Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
07/02/2009 13:00,7,2,4,13,0,26.1,26,0,0,26.3308,26.3308,26.3308,26.3308,0,0,0,0
07/02/2009 14:00,7,2,4,14,0,27.8,22,0,0,26.3308,26.3308,26.3308,26.3308,0,0,0,0
07/02/2009 15:00,7,2,4,15,0,27.8,22,0,0,26.3308,26.3308,26.3308,26.3308,0,0,0,0
07/02/2009 16:00,7,2,4,16,0,29.4,20,0,0,26.3308,26.3308,26.3308,26.3308,0,0,0,0
07/02/2009 17:00,7,2,4,17,0,28.3,20,0,0,26.3308,26.3308,26.3308,26.3308,0,0,0,0
07/02/2009 18:00,7,2,4,18,0,28.9,19,0,74509,26.3295,26.3295,26.3295,24.8617,0,0.00486696,0,214961
07/02/2009 19:00,7,2,4,19,0,27.2,21,0,123186,26.3224,26.3224,26.3224,23.3927,0,0.00736165,0,324499
07/02/2009 20:00,7,2,4,20,0,25.6,25,0,50438,26.3188,26.3188,26.3188,23.3927,0,0.000708756,0,31202.1
07/02/2009 21:00,7,2,4,21,0,23.3,32,0,0,26.3184,26.3184,26.3184,26.3184,0,0,0,0
07/02/2009 22:00,7,2,4,22,0,21.1,35,0,0,26.3184,26.3184,26.3184,26.3184,0,0,0,0
07/02/2009 23:00,7,2,4,23,0,20.6,39,0,0,26.3184,26.3184,26.3184,26.3184,0,0,0,0
07/03/2009 00:00,7,3,5,0,0,17.8,41,0,0,26.3184,26.3184,26.3184,26.3184,0,0,0,0
07/03/2009 01:00,7,3,5,1,0,16.1,42,0,0,26.3184,26.3184,26.3184,26.3184,0,0,0,0
07/03/2009 02:00,7,3,5,2,0,15,44,0,0,26.3184,26.3184,26.3184,26.3184,0,0,0,0
07/03/2009 03:00,7,3,5,3,0,14.4,47,0,0,26.3184,26.3184,26.3184,26.3184,0,0,0,0
07/03/2009 04:00,7,3,5,4,0,13.3,47,0,0,26.3184,26.3184,26.3184,26.3184,0,0,0,0
07/03/2009 05:00,7,3,5,5,0,12.8,52,0,0,26.3184,26.3184,26.3184,26.3184,0,0,0,0
07/03/2009 06:00,7,3,5,6,0,13.3,51,0,0,26.3184,26.3184,26.3184,26.3184,0,0,0,0
07/03/2009 07:00,7,3,5,7,0,14.4,51,0,6.86072e+06,26.2279,26.2279,26.2279,23.3927,0,0.665726,0,2.84213e+07
07/03/2009 08:00,7,3,5,8,0,16.1,44,0,8.29806e+06,26.1915,26.1915,26.1915,23.3927,0,0.795261,0,3.3488e+07
07/03/2009 09:00,7,3,5,9,0,15.6,47,0,1.20146e+07,26.1991,26.1991,26.1991,23.3927,0,1.20013,0,5.06718e+07
07/03/2009 10:00,7,3,5,10,0,16.7,42,0,1.23555e+07,26.2165,26.2165,26.2165,23.3927,0,1.23732,0,5.25678e+07
07/03/2009 11:00,7,3,5,11,0,20,33,0,1.27118e+07,26.2323,26.2323,26.2323,23.3927,0,1.27677,0,5.4546e+07
07/03/2009 12:00,7,3,5,12,0,21.7,30,0,1.24571e+07,26.2612,26.2612,26.2612,23.3927,0,1.24714,0,5.3822e+07
07/03/2009 13:00,7,3,5,13,0,22.8,24,0,1.13867e+07,26.272,26.272,26.272,23.3927,0,1.12758,0,4.88478e+07
07/03/2009 14:00,7,3,5,14,0,23.3,25,0,1.2512e+07,26.2776,26.2776,26.2776,23.3927,0,1.25368,0,5.44156e+07
07/03/2009 15:00,7,3,5,15,0,23.9,22,0,1.301e+07,26.2913,26.2913,26.2913,23.3927,0,1.30827,0,5.70555e+07
07/03/2009 16:00,7,3,5,16,0,24.4,22,0,1.37258e+07,26.3049,26.3049,26.3049,23.3927,0,1.38751,0,6.07955e+07
07/03/2009 17:00,7,3,5,17,0,23.9,22,0,1.42254e+07,26.3087,26.3087,26.3087,23.3927,0,1.44518,0,6.34038e+07
07/03/2009 18:00,7,3,5,18,0,23.3,20,0,1.18427e+07,26.3114,26.3114,26.3114,23.3927,0,1.17713,0,5.16918e+07
07/03/2009 19:00,7,3,5,19,0,22.2,22,0,0,26.3082,26.3082,26.3082,26.3082,0,0,0,0
07/03/2009 20:00,7,3,5,20,0,21.1,23,0,0,26.3082,26.3082,26.3082,26.3082,0,0,0,0
07/03/2009 21:00,7,3,5,21,0,18.3,29,0,0,26.3082,26.3082,26.3082,26.3082,0,0,0,0
07/03/2009 22:00,7,3,5,22,0,16.7,32,0,0,26.3082,26.3082,26.3082,26.3082,0,0,0,0
07/03/2009 23:00,7,3,5,23,0,15.6,31,0,0,26.3082,26.3082,26.3082,26.3082,0,0,0,0
07/04/2009 00:00,7,4,6,0,0,13.9,38,0,0,26.3082,26.3082,26.3082,26.3082,0,0,0,0
07/04/2009 01:00,7,4,6,1,0,12.2,43,0,0,26.3082,26.3082,26.3082,26.3082,0,0,0,0
07/04/2009 02:00,7,4,6,2,0,11.7,48,0,0,26.3082,26.3082,26.3082,26.3082,0,0,0,0
07/04/2009 03:00,7,4,6,3,0,9.4,56,0,0,26.3082,26.3082,26.3082,26.3082,0,0,0,0
07/04/2009 04:00,7,4,6,4,0,8.3,65,0,0,26.3082,26.3082,26.3082,26.3082,0,0,0,0
07/04/2009 05:00,7,4,6,5,0,8.3,63,0,0,26.3082,26.3082,26.3082,26.3082,0,0,0,0
07/04/2009 06:00,7,4,6,6,0,8.3,63,0,0,26.3082,26.3082,26.3082,26.3082,0,0,0,0
07/04/2009 07:00,7,4,6,7,0,10,56,0,5.69376e+06,26.2462,26.2462,26.2462,23.3927,0,0.543472,0,2.33866e+07
07/04/2009 08:00,7,4,6,8,0,12.2,50,0,7.72941e+06,26.2194,26.2194,26.2194,23.3927,0,0.74131,0,3.15292e+07
07/04/2009 09:00,7,4,6,9,0,14.4,46,0,1.04884e+07,26.2308,26.2308,26.2308,23.3927,0,1.03516,0,4.42006e+07
07/04/2009 10:00,7,4,6,10,0,17.2,36,0,1.07406e+07,26.2599,26.2599,26.2599,23.3927,0,1.06115,0,4.57753e+07
07/04/2009 11:00,7,4,6,11,0,19.4,29,0,1.08305e+07,26.2889,26.2889,26.2889,23.3927,0,1.06736,0,4.65115e+07
07/04/2009 12:00,7,4,6,12,0,21.7,25,0,1.10663e+07,26.3149,26.3149,26.3149,23.3927,0,1.09097,0,4.79671e+07
07/04/2009 13:00,7,4,6,13,0,22.2,23,0,1.015e+07,26.3184,26.3184,26.3184,23.3927,0,0.990834,0,4.36151e+07
07/04/2009 14:00,7,4,6,14,0,22.8,21,0,1.15206e+07,26.3174,26.3174,26.3174,23.3927,0,1.14144,0,5.02274e+07
07/04/2009 15:00,7,4,6,15,0,23.3,20,0,1.21058e+07,26.3223,26.3223,26.3223,23.3927,0,1.20495,0,5.3111e+07
07/04/2009 16:00,7,4,6,16,0,24.4,16,0,1.25785e+07,26.3265,26.3265,26.3265,23.3927,0,1.25665,0,5.54686e+07
07/04/2009 17:00,7,4,6,17,0,23.9,14,0,1.21954e+07,26.3265,26.3265,26.3265,23.3927,0,1.2148,0,5.36221e+07
07/04/2009 18:00,7,4,6,18,0,23.3,17,0,9.5543e+06,26.3273,26.3273,26.3273,23.3927,0,0.924422,0,4.08157e+07
07/04/2009 19:00,7,4,6,19,0,23.3,16,0,0,26.3242,26.3242,26.3242,26.3242,0,0,0,0
07/04/2009 20:00,7,4,6,20,0,22.2,20,0,0,26.3242,26.3242,26.3242,26.3242,0,0,0,0
07/04/2009 21:00,7,4,6,21,0,19.4,29,0,0,26.3242,26.3242,26.3242,26.3242,0,0,0,0
07/04/2009 22:00,7,4,6,22,0,17.2,34,0,0,26.3242,26.3242,26.3242,26.3242,0,0,0,0
07/04/2009 23:00,7,4,6,23,0,14.4,39,0,0,26.3242,26.3242,26.3242,26.3242,0,0,0,0
07/05/2009 00:00,7,5,0,0,0,14.4,34,0,0,26.3242,26.3242,26.3242,26.3242,0,0,0,0
07/05/2009 01:00,7,5,0,1,0,12.2,41,0,0,26.3242,26.3242,26.3242,26.3242,0,0,0,0
07/05/2009 02:00,7,5,0,2,0,14.4,34,0,0,26.3242,26.3242,26.3242,26.3242,0,0,0,0
07/05/2009 03:00,7,5,0,3,0,12.8,41,0,0,26.3242,26.3242,26.3242,26.3242,0,0,0,0
07/05/2009 04:00,7,5,0,4,0,12.2,50,0,0,26.3242,26.3242,26.3242,26.3242,0,0,0,0
07/05/2009 05:00,7,5,0,5,0,12.2,57,0,0,26.3242,26.3242,26.3242,26.3242,0,0,0,0
07/05/2009 06:00,7,5,0,6,0,12.8,57,0,0,26.3242,26.3242,26.3242,26.3242,0,0,0,0
07/05/2009 07:00,7,5,0,7,0,13.3,55,0,3.22081e+06,26.3181,26.3181,26.3181,23.3927,0,0.296135,0,1.30379e+07
07/05/2009 08:00,7,5,0,8,0,13.9,53,0,3.67022e+06,26.2831,26.2831,26.2831,23.3927,0,0.326462,0,1.41972e+07
07/05/2009 09:00,7,5,0,9,0,15,51,0,7.53515e+06,26.2861,26.2861,26.2861,23.3927,0,0.717162,0,3.12189e+07
07/05/2009 10:00,7,5,0,10,0,17.8,43,0,8.62321e+06,26.3024,26.3024,26.3024,23.3927,0,0.829204,0,3.63009e+07
07/05/2009 11:00,7,5,0,11,0,20,36,0,9.60938e+06,26.3152,26.3152,26.3152,23.3927,0,0.933211,0,4.10348e+07
07/05/2009 12:00,7,5,0,12,0,22.2,34,0,1.00475e+07,26.3327,26.3327,26.3327,23.3927,0,0.979733,0,4.33374e+07
07/05/2009 13:00,7,5,0,13,0,24.4,27,0,9.32084e+06,26.3328,26.3328,26.3328,23.3927,0,0.901703,0,3.98868e+07
07/05/2009 14:00,7,5,0,14,0,26.1,25,0,1.08698e+07,26.3297,26.3297,26.3297,23.3927,0,1.06973,0,4.72704e+07
07/05/2009 15:00,7,5,0,15,0,25,25,0,1.12954e+07,26.332,26.332,26.332,23.3927,0,1.11518,0,4.93174e+07
07/05/2009 16:00,7,5,0,16,0,25,24,0,1.21394e+07,26.3339,26.3339,26.3339,23.3927,0,1.20703,0,5.34138e+07
07/05/2009 17:00,7,5,0,17,0,23.3,26,0,1.11825e+07,26.3322,26.3322,26.3322,23.3927,0,1.10321,0,4.87902e+07
07/05/2009 18:00,7,5,0,18,0,22.8,27,0,7.91923e+06,26.3302,26.3302,26.3302,23.3927,0,0.753119,0,3.32856e+07
07/05/2009 19:00,7,5,0,19,0,21.1,32,0,0,26.3233,26.3233,26.3233,26.3233,0,0,0,0
07/05/2009 20:00,7,5,0,20,0,22.8,26,0,0,26.3233,26.3233,26.3233,26.3233,0,0,0,0
07/05/2009 21:00,7,5,0,21,0,21.1,30,0,0,26.3233,26.3233,26.3233,26.3233,0,0,0,0
07/05/2009 22:00,7,5,0,22,0,21.7,28,0,0,26.3233,26.3233,26.3233,26.3233,0,0,0,0
07/05/2009 23:00,7,5,0,23,0,20.6,32,0,0,26.3233,26.3233,26.3233,26.3233,0,0,0,0
07/06/2009 00:00,7,6,1,0,0,18.3,43,0,0,26.3233,26.3233,26.3233,26.3233,0,0,0,0
07/06/2009 01:00,7,6,1,1,0,16.1,51,0,0,26.3233,26.3233,26.3233,26.3233,0,0,0,0
07/06/2009 02:00,7,6,1,2,0,15,55,0,0,26.3233,26.3233,26.3233,26.3233,0,0,0,0
07/06/2009 03:00,7,6,1,3,0,15,55,0,0,26.3233,26.3233,26.3233,26.3233,0,0,0,0
07/06/2009 04:00,7,6,1,4,0,13.9,59,0,0,26.3233,26.3233,26.3233,26.3233,0,0,0,0
07/06/2009 05:00,7,6,1,5,0,13.3,62,0,0,26.3233,26.3233,26.3233,26.3233,0,0,0,0
07/06/2009 06:00,7,6,1,6,0,13.9,57,0,0,26.3233,26.3233,26.3233,26.3233,0,0,0,0
07/06/2009 07:00,7,6,1,7,0,15.6,53,0,4.80756e+06,26.2898,26.2898,26.2898,23.3927,0,0.446545,0,1.94926e+07
07/06/2009 08:00,7,6,1,8,0,16.7,48,0,6.40305e+06,26.2675,26.2675,26.2675,23.3927,0,0.603412,0,2.61e+07
07/06/2009 09:00,7,6,1,9,0,17.8,46,0,9.60911e+06,26.2791,26.2791,26.2791,23.3927,0,0.939196,0,4.0786e+07
07/06/2009 10:00,7,6,1,10,0,19.4,44,0,1.02631e+07,26.3063,26.3063,26.3063,23.3927,0,1.00804,0,4.4191e+07
07/06/2009 11:00,7,6,1,11,0,20,42,0,1.04911e+07,26.3259,26.3259,26.3259,23.3927,0,1.02925,0,4.54238e+07
07/06/2009 12:00,7,6,1,12,0,21.1,35,0,1.06146e+07,26.3351,26.3351,26.3351,23.3927,0,1.04123,0,4.60957e+07
07/06/2009 13:00,7,6,1,13,0,22.2,34,0,9.80966e+06,26.3372,26.3372,26.3372,23.3927,0,0.953841,0,4.22561e+07
07/06/2009 14:00,7,6,1,14,0,23.3,30,0,1.12357e+07,26.3358,26.3358,26.3358,23.3927,0,1.10962,0,4.91344e+07
07/06/2009 15:00,7,6,1,15,0,25,29,0,1.19343e+07,26.3389,26.3389,26.3389,23.3927,0,1.18496,0,5.25254e+07
07/06/2009 16:00,7,6,1,16,0,25,25,0,1.26324e+07,26.3402,26.3402,26.3402,23.3927,0,1.26131,0,5.59339e+07
07/06/2009 17:00,7,6,1,17,0,25.6,25,0,1.32653e+07,26.3358,26.3358,26.3358,23.3927,0,1.33352,0,5.90477e+07
07/06/2009 18:00,7,6,1,18,0,25.6,24,0,1.0911e+07,26.3336,26.3336,26.3336,23.3927,0,1.07326,0,4.74888e+07
07/06/2009 19:00,7,6,1,19,0,25.6,23,0,0,26.33,26.33,26.33,26.33,0,0,0,0
07/06/2009 20:00,7,6,1,20,0,23.9,24,0,0,26.33,26.33,26.33,26.33,0,0,0,0
07/06/2009 21:00,7,6,1,21,0,20.6,31,0,0,26.33,26.33,26.33,26.33,0,0,0,0
07/06/2009 22:00,7,6,1,22,0,18.9,34,0,0,26.33,26.33,26.33,26.33,0,0,0,0
07/06/2009 23:00,7,6,1,23,0,17.8,41,0,0,26.33,26.33,26.33,26.33,0,0,0,0
07/07/2009 00:00,7,7,2,0,0,16.1,46,0,0,26.33,26.33,26.33,26.33,0,0,0,0
07/07/2009 01:00,7,7,2,1,0,15.6,42,0,0,26.33,26.33,26.33,26.33,0,0,0,0
07/07/2009 02:00,7,7,2,2,0,13.9,57,0,0,26.33,26.33,26.33,26.33,0,0,0,0
07/07/2009 03:00,7,7,2,3,0,14.4,62,0,0,26.33,26.33,26.33,26.33,0,0,0,0
07/07/2009 04:00,7,7,2,4,0,13.9,67,0,0,26.33,26.33,26.33,26.33,0,0,0,0
07/07/2009 05:00,7,7,2,5,0,14.4,65,0,0,26.33,26.33,26.33,26.33,0,0,0,0
07/07/2009 06:00,7,7,2,6,0,14.4,65,0,0,26.33,26.33,26.33,26.33,0,0,0,0
07/07/2009 07:00,7,7,2,7,0,15.6,60,0,4.43168e+06,26.3098,26.3098,26.3098,23.3927,0,0.41613,0,1.82817e+07
07/07/2009 08:00,7,7,2,8,0,15.6,62,0,6.40275e+06,26.2842,26.2842,26.2842,23.3927,0,0.598177,0,2.60246e+07
07/07/2009 09:00,7,7,2,9,0,18.9,48,0,9.78779e+06,26.291,26.291,26.291,23.3927,0,0.953392,0,4.1575e+07
07/07/2009 10:00,7,7,2,10,0,24.4,30,0,1.10793e+07,26.3062,26.3062,26.3062,23.3927,0,1.0935,0,4.79349e+07
07/07/2009 11:00,7,7,2,11,0,22.8,41,0,1.12395e+07,26.3157,26.3157,26.3157,23.3927,0,1.10982,0,4.88087e+07
07/07/2009 12:00,7,7,2,12,0,25,36,0,1.1418e+07,26.3252,26.3252,26.3252,23.3927,0,1.12858,0,4.97936e+07
07/07/2009 13:00,7,7,2,13,0,26.7,28,0,1.06471e+07,26.3256,26.3256,26.3256,23.3927,0,1.04411,0,4.60732e+07
07/07/2009 14:00,7,7,2,14,0,28.9,20,0,1.21252e+07,26.3241,26.3241,26.3241,23.3927,0,1.20786,0,5.32711e+07
07/07/2009 15:00,7,7,2,15,0,29.4,20,0,1.27839e+07,26.3273,26.3273,26.3273,23.3927,0,1.28007,0,5.65187e+07
07/07/2009 16:00,7,7,2,16,0,30,21,0,1.34862e+07,26.3286,26.3286,26.3286,23.3927,0,1.35817,0,5.99926e+07
07/07/2009 17:00,7,7,2,17,0,30,20,0,1.40864e+07,26.3249,26.3249,26.3249,23.3927,0,1.42747,0,6.29752e+07
07/07/2009 18:00,7,7,2,18,0,30,17,0,1.17587e+07,26.3244,26.3244,26.3244,23.3927,0,1.16671,0,5.14621e+07
07/07/2009 19:00,7,7,2,19,0,28.9,22,0,0,26.3208,26.3208,26.3208,26.3208,0,0,0,0
07/07/2009 20:00,7,7,2,20,0,27.2,22,0,0,26.3208,26.3208,26.3208,26.3208,0,0,0,0
07/07/2009 21:00,7,7,2,21,0,23.9,32,0,0,26.3208,26.3208,26.3208,26.3208,0,0,0,0
07/07/2009 22:00,7,7,2,22,0,21.7,34,0,0,26.3208,26.3208,26.3208,26.3208,0,0,0,0
07/07/2009 23:00,7,7,2,23,0,21.1,38,0,0,26.3208,26.3208,26.3208,26.3208,0,0,0,0
07/08/2009 00:00,7,8,3,0,0,18.9,48,0,0,26.3208,26.3208,26.3208,26.3208,0,0,0,0
07/08/2009 01:00,7,8,3,1,0,15,64,0,0,26.3208,26.3208,26.3208,26.3208,0,0,0,0
07/08/2009 02:00,7,8,3,2,0,15,60,0,0,26.3208,26.3208,26.3208,26.3208,0,0,0,0
07/08/2009 03:00,7,8,3,3,0,15,60,0,0,26.3208,26.3208,26.3208,26.3208,0,0,0,0
07/08/2009 04:00,7,8,3,4,0,14.4,62,0,0,26.3208,26.3208,26.3208,26.3208,0,0,0,0
07/08/2009 05:00,7,8,3,5,0,13.9,62,0,0,26.3208,26.3208,26.3208,26.3208,0,0,0,0
07/08/2009 06:00,7,8,3,6,0,13.9,59,0,0,26.3208,26.3208,26.3208,26.3208,0,0,0,0
07/08/2009 07:00,7,8,3,7,0,16.1,56,0,0,26.3208,26.3208,26.3208,26.3208,0,0,0,0
07/08/2009 08:00,7,8,3,8,0,18.9,47,0,0,26.3208,26.3208,26.3208,26.3208,0,0,0,0
07/08/2009 09:00,7,8,3,9,0,21.1,39,0,0,26.3208,26.3208,26.3208,26.3208,0,0,0,0
07/08/2009 10:00,7,8,3,10,0,23.9,34,0,0,26.3208,26.3208,26.3208,26.3208,0,0,0,0
07/08/2009 11:00,7,8,3,11,0,25.6,31,0,0,26.3208,26.3208,26.3208,26.3208,0,0,0,0
07/08/2009 12:00,7,8,3,12,0,27.8,28,0,0,26.3208,26.3208,26.3208,26.3208,0,0,0,0
07/08/2009 13:00,7,8,3,13,0,28.9,27,0,0,26.3208,26.3208,26.3208,26.3208,0,0,0,0
07/08/2009 14:00,7,8,3,14,0,30,24,0,0,26.3208,26.3208,26.3208,26.3208,0,0,0,0
07/08/2009 15:00,7,8,3,15,0,30,24,0,0,26.3208,26.3208,26.3208,26.3208,0,0,0,0
07/08/2009 16:00,7,8,3,16,0,30.6,21,0,0,26.3208,26.3208,26.3208,26.3208,0,0,0,0
07/08/2009 17:00,7,8,3,17,0,31.1,21,0,0,26.3208,26.3208,26.3208,26.3208,0,0,0,0
07/08/2009 18:00,7,8,3,18,0,30,22,0,0,26.3208,26.3208,26.3208,26.3208,0,0,0,0
07/08/2009 19:00,7,8,3,19,0,27.2,30,0,0,26.3208,26.3208,26.3208,26.3208,0,0,0,0
07/08/2009 20:00,7,8,3,20,0,25,35,0,0,26.3208,26.3208,26.3208,26.3208,0,0,0,0
07/08/2009 21:00,7,8,3,21,0,21.1,47,0,0,26.3208,26.3208,26.3208,26.3208,0,0,0,0
07/08/2009 22:00,7,8,3,22,0,20,49,0,0,26.3208,26.3208,26.3208,26.3208,0,0,0,0
07/08/2009 23:00,7,8,3,23,0,20,45,0,0,26.3208,26.3208,26.3208,26.3208,0,0,0,0
07/09/2009 00:00,7,9,4,0,0,17.2,60,0,0,26.3208,26.3208,26.3208,26.3208,0,0,0,0
07/09/2009 01:00,7,9,4,1,0,16.7,65,0,0,26.3208,26.3208,26.3208,26.3208,0,0,0,0
07/09/2009 02:00,7,9,4,2,0,16.1,67,0,0,26.3208,26.3208,26.3208,26.3208,0,0,0,0
07/09/2009 03:00,7,9,4,3,0,15.6,69,0,0,26.3208,26.3208,26.3208,26.3208,0,0,0,0
07/09/2009 04:00,7,9,4,4,0,15,72,0,0,26.3208,26.3208,26.3208,26.3208,0,0,0,0
07/09/2009 05:00,7,9,4,5,0,13.9,74,0,0,26.3208,26.3208,26.3208,26.3208,0,0,0,0
07/09/2009 06:00,7,9,4,6,0,13.9,69,0,0,26.3208,26.3208,26.3208,26.3208,0,0,0,0
07/09/2009 07:00,7,9,4,7,0,16.7,62,0,0,26.3208,26.3208,26.3208,26.3208,0,0,0,0
07/09/2009 08:00,7,9,4,8,0,18.9,52,0,0,26.3208,26.3208,26.3208,26.3208,0,0,0,0
07/09/2009 09:00,7,9,4,9,0,20.6,47,0,0,26.3208,26.3208,26.3208,26.3208,0,0,0,0
07/09/2009 10:00,7,9,4,10,0,21.7,44,0,0,26.3208,26.3208,26.3208,26.3208,0,0,0,0
07/09/2009 11:00,7,9,4,11,0,23.9,37,0,0,26.3208,26.3208,26.3208,26.3208,0,0,0,0
07/09/2009 12:00,7,9,4,12,0,25,33,0,0,26.3208,26.3208,26.3208,26.3208,0,0,0,0
07/09/2009 13:00,7,9,4,13,0,26.7,26,0,0,26.3208,26.3208,26.3208,26.3208,0,0,0,0
07/09/2009 14:00,7,9,4,14,0,27.2,23,0,0,26.3208,26.3208,26.3208,26.3208,0,0,0,0
07/09/2009 15:00,7,9,4,15,0,28.3,23,0,0,26.3208,26.3208,26.3208,26.3208,0,0,0,0
07/09/2009 16:00,7,9,4,16,0,28.9,22,0,0,26.3208,26.3208,26.3208,26.3208,0,0,0,0
07/09/2009 17:00,7,9,4,17,0,29.4,22,0,0,26.3208,26.3208,26.3208,26.3208,0,0,0,0
07/09/2009 18:00,7,9,4,18,0,29.4,21,0,53160.1,26.321,26.321,26.321,24.8567,0,0.00290119,0,127827
07/09/2009 19:00,7,9,4,19,0,28.9,20,0,0,26.3216,26.3216,26.3216,26.3216,0,0,0,0
07/09/2009 20:00,7,9,4,20,0,27.2,21,0,0,26.3216,26.3216,26.3216,26.3216,0,0,0,0
07/09/2009 21:00,7,9,4,21,0,25,25,0,0,26.3216,26.3216,26.3216,26.3216,0,0,0,0
07/09/2009 22:00,7,9,4,22,0,21.7,29,0,0,26.3216,26.3216,26.3216,26.3216,0,0,0,0
07/09/2009 23:00,7,9,4,23,0,20.6,31,0,0,26.3216,26.3216,26.3216,26.3216,0,0,0,0
07/10/2009 00:00,7,10,5,0,0,19.4,33,0,0,26.3216,26.3216,26.3216,26.3216,0,0,0,0
07/10/2009 01:00,7,10,5,1,0,17.8,41,0,0,26.3216,26.3216,26.3216,26.3216,0,0,0,0
07/10/2009 02:00,7,10,5,2,0,18.3,40,0,0,26.3216,26.3216,26.3216,26.3216,0,0,0,0
07/10/2009 03:00,7,10,5,3,0,15,53,0,0,26.3216,26.3216,26.3216,26.3216,0,0,0,0
07/10/2009 04:00,7,10,5,4,0,14.4,57,0,0,26.3216,26.3216,26.3216,26.3216,0,0,0,0
07/10/2009 05:00,7,10,5,5,0,14.4,55,0,0,26.3216,26.3216,26.3216,26.3216,0,0,0,0
07/10/2009 06:00,7,10,5,6,0,13.3,60,0,0,26.3216,26.3216,26.3216,26.3216,0,0,0,0
07/10/2009 07:00,7,10,5,7,0,15.6,51,0,8.14433e+06,26.2391,26.2391,26.2391,23.3927,0,0.801085,0,3.43643e+07
07/10/2009 08:00,7,10,5,8,0,17.2,50,0,1.18737e+07,26.2119,26.2119,26.2119,23.3927,0,1.18919,0,5.04437e+07
07/10/2009 09:00,7,10,5,9,0,19.4,49,0,1.37625e+07,26.2233,26.2233,26.2233,23.3927,0,1.40147,0,5.96835e+07
07/10/2009 10:00,7,10,5,10,0,22.2,35,0,1.37166e+07,26.25,26.25,26.25,23.3927,0,1.39378,0,5.99159e+07
07/10/2009 11:00,7,10,5,11,0,24.4,36,0,1.36332e+07,26.2765,26.2765,26.2765,23.3927,0,1.38039,0,5.98936e+07
07/10/2009 12:00,7,10,5,12,0,26.7,31,0,1.37035e+07,26.2943,26.2943,26.2943,23.3927,0,1.38668,0,6.05365e+07
07/10/2009 13:00,7,10,5,13,0,28.3,26,0,1.29826e+07,26.304,26.304,26.304,23.3927,0,1.30405,0,5.71204e+07
07/10/2009 14:00,7,10,5,14,0,30,21,0,1.42325e+07,26.3071,26.3071,26.3071,23.3927,0,1.44736,0,6.34636e+07
07/10/2009 15:00,7,10,5,15,0,31.7,17,0,1.48431e+07,26.3135,26.3135,26.3135,23.3927,0,1.51595,0,6.66175e+07
07/10/2009 16:00,7,10,5,16,0,31.7,16,0,1.54615e+07,26.3174,26.3174,26.3174,23.3927,0,1.58608,0,6.97931e+07
07/10/2009 17:00,7,10,5,17,0,31.7,17,0,1.59753e+07,26.3156,26.3156,26.3156,23.3927,0,1.64697,0,7.24287e+07
07/10/2009 18:00,7,10,5,18,0,31.1,17,0,1.35493e+07,26.3168,26.3168,26.3168,23.3927,0,1.36705,0,6.01423e+07
07/10/2009 19:00,7,10,5,19,0,30.6,18,0,0,26.3136,26.3136,26.3136,26.3136,0,0,0,0
07/10/2009 20:00,7,10,5,20,0,28.9,21,0,0,26.3136,26.3136,26.3136,26.3136,0,0,0,0
07/10/2009 21:00,7,10,5,21,0,25.6,30,0,0,26.3136,26.3136,26.3136,26.3136,0,0,0,0
07/10/2009 22:00,7,10,5,22,0,24.4,25,0,0,26.3136,26.3136,26.3136,26.3136,0,0,0,0
07/10/2009 23:00,7,10,5,23,0,22.2,30,0,0,26.3136,26.3136,26.3136,26.3136,0,0,0,0
07/11/2009 00:00,7,11,6,0,0,20,36,0,0,26.3136,26.3136,26.3136,26.3136,0,0,0,0
07/11/2009 01:00,7,11,6,1,0,18.3,40,0,0,26.3136,26.3136,26.3136,26.3136,0,0,0,0
07/11/2009 02:00,7,11,6,2,0,18.3,43,0,0,26.3136,26.3136,26.3136,26.3136,0,0,0,0
07/11/2009 03:00,7,11,6,3,0,16.7,52,0,0,26.3136,26.3136,26.3136,26.3136,0,0,0,0
07/11/2009 04:00,7,11,6,4,0,15.6,57,0,0,26.3136,26.3136,26.3136,26.3136,0,0,0,0
07/11/2009 05:00,7,11,6,5,0,16.1,46,0,0,26.3136,26.3136,26.3136,26.3136,0,0,0,0
07/11/2009 06:00,7,11,6,6,0,15.6,47,0,0,26.3136,26.3136,26.3136,26.3136,0,0,0,0
07/11/2009 07:00,7,11,6,7,0,18.3,43,0,7.65124e+06,26.2957,26.2957,26.2957,23.3927,0,0.746122,0,3.26407e+07
07/11/2009 08:00,7,11,6,8,0,21.1,38,0,1.08234e+07,26.2776,26.2776,26.2776,23.3927,0,1.06968,0,4.6431e+07
07/11/2009 09:00,7,11,6,9,0,25,32,0,1.32069e+07,26.2874,26.2874,26.2874,23.3927,0,1.33434,0,5.8114e+07
07/11/2009 10:00,7,11,6,10,0,27.2,28,0,1.374e+07,26.3019,26.3019,26.3019,23.3927,0,1.39359,0,6.09978e+07
07/11/2009 11:00,7,11,6,11,0,27.8,28,0,1.37476e+07,26.308,26.308,26.308,23.3927,0,1.39167,0,6.10409e+07
07/11/2009 12:00,7,11,6,12,0,30,26,0,1.39601e+07,26.3204,26.3204,26.3204,23.3927,0,1.41436,0,6.23001e+07
07/11/2009 13:00,7,11,6,13,0,31.7,23,0,1.31974e+07,26.3198,26.3198,26.3198,23.3927,0,1.32764,0,5.84688e+07
07/11/2009 14:00,7,11,6,14,0,33.9,21,0,1.4524e+07,26.3167,26.3167,26.3167,23.3927,0,1.48033,0,6.51232e+07
07/11/2009 15:00,7,11,6,15,0,34.4,19,0,1.50455e+07,26.3197,26.3197,26.3197,23.3927,0,1.53907,0,6.77768e+07
07/11/2009 16:00,7,11,6,16,0,35.6,17,0,1.58532e+07,26.322,26.322,26.322,23.3927,0,1.63166,0,7.19107e+07
07/11/2009 17:00,7,11,6,17,0,35.6,16,0,1.64237e+07,26.317,26.317,26.317,23.3927,0,1.69965,0,7.478e+07
07/11/2009 18:00,7,11,6,18,0,35.6,16,0,1.32275e+07,26.3165,26.3165,26.3165,23.3927,0,1.32843,0,5.84377e+07
07/11/2009 19:00,7,11,6,19,0,34.4,19,0,0,26.3108,26.3108,26.3108,26.3108,0,0,0,0
07/11/2009 20:00,7,11,6,20,0,32.8,19,0,0,26.3108,26.3108,26.3108,26.3108,0,0,0,0
07/11/2009 21:00,7,11,6,21,0,30,18,0,0,26.3108,26.3108,26.3108,26.3108,0,0,0,0
07/11/2009 22:00,7,11,6,22,0,27.7,23,0,0,26.3108,26.3108,26.3108,26.3108,0,0,0,0
07/11/2009 23:00,7,11,6,23,0,24.9,27,0,0,26.3108,26.3108,26.3108,26.3108,0,0,0,0
07/12/2009 00:00,7,12,0,0,0,25.5,27,0,0,26.3108,26.3108,26.3108,26.3108,0,0,0,0
07/12/2009 01:00,7,12,0,1,0,25.1,27,0,0,26.3108,26.3108,26.3108,26.3108,0,0,0,0
07/12/2009 02:00,7,12,0,2,0,22.2,37,0,0,26.3108,26.3108,26.3108,26.3108,0,0,0,0
07/12/2009 03:00,7,12,0,3,0,19.5,39,0,0,26.3108,26.3108,26.3108,26.3108,0,0,0,0
07/12/2009 04:00,7,12,0,4,0,20,46,0,0,26.3108,26.3108,26.3108,26.3108,0,0,0,0
07/12/2009 05:00,7,12,0,5,0,20.1,37,0,0,26.3108,26.3108,26.3108,26.3108,0,0,0,0
07/12/2009 06:00,7,12,0,6,0,19.5,40,0,0,26.3108,26.3108,26.3108,26.3108,0,0,0,0
07/12/2009 07:00,7,12,0,7,0,21.1,39,0,7.70163e+06,26.2945,26.2945,26.2945,23.3927,0,0.752549,0,3.29077e+07
07/12/2009 08:00,7,12,0,8,0,23.9,32,0,1.17026e+07,26.275,26.275,26.275,23.3927,0,1.16569,0,5.05529e+07
07/12/2009 09:00,7,12,0,9,0,26.7,29,0,1.40261e+07,26.2849,26.2849,26.2849,23.3927,0,1.42762,0,6.21234e+07
07/12/2009 10:00,7,12,0,10,0,29.4,21,0,1.4569e+07,26.2995,26.2995,26.2995,23.3927,0,1.48891,0,6.51172e+07
07/12/2009 11:00,7,12,0,11,0,32.2,20,0,1.47302e+07,26.3047,26.3047,26.3047,23.3927,0,1.50477,0,6.59278e+07
07/12/2009 12:00,7,12,0,12,0,34.4,17,0,1.50024e+07,26.3169,26.3169,26.3169,23.3927,0,1.5351,0,6.75384e+07
07/12/2009 13:00,7,12,0,13,0,35,19,0,1.41702e+07,26.3159,26.3159,26.3159,23.3927,0,1.43919,0,6.32967e+07
07/12/2009 14:00,7,12,0,14,0,36.1,20,0,1.54436e+07,26.3128,26.3128,26.3128,23.3927,0,1.58792,0,6.97649e+07
07/12/2009 15:00,7,12,0,15,0,36.7,19,0,1.60212e+07,26.3158,26.3158,26.3158,23.3927,0,1.65392,0,7.27374e+07
07/12/2009 16:00,7,12,0,16,0,36.7,18,0,1.66787e+07,26.3175,26.3175,26.3175,23.3927,0,1.7297,0,7.61155e+07
07/12/2009 17:00,7,12,0,17,0,37.8,18,0,1.7272e+07,26.3139,26.3139,26.3139,23.3927,0,1.80107,0,7.91587e+07
07/12/2009 18:00,7,12,0,18,0,35.6,19,0,1.48959e+07,26.3133,26.3133,26.3133,23.3927,0,1.52198,0,6.68785e+07
07/12/2009 19:00,7,12,0,19,0,36.7,17,0,0,26.3102,26.3102,26.3102,26.3102,0,0,0,0
07/12/2009 20:00,7,12,0,20,0,33.9,20,0,0,26.3102,26.3102,26.3102,26.3102,0,0,0,0
07/12/2009 21:00,7,12,0,21,0,30.6,24,0,0,26.3102,26.3102,26.3102,26.3102,0,0,0,0
07/12/2009 22:00,7,12,0,22,0,27.8,29,0,0,26.3102,26.3102,26.3102,26.3102,0,0,0,0
07/12/2009 23:00,7,12,0,23,0,26.1,32,0,0,26.3102,26.3102,26.3102,26.3102,0,0,0,0
07/13/2009 00:00,7,13,1,0,0,23.3,35,0,0,26.3102,26.3102,26.3102,26.3102,0,0,0,0
07/13/2009 01:00,7,13,1,1,0,22.8,39,0,0,26.3102,26.3102,26.3102,26.3102,0,0,0,0
07/13/2009 02:00,7,13,1,2,0,20.6,47,0,0,26.3102,26.3102,26.3102,26.3102,0,0,0,0
07/13/2009 03:00,7,13,1,3,0,20.6,49,0,0,26.3102,26.3102,26.3102,26.3102,0,0,0,0
07/13/2009 04:00,7,13,1,4,0,18.9,56,0,0,26.3102,26.3102,26.3102,26.3102,0,0,0,0
07/13/2009 05:00,7,13,1,5,0,18.3,54,0,0,26.3102,26.3102,26.3102,26.3102,0,0,0,0
07/13/2009 06:00,7,13,1,6,0,18.3,52,0,0,26.3102,26.3102,26.3102,26.3102,0,0,0,0
07/13/2009 07:00,7,13,1,7,0,20.6,42,0,9.0914e+06,26.3132,26.3132,26.3132,23.3927,0,0.895858,0,3.94421e+07
07/13/2009 08:00,7,13,1,8,0,23.3,43,0,1.32045e+07,26.2978,26.2978,26.2978,23.3927,0,1.33307,0,5.82695e+07
07/13/2009 09:00,7,13,1,9,0,26.1,34,0,1.51678e+07,26.3011,26.3011,26.3011,23.3927,0,1.55821,0,6.81857e+07
07/13/2009 10:00,7,13,1,10,0,28.9,19,0,1.56234e+07,26.3114,26.3114,26.3114,23.3927,0,1.61045,0,7.07199e+07
07/13/2009 11:00,7,13,1,11,0,31.1,18,0,1.56122e+07,26.3138,26.3138,26.3138,23.3927,0,1.60668,0,7.06124e+07
07/13/2009 12:00,7,13,1,12,0,32.8,18,0,1.56183e+07,26.3185,26.3185,26.3185,23.3927,0,1.60666,0,7.07245e+07
07/13/2009 13:00,7,13,1,13,0,35,17,0,1.4799e+07,26.3157,26.3157,26.3157,23.3927,0,1.51157,0,6.64754e+07
07/13/2009 14:00,7,13,1,14,0,35.6,17,0,1.5962e+07,26.3129,26.3129,26.3129,23.3927,0,1.6486,0,7.2432e+07
07/13/2009 15:00,7,13,1,15,0,35.6,17,0,1.63636e+07,26.3148,26.3148,26.3148,23.3927,0,1.69436,0,7.44916e+07
07/13/2009 16:00,7,13,1,16,0,36.7,17,0,1.70352e+07,26.3169,26.3169,26.3169,23.3927,0,1.77236,0,7.7976e+07
07/13/2009 17:00,7,13,1,17,0,36.7,18,0,1.74296e+07,26.3123,26.3123,26.3123,23.3927,0,1.82031,0,7.9959e+07
07/13/2009 18:00,7,13,1,18,0,36.7,17,0,1.52799e+07,26.3132,26.3132,26.3132,23.3927,0,1.56696,0,6.88536e+07
07/13/2009 19:00,7,13,1,19,0,36.1,16,0,0,26.3101,26.3101,26.3101,26.3101,0,0,0,0
07/13/2009 20:00,7,13,1,20,0,33.9,15,0,0,26.3101,26.3101,26.3101,26.3101,0,0,0,0
07/13/2009 21:00,7,13,1,21,0,30.6,18,0,0,26.3101,26.3101,26.3101,26.3101,0,0,0,0
07/13/2009 22:00,7,13,1,22,0,26.1,26,0,0,26.3101,26.3101,26.3101,26.3101,0,0,0,0
07/13/2009 23:00,7,13,1,23,0,24.4,20,0,0,26.3101,26.3101,26.3101,26.3101,0,0,0,0
07/14/2009 00:00,7,14,2,0,0,22.2,27,0,0,26.3101,26.3101,26.3101,26.3101,0,0,0,0
07/14/2009 01:00,7,14,2,1,0,22.2,27,0,0,26.3101,26.3101,26.3101,26.3101,0,0,0,0
07/14/2009 02:00,7,14,2,2,0,21.1,36,0,0,26.3101,26.3101,26.3101,26.3101,0,0,0,0
07/14/2009 03:00,7,14,2,3,0,18.9,48,0,0,26.3101,26.3101,26.3101,26.3101,0,0,0,0
07/14/2009 04:00,7,14,2,4,0,16.7,52,0,0,26.3101,26.3101,26.3101,26.3101,0,0,0,0
07/14/2009 05:00,7,14,2,5,0,16.7,52,0,0,26.3101,26.3101,26.3101,26.3101,0,0,0,0
07/14/2009 06:00,7,14,2,6,0,16.7,52,0,0,26.3101,26.3101,26.3101,26.3101,0,0,0,0
07/14/2009 07:00,7,14,2,7,0,17.8,50,0,8.99323e+06,26.2971,26.2971,26.2971,23.3927,0,0.887192,0,3.88448e+07
07/14/2009 08:00,7,14,2,8,0,20,43,0,1.23137e+07,26.2829,26.2829,26.2829,23.3927,0,1.23316,0,5.36262e+07
07/14/2009 09:00,7,14,2,9,0,22.2,38,0,1.45503e+07,26.2906,26.2906,26.2906,23.3927,0,1.48714,0,6.48416e+07
07/14/2009 10:00,7,14,2,10,0,25.6,30,0,1.50648e+07,26.3069,26.3069,26.3069,23.3927,0,1.54509,0,6.77465e+07
07/14/2009 11:00,7,14,2,11,0,27.8,27,0,1.48168e+07,26.3109,26.3109,26.3109,23.3927,0,1.51322,0,6.64398e+07
07/14/2009 12:00,7,14,2,12,0,30.6,21,0,1.52739e+07,26.3189,26.3189,26.3189,23.3927,0,1.56637,0,6.89606e+07
07/14/2009 13:00,7,14,2,13,0,32.2,17,0,1.42942e+07,26.3162,26.3162,26.3162,23.3927,0,1.45315,0,6.39176e+07
07/14/2009 14:00,7,14,2,14,0,32.8,18,0,1.53552e+07,26.3135,26.3135,26.3135,23.3927,0,1.5772,0,6.93086e+07
07/14/2009 15:00,7,14,2,15,0,34.4,19,0,1.58735e+07,26.3154,26.3154,26.3154,23.3927,0,1.63633,0,7.19549e+07
07/14/2009 16:00,7,14,2,16,0,34.4,18,0,1.64997e+07,26.3177,26.3177,26.3177,23.3927,0,1.70848,0,7.51869e+07
07/14/2009 17:00,7,14,2,17,0,35,17,0,1.69823e+07,26.3132,26.3132,26.3132,23.3927,0,1.7667,0,7.76292e+07
07/14/2009 18:00,7,14,2,18,0,34.4,18,0,1.46764e+07,26.3148,26.3148,26.3148,23.3927,0,1.4965,0,6.57937e+07
07/14/2009 19:00,7,14,2,19,0,33.3,17,0,0,26.3116,26.3116,26.3116,26.3116,0,0,0,0
07/14/2009 20:00,7,14,2,20,0,30.6,18,0,0,26.3116,26.3116,26.3116,26.3116,0,0,0,0
07/14/2009 21:00,7,14,2,21,0,27.8,20,0,0,26.3116,26.3116,26.3116,26.3116,0,0,0,0
07/14/2009 22:00,7,14,2,22,0,26.1,25,0,0,26.3116,26.3116,26.3116,26.3116,0,0,0,0
07/14/2009 23:00,7,14,2,23,0,22.8,27,0,0,26.3116,26.3116,26.3116,26.3116,0,0,0,0
07/15/2009 00:00,7,15,3,0,0,21.7,39,0,0,26.3116,26.3116,26.3116,26.3116,0,0,0,0
07/15/2009 01:00,7,15,3,1,0,20,49,0,0,26.3116,26.3116,26.3116,26.3116,0,0,0,0
07/15/2009 02:00,7,15,3,2,0,18.9,52,0,0,26.3116,26.3116,26.3116,26.3116,0,0,0,0
07/15/2009 03:00,7,15,3,3,0,16.7,58,0,0,26.3116,26.3116,26.3116,26.3116,0,0,0,0
07/15/2009 04:00,7,15,3,4,0,15.6,60,0,0,26.3116,26.3116,26.3116,26.3116,0,0,0,0
07/15/2009 05:00,7,15,3,5,0,15,60,0,0,26.3116,26.3116,26.3116,26.3116,0,0,0,0
07/15/2009 06:00,7,15,3,6,0,15,51,0,0,26.3116,26.3116,26.3116,26.3116,0,0,0,0
07/15/2009 07:00,7,15,3,7,0,16.1,46,0,0,26.3116,26.3116,26.3116,26.3116,0,0,0,0
07/15/2009 08:00,7,15,3,8,0,18.3,41,0,0,26.3116,26.3116,26.3116,26.3116,0,0,0,0
07/15/2009 09:00,7,15,3,9,0,20,39,0,0,26.3116,26.3116,26.3116,26.3116,0,0,0,0
07/15/2009 10:00,7,15,3,10,0,22.8,34,0,0,26.3116,26.3116,26.3116,26.3116,0,0,0,0
07/15/2009 11:00,7,15,3,11,0,24.4,33,0,0,26.3116,26.3116,26.3116,26.3116,0,0,0,0
07/15/2009 12:00,7,15,3,12,0,25,33,0,0,26.3116,26.3116,26.3116,26.3116,0,0,0,0
07/15/2009 13:00,7,15,3,13,0,26.1,32,0,0,26.3116,26.3116,26.3116,26.3116,0,0,0,0
07/15/2009 14:00,7,15,3,14,0,27.8,29,0,0,26.3116,26.3116,26.3116,26.3116,0,0,0,0
07/15/2009 15:00,7,15,3,15,0,30.6,23,0,0,26.3116,26.3116,26.3116,26.3116,0,0,0,0
07/15/2009 16:00,7,15,3,16,0,29.4,26,0,0,26.3116,26.3116,26.3116,26.3116,0,0,0,0
07/15/2009 17:00,7,15,3,17,0,30.6,23,0,0,26.3116,26.3116,26.3116,26.3116,0,0,0,0
07/15/2009 18:00,7,15,3,18,0,30.6,22,0,0,26.3116,26.3116,26.3116,26.3116,0,0,0,0
07/15/2009 19:00,7,15,3,19,0,27.8,22,0,0,26.3116,26.3116,26.3116,26.3116,0,0,0,0
07/15/2009 20:00,7,15,3,20,0,26.7,25,0,0,26.3116,26.3116,26.3116,26.3116,0,0,0,0
07/15/2009 21:00,7,15,3,21,0,25.6,25,0,0,26.3116,26.3116,26.3116,26.3116,0,0,0,0
07/15/2009 22:00,7,15,3,22,0,23.3,32,0,0,26.3116,26.3116,26.3116,26.3116,0,0,0,0
07/15/2009 23:00,7,15,3,23,0,21.1,36,0,0,26.3116,26.3116,26.3116,26.3116,0,0,0,0
07/16/2009 00:00,7,16,4,0,0,18.3,48,0,0,26.3116,26.3116,26.3116,26.3116,0,0,0,0
07/16/2009 01:00,7,16,4,1,0,17.2,52,0,0,26.3116,26.3116,26.3116,26.3116,0,0,0,0
07/16/2009 02:00,7,16,4,2,0,15,60,0,0,26.3116,26.3116,26.3116,26.3116,0,0,0,0
07/16/2009 03:00,7,16,4,3,0,14.4,57,0,0,26.3116,26.3116,26.3116,26.3116,0,0,0,0
07/16/2009 04:00,7,16,4,4,0,14.4,57,0,0,26.3116,26.3116,26.3116,26.3116,0,0,0,0
07/16/2009 05:00,7,16,4,5,0,15,51,0,0,26.3116,26.3116,26.3116,26.3116,0,0,0,0
07/16/2009 06:00,7,16,4,6,0,15,51,0,0,26.3116,26.3116,26.3116,26.3116,0,0,0,0
07/16/2009 07:00,7,16,4,7,0,15.6,51,0,0,26.3116,26.3116,26.3116,26.3116,0,0,0,0
07/16/2009 08:00,7,16,4,8,0,16.7,48,0,0,26.3116,26.3116,26.3116,26.3116,0,0,0,0
07/16/2009 09:00,7,16,4,9,0,18.9,38,0,0,26.3116,26.3116,26.3116,26.3116,0,0,0,0
07/16/2009 10:00,7,16,4,10,0,22.8,34,0,0,26.3116,26.3116,26.3116,26.3116,0,0,0,0
07/16/2009 11:00,7,16,4,11,0,23.9,32,0,0,26.3116,26.3116,26.3116,26.3116,0,0,0,0
07/16/2009 12:00,7,16,4,12,0,26.7,27,0,0,26.3116,26.3116,26.3116,26.3116,0,0,0,0
07/16/2009 13:00,7,16,4,13,0,29.4,22,0,0,26.3116,26.3116,26.3116,26.3116,0,0,0,0
07/16/2009 14:00,7,16,4,14,0,31.1,20,0,0,26.3116,26.3116,26.3116,26.3116,0,0,0,0
07/16/2009 15:00,7,16,4,15,0,32.8,18,0,0,26.3116,26.3116,26.3116,26.3116,0,0,0,0
07/16/2009 16:00,7,16,4,16,0,34.4,17,0,0,26.3116,26.3116,26.3116,26.3116,0,0,0,0
07/16/2009 17:00,7,16,4,17,0,33.9,18,0,0,26.3116,26.3116,26.3116,26.3116,0,0,0,0
07/16/2009 18:00,7,16,4,18,0,32.2,18,0,0,26.3116,26.3116,26.3116,26.3116,0,0,0,0
07/16/2009 19:00,7,16,4,19,0,32.2,20,0,0,26.3116,26.3116,26.3116,26.3116,0,0,0,0
07/16/2009 20:00,7,16,4,20,0,30,23,0,0,26.3116,26.3116,26.3116,26.3116,0,0,0,0
07/16/2009 21:00,7,16,4,21,0,27.2,25,0,0,26.3116,26.3116,26.3116,26.3116,0,0,0,0
07/16/2009 22:00,7,16,4,22,0,26.7,25,0,0,26.3116,26.3116,26.3116,26.3116,0,0,0,0
07/16/2009 23:00,7,16,4,23,0,25.6,28,0,0,26.3116,26.3116,26.3116,26.3116,0,0,0,0
07/17/2009 00:00,7,17,5,0,0,26.7,24,0,0,26.3116,26.3116,26.3116,26.3116,0,0,0,0
07/17/2009 01:00,7,17,5,1,0,23.9,29,0,0,26.3116,26.3116,26.3116,26.3116,0,0,0,0
07/17/2009 02:00,7,17,5,2,0,22.8,35,0,0,26.3116,26.3116,26.3116,26.3116,0,0,0,0
07/17/2009 03:00,7,17,5,3,0,22.8,37,0,0,26.3116,26.3116,26.3116,26.3116,0,0,0,0
07/17/2009 04:00,7,17,5,4,0,22.2,40,0,0,26.3116,26.3116,26.3116,26.3116,0,0,0,0
07/17/2009 05:00,7,17,5,5,0,20.6,44,0,0,26.3116,26.3116,26.3116,26.3116,0,0,0,0
07/17/2009 06:00,7,17,5,6,0,21.7,38,0,0,26.3116,26.3116,26.3116,26.3116,0,0,0,0
07/17/2009 07:00,7,17,5,7,0,21.7,36,0,7.99116e+06,26.2466,26.2466,26.2466,23.3927,0,0.785996,0,3.3812e+07
07/17/2009 08:00,7,17,5,8,0,23.3,32,0,1.21491e+07,26.22,26.22,26.22,23.3927,0,1.21337,0,5.16179e+07
07/17/2009 09:00,7,17,5,9,0,25,30,0,1.3573e+07,26.2273,26.2273,26.2273,23.3927,0,1.37498,0,5.86375e+07
07/17/2009 10:00,7,17,5,10,0,23.9,36,0,1.30499e+07,26.2472,26.2472,26.2472,23.3927,0,1.31514,0,5.64811e+07
07/17/2009 11:00,7,17,5,11,0,23.9,36,0,1.3732e+07,26.2645,26.2645,26.2645,23.3927,0,1.39077,0,6.00921e+07
07/17/2009 12:00,7,17,5,12,0,26.7,26,0,1.32776e+07,26.2798,26.2798,26.2798,23.3927,0,1.33931,0,5.81777e+07
07/17/2009 13:00,7,17,5,13,0,26.1,29,0,1.20065e+07,26.2938,26.2938,26.2938,23.3927,0,1.19553,0,5.21834e+07
07/17/2009 14:00,7,17,5,14,0,29.4,25,0,1.40391e+07,26.2998,26.2998,26.2998,23.3927,0,1.42571,0,6.23586e+07
07/17/2009 15:00,7,17,5,15,0,31.7,22,0,1.47642e+07,26.308,26.308,26.308,23.3927,0,1.50776,0,6.61346e+07
07/17/2009 16:00,7,17,5,16,0,31.7,21,0,1.52718e+07,26.3115,26.3115,26.3115,23.3927,0,1.56498,0,6.87266e+07
07/17/2009 17:00,7,17,5,17,0,30.6,21,0,1.46933e+07,26.3117,26.3117,26.3117,23.3927,0,1.49875,0,6.58215e+07
07/17/2009 18:00,7,17,5,18,0,30,22,0,1.16508e+07,26.3129,26.3129,26.3129,23.3927,0,1.15352,0,5.06807e+07
07/17/2009 19:00,7,17,5,19,0,30,23,0,0,26.3086,26.3086,26.3086,26.3086,0,0,0,0
07/17/2009 20:00,7,17,5,20,0,27.8,29,0,0,26.3086,26.3086,26.3086,26.3086,0,0,0,0
07/17/2009 21:00,7,17,5,21,0,24.4,40,0,0,26.3086,26.3086,26.3086,26.3086,0,0,0,0
07/17/2009 22:00,7,17,5,22,0,22.8,44,0,0,26.3086,26.3086,26.3086,26.3086,0,0,0,0
07/17/2009 23:00,7,17,5,23,0,22.2,46,0,0,26.3086,26.3086,26.3086,26.3086,0,0,0,0
07/18/2009 00:00,7,18,6,0,0,21.7,47,0,0,26.3086,26.3086,26.3086,26.3086,0,0,0,0
07/18/2009 01:00,7,18,6,1,0,20.6,51,0,0,26.3086,26.3086,26.3086,26.3086,0,0,0,0
07/18/2009 02:00,7,18,6,2,0,19.4,54,0,0,26.3086,26.3086,26.3086,26.3086,0,0,0,0
07/18/2009 03:00,7,18,6,3,0,19.4,52,0,0,26.3086,26.3086,26.3086,26.3086,0,0,0,0
07/18/2009 04:00,7,18,6,4,0,20,53,0,0,26.3086,26.3086,26.3086,26.3086,0,0,0,0
07/18/2009 05:00,7,18,6,5,0,20,50,0,0,26.3086,26.3086,26.3086,26.3086,0,0,0,0
07/18/2009 06:00,7,18,6,6,0,20,53,0,0,26.3086,26.3086,26.3086,26.3086,0,0,0,0
07/18/2009 07:00,7,18,6,7,0,20.6,49,0,6.06457e+06,26.3309,26.3309,26.3309,23.3927,0,0.582532,0,2.57748e+07
07/18/2009 08:00,7,18,6,8,0,21.7,45,0,8.61867e+06,26.3117,26.3117,26.3117,23.3927,0,0.827145,0,3.63282e+07
07/18/2009 09:00,7,18,6,9,0,23.9,41,0,1.15693e+07,26.3103,26.3103,26.3103,23.3927,0,1.14668,0,5.03349e+07
07/18/2009 10:00,7,18,6,10,0,26.1,35,0,1.16554e+07,26.3204,26.3204,26.3204,23.3927,0,1.15592,0,5.09179e+07
07/18/2009 11:00,7,18,6,11,0,25.6,42,0,1.20677e+07,26.3274,26.3274,26.3274,23.3927,0,1.20102,0,5.30299e+07
07/18/2009 12:00,7,18,6,12,0,26.7,36,0,1.28005e+07,26.3341,26.3341,26.3341,23.3927,0,1.28281,0,5.67709e+07
07/18/2009 13:00,7,18,6,13,0,30,27,0,1.21638e+07,26.329,26.329,26.329,23.3927,0,1.21212,0,5.35497e+07
07/18/2009 14:00,7,18,6,14,0,30.6,23,0,1.3427e+07,26.3273,26.3273,26.3273,23.3927,0,1.35531,0,5.98407e+07
07/18/2009 15:00,7,18,6,15,0,31.1,22,0,1.39236e+07,26.329,26.329,26.329,23.3927,0,1.41042,0,6.23103e+07
07/18/2009 16:00,7,18,6,16,0,31.1,22,0,1.43778e+07,26.3301,26.3301,26.3301,23.3927,0,1.46111,0,6.45735e+07
07/18/2009 17:00,7,18,6,17,0,30.6,24,0,1.38674e+07,26.3267,26.3267,26.3267,23.3927,0,1.40379,0,6.19673e+07
07/18/2009 18:00,7,18,6,18,0,25.6,43,0,1.02914e+07,26.3264,26.3264,26.3264,23.3927,0,1.00507,0,4.43623e+07
07/18/2009 19:00,7,18,6,19,0,21.1,59,0,0,26.3219,26.3219,26.3219,26.3219,0,0,0,0
07/18/2009 20:00,7,18,6,20,0,23.3,43,0,0,26.3219,26.3219,26.3219,26.3219,0,0,0,0
07/18/2009 21:00,7,18,6,21,0,22.8,42,0,0,26.3219,26.3219,26.3219,26.3219,0,0,0,0
07/18/2009 22:00,7,18,6,22,0,22.2,46,0,0,26.3219,26.3219,26.3219,26.3219,0,0,0,0
07/18/2009 23:00,7,18,6,23,0,22.2,44,0,0,26.3219,26.3219,26.3219,26.3219,0,0,0,0
07/19/2009 00:00,7,19,0,0,0,19.4,57,0,0,26.3219,26.3219,26.3219,26.3219,0,0,0,0
07/19/2009 01:00,7,19,0,1,0,19.4,54,0,0,26.3219,26.3219,26.3219,26.3219,0,0,0,0
07/19/2009 02:00,7,19,0,2,0,18.3,56,0,0,26.3219,26.3219,26.3219,26.3219,0,0,0,0
07/19/2009 03:00,7,19,0,3,0,17.2,56,0,0,26.3219,26.3219,26.3219,26.3219,0,0,0,0
07/19/2009 04:00,7,19,0,4,0,18.3,56,0,0,26.3219,26.3219,26.3219,26.3219,0,0,0,0
07/19/2009 05:00,7,19,0,5,0,16.1,67,0,0,26.3219,26.3219,26.3219,26.3219,0,0,0,0
07/19/2009 06:00,7,19,0,6,0,16.1,64,0,0,26.3219,26.3219,26.3219,26.3219,0,0,0,0
07/19/2009 07:00,7,19,0,7,0,18.9,56,0,6.55835e+06,26.3284,26.3284,26.3284,23.3927,0,0.630541,0,2.78796e+07
07/19/2009 08:00,7,19,0,8,0,21.7,51,0,9.14292e+06,26.3105,26.3105,26.3105,23.3927,0,0.887035,0,3.89422e+07
07/19/2009 09:00,7,19,0,9,0,23.9,43,0,1.20335e+07,26.313,26.313,26.313,23.3927,0,1.20207,0,5.28169e+07
07/19/2009 10:00,7,19,0,10,0,26.7,35,0,1.26495e+07,26.3209,26.3209,26.3209,23.3927,0,1.26964,0,5.5936e+07
07/19/2009 11:00,7,19,0,11,0,28.3,32,0,1.28007e+07,26.3234,26.3234,26.3234,23.3927,0,1.28397,0,5.6615e+07
07/19/2009 12:00,7,19,0,12,0,28.9,33,0,1.29616e+07,26.332,26.332,26.332,23.3927,0,1.301,0,5.75342e+07
07/19/2009 13:00,7,19,0,13,0,30,31,0,1.21059e+07,26.33,26.33,26.33,23.3927,0,1.20535,0,5.32688e+07
07/19/2009 14:00,7,19,0,14,0,31.1,29,0,1.34624e+07,26.3269,26.3269,26.3269,23.3927,0,1.35899,0,5.99945e+07
07/19/2009 15:00,7,19,0,15,0,31.1,26,0,1.39935e+07,26.328,26.328,26.328,23.3927,0,1.41772,0,6.26111e+07
07/19/2009 16:00,7,19,0,16,0,32.8,22,0,1.48198e+07,26.33,26.33,26.33,23.3927,0,1.51087,0,6.6769e+07
07/19/2009 17:00,7,19,0,17,0,33.3,18,0,1.53861e+07,26.3251,26.3251,26.3251,23.3927,0,1.57731,0,6.95906e+07
07/19/2009 18:00,7,19,0,18,0,32.8,18,0,1.30278e+07,26.3239,26.3239,26.3239,23.3927,0,1.30749,0,5.76623e+07
07/19/2009 19:00,7,19,0,19,0,31.7,19,0,0,26.3203,26.3203,26.3203,26.3203,0,0,0,0
07/19/2009 20:00,7,19,0,20,0,30.1,19,0,0,26.3203,26.3203,26.3203,26.3203,0,0,0,0
07/19/2009 21:00,7,19,0,21,0,26.7,24,0,0,26.3203,26.3203,26.3203,26.3203,0,0,0,0
07/19/2009 22:00,7,19,0,22,0,24.5,24,0,0,26.3203,26.3203,26.3203,26.3203,0,0,0,0
07/19/2009 23:00,7,19,0,23,0,21.7,29,0,0,26.3203,26.3203,26.3203,26.3203,0,0,0,0
07/20/2009 00:00,7,20,1,0,0,23.3,30,0,0,26.3203,26.3203,26.3203,26.3203,0,0,0,0
07/20/2009 01:00,7,20,1,1,0,21.2,34,0,0,26.3203,26.3203,26.3203,26.3203,0,0,0,0
07/20/2009 02:00,7,20,1,2,0,20.1,39,0,0,26.3203,26.3203,26.3203,26.3203,0,0,0,0
07/20/2009 03:00,7,20,1,3,0,20.5,41,0,0,26.3203,26.3203,26.3203,26.3203,0,0,0,0
07/20/2009 04:00,7,20,1,4,0,20,39,0,0,26.3203,26.3203,26.3203,26.3203,0,0,0,0
07/20/2009 05:00,7,20,1,5,0,22.4,33,0,0,26.3203,26.3203,26.3203,26.3203,0,0,0,0
07/20/2009 06:00,7,20,1,6,0,22.1,34,0,0,26.3203,26.3203,26.3203,26.3203,0,0,0,0
07/20/2009 07:00,7,20,1,7,0,21.7,36,0,7.43541e+06,26.2954,26.2954,26.2954,23.3927,0,0.723924,0,3.16645e+07
07/20/2009 08:00,7,20,1,8,0,22.2,43,0,1.03126e+07,26.275,26.275,26.275,23.3927,0,1.0128,0,4.3921e+07
07/20/2009 09:00,7,20,1,9,0,24.4,36,0,1.29886e+07,26.2835,26.2835,26.2835,23.3927,0,1.30916,0,5.69404e+07
07/20/2009 10:00,7,20,1,10,0,27.2,30,0,1.35925e+07,26.2991,26.2991,26.2991,23.3927,0,1.37642,0,6.01885e+07
07/20/2009 11:00,7,20,1,11,0,29.4,27,0,1.38687e+07,26.3111,26.3111,26.3111,23.3927,0,1.4051,0,6.16969e+07
07/20/2009 12:00,7,20,1,12,0,30.6,24,0,1.40211e+07,26.3215,26.3215,26.3215,23.3927,0,1.42146,0,6.26367e+07
07/20/2009 13:00,7,20,1,13,0,31.7,23,0,1.31796e+07,26.321,26.321,26.321,23.3927,0,1.3258,0,5.84116e+07
07/20/2009 14:00,7,20,1,14,0,33.3,21,0,1.44918e+07,26.319,26.319,26.319,23.3927,0,1.47677,0,6.50187e+07
07/20/2009 15:00,7,20,1,15,0,33.3,20,0,1.49878e+07,26.3208,26.3208,26.3208,23.3927,0,1.53251,0,6.75137e+07
07/20/2009 16:00,7,20,1,16,0,35,16,0,1.58265e+07,26.3227,26.3227,26.3227,23.3927,0,1.6286,0,7.17936e+07
07/20/2009 17:00,7,20,1,17,0,34.4,16,0,1.62412e+07,26.3178,26.3178,26.3178,23.3927,0,1.67812,0,7.38518e+07
07/20/2009 18:00,7,20,1,18,0,34.4,14,0,1.39789e+07,26.3173,26.3173,26.3173,23.3927,0,1.41606,0,6.23095e+07
07/20/2009 19:00,7,20,1,19,0,33.3,13,0,0,26.3139,26.3139,26.3139,26.3139,0,0,0,0
07/20/2009 20:00,7,20,1,20,0,30.6,18,0,0,26.3139,26.3139,26.3139,26.3139,0,0,0,0
07/20/2009 21:00,7,20,1,21,0,27.8,22,0,0,26.3139,26.3139,26.3139,26.3139,0,0,0,0
07/20/2009 22:00,7,20,1,22,0,25.6,25,0,0,26.3139,26.3139,26.3139,26.3139,0,0,0,0
07/20/2009 23:00,7,20,1,23,0,23.3,19,0,0,26.3139,26.3139,26.3139,26.3139,0,0,0,0
07/21/2009 00:00,7,21,2,0,0,24.4,21,0,0,26.3139,26.3139,26.3139,26.3139,0,0,0,0
07/21/2009 01:00,7,21,2,1,0,22.8,25,0,0,26.3139,26.3139,26.3139,26.3139,0,0,0,0
07/21/2009 02:00,7,21,2,2,0,21.1,29,0,0,26.3139,26.3139,26.3139,26.3139,0,0,0,0
07/21/2009 03:00,7,21,2,3,0,21.1,30,0,0,26.3139,26.3139,26.3139,26.3139,0,0,0,0
07/21/2009 04:00,7,21,2,4,0,20,33,0,0,26.3139,26.3139,26.3139,26.3139,0,0,0,0
07/21/2009 05:00,7,21,2,5,0,20,33,0,0,26.3139,26.3139,26.3139,26.3139,0,0,0,0
07/21/2009 06:00,7,21,2,6,0,20.6,32,0,0,26.3139,26.3139,26.3139,26.3139,0,0,0,0
07/21/2009 07:00,7,21,2,7,0,22.2,31,0,7.71481e+06,26.2615,26.2615,26.2615,23.3927,0,0.754248,0,3.26106e+07
07/21/2009 08:00,7,21,2,8,0,24.4,32,0,1.17393e+07,26.2373,26.2373,26.2373,23.3927,0,1.17143,0,5.01377e+07
07/21/2009 09:00,7,21,2,9,0,27.2,24,0,1.39139e+07,26.2489,26.2489,26.2489,23.3927,0,1.41577,0,6.08399e+07
07/21/2009 10:00,7,21,2,10,0,30,22,0,1.38005e+07,26.2771,26.2771,26.2771,23.3927,0,1.39831,0,6.06826e+07
07/21/2009 11:00,7,21,2,11,0,31.1,17,0,1.43539e+07,26.2976,26.2976,26.2976,23.3927,0,1.46088,0,6.38494e+07
07/21/2009 12:00,7,21,2,12,0,33.3,14,0,1.47311e+07,26.3154,26.3154,26.3154,23.3927,0,1.50351,0,6.61145e+07
07/21/2009 13:00,7,21,2,13,0,35.6,12,0,1.3972e+07,26.315,26.315,26.315,23.3927,0,1.41642,0,6.22766e+07
07/21/2009 14:00,7,21,2,14,0,36.7,12,0,1.52651e+07,26.312,26.312,26.312,23.3927,0,1.56708,0,6.88296e+07
07/21/2009 15:00,7,21,2,15,0,37.8,11,0,1.59162e+07,26.315,26.315,26.315,23.3927,0,1.64156,0,7.2175e+07
07/21/2009 16:00,7,21,2,16,0,37.8,9,0,1.64794e+07,26.3163,26.3163,26.3163,23.3927,0,1.70613,0,7.50477e+07
07/21/2009 17:00,7,21,2,17,0,38.3,9,0,1.71483e+07,26.3121,26.3121,26.3121,23.3927,0,1.78663,0,7.84763e+07
07/21/2009 18:00,7,21,2,18,0,38.3,9,0,1.49173e+07,26.3131,26.3131,26.3131,23.3927,0,1.52475,0,6.6997e+07
07/21/2009 19:00,7,21,2,19,0,37.2,9,0,0,26.3099,26.3099,26.3099,26.3099,0,0,0,0
07/21/2009 20:00,7,21,2,20,0,35,11,0,0,26.3099,26.3099,26.3099,26.3099,0,0,0,0
07/21/2009 21:00,7,21,2,21,0,29.4,15,0,0,26.3099,26.3099,26.3099,26.3099,0,0,0,0
07/21/2009 22:00,7,21,2,22,0,29.4,15,0,0,26.3099,26.3099,26.3099,26.3099,0,0,0,0
07/21/2009 23:00,7,21,2,23,0,27.8,18,0,0,26.3099,26.3099,26.3099,26.3099,0,0,0,0
07/22/2009 00:00,7,22,3,0,0,27.8,18,0,0,26.3099,26.3099,26.3099,26.3099,0,0,0,0
07/22/2009 01:00,7,22,3,1,0,26.1,20,0,0,26.3099,26.3099,26.3099,26.3099,0,0,0,0
07/22/2009 02:00,7,22,3,2,0,26.1,20,0,0,26.3099,26.3099,26.3099,26.3099,0,0,0,0
07/22/2009 03:00,7,22,3,3,0,24.4,23,0,0,26.3099,26.3099,26.3099,26.3099,0,0,0,0
07/22/2009 04:00,7,22,3,4,0,25,22,0,0,26.3099,26.3099,26.3099,26.3099,0,0,0,0
07/22/2009 05:00,7,22,3,5,0,21.7,25,0,0,26.3099,26.3099,26.3099,26.3099,0,0,0,0
07/22/2009 06:00,7,22,3,6,0,20.6,31,0,0,26.3099,26.3099,26.3099,26.3099,0,0,0,0
07/22/2009 07:00,7,22,3,7,0,22.8,28,0,0,26.3099,26.3099,26.3099,26.3099,0,0,0,0
07/22/2009 08:00,7,22,3,8,0,24.4,25,0,0,26.3099,26.3099,26.3099,26.3099,0,0,0,0
07/22/2009 09:00,7,22,3,9,0,28.3,19,0,0,26.3099,26.3099,26.3099,26.3099,0,0,0,0
07/22/2009 10:00,7,22,3,10,0,30,20,0,0,26.3099,26.3099,26.3099,26.3099,0,0,0,0
07/22/2009 11:00,7,22,3,11,0,32.2,17,0,0,26.3099,26.3099,26.3099,26.3099,0,0,0,0
07/22/2009 12:00,7,22,3,12,0,33.9,16,0,0,26.3099,26.3099,26.3099,26.3099,0,0,0,0
07/22/2009 13:00,7,22,3,13,0,35,14,0,0,26.3099,26.3099,26.3099,26.3099,0,0,0,0
07/22/2009 14:00,7,22,3,14,0,36.7,13,0,0,26.3099,26.3099,26.3099,26.3099,0,0,0,0
07/22/2009 15:00,7,22,3,15,0,36.7,10,0,0,26.3099,26.3099,26.3099,26.3099,0,0,0,0
07/22/2009 16:00,7,22,3,16,0,36.7,11,0,0,26.3099,26.3099,26.3099,26.3099,0,0,0,0
07/22/2009 17:00,7,22,3,17,0,36.1,11,0,388153,26.2945,26.2945,26.2945,23.3927,0,0.032002,0,1.39716e+06
07/22/2009 18:00,7,22,3,18,0,36.7,12,0,574166,26.2756,26.2756,26.2756,23.3927,0,0.0496459,0,2.15335e+06
07/22/2009 19:00,7,22,3,19,0,35.6,12,0,774211,26.2677,26.2677,26.2677,23.3927,0,0.068961,0,2.98299e+06
07/22/2009 20:00,7,22,3,20,0,32.8,19,0,0,26.2657,26.2657,26.2657,26.2657,0,0,0,0
07/22/2009 21:00,7,22,3,21,0,30,21,0,0,26.2657,26.2657,26.2657,26.2657,0,0,0,0
07/22/2009 22:00,7,22,3,22,0,28.9,17,0,0,26.2657,26.2657,26.2657,26.2657,0,0,0,0
07/22/2009 23:00,7,22,3,23,0,27.2,18,0,0,26.2657,26.2657,26.2657,26.2657,0,0,0,0
07/23/2009 00:00,7,23,4,0,0,23.9,36,0,0,26.2657,26.2657,26.2657,26.2657,0,0,0,0
07/23/2009 01:00,7,23,4,1,0,21.7,51,0,0,26.2657,26.2657,26.2657,26.2657,0,0,0,0
07/23/2009 02:00,7,23,4,2,0,20,55,0,0,26.2657,26.2657,26.2657,26.2657,0,0,0,0
07/23/2009 03:00,7,23,4,3,0,18.9,56,0,0,26.2657,26.2657,26.2657,26.2657,0,0,0,0
07/23/2009 04:00,7,23,4,4,0,18.3,54,0,0,26.2657,26.2657,26.2657,26.2657,0,0,0,0
07/23/2009 05:00,7,23,4,5,0,16.7,56,0,0,26.2657,26.2657,26.2657,26.2657,0,0,0,0
07/23/2009 06:00,7,23,4,6,0,16.1,60,0,0,26.2657,26.2657,26.2657,26.2657,0,0,0,0
07/23/2009 07:00,7,23,4,7,0,17.8,50,0,0,26.2657,26.2657,26.2657,26.2657,0,0,0,0
07/23/2009 08:00,7,23,4,8,0,18.9,48,0,0,26.2657,26.2657,26.2657,26.2657,0,0,0,0
07/23/2009 09:00,7,23,4,9,0,21.7,39,0,51470.3,26.2666,26.2666,26.2666,24.3504,0,0.00235066,0,101670
07/23/2009 10:00,7,23,4,10,0,23.9,36,0,132864,26.2745,26.2745,26.2745,23.3927,0,0.00863471,0,374475
07/23/2009 11:00,7,23,4,11,0,26.1,32,0,0,26.2809,26.2809,26.2809,26.2809,0,0,0,0
07/23/2009 12:00,7,23,4,12,0,28.3,30,0,0,26.2809,26.2809,26.2809,26.2809,0,0,0,0
07/23/2009 13:00,7,23,4,13,0,29.4,22,0,0,26.2809,26.2809,26.2809,26.2809,0,0,0,0
07/23/2009 14:00,7,23,4,14,0,31.1,19,0,0,26.2809,26.2809,26.2809,26.2809,0,0,0,0
07/23/2009 15:00,7,23,4,15,0,32.8,14,0,0,26.2809,26.2809,26.2809,26.2809,0,0,0,0
07/23/2009 16:00,7,23,4,16,0,32.8,13,0,22391.4,26.2809,26.2809,26.2809,25.3181,0,0.000744028,0,32333.1
07/23/2009 17:00,7,23,4,17,0,32.8,14,0,476356,26.2852,26.2852,26.2852,23.3927,0,0.0402957,0,1.75363e+06
07/23/2009 18:00,7,23,4,18,0,32.8,13,0,622171,26.2889,26.2889,26.2889,23.3927,0,0.0542106,0,2.36217e+06
07/23/2009 19:00,7,23,4,19,0,31.7,13,0,745536,26.2848,26.2848,26.2848,23.3927,0,0.0661417,0,2.878e+06
07/23/2009 20:00,7,23,4,20,0,29.4,16,0,0,26.2793,26.2793,26.2793,26.2793,0,0,0,0
07/23/2009 21:00,7,23,4,21,0,27.2,17,0,0,26.2793,26.2793,26.2793,26.2793,0,0,0,0
07/23/2009 22:00,7,23,4,22,0,24.4,23,0,0,26.2793,26.2793,26.2793,26.2793,0,0,0,0
07/23/2009 23:00,7,23,4,23,0,22.2,30,0,0,26.2793,26.2793,26.2793,26.2793,0,0,0,0
07/24/2009 00:00,7,24,5,0,0,18.3,45,0,0,26.2793,26.2793,26.2793,26.2793,0,0,0,0
07/24/2009 01:00,7,24,5,1,0,17.8,40,0,0,26.2793,26.2793,26.2793,26.2793,0,0,0,0
07/24/2009 02:00,7,24,5,2,0,17.2,48,0,0,26.2793,26.2793,26.2793,26.2793,0,0,0,0
07/24/2009 03:00,7,24,5,3,0,17.2,48,0,0,26.2793,26.2793,26.2793,26.2793,0,0,0,0
07/24/2009 04:00,7,24,5,4,0,16.1,50,0,0,26.2793,26.2793,26.2793,26.2793,0,0,0,0
07/24/2009 05:00,7,24,5,5,0,15.6,53,0,0,26.2793,26.2793,26.2793,26.2793,0,0,0,0
07/24/2009 06:00,7,24,5,6,0,13.9,57,0,0,26.2793,26.2793,26.2793,26.2793,0,0,0,0
07/24/2009 07:00,7,24,5,7,0,15.6,53,0,9.04568e+06,26.2073,26.2073,26.2073,23.3927,0,0.894351,0,3.79806e+07
07/24/2009 08:00,7,24,5,8,0,17.8,46,0,1.48713e+07,26.185,26.185,26.185,23.3927,0,1.53087,0,6.43198e+07
07/24/2009 09:00,7,24,5,9,0,20.6,42,0,1.61329e+07,26.1952,26.1952,26.1952,23.3927,0,1.6784,0,7.07682e+07
07/24/2009 10:00,7,24,5,10,0,23.9,32,0,1.60052e+07,26.2204,26.2204,26.2204,23.3927,0,1.66137,0,7.068e+07
07/24/2009 11:00,7,24,5,11,0,26.1,30,0,1.56403e+07,26.2355,26.2355,26.2355,23.3927,0,1.61419,0,6.9041e+07
07/24/2009 12:00,7,24,5,12,0,28.3,22,0,1.55209e+07,26.2554,26.2554,26.2554,23.3927,0,1.59915,0,6.88761e+07
07/24/2009 13:00,7,24,5,13,0,30,20,0,1.4408e+07,26.2645,26.2645,26.2645,23.3927,0,1.46901,0,6.34723e+07
07/24/2009 14:00,7,24,5,14,0,32.2,16,0,1.55083e+07,26.2759,26.2759,26.2759,23.3927,0,1.59769,0,6.93055e+07
07/24/2009 15:00,7,24,5,15,0,33.3,14,0,1.60319e+07,26.292,26.292,26.292,23.3927,0,1.65715,0,7.22871e+07
07/24/2009 16:00,7,24,5,16,0,33.9,14,0,1.67146e+07,26.299,26.299,26.299,23.3927,0,1.73566,0,7.58954e+07
07/24/2009 17:00,7,24,5,17,0,33.9,14,0,1.72078e+07,26.3013,26.3013,26.3013,23.3927,0,1.79461,0,7.85347e+07
07/24/2009 18:00,7,24,5,18,0,33.3,13,0,1.47902e+07,26.305,26.305,26.305,23.3927,0,1.50949,0,6.61425e+07
07/24/2009 19:00,7,24,5,19,0,32.8,13,0,0,26.3022,26.3022,26.3022,26.3022,0,0,0,0
07/24/2009 20:00,7,24,5,20,0,29.4,18,0,0,26.3022,26.3022,26.3022,26.3022,0,0,0,0
07/24/2009 21:00,7,24,5,21,0,26.1,27,0,0,26.3022,26.3022,26.3022,26.3022,0,0,0,0
