Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
07/24/2009 22:00,7,24,5,22,0,24.4,32,0,0,26.3022,26.3022,26.3022,26.3022,0,0,0,0
07/24/2009 23:00,7,24,5,23,0,22.8,27,0,0,26.3022,26.3022,26.3022,26.3022,0,0,0,0
07/25/2009 00:00,7,25,6,0,0,22.2,28,0,0,26.3022,26.3022,26.3022,26.3022,0,0,0,0
07/25/2009 01:00,7,25,6,1,0,20,32,0,0,26.3022,26.3022,26.3022,26.3022,0,0,0,0
07/25/2009 02:00,7,25,6,2,0,19.4,33,0,0,26.3022,26.3022,26.3022,26.3022,0,0,0,0
07/25/2009 03:00,7,25,6,3,0,19.4,34,0,0,26.3022,26.3022,26.3022,26.3022,0,0,0,0
07/25/2009 04:00,7,25,6,4,0,17.8,40,0,0,26.3022,26.3022,26.3022,26.3022,0,0,0,0
07/25/2009 05:00,7,25,6,5,0,16.7,50,0,0,26.3022,26.3022,26.3022,26.3022,0,0,0,0
07/25/2009 06:00,7,25,6,6,0,16.1,42,0,0,26.3022,26.3022,26.3022,26.3022,0,0,0,0
07/25/2009 07:00,7,25,6,7,0,19.4,33,0,7.32548e+06,26.28,26.28,26.28,23.3927,0,0.712176,0,3.09799e+07
07/25/2009 08:00,7,25,6,8,0,22.8,28,0,1.16275e+07,26.2567,26.2567,26.2567,23.3927,0,1.15797,0,4.98992e+07
07/25/2009 09:00,7,25,6,9,0,24.4,31,0,1.37411e+07,26.2674,26.2674,26.2674,23.3927,0,1.3957,0,6.03655e+07
07/25/2009 10:00,7,25,6,10,0,26.1,27,0,1.41421e+07,26.2916,26.2916,26.2916,23.3927,0,1.43978,0,6.27985e+07
07/25/2009 11:00,7,25,6,11,0,27.8,23,0,1.42851e+07,26.3073,26.3073,26.3073,23.3927,0,1.45326,0,6.37288e+07
07/25/2009 12:00,7,25,6,12,0,29.4,24,0,1.45427e+07,26.3162,26.3162,26.3162,23.3927,0,1.48184,0,6.51793e+07
07/25/2009 13:00,7,25,6,13,0,31.1,19,0,1.37036e+07,26.3161,26.3161,26.3161,23.3927,0,1.38565,0,6.09472e+07
07/25/2009 14:00,7,25,6,14,0,33.3,15,0,1.48996e+07,26.3144,26.3144,26.3144,23.3927,0,1.52437,0,6.70096e+07
07/25/2009 15:00,7,25,6,15,0,33.9,15,0,1.54591e+07,26.3168,26.3168,26.3168,23.3927,0,1.58783,0,6.98566e+07
07/25/2009 16:00,7,25,6,16,0,33.9,15,0,1.6035e+07,26.3189,26.3189,26.3189,23.3927,0,1.65373,0,7.28072e+07
07/25/2009 17:00,7,25,6,17,0,33.9,15,0,1.5798e+07,26.315,26.315,26.315,23.3927,0,1.62653,0,7.15138e+07
07/25/2009 18:00,7,25,6,18,0,33.9,15,0,1.26492e+07,26.3149,26.3149,26.3149,23.3927,0,1.26437,0,5.55886e+07
07/25/2009 19:00,7,25,6,19,0,32.8,17,0,0,26.3098,26.3098,26.3098,26.3098,0,0,0,0
07/25/2009 20:00,7,25,6,20,0,31.7,21,0,0,26.3098,26.3098,26.3098,26.3098,0,0,0,0
07/25/2009 21:00,7,25,6,21,0,28.3,24,0,0,26.3098,26.3098,26.3098,26.3098,0,0,0,0
07/25/2009 22:00,7,25,6,22,0,25.6,24,0,0,26.3098,26.3098,26.3098,26.3098,0,0,0,0
07/25/2009 23:00,7,25,6,23,0,27.2,21,0,0,26.3098,26.3098,26.3098,26.3098,0,0,0,0
07/26/2009 00:00,7,26,0,0,0,24.4,27,0,0,26.3098,26.3098,26.3098,26.3098,0,0,0,0
07/26/2009 01:00,7,26,0,1,0,22.8,33,0,0,26.3098,26.3098,26.3098,26.3098,0,0,0,0
07/26/2009 02:00,7,26,0,2,0,20.6,42,0,0,26.3098,26.3098,26.3098,26.3098,0,0,0,0
07/26/2009 03:00,7,26,0,3,0,18.9,54,0,0,26.3098,26.3098,26.3098,26.3098,0,0,0,0
07/26/2009 04:00,7,26,0,4,0,17.8,56,0,0,26.3098,26.3098,26.3098,26.3098,0,0,0,0
07/26/2009 05:00,7,26,0,5,0,17.8,52,0,0,26.3098,26.3098,26.3098,26.3098,0,0,0,0
07/26/2009 06:00,7,26,0,6,0,16.1,56,0,0,26.3098,26.3098,26.3098,26.3098,0,0,0,0
07/26/2009 07:00,7,26,0,7,0,17.2,56,0,7.11108e+06,26.3227,26.3227,26.3227,23.3927,0,0.689342,0,3.04256e+07
07/26/2009 08:00,7,26,0,8,0,19.4,51,0,1.1082e+07,26.3037,26.3037,26.3037,23.3927,0,1.09688,0,4.80428e+07
07/26/2009 09:00,7,26,0,9,0,20.6,49,0,1.32641e+07,26.3065,26.3065,26.3065,23.3927,0,1.3395,0,5.87237e+07
07/26/2009 10:00,7,26,0,10,0,22.8,41,0,1.3834e+07,26.3183,26.3183,26.3183,23.3927,0,1.40325,0,6.17666e+07
07/26/2009 11:00,7,26,0,11,0,24.4,36,0,1.3655e+07,26.3218,26.3218,26.3218,23.3927,0,1.37988,0,6.08113e+07
07/26/2009 12:00,7,26,0,12,0,26.7,34,0,1.41142e+07,26.3272,26.3272,26.3272,23.3927,0,1.4322,0,6.3233e+07
07/26/2009 13:00,7,26,0,13,0,28.3,31,0,1.24476e+07,26.3285,26.3285,26.3285,23.3927,0,1.24275,0,5.48927e+07
07/26/2009 14:00,7,26,0,14,0,30.6,26,0,1.43253e+07,26.324,26.324,26.324,23.3927,0,1.45712,0,6.42639e+07
07/26/2009 15:00,7,26,0,15,0,32.2,24,0,1.48482e+07,26.3251,26.3251,26.3251,23.3927,0,1.51653,0,6.69081e+07
07/26/2009 16:00,7,26,0,16,0,31.7,21,0,1.49118e+07,26.325,26.325,26.325,23.3927,0,1.52314,0,6.71981e+07
07/26/2009 17:00,7,26,0,17,0,31.7,22,0,1.44291e+07,26.322,26.322,26.322,23.3927,0,1.46842,0,6.47183e+07
07/26/2009 18:00,7,26,0,18,0,33.3,21,0,1.28751e+07,26.3273,26.3273,26.3273,23.3927,0,1.28825,0,5.68789e+07
07/26/2009 19:00,7,26,0,19,0,33.3,18,0,0,26.3274,26.3274,26.3274,26.3274,0,0,0,0
07/26/2009 20:00,7,26,0,20,0,30,21,0,0,26.3274,26.3274,26.3274,26.3274,0,0,0,0
07/26/2009 21:00,7,26,0,21,0,28.3,26,0,0,26.3274,26.3274,26.3274,26.3274,0,0,0,0
07/26/2009 22:00,7,26,0,22,0,24.4,32,0,0,26.3274,26.3274,26.3274,26.3274,0,0,0,0
07/26/2009 23:00,7,26,0,23,0,23.3,32,0,0,26.3274,26.3274,26.3274,26.3274,0,0,0,0
07/27/2009 00:00,7,27,1,0,0,23.3,35,0,0,26.3274,26.3274,26.3274,26.3274,0,0,0,0
07/27/2009 01:00,7,27,1,1,0,21.1,41,0,0,26.3274,26.3274,26.3274,26.3274,0,0,0,0
07/27/2009 02:00,7,27,1,2,0,18.3,47,0,0,26.3274,26.3274,26.3274,26.3274,0,0,0,0
07/27/2009 03:00,7,27,1,3,0,17.2,58,0,0,26.3274,26.3274,26.3274,26.3274,0,0,0,0
07/27/2009 04:00,7,27,1,4,0,17.8,58,0,0,26.3274,26.3274,26.3274,26.3274,0,0,0,0
07/27/2009 05:00,7,27,1,5,0,16.1,62,0,0,26.3274,26.3274,26.3274,26.3274,0,0,0,0
07/27/2009 06:00,7,27,1,6,0,15,64,0,0,26.3274,26.3274,26.3274,26.3274,0,0,0,0
07/27/2009 07:00,7,27,1,7,0,17.2,58,0,6.7166e+06,26.3259,26.3259,26.3259,23.3927,0,0.646458,0,2.85591e+07
07/27/2009 08:00,7,27,1,8,0,20,50,0,1.03023e+07,26.3061,26.3061,26.3061,23.3927,0,1.01136,0,4.4333e+07
07/27/2009 09:00,7,27,1,9,0,22.8,44,0,1.29465e+07,26.3094,26.3094,26.3094,23.3927,0,1.30396,0,5.72225e+07
07/27/2009 10:00,7,27,1,10,0,25,35,0,1.34934e+07,26.3207,26.3207,26.3207,23.3927,0,1.36453,0,6.01123e+07
07/27/2009 11:00,7,27,1,11,0,27.2,30,0,1.36371e+07,26.3249,26.3249,26.3249,23.3927,0,1.3783,0,6.08067e+07
07/27/2009 12:00,7,27,1,12,0,29.4,26,0,1.37925e+07,26.3297,26.3297,26.3297,23.3927,0,1.39507,0,6.1645e+07
07/27/2009 13:00,7,27,1,13,0,30.6,23,0,1.28841e+07,26.3259,26.3259,26.3259,23.3927,0,1.29235,0,5.70336e+07
07/27/2009 14:00,7,27,1,14,0,32.2,22,0,1.42094e+07,26.3224,26.3224,26.3224,23.3927,0,1.44419,0,6.36576e+07
07/27/2009 15:00,7,27,1,15,0,33.3,18,0,1.47853e+07,26.3237,26.3237,26.3237,23.3927,0,1.50891,0,6.65411e+07
07/27/2009 16:00,7,27,1,16,0,34.4,14,0,1.55345e+07,26.325,26.325,26.325,23.3927,0,1.59417,0,7.03307e+07
07/27/2009 17:00,7,27,1,17,0,33.9,14,0,1.57222e+07,26.3196,26.3196,26.3196,23.3927,0,1.61644,0,7.11815e+07
07/27/2009 18:00,7,27,1,18,0,33.3,15,0,1.34842e+07,26.319,26.319,26.319,23.3927,0,1.35863,0,5.98179e+07
07/27/2009 19:00,7,27,1,19,0,32.6,15,0,0,26.3157,26.3157,26.3157,26.3157,0,0,0,0
07/27/2009 20:00,7,27,1,20,0,31.9,15,0,0,26.3157,26.3157,26.3157,26.3157,0,0,0,0
07/27/2009 21:00,7,27,1,21,0,26.1,28,0,0,26.3157,26.3157,26.3157,26.3157,0,0,0,0
07/27/2009 22:00,7,27,1,22,0,24.4,32,0,0,26.3157,26.3157,26.3157,26.3157,0,0,0,0
07/27/2009 23:00,7,27,1,23,0,22.2,34,0,0,26.3157,26.3157,26.3157,26.3157,0,0,0,0
07/28/2009 00:00,7,28,2,0,0,21.7,31,0,0,26.3157,26.3157,26.3157,26.3157,0,0,0,0
07/28/2009 01:00,7,28,2,1,0,21.1,30,0,0,26.3157,26.3157,26.3157,26.3157,0,0,0,0
07/28/2009 02:00,7,28,2,2,0,19.4,33,0,0,26.3157,26.3157,26.3157,26.3157,0,0,0,0
07/28/2009 03:00,7,28,2,3,0,17.8,48,0,0,26.3157,26.3157,26.3157,26.3157,0,0,0,0
07/28/2009 04:00,7,28,2,4,0,17.2,50,0,0,26.3157,26.3157,26.3157,26.3157,0,0,0,0
07/28/2009 05:00,7,28,2,5,0,15.6,57,0,0,26.3157,26.3157,26.3157,26.3157,0,0,0,0
07/28/2009 06:00,7,28,2,6,0,15,55,0,0,26.3157,26.3157,26.3157,26.3157,0,0,0,0
07/28/2009 07:00,7,28,2,7,0,18.3,50,0,7.03637e+06,26.3033,26.3033,26.3033,23.3927,0,0.679059,0,2.97705e+07
07/28/2009 08:00,7,28,2,8,0,20.6,39,0,1.03382e+07,26.2859,26.2859,26.2859,23.3927,0,1.01565,0,4.42118e+07
07/28/2009 09:00,7,28,2,9,0,22.8,38,0,1.28983e+07,26.2946,26.2946,26.2946,23.3927,0,1.29884,0,5.67082e+07
07/28/2009 10:00,7,28,2,10,0,25,33,0,1.35082e+07,26.3074,26.3074,26.3074,23.3927,0,1.36686,0,5.99421e+07
07/28/2009 11:00,7,28,2,11,0,28.3,26,0,1.36859e+07,26.3121,26.3121,26.3121,23.3927,0,1.38433,0,6.08054e+07
07/28/2009 12:00,7,28,2,12,0,30.6,20,0,1.39141e+07,26.3226,26.3226,26.3226,23.3927,0,1.4091,0,6.21154e+07
07/28/2009 13:00,7,28,2,13,0,32.8,18,0,1.31563e+07,26.3213,26.3213,26.3213,23.3927,0,1.32315,0,5.8301e+07
07/28/2009 14:00,7,28,2,14,0,35,17,0,1.45534e+07,26.3185,26.3185,26.3185,23.3927,0,1.48385,0,6.532e+07
07/28/2009 15:00,7,28,2,15,0,36.7,15,0,1.52435e+07,26.3206,26.3206,26.3206,23.3927,0,1.56226,0,6.88196e+07
07/28/2009 16:00,7,28,2,16,0,37.2,10,0,1.59386e+07,26.3217,26.3217,26.3217,23.3927,0,1.64176,0,7.23484e+07
07/28/2009 17:00,7,28,2,17,0,37.2,11,0,1.64122e+07,26.3158,26.3158,26.3158,23.3927,0,1.69836,0,7.46929e+07
07/28/2009 18:00,7,28,2,18,0,36.7,13,0,1.42074e+07,26.3161,26.3161,26.3161,23.3927,0,1.44244,0,6.34452e+07
07/28/2009 19:00,7,28,2,19,0,36.1,12,0,0,26.3128,26.3128,26.3128,26.3128,0,0,0,0
07/28/2009 20:00,7,28,2,20,0,33.3,15,0,0,26.3128,26.3128,26.3128,26.3128,0,0,0,0
07/28/2009 21:00,7,28,2,21,0,29.4,20,0,0,26.3128,26.3128,26.3128,26.3128,0,0,0,0
07/28/2009 22:00,7,28,2,22,0,28.9,21,0,0,26.3128,26.3128,26.3128,26.3128,0,0,0,0
07/28/2009 23:00,7,28,2,23,0,25.6,22,0,0,26.3128,26.3128,26.3128,26.3128,0,0,0,0
07/29/2009 00:00,7,29,3,0,0,23.9,24,0,0,26.3128,26.3128,26.3128,26.3128,0,0,0,0
07/29/2009 01:00,7,29,3,1,0,22.2,33,0,0,26.3128,26.3128,26.3128,26.3128,0,0,0,0
07/29/2009 02:00,7,29,3,2,0,19.4,45,0,0,26.3128,26.3128,26.3128,26.3128,0,0,0,0
07/29/2009 03:00,7,29,3,3,0,18.9,52,0,0,26.3128,26.3128,26.3128,26.3128,0,0,0,0
07/29/2009 04:00,7,29,3,4,0,17.8,58,0,0,26.3128,26.3128,26.3128,26.3128,0,0,0,0
07/29/2009 05:00,7,29,3,5,0,17.8,58,0,0,26.3128,26.3128,26.3128,26.3128,0,0,0,0
07/29/2009 06:00,7,29,3,6,0,17.2,54,0,0,26.3128,26.3128,26.3128,26.3128,0,0,0,0
07/29/2009 07:00,7,29,3,7,0,18.9,52,0,0,26.3128,26.3128,26.3128,26.3128,0,0,0,0
07/29/2009 08:00,7,29,3,8,0,20.6,49,0,0,26.3128,26.3128,26.3128,26.3128,0,0,0,0
07/29/2009 09:00,7,29,3,9,0,23.3,43,0,0,26.3128,26.3128,26.3128,26.3128,0,0,0,0
07/29/2009 10:00,7,29,3,10,0,25,37,0,0,26.3128,26.3128,26.3128,26.3128,0,0,0,0
07/29/2009 11:00,7,29,3,11,0,28.9,29,0,0,26.3128,26.3128,26.3128,26.3128,0,0,0,0
07/29/2009 12:00,7,29,3,12,0,31.7,23,0,0,26.3128,26.3128,26.3128,26.3128,0,0,0,0
07/29/2009 13:00,7,29,3,13,0,32.8,21,0,0,26.3128,26.3128,26.3128,26.3128,0,0,0,0
07/29/2009 14:00,7,29,3,14,0,35.6,19,0,0,26.3128,26.3128,26.3128,26.3128,0,0,0,0
07/29/2009 15:00,7,29,3,15,0,36.1,17,0,0,26.3128,26.3128,26.3128,26.3128,0,0,0,0
07/29/2009 16:00,7,29,3,16,0,36.7,15,0,0,26.3128,26.3128,26.3128,26.3128,0,0,0,0
07/29/2009 17:00,7,29,3,17,0,37.8,15,0,109772,26.3173,26.3173,26.3173,24.366,0,0.00742345,0,326828
07/29/2009 18:00,7,29,3,18,0,36.7,18,0,391655,26.3434,26.3434,26.3434,23.3927,0,0.0322145,0,1.43096e+06
07/29/2009 19:00,7,29,3,19,0,35.6,20,0,513792,26.3714,26.3714,26.3714,23.3927,0,0.0437155,0,1.95924e+06
07/29/2009 20:00,7,29,3,20,0,32.2,29,0,0,26.3788,26.3788,26.3788,26.3788,0,0,0,0
07/29/2009 21:00,7,29,3,21,0,28.9,41,0,0,26.3788,26.3788,26.3788,26.3788,0,0,0,0
07/29/2009 22:00,7,29,3,22,0,26.1,45,0,0,26.3788,26.3788,26.3788,26.3788,0,0,0,0
07/29/2009 23:00,7,29,3,23,0,25.6,40,0,0,26.3788,26.3788,26.3788,26.3788,0,0,0,0
07/30/2009 00:00,7,30,4,0,0,24.4,43,0,0,26.3788,26.3788,26.3788,26.3788,0,0,0,0
07/30/2009 01:00,7,30,4,1,0,23.9,41,0,0,26.3788,26.3788,26.3788,26.3788,0,0,0,0
07/30/2009 02:00,7,30,4,2,0,21.1,49,0,0,26.3788,26.3788,26.3788,26.3788,0,0,0,0
07/30/2009 03:00,7,30,4,3,0,20.6,53,0,0,26.3788,26.3788,26.3788,26.3788,0,0,0,0
07/30/2009 04:00,7,30,4,4,0,20,49,0,0,26.3788,26.3788,26.3788,26.3788,0,0,0,0
07/30/2009 05:00,7,30,4,5,0,20,53,0,0,26.3788,26.3788,26.3788,26.3788,0,0,0,0
07/30/2009 06:00,7,30,4,6,0,20,45,0,0,26.3788,26.3788,26.3788,26.3788,0,0,0,0
07/30/2009 07:00,7,30,4,7,0,20,47,0,0,26.3788,26.3788,26.3788,26.3788,0,0,0,0
07/30/2009 08:00,7,30,4,8,0,26.1,31,0,0,26.3788,26.3788,26.3788,26.3788,0,0,0,0
07/30/2009 09:00,7,30,4,9,0,27.8,28,0,0,26.3788,26.3788,26.3788,26.3788,0,0,0,0
07/30/2009 10:00,7,30,4,10,0,31.1,22,0,0,26.3788,26.3788,26.3788,26.3788,0,0,0,0
07/30/2009 11:00,7,30,4,11,0,32.2,20,0,0,26.3788,26.3788,26.3788,26.3788,0,0,0,0
07/30/2009 12:00,7,30,4,12,0,33.9,20,0,0,26.3788,26.3788,26.3788,26.3788,0,0,0,0
07/30/2009 13:00,7,30,4,13,0,35.6,19,0,0,26.3788,26.3788,26.3788,26.3788,0,0,0,0
07/30/2009 14:00,7,30,4,14,0,36.1,18,0,0,26.3788,26.3788,26.3788,26.3788,0,0,0,0
07/30/2009 15:00,7,30,4,15,0,36.7,16,0,0,26.3788,26.3788,26.3788,26.3788,0,0,0,0
07/30/2009 16:00,7,30,4,16,0,36.1,19,0,0,26.3788,26.3788,26.3788,26.3788,0,0,0,0
07/30/2009 17:00,7,30,4,17,0,35.6,21,0,0,26.3788,26.3788,26.3788,26.3788,0,0,0,0
07/30/2009 18:00,7,30,4,18,0,35.6,24,0,0,26.3788,26.3788,26.3788,26.3788,0,0,0,0
07/30/2009 19:00,7,30,4,19,0,33.9,28,0,75328.7,26.3788,26.3788,26.3788,24.3881,0,0.00426764,0,191734
07/30/2009 20:00,7,30,4,20,0,31.7,35,0,0,26.379,26.379,26.379,26.379,0,0,0,0
07/30/2009 21:00,7,30,4,21,0,28.9,37,0,0,26.379,26.379,26.379,26.379,0,0,0,0
07/30/2009 22:00,7,30,4,22,0,26.7,39,0,0,26.379,26.379,26.379,26.379,0,0,0,0
07/30/2009 23:00,7,30,4,23,0,26.7,31,0,0,26.379,26.379,26.379,26.379,0,0,0,0
07/31/2009 00:00,7,31,5,0,0,25.6,32,0,0,26.379,26.379,26.379,26.379,0,0,0,0
07/31/2009 01:00,7,31,5,1,0,25,32,0,0,26.379,26.379,26.379,26.379,0,0,0,0
07/31/2009 02:00,7,31,5,2,0,25,32,0,0,26.379,26.379,26.379,26.379,0,0,0,0
07/31/2009 03:00,7,31,5,3,0,24.4,32,0,0,26.379,26.379,26.379,26.379,0,0,0,0
07/31/2009 04:00,7,31,5,4,0,22.8,37,0,0,26.379,26.379,26.379,26.379,0,0,0,0
07/31/2009 05:00,7,31,5,5,0,22.8,35,0,0,26.379,26.379,26.379,26.379,0,0,0,0
07/31/2009 06:00,7,31,5,6,0,22.8,35,0,0,26.379,26.379,26.379,26.379,0,0,0,0
07/31/2009 07:00,7,31,5,7,0,23.3,34,0,8.77583e+06,26.2822,26.2822,26.2822,23.3927,0,0.866156,0,3.77881e+07
07/31/2009 08:00,7,31,5,8,0,25.6,32,0,1.19513e+07,26.2607,26.2607,26.2607,23.3927,0,1.18908,0,5.13085e+07
07/31/2009 09:00,7,31,5,9,0,25,45,0,1.49558e+07,26.2627,26.2627,26.2627,23.3927,0,1.5341,0,6.62439e+07
07/31/2009 10:00,7,31,5,10,0,27.2,33,0,1.45732e+07,26.2789,26.2789,26.2789,23.3927,0,1.48873,0,6.46476e+07
07/31/2009 11:00,7,31,5,11,0,27.8,37,0,1.50997e+07,26.2915,26.2915,26.2915,23.3927,0,1.54869,0,6.75448e+07
07/31/2009 12:00,7,31,5,12,0,31.7,26,0,1.63225e+07,26.3042,26.3042,26.3042,23.3927,0,1.69344,0,7.41824e+07
07/31/2009 13:00,7,31,5,13,0,34.4,24,0,1.56242e+07,26.3061,26.3061,26.3061,23.3927,0,1.61293,0,7.07001e+07
07/31/2009 14:00,7,31,5,14,0,36.1,22,0,1.68095e+07,26.3071,26.3071,26.3071,23.3927,0,1.75421,0,7.69197e+07
07/31/2009 15:00,7,31,5,15,0,37.2,21,0,1.74402e+07,26.31,26.31,26.31,23.3927,0,1.82702,0,8.01914e+07
07/31/2009 16:00,7,31,5,16,0,36.7,20,0,1.78659e+07,26.312,26.312,26.312,23.3927,0,1.87497,0,8.23524e+07
07/31/2009 17:00,7,31,5,17,0,37.8,22,0,1.81123e+07,26.3085,26.3085,26.3085,23.3927,0,1.90434,0,8.35414e+07
07/31/2009 18:00,7,31,5,18,0,38.3,18,0,1.58605e+07,26.3113,26.3113,26.3113,23.3927,0,1.63602,0,7.18414e+07
07/31/2009 19:00,7,31,5,19,0,37.2,18,0,0,26.3082,26.3082,26.3082,26.3082,0,0,0,0
07/31/2009 20:00,7,31,5,20,0,34.4,22,0,0,26.3082,26.3082,26.3082,26.3082,0,0,0,0
07/31/2009 21:00,7,31,5,21,0,31.1,30,0,0,26.3082,26.3082,26.3082,26.3082,0,0,0,0
07/31/2009 22:00,7,31,5,22,0,28.5,43,0,0,26.3082,26.3082,26.3082,26.3082,0,0,0,0
07/31/2009 23:00,7,31,5,23,0,25.9,50,0,0,26.3082,26.3082,26.3082,26.3082,0,0,0,0
08/01/2009 00:00,8,1,6,0,0,23.3,50,0,0,26.3082,26.3082,26.3082,26.3082,0,0,0,0
08/01/2009 01:00,8,1,6,1,0,20.6,35,0,0,26.3082,26.3082,26.3082,26.3082,0,0,0,0
08/01/2009 02:00,8,1,6,2,0,18,38,0,0,26.3082,26.3082,26.3082,26.3082,0,0,0,0
08/01/2009 03:00,8,1,6,3,0,15.4,39,0,0,26.3082,26.3082,26.3082,26.3082,0,0,0,0
08/01/2009 04:00,8,1,6,4,0,12.8,42,0,0,26.3082,26.3082,26.3082,26.3082,0,0,0,0
08/01/2009 05:00,8,1,6,5,0,11.1,47,0,0,26.3082,26.3082,26.3082,26.3082,0,0,0,0
08/01/2009 06:00,8,1,6,6,0,11.7,49,0,0,26.3082,26.3082,26.3082,26.3082,0,0,0,0
08/01/2009 07:00,8,1,6,7,0,17.2,38,0,8.46221e+06,26.2973,26.2973,26.2973,23.3927,0,0.827585,0,3.62117e+07
08/01/2009 08:00,8,1,6,8,0,22.2,29,0,1.16238e+07,26.2827,26.2827,26.2827,23.3927,0,1.15508,0,5.02255e+07
08/01/2009 09:00,8,1,6,9,0,23.3,23,0,1.41248e+07,26.2904,26.2904,26.2904,23.3927,0,1.43722,0,6.26606e+07
08/01/2009 10:00,8,1,6,10,0,24.4,22,0,1.47085e+07,26.3059,26.3059,26.3059,23.3927,0,1.5026,0,6.58609e+07
08/01/2009 11:00,8,1,6,11,0,25.6,26,0,1.49751e+07,26.315,26.315,26.315,23.3927,0,1.53232,0,6.73713e+07
08/01/2009 12:00,8,1,6,12,0,28.3,22,0,1.53338e+07,26.3189,26.3189,26.3189,23.3927,0,1.57524,0,6.93522e+07
08/01/2009 13:00,8,1,6,13,0,29.4,20,0,1.45286e+07,26.3158,26.3158,26.3158,23.3927,0,1.48384,0,6.52578e+07
08/01/2009 14:00,8,1,6,14,0,30.6,19,0,1.57081e+07,26.3126,26.3126,26.3126,23.3927,0,1.62239,0,7.12745e+07
08/01/2009 15:00,8,1,6,15,0,31.1,15,0,1.6062e+07,26.3137,26.3137,26.3137,23.3927,0,1.66103,0,7.29985e+07
08/01/2009 16:00,8,1,6,16,0,31.7,15,0,1.67046e+07,26.316,26.316,26.316,23.3927,0,1.73423,0,7.62762e+07
08/01/2009 17:00,8,1,6,17,0,32.2,15,0,1.69853e+07,26.3157,26.3157,26.3157,23.3927,0,1.76759,0,7.77339e+07
08/01/2009 18:00,8,1,6,18,0,32.2,10,0,1.42586e+07,26.3118,26.3118,26.3118,23.3927,0,1.44905,0,6.36414e+07
08/01/2009 19:00,8,1,6,19,0,31.7,12,0,0,26.3085,26.3085,26.3085,26.3085,0,0,0,0
08/01/2009 20:00,8,1,6,20,0,28.3,18,0,0,26.3085,26.3085,26.3085,26.3085,0,0,0,0
08/01/2009 21:00,8,1,6,21,0,26.1,20,0,0,26.3085,26.3085,26.3085,26.3085,0,0,0,0
08/01/2009 22:00,8,1,6,22,0,20,25,0,0,26.3085,26.3085,26.3085,26.3085,0,0,0,0
08/01/2009 23:00,8,1,6,23,0,18.9,27,0,0,26.3085,26.3085,26.3085,26.3085,0,0,0,0
08/02/2009 00:00,8,2,0,0,0,17.8,32,0,0,26.3085,26.3085,26.3085,26.3085,0,0,0,0
08/02/2009 01:00,8,2,0,1,0,16.7,35,0,0,26.3085,26.3085,26.3085,26.3085,0,0,0,0
08/02/2009 02:00,8,2,0,2,0,19.4,32,0,0,26.3085,26.3085,26.3085,26.3085,0,0,0,0
08/02/2009 03:00,8,2,0,3,0,13.9,46,0,0,26.3085,26.3085,26.3085,26.3085,0,0,0,0
08/02/2009 04:00,8,2,0,4,0,13.3,45,0,0,26.3085,26.3085,26.3085,26.3085,0,0,0,0
08/02/2009 05:00,8,2,0,5,0,13.9,46,0,0,26.3085,26.3085,26.3085,26.3085,0,0,0,0
08/02/2009 06:00,8,2,0,6,0,15,42,0,0,26.3085,26.3085,26.3085,26.3085,0,0,0,0
08/02/2009 07:00,8,2,0,7,0,18.3,36,0,7.38846e+06,26.2602,26.2602,26.2602,23.3927,0,0.716663,0,3.09561e+07
08/02/2009 08:00,8,2,0,8,0,21.1,30,0,1.04684e+07,26.2367,26.2367,26.2367,23.3927,0,1.03033,0,4.40899e+07
08/02/2009 09:00,8,2,0,9,0,23.9,26,0,1.31108e+07,26.247,26.247,26.247,23.3927,0,1.32432,0,5.68717e+07
08/02/2009 10:00,8,2,0,10,0,25.6,28,0,1.36123e+07,26.273,26.273,26.273,23.3927,0,1.37965,0,5.97884e+07
08/02/2009 11:00,8,2,0,11,0,27.2,25,0,1.40442e+07,26.2978,26.2978,26.2978,23.3927,0,1.42615,0,6.23366e+07
08/02/2009 12:00,8,2,0,12,0,28.9,25,0,1.42603e+07,26.3078,26.3078,26.3078,23.3927,0,1.45098,0,6.36395e+07
08/02/2009 13:00,8,2,0,13,0,31.1,22,0,1.36307e+07,26.3114,26.3114,26.3114,23.3927,0,1.38023,0,6.06093e+07
08/02/2009 14:00,8,2,0,14,0,32.2,16,0,1.49139e+07,26.3112,26.3112,26.3112,23.3927,0,1.52886,0,6.71326e+07
08/02/2009 15:00,8,2,0,15,0,32.8,16,0,1.55462e+07,26.3137,26.3137,26.3137,23.3927,0,1.60002,0,7.03183e+07
08/02/2009 16:00,8,2,0,16,0,32.8,16,0,1.61093e+07,26.3156,26.3156,26.3156,23.3927,0,1.66332,0,7.31478e+07
08/02/2009 17:00,8,2,0,17,0,33.3,16,0,1.64558e+07,26.3159,26.3159,26.3159,23.3927,0,1.70417,0,7.49516e+07
08/02/2009 18:00,8,2,0,18,0,32.8,15,0,1.37647e+07,26.3127,26.3127,26.3127,23.3927,0,1.39196,0,6.11535e+07
08/02/2009 19:00,8,2,0,19,0,32.2,17,0,0,26.3096,26.3096,26.3096,26.3096,0,0,0,0
08/02/2009 20:00,8,2,0,20,0,28.9,24,0,0,26.3096,26.3096,26.3096,26.3096,0,0,0,0
08/02/2009 21:00,8,2,0,21,0,27.2,27,0,0,26.3096,26.3096,26.3096,26.3096,0,0,0,0
08/02/2009 22:00,8,2,0,22,0,23.9,33,0,0,26.3096,26.3096,26.3096,26.3096,0,0,0,0
08/02/2009 23:00,8,2,0,23,0,19.4,37,0,0,26.3096,26.3096,26.3096,26.3096,0,0,0,0
08/03/2009 00:00,8,3,1,0,0,21.1,32,0,0,26.3096,26.3096,26.3096,26.3096,0,0,0,0
08/03/2009 01:00,8,3,1,1,0,18.3,34,0,0,26.3096,26.3096,26.3096,26.3096,0,0,0,0
08/03/2009 02:00,8,3,1,2,0,17.2,37,0,0,26.3096,26.3096,26.3096,26.3096,0,0,0,0
08/03/2009 03:00,8,3,1,3,0,18.3,37,0,0,26.3096,26.3096,26.3096,26.3096,0,0,0,0
08/03/2009 04:00,8,3,1,4,0,18.3,40,0,0,26.3096,26.3096,26.3096,26.3096,0,0,0,0
08/03/2009 05:00,8,3,1,5,0,16.7,46,0,0,26.3096,26.3096,26.3096,26.3096,0,0,0,0
08/03/2009 06:00,8,3,1,6,0,14.4,48,0,0,26.3096,26.3096,26.3096,26.3096,0,0,0,0
08/03/2009 07:00,8,3,1,7,0,19.4,40,0,7.13733e+06,26.2907,26.2907,26.2907,23.3927,0,0.690222,0,3.01278e+07
08/03/2009 08:00,8,3,1,8,0,23.3,32,0,1.03245e+07,26.2693,26.2693,26.2693,23.3927,0,1.01344,0,4.38634e+07
08/03/2009 09:00,8,3,1,9,0,26.1,26,0,1.31526e+07,26.2794,26.2794,26.2794,23.3927,0,1.32753,0,5.76568e+07
08/03/2009 10:00,8,3,1,10,0,28.3,24,0,1.3883e+07,26.2948,26.2948,26.2948,23.3927,0,1.4092,0,6.15321e+07
08/03/2009 11:00,8,3,1,11,0,28.9,24,0,1.42902e+07,26.3045,26.3045,26.3045,23.3927,0,1.45407,0,6.37016e+07
08/03/2009 12:00,8,3,1,12,0,30,22,0,1.45038e+07,26.3147,26.3147,26.3147,23.3927,0,1.4785,0,6.4999e+07
08/03/2009 13:00,8,3,1,13,0,32.2,20,0,1.37896e+07,26.3139,26.3139,26.3139,23.3927,0,1.39808,0,6.14478e+07
08/03/2009 14:00,8,3,1,14,0,32.8,17,0,1.50276e+07,26.3122,26.3122,26.3122,23.3927,0,1.54209,0,6.77365e+07
08/03/2009 15:00,8,3,1,15,0,33.9,16,0,1.57204e+07,26.315,26.315,26.315,23.3927,0,1.62035,0,7.12431e+07
08/03/2009 16:00,8,3,1,16,0,34.4,16,0,1.64042e+07,26.3175,26.3175,26.3175,23.3927,0,1.69808,0,7.47242e+07
08/03/2009 17:00,8,3,1,17,0,33.9,17,0,1.66516e+07,26.3172,26.3172,26.3172,23.3927,0,1.72724,0,7.59982e+07
08/03/2009 18:00,8,3,1,18,0,33.3,16,0,1.39302e+07,26.3138,26.3138,26.3138,23.3927,0,1.41071,0,6.20008e+07
08/03/2009 19:00,8,3,1,19,0,32.2,19,0,0,26.3108,26.3108,26.3108,26.3108,0,0,0,0
08/03/2009 20:00,8,3,1,20,0,30,27,0,0,26.3108,26.3108,26.3108,26.3108,0,0,0,0
08/03/2009 21:00,8,3,1,21,0,27.2,32,0,0,26.3108,26.3108,26.3108,26.3108,0,0,0,0
08/03/2009 22:00,8,3,1,22,0,21.1,35,0,0,26.3108,26.3108,26.3108,26.3108,0,0,0,0
08/03/2009 23:00,8,3,1,23,0,18.9,40,0,0,26.3108,26.3108,26.3108,26.3108,0,0,0,0
08/04/2009 00:00,8,4,2,0,0,19.4,36,0,0,26.3108,26.3108,26.3108,26.3108,0,0,0,0
08/04/2009 01:00,8,4,2,1,0,18.3,37,0,0,26.3108,26.3108,26.3108,26.3108,0,0,0,0
08/04/2009 02:00,8,4,2,2,0,17.2,40,0,0,26.3108,26.3108,26.3108,26.3108,0,0,0,0
08/04/2009 03:00,8,4,2,3,0,17.2,40,0,0,26.3108,26.3108,26.3108,26.3108,0,0,0,0
08/04/2009 04:00,8,4,2,4,0,20.6,32,0,0,26.3108,26.3108,26.3108,26.3108,0,0,0,0
08/04/2009 05:00,8,4,2,5,0,22.2,29,0,0,26.3108,26.3108,26.3108,26.3108,0,0,0,0
08/04/2009 06:00,8,4,2,6,0,18.9,37,0,0,26.3108,26.3108,26.3108,26.3108,0,0,0,0
08/04/2009 07:00,8,4,2,7,0,21.1,32,0,6.99463e+06,26.2715,26.2715,26.2715,23.3927,0,0.679216,0,2.94588e+07
08/04/2009 08:00,8,4,2,8,0,24.4,27,0,1.086e+07,26.2424,26.2424,26.2424,23.3927,0,1.07209,0,4.59677e+07
08/04/2009 09:00,8,4,2,9,0,28.3,22,0,1.36853e+07,26.2494,26.2494,26.2494,23.3927,0,1.38876,0,5.96883e+07
08/04/2009 10:00,8,4,2,10,0,30,20,0,1.42163e+07,26.2667,26.2667,26.2667,23.3927,0,1.44858,0,6.2636e+07
08/04/2009 11:00,8,4,2,11,0,31.7,18,0,1.46555e+07,26.2905,26.2905,26.2905,23.3927,0,1.49686,0,6.52635e+07
08/04/2009 12:00,8,4,2,12,0,33.9,19,0,1.51276e+07,26.3073,26.3073,26.3073,23.3927,0,1.55158,0,6.80401e+07
08/04/2009 13:00,8,4,2,13,0,33.3,18,0,1.42012e+07,26.3092,26.3092,26.3092,23.3927,0,1.44453,0,6.33861e+07
08/04/2009 14:00,8,4,2,14,0,33.9,16,0,1.51945e+07,26.3046,26.3046,26.3046,23.3927,0,1.5593,0,6.8314e+07
08/04/2009 15:00,8,4,2,15,0,35.6,14,0,1.58881e+07,26.3064,26.3064,26.3064,23.3927,0,1.63968,0,7.18812e+07
08/04/2009 16:00,8,4,2,16,0,36.7,12,0,1.67915e+07,26.3104,26.3104,26.3104,23.3927,0,1.74451,0,7.65802e+07
08/04/2009 17:00,8,4,2,17,0,37.2,15,0,1.7028e+07,26.3136,26.3136,26.3136,23.3927,0,1.77209,0,7.78764e+07
08/04/2009 18:00,8,4,2,18,0,35,19,0,1.38053e+07,26.3108,26.3108,26.3108,23.3927,0,1.3947,0,6.12335e+07
08/04/2009 19:00,8,4,2,19,0,32.2,24,0,0,26.3081,26.3081,26.3081,26.3081,0,0,0,0
08/04/2009 20:00,8,4,2,20,0,30.6,30,0,0,26.3081,26.3081,26.3081,26.3081,0,0,0,0
08/04/2009 21:00,8,4,2,21,0,28.9,30,0,0,26.3081,26.3081,26.3081,26.3081,0,0,0,0
08/04/2009 22:00,8,4,2,22,0,26.1,41,0,0,26.3081,26.3081,26.3081,26.3081,0,0,0,0
08/04/2009 23:00,8,4,2,23,0,24.4,43,0,0,26.3081,26.3081,26.3081,26.3081,0,0,0,0
08/05/2009 00:00,8,5,3,0,0,23.9,42,0,0,26.3081,26.3081,26.3081,26.3081,0,0,0,0
08/05/2009 01:00,8,5,3,1,0,22.8,44,0,0,26.3081,26.3081,26.3081,26.3081,0,0,0,0
08/05/2009 02:00,8,5,3,2,0,21.1,47,0,0,26.3081,26.3081,26.3081,26.3081,0,0,0,0
08/05/2009 03:00,8,5,3,3,0,22.2,44,0,0,26.3081,26.3081,26.3081,26.3081,0,0,0,0
08/05/2009 04:00,8,5,3,4,0,21.7,48,0,0,26.3081,26.3081,26.3081,26.3081,0,0,0,0
08/05/2009 05:00,8,5,3,5,0,23.9,36,0,0,26.3081,26.3081,26.3081,26.3081,0,0,0,0
08/05/2009 06:00,8,5,3,6,0,23.3,37,0,0,26.3081,26.3081,26.3081,26.3081,0,0,0,0
08/05/2009 07:00,8,5,3,7,0,23.9,37,0,0,26.3081,26.3081,26.3081,26.3081,0,0,0,0
08/05/2009 08:00,8,5,3,8,0,25,39,0,0,26.3081,26.3081,26.3081,26.3081,0,0,0,0
08/05/2009 09:00,8,5,3,9,0,26.1,36,0,0,26.3081,26.3081,26.3081,26.3081,0,0,0,0
08/05/2009 10:00,8,5,3,10,0,28.3,32,0,0,26.3081,26.3081,26.3081,26.3081,0,0,0,0
08/05/2009 11:00,8,5,3,11,0,30.6,27,0,0,26.3081,26.3081,26.3081,26.3081,0,0,0,0
08/05/2009 12:00,8,5,3,12,0,31.1,28,0,0,26.3081,26.3081,26.3081,26.3081,0,0,0,0
08/05/2009 13:00,8,5,3,13,0,31.7,28,0,0,26.3081,26.3081,26.3081,26.3081,0,0,0,0
08/05/2009 14:00,8,5,3,14,0,33.3,22,0,0,26.3081,26.3081,26.3081,26.3081,0,0,0,0
08/05/2009 15:00,8,5,3,15,0,34.4,22,0,0,26.3081,26.3081,26.3081,26.3081,0,0,0,0
08/05/2009 16:00,8,5,3,16,0,35.6,17,0,0,26.3081,26.3081,26.3081,26.3081,0,0,0,0
08/05/2009 17:00,8,5,3,17,0,35,21,0,144835,26.3144,26.3144,26.3144,24.8504,0,0.0113337,0,499282
08/05/2009 18:00,8,5,3,18,0,35,17,0,423147,26.3559,26.3559,26.3559,23.3927,0,0.0351394,0,1.56685e+06
08/05/2009 19:00,8,5,3,19,0,33.3,23,0,416550,26.3835,26.3835,26.3835,23.3927,0,0.03452,0,1.55335e+06
08/05/2009 20:00,8,5,3,20,0,31.7,28,0,0,26.3902,26.3902,26.3902,26.3902,0,0,0,0
08/05/2009 21:00,8,5,3,21,0,29.4,29,0,0,26.3902,26.3902,26.3902,26.3902,0,0,0,0
08/05/2009 22:00,8,5,3,22,0,28.3,32,0,0,26.3902,26.3902,26.3902,26.3902,0,0,0,0
08/05/2009 23:00,8,5,3,23,0,27.2,33,0,0,26.3902,26.3902,26.3902,26.3902,0,0,0,0
08/06/2009 00:00,8,6,4,0,0,26.7,35,0,0,26.3902,26.3902,26.3902,26.3902,0,0,0,0
08/06/2009 01:00,8,6,4,1,0,25,35,0,0,26.3902,26.3902,26.3902,26.3902,0,0,0,0
08/06/2009 02:00,8,6,4,2,0,24.4,37,0,0,26.3902,26.3902,26.3902,26.3902,0,0,0,0
08/06/2009 03:00,8,6,4,3,0,23.3,40,0,0,26.3902,26.3902,26.3902,26.3902,0,0,0,0
08/06/2009 04:00,8,6,4,4,0,22.2,43,0,0,26.3902,26.3902,26.3902,26.3902,0,0,0,0
08/06/2009 05:00,8,6,4,5,0,21.7,43,0,0,26.3902,26.3902,26.3902,26.3902,0,0,0,0
08/06/2009 06:00,8,6,4,6,0,20.6,47,0,0,26.3902,26.3902,26.3902,26.3902,0,0,0,0
08/06/2009 07:00,8,6,4,7,0,22.8,41,0,0,26.3902,26.3902,26.3902,26.3902,0,0,0,0
08/06/2009 08:00,8,6,4,8,0,26.1,35,0,0,26.3902,26.3902,26.3902,26.3902,0,0,0,0
08/06/2009 09:00,8,6,4,9,0,26.1,34,0,63940.4,26.3902,26.3902,26.3902,24.3919,0,0.00347869,0,156882
08/06/2009 10:00,8,6,4,10,0,27.8,33,0,190917,26.3905,26.3905,26.3905,23.3927,0,0.013951,0,629255
08/06/2009 11:00,8,6,4,11,0,29.4,30,0,136957,26.3913,26.3913,26.3913,23.3927,0,0.00897416,0,404871
08/06/2009 12:00,8,6,4,12,0,32.2,22,0,0,26.3916,26.3916,26.3916,26.3916,0,0,0,0
08/06/2009 13:00,8,6,4,13,0,33.3,21,0,0,26.3916,26.3916,26.3916,26.3916,0,0,0,0
08/06/2009 14:00,8,6,4,14,0,33.9,21,0,0,26.3916,26.3916,26.3916,26.3916,0,0,0,0
08/06/2009 15:00,8,6,4,15,0,35,20,0,0,26.3916,26.3916,26.3916,26.3916,0,0,0,0
08/06/2009 16:00,8,6,4,16,0,36.1,16,0,286185,26.388,26.388,26.388,23.3927,0,0.0224103,0,1.00978e+06
08/06/2009 17:00,8,6,4,17,0,36.1,14,0,644669,26.378,26.378,26.378,23.3927,0,0.056227,0,2.52547e+06
08/06/2009 18:00,8,6,4,18,0,35.6,13,0,783924,26.3681,26.3681,26.3681,23.3927,0,0.0696938,0,3.11991e+06
08/06/2009 19:00,8,6,4,19,0,34.4,15,0,794851,26.3597,26.3597,26.3597,23.3927,0,0.0707722,0,3.15923e+06
08/06/2009 20:00,8,6,4,20,0,31.1,20,0,351797,26.3542,26.3542,26.3542,23.3927,0,0.0285042,0,1.27008e+06
08/06/2009 21:00,8,6,4,21,0,29.4,22,0,0,26.3519,26.3519,26.3519,26.3519,0,0,0,0
08/06/2009 22:00,8,6,4,22,0,25,29,0,0,26.3519,26.3519,26.3519,26.3519,0,0,0,0
08/06/2009 23:00,8,6,4,23,0,20,32,0,0,26.3519,26.3519,26.3519,26.3519,0,0,0,0
08/07/2009 00:00,8,7,5,0,0,21.1,27,0,0,26.3519,26.3519,26.3519,26.3519,0,0,0,0
08/07/2009 01:00,8,7,5,1,0,20,29,0,0,26.3519,26.3519,26.3519,26.3519,0,0,0,0
08/07/2009 02:00,8,7,5,2,0,18.9,27,0,0,26.3519,26.3519,26.3519,26.3519,0,0,0,0
08/07/2009 03:00,8,7,5,3,0,17.8,37,0,0,26.3519,26.3519,26.3519,26.3519,0,0,0,0
08/07/2009 04:00,8,7,5,4,0,18.3,32,0,0,26.3519,26.3519,26.3519,26.3519,0,0,0,0
08/07/2009 05:00,8,7,5,5,0,16.1,36,0,0,26.3519,26.3519,26.3519,26.3519,0,0,0,0
08/07/2009 06:00,8,7,5,6,0,15.6,38,0,0,26.3519,26.3519,26.3519,26.3519,0,0,0,0
08/07/2009 07:00,8,7,5,7,0,20.6,29,0,1.07722e+07,26.2257,26.2257,26.2257,23.3927,0,1.07629,0,4.60314e+07
08/07/2009 08:00,8,7,5,8,0,23.9,24,0,1.58378e+07,26.2087,26.2087,26.2087,23.3927,0,1.6413,0,6.95445e+07
08/07/2009 09:00,8,7,5,9,0,26.1,21,0,1.73971e+07,26.2134,26.2134,26.2134,23.3927,0,1.82793,0,7.7574e+07
08/07/2009 10:00,8,7,5,10,0,27.2,22,0,1.73696e+07,26.23,26.23,26.23,23.3927,0,1.82335,0,7.78339e+07
08/07/2009 11:00,8,7,5,11,0,28.3,23,0,1.71308e+07,26.2522,26.2522,26.2522,23.3927,0,1.79187,0,7.7089e+07
08/07/2009 12:00,8,7,5,12,0,30.6,21,0,1.6938e+07,26.2676,26.2676,26.2676,23.3927,0,1.7683,0,7.64874e+07
08/07/2009 13:00,8,7,5,13,0,32.8,20,0,1.61309e+07,26.2806,26.2806,26.2806,23.3927,0,1.67297,0,7.269e+07
08/07/2009 14:00,8,7,5,14,0,33.9,15,0,1.72037e+07,26.2866,26.2866,26.2866,23.3927,0,1.80216,0,7.84653e+07
08/07/2009 15:00,8,7,5,15,0,34.4,15,0,1.76958e+07,26.295,26.295,26.295,23.3927,0,1.85815,0,8.11402e+07
08/07/2009 16:00,8,7,5,16,0,35,15,0,1.81699e+07,26.2993,26.2993,26.2993,23.3927,0,1.91197,0,8.36123e+07
08/07/2009 17:00,8,7,5,17,0,35,14,0,1.83664e+07,26.3032,26.3032,26.3032,23.3927,0,1.93498,0,8.47332e+07
08/07/2009 18:00,8,7,5,18,0,34.4,16,0,1.55678e+07,26.302,26.302,26.302,23.3927,0,1.60066,0,7.00629e+07
08/07/2009 19:00,8,7,5,19,0,33.9,17,0,0,26.3002,26.3002,26.3002,26.3002,0,0,0,0
08/07/2009 20:00,8,7,5,20,0,30.6,24,0,0,26.3002,26.3002,26.3002,26.3002,0,0,0,0
08/07/2009 21:00,8,7,5,21,0,27.2,32,0,0,26.3002,26.3002,26.3002,26.3002,0,0,0,0
08/07/2009 22:00,8,7,5,22,0,25.6,34,0,0,26.3002,26.3002,26.3002,26.3002,0,0,0,0
08/07/2009 23:00,8,7,5,23,0,19.4,40,0,0,26.3002,26.3002,26.3002,26.3002,0,0,0,0
08/08/2009 00:00,8,8,6,0,0,19.4,40,0,0,26.3002,26.3002,26.3002,26.3002,0,0,0,0
08/08/2009 01:00,8,8,6,1,0,20.6,39,0,0,26.3002,26.3002,26.3002,26.3002,0,0,0,0
08/08/2009 02:00,8,8,6,2,0,19.4,33,0,0,26.3002,26.3002,26.3002,26.3002,0,0,0,0
08/08/2009 03:00,8,8,6,3,0,16.7,45,0,0,26.3002,26.3002,26.3002,26.3002,0,0,0,0
08/08/2009 04:00,8,8,6,4,0,15,51,0,0,26.3002,26.3002,26.3002,26.3002,0,0,0,0
08/08/2009 05:00,8,8,6,5,0,15,51,0,0,26.3002,26.3002,26.3002,26.3002,0,0,0,0
08/08/2009 06:00,8,8,6,6,0,14.4,49,0,0,26.3002,26.3002,26.3002,26.3002,0,0,0,0
08/08/2009 07:00,8,8,6,7,0,18.9,37,0,8.31466e+06,26.2901,26.2901,26.2901,23.3927,0,0.815847,0,3.56085e+07
08/08/2009 08:00,8,8,6,8,0,22.8,30,0,1.17733e+07,26.2726,26.2726,26.2726,23.3927,0,1.17342,0,5.08449e+07
08/08/2009 09:00,8,8,6,9,0,26.1,26,0,1.4306e+07,26.2814,26.2814,26.2814,23.3927,0,1.46017,0,6.34615e+07
08/08/2009 10:00,8,8,6,10,0,26.7,29,0,1.49409e+07,26.301,26.301,26.301,23.3927,0,1.53183,0,6.70303e+07
08/08/2009 11:00,8,8,6,11,0,28.9,23,0,1.53543e+07,26.313,26.313,26.313,23.3927,0,1.57763,0,6.93163e+07
08/08/2009 12:00,8,8,6,12,0,30.6,22,0,1.54577e+07,26.3164,26.3164,26.3164,23.3927,0,1.58999,0,6.99402e+07
08/08/2009 13:00,8,8,6,13,0,32.8,19,0,1.46966e+07,26.3136,26.3136,26.3136,23.3927,0,1.50283,0,6.6045e+07
08/08/2009 14:00,8,8,6,14,0,34.4,15,0,1.5985e+07,26.3103,26.3103,26.3103,23.3927,0,1.65469,0,7.26356e+07
08/08/2009 15:00,8,8,6,15,0,35.6,15,0,1.65209e+07,26.3119,26.3119,26.3119,23.3927,0,1.71547,0,7.53458e+07
08/08/2009 16:00,8,8,6,16,0,36.1,10,0,1.70672e+07,26.3131,26.3131,26.3131,23.3927,0,1.7775,0,7.81e+07
08/08/2009 17:00,8,8,6,17,0,35.6,10,0,1.72942e+07,26.3123,26.3123,26.3123,23.3927,0,1.80438,0,7.92618e+07
08/08/2009 18:00,8,8,6,18,0,35.6,10,0,1.45309e+07,26.3082,26.3082,26.3082,23.3927,0,1.47989,0,6.49155e+07
08/08/2009 19:00,8,8,6,19,0,33.3,14,0,0,26.3052,26.3052,26.3052,26.3052,0,0,0,0
08/08/2009 20:00,8,8,6,20,0,31.1,18,0,0,26.3052,26.3052,26.3052,26.3052,0,0,0,0
08/08/2009 21:00,8,8,6,21,0,26.7,21,0,0,26.3052,26.3052,26.3052,26.3052,0,0,0,0
08/08/2009 22:00,8,8,6,22,0,23.9,23,0,0,26.3052,26.3052,26.3052,26.3052,0,0,0,0
08/08/2009 23:00,8,8,6,23,0,20.6,29,0,0,26.3052,26.3052,26.3052,26.3052,0,0,0,0
08/09/2009 00:00,8,9,0,0,0,21.7,23,0,0,26.3052,26.3052,26.3052,26.3052,0,0,0,0
08/09/2009 01:00,8,9,0,1,0,20.6,23,0,0,26.3052,26.3052,26.3052,26.3052,0,0,0,0
08/09/2009 02:00,8,9,0,2,0,21.1,23,0,0,26.3052,26.3052,26.3052,26.3052,0,0,0,0
08/09/2009 03:00,8,9,0,3,0,20,24,0,0,26.3052,26.3052,26.3052,26.3052,0,0,0,0
08/09/2009 04:00,8,9,0,4,0,21.1,24,0,0,26.3052,26.3052,26.3052,26.3052,0,0,0,0
08/09/2009 05:00,8,9,0,5,0,20.6,23,0,0,26.3052,26.3052,26.3052,26.3052,0,0,0,0
08/09/2009 06:00,8,9,0,6,0,18.9,27,0,0,26.3052,26.3052,26.3052,26.3052,0,0,0,0
08/09/2009 07:00,8,9,0,7,0,22.8,21,0,7.37445e+06,26.2464,26.2464,26.2464,23.3927,0,0.719462,0,3.0934e+07
08/09/2009 08:00,8,9,0,8,0,26.1,19,0,1.10914e+07,26.215,26.215,26.215,23.3927,0,1.09603,0,4.65432e+07
08/09/2009 09:00,8,9,0,9,0,26.7,17,0,1.31448e+07,26.221,26.221,26.221,23.3927,0,1.32569,0,5.64113e+07
08/09/2009 10:00,8,9,0,10,0,28.3,20,0,1.3181e+07,26.2403,26.2403,26.2403,23.3927,0,1.32892,0,5.69358e+07
08/09/2009 11:00,8,9,0,11,0,31.1,16,0,1.40479e+07,26.2617,26.2617,26.2617,23.3927,0,1.42676,0,6.1586e+07
08/09/2009 12:00,8,9,0,12,0,33.3,13,0,1.42019e+07,26.2757,26.2757,26.2757,23.3927,0,1.44449,0,6.26564e+07
08/09/2009 13:00,8,9,0,13,0,34.4,15,0,1.38227e+07,26.2841,26.2841,26.2841,23.3927,0,1.40313,0,6.10394e+07
08/09/2009 14:00,8,9,0,14,0,35.6,15,0,1.51887e+07,26.2907,26.2907,26.2907,23.3927,0,1.56272,0,6.81379e+07
08/09/2009 15:00,8,9,0,15,0,35,16,0,1.56291e+07,26.2978,26.2978,26.2978,23.3927,0,1.61122,0,7.04236e+07
08/09/2009 16:00,8,9,0,16,0,37.2,13,0,1.65283e+07,26.3062,26.3062,26.3062,23.3927,0,1.71422,0,7.51426e+07
08/09/2009 17:00,8,9,0,17,0,36.7,15,0,1.65041e+07,26.3083,26.3083,26.3083,23.3927,0,1.71042,0,7.50295e+07
08/09/2009 18:00,8,9,0,18,0,35,15,0,1.32373e+07,26.3073,26.3073,26.3073,23.3927,0,1.33062,0,5.83491e+07
08/09/2009 19:00,8,9,0,19,0,33.3,18,0,0,26.303,26.303,26.303,26.303,0,0,0,0
08/09/2009 20:00,8,9,0,20,0,31.1,20,0,0,26.303,26.303,26.303,26.303,0,0,0,0
08/09/2009 21:00,8,9,0,21,0,26.7,24,0,0,26.303,26.303,26.303,26.303,0,0,0,0
08/09/2009 22:00,8,9,0,22,0,23.3,28,0,0,26.303,26.303,26.303,26.303,0,0,0,0
08/09/2009 23:00,8,9,0,23,0,25.6,27,0,0,26.303,26.303,26.303,26.303,0,0,0,0
08/10/2009 00:00,8,10,1,0,0,23.9,33,0,0,26.303,26.303,26.303,26.303,0,0,0,0
08/10/2009 01:00,8,10,1,1,0,20.6,36,0,0,26.303,26.303,26.303,26.303,0,0,0,0
08/10/2009 02:00,8,10,1,2,0,21.7,37,0,0,26.303,26.303,26.303,26.303,0,0,0,0
08/10/2009 03:00,8,10,1,3,0,21.1,41,0,0,26.303,26.303,26.303,26.303,0,0,0,0
08/10/2009 04:00,8,10,1,4,0,19.4,44,0,0,26.303,26.303,26.303,26.303,0,0,0,0
08/10/2009 05:00,8,10,1,5,0,19.4,45,0,0,26.303,26.303,26.303,26.303,0,0,0,0
08/10/2009 06:00,8,10,1,6,0,17.8,47,0,0,26.303,26.303,26.303,26.303,0,0,0,0
08/10/2009 07:00,8,10,1,7,0,20,42,0,7.6456e+06,26.2917,26.2917,26.2917,23.3927,0,0.747777,0,3.26579e+07
08/10/2009 08:00,8,10,1,8,0,22.2,35,0,1.07914e+07,26.2716,26.2716,26.2716,23.3927,0,1.06278,0,4.60359e+07
08/10/2009 09:00,8,10,1,9,0,25.6,30,0,1.35498e+07,26.2809,26.2809,26.2809,23.3927,0,1.37127,0,5.95889e+07
08/10/2009 10:00,8,10,1,10,0,27.2,27,0,1.44132e+07,26.3018,26.3018,26.3018,23.3927,0,1.46907,0,6.43021e+07
08/10/2009 11:00,8,10,1,11,0,28.3,26,0,1.49322e+07,26.3141,26.3141,26.3141,23.3927,0,1.52769,0,6.71488e+07
08/10/2009 12:00,8,10,1,12,0,30,24,0,1.50854e+07,26.3177,26.3177,26.3177,23.3927,0,1.54629,0,6.8049e+07
08/10/2009 13:00,8,10,1,13,0,31.1,24,0,1.4213e+07,26.3156,26.3156,26.3156,23.3927,0,1.44679,0,6.36254e+07
08/10/2009 14:00,8,10,1,14,0,31.7,22,0,1.53859e+07,26.3132,26.3132,26.3132,23.3927,0,1.58366,0,6.95855e+07
08/10/2009 15:00,8,10,1,15,0,32.8,17,0,1.61305e+07,26.3163,26.3163,26.3163,23.3927,0,1.66883,0,7.34074e+07
08/10/2009 16:00,8,10,1,16,0,33.9,14,0,1.65852e+07,26.3169,26.3169,26.3169,23.3927,0,1.71992,0,7.56696e+07
08/10/2009 17:00,8,10,1,17,0,33.9,15,0,1.67461e+07,26.3164,26.3164,26.3164,23.3927,0,1.73847,0,7.6472e+07
08/10/2009 18:00,8,10,1,18,0,33.3,14,0,1.38284e+07,26.3124,26.3124,26.3124,23.3927,0,1.39806,0,6.14144e+07
08/10/2009 19:00,8,10,1,19,0,32.2,17,0,0,26.3094,26.3094,26.3094,26.3094,0,0,0,0
08/10/2009 20:00,8,10,1,20,0,28.9,22,0,0,26.3094,26.3094,26.3094,26.3094,0,0,0,0
08/10/2009 21:00,8,10,1,21,0,25,26,0,0,26.3094,26.3094,26.3094,26.3094,0,0,0,0
08/10/2009 22:00,8,10,1,22,0,23.9,30,0,0,26.3094,26.3094,26.3094,26.3094,0,0,0,0
08/10/2009 23:00,8,10,1,23,0,20,32,0,0,26.3094,26.3094,26.3094,26.3094,0,0,0,0
08/11/2009 00:00,8,11,2,0,0,17.2,37,0,0,26.3094,26.3094,26.3094,26.3094,0,0,0,0
08/11/2009 01:00,8,11,2,1,0,19.4,37,0,0,26.3094,26.3094,26.3094,26.3094,0,0,0,0
08/11/2009 02:00,8,11,2,2,0,17.8,45,0,0,26.3094,26.3094,26.3094,26.3094,0,0,0,0
08/11/2009 03:00,8,11,2,3,0,16.7,45,0,0,26.3094,26.3094,26.3094,26.3094,0,0,0,0
08/11/2009 04:00,8,11,2,4,0,14.4,46,0,0,26.3094,26.3094,26.3094,26.3094,0,0,0,0
08/11/2009 05:00,8,11,2,5,0,13.3,45,0,0,26.3094,26.3094,26.3094,26.3094,0,0,0,0
08/11/2009 06:00,8,11,2,6,0,11.1,50,0,0,26.3094,26.3094,26.3094,26.3094,0,0,0,0
08/11/2009 07:00,8,11,2,7,0,15,46,0,7.21865e+06,26.2794,26.2794,26.2794,23.3927,0,0.695191,0,3.02279e+07
08/11/2009 08:00,8,11,2,8,0,21.1,32,0,9.6567e+06,26.2608,26.2608,26.2608,23.3927,0,0.940102,0,4.05679e+07
08/11/2009 09:00,8,11,2,9,0,23.3,28,0,1.24802e+07,26.2682,26.2682,26.2682,23.3927,0,1.25089,0,5.41178e+07
08/11/2009 10:00,8,11,2,10,0,25,28,0,1.31791e+07,26.2855,26.2855,26.2855,23.3927,0,1.32916,0,5.78507e+07
08/11/2009 11:00,8,11,2,11,0,27.8,20,0,1.37633e+07,26.2994,26.2994,26.2994,23.3927,0,1.39405,0,6.09657e+07
08/11/2009 12:00,8,11,2,12,0,29.4,19,0,1.40132e+07,26.3074,26.3074,26.3074,23.3927,0,1.42288,0,6.23975e+07
08/11/2009 13:00,8,11,2,13,0,30.6,16,0,1.32177e+07,26.3075,26.3075,26.3075,23.3927,0,1.33345,0,5.84785e+07
08/11/2009 14:00,8,11,2,14,0,32.2,15,0,1.44898e+07,26.3067,26.3067,26.3067,23.3927,0,1.47998,0,6.48858e+07
08/11/2009 15:00,8,11,2,15,0,33.3,14,0,1.51814e+07,26.3118,26.3118,26.3118,23.3927,0,1.55766,0,6.84119e+07
08/11/2009 16:00,8,11,2,16,0,34.4,14,0,1.59069e+07,26.3157,26.3157,26.3157,23.3927,0,1.63959,0,7.21052e+07
08/11/2009 17:00,8,11,2,17,0,34.4,14,0,1.61575e+07,26.317,26.317,26.317,23.3927,0,1.66859,0,7.34137e+07
08/11/2009 18:00,8,11,2,18,0,34.4,15,0,1.34156e+07,26.3137,26.3137,26.3137,23.3927,0,1.35149,0,5.93947e+07
08/11/2009 19:00,8,11,2,19,0,33.3,14,0,0,26.3107,26.3107,26.3107,26.3107,0,0,0,0
08/11/2009 20:00,8,11,2,20,0,31.1,16,0,0,26.3107,26.3107,26.3107,26.3107,0,0,0,0
08/11/2009 21:00,8,11,2,21,0,26.7,24,0,0,26.3107,26.3107,26.3107,26.3107,0,0,0,0
08/11/2009 22:00,8,11,2,22,0,21.1,26,0,0,26.3107,26.3107,26.3107,26.3107,0,0,0,0
08/11/2009 23:00,8,11,2,23,0,22.8,25,0,0,26.3107,26.3107,26.3107,26.3107,0,0,0,0
08/12/2009 00:00,8,12,3,0,0,21.1,27,0,0,26.3107,26.3107,26.3107,26.3107,0,0,0,0
08/12/2009 01:00,8,12,3,1,0,18.3,34,0,0,26.3107,26.3107,26.3107,26.3107,0,0,0,0
08/12/2009 02:00,8,12,3,2,0,18.3,47,0,0,26.3107,26.3107,26.3107,26.3107,0,0,0,0
08/12/2009 03:00,8,12,3,3,0,16.7,46,0,0,26.3107,26.3107,26.3107,26.3107,0,0,0,0
08/12/2009 04:00,8,12,3,4,0,15.6,52,0,0,26.3107,26.3107,26.3107,26.3107,0,0,0,0
08/12/2009 05:00,8,12,3,5,0,13.3,53,0,0,26.3107,26.3107,26.3107,26.3107,0,0,0,0
08/12/2009 06:00,8,12,3,6,0,13.9,49,0,0,26.3107,26.3107,26.3107,26.3107,0,0,0,0
08/12/2009 07:00,8,12,3,7,0,16.7,45,0,0,26.3107,26.3107,26.3107,26.3107,0,0,0,0
08/12/2009 08:00,8,12,3,8,0,22.2,35,0,0,26.3107,26.3107,26.3107,26.3107,0,0,0,0
08/12/2009 09:00,8,12,3,9,0,24.4,32,0,0,26.3107,26.3107,26.3107,26.3107,0,0,0,0
08/12/2009 10:00,8,12,3,10,0,26.7,26,0,0,26.3107,26.3107,26.3107,26.3107,0,0,0,0
08/12/2009 11:00,8,12,3,11,0,26.7,23,0,0,26.3107,26.3107,26.3107,26.3107,0,0,0,0
08/12/2009 12:00,8,12,3,12,0,28.9,20,0,0,26.3107,26.3107,26.3107,26.3107,0,0,0,0
08/12/2009 13:00,8,12,3,13,0,31.1,16,0,0,26.3107,26.3107,26.3107,26.3107,0,0,0,0
08/12/2009 14:00,8,12,3,14,0,31.7,15,0,0,26.3107,26.3107,26.3107,26.3107,0,0,0,0
08/12/2009 15:00,8,12,3,15,0,32.8,15,0,0,26.3107,26.3107,26.3107,26.3107,0,0,0,0
08/12/2009 16:00,8,12,3,16,0,33.9,14,0,0,26.3107,26.3107,26.3107,26.3107,0,0,0,0
08/12/2009 17:00,8,12,3,17,0,33.3,14,0,0,26.3107,26.3107,26.3107,26.3107,0,0,0,0
08/12/2009 18:00,8,12,3,18,0,28.3,25,0,0,26.3107,26.3107,26.3107,26.3107,0,0,0,0
08/12/2009 19:00,8,12,3,19,0,23.3,34,0,0,26.3107,26.3107,26.3107,26.3107,0,0,0,0
08/12/2009 20:00,8,12,3,20,0,22.8,32,0,0,26.3107,26.3107,26.3107,26.3107,0,0,0,0
08/12/2009 21:00,8,12,3,21,0,21.1,38,0,0,26.3107,26.3107,26.3107,26.3107,0,0,0,0
08/12/2009 22:00,8,12,3,22,0,20.6,34,0,0,26.3107,26.3107,26.3107,26.3107,0,0,0,0
08/12/2009 23:00,8,12,3,23,0,21.1,31,0,0,26.3107,26.3107,26.3107,26.3107,0,0,0,0
08/13/2009 00:00,8,13,4,0,0,20,38,0,0,26.3107,26.3107,26.3107,26.3107,0,0,0,0
08/13/2009 01:00,8,13,4,1,0,20,36,0,0,26.3107,26.3107,26.3107,26.3107,0,0,0,0
08/13/2009 02:00,8,13,4,2,0,19.4,37,0,0,26.3107,26.3107,26.3107,26.3107,0,0,0,0
08/13/2009 03:00,8,13,4,3,0,17.2,58,0,0,26.3107,26.3107,26.3107,26.3107,0,0,0,0
08/13/2009 04:00,8,13,4,4,0,14.4,78,0,0,26.3107,26.3107,26.3107,26.3107,0,0,0,0
08/13/2009 05:00,8,13,4,5,0,13.9,83,0,0,26.3107,26.3107,26.3107,26.3107,0,0,0,0
08/13/2009 06:00,8,13,4,6,0,12.8,86,0,0,26.3107,26.3107,26.3107,26.3107,0,0,0,0
08/13/2009 07:00,8,13,4,7,0,12.2,90,0,0,26.3107,26.3107,26.3107,26.3107,0,0,0,0
08/13/2009 08:00,8,13,4,8,0,12.8,83,0,0,26.3107,26.3107,26.3107,26.3107,0,0,0,0
08/13/2009 09:00,8,13,4,9,0,12.2,86,0,0,26.3107,26.3107,26.3107,26.3107,0,0,0,0
08/13/2009 10:00,8,13,4,10,0,13.3,72,0,0,26.3107,26.3107,26.3107,26.3107,0,0,0,0
08/13/2009 11:00,8,13,4,11,0,13.9,78,0,0,26.3107,26.3107,26.3107,26.3107,0,0,0,0
08/13/2009 12:00,8,13,4,12,0,13.9,72,0,0,26.3107,26.3107,26.3107,26.3107,0,0,0,0
08/13/2009 13:00,8,13,4,13,0,15,65,0,0,26.3107,26.3107,26.3107,26.3107,0,0,0,0
08/13/2009 14:00,8,13,4,14,0,16.1,56,0,0,26.3107,26.3107,26.3107,26.3107,0,0,0,0
08/13/2009 15:00,8,13,4,15,0,16.1,54,0,0,26.3107,26.3107,26.3107,26.3107,0,0,0,0
08/13/2009 16:00,8,13,4,16,0,15.6,58,0,0,26.3107,26.3107,26.3107,26.3107,0,0,0,0
08/13/2009 17:00,8,13,4,17,0,16.7,50,0,0,26.3107,26.3107,26.3107,26.3107,0,0,0,0
08/13/2009 18:00,8,13,4,18,0,16.7,43,0,0,26.3107,26.3107,26.3107,26.3107,0,0,0,0
08/13/2009 19:00,8,13,4,19,0,15,54,0,0,26.3107,26.3107,26.3107,26.3107,0,0,0,0
08/13/2009 20:00,8,13,4,20,0,13.3,64,0,0,26.3107,26.3107,26.3107,26.3107,0,0,0,0
08/13/2009 21:00,8,13,4,21,0,12.2,72,0,0,26.3107,26.3107,26.3107,26.3107,0,0,0,0
08/13/2009 22:00,8,13,4,22,0,11.1,77,0,0,26.3107,26.3107,26.3107,26.3107,0,0,0,0
08/13/2009 23:00,8,13,4,23,0,11.1,77,0,0,26.3107,26.3107,26.3107,26.3107,0,0,0,0
08/14/2009 00:00,8,14,5,0,0,11.1,77,0,0,26.3107,26.3107,26.3107,26.3107,0,0,0,0
08/14/2009 01:00,8,14,5,1,0,11.7,74,0,0,26.3107,26.3107,26.3107,26.3107,0,0,0,0
08/14/2009 02:00,8,14,5,2,0,11.1,77,0,0,26.3107,26.3107,26.3107,26.3107,0,0,0,0
08/14/2009 03:00,8,14,5,3,0,10.6,83,0,0,26.3107,26.3107,26.3107,26.3107,0,0,0,0
08/14/2009 04:00,8,14,5,4,0,11.1,80,0,0,26.3107,26.3107,26.3107,26.3107,0,0,0,0
08/14/2009 05:00,8,14,5,5,0,10.6,83,0,0,26.3107,26.3107,26.3107,26.3107,0,0,0,0
08/14/2009 06:00,8,14,5,6,0,9.4,86,0,0,26.3107,26.3107,26.3107,26.3107,0,0,0,0
08/14/2009 07:00,8,14,5,7,0,10.6,80,0,4.01894e+06,26.2874,26.2874,26.2874,23.3927,0,0.369082,0,1.60949e+07
08/14/2009 08:00,8,14,5,8,0,12.8,69,0,5.5288e+06,26.259,26.259,26.259,23.3927,0,0.513763,0,2.21574e+07
08/14/2009 09:00,8,14,5,9,0,13.9,64,0,9.02389e+06,26.2627,26.2627,26.2627,23.3927,0,0.876609,0,3.78516e+07
08/14/2009 10:00,8,14,5,10,0,15.6,58,0,9.66768e+06,26.2811,26.2811,26.2811,23.3927,0,0.944139,0,4.10303e+07
08/14/2009 11:00,8,14,5,11,0,16.7,54,0,1.01213e+07,26.3067,26.3067,26.3067,23.3927,0,0.98981,0,4.33983e+07
08/14/2009 12:00,8,14,5,12,0,18.9,47,0,1.05459e+07,26.3266,26.3266,26.3266,23.3927,0,1.03486,0,4.56812e+07
08/14/2009 13:00,8,14,5,13,0,20.6,38,0,9.77046e+06,26.3283,26.3283,26.3283,23.3927,0,0.95174,0,4.20362e+07
08/14/2009 14:00,8,14,5,14,0,21.1,34,0,1.11168e+07,26.3255,26.3255,26.3255,23.3927,0,1.09905,0,4.84967e+07
08/14/2009 15:00,8,14,5,15,0,22.2,28,0,1.17169e+07,26.3297,26.3297,26.3297,23.3927,0,1.16299,0,5.13909e+07
08/14/2009 16:00,8,14,5,16,0,22.2,27,0,1.23746e+07,26.3327,26.3327,26.3327,23.3927,0,1.23387,0,5.45794e+07
08/14/2009 17:00,8,14,5,17,0,22.2,26,0,1.27023e+07,26.3346,26.3346,26.3346,23.3927,0,1.27114,0,5.62638e+07
08/14/2009 18:00,8,14,5,18,0,22.2,26,0,9.90948e+06,26.3314,26.3314,26.3314,23.3927,0,0.965536,0,4.26903e+07
08/14/2009 19:00,8,14,5,19,0,22.2,23,0,0,26.3279,26.3279,26.3279,26.3279,0,0,0,0
08/14/2009 20:00,8,14,5,20,0,20,27,0,0,26.3279,26.3279,26.3279,26.3279,0,0,0,0
08/14/2009 21:00,8,14,5,21,0,17.8,33,0,0,26.3279,26.3279,26.3279,26.3279,0,0,0,0
08/14/2009 22:00,8,14,5,22,0,15,39,0,0,26.3279,26.3279,26.3279,26.3279,0,0,0,0
08/14/2009 23:00,8,14,5,23,0,15,41,0,0,26.3279,26.3279,26.3279,26.3279,0,0,0,0
08/15/2009 00:00,8,15,6,0,0,13.9,47,0,0,26.3279,26.3279,26.3279,26.3279,0,0,0,0
08/15/2009 01:00,8,15,6,1,0,13.3,51,0,0,26.3279,26.3279,26.3279,26.3279,0,0,0,0
08/15/2009 02:00,8,15,6,2,0,12.2,55,0,0,26.3279,26.3279,26.3279,26.3279,0,0,0,0
08/15/2009 03:00,8,15,6,3,0,13.9,51,0,0,26.3279,26.3279,26.3279,26.3279,0,0,0,0
08/15/2009 04:00,8,15,6,4,0,12.8,55,0,0,26.3279,26.3279,26.3279,26.3279,0,0,0,0
08/15/2009 05:00,8,15,6,5,0,11.7,59,0,0,26.3279,26.3279,26.3279,26.3279,0,0,0,0
08/15/2009 06:00,8,15,6,6,0,12.2,57,0,0,26.3279,26.3279,26.3279,26.3279,0,0,0,0
08/15/2009 07:00,8,15,6,7,0,14.4,49,0,3.83672e+06,26.2864,26.2864,26.2864,23.3927,0,0.350016,0,1.52622e+07
08/15/2009 08:00,8,15,6,8,0,17.8,40,0,5.5134e+06,26.254,26.254,26.254,23.3927,0,0.51181,0,2.20344e+07
08/15/2009 09:00,8,15,6,9,0,20,33,0,9.1283e+06,26.2582,26.2582,26.2582,23.3927,0,0.88732,0,3.82548e+07
08/15/2009 10:00,8,15,6,10,0,22.2,30,0,9.8989e+06,26.276,26.276,26.276,23.3927,0,0.96872,0,4.20236e+07
08/15/2009 11:00,8,15,6,11,0,25,23,0,1.04585e+07,26.2927,26.2927,26.2927,23.3927,0,1.02633,0,4.47807e+07
08/15/2009 12:00,8,15,6,12,0,26.1,20,0,1.07028e+07,26.3031,26.3031,26.3031,23.3927,0,1.05226,0,4.6078e+07
08/15/2009 13:00,8,15,6,13,0,27.2,20,0,1.00719e+07,26.3067,26.3067,26.3067,23.3927,0,0.984438,0,4.31601e+07
08/15/2009 14:00,8,15,6,14,0,28.3,17,0,1.15489e+07,26.3097,26.3097,26.3097,23.3927,0,1.14664,0,5.03235e+07
08/15/2009 15:00,8,15,6,15,0,29.4,16,0,1.2293e+07,26.3148,26.3148,26.3148,23.3927,0,1.227,0,5.39442e+07
08/15/2009 16:00,8,15,6,16,0,31.7,15,0,1.34997e+07,26.3197,26.3197,26.3197,23.3927,0,1.36048,0,5.99122e+07
08/15/2009 17:00,8,15,6,17,0,30,14,0,1.28619e+07,26.3214,26.3214,26.3214,23.3927,0,1.2882,0,5.67639e+07
08/15/2009 18:00,8,15,6,18,0,23.3,28,0,8.64178e+06,26.3186,26.3186,26.3186,23.3927,0,0.828544,0,3.64744e+07
08/15/2009 19:00,8,15,6,19,0,19.4,36,0,0,26.3113,26.3113,26.3113,26.3113,0,0,0,0
08/15/2009 20:00,8,15,6,20,0,17.8,42,0,0,26.3113,26.3113,26.3113,26.3113,0,0,0,0
08/15/2009 21:00,8,15,6,21,0,15,56,0,0,26.3113,26.3113,26.3113,26.3113,0,0,0,0
08/15/2009 22:00,8,15,6,22,0,14.4,87,0,0,26.3113,26.3113,26.3113,26.3113,0,0,0,0
08/15/2009 23:00,8,15,6,23,0,14.4,81,0,0,26.3113,26.3113,26.3113,26.3113,0,0,0,0
08/16/2009 00:00,8,16,0,0,0,13.9,87,0,0,26.3113,26.3113,26.3113,26.3113,0,0,0,0
08/16/2009 01:00,8,16,0,1,0,12.8,90,0,0,26.3113,26.3113,26.3113,26.3113,0,0,0,0
08/16/2009 02:00,8,16,0,2,0,13.3,87,0,0,26.3113,26.3113,26.3113,26.3113,0,0,0,0
08/16/2009 03:00,8,16,0,3,0,12.8,90,0,0,26.3113,26.3113,26.3113,26.3113,0,0,0,0
08/16/2009 04:00,8,16,0,4,0,12.8,90,0,0,26.3113,26.3113,26.3113,26.3113,0,0,0,0
08/16/2009 05:00,8,16,0,5,0,12.8,86,0,0,26.3113,26.3113,26.3113,26.3113,0,0,0,0
