Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
08/16/2009 06:00,8,16,0,6,0,13.3,87,0,0,26.3113,26.3113,26.3113,26.3113,0,0,0,0
08/16/2009 07:00,8,16,0,7,0,13.3,83,0,3.50409e+06,26.3382,26.3382,26.3382,23.3927,0,0.322261,0,1.42775e+07
08/16/2009 08:00,8,16,0,8,0,13.9,83,0,3.63601e+06,26.3198,26.3198,26.3198,23.3927,0,0.322831,0,1.42173e+07
08/16/2009 09:00,8,16,0,9,0,16.1,75,0,8.26926e+06,26.3209,26.3209,26.3209,23.3927,0,0.791749,0,3.48809e+07
08/16/2009 10:00,8,16,0,10,0,15.6,70,0,8.66143e+06,26.3353,26.3353,26.3353,23.3927,0,0.832544,0,3.68603e+07
08/16/2009 11:00,8,16,0,11,0,14.4,81,0,8.75703e+06,26.3479,26.3479,26.3479,23.3927,0,0.842555,0,3.74626e+07
08/16/2009 12:00,8,16,0,12,0,17.2,56,0,9.88381e+06,26.3552,26.3552,26.3552,23.3927,0,0.961873,0,4.2873e+07
08/16/2009 13:00,8,16,0,13,0,17.8,48,0,9.21609e+06,26.3504,26.3504,26.3504,23.3927,0,0.890676,0,3.96357e+07
08/16/2009 14:00,8,16,0,14,0,18.9,45,0,1.06244e+07,26.3467,26.3467,26.3467,23.3927,0,1.04442,0,4.64187e+07
08/16/2009 15:00,8,16,0,15,0,20,39,0,1.12468e+07,26.3475,26.3475,26.3475,23.3927,0,1.11054,0,4.93706e+07
08/16/2009 16:00,8,16,0,16,0,20,38,0,1.19434e+07,26.3473,26.3473,26.3473,23.3927,0,1.18548,0,5.26989e+07
08/16/2009 17:00,8,16,0,17,0,20,33,0,1.21515e+07,26.3452,26.3452,26.3452,23.3927,0,1.20889,0,5.37008e+07
08/16/2009 18:00,8,16,0,18,0,19.4,32,0,9.0789e+06,26.3397,26.3397,26.3397,23.3927,0,0.876946,0,3.88831e+07
08/16/2009 19:00,8,16,0,19,0,18.9,31,0,0,26.3362,26.3362,26.3362,26.3362,0,0,0,0
08/16/2009 20:00,8,16,0,20,0,16.7,32,0,0,26.3362,26.3362,26.3362,26.3362,0,0,0,0
08/16/2009 21:00,8,16,0,21,0,14.4,41,0,0,26.3362,26.3362,26.3362,26.3362,0,0,0,0
08/16/2009 22:00,8,16,0,22,0,12.8,49,0,0,26.3362,26.3362,26.3362,26.3362,0,0,0,0
08/16/2009 23:00,8,16,0,23,0,11.7,55,0,0,26.3362,26.3362,26.3362,26.3362,0,0,0,0
08/17/2009 00:00,8,17,1,0,0,9.4,66,0,0,26.3362,26.3362,26.3362,26.3362,0,0,0,0
08/17/2009 01:00,8,17,1,1,0,8.9,71,0,0,26.3362,26.3362,26.3362,26.3362,0,0,0,0
08/17/2009 02:00,8,17,1,2,0,8.9,68,0,0,26.3362,26.3362,26.3362,26.3362,0,0,0,0
08/17/2009 03:00,8,17,1,3,0,8.3,68,0,0,26.3362,26.3362,26.3362,26.3362,0,0,0,0
08/17/2009 04:00,8,17,1,4,0,7.2,74,0,0,26.3362,26.3362,26.3362,26.3362,0,0,0,0
08/17/2009 05:00,8,17,1,5,0,4.4,82,0,0,26.3362,26.3362,26.3362,26.3362,0,0,0,0
08/17/2009 06:00,8,17,1,6,0,5,79,0,0,26.3362,26.3362,26.3362,26.3362,0,0,0,0
08/17/2009 07:00,8,17,1,7,0,6.7,76,0,2.27309e+06,26.3214,26.3214,26.3214,23.3927,0,0.204029,0,9.0005e+06
08/17/2009 08:00,8,17,1,8,0,9.4,69,0,3.69688e+06,26.2685,26.2685,26.2685,23.3927,0,0.333022,0,1.44112e+07
08/17/2009 09:00,8,17,1,9,0,11.1,61,0,7.41809e+06,26.2641,26.2641,26.2641,23.3927,0,0.709023,0,3.06304e+07
08/17/2009 10:00,8,17,1,10,0,13.9,51,0,8.29885e+06,26.2809,26.2809,26.2809,23.3927,0,0.799515,0,3.47428e+07
08/17/2009 11:00,8,17,1,11,0,15.6,46,0,8.66507e+06,26.2993,26.2993,26.2993,23.3927,0,0.835014,0,3.65167e+07
08/17/2009 12:00,8,17,1,12,0,16.7,43,0,8.80753e+06,26.3132,26.3132,26.3132,23.3927,0,0.84926,0,3.73167e+07
08/17/2009 13:00,8,17,1,13,0,17.8,37,0,8.1121e+06,26.3168,26.3168,26.3168,23.3927,0,0.776372,0,3.41559e+07
08/17/2009 14:00,8,17,1,14,0,18.3,34,0,9.54929e+06,26.318,26.318,26.318,23.3927,0,0.928581,0,4.08693e+07
08/17/2009 15:00,8,17,1,15,0,20,29,0,1.03611e+07,26.326,26.326,26.326,23.3927,0,1.01455,0,4.47757e+07
08/17/2009 16:00,8,17,1,16,0,19.4,28,0,1.09416e+07,26.3332,26.3332,26.3332,23.3927,0,1.07563,0,4.75881e+07
08/17/2009 17:00,8,17,1,17,0,21.1,27,0,1.14751e+07,26.336,26.336,26.336,23.3927,0,1.13462,0,5.02448e+07
08/17/2009 18:00,8,17,1,18,0,20,29,0,8.61551e+06,26.333,26.333,26.333,23.3927,0,0.827626,0,3.66132e+07
08/17/2009 19:00,8,17,1,19,0,18.9,29,0,0,26.3295,26.3295,26.3295,26.3295,0,0,0,0
08/17/2009 20:00,8,17,1,20,0,17.2,37,0,0,26.3295,26.3295,26.3295,26.3295,0,0,0,0
08/17/2009 21:00,8,17,1,21,0,15.6,41,0,0,26.3295,26.3295,26.3295,26.3295,0,0,0,0
08/17/2009 22:00,8,17,1,22,0,14.4,44,0,0,26.3295,26.3295,26.3295,26.3295,0,0,0,0
08/17/2009 23:00,8,17,1,23,0,10.6,57,0,0,26.3295,26.3295,26.3295,26.3295,0,0,0,0
08/18/2009 00:00,8,18,2,0,0,11.1,59,0,0,26.3295,26.3295,26.3295,26.3295,0,0,0,0
08/18/2009 01:00,8,18,2,1,0,8.3,63,0,0,26.3295,26.3295,26.3295,26.3295,0,0,0,0
08/18/2009 02:00,8,18,2,2,0,8.9,63,0,0,26.3295,26.3295,26.3295,26.3295,0,0,0,0
08/18/2009 03:00,8,18,2,3,0,7.2,68,0,0,26.3295,26.3295,26.3295,26.3295,0,0,0,0
08/18/2009 04:00,8,18,2,4,0,6.7,71,0,0,26.3295,26.3295,26.3295,26.3295,0,0,0,0
08/18/2009 05:00,8,18,2,5,0,5.6,73,0,0,26.3295,26.3295,26.3295,26.3295,0,0,0,0
08/18/2009 06:00,8,18,2,6,0,6.7,71,0,0,26.3295,26.3295,26.3295,26.3295,0,0,0,0
08/18/2009 07:00,8,18,2,7,0,10,61,0,2.37588e+06,26.3179,26.3179,26.3179,23.3927,0,0.209431,0,9.22623e+06
08/18/2009 08:00,8,18,2,8,0,14.4,48,0,3.72435e+06,26.2778,26.2778,26.2778,23.3927,0,0.335187,0,1.45505e+07
08/18/2009 09:00,8,18,2,9,0,16.7,43,0,7.61922e+06,26.2807,26.2807,26.2807,23.3927,0,0.728802,0,3.16672e+07
08/18/2009 10:00,8,18,2,10,0,18.3,37,0,8.55523e+06,26.3085,26.3085,26.3085,23.3927,0,0.825128,0,3.62002e+07
08/18/2009 11:00,8,18,2,11,0,18.3,36,0,9.01062e+06,26.326,26.326,26.326,23.3927,0,0.870399,0,3.84139e+07
08/18/2009 12:00,8,18,2,12,0,21.1,30,0,9.37981e+06,26.3341,26.3341,26.3341,23.3927,0,0.908949,0,4.02259e+07
08/18/2009 13:00,8,18,2,13,0,21.1,30,0,8.60134e+06,26.3349,26.3349,26.3349,23.3927,0,0.827066,0,3.66111e+07
08/18/2009 14:00,8,18,2,14,0,22.8,26,0,1.01689e+07,26.3327,26.3327,26.3327,23.3927,0,0.995316,0,4.40258e+07
08/18/2009 15:00,8,18,2,15,0,23.3,25,0,1.08154e+07,26.3383,26.3383,26.3383,23.3927,0,1.06313,0,4.71152e+07
08/18/2009 16:00,8,18,2,16,0,23.9,23,0,1.15674e+07,26.3397,26.3397,26.3397,23.3927,0,1.14366,0,5.07088e+07
08/18/2009 17:00,8,18,2,17,0,24.4,20,0,1.20372e+07,26.3414,26.3414,26.3414,23.3927,0,1.19631,0,5.30747e+07
08/18/2009 18:00,8,18,2,18,0,23.9,18,0,9.24192e+06,26.337,26.337,26.337,23.3927,0,0.893971,0,3.9602e+07
08/18/2009 19:00,8,18,2,19,0,23.9,19,0,0,26.3335,26.3335,26.3335,26.3335,0,0,0,0
08/18/2009 20:00,8,18,2,20,0,20.6,23,0,0,26.3335,26.3335,26.3335,26.3335,0,0,0,0
08/18/2009 21:00,8,18,2,21,0,15,27,0,0,26.3335,26.3335,26.3335,26.3335,0,0,0,0
08/18/2009 22:00,8,18,2,22,0,15.6,31,0,0,26.3335,26.3335,26.3335,26.3335,0,0,0,0
08/18/2009 23:00,8,18,2,23,0,15.6,31,0,0,26.3335,26.3335,26.3335,26.3335,0,0,0,0
08/19/2009 00:00,8,19,3,0,0,15.6,34,0,0,26.3335,26.3335,26.3335,26.3335,0,0,0,0
08/19/2009 01:00,8,19,3,1,0,15.6,35,0,0,26.3335,26.3335,26.3335,26.3335,0,0,0,0
08/19/2009 02:00,8,19,3,2,0,13.9,39,0,0,26.3335,26.3335,26.3335,26.3335,0,0,0,0
08/19/2009 03:00,8,19,3,3,0,14.4,37,0,0,26.3335,26.3335,26.3335,26.3335,0,0,0,0
08/19/2009 04:00,8,19,3,4,0,15.6,32,0,0,26.3335,26.3335,26.3335,26.3335,0,0,0,0
08/19/2009 05:00,8,19,3,5,0,13.9,37,0,0,26.3335,26.3335,26.3335,26.3335,0,0,0,0
08/19/2009 06:00,8,19,3,6,0,12.2,43,0,0,26.3335,26.3335,26.3335,26.3335,0,0,0,0
08/19/2009 07:00,8,19,3,7,0,13.9,40,0,0,26.3335,26.3335,26.3335,26.3335,0,0,0,0
08/19/2009 08:00,8,19,3,8,0,17.2,38,0,0,26.3335,26.3335,26.3335,26.3335,0,0,0,0
08/19/2009 09:00,8,19,3,9,0,18.9,29,0,0,26.3335,26.3335,26.3335,26.3335,0,0,0,0
08/19/2009 10:00,8,19,3,10,0,22.2,25,0,0,26.3335,26.3335,26.3335,26.3335,0,0,0,0
08/19/2009 11:00,8,19,3,11,0,23.9,22,0,0,26.3335,26.3335,26.3335,26.3335,0,0,0,0
08/19/2009 12:00,8,19,3,12,0,24.4,20,0,0,26.3335,26.3335,26.3335,26.3335,0,0,0,0
08/19/2009 13:00,8,19,3,13,0,25.6,19,0,0,26.3335,26.3335,26.3335,26.3335,0,0,0,0
08/19/2009 14:00,8,19,3,14,0,26.7,19,0,0,26.3335,26.3335,26.3335,26.3335,0,0,0,0
08/19/2009 15:00,8,19,3,15,0,27.8,18,0,0,26.3335,26.3335,26.3335,26.3335,0,0,0,0
08/19/2009 16:00,8,19,3,16,0,28.3,16,0,0,26.3335,26.3335,26.3335,26.3335,0,0,0,0
08/19/2009 17:00,8,19,3,17,0,28.3,17,0,0,26.3335,26.3335,26.3335,26.3335,0,0,0,0
08/19/2009 18:00,8,19,3,18,0,27.8,17,0,0,26.3335,26.3335,26.3335,26.3335,0,0,0,0
08/19/2009 19:00,8,19,3,19,0,26.7,19,0,0,26.3335,26.3335,26.3335,26.3335,0,0,0,0
08/19/2009 20:00,8,19,3,20,0,23.9,23,0,0,26.3335,26.3335,26.3335,26.3335,0,0,0,0
08/19/2009 21:00,8,19,3,21,0,21.7,28,0,0,26.3335,26.3335,26.3335,26.3335,0,0,0,0
08/19/2009 22:00,8,19,3,22,0,16.1,36,0,0,26.3335,26.3335,26.3335,26.3335,0,0,0,0
08/19/2009 23:00,8,19,3,23,0,16.1,36,0,0,26.3335,26.3335,26.3335,26.3335,0,0,0,0
08/20/2009 00:00,8,20,4,0,0,17.2,35,0,0,26.3335,26.3335,26.3335,26.3335,0,0,0,0
08/20/2009 01:00,8,20,4,1,0,16.7,37,0,0,26.3335,26.3335,26.3335,26.3335,0,0,0,0
08/20/2009 02:00,8,20,4,2,0,12.8,51,0,0,26.3335,26.3335,26.3335,26.3335,0,0,0,0
08/20/2009 03:00,8,20,4,3,0,11.7,51,0,0,26.3335,26.3335,26.3335,26.3335,0,0,0,0
08/20/2009 04:00,8,20,4,4,0,14.4,44,0,0,26.3335,26.3335,26.3335,26.3335,0,0,0,0
08/20/2009 05:00,8,20,4,5,0,12.8,49,0,0,26.3335,26.3335,26.3335,26.3335,0,0,0,0
08/20/2009 06:00,8,20,4,6,0,13.3,45,0,0,26.3335,26.3335,26.3335,26.3335,0,0,0,0
08/20/2009 07:00,8,20,4,7,0,12.2,51,0,0,26.3335,26.3335,26.3335,26.3335,0,0,0,0
08/20/2009 08:00,8,20,4,8,0,16.7,40,0,0,26.3335,26.3335,26.3335,26.3335,0,0,0,0
08/20/2009 09:00,8,20,4,9,0,20.6,31,0,0,26.3335,26.3335,26.3335,26.3335,0,0,0,0
08/20/2009 10:00,8,20,4,10,0,22.8,26,0,0,26.3335,26.3335,26.3335,26.3335,0,0,0,0
08/20/2009 11:00,8,20,4,11,0,25.6,22,0,0,26.3335,26.3335,26.3335,26.3335,0,0,0,0
08/20/2009 12:00,8,20,4,12,0,26.7,22,0,0,26.3335,26.3335,26.3335,26.3335,0,0,0,0
08/20/2009 13:00,8,20,4,13,0,26.7,22,0,0,26.3335,26.3335,26.3335,26.3335,0,0,0,0
08/20/2009 14:00,8,20,4,14,0,28.9,18,0,0,26.3335,26.3335,26.3335,26.3335,0,0,0,0
08/20/2009 15:00,8,20,4,15,0,30,17,0,0,26.3335,26.3335,26.3335,26.3335,0,0,0,0
08/20/2009 16:00,8,20,4,16,0,30.6,15,0,0,26.3335,26.3335,26.3335,26.3335,0,0,0,0
08/20/2009 17:00,8,20,4,17,0,30.6,15,0,0,26.3335,26.3335,26.3335,26.3335,0,0,0,0
08/20/2009 18:00,8,20,4,18,0,30.6,16,0,0,26.3335,26.3335,26.3335,26.3335,0,0,0,0
08/20/2009 19:00,8,20,4,19,0,30,16,0,0,26.3335,26.3335,26.3335,26.3335,0,0,0,0
08/20/2009 20:00,8,20,4,20,0,25.6,17,0,0,26.3335,26.3335,26.3335,26.3335,0,0,0,0
08/20/2009 21:00,8,20,4,21,0,19.4,21,0,0,26.3335,26.3335,26.3335,26.3335,0,0,0,0
08/20/2009 22:00,8,20,4,22,0,20.6,24,0,0,26.3335,26.3335,26.3335,26.3335,0,0,0,0
08/20/2009 23:00,8,20,4,23,0,19.4,25,0,0,26.3335,26.3335,26.3335,26.3335,0,0,0,0
08/21/2009 00:00,8,21,5,0,0,16.1,43,0,0,26.3335,26.3335,26.3335,26.3335,0,0,0,0
08/21/2009 01:00,8,21,5,1,0,13.9,69,0,0,26.3335,26.3335,26.3335,26.3335,0,0,0,0
08/21/2009 02:00,8,21,5,2,0,11.1,72,0,0,26.3335,26.3335,26.3335,26.3335,0,0,0,0
08/21/2009 03:00,8,21,5,3,0,10.6,74,0,0,26.3335,26.3335,26.3335,26.3335,0,0,0,0
08/21/2009 04:00,8,21,5,4,0,11.1,72,0,0,26.3335,26.3335,26.3335,26.3335,0,0,0,0
08/21/2009 05:00,8,21,5,5,0,9.4,74,0,0,26.3335,26.3335,26.3335,26.3335,0,0,0,0
08/21/2009 06:00,8,21,5,6,0,8.3,77,0,0,26.3335,26.3335,26.3335,26.3335,0,0,0,0
08/21/2009 07:00,8,21,5,7,0,10,69,0,5.78439e+06,26.2118,26.2118,26.2118,23.3927,0,0.548753,0,2.3349e+07
08/21/2009 08:00,8,21,5,8,0,15.6,39,0,7.69018e+06,26.1786,26.1786,26.1786,23.3927,0,0.73581,0,3.08443e+07
08/21/2009 09:00,8,21,5,9,0,18.3,45,0,1.11472e+07,26.1868,26.1868,26.1868,23.3927,0,1.10793,0,4.65744e+07
08/21/2009 10:00,8,21,5,10,0,20,47,0,1.15829e+07,26.2164,26.2164,26.2164,23.3927,0,1.15477,0,4.90568e+07
08/21/2009 11:00,8,21,5,11,0,21.1,44,0,1.18252e+07,26.2401,26.2401,26.2401,23.3927,0,1.17856,0,5.04895e+07
08/21/2009 12:00,8,21,5,12,0,23.3,40,0,1.17879e+07,26.2554,26.2554,26.2554,23.3927,0,1.17295,0,5.05191e+07
08/21/2009 13:00,8,21,5,13,0,24.4,33,0,1.09764e+07,26.2736,26.2736,26.2736,23.3927,0,1.08306,0,4.69452e+07
08/21/2009 14:00,8,21,5,14,0,26.1,27,0,1.22733e+07,26.2844,26.2844,26.2844,23.3927,0,1.22713,0,5.33886e+07
08/21/2009 15:00,8,21,5,15,0,27.8,19,0,1.31469e+07,26.2989,26.2989,26.2989,23.3927,0,1.32365,0,5.78782e+07
08/21/2009 16:00,8,21,5,16,0,28.3,17,0,1.38848e+07,26.3111,26.3111,26.3111,23.3927,0,1.40505,0,6.1695e+07
08/21/2009 17:00,8,21,5,17,0,28.9,17,0,1.41949e+07,26.3167,26.3167,26.3167,23.3927,0,1.43976,0,6.334e+07
08/21/2009 18:00,8,21,5,18,0,27.2,21,0,1.08173e+07,26.3166,26.3166,26.3166,23.3927,0,1.06075,0,4.66647e+07
08/21/2009 19:00,8,21,5,19,0,24.4,26,0,0,26.3138,26.3138,26.3138,26.3138,0,0,0,0
08/21/2009 20:00,8,21,5,20,0,23.9,26,0,0,26.3138,26.3138,26.3138,26.3138,0,0,0,0
08/21/2009 21:00,8,21,5,21,0,21.7,31,0,0,26.3138,26.3138,26.3138,26.3138,0,0,0,0
08/21/2009 22:00,8,21,5,22,0,18.3,34,0,0,26.3138,26.3138,26.3138,26.3138,0,0,0,0
08/21/2009 23:00,8,21,5,23,0,17.8,33,0,0,26.3138,26.3138,26.3138,26.3138,0,0,0,0
08/22/2009 00:00,8,22,6,0,0,18.3,31,0,0,26.3138,26.3138,26.3138,26.3138,0,0,0,0
08/22/2009 01:00,8,22,6,1,0,18.3,42,0,0,26.3138,26.3138,26.3138,26.3138,0,0,0,0
08/22/2009 02:00,8,22,6,2,0,16.7,54,0,0,26.3138,26.3138,26.3138,26.3138,0,0,0,0
08/22/2009 03:00,8,22,6,3,0,16.1,58,0,0,26.3138,26.3138,26.3138,26.3138,0,0,0,0
08/22/2009 04:00,8,22,6,4,0,17.8,48,0,0,26.3138,26.3138,26.3138,26.3138,0,0,0,0
08/22/2009 05:00,8,22,6,5,0,20,36,0,0,26.3138,26.3138,26.3138,26.3138,0,0,0,0
08/22/2009 06:00,8,22,6,6,0,19.4,37,0,0,26.3138,26.3138,26.3138,26.3138,0,0,0,0
08/22/2009 07:00,8,22,6,7,0,16.1,52,0,4.28293e+06,26.2954,26.2954,26.2954,23.3927,0,0.405664,0,1.77281e+07
08/22/2009 08:00,8,22,6,8,0,15,51,0,4.8237e+06,26.2592,26.2592,26.2592,23.3927,0,0.4401,0,1.89802e+07
08/22/2009 09:00,8,22,6,9,0,13.3,55,0,8.66177e+06,26.2594,26.2594,26.2594,23.3927,0,0.836397,0,3.60742e+07
08/22/2009 10:00,8,22,6,10,0,15.6,44,0,9.89326e+06,26.2781,26.2781,26.2781,23.3927,0,0.965659,0,4.19213e+07
08/22/2009 11:00,8,22,6,11,0,19.4,30,0,1.0849e+07,26.2949,26.2949,26.2949,23.3927,0,1.06873,0,4.66672e+07
08/22/2009 12:00,8,22,6,12,0,17.2,40,0,1.01706e+07,26.3045,26.3045,26.3045,23.3927,0,0.99475,0,4.35793e+07
08/22/2009 13:00,8,22,6,13,0,14.4,58,0,8.62177e+06,26.3164,26.3164,26.3164,23.3927,0,0.828707,0,3.64532e+07
08/22/2009 14:00,8,22,6,14,0,17.8,43,0,1.06819e+07,26.3167,26.3167,26.3167,23.3927,0,1.05093,0,4.62329e+07
08/22/2009 15:00,8,22,6,15,0,20,39,0,1.18598e+07,26.3239,26.3239,26.3239,23.3927,0,1.17935,0,5.20116e+07
08/22/2009 16:00,8,22,6,16,0,20,41,0,1.21902e+07,26.3271,26.3271,26.3271,23.3927,0,1.21373,0,5.35856e+07
08/22/2009 17:00,8,22,6,17,0,18.9,42,0,1.21742e+07,26.3308,26.3308,26.3308,23.3927,0,1.21159,0,5.35576e+07
08/22/2009 18:00,8,22,6,18,0,18.9,42,0,9.31565e+06,26.3292,26.3292,26.3292,23.3927,0,0.900078,0,3.97663e+07
08/22/2009 19:00,8,22,6,19,0,18.3,45,0,0,26.3265,26.3265,26.3265,26.3265,0,0,0,0
08/22/2009 20:00,8,22,6,20,0,17.2,46,0,0,26.3265,26.3265,26.3265,26.3265,0,0,0,0
08/22/2009 21:00,8,22,6,21,0,16.7,48,0,0,26.3265,26.3265,26.3265,26.3265,0,0,0,0
08/22/2009 22:00,8,22,6,22,0,16.1,48,0,0,26.3265,26.3265,26.3265,26.3265,0,0,0,0
08/22/2009 23:00,8,22,6,23,0,15.6,48,0,0,26.3265,26.3265,26.3265,26.3265,0,0,0,0
08/23/2009 00:00,8,23,0,0,0,11.7,69,0,0,26.3265,26.3265,26.3265,26.3265,0,0,0,0
08/23/2009 01:00,8,23,0,1,0,10.6,64,0,0,26.3265,26.3265,26.3265,26.3265,0,0,0,0
08/23/2009 02:00,8,23,0,2,0,9.4,66,0,0,26.3265,26.3265,26.3265,26.3265,0,0,0,0
08/23/2009 03:00,8,23,0,3,0,8.9,71,0,0,26.3265,26.3265,26.3265,26.3265,0,0,0,0
08/23/2009 04:00,8,23,0,4,0,8.9,71,0,0,26.3265,26.3265,26.3265,26.3265,0,0,0,0
08/23/2009 05:00,8,23,0,5,0,9.4,71,0,0,26.3265,26.3265,26.3265,26.3265,0,0,0,0
08/23/2009 06:00,8,23,0,6,0,10,69,0,0,26.3265,26.3265,26.3265,26.3265,0,0,0,0
08/23/2009 07:00,8,23,0,7,0,12.8,57,0,2.89702e+06,26.31,26.31,26.31,23.3927,0,0.258591,0,1.13615e+07
08/23/2009 08:00,8,23,0,8,0,13.9,53,0,3.67757e+06,26.2798,26.2798,26.2798,23.3927,0,0.328143,0,1.42551e+07
08/23/2009 09:00,8,23,0,9,0,14.4,58,0,7.51813e+06,26.2781,26.2781,26.2781,23.3927,0,0.715134,0,3.10452e+07
08/23/2009 10:00,8,23,0,10,0,18.3,45,0,9.07008e+06,26.2933,26.2933,26.2933,23.3927,0,0.878456,0,3.83368e+07
08/23/2009 11:00,8,23,0,11,0,21.1,31,0,9.80469e+06,26.3093,26.3093,26.3093,23.3927,0,0.954921,0,4.19041e+07
08/23/2009 12:00,8,23,0,12,0,22.8,27,0,1.01877e+07,26.3191,26.3191,26.3191,23.3927,0,0.996331,0,4.38676e+07
08/23/2009 13:00,8,23,0,13,0,24.4,22,0,9.68332e+06,26.325,26.325,26.325,23.3927,0,0.942861,0,4.15974e+07
08/23/2009 14:00,8,23,0,14,0,25,25,0,1.1146e+07,26.326,26.326,26.326,23.3927,0,1.10121,0,4.85991e+07
08/23/2009 15:00,8,23,0,15,0,24.4,27,0,1.15331e+07,26.33,26.33,26.33,23.3927,0,1.14205,0,5.04708e+07
08/23/2009 16:00,8,23,0,16,0,26.1,20,0,1.22318e+07,26.3325,26.3325,26.3325,23.3927,0,1.21776,0,5.38616e+07
08/23/2009 17:00,8,23,0,17,0,27.2,17,0,1.29105e+07,26.3347,26.3347,26.3347,23.3927,0,1.29363,0,5.72611e+07
08/23/2009 18:00,8,23,0,18,0,25.6,26,0,1.00425e+07,26.3336,26.3336,26.3336,23.3927,0,0.978938,0,4.33146e+07
08/23/2009 19:00,8,23,0,19,0,23.3,29,0,0,26.3335,26.3335,26.3335,26.3335,0,0,0,0
08/23/2009 20:00,8,23,0,20,0,20.6,36,0,0,26.3335,26.3335,26.3335,26.3335,0,0,0,0
08/23/2009 21:00,8,23,0,21,0,16.1,44,0,0,26.3335,26.3335,26.3335,26.3335,0,0,0,0
08/23/2009 22:00,8,23,0,22,0,13.9,46,0,0,26.3335,26.3335,26.3335,26.3335,0,0,0,0
08/23/2009 23:00,8,23,0,23,0,17.2,34,0,0,26.3335,26.3335,26.3335,26.3335,0,0,0,0
08/24/2009 00:00,8,24,1,0,0,15.6,36,0,0,26.3335,26.3335,26.3335,26.3335,0,0,0,0
08/24/2009 01:00,8,24,1,1,0,16.1,35,0,0,26.3335,26.3335,26.3335,26.3335,0,0,0,0
08/24/2009 02:00,8,24,1,2,0,16.1,35,0,0,26.3335,26.3335,26.3335,26.3335,0,0,0,0
08/24/2009 03:00,8,24,1,3,0,15.6,36,0,0,26.3335,26.3335,26.3335,26.3335,0,0,0,0
08/24/2009 04:00,8,24,1,4,0,13.9,46,0,0,26.3335,26.3335,26.3335,26.3335,0,0,0,0
08/24/2009 05:00,8,24,1,5,0,12.8,53,0,0,26.3335,26.3335,26.3335,26.3335,0,0,0,0
08/24/2009 06:00,8,24,1,6,0,11.1,50,0,0,26.3335,26.3335,26.3335,26.3335,0,0,0,0
08/24/2009 07:00,8,24,1,7,0,12.2,47,0,3.34072e+06,26.2823,26.2823,26.2823,23.3927,0,0.305519,0,1.33009e+07
08/24/2009 08:00,8,24,1,8,0,17.2,34,0,5.44666e+06,26.2296,26.2296,26.2296,23.3927,0,0.50444,0,2.15332e+07
08/24/2009 09:00,8,24,1,9,0,22.2,26,0,9.46438e+06,26.2338,26.2338,26.2338,23.3927,0,0.922975,0,3.94528e+07
08/24/2009 10:00,8,24,1,10,0,23.3,25,0,1.03456e+07,26.2526,26.2526,26.2526,23.3927,0,1.01769,0,4.37885e+07
08/24/2009 11:00,8,24,1,11,0,24.4,19,0,1.07391e+07,26.2834,26.2834,26.2834,23.3927,0,1.05755,0,4.59953e+07
08/24/2009 12:00,8,24,1,12,0,25.6,17,0,1.09335e+07,26.3006,26.3006,26.3006,23.3927,0,1.07819,0,4.71716e+07
08/24/2009 13:00,8,24,1,13,0,26.1,14,0,1.0246e+07,26.3047,26.3047,26.3047,23.3927,0,1.00424,0,4.39974e+07
08/24/2009 14:00,8,24,1,14,0,26.7,15,0,1.16892e+07,26.3075,26.3075,26.3075,23.3927,0,1.16327,0,5.10148e+07
08/24/2009 15:00,8,24,1,15,0,28.3,12,0,1.25575e+07,26.316,26.316,26.316,23.3927,0,1.25697,0,5.52847e+07
08/24/2009 16:00,8,24,1,16,0,30,13,0,1.33457e+07,26.3204,26.3204,26.3204,23.3927,0,1.34341,0,5.91752e+07
08/24/2009 17:00,8,24,1,17,0,30.6,12,0,1.37572e+07,26.3243,26.3243,26.3243,23.3927,0,1.3903,0,6.1322e+07
08/24/2009 18:00,8,24,1,18,0,30,12,0,1.10565e+07,26.3228,26.3228,26.3228,23.3927,0,1.08947,0,4.80285e+07
08/24/2009 19:00,8,24,1,19,0,27.2,16,0,0,26.3196,26.3196,26.3196,26.3196,0,0,0,0
08/24/2009 20:00,8,24,1,20,0,24.4,20,0,0,26.3196,26.3196,26.3196,26.3196,0,0,0,0
08/24/2009 21:00,8,24,1,21,0,17.8,26,0,0,26.3196,26.3196,26.3196,26.3196,0,0,0,0
08/24/2009 22:00,8,24,1,22,0,17.8,24,0,0,26.3196,26.3196,26.3196,26.3196,0,0,0,0
08/24/2009 23:00,8,24,1,23,0,17.8,24,0,0,26.3196,26.3196,26.3196,26.3196,0,0,0,0
08/25/2009 00:00,8,25,2,0,0,16.1,26,0,0,26.3196,26.3196,26.3196,26.3196,0,0,0,0
08/25/2009 01:00,8,25,2,1,0,13.3,32,0,0,26.3196,26.3196,26.3196,26.3196,0,0,0,0
08/25/2009 02:00,8,25,2,2,0,13.3,32,0,0,26.3196,26.3196,26.3196,26.3196,0,0,0,0
08/25/2009 03:00,8,25,2,3,0,11.1,37,0,0,26.3196,26.3196,26.3196,26.3196,0,0,0,0
08/25/2009 04:00,8,25,2,4,0,13.9,34,0,0,26.3196,26.3196,26.3196,26.3196,0,0,0,0
08/25/2009 05:00,8,25,2,5,0,16.7,32,0,0,26.3196,26.3196,26.3196,26.3196,0,0,0,0
08/25/2009 06:00,8,25,2,6,0,15,38,0,0,26.3196,26.3196,26.3196,26.3196,0,0,0,0
08/25/2009 07:00,8,25,2,7,0,17.8,33,0,4.68054e+06,26.2533,26.2533,26.2533,23.3927,0,0.435685,0,1.87852e+07
08/25/2009 08:00,8,25,2,8,0,19.4,31,0,6.76145e+06,26.2126,26.2126,26.2126,23.3927,0,0.638758,0,2.71026e+07
08/25/2009 09:00,8,25,2,9,0,19.4,32,0,1.01652e+07,26.219,26.219,26.219,23.3927,0,0.999736,0,4.25111e+07
08/25/2009 10:00,8,25,2,10,0,20.6,31,0,1.07815e+07,26.2377,26.2377,26.2377,23.3927,0,1.0661,0,4.56335e+07
08/25/2009 11:00,8,25,2,11,0,21.7,30,0,1.09842e+07,26.2651,26.2651,26.2651,23.3927,0,1.08519,0,4.68977e+07
08/25/2009 12:00,8,25,2,12,0,23.3,28,0,1.1168e+07,26.2943,26.2943,26.2943,23.3927,0,1.10408,0,4.82003e+07
08/25/2009 13:00,8,25,2,13,0,23.9,24,0,1.03978e+07,26.3025,26.3025,26.3025,23.3927,0,1.02057,0,4.46799e+07
08/25/2009 14:00,8,25,2,14,0,24.4,24,0,1.17784e+07,26.3039,26.3039,26.3039,23.3927,0,1.17317,0,5.13851e+07
08/25/2009 15:00,8,25,2,15,0,23.9,25,0,1.22735e+07,26.3132,26.3132,26.3132,23.3927,0,1.22521,0,5.38358e+07
08/25/2009 16:00,8,25,2,16,0,25,23,0,1.2339e+07,26.3193,26.3193,26.3193,23.3927,0,1.23114,0,5.42098e+07
08/25/2009 17:00,8,25,2,17,0,26.7,21,0,1.35269e+07,26.3237,26.3237,26.3237,23.3927,0,1.36316,0,6.01126e+07
08/25/2009 18:00,8,25,2,18,0,26.1,20,0,1.09113e+07,26.3231,26.3231,26.3231,23.3927,0,1.07321,0,4.73173e+07
08/25/2009 19:00,8,25,2,19,0,24.4,23,0,0,26.3231,26.3231,26.3231,26.3231,0,0,0,0
08/25/2009 20:00,8,25,2,20,0,21.7,29,0,0,26.3231,26.3231,26.3231,26.3231,0,0,0,0
08/25/2009 21:00,8,25,2,21,0,18.3,39,0,0,26.3231,26.3231,26.3231,26.3231,0,0,0,0
08/25/2009 22:00,8,25,2,22,0,17.2,43,0,0,26.3231,26.3231,26.3231,26.3231,0,0,0,0
08/25/2009 23:00,8,25,2,23,0,15.6,50,0,0,26.3231,26.3231,26.3231,26.3231,0,0,0,0
08/26/2009 00:00,8,26,3,0,0,15,54,0,0,26.3231,26.3231,26.3231,26.3231,0,0,0,0
08/26/2009 01:00,8,26,3,1,0,13.3,64,0,0,26.3231,26.3231,26.3231,26.3231,0,0,0,0
08/26/2009 02:00,8,26,3,2,0,12.8,67,0,0,26.3231,26.3231,26.3231,26.3231,0,0,0,0
08/26/2009 03:00,8,26,3,3,0,12.2,67,0,0,26.3231,26.3231,26.3231,26.3231,0,0,0,0
08/26/2009 04:00,8,26,3,4,0,10.6,71,0,0,26.3231,26.3231,26.3231,26.3231,0,0,0,0
08/26/2009 05:00,8,26,3,5,0,11.7,69,0,0,26.3231,26.3231,26.3231,26.3231,0,0,0,0
08/26/2009 06:00,8,26,3,6,0,10.6,74,0,0,26.3231,26.3231,26.3231,26.3231,0,0,0,0
08/26/2009 07:00,8,26,3,7,0,9.4,74,0,0,26.3231,26.3231,26.3231,26.3231,0,0,0,0
08/26/2009 08:00,8,26,3,8,0,13.3,62,0,0,26.3231,26.3231,26.3231,26.3231,0,0,0,0
08/26/2009 09:00,8,26,3,9,0,15.6,56,0,0,26.3231,26.3231,26.3231,26.3231,0,0,0,0
08/26/2009 10:00,8,26,3,10,0,17.8,48,0,0,26.3231,26.3231,26.3231,26.3231,0,0,0,0
08/26/2009 11:00,8,26,3,11,0,18.3,49,0,0,26.3231,26.3231,26.3231,26.3231,0,0,0,0
08/26/2009 12:00,8,26,3,12,0,20.6,42,0,0,26.3231,26.3231,26.3231,26.3231,0,0,0,0
08/26/2009 13:00,8,26,3,13,0,21.1,39,0,0,26.3231,26.3231,26.3231,26.3231,0,0,0,0
08/26/2009 14:00,8,26,3,14,0,21.7,38,0,0,26.3231,26.3231,26.3231,26.3231,0,0,0,0
08/26/2009 15:00,8,26,3,15,0,22.2,35,0,0,26.3231,26.3231,26.3231,26.3231,0,0,0,0
08/26/2009 16:00,8,26,3,16,0,21.7,33,0,0,26.3231,26.3231,26.3231,26.3231,0,0,0,0
08/26/2009 17:00,8,26,3,17,0,20.6,36,0,0,26.3231,26.3231,26.3231,26.3231,0,0,0,0
08/26/2009 18:00,8,26,3,18,0,21.1,35,0,0,26.3231,26.3231,26.3231,26.3231,0,0,0,0
08/26/2009 19:00,8,26,3,19,0,20.6,42,0,0,26.3231,26.3231,26.3231,26.3231,0,0,0,0
08/26/2009 20:00,8,26,3,20,0,18.9,45,0,0,26.3231,26.3231,26.3231,26.3231,0,0,0,0
08/26/2009 21:00,8,26,3,21,0,17.8,50,0,0,26.3231,26.3231,26.3231,26.3231,0,0,0,0
08/26/2009 22:00,8,26,3,22,0,11.7,62,0,0,26.3231,26.3231,26.3231,26.3231,0,0,0,0
08/26/2009 23:00,8,26,3,23,0,11.1,59,0,0,26.3231,26.3231,26.3231,26.3231,0,0,0,0
08/27/2009 00:00,8,27,4,0,0,10.6,64,0,0,26.3231,26.3231,26.3231,26.3231,0,0,0,0
08/27/2009 01:00,8,27,4,1,0,8.9,63,0,0,26.3231,26.3231,26.3231,26.3231,0,0,0,0
08/27/2009 02:00,8,27,4,2,0,10,64,0,0,26.3231,26.3231,26.3231,26.3231,0,0,0,0
08/27/2009 03:00,8,27,4,3,0,9.4,63,0,0,26.3231,26.3231,26.3231,26.3231,0,0,0,0
08/27/2009 04:00,8,27,4,4,0,7.8,68,0,0,26.3231,26.3231,26.3231,26.3231,0,0,0,0
08/27/2009 05:00,8,27,4,5,0,7.2,71,0,0,26.3231,26.3231,26.3231,26.3231,0,0,0,0
08/27/2009 06:00,8,27,4,6,0,7.8,68,0,0,26.3231,26.3231,26.3231,26.3231,0,0,0,0
08/27/2009 07:00,8,27,4,7,0,10,64,0,0,26.3231,26.3231,26.3231,26.3231,0,0,0,0
08/27/2009 08:00,8,27,4,8,0,13.3,55,0,0,26.3231,26.3231,26.3231,26.3231,0,0,0,0
08/27/2009 09:00,8,27,4,9,0,16.1,48,0,0,26.3231,26.3231,26.3231,26.3231,0,0,0,0
08/27/2009 10:00,8,27,4,10,0,17.8,45,0,0,26.3231,26.3231,26.3231,26.3231,0,0,0,0
08/27/2009 11:00,8,27,4,11,0,20.6,41,0,0,26.3231,26.3231,26.3231,26.3231,0,0,0,0
08/27/2009 12:00,8,27,4,12,0,22.2,35,0,0,26.3231,26.3231,26.3231,26.3231,0,0,0,0
08/27/2009 13:00,8,27,4,13,0,23.9,26,0,0,26.3231,26.3231,26.3231,26.3231,0,0,0,0
08/27/2009 14:00,8,27,4,14,0,24.4,25,0,0,26.3231,26.3231,26.3231,26.3231,0,0,0,0
08/27/2009 15:00,8,27,4,15,0,24.4,25,0,0,26.3231,26.3231,26.3231,26.3231,0,0,0,0
08/27/2009 16:00,8,27,4,16,0,25,23,0,0,26.3231,26.3231,26.3231,26.3231,0,0,0,0
08/27/2009 17:00,8,27,4,17,0,25,17,0,0,26.3231,26.3231,26.3231,26.3231,0,0,0,0
08/27/2009 18:00,8,27,4,18,0,24.4,18,0,0,26.3231,26.3231,26.3231,26.3231,0,0,0,0
08/27/2009 19:00,8,27,4,19,0,23.3,21,0,0,26.3231,26.3231,26.3231,26.3231,0,0,0,0
08/27/2009 20:00,8,27,4,20,0,21.7,24,0,0,26.3231,26.3231,26.3231,26.3231,0,0,0,0
08/27/2009 21:00,8,27,4,21,0,17.2,31,0,0,26.3231,26.3231,26.3231,26.3231,0,0,0,0
08/27/2009 22:00,8,27,4,22,0,15.6,32,0,0,26.3231,26.3231,26.3231,26.3231,0,0,0,0
08/27/2009 23:00,8,27,4,23,0,13.9,36,0,0,26.3231,26.3231,26.3231,26.3231,0,0,0,0
08/28/2009 00:00,8,28,5,0,0,13.3,37,0,0,26.3231,26.3231,26.3231,26.3231,0,0,0,0
08/28/2009 01:00,8,28,5,1,0,11.7,43,0,0,26.3231,26.3231,26.3231,26.3231,0,0,0,0
08/28/2009 02:00,8,28,5,2,0,11.1,43,0,0,26.3231,26.3231,26.3231,26.3231,0,0,0,0
08/28/2009 03:00,8,28,5,3,0,12.8,39,0,0,26.3231,26.3231,26.3231,26.3231,0,0,0,0
08/28/2009 04:00,8,28,5,4,0,12.2,40,0,0,26.3231,26.3231,26.3231,26.3231,0,0,0,0
08/28/2009 05:00,8,28,5,5,0,10.6,46,0,0,26.3231,26.3231,26.3231,26.3231,0,0,0,0
08/28/2009 06:00,8,28,5,6,0,8.9,48,0,0,26.3231,26.3231,26.3231,26.3231,0,0,0,0
08/28/2009 07:00,8,28,5,7,0,10.6,46,0,2.80535e+06,26.2347,26.2347,26.2347,23.3927,0,0.247925,0,1.06318e+07
08/28/2009 08:00,8,28,5,8,0,17.2,34,0,4.61061e+06,26.1604,26.1604,26.1604,23.3927,0,0.422632,0,1.76023e+07
08/28/2009 09:00,8,28,5,9,0,18.9,33,0,8.56047e+06,26.1658,26.1658,26.1658,23.3927,0,0.829131,0,3.45928e+07
08/28/2009 10:00,8,28,5,10,0,21.1,29,0,9.29566e+06,26.199,26.199,26.199,23.3927,0,0.906079,0,3.82549e+07
08/28/2009 11:00,8,28,5,11,0,21.7,30,0,9.62747e+06,26.2352,26.2352,26.2352,23.3927,0,0.938835,0,4.01498e+07
08/28/2009 12:00,8,28,5,12,0,23.3,28,0,9.70638e+06,26.2714,26.2714,26.2714,23.3927,0,0.945701,0,4.09593e+07
08/28/2009 13:00,8,28,5,13,0,24.4,29,0,8.98268e+06,26.2843,26.2843,26.2843,23.3927,0,0.86856,0,3.77872e+07
08/28/2009 14:00,8,28,5,14,0,25.6,24,0,1.04352e+07,26.2896,26.2896,26.2896,23.3927,0,1.02561,0,4.47022e+07
08/28/2009 15:00,8,28,5,15,0,27.2,21,0,1.12566e+07,26.3035,26.3035,26.3035,23.3927,0,1.11309,0,4.8747e+07
08/28/2009 16:00,8,28,5,16,0,26.7,21,0,1.19581e+07,26.3173,26.3173,26.3173,23.3927,0,1.18796,0,5.22724e+07
08/28/2009 17:00,8,28,5,17,0,27.2,21,0,1.24859e+07,26.3235,26.3235,26.3235,23.3927,0,1.24667,0,5.49719e+07
08/28/2009 18:00,8,28,5,18,0,26.7,22,0,9.70199e+06,26.3237,26.3237,26.3237,23.3927,0,0.94219,0,4.15498e+07
08/28/2009 19:00,8,28,5,19,0,25,28,0,0,26.3207,26.3207,26.3207,26.3207,0,0,0,0
08/28/2009 20:00,8,28,5,20,0,22.2,34,0,0,26.3207,26.3207,26.3207,26.3207,0,0,0,0
08/28/2009 21:00,8,28,5,21,0,20.6,38,0,0,26.3207,26.3207,26.3207,26.3207,0,0,0,0
08/28/2009 22:00,8,28,5,22,0,14.4,46,0,0,26.3207,26.3207,26.3207,26.3207,0,0,0,0
08/28/2009 23:00,8,28,5,23,0,13.9,46,0,0,26.3207,26.3207,26.3207,26.3207,0,0,0,0
08/29/2009 00:00,8,29,6,0,0,12.8,49,0,0,26.3207,26.3207,26.3207,26.3207,0,0,0,0
08/29/2009 01:00,8,29,6,1,0,13.3,45,0,0,26.3207,26.3207,26.3207,26.3207,0,0,0,0
08/29/2009 02:00,8,29,6,2,0,12.8,47,0,0,26.3207,26.3207,26.3207,26.3207,0,0,0,0
08/29/2009 03:00,8,29,6,3,0,14.4,44,0,0,26.3207,26.3207,26.3207,26.3207,0,0,0,0
08/29/2009 04:00,8,29,6,4,0,12.2,49,0,0,26.3207,26.3207,26.3207,26.3207,0,0,0,0
08/29/2009 05:00,8,29,6,5,0,10,59,0,0,26.3207,26.3207,26.3207,26.3207,0,0,0,0
08/29/2009 06:00,8,29,6,6,0,10,59,0,0,26.3207,26.3207,26.3207,26.3207,0,0,0,0
08/29/2009 07:00,8,29,6,7,0,13.3,51,0,3.40065e+06,26.2976,26.2976,26.2976,23.3927,0,0.307314,0,1.34471e+07
08/29/2009 08:00,8,29,6,8,0,18.9,39,0,5.25466e+06,26.2592,26.2592,26.2592,23.3927,0,0.484899,0,2.09147e+07
08/29/2009 09:00,8,29,6,9,0,21.1,32,0,9.16391e+06,26.2635,26.2635,26.2635,23.3927,0,0.889533,0,3.84205e+07
08/29/2009 10:00,8,29,6,10,0,23.3,29,0,1.0411e+07,26.2804,26.2804,26.2804,23.3927,0,1.02347,0,4.44664e+07
08/29/2009 11:00,8,29,6,11,0,23.9,28,0,1.09097e+07,26.3051,26.3051,26.3051,23.3927,0,1.07587,0,4.71446e+07
08/29/2009 12:00,8,29,6,12,0,25.6,25,0,1.16751e+07,26.323,26.323,26.323,23.3927,0,1.16311,0,5.12795e+07
08/29/2009 13:00,8,29,6,13,0,27.2,22,0,1.10442e+07,26.3231,26.3231,26.3231,23.3927,0,1.0972,0,4.83753e+07
08/29/2009 14:00,8,29,6,14,0,27.2,25,0,1.23856e+07,26.3209,26.3209,26.3209,23.3927,0,1.24683,0,5.4931e+07
08/29/2009 15:00,8,29,6,15,0,28.9,22,0,1.33079e+07,26.3241,26.3241,26.3241,23.3927,0,1.34687,0,5.9403e+07
08/29/2009 16:00,8,29,6,16,0,29.4,20,0,1.39616e+07,26.3276,26.3276,26.3276,23.3927,0,1.41688,0,6.25655e+07
08/29/2009 17:00,8,29,6,17,0,29.4,20,0,1.41725e+07,26.3289,26.3289,26.3289,23.3927,0,1.43895,0,6.35669e+07
08/29/2009 18:00,8,29,6,18,0,28.9,21,0,1.11118e+07,26.3256,26.3256,26.3256,23.3927,0,1.09546,0,4.83402e+07
08/29/2009 19:00,8,29,6,19,0,27.2,24,0,0,26.3225,26.3225,26.3225,26.3225,0,0,0,0
08/29/2009 20:00,8,29,6,20,0,25,28,0,0,26.3225,26.3225,26.3225,26.3225,0,0,0,0
08/29/2009 21:00,8,29,6,21,0,21.1,34,0,0,26.3225,26.3225,26.3225,26.3225,0,0,0,0
08/29/2009 22:00,8,29,6,22,0,17.8,38,0,0,26.3225,26.3225,26.3225,26.3225,0,0,0,0
08/29/2009 23:00,8,29,6,23,0,18.3,39,0,0,26.3225,26.3225,26.3225,26.3225,0,0,0,0
08/30/2009 00:00,8,30,0,0,0,17.2,38,0,0,26.3225,26.3225,26.3225,26.3225,0,0,0,0
08/30/2009 01:00,8,30,0,1,0,18.3,36,0,0,26.3225,26.3225,26.3225,26.3225,0,0,0,0
08/30/2009 02:00,8,30,0,2,0,20,32,0,0,26.3225,26.3225,26.3225,26.3225,0,0,0,0
08/30/2009 03:00,8,30,0,3,0,20.6,30,0,0,26.3225,26.3225,26.3225,26.3225,0,0,0,0
08/30/2009 04:00,8,30,0,4,0,19.4,33,0,0,26.3225,26.3225,26.3225,26.3225,0,0,0,0
08/30/2009 05:00,8,30,0,5,0,20,32,0,0,26.3225,26.3225,26.3225,26.3225,0,0,0,0
08/30/2009 06:00,8,30,0,6,0,18.9,33,0,0,26.3225,26.3225,26.3225,26.3225,0,0,0,0
08/30/2009 07:00,8,30,0,7,0,20.6,30,0,4.85329e+06,26.2784,26.2784,26.2784,23.3927,0,0.456185,0,1.98267e+07
08/30/2009 08:00,8,30,0,8,0,18.3,43,0,5.05743e+06,26.2426,26.2426,26.2426,23.3927,0,0.462646,0,1.98376e+07
08/30/2009 09:00,8,30,0,9,0,21.1,30,0,9.09467e+06,26.2436,26.2436,26.2436,23.3927,0,0.88094,0,3.77862e+07
08/30/2009 10:00,8,30,0,10,0,23.3,26,0,9.48386e+06,26.2612,26.2612,26.2612,23.3927,0,0.921458,0,3.97674e+07
08/30/2009 11:00,8,30,0,11,0,25,25,0,1.02263e+07,26.2785,26.2785,26.2785,23.3927,0,1.0005,0,4.34405e+07
08/30/2009 12:00,8,30,0,12,0,25.6,29,0,1.09393e+07,26.2945,26.2945,26.2945,23.3927,0,1.07826,0,4.70764e+07
08/30/2009 13:00,8,30,0,13,0,25,28,0,1.00551e+07,26.3014,26.3014,26.3014,23.3927,0,0.981311,0,4.29445e+07
08/30/2009 14:00,8,30,0,14,0,26.1,29,0,1.17831e+07,26.3037,26.3037,26.3037,23.3927,0,1.17287,0,5.13683e+07
08/30/2009 15:00,8,30,0,15,0,27.8,26,0,1.3229e+07,26.3112,26.3112,26.3112,23.3927,0,1.33661,0,5.86914e+07
08/30/2009 16:00,8,30,0,16,0,29.4,22,0,1.38784e+07,26.3149,26.3149,26.3149,23.3927,0,1.40772,0,6.18913e+07
08/30/2009 17:00,8,30,0,17,0,30.6,23,0,1.41821e+07,26.3187,26.3187,26.3187,23.3927,0,1.44085,0,6.34309e+07
08/30/2009 18:00,8,30,0,18,0,27.2,29,0,1.03161e+07,26.3188,26.3188,26.3188,23.3927,0,1.00743,0,4.43522e+07
08/30/2009 19:00,8,30,0,19,0,25.6,35,0,0,26.3164,26.3164,26.3164,26.3164,0,0,0,0
08/30/2009 20:00,8,30,0,20,0,22.2,40,0,0,26.3164,26.3164,26.3164,26.3164,0,0,0,0
08/30/2009 21:00,8,30,0,21,0,21.7,41,0,0,26.3164,26.3164,26.3164,26.3164,0,0,0,0
08/30/2009 22:00,8,30,0,22,0,21.1,41,0,0,26.3164,26.3164,26.3164,26.3164,0,0,0,0
08/30/2009 23:00,8,30,0,23,0,21.1,39,0,0,26.3164,26.3164,26.3164,26.3164,0,0,0,0
08/31/2009 00:00,8,31,1,0,0,20,44,0,0,26.3164,26.3164,26.3164,26.3164,0,0,0,0
08/31/2009 01:00,8,31,1,1,0,19.4,47,0,0,26.3164,26.3164,26.3164,26.3164,0,0,0,0
08/31/2009 02:00,8,31,1,2,0,17.8,52,0,0,26.3164,26.3164,26.3164,26.3164,0,0,0,0
08/31/2009 03:00,8,31,1,3,0,15.6,62,0,0,26.3164,26.3164,26.3164,26.3164,0,0,0,0
08/31/2009 04:00,8,31,1,4,0,15,65,0,0,26.3164,26.3164,26.3164,26.3164,0,0,0,0
08/31/2009 05:00,8,31,1,5,0,15.6,67,0,0,26.3164,26.3164,26.3164,26.3164,0,0,0,0
08/31/2009 06:00,8,31,1,6,0,15,72,0,0,26.3164,26.3164,26.3164,26.3164,0,0,0,0
08/31/2009 07:00,8,31,1,7,0,16.1,67,0,4.41681e+06,26.3207,26.3207,26.3207,23.3927,0,0.412492,0,1.81785e+07
08/31/2009 08:00,8,31,1,8,0,17.8,63,0,5.99354e+06,26.2954,26.2954,26.2954,23.3927,0,0.556969,0,2.43238e+07
08/31/2009 09:00,8,31,1,9,0,20,66,0,1.06861e+07,26.3018,26.3018,26.3018,23.3927,0,1.05194,0,4.60429e+07
08/31/2009 10:00,8,31,1,10,0,20,55,0,1.16511e+07,26.3144,26.3144,26.3144,23.3927,0,1.15724,0,5.08701e+07
08/31/2009 11:00,8,31,1,11,0,21.7,48,0,1.24957e+07,26.3252,26.3252,26.3252,23.3927,0,1.25184,0,5.52319e+07
08/31/2009 12:00,8,31,1,12,0,22.8,41,0,1.29226e+07,26.3309,26.3309,26.3309,23.3927,0,1.30344,0,5.7621e+07
08/31/2009 13:00,8,31,1,13,0,25,36,0,1.23943e+07,26.3268,26.3268,26.3268,23.3927,0,1.24856,0,5.5118e+07
08/31/2009 14:00,8,31,1,14,0,26.1,30,0,1.35574e+07,26.3237,26.3237,26.3237,23.3927,0,1.38037,0,6.08729e+07
08/31/2009 15:00,8,31,1,15,0,26.7,27,0,1.41588e+07,26.3251,26.3251,26.3251,23.3927,0,1.44421,0,6.37171e+07
08/31/2009 16:00,8,31,1,16,0,27.8,25,0,1.47766e+07,26.3267,26.3267,26.3267,23.3927,0,1.51094,0,6.66984e+07
08/31/2009 17:00,8,31,1,17,0,27.8,24,0,1.47719e+07,26.3271,26.3271,26.3271,23.3927,0,1.50791,0,6.65731e+07
08/31/2009 18:00,8,31,1,18,0,27.2,24,0,1.12898e+07,26.3232,26.3232,26.3232,23.3927,0,1.11371,0,4.91043e+07
08/31/2009 19:00,8,31,1,19,0,26.7,24,0,0,26.3204,26.3204,26.3204,26.3204,0,0,0,0
08/31/2009 20:00,8,31,1,20,0,23.9,28,0,0,26.3204,26.3204,26.3204,26.3204,0,0,0,0
08/31/2009 21:00,8,31,1,21,0,20,33,0,0,26.3204,26.3204,26.3204,26.3204,0,0,0,0
08/31/2009 22:00,8,31,1,22,0,20.1,37,0,0,26.3204,26.3204,26.3204,26.3204,0,0,0,0
08/31/2009 23:00,8,31,1,23,0,20.2,40,0,0,26.3204,26.3204,26.3204,26.3204,0,0,0,0
09/01/2009 00:00,9,1,2,0,0,20.3,36,0,0,26.3204,26.3204,26.3204,26.3204,0,0,0,0
09/01/2009 01:00,9,1,2,1,0,20.3,32,0,0,26.3204,26.3204,26.3204,26.3204,0,0,0,0
09/01/2009 02:00,9,1,2,2,0,20.4,33,0,0,26.3204,26.3204,26.3204,26.3204,0,0,0,0
09/01/2009 03:00,9,1,2,3,0,20.5,31,0,0,26.3204,26.3204,26.3204,26.3204,0,0,0,0
09/01/2009 04:00,9,1,2,4,0,20.6,32,0,0,26.3204,26.3204,26.3204,26.3204,0,0,0,0
09/01/2009 05:00,9,1,2,5,0,19.4,34,0,0,26.3204,26.3204,26.3204,26.3204,0,0,0,0
09/01/2009 06:00,9,1,2,6,0,18.3,38,0,0,26.3204,26.3204,26.3204,26.3204,0,0,0,0
09/01/2009 07:00,9,1,2,7,0,18.9,38,0,5.01777e+06,26.2848,26.2848,26.2848,23.3927,0,0.475073,0,2.07012e+07
09/01/2009 08:00,9,1,2,8,0,22.8,30,0,7.79163e+06,26.2515,26.2515,26.2515,23.3927,0,0.74404,0,3.20039e+07
09/01/2009 09:00,9,1,2,9,0,26.1,25,0,1.15656e+07,26.2588,26.2588,26.2588,23.3927,0,1.15095,0,4.963e+07
09/01/2009 10:00,9,1,2,10,0,28.9,19,0,1.27274e+07,26.2752,26.2752,26.2752,23.3927,0,1.28072,0,5.55427e+07
09/01/2009 11:00,9,1,2,11,0,29.4,18,0,1.33204e+07,26.2893,26.2893,26.2893,23.3927,0,1.34795,0,5.87458e+07
09/01/2009 12:00,9,1,2,12,0,30.6,18,0,1.3429e+07,26.3037,26.3037,26.3037,23.3927,0,1.3601,0,5.95682e+07
09/01/2009 13:00,9,1,2,13,0,31.7,17,0,1.29423e+07,26.3054,26.3054,26.3054,23.3927,0,1.30881,0,5.73565e+07
09/01/2009 14:00,9,1,2,14,0,31.7,17,0,1.4215e+07,26.3056,26.3056,26.3056,23.3927,0,1.45485,0,6.37591e+07
09/01/2009 15:00,9,1,2,15,0,31.7,17,0,1.37588e+07,26.3124,26.3124,26.3124,23.3927,0,1.39382,0,6.12279e+07
09/01/2009 16:00,9,1,2,16,0,31.7,17,0,1.3202e+07,26.3192,26.3192,26.3192,23.3927,0,1.32907,0,5.85195e+07
09/01/2009 17:00,9,1,2,17,0,30,22,0,1.32914e+07,26.3191,26.3191,26.3191,23.3927,0,1.33887,0,5.89484e+07
09/01/2009 18:00,9,1,2,18,0,30.6,19,0,1.02801e+07,26.3227,26.3227,26.3227,23.3927,0,1.00378,0,4.42493e+07
09/01/2009 19:00,9,1,2,19,0,27.8,22,0,0,26.3215,26.3215,26.3215,26.3215,0,0,0,0
09/01/2009 20:00,9,1,2,20,0,26.7,22,0,0,26.3215,26.3215,26.3215,26.3215,0,0,0,0
09/01/2009 21:00,9,1,2,21,0,22.8,42,0,0,26.3215,26.3215,26.3215,26.3215,0,0,0,0
09/01/2009 22:00,9,1,2,22,0,21.7,44,0,0,26.3215,26.3215,26.3215,26.3215,0,0,0,0
09/01/2009 23:00,9,1,2,23,0,20,47,0,0,26.3215,26.3215,26.3215,26.3215,0,0,0,0
09/02/2009 00:00,9,2,3,0,0,17.8,54,0,0,26.3215,26.3215,26.3215,26.3215,0,0,0,0
09/02/2009 01:00,9,2,3,1,0,16.7,52,0,0,26.3215,26.3215,26.3215,26.3215,0,0,0,0
09/02/2009 02:00,9,2,3,2,0,15.6,49,0,0,26.3215,26.3215,26.3215,26.3215,0,0,0,0
09/02/2009 03:00,9,2,3,3,0,14.4,49,0,0,26.3215,26.3215,26.3215,26.3215,0,0,0,0
09/02/2009 04:00,9,2,3,4,0,13.3,47,0,0,26.3215,26.3215,26.3215,26.3215,0,0,0,0
09/02/2009 05:00,9,2,3,5,0,11.7,52,0,0,26.3215,26.3215,26.3215,26.3215,0,0,0,0
09/02/2009 06:00,9,2,3,6,0,10.6,56,0,0,26.3215,26.3215,26.3215,26.3215,0,0,0,0
09/02/2009 07:00,9,2,3,7,0,10.6,61,0,0,26.3215,26.3215,26.3215,26.3215,0,0,0,0
09/02/2009 08:00,9,2,3,8,0,11.7,54,0,0,26.3215,26.3215,26.3215,26.3215,0,0,0,0
09/02/2009 09:00,9,2,3,9,0,12.2,53,0,0,26.3215,26.3215,26.3215,26.3215,0,0,0,0
09/02/2009 10:00,9,2,3,10,0,14.4,44,0,0,26.3215,26.3215,26.3215,26.3215,0,0,0,0
09/02/2009 11:00,9,2,3,11,0,15,39,0,0,26.3215,26.3215,26.3215,26.3215,0,0,0,0
09/02/2009 12:00,9,2,3,12,0,17.2,30,0,0,26.3215,26.3215,26.3215,26.3215,0,0,0,0
09/02/2009 13:00,9,2,3,13,0,17.8,26,0,0,26.3215,26.3215,26.3215,26.3215,0,0,0,0
09/02/2009 14:00,9,2,3,14,0,19.4,25,0,0,26.3215,26.3215,26.3215,26.3215,0,0,0,0
09/02/2009 15:00,9,2,3,15,0,18.9,27,0,0,26.3215,26.3215,26.3215,26.3215,0,0,0,0
09/02/2009 16:00,9,2,3,16,0,20,26,0,0,26.3215,26.3215,26.3215,26.3215,0,0,0,0
09/02/2009 17:00,9,2,3,17,0,20,23,0,0,26.3215,26.3215,26.3215,26.3215,0,0,0,0
09/02/2009 18:00,9,2,3,18,0,18.3,25,0,0,26.3215,26.3215,26.3215,26.3215,0,0,0,0
09/02/2009 19:00,9,2,3,19,0,17.2,30,0,0,26.3215,26.3215,26.3215,26.3215,0,0,0,0
09/02/2009 20:00,9,2,3,20,0,16.1,33,0,0,26.3215,26.3215,26.3215,26.3215,0,0,0,0
09/02/2009 21:00,9,2,3,21,0,15,37,0,0,26.3215,26.3215,26.3215,26.3215,0,0,0,0
09/02/2009 22:00,9,2,3,22,0,13.9,42,0,0,26.3215,26.3215,26.3215,26.3215,0,0,0,0
09/02/2009 23:00,9,2,3,23,0,13.3,42,0,0,26.3215,26.3215,26.3215,26.3215,0,0,0,0
09/03/2009 00:00,9,3,4,0,0,12.2,45,0,0,26.3215,26.3215,26.3215,26.3215,0,0,0,0
09/03/2009 01:00,9,3,4,1,0,10.6,54,0,0,26.3215,26.3215,26.3215,26.3215,0,0,0,0
09/03/2009 02:00,9,3,4,2,0,9.4,59,0,0,26.3215,26.3215,26.3215,26.3215,0,0,0,0
09/03/2009 03:00,9,3,4,3,0,10,56,0,0,26.3215,26.3215,26.3215,26.3215,0,0,0,0
09/03/2009 04:00,9,3,4,4,0,8.9,61,0,0,26.3215,26.3215,26.3215,26.3215,0,0,0,0
09/03/2009 05:00,9,3,4,5,0,8.9,63,0,0,26.3215,26.3215,26.3215,26.3215,0,0,0,0
09/03/2009 06:00,9,3,4,6,0,9.4,61,0,0,26.3215,26.3215,26.3215,26.3215,0,0,0,0
09/03/2009 07:00,9,3,4,7,0,9.4,63,0,0,26.3215,26.3215,26.3215,26.3215,0,0,0,0
09/03/2009 08:00,9,3,4,8,0,11.1,59,0,0,26.3215,26.3215,26.3215,26.3215,0,0,0,0
09/03/2009 09:00,9,3,4,9,0,13.3,51,0,0,26.3215,26.3215,26.3215,26.3215,0,0,0,0
09/03/2009 10:00,9,3,4,10,0,15.6,42,0,0,26.3215,26.3215,26.3215,26.3215,0,0,0,0
09/03/2009 11:00,9,3,4,11,0,18.3,31,0,0,26.3215,26.3215,26.3215,26.3215,0,0,0,0
09/03/2009 12:00,9,3,4,12,0,20,27,0,0,26.3215,26.3215,26.3215,26.3215,0,0,0,0
09/03/2009 13:00,9,3,4,13,0,20.6,23,0,0,26.3215,26.3215,26.3215,26.3215,0,0,0,0
09/03/2009 14:00,9,3,4,14,0,21.7,20,0,0,26.3215,26.3215,26.3215,26.3215,0,0,0,0
09/03/2009 15:00,9,3,4,15,0,22.2,18,0,0,26.3215,26.3215,26.3215,26.3215,0,0,0,0
09/03/2009 16:00,9,3,4,16,0,22.2,21,0,0,26.3215,26.3215,26.3215,26.3215,0,0,0,0
09/03/2009 17:00,9,3,4,17,0,21.7,25,0,0,26.3215,26.3215,26.3215,26.3215,0,0,0,0
09/03/2009 18:00,9,3,4,18,0,21.1,26,0,0,26.3215,26.3215,26.3215,26.3215,0,0,0,0
09/03/2009 19:00,9,3,4,19,0,19.4,31,0,0,26.3215,26.3215,26.3215,26.3215,0,0,0,0
09/03/2009 20:00,9,3,4,20,0,17.2,36,0,0,26.3215,26.3215,26.3215,26.3215,0,0,0,0
09/03/2009 21:00,9,3,4,21,0,16.1,41,0,0,26.3215,26.3215,26.3215,26.3215,0,0,0,0
09/03/2009 22:00,9,3,4,22,0,14.4,46,0,0,26.3215,26.3215,26.3215,26.3215,0,0,0,0
09/03/2009 23:00,9,3,4,23,0,13.9,47,0,0,26.3215,26.3215,26.3215,26.3215,0,0,0,0
09/04/2009 00:00,9,4,5,0,0,12.8,51,0,0,26.3215,26.3215,26.3215,26.3215,0,0,0,0
09/04/2009 01:00,9,4,5,1,0,12.2,53,0,0,26.3215,26.3215,26.3215,26.3215,0,0,0,0
09/04/2009 02:00,9,4,5,2,0,10.6,58,0,0,26.3215,26.3215,26.3215,26.3215,0,0,0,0
09/04/2009 03:00,9,4,5,3,0,10.6,61,0,0,26.3215,26.3215,26.3215,26.3215,0,0,0,0
09/04/2009 04:00,9,4,5,4,0,10,63,0,0,26.3215,26.3215,26.3215,26.3215,0,0,0,0
09/04/2009 05:00,9,4,5,5,0,9.4,66,0,0,26.3215,26.3215,26.3215,26.3215,0,0,0,0
09/04/2009 06:00,9,4,5,6,0,7.8,73,0,0,26.3215,26.3215,26.3215,26.3215,0,0,0,0
09/04/2009 07:00,9,4,5,7,0,8.9,71,0,2.70952e+06,26.2325,26.2325,26.2325,23.3927,0,0.238348,0,1.02141e+07
09/04/2009 08:00,9,4,5,8,0,10.6,63,0,3.62176e+06,26.1655,26.1655,26.1655,23.3927,0,0.324783,0,1.35491e+07
09/04/2009 09:00,9,4,5,9,0,12.8,55,0,8.24691e+06,26.1694,26.1694,26.1694,23.3927,0,0.796399,0,3.32703e+07
09/04/2009 10:00,9,4,5,10,0,15.6,46,0,9.22355e+06,26.1899,26.1899,26.1899,23.3927,0,0.89976,0,3.78661e+07
09/04/2009 11:00,9,4,5,11,0,17.2,39,0,9.72248e+06,26.2199,26.2199,26.2199,23.3927,0,0.952787,0,4.05266e+07
09/04/2009 12:00,9,4,5,12,0,19.4,34,0,9.96738e+06,26.2557,26.2557,26.2557,23.3927,0,0.981238,0,4.22663e+07
09/04/2009 13:00,9,4,5,13,0,21.7,29,0,9.29968e+06,26.2672,26.2672,26.2672,23.3927,0,0.91244,0,3.94609e+07
09/04/2009 14:00,9,4,5,14,0,22.2,28,0,1.06155e+07,26.2744,26.2744,26.2744,23.3927,0,1.05532,0,4.57552e+07
09/04/2009 15:00,9,4,5,15,0,23.3,27,0,1.1425e+07,26.2906,26.2906,26.2906,23.3927,0,1.139,0,4.96607e+07
09/04/2009 16:00,9,4,5,16,0,23.9,26,0,1.21681e+07,26.3089,26.3089,26.3089,23.3927,0,1.21604,0,5.33541e+07
09/04/2009 17:00,9,4,5,17,0,23.3,27,0,1.24497e+07,26.3162,26.3162,26.3162,23.3927,0,1.24517,0,5.47693e+07
09/04/2009 18:00,9,4,5,18,0,23.3,26,0,9.61575e+06,26.3206,26.3206,26.3206,23.3927,0,0.934933,0,4.11857e+07
09/04/2009 19:00,9,4,5,19,0,22.2,28,0,0,26.3201,26.3201,26.3201,26.3201,0,0,0,0
09/04/2009 20:00,9,4,5,20,0,21.1,32,0,0,26.3201,26.3201,26.3201,26.3201,0,0,0,0
09/04/2009 21:00,9,4,5,21,0,18.3,36,0,0,26.3201,26.3201,26.3201,26.3201,0,0,0,0
09/04/2009 22:00,9,4,5,22,0,16.1,39,0,0,26.3201,26.3201,26.3201,26.3201,0,0,0,0
09/04/2009 23:00,9,4,5,23,0,16.1,41,0,0,26.3201,26.3201,26.3201,26.3201,0,0,0,0
09/05/2009 00:00,9,5,6,0,0,15,45,0,0,26.3201,26.3201,26.3201,26.3201,0,0,0,0
09/05/2009 01:00,9,5,6,1,0,13.3,49,0,0,26.3201,26.3201,26.3201,26.3201,0,0,0,0
09/05/2009 02:00,9,5,6,2,0,12.8,52,0,0,26.3201,26.3201,26.3201,26.3201,0,0,0,0
09/05/2009 03:00,9,5,6,3,0,12.2,61,0,0,26.3201,26.3201,26.3201,26.3201,0,0,0,0
09/05/2009 04:00,9,5,6,4,0,11.7,66,0,0,26.3201,26.3201,26.3201,26.3201,0,0,0,0
09/05/2009 05:00,9,5,6,5,0,11.1,66,0,0,26.3201,26.3201,26.3201,26.3201,0,0,0,0
09/05/2009 06:00,9,5,6,6,0,10.6,68,0,0,26.3201,26.3201,26.3201,26.3201,0,0,0,0
09/05/2009 07:00,9,5,6,7,0,11.1,66,0,2.60382e+06,26.327,26.327,26.327,23.3927,0,0.228848,0,1.01054e+07
09/05/2009 08:00,9,5,6,8,0,12.8,62,0,3.75641e+06,26.2878,26.2878,26.2878,23.3927,0,0.336587,0,1.46611e+07
09/05/2009 09:00,9,5,6,9,0,13.9,57,0,8.08902e+06,26.2949,26.2949,26.2949,23.3927,0,0.776386,0,3.39011e+07
09/05/2009 10:00,9,5,6,10,0,16.1,54,0,9.44642e+06,26.3103,26.3103,26.3103,23.3927,0,0.919457,0,4.03615e+07
09/05/2009 11:00,9,5,6,11,0,18.3,43,0,1.0252e+07,26.3254,26.3254,26.3254,23.3927,0,1.00563,0,4.43734e+07
09/05/2009 12:00,9,5,6,12,0,19.4,40,0,1.06744e+07,26.3372,26.3372,26.3372,23.3927,0,1.05436,0,4.67103e+07
09/05/2009 13:00,9,5,6,13,0,21.1,35,0,9.9251e+06,26.3353,26.3353,26.3353,23.3927,0,0.976284,0,4.32235e+07
09/05/2009 14:00,9,5,6,14,0,22.2,31,0,1.13047e+07,26.3324,26.3324,26.3324,23.3927,0,1.12733,0,4.9861e+07
09/05/2009 15:00,9,5,6,15,0,22.2,28,0,1.21112e+07,26.3343,26.3343,26.3343,23.3927,0,1.2125,0,5.36618e+07
09/05/2009 16:00,9,5,6,16,0,23.3,19,0,1.27337e+07,26.3373,26.3373,26.3373,23.3927,0,1.27738,0,5.6591e+07
09/05/2009 17:00,9,5,6,17,0,22.8,23,0,1.28072e+07,26.3336,26.3336,26.3336,23.3927,0,1.28383,0,5.68049e+07
09/05/2009 18:00,9,5,6,18,0,22.2,24,0,9.80487e+06,26.3317,26.3317,26.3317,23.3927,0,0.95443,0,4.22041e+07
09/05/2009 19:00,9,5,6,19,0,21.1,24,0,0,26.3279,26.3279,26.3279,26.3279,0,0,0,0
09/05/2009 20:00,9,5,6,20,0,18.3,29,0,0,26.3279,26.3279,26.3279,26.3279,0,0,0,0
09/05/2009 21:00,9,5,6,21,0,17.8,31,0,0,26.3279,26.3279,26.3279,26.3279,0,0,0,0
09/05/2009 22:00,9,5,6,22,0,15,39,0,0,26.3279,26.3279,26.3279,26.3279,0,0,0,0
09/05/2009 23:00,9,5,6,23,0,15.6,39,0,0,26.3279,26.3279,26.3279,26.3279,0,0,0,0
09/06/2009 00:00,9,6,0,0,0,14.4,42,0,0,26.3279,26.3279,26.3279,26.3279,0,0,0,0
09/06/2009 01:00,9,6,0,1,0,12.8,48,0,0,26.3279,26.3279,26.3279,26.3279,0,0,0,0
09/06/2009 02:00,9,6,0,2,0,11.7,52,0,0,26.3279,26.3279,26.3279,26.3279,0,0,0,0
09/06/2009 03:00,9,6,0,3,0,10.6,54,0,0,26.3279,26.3279,26.3279,26.3279,0,0,0,0
09/06/2009 04:00,9,6,0,4,0,10,52,0,0,26.3279,26.3279,26.3279,26.3279,0,0,0,0
09/06/2009 05:00,9,6,0,5,0,10,52,0,0,26.3279,26.3279,26.3279,26.3279,0,0,0,0
09/06/2009 06:00,9,6,0,6,0,10,54,0,0,26.3279,26.3279,26.3279,26.3279,0,0,0,0
09/06/2009 07:00,9,6,0,7,0,10,54,0,2.22385e+06,26.3325,26.3325,26.3325,23.3927,0,0.195309,0,8.64066e+06
09/06/2009 08:00,9,6,0,8,0,13.3,45,0,3.7196e+06,26.2774,26.2774,26.2774,23.3927,0,0.332998,0,1.44528e+07
09/06/2009 09:00,9,6,0,9,0,16.1,38,0,8.26208e+06,26.2836,26.2836,26.2836,23.3927,0,0.794602,0,3.45608e+07
09/06/2009 10:00,9,6,0,10,0,18.3,33,0,9.657e+06,26.3028,26.3028,26.3028,23.3927,0,0.942306,0,4.12586e+07
09/06/2009 11:00,9,6,0,11,0,20,32,0,1.03992e+07,26.3218,26.3218,26.3218,23.3927,0,1.02202,0,4.50418e+07
09/06/2009 12:00,9,6,0,12,0,21.1,29,0,1.07265e+07,26.3318,26.3318,26.3318,23.3927,0,1.0597,0,4.68598e+07
09/06/2009 13:00,9,6,0,13,0,22.8,22,0,1.00987e+07,26.3299,26.3299,26.3299,23.3927,0,0.995619,0,4.39978e+07
09/06/2009 14:00,9,6,0,14,0,24.4,21,0,1.16117e+07,26.3273,26.3273,26.3273,23.3927,0,1.16255,0,5.133e+07
09/06/2009 15:00,9,6,0,15,0,26.1,16,0,1.24844e+07,26.332,26.332,26.332,23.3927,0,1.25429,0,5.54684e+07
09/06/2009 16:00,9,6,0,16,0,26.7,11,0,1.31494e+07,26.3334,26.3334,26.3334,23.3927,0,1.32459,0,5.8605e+07
09/06/2009 17:00,9,6,0,17,0,26.1,10,0,1.32013e+07,26.3308,26.3308,26.3308,23.3927,0,1.32833,0,5.87195e+07
09/06/2009 18:00,9,6,0,18,0,26.1,15,0,1.02464e+07,26.3305,26.3305,26.3305,23.3927,0,1.00169,0,4.4275e+07
09/06/2009 19:00,9,6,0,19,0,23.9,22,0,0,26.3273,26.3273,26.3273,26.3273,0,0,0,0
09/06/2009 20:00,9,6,0,20,0,19.4,32,0,0,26.3273,26.3273,26.3273,26.3273,0,0,0,0
09/06/2009 21:00,9,6,0,21,0,18.3,30,0,0,26.3273,26.3273,26.3273,26.3273,0,0,0,0
09/06/2009 22:00,9,6,0,22,0,17.2,30,0,0,26.3273,26.3273,26.3273,26.3273,0,0,0,0
09/06/2009 23:00,9,6,0,23,0,15.6,33,0,0,26.3273,26.3273,26.3273,26.3273,0,0,0,0
09/07/2009 00:00,9,7,1,0,0,15,31,0,0,26.3273,26.3273,26.3273,26.3273,0,0,0,0
09/07/2009 01:00,9,7,1,1,0,14.4,32,0,0,26.3273,26.3273,26.3273,26.3273,0,0,0,0
09/07/2009 02:00,9,7,1,2,0,14.4,32,0,0,26.3273,26.3273,26.3273,26.3273,0,0,0,0
09/07/2009 03:00,9,7,1,3,0,14.4,32,0,0,26.3273,26.3273,26.3273,26.3273,0,0,0,0
09/07/2009 04:00,9,7,1,4,0,13.3,35,0,0,26.3273,26.3273,26.3273,26.3273,0,0,0,0
09/07/2009 05:00,9,7,1,5,0,12.2,36,0,0,26.3273,26.3273,26.3273,26.3273,0,0,0,0
09/07/2009 06:00,9,7,1,6,0,11.7,46,0,0,26.3273,26.3273,26.3273,26.3273,0,0,0,0
09/07/2009 07:00,9,7,1,7,0,12.2,45,0,3.16915e+06,26.2764,26.2764,26.2764,23.3927,0,0.285187,0,1.23878e+07
09/07/2009 08:00,9,7,1,8,0,15,34,0,4.34596e+06,26.219,26.219,26.219,23.3927,0,0.395143,0,1.68028e+07
09/07/2009 09:00,9,7,1,9,0,18.3,24,0,9.10688e+06,26.2242,26.2242,26.2242,23.3927,0,0.885964,0,3.77428e+07
09/07/2009 10:00,9,7,1,10,0,21.1,19,0,1.02928e+07,26.2448,26.2448,26.2448,23.3927,0,1.01318,0,4.34751e+07
09/07/2009 11:00,9,7,1,11,0,22.8,19,0,1.07697e+07,26.2741,26.2741,26.2741,23.3927,0,1.064,0,4.61263e+07
09/07/2009 12:00,9,7,1,12,0,24.4,18,0,1.10888e+07,26.2944,26.2944,26.2944,23.3927,0,1.10113,0,4.80727e+07
