Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
09/07/2009 13:00,9,7,1,13,0,25,18,0,1.04652e+07,26.2991,26.2991,26.2991,23.3927,0,1.03669,0,4.53321e+07
09/07/2009 14:00,9,7,1,14,0,26.1,16,0,1.19534e+07,26.306,26.306,26.306,23.3927,0,1.20156,0,5.26672e+07
09/07/2009 15:00,9,7,1,15,0,27.8,16,0,1.29356e+07,26.3169,26.3169,26.3169,23.3927,0,1.30615,0,5.74646e+07
09/07/2009 16:00,9,7,1,16,0,28.9,15,0,1.37573e+07,26.3218,26.3218,26.3218,23.3927,0,1.39465,0,6.14613e+07
09/07/2009 17:00,9,7,1,17,0,28.3,14,0,1.39188e+07,26.322,26.322,26.322,23.3927,0,1.41076,0,6.21758e+07
09/07/2009 18:00,9,7,1,18,0,28.3,14,0,1.01631e+07,26.3243,26.3243,26.3243,23.3927,0,0.990481,0,4.36872e+07
09/07/2009 19:00,9,7,1,19,0,26.1,16,0,0,26.3214,26.3214,26.3214,26.3214,0,0,0,0
09/07/2009 20:00,9,7,1,20,0,23.9,22,0,0,26.3214,26.3214,26.3214,26.3214,0,0,0,0
09/07/2009 21:00,9,7,1,21,0,20,27,0,0,26.3214,26.3214,26.3214,26.3214,0,0,0,0
09/07/2009 22:00,9,7,1,22,0,20,30,0,0,26.3214,26.3214,26.3214,26.3214,0,0,0,0
09/07/2009 23:00,9,7,1,23,0,17.2,34,0,0,26.3214,26.3214,26.3214,26.3214,0,0,0,0
09/08/2009 00:00,9,8,2,0,0,16.1,33,0,0,26.3214,26.3214,26.3214,26.3214,0,0,0,0
09/08/2009 01:00,9,8,2,1,0,16.7,32,0,0,26.3214,26.3214,26.3214,26.3214,0,0,0,0
09/08/2009 02:00,9,8,2,2,0,17.2,33,0,0,26.3214,26.3214,26.3214,26.3214,0,0,0,0
09/08/2009 03:00,9,8,2,3,0,15.6,36,0,0,26.3214,26.3214,26.3214,26.3214,0,0,0,0
09/08/2009 04:00,9,8,2,4,0,13.9,42,0,0,26.3214,26.3214,26.3214,26.3214,0,0,0,0
09/08/2009 05:00,9,8,2,5,0,13.9,42,0,0,26.3214,26.3214,26.3214,26.3214,0,0,0,0
09/08/2009 06:00,9,8,2,6,0,13.3,43,0,0,26.3214,26.3214,26.3214,26.3214,0,0,0,0
09/08/2009 07:00,9,8,2,7,0,12.8,45,0,3.67044e+06,26.2885,26.2885,26.2885,23.3927,0,0.337617,0,1.47243e+07
09/08/2009 08:00,9,8,2,8,0,17.2,36,0,5.05969e+06,26.243,26.243,26.243,23.3927,0,0.464998,0,1.99412e+07
09/08/2009 09:00,9,8,2,9,0,20.6,27,0,9.73878e+06,26.2517,26.2517,26.2517,23.3927,0,0.952168,0,4.09575e+07
09/08/2009 10:00,9,8,2,10,0,22.2,28,0,1.09259e+07,26.2718,26.2718,26.2718,23.3927,0,1.08115,0,4.68328e+07
09/08/2009 11:00,9,8,2,11,0,23.9,25,0,1.15626e+07,26.2983,26.2983,26.2983,23.3927,0,1.15021,0,5.02845e+07
09/08/2009 12:00,9,8,2,12,0,25,24,0,1.19891e+07,26.3135,26.3135,26.3135,23.3927,0,1.20029,0,5.27464e+07
09/08/2009 13:00,9,8,2,13,0,27.8,20,0,1.14733e+07,26.314,26.314,26.314,23.3927,0,1.14717,0,5.04212e+07
09/08/2009 14:00,9,8,2,14,0,28.9,19,0,1.29001e+07,26.3142,26.3142,26.3142,23.3927,0,1.30767,0,5.74803e+07
09/08/2009 15:00,9,8,2,15,0,29.4,16,0,1.37326e+07,26.3193,26.3193,26.3193,23.3927,0,1.39678,0,6.15033e+07
09/08/2009 16:00,9,8,2,16,0,30,16,0,1.44367e+07,26.3227,26.3227,26.3227,23.3927,0,1.47261,0,6.49171e+07
09/08/2009 17:00,9,8,2,17,0,30,15,0,1.46692e+07,26.3211,26.3211,26.3211,23.3927,0,1.49721,0,6.5965e+07
09/08/2009 18:00,9,8,2,18,0,30,15,0,1.16623e+07,26.3213,26.3213,26.3213,23.3927,0,1.15665,0,5.09653e+07
09/08/2009 19:00,9,8,2,19,0,27.8,18,0,0,26.3183,26.3183,26.3183,26.3183,0,0,0,0
09/08/2009 20:00,9,8,2,20,0,25,21,0,0,26.3183,26.3183,26.3183,26.3183,0,0,0,0
09/08/2009 21:00,9,8,2,21,0,22.2,22,0,0,26.3183,26.3183,26.3183,26.3183,0,0,0,0
09/08/2009 22:00,9,8,2,22,0,21.1,24,0,0,26.3183,26.3183,26.3183,26.3183,0,0,0,0
09/08/2009 23:00,9,8,2,23,0,20,27,0,0,26.3183,26.3183,26.3183,26.3183,0,0,0,0
09/09/2009 00:00,9,9,3,0,0,19.4,29,0,0,26.3183,26.3183,26.3183,26.3183,0,0,0,0
09/09/2009 01:00,9,9,3,1,0,19.4,28,0,0,26.3183,26.3183,26.3183,26.3183,0,0,0,0
09/09/2009 02:00,9,9,3,2,0,18.3,31,0,0,26.3183,26.3183,26.3183,26.3183,0,0,0,0
09/09/2009 03:00,9,9,3,3,0,18.3,30,0,0,26.3183,26.3183,26.3183,26.3183,0,0,0,0
09/09/2009 04:00,9,9,3,4,0,16.7,34,0,0,26.3183,26.3183,26.3183,26.3183,0,0,0,0
09/09/2009 05:00,9,9,3,5,0,13.9,47,0,0,26.3183,26.3183,26.3183,26.3183,0,0,0,0
09/09/2009 06:00,9,9,3,6,0,12.8,45,0,0,26.3183,26.3183,26.3183,26.3183,0,0,0,0
09/09/2009 07:00,9,9,3,7,0,12.8,45,0,0,26.3183,26.3183,26.3183,26.3183,0,0,0,0
09/09/2009 08:00,9,9,3,8,0,16.1,39,0,0,26.3183,26.3183,26.3183,26.3183,0,0,0,0
09/09/2009 09:00,9,9,3,9,0,17.8,43,0,0,26.3183,26.3183,26.3183,26.3183,0,0,0,0
09/09/2009 10:00,9,9,3,10,0,19.4,44,0,0,26.3183,26.3183,26.3183,26.3183,0,0,0,0
09/09/2009 11:00,9,9,3,11,0,22.8,33,0,0,26.3183,26.3183,26.3183,26.3183,0,0,0,0
09/09/2009 12:00,9,9,3,12,0,23.9,28,0,0,26.3183,26.3183,26.3183,26.3183,0,0,0,0
09/09/2009 13:00,9,9,3,13,0,25,22,0,0,26.3183,26.3183,26.3183,26.3183,0,0,0,0
09/09/2009 14:00,9,9,3,14,0,26.1,22,0,0,26.3183,26.3183,26.3183,26.3183,0,0,0,0
09/09/2009 15:00,9,9,3,15,0,26.7,22,0,0,26.3183,26.3183,26.3183,26.3183,0,0,0,0
09/09/2009 16:00,9,9,3,16,0,26.7,21,0,0,26.3183,26.3183,26.3183,26.3183,0,0,0,0
09/09/2009 17:00,9,9,3,17,0,26.7,20,0,0,26.3183,26.3183,26.3183,26.3183,0,0,0,0
09/09/2009 18:00,9,9,3,18,0,26.7,18,0,0,26.3183,26.3183,26.3183,26.3183,0,0,0,0
09/09/2009 19:00,9,9,3,19,0,24.4,19,0,0,26.3183,26.3183,26.3183,26.3183,0,0,0,0
09/09/2009 20:00,9,9,3,20,0,23.3,22,0,0,26.3183,26.3183,26.3183,26.3183,0,0,0,0
09/09/2009 21:00,9,9,3,21,0,21.1,31,0,0,26.3183,26.3183,26.3183,26.3183,0,0,0,0
09/09/2009 22:00,9,9,3,22,0,18.9,38,0,0,26.3183,26.3183,26.3183,26.3183,0,0,0,0
09/09/2009 23:00,9,9,3,23,0,17.8,40,0,0,26.3183,26.3183,26.3183,26.3183,0,0,0,0
09/10/2009 00:00,9,10,4,0,0,16.7,41,0,0,26.3183,26.3183,26.3183,26.3183,0,0,0,0
09/10/2009 01:00,9,10,4,1,0,16.1,41,0,0,26.3183,26.3183,26.3183,26.3183,0,0,0,0
09/10/2009 02:00,9,10,4,2,0,16.7,41,0,0,26.3183,26.3183,26.3183,26.3183,0,0,0,0
09/10/2009 03:00,9,10,4,3,0,15,45,0,0,26.3183,26.3183,26.3183,26.3183,0,0,0,0
09/10/2009 04:00,9,10,4,4,0,13.9,53,0,0,26.3183,26.3183,26.3183,26.3183,0,0,0,0
09/10/2009 05:00,9,10,4,5,0,13.3,51,0,0,26.3183,26.3183,26.3183,26.3183,0,0,0,0
09/10/2009 06:00,9,10,4,6,0,12.2,50,0,0,26.3183,26.3183,26.3183,26.3183,0,0,0,0
09/10/2009 07:00,9,10,4,7,0,12.8,51,0,0,26.3183,26.3183,26.3183,26.3183,0,0,0,0
09/10/2009 08:00,9,10,4,8,0,15,36,0,0,26.3183,26.3183,26.3183,26.3183,0,0,0,0
09/10/2009 09:00,9,10,4,9,0,18.3,34,0,0,26.3183,26.3183,26.3183,26.3183,0,0,0,0
09/10/2009 10:00,9,10,4,10,0,20,32,0,0,26.3183,26.3183,26.3183,26.3183,0,0,0,0
09/10/2009 11:00,9,10,4,11,0,22.2,29,0,0,26.3183,26.3183,26.3183,26.3183,0,0,0,0
09/10/2009 12:00,9,10,4,12,0,23.9,26,0,0,26.3183,26.3183,26.3183,26.3183,0,0,0,0
09/10/2009 13:00,9,10,4,13,0,26.1,21,0,0,26.3183,26.3183,26.3183,26.3183,0,0,0,0
09/10/2009 14:00,9,10,4,14,0,28.3,14,0,0,26.3183,26.3183,26.3183,26.3183,0,0,0,0
09/10/2009 15:00,9,10,4,15,0,28.9,13,0,0,26.3183,26.3183,26.3183,26.3183,0,0,0,0
09/10/2009 16:00,9,10,4,16,0,28.9,14,0,0,26.3183,26.3183,26.3183,26.3183,0,0,0,0
09/10/2009 17:00,9,10,4,17,0,28.9,13,0,0,26.3183,26.3183,26.3183,26.3183,0,0,0,0
09/10/2009 18:00,9,10,4,18,0,29.4,12,0,0,26.3183,26.3183,26.3183,26.3183,0,0,0,0
09/10/2009 19:00,9,10,4,19,0,27.8,16,0,0,26.3183,26.3183,26.3183,26.3183,0,0,0,0
09/10/2009 20:00,9,10,4,20,0,23.3,21,0,0,26.3183,26.3183,26.3183,26.3183,0,0,0,0
09/10/2009 21:00,9,10,4,21,0,21.7,20,0,0,26.3183,26.3183,26.3183,26.3183,0,0,0,0
09/10/2009 22:00,9,10,4,22,0,21.1,18,0,0,26.3183,26.3183,26.3183,26.3183,0,0,0,0
09/10/2009 23:00,9,10,4,23,0,19.4,21,0,0,26.3183,26.3183,26.3183,26.3183,0,0,0,0
09/11/2009 00:00,9,11,5,0,0,18.9,22,0,0,26.3183,26.3183,26.3183,26.3183,0,0,0,0
09/11/2009 01:00,9,11,5,1,0,19.4,24,0,0,26.3183,26.3183,26.3183,26.3183,0,0,0,0
09/11/2009 02:00,9,11,5,2,0,19.4,24,0,0,26.3183,26.3183,26.3183,26.3183,0,0,0,0
09/11/2009 03:00,9,11,5,3,0,18.9,24,0,0,26.3183,26.3183,26.3183,26.3183,0,0,0,0
09/11/2009 04:00,9,11,5,4,0,18.3,25,0,0,26.3183,26.3183,26.3183,26.3183,0,0,0,0
09/11/2009 05:00,9,11,5,5,0,18.3,25,0,0,26.3183,26.3183,26.3183,26.3183,0,0,0,0
09/11/2009 06:00,9,11,5,6,0,17.2,27,0,0,26.3183,26.3183,26.3183,26.3183,0,0,0,0
09/11/2009 07:00,9,11,5,7,0,16.7,28,0,5.9755e+06,26.16,26.16,26.16,23.3927,0,0.573762,0,2.39705e+07
09/11/2009 08:00,9,11,5,8,0,16.7,38,0,7.35942e+06,26.1121,26.1121,26.1121,23.3927,0,0.701409,0,2.86974e+07
09/11/2009 09:00,9,11,5,9,0,19.4,32,0,1.20437e+07,26.1237,26.1237,26.1237,23.3927,0,1.20902,0,4.96763e+07
09/11/2009 10:00,9,11,5,10,0,23.9,21,0,1.32001e+07,26.1415,26.1415,26.1415,23.3927,0,1.34101,0,5.54589e+07
09/11/2009 11:00,9,11,5,11,0,26.7,17,0,1.36876e+07,26.1588,26.1588,26.1588,23.3927,0,1.39702,0,5.81399e+07
09/11/2009 12:00,9,11,5,12,0,28.3,17,0,1.39088e+07,26.1795,26.1795,26.1795,23.3927,0,1.42522,0,5.9756e+07
09/11/2009 13:00,9,11,5,13,0,29.4,20,0,1.27148e+07,26.1894,26.1894,26.1894,23.3927,0,1.28614,0,5.41181e+07
09/11/2009 14:00,9,11,5,14,0,29.4,21,0,1.31538e+07,26.2019,26.2019,26.2019,23.3927,0,1.33064,0,5.62408e+07
09/11/2009 15:00,9,11,5,15,0,30.6,20,0,1.27389e+07,26.219,26.219,26.219,23.3927,0,1.28123,0,5.4482e+07
09/11/2009 16:00,9,11,5,16,0,30.6,19,0,1.42338e+07,26.2339,26.2339,26.2339,23.3927,0,1.45103,0,6.20266e+07
09/11/2009 17:00,9,11,5,17,0,30.6,19,0,1.43792e+07,26.243,26.243,26.243,23.3927,0,1.46588,0,6.28619e+07
09/11/2009 18:00,9,11,5,18,0,29.4,21,0,1.16797e+07,26.2595,26.2595,26.2595,23.3927,0,1.15937,0,5.00064e+07
09/11/2009 19:00,9,11,5,19,0,27.2,25,0,0,26.2601,26.2601,26.2601,26.2601,0,0,0,0
09/11/2009 20:00,9,11,5,20,0,24.4,27,0,0,26.2601,26.2601,26.2601,26.2601,0,0,0,0
09/11/2009 21:00,9,11,5,21,0,24.4,26,0,0,26.2601,26.2601,26.2601,26.2601,0,0,0,0
09/11/2009 22:00,9,11,5,22,0,22.2,34,0,0,26.2601,26.2601,26.2601,26.2601,0,0,0,0
09/11/2009 23:00,9,11,5,23,0,20.6,37,0,0,26.2601,26.2601,26.2601,26.2601,0,0,0,0
09/12/2009 00:00,9,12,6,0,0,20,37,0,0,26.2601,26.2601,26.2601,26.2601,0,0,0,0
09/12/2009 01:00,9,12,6,1,0,18.3,58,0,0,26.2601,26.2601,26.2601,26.2601,0,0,0,0
09/12/2009 02:00,9,12,6,2,0,17.2,67,0,0,26.2601,26.2601,26.2601,26.2601,0,0,0,0
09/12/2009 03:00,9,12,6,3,0,16.1,70,0,0,26.2601,26.2601,26.2601,26.2601,0,0,0,0
09/12/2009 04:00,9,12,6,4,0,16.1,72,0,0,26.2601,26.2601,26.2601,26.2601,0,0,0,0
09/12/2009 05:00,9,12,6,5,0,16.1,72,0,0,26.2601,26.2601,26.2601,26.2601,0,0,0,0
09/12/2009 06:00,9,12,6,6,0,16.1,78,0,0,26.2601,26.2601,26.2601,26.2601,0,0,0,0
09/12/2009 07:00,9,12,6,7,0,18.3,61,0,5.12568e+06,26.3117,26.3117,26.3117,23.3927,0,0.485057,0,2.1297e+07
09/12/2009 08:00,9,12,6,8,0,18.3,56,0,5.40112e+06,26.2949,26.2949,26.2949,23.3927,0,0.496268,0,2.16696e+07
09/12/2009 09:00,9,12,6,9,0,15,72,0,8.81652e+06,26.2963,26.2963,26.2963,23.3927,0,0.851357,0,3.7192e+07
09/12/2009 10:00,9,12,6,10,0,15,75,0,8.96427e+06,26.3096,26.3096,26.3096,23.3927,0,0.866021,0,3.80065e+07
09/12/2009 11:00,9,12,6,11,0,16.1,72,0,9.33364e+06,26.3246,26.3246,26.3246,23.3927,0,0.904365,0,3.98929e+07
09/12/2009 12:00,9,12,6,12,0,15.6,80,0,9.35379e+06,26.338,26.338,26.338,23.3927,0,0.906201,0,4.0157e+07
09/12/2009 13:00,9,12,6,13,0,15.6,80,0,8.35322e+06,26.3466,26.3466,26.3466,23.3927,0,0.799053,0,3.55122e+07
09/12/2009 14:00,9,12,6,14,0,15.6,80,0,9.53243e+06,26.3453,26.3453,26.3453,23.3927,0,0.924565,0,4.10723e+07
09/12/2009 15:00,9,12,6,15,0,16.7,78,0,9.3868e+06,26.3477,26.3477,26.3477,23.3927,0,0.909225,0,4.04232e+07
09/12/2009 16:00,9,12,6,16,0,17.2,70,0,9.63466e+06,26.3527,26.3527,26.3527,23.3927,0,0.935373,0,4.16559e+07
09/12/2009 17:00,9,12,6,17,0,17.2,67,0,9.41877e+06,26.3551,26.3551,26.3551,23.3927,0,0.912531,0,4.06729e+07
09/12/2009 18:00,9,12,6,18,0,18.3,63,0,7.72129e+06,26.3593,26.3593,26.3593,23.3927,0,0.731391,0,3.26452e+07
09/12/2009 19:00,9,12,6,19,0,16.7,67,0,0,26.3596,26.3596,26.3596,26.3596,0,0,0,0
09/12/2009 20:00,9,12,6,20,0,15.6,69,0,0,26.3596,26.3596,26.3596,26.3596,0,0,0,0
09/12/2009 21:00,9,12,6,21,0,14.4,78,0,0,26.3596,26.3596,26.3596,26.3596,0,0,0,0
09/12/2009 22:00,9,12,6,22,0,13.3,84,0,0,26.3596,26.3596,26.3596,26.3596,0,0,0,0
09/12/2009 23:00,9,12,6,23,0,12.8,83,0,0,26.3596,26.3596,26.3596,26.3596,0,0,0,0
09/13/2009 00:00,9,13,0,0,0,11.7,89,0,0,26.3596,26.3596,26.3596,26.3596,0,0,0,0
09/13/2009 01:00,9,13,0,1,0,10.6,92,0,0,26.3596,26.3596,26.3596,26.3596,0,0,0,0
09/13/2009 02:00,9,13,0,2,0,9.4,93,0,0,26.3596,26.3596,26.3596,26.3596,0,0,0,0
09/13/2009 03:00,9,13,0,3,0,10,86,0,0,26.3596,26.3596,26.3596,26.3596,0,0,0,0
09/13/2009 04:00,9,13,0,4,0,10.6,83,0,0,26.3596,26.3596,26.3596,26.3596,0,0,0,0
09/13/2009 05:00,9,13,0,5,0,10.6,79,0,0,26.3596,26.3596,26.3596,26.3596,0,0,0,0
09/13/2009 06:00,9,13,0,6,0,10,89,0,0,26.3596,26.3596,26.3596,26.3596,0,0,0,0
09/13/2009 07:00,9,13,0,7,0,10,86,0,1.29229e+06,26.3762,26.3762,26.3762,23.3927,0,0.113654,0,5.09926e+06
09/13/2009 08:00,9,13,0,8,0,11.7,77,0,1.87594e+06,26.348,26.348,26.348,23.3927,0,0.154389,0,6.8647e+06
09/13/2009 09:00,9,13,0,9,0,13.3,72,0,5.84216e+06,26.3436,26.3436,26.3436,23.3927,0,0.542394,0,2.40814e+07
09/13/2009 10:00,9,13,0,10,0,15.6,57,0,6.61632e+06,26.3592,26.3592,26.3592,23.3927,0,0.620092,0,2.76765e+07
09/13/2009 11:00,9,13,0,11,0,16.1,46,0,6.80971e+06,26.3725,26.3725,26.3725,23.3927,0,0.639671,0,2.86782e+07
09/13/2009 12:00,9,13,0,12,0,15.6,60,0,7.33229e+06,26.3831,26.3831,26.3831,23.3927,0,0.692823,0,3.1172e+07
09/13/2009 13:00,9,13,0,13,0,16.7,50,0,6.03573e+06,26.3871,26.3871,26.3871,23.3927,0,0.559988,0,2.52289e+07
09/13/2009 14:00,9,13,0,14,0,16.7,50,0,7.37583e+06,26.3817,26.3817,26.3817,23.3927,0,0.69734,0,3.13603e+07
09/13/2009 15:00,9,13,0,15,0,17.2,48,0,7.57139e+06,26.3797,26.3797,26.3797,23.3927,0,0.717567,0,3.2248e+07
09/13/2009 16:00,9,13,0,16,0,17.2,50,0,7.46649e+06,26.381,26.381,26.381,23.3927,0,0.707043,0,3.17894e+07
09/13/2009 17:00,9,13,0,17,0,13.3,90,0,8.71546e+06,26.3823,26.3823,26.3823,23.3927,0,0.836009,0,3.76039e+07
09/13/2009 18:00,9,13,0,18,0,13.9,87,0,6.33137e+06,26.3819,26.3819,26.3819,23.3927,0,0.591906,0,2.66208e+07
09/13/2009 19:00,9,13,0,19,0,13.3,69,0,0,26.3819,26.3819,26.3819,26.3819,0,0,0,0
09/13/2009 20:00,9,13,0,20,0,12.2,74,0,0,26.3819,26.3819,26.3819,26.3819,0,0,0,0
09/13/2009 21:00,9,13,0,21,0,11.1,80,0,0,26.3819,26.3819,26.3819,26.3819,0,0,0,0
09/13/2009 22:00,9,13,0,22,0,10,86,0,0,26.3819,26.3819,26.3819,26.3819,0,0,0,0
09/13/2009 23:00,9,13,0,23,0,10,83,0,0,26.3819,26.3819,26.3819,26.3819,0,0,0,0
09/14/2009 00:00,9,14,1,0,0,8.9,89,0,0,26.3819,26.3819,26.3819,26.3819,0,0,0,0
09/14/2009 01:00,9,14,1,1,0,9.4,86,0,0,26.3819,26.3819,26.3819,26.3819,0,0,0,0
09/14/2009 02:00,9,14,1,2,0,8.9,89,0,0,26.3819,26.3819,26.3819,26.3819,0,0,0,0
09/14/2009 03:00,9,14,1,3,0,8.3,90,0,0,26.3819,26.3819,26.3819,26.3819,0,0,0,0
09/14/2009 04:00,9,14,1,4,0,8.9,93,0,0,26.3819,26.3819,26.3819,26.3819,0,0,0,0
09/14/2009 05:00,9,14,1,5,0,8.3,90,0,0,26.3819,26.3819,26.3819,26.3819,0,0,0,0
09/14/2009 06:00,9,14,1,6,0,8.3,93,0,0,26.3819,26.3819,26.3819,26.3819,0,0,0,0
09/14/2009 07:00,9,14,1,7,0,8.9,93,0,719278,26.3955,26.3955,26.3955,23.3927,0,0.0635026,0,2.86766e+06
09/14/2009 08:00,9,14,1,8,0,10,83,0,950873,26.3896,26.3896,26.3896,23.3927,0,0.0788448,0,3.5549e+06
09/14/2009 09:00,9,14,1,9,0,11.1,77,0,5.10457e+06,26.3751,26.3751,26.3751,23.3927,0,0.467048,0,2.09579e+07
09/14/2009 10:00,9,14,1,10,0,12.2,69,0,6.63897e+06,26.385,26.385,26.385,23.3927,0,0.621664,0,2.79879e+07
09/14/2009 11:00,9,14,1,11,0,13.9,57,0,6.57671e+06,26.3879,26.3879,26.3879,23.3927,0,0.614599,0,2.76964e+07
09/14/2009 12:00,9,14,1,12,0,15,53,0,6.49661e+06,26.3932,26.3932,26.3932,23.3927,0,0.606798,0,2.73937e+07
09/14/2009 13:00,9,14,1,13,0,15.6,47,0,5.40203e+06,26.3943,26.3943,26.3943,23.3927,0,0.495965,0,2.23984e+07
09/14/2009 14:00,9,14,1,14,0,16.7,42,0,8.17441e+06,26.3872,26.3872,26.3872,23.3927,0,0.783155,0,3.52842e+07
09/14/2009 15:00,9,14,1,15,0,16.1,41,0,9.18121e+06,26.3811,26.3811,26.3811,23.3927,0,0.889762,0,4.00054e+07
09/14/2009 16:00,9,14,1,16,0,17.8,35,0,9.97565e+06,26.3782,26.3782,26.3782,23.3927,0,0.972019,0,4.3661e+07
09/14/2009 17:00,9,14,1,17,0,17.8,32,0,1.0068e+07,26.3714,26.3714,26.3714,23.3927,0,0.981776,0,4.39987e+07
09/14/2009 18:00,9,14,1,18,0,17.8,30,0,6.87567e+06,26.3637,26.3637,26.3637,23.3927,0,0.648155,0,2.89732e+07
09/14/2009 19:00,9,14,1,19,0,16.1,38,0,0,26.36,26.36,26.36,26.36,0,0,0,0
09/14/2009 20:00,9,14,1,20,0,15,42,0,0,26.36,26.36,26.36,26.36,0,0,0,0
09/14/2009 21:00,9,14,1,21,0,12.8,48,0,0,26.36,26.36,26.36,26.36,0,0,0,0
09/14/2009 22:00,9,14,1,22,0,11.7,54,0,0,26.36,26.36,26.36,26.36,0,0,0,0
09/14/2009 23:00,9,14,1,23,0,12.2,54,0,0,26.36,26.36,26.36,26.36,0,0,0,0
09/15/2009 00:00,9,15,2,0,0,12.2,57,0,0,26.36,26.36,26.36,26.36,0,0,0,0
09/15/2009 01:00,9,15,2,1,0,12.8,52,0,0,26.36,26.36,26.36,26.36,0,0,0,0
09/15/2009 02:00,9,15,2,2,0,12.8,52,0,0,26.36,26.36,26.36,26.36,0,0,0,0
09/15/2009 03:00,9,15,2,3,0,12.2,54,0,0,26.36,26.36,26.36,26.36,0,0,0,0
09/15/2009 04:00,9,15,2,4,0,11.1,59,0,0,26.36,26.36,26.36,26.36,0,0,0,0
09/15/2009 05:00,9,15,2,5,0,11.7,54,0,0,26.36,26.36,26.36,26.36,0,0,0,0
09/15/2009 06:00,9,15,2,6,0,11.7,54,0,0,26.36,26.36,26.36,26.36,0,0,0,0
09/15/2009 07:00,9,15,2,7,0,12.2,53,0,885839,26.3858,26.3858,26.3858,23.3927,0,0.0800725,0,3.60257e+06
09/15/2009 08:00,9,15,2,8,0,13.3,49,0,1.2306e+06,26.3568,26.3568,26.3568,23.3927,0,0.100782,0,4.49162e+06
09/15/2009 09:00,9,15,2,9,0,15,44,0,4.77245e+06,26.2839,26.2839,26.2839,23.3927,0,0.436746,0,1.89981e+07
09/15/2009 10:00,9,15,2,10,0,17.8,30,0,6.0847e+06,26.2924,26.2924,26.2924,23.3927,0,0.566913,0,2.47332e+07
09/15/2009 11:00,9,15,2,11,0,18.9,29,0,6.10255e+06,26.3041,26.3041,26.3041,23.3927,0,0.568924,0,2.49211e+07
09/15/2009 12:00,9,15,2,12,0,19.4,32,0,6.55636e+06,26.3246,26.3246,26.3246,23.3927,0,0.614496,0,2.71073e+07
09/15/2009 13:00,9,15,2,13,0,19.4,36,0,5.685e+06,26.3455,26.3455,26.3455,23.3927,0,0.525032,0,2.33258e+07
09/15/2009 14:00,9,15,2,14,0,18.3,45,0,6.8972e+06,26.3494,26.3494,26.3494,23.3927,0,0.648675,0,2.88566e+07
09/15/2009 15:00,9,15,2,15,0,19.4,45,0,7.51936e+06,26.3563,26.3563,26.3563,23.3927,0,0.712192,0,3.17557e+07
09/15/2009 16:00,9,15,2,16,0,20,45,0,7.56805e+06,26.3645,26.3645,26.3645,23.3927,0,0.717261,0,3.20699e+07
09/15/2009 17:00,9,15,2,17,0,20,45,0,7.7324e+06,26.3703,26.3703,26.3703,23.3927,0,0.734182,0,3.28905e+07
09/15/2009 18:00,9,15,2,18,0,19.4,47,0,4.41379e+06,26.3748,26.3748,26.3748,23.3927,0,0.397762,0,1.78465e+07
09/15/2009 19:00,9,15,2,19,0,15,83,0,0,26.3753,26.3753,26.3753,26.3753,0,0,0,0
09/15/2009 20:00,9,15,2,20,0,15,81,0,0,26.3753,26.3753,26.3753,26.3753,0,0,0,0
09/15/2009 21:00,9,15,2,21,0,13.9,87,0,0,26.3753,26.3753,26.3753,26.3753,0,0,0,0
09/15/2009 22:00,9,15,2,22,0,13.9,83,0,0,26.3753,26.3753,26.3753,26.3753,0,0,0,0
09/15/2009 23:00,9,15,2,23,0,12.8,86,0,0,26.3753,26.3753,26.3753,26.3753,0,0,0,0
09/16/2009 00:00,9,16,3,0,0,12.2,97,0,0,26.3753,26.3753,26.3753,26.3753,0,0,0,0
09/16/2009 01:00,9,16,3,1,0,11.1,89,0,0,26.3753,26.3753,26.3753,26.3753,0,0,0,0
09/16/2009 02:00,9,16,3,2,0,10.6,89,0,0,26.3753,26.3753,26.3753,26.3753,0,0,0,0
09/16/2009 03:00,9,16,3,3,0,10,89,0,0,26.3753,26.3753,26.3753,26.3753,0,0,0,0
09/16/2009 04:00,9,16,3,4,0,9.4,93,0,0,26.3753,26.3753,26.3753,26.3753,0,0,0,0
09/16/2009 05:00,9,16,3,5,0,9.4,90,0,0,26.3753,26.3753,26.3753,26.3753,0,0,0,0
09/16/2009 06:00,9,16,3,6,0,9.4,90,0,0,26.3753,26.3753,26.3753,26.3753,0,0,0,0
09/16/2009 07:00,9,16,3,7,0,10,86,0,0,26.3753,26.3753,26.3753,26.3753,0,0,0,0
09/16/2009 08:00,9,16,3,8,0,10.6,86,0,0,26.3753,26.3753,26.3753,26.3753,0,0,0,0
09/16/2009 09:00,9,16,3,9,0,13.3,77,0,0,26.3753,26.3753,26.3753,26.3753,0,0,0,0
09/16/2009 10:00,9,16,3,10,0,15.6,67,0,0,26.3753,26.3753,26.3753,26.3753,0,0,0,0
09/16/2009 11:00,9,16,3,11,0,16.7,53,0,0,26.3753,26.3753,26.3753,26.3753,0,0,0,0
09/16/2009 12:00,9,16,3,12,0,17.8,50,0,0,26.3753,26.3753,26.3753,26.3753,0,0,0,0
09/16/2009 13:00,9,16,3,13,0,19.4,44,0,0,26.3753,26.3753,26.3753,26.3753,0,0,0,0
09/16/2009 14:00,9,16,3,14,0,21.1,36,0,0,26.3753,26.3753,26.3753,26.3753,0,0,0,0
09/16/2009 15:00,9,16,3,15,0,22.2,34,0,0,26.3753,26.3753,26.3753,26.3753,0,0,0,0
09/16/2009 16:00,9,16,3,16,0,23.3,30,0,0,26.3753,26.3753,26.3753,26.3753,0,0,0,0
09/16/2009 17:00,9,16,3,17,0,23.9,29,0,0,26.3753,26.3753,26.3753,26.3753,0,0,0,0
09/16/2009 18:00,9,16,3,18,0,22.8,33,0,0,26.3753,26.3753,26.3753,26.3753,0,0,0,0
09/16/2009 19:00,9,16,3,19,0,20,42,0,0,26.3753,26.3753,26.3753,26.3753,0,0,0,0
09/16/2009 20:00,9,16,3,20,0,18.3,47,0,0,26.3753,26.3753,26.3753,26.3753,0,0,0,0
09/16/2009 21:00,9,16,3,21,0,16.1,51,0,0,26.3753,26.3753,26.3753,26.3753,0,0,0,0
09/16/2009 22:00,9,16,3,22,0,15,55,0,0,26.3753,26.3753,26.3753,26.3753,0,0,0,0
09/16/2009 23:00,9,16,3,23,0,13.9,62,0,0,26.3753,26.3753,26.3753,26.3753,0,0,0,0
09/17/2009 00:00,9,17,4,0,0,13.9,59,0,0,26.3753,26.3753,26.3753,26.3753,0,0,0,0
09/17/2009 01:00,9,17,4,1,0,14.4,53,0,0,26.3753,26.3753,26.3753,26.3753,0,0,0,0
09/17/2009 02:00,9,17,4,2,0,14.4,53,0,0,26.3753,26.3753,26.3753,26.3753,0,0,0,0
09/17/2009 03:00,9,17,4,3,0,12.8,59,0,0,26.3753,26.3753,26.3753,26.3753,0,0,0,0
09/17/2009 04:00,9,17,4,4,0,11.1,69,0,0,26.3753,26.3753,26.3753,26.3753,0,0,0,0
09/17/2009 05:00,9,17,4,5,0,12.2,61,0,0,26.3753,26.3753,26.3753,26.3753,0,0,0,0
09/17/2009 06:00,9,17,4,6,0,12.2,61,0,0,26.3753,26.3753,26.3753,26.3753,0,0,0,0
09/17/2009 07:00,9,17,4,7,0,11.7,63,0,0,26.3753,26.3753,26.3753,26.3753,0,0,0,0
09/17/2009 08:00,9,17,4,8,0,13.9,57,0,0,26.3753,26.3753,26.3753,26.3753,0,0,0,0
09/17/2009 09:00,9,17,4,9,0,16.1,48,0,0,26.3753,26.3753,26.3753,26.3753,0,0,0,0
09/17/2009 10:00,9,17,4,10,0,17.8,43,0,0,26.3753,26.3753,26.3753,26.3753,0,0,0,0
09/17/2009 11:00,9,17,4,11,0,20,36,0,0,26.3753,26.3753,26.3753,26.3753,0,0,0,0
09/17/2009 12:00,9,17,4,12,0,21.7,31,0,0,26.3753,26.3753,26.3753,26.3753,0,0,0,0
09/17/2009 13:00,9,17,4,13,0,25.6,25,0,0,26.3753,26.3753,26.3753,26.3753,0,0,0,0
09/17/2009 14:00,9,17,4,14,0,25,26,0,0,26.3753,26.3753,26.3753,26.3753,0,0,0,0
09/17/2009 15:00,9,17,4,15,0,26.1,26,0,0,26.3753,26.3753,26.3753,26.3753,0,0,0,0
09/17/2009 16:00,9,17,4,16,0,26.1,25,0,0,26.3753,26.3753,26.3753,26.3753,0,0,0,0
09/17/2009 17:00,9,17,4,17,0,25,26,0,0,26.3753,26.3753,26.3753,26.3753,0,0,0,0
09/17/2009 18:00,9,17,4,18,0,22.8,25,0,0,26.3753,26.3753,26.3753,26.3753,0,0,0,0
09/17/2009 19:00,9,17,4,19,0,20,31,0,0,26.3753,26.3753,26.3753,26.3753,0,0,0,0
09/17/2009 20:00,9,17,4,20,0,19.4,29,0,0,26.3753,26.3753,26.3753,26.3753,0,0,0,0
09/17/2009 21:00,9,17,4,21,0,18.3,36,0,0,26.3753,26.3753,26.3753,26.3753,0,0,0,0
09/17/2009 22:00,9,17,4,22,0,17.8,41,0,0,26.3753,26.3753,26.3753,26.3753,0,0,0,0
09/17/2009 23:00,9,17,4,23,0,17.2,43,0,0,26.3753,26.3753,26.3753,26.3753,0,0,0,0
09/18/2009 00:00,9,18,5,0,0,17.2,44,0,0,26.3753,26.3753,26.3753,26.3753,0,0,0,0
09/18/2009 01:00,9,18,5,1,0,18.3,43,0,0,26.3753,26.3753,26.3753,26.3753,0,0,0,0
09/18/2009 02:00,9,18,5,2,0,17.8,45,0,0,26.3753,26.3753,26.3753,26.3753,0,0,0,0
09/18/2009 03:00,9,18,5,3,0,15.6,62,0,0,26.3753,26.3753,26.3753,26.3753,0,0,0,0
09/18/2009 04:00,9,18,5,4,0,15.6,64,0,0,26.3753,26.3753,26.3753,26.3753,0,0,0,0
09/18/2009 05:00,9,18,5,5,0,14.4,72,0,0,26.3753,26.3753,26.3753,26.3753,0,0,0,0
09/18/2009 06:00,9,18,5,6,0,12.2,86,0,0,26.3753,26.3753,26.3753,26.3753,0,0,0,0
09/18/2009 07:00,9,18,5,7,0,12.8,77,0,2.23018e+06,26.3209,26.3209,26.3209,23.3927,0,0.196,0,8.64576e+06
09/18/2009 08:00,9,18,5,8,0,12.2,66,0,2.30379e+06,26.2679,26.2679,26.2679,23.3927,0,0.195263,0,8.44681e+06
09/18/2009 09:00,9,18,5,9,0,12.2,59,0,6.05879e+06,26.2502,26.2502,26.2502,23.3927,0,0.566594,0,2.43591e+07
09/18/2009 10:00,9,18,5,10,0,12.8,55,0,6.37723e+06,26.2659,26.2659,26.2659,23.3927,0,0.598402,0,2.58682e+07
09/18/2009 11:00,9,18,5,11,0,13.3,47,0,6.37456e+06,26.2893,26.2893,26.2893,23.3927,0,0.597971,0,2.60598e+07
09/18/2009 12:00,9,18,5,12,0,12.8,47,0,6.44047e+06,26.3123,26.3123,26.3123,23.3927,0,0.60441,0,2.65496e+07
09/18/2009 13:00,9,18,5,13,0,13.3,43,0,5.66028e+06,26.3314,26.3314,26.3314,23.3927,0,0.523703,0,2.31548e+07
09/18/2009 14:00,9,18,5,14,0,13.3,43,0,6.85417e+06,26.3389,26.3389,26.3389,23.3927,0,0.645279,0,2.86034e+07
09/18/2009 15:00,9,18,5,15,0,13.9,42,0,6.97582e+06,26.3491,26.3491,26.3491,23.3927,0,0.657522,0,2.9247e+07
09/18/2009 16:00,9,18,5,16,0,13.3,43,0,7.05119e+06,26.3599,26.3599,26.3599,23.3927,0,0.665084,0,2.9691e+07
09/18/2009 17:00,9,18,5,17,0,13.9,45,0,7.14779e+06,26.3681,26.3681,26.3681,23.3927,0,0.674778,0,3.02073e+07
09/18/2009 18:00,9,18,5,18,0,14.4,35,0,4.08664e+06,26.375,26.375,26.375,23.3927,0,0.366083,0,1.6426e+07
09/18/2009 19:00,9,18,5,19,0,13.9,40,0,0,26.3757,26.3757,26.3757,26.3757,0,0,0,0
09/18/2009 20:00,9,18,5,20,0,12.2,47,0,0,26.3757,26.3757,26.3757,26.3757,0,0,0,0
09/18/2009 21:00,9,18,5,21,0,12.2,50,0,0,26.3757,26.3757,26.3757,26.3757,0,0,0,0
09/18/2009 22:00,9,18,5,22,0,12.2,54,0,0,26.3757,26.3757,26.3757,26.3757,0,0,0,0
09/18/2009 23:00,9,18,5,23,0,11.7,56,0,0,26.3757,26.3757,26.3757,26.3757,0,0,0,0
09/19/2009 00:00,9,19,6,0,0,11.1,66,0,0,26.3757,26.3757,26.3757,26.3757,0,0,0,0
09/19/2009 01:00,9,19,6,1,0,11.7,61,0,0,26.3757,26.3757,26.3757,26.3757,0,0,0,0
09/19/2009 02:00,9,19,6,2,0,11.7,59,0,0,26.3757,26.3757,26.3757,26.3757,0,0,0,0
09/19/2009 03:00,9,19,6,3,0,11.1,61,0,0,26.3757,26.3757,26.3757,26.3757,0,0,0,0
09/19/2009 04:00,9,19,6,4,0,12,54,0,0,26.3757,26.3757,26.3757,26.3757,0,0,0,0
09/19/2009 05:00,9,19,6,5,0,11.1,61,0,0,26.3757,26.3757,26.3757,26.3757,0,0,0,0
09/19/2009 06:00,9,19,6,6,0,11.1,59,0,0,26.3757,26.3757,26.3757,26.3757,0,0,0,0
09/19/2009 07:00,9,19,6,7,0,11.1,61,0,579998,26.3888,26.3888,26.3888,23.3927,0,0.0500276,0,2.25391e+06
09/19/2009 08:00,9,19,6,8,0,11.1,61,0,525001,26.3903,26.3903,26.3903,23.3927,0,0.0445684,0,2.01004e+06
09/19/2009 09:00,9,19,6,9,0,11.7,56,0,3.51966e+06,26.324,26.324,26.324,23.3927,0,0.315029,0,1.38773e+07
09/19/2009 10:00,9,19,6,10,0,12.2,54,0,4.63703e+06,26.3136,26.3136,26.3136,23.3927,0,0.422784,0,1.85802e+07
09/19/2009 11:00,9,19,6,11,0,13.9,49,0,5.64613e+06,26.3259,26.3259,26.3259,23.3927,0,0.522691,0,2.30672e+07
09/19/2009 12:00,9,19,6,12,0,13.9,47,0,6.69481e+06,26.3465,26.3465,26.3465,23.3927,0,0.630102,0,2.80038e+07
09/19/2009 13:00,9,19,6,13,0,15,45,0,6.20286e+06,26.3563,26.3563,26.3563,23.3927,0,0.581652,0,2.5935e+07
09/19/2009 14:00,9,19,6,14,0,16.7,39,0,7.91048e+06,26.3562,26.3562,26.3562,23.3927,0,0.759547,0,3.3866e+07
09/19/2009 15:00,9,19,6,15,0,17.2,34,0,8.45944e+06,26.3605,26.3605,26.3605,23.3927,0,0.813438,0,3.6322e+07
09/19/2009 16:00,9,19,6,16,0,17.8,34,0,8.81427e+06,26.3665,26.3665,26.3665,23.3927,0,0.847697,0,3.79276e+07
09/19/2009 17:00,9,19,6,17,0,16.1,38,0,9.3528e+06,26.3677,26.3677,26.3677,23.3927,0,0.904804,0,4.04987e+07
09/19/2009 18:00,9,19,6,18,0,15,30,0,6.06483e+06,26.3633,26.3633,26.3633,23.3927,0,0.564622,0,2.52354e+07
09/19/2009 19:00,9,19,6,19,0,13.3,38,0,0,26.3593,26.3593,26.3593,26.3593,0,0,0,0
09/19/2009 20:00,9,19,6,20,0,11.7,48,0,0,26.3593,26.3593,26.3593,26.3593,0,0,0,0
09/19/2009 21:00,9,19,6,21,0,11.7,50,0,0,26.3593,26.3593,26.3593,26.3593,0,0,0,0
09/19/2009 22:00,9,19,6,22,0,10,56,0,0,26.3593,26.3593,26.3593,26.3593,0,0,0,0
09/19/2009 23:00,9,19,6,23,0,9.4,61,0,0,26.3593,26.3593,26.3593,26.3593,0,0,0,0
09/20/2009 00:00,9,20,0,0,0,8.3,68,0,0,26.3593,26.3593,26.3593,26.3593,0,0,0,0
09/20/2009 01:00,9,20,0,1,0,7.2,70,0,0,26.3593,26.3593,26.3593,26.3593,0,0,0,0
09/20/2009 02:00,9,20,0,2,0,7.2,70,0,0,26.3593,26.3593,26.3593,26.3593,0,0,0,0
09/20/2009 03:00,9,20,0,3,0,7.2,74,0,0,26.3593,26.3593,26.3593,26.3593,0,0,0,0
09/20/2009 04:00,9,20,0,4,0,7.2,74,0,0,26.3593,26.3593,26.3593,26.3593,0,0,0,0
09/20/2009 05:00,9,20,0,5,0,7.2,74,0,0,26.3593,26.3593,26.3593,26.3593,0,0,0,0
09/20/2009 06:00,9,20,0,6,0,6.7,76,0,0,26.3593,26.3593,26.3593,26.3593,0,0,0,0
09/20/2009 07:00,9,20,0,7,0,6.7,73,0,604625,26.389,26.389,26.389,23.3927,0,0.0524043,0,2.35921e+06
09/20/2009 08:00,9,20,0,8,0,8.3,68,0,1.07279e+06,26.3551,26.3551,26.3551,23.3927,0,0.0932177,0,4.15127e+06
09/20/2009 09:00,9,20,0,9,0,10.6,61,0,4.52361e+06,26.2841,26.2841,26.2841,23.3927,0,0.416137,0,1.80839e+07
09/20/2009 10:00,9,20,0,10,0,13.3,47,0,5.92007e+06,26.2825,26.2825,26.2825,23.3927,0,0.55367,0,2.40721e+07
09/20/2009 11:00,9,20,0,11,0,13.3,53,0,6.6048e+06,26.3042,26.3042,26.3042,23.3927,0,0.622271,0,2.72585e+07
09/20/2009 12:00,9,20,0,12,0,15.6,42,0,7.26332e+06,26.3313,26.3313,26.3313,23.3927,0,0.690946,0,3.05493e+07
09/20/2009 13:00,9,20,0,13,0,17.2,36,0,5.66367e+06,26.349,26.349,26.349,23.3927,0,0.523848,0,2.33006e+07
09/20/2009 14:00,9,20,0,14,0,17.2,35,0,7.73395e+06,26.3454,26.3454,26.3454,23.3927,0,0.739062,0,3.2833e+07
09/20/2009 15:00,9,20,0,15,0,17.8,30,0,8.68674e+06,26.3478,26.3478,26.3478,23.3927,0,0.838673,0,3.72884e+07
09/20/2009 16:00,9,20,0,16,0,17.2,31,0,9.31198e+06,26.3506,26.3506,26.3506,23.3927,0,0.902,0,4.01417e+07
09/20/2009 17:00,9,20,0,17,0,17.2,25,0,9.53832e+06,26.3492,26.3492,26.3492,23.3927,0,0.925373,0,4.11619e+07
09/20/2009 18:00,9,20,0,18,0,16.7,28,0,6.41379e+06,26.3476,26.3476,26.3476,23.3927,0,0.600159,0,2.66822e+07
09/20/2009 19:00,9,20,0,19,0,14.4,34,0,0,26.3445,26.3445,26.3445,26.3445,0,0,0,0
09/20/2009 20:00,9,20,0,20,0,12.2,43,0,0,26.3445,26.3445,26.3445,26.3445,0,0,0,0
09/20/2009 21:00,9,20,0,21,0,11.1,50,0,0,26.3445,26.3445,26.3445,26.3445,0,0,0,0
09/20/2009 22:00,9,20,0,22,0,10.6,52,0,0,26.3445,26.3445,26.3445,26.3445,0,0,0,0
09/20/2009 23:00,9,20,0,23,0,9.4,56,0,0,26.3445,26.3445,26.3445,26.3445,0,0,0,0
09/21/2009 00:00,9,21,1,0,0,7.2,65,0,0,26.3445,26.3445,26.3445,26.3445,0,0,0,0
09/21/2009 01:00,9,21,1,1,0,7.2,65,0,0,26.3445,26.3445,26.3445,26.3445,0,0,0,0
09/21/2009 02:00,9,21,1,2,0,6.7,70,0,0,26.3445,26.3445,26.3445,26.3445,0,0,0,0
09/21/2009 03:00,9,21,1,3,0,6.7,70,0,0,26.3445,26.3445,26.3445,26.3445,0,0,0,0
09/21/2009 04:00,9,21,1,4,0,5,73,0,0,26.3445,26.3445,26.3445,26.3445,0,0,0,0
09/21/2009 05:00,9,21,1,5,0,3.9,79,0,0,26.3445,26.3445,26.3445,26.3445,0,0,0,0
09/21/2009 06:00,9,21,1,6,0,3.9,76,0,0,26.3445,26.3445,26.3445,26.3445,0,0,0,0
09/21/2009 07:00,9,21,1,7,0,2.8,78,0,627573,26.3807,26.3807,26.3807,23.3927,0,0.0546417,0,2.45227e+06
09/21/2009 08:00,9,21,1,8,0,4.4,79,0,1.18019e+06,26.3644,26.3644,26.3644,23.3927,0,0.10252,0,4.58182e+06
09/21/2009 09:00,9,21,1,9,0,7.2,70,0,5.06601e+06,26.3291,26.3291,26.3291,23.3927,0,0.467283,0,2.06423e+07
09/21/2009 10:00,9,21,1,10,0,10,58,0,6.15125e+06,26.3393,26.3393,26.3393,23.3927,0,0.576239,0,2.55464e+07
09/21/2009 11:00,9,21,1,11,0,13.3,47,0,7.19779e+06,26.3529,26.3529,26.3529,23.3927,0,0.681997,0,3.03753e+07
09/21/2009 12:00,9,21,1,12,0,14.4,42,0,7.59151e+06,26.365,26.365,26.365,23.3927,0,0.724781,0,3.24117e+07
09/21/2009 13:00,9,21,1,13,0,16.1,33,0,6.87682e+06,26.3604,26.3604,26.3604,23.3927,0,0.653745,0,2.91903e+07
09/21/2009 14:00,9,21,1,14,0,16.7,29,0,8.33038e+06,26.3566,26.3566,26.3566,23.3927,0,0.804961,0,3.58963e+07
09/21/2009 15:00,9,21,1,15,0,16.7,31,0,8.96775e+06,26.3581,26.3581,26.3581,23.3927,0,0.869068,0,3.87747e+07
09/21/2009 16:00,9,21,1,16,0,17,27,0,9.01677e+06,26.3608,26.3608,26.3608,23.3927,0,0.869458,0,3.88268e+07
09/21/2009 17:00,9,21,1,17,0,17.2,27,0,9.47007e+06,26.3586,26.3586,26.3586,23.3927,0,0.91681,0,4.09114e+07
09/21/2009 18:00,9,21,1,18,0,16.1,30,0,6.38095e+06,26.3563,26.3563,26.3563,23.3927,0,0.596166,0,2.65821e+07
09/21/2009 19:00,9,21,1,19,0,13.9,35,0,0,26.3523,26.3523,26.3523,26.3523,0,0,0,0
09/21/2009 20:00,9,21,1,20,0,12.8,43,0,0,26.3523,26.3523,26.3523,26.3523,0,0,0,0
09/21/2009 21:00,9,21,1,21,0,12.2,43,0,0,26.3523,26.3523,26.3523,26.3523,0,0,0,0
09/21/2009 22:00,9,21,1,22,0,10.6,54,0,0,26.3523,26.3523,26.3523,26.3523,0,0,0,0
09/21/2009 23:00,9,21,1,23,0,10.6,46,0,0,26.3523,26.3523,26.3523,26.3523,0,0,0,0
09/22/2009 00:00,9,22,2,0,0,8.3,51,0,0,26.3523,26.3523,26.3523,26.3523,0,0,0,0
09/22/2009 01:00,9,22,2,1,0,7.8,55,0,0,26.3523,26.3523,26.3523,26.3523,0,0,0,0
09/22/2009 02:00,9,22,2,2,0,7.8,60,0,0,26.3523,26.3523,26.3523,26.3523,0,0,0,0
09/22/2009 03:00,9,22,2,3,0,8.3,56,0,0,26.3523,26.3523,26.3523,26.3523,0,0,0,0
09/22/2009 04:00,9,22,2,4,0,6.7,62,0,0,26.3523,26.3523,26.3523,26.3523,0,0,0,0
09/22/2009 05:00,9,22,2,5,0,6.7,62,0,0,26.3523,26.3523,26.3523,26.3523,0,0,0,0
09/22/2009 06:00,9,22,2,6,0,7.2,60,0,0,26.3523,26.3523,26.3523,26.3523,0,0,0,0
09/22/2009 07:00,9,22,2,7,0,6.7,65,0,647344,26.381,26.381,26.381,23.3927,0,0.0565457,0,2.53908e+06
09/22/2009 08:00,9,22,2,8,0,8.3,60,0,1.20521e+06,26.3499,26.3499,26.3499,23.3927,0,0.105109,0,4.67386e+06
09/22/2009 09:00,9,22,2,9,0,11.7,46,0,5.22053e+06,26.3019,26.3019,26.3019,23.3927,0,0.482427,0,2.11154e+07
09/22/2009 10:00,9,22,2,10,0,13.3,43,0,6.48975e+06,26.315,26.315,26.315,23.3927,0,0.610746,0,2.68534e+07
09/22/2009 11:00,9,22,2,11,0,15.6,40,0,7.44338e+06,26.3349,26.3349,26.3349,23.3927,0,0.70784,0,3.13356e+07
09/22/2009 12:00,9,22,2,12,0,18.3,31,0,8.10976e+06,26.3525,26.3525,26.3525,23.3927,0,0.779069,0,3.4694e+07
09/22/2009 13:00,9,22,2,13,0,18.9,30,0,7.51232e+06,26.3508,26.3508,26.3508,23.3927,0,0.720383,0,3.20619e+07
09/22/2009 14:00,9,22,2,14,0,20,28,0,8.92761e+06,26.3492,26.3492,26.3492,23.3927,0,0.868612,0,3.86376e+07
09/22/2009 15:00,9,22,2,15,0,22.2,25,0,9.86519e+06,26.3528,26.3528,26.3528,23.3927,0,0.965564,0,4.30022e+07
09/22/2009 16:00,9,22,2,16,0,22.2,25,0,1.05323e+07,26.3564,26.3564,26.3564,23.3927,0,1.03359,0,4.60883e+07
09/22/2009 17:00,9,22,2,17,0,22.2,26,0,1.08092e+07,26.3564,26.3564,26.3564,23.3927,0,1.06223,0,4.73651e+07
09/22/2009 18:00,9,22,2,18,0,22.2,27,0,7.445e+06,26.3515,26.3515,26.3515,23.3927,0,0.704646,0,3.1368e+07
09/22/2009 19:00,9,22,2,19,0,20,32,0,0,26.3486,26.3486,26.3486,26.3486,0,0,0,0
09/22/2009 20:00,9,22,2,20,0,17.2,36,0,0,26.3486,26.3486,26.3486,26.3486,0,0,0,0
09/22/2009 21:00,9,22,2,21,0,14.4,40,0,0,26.3486,26.3486,26.3486,26.3486,0,0,0,0
09/22/2009 22:00,9,22,2,22,0,13.9,44,0,0,26.3486,26.3486,26.3486,26.3486,0,0,0,0
09/22/2009 23:00,9,22,2,23,0,16.1,42,0,0,26.3486,26.3486,26.3486,26.3486,0,0,0,0
09/23/2009 00:00,9,23,3,0,0,14.4,51,0,0,26.3486,26.3486,26.3486,26.3486,0,0,0,0
09/23/2009 01:00,9,23,3,1,0,14.4,51,0,0,26.3486,26.3486,26.3486,26.3486,0,0,0,0
09/23/2009 02:00,9,23,3,2,0,15,49,0,0,26.3486,26.3486,26.3486,26.3486,0,0,0,0
09/23/2009 03:00,9,23,3,3,0,14.4,53,0,0,26.3486,26.3486,26.3486,26.3486,0,0,0,0
09/23/2009 04:00,9,23,3,4,0,15,51,0,0,26.3486,26.3486,26.3486,26.3486,0,0,0,0
09/23/2009 05:00,9,23,3,5,0,12.8,59,0,0,26.3486,26.3486,26.3486,26.3486,0,0,0,0
09/23/2009 06:00,9,23,3,6,0,13.3,57,0,0,26.3486,26.3486,26.3486,26.3486,0,0,0,0
09/23/2009 07:00,9,23,3,7,0,11.1,71,0,0,26.3486,26.3486,26.3486,26.3486,0,0,0,0
09/23/2009 08:00,9,23,3,8,0,12.8,59,0,0,26.3486,26.3486,26.3486,26.3486,0,0,0,0
09/23/2009 09:00,9,23,3,9,0,15.6,51,0,0,26.3486,26.3486,26.3486,26.3486,0,0,0,0
09/23/2009 10:00,9,23,3,10,0,17.8,43,0,0,26.3486,26.3486,26.3486,26.3486,0,0,0,0
09/23/2009 11:00,9,23,3,11,0,18.9,40,0,0,26.3486,26.3486,26.3486,26.3486,0,0,0,0
09/23/2009 12:00,9,23,3,12,0,20.6,36,0,0,26.3486,26.3486,26.3486,26.3486,0,0,0,0
09/23/2009 13:00,9,23,3,13,0,22.2,33,0,0,26.3486,26.3486,26.3486,26.3486,0,0,0,0
09/23/2009 14:00,9,23,3,14,0,22.8,29,0,0,26.3486,26.3486,26.3486,26.3486,0,0,0,0
09/23/2009 15:00,9,23,3,15,0,24.4,26,0,0,26.3486,26.3486,26.3486,26.3486,0,0,0,0
09/23/2009 16:00,9,23,3,16,0,24.4,26,0,0,26.3486,26.3486,26.3486,26.3486,0,0,0,0
09/23/2009 17:00,9,23,3,17,0,24.4,27,0,0,26.3486,26.3486,26.3486,26.3486,0,0,0,0
09/23/2009 18:00,9,23,3,18,0,23.3,29,0,0,26.3486,26.3486,26.3486,26.3486,0,0,0,0
09/23/2009 19:00,9,23,3,19,0,20.6,36,0,0,26.3486,26.3486,26.3486,26.3486,0,0,0,0
09/23/2009 20:00,9,23,3,20,0,19.4,40,0,0,26.3486,26.3486,26.3486,26.3486,0,0,0,0
09/23/2009 21:00,9,23,3,21,0,16.7,48,0,0,26.3486,26.3486,26.3486,26.3486,0,0,0,0
09/23/2009 22:00,9,23,3,22,0,15.6,47,0,0,26.3486,26.3486,26.3486,26.3486,0,0,0,0
09/23/2009 23:00,9,23,3,23,0,15.6,47,0,0,26.3486,26.3486,26.3486,26.3486,0,0,0,0
09/24/2009 00:00,9,24,4,0,0,13.9,53,0,0,26.3486,26.3486,26.3486,26.3486,0,0,0,0
09/24/2009 01:00,9,24,4,1,0,13.9,55,0,0,26.3486,26.3486,26.3486,26.3486,0,0,0,0
09/24/2009 02:00,9,24,4,2,0,13.9,55,0,0,26.3486,26.3486,26.3486,26.3486,0,0,0,0
09/24/2009 03:00,9,24,4,3,0,12.8,57,0,0,26.3486,26.3486,26.3486,26.3486,0,0,0,0
09/24/2009 04:00,9,24,4,4,0,11.7,61,0,0,26.3486,26.3486,26.3486,26.3486,0,0,0,0
09/24/2009 05:00,9,24,4,5,0,11.1,66,0,0,26.3486,26.3486,26.3486,26.3486,0,0,0,0
09/24/2009 06:00,9,24,4,6,0,11.1,66,0,0,26.3486,26.3486,26.3486,26.3486,0,0,0,0
09/24/2009 07:00,9,24,4,7,0,12.8,59,0,0,26.3486,26.3486,26.3486,26.3486,0,0,0,0
09/24/2009 08:00,9,24,4,8,0,13.9,55,0,0,26.3486,26.3486,26.3486,26.3486,0,0,0,0
09/24/2009 09:00,9,24,4,9,0,17.2,46,0,0,26.3486,26.3486,26.3486,26.3486,0,0,0,0
09/24/2009 10:00,9,24,4,10,0,20,40,0,0,26.3486,26.3486,26.3486,26.3486,0,0,0,0
09/24/2009 11:00,9,24,4,11,0,22.2,33,0,0,26.3486,26.3486,26.3486,26.3486,0,0,0,0
09/24/2009 12:00,9,24,4,12,0,23.9,28,0,0,26.3486,26.3486,26.3486,26.3486,0,0,0,0
09/24/2009 13:00,9,24,4,13,0,24.4,27,0,0,26.3486,26.3486,26.3486,26.3486,0,0,0,0
09/24/2009 14:00,9,24,4,14,0,26.1,26,0,0,26.3486,26.3486,26.3486,26.3486,0,0,0,0
09/24/2009 15:00,9,24,4,15,0,26.7,24,0,0,26.3486,26.3486,26.3486,26.3486,0,0,0,0
09/24/2009 16:00,9,24,4,16,0,26.7,25,0,0,26.3486,26.3486,26.3486,26.3486,0,0,0,0
09/24/2009 17:00,9,24,4,17,0,26.7,20,0,0,26.3486,26.3486,26.3486,26.3486,0,0,0,0
09/24/2009 18:00,9,24,4,18,0,25.6,24,0,0,26.3486,26.3486,26.3486,26.3486,0,0,0,0
09/24/2009 19:00,9,24,4,19,0,22.8,31,0,0,26.3486,26.3486,26.3486,26.3486,0,0,0,0
09/24/2009 20:00,9,24,4,20,0,19.4,40,0,0,26.3486,26.3486,26.3486,26.3486,0,0,0,0
09/24/2009 21:00,9,24,4,21,0,17.8,41,0,0,26.3486,26.3486,26.3486,26.3486,0,0,0,0
09/24/2009 22:00,9,24,4,22,0,15.6,46,0,0,26.3486,26.3486,26.3486,26.3486,0,0,0,0
09/24/2009 23:00,9,24,4,23,0,16.1,44,0,0,26.3486,26.3486,26.3486,26.3486,0,0,0,0
09/25/2009 00:00,9,25,5,0,0,15,47,0,0,26.3486,26.3486,26.3486,26.3486,0,0,0,0
09/25/2009 01:00,9,25,5,1,0,15,49,0,0,26.3486,26.3486,26.3486,26.3486,0,0,0,0
09/25/2009 02:00,9,25,5,2,0,15,49,0,0,26.3486,26.3486,26.3486,26.3486,0,0,0,0
09/25/2009 03:00,9,25,5,3,0,15,49,0,0,26.3486,26.3486,26.3486,26.3486,0,0,0,0
09/25/2009 04:00,9,25,5,4,0,13.9,53,0,0,26.3486,26.3486,26.3486,26.3486,0,0,0,0
09/25/2009 05:00,9,25,5,5,0,13.9,51,0,0,26.3486,26.3486,26.3486,26.3486,0,0,0,0
09/25/2009 06:00,9,25,5,6,0,13.9,53,0,0,26.3486,26.3486,26.3486,26.3486,0,0,0,0
09/25/2009 07:00,9,25,5,7,0,12.2,61,0,3.23522e+06,26.2689,26.2689,26.2689,23.3927,0,0.289676,0,1.25638e+07
09/25/2009 08:00,9,25,5,8,0,13.3,60,0,3.91761e+06,26.2141,26.2141,26.2141,23.3927,0,0.351616,0,1.4926e+07
09/25/2009 09:00,9,25,5,9,0,16.1,50,0,8.688e+06,26.2182,26.2182,26.2182,23.3927,0,0.839572,0,3.56904e+07
09/25/2009 10:00,9,25,5,10,0,19.4,39,0,9.97526e+06,26.2353,26.2353,26.2353,23.3927,0,0.978269,0,4.18387e+07
09/25/2009 11:00,9,25,5,11,0,22.8,33,0,1.05953e+07,26.2532,26.2532,26.2532,23.3927,0,1.04597,0,4.50149e+07
09/25/2009 12:00,9,25,5,12,0,25.6,25,0,1.09493e+07,26.2721,26.2721,26.2721,23.3927,0,1.08743,0,4.71097e+07
09/25/2009 13:00,9,25,5,13,0,27.2,21,0,1.03681e+07,26.291,26.291,26.291,23.3927,0,1.02692,0,4.47803e+07
09/25/2009 14:00,9,25,5,14,0,28.3,18,0,1.1819e+07,26.3019,26.3019,26.3019,23.3927,0,1.18661,0,5.19386e+07
09/25/2009 15:00,9,25,5,15,0,29.4,17,0,1.27897e+07,26.3151,26.3151,26.3151,23.3927,0,1.29015,0,5.67268e+07
09/25/2009 16:00,9,25,5,16,0,29.4,19,0,1.34486e+07,26.3186,26.3186,26.3186,23.3927,0,1.36022,0,5.98794e+07
09/25/2009 17:00,9,25,5,17,0,28.9,19,0,1.3617e+07,26.3212,26.3212,26.3212,23.3927,0,1.37674,0,6.06599e+07
09/25/2009 18:00,9,25,5,18,0,27.8,21,0,1.05519e+07,26.3236,26.3236,26.3236,23.3927,0,1.03464,0,4.56245e+07
09/25/2009 19:00,9,25,5,19,0,25,28,0,0,26.322,26.322,26.322,26.322,0,0,0,0
09/25/2009 20:00,9,25,5,20,0,22.2,33,0,0,26.322,26.322,26.322,26.322,0,0,0,0
09/25/2009 21:00,9,25,5,21,0,19.4,36,0,0,26.322,26.322,26.322,26.322,0,0,0,0
09/25/2009 22:00,9,25,5,22,0,18.9,35,0,0,26.322,26.322,26.322,26.322,0,0,0,0
09/25/2009 23:00,9,25,5,23,0,18.9,38,0,0,26.322,26.322,26.322,26.322,0,0,0,0
09/26/2009 00:00,9,26,6,0,0,17.8,41,0,0,26.322,26.322,26.322,26.322,0,0,0,0
09/26/2009 01:00,9,26,6,1,0,16.1,48,0,0,26.322,26.322,26.322,26.322,0,0,0,0
09/26/2009 02:00,9,26,6,2,0,16.7,42,0,0,26.322,26.322,26.322,26.322,0,0,0,0
09/26/2009 03:00,9,26,6,3,0,15.6,47,0,0,26.322,26.322,26.322,26.322,0,0,0,0
09/26/2009 04:00,9,26,6,4,0,15,47,0,0,26.322,26.322,26.322,26.322,0,0,0,0
09/26/2009 05:00,9,26,6,5,0,15.6,46,0,0,26.322,26.322,26.322,26.322,0,0,0,0
09/26/2009 06:00,9,26,6,6,0,12.2,64,0,0,26.322,26.322,26.322,26.322,0,0,0,0
09/26/2009 07:00,9,26,6,7,0,11.7,61,0,3.24375e+06,26.3196,26.3196,26.3196,23.3927,0,0.29799,0,1.31229e+07
09/26/2009 08:00,9,26,6,8,0,16.1,44,0,4.4075e+06,26.2784,26.2784,26.2784,23.3927,0,0.39883,0,1.73156e+07
09/26/2009 09:00,9,26,6,9,0,18.3,41,0,9.30968e+06,26.2827,26.2827,26.2827,23.3927,0,0.904218,0,3.9317e+07
09/26/2009 10:00,9,26,6,10,0,20,39,0,1.05788e+07,26.2998,26.2998,26.2998,23.3927,0,1.04124,0,4.5543e+07
09/26/2009 11:00,9,26,6,11,0,22.2,34,0,1.13619e+07,26.3105,26.3105,26.3105,23.3927,0,1.12776,0,4.95096e+07
09/26/2009 12:00,9,26,6,12,0,23.9,28,0,1.17833e+07,26.3198,26.3198,26.3198,23.3927,0,1.17734,0,5.18503e+07
09/26/2009 13:00,9,26,6,13,0,25.6,25,0,1.11048e+07,26.3193,26.3193,26.3193,23.3927,0,1.10536,0,4.86719e+07
09/26/2009 14:00,9,26,6,14,0,26.1,25,0,1.22984e+07,26.3182,26.3182,26.3182,23.3927,0,1.23747,0,5.44672e+07
09/26/2009 15:00,9,26,6,15,0,26.7,25,0,1.31206e+07,26.323,26.323,26.323,23.3927,0,1.32633,0,5.84741e+07
09/26/2009 16:00,9,26,6,16,0,27.8,22,0,1.37842e+07,26.3261,26.3261,26.3261,23.3927,0,1.39733,0,6.1671e+07
09/26/2009 17:00,9,26,6,17,0,27.8,22,0,1.3865e+07,26.3252,26.3252,26.3252,23.3927,0,1.40428,0,6.19577e+07
09/26/2009 18:00,9,26,6,18,0,26.7,24,0,1.05124e+07,26.3257,26.3257,26.3257,23.3927,0,1.02938,0,4.54244e+07
09/26/2009 19:00,9,26,6,19,0,23.3,32,0,0,26.3229,26.3229,26.3229,26.3229,0,0,0,0
09/26/2009 20:00,9,26,6,20,0,21.1,36,0,0,26.3229,26.3229,26.3229,26.3229,0,0,0,0
09/26/2009 21:00,9,26,6,21,0,18.9,40,0,0,26.3229,26.3229,26.3229,26.3229,0,0,0,0
09/26/2009 22:00,9,26,6,22,0,20,37,0,0,26.3229,26.3229,26.3229,26.3229,0,0,0,0
09/26/2009 23:00,9,26,6,23,0,19.4,39,0,0,26.3229,26.3229,26.3229,26.3229,0,0,0,0
09/27/2009 00:00,9,27,0,0,0,18.9,47,0,0,26.3229,26.3229,26.3229,26.3229,0,0,0,0
09/27/2009 01:00,9,27,0,1,0,17.2,52,0,0,26.3229,26.3229,26.3229,26.3229,0,0,0,0
09/27/2009 02:00,9,27,0,2,0,17.8,40,0,0,26.3229,26.3229,26.3229,26.3229,0,0,0,0
09/27/2009 03:00,9,27,0,3,0,16.7,39,0,0,26.3229,26.3229,26.3229,26.3229,0,0,0,0
09/27/2009 04:00,9,27,0,4,0,16.7,44,0,0,26.3229,26.3229,26.3229,26.3229,0,0,0,0
09/27/2009 05:00,9,27,0,5,0,13.9,59,0,0,26.3229,26.3229,26.3229,26.3229,0,0,0,0
09/27/2009 06:00,9,27,0,6,0,13.3,60,0,0,26.3229,26.3229,26.3229,26.3229,0,0,0,0
09/27/2009 07:00,9,27,0,7,0,12.8,57,0,3.56078e+06,26.3276,26.3276,26.3276,23.3927,0,0.3289,0,1.45252e+07
09/27/2009 08:00,9,27,0,8,0,17.2,44,0,4.6775e+06,26.2949,26.2949,26.2949,23.3927,0,0.425108,0,1.85622e+07
09/27/2009 09:00,9,27,0,9,0,20.6,34,0,9.63729e+06,26.3006,26.3006,26.3006,23.3927,0,0.938562,0,4.1064e+07
09/27/2009 10:00,9,27,0,10,0,22.8,30,0,1.09888e+07,26.3125,26.3125,26.3125,23.3927,0,1.08533,0,4.76785e+07
09/27/2009 11:00,9,27,0,11,0,23.3,29,0,1.16757e+07,26.319,26.319,26.319,23.3927,0,1.1617,0,5.11465e+07
09/27/2009 12:00,9,27,0,12,0,25,26,0,1.2087e+07,26.3255,26.3255,26.3255,23.3927,0,1.21063,0,5.34198e+07
09/27/2009 13:00,9,27,0,13,0,25.6,25,0,1.11998e+07,26.3232,26.3232,26.3232,23.3927,0,1.11447,0,4.91375e+07
09/27/2009 14:00,9,27,0,14,0,26.1,25,0,1.24184e+07,26.3219,26.3219,26.3219,23.3927,0,1.25039,0,5.5107e+07
09/27/2009 15:00,9,27,0,15,0,26.1,26,0,1.31853e+07,26.3254,26.3254,26.3254,23.3927,0,1.33287,0,5.88121e+07
09/27/2009 16:00,9,27,0,16,0,27.2,23,0,1.38565e+07,26.3291,26.3291,26.3291,23.3927,0,1.40513,0,6.20783e+07
09/27/2009 17:00,9,27,0,17,0,27.2,22,0,1.39017e+07,26.3274,26.3274,26.3274,23.3927,0,1.40814,0,6.21755e+07
09/27/2009 18:00,9,27,0,18,0,26.1,25,0,1.03336e+07,26.328,26.328,26.328,23.3927,0,1.00933,0,4.45756e+07
09/27/2009 19:00,9,27,0,19,0,23.9,29,0,0,26.3253,26.3253,26.3253,26.3253,0,0,0,0
09/27/2009 20:00,9,27,0,20,0,22.2,35,0,0,26.3253,26.3253,26.3253,26.3253,0,0,0,0
09/27/2009 21:00,9,27,0,21,0,18.9,38,0,0,26.3253,26.3253,26.3253,26.3253,0,0,0,0
09/27/2009 22:00,9,27,0,22,0,17.8,40,0,0,26.3253,26.3253,26.3253,26.3253,0,0,0,0
09/27/2009 23:00,9,27,0,23,0,16.7,46,0,0,26.3253,26.3253,26.3253,26.3253,0,0,0,0
09/28/2009 00:00,9,28,1,0,0,17.2,44,0,0,26.3253,26.3253,26.3253,26.3253,0,0,0,0
09/28/2009 01:00,9,28,1,1,0,17.2,44,0,0,26.3253,26.3253,26.3253,26.3253,0,0,0,0
09/28/2009 02:00,9,28,1,2,0,16.7,44,0,0,26.3253,26.3253,26.3253,26.3253,0,0,0,0
09/28/2009 03:00,9,28,1,3,0,15.6,46,0,0,26.3253,26.3253,26.3253,26.3253,0,0,0,0
09/28/2009 04:00,9,28,1,4,0,15.6,44,0,0,26.3253,26.3253,26.3253,26.3253,0,0,0,0
09/28/2009 05:00,9,28,1,5,0,15.6,44,0,0,26.3253,26.3253,26.3253,26.3253,0,0,0,0
09/28/2009 06:00,9,28,1,6,0,15,45,0,0,26.3253,26.3253,26.3253,26.3253,0,0,0,0
09/28/2009 07:00,9,28,1,7,0,15,44,0,3.57934e+06,26.303,26.303,26.303,23.3927,0,0.329512,0,1.44391e+07
09/28/2009 08:00,9,28,1,8,0,16.7,39,0,4.83296e+06,26.2634,26.2634,26.2634,23.3927,0,0.44074,0,1.90362e+07
09/28/2009 09:00,9,28,1,9,0,19.4,33,0,9.71061e+06,26.2689,26.2689,26.2689,23.3927,0,0.947295,0,4.09925e+07
09/28/2009 10:00,9,28,1,10,0,22.8,28,0,1.11863e+07,26.2844,26.2844,26.2844,23.3927,0,1.10954,0,4.82734e+07
09/28/2009 11:00,9,28,1,11,0,24.4,27,0,1.20383e+07,26.2976,26.2976,26.2976,23.3927,0,1.20682,0,5.27456e+07
09/28/2009 12:00,9,28,1,12,0,25,25,0,1.24609e+07,26.3151,26.3151,26.3151,23.3927,0,1.25842,0,5.53316e+07
09/28/2009 13:00,9,28,1,13,0,25.6,27,0,1.16922e+07,26.3155,26.3155,26.3155,23.3927,0,1.17674,0,5.17479e+07
09/28/2009 14:00,9,28,1,14,0,26.1,27,0,1.29847e+07,26.3153,26.3153,26.3153,23.3927,0,1.31977,0,5.80333e+07
09/28/2009 15:00,9,28,1,15,0,27.8,25,0,1.39386e+07,26.3201,26.3201,26.3201,23.3927,0,1.42417,0,6.27256e+07
09/28/2009 16:00,9,28,1,16,0,27.8,25,0,1.45908e+07,26.3247,26.3247,26.3247,23.3927,0,1.49454,0,6.59291e+07
09/28/2009 17:00,9,28,1,17,0,25,32,0,1.21797e+07,26.3254,26.3254,26.3254,23.3927,0,1.21432,0,5.35797e+07
09/28/2009 18:00,9,28,1,18,0,23.9,36,0,9.18947e+06,26.3261,26.3261,26.3261,23.3927,0,0.886734,0,3.91363e+07
09/28/2009 19:00,9,28,1,19,0,22.8,39,0,0,26.3221,26.3221,26.3221,26.3221,0,0,0,0
09/28/2009 20:00,9,28,1,20,0,22.2,40,0,0,26.3221,26.3221,26.3221,26.3221,0,0,0,0
09/28/2009 21:00,9,28,1,21,0,19.4,44,0,0,26.3221,26.3221,26.3221,26.3221,0,0,0,0
09/28/2009 22:00,9,28,1,22,0,17.8,46,0,0,26.3221,26.3221,26.3221,26.3221,0,0,0,0
09/28/2009 23:00,9,28,1,23,0,16.7,48,0,0,26.3221,26.3221,26.3221,26.3221,0,0,0,0
09/29/2009 00:00,9,29,2,0,0,16.1,48,0,0,26.3221,26.3221,26.3221,26.3221,0,0,0,0
09/29/2009 01:00,9,29,2,1,0,16.1,48,0,0,26.3221,26.3221,26.3221,26.3221,0,0,0,0
09/29/2009 02:00,9,29,2,2,0,15,47,0,0,26.3221,26.3221,26.3221,26.3221,0,0,0,0
09/29/2009 03:00,9,29,2,3,0,14.4,49,0,0,26.3221,26.3221,26.3221,26.3221,0,0,0,0
09/29/2009 04:00,9,29,2,4,0,13.9,49,0,0,26.3221,26.3221,26.3221,26.3221,0,0,0,0
09/29/2009 05:00,9,29,2,5,0,12.2,54,0,0,26.3221,26.3221,26.3221,26.3221,0,0,0,0
09/29/2009 06:00,9,29,2,6,0,14.4,47,0,0,26.3221,26.3221,26.3221,26.3221,0,0,0,0
09/29/2009 07:00,9,29,2,7,0,13.3,51,0,3.29652e+06,26.3111,26.3111,26.3111,23.3927,0,0.301239,0,1.32328e+07
09/29/2009 08:00,9,29,2,8,0,15,45,0,4.30608e+06,26.2753,26.2753,26.2753,23.3927,0,0.388741,0,1.68595e+07
09/29/2009 09:00,9,29,2,9,0,16.7,41,0,9.05537e+06,26.2801,26.2801,26.2801,23.3927,0,0.876978,0,3.80968e+07
09/29/2009 10:00,9,29,2,10,0,19.4,34,0,1.0436e+07,26.2965,26.2965,26.2965,23.3927,0,1.02658,0,4.48502e+07
09/29/2009 11:00,9,29,2,11,0,22.8,27,0,1.15503e+07,26.3067,26.3067,26.3067,23.3927,0,1.15239,0,5.05238e+07
09/29/2009 12:00,9,29,2,12,0,23.9,26,0,1.2132e+07,26.3208,26.3208,26.3208,23.3927,0,1.22287,0,5.38745e+07
09/29/2009 13:00,9,29,2,13,0,25,28,0,1.13847e+07,26.3203,26.3203,26.3203,23.3927,0,1.14366,0,5.03751e+07
09/29/2009 14:00,9,29,2,14,0,25,28,0,1.25535e+07,26.32,26.32,26.32,23.3927,0,1.27137,0,5.59936e+07
09/29/2009 15:00,9,29,2,15,0,26.1,25,0,1.32973e+07,26.3248,26.3248,26.3248,23.3927,0,1.3495,0,5.95322e+07
09/29/2009 16:00,9,29,2,16,0,26.7,24,0,1.35395e+07,26.3285,26.3285,26.3285,23.3927,0,1.37141,0,6.05754e+07
09/29/2009 17:00,9,29,2,17,0,25.6,24,0,1.25571e+07,26.3286,26.3286,26.3286,23.3927,0,1.25626,0,5.54918e+07
09/29/2009 18:00,9,29,2,18,0,23.9,27,0,9.71098e+06,26.3289,26.3289,26.3289,23.3927,0,0.942836,0,4.16507e+07
09/29/2009 19:00,9,29,2,19,0,21.1,32,0,0,26.3264,26.3264,26.3264,26.3264,0,0,0,0
09/29/2009 20:00,9,29,2,20,0,19.4,37,0,0,26.3264,26.3264,26.3264,26.3264,0,0,0,0
