Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
09/29/2009 21:00,9,29,2,21,0,21.1,35,0,0,26.3264,26.3264,26.3264,26.3264,0,0,0,0
09/29/2009 22:00,9,29,2,22,0,18.9,38,0,0,26.3264,26.3264,26.3264,26.3264,0,0,0,0
09/29/2009 23:00,9,29,2,23,0,16.7,44,0,0,26.3264,26.3264,26.3264,26.3264,0,0,0,0
09/30/2009 00:00,9,30,3,0,0,15.6,46,0,0,26.3264,26.3264,26.3264,26.3264,0,0,0,0
09/30/2009 01:00,9,30,3,1,0,15.6,47,0,0,26.3264,26.3264,26.3264,26.3264,0,0,0,0
09/30/2009 02:00,9,30,3,2,0,15.6,47,0,0,26.3264,26.3264,26.3264,26.3264,0,0,0,0
09/30/2009 03:00,9,30,3,3,0,13.9,53,0,0,26.3264,26.3264,26.3264,26.3264,0,0,0,0
09/30/2009 04:00,9,30,3,4,0,11.7,66,0,0,26.3264,26.3264,26.3264,26.3264,0,0,0,0
09/30/2009 05:00,9,30,3,5,0,12.2,66,0,0,26.3264,26.3264,26.3264,26.3264,0,0,0,0
09/30/2009 06:00,9,30,3,6,0,11.1,63,0,0,26.3264,26.3264,26.3264,26.3264,0,0,0,0
09/30/2009 07:00,9,30,3,7,0,11.1,63,0,0,26.3264,26.3264,26.3264,26.3264,0,0,0,0
09/30/2009 08:00,9,30,3,8,0,12.8,59,0,0,26.3264,26.3264,26.3264,26.3264,0,0,0,0
09/30/2009 09:00,9,30,3,9,0,16.1,48,0,0,26.3264,26.3264,26.3264,26.3264,0,0,0,0
09/30/2009 10:00,9,30,3,10,0,17.8,45,0,0,26.3264,26.3264,26.3264,26.3264,0,0,0,0
09/30/2009 11:00,9,30,3,11,0,19.4,42,0,0,26.3264,26.3264,26.3264,26.3264,0,0,0,0
09/30/2009 12:00,9,30,3,12,0,21.1,39,0,0,26.3264,26.3264,26.3264,26.3264,0,0,0,0
09/30/2009 13:00,9,30,3,13,0,21.7,36,0,0,26.3264,26.3264,26.3264,26.3264,0,0,0,0
09/30/2009 14:00,9,30,3,14,0,22.8,34,0,0,26.3264,26.3264,26.3264,26.3264,0,0,0,0
09/30/2009 15:00,9,30,3,15,0,23.9,33,0,0,26.3264,26.3264,26.3264,26.3264,0,0,0,0
09/30/2009 16:00,9,30,3,16,0,23.9,29,0,0,26.3264,26.3264,26.3264,26.3264,0,0,0,0
09/30/2009 17:00,9,30,3,17,0,23.9,31,0,0,26.3264,26.3264,26.3264,26.3264,0,0,0,0
09/30/2009 18:00,9,30,3,18,0,22.8,31,0,0,26.3264,26.3264,26.3264,26.3264,0,0,0,0
09/30/2009 19:00,9,30,3,19,0,20.6,37,0,0,26.3264,26.3264,26.3264,26.3264,0,0,0,0
09/30/2009 20:00,9,30,3,20,0,18.3,47,0,0,26.3264,26.3264,26.3264,26.3264,0,0,0,0
09/30/2009 21:00,9,30,3,21,0,17.8,50,0,0,26.3264,26.3264,26.3264,26.3264,0,0,0,0
09/30/2009 22:00,9,30,3,22,0,17,55,0,0,26.3264,26.3264,26.3264,26.3264,0,0,0,0
09/30/2009 23:00,9,30,3,23,0,16.2,57,0,0,26.3264,26.3264,26.3264,26.3264,0,0,0,0
10/01/2009 00:00,10,1,4,0,0,15.4,57,0,0,26.3264,26.3264,26.3264,26.3264,0,0,0,0
10/01/2009 01:00,10,1,4,1,0,14.6,35,0,0,26.3264,26.3264,26.3264,26.3264,0,0,0,0
10/01/2009 02:00,10,1,4,2,0,13.8,47,0,0,26.3264,26.3264,26.3264,26.3264,0,0,0,0
10/01/2009 03:00,10,1,4,3,0,13,36,0,0,26.3264,26.3264,26.3264,26.3264,0,0,0,0
10/01/2009 04:00,10,1,4,4,0,12.2,53,0,0,26.3264,26.3264,26.3264,26.3264,0,0,0,0
10/01/2009 05:00,10,1,4,5,0,11.7,46,0,0,26.3264,26.3264,26.3264,26.3264,0,0,0,0
10/01/2009 06:00,10,1,4,6,0,14.4,37,0,0,26.3264,26.3264,26.3264,26.3264,0,0,0,0
10/01/2009 07:00,10,1,4,7,0,12.2,43,0,0,26.3264,26.3264,26.3264,26.3264,0,0,0,0
10/01/2009 08:00,10,1,4,8,0,16.1,35,0,0,26.3264,26.3264,26.3264,26.3264,0,0,0,0
10/01/2009 09:00,10,1,4,9,0,19.4,28,0,0,26.3264,26.3264,26.3264,26.3264,0,0,0,0
10/01/2009 10:00,10,1,4,10,0,22.8,24,0,0,26.3264,26.3264,26.3264,26.3264,0,0,0,0
10/01/2009 11:00,10,1,4,11,0,25,20,0,0,26.3264,26.3264,26.3264,26.3264,0,0,0,0
10/01/2009 12:00,10,1,4,12,0,25.6,27,0,0,26.3264,26.3264,26.3264,26.3264,0,0,0,0
10/01/2009 13:00,10,1,4,13,0,27.2,20,0,0,26.3264,26.3264,26.3264,26.3264,0,0,0,0
10/01/2009 14:00,10,1,4,14,0,28.3,20,0,0,26.3264,26.3264,26.3264,26.3264,0,0,0,0
10/01/2009 15:00,10,1,4,15,0,29.4,19,0,0,26.3264,26.3264,26.3264,26.3264,0,0,0,0
10/01/2009 16:00,10,1,4,16,0,29.4,16,0,0,26.3264,26.3264,26.3264,26.3264,0,0,0,0
10/01/2009 17:00,10,1,4,17,0,30,16,0,0,26.3264,26.3264,26.3264,26.3264,0,0,0,0
10/01/2009 18:00,10,1,4,18,0,28.3,19,0,0,26.3264,26.3264,26.3264,26.3264,0,0,0,0
10/01/2009 19:00,10,1,4,19,0,23.9,27,0,0,26.3264,26.3264,26.3264,26.3264,0,0,0,0
10/01/2009 20:00,10,1,4,20,0,21.7,30,0,0,26.3264,26.3264,26.3264,26.3264,0,0,0,0
10/01/2009 21:00,10,1,4,21,0,18.9,32,0,0,26.3264,26.3264,26.3264,26.3264,0,0,0,0
10/01/2009 22:00,10,1,4,22,0,17.8,32,0,0,26.3264,26.3264,26.3264,26.3264,0,0,0,0
10/01/2009 23:00,10,1,4,23,0,16.1,41,0,0,26.3264,26.3264,26.3264,26.3264,0,0,0,0
10/02/2009 00:00,10,2,5,0,0,15,36,0,0,26.3264,26.3264,26.3264,26.3264,0,0,0,0
10/02/2009 01:00,10,2,5,1,0,13.9,37,0,0,26.3264,26.3264,26.3264,26.3264,0,0,0,0
10/02/2009 02:00,10,2,5,2,0,13.9,49,0,0,26.3264,26.3264,26.3264,26.3264,0,0,0,0
10/02/2009 03:00,10,2,5,3,0,13.3,40,0,0,26.3264,26.3264,26.3264,26.3264,0,0,0,0
10/02/2009 04:00,10,2,5,4,0,12.2,43,0,0,26.3264,26.3264,26.3264,26.3264,0,0,0,0
10/02/2009 05:00,10,2,5,5,0,11.7,42,0,0,26.3264,26.3264,26.3264,26.3264,0,0,0,0
10/02/2009 06:00,10,2,5,6,0,11.7,42,0,0,26.3264,26.3264,26.3264,26.3264,0,0,0,0
10/02/2009 07:00,10,2,5,7,0,11.7,42,0,760348,26.2982,26.2982,26.2982,23.3927,0,0.0621411,0,2.72019e+06
10/02/2009 08:00,10,2,5,8,0,14.4,37,0,2.22943e+06,26.191,26.191,26.191,23.3927,0,0.193263,0,8.13521e+06
10/02/2009 09:00,10,2,5,9,0,18.3,30,0,6.88501e+06,26.1732,26.1732,26.1732,23.3927,0,0.652457,0,2.72952e+07
10/02/2009 10:00,10,2,5,10,0,21.1,26,0,8.40268e+06,26.1934,26.1934,26.1934,23.3927,0,0.814252,0,3.43101e+07
10/02/2009 11:00,10,2,5,11,0,22.2,27,0,9.14827e+06,26.2113,26.2113,26.2113,23.3927,0,0.897558,0,3.80616e+07
10/02/2009 12:00,10,2,5,12,0,24.4,23,0,9.31576e+06,26.2451,26.2451,26.2451,23.3927,0,0.919664,0,3.94666e+07
10/02/2009 13:00,10,2,5,13,0,25.6,21,0,8.6568e+06,26.2549,26.2549,26.2549,23.3927,0,0.855698,0,3.68489e+07
10/02/2009 14:00,10,2,5,14,0,27.2,20,0,9.87356e+06,26.2651,26.2651,26.2651,23.3927,0,0.980198,0,4.23613e+07
10/02/2009 15:00,10,2,5,15,0,27.2,18,0,1.06871e+07,26.2823,26.2823,26.2823,23.3927,0,1.06625,0,4.63557e+07
10/02/2009 16:00,10,2,5,16,0,27.8,14,0,1.12598e+07,26.3032,26.3032,26.3032,23.3927,0,1.12191,0,4.91286e+07
10/02/2009 17:00,10,2,5,17,0,27.8,14,0,1.15375e+07,26.3133,26.3133,26.3133,23.3927,0,1.1483,0,5.04581e+07
10/02/2009 18:00,10,2,5,18,0,26.1,16,0,7.92242e+06,26.3219,26.3219,26.3219,23.3927,0,0.75685,0,3.33556e+07
10/02/2009 19:00,10,2,5,19,0,23.9,20,0,0,26.3202,26.3202,26.3202,26.3202,0,0,0,0
10/02/2009 20:00,10,2,5,20,0,20,24,0,0,26.3202,26.3202,26.3202,26.3202,0,0,0,0
10/02/2009 21:00,10,2,5,21,0,17.8,27,0,0,26.3202,26.3202,26.3202,26.3202,0,0,0,0
10/02/2009 22:00,10,2,5,22,0,15,31,0,0,26.3202,26.3202,26.3202,26.3202,0,0,0,0
10/02/2009 23:00,10,2,5,23,0,15,30,0,0,26.3202,26.3202,26.3202,26.3202,0,0,0,0
10/03/2009 00:00,10,3,6,0,0,13.9,32,0,0,26.3202,26.3202,26.3202,26.3202,0,0,0,0
10/03/2009 01:00,10,3,6,1,0,12.8,45,0,0,26.3202,26.3202,26.3202,26.3202,0,0,0,0
10/03/2009 02:00,10,3,6,2,0,12.8,45,0,0,26.3202,26.3202,26.3202,26.3202,0,0,0,0
10/03/2009 03:00,10,3,6,3,0,11.7,42,0,0,26.3202,26.3202,26.3202,26.3202,0,0,0,0
10/03/2009 04:00,10,3,6,4,0,10.6,44,0,0,26.3202,26.3202,26.3202,26.3202,0,0,0,0
10/03/2009 05:00,10,3,6,5,0,8.3,46,0,0,26.3202,26.3202,26.3202,26.3202,0,0,0,0
10/03/2009 06:00,10,3,6,6,0,8.9,47,0,0,26.3202,26.3202,26.3202,26.3202,0,0,0,0
10/03/2009 07:00,10,3,6,7,0,8.3,46,0,402769,26.3485,26.3485,26.3485,23.3927,0,0.03303,0,1.4689e+06
10/03/2009 08:00,10,3,6,8,0,10.6,44,0,1.28078e+06,26.32,26.32,26.32,23.3927,0,0.106796,0,4.69855e+06
10/03/2009 09:00,10,3,6,9,0,13.9,37,0,5.77635e+06,26.2864,26.2864,26.2864,23.3927,0,0.536748,0,2.33697e+07
10/03/2009 10:00,10,3,6,10,0,17.2,28,0,7.16131e+06,26.3038,26.3038,26.3038,23.3927,0,0.680197,0,2.97923e+07
10/03/2009 11:00,10,3,6,11,0,18.9,28,0,8.02518e+06,26.3157,26.3157,26.3157,23.3927,0,0.772619,0,3.39791e+07
10/03/2009 12:00,10,3,6,12,0,21.1,26,0,8.64792e+06,26.3337,26.3337,26.3337,23.3927,0,0.844476,0,3.73679e+07
10/03/2009 13:00,10,3,6,13,0,22.2,23,0,8.01463e+06,26.3319,26.3319,26.3319,23.3927,0,0.783991,0,3.46693e+07
10/03/2009 14:00,10,3,6,14,0,23.9,16,0,9.60705e+06,26.3318,26.3318,26.3318,23.3927,0,0.952945,0,4.21395e+07
10/03/2009 15:00,10,3,6,15,0,25,13,0,1.03761e+07,26.3367,26.3367,26.3367,23.3927,0,1.03092,0,4.56638e+07
10/03/2009 16:00,10,3,6,16,0,25,13,0,1.09155e+07,26.3422,26.3422,26.3422,23.3927,0,1.08331,0,4.80743e+07
10/03/2009 17:00,10,3,6,17,0,24.4,13,0,1.08769e+07,26.3415,26.3415,26.3415,23.3927,0,1.07432,0,4.76629e+07
10/03/2009 18:00,10,3,6,18,0,22.8,13,0,7.21226e+06,26.3405,26.3405,26.3405,23.3927,0,0.682939,0,3.02891e+07
10/03/2009 19:00,10,3,6,19,0,20.6,17,0,0,26.338,26.338,26.338,26.338,0,0,0,0
10/03/2009 20:00,10,3,6,20,0,18.9,19,0,0,26.338,26.338,26.338,26.338,0,0,0,0
10/03/2009 21:00,10,3,6,21,0,15,26,0,0,26.338,26.338,26.338,26.338,0,0,0,0
10/03/2009 22:00,10,3,6,22,0,13.9,23,0,0,26.338,26.338,26.338,26.338,0,0,0,0
10/03/2009 23:00,10,3,6,23,0,13.9,24,0,0,26.338,26.338,26.338,26.338,0,0,0,0
10/04/2009 00:00,10,4,0,0,0,13.3,30,0,0,26.338,26.338,26.338,26.338,0,0,0,0
10/04/2009 01:00,10,4,0,1,0,11.7,35,0,0,26.338,26.338,26.338,26.338,0,0,0,0
10/04/2009 02:00,10,4,0,2,0,10.6,44,0,0,26.338,26.338,26.338,26.338,0,0,0,0
10/04/2009 03:00,10,4,0,3,0,10,45,0,0,26.338,26.338,26.338,26.338,0,0,0,0
10/04/2009 04:00,10,4,0,4,0,8.9,49,0,0,26.338,26.338,26.338,26.338,0,0,0,0
10/04/2009 05:00,10,4,0,5,0,7.8,53,0,0,26.338,26.338,26.338,26.338,0,0,0,0
10/04/2009 06:00,10,4,0,6,0,7.2,55,0,0,26.338,26.338,26.338,26.338,0,0,0,0
10/04/2009 07:00,10,4,0,7,0,7.2,57,0,144389,26.3463,26.3463,26.3463,23.3927,0,0.00909432,0,404139
10/04/2009 08:00,10,4,0,8,0,10,47,0,908226,26.3206,26.3206,26.3206,23.3927,0,0.0734929,0,3.2311e+06
10/04/2009 09:00,10,4,0,9,0,11.7,44,0,4.80884e+06,26.2969,26.2969,26.2969,23.3927,0,0.440934,0,1.92677e+07
10/04/2009 10:00,10,4,0,10,0,14.4,37,0,6.18983e+06,26.3177,26.3177,26.3177,23.3927,0,0.580284,0,2.5538e+07
10/04/2009 11:00,10,4,0,11,0,17.2,35,0,7.3513e+06,26.3322,26.3322,26.3322,23.3927,0,0.702686,0,3.10771e+07
10/04/2009 12:00,10,4,0,12,0,20.6,25,0,7.99063e+06,26.3458,26.3458,26.3458,23.3927,0,0.774609,0,3.44165e+07
10/04/2009 13:00,10,4,0,13,0,22.2,23,0,7.298e+06,26.3417,26.3417,26.3417,23.3927,0,0.707671,0,3.13989e+07
10/04/2009 14:00,10,4,0,14,0,23.3,19,0,8.70384e+06,26.3428,26.3428,26.3428,23.3927,0,0.852597,0,3.78432e+07
10/04/2009 15:00,10,4,0,15,0,23.9,15,0,9.23913e+06,26.3463,26.3463,26.3463,23.3927,0,0.903658,0,4.01572e+07
10/04/2009 16:00,10,4,0,16,0,23.9,12,0,9.8454e+06,26.3497,26.3497,26.3497,23.3927,0,0.964626,0,4.29152e+07
10/04/2009 17:00,10,4,0,17,0,23.3,12,0,9.16528e+06,26.3503,26.3503,26.3503,23.3927,0,0.886219,0,3.94352e+07
10/04/2009 18:00,10,4,0,18,0,21.1,14,0,5.61973e+06,26.3474,26.3474,26.3474,23.3927,0,0.51898,0,2.3071e+07
10/04/2009 19:00,10,4,0,19,0,17.8,20,0,0,26.3443,26.3443,26.3443,26.3443,0,0,0,0
10/04/2009 20:00,10,4,0,20,0,16.1,19,0,0,26.3443,26.3443,26.3443,26.3443,0,0,0,0
10/04/2009 21:00,10,4,0,21,0,15,18,0,0,26.3443,26.3443,26.3443,26.3443,0,0,0,0
10/04/2009 22:00,10,4,0,22,0,11.1,25,0,0,26.3443,26.3443,26.3443,26.3443,0,0,0,0
10/04/2009 23:00,10,4,0,23,0,11.7,23,0,0,26.3443,26.3443,26.3443,26.3443,0,0,0,0
10/05/2009 00:00,10,5,1,0,0,12.8,30,0,0,26.3443,26.3443,26.3443,26.3443,0,0,0,0
10/05/2009 01:00,10,5,1,1,0,11.7,31,0,0,26.3443,26.3443,26.3443,26.3443,0,0,0,0
10/05/2009 02:00,10,5,1,2,0,10.6,33,0,0,26.3443,26.3443,26.3443,26.3443,0,0,0,0
10/05/2009 03:00,10,5,1,3,0,8.3,39,0,0,26.3443,26.3443,26.3443,26.3443,0,0,0,0
10/05/2009 04:00,10,5,1,4,0,6.7,41,0,0,26.3443,26.3443,26.3443,26.3443,0,0,0,0
10/05/2009 05:00,10,5,1,5,0,6.7,41,0,0,26.3443,26.3443,26.3443,26.3443,0,0,0,0
10/05/2009 06:00,10,5,1,6,0,6.7,41,0,0,26.3443,26.3443,26.3443,26.3443,0,0,0,0
10/05/2009 07:00,10,5,1,7,0,6.7,39,0,0,26.3443,26.3443,26.3443,26.3443,0,0,0,0
10/05/2009 08:00,10,5,1,8,0,7.2,38,0,139627,26.3179,26.3179,26.3179,24.5733,0,0.0108302,0,474926
10/05/2009 09:00,10,5,1,9,0,8.9,32,0,3.44387e+06,26.2262,26.2262,26.2262,23.3927,0,0.31092,0,1.32343e+07
10/05/2009 10:00,10,5,1,10,0,11.1,29,0,4.51375e+06,26.2095,26.2095,26.2095,23.3927,0,0.416563,0,1.76525e+07
10/05/2009 11:00,10,5,1,11,0,12.2,28,0,5.90927e+06,26.2084,26.2084,26.2084,23.3927,0,0.557303,0,2.36085e+07
10/05/2009 12:00,10,5,1,12,0,14.4,24,0,6.34344e+06,26.2379,26.2379,26.2379,23.3927,0,0.605985,0,2.59399e+07
10/05/2009 13:00,10,5,1,13,0,15,25,0,5.72144e+06,26.2575,26.2575,26.2575,23.3927,0,0.546606,0,2.35593e+07
10/05/2009 14:00,10,5,1,14,0,16.7,23,0,7.24762e+06,26.2787,26.2787,26.2787,23.3927,0,0.701954,0,3.04796e+07
10/05/2009 15:00,10,5,1,15,0,17.8,23,0,7.9245e+06,26.2934,26.2934,26.2934,23.3927,0,0.767527,0,3.34964e+07
10/05/2009 16:00,10,5,1,16,0,18.3,22,0,8.26521e+06,26.3132,26.3132,26.3132,23.3927,0,0.797322,0,3.50344e+07
10/05/2009 17:00,10,5,1,17,0,18.3,22,0,7.8435e+06,26.3283,26.3283,26.3283,23.3927,0,0.748055,0,3.30401e+07
10/05/2009 18:00,10,5,1,18,0,16.1,26,0,3.00211e+06,26.3406,26.3406,26.3406,23.3927,0,0.261604,0,1.16026e+07
10/05/2009 19:00,10,5,1,19,0,15,31,0,0,26.3426,26.3426,26.3426,26.3426,0,0,0,0
10/05/2009 20:00,10,5,1,20,0,12.2,34,0,0,26.3426,26.3426,26.3426,26.3426,0,0,0,0
10/05/2009 21:00,10,5,1,21,0,10.6,38,0,0,26.3426,26.3426,26.3426,26.3426,0,0,0,0
10/05/2009 22:00,10,5,1,22,0,10,39,0,0,26.3426,26.3426,26.3426,26.3426,0,0,0,0
10/05/2009 23:00,10,5,1,23,0,8.9,47,0,0,26.3426,26.3426,26.3426,26.3426,0,0,0,0
10/06/2009 00:00,10,6,2,0,0,8.9,45,0,0,26.3426,26.3426,26.3426,26.3426,0,0,0,0
10/06/2009 01:00,10,6,2,1,0,9.4,43,0,0,26.3426,26.3426,26.3426,26.3426,0,0,0,0
10/06/2009 02:00,10,6,2,2,0,8.9,42,0,0,26.3426,26.3426,26.3426,26.3426,0,0,0,0
10/06/2009 03:00,10,6,2,3,0,7.8,50,0,0,26.3426,26.3426,26.3426,26.3426,0,0,0,0
10/06/2009 04:00,10,6,2,4,0,7.2,48,0,0,26.3426,26.3426,26.3426,26.3426,0,0,0,0
10/06/2009 05:00,10,6,2,5,0,7.8,46,0,0,26.3426,26.3426,26.3426,26.3426,0,0,0,0
10/06/2009 06:00,10,6,2,6,0,8.3,42,0,0,26.3426,26.3426,26.3426,26.3426,0,0,0,0
10/06/2009 07:00,10,6,2,7,0,8.3,42,0,0,26.3426,26.3426,26.3426,26.3426,0,0,0,0
10/06/2009 08:00,10,6,2,8,0,8.3,44,0,56740.9,26.3379,26.3379,26.3379,24.5726,0,0.00310293,0,137362
10/06/2009 09:00,10,6,2,9,0,11.7,35,0,2.82445e+06,26.284,26.284,26.284,23.3927,0,0.250879,0,1.09053e+07
10/06/2009 10:00,10,6,2,10,0,13.9,35,0,3.72717e+06,26.2803,26.2803,26.2803,23.3927,0,0.342452,0,1.48775e+07
10/06/2009 11:00,10,6,2,11,0,15,33,0,4.95039e+06,26.2864,26.2864,26.2864,23.3927,0,0.461354,0,2.00859e+07
10/06/2009 12:00,10,6,2,12,0,17.2,28,0,5.77476e+06,26.305,26.305,26.305,23.3927,0,0.548044,0,2.40132e+07
10/06/2009 13:00,10,6,2,13,0,19.4,21,0,5.21603e+06,26.3078,26.3078,26.3078,23.3927,0,0.495466,0,2.17305e+07
10/06/2009 14:00,10,6,2,14,0,21.1,18,0,7.12429e+06,26.3219,26.3219,26.3219,23.3927,0,0.690058,0,3.04122e+07
10/06/2009 15:00,10,6,2,15,0,22.2,16,0,8.00038e+06,26.3325,26.3325,26.3325,23.3927,0,0.776652,0,3.43521e+07
10/06/2009 16:00,10,6,2,16,0,22.2,16,0,8.52978e+06,26.3469,26.3469,26.3469,23.3927,0,0.825806,0,3.67044e+07
10/06/2009 17:00,10,6,2,17,0,22.2,17,0,8.71192e+06,26.3514,26.3514,26.3514,23.3927,0,0.840927,0,3.74341e+07
10/06/2009 18:00,10,6,2,18,0,20.6,23,0,3.32788e+06,26.3587,26.3587,26.3587,23.3927,0,0.292695,0,1.30615e+07
10/06/2009 19:00,10,6,2,19,0,18.3,29,0,0,26.3592,26.3592,26.3592,26.3592,0,0,0,0
10/06/2009 20:00,10,6,2,20,0,16.1,32,0,0,26.3592,26.3592,26.3592,26.3592,0,0,0,0
10/06/2009 21:00,10,6,2,21,0,13.3,35,0,0,26.3592,26.3592,26.3592,26.3592,0,0,0,0
10/06/2009 22:00,10,6,2,22,0,12.2,37,0,0,26.3592,26.3592,26.3592,26.3592,0,0,0,0
10/06/2009 23:00,10,6,2,23,0,11.1,44,0,0,26.3592,26.3592,26.3592,26.3592,0,0,0,0
10/07/2009 00:00,10,7,3,0,0,10,41,0,0,26.3592,26.3592,26.3592,26.3592,0,0,0,0
10/07/2009 01:00,10,7,3,1,0,11.1,40,0,0,26.3592,26.3592,26.3592,26.3592,0,0,0,0
10/07/2009 02:00,10,7,3,2,0,9.4,43,0,0,26.3592,26.3592,26.3592,26.3592,0,0,0,0
10/07/2009 03:00,10,7,3,3,0,9.4,43,0,0,26.3592,26.3592,26.3592,26.3592,0,0,0,0
10/07/2009 04:00,10,7,3,4,0,7.8,48,0,0,26.3592,26.3592,26.3592,26.3592,0,0,0,0
10/07/2009 05:00,10,7,3,5,0,7.2,50,0,0,26.3592,26.3592,26.3592,26.3592,0,0,0,0
10/07/2009 06:00,10,7,3,6,0,8.3,44,0,0,26.3592,26.3592,26.3592,26.3592,0,0,0,0
10/07/2009 07:00,10,7,3,7,0,7.2,48,0,0,26.3592,26.3592,26.3592,26.3592,0,0,0,0
10/07/2009 08:00,10,7,3,8,0,8.9,49,0,0,26.3592,26.3592,26.3592,26.3592,0,0,0,0
10/07/2009 09:00,10,7,3,9,0,11.7,41,0,0,26.3592,26.3592,26.3592,26.3592,0,0,0,0
10/07/2009 10:00,10,7,3,10,0,14.4,34,0,0,26.3592,26.3592,26.3592,26.3592,0,0,0,0
10/07/2009 11:00,10,7,3,11,0,16.7,29,0,0,26.3592,26.3592,26.3592,26.3592,0,0,0,0
10/07/2009 12:00,10,7,3,12,0,18.3,28,0,0,26.3592,26.3592,26.3592,26.3592,0,0,0,0
10/07/2009 13:00,10,7,3,13,0,19.4,25,0,0,26.3592,26.3592,26.3592,26.3592,0,0,0,0
10/07/2009 14:00,10,7,3,14,0,20.6,22,0,0,26.3592,26.3592,26.3592,26.3592,0,0,0,0
10/07/2009 15:00,10,7,3,15,0,20,20,0,0,26.3592,26.3592,26.3592,26.3592,0,0,0,0
10/07/2009 16:00,10,7,3,16,0,20.6,20,0,0,26.3592,26.3592,26.3592,26.3592,0,0,0,0
10/07/2009 17:00,10,7,3,17,0,19.4,15,0,0,26.3592,26.3592,26.3592,26.3592,0,0,0,0
10/07/2009 18:00,10,7,3,18,0,18.3,21,0,0,26.3592,26.3592,26.3592,26.3592,0,0,0,0
10/07/2009 19:00,10,7,3,19,0,16.7,27,0,0,26.3592,26.3592,26.3592,26.3592,0,0,0,0
10/07/2009 20:00,10,7,3,20,0,15.6,27,0,0,26.3592,26.3592,26.3592,26.3592,0,0,0,0
10/07/2009 21:00,10,7,3,21,0,16.1,26,0,0,26.3592,26.3592,26.3592,26.3592,0,0,0,0
10/07/2009 22:00,10,7,3,22,0,15.6,26,0,0,26.3592,26.3592,26.3592,26.3592,0,0,0,0
10/07/2009 23:00,10,7,3,23,0,13.9,37,0,0,26.3592,26.3592,26.3592,26.3592,0,0,0,0
10/08/2009 00:00,10,8,4,0,0,13.3,40,0,0,26.3592,26.3592,26.3592,26.3592,0,0,0,0
10/08/2009 01:00,10,8,4,1,0,12.8,41,0,0,26.3592,26.3592,26.3592,26.3592,0,0,0,0
10/08/2009 02:00,10,8,4,2,0,12.2,41,0,0,26.3592,26.3592,26.3592,26.3592,0,0,0,0
10/08/2009 03:00,10,8,4,3,0,11.1,40,0,0,26.3592,26.3592,26.3592,26.3592,0,0,0,0
10/08/2009 04:00,10,8,4,4,0,10.6,42,0,0,26.3592,26.3592,26.3592,26.3592,0,0,0,0
10/08/2009 05:00,10,8,4,5,0,10,43,0,0,26.3592,26.3592,26.3592,26.3592,0,0,0,0
10/08/2009 06:00,10,8,4,6,0,7.8,48,0,0,26.3592,26.3592,26.3592,26.3592,0,0,0,0
10/08/2009 07:00,10,8,4,7,0,6.1,49,0,0,26.3592,26.3592,26.3592,26.3592,0,0,0,0
10/08/2009 08:00,10,8,4,8,0,8.9,49,0,0,26.3592,26.3592,26.3592,26.3592,0,0,0,0
10/08/2009 09:00,10,8,4,9,0,12.8,38,0,0,26.3592,26.3592,26.3592,26.3592,0,0,0,0
10/08/2009 10:00,10,8,4,10,0,14.4,32,0,0,26.3592,26.3592,26.3592,26.3592,0,0,0,0
10/08/2009 11:00,10,8,4,11,0,15.6,29,0,0,26.3592,26.3592,26.3592,26.3592,0,0,0,0
10/08/2009 12:00,10,8,4,12,0,16.7,24,0,0,26.3592,26.3592,26.3592,26.3592,0,0,0,0
10/08/2009 13:00,10,8,4,13,0,17.8,25,0,0,26.3592,26.3592,26.3592,26.3592,0,0,0,0
10/08/2009 14:00,10,8,4,14,0,18.9,26,0,0,26.3592,26.3592,26.3592,26.3592,0,0,0,0
10/08/2009 15:00,10,8,4,15,0,19.4,23,0,0,26.3592,26.3592,26.3592,26.3592,0,0,0,0
10/08/2009 16:00,10,8,4,16,0,18.3,25,0,0,26.3592,26.3592,26.3592,26.3592,0,0,0,0
10/08/2009 17:00,10,8,4,17,0,17.2,27,0,0,26.3592,26.3592,26.3592,26.3592,0,0,0,0
10/08/2009 18:00,10,8,4,18,0,12.8,41,0,0,26.3592,26.3592,26.3592,26.3592,0,0,0,0
10/08/2009 19:00,10,8,4,19,0,10.6,48,0,0,26.3592,26.3592,26.3592,26.3592,0,0,0,0
10/08/2009 20:00,10,8,4,20,0,9.4,52,0,0,26.3592,26.3592,26.3592,26.3592,0,0,0,0
10/08/2009 21:00,10,8,4,21,0,7.2,80,0,0,26.3592,26.3592,26.3592,26.3592,0,0,0,0
10/08/2009 22:00,10,8,4,22,0,6.7,76,0,0,26.3592,26.3592,26.3592,26.3592,0,0,0,0
10/08/2009 23:00,10,8,4,23,0,6.1,79,0,0,26.3592,26.3592,26.3592,26.3592,0,0,0,0
10/09/2009 00:00,10,9,5,0,0,5.6,82,0,0,26.3592,26.3592,26.3592,26.3592,0,0,0,0
10/09/2009 01:00,10,9,5,1,0,4.4,83,0,0,26.3592,26.3592,26.3592,26.3592,0,0,0,0
10/09/2009 02:00,10,9,5,2,0,4.4,76,0,0,26.3592,26.3592,26.3592,26.3592,0,0,0,0
10/09/2009 03:00,10,9,5,3,0,3.3,75,0,0,26.3592,26.3592,26.3592,26.3592,0,0,0,0
10/09/2009 04:00,10,9,5,4,0,3.3,75,0,0,26.3592,26.3592,26.3592,26.3592,0,0,0,0
10/09/2009 05:00,10,9,5,5,0,3.3,72,0,0,26.3592,26.3592,26.3592,26.3592,0,0,0,0
10/09/2009 06:00,10,9,5,6,0,2.8,75,0,0,26.3592,26.3592,26.3592,26.3592,0,0,0,0
10/09/2009 07:00,10,9,5,7,0,2.2,74,254218,0,25.2171,25.2171,25.2171,23.3927,0,0.0165413,0,515059
10/09/2009 08:00,10,9,5,8,0,3.3,75,0,0,24.6847,24.6847,24.6847,24.6847,0,0,0,0
10/09/2009 09:00,10,9,5,9,0,6.1,65,0,226075,24.8642,24.8642,24.8642,23.8234,0,0.0163432,0,380945
10/09/2009 10:00,10,9,5,10,0,7.2,60,0,474557,25.4389,25.4389,25.4389,23.3927,0,0.0375694,0,1.19346e+06
10/09/2009 11:00,10,9,5,11,0,8.9,54,0,1.43005e+06,26.0217,26.0217,26.0217,23.3927,0,0.127445,0,5.04338e+06
10/09/2009 12:00,10,9,5,12,0,10.6,46,0,1.92251e+06,26.1871,26.1871,26.1871,23.3927,0,0.174022,0,7.31711e+06
10/09/2009 13:00,10,9,5,13,0,11.7,41,0,1.76755e+06,26.2092,26.2092,26.2092,23.3927,0,0.168312,0,7.13218e+06
10/09/2009 14:00,10,9,5,14,0,12.8,33,0,3.32414e+06,26.2955,26.2955,26.2955,23.3927,0,0.31352,0,1.36978e+07
10/09/2009 15:00,10,9,5,15,0,12.8,33,0,4.01892e+06,26.3414,26.3414,26.3414,23.3927,0,0.374892,0,1.66322e+07
10/09/2009 16:00,10,9,5,16,0,12.8,31,0,4.44944e+06,26.3695,26.3695,26.3695,23.3927,0,0.413488,0,1.85191e+07
10/09/2009 17:00,10,9,5,17,0,12.8,31,0,4.73342e+06,26.3837,26.3837,26.3837,23.3927,0,0.439456,0,1.97763e+07
10/09/2009 18:00,10,9,5,18,0,11.1,35,0,377368,26.3894,26.3894,26.3894,23.3927,0,0.025994,0,1.17199e+06
10/09/2009 19:00,10,9,5,19,0,10,39,0,0,26.394,26.394,26.394,26.394,0,0,0,0
10/09/2009 20:00,10,9,5,20,0,8.9,45,0,0,26.394,26.394,26.394,26.394,0,0,0,0
10/09/2009 21:00,10,9,5,21,0,6.7,45,0,0,26.394,26.394,26.394,26.394,0,0,0,0
10/09/2009 22:00,10,9,5,22,0,4.4,51,0,0,26.394,26.394,26.394,26.394,0,0,0,0
10/09/2009 23:00,10,9,5,23,0,4.4,51,0,0,26.394,26.394,26.394,26.394,0,0,0,0
10/10/2009 00:00,10,10,6,0,0,4.4,53,0,0,26.394,26.394,26.394,26.394,0,0,0,0
10/10/2009 01:00,10,10,6,1,0,5.6,49,0,0,26.394,26.394,26.394,26.394,0,0,0,0
10/10/2009 02:00,10,10,6,2,0,2.8,57,0,0,26.394,26.394,26.394,26.394,0,0,0,0
10/10/2009 03:00,10,10,6,3,0,2.8,59,0,0,26.394,26.394,26.394,26.394,0,0,0,0
10/10/2009 04:00,10,10,6,4,0,2.8,59,0,0,26.394,26.394,26.394,26.394,0,0,0,0
10/10/2009 05:00,10,10,6,5,0,2.2,62,0,0,26.394,26.394,26.394,26.394,0,0,0,0
10/10/2009 06:00,10,10,6,6,0,2.2,62,0,0,26.394,26.394,26.394,26.394,0,0,0,0
10/10/2009 07:00,10,10,6,7,0,2.8,59,541972,0,24.5505,24.5505,24.5505,23.3927,0,0.0405252,0,705952
10/10/2009 08:00,10,10,6,8,0,4.4,55,0,0,23.2447,23.2447,23.2447,23.2447,0,0,0,0
10/10/2009 09:00,10,10,6,9,0,8.3,40,0,232190,23.6316,23.6316,23.6316,23.3432,0,0.0127907,0,102252
10/10/2009 10:00,10,10,6,10,0,10,34,0,684265,25.042,25.042,25.042,23.3927,0,0.0572015,0,1.54098e+06
10/10/2009 11:00,10,10,6,11,0,12.2,30,0,1.5425e+06,26.0951,26.0951,26.0951,23.3927,0,0.133925,0,5.45918e+06
10/10/2009 12:00,10,10,6,12,0,14.4,27,0,2.2956e+06,26.3229,26.3229,26.3229,23.3927,0,0.206607,0,9.10862e+06
10/10/2009 13:00,10,10,6,13,0,15,22,0,1.1166e+06,26.3059,26.3059,26.3059,23.3927,0,0.097063,0,4.25413e+06
10/10/2009 14:00,10,10,6,14,0,16.1,19,0,2.53156e+06,26.4442,26.4442,26.4442,23.3927,0,0.227237,0,1.04326e+07
10/10/2009 15:00,10,10,6,15,0,16.7,17,0,3.08306e+06,26.481,26.481,26.481,23.3927,0,0.276346,0,1.28404e+07
10/10/2009 16:00,10,10,6,16,0,16.1,17,0,3.23422e+06,26.4866,26.4866,26.4866,23.3927,0,0.290615,0,1.35281e+07
10/10/2009 17:00,10,10,6,17,0,16.1,17,0,2.75357e+06,26.5041,26.5041,26.5041,23.3927,0,0.244511,0,1.14464e+07
10/10/2009 18:00,10,10,6,18,0,15.6,18,0,165644,26.5006,26.5006,26.5006,23.3927,0,0.00660221,0,308712
10/10/2009 19:00,10,10,6,19,0,15,18,0,0,26.4958,26.4958,26.4958,26.4958,0,0,0,0
10/10/2009 20:00,10,10,6,20,0,14.4,21,0,0,26.4958,26.4958,26.4958,26.4958,0,0,0,0
10/10/2009 21:00,10,10,6,21,0,13.9,24,0,0,26.4958,26.4958,26.4958,26.4958,0,0,0,0
10/10/2009 22:00,10,10,6,22,0,13.3,29,0,0,26.4958,26.4958,26.4958,26.4958,0,0,0,0
10/10/2009 23:00,10,10,6,23,0,13.3,30,0,0,26.4958,26.4958,26.4958,26.4958,0,0,0,0
10/11/2009 00:00,10,11,0,0,0,13.9,37,0,0,26.4958,26.4958,26.4958,26.4958,0,0,0,0
10/11/2009 01:00,10,11,0,1,0,13.9,27,0,0,26.4958,26.4958,26.4958,26.4958,0,0,0,0
10/11/2009 02:00,10,11,0,2,0,12.8,34,0,0,26.4958,26.4958,26.4958,26.4958,0,0,0,0
10/11/2009 03:00,10,11,0,3,0,10,50,0,0,26.4958,26.4958,26.4958,26.4958,0,0,0,0
10/11/2009 04:00,10,11,0,4,0,8.9,51,0,0,26.4958,26.4958,26.4958,26.4958,0,0,0,0
10/11/2009 05:00,10,11,0,5,0,10,47,0,0,26.4958,26.4958,26.4958,26.4958,0,0,0,0
10/11/2009 06:00,10,11,0,6,0,8.3,100,0,0,26.4958,26.4958,26.4958,26.4958,0,0,0,0
10/11/2009 07:00,10,11,0,7,0,8.3,90,0,0,26.4958,26.4958,26.4958,26.4958,0,0,0,0
10/11/2009 08:00,10,11,0,8,0,8.3,80,0,0,26.4958,26.4958,26.4958,26.4958,0,0,0,0
10/11/2009 09:00,10,11,0,9,0,9.4,71,0,922985,26.4556,26.4556,26.4556,23.3927,0,0.0771705,0,3.54358e+06
10/11/2009 10:00,10,11,0,10,0,9.4,71,0,1.32126e+06,26.3947,26.3947,26.3947,23.3927,0,0.110633,0,4.99651e+06
10/11/2009 11:00,10,11,0,11,0,11.1,50,0,2.54849e+06,26.4067,26.4067,26.4067,23.3927,0,0.227931,0,1.03362e+07
10/11/2009 12:00,10,11,0,12,0,12.2,43,0,3.27905e+06,26.4204,26.4204,26.4204,23.3927,0,0.302598,0,1.37843e+07
10/11/2009 13:00,10,11,0,13,0,12.8,41,0,2.19032e+06,26.4162,26.4162,26.4162,23.3927,0,0.194642,0,8.85441e+06
10/11/2009 14:00,10,11,0,14,0,12.2,41,0,4.0123e+06,26.4325,26.4325,26.4325,23.3927,0,0.375045,0,1.71526e+07
10/11/2009 15:00,10,11,0,15,0,13.3,38,0,4.94775e+06,26.4229,26.4229,26.4229,23.3927,0,0.465188,0,2.12083e+07
10/11/2009 16:00,10,11,0,16,0,12.8,38,0,5.36708e+06,26.4216,26.4216,26.4216,23.3927,0,0.499485,0,2.27622e+07
10/11/2009 17:00,10,11,0,17,0,12.2,39,0,4.62024e+06,26.4336,26.4336,26.4336,23.3927,0,0.420864,0,1.92552e+07
10/11/2009 18:00,10,11,0,18,0,11.1,37,0,764768,26.4557,26.4557,26.4557,23.3927,0,0.061847,0,2.85022e+06
10/11/2009 19:00,10,11,0,19,0,9.4,41,0,0,26.4677,26.4677,26.4677,26.4677,0,0,0,0
10/11/2009 20:00,10,11,0,20,0,8.3,48,0,0,26.4677,26.4677,26.4677,26.4677,0,0,0,0
10/11/2009 21:00,10,11,0,21,0,7.2,50,0,0,26.4677,26.4677,26.4677,26.4677,0,0,0,0
10/11/2009 22:00,10,11,0,22,0,6.1,59,0,0,26.4677,26.4677,26.4677,26.4677,0,0,0,0
10/11/2009 23:00,10,11,0,23,0,5,64,0,0,26.4677,26.4677,26.4677,26.4677,0,0,0,0
10/12/2009 00:00,10,12,1,0,0,4.4,67,0,0,26.4677,26.4677,26.4677,26.4677,0,0,0,0
10/12/2009 01:00,10,12,1,1,0,3.3,72,0,0,26.4677,26.4677,26.4677,26.4677,0,0,0,0
10/12/2009 02:00,10,12,1,2,0,1.7,84,0,0,26.4677,26.4677,26.4677,26.4677,0,0,0,0
10/12/2009 03:00,10,12,1,3,0,2.2,81,0,0,26.4677,26.4677,26.4677,26.4677,0,0,0,0
10/12/2009 04:00,10,12,1,4,0,1.7,84,0,0,26.4677,26.4677,26.4677,26.4677,0,0,0,0
10/12/2009 05:00,10,12,1,5,0,1.1,84,0,0,26.4677,26.4677,26.4677,26.4677,0,0,0,0
10/12/2009 06:00,10,12,1,6,0,0.6,83,0,0,26.4677,26.4677,26.4677,26.4677,0,0,0,0
10/12/2009 07:00,10,12,1,7,0,0.6,83,250409,0,25.7558,25.7558,25.7558,23.3927,0,0.012466,0,443200
10/12/2009 08:00,10,12,1,8,0,2.2,81,0,0,25.116,25.116,25.116,25.116,0,0,0,0
10/12/2009 09:00,10,12,1,9,0,5.6,67,0,178982,25.2228,25.2228,25.2228,24.2543,0,0.0115193,0,329613
10/12/2009 10:00,10,12,1,10,0,7.8,55,0,0,25.4536,25.4536,25.4536,25.4536,0,0,0,0
10/12/2009 11:00,10,12,1,11,0,9.4,49,0,549659,25.7868,25.7868,25.7868,23.3927,0,0.0394101,0,1.4559e+06
10/12/2009 12:00,10,12,1,12,0,9.4,49,0,1.92477e+06,26.3809,26.3809,26.3809,23.3927,0,0.169302,0,7.61535e+06
10/12/2009 13:00,10,12,1,13,0,10,47,0,1.64183e+06,26.4095,26.4095,26.4095,23.3927,0,0.147834,0,6.71003e+06
10/12/2009 14:00,10,12,1,14,0,11.7,42,0,2.12095e+06,26.5065,26.5065,26.5065,23.3927,0,0.187164,0,8.76983e+06
10/12/2009 15:00,10,12,1,15,0,11.7,42,0,2.45933e+06,26.5365,26.5365,26.5365,23.3927,0,0.220052,0,1.04085e+07
10/12/2009 16:00,10,12,1,16,0,12.2,39,0,2.40826e+06,26.5462,26.5462,26.5462,23.3927,0,0.215431,0,1.02216e+07
10/12/2009 17:00,10,12,1,17,0,13.3,38,0,2.79836e+06,26.5356,26.5356,26.5356,23.3927,0,0.248157,0,1.17346e+07
10/12/2009 18:00,10,12,1,18,0,13.3,40,0,86664.5,26.5359,26.5359,26.5359,23.3927,0,0.00378243,0,178886
10/12/2009 19:00,10,12,1,19,0,12.8,45,0,0,26.539,26.539,26.539,26.539,0,0,0,0
10/12/2009 20:00,10,12,1,20,0,12.2,49,0,0,26.539,26.539,26.539,26.539,0,0,0,0
10/12/2009 21:00,10,12,1,21,0,11.1,54,0,0,26.539,26.539,26.539,26.539,0,0,0,0
10/12/2009 22:00,10,12,1,22,0,11.7,52,0,0,26.539,26.539,26.539,26.539,0,0,0,0
10/12/2009 23:00,10,12,1,23,0,11.7,52,0,0,26.539,26.539,26.539,26.539,0,0,0,0
10/13/2009 00:00,10,13,2,0,0,11.1,57,0,0,26.539,26.539,26.539,26.539,0,0,0,0
10/13/2009 01:00,10,13,2,1,0,10.6,65,0,0,26.539,26.539,26.539,26.539,0,0,0,0
10/13/2009 02:00,10,13,2,2,0,10.6,61,0,0,26.539,26.539,26.539,26.539,0,0,0,0
10/13/2009 03:00,10,13,2,3,0,11.1,59,0,0,26.539,26.539,26.539,26.539,0,0,0,0
10/13/2009 04:00,10,13,2,4,0,11.1,59,0,0,26.539,26.539,26.539,26.539,0,0,0,0
10/13/2009 05:00,10,13,2,5,0,10.6,63,0,0,26.539,26.539,26.539,26.539,0,0,0,0
10/13/2009 06:00,10,13,2,6,0,8.9,68,0,0,26.539,26.539,26.539,26.539,0,0,0,0
10/13/2009 07:00,10,13,2,7,0,7.2,74,0,0,26.539,26.539,26.539,26.539,0,0,0,0
10/13/2009 08:00,10,13,2,8,0,8.3,65,0,0,26.539,26.539,26.539,26.539,0,0,0,0
10/13/2009 09:00,10,13,2,9,0,10.6,61,0,798125,26.5044,26.5044,26.5044,24.0219,0,0.0658683,0,3.07396e+06
10/13/2009 10:00,10,13,2,10,0,13.3,55,0,1.79935e+06,26.4123,26.4123,26.4123,23.3927,0,0.157866,0,7.16299e+06
10/13/2009 11:00,10,13,2,11,0,15,45,0,2.84263e+06,26.431,26.431,26.431,23.3927,0,0.25674,0,1.1737e+07
10/13/2009 12:00,10,13,2,12,0,15.6,44,0,3.69811e+06,26.4477,26.4477,26.4477,23.3927,0,0.345663,0,1.58879e+07
10/13/2009 13:00,10,13,2,13,0,16.1,42,0,3.24282e+06,26.4181,26.4181,26.4181,23.3927,0,0.303719,0,1.38253e+07
10/13/2009 14:00,10,13,2,14,0,17.2,38,0,5.188e+06,26.4387,26.4387,26.4387,23.3927,0,0.494319,0,2.26539e+07
10/13/2009 15:00,10,13,2,15,0,17.8,34,0,6.18437e+06,26.4388,26.4388,26.4388,23.3927,0,0.587784,0,2.69392e+07
10/13/2009 16:00,10,13,2,16,0,18.3,33,0,6.81111e+06,26.4397,26.4397,26.4397,23.3927,0,0.645053,0,2.95717e+07
10/13/2009 17:00,10,13,2,17,0,17.8,30,0,6.96554e+06,26.4421,26.4421,26.4421,23.3927,0,0.656221,0,3.01075e+07
10/13/2009 18:00,10,13,2,18,0,15.6,34,0,1.41168e+06,26.4365,26.4365,26.4365,23.3927,0,0.114447,0,5.24116e+06
10/13/2009 19:00,10,13,2,19,0,13.9,38,0,0,26.4346,26.4346,26.4346,26.4346,0,0,0,0
10/13/2009 20:00,10,13,2,20,0,11.7,46,0,0,26.4346,26.4346,26.4346,26.4346,0,0,0,0
10/13/2009 21:00,10,13,2,21,0,11.1,48,0,0,26.4346,26.4346,26.4346,26.4346,0,0,0,0
10/13/2009 22:00,10,13,2,22,0,9.4,54,0,0,26.4346,26.4346,26.4346,26.4346,0,0,0,0
10/13/2009 23:00,10,13,2,23,0,7.8,60,0,0,26.4346,26.4346,26.4346,26.4346,0,0,0,0
10/14/2009 00:00,10,14,3,0,0,7.8,60,0,0,26.4346,26.4346,26.4346,26.4346,0,0,0,0
10/14/2009 01:00,10,14,3,1,0,7.8,58,0,0,26.4346,26.4346,26.4346,26.4346,0,0,0,0
10/14/2009 02:00,10,14,3,2,0,6.7,65,0,0,26.4346,26.4346,26.4346,26.4346,0,0,0,0
10/14/2009 03:00,10,14,3,3,0,6.1,68,0,0,26.4346,26.4346,26.4346,26.4346,0,0,0,0
10/14/2009 04:00,10,14,3,4,0,6.1,68,0,0,26.4346,26.4346,26.4346,26.4346,0,0,0,0
10/14/2009 05:00,10,14,3,5,0,6.1,70,0,0,26.4346,26.4346,26.4346,26.4346,0,0,0,0
10/14/2009 06:00,10,14,3,6,0,5.6,73,0,0,26.4346,26.4346,26.4346,26.4346,0,0,0,0
10/14/2009 07:00,10,14,3,7,0,5.6,73,0,0,26.4346,26.4346,26.4346,26.4346,0,0,0,0
10/14/2009 08:00,10,14,3,8,0,7.2,68,0,0,26.4346,26.4346,26.4346,26.4346,0,0,0,0
10/14/2009 09:00,10,14,3,9,0,11.7,54,0,0,26.4346,26.4346,26.4346,26.4346,0,0,0,0
10/14/2009 10:00,10,14,3,10,0,15,44,0,0,26.4346,26.4346,26.4346,26.4346,0,0,0,0
10/14/2009 11:00,10,14,3,11,0,15.6,46,0,0,26.4346,26.4346,26.4346,26.4346,0,0,0,0
10/14/2009 12:00,10,14,3,12,0,17.2,43,0,0,26.4346,26.4346,26.4346,26.4346,0,0,0,0
10/14/2009 13:00,10,14,3,13,0,18.9,42,0,0,26.4346,26.4346,26.4346,26.4346,0,0,0,0
10/14/2009 14:00,10,14,3,14,0,18.9,40,0,0,26.4346,26.4346,26.4346,26.4346,0,0,0,0
10/14/2009 15:00,10,14,3,15,0,18.9,42,0,0,26.4346,26.4346,26.4346,26.4346,0,0,0,0
10/14/2009 16:00,10,14,3,16,0,17.8,43,0,0,26.4346,26.4346,26.4346,26.4346,0,0,0,0
10/14/2009 17:00,10,14,3,17,0,18.3,38,0,0,26.4346,26.4346,26.4346,26.4346,0,0,0,0
10/14/2009 18:00,10,14,3,18,0,16.7,38,0,0,26.4346,26.4346,26.4346,26.4346,0,0,0,0
10/14/2009 19:00,10,14,3,19,0,15,39,0,0,26.4346,26.4346,26.4346,26.4346,0,0,0,0
10/14/2009 20:00,10,14,3,20,0,13.9,45,0,0,26.4346,26.4346,26.4346,26.4346,0,0,0,0
10/14/2009 21:00,10,14,3,21,0,12.2,50,0,0,26.4346,26.4346,26.4346,26.4346,0,0,0,0
10/14/2009 22:00,10,14,3,22,0,10,58,0,0,26.4346,26.4346,26.4346,26.4346,0,0,0,0
10/14/2009 23:00,10,14,3,23,0,8.3,63,0,0,26.4346,26.4346,26.4346,26.4346,0,0,0,0
10/15/2009 00:00,10,15,4,0,0,7.8,65,0,0,26.4346,26.4346,26.4346,26.4346,0,0,0,0
10/15/2009 01:00,10,15,4,1,0,6.7,70,0,0,26.4346,26.4346,26.4346,26.4346,0,0,0,0
10/15/2009 02:00,10,15,4,2,0,6.1,73,0,0,26.4346,26.4346,26.4346,26.4346,0,0,0,0
10/15/2009 03:00,10,15,4,3,0,5.6,73,0,0,26.4346,26.4346,26.4346,26.4346,0,0,0,0
10/15/2009 04:00,10,15,4,4,0,6.1,73,0,0,26.4346,26.4346,26.4346,26.4346,0,0,0,0
10/15/2009 05:00,10,15,4,5,0,6.7,70,0,0,26.4346,26.4346,26.4346,26.4346,0,0,0,0
10/15/2009 06:00,10,15,4,6,0,6.1,70,0,0,26.4346,26.4346,26.4346,26.4346,0,0,0,0
10/15/2009 07:00,10,15,4,7,0,5.6,73,0,0,26.4346,26.4346,26.4346,26.4346,0,0,0,0
10/15/2009 08:00,10,15,4,8,0,6.1,73,0,0,26.4346,26.4346,26.4346,26.4346,0,0,0,0
10/15/2009 09:00,10,15,4,9,0,7.8,68,0,0,26.4346,26.4346,26.4346,26.4346,0,0,0,0
10/15/2009 10:00,10,15,4,10,0,11.7,48,0,0,26.4346,26.4346,26.4346,26.4346,0,0,0,0
10/15/2009 11:00,10,15,4,11,0,13.9,42,0,0,26.4346,26.4346,26.4346,26.4346,0,0,0,0
10/15/2009 12:00,10,15,4,12,0,17.2,28,0,0,26.4346,26.4346,26.4346,26.4346,0,0,0,0
10/15/2009 13:00,10,15,4,13,0,18.9,22,0,0,26.4346,26.4346,26.4346,26.4346,0,0,0,0
10/15/2009 14:00,10,15,4,14,0,19.4,21,0,0,26.4346,26.4346,26.4346,26.4346,0,0,0,0
10/15/2009 15:00,10,15,4,15,0,20,19,0,0,26.4346,26.4346,26.4346,26.4346,0,0,0,0
10/15/2009 16:00,10,15,4,16,0,19.4,20,0,0,26.4346,26.4346,26.4346,26.4346,0,0,0,0
10/15/2009 17:00,10,15,4,17,0,18.9,20,0,0,26.4346,26.4346,26.4346,26.4346,0,0,0,0
10/15/2009 18:00,10,15,4,18,0,16.7,23,0,0,26.4346,26.4346,26.4346,26.4346,0,0,0,0
10/15/2009 19:00,10,15,4,19,0,13.9,30,0,0,26.4346,26.4346,26.4346,26.4346,0,0,0,0
10/15/2009 20:00,10,15,4,20,0,13.3,32,0,0,26.4346,26.4346,26.4346,26.4346,0,0,0,0
10/15/2009 21:00,10,15,4,21,0,14.4,34,0,0,26.4346,26.4346,26.4346,26.4346,0,0,0,0
10/15/2009 22:00,10,15,4,22,0,12.8,41,0,0,26.4346,26.4346,26.4346,26.4346,0,0,0,0
10/15/2009 23:00,10,15,4,23,0,12.2,41,0,0,26.4346,26.4346,26.4346,26.4346,0,0,0,0
10/16/2009 00:00,10,16,5,0,0,10.6,36,0,0,26.4346,26.4346,26.4346,26.4346,0,0,0,0
10/16/2009 01:00,10,16,5,1,0,11.1,33,0,0,26.4346,26.4346,26.4346,26.4346,0,0,0,0
10/16/2009 02:00,10,16,5,2,0,11.1,33,0,0,26.4346,26.4346,26.4346,26.4346,0,0,0,0
10/16/2009 03:00,10,16,5,3,0,10.6,36,0,0,26.4346,26.4346,26.4346,26.4346,0,0,0,0
10/16/2009 04:00,10,16,5,4,0,10,39,0,0,26.4346,26.4346,26.4346,26.4346,0,0,0,0
10/16/2009 05:00,10,16,5,5,0,9.4,45,0,0,26.4346,26.4346,26.4346,26.4346,0,0,0,0
10/16/2009 06:00,10,16,5,6,0,8.9,49,0,0,26.4346,26.4346,26.4346,26.4346,0,0,0,0
10/16/2009 07:00,10,16,5,7,0,7.2,57,79903.5,0,26.2043,26.2043,26.2043,23.3927,0,0.00376612,0,159312
10/16/2009 08:00,10,16,5,8,0,8.3,53,0,0,25.9813,25.9813,25.9813,25.9813,0,0,0,0
10/16/2009 09:00,10,16,5,9,0,10.6,46,0,24995.5,25.9824,25.9824,25.9824,25.5508,0,0.0017181,0,66948.3
10/16/2009 10:00,10,16,5,10,0,15,34,0,738487,26.0144,26.0144,26.0144,23.3927,0,0.0627996,0,2.48434e+06
10/16/2009 11:00,10,16,5,11,0,16.7,29,0,567101,26.0724,26.0724,26.0724,23.3927,0,0.0447085,0,1.8024e+06
10/16/2009 12:00,10,16,5,12,0,20.6,22,0,940798,26.1402,26.1402,26.1402,23.3927,0,0.0803282,0,3.3202e+06
10/16/2009 13:00,10,16,5,13,0,23.3,18,0,840812,26.2009,26.2009,26.2009,23.3927,0,0.0747412,0,3.15774e+06
10/16/2009 14:00,10,16,5,14,0,25,17,0,2.2941e+06,26.3277,26.3277,26.3277,23.3927,0,0.202461,0,8.96661e+06
10/16/2009 15:00,10,16,5,15,0,24.4,16,0,3.08622e+06,26.4157,26.4157,26.4157,23.3927,0,0.275467,0,1.25295e+07
10/16/2009 16:00,10,16,5,16,0,21.7,25,0,2.97232e+06,26.4852,26.4852,26.4852,23.3927,0,0.263818,0,1.2275e+07
10/16/2009 17:00,10,16,5,17,0,21.1,26,0,4.05692e+06,26.483,26.483,26.483,23.3927,0,0.364197,0,1.69336e+07
10/16/2009 18:00,10,16,5,18,0,18.9,29,0,565283,26.4351,26.4351,26.4351,23.3927,0,0.0435974,0,1.99566e+06
10/16/2009 19:00,10,16,5,19,0,16.7,41,0,0,26.4018,26.4018,26.4018,26.4018,0,0,0,0
10/16/2009 20:00,10,16,5,20,0,15.6,42,0,0,26.4018,26.4018,26.4018,26.4018,0,0,0,0
10/16/2009 21:00,10,16,5,21,0,13.9,49,0,0,26.4018,26.4018,26.4018,26.4018,0,0,0,0
10/16/2009 22:00,10,16,5,22,0,15,45,0,0,26.4018,26.4018,26.4018,26.4018,0,0,0,0
10/16/2009 23:00,10,16,5,23,0,12.2,57,0,0,26.4018,26.4018,26.4018,26.4018,0,0,0,0
10/17/2009 00:00,10,17,6,0,0,12.8,55,0,0,26.4018,26.4018,26.4018,26.4018,0,0,0,0
10/17/2009 01:00,10,17,6,1,0,12.8,57,0,0,26.4018,26.4018,26.4018,26.4018,0,0,0,0
10/17/2009 02:00,10,17,6,2,0,12.2,53,0,0,26.4018,26.4018,26.4018,26.4018,0,0,0,0
10/17/2009 03:00,10,17,6,3,0,12.2,59,0,0,26.4018,26.4018,26.4018,26.4018,0,0,0,0
10/17/2009 04:00,10,17,6,4,0,11.7,56,0,0,26.4018,26.4018,26.4018,26.4018,0,0,0,0
10/17/2009 05:00,10,17,6,5,0,11.1,57,0,0,26.4018,26.4018,26.4018,26.4018,0,0,0,0
10/17/2009 06:00,10,17,6,6,0,9.4,49,0,0,26.4018,26.4018,26.4018,26.4018,0,0,0,0
10/17/2009 07:00,10,17,6,7,0,7.8,48,0,0,26.4018,26.4018,26.4018,26.4018,0,0,0,0
10/17/2009 08:00,10,17,6,8,0,6.7,52,0,0,26.4018,26.4018,26.4018,26.4018,0,0,0,0
10/17/2009 09:00,10,17,6,9,0,6.7,57,0,711487,26.4535,26.4535,26.4535,24.3957,0,0.0577413,0,2.68009e+06
10/17/2009 10:00,10,17,6,10,0,7.8,53,0,1.49438e+06,26.4169,26.4169,26.4169,23.3927,0,0.128701,0,5.83646e+06
10/17/2009 11:00,10,17,6,11,0,8.9,51,0,2.96012e+06,26.4256,26.4256,26.4256,23.3927,0,0.268259,0,1.22409e+07
10/17/2009 12:00,10,17,6,12,0,11.7,41,0,3.49161e+06,26.4534,26.4534,26.4534,23.3927,0,0.323647,0,1.4904e+07
10/17/2009 13:00,10,17,6,13,0,12.8,36,0,3.14916e+06,26.406,26.406,26.406,23.3927,0,0.293404,0,1.33022e+07
10/17/2009 14:00,10,17,6,14,0,13.9,27,0,4.70063e+06,26.4423,26.4423,26.4423,23.3927,0,0.439668,0,2.01733e+07
10/17/2009 15:00,10,17,6,15,0,15,20,0,4.56546e+06,26.4568,26.4568,26.4568,23.3927,0,0.417666,0,1.92548e+07
10/17/2009 16:00,10,17,6,16,0,13.9,21,0,4.47504e+06,26.4597,26.4597,26.4597,23.3927,0,0.407432,0,1.88009e+07
10/17/2009 17:00,10,17,6,17,0,13.3,17,0,5.04805e+06,26.4422,26.4422,26.4422,23.3927,0,0.462846,0,2.12361e+07
10/17/2009 18:00,10,17,6,18,0,11.7,23,0,1.46137e+06,26.4342,26.4342,26.4342,23.3927,0,0.12261,0,5.61067e+06
10/17/2009 19:00,10,17,6,19,0,10,22,0,0,26.4326,26.4326,26.4326,26.4326,0,0,0,0
10/17/2009 20:00,10,17,6,20,0,8.3,29,0,0,26.4326,26.4326,26.4326,26.4326,0,0,0,0
10/17/2009 21:00,10,17,6,21,0,8.3,29,0,0,26.4326,26.4326,26.4326,26.4326,0,0,0,0
10/17/2009 22:00,10,17,6,22,0,4.4,44,0,0,26.4326,26.4326,26.4326,26.4326,0,0,0,0
10/17/2009 23:00,10,17,6,23,0,3.3,43,0,0,26.4326,26.4326,26.4326,26.4326,0,0,0,0
10/18/2009 00:00,10,18,0,0,0,2.8,46,0,0,26.4326,26.4326,26.4326,26.4326,0,0,0,0
10/18/2009 01:00,10,18,0,1,0,1.7,53,0,0,26.4326,26.4326,26.4326,26.4326,0,0,0,0
10/18/2009 02:00,10,18,0,2,0,1.7,55,0,0,26.4326,26.4326,26.4326,26.4326,0,0,0,0
10/18/2009 03:00,10,18,0,3,0,0.6,60,0,0,26.4326,26.4326,26.4326,26.4326,0,0,0,0
10/18/2009 04:00,10,18,0,4,0,1.1,52,0,0,26.4326,26.4326,26.4326,26.4326,0,0,0,0
10/18/2009 05:00,10,18,0,5,0,1.1,50,0,0,26.4326,26.4326,26.4326,26.4326,0,0,0,0
10/18/2009 06:00,10,18,0,6,0,1.1,50,0,0,26.4326,26.4326,26.4326,26.4326,0,0,0,0
10/18/2009 07:00,10,18,0,7,0,0,57,0,0,26.4326,26.4326,26.4326,26.4326,0,0,0,0
10/18/2009 08:00,10,18,0,8,0,0.6,57,0,0,26.4326,26.4326,26.4326,26.4326,0,0,0,0
10/18/2009 09:00,10,18,0,9,0,5,42,0,300911,26.4159,26.4159,26.4159,24.2612,0,0.0201995,0,915628
10/18/2009 10:00,10,18,0,10,0,7.2,36,0,545854,26.3409,26.3409,26.3409,23.3927,0,0.0440735,0,1.94759e+06
10/18/2009 11:00,10,18,0,11,0,8.9,32,0,1.66066e+06,26.3195,26.3195,26.3195,23.3927,0,0.143279,0,6.31277e+06
10/18/2009 12:00,10,18,0,12,0,11.1,26,0,2.39367e+06,26.3918,26.3918,26.3918,23.3927,0,0.215304,0,9.71657e+06
10/18/2009 13:00,10,18,0,13,0,12.8,22,0,2.11373e+06,26.3615,26.3615,26.3615,23.3927,0,0.196436,0,8.77443e+06
10/18/2009 14:00,10,18,0,14,0,13.9,20,0,3.40314e+06,26.4283,26.4283,26.4283,23.3927,0,0.316582,0,1.44592e+07
10/18/2009 15:00,10,18,0,15,0,14.4,17,0,4.36245e+06,26.4363,26.4363,26.4363,23.3927,0,0.406456,0,1.86129e+07
10/18/2009 16:00,10,18,0,16,0,15,17,0,4.99643e+06,26.4383,26.4383,26.4383,23.3927,0,0.467492,0,2.14215e+07
10/18/2009 17:00,10,18,0,17,0,15,17,0,5.03729e+06,26.4443,26.4443,26.4443,23.3927,0,0.469072,0,2.15363e+07
10/18/2009 18:00,10,18,0,18,0,13.3,17,0,1.31977e+06,26.4316,26.4316,26.4316,23.3927,0,0.109318,0,4.9982e+06
10/18/2009 19:00,10,18,0,19,0,10.6,27,0,0,26.4265,26.4265,26.4265,26.4265,0,0,0,0
10/18/2009 20:00,10,18,0,20,0,9.4,31,0,0,26.4265,26.4265,26.4265,26.4265,0,0,0,0
10/18/2009 21:00,10,18,0,21,0,8.9,33,0,0,26.4265,26.4265,26.4265,26.4265,0,0,0,0
10/18/2009 22:00,10,18,0,22,0,5.6,42,0,0,26.4265,26.4265,26.4265,26.4265,0,0,0,0
10/18/2009 23:00,10,18,0,23,0,5.6,38,0,0,26.4265,26.4265,26.4265,26.4265,0,0,0,0
10/19/2009 00:00,10,19,1,0,0,6.1,35,0,0,26.4265,26.4265,26.4265,26.4265,0,0,0,0
10/19/2009 01:00,10,19,1,1,0,5.6,37,0,0,26.4265,26.4265,26.4265,26.4265,0,0,0,0
10/19/2009 02:00,10,19,1,2,0,5,40,0,0,26.4265,26.4265,26.4265,26.4265,0,0,0,0
10/19/2009 03:00,10,19,1,3,0,5,42,0,0,26.4265,26.4265,26.4265,26.4265,0,0,0,0
10/19/2009 04:00,10,19,1,4,0,5.6,40,0,0,26.4265,26.4265,26.4265,26.4265,0,0,0,0
10/19/2009 05:00,10,19,1,5,0,5.6,40,0,0,26.4265,26.4265,26.4265,26.4265,0,0,0,0
10/19/2009 06:00,10,19,1,6,0,3.9,47,0,0,26.4265,26.4265,26.4265,26.4265,0,0,0,0
10/19/2009 07:00,10,19,1,7,0,5,44,207419,0,25.7261,25.7261,25.7261,23.3927,0,0.012342,0,433281
10/19/2009 08:00,10,19,1,8,0,6.1,43,0,0,25.096,25.096,25.096,25.096,0,0,0,0
10/19/2009 09:00,10,19,1,9,0,9.4,34,0,351640,25.2962,25.2962,25.2962,23.8793,0,0.0261991,0,790446
10/19/2009 10:00,10,19,1,10,0,12.2,31,0,774221,25.8704,25.8704,25.8704,23.3927,0,0.064338,0,2.44476e+06
10/19/2009 11:00,10,19,1,11,0,15.6,26,0,2.0045e+06,26.2219,26.2219,26.2219,23.3927,0,0.177115,0,7.5487e+06
10/19/2009 12:00,10,19,1,12,0,17.2,26,0,2.62163e+06,26.3425,26.3425,26.3425,23.3927,0,0.238142,0,1.05688e+07
10/19/2009 13:00,10,19,1,13,0,18.3,28,0,2.31224e+06,26.3352,26.3352,26.3352,23.3927,0,0.211594,0,9.36735e+06
10/19/2009 14:00,10,19,1,14,0,19.4,28,0,4.05981e+06,26.406,26.406,26.406,23.3927,0,0.381133,0,1.72799e+07
10/19/2009 15:00,10,19,1,15,0,20.6,26,0,5.31442e+06,26.4112,26.4112,26.4112,23.3927,0,0.50391,0,2.28852e+07
10/19/2009 16:00,10,19,1,16,0,21.1,26,0,6.03071e+06,26.4175,26.4175,26.4175,23.3927,0,0.568406,0,2.58681e+07
10/19/2009 17:00,10,19,1,17,0,20.6,26,0,6.40747e+06,26.4264,26.4264,26.4264,23.3927,0,0.601181,0,2.74403e+07
10/19/2009 18:00,10,19,1,18,0,18.3,29,0,2.02115e+06,26.4119,26.4119,26.4119,23.3927,0,0.172116,0,7.81848e+06
10/19/2009 19:00,10,19,1,19,0,15,41,0,0,26.4067,26.4067,26.4067,26.4067,0,0,0,0
10/19/2009 20:00,10,19,1,20,0,11.1,52,0,0,26.4067,26.4067,26.4067,26.4067,0,0,0,0
10/19/2009 21:00,10,19,1,21,0,10.6,54,0,0,26.4067,26.4067,26.4067,26.4067,0,0,0,0
10/19/2009 22:00,10,19,1,22,0,10.6,58,0,0,26.4067,26.4067,26.4067,26.4067,0,0,0,0
10/19/2009 23:00,10,19,1,23,0,10,58,0,0,26.4067,26.4067,26.4067,26.4067,0,0,0,0
10/20/2009 00:00,10,20,2,0,0,9.4,56,0,0,26.4067,26.4067,26.4067,26.4067,0,0,0,0
10/20/2009 01:00,10,20,2,1,0,7.2,63,0,0,26.4067,26.4067,26.4067,26.4067,0,0,0,0
10/20/2009 02:00,10,20,2,2,0,6.7,62,0,0,26.4067,26.4067,26.4067,26.4067,0,0,0,0
10/20/2009 03:00,10,20,2,3,0,6.7,70,0,0,26.4067,26.4067,26.4067,26.4067,0,0,0,0
10/20/2009 04:00,10,20,2,4,0,6.7,70,0,0,26.4067,26.4067,26.4067,26.4067,0,0,0,0
10/20/2009 05:00,10,20,2,5,0,6.7,70,0,0,26.4067,26.4067,26.4067,26.4067,0,0,0,0
10/20/2009 06:00,10,20,2,6,0,5.6,70,0,0,26.4067,26.4067,26.4067,26.4067,0,0,0,0
10/20/2009 07:00,10,20,2,7,0,4.4,73,0,0,26.4067,26.4067,26.4067,26.4067,0,0,0,0
10/20/2009 08:00,10,20,2,8,0,5,70,0,0,26.4067,26.4067,26.4067,26.4067,0,0,0,0
10/20/2009 09:00,10,20,2,9,0,6.7,65,0,763015,26.4198,26.4198,26.4198,24.3973,0,0.0630485,0,2.87686e+06
10/20/2009 10:00,10,20,2,10,0,9.4,56,0,463079,26.4473,26.4473,26.4473,24.4078,0,0.0368778,0,1.69621e+06
10/20/2009 11:00,10,20,2,11,0,10.6,54,0,2.51616e+06,26.4356,26.4356,26.4356,23.3927,0,0.225659,0,1.03303e+07
10/20/2009 12:00,10,20,2,12,0,13.3,49,0,2.87255e+06,26.4533,26.4533,26.4533,23.3927,0,0.261564,0,1.20448e+07
10/20/2009 13:00,10,20,2,13,0,15,44,0,2.77726e+06,26.4193,26.4193,26.4193,23.3927,0,0.260823,0,1.18774e+07
10/20/2009 14:00,10,20,2,14,0,16.1,42,0,4.67863e+06,26.4333,26.4333,26.4333,23.3927,0,0.443232,0,2.02772e+07
10/20/2009 15:00,10,20,2,15,0,16.1,41,0,5.7527e+06,26.44,26.44,26.44,23.3927,0,0.545829,0,2.50252e+07
10/20/2009 16:00,10,20,2,16,0,16.7,36,0,6.51778e+06,26.4484,26.4484,26.4484,23.3927,0,0.615839,0,2.83132e+07
10/20/2009 17:00,10,20,2,17,0,16.1,36,0,6.60821e+06,26.4552,26.4552,26.4552,23.3927,0,0.620064,0,2.85705e+07
10/20/2009 18:00,10,20,2,18,0,13.3,43,0,1.90795e+06,26.4313,26.4313,26.4313,23.3927,0,0.164999,0,7.54325e+06
10/20/2009 19:00,10,20,2,19,0,11.1,52,0,0,26.4227,26.4227,26.4227,26.4227,0,0,0,0
10/20/2009 20:00,10,20,2,20,0,8.3,58,0,0,26.4227,26.4227,26.4227,26.4227,0,0,0,0
10/20/2009 21:00,10,20,2,21,0,7.2,60,0,0,26.4227,26.4227,26.4227,26.4227,0,0,0,0
10/20/2009 22:00,10,20,2,22,0,5.6,70,0,0,26.4227,26.4227,26.4227,26.4227,0,0,0,0
10/20/2009 23:00,10,20,2,23,0,5.6,67,0,0,26.4227,26.4227,26.4227,26.4227,0,0,0,0
10/21/2009 00:00,10,21,3,0,0,6.7,57,0,0,26.4227,26.4227,26.4227,26.4227,0,0,0,0
10/21/2009 01:00,10,21,3,1,0,5,61,0,0,26.4227,26.4227,26.4227,26.4227,0,0,0,0
10/21/2009 02:00,10,21,3,2,0,4.4,63,0,0,26.4227,26.4227,26.4227,26.4227,0,0,0,0
10/21/2009 03:00,10,21,3,3,0,3.9,66,0,0,26.4227,26.4227,26.4227,26.4227,0,0,0,0
10/21/2009 04:00,10,21,3,4,0,5,61,0,0,26.4227,26.4227,26.4227,26.4227,0,0,0,0
10/21/2009 05:00,10,21,3,5,0,5.6,58,0,0,26.4227,26.4227,26.4227,26.4227,0,0,0,0
10/21/2009 06:00,10,21,3,6,0,4.4,61,0,0,26.4227,26.4227,26.4227,26.4227,0,0,0,0
10/21/2009 07:00,10,21,3,7,0,5,58,0,0,26.4227,26.4227,26.4227,26.4227,0,0,0,0
10/21/2009 08:00,10,21,3,8,0,5.6,56,0,0,26.4227,26.4227,26.4227,26.4227,0,0,0,0
10/21/2009 09:00,10,21,3,9,0,7.8,48,0,0,26.4227,26.4227,26.4227,26.4227,0,0,0,0
10/21/2009 10:00,10,21,3,10,0,12.2,37,0,0,26.4227,26.4227,26.4227,26.4227,0,0,0,0
10/21/2009 11:00,10,21,3,11,0,14.4,32,0,0,26.4227,26.4227,26.4227,26.4227,0,0,0,0
10/21/2009 12:00,10,21,3,12,0,15.6,29,0,0,26.4227,26.4227,26.4227,26.4227,0,0,0,0
10/21/2009 13:00,10,21,3,13,0,17.2,28,0,0,26.4227,26.4227,26.4227,26.4227,0,0,0,0
10/21/2009 14:00,10,21,3,14,0,17.8,29,0,0,26.4227,26.4227,26.4227,26.4227,0,0,0,0
10/21/2009 15:00,10,21,3,15,0,18.3,30,0,0,26.4227,26.4227,26.4227,26.4227,0,0,0,0
10/21/2009 16:00,10,21,3,16,0,17.8,31,0,0,26.4227,26.4227,26.4227,26.4227,0,0,0,0
10/21/2009 17:00,10,21,3,17,0,17.2,35,0,0,26.4227,26.4227,26.4227,26.4227,0,0,0,0
10/21/2009 18:00,10,21,3,18,0,15,41,0,0,26.4227,26.4227,26.4227,26.4227,0,0,0,0
10/21/2009 19:00,10,21,3,19,0,12.8,48,0,0,26.4227,26.4227,26.4227,26.4227,0,0,0,0
10/21/2009 20:00,10,21,3,20,0,12.2,50,0,0,26.4227,26.4227,26.4227,26.4227,0,0,0,0
10/21/2009 21:00,10,21,3,21,0,13.9,42,0,0,26.4227,26.4227,26.4227,26.4227,0,0,0,0
10/21/2009 22:00,10,21,3,22,0,12.2,53,0,0,26.4227,26.4227,26.4227,26.4227,0,0,0,0
10/21/2009 23:00,10,21,3,23,0,11.7,56,0,0,26.4227,26.4227,26.4227,26.4227,0,0,0,0
10/22/2009 00:00,10,22,4,0,0,10,63,0,0,26.4227,26.4227,26.4227,26.4227,0,0,0,0
10/22/2009 01:00,10,22,4,1,0,8.9,68,0,0,26.4227,26.4227,26.4227,26.4227,0,0,0,0
10/22/2009 02:00,10,22,4,2,0,8.3,71,0,0,26.4227,26.4227,26.4227,26.4227,0,0,0,0
10/22/2009 03:00,10,22,4,3,0,7.8,73,0,0,26.4227,26.4227,26.4227,26.4227,0,0,0,0
10/22/2009 04:00,10,22,4,4,0,8.3,74,0,0,26.4227,26.4227,26.4227,26.4227,0,0,0,0
10/22/2009 05:00,10,22,4,5,0,7.2,76,0,0,26.4227,26.4227,26.4227,26.4227,0,0,0,0
10/22/2009 06:00,10,22,4,6,0,6.1,79,0,0,26.4227,26.4227,26.4227,26.4227,0,0,0,0
10/22/2009 07:00,10,22,4,7,0,6.1,79,0,0,26.4227,26.4227,26.4227,26.4227,0,0,0,0
10/22/2009 08:00,10,22,4,8,0,8.3,68,0,0,26.4227,26.4227,26.4227,26.4227,0,0,0,0
10/22/2009 09:00,10,22,4,9,0,10.6,61,0,0,26.4227,26.4227,26.4227,26.4227,0,0,0,0
10/22/2009 10:00,10,22,4,10,0,13.3,51,0,0,26.4227,26.4227,26.4227,26.4227,0,0,0,0
10/22/2009 11:00,10,22,4,11,0,13.9,49,0,0,26.4227,26.4227,26.4227,26.4227,0,0,0,0
10/22/2009 12:00,10,22,4,12,0,15,45,0,0,26.4227,26.4227,26.4227,26.4227,0,0,0,0
10/22/2009 13:00,10,22,4,13,0,15,47,0,0,26.4227,26.4227,26.4227,26.4227,0,0,0,0
10/22/2009 14:00,10,22,4,14,0,14.4,55,0,0,26.4227,26.4227,26.4227,26.4227,0,0,0,0
10/22/2009 15:00,10,22,4,15,0,13.9,59,0,0,26.4227,26.4227,26.4227,26.4227,0,0,0,0
