Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
10/22/2009 16:00,10,22,4,16,0,12.8,74,0,0,26.4227,26.4227,26.4227,26.4227,0,0,0,0
10/22/2009 17:00,10,22,4,17,0,12.2,77,0,0,26.4227,26.4227,26.4227,26.4227,0,0,0,0
10/22/2009 18:00,10,22,4,18,0,12.2,77,0,0,26.4227,26.4227,26.4227,26.4227,0,0,0,0
10/22/2009 19:00,10,22,4,19,0,11.7,80,0,0,26.4227,26.4227,26.4227,26.4227,0,0,0,0
10/22/2009 20:00,10,22,4,20,0,11.1,86,0,0,26.4227,26.4227,26.4227,26.4227,0,0,0,0
10/22/2009 21:00,10,22,4,21,0,11.1,86,0,0,26.4227,26.4227,26.4227,26.4227,0,0,0,0
10/22/2009 22:00,10,22,4,22,0,11.7,80,0,0,26.4227,26.4227,26.4227,26.4227,0,0,0,0
10/22/2009 23:00,10,22,4,23,0,12.2,74,0,0,26.4227,26.4227,26.4227,26.4227,0,0,0,0
10/23/2009 00:00,10,23,5,0,0,12.2,74,0,0,26.4227,26.4227,26.4227,26.4227,0,0,0,0
10/23/2009 01:00,10,23,5,1,0,13.9,64,0,0,26.4227,26.4227,26.4227,26.4227,0,0,0,0
10/23/2009 02:00,10,23,5,2,0,11.7,83,0,0,26.4227,26.4227,26.4227,26.4227,0,0,0,0
10/23/2009 03:00,10,23,5,3,0,11.7,80,0,0,26.4227,26.4227,26.4227,26.4227,0,0,0,0
10/23/2009 04:00,10,23,5,4,0,10.6,74,0,0,26.4227,26.4227,26.4227,26.4227,0,0,0,0
10/23/2009 05:00,10,23,5,5,0,8.9,54,0,0,26.4227,26.4227,26.4227,26.4227,0,0,0,0
10/23/2009 06:00,10,23,5,6,0,7.8,50,0,0,26.4227,26.4227,26.4227,26.4227,0,0,0,0
10/23/2009 07:00,10,23,5,7,0,7.2,55,2.0116e+06,0,22.2429,22.2429,23.3927,22.2429,0.180765,0,2.26227e+06,0
10/23/2009 08:00,10,23,5,8,0,6.7,62,441611,0,21.5672,21.5672,23.3927,21.5672,0.0298793,0,820840,0
10/23/2009 09:00,10,23,5,9,0,7.8,58,0,0,21.5572,21.5572,21.5572,21.5572,0,0,0,0
10/23/2009 10:00,10,23,5,10,0,9.4,54,0,0,21.5572,21.5572,21.5572,21.5572,0,0,0,0
10/23/2009 11:00,10,23,5,11,0,8.9,45,0,0,21.5572,21.5572,21.5572,21.5572,0,0,0,0
10/23/2009 12:00,10,23,5,12,0,10.6,38,0,176644,22.0497,22.0497,22.7808,22.0497,0.0133009,0,223059,0
10/23/2009 13:00,10,23,5,13,0,11.1,35,0,0,22.9234,22.9234,22.9234,22.9234,0,0,0,0
10/23/2009 14:00,10,23,5,14,0,10.6,35,0,0,22.9234,22.9234,22.9234,22.9234,0,0,0,0
10/23/2009 15:00,10,23,5,15,0,10.6,35,0,0,22.9234,22.9234,22.9234,22.9234,0,0,0,0
10/23/2009 16:00,10,23,5,16,0,11.7,31,0,0,22.9234,22.9234,22.9234,22.9234,0,0,0,0
10/23/2009 17:00,10,23,5,17,0,10.6,35,0,0,22.9234,22.9234,22.9234,22.9234,0,0,0,0
10/23/2009 18:00,10,23,5,18,0,9.4,37,0,0,22.9234,22.9234,22.9234,22.9234,0,0,0,0
10/23/2009 19:00,10,23,5,19,0,7.2,46,0,0,22.9234,22.9234,22.9234,22.9234,0,0,0,0
10/23/2009 20:00,10,23,5,20,0,6.1,51,0,0,22.9234,22.9234,22.9234,22.9234,0,0,0,0
10/23/2009 21:00,10,23,5,21,0,6.1,51,0,0,22.9234,22.9234,22.9234,22.9234,0,0,0,0
10/23/2009 22:00,10,23,5,22,0,3.3,63,0,0,22.9234,22.9234,22.9234,22.9234,0,0,0,0
10/23/2009 23:00,10,23,5,23,0,3.3,63,0,0,22.9234,22.9234,22.9234,22.9234,0,0,0,0
10/24/2009 00:00,10,24,6,0,0,2.2,68,0,0,22.9234,22.9234,22.9234,22.9234,0,0,0,0
10/24/2009 01:00,10,24,6,1,0,2.8,65,0,0,22.9234,22.9234,22.9234,22.9234,0,0,0,0
10/24/2009 02:00,10,24,6,2,0,2.2,68,0,0,22.9234,22.9234,22.9234,22.9234,0,0,0,0
10/24/2009 03:00,10,24,6,3,0,0.6,76,0,0,22.9234,22.9234,22.9234,22.9234,0,0,0,0
10/24/2009 04:00,10,24,6,4,0,-1.1,79,0,0,22.9234,22.9234,22.9234,22.9234,0,0,0,0
10/24/2009 05:00,10,24,6,5,0,0,76,0,0,22.9234,22.9234,22.9234,22.9234,0,0,0,0
10/24/2009 06:00,10,24,6,6,0,0,76,0,0,22.9234,22.9234,22.9234,22.9234,0,0,0,0
10/24/2009 07:00,10,24,6,7,0,-1.1,76,1.47626e+06,0,21.8181,21.8181,23.3927,21.8181,0.127436,0,2.80311e+06,0
10/24/2009 08:00,10,24,6,8,0,0.6,73,681305,0,21.5627,21.5627,23.3927,21.5627,0.0528405,0,1.45523e+06,0
10/24/2009 09:00,10,24,6,9,0,1.7,67,0,0,21.5492,21.5492,21.5492,21.5492,0,0,0,0
10/24/2009 10:00,10,24,6,10,0,3.3,60,0,0,21.5492,21.5492,21.5492,21.5492,0,0,0,0
10/24/2009 11:00,10,24,6,11,0,5.6,49,0,0,21.5492,21.5492,21.5492,21.5492,0,0,0,0
10/24/2009 12:00,10,24,6,12,0,6.7,43,0,565328,23.4757,23.4757,24.2523,22.4653,0.0354073,0.0125879,366087,386560
10/24/2009 13:00,10,24,6,13,0,7.8,38,0,926265,25.854,25.854,25.854,23.3927,0,0.0825515,0,3.06295e+06
10/24/2009 14:00,10,24,6,14,0,8.3,33,0,1.23349e+06,26.3372,26.3372,26.3372,23.3927,0,0.113,0,5.00634e+06
10/24/2009 15:00,10,24,6,15,0,8.9,30,0,972177,26.3735,26.3735,26.3735,23.3927,0,0.0871659,0,3.90924e+06
10/24/2009 16:00,10,24,6,16,0,9.4,29,0,1.05907e+06,26.3953,26.3953,26.3953,23.3927,0,0.0930209,0,4.20335e+06
10/24/2009 17:00,10,24,6,17,0,8.3,32,0,1.48798e+06,26.5276,26.5276,26.5276,23.3927,0,0.125459,0,5.91742e+06
10/24/2009 18:00,10,24,6,18,0,7.2,36,0,0,26.5658,26.5658,26.5658,26.5658,0,0,0,0
10/24/2009 19:00,10,24,6,19,0,6.7,35,0,0,26.5658,26.5658,26.5658,26.5658,0,0,0,0
10/24/2009 20:00,10,24,6,20,0,2.8,51,0,0,26.5658,26.5658,26.5658,26.5658,0,0,0,0
10/24/2009 21:00,10,24,6,21,0,2.2,56,0,0,26.5658,26.5658,26.5658,26.5658,0,0,0,0
10/24/2009 22:00,10,24,6,22,0,3.9,43,0,0,26.5658,26.5658,26.5658,26.5658,0,0,0,0
10/24/2009 23:00,10,24,6,23,0,3.3,47,0,0,26.5658,26.5658,26.5658,26.5658,0,0,0,0
10/25/2009 00:00,10,25,0,0,0,5,40,0,0,26.5658,26.5658,26.5658,26.5658,0,0,0,0
10/25/2009 01:00,10,25,0,1,0,4.4,44,0,0,26.5658,26.5658,26.5658,26.5658,0,0,0,0
10/25/2009 02:00,10,25,0,2,0,4.4,41,0,0,26.5658,26.5658,26.5658,26.5658,0,0,0,0
10/25/2009 03:00,10,25,0,3,0,5,40,0,0,26.5658,26.5658,26.5658,26.5658,0,0,0,0
10/25/2009 04:00,10,25,0,4,0,5,42,0,0,26.5658,26.5658,26.5658,26.5658,0,0,0,0
10/25/2009 05:00,10,25,0,5,0,5,44,0,0,26.5658,26.5658,26.5658,26.5658,0,0,0,0
10/25/2009 06:00,10,25,0,6,0,5,46,0,0,26.5658,26.5658,26.5658,26.5658,0,0,0,0
10/25/2009 07:00,10,25,0,7,0,5.6,42,1.66938e+06,0,22.63,22.63,23.5407,22.482,0.0678434,0.0785072,1.46964e+06,524424
10/25/2009 08:00,10,25,0,8,0,6.1,41,395383,0,21.6487,21.6487,23.3927,21.6487,0.0263649,0,691965,0
10/25/2009 09:00,10,25,0,9,0,7.8,38,0,0,21.6151,21.6151,21.6151,21.6151,0,0,0,0
10/25/2009 10:00,10,25,0,10,0,8.9,33,0,0,21.6151,21.6151,21.6151,21.6151,0,0,0,0
10/25/2009 11:00,10,25,0,11,0,10,30,0,0,21.6151,21.6151,21.6151,21.6151,0,0,0,0
10/25/2009 12:00,10,25,0,12,0,12.2,26,0,29752.9,21.6399,21.6399,22.2076,21.6399,0.00125732,0,32229.6,0
10/25/2009 13:00,10,25,0,13,0,13.9,18,0,708116,24.0251,24.0251,25.4127,22.2757,0.037085,0.0243654,742044,824447
10/25/2009 14:00,10,25,0,14,0,13.3,18,0,1.3463e+06,26.2124,26.2124,26.2124,23.3927,0,0.124134,0,5.27147e+06
10/25/2009 15:00,10,25,0,15,0,14.4,19,0,1.50682e+06,26.3374,26.3374,26.3374,23.3927,0,0.136786,0,6.06073e+06
10/25/2009 16:00,10,25,0,16,0,14.4,21,0,2.69525e+06,26.4575,26.4575,26.4575,23.3927,0,0.242178,0,1.11671e+07
10/25/2009 17:00,10,25,0,17,0,13.9,24,0,3.15656e+06,26.5369,26.5369,26.5369,23.3927,0,0.286148,0,1.35365e+07
10/25/2009 18:00,10,25,0,18,0,12.8,29,0,0,26.5462,26.5462,26.5462,26.5462,0,0,0,0
10/25/2009 19:00,10,25,0,19,0,10,33,0,0,26.5462,26.5462,26.5462,26.5462,0,0,0,0
10/25/2009 20:00,10,25,0,20,0,7.2,48,0,0,26.5462,26.5462,26.5462,26.5462,0,0,0,0
10/25/2009 21:00,10,25,0,21,0,7.8,46,0,0,26.5462,26.5462,26.5462,26.5462,0,0,0,0
10/25/2009 22:00,10,25,0,22,0,7.2,50,0,0,26.5462,26.5462,26.5462,26.5462,0,0,0,0
10/25/2009 23:00,10,25,0,23,0,7.2,50,0,0,26.5462,26.5462,26.5462,26.5462,0,0,0,0
10/26/2009 00:00,10,26,1,0,0,7.8,50,0,0,26.5462,26.5462,26.5462,26.5462,0,0,0,0
10/26/2009 01:00,10,26,1,1,0,7.8,53,0,0,26.5462,26.5462,26.5462,26.5462,0,0,0,0
10/26/2009 02:00,10,26,1,2,0,7.2,55,0,0,26.5462,26.5462,26.5462,26.5462,0,0,0,0
10/26/2009 03:00,10,26,1,3,0,6.7,57,0,0,26.5462,26.5462,26.5462,26.5462,0,0,0,0
10/26/2009 04:00,10,26,1,4,0,6.1,62,0,0,26.5462,26.5462,26.5462,26.5462,0,0,0,0
10/26/2009 05:00,10,26,1,5,0,5.6,58,0,0,26.5462,26.5462,26.5462,26.5462,0,0,0,0
10/26/2009 06:00,10,26,1,6,0,3.9,52,0,0,26.5462,26.5462,26.5462,26.5462,0,0,0,0
10/26/2009 07:00,10,26,1,7,0,3.3,47,1.8668e+06,0,22.6,22.6,23.5504,22.4423,0.0861107,0.0793182,1.913e+06,564770
10/26/2009 08:00,10,26,1,8,0,3.3,47,98403.5,0,21.6331,21.6331,23.3927,21.6331,0.00549871,0,145606,0
10/26/2009 09:00,10,26,1,9,0,5.6,44,0,28881.4,21.6389,21.6389,22.1311,21.6389,0.00139818,0,35473.9,0
10/26/2009 10:00,10,26,1,10,0,8.3,44,0,0,21.7861,21.7861,21.7861,21.7861,0,0,0,0
10/26/2009 11:00,10,26,1,11,0,10,36,0,553889,23.4874,23.4874,23.8804,22.9997,0.0232496,0.0240717,183628,358652
10/26/2009 12:00,10,26,1,12,0,11.7,39,0,1.27967e+06,25.8028,25.8028,25.8028,23.3927,0,0.11819,0,4.27904e+06
10/26/2009 13:00,10,26,1,13,0,16.1,28,0,1.37258e+06,26.2201,26.2201,26.2201,23.3927,0,0.127497,0,5.42369e+06
10/26/2009 14:00,10,26,1,14,0,17.8,25,0,2.66748e+06,26.3649,26.3649,26.3649,23.3927,0,0.248782,0,1.1171e+07
10/26/2009 15:00,10,26,1,15,0,22.2,17,0,3.71237e+06,26.4475,26.4475,26.4475,23.3927,0,0.342168,0,1.57269e+07
10/26/2009 16:00,10,26,1,16,0,22.2,14,0,4.58815e+06,26.4609,26.4609,26.4609,23.3927,0,0.426831,0,1.97038e+07
10/26/2009 17:00,10,26,1,17,0,20.6,15,0,4.60454e+06,26.4713,26.4713,26.4713,23.3927,0,0.426471,0,1.97542e+07
10/26/2009 18:00,10,26,1,18,0,15,34,0,492086,26.4201,26.4201,26.4201,23.3927,0,0.0368708,0,1.67939e+06
10/26/2009 19:00,10,26,1,19,0,12.2,43,0,0,26.3826,26.3826,26.3826,26.3826,0,0,0,0
10/26/2009 20:00,10,26,1,20,0,10,47,0,0,26.3826,26.3826,26.3826,26.3826,0,0,0,0
10/26/2009 21:00,10,26,1,21,0,10.6,44,0,0,26.3826,26.3826,26.3826,26.3826,0,0,0,0
10/26/2009 22:00,10,26,1,22,0,9.4,49,0,0,26.3826,26.3826,26.3826,26.3826,0,0,0,0
10/26/2009 23:00,10,26,1,23,0,11.7,37,0,0,26.3826,26.3826,26.3826,26.3826,0,0,0,0
10/27/2009 00:00,10,27,2,0,0,12.2,34,0,0,26.3826,26.3826,26.3826,26.3826,0,0,0,0
10/27/2009 01:00,10,27,2,1,0,10,41,0,0,26.3826,26.3826,26.3826,26.3826,0,0,0,0
10/27/2009 02:00,10,27,2,2,0,9.4,45,0,0,26.3826,26.3826,26.3826,26.3826,0,0,0,0
10/27/2009 03:00,10,27,2,3,0,8.3,46,0,0,26.3826,26.3826,26.3826,26.3826,0,0,0,0
10/27/2009 04:00,10,27,2,4,0,5,61,0,0,26.3826,26.3826,26.3826,26.3826,0,0,0,0
10/27/2009 05:00,10,27,2,5,0,5,64,0,0,26.3826,26.3826,26.3826,26.3826,0,0,0,0
10/27/2009 06:00,10,27,2,6,0,3.9,60,0,0,26.3826,26.3826,26.3826,26.3826,0,0,0,0
10/27/2009 07:00,10,27,2,7,0,4.4,55,0,0,26.3826,26.3826,26.3826,26.3826,0,0,0,0
10/27/2009 08:00,10,27,2,8,0,6.7,45,0,0,26.3826,26.3826,26.3826,26.3826,0,0,0,0
10/27/2009 09:00,10,27,2,9,0,7.8,48,0,34732.3,26.3812,26.3812,26.3812,25.7837,0,0.00147569,0,66333.6
10/27/2009 10:00,10,27,2,10,0,14.4,34,0,0,26.3782,26.3782,26.3782,26.3782,0,0,0,0
10/27/2009 11:00,10,27,2,11,0,16.1,30,0,70872.1,26.3891,26.3891,26.3891,24.8854,0,0.00435866,0,197214
10/27/2009 12:00,10,27,2,12,0,17.8,27,0,406748,26.5484,26.5484,26.5484,23.3927,0,0.0329761,0,1.56375e+06
10/27/2009 13:00,10,27,2,13,0,19.4,25,0,0,26.6419,26.6419,26.6419,26.6419,0,0,0,0
10/27/2009 14:00,10,27,2,14,0,21.1,19,0,1.1595e+06,26.725,26.725,26.725,23.3927,0,0.102056,0,5.12457e+06
10/27/2009 15:00,10,27,2,15,0,20.6,19,0,1.49474e+06,26.7439,26.7439,26.7439,23.3927,0,0.132273,0,6.6694e+06
10/27/2009 16:00,10,27,2,16,0,17.8,31,0,1.533e+06,26.7351,26.7351,26.7351,23.3927,0,0.136425,0,6.86061e+06
10/27/2009 17:00,10,27,2,17,0,16.7,34,0,1.65945e+06,26.6966,26.6966,26.6966,23.3927,0,0.148436,0,7.37871e+06
10/27/2009 18:00,10,27,2,18,0,15.5,36,0,0,26.6854,26.6854,26.6854,26.6854,0,0,0,0
10/27/2009 19:00,10,27,2,19,0,13.9,38,0,0,26.6854,26.6854,26.6854,26.6854,0,0,0,0
10/27/2009 20:00,10,27,2,20,0,12.2,49,0,0,26.6854,26.6854,26.6854,26.6854,0,0,0,0
10/27/2009 21:00,10,27,2,21,0,11.1,54,0,0,26.6854,26.6854,26.6854,26.6854,0,0,0,0
10/27/2009 22:00,10,27,2,22,0,10,56,0,0,26.6854,26.6854,26.6854,26.6854,0,0,0,0
10/27/2009 23:00,10,27,2,23,0,11.1,50,0,0,26.6854,26.6854,26.6854,26.6854,0,0,0,0
10/28/2009 00:00,10,28,3,0,0,14.4,42,0,0,26.6854,26.6854,26.6854,26.6854,0,0,0,0
10/28/2009 01:00,10,28,3,1,0,14.4,47,0,0,26.6854,26.6854,26.6854,26.6854,0,0,0,0
10/28/2009 02:00,10,28,3,2,0,13.9,42,0,0,26.6854,26.6854,26.6854,26.6854,0,0,0,0
10/28/2009 03:00,10,28,3,3,0,12.8,51,0,0,26.6854,26.6854,26.6854,26.6854,0,0,0,0
10/28/2009 04:00,10,28,3,4,0,13.3,49,0,0,26.6854,26.6854,26.6854,26.6854,0,0,0,0
10/28/2009 05:00,10,28,3,5,0,11.7,56,0,0,26.6854,26.6854,26.6854,26.6854,0,0,0,0
10/28/2009 06:00,10,28,3,6,0,11.7,59,0,0,26.6854,26.6854,26.6854,26.6854,0,0,0,0
10/28/2009 07:00,10,28,3,7,0,11.1,61,0,0,26.6854,26.6854,26.6854,26.6854,0,0,0,0
10/28/2009 08:00,10,28,3,8,0,12.8,57,0,0,26.6854,26.6854,26.6854,26.6854,0,0,0,0
10/28/2009 09:00,10,28,3,9,0,10,66,0,0,26.6854,26.6854,26.6854,26.6854,0,0,0,0
10/28/2009 10:00,10,28,3,10,0,11.1,63,0,0,26.6854,26.6854,26.6854,26.6854,0,0,0,0
10/28/2009 11:00,10,28,3,11,0,11.1,69,0,0,26.6854,26.6854,26.6854,26.6854,0,0,0,0
10/28/2009 12:00,10,28,3,12,0,10.6,77,0,0,26.6854,26.6854,26.6854,26.6854,0,0,0,0
10/28/2009 13:00,10,28,3,13,0,12.2,71,0,0,26.6854,26.6854,26.6854,26.6854,0,0,0,0
10/28/2009 14:00,10,28,3,14,0,13.9,74,0,0,26.6854,26.6854,26.6854,26.6854,0,0,0,0
10/28/2009 15:00,10,28,3,15,0,13.9,77,0,0,26.6854,26.6854,26.6854,26.6854,0,0,0,0
10/28/2009 16:00,10,28,3,16,0,15.6,64,0,0,26.6854,26.6854,26.6854,26.6854,0,0,0,0
10/28/2009 17:00,10,28,3,17,0,15,60,0,0,26.6854,26.6854,26.6854,26.6854,0,0,0,0
10/28/2009 18:00,10,28,3,18,0,14.4,57,0,0,26.6854,26.6854,26.6854,26.6854,0,0,0,0
10/28/2009 19:00,10,28,3,19,0,13.9,62,0,0,26.6854,26.6854,26.6854,26.6854,0,0,0,0
10/28/2009 20:00,10,28,3,20,0,13.9,64,0,0,26.6854,26.6854,26.6854,26.6854,0,0,0,0
10/28/2009 21:00,10,28,3,21,0,13.9,67,0,0,26.6854,26.6854,26.6854,26.6854,0,0,0,0
10/28/2009 22:00,10,28,3,22,0,13.9,62,0,0,26.6854,26.6854,26.6854,26.6854,0,0,0,0
10/28/2009 23:00,10,28,3,23,0,13.3,62,0,0,26.6854,26.6854,26.6854,26.6854,0,0,0,0
10/29/2009 00:00,10,29,4,0,0,13.3,64,0,0,26.6854,26.6854,26.6854,26.6854,0,0,0,0
10/29/2009 01:00,10,29,4,1,0,12.2,71,0,0,26.6854,26.6854,26.6854,26.6854,0,0,0,0
10/29/2009 02:00,10,29,4,2,0,13.3,62,0,0,26.6854,26.6854,26.6854,26.6854,0,0,0,0
10/29/2009 03:00,10,29,4,3,0,12.2,69,0,0,26.6854,26.6854,26.6854,26.6854,0,0,0,0
10/29/2009 04:00,10,29,4,4,0,11.1,74,0,0,26.6854,26.6854,26.6854,26.6854,0,0,0,0
10/29/2009 05:00,10,29,4,5,0,9.4,83,0,0,26.6854,26.6854,26.6854,26.6854,0,0,0,0
10/29/2009 06:00,10,29,4,6,0,12.2,66,0,0,26.6854,26.6854,26.6854,26.6854,0,0,0,0
10/29/2009 07:00,10,29,4,7,0,11.7,68,0,0,26.6854,26.6854,26.6854,26.6854,0,0,0,0
10/29/2009 08:00,10,29,4,8,0,12.2,66,0,0,26.6854,26.6854,26.6854,26.6854,0,0,0,0
10/29/2009 09:00,10,29,4,9,0,10,80,0,0,26.6854,26.6854,26.6854,26.6854,0,0,0,0
10/29/2009 10:00,10,29,4,10,0,11.1,71,0,0,26.6854,26.6854,26.6854,26.6854,0,0,0,0
10/29/2009 11:00,10,29,4,11,0,13.9,62,0,0,26.6854,26.6854,26.6854,26.6854,0,0,0,0
10/29/2009 12:00,10,29,4,12,0,17.8,41,0,0,26.6854,26.6854,26.6854,26.6854,0,0,0,0
10/29/2009 13:00,10,29,4,13,0,17.8,37,0,0,26.6854,26.6854,26.6854,26.6854,0,0,0,0
10/29/2009 14:00,10,29,4,14,0,17.8,37,0,0,26.6854,26.6854,26.6854,26.6854,0,0,0,0
10/29/2009 15:00,10,29,4,15,0,17.8,41,0,0,26.6854,26.6854,26.6854,26.6854,0,0,0,0
10/29/2009 16:00,10,29,4,16,0,16.1,54,0,0,26.6854,26.6854,26.6854,26.6854,0,0,0,0
10/29/2009 17:00,10,29,4,17,0,15.6,55,0,0,26.6854,26.6854,26.6854,26.6854,0,0,0,0
10/29/2009 18:00,10,29,4,18,0,13.9,64,0,0,26.6854,26.6854,26.6854,26.6854,0,0,0,0
10/29/2009 19:00,10,29,4,19,0,13.3,64,0,0,26.6854,26.6854,26.6854,26.6854,0,0,0,0
10/29/2009 20:00,10,29,4,20,0,12.8,69,0,0,26.6854,26.6854,26.6854,26.6854,0,0,0,0
10/29/2009 21:00,10,29,4,21,0,11.7,80,0,0,26.6854,26.6854,26.6854,26.6854,0,0,0,0
10/29/2009 22:00,10,29,4,22,0,12.2,71,0,0,26.6854,26.6854,26.6854,26.6854,0,0,0,0
10/29/2009 23:00,10,29,4,23,0,11.1,77,0,0,26.6854,26.6854,26.6854,26.6854,0,0,0,0
10/30/2009 00:00,10,30,5,0,0,11.1,77,0,0,26.6854,26.6854,26.6854,26.6854,0,0,0,0
10/30/2009 01:00,10,30,5,1,0,10.6,79,0,0,26.6854,26.6854,26.6854,26.6854,0,0,0,0
10/30/2009 02:00,10,30,5,2,0,10.6,79,0,0,26.6854,26.6854,26.6854,26.6854,0,0,0,0
10/30/2009 03:00,10,30,5,3,0,10.6,79,0,0,26.6854,26.6854,26.6854,26.6854,0,0,0,0
10/30/2009 04:00,10,30,5,4,0,10.6,77,0,0,26.6854,26.6854,26.6854,26.6854,0,0,0,0
10/30/2009 05:00,10,30,5,5,0,10,80,0,0,26.6854,26.6854,26.6854,26.6854,0,0,0,0
10/30/2009 06:00,10,30,5,6,0,10,86,0,0,26.6854,26.6854,26.6854,26.6854,0,0,0,0
10/30/2009 07:00,10,30,5,7,0,10,86,765030,0,23.3258,23.3258,23.5561,22.9956,0.0121396,0.0513338,126228,764974
10/30/2009 08:00,10,30,5,8,0,11.1,83,348044,0,22.3376,22.3376,23.3927,22.3376,0.0173681,0,275766,0
10/30/2009 09:00,10,30,5,9,0,10.6,86,0,0,22.172,22.172,22.172,22.172,0,0,0,0
10/30/2009 10:00,10,30,5,10,0,10,89,0,0,22.172,22.172,22.172,22.172,0,0,0,0
10/30/2009 11:00,10,30,5,11,0,10.6,89,0,0,22.172,22.172,22.172,22.172,0,0,0,0
10/30/2009 12:00,10,30,5,12,0,10,93,0,0,22.172,22.172,22.172,22.172,0,0,0,0
10/30/2009 13:00,10,30,5,13,0,11.1,89,0,0,22.172,22.172,22.172,22.172,0,0,0,0
10/30/2009 14:00,10,30,5,14,0,13.3,77,0,0,22.172,22.172,22.172,22.172,0,0,0,0
10/30/2009 15:00,10,30,5,15,0,11.7,86,0,0,22.172,22.172,22.172,22.172,0,0,0,0
10/30/2009 16:00,10,30,5,16,0,11.7,89,0,0,22.172,22.172,22.172,22.172,0,0,0,0
10/30/2009 17:00,10,30,5,17,0,11.7,89,0,0,22.172,22.172,22.172,22.172,0,0,0,0
10/30/2009 18:00,10,30,5,18,0,12.2,86,0,0,22.172,22.172,22.172,22.172,0,0,0,0
10/30/2009 19:00,10,30,5,19,0,12.2,83,0,0,22.172,22.172,22.172,22.172,0,0,0,0
10/30/2009 20:00,10,30,5,20,0,11.7,89,0,0,22.172,22.172,22.172,22.172,0,0,0,0
10/30/2009 21:00,10,30,5,21,0,11.7,83,0,0,22.172,22.172,22.172,22.172,0,0,0,0
10/30/2009 22:00,10,30,5,22,0,11.7,80,0,0,22.172,22.172,22.172,22.172,0,0,0,0
10/30/2009 23:00,10,30,5,23,0,11.7,80,0,0,22.172,22.172,22.172,22.172,0,0,0,0
10/31/2009 00:00,10,31,6,0,0,11.1,86,0,0,22.172,22.172,22.172,22.172,0,0,0,0
10/31/2009 01:00,10,31,6,1,0,10.6,86,0,0,22.172,22.172,22.172,22.172,0,0,0,0
10/31/2009 02:00,10,31,6,2,0,11.1,71,0,0,22.172,22.172,22.172,22.172,0,0,0,0
10/31/2009 03:00,10,31,6,3,0,10,77,0,0,22.172,22.172,22.172,22.172,0,0,0,0
10/31/2009 04:00,10,31,6,4,0,10,80,0,0,22.172,22.172,22.172,22.172,0,0,0,0
10/31/2009 05:00,10,31,6,5,0,9.4,77,0,0,22.172,22.172,22.172,22.172,0,0,0,0
10/31/2009 06:00,10,31,6,6,0,8.3,83,0,0,22.172,22.172,22.172,22.172,0,0,0,0
10/31/2009 07:00,10,31,6,7,0,6.1,89,800115,0,21.8079,21.8079,23.3927,21.8079,0.0608389,0,1.4099e+06,0
10/31/2009 08:00,10,31,6,8,0,7.8,82,179405,0,21.6565,21.6565,23.3927,21.6565,0.0052053,0,136003,0
10/31/2009 09:00,10,31,6,9,0,8.9,86,0,0,21.6487,21.6487,21.6487,21.6487,0,0,0,0
10/31/2009 10:00,10,31,6,10,0,11.1,66,0,0,21.6487,21.6487,21.6487,21.6487,0,0,0,0
10/31/2009 11:00,10,31,6,11,0,12.2,64,0,0,21.6487,21.6487,21.6487,21.6487,0,0,0,0
10/31/2009 12:00,10,31,6,12,0,15,53,0,0,21.6487,21.6487,21.6487,21.6487,0,0,0,0
10/31/2009 13:00,10,31,6,13,0,14.4,49,0,0,21.6487,21.6487,21.6487,21.6487,0,0,0,0
10/31/2009 14:00,10,31,6,14,0,15,44,0,1.40846e+06,25.0238,25.0238,25.0371,21.7552,0.0835819,0.0464778,15868.5,3.3894e+06
10/31/2009 15:00,10,31,6,15,0,16.1,39,0,1.48995e+06,26.4713,26.4713,26.4713,23.3927,0,0.138263,0,6.40558e+06
10/31/2009 16:00,10,31,6,16,0,15.6,40,0,546342,26.6003,26.6003,26.6003,23.3927,0,0.0412728,0,1.99183e+06
10/31/2009 17:00,10,31,6,17,0,14.4,47,0,939559,26.739,26.739,26.739,23.3927,0,0.0784599,0,3.95112e+06
10/31/2009 18:00,10,31,6,18,0,13.3,51,0,0,26.7754,26.7754,26.7754,26.7754,0,0,0,0
10/31/2009 19:00,10,31,6,19,0,12.8,52,0,0,26.7754,26.7754,26.7754,26.7754,0,0,0,0
10/31/2009 20:00,10,31,6,20,0,12.8,51,0,0,26.7754,26.7754,26.7754,26.7754,0,0,0,0
10/31/2009 21:00,10,31,6,21,0,12.2,54,0,0,26.7754,26.7754,26.7754,26.7754,0,0,0,0
10/31/2009 22:00,10,31,6,22,0,10.9,56,0,0,26.7754,26.7754,26.7754,26.7754,0,0,0,0
10/31/2009 23:00,10,31,6,23,0,9.7,56,0,0,26.7754,26.7754,26.7754,26.7754,0,0,0,0
11/01/2009 00:00,11,1,0,0,0,8.4,61,0,0,26.7754,26.7754,26.7754,26.7754,0,0,0,0
11/01/2009 01:00,11,1,0,1,0,7.1,44,0,0,26.7754,26.7754,26.7754,26.7754,0,0,0,0
11/01/2009 02:00,11,1,0,2,0,5.8,44,0,0,26.7754,26.7754,26.7754,26.7754,0,0,0,0
11/01/2009 03:00,11,1,0,3,0,4.6,44,0,0,26.7754,26.7754,26.7754,26.7754,0,0,0,0
11/01/2009 04:00,11,1,0,4,0,3.3,73,0,0,26.7754,26.7754,26.7754,26.7754,0,0,0,0
11/01/2009 05:00,11,1,0,5,0,2.8,67,0,0,26.7754,26.7754,26.7754,26.7754,0,0,0,0
11/01/2009 06:00,11,1,0,6,0,7.8,44,0,0,26.7754,26.7754,26.7754,26.7754,0,0,0,0
11/01/2009 07:00,11,1,0,7,0,8.9,37,628425,0,24.0732,24.0732,24.1122,23.3536,0.00532863,0.0391607,6261.9,847877
11/01/2009 08:00,11,1,0,8,0,10,33,0,0,23.1955,23.1955,23.1955,23.1955,0,0,0,0
11/01/2009 09:00,11,1,0,9,0,7.2,51,0,0,23.1955,23.1955,23.1955,23.1955,0,0,0,0
11/01/2009 10:00,11,1,0,10,0,10,39,0,0,23.1955,23.1955,23.1955,23.1955,0,0,0,0
11/01/2009 11:00,11,1,0,11,0,11.7,34,0,0,23.1955,23.1955,23.1955,23.1955,0,0,0,0
11/01/2009 12:00,11,1,0,12,0,13.3,33,0,0,23.1955,23.1955,23.1955,23.1955,0,0,0,0
11/01/2009 13:00,11,1,0,13,0,18.3,16,0,0,23.1955,23.1955,23.1955,23.1955,0,0,0,0
11/01/2009 14:00,11,1,0,14,0,13.9,39,0,0,23.1955,23.1955,23.1955,23.1955,0,0,0,0
11/01/2009 15:00,11,1,0,15,0,11.7,49,0,0,23.1955,23.1955,23.1955,23.1955,0,0,0,0
11/01/2009 16:00,11,1,0,16,0,11.7,45,0,0,23.1955,23.1955,23.1955,23.1955,0,0,0,0
11/01/2009 17:00,11,1,0,17,0,10.6,52,0,0,23.1955,23.1955,23.1955,23.1955,0,0,0,0
11/01/2009 18:00,11,1,0,18,0,10.6,50,0,0,23.1955,23.1955,23.1955,23.1955,0,0,0,0
11/01/2009 19:00,11,1,0,19,0,12.2,38,0,0,23.1955,23.1955,23.1955,23.1955,0,0,0,0
11/01/2009 20:00,11,1,0,20,0,13.3,36,0,0,23.1955,23.1955,23.1955,23.1955,0,0,0,0
11/01/2009 21:00,11,1,0,21,0,8.9,59,0,0,23.1955,23.1955,23.1955,23.1955,0,0,0,0
11/01/2009 22:00,11,1,0,22,0,8.9,59,0,0,23.1955,23.1955,23.1955,23.1955,0,0,0,0
11/01/2009 23:00,11,1,0,23,0,9.4,59,0,0,23.1955,23.1955,23.1955,23.1955,0,0,0,0
11/02/2009 00:00,11,2,1,0,0,9.4,56,0,0,23.1955,23.1955,23.1955,23.1955,0,0,0,0
11/02/2009 01:00,11,2,1,1,0,8.9,54,0,0,23.1955,23.1955,23.1955,23.1955,0,0,0,0
11/02/2009 02:00,11,2,1,2,0,8.9,54,0,0,23.1955,23.1955,23.1955,23.1955,0,0,0,0
11/02/2009 03:00,11,2,1,3,0,10,48,0,0,23.1955,23.1955,23.1955,23.1955,0,0,0,0
11/02/2009 04:00,11,2,1,4,0,8.9,56,0,0,23.1955,23.1955,23.1955,23.1955,0,0,0,0
11/02/2009 05:00,11,2,1,5,0,8.3,58,0,0,23.1955,23.1955,23.1955,23.1955,0,0,0,0
11/02/2009 06:00,11,2,1,6,0,7.2,63,0,0,23.1955,23.1955,23.1955,23.1955,0,0,0,0
11/02/2009 07:00,11,2,1,7,0,6.1,65,653919,0,22.3087,22.3087,23.3927,22.3087,0.0469471,0,635519,0
11/02/2009 08:00,11,2,1,8,0,6.7,63,420572,0,21.8989,21.8989,23.3927,21.8989,0.0242624,0,545415,0
11/02/2009 09:00,11,2,1,9,0,8.3,58,0,0,21.7976,21.7976,21.7976,21.7976,0,0,0,0
11/02/2009 10:00,11,2,1,10,0,12.8,47,0,0,21.7976,21.7976,21.7976,21.7976,0,0,0,0
11/02/2009 11:00,11,2,1,11,0,12.8,47,0,354995,22.8387,22.8387,23.053,22.6467,0.0184615,0.0113618,178564,98461.3
11/02/2009 12:00,11,2,1,12,0,13.9,44,0,1.38866e+06,25.8508,25.8508,25.8508,23.3927,0,0.128177,0,4.74377e+06
11/02/2009 13:00,11,2,1,13,0,15,38,0,1.77084e+06,26.4445,26.4445,26.4445,23.3927,0,0.167341,0,7.68325e+06
11/02/2009 14:00,11,2,1,14,0,15.6,30,0,2.36529e+06,26.4344,26.4344,26.4344,23.3927,0,0.230465,0,1.0547e+07
11/02/2009 15:00,11,2,1,15,0,15,31,0,2.33252e+06,26.4159,26.4159,26.4159,23.3927,0,0.227072,0,1.03288e+07
11/02/2009 16:00,11,2,1,16,0,15,31,0,2.68563e+06,26.4476,26.4476,26.4476,23.3927,0,0.245607,0,1.12889e+07
11/02/2009 17:00,11,2,1,17,0,14.4,33,0,3.12221e+06,26.5405,26.5405,26.5405,23.3927,0,0.282382,0,1.33752e+07
11/02/2009 18:00,11,2,1,18,0,12.2,40,0,0,26.5565,26.5565,26.5565,26.5565,0,0,0,0
11/02/2009 19:00,11,2,1,19,0,6.1,49,0,0,26.5565,26.5565,26.5565,26.5565,0,0,0,0
11/02/2009 20:00,11,2,1,20,0,5,55,0,0,26.5565,26.5565,26.5565,26.5565,0,0,0,0
11/02/2009 21:00,11,2,1,21,0,4.4,55,0,0,26.5565,26.5565,26.5565,26.5565,0,0,0,0
11/02/2009 22:00,11,2,1,22,0,7.2,49,0,0,26.5565,26.5565,26.5565,26.5565,0,0,0,0
11/02/2009 23:00,11,2,1,23,0,7.8,48,0,0,26.5565,26.5565,26.5565,26.5565,0,0,0,0
11/03/2009 00:00,11,3,2,0,0,8.9,44,0,0,26.5565,26.5565,26.5565,26.5565,0,0,0,0
11/03/2009 01:00,11,3,2,1,0,8.9,44,0,0,26.5565,26.5565,26.5565,26.5565,0,0,0,0
11/03/2009 02:00,11,3,2,2,0,8.9,44,0,0,26.5565,26.5565,26.5565,26.5565,0,0,0,0
11/03/2009 03:00,11,3,2,3,0,8.9,44,0,0,26.5565,26.5565,26.5565,26.5565,0,0,0,0
11/03/2009 04:00,11,3,2,4,0,8.9,44,0,0,26.5565,26.5565,26.5565,26.5565,0,0,0,0
11/03/2009 05:00,11,3,2,5,0,8.9,44,0,0,26.5565,26.5565,26.5565,26.5565,0,0,0,0
11/03/2009 06:00,11,3,2,6,0,7.8,52,0,0,26.5565,26.5565,26.5565,26.5565,0,0,0,0
11/03/2009 07:00,11,3,2,7,0,8.3,52,117193,0,26.3196,26.3196,26.3196,23.3927,0,0.0037834,0,166608
11/03/2009 08:00,11,3,2,8,0,8.3,52,0,0,26.0902,26.0902,26.0902,26.0902,0,0,0,0
11/03/2009 09:00,11,3,2,9,0,8.9,52,0,0,26.0902,26.0902,26.0902,26.0902,0,0,0,0
11/03/2009 10:00,11,3,2,10,0,10,46,0,0,26.0902,26.0902,26.0902,26.0902,0,0,0,0
11/03/2009 11:00,11,3,2,11,0,12.8,36,0,0,26.0902,26.0902,26.0902,26.0902,0,0,0,0
11/03/2009 12:00,11,3,2,12,0,15,32,0,290013,26.1369,26.1369,26.1369,23.3927,0,0.0222517,0,919239
11/03/2009 13:00,11,3,2,13,0,15.6,32,0,919815,26.2765,26.2765,26.2765,23.3927,0,0.0821363,0,3.5645e+06
11/03/2009 14:00,11,3,2,14,0,16.7,30,0,1.86472e+06,26.3523,26.3523,26.3523,23.3927,0,0.177635,0,7.90984e+06
11/03/2009 15:00,11,3,2,15,0,17.2,31,0,1.12295e+06,26.3667,26.3667,26.3667,23.3927,0,0.0995514,0,4.4548e+06
11/03/2009 16:00,11,3,2,16,0,17.2,33,0,1.46809e+06,26.4913,26.4913,26.4913,23.3927,0,0.128179,0,5.97578e+06
11/03/2009 17:00,11,3,2,17,0,16.1,38,0,1.7405e+06,26.6099,26.6099,26.6099,23.3927,0,0.151896,0,7.35273e+06
11/03/2009 18:00,11,3,2,18,0,14.4,42,0,0,26.6324,26.6324,26.6324,26.6324,0,0,0,0
11/03/2009 19:00,11,3,2,19,0,11.1,50,0,0,26.6324,26.6324,26.6324,26.6324,0,0,0,0
11/03/2009 20:00,11,3,2,20,0,8.9,56,0,0,26.6324,26.6324,26.6324,26.6324,0,0,0,0
11/03/2009 21:00,11,3,2,21,0,9.4,54,0,0,26.6324,26.6324,26.6324,26.6324,0,0,0,0
11/03/2009 22:00,11,3,2,22,0,8.9,59,0,0,26.6324,26.6324,26.6324,26.6324,0,0,0,0
11/03/2009 23:00,11,3,2,23,0,7.8,58,0,0,26.6324,26.6324,26.6324,26.6324,0,0,0,0
11/04/2009 00:00,11,4,3,0,0,7.8,58,0,0,26.6324,26.6324,26.6324,26.6324,0,0,0,0
11/04/2009 01:00,11,4,3,1,0,7.8,61,0,0,26.6324,26.6324,26.6324,26.6324,0,0,0,0
11/04/2009 02:00,11,4,3,2,0,5.6,68,0,0,26.6324,26.6324,26.6324,26.6324,0,0,0,0
11/04/2009 03:00,11,4,3,3,0,6.7,65,0,0,26.6324,26.6324,26.6324,26.6324,0,0,0,0
11/04/2009 04:00,11,4,3,4,0,6.1,68,0,0,26.6324,26.6324,26.6324,26.6324,0,0,0,0
11/04/2009 05:00,11,4,3,5,0,4.4,73,0,0,26.6324,26.6324,26.6324,26.6324,0,0,0,0
11/04/2009 06:00,11,4,3,6,0,7.2,65,0,0,26.6324,26.6324,26.6324,26.6324,0,0,0,0
11/04/2009 07:00,11,4,3,7,0,4.4,76,0,0,26.6324,26.6324,26.6324,26.6324,0,0,0,0
11/04/2009 08:00,11,4,3,8,0,5.6,73,0,0,26.6324,26.6324,26.6324,26.6324,0,0,0,0
11/04/2009 09:00,11,4,3,9,0,8.9,66,0,0,26.6324,26.6324,26.6324,26.6324,0,0,0,0
11/04/2009 10:00,11,4,3,10,0,12.8,53,0,0,26.6324,26.6324,26.6324,26.6324,0,0,0,0
11/04/2009 11:00,11,4,3,11,0,14.4,49,0,0,26.6324,26.6324,26.6324,26.6324,0,0,0,0
11/04/2009 12:00,11,4,3,12,0,15.6,46,0,0,26.6324,26.6324,26.6324,26.6324,0,0,0,0
11/04/2009 13:00,11,4,3,13,0,17.8,40,0,0,26.6324,26.6324,26.6324,26.6324,0,0,0,0
11/04/2009 14:00,11,4,3,14,0,18.9,36,0,0,26.6324,26.6324,26.6324,26.6324,0,0,0,0
11/04/2009 15:00,11,4,3,15,0,20,35,0,0,26.6324,26.6324,26.6324,26.6324,0,0,0,0
11/04/2009 16:00,11,4,3,16,0,20,35,0,0,26.6324,26.6324,26.6324,26.6324,0,0,0,0
11/04/2009 17:00,11,4,3,17,0,16.7,43,0,0,26.6324,26.6324,26.6324,26.6324,0,0,0,0
11/04/2009 18:00,11,4,3,18,0,13.9,39,0,0,26.6324,26.6324,26.6324,26.6324,0,0,0,0
11/04/2009 19:00,11,4,3,19,0,8.9,61,0,0,26.6324,26.6324,26.6324,26.6324,0,0,0,0
11/04/2009 20:00,11,4,3,20,0,7.2,65,0,0,26.6324,26.6324,26.6324,26.6324,0,0,0,0
11/04/2009 21:00,11,4,3,21,0,7.8,66,0,0,26.6324,26.6324,26.6324,26.6324,0,0,0,0
11/04/2009 22:00,11,4,3,22,0,8.9,66,0,0,26.6324,26.6324,26.6324,26.6324,0,0,0,0
11/04/2009 23:00,11,4,3,23,0,8.3,68,0,0,26.6324,26.6324,26.6324,26.6324,0,0,0,0
11/05/2009 00:00,11,5,4,0,0,8.3,68,0,0,26.6324,26.6324,26.6324,26.6324,0,0,0,0
11/05/2009 01:00,11,5,4,1,0,8.3,68,0,0,26.6324,26.6324,26.6324,26.6324,0,0,0,0
11/05/2009 02:00,11,5,4,2,0,8.9,66,0,0,26.6324,26.6324,26.6324,26.6324,0,0,0,0
11/05/2009 03:00,11,5,4,3,0,9.4,63,0,0,26.6324,26.6324,26.6324,26.6324,0,0,0,0
11/05/2009 04:00,11,5,4,4,0,8.3,66,0,0,26.6324,26.6324,26.6324,26.6324,0,0,0,0
11/05/2009 05:00,11,5,4,5,0,8.3,66,0,0,26.6324,26.6324,26.6324,26.6324,0,0,0,0
11/05/2009 06:00,11,5,4,6,0,7.2,68,0,0,26.6324,26.6324,26.6324,26.6324,0,0,0,0
11/05/2009 07:00,11,5,4,7,0,7.2,68,0,0,26.6324,26.6324,26.6324,26.6324,0,0,0,0
11/05/2009 08:00,11,5,4,8,0,5.6,73,0,0,26.6324,26.6324,26.6324,26.6324,0,0,0,0
11/05/2009 09:00,11,5,4,9,0,8.9,61,0,0,26.6324,26.6324,26.6324,26.6324,0,0,0,0
11/05/2009 10:00,11,5,4,10,0,11.7,53,0,0,26.6324,26.6324,26.6324,26.6324,0,0,0,0
11/05/2009 11:00,11,5,4,11,0,13.3,49,0,0,26.6324,26.6324,26.6324,26.6324,0,0,0,0
11/05/2009 12:00,11,5,4,12,0,15,44,0,0,26.6324,26.6324,26.6324,26.6324,0,0,0,0
11/05/2009 13:00,11,5,4,13,0,16.7,40,0,0,26.6324,26.6324,26.6324,26.6324,0,0,0,0
11/05/2009 14:00,11,5,4,14,0,17.8,37,0,0,26.6324,26.6324,26.6324,26.6324,0,0,0,0
11/05/2009 15:00,11,5,4,15,0,17.8,37,0,0,26.6324,26.6324,26.6324,26.6324,0,0,0,0
11/05/2009 16:00,11,5,4,16,0,16.7,41,0,0,26.6324,26.6324,26.6324,26.6324,0,0,0,0
11/05/2009 17:00,11,5,4,17,0,16.1,43,0,0,26.6324,26.6324,26.6324,26.6324,0,0,0,0
11/05/2009 18:00,11,5,4,18,0,12.2,53,0,0,26.6324,26.6324,26.6324,26.6324,0,0,0,0
11/05/2009 19:00,11,5,4,19,0,8.9,61,0,0,26.6324,26.6324,26.6324,26.6324,0,0,0,0
11/05/2009 20:00,11,5,4,20,0,8.3,63,0,0,26.6324,26.6324,26.6324,26.6324,0,0,0,0
11/05/2009 21:00,11,5,4,21,0,8.9,61,0,0,26.6324,26.6324,26.6324,26.6324,0,0,0,0
11/05/2009 22:00,11,5,4,22,0,8.9,66,0,0,26.6324,26.6324,26.6324,26.6324,0,0,0,0
11/05/2009 23:00,11,5,4,23,0,10,59,0,0,26.6324,26.6324,26.6324,26.6324,0,0,0,0
11/06/2009 00:00,11,6,5,0,0,10.6,52,0,0,26.6324,26.6324,26.6324,26.6324,0,0,0,0
11/06/2009 01:00,11,6,5,1,0,10,54,0,0,26.6324,26.6324,26.6324,26.6324,0,0,0,0
11/06/2009 02:00,11,6,5,2,0,9.4,61,0,0,26.6324,26.6324,26.6324,26.6324,0,0,0,0
11/06/2009 03:00,11,6,5,3,0,9.4,63,0,0,26.6324,26.6324,26.6324,26.6324,0,0,0,0
11/06/2009 04:00,11,6,5,4,0,8.9,63,0,0,26.6324,26.6324,26.6324,26.6324,0,0,0,0
11/06/2009 05:00,11,6,5,5,0,10,52,0,0,26.6324,26.6324,26.6324,26.6324,0,0,0,0
11/06/2009 06:00,11,6,5,6,0,10,54,0,0,26.6324,26.6324,26.6324,26.6324,0,0,0,0
11/06/2009 07:00,11,6,5,7,0,9.4,74,1.61524e+06,0,22.4061,22.4061,23.2849,22.3125,0.0707394,0.0756219,1.55861e+06,532312
11/06/2009 08:00,11,6,5,8,0,9.4,83,1.11357e+06,0,21.5903,21.5903,23.3927,21.5903,0.0913244,0,2.47711e+06,0
11/06/2009 09:00,11,6,5,9,0,10,83,0,0,21.5504,21.5504,21.5504,21.5504,0,0,0,0
11/06/2009 10:00,11,6,5,10,0,11.7,83,0,0,21.5504,21.5504,21.5504,21.5504,0,0,0,0
11/06/2009 11:00,11,6,5,11,0,13.3,67,0,0,21.5504,21.5504,21.5504,21.5504,0,0,0,0
11/06/2009 12:00,11,6,5,12,0,13.9,64,0,0,21.5504,21.5504,21.5504,21.5504,0,0,0,0
11/06/2009 13:00,11,6,5,13,0,13.9,62,0,0,21.5504,21.5504,21.5504,21.5504,0,0,0,0
11/06/2009 14:00,11,6,5,14,0,14.4,58,0,0,21.5504,21.5504,21.5504,21.5504,0,0,0,0
11/06/2009 15:00,11,6,5,15,0,14.4,60,0,0,21.5504,21.5504,21.5504,21.5504,0,0,0,0
11/06/2009 16:00,11,6,5,16,0,12.2,77,0,0,21.5504,21.5504,21.5504,21.5504,0,0,0,0
11/06/2009 17:00,11,6,5,17,0,11.1,86,0,0,21.5504,21.5504,21.5504,21.5504,0,0,0,0
11/06/2009 18:00,11,6,5,18,0,10.6,90,0,0,21.5504,21.5504,21.5504,21.5504,0,0,0,0
11/06/2009 19:00,11,6,5,19,0,10.6,86,0,0,21.5504,21.5504,21.5504,21.5504,0,0,0,0
11/06/2009 20:00,11,6,5,20,0,11.1,83,0,0,21.5504,21.5504,21.5504,21.5504,0,0,0,0
11/06/2009 21:00,11,6,5,21,0,11.7,80,0,0,21.5504,21.5504,21.5504,21.5504,0,0,0,0
11/06/2009 22:00,11,6,5,22,0,11.1,83,0,0,21.5504,21.5504,21.5504,21.5504,0,0,0,0
11/06/2009 23:00,11,6,5,23,0,11.1,83,0,0,21.5504,21.5504,21.5504,21.5504,0,0,0,0
11/07/2009 00:00,11,7,6,0,0,11.1,83,0,0,21.5504,21.5504,21.5504,21.5504,0,0,0,0
11/07/2009 01:00,11,7,6,1,0,11.1,80,0,0,21.5504,21.5504,21.5504,21.5504,0,0,0,0
11/07/2009 02:00,11,7,6,2,0,12.2,75,0,0,21.5504,21.5504,21.5504,21.5504,0,0,0,0
11/07/2009 03:00,11,7,6,3,0,12.2,75,0,0,21.5504,21.5504,21.5504,21.5504,0,0,0,0
11/07/2009 04:00,11,7,6,4,0,12.2,75,0,0,21.5504,21.5504,21.5504,21.5504,0,0,0,0
11/07/2009 05:00,11,7,6,5,0,12.2,72,0,0,21.5504,21.5504,21.5504,21.5504,0,0,0,0
11/07/2009 06:00,11,7,6,6,0,12.2,72,0,0,21.5504,21.5504,21.5504,21.5504,0,0,0,0
11/07/2009 07:00,11,7,6,7,0,12.8,67,1.06237e+06,0,21.5252,21.5252,23.3927,21.5252,0.089843,0,2.51989e+06,0
11/07/2009 08:00,11,7,6,8,0,13.3,64,459382,0,21.5312,21.5312,23.3927,21.5312,0.0279708,0,783581,0
11/07/2009 09:00,11,7,6,9,0,15,56,0,0,21.5331,21.5331,21.5331,21.5331,0,0,0,0
11/07/2009 10:00,11,7,6,10,0,15.6,52,0,0,21.5331,21.5331,21.5331,21.5331,0,0,0,0
11/07/2009 11:00,11,7,6,11,0,16.1,50,0,0,21.5331,21.5331,21.5331,21.5331,0,0,0,0
11/07/2009 12:00,11,7,6,12,0,16.7,48,0,0,21.5331,21.5331,21.5331,21.5331,0,0,0,0
11/07/2009 13:00,11,7,6,13,0,17.2,46,0,0,21.5331,21.5331,21.5331,21.5331,0,0,0,0
11/07/2009 14:00,11,7,6,14,0,15.6,65,0,0,21.5331,21.5331,21.5331,21.5331,0,0,0,0
11/07/2009 15:00,11,7,6,15,0,13.9,78,0,0,21.5331,21.5331,21.5331,21.5331,0,0,0,0
11/07/2009 16:00,11,7,6,16,0,13.9,87,0,0,21.5331,21.5331,21.5331,21.5331,0,0,0,0
11/07/2009 17:00,11,7,6,17,0,12.8,93,0,0,21.5331,21.5331,21.5331,21.5331,0,0,0,0
11/07/2009 18:00,11,7,6,18,0,12.8,93,0,0,21.5331,21.5331,21.5331,21.5331,0,0,0,0
11/07/2009 19:00,11,7,6,19,0,11.7,93,0,0,21.5331,21.5331,21.5331,21.5331,0,0,0,0
11/07/2009 20:00,11,7,6,20,0,11.7,72,0,0,21.5331,21.5331,21.5331,21.5331,0,0,0,0
11/07/2009 21:00,11,7,6,21,0,12.2,67,0,0,21.5331,21.5331,21.5331,21.5331,0,0,0,0
11/07/2009 22:00,11,7,6,22,0,10,74,0,0,21.5331,21.5331,21.5331,21.5331,0,0,0,0
11/07/2009 23:00,11,7,6,23,0,8.9,68,0,0,21.5331,21.5331,21.5331,21.5331,0,0,0,0
11/08/2009 00:00,11,8,0,0,0,8.3,71,0,0,21.5331,21.5331,21.5331,21.5331,0,0,0,0
11/08/2009 01:00,11,8,0,1,0,5,82,0,0,21.5331,21.5331,21.5331,21.5331,0,0,0,0
11/08/2009 02:00,11,8,0,2,0,7.8,68,0,0,21.5331,21.5331,21.5331,21.5331,0,0,0,0
11/08/2009 03:00,11,8,0,3,0,8.3,63,0,0,21.5331,21.5331,21.5331,21.5331,0,0,0,0
11/08/2009 04:00,11,8,0,4,0,8.3,66,0,0,21.5331,21.5331,21.5331,21.5331,0,0,0,0
11/08/2009 05:00,11,8,0,5,0,7.8,71,0,0,21.5331,21.5331,21.5331,21.5331,0,0,0,0
11/08/2009 06:00,11,8,0,6,0,7.2,74,0,0,21.5331,21.5331,21.5331,21.5331,0,0,0,0
11/08/2009 07:00,11,8,0,7,0,7.2,68,845024,0,21.5257,21.5257,23.3927,21.5257,0.0654554,0,1.83836e+06,0
11/08/2009 08:00,11,8,0,8,0,8.3,58,780934,0,21.5315,21.5315,23.3927,21.5315,0.0587022,0,1.6442e+06,0
11/08/2009 09:00,11,8,0,9,0,9.4,59,0,0,21.5347,21.5347,21.5347,21.5347,0,0,0,0
11/08/2009 10:00,11,8,0,10,0,10.6,52,0,0,21.5347,21.5347,21.5347,21.5347,0,0,0,0
11/08/2009 11:00,11,8,0,11,0,11.7,51,0,0,21.5347,21.5347,21.5347,21.5347,0,0,0,0
11/08/2009 12:00,11,8,0,12,0,12.2,49,0,0,21.5347,21.5347,21.5347,21.5347,0,0,0,0
11/08/2009 13:00,11,8,0,13,0,11.7,49,0,0,21.5347,21.5347,21.5347,21.5347,0,0,0,0
11/08/2009 14:00,11,8,0,14,0,12.2,47,0,0,21.5347,21.5347,21.5347,21.5347,0,0,0,0
11/08/2009 15:00,11,8,0,15,0,12.2,47,0,0,21.5347,21.5347,21.5347,21.5347,0,0,0,0
11/08/2009 16:00,11,8,0,16,0,11.7,45,0,0,21.5347,21.5347,21.5347,21.5347,0,0,0,0
11/08/2009 17:00,11,8,0,17,0,11.1,47,0,0,21.5347,21.5347,21.5347,21.5347,0,0,0,0
11/08/2009 18:00,11,8,0,18,0,8.9,68,0,0,21.5347,21.5347,21.5347,21.5347,0,0,0,0
11/08/2009 19:00,11,8,0,19,0,7.8,71,0,0,21.5347,21.5347,21.5347,21.5347,0,0,0,0
11/08/2009 20:00,11,8,0,20,0,7.2,74,0,0,21.5347,21.5347,21.5347,21.5347,0,0,0,0
11/08/2009 21:00,11,8,0,21,0,7.8,68,0,0,21.5347,21.5347,21.5347,21.5347,0,0,0,0
11/08/2009 22:00,11,8,0,22,0,7.2,68,0,0,21.5347,21.5347,21.5347,21.5347,0,0,0,0
11/08/2009 23:00,11,8,0,23,0,7.2,68,0,0,21.5347,21.5347,21.5347,21.5347,0,0,0,0
11/09/2009 00:00,11,9,1,0,0,7.2,68,0,0,21.5347,21.5347,21.5347,21.5347,0,0,0,0
11/09/2009 01:00,11,9,1,1,0,7.2,68,0,0,21.5347,21.5347,21.5347,21.5347,0,0,0,0
11/09/2009 02:00,11,9,1,2,0,6.7,71,0,0,21.5347,21.5347,21.5347,21.5347,0,0,0,0
11/09/2009 03:00,11,9,1,3,0,6.7,71,0,0,21.5347,21.5347,21.5347,21.5347,0,0,0,0
11/09/2009 04:00,11,9,1,4,0,6.1,73,0,0,21.5347,21.5347,21.5347,21.5347,0,0,0,0
11/09/2009 05:00,11,9,1,5,0,6.7,71,0,0,21.5347,21.5347,21.5347,21.5347,0,0,0,0
11/09/2009 06:00,11,9,1,6,0,6.1,71,0,0,21.5347,21.5347,21.5347,21.5347,0,0,0,0
11/09/2009 07:00,11,9,1,7,0,6.1,71,1.74582e+06,0,21.5199,21.5199,23.3927,21.5199,0.154254,0,4.34628e+06,0
11/09/2009 08:00,11,9,1,8,0,5.6,73,733964,0,21.5344,21.5344,23.3927,21.5344,0.0541981,0,1.51571e+06,0
11/09/2009 09:00,11,9,1,9,0,5.6,73,0,0,21.5359,21.5359,21.5359,21.5359,0,0,0,0
11/09/2009 10:00,11,9,1,10,0,7.2,68,0,0,21.5359,21.5359,21.5359,21.5359,0,0,0,0
11/09/2009 11:00,11,9,1,11,0,8.9,61,0,0,21.5359,21.5359,21.5359,21.5359,0,0,0,0
11/09/2009 12:00,11,9,1,12,0,9.4,59,0,0,21.5359,21.5359,21.5359,21.5359,0,0,0,0
11/09/2009 13:00,11,9,1,13,0,10,57,0,0,21.5359,21.5359,21.5359,21.5359,0,0,0,0
11/09/2009 14:00,11,9,1,14,0,11.1,50,0,0,21.5359,21.5359,21.5359,21.5359,0,0,0,0
11/09/2009 15:00,11,9,1,15,0,11.7,49,0,0,21.5359,21.5359,21.5359,21.5359,0,0,0,0
11/09/2009 16:00,11,9,1,16,0,12.2,40,0,0,21.5359,21.5359,21.5359,21.5359,0,0,0,0
11/09/2009 17:00,11,9,1,17,0,11.1,49,0,0,21.5359,21.5359,21.5359,21.5359,0,0,0,0
11/09/2009 18:00,11,9,1,18,0,8.3,63,0,0,21.5359,21.5359,21.5359,21.5359,0,0,0,0
11/09/2009 19:00,11,9,1,19,0,8.9,56,0,0,21.5359,21.5359,21.5359,21.5359,0,0,0,0
11/09/2009 20:00,11,9,1,20,0,8.3,58,0,0,21.5359,21.5359,21.5359,21.5359,0,0,0,0
11/09/2009 21:00,11,9,1,21,0,7.2,65,0,0,21.5359,21.5359,21.5359,21.5359,0,0,0,0
11/09/2009 22:00,11,9,1,22,0,7.2,65,0,0,21.5359,21.5359,21.5359,21.5359,0,0,0,0
11/09/2009 23:00,11,9,1,23,0,6.7,68,0,0,21.5359,21.5359,21.5359,21.5359,0,0,0,0
11/10/2009 00:00,11,10,2,0,0,5.6,79,0,0,21.5359,21.5359,21.5359,21.5359,0,0,0,0
11/10/2009 01:00,11,10,2,1,0,5,82,0,0,21.5359,21.5359,21.5359,21.5359,0,0,0,0
11/10/2009 02:00,11,10,2,2,0,4.4,86,0,0,21.5359,21.5359,21.5359,21.5359,0,0,0,0
11/10/2009 03:00,11,10,2,3,0,3.3,86,0,0,21.5359,21.5359,21.5359,21.5359,0,0,0,0
11/10/2009 04:00,11,10,2,4,0,3.9,86,0,0,21.5359,21.5359,21.5359,21.5359,0,0,0,0
11/10/2009 05:00,11,10,2,5,0,4.4,89,0,0,21.5359,21.5359,21.5359,21.5359,0,0,0,0
11/10/2009 06:00,11,10,2,6,0,5,86,0,0,21.5359,21.5359,21.5359,21.5359,0,0,0,0
11/10/2009 07:00,11,10,2,7,0,4.4,89,2.17592e+06,0,21.5201,21.5201,23.3927,21.5201,0.197629,0,5.56884e+06,0
11/10/2009 08:00,11,10,2,8,0,4.4,86,1.30373e+06,0,21.5364,21.5364,23.3927,21.5364,0.109219,0,3.05121e+06,0
11/10/2009 09:00,11,10,2,9,0,4.4,82,0,0,21.537,21.537,21.537,21.537,0,0,0,0
11/10/2009 10:00,11,10,2,10,0,4.4,79,0,0,21.537,21.537,21.537,21.537,0,0,0,0
11/10/2009 11:00,11,10,2,11,0,5.6,73,0,0,21.537,21.537,21.537,21.537,0,0,0,0
11/10/2009 12:00,11,10,2,12,0,6.7,71,0,0,21.537,21.537,21.537,21.537,0,0,0,0
11/10/2009 13:00,11,10,2,13,0,6.7,71,0,0,21.537,21.537,21.537,21.537,0,0,0,0
11/10/2009 14:00,11,10,2,14,0,7.2,74,0,0,21.537,21.537,21.537,21.537,0,0,0,0
11/10/2009 15:00,11,10,2,15,0,7.8,66,0,0,21.537,21.537,21.537,21.537,0,0,0,0
11/10/2009 16:00,11,10,2,16,0,7.8,66,0,0,21.537,21.537,21.537,21.537,0,0,0,0
11/10/2009 17:00,11,10,2,17,0,7.8,63,0,0,21.537,21.537,21.537,21.537,0,0,0,0
11/10/2009 18:00,11,10,2,18,0,6.1,71,0,0,21.537,21.537,21.537,21.537,0,0,0,0
11/10/2009 19:00,11,10,2,19,0,6.1,68,221066,0,21.5372,21.5372,22.7741,21.5372,0.0119974,0,334996,0
11/10/2009 20:00,11,10,2,20,0,5,70,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
11/10/2009 21:00,11,10,2,21,0,3.9,76,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
11/10/2009 22:00,11,10,2,22,0,4.4,70,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
11/10/2009 23:00,11,10,2,23,0,4.4,73,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
11/11/2009 00:00,11,11,3,0,0,5,73,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
11/11/2009 01:00,11,11,3,1,0,5,73,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
11/11/2009 02:00,11,11,3,2,0,5.6,73,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
11/11/2009 03:00,11,11,3,3,0,5.6,73,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
11/11/2009 04:00,11,11,3,4,0,5,79,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
11/11/2009 05:00,11,11,3,5,0,4.4,82,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
11/11/2009 06:00,11,11,3,6,0,4.4,82,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
11/11/2009 07:00,11,11,3,7,0,4.4,86,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
11/11/2009 08:00,11,11,3,8,0,5,82,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
11/11/2009 09:00,11,11,3,9,0,4.4,89,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
11/11/2009 10:00,11,11,3,10,0,5,86,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
11/11/2009 11:00,11,11,3,11,0,5.6,83,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
11/11/2009 12:00,11,11,3,12,0,6.7,83,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
11/11/2009 13:00,11,11,3,13,0,6.7,86,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
11/11/2009 14:00,11,11,3,14,0,6.7,86,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
11/11/2009 15:00,11,11,3,15,0,7.2,83,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
11/11/2009 16:00,11,11,3,16,0,7.2,80,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
11/11/2009 17:00,11,11,3,17,0,7.2,83,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
11/11/2009 18:00,11,11,3,18,0,6.1,86,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
11/11/2009 19:00,11,11,3,19,0,6.1,86,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
11/11/2009 20:00,11,11,3,20,0,5.6,89,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
11/11/2009 21:00,11,11,3,21,0,5.6,89,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
11/11/2009 22:00,11,11,3,22,0,5.6,89,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
11/11/2009 23:00,11,11,3,23,0,5,89,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
11/12/2009 00:00,11,12,4,0,0,3.9,89,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
11/12/2009 01:00,11,12,4,1,0,2.8,89,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
11/12/2009 02:00,11,12,4,2,0,1.7,89,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
11/12/2009 03:00,11,12,4,3,0,1.1,89,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
11/12/2009 04:00,11,12,4,4,0,1.1,89,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
11/12/2009 05:00,11,12,4,5,0,1.1,85,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
11/12/2009 06:00,11,12,4,6,0,0.6,85,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
11/12/2009 07:00,11,12,4,7,0,0.6,82,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
11/12/2009 08:00,11,12,4,8,0,0.6,82,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
11/12/2009 09:00,11,12,4,9,0,0.6,82,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
11/12/2009 10:00,11,12,4,10,0,2.8,76,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
11/12/2009 11:00,11,12,4,11,0,3.9,70,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
11/12/2009 12:00,11,12,4,12,0,5.6,65,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
11/12/2009 13:00,11,12,4,13,0,6.7,60,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
11/12/2009 14:00,11,12,4,14,0,7.2,58,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
11/12/2009 15:00,11,12,4,15,0,7.2,54,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
11/12/2009 16:00,11,12,4,16,0,7.2,51,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
11/12/2009 17:00,11,12,4,17,0,6.7,51,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
11/12/2009 18:00,11,12,4,18,0,4.4,57,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
11/12/2009 19:00,11,12,4,19,0,2.2,70,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
11/12/2009 20:00,11,12,4,20,0,1.1,73,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
11/12/2009 21:00,11,12,4,21,0,-0.6,78,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
11/12/2009 22:00,11,12,4,22,0,-0.6,78,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
11/12/2009 23:00,11,12,4,23,0,-1.1,78,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
11/13/2009 00:00,11,13,5,0,0,-1.7,78,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
11/13/2009 01:00,11,13,5,1,0,-1.1,75,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
11/13/2009 02:00,11,13,5,2,0,-1.7,78,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
11/13/2009 03:00,11,13,5,3,0,-4.4,85,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
11/13/2009 04:00,11,13,5,4,0,-6.1,84,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
11/13/2009 05:00,11,13,5,5,0,-5,81,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
11/13/2009 06:00,11,13,5,6,0,-6.7,84,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
11/13/2009 07:00,11,13,5,7,0,-6.7,84,9.22045e+06,0,21.512,21.512,23.3927,21.512,0.805569,0,2.28733e+07,0
11/13/2009 08:00,11,13,5,8,0,-6.1,84,8.4485e+06,0,21.5373,21.5373,23.3927,21.5373,0.844791,0,2.35889e+07,0
11/13/2009 09:00,11,13,5,9,0,-3.3,81,4.23205e+06,0,21.5373,21.5373,23.3927,21.5373,0.400305,0,1.11775e+07,0
11/13/2009 10:00,11,13,5,10,0,-0.6,75,2.06602e+06,0,21.5373,21.5373,23.3927,21.5373,0.188492,0,5.26314e+06,0
11/13/2009 11:00,11,13,5,11,0,0,72,1.60428e+06,0,21.5373,21.5373,23.3927,21.5373,0.14981,0,4.18304e+06,0
11/13/2009 12:00,11,13,5,12,0,2.8,59,1.54183e+06,0,21.5373,21.5373,23.3927,21.5373,0.138802,0,3.8757e+06,0
11/13/2009 13:00,11,13,5,13,0,3.9,53,1.76494e+06,0,21.5373,21.5373,23.3927,21.5373,0.160806,0,4.49016e+06,0
11/13/2009 14:00,11,13,5,14,0,4.4,51,845709,0,21.5373,21.5373,23.3927,21.5373,0.0701237,0,1.95806e+06,0
11/13/2009 15:00,11,13,5,15,0,5.6,43,407107,0,21.5372,21.5372,23.3927,21.5372,0.0353023,0,985752,0
11/13/2009 16:00,11,13,5,16,0,5.6,41,279433,0,21.5372,21.5372,23.3927,21.5372,0.0228683,0,638560,0
11/13/2009 17:00,11,13,5,17,0,5,45,180556,0,21.5372,21.5372,23.3927,21.5372,0.0133435,0,372598,0
11/13/2009 18:00,11,13,5,18,0,2.2,52,1.20088e+06,0,21.5376,21.5376,23.3927,21.5376,0.105878,0,2.95579e+06,0
11/13/2009 19:00,11,13,5,19,0,-1.1,66,2.0795e+06,0,21.5373,21.5373,23.3927,21.5373,0.187646,0,5.23938e+06,0
11/13/2009 20:00,11,13,5,20,0,-3.3,75,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
11/13/2009 21:00,11,13,5,21,0,-3.9,75,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
11/13/2009 22:00,11,13,5,22,0,-2.8,75,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
11/13/2009 23:00,11,13,5,23,0,-2.8,81,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
11/14/2009 00:00,11,14,6,0,0,-2.8,85,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
11/14/2009 01:00,11,14,6,1,0,-2.8,85,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
11/14/2009 02:00,11,14,6,2,0,-2.2,82,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
11/14/2009 03:00,11,14,6,3,0,-2.2,82,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
11/14/2009 04:00,11,14,6,4,0,-1.7,78,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
11/14/2009 05:00,11,14,6,5,0,-1.7,75,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
11/14/2009 06:00,11,14,6,6,0,-1.7,72,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
11/14/2009 07:00,11,14,6,7,0,-1.7,72,7.74511e+06,0,21.5141,21.5141,23.3927,21.5141,0.702883,0,1.99261e+07,0
11/14/2009 08:00,11,14,6,8,0,-2.2,75,5.99224e+06,0,21.5373,21.5373,23.3927,21.5373,0.58113,0,1.62269e+07,0
11/14/2009 09:00,11,14,6,9,0,-2.8,78,2.40139e+06,0,21.5373,21.5373,23.3927,21.5373,0.220149,0,6.14711e+06,0
11/14/2009 10:00,11,14,6,10,0,2.2,59,1.24829e+06,0,21.5373,21.5373,23.3927,21.5373,0.11378,0,3.17702e+06,0
11/14/2009 11:00,11,14,6,11,0,4.4,47,925507,0,21.5373,21.5373,23.3927,21.5373,0.0816695,0,2.28044e+06,0
11/14/2009 12:00,11,14,6,12,0,5,47,634079,0,21.5373,21.5373,23.3927,21.5373,0.053114,0,1.4831e+06,0
11/14/2009 13:00,11,14,6,13,0,6.7,45,857792,0,21.5373,21.5373,23.3927,21.5373,0.0711554,0,1.98684e+06,0
11/14/2009 14:00,11,14,6,14,0,6.7,47,194007,0,21.5373,21.5373,23.3927,21.5373,0.0146337,0,408616,0
11/14/2009 15:00,11,14,6,15,0,7.2,46,43861.7,50364.2,21.6092,21.6092,23.3927,21.6092,0.00273141,0,70703.4,0
11/14/2009 16:00,11,14,6,16,0,6.7,47,0,0,21.822,21.822,21.822,21.822,0,0,0,0
11/14/2009 17:00,11,14,6,17,0,4.4,57,0,0,21.822,21.822,21.822,21.822,0,0,0,0
11/14/2009 18:00,11,14,6,18,0,2.8,67,922016,0,21.6701,21.6701,23.3927,21.6701,0.0784548,0,2.04572e+06,0
11/14/2009 19:00,11,14,6,19,0,1.1,76,1.64155e+06,0,21.5474,21.5474,23.3927,21.5474,0.146692,0,4.07434e+06,0
11/14/2009 20:00,11,14,6,20,0,-1.1,82,0,0,21.5381,21.5381,21.5381,21.5381,0,0,0,0
11/14/2009 21:00,11,14,6,21,0,-0.6,78,0,0,21.5381,21.5381,21.5381,21.5381,0,0,0,0
11/14/2009 22:00,11,14,6,22,0,-1.1,78,0,0,21.5381,21.5381,21.5381,21.5381,0,0,0,0
11/14/2009 23:00,11,14,6,23,0,-2.8,85,0,0,21.5381,21.5381,21.5381,21.5381,0,0,0,0
11/15/2009 00:00,11,15,0,0,0,-4.4,81,0,0,21.5381,21.5381,21.5381,21.5381,0,0,0,0
11/15/2009 01:00,11,15,0,1,0,-5.6,85,0,0,21.5381,21.5381,21.5381,21.5381,0,0,0,0
11/15/2009 02:00,11,15,0,2,0,-5.6,81,0,0,21.5381,21.5381,21.5381,21.5381,0,0,0,0
11/15/2009 03:00,11,15,0,3,0,-6.7,84,0,0,21.5381,21.5381,21.5381,21.5381,0,0,0,0
11/15/2009 04:00,11,15,0,4,0,-6.7,84,0,0,21.5381,21.5381,21.5381,21.5381,0,0,0,0
11/15/2009 05:00,11,15,0,5,0,-7.2,84,0,0,21.5381,21.5381,21.5381,21.5381,0,0,0,0
11/15/2009 06:00,11,15,0,6,0,-7.2,84,0,0,21.5381,21.5381,21.5381,21.5381,0,0,0,0
