Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
11/15/2009 07:00,11,15,0,7,0,-7.8,84,6.88947e+06,0,21.5142,21.5142,23.3927,21.5142,0.653685,0,1.85282e+07,0
11/15/2009 08:00,11,15,0,8,0,-6.7,81,5.6667e+06,0,21.5372,21.5372,23.3927,21.5372,0.547493,0,1.52882e+07,0
11/15/2009 09:00,11,15,0,9,0,-2.2,78,1.89617e+06,0,21.5372,21.5372,23.3927,21.5372,0.172036,0,4.8039e+06,0
11/15/2009 10:00,11,15,0,10,0,0,75,1.19693e+06,0,21.5372,21.5372,23.3927,21.5372,0.108552,0,3.03118e+06,0
11/15/2009 11:00,11,15,0,11,0,1.7,67,865514,0,21.5372,21.5372,23.3927,21.5372,0.0756881,0,2.11352e+06,0
11/15/2009 12:00,11,15,0,12,0,2.8,59,627643,0,21.5372,21.5372,23.3927,21.5372,0.0524442,0,1.46447e+06,0
11/15/2009 13:00,11,15,0,13,0,3.9,53,952815,0,21.5372,21.5372,23.3927,21.5372,0.0804311,0,2.24596e+06,0
11/15/2009 14:00,11,15,0,14,0,5,47,209165,187476,21.9267,21.9267,23.3927,21.9267,0.0311253,0,598533,0
11/15/2009 15:00,11,15,0,15,0,5.6,47,104458,271588,23.5806,23.5806,23.633,23.3403,0.0125914,0.0139335,19865.2,100760
11/15/2009 16:00,11,15,0,16,0,5.6,47,0,145990,24.3724,24.3724,24.3724,23.3927,0,0.00889309,0,131508
11/15/2009 17:00,11,15,0,17,0,5,49,0,0,24.6064,24.6064,24.6064,24.6064,0,0,0,0
11/15/2009 18:00,11,15,0,18,0,-0.6,64,821380,0,23.0501,23.0501,23.6022,22.8406,0.0442377,0.025994,607402,152587
11/15/2009 19:00,11,15,0,19,0,-2.2,72,1.61382e+06,0,21.6746,21.6746,23.3927,21.6746,0.145866,0,3.78403e+06,0
11/15/2009 20:00,11,15,0,20,0,-2.2,72,0,0,21.5489,21.5489,21.5489,21.5489,0,0,0,0
11/15/2009 21:00,11,15,0,21,0,-2.8,75,0,0,21.5489,21.5489,21.5489,21.5489,0,0,0,0
11/15/2009 22:00,11,15,0,22,0,-2.8,81,0,0,21.5489,21.5489,21.5489,21.5489,0,0,0,0
11/15/2009 23:00,11,15,0,23,0,-2.2,82,0,0,21.5489,21.5489,21.5489,21.5489,0,0,0,0
11/16/2009 00:00,11,16,1,0,0,-1.7,78,0,0,21.5489,21.5489,21.5489,21.5489,0,0,0,0
11/16/2009 01:00,11,16,1,1,0,-1.1,75,0,0,21.5489,21.5489,21.5489,21.5489,0,0,0,0
11/16/2009 02:00,11,16,1,2,0,-2.2,78,0,0,21.5489,21.5489,21.5489,21.5489,0,0,0,0
11/16/2009 03:00,11,16,1,3,0,-2.8,81,0,0,21.5489,21.5489,21.5489,21.5489,0,0,0,0
11/16/2009 04:00,11,16,1,4,0,-2.2,78,0,0,21.5489,21.5489,21.5489,21.5489,0,0,0,0
11/16/2009 05:00,11,16,1,5,0,-2.2,75,0,0,21.5489,21.5489,21.5489,21.5489,0,0,0,0
11/16/2009 06:00,11,16,1,6,0,-2.2,75,0,0,21.5489,21.5489,21.5489,21.5489,0,0,0,0
11/16/2009 07:00,11,16,1,7,0,-2.2,72,8.01152e+06,0,21.5148,21.5148,23.3927,21.5148,0.7213,0,2.04291e+07,0
11/16/2009 08:00,11,16,1,8,0,-2.2,69,5.48029e+06,0,21.5372,21.5372,23.3927,21.5372,0.528365,0,1.47536e+07,0
11/16/2009 09:00,11,16,1,9,0,-0.6,64,1.8593e+06,0,21.5373,21.5373,23.3927,21.5373,0.168647,0,4.7091e+06,0
11/16/2009 10:00,11,16,1,10,0,1.7,57,1.02165e+06,0,21.5373,21.5373,23.3927,21.5373,0.0911672,0,2.54565e+06,0
11/16/2009 11:00,11,16,1,11,0,3.3,53,733639,0,21.5372,21.5372,23.3927,21.5372,0.0628097,0,1.75384e+06,0
11/16/2009 12:00,11,16,1,12,0,4.4,49,502410,0,21.5372,21.5372,23.3927,21.5372,0.0403368,0,1.12634e+06,0
11/16/2009 13:00,11,16,1,13,0,6.1,42,661911,0,21.5372,21.5372,23.3927,21.5372,0.0534188,0,1.49163e+06,0
11/16/2009 14:00,11,16,1,14,0,5.6,49,158131,199953,21.9859,21.9859,23.3927,21.9859,0.0251709,0,477028,0
11/16/2009 15:00,11,16,1,15,0,6.1,43,0,526720,24.2365,24.2365,24.2365,23.3927,0,0.0444318,0,576387
11/16/2009 16:00,11,16,1,16,0,5,51,0,0,25.2154,25.2154,25.2154,25.2154,0,0,0,0
11/16/2009 17:00,11,16,1,17,0,2.8,59,0,0,25.2154,25.2154,25.2154,25.2154,0,0,0,0
11/16/2009 18:00,11,16,1,18,0,-2.2,75,880519,0,23.3194,23.3194,23.787,22.9251,0.0395554,0.0357958,555944,297772
11/16/2009 19:00,11,16,1,19,0,-2.8,78,1.74494e+06,0,21.6681,21.6681,23.3927,21.6681,0.156263,0,4.05828e+06,0
11/16/2009 20:00,11,16,1,20,0,-2.2,75,0,0,21.5467,21.5467,21.5467,21.5467,0,0,0,0
11/16/2009 21:00,11,16,1,21,0,-1.7,75,0,0,21.5467,21.5467,21.5467,21.5467,0,0,0,0
11/16/2009 22:00,11,16,1,22,0,-0.6,72,0,0,21.5467,21.5467,21.5467,21.5467,0,0,0,0
11/16/2009 23:00,11,16,1,23,0,-0.6,69,0,0,21.5467,21.5467,21.5467,21.5467,0,0,0,0
11/17/2009 00:00,11,17,2,0,0,-0.6,69,0,0,21.5467,21.5467,21.5467,21.5467,0,0,0,0
11/17/2009 01:00,11,17,2,1,0,-2.8,78,0,0,21.5467,21.5467,21.5467,21.5467,0,0,0,0
11/17/2009 02:00,11,17,2,2,0,-2.2,78,0,0,21.5467,21.5467,21.5467,21.5467,0,0,0,0
11/17/2009 03:00,11,17,2,3,0,-1.7,72,0,0,21.5467,21.5467,21.5467,21.5467,0,0,0,0
11/17/2009 04:00,11,17,2,4,0,-1.1,72,0,0,21.5467,21.5467,21.5467,21.5467,0,0,0,0
11/17/2009 05:00,11,17,2,5,0,-1.7,69,0,0,21.5467,21.5467,21.5467,21.5467,0,0,0,0
11/17/2009 06:00,11,17,2,6,0,-3.3,75,0,0,21.5467,21.5467,21.5467,21.5467,0,0,0,0
11/17/2009 07:00,11,17,2,7,0,-3.3,75,6.03467e+06,0,21.5134,21.5134,23.3927,21.5134,0.573591,0,1.62577e+07,0
11/17/2009 08:00,11,17,2,8,0,-3.3,78,4.76504e+06,0,21.5372,21.5372,23.3927,21.5372,0.4537,0,1.26688e+07,0
11/17/2009 09:00,11,17,2,9,0,-2.2,72,2.04586e+06,0,21.5372,21.5372,23.3927,21.5372,0.183343,0,5.11951e+06,0
11/17/2009 10:00,11,17,2,10,0,1.7,57,922344,0,21.5372,21.5372,23.3927,21.5372,0.0812886,0,2.26985e+06,0
11/17/2009 11:00,11,17,2,11,0,3.3,48,661467,0,21.5372,21.5372,23.3927,21.5372,0.0557175,0,1.55583e+06,0
11/17/2009 12:00,11,17,2,12,0,4.4,43,416869,0,21.5372,21.5372,23.3927,21.5372,0.0320511,0,894988,0
11/17/2009 13:00,11,17,2,13,0,5.6,38,536046,0,21.5372,21.5372,23.3927,21.5372,0.0435953,0,1.21736e+06,0
11/17/2009 14:00,11,17,2,14,0,6.7,34,71558.9,613605,23.6381,23.6381,25.0885,22.4199,0.0351105,0.0201614,736283,526162
11/17/2009 15:00,11,17,2,15,0,7.2,32,0,144211,25.3738,25.3738,25.3738,23.3927,0,0.00861419,0,259159
11/17/2009 16:00,11,17,2,16,0,7.2,32,0,159409,25.6919,25.6919,25.6919,23.3927,0,0.0100083,0,346793
11/17/2009 17:00,11,17,2,17,0,6.7,35,0,0,25.8312,25.8312,25.8312,25.8312,0,0,0,0
11/17/2009 18:00,11,17,2,18,0,1.7,50,484100,0,24.4919,24.4919,24.4919,23.3927,0,0.038907,0,551614
11/17/2009 19:00,11,17,2,19,0,-2.2,69,1.37647e+06,0,22.0889,22.0889,23.3927,22.0889,0.122028,0,2.40098e+06,0
11/17/2009 20:00,11,17,2,20,0,-2.8,72,0,0,21.6275,21.6275,21.6275,21.6275,0,0,0,0
11/17/2009 21:00,11,17,2,21,0,-2.2,69,0,0,21.6275,21.6275,21.6275,21.6275,0,0,0,0
11/17/2009 22:00,11,17,2,22,0,-2.2,75,0,0,21.6275,21.6275,21.6275,21.6275,0,0,0,0
11/17/2009 23:00,11,17,2,23,0,-1.1,72,0,0,21.6275,21.6275,21.6275,21.6275,0,0,0,0
11/18/2009 00:00,11,18,3,0,0,-0.6,69,0,0,21.6275,21.6275,21.6275,21.6275,0,0,0,0
11/18/2009 01:00,11,18,3,1,0,-1.1,72,0,0,21.6275,21.6275,21.6275,21.6275,0,0,0,0
11/18/2009 02:00,11,18,3,2,0,-2.2,78,0,0,21.6275,21.6275,21.6275,21.6275,0,0,0,0
11/18/2009 03:00,11,18,3,3,0,-0.6,72,0,0,21.6275,21.6275,21.6275,21.6275,0,0,0,0
11/18/2009 04:00,11,18,3,4,0,-0.6,69,0,0,21.6275,21.6275,21.6275,21.6275,0,0,0,0
11/18/2009 05:00,11,18,3,5,0,-1.1,66,0,0,21.6275,21.6275,21.6275,21.6275,0,0,0,0
11/18/2009 06:00,11,18,3,6,0,-1.1,69,0,0,21.6275,21.6275,21.6275,21.6275,0,0,0,0
11/18/2009 07:00,11,18,3,7,0,-2.2,72,0,0,21.6275,21.6275,21.6275,21.6275,0,0,0,0
11/18/2009 08:00,11,18,3,8,0,-3.9,81,0,0,21.6275,21.6275,21.6275,21.6275,0,0,0,0
11/18/2009 09:00,11,18,3,9,0,0.6,67,0,0,21.6275,21.6275,21.6275,21.6275,0,0,0,0
11/18/2009 10:00,11,18,3,10,0,3.9,55,0,0,21.6275,21.6275,21.6275,21.6275,0,0,0,0
11/18/2009 11:00,11,18,3,11,0,6.7,44,0,0,21.6275,21.6275,21.6275,21.6275,0,0,0,0
11/18/2009 12:00,11,18,3,12,0,6.7,42,0,0,21.6275,21.6275,21.6275,21.6275,0,0,0,0
11/18/2009 13:00,11,18,3,13,0,7.2,37,0,0,21.6275,21.6275,21.6275,21.6275,0,0,0,0
11/18/2009 14:00,11,18,3,14,0,7.8,34,0,0,21.6275,21.6275,21.6275,21.6275,0,0,0,0
11/18/2009 15:00,11,18,3,15,0,8.3,34,0,0,21.6275,21.6275,21.6275,21.6275,0,0,0,0
11/18/2009 16:00,11,18,3,16,0,8.3,34,0,0,21.6275,21.6275,21.6275,21.6275,0,0,0,0
11/18/2009 17:00,11,18,3,17,0,6.7,44,0,0,21.6275,21.6275,21.6275,21.6275,0,0,0,0
11/18/2009 18:00,11,18,3,18,0,2.8,57,0,0,21.6275,21.6275,21.6275,21.6275,0,0,0,0
11/18/2009 19:00,11,18,3,19,0,-0.6,69,0,0,21.6275,21.6275,21.6275,21.6275,0,0,0,0
11/18/2009 20:00,11,18,3,20,0,-2.2,75,0,0,21.6275,21.6275,21.6275,21.6275,0,0,0,0
11/18/2009 21:00,11,18,3,21,0,-2.2,75,0,0,21.6275,21.6275,21.6275,21.6275,0,0,0,0
11/18/2009 22:00,11,18,3,22,0,-1.1,78,0,0,21.6275,21.6275,21.6275,21.6275,0,0,0,0
11/18/2009 23:00,11,18,3,23,0,-0.6,75,0,0,21.6275,21.6275,21.6275,21.6275,0,0,0,0
11/19/2009 00:00,11,19,4,0,0,-0.6,75,0,0,21.6275,21.6275,21.6275,21.6275,0,0,0,0
11/19/2009 01:00,11,19,4,1,0,0,75,0,0,21.6275,21.6275,21.6275,21.6275,0,0,0,0
11/19/2009 02:00,11,19,4,2,0,0,75,0,0,21.6275,21.6275,21.6275,21.6275,0,0,0,0
11/19/2009 03:00,11,19,4,3,0,0,72,0,0,21.6275,21.6275,21.6275,21.6275,0,0,0,0
11/19/2009 04:00,11,19,4,4,0,-0.6,64,0,0,21.6275,21.6275,21.6275,21.6275,0,0,0,0
11/19/2009 05:00,11,19,4,5,0,0,69,0,0,21.6275,21.6275,21.6275,21.6275,0,0,0,0
11/19/2009 06:00,11,19,4,6,0,0.6,67,0,0,21.6275,21.6275,21.6275,21.6275,0,0,0,0
11/19/2009 07:00,11,19,4,7,0,-1.1,75,0,0,21.6275,21.6275,21.6275,21.6275,0,0,0,0
11/19/2009 08:00,11,19,4,8,0,-1.1,75,0,0,21.6275,21.6275,21.6275,21.6275,0,0,0,0
11/19/2009 09:00,11,19,4,9,0,-1.1,72,0,0,21.6275,21.6275,21.6275,21.6275,0,0,0,0
11/19/2009 10:00,11,19,4,10,0,1.1,59,0,0,21.6275,21.6275,21.6275,21.6275,0,0,0,0
11/19/2009 11:00,11,19,4,11,0,2.2,57,0,0,21.6275,21.6275,21.6275,21.6275,0,0,0,0
11/19/2009 12:00,11,19,4,12,0,2.8,59,0,0,21.6275,21.6275,21.6275,21.6275,0,0,0,0
11/19/2009 13:00,11,19,4,13,0,3.9,53,0,0,21.6275,21.6275,21.6275,21.6275,0,0,0,0
11/19/2009 14:00,11,19,4,14,0,4.4,53,0,0,21.6275,21.6275,21.6275,21.6275,0,0,0,0
11/19/2009 15:00,11,19,4,15,0,5,49,0,0,21.6275,21.6275,21.6275,21.6275,0,0,0,0
11/19/2009 16:00,11,19,4,16,0,6.7,45,0,0,21.6275,21.6275,21.6275,21.6275,0,0,0,0
11/19/2009 17:00,11,19,4,17,0,3.9,53,0,0,21.6275,21.6275,21.6275,21.6275,0,0,0,0
11/19/2009 18:00,11,19,4,18,0,1.7,62,0,0,21.6275,21.6275,21.6275,21.6275,0,0,0,0
11/19/2009 19:00,11,19,4,19,0,0.6,67,0,0,21.6275,21.6275,21.6275,21.6275,0,0,0,0
11/19/2009 20:00,11,19,4,20,0,-2.2,75,0,0,21.6275,21.6275,21.6275,21.6275,0,0,0,0
11/19/2009 21:00,11,19,4,21,0,-2.2,75,0,0,21.6275,21.6275,21.6275,21.6275,0,0,0,0
11/19/2009 22:00,11,19,4,22,0,-3.3,81,0,0,21.6275,21.6275,21.6275,21.6275,0,0,0,0
11/19/2009 23:00,11,19,4,23,0,-2.8,81,0,0,21.6275,21.6275,21.6275,21.6275,0,0,0,0
11/20/2009 00:00,11,20,5,0,0,-3.9,81,0,0,21.6275,21.6275,21.6275,21.6275,0,0,0,0
11/20/2009 01:00,11,20,5,1,0,-3.9,81,0,0,21.6275,21.6275,21.6275,21.6275,0,0,0,0
11/20/2009 02:00,11,20,5,2,0,-1.7,82,0,0,21.6275,21.6275,21.6275,21.6275,0,0,0,0
11/20/2009 03:00,11,20,5,3,0,-0.6,78,0,0,21.6275,21.6275,21.6275,21.6275,0,0,0,0
11/20/2009 04:00,11,20,5,4,0,-0.6,75,0,0,21.6275,21.6275,21.6275,21.6275,0,0,0,0
11/20/2009 05:00,11,20,5,5,0,-0.6,72,0,0,21.6275,21.6275,21.6275,21.6275,0,0,0,0
11/20/2009 06:00,11,20,5,6,0,-0.6,72,0,0,21.6275,21.6275,21.6275,21.6275,0,0,0,0
11/20/2009 07:00,11,20,5,7,0,-1.1,75,1.34272e+07,0,21.5175,21.5175,23.3927,21.5175,1.01447,0,2.8686e+07,0
11/20/2009 08:00,11,20,5,8,0,-0.6,72,1.02089e+07,0,21.5373,21.5373,23.3927,21.5373,1.04142,0,2.90788e+07,0
11/20/2009 09:00,11,20,5,9,0,1.1,67,7.12627e+06,0,21.5373,21.5373,23.3927,21.5373,0.701889,0,1.95983e+07,0
11/20/2009 10:00,11,20,5,10,0,2.8,62,4.959e+06,0,21.5373,21.5373,23.3927,21.5373,0.472788,0,1.32013e+07,0
11/20/2009 11:00,11,20,5,11,0,3.9,55,3.86053e+06,0,21.5373,21.5373,23.3927,21.5373,0.360081,0,1.00543e+07,0
11/20/2009 12:00,11,20,5,12,0,6.1,47,2.78526e+06,0,21.5373,21.5373,23.3927,21.5373,0.252112,0,7.03956e+06,0
11/20/2009 13:00,11,20,5,13,0,7.2,44,2.83026e+06,0,21.5373,21.5373,23.3927,21.5373,0.256604,0,7.16514e+06,0
11/20/2009 14:00,11,20,5,14,0,8.3,41,1.37576e+06,0,21.5373,21.5373,23.3927,21.5373,0.12172,0,3.39876e+06,0
11/20/2009 15:00,11,20,5,15,0,8.9,37,820556,0,21.5373,21.5373,23.3927,21.5373,0.0676485,0,1.88894e+06,0
11/20/2009 16:00,11,20,5,16,0,8.3,37,614558,0,21.5372,21.5372,23.3927,21.5372,0.0515342,0,1.43899e+06,0
11/20/2009 17:00,11,20,5,17,0,7.2,40,483637,0,21.5372,21.5372,23.3927,21.5372,0.0388347,0,1.0844e+06,0
11/20/2009 18:00,11,20,5,18,0,1.7,59,1.99897e+06,0,21.5378,21.5378,23.3927,21.5378,0.178765,0,4.99012e+06,0
11/20/2009 19:00,11,20,5,19,0,0.6,64,3.25828e+06,0,21.5374,21.5374,23.3927,21.5374,0.299094,0,8.35095e+06,0
11/20/2009 20:00,11,20,5,20,0,-2.2,72,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
11/20/2009 21:00,11,20,5,21,0,0.6,72,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
11/20/2009 22:00,11,20,5,22,0,1.1,70,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
11/20/2009 23:00,11,20,5,23,0,1.7,67,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
11/21/2009 00:00,11,21,6,0,0,0.6,72,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
11/21/2009 01:00,11,21,6,1,0,1.7,67,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
11/21/2009 02:00,11,21,6,2,0,-1.1,75,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
11/21/2009 03:00,11,21,6,3,0,-2.8,81,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
11/21/2009 04:00,11,21,6,4,0,-1.1,75,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
11/21/2009 05:00,11,21,6,5,0,-1.7,69,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
11/21/2009 06:00,11,21,6,6,0,-2.2,72,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
11/21/2009 07:00,11,21,6,7,0,-3.3,75,6.73194e+06,0,21.5137,21.5137,23.3927,21.5137,0.649761,0,1.84257e+07,0
11/21/2009 08:00,11,21,6,8,0,-2.2,75,6.3655e+06,0,21.5372,21.5372,23.3927,21.5372,0.619753,0,1.73057e+07,0
11/21/2009 09:00,11,21,6,9,0,-0.6,69,3.5672e+06,0,21.5373,21.5373,23.3927,21.5373,0.335622,0,9.37158e+06,0
11/21/2009 10:00,11,21,6,10,0,0,69,2.40733e+06,0,21.5372,21.5372,23.3927,21.5372,0.218343,0,6.09683e+06,0
11/21/2009 11:00,11,21,6,11,0,1.7,62,1.76002e+06,0,21.5372,21.5372,23.3927,21.5372,0.154077,0,4.30236e+06,0
11/21/2009 12:00,11,21,6,12,0,2.2,59,1.68826e+06,0,21.5372,21.5372,23.3927,21.5372,0.14686,0,4.10085e+06,0
11/21/2009 13:00,11,21,6,13,0,3.3,60,2.30201e+06,0,21.5372,21.5372,23.3927,21.5372,0.207514,0,5.79459e+06,0
11/21/2009 14:00,11,21,6,14,0,8.9,36,1.26833e+06,0,21.5372,21.5372,23.3927,21.5372,0.105809,0,2.95459e+06,0
11/21/2009 15:00,11,21,6,15,0,8.9,36,875657,0,21.5372,21.5372,23.3927,21.5372,0.0678428,0,1.89445e+06,0
11/21/2009 16:00,11,21,6,16,0,8.3,48,862501,0,21.5372,21.5372,23.3927,21.5372,0.0665644,0,1.85877e+06,0
11/21/2009 17:00,11,21,6,17,0,6.1,71,868485,0,21.5371,21.5371,23.3927,21.5371,0.0671281,0,1.87453e+06,0
11/21/2009 18:00,11,21,6,18,0,6.1,76,2.52475e+06,0,21.5371,21.5371,23.3927,21.5371,0.229746,0,6.4157e+06,0
11/21/2009 19:00,11,21,6,19,0,6.7,76,3.61489e+06,0,21.5374,21.5374,23.3927,21.5374,0.334527,0,9.34048e+06,0
11/21/2009 20:00,11,21,6,20,0,6.7,76,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
11/21/2009 21:00,11,21,6,21,0,6.1,79,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
11/21/2009 22:00,11,21,6,22,0,6.1,79,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
11/21/2009 23:00,11,21,6,23,0,6.1,76,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
11/22/2009 00:00,11,22,0,0,0,5.6,79,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
11/22/2009 01:00,11,22,0,1,0,5,86,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
11/22/2009 02:00,11,22,0,2,0,5,82,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
11/22/2009 03:00,11,22,0,3,0,4.4,86,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
11/22/2009 04:00,11,22,0,4,0,4.4,86,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
11/22/2009 05:00,11,22,0,5,0,4.4,86,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
11/22/2009 06:00,11,22,0,6,0,4.4,86,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
11/22/2009 07:00,11,22,0,7,0,4.4,86,5.28614e+06,0,21.5121,21.5121,23.3927,21.5121,0.525419,0,1.49056e+07,0
11/22/2009 08:00,11,22,0,8,0,4.4,86,4.92948e+06,0,21.5372,21.5372,23.3927,21.5372,0.469066,0,1.30982e+07,0
11/22/2009 09:00,11,22,0,9,0,4.4,89,2.5966e+06,0,21.5372,21.5372,23.3927,21.5372,0.236887,0,6.61472e+06,0
11/22/2009 10:00,11,22,0,10,0,3.9,86,1.85696e+06,0,21.5372,21.5372,23.3927,21.5372,0.163344,0,4.56118e+06,0
11/22/2009 11:00,11,22,0,11,0,5,82,1.30038e+06,0,21.5372,21.5372,23.3927,21.5372,0.108874,0,3.04018e+06,0
11/22/2009 12:00,11,22,0,12,0,6.1,83,953217,0,21.5372,21.5372,23.3927,21.5372,0.0752687,0,2.10182e+06,0
11/22/2009 13:00,11,22,0,13,0,6.7,80,1.08299e+06,0,21.5371,21.5371,23.3927,21.5371,0.0878421,0,2.45296e+06,0
11/22/2009 14:00,11,22,0,14,0,7.8,71,115248,0,21.5371,21.5371,23.3927,21.5371,0.00350939,0,97998.7,0
11/22/2009 15:00,11,22,0,15,0,7.2,71,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
11/22/2009 16:00,11,22,0,16,0,7.2,65,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
11/22/2009 17:00,11,22,0,17,0,6.7,63,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
11/22/2009 18:00,11,22,0,18,0,4.4,73,1.30228e+06,0,21.5404,21.5404,23.3927,21.5404,0.109071,0,3.04053e+06,0
11/22/2009 19:00,11,22,0,19,0,1.7,85,2.25073e+06,0,21.5373,21.5373,23.3927,21.5373,0.202413,0,5.65186e+06,0
11/22/2009 20:00,11,22,0,20,0,2.2,79,0,0,21.537,21.537,21.537,21.537,0,0,0,0
11/22/2009 21:00,11,22,0,21,0,0.6,85,0,0,21.537,21.537,21.537,21.537,0,0,0,0
11/22/2009 22:00,11,22,0,22,0,1.1,85,0,0,21.537,21.537,21.537,21.537,0,0,0,0
11/22/2009 23:00,11,22,0,23,0,1.1,85,0,0,21.537,21.537,21.537,21.537,0,0,0,0
11/23/2009 00:00,11,23,1,0,0,0,85,0,0,21.537,21.537,21.537,21.537,0,0,0,0
11/23/2009 01:00,11,23,1,1,0,-1.1,89,0,0,21.537,21.537,21.537,21.537,0,0,0,0
11/23/2009 02:00,11,23,1,2,0,0.6,85,0,0,21.537,21.537,21.537,21.537,0,0,0,0
11/23/2009 03:00,11,23,1,3,0,1.1,82,0,0,21.537,21.537,21.537,21.537,0,0,0,0
11/23/2009 04:00,11,23,1,4,0,1.1,82,0,0,21.537,21.537,21.537,21.537,0,0,0,0
11/23/2009 05:00,11,23,1,5,0,0.6,82,0,0,21.537,21.537,21.537,21.537,0,0,0,0
11/23/2009 06:00,11,23,1,6,0,2.8,70,0,0,21.537,21.537,21.537,21.537,0,0,0,0
11/23/2009 07:00,11,23,1,7,0,2.8,70,5.97965e+06,0,21.5134,21.5134,23.3927,21.5134,0.602101,0,1.70772e+07,0
11/23/2009 08:00,11,23,1,8,0,2.8,67,5.16068e+06,0,21.5372,21.5372,23.3927,21.5372,0.493868,0,1.37907e+07,0
11/23/2009 09:00,11,23,1,9,0,3.3,65,2.75573e+06,0,21.5372,21.5372,23.3927,21.5372,0.252872,0,7.0611e+06,0
11/23/2009 10:00,11,23,1,10,0,3.9,62,1.95871e+06,0,21.5372,21.5372,23.3927,21.5372,0.173386,0,4.84159e+06,0
11/23/2009 11:00,11,23,1,11,0,2.8,76,1.84288e+06,0,21.5372,21.5372,23.3927,21.5372,0.161962,0,4.52262e+06,0
11/23/2009 12:00,11,23,1,12,0,1.7,82,1.42179e+06,0,21.5372,21.5372,23.3927,21.5372,0.120702,0,3.37052e+06,0
11/23/2009 13:00,11,23,1,13,0,0.6,92,2.05829e+06,0,21.5371,21.5371,23.3927,21.5371,0.183251,0,5.11722e+06,0
11/23/2009 14:00,11,23,1,14,0,0.6,92,1.26116e+06,0,21.5371,21.5371,23.3927,21.5371,0.105071,0,2.9341e+06,0
11/23/2009 15:00,11,23,1,15,0,0.6,92,1.11956e+06,0,21.5371,21.5371,23.3927,21.5371,0.091345,0,2.55083e+06,0
11/23/2009 16:00,11,23,1,16,0,0.6,92,991651,0,21.5371,21.5371,23.3927,21.5371,0.0789871,0,2.20575e+06,0
11/23/2009 17:00,11,23,1,17,0,0.6,92,952598,0,21.5371,21.5371,23.3927,21.5371,0.0752299,0,2.10086e+06,0
11/23/2009 18:00,11,23,1,18,0,0,92,2.76567e+06,0,21.537,21.537,23.3927,21.537,0.253919,0,7.09102e+06,0
11/23/2009 19:00,11,23,1,19,0,0.6,92,3.75836e+06,0,21.537,21.537,23.3927,21.537,0.352474,0,9.84322e+06,0
11/23/2009 20:00,11,23,1,20,0,0.6,89,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
11/23/2009 21:00,11,23,1,21,0,0.6,89,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
11/23/2009 22:00,11,23,1,22,0,0.6,89,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
11/23/2009 23:00,11,23,1,23,0,0.6,85,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
11/24/2009 00:00,11,24,2,0,0,0.6,82,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
11/24/2009 01:00,11,24,2,1,0,0.6,79,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
11/24/2009 02:00,11,24,2,2,0,-0.6,78,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
11/24/2009 03:00,11,24,2,3,0,-1.1,82,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
11/24/2009 04:00,11,24,2,4,0,-1.7,72,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
11/24/2009 05:00,11,24,2,5,0,-1.7,75,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
11/24/2009 06:00,11,24,2,6,0,-1.1,72,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
11/24/2009 07:00,11,24,2,7,0,-1.7,72,1.02492e+07,0,21.5133,21.5133,23.3927,21.5133,0.825835,0,2.34101e+07,0
11/24/2009 08:00,11,24,2,8,0,-3.3,75,6.97232e+06,0,21.5373,21.5373,23.3927,21.5373,0.686158,0,1.91594e+07,0
11/24/2009 09:00,11,24,2,9,0,-1.1,69,3.35354e+06,0,21.5373,21.5373,23.3927,21.5373,0.314577,0,8.78374e+06,0
11/24/2009 10:00,11,24,2,10,0,0,64,1.47618e+06,0,21.5373,21.5373,23.3927,21.5373,0.13653,0,3.81226e+06,0
11/24/2009 11:00,11,24,2,11,0,0,67,1.20262e+06,0,21.5373,21.5373,23.3927,21.5373,0.109028,0,3.04436e+06,0
11/24/2009 12:00,11,24,2,12,0,1.1,62,1.15595e+06,0,21.5373,21.5373,23.3927,21.5373,0.100276,0,2.79987e+06,0
11/24/2009 13:00,11,24,2,13,0,1.7,62,1.4828e+06,0,21.5372,21.5372,23.3927,21.5372,0.132367,0,3.69608e+06,0
11/24/2009 14:00,11,24,2,14,0,2.2,59,605084,0,21.5372,21.5372,23.3927,21.5372,0.04661,0,1.30151e+06,0
11/24/2009 15:00,11,24,2,15,0,1.7,64,280497,0,21.5372,21.5372,23.3927,21.5372,0.0229714,0,641442,0
11/24/2009 16:00,11,24,2,16,0,1.7,67,208535,0,21.5372,21.5372,23.3927,21.5372,0.0160296,0,447605,0
11/24/2009 17:00,11,24,2,17,0,1.1,64,98385.3,0,21.5372,21.5372,23.3927,21.5372,0.00549735,0,153507,0
11/24/2009 18:00,11,24,2,18,0,-0.6,69,1.15024e+06,0,21.5377,21.5377,23.3927,21.5377,0.100681,0,2.81065e+06,0
11/24/2009 19:00,11,24,2,19,0,-3.3,85,2.07661e+06,0,21.5378,21.5378,23.3927,21.5378,0.188192,0,5.25337e+06,0
11/24/2009 20:00,11,24,2,20,0,-6.7,84,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
11/24/2009 21:00,11,24,2,21,0,-7.8,84,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
11/24/2009 22:00,11,24,2,22,0,-8.3,81,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
11/24/2009 23:00,11,24,2,23,0,-8.3,88,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
11/25/2009 00:00,11,25,3,0,0,-5,81,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
11/25/2009 01:00,11,25,3,1,0,-2.8,81,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
11/25/2009 02:00,11,25,3,2,0,-2.8,81,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
11/25/2009 03:00,11,25,3,3,0,-1.7,75,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
11/25/2009 04:00,11,25,3,4,0,-2.8,78,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
11/25/2009 05:00,11,25,3,5,0,-2.2,72,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
11/25/2009 06:00,11,25,3,6,0,-1.7,72,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
11/25/2009 07:00,11,25,3,7,0,-1.7,75,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
11/25/2009 08:00,11,25,3,8,0,-1.1,69,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
11/25/2009 09:00,11,25,3,9,0,-1.1,72,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
11/25/2009 10:00,11,25,3,10,0,0,69,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
11/25/2009 11:00,11,25,3,11,0,0,69,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
11/25/2009 12:00,11,25,3,12,0,0.6,70,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
11/25/2009 13:00,11,25,3,13,0,2.2,64,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
11/25/2009 14:00,11,25,3,14,0,2.2,70,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
11/25/2009 15:00,11,25,3,15,0,1.1,67,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
11/25/2009 16:00,11,25,3,16,0,1.7,64,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
11/25/2009 17:00,11,25,3,17,0,1.7,67,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
11/25/2009 18:00,11,25,3,18,0,0.6,72,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
11/25/2009 19:00,11,25,3,19,0,-1.1,82,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
11/25/2009 20:00,11,25,3,20,0,0,75,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
11/25/2009 21:00,11,25,3,21,0,-0.6,78,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
11/25/2009 22:00,11,25,3,22,0,-1.1,82,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
11/25/2009 23:00,11,25,3,23,0,-0.6,78,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
11/26/2009 00:00,11,26,4,0,0,-2.2,85,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
11/26/2009 01:00,11,26,4,1,0,-3.3,85,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
11/26/2009 02:00,11,26,4,2,0,-4.4,85,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
11/26/2009 03:00,11,26,4,3,0,-6.1,88,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
11/26/2009 04:00,11,26,4,4,0,-6.7,81,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
11/26/2009 05:00,11,26,4,5,0,-8.3,88,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
11/26/2009 06:00,11,26,4,6,0,-6.7,81,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
11/26/2009 07:00,11,26,4,7,0,-4.4,92,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
11/26/2009 08:00,11,26,4,8,0,-5,92,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
11/26/2009 09:00,11,26,4,9,0,-4.4,88,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
11/26/2009 10:00,11,26,4,10,0,-3.3,81,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
11/26/2009 11:00,11,26,4,11,0,-1.7,78,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
11/26/2009 12:00,11,26,4,12,0,-0.6,72,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
11/26/2009 13:00,11,26,4,13,0,0,69,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
11/26/2009 14:00,11,26,4,14,0,0,72,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
11/26/2009 15:00,11,26,4,15,0,0.6,70,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
11/26/2009 16:00,11,26,4,16,0,1.7,67,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
11/26/2009 17:00,11,26,4,17,0,1.1,70,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
11/26/2009 18:00,11,26,4,18,0,-2.2,82,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
11/26/2009 19:00,11,26,4,19,0,-2.2,82,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
11/26/2009 20:00,11,26,4,20,0,-1.7,82,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
11/26/2009 21:00,11,26,4,21,0,-1.7,82,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
11/26/2009 22:00,11,26,4,22,0,-2.2,82,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
11/26/2009 23:00,11,26,4,23,0,-1.1,78,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
11/27/2009 00:00,11,27,5,0,0,-3.3,85,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
11/27/2009 01:00,11,27,5,1,0,-3.3,85,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
11/27/2009 02:00,11,27,5,2,0,-5,85,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
11/27/2009 03:00,11,27,5,3,0,-6.7,88,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
11/27/2009 04:00,11,27,5,4,0,-6.1,88,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
11/27/2009 05:00,11,27,5,5,0,-5,88,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
11/27/2009 06:00,11,27,5,6,0,-5,88,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
11/27/2009 07:00,11,27,5,7,0,-5,88,1.50921e+07,0,21.515,21.515,23.3927,21.515,1.14826,0,3.2569e+07,0
11/27/2009 08:00,11,27,5,8,0,-5,88,1.2847e+07,0,21.5373,21.5373,23.3927,21.5373,1.34598,0,3.75833e+07,0
11/27/2009 09:00,11,27,5,9,0,-5,88,9.90192e+06,0,21.5373,21.5373,23.3927,21.5373,1.00671,0,2.81099e+07,0
11/27/2009 10:00,11,27,5,10,0,-3.9,85,7.8224e+06,0,21.5373,21.5373,23.3927,21.5373,0.776237,0,2.16745e+07,0
11/27/2009 11:00,11,27,5,11,0,-2.2,82,6.0854e+06,0,21.5373,21.5373,23.3927,21.5373,0.589705,0,1.64662e+07,0
11/27/2009 12:00,11,27,5,12,0,-1.1,82,4.81435e+06,0,21.5373,21.5373,23.3927,21.5373,0.458063,0,1.27904e+07,0
11/27/2009 13:00,11,27,5,13,0,0,75,4.70305e+06,0,21.5372,21.5372,23.3927,21.5372,0.447162,0,1.24862e+07,0
11/27/2009 14:00,11,27,5,14,0,1.1,73,2.8178e+06,0,21.5372,21.5372,23.3927,21.5372,0.2614,0,7.29912e+06,0
11/27/2009 15:00,11,27,5,15,0,1.7,73,2.06829e+06,0,21.5372,21.5372,23.3927,21.5372,0.186699,0,5.21323e+06,0
11/27/2009 16:00,11,27,5,16,0,1.7,73,1.57488e+06,0,21.5372,21.5372,23.3927,21.5372,0.142236,0,3.97169e+06,0
11/27/2009 17:00,11,27,5,17,0,0.6,75,1.58682e+06,0,21.5372,21.5372,23.3927,21.5372,0.140803,0,3.93168e+06,0
11/27/2009 18:00,11,27,5,18,0,-1.7,85,4.12174e+06,0,21.5378,21.5378,23.3927,21.5378,0.38615,0,1.07796e+07,0
11/27/2009 19:00,11,27,5,19,0,-1.7,85,5.46227e+06,0,21.5372,21.5372,23.3927,21.5372,0.524047,0,1.46336e+07,0
11/27/2009 20:00,11,27,5,20,0,-2.2,89,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
11/27/2009 21:00,11,27,5,21,0,-2.2,89,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
11/27/2009 22:00,11,27,5,22,0,-2.2,89,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
11/27/2009 23:00,11,27,5,23,0,-2.2,89,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
11/28/2009 00:00,11,28,6,0,0,-1.7,85,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
11/28/2009 01:00,11,28,6,1,0,-1.7,85,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
11/28/2009 02:00,11,28,6,2,0,-1.1,82,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
11/28/2009 03:00,11,28,6,3,0,-1.1,82,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
11/28/2009 04:00,11,28,6,4,0,-1.1,85,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
11/28/2009 05:00,11,28,6,5,0,-1.1,85,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
11/28/2009 06:00,11,28,6,6,0,-1.1,85,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
11/28/2009 07:00,11,28,6,7,0,-1.1,85,8.88126e+06,0,21.5127,21.5127,23.3927,21.5127,0.745736,0,2.11616e+07,0
11/28/2009 08:00,11,28,6,8,0,-1.1,85,7.48006e+06,0,21.5372,21.5372,23.3927,21.5372,0.738752,0,2.06288e+07,0
11/28/2009 09:00,11,28,6,9,0,-1.1,85,4.9069e+06,0,21.5372,21.5372,23.3927,21.5372,0.46817,0,1.3073e+07,0
11/28/2009 10:00,11,28,6,10,0,-1.1,85,3.49008e+06,0,21.5372,21.5372,23.3927,21.5372,0.32749,0,9.14466e+06,0
11/28/2009 11:00,11,28,6,11,0,-0.6,85,2.79759e+06,0,21.5372,21.5372,23.3927,21.5372,0.257169,0,7.18113e+06,0
11/28/2009 12:00,11,28,6,12,0,1.1,82,1.9746e+06,0,21.5372,21.5372,23.3927,21.5372,0.175316,0,4.89552e+06,0
11/28/2009 13:00,11,28,6,13,0,1.1,82,2.96116e+06,0,21.5372,21.5372,23.3927,21.5372,0.27368,0,7.64226e+06,0
11/28/2009 14:00,11,28,6,14,0,1.7,82,1.84609e+06,0,21.5372,21.5372,23.3927,21.5372,0.16233,0,4.53293e+06,0
11/28/2009 15:00,11,28,6,15,0,2.8,73,1.63245e+06,0,21.5372,21.5372,23.3927,21.5372,0.141305,0,3.94587e+06,0
11/28/2009 16:00,11,28,6,16,0,2.8,76,1.38865e+06,0,21.5371,21.5371,23.3927,21.5371,0.117479,0,3.28058e+06,0
11/28/2009 17:00,11,28,6,17,0,2.8,79,1.37592e+06,0,21.5371,21.5371,23.3927,21.5371,0.116233,0,3.24583e+06,0
11/28/2009 18:00,11,28,6,18,0,2.8,79,3.00561e+06,0,21.5371,21.5371,23.3927,21.5371,0.275844,0,7.70294e+06,0
11/28/2009 19:00,11,28,6,19,0,2.2,79,4.44226e+06,0,21.5371,21.5371,23.3927,21.5371,0.418809,0,1.16956e+07,0
11/28/2009 20:00,11,28,6,20,0,1.1,82,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
11/28/2009 21:00,11,28,6,21,0,0,89,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
11/28/2009 22:00,11,28,6,22,0,0.6,85,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
11/28/2009 23:00,11,28,6,23,0,0.6,82,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
11/29/2009 00:00,11,29,0,0,0,0.6,85,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
11/29/2009 01:00,11,29,0,1,0,0,89,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
11/29/2009 02:00,11,29,0,2,0,-0.6,89,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
11/29/2009 03:00,11,29,0,3,0,-0.6,89,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
11/29/2009 04:00,11,29,0,4,0,-0.6,85,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
11/29/2009 05:00,11,29,0,5,0,0,85,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
11/29/2009 06:00,11,29,0,6,0,3.9,67,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
11/29/2009 07:00,11,29,0,7,0,6.7,58,6.85807e+06,0,21.5137,21.5137,23.3927,21.5137,0.674771,0,1.91411e+07,0
11/29/2009 08:00,11,29,0,8,0,7.2,54,6.17436e+06,0,21.5371,21.5371,23.3927,21.5371,0.599189,0,1.67322e+07,0
11/29/2009 09:00,11,29,0,9,0,8.9,44,3.45606e+06,0,21.5372,21.5372,23.3927,21.5372,0.32392,0,9.04529e+06,0
11/29/2009 10:00,11,29,0,10,0,8.9,44,2.27489e+06,0,21.5372,21.5372,23.3927,21.5372,0.204721,0,5.71672e+06,0
11/29/2009 11:00,11,29,0,11,0,9.4,44,1.7243e+06,0,21.5371,21.5371,23.3927,21.5371,0.150296,0,4.19697e+06,0
11/29/2009 12:00,11,29,0,12,0,10,46,1.22885e+06,0,21.5371,21.5371,23.3927,21.5371,0.101931,0,2.84642e+06,0
11/29/2009 13:00,11,29,0,13,0,11.7,38,1.43001e+06,0,21.5371,21.5371,23.3927,21.5371,0.121513,0,3.39328e+06,0
11/29/2009 14:00,11,29,0,14,0,11.7,38,458663,0,21.5371,21.5371,23.3927,21.5371,0.0279062,0,779289,0
11/29/2009 15:00,11,29,0,15,0,12.2,37,61599.1,0,21.5371,21.5371,23.3927,21.5371,0.00232107,0,64816.9,0
11/29/2009 16:00,11,29,0,16,0,12.2,35,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
11/29/2009 17:00,11,29,0,17,0,10.6,43,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
11/29/2009 18:00,11,29,0,18,0,7.2,58,1.5086e+06,0,21.5396,21.5396,23.3927,21.5396,0.129087,0,3.60008e+06,0
11/29/2009 19:00,11,29,0,19,0,8.9,52,2.42006e+06,0,21.5372,21.5372,23.3927,21.5372,0.217052,0,6.06095e+06,0
11/29/2009 20:00,11,29,0,20,0,8.3,54,0,0,21.537,21.537,21.537,21.537,0,0,0,0
11/29/2009 21:00,11,29,0,21,0,7.2,60,0,0,21.537,21.537,21.537,21.537,0,0,0,0
11/29/2009 22:00,11,29,0,22,0,7.8,56,0,0,21.537,21.537,21.537,21.537,0,0,0,0
11/29/2009 23:00,11,29,0,23,0,7.2,56,0,0,21.537,21.537,21.537,21.537,0,0,0,0
11/30/2009 00:00,11,30,1,0,0,4.4,65,0,0,21.537,21.537,21.537,21.537,0,0,0,0
11/30/2009 01:00,11,30,1,1,0,2.8,76,0,0,21.537,21.537,21.537,21.537,0,0,0,0
11/30/2009 02:00,11,30,1,2,0,5,65,0,0,21.537,21.537,21.537,21.537,0,0,0,0
11/30/2009 03:00,11,30,1,3,0,4.4,68,0,0,21.537,21.537,21.537,21.537,0,0,0,0
11/30/2009 04:00,11,30,1,4,0,5.6,63,0,0,21.537,21.537,21.537,21.537,0,0,0,0
11/30/2009 05:00,11,30,1,5,0,3.3,73,0,0,21.537,21.537,21.537,21.537,0,0,0,0
11/30/2009 06:00,11,30,1,6,0,2.2,79,0,0,21.537,21.537,21.537,21.537,0,0,0,0
11/30/2009 07:00,11,30,1,7,0,2.8,79,4.91527e+06,0,21.5132,21.5132,23.3927,21.5132,0.484599,0,1.37328e+07,0
11/30/2009 08:00,11,30,1,8,0,1.7,82,4.51799e+06,0,21.5371,21.5371,23.3927,21.5371,0.426973,0,1.1923e+07,0
11/30/2009 09:00,11,30,1,9,0,1.1,85,1.88682e+06,0,21.5372,21.5372,23.3927,21.5372,0.166384,0,4.64615e+06,0
11/30/2009 10:00,11,30,1,10,0,6.1,63,544346,0,21.5372,21.5372,23.3927,21.5372,0.0442669,0,1.23613e+06,0
11/30/2009 11:00,11,30,1,11,0,6.1,53,276416,0,21.5371,21.5371,23.3927,21.5371,0.0185192,0,517140,0
11/30/2009 12:00,11,30,1,12,0,7.2,44,150289,0,21.5371,21.5371,23.3927,21.5371,0.00651806,0,182015,0
11/30/2009 13:00,11,30,1,13,0,7.2,40,356640,0,21.5371,21.5371,23.3927,21.5371,0.0235044,0,656359,0
11/30/2009 14:00,11,30,1,14,0,7.2,40,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
11/30/2009 15:00,11,30,1,15,0,7.2,37,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
11/30/2009 16:00,11,30,1,16,0,6.1,47,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
11/30/2009 17:00,11,30,1,17,0,5.6,47,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
11/30/2009 18:00,11,30,1,18,0,2.8,62,474682,0,21.5377,21.5377,22.9288,21.5377,0.0368676,0,1.02913e+06,0
11/30/2009 19:00,11,30,1,19,0,2.2,82,1.47254e+06,0,21.5379,21.5379,23.3927,21.5379,0.127663,0,3.56342e+06,0
11/30/2009 20:00,11,30,1,20,0,1.1,89,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
11/30/2009 21:00,11,30,1,21,0,0.6,89,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
11/30/2009 22:00,11,30,1,22,0,-0.1,82,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
11/30/2009 23:00,11,30,1,23,0,-0.9,85,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
12/01/2009 00:00,12,1,2,0,0,-1.7,85,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
12/01/2009 01:00,12,1,2,1,0,-2.5,71,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
12/01/2009 02:00,12,1,2,2,0,-3.3,71,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
12/01/2009 03:00,12,1,2,3,0,-4.1,71,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
12/01/2009 04:00,12,1,2,4,0,-5,71,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
12/01/2009 05:00,12,1,2,5,0,-5,71,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
12/01/2009 06:00,12,1,2,6,0,-5,74,0,0,21.5374,21.5374,21.5374,21.5374,0,0,0,0
12/01/2009 07:00,12,1,2,7,0,-5.6,78,5.26921e+06,0,21.513,21.513,23.1509,21.513,0.5271,0,1.49488e+07,0
12/01/2009 08:00,12,1,2,8,0,-5,68,4.93467e+06,0,21.5371,21.5371,23.3927,21.5371,0.470674,0,1.31436e+07,0
12/01/2009 09:00,12,1,2,9,0,-4.4,66,2.91029e+06,0,21.5371,21.5371,23.3927,21.5371,0.268507,0,7.49804e+06,0
12/01/2009 10:00,12,1,2,10,0,-5.6,71,2.22656e+06,0,21.5371,21.5371,23.3927,21.5371,0.200022,0,5.58565e+06,0
12/01/2009 11:00,12,1,2,11,0,-5.6,68,1.63282e+06,0,21.5371,21.5371,23.3927,21.5371,0.141676,0,3.95634e+06,0
12/01/2009 12:00,12,1,2,12,0,-4.4,66,1.08931e+06,0,21.5371,21.5371,23.3927,21.5371,0.0933549,0,2.60697e+06,0
12/01/2009 13:00,12,1,2,13,0,-3.9,63,1.38945e+06,0,21.5371,21.5371,23.3927,21.5371,0.122844,0,3.43048e+06,0
12/01/2009 14:00,12,1,2,14,0,-2.8,63,671216,0,21.5371,21.5371,23.3927,21.5371,0.052784,0,1.47403e+06,0
12/01/2009 15:00,12,1,2,15,0,-2.2,63,487142,0,21.5371,21.5371,23.3927,21.5371,0.0351095,0,980466,0
12/01/2009 16:00,12,1,2,16,0,-1.7,63,532767,0,21.537,21.537,23.3927,21.537,0.0394519,0,1.10174e+06,0
12/01/2009 17:00,12,1,2,17,0,-1.7,61,507114,0,21.537,21.537,23.3927,21.537,0.0369857,0,1.03287e+06,0
12/01/2009 18:00,12,1,2,18,0,-2.2,69,2.22395e+06,0,21.5376,21.5376,23.3927,21.5376,0.199826,0,5.57864e+06,0
12/01/2009 19:00,12,1,2,19,0,-3.9,75,3.4059e+06,0,21.537,21.537,23.3927,21.537,0.316653,0,8.84292e+06,0
12/01/2009 20:00,12,1,2,20,0,-1.1,69,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/01/2009 21:00,12,1,2,21,0,-0.6,66,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/01/2009 22:00,12,1,2,22,0,-1.7,69,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/01/2009 23:00,12,1,2,23,0,-1.7,72,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/02/2009 00:00,12,2,3,0,0,-1.7,72,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/02/2009 01:00,12,2,3,1,0,-1.7,75,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/02/2009 02:00,12,2,3,2,0,-1.7,78,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/02/2009 03:00,12,2,3,3,0,0,75,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/02/2009 04:00,12,2,3,4,0,-0.6,78,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/02/2009 05:00,12,2,3,5,0,-0.6,78,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/02/2009 06:00,12,2,3,6,0,-0.6,78,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/02/2009 07:00,12,2,3,7,0,0,79,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/02/2009 08:00,12,2,3,8,0,2.2,76,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/02/2009 09:00,12,2,3,9,0,2.8,79,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/02/2009 10:00,12,2,3,10,0,3.3,82,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/02/2009 11:00,12,2,3,11,0,4.4,82,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/02/2009 12:00,12,2,3,12,0,3.9,82,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/02/2009 13:00,12,2,3,13,0,3.9,82,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/02/2009 14:00,12,2,3,14,0,4.4,82,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/02/2009 15:00,12,2,3,15,0,5,82,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/02/2009 16:00,12,2,3,16,0,6.1,79,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/02/2009 17:00,12,2,3,17,0,6.1,76,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/02/2009 18:00,12,2,3,18,0,5.6,76,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/02/2009 19:00,12,2,3,19,0,5.6,76,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/02/2009 20:00,12,2,3,20,0,5,82,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/02/2009 21:00,12,2,3,21,0,5,82,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/02/2009 22:00,12,2,3,22,0,4.4,89,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/02/2009 23:00,12,2,3,23,0,5,86,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/03/2009 00:00,12,3,4,0,0,6.1,79,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/03/2009 01:00,12,3,4,1,0,5.6,83,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/03/2009 02:00,12,3,4,2,0,5.6,83,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/03/2009 03:00,12,3,4,3,0,6.7,80,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/03/2009 04:00,12,3,4,4,0,6.7,76,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/03/2009 05:00,12,3,4,5,0,6.7,74,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/03/2009 06:00,12,3,4,6,0,6.7,74,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/03/2009 07:00,12,3,4,7,0,6.7,74,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/03/2009 08:00,12,3,4,8,0,6.1,73,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/03/2009 09:00,12,3,4,9,0,5.6,76,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/03/2009 10:00,12,3,4,10,0,7.8,71,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/03/2009 11:00,12,3,4,11,0,8.9,71,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/03/2009 12:00,12,3,4,12,0,10,64,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/03/2009 13:00,12,3,4,13,0,7.2,77,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/03/2009 14:00,12,3,4,14,0,7.8,77,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/03/2009 15:00,12,3,4,15,0,9.4,69,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/03/2009 16:00,12,3,4,16,0,9.4,66,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/03/2009 17:00,12,3,4,17,0,7.8,77,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/03/2009 18:00,12,3,4,18,0,7.8,68,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/03/2009 19:00,12,3,4,19,0,8.3,63,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/03/2009 20:00,12,3,4,20,0,7.8,66,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/03/2009 21:00,12,3,4,21,0,5,79,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/03/2009 22:00,12,3,4,22,0,4.4,82,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/03/2009 23:00,12,3,4,23,0,4.4,79,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/04/2009 00:00,12,4,5,0,0,6.7,68,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/04/2009 01:00,12,4,5,1,0,6.7,68,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/04/2009 02:00,12,4,5,2,0,6.7,65,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/04/2009 03:00,12,4,5,3,0,6.1,65,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/04/2009 04:00,12,4,5,4,0,7.2,58,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/04/2009 05:00,12,4,5,5,0,6.1,63,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/04/2009 06:00,12,4,5,6,0,6.1,63,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/04/2009 07:00,12,4,5,7,0,6.1,63,1.26761e+07,0,21.5137,21.5137,23.3927,21.5137,0.948258,0,2.68976e+07,0
12/04/2009 08:00,12,4,5,8,0,6.7,58,1.00415e+07,0,21.5372,21.5372,23.3927,21.5372,1.02074,0,2.85024e+07,0
12/04/2009 09:00,12,4,5,9,0,6.7,58,7.15305e+06,0,21.5373,21.5373,23.3927,21.5373,0.702976,0,1.96292e+07,0
12/04/2009 10:00,12,4,5,10,0,7.2,58,5.27671e+06,0,21.5372,21.5372,23.3927,21.5372,0.504462,0,1.40861e+07,0
12/04/2009 11:00,12,4,5,11,0,7.8,56,4.36123e+06,0,21.5372,21.5372,23.3927,21.5372,0.41001,0,1.14488e+07,0
12/04/2009 12:00,12,4,5,12,0,8.9,52,3.52072e+06,0,21.5372,21.5372,23.3927,21.5372,0.324596,0,9.06376e+06,0
12/04/2009 13:00,12,4,5,13,0,9.4,52,3.83634e+06,0,21.5372,21.5372,23.3927,21.5372,0.356058,0,9.94243e+06,0
12/04/2009 14:00,12,4,5,14,0,10,52,2.11293e+06,0,21.5372,21.5372,23.3927,21.5372,0.188661,0,5.26804e+06,0
12/04/2009 15:00,12,4,5,15,0,9.4,52,1.76978e+06,0,21.5372,21.5372,23.3927,21.5372,0.154777,0,4.32194e+06,0
12/04/2009 16:00,12,4,5,16,0,8.9,61,1.75359e+06,0,21.5372,21.5372,23.3927,21.5372,0.153187,0,4.27758e+06,0
12/04/2009 17:00,12,4,5,17,0,6.7,63,1.71362e+06,0,21.5372,21.5372,23.3927,21.5372,0.149259,0,4.16795e+06,0
12/04/2009 18:00,12,4,5,18,0,6.1,73,3.50062e+06,0,21.5374,21.5374,23.3927,21.5374,0.322479,0,9.00376e+06,0
12/04/2009 19:00,12,4,5,19,0,5.6,79,4.69788e+06,0,21.5371,21.5371,23.3927,21.5371,0.443995,0,1.23987e+07,0
12/04/2009 20:00,12,4,5,20,0,5,79,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/04/2009 21:00,12,4,5,21,0,3.9,79,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/04/2009 22:00,12,4,5,22,0,1.1,89,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/04/2009 23:00,12,4,5,23,0,1.1,85,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/05/2009 00:00,12,5,6,0,0,2.2,82,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/05/2009 01:00,12,5,6,1,0,1.7,82,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/05/2009 02:00,12,5,6,2,0,1.1,67,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/05/2009 03:00,12,5,6,3,0,0.6,79,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/05/2009 04:00,12,5,6,4,0,0.6,75,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/05/2009 05:00,12,5,6,5,0,0,79,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/05/2009 06:00,12,5,6,6,0,-0.6,78,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/05/2009 07:00,12,5,6,7,0,-0.6,82,8.91642e+06,0,21.5121,21.5121,23.3927,21.5121,0.763073,0,2.16576e+07,0
12/05/2009 08:00,12,5,6,8,0,-1.1,82,6.91872e+06,0,21.5372,21.5372,23.3927,21.5372,0.678103,0,1.89351e+07,0
12/05/2009 09:00,12,5,6,9,0,0,79,3.6669e+06,0,21.5372,21.5372,23.3927,21.5372,0.341033,0,9.52272e+06,0
12/05/2009 10:00,12,5,6,10,0,2.2,73,1.57895e+06,0,21.5372,21.5372,23.3927,21.5372,0.137794,0,3.84765e+06,0
12/05/2009 11:00,12,5,6,11,0,3.9,65,1.22423e+06,0,21.5372,21.5372,23.3927,21.5372,0.107241,0,2.99454e+06,0
12/05/2009 12:00,12,5,6,12,0,3.9,67,1.01413e+06,0,21.5372,21.5372,23.3927,21.5372,0.0864217,0,2.4132e+06,0
12/05/2009 13:00,12,5,6,13,0,4.4,68,1.37362e+06,0,21.5372,21.5372,23.3927,21.5372,0.121505,0,3.39289e+06,0
12/05/2009 14:00,12,5,6,14,0,4.4,68,631487,0,21.5372,21.5372,23.3927,21.5372,0.0490845,0,1.37064e+06,0
12/05/2009 15:00,12,5,6,15,0,5.6,60,256891,0,21.5372,21.5372,23.3927,21.5372,0.0206892,0,577731,0
12/05/2009 16:00,12,5,6,16,0,4.4,65,182209,0,21.5372,21.5372,23.3927,21.5372,0.0135023,0,377045,0
12/05/2009 17:00,12,5,6,17,0,3.9,65,117765,0,21.5371,21.5371,23.3927,21.5371,0.00734238,0,205033,0
12/05/2009 18:00,12,5,6,18,0,2.8,65,1.26989e+06,0,21.5373,21.5373,23.3927,21.5373,0.1125,0,3.14122e+06,0
12/05/2009 19:00,12,5,6,19,0,3.3,67,2.22256e+06,0,21.5373,21.5373,23.3927,21.5373,0.200816,0,5.60711e+06,0
12/05/2009 20:00,12,5,6,20,0,3.9,65,0,0,21.5376,21.5376,21.5376,21.5376,0,0,0,0
12/05/2009 21:00,12,5,6,21,0,3.9,65,0,0,21.5376,21.5376,21.5376,21.5376,0,0,0,0
12/05/2009 22:00,12,5,6,22,0,3.9,62,0,0,21.5376,21.5376,21.5376,21.5376,0,0,0,0
12/05/2009 23:00,12,5,6,23,0,3.3,70,0,0,21.5376,21.5376,21.5376,21.5376,0,0,0,0
12/06/2009 00:00,12,6,0,0,0,2.8,73,0,0,21.5376,21.5376,21.5376,21.5376,0,0,0,0
12/06/2009 01:00,12,6,0,1,0,2.8,73,0,0,21.5376,21.5376,21.5376,21.5376,0,0,0,0
12/06/2009 02:00,12,6,0,2,0,2.8,73,0,0,21.5376,21.5376,21.5376,21.5376,0,0,0,0
12/06/2009 03:00,12,6,0,3,0,2.2,76,0,0,21.5376,21.5376,21.5376,21.5376,0,0,0,0
12/06/2009 04:00,12,6,0,4,0,1.7,79,0,0,21.5376,21.5376,21.5376,21.5376,0,0,0,0
12/06/2009 05:00,12,6,0,5,0,1.7,79,0,0,21.5376,21.5376,21.5376,21.5376,0,0,0,0
12/06/2009 06:00,12,6,0,6,0,0.6,82,0,0,21.5376,21.5376,21.5376,21.5376,0,0,0,0
12/06/2009 07:00,12,6,0,7,0,0,85,4.50768e+06,0,21.5129,21.5129,23.1179,21.5129,0.443089,0,1.25593e+07,0
12/06/2009 08:00,12,6,0,8,0,-0.6,85,4.76414e+06,0,21.5371,21.5371,23.3927,21.5371,0.45196,0,1.26211e+07,0
12/06/2009 09:00,12,6,0,9,0,0,85,2.40652e+06,0,21.5371,21.5371,23.3927,21.5371,0.218088,0,6.0901e+06,0
12/06/2009 10:00,12,6,0,10,0,0.6,85,1.71606e+06,0,21.5371,21.5371,23.3927,21.5371,0.149659,0,4.17924e+06,0
12/06/2009 11:00,12,6,0,11,0,2.8,79,854748,0,21.5371,21.5371,23.3927,21.5371,0.0705875,0,1.97118e+06,0
12/06/2009 12:00,12,6,0,12,0,7.8,56,438470,0,21.5371,21.5371,23.3927,21.5371,0.0340959,0,952145,0
12/06/2009 13:00,12,6,0,13,0,8.3,56,812413,0,21.5372,21.5372,23.3927,21.5372,0.0665296,0,1.85778e+06,0
12/06/2009 14:00,12,6,0,14,0,8.3,56,130283,165035,21.9869,21.9869,23.3927,21.9869,0.0206696,0,397892,0
12/06/2009 15:00,12,6,0,15,0,8.9,54,0,0,22.7735,22.7735,22.7735,22.7735,0,0,0,0
12/06/2009 16:00,12,6,0,16,0,8.9,54,0,0,22.7735,22.7735,22.7735,22.7735,0,0,0,0
12/06/2009 17:00,12,6,0,17,0,8.3,56,0,0,22.7735,22.7735,22.7735,22.7735,0,0,0,0
12/06/2009 18:00,12,6,0,18,0,7.2,63,779406,0,22.201,22.201,23.3927,22.201,0.06471,0,1.21953e+06,0
12/06/2009 19:00,12,6,0,19,0,5,76,1.66516e+06,0,21.5996,21.5996,23.3927,21.5996,0.147008,0,3.97109e+06,0
12/06/2009 20:00,12,6,0,20,0,3.9,79,0,0,21.5424,21.5424,21.5424,21.5424,0,0,0,0
12/06/2009 21:00,12,6,0,21,0,3.9,76,0,0,21.5424,21.5424,21.5424,21.5424,0,0,0,0
12/06/2009 22:00,12,6,0,22,0,3.9,76,0,0,21.5424,21.5424,21.5424,21.5424,0,0,0,0
12/06/2009 23:00,12,6,0,23,0,3.9,79,0,0,21.5424,21.5424,21.5424,21.5424,0,0,0,0
12/07/2009 00:00,12,7,1,0,0,3.3,82,0,0,21.5424,21.5424,21.5424,21.5424,0,0,0,0
12/07/2009 01:00,12,7,1,1,0,3.3,79,0,0,21.5424,21.5424,21.5424,21.5424,0,0,0,0
12/07/2009 02:00,12,7,1,2,0,3.3,79,0,0,21.5424,21.5424,21.5424,21.5424,0,0,0,0
12/07/2009 03:00,12,7,1,3,0,3.3,79,0,0,21.5424,21.5424,21.5424,21.5424,0,0,0,0
12/07/2009 04:00,12,7,1,4,0,3.3,79,0,0,21.5424,21.5424,21.5424,21.5424,0,0,0,0
12/07/2009 05:00,12,7,1,5,0,3.3,79,0,0,21.5424,21.5424,21.5424,21.5424,0,0,0,0
12/07/2009 06:00,12,7,1,6,0,3.3,79,0,0,21.5424,21.5424,21.5424,21.5424,0,0,0,0
12/07/2009 07:00,12,7,1,7,0,3.3,79,3.65055e+06,0,21.5125,21.5125,23.0735,21.5125,0.351745,0,9.96075e+06,0
12/07/2009 08:00,12,7,1,8,0,3.3,79,3.89212e+06,0,21.537,21.537,23.3927,21.537,0.362972,0,1.01364e+07,0
12/07/2009 09:00,12,7,1,9,0,3.3,79,1.58456e+06,0,21.5371,21.5371,23.3927,21.5371,0.13688,0,3.82243e+06,0
12/07/2009 10:00,12,7,1,10,0,3.9,76,933309,0,21.5371,21.5371,23.3927,21.5371,0.0735672,0,2.0544e+06,0
12/07/2009 11:00,12,7,1,11,0,4.4,76,580844,0,21.5371,21.5371,23.3927,21.5371,0.0440629,0,1.23049e+06,0
12/07/2009 12:00,12,7,1,12,0,5,76,458042,0,21.5371,21.5371,23.3927,21.5371,0.032287,0,901646,0
12/07/2009 13:00,12,7,1,13,0,6.1,71,666762,0,21.537,21.537,23.3927,21.537,0.0523293,0,1.46137e+06,0
12/07/2009 14:00,12,7,1,14,0,6.7,71,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/07/2009 15:00,12,7,1,15,0,6.7,71,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/07/2009 16:00,12,7,1,16,0,6.7,74,0,0,21.537,21.537,21.537,21.537,0,0,0,0
