Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
12/07/2009 17:00,12,7,1,17,0,6.7,80,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/07/2009 18:00,12,7,1,18,0,6.1,76,1.20622e+06,0,21.5393,21.5393,23.3927,21.5393,0.0997983,0,2.78362e+06,0
12/07/2009 19:00,12,7,1,19,0,3.9,82,2.28171e+06,0,21.5371,21.5371,23.3927,21.5371,0.205497,0,5.73857e+06,0
12/07/2009 20:00,12,7,1,20,0,2.2,85,0,0,21.5369,21.5369,21.5369,21.5369,0,0,0,0
12/07/2009 21:00,12,7,1,21,0,0.6,85,0,0,21.5369,21.5369,21.5369,21.5369,0,0,0,0
12/07/2009 22:00,12,7,1,22,0,1.7,85,0,0,21.5369,21.5369,21.5369,21.5369,0,0,0,0
12/07/2009 23:00,12,7,1,23,0,2.8,89,0,0,21.5369,21.5369,21.5369,21.5369,0,0,0,0
12/08/2009 00:00,12,8,2,0,0,3.3,86,0,0,21.5369,21.5369,21.5369,21.5369,0,0,0,0
12/08/2009 01:00,12,8,2,1,0,3.3,86,0,0,21.5369,21.5369,21.5369,21.5369,0,0,0,0
12/08/2009 02:00,12,8,2,2,0,3.3,86,0,0,21.5369,21.5369,21.5369,21.5369,0,0,0,0
12/08/2009 03:00,12,8,2,3,0,3.3,86,0,0,21.5369,21.5369,21.5369,21.5369,0,0,0,0
12/08/2009 04:00,12,8,2,4,0,3.9,86,0,0,21.5369,21.5369,21.5369,21.5369,0,0,0,0
12/08/2009 05:00,12,8,2,5,0,3.9,82,0,0,21.5369,21.5369,21.5369,21.5369,0,0,0,0
12/08/2009 06:00,12,8,2,6,0,2.8,82,0,0,21.5369,21.5369,21.5369,21.5369,0,0,0,0
12/08/2009 07:00,12,8,2,7,0,1.1,85,5.91218e+06,0,21.5145,21.5145,23.3927,21.5145,0.593803,0,1.68281e+07,0
12/08/2009 08:00,12,8,2,8,0,1.1,85,5.01305e+06,0,21.5371,21.5371,23.3927,21.5371,0.478266,0,1.33558e+07,0
12/08/2009 09:00,12,8,2,9,0,2.2,85,2.03672e+06,0,21.5371,21.5371,23.3927,21.5371,0.181501,0,5.0685e+06,0
12/08/2009 10:00,12,8,2,10,0,5.6,73,742969,0,21.5371,21.5371,23.3927,21.5371,0.0635929,0,1.77586e+06,0
12/08/2009 11:00,12,8,2,11,0,7.8,68,435440,0,21.5371,21.5371,23.3927,21.5371,0.0337734,0,943144,0
12/08/2009 12:00,12,8,2,12,0,8.3,66,174282,0,21.5371,21.5371,23.3927,21.5371,0.00880237,0,245814,0
12/08/2009 13:00,12,8,2,13,0,8.9,66,372319,0,21.537,21.537,23.3927,21.537,0.0277457,0,774830,0
12/08/2009 14:00,12,8,2,14,0,8.9,66,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/08/2009 15:00,12,8,2,15,0,9.4,63,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/08/2009 16:00,12,8,2,16,0,8.3,74,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/08/2009 17:00,12,8,2,17,0,7.8,74,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/08/2009 18:00,12,8,2,18,0,5,86,324343,0,21.5371,21.5371,22.9288,21.5371,0.0255502,0,713504,0
12/08/2009 19:00,12,8,2,19,0,2.8,85,1.09214e+06,0,21.5373,21.5373,23.3927,21.5373,0.0939491,0,2.62323e+06,0
12/08/2009 20:00,12,8,2,20,0,3.3,86,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/08/2009 21:00,12,8,2,21,0,3.3,86,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/08/2009 22:00,12,8,2,22,0,2.8,85,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/08/2009 23:00,12,8,2,23,0,3.3,82,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/09/2009 00:00,12,9,3,0,0,2.8,85,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/09/2009 01:00,12,9,3,1,0,1.7,89,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/09/2009 02:00,12,9,3,2,0,1.7,85,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/09/2009 03:00,12,9,3,3,0,1.1,82,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/09/2009 04:00,12,9,3,4,0,1.1,82,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/09/2009 05:00,12,9,3,5,0,0,85,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/09/2009 06:00,12,9,3,6,0,0.6,85,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/09/2009 07:00,12,9,3,7,0,-0.6,89,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/09/2009 08:00,12,9,3,8,0,0.6,85,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/09/2009 09:00,12,9,3,9,0,1.7,82,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/09/2009 10:00,12,9,3,10,0,1.1,85,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/09/2009 11:00,12,9,3,11,0,2.8,82,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/09/2009 12:00,12,9,3,12,0,3.9,79,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/09/2009 13:00,12,9,3,13,0,6.1,71,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/09/2009 14:00,12,9,3,14,0,7.2,68,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/09/2009 15:00,12,9,3,15,0,6.7,71,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/09/2009 16:00,12,9,3,16,0,6.7,71,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/09/2009 17:00,12,9,3,17,0,5,79,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/09/2009 18:00,12,9,3,18,0,4.4,79,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/09/2009 19:00,12,9,3,19,0,3.3,86,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/09/2009 20:00,12,9,3,20,0,2.2,89,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/09/2009 21:00,12,9,3,21,0,2.2,89,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/09/2009 22:00,12,9,3,22,0,2.2,89,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/09/2009 23:00,12,9,3,23,0,2.2,89,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/10/2009 00:00,12,10,4,0,0,2.2,89,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/10/2009 01:00,12,10,4,1,0,2.2,89,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/10/2009 02:00,12,10,4,2,0,3.9,82,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/10/2009 03:00,12,10,4,3,0,4.4,82,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/10/2009 04:00,12,10,4,4,0,5,76,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/10/2009 05:00,12,10,4,5,0,7.2,60,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/10/2009 06:00,12,10,4,6,0,2.8,82,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/10/2009 07:00,12,10,4,7,0,2.2,76,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/10/2009 08:00,12,10,4,8,0,2.2,62,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/10/2009 09:00,12,10,4,9,0,2.2,44,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/10/2009 10:00,12,10,4,10,0,1.7,46,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/10/2009 11:00,12,10,4,11,0,2.2,46,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/10/2009 12:00,12,10,4,12,0,2.2,50,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/10/2009 13:00,12,10,4,13,0,2.2,40,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/10/2009 14:00,12,10,4,14,0,2.2,44,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/10/2009 15:00,12,10,4,15,0,2.2,42,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/10/2009 16:00,12,10,4,16,0,2.2,44,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/10/2009 17:00,12,10,4,17,0,1.1,48,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/10/2009 18:00,12,10,4,18,0,0,49,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/10/2009 19:00,12,10,4,19,0,-1.1,56,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/10/2009 20:00,12,10,4,20,0,-2.2,56,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/10/2009 21:00,12,10,4,21,0,-3.3,66,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/10/2009 22:00,12,10,4,22,0,-3.9,66,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/10/2009 23:00,12,10,4,23,0,-3.9,66,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/11/2009 00:00,12,11,5,0,0,-5,74,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/11/2009 01:00,12,11,5,1,0,-5,71,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/11/2009 02:00,12,11,5,2,0,-5.6,74,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/11/2009 03:00,12,11,5,3,0,-5.6,74,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/11/2009 04:00,12,11,5,4,0,-6.1,78,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/11/2009 05:00,12,11,5,5,0,-7.8,81,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/11/2009 06:00,12,11,5,6,0,-8.3,81,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/11/2009 07:00,12,11,5,7,0,-8.3,77,1.45774e+07,0,21.5155,21.5155,23.3927,21.5155,1.11278,0,3.15331e+07,0
12/11/2009 08:00,12,11,5,8,0,-7.8,77,1.16531e+07,0,21.5373,21.5373,23.3927,21.5373,1.20734,0,3.37115e+07,0
12/11/2009 09:00,12,11,5,9,0,-7.2,77,8.04745e+06,0,21.5373,21.5373,23.3927,21.5373,0.802822,0,2.24163e+07,0
12/11/2009 10:00,12,11,5,10,0,-5,71,5.10833e+06,0,21.5373,21.5373,23.3927,21.5373,0.49229,0,1.37457e+07,0
12/11/2009 11:00,12,11,5,11,0,-2.8,58,3.68988e+06,0,21.5373,21.5373,23.3927,21.5373,0.352859,0,9.85258e+06,0
12/11/2009 12:00,12,11,5,12,0,-0.6,54,3.10662e+06,0,21.5373,21.5373,23.3927,21.5373,0.292184,0,8.15843e+06,0
12/11/2009 13:00,12,11,5,13,0,0,52,3.53863e+06,0,21.5373,21.5373,23.3927,21.5373,0.33563,0,9.37167e+06,0
12/11/2009 14:00,12,11,5,14,0,0.6,50,2.31443e+06,0,21.5373,21.5373,23.3927,21.5373,0.216565,0,6.04697e+06,0
12/11/2009 15:00,12,11,5,15,0,1.1,42,1.66531e+06,0,21.5373,21.5373,23.3927,21.5373,0.151686,0,4.2354e+06,0
12/11/2009 16:00,12,11,5,16,0,1.1,42,1.26167e+06,0,21.5373,21.5373,23.3927,21.5373,0.115926,0,3.23693e+06,0
12/11/2009 17:00,12,11,5,17,0,0.6,44,1.04113e+06,0,21.5373,21.5373,23.3927,21.5373,0.0937481,0,2.61769e+06,0
12/11/2009 18:00,12,11,5,18,0,-2.8,61,2.9155e+06,0,21.5377,21.5377,23.3927,21.5377,0.270014,0,7.53768e+06,0
12/11/2009 19:00,12,11,5,19,0,-5,78,4.58443e+06,0,21.5376,21.5376,23.3927,21.5376,0.435348,0,1.21539e+07,0
12/11/2009 20:00,12,11,5,20,0,-5,71,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
12/11/2009 21:00,12,11,5,21,0,-4.4,66,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
12/11/2009 22:00,12,11,5,22,0,-3.3,60,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
12/11/2009 23:00,12,11,5,23,0,-3.3,55,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
12/12/2009 00:00,12,12,6,0,0,-2.2,45,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
12/12/2009 01:00,12,12,6,1,0,-2.2,47,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
12/12/2009 02:00,12,12,6,2,0,-2.2,47,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
12/12/2009 03:00,12,12,6,3,0,-2.2,45,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
12/12/2009 04:00,12,12,6,4,0,-1.7,43,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
12/12/2009 05:00,12,12,6,5,0,-1.1,43,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
12/12/2009 06:00,12,12,6,6,0,-1.1,43,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
12/12/2009 07:00,12,12,6,7,0,-1.7,43,1.10196e+07,0,21.515,21.515,23.3927,21.515,0.869424,0,2.46419e+07,0
12/12/2009 08:00,12,12,6,8,0,-1.1,41,8.34961e+06,0,21.5373,21.5373,23.3927,21.5373,0.834655,0,2.33052e+07,0
12/12/2009 09:00,12,12,6,9,0,-1.1,43,5.84795e+06,0,21.5374,21.5374,23.3927,21.5374,0.567474,0,1.58447e+07,0
12/12/2009 10:00,12,12,6,10,0,-0.6,40,4.51271e+06,0,21.5374,21.5374,23.3927,21.5374,0.428567,0,1.19662e+07,0
12/12/2009 11:00,12,12,6,11,0,0.6,42,3.67538e+06,0,21.5374,21.5374,23.3927,21.5374,0.346788,0,9.68284e+06,0
12/12/2009 12:00,12,12,6,12,0,2.2,37,2.18228e+06,0,21.5373,21.5373,23.3927,21.5373,0.20237,0,5.65049e+06,0
12/12/2009 13:00,12,12,6,13,0,4.4,32,2.30338e+06,0,21.5373,21.5373,23.3927,21.5373,0.21157,0,5.90738e+06,0
12/12/2009 14:00,12,12,6,14,0,5.6,32,1.32867e+06,0,21.5373,21.5373,23.3927,21.5373,0.117082,0,3.26916e+06,0
12/12/2009 15:00,12,12,6,15,0,6.7,30,769792,0,21.5373,21.5373,23.3927,21.5373,0.0667522,0,1.86387e+06,0
12/12/2009 16:00,12,12,6,16,0,6.7,30,579343,0,21.5373,21.5373,23.3927,21.5373,0.0481613,0,1.34478e+06,0
12/12/2009 17:00,12,12,6,17,0,3.9,39,562804,0,21.5373,21.5373,23.3927,21.5373,0.0465204,0,1.29897e+06,0
12/12/2009 18:00,12,12,6,18,0,-0.6,59,2.10072e+06,0,21.5375,21.5375,23.3927,21.5375,0.191426,0,5.34443e+06,0
12/12/2009 19:00,12,12,6,19,0,-1.7,66,3.56625e+06,0,21.5376,21.5376,23.3927,21.5376,0.331239,0,9.24733e+06,0
12/12/2009 20:00,12,12,6,20,0,-1.1,61,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
12/12/2009 21:00,12,12,6,21,0,-1.1,64,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
12/12/2009 22:00,12,12,6,22,0,0,61,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
12/12/2009 23:00,12,12,6,23,0,0.6,59,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
12/13/2009 00:00,12,13,0,0,0,0,59,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
12/13/2009 01:00,12,13,0,1,0,-0.6,61,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
12/13/2009 02:00,12,13,0,2,0,-1.1,64,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
12/13/2009 03:00,12,13,0,3,0,-1.7,66,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
12/13/2009 04:00,12,13,0,4,0,-1.1,64,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
12/13/2009 05:00,12,13,0,5,0,-1.1,64,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
12/13/2009 06:00,12,13,0,6,0,-0.6,61,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
12/13/2009 07:00,12,13,0,7,0,-1.1,61,1.03564e+07,0,21.5153,21.5153,23.3927,21.5153,0.857892,0,2.43029e+07,0
12/13/2009 08:00,12,13,0,8,0,-1.1,61,7.28883e+06,0,21.5373,21.5373,23.3927,21.5373,0.719241,0,2.0083e+07,0
12/13/2009 09:00,12,13,0,9,0,-1.1,61,4.21426e+06,0,21.5373,21.5373,23.3927,21.5373,0.39834,0,1.11224e+07,0
12/13/2009 10:00,12,13,0,10,0,2.8,52,1.9408e+06,0,21.5373,21.5373,23.3927,21.5373,0.178973,0,4.99725e+06,0
12/13/2009 11:00,12,13,0,11,0,4.4,47,1.42932e+06,0,21.5373,21.5373,23.3927,21.5373,0.127788,0,3.56809e+06,0
12/13/2009 12:00,12,13,0,12,0,5.6,45,1.24293e+06,0,21.5373,21.5373,23.3927,21.5373,0.108962,0,3.04248e+06,0
12/13/2009 13:00,12,13,0,13,0,6.7,42,1.48612e+06,0,21.5373,21.5373,23.3927,21.5373,0.132813,0,3.70848e+06,0
12/13/2009 14:00,12,13,0,14,0,8.3,37,639258,0,21.5373,21.5373,23.3927,21.5373,0.0499555,0,1.3949e+06,0
12/13/2009 15:00,12,13,0,15,0,7.8,36,373071,0,21.5372,21.5372,23.3927,21.5372,0.0282647,0,789238,0
12/13/2009 16:00,12,13,0,16,0,6.1,43,428256,0,21.5373,21.5373,23.3927,21.5373,0.0295226,0,824344,0
12/13/2009 17:00,12,13,0,17,0,5,47,381550,0,21.5373,21.5373,23.3927,21.5373,0.0250263,0,698807,0
12/13/2009 18:00,12,13,0,18,0,3.9,53,1.65063e+06,0,21.5372,21.5372,23.3927,21.5372,0.147386,0,4.1156e+06,0
12/13/2009 19:00,12,13,0,19,0,3.3,55,2.73745e+06,0,21.5375,21.5375,23.3927,21.5375,0.24977,0,6.97339e+06,0
12/13/2009 20:00,12,13,0,20,0,4.4,49,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
12/13/2009 21:00,12,13,0,21,0,1.7,59,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
12/13/2009 22:00,12,13,0,22,0,2.8,52,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
12/13/2009 23:00,12,13,0,23,0,1.7,59,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
12/14/2009 00:00,12,14,1,0,0,1.1,59,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
12/14/2009 01:00,12,14,1,1,0,-0.6,66,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
12/14/2009 02:00,12,14,1,2,0,-0.6,66,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
12/14/2009 03:00,12,14,1,3,0,-0.6,64,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
12/14/2009 04:00,12,14,1,4,0,-1.1,64,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
12/14/2009 05:00,12,14,1,5,0,-1.7,66,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
12/14/2009 06:00,12,14,1,6,0,-3.9,78,0,0,21.5375,21.5375,21.5375,21.5375,0,0,0,0
12/14/2009 07:00,12,14,1,7,0,-1.1,64,7.35587e+06,0,21.5136,21.5136,23.3927,21.5136,0.674728,0,1.91356e+07,0
12/14/2009 08:00,12,14,1,8,0,-3.3,75,6.20802e+06,0,21.5372,21.5372,23.3927,21.5372,0.603472,0,1.6851e+07,0
12/14/2009 09:00,12,14,1,9,0,-1.1,66,3.67702e+06,0,21.5373,21.5373,23.3927,21.5373,0.346828,0,9.68445e+06,0
12/14/2009 10:00,12,14,1,10,0,0,61,2.32709e+06,0,21.5373,21.5373,23.3927,21.5373,0.210603,0,5.88067e+06,0
12/14/2009 11:00,12,14,1,11,0,2.2,59,1.27463e+06,0,21.5372,21.5372,23.3927,21.5372,0.111887,0,3.12425e+06,0
12/14/2009 12:00,12,14,1,12,0,6.1,47,944467,0,21.5372,21.5372,23.3927,21.5372,0.0794108,0,2.21743e+06,0
12/14/2009 13:00,12,14,1,13,0,7.8,44,1.26299e+06,0,21.5372,21.5372,23.3927,21.5372,0.110536,0,3.08659e+06,0
12/14/2009 14:00,12,14,1,14,0,8.3,42,430969,0,21.5372,21.5372,23.3927,21.5372,0.0298441,0,833370,0
12/14/2009 15:00,12,14,1,15,0,9.4,41,165444,0,21.5372,21.5372,23.3927,21.5372,0.011896,0,332187,0
12/14/2009 16:00,12,14,1,16,0,8.9,42,70998.3,0,21.5372,21.5372,23.3927,21.5372,0.00289623,0,80875.5,0
12/14/2009 17:00,12,14,1,17,0,7.2,46,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
12/14/2009 18:00,12,14,1,18,0,3.9,53,1.02486e+06,0,21.5376,21.5376,23.3927,21.5376,0.0884012,0,2.46799e+06,0
12/14/2009 19:00,12,14,1,19,0,1.1,67,1.97131e+06,0,21.5376,21.5376,23.3927,21.5376,0.177873,0,4.96582e+06,0
12/14/2009 20:00,12,14,1,20,0,1.1,67,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
12/14/2009 21:00,12,14,1,21,0,2.8,57,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
12/14/2009 22:00,12,14,1,22,0,1.1,67,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
12/14/2009 23:00,12,14,1,23,0,1.1,70,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
12/15/2009 00:00,12,15,2,0,0,2.2,64,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
12/15/2009 01:00,12,15,2,1,0,1.1,67,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
12/15/2009 02:00,12,15,2,2,0,1.1,67,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
12/15/2009 03:00,12,15,2,3,0,1.1,67,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
12/15/2009 04:00,12,15,2,4,0,0.6,70,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
12/15/2009 05:00,12,15,2,5,0,1.1,70,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
12/15/2009 06:00,12,15,2,6,0,1.7,67,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
12/15/2009 07:00,12,15,2,7,0,1.1,70,4.6119e+06,0,21.5128,21.5128,23.1516,21.5128,0.455931,0,1.29318e+07,0
12/15/2009 08:00,12,15,2,8,0,1.7,67,4.65815e+06,0,21.5371,21.5371,23.3927,21.5371,0.441412,0,1.23265e+07,0
12/15/2009 09:00,12,15,2,9,0,2.2,64,1.85433e+06,0,21.5371,21.5371,23.3927,21.5371,0.164168,0,4.58434e+06,0
12/15/2009 10:00,12,15,2,10,0,3.3,62,994189,0,21.5371,21.5371,23.3927,21.5371,0.0843317,0,2.35494e+06,0
12/15/2009 11:00,12,15,2,11,0,4.4,57,789142,0,21.5371,21.5371,23.3927,21.5371,0.0642406,0,1.79392e+06,0
12/15/2009 12:00,12,15,2,12,0,6.1,51,577396,0,21.5371,21.5371,23.3927,21.5371,0.0437682,0,1.22223e+06,0
12/15/2009 13:00,12,15,2,13,0,8.3,46,789307,0,21.5371,21.5371,23.3927,21.5371,0.0642315,0,1.7937e+06,0
12/15/2009 14:00,12,15,2,14,0,9.4,43,75653.4,0,21.5371,21.5371,23.3927,21.5371,0.00333805,0,93217.4,0
12/15/2009 15:00,12,15,2,15,0,9.4,44,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/15/2009 16:00,12,15,2,16,0,7.8,50,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/15/2009 17:00,12,15,2,17,0,5,60,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/15/2009 18:00,12,15,2,18,0,3.3,67,1.00024e+06,0,21.5382,21.5382,23.3927,21.5382,0.0848221,0,2.3672e+06,0
12/15/2009 19:00,12,15,2,19,0,2.2,70,2.00102e+06,0,21.5374,21.5374,23.3927,21.5374,0.178339,0,4.97943e+06,0
12/15/2009 20:00,12,15,2,20,0,1.1,73,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/15/2009 21:00,12,15,2,21,0,0.6,75,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/15/2009 22:00,12,15,2,22,0,0,75,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/15/2009 23:00,12,15,2,23,0,-0.6,78,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/16/2009 00:00,12,16,3,0,0,-2.2,82,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/16/2009 01:00,12,16,3,1,0,-2.2,82,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/16/2009 02:00,12,16,3,2,0,-2.2,82,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/16/2009 03:00,12,16,3,3,0,-1.7,78,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/16/2009 04:00,12,16,3,4,0,-1.1,75,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/16/2009 05:00,12,16,3,5,0,-1.1,78,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/16/2009 06:00,12,16,3,6,0,-1.7,78,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/16/2009 07:00,12,16,3,7,0,-2.8,78,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/16/2009 08:00,12,16,3,8,0,-1.1,75,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/16/2009 09:00,12,16,3,9,0,-2.2,78,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/16/2009 10:00,12,16,3,10,0,2.2,67,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/16/2009 11:00,12,16,3,11,0,4.4,65,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/16/2009 12:00,12,16,3,12,0,6.1,60,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/16/2009 13:00,12,16,3,13,0,6.7,58,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/16/2009 14:00,12,16,3,14,0,7.8,56,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/16/2009 15:00,12,16,3,15,0,8.9,52,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/16/2009 16:00,12,16,3,16,0,8.9,52,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/16/2009 17:00,12,16,3,17,0,6.1,60,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/16/2009 18:00,12,16,3,18,0,2.8,67,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/16/2009 19:00,12,16,3,19,0,2.2,73,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/16/2009 20:00,12,16,3,20,0,5,62,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/16/2009 21:00,12,16,3,21,0,5.6,58,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/16/2009 22:00,12,16,3,22,0,2.8,67,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/16/2009 23:00,12,16,3,23,0,2.8,67,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/17/2009 00:00,12,17,4,0,0,0.6,79,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/17/2009 01:00,12,17,4,1,0,0,79,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/17/2009 02:00,12,17,4,2,0,-0.6,78,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/17/2009 03:00,12,17,4,3,0,0,79,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/17/2009 04:00,12,17,4,4,0,-0.6,75,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/17/2009 05:00,12,17,4,5,0,0,75,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/17/2009 06:00,12,17,4,6,0,-0.6,78,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/17/2009 07:00,12,17,4,7,0,1.7,67,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/17/2009 08:00,12,17,4,8,0,-0.6,78,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/17/2009 09:00,12,17,4,9,0,-1.1,78,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/17/2009 10:00,12,17,4,10,0,3.9,65,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/17/2009 11:00,12,17,4,11,0,5,60,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/17/2009 12:00,12,17,4,12,0,6.1,53,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/17/2009 13:00,12,17,4,13,0,7.2,51,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/17/2009 14:00,12,17,4,14,0,8.9,48,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/17/2009 15:00,12,17,4,15,0,9.4,48,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/17/2009 16:00,12,17,4,16,0,8.9,50,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/17/2009 17:00,12,17,4,17,0,6.7,58,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/17/2009 18:00,12,17,4,18,0,8.3,63,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/17/2009 19:00,12,17,4,19,0,3.9,65,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/17/2009 20:00,12,17,4,20,0,3.3,67,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/17/2009 21:00,12,17,4,21,0,0.6,72,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/17/2009 22:00,12,17,4,22,0,2.8,65,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/17/2009 23:00,12,17,4,23,0,3.3,57,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/18/2009 00:00,12,18,5,0,0,4.4,51,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/18/2009 01:00,12,18,5,1,0,-0.6,72,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/18/2009 02:00,12,18,5,2,0,-0.6,69,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/18/2009 03:00,12,18,5,3,0,-2.8,72,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/18/2009 04:00,12,18,5,4,0,-0.6,69,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/18/2009 05:00,12,18,5,5,0,-0.6,64,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/18/2009 06:00,12,18,5,6,0,-1.1,66,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/18/2009 07:00,12,18,5,7,0,-0.6,64,1.0832e+07,0,21.5133,21.5133,23.3927,21.5133,0.818745,0,2.323e+07,0
12/18/2009 08:00,12,18,5,8,0,-0.6,61,9.58571e+06,0,21.5373,21.5373,23.3927,21.5373,0.970902,0,2.71104e+07,0
12/18/2009 09:00,12,18,5,9,0,0,64,6.2449e+06,0,21.5373,21.5373,23.3927,21.5373,0.607899,0,1.69742e+07,0
12/18/2009 10:00,12,18,5,10,0,4.4,55,3.08508e+06,0,21.5373,21.5373,23.3927,21.5373,0.290035,0,8.09859e+06,0
12/18/2009 11:00,12,18,5,11,0,5,53,2.34596e+06,0,21.5373,21.5373,23.3927,21.5373,0.21537,0,6.01375e+06,0
12/18/2009 12:00,12,18,5,12,0,7.8,48,1.83463e+06,0,21.5373,21.5373,23.3927,21.5373,0.163919,0,4.57705e+06,0
12/18/2009 13:00,12,18,5,13,0,8.3,44,2.27377e+06,0,21.5372,21.5372,23.3927,21.5372,0.206961,0,5.77899e+06,0
12/18/2009 14:00,12,18,5,14,0,10,41,1.08483e+06,0,21.5373,21.5373,23.3927,21.5373,0.0935335,0,2.61173e+06,0
12/18/2009 15:00,12,18,5,15,0,11.7,35,535722,68651.8,21.6366,21.6366,23.3927,21.6366,0.0483057,0,1.27045e+06,0
12/18/2009 16:00,12,18,5,16,0,11.1,40,349603,0,21.7873,21.7873,23.3927,21.7873,0.0296832,0,717106,0
12/18/2009 17:00,12,18,5,17,0,8.3,46,346544,0,21.6575,21.6575,23.3927,21.6575,0.0269743,0,704428,0
12/18/2009 18:00,12,18,5,18,0,3.9,62,1.60438e+06,0,21.5602,21.5602,23.3927,21.5602,0.144766,0,3.99417e+06,0
12/18/2009 19:00,12,18,5,19,0,3.9,62,2.54596e+06,0,21.5376,21.5376,23.3927,21.5376,0.230752,0,6.44211e+06,0
12/18/2009 20:00,12,18,5,20,0,0.6,70,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
12/18/2009 21:00,12,18,5,21,0,0.6,72,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
12/18/2009 22:00,12,18,5,22,0,-0.6,75,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
12/18/2009 23:00,12,18,5,23,0,-0.6,75,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
12/19/2009 00:00,12,19,6,0,0,0.6,64,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
12/19/2009 01:00,12,19,6,1,0,0.6,61,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
12/19/2009 02:00,12,19,6,2,0,-0.6,66,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
12/19/2009 03:00,12,19,6,3,0,-0.6,69,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
12/19/2009 04:00,12,19,6,4,0,-1.1,66,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
12/19/2009 05:00,12,19,6,5,0,-2.2,72,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
12/19/2009 06:00,12,19,6,6,0,-1.7,69,0,0,21.5372,21.5372,21.5372,21.5372,0,0,0,0
12/19/2009 07:00,12,19,6,7,0,-2.2,72,6.74109e+06,0,21.513,21.513,23.3927,21.513,0.637657,0,1.80873e+07,0
12/19/2009 08:00,12,19,6,8,0,-1.1,66,5.89499e+06,0,21.5372,21.5372,23.3927,21.5372,0.569943,0,1.59149e+07,0
12/19/2009 09:00,12,19,6,9,0,0,67,2.78219e+06,0,21.5372,21.5372,23.3927,21.5372,0.257001,0,7.17627e+06,0
12/19/2009 10:00,12,19,6,10,0,2.8,59,1.46924e+06,0,21.5372,21.5372,23.3927,21.5372,0.131496,0,3.6718e+06,0
12/19/2009 11:00,12,19,6,11,0,2.8,57,1.56521e+06,0,21.5373,21.5373,23.3927,21.5373,0.137806,0,3.8479e+06,0
12/19/2009 12:00,12,19,6,12,0,3.9,57,1.13846e+06,0,21.5373,21.5373,23.3927,21.5373,0.098282,0,2.74432e+06,0
12/19/2009 13:00,12,19,6,13,0,5,49,1.69182e+06,0,21.5374,21.5374,23.3927,21.5374,0.147741,0,4.12514e+06,0
12/19/2009 14:00,12,19,6,14,0,5.6,51,816743,0,21.5372,21.5372,23.3927,21.5372,0.0668779,0,1.8675e+06,0
12/19/2009 15:00,12,19,6,15,0,5.6,53,574584,0,21.5371,21.5371,23.3927,21.5371,0.0434858,0,1.21432e+06,0
12/19/2009 16:00,12,19,6,16,0,5.6,53,478447,0,21.5371,21.5371,23.3927,21.5371,0.0342587,0,956671,0
12/19/2009 17:00,12,19,6,17,0,4.4,57,460612,0,21.5371,21.5371,23.3927,21.5371,0.0325462,0,908862,0
12/19/2009 18:00,12,19,6,18,0,3.9,62,2.08071e+06,0,21.5376,21.5376,23.3927,21.5376,0.185641,0,5.18268e+06,0
12/19/2009 19:00,12,19,6,19,0,1.7,73,3.56991e+06,0,21.5373,21.5373,23.3927,21.5373,0.329958,0,9.2132e+06,0
12/19/2009 20:00,12,19,6,20,0,1.1,76,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
12/19/2009 21:00,12,19,6,21,0,1.1,76,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
12/19/2009 22:00,12,19,6,22,0,1.1,76,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
12/19/2009 23:00,12,19,6,23,0,1.1,76,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
12/20/2009 00:00,12,20,0,0,0,1.7,73,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
12/20/2009 01:00,12,20,0,1,0,1.7,76,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
12/20/2009 02:00,12,20,0,2,0,1.7,76,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
12/20/2009 03:00,12,20,0,3,0,1.7,79,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
12/20/2009 04:00,12,20,0,4,0,1.1,82,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
12/20/2009 05:00,12,20,0,5,0,2.8,79,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
12/20/2009 06:00,12,20,0,6,0,2.2,82,0,0,21.5373,21.5373,21.5373,21.5373,0,0,0,0
12/20/2009 07:00,12,20,0,7,0,2.2,82,7.06985e+06,0,21.5132,21.5132,23.3927,21.5132,0.686393,0,1.94765e+07,0
12/20/2009 08:00,12,20,0,8,0,3.9,76,5.86832e+06,0,21.5371,21.5371,23.3927,21.5371,0.566956,0,1.58321e+07,0
12/20/2009 09:00,12,20,0,9,0,3.3,76,3.21508e+06,0,21.5372,21.5372,23.3927,21.5372,0.299524,0,8.36401e+06,0
12/20/2009 10:00,12,20,0,10,0,6.1,71,1.19361e+06,0,21.5372,21.5372,23.3927,21.5372,0.104353,0,2.91398e+06,0
12/20/2009 11:00,12,20,0,11,0,6.7,68,1.11404e+06,0,21.5372,21.5372,23.3927,21.5372,0.0935218,0,2.6115e+06,0
12/20/2009 12:00,12,20,0,12,0,7.2,68,980815,0,21.5372,21.5372,23.3927,21.5372,0.078119,0,2.18137e+06,0
12/20/2009 13:00,12,20,0,13,0,8.3,68,1.34977e+06,0,21.5371,21.5371,23.3927,21.5371,0.11388,0,3.1801e+06,0
12/20/2009 14:00,12,20,0,14,0,8.9,66,375223,0,21.5371,21.5371,23.3927,21.5371,0.0243906,0,681114,0
12/20/2009 15:00,12,20,0,15,0,8.9,61,75488.2,0,21.5371,21.5371,23.3927,21.5371,0.00332232,0,92777,0
12/20/2009 16:00,12,20,0,16,0,8.3,63,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/20/2009 17:00,12,20,0,17,0,7.2,65,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/20/2009 18:00,12,20,0,18,0,4.4,73,1.59117e+06,0,21.5389,21.5389,23.3927,21.5389,0.137497,0,3.8361e+06,0
12/20/2009 19:00,12,20,0,19,0,6.7,65,2.37826e+06,0,21.5372,21.5372,23.3927,21.5372,0.213047,0,5.94917e+06,0
12/20/2009 20:00,12,20,0,20,0,6.1,68,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/20/2009 21:00,12,20,0,21,0,6.1,68,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/20/2009 22:00,12,20,0,22,0,5.6,73,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/20/2009 23:00,12,20,0,23,0,5.6,73,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/21/2009 00:00,12,21,1,0,0,6.1,68,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/21/2009 01:00,12,21,1,1,0,5.6,71,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/21/2009 02:00,12,21,1,2,0,4.4,73,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/21/2009 03:00,12,21,1,3,0,3.9,79,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/21/2009 04:00,12,21,1,4,0,3.9,79,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/21/2009 05:00,12,21,1,5,0,3.3,86,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/21/2009 06:00,12,21,1,6,0,3.3,86,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/21/2009 07:00,12,21,1,7,0,3.9,82,5.2184e+06,0,21.5118,21.5118,23.3927,21.5118,0.517902,0,1.46933e+07,0
12/21/2009 08:00,12,21,1,8,0,3.9,82,4.59921e+06,0,21.5372,21.5372,23.3927,21.5372,0.43488,0,1.21437e+07,0
12/21/2009 09:00,12,21,1,9,0,3.3,86,2.37798e+06,0,21.5372,21.5372,23.3927,21.5372,0.215014,0,6.00405e+06,0
12/21/2009 10:00,12,21,1,10,0,4.4,82,1.6482e+06,0,21.5372,21.5372,23.3927,21.5372,0.142834,0,3.98851e+06,0
12/21/2009 11:00,12,21,1,11,0,6.1,76,973564,0,21.5372,21.5372,23.3927,21.5372,0.0772381,0,2.15682e+06,0
12/21/2009 12:00,12,21,1,12,0,6.7,76,749392,0,21.5371,21.5371,23.3927,21.5371,0.0556815,0,1.55488e+06,0
12/21/2009 13:00,12,21,1,13,0,7.2,74,1.14841e+06,0,21.5371,21.5371,23.3927,21.5371,0.0941558,0,2.6293e+06,0
12/21/2009 14:00,12,21,1,14,0,7.2,74,99633.9,0,21.5371,21.5371,23.3927,21.5371,0.00203057,0,56704,0
12/21/2009 15:00,12,21,1,15,0,7.2,74,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/21/2009 16:00,12,21,1,16,0,7.2,71,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/21/2009 17:00,12,21,1,17,0,6.7,74,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/21/2009 18:00,12,21,1,18,0,5,79,1.36052e+06,0,21.5406,21.5406,23.3927,21.5406,0.114758,0,3.19884e+06,0
12/21/2009 19:00,12,21,1,19,0,3.9,79,2.42924e+06,0,21.5373,21.5373,23.3927,21.5373,0.22023,0,6.14951e+06,0
12/21/2009 20:00,12,21,1,20,0,3.3,86,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/21/2009 21:00,12,21,1,21,0,3.3,82,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/21/2009 22:00,12,21,1,22,0,2.8,85,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/21/2009 23:00,12,21,1,23,0,2.8,85,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/22/2009 00:00,12,22,2,0,0,2.8,85,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/22/2009 01:00,12,22,2,1,0,2.8,89,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/22/2009 02:00,12,22,2,2,0,2.8,89,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/22/2009 03:00,12,22,2,3,0,2.8,85,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/22/2009 04:00,12,22,2,4,0,2.2,85,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/22/2009 05:00,12,22,2,5,0,1.7,85,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/22/2009 06:00,12,22,2,6,0,1.1,85,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/22/2009 07:00,12,22,2,7,0,1.1,79,6.8414e+06,0,21.5149,21.5149,23.3927,21.5149,0.674199,0,1.91095e+07,0
12/22/2009 08:00,12,22,2,8,0,0.6,75,5.23921e+06,0,21.5372,21.5372,23.3927,21.5372,0.501844,0,1.40135e+07,0
12/22/2009 09:00,12,22,2,9,0,0,67,3.14965e+06,0,21.5372,21.5372,23.3927,21.5372,0.292703,0,8.17337e+06,0
12/22/2009 10:00,12,22,2,10,0,0,69,1.21082e+06,0,21.5372,21.5372,23.3927,21.5372,0.105795,0,2.95421e+06,0
12/22/2009 11:00,12,22,2,11,0,1.1,67,833519,0,21.5372,21.5372,23.3927,21.5372,0.0724733,0,2.02375e+06,0
12/22/2009 12:00,12,22,2,12,0,1.7,62,644559,0,21.5372,21.5372,23.3927,21.5372,0.0540273,0,1.50867e+06,0
12/22/2009 13:00,12,22,2,13,0,2.8,57,1.04042e+06,0,21.5372,21.5372,23.3927,21.5372,0.088755,0,2.47832e+06,0
12/22/2009 14:00,12,22,2,14,0,3.3,48,251696,0,21.5372,21.5372,23.3927,21.5372,0.0201878,0,563729,0
12/22/2009 15:00,12,22,2,15,0,2.8,50,181462,0,21.5372,21.5372,23.3927,21.5372,0.0134308,0,375047,0
12/22/2009 16:00,12,22,2,16,0,2.8,50,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/22/2009 17:00,12,22,2,17,0,2.2,48,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/22/2009 18:00,12,22,2,18,0,0.6,54,952676,0,21.5375,21.5375,23.3927,21.5375,0.0813063,0,2.26995e+06,0
12/22/2009 19:00,12,22,2,19,0,-1.1,64,1.84168e+06,0,21.5373,21.5373,23.3927,21.5373,0.165811,0,4.6299e+06,0
12/22/2009 20:00,12,22,2,20,0,-2.2,69,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/22/2009 21:00,12,22,2,21,0,-3.3,72,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/22/2009 22:00,12,22,2,22,0,-3.3,72,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/22/2009 23:00,12,22,2,23,0,-5,78,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/23/2009 00:00,12,23,3,0,0,-6.1,84,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/23/2009 01:00,12,23,3,1,0,-4.4,78,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/23/2009 02:00,12,23,3,2,0,-5.6,78,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/23/2009 03:00,12,23,3,3,0,-5,78,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/23/2009 04:00,12,23,3,4,0,-5,74,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/23/2009 05:00,12,23,3,5,0,-5,71,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/23/2009 06:00,12,23,3,6,0,-5,71,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/23/2009 07:00,12,23,3,7,0,-4.4,71,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/23/2009 08:00,12,23,3,8,0,-3.9,66,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/23/2009 09:00,12,23,3,9,0,-2.2,58,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/23/2009 10:00,12,23,3,10,0,0,49,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/23/2009 11:00,12,23,3,11,0,1.1,46,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/23/2009 12:00,12,23,3,12,0,2.8,42,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/23/2009 13:00,12,23,3,13,0,3.3,43,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/23/2009 14:00,12,23,3,14,0,3.3,41,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/23/2009 15:00,12,23,3,15,0,3.3,41,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/23/2009 16:00,12,23,3,16,0,3.3,48,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/23/2009 17:00,12,23,3,17,0,3.3,55,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/23/2009 18:00,12,23,3,18,0,0.6,79,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/23/2009 19:00,12,23,3,19,0,0.6,85,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/23/2009 20:00,12,23,3,20,0,0.6,85,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/23/2009 21:00,12,23,3,21,0,1.7,79,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/23/2009 22:00,12,23,3,22,0,2.2,76,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/23/2009 23:00,12,23,3,23,0,2.8,70,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/24/2009 00:00,12,24,4,0,0,3.9,65,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/24/2009 01:00,12,24,4,1,0,4.4,62,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/24/2009 02:00,12,24,4,2,0,3.9,65,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/24/2009 03:00,12,24,4,3,0,4.4,62,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/24/2009 04:00,12,24,4,4,0,5.6,55,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/24/2009 05:00,12,24,4,5,0,6.1,53,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/24/2009 06:00,12,24,4,6,0,5,58,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/24/2009 07:00,12,24,4,7,0,6.1,53,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/24/2009 08:00,12,24,4,8,0,6.7,49,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/24/2009 09:00,12,24,4,9,0,5.6,58,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/24/2009 10:00,12,24,4,10,0,5.6,60,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/24/2009 11:00,12,24,4,11,0,6.7,56,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/24/2009 12:00,12,24,4,12,0,5.6,60,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/24/2009 13:00,12,24,4,13,0,5,65,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/24/2009 14:00,12,24,4,14,0,6.1,60,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/24/2009 15:00,12,24,4,15,0,6.1,60,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/24/2009 16:00,12,24,4,16,0,5.6,65,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/24/2009 17:00,12,24,4,17,0,4.4,70,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/24/2009 18:00,12,24,4,18,0,4.4,70,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/24/2009 19:00,12,24,4,19,0,5,65,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/24/2009 20:00,12,24,4,20,0,5.6,63,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/24/2009 21:00,12,24,4,21,0,6.7,58,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/24/2009 22:00,12,24,4,22,0,6.1,60,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/24/2009 23:00,12,24,4,23,0,6.1,60,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/25/2009 00:00,12,25,5,0,0,4.4,73,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/25/2009 01:00,12,25,5,1,0,4.4,76,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/25/2009 02:00,12,25,5,2,0,4.4,79,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/25/2009 03:00,12,25,5,3,0,3.9,82,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/25/2009 04:00,12,25,5,4,0,5,76,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/25/2009 05:00,12,25,5,5,0,5,76,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/25/2009 06:00,12,25,5,6,0,5,76,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/25/2009 07:00,12,25,5,7,0,4.4,79,1.44438e+07,0,21.5149,21.5149,23.3927,21.5149,1.08563,0,3.07971e+07,0
12/25/2009 08:00,12,25,5,8,0,3.3,82,1.22034e+07,0,21.5372,21.5372,23.3927,21.5372,1.26961,0,3.54515e+07,0
12/25/2009 09:00,12,25,5,9,0,2.8,82,9.0996e+06,0,21.5373,21.5373,23.3927,21.5373,0.916087,0,2.55799e+07,0
12/25/2009 10:00,12,25,5,10,0,6.1,73,5.66124e+06,0,21.5372,21.5372,23.3927,21.5372,0.545124,0,1.52216e+07,0
12/25/2009 11:00,12,25,5,11,0,6.7,71,5.10118e+06,0,21.5372,21.5372,23.3927,21.5372,0.486155,0,1.3575e+07,0
12/25/2009 12:00,12,25,5,12,0,6.7,63,4.73097e+06,0,21.5372,21.5372,23.3927,21.5372,0.447937,0,1.25078e+07,0
12/25/2009 13:00,12,25,5,13,0,6.7,65,5.06338e+06,0,21.5372,21.5372,23.3927,21.5372,0.481923,0,1.34571e+07,0
12/25/2009 14:00,12,25,5,14,0,7.8,58,2.72155e+06,0,21.5372,21.5372,23.3927,21.5372,0.244864,0,6.83753e+06,0
12/25/2009 15:00,12,25,5,15,0,7.2,58,1.90756e+06,0,21.5372,21.5372,23.3927,21.5372,0.1651,0,4.61022e+06,0
12/25/2009 16:00,12,25,5,16,0,7.2,56,1.65443e+06,0,21.5372,21.5372,23.3927,21.5372,0.143996,0,4.02095e+06,0
12/25/2009 17:00,12,25,5,17,0,7.2,56,991724,0,21.5372,21.5372,23.3927,21.5372,0.0842787,0,2.35343e+06,0
12/25/2009 18:00,12,25,5,18,0,4.4,68,3.6134e+06,0,21.538,21.538,23.3927,21.538,0.333781,0,9.31637e+06,0
12/25/2009 19:00,12,25,5,19,0,3.3,76,5.1196e+06,0,21.5372,21.5372,23.3927,21.5372,0.487636,0,1.36167e+07,0
12/25/2009 20:00,12,25,5,20,0,2.8,79,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/25/2009 21:00,12,25,5,21,0,3.3,76,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/25/2009 22:00,12,25,5,22,0,3.3,76,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/25/2009 23:00,12,25,5,23,0,2.2,79,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/26/2009 00:00,12,26,6,0,0,1.1,82,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/26/2009 01:00,12,26,6,1,0,0.6,85,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/26/2009 02:00,12,26,6,2,0,0.6,89,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/26/2009 03:00,12,26,6,3,0,0,85,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/26/2009 04:00,12,26,6,4,0,-0.6,85,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/26/2009 05:00,12,26,6,5,0,-1.7,92,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/26/2009 06:00,12,26,6,6,0,-1.7,92,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/26/2009 07:00,12,26,6,7,0,-2.2,92,7.5534e+06,0,21.5108,21.5108,23.1759,21.5108,0.663106,0,1.88437e+07,0
12/26/2009 08:00,12,26,6,8,0,-3.3,88,7.29884e+06,0,21.5371,21.5371,23.3927,21.5371,0.718981,0,2.00772e+07,0
12/26/2009 09:00,12,26,6,9,0,-3.3,88,4.82048e+06,0,21.5372,21.5372,23.3927,21.5372,0.459198,0,1.28227e+07,0
12/26/2009 10:00,12,26,6,10,0,-2.8,92,3.34169e+06,0,21.5372,21.5372,23.3927,21.5372,0.312311,0,8.72101e+06,0
12/26/2009 11:00,12,26,6,11,0,-1.1,85,1.9128e+06,0,21.5372,21.5372,23.3927,21.5372,0.169819,0,4.74209e+06,0
12/26/2009 12:00,12,26,6,12,0,0,89,1.39938e+06,0,21.5371,21.5371,23.3927,21.5371,0.124057,0,3.46423e+06,0
12/26/2009 13:00,12,26,6,13,0,0.6,92,2.03404e+06,0,21.5375,21.5375,23.3927,21.5375,0.181634,0,5.07106e+06,0
12/26/2009 14:00,12,26,6,14,0,0,92,1.3999e+06,0,21.5372,21.5372,23.3927,21.5372,0.118842,0,3.3186e+06,0
12/26/2009 15:00,12,26,6,15,0,0.6,92,1.34151e+06,0,21.5371,21.5371,23.3927,21.5371,0.113011,0,3.15584e+06,0
12/26/2009 16:00,12,26,6,16,0,0,92,1.32116e+06,0,21.5371,21.5371,23.3927,21.5371,0.110957,0,3.09853e+06,0
12/26/2009 17:00,12,26,6,17,0,-0.6,92,1.33595e+06,0,21.5371,21.5371,23.3927,21.5371,0.112369,0,3.13801e+06,0
12/26/2009 18:00,12,26,6,18,0,-0.6,92,3.08833e+06,0,21.5371,21.5371,23.3927,21.5371,0.28409,0,7.93328e+06,0
12/26/2009 19:00,12,26,6,19,0,-0.6,92,4.20056e+06,0,21.537,21.537,23.3927,21.537,0.393603,0,1.09919e+07,0
12/26/2009 20:00,12,26,6,20,0,-0.6,96,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/26/2009 21:00,12,26,6,21,0,0,92,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/26/2009 22:00,12,26,6,22,0,-0.6,92,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/26/2009 23:00,12,26,6,23,0,-0.6,92,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/27/2009 00:00,12,27,0,0,0,-0.6,89,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/27/2009 01:00,12,27,0,1,0,-1.1,89,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/27/2009 02:00,12,27,0,2,0,-1.1,89,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/27/2009 03:00,12,27,0,3,0,-1.1,89,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/27/2009 04:00,12,27,0,4,0,-1.1,89,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/27/2009 05:00,12,27,0,5,0,-1.1,89,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/27/2009 06:00,12,27,0,6,0,-1.1,89,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/27/2009 07:00,12,27,0,7,0,-1.1,89,8.2547e+06,0,21.512,21.512,23.3927,21.512,0.719227,0,2.04158e+07,0
12/27/2009 08:00,12,27,0,8,0,-1.1,89,7.11332e+06,0,21.5372,21.5372,23.3927,21.5372,0.699606,0,1.95361e+07,0
12/27/2009 09:00,12,27,0,9,0,-1.1,85,4.627e+06,0,21.5372,21.5372,23.3927,21.5372,0.440207,0,1.22924e+07,0
12/27/2009 10:00,12,27,0,10,0,-1.1,85,3.52696e+06,0,21.5372,21.5372,23.3927,21.5372,0.331197,0,9.2484e+06,0
12/27/2009 11:00,12,27,0,11,0,-1.1,85,3.16097e+06,0,21.5372,21.5372,23.3927,21.5372,0.293861,0,8.20589e+06,0
12/27/2009 12:00,12,27,0,12,0,-1.7,89,2.89232e+06,0,21.5371,21.5371,23.3927,21.5371,0.266646,0,7.446e+06,0
12/27/2009 13:00,12,27,0,13,0,-1.7,89,3.29787e+06,0,21.5371,21.5371,23.3927,21.5371,0.307817,0,8.59578e+06,0
12/27/2009 14:00,12,27,0,14,0,-1.1,85,2.34984e+06,0,21.5371,21.5371,23.3927,21.5371,0.212193,0,5.92552e+06,0
12/27/2009 15:00,12,27,0,15,0,-1.1,85,1.91066e+06,0,21.5371,21.5371,23.3927,21.5371,0.168638,0,4.70929e+06,0
12/27/2009 16:00,12,27,0,16,0,-0.6,82,1.78548e+06,0,21.5371,21.5371,23.3927,21.5371,0.156318,0,4.3653e+06,0
12/27/2009 17:00,12,27,0,17,0,-0.6,85,1.74633e+06,0,21.537,21.537,23.3927,21.537,0.152475,0,4.25802e+06,0
12/27/2009 18:00,12,27,0,18,0,-0.6,85,3.73211e+06,0,21.5371,21.5371,23.3927,21.5371,0.349511,0,9.76015e+06,0
12/27/2009 19:00,12,27,0,19,0,-0.6,78,5.03283e+06,0,21.537,21.537,23.3927,21.537,0.47983,0,1.34e+07,0
12/27/2009 20:00,12,27,0,20,0,-0.6,78,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/27/2009 21:00,12,27,0,21,0,0,79,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/27/2009 22:00,12,27,0,22,0,0,79,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/27/2009 23:00,12,27,0,23,0,0,75,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/28/2009 00:00,12,28,1,0,0,-0.6,78,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/28/2009 01:00,12,28,1,1,0,-0.6,72,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/28/2009 02:00,12,28,1,2,0,-1.1,69,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/28/2009 03:00,12,28,1,3,0,-1.7,78,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/28/2009 04:00,12,28,1,4,0,-1.7,72,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/28/2009 05:00,12,28,1,5,0,-2.2,78,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/28/2009 06:00,12,28,1,6,0,-2.8,72,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/28/2009 07:00,12,28,1,7,0,-3.9,75,1.28751e+07,0,21.5168,21.5168,23.3927,21.5168,1.03087,0,2.91838e+07,0
12/28/2009 08:00,12,28,1,8,0,-5.6,78,8.70982e+06,0,21.5372,21.5372,23.3927,21.5372,0.875278,0,2.44407e+07,0
12/28/2009 09:00,12,28,1,9,0,-5.6,78,5.78523e+06,0,21.5373,21.5373,23.3927,21.5373,0.561993,0,1.56925e+07,0
12/28/2009 10:00,12,28,1,10,0,-4.4,68,3.37576e+06,0,21.5373,21.5373,23.3927,21.5373,0.317592,0,8.86809e+06,0
12/28/2009 11:00,12,28,1,11,0,-3.3,69,2.11431e+06,0,21.5372,21.5372,23.3927,21.5372,0.196523,0,5.48753e+06,0
12/28/2009 12:00,12,28,1,12,0,-2.2,66,1.81845e+06,0,21.5372,21.5372,23.3927,21.5372,0.166197,0,4.64075e+06,0
12/28/2009 13:00,12,28,1,13,0,-1.1,64,2.12521e+06,0,21.5372,21.5372,23.3927,21.5372,0.196716,0,5.49299e+06,0
12/28/2009 14:00,12,28,1,14,0,0,64,1.3294e+06,0,21.5372,21.5372,23.3927,21.5372,0.117177,0,3.27201e+06,0
12/28/2009 15:00,12,28,1,15,0,0.6,59,856303,0,21.5372,21.5372,23.3927,21.5372,0.0712232,0,1.98883e+06,0
12/28/2009 16:00,12,28,1,16,0,0.6,59,652565,0,21.5372,21.5372,23.3927,21.5372,0.0553471,0,1.54552e+06,0
12/28/2009 17:00,12,28,1,17,0,-0.6,59,729870,0,21.5372,21.5372,23.3927,21.5372,0.0600552,0,1.67699e+06,0
12/28/2009 18:00,12,28,1,18,0,-2.2,69,2.29135e+06,0,21.5375,21.5375,23.3927,21.5375,0.2091,0,5.8379e+06,0
12/28/2009 19:00,12,28,1,19,0,-3.9,78,3.5716e+06,0,21.5374,21.5374,23.3927,21.5374,0.331501,0,9.25568e+06,0
12/28/2009 20:00,12,28,1,20,0,-5.6,85,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/28/2009 21:00,12,28,1,21,0,-5.6,85,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/28/2009 22:00,12,28,1,22,0,-5,81,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/28/2009 23:00,12,28,1,23,0,-5.6,81,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/29/2009 00:00,12,29,2,0,0,-6.1,81,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/29/2009 01:00,12,29,2,1,0,-6.1,81,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/29/2009 02:00,12,29,2,2,0,-6.1,84,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/29/2009 03:00,12,29,2,3,0,-6.1,84,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/29/2009 04:00,12,29,2,4,0,-5.6,81,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/29/2009 05:00,12,29,2,5,0,-6.1,84,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/29/2009 06:00,12,29,2,6,0,-5.6,81,0,0,21.5371,21.5371,21.5371,21.5371,0,0,0,0
12/29/2009 07:00,12,29,2,7,0,-5.6,78,1.02502e+07,0,21.5133,21.5133,23.3927,21.5133,0.831626,0,2.35872e+07,0
12/29/2009 08:00,12,29,2,8,0,-5.6,81,8.22515e+06,0,21.5372,21.5372,23.3927,21.5372,0.821148,0,2.29296e+07,0
12/29/2009 09:00,12,29,2,9,0,-5,74,5.76377e+06,0,21.5372,21.5372,23.3927,21.5372,0.559179,0,1.56142e+07,0
12/29/2009 10:00,12,29,2,10,0,-3.9,75,4.28609e+06,0,21.5372,21.5372,23.3927,21.5372,0.409807,0,1.14432e+07,0
12/29/2009 11:00,12,29,2,11,0,-2.8,69,3.50112e+06,0,21.5372,21.5372,23.3927,21.5372,0.328899,0,9.18405e+06,0
12/29/2009 12:00,12,29,2,12,0,-1.7,66,3.13703e+06,0,21.5372,21.5372,23.3927,21.5372,0.291619,0,8.14312e+06,0
12/29/2009 13:00,12,29,2,13,0,-0.6,64,3.28942e+06,0,21.5372,21.5372,23.3927,21.5372,0.30483,0,8.51203e+06,0
12/29/2009 14:00,12,29,2,14,0,-0.6,61,2.20083e+06,0,21.5372,21.5372,23.3927,21.5372,0.197838,0,5.52445e+06,0
12/29/2009 15:00,12,29,2,15,0,1.1,54,1.37632e+06,0,21.5372,21.5372,23.3927,21.5372,0.121754,0,3.39989e+06,0
12/29/2009 16:00,12,29,2,16,0,0.6,56,1.12322e+06,0,21.5371,21.5371,23.3927,21.5371,0.0968783,0,2.70531e+06,0
12/29/2009 17:00,12,29,2,17,0,-0.6,64,1.28243e+06,0,21.5373,21.5373,23.3927,21.5373,0.107824,0,3.01078e+06,0
12/29/2009 18:00,12,29,2,18,0,-1.1,64,3.25332e+06,0,21.5372,21.5372,23.3927,21.5372,0.300859,0,8.40115e+06,0
12/29/2009 19:00,12,29,2,19,0,-3.3,75,4.95063e+06,0,21.5372,21.5372,23.3927,21.5372,0.471765,0,1.31737e+07,0
12/29/2009 20:00,12,29,2,20,0,-3.3,75,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/29/2009 21:00,12,29,2,21,0,-4.4,85,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/29/2009 22:00,12,29,2,22,0,-6.1,84,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/29/2009 23:00,12,29,2,23,0,-5,81,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/30/2009 00:00,12,30,3,0,0,-4.4,81,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/30/2009 01:00,12,30,3,1,0,-3.9,75,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/30/2009 02:00,12,30,3,2,0,-5.6,78,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/30/2009 03:00,12,30,3,3,0,-6.1,84,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/30/2009 04:00,12,30,3,4,0,-5.6,78,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/30/2009 05:00,12,30,3,5,0,-6.1,81,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/30/2009 06:00,12,30,3,6,0,-6.1,81,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/30/2009 07:00,12,30,3,7,0,-5,71,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/30/2009 08:00,12,30,3,8,0,-4.4,71,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/30/2009 09:00,12,30,3,9,0,-3.9,75,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/30/2009 10:00,12,30,3,10,0,-6.7,92,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/30/2009 11:00,12,30,3,11,0,-2.2,69,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/30/2009 12:00,12,30,3,12,0,-0.6,69,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/30/2009 13:00,12,30,3,13,0,-1.1,69,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/30/2009 14:00,12,30,3,14,0,1.7,64,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/30/2009 15:00,12,30,3,15,0,0,72,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/30/2009 16:00,12,30,3,16,0,-0.6,75,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/30/2009 17:00,12,30,3,17,0,0.6,72,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/30/2009 18:00,12,30,3,18,0,1.1,67,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/30/2009 19:00,12,30,3,19,0,1.1,70,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/30/2009 20:00,12,30,3,20,0,0,72,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/30/2009 21:00,12,30,3,21,0,1.7,67,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/30/2009 22:00,12,30,3,22,0,0.6,72,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/30/2009 23:00,12,30,3,23,0,0.6,72,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/31/2009 00:00,12,31,4,0,0,1.1,73,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/31/2009 01:00,12,31,4,1,0,-0.6,75,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/31/2009 02:00,12,31,4,2,0,-1.1,78,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/31/2009 03:00,12,31,4,3,0,-1.1,82,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/31/2009 04:00,12,31,4,4,0,-1.1,82,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/31/2009 05:00,12,31,4,5,0,0,82,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/31/2009 06:00,12,31,4,6,0,2.2,70,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/31/2009 07:00,12,31,4,7,0,0,79,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/31/2009 08:00,12,31,4,8,0,1.1,73,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/31/2009 09:00,12,31,4,9,0,0.6,79,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/31/2009 10:00,12,31,4,10,0,0.6,82,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/31/2009 11:00,12,31,4,11,0,2.2,76,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/31/2009 12:00,12,31,4,12,0,4.4,68,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/31/2009 13:00,12,31,4,13,0,4.4,70,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/31/2009 14:00,12,31,4,14,0,6.7,68,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/31/2009 15:00,12,31,4,15,0,7.8,66,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/31/2009 16:00,12,31,4,16,0,3.9,79,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/31/2009 17:00,12,31,4,17,0,2.2,79,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/31/2009 18:00,12,31,4,18,0,1.7,85,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/31/2009 19:00,12,31,4,19,0,1.1,89,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/31/2009 20:00,12,31,4,20,0,1.7,89,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/31/2009 21:00,12,31,4,21,0,0.6,92,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/31/2009 22:00,12,31,4,22,0,0,96,0,0,21.537,21.537,21.537,21.537,0,0,0,0
12/31/2009 23:00,12,31,4,23,0,0.6,92,0,0,21.537,21.537,21.537,21.537,0,0,0,0
01/01/2010 00:00,1,1,5,0,0,0.6,89,0,0,21.537,21.537,21.537,21.537,0,0,0,0
