Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
01/22/2009 21:00,1,22,4,21,0,2.2,76,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
01/22/2009 22:00,1,22,4,22,0,2.2,79,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
01/22/2009 23:00,1,22,4,23,0,2.8,73,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
01/23/2009 00:00,1,23,5,0,0,1.1,82,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
01/23/2009 01:00,1,23,5,1,0,2.2,73,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
01/23/2009 02:00,1,23,5,2,0,3.3,67,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
01/23/2009 03:00,1,23,5,3,0,2.8,70,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
01/23/2009 04:00,1,23,5,4,0,2.8,73,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
01/23/2009 05:00,1,23,5,5,0,2.8,73,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
01/23/2009 06:00,1,23,5,6,0,3.9,65,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
01/23/2009 07:00,1,23,5,7,0,2.8,76,1.60258e+07,0,12.2741,12.2741,15.5358,12.2741,0.622432,0,3.0733e+07,0
01/23/2009 08:00,1,23,5,8,0,3.3,73,1.38595e+07,0,12.3182,12.3182,15.5358,12.3182,0.78746,0,3.82023e+07,0
01/23/2009 09:00,1,23,5,9,0,1.7,82,1.05566e+07,0,12.3183,12.3183,15.5358,12.3183,0.579745,0,2.81253e+07,0
01/23/2009 10:00,1,23,5,10,0,2.8,79,7.90825e+06,0,12.3182,12.3182,15.5358,12.3182,0.420929,0,2.04207e+07,0
01/23/2009 11:00,1,23,5,11,0,5.6,63,6.32477e+06,0,12.3182,12.3182,15.5358,12.3182,0.329444,0,1.59826e+07,0
01/23/2009 12:00,1,23,5,12,0,4.4,68,5.09861e+06,0,12.3182,12.3182,15.5358,12.3182,0.260934,0,1.2659e+07,0
01/23/2009 13:00,1,23,5,13,0,6.1,58,4.60406e+06,0,12.3181,12.3181,15.5358,12.3181,0.235675,0,1.14338e+07,0
01/23/2009 14:00,1,23,5,14,0,6.1,56,2.97618e+06,0,12.3181,12.3181,15.5358,12.3181,0.148633,0,7.2109e+06,0
01/23/2009 15:00,1,23,5,15,0,6.7,56,2.08129e+06,0,12.3181,12.3181,15.5358,12.3181,0.100842,0,4.8923e+06,0
01/23/2009 16:00,1,23,5,16,0,6.7,51,1.25641e+06,0,12.3182,12.3182,15.5358,12.3182,0.0617527,0,2.99591e+06,0
01/23/2009 17:00,1,23,5,17,0,5.6,60,1.06811e+06,0,12.3182,12.3182,15.5358,12.3182,0.051643,0,2.50544e+06,0
01/23/2009 18:00,1,23,5,18,0,5.6,55,3.12029e+06,0,12.32,12.32,15.5358,12.32,0.153903,0,7.46225e+06,0
01/23/2009 19:00,1,23,5,19,0,1.1,79,4.79356e+06,0,12.3185,12.3185,15.5358,12.3185,0.243994,0,1.18361e+07,0
01/23/2009 20:00,1,23,5,20,0,0.6,82,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
01/23/2009 21:00,1,23,5,21,0,-1.7,89,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
01/23/2009 22:00,1,23,5,22,0,-1.7,89,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
01/23/2009 23:00,1,23,5,23,0,0.6,79,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
01/24/2009 00:00,1,24,6,0,0,-1.7,85,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
01/24/2009 01:00,1,24,6,1,0,-1.1,89,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
01/24/2009 02:00,1,24,6,2,0,-2.8,92,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
01/24/2009 03:00,1,24,6,3,0,-2.2,89,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
01/24/2009 04:00,1,24,6,4,0,-2.8,92,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
01/24/2009 05:00,1,24,6,5,0,-2.8,92,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
01/24/2009 06:00,1,24,6,6,0,-3.3,92,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
01/24/2009 07:00,1,24,6,7,0,-3.3,92,1.1318e+07,0,12.2731,12.2731,15.5358,12.2731,0.466081,0,2.29867e+07,0
01/24/2009 08:00,1,24,6,8,0,-4.4,96,8.62309e+06,0,12.3182,12.3182,15.5358,12.3182,0.463562,0,2.24894e+07,0
01/24/2009 09:00,1,24,6,9,0,-3.3,88,5.27223e+06,0,12.3182,12.3182,15.5358,12.3182,0.271531,0,1.31729e+07,0
01/24/2009 10:00,1,24,6,10,0,0,85,2.21656e+06,0,12.3183,12.3183,15.5358,12.3183,0.108887,0,5.28246e+06,0
01/24/2009 11:00,1,24,6,11,0,3.3,67,1.45778e+06,0,12.3182,12.3182,15.5358,12.3182,0.0723402,0,3.50947e+06,0
01/24/2009 12:00,1,24,6,12,0,3.9,65,1.3901e+06,0,12.3182,12.3182,15.5358,12.3182,0.0665943,0,3.23071e+06,0
01/24/2009 13:00,1,24,6,13,0,3.9,65,1.87106e+06,0,12.3182,12.3182,15.5358,12.3182,0.0919379,0,4.46032e+06,0
01/24/2009 14:00,1,24,6,14,0,3.3,67,1.14852e+06,0,12.3181,12.3181,15.5358,12.3181,0.0534646,0,2.59384e+06,0
01/24/2009 15:00,1,24,6,15,0,3.3,65,655192,0,12.3181,12.3181,15.5358,12.3181,0.0299703,0,1.45402e+06,0
01/24/2009 16:00,1,24,6,16,0,2.8,67,510928,0,12.3181,12.3181,15.5358,12.3181,0.0224446,0,1.08892e+06,0
01/24/2009 17:00,1,24,6,17,0,2.8,67,297917,0,12.3181,12.3181,15.5358,12.3181,0.0132647,0,643554,0
01/24/2009 18:00,1,24,6,18,0,0.6,79,1.62704e+06,0,12.3184,12.3184,15.5358,12.3184,0.0794195,0,3.85274e+06,0
01/24/2009 19:00,1,24,6,19,0,-1.1,89,2.93404e+06,0,12.3189,12.3189,15.5358,12.3189,0.145478,0,7.05609e+06,0
01/24/2009 20:00,1,24,6,20,0,-1.1,89,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
01/24/2009 21:00,1,24,6,21,0,-1.7,89,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
01/24/2009 22:00,1,24,6,22,0,-4.4,92,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
01/24/2009 23:00,1,24,6,23,0,-4.4,92,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
01/25/2009 00:00,1,25,0,0,0,-3.9,92,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
01/25/2009 01:00,1,25,0,1,0,-5.6,92,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
01/25/2009 02:00,1,25,0,2,0,-5,88,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
01/25/2009 03:00,1,25,0,3,0,-3.9,85,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
01/25/2009 04:00,1,25,0,4,0,-5,88,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
01/25/2009 05:00,1,25,0,5,0,-4.4,88,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
01/25/2009 06:00,1,25,0,6,0,-4.4,85,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
01/25/2009 07:00,1,25,0,7,0,-4.4,81,1.10054e+07,0,12.2744,12.2744,15.5358,12.2744,0.48053,0,2.36981e+07,0
01/25/2009 08:00,1,25,0,8,0,-4.4,78,7.79326e+06,0,12.3181,12.3181,15.5358,12.3181,0.415276,0,2.01474e+07,0
01/25/2009 09:00,1,25,0,9,0,-3.3,75,4.30983e+06,0,12.3181,12.3181,15.5358,12.3181,0.219453,0,1.06467e+07,0
01/25/2009 10:00,1,25,0,10,0,-1.1,69,2.15236e+06,0,12.3182,12.3182,15.5358,12.3182,0.107905,0,5.23496e+06,0
01/25/2009 11:00,1,25,0,11,0,0,64,1.63585e+06,0,12.3181,12.3181,15.5358,12.3181,0.0820593,0,3.9811e+06,0
01/25/2009 12:00,1,25,0,12,0,1.1,64,1.44703e+06,0,12.3181,12.3181,15.5358,12.3181,0.0696744,0,3.38024e+06,0
01/25/2009 13:00,1,25,0,13,0,2.2,70,1.84418e+06,0,12.3181,12.3181,15.5358,12.3181,0.0905541,0,4.3933e+06,0
01/25/2009 14:00,1,25,0,14,0,2.2,70,1.14399e+06,0,12.3181,12.3181,15.5358,12.3181,0.0532659,0,2.58426e+06,0
01/25/2009 15:00,1,25,0,15,0,2.8,67,656787,0,12.318,12.318,15.5358,12.318,0.030079,0,1.45933e+06,0
01/25/2009 16:00,1,25,0,16,0,2.8,70,539291,0,12.318,12.318,15.5358,12.318,0.0239376,0,1.16138e+06,0
01/25/2009 17:00,1,25,0,17,0,1.7,73,446801,0,12.318,12.318,15.5358,12.318,0.0191145,0,927382,0
01/25/2009 18:00,1,25,0,18,0,0,82,1.67419e+06,0,12.3185,12.3185,15.5358,12.3185,0.0820235,0,3.97883e+06,0
01/25/2009 19:00,1,25,0,19,0,-1.1,85,2.87745e+06,0,12.3191,12.3191,15.5358,12.3191,0.14279,0,6.92535e+06,0
01/25/2009 20:00,1,25,0,20,0,-1.1,78,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
01/25/2009 21:00,1,25,0,21,0,-1.7,78,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
01/25/2009 22:00,1,25,0,22,0,-2.2,82,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
01/25/2009 23:00,1,25,0,23,0,-2.8,81,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
01/26/2009 00:00,1,26,1,0,0,-2.8,78,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
01/26/2009 01:00,1,26,1,1,0,-3.3,78,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
01/26/2009 02:00,1,26,1,2,0,-3.9,85,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
01/26/2009 03:00,1,26,1,3,0,-3.9,78,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
01/26/2009 04:00,1,26,1,4,0,-4.4,81,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
01/26/2009 05:00,1,26,1,5,0,-4.4,81,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
01/26/2009 06:00,1,26,1,6,0,-5,78,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
01/26/2009 07:00,1,26,1,7,0,-5.6,85,1.12054e+07,0,12.2763,12.2763,15.5358,12.2763,0.47027,0,2.31695e+07,0
01/26/2009 08:00,1,26,1,8,0,-6.7,92,7.85785e+06,0,12.3182,12.3182,15.5358,12.3182,0.419412,0,2.03471e+07,0
01/26/2009 09:00,1,26,1,9,0,-4.4,81,4.49764e+06,0,12.3183,12.3183,15.5358,12.3183,0.229811,0,1.11487e+07,0
01/26/2009 10:00,1,26,1,10,0,-2.2,72,2.24317e+06,0,12.3183,12.3183,15.5358,12.3183,0.112715,0,5.46811e+06,0
01/26/2009 11:00,1,26,1,11,0,-0.6,64,1.53672e+06,0,12.3183,12.3183,15.5358,12.3183,0.0766551,0,3.71876e+06,0
01/26/2009 12:00,1,26,1,12,0,0.6,61,1.43319e+06,0,12.3183,12.3183,15.5358,12.3183,0.068953,0,3.34512e+06,0
01/26/2009 13:00,1,26,1,13,0,1.1,64,1.85215e+06,0,12.3182,12.3182,15.5358,12.3182,0.0909711,0,4.41337e+06,0
01/26/2009 14:00,1,26,1,14,0,1.7,57,1.072e+06,0,12.3182,12.3182,15.5358,12.3182,0.0495092,0,2.40192e+06,0
01/26/2009 15:00,1,26,1,15,0,2.2,62,605964,0,12.3181,12.3181,15.5358,12.3181,0.0274378,0,1.33114e+06,0
01/26/2009 16:00,1,26,1,16,0,2.8,62,440959,0,12.3181,12.3181,15.5358,12.3181,0.0188555,0,914779,0
01/26/2009 17:00,1,26,1,17,0,2.2,59,266326,0,12.3181,12.3181,15.5358,12.3181,0.0116289,0,564186,0
01/26/2009 18:00,1,26,1,18,0,1.1,62,1.45221e+06,0,12.319,12.319,15.5358,12.319,0.070151,0,3.40244e+06,0
01/26/2009 19:00,1,26,1,19,0,-1.1,78,2.48272e+06,0,12.3182,12.3182,15.5358,12.3182,0.122595,0,5.94748e+06,0
01/26/2009 20:00,1,26,1,20,0,-2.8,89,0,0,12.318,12.318,12.318,12.318,0,0,0,0
01/26/2009 21:00,1,26,1,21,0,-3.9,96,0,0,12.318,12.318,12.318,12.318,0,0,0,0
01/26/2009 22:00,1,26,1,22,0,-3.9,92,0,0,12.318,12.318,12.318,12.318,0,0,0,0
01/26/2009 23:00,1,26,1,23,0,-4.4,88,0,0,12.318,12.318,12.318,12.318,0,0,0,0
01/27/2009 00:00,1,27,2,0,0,-2.8,85,0,0,12.318,12.318,12.318,12.318,0,0,0,0
01/27/2009 01:00,1,27,2,1,0,-5,88,0,0,12.318,12.318,12.318,12.318,0,0,0,0
01/27/2009 02:00,1,27,2,2,0,-5.6,85,0,0,12.318,12.318,12.318,12.318,0,0,0,0
01/27/2009 03:00,1,27,2,3,0,-6.1,92,0,0,12.318,12.318,12.318,12.318,0,0,0,0
01/27/2009 04:00,1,27,2,4,0,-4.4,92,0,0,12.318,12.318,12.318,12.318,0,0,0,0
01/27/2009 05:00,1,27,2,5,0,-5.6,92,0,0,12.318,12.318,12.318,12.318,0,0,0,0
01/27/2009 06:00,1,27,2,6,0,-6.7,92,0,0,12.318,12.318,12.318,12.318,0,0,0,0
01/27/2009 07:00,1,27,2,7,0,-5.6,88,9.85609e+06,0,12.272,12.272,15.5358,12.272,0.415524,0,2.05065e+07,0
01/27/2009 08:00,1,27,2,8,0,-5.6,88,7.47937e+06,0,12.3181,12.3181,15.5358,12.3181,0.397154,0,1.92682e+07,0
01/27/2009 09:00,1,27,2,9,0,-4.4,85,4.74104e+06,0,12.3181,12.3181,15.5358,12.3181,0.243436,0,1.18102e+07,0
01/27/2009 10:00,1,27,2,10,0,-1.1,75,2.5607e+06,0,12.3181,12.3181,15.5358,12.3181,0.126879,0,6.15551e+06,0
01/27/2009 11:00,1,27,2,11,0,0,69,1.89017e+06,0,12.3181,12.3181,15.5358,12.3181,0.0933337,0,4.52809e+06,0
01/27/2009 12:00,1,27,2,12,0,1.7,64,1.58545e+06,0,12.3181,12.3181,15.5358,12.3181,0.0767674,0,3.7244e+06,0
01/27/2009 13:00,1,27,2,13,0,1.7,64,2.0521e+06,0,12.3181,12.3181,15.5358,12.3181,0.101627,0,4.93055e+06,0
01/27/2009 14:00,1,27,2,14,0,1.7,70,1.33669e+06,0,12.3181,12.3181,15.5358,12.3181,0.0632875,0,3.07047e+06,0
01/27/2009 15:00,1,27,2,15,0,0.6,73,1.08507e+06,0,12.318,12.318,15.5358,12.318,0.0500568,0,2.42859e+06,0
01/27/2009 16:00,1,27,2,16,0,-0.6,79,1.05149e+06,0,12.318,12.318,15.5358,12.318,0.0482615,0,2.34152e+06,0
01/27/2009 17:00,1,27,2,17,0,-0.6,75,957689,0,12.3179,12.3179,15.5358,12.3179,0.0433396,0,2.10274e+06,0
01/27/2009 18:00,1,27,2,18,0,-1.7,82,2.74914e+06,0,12.3193,12.3193,15.5358,12.3193,0.135732,0,6.58276e+06,0
01/27/2009 19:00,1,27,2,19,0,-1.7,82,4.21357e+06,0,12.3182,12.3182,15.5358,12.3182,0.212441,0,1.03064e+07,0
01/27/2009 20:00,1,27,2,20,0,-1.7,82,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
01/27/2009 21:00,1,27,2,21,0,-2.2,85,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
01/27/2009 22:00,1,27,2,22,0,-2.2,82,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
01/27/2009 23:00,1,27,2,23,0,-1.7,82,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
01/28/2009 00:00,1,28,3,0,0,-1.7,82,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
01/28/2009 01:00,1,28,3,1,0,-1.7,89,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
01/28/2009 02:00,1,28,3,2,0,-1.7,89,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
01/28/2009 03:00,1,28,3,3,0,-1.7,89,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
01/28/2009 04:00,1,28,3,4,0,-1.7,85,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
01/28/2009 05:00,1,28,3,5,0,-1.7,85,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
01/28/2009 06:00,1,28,3,6,0,-1.7,85,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
01/28/2009 07:00,1,28,3,7,0,-1.7,89,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
01/28/2009 08:00,1,28,3,8,0,-1.7,92,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
01/28/2009 09:00,1,28,3,9,0,-1.7,92,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
01/28/2009 10:00,1,28,3,10,0,-1.1,89,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
01/28/2009 11:00,1,28,3,11,0,-0.6,92,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
01/28/2009 12:00,1,28,3,12,0,0,92,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
01/28/2009 13:00,1,28,3,13,0,0,92,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
01/28/2009 14:00,1,28,3,14,0,0,92,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
01/28/2009 15:00,1,28,3,15,0,0.6,92,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
01/28/2009 16:00,1,28,3,16,0,0.6,96,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
01/28/2009 17:00,1,28,3,17,0,0,96,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
01/28/2009 18:00,1,28,3,18,0,0,96,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
01/28/2009 19:00,1,28,3,19,0,0,96,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
01/28/2009 20:00,1,28,3,20,0,0.6,96,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
01/28/2009 21:00,1,28,3,21,0,0.6,96,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
01/28/2009 22:00,1,28,3,22,0,0.6,96,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
01/28/2009 23:00,1,28,3,23,0,0.6,96,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
01/29/2009 00:00,1,29,4,0,0,3.9,89,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
01/29/2009 01:00,1,29,4,1,0,2.8,89,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
01/29/2009 02:00,1,29,4,2,0,0,100,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
01/29/2009 03:00,1,29,4,3,0,0,96,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
01/29/2009 04:00,1,29,4,4,0,1.1,92,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
01/29/2009 05:00,1,29,4,5,0,0.6,96,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
01/29/2009 06:00,1,29,4,6,0,0.6,96,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
01/29/2009 07:00,1,29,4,7,0,1.1,92,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
01/29/2009 08:00,1,29,4,8,0,1.7,89,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
01/29/2009 09:00,1,29,4,9,0,1.1,96,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
01/29/2009 10:00,1,29,4,10,0,4.4,79,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
01/29/2009 11:00,1,29,4,11,0,2.8,89,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
01/29/2009 12:00,1,29,4,12,0,2.8,93,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
01/29/2009 13:00,1,29,4,13,0,4.4,82,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
01/29/2009 14:00,1,29,4,14,0,5,83,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
01/29/2009 15:00,1,29,4,15,0,5,83,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
01/29/2009 16:00,1,29,4,16,0,5.6,83,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
01/29/2009 17:00,1,29,4,17,0,5,86,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
01/29/2009 18:00,1,29,4,18,0,4.4,86,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
01/29/2009 19:00,1,29,4,19,0,2.8,93,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
01/29/2009 20:00,1,29,4,20,0,2.2,96,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
01/29/2009 21:00,1,29,4,21,0,2.8,93,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
01/29/2009 22:00,1,29,4,22,0,2.2,96,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
01/29/2009 23:00,1,29,4,23,0,3.9,86,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
01/30/2009 00:00,1,30,5,0,0,2.8,93,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
01/30/2009 01:00,1,30,5,1,0,2.2,93,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
01/30/2009 02:00,1,30,5,2,0,2.2,93,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
01/30/2009 03:00,1,30,5,3,0,1.7,92,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
01/30/2009 04:00,1,30,5,4,0,1.7,92,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
01/30/2009 05:00,1,30,5,5,0,1.1,96,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
01/30/2009 06:00,1,30,5,6,0,1.1,96,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
01/30/2009 07:00,1,30,5,7,0,2.8,89,1.59345e+07,0,12.2755,12.2755,15.5358,12.2755,0.62258,0,3.07145e+07,0
01/30/2009 08:00,1,30,5,8,0,1.1,96,1.33627e+07,0,12.3182,12.3182,15.5358,12.3182,0.755474,0,3.66513e+07,0
01/30/2009 09:00,1,30,5,9,0,1.1,92,1.01147e+07,0,12.3182,12.3182,15.5358,12.3182,0.552693,0,2.68134e+07,0
01/30/2009 10:00,1,30,5,10,0,2.2,89,7.82266e+06,0,12.3182,12.3182,15.5358,12.3182,0.415946,0,2.01794e+07,0
01/30/2009 11:00,1,30,5,11,0,4.4,82,6.05424e+06,0,12.3181,12.3181,15.5358,12.3181,0.314046,0,1.52359e+07,0
01/30/2009 12:00,1,30,5,12,0,6.7,77,5.28102e+06,0,12.3181,12.3181,15.5358,12.3181,0.270558,0,1.31261e+07,0
01/30/2009 13:00,1,30,5,13,0,9.4,69,5.00316e+06,0,12.3181,12.3181,15.5358,12.3181,0.254992,0,1.23712e+07,0
01/30/2009 14:00,1,30,5,14,0,8.9,74,3.23792e+06,0,12.3181,12.3181,15.5358,12.3181,0.158738,0,7.70132e+06,0
01/30/2009 15:00,1,30,5,15,0,10,71,2.32451e+06,0,12.3181,12.3181,15.5358,12.3181,0.110234,0,5.34809e+06,0
01/30/2009 16:00,1,30,5,16,0,7.2,77,1.66812e+06,0,12.3181,12.3181,15.5358,12.3181,0.0781438,0,3.79122e+06,0
01/30/2009 17:00,1,30,5,17,0,6.1,80,1.37363e+06,0,12.318,12.318,15.5358,12.318,0.0626396,0,3.03905e+06,0
01/30/2009 18:00,1,30,5,18,0,5.6,83,3.8204e+06,0,12.319,12.319,15.5358,12.319,0.190068,0,9.21856e+06,0
01/30/2009 19:00,1,30,5,19,0,3.9,93,5.39449e+06,0,12.318,12.318,15.5358,12.318,0.276765,0,1.34279e+07,0
01/30/2009 20:00,1,30,5,20,0,3.3,89,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
01/30/2009 21:00,1,30,5,21,0,2.8,93,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
01/30/2009 22:00,1,30,5,22,0,2.2,96,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
01/30/2009 23:00,1,30,5,23,0,3.3,93,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
01/31/2009 00:00,1,31,6,0,0,4.4,96,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
01/31/2009 01:00,1,31,6,1,0,5,93,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
01/31/2009 02:00,1,31,6,2,0,5,93,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
01/31/2009 03:00,1,31,6,3,0,5,93,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
01/31/2009 04:00,1,31,6,4,0,3.9,93,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
01/31/2009 05:00,1,31,6,5,0,3.3,96,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
01/31/2009 06:00,1,31,6,6,0,3.9,93,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
01/31/2009 07:00,1,31,6,7,0,3.3,96,7.92534e+06,0,12.2692,12.2692,15.5358,12.2692,0.366911,0,1.81357e+07,0
01/31/2009 08:00,1,31,6,8,0,3.3,96,7.03324e+06,0,12.3181,12.3181,15.5358,12.3181,0.370091,0,1.79554e+07,0
01/31/2009 09:00,1,31,6,9,0,3.3,96,4.16572e+06,0,12.3181,12.3181,15.5358,12.3181,0.209934,0,1.0185e+07,0
01/31/2009 10:00,1,31,6,10,0,3.9,96,2.75937e+06,0,12.3181,12.3181,15.5358,12.3181,0.135842,0,6.59043e+06,0
01/31/2009 11:00,1,31,6,11,0,5,93,2.11048e+06,0,12.3181,12.3181,15.5358,12.3181,0.101115,0,4.90569e+06,0
01/31/2009 12:00,1,31,6,12,0,7.2,86,1.12214e+06,0,12.3181,12.3181,15.5358,12.3181,0.0494935,0,2.40123e+06,0
01/31/2009 13:00,1,31,6,13,0,11.1,69,1.46839e+06,0,12.318,12.318,15.5358,12.318,0.067414,0,3.2707e+06,0
01/31/2009 14:00,1,31,6,14,0,11.7,66,469638,0,12.318,12.318,15.5358,12.318,0.0180884,0,877597,0
01/31/2009 15:00,1,31,6,15,0,11.7,64,209444,0,12.318,12.318,15.5358,12.318,0.00484055,0,234850,0
01/31/2009 16:00,1,31,6,16,0,11.1,69,0,0,12.318,12.318,12.318,12.318,0,0,0,0
01/31/2009 17:00,1,31,6,17,0,10.6,72,0,0,12.318,12.318,12.318,12.318,0,0,0,0
01/31/2009 18:00,1,31,6,18,0,5.6,96,1.57766e+06,0,12.3241,12.3241,15.5358,12.3241,0.0730678,0,3.53853e+06,0
01/31/2009 19:00,1,31,6,19,0,3.9,96,3.00554e+06,0,12.3186,12.3186,15.5358,12.3186,0.146503,0,7.10668e+06,0
01/31/2009 20:00,1,31,6,20,0,2.8,100,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
01/31/2009 21:00,1,31,6,21,0,2.8,100,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
01/31/2009 22:00,1,31,6,22,0,3.2,100,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
01/31/2009 23:00,1,31,6,23,0,3.6,96,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
02/01/2009 00:00,2,1,0,0,0,4,96,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
02/01/2009 01:00,2,1,0,1,0,4.4,73,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
02/01/2009 02:00,2,1,0,2,0,4.8,73,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
02/01/2009 03:00,2,1,0,3,0,5.2,71,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
02/01/2009 04:00,2,1,0,4,0,5.6,71,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
02/01/2009 05:00,2,1,0,5,0,5,73,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
02/01/2009 06:00,2,1,0,6,0,5,73,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
02/01/2009 07:00,2,1,0,7,0,5,73,6.42807e+06,0,12.273,12.273,15.5358,12.273,0.334077,0,1.64885e+07,0
02/01/2009 08:00,2,1,0,8,0,5.6,71,5.28755e+06,0,12.3181,12.3181,15.5358,12.3181,0.271379,0,1.3166e+07,0
02/01/2009 09:00,2,1,0,9,0,6.1,65,2.70487e+06,0,12.3182,12.3182,15.5358,12.3182,0.132874,0,6.44632e+06,0
02/01/2009 10:00,2,1,0,10,0,6.7,63,1.6199e+06,0,12.3182,12.3182,15.5358,12.3182,0.075228,0,3.64965e+06,0
02/01/2009 11:00,2,1,0,11,0,8.3,54,1.01729e+06,0,12.3181,12.3181,15.5358,12.3181,0.0438768,0,2.12868e+06,0
02/01/2009 12:00,2,1,0,12,0,8.9,48,551935,0,12.3181,12.3181,15.5358,12.3181,0.0199997,0,970293,0
02/01/2009 13:00,2,1,0,13,0,8.3,52,1.16851e+06,0,12.3181,12.3181,15.5358,12.3181,0.0517013,0,2.50835e+06,0
02/01/2009 14:00,2,1,0,14,0,8.3,52,40243,0,12.318,12.318,15.5358,12.318,0.000235344,0,11418.1,0
02/01/2009 15:00,2,1,0,15,0,8.9,48,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/01/2009 16:00,2,1,0,16,0,8.3,50,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/01/2009 17:00,2,1,0,17,0,8.9,42,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/01/2009 18:00,2,1,0,18,0,8.9,44,1.16427e+06,0,12.3251,12.3251,15.5358,12.3251,0.0514679,0,2.49172e+06,0
02/01/2009 19:00,2,1,0,19,0,7.8,50,2.11873e+06,0,12.3184,12.3184,15.5358,12.3184,0.101558,0,4.92666e+06,0
02/01/2009 20:00,2,1,0,20,0,7.8,50,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
02/01/2009 21:00,2,1,0,21,0,7.2,54,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
02/01/2009 22:00,2,1,0,22,0,6.7,60,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
02/01/2009 23:00,2,1,0,23,0,6.1,65,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
02/02/2009 00:00,2,2,1,0,0,6.1,65,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
02/02/2009 01:00,2,2,1,1,0,4.4,76,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
02/02/2009 02:00,2,2,1,2,0,5,70,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
02/02/2009 03:00,2,2,1,3,0,4.4,73,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
02/02/2009 04:00,2,2,1,4,0,4.4,73,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
02/02/2009 05:00,2,2,1,5,0,5,70,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
02/02/2009 06:00,2,2,1,6,0,3.9,73,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
02/02/2009 07:00,2,2,1,7,0,2.8,79,5.45473e+06,0,12.2735,12.2735,15.5358,12.2735,0.291109,0,1.43596e+07,0
02/02/2009 08:00,2,2,1,8,0,2.2,82,4.80453e+06,0,12.3181,12.3181,15.5358,12.3181,0.244843,0,1.18786e+07,0
02/02/2009 09:00,2,2,1,9,0,3.3,73,1.91328e+06,0,12.3182,12.3182,15.5358,12.3182,0.0906653,0,4.3986e+06,0
02/02/2009 10:00,2,2,1,10,0,3.3,76,1.2155e+06,0,12.3181,12.3181,15.5358,12.3181,0.0541311,0,2.62617e+06,0
02/02/2009 11:00,2,2,1,11,0,4.4,70,659478,0,12.3181,12.3181,15.5358,12.3181,0.0254877,0,1.23655e+06,0
02/02/2009 12:00,2,2,1,12,0,7.8,56,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
02/02/2009 13:00,2,2,1,13,0,8.3,56,779994,0,12.32,12.32,15.5358,12.32,0.0316461,0,1.53439e+06,0
02/02/2009 14:00,2,2,1,14,0,7.2,68,0,0,12.3194,12.3194,12.3194,12.3194,0,0,0,0
02/02/2009 15:00,2,2,1,15,0,6.7,77,0,0,12.3194,12.3194,12.3194,12.3194,0,0,0,0
02/02/2009 16:00,2,2,1,16,0,5.6,89,0,0,12.3194,12.3194,12.3194,12.3194,0,0,0,0
02/02/2009 17:00,2,2,1,17,0,5,89,0,0,12.3194,12.3194,12.3194,12.3194,0,0,0,0
02/02/2009 18:00,2,2,1,18,0,4.4,93,1.4471e+06,0,12.3242,12.3242,15.5358,12.3242,0.0661414,0,3.20295e+06,0
02/02/2009 19:00,2,2,1,19,0,3.9,96,2.39034e+06,0,12.3182,12.3182,15.5358,12.3182,0.116025,0,5.62881e+06,0
02/02/2009 20:00,2,2,1,20,0,3.3,96,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
02/02/2009 21:00,2,2,1,21,0,3.3,96,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
02/02/2009 22:00,2,2,1,22,0,3.3,96,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
02/02/2009 23:00,2,2,1,23,0,2.8,100,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
02/03/2009 00:00,2,3,2,0,0,2.8,100,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
02/03/2009 01:00,2,3,2,1,0,2.8,96,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
02/03/2009 02:00,2,3,2,2,0,2.2,100,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
02/03/2009 03:00,2,3,2,3,0,2.2,100,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
02/03/2009 04:00,2,3,2,4,0,2.2,100,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
02/03/2009 05:00,2,3,2,5,0,2.2,100,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
02/03/2009 06:00,2,3,2,6,0,2.2,100,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
02/03/2009 07:00,2,3,2,7,0,2.8,100,4.65256e+06,0,12.2729,12.2729,15.0577,12.2729,0.245932,0,1.21255e+07,0
02/03/2009 08:00,2,3,2,8,0,2.8,100,4.9038e+06,0,12.3179,12.3179,15.5358,12.3179,0.250291,0,1.21439e+07,0
02/03/2009 09:00,2,3,2,9,0,2.8,100,2.51903e+06,0,12.3179,12.3179,15.5358,12.3179,0.122907,0,5.96326e+06,0
02/03/2009 10:00,2,3,2,10,0,2.8,100,1.69252e+06,0,12.3179,12.3179,15.5358,12.3179,0.0790353,0,3.8347e+06,0
02/03/2009 11:00,2,3,2,11,0,2.8,100,1.21461e+06,0,12.3179,12.3179,15.5358,12.3179,0.0540846,0,2.62414e+06,0
02/03/2009 12:00,2,3,2,12,0,3.9,100,651017,0,12.3178,12.3178,15.5358,12.3178,0.0250826,0,1.217e+06,0
02/03/2009 13:00,2,3,2,13,0,6.1,89,790831,0,12.3178,12.3178,15.5358,12.3178,0.0346164,0,1.67959e+06,0
02/03/2009 14:00,2,3,2,14,0,7.8,80,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
02/03/2009 15:00,2,3,2,15,0,8.3,74,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
02/03/2009 16:00,2,3,2,16,0,8.3,68,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
02/03/2009 17:00,2,3,2,17,0,7.8,68,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
02/03/2009 18:00,2,3,2,18,0,6.7,74,394615,0,12.318,12.318,14.7313,12.318,0.017347,0,841597,0
02/03/2009 19:00,2,3,2,19,0,5,79,1.25824e+06,0,12.3185,12.3185,15.5358,12.3185,0.057889,0,2.80811e+06,0
02/03/2009 20:00,2,3,2,20,0,3.3,82,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/03/2009 21:00,2,3,2,21,0,1.1,89,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/03/2009 22:00,2,3,2,22,0,-1.1,92,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/03/2009 23:00,2,3,2,23,0,0.6,89,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/04/2009 00:00,2,4,3,0,0,-2.2,96,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/04/2009 01:00,2,4,3,1,0,-2.8,92,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/04/2009 02:00,2,4,3,2,0,-2.8,89,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/04/2009 03:00,2,4,3,3,0,-2.2,89,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/04/2009 04:00,2,4,3,4,0,-2.2,89,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/04/2009 05:00,2,4,3,5,0,-3.3,88,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/04/2009 06:00,2,4,3,6,0,-2.8,89,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/04/2009 07:00,2,4,3,7,0,-1.7,89,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/04/2009 08:00,2,4,3,8,0,-3.3,92,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/04/2009 09:00,2,4,3,9,0,-1.7,92,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/04/2009 10:00,2,4,3,10,0,1.7,85,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/04/2009 11:00,2,4,3,11,0,4.4,65,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/04/2009 12:00,2,4,3,12,0,6.1,56,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/04/2009 13:00,2,4,3,13,0,7.2,49,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/04/2009 14:00,2,4,3,14,0,8.3,50,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/04/2009 15:00,2,4,3,15,0,8.3,48,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/04/2009 16:00,2,4,3,16,0,8.9,46,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/04/2009 17:00,2,4,3,17,0,8.3,48,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/04/2009 18:00,2,4,3,18,0,6.1,63,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/04/2009 19:00,2,4,3,19,0,1.7,82,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/04/2009 20:00,2,4,3,20,0,2.2,82,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/04/2009 21:00,2,4,3,21,0,2.8,79,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/04/2009 22:00,2,4,3,22,0,2.2,79,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/04/2009 23:00,2,4,3,23,0,2.2,79,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/05/2009 00:00,2,5,4,0,0,2.2,76,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/05/2009 01:00,2,5,4,1,0,1.7,79,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/05/2009 02:00,2,5,4,2,0,1.1,79,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/05/2009 03:00,2,5,4,3,0,1.1,79,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/05/2009 04:00,2,5,4,4,0,1.1,79,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/05/2009 05:00,2,5,4,5,0,1.1,79,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/05/2009 06:00,2,5,4,6,0,1.1,76,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/05/2009 07:00,2,5,4,7,0,1.1,76,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/05/2009 08:00,2,5,4,8,0,-0.6,85,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/05/2009 09:00,2,5,4,9,0,-0.6,85,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/05/2009 10:00,2,5,4,10,0,2.2,73,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/05/2009 11:00,2,5,4,11,0,5.6,55,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/05/2009 12:00,2,5,4,12,0,7.2,47,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/05/2009 13:00,2,5,4,13,0,8.3,46,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/05/2009 14:00,2,5,4,14,0,9.4,46,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/05/2009 15:00,2,5,4,15,0,10,45,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/05/2009 16:00,2,5,4,16,0,10.6,41,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/05/2009 17:00,2,5,4,17,0,10.6,41,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/05/2009 18:00,2,5,4,18,0,9.4,46,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/05/2009 19:00,2,5,4,19,0,2.8,76,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/05/2009 20:00,2,5,4,20,0,2.8,76,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/05/2009 21:00,2,5,4,21,0,1.7,82,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/05/2009 22:00,2,5,4,22,0,1.1,82,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/05/2009 23:00,2,5,4,23,0,0.6,82,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/06/2009 00:00,2,6,5,0,0,1.1,79,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/06/2009 01:00,2,6,5,1,0,0.6,79,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/06/2009 02:00,2,6,5,2,0,1.1,76,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/06/2009 03:00,2,6,5,3,0,0,79,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/06/2009 04:00,2,6,5,4,0,1.1,73,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/06/2009 05:00,2,6,5,5,0,-1.1,89,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/06/2009 06:00,2,6,5,6,0,-1.1,82,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/06/2009 07:00,2,6,5,7,0,0,72,1.19561e+07,0,12.2719,12.2719,15.5358,12.2719,0.478808,0,2.36315e+07,0
02/06/2009 08:00,2,6,5,8,0,-2.8,85,9.2197e+06,0,12.3183,12.3183,15.5358,12.3183,0.499504,0,2.42325e+07,0
02/06/2009 09:00,2,6,5,9,0,-0.6,79,5.52065e+06,0,12.3183,12.3183,15.5358,12.3183,0.28589,0,1.38693e+07,0
02/06/2009 10:00,2,6,5,10,0,3.3,65,2.72434e+06,0,12.3183,12.3183,15.5358,12.3183,0.134003,0,6.50085e+06,0
02/06/2009 11:00,2,6,5,11,0,6.1,53,1.81086e+06,0,12.3183,12.3183,15.5358,12.3183,0.0891822,0,4.32647e+06,0
02/06/2009 12:00,2,6,5,12,0,6.7,51,1.302e+06,0,12.3183,12.3183,15.5358,12.3183,0.0640519,0,3.10732e+06,0
02/06/2009 13:00,2,6,5,13,0,8.3,46,1.78962e+06,0,12.3184,12.3184,15.5358,12.3184,0.085331,0,4.13951e+06,0
02/06/2009 14:00,2,6,5,14,0,9.4,48,870796,0,12.3183,12.3183,15.5358,12.3183,0.0390845,0,1.89612e+06,0
02/06/2009 15:00,2,6,5,15,0,9.4,48,387583,44545.1,12.4518,12.4518,15.5358,12.4518,0.0193885,0,898605,0
02/06/2009 16:00,2,6,5,16,0,10,46,193855,105048,13.2814,13.2814,15.5358,13.2814,0.0117292,0,391856,0
02/06/2009 17:00,2,6,5,17,0,10,46,45762.3,0,13.8836,13.8836,15.5358,13.8836,0.000352751,0,8783.5,0
02/06/2009 18:00,2,6,5,18,0,8.9,52,735753,0,13.0777,13.0777,15.5358,13.0777,0.0346903,0,1.29831e+06,0
02/06/2009 19:00,2,6,5,19,0,3.9,73,1.60134e+06,0,12.3921,12.3921,15.5358,12.3921,0.0767007,0,3.64046e+06,0
02/06/2009 20:00,2,6,5,20,0,1.7,85,0,0,12.3241,12.3241,12.3241,12.3241,0,0,0,0
02/06/2009 21:00,2,6,5,21,0,1.1,85,0,0,12.3241,12.3241,12.3241,12.3241,0,0,0,0
02/06/2009 22:00,2,6,5,22,0,1.1,82,0,0,12.3241,12.3241,12.3241,12.3241,0,0,0,0
02/06/2009 23:00,2,6,5,23,0,1.7,79,0,0,12.3241,12.3241,12.3241,12.3241,0,0,0,0
02/07/2009 00:00,2,7,6,0,0,0.6,82,0,0,12.3241,12.3241,12.3241,12.3241,0,0,0,0
02/07/2009 01:00,2,7,6,1,0,0,82,0,0,12.3241,12.3241,12.3241,12.3241,0,0,0,0
02/07/2009 02:00,2,7,6,2,0,0.6,76,0,0,12.3241,12.3241,12.3241,12.3241,0,0,0,0
02/07/2009 03:00,2,7,6,3,0,-1.7,85,0,0,12.3241,12.3241,12.3241,12.3241,0,0,0,0
02/07/2009 04:00,2,7,6,4,0,-3.3,92,0,0,12.3241,12.3241,12.3241,12.3241,0,0,0,0
02/07/2009 05:00,2,7,6,5,0,-1.7,82,0,0,12.3241,12.3241,12.3241,12.3241,0,0,0,0
02/07/2009 06:00,2,7,6,6,0,-1.7,82,0,0,12.3241,12.3241,12.3241,12.3241,0,0,0,0
02/07/2009 07:00,2,7,6,7,0,-1.7,82,6.9149e+06,0,12.2739,12.2739,15.5358,12.2739,0.340748,0,1.68037e+07,0
02/07/2009 08:00,2,7,6,8,0,-2.8,85,5.73524e+06,0,12.3182,12.3182,15.5358,12.3182,0.297144,0,1.44156e+07,0
02/07/2009 09:00,2,7,6,9,0,-0.6,79,2.57259e+06,0,12.3183,12.3183,15.5358,12.3183,0.126699,0,6.14653e+06,0
02/07/2009 10:00,2,7,6,10,0,2.8,65,1.11182e+06,0,12.3183,12.3183,15.5358,12.3183,0.0537777,0,2.60891e+06,0
02/07/2009 11:00,2,7,6,11,0,4.4,60,759385,0,12.3182,12.3182,15.5358,12.3182,0.0351258,0,1.70407e+06,0
02/07/2009 12:00,2,7,6,12,0,6.1,58,456587,0,12.3182,12.3182,15.5358,12.3182,0.0193728,0,939846,0
02/07/2009 13:00,2,7,6,13,0,7.2,49,657575,0,12.3183,12.3183,15.5358,12.3183,0.0285221,0,1.38368e+06,0
02/07/2009 14:00,2,7,6,14,0,8.9,48,105451,0,12.3183,12.3183,15.5358,12.3183,0.00337934,0,163939,0
02/07/2009 15:00,2,7,6,15,0,9.4,46,0,0,12.3183,12.3183,12.3183,12.3183,0,0,0,0
02/07/2009 16:00,2,7,6,16,0,8.9,50,0,0,12.3183,12.3183,12.3183,12.3183,0,0,0,0
02/07/2009 17:00,2,7,6,17,0,10.6,45,0,0,12.3183,12.3183,12.3183,12.3183,0,0,0,0
02/07/2009 18:00,2,7,6,18,0,8.3,54,463100,0,12.3206,12.3206,15.5358,12.3206,0.0205543,0,996371,0
02/07/2009 19:00,2,7,6,19,0,3.9,86,1.31214e+06,0,12.3196,12.3196,15.5358,12.3196,0.061503,0,2.98251e+06,0
02/07/2009 20:00,2,7,6,20,0,1.1,92,0,0,12.3186,12.3186,12.3186,12.3186,0,0,0,0
02/07/2009 21:00,2,7,6,21,0,-2.2,92,0,0,12.3186,12.3186,12.3186,12.3186,0,0,0,0
02/07/2009 22:00,2,7,6,22,0,0,92,0,0,12.3186,12.3186,12.3186,12.3186,0,0,0,0
02/07/2009 23:00,2,7,6,23,0,-2.2,92,0,0,12.3186,12.3186,12.3186,12.3186,0,0,0,0
02/08/2009 00:00,2,8,0,0,0,-2.2,92,0,0,12.3186,12.3186,12.3186,12.3186,0,0,0,0
02/08/2009 01:00,2,8,0,1,0,-1.1,89,0,0,12.3186,12.3186,12.3186,12.3186,0,0,0,0
02/08/2009 02:00,2,8,0,2,0,-1.1,85,0,0,12.3186,12.3186,12.3186,12.3186,0,0,0,0
02/08/2009 03:00,2,8,0,3,0,-0.6,82,0,0,12.3186,12.3186,12.3186,12.3186,0,0,0,0
02/08/2009 04:00,2,8,0,4,0,-2.2,85,0,0,12.3186,12.3186,12.3186,12.3186,0,0,0,0
02/08/2009 05:00,2,8,0,5,0,-3.3,88,0,0,12.3186,12.3186,12.3186,12.3186,0,0,0,0
02/08/2009 06:00,2,8,0,6,0,-2.2,82,0,0,12.3186,12.3186,12.3186,12.3186,0,0,0,0
02/08/2009 07:00,2,8,0,7,0,-1.1,78,7.43606e+06,0,12.274,12.274,15.5358,12.274,0.369568,0,1.82328e+07,0
02/08/2009 08:00,2,8,0,8,0,-1.1,75,5.63794e+06,0,12.3181,12.3181,15.5358,12.3181,0.291626,0,1.41484e+07,0
02/08/2009 09:00,2,8,0,9,0,-1.1,78,2.47139e+06,0,12.3181,12.3181,15.5358,12.3181,0.121022,0,5.87136e+06,0
02/08/2009 10:00,2,8,0,10,0,3.3,62,1.02689e+06,0,12.3181,12.3181,15.5358,12.3181,0.0491847,0,2.38619e+06,0
02/08/2009 11:00,2,8,0,11,0,4.4,57,715838,0,12.3181,12.3181,15.5358,12.3181,0.0327971,0,1.59116e+06,0
02/08/2009 12:00,2,8,0,12,0,6.7,49,341181,0,12.3181,12.3181,15.5358,12.3181,0.0133993,0,650075,0
02/08/2009 13:00,2,8,0,13,0,7.2,49,530064,0,12.3181,12.3181,15.5358,12.3181,0.0226822,0,1.10045e+06,0
02/08/2009 14:00,2,8,0,14,0,8.9,48,43773.3,0,12.318,12.318,15.5358,12.318,0.000252295,0,12240.4,0
02/08/2009 15:00,2,8,0,15,0,8.9,46,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/08/2009 16:00,2,8,0,16,0,9.4,48,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/08/2009 17:00,2,8,0,17,0,8.3,54,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/08/2009 18:00,2,8,0,18,0,6.7,63,365701,0,12.3196,12.3196,15.5358,12.3196,0.0155415,0,753600,0
02/08/2009 19:00,2,8,0,19,0,4.4,73,1.13538e+06,0,12.3187,12.3187,15.5358,12.3187,0.0528691,0,2.56451e+06,0
02/08/2009 20:00,2,8,0,20,0,1.7,82,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/08/2009 21:00,2,8,0,21,0,1.1,89,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/08/2009 22:00,2,8,0,22,0,-0.6,92,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/08/2009 23:00,2,8,0,23,0,-0.6,92,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/09/2009 00:00,2,9,1,0,0,-1.1,92,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/09/2009 01:00,2,9,1,1,0,0.6,89,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/09/2009 02:00,2,9,1,2,0,-0.6,89,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/09/2009 03:00,2,9,1,3,0,-2.8,92,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/09/2009 04:00,2,9,1,4,0,-2.2,92,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/09/2009 05:00,2,9,1,5,0,-0.6,82,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/09/2009 06:00,2,9,1,6,0,-0.6,82,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/09/2009 07:00,2,9,1,7,0,0,79,5.38183e+06,0,12.2713,12.2713,15.5358,12.2713,0.286613,0,1.41479e+07,0
02/09/2009 08:00,2,9,1,8,0,-0.6,85,4.65959e+06,0,12.3179,12.3179,15.5358,12.3179,0.236994,0,1.14986e+07,0
02/09/2009 09:00,2,9,1,9,0,-0.6,89,2.4168e+06,0,12.3179,12.3179,15.5358,12.3179,0.117687,0,5.70996e+06,0
02/09/2009 10:00,2,9,1,10,0,1.7,76,1.48332e+06,0,12.3179,12.3179,15.5358,12.3179,0.0683301,0,3.31526e+06,0
02/09/2009 11:00,2,9,1,11,0,4.4,65,622698,0,12.3179,12.3179,15.5358,12.3179,0.0279308,0,1.35516e+06,0
02/09/2009 12:00,2,9,1,12,0,7.2,52,315914,0,12.3179,12.3179,15.5358,12.3179,0.0120982,0,586992,0
02/09/2009 13:00,2,9,1,13,0,7.2,49,484595,0,12.318,12.318,15.5358,12.318,0.0193739,0,939972,0
02/09/2009 14:00,2,9,1,14,0,8.9,44,0,42994.1,12.6395,12.6395,13.3357,12.6395,0.00190098,0,79801.6,0
02/09/2009 15:00,2,9,1,15,0,10,41,0,167903,14.3786,14.3786,16.7295,14.2802,0.00691653,0.00123056,214962,5472.01
02/09/2009 16:00,2,9,1,16,0,10.6,38,0,280938,17.6899,17.6899,17.6899,15.5358,0,0.0137874,0,453385
02/09/2009 17:00,2,9,1,17,0,11.1,40,0,0,19.0327,19.0327,19.0327,19.0327,0,0,0,0
02/09/2009 18:00,2,9,1,18,0,6.7,74,238008,0,17.8663,17.8663,17.8663,16.41,0,0.0102134,0,317642
02/09/2009 19:00,2,9,1,19,0,5,79,939833,0,14.1477,14.1477,15.5693,14.1143,0.0336823,0.00935842,954630,18860.3
02/09/2009 20:00,2,9,1,20,0,1.7,89,0,0,12.8413,12.8413,12.8413,12.8413,0,0,0,0
02/09/2009 21:00,2,9,1,21,0,0,96,0,0,12.8413,12.8413,12.8413,12.8413,0,0,0,0
02/09/2009 22:00,2,9,1,22,0,0,92,0,0,12.8413,12.8413,12.8413,12.8413,0,0,0,0
02/09/2009 23:00,2,9,1,23,0,2.8,73,0,0,12.8413,12.8413,12.8413,12.8413,0,0,0,0
02/10/2009 00:00,2,10,2,0,0,1.1,89,0,0,12.8413,12.8413,12.8413,12.8413,0,0,0,0
02/10/2009 01:00,2,10,2,1,0,2.2,73,0,0,12.8413,12.8413,12.8413,12.8413,0,0,0,0
02/10/2009 02:00,2,10,2,2,0,3.9,65,0,0,12.8413,12.8413,12.8413,12.8413,0,0,0,0
02/10/2009 03:00,2,10,2,3,0,5,58,0,0,12.8413,12.8413,12.8413,12.8413,0,0,0,0
02/10/2009 04:00,2,10,2,4,0,2.2,82,0,0,12.8413,12.8413,12.8413,12.8413,0,0,0,0
02/10/2009 05:00,2,10,2,5,0,1.7,85,0,0,12.8413,12.8413,12.8413,12.8413,0,0,0,0
02/10/2009 06:00,2,10,2,6,0,1.7,85,0,0,12.8413,12.8413,12.8413,12.8413,0,0,0,0
02/10/2009 07:00,2,10,2,7,0,1.7,85,3.30514e+06,0,12.2971,12.2971,14.9835,12.2971,0.169653,0,8.19995e+06,0
02/10/2009 08:00,2,10,2,8,0,2.2,82,3.79459e+06,0,12.3178,12.3178,15.5358,12.3178,0.189632,0,9.20095e+06,0
02/10/2009 09:00,2,10,2,9,0,1.7,89,1.57534e+06,0,12.3179,12.3179,15.5358,12.3179,0.0731299,0,3.54815e+06,0
02/10/2009 10:00,2,10,2,10,0,4.4,70,782170,0,12.3179,12.3179,15.5358,12.3179,0.0342062,0,1.65964e+06,0
02/10/2009 11:00,2,10,2,11,0,7.8,52,215529,0,12.3179,12.3179,15.5358,12.3179,0.00696975,0,338164,0
02/10/2009 12:00,2,10,2,12,0,10,46,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
02/10/2009 13:00,2,10,2,13,0,11.7,35,49329.7,0,12.3179,12.3179,14.7313,12.3179,0.00102392,0,49679.1,0
02/10/2009 14:00,2,10,2,14,0,13.3,37,0,98517.8,12.727,12.727,14.4632,12.727,0.0041511,0,144419,0
02/10/2009 15:00,2,10,2,15,0,13.9,37,0,477826,17.2899,17.2899,17.5669,13.6541,0.0164961,0.00899324,64945.7,741037
02/10/2009 16:00,2,10,2,16,0,13.9,39,0,702737,20.833,20.833,20.833,15.5358,0,0.0389713,0,3.10706e+06
02/10/2009 17:00,2,10,2,17,0,14.4,38,0,0,21.4578,21.4578,21.4578,21.4578,0,0,0,0
02/10/2009 18:00,2,10,2,18,0,11.7,49,0,0,21.4578,21.4578,21.4578,21.4578,0,0,0,0
02/10/2009 19:00,2,10,2,19,0,8.3,61,417387,0,18.7304,18.7304,18.7304,15.5358,0,0.0180095,0,759643
02/10/2009 20:00,2,10,2,20,0,3.9,82,0,0,16.0237,16.0237,16.0237,16.0237,0,0,0,0
02/10/2009 21:00,2,10,2,21,0,4.4,76,0,0,16.0237,16.0237,16.0237,16.0237,0,0,0,0
02/10/2009 22:00,2,10,2,22,0,5.6,68,0,0,16.0237,16.0237,16.0237,16.0237,0,0,0,0
02/10/2009 23:00,2,10,2,23,0,3.9,76,0,0,16.0237,16.0237,16.0237,16.0237,0,0,0,0
02/11/2009 00:00,2,11,3,0,0,4.4,70,0,0,16.0237,16.0237,16.0237,16.0237,0,0,0,0
02/11/2009 01:00,2,11,3,1,0,5,68,0,0,16.0237,16.0237,16.0237,16.0237,0,0,0,0
02/11/2009 02:00,2,11,3,2,0,4.4,68,0,0,16.0237,16.0237,16.0237,16.0237,0,0,0,0
02/11/2009 03:00,2,11,3,3,0,4.4,68,0,0,16.0237,16.0237,16.0237,16.0237,0,0,0,0
02/11/2009 04:00,2,11,3,4,0,3.9,70,0,0,16.0237,16.0237,16.0237,16.0237,0,0,0,0
02/11/2009 05:00,2,11,3,5,0,3.9,70,0,0,16.0237,16.0237,16.0237,16.0237,0,0,0,0
02/11/2009 06:00,2,11,3,6,0,3.9,70,0,0,16.0237,16.0237,16.0237,16.0237,0,0,0,0
02/11/2009 07:00,2,11,3,7,0,3.9,70,0,0,16.0237,16.0237,16.0237,16.0237,0,0,0,0
02/11/2009 08:00,2,11,3,8,0,2.8,76,0,0,16.0237,16.0237,16.0237,16.0237,0,0,0,0
02/11/2009 09:00,2,11,3,9,0,2.2,82,0,0,16.0237,16.0237,16.0237,16.0237,0,0,0,0
02/11/2009 10:00,2,11,3,10,0,6.1,63,0,0,16.0237,16.0237,16.0237,16.0237,0,0,0,0
02/11/2009 11:00,2,11,3,11,0,8.9,54,0,0,16.0237,16.0237,16.0237,16.0237,0,0,0,0
02/11/2009 12:00,2,11,3,12,0,5.6,73,0,0,16.0237,16.0237,16.0237,16.0237,0,0,0,0
02/11/2009 13:00,2,11,3,13,0,8.3,58,0,0,16.0237,16.0237,16.0237,16.0237,0,0,0,0
02/11/2009 14:00,2,11,3,14,0,10.6,50,0,0,16.0237,16.0237,16.0237,16.0237,0,0,0,0
02/11/2009 15:00,2,11,3,15,0,11.1,53,0,0,16.0237,16.0237,16.0237,16.0237,0,0,0,0
02/11/2009 16:00,2,11,3,16,0,11.7,51,0,0,16.0237,16.0237,16.0237,16.0237,0,0,0,0
02/11/2009 17:00,2,11,3,17,0,11.1,53,0,0,16.0237,16.0237,16.0237,16.0237,0,0,0,0
02/11/2009 18:00,2,11,3,18,0,8.9,63,0,0,16.0237,16.0237,16.0237,16.0237,0,0,0,0
02/11/2009 19:00,2,11,3,19,0,8.3,66,0,0,16.0237,16.0237,16.0237,16.0237,0,0,0,0
02/11/2009 20:00,2,11,3,20,0,5.6,79,0,0,16.0237,16.0237,16.0237,16.0237,0,0,0,0
02/11/2009 21:00,2,11,3,21,0,3.9,86,0,0,16.0237,16.0237,16.0237,16.0237,0,0,0,0
02/11/2009 22:00,2,11,3,22,0,3.3,86,0,0,16.0237,16.0237,16.0237,16.0237,0,0,0,0
02/11/2009 23:00,2,11,3,23,0,2.2,93,0,0,16.0237,16.0237,16.0237,16.0237,0,0,0,0
02/12/2009 00:00,2,12,4,0,0,1.1,96,0,0,16.0237,16.0237,16.0237,16.0237,0,0,0,0
02/12/2009 01:00,2,12,4,1,0,0.6,96,0,0,16.0237,16.0237,16.0237,16.0237,0,0,0,0
02/12/2009 02:00,2,12,4,2,0,0.6,96,0,0,16.0237,16.0237,16.0237,16.0237,0,0,0,0
02/12/2009 03:00,2,12,4,3,0,0.6,92,0,0,16.0237,16.0237,16.0237,16.0237,0,0,0,0
02/12/2009 04:00,2,12,4,4,0,1.1,89,0,0,16.0237,16.0237,16.0237,16.0237,0,0,0,0
02/12/2009 05:00,2,12,4,5,0,-0.6,96,0,0,16.0237,16.0237,16.0237,16.0237,0,0,0,0
02/12/2009 06:00,2,12,4,6,0,0.6,92,0,0,16.0237,16.0237,16.0237,16.0237,0,0,0,0
02/12/2009 07:00,2,12,4,7,0,1.1,92,0,0,16.0237,16.0237,16.0237,16.0237,0,0,0,0
02/12/2009 08:00,2,12,4,8,0,1.7,92,0,0,16.0237,16.0237,16.0237,16.0237,0,0,0,0
02/12/2009 09:00,2,12,4,9,0,3.9,86,0,0,16.0237,16.0237,16.0237,16.0237,0,0,0,0
02/12/2009 10:00,2,12,4,10,0,4.4,89,0,0,16.0237,16.0237,16.0237,16.0237,0,0,0,0
02/12/2009 11:00,2,12,4,11,0,6.7,74,0,0,16.0237,16.0237,16.0237,16.0237,0,0,0,0
02/12/2009 12:00,2,12,4,12,0,8.9,66,0,0,16.0237,16.0237,16.0237,16.0237,0,0,0,0
02/12/2009 13:00,2,12,4,13,0,10.6,59,0,0,16.0237,16.0237,16.0237,16.0237,0,0,0,0
02/12/2009 14:00,2,12,4,14,0,11.1,57,0,0,16.0237,16.0237,16.0237,16.0237,0,0,0,0
02/12/2009 15:00,2,12,4,15,0,11.7,59,0,0,16.0237,16.0237,16.0237,16.0237,0,0,0,0
02/12/2009 16:00,2,12,4,16,0,11.7,57,0,0,16.0237,16.0237,16.0237,16.0237,0,0,0,0
02/12/2009 17:00,2,12,4,17,0,12.2,53,0,0,16.0237,16.0237,16.0237,16.0237,0,0,0,0
02/12/2009 18:00,2,12,4,18,0,9.4,71,0,0,16.0237,16.0237,16.0237,16.0237,0,0,0,0
02/12/2009 19:00,2,12,4,19,0,5.6,86,0,0,16.0237,16.0237,16.0237,16.0237,0,0,0,0
02/12/2009 20:00,2,12,4,20,0,5,86,0,0,16.0237,16.0237,16.0237,16.0237,0,0,0,0
02/12/2009 21:00,2,12,4,21,0,7.2,74,0,0,16.0237,16.0237,16.0237,16.0237,0,0,0,0
02/12/2009 22:00,2,12,4,22,0,8.3,68,0,0,16.0237,16.0237,16.0237,16.0237,0,0,0,0
02/12/2009 23:00,2,12,4,23,0,8.9,63,0,0,16.0237,16.0237,16.0237,16.0237,0,0,0,0
02/13/2009 00:00,2,13,5,0,0,9.4,61,0,0,16.0237,16.0237,16.0237,16.0237,0,0,0,0
02/13/2009 01:00,2,13,5,1,0,8.3,68,0,0,16.0237,16.0237,16.0237,16.0237,0,0,0,0
02/13/2009 02:00,2,13,5,2,0,7.2,86,0,0,16.0237,16.0237,16.0237,16.0237,0,0,0,0
02/13/2009 03:00,2,13,5,3,0,7.2,89,0,0,16.0237,16.0237,16.0237,16.0237,0,0,0,0
02/13/2009 04:00,2,13,5,4,0,7.2,86,0,0,16.0237,16.0237,16.0237,16.0237,0,0,0,0
02/13/2009 05:00,2,13,5,5,0,7.8,80,0,0,16.0237,16.0237,16.0237,16.0237,0,0,0,0
02/13/2009 06:00,2,13,5,6,0,8.3,77,0,0,16.0237,16.0237,16.0237,16.0237,0,0,0,0
02/13/2009 07:00,2,13,5,7,0,8.3,74,1.03687e+07,0,12.3315,12.3315,15.1944,12.3315,0.419982,0,1.96301e+07,0
02/13/2009 08:00,2,13,5,8,0,7.2,86,8.47105e+06,0,12.3181,12.3181,15.5358,12.3181,0.453816,0,2.2017e+07,0
02/13/2009 09:00,2,13,5,9,0,7.8,86,5.49397e+06,0,12.3182,12.3182,15.5358,12.3182,0.282896,0,1.37246e+07,0
02/13/2009 10:00,2,13,5,10,0,9.4,74,3.6879e+06,0,12.3182,12.3182,15.5358,12.3182,0.183322,0,8.8938e+06,0
02/13/2009 11:00,2,13,5,11,0,10.6,72,2.46528e+06,0,12.3181,12.3181,15.5358,12.3181,0.117696,0,5.71e+06,0
02/13/2009 12:00,2,13,5,12,0,11.1,69,1.69844e+06,0,12.3181,12.3181,15.5358,12.3181,0.0793716,0,3.85071e+06,0
02/13/2009 13:00,2,13,5,13,0,11.7,69,2.24266e+06,0,12.3182,12.3182,15.5358,12.3182,0.10573,0,5.1294e+06,0
02/13/2009 14:00,2,13,5,14,0,5,96,1.39764e+06,0,12.3181,12.3181,15.5358,12.3181,0.0636157,0,3.08635e+06,0
02/13/2009 15:00,2,13,5,15,0,6.7,83,900477,0,12.3181,12.3181,15.5358,12.3181,0.0378571,0,1.83666e+06,0
02/13/2009 16:00,2,13,5,16,0,6.1,60,583988,0,12.3181,12.3181,15.5358,12.3181,0.0216303,0,1.04942e+06,0
02/13/2009 17:00,2,13,5,17,0,7.8,77,168211,0,12.318,12.318,15.5358,12.318,0.00475363,0,230629,0
02/13/2009 18:00,2,13,5,18,0,6.7,83,2.09133e+06,0,12.3201,12.3201,15.5358,12.3201,0.0989249,0,4.79643e+06,0
02/13/2009 19:00,2,13,5,19,0,6.1,93,3.66059e+06,0,12.318,12.318,15.5358,12.318,0.181478,0,8.80488e+06,0
02/13/2009 20:00,2,13,5,20,0,4.4,96,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
02/13/2009 21:00,2,13,5,21,0,4.4,93,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
02/13/2009 22:00,2,13,5,22,0,3.9,89,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
02/13/2009 23:00,2,13,5,23,0,1.7,96,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
02/14/2009 00:00,2,14,6,0,0,2.2,96,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
02/14/2009 01:00,2,14,6,1,0,2.8,96,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
02/14/2009 02:00,2,14,6,2,0,3.3,93,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
02/14/2009 03:00,2,14,6,3,0,4.4,79,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
02/14/2009 04:00,2,14,6,4,0,5,73,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
02/14/2009 05:00,2,14,6,5,0,4.4,73,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
02/14/2009 06:00,2,14,6,6,0,4.4,73,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
02/14/2009 07:00,2,14,6,7,0,4.4,73,7.25925e+06,0,12.2705,12.2705,15.5358,12.2705,0.359248,0,1.77457e+07,0
02/14/2009 08:00,2,14,6,8,0,3.9,76,5.67226e+06,0,12.3181,12.3181,15.5358,12.3181,0.292811,0,1.4206e+07,0
02/14/2009 09:00,2,14,6,9,0,3.9,73,3.19177e+06,0,12.3181,12.3181,15.5358,12.3181,0.159261,0,7.72655e+06,0
02/14/2009 10:00,2,14,6,10,0,4.4,70,1.89329e+06,0,12.3181,12.3181,15.5358,12.3181,0.089626,0,4.34821e+06,0
02/14/2009 11:00,2,14,6,11,0,5,68,969072,0,12.3181,12.3181,15.5358,12.3181,0.0414703,0,2.01195e+06,0
02/14/2009 12:00,2,14,6,12,0,6.7,60,590573,0,12.3181,12.3181,15.5358,12.3181,0.0243002,0,1.17895e+06,0
02/14/2009 13:00,2,14,6,13,0,7.2,58,1.06396e+06,0,12.3184,12.3184,15.5358,12.3184,0.0463141,0,2.24676e+06,0
02/14/2009 14:00,2,14,6,14,0,7.2,56,125031,0,12.3182,12.3182,15.5358,12.3182,0.00253082,0,122781,0
02/14/2009 15:00,2,14,6,15,0,7.8,50,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
02/14/2009 16:00,2,14,6,16,0,9.4,46,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
02/14/2009 17:00,2,14,6,17,0,8.9,46,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
