Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
02/14/2009 18:00,2,14,6,18,0,7.2,47,467144,0,12.3196,12.3196,15.5358,12.3196,0.0200941,0,974385,0
02/14/2009 19:00,2,14,6,19,0,2.2,73,1.79313e+06,0,12.3188,12.3188,15.5358,12.3188,0.0859251,0,4.16767e+06,0
02/14/2009 20:00,2,14,6,20,0,1.1,76,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/14/2009 21:00,2,14,6,21,0,3.3,70,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/14/2009 22:00,2,14,6,22,0,3.9,67,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/14/2009 23:00,2,14,6,23,0,3.3,67,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/15/2009 00:00,2,15,0,0,0,3.9,62,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/15/2009 01:00,2,15,0,1,0,3.3,62,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/15/2009 02:00,2,15,0,2,0,3.9,57,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/15/2009 03:00,2,15,0,3,0,4.4,53,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/15/2009 04:00,2,15,0,4,0,4.4,53,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/15/2009 05:00,2,15,0,5,0,3.3,60,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/15/2009 06:00,2,15,0,6,0,3.9,57,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/15/2009 07:00,2,15,0,7,0,4.4,55,6.35761e+06,0,12.2754,12.2754,15.5358,12.2754,0.331935,0,1.6367e+07,0
02/15/2009 08:00,2,15,0,8,0,5,51,4.8442e+06,0,12.3182,12.3182,15.5358,12.3182,0.246955,0,1.19807e+07,0
02/15/2009 09:00,2,15,0,9,0,2.8,86,2.76092e+06,0,12.3183,12.3183,15.5358,12.3183,0.135957,0,6.59568e+06,0
02/15/2009 10:00,2,15,0,10,0,2.8,89,1.93519e+06,0,12.3183,12.3183,15.5358,12.3183,0.0918483,0,4.45585e+06,0
02/15/2009 11:00,2,15,0,11,0,2.2,93,1.67311e+06,0,12.3182,12.3182,15.5358,12.3182,0.0780394,0,3.78598e+06,0
02/15/2009 12:00,2,15,0,12,0,3.9,86,874322,0,12.3182,12.3182,15.5358,12.3182,0.0365249,0,1.77197e+06,0
02/15/2009 13:00,2,15,0,13,0,3.9,86,1.62682e+06,0,12.3181,12.3181,15.5358,12.3181,0.0756125,0,3.66832e+06,0
02/15/2009 14:00,2,15,0,14,0,3.3,89,661634,0,12.3181,12.3181,15.5358,12.3181,0.0256059,0,1.24228e+06,0
02/15/2009 15:00,2,15,0,15,0,2.2,96,461767,0,12.3181,12.3181,15.5358,12.3181,0.0154038,0,747322,0
02/15/2009 16:00,2,15,0,16,0,2.2,93,317387,0,12.3181,12.3181,15.5358,12.3181,0.00806862,0,391456,0
02/15/2009 17:00,2,15,0,17,0,2.8,89,62999,0,12.3181,12.3181,15.5358,12.3181,0.00138696,0,67289.9,0
02/15/2009 18:00,2,15,0,18,0,2.8,93,1.88512e+06,0,12.319,12.319,15.5358,12.319,0.0892196,0,4.32731e+06,0
02/15/2009 19:00,2,15,0,19,0,1.1,96,3.09451e+06,0,12.318,12.318,15.5358,12.318,0.152869,0,7.41675e+06,0
02/15/2009 20:00,2,15,0,20,0,1.7,92,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/15/2009 21:00,2,15,0,21,0,1.7,96,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/15/2009 22:00,2,15,0,22,0,2.2,96,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/15/2009 23:00,2,15,0,23,0,2.2,96,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/16/2009 00:00,2,16,1,0,0,1.7,100,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/16/2009 01:00,2,16,1,1,0,2.2,96,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/16/2009 02:00,2,16,1,2,0,1.1,100,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/16/2009 03:00,2,16,1,3,0,1.1,100,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/16/2009 04:00,2,16,1,4,0,0,100,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/16/2009 05:00,2,16,1,5,0,-0.6,100,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/16/2009 06:00,2,16,1,6,0,0,100,0,0,12.318,12.318,12.318,12.318,0,0,0,0
02/16/2009 07:00,2,16,1,7,0,0.6,100,5.59994e+06,0,12.2694,12.2694,15.5358,12.2694,0.300521,0,1.48489e+07,0
02/16/2009 08:00,2,16,1,8,0,0,100,6.13169e+06,0,12.318,12.318,15.5358,12.318,0.319497,0,1.55009e+07,0
02/16/2009 09:00,2,16,1,9,0,-0.6,100,3.16367e+06,0,12.3181,12.3181,15.5358,12.3181,0.157741,0,7.65296e+06,0
02/16/2009 10:00,2,16,1,10,0,0,100,2.33103e+06,0,12.318,12.318,15.5358,12.318,0.112846,0,5.47487e+06,0
02/16/2009 11:00,2,16,1,11,0,1.1,100,1.80389e+06,0,12.318,12.318,15.5358,12.318,0.0848908,0,4.11862e+06,0
02/16/2009 12:00,2,16,1,12,0,3.3,93,1.31632e+06,0,12.318,12.318,15.5358,12.318,0.059369,0,2.88041e+06,0
02/16/2009 13:00,2,16,1,13,0,5,73,1.2291e+06,0,12.3179,12.3179,15.5358,12.3179,0.0574823,0,2.78891e+06,0
02/16/2009 14:00,2,16,1,14,0,6.1,68,420584,0,12.3179,12.3179,15.5358,12.3179,0.015583,0,756059,0
02/16/2009 15:00,2,16,1,15,0,6.7,65,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
02/16/2009 16:00,2,16,1,16,0,7.2,61,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
02/16/2009 17:00,2,16,1,17,0,7.2,58,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
02/16/2009 18:00,2,16,1,18,0,6.1,63,619117,0,12.3205,12.3205,15.5358,12.3205,0.027933,0,1.35414e+06,0
02/16/2009 19:00,2,16,1,19,0,4.4,73,1.41926e+06,0,12.3191,12.3191,15.5358,12.3191,0.0664535,0,3.22294e+06,0
02/16/2009 20:00,2,16,1,20,0,3.9,70,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
02/16/2009 21:00,2,16,1,21,0,0,85,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
02/16/2009 22:00,2,16,1,22,0,-1.1,89,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
02/16/2009 23:00,2,16,1,23,0,0,85,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
02/17/2009 00:00,2,17,2,0,0,-1.7,89,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
02/17/2009 01:00,2,17,2,1,0,-1.1,89,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
02/17/2009 02:00,2,17,2,2,0,-1.1,89,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
02/17/2009 03:00,2,17,2,3,0,-1.7,89,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
02/17/2009 04:00,2,17,2,4,0,-2.2,89,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
02/17/2009 05:00,2,17,2,5,0,-2.2,89,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
02/17/2009 06:00,2,17,2,6,0,-1.1,89,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
02/17/2009 07:00,2,17,2,7,0,0,85,6.81665e+06,0,12.2717,12.2717,15.5358,12.2717,0.344246,0,1.69962e+07,0
02/17/2009 08:00,2,17,2,8,0,0,85,5.57055e+06,0,12.318,12.318,15.5358,12.318,0.287749,0,1.39605e+07,0
02/17/2009 09:00,2,17,2,9,0,0.6,85,2.55915e+06,0,12.3181,12.3181,15.5358,12.3181,0.125283,0,6.07822e+06,0
02/17/2009 10:00,2,17,2,10,0,4.4,65,917682,0,12.3181,12.3181,15.5358,12.3181,0.0413985,0,2.00849e+06,0
02/17/2009 11:00,2,17,2,11,0,5.6,63,553886,0,12.318,12.318,15.5358,12.318,0.024365,0,1.1821e+06,0
02/17/2009 12:00,2,17,2,12,0,6.7,65,406646,0,12.318,12.318,15.5358,12.318,0.0167631,0,813293,0
02/17/2009 13:00,2,17,2,13,0,7.2,61,732171,0,12.3183,12.3183,15.5358,12.3183,0.0316543,0,1.53564e+06,0
02/17/2009 14:00,2,17,2,14,0,7.8,61,46583,0,12.3181,12.3181,15.5358,12.3181,0.000394372,0,19133.1,0
02/17/2009 15:00,2,17,2,15,0,8.3,58,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
02/17/2009 16:00,2,17,2,16,0,8.3,54,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
02/17/2009 17:00,2,17,2,17,0,8.3,54,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
02/17/2009 18:00,2,17,2,18,0,7.2,61,410660,0,12.3207,12.3207,15.5358,12.3207,0.0171883,0,833159,0
02/17/2009 19:00,2,17,2,19,0,5,73,1.10587e+06,0,12.3193,12.3193,15.5358,12.3193,0.0511439,0,2.48032e+06,0
02/17/2009 20:00,2,17,2,20,0,5,76,0,0,12.3187,12.3187,12.3187,12.3187,0,0,0,0
02/17/2009 21:00,2,17,2,21,0,4.4,76,0,0,12.3187,12.3187,12.3187,12.3187,0,0,0,0
02/17/2009 22:00,2,17,2,22,0,3.3,86,0,0,12.3187,12.3187,12.3187,12.3187,0,0,0,0
02/17/2009 23:00,2,17,2,23,0,2.2,89,0,0,12.3187,12.3187,12.3187,12.3187,0,0,0,0
02/18/2009 00:00,2,18,3,0,0,2.2,89,0,0,12.3187,12.3187,12.3187,12.3187,0,0,0,0
02/18/2009 01:00,2,18,3,1,0,1.1,96,0,0,12.3187,12.3187,12.3187,12.3187,0,0,0,0
02/18/2009 02:00,2,18,3,2,0,1.1,96,0,0,12.3187,12.3187,12.3187,12.3187,0,0,0,0
02/18/2009 03:00,2,18,3,3,0,0.6,96,0,0,12.3187,12.3187,12.3187,12.3187,0,0,0,0
02/18/2009 04:00,2,18,3,4,0,-0.6,100,0,0,12.3187,12.3187,12.3187,12.3187,0,0,0,0
02/18/2009 05:00,2,18,3,5,0,-1.1,100,0,0,12.3187,12.3187,12.3187,12.3187,0,0,0,0
02/18/2009 06:00,2,18,3,6,0,-1.7,92,0,0,12.3187,12.3187,12.3187,12.3187,0,0,0,0
02/18/2009 07:00,2,18,3,7,0,-2.2,92,0,0,12.3187,12.3187,12.3187,12.3187,0,0,0,0
02/18/2009 08:00,2,18,3,8,0,-2.8,92,0,0,12.3187,12.3187,12.3187,12.3187,0,0,0,0
02/18/2009 09:00,2,18,3,9,0,-1.7,92,0,0,12.3187,12.3187,12.3187,12.3187,0,0,0,0
02/18/2009 10:00,2,18,3,10,0,1.1,76,0,0,12.3187,12.3187,12.3187,12.3187,0,0,0,0
02/18/2009 11:00,2,18,3,11,0,2.2,67,0,0,12.3187,12.3187,12.3187,12.3187,0,0,0,0
02/18/2009 12:00,2,18,3,12,0,3.3,55,0,0,12.3187,12.3187,12.3187,12.3187,0,0,0,0
02/18/2009 13:00,2,18,3,13,0,5,49,0,0,12.3187,12.3187,12.3187,12.3187,0,0,0,0
02/18/2009 14:00,2,18,3,14,0,5,41,0,0,12.3187,12.3187,12.3187,12.3187,0,0,0,0
02/18/2009 15:00,2,18,3,15,0,6.1,38,0,0,12.3187,12.3187,12.3187,12.3187,0,0,0,0
02/18/2009 16:00,2,18,3,16,0,6.7,37,0,0,12.3187,12.3187,12.3187,12.3187,0,0,0,0
02/18/2009 17:00,2,18,3,17,0,5.6,38,0,0,12.3187,12.3187,12.3187,12.3187,0,0,0,0
02/18/2009 18:00,2,18,3,18,0,5,41,0,0,12.3187,12.3187,12.3187,12.3187,0,0,0,0
02/18/2009 19:00,2,18,3,19,0,3.3,50,0,0,12.3187,12.3187,12.3187,12.3187,0,0,0,0
02/18/2009 20:00,2,18,3,20,0,2.8,52,0,0,12.3187,12.3187,12.3187,12.3187,0,0,0,0
02/18/2009 21:00,2,18,3,21,0,1.1,59,0,0,12.3187,12.3187,12.3187,12.3187,0,0,0,0
02/18/2009 22:00,2,18,3,22,0,1.7,57,0,0,12.3187,12.3187,12.3187,12.3187,0,0,0,0
02/18/2009 23:00,2,18,3,23,0,0,64,0,0,12.3187,12.3187,12.3187,12.3187,0,0,0,0
02/19/2009 00:00,2,19,4,0,0,-1.1,72,0,0,12.3187,12.3187,12.3187,12.3187,0,0,0,0
02/19/2009 01:00,2,19,4,1,0,-2.2,82,0,0,12.3187,12.3187,12.3187,12.3187,0,0,0,0
02/19/2009 02:00,2,19,4,2,0,-2.2,82,0,0,12.3187,12.3187,12.3187,12.3187,0,0,0,0
02/19/2009 03:00,2,19,4,3,0,-3.3,85,0,0,12.3187,12.3187,12.3187,12.3187,0,0,0,0
02/19/2009 04:00,2,19,4,4,0,-3.9,85,0,0,12.3187,12.3187,12.3187,12.3187,0,0,0,0
02/19/2009 05:00,2,19,4,5,0,-3.3,85,0,0,12.3187,12.3187,12.3187,12.3187,0,0,0,0
02/19/2009 06:00,2,19,4,6,0,-2.8,85,0,0,12.3187,12.3187,12.3187,12.3187,0,0,0,0
02/19/2009 07:00,2,19,4,7,0,-2.8,81,0,0,12.3187,12.3187,12.3187,12.3187,0,0,0,0
02/19/2009 08:00,2,19,4,8,0,-3.3,85,0,0,12.3187,12.3187,12.3187,12.3187,0,0,0,0
02/19/2009 09:00,2,19,4,9,0,-1.7,82,0,0,12.3187,12.3187,12.3187,12.3187,0,0,0,0
02/19/2009 10:00,2,19,4,10,0,1.1,73,0,0,12.3187,12.3187,12.3187,12.3187,0,0,0,0
02/19/2009 11:00,2,19,4,11,0,3.3,57,0,0,12.3187,12.3187,12.3187,12.3187,0,0,0,0
02/19/2009 12:00,2,19,4,12,0,4.4,55,0,0,12.3187,12.3187,12.3187,12.3187,0,0,0,0
02/19/2009 13:00,2,19,4,13,0,5,53,0,0,12.3187,12.3187,12.3187,12.3187,0,0,0,0
02/19/2009 14:00,2,19,4,14,0,6.7,47,0,0,12.3187,12.3187,12.3187,12.3187,0,0,0,0
02/19/2009 15:00,2,19,4,15,0,6.1,43,0,0,12.3187,12.3187,12.3187,12.3187,0,0,0,0
02/19/2009 16:00,2,19,4,16,0,6.7,40,0,0,12.3187,12.3187,12.3187,12.3187,0,0,0,0
02/19/2009 17:00,2,19,4,17,0,6.7,42,0,0,12.3187,12.3187,12.3187,12.3187,0,0,0,0
02/19/2009 18:00,2,19,4,18,0,5.6,47,0,0,12.3187,12.3187,12.3187,12.3187,0,0,0,0
02/19/2009 19:00,2,19,4,19,0,3.9,57,0,0,12.3187,12.3187,12.3187,12.3187,0,0,0,0
02/19/2009 20:00,2,19,4,20,0,2.2,64,0,0,12.3187,12.3187,12.3187,12.3187,0,0,0,0
02/19/2009 21:00,2,19,4,21,0,1.7,62,0,0,12.3187,12.3187,12.3187,12.3187,0,0,0,0
02/19/2009 22:00,2,19,4,22,0,-1.1,78,0,0,12.3187,12.3187,12.3187,12.3187,0,0,0,0
02/19/2009 23:00,2,19,4,23,0,-2.2,82,0,0,12.3187,12.3187,12.3187,12.3187,0,0,0,0
02/20/2009 00:00,2,20,5,0,0,-2.2,75,0,0,12.3187,12.3187,12.3187,12.3187,0,0,0,0
02/20/2009 01:00,2,20,5,1,0,-3.3,78,0,0,12.3187,12.3187,12.3187,12.3187,0,0,0,0
02/20/2009 02:00,2,20,5,2,0,-3.3,85,0,0,12.3187,12.3187,12.3187,12.3187,0,0,0,0
02/20/2009 03:00,2,20,5,3,0,-4.4,85,0,0,12.3187,12.3187,12.3187,12.3187,0,0,0,0
02/20/2009 04:00,2,20,5,4,0,-5.6,85,0,0,12.3187,12.3187,12.3187,12.3187,0,0,0,0
02/20/2009 05:00,2,20,5,5,0,-5,81,0,0,12.3187,12.3187,12.3187,12.3187,0,0,0,0
02/20/2009 06:00,2,20,5,6,0,-4.4,75,0,0,12.3187,12.3187,12.3187,12.3187,0,0,0,0
02/20/2009 07:00,2,20,5,7,0,-3.9,72,1.39231e+07,0,12.2738,12.2738,15.5358,12.2738,0.533313,0,2.6295e+07,0
02/20/2009 08:00,2,20,5,8,0,-4.4,75,1.05141e+07,0,12.3183,12.3183,15.5358,12.3183,0.578114,0,2.80457e+07,0
02/20/2009 09:00,2,20,5,9,0,-2.8,78,6.26959e+06,0,12.3183,12.3183,15.5358,12.3183,0.328791,0,1.59504e+07,0
02/20/2009 10:00,2,20,5,10,0,1.1,59,3.49397e+06,0,12.3183,12.3183,15.5358,12.3183,0.175815,0,8.52922e+06,0
02/20/2009 11:00,2,20,5,11,0,2.8,46,2.41474e+06,0,12.3183,12.3183,15.5358,12.3183,0.122007,0,5.91889e+06,0
02/20/2009 12:00,2,20,5,12,0,3.3,44,2.02877e+06,0,12.3183,12.3183,15.5358,12.3183,0.0988411,0,4.79497e+06,0
02/20/2009 13:00,2,20,5,13,0,4.4,45,2.52534e+06,0,12.3182,12.3182,15.5358,12.3182,0.124774,0,6.05321e+06,0
02/20/2009 14:00,2,20,5,14,0,5,45,1.47061e+06,0,12.3182,12.3182,15.5358,12.3182,0.0706933,0,3.42956e+06,0
02/20/2009 15:00,2,20,5,15,0,6.1,43,838589,0,12.3183,12.3183,15.5358,12.3183,0.037686,0,1.82827e+06,0
02/20/2009 16:00,2,20,5,16,0,6.7,40,481547,0,12.3182,12.3182,15.5358,12.3182,0.0228751,0,1.10975e+06,0
02/20/2009 17:00,2,20,5,17,0,6.1,43,355984,0,12.3182,12.3182,15.5358,12.3182,0.0162843,0,790010,0
02/20/2009 18:00,2,20,5,18,0,5,47,1.15712e+06,0,12.3187,12.3187,15.5358,12.3187,0.0565827,0,2.74461e+06,0
02/20/2009 19:00,2,20,5,19,0,3.3,50,2.20896e+06,0,12.3186,12.3186,15.5358,12.3186,0.10863,0,5.26931e+06,0
02/20/2009 20:00,2,20,5,20,0,2.2,57,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
02/20/2009 21:00,2,20,5,21,0,-2.8,81,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
02/20/2009 22:00,2,20,5,22,0,-3.3,85,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
02/20/2009 23:00,2,20,5,23,0,-3.3,85,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
02/21/2009 00:00,2,21,6,0,0,-2.2,78,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
02/21/2009 01:00,2,21,6,1,0,-2.8,81,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
02/21/2009 02:00,2,21,6,2,0,-2.2,78,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
02/21/2009 03:00,2,21,6,3,0,-2.2,75,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
02/21/2009 04:00,2,21,6,4,0,-1.7,66,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
02/21/2009 05:00,2,21,6,5,0,-1.1,61,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
02/21/2009 06:00,2,21,6,6,0,-1.7,69,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
02/21/2009 07:00,2,21,6,7,0,-1.7,69,9.20739e+06,0,12.2711,12.2711,15.5358,12.2711,0.412785,0,2.03759e+07,0
02/21/2009 08:00,2,21,6,8,0,-2.2,72,6.73495e+06,0,12.3183,12.3183,15.5358,12.3183,0.353991,0,1.71732e+07,0
02/21/2009 09:00,2,21,6,9,0,-1.7,75,3.858e+06,0,12.3183,12.3183,15.5358,12.3183,0.196414,0,9.52838e+06,0
02/21/2009 10:00,2,21,6,10,0,1.1,62,1.8157e+06,0,12.3183,12.3183,15.5358,12.3183,0.086564,0,4.19939e+06,0
02/21/2009 11:00,2,21,6,11,0,2.8,50,1.11762e+06,0,12.3183,12.3183,15.5358,12.3183,0.0540914,0,2.62411e+06,0
02/21/2009 12:00,2,21,6,12,0,3.3,55,881040,0,12.3183,12.3183,15.5358,12.3183,0.0415279,0,2.01464e+06,0
02/21/2009 13:00,2,21,6,13,0,4.4,53,1.25387e+06,0,12.3184,12.3184,15.5358,12.3184,0.0590229,0,2.86325e+06,0
02/21/2009 14:00,2,21,6,14,0,5.6,43,365949,0,12.3182,12.3182,15.5358,12.3182,0.0147018,0,713232,0
02/21/2009 15:00,2,21,6,15,0,6.1,40,158149,0,12.3182,12.3182,15.5358,12.3182,0.00606671,0,294318,0
02/21/2009 16:00,2,21,6,16,0,7.2,40,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
02/21/2009 17:00,2,21,6,17,0,6.1,47,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
02/21/2009 18:00,2,21,6,18,0,5.6,51,779733,0,12.3197,12.3197,15.5358,12.3197,0.0364328,0,1.76667e+06,0
02/21/2009 19:00,2,21,6,19,0,3.9,51,1.67608e+06,0,12.3186,12.3186,15.5358,12.3186,0.0803355,0,3.89687e+06,0
02/21/2009 20:00,2,21,6,20,0,2.2,62,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
02/21/2009 21:00,2,21,6,21,0,-1.7,78,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
02/21/2009 22:00,2,21,6,22,0,-2.2,82,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
02/21/2009 23:00,2,21,6,23,0,-3.3,85,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
02/22/2009 00:00,2,22,0,0,0,-2.8,89,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
02/22/2009 01:00,2,22,0,1,0,-2.8,89,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
02/22/2009 02:00,2,22,0,2,0,-1.7,92,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
02/22/2009 03:00,2,22,0,3,0,-1.1,89,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
02/22/2009 04:00,2,22,0,4,0,-0.6,85,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
02/22/2009 05:00,2,22,0,5,0,-0.6,82,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
02/22/2009 06:00,2,22,0,6,0,0,79,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
02/22/2009 07:00,2,22,0,7,0,0,82,5.2335e+06,0,12.2708,12.2708,15.5358,12.2708,0.278706,0,1.37591e+07,0
02/22/2009 08:00,2,22,0,8,0,0,82,5.35885e+06,0,12.3181,12.3181,15.5358,12.3181,0.275832,0,1.33821e+07,0
02/22/2009 09:00,2,22,0,9,0,1.1,73,2.78793e+06,0,12.3182,12.3182,15.5358,12.3182,0.13765,0,6.67802e+06,0
02/22/2009 10:00,2,22,0,10,0,1.7,73,1.99275e+06,0,12.3182,12.3182,15.5358,12.3182,0.0950774,0,4.61265e+06,0
02/22/2009 11:00,2,22,0,11,0,2.2,67,1.41023e+06,0,12.3181,12.3181,15.5358,12.3181,0.0644968,0,3.12907e+06,0
02/22/2009 12:00,2,22,0,12,0,2.2,70,1.06246e+06,0,12.3181,12.3181,15.5358,12.3181,0.0463922,0,2.25074e+06,0
02/22/2009 13:00,2,22,0,13,0,3.9,60,1.27909e+06,0,12.318,12.318,15.5358,12.318,0.0576537,0,2.79714e+06,0
02/22/2009 14:00,2,22,0,14,0,3.9,55,434378,0,12.318,12.318,15.5358,12.318,0.0162941,0,790535,0
02/22/2009 15:00,2,22,0,15,0,3.3,57,326779,0,12.318,12.318,15.5358,12.318,0.010805,0,524229,0
02/22/2009 16:00,2,22,0,16,0,2.2,73,112473,0,12.318,12.318,15.5358,12.318,0.00192751,0,93517.6,0
02/22/2009 17:00,2,22,0,17,0,0.6,96,128727,0,12.318,12.318,15.5358,12.318,0.00275042,0,133444,0
02/22/2009 18:00,2,22,0,18,0,0,100,1.88255e+06,0,12.3199,12.3199,15.5358,12.3199,0.0891189,0,4.32123e+06,0
02/22/2009 19:00,2,22,0,19,0,0,100,3.0704e+06,0,12.3179,12.3179,15.5358,12.3179,0.15156,0,7.35342e+06,0
02/22/2009 20:00,2,22,0,20,0,0,96,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
02/22/2009 21:00,2,22,0,21,0,-0.6,96,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
02/22/2009 22:00,2,22,0,22,0,-1.7,92,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
02/22/2009 23:00,2,22,0,23,0,-1.1,96,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
02/23/2009 00:00,2,23,1,0,0,-1.1,100,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
02/23/2009 01:00,2,23,1,1,0,-1.1,100,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
02/23/2009 02:00,2,23,1,2,0,-0.6,96,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
02/23/2009 03:00,2,23,1,3,0,-0.6,100,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
02/23/2009 04:00,2,23,1,4,0,-1.1,100,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
02/23/2009 05:00,2,23,1,5,0,-1.1,96,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
02/23/2009 06:00,2,23,1,6,0,-1.7,100,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
02/23/2009 07:00,2,23,1,7,0,-1.7,96,8.39593e+06,0,12.272,12.272,15.5358,12.272,0.38463,0,1.89833e+07,0
02/23/2009 08:00,2,23,1,8,0,-1.7,96,6.52055e+06,0,12.318,12.318,15.5358,12.318,0.341617,0,1.65741e+07,0
02/23/2009 09:00,2,23,1,9,0,-2.2,96,3.85239e+06,0,12.3181,12.3181,15.5358,12.3181,0.195554,0,9.48753e+06,0
02/23/2009 10:00,2,23,1,10,0,-1.7,92,2.46581e+06,0,12.318,12.318,15.5358,12.318,0.120087,0,5.82617e+06,0
02/23/2009 11:00,2,23,1,11,0,-1.1,89,1.92275e+06,0,12.318,12.318,15.5358,12.318,0.0912267,0,4.42602e+06,0
02/23/2009 12:00,2,23,1,12,0,-1.1,82,1.50789e+06,0,12.318,12.318,15.5358,12.318,0.0693748,0,3.36587e+06,0
02/23/2009 13:00,2,23,1,13,0,0,79,1.80294e+06,0,12.3179,12.3179,15.5358,12.3179,0.0848712,0,4.11778e+06,0
02/23/2009 14:00,2,23,1,14,0,0,82,720457,0,12.3179,12.3179,15.5358,12.3179,0.0286528,0,1.39019e+06,0
02/23/2009 15:00,2,23,1,15,0,0.6,76,604179,0,12.3179,12.3179,15.5358,12.3179,0.0226923,0,1.10101e+06,0
02/23/2009 16:00,2,23,1,16,0,1.1,76,500372,0,12.3178,12.3178,15.5358,12.3178,0.0173699,0,842781,0
02/23/2009 17:00,2,23,1,17,0,1.7,67,240951,0,12.3178,12.3178,15.5358,12.3178,0.0064442,0,312674,0
02/23/2009 18:00,2,23,1,18,0,1.7,67,1.93135e+06,0,12.3182,12.3182,15.5358,12.3182,0.0917428,0,4.45075e+06,0
02/23/2009 19:00,2,23,1,19,0,1.1,73,3.44764e+06,0,12.3177,12.3177,15.5358,12.3177,0.171933,0,8.34247e+06,0
02/23/2009 20:00,2,23,1,20,0,0.6,79,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
02/23/2009 21:00,2,23,1,21,0,0,85,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
02/23/2009 22:00,2,23,1,22,0,0,85,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
02/23/2009 23:00,2,23,1,23,0,-0.6,89,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
02/24/2009 00:00,2,24,2,0,0,-1.1,92,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
02/24/2009 01:00,2,24,2,1,0,-1.1,89,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
02/24/2009 02:00,2,24,2,2,0,-1.1,89,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
02/24/2009 03:00,2,24,2,3,0,-1.1,85,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
02/24/2009 04:00,2,24,2,4,0,-0.6,79,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
02/24/2009 05:00,2,24,2,5,0,0,72,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
02/24/2009 06:00,2,24,2,6,0,-0.6,72,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
02/24/2009 07:00,2,24,2,7,0,-0.6,69,9.43562e+06,0,12.2738,12.2738,15.5358,12.2738,0.426392,0,2.10269e+07,0
02/24/2009 08:00,2,24,2,8,0,-0.6,75,6.78221e+06,0,12.318,12.318,15.5358,12.318,0.356549,0,1.72988e+07,0
02/24/2009 09:00,2,24,2,9,0,0,72,4.01531e+06,0,12.318,12.318,15.5358,12.318,0.204603,0,9.92668e+06,0
02/24/2009 10:00,2,24,2,10,0,0,67,2.90843e+06,0,12.318,12.318,15.5358,12.318,0.143877,0,6.98046e+06,0
02/24/2009 11:00,2,24,2,11,0,-1.1,85,2.50709e+06,0,12.318,12.318,15.5358,12.318,0.122248,0,5.93114e+06,0
02/24/2009 12:00,2,24,2,12,0,-0.6,92,1.86836e+06,0,12.318,12.318,15.5358,12.318,0.0882902,0,4.28363e+06,0
02/24/2009 13:00,2,24,2,13,0,0.6,92,2.25308e+06,0,12.3179,12.3179,15.5358,12.3179,0.108685,0,5.2732e+06,0
02/24/2009 14:00,2,24,2,14,0,1.7,85,754011,0,12.3179,12.3179,15.5358,12.3179,0.0327085,0,1.58697e+06,0
02/24/2009 15:00,2,24,2,15,0,3.3,70,356028,0,12.3179,12.3179,15.5358,12.3179,0.0122996,0,596766,0
02/24/2009 16:00,2,24,2,16,0,5,53,144335,0,12.3179,12.3179,15.5358,12.3179,0.00354198,0,171854,0
02/24/2009 17:00,2,24,2,17,0,3.9,62,169713,0,12.3178,12.3178,15.5358,12.3178,0.00482947,0,234323,0
02/24/2009 18:00,2,24,2,18,0,3.3,60,1.77856e+06,0,12.3212,12.3212,15.5358,12.3212,0.0837009,0,4.05699e+06,0
02/24/2009 19:00,2,24,2,19,0,1.7,67,3.03875e+06,0,12.3179,12.3179,15.5358,12.3179,0.149742,0,7.26515e+06,0
02/24/2009 20:00,2,24,2,20,0,0,75,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
02/24/2009 21:00,2,24,2,21,0,-1.1,78,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
02/24/2009 22:00,2,24,2,22,0,-2.2,85,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
02/24/2009 23:00,2,24,2,23,0,-3.9,88,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
02/25/2009 00:00,2,25,3,0,0,-5,88,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
02/25/2009 01:00,2,25,3,1,0,-5,92,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
02/25/2009 02:00,2,25,3,2,0,-5,88,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
02/25/2009 03:00,2,25,3,3,0,-5.6,85,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
02/25/2009 04:00,2,25,3,4,0,-6.7,84,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
02/25/2009 05:00,2,25,3,5,0,-6.7,81,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
02/25/2009 06:00,2,25,3,6,0,-6.7,84,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
02/25/2009 07:00,2,25,3,7,0,-6.1,88,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
02/25/2009 08:00,2,25,3,8,0,-5,96,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
02/25/2009 09:00,2,25,3,9,0,-2.8,92,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
02/25/2009 10:00,2,25,3,10,0,-1.7,85,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
02/25/2009 11:00,2,25,3,11,0,-1.1,85,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
02/25/2009 12:00,2,25,3,12,0,1.1,73,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
02/25/2009 13:00,2,25,3,13,0,2.8,62,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
02/25/2009 14:00,2,25,3,14,0,3.9,53,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
02/25/2009 15:00,2,25,3,15,0,3.3,53,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
02/25/2009 16:00,2,25,3,16,0,3.3,55,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
02/25/2009 17:00,2,25,3,17,0,3.3,53,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
02/25/2009 18:00,2,25,3,18,0,2.8,57,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
02/25/2009 19:00,2,25,3,19,0,-1.1,75,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
02/25/2009 20:00,2,25,3,20,0,-2.8,81,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
02/25/2009 21:00,2,25,3,21,0,-1.7,82,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
02/25/2009 22:00,2,25,3,22,0,-2.8,81,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
02/25/2009 23:00,2,25,3,23,0,-3.3,85,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
02/26/2009 00:00,2,26,4,0,0,-1.7,78,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
02/26/2009 01:00,2,26,4,1,0,-1.1,82,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
02/26/2009 02:00,2,26,4,2,0,-1.7,78,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
02/26/2009 03:00,2,26,4,3,0,-4.4,88,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
02/26/2009 04:00,2,26,4,4,0,-3.3,85,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
02/26/2009 05:00,2,26,4,5,0,-2.2,78,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
02/26/2009 06:00,2,26,4,6,0,-2.8,81,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
02/26/2009 07:00,2,26,4,7,0,-3.3,78,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
02/26/2009 08:00,2,26,4,8,0,-2.8,78,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
02/26/2009 09:00,2,26,4,9,0,-1.7,66,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
02/26/2009 10:00,2,26,4,10,0,0,59,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
02/26/2009 11:00,2,26,4,11,0,0.6,70,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
02/26/2009 12:00,2,26,4,12,0,2.8,55,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
02/26/2009 13:00,2,26,4,13,0,2.8,52,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
02/26/2009 14:00,2,26,4,14,0,3.3,48,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
02/26/2009 15:00,2,26,4,15,0,3.9,51,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
02/26/2009 16:00,2,26,4,16,0,5,51,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
02/26/2009 17:00,2,26,4,17,0,5,43,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
02/26/2009 18:00,2,26,4,18,0,3.9,41,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
02/26/2009 19:00,2,26,4,19,0,2.2,50,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
02/26/2009 20:00,2,26,4,20,0,-2.2,72,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
02/26/2009 21:00,2,26,4,21,0,-2.2,75,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
02/26/2009 22:00,2,26,4,22,0,-3.3,81,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
02/26/2009 23:00,2,26,4,23,0,-3.9,81,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
02/27/2009 00:00,2,27,5,0,0,-3.9,81,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
02/27/2009 01:00,2,27,5,1,0,-3.9,85,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
02/27/2009 02:00,2,27,5,2,0,-3.9,81,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
02/27/2009 03:00,2,27,5,3,0,-4.4,81,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
02/27/2009 04:00,2,27,5,4,0,-4.4,81,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
02/27/2009 05:00,2,27,5,5,0,-4.4,81,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
02/27/2009 06:00,2,27,5,6,0,-4.4,81,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
02/27/2009 07:00,2,27,5,7,0,-4.4,75,1.62777e+07,0,12.2756,12.2756,15.5358,12.2756,0.639667,0,3.15436e+07,0
02/27/2009 08:00,2,27,5,8,0,-4.4,78,1.31961e+07,0,12.3183,12.3183,15.5358,12.3183,0.74564,0,3.61729e+07,0
02/27/2009 09:00,2,27,5,9,0,-1.1,66,8.92902e+06,0,12.3183,12.3183,15.5358,12.3183,0.482162,0,2.33909e+07,0
02/27/2009 10:00,2,27,5,10,0,1.1,62,5.89131e+06,0,12.3183,12.3183,15.5358,12.3183,0.306691,0,1.48785e+07,0
02/27/2009 11:00,2,27,5,11,0,2.8,50,3.90438e+06,0,12.3182,12.3182,15.5358,12.3182,0.197696,0,9.59097e+06,0
02/27/2009 12:00,2,27,5,12,0,3.9,45,3.23277e+06,0,12.3182,12.3182,15.5358,12.3182,0.163146,0,7.91483e+06,0
02/27/2009 13:00,2,27,5,13,0,5.6,40,3.61157e+06,0,12.3182,12.3182,15.5358,12.3182,0.183495,0,8.90219e+06,0
02/27/2009 14:00,2,27,5,14,0,6.1,40,2.16568e+06,0,12.3182,12.3182,15.5358,12.3182,0.105177,0,5.10254e+06,0
02/27/2009 15:00,2,27,5,15,0,7.2,40,1.28119e+06,0,12.3182,12.3182,15.5358,12.3182,0.0607114,0,2.94532e+06,0
02/27/2009 16:00,2,27,5,16,0,7.2,35,843090,0,12.3182,12.3182,15.5358,12.3182,0.0397902,0,1.93036e+06,0
02/27/2009 17:00,2,27,5,17,0,7.2,37,569143,0,12.3182,12.3182,15.5358,12.3182,0.0254165,0,1.23305e+06,0
02/27/2009 18:00,2,27,5,18,0,6.7,38,1.8626e+06,0,12.3185,12.3185,15.5358,12.3185,0.0899598,0,4.36383e+06,0
02/27/2009 19:00,2,27,5,19,0,2.2,59,3.83335e+06,0,12.319,12.319,15.5358,12.319,0.191684,0,9.29721e+06,0
02/27/2009 20:00,2,27,5,20,0,0,69,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
02/27/2009 21:00,2,27,5,21,0,1.7,57,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
02/27/2009 22:00,2,27,5,22,0,2.2,57,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
02/27/2009 23:00,2,27,5,23,0,1.7,57,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
02/28/2009 00:00,2,28,6,0,0,1.1,62,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
02/28/2009 01:00,2,28,6,1,0,0.6,79,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
02/28/2009 02:00,2,28,6,2,0,-0.6,69,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
02/28/2009 03:00,2,28,6,3,0,-1.1,72,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
02/28/2009 04:00,2,28,6,4,0,-3.9,85,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
02/28/2009 05:00,2,28,6,5,0,-3.3,81,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
02/28/2009 06:00,2,28,6,6,0,-5,88,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
02/28/2009 07:00,2,28,6,7,0,-3.9,85,1.05056e+07,0,12.2731,12.2731,15.5358,12.2731,0.463195,0,2.28507e+07,0
02/28/2009 08:00,2,28,6,8,0,-2.8,78,7.69058e+06,0,12.3182,12.3182,15.5358,12.3182,0.40886,0,1.98353e+07,0
02/28/2009 09:00,2,28,6,9,0,0.6,67,3.98729e+06,0,12.3183,12.3183,15.5358,12.3183,0.200738,0,9.73836e+06,0
02/28/2009 10:00,2,28,6,10,0,2.2,59,1.95004e+06,0,12.3183,12.3183,15.5358,12.3183,0.09385,0,4.55291e+06,0
02/28/2009 11:00,2,28,6,11,0,5,51,1.18758e+06,0,12.3183,12.3183,15.5358,12.3183,0.0577677,0,2.80248e+06,0
02/28/2009 12:00,2,28,6,12,0,7.2,47,808950,0,12.3182,12.3182,15.5358,12.3182,0.0376777,0,1.82787e+06,0
02/28/2009 13:00,2,28,6,13,0,7.8,42,1.20039e+06,0,12.3185,12.3185,15.5358,12.3185,0.0561251,0,2.72261e+06,0
02/28/2009 14:00,2,28,6,14,0,8.9,39,354526,0,12.3183,12.3183,15.5358,12.3183,0.014072,0,682676,0
02/28/2009 15:00,2,28,6,15,0,9.4,36,191871,0,12.3182,12.3182,15.5358,12.3182,0.00576681,0,279769,0
02/28/2009 16:00,2,28,6,16,0,10,36,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
02/28/2009 17:00,2,28,6,17,0,10,36,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
02/28/2009 18:00,2,28,6,18,0,8.9,41,1.21945e+06,0,12.3205,12.3205,15.5358,12.3205,0.0553657,0,2.6841e+06,0
02/28/2009 19:00,2,28,6,19,0,7.2,46,2.50697e+06,0,12.3189,12.3189,15.5358,12.3189,0.121199,0,5.87865e+06,0
02/28/2009 20:00,2,28,6,20,0,6.7,49,0,0,12.3186,12.3186,12.3186,12.3186,0,0,0,0
02/28/2009 21:00,2,28,6,21,0,7.8,42,0,0,12.3186,12.3186,12.3186,12.3186,0,0,0,0
02/28/2009 22:00,2,28,6,22,0,7.8,46,0,0,12.3186,12.3186,12.3186,12.3186,0,0,0,0
02/28/2009 23:00,2,28,6,23,0,7.8,48,0,0,12.3186,12.3186,12.3186,12.3186,0,0,0,0
03/01/2009 00:00,3,1,0,0,0,7.8,49,0,0,12.3186,12.3186,12.3186,12.3186,0,0,0,0
03/01/2009 01:00,3,1,0,1,0,7.8,73,0,0,12.3186,12.3186,12.3186,12.3186,0,0,0,0
03/01/2009 02:00,3,1,0,2,0,7.8,82,0,0,12.3186,12.3186,12.3186,12.3186,0,0,0,0
03/01/2009 03:00,3,1,0,3,0,7.8,80,0,0,12.3186,12.3186,12.3186,12.3186,0,0,0,0
03/01/2009 04:00,3,1,0,4,0,7.8,76,0,0,12.3186,12.3186,12.3186,12.3186,0,0,0,0
03/01/2009 05:00,3,1,0,5,0,7.8,73,0,0,12.3186,12.3186,12.3186,12.3186,0,0,0,0
03/01/2009 06:00,3,1,0,6,0,7.8,73,0,0,12.3186,12.3186,12.3186,12.3186,0,0,0,0
03/01/2009 07:00,3,1,0,7,0,8.3,68,4.76169e+06,0,12.2718,12.2718,15.5358,12.2718,0.251701,0,1.24161e+07,0
03/01/2009 08:00,3,1,0,8,0,8.3,68,4.1656e+06,0,12.3181,12.3181,15.5358,12.3181,0.209247,0,1.01516e+07,0
03/01/2009 09:00,3,1,0,9,0,8.3,74,1.7168e+06,0,12.3182,12.3182,15.5358,12.3182,0.0803521,0,3.89821e+06,0
03/01/2009 10:00,3,1,0,10,0,7.8,82,966325,0,12.3182,12.3182,15.5358,12.3182,0.0412727,0,2.00231e+06,0
03/01/2009 11:00,3,1,0,11,0,7.2,90,377528,0,12.3182,12.3182,15.5358,12.3182,0.0133852,0,649375,0
03/01/2009 12:00,3,1,0,12,0,7.8,86,61378.1,0,12.3182,12.3182,15.5358,12.3182,0.00110995,0,53848.9,0
03/01/2009 13:00,3,1,0,13,0,11.1,66,184646,0,12.3182,12.3182,15.5358,12.3182,0.00358393,0,173873,0
03/01/2009 14:00,3,1,0,14,0,11.7,56,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
03/01/2009 15:00,3,1,0,15,0,12.8,55,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
03/01/2009 16:00,3,1,0,16,0,12.2,53,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
03/01/2009 17:00,3,1,0,17,0,12.8,48,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
03/01/2009 18:00,3,1,0,18,0,10,68,25121.5,0,12.3182,12.3182,13.3907,12.3182,0.000616772,0,29922.3,0
03/01/2009 19:00,3,1,0,19,0,9.4,71,694523,0,12.3199,12.3199,15.5358,12.3199,0.029574,0,1.43398e+06,0
03/01/2009 20:00,3,1,0,20,0,8.9,73,0,0,12.3192,12.3192,12.3192,12.3192,0,0,0,0
03/01/2009 21:00,3,1,0,21,0,9.4,71,0,0,12.3192,12.3192,12.3192,12.3192,0,0,0,0
03/01/2009 22:00,3,1,0,22,0,7.8,86,0,0,12.3192,12.3192,12.3192,12.3192,0,0,0,0
03/01/2009 23:00,3,1,0,23,0,7.2,90,0,0,12.3192,12.3192,12.3192,12.3192,0,0,0,0
03/02/2009 00:00,3,2,1,0,0,7.2,86,0,0,12.3192,12.3192,12.3192,12.3192,0,0,0,0
03/02/2009 01:00,3,2,1,1,0,6.7,89,0,0,12.3192,12.3192,12.3192,12.3192,0,0,0,0
03/02/2009 02:00,3,2,1,2,0,6.7,89,0,0,12.3192,12.3192,12.3192,12.3192,0,0,0,0
03/02/2009 03:00,3,2,1,3,0,7.8,79,0,0,12.3192,12.3192,12.3192,12.3192,0,0,0,0
03/02/2009 04:00,3,2,1,4,0,7.8,73,0,0,12.3192,12.3192,12.3192,12.3192,0,0,0,0
03/02/2009 05:00,3,2,1,5,0,8.3,63,0,0,12.3192,12.3192,12.3192,12.3192,0,0,0,0
03/02/2009 06:00,3,2,1,6,0,8.3,60,0,0,12.3192,12.3192,12.3192,12.3192,0,0,0,0
03/02/2009 07:00,3,2,1,7,0,7.2,63,2.60472e+06,0,12.274,12.274,15.5358,12.274,0.12999,0,6.39242e+06,0
03/02/2009 08:00,3,2,1,8,0,6.7,57,2.33414e+06,0,12.3176,12.3176,15.5358,12.3176,0.113081,0,5.48711e+06,0
03/02/2009 09:00,3,2,1,9,0,8.9,49,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/02/2009 10:00,3,2,1,10,0,10.6,44,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/02/2009 11:00,3,2,1,11,0,11.7,41,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/02/2009 12:00,3,2,1,12,0,12.2,34,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/02/2009 13:00,3,2,1,13,0,11.7,37,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/02/2009 14:00,3,2,1,14,0,10.6,40,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/02/2009 15:00,3,2,1,15,0,9.4,49,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/02/2009 16:00,3,2,1,16,0,9.4,49,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/02/2009 17:00,3,2,1,17,0,10,58,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/02/2009 18:00,3,2,1,18,0,10,54,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/02/2009 19:00,3,2,1,19,0,10,56,143684,0,12.3187,12.3187,14.4632,12.3187,0.0046352,0,224805,0
03/02/2009 20:00,3,2,1,20,0,10,52,0,0,12.3192,12.3192,12.3192,12.3192,0,0,0,0
03/02/2009 21:00,3,2,1,21,0,10,52,0,0,12.3192,12.3192,12.3192,12.3192,0,0,0,0
03/02/2009 22:00,3,2,1,22,0,8.3,56,0,0,12.3192,12.3192,12.3192,12.3192,0,0,0,0
03/02/2009 23:00,3,2,1,23,0,7.8,58,0,0,12.3192,12.3192,12.3192,12.3192,0,0,0,0
03/03/2009 00:00,3,3,2,0,0,7.8,58,0,0,12.3192,12.3192,12.3192,12.3192,0,0,0,0
03/03/2009 01:00,3,3,2,1,0,6.7,59,0,0,12.3192,12.3192,12.3192,12.3192,0,0,0,0
03/03/2009 02:00,3,3,2,2,0,2.2,81,0,0,12.3192,12.3192,12.3192,12.3192,0,0,0,0
03/03/2009 03:00,3,3,2,3,0,5,70,0,0,12.3192,12.3192,12.3192,12.3192,0,0,0,0
03/03/2009 04:00,3,3,2,4,0,6.7,65,0,0,12.3192,12.3192,12.3192,12.3192,0,0,0,0
03/03/2009 05:00,3,3,2,5,0,6.7,65,0,0,12.3192,12.3192,12.3192,12.3192,0,0,0,0
03/03/2009 06:00,3,3,2,6,0,7.8,60,0,0,12.3192,12.3192,12.3192,12.3192,0,0,0,0
03/03/2009 07:00,3,3,2,7,0,7.8,68,3.50048e+06,0,12.2761,12.2761,15.5358,12.2761,0.181034,0,8.90557e+06,0
03/03/2009 08:00,3,3,2,8,0,7.2,76,2.19988e+06,0,12.318,12.318,15.5358,12.318,0.105866,0,5.1363e+06,0
03/03/2009 09:00,3,3,2,9,0,8.3,65,56015.3,0,12.3181,12.3181,15.5358,12.3181,0.000838518,0,40681.2,0
03/03/2009 10:00,3,3,2,10,0,10.6,52,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/03/2009 11:00,3,3,2,11,0,11.1,50,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/03/2009 12:00,3,3,2,12,0,11.7,46,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/03/2009 13:00,3,3,2,13,0,12.8,47,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/03/2009 14:00,3,3,2,14,0,17.2,36,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/03/2009 15:00,3,3,2,15,0,17.8,35,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/03/2009 16:00,3,3,2,16,0,16.7,38,0,238617,14.3324,14.3324,16.75,14.1439,0.00961073,0.00190241,289063,16205.3
03/03/2009 17:00,3,3,2,17,0,17.2,33,0,0,16.3546,16.3546,16.3546,16.3546,0,0,0,0
03/03/2009 18:00,3,3,2,18,0,16.7,27,0,0,16.3546,16.3546,16.3546,16.3546,0,0,0,0
03/03/2009 19:00,3,3,2,19,0,15,30,0,0,16.3546,16.3546,16.3546,16.3546,0,0,0,0
03/03/2009 20:00,3,3,2,20,0,13.9,30,0,0,16.3546,16.3546,16.3546,16.3546,0,0,0,0
03/03/2009 21:00,3,3,2,21,0,12.8,29,0,0,16.3546,16.3546,16.3546,16.3546,0,0,0,0
03/03/2009 22:00,3,3,2,22,0,10.6,38,0,0,16.3546,16.3546,16.3546,16.3546,0,0,0,0
03/03/2009 23:00,3,3,2,23,0,8.3,51,0,0,16.3546,16.3546,16.3546,16.3546,0,0,0,0
03/04/2009 00:00,3,4,3,0,0,7.8,58,0,0,16.3546,16.3546,16.3546,16.3546,0,0,0,0
03/04/2009 01:00,3,4,3,1,0,8.9,49,0,0,16.3546,16.3546,16.3546,16.3546,0,0,0,0
03/04/2009 02:00,3,4,3,2,0,8.3,53,0,0,16.3546,16.3546,16.3546,16.3546,0,0,0,0
03/04/2009 03:00,3,4,3,3,0,9.4,47,0,0,16.3546,16.3546,16.3546,16.3546,0,0,0,0
03/04/2009 04:00,3,4,3,4,0,10,45,0,0,16.3546,16.3546,16.3546,16.3546,0,0,0,0
03/04/2009 05:00,3,4,3,5,0,10,54,0,0,16.3546,16.3546,16.3546,16.3546,0,0,0,0
03/04/2009 06:00,3,4,3,6,0,7.8,76,0,0,16.3546,16.3546,16.3546,16.3546,0,0,0,0
03/04/2009 07:00,3,4,3,7,0,6.7,82,0,0,16.3546,16.3546,16.3546,16.3546,0,0,0,0
03/04/2009 08:00,3,4,3,8,0,7.8,73,0,0,16.3546,16.3546,16.3546,16.3546,0,0,0,0
03/04/2009 09:00,3,4,3,9,0,7.8,76,0,0,16.3546,16.3546,16.3546,16.3546,0,0,0,0
03/04/2009 10:00,3,4,3,10,0,8.9,77,0,0,16.3546,16.3546,16.3546,16.3546,0,0,0,0
03/04/2009 11:00,3,4,3,11,0,10,74,0,0,16.3546,16.3546,16.3546,16.3546,0,0,0,0
03/04/2009 12:00,3,4,3,12,0,9.4,68,0,0,16.3546,16.3546,16.3546,16.3546,0,0,0,0
03/04/2009 13:00,3,4,3,13,0,10.6,77,0,0,16.3546,16.3546,16.3546,16.3546,0,0,0,0
03/04/2009 14:00,3,4,3,14,0,10.6,79,0,0,16.3546,16.3546,16.3546,16.3546,0,0,0,0
03/04/2009 15:00,3,4,3,15,0,12.2,77,0,0,16.3546,16.3546,16.3546,16.3546,0,0,0,0
03/04/2009 16:00,3,4,3,16,0,14.4,70,0,0,16.3546,16.3546,16.3546,16.3546,0,0,0,0
03/04/2009 17:00,3,4,3,17,0,12.2,61,0,0,16.3546,16.3546,16.3546,16.3546,0,0,0,0
03/04/2009 18:00,3,4,3,18,0,12.8,59,0,0,16.3546,16.3546,16.3546,16.3546,0,0,0,0
03/04/2009 19:00,3,4,3,19,0,10.6,63,0,0,16.3546,16.3546,16.3546,16.3546,0,0,0,0
03/04/2009 20:00,3,4,3,20,0,11.1,54,0,0,16.3546,16.3546,16.3546,16.3546,0,0,0,0
03/04/2009 21:00,3,4,3,21,0,9.4,68,0,0,16.3546,16.3546,16.3546,16.3546,0,0,0,0
03/04/2009 22:00,3,4,3,22,0,8.9,73,0,0,16.3546,16.3546,16.3546,16.3546,0,0,0,0
03/04/2009 23:00,3,4,3,23,0,7.8,79,0,0,16.3546,16.3546,16.3546,16.3546,0,0,0,0
03/05/2009 00:00,3,5,4,0,0,7.2,80,0,0,16.3546,16.3546,16.3546,16.3546,0,0,0,0
03/05/2009 01:00,3,5,4,1,0,7.8,65,0,0,16.3546,16.3546,16.3546,16.3546,0,0,0,0
03/05/2009 02:00,3,5,4,2,0,5.6,79,0,0,16.3546,16.3546,16.3546,16.3546,0,0,0,0
03/05/2009 03:00,3,5,4,3,0,3.9,82,0,0,16.3546,16.3546,16.3546,16.3546,0,0,0,0
03/05/2009 04:00,3,5,4,4,0,3.3,72,0,0,16.3546,16.3546,16.3546,16.3546,0,0,0,0
03/05/2009 05:00,3,5,4,5,0,2.8,65,0,0,16.3546,16.3546,16.3546,16.3546,0,0,0,0
03/05/2009 06:00,3,5,4,6,0,2.8,59,0,0,16.3546,16.3546,16.3546,16.3546,0,0,0,0
03/05/2009 07:00,3,5,4,7,0,1.7,61,0,0,16.3546,16.3546,16.3546,16.3546,0,0,0,0
03/05/2009 08:00,3,5,4,8,0,1.1,48,0,0,16.3546,16.3546,16.3546,16.3546,0,0,0,0
03/05/2009 09:00,3,5,4,9,0,1.7,48,0,0,16.3546,16.3546,16.3546,16.3546,0,0,0,0
03/05/2009 10:00,3,5,4,10,0,2.8,44,0,0,16.3546,16.3546,16.3546,16.3546,0,0,0,0
03/05/2009 11:00,3,5,4,11,0,2.2,40,0,0,16.3546,16.3546,16.3546,16.3546,0,0,0,0
03/05/2009 12:00,3,5,4,12,0,3.9,37,0,0,16.3546,16.3546,16.3546,16.3546,0,0,0,0
03/05/2009 13:00,3,5,4,13,0,3.9,29,0,0,16.3546,16.3546,16.3546,16.3546,0,0,0,0
03/05/2009 14:00,3,5,4,14,0,3.9,28,0,0,16.3546,16.3546,16.3546,16.3546,0,0,0,0
03/05/2009 15:00,3,5,4,15,0,3.9,32,0,0,16.3546,16.3546,16.3546,16.3546,0,0,0,0
03/05/2009 16:00,3,5,4,16,0,3.3,43,0,0,16.3546,16.3546,16.3546,16.3546,0,0,0,0
03/05/2009 17:00,3,5,4,17,0,3.9,37,0,0,16.3546,16.3546,16.3546,16.3546,0,0,0,0
03/05/2009 18:00,3,5,4,18,0,2.8,46,0,0,16.3546,16.3546,16.3546,16.3546,0,0,0,0
03/05/2009 19:00,3,5,4,19,0,2.8,44,0,0,16.3546,16.3546,16.3546,16.3546,0,0,0,0
03/05/2009 20:00,3,5,4,20,0,1.1,58,0,0,16.3546,16.3546,16.3546,16.3546,0,0,0,0
03/05/2009 21:00,3,5,4,21,0,0,69,0,0,16.3546,16.3546,16.3546,16.3546,0,0,0,0
03/05/2009 22:00,3,5,4,22,0,-0.6,69,0,0,16.3546,16.3546,16.3546,16.3546,0,0,0,0
03/05/2009 23:00,3,5,4,23,0,-1.7,76,0,0,16.3546,16.3546,16.3546,16.3546,0,0,0,0
03/06/2009 00:00,3,6,5,0,0,-1.7,76,0,0,16.3546,16.3546,16.3546,16.3546,0,0,0,0
03/06/2009 01:00,3,6,5,1,0,-2.8,76,0,0,16.3546,16.3546,16.3546,16.3546,0,0,0,0
03/06/2009 02:00,3,6,5,2,0,-3.9,86,0,0,16.3546,16.3546,16.3546,16.3546,0,0,0,0
03/06/2009 03:00,3,6,5,3,0,-2.2,72,0,0,16.3546,16.3546,16.3546,16.3546,0,0,0,0
03/06/2009 04:00,3,6,5,4,0,-2.8,79,0,0,16.3546,16.3546,16.3546,16.3546,0,0,0,0
03/06/2009 05:00,3,6,5,5,0,-1.7,76,0,0,16.3546,16.3546,16.3546,16.3546,0,0,0,0
03/06/2009 06:00,3,6,5,6,0,-1.7,80,0,0,16.3546,16.3546,16.3546,16.3546,0,0,0,0
03/06/2009 07:00,3,6,5,7,0,-1.1,76,1.02967e+07,0,12.3449,12.3449,15.5358,12.3449,0.439054,0,2.04166e+07,0
03/06/2009 08:00,3,6,5,8,0,-2.2,95,8.96033e+06,0,12.3183,12.3183,15.5358,12.3183,0.4835,0,2.34556e+07,0
03/06/2009 09:00,3,6,5,9,0,-1.1,87,6.08801e+06,0,12.3184,12.3184,15.5358,12.3184,0.31724,0,1.53898e+07,0
03/06/2009 10:00,3,6,5,10,0,0,79,3.29619e+06,0,12.3184,12.3184,15.5358,12.3184,0.162772,0,7.89632e+06,0
03/06/2009 11:00,3,6,5,11,0,2.8,65,2.53699e+06,0,12.3184,12.3184,15.5358,12.3184,0.122032,0,5.91993e+06,0
03/06/2009 12:00,3,6,5,12,0,3.3,57,1.78818e+06,0,12.3183,12.3183,15.5358,12.3183,0.0846392,0,4.10601e+06,0
03/06/2009 13:00,3,6,5,13,0,3.3,55,2.69602e+06,0,12.3183,12.3183,15.5358,12.3183,0.130077,0,6.31028e+06,0
03/06/2009 14:00,3,6,5,14,0,1.7,77,1.54137e+06,0,12.3183,12.3183,15.5358,12.3183,0.0712251,0,3.45534e+06,0
03/06/2009 15:00,3,6,5,15,0,4.4,58,1.22885e+06,0,12.3183,12.3183,15.5358,12.3183,0.0548683,0,2.66183e+06,0
03/06/2009 16:00,3,6,5,16,0,4.4,53,775085,0,12.3182,12.3182,15.5358,12.3182,0.0314863,0,1.52751e+06,0
03/06/2009 17:00,3,6,5,17,0,4.4,48,303723,0,12.3182,12.3182,15.5358,12.3182,0.0116631,0,565824,0
03/06/2009 18:00,3,6,5,18,0,4.4,51,1.4885e+06,0,12.3189,12.3189,15.5358,12.3189,0.0703334,0,3.41141e+06,0
03/06/2009 19:00,3,6,5,19,0,2.2,74,3.42509e+06,0,12.3189,12.3189,15.5358,12.3189,0.169396,0,8.21643e+06,0
03/06/2009 20:00,3,6,5,20,0,1.7,81,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/06/2009 21:00,3,6,5,21,0,1.1,77,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/06/2009 22:00,3,6,5,22,0,0,87,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/06/2009 23:00,3,6,5,23,0,-1.1,91,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/07/2009 00:00,3,7,6,0,0,-2.2,100,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/07/2009 01:00,3,7,6,1,0,-3.3,95,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/07/2009 02:00,3,7,6,2,0,-2.8,100,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/07/2009 03:00,3,7,6,3,0,-1.7,96,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/07/2009 04:00,3,7,6,4,0,-2.2,100,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/07/2009 05:00,3,7,6,5,0,-2.2,95,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/07/2009 06:00,3,7,6,6,0,-2.2,95,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/07/2009 07:00,3,7,6,7,0,-3.3,95,8.00935e+06,0,12.2701,12.2701,15.5358,12.2701,0.382954,0,1.89208e+07,0
03/07/2009 08:00,3,7,6,8,0,-2.8,96,6.80555e+06,0,12.3181,12.3181,15.5358,12.3181,0.357789,0,1.73581e+07,0
03/07/2009 09:00,3,7,6,9,0,-1.1,91,2.83585e+06,0,12.3182,12.3182,15.5358,12.3182,0.14114,0,6.84726e+06,0
03/07/2009 10:00,3,7,6,10,0,0.6,80,1.21504e+06,0,12.3182,12.3182,15.5358,12.3182,0.0591838,0,2.87125e+06,0
03/07/2009 11:00,3,7,6,11,0,3.3,55,1.20729e+06,0,12.3183,12.3183,15.5358,12.3183,0.0560882,0,2.72097e+06,0
03/07/2009 12:00,3,7,6,12,0,3.9,52,727280,0,12.3182,12.3182,15.5358,12.3182,0.0333669,0,1.61878e+06,0
03/07/2009 13:00,3,7,6,13,0,5,48,1.45905e+06,0,12.3218,12.3218,15.5358,12.3218,0.066987,0,3.2462e+06,0
03/07/2009 14:00,3,7,6,14,0,6.1,45,382849,0,12.3215,12.3215,15.5358,12.3215,0.0155119,0,751765,0
03/07/2009 15:00,3,7,6,15,0,6.7,43,153453,0,12.3201,12.3201,15.5358,12.3201,0.00381224,0,184836,0
03/07/2009 16:00,3,7,6,16,0,6.7,43,0,0,12.3199,12.3199,12.3199,12.3199,0,0,0,0
03/07/2009 17:00,3,7,6,17,0,6.7,43,0,0,12.3199,12.3199,12.3199,12.3199,0,0,0,0
03/07/2009 18:00,3,7,6,18,0,6.7,43,1.05192e+06,0,12.3214,12.3214,15.5358,12.3214,0.046645,0,2.26062e+06,0
03/07/2009 19:00,3,7,6,19,0,6.1,43,2.19459e+06,0,12.3188,12.3188,15.5358,12.3188,0.104635,0,5.07526e+06,0
03/07/2009 20:00,3,7,6,20,0,6.1,43,0,0,12.3184,12.3184,12.3184,12.3184,0,0,0,0
03/07/2009 21:00,3,7,6,21,0,3.9,60,0,0,12.3184,12.3184,12.3184,12.3184,0,0,0,0
03/07/2009 22:00,3,7,6,22,0,2.8,65,0,0,12.3184,12.3184,12.3184,12.3184,0,0,0,0
03/07/2009 23:00,3,7,6,23,0,3.9,57,0,0,12.3184,12.3184,12.3184,12.3184,0,0,0,0
03/08/2009 00:00,3,8,0,0,0,3.3,63,0,0,12.3184,12.3184,12.3184,12.3184,0,0,0,0
03/08/2009 01:00,3,8,0,1,0,2.2,74,0,0,12.3184,12.3184,12.3184,12.3184,0,0,0,0
03/08/2009 02:00,3,8,0,2,0,1.7,74,0,0,12.3184,12.3184,12.3184,12.3184,0,0,0,0
03/08/2009 03:00,3,8,0,3,0,0.6,76,0,0,12.3184,12.3184,12.3184,12.3184,0,0,0,0
03/08/2009 04:00,3,8,0,4,0,0,76,0,0,12.3184,12.3184,12.3184,12.3184,0,0,0,0
03/08/2009 05:00,3,8,0,5,0,-2.8,87,0,0,12.3184,12.3184,12.3184,12.3184,0,0,0,0
03/08/2009 06:00,3,8,0,6,0,-2.8,79,0,0,12.3184,12.3184,12.3184,12.3184,0,0,0,0
03/08/2009 07:00,3,8,0,7,0,-1.1,79,6.95305e+06,0,12.2738,12.2738,15.5358,12.2738,0.349388,0,1.72363e+07,0
03/08/2009 08:00,3,8,0,8,0,-1.1,79,4.93916e+06,0,12.3181,12.3181,15.5358,12.3181,0.252662,0,1.22582e+07,0
03/08/2009 09:00,3,8,0,9,0,1.7,64,1.55777e+06,0,12.3181,12.3181,15.5358,12.3181,0.074557,0,3.61717e+06,0
03/08/2009 10:00,3,8,0,10,0,3.3,63,853044,0,12.3181,12.3181,15.5358,12.3181,0.0399383,0,1.93763e+06,0
03/08/2009 11:00,3,8,0,11,0,5.6,56,497332,0,12.3181,12.3181,15.5358,12.3181,0.0214039,0,1.03843e+06,0
03/08/2009 12:00,3,8,0,12,0,6.7,49,233984,0,12.318,12.318,15.5358,12.318,0.00790191,0,383373,0
03/08/2009 13:00,3,8,0,13,0,7.8,42,378217,0,12.318,12.318,15.5358,12.318,0.0152852,0,741594,0
03/08/2009 14:00,3,8,0,14,0,9.4,36,0,0,12.318,12.318,12.318,12.318,0,0,0,0
03/08/2009 15:00,3,8,0,15,0,10,33,0,100271,12.9957,12.9957,14.4632,12.9957,0.00425509,0,147424,0
03/08/2009 16:00,3,8,0,16,0,10,33,0,189072,15.4816,15.4816,15.7984,15.2104,0.00273263,0.00297187,39134.5,36421.2
03/08/2009 17:00,3,8,0,17,0,10,30,0,60408.3,16.878,16.878,16.878,15.5358,0,0.0012007,0,24320.6
03/08/2009 18:00,3,8,0,18,0,9.4,29,0,0,17.0248,17.0248,17.0248,17.0248,0,0,0,0
03/08/2009 19:00,3,8,0,19,0,4.4,46,386607,0,15.6467,15.6467,15.9816,15.2008,0.00923196,0.00771333,91774.8,79743.1
03/08/2009 20:00,3,8,0,20,0,2.2,59,0,0,14.3286,14.3286,14.3286,14.3286,0,0,0,0
03/08/2009 21:00,3,8,0,21,0,4.4,48,0,0,14.3286,14.3286,14.3286,14.3286,0,0,0,0
03/08/2009 22:00,3,8,0,22,0,2.8,54,0,0,14.3286,14.3286,14.3286,14.3286,0,0,0,0
03/08/2009 23:00,3,8,0,23,0,4.4,44,0,0,14.3286,14.3286,14.3286,14.3286,0,0,0,0
03/09/2009 00:00,3,9,1,0,0,2.8,51,0,0,14.3286,14.3286,14.3286,14.3286,0,0,0,0
03/09/2009 01:00,3,9,1,1,0,2.2,56,0,0,14.3286,14.3286,14.3286,14.3286,0,0,0,0
03/09/2009 02:00,3,9,1,2,0,5.6,38,0,0,14.3286,14.3286,14.3286,14.3286,0,0,0,0
03/09/2009 03:00,3,9,1,3,0,5,42,0,0,14.3286,14.3286,14.3286,14.3286,0,0,0,0
03/09/2009 04:00,3,9,1,4,0,5.6,38,0,0,14.3286,14.3286,14.3286,14.3286,0,0,0,0
03/09/2009 05:00,3,9,1,5,0,6.7,32,0,0,14.3286,14.3286,14.3286,14.3286,0,0,0,0
03/09/2009 06:00,3,9,1,6,0,5.6,37,0,0,14.3286,14.3286,14.3286,14.3286,0,0,0,0
03/09/2009 07:00,3,9,1,7,0,5.6,37,3.96478e+06,0,12.3639,12.3639,15.5358,12.3639,0.205298,0,9.49891e+06,0
03/09/2009 08:00,3,9,1,8,0,5,38,2.70954e+06,0,12.3182,12.3182,15.5358,12.3182,0.133491,0,6.47609e+06,0
03/09/2009 09:00,3,9,1,9,0,7.8,31,321096,0,12.3183,12.3183,15.5358,12.3183,0.0124156,0,602318,0
03/09/2009 10:00,3,9,1,10,0,10.6,25,0,0,12.3183,12.3183,12.3183,12.3183,0,0,0,0
03/09/2009 11:00,3,9,1,11,0,12.8,21,0,0,12.3183,12.3183,12.3183,12.3183,0,0,0,0
03/09/2009 12:00,3,9,1,12,0,14.4,19,0,0,12.3183,12.3183,12.3183,12.3183,0,0,0,0
03/09/2009 13:00,3,9,1,13,0,14.4,20,0,0,12.3183,12.3183,12.3183,12.3183,0,0,0,0
03/09/2009 14:00,3,9,1,14,0,14.4,20,0,0,12.3183,12.3183,12.3183,12.3183,0,0,0,0
03/09/2009 15:00,3,9,1,15,0,15.6,20,0,0,12.3183,12.3183,12.3183,12.3183,0,0,0,0
03/09/2009 16:00,3,9,1,16,0,14.4,24,0,0,12.3183,12.3183,12.3183,12.3183,0,0,0,0
