Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
03/09/2009 17:00,3,9,1,17,0,14.4,26,0,0,12.3183,12.3183,12.3183,12.3183,0,0,0,0
03/09/2009 18:00,3,9,1,18,0,13.9,28,0,0,12.3183,12.3183,12.3183,12.3183,0,0,0,0
03/09/2009 19:00,3,9,1,19,0,12.2,30,69760.1,0,12.3184,12.3184,14.4633,12.3184,0.00222357,0,107862,0
03/09/2009 20:00,3,9,1,20,0,10,36,0,0,12.3186,12.3186,12.3186,12.3186,0,0,0,0
03/09/2009 21:00,3,9,1,21,0,10,36,0,0,12.3186,12.3186,12.3186,12.3186,0,0,0,0
03/09/2009 22:00,3,9,1,22,0,8.9,41,0,0,12.3186,12.3186,12.3186,12.3186,0,0,0,0
03/09/2009 23:00,3,9,1,23,0,7.2,48,0,0,12.3186,12.3186,12.3186,12.3186,0,0,0,0
03/10/2009 00:00,3,10,2,0,0,7.8,46,0,0,12.3186,12.3186,12.3186,12.3186,0,0,0,0
03/10/2009 01:00,3,10,2,1,0,9.4,39,0,0,12.3186,12.3186,12.3186,12.3186,0,0,0,0
03/10/2009 02:00,3,10,2,2,0,8.9,39,0,0,12.3186,12.3186,12.3186,12.3186,0,0,0,0
03/10/2009 03:00,3,10,2,3,0,8.3,42,0,0,12.3186,12.3186,12.3186,12.3186,0,0,0,0
03/10/2009 04:00,3,10,2,4,0,8.9,41,0,0,12.3186,12.3186,12.3186,12.3186,0,0,0,0
03/10/2009 05:00,3,10,2,5,0,8.3,42,0,0,12.3186,12.3186,12.3186,12.3186,0,0,0,0
03/10/2009 06:00,3,10,2,6,0,8.3,46,0,0,12.3186,12.3186,12.3186,12.3186,0,0,0,0
03/10/2009 07:00,3,10,2,7,0,6.7,62,2.2449e+06,0,12.2812,12.2812,15.5358,12.2812,0.110225,0,5.40805e+06,0
03/10/2009 08:00,3,10,2,8,0,6.1,62,1.35338e+06,0,12.3169,12.3169,15.5358,12.3169,0.0615261,0,2.98611e+06,0
03/10/2009 09:00,3,10,2,9,0,10,50,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/10/2009 10:00,3,10,2,10,0,10.6,44,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/10/2009 11:00,3,10,2,11,0,11.7,28,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/10/2009 12:00,3,10,2,12,0,10.6,35,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/10/2009 13:00,3,10,2,13,0,12.2,23,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/10/2009 14:00,3,10,2,14,0,11.1,28,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/10/2009 15:00,3,10,2,15,0,10.6,33,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/10/2009 16:00,3,10,2,16,0,8.3,51,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/10/2009 17:00,3,10,2,17,0,8.3,48,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/10/2009 18:00,3,10,2,18,0,7.8,50,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/10/2009 19:00,3,10,2,19,0,7.2,52,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/10/2009 20:00,3,10,2,20,0,4.4,63,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/10/2009 21:00,3,10,2,21,0,5.6,61,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/10/2009 22:00,3,10,2,22,0,3.9,66,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/10/2009 23:00,3,10,2,23,0,3.3,72,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/11/2009 00:00,3,11,3,0,0,1.7,77,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/11/2009 01:00,3,11,3,1,0,0.6,80,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/11/2009 02:00,3,11,3,2,0,-0.6,83,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/11/2009 03:00,3,11,3,3,0,-0.6,80,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/11/2009 04:00,3,11,3,4,0,0.6,76,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/11/2009 05:00,3,11,3,5,0,0,72,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/11/2009 06:00,3,11,3,6,0,-0.6,76,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/11/2009 07:00,3,11,3,7,0,0,72,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/11/2009 08:00,3,11,3,8,0,0.6,66,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/11/2009 09:00,3,11,3,9,0,2.2,56,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/11/2009 10:00,3,11,3,10,0,3.3,45,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/11/2009 11:00,3,11,3,11,0,4.4,41,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/11/2009 12:00,3,11,3,12,0,5.6,37,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/11/2009 13:00,3,11,3,13,0,6.7,29,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/11/2009 14:00,3,11,3,14,0,6.7,28,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/11/2009 15:00,3,11,3,15,0,7.2,24,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/11/2009 16:00,3,11,3,16,0,7.2,22,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/11/2009 17:00,3,11,3,17,0,7.8,20,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/11/2009 18:00,3,11,3,18,0,6.7,22,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/11/2009 19:00,3,11,3,19,0,4.4,38,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/11/2009 20:00,3,11,3,20,0,2.8,40,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/11/2009 21:00,3,11,3,21,0,0,54,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/11/2009 22:00,3,11,3,22,0,1.1,48,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/11/2009 23:00,3,11,3,23,0,2.2,48,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/12/2009 00:00,3,12,4,0,0,3.3,41,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/12/2009 01:00,3,12,4,1,0,3.9,45,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/12/2009 02:00,3,12,4,2,0,0.6,91,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/12/2009 03:00,3,12,4,3,0,1.1,88,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/12/2009 04:00,3,12,4,4,0,0.6,91,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/12/2009 05:00,3,12,4,5,0,1.1,84,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/12/2009 06:00,3,12,4,6,0,1.1,84,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/12/2009 07:00,3,12,4,7,0,1.7,81,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/12/2009 08:00,3,12,4,8,0,2.2,74,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/12/2009 09:00,3,12,4,9,0,2.8,78,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/12/2009 10:00,3,12,4,10,0,2.2,85,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/12/2009 11:00,3,12,4,11,0,3.3,89,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/12/2009 12:00,3,12,4,12,0,4.4,79,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/12/2009 13:00,3,12,4,13,0,5.6,73,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/12/2009 14:00,3,12,4,14,0,5.6,76,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/12/2009 15:00,3,12,4,15,0,6.7,67,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/12/2009 16:00,3,12,4,16,0,5.6,79,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/12/2009 17:00,3,12,4,17,0,5.6,82,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/12/2009 18:00,3,12,4,18,0,5,79,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/12/2009 19:00,3,12,4,19,0,5.6,73,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/12/2009 20:00,3,12,4,20,0,5,82,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/12/2009 21:00,3,12,4,21,0,4.4,83,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/12/2009 22:00,3,12,4,22,0,4.4,83,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/12/2009 23:00,3,12,4,23,0,5,79,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/13/2009 00:00,3,13,5,0,0,4.4,83,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/13/2009 01:00,3,13,5,1,0,4.4,83,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/13/2009 02:00,3,13,5,2,0,2.8,96,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/13/2009 03:00,3,13,5,3,0,2.8,92,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/13/2009 04:00,3,13,5,4,0,2.8,92,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/13/2009 05:00,3,13,5,5,0,2.8,92,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/13/2009 06:00,3,13,5,6,0,3.3,92,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/13/2009 07:00,3,13,5,7,0,2.8,92,9.22482e+06,0,12.2632,12.2632,15.1556,12.2632,0.394042,0,1.95169e+07,0
03/13/2009 08:00,3,13,5,8,0,2.8,96,8.79581e+06,0,12.3182,12.3182,15.5358,12.3182,0.473313,0,2.29624e+07,0
03/13/2009 09:00,3,13,5,9,0,2.8,96,5.78211e+06,0,12.3182,12.3182,15.5358,12.3182,0.299473,0,1.45285e+07,0
03/13/2009 10:00,3,13,5,10,0,3.9,89,3.89101e+06,0,12.3182,12.3182,15.5358,12.3182,0.194605,0,9.44099e+06,0
03/13/2009 11:00,3,13,5,11,0,5,82,3.00523e+06,0,12.3182,12.3182,15.5358,12.3182,0.146752,0,7.11943e+06,0
03/13/2009 12:00,3,13,5,12,0,6.1,73,1.6407e+06,0,12.3182,12.3182,15.5358,12.3182,0.0764696,0,3.70983e+06,0
03/13/2009 13:00,3,13,5,13,0,6.7,76,1.77714e+06,0,12.3182,12.3182,15.5358,12.3182,0.0823932,0,3.99727e+06,0
03/13/2009 14:00,3,13,5,14,0,7.2,68,659653,0,12.3181,12.3181,15.5358,12.3181,0.027844,0,1.35085e+06,0
03/13/2009 15:00,3,13,5,15,0,7.8,65,525141,0,12.3181,12.3181,15.5358,12.3181,0.0209309,0,1.01547e+06,0
03/13/2009 16:00,3,13,5,16,0,7.8,63,111059,0,12.3181,12.3181,15.5358,12.3181,0.0018554,0,90015.9,0
03/13/2009 17:00,3,13,5,17,0,7.8,60,39872.6,0,12.3181,12.3181,15.5358,12.3181,0.000216619,0,10509.4,0
03/13/2009 18:00,3,13,5,18,0,7.8,60,1.74594e+06,0,12.32,12.32,15.5358,12.32,0.0818535,0,3.96888e+06,0
03/13/2009 19:00,3,13,5,19,0,7.8,60,2.97641e+06,0,12.3184,12.3184,15.5358,12.3184,0.14465,0,7.01706e+06,0
03/13/2009 20:00,3,13,5,20,0,6.7,70,0,0,12.3184,12.3184,12.3184,12.3184,0,0,0,0
03/13/2009 21:00,3,13,5,21,0,6.1,70,0,0,12.3184,12.3184,12.3184,12.3184,0,0,0,0
03/13/2009 22:00,3,13,5,22,0,5,76,0,0,12.3184,12.3184,12.3184,12.3184,0,0,0,0
03/13/2009 23:00,3,13,5,23,0,4.4,73,0,0,12.3184,12.3184,12.3184,12.3184,0,0,0,0
03/14/2009 00:00,3,14,6,0,0,4.4,67,0,0,12.3184,12.3184,12.3184,12.3184,0,0,0,0
03/14/2009 01:00,3,14,6,1,0,3.3,66,0,0,12.3184,12.3184,12.3184,12.3184,0,0,0,0
03/14/2009 02:00,3,14,6,2,0,2.2,68,0,0,12.3184,12.3184,12.3184,12.3184,0,0,0,0
03/14/2009 03:00,3,14,6,3,0,1.1,73,0,0,12.3184,12.3184,12.3184,12.3184,0,0,0,0
03/14/2009 04:00,3,14,6,4,0,0.6,76,0,0,12.3184,12.3184,12.3184,12.3184,0,0,0,0
03/14/2009 05:00,3,14,6,5,0,-0.6,83,0,0,12.3184,12.3184,12.3184,12.3184,0,0,0,0
03/14/2009 06:00,3,14,6,6,0,0,83,0,0,12.3184,12.3184,12.3184,12.3184,0,0,0,0
03/14/2009 07:00,3,14,6,7,0,0,83,6.93043e+06,0,12.2721,12.2721,15.5358,12.2721,0.350469,0,1.73031e+07,0
03/14/2009 08:00,3,14,6,8,0,0,87,5.69654e+06,0,12.3181,12.3181,15.5358,12.3181,0.294372,0,1.42814e+07,0
03/14/2009 09:00,3,14,6,9,0,1.1,77,2.77052e+06,0,12.3182,12.3182,15.5358,12.3182,0.136492,0,6.62182e+06,0
03/14/2009 10:00,3,14,6,10,0,2.2,71,1.25383e+06,0,12.3182,12.3182,15.5358,12.3182,0.0563313,0,2.73288e+06,0
03/14/2009 11:00,3,14,6,11,0,4.4,61,531777,0,12.3182,12.3182,15.5358,12.3182,0.0231813,0,1.12463e+06,0
03/14/2009 12:00,3,14,6,12,0,6.1,51,303057,0,12.3181,12.3181,15.5358,12.3181,0.0114231,0,554194,0
03/14/2009 13:00,3,14,6,13,0,7.2,46,532473,0,12.3182,12.3182,15.5358,12.3182,0.0218036,0,1.05778e+06,0
03/14/2009 14:00,3,14,6,14,0,8.3,40,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
03/14/2009 15:00,3,14,6,15,0,8.9,29,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
03/14/2009 16:00,3,14,6,16,0,8.9,30,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
03/14/2009 17:00,3,14,6,17,0,8.3,29,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
03/14/2009 18:00,3,14,6,18,0,7.2,30,128175,0,12.3188,12.3188,14.4633,12.3188,0.0045907,0,222654,0
03/14/2009 19:00,3,14,6,19,0,6.1,33,639101,0,12.3198,12.3198,15.5358,12.3198,0.02899,0,1.40573e+06,0
03/14/2009 20:00,3,14,6,20,0,4.4,40,0,0,12.319,12.319,12.319,12.319,0,0,0,0
03/14/2009 21:00,3,14,6,21,0,3.3,47,0,0,12.319,12.319,12.319,12.319,0,0,0,0
03/14/2009 22:00,3,14,6,22,0,2.2,51,0,0,12.319,12.319,12.319,12.319,0,0,0,0
03/14/2009 23:00,3,14,6,23,0,0,62,0,0,12.319,12.319,12.319,12.319,0,0,0,0
03/15/2009 00:00,3,15,0,0,0,-2.8,76,0,0,12.319,12.319,12.319,12.319,0,0,0,0
03/15/2009 01:00,3,15,0,1,0,-2.2,72,0,0,12.319,12.319,12.319,12.319,0,0,0,0
03/15/2009 02:00,3,15,0,2,0,-2.8,79,0,0,12.319,12.319,12.319,12.319,0,0,0,0
03/15/2009 03:00,3,15,0,3,0,-2.8,83,0,0,12.319,12.319,12.319,12.319,0,0,0,0
03/15/2009 04:00,3,15,0,4,0,-5,86,0,0,12.319,12.319,12.319,12.319,0,0,0,0
03/15/2009 05:00,3,15,0,5,0,-5,91,0,0,12.319,12.319,12.319,12.319,0,0,0,0
03/15/2009 06:00,3,15,0,6,0,-5,86,0,0,12.319,12.319,12.319,12.319,0,0,0,0
03/15/2009 07:00,3,15,0,7,0,-4.4,90,6.01825e+06,0,12.2747,12.2747,15.5358,12.2747,0.310905,0,1.53278e+07,0
03/15/2009 08:00,3,15,0,8,0,-3.9,86,4.05753e+06,0,12.3182,12.3182,15.5358,12.3182,0.204136,0,9.9036e+06,0
03/15/2009 09:00,3,15,0,9,0,0,72,1.17948e+06,0,12.3182,12.3182,15.5358,12.3182,0.0547367,0,2.65551e+06,0
03/15/2009 10:00,3,15,0,10,0,1.7,67,631270,0,12.3182,12.3182,15.5358,12.3182,0.028383,0,1.37698e+06,0
03/15/2009 11:00,3,15,0,11,0,3.9,57,286933,0,12.3182,12.3182,15.5358,12.3182,0.0106155,0,515006,0
03/15/2009 12:00,3,15,0,12,0,6.1,51,60787.1,0,12.3181,12.3181,15.5358,12.3181,0.00111293,0,53993.7,0
03/15/2009 13:00,3,15,0,13,0,7.2,46,174280,0,12.3181,12.3181,15.5358,12.3181,0.00638691,0,309863,0
03/15/2009 14:00,3,15,0,14,0,8.3,42,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/15/2009 15:00,3,15,0,15,0,7.8,40,0,70224.3,12.6334,12.6334,13.927,12.6334,0.00291813,0,113805,0
03/15/2009 16:00,3,15,0,16,0,8.9,39,0,69898.1,13.9265,13.9265,14.8737,13.9265,0.00251727,0,57324.6,0
03/15/2009 17:00,3,15,0,17,0,8.9,37,0,0,14.4812,14.4812,14.4812,14.4812,0,0,0,0
03/15/2009 18:00,3,15,0,18,0,8.3,35,0,0,14.4812,14.4812,14.4812,14.4812,0,0,0,0
03/15/2009 19:00,3,15,0,19,0,6.1,41,344885,0,13.9177,13.9177,15.5358,13.9177,0.0147746,0,376294,0
03/15/2009 20:00,3,15,0,20,0,4.4,48,0,0,13.3487,13.3487,13.3487,13.3487,0,0,0,0
03/15/2009 21:00,3,15,0,21,0,4.4,46,0,0,13.3487,13.3487,13.3487,13.3487,0,0,0,0
03/15/2009 22:00,3,15,0,22,0,-1.1,68,0,0,13.3487,13.3487,13.3487,13.3487,0,0,0,0
03/15/2009 23:00,3,15,0,23,0,0,62,0,0,13.3487,13.3487,13.3487,13.3487,0,0,0,0
03/16/2009 00:00,3,16,1,0,0,0,62,0,0,13.3487,13.3487,13.3487,13.3487,0,0,0,0
03/16/2009 01:00,3,16,1,1,0,-2.8,76,0,0,13.3487,13.3487,13.3487,13.3487,0,0,0,0
03/16/2009 02:00,3,16,1,2,0,-4.4,79,0,0,13.3487,13.3487,13.3487,13.3487,0,0,0,0
03/16/2009 03:00,3,16,1,3,0,-4.4,86,0,0,13.3487,13.3487,13.3487,13.3487,0,0,0,0
03/16/2009 04:00,3,16,1,4,0,-3.9,86,0,0,13.3487,13.3487,13.3487,13.3487,0,0,0,0
03/16/2009 05:00,3,16,1,5,0,-3.9,86,0,0,13.3487,13.3487,13.3487,13.3487,0,0,0,0
03/16/2009 06:00,3,16,1,6,0,-3.9,83,0,0,13.3487,13.3487,13.3487,13.3487,0,0,0,0
03/16/2009 07:00,3,16,1,7,0,-3.3,82,5.01037e+06,0,12.3091,12.3091,15.5358,12.3091,0.265573,0,1.27679e+07,0
03/16/2009 08:00,3,16,1,8,0,-1.7,83,3.01672e+06,0,12.3181,12.3181,15.5358,12.3181,0.148789,0,7.21849e+06,0
03/16/2009 09:00,3,16,1,9,0,3.3,60,662611,0,12.3181,12.3181,15.5358,12.3181,0.0300315,0,1.45697e+06,0
03/16/2009 10:00,3,16,1,10,0,6.1,47,251077,0,12.3181,12.3181,15.5358,12.3181,0.00878754,0,426328,0
03/16/2009 11:00,3,16,1,11,0,7.8,42,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/16/2009 12:00,3,16,1,12,0,10,34,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/16/2009 13:00,3,16,1,13,0,10.6,29,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/16/2009 14:00,3,16,1,14,0,11.1,28,0,512487,16.4182,16.4182,18.6888,13.5112,0.0174135,0.0100253,572353,629175
03/16/2009 15:00,3,16,1,15,0,11.7,25,0,734703,20.8479,20.8479,20.8479,15.5358,0,0.040716,0,3.26105e+06
03/16/2009 16:00,3,16,1,16,0,12.2,24,0,702947,21.4999,21.4999,21.4999,15.5358,0,0.0391662,0,3.51542e+06
03/16/2009 17:00,3,16,1,17,0,11.7,25,0,339345,21.5089,21.5089,21.5089,15.5358,0,0.0174086,0,1.56488e+06
03/16/2009 18:00,3,16,1,18,0,11.7,25,0,0,21.5073,21.5073,21.5073,21.5073,0,0,0,0
03/16/2009 19:00,3,16,1,19,0,8.3,35,131878,0,20.699,20.699,20.699,17.5263,0,0.0053925,0,392383
03/16/2009 20:00,3,16,1,20,0,3.3,52,0,0,19.3306,19.3306,19.3306,19.3306,0,0,0,0
03/16/2009 21:00,3,16,1,21,0,2.8,54,0,0,19.3306,19.3306,19.3306,19.3306,0,0,0,0
03/16/2009 22:00,3,16,1,22,0,3.3,55,0,0,19.3306,19.3306,19.3306,19.3306,0,0,0,0
03/16/2009 23:00,3,16,1,23,0,2.8,54,0,0,19.3306,19.3306,19.3306,19.3306,0,0,0,0
03/17/2009 00:00,3,17,2,0,0,3.3,52,0,0,19.3306,19.3306,19.3306,19.3306,0,0,0,0
03/17/2009 01:00,3,17,2,1,0,2.8,54,0,0,19.3306,19.3306,19.3306,19.3306,0,0,0,0
03/17/2009 02:00,3,17,2,2,0,2.8,54,0,0,19.3306,19.3306,19.3306,19.3306,0,0,0,0
03/17/2009 03:00,3,17,2,3,0,2.8,51,0,0,19.3306,19.3306,19.3306,19.3306,0,0,0,0
03/17/2009 04:00,3,17,2,4,0,2.2,56,0,0,19.3306,19.3306,19.3306,19.3306,0,0,0,0
03/17/2009 05:00,3,17,2,5,0,2.2,51,0,0,19.3306,19.3306,19.3306,19.3306,0,0,0,0
03/17/2009 06:00,3,17,2,6,0,3.3,49,0,0,19.3306,19.3306,19.3306,19.3306,0,0,0,0
03/17/2009 07:00,3,17,2,7,0,0.6,63,2.65028e+06,0,12.7915,12.7915,15.5358,12.7915,0.134657,0,4.51806e+06,0
03/17/2009 08:00,3,17,2,8,0,1.1,67,2.03327e+06,0,12.3193,12.3193,15.5358,12.3193,0.0975144,0,4.72913e+06,0
03/17/2009 09:00,3,17,2,9,0,3.9,52,137752,0,12.3182,12.3182,15.5358,12.3182,0.00502486,0,243772,0
03/17/2009 10:00,3,17,2,10,0,5,51,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
03/17/2009 11:00,3,17,2,11,0,8.3,42,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
03/17/2009 12:00,3,17,2,12,0,11.7,35,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
03/17/2009 13:00,3,17,2,13,0,15,28,0,78100.7,12.8005,12.8005,14.7314,12.8005,0.00281824,0,111075,0
03/17/2009 14:00,3,17,2,14,0,15,24,0,489940,16.9991,16.9991,18.5565,13.6134,0.0163062,0.00993031,352892,679763
03/17/2009 15:00,3,17,2,15,0,15,24,0,747508,20.6959,20.6959,20.6959,15.5358,0,0.0417613,0,3.24935e+06
03/17/2009 16:00,3,17,2,16,0,15.6,23,0,702053,21.3356,21.3356,21.3356,15.5358,0,0.0392265,0,3.42397e+06
03/17/2009 17:00,3,17,2,17,0,16.1,22,0,754701,21.3775,21.3775,21.3775,15.5358,0,0.0410621,0,3.61031e+06
03/17/2009 18:00,3,17,2,18,0,15,21,0,0,21.3837,21.3837,21.3837,21.3837,0,0,0,0
03/17/2009 19:00,3,17,2,19,0,13.3,24,0,0,21.3837,21.3837,21.3837,21.3837,0,0,0,0
03/17/2009 20:00,3,17,2,20,0,10.6,35,0,0,21.3837,21.3837,21.3837,21.3837,0,0,0,0
03/17/2009 21:00,3,17,2,21,0,4.4,53,0,0,21.3837,21.3837,21.3837,21.3837,0,0,0,0
03/17/2009 22:00,3,17,2,22,0,5,55,0,0,21.3837,21.3837,21.3837,21.3837,0,0,0,0
03/17/2009 23:00,3,17,2,23,0,6.7,49,0,0,21.3837,21.3837,21.3837,21.3837,0,0,0,0
03/18/2009 00:00,3,18,3,0,0,6.1,49,0,0,21.3837,21.3837,21.3837,21.3837,0,0,0,0
03/18/2009 01:00,3,18,3,1,0,6.1,49,0,0,21.3837,21.3837,21.3837,21.3837,0,0,0,0
03/18/2009 02:00,3,18,3,2,0,6.7,47,0,0,21.3837,21.3837,21.3837,21.3837,0,0,0,0
03/18/2009 03:00,3,18,3,3,0,5.6,51,0,0,21.3837,21.3837,21.3837,21.3837,0,0,0,0
03/18/2009 04:00,3,18,3,4,0,7.8,40,0,0,21.3837,21.3837,21.3837,21.3837,0,0,0,0
03/18/2009 05:00,3,18,3,5,0,8.9,33,0,0,21.3837,21.3837,21.3837,21.3837,0,0,0,0
03/18/2009 06:00,3,18,3,6,0,5.6,51,0,0,21.3837,21.3837,21.3837,21.3837,0,0,0,0
03/18/2009 07:00,3,18,3,7,0,6.7,45,0,0,21.3837,21.3837,21.3837,21.3837,0,0,0,0
03/18/2009 08:00,3,18,3,8,0,8.9,41,0,0,21.3837,21.3837,21.3837,21.3837,0,0,0,0
03/18/2009 09:00,3,18,3,9,0,10.6,36,0,0,21.3837,21.3837,21.3837,21.3837,0,0,0,0
03/18/2009 10:00,3,18,3,10,0,13.3,32,0,0,21.3837,21.3837,21.3837,21.3837,0,0,0,0
03/18/2009 11:00,3,18,3,11,0,13.9,27,0,0,21.3837,21.3837,21.3837,21.3837,0,0,0,0
03/18/2009 12:00,3,18,3,12,0,15,24,0,0,21.3837,21.3837,21.3837,21.3837,0,0,0,0
03/18/2009 13:00,3,18,3,13,0,16.1,22,0,0,21.3837,21.3837,21.3837,21.3837,0,0,0,0
03/18/2009 14:00,3,18,3,14,0,16.1,21,0,0,21.3837,21.3837,21.3837,21.3837,0,0,0,0
03/18/2009 15:00,3,18,3,15,0,16.7,20,0,0,21.3837,21.3837,21.3837,21.3837,0,0,0,0
03/18/2009 16:00,3,18,3,16,0,16.1,21,0,0,21.3837,21.3837,21.3837,21.3837,0,0,0,0
03/18/2009 17:00,3,18,3,17,0,15.6,23,0,0,21.3837,21.3837,21.3837,21.3837,0,0,0,0
03/18/2009 18:00,3,18,3,18,0,14.4,27,0,0,21.3837,21.3837,21.3837,21.3837,0,0,0,0
03/18/2009 19:00,3,18,3,19,0,13.3,30,0,0,21.3837,21.3837,21.3837,21.3837,0,0,0,0
03/18/2009 20:00,3,18,3,20,0,10.6,44,0,0,21.3837,21.3837,21.3837,21.3837,0,0,0,0
03/18/2009 21:00,3,18,3,21,0,9.4,49,0,0,21.3837,21.3837,21.3837,21.3837,0,0,0,0
03/18/2009 22:00,3,18,3,22,0,9.4,47,0,0,21.3837,21.3837,21.3837,21.3837,0,0,0,0
03/18/2009 23:00,3,18,3,23,0,8.9,49,0,0,21.3837,21.3837,21.3837,21.3837,0,0,0,0
03/19/2009 00:00,3,19,4,0,0,6.1,65,0,0,21.3837,21.3837,21.3837,21.3837,0,0,0,0
03/19/2009 01:00,3,19,4,1,0,7.2,55,0,0,21.3837,21.3837,21.3837,21.3837,0,0,0,0
03/19/2009 02:00,3,19,4,2,0,5.6,64,0,0,21.3837,21.3837,21.3837,21.3837,0,0,0,0
03/19/2009 03:00,3,19,4,3,0,4.4,67,0,0,21.3837,21.3837,21.3837,21.3837,0,0,0,0
03/19/2009 04:00,3,19,4,4,0,5.6,64,0,0,21.3837,21.3837,21.3837,21.3837,0,0,0,0
03/19/2009 05:00,3,19,4,5,0,5,61,0,0,21.3837,21.3837,21.3837,21.3837,0,0,0,0
03/19/2009 06:00,3,19,4,6,0,3.9,66,0,0,21.3837,21.3837,21.3837,21.3837,0,0,0,0
03/19/2009 07:00,3,19,4,7,0,3.3,66,0,0,21.3837,21.3837,21.3837,21.3837,0,0,0,0
03/19/2009 08:00,3,19,4,8,0,4.4,67,0,0,21.3837,21.3837,21.3837,21.3837,0,0,0,0
03/19/2009 09:00,3,19,4,9,0,6.7,52,0,0,21.3837,21.3837,21.3837,21.3837,0,0,0,0
03/19/2009 10:00,3,19,4,10,0,8.9,42,0,0,21.3837,21.3837,21.3837,21.3837,0,0,0,0
03/19/2009 11:00,3,19,4,11,0,10,38,0,0,21.3837,21.3837,21.3837,21.3837,0,0,0,0
03/19/2009 12:00,3,19,4,12,0,10.6,35,0,0,21.3837,21.3837,21.3837,21.3837,0,0,0,0
03/19/2009 13:00,3,19,4,13,0,12.2,37,0,0,21.3837,21.3837,21.3837,21.3837,0,0,0,0
03/19/2009 14:00,3,19,4,14,0,12.2,41,0,0,21.3837,21.3837,21.3837,21.3837,0,0,0,0
03/19/2009 15:00,3,19,4,15,0,13.3,37,0,0,21.3837,21.3837,21.3837,21.3837,0,0,0,0
03/19/2009 16:00,3,19,4,16,0,13.9,32,0,0,21.3837,21.3837,21.3837,21.3837,0,0,0,0
03/19/2009 17:00,3,19,4,17,0,12.8,38,0,0,21.3837,21.3837,21.3837,21.3837,0,0,0,0
03/19/2009 18:00,3,19,4,18,0,10.6,54,0,0,21.3837,21.3837,21.3837,21.3837,0,0,0,0
03/19/2009 19:00,3,19,4,19,0,7.2,86,0,0,21.3837,21.3837,21.3837,21.3837,0,0,0,0
03/19/2009 20:00,3,19,4,20,0,5.6,89,0,0,21.3837,21.3837,21.3837,21.3837,0,0,0,0
03/19/2009 21:00,3,19,4,21,0,5,86,0,0,21.3837,21.3837,21.3837,21.3837,0,0,0,0
03/19/2009 22:00,3,19,4,22,0,6.1,76,0,0,21.3837,21.3837,21.3837,21.3837,0,0,0,0
03/19/2009 23:00,3,19,4,23,0,5.6,76,0,0,21.3837,21.3837,21.3837,21.3837,0,0,0,0
03/20/2009 00:00,3,20,5,0,0,4.4,76,0,0,21.3837,21.3837,21.3837,21.3837,0,0,0,0
03/20/2009 01:00,3,20,5,1,0,2.8,82,0,0,21.3837,21.3837,21.3837,21.3837,0,0,0,0
03/20/2009 02:00,3,20,5,2,0,0.6,87,0,0,21.3837,21.3837,21.3837,21.3837,0,0,0,0
03/20/2009 03:00,3,20,5,3,0,0.6,87,0,0,21.3837,21.3837,21.3837,21.3837,0,0,0,0
03/20/2009 04:00,3,20,5,4,0,0,87,0,0,21.3837,21.3837,21.3837,21.3837,0,0,0,0
03/20/2009 05:00,3,20,5,5,0,-0.6,88,0,0,21.3837,21.3837,21.3837,21.3837,0,0,0,0
03/20/2009 06:00,3,20,5,6,0,-1.7,87,0,0,21.3837,21.3837,21.3837,21.3837,0,0,0,0
03/20/2009 07:00,3,20,5,7,0,-1.1,87,7.0239e+06,0,12.4642,12.4642,15.5358,12.4642,0.355943,0,1.48394e+07,0
03/20/2009 08:00,3,20,5,8,0,0,91,4.91148e+06,0,12.3182,12.3182,15.5358,12.3182,0.251028,0,1.21782e+07,0
03/20/2009 09:00,3,20,5,9,0,4.4,79,1.56372e+06,0,12.3183,12.3183,15.5358,12.3183,0.0746782,0,3.62283e+06,0
03/20/2009 10:00,3,20,5,10,0,6.7,54,559454,0,12.3183,12.3183,15.5358,12.3183,0.0246138,0,1.19408e+06,0
03/20/2009 11:00,3,20,5,11,0,7.8,50,295345,0,12.3183,12.3183,15.5358,12.3183,0.0110295,0,535074,0
03/20/2009 12:00,3,20,5,12,0,8.9,45,0,0,12.3183,12.3183,12.3183,12.3183,0,0,0,0
03/20/2009 13:00,3,20,5,13,0,10.6,42,58969.3,0,12.3183,12.3183,14.7314,12.3183,0.00151296,0,73398.6,0
03/20/2009 14:00,3,20,5,14,0,11.1,33,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
03/20/2009 15:00,3,20,5,15,0,11.1,29,0,170414,13.6704,13.6704,15.5358,13.6704,0.00759631,0,196370,0
03/20/2009 16:00,3,20,5,16,0,11.7,25,0,252218,16.7023,16.7023,16.7023,15.5358,0,0.0123454,0,220912
03/20/2009 17:00,3,20,5,17,0,12.8,23,0,107769,18.3196,18.3196,18.3196,15.5358,0,0.00394388,0,165808
03/20/2009 18:00,3,20,5,18,0,11.7,27,0,0,18.6211,18.6211,18.6211,18.6211,0,0,0,0
03/20/2009 19:00,3,20,5,19,0,9.4,32,114449,0,18.1367,18.1367,18.1367,16.5642,0,0.00450496,0,164403
03/20/2009 20:00,3,20,5,20,0,8.9,33,0,0,17.3457,17.3457,17.3457,17.3457,0,0,0,0
03/20/2009 21:00,3,20,5,21,0,7.2,48,0,0,17.3457,17.3457,17.3457,17.3457,0,0,0,0
03/20/2009 22:00,3,20,5,22,0,3.9,57,0,0,17.3457,17.3457,17.3457,17.3457,0,0,0,0
03/20/2009 23:00,3,20,5,23,0,1.7,70,0,0,17.3457,17.3457,17.3457,17.3457,0,0,0,0
03/21/2009 00:00,3,21,6,0,0,1.7,67,0,0,17.3457,17.3457,17.3457,17.3457,0,0,0,0
03/21/2009 01:00,3,21,6,1,0,1.7,64,0,0,17.3457,17.3457,17.3457,17.3457,0,0,0,0
03/21/2009 02:00,3,21,6,2,0,0.6,66,0,0,17.3457,17.3457,17.3457,17.3457,0,0,0,0
03/21/2009 03:00,3,21,6,3,0,-1.7,80,0,0,17.3457,17.3457,17.3457,17.3457,0,0,0,0
03/21/2009 04:00,3,21,6,4,0,-2.8,87,0,0,17.3457,17.3457,17.3457,17.3457,0,0,0,0
03/21/2009 05:00,3,21,6,5,0,-2.2,75,0,0,17.3457,17.3457,17.3457,17.3457,0,0,0,0
03/21/2009 06:00,3,21,6,6,0,-2.2,75,0,0,17.3457,17.3457,17.3457,17.3457,0,0,0,0
03/21/2009 07:00,3,21,6,7,0,-1.1,72,3.40104e+06,0,12.5235,12.5235,15.5358,12.5235,0.174682,0,7.09113e+06,0
03/21/2009 08:00,3,21,6,8,0,-0.6,73,1.80382e+06,0,12.3181,12.3181,15.5358,12.3181,0.0876547,0,4.25258e+06,0
03/21/2009 09:00,3,21,6,9,0,2.8,62,193333,0,12.3181,12.3181,15.5358,12.3181,0.00786916,0,381775,0
03/21/2009 10:00,3,21,6,10,0,5.6,51,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/21/2009 11:00,3,21,6,11,0,7.2,48,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/21/2009 12:00,3,21,6,12,0,9.4,41,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/21/2009 13:00,3,21,6,13,0,11.1,30,0,106839,13.0619,13.0619,14.4632,13.0619,0.0046488,0,156409,0
03/21/2009 14:00,3,21,6,14,0,12.2,27,0,753462,18.4366,18.4366,18.4366,15.5358,0,0.0423419,0,1.85943e+06
03/21/2009 15:00,3,21,6,15,0,12.8,21,0,892952,21.1425,21.1425,21.1425,15.5358,0,0.0509569,0,4.30068e+06
03/21/2009 16:00,3,21,6,16,0,13.3,21,0,851598,21.4272,21.4272,21.4272,15.5358,0,0.0483934,0,4.2907e+06
03/21/2009 17:00,3,21,6,17,0,13.9,20,0,793871,21.4504,21.4504,21.4504,15.5358,0,0.0434189,0,3.86503e+06
03/21/2009 18:00,3,21,6,18,0,12.8,17,0,26178,21.4574,21.4574,21.4574,18.4964,0,0.000500014,0,44562.7
03/21/2009 19:00,3,21,6,19,0,11.1,23,0,0,21.4586,21.4586,21.4586,21.4586,0,0,0,0
03/21/2009 20:00,3,21,6,20,0,10,27,0,0,21.4586,21.4586,21.4586,21.4586,0,0,0,0
03/21/2009 21:00,3,21,6,21,0,1.1,58,0,0,21.4586,21.4586,21.4586,21.4586,0,0,0,0
03/21/2009 22:00,3,21,6,22,0,6.1,41,0,0,21.4586,21.4586,21.4586,21.4586,0,0,0,0
03/21/2009 23:00,3,21,6,23,0,6.1,45,0,0,21.4586,21.4586,21.4586,21.4586,0,0,0,0
03/22/2009 00:00,3,22,0,0,0,3.3,60,0,0,21.4586,21.4586,21.4586,21.4586,0,0,0,0
03/22/2009 01:00,3,22,0,1,0,3.3,63,0,0,21.4586,21.4586,21.4586,21.4586,0,0,0,0
03/22/2009 02:00,3,22,0,2,0,2.2,68,0,0,21.4586,21.4586,21.4586,21.4586,0,0,0,0
03/22/2009 03:00,3,22,0,3,0,0.6,76,0,0,21.4586,21.4586,21.4586,21.4586,0,0,0,0
03/22/2009 04:00,3,22,0,4,0,-0.6,76,0,0,21.4586,21.4586,21.4586,21.4586,0,0,0,0
03/22/2009 05:00,3,22,0,5,0,2.8,68,0,0,21.4586,21.4586,21.4586,21.4586,0,0,0,0
03/22/2009 06:00,3,22,0,6,0,-1.7,80,0,0,21.4586,21.4586,21.4586,21.4586,0,0,0,0
03/22/2009 07:00,3,22,0,7,0,-2.2,79,3.14374e+06,0,12.9207,12.9207,15.5358,12.9207,0.159857,0,5.09529e+06,0
03/22/2009 08:00,3,22,0,8,0,2.2,71,1.08651e+06,0,12.3189,12.3189,15.5358,12.3189,0.0478801,0,2.32235e+06,0
03/22/2009 09:00,3,22,0,9,0,6.1,62,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
03/22/2009 10:00,3,22,0,10,0,7.8,53,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
03/22/2009 11:00,3,22,0,11,0,8.9,49,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
03/22/2009 12:00,3,22,0,12,0,8.3,46,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
03/22/2009 13:00,3,22,0,13,0,8.9,42,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
03/22/2009 14:00,3,22,0,14,0,8.9,41,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
03/22/2009 15:00,3,22,0,15,0,8.3,46,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
03/22/2009 16:00,3,22,0,16,0,8.3,48,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
03/22/2009 17:00,3,22,0,17,0,8.3,46,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
03/22/2009 18:00,3,22,0,18,0,8.3,46,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
03/22/2009 19:00,3,22,0,19,0,7.8,50,20273.5,0,12.3183,12.3183,13.3908,12.3183,0.000370893,0,17993,0
03/22/2009 20:00,3,22,0,20,0,6.1,62,0,0,12.3183,12.3183,12.3183,12.3183,0,0,0,0
03/22/2009 21:00,3,22,0,21,0,3.9,69,0,0,12.3183,12.3183,12.3183,12.3183,0,0,0,0
03/22/2009 22:00,3,22,0,22,0,3.9,69,0,0,12.3183,12.3183,12.3183,12.3183,0,0,0,0
03/22/2009 23:00,3,22,0,23,0,4.4,63,0,0,12.3183,12.3183,12.3183,12.3183,0,0,0,0
03/23/2009 00:00,3,23,1,0,0,5,64,0,0,12.3183,12.3183,12.3183,12.3183,0,0,0,0
03/23/2009 01:00,3,23,1,1,0,5.6,61,0,0,12.3183,12.3183,12.3183,12.3183,0,0,0,0
03/23/2009 02:00,3,23,1,2,0,6.1,59,0,0,12.3183,12.3183,12.3183,12.3183,0,0,0,0
03/23/2009 03:00,3,23,1,3,0,6.1,59,0,0,12.3183,12.3183,12.3183,12.3183,0,0,0,0
03/23/2009 04:00,3,23,1,4,0,5,82,0,0,12.3183,12.3183,12.3183,12.3183,0,0,0,0
03/23/2009 05:00,3,23,1,5,0,4.4,83,0,0,12.3183,12.3183,12.3183,12.3183,0,0,0,0
03/23/2009 06:00,3,23,1,6,0,3.9,82,0,0,12.3183,12.3183,12.3183,12.3183,0,0,0,0
03/23/2009 07:00,3,23,1,7,0,4.4,79,3.23492e+06,0,12.2776,12.2776,15.5358,12.2776,0.165469,0,8.13536e+06,0
03/23/2009 08:00,3,23,1,8,0,5.6,73,1.78994e+06,0,12.3179,12.3179,15.5358,12.3179,0.0842425,0,4.08731e+06,0
03/23/2009 09:00,3,23,1,9,0,7.2,65,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/23/2009 10:00,3,23,1,10,0,7.8,60,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/23/2009 11:00,3,23,1,11,0,7.8,63,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/23/2009 12:00,3,23,1,12,0,8.3,60,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/23/2009 13:00,3,23,1,13,0,10,54,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/23/2009 14:00,3,23,1,14,0,10.6,52,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/23/2009 15:00,3,23,1,15,0,11.1,46,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/23/2009 16:00,3,23,1,16,0,10.6,54,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/23/2009 17:00,3,23,1,17,0,11.1,50,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/23/2009 18:00,3,23,1,18,0,11.1,48,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/23/2009 19:00,3,23,1,19,0,9.4,52,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/23/2009 20:00,3,23,1,20,0,6.1,70,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/23/2009 21:00,3,23,1,21,0,5.6,70,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/23/2009 22:00,3,23,1,22,0,5,70,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/23/2009 23:00,3,23,1,23,0,6.1,65,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/24/2009 00:00,3,24,2,0,0,5,70,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/24/2009 01:00,3,24,2,1,0,6.1,62,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/24/2009 02:00,3,24,2,2,0,6.1,62,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/24/2009 03:00,3,24,2,3,0,8.3,58,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/24/2009 04:00,3,24,2,4,0,7.8,65,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/24/2009 05:00,3,24,2,5,0,7.8,65,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/24/2009 06:00,3,24,2,6,0,7.8,65,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/24/2009 07:00,3,24,2,7,0,5.6,73,3.97643e+06,0,12.2874,12.2874,15.5358,12.2874,0.205842,0,1.00941e+07,0
03/24/2009 08:00,3,24,2,8,0,5,61,1.67149e+06,0,12.3182,12.3182,15.5358,12.3182,0.0780487,0,3.78649e+06,0
03/24/2009 09:00,3,24,2,9,0,5.6,58,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
03/24/2009 10:00,3,24,2,10,0,6.1,47,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
03/24/2009 11:00,3,24,2,11,0,8.3,30,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
03/24/2009 12:00,3,24,2,12,0,9.4,26,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
03/24/2009 13:00,3,24,2,13,0,10.6,16,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
03/24/2009 14:00,3,24,2,14,0,11.1,18,0,593120,16.8561,16.8561,18.8707,13.3739,0.021408,0.0110016,593959,868225
03/24/2009 15:00,3,24,2,15,0,11.7,20,0,769295,20.8594,20.8594,20.8594,15.5358,0,0.0430599,0,3.45363e+06
03/24/2009 16:00,3,24,2,16,0,12.8,15,0,930272,21.2879,21.2879,21.2879,15.5358,0,0.0515252,0,4.46042e+06
03/24/2009 17:00,3,24,2,17,0,12.8,15,0,834319,21.2947,21.2947,21.2947,15.5358,0,0.0446475,0,3.86959e+06
03/24/2009 18:00,3,24,2,18,0,11.1,16,0,0,21.2977,21.2977,21.2977,21.2977,0,0,0,0
03/24/2009 19:00,3,24,2,19,0,10.6,17,0,0,21.2977,21.2977,21.2977,21.2977,0,0,0,0
03/24/2009 20:00,3,24,2,20,0,10,18,0,0,21.2977,21.2977,21.2977,21.2977,0,0,0,0
03/24/2009 21:00,3,24,2,21,0,3.3,43,0,0,21.2977,21.2977,21.2977,21.2977,0,0,0,0
03/24/2009 22:00,3,24,2,22,0,3.3,43,0,0,21.2977,21.2977,21.2977,21.2977,0,0,0,0
03/24/2009 23:00,3,24,2,23,0,2.8,42,0,0,21.2977,21.2977,21.2977,21.2977,0,0,0,0
03/25/2009 00:00,3,25,3,0,0,3.9,41,0,0,21.2977,21.2977,21.2977,21.2977,0,0,0,0
03/25/2009 01:00,3,25,3,1,0,4.4,44,0,0,21.2977,21.2977,21.2977,21.2977,0,0,0,0
03/25/2009 02:00,3,25,3,2,0,5.6,38,0,0,21.2977,21.2977,21.2977,21.2977,0,0,0,0
03/25/2009 03:00,3,25,3,3,0,3.9,45,0,0,21.2977,21.2977,21.2977,21.2977,0,0,0,0
03/25/2009 04:00,3,25,3,4,0,3.9,43,0,0,21.2977,21.2977,21.2977,21.2977,0,0,0,0
03/25/2009 05:00,3,25,3,5,0,2.2,51,0,0,21.2977,21.2977,21.2977,21.2977,0,0,0,0
03/25/2009 06:00,3,25,3,6,0,1.1,55,0,0,21.2977,21.2977,21.2977,21.2977,0,0,0,0
03/25/2009 07:00,3,25,3,7,0,1.7,55,0,0,21.2977,21.2977,21.2977,21.2977,0,0,0,0
03/25/2009 08:00,3,25,3,8,0,3.3,52,0,0,21.2977,21.2977,21.2977,21.2977,0,0,0,0
03/25/2009 09:00,3,25,3,9,0,5,48,0,0,21.2977,21.2977,21.2977,21.2977,0,0,0,0
03/25/2009 10:00,3,25,3,10,0,5,51,0,0,21.2977,21.2977,21.2977,21.2977,0,0,0,0
03/25/2009 11:00,3,25,3,11,0,4.4,63,0,0,21.2977,21.2977,21.2977,21.2977,0,0,0,0
03/25/2009 12:00,3,25,3,12,0,1.7,88,0,0,21.2977,21.2977,21.2977,21.2977,0,0,0,0
03/25/2009 13:00,3,25,3,13,0,2.2,81,0,0,21.2977,21.2977,21.2977,21.2977,0,0,0,0
03/25/2009 14:00,3,25,3,14,0,3.3,75,0,0,21.2977,21.2977,21.2977,21.2977,0,0,0,0
03/25/2009 15:00,3,25,3,15,0,5.6,64,0,0,21.2977,21.2977,21.2977,21.2977,0,0,0,0
03/25/2009 16:00,3,25,3,16,0,6.1,62,0,0,21.2977,21.2977,21.2977,21.2977,0,0,0,0
03/25/2009 17:00,3,25,3,17,0,7.2,60,0,0,21.2977,21.2977,21.2977,21.2977,0,0,0,0
03/25/2009 18:00,3,25,3,18,0,7.2,57,0,0,21.2977,21.2977,21.2977,21.2977,0,0,0,0
03/25/2009 19:00,3,25,3,19,0,6.1,65,0,0,21.2977,21.2977,21.2977,21.2977,0,0,0,0
03/25/2009 20:00,3,25,3,20,0,3.9,69,0,0,21.2977,21.2977,21.2977,21.2977,0,0,0,0
03/25/2009 21:00,3,25,3,21,0,4.4,70,0,0,21.2977,21.2977,21.2977,21.2977,0,0,0,0
03/25/2009 22:00,3,25,3,22,0,3.3,75,0,0,21.2977,21.2977,21.2977,21.2977,0,0,0,0
03/25/2009 23:00,3,25,3,23,0,3.3,72,0,0,21.2977,21.2977,21.2977,21.2977,0,0,0,0
03/26/2009 00:00,3,26,4,0,0,2.2,78,0,0,21.2977,21.2977,21.2977,21.2977,0,0,0,0
03/26/2009 01:00,3,26,4,1,0,2.8,71,0,0,21.2977,21.2977,21.2977,21.2977,0,0,0,0
03/26/2009 02:00,3,26,4,2,0,1.7,81,0,0,21.2977,21.2977,21.2977,21.2977,0,0,0,0
03/26/2009 03:00,3,26,4,3,0,2.2,81,0,0,21.2977,21.2977,21.2977,21.2977,0,0,0,0
03/26/2009 04:00,3,26,4,4,0,2.2,85,0,0,21.2977,21.2977,21.2977,21.2977,0,0,0,0
03/26/2009 05:00,3,26,4,5,0,1.7,81,0,0,21.2977,21.2977,21.2977,21.2977,0,0,0,0
03/26/2009 06:00,3,26,4,6,0,2.2,78,0,0,21.2977,21.2977,21.2977,21.2977,0,0,0,0
03/26/2009 07:00,3,26,4,7,0,1.7,81,0,0,21.2977,21.2977,21.2977,21.2977,0,0,0,0
03/26/2009 08:00,3,26,4,8,0,1.7,81,0,0,21.2977,21.2977,21.2977,21.2977,0,0,0,0
03/26/2009 09:00,3,26,4,9,0,5,70,0,0,21.2977,21.2977,21.2977,21.2977,0,0,0,0
03/26/2009 10:00,3,26,4,10,0,6.7,52,0,0,21.2977,21.2977,21.2977,21.2977,0,0,0,0
03/26/2009 11:00,3,26,4,11,0,8.3,40,0,0,21.2977,21.2977,21.2977,21.2977,0,0,0,0
03/26/2009 12:00,3,26,4,12,0,9.4,31,0,0,21.2977,21.2977,21.2977,21.2977,0,0,0,0
03/26/2009 13:00,3,26,4,13,0,8.9,32,0,0,21.2977,21.2977,21.2977,21.2977,0,0,0,0
03/26/2009 14:00,3,26,4,14,0,10,30,0,0,21.2977,21.2977,21.2977,21.2977,0,0,0,0
03/26/2009 15:00,3,26,4,15,0,8.9,35,0,0,21.2977,21.2977,21.2977,21.2977,0,0,0,0
03/26/2009 16:00,3,26,4,16,0,10,27,0,0,21.2977,21.2977,21.2977,21.2977,0,0,0,0
03/26/2009 17:00,3,26,4,17,0,10.6,29,0,0,21.2977,21.2977,21.2977,21.2977,0,0,0,0
03/26/2009 18:00,3,26,4,18,0,7.8,42,0,0,21.2977,21.2977,21.2977,21.2977,0,0,0,0
03/26/2009 19:00,3,26,4,19,0,6.1,51,0,0,21.2977,21.2977,21.2977,21.2977,0,0,0,0
03/26/2009 20:00,3,26,4,20,0,4.4,58,0,0,21.2977,21.2977,21.2977,21.2977,0,0,0,0
03/26/2009 21:00,3,26,4,21,0,5,67,0,0,21.2977,21.2977,21.2977,21.2977,0,0,0,0
03/26/2009 22:00,3,26,4,22,0,4.4,67,0,0,21.2977,21.2977,21.2977,21.2977,0,0,0,0
03/26/2009 23:00,3,26,4,23,0,3.9,66,0,0,21.2977,21.2977,21.2977,21.2977,0,0,0,0
03/27/2009 00:00,3,27,5,0,0,1.7,70,0,0,21.2977,21.2977,21.2977,21.2977,0,0,0,0
03/27/2009 01:00,3,27,5,1,0,1.1,70,0,0,21.2977,21.2977,21.2977,21.2977,0,0,0,0
03/27/2009 02:00,3,27,5,2,0,0,66,0,0,21.2977,21.2977,21.2977,21.2977,0,0,0,0
03/27/2009 03:00,3,27,5,3,0,-2.2,79,0,0,21.2977,21.2977,21.2977,21.2977,0,0,0,0
03/27/2009 04:00,3,27,5,4,0,-2.8,79,0,0,21.2977,21.2977,21.2977,21.2977,0,0,0,0
03/27/2009 05:00,3,27,5,5,0,-4.4,82,0,0,21.2977,21.2977,21.2977,21.2977,0,0,0,0
03/27/2009 06:00,3,27,5,6,0,-4.4,82,0,0,21.2977,21.2977,21.2977,21.2977,0,0,0,0
03/27/2009 07:00,3,27,5,7,0,-6.1,83,8.17841e+06,0,12.4415,12.4415,15.5358,12.4415,0.39133,0,1.66394e+07,0
03/27/2009 08:00,3,27,5,8,0,-1.7,80,6.29567e+06,0,12.3183,12.3183,15.5358,12.3183,0.328917,0,1.59568e+07,0
03/27/2009 09:00,3,27,5,9,0,1.7,61,2.5226e+06,0,12.3183,12.3183,15.5358,12.3183,0.124068,0,6.01876e+06,0
03/27/2009 10:00,3,27,5,10,0,3.3,55,1.30822e+06,0,12.3184,12.3184,15.5358,12.3184,0.0641912,0,3.11402e+06,0
03/27/2009 11:00,3,27,5,11,0,5,53,956154,0,12.3183,12.3183,15.5358,12.3183,0.0454061,0,2.20274e+06,0
03/27/2009 12:00,3,27,5,12,0,6.7,45,657744,0,12.3183,12.3183,15.5358,12.3183,0.0297454,0,1.44303e+06,0
03/27/2009 13:00,3,27,5,13,0,7.8,36,724745,0,12.3182,12.3182,15.5358,12.3182,0.0332538,0,1.61326e+06,0
03/27/2009 14:00,3,27,5,14,0,8.9,32,77960.3,0,12.3182,12.3182,15.5358,12.3182,0.00198308,0,96207.1,0
03/27/2009 15:00,3,27,5,15,0,9.4,26,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
03/27/2009 16:00,3,27,5,16,0,9.4,28,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
03/27/2009 17:00,3,27,5,17,0,8.9,28,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
03/27/2009 18:00,3,27,5,18,0,8.9,25,152180,0,12.3186,12.3186,14.4633,12.3186,0.00644425,0,312587,0
03/27/2009 19:00,3,27,5,19,0,7.8,33,546058,0,12.319,12.319,15.5358,12.319,0.0249275,0,1.20903e+06,0
03/27/2009 20:00,3,27,5,20,0,5.6,38,0,0,12.3187,12.3187,12.3187,12.3187,0,0,0,0
03/27/2009 21:00,3,27,5,21,0,5.6,42,0,0,12.3187,12.3187,12.3187,12.3187,0,0,0,0
03/27/2009 22:00,3,27,5,22,0,1.1,55,0,0,12.3187,12.3187,12.3187,12.3187,0,0,0,0
03/27/2009 23:00,3,27,5,23,0,-1.1,68,0,0,12.3187,12.3187,12.3187,12.3187,0,0,0,0
03/28/2009 00:00,3,28,6,0,0,-1.1,66,0,0,12.3187,12.3187,12.3187,12.3187,0,0,0,0
03/28/2009 01:00,3,28,6,1,0,-0.6,63,0,0,12.3187,12.3187,12.3187,12.3187,0,0,0,0
03/28/2009 02:00,3,28,6,2,0,-2.2,75,0,0,12.3187,12.3187,12.3187,12.3187,0,0,0,0
03/28/2009 03:00,3,28,6,3,0,-2.2,75,0,0,12.3187,12.3187,12.3187,12.3187,0,0,0,0
03/28/2009 04:00,3,28,6,4,0,-2.8,83,0,0,12.3187,12.3187,12.3187,12.3187,0,0,0,0
03/28/2009 05:00,3,28,6,5,0,-2.2,79,0,0,12.3187,12.3187,12.3187,12.3187,0,0,0,0
03/28/2009 06:00,3,28,6,6,0,-2.2,79,0,0,12.3187,12.3187,12.3187,12.3187,0,0,0,0
03/28/2009 07:00,3,28,6,7,0,-2.2,79,5.86302e+06,0,12.2769,12.2769,15.5358,12.2769,0.310594,0,1.53057e+07,0
03/28/2009 08:00,3,28,6,8,0,1.7,67,2.89717e+06,0,12.3182,12.3182,15.5358,12.3182,0.143872,0,6.97981e+06,0
03/28/2009 09:00,3,28,6,9,0,6.1,49,740869,0,12.3182,12.3182,15.5358,12.3182,0.0341265,0,1.65559e+06,0
03/28/2009 10:00,3,28,6,10,0,8.3,39,251909,0,12.3182,12.3182,15.5358,12.3182,0.00883511,0,428621,0
03/28/2009 11:00,3,28,6,11,0,8.9,41,62177,0,12.3182,12.3182,15.5358,12.3182,0.00118324,0,57403.2,0
03/28/2009 12:00,3,28,6,12,0,10,39,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
03/28/2009 13:00,3,28,6,13,0,11.1,37,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
03/28/2009 14:00,3,28,6,14,0,12.2,36,0,111986,13.0755,13.0755,14.4633,13.0755,0.00496644,0,163958,0
03/28/2009 15:00,3,28,6,15,0,11.7,35,0,0,14.2932,14.2932,14.2932,14.2932,0,0,0,0
03/28/2009 16:00,3,28,6,16,0,12.2,34,0,0,14.2932,14.2932,14.2932,14.2932,0,0,0,0
03/28/2009 17:00,3,28,6,17,0,11.7,32,0,0,14.2932,14.2932,14.2932,14.2932,0,0,0,0
03/28/2009 18:00,3,28,6,18,0,11.1,32,0,0,14.2932,14.2932,14.2932,14.2932,0,0,0,0
03/28/2009 19:00,3,28,6,19,0,9.4,41,190948,0,14.0126,14.0126,15.1216,14.0126,0.00845463,0,204867,0
03/28/2009 20:00,3,28,6,20,0,7.8,36,0,0,13.6106,13.6106,13.6106,13.6106,0,0,0,0
03/28/2009 21:00,3,28,6,21,0,6.7,37,0,0,13.6106,13.6106,13.6106,13.6106,0,0,0,0
03/28/2009 22:00,3,28,6,22,0,6.7,35,0,0,13.6106,13.6106,13.6106,13.6106,0,0,0,0
03/28/2009 23:00,3,28,6,23,0,5,42,0,0,13.6106,13.6106,13.6106,13.6106,0,0,0,0
03/29/2009 00:00,3,29,0,0,0,4.4,46,0,0,13.6106,13.6106,13.6106,13.6106,0,0,0,0
03/29/2009 01:00,3,29,0,1,0,3.9,50,0,0,13.6106,13.6106,13.6106,13.6106,0,0,0,0
03/29/2009 02:00,3,29,0,2,0,3.3,52,0,0,13.6106,13.6106,13.6106,13.6106,0,0,0,0
03/29/2009 03:00,3,29,0,3,0,3.9,52,0,0,13.6106,13.6106,13.6106,13.6106,0,0,0,0
03/29/2009 04:00,3,29,0,4,0,3.9,55,0,0,13.6106,13.6106,13.6106,13.6106,0,0,0,0
03/29/2009 05:00,3,29,0,5,0,2.8,59,0,0,13.6106,13.6106,13.6106,13.6106,0,0,0,0
03/29/2009 06:00,3,29,0,6,0,1.7,64,0,0,13.6106,13.6106,13.6106,13.6106,0,0,0,0
03/29/2009 07:00,3,29,0,7,0,0.6,69,4.21619e+06,0,12.3321,12.3321,15.5358,12.3321,0.219632,0,1.04181e+07,0
03/29/2009 08:00,3,29,0,8,0,1.7,64,2.33672e+06,0,12.317,12.317,15.5358,12.317,0.116433,0,5.65094e+06,0
03/29/2009 09:00,3,29,0,9,0,3.9,57,240024,0,12.318,12.318,15.5358,12.318,0.00820789,0,398218,0
03/29/2009 10:00,3,29,0,10,0,6.7,52,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/29/2009 11:00,3,29,0,11,0,7.8,46,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
03/29/2009 12:00,3,29,0,12,0,8.9,37,0,16055,12.3776,12.3776,13.1622,12.3776,0.000365298,0,17284.2,0
03/29/2009 13:00,3,29,0,13,0,10,33,0,243760,14.409,14.409,16.8285,14.1803,0.0100336,0.00188711,287291,19503.2
03/29/2009 14:00,3,29,0,14,0,11.1,30,0,398847,18.2112,18.2112,18.2112,15.5358,0,0.0209757,0,855851
03/29/2009 15:00,3,29,0,15,0,11.1,30,0,706589,20.4705,20.4705,20.4705,15.5358,0,0.039655,0,2.94941e+06
03/29/2009 16:00,3,29,0,16,0,11.1,28,0,749721,21.1059,21.1059,21.1059,15.5358,0,0.0423144,0,3.54739e+06
03/29/2009 17:00,3,29,0,17,0,11.1,28,0,708538,21.1961,21.1961,21.1961,15.5358,0,0.0384253,0,3.27375e+06
03/29/2009 18:00,3,29,0,18,0,11.1,30,0,0,21.2018,21.2018,21.2018,21.2018,0,0,0,0
03/29/2009 19:00,3,29,0,19,0,10,34,0,0,21.2018,21.2018,21.2018,21.2018,0,0,0,0
03/29/2009 20:00,3,29,0,20,0,8.9,39,0,0,21.2018,21.2018,21.2018,21.2018,0,0,0,0
03/29/2009 21:00,3,29,0,21,0,7.2,46,0,0,21.2018,21.2018,21.2018,21.2018,0,0,0,0
03/29/2009 22:00,3,29,0,22,0,6.7,47,0,0,21.2018,21.2018,21.2018,21.2018,0,0,0,0
03/29/2009 23:00,3,29,0,23,0,5,53,0,0,21.2018,21.2018,21.2018,21.2018,0,0,0,0
03/30/2009 00:00,3,30,1,0,0,5,51,0,0,21.2018,21.2018,21.2018,21.2018,0,0,0,0
03/30/2009 01:00,3,30,1,1,0,4.4,55,0,0,21.2018,21.2018,21.2018,21.2018,0,0,0,0
03/30/2009 02:00,3,30,1,2,0,0,72,0,0,21.2018,21.2018,21.2018,21.2018,0,0,0,0
03/30/2009 03:00,3,30,1,3,0,-1.1,76,0,0,21.2018,21.2018,21.2018,21.2018,0,0,0,0
03/30/2009 04:00,3,30,1,4,0,-1.1,76,0,0,21.2018,21.2018,21.2018,21.2018,0,0,0,0
03/30/2009 05:00,3,30,1,5,0,-1.1,79,0,0,21.2018,21.2018,21.2018,21.2018,0,0,0,0
03/30/2009 06:00,3,30,1,6,0,-0.6,73,0,0,21.2018,21.2018,21.2018,21.2018,0,0,0,0
03/30/2009 07:00,3,30,1,7,0,-0.6,73,2.53521e+06,0,13.2094,13.2094,15.5358,13.2094,0.125512,0,3.47808e+06,0
03/30/2009 08:00,3,30,1,8,0,2.8,68,1.25762e+06,0,12.3219,12.3219,15.5358,12.3219,0.0589381,0,2.85571e+06,0
03/30/2009 09:00,3,30,1,9,0,7.8,46,0,0,12.3187,12.3187,12.3187,12.3187,0,0,0,0
03/30/2009 10:00,3,30,1,10,0,10.6,38,0,71399.9,12.825,12.825,14.7315,12.825,0.00277338,0,110115,0
03/30/2009 11:00,3,30,1,11,0,11.7,37,0,186091,14.616,14.616,15.6649,14.5531,0.00681375,0.000788295,98464,3738.41
03/30/2009 12:00,3,30,1,12,0,13.3,37,0,586315,18.5809,18.5809,18.5809,15.5358,0,0.0322796,0,1.49351e+06
03/30/2009 13:00,3,30,1,13,0,14.4,34,0,877370,20.8922,20.8922,20.8922,15.5358,0,0.05016,0,4.04439e+06
03/30/2009 14:00,3,30,1,14,0,15,33,0,1.34447e+06,21.2626,21.2626,21.2626,15.5358,0,0.0799039,0,6.88677e+06
03/30/2009 15:00,3,30,1,15,0,16.1,30,0,1.42093e+06,21.2995,21.2995,21.2995,15.5358,0,0.0848681,0,7.36164e+06
03/30/2009 16:00,3,30,1,16,0,16.7,29,0,1.75855e+06,21.3191,21.3191,21.3191,15.5358,0,0.101536,0,8.8381e+06
03/30/2009 17:00,3,30,1,17,0,16.7,29,0,1.91748e+06,21.356,21.356,21.356,15.5358,0,0.108793,0,9.52942e+06
03/30/2009 18:00,3,30,1,18,0,16.1,30,0,857565,21.3682,21.3682,21.3682,15.5358,0,0.0459068,0,4.0295e+06
03/30/2009 19:00,3,30,1,19,0,15.6,30,0,0,21.3684,21.3684,21.3684,21.3684,0,0,0,0
03/30/2009 20:00,3,30,1,20,0,10.6,46,0,0,21.3684,21.3684,21.3684,21.3684,0,0,0,0
03/30/2009 21:00,3,30,1,21,0,5.6,61,0,0,21.3684,21.3684,21.3684,21.3684,0,0,0,0
03/30/2009 22:00,3,30,1,22,0,7.2,57,0,0,21.3684,21.3684,21.3684,21.3684,0,0,0,0
03/30/2009 23:00,3,30,1,23,0,6.7,62,0,0,21.3684,21.3684,21.3684,21.3684,0,0,0,0
03/31/2009 00:00,3,31,2,0,0,5,70,0,0,21.3684,21.3684,21.3684,21.3684,0,0,0,0
03/31/2009 01:00,3,31,2,1,0,7.2,60,0,0,21.3684,21.3684,21.3684,21.3684,0,0,0,0
03/31/2009 02:00,3,31,2,2,0,6.7,59,0,0,21.3684,21.3684,21.3684,21.3684,0,0,0,0
03/31/2009 03:00,3,31,2,3,0,6.1,62,0,0,21.3684,21.3684,21.3684,21.3684,0,0,0,0
03/31/2009 04:00,3,31,2,4,0,5.6,64,0,0,21.3684,21.3684,21.3684,21.3684,0,0,0,0
03/31/2009 05:00,3,31,2,5,0,6.1,59,0,0,21.3684,21.3684,21.3684,21.3684,0,0,0,0
03/31/2009 06:00,3,31,2,6,0,6.1,59,0,0,21.3684,21.3684,21.3684,21.3684,0,0,0,0
03/31/2009 07:00,3,31,2,7,0,4.4,58,1.68161e+06,0,14.0839,14.0839,15.834,13.7857,0.0440207,0.0354688,1.65075e+06,637229
03/31/2009 08:00,3,31,2,8,0,7.8,53,253441,0,12.4685,12.4685,15.5358,12.4685,0.0109755,0,507176,0
03/31/2009 09:00,3,31,2,9,0,11.1,44,0,124784,13.3615,13.3615,14.9152,13.3615,0.00580775,0,172162,0
03/31/2009 10:00,3,31,2,10,0,13.3,40,0,409778,17.1011,17.1011,17.4905,13.8222,0.0132606,0.00904748,75321.4,573943
03/31/2009 11:00,3,31,2,11,0,16.7,34,0,1.01467e+06,20.3777,20.3777,20.3777,15.5358,0,0.0558186,0,4.10433e+06
03/31/2009 12:00,3,31,2,12,0,20.6,18,0,1.30924e+06,21.1198,21.1198,21.1198,15.5358,0,0.0744384,0,6.25681e+06
03/31/2009 13:00,3,31,2,13,0,21.1,18,0,1.25894e+06,21.182,21.182,21.182,15.5358,0,0.0745181,0,6.33211e+06
03/31/2009 14:00,3,31,2,14,0,21.7,18,0,1.79867e+06,21.1964,21.1964,21.1964,15.5358,0,0.105758,0,9.01002e+06
03/31/2009 15:00,3,31,2,15,0,22.8,17,0,2.21586e+06,21.2654,21.2654,21.2654,15.5358,0,0.127345,0,1.09906e+07
03/31/2009 16:00,3,31,2,16,0,22.8,17,0,3.21534e+06,21.445,21.445,21.445,15.5358,0,0.185182,0,1.64683e+07
03/31/2009 17:00,3,31,2,17,0,21.7,20,0,3.07549e+06,21.5741,21.5741,21.5741,15.5358,0,0.175092,0,1.59109e+07
03/31/2009 18:00,3,31,2,18,0,20.6,23,0,416976,21.481,21.481,21.481,15.5358,0,0.0181317,0,1.62227e+06
03/31/2009 19:00,3,31,2,19,0,18.3,28,0,0,21.4003,21.4003,21.4003,21.4003,0,0,0,0
03/31/2009 20:00,3,31,2,20,0,11.7,44,0,0,21.4003,21.4003,21.4003,21.4003,0,0,0,0
03/31/2009 21:00,3,31,2,21,0,11.7,42,0,0,21.4003,21.4003,21.4003,21.4003,0,0,0,0
03/31/2009 22:00,3,31,2,22,0,10,33,0,0,21.4003,21.4003,21.4003,21.4003,0,0,0,0
03/31/2009 23:00,3,31,2,23,0,8.4,42,0,0,21.4003,21.4003,21.4003,21.4003,0,0,0,0
04/01/2009 00:00,4,1,3,0,0,6.7,39,0,0,21.4003,21.4003,21.4003,21.4003,0,0,0,0
04/01/2009 01:00,4,1,3,1,0,5,75,0,0,21.4003,21.4003,21.4003,21.4003,0,0,0,0
04/01/2009 02:00,4,1,3,2,0,3.3,73,0,0,21.4003,21.4003,21.4003,21.4003,0,0,0,0
04/01/2009 03:00,4,1,3,3,0,1.7,75,0,0,21.4003,21.4003,21.4003,21.4003,0,0,0,0
04/01/2009 04:00,4,1,3,4,0,0,72,0,0,21.4003,21.4003,21.4003,21.4003,0,0,0,0
04/01/2009 05:00,4,1,3,5,0,0,72,0,0,21.4003,21.4003,21.4003,21.4003,0,0,0,0
04/01/2009 06:00,4,1,3,6,0,-0.6,72,0,0,21.4003,21.4003,21.4003,21.4003,0,0,0,0
04/01/2009 07:00,4,1,3,7,0,-0.6,79,0,0,21.4003,21.4003,21.4003,21.4003,0,0,0,0
04/01/2009 08:00,4,1,3,8,0,3.9,65,0,0,21.4003,21.4003,21.4003,21.4003,0,0,0,0
04/01/2009 09:00,4,1,3,9,0,7.8,48,0,0,21.4003,21.4003,21.4003,21.4003,0,0,0,0
04/01/2009 10:00,4,1,3,10,0,10,38,0,0,21.4003,21.4003,21.4003,21.4003,0,0,0,0
04/01/2009 11:00,4,1,3,11,0,12.2,37,0,0,21.4003,21.4003,21.4003,21.4003,0,0,0,0
04/01/2009 12:00,4,1,3,12,0,13.9,32,0,0,21.4003,21.4003,21.4003,21.4003,0,0,0,0
04/01/2009 13:00,4,1,3,13,0,15.6,29,0,0,21.4003,21.4003,21.4003,21.4003,0,0,0,0
04/01/2009 14:00,4,1,3,14,0,17.8,28,0,0,21.4003,21.4003,21.4003,21.4003,0,0,0,0
04/01/2009 15:00,4,1,3,15,0,18.3,26,0,0,21.4003,21.4003,21.4003,21.4003,0,0,0,0
04/01/2009 16:00,4,1,3,16,0,18.9,24,0,0,21.4003,21.4003,21.4003,21.4003,0,0,0,0
04/01/2009 17:00,4,1,3,17,0,18.9,24,0,0,21.4003,21.4003,21.4003,21.4003,0,0,0,0
04/01/2009 18:00,4,1,3,18,0,18.9,24,0,0,21.4003,21.4003,21.4003,21.4003,0,0,0,0
04/01/2009 19:00,4,1,3,19,0,17.2,27,0,0,21.4003,21.4003,21.4003,21.4003,0,0,0,0
04/01/2009 20:00,4,1,3,20,0,9.4,50,0,0,21.4003,21.4003,21.4003,21.4003,0,0,0,0
04/01/2009 21:00,4,1,3,21,0,8.9,54,0,0,21.4003,21.4003,21.4003,21.4003,0,0,0,0
04/01/2009 22:00,4,1,3,22,0,8.9,52,0,0,21.4003,21.4003,21.4003,21.4003,0,0,0,0
04/01/2009 23:00,4,1,3,23,0,10,48,0,0,21.4003,21.4003,21.4003,21.4003,0,0,0,0
04/02/2009 00:00,4,2,4,0,0,9.4,48,0,0,21.4003,21.4003,21.4003,21.4003,0,0,0,0
04/02/2009 01:00,4,2,4,1,0,8.9,50,0,0,21.4003,21.4003,21.4003,21.4003,0,0,0,0
04/02/2009 02:00,4,2,4,2,0,8.9,46,0,0,21.4003,21.4003,21.4003,21.4003,0,0,0,0
04/02/2009 03:00,4,2,4,3,0,8.9,46,0,0,21.4003,21.4003,21.4003,21.4003,0,0,0,0
04/02/2009 04:00,4,2,4,4,0,8.3,48,0,0,21.4003,21.4003,21.4003,21.4003,0,0,0,0
