Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
04/02/2009 05:00,4,2,4,5,0,7.2,52,0,0,21.4003,21.4003,21.4003,21.4003,0,0,0,0
04/02/2009 06:00,4,2,4,6,0,8.3,48,0,0,21.4003,21.4003,21.4003,21.4003,0,0,0,0
04/02/2009 07:00,4,2,4,7,0,7.2,54,0,0,21.4003,21.4003,21.4003,21.4003,0,0,0,0
04/02/2009 08:00,4,2,4,8,0,7.8,54,0,0,21.4003,21.4003,21.4003,21.4003,0,0,0,0
04/02/2009 09:00,4,2,4,9,0,11.1,45,0,0,21.4003,21.4003,21.4003,21.4003,0,0,0,0
04/02/2009 10:00,4,2,4,10,0,13.9,37,0,0,21.4003,21.4003,21.4003,21.4003,0,0,0,0
04/02/2009 11:00,4,2,4,11,0,17.2,31,0,0,21.4003,21.4003,21.4003,21.4003,0,0,0,0
04/02/2009 12:00,4,2,4,12,0,19.4,25,0,0,21.4003,21.4003,21.4003,21.4003,0,0,0,0
04/02/2009 13:00,4,2,4,13,0,18.9,27,0,0,21.4003,21.4003,21.4003,21.4003,0,0,0,0
04/02/2009 14:00,4,2,4,14,0,19.4,26,0,0,21.4003,21.4003,21.4003,21.4003,0,0,0,0
04/02/2009 15:00,4,2,4,15,0,20.6,25,0,0,21.4003,21.4003,21.4003,21.4003,0,0,0,0
04/02/2009 16:00,4,2,4,16,0,20,27,0,0,21.4003,21.4003,21.4003,21.4003,0,0,0,0
04/02/2009 17:00,4,2,4,17,0,20,27,0,0,21.4003,21.4003,21.4003,21.4003,0,0,0,0
04/02/2009 18:00,4,2,4,18,0,18.9,31,0,0,21.4003,21.4003,21.4003,21.4003,0,0,0,0
04/02/2009 19:00,4,2,4,19,0,17.8,30,0,0,21.4003,21.4003,21.4003,21.4003,0,0,0,0
04/02/2009 20:00,4,2,4,20,0,16.7,34,0,0,21.4003,21.4003,21.4003,21.4003,0,0,0,0
04/02/2009 21:00,4,2,4,21,0,15,44,0,0,21.4003,21.4003,21.4003,21.4003,0,0,0,0
04/02/2009 22:00,4,2,4,22,0,12.2,64,0,0,21.4003,21.4003,21.4003,21.4003,0,0,0,0
04/02/2009 23:00,4,2,4,23,0,11.7,69,0,0,21.4003,21.4003,21.4003,21.4003,0,0,0,0
04/03/2009 00:00,4,3,5,0,0,10,83,0,0,21.4003,21.4003,21.4003,21.4003,0,0,0,0
04/03/2009 01:00,4,3,5,1,0,10,83,0,0,21.4003,21.4003,21.4003,21.4003,0,0,0,0
04/03/2009 02:00,4,3,5,2,0,9.4,86,0,0,21.4003,21.4003,21.4003,21.4003,0,0,0,0
04/03/2009 03:00,4,3,5,3,0,9.4,86,0,0,21.4003,21.4003,21.4003,21.4003,0,0,0,0
04/03/2009 04:00,4,3,5,4,0,8.9,89,0,0,21.4003,21.4003,21.4003,21.4003,0,0,0,0
04/03/2009 05:00,4,3,5,5,0,8.9,89,0,0,21.4003,21.4003,21.4003,21.4003,0,0,0,0
04/03/2009 06:00,4,3,5,6,0,8.9,89,0,0,21.4003,21.4003,21.4003,21.4003,0,0,0,0
04/03/2009 07:00,4,3,5,7,0,8.9,89,719504,0,16.288,16.288,16.6447,15.1791,0.00632442,0.0224674,67986.2,750307
04/03/2009 08:00,4,3,5,8,0,8.9,89,60524.3,0,14.3881,14.3881,15.5358,14.3881,0.00109953,0,19016.8,0
04/03/2009 09:00,4,3,5,9,0,9.4,90,0,0,14.3315,14.3315,14.3315,14.3315,0,0,0,0
04/03/2009 10:00,4,3,5,10,0,10,86,0,0,14.3315,14.3315,14.3315,14.3315,0,0,0,0
04/03/2009 11:00,4,3,5,11,0,11.7,77,0,0,14.3315,14.3315,14.3315,14.3315,0,0,0,0
04/03/2009 12:00,4,3,5,12,0,8.3,86,0,0,14.3315,14.3315,14.3315,14.3315,0,0,0,0
04/03/2009 13:00,4,3,5,13,0,9.4,77,0,0,14.3315,14.3315,14.3315,14.3315,0,0,0,0
04/03/2009 14:00,4,3,5,14,0,9.4,80,0,0,14.3315,14.3315,14.3315,14.3315,0,0,0,0
04/03/2009 15:00,4,3,5,15,0,11.1,72,0,0,14.3315,14.3315,14.3315,14.3315,0,0,0,0
04/03/2009 16:00,4,3,5,16,0,11.7,66,0,0,14.3315,14.3315,14.3315,14.3315,0,0,0,0
04/03/2009 17:00,4,3,5,17,0,13.3,53,0,0,14.3315,14.3315,14.3315,14.3315,0,0,0,0
04/03/2009 18:00,4,3,5,18,0,11.1,61,0,0,14.3315,14.3315,14.3315,14.3315,0,0,0,0
04/03/2009 19:00,4,3,5,19,0,11.1,53,0,0,14.3315,14.3315,14.3315,14.3315,0,0,0,0
04/03/2009 20:00,4,3,5,20,0,10,59,0,0,14.3315,14.3315,14.3315,14.3315,0,0,0,0
04/03/2009 21:00,4,3,5,21,0,9.4,59,0,0,14.3315,14.3315,14.3315,14.3315,0,0,0,0
04/03/2009 22:00,4,3,5,22,0,7.2,71,0,0,14.3315,14.3315,14.3315,14.3315,0,0,0,0
04/03/2009 23:00,4,3,5,23,0,6.1,83,0,0,14.3315,14.3315,14.3315,14.3315,0,0,0,0
04/04/2009 00:00,4,4,6,0,0,6.7,83,0,0,14.3315,14.3315,14.3315,14.3315,0,0,0,0
04/04/2009 01:00,4,4,6,1,0,6.7,83,0,0,14.3315,14.3315,14.3315,14.3315,0,0,0,0
04/04/2009 02:00,4,4,6,2,0,7.2,74,0,0,14.3315,14.3315,14.3315,14.3315,0,0,0,0
04/04/2009 03:00,4,4,6,3,0,7.2,71,0,0,14.3315,14.3315,14.3315,14.3315,0,0,0,0
04/04/2009 04:00,4,4,6,4,0,5.6,63,0,0,14.3315,14.3315,14.3315,14.3315,0,0,0,0
04/04/2009 05:00,4,4,6,5,0,4.4,60,0,0,14.3315,14.3315,14.3315,14.3315,0,0,0,0
04/04/2009 06:00,4,4,6,6,0,4.4,57,0,0,14.3315,14.3315,14.3315,14.3315,0,0,0,0
04/04/2009 07:00,4,4,6,7,0,4.4,55,1.99059e+06,0,12.5765,12.5765,15.5358,12.5765,0.0958549,0,4.09291e+06,0
04/04/2009 08:00,4,4,6,8,0,5,55,791175,0,12.3226,12.3226,15.5358,12.3226,0.0341539,0,1.65467e+06,0
04/04/2009 09:00,4,4,6,9,0,6.1,53,0,0,12.3197,12.3197,12.3197,12.3197,0,0,0,0
04/04/2009 10:00,4,4,6,10,0,7.2,52,0,64608.1,12.754,12.754,14.7318,12.754,0.00237017,0,96697.4,0
04/04/2009 11:00,4,4,6,11,0,7.8,40,0,0,13.3209,13.3209,13.3209,13.3209,0,0,0,0
04/04/2009 12:00,4,4,6,12,0,6.7,51,0,0,13.3209,13.3209,13.3209,13.3209,0,0,0,0
04/04/2009 13:00,4,4,6,13,0,7.8,46,0,0,13.3209,13.3209,13.3209,13.3209,0,0,0,0
04/04/2009 14:00,4,4,6,14,0,8.9,36,0,0,13.3209,13.3209,13.3209,13.3209,0,0,0,0
04/04/2009 15:00,4,4,6,15,0,9.4,32,0,168798,14.0103,14.0103,15.5358,14.0103,0.00751412,0,97506.3,0
04/04/2009 16:00,4,4,6,16,0,10.6,32,0,0,15.8685,15.8685,15.8685,15.8685,0,0,0,0
04/04/2009 17:00,4,4,6,17,0,10,35,0,0,15.8685,15.8685,15.8685,15.8685,0,0,0,0
04/04/2009 18:00,4,4,6,18,0,9.4,39,0,0,15.8685,15.8685,15.8685,15.8685,0,0,0,0
04/04/2009 19:00,4,4,6,19,0,8.3,41,0,0,15.8685,15.8685,15.8685,15.8685,0,0,0,0
04/04/2009 20:00,4,4,6,20,0,6.7,47,0,0,15.8685,15.8685,15.8685,15.8685,0,0,0,0
04/04/2009 21:00,4,4,6,21,0,5,55,0,0,15.8685,15.8685,15.8685,15.8685,0,0,0,0
04/04/2009 22:00,4,4,6,22,0,3.9,62,0,0,15.8685,15.8685,15.8685,15.8685,0,0,0,0
04/04/2009 23:00,4,4,6,23,0,1.1,76,0,0,15.8685,15.8685,15.8685,15.8685,0,0,0,0
04/05/2009 00:00,4,5,0,0,0,0.6,73,0,0,15.8685,15.8685,15.8685,15.8685,0,0,0,0
04/05/2009 01:00,4,5,0,1,0,0,79,0,0,15.8685,15.8685,15.8685,15.8685,0,0,0,0
04/05/2009 02:00,4,5,0,2,0,-0.6,85,0,0,15.8685,15.8685,15.8685,15.8685,0,0,0,0
04/05/2009 03:00,4,5,0,3,0,-1.1,82,0,0,15.8685,15.8685,15.8685,15.8685,0,0,0,0
04/05/2009 04:00,4,5,0,4,0,2.2,64,0,0,15.8685,15.8685,15.8685,15.8685,0,0,0,0
04/05/2009 05:00,4,5,0,5,0,1.7,73,0,0,15.8685,15.8685,15.8685,15.8685,0,0,0,0
04/05/2009 06:00,4,5,0,6,0,2.8,62,0,0,15.8685,15.8685,15.8685,15.8685,0,0,0,0
04/05/2009 07:00,4,5,0,7,0,2.2,62,1.83141e+06,0,12.8203,12.8203,15.5358,12.8203,0.0883366,0,3.2737e+06,0
04/05/2009 08:00,4,5,0,8,0,5,53,826405,0,12.3334,12.3334,15.5358,12.3334,0.0360045,0,1.73844e+06,0
04/05/2009 09:00,4,5,0,9,0,7.8,40,0,0,12.3235,12.3235,12.3235,12.3235,0,0,0,0
04/05/2009 10:00,4,5,0,10,0,9.4,38,0,65073.1,12.7613,12.7613,14.7327,12.7613,0.00240416,0,97925.8,0
04/05/2009 11:00,4,5,0,11,0,11.1,34,0,0,13.3258,13.3258,13.3258,13.3258,0,0,0,0
04/05/2009 12:00,4,5,0,12,0,12.8,31,0,0,13.3258,13.3258,13.3258,13.3258,0,0,0,0
04/05/2009 13:00,4,5,0,13,0,15,25,0,80815.6,13.7719,13.7719,14.9833,13.7719,0.00295619,0,72986.4,0
04/05/2009 14:00,4,5,0,14,0,15,24,0,408319,17.0691,17.0691,17.2604,13.9096,0.0137523,0.0077537,37772.3,539784
04/05/2009 15:00,4,5,0,15,0,16.1,23,0,807564,20.5444,20.5444,20.5444,15.5358,0,0.0456151,0,3.44307e+06
04/05/2009 16:00,4,5,0,16,0,17.2,25,0,1.57135e+06,21.4803,21.4803,21.4803,15.5358,0,0.0841375,0,7.52703e+06
04/05/2009 17:00,4,5,0,17,0,17.2,30,0,1.78437e+06,21.7167,21.7167,21.7167,15.5358,0,0.0957712,0,8.9112e+06
04/05/2009 18:00,4,5,0,18,0,16.7,34,0,183446,21.7226,21.7226,21.7226,15.5358,0,0.00856015,0,796994
04/05/2009 19:00,4,5,0,19,0,13.9,49,0,0,21.6811,21.6811,21.6811,21.6811,0,0,0,0
04/05/2009 20:00,4,5,0,20,0,12.8,53,0,0,21.6811,21.6811,21.6811,21.6811,0,0,0,0
04/05/2009 21:00,4,5,0,21,0,12.8,49,0,0,21.6811,21.6811,21.6811,21.6811,0,0,0,0
04/05/2009 22:00,4,5,0,22,0,12.2,49,0,0,21.6811,21.6811,21.6811,21.6811,0,0,0,0
04/05/2009 23:00,4,5,0,23,0,11.7,53,0,0,21.6811,21.6811,21.6811,21.6811,0,0,0,0
04/06/2009 00:00,4,6,1,0,0,11.1,53,0,0,21.6811,21.6811,21.6811,21.6811,0,0,0,0
04/06/2009 01:00,4,6,1,1,0,11.7,49,0,0,21.6811,21.6811,21.6811,21.6811,0,0,0,0
04/06/2009 02:00,4,6,1,2,0,11.1,51,0,0,21.6811,21.6811,21.6811,21.6811,0,0,0,0
04/06/2009 03:00,4,6,1,3,0,10,54,0,0,21.6811,21.6811,21.6811,21.6811,0,0,0,0
04/06/2009 04:00,4,6,1,4,0,11.1,49,0,0,21.6811,21.6811,21.6811,21.6811,0,0,0,0
04/06/2009 05:00,4,6,1,5,0,10.6,50,0,0,21.6811,21.6811,21.6811,21.6811,0,0,0,0
04/06/2009 06:00,4,6,1,6,0,10.6,48,0,0,21.6811,21.6811,21.6811,21.6811,0,0,0,0
04/06/2009 07:00,4,6,1,7,0,10.6,50,109673,0,20.8808,20.8808,20.8808,15.5358,0,0.00360813,0,290252
04/06/2009 08:00,4,6,1,8,0,10.6,52,0,0,20.1274,20.1274,20.1274,20.1274,0,0,0,0
04/06/2009 09:00,4,6,1,9,0,13.9,44,0,0,20.1274,20.1274,20.1274,20.1274,0,0,0,0
04/06/2009 10:00,4,6,1,10,0,17.2,35,0,269202,20.3433,20.3433,20.3433,16.6837,0,0.0145002,0,1.05784e+06
04/06/2009 11:00,4,6,1,11,0,19.4,30,0,694580,20.8342,20.8342,20.8342,15.5358,0,0.0371815,0,2.97312e+06
04/06/2009 12:00,4,6,1,12,0,22.2,24,0,1.13608e+06,21.1056,21.1056,21.1056,15.5358,0,0.063435,0,5.31823e+06
04/06/2009 13:00,4,6,1,13,0,22.8,20,0,1.00215e+06,21.1807,21.1807,21.1807,15.5358,0,0.0556856,0,4.7308e+06
04/06/2009 14:00,4,6,1,14,0,23.9,21,0,2.47074e+06,21.5065,21.5065,21.5065,15.5358,0,0.138114,0,1.24187e+07
04/06/2009 15:00,4,6,1,15,0,24.4,19,0,3.43928e+06,21.5524,21.5524,21.5524,15.5358,0,0.195887,0,1.77371e+07
04/06/2009 16:00,4,6,1,16,0,25,19,0,4.27476e+06,21.5314,21.5314,21.5314,15.5358,0,0.246974,0,2.22843e+07
04/06/2009 17:00,4,6,1,17,0,24.4,20,0,4.32093e+06,21.5332,21.5332,21.5332,15.5358,0,0.249312,0,2.25022e+07
04/06/2009 18:00,4,6,1,18,0,22.2,28,0,1.36577e+06,21.4354,21.4354,21.4354,15.5358,0,0.071698,0,6.36576e+06
04/06/2009 19:00,4,6,1,19,0,20.6,29,0,0,21.4,21.4,21.4,21.4,0,0,0,0
04/06/2009 20:00,4,6,1,20,0,16.7,40,0,0,21.4,21.4,21.4,21.4,0,0,0,0
04/06/2009 21:00,4,6,1,21,0,18.9,27,0,0,21.4,21.4,21.4,21.4,0,0,0,0
04/06/2009 22:00,4,6,1,22,0,14.4,42,0,0,21.4,21.4,21.4,21.4,0,0,0,0
04/06/2009 23:00,4,6,1,23,0,14.4,42,0,0,21.4,21.4,21.4,21.4,0,0,0,0
04/07/2009 00:00,4,7,2,0,0,14.4,44,0,0,21.4,21.4,21.4,21.4,0,0,0,0
04/07/2009 01:00,4,7,2,1,0,16.1,34,0,0,21.4,21.4,21.4,21.4,0,0,0,0
04/07/2009 02:00,4,7,2,2,0,15,38,0,0,21.4,21.4,21.4,21.4,0,0,0,0
04/07/2009 03:00,4,7,2,3,0,12.2,57,0,0,21.4,21.4,21.4,21.4,0,0,0,0
04/07/2009 04:00,4,7,2,4,0,10,64,0,0,21.4,21.4,21.4,21.4,0,0,0,0
04/07/2009 05:00,4,7,2,5,0,8.9,63,0,0,21.4,21.4,21.4,21.4,0,0,0,0
04/07/2009 06:00,4,7,2,6,0,7.8,66,0,0,21.4,21.4,21.4,21.4,0,0,0,0
04/07/2009 07:00,4,7,2,7,0,7.2,66,0,0,21.4,21.4,21.4,21.4,0,0,0,0
04/07/2009 08:00,4,7,2,8,0,7.2,66,0,0,21.4,21.4,21.4,21.4,0,0,0,0
04/07/2009 09:00,4,7,2,9,0,7.2,66,0,324413,21.5255,21.5255,21.5255,17.8815,0,0.0164523,0,1.49637e+06
04/07/2009 10:00,4,7,2,10,0,7.2,66,0,417166,21.8129,21.8129,21.8129,15.5358,0,0.0220048,0,2.07867e+06
04/07/2009 11:00,4,7,2,11,0,7.2,71,0,477797,21.935,21.935,21.935,15.5358,0,0.0255939,0,2.46565e+06
04/07/2009 12:00,4,7,2,12,0,7.2,74,0,652111,21.99,21.99,21.99,15.5358,0,0.0360203,0,3.49856e+06
04/07/2009 13:00,4,7,2,13,0,5.6,76,0,193706,22.0003,22.0003,22.0003,15.5358,0,0.00897198,0,872811
04/07/2009 14:00,4,7,2,14,0,1.7,96,0,806664,22.0016,22.0016,22.0016,15.5358,0,0.0454392,0,4.42132e+06
04/07/2009 15:00,4,7,2,15,0,1.7,96,0,876995,21.9941,21.9941,21.9941,15.5358,0,0.0497869,0,4.83877e+06
04/07/2009 16:00,4,7,2,16,0,0.6,96,0,912627,21.9676,21.9676,21.9676,15.5358,0,0.0520295,0,5.03595e+06
04/07/2009 17:00,4,7,2,17,0,3.9,93,0,1.0241e+06,21.9143,21.9143,21.9143,15.5358,0,0.0565742,0,5.43045e+06
04/07/2009 18:00,4,7,2,18,0,5,79,0,0,21.8965,21.8965,21.8965,21.8965,0,0,0,0
04/07/2009 19:00,4,7,2,19,0,4.4,79,0,0,21.8965,21.8965,21.8965,21.8965,0,0,0,0
04/07/2009 20:00,4,7,2,20,0,3.3,57,0,0,21.8965,21.8965,21.8965,21.8965,0,0,0,0
04/07/2009 21:00,4,7,2,21,0,1.7,64,0,0,21.8965,21.8965,21.8965,21.8965,0,0,0,0
04/07/2009 22:00,4,7,2,22,0,0.6,79,0,0,21.8965,21.8965,21.8965,21.8965,0,0,0,0
04/07/2009 23:00,4,7,2,23,0,0,85,0,0,21.8965,21.8965,21.8965,21.8965,0,0,0,0
04/08/2009 00:00,4,8,3,0,0,0,85,0,0,21.8965,21.8965,21.8965,21.8965,0,0,0,0
04/08/2009 01:00,4,8,3,1,0,-1.1,82,0,0,21.8965,21.8965,21.8965,21.8965,0,0,0,0
04/08/2009 02:00,4,8,3,2,0,-1.1,89,0,0,21.8965,21.8965,21.8965,21.8965,0,0,0,0
04/08/2009 03:00,4,8,3,3,0,-1.1,85,0,0,21.8965,21.8965,21.8965,21.8965,0,0,0,0
04/08/2009 04:00,4,8,3,4,0,-1.1,78,0,0,21.8965,21.8965,21.8965,21.8965,0,0,0,0
04/08/2009 05:00,4,8,3,5,0,-2.2,78,0,0,21.8965,21.8965,21.8965,21.8965,0,0,0,0
04/08/2009 06:00,4,8,3,6,0,-2.2,78,0,0,21.8965,21.8965,21.8965,21.8965,0,0,0,0
04/08/2009 07:00,4,8,3,7,0,-2.2,78,0,0,21.8965,21.8965,21.8965,21.8965,0,0,0,0
04/08/2009 08:00,4,8,3,8,0,-1.1,78,0,0,21.8965,21.8965,21.8965,21.8965,0,0,0,0
04/08/2009 09:00,4,8,3,9,0,1.7,73,0,0,21.8965,21.8965,21.8965,21.8965,0,0,0,0
04/08/2009 10:00,4,8,3,10,0,3.9,62,0,0,21.8965,21.8965,21.8965,21.8965,0,0,0,0
04/08/2009 11:00,4,8,3,11,0,5,60,0,0,21.8965,21.8965,21.8965,21.8965,0,0,0,0
04/08/2009 12:00,4,8,3,12,0,6.7,47,0,0,21.8965,21.8965,21.8965,21.8965,0,0,0,0
04/08/2009 13:00,4,8,3,13,0,7.8,42,0,0,21.8965,21.8965,21.8965,21.8965,0,0,0,0
04/08/2009 14:00,4,8,3,14,0,8.9,37,0,0,21.8965,21.8965,21.8965,21.8965,0,0,0,0
04/08/2009 15:00,4,8,3,15,0,9.4,36,0,0,21.8965,21.8965,21.8965,21.8965,0,0,0,0
04/08/2009 16:00,4,8,3,16,0,10,36,0,0,21.8965,21.8965,21.8965,21.8965,0,0,0,0
04/08/2009 17:00,4,8,3,17,0,10,31,0,0,21.8965,21.8965,21.8965,21.8965,0,0,0,0
04/08/2009 18:00,4,8,3,18,0,9.4,28,0,0,21.8965,21.8965,21.8965,21.8965,0,0,0,0
04/08/2009 19:00,4,8,3,19,0,8.3,29,0,0,21.8965,21.8965,21.8965,21.8965,0,0,0,0
04/08/2009 20:00,4,8,3,20,0,5,43,0,0,21.8965,21.8965,21.8965,21.8965,0,0,0,0
04/08/2009 21:00,4,8,3,21,0,5,43,0,0,21.8965,21.8965,21.8965,21.8965,0,0,0,0
04/08/2009 22:00,4,8,3,22,0,0.6,64,0,0,21.8965,21.8965,21.8965,21.8965,0,0,0,0
04/08/2009 23:00,4,8,3,23,0,2.2,55,0,0,21.8965,21.8965,21.8965,21.8965,0,0,0,0
04/09/2009 00:00,4,9,4,0,0,0.6,61,0,0,21.8965,21.8965,21.8965,21.8965,0,0,0,0
04/09/2009 01:00,4,9,4,1,0,-1.1,66,0,0,21.8965,21.8965,21.8965,21.8965,0,0,0,0
04/09/2009 02:00,4,9,4,2,0,0,64,0,0,21.8965,21.8965,21.8965,21.8965,0,0,0,0
04/09/2009 03:00,4,9,4,3,0,-0.6,59,0,0,21.8965,21.8965,21.8965,21.8965,0,0,0,0
04/09/2009 04:00,4,9,4,4,0,-1.1,64,0,0,21.8965,21.8965,21.8965,21.8965,0,0,0,0
04/09/2009 05:00,4,9,4,5,0,-0.6,67,0,0,21.8965,21.8965,21.8965,21.8965,0,0,0,0
04/09/2009 06:00,4,9,4,6,0,-2.2,72,0,0,21.8965,21.8965,21.8965,21.8965,0,0,0,0
04/09/2009 07:00,4,9,4,7,0,0.6,61,0,0,21.8965,21.8965,21.8965,21.8965,0,0,0,0
04/09/2009 08:00,4,9,4,8,0,2.8,55,0,0,21.8965,21.8965,21.8965,21.8965,0,0,0,0
04/09/2009 09:00,4,9,4,9,0,6.7,40,0,0,21.8965,21.8965,21.8965,21.8965,0,0,0,0
04/09/2009 10:00,4,9,4,10,0,8.3,29,0,0,21.8965,21.8965,21.8965,21.8965,0,0,0,0
04/09/2009 11:00,4,9,4,11,0,9.4,22,0,0,21.8965,21.8965,21.8965,21.8965,0,0,0,0
04/09/2009 12:00,4,9,4,12,0,11.1,28,0,0,21.8965,21.8965,21.8965,21.8965,0,0,0,0
04/09/2009 13:00,4,9,4,13,0,11.7,27,0,0,21.8965,21.8965,21.8965,21.8965,0,0,0,0
04/09/2009 14:00,4,9,4,14,0,12.2,25,0,0,21.8965,21.8965,21.8965,21.8965,0,0,0,0
04/09/2009 15:00,4,9,4,15,0,13.3,24,0,0,21.8965,21.8965,21.8965,21.8965,0,0,0,0
04/09/2009 16:00,4,9,4,16,0,13.3,23,0,0,21.8965,21.8965,21.8965,21.8965,0,0,0,0
04/09/2009 17:00,4,9,4,17,0,13.9,22,0,0,21.8965,21.8965,21.8965,21.8965,0,0,0,0
04/09/2009 18:00,4,9,4,18,0,13.3,22,0,0,21.8965,21.8965,21.8965,21.8965,0,0,0,0
04/09/2009 19:00,4,9,4,19,0,11.7,30,0,0,21.8965,21.8965,21.8965,21.8965,0,0,0,0
04/09/2009 20:00,4,9,4,20,0,5,53,0,0,21.8965,21.8965,21.8965,21.8965,0,0,0,0
04/09/2009 21:00,4,9,4,21,0,4.4,55,0,0,21.8965,21.8965,21.8965,21.8965,0,0,0,0
04/09/2009 22:00,4,9,4,22,0,3.9,53,0,0,21.8965,21.8965,21.8965,21.8965,0,0,0,0
04/09/2009 23:00,4,9,4,23,0,1.7,64,0,0,21.8965,21.8965,21.8965,21.8965,0,0,0,0
04/10/2009 00:00,4,10,5,0,0,2.8,62,0,0,21.8965,21.8965,21.8965,21.8965,0,0,0,0
04/10/2009 01:00,4,10,5,1,0,3.3,60,0,0,21.8965,21.8965,21.8965,21.8965,0,0,0,0
04/10/2009 02:00,4,10,5,2,0,2.8,62,0,0,21.8965,21.8965,21.8965,21.8965,0,0,0,0
04/10/2009 03:00,4,10,5,3,0,2.2,62,0,0,21.8965,21.8965,21.8965,21.8965,0,0,0,0
04/10/2009 04:00,4,10,5,4,0,2.8,57,0,0,21.8965,21.8965,21.8965,21.8965,0,0,0,0
04/10/2009 05:00,4,10,5,5,0,2.2,59,0,0,21.8965,21.8965,21.8965,21.8965,0,0,0,0
04/10/2009 06:00,4,10,5,6,0,2.2,59,0,0,21.8965,21.8965,21.8965,21.8965,0,0,0,0
04/10/2009 07:00,4,10,5,7,0,2.8,59,4.46704e+06,0,12.5787,12.5787,15.5358,12.5787,0.236384,0,8.77333e+06,0
04/10/2009 08:00,4,10,5,8,0,5.6,51,2.77998e+06,0,12.3171,12.3171,15.5358,12.3171,0.137971,0,6.69602e+06,0
04/10/2009 09:00,4,10,5,9,0,8.3,41,232573,0,12.3182,12.3182,15.5358,12.3182,0.00988625,0,479627,0
04/10/2009 10:00,4,10,5,10,0,10,36,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
04/10/2009 11:00,4,10,5,11,0,12.2,33,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
04/10/2009 12:00,4,10,5,12,0,14.4,27,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
04/10/2009 13:00,4,10,5,13,0,18.3,19,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
04/10/2009 14:00,4,10,5,14,0,20,15,0,143085,13.2957,13.2957,14.4633,13.2957,0.00683271,0,195487,0
04/10/2009 15:00,4,10,5,15,0,21.1,14,0,314088,16.7475,16.7475,16.7475,15.5358,0,0.0160905,0,295758
04/10/2009 16:00,4,10,5,16,0,21.7,14,0,591712,19.5474,19.5474,19.5474,15.5358,0,0.0302987,0,1.87063e+06
04/10/2009 17:00,4,10,5,17,0,21.7,13,0,863735,20.9117,20.9117,20.9117,15.5358,0,0.0466455,0,3.77401e+06
04/10/2009 18:00,4,10,5,18,0,20.6,15,0,319889,21.1372,21.1372,21.1372,15.5358,0,0.0166571,0,1.40427e+06
04/10/2009 19:00,4,10,5,19,0,18.9,28,0,0,21.1575,21.1575,21.1575,21.1575,0,0,0,0
04/10/2009 20:00,4,10,5,20,0,11.1,49,0,0,21.1575,21.1575,21.1575,21.1575,0,0,0,0
04/10/2009 21:00,4,10,5,21,0,9.4,50,0,0,21.1575,21.1575,21.1575,21.1575,0,0,0,0
04/10/2009 22:00,4,10,5,22,0,8.3,48,0,0,21.1575,21.1575,21.1575,21.1575,0,0,0,0
04/10/2009 23:00,4,10,5,23,0,8.3,48,0,0,21.1575,21.1575,21.1575,21.1575,0,0,0,0
04/11/2009 00:00,4,11,6,0,0,8.3,48,0,0,21.1575,21.1575,21.1575,21.1575,0,0,0,0
04/11/2009 01:00,4,11,6,1,0,7.8,50,0,0,21.1575,21.1575,21.1575,21.1575,0,0,0,0
04/11/2009 02:00,4,11,6,2,0,3.9,65,0,0,21.1575,21.1575,21.1575,21.1575,0,0,0,0
04/11/2009 03:00,4,11,6,3,0,6.7,51,0,0,21.1575,21.1575,21.1575,21.1575,0,0,0,0
04/11/2009 04:00,4,11,6,4,0,5.6,55,0,0,21.1575,21.1575,21.1575,21.1575,0,0,0,0
04/11/2009 05:00,4,11,6,5,0,5.6,55,0,0,21.1575,21.1575,21.1575,21.1575,0,0,0,0
04/11/2009 06:00,4,11,6,6,0,6.1,51,0,0,21.1575,21.1575,21.1575,21.1575,0,0,0,0
04/11/2009 07:00,4,11,6,7,0,6.7,49,1.16438e+06,0,14.5903,14.5903,15.8934,14.2327,0.0193476,0.0343325,621635,554680
04/11/2009 08:00,4,11,6,8,0,10,46,105573,0,12.8959,12.8959,15.0988,12.8959,0.00372173,0,147641,0
04/11/2009 09:00,4,11,6,9,0,13.3,30,0,149116,13.9408,13.9408,14.9989,13.9408,0.00724936,0,150761,0
04/11/2009 10:00,4,11,6,10,0,15.6,29,0,429319,17.6854,17.6854,17.6854,15.5358,0,0.023526,0,756972
04/11/2009 11:00,4,11,6,11,0,16.7,30,0,435742,20.0331,20.0331,20.0331,15.5358,0,0.0228847,0,1.5519e+06
04/11/2009 12:00,4,11,6,12,0,18.9,26,0,684977,20.8999,20.8999,20.8999,15.5358,0,0.0359695,0,2.91025e+06
04/11/2009 13:00,4,11,6,13,0,20,23,0,707480,21.1787,21.1787,21.1787,15.5358,0,0.037729,0,3.20426e+06
04/11/2009 14:00,4,11,6,14,0,22.2,22,0,1.41262e+06,21.2737,21.2737,21.2737,15.5358,0,0.0795768,0,6.87806e+06
04/11/2009 15:00,4,11,6,15,0,23.3,20,0,2.29983e+06,21.4902,21.4902,21.4902,15.5358,0,0.127938,0,1.14646e+07
04/11/2009 16:00,4,11,6,16,0,23.9,21,0,3.24557e+06,21.5872,21.5872,21.5872,15.5358,0,0.185197,0,1.68658e+07
04/11/2009 17:00,4,11,6,17,0,22.8,20,0,3.65462e+06,21.6582,21.6582,21.6582,15.5358,0,0.207887,0,1.9154e+07
04/11/2009 18:00,4,11,6,18,0,21.7,24,0,538791,21.5495,21.5495,21.5495,15.5358,0,0.0250222,0,2.26451e+06
04/11/2009 19:00,4,11,6,19,0,21.1,26,0,0,21.4735,21.4735,21.4735,21.4735,0,0,0,0
04/11/2009 20:00,4,11,6,20,0,18.9,31,0,0,21.4735,21.4735,21.4735,21.4735,0,0,0,0
04/11/2009 21:00,4,11,6,21,0,11.7,66,0,0,21.4735,21.4735,21.4735,21.4735,0,0,0,0
04/11/2009 22:00,4,11,6,22,0,12.2,59,0,0,21.4735,21.4735,21.4735,21.4735,0,0,0,0
04/11/2009 23:00,4,11,6,23,0,12.8,51,0,0,21.4735,21.4735,21.4735,21.4735,0,0,0,0
04/12/2009 00:00,4,12,0,0,0,12.2,49,0,0,21.4735,21.4735,21.4735,21.4735,0,0,0,0
04/12/2009 01:00,4,12,0,1,0,11.7,47,0,0,21.4735,21.4735,21.4735,21.4735,0,0,0,0
04/12/2009 02:00,4,12,0,2,0,11.7,45,0,0,21.4735,21.4735,21.4735,21.4735,0,0,0,0
04/12/2009 03:00,4,12,0,3,0,10.6,57,0,0,21.4735,21.4735,21.4735,21.4735,0,0,0,0
04/12/2009 04:00,4,12,0,4,0,11.1,45,0,0,21.4735,21.4735,21.4735,21.4735,0,0,0,0
04/12/2009 05:00,4,12,0,5,0,7.2,71,0,0,21.4735,21.4735,21.4735,21.4735,0,0,0,0
04/12/2009 06:00,4,12,0,6,0,7.2,61,0,0,21.4735,21.4735,21.4735,21.4735,0,0,0,0
04/12/2009 07:00,4,12,0,7,0,8.9,56,0,0,21.4735,21.4735,21.4735,21.4735,0,0,0,0
04/12/2009 08:00,4,12,0,8,0,12.2,49,0,84504.6,21.4519,21.4519,21.4519,17.5151,0,0.00369141,0,328083
04/12/2009 09:00,4,12,0,9,0,16.1,40,0,686368,21.3074,21.3074,21.3074,15.5358,0,0.0378149,0,3.28061e+06
04/12/2009 10:00,4,12,0,10,0,18.3,30,0,1.062e+06,21.2235,21.2235,21.2235,15.5358,0,0.0601524,0,5.14712e+06
04/12/2009 11:00,4,12,0,11,0,20,29,0,2.06682e+06,21.4152,21.4152,21.4152,15.5358,0,0.116551,0,1.0322e+07
04/12/2009 12:00,4,12,0,12,0,21.7,26,0,2.7154e+06,21.5734,21.5734,21.5734,15.5358,0,0.153837,0,1.39782e+07
04/12/2009 13:00,4,12,0,13,0,23.3,23,0,2.27484e+06,21.4976,21.4976,21.4976,15.5358,0,0.127602,0,1.14489e+07
04/12/2009 14:00,4,12,0,14,0,25.6,23,0,4.35822e+06,21.5778,21.5778,21.5778,15.5358,0,0.253544,0,2.30544e+07
04/12/2009 15:00,4,12,0,15,0,26.1,23,0,5.19172e+06,21.5633,21.5633,21.5633,15.5358,0,0.304973,0,2.7664e+07
04/12/2009 16:00,4,12,0,16,0,26.7,21,0,5.76806e+06,21.5462,21.5462,21.5462,15.5358,0,0.341092,0,3.08528e+07
04/12/2009 17:00,4,12,0,17,0,27.8,20,0,6.14222e+06,21.5103,21.5103,21.5103,15.5358,0,0.365268,0,3.28422e+07
04/12/2009 18:00,4,12,0,18,0,26.7,23,0,3.17567e+06,21.4378,21.4378,21.4378,15.5358,0,0.179036,0,1.59023e+07
04/12/2009 19:00,4,12,0,19,0,24.4,30,0,0,21.4256,21.4256,21.4256,21.4256,0,0,0,0
04/12/2009 20:00,4,12,0,20,0,20.6,41,0,0,21.4256,21.4256,21.4256,21.4256,0,0,0,0
04/12/2009 21:00,4,12,0,21,0,16.1,56,0,0,21.4256,21.4256,21.4256,21.4256,0,0,0,0
04/12/2009 22:00,4,12,0,22,0,13.9,64,0,0,21.4256,21.4256,21.4256,21.4256,0,0,0,0
04/12/2009 23:00,4,12,0,23,0,15,52,0,0,21.4256,21.4256,21.4256,21.4256,0,0,0,0
04/13/2009 00:00,4,13,1,0,0,13.9,51,0,0,21.4256,21.4256,21.4256,21.4256,0,0,0,0
04/13/2009 01:00,4,13,1,1,0,10.6,66,0,0,21.4256,21.4256,21.4256,21.4256,0,0,0,0
04/13/2009 02:00,4,13,1,2,0,11.7,59,0,0,21.4256,21.4256,21.4256,21.4256,0,0,0,0
04/13/2009 03:00,4,13,1,3,0,12.2,49,0,0,21.4256,21.4256,21.4256,21.4256,0,0,0,0
04/13/2009 04:00,4,13,1,4,0,12.2,45,0,0,21.4256,21.4256,21.4256,21.4256,0,0,0,0
04/13/2009 05:00,4,13,1,5,0,12.8,42,0,0,21.4256,21.4256,21.4256,21.4256,0,0,0,0
04/13/2009 06:00,4,13,1,6,0,8.3,61,0,0,21.4256,21.4256,21.4256,21.4256,0,0,0,0
04/13/2009 07:00,4,13,1,7,0,9.4,56,0,0,21.4256,21.4256,21.4256,21.4256,0,0,0,0
04/13/2009 08:00,4,13,1,8,0,12.8,49,0,0,21.4256,21.4256,21.4256,21.4256,0,0,0,0
04/13/2009 09:00,4,13,1,9,0,17.8,34,0,1.98296e+06,21.3292,21.3292,21.3292,15.5358,0,0.110231,0,9.60207e+06
04/13/2009 10:00,4,13,1,10,0,20.6,24,0,2.80843e+06,21.338,21.338,21.338,15.5358,0,0.156954,0,1.37056e+07
04/13/2009 11:00,4,13,1,11,0,22.8,20,0,3.90121e+06,21.3585,21.3585,21.3585,15.5358,0,0.224075,0,1.96356e+07
04/13/2009 12:00,4,13,1,12,0,23.9,17,0,4.25519e+06,21.3816,21.3816,21.3816,15.5358,0,0.245903,0,2.16337e+07
04/13/2009 13:00,4,13,1,13,0,23.9,20,0,3.46187e+06,21.3767,21.3767,21.3767,15.5358,0,0.196112,0,1.72388e+07
04/13/2009 14:00,4,13,1,14,0,25,21,0,5.11832e+06,21.3835,21.3835,21.3835,15.5358,0,0.301393,0,2.65243e+07
04/13/2009 15:00,4,13,1,15,0,25.6,20,0,5.60911e+06,21.3864,21.3864,21.3864,15.5358,0,0.332035,0,2.92354e+07
04/13/2009 16:00,4,13,1,16,0,25.6,18,0,6.02216e+06,21.3874,21.3874,21.3874,15.5358,0,0.358,0,3.1527e+07
04/13/2009 17:00,4,13,1,17,0,26.1,19,0,6.38394e+06,21.3839,21.3839,21.3839,15.5358,0,0.381659,0,3.35904e+07
04/13/2009 18:00,4,13,1,18,0,25,21,0,3.17804e+06,21.3662,21.3662,21.3662,15.5358,0,0.178155,0,1.56323e+07
04/13/2009 19:00,4,13,1,19,0,24.4,21,0,0,21.3616,21.3616,21.3616,21.3616,0,0,0,0
04/13/2009 20:00,4,13,1,20,0,21.7,28,0,0,21.3616,21.3616,21.3616,21.3616,0,0,0,0
04/13/2009 21:00,4,13,1,21,0,15,54,0,0,21.3616,21.3616,21.3616,21.3616,0,0,0,0
04/13/2009 22:00,4,13,1,22,0,13.9,51,0,0,21.3616,21.3616,21.3616,21.3616,0,0,0,0
04/13/2009 23:00,4,13,1,23,0,13.3,51,0,0,21.3616,21.3616,21.3616,21.3616,0,0,0,0
04/14/2009 00:00,4,14,2,0,0,14.4,44,0,0,21.3616,21.3616,21.3616,21.3616,0,0,0,0
04/14/2009 01:00,4,14,2,1,0,15,39,0,0,21.3616,21.3616,21.3616,21.3616,0,0,0,0
04/14/2009 02:00,4,14,2,2,0,15.6,38,0,0,21.3616,21.3616,21.3616,21.3616,0,0,0,0
04/14/2009 03:00,4,14,2,3,0,16.1,32,0,0,21.3616,21.3616,21.3616,21.3616,0,0,0,0
04/14/2009 04:00,4,14,2,4,0,13.3,40,0,0,21.3616,21.3616,21.3616,21.3616,0,0,0,0
04/14/2009 05:00,4,14,2,5,0,11.7,47,0,0,21.3616,21.3616,21.3616,21.3616,0,0,0,0
04/14/2009 06:00,4,14,2,6,0,12.8,40,0,0,21.3616,21.3616,21.3616,21.3616,0,0,0,0
04/14/2009 07:00,4,14,2,7,0,13.9,40,0,0,21.3616,21.3616,21.3616,21.3616,0,0,0,0
04/14/2009 08:00,4,14,2,8,0,16.7,35,0,218126,21.2768,21.2768,21.2768,17.4778,0,0.0116419,0,1.0013e+06
04/14/2009 09:00,4,14,2,9,0,20.6,25,0,2.80168e+06,21.1604,21.1604,21.1604,15.5358,0,0.157108,0,1.33014e+07
04/14/2009 10:00,4,14,2,10,0,22.2,25,0,3.67619e+06,21.1827,21.1827,21.1827,15.5358,0,0.210705,0,1.79065e+07
04/14/2009 11:00,4,14,2,11,0,23.3,27,0,4.26258e+06,21.2265,21.2265,21.2265,15.5358,0,0.246823,0,2.11385e+07
04/14/2009 12:00,4,14,2,12,0,23.3,28,0,4.49749e+06,21.2629,21.2629,21.2629,15.5358,0,0.261544,0,2.25431e+07
04/14/2009 13:00,4,14,2,13,0,23.9,27,0,3.85915e+06,21.2632,21.2632,21.2632,15.5358,0,0.221261,0,1.90717e+07
04/14/2009 14:00,4,14,2,14,0,24.4,26,0,4.98221e+06,21.276,21.276,21.276,15.5358,0,0.292136,0,2.52373e+07
04/14/2009 15:00,4,14,2,15,0,23.9,27,0,5.11482e+06,21.2983,21.2983,21.2983,15.5358,0,0.300054,0,2.6022e+07
04/14/2009 16:00,4,14,2,16,0,23.9,26,0,5.4685e+06,21.3134,21.3134,21.3134,15.5358,0,0.32235,0,2.80284e+07
04/14/2009 17:00,4,14,2,17,0,23.9,26,0,5.58179e+06,21.3304,21.3304,21.3304,15.5358,0,0.329373,0,2.87236e+07
04/14/2009 18:00,4,14,2,18,0,21.7,34,0,2.64867e+06,21.3328,21.3328,21.3328,15.5358,0,0.1458,0,1.27201e+07
04/14/2009 19:00,4,14,2,19,0,20,41,0,0,21.3299,21.3299,21.3299,21.3299,0,0,0,0
04/14/2009 20:00,4,14,2,20,0,17.8,54,0,0,21.3299,21.3299,21.3299,21.3299,0,0,0,0
04/14/2009 21:00,4,14,2,21,0,17.8,52,0,0,21.3299,21.3299,21.3299,21.3299,0,0,0,0
04/14/2009 22:00,4,14,2,22,0,18.3,45,0,0,21.3299,21.3299,21.3299,21.3299,0,0,0,0
04/14/2009 23:00,4,14,2,23,0,18.9,42,0,0,21.3299,21.3299,21.3299,21.3299,0,0,0,0
04/15/2009 00:00,4,15,3,0,0,17.8,48,0,0,21.3299,21.3299,21.3299,21.3299,0,0,0,0
04/15/2009 01:00,4,15,3,1,0,16.7,54,0,0,21.3299,21.3299,21.3299,21.3299,0,0,0,0
04/15/2009 02:00,4,15,3,2,0,15.6,62,0,0,21.3299,21.3299,21.3299,21.3299,0,0,0,0
04/15/2009 03:00,4,15,3,3,0,12.8,80,0,0,21.3299,21.3299,21.3299,21.3299,0,0,0,0
04/15/2009 04:00,4,15,3,4,0,12.2,86,0,0,21.3299,21.3299,21.3299,21.3299,0,0,0,0
04/15/2009 05:00,4,15,3,5,0,11.7,83,0,0,21.3299,21.3299,21.3299,21.3299,0,0,0,0
04/15/2009 06:00,4,15,3,6,0,11.1,86,0,0,21.3299,21.3299,21.3299,21.3299,0,0,0,0
04/15/2009 07:00,4,15,3,7,0,10.6,90,0,0,21.3299,21.3299,21.3299,21.3299,0,0,0,0
04/15/2009 08:00,4,15,3,8,0,13.3,80,0,0,21.3299,21.3299,21.3299,21.3299,0,0,0,0
04/15/2009 09:00,4,15,3,9,0,13.9,78,0,0,21.3299,21.3299,21.3299,21.3299,0,0,0,0
04/15/2009 10:00,4,15,3,10,0,13.9,78,0,0,21.3299,21.3299,21.3299,21.3299,0,0,0,0
04/15/2009 11:00,4,15,3,11,0,16.7,63,0,0,21.3299,21.3299,21.3299,21.3299,0,0,0,0
04/15/2009 12:00,4,15,3,12,0,17.8,58,0,0,21.3299,21.3299,21.3299,21.3299,0,0,0,0
04/15/2009 13:00,4,15,3,13,0,18.9,57,0,0,21.3299,21.3299,21.3299,21.3299,0,0,0,0
04/15/2009 14:00,4,15,3,14,0,20,53,0,0,21.3299,21.3299,21.3299,21.3299,0,0,0,0
04/15/2009 15:00,4,15,3,15,0,21.7,48,0,0,21.3299,21.3299,21.3299,21.3299,0,0,0,0
04/15/2009 16:00,4,15,3,16,0,21.7,46,0,0,21.3299,21.3299,21.3299,21.3299,0,0,0,0
04/15/2009 17:00,4,15,3,17,0,21.7,46,0,0,21.3299,21.3299,21.3299,21.3299,0,0,0,0
04/15/2009 18:00,4,15,3,18,0,22.8,41,0,0,21.3299,21.3299,21.3299,21.3299,0,0,0,0
04/15/2009 19:00,4,15,3,19,0,21.1,47,0,0,21.3299,21.3299,21.3299,21.3299,0,0,0,0
04/15/2009 20:00,4,15,3,20,0,17.2,65,0,0,21.3299,21.3299,21.3299,21.3299,0,0,0,0
04/15/2009 21:00,4,15,3,21,0,16.7,54,0,0,21.3299,21.3299,21.3299,21.3299,0,0,0,0
04/15/2009 22:00,4,15,3,22,0,13.9,62,0,0,21.3299,21.3299,21.3299,21.3299,0,0,0,0
04/15/2009 23:00,4,15,3,23,0,12.2,69,0,0,21.3299,21.3299,21.3299,21.3299,0,0,0,0
04/16/2009 00:00,4,16,4,0,0,12.2,72,0,0,21.3299,21.3299,21.3299,21.3299,0,0,0,0
04/16/2009 01:00,4,16,4,1,0,11.7,77,0,0,21.3299,21.3299,21.3299,21.3299,0,0,0,0
04/16/2009 02:00,4,16,4,2,0,11.7,74,0,0,21.3299,21.3299,21.3299,21.3299,0,0,0,0
04/16/2009 03:00,4,16,4,3,0,11.7,74,0,0,21.3299,21.3299,21.3299,21.3299,0,0,0,0
04/16/2009 04:00,4,16,4,4,0,10,83,0,0,21.3299,21.3299,21.3299,21.3299,0,0,0,0
04/16/2009 05:00,4,16,4,5,0,7.8,89,0,0,21.3299,21.3299,21.3299,21.3299,0,0,0,0
04/16/2009 06:00,4,16,4,6,0,7.8,86,0,0,21.3299,21.3299,21.3299,21.3299,0,0,0,0
04/16/2009 07:00,4,16,4,7,0,8.9,83,0,0,21.3299,21.3299,21.3299,21.3299,0,0,0,0
04/16/2009 08:00,4,16,4,8,0,12.8,72,0,0,21.3299,21.3299,21.3299,21.3299,0,0,0,0
04/16/2009 09:00,4,16,4,9,0,16.7,54,0,0,21.3299,21.3299,21.3299,21.3299,0,0,0,0
04/16/2009 10:00,4,16,4,10,0,17.8,50,0,0,21.3299,21.3299,21.3299,21.3299,0,0,0,0
04/16/2009 11:00,4,16,4,11,0,19.4,49,0,0,21.3299,21.3299,21.3299,21.3299,0,0,0,0
04/16/2009 12:00,4,16,4,12,0,18.9,53,0,0,21.3299,21.3299,21.3299,21.3299,0,0,0,0
04/16/2009 13:00,4,16,4,13,0,22.2,43,0,0,21.3299,21.3299,21.3299,21.3299,0,0,0,0
04/16/2009 14:00,4,16,4,14,0,22.8,41,0,0,21.3299,21.3299,21.3299,21.3299,0,0,0,0
04/16/2009 15:00,4,16,4,15,0,23.9,39,0,0,21.3299,21.3299,21.3299,21.3299,0,0,0,0
04/16/2009 16:00,4,16,4,16,0,24.4,32,0,0,21.3299,21.3299,21.3299,21.3299,0,0,0,0
04/16/2009 17:00,4,16,4,17,0,24.4,32,0,0,21.3299,21.3299,21.3299,21.3299,0,0,0,0
04/16/2009 18:00,4,16,4,18,0,23.3,36,0,0,21.3299,21.3299,21.3299,21.3299,0,0,0,0
04/16/2009 19:00,4,16,4,19,0,21.7,40,0,0,21.3299,21.3299,21.3299,21.3299,0,0,0,0
04/16/2009 20:00,4,16,4,20,0,18.9,47,0,0,21.3299,21.3299,21.3299,21.3299,0,0,0,0
04/16/2009 21:00,4,16,4,21,0,18.3,47,0,0,21.3299,21.3299,21.3299,21.3299,0,0,0,0
04/16/2009 22:00,4,16,4,22,0,17.2,48,0,0,21.3299,21.3299,21.3299,21.3299,0,0,0,0
04/16/2009 23:00,4,16,4,23,0,14.4,62,0,0,21.3299,21.3299,21.3299,21.3299,0,0,0,0
04/17/2009 00:00,4,17,5,0,0,13.3,72,0,0,21.3299,21.3299,21.3299,21.3299,0,0,0,0
04/17/2009 01:00,4,17,5,1,0,10.6,83,0,0,21.3299,21.3299,21.3299,21.3299,0,0,0,0
04/17/2009 02:00,4,17,5,2,0,9.4,86,0,0,21.3299,21.3299,21.3299,21.3299,0,0,0,0
04/17/2009 03:00,4,17,5,3,0,11.7,77,0,0,21.3299,21.3299,21.3299,21.3299,0,0,0,0
04/17/2009 04:00,4,17,5,4,0,9.4,86,0,0,21.3299,21.3299,21.3299,21.3299,0,0,0,0
04/17/2009 05:00,4,17,5,5,0,8.3,89,0,0,21.3299,21.3299,21.3299,21.3299,0,0,0,0
04/17/2009 06:00,4,17,5,6,0,9.4,83,0,0,21.3299,21.3299,21.3299,21.3299,0,0,0,0
04/17/2009 07:00,4,17,5,7,0,10.6,83,0,0,21.3299,21.3299,21.3299,21.3299,0,0,0,0
04/17/2009 08:00,4,17,5,8,0,13.9,69,0,0,21.3299,21.3299,21.3299,21.3299,0,0,0,0
04/17/2009 09:00,4,17,5,9,0,15,62,0,344224,21.3249,21.3249,21.3249,16.9843,0,0.0154196,0,1.34279e+06
04/17/2009 10:00,4,17,5,10,0,16.7,58,0,1.15339e+06,21.2543,21.2543,21.2543,15.5358,0,0.0594894,0,5.1194e+06
04/17/2009 11:00,4,17,5,11,0,17.8,54,0,2.25037e+06,21.3544,21.3544,21.3544,15.5358,0,0.123239,0,1.07943e+07
04/17/2009 12:00,4,17,5,12,0,18.9,51,0,2.94772e+06,21.4464,21.4464,21.4464,15.5358,0,0.164497,0,1.46329e+07
04/17/2009 13:00,4,17,5,13,0,18.9,51,0,2.05525e+06,21.4564,21.4564,21.4564,15.5358,0,0.110235,0,9.82221e+06
04/17/2009 14:00,4,17,5,14,0,20,47,0,3.57948e+06,21.4852,21.4852,21.4852,15.5358,0,0.202725,0,1.8151e+07
04/17/2009 15:00,4,17,5,15,0,18.9,47,0,3.46641e+06,21.5016,21.5016,21.5016,15.5358,0,0.195786,0,1.75781e+07
04/17/2009 16:00,4,17,5,16,0,18.3,47,0,3.65285e+06,21.506,21.506,21.506,15.5358,0,0.207271,0,1.86227e+07
04/17/2009 17:00,4,17,5,17,0,16.1,54,0,3.57111e+06,21.5131,21.5131,21.5131,15.5358,0,0.202356,0,1.82028e+07
04/17/2009 18:00,4,17,5,18,0,15,54,0,586547,21.5273,21.5273,21.5273,15.5358,0,0.0256217,0,2.31027e+06
04/17/2009 19:00,4,17,5,19,0,13.9,60,0,0,21.5361,21.5361,21.5361,21.5361,0,0,0,0
04/17/2009 20:00,4,17,5,20,0,13.3,64,0,0,21.5361,21.5361,21.5361,21.5361,0,0,0,0
04/17/2009 21:00,4,17,5,21,0,12.2,64,0,0,21.5361,21.5361,21.5361,21.5361,0,0,0,0
04/17/2009 22:00,4,17,5,22,0,11.7,57,0,0,21.5361,21.5361,21.5361,21.5361,0,0,0,0
04/17/2009 23:00,4,17,5,23,0,10,66,0,0,21.5361,21.5361,21.5361,21.5361,0,0,0,0
04/18/2009 00:00,4,18,6,0,0,10,69,0,0,21.5361,21.5361,21.5361,21.5361,0,0,0,0
04/18/2009 01:00,4,18,6,1,0,8.9,69,0,0,21.5361,21.5361,21.5361,21.5361,0,0,0,0
04/18/2009 02:00,4,18,6,2,0,8.9,66,0,0,21.5361,21.5361,21.5361,21.5361,0,0,0,0
04/18/2009 03:00,4,18,6,3,0,7.8,71,0,0,21.5361,21.5361,21.5361,21.5361,0,0,0,0
04/18/2009 04:00,4,18,6,4,0,6.7,77,0,0,21.5361,21.5361,21.5361,21.5361,0,0,0,0
04/18/2009 05:00,4,18,6,5,0,7.2,74,0,0,21.5361,21.5361,21.5361,21.5361,0,0,0,0
04/18/2009 06:00,4,18,6,6,0,2.8,89,0,0,21.5361,21.5361,21.5361,21.5361,0,0,0,0
04/18/2009 07:00,4,18,6,7,0,2.8,89,0,0,21.5361,21.5361,21.5361,21.5361,0,0,0,0
04/18/2009 08:00,4,18,6,8,0,9.4,66,0,0,21.5361,21.5361,21.5361,21.5361,0,0,0,0
04/18/2009 09:00,4,18,6,9,0,10.6,59,0,740739,21.3558,21.3558,21.3558,15.5358,0,0.0406894,0,3.55767e+06
04/18/2009 10:00,4,18,6,10,0,12.2,55,0,905040,21.2367,21.2367,21.2367,15.5358,0,0.0500604,0,4.29399e+06
04/18/2009 11:00,4,18,6,11,0,12.8,51,0,1.67605e+06,21.328,21.328,21.328,15.5358,0,0.0927314,0,8.08557e+06
04/18/2009 12:00,4,18,6,12,0,14.4,44,0,2.07328e+06,21.4219,21.4219,21.4219,15.5358,0,0.116878,0,1.03535e+07
04/18/2009 13:00,4,18,6,13,0,15.6,39,0,1.69016e+06,21.398,21.398,21.398,15.5358,0,0.0940349,0,8.29608e+06
04/18/2009 14:00,4,18,6,14,0,16.1,35,0,3.16582e+06,21.4426,21.4426,21.4426,15.5358,0,0.179679,0,1.59728e+07
04/18/2009 15:00,4,18,6,15,0,17.8,32,0,3.90447e+06,21.4508,21.4508,21.4508,15.5358,0,0.224426,0,1.9978e+07
04/18/2009 16:00,4,18,6,16,0,17.8,32,0,4.38805e+06,21.4594,21.4594,21.4594,15.5358,0,0.25371,0,2.26173e+07
04/18/2009 17:00,4,18,6,17,0,18.3,30,0,4.7466e+06,21.4597,21.4597,21.4597,15.5358,0,0.276156,0,2.46198e+07
04/18/2009 18:00,4,18,6,18,0,17.2,31,0,1.562e+06,21.4376,21.4376,21.4376,15.5358,0,0.082499,0,7.32748e+06
04/18/2009 19:00,4,18,6,19,0,16.7,31,0,0,21.4271,21.4271,21.4271,21.4271,0,0,0,0
04/18/2009 20:00,4,18,6,20,0,14.4,38,0,0,21.4271,21.4271,21.4271,21.4271,0,0,0,0
04/18/2009 21:00,4,18,6,21,0,10.6,55,0,0,21.4271,21.4271,21.4271,21.4271,0,0,0,0
04/18/2009 22:00,4,18,6,22,0,11.1,53,0,0,21.4271,21.4271,21.4271,21.4271,0,0,0,0
04/18/2009 23:00,4,18,6,23,0,8.9,63,0,0,21.4271,21.4271,21.4271,21.4271,0,0,0,0
04/19/2009 00:00,4,19,0,0,0,8.9,61,0,0,21.4271,21.4271,21.4271,21.4271,0,0,0,0
04/19/2009 01:00,4,19,0,1,0,10,59,0,0,21.4271,21.4271,21.4271,21.4271,0,0,0,0
04/19/2009 02:00,4,19,0,2,0,8.3,63,0,0,21.4271,21.4271,21.4271,21.4271,0,0,0,0
04/19/2009 03:00,4,19,0,3,0,7.8,63,0,0,21.4271,21.4271,21.4271,21.4271,0,0,0,0
04/19/2009 04:00,4,19,0,4,0,8.3,58,0,0,21.4271,21.4271,21.4271,21.4271,0,0,0,0
04/19/2009 05:00,4,19,0,5,0,6.7,63,0,0,21.4271,21.4271,21.4271,21.4271,0,0,0,0
04/19/2009 06:00,4,19,0,6,0,6.1,65,0,0,21.4271,21.4271,21.4271,21.4271,0,0,0,0
04/19/2009 07:00,4,19,0,7,0,7.2,66,0,0,21.4271,21.4271,21.4271,21.4271,0,0,0,0
04/19/2009 08:00,4,19,0,8,0,11.1,55,0,0,21.4271,21.4271,21.4271,21.4271,0,0,0,0
04/19/2009 09:00,4,19,0,9,0,13.3,49,0,337240,21.4768,21.4768,21.4768,17.8923,0,0.016403,0,1.47198e+06
04/19/2009 10:00,4,19,0,10,0,14.4,49,0,575011,21.4509,21.4509,21.4509,15.5358,0,0.0303622,0,2.69914e+06
04/19/2009 11:00,4,19,0,11,0,16.7,40,0,1.22449e+06,21.4524,21.4524,21.4524,15.5358,0,0.0639405,0,5.69424e+06
04/19/2009 12:00,4,19,0,12,0,18.3,33,0,1.75333e+06,21.5113,21.5113,21.5113,15.5358,0,0.0933191,0,8.39235e+06
04/19/2009 13:00,4,19,0,13,0,18.3,33,0,1.12682e+06,21.5136,21.5136,21.5136,15.5358,0,0.0572798,0,5.15302e+06
04/19/2009 14:00,4,19,0,14,0,18.3,32,0,2.47201e+06,21.5197,21.5197,21.5197,15.5358,0,0.135572,0,1.22088e+07
04/19/2009 15:00,4,19,0,15,0,15.6,44,0,2.49682e+06,21.5387,21.5387,21.5387,15.5358,0,0.137299,0,1.24035e+07
04/19/2009 16:00,4,19,0,16,0,14.4,58,0,2.80977e+06,21.5376,21.5376,21.5376,15.5358,0,0.15607,0,1.40966e+07
04/19/2009 17:00,4,19,0,17,0,15,52,0,3.01159e+06,21.5457,21.5457,21.5457,15.5358,0,0.168191,0,1.5212e+07
04/19/2009 18:00,4,19,0,18,0,15.6,46,0,268151,21.5672,21.5672,21.5672,15.5358,0,0.0114979,0,1.04364e+06
04/19/2009 19:00,4,19,0,19,0,12.8,69,0,0,21.5839,21.5839,21.5839,21.5839,0,0,0,0
04/19/2009 20:00,4,19,0,20,0,11.7,80,0,0,21.5839,21.5839,21.5839,21.5839,0,0,0,0
04/19/2009 21:00,4,19,0,21,0,10.6,93,0,0,21.5839,21.5839,21.5839,21.5839,0,0,0,0
04/19/2009 22:00,4,19,0,22,0,10.6,93,0,0,21.5839,21.5839,21.5839,21.5839,0,0,0,0
04/19/2009 23:00,4,19,0,23,0,10,96,0,0,21.5839,21.5839,21.5839,21.5839,0,0,0,0
04/20/2009 00:00,4,20,1,0,0,9.4,100,0,0,21.5839,21.5839,21.5839,21.5839,0,0,0,0
04/20/2009 01:00,4,20,1,1,0,9.4,96,0,0,21.5839,21.5839,21.5839,21.5839,0,0,0,0
04/20/2009 02:00,4,20,1,2,0,9.4,96,0,0,21.5839,21.5839,21.5839,21.5839,0,0,0,0
04/20/2009 03:00,4,20,1,3,0,8.9,100,0,0,21.5839,21.5839,21.5839,21.5839,0,0,0,0
04/20/2009 04:00,4,20,1,4,0,9.4,96,0,0,21.5839,21.5839,21.5839,21.5839,0,0,0,0
04/20/2009 05:00,4,20,1,5,0,9.4,96,0,0,21.5839,21.5839,21.5839,21.5839,0,0,0,0
04/20/2009 06:00,4,20,1,6,0,8.9,100,0,0,21.5839,21.5839,21.5839,21.5839,0,0,0,0
04/20/2009 07:00,4,20,1,7,0,8.9,100,0,0,21.5839,21.5839,21.5839,21.5839,0,0,0,0
04/20/2009 08:00,4,20,1,8,0,8.9,100,0,0,21.5839,21.5839,21.5839,21.5839,0,0,0,0
04/20/2009 09:00,4,20,1,9,0,9.4,93,0,86052.5,21.597,21.597,21.597,17.9551,0,0.00367489,0,335527
04/20/2009 10:00,4,20,1,10,0,9.4,96,0,0,21.6216,21.6216,21.6216,21.6216,0,0,0,0
04/20/2009 11:00,4,20,1,11,0,10,93,0,121475,21.6523,21.6523,21.6523,15.5358,0,0.00483944,0,445463
04/20/2009 12:00,4,20,1,12,0,10.6,90,0,342440,21.7816,21.7816,21.7816,15.5358,0,0.0176133,0,1.65575e+06
04/20/2009 13:00,4,20,1,13,0,13.3,75,0,0,21.8564,21.8564,21.8564,21.8564,0,0,0,0
04/20/2009 14:00,4,20,1,14,0,15,65,0,1.17465e+06,21.8795,21.8795,21.8795,15.5358,0,0.0596942,0,5.69825e+06
04/20/2009 15:00,4,20,1,15,0,15,65,0,2.4188e+06,21.8005,21.8005,21.8005,15.5358,0,0.132017,0,1.24445e+07
04/20/2009 16:00,4,20,1,16,0,14.4,65,0,2.07274e+06,21.8148,21.8148,21.8148,15.5358,0,0.111533,0,1.05389e+07
04/20/2009 17:00,4,20,1,17,0,13.3,72,0,1.90904e+06,21.8311,21.8311,21.8311,15.5358,0,0.102279,0,9.68976e+06
04/20/2009 18:00,4,20,1,18,0,11.7,83,0,0,21.8307,21.8307,21.8307,21.8307,0,0,0,0
04/20/2009 19:00,4,20,1,19,0,10.6,83,0,0,21.8307,21.8307,21.8307,21.8307,0,0,0,0
04/20/2009 20:00,4,20,1,20,0,10.6,80,0,0,21.8307,21.8307,21.8307,21.8307,0,0,0,0
04/20/2009 21:00,4,20,1,21,0,10.6,86,0,0,21.8307,21.8307,21.8307,21.8307,0,0,0,0
04/20/2009 22:00,4,20,1,22,0,10,86,0,0,21.8307,21.8307,21.8307,21.8307,0,0,0,0
04/20/2009 23:00,4,20,1,23,0,9.4,86,0,0,21.8307,21.8307,21.8307,21.8307,0,0,0,0
04/21/2009 00:00,4,21,2,0,0,8.3,93,0,0,21.8307,21.8307,21.8307,21.8307,0,0,0,0
04/21/2009 01:00,4,21,2,1,0,8.3,86,0,0,21.8307,21.8307,21.8307,21.8307,0,0,0,0
04/21/2009 02:00,4,21,2,2,0,8.3,86,0,0,21.8307,21.8307,21.8307,21.8307,0,0,0,0
04/21/2009 03:00,4,21,2,3,0,7.8,89,0,0,21.8307,21.8307,21.8307,21.8307,0,0,0,0
04/21/2009 04:00,4,21,2,4,0,7.2,89,0,0,21.8307,21.8307,21.8307,21.8307,0,0,0,0
04/21/2009 05:00,4,21,2,5,0,6.7,93,0,0,21.8307,21.8307,21.8307,21.8307,0,0,0,0
04/21/2009 06:00,4,21,2,6,0,7.8,74,0,0,21.8307,21.8307,21.8307,21.8307,0,0,0,0
04/21/2009 07:00,4,21,2,7,0,7.8,89,0,0,21.8307,21.8307,21.8307,21.8307,0,0,0,0
04/21/2009 08:00,4,21,2,8,0,9.4,71,0,0,21.8307,21.8307,21.8307,21.8307,0,0,0,0
04/21/2009 09:00,4,21,2,9,0,11.1,57,0,452031,21.6836,21.6836,21.6836,16.7948,0,0.0253083,0,2.33302e+06
04/21/2009 10:00,4,21,2,10,0,10.6,57,0,234947,21.5306,21.5306,21.5306,15.5358,0,0.0117946,0,1.06387e+06
04/21/2009 11:00,4,21,2,11,0,10.6,61,0,62803.9,21.5125,21.5125,21.5125,15.5358,0,0.00179578,0,161519
04/21/2009 12:00,4,21,2,12,0,11.1,59,0,251299,21.6348,21.6348,21.6348,15.5358,0,0.0104412,0,958351
04/21/2009 13:00,4,21,2,13,0,9.4,74,0,0,21.7382,21.7382,21.7382,21.7382,0,0,0,0
04/21/2009 14:00,4,21,2,14,0,12.2,51,0,1.68889e+06,21.8633,21.8633,21.8633,15.5358,0,0.092158,0,8.78411e+06
04/21/2009 15:00,4,21,2,15,0,13.9,47,0,2.82513e+06,21.8445,21.8445,21.8445,15.5358,0,0.159549,0,1.51471e+07
04/21/2009 16:00,4,21,2,16,0,14.4,41,0,3.68617e+06,21.8145,21.8145,21.8145,15.5358,0,0.209479,0,1.97942e+07
04/21/2009 17:00,4,21,2,17,0,15,41,0,4.15924e+06,21.768,21.768,21.768,15.5358,0,0.239163,0,2.24308e+07
04/21/2009 18:00,4,21,2,18,0,14.4,42,0,1.10076e+06,21.6227,21.6227,21.6227,15.5358,0,0.0618558,0,5.66635e+06
04/21/2009 19:00,4,21,2,19,0,13.3,47,0,0,21.5608,21.5608,21.5608,21.5608,0,0,0,0
04/21/2009 20:00,4,21,2,20,0,11.7,51,0,0,21.5608,21.5608,21.5608,21.5608,0,0,0,0
04/21/2009 21:00,4,21,2,21,0,7.8,77,0,0,21.5608,21.5608,21.5608,21.5608,0,0,0,0
04/21/2009 22:00,4,21,2,22,0,7.8,83,0,0,21.5608,21.5608,21.5608,21.5608,0,0,0,0
04/21/2009 23:00,4,21,2,23,0,7.8,80,0,0,21.5608,21.5608,21.5608,21.5608,0,0,0,0
04/22/2009 00:00,4,22,3,0,0,8.9,77,0,0,21.5608,21.5608,21.5608,21.5608,0,0,0,0
04/22/2009 01:00,4,22,3,1,0,9.4,69,0,0,21.5608,21.5608,21.5608,21.5608,0,0,0,0
04/22/2009 02:00,4,22,3,2,0,8.9,74,0,0,21.5608,21.5608,21.5608,21.5608,0,0,0,0
04/22/2009 03:00,4,22,3,3,0,6.1,86,0,0,21.5608,21.5608,21.5608,21.5608,0,0,0,0
04/22/2009 04:00,4,22,3,4,0,5.6,86,0,0,21.5608,21.5608,21.5608,21.5608,0,0,0,0
04/22/2009 05:00,4,22,3,5,0,5,86,0,0,21.5608,21.5608,21.5608,21.5608,0,0,0,0
04/22/2009 06:00,4,22,3,6,0,3.3,93,0,0,21.5608,21.5608,21.5608,21.5608,0,0,0,0
04/22/2009 07:00,4,22,3,7,0,4.4,89,0,0,21.5608,21.5608,21.5608,21.5608,0,0,0,0
04/22/2009 08:00,4,22,3,8,0,7.2,74,0,0,21.5608,21.5608,21.5608,21.5608,0,0,0,0
04/22/2009 09:00,4,22,3,9,0,10,64,0,0,21.5608,21.5608,21.5608,21.5608,0,0,0,0
04/22/2009 10:00,4,22,3,10,0,12.2,55,0,0,21.5608,21.5608,21.5608,21.5608,0,0,0,0
04/22/2009 11:00,4,22,3,11,0,12.2,59,0,0,21.5608,21.5608,21.5608,21.5608,0,0,0,0
04/22/2009 12:00,4,22,3,12,0,12.8,53,0,0,21.5608,21.5608,21.5608,21.5608,0,0,0,0
04/22/2009 13:00,4,22,3,13,0,13.3,53,0,0,21.5608,21.5608,21.5608,21.5608,0,0,0,0
04/22/2009 14:00,4,22,3,14,0,13.9,51,0,0,21.5608,21.5608,21.5608,21.5608,0,0,0,0
04/22/2009 15:00,4,22,3,15,0,14.4,48,0,0,21.5608,21.5608,21.5608,21.5608,0,0,0,0
04/22/2009 16:00,4,22,3,16,0,14.4,44,0,0,21.5608,21.5608,21.5608,21.5608,0,0,0,0
04/22/2009 17:00,4,22,3,17,0,15,44,0,0,21.5608,21.5608,21.5608,21.5608,0,0,0,0
04/22/2009 18:00,4,22,3,18,0,15,46,0,0,21.5608,21.5608,21.5608,21.5608,0,0,0,0
04/22/2009 19:00,4,22,3,19,0,13.3,53,0,0,21.5608,21.5608,21.5608,21.5608,0,0,0,0
04/22/2009 20:00,4,22,3,20,0,10.6,69,0,0,21.5608,21.5608,21.5608,21.5608,0,0,0,0
04/22/2009 21:00,4,22,3,21,0,9.4,71,0,0,21.5608,21.5608,21.5608,21.5608,0,0,0,0
04/22/2009 22:00,4,22,3,22,0,10,69,0,0,21.5608,21.5608,21.5608,21.5608,0,0,0,0
04/22/2009 23:00,4,22,3,23,0,10,69,0,0,21.5608,21.5608,21.5608,21.5608,0,0,0,0
04/23/2009 00:00,4,23,4,0,0,9.4,66,0,0,21.5608,21.5608,21.5608,21.5608,0,0,0,0
04/23/2009 01:00,4,23,4,1,0,8.3,71,0,0,21.5608,21.5608,21.5608,21.5608,0,0,0,0
04/23/2009 02:00,4,23,4,2,0,6.7,80,0,0,21.5608,21.5608,21.5608,21.5608,0,0,0,0
04/23/2009 03:00,4,23,4,3,0,7.2,77,0,0,21.5608,21.5608,21.5608,21.5608,0,0,0,0
04/23/2009 04:00,4,23,4,4,0,7.2,77,0,0,21.5608,21.5608,21.5608,21.5608,0,0,0,0
04/23/2009 05:00,4,23,4,5,0,7.8,74,0,0,21.5608,21.5608,21.5608,21.5608,0,0,0,0
04/23/2009 06:00,4,23,4,6,0,6.7,80,0,0,21.5608,21.5608,21.5608,21.5608,0,0,0,0
04/23/2009 07:00,4,23,4,7,0,7.2,83,0,0,21.5608,21.5608,21.5608,21.5608,0,0,0,0
04/23/2009 08:00,4,23,4,8,0,10.6,64,0,0,21.5608,21.5608,21.5608,21.5608,0,0,0,0
04/23/2009 09:00,4,23,4,9,0,11.1,61,0,0,21.5608,21.5608,21.5608,21.5608,0,0,0,0
04/23/2009 10:00,4,23,4,10,0,10,64,0,0,21.5608,21.5608,21.5608,21.5608,0,0,0,0
04/23/2009 11:00,4,23,4,11,0,10.6,64,0,0,21.5608,21.5608,21.5608,21.5608,0,0,0,0
04/23/2009 12:00,4,23,4,12,0,13.3,57,0,0,21.5608,21.5608,21.5608,21.5608,0,0,0,0
04/23/2009 13:00,4,23,4,13,0,15,44,0,0,21.5608,21.5608,21.5608,21.5608,0,0,0,0
04/23/2009 14:00,4,23,4,14,0,15.6,39,0,0,21.5608,21.5608,21.5608,21.5608,0,0,0,0
04/23/2009 15:00,4,23,4,15,0,16.1,37,0,0,21.5608,21.5608,21.5608,21.5608,0,0,0,0
04/23/2009 16:00,4,23,4,16,0,15.6,46,0,0,21.5608,21.5608,21.5608,21.5608,0,0,0,0
04/23/2009 17:00,4,23,4,17,0,16.1,38,0,0,21.5608,21.5608,21.5608,21.5608,0,0,0,0
04/23/2009 18:00,4,23,4,18,0,15,44,0,0,21.5608,21.5608,21.5608,21.5608,0,0,0,0
04/23/2009 19:00,4,23,4,19,0,14.4,46,0,0,21.5608,21.5608,21.5608,21.5608,0,0,0,0
04/23/2009 20:00,4,23,4,20,0,12.8,49,0,0,21.5608,21.5608,21.5608,21.5608,0,0,0,0
04/23/2009 21:00,4,23,4,21,0,10,69,0,0,21.5608,21.5608,21.5608,21.5608,0,0,0,0
04/23/2009 22:00,4,23,4,22,0,8.3,71,0,0,21.5608,21.5608,21.5608,21.5608,0,0,0,0
04/23/2009 23:00,4,23,4,23,0,8.3,71,0,0,21.5608,21.5608,21.5608,21.5608,0,0,0,0
04/24/2009 00:00,4,24,5,0,0,7.8,77,0,0,21.5608,21.5608,21.5608,21.5608,0,0,0,0
04/24/2009 01:00,4,24,5,1,0,8.3,74,0,0,21.5608,21.5608,21.5608,21.5608,0,0,0,0
04/24/2009 02:00,4,24,5,2,0,6.1,83,0,0,21.5608,21.5608,21.5608,21.5608,0,0,0,0
04/24/2009 03:00,4,24,5,3,0,7.2,80,0,0,21.5608,21.5608,21.5608,21.5608,0,0,0,0
04/24/2009 04:00,4,24,5,4,0,6.7,83,0,0,21.5608,21.5608,21.5608,21.5608,0,0,0,0
04/24/2009 05:00,4,24,5,5,0,6.7,83,0,0,21.5608,21.5608,21.5608,21.5608,0,0,0,0
04/24/2009 06:00,4,24,5,6,0,3.9,89,0,0,21.5608,21.5608,21.5608,21.5608,0,0,0,0
04/24/2009 07:00,4,24,5,7,0,6.1,80,576013,0,17.2703,17.2703,17.2703,15.5358,0,0.0223739,0,784253
04/24/2009 08:00,4,24,5,8,0,7.8,74,10434.6,0,15.2984,15.2984,15.2984,15.2984,0,0,0,0
04/24/2009 09:00,4,24,5,9,0,10,61,0,85979.4,15.6881,15.6881,15.6881,15.4401,0,0.0039237,0,16699.6
04/24/2009 10:00,4,24,5,10,0,11.7,49,0,215095,17.2804,17.2804,17.2804,15.5358,0,0.0107546,0,297427
04/24/2009 11:00,4,24,5,11,0,11.7,43,0,0,18.2683,18.2683,18.2683,18.2683,0,0,0,0
04/24/2009 12:00,4,24,5,12,0,13.3,39,0,15777.6,18.2721,18.2721,18.2721,17.3574,0,0.000160015,0,6611.25
04/24/2009 13:00,4,24,5,13,0,13.9,40,0,73099.8,18.421,18.421,18.421,15.5358,0,0.00196076,0,85456.9
04/24/2009 14:00,4,24,5,14,0,15,38,0,555767,19.7672,19.7672,19.7672,15.5358,0,0.0283474,0,1.82921e+06
04/24/2009 15:00,4,24,5,15,0,14.4,36,0,658908,20.9585,20.9585,20.9585,15.5358,0,0.0322629,0,2.63307e+06
04/24/2009 16:00,4,24,5,16,0,12.2,49,0,607628,21.307,21.307,21.307,15.5358,0,0.0289296,0,2.52941e+06
04/24/2009 17:00,4,24,5,17,0,10.6,59,0,769358,21.8078,21.8078,21.8078,15.5358,0,0.0382905,0,3.61506e+06
04/24/2009 18:00,4,24,5,18,0,9.4,66,0,0,21.9447,21.9447,21.9447,21.9447,0,0,0,0
04/24/2009 19:00,4,24,5,19,0,9.4,61,0,0,21.9447,21.9447,21.9447,21.9447,0,0,0,0
04/24/2009 20:00,4,24,5,20,0,9.4,61,0,0,21.9447,21.9447,21.9447,21.9447,0,0,0,0
04/24/2009 21:00,4,24,5,21,0,7.8,68,0,0,21.9447,21.9447,21.9447,21.9447,0,0,0,0
04/24/2009 22:00,4,24,5,22,0,7.8,71,0,0,21.9447,21.9447,21.9447,21.9447,0,0,0,0
04/24/2009 23:00,4,24,5,23,0,7.2,71,0,0,21.9447,21.9447,21.9447,21.9447,0,0,0,0
04/25/2009 00:00,4,25,6,0,0,6.1,76,0,0,21.9447,21.9447,21.9447,21.9447,0,0,0,0
04/25/2009 01:00,4,25,6,1,0,5,86,0,0,21.9447,21.9447,21.9447,21.9447,0,0,0,0
04/25/2009 02:00,4,25,6,2,0,4.4,89,0,0,21.9447,21.9447,21.9447,21.9447,0,0,0,0
04/25/2009 03:00,4,25,6,3,0,4.4,89,0,0,21.9447,21.9447,21.9447,21.9447,0,0,0,0
04/25/2009 04:00,4,25,6,4,0,3.3,86,0,0,21.9447,21.9447,21.9447,21.9447,0,0,0,0
04/25/2009 05:00,4,25,6,5,0,2.2,85,0,0,21.9447,21.9447,21.9447,21.9447,0,0,0,0
04/25/2009 06:00,4,25,6,6,0,1.1,89,0,0,21.9447,21.9447,21.9447,21.9447,0,0,0,0
04/25/2009 07:00,4,25,6,7,0,2.2,82,1.25963e+06,0,14.7686,14.7686,16.0763,14.2281,0.0270369,0.0319922,863662,781180
04/25/2009 08:00,4,25,6,8,0,3.9,73,92812.4,0,12.7932,12.7932,15.0793,12.7932,0.00233451,0,96088.7,0
04/25/2009 09:00,4,25,6,9,0,6.1,63,0,321422,15.2014,15.2014,15.5127,14.6729,0.00643344,0.00773505,150881,154397
04/25/2009 10:00,4,25,6,10,0,7.2,49,0,503196,19.2202,19.2202,19.2202,15.5358,0,0.0279808,0,1.56013e+06
04/25/2009 11:00,4,25,6,11,0,8.3,42,0,313730,20.5553,20.5553,20.5553,15.5358,0,0.0165222,0,1.24904e+06
