Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
04/25/2009 12:00,4,25,6,12,0,8.9,42,0,230355,20.8915,20.8915,20.8915,15.5358,0,0.0108041,0,871090
04/25/2009 13:00,4,25,6,13,0,10.6,35,0,219259,21.0492,21.0492,21.0492,15.5358,0,0.0104253,0,865367
04/25/2009 14:00,4,25,6,14,0,11.1,34,0,1.35186e+06,21.3787,21.3787,21.3787,15.5358,0,0.0743487,0,6.55801e+06
04/25/2009 15:00,4,25,6,15,0,11.7,31,0,1.77124e+06,21.6078,21.6078,21.6078,15.5358,0,0.0968061,0,8.84704e+06
04/25/2009 16:00,4,25,6,16,0,11.7,25,0,2.84149e+06,21.6933,21.6933,21.6933,15.5358,0,0.160106,0,1.48363e+07
04/25/2009 17:00,4,25,6,17,0,12.2,28,0,3.18887e+06,21.7264,21.7264,21.7264,15.5358,0,0.182035,0,1.69589e+07
04/25/2009 18:00,4,25,6,18,0,11.7,27,0,789028,21.5536,21.5536,21.5536,15.5358,0,0.0450204,0,4.07754e+06
04/25/2009 19:00,4,25,6,19,0,10.6,31,0,0,21.4598,21.4598,21.4598,21.4598,0,0,0,0
04/25/2009 20:00,4,25,6,20,0,8.9,36,0,0,21.4598,21.4598,21.4598,21.4598,0,0,0,0
04/25/2009 21:00,4,25,6,21,0,5.6,51,0,0,21.4598,21.4598,21.4598,21.4598,0,0,0,0
04/25/2009 22:00,4,25,6,22,0,3.3,65,0,0,21.4598,21.4598,21.4598,21.4598,0,0,0,0
04/25/2009 23:00,4,25,6,23,0,2.8,73,0,0,21.4598,21.4598,21.4598,21.4598,0,0,0,0
04/26/2009 00:00,4,26,0,0,0,3.9,62,0,0,21.4598,21.4598,21.4598,21.4598,0,0,0,0
04/26/2009 01:00,4,26,0,1,0,3.9,62,0,0,21.4598,21.4598,21.4598,21.4598,0,0,0,0
04/26/2009 02:00,4,26,0,2,0,3.3,62,0,0,21.4598,21.4598,21.4598,21.4598,0,0,0,0
04/26/2009 03:00,4,26,0,3,0,2.8,65,0,0,21.4598,21.4598,21.4598,21.4598,0,0,0,0
04/26/2009 04:00,4,26,0,4,0,3.3,62,0,0,21.4598,21.4598,21.4598,21.4598,0,0,0,0
04/26/2009 05:00,4,26,0,5,0,3.3,57,0,0,21.4598,21.4598,21.4598,21.4598,0,0,0,0
04/26/2009 06:00,4,26,0,6,0,3.3,57,0,0,21.4598,21.4598,21.4598,21.4598,0,0,0,0
04/26/2009 07:00,4,26,0,7,0,5,51,834247,0,15.7046,15.7046,16.3895,14.8509,0.00817808,0.0276492,168822,710948
04/26/2009 08:00,4,26,0,8,0,7.8,44,19730,0,13.7909,13.7909,14.3697,13.7909,0.00034414,0,9005.83,0
04/26/2009 09:00,4,26,0,9,0,9.4,35,0,0,13.7867,13.7867,13.7867,13.7867,0,0,0,0
04/26/2009 10:00,4,26,0,10,0,11.1,35,0,0,13.7867,13.7867,13.7867,13.7867,0,0,0,0
04/26/2009 11:00,4,26,0,11,0,12.8,33,0,0,13.7867,13.7867,13.7867,13.7867,0,0,0,0
04/26/2009 12:00,4,26,0,12,0,14.4,27,0,0,13.7867,13.7867,13.7867,13.7867,0,0,0,0
04/26/2009 13:00,4,26,0,13,0,15,26,0,0,13.7867,13.7867,13.7867,13.7867,0,0,0,0
04/26/2009 14:00,4,26,0,14,0,15.6,24,0,793615,17.2905,17.2905,17.9557,12.8464,0.0212115,0.0192866,122012,1.74901e+06
04/26/2009 15:00,4,26,0,15,0,15,30,0,1.04239e+06,21.4747,21.4747,21.4747,15.5358,0,0.0532528,0,4.79692e+06
04/26/2009 16:00,4,26,0,16,0,13.9,39,0,1.0398e+06,22.0081,22.0081,22.0081,15.5358,0,0.0548399,0,5.34177e+06
04/26/2009 17:00,4,26,0,17,0,13.3,40,0,1.46862e+06,21.9775,21.9775,21.9775,15.5358,0,0.0781985,0,7.58127e+06
04/26/2009 18:00,4,26,0,18,0,13.9,40,0,0,21.9279,21.9279,21.9279,21.9279,0,0,0,0
04/26/2009 19:00,4,26,0,19,0,13.9,42,0,0,21.9279,21.9279,21.9279,21.9279,0,0,0,0
04/26/2009 20:00,4,26,0,20,0,10,54,0,0,21.9279,21.9279,21.9279,21.9279,0,0,0,0
04/26/2009 21:00,4,26,0,21,0,7.2,63,0,0,21.9279,21.9279,21.9279,21.9279,0,0,0,0
04/26/2009 22:00,4,26,0,22,0,5.6,73,0,0,21.9279,21.9279,21.9279,21.9279,0,0,0,0
04/26/2009 23:00,4,26,0,23,0,5,76,0,0,21.9279,21.9279,21.9279,21.9279,0,0,0,0
04/27/2009 00:00,4,27,1,0,0,7.2,66,0,0,21.9279,21.9279,21.9279,21.9279,0,0,0,0
04/27/2009 01:00,4,27,1,1,0,5,76,0,0,21.9279,21.9279,21.9279,21.9279,0,0,0,0
04/27/2009 02:00,4,27,1,2,0,5.6,73,0,0,21.9279,21.9279,21.9279,21.9279,0,0,0,0
04/27/2009 03:00,4,27,1,3,0,6.1,68,0,0,21.9279,21.9279,21.9279,21.9279,0,0,0,0
04/27/2009 04:00,4,27,1,4,0,5,70,0,0,21.9279,21.9279,21.9279,21.9279,0,0,0,0
04/27/2009 05:00,4,27,1,5,0,6.1,71,0,0,21.9279,21.9279,21.9279,21.9279,0,0,0,0
04/27/2009 06:00,4,27,1,6,0,6.1,71,0,0,21.9279,21.9279,21.9279,21.9279,0,0,0,0
04/27/2009 07:00,4,27,1,7,0,6.1,71,220035,0,19.4539,19.4539,19.4539,17.1189,0,0.00812114,0,570813
04/27/2009 08:00,4,27,1,8,0,8.9,61,0,0,18.7021,18.7021,18.7021,18.7021,0,0,0,0
04/27/2009 09:00,4,27,1,9,0,11.7,53,0,0,18.7021,18.7021,18.7021,18.7021,0,0,0,0
04/27/2009 10:00,4,27,1,10,0,13.9,42,0,204953,19.1755,19.1755,19.1755,16.3274,0,0.0105826,0,595891
04/27/2009 11:00,4,27,1,11,0,16.1,38,0,333012,20.2435,20.2435,20.2435,15.5358,0,0.0166921,0,1.18629e+06
04/27/2009 12:00,4,27,1,12,0,17.8,34,0,427231,20.8885,20.8885,20.8885,15.5358,0,0.0206799,0,1.67212e+06
04/27/2009 13:00,4,27,1,13,0,20,31,0,510722,21.2349,21.2349,21.2349,15.5358,0,0.027655,0,2.37218e+06
04/27/2009 14:00,4,27,1,14,0,21.7,26,0,1.75359e+06,21.5409,21.5409,21.5409,15.5358,0,0.0961962,0,8.73349e+06
04/27/2009 15:00,4,27,1,15,0,21.7,26,0,2.60095e+06,21.7248,21.7248,21.7248,15.5358,0,0.143358,0,1.33521e+07
04/27/2009 16:00,4,27,1,16,0,22.2,24,0,3.40788e+06,21.7161,21.7161,21.7161,15.5358,0,0.191964,0,1.78542e+07
04/27/2009 17:00,4,27,1,17,0,22.8,26,0,3.58857e+06,21.7146,21.7146,21.7146,15.5358,0,0.203023,0,1.8878e+07
04/27/2009 18:00,4,27,1,18,0,20,31,0,226620,21.676,21.676,21.676,15.5358,0,0.00694906,0,642096
04/27/2009 19:00,4,27,1,19,0,18.9,39,0,0,21.6413,21.6413,21.6413,21.6413,0,0,0,0
04/27/2009 20:00,4,27,1,20,0,15,58,0,0,21.6413,21.6413,21.6413,21.6413,0,0,0,0
04/27/2009 21:00,4,27,1,21,0,13.9,58,0,0,21.6413,21.6413,21.6413,21.6413,0,0,0,0
04/27/2009 22:00,4,27,1,22,0,13.9,51,0,0,21.6413,21.6413,21.6413,21.6413,0,0,0,0
04/27/2009 23:00,4,27,1,23,0,12.2,55,0,0,21.6413,21.6413,21.6413,21.6413,0,0,0,0
04/28/2009 00:00,4,28,2,0,0,15,42,0,0,21.6413,21.6413,21.6413,21.6413,0,0,0,0
04/28/2009 01:00,4,28,2,1,0,13.9,46,0,0,21.6413,21.6413,21.6413,21.6413,0,0,0,0
04/28/2009 02:00,4,28,2,2,0,12.2,55,0,0,21.6413,21.6413,21.6413,21.6413,0,0,0,0
04/28/2009 03:00,4,28,2,3,0,13.9,47,0,0,21.6413,21.6413,21.6413,21.6413,0,0,0,0
04/28/2009 04:00,4,28,2,4,0,11.7,59,0,0,21.6413,21.6413,21.6413,21.6413,0,0,0,0
04/28/2009 05:00,4,28,2,5,0,11.7,59,0,0,21.6413,21.6413,21.6413,21.6413,0,0,0,0
04/28/2009 06:00,4,28,2,6,0,11.7,57,0,0,21.6413,21.6413,21.6413,21.6413,0,0,0,0
04/28/2009 07:00,4,28,2,7,0,8.9,77,0,0,21.6413,21.6413,21.6413,21.6413,0,0,0,0
04/28/2009 08:00,4,28,2,8,0,12.2,69,0,0,21.6413,21.6413,21.6413,21.6413,0,0,0,0
04/28/2009 09:00,4,28,2,9,0,14.4,58,0,141589,21.6859,21.6859,21.6859,18.5886,0,0.0070896,0,658985
04/28/2009 10:00,4,28,2,10,0,18.9,39,0,710892,21.4881,21.4881,21.4881,15.5358,0,0.0381921,0,3.40615e+06
04/28/2009 11:00,4,28,2,11,0,19.4,32,0,1.31223e+06,21.5371,21.5371,21.5371,15.5358,0,0.0687196,0,6.21384e+06
04/28/2009 12:00,4,28,2,12,0,20.6,36,0,2.38623e+06,21.6269,21.6269,21.6269,15.5358,0,0.13036,0,1.19495e+07
04/28/2009 13:00,4,28,2,13,0,19.4,39,0,1.61881e+06,21.5839,21.5839,21.5839,15.5358,0,0.0842578,0,7.66894e+06
04/28/2009 14:00,4,28,2,14,0,21.7,31,0,3.85726e+06,21.5853,21.5853,21.5853,15.5358,0,0.221414,0,2.01579e+07
04/28/2009 15:00,4,28,2,15,0,22.2,28,0,4.51537e+06,21.5672,21.5672,21.5672,15.5358,0,0.262035,0,2.37845e+07
04/28/2009 16:00,4,28,2,16,0,20,33,0,3.80268e+06,21.5894,21.5894,21.5894,15.5358,0,0.217111,0,1.97799e+07
04/28/2009 17:00,4,28,2,17,0,15.6,60,0,3.45707e+06,21.5862,21.5862,21.5862,15.5358,0,0.195822,0,1.78304e+07
04/28/2009 18:00,4,28,2,18,0,18.3,47,0,1.55578e+06,21.5263,21.5263,21.5263,15.5358,0,0.0804844,0,7.25592e+06
04/28/2009 19:00,4,28,2,19,0,16.7,58,0,0,21.5078,21.5078,21.5078,21.5078,0,0,0,0
04/28/2009 20:00,4,28,2,20,0,14.4,65,0,0,21.5078,21.5078,21.5078,21.5078,0,0,0,0
04/28/2009 21:00,4,28,2,21,0,15.6,52,0,0,21.5078,21.5078,21.5078,21.5078,0,0,0,0
04/28/2009 22:00,4,28,2,22,0,13.9,64,0,0,21.5078,21.5078,21.5078,21.5078,0,0,0,0
04/28/2009 23:00,4,28,2,23,0,13.3,64,0,0,21.5078,21.5078,21.5078,21.5078,0,0,0,0
04/29/2009 00:00,4,29,3,0,0,12.2,69,0,0,21.5078,21.5078,21.5078,21.5078,0,0,0,0
04/29/2009 01:00,4,29,3,1,0,10.6,74,0,0,21.5078,21.5078,21.5078,21.5078,0,0,0,0
04/29/2009 02:00,4,29,3,2,0,12.2,49,0,0,21.5078,21.5078,21.5078,21.5078,0,0,0,0
04/29/2009 03:00,4,29,3,3,0,10,57,0,0,21.5078,21.5078,21.5078,21.5078,0,0,0,0
04/29/2009 04:00,4,29,3,4,0,8.9,61,0,0,21.5078,21.5078,21.5078,21.5078,0,0,0,0
04/29/2009 05:00,4,29,3,5,0,5,79,0,0,21.5078,21.5078,21.5078,21.5078,0,0,0,0
04/29/2009 06:00,4,29,3,6,0,5.6,86,0,0,21.5078,21.5078,21.5078,21.5078,0,0,0,0
04/29/2009 07:00,4,29,3,7,0,7.8,83,0,0,21.5078,21.5078,21.5078,21.5078,0,0,0,0
04/29/2009 08:00,4,29,3,8,0,12.8,60,0,0,21.5078,21.5078,21.5078,21.5078,0,0,0,0
04/29/2009 09:00,4,29,3,9,0,15,42,0,0,21.5078,21.5078,21.5078,21.5078,0,0,0,0
04/29/2009 10:00,4,29,3,10,0,16.1,35,0,0,21.5078,21.5078,21.5078,21.5078,0,0,0,0
04/29/2009 11:00,4,29,3,11,0,17.8,25,0,0,21.5078,21.5078,21.5078,21.5078,0,0,0,0
04/29/2009 12:00,4,29,3,12,0,17.8,27,0,0,21.5078,21.5078,21.5078,21.5078,0,0,0,0
04/29/2009 13:00,4,29,3,13,0,18.9,26,0,0,21.5078,21.5078,21.5078,21.5078,0,0,0,0
04/29/2009 14:00,4,29,3,14,0,20.6,23,0,0,21.5078,21.5078,21.5078,21.5078,0,0,0,0
04/29/2009 15:00,4,29,3,15,0,19.4,23,0,0,21.5078,21.5078,21.5078,21.5078,0,0,0,0
04/29/2009 16:00,4,29,3,16,0,20.6,22,0,0,21.5078,21.5078,21.5078,21.5078,0,0,0,0
04/29/2009 17:00,4,29,3,17,0,19.4,23,0,0,21.5078,21.5078,21.5078,21.5078,0,0,0,0
04/29/2009 18:00,4,29,3,18,0,18.9,27,0,0,21.5078,21.5078,21.5078,21.5078,0,0,0,0
04/29/2009 19:00,4,29,3,19,0,16.1,40,0,0,21.5078,21.5078,21.5078,21.5078,0,0,0,0
04/29/2009 20:00,4,29,3,20,0,15,42,0,0,21.5078,21.5078,21.5078,21.5078,0,0,0,0
04/29/2009 21:00,4,29,3,21,0,12.2,57,0,0,21.5078,21.5078,21.5078,21.5078,0,0,0,0
04/29/2009 22:00,4,29,3,22,0,10,80,0,0,21.5078,21.5078,21.5078,21.5078,0,0,0,0
04/29/2009 23:00,4,29,3,23,0,10,80,0,0,21.5078,21.5078,21.5078,21.5078,0,0,0,0
04/30/2009 00:00,4,30,4,0,0,10,80,0,0,21.5078,21.5078,21.5078,21.5078,0,0,0,0
04/30/2009 01:00,4,30,4,1,0,8.9,71,0,0,21.5078,21.5078,21.5078,21.5078,0,0,0,0
04/30/2009 02:00,4,30,4,2,0,7.8,71,0,0,21.5078,21.5078,21.5078,21.5078,0,0,0,0
04/30/2009 03:00,4,30,4,3,0,6.7,68,0,0,21.5078,21.5078,21.5078,21.5078,0,0,0,0
04/30/2009 04:00,4,30,4,4,0,5.6,71,0,0,21.5078,21.5078,21.5078,21.5078,0,0,0,0
04/30/2009 05:00,4,30,4,5,0,5,76,0,0,21.5078,21.5078,21.5078,21.5078,0,0,0,0
04/30/2009 06:00,4,30,4,6,0,4.4,73,0,0,21.5078,21.5078,21.5078,21.5078,0,0,0,0
04/30/2009 07:00,4,30,4,7,0,3.9,65,0,0,21.5078,21.5078,21.5078,21.5078,0,0,0,0
04/30/2009 08:00,4,30,4,8,0,5.6,58,0,0,21.5078,21.5078,21.5078,21.5078,0,0,0,0
04/30/2009 09:00,4,30,4,9,0,6.1,51,0,0,21.5078,21.5078,21.5078,21.5078,0,0,0,0
04/30/2009 10:00,4,30,4,10,0,7.2,40,0,0,21.5078,21.5078,21.5078,21.5078,0,0,0,0
04/30/2009 11:00,4,30,4,11,0,8.3,39,0,0,21.5078,21.5078,21.5078,21.5078,0,0,0,0
04/30/2009 12:00,4,30,4,12,0,8.9,32,0,0,21.5078,21.5078,21.5078,21.5078,0,0,0,0
04/30/2009 13:00,4,30,4,13,0,10,26,0,0,21.5078,21.5078,21.5078,21.5078,0,0,0,0
04/30/2009 14:00,4,30,4,14,0,11.1,21,0,0,21.5078,21.5078,21.5078,21.5078,0,0,0,0
04/30/2009 15:00,4,30,4,15,0,11.7,19,0,0,21.5078,21.5078,21.5078,21.5078,0,0,0,0
04/30/2009 16:00,4,30,4,16,0,11.1,21,0,0,21.5078,21.5078,21.5078,21.5078,0,0,0,0
04/30/2009 17:00,4,30,4,17,0,10,22,0,0,21.5078,21.5078,21.5078,21.5078,0,0,0,0
04/30/2009 18:00,4,30,4,18,0,10,24,0,0,21.5078,21.5078,21.5078,21.5078,0,0,0,0
04/30/2009 19:00,4,30,4,19,0,9.4,23,0,0,21.5078,21.5078,21.5078,21.5078,0,0,0,0
04/30/2009 20:00,4,30,4,20,0,7.2,39,0,0,21.5078,21.5078,21.5078,21.5078,0,0,0,0
04/30/2009 21:00,4,30,4,21,0,6.1,42,0,0,21.5078,21.5078,21.5078,21.5078,0,0,0,0
04/30/2009 22:00,4,30,4,22,0,6.5,43,0,0,21.5078,21.5078,21.5078,21.5078,0,0,0,0
04/30/2009 23:00,4,30,4,23,0,6.9,55,0,0,21.5078,21.5078,21.5078,21.5078,0,0,0,0
05/01/2009 00:00,5,1,5,0,0,7.3,55,0,0,21.5078,21.5078,21.5078,21.5078,0,0,0,0
05/01/2009 01:00,5,1,5,1,0,7.7,45,0,0,21.5078,21.5078,21.5078,21.5078,0,0,0,0
05/01/2009 02:00,5,1,5,2,0,8.1,47,0,0,21.5078,21.5078,21.5078,21.5078,0,0,0,0
05/01/2009 03:00,5,1,5,3,0,8.5,47,0,0,21.5078,21.5078,21.5078,21.5078,0,0,0,0
05/01/2009 04:00,5,1,5,4,0,8.9,49,0,0,21.5078,21.5078,21.5078,21.5078,0,0,0,0
05/01/2009 05:00,5,1,5,5,0,9.4,47,0,0,21.5078,21.5078,21.5078,21.5078,0,0,0,0
05/01/2009 06:00,5,1,5,6,0,9.4,49,0,0,21.5078,21.5078,21.5078,21.5078,0,0,0,0
05/01/2009 07:00,5,1,5,7,0,12.2,43,335120,0,17.6138,17.6138,17.6138,16.3552,0,0.0141712,0,714294
05/01/2009 08:00,5,1,5,8,0,14.4,37,0,0,16.8149,16.8149,16.8149,16.8149,0,0,0,0
05/01/2009 09:00,5,1,5,9,0,16.1,32,0,347858,17.9821,17.9821,17.9821,15.8556,0,0.0194014,0,781014
05/01/2009 10:00,5,1,5,10,0,19.4,26,0,571575,19.9911,19.9911,19.9911,15.5358,0,0.0324033,0,2.17489e+06
05/01/2009 11:00,5,1,5,11,0,20.6,23,0,456625,20.629,20.629,20.629,15.5358,0,0.0252727,0,1.93688e+06
05/01/2009 12:00,5,1,5,12,0,22.8,20,0,415202,20.8178,20.8178,20.8178,15.5358,0,0.0207972,0,1.65392e+06
05/01/2009 13:00,5,1,5,13,0,24.4,20,0,433792,20.9236,20.9236,20.9236,15.5358,0,0.021189,0,1.71808e+06
05/01/2009 14:00,5,1,5,14,0,25,18,0,1.34485e+06,21.1812,21.1812,21.1812,15.5358,0,0.0722362,0,6.15819e+06
05/01/2009 15:00,5,1,5,15,0,25.6,16,0,2.24357e+06,21.4189,21.4189,21.4189,15.5358,0,0.123046,0,1.08998e+07
05/01/2009 16:00,5,1,5,16,0,26.7,13,0,3.36855e+06,21.5048,21.5048,21.5048,15.5358,0,0.190377,0,1.71016e+07
05/01/2009 17:00,5,1,5,17,0,26.7,15,0,4.17075e+06,21.4918,21.4918,21.4918,15.5358,0,0.240734,0,2.15779e+07
05/01/2009 18:00,5,1,5,18,0,26.7,13,0,1.71414e+06,21.3134,21.3134,21.3134,15.5358,0,0.0939112,0,8.16582e+06
05/01/2009 19:00,5,1,5,19,0,24.4,17,0,0,21.2644,21.2644,21.2644,21.2644,0,0,0,0
05/01/2009 20:00,5,1,5,20,0,22.2,23,0,0,21.2644,21.2644,21.2644,21.2644,0,0,0,0
05/01/2009 21:00,5,1,5,21,0,20,27,0,0,21.2644,21.2644,21.2644,21.2644,0,0,0,0
05/01/2009 22:00,5,1,5,22,0,17.2,31,0,0,21.2644,21.2644,21.2644,21.2644,0,0,0,0
05/01/2009 23:00,5,1,5,23,0,17.2,31,0,0,21.2644,21.2644,21.2644,21.2644,0,0,0,0
05/02/2009 00:00,5,2,6,0,0,15.6,37,0,0,21.2644,21.2644,21.2644,21.2644,0,0,0,0
05/02/2009 01:00,5,2,6,1,0,14.4,40,0,0,21.2644,21.2644,21.2644,21.2644,0,0,0,0
05/02/2009 02:00,5,2,6,2,0,13.9,42,0,0,21.2644,21.2644,21.2644,21.2644,0,0,0,0
05/02/2009 03:00,5,2,6,3,0,12.8,45,0,0,21.2644,21.2644,21.2644,21.2644,0,0,0,0
05/02/2009 04:00,5,2,6,4,0,12.8,45,0,0,21.2644,21.2644,21.2644,21.2644,0,0,0,0
05/02/2009 05:00,5,2,6,5,0,11.7,48,0,0,21.2644,21.2644,21.2644,21.2644,0,0,0,0
05/02/2009 06:00,5,2,6,6,0,11.7,48,0,0,21.2644,21.2644,21.2644,21.2644,0,0,0,0
05/02/2009 07:00,5,2,6,7,0,12.8,48,0,0,21.2644,21.2644,21.2644,21.2644,0,0,0,0
05/02/2009 08:00,5,2,6,8,0,15.6,42,0,176357,21.2234,21.2234,21.2234,17.4453,0,0.0091158,0,778329
05/02/2009 09:00,5,2,6,9,0,18.9,32,0,1.93618e+06,21.3537,21.3537,21.3537,15.5358,0,0.106981,0,9.43741e+06
05/02/2009 10:00,5,2,6,10,0,21.1,30,0,2.78402e+06,21.4274,21.4274,21.4274,15.5358,0,0.156302,0,1.38567e+07
05/02/2009 11:00,5,2,6,11,0,22.2,30,0,3.62114e+06,21.4413,21.4413,21.4413,15.5358,0,0.206295,0,1.83344e+07
05/02/2009 12:00,5,2,6,12,0,24.4,25,0,4.04532e+06,21.4604,21.4604,21.4604,15.5358,0,0.232254,0,2.07082e+07
05/02/2009 13:00,5,2,6,13,0,25.6,25,0,3.48342e+06,21.4316,21.4316,21.4316,15.5358,0,0.197229,0,1.74999e+07
05/02/2009 14:00,5,2,6,14,0,27.2,21,0,4.96916e+06,21.4317,21.4317,21.4317,15.5358,0,0.290727,0,2.57964e+07
05/02/2009 15:00,5,2,6,15,0,28.3,17,0,5.55427e+06,21.4211,21.4211,21.4211,15.5358,0,0.327544,0,2.90106e+07
05/02/2009 16:00,5,2,6,16,0,28.9,15,0,6.07012e+06,21.4094,21.4094,21.4094,15.5358,0,0.360649,0,3.18793e+07
05/02/2009 17:00,5,2,6,17,0,28.9,15,0,6.59325e+06,21.3897,21.3897,21.3897,15.5358,0,0.395822,0,3.48713e+07
05/02/2009 18:00,5,2,6,18,0,28.3,17,0,4.45671e+06,21.3525,21.3525,21.3525,15.5358,0,0.259908,0,2.27521e+07
05/02/2009 19:00,5,2,6,19,0,27.2,18,0,0,21.3434,21.3434,21.3434,21.3434,0,0,0,0
05/02/2009 20:00,5,2,6,20,0,25,22,0,0,21.3434,21.3434,21.3434,21.3434,0,0,0,0
05/02/2009 21:00,5,2,6,21,0,21.7,28,0,0,21.3434,21.3434,21.3434,21.3434,0,0,0,0
05/02/2009 22:00,5,2,6,22,0,18.3,36,0,0,21.3434,21.3434,21.3434,21.3434,0,0,0,0
05/02/2009 23:00,5,2,6,23,0,17.2,39,0,0,21.3434,21.3434,21.3434,21.3434,0,0,0,0
05/03/2009 00:00,5,3,0,0,0,16.1,42,0,0,21.3434,21.3434,21.3434,21.3434,0,0,0,0
05/03/2009 01:00,5,3,0,1,0,15.6,44,0,0,21.3434,21.3434,21.3434,21.3434,0,0,0,0
05/03/2009 02:00,5,3,0,2,0,15,45,0,0,21.3434,21.3434,21.3434,21.3434,0,0,0,0
05/03/2009 03:00,5,3,0,3,0,14.4,46,0,0,21.3434,21.3434,21.3434,21.3434,0,0,0,0
05/03/2009 04:00,5,3,0,4,0,12.8,57,0,0,21.3434,21.3434,21.3434,21.3434,0,0,0,0
05/03/2009 05:00,5,3,0,5,0,11.7,61,0,0,21.3434,21.3434,21.3434,21.3434,0,0,0,0
05/03/2009 06:00,5,3,0,6,0,12.8,52,0,0,21.3434,21.3434,21.3434,21.3434,0,0,0,0
05/03/2009 07:00,5,3,0,7,0,13.3,51,0,235461,21.2877,21.2877,21.2877,15.5358,0,0.0119864,0,1.03517e+06
05/03/2009 08:00,5,3,0,8,0,16.7,48,0,1.00295e+06,21.1487,21.1487,21.1487,15.5358,0,0.0548238,0,4.6301e+06
05/03/2009 09:00,5,3,0,9,0,17.8,50,0,4.18083e+06,21.2589,21.2589,21.2589,15.5358,0,0.243235,0,2.09526e+07
05/03/2009 10:00,5,3,0,10,0,20.6,40,0,4.72029e+06,21.2947,21.2947,21.2947,15.5358,0,0.27669,0,2.39807e+07
05/03/2009 11:00,5,3,0,11,0,23.3,34,0,5.04996e+06,21.3104,21.3104,21.3104,15.5358,0,0.296296,0,2.57498e+07
05/03/2009 12:00,5,3,0,12,0,25,25,0,5.30188e+06,21.3432,21.3432,21.3432,15.5358,0,0.311718,0,2.72443e+07
05/03/2009 13:00,5,3,0,13,0,25.6,23,0,4.63461e+06,21.3408,21.3408,21.3408,15.5358,0,0.269235,0,2.3521e+07
05/03/2009 14:00,5,3,0,14,0,26.7,19,0,5.91897e+06,21.3382,21.3382,21.3382,15.5358,0,0.351857,0,3.07254e+07
05/03/2009 15:00,5,3,0,15,0,27.2,18,0,6.46917e+06,21.3408,21.3408,21.3408,15.5358,0,0.387148,0,3.38224e+07
05/03/2009 16:00,5,3,0,16,0,27.8,18,0,7.11114e+06,21.3409,21.3409,21.3409,15.5358,0,0.429364,0,3.7511e+07
05/03/2009 17:00,5,3,0,17,0,28.3,19,0,7.54939e+06,21.3304,21.3304,21.3304,15.5358,0,0.45905,0,4.00318e+07
05/03/2009 18:00,5,3,0,18,0,27.8,19,0,4.19837e+06,21.3259,21.3259,21.3259,15.5358,0,0.241201,0,2.1018e+07
05/03/2009 19:00,5,3,0,19,0,27.2,20,0,0,21.3174,21.3174,21.3174,21.3174,0,0,0,0
05/03/2009 20:00,5,3,0,20,0,25,26,0,0,21.3174,21.3174,21.3174,21.3174,0,0,0,0
05/03/2009 21:00,5,3,0,21,0,22.8,29,0,0,21.3174,21.3174,21.3174,21.3174,0,0,0,0
05/03/2009 22:00,5,3,0,22,0,20.6,33,0,0,21.3174,21.3174,21.3174,21.3174,0,0,0,0
05/03/2009 23:00,5,3,0,23,0,18.9,37,0,0,21.3174,21.3174,21.3174,21.3174,0,0,0,0
05/04/2009 00:00,5,4,1,0,0,17.8,41,0,0,21.3174,21.3174,21.3174,21.3174,0,0,0,0
05/04/2009 01:00,5,4,1,1,0,17.2,43,0,0,21.3174,21.3174,21.3174,21.3174,0,0,0,0
05/04/2009 02:00,5,4,1,2,0,16.7,44,0,0,21.3174,21.3174,21.3174,21.3174,0,0,0,0
05/04/2009 03:00,5,4,1,3,0,15.6,47,0,0,21.3174,21.3174,21.3174,21.3174,0,0,0,0
05/04/2009 04:00,5,4,1,4,0,15,47,0,0,21.3174,21.3174,21.3174,21.3174,0,0,0,0
05/04/2009 05:00,5,4,1,5,0,13.3,55,0,0,21.3174,21.3174,21.3174,21.3174,0,0,0,0
05/04/2009 06:00,5,4,1,6,0,11.7,61,0,0,21.3174,21.3174,21.3174,21.3174,0,0,0,0
05/04/2009 07:00,5,4,1,7,0,13.9,57,0,604278,21.2664,21.2664,21.2664,15.5358,0,0.0314477,0,2.71298e+06
05/04/2009 08:00,5,4,1,8,0,18.3,43,0,1.64873e+06,21.1788,21.1788,21.1788,15.5358,0,0.0895644,0,7.60485e+06
05/04/2009 09:00,5,4,1,9,0,21.1,36,0,4.75982e+06,21.2181,21.2181,21.2181,15.5358,0,0.279823,0,2.39306e+07
05/04/2009 10:00,5,4,1,10,0,22.8,30,0,5.32407e+06,21.2524,21.2524,21.2524,15.5358,0,0.315551,0,2.71486e+07
05/04/2009 11:00,5,4,1,11,0,25.6,25,0,5.76677e+06,21.2949,21.2949,21.2949,15.5358,0,0.342411,0,2.96784e+07
05/04/2009 12:00,5,4,1,12,0,26.7,23,0,5.9701e+06,21.3164,21.3164,21.3164,15.5358,0,0.355045,0,3.08877e+07
05/04/2009 13:00,5,4,1,13,0,28.3,21,0,5.44333e+06,21.3123,21.3123,21.3123,15.5358,0,0.32115,0,2.79189e+07
05/04/2009 14:00,5,4,1,14,0,28.9,19,0,6.61649e+06,21.3104,21.3104,21.3104,15.5358,0,0.397757,0,3.45673e+07
05/04/2009 15:00,5,4,1,15,0,30.6,16,0,7.26703e+06,21.316,21.316,21.316,15.5358,0,0.440183,0,3.82916e+07
05/04/2009 16:00,5,4,1,16,0,31.1,15,0,7.87503e+06,21.3205,21.3205,21.3205,15.5358,0,0.480584,0,4.18383e+07
05/04/2009 17:00,5,4,1,17,0,30.6,15,0,8.22974e+06,21.3065,21.3065,21.3065,15.5358,0,0.505322,0,4.3886e+07
05/04/2009 18:00,5,4,1,18,0,31.1,12,0,6.23785e+06,21.2967,21.2967,21.2967,15.5358,0,0.3731,0,3.23479e+07
05/04/2009 19:00,5,4,1,19,0,28.3,18,0,0,21.2874,21.2874,21.2874,21.2874,0,0,0,0
05/04/2009 20:00,5,4,1,20,0,26.7,20,0,0,21.2874,21.2874,21.2874,21.2874,0,0,0,0
05/04/2009 21:00,5,4,1,21,0,25,18,0,0,21.2874,21.2874,21.2874,21.2874,0,0,0,0
05/04/2009 22:00,5,4,1,22,0,25,13,0,0,21.2874,21.2874,21.2874,21.2874,0,0,0,0
05/04/2009 23:00,5,4,1,23,0,20,40,0,0,21.2874,21.2874,21.2874,21.2874,0,0,0,0
05/05/2009 00:00,5,5,2,0,0,16.7,50,0,0,21.2874,21.2874,21.2874,21.2874,0,0,0,0
05/05/2009 01:00,5,5,2,1,0,15,53,0,0,21.2874,21.2874,21.2874,21.2874,0,0,0,0
05/05/2009 02:00,5,5,2,2,0,13.9,57,0,0,21.2874,21.2874,21.2874,21.2874,0,0,0,0
05/05/2009 03:00,5,5,2,3,0,12.2,61,0,0,21.2874,21.2874,21.2874,21.2874,0,0,0,0
05/05/2009 04:00,5,5,2,4,0,10.6,63,0,0,21.2874,21.2874,21.2874,21.2874,0,0,0,0
05/05/2009 05:00,5,5,2,5,0,10,63,0,0,21.2874,21.2874,21.2874,21.2874,0,0,0,0
05/05/2009 06:00,5,5,2,6,0,8.9,68,0,0,21.2874,21.2874,21.2874,21.2874,0,0,0,0
05/05/2009 07:00,5,5,2,7,0,11.1,59,0,774395,21.2462,21.2462,21.2462,15.5358,0,0.0394679,0,3.39437e+06
05/05/2009 08:00,5,5,2,8,0,12.2,54,0,1.72557e+06,21.1476,21.1476,21.1476,15.5358,0,0.0927452,0,7.83277e+06
05/05/2009 09:00,5,5,2,9,0,13.9,51,0,4.52553e+06,21.1785,21.1785,21.1785,15.5358,0,0.265227,0,2.25237e+07
05/05/2009 10:00,5,5,2,10,0,17.2,44,0,5.25141e+06,21.2391,21.2391,21.2391,15.5358,0,0.310898,0,2.6687e+07
05/05/2009 11:00,5,5,2,11,0,19.4,42,0,5.59251e+06,21.29,21.29,21.29,15.5358,0,0.331283,0,2.86897e+07
05/05/2009 12:00,5,5,2,12,0,21.7,36,0,5.80647e+06,21.3305,21.3305,21.3305,15.5358,0,0.344411,0,3.00356e+07
05/05/2009 13:00,5,5,2,13,0,25,26,0,5.31448e+06,21.3306,21.3306,21.3306,15.5358,0,0.312756,0,2.72755e+07
05/05/2009 14:00,5,5,2,14,0,26.1,20,0,6.52888e+06,21.3256,21.3256,21.3256,15.5358,0,0.391947,0,3.41519e+07
05/05/2009 15:00,5,5,2,15,0,27.2,18,0,7.09466e+06,21.3262,21.3262,21.3262,15.5358,0,0.428636,0,3.7353e+07
05/05/2009 16:00,5,5,2,16,0,27.8,16,0,7.64446e+06,21.3254,21.3254,21.3254,15.5358,0,0.465034,0,4.0519e+07
05/05/2009 17:00,5,5,2,17,0,27.2,18,0,8.00821e+06,21.314,21.314,21.314,15.5358,0,0.490317,0,4.26383e+07
05/05/2009 18:00,5,5,2,18,0,27.2,17,0,5.95537e+06,21.3015,21.3015,21.3015,15.5358,0,0.355404,0,3.08392e+07
05/05/2009 19:00,5,5,2,19,0,25,20,0,0,21.2934,21.2934,21.2934,21.2934,0,0,0,0
05/05/2009 20:00,5,5,2,20,0,22.2,25,0,0,21.2934,21.2934,21.2934,21.2934,0,0,0,0
05/05/2009 21:00,5,5,2,21,0,21.1,28,0,0,21.2934,21.2934,21.2934,21.2934,0,0,0,0
05/05/2009 22:00,5,5,2,22,0,17.8,37,0,0,21.2934,21.2934,21.2934,21.2934,0,0,0,0
05/05/2009 23:00,5,5,2,23,0,15.6,42,0,0,21.2934,21.2934,21.2934,21.2934,0,0,0,0
05/06/2009 00:00,5,6,3,0,0,14.4,53,0,0,21.2934,21.2934,21.2934,21.2934,0,0,0,0
05/06/2009 01:00,5,6,3,1,0,13.9,55,0,0,21.2934,21.2934,21.2934,21.2934,0,0,0,0
05/06/2009 02:00,5,6,3,2,0,12.8,59,0,0,21.2934,21.2934,21.2934,21.2934,0,0,0,0
05/06/2009 03:00,5,6,3,3,0,11.7,59,0,0,21.2934,21.2934,21.2934,21.2934,0,0,0,0
05/06/2009 04:00,5,6,3,4,0,11.7,59,0,0,21.2934,21.2934,21.2934,21.2934,0,0,0,0
05/06/2009 05:00,5,6,3,5,0,10.6,63,0,0,21.2934,21.2934,21.2934,21.2934,0,0,0,0
05/06/2009 06:00,5,6,3,6,0,10,63,0,0,21.2934,21.2934,21.2934,21.2934,0,0,0,0
05/06/2009 07:00,5,6,3,7,0,11.7,61,0,0,21.2934,21.2934,21.2934,21.2934,0,0,0,0
05/06/2009 08:00,5,6,3,8,0,12.8,59,0,0,21.2934,21.2934,21.2934,21.2934,0,0,0,0
05/06/2009 09:00,5,6,3,9,0,14.4,53,0,0,21.2934,21.2934,21.2934,21.2934,0,0,0,0
05/06/2009 10:00,5,6,3,10,0,18.9,40,0,0,21.2934,21.2934,21.2934,21.2934,0,0,0,0
05/06/2009 11:00,5,6,3,11,0,22.2,29,0,0,21.2934,21.2934,21.2934,21.2934,0,0,0,0
05/06/2009 12:00,5,6,3,12,0,23.9,20,0,0,21.2934,21.2934,21.2934,21.2934,0,0,0,0
05/06/2009 13:00,5,6,3,13,0,25,17,0,0,21.2934,21.2934,21.2934,21.2934,0,0,0,0
05/06/2009 14:00,5,6,3,14,0,26.7,15,0,0,21.2934,21.2934,21.2934,21.2934,0,0,0,0
05/06/2009 15:00,5,6,3,15,0,26.1,14,0,0,21.2934,21.2934,21.2934,21.2934,0,0,0,0
05/06/2009 16:00,5,6,3,16,0,27.2,12,0,0,21.2934,21.2934,21.2934,21.2934,0,0,0,0
05/06/2009 17:00,5,6,3,17,0,26.7,13,0,0,21.2934,21.2934,21.2934,21.2934,0,0,0,0
05/06/2009 18:00,5,6,3,18,0,27.2,13,0,0,21.2934,21.2934,21.2934,21.2934,0,0,0,0
05/06/2009 19:00,5,6,3,19,0,25,15,0,0,21.2934,21.2934,21.2934,21.2934,0,0,0,0
05/06/2009 20:00,5,6,3,20,0,22.2,19,0,0,21.2934,21.2934,21.2934,21.2934,0,0,0,0
05/06/2009 21:00,5,6,3,21,0,21.1,21,0,0,21.2934,21.2934,21.2934,21.2934,0,0,0,0
05/06/2009 22:00,5,6,3,22,0,18.9,26,0,0,21.2934,21.2934,21.2934,21.2934,0,0,0,0
05/06/2009 23:00,5,6,3,23,0,16.7,32,0,0,21.2934,21.2934,21.2934,21.2934,0,0,0,0
05/07/2009 00:00,5,7,4,0,0,16.7,32,0,0,21.2934,21.2934,21.2934,21.2934,0,0,0,0
05/07/2009 01:00,5,7,4,1,0,15.6,37,0,0,21.2934,21.2934,21.2934,21.2934,0,0,0,0
05/07/2009 02:00,5,7,4,2,0,15.6,40,0,0,21.2934,21.2934,21.2934,21.2934,0,0,0,0
05/07/2009 03:00,5,7,4,3,0,13.9,51,0,0,21.2934,21.2934,21.2934,21.2934,0,0,0,0
05/07/2009 04:00,5,7,4,4,0,13.3,47,0,0,21.2934,21.2934,21.2934,21.2934,0,0,0,0
05/07/2009 05:00,5,7,4,5,0,11.7,50,0,0,21.2934,21.2934,21.2934,21.2934,0,0,0,0
05/07/2009 06:00,5,7,4,6,0,12.2,49,0,0,21.2934,21.2934,21.2934,21.2934,0,0,0,0
05/07/2009 07:00,5,7,4,7,0,17,39,0,0,21.2934,21.2934,21.2934,21.2934,0,0,0,0
05/07/2009 08:00,5,7,4,8,0,18.9,30,0,0,21.2934,21.2934,21.2934,21.2934,0,0,0,0
05/07/2009 09:00,5,7,4,9,0,20,24,0,0,21.2934,21.2934,21.2934,21.2934,0,0,0,0
05/07/2009 10:00,5,7,4,10,0,22.8,18,0,0,21.2934,21.2934,21.2934,21.2934,0,0,0,0
05/07/2009 11:00,5,7,4,11,0,23.3,15,0,0,21.2934,21.2934,21.2934,21.2934,0,0,0,0
05/07/2009 12:00,5,7,4,12,0,24.4,14,0,0,21.2934,21.2934,21.2934,21.2934,0,0,0,0
05/07/2009 13:00,5,7,4,13,0,26.1,12,0,0,21.2934,21.2934,21.2934,21.2934,0,0,0,0
05/07/2009 14:00,5,7,4,14,0,26.7,11,0,0,21.2934,21.2934,21.2934,21.2934,0,0,0,0
05/07/2009 15:00,5,7,4,15,0,27.2,11,0,0,21.2934,21.2934,21.2934,21.2934,0,0,0,0
05/07/2009 16:00,5,7,4,16,0,27.2,10,0,0,21.2934,21.2934,21.2934,21.2934,0,0,0,0
05/07/2009 17:00,5,7,4,17,0,27.8,9,0,0,21.2934,21.2934,21.2934,21.2934,0,0,0,0
05/07/2009 18:00,5,7,4,18,0,27.2,10,0,0,21.2934,21.2934,21.2934,21.2934,0,0,0,0
05/07/2009 19:00,5,7,4,19,0,25.6,13,0,0,21.2934,21.2934,21.2934,21.2934,0,0,0,0
05/07/2009 20:00,5,7,4,20,0,23.9,16,0,0,21.2934,21.2934,21.2934,21.2934,0,0,0,0
05/07/2009 21:00,5,7,4,21,0,22.8,14,0,0,21.2934,21.2934,21.2934,21.2934,0,0,0,0
05/07/2009 22:00,5,7,4,22,0,20.6,19,0,0,21.2934,21.2934,21.2934,21.2934,0,0,0,0
05/07/2009 23:00,5,7,4,23,0,19.4,21,0,0,21.2934,21.2934,21.2934,21.2934,0,0,0,0
05/08/2009 00:00,5,8,5,0,0,22.2,17,0,0,21.2934,21.2934,21.2934,21.2934,0,0,0,0
05/08/2009 01:00,5,8,5,1,0,18.9,32,0,0,21.2934,21.2934,21.2934,21.2934,0,0,0,0
05/08/2009 02:00,5,8,5,2,0,18.9,28,0,0,21.2934,21.2934,21.2934,21.2934,0,0,0,0
05/08/2009 03:00,5,8,5,3,0,17.8,31,0,0,21.2934,21.2934,21.2934,21.2934,0,0,0,0
05/08/2009 04:00,5,8,5,4,0,18.3,28,0,0,21.2934,21.2934,21.2934,21.2934,0,0,0,0
05/08/2009 05:00,5,8,5,5,0,15.6,31,0,0,21.2934,21.2934,21.2934,21.2934,0,0,0,0
05/08/2009 06:00,5,8,5,6,0,15,34,0,0,21.2934,21.2934,21.2934,21.2934,0,0,0,0
05/08/2009 07:00,5,8,5,7,0,15.6,36,0,590034,21.0299,21.0299,21.0299,15.5358,0,0.0299269,0,2.4727e+06
05/08/2009 08:00,5,8,5,8,0,16.7,35,0,1.52745e+06,20.8291,20.8291,20.8291,15.5358,0,0.0814109,0,6.48537e+06
05/08/2009 09:00,5,8,5,9,0,17.8,32,0,4.58346e+06,20.9394,20.9394,20.9394,15.5358,0,0.269165,0,2.18899e+07
05/08/2009 10:00,5,8,5,10,0,18.3,33,0,4.49598e+06,21.0291,21.0291,21.0291,15.5358,0,0.262092,0,2.16673e+07
05/08/2009 11:00,5,8,5,11,0,18.9,32,0,4.99053e+06,21.0782,21.0782,21.0782,15.5358,0,0.293279,0,2.4463e+07
05/08/2009 12:00,5,8,5,12,0,19.4,29,0,5.07409e+06,21.1522,21.1522,21.1522,15.5358,0,0.298024,0,2.51899e+07
05/08/2009 13:00,5,8,5,13,0,20.6,27,0,4.44751e+06,21.1771,21.1771,21.1771,15.5358,0,0.258136,0,2.1916e+07
05/08/2009 14:00,5,8,5,14,0,21.7,25,0,5.53332e+06,21.1958,21.1958,21.1958,15.5358,0,0.327648,0,2.79098e+07
05/08/2009 15:00,5,8,5,15,0,22.2,23,0,6.01056e+06,21.227,21.227,21.227,15.5358,0,0.358072,0,3.06693e+07
05/08/2009 16:00,5,8,5,16,0,21.7,24,0,6.43214e+06,21.2484,21.2484,21.2484,15.5358,0,0.385298,0,3.31256e+07
05/08/2009 17:00,5,8,5,17,0,21.7,24,0,6.69406e+06,21.2717,21.2717,21.2717,15.5358,0,0.40247,0,3.47429e+07
05/08/2009 18:00,5,8,5,18,0,21.1,24,0,4.63552e+06,21.2718,21.2718,21.2718,15.5358,0,0.269819,0,2.32922e+07
05/08/2009 19:00,5,8,5,19,0,20.6,25,0,0,21.2721,21.2721,21.2721,21.2721,0,0,0,0
05/08/2009 20:00,5,8,5,20,0,18.9,28,0,0,21.2721,21.2721,21.2721,21.2721,0,0,0,0
05/08/2009 21:00,5,8,5,21,0,17.2,31,0,0,21.2721,21.2721,21.2721,21.2721,0,0,0,0
05/08/2009 22:00,5,8,5,22,0,17,34,0,0,21.2721,21.2721,21.2721,21.2721,0,0,0,0
05/08/2009 23:00,5,8,5,23,0,15,41,0,0,21.2721,21.2721,21.2721,21.2721,0,0,0,0
05/09/2009 00:00,5,9,6,0,0,13.9,45,0,0,21.2721,21.2721,21.2721,21.2721,0,0,0,0
05/09/2009 01:00,5,9,6,1,0,12.2,53,0,0,21.2721,21.2721,21.2721,21.2721,0,0,0,0
05/09/2009 02:00,5,9,6,2,0,11.1,57,0,0,21.2721,21.2721,21.2721,21.2721,0,0,0,0
05/09/2009 03:00,5,9,6,3,0,10,61,0,0,21.2721,21.2721,21.2721,21.2721,0,0,0,0
05/09/2009 04:00,5,9,6,4,0,8.9,63,0,0,21.2721,21.2721,21.2721,21.2721,0,0,0,0
05/09/2009 05:00,5,9,6,5,0,8.3,65,0,0,21.2721,21.2721,21.2721,21.2721,0,0,0,0
05/09/2009 06:00,5,9,6,6,0,7.8,71,0,0,21.2721,21.2721,21.2721,21.2721,0,0,0,0
05/09/2009 07:00,5,9,6,7,0,8.3,68,0,209672,21.237,21.237,21.237,17.4479,0,0.0096171,0,823497
05/09/2009 08:00,5,9,6,8,0,10,61,0,741543,21.1229,21.1229,21.1229,15.5358,0,0.0400206,0,3.36446e+06
05/09/2009 09:00,5,9,6,9,0,12.2,54,0,2.92674e+06,21.1822,21.1822,21.1822,15.5358,0,0.164183,0,1.39553e+07
05/09/2009 10:00,5,9,6,10,0,13.3,49,0,3.56774e+06,21.2187,21.2187,21.2187,15.5358,0,0.203727,0,1.7424e+07
05/09/2009 11:00,5,9,6,11,0,15.6,40,0,4.00364e+06,21.2469,21.2469,21.2469,15.5358,0,0.230423,0,1.98053e+07
05/09/2009 12:00,5,9,6,12,0,17.2,34,0,4.30485e+06,21.2978,21.2978,21.2978,15.5358,0,0.248827,0,2.15784e+07
05/09/2009 13:00,5,9,6,13,0,19.4,26,0,3.76391e+06,21.3077,21.3077,21.3077,15.5358,0,0.214924,0,1.86695e+07
05/09/2009 14:00,5,9,6,14,0,20,23,0,4.87288e+06,21.3092,21.3092,21.3092,15.5358,0,0.284799,0,2.47456e+07
05/09/2009 15:00,5,9,6,15,0,19.4,23,0,5.14588e+06,21.32,21.32,21.32,15.5358,0,0.301806,0,2.62725e+07
05/09/2009 16:00,5,9,6,16,0,20.6,23,0,5.62262e+06,21.3292,21.3292,21.3292,15.5358,0,0.332041,0,2.89504e+07
05/09/2009 17:00,5,9,6,17,0,19.4,24,0,5.31352e+06,21.3384,21.3384,21.3384,15.5358,0,0.312394,0,2.72801e+07
05/09/2009 18:00,5,9,6,18,0,18.3,24,0,3.05689e+06,21.3393,21.3393,21.3393,15.5358,0,0.170631,0,1.49031e+07
05/09/2009 19:00,5,9,6,19,0,17.8,26,0,0,21.3384,21.3384,21.3384,21.3384,0,0,0,0
05/09/2009 20:00,5,9,6,20,0,16.7,25,0,0,21.3384,21.3384,21.3384,21.3384,0,0,0,0
05/09/2009 21:00,5,9,6,21,0,16.1,26,0,0,21.3384,21.3384,21.3384,21.3384,0,0,0,0
05/09/2009 22:00,5,9,6,22,0,15.6,30,0,0,21.3384,21.3384,21.3384,21.3384,0,0,0,0
05/09/2009 23:00,5,9,6,23,0,14.4,32,0,0,21.3384,21.3384,21.3384,21.3384,0,0,0,0
05/10/2009 00:00,5,10,0,0,0,12.8,43,0,0,21.3384,21.3384,21.3384,21.3384,0,0,0,0
05/10/2009 01:00,5,10,0,1,0,12.2,45,0,0,21.3384,21.3384,21.3384,21.3384,0,0,0,0
05/10/2009 02:00,5,10,0,2,0,12.2,45,0,0,21.3384,21.3384,21.3384,21.3384,0,0,0,0
05/10/2009 03:00,5,10,0,3,0,11.7,48,0,0,21.3384,21.3384,21.3384,21.3384,0,0,0,0
05/10/2009 04:00,5,10,0,4,0,11.1,54,0,0,21.3384,21.3384,21.3384,21.3384,0,0,0,0
05/10/2009 05:00,5,10,0,5,0,10.6,58,0,0,21.3384,21.3384,21.3384,21.3384,0,0,0,0
05/10/2009 06:00,5,10,0,6,0,10.6,61,0,0,21.3384,21.3384,21.3384,21.3384,0,0,0,0
05/10/2009 07:00,5,10,0,7,0,11.1,57,0,0,21.3384,21.3384,21.3384,21.3384,0,0,0,0
05/10/2009 08:00,5,10,0,8,0,11.7,54,0,0,21.3384,21.3384,21.3384,21.3384,0,0,0,0
05/10/2009 09:00,5,10,0,9,0,12.2,53,0,1.7214e+06,21.3319,21.3319,21.3319,15.5358,0,0.094097,0,8.19123e+06
05/10/2009 10:00,5,10,0,10,0,13.9,47,0,2.16966e+06,21.3447,21.3447,21.3447,15.5358,0,0.117772,0,1.02968e+07
05/10/2009 11:00,5,10,0,11,0,15.6,47,0,2.59366e+06,21.3923,21.3923,21.3923,15.5358,0,0.143125,0,1.26152e+07
05/10/2009 12:00,5,10,0,12,0,12.8,62,0,2.41035e+06,21.4396,21.4396,21.4396,15.5358,0,0.132294,0,1.17543e+07
05/10/2009 13:00,5,10,0,13,0,9.4,86,0,1.21658e+06,21.4815,21.4815,21.4815,15.5358,0,0.0611532,0,5.47196e+06
05/10/2009 14:00,5,10,0,14,0,8.9,100,0,2.60971e+06,21.4844,21.4844,21.4844,15.5358,0,0.144178,0,1.29072e+07
05/10/2009 15:00,5,10,0,15,0,10,96,0,2.79173e+06,21.4979,21.4979,21.4979,15.5358,0,0.155085,0,1.3915e+07
05/10/2009 16:00,5,10,0,16,0,10,93,0,2.89313e+06,21.5178,21.5178,21.5178,15.5358,0,0.161171,0,1.45095e+07
05/10/2009 17:00,5,10,0,17,0,9.4,86,0,2.8882e+06,21.5338,21.5338,21.5338,15.5358,0,0.160883,0,1.45222e+07
05/10/2009 18:00,5,10,0,18,0,9.4,86,0,357482,21.5335,21.5335,21.5335,15.5358,0,0.0186652,0,1.68476e+06
05/10/2009 19:00,5,10,0,19,0,8.9,86,0,0,21.532,21.532,21.532,21.532,0,0,0,0
05/10/2009 20:00,5,10,0,20,0,7,93,0,0,21.532,21.532,21.532,21.532,0,0,0,0
05/10/2009 21:00,5,10,0,21,0,7,93,0,0,21.532,21.532,21.532,21.532,0,0,0,0
05/10/2009 22:00,5,10,0,22,0,6.7,89,0,0,21.532,21.532,21.532,21.532,0,0,0,0
05/10/2009 23:00,5,10,0,23,0,6.7,93,0,0,21.532,21.532,21.532,21.532,0,0,0,0
05/11/2009 00:00,5,11,1,0,0,6.7,93,0,0,21.532,21.532,21.532,21.532,0,0,0,0
05/11/2009 01:00,5,11,1,1,0,7.2,82,0,0,21.532,21.532,21.532,21.532,0,0,0,0
05/11/2009 02:00,5,11,1,2,0,7.2,74,0,0,21.532,21.532,21.532,21.532,0,0,0,0
05/11/2009 03:00,5,11,1,3,0,7.2,80,0,0,21.532,21.532,21.532,21.532,0,0,0,0
05/11/2009 04:00,5,11,1,4,0,6.7,85,0,0,21.532,21.532,21.532,21.532,0,0,0,0
05/11/2009 05:00,5,11,1,5,0,6.7,85,0,0,21.532,21.532,21.532,21.532,0,0,0,0
05/11/2009 06:00,5,11,1,6,0,6.1,86,0,0,21.532,21.532,21.532,21.532,0,0,0,0
05/11/2009 07:00,5,11,1,7,0,6.7,82,0,0,21.532,21.532,21.532,21.532,0,0,0,0
05/11/2009 08:00,5,11,1,8,0,7.2,80,0,0,21.532,21.532,21.532,21.532,0,0,0,0
05/11/2009 09:00,5,11,1,9,0,7.8,73,0,86681.2,21.538,21.538,21.538,17.9343,0,0.00372223,0,336354
05/11/2009 10:00,5,11,1,10,0,8.3,71,0,76262.8,21.5567,21.5567,21.5567,15.5358,0,0.00227363,0,206014
05/11/2009 11:00,5,11,1,11,0,9.4,68,0,167733,21.5861,21.5861,21.5861,15.5358,0,0.00753226,0,686478
05/11/2009 12:00,5,11,1,12,0,9.4,63,0,367137,21.6702,21.6702,21.6702,15.5358,0,0.0191424,0,1.76724e+06
05/11/2009 13:00,5,11,1,13,0,11.1,57,0,0,21.7135,21.7135,21.7135,21.7135,0,0,0,0
05/11/2009 14:00,5,11,1,14,0,11.1,54,0,803302,21.734,21.734,21.734,15.5358,0,0.0433233,0,4.04081e+06
05/11/2009 15:00,5,11,1,15,0,12.8,48,0,962557,21.7675,21.7675,21.7675,15.5358,0,0.049701,0,4.66119e+06
05/11/2009 16:00,5,11,1,16,0,12.8,48,0,1.30379e+06,21.7667,21.7667,21.7667,15.5358,0,0.0665997,0,6.24493e+06
05/11/2009 17:00,5,11,1,17,0,13.3,45,0,2.40277e+06,21.7024,21.7024,21.7024,15.5358,0,0.131731,0,1.22249e+07
05/11/2009 18:00,5,11,1,18,0,13.3,47,0,164759,21.6744,21.6744,21.6744,15.5358,0,0.00746433,0,689565
05/11/2009 19:00,5,11,1,19,0,11.7,54,0,0,21.6575,21.6575,21.6575,21.6575,0,0,0,0
05/11/2009 20:00,5,11,1,20,0,10.6,56,0,0,21.6575,21.6575,21.6575,21.6575,0,0,0,0
05/11/2009 21:00,5,11,1,21,0,9.4,66,0,0,21.6575,21.6575,21.6575,21.6575,0,0,0,0
05/11/2009 22:00,5,11,1,22,0,8.3,74,0,0,21.6575,21.6575,21.6575,21.6575,0,0,0,0
05/11/2009 23:00,5,11,1,23,0,8.9,71,0,0,21.6575,21.6575,21.6575,21.6575,0,0,0,0
05/12/2009 00:00,5,12,2,0,0,8.3,76,0,0,21.6575,21.6575,21.6575,21.6575,0,0,0,0
05/12/2009 01:00,5,12,2,1,0,8.9,73,0,0,21.6575,21.6575,21.6575,21.6575,0,0,0,0
05/12/2009 02:00,5,12,2,2,0,8.3,80,0,0,21.6575,21.6575,21.6575,21.6575,0,0,0,0
05/12/2009 03:00,5,12,2,3,0,8.3,80,0,0,21.6575,21.6575,21.6575,21.6575,0,0,0,0
05/12/2009 04:00,5,12,2,4,0,7.8,79,0,0,21.6575,21.6575,21.6575,21.6575,0,0,0,0
05/12/2009 05:00,5,12,2,5,0,7.2,82,0,0,21.6575,21.6575,21.6575,21.6575,0,0,0,0
05/12/2009 06:00,5,12,2,6,0,7.2,82,0,0,21.6575,21.6575,21.6575,21.6575,0,0,0,0
05/12/2009 07:00,5,12,2,7,0,7.8,76,0,0,21.6575,21.6575,21.6575,21.6575,0,0,0,0
05/12/2009 08:00,5,12,2,8,0,7.8,82,0,0,21.6575,21.6575,21.6575,21.6575,0,0,0,0
05/12/2009 09:00,5,12,2,9,0,7.8,89,0,0,21.6575,21.6575,21.6575,21.6575,0,0,0,0
05/12/2009 10:00,5,12,2,10,0,8.3,83,0,0,21.6575,21.6575,21.6575,21.6575,0,0,0,0
05/12/2009 11:00,5,12,2,11,0,10,71,0,95515.6,21.6809,21.6809,21.6809,17.0663,0,0.0038762,0,358855
05/12/2009 12:00,5,12,2,12,0,11.7,61,0,357400,21.8146,21.8146,21.8146,15.5358,0,0.0180275,0,1.70452e+06
05/12/2009 13:00,5,12,2,13,0,12.8,55,0,52968.8,21.9011,21.9011,21.9011,15.5358,0,0.000923316,0,88447.5
05/12/2009 14:00,5,12,2,14,0,14.4,46,0,958765,21.973,21.973,21.973,15.5358,0,0.0512092,0,4.96087e+06
05/12/2009 15:00,5,12,2,15,0,8.9,77,0,1.77684e+06,21.8065,21.8065,21.8065,15.5358,0,0.0976868,0,9.21932e+06
05/12/2009 16:00,5,12,2,16,0,11.7,59,0,2.75427e+06,21.6777,21.6777,21.6777,15.5358,0,0.153054,0,1.41464e+07
05/12/2009 17:00,5,12,2,17,0,12.2,57,0,2.04049e+06,21.7145,21.7145,21.7145,15.5358,0,0.110618,0,1.02857e+07
05/12/2009 18:00,5,12,2,18,0,10.6,89,0,782602,21.5937,21.5937,21.5937,15.5358,0,0.0418644,0,3.8166e+06
05/12/2009 19:00,5,12,2,19,0,11.1,59,0,0,21.5337,21.5337,21.5337,21.5337,0,0,0,0
05/12/2009 20:00,5,12,2,20,0,10.6,63,0,0,21.5337,21.5337,21.5337,21.5337,0,0,0,0
05/12/2009 21:00,5,12,2,21,0,8.9,68,0,0,21.5337,21.5337,21.5337,21.5337,0,0,0,0
05/12/2009 22:00,5,12,2,22,0,7.8,63,0,0,21.5337,21.5337,21.5337,21.5337,0,0,0,0
05/12/2009 23:00,5,12,2,23,0,7.8,65,0,0,21.5337,21.5337,21.5337,21.5337,0,0,0,0
05/13/2009 00:00,5,13,3,0,0,6.7,70,0,0,21.5337,21.5337,21.5337,21.5337,0,0,0,0
05/13/2009 01:00,5,13,3,1,0,5.6,76,0,0,21.5337,21.5337,21.5337,21.5337,0,0,0,0
05/13/2009 02:00,5,13,3,2,0,4.4,83,0,0,21.5337,21.5337,21.5337,21.5337,0,0,0,0
05/13/2009 03:00,5,13,3,3,0,4.4,79,0,0,21.5337,21.5337,21.5337,21.5337,0,0,0,0
05/13/2009 04:00,5,13,3,4,0,3.3,82,0,0,21.5337,21.5337,21.5337,21.5337,0,0,0,0
05/13/2009 05:00,5,13,3,5,0,2.8,85,0,0,21.5337,21.5337,21.5337,21.5337,0,0,0,0
05/13/2009 06:00,5,13,3,6,0,2.2,85,0,0,21.5337,21.5337,21.5337,21.5337,0,0,0,0
05/13/2009 07:00,5,13,3,7,0,4.4,79,0,0,21.5337,21.5337,21.5337,21.5337,0,0,0,0
05/13/2009 08:00,5,13,3,8,0,6.7,70,0,0,21.5337,21.5337,21.5337,21.5337,0,0,0,0
05/13/2009 09:00,5,13,3,9,0,7.8,63,0,0,21.5337,21.5337,21.5337,21.5337,0,0,0,0
05/13/2009 10:00,5,13,3,10,0,10,56,0,0,21.5337,21.5337,21.5337,21.5337,0,0,0,0
05/13/2009 11:00,5,13,3,11,0,12.2,43,0,0,21.5337,21.5337,21.5337,21.5337,0,0,0,0
05/13/2009 12:00,5,13,3,12,0,13.3,33,0,0,21.5337,21.5337,21.5337,21.5337,0,0,0,0
05/13/2009 13:00,5,13,3,13,0,14.4,35,0,0,21.5337,21.5337,21.5337,21.5337,0,0,0,0
05/13/2009 14:00,5,13,3,14,0,15.6,31,0,0,21.5337,21.5337,21.5337,21.5337,0,0,0,0
05/13/2009 15:00,5,13,3,15,0,16.7,28,0,0,21.5337,21.5337,21.5337,21.5337,0,0,0,0
05/13/2009 16:00,5,13,3,16,0,16.1,26,0,0,21.5337,21.5337,21.5337,21.5337,0,0,0,0
05/13/2009 17:00,5,13,3,17,0,16.7,29,0,0,21.5337,21.5337,21.5337,21.5337,0,0,0,0
05/13/2009 18:00,5,13,3,18,0,16.7,25,0,0,21.5337,21.5337,21.5337,21.5337,0,0,0,0
05/13/2009 19:00,5,13,3,19,0,16.1,29,0,0,21.5337,21.5337,21.5337,21.5337,0,0,0,0
05/13/2009 20:00,5,13,3,20,0,15.6,24,0,0,21.5337,21.5337,21.5337,21.5337,0,0,0,0
05/13/2009 21:00,5,13,3,21,0,13.9,33,0,0,21.5337,21.5337,21.5337,21.5337,0,0,0,0
05/13/2009 22:00,5,13,3,22,0,13.3,40,0,0,21.5337,21.5337,21.5337,21.5337,0,0,0,0
05/13/2009 23:00,5,13,3,23,0,11.7,50,0,0,21.5337,21.5337,21.5337,21.5337,0,0,0,0
05/14/2009 00:00,5,14,4,0,0,11.7,44,0,0,21.5337,21.5337,21.5337,21.5337,0,0,0,0
05/14/2009 01:00,5,14,4,1,0,10,50,0,0,21.5337,21.5337,21.5337,21.5337,0,0,0,0
05/14/2009 02:00,5,14,4,2,0,10.6,46,0,0,21.5337,21.5337,21.5337,21.5337,0,0,0,0
05/14/2009 03:00,5,14,4,3,0,9.4,52,0,0,21.5337,21.5337,21.5337,21.5337,0,0,0,0
05/14/2009 04:00,5,14,4,4,0,8.9,56,0,0,21.5337,21.5337,21.5337,21.5337,0,0,0,0
05/14/2009 05:00,5,14,4,5,0,8.3,56,0,0,21.5337,21.5337,21.5337,21.5337,0,0,0,0
05/14/2009 06:00,5,14,4,6,0,8.9,54,0,0,21.5337,21.5337,21.5337,21.5337,0,0,0,0
05/14/2009 07:00,5,14,4,7,0,11.1,48,0,0,21.5337,21.5337,21.5337,21.5337,0,0,0,0
05/14/2009 08:00,5,14,4,8,0,13.3,42,0,0,21.5337,21.5337,21.5337,21.5337,0,0,0,0
05/14/2009 09:00,5,14,4,9,0,14.4,42,0,0,21.5337,21.5337,21.5337,21.5337,0,0,0,0
05/14/2009 10:00,5,14,4,10,0,16.1,35,0,0,21.5337,21.5337,21.5337,21.5337,0,0,0,0
05/14/2009 11:00,5,14,4,11,0,16.7,35,0,0,21.5337,21.5337,21.5337,21.5337,0,0,0,0
05/14/2009 12:00,5,14,4,12,0,18.3,31,0,0,21.5337,21.5337,21.5337,21.5337,0,0,0,0
05/14/2009 13:00,5,14,4,13,0,19.4,28,0,0,21.5337,21.5337,21.5337,21.5337,0,0,0,0
05/14/2009 14:00,5,14,4,14,0,20.6,25,0,0,21.5337,21.5337,21.5337,21.5337,0,0,0,0
05/14/2009 15:00,5,14,4,15,0,20.6,23,0,0,21.5337,21.5337,21.5337,21.5337,0,0,0,0
05/14/2009 16:00,5,14,4,16,0,21.1,23,0,0,21.5337,21.5337,21.5337,21.5337,0,0,0,0
05/14/2009 17:00,5,14,4,17,0,21.7,17,0,0,21.5337,21.5337,21.5337,21.5337,0,0,0,0
05/14/2009 18:00,5,14,4,18,0,21.1,19,0,0,21.5337,21.5337,21.5337,21.5337,0,0,0,0
05/14/2009 19:00,5,14,4,19,0,20,20,0,0,21.5337,21.5337,21.5337,21.5337,0,0,0,0
05/14/2009 20:00,5,14,4,20,0,17.8,26,0,0,21.5337,21.5337,21.5337,21.5337,0,0,0,0
05/14/2009 21:00,5,14,4,21,0,16.7,28,0,0,21.5337,21.5337,21.5337,21.5337,0,0,0,0
05/14/2009 22:00,5,14,4,22,0,13.9,37,0,0,21.5337,21.5337,21.5337,21.5337,0,0,0,0
05/14/2009 23:00,5,14,4,23,0,12.2,45,0,0,21.5337,21.5337,21.5337,21.5337,0,0,0,0
05/15/2009 00:00,5,15,5,0,0,12.2,41,0,0,21.5337,21.5337,21.5337,21.5337,0,0,0,0
05/15/2009 01:00,5,15,5,1,0,11.7,44,0,0,21.5337,21.5337,21.5337,21.5337,0,0,0,0
05/15/2009 02:00,5,15,5,2,0,10.6,46,0,0,21.5337,21.5337,21.5337,21.5337,0,0,0,0
05/15/2009 03:00,5,15,5,3,0,10.6,46,0,0,21.5337,21.5337,21.5337,21.5337,0,0,0,0
05/15/2009 04:00,5,15,5,4,0,10,45,0,0,21.5337,21.5337,21.5337,21.5337,0,0,0,0
05/15/2009 05:00,5,15,5,5,0,10.6,44,0,0,21.5337,21.5337,21.5337,21.5337,0,0,0,0
05/15/2009 06:00,5,15,5,6,0,10.6,44,0,0,21.5337,21.5337,21.5337,21.5337,0,0,0,0
05/15/2009 07:00,5,15,5,7,0,12.2,41,0,0,21.5337,21.5337,21.5337,21.5337,0,0,0,0
05/15/2009 08:00,5,15,5,8,0,15.6,31,0,0,21.5337,21.5337,21.5337,21.5337,0,0,0,0
05/15/2009 09:00,5,15,5,9,0,17.2,28,0,105776,21.4668,21.4668,21.4668,17.0353,0,0.00480819,0,427988
05/15/2009 10:00,5,15,5,10,0,18.9,29,0,406159,21.1824,21.1824,21.1824,15.5358,0,0.0207434,0,1.75983e+06
05/15/2009 11:00,5,15,5,11,0,19.4,28,0,544332,21.0458,21.0458,21.0458,15.5358,0,0.0264328,0,2.19322e+06
05/15/2009 12:00,5,15,5,12,0,20.6,28,0,1.04748e+06,21.3622,21.3622,21.3622,15.5358,0,0.052616,0,4.61361e+06
05/15/2009 13:00,5,15,5,13,0,20.6,26,0,389799,21.3546,21.3546,21.3546,15.5358,0,0.0165216,0,1.4468e+06
05/15/2009 14:00,5,15,5,14,0,19.4,34,0,2.28238e+06,21.5781,21.5781,21.5781,15.5358,0,0.123982,0,1.1274e+07
05/15/2009 15:00,5,15,5,15,0,19.4,37,0,3.13766e+06,21.6149,21.6149,21.6149,15.5358,0,0.175741,0,1.60782e+07
05/15/2009 16:00,5,15,5,16,0,19.4,36,0,3.22613e+06,21.6093,21.6093,21.6093,15.5358,0,0.18132,0,1.65729e+07
05/15/2009 17:00,5,15,5,17,0,16.7,48,0,3.13298e+06,21.6066,21.6066,21.6066,15.5358,0,0.175913,0,1.60717e+07
05/15/2009 18:00,5,15,5,18,0,15.6,60,0,384456,21.5766,21.5766,21.5766,15.5358,0,0.0161852,0,1.47135e+06
05/15/2009 19:00,5,15,5,19,0,13.9,74,0,0,21.5568,21.5568,21.5568,21.5568,0,0,0,0
05/15/2009 20:00,5,15,5,20,0,11.7,89,0,0,21.5568,21.5568,21.5568,21.5568,0,0,0,0
05/15/2009 21:00,5,15,5,21,0,11.7,89,0,0,21.5568,21.5568,21.5568,21.5568,0,0,0,0
05/15/2009 22:00,5,15,5,22,0,11.7,89,0,0,21.5568,21.5568,21.5568,21.5568,0,0,0,0
05/15/2009 23:00,5,15,5,23,0,11.7,89,0,0,21.5568,21.5568,21.5568,21.5568,0,0,0,0
05/16/2009 00:00,5,16,6,0,0,10,93,0,0,21.5568,21.5568,21.5568,21.5568,0,0,0,0
05/16/2009 01:00,5,16,6,1,0,9,93,0,0,21.5568,21.5568,21.5568,21.5568,0,0,0,0
05/16/2009 02:00,5,16,6,2,0,8.9,93,0,0,21.5568,21.5568,21.5568,21.5568,0,0,0,0
05/16/2009 03:00,5,16,6,3,0,8.9,86,0,0,21.5568,21.5568,21.5568,21.5568,0,0,0,0
05/16/2009 04:00,5,16,6,4,0,8.3,93,0,0,21.5568,21.5568,21.5568,21.5568,0,0,0,0
05/16/2009 05:00,5,16,6,5,0,7.2,93,0,0,21.5568,21.5568,21.5568,21.5568,0,0,0,0
05/16/2009 06:00,5,16,6,6,0,7.2,93,0,0,21.5568,21.5568,21.5568,21.5568,0,0,0,0
05/16/2009 07:00,5,16,6,7,0,8.3,86,0,0,21.5568,21.5568,21.5568,21.5568,0,0,0,0
05/16/2009 08:00,5,16,6,8,0,9.4,80,0,0,21.5568,21.5568,21.5568,21.5568,0,0,0,0
05/16/2009 09:00,5,16,6,9,0,10.6,71,0,664847,21.5251,21.5251,21.5251,16.74,0,0.0363532,0,3.27147e+06
05/16/2009 10:00,5,16,6,10,0,12.2,61,0,756762,21.4808,21.4808,21.4808,15.5358,0,0.041066,0,3.67292e+06
05/16/2009 11:00,5,16,6,11,0,12.8,55,0,1.2158e+06,21.6606,21.6606,21.6606,15.5358,0,0.0644305,0,5.94192e+06
05/16/2009 12:00,5,16,6,12,0,13.9,49,0,1.99385e+06,21.7322,21.7322,21.7322,15.5358,0,0.107491,0,1.00235e+07
05/16/2009 13:00,5,16,6,13,0,13.9,49,0,1.35921e+06,21.7083,21.7083,21.7083,15.5358,0,0.0709465,0,6.59023e+06
05/16/2009 14:00,5,16,6,14,0,16.1,41,0,3.34619e+06,21.684,21.684,21.684,15.5358,0,0.188879,0,1.7476e+07
05/16/2009 15:00,5,16,6,15,0,17.2,38,0,3.97336e+06,21.6517,21.6517,21.6517,15.5358,0,0.227053,0,2.08978e+07
05/16/2009 16:00,5,16,6,16,0,17.2,38,0,4.57312e+06,21.6216,21.6216,21.6216,15.5358,0,0.264377,0,2.42135e+07
05/16/2009 17:00,5,16,6,17,0,16.7,34,0,5.07321e+06,21.576,21.576,21.576,15.5358,0,0.297032,0,2.70002e+07
05/16/2009 18:00,5,16,6,18,0,17.2,31,0,2.51865e+06,21.5018,21.5018,21.5018,15.5358,0,0.140525,0,1.26171e+07
05/16/2009 19:00,5,16,6,19,0,16.7,31,0,0,21.4823,21.4823,21.4823,21.4823,0,0,0,0
05/16/2009 20:00,5,16,6,20,0,14.4,40,0,0,21.4823,21.4823,21.4823,21.4823,0,0,0,0
05/16/2009 21:00,5,16,6,21,0,13.9,45,0,0,21.4823,21.4823,21.4823,21.4823,0,0,0,0
05/16/2009 22:00,5,16,6,22,0,11.7,54,0,0,21.4823,21.4823,21.4823,21.4823,0,0,0,0
05/16/2009 23:00,5,16,6,23,0,10.6,61,0,0,21.4823,21.4823,21.4823,21.4823,0,0,0,0
05/17/2009 00:00,5,17,0,0,0,8.9,68,0,0,21.4823,21.4823,21.4823,21.4823,0,0,0,0
05/17/2009 01:00,5,17,0,1,0,8.9,66,0,0,21.4823,21.4823,21.4823,21.4823,0,0,0,0
05/17/2009 02:00,5,17,0,2,0,8.9,68,0,0,21.4823,21.4823,21.4823,21.4823,0,0,0,0
05/17/2009 03:00,5,17,0,3,0,8.3,68,0,0,21.4823,21.4823,21.4823,21.4823,0,0,0,0
05/17/2009 04:00,5,17,0,4,0,7.8,68,0,0,21.4823,21.4823,21.4823,21.4823,0,0,0,0
05/17/2009 05:00,5,17,0,5,0,7.2,70,0,0,21.4823,21.4823,21.4823,21.4823,0,0,0,0
05/17/2009 06:00,5,17,0,6,0,6.1,79,0,0,21.4823,21.4823,21.4823,21.4823,0,0,0,0
05/17/2009 07:00,5,17,0,7,0,8.3,71,0,106066,21.4644,21.4644,21.4644,17.9144,0,0.00506002,0,450850
05/17/2009 08:00,5,17,0,8,0,10.6,63,0,0,21.4329,21.4329,21.4329,21.4329,0,0,0,0
05/17/2009 09:00,5,17,0,9,0,12.8,57,0,1.42593e+06,21.4559,21.4559,21.4559,15.5358,0,0.0772517,0,6.89309e+06
05/17/2009 10:00,5,17,0,10,0,15,47,0,1.79064e+06,21.485,21.485,21.485,15.5358,0,0.0994907,0,8.90765e+06
05/17/2009 11:00,5,17,0,11,0,15.6,46,0,2.74671e+06,21.5258,21.5258,21.5258,15.5358,0,0.152199,0,1.37203e+07
05/17/2009 12:00,5,17,0,12,0,17.8,40,0,3.38764e+06,21.5588,21.5588,21.5588,15.5358,0,0.190751,0,1.72901e+07
05/17/2009 13:00,5,17,0,13,0,19.4,33,0,2.7698e+06,21.5495,21.5495,21.5495,15.5358,0,0.152825,0,1.3831e+07
05/17/2009 14:00,5,17,0,14,0,18.9,33,0,3.90801e+06,21.5468,21.5468,21.5468,15.5358,0,0.222986,0,2.01715e+07
05/17/2009 15:00,5,17,0,15,0,19.4,33,0,4.42366e+06,21.5352,21.5352,21.5352,15.5358,0,0.255058,0,2.30284e+07
05/17/2009 16:00,5,17,0,16,0,20.6,30,0,4.69252e+06,21.516,21.516,21.516,15.5358,0,0.271882,0,2.44687e+07
05/17/2009 17:00,5,17,0,17,0,18.9,37,0,4.62665e+06,21.494,21.494,21.494,15.5358,0,0.267846,0,2.40171e+07
05/17/2009 18:00,5,17,0,18,0,18.9,34,0,2.0589e+06,21.4702,21.4702,21.4702,15.5358,0,0.110085,0,9.83153e+06
05/17/2009 19:00,5,17,0,19,0,17.8,38,0,0,21.4654,21.4654,21.4654,21.4654,0,0,0,0
05/17/2009 20:00,5,17,0,20,0,16.1,42,0,0,21.4654,21.4654,21.4654,21.4654,0,0,0,0
05/17/2009 21:00,5,17,0,21,0,15,47,0,0,21.4654,21.4654,21.4654,21.4654,0,0,0,0
05/17/2009 22:00,5,17,0,22,0,14.4,51,0,0,21.4654,21.4654,21.4654,21.4654,0,0,0,0
05/17/2009 23:00,5,17,0,23,0,14.4,53,0,0,21.4654,21.4654,21.4654,21.4654,0,0,0,0
05/18/2009 00:00,5,18,1,0,0,13.3,60,0,0,21.4654,21.4654,21.4654,21.4654,0,0,0,0
05/18/2009 01:00,5,18,1,1,0,12.8,66,0,0,21.4654,21.4654,21.4654,21.4654,0,0,0,0
05/18/2009 02:00,5,18,1,2,0,11.1,83,0,0,21.4654,21.4654,21.4654,21.4654,0,0,0,0
05/18/2009 03:00,5,18,1,3,0,11.1,86,0,0,21.4654,21.4654,21.4654,21.4654,0,0,0,0
05/18/2009 04:00,5,18,1,4,0,11.1,89,0,0,21.4654,21.4654,21.4654,21.4654,0,0,0,0
05/18/2009 05:00,5,18,1,5,0,11.7,86,0,0,21.4654,21.4654,21.4654,21.4654,0,0,0,0
05/18/2009 06:00,5,18,1,6,0,10,93,0,0,21.4654,21.4654,21.4654,21.4654,0,0,0,0
05/18/2009 07:00,5,18,1,7,0,10.6,92,0,0,21.4654,21.4654,21.4654,21.4654,0,0,0,0
