Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
05/18/2009 08:00,5,18,1,8,0,11.1,89,0,0,21.4654,21.4654,21.4654,21.4654,0,0,0,0
05/18/2009 09:00,5,18,1,9,0,12.8,80,0,1.17466e+06,21.4671,21.4671,21.4671,15.5358,0,0.0609274,0,5.43944e+06
05/18/2009 10:00,5,18,1,10,0,13.3,75,0,1.60499e+06,21.481,21.481,21.481,15.5358,0,0.084057,0,7.51629e+06
05/18/2009 11:00,5,18,1,11,0,13.3,69,0,2.0122e+06,21.4805,21.4805,21.4805,15.5358,0,0.108121,0,9.67414e+06
05/18/2009 12:00,5,18,1,12,0,12.2,74,0,2.3555e+06,21.5191,21.5191,21.5191,15.5358,0,0.128634,0,1.15829e+07
05/18/2009 13:00,5,18,1,13,0,10,80,0,1.44667e+06,21.5525,21.5525,21.5525,15.5358,0,0.0741719,0,6.71609e+06
05/18/2009 14:00,5,18,1,14,0,12.2,71,0,2.60754e+06,21.5682,21.5682,21.5682,15.5358,0,0.143741,0,1.30494e+07
05/18/2009 15:00,5,18,1,15,0,15,58,0,3.48337e+06,21.5728,21.5728,21.5728,15.5358,0,0.196547,0,1.78567e+07
05/18/2009 16:00,5,18,1,16,0,15,55,0,3.35207e+06,21.5766,21.5766,21.5766,15.5358,0,0.188655,0,1.71507e+07
05/18/2009 17:00,5,18,1,17,0,12.8,72,0,3.12262e+06,21.5784,21.5784,21.5784,15.5358,0,0.174856,0,1.59007e+07
05/18/2009 18:00,5,18,1,18,0,12.2,74,0,947535,21.5692,21.5692,21.5692,15.5358,0,0.0493078,0,4.47708e+06
05/18/2009 19:00,5,18,1,19,0,12.2,77,0,0,21.565,21.565,21.565,21.565,0,0,0,0
05/18/2009 20:00,5,18,1,20,0,12.8,72,0,0,21.565,21.565,21.565,21.565,0,0,0,0
05/18/2009 21:00,5,18,1,21,0,11.7,74,0,0,21.565,21.565,21.565,21.565,0,0,0,0
05/18/2009 22:00,5,18,1,22,0,11.7,80,0,0,21.565,21.565,21.565,21.565,0,0,0,0
05/18/2009 23:00,5,18,1,23,0,11.1,86,0,0,21.565,21.565,21.565,21.565,0,0,0,0
05/19/2009 00:00,5,19,2,0,0,11.1,83,0,0,21.565,21.565,21.565,21.565,0,0,0,0
05/19/2009 01:00,5,19,2,1,0,10.6,92,0,0,21.565,21.565,21.565,21.565,0,0,0,0
05/19/2009 02:00,5,19,2,2,0,10,93,0,0,21.565,21.565,21.565,21.565,0,0,0,0
05/19/2009 03:00,5,19,2,3,0,10,93,0,0,21.565,21.565,21.565,21.565,0,0,0,0
05/19/2009 04:00,5,19,2,4,0,9.4,97,0,0,21.565,21.565,21.565,21.565,0,0,0,0
05/19/2009 05:00,5,19,2,5,0,10,93,0,0,21.565,21.565,21.565,21.565,0,0,0,0
05/19/2009 06:00,5,19,2,6,0,9.4,93,0,0,21.565,21.565,21.565,21.565,0,0,0,0
05/19/2009 07:00,5,19,2,7,0,10,93,0,0,21.565,21.565,21.565,21.565,0,0,0,0
05/19/2009 08:00,5,19,2,8,0,11.1,86,0,0,21.565,21.565,21.565,21.565,0,0,0,0
05/19/2009 09:00,5,19,2,9,0,12.8,72,0,268435,21.5847,21.5847,21.5847,17.0431,0,0.0140162,0,1.27724e+06
05/19/2009 10:00,5,19,2,10,0,13.3,67,0,399558,21.6191,21.6191,21.6191,15.5358,0,0.0198465,0,1.817e+06
05/19/2009 11:00,5,19,2,11,0,14.4,65,0,835563,21.6597,21.6597,21.6597,15.5358,0,0.0418299,0,3.856e+06
05/19/2009 12:00,5,19,2,12,0,15.6,55,0,1.97613e+06,21.7097,21.7097,21.7097,15.5358,0,0.105028,0,9.75889e+06
05/19/2009 13:00,5,19,2,13,0,16.1,56,0,1.44062e+06,21.7353,21.7353,21.7353,15.5358,0,0.0735022,0,6.85754e+06
05/19/2009 14:00,5,19,2,14,0,17.2,48,0,3.49358e+06,21.7307,21.7307,21.7307,15.5358,0,0.196764,0,1.83439e+07
05/19/2009 15:00,5,19,2,15,0,17.2,52,0,4.25896e+06,21.7109,21.7109,21.7109,15.5358,0,0.243795,0,2.26559e+07
05/19/2009 16:00,5,19,2,16,0,17.2,56,0,4.67527e+06,21.6785,21.6785,21.6785,15.5358,0,0.270155,0,2.49738e+07
05/19/2009 17:00,5,19,2,17,0,17.2,56,0,5.20378e+06,21.6374,21.6374,21.6374,15.5358,0,0.304606,0,2.79703e+07
05/19/2009 18:00,5,19,2,18,0,16.7,58,0,1.35403e+06,21.5983,21.5983,21.5983,15.5358,0,0.0683342,0,6.23451e+06
05/19/2009 19:00,5,19,2,19,0,16.1,56,0,0,21.5827,21.5827,21.5827,21.5827,0,0,0,0
05/19/2009 20:00,5,19,2,20,0,15,60,0,0,21.5827,21.5827,21.5827,21.5827,0,0,0,0
05/19/2009 21:00,5,19,2,21,0,12.8,72,0,0,21.5827,21.5827,21.5827,21.5827,0,0,0,0
05/19/2009 22:00,5,19,2,22,0,13.3,67,0,0,21.5827,21.5827,21.5827,21.5827,0,0,0,0
05/19/2009 23:00,5,19,2,23,0,10,83,0,0,21.5827,21.5827,21.5827,21.5827,0,0,0,0
05/20/2009 00:00,5,20,3,0,0,9.4,86,0,0,21.5827,21.5827,21.5827,21.5827,0,0,0,0
05/20/2009 01:00,5,20,3,1,0,9.4,83,0,0,21.5827,21.5827,21.5827,21.5827,0,0,0,0
05/20/2009 02:00,5,20,3,2,0,8.9,83,0,0,21.5827,21.5827,21.5827,21.5827,0,0,0,0
05/20/2009 03:00,5,20,3,3,0,8.9,80,0,0,21.5827,21.5827,21.5827,21.5827,0,0,0,0
05/20/2009 04:00,5,20,3,4,0,7.2,86,0,0,21.5827,21.5827,21.5827,21.5827,0,0,0,0
05/20/2009 05:00,5,20,3,5,0,7.2,86,0,0,21.5827,21.5827,21.5827,21.5827,0,0,0,0
05/20/2009 06:00,5,20,3,6,0,7.2,86,0,0,21.5827,21.5827,21.5827,21.5827,0,0,0,0
05/20/2009 07:00,5,20,3,7,0,10,77,0,0,21.5827,21.5827,21.5827,21.5827,0,0,0,0
05/20/2009 08:00,5,20,3,8,0,12.2,69,0,0,21.5827,21.5827,21.5827,21.5827,0,0,0,0
05/20/2009 09:00,5,20,3,9,0,13.9,64,0,0,21.5827,21.5827,21.5827,21.5827,0,0,0,0
05/20/2009 10:00,5,20,3,10,0,15.6,62,0,0,21.5827,21.5827,21.5827,21.5827,0,0,0,0
05/20/2009 11:00,5,20,3,11,0,17.2,50,0,0,21.5827,21.5827,21.5827,21.5827,0,0,0,0
05/20/2009 12:00,5,20,3,12,0,18.9,42,0,0,21.5827,21.5827,21.5827,21.5827,0,0,0,0
05/20/2009 13:00,5,20,3,13,0,19.4,40,0,0,21.5827,21.5827,21.5827,21.5827,0,0,0,0
05/20/2009 14:00,5,20,3,14,0,20,37,0,0,21.5827,21.5827,21.5827,21.5827,0,0,0,0
05/20/2009 15:00,5,20,3,15,0,21.1,33,0,0,21.5827,21.5827,21.5827,21.5827,0,0,0,0
05/20/2009 16:00,5,20,3,16,0,20.6,37,0,0,21.5827,21.5827,21.5827,21.5827,0,0,0,0
05/20/2009 17:00,5,20,3,17,0,20.6,37,0,0,21.5827,21.5827,21.5827,21.5827,0,0,0,0
05/20/2009 18:00,5,20,3,18,0,20.6,37,0,0,21.5827,21.5827,21.5827,21.5827,0,0,0,0
05/20/2009 19:00,5,20,3,19,0,20,39,0,0,21.5827,21.5827,21.5827,21.5827,0,0,0,0
05/20/2009 20:00,5,20,3,20,0,18.9,43,0,0,21.5827,21.5827,21.5827,21.5827,0,0,0,0
05/20/2009 21:00,5,20,3,21,0,16.7,50,0,0,21.5827,21.5827,21.5827,21.5827,0,0,0,0
05/20/2009 22:00,5,20,3,22,0,13.9,64,0,0,21.5827,21.5827,21.5827,21.5827,0,0,0,0
05/20/2009 23:00,5,20,3,23,0,12.2,90,0,0,21.5827,21.5827,21.5827,21.5827,0,0,0,0
05/21/2009 00:00,5,21,4,0,0,12.2,80,0,0,21.5827,21.5827,21.5827,21.5827,0,0,0,0
05/21/2009 01:00,5,21,4,1,0,11.1,86,0,0,21.5827,21.5827,21.5827,21.5827,0,0,0,0
05/21/2009 02:00,5,21,4,2,0,10.6,89,0,0,21.5827,21.5827,21.5827,21.5827,0,0,0,0
05/21/2009 03:00,5,21,4,3,0,11.7,86,0,0,21.5827,21.5827,21.5827,21.5827,0,0,0,0
05/21/2009 04:00,5,21,4,4,0,11.7,80,0,0,21.5827,21.5827,21.5827,21.5827,0,0,0,0
05/21/2009 05:00,5,21,4,5,0,11.7,89,0,0,21.5827,21.5827,21.5827,21.5827,0,0,0,0
05/21/2009 06:00,5,21,4,6,0,11.7,86,0,0,21.5827,21.5827,21.5827,21.5827,0,0,0,0
05/21/2009 07:00,5,21,4,7,0,11.7,86,0,0,21.5827,21.5827,21.5827,21.5827,0,0,0,0
05/21/2009 08:00,5,21,4,8,0,13.3,75,0,0,21.5827,21.5827,21.5827,21.5827,0,0,0,0
05/21/2009 09:00,5,21,4,9,0,13.3,72,0,0,21.5827,21.5827,21.5827,21.5827,0,0,0,0
05/21/2009 10:00,5,21,4,10,0,15,67,0,0,21.5827,21.5827,21.5827,21.5827,0,0,0,0
05/21/2009 11:00,5,21,4,11,0,15,64,0,0,21.5827,21.5827,21.5827,21.5827,0,0,0,0
05/21/2009 12:00,5,21,4,12,0,16.7,60,0,0,21.5827,21.5827,21.5827,21.5827,0,0,0,0
05/21/2009 13:00,5,21,4,13,0,16.7,58,0,0,21.5827,21.5827,21.5827,21.5827,0,0,0,0
05/21/2009 14:00,5,21,4,14,0,17.8,52,0,0,21.5827,21.5827,21.5827,21.5827,0,0,0,0
05/21/2009 15:00,5,21,4,15,0,17.8,52,0,0,21.5827,21.5827,21.5827,21.5827,0,0,0,0
05/21/2009 16:00,5,21,4,16,0,18.9,42,0,0,21.5827,21.5827,21.5827,21.5827,0,0,0,0
05/21/2009 17:00,5,21,4,17,0,17.2,50,0,0,21.5827,21.5827,21.5827,21.5827,0,0,0,0
05/21/2009 18:00,5,21,4,18,0,15.6,57,0,0,21.5827,21.5827,21.5827,21.5827,0,0,0,0
05/21/2009 19:00,5,21,4,19,0,16.1,51,0,0,21.5827,21.5827,21.5827,21.5827,0,0,0,0
05/21/2009 20:00,5,21,4,20,0,15.6,53,0,0,21.5827,21.5827,21.5827,21.5827,0,0,0,0
05/21/2009 21:00,5,21,4,21,0,15,60,0,0,21.5827,21.5827,21.5827,21.5827,0,0,0,0
05/21/2009 22:00,5,21,4,22,0,13.3,67,0,0,21.5827,21.5827,21.5827,21.5827,0,0,0,0
05/21/2009 23:00,5,21,4,23,0,12.8,69,0,0,21.5827,21.5827,21.5827,21.5827,0,0,0,0
05/22/2009 00:00,5,22,5,0,0,12.8,72,0,0,21.5827,21.5827,21.5827,21.5827,0,0,0,0
05/22/2009 01:00,5,22,5,1,0,11.1,80,0,0,21.5827,21.5827,21.5827,21.5827,0,0,0,0
05/22/2009 02:00,5,22,5,2,0,10,86,0,0,21.5827,21.5827,21.5827,21.5827,0,0,0,0
05/22/2009 03:00,5,22,5,3,0,10,86,0,0,21.5827,21.5827,21.5827,21.5827,0,0,0,0
05/22/2009 04:00,5,22,5,4,0,10.6,83,0,0,21.5827,21.5827,21.5827,21.5827,0,0,0,0
05/22/2009 05:00,5,22,5,5,0,10,83,0,0,21.5827,21.5827,21.5827,21.5827,0,0,0,0
05/22/2009 06:00,5,22,5,6,0,10.6,79,0,0,21.5827,21.5827,21.5827,21.5827,0,0,0,0
05/22/2009 07:00,5,22,5,7,0,11.1,83,0,0,21.5827,21.5827,21.5827,21.5827,0,0,0,0
05/22/2009 08:00,5,22,5,8,0,13.3,72,0,86414.8,21.5494,21.5494,21.5494,17.9546,0,0.00393425,0,355362
05/22/2009 09:00,5,22,5,9,0,14.4,47,0,544104,21.3192,21.3192,21.3192,15.5358,0,0.0304901,0,2.65095e+06
05/22/2009 10:00,5,22,5,10,0,15,45,0,466848,21.1944,21.1944,21.1944,15.5358,0,0.0257366,0,2.19171e+06
05/22/2009 11:00,5,22,5,11,0,16.1,44,0,520660,21.2369,21.2369,21.2369,15.5358,0,0.0272263,0,2.33794e+06
05/22/2009 12:00,5,22,5,12,0,18.3,36,0,1.22943e+06,21.4178,21.4178,21.4178,15.5358,0,0.0622627,0,5.51742e+06
05/22/2009 13:00,5,22,5,13,0,18.3,30,0,770589,21.4291,21.4291,21.4291,15.5358,0,0.0364429,0,3.23192e+06
05/22/2009 14:00,5,22,5,14,0,18.3,29,0,2.77629e+06,21.5388,21.5388,21.5388,15.5358,0,0.153566,0,1.38734e+07
05/22/2009 15:00,5,22,5,15,0,20.6,26,0,3.22326e+06,21.5715,21.5715,21.5715,15.5358,0,0.180573,0,1.6402e+07
05/22/2009 16:00,5,22,5,16,0,16.7,41,0,2.91943e+06,21.5874,21.5874,21.5874,15.5358,0,0.162486,0,1.4798e+07
05/22/2009 17:00,5,22,5,17,0,15.6,55,0,4.08542e+06,21.551,21.551,21.551,15.5358,0,0.233992,0,2.11822e+07
05/22/2009 18:00,5,22,5,18,0,16.7,44,0,757548,21.5447,21.5447,21.5447,15.5358,0,0.0334792,0,3.02755e+06
05/22/2009 19:00,5,22,5,19,0,15.6,46,0,0,21.543,21.543,21.543,21.543,0,0,0,0
05/22/2009 20:00,5,22,5,20,0,15,39,0,0,21.543,21.543,21.543,21.543,0,0,0,0
05/22/2009 21:00,5,22,5,21,0,13.3,53,0,0,21.543,21.543,21.543,21.543,0,0,0,0
05/22/2009 22:00,5,22,5,22,0,12.2,57,0,0,21.543,21.543,21.543,21.543,0,0,0,0
05/22/2009 23:00,5,22,5,23,0,10.6,61,0,0,21.543,21.543,21.543,21.543,0,0,0,0
05/23/2009 00:00,5,23,6,0,0,10,63,0,0,21.543,21.543,21.543,21.543,0,0,0,0
05/23/2009 01:00,5,23,6,1,0,9.4,66,0,0,21.543,21.543,21.543,21.543,0,0,0,0
05/23/2009 02:00,5,23,6,2,0,10,61,0,0,21.543,21.543,21.543,21.543,0,0,0,0
05/23/2009 03:00,5,23,6,3,0,9.4,66,0,0,21.543,21.543,21.543,21.543,0,0,0,0
05/23/2009 04:00,5,23,6,4,0,8.3,71,0,0,21.543,21.543,21.543,21.543,0,0,0,0
05/23/2009 05:00,5,23,6,5,0,7.2,82,0,0,21.543,21.543,21.543,21.543,0,0,0,0
05/23/2009 06:00,5,23,6,6,0,7.8,82,0,0,21.543,21.543,21.543,21.543,0,0,0,0
05/23/2009 07:00,5,23,6,7,0,7.8,82,0,0,21.543,21.543,21.543,21.543,0,0,0,0
05/23/2009 08:00,5,23,6,8,0,8.9,73,0,0,21.543,21.543,21.543,21.543,0,0,0,0
05/23/2009 09:00,5,23,6,9,0,7.8,82,0,283757,21.6067,21.6067,21.6067,17.0376,0,0.0143998,0,1.3212e+06
05/23/2009 10:00,5,23,6,10,0,8.9,80,0,326305,21.6898,21.6898,21.6898,17.5915,0,0.0162599,0,1.50491e+06
05/23/2009 11:00,5,23,6,11,0,10.6,74,0,720619,21.7402,21.7402,21.7402,15.5358,0,0.0380227,0,3.55069e+06
05/23/2009 12:00,5,23,6,12,0,12.2,57,0,1.49203e+06,21.71,21.71,21.71,15.5358,0,0.0784326,0,7.28615e+06
05/23/2009 13:00,5,23,6,13,0,14.4,46,0,1.04541e+06,21.6522,21.6522,21.6522,15.5358,0,0.0546207,0,5.02767e+06
05/23/2009 14:00,5,23,6,14,0,15,44,0,2.91969e+06,21.6189,21.6189,21.6189,15.5358,0,0.162842,0,1.49073e+07
05/23/2009 15:00,5,23,6,15,0,15.6,39,0,3.41824e+06,21.6111,21.6111,21.6111,15.5358,0,0.192896,0,1.76362e+07
05/23/2009 16:00,5,23,6,16,0,16.7,39,0,3.40174e+06,21.6063,21.6063,21.6063,15.5358,0,0.19215,0,1.75541e+07
05/23/2009 17:00,5,23,6,17,0,16.1,41,0,3.46828e+06,21.5915,21.5915,21.5915,15.5358,0,0.196335,0,1.78928e+07
05/23/2009 18:00,5,23,6,18,0,12.8,62,0,468254,21.6238,21.6238,21.6238,15.5358,0,0.0208857,0,1.91349e+06
05/23/2009 19:00,5,23,6,19,0,10,77,0,0,21.6466,21.6466,21.6466,21.6466,0,0,0,0
05/23/2009 20:00,5,23,6,20,0,10.6,71,0,0,21.6466,21.6466,21.6466,21.6466,0,0,0,0
05/23/2009 21:00,5,23,6,21,0,9.4,77,0,0,21.6466,21.6466,21.6466,21.6466,0,0,0,0
05/23/2009 22:00,5,23,6,22,0,8.9,80,0,0,21.6466,21.6466,21.6466,21.6466,0,0,0,0
05/23/2009 23:00,5,23,6,23,0,7.8,82,0,0,21.6466,21.6466,21.6466,21.6466,0,0,0,0
05/24/2009 00:00,5,24,0,0,0,7.8,86,0,0,21.6466,21.6466,21.6466,21.6466,0,0,0,0
05/24/2009 01:00,5,24,0,1,0,7.2,90,0,0,21.6466,21.6466,21.6466,21.6466,0,0,0,0
05/24/2009 02:00,5,24,0,2,0,6.1,93,0,0,21.6466,21.6466,21.6466,21.6466,0,0,0,0
05/24/2009 03:00,5,24,0,3,0,6.1,93,0,0,21.6466,21.6466,21.6466,21.6466,0,0,0,0
05/24/2009 04:00,5,24,0,4,0,5.6,92,0,0,21.6466,21.6466,21.6466,21.6466,0,0,0,0
05/24/2009 05:00,5,24,0,5,0,5,93,0,0,21.6466,21.6466,21.6466,21.6466,0,0,0,0
05/24/2009 06:00,5,24,0,6,0,5.6,92,0,0,21.6466,21.6466,21.6466,21.6466,0,0,0,0
05/24/2009 07:00,5,24,0,7,0,6.1,97,0,0,21.6466,21.6466,21.6466,21.6466,0,0,0,0
05/24/2009 08:00,5,24,0,8,0,6.7,93,0,0,21.6466,21.6466,21.6466,21.6466,0,0,0,0
05/24/2009 09:00,5,24,0,9,0,9.4,80,0,716315,21.5159,21.5159,21.5159,15.5358,0,0.0393915,0,3.53824e+06
05/24/2009 10:00,5,24,0,10,0,11.7,66,0,816950,21.4237,21.4237,21.4237,15.5358,0,0.0445849,0,3.95052e+06
05/24/2009 11:00,5,24,0,11,0,13.9,55,0,1.13861e+06,21.5547,21.5547,21.5547,15.5358,0,0.0617502,0,5.59496e+06
05/24/2009 12:00,5,24,0,12,0,15,49,0,1.61073e+06,21.712,21.712,21.712,15.5358,0,0.0881745,0,8.19576e+06
05/24/2009 13:00,5,24,0,13,0,15.6,46,0,1.26392e+06,21.7212,21.7212,21.7212,15.5358,0,0.0673296,0,6.26736e+06
05/24/2009 14:00,5,24,0,14,0,16.7,39,0,3.10586e+06,21.7265,21.7265,21.7265,15.5358,0,0.174149,0,1.62242e+07
05/24/2009 15:00,5,24,0,15,0,17.2,36,0,3.88711e+06,21.7052,21.7052,21.7052,15.5358,0,0.221326,0,2.05492e+07
05/24/2009 16:00,5,24,0,16,0,17.8,35,0,4.5147e+06,21.6745,21.6745,21.6745,15.5358,0,0.260234,0,2.4041e+07
05/24/2009 17:00,5,24,0,17,0,18.3,29,0,5.12683e+06,21.6371,21.6371,21.6371,15.5358,0,0.299988,0,2.75447e+07
05/24/2009 18:00,5,24,0,18,0,18.3,30,0,2.57523e+06,21.553,21.553,21.553,15.5358,0,0.143913,0,1.30321e+07
05/24/2009 19:00,5,24,0,19,0,17.8,29,0,0,21.532,21.532,21.532,21.532,0,0,0,0
05/24/2009 20:00,5,24,0,20,0,16.1,41,0,0,21.532,21.532,21.532,21.532,0,0,0,0
05/24/2009 21:00,5,24,0,21,0,13.3,55,0,0,21.532,21.532,21.532,21.532,0,0,0,0
05/24/2009 22:00,5,24,0,22,0,11.7,63,0,0,21.532,21.532,21.532,21.532,0,0,0,0
05/24/2009 23:00,5,24,0,23,0,12.2,57,0,0,21.532,21.532,21.532,21.532,0,0,0,0
05/25/2009 00:00,5,25,1,0,0,11.1,63,0,0,21.532,21.532,21.532,21.532,0,0,0,0
05/25/2009 01:00,5,25,1,1,0,10,71,0,0,21.532,21.532,21.532,21.532,0,0,0,0
05/25/2009 02:00,5,25,1,2,0,9.4,74,0,0,21.532,21.532,21.532,21.532,0,0,0,0
05/25/2009 03:00,5,25,1,3,0,8.9,73,0,0,21.532,21.532,21.532,21.532,0,0,0,0
05/25/2009 04:00,5,25,1,4,0,8.3,74,0,0,21.532,21.532,21.532,21.532,0,0,0,0
05/25/2009 05:00,5,25,1,5,0,8.3,74,0,0,21.532,21.532,21.532,21.532,0,0,0,0
05/25/2009 06:00,5,25,1,6,0,7.8,76,0,0,21.532,21.532,21.532,21.532,0,0,0,0
05/25/2009 07:00,5,25,1,7,0,10,74,0,141811,21.4938,21.4938,21.4938,17.9343,0,0.00718555,0,642598
05/25/2009 08:00,5,25,1,8,0,11.7,68,0,519059,21.3228,21.3228,21.3228,15.5358,0,0.0289214,0,2.517e+06
05/25/2009 09:00,5,25,1,9,0,12.2,64,0,1.70493e+06,21.347,21.347,21.347,15.5358,0,0.0972034,0,8.51993e+06
05/25/2009 10:00,5,25,1,10,0,14.4,55,0,2.15185e+06,21.4283,21.4283,21.4283,15.5358,0,0.120401,0,1.06774e+07
05/25/2009 11:00,5,25,1,11,0,16.1,48,0,2.99052e+06,21.4923,21.4923,21.4923,15.5358,0,0.167532,0,1.50182e+07
05/25/2009 12:00,5,25,1,12,0,17.8,40,0,3.46151e+06,21.5499,21.5499,21.5499,15.5358,0,0.195424,0,1.76876e+07
05/25/2009 13:00,5,25,1,13,0,18.9,30,0,2.75787e+06,21.546,21.546,21.546,15.5358,0,0.152359,0,1.37808e+07
05/25/2009 14:00,5,25,1,14,0,20.6,22,0,4.33781e+06,21.5321,21.5321,21.5321,15.5358,0,0.250034,0,2.25633e+07
05/25/2009 15:00,5,25,1,15,0,20.6,22,0,4.82296e+06,21.508,21.508,21.508,15.5358,0,0.280164,0,2.51806e+07
05/25/2009 16:00,5,25,1,16,0,21.1,20,0,5.22352e+06,21.4897,21.4897,21.4897,15.5358,0,0.305504,0,2.73741e+07
05/25/2009 17:00,5,25,1,17,0,21.1,20,0,5.71478e+06,21.4626,21.4626,21.4626,15.5358,0,0.338158,0,3.01621e+07
05/25/2009 18:00,5,25,1,18,0,20.6,19,0,3.4153e+06,21.4158,21.4158,21.4158,15.5358,0,0.194979,0,1.72541e+07
05/25/2009 19:00,5,25,1,19,0,20,23,0,0,21.4037,21.4037,21.4037,21.4037,0,0,0,0
05/25/2009 20:00,5,25,1,20,0,18.3,24,0,0,21.4037,21.4037,21.4037,21.4037,0,0,0,0
05/25/2009 21:00,5,25,1,21,0,15.6,37,0,0,21.4037,21.4037,21.4037,21.4037,0,0,0,0
05/25/2009 22:00,5,25,1,22,0,15,39,0,0,21.4037,21.4037,21.4037,21.4037,0,0,0,0
05/25/2009 23:00,5,25,1,23,0,13.3,43,0,0,21.4037,21.4037,21.4037,21.4037,0,0,0,0
05/26/2009 00:00,5,26,2,0,0,12.8,51,0,0,21.4037,21.4037,21.4037,21.4037,0,0,0,0
05/26/2009 01:00,5,26,2,1,0,13.3,49,0,0,21.4037,21.4037,21.4037,21.4037,0,0,0,0
05/26/2009 02:00,5,26,2,2,0,13.9,45,0,0,21.4037,21.4037,21.4037,21.4037,0,0,0,0
05/26/2009 03:00,5,26,2,3,0,14.4,42,0,0,21.4037,21.4037,21.4037,21.4037,0,0,0,0
05/26/2009 04:00,5,26,2,4,0,13.3,53,0,0,21.4037,21.4037,21.4037,21.4037,0,0,0,0
05/26/2009 05:00,5,26,2,5,0,13.3,60,0,0,21.4037,21.4037,21.4037,21.4037,0,0,0,0
05/26/2009 06:00,5,26,2,6,0,11.7,74,0,0,21.4037,21.4037,21.4037,21.4037,0,0,0,0
05/26/2009 07:00,5,26,2,7,0,11.7,77,0,0,21.4037,21.4037,21.4037,21.4037,0,0,0,0
05/26/2009 08:00,5,26,2,8,0,12.2,77,0,0,21.4037,21.4037,21.4037,21.4037,0,0,0,0
05/26/2009 09:00,5,26,2,9,0,13.3,77,0,1.79435e+06,21.3895,21.3895,21.3895,15.5358,0,0.0970925,0,8.54154e+06
05/26/2009 10:00,5,26,2,10,0,14.4,67,0,2.07176e+06,21.3968,21.3968,21.3968,15.5358,0,0.112022,0,9.87943e+06
05/26/2009 11:00,5,26,2,11,0,16.1,62,0,2.65875e+06,21.4017,21.4017,21.4017,15.5358,0,0.147017,0,1.29797e+07
05/26/2009 12:00,5,26,2,12,0,16.7,62,0,3.15086e+06,21.4431,21.4431,21.4431,15.5358,0,0.176711,0,1.57101e+07
05/26/2009 13:00,5,26,2,13,0,17.2,58,0,2.33397e+06,21.4699,21.4699,21.4699,15.5358,0,0.126761,0,1.13204e+07
05/26/2009 14:00,5,26,2,14,0,18.3,54,0,3.45557e+06,21.4818,21.4818,21.4818,15.5358,0,0.195236,0,1.74704e+07
05/26/2009 15:00,5,26,2,15,0,17.8,63,0,3.72367e+06,21.4916,21.4916,21.4916,15.5358,0,0.211717,0,1.89764e+07
05/26/2009 16:00,5,26,2,16,0,17.2,67,0,4.6926e+06,21.4905,21.4905,21.4905,15.5358,0,0.271926,0,2.43684e+07
05/26/2009 17:00,5,26,2,17,0,20,55,0,4.40469e+06,21.4863,21.4863,21.4863,15.5358,0,0.253915,0,2.27386e+07
05/26/2009 18:00,5,26,2,18,0,19.4,54,0,1.50397e+06,21.4872,21.4872,21.4872,15.5358,0,0.0771488,0,6.90979e+06
05/26/2009 19:00,5,26,2,19,0,16.1,81,0,0,21.4861,21.4861,21.4861,21.4861,0,0,0,0
05/26/2009 20:00,5,26,2,20,0,16.1,64,0,0,21.4861,21.4861,21.4861,21.4861,0,0,0,0
05/26/2009 21:00,5,26,2,21,0,13.9,83,0,0,21.4861,21.4861,21.4861,21.4861,0,0,0,0
05/26/2009 22:00,5,26,2,22,0,14.4,81,0,0,21.4861,21.4861,21.4861,21.4861,0,0,0,0
05/26/2009 23:00,5,26,2,23,0,13.9,83,0,0,21.4861,21.4861,21.4861,21.4861,0,0,0,0
05/27/2009 00:00,5,27,3,0,0,13.9,87,0,0,21.4861,21.4861,21.4861,21.4861,0,0,0,0
05/27/2009 01:00,5,27,3,1,0,13.9,87,0,0,21.4861,21.4861,21.4861,21.4861,0,0,0,0
05/27/2009 02:00,5,27,3,2,0,13.9,89,0,0,21.4861,21.4861,21.4861,21.4861,0,0,0,0
05/27/2009 03:00,5,27,3,3,0,13.3,90,0,0,21.4861,21.4861,21.4861,21.4861,0,0,0,0
05/27/2009 04:00,5,27,3,4,0,13.3,90,0,0,21.4861,21.4861,21.4861,21.4861,0,0,0,0
05/27/2009 05:00,5,27,3,5,0,12.2,90,0,0,21.4861,21.4861,21.4861,21.4861,0,0,0,0
05/27/2009 06:00,5,27,3,6,0,11.7,93,0,0,21.4861,21.4861,21.4861,21.4861,0,0,0,0
05/27/2009 07:00,5,27,3,7,0,15,77,0,0,21.4861,21.4861,21.4861,21.4861,0,0,0,0
05/27/2009 08:00,5,27,3,8,0,15.6,72,0,0,21.4861,21.4861,21.4861,21.4861,0,0,0,0
05/27/2009 09:00,5,27,3,9,0,16.1,70,0,0,21.4861,21.4861,21.4861,21.4861,0,0,0,0
05/27/2009 10:00,5,27,3,10,0,18.3,56,0,0,21.4861,21.4861,21.4861,21.4861,0,0,0,0
05/27/2009 11:00,5,27,3,11,0,18.9,50,0,0,21.4861,21.4861,21.4861,21.4861,0,0,0,0
05/27/2009 12:00,5,27,3,12,0,19.4,45,0,0,21.4861,21.4861,21.4861,21.4861,0,0,0,0
05/27/2009 13:00,5,27,3,13,0,19.4,47,0,0,21.4861,21.4861,21.4861,21.4861,0,0,0,0
05/27/2009 14:00,5,27,3,14,0,13.9,87,0,0,21.4861,21.4861,21.4861,21.4861,0,0,0,0
05/27/2009 15:00,5,27,3,15,0,14.4,87,0,0,21.4861,21.4861,21.4861,21.4861,0,0,0,0
05/27/2009 16:00,5,27,3,16,0,13.9,87,0,0,21.4861,21.4861,21.4861,21.4861,0,0,0,0
05/27/2009 17:00,5,27,3,17,0,14.4,84,0,0,21.4861,21.4861,21.4861,21.4861,0,0,0,0
05/27/2009 18:00,5,27,3,18,0,15,77,0,0,21.4861,21.4861,21.4861,21.4861,0,0,0,0
05/27/2009 19:00,5,27,3,19,0,15.6,78,0,0,21.4861,21.4861,21.4861,21.4861,0,0,0,0
05/27/2009 20:00,5,27,3,20,0,15,77,0,0,21.4861,21.4861,21.4861,21.4861,0,0,0,0
05/27/2009 21:00,5,27,3,21,0,14.4,78,0,0,21.4861,21.4861,21.4861,21.4861,0,0,0,0
05/27/2009 22:00,5,27,3,22,0,15,75,0,0,21.4861,21.4861,21.4861,21.4861,0,0,0,0
05/27/2009 23:00,5,27,3,23,0,12.8,93,0,0,21.4861,21.4861,21.4861,21.4861,0,0,0,0
05/28/2009 00:00,5,28,4,0,0,12.2,90,0,0,21.4861,21.4861,21.4861,21.4861,0,0,0,0
05/28/2009 01:00,5,28,4,1,0,12.8,89,0,0,21.4861,21.4861,21.4861,21.4861,0,0,0,0
05/28/2009 02:00,5,28,4,2,0,12.8,89,0,0,21.4861,21.4861,21.4861,21.4861,0,0,0,0
05/28/2009 03:00,5,28,4,3,0,12.8,93,0,0,21.4861,21.4861,21.4861,21.4861,0,0,0,0
05/28/2009 04:00,5,28,4,4,0,12.8,86,0,0,21.4861,21.4861,21.4861,21.4861,0,0,0,0
05/28/2009 05:00,5,28,4,5,0,11.7,93,0,0,21.4861,21.4861,21.4861,21.4861,0,0,0,0
05/28/2009 06:00,5,28,4,6,0,10.6,92,0,0,21.4861,21.4861,21.4861,21.4861,0,0,0,0
05/28/2009 07:00,5,28,4,7,0,10.6,89,0,0,21.4861,21.4861,21.4861,21.4861,0,0,0,0
05/28/2009 08:00,5,28,4,8,0,10.6,92,0,0,21.4861,21.4861,21.4861,21.4861,0,0,0,0
05/28/2009 09:00,5,28,4,9,0,10.6,86,0,0,21.4861,21.4861,21.4861,21.4861,0,0,0,0
05/28/2009 10:00,5,28,4,10,0,11,82,0,0,21.4861,21.4861,21.4861,21.4861,0,0,0,0
05/28/2009 11:00,5,28,4,11,0,11.1,86,0,0,21.4861,21.4861,21.4861,21.4861,0,0,0,0
05/28/2009 12:00,5,28,4,12,0,13.9,72,0,0,21.4861,21.4861,21.4861,21.4861,0,0,0,0
05/28/2009 13:00,5,28,4,13,0,13.3,64,0,0,21.4861,21.4861,21.4861,21.4861,0,0,0,0
05/28/2009 14:00,5,28,4,14,0,15,60,0,0,21.4861,21.4861,21.4861,21.4861,0,0,0,0
05/28/2009 15:00,5,28,4,15,0,14.4,57,0,0,21.4861,21.4861,21.4861,21.4861,0,0,0,0
05/28/2009 16:00,5,28,4,16,0,15.6,55,0,0,21.4861,21.4861,21.4861,21.4861,0,0,0,0
05/28/2009 17:00,5,28,4,17,0,13.3,64,0,0,21.4861,21.4861,21.4861,21.4861,0,0,0,0
05/28/2009 18:00,5,28,4,18,0,12.8,64,0,0,21.4861,21.4861,21.4861,21.4861,0,0,0,0
05/28/2009 19:00,5,28,4,19,0,12.8,55,0,0,21.4861,21.4861,21.4861,21.4861,0,0,0,0
05/28/2009 20:00,5,28,4,20,0,10.6,79,0,0,21.4861,21.4861,21.4861,21.4861,0,0,0,0
05/28/2009 21:00,5,28,4,21,0,10,71,0,0,21.4861,21.4861,21.4861,21.4861,0,0,0,0
05/28/2009 22:00,5,28,4,22,0,8.9,73,0,0,21.4861,21.4861,21.4861,21.4861,0,0,0,0
05/28/2009 23:00,5,28,4,23,0,8.3,80,0,0,21.4861,21.4861,21.4861,21.4861,0,0,0,0
05/29/2009 00:00,5,29,5,0,0,7.2,82,0,0,21.4861,21.4861,21.4861,21.4861,0,0,0,0
05/29/2009 01:00,5,29,5,1,0,6.7,82,0,0,21.4861,21.4861,21.4861,21.4861,0,0,0,0
05/29/2009 02:00,5,29,5,2,0,6.1,82,0,0,21.4861,21.4861,21.4861,21.4861,0,0,0,0
05/29/2009 03:00,5,29,5,3,0,5,89,0,0,21.4861,21.4861,21.4861,21.4861,0,0,0,0
05/29/2009 04:00,5,29,5,4,0,5,86,0,0,21.4861,21.4861,21.4861,21.4861,0,0,0,0
05/29/2009 05:00,5,29,5,5,0,4.4,86,0,0,21.4861,21.4861,21.4861,21.4861,0,0,0,0
05/29/2009 06:00,5,29,5,6,0,5,86,0,0,21.4861,21.4861,21.4861,21.4861,0,0,0,0
05/29/2009 07:00,5,29,5,7,0,6.7,70,238990,0,19.3131,19.3131,19.3131,15.5358,0,0.00869568,0,550692
05/29/2009 08:00,5,29,5,8,0,7.2,68,0,0,18.238,18.238,18.238,18.238,0,0,0,0
05/29/2009 09:00,5,29,5,9,0,9.4,63,0,272332,18.8991,18.8991,18.8991,15.9862,0,0.0144993,0,766837
05/29/2009 10:00,5,29,5,10,0,10.6,58,0,309119,20.1075,20.1075,20.1075,15.5358,0,0.01631,0,1.12917e+06
05/29/2009 11:00,5,29,5,11,0,11.7,52,0,41117,20.4885,20.4885,20.4885,15.5358,0,0.000568036,0,42352.4
05/29/2009 12:00,5,29,5,12,0,11.7,48,0,55163.8,20.5224,20.5224,20.5224,15.5358,0,0.00137224,0,102998
05/29/2009 13:00,5,29,5,13,0,13.3,45,0,0,20.5477,20.5477,20.5477,20.5477,0,0,0,0
05/29/2009 14:00,5,29,5,14,0,12.8,41,0,488354,20.8503,20.8503,20.8503,15.5358,0,0.0234635,0,1.91056e+06
05/29/2009 15:00,5,29,5,15,0,13.3,40,0,876582,21.4437,21.4437,21.4437,15.5358,0,0.0434698,0,3.88267e+06
05/29/2009 16:00,5,29,5,16,0,13.9,35,0,1.94152e+06,21.6379,21.6379,21.6379,15.5358,0,0.105496,0,9.68786e+06
05/29/2009 17:00,5,29,5,17,0,13.9,38,0,2.02699e+06,21.6949,21.6949,21.6949,15.5358,0,0.108704,0,1.0076e+07
05/29/2009 18:00,5,29,5,18,0,13.9,37,0,516551,21.58,21.58,21.58,15.5358,0,0.0264145,0,2.40268e+06
05/29/2009 19:00,5,29,5,19,0,14.4,35,0,0,21.5052,21.5052,21.5052,21.5052,0,0,0,0
05/29/2009 20:00,5,29,5,20,0,12.8,41,0,0,21.5052,21.5052,21.5052,21.5052,0,0,0,0
05/29/2009 21:00,5,29,5,21,0,10.6,54,0,0,21.5052,21.5052,21.5052,21.5052,0,0,0,0
05/29/2009 22:00,5,29,5,22,0,10,56,0,0,21.5052,21.5052,21.5052,21.5052,0,0,0,0
05/29/2009 23:00,5,29,5,23,0,10,54,0,0,21.5052,21.5052,21.5052,21.5052,0,0,0,0
05/30/2009 00:00,5,30,6,0,0,8.9,63,0,0,21.5052,21.5052,21.5052,21.5052,0,0,0,0
05/30/2009 01:00,5,30,6,1,0,8.3,71,0,0,21.5052,21.5052,21.5052,21.5052,0,0,0,0
05/30/2009 02:00,5,30,6,2,0,6.7,73,0,0,21.5052,21.5052,21.5052,21.5052,0,0,0,0
05/30/2009 03:00,5,30,6,3,0,5.6,79,0,0,21.5052,21.5052,21.5052,21.5052,0,0,0,0
05/30/2009 04:00,5,30,6,4,0,5.6,79,0,0,21.5052,21.5052,21.5052,21.5052,0,0,0,0
05/30/2009 05:00,5,30,6,5,0,5,79,0,0,21.5052,21.5052,21.5052,21.5052,0,0,0,0
05/30/2009 06:00,5,30,6,6,0,5.6,79,0,0,21.5052,21.5052,21.5052,21.5052,0,0,0,0
05/30/2009 07:00,5,30,6,7,0,7.8,71,0,0,21.5052,21.5052,21.5052,21.5052,0,0,0,0
05/30/2009 08:00,5,30,6,8,0,10.6,58,0,155035,21.4705,21.4705,21.4705,17.5256,0,0.00781136,0,696433
05/30/2009 09:00,5,30,6,9,0,12.2,54,0,845176,21.3488,21.3488,21.3488,15.5358,0,0.0476391,0,4.16656e+06
05/30/2009 10:00,5,30,6,10,0,13.3,47,0,926135,21.308,21.308,21.308,15.5358,0,0.0542666,0,4.7141e+06
05/30/2009 11:00,5,30,6,11,0,15,44,0,1.14699e+06,21.4735,21.4735,21.4735,15.5358,0,0.0632622,0,5.65973e+06
05/30/2009 12:00,5,30,6,12,0,15,42,0,1.64799e+06,21.7039,21.7039,21.7039,15.5358,0,0.0888541,0,8.24848e+06
05/30/2009 13:00,5,30,6,13,0,16.1,41,0,1.2456e+06,21.6959,21.6959,21.6959,15.5358,0,0.0662208,0,6.13896e+06
05/30/2009 14:00,5,30,6,14,0,17.8,37,0,3.24826e+06,21.7135,21.7135,21.7135,15.5358,0,0.182966,0,1.701e+07
05/30/2009 15:00,5,30,6,15,0,18.3,34,0,3.96181e+06,21.6717,21.6717,21.6717,15.5358,0,0.226324,0,2.08998e+07
05/30/2009 16:00,5,30,6,16,0,19.4,33,0,4.54668e+06,21.6258,21.6258,21.6258,15.5358,0,0.262575,0,2.40648e+07
05/30/2009 17:00,5,30,6,17,0,20,33,0,5.26063e+06,21.5804,21.5804,21.5804,15.5358,0,0.30864,0,2.80757e+07
05/30/2009 18:00,5,30,6,18,0,19.4,32,0,2.62216e+06,21.5033,21.5033,21.5033,15.5358,0,0.145849,0,1.30984e+07
05/30/2009 19:00,5,30,6,19,0,19.4,34,0,0,21.4872,21.4872,21.4872,21.4872,0,0,0,0
05/30/2009 20:00,5,30,6,20,0,18.3,37,0,0,21.4872,21.4872,21.4872,21.4872,0,0,0,0
05/30/2009 21:00,5,30,6,21,0,16.7,42,0,0,21.4872,21.4872,21.4872,21.4872,0,0,0,0
05/30/2009 22:00,5,30,6,22,0,14.4,51,0,0,21.4872,21.4872,21.4872,21.4872,0,0,0,0
05/30/2009 23:00,5,30,6,23,0,14.4,49,0,0,21.4872,21.4872,21.4872,21.4872,0,0,0,0
05/31/2009 00:00,5,31,0,0,0,12.2,59,0,0,21.4872,21.4872,21.4872,21.4872,0,0,0,0
05/31/2009 01:00,5,31,0,1,0,10.6,68,0,0,21.4872,21.4872,21.4872,21.4872,0,0,0,0
05/31/2009 02:00,5,31,0,2,0,10.6,71,0,0,21.4872,21.4872,21.4872,21.4872,0,0,0,0
05/31/2009 03:00,5,31,0,3,0,8.3,83,0,0,21.4872,21.4872,21.4872,21.4872,0,0,0,0
05/31/2009 04:00,5,31,0,4,0,8.9,77,0,0,21.4872,21.4872,21.4872,21.4872,0,0,0,0
05/31/2009 05:00,5,31,0,5,0,8.3,80,0,0,21.4872,21.4872,21.4872,21.4872,0,0,0,0
05/31/2009 06:00,5,31,0,6,0,7.8,82,0,0,21.4872,21.4872,21.4872,21.4872,0,0,0,0
05/31/2009 07:00,5,31,0,7,0,10,74,0,115778,21.4691,21.4691,21.4691,17.0237,0,0.00534668,0,476871
05/31/2009 08:00,5,31,0,8,0,11.1,71,0,546200,21.3654,21.3654,21.3654,15.5358,0,0.0305238,0,2.67688e+06
05/31/2009 09:00,5,31,0,9,0,13.3,60,0,2.10284e+06,21.4147,21.4147,21.4147,15.5358,0,0.119077,0,1.0563e+07
05/31/2009 10:00,5,31,0,10,0,15,49,0,2.57844e+06,21.4792,21.4792,21.4792,15.5358,0,0.144652,0,1.29384e+07
05/31/2009 11:00,5,31,0,11,0,16.1,44,0,3.2393e+06,21.5278,21.5278,21.5278,15.5358,0,0.182536,0,1.64604e+07
05/31/2009 12:00,5,31,0,12,0,16.7,39,0,3.59524e+06,21.575,21.575,21.575,15.5358,0,0.20338,0,1.84842e+07
05/31/2009 13:00,5,31,0,13,0,18.3,30,0,2.86117e+06,21.5683,21.5683,21.5683,15.5358,0,0.15832,0,1.43732e+07
05/31/2009 14:00,5,31,0,14,0,18.9,33,0,4.40513e+06,21.5627,21.5627,21.5627,15.5358,0,0.253897,0,2.30287e+07
05/31/2009 15:00,5,31,0,15,0,20,32,0,4.92808e+06,21.5461,21.5461,21.5461,15.5358,0,0.2866,0,2.59234e+07
05/31/2009 16:00,5,31,0,16,0,20.6,30,0,5.30253e+06,21.5291,21.5291,21.5291,15.5358,0,0.310266,0,2.79847e+07
05/31/2009 17:00,5,31,0,17,0,21.7,27,0,5.97134e+06,21.4927,21.4927,21.4927,15.5358,0,0.354214,0,3.17547e+07
05/31/2009 18:00,5,31,0,18,0,21.7,25,0,3.70086e+06,21.4466,21.4466,21.4466,15.5358,0,0.212411,0,1.8895e+07
05/31/2009 19:00,5,31,0,19,0,21.1,26,0,0,21.4421,21.4421,21.4421,21.4421,0,0,0,0
05/31/2009 20:00,5,31,0,20,0,18.9,32,0,0,21.4421,21.4421,21.4421,21.4421,0,0,0,0
05/31/2009 21:00,5,31,0,21,0,17.8,34,0,0,21.4421,21.4421,21.4421,21.4421,0,0,0,0
05/31/2009 22:00,5,31,0,22,0,17.8,46,0,0,21.4421,21.4421,21.4421,21.4421,0,0,0,0
05/31/2009 23:00,5,31,0,23,0,17.8,47,0,0,21.4421,21.4421,21.4421,21.4421,0,0,0,0
06/01/2009 00:00,6,1,1,0,0,17.8,51,0,0,21.4421,21.4421,21.4421,21.4421,0,0,0,0
06/01/2009 01:00,6,1,1,1,0,17.8,40,0,0,21.4421,21.4421,21.4421,21.4421,0,0,0,0
06/01/2009 02:00,6,1,1,2,0,17.8,35,0,0,21.4421,21.4421,21.4421,21.4421,0,0,0,0
06/01/2009 03:00,6,1,1,3,0,17.8,40,0,0,21.4421,21.4421,21.4421,21.4421,0,0,0,0
06/01/2009 04:00,6,1,1,4,0,17.8,40,0,0,21.4421,21.4421,21.4421,21.4421,0,0,0,0
06/01/2009 05:00,6,1,1,5,0,17.2,41,0,0,21.4421,21.4421,21.4421,21.4421,0,0,0,0
06/01/2009 06:00,6,1,1,6,0,18.3,37,0,0,21.4421,21.4421,21.4421,21.4421,0,0,0,0
06/01/2009 07:00,6,1,1,7,0,21.1,32,0,1.2898e+06,21.268,21.268,21.268,15.5358,0,0.0668027,0,5.76896e+06
06/01/2009 08:00,6,1,1,8,0,22.8,29,0,2.25616e+06,21.1676,21.1676,21.1676,15.5358,0,0.124845,0,1.05814e+07
06/01/2009 09:00,6,1,1,9,0,25.6,25,0,5.36863e+06,21.2158,21.2158,21.2158,15.5358,0,0.319019,0,2.72708e+07
06/01/2009 10:00,6,1,1,10,0,30,20,0,6.15653e+06,21.2458,21.2458,21.2458,15.5358,0,0.36954,0,3.17562e+07
06/01/2009 11:00,6,1,1,11,0,32.2,17,0,6.54089e+06,21.2746,21.2746,21.2746,15.5358,0,0.393167,0,3.39571e+07
06/01/2009 12:00,6,1,1,12,0,33.3,16,0,6.80507e+06,21.2965,21.2965,21.2965,15.5358,0,0.409804,0,3.55288e+07
06/01/2009 13:00,6,1,1,13,0,33.9,16,0,6.35503e+06,21.2903,21.2903,21.2903,15.5358,0,0.380126,0,3.29204e+07
06/01/2009 14:00,6,1,1,14,0,35.6,14,0,7.69604e+06,21.2858,21.2858,21.2858,15.5358,0,0.469477,0,4.06265e+07
06/01/2009 15:00,6,1,1,15,0,35.6,14,0,8.33253e+06,21.2885,21.2885,21.2885,15.5358,0,0.512168,0,4.43417e+07
06/01/2009 16:00,6,1,1,16,0,35.6,13,0,8.62309e+06,21.2894,21.2894,21.2894,15.5358,0,0.531997,0,4.60657e+07
06/01/2009 17:00,6,1,1,17,0,33.9,14,0,8.33665e+06,21.2801,21.2801,21.2801,15.5358,0,0.512822,0,4.43333e+07
06/01/2009 18:00,6,1,1,18,0,33.3,13,0,6.28777e+06,21.2777,21.2777,21.2777,15.5358,0,0.375453,0,3.24447e+07
06/01/2009 19:00,6,1,1,19,0,31.7,14,0,0,21.2709,21.2709,21.2709,21.2709,0,0,0,0
06/01/2009 20:00,6,1,1,20,0,27.8,17,0,0,21.2709,21.2709,21.2709,21.2709,0,0,0,0
06/01/2009 21:00,6,1,1,21,0,21.1,41,0,0,21.2709,21.2709,21.2709,21.2709,0,0,0,0
06/01/2009 22:00,6,1,1,22,0,19.4,47,0,0,21.2709,21.2709,21.2709,21.2709,0,0,0,0
06/01/2009 23:00,6,1,1,23,0,18.3,50,0,0,21.2709,21.2709,21.2709,21.2709,0,0,0,0
06/02/2009 00:00,6,2,2,0,0,17.2,54,0,0,21.2709,21.2709,21.2709,21.2709,0,0,0,0
06/02/2009 01:00,6,2,2,1,0,16.1,51,0,0,21.2709,21.2709,21.2709,21.2709,0,0,0,0
06/02/2009 02:00,6,2,2,2,0,15,51,0,0,21.2709,21.2709,21.2709,21.2709,0,0,0,0
06/02/2009 03:00,6,2,2,3,0,13.9,55,0,0,21.2709,21.2709,21.2709,21.2709,0,0,0,0
06/02/2009 04:00,6,2,2,4,0,12.8,62,0,0,21.2709,21.2709,21.2709,21.2709,0,0,0,0
06/02/2009 05:00,6,2,2,5,0,12.2,59,0,0,21.2709,21.2709,21.2709,21.2709,0,0,0,0
06/02/2009 06:00,6,2,2,6,0,11.7,56,0,0,21.2709,21.2709,21.2709,21.2709,0,0,0,0
06/02/2009 07:00,6,2,2,7,0,11.7,54,0,1.907e+06,21.2519,21.2519,21.2519,15.5358,0,0.104115,0,8.96316e+06
06/02/2009 08:00,6,2,2,8,0,12.8,51,0,2.84863e+06,21.1494,21.1494,21.1494,15.5358,0,0.15925,0,1.34565e+07
06/02/2009 09:00,6,2,2,9,0,13.9,47,0,5.96788e+06,21.1415,21.1415,21.1415,15.5358,0,0.35771,0,3.01783e+07
06/02/2009 10:00,6,2,2,10,0,14.4,46,0,6.4724e+06,21.1741,21.1741,21.1741,15.5358,0,0.391087,0,3.31858e+07
06/02/2009 11:00,6,2,2,11,0,17.2,35,0,6.70872e+06,21.2209,21.2209,21.2209,15.5358,0,0.405213,0,3.46712e+07
06/02/2009 12:00,6,2,2,12,0,18.3,30,0,6.74262e+06,21.2471,21.2471,21.2471,15.5358,0,0.406809,0,3.49667e+07
06/02/2009 13:00,6,2,2,13,0,18.9,30,0,6.10163e+06,21.2579,21.2579,21.2579,15.5358,0,0.364316,0,3.13733e+07
06/02/2009 14:00,6,2,2,14,0,19.4,29,0,7.17384e+06,21.2612,21.2612,21.2612,15.5358,0,0.435429,0,3.75193e+07
06/02/2009 15:00,6,2,2,15,0,20,28,0,7.62211e+06,21.2715,21.2715,21.2715,15.5358,0,0.464846,0,4.01256e+07
06/02/2009 16:00,6,2,2,16,0,21.1,26,0,8.25625e+06,21.2745,21.2745,21.2745,15.5358,0,0.507305,0,4.38138e+07
06/02/2009 17:00,6,2,2,17,0,21.1,23,0,8.75598e+06,21.2709,21.2709,21.2709,15.5358,0,0.541923,0,4.67745e+07
06/02/2009 18:00,6,2,2,18,0,21.1,21,0,6.7663e+06,21.2644,21.2644,21.2644,15.5358,0,0.408391,0,3.5209e+07
06/02/2009 19:00,6,2,2,19,0,20,21,0,0,21.257,21.257,21.257,21.257,0,0,0,0
06/02/2009 20:00,6,2,2,20,0,18.3,25,0,0,21.257,21.257,21.257,21.257,0,0,0,0
06/02/2009 21:00,6,2,2,21,0,15.6,34,0,0,21.257,21.257,21.257,21.257,0,0,0,0
06/02/2009 22:00,6,2,2,22,0,13.9,38,0,0,21.257,21.257,21.257,21.257,0,0,0,0
06/02/2009 23:00,6,2,2,23,0,13.9,37,0,0,21.257,21.257,21.257,21.257,0,0,0,0
06/03/2009 00:00,6,3,3,0,0,11.1,52,0,0,21.257,21.257,21.257,21.257,0,0,0,0
06/03/2009 01:00,6,3,3,1,0,10,61,0,0,21.257,21.257,21.257,21.257,0,0,0,0
06/03/2009 02:00,6,3,3,2,0,7.8,82,0,0,21.257,21.257,21.257,21.257,0,0,0,0
06/03/2009 03:00,6,3,3,3,0,7.2,80,0,0,21.257,21.257,21.257,21.257,0,0,0,0
06/03/2009 04:00,6,3,3,4,0,6.1,79,0,0,21.257,21.257,21.257,21.257,0,0,0,0
06/03/2009 05:00,6,3,3,5,0,6.7,73,0,0,21.257,21.257,21.257,21.257,0,0,0,0
06/03/2009 06:00,6,3,3,6,0,6.7,67,0,0,21.257,21.257,21.257,21.257,0,0,0,0
06/03/2009 07:00,6,3,3,7,0,6.7,62,0,0,21.257,21.257,21.257,21.257,0,0,0,0
06/03/2009 08:00,6,3,3,8,0,8.9,58,0,0,21.257,21.257,21.257,21.257,0,0,0,0
06/03/2009 09:00,6,3,3,9,0,10,50,0,0,21.257,21.257,21.257,21.257,0,0,0,0
06/03/2009 10:00,6,3,3,10,0,10.6,48,0,0,21.257,21.257,21.257,21.257,0,0,0,0
06/03/2009 11:00,6,3,3,11,0,11.1,44,0,0,21.257,21.257,21.257,21.257,0,0,0,0
06/03/2009 12:00,6,3,3,12,0,11.7,41,0,0,21.257,21.257,21.257,21.257,0,0,0,0
06/03/2009 13:00,6,3,3,13,0,13.9,33,0,0,21.257,21.257,21.257,21.257,0,0,0,0
06/03/2009 14:00,6,3,3,14,0,13.9,30,0,0,21.257,21.257,21.257,21.257,0,0,0,0
06/03/2009 15:00,6,3,3,15,0,13.3,32,0,0,21.257,21.257,21.257,21.257,0,0,0,0
06/03/2009 16:00,6,3,3,16,0,15.6,27,0,0,21.257,21.257,21.257,21.257,0,0,0,0
06/03/2009 17:00,6,3,3,17,0,15,33,0,0,21.257,21.257,21.257,21.257,0,0,0,0
06/03/2009 18:00,6,3,3,18,0,13.3,37,0,0,21.257,21.257,21.257,21.257,0,0,0,0
06/03/2009 19:00,6,3,3,19,0,13.9,32,0,0,21.257,21.257,21.257,21.257,0,0,0,0
06/03/2009 20:00,6,3,3,20,0,11.7,39,0,0,21.257,21.257,21.257,21.257,0,0,0,0
06/03/2009 21:00,6,3,3,21,0,10.6,52,0,0,21.257,21.257,21.257,21.257,0,0,0,0
06/03/2009 22:00,6,3,3,22,0,9.4,56,0,0,21.257,21.257,21.257,21.257,0,0,0,0
06/03/2009 23:00,6,3,3,23,0,9.4,56,0,0,21.257,21.257,21.257,21.257,0,0,0,0
06/04/2009 00:00,6,4,4,0,0,7.8,58,0,0,21.257,21.257,21.257,21.257,0,0,0,0
06/04/2009 01:00,6,4,4,1,0,7.2,57,0,0,21.257,21.257,21.257,21.257,0,0,0,0
06/04/2009 02:00,6,4,4,2,0,6.1,59,0,0,21.257,21.257,21.257,21.257,0,0,0,0
06/04/2009 03:00,6,4,4,3,0,6,60,0,0,21.257,21.257,21.257,21.257,0,0,0,0
06/04/2009 04:00,6,4,4,4,0,6.7,65,0,0,21.257,21.257,21.257,21.257,0,0,0,0
06/04/2009 05:00,6,4,4,5,0,7.2,60,0,0,21.257,21.257,21.257,21.257,0,0,0,0
06/04/2009 06:00,6,4,4,6,0,8.3,53,0,0,21.257,21.257,21.257,21.257,0,0,0,0
06/04/2009 07:00,6,4,4,7,0,9.4,49,0,0,21.257,21.257,21.257,21.257,0,0,0,0
06/04/2009 08:00,6,4,4,8,0,10,45,0,0,21.257,21.257,21.257,21.257,0,0,0,0
06/04/2009 09:00,6,4,4,9,0,11.7,41,0,0,21.257,21.257,21.257,21.257,0,0,0,0
06/04/2009 10:00,6,4,4,10,0,12.8,39,0,0,21.257,21.257,21.257,21.257,0,0,0,0
06/04/2009 11:00,6,4,4,11,0,13.9,35,0,0,21.257,21.257,21.257,21.257,0,0,0,0
06/04/2009 12:00,6,4,4,12,0,15,33,0,0,21.257,21.257,21.257,21.257,0,0,0,0
06/04/2009 13:00,6,4,4,13,0,15,33,0,0,21.257,21.257,21.257,21.257,0,0,0,0
06/04/2009 14:00,6,4,4,14,0,17.8,29,0,0,21.257,21.257,21.257,21.257,0,0,0,0
06/04/2009 15:00,6,4,4,15,0,18.3,27,0,0,21.257,21.257,21.257,21.257,0,0,0,0
06/04/2009 16:00,6,4,4,16,0,19.4,25,0,0,21.257,21.257,21.257,21.257,0,0,0,0
06/04/2009 17:00,6,4,4,17,0,20,23,0,0,21.257,21.257,21.257,21.257,0,0,0,0
06/04/2009 18:00,6,4,4,18,0,20,22,0,0,21.257,21.257,21.257,21.257,0,0,0,0
06/04/2009 19:00,6,4,4,19,0,20,21,0,0,21.257,21.257,21.257,21.257,0,0,0,0
06/04/2009 20:00,6,4,4,20,0,17.8,31,0,0,21.257,21.257,21.257,21.257,0,0,0,0
06/04/2009 21:00,6,4,4,21,0,16.7,35,0,0,21.257,21.257,21.257,21.257,0,0,0,0
06/04/2009 22:00,6,4,4,22,0,16.1,36,0,0,21.257,21.257,21.257,21.257,0,0,0,0
06/04/2009 23:00,6,4,4,23,0,16.1,35,0,0,21.257,21.257,21.257,21.257,0,0,0,0
06/05/2009 00:00,6,5,5,0,0,15.6,36,0,0,21.257,21.257,21.257,21.257,0,0,0,0
06/05/2009 01:00,6,5,5,1,0,15,37,0,0,21.257,21.257,21.257,21.257,0,0,0,0
06/05/2009 02:00,6,5,5,2,0,13.3,45,0,0,21.257,21.257,21.257,21.257,0,0,0,0
06/05/2009 03:00,6,5,5,3,0,13.9,42,0,0,21.257,21.257,21.257,21.257,0,0,0,0
06/05/2009 04:00,6,5,5,4,0,13.9,38,0,0,21.257,21.257,21.257,21.257,0,0,0,0
06/05/2009 05:00,6,5,5,5,0,12.2,39,0,0,21.257,21.257,21.257,21.257,0,0,0,0
06/05/2009 06:00,6,5,5,6,0,12.8,43,0,0,21.257,21.257,21.257,21.257,0,0,0,0
06/05/2009 07:00,6,5,5,7,0,12.2,47,0,364998,21.2965,21.2965,21.2965,15.5358,0,0.0192532,0,1.6675e+06
06/05/2009 08:00,6,5,5,8,0,13.9,42,0,757387,21.2252,21.2252,21.2252,15.5358,0,0.0371377,0,3.17567e+06
06/05/2009 09:00,6,5,5,9,0,15.6,34,0,3.58372e+06,20.988,20.988,20.988,15.5358,0,0.205277,0,1.68442e+07
06/05/2009 10:00,6,5,5,10,0,16.7,34,0,3.92313e+06,21.0389,21.0389,21.0389,15.5358,0,0.226364,0,1.87476e+07
06/05/2009 11:00,6,5,5,11,0,17.2,36,0,4.21652e+06,21.1076,21.1076,21.1076,15.5358,0,0.244512,0,2.05032e+07
06/05/2009 12:00,6,5,5,12,0,16.7,48,0,4.53514e+06,21.1632,21.1632,21.1632,15.5358,0,0.264378,0,2.23903e+07
06/05/2009 13:00,6,5,5,13,0,15.6,67,0,3.44366e+06,21.2166,21.2166,21.2166,15.5358,0,0.195784,0,1.67386e+07
06/05/2009 14:00,6,5,5,14,0,15,69,0,4.34756e+06,21.2193,21.2193,21.2193,15.5358,0,0.25262,0,2.16081e+07
06/05/2009 15:00,6,5,5,15,0,15,64,0,4.95234e+06,21.2527,21.2527,21.2527,15.5358,0,0.290443,0,2.49893e+07
06/05/2009 16:00,6,5,5,16,0,16.7,53,0,5.79792e+06,21.2927,21.2927,21.2927,15.5358,0,0.344138,0,2.98162e+07
06/05/2009 17:00,6,5,5,17,0,18.3,47,0,5.71423e+06,21.3114,21.3114,21.3114,15.5358,0,0.338717,0,2.94415e+07
06/05/2009 18:00,6,5,5,18,0,18.3,45,0,4.08615e+06,21.3123,21.3123,21.3123,15.5358,0,0.235126,0,2.04405e+07
06/05/2009 19:00,6,5,5,19,0,17.8,43,0,0,21.3123,21.3123,21.3123,21.3123,0,0,0,0
06/05/2009 20:00,6,5,5,20,0,16.7,46,0,0,21.3123,21.3123,21.3123,21.3123,0,0,0,0
06/05/2009 21:00,6,5,5,21,0,15.6,51,0,0,21.3123,21.3123,21.3123,21.3123,0,0,0,0
06/05/2009 22:00,6,5,5,22,0,14,63,0,0,21.3123,21.3123,21.3123,21.3123,0,0,0,0
06/05/2009 23:00,6,5,5,23,0,13.9,62,0,0,21.3123,21.3123,21.3123,21.3123,0,0,0,0
06/06/2009 00:00,6,6,6,0,0,11.7,71,0,0,21.3123,21.3123,21.3123,21.3123,0,0,0,0
06/06/2009 01:00,6,6,6,1,0,11.1,77,0,0,21.3123,21.3123,21.3123,21.3123,0,0,0,0
06/06/2009 02:00,6,6,6,2,0,10.6,83,0,0,21.3123,21.3123,21.3123,21.3123,0,0,0,0
06/06/2009 03:00,6,6,6,3,0,8.9,86,0,0,21.3123,21.3123,21.3123,21.3123,0,0,0,0
06/06/2009 04:00,6,6,6,4,0,8.3,83,0,0,21.3123,21.3123,21.3123,21.3123,0,0,0,0
06/06/2009 05:00,6,6,6,5,0,8.3,80,0,0,21.3123,21.3123,21.3123,21.3123,0,0,0,0
06/06/2009 06:00,6,6,6,6,0,8.9,80,0,0,21.3123,21.3123,21.3123,21.3123,0,0,0,0
06/06/2009 07:00,6,6,6,7,0,11.1,71,0,1.03883e+06,21.325,21.325,21.325,15.5358,0,0.0539286,0,4.69916e+06
06/06/2009 08:00,6,6,6,8,0,13.3,67,0,1.58903e+06,21.2833,21.2833,21.2833,15.5358,0,0.0852917,0,7.37749e+06
06/06/2009 09:00,6,6,6,9,0,16.1,56,0,4.94137e+06,21.2844,21.2844,21.2844,15.5358,0,0.29091,0,2.51683e+07
06/06/2009 10:00,6,6,6,10,0,16.7,53,0,5.39848e+06,21.317,21.317,21.317,15.5358,0,0.31965,0,2.78116e+07
06/06/2009 11:00,6,6,6,11,0,18.3,45,0,5.53482e+06,21.3347,21.3347,21.3347,15.5358,0,0.327216,0,2.85565e+07
06/06/2009 12:00,6,6,6,12,0,19.4,36,0,5.62888e+06,21.3471,21.3471,21.3471,15.5358,0,0.332944,0,2.91186e+07
06/06/2009 13:00,6,6,6,13,0,20.6,32,0,5.06774e+06,21.3505,21.3505,21.3505,15.5358,0,0.296613,0,2.59561e+07
06/06/2009 14:00,6,6,6,14,0,21.1,30,0,6.2191e+06,21.3412,21.3412,21.3412,15.5358,0,0.371288,0,3.24391e+07
06/06/2009 15:00,6,6,6,15,0,22,31,0,6.71076e+06,21.336,21.336,21.336,15.5358,0,0.403235,0,3.51988e+07
06/06/2009 16:00,6,6,6,16,0,22.2,30,0,7.25002e+06,21.3347,21.3347,21.3347,15.5358,0,0.438902,0,3.83038e+07
06/06/2009 17:00,6,6,6,17,0,22.8,29,0,7.85702e+06,21.3234,21.3234,21.3234,15.5358,0,0.480432,0,4.1846e+07
06/06/2009 18:00,6,6,6,18,0,22.8,29,0,5.96965e+06,21.317,21.317,21.317,15.5358,0,0.356662,0,3.10316e+07
06/06/2009 19:00,6,6,6,19,0,22.8,27,0,0,21.3167,21.3167,21.3167,21.3167,0,0,0,0
06/06/2009 20:00,6,6,6,20,0,21.1,30,0,0,21.3167,21.3167,21.3167,21.3167,0,0,0,0
06/06/2009 21:00,6,6,6,21,0,20,33,0,0,21.3167,21.3167,21.3167,21.3167,0,0,0,0
06/06/2009 22:00,6,6,6,22,0,17.8,38,0,0,21.3167,21.3167,21.3167,21.3167,0,0,0,0
06/06/2009 23:00,6,6,6,23,0,17.8,37,0,0,21.3167,21.3167,21.3167,21.3167,0,0,0,0
06/07/2009 00:00,6,7,0,0,0,17.8,37,0,0,21.3167,21.3167,21.3167,21.3167,0,0,0,0
06/07/2009 01:00,6,7,0,1,0,17.2,39,0,0,21.3167,21.3167,21.3167,21.3167,0,0,0,0
06/07/2009 02:00,6,7,0,2,0,17.2,41,0,0,21.3167,21.3167,21.3167,21.3167,0,0,0,0
06/07/2009 03:00,6,7,0,3,0,16.1,50,0,0,21.3167,21.3167,21.3167,21.3167,0,0,0,0
06/07/2009 04:00,6,7,0,4,0,13.3,51,0,0,21.3167,21.3167,21.3167,21.3167,0,0,0,0
06/07/2009 05:00,6,7,0,5,0,13.3,51,0,0,21.3167,21.3167,21.3167,21.3167,0,0,0,0
06/07/2009 06:00,6,7,0,6,0,14.4,49,0,0,21.3167,21.3167,21.3167,21.3167,0,0,0,0
06/07/2009 07:00,6,7,0,7,0,17.2,41,0,2.83667e+06,21.2463,21.2463,21.2463,15.5358,0,0.159325,0,1.37094e+07
06/07/2009 08:00,6,7,0,8,0,18.9,40,0,3.81722e+06,21.1996,21.1996,21.1996,15.5358,0,0.220631,0,1.88064e+07
06/07/2009 09:00,6,7,0,9,0,20.6,36,0,6.51309e+06,21.2181,21.2181,21.2181,15.5358,0,0.393544,0,3.36558e+07
06/07/2009 10:00,6,7,0,10,0,22.2,33,0,7.04909e+06,21.2439,21.2439,21.2439,15.5358,0,0.428515,0,3.68119e+07
06/07/2009 11:00,6,7,0,11,0,25,24,0,7.23903e+06,21.2566,21.2566,21.2566,15.5358,0,0.439697,0,3.78565e+07
06/07/2009 12:00,6,7,0,12,0,26.1,24,0,7.44328e+06,21.2841,21.2841,21.2841,15.5358,0,0.452532,0,3.91489e+07
06/07/2009 13:00,6,7,0,13,0,27.2,24,0,6.85071e+06,21.283,21.283,21.283,15.5358,0,0.412947,0,3.57176e+07
06/07/2009 14:00,6,7,0,14,0,28.3,24,0,8.09462e+06,21.2772,21.2772,21.2772,15.5358,0,0.496741,0,4.2922e+07
06/07/2009 15:00,6,7,0,15,0,28.3,22,0,8.63381e+06,21.2802,21.2802,21.2802,15.5358,0,0.533077,0,4.60853e+07
06/07/2009 16:00,6,7,0,16,0,29.4,20,0,9.32312e+06,21.282,21.282,21.282,15.5358,0,0.580221,0,5.01764e+07
06/07/2009 17:00,6,7,0,17,0,29.4,20,0,9.77623e+06,21.2699,21.2699,21.2699,15.5358,0,0.612583,0,5.28638e+07
06/07/2009 18:00,6,7,0,18,0,29.4,20,0,7.90712e+06,21.2617,21.2617,21.2617,15.5358,0,0.484918,0,4.17867e+07
06/07/2009 19:00,6,7,0,19,0,28.3,21,0,0,21.2544,21.2544,21.2544,21.2544,0,0,0,0
06/07/2009 20:00,6,7,0,20,0,26.1,24,0,0,21.2544,21.2544,21.2544,21.2544,0,0,0,0
06/07/2009 21:00,6,7,0,21,0,22.8,30,0,0,21.2544,21.2544,21.2544,21.2544,0,0,0,0
06/07/2009 22:00,6,7,0,22,0,20,40,0,0,21.2544,21.2544,21.2544,21.2544,0,0,0,0
06/07/2009 23:00,6,7,0,23,0,18.9,47,0,0,21.2544,21.2544,21.2544,21.2544,0,0,0,0
06/08/2009 00:00,6,8,1,0,0,17.8,46,0,0,21.2544,21.2544,21.2544,21.2544,0,0,0,0
06/08/2009 01:00,6,8,1,1,0,17.8,50,0,0,21.2544,21.2544,21.2544,21.2544,0,0,0,0
06/08/2009 02:00,6,8,1,2,0,15.6,57,0,0,21.2544,21.2544,21.2544,21.2544,0,0,0,0
06/08/2009 03:00,6,8,1,3,0,14.4,65,0,0,21.2544,21.2544,21.2544,21.2544,0,0,0,0
06/08/2009 04:00,6,8,1,4,0,13.9,67,0,0,21.2544,21.2544,21.2544,21.2544,0,0,0,0
06/08/2009 05:00,6,8,1,5,0,13.3,67,0,0,21.2544,21.2544,21.2544,21.2544,0,0,0,0
06/08/2009 06:00,6,8,1,6,0,14.4,65,0,0,21.2544,21.2544,21.2544,21.2544,0,0,0,0
06/08/2009 07:00,6,8,1,7,0,16.1,51,0,4.10326e+06,21.2351,21.2351,21.2351,15.5358,0,0.241396,0,2.07272e+07
06/08/2009 08:00,6,8,1,8,0,19.4,47,0,5.5119e+06,21.199,21.199,21.199,15.5358,0,0.328507,0,2.79995e+07
06/08/2009 09:00,6,8,1,9,0,23.3,32,0,7.9779e+06,21.2138,21.2138,21.2138,15.5358,0,0.491573,0,4.20071e+07
06/08/2009 10:00,6,8,1,10,0,26.1,24,0,8.51318e+06,21.2333,21.2333,21.2333,15.5358,0,0.527389,0,4.52217e+07
06/08/2009 11:00,6,8,1,11,0,27.8,22,0,8.58442e+06,21.2414,21.2414,21.2414,15.5358,0,0.530848,0,4.55828e+07
06/08/2009 12:00,6,8,1,12,0,28.3,23,0,8.68107e+06,21.2637,21.2637,21.2637,15.5358,0,0.536723,0,4.62676e+07
06/08/2009 13:00,6,8,1,13,0,28.9,20,0,8.0192e+06,21.2615,21.2615,21.2615,15.5358,0,0.491544,0,4.23567e+07
06/08/2009 14:00,6,8,1,14,0,30,21,0,9.12189e+06,21.2567,21.2567,21.2567,15.5358,0,0.567517,0,4.88617e+07
06/08/2009 15:00,6,8,1,15,0,32.2,17,0,9.77857e+06,21.2596,21.2596,21.2596,15.5358,0,0.612638,0,5.27739e+07
06/08/2009 16:00,6,8,1,16,0,31.7,17,0,1.03559e+07,21.261,21.261,21.261,15.5358,0,0.6529,0,5.62556e+07
06/08/2009 17:00,6,8,1,17,0,32.2,17,0,1.08733e+07,21.2477,21.2477,21.2477,15.5358,0,0.690393,0,5.93477e+07
06/08/2009 18:00,6,8,1,18,0,31.7,17,0,9.00105e+06,21.2432,21.2432,21.2432,15.5358,0,0.559618,0,4.8069e+07
06/08/2009 19:00,6,8,1,19,0,30.6,17,0,0,21.2363,21.2363,21.2363,21.2363,0,0,0,0
06/08/2009 20:00,6,8,1,20,0,28.3,19,0,0,21.2363,21.2363,21.2363,21.2363,0,0,0,0
06/08/2009 21:00,6,8,1,21,0,26.7,22,0,0,21.2363,21.2363,21.2363,21.2363,0,0,0,0
06/08/2009 22:00,6,8,1,22,0,24.4,25,0,0,21.2363,21.2363,21.2363,21.2363,0,0,0,0
06/08/2009 23:00,6,8,1,23,0,20.6,32,0,0,21.2363,21.2363,21.2363,21.2363,0,0,0,0
06/09/2009 00:00,6,9,2,0,0,22.2,29,0,0,21.2363,21.2363,21.2363,21.2363,0,0,0,0
06/09/2009 01:00,6,9,2,1,0,17.8,58,0,0,21.2363,21.2363,21.2363,21.2363,0,0,0,0
06/09/2009 02:00,6,9,2,2,0,15,72,0,0,21.2363,21.2363,21.2363,21.2363,0,0,0,0
06/09/2009 03:00,6,9,2,3,0,16.1,62,0,0,21.2363,21.2363,21.2363,21.2363,0,0,0,0
06/09/2009 04:00,6,9,2,4,0,15.6,64,0,0,21.2363,21.2363,21.2363,21.2363,0,0,0,0
06/09/2009 05:00,6,9,2,5,0,14.4,67,0,0,21.2363,21.2363,21.2363,21.2363,0,0,0,0
06/09/2009 06:00,6,9,2,6,0,14.4,72,0,0,21.2363,21.2363,21.2363,21.2363,0,0,0,0
06/09/2009 07:00,6,9,2,7,0,16.7,58,0,4.93501e+06,21.228,21.228,21.228,15.5358,0,0.296887,0,2.54652e+07
06/09/2009 08:00,6,9,2,8,0,18.9,50,0,6.55354e+06,21.1938,21.1938,21.1938,15.5358,0,0.396604,0,3.37728e+07
06/09/2009 09:00,6,9,2,9,0,20,50,0,8.67331e+06,21.2062,21.2062,21.2062,15.5358,0,0.539166,0,4.60124e+07
06/09/2009 10:00,6,9,2,10,0,22.8,44,0,9.1429e+06,21.2362,21.2362,21.2362,15.5358,0,0.570768,0,4.89665e+07
06/09/2009 11:00,6,9,2,11,0,25,36,0,9.21922e+06,21.2519,21.2519,21.2519,15.5358,0,0.57457,0,4.94279e+07
06/09/2009 12:00,6,9,2,12,0,26.1,32,0,9.26381e+06,21.2633,21.2633,21.2633,15.5358,0,0.577086,0,4.97434e+07
06/09/2009 13:00,6,9,2,13,0,26.7,27,0,8.56471e+06,21.2591,21.2591,21.2591,15.5358,0,0.528826,0,4.555e+07
06/09/2009 14:00,6,9,2,14,0,27.8,24,0,9.60787e+06,21.2527,21.2527,21.2527,15.5358,0,0.601457,0,5.17482e+07
06/09/2009 15:00,6,9,2,15,0,27.8,24,0,9.98734e+06,21.2552,21.2552,21.2552,15.5358,0,0.627451,0,5.40082e+07
06/09/2009 16:00,6,9,2,16,0,27.8,24,0,1.04717e+07,21.2556,21.2556,21.2556,15.5358,0,0.661262,0,5.69221e+07
06/09/2009 17:00,6,9,2,17,0,28.9,24,0,1.09855e+07,21.247,21.247,21.247,15.5358,0,0.698391,0,6.00285e+07
06/09/2009 18:00,6,9,2,18,0,28.3,24,0,9.07902e+06,21.2429,21.2429,21.2429,15.5358,0,0.564893,0,4.8519e+07
06/09/2009 19:00,6,9,2,19,0,27.8,23,0,0,21.2359,21.2359,21.2359,21.2359,0,0,0,0
06/09/2009 20:00,6,9,2,20,0,25.6,28,0,0,21.2359,21.2359,21.2359,21.2359,0,0,0,0
06/09/2009 21:00,6,9,2,21,0,22.8,31,0,0,21.2359,21.2359,21.2359,21.2359,0,0,0,0
06/09/2009 22:00,6,9,2,22,0,22.8,34,0,0,21.2359,21.2359,21.2359,21.2359,0,0,0,0
06/09/2009 23:00,6,9,2,23,0,20.6,39,0,0,21.2359,21.2359,21.2359,21.2359,0,0,0,0
06/10/2009 00:00,6,10,3,0,0,18.3,43,0,0,21.2359,21.2359,21.2359,21.2359,0,0,0,0
