Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
06/10/2009 01:00,6,10,3,1,0,18.3,43,0,0,21.2359,21.2359,21.2359,21.2359,0,0,0,0
06/10/2009 02:00,6,10,3,2,0,15,53,0,0,21.2359,21.2359,21.2359,21.2359,0,0,0,0
06/10/2009 03:00,6,10,3,3,0,12.8,66,0,0,21.2359,21.2359,21.2359,21.2359,0,0,0,0
06/10/2009 04:00,6,10,3,4,0,12.8,72,0,0,21.2359,21.2359,21.2359,21.2359,0,0,0,0
06/10/2009 05:00,6,10,3,5,0,11.7,74,0,0,21.2359,21.2359,21.2359,21.2359,0,0,0,0
06/10/2009 06:00,6,10,3,6,0,12.2,69,0,0,21.2359,21.2359,21.2359,21.2359,0,0,0,0
06/10/2009 07:00,6,10,3,7,0,14.4,65,0,0,21.2359,21.2359,21.2359,21.2359,0,0,0,0
06/10/2009 08:00,6,10,3,8,0,19.4,45,0,0,21.2359,21.2359,21.2359,21.2359,0,0,0,0
06/10/2009 09:00,6,10,3,9,0,21.1,30,0,0,21.2359,21.2359,21.2359,21.2359,0,0,0,0
06/10/2009 10:00,6,10,3,10,0,21.7,25,0,0,21.2359,21.2359,21.2359,21.2359,0,0,0,0
06/10/2009 11:00,6,10,3,11,0,22.8,22,0,0,21.2359,21.2359,21.2359,21.2359,0,0,0,0
06/10/2009 12:00,6,10,3,12,0,24.4,23,0,0,21.2359,21.2359,21.2359,21.2359,0,0,0,0
06/10/2009 13:00,6,10,3,13,0,25.6,23,0,0,21.2359,21.2359,21.2359,21.2359,0,0,0,0
06/10/2009 14:00,6,10,3,14,0,25.6,20,0,0,21.2359,21.2359,21.2359,21.2359,0,0,0,0
06/10/2009 15:00,6,10,3,15,0,26.7,17,0,0,21.2359,21.2359,21.2359,21.2359,0,0,0,0
06/10/2009 16:00,6,10,3,16,0,26.7,18,0,0,21.2359,21.2359,21.2359,21.2359,0,0,0,0
06/10/2009 17:00,6,10,3,17,0,26.7,18,0,0,21.2359,21.2359,21.2359,21.2359,0,0,0,0
06/10/2009 18:00,6,10,3,18,0,26.1,20,0,0,21.2359,21.2359,21.2359,21.2359,0,0,0,0
06/10/2009 19:00,6,10,3,19,0,23.9,28,0,0,21.2359,21.2359,21.2359,21.2359,0,0,0,0
06/10/2009 20:00,6,10,3,20,0,19.4,39,0,0,21.2359,21.2359,21.2359,21.2359,0,0,0,0
06/10/2009 21:00,6,10,3,21,0,18.3,43,0,0,21.2359,21.2359,21.2359,21.2359,0,0,0,0
06/10/2009 22:00,6,10,3,22,0,17.8,45,0,0,21.2359,21.2359,21.2359,21.2359,0,0,0,0
06/10/2009 23:00,6,10,3,23,0,18.3,45,0,0,21.2359,21.2359,21.2359,21.2359,0,0,0,0
06/11/2009 00:00,6,11,4,0,0,16.1,54,0,0,21.2359,21.2359,21.2359,21.2359,0,0,0,0
06/11/2009 01:00,6,11,4,1,0,15,60,0,0,21.2359,21.2359,21.2359,21.2359,0,0,0,0
06/11/2009 02:00,6,11,4,2,0,12.8,72,0,0,21.2359,21.2359,21.2359,21.2359,0,0,0,0
06/11/2009 03:00,6,11,4,3,0,12.2,74,0,0,21.2359,21.2359,21.2359,21.2359,0,0,0,0
06/11/2009 04:00,6,11,4,4,0,11.7,77,0,0,21.2359,21.2359,21.2359,21.2359,0,0,0,0
06/11/2009 05:00,6,11,4,5,0,11.7,80,0,0,21.2359,21.2359,21.2359,21.2359,0,0,0,0
06/11/2009 06:00,6,11,4,6,0,11.7,80,0,0,21.2359,21.2359,21.2359,21.2359,0,0,0,0
06/11/2009 07:00,6,11,4,7,0,12.8,74,0,0,21.2359,21.2359,21.2359,21.2359,0,0,0,0
06/11/2009 08:00,6,11,4,8,0,14.4,67,0,0,21.2359,21.2359,21.2359,21.2359,0,0,0,0
06/11/2009 09:00,6,11,4,9,0,15.6,62,0,0,21.2359,21.2359,21.2359,21.2359,0,0,0,0
06/11/2009 10:00,6,11,4,10,0,18.3,48,0,0,21.2359,21.2359,21.2359,21.2359,0,0,0,0
06/11/2009 11:00,6,11,4,11,0,20,39,0,0,21.2359,21.2359,21.2359,21.2359,0,0,0,0
06/11/2009 12:00,6,11,4,12,0,21.7,36,0,0,21.2359,21.2359,21.2359,21.2359,0,0,0,0
06/11/2009 13:00,6,11,4,13,0,21.7,38,0,0,21.2359,21.2359,21.2359,21.2359,0,0,0,0
06/11/2009 14:00,6,11,4,14,0,22.2,37,0,0,21.2359,21.2359,21.2359,21.2359,0,0,0,0
06/11/2009 15:00,6,11,4,15,0,18.9,61,0,0,21.2359,21.2359,21.2359,21.2359,0,0,0,0
06/11/2009 16:00,6,11,4,16,0,16.7,65,0,0,21.2359,21.2359,21.2359,21.2359,0,0,0,0
06/11/2009 17:00,6,11,4,17,0,13.3,87,0,0,21.2359,21.2359,21.2359,21.2359,0,0,0,0
06/11/2009 18:00,6,11,4,18,0,13.3,84,0,0,21.2359,21.2359,21.2359,21.2359,0,0,0,0
06/11/2009 19:00,6,11,4,19,0,14.4,78,0,0,21.2359,21.2359,21.2359,21.2359,0,0,0,0
06/11/2009 20:00,6,11,4,20,0,14.4,81,0,0,21.2359,21.2359,21.2359,21.2359,0,0,0,0
06/11/2009 21:00,6,11,4,21,0,14.4,78,0,0,21.2359,21.2359,21.2359,21.2359,0,0,0,0
06/11/2009 22:00,6,11,4,22,0,13.9,77,0,0,21.2359,21.2359,21.2359,21.2359,0,0,0,0
06/11/2009 23:00,6,11,4,23,0,13.3,84,0,0,21.2359,21.2359,21.2359,21.2359,0,0,0,0
06/12/2009 00:00,6,12,5,0,0,13.3,90,0,0,21.2359,21.2359,21.2359,21.2359,0,0,0,0
06/12/2009 01:00,6,12,5,1,0,13.3,87,0,0,21.2359,21.2359,21.2359,21.2359,0,0,0,0
06/12/2009 02:00,6,12,5,2,0,12.8,86,0,0,21.2359,21.2359,21.2359,21.2359,0,0,0,0
06/12/2009 03:00,6,12,5,3,0,11.7,89,0,0,21.2359,21.2359,21.2359,21.2359,0,0,0,0
06/12/2009 04:00,6,12,5,4,0,12.2,74,0,0,21.2359,21.2359,21.2359,21.2359,0,0,0,0
06/12/2009 05:00,6,12,5,5,0,8.9,80,0,0,21.2359,21.2359,21.2359,21.2359,0,0,0,0
06/12/2009 06:00,6,12,5,6,0,8.3,83,0,0,21.2359,21.2359,21.2359,21.2359,0,0,0,0
06/12/2009 07:00,6,12,5,7,0,8.9,68,0,1.2091e+06,21.2497,21.2497,21.2497,15.5358,0,0.0671725,0,5.77733e+06
06/12/2009 08:00,6,12,5,8,0,8.9,63,0,1.5083e+06,21.2033,21.2033,21.2033,15.5358,0,0.0799997,0,6.82363e+06
06/12/2009 09:00,6,12,5,9,0,9.4,52,0,3.91424e+06,21.1723,21.1723,21.1723,15.5358,0,0.226237,0,1.91913e+07
06/12/2009 10:00,6,12,5,10,0,10.6,48,0,4.87168e+06,21.2063,21.2063,21.2063,15.5358,0,0.286379,0,2.444e+07
06/12/2009 11:00,6,12,5,11,0,12.2,43,0,5.4234e+06,21.2296,21.2296,21.2296,15.5358,0,0.321384,0,2.75399e+07
06/12/2009 12:00,6,12,5,12,0,13.9,33,0,5.50426e+06,21.2495,21.2495,21.2495,15.5358,0,0.326056,0,2.80377e+07
06/12/2009 13:00,6,12,5,13,0,14.4,28,0,4.78885e+06,21.2651,21.2651,21.2651,15.5358,0,0.279905,0,2.41345e+07
06/12/2009 14:00,6,12,5,14,0,14.4,28,0,5.78817e+06,21.2633,21.2633,21.2633,15.5358,0,0.3445,0,2.96953e+07
06/12/2009 15:00,6,12,5,15,0,15.6,24,0,6.19314e+06,21.269,21.269,21.269,15.5358,0,0.370457,0,3.19641e+07
06/12/2009 16:00,6,12,5,16,0,16.1,22,0,6.78408e+06,21.2775,21.2775,21.2775,15.5358,0,0.408909,0,3.53338e+07
06/12/2009 17:00,6,12,5,17,0,15,22,0,6.70811e+06,21.2774,21.2774,21.2774,15.5358,0,0.404074,0,3.49157e+07
06/12/2009 18:00,6,12,5,18,0,13.3,32,0,4.12695e+06,21.2728,21.2728,21.2728,15.5358,0,0.237675,0,2.05212e+07
06/12/2009 19:00,6,12,5,19,0,10.6,52,0,0,21.2596,21.2596,21.2596,21.2596,0,0,0,0
06/12/2009 20:00,6,12,5,20,0,10,54,0,0,21.2596,21.2596,21.2596,21.2596,0,0,0,0
06/12/2009 21:00,6,12,5,21,0,8.9,58,0,0,21.2596,21.2596,21.2596,21.2596,0,0,0,0
06/12/2009 22:00,6,12,5,22,0,8.3,65,0,0,21.2596,21.2596,21.2596,21.2596,0,0,0,0
06/12/2009 23:00,6,12,5,23,0,7.2,68,0,0,21.2596,21.2596,21.2596,21.2596,0,0,0,0
06/13/2009 00:00,6,13,6,0,0,7.2,68,0,0,21.2596,21.2596,21.2596,21.2596,0,0,0,0
06/13/2009 01:00,6,13,6,1,0,6.1,73,0,0,21.2596,21.2596,21.2596,21.2596,0,0,0,0
06/13/2009 02:00,6,13,6,2,0,5,76,0,0,21.2596,21.2596,21.2596,21.2596,0,0,0,0
06/13/2009 03:00,6,13,6,3,0,5,76,0,0,21.2596,21.2596,21.2596,21.2596,0,0,0,0
06/13/2009 04:00,6,13,6,4,0,5,79,0,0,21.2596,21.2596,21.2596,21.2596,0,0,0,0
06/13/2009 05:00,6,13,6,5,0,5,76,0,0,21.2596,21.2596,21.2596,21.2596,0,0,0,0
06/13/2009 06:00,6,13,6,6,0,5,76,0,0,21.2596,21.2596,21.2596,21.2596,0,0,0,0
06/13/2009 07:00,6,13,6,7,0,6.1,70,0,772440,21.248,21.248,21.248,15.5358,0,0.0417653,0,3.59258e+06
06/13/2009 08:00,6,13,6,8,0,8.3,60,0,1.34755e+06,21.1011,21.1011,21.1011,15.5358,0,0.0768253,0,6.43553e+06
06/13/2009 09:00,6,13,6,9,0,11.1,50,0,3.92358e+06,21.0732,21.0732,21.0732,15.5358,0,0.229823,0,1.91496e+07
06/13/2009 10:00,6,13,6,10,0,12.8,43,0,4.37082e+06,21.1077,21.1077,21.1077,15.5358,0,0.257013,0,2.1552e+07
06/13/2009 11:00,6,13,6,11,0,14.4,42,0,4.45524e+06,21.1677,21.1677,21.1677,15.5358,0,0.260603,0,2.20882e+07
06/13/2009 12:00,6,13,6,12,0,16.7,36,0,4.64704e+06,21.2358,21.2358,21.2358,15.5358,0,0.271591,0,2.3299e+07
06/13/2009 13:00,6,13,6,13,0,18.3,33,0,4.0329e+06,21.2545,21.2545,21.2545,15.5358,0,0.232399,0,2.00015e+07
06/13/2009 14:00,6,13,6,14,0,19.4,32,0,5.23774e+06,21.2536,21.2536,21.2536,15.5358,0,0.309092,0,2.6598e+07
06/13/2009 15:00,6,13,6,15,0,20,32,0,5.40096e+06,21.2736,21.2736,21.2736,15.5358,0,0.319475,0,2.75878e+07
06/13/2009 16:00,6,13,6,16,0,19.4,33,0,6.12118e+06,21.294,21.294,21.294,15.5358,0,0.365259,0,3.16527e+07
06/13/2009 17:00,6,13,6,17,0,21.7,27,0,7.03859e+06,21.2983,21.2983,21.2983,15.5358,0,0.425725,0,3.69207e+07
06/13/2009 18:00,6,13,6,18,0,21.1,28,0,5.10721e+06,21.3029,21.3029,21.3029,15.5358,0,0.300512,0,2.60825e+07
06/13/2009 19:00,6,13,6,19,0,20,30,0,0,21.3032,21.3032,21.3032,21.3032,0,0,0,0
06/13/2009 20:00,6,13,6,20,0,18.9,32,0,0,21.3032,21.3032,21.3032,21.3032,0,0,0,0
06/13/2009 21:00,6,13,6,21,0,16.7,36,0,0,21.3032,21.3032,21.3032,21.3032,0,0,0,0
06/13/2009 22:00,6,13,6,22,0,14.4,44,0,0,21.3032,21.3032,21.3032,21.3032,0,0,0,0
06/13/2009 23:00,6,13,6,23,0,13.3,47,0,0,21.3032,21.3032,21.3032,21.3032,0,0,0,0
06/14/2009 00:00,6,14,0,0,0,11.7,54,0,0,21.3032,21.3032,21.3032,21.3032,0,0,0,0
06/14/2009 01:00,6,14,0,1,0,10.6,58,0,0,21.3032,21.3032,21.3032,21.3032,0,0,0,0
06/14/2009 02:00,6,14,0,2,0,9.4,59,0,0,21.3032,21.3032,21.3032,21.3032,0,0,0,0
06/14/2009 03:00,6,14,0,3,0,8.3,63,0,0,21.3032,21.3032,21.3032,21.3032,0,0,0,0
06/14/2009 04:00,6,14,0,4,0,8.9,61,0,0,21.3032,21.3032,21.3032,21.3032,0,0,0,0
06/14/2009 05:00,6,14,0,5,0,10,54,0,0,21.3032,21.3032,21.3032,21.3032,0,0,0,0
06/14/2009 06:00,6,14,0,6,0,9.4,59,0,0,21.3032,21.3032,21.3032,21.3032,0,0,0,0
06/14/2009 07:00,6,14,0,7,0,12.2,50,0,1.44983e+06,21.2423,21.2423,21.2423,15.5358,0,0.0781527,0,6.7197e+06
06/14/2009 08:00,6,14,0,8,0,15,41,0,2.43429e+06,21.1435,21.1435,21.1435,15.5358,0,0.136741,0,1.15393e+07
06/14/2009 09:00,6,14,0,9,0,16.7,35,0,5.20132e+06,21.1594,21.1594,21.1594,15.5358,0,0.308939,0,2.61469e+07
06/14/2009 10:00,6,14,0,10,0,19.4,29,0,5.72248e+06,21.2004,21.2004,21.2004,15.5358,0,0.341965,0,2.91532e+07
06/14/2009 11:00,6,14,0,11,0,20.6,30,0,5.97103e+06,21.2515,21.2515,21.2515,15.5358,0,0.356533,0,3.06706e+07
06/14/2009 12:00,6,14,0,12,0,22.2,28,0,6.11845e+06,21.2823,21.2823,21.2823,15.5358,0,0.365225,0,3.15859e+07
06/14/2009 13:00,6,14,0,13,0,23.3,26,0,5.49234e+06,21.2863,21.2863,21.2863,15.5358,0,0.324353,0,2.80707e+07
06/14/2009 14:00,6,14,0,14,0,23.9,26,0,6.67362e+06,21.2851,21.2851,21.2851,15.5358,0,0.401728,0,3.47596e+07
06/14/2009 15:00,6,14,0,15,0,24.4,23,0,7.22264e+06,21.2938,21.2938,21.2938,15.5358,0,0.437626,0,3.79226e+07
06/14/2009 16:00,6,14,0,16,0,25.6,23,0,7.98945e+06,21.3003,21.3003,21.3003,15.5358,0,0.488797,0,4.24049e+07
06/14/2009 17:00,6,14,0,17,0,26.1,21,0,8.61477e+06,21.2948,21.2948,21.2948,15.5358,0,0.532026,0,4.61116e+07
06/14/2009 18:00,6,14,0,18,0,26.1,20,0,6.75406e+06,21.2871,21.2871,21.2871,15.5358,0,0.40776,0,3.52938e+07
06/14/2009 19:00,6,14,0,19,0,25.6,21,0,0,21.279,21.279,21.279,21.279,0,0,0,0
06/14/2009 20:00,6,14,0,20,0,23.3,26,0,0,21.279,21.279,21.279,21.279,0,0,0,0
06/14/2009 21:00,6,14,0,21,0,21.7,31,0,0,21.279,21.279,21.279,21.279,0,0,0,0
06/14/2009 22:00,6,14,0,22,0,19.4,34,0,0,21.279,21.279,21.279,21.279,0,0,0,0
06/14/2009 23:00,6,14,0,23,0,18.3,34,0,0,21.279,21.279,21.279,21.279,0,0,0,0
06/15/2009 00:00,6,15,1,0,0,16.7,39,0,0,21.279,21.279,21.279,21.279,0,0,0,0
06/15/2009 01:00,6,15,1,1,0,14.4,47,0,0,21.279,21.279,21.279,21.279,0,0,0,0
06/15/2009 02:00,6,15,1,2,0,13.3,51,0,0,21.279,21.279,21.279,21.279,0,0,0,0
06/15/2009 03:00,6,15,1,3,0,12.8,43,0,0,21.279,21.279,21.279,21.279,0,0,0,0
06/15/2009 04:00,6,15,1,4,0,10.6,50,0,0,21.279,21.279,21.279,21.279,0,0,0,0
06/15/2009 05:00,6,15,1,5,0,10,54,0,0,21.279,21.279,21.279,21.279,0,0,0,0
06/15/2009 06:00,6,15,1,6,0,9.4,61,0,0,21.279,21.279,21.279,21.279,0,0,0,0
06/15/2009 07:00,6,15,1,7,0,11.7,54,0,2.39444e+06,21.172,21.172,21.172,15.5358,0,0.134038,0,1.13935e+07
06/15/2009 08:00,6,15,1,8,0,13.3,51,0,3.67344e+06,21.0814,21.0814,21.0814,15.5358,0,0.212668,0,1.77515e+07
06/15/2009 09:00,6,15,1,9,0,14.4,49,0,6.26703e+06,21.1021,21.1021,21.1021,15.5358,0,0.378848,0,3.17369e+07
06/15/2009 10:00,6,15,1,10,0,17.2,41,0,6.64086e+06,21.1622,21.1622,21.1622,15.5358,0,0.402571,0,3.40887e+07
06/15/2009 11:00,6,15,1,11,0,18.9,33,0,6.77351e+06,21.2185,21.2185,21.2185,15.5358,0,0.409542,0,3.50269e+07
06/15/2009 12:00,6,15,1,12,0,20,31,0,6.86311e+06,21.249,21.249,21.249,15.5358,0,0.414605,0,3.56488e+07
06/15/2009 13:00,6,15,1,13,0,21.7,24,0,6.28064e+06,21.2608,21.2608,21.2608,15.5358,0,0.375766,0,3.2376e+07
06/15/2009 14:00,6,15,1,14,0,22.2,21,0,7.36218e+06,21.2631,21.2631,21.2631,15.5358,0,0.447736,0,3.85921e+07
06/15/2009 15:00,6,15,1,15,0,23.3,19,0,7.90263e+06,21.2706,21.2706,21.2706,15.5358,0,0.483537,0,4.17325e+07
06/15/2009 16:00,6,15,1,16,0,25,18,0,8.60082e+06,21.2759,21.2759,21.2759,15.5358,0,0.53069,0,4.58444e+07
06/15/2009 17:00,6,15,1,17,0,25,15,0,9.111e+06,21.2696,21.2696,21.2696,15.5358,0,0.566391,0,4.88752e+07
06/15/2009 18:00,6,15,1,18,0,24.4,14,0,7.12349e+06,21.2654,21.2654,21.2654,15.5358,0,0.43195,0,3.72467e+07
06/15/2009 19:00,6,15,1,19,0,23.9,15,0,0,21.2582,21.2582,21.2582,21.2582,0,0,0,0
06/15/2009 20:00,6,15,1,20,0,23.3,15,0,0,21.2582,21.2582,21.2582,21.2582,0,0,0,0
06/15/2009 21:00,6,15,1,21,0,21.1,17,0,0,21.2582,21.2582,21.2582,21.2582,0,0,0,0
06/15/2009 22:00,6,15,1,22,0,15.6,26,0,0,21.2582,21.2582,21.2582,21.2582,0,0,0,0
06/15/2009 23:00,6,15,1,23,0,17.2,25,0,0,21.2582,21.2582,21.2582,21.2582,0,0,0,0
06/16/2009 00:00,6,16,2,0,0,15.6,25,0,0,21.2582,21.2582,21.2582,21.2582,0,0,0,0
06/16/2009 01:00,6,16,2,1,0,13.9,33,0,0,21.2582,21.2582,21.2582,21.2582,0,0,0,0
06/16/2009 02:00,6,16,2,2,0,13.3,37,0,0,21.2582,21.2582,21.2582,21.2582,0,0,0,0
06/16/2009 03:00,6,16,2,3,0,13.3,37,0,0,21.2582,21.2582,21.2582,21.2582,0,0,0,0
06/16/2009 04:00,6,16,2,4,0,12.8,38,0,0,21.2582,21.2582,21.2582,21.2582,0,0,0,0
06/16/2009 05:00,6,16,2,5,0,12.8,36,0,0,21.2582,21.2582,21.2582,21.2582,0,0,0,0
06/16/2009 06:00,6,16,2,6,0,12.2,39,0,0,21.2582,21.2582,21.2582,21.2582,0,0,0,0
06/16/2009 07:00,6,16,2,7,0,13.9,44,0,2.95363e+06,21.1157,21.1157,21.1157,15.5358,0,0.167842,0,1.41283e+07
06/16/2009 08:00,6,16,2,8,0,16.7,34,0,4.4277e+06,21.0426,21.0426,21.0426,15.5358,0,0.260312,0,2.15761e+07
06/16/2009 09:00,6,16,2,9,0,20,26,0,6.93862e+06,21.0713,21.0713,21.0713,15.5358,0,0.423336,0,3.52673e+07
06/16/2009 10:00,6,16,2,10,0,23.3,16,0,7.32344e+06,21.1147,21.1147,21.1147,15.5358,0,0.448241,0,3.76351e+07
06/16/2009 11:00,6,16,2,11,0,25.6,19,0,7.42497e+06,21.1451,21.1451,21.1451,15.5358,0,0.453463,0,3.82809e+07
06/16/2009 12:00,6,16,2,12,0,26.1,20,0,7.55193e+06,21.2035,21.2035,21.2035,15.5358,0,0.460817,0,3.93082e+07
06/16/2009 13:00,6,16,2,13,0,27.2,20,0,7.01968e+06,21.2192,21.2192,21.2192,15.5358,0,0.424869,0,3.63407e+07
06/16/2009 14:00,6,16,2,14,0,28.9,17,0,8.1959e+06,21.2221,21.2221,21.2221,15.5358,0,0.504381,0,4.31636e+07
06/16/2009 15:00,6,16,2,15,0,30.6,16,0,8.83621e+06,21.2363,21.2363,21.2363,15.5358,0,0.547481,0,4.69692e+07
06/16/2009 16:00,6,16,2,16,0,30.6,16,0,9.5494e+06,21.2494,21.2494,21.2494,15.5358,0,0.596409,0,5.1284e+07
06/16/2009 17:00,6,16,2,17,0,30.6,16,0,1.00516e+07,21.2464,21.2464,21.2464,15.5358,0,0.631973,0,5.43135e+07
06/16/2009 18:00,6,16,2,18,0,30.6,16,0,8.21057e+06,21.2467,21.2467,21.2467,15.5358,0,0.505092,0,4.34115e+07
06/16/2009 19:00,6,16,2,19,0,28.3,17,0,0,21.2396,21.2396,21.2396,21.2396,0,0,0,0
06/16/2009 20:00,6,16,2,20,0,26.1,18,0,0,21.2396,21.2396,21.2396,21.2396,0,0,0,0
06/16/2009 21:00,6,16,2,21,0,23.9,23,0,0,21.2396,21.2396,21.2396,21.2396,0,0,0,0
06/16/2009 22:00,6,16,2,22,0,22.2,26,0,0,21.2396,21.2396,21.2396,21.2396,0,0,0,0
06/16/2009 23:00,6,16,2,23,0,17.8,41,0,0,21.2396,21.2396,21.2396,21.2396,0,0,0,0
06/17/2009 00:00,6,17,3,0,0,17.2,41,0,0,21.2396,21.2396,21.2396,21.2396,0,0,0,0
06/17/2009 01:00,6,17,3,1,0,16.7,36,0,0,21.2396,21.2396,21.2396,21.2396,0,0,0,0
06/17/2009 02:00,6,17,3,2,0,15.6,36,0,0,21.2396,21.2396,21.2396,21.2396,0,0,0,0
06/17/2009 03:00,6,17,3,3,0,13.9,32,0,0,21.2396,21.2396,21.2396,21.2396,0,0,0,0
06/17/2009 04:00,6,17,3,4,0,13.3,32,0,0,21.2396,21.2396,21.2396,21.2396,0,0,0,0
06/17/2009 05:00,6,17,3,5,0,12.2,36,0,0,21.2396,21.2396,21.2396,21.2396,0,0,0,0
06/17/2009 06:00,6,17,3,6,0,12.8,36,0,0,21.2396,21.2396,21.2396,21.2396,0,0,0,0
06/17/2009 07:00,6,17,3,7,0,14.4,30,0,0,21.2396,21.2396,21.2396,21.2396,0,0,0,0
06/17/2009 08:00,6,17,3,8,0,16.7,25,0,0,21.2396,21.2396,21.2396,21.2396,0,0,0,0
06/17/2009 09:00,6,17,3,9,0,18.3,28,0,0,21.2396,21.2396,21.2396,21.2396,0,0,0,0
06/17/2009 10:00,6,17,3,10,0,21.1,24,0,0,21.2396,21.2396,21.2396,21.2396,0,0,0,0
06/17/2009 11:00,6,17,3,11,0,21.7,22,0,0,21.2396,21.2396,21.2396,21.2396,0,0,0,0
06/17/2009 12:00,6,17,3,12,0,24.4,18,0,0,21.2396,21.2396,21.2396,21.2396,0,0,0,0
06/17/2009 13:00,6,17,3,13,0,25,17,0,0,21.2396,21.2396,21.2396,21.2396,0,0,0,0
06/17/2009 14:00,6,17,3,14,0,26.7,17,0,0,21.2396,21.2396,21.2396,21.2396,0,0,0,0
06/17/2009 15:00,6,17,3,15,0,27.8,17,0,0,21.2396,21.2396,21.2396,21.2396,0,0,0,0
06/17/2009 16:00,6,17,3,16,0,27.2,18,0,0,21.2396,21.2396,21.2396,21.2396,0,0,0,0
06/17/2009 17:00,6,17,3,17,0,27.8,17,0,0,21.2396,21.2396,21.2396,21.2396,0,0,0,0
06/17/2009 18:00,6,17,3,18,0,26.7,17,0,0,21.2396,21.2396,21.2396,21.2396,0,0,0,0
06/17/2009 19:00,6,17,3,19,0,23.3,22,0,0,21.2396,21.2396,21.2396,21.2396,0,0,0,0
06/17/2009 20:00,6,17,3,20,0,21.1,22,0,0,21.2396,21.2396,21.2396,21.2396,0,0,0,0
06/17/2009 21:00,6,17,3,21,0,18.9,17,0,0,21.2396,21.2396,21.2396,21.2396,0,0,0,0
06/17/2009 22:00,6,17,3,22,0,17.2,20,0,0,21.2396,21.2396,21.2396,21.2396,0,0,0,0
06/17/2009 23:00,6,17,3,23,0,16.1,20,0,0,21.2396,21.2396,21.2396,21.2396,0,0,0,0
06/18/2009 00:00,6,18,4,0,0,14.4,23,0,0,21.2396,21.2396,21.2396,21.2396,0,0,0,0
06/18/2009 01:00,6,18,4,1,0,12.8,27,0,0,21.2396,21.2396,21.2396,21.2396,0,0,0,0
06/18/2009 02:00,6,18,4,2,0,11.1,32,0,0,21.2396,21.2396,21.2396,21.2396,0,0,0,0
06/18/2009 03:00,6,18,4,3,0,7.8,42,0,0,21.2396,21.2396,21.2396,21.2396,0,0,0,0
06/18/2009 04:00,6,18,4,4,0,8.3,42,0,0,21.2396,21.2396,21.2396,21.2396,0,0,0,0
06/18/2009 05:00,6,18,4,5,0,7.8,42,0,0,21.2396,21.2396,21.2396,21.2396,0,0,0,0
06/18/2009 06:00,6,18,4,6,0,8.9,39,0,0,21.2396,21.2396,21.2396,21.2396,0,0,0,0
06/18/2009 07:00,6,18,4,7,0,10.6,40,0,0,21.2396,21.2396,21.2396,21.2396,0,0,0,0
06/18/2009 08:00,6,18,4,8,0,11.1,44,0,0,21.2396,21.2396,21.2396,21.2396,0,0,0,0
06/18/2009 09:00,6,18,4,9,0,14.4,37,0,0,21.2396,21.2396,21.2396,21.2396,0,0,0,0
06/18/2009 10:00,6,18,4,10,0,15.6,31,0,0,21.2396,21.2396,21.2396,21.2396,0,0,0,0
06/18/2009 11:00,6,18,4,11,0,17.8,29,0,0,21.2396,21.2396,21.2396,21.2396,0,0,0,0
06/18/2009 12:00,6,18,4,12,0,19.4,18,0,0,21.2396,21.2396,21.2396,21.2396,0,0,0,0
06/18/2009 13:00,6,18,4,13,0,20.6,14,0,0,21.2396,21.2396,21.2396,21.2396,0,0,0,0
06/18/2009 14:00,6,18,4,14,0,20.6,14,0,0,21.2396,21.2396,21.2396,21.2396,0,0,0,0
06/18/2009 15:00,6,18,4,15,0,20.6,14,0,0,21.2396,21.2396,21.2396,21.2396,0,0,0,0
06/18/2009 16:00,6,18,4,16,0,22.8,13,0,0,21.2396,21.2396,21.2396,21.2396,0,0,0,0
06/18/2009 17:00,6,18,4,17,0,23.9,13,0,0,21.2396,21.2396,21.2396,21.2396,0,0,0,0
06/18/2009 18:00,6,18,4,18,0,23.3,14,0,0,21.2396,21.2396,21.2396,21.2396,0,0,0,0
06/18/2009 19:00,6,18,4,19,0,22.8,14,0,0,21.2396,21.2396,21.2396,21.2396,0,0,0,0
06/18/2009 20:00,6,18,4,20,0,21.1,14,0,0,21.2396,21.2396,21.2396,21.2396,0,0,0,0
06/18/2009 21:00,6,18,4,21,0,17.2,18,0,0,21.2396,21.2396,21.2396,21.2396,0,0,0,0
06/18/2009 22:00,6,18,4,22,0,17.2,20,0,0,21.2396,21.2396,21.2396,21.2396,0,0,0,0
06/18/2009 23:00,6,18,4,23,0,15.6,21,0,0,21.2396,21.2396,21.2396,21.2396,0,0,0,0
06/19/2009 00:00,6,19,5,0,0,13.9,24,0,0,21.2396,21.2396,21.2396,21.2396,0,0,0,0
06/19/2009 01:00,6,19,5,1,0,13.3,26,0,0,21.2396,21.2396,21.2396,21.2396,0,0,0,0
06/19/2009 02:00,6,19,5,2,0,11.1,28,0,0,21.2396,21.2396,21.2396,21.2396,0,0,0,0
06/19/2009 03:00,6,19,5,3,0,10,30,0,0,21.2396,21.2396,21.2396,21.2396,0,0,0,0
06/19/2009 04:00,6,19,5,4,0,10,45,0,0,21.2396,21.2396,21.2396,21.2396,0,0,0,0
06/19/2009 05:00,6,19,5,5,0,8.9,49,0,0,21.2396,21.2396,21.2396,21.2396,0,0,0,0
06/19/2009 06:00,6,19,5,6,0,9.4,56,0,0,21.2396,21.2396,21.2396,21.2396,0,0,0,0
06/19/2009 07:00,6,19,5,7,0,12.2,43,0,3.13798e+06,20.8586,20.8586,20.8586,15.5358,0,0.180185,0,1.45078e+07
06/19/2009 08:00,6,19,5,8,0,13.9,42,0,4.25684e+06,20.7604,20.7604,20.7604,15.5358,0,0.251676,0,1.97927e+07
06/19/2009 09:00,6,19,5,9,0,16.7,34,0,6.8931e+06,20.7972,20.7972,20.7972,15.5358,0,0.423209,0,3.35118e+07
06/19/2009 10:00,6,19,5,10,0,18.9,35,0,7.18452e+06,20.8729,20.8729,20.8729,15.5358,0,0.441772,0,3.54841e+07
06/19/2009 11:00,6,19,5,11,0,21.1,28,0,7.16005e+06,20.9529,20.9529,20.9529,15.5358,0,0.437719,0,3.5685e+07
06/19/2009 12:00,6,19,5,12,0,23.9,24,0,7.12839e+06,21.0394,21.0394,21.0394,15.5358,0,0.433894,0,3.59382e+07
06/19/2009 13:00,6,19,5,13,0,25,19,0,6.47586e+06,21.067,21.067,21.067,15.5358,0,0.390026,0,3.24676e+07
06/19/2009 14:00,6,19,5,14,0,26.7,17,0,7.61082e+06,21.0799,21.0799,21.0799,15.5358,0,0.465984,0,3.8881e+07
06/19/2009 15:00,6,19,5,15,0,27.2,17,0,7.99835e+06,21.1098,21.1098,21.1098,15.5358,0,0.491552,0,4.12354e+07
06/19/2009 16:00,6,19,5,16,0,27.8,15,0,8.49058e+06,21.1354,21.1354,21.1354,15.5358,0,0.524614,0,4.42111e+07
06/19/2009 17:00,6,19,5,17,0,28.3,16,0,9.08757e+06,21.1612,21.1612,21.1612,15.5358,0,0.565742,0,4.78966e+07
06/19/2009 18:00,6,19,5,18,0,27.8,15,0,7.35621e+06,21.1843,21.1843,21.1843,15.5358,0,0.448103,0,3.8093e+07
06/19/2009 19:00,6,19,5,19,0,26.7,15,0,0,21.1806,21.1806,21.1806,21.1806,0,0,0,0
06/19/2009 20:00,6,19,5,20,0,24.4,21,0,0,21.1806,21.1806,21.1806,21.1806,0,0,0,0
06/19/2009 21:00,6,19,5,21,0,22.2,26,0,0,21.1806,21.1806,21.1806,21.1806,0,0,0,0
06/19/2009 22:00,6,19,5,22,0,20,32,0,0,21.1806,21.1806,21.1806,21.1806,0,0,0,0
06/19/2009 23:00,6,19,5,23,0,17.8,38,0,0,21.1806,21.1806,21.1806,21.1806,0,0,0,0
06/20/2009 00:00,6,20,6,0,0,16.1,38,0,0,21.1806,21.1806,21.1806,21.1806,0,0,0,0
06/20/2009 01:00,6,20,6,1,0,15,41,0,0,21.1806,21.1806,21.1806,21.1806,0,0,0,0
06/20/2009 02:00,6,20,6,2,0,13.3,45,0,0,21.1806,21.1806,21.1806,21.1806,0,0,0,0
06/20/2009 03:00,6,20,6,3,0,13.3,53,0,0,21.1806,21.1806,21.1806,21.1806,0,0,0,0
06/20/2009 04:00,6,20,6,4,0,12.8,52,0,0,21.1806,21.1806,21.1806,21.1806,0,0,0,0
06/20/2009 05:00,6,20,6,5,0,11.1,52,0,0,21.1806,21.1806,21.1806,21.1806,0,0,0,0
06/20/2009 06:00,6,20,6,6,0,12.8,51,0,0,21.1806,21.1806,21.1806,21.1806,0,0,0,0
06/20/2009 07:00,6,20,6,7,0,16.7,38,0,3.6641e+06,21.1534,21.1534,21.1534,15.5358,0,0.213022,0,1.80345e+07
06/20/2009 08:00,6,20,6,8,0,20.6,30,0,5.04183e+06,21.1076,21.1076,21.1076,15.5358,0,0.29904,0,2.50774e+07
06/20/2009 09:00,6,20,6,9,0,21.1,33,0,7.39032e+06,21.1369,21.1369,21.1369,15.5358,0,0.45306,0,3.81914e+07
06/20/2009 10:00,6,20,6,10,0,22.8,30,0,7.79849e+06,21.1766,21.1766,21.1766,15.5358,0,0.479515,0,4.07078e+07
06/20/2009 11:00,6,20,6,11,0,25,24,0,7.92779e+06,21.2028,21.2028,21.2028,15.5358,0,0.486636,0,4.15041e+07
06/20/2009 12:00,6,20,6,12,0,26.7,23,0,8.13503e+06,21.2457,21.2457,21.2457,15.5358,0,0.499696,0,4.29407e+07
06/20/2009 13:00,6,20,6,13,0,28.9,21,0,7.63136e+06,21.2502,21.2502,21.2502,15.5358,0,0.465432,0,4.00275e+07
06/20/2009 14:00,6,20,6,14,0,29.4,19,0,8.67701e+06,21.2451,21.2451,21.2451,15.5358,0,0.536927,0,4.61346e+07
06/20/2009 15:00,6,20,6,15,0,30.6,18,0,9.23935e+06,21.2524,21.2524,21.2524,15.5358,0,0.575124,0,4.948e+07
06/20/2009 16:00,6,20,6,16,0,30.6,19,0,9.84954e+06,21.2573,21.2573,21.2573,15.5358,0,0.617284,0,5.31522e+07
06/20/2009 17:00,6,20,6,17,0,31.1,18,0,1.04493e+07,21.2512,21.2512,21.2512,15.5358,0,0.66021,0,5.67886e+07
06/20/2009 18:00,6,20,6,18,0,31.1,17,0,8.67379e+06,21.2485,21.2485,21.2485,15.5358,0,0.537173,0,4.61837e+07
06/20/2009 19:00,6,20,6,19,0,30,18,0,0,21.2411,21.2411,21.2411,21.2411,0,0,0,0
06/20/2009 20:00,6,20,6,20,0,28.9,21,0,0,21.2411,21.2411,21.2411,21.2411,0,0,0,0
06/20/2009 21:00,6,20,6,21,0,26,20,0,0,21.2411,21.2411,21.2411,21.2411,0,0,0,0
06/20/2009 22:00,6,20,6,22,0,25.8,23,0,0,21.2411,21.2411,21.2411,21.2411,0,0,0,0
06/20/2009 23:00,6,20,6,23,0,21.6,28,0,0,21.2411,21.2411,21.2411,21.2411,0,0,0,0
06/21/2009 00:00,6,21,0,0,0,21.3,30,0,0,21.2411,21.2411,21.2411,21.2411,0,0,0,0
06/21/2009 01:00,6,21,0,1,0,19.9,33,0,0,21.2411,21.2411,21.2411,21.2411,0,0,0,0
06/21/2009 02:00,6,21,0,2,0,20.1,34,0,0,21.2411,21.2411,21.2411,21.2411,0,0,0,0
06/21/2009 03:00,6,21,0,3,0,19.6,34,0,0,21.2411,21.2411,21.2411,21.2411,0,0,0,0
06/21/2009 04:00,6,21,0,4,0,17.3,41,0,0,21.2411,21.2411,21.2411,21.2411,0,0,0,0
06/21/2009 05:00,6,21,0,5,0,16.4,44,0,0,21.2411,21.2411,21.2411,21.2411,0,0,0,0
06/21/2009 06:00,6,21,0,6,0,16.5,45,0,0,21.2411,21.2411,21.2411,21.2411,0,0,0,0
06/21/2009 07:00,6,21,0,7,0,20,35,0,4.69502e+06,21.1587,21.1587,21.1587,15.5358,0,0.279281,0,2.36809e+07
06/21/2009 08:00,6,21,0,8,0,22.8,29,0,6.5223e+06,21.1145,21.1145,21.1145,15.5358,0,0.394758,0,3.31451e+07
06/21/2009 09:00,6,21,0,9,0,26.1,24,0,8.7234e+06,21.1385,21.1385,21.1385,15.5358,0,0.543053,0,4.57902e+07
06/21/2009 10:00,6,21,0,10,0,28.3,19,0,9.1553e+06,21.1742,21.1742,21.1742,15.5358,0,0.57221,0,4.85572e+07
06/21/2009 11:00,6,21,0,11,0,30.6,17,0,9.41425e+06,21.2114,21.2114,21.2114,15.5358,0,0.588529,0,5.02714e+07
06/21/2009 12:00,6,21,0,12,0,32.2,16,0,9.54058e+06,21.2338,21.2338,21.2338,15.5358,0,0.596637,0,5.11637e+07
06/21/2009 13:00,6,21,0,13,0,33.3,15,0,8.93577e+06,21.233,21.233,21.233,15.5358,0,0.554646,0,4.75564e+07
06/21/2009 14:00,6,21,0,14,0,34.4,14,0,1.00182e+07,21.2292,21.2292,21.2292,15.5358,0,0.630556,0,5.40289e+07
06/21/2009 15:00,6,21,0,15,0,35,14,0,1.05498e+07,21.2369,21.2369,21.2369,15.5358,0,0.667476,0,5.72692e+07
06/21/2009 16:00,6,21,0,16,0,36.1,12,0,1.12065e+07,21.2403,21.2403,21.2403,15.5358,0,0.713957,0,6.12937e+07
06/21/2009 17:00,6,21,0,17,0,36.1,14,0,1.16932e+07,21.2317,21.2317,21.2317,15.5358,0,0.749707,0,6.42662e+07
06/21/2009 18:00,6,21,0,18,0,36.7,12,0,9.98515e+06,21.2313,21.2313,21.2313,15.5358,0,0.628365,0,5.38616e+07
06/21/2009 19:00,6,21,0,19,0,35.6,12,0,0,21.2247,21.2247,21.2247,21.2247,0,0,0,0
06/21/2009 20:00,6,21,0,20,0,33.3,16,0,0,21.2247,21.2247,21.2247,21.2247,0,0,0,0
06/21/2009 21:00,6,21,0,21,0,29.4,24,0,0,21.2247,21.2247,21.2247,21.2247,0,0,0,0
06/21/2009 22:00,6,21,0,22,0,27.2,24,0,0,21.2247,21.2247,21.2247,21.2247,0,0,0,0
06/21/2009 23:00,6,21,0,23,0,27.2,27,0,0,21.2247,21.2247,21.2247,21.2247,0,0,0,0
06/22/2009 00:00,6,22,1,0,0,23.3,37,0,0,21.2247,21.2247,21.2247,21.2247,0,0,0,0
06/22/2009 01:00,6,22,1,1,0,20.6,49,0,0,21.2247,21.2247,21.2247,21.2247,0,0,0,0
06/22/2009 02:00,6,22,1,2,0,20,53,0,0,21.2247,21.2247,21.2247,21.2247,0,0,0,0
06/22/2009 03:00,6,22,1,3,0,18.3,56,0,0,21.2247,21.2247,21.2247,21.2247,0,0,0,0
06/22/2009 04:00,6,22,1,4,0,17.8,54,0,0,21.2247,21.2247,21.2247,21.2247,0,0,0,0
06/22/2009 05:00,6,22,1,5,0,17.2,56,0,0,21.2247,21.2247,21.2247,21.2247,0,0,0,0
06/22/2009 06:00,6,22,1,6,0,17.2,54,0,0,21.2247,21.2247,21.2247,21.2247,0,0,0,0
06/22/2009 07:00,6,22,1,7,0,19.4,49,0,5.38945e+06,21.2422,21.2422,21.2422,15.5358,0,0.328261,0,2.82264e+07
06/22/2009 08:00,6,22,1,8,0,21.1,47,0,8.06361e+06,21.2039,21.2039,21.2039,15.5358,0,0.497106,0,4.24066e+07
06/22/2009 09:00,6,22,1,9,0,23.9,40,0,1.00302e+07,21.2101,21.2101,21.2101,15.5358,0,0.633156,0,5.40701e+07
06/22/2009 10:00,6,22,1,10,0,26.1,31,0,1.0391e+07,21.2298,21.2298,21.2298,15.5358,0,0.658082,0,5.63933e+07
06/22/2009 11:00,6,22,1,11,0,28.3,30,0,1.04207e+07,21.2378,21.2378,21.2378,15.5358,0,0.658909,0,5.65439e+07
06/22/2009 12:00,6,22,1,12,0,30.6,26,0,1.04522e+07,21.2485,21.2485,21.2485,15.5358,0,0.660684,0,5.68019e+07
06/22/2009 13:00,6,22,1,13,0,32.8,21,0,9.84526e+06,21.2425,21.2425,21.2425,15.5358,0,0.617948,0,5.30722e+07
06/22/2009 14:00,6,22,1,14,0,33.9,16,0,1.08477e+07,21.2351,21.2351,21.2351,15.5358,0,0.689475,0,5.91388e+07
06/22/2009 15:00,6,22,1,15,0,35,16,0,1.129e+07,21.2344,21.2344,21.2344,15.5358,0,0.720629,0,6.1803e+07
06/22/2009 16:00,6,22,1,16,0,35.6,14,0,1.18379e+07,21.2354,21.2354,21.2354,15.5358,0,0.759789,0,6.51729e+07
06/22/2009 17:00,6,22,1,17,0,35.6,14,0,1.22084e+07,21.2244,21.2244,21.2244,15.5358,0,0.787408,0,6.74122e+07
06/22/2009 18:00,6,22,1,18,0,35.6,13,0,1.03682e+07,21.224,21.224,21.224,15.5358,0,0.655138,0,5.6084e+07
06/22/2009 19:00,6,22,1,19,0,35,14,0,0,21.2175,21.2175,21.2175,21.2175,0,0,0,0
06/22/2009 20:00,6,22,1,20,0,32.2,17,0,0,21.2175,21.2175,21.2175,21.2175,0,0,0,0
06/22/2009 21:00,6,22,1,21,0,30.6,20,0,0,21.2175,21.2175,21.2175,21.2175,0,0,0,0
06/22/2009 22:00,6,22,1,22,0,26.7,22,0,0,21.2175,21.2175,21.2175,21.2175,0,0,0,0
06/22/2009 23:00,6,22,1,23,0,23.9,28,0,0,21.2175,21.2175,21.2175,21.2175,0,0,0,0
06/23/2009 00:00,6,23,2,0,0,23.3,30,0,0,21.2175,21.2175,21.2175,21.2175,0,0,0,0
06/23/2009 01:00,6,23,2,1,0,21.7,32,0,0,21.2175,21.2175,21.2175,21.2175,0,0,0,0
06/23/2009 02:00,6,23,2,2,0,18.9,50,0,0,21.2175,21.2175,21.2175,21.2175,0,0,0,0
06/23/2009 03:00,6,23,2,3,0,18.9,48,0,0,21.2175,21.2175,21.2175,21.2175,0,0,0,0
06/23/2009 04:00,6,23,2,4,0,17.8,50,0,0,21.2175,21.2175,21.2175,21.2175,0,0,0,0
06/23/2009 05:00,6,23,2,5,0,17.8,52,0,0,21.2175,21.2175,21.2175,21.2175,0,0,0,0
06/23/2009 06:00,6,23,2,6,0,17.8,52,0,0,21.2175,21.2175,21.2175,21.2175,0,0,0,0
06/23/2009 07:00,6,23,2,7,0,18.9,50,0,5.10268e+06,21.2197,21.2197,21.2197,15.5358,0,0.309789,0,2.65351e+07
06/23/2009 08:00,6,23,2,8,0,19.4,49,0,7.67771e+06,21.1839,21.1839,21.1839,15.5358,0,0.46958,0,3.99169e+07
06/23/2009 09:00,6,23,2,9,0,22.2,40,0,9.74907e+06,21.1955,21.1955,21.1955,15.5358,0,0.612367,0,5.21606e+07
06/23/2009 10:00,6,23,2,10,0,25.6,33,0,1.01867e+07,21.224,21.224,21.224,15.5358,0,0.642435,0,5.49973e+07
06/23/2009 11:00,6,23,2,11,0,27.8,23,0,1.03901e+07,21.2351,21.2351,21.2351,15.5358,0,0.656347,0,5.62971e+07
06/23/2009 12:00,6,23,2,12,0,28.9,22,0,1.04869e+07,21.2455,21.2455,21.2455,15.5358,0,0.663186,0,5.69871e+07
06/23/2009 13:00,6,23,2,13,0,30,21,0,9.7762e+06,21.2476,21.2476,21.2476,15.5358,0,0.612855,0,5.2682e+07
06/23/2009 14:00,6,23,2,14,0,33.3,15,0,1.09195e+07,21.2339,21.2339,21.2339,15.5358,0,0.69449,0,5.95561e+07
06/23/2009 15:00,6,23,2,15,0,32.8,14,0,1.10661e+07,21.2288,21.2288,21.2288,15.5358,0,0.704757,0,6.03827e+07
06/23/2009 16:00,6,23,2,16,0,33.3,13,0,1.14247e+07,21.2305,21.2305,21.2305,15.5358,0,0.730031,0,6.25662e+07
06/23/2009 17:00,6,23,2,17,0,34.4,12,0,1.17414e+07,21.2242,21.2242,21.2242,15.5358,0,0.753057,0,6.44683e+07
06/23/2009 18:00,6,23,2,18,0,34.4,11,0,1.00226e+07,21.2305,21.2305,21.2305,15.5358,0,0.630474,0,5.40341e+07
06/23/2009 19:00,6,23,2,19,0,34.4,10,0,0,21.2307,21.2307,21.2307,21.2307,0,0,0,0
06/23/2009 20:00,6,23,2,20,0,31.1,14,0,0,21.2307,21.2307,21.2307,21.2307,0,0,0,0
06/23/2009 21:00,6,23,2,21,0,26.1,21,0,0,21.2307,21.2307,21.2307,21.2307,0,0,0,0
06/23/2009 22:00,6,23,2,22,0,25,23,0,0,21.2307,21.2307,21.2307,21.2307,0,0,0,0
06/23/2009 23:00,6,23,2,23,0,22.8,31,0,0,21.2307,21.2307,21.2307,21.2307,0,0,0,0
06/24/2009 00:00,6,24,3,0,0,20,32,0,0,21.2307,21.2307,21.2307,21.2307,0,0,0,0
06/24/2009 01:00,6,24,3,1,0,18.9,33,0,0,21.2307,21.2307,21.2307,21.2307,0,0,0,0
06/24/2009 02:00,6,24,3,2,0,17.2,34,0,0,21.2307,21.2307,21.2307,21.2307,0,0,0,0
06/24/2009 03:00,6,24,3,3,0,15.6,37,0,0,21.2307,21.2307,21.2307,21.2307,0,0,0,0
06/24/2009 04:00,6,24,3,4,0,15.6,36,0,0,21.2307,21.2307,21.2307,21.2307,0,0,0,0
06/24/2009 05:00,6,24,3,5,0,14.4,37,0,0,21.2307,21.2307,21.2307,21.2307,0,0,0,0
06/24/2009 06:00,6,24,3,6,0,14.4,40,0,0,21.2307,21.2307,21.2307,21.2307,0,0,0,0
06/24/2009 07:00,6,24,3,7,0,17.2,33,0,0,21.2307,21.2307,21.2307,21.2307,0,0,0,0
06/24/2009 08:00,6,24,3,8,0,19.4,29,0,0,21.2307,21.2307,21.2307,21.2307,0,0,0,0
06/24/2009 09:00,6,24,3,9,0,22.2,29,0,0,21.2307,21.2307,21.2307,21.2307,0,0,0,0
06/24/2009 10:00,6,24,3,10,0,25.6,23,0,0,21.2307,21.2307,21.2307,21.2307,0,0,0,0
06/24/2009 11:00,6,24,3,11,0,28.3,17,0,0,21.2307,21.2307,21.2307,21.2307,0,0,0,0
06/24/2009 12:00,6,24,3,12,0,30,12,0,0,21.2307,21.2307,21.2307,21.2307,0,0,0,0
06/24/2009 13:00,6,24,3,13,0,32.2,9,0,0,21.2307,21.2307,21.2307,21.2307,0,0,0,0
06/24/2009 14:00,6,24,3,14,0,32.8,10,0,0,21.2307,21.2307,21.2307,21.2307,0,0,0,0
06/24/2009 15:00,6,24,3,15,0,31.1,14,0,0,21.2307,21.2307,21.2307,21.2307,0,0,0,0
06/24/2009 16:00,6,24,3,16,0,25.6,21,0,0,21.2307,21.2307,21.2307,21.2307,0,0,0,0
06/24/2009 17:00,6,24,3,17,0,23.9,24,0,0,21.2307,21.2307,21.2307,21.2307,0,0,0,0
06/24/2009 18:00,6,24,3,18,0,22.8,23,0,0,21.2307,21.2307,21.2307,21.2307,0,0,0,0
06/24/2009 19:00,6,24,3,19,0,22.2,25,0,0,21.2307,21.2307,21.2307,21.2307,0,0,0,0
06/24/2009 20:00,6,24,3,20,0,22.2,24,0,0,21.2307,21.2307,21.2307,21.2307,0,0,0,0
06/24/2009 21:00,6,24,3,21,0,20.6,27,0,0,21.2307,21.2307,21.2307,21.2307,0,0,0,0
06/24/2009 22:00,6,24,3,22,0,18.9,30,0,0,21.2307,21.2307,21.2307,21.2307,0,0,0,0
06/24/2009 23:00,6,24,3,23,0,18.9,32,0,0,21.2307,21.2307,21.2307,21.2307,0,0,0,0
06/25/2009 00:00,6,25,4,0,0,17.8,34,0,0,21.2307,21.2307,21.2307,21.2307,0,0,0,0
06/25/2009 01:00,6,25,4,1,0,16.1,36,0,0,21.2307,21.2307,21.2307,21.2307,0,0,0,0
06/25/2009 02:00,6,25,4,2,0,14.4,42,0,0,21.2307,21.2307,21.2307,21.2307,0,0,0,0
06/25/2009 03:00,6,25,4,3,0,14.4,39,0,0,21.2307,21.2307,21.2307,21.2307,0,0,0,0
06/25/2009 04:00,6,25,4,4,0,11.7,52,0,0,21.2307,21.2307,21.2307,21.2307,0,0,0,0
06/25/2009 05:00,6,25,4,5,0,10,61,0,0,21.2307,21.2307,21.2307,21.2307,0,0,0,0
06/25/2009 06:00,6,25,4,6,0,9.4,68,0,0,21.2307,21.2307,21.2307,21.2307,0,0,0,0
06/25/2009 07:00,6,25,4,7,0,10.6,65,0,0,21.2307,21.2307,21.2307,21.2307,0,0,0,0
06/25/2009 08:00,6,25,4,8,0,12.2,59,0,0,21.2307,21.2307,21.2307,21.2307,0,0,0,0
06/25/2009 09:00,6,25,4,9,0,13.3,57,0,0,21.2307,21.2307,21.2307,21.2307,0,0,0,0
06/25/2009 10:00,6,25,4,10,0,15,51,0,0,21.2307,21.2307,21.2307,21.2307,0,0,0,0
06/25/2009 11:00,6,25,4,11,0,17.2,44,0,0,21.2307,21.2307,21.2307,21.2307,0,0,0,0
06/25/2009 12:00,6,25,4,12,0,20.6,32,0,0,21.2307,21.2307,21.2307,21.2307,0,0,0,0
06/25/2009 13:00,6,25,4,13,0,22.2,29,0,0,21.2307,21.2307,21.2307,21.2307,0,0,0,0
06/25/2009 14:00,6,25,4,14,0,22.8,27,0,0,21.2307,21.2307,21.2307,21.2307,0,0,0,0
06/25/2009 15:00,6,25,4,15,0,23.3,27,0,0,21.2307,21.2307,21.2307,21.2307,0,0,0,0
06/25/2009 16:00,6,25,4,16,0,23.3,27,0,0,21.2307,21.2307,21.2307,21.2307,0,0,0,0
06/25/2009 17:00,6,25,4,17,0,23.3,26,0,0,21.2307,21.2307,21.2307,21.2307,0,0,0,0
06/25/2009 18:00,6,25,4,18,0,22.8,31,0,0,21.2307,21.2307,21.2307,21.2307,0,0,0,0
06/25/2009 19:00,6,25,4,19,0,22.2,34,0,0,21.2307,21.2307,21.2307,21.2307,0,0,0,0
06/25/2009 20:00,6,25,4,20,0,21.7,35,0,0,21.2307,21.2307,21.2307,21.2307,0,0,0,0
06/25/2009 21:00,6,25,4,21,0,21.7,35,0,0,21.2307,21.2307,21.2307,21.2307,0,0,0,0
06/25/2009 22:00,6,25,4,22,0,20,40,0,0,21.2307,21.2307,21.2307,21.2307,0,0,0,0
06/25/2009 23:00,6,25,4,23,0,19.4,44,0,0,21.2307,21.2307,21.2307,21.2307,0,0,0,0
06/26/2009 00:00,6,26,5,0,0,17.2,52,0,0,21.2307,21.2307,21.2307,21.2307,0,0,0,0
06/26/2009 01:00,6,26,5,1,0,17.2,56,0,0,21.2307,21.2307,21.2307,21.2307,0,0,0,0
06/26/2009 02:00,6,26,5,2,0,16.1,62,0,0,21.2307,21.2307,21.2307,21.2307,0,0,0,0
06/26/2009 03:00,6,26,5,3,0,13.9,69,0,0,21.2307,21.2307,21.2307,21.2307,0,0,0,0
06/26/2009 04:00,6,26,5,4,0,14.4,67,0,0,21.2307,21.2307,21.2307,21.2307,0,0,0,0
06/26/2009 05:00,6,26,5,5,0,14.4,65,0,0,21.2307,21.2307,21.2307,21.2307,0,0,0,0
06/26/2009 06:00,6,26,5,6,0,15,64,0,0,21.2307,21.2307,21.2307,21.2307,0,0,0,0
06/26/2009 07:00,6,26,5,7,0,15.6,64,0,2.79727e+06,21.0896,21.0896,21.0896,15.5358,0,0.158549,0,1.32765e+07
06/26/2009 08:00,6,26,5,8,0,18.3,50,0,3.50864e+06,21.0232,21.0232,21.0232,15.5358,0,0.20014,0,1.65306e+07
06/26/2009 09:00,6,26,5,9,0,20.6,44,0,6.3472e+06,21.0438,21.0438,21.0438,15.5358,0,0.382357,0,3.16953e+07
06/26/2009 10:00,6,26,5,10,0,22.2,41,0,7.11818e+06,21.087,21.087,21.087,15.5358,0,0.434015,0,3.62597e+07
06/26/2009 11:00,6,26,5,11,0,23.9,34,0,7.20568e+06,21.1514,21.1514,21.1514,15.5358,0,0.43861,0,3.70687e+07
06/26/2009 12:00,6,26,5,12,0,24.4,35,0,7.28171e+06,21.1953,21.1953,21.1953,15.5358,0,0.443038,0,3.77363e+07
06/26/2009 13:00,6,26,5,13,0,27.2,27,0,6.86403e+06,21.2074,21.2074,21.2074,15.5358,0,0.414908,0,3.54151e+07
06/26/2009 14:00,6,26,5,14,0,28.3,26,0,8.04527e+06,21.221,21.221,21.221,15.5358,0,0.494445,0,4.23058e+07
06/26/2009 15:00,6,26,5,15,0,30.6,19,0,8.83221e+06,21.2452,21.2452,21.2452,15.5358,0,0.547316,0,4.70282e+07
06/26/2009 16:00,6,26,5,16,0,30,21,0,9.42728e+06,21.2523,21.2523,21.2523,15.5358,0,0.587926,0,5.05801e+07
06/26/2009 17:00,6,26,5,17,0,30.6,25,0,1.00239e+07,21.2518,21.2518,21.2518,15.5358,0,0.630033,0,5.41983e+07
06/26/2009 18:00,6,26,5,18,0,29.4,28,0,8.08369e+06,21.2517,21.2517,21.2517,15.5358,0,0.49627,0,4.2691e+07
06/26/2009 19:00,6,26,5,19,0,28.9,29,0,0,21.2453,21.2453,21.2453,21.2453,0,0,0,0
06/26/2009 20:00,6,26,5,20,0,25.6,36,0,0,21.2453,21.2453,21.2453,21.2453,0,0,0,0
06/26/2009 21:00,6,26,5,21,0,25.6,36,0,0,21.2453,21.2453,21.2453,21.2453,0,0,0,0
06/26/2009 22:00,6,26,5,22,0,25,36,0,0,21.2453,21.2453,21.2453,21.2453,0,0,0,0
06/26/2009 23:00,6,26,5,23,0,24.4,36,0,0,21.2453,21.2453,21.2453,21.2453,0,0,0,0
06/27/2009 00:00,6,27,6,0,0,24.4,36,0,0,21.2453,21.2453,21.2453,21.2453,0,0,0,0
06/27/2009 01:00,6,27,6,1,0,23.3,40,0,0,21.2453,21.2453,21.2453,21.2453,0,0,0,0
06/27/2009 02:00,6,27,6,2,0,21.7,45,0,0,21.2453,21.2453,21.2453,21.2453,0,0,0,0
06/27/2009 03:00,6,27,6,3,0,21.7,51,0,0,21.2453,21.2453,21.2453,21.2453,0,0,0,0
06/27/2009 04:00,6,27,6,4,0,21.7,51,0,0,21.2453,21.2453,21.2453,21.2453,0,0,0,0
06/27/2009 05:00,6,27,6,5,0,21.7,51,0,0,21.2453,21.2453,21.2453,21.2453,0,0,0,0
06/27/2009 06:00,6,27,6,6,0,21.1,51,0,0,21.2453,21.2453,21.2453,21.2453,0,0,0,0
06/27/2009 07:00,6,27,6,7,0,21.7,51,0,4.22738e+06,21.2852,21.2852,21.2852,15.5358,0,0.251904,0,2.18079e+07
06/27/2009 08:00,6,27,6,8,0,22.8,48,0,4.64507e+06,21.244,21.244,21.244,15.5358,0,0.269899,0,2.31862e+07
06/27/2009 09:00,6,27,6,9,0,23.3,48,0,7.61715e+06,21.239,21.239,21.239,15.5358,0,0.465119,0,3.99219e+07
06/27/2009 10:00,6,27,6,10,0,22.2,53,0,8.56076e+06,21.2512,21.2512,21.2512,15.5358,0,0.528551,0,4.54637e+07
06/27/2009 11:00,6,27,6,11,0,25,43,0,8.87779e+06,21.2581,21.2581,21.2581,15.5358,0,0.550144,0,4.73778e+07
06/27/2009 12:00,6,27,6,12,0,27.2,35,0,8.81392e+06,21.2672,21.2672,21.2672,15.5358,0,0.545941,0,4.70909e+07
06/27/2009 13:00,6,27,6,13,0,28.9,31,0,8.43881e+06,21.2666,21.2666,21.2666,15.5358,0,0.520117,0,4.48584e+07
06/27/2009 14:00,6,27,6,14,0,27.2,38,0,9.02039e+06,21.2527,21.2527,21.2527,15.5358,0,0.560493,0,4.82235e+07
06/27/2009 15:00,6,27,6,15,0,26.1,47,0,9.01487e+06,21.2598,21.2598,21.2598,15.5358,0,0.560106,0,4.82501e+07
06/27/2009 16:00,6,27,6,16,0,20.6,75,0,8.54271e+06,21.2695,21.2695,21.2695,15.5358,0,0.527803,0,4.55448e+07
06/27/2009 17:00,6,27,6,17,0,18.3,90,0,8.36227e+06,21.2798,21.2798,21.2798,15.5358,0,0.515502,0,4.45626e+07
06/27/2009 18:00,6,27,6,18,0,19.4,84,0,6.31354e+06,21.2907,21.2907,21.2907,15.5358,0,0.377431,0,3.26894e+07
06/27/2009 19:00,6,27,6,19,0,20,76,0,0,21.2911,21.2911,21.2911,21.2911,0,0,0,0
06/27/2009 20:00,6,27,6,20,0,17.2,90,0,0,21.2911,21.2911,21.2911,21.2911,0,0,0,0
06/27/2009 21:00,6,27,6,21,0,17.8,87,0,0,21.2911,21.2911,21.2911,21.2911,0,0,0,0
06/27/2009 22:00,6,27,6,22,0,17.8,84,0,0,21.2911,21.2911,21.2911,21.2911,0,0,0,0
06/27/2009 23:00,6,27,6,23,0,17.8,84,0,0,21.2911,21.2911,21.2911,21.2911,0,0,0,0
06/28/2009 00:00,6,28,0,0,0,16.1,87,0,0,21.2911,21.2911,21.2911,21.2911,0,0,0,0
06/28/2009 01:00,6,28,0,1,0,15,93,0,0,21.2911,21.2911,21.2911,21.2911,0,0,0,0
06/28/2009 02:00,6,28,0,2,0,15,93,0,0,21.2911,21.2911,21.2911,21.2911,0,0,0,0
06/28/2009 03:00,6,28,0,3,0,14.4,97,0,0,21.2911,21.2911,21.2911,21.2911,0,0,0,0
06/28/2009 04:00,6,28,0,4,0,13.9,93,0,0,21.2911,21.2911,21.2911,21.2911,0,0,0,0
06/28/2009 05:00,6,28,0,5,0,13.9,89,0,0,21.2911,21.2911,21.2911,21.2911,0,0,0,0
06/28/2009 06:00,6,28,0,6,0,14.4,93,0,0,21.2911,21.2911,21.2911,21.2911,0,0,0,0
06/28/2009 07:00,6,28,0,7,0,16.7,80,0,4.0598e+06,21.3789,21.3789,21.3789,15.5358,0,0.236429,0,2.07938e+07
06/28/2009 08:00,6,28,0,8,0,18.9,70,0,5.04959e+06,21.3397,21.3397,21.3397,15.5358,0,0.298539,0,2.60773e+07
06/28/2009 09:00,6,28,0,9,0,20.6,59,0,7.6124e+06,21.3251,21.3251,21.3251,15.5358,0,0.466113,0,4.06107e+07
06/28/2009 10:00,6,28,0,10,0,22.2,43,0,8.0398e+06,21.3206,21.3206,21.3206,15.5358,0,0.49449,0,4.30502e+07
06/28/2009 11:00,6,28,0,11,0,23.3,43,0,8.03406e+06,21.3164,21.3164,21.3164,15.5358,0,0.492786,0,4.28706e+07
06/28/2009 12:00,6,28,0,12,0,25,37,0,8.08838e+06,21.3195,21.3195,21.3195,15.5358,0,0.496004,0,4.31738e+07
06/28/2009 13:00,6,28,0,13,0,25.6,33,0,7.40497e+06,21.3098,21.3098,21.3098,15.5358,0,0.449967,0,3.91007e+07
06/28/2009 14:00,6,28,0,14,0,27.2,30,0,8.58645e+06,21.2995,21.2995,21.2995,15.5358,0,0.530402,0,4.60079e+07
06/28/2009 15:00,6,28,0,15,0,27.8,29,0,9.03779e+06,21.2955,21.2955,21.2955,15.5358,0,0.560828,0,4.86139e+07
06/28/2009 16:00,6,28,0,16,0,29.4,28,0,9.7025e+06,21.2911,21.2911,21.2911,15.5358,0,0.60658,0,5.25393e+07
06/28/2009 17:00,6,28,0,17,0,29.4,27,0,1.02534e+07,21.2825,21.2825,21.2825,15.5358,0,0.645846,0,5.58568e+07
06/28/2009 18:00,6,28,0,18,0,29.4,27,0,8.33594e+06,21.2652,21.2652,21.2652,15.5358,0,0.513641,0,4.42897e+07
06/28/2009 19:00,6,28,0,19,0,28.3,30,0,0,21.2578,21.2578,21.2578,21.2578,0,0,0,0
06/28/2009 20:00,6,28,0,20,0,26.7,34,0,0,21.2578,21.2578,21.2578,21.2578,0,0,0,0
06/28/2009 21:00,6,28,0,21,0,23.3,46,0,0,21.2578,21.2578,21.2578,21.2578,0,0,0,0
06/28/2009 22:00,6,28,0,22,0,22.8,41,0,0,21.2578,21.2578,21.2578,21.2578,0,0,0,0
06/28/2009 23:00,6,28,0,23,0,22.2,43,0,0,21.2578,21.2578,21.2578,21.2578,0,0,0,0
06/29/2009 00:00,6,29,1,0,0,18.9,56,0,0,21.2578,21.2578,21.2578,21.2578,0,0,0,0
06/29/2009 01:00,6,29,1,1,0,17.2,60,0,0,21.2578,21.2578,21.2578,21.2578,0,0,0,0
06/29/2009 02:00,6,29,1,2,0,16.7,62,0,0,21.2578,21.2578,21.2578,21.2578,0,0,0,0
06/29/2009 03:00,6,29,1,3,0,13.9,80,0,0,21.2578,21.2578,21.2578,21.2578,0,0,0,0
06/29/2009 04:00,6,29,1,4,0,13.3,84,0,0,21.2578,21.2578,21.2578,21.2578,0,0,0,0
06/29/2009 05:00,6,29,1,5,0,13.3,80,0,0,21.2578,21.2578,21.2578,21.2578,0,0,0,0
06/29/2009 06:00,6,29,1,6,0,13.3,80,0,0,21.2578,21.2578,21.2578,21.2578,0,0,0,0
06/29/2009 07:00,6,29,1,7,0,15,75,0,4.39882e+06,21.2727,21.2727,21.2727,15.5358,0,0.259222,0,2.24e+07
06/29/2009 08:00,6,29,1,8,0,16.7,70,0,5.87562e+06,21.2363,21.2363,21.2363,15.5358,0,0.351854,0,3.01869e+07
06/29/2009 09:00,6,29,1,9,0,19.4,59,0,8.20644e+06,21.2405,21.2405,21.2405,15.5358,0,0.506823,0,4.35136e+07
06/29/2009 10:00,6,29,1,10,0,21.7,51,0,8.67387e+06,21.2616,21.2616,21.2616,15.5358,0,0.538073,0,4.63668e+07
06/29/2009 11:00,6,29,1,11,0,24.4,45,0,8.79921e+06,21.2718,21.2718,21.2718,15.5358,0,0.545323,0,4.70754e+07
06/29/2009 12:00,6,29,1,12,0,26.7,39,0,8.87766e+06,21.2821,21.2821,21.2821,15.5358,0,0.550134,0,4.75753e+07
06/29/2009 13:00,6,29,1,13,0,28.9,33,0,8.27072e+06,21.2759,21.2759,21.2759,15.5358,0,0.508549,0,4.39323e+07
06/29/2009 14:00,6,29,1,14,0,30.6,27,0,9.35266e+06,21.2682,21.2682,21.2682,15.5358,0,0.583425,0,5.0333e+07
06/29/2009 15:00,6,29,1,15,0,32.2,25,0,9.92025e+06,21.2688,21.2688,21.2688,15.5358,0,0.622524,0,5.37117e+07
06/29/2009 16:00,6,29,1,16,0,32.2,21,0,1.04891e+07,21.2661,21.2661,21.2661,15.5358,0,0.662302,0,5.71162e+07
06/29/2009 17:00,6,29,1,17,0,32.2,21,0,1.09736e+07,21.2533,21.2533,21.2533,15.5358,0,0.697476,0,6.00153e+07
06/29/2009 18:00,6,29,1,18,0,32.8,20,0,9.16467e+06,21.2479,21.2479,21.2479,15.5358,0,0.570819,0,4.90708e+07
06/29/2009 19:00,6,29,1,19,0,32.2,19,0,0,21.2408,21.2408,21.2408,21.2408,0,0,0,0
06/29/2009 20:00,6,29,1,20,0,29.4,25,0,0,21.2408,21.2408,21.2408,21.2408,0,0,0,0
06/29/2009 21:00,6,29,1,21,0,27.8,28,0,0,21.2408,21.2408,21.2408,21.2408,0,0,0,0
06/29/2009 22:00,6,29,1,22,0,25,36,0,0,21.2408,21.2408,21.2408,21.2408,0,0,0,0
06/29/2009 23:00,6,29,1,23,0,22.2,44,0,0,21.2408,21.2408,21.2408,21.2408,0,0,0,0
06/30/2009 00:00,6,30,2,0,0,20.6,42,0,0,21.2408,21.2408,21.2408,21.2408,0,0,0,0
06/30/2009 01:00,6,30,2,1,0,19.4,47,0,0,21.2408,21.2408,21.2408,21.2408,0,0,0,0
06/30/2009 02:00,6,30,2,2,0,19.4,47,0,0,21.2408,21.2408,21.2408,21.2408,0,0,0,0
06/30/2009 03:00,6,30,2,3,0,17.2,52,0,0,21.2408,21.2408,21.2408,21.2408,0,0,0,0
06/30/2009 04:00,6,30,2,4,0,16.1,67,0,0,21.2408,21.2408,21.2408,21.2408,0,0,0,0
06/30/2009 05:00,6,30,2,5,0,15.6,69,0,0,21.2408,21.2408,21.2408,21.2408,0,0,0,0
06/30/2009 06:00,6,30,2,6,0,16.1,70,0,0,21.2408,21.2408,21.2408,21.2408,0,0,0,0
06/30/2009 07:00,6,30,2,7,0,18.3,63,0,4.81499e+06,21.2603,21.2603,21.2603,15.5358,0,0.289348,0,2.49516e+07
06/30/2009 08:00,6,30,2,8,0,20.6,53,0,6.86359e+06,21.2213,21.2213,21.2213,15.5358,0,0.415646,0,3.55665e+07
06/30/2009 09:00,6,30,2,9,0,21.1,55,0,8.47945e+06,21.2209,21.2209,21.2209,15.5358,0,0.523581,0,4.47971e+07
06/30/2009 10:00,6,30,2,10,0,23.3,48,0,8.85232e+06,21.2433,21.2433,21.2433,15.5358,0,0.548667,0,4.71293e+07
06/30/2009 11:00,6,30,2,11,0,25,39,0,9.18027e+06,21.2565,21.2565,21.2565,15.5358,0,0.571094,0,4.91686e+07
06/30/2009 12:00,6,30,2,12,0,27.8,32,0,9.55525e+06,21.266,21.266,21.266,15.5358,0,0.597212,0,5.15028e+07
06/30/2009 13:00,6,30,2,13,0,29.4,28,0,8.93278e+06,21.2586,21.2586,21.2586,15.5358,0,0.554028,0,4.7717e+07
06/30/2009 14:00,6,30,2,14,0,30.6,27,0,9.97302e+06,21.245,21.245,21.245,15.5358,0,0.627136,0,5.38853e+07
06/30/2009 15:00,6,30,2,15,0,32.2,22,0,1.02468e+07,21.2487,21.2487,21.2487,15.5358,0,0.64609,0,5.55494e+07
06/30/2009 16:00,6,30,2,16,0,32.2,23,0,1.04579e+07,21.2478,21.2478,21.2478,15.5358,0,0.660794,0,5.68048e+07
06/30/2009 17:00,6,30,2,17,0,33.3,25,0,1.09516e+07,21.2424,21.2424,21.2424,15.5358,0,0.695707,0,5.97491e+07
06/30/2009 18:00,6,30,2,18,0,32.8,25,0,9.22986e+06,21.2498,21.2498,21.2498,15.5358,0,0.574695,0,4.94208e+07
06/30/2009 19:00,6,30,2,19,0,30,36,0,0,21.2501,21.2501,21.2501,21.2501,0,0,0,0
06/30/2009 20:00,6,30,2,20,0,27.8,41,0,0,21.2501,21.2501,21.2501,21.2501,0,0,0,0
06/30/2009 21:00,6,30,2,21,0,26.7,45,0,0,21.2501,21.2501,21.2501,21.2501,0,0,0,0
06/30/2009 22:00,6,30,2,22,0,25.4,53,0,0,21.2501,21.2501,21.2501,21.2501,0,0,0,0
06/30/2009 23:00,6,30,2,23,0,24.2,55,0,0,21.2501,21.2501,21.2501,21.2501,0,0,0,0
07/01/2009 00:00,7,1,3,0,0,22.9,53,0,0,21.2501,21.2501,21.2501,21.2501,0,0,0,0
07/01/2009 01:00,7,1,3,1,0,21.6,45,0,0,21.2501,21.2501,21.2501,21.2501,0,0,0,0
07/01/2009 02:00,7,1,3,2,0,20.3,42,0,0,21.2501,21.2501,21.2501,21.2501,0,0,0,0
07/01/2009 03:00,7,1,3,3,0,19.1,41,0,0,21.2501,21.2501,21.2501,21.2501,0,0,0,0
07/01/2009 04:00,7,1,3,4,0,17.8,43,0,0,21.2501,21.2501,21.2501,21.2501,0,0,0,0
07/01/2009 05:00,7,1,3,5,0,16.7,46,0,0,21.2501,21.2501,21.2501,21.2501,0,0,0,0
07/01/2009 06:00,7,1,3,6,0,16.1,50,0,0,21.2501,21.2501,21.2501,21.2501,0,0,0,0
07/01/2009 07:00,7,1,3,7,0,18.3,45,0,0,21.2501,21.2501,21.2501,21.2501,0,0,0,0
07/01/2009 08:00,7,1,3,8,0,20,42,0,0,21.2501,21.2501,21.2501,21.2501,0,0,0,0
07/01/2009 09:00,7,1,3,9,0,21.7,39,0,0,21.2501,21.2501,21.2501,21.2501,0,0,0,0
07/01/2009 10:00,7,1,3,10,0,23.9,34,0,0,21.2501,21.2501,21.2501,21.2501,0,0,0,0
07/01/2009 11:00,7,1,3,11,0,25.6,30,0,0,21.2501,21.2501,21.2501,21.2501,0,0,0,0
07/01/2009 12:00,7,1,3,12,0,27.2,23,0,0,21.2501,21.2501,21.2501,21.2501,0,0,0,0
07/01/2009 13:00,7,1,3,13,0,29.4,20,0,0,21.2501,21.2501,21.2501,21.2501,0,0,0,0
07/01/2009 14:00,7,1,3,14,0,30,20,0,0,21.2501,21.2501,21.2501,21.2501,0,0,0,0
07/01/2009 15:00,7,1,3,15,0,30.6,20,0,0,21.2501,21.2501,21.2501,21.2501,0,0,0,0
07/01/2009 16:00,7,1,3,16,0,30.6,19,0,0,21.2501,21.2501,21.2501,21.2501,0,0,0,0
07/01/2009 17:00,7,1,3,17,0,31.1,18,0,0,21.2501,21.2501,21.2501,21.2501,0,0,0,0
07/01/2009 18:00,7,1,3,18,0,30.6,19,0,0,21.2501,21.2501,21.2501,21.2501,0,0,0,0
07/01/2009 19:00,7,1,3,19,0,30,21,0,0,21.2501,21.2501,21.2501,21.2501,0,0,0,0
07/01/2009 20:00,7,1,3,20,0,25.6,32,0,0,21.2501,21.2501,21.2501,21.2501,0,0,0,0
07/01/2009 21:00,7,1,3,21,0,22.8,38,0,0,21.2501,21.2501,21.2501,21.2501,0,0,0,0
07/01/2009 22:00,7,1,3,22,0,22.2,40,0,0,21.2501,21.2501,21.2501,21.2501,0,0,0,0
07/01/2009 23:00,7,1,3,23,0,20,49,0,0,21.2501,21.2501,21.2501,21.2501,0,0,0,0
07/02/2009 00:00,7,2,4,0,0,17.2,63,0,0,21.2501,21.2501,21.2501,21.2501,0,0,0,0
07/02/2009 01:00,7,2,4,1,0,15.6,69,0,0,21.2501,21.2501,21.2501,21.2501,0,0,0,0
07/02/2009 02:00,7,2,4,2,0,15,69,0,0,21.2501,21.2501,21.2501,21.2501,0,0,0,0
07/02/2009 03:00,7,2,4,3,0,14.4,55,0,0,21.2501,21.2501,21.2501,21.2501,0,0,0,0
07/02/2009 04:00,7,2,4,4,0,13.3,55,0,0,21.2501,21.2501,21.2501,21.2501,0,0,0,0
07/02/2009 05:00,7,2,4,5,0,12.8,52,0,0,21.2501,21.2501,21.2501,21.2501,0,0,0,0
07/02/2009 06:00,7,2,4,6,0,13.3,49,0,0,21.2501,21.2501,21.2501,21.2501,0,0,0,0
07/02/2009 07:00,7,2,4,7,0,14.4,47,0,0,21.2501,21.2501,21.2501,21.2501,0,0,0,0
07/02/2009 08:00,7,2,4,8,0,15.6,46,0,0,21.2501,21.2501,21.2501,21.2501,0,0,0,0
07/02/2009 09:00,7,2,4,9,0,17.8,45,0,0,21.2501,21.2501,21.2501,21.2501,0,0,0,0
07/02/2009 10:00,7,2,4,10,0,20.6,39,0,0,21.2501,21.2501,21.2501,21.2501,0,0,0,0
07/02/2009 11:00,7,2,4,11,0,22.8,35,0,0,21.2501,21.2501,21.2501,21.2501,0,0,0,0
