Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
07/02/2009 12:00,7,2,4,12,0,23.9,32,0,0,21.2501,21.2501,21.2501,21.2501,0,0,0,0
07/02/2009 13:00,7,2,4,13,0,26.1,26,0,0,21.2501,21.2501,21.2501,21.2501,0,0,0,0
07/02/2009 14:00,7,2,4,14,0,27.8,22,0,0,21.2501,21.2501,21.2501,21.2501,0,0,0,0
07/02/2009 15:00,7,2,4,15,0,27.8,22,0,0,21.2501,21.2501,21.2501,21.2501,0,0,0,0
07/02/2009 16:00,7,2,4,16,0,29.4,20,0,0,21.2501,21.2501,21.2501,21.2501,0,0,0,0
07/02/2009 17:00,7,2,4,17,0,28.3,20,0,0,21.2501,21.2501,21.2501,21.2501,0,0,0,0
07/02/2009 18:00,7,2,4,18,0,28.9,19,0,57694.8,21.2486,21.2486,21.2486,18.393,0,0.00233007,0,200275
07/02/2009 19:00,7,2,4,19,0,27.2,21,0,95784.1,21.2396,21.2396,21.2396,15.5358,0,0.00352494,0,302587
07/02/2009 20:00,7,2,4,20,0,25.6,25,0,40556.3,21.2349,21.2349,21.2349,15.5358,0,0.000339314,0,29102.5
07/02/2009 21:00,7,2,4,21,0,23.3,32,0,0,21.2344,21.2344,21.2344,21.2344,0,0,0,0
07/02/2009 22:00,7,2,4,22,0,21.1,35,0,0,21.2344,21.2344,21.2344,21.2344,0,0,0,0
07/02/2009 23:00,7,2,4,23,0,20.6,39,0,0,21.2344,21.2344,21.2344,21.2344,0,0,0,0
07/03/2009 00:00,7,3,5,0,0,17.8,41,0,0,21.2344,21.2344,21.2344,21.2344,0,0,0,0
07/03/2009 01:00,7,3,5,1,0,16.1,42,0,0,21.2344,21.2344,21.2344,21.2344,0,0,0,0
07/03/2009 02:00,7,3,5,2,0,15,44,0,0,21.2344,21.2344,21.2344,21.2344,0,0,0,0
07/03/2009 03:00,7,3,5,3,0,14.4,47,0,0,21.2344,21.2344,21.2344,21.2344,0,0,0,0
07/03/2009 04:00,7,3,5,4,0,13.3,47,0,0,21.2344,21.2344,21.2344,21.2344,0,0,0,0
07/03/2009 05:00,7,3,5,5,0,12.8,52,0,0,21.2344,21.2344,21.2344,21.2344,0,0,0,0
07/03/2009 06:00,7,3,5,6,0,13.3,51,0,0,21.2344,21.2344,21.2344,21.2344,0,0,0,0
07/03/2009 07:00,7,3,5,7,0,14.4,51,0,5.23424e+06,21.0672,21.0672,21.0672,15.5358,0,0.318858,0,2.65775e+07
07/03/2009 08:00,7,3,5,8,0,16.1,44,0,6.31277e+06,20.9989,20.9989,20.9989,15.5358,0,0.379578,0,3.12089e+07
07/03/2009 09:00,7,3,5,9,0,15.6,47,0,9.16722e+06,21.0136,21.0136,21.0136,15.5358,0,0.573957,0,4.73163e+07
07/03/2009 10:00,7,3,5,10,0,16.7,42,0,9.43118e+06,21.0485,21.0485,21.0485,15.5358,0,0.591834,0,4.91021e+07
07/03/2009 11:00,7,3,5,11,0,20,33,0,9.70823e+06,21.0801,21.0801,21.0801,15.5358,0,0.610886,0,5.09725e+07
07/03/2009 12:00,7,3,5,12,0,21.7,30,0,9.55895e+06,21.137,21.137,21.137,15.5358,0,0.599806,0,5.05624e+07
07/03/2009 13:00,7,3,5,13,0,22.8,24,0,8.77664e+06,21.157,21.157,21.157,15.5358,0,0.54519,0,4.61224e+07
07/03/2009 14:00,7,3,5,14,0,23.3,25,0,9.67525e+06,21.1653,21.1653,21.1653,15.5358,0,0.608152,0,5.15249e+07
07/03/2009 15:00,7,3,5,15,0,23.9,22,0,1.01024e+07,21.1882,21.1882,21.1882,15.5358,0,0.637327,0,5.42167e+07
07/03/2009 16:00,7,3,5,16,0,24.4,22,0,1.06519e+07,21.2102,21.2102,21.2102,15.5358,0,0.675371,0,5.76759e+07
07/03/2009 17:00,7,3,5,17,0,23.9,22,0,1.10171e+07,21.2143,21.2143,21.2143,15.5358,0,0.701791,0,5.99754e+07
07/03/2009 18:00,7,3,5,18,0,23.3,20,0,9.1464e+06,21.2163,21.2163,21.2163,15.5358,0,0.570283,0,4.87541e+07
07/03/2009 19:00,7,3,5,19,0,22.2,22,0,0,21.2095,21.2095,21.2095,21.2095,0,0,0,0
07/03/2009 20:00,7,3,5,20,0,21.1,23,0,0,21.2095,21.2095,21.2095,21.2095,0,0,0,0
07/03/2009 21:00,7,3,5,21,0,18.3,29,0,0,21.2095,21.2095,21.2095,21.2095,0,0,0,0
07/03/2009 22:00,7,3,5,22,0,16.7,32,0,0,21.2095,21.2095,21.2095,21.2095,0,0,0,0
07/03/2009 23:00,7,3,5,23,0,15.6,31,0,0,21.2095,21.2095,21.2095,21.2095,0,0,0,0
07/04/2009 00:00,7,4,6,0,0,13.9,38,0,0,21.2095,21.2095,21.2095,21.2095,0,0,0,0
07/04/2009 01:00,7,4,6,1,0,12.2,43,0,0,21.2095,21.2095,21.2095,21.2095,0,0,0,0
07/04/2009 02:00,7,4,6,2,0,11.7,48,0,0,21.2095,21.2095,21.2095,21.2095,0,0,0,0
07/04/2009 03:00,7,4,6,3,0,9.4,56,0,0,21.2095,21.2095,21.2095,21.2095,0,0,0,0
07/04/2009 04:00,7,4,6,4,0,8.3,65,0,0,21.2095,21.2095,21.2095,21.2095,0,0,0,0
07/04/2009 05:00,7,4,6,5,0,8.3,63,0,0,21.2095,21.2095,21.2095,21.2095,0,0,0,0
07/04/2009 06:00,7,4,6,6,0,8.3,63,0,0,21.2095,21.2095,21.2095,21.2095,0,0,0,0
07/04/2009 07:00,7,4,6,7,0,10,56,0,4.34885e+06,21.0975,21.0975,21.0975,15.5358,0,0.260385,0,2.18437e+07
07/04/2009 08:00,7,4,6,8,0,12.2,50,0,5.90286e+06,21.046,21.046,21.046,15.5358,0,0.355183,0,2.94568e+07
07/04/2009 09:00,7,4,6,9,0,14.4,46,0,8.01896e+06,21.0684,21.0684,21.0684,15.5358,0,0.496224,0,4.13176e+07
07/04/2009 10:00,7,4,6,10,0,17.2,36,0,8.23992e+06,21.1266,21.1266,21.1266,15.5358,0,0.510421,0,4.29468e+07
07/04/2009 11:00,7,4,6,11,0,19.4,29,0,8.3629e+06,21.1824,21.1824,21.1824,15.5358,0,0.516995,0,4.39353e+07
07/04/2009 12:00,7,4,6,12,0,21.7,25,0,8.56415e+06,21.2287,21.2287,21.2287,15.5358,0,0.529726,0,4.53862e+07
07/04/2009 13:00,7,4,6,13,0,22.2,23,0,7.84747e+06,21.2329,21.2329,21.2329,15.5358,0,0.480734,0,4.12186e+07
07/04/2009 14:00,7,4,6,14,0,22.8,21,0,8.90317e+06,21.2295,21.2295,21.2295,15.5358,0,0.553337,0,4.74148e+07
07/04/2009 15:00,7,4,6,15,0,23.3,20,0,9.34535e+06,21.2376,21.2376,21.2376,15.5358,0,0.583361,0,5.00586e+07
07/04/2009 16:00,7,4,6,16,0,24.4,16,0,9.70463e+06,21.245,21.245,21.245,15.5358,0,0.607928,0,5.22348e+07
07/04/2009 17:00,7,4,6,17,0,23.9,14,0,9.4009e+06,21.244,21.244,21.244,15.5358,0,0.587181,0,5.04425e+07
07/04/2009 18:00,7,4,6,18,0,23.3,17,0,7.35687e+06,21.245,21.245,21.245,15.5358,0,0.446664,0,3.83782e+07
07/04/2009 19:00,7,4,6,19,0,23.3,16,0,0,21.2387,21.2387,21.2387,21.2387,0,0,0,0
07/04/2009 20:00,7,4,6,20,0,22.2,20,0,0,21.2387,21.2387,21.2387,21.2387,0,0,0,0
07/04/2009 21:00,7,4,6,21,0,19.4,29,0,0,21.2387,21.2387,21.2387,21.2387,0,0,0,0
07/04/2009 22:00,7,4,6,22,0,17.2,34,0,0,21.2387,21.2387,21.2387,21.2387,0,0,0,0
07/04/2009 23:00,7,4,6,23,0,14.4,39,0,0,21.2387,21.2387,21.2387,21.2387,0,0,0,0
07/05/2009 00:00,7,5,0,0,0,14.4,34,0,0,21.2387,21.2387,21.2387,21.2387,0,0,0,0
07/05/2009 01:00,7,5,0,1,0,12.2,41,0,0,21.2387,21.2387,21.2387,21.2387,0,0,0,0
07/05/2009 02:00,7,5,0,2,0,14.4,34,0,0,21.2387,21.2387,21.2387,21.2387,0,0,0,0
07/05/2009 03:00,7,5,0,3,0,12.8,41,0,0,21.2387,21.2387,21.2387,21.2387,0,0,0,0
07/05/2009 04:00,7,5,0,4,0,12.2,50,0,0,21.2387,21.2387,21.2387,21.2387,0,0,0,0
07/05/2009 05:00,7,5,0,5,0,12.2,57,0,0,21.2387,21.2387,21.2387,21.2387,0,0,0,0
07/05/2009 06:00,7,5,0,6,0,12.8,57,0,0,21.2387,21.2387,21.2387,21.2387,0,0,0,0
07/05/2009 07:00,7,5,0,7,0,13.3,55,0,2.47206e+06,21.2307,21.2307,21.2307,15.5358,0,0.142478,0,1.22147e+07
07/05/2009 08:00,7,5,0,8,0,13.9,53,0,2.81194e+06,21.1645,21.1645,21.1645,15.5358,0,0.15695,0,1.32954e+07
07/05/2009 09:00,7,5,0,9,0,15,51,0,5.80048e+06,21.1701,21.1701,21.1701,15.5358,0,0.346571,0,2.93869e+07
07/05/2009 10:00,7,5,0,10,0,17.8,43,0,6.66943e+06,21.2012,21.2012,21.2012,15.5358,0,0.402633,0,3.43304e+07
07/05/2009 11:00,7,5,0,11,0,20,36,0,7.42094e+06,21.2248,21.2248,21.2248,15.5358,0,0.452289,0,3.87247e+07
07/05/2009 12:00,7,5,0,12,0,22.2,34,0,7.74464e+06,21.2573,21.2573,21.2573,15.5358,0,0.47376,0,4.07946e+07
07/05/2009 13:00,7,5,0,13,0,24.4,27,0,7.18085e+06,21.257,21.257,21.257,15.5358,0,0.435884,0,3.75308e+07
07/05/2009 14:00,7,5,0,14,0,26.1,25,0,8.37757e+06,21.2507,21.2507,21.2507,15.5358,0,0.517122,0,4.44763e+07
07/05/2009 15:00,7,5,0,15,0,25,25,0,8.70365e+06,21.2549,21.2549,21.2549,15.5358,0,0.538911,0,4.63847e+07
07/05/2009 16:00,7,5,0,16,0,25,24,0,9.35468e+06,21.2586,21.2586,21.2586,15.5358,0,0.583219,0,5.02309e+07
07/05/2009 17:00,7,5,0,17,0,23.3,26,0,8.61475e+06,21.2549,21.2549,21.2549,15.5358,0,0.533006,0,4.58762e+07
07/05/2009 18:00,7,5,0,18,0,22.8,27,0,6.09549e+06,21.2509,21.2509,21.2509,15.5358,0,0.363852,0,3.12954e+07
07/05/2009 19:00,7,5,0,19,0,21.1,32,0,0,21.2371,21.2371,21.2371,21.2371,0,0,0,0
07/05/2009 20:00,7,5,0,20,0,22.8,26,0,0,21.2371,21.2371,21.2371,21.2371,0,0,0,0
07/05/2009 21:00,7,5,0,21,0,21.1,30,0,0,21.2371,21.2371,21.2371,21.2371,0,0,0,0
07/05/2009 22:00,7,5,0,22,0,21.7,28,0,0,21.2371,21.2371,21.2371,21.2371,0,0,0,0
07/05/2009 23:00,7,5,0,23,0,20.6,32,0,0,21.2371,21.2371,21.2371,21.2371,0,0,0,0
07/06/2009 00:00,7,6,1,0,0,18.3,43,0,0,21.2371,21.2371,21.2371,21.2371,0,0,0,0
07/06/2009 01:00,7,6,1,1,0,16.1,51,0,0,21.2371,21.2371,21.2371,21.2371,0,0,0,0
07/06/2009 02:00,7,6,1,2,0,15,55,0,0,21.2371,21.2371,21.2371,21.2371,0,0,0,0
07/06/2009 03:00,7,6,1,3,0,15,55,0,0,21.2371,21.2371,21.2371,21.2371,0,0,0,0
07/06/2009 04:00,7,6,1,4,0,13.9,59,0,0,21.2371,21.2371,21.2371,21.2371,0,0,0,0
07/06/2009 05:00,7,6,1,5,0,13.3,62,0,0,21.2371,21.2371,21.2371,21.2371,0,0,0,0
07/06/2009 06:00,7,6,1,6,0,13.9,57,0,0,21.2371,21.2371,21.2371,21.2371,0,0,0,0
07/06/2009 07:00,7,6,1,7,0,15.6,53,0,3.67896e+06,21.1815,21.1815,21.1815,15.5358,0,0.214319,0,1.82347e+07
07/06/2009 08:00,7,6,1,8,0,16.7,48,0,4.89823e+06,21.1391,21.1391,21.1391,15.5358,0,0.289595,0,2.44224e+07
07/06/2009 09:00,7,6,1,9,0,17.8,46,0,7.39467e+06,21.1616,21.1616,21.1616,15.5358,0,0.453351,0,3.83844e+07
07/06/2009 10:00,7,6,1,10,0,19.4,44,0,7.94416e+06,21.2125,21.2125,21.2125,15.5358,0,0.489627,0,4.1832e+07
07/06/2009 11:00,7,6,1,11,0,20,42,0,8.10392e+06,21.2468,21.2468,21.2468,15.5358,0,0.498802,0,4.28724e+07
07/06/2009 12:00,7,6,1,12,0,21.1,35,0,8.18852e+06,21.2634,21.2634,21.2634,15.5358,0,0.503855,0,4.34318e+07
07/06/2009 13:00,7,6,1,13,0,22.2,34,0,7.55944e+06,21.2663,21.2663,21.2663,15.5358,0,0.461141,0,3.97697e+07
07/06/2009 14:00,7,6,1,14,0,23.3,30,0,8.6588e+06,21.2629,21.2629,21.2629,15.5358,0,0.536265,0,4.62211e+07
07/06/2009 15:00,7,6,1,15,0,25,29,0,9.19393e+06,21.2684,21.2684,21.2684,15.5358,0,0.572368,0,4.93803e+07
07/06/2009 16:00,7,6,1,16,0,25,25,0,9.73251e+06,21.2709,21.2709,21.2709,15.5358,0,0.609196,0,5.25805e+07
07/06/2009 17:00,7,6,1,17,0,25.6,25,0,1.02227e+07,21.2619,21.2619,21.2619,15.5358,0,0.644139,0,5.551e+07
07/06/2009 18:00,7,6,1,18,0,25.6,24,0,8.39981e+06,21.2569,21.2569,21.2569,15.5358,0,0.5182,0,4.46175e+07
07/06/2009 19:00,7,6,1,19,0,25.6,23,0,0,21.2497,21.2497,21.2497,21.2497,0,0,0,0
07/06/2009 20:00,7,6,1,20,0,23.9,24,0,0,21.2497,21.2497,21.2497,21.2497,0,0,0,0
07/06/2009 21:00,7,6,1,21,0,20.6,31,0,0,21.2497,21.2497,21.2497,21.2497,0,0,0,0
07/06/2009 22:00,7,6,1,22,0,18.9,34,0,0,21.2497,21.2497,21.2497,21.2497,0,0,0,0
07/06/2009 23:00,7,6,1,23,0,17.8,41,0,0,21.2497,21.2497,21.2497,21.2497,0,0,0,0
07/07/2009 00:00,7,7,2,0,0,16.1,46,0,0,21.2497,21.2497,21.2497,21.2497,0,0,0,0
07/07/2009 01:00,7,7,2,1,0,15.6,42,0,0,21.2497,21.2497,21.2497,21.2497,0,0,0,0
07/07/2009 02:00,7,7,2,2,0,13.9,57,0,0,21.2497,21.2497,21.2497,21.2497,0,0,0,0
07/07/2009 03:00,7,7,2,3,0,14.4,62,0,0,21.2497,21.2497,21.2497,21.2497,0,0,0,0
07/07/2009 04:00,7,7,2,4,0,13.9,67,0,0,21.2497,21.2497,21.2497,21.2497,0,0,0,0
07/07/2009 05:00,7,7,2,5,0,14.4,65,0,0,21.2497,21.2497,21.2497,21.2497,0,0,0,0
07/07/2009 06:00,7,7,2,6,0,14.4,65,0,0,21.2497,21.2497,21.2497,21.2497,0,0,0,0
07/07/2009 07:00,7,7,2,7,0,15.6,60,0,3.40386e+06,21.2178,21.2178,21.2178,15.5358,0,0.200465,0,1.71584e+07
07/07/2009 08:00,7,7,2,8,0,15.6,62,0,4.92714e+06,21.169,21.169,21.169,15.5358,0,0.289035,0,2.45052e+07
07/07/2009 09:00,7,7,2,9,0,18.9,48,0,7.56196e+06,21.1813,21.1813,21.1813,15.5358,0,0.462309,0,3.92799e+07
07/07/2009 10:00,7,7,2,10,0,24.4,30,0,8.57102e+06,21.2088,21.2088,21.2088,15.5358,0,0.530814,0,4.53198e+07
07/07/2009 11:00,7,7,2,11,0,22.8,41,0,8.67999e+06,21.2252,21.2252,21.2252,15.5358,0,0.537685,0,4.60394e+07
07/07/2009 12:00,7,7,2,12,0,25,36,0,8.80768e+06,21.2426,21.2426,21.2426,15.5358,0,0.546034,0,4.6897e+07
07/07/2009 13:00,7,7,2,13,0,26.7,28,0,8.20749e+06,21.2427,21.2427,21.2427,15.5358,0,0.504915,0,4.33659e+07
07/07/2009 14:00,7,7,2,14,0,28.9,20,0,9.34808e+06,21.239,21.239,21.239,15.5358,0,0.58393,0,5.012e+07
07/07/2009 15:00,7,7,2,15,0,29.4,20,0,9.85227e+06,21.2449,21.2449,21.2449,15.5358,0,0.618488,0,5.31409e+07
07/07/2009 16:00,7,7,2,16,0,30,21,0,1.03923e+07,21.247,21.247,21.247,15.5358,0,0.656017,0,5.63863e+07
07/07/2009 17:00,7,7,2,17,0,30,20,0,1.08573e+07,21.2396,21.2396,21.2396,15.5358,0,0.689554,0,5.9192e+07
07/07/2009 18:00,7,7,2,18,0,30,17,0,9.05429e+06,21.2379,21.2379,21.2379,15.5358,0,0.563361,0,4.83454e+07
07/07/2009 19:00,7,7,2,19,0,28.9,22,0,0,21.2306,21.2306,21.2306,21.2306,0,0,0,0
07/07/2009 20:00,7,7,2,20,0,27.2,22,0,0,21.2306,21.2306,21.2306,21.2306,0,0,0,0
07/07/2009 21:00,7,7,2,21,0,23.9,32,0,0,21.2306,21.2306,21.2306,21.2306,0,0,0,0
07/07/2009 22:00,7,7,2,22,0,21.7,34,0,0,21.2306,21.2306,21.2306,21.2306,0,0,0,0
07/07/2009 23:00,7,7,2,23,0,21.1,38,0,0,21.2306,21.2306,21.2306,21.2306,0,0,0,0
07/08/2009 00:00,7,8,3,0,0,18.9,48,0,0,21.2306,21.2306,21.2306,21.2306,0,0,0,0
07/08/2009 01:00,7,8,3,1,0,15,64,0,0,21.2306,21.2306,21.2306,21.2306,0,0,0,0
07/08/2009 02:00,7,8,3,2,0,15,60,0,0,21.2306,21.2306,21.2306,21.2306,0,0,0,0
07/08/2009 03:00,7,8,3,3,0,15,60,0,0,21.2306,21.2306,21.2306,21.2306,0,0,0,0
07/08/2009 04:00,7,8,3,4,0,14.4,62,0,0,21.2306,21.2306,21.2306,21.2306,0,0,0,0
07/08/2009 05:00,7,8,3,5,0,13.9,62,0,0,21.2306,21.2306,21.2306,21.2306,0,0,0,0
07/08/2009 06:00,7,8,3,6,0,13.9,59,0,0,21.2306,21.2306,21.2306,21.2306,0,0,0,0
07/08/2009 07:00,7,8,3,7,0,16.1,56,0,0,21.2306,21.2306,21.2306,21.2306,0,0,0,0
07/08/2009 08:00,7,8,3,8,0,18.9,47,0,0,21.2306,21.2306,21.2306,21.2306,0,0,0,0
07/08/2009 09:00,7,8,3,9,0,21.1,39,0,0,21.2306,21.2306,21.2306,21.2306,0,0,0,0
07/08/2009 10:00,7,8,3,10,0,23.9,34,0,0,21.2306,21.2306,21.2306,21.2306,0,0,0,0
07/08/2009 11:00,7,8,3,11,0,25.6,31,0,0,21.2306,21.2306,21.2306,21.2306,0,0,0,0
07/08/2009 12:00,7,8,3,12,0,27.8,28,0,0,21.2306,21.2306,21.2306,21.2306,0,0,0,0
07/08/2009 13:00,7,8,3,13,0,28.9,27,0,0,21.2306,21.2306,21.2306,21.2306,0,0,0,0
07/08/2009 14:00,7,8,3,14,0,30,24,0,0,21.2306,21.2306,21.2306,21.2306,0,0,0,0
07/08/2009 15:00,7,8,3,15,0,30,24,0,0,21.2306,21.2306,21.2306,21.2306,0,0,0,0
07/08/2009 16:00,7,8,3,16,0,30.6,21,0,0,21.2306,21.2306,21.2306,21.2306,0,0,0,0
07/08/2009 17:00,7,8,3,17,0,31.1,21,0,0,21.2306,21.2306,21.2306,21.2306,0,0,0,0
07/08/2009 18:00,7,8,3,18,0,30,22,0,0,21.2306,21.2306,21.2306,21.2306,0,0,0,0
07/08/2009 19:00,7,8,3,19,0,27.2,30,0,0,21.2306,21.2306,21.2306,21.2306,0,0,0,0
07/08/2009 20:00,7,8,3,20,0,25,35,0,0,21.2306,21.2306,21.2306,21.2306,0,0,0,0
07/08/2009 21:00,7,8,3,21,0,21.1,47,0,0,21.2306,21.2306,21.2306,21.2306,0,0,0,0
07/08/2009 22:00,7,8,3,22,0,20,49,0,0,21.2306,21.2306,21.2306,21.2306,0,0,0,0
07/08/2009 23:00,7,8,3,23,0,20,45,0,0,21.2306,21.2306,21.2306,21.2306,0,0,0,0
07/09/2009 00:00,7,9,4,0,0,17.2,60,0,0,21.2306,21.2306,21.2306,21.2306,0,0,0,0
07/09/2009 01:00,7,9,4,1,0,16.7,65,0,0,21.2306,21.2306,21.2306,21.2306,0,0,0,0
07/09/2009 02:00,7,9,4,2,0,16.1,67,0,0,21.2306,21.2306,21.2306,21.2306,0,0,0,0
07/09/2009 03:00,7,9,4,3,0,15.6,69,0,0,21.2306,21.2306,21.2306,21.2306,0,0,0,0
07/09/2009 04:00,7,9,4,4,0,15,72,0,0,21.2306,21.2306,21.2306,21.2306,0,0,0,0
07/09/2009 05:00,7,9,4,5,0,13.9,74,0,0,21.2306,21.2306,21.2306,21.2306,0,0,0,0
07/09/2009 06:00,7,9,4,6,0,13.9,69,0,0,21.2306,21.2306,21.2306,21.2306,0,0,0,0
07/09/2009 07:00,7,9,4,7,0,16.7,62,0,0,21.2306,21.2306,21.2306,21.2306,0,0,0,0
07/09/2009 08:00,7,9,4,8,0,18.9,52,0,0,21.2306,21.2306,21.2306,21.2306,0,0,0,0
07/09/2009 09:00,7,9,4,9,0,20.6,47,0,0,21.2306,21.2306,21.2306,21.2306,0,0,0,0
07/09/2009 10:00,7,9,4,10,0,21.7,44,0,0,21.2306,21.2306,21.2306,21.2306,0,0,0,0
07/09/2009 11:00,7,9,4,11,0,23.9,37,0,0,21.2306,21.2306,21.2306,21.2306,0,0,0,0
07/09/2009 12:00,7,9,4,12,0,25,33,0,0,21.2306,21.2306,21.2306,21.2306,0,0,0,0
07/09/2009 13:00,7,9,4,13,0,26.7,26,0,0,21.2306,21.2306,21.2306,21.2306,0,0,0,0
07/09/2009 14:00,7,9,4,14,0,27.2,23,0,0,21.2306,21.2306,21.2306,21.2306,0,0,0,0
07/09/2009 15:00,7,9,4,15,0,28.3,23,0,0,21.2306,21.2306,21.2306,21.2306,0,0,0,0
07/09/2009 16:00,7,9,4,16,0,28.9,22,0,0,21.2306,21.2306,21.2306,21.2306,0,0,0,0
07/09/2009 17:00,7,9,4,17,0,29.4,22,0,0,21.2306,21.2306,21.2306,21.2306,0,0,0,0
07/09/2009 18:00,7,9,4,18,0,29.4,21,0,41534.3,21.2314,21.2314,21.2314,18.3832,0,0.00139101,0,119251
07/09/2009 19:00,7,9,4,19,0,28.9,20,0,0,21.2338,21.2338,21.2338,21.2338,0,0,0,0
07/09/2009 20:00,7,9,4,20,0,27.2,21,0,0,21.2338,21.2338,21.2338,21.2338,0,0,0,0
07/09/2009 21:00,7,9,4,21,0,25,25,0,0,21.2338,21.2338,21.2338,21.2338,0,0,0,0
07/09/2009 22:00,7,9,4,22,0,21.7,29,0,0,21.2338,21.2338,21.2338,21.2338,0,0,0,0
07/09/2009 23:00,7,9,4,23,0,20.6,31,0,0,21.2338,21.2338,21.2338,21.2338,0,0,0,0
07/10/2009 00:00,7,10,5,0,0,19.4,33,0,0,21.2338,21.2338,21.2338,21.2338,0,0,0,0
07/10/2009 01:00,7,10,5,1,0,17.8,41,0,0,21.2338,21.2338,21.2338,21.2338,0,0,0,0
07/10/2009 02:00,7,10,5,2,0,18.3,40,0,0,21.2338,21.2338,21.2338,21.2338,0,0,0,0
07/10/2009 03:00,7,10,5,3,0,15,53,0,0,21.2338,21.2338,21.2338,21.2338,0,0,0,0
07/10/2009 04:00,7,10,5,4,0,14.4,57,0,0,21.2338,21.2338,21.2338,21.2338,0,0,0,0
07/10/2009 05:00,7,10,5,5,0,14.4,55,0,0,21.2338,21.2338,21.2338,21.2338,0,0,0,0
07/10/2009 06:00,7,10,5,6,0,13.3,60,0,0,21.2338,21.2338,21.2338,21.2338,0,0,0,0
07/10/2009 07:00,7,10,5,7,0,15.6,51,0,6.21579e+06,21.0912,21.0912,21.0912,15.5358,0,0.384462,0,3.21976e+07
07/10/2009 08:00,7,10,5,8,0,17.2,50,0,9.05998e+06,21.0386,21.0386,21.0386,15.5358,0,0.568516,0,4.70859e+07
07/10/2009 09:00,7,10,5,9,0,19.4,49,0,1.05153e+07,21.061,21.061,21.061,15.5358,0,0.670556,0,5.57591e+07
07/10/2009 10:00,7,10,5,10,0,22.2,35,0,1.05025e+07,21.1145,21.1145,21.1145,15.5358,0,0.66834,0,5.6112e+07
07/10/2009 11:00,7,10,5,11,0,24.4,36,0,1.05365e+07,21.1654,21.1654,21.1654,15.5358,0,0.668759,0,5.6662e+07
07/10/2009 12:00,7,10,5,12,0,26.7,31,0,1.06413e+07,21.1959,21.1959,21.1959,15.5358,0,0.675407,0,5.75343e+07
07/10/2009 13:00,7,10,5,13,0,28.3,26,0,1.00676e+07,21.2082,21.2082,21.2082,15.5358,0,0.634382,0,5.4156e+07
07/10/2009 14:00,7,10,5,14,0,30,21,0,1.10195e+07,21.2104,21.2104,21.2104,15.5358,0,0.702624,0,6.00049e+07
07/10/2009 15:00,7,10,5,15,0,31.7,17,0,1.14707e+07,21.2202,21.2202,21.2202,15.5358,0,0.734288,0,6.2818e+07
07/10/2009 16:00,7,10,5,16,0,31.7,16,0,1.19334e+07,21.2258,21.2258,21.2258,15.5358,0,0.767061,0,6.56861e+07
07/10/2009 17:00,7,10,5,17,0,31.7,17,0,1.23246e+07,21.2212,21.2212,21.2212,15.5358,0,0.796016,0,6.81106e+07
07/10/2009 18:00,7,10,5,18,0,31.1,17,0,1.04387e+07,21.2224,21.2224,21.2224,15.5358,0,0.660198,0,5.65013e+07
07/10/2009 19:00,7,10,5,19,0,30.6,18,0,0,21.216,21.216,21.216,21.216,0,0,0,0
07/10/2009 20:00,7,10,5,20,0,28.9,21,0,0,21.216,21.216,21.216,21.216,0,0,0,0
07/10/2009 21:00,7,10,5,21,0,25.6,30,0,0,21.216,21.216,21.216,21.216,0,0,0,0
07/10/2009 22:00,7,10,5,22,0,24.4,25,0,0,21.216,21.216,21.216,21.216,0,0,0,0
07/10/2009 23:00,7,10,5,23,0,22.2,30,0,0,21.216,21.216,21.216,21.216,0,0,0,0
07/11/2009 00:00,7,11,6,0,0,20,36,0,0,21.216,21.216,21.216,21.216,0,0,0,0
07/11/2009 01:00,7,11,6,1,0,18.3,40,0,0,21.216,21.216,21.216,21.216,0,0,0,0
07/11/2009 02:00,7,11,6,2,0,18.3,43,0,0,21.216,21.216,21.216,21.216,0,0,0,0
07/11/2009 03:00,7,11,6,3,0,16.7,52,0,0,21.216,21.216,21.216,21.216,0,0,0,0
07/11/2009 04:00,7,11,6,4,0,15.6,57,0,0,21.216,21.216,21.216,21.216,0,0,0,0
07/11/2009 05:00,7,11,6,5,0,16.1,46,0,0,21.216,21.216,21.216,21.216,0,0,0,0
07/11/2009 06:00,7,11,6,6,0,15.6,47,0,0,21.216,21.216,21.216,21.216,0,0,0,0
07/11/2009 07:00,7,11,6,7,0,18.3,43,0,5.8802e+06,21.1895,21.1895,21.1895,15.5358,0,0.360043,0,3.06845e+07
07/11/2009 08:00,7,11,6,8,0,21.1,38,0,8.33249e+06,21.1539,21.1539,21.1539,15.5358,0,0.51649,0,4.36713e+07
07/11/2009 09:00,7,11,6,9,0,25,32,0,1.02059e+07,21.1713,21.1713,21.1713,15.5358,0,0.646624,0,5.48439e+07
07/11/2009 10:00,7,11,6,10,0,27.2,28,0,1.0619e+07,21.197,21.197,21.197,15.5358,0,0.675299,0,5.75358e+07
07/11/2009 11:00,7,11,6,11,0,27.8,28,0,1.06114e+07,21.2073,21.2073,21.2073,15.5358,0,0.673431,0,5.74806e+07
07/11/2009 12:00,7,11,6,12,0,30,26,0,1.07599e+07,21.2302,21.2302,21.2302,15.5358,0,0.68324,0,5.85539e+07
07/11/2009 13:00,7,11,6,13,0,31.7,23,0,1.01672e+07,21.2286,21.2286,21.2286,15.5358,0,0.641167,0,5.49328e+07
07/11/2009 14:00,7,11,6,14,0,33.9,21,0,1.11933e+07,21.2221,21.2221,21.2221,15.5358,0,0.714915,0,6.11809e+07
07/11/2009 15:00,7,11,6,15,0,34.4,19,0,1.15934e+07,21.2278,21.2278,21.2278,15.5358,0,0.743054,0,6.36529e+07
07/11/2009 16:00,7,11,6,16,0,35.6,17,0,1.22156e+07,21.2322,21.2322,21.2322,15.5358,0,0.787564,0,6.75179e+07
07/11/2009 17:00,7,11,6,17,0,35.6,16,0,1.26607e+07,21.2225,21.2225,21.2225,15.5358,0,0.820671,0,7.02355e+07
07/11/2009 18:00,7,11,6,18,0,35.6,16,0,1.01841e+07,21.221,21.221,21.221,15.5358,0,0.641193,0,5.48612e+07
07/11/2009 19:00,7,11,6,19,0,34.4,19,0,0,21.2094,21.2094,21.2094,21.2094,0,0,0,0
07/11/2009 20:00,7,11,6,20,0,32.8,19,0,0,21.2094,21.2094,21.2094,21.2094,0,0,0,0
07/11/2009 21:00,7,11,6,21,0,30,18,0,0,21.2094,21.2094,21.2094,21.2094,0,0,0,0
07/11/2009 22:00,7,11,6,22,0,27.7,23,0,0,21.2094,21.2094,21.2094,21.2094,0,0,0,0
07/11/2009 23:00,7,11,6,23,0,24.9,27,0,0,21.2094,21.2094,21.2094,21.2094,0,0,0,0
07/12/2009 00:00,7,12,0,0,0,25.5,27,0,0,21.2094,21.2094,21.2094,21.2094,0,0,0,0
07/12/2009 01:00,7,12,0,1,0,25.1,27,0,0,21.2094,21.2094,21.2094,21.2094,0,0,0,0
07/12/2009 02:00,7,12,0,2,0,22.2,37,0,0,21.2094,21.2094,21.2094,21.2094,0,0,0,0
07/12/2009 03:00,7,12,0,3,0,19.5,39,0,0,21.2094,21.2094,21.2094,21.2094,0,0,0,0
07/12/2009 04:00,7,12,0,4,0,20,46,0,0,21.2094,21.2094,21.2094,21.2094,0,0,0,0
07/12/2009 05:00,7,12,0,5,0,20.1,37,0,0,21.2094,21.2094,21.2094,21.2094,0,0,0,0
07/12/2009 06:00,7,12,0,6,0,19.5,40,0,0,21.2094,21.2094,21.2094,21.2094,0,0,0,0
07/12/2009 07:00,7,12,0,7,0,21.1,39,0,5.91214e+06,21.1868,21.1868,21.1868,15.5358,0,0.362986,0,3.09203e+07
07/12/2009 08:00,7,12,0,8,0,23.9,32,0,9.00981e+06,21.1486,21.1486,21.1486,15.5358,0,0.5628,0,4.75423e+07
07/12/2009 09:00,7,12,0,9,0,26.7,29,0,1.084e+07,21.1663,21.1663,21.1663,15.5358,0,0.691761,0,5.86195e+07
07/12/2009 10:00,7,12,0,10,0,29.4,21,0,1.12611e+07,21.192,21.192,21.192,15.5358,0,0.721442,0,6.14132e+07
07/12/2009 11:00,7,12,0,11,0,32.2,20,0,1.13719e+07,21.2005,21.2005,21.2005,15.5358,0,0.728129,0,6.20747e+07
07/12/2009 12:00,7,12,0,12,0,34.4,17,0,1.15656e+07,21.223,21.223,21.223,15.5358,0,0.741513,0,6.34668e+07
07/12/2009 13:00,7,12,0,13,0,35,19,0,1.09188e+07,21.2204,21.2204,21.2204,15.5358,0,0.695011,0,5.94602e+07
07/12/2009 14:00,7,12,0,14,0,36.1,20,0,1.19042e+07,21.2141,21.2141,21.2141,15.5358,0,0.766842,0,6.55326e+07
07/12/2009 15:00,7,12,0,15,0,36.7,19,0,1.23481e+07,21.2197,21.2197,21.2197,15.5358,0,0.798491,0,6.83047e+07
07/12/2009 16:00,7,12,0,16,0,36.7,18,0,1.28563e+07,21.2233,21.2233,21.2233,15.5358,0,0.835037,0,7.14753e+07
07/12/2009 17:00,7,12,0,17,0,37.8,18,0,1.33187e+07,21.2162,21.2162,21.2162,15.5358,0,0.869734,0,7.43531e+07
07/12/2009 18:00,7,12,0,18,0,35.6,19,0,1.14763e+07,21.2146,21.2146,21.2146,15.5358,0,0.734758,0,6.27958e+07
07/12/2009 19:00,7,12,0,19,0,36.7,17,0,0,21.2083,21.2083,21.2083,21.2083,0,0,0,0
07/12/2009 20:00,7,12,0,20,0,33.9,20,0,0,21.2083,21.2083,21.2083,21.2083,0,0,0,0
07/12/2009 21:00,7,12,0,21,0,30.6,24,0,0,21.2083,21.2083,21.2083,21.2083,0,0,0,0
07/12/2009 22:00,7,12,0,22,0,27.8,29,0,0,21.2083,21.2083,21.2083,21.2083,0,0,0,0
07/12/2009 23:00,7,12,0,23,0,26.1,32,0,0,21.2083,21.2083,21.2083,21.2083,0,0,0,0
07/13/2009 00:00,7,13,1,0,0,23.3,35,0,0,21.2083,21.2083,21.2083,21.2083,0,0,0,0
07/13/2009 01:00,7,13,1,1,0,22.8,39,0,0,21.2083,21.2083,21.2083,21.2083,0,0,0,0
07/13/2009 02:00,7,13,1,2,0,20.6,47,0,0,21.2083,21.2083,21.2083,21.2083,0,0,0,0
07/13/2009 03:00,7,13,1,3,0,20.6,49,0,0,21.2083,21.2083,21.2083,21.2083,0,0,0,0
07/13/2009 04:00,7,13,1,4,0,18.9,56,0,0,21.2083,21.2083,21.2083,21.2083,0,0,0,0
07/13/2009 05:00,7,13,1,5,0,18.3,54,0,0,21.2083,21.2083,21.2083,21.2083,0,0,0,0
07/13/2009 06:00,7,13,1,6,0,18.3,52,0,0,21.2083,21.2083,21.2083,21.2083,0,0,0,0
07/13/2009 07:00,7,13,1,7,0,20.6,42,0,7.02921e+06,21.223,21.223,21.223,15.5358,0,0.435778,0,3.73714e+07
07/13/2009 08:00,7,13,1,8,0,23.3,43,0,1.02125e+07,21.1903,21.1903,21.1903,15.5358,0,0.64659,0,5.50262e+07
07/13/2009 09:00,7,13,1,9,0,26.1,34,0,1.17173e+07,21.1941,21.1941,21.1941,15.5358,0,0.754404,0,6.42432e+07
07/13/2009 10:00,7,13,1,10,0,28.9,19,0,1.20525e+07,21.2125,21.2125,21.2125,15.5358,0,0.778354,0,6.6497e+07
07/13/2009 11:00,7,13,1,11,0,31.1,18,0,1.20361e+07,21.2163,21.2163,21.2163,15.5358,0,0.776009,0,6.63418e+07
07/13/2009 12:00,7,13,1,12,0,32.8,18,0,1.20358e+07,21.2253,21.2253,21.2253,15.5358,0,0.77562,0,6.64125e+07
07/13/2009 13:00,7,13,1,13,0,35,17,0,1.14017e+07,21.2195,21.2195,21.2195,15.5358,0,0.729721,0,6.24198e+07
07/13/2009 14:00,7,13,1,14,0,35.6,17,0,1.23019e+07,21.2137,21.2137,21.2137,15.5358,0,0.795898,0,6.80107e+07
07/13/2009 15:00,7,13,1,15,0,35.6,17,0,1.26109e+07,21.2175,21.2175,21.2175,15.5358,0,0.817869,0,6.99346e+07
07/13/2009 16:00,7,13,1,16,0,36.7,17,0,1.31298e+07,21.2217,21.2217,21.2217,15.5358,0,0.855453,0,7.32018e+07
07/13/2009 17:00,7,13,1,17,0,36.7,18,0,1.34394e+07,21.2127,21.2127,21.2127,15.5358,0,0.878938,0,7.5093e+07
07/13/2009 18:00,7,13,1,18,0,36.7,17,0,1.17708e+07,21.2141,21.2141,21.2141,15.5358,0,0.756281,0,6.46298e+07
07/13/2009 19:00,7,13,1,19,0,36.1,16,0,0,21.2077,21.2077,21.2077,21.2077,0,0,0,0
07/13/2009 20:00,7,13,1,20,0,33.9,15,0,0,21.2077,21.2077,21.2077,21.2077,0,0,0,0
07/13/2009 21:00,7,13,1,21,0,30.6,18,0,0,21.2077,21.2077,21.2077,21.2077,0,0,0,0
07/13/2009 22:00,7,13,1,22,0,26.1,26,0,0,21.2077,21.2077,21.2077,21.2077,0,0,0,0
07/13/2009 23:00,7,13,1,23,0,24.4,20,0,0,21.2077,21.2077,21.2077,21.2077,0,0,0,0
07/14/2009 00:00,7,14,2,0,0,22.2,27,0,0,21.2077,21.2077,21.2077,21.2077,0,0,0,0
07/14/2009 01:00,7,14,2,1,0,22.2,27,0,0,21.2077,21.2077,21.2077,21.2077,0,0,0,0
07/14/2009 02:00,7,14,2,2,0,21.1,36,0,0,21.2077,21.2077,21.2077,21.2077,0,0,0,0
07/14/2009 03:00,7,14,2,3,0,18.9,48,0,0,21.2077,21.2077,21.2077,21.2077,0,0,0,0
07/14/2009 04:00,7,14,2,4,0,16.7,52,0,0,21.2077,21.2077,21.2077,21.2077,0,0,0,0
07/14/2009 05:00,7,14,2,5,0,16.7,52,0,0,21.2077,21.2077,21.2077,21.2077,0,0,0,0
07/14/2009 06:00,7,14,2,6,0,16.7,52,0,0,21.2077,21.2077,21.2077,21.2077,0,0,0,0
07/14/2009 07:00,7,14,2,7,0,17.8,50,0,6.92654e+06,21.1905,21.1905,21.1905,15.5358,0,0.429466,0,3.66187e+07
07/14/2009 08:00,7,14,2,8,0,20,43,0,9.49491e+06,21.1613,21.1613,21.1613,15.5358,0,0.596326,0,5.0489e+07
07/14/2009 09:00,7,14,2,9,0,22.2,38,0,1.12436e+07,21.1741,21.1741,21.1741,15.5358,0,0.720415,0,6.11324e+07
07/14/2009 10:00,7,14,2,10,0,25.6,30,0,1.16235e+07,21.2039,21.2039,21.2039,15.5358,0,0.747049,0,6.37265e+07
07/14/2009 11:00,7,14,2,11,0,27.8,27,0,1.14243e+07,21.2111,21.2111,21.2111,15.5358,0,0.731172,0,6.24505e+07
07/14/2009 12:00,7,14,2,12,0,30.6,21,0,1.17701e+07,21.2262,21.2262,21.2262,15.5358,0,0.756219,0,6.47622e+07
07/14/2009 13:00,7,14,2,13,0,32.2,17,0,1.10119e+07,21.2207,21.2207,21.2207,15.5358,0,0.701557,0,6.0023e+07
07/14/2009 14:00,7,14,2,14,0,32.8,18,0,1.18327e+07,21.215,21.215,21.215,15.5358,0,0.761455,0,6.5082e+07
07/14/2009 15:00,7,14,2,15,0,34.4,19,0,1.22321e+07,21.2188,21.2188,21.2188,15.5358,0,0.789893,0,6.75579e+07
07/14/2009 16:00,7,14,2,16,0,34.4,18,0,1.27149e+07,21.2233,21.2233,21.2233,15.5358,0,0.824593,0,7.05817e+07
07/14/2009 17:00,7,14,2,17,0,35,17,0,1.30923e+07,21.2145,21.2145,21.2145,15.5358,0,0.852995,0,7.29e+07
07/14/2009 18:00,7,14,2,18,0,34.4,18,0,1.13032e+07,21.2173,21.2173,21.2173,15.5358,0,0.722219,0,6.17535e+07
07/14/2009 19:00,7,14,2,19,0,33.3,17,0,0,21.2109,21.2109,21.2109,21.2109,0,0,0,0
07/14/2009 20:00,7,14,2,20,0,30.6,18,0,0,21.2109,21.2109,21.2109,21.2109,0,0,0,0
07/14/2009 21:00,7,14,2,21,0,27.8,20,0,0,21.2109,21.2109,21.2109,21.2109,0,0,0,0
07/14/2009 22:00,7,14,2,22,0,26.1,25,0,0,21.2109,21.2109,21.2109,21.2109,0,0,0,0
07/14/2009 23:00,7,14,2,23,0,22.8,27,0,0,21.2109,21.2109,21.2109,21.2109,0,0,0,0
07/15/2009 00:00,7,15,3,0,0,21.7,39,0,0,21.2109,21.2109,21.2109,21.2109,0,0,0,0
07/15/2009 01:00,7,15,3,1,0,20,49,0,0,21.2109,21.2109,21.2109,21.2109,0,0,0,0
07/15/2009 02:00,7,15,3,2,0,18.9,52,0,0,21.2109,21.2109,21.2109,21.2109,0,0,0,0
07/15/2009 03:00,7,15,3,3,0,16.7,58,0,0,21.2109,21.2109,21.2109,21.2109,0,0,0,0
07/15/2009 04:00,7,15,3,4,0,15.6,60,0,0,21.2109,21.2109,21.2109,21.2109,0,0,0,0
07/15/2009 05:00,7,15,3,5,0,15,60,0,0,21.2109,21.2109,21.2109,21.2109,0,0,0,0
07/15/2009 06:00,7,15,3,6,0,15,51,0,0,21.2109,21.2109,21.2109,21.2109,0,0,0,0
07/15/2009 07:00,7,15,3,7,0,16.1,46,0,0,21.2109,21.2109,21.2109,21.2109,0,0,0,0
07/15/2009 08:00,7,15,3,8,0,18.3,41,0,0,21.2109,21.2109,21.2109,21.2109,0,0,0,0
07/15/2009 09:00,7,15,3,9,0,20,39,0,0,21.2109,21.2109,21.2109,21.2109,0,0,0,0
07/15/2009 10:00,7,15,3,10,0,22.8,34,0,0,21.2109,21.2109,21.2109,21.2109,0,0,0,0
07/15/2009 11:00,7,15,3,11,0,24.4,33,0,0,21.2109,21.2109,21.2109,21.2109,0,0,0,0
07/15/2009 12:00,7,15,3,12,0,25,33,0,0,21.2109,21.2109,21.2109,21.2109,0,0,0,0
07/15/2009 13:00,7,15,3,13,0,26.1,32,0,0,21.2109,21.2109,21.2109,21.2109,0,0,0,0
07/15/2009 14:00,7,15,3,14,0,27.8,29,0,0,21.2109,21.2109,21.2109,21.2109,0,0,0,0
07/15/2009 15:00,7,15,3,15,0,30.6,23,0,0,21.2109,21.2109,21.2109,21.2109,0,0,0,0
07/15/2009 16:00,7,15,3,16,0,29.4,26,0,0,21.2109,21.2109,21.2109,21.2109,0,0,0,0
07/15/2009 17:00,7,15,3,17,0,30.6,23,0,0,21.2109,21.2109,21.2109,21.2109,0,0,0,0
07/15/2009 18:00,7,15,3,18,0,30.6,22,0,0,21.2109,21.2109,21.2109,21.2109,0,0,0,0
07/15/2009 19:00,7,15,3,19,0,27.8,22,0,0,21.2109,21.2109,21.2109,21.2109,0,0,0,0
07/15/2009 20:00,7,15,3,20,0,26.7,25,0,0,21.2109,21.2109,21.2109,21.2109,0,0,0,0
07/15/2009 21:00,7,15,3,21,0,25.6,25,0,0,21.2109,21.2109,21.2109,21.2109,0,0,0,0
07/15/2009 22:00,7,15,3,22,0,23.3,32,0,0,21.2109,21.2109,21.2109,21.2109,0,0,0,0
07/15/2009 23:00,7,15,3,23,0,21.1,36,0,0,21.2109,21.2109,21.2109,21.2109,0,0,0,0
07/16/2009 00:00,7,16,4,0,0,18.3,48,0,0,21.2109,21.2109,21.2109,21.2109,0,0,0,0
07/16/2009 01:00,7,16,4,1,0,17.2,52,0,0,21.2109,21.2109,21.2109,21.2109,0,0,0,0
07/16/2009 02:00,7,16,4,2,0,15,60,0,0,21.2109,21.2109,21.2109,21.2109,0,0,0,0
07/16/2009 03:00,7,16,4,3,0,14.4,57,0,0,21.2109,21.2109,21.2109,21.2109,0,0,0,0
07/16/2009 04:00,7,16,4,4,0,14.4,57,0,0,21.2109,21.2109,21.2109,21.2109,0,0,0,0
07/16/2009 05:00,7,16,4,5,0,15,51,0,0,21.2109,21.2109,21.2109,21.2109,0,0,0,0
07/16/2009 06:00,7,16,4,6,0,15,51,0,0,21.2109,21.2109,21.2109,21.2109,0,0,0,0
07/16/2009 07:00,7,16,4,7,0,15.6,51,0,0,21.2109,21.2109,21.2109,21.2109,0,0,0,0
07/16/2009 08:00,7,16,4,8,0,16.7,48,0,0,21.2109,21.2109,21.2109,21.2109,0,0,0,0
07/16/2009 09:00,7,16,4,9,0,18.9,38,0,0,21.2109,21.2109,21.2109,21.2109,0,0,0,0
07/16/2009 10:00,7,16,4,10,0,22.8,34,0,0,21.2109,21.2109,21.2109,21.2109,0,0,0,0
07/16/2009 11:00,7,16,4,11,0,23.9,32,0,0,21.2109,21.2109,21.2109,21.2109,0,0,0,0
07/16/2009 12:00,7,16,4,12,0,26.7,27,0,0,21.2109,21.2109,21.2109,21.2109,0,0,0,0
07/16/2009 13:00,7,16,4,13,0,29.4,22,0,0,21.2109,21.2109,21.2109,21.2109,0,0,0,0
07/16/2009 14:00,7,16,4,14,0,31.1,20,0,0,21.2109,21.2109,21.2109,21.2109,0,0,0,0
07/16/2009 15:00,7,16,4,15,0,32.8,18,0,0,21.2109,21.2109,21.2109,21.2109,0,0,0,0
07/16/2009 16:00,7,16,4,16,0,34.4,17,0,0,21.2109,21.2109,21.2109,21.2109,0,0,0,0
07/16/2009 17:00,7,16,4,17,0,33.9,18,0,0,21.2109,21.2109,21.2109,21.2109,0,0,0,0
07/16/2009 18:00,7,16,4,18,0,32.2,18,0,0,21.2109,21.2109,21.2109,21.2109,0,0,0,0
07/16/2009 19:00,7,16,4,19,0,32.2,20,0,0,21.2109,21.2109,21.2109,21.2109,0,0,0,0
07/16/2009 20:00,7,16,4,20,0,30,23,0,0,21.2109,21.2109,21.2109,21.2109,0,0,0,0
07/16/2009 21:00,7,16,4,21,0,27.2,25,0,0,21.2109,21.2109,21.2109,21.2109,0,0,0,0
07/16/2009 22:00,7,16,4,22,0,26.7,25,0,0,21.2109,21.2109,21.2109,21.2109,0,0,0,0
07/16/2009 23:00,7,16,4,23,0,25.6,28,0,0,21.2109,21.2109,21.2109,21.2109,0,0,0,0
07/17/2009 00:00,7,17,5,0,0,26.7,24,0,0,21.2109,21.2109,21.2109,21.2109,0,0,0,0
07/17/2009 01:00,7,17,5,1,0,23.9,29,0,0,21.2109,21.2109,21.2109,21.2109,0,0,0,0
07/17/2009 02:00,7,17,5,2,0,22.8,35,0,0,21.2109,21.2109,21.2109,21.2109,0,0,0,0
07/17/2009 03:00,7,17,5,3,0,22.8,37,0,0,21.2109,21.2109,21.2109,21.2109,0,0,0,0
07/17/2009 04:00,7,17,5,4,0,22.2,40,0,0,21.2109,21.2109,21.2109,21.2109,0,0,0,0
07/17/2009 05:00,7,17,5,5,0,20.6,44,0,0,21.2109,21.2109,21.2109,21.2109,0,0,0,0
07/17/2009 06:00,7,17,5,6,0,21.7,38,0,0,21.2109,21.2109,21.2109,21.2109,0,0,0,0
07/17/2009 07:00,7,17,5,7,0,21.7,36,0,6.08636e+06,21.1022,21.1022,21.1022,15.5358,0,0.375894,0,3.1551e+07
07/17/2009 08:00,7,17,5,8,0,23.3,32,0,9.26974e+06,21.0538,21.0538,21.0538,15.5358,0,0.580119,0,4.81798e+07
07/17/2009 09:00,7,17,5,9,0,25,30,0,1.03709e+07,21.0678,21.0678,21.0678,15.5358,0,0.658096,0,5.47893e+07
07/17/2009 10:00,7,17,5,10,0,23.9,36,0,9.9728e+06,21.1075,21.1075,21.1075,15.5358,0,0.629563,0,5.27917e+07
07/17/2009 11:00,7,17,5,11,0,23.9,36,0,1.05564e+07,21.1429,21.1429,21.1429,15.5358,0,0.669973,0,5.65371e+07
07/17/2009 12:00,7,17,5,12,0,26.7,26,0,1.03119e+07,21.1703,21.1703,21.1703,15.5358,0,0.652615,0,5.53413e+07
07/17/2009 13:00,7,17,5,13,0,26.1,29,0,9.33986e+06,21.1923,21.1923,21.1923,15.5358,0,0.583689,0,4.96887e+07
07/17/2009 14:00,7,17,5,14,0,29.4,25,0,1.08843e+07,21.1981,21.1981,21.1981,15.5358,0,0.693177,0,5.907e+07
07/17/2009 15:00,7,17,5,15,0,31.7,22,0,1.14211e+07,21.2108,21.2108,21.2108,15.5358,0,0.731148,0,6.24462e+07
07/17/2009 16:00,7,17,5,16,0,31.7,21,0,1.18004e+07,21.2159,21.2159,21.2159,15.5358,0,0.757869,0,6.47855e+07
07/17/2009 17:00,7,17,5,17,0,30.6,21,0,1.13444e+07,21.215,21.215,21.215,15.5358,0,0.725269,0,6.1989e+07
07/17/2009 18:00,7,17,5,18,0,30,22,0,8.98068e+06,21.2162,21.2162,21.2162,15.5358,0,0.557723,0,4.76794e+07
07/17/2009 19:00,7,17,5,19,0,30,23,0,0,21.2072,21.2072,21.2072,21.2072,0,0,0,0
07/17/2009 20:00,7,17,5,20,0,27.8,29,0,0,21.2072,21.2072,21.2072,21.2072,0,0,0,0
07/17/2009 21:00,7,17,5,21,0,24.4,40,0,0,21.2072,21.2072,21.2072,21.2072,0,0,0,0
07/17/2009 22:00,7,17,5,22,0,22.8,44,0,0,21.2072,21.2072,21.2072,21.2072,0,0,0,0
07/17/2009 23:00,7,17,5,23,0,22.2,46,0,0,21.2072,21.2072,21.2072,21.2072,0,0,0,0
07/18/2009 00:00,7,18,6,0,0,21.7,47,0,0,21.2072,21.2072,21.2072,21.2072,0,0,0,0
07/18/2009 01:00,7,18,6,1,0,20.6,51,0,0,21.2072,21.2072,21.2072,21.2072,0,0,0,0
07/18/2009 02:00,7,18,6,2,0,19.4,54,0,0,21.2072,21.2072,21.2072,21.2072,0,0,0,0
07/18/2009 03:00,7,18,6,3,0,19.4,52,0,0,21.2072,21.2072,21.2072,21.2072,0,0,0,0
07/18/2009 04:00,7,18,6,4,0,20,53,0,0,21.2072,21.2072,21.2072,21.2072,0,0,0,0
07/18/2009 05:00,7,18,6,5,0,20,50,0,0,21.2072,21.2072,21.2072,21.2072,0,0,0,0
07/18/2009 06:00,7,18,6,6,0,20,53,0,0,21.2072,21.2072,21.2072,21.2072,0,0,0,0
07/18/2009 07:00,7,18,6,7,0,20.6,49,0,4.69593e+06,21.2588,21.2588,21.2588,15.5358,0,0.283564,0,2.44454e+07
07/18/2009 08:00,7,18,6,8,0,21.7,45,0,6.66757e+06,21.2208,21.2208,21.2208,15.5358,0,0.401747,0,3.43753e+07
07/18/2009 09:00,7,18,6,9,0,23.9,41,0,8.94235e+06,21.2153,21.2153,21.2153,15.5358,0,0.556021,0,4.75259e+07
07/18/2009 10:00,7,18,6,10,0,26.1,35,0,8.9914e+06,21.2328,21.2328,21.2328,15.5358,0,0.559269,0,4.79514e+07
07/18/2009 11:00,7,18,6,11,0,25.6,42,0,9.30199e+06,21.2456,21.2456,21.2456,15.5358,0,0.580503,0,4.98835e+07
07/18/2009 12:00,7,18,6,12,0,26.7,36,0,9.86138e+06,21.2582,21.2582,21.2582,15.5358,0,0.619489,0,5.33512e+07
07/18/2009 13:00,7,18,6,13,0,30,27,0,9.36879e+06,21.2477,21.2477,21.2477,15.5358,0,0.585356,0,5.0319e+07
07/18/2009 14:00,7,18,6,14,0,30.6,23,0,1.03437e+07,21.2439,21.2439,21.2439,15.5358,0,0.654383,0,5.62146e+07
07/18/2009 15:00,7,18,6,15,0,31.1,22,0,1.07248e+07,21.247,21.247,21.247,15.5358,0,0.680803,0,5.8516e+07
07/18/2009 16:00,7,18,6,16,0,31.1,22,0,1.10752e+07,21.2491,21.2491,21.2491,15.5358,0,0.705233,0,6.06384e+07
07/18/2009 17:00,7,18,6,17,0,30.6,24,0,1.06822e+07,21.2422,21.2422,21.2422,15.5358,0,0.67769,0,5.82002e+07
07/18/2009 18:00,7,18,6,18,0,25.6,43,0,7.91879e+06,21.2415,21.2415,21.2415,15.5358,0,0.485141,0,4.1659e+07
07/18/2009 19:00,7,18,6,19,0,21.1,59,0,0,21.2326,21.2326,21.2326,21.2326,0,0,0,0
07/18/2009 20:00,7,18,6,20,0,23.3,43,0,0,21.2326,21.2326,21.2326,21.2326,0,0,0,0
07/18/2009 21:00,7,18,6,21,0,22.8,42,0,0,21.2326,21.2326,21.2326,21.2326,0,0,0,0
07/18/2009 22:00,7,18,6,22,0,22.2,46,0,0,21.2326,21.2326,21.2326,21.2326,0,0,0,0
07/18/2009 23:00,7,18,6,23,0,22.2,44,0,0,21.2326,21.2326,21.2326,21.2326,0,0,0,0
07/19/2009 00:00,7,19,0,0,0,19.4,57,0,0,21.2326,21.2326,21.2326,21.2326,0,0,0,0
07/19/2009 01:00,7,19,0,1,0,19.4,54,0,0,21.2326,21.2326,21.2326,21.2326,0,0,0,0
07/19/2009 02:00,7,19,0,2,0,18.3,56,0,0,21.2326,21.2326,21.2326,21.2326,0,0,0,0
07/19/2009 03:00,7,19,0,3,0,17.2,56,0,0,21.2326,21.2326,21.2326,21.2326,0,0,0,0
07/19/2009 04:00,7,19,0,4,0,18.3,56,0,0,21.2326,21.2326,21.2326,21.2326,0,0,0,0
07/19/2009 05:00,7,19,0,5,0,16.1,67,0,0,21.2326,21.2326,21.2326,21.2326,0,0,0,0
07/19/2009 06:00,7,19,0,6,0,16.1,64,0,0,21.2326,21.2326,21.2326,21.2326,0,0,0,0
07/19/2009 07:00,7,19,0,7,0,18.9,56,0,5.07533e+06,21.2539,21.2539,21.2539,15.5358,0,0.306371,0,2.63913e+07
07/19/2009 08:00,7,19,0,8,0,21.7,51,0,7.0703e+06,21.2175,21.2175,21.2175,15.5358,0,0.430554,0,3.68171e+07
07/19/2009 09:00,7,19,0,9,0,23.9,43,0,9.29678e+06,21.2199,21.2199,21.2199,15.5358,0,0.582434,0,4.98242e+07
07/19/2009 10:00,7,19,0,10,0,26.7,35,0,9.76042e+06,21.2337,21.2337,21.2337,15.5358,0,0.614211,0,5.26697e+07
07/19/2009 11:00,7,19,0,11,0,28.3,32,0,9.87105e+06,21.2378,21.2378,21.2378,15.5358,0,0.620748,0,5.32683e+07
07/19/2009 12:00,7,19,0,12,0,28.9,33,0,9.98576e+06,21.2538,21.2538,21.2538,15.5358,0,0.628283,0,5.40666e+07
07/19/2009 13:00,7,19,0,13,0,30,31,0,9.32334e+06,21.2496,21.2496,21.2496,15.5358,0,0.582034,0,5.00503e+07
07/19/2009 14:00,7,19,0,14,0,31.1,29,0,1.03718e+07,21.2431,21.2431,21.2431,15.5358,0,0.656223,0,5.6365e+07
07/19/2009 15:00,7,19,0,15,0,31.1,26,0,1.07803e+07,21.2451,21.2451,21.2451,15.5358,0,0.684453,0,5.88108e+07
07/19/2009 16:00,7,19,0,16,0,32.8,22,0,1.14179e+07,21.2489,21.2489,21.2489,15.5358,0,0.729336,0,6.27093e+07
07/19/2009 17:00,7,19,0,17,0,33.3,18,0,1.18588e+07,21.2394,21.2394,21.2394,15.5358,0,0.761631,0,6.53771e+07
07/19/2009 18:00,7,19,0,18,0,32.8,18,0,1.00314e+07,21.2364,21.2364,21.2364,15.5358,0,0.631112,0,5.4145e+07
07/19/2009 19:00,7,19,0,19,0,31.7,19,0,0,21.2291,21.2291,21.2291,21.2291,0,0,0,0
07/19/2009 20:00,7,19,0,20,0,30.1,19,0,0,21.2291,21.2291,21.2291,21.2291,0,0,0,0
07/19/2009 21:00,7,19,0,21,0,26.7,24,0,0,21.2291,21.2291,21.2291,21.2291,0,0,0,0
07/19/2009 22:00,7,19,0,22,0,24.5,24,0,0,21.2291,21.2291,21.2291,21.2291,0,0,0,0
07/19/2009 23:00,7,19,0,23,0,21.7,29,0,0,21.2291,21.2291,21.2291,21.2291,0,0,0,0
07/20/2009 00:00,7,20,1,0,0,23.3,30,0,0,21.2291,21.2291,21.2291,21.2291,0,0,0,0
07/20/2009 01:00,7,20,1,1,0,21.2,34,0,0,21.2291,21.2291,21.2291,21.2291,0,0,0,0
07/20/2009 02:00,7,20,1,2,0,20.1,39,0,0,21.2291,21.2291,21.2291,21.2291,0,0,0,0
07/20/2009 03:00,7,20,1,3,0,20.5,41,0,0,21.2291,21.2291,21.2291,21.2291,0,0,0,0
07/20/2009 04:00,7,20,1,4,0,20,39,0,0,21.2291,21.2291,21.2291,21.2291,0,0,0,0
07/20/2009 05:00,7,20,1,5,0,22.4,33,0,0,21.2291,21.2291,21.2291,21.2291,0,0,0,0
07/20/2009 06:00,7,20,1,6,0,22.1,34,0,0,21.2291,21.2291,21.2291,21.2291,0,0,0,0
07/20/2009 07:00,7,20,1,7,0,21.7,36,0,5.70717e+06,21.1907,21.1907,21.1907,15.5358,0,0.348895,0,2.97399e+07
07/20/2009 08:00,7,20,1,8,0,22.2,43,0,7.92548e+06,21.1512,21.1512,21.1512,15.5358,0,0.488187,0,4.12579e+07
07/20/2009 09:00,7,20,1,9,0,24.4,36,0,1.00363e+07,21.1666,21.1666,21.1666,15.5358,0,0.634366,0,5.37588e+07
07/20/2009 10:00,7,20,1,10,0,27.2,30,0,1.05207e+07,21.194,21.194,21.194,15.5358,0,0.668115,0,5.68934e+07
07/20/2009 11:00,7,20,1,11,0,29.4,27,0,1.07074e+07,21.2141,21.2141,21.2141,15.5358,0,0.680063,0,5.81173e+07
07/20/2009 12:00,7,20,1,12,0,30.6,24,0,1.08085e+07,21.2328,21.2328,21.2328,15.5358,0,0.686755,0,5.88811e+07
07/20/2009 13:00,7,20,1,13,0,31.7,23,0,1.01541e+07,21.2312,21.2312,21.2312,15.5358,0,0.640323,0,5.48852e+07
07/20/2009 14:00,7,20,1,14,0,33.3,21,0,1.11681e+07,21.2269,21.2269,21.2269,15.5358,0,0.713158,0,6.10817e+07
07/20/2009 15:00,7,20,1,15,0,33.3,20,0,1.1549e+07,21.2302,21.2302,21.2302,15.5358,0,0.739892,0,6.34084e+07
07/20/2009 16:00,7,20,1,16,0,35,16,0,1.21951e+07,21.2338,21.2338,21.2338,15.5358,0,0.786094,0,6.74098e+07
07/20/2009 17:00,7,20,1,17,0,34.4,16,0,1.25194e+07,21.2241,21.2241,21.2241,15.5358,0,0.810268,0,6.93645e+07
07/20/2009 18:00,7,20,1,18,0,34.4,14,0,1.07658e+07,21.2226,21.2226,21.2226,15.5358,0,0.68351,0,5.8499e+07
07/20/2009 19:00,7,20,1,19,0,33.3,13,0,0,21.2157,21.2157,21.2157,21.2157,0,0,0,0
07/20/2009 20:00,7,20,1,20,0,30.6,18,0,0,21.2157,21.2157,21.2157,21.2157,0,0,0,0
07/20/2009 21:00,7,20,1,21,0,27.8,22,0,0,21.2157,21.2157,21.2157,21.2157,0,0,0,0
07/20/2009 22:00,7,20,1,22,0,25.6,25,0,0,21.2157,21.2157,21.2157,21.2157,0,0,0,0
07/20/2009 23:00,7,20,1,23,0,23.3,19,0,0,21.2157,21.2157,21.2157,21.2157,0,0,0,0
07/21/2009 00:00,7,21,2,0,0,24.4,21,0,0,21.2157,21.2157,21.2157,21.2157,0,0,0,0
07/21/2009 01:00,7,21,2,1,0,22.8,25,0,0,21.2157,21.2157,21.2157,21.2157,0,0,0,0
07/21/2009 02:00,7,21,2,2,0,21.1,29,0,0,21.2157,21.2157,21.2157,21.2157,0,0,0,0
07/21/2009 03:00,7,21,2,3,0,21.1,30,0,0,21.2157,21.2157,21.2157,21.2157,0,0,0,0
07/21/2009 04:00,7,21,2,4,0,20,33,0,0,21.2157,21.2157,21.2157,21.2157,0,0,0,0
07/21/2009 05:00,7,21,2,5,0,20,33,0,0,21.2157,21.2157,21.2157,21.2157,0,0,0,0
07/21/2009 06:00,7,21,2,6,0,20.6,32,0,0,21.2157,21.2157,21.2157,21.2157,0,0,0,0
07/21/2009 07:00,7,21,2,7,0,22.2,31,0,5.90242e+06,21.1246,21.1246,21.1246,15.5358,0,0.362282,0,3.05274e+07
07/21/2009 08:00,7,21,2,8,0,24.4,32,0,8.98341e+06,21.0784,21.0784,21.0784,15.5358,0,0.561904,0,4.68738e+07
07/21/2009 09:00,7,21,2,9,0,27.2,24,0,1.06616e+07,21.1015,21.1015,21.1015,15.5358,0,0.679591,0,5.6924e+07
07/21/2009 10:00,7,21,2,10,0,30,22,0,1.0649e+07,21.1569,21.1569,21.1569,15.5358,0,0.676433,0,5.72255e+07
07/21/2009 11:00,7,21,2,11,0,31.1,17,0,1.11123e+07,21.1933,21.1933,21.1933,15.5358,0,0.709149,0,6.03812e+07
07/21/2009 12:00,7,21,2,12,0,33.3,14,0,1.13781e+07,21.2233,21.2233,21.2233,15.5358,0,0.727835,0,6.22996e+07
07/21/2009 13:00,7,21,2,13,0,35.6,12,0,1.07795e+07,21.2209,21.2209,21.2209,15.5358,0,0.684983,0,5.86069e+07
07/21/2009 14:00,7,21,2,14,0,36.7,12,0,1.17779e+07,21.2141,21.2141,21.2141,15.5358,0,0.757617,0,6.47441e+07
07/21/2009 15:00,7,21,2,15,0,37.8,11,0,1.22747e+07,21.2193,21.2193,21.2193,15.5358,0,0.793088,0,6.7837e+07
07/21/2009 16:00,7,21,2,16,0,37.8,9,0,1.27053e+07,21.2213,21.2213,21.2213,15.5358,0,0.823908,0,7.04977e+07
07/21/2009 17:00,7,21,2,17,0,38.3,9,0,1.32242e+07,21.2128,21.2128,21.2128,15.5358,0,0.862866,0,7.37209e+07
07/21/2009 18:00,7,21,2,18,0,38.3,9,0,1.14915e+07,21.2141,21.2141,21.2141,15.5358,0,0.735993,0,6.28961e+07
07/21/2009 19:00,7,21,2,19,0,37.2,9,0,0,21.2075,21.2075,21.2075,21.2075,0,0,0,0
07/21/2009 20:00,7,21,2,20,0,35,11,0,0,21.2075,21.2075,21.2075,21.2075,0,0,0,0
07/21/2009 21:00,7,21,2,21,0,29.4,15,0,0,21.2075,21.2075,21.2075,21.2075,0,0,0,0
07/21/2009 22:00,7,21,2,22,0,29.4,15,0,0,21.2075,21.2075,21.2075,21.2075,0,0,0,0
07/21/2009 23:00,7,21,2,23,0,27.8,18,0,0,21.2075,21.2075,21.2075,21.2075,0,0,0,0
07/22/2009 00:00,7,22,3,0,0,27.8,18,0,0,21.2075,21.2075,21.2075,21.2075,0,0,0,0
07/22/2009 01:00,7,22,3,1,0,26.1,20,0,0,21.2075,21.2075,21.2075,21.2075,0,0,0,0
07/22/2009 02:00,7,22,3,2,0,26.1,20,0,0,21.2075,21.2075,21.2075,21.2075,0,0,0,0
07/22/2009 03:00,7,22,3,3,0,24.4,23,0,0,21.2075,21.2075,21.2075,21.2075,0,0,0,0
07/22/2009 04:00,7,22,3,4,0,25,22,0,0,21.2075,21.2075,21.2075,21.2075,0,0,0,0
07/22/2009 05:00,7,22,3,5,0,21.7,25,0,0,21.2075,21.2075,21.2075,21.2075,0,0,0,0
07/22/2009 06:00,7,22,3,6,0,20.6,31,0,0,21.2075,21.2075,21.2075,21.2075,0,0,0,0
07/22/2009 07:00,7,22,3,7,0,22.8,28,0,0,21.2075,21.2075,21.2075,21.2075,0,0,0,0
07/22/2009 08:00,7,22,3,8,0,24.4,25,0,0,21.2075,21.2075,21.2075,21.2075,0,0,0,0
07/22/2009 09:00,7,22,3,9,0,28.3,19,0,0,21.2075,21.2075,21.2075,21.2075,0,0,0,0
07/22/2009 10:00,7,22,3,10,0,30,20,0,0,21.2075,21.2075,21.2075,21.2075,0,0,0,0
07/22/2009 11:00,7,22,3,11,0,32.2,17,0,0,21.2075,21.2075,21.2075,21.2075,0,0,0,0
07/22/2009 12:00,7,22,3,12,0,33.9,16,0,0,21.2075,21.2075,21.2075,21.2075,0,0,0,0
07/22/2009 13:00,7,22,3,13,0,35,14,0,0,21.2075,21.2075,21.2075,21.2075,0,0,0,0
07/22/2009 14:00,7,22,3,14,0,36.7,13,0,0,21.2075,21.2075,21.2075,21.2075,0,0,0,0
07/22/2009 15:00,7,22,3,15,0,36.7,10,0,0,21.2075,21.2075,21.2075,21.2075,0,0,0,0
07/22/2009 16:00,7,22,3,16,0,36.7,11,0,0,21.2075,21.2075,21.2075,21.2075,0,0,0,0
07/22/2009 17:00,7,22,3,17,0,36.1,11,0,297231,21.1854,21.1854,21.1854,15.5358,0,0.0153345,0,1.30383e+06
07/22/2009 18:00,7,22,3,18,0,36.7,12,0,438876,21.1581,21.1581,21.1581,15.5358,0,0.0237914,0,2.0131e+06
07/22/2009 19:00,7,22,3,19,0,35.6,12,0,591327,21.1462,21.1462,21.1462,15.5358,0,0.033048,0,2.79044e+06
07/22/2009 20:00,7,22,3,20,0,32.8,19,0,0,21.1428,21.1428,21.1428,21.1428,0,0,0,0
07/22/2009 21:00,7,22,3,21,0,30,21,0,0,21.1428,21.1428,21.1428,21.1428,0,0,0,0
07/22/2009 22:00,7,22,3,22,0,28.9,17,0,0,21.1428,21.1428,21.1428,21.1428,0,0,0,0
07/22/2009 23:00,7,22,3,23,0,27.2,18,0,0,21.1428,21.1428,21.1428,21.1428,0,0,0,0
07/23/2009 00:00,7,23,4,0,0,23.9,36,0,0,21.1428,21.1428,21.1428,21.1428,0,0,0,0
07/23/2009 01:00,7,23,4,1,0,21.7,51,0,0,21.1428,21.1428,21.1428,21.1428,0,0,0,0
07/23/2009 02:00,7,23,4,2,0,20,55,0,0,21.1428,21.1428,21.1428,21.1428,0,0,0,0
07/23/2009 03:00,7,23,4,3,0,18.9,56,0,0,21.1428,21.1428,21.1428,21.1428,0,0,0,0
07/23/2009 04:00,7,23,4,4,0,18.3,54,0,0,21.1428,21.1428,21.1428,21.1428,0,0,0,0
07/23/2009 05:00,7,23,4,5,0,16.7,56,0,0,21.1428,21.1428,21.1428,21.1428,0,0,0,0
07/23/2009 06:00,7,23,4,6,0,16.1,60,0,0,21.1428,21.1428,21.1428,21.1428,0,0,0,0
07/23/2009 07:00,7,23,4,7,0,17.8,50,0,0,21.1428,21.1428,21.1428,21.1428,0,0,0,0
07/23/2009 08:00,7,23,4,8,0,18.9,48,0,0,21.1428,21.1428,21.1428,21.1428,0,0,0,0
07/23/2009 09:00,7,23,4,9,0,21.7,39,0,40473.8,21.1444,21.1444,21.1444,17.4048,0,0.00112705,0,95162.1
07/23/2009 10:00,7,23,4,10,0,23.9,36,0,103042,21.1597,21.1597,21.1597,15.5358,0,0.00413985,0,350477
07/23/2009 11:00,7,23,4,11,0,26.1,32,0,0,21.172,21.172,21.172,21.172,0,0,0,0
07/23/2009 12:00,7,23,4,12,0,28.3,30,0,0,21.172,21.172,21.172,21.172,0,0,0,0
07/23/2009 13:00,7,23,4,13,0,29.4,22,0,0,21.172,21.172,21.172,21.172,0,0,0,0
07/23/2009 14:00,7,23,4,14,0,31.1,19,0,0,21.172,21.172,21.172,21.172,0,0,0,0
07/23/2009 15:00,7,23,4,15,0,32.8,14,0,0,21.172,21.172,21.172,21.172,0,0,0,0
07/23/2009 16:00,7,23,4,16,0,32.8,13,0,17754.1,21.1722,21.1722,21.1722,19.2933,0,0.000356158,0,30213.1
07/23/2009 17:00,7,23,4,17,0,32.8,14,0,364251,21.1827,21.1827,21.1827,15.5358,0,0.0192955,0,1.63982e+06
07/23/2009 18:00,7,23,4,18,0,32.8,13,0,475222,21.1927,21.1927,21.1927,15.5358,0,0.0259574,0,2.20992e+06
07/23/2009 19:00,7,23,4,19,0,31.7,13,0,569018,21.1865,21.1865,21.1865,15.5358,0,0.0316622,0,2.69259e+06
07/23/2009 20:00,7,23,4,20,0,29.4,16,0,0,21.1763,21.1763,21.1763,21.1763,0,0,0,0
07/23/2009 21:00,7,23,4,21,0,27.2,17,0,0,21.1763,21.1763,21.1763,21.1763,0,0,0,0
07/23/2009 22:00,7,23,4,22,0,24.4,23,0,0,21.1763,21.1763,21.1763,21.1763,0,0,0,0
07/23/2009 23:00,7,23,4,23,0,22.2,30,0,0,21.1763,21.1763,21.1763,21.1763,0,0,0,0
07/24/2009 00:00,7,24,5,0,0,18.3,45,0,0,21.1763,21.1763,21.1763,21.1763,0,0,0,0
07/24/2009 01:00,7,24,5,1,0,17.8,40,0,0,21.1763,21.1763,21.1763,21.1763,0,0,0,0
07/24/2009 02:00,7,24,5,2,0,17.2,48,0,0,21.1763,21.1763,21.1763,21.1763,0,0,0,0
07/24/2009 03:00,7,24,5,3,0,17.2,48,0,0,21.1763,21.1763,21.1763,21.1763,0,0,0,0
07/24/2009 04:00,7,24,5,4,0,16.1,50,0,0,21.1763,21.1763,21.1763,21.1763,0,0,0,0
07/24/2009 05:00,7,24,5,5,0,15.6,53,0,0,21.1763,21.1763,21.1763,21.1763,0,0,0,0
07/24/2009 06:00,7,24,5,6,0,13.9,57,0,0,21.1763,21.1763,21.1763,21.1763,0,0,0,0
07/24/2009 07:00,7,24,5,7,0,15.6,53,0,6.90098e+06,21.0317,21.0317,21.0317,15.5358,0,0.429434,0,3.56166e+07
07/24/2009 08:00,7,24,5,8,0,17.8,46,0,1.13443e+07,20.9863,20.9863,20.9863,15.5358,0,0.73108,0,5.99759e+07
07/24/2009 09:00,7,24,5,9,0,20.6,42,0,1.23211e+07,21.0066,21.0066,21.0066,15.5358,0,0.802201,0,6.60492e+07
07/24/2009 10:00,7,24,5,10,0,23.9,32,0,1.22312e+07,21.0574,21.0574,21.0574,15.5358,0,0.794486,0,6.60202e+07
07/24/2009 11:00,7,24,5,11,0,26.1,30,0,1.19553e+07,21.0875,21.0875,21.0875,15.5358,0,0.772228,0,6.45217e+07
07/24/2009 12:00,7,24,5,12,0,28.3,22,0,1.19025e+07,21.1266,21.1266,21.1266,15.5358,0,0.767783,0,6.46027e+07
07/24/2009 13:00,7,24,5,13,0,30,20,0,1.10994e+07,21.1433,21.1433,21.1433,15.5358,0,0.709226,0,5.98532e+07
07/24/2009 14:00,7,24,5,14,0,32.2,16,0,1.20131e+07,21.1607,21.1607,21.1607,15.5358,0,0.775838,0,6.5679e+07
07/24/2009 15:00,7,24,5,15,0,33.3,14,0,1.24516e+07,21.1867,21.1867,21.1867,15.5358,0,0.806884,0,6.86212e+07
07/24/2009 16:00,7,24,5,16,0,33.9,14,0,1.29703e+07,21.1968,21.1968,21.1968,15.5358,0,0.844162,0,7.19205e+07
07/24/2009 17:00,7,24,5,17,0,33.9,14,0,1.33217e+07,21.1973,21.1973,21.1973,15.5358,0,0.870479,0,7.41686e+07
