Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
07/24/2009 18:00,7,24,5,18,0,33.3,13,0,1.1421e+07,21.2017,21.2017,21.2017,15.5358,0,0.730638,0,6.23024e+07
07/24/2009 19:00,7,24,5,19,0,32.8,13,0,0,21.1956,21.1956,21.1956,21.1956,0,0,0,0
07/24/2009 20:00,7,24,5,20,0,29.4,18,0,0,21.1956,21.1956,21.1956,21.1956,0,0,0,0
07/24/2009 21:00,7,24,5,21,0,26.1,27,0,0,21.1956,21.1956,21.1956,21.1956,0,0,0,0
07/24/2009 22:00,7,24,5,22,0,24.4,32,0,0,21.1956,21.1956,21.1956,21.1956,0,0,0,0
07/24/2009 23:00,7,24,5,23,0,22.8,27,0,0,21.1956,21.1956,21.1956,21.1956,0,0,0,0
07/25/2009 00:00,7,25,6,0,0,22.2,28,0,0,21.1956,21.1956,21.1956,21.1956,0,0,0,0
07/25/2009 01:00,7,25,6,1,0,20,32,0,0,21.1956,21.1956,21.1956,21.1956,0,0,0,0
07/25/2009 02:00,7,25,6,2,0,19.4,33,0,0,21.1956,21.1956,21.1956,21.1956,0,0,0,0
07/25/2009 03:00,7,25,6,3,0,19.4,34,0,0,21.1956,21.1956,21.1956,21.1956,0,0,0,0
07/25/2009 04:00,7,25,6,4,0,17.8,40,0,0,21.1956,21.1956,21.1956,21.1956,0,0,0,0
07/25/2009 05:00,7,25,6,5,0,16.7,50,0,0,21.1956,21.1956,21.1956,21.1956,0,0,0,0
07/25/2009 06:00,7,25,6,6,0,16.1,42,0,0,21.1956,21.1956,21.1956,21.1956,0,0,0,0
07/25/2009 07:00,7,25,6,7,0,19.4,33,0,5.60547e+06,21.1593,21.1593,21.1593,15.5358,0,0.342424,0,2.90224e+07
07/25/2009 08:00,7,25,6,8,0,22.8,28,0,8.90432e+06,21.1151,21.1151,21.1151,15.5358,0,0.555854,0,4.66757e+07
07/25/2009 09:00,7,25,6,9,0,24.4,31,0,1.0566e+07,21.1362,21.1362,21.1362,15.5358,0,0.672507,0,5.66833e+07
07/25/2009 10:00,7,25,6,10,0,26.1,27,0,1.09446e+07,21.1817,21.1817,21.1817,15.5358,0,0.698649,0,5.93656e+07
07/25/2009 11:00,7,25,6,11,0,27.8,23,0,1.10393e+07,21.2078,21.2078,21.2078,15.5358,0,0.70404,0,6.00995e+07
07/25/2009 12:00,7,25,6,12,0,29.4,24,0,1.12224e+07,21.2234,21.2234,21.2234,15.5358,0,0.716668,0,6.13449e+07
07/25/2009 13:00,7,25,6,13,0,31.1,19,0,1.05645e+07,21.2221,21.2221,21.2221,15.5358,0,0.669608,0,5.73032e+07
07/25/2009 14:00,7,25,6,14,0,33.3,15,0,1.14868e+07,21.218,21.218,21.218,15.5358,0,0.736397,0,6.29734e+07
07/25/2009 15:00,7,25,6,15,0,33.9,15,0,1.19155e+07,21.2223,21.2223,21.2223,15.5358,0,0.766745,0,6.56187e+07
07/25/2009 16:00,7,25,6,16,0,33.9,15,0,1.23576e+07,21.2261,21.2261,21.2261,15.5358,0,0.79832,0,6.83663e+07
07/25/2009 17:00,7,25,6,17,0,33.9,15,0,1.2176e+07,21.2183,21.2183,21.2183,15.5358,0,0.785347,0,6.71631e+07
07/25/2009 18:00,7,25,6,18,0,33.9,15,0,9.73797e+06,21.2177,21.2177,21.2177,15.5358,0,0.610308,0,5.21883e+07
07/25/2009 19:00,7,25,6,19,0,32.8,17,0,0,21.2074,21.2074,21.2074,21.2074,0,0,0,0
07/25/2009 20:00,7,25,6,20,0,31.7,21,0,0,21.2074,21.2074,21.2074,21.2074,0,0,0,0
07/25/2009 21:00,7,25,6,21,0,28.3,24,0,0,21.2074,21.2074,21.2074,21.2074,0,0,0,0
07/25/2009 22:00,7,25,6,22,0,25.6,24,0,0,21.2074,21.2074,21.2074,21.2074,0,0,0,0
07/25/2009 23:00,7,25,6,23,0,27.2,21,0,0,21.2074,21.2074,21.2074,21.2074,0,0,0,0
07/26/2009 00:00,7,26,0,0,0,24.4,27,0,0,21.2074,21.2074,21.2074,21.2074,0,0,0,0
07/26/2009 01:00,7,26,0,1,0,22.8,33,0,0,21.2074,21.2074,21.2074,21.2074,0,0,0,0
07/26/2009 02:00,7,26,0,2,0,20.6,42,0,0,21.2074,21.2074,21.2074,21.2074,0,0,0,0
07/26/2009 03:00,7,26,0,3,0,18.9,54,0,0,21.2074,21.2074,21.2074,21.2074,0,0,0,0
07/26/2009 04:00,7,26,0,4,0,17.8,56,0,0,21.2074,21.2074,21.2074,21.2074,0,0,0,0
07/26/2009 05:00,7,26,0,5,0,17.8,52,0,0,21.2074,21.2074,21.2074,21.2074,0,0,0,0
07/26/2009 06:00,7,26,0,6,0,16.1,56,0,0,21.2074,21.2074,21.2074,21.2074,0,0,0,0
07/26/2009 07:00,7,26,0,7,0,17.2,56,0,5.48399e+06,21.2371,21.2371,21.2371,15.5358,0,0.33396,0,2.86898e+07
07/26/2009 08:00,7,26,0,8,0,19.4,51,0,8.54869e+06,21.1987,21.1987,21.1987,15.5358,0,0.530794,0,4.52392e+07
07/26/2009 09:00,7,26,0,9,0,20.6,49,0,1.02284e+07,21.2028,21.2028,21.2028,15.5358,0,0.647566,0,5.52296e+07
07/26/2009 10:00,7,26,0,10,0,22.8,41,0,1.06593e+07,21.2253,21.2253,21.2253,15.5358,0,0.67762,0,5.80218e+07
07/26/2009 11:00,7,26,0,11,0,24.4,36,0,1.05177e+07,21.2322,21.2322,21.2322,15.5358,0,0.666152,0,5.71091e+07
07/26/2009 12:00,7,26,0,12,0,26.7,34,0,1.08694e+07,21.2428,21.2428,21.2428,15.5358,0,0.69114,0,5.9361e+07
07/26/2009 13:00,7,26,0,13,0,28.3,31,0,9.58136e+06,21.2454,21.2454,21.2454,15.5358,0,0.599708,0,5.15317e+07
07/26/2009 14:00,7,26,0,14,0,30.6,26,0,1.10335e+07,21.2364,21.2364,21.2364,15.5358,0,0.703239,0,6.03326e+07
07/26/2009 15:00,7,26,0,15,0,32.2,24,0,1.14368e+07,21.2384,21.2384,21.2384,15.5358,0,0.731849,0,6.28097e+07
07/26/2009 16:00,7,26,0,16,0,31.7,21,0,1.1486e+07,21.2383,21.2383,21.2383,15.5358,0,0.735056,0,6.30832e+07
07/26/2009 17:00,7,26,0,17,0,31.7,22,0,1.11148e+07,21.2325,21.2325,21.2325,15.5358,0,0.708798,0,6.07676e+07
07/26/2009 18:00,7,26,0,18,0,33.3,21,0,9.90878e+06,21.2425,21.2425,21.2425,15.5358,0,0.621532,0,5.33803e+07
07/26/2009 19:00,7,26,0,19,0,33.3,18,0,0,21.2428,21.2428,21.2428,21.2428,0,0,0,0
07/26/2009 20:00,7,26,0,20,0,30,21,0,0,21.2428,21.2428,21.2428,21.2428,0,0,0,0
07/26/2009 21:00,7,26,0,21,0,28.3,26,0,0,21.2428,21.2428,21.2428,21.2428,0,0,0,0
07/26/2009 22:00,7,26,0,22,0,24.4,32,0,0,21.2428,21.2428,21.2428,21.2428,0,0,0,0
07/26/2009 23:00,7,26,0,23,0,23.3,32,0,0,21.2428,21.2428,21.2428,21.2428,0,0,0,0
07/27/2009 00:00,7,27,1,0,0,23.3,35,0,0,21.2428,21.2428,21.2428,21.2428,0,0,0,0
07/27/2009 01:00,7,27,1,1,0,21.1,41,0,0,21.2428,21.2428,21.2428,21.2428,0,0,0,0
07/27/2009 02:00,7,27,1,2,0,18.3,47,0,0,21.2428,21.2428,21.2428,21.2428,0,0,0,0
07/27/2009 03:00,7,27,1,3,0,17.2,58,0,0,21.2428,21.2428,21.2428,21.2428,0,0,0,0
07/27/2009 04:00,7,27,1,4,0,17.8,58,0,0,21.2428,21.2428,21.2428,21.2428,0,0,0,0
07/27/2009 05:00,7,27,1,5,0,16.1,62,0,0,21.2428,21.2428,21.2428,21.2428,0,0,0,0
07/27/2009 06:00,7,27,1,6,0,15,64,0,0,21.2428,21.2428,21.2428,21.2428,0,0,0,0
07/27/2009 07:00,7,27,1,7,0,17.2,58,0,5.18578e+06,21.2462,21.2462,21.2462,15.5358,0,0.313651,0,2.69846e+07
07/27/2009 08:00,7,27,1,8,0,20,50,0,7.95866e+06,21.2064,21.2064,21.2064,15.5358,0,0.490255,0,4.18409e+07
07/27/2009 09:00,7,27,1,9,0,22.8,44,0,9.994e+06,21.2107,21.2107,21.2107,15.5358,0,0.631128,0,5.39028e+07
07/27/2009 10:00,7,27,1,10,0,25,35,0,1.04026e+07,21.2314,21.2314,21.2314,15.5358,0,0.659364,0,5.65193e+07
07/27/2009 11:00,7,27,1,11,0,27.2,30,0,1.05074e+07,21.2392,21.2392,21.2392,15.5358,0,0.665598,0,5.71316e+07
07/27/2009 12:00,7,27,1,12,0,29.4,26,0,1.06239e+07,21.2483,21.2483,21.2483,15.5358,0,0.673422,0,5.78953e+07
07/27/2009 13:00,7,27,1,13,0,30.6,23,0,9.92265e+06,21.2408,21.2408,21.2408,15.5358,0,0.623932,0,5.35702e+07
07/27/2009 14:00,7,27,1,14,0,32.2,22,0,1.0948e+07,21.2336,21.2336,21.2336,15.5358,0,0.697293,0,5.97931e+07
07/27/2009 15:00,7,27,1,15,0,33.3,18,0,1.13918e+07,21.2362,21.2362,21.2362,15.5358,0,0.728446,0,6.24927e+07
07/27/2009 16:00,7,27,1,16,0,34.4,14,0,1.19708e+07,21.2387,21.2387,21.2387,15.5358,0,0.769574,0,6.60501e+07
07/27/2009 17:00,7,27,1,17,0,33.9,14,0,1.2119e+07,21.228,21.228,21.228,15.5358,0,0.780577,0,6.68689e+07
07/27/2009 18:00,7,27,1,18,0,33.3,15,0,1.03839e+07,21.2263,21.2263,21.2263,15.5358,0,0.65583,0,5.61662e+07
07/27/2009 19:00,7,27,1,19,0,32.6,15,0,0,21.2197,21.2197,21.2197,21.2197,0,0,0,0
07/27/2009 20:00,7,27,1,20,0,31.9,15,0,0,21.2197,21.2197,21.2197,21.2197,0,0,0,0
07/27/2009 21:00,7,27,1,21,0,26.1,28,0,0,21.2197,21.2197,21.2197,21.2197,0,0,0,0
07/27/2009 22:00,7,27,1,22,0,24.4,32,0,0,21.2197,21.2197,21.2197,21.2197,0,0,0,0
07/27/2009 23:00,7,27,1,23,0,22.2,34,0,0,21.2197,21.2197,21.2197,21.2197,0,0,0,0
07/28/2009 00:00,7,28,2,0,0,21.7,31,0,0,21.2197,21.2197,21.2197,21.2197,0,0,0,0
07/28/2009 01:00,7,28,2,1,0,21.1,30,0,0,21.2197,21.2197,21.2197,21.2197,0,0,0,0
07/28/2009 02:00,7,28,2,2,0,19.4,33,0,0,21.2197,21.2197,21.2197,21.2197,0,0,0,0
07/28/2009 03:00,7,28,2,3,0,17.8,48,0,0,21.2197,21.2197,21.2197,21.2197,0,0,0,0
07/28/2009 04:00,7,28,2,4,0,17.2,50,0,0,21.2197,21.2197,21.2197,21.2197,0,0,0,0
07/28/2009 05:00,7,28,2,5,0,15.6,57,0,0,21.2197,21.2197,21.2197,21.2197,0,0,0,0
07/28/2009 06:00,7,28,2,6,0,15,55,0,0,21.2197,21.2197,21.2197,21.2197,0,0,0,0
07/28/2009 07:00,7,28,2,7,0,18.3,50,0,5.41524e+06,21.2022,21.2022,21.2022,15.5358,0,0.328586,0,2.80533e+07
07/28/2009 08:00,7,28,2,8,0,20.6,39,0,7.98613e+06,21.1672,21.1672,21.1672,15.5358,0,0.492392,0,4.17322e+07
07/28/2009 09:00,7,28,2,9,0,22.8,38,0,9.96524e+06,21.1818,21.1818,21.1818,15.5358,0,0.629324,0,5.34751e+07
07/28/2009 10:00,7,28,2,10,0,25,33,0,1.04217e+07,21.2054,21.2054,21.2054,15.5358,0,0.661088,0,5.64088e+07
07/28/2009 11:00,7,28,2,11,0,28.3,26,0,1.0552e+07,21.2139,21.2139,21.2139,15.5358,0,0.66906,0,5.71743e+07
07/28/2009 12:00,7,28,2,12,0,30.6,20,0,1.07187e+07,21.2339,21.2339,21.2339,15.5358,0,0.680299,0,5.83396e+07
07/28/2009 13:00,7,28,2,13,0,32.8,18,0,1.01319e+07,21.2311,21.2311,21.2311,15.5358,0,0.638753,0,5.47498e+07
07/28/2009 14:00,7,28,2,14,0,35,17,0,1.12122e+07,21.2254,21.2254,21.2254,15.5358,0,0.716341,0,6.13382e+07
07/28/2009 15:00,7,28,2,15,0,36.7,15,0,1.17441e+07,21.2294,21.2294,21.2294,15.5358,0,0.754061,0,6.46133e+07
07/28/2009 16:00,7,28,2,16,0,37.2,10,0,1.22809e+07,21.2315,21.2315,21.2315,15.5358,0,0.792387,0,6.79226e+07
07/28/2009 17:00,7,28,2,17,0,37.2,11,0,1.26517e+07,21.22,21.22,21.22,15.5358,0,0.82005,0,7.0152e+07
07/28/2009 18:00,7,28,2,18,0,36.7,13,0,1.09418e+07,21.2202,21.2202,21.2202,15.5358,0,0.696197,0,5.95588e+07
07/28/2009 19:00,7,28,2,19,0,36.1,12,0,0,21.2134,21.2134,21.2134,21.2134,0,0,0,0
07/28/2009 20:00,7,28,2,20,0,33.3,15,0,0,21.2134,21.2134,21.2134,21.2134,0,0,0,0
07/28/2009 21:00,7,28,2,21,0,29.4,20,0,0,21.2134,21.2134,21.2134,21.2134,0,0,0,0
07/28/2009 22:00,7,28,2,22,0,28.9,21,0,0,21.2134,21.2134,21.2134,21.2134,0,0,0,0
07/28/2009 23:00,7,28,2,23,0,25.6,22,0,0,21.2134,21.2134,21.2134,21.2134,0,0,0,0
07/29/2009 00:00,7,29,3,0,0,23.9,24,0,0,21.2134,21.2134,21.2134,21.2134,0,0,0,0
07/29/2009 01:00,7,29,3,1,0,22.2,33,0,0,21.2134,21.2134,21.2134,21.2134,0,0,0,0
07/29/2009 02:00,7,29,3,2,0,19.4,45,0,0,21.2134,21.2134,21.2134,21.2134,0,0,0,0
07/29/2009 03:00,7,29,3,3,0,18.9,52,0,0,21.2134,21.2134,21.2134,21.2134,0,0,0,0
07/29/2009 04:00,7,29,3,4,0,17.8,58,0,0,21.2134,21.2134,21.2134,21.2134,0,0,0,0
07/29/2009 05:00,7,29,3,5,0,17.8,58,0,0,21.2134,21.2134,21.2134,21.2134,0,0,0,0
07/29/2009 06:00,7,29,3,6,0,17.2,54,0,0,21.2134,21.2134,21.2134,21.2134,0,0,0,0
07/29/2009 07:00,7,29,3,7,0,18.9,52,0,0,21.2134,21.2134,21.2134,21.2134,0,0,0,0
07/29/2009 08:00,7,29,3,8,0,20.6,49,0,0,21.2134,21.2134,21.2134,21.2134,0,0,0,0
07/29/2009 09:00,7,29,3,9,0,23.3,43,0,0,21.2134,21.2134,21.2134,21.2134,0,0,0,0
07/29/2009 10:00,7,29,3,10,0,25,37,0,0,21.2134,21.2134,21.2134,21.2134,0,0,0,0
07/29/2009 11:00,7,29,3,11,0,28.9,29,0,0,21.2134,21.2134,21.2134,21.2134,0,0,0,0
07/29/2009 12:00,7,29,3,12,0,31.7,23,0,0,21.2134,21.2134,21.2134,21.2134,0,0,0,0
07/29/2009 13:00,7,29,3,13,0,32.8,21,0,0,21.2134,21.2134,21.2134,21.2134,0,0,0,0
07/29/2009 14:00,7,29,3,14,0,35.6,19,0,0,21.2134,21.2134,21.2134,21.2134,0,0,0,0
07/29/2009 15:00,7,29,3,15,0,36.1,17,0,0,21.2134,21.2134,21.2134,21.2134,0,0,0,0
07/29/2009 16:00,7,29,3,16,0,36.7,15,0,0,21.2134,21.2134,21.2134,21.2134,0,0,0,0
07/29/2009 17:00,7,29,3,17,0,37.8,15,0,85290.5,21.2224,21.2224,21.2224,17.4283,0,0.00357783,0,306382
07/29/2009 18:00,7,29,3,18,0,36.7,18,0,301582,21.2758,21.2758,21.2758,15.5358,0,0.0155226,0,1.34172e+06
07/29/2009 19:00,7,29,3,19,0,35.6,20,0,395013,21.3351,21.3351,21.3351,15.5358,0,0.0210594,0,1.83806e+06
07/29/2009 20:00,7,29,3,20,0,32.2,29,0,0,21.3518,21.3518,21.3518,21.3518,0,0,0,0
07/29/2009 21:00,7,29,3,21,0,28.9,41,0,0,21.3518,21.3518,21.3518,21.3518,0,0,0,0
07/29/2009 22:00,7,29,3,22,0,26.1,45,0,0,21.3518,21.3518,21.3518,21.3518,0,0,0,0
07/29/2009 23:00,7,29,3,23,0,25.6,40,0,0,21.3518,21.3518,21.3518,21.3518,0,0,0,0
07/30/2009 00:00,7,30,4,0,0,24.4,43,0,0,21.3518,21.3518,21.3518,21.3518,0,0,0,0
07/30/2009 01:00,7,30,4,1,0,23.9,41,0,0,21.3518,21.3518,21.3518,21.3518,0,0,0,0
07/30/2009 02:00,7,30,4,2,0,21.1,49,0,0,21.3518,21.3518,21.3518,21.3518,0,0,0,0
07/30/2009 03:00,7,30,4,3,0,20.6,53,0,0,21.3518,21.3518,21.3518,21.3518,0,0,0,0
07/30/2009 04:00,7,30,4,4,0,20,49,0,0,21.3518,21.3518,21.3518,21.3518,0,0,0,0
07/30/2009 05:00,7,30,4,5,0,20,53,0,0,21.3518,21.3518,21.3518,21.3518,0,0,0,0
07/30/2009 06:00,7,30,4,6,0,20,45,0,0,21.3518,21.3518,21.3518,21.3518,0,0,0,0
07/30/2009 07:00,7,30,4,7,0,20,47,0,0,21.3518,21.3518,21.3518,21.3518,0,0,0,0
07/30/2009 08:00,7,30,4,8,0,26.1,31,0,0,21.3518,21.3518,21.3518,21.3518,0,0,0,0
07/30/2009 09:00,7,30,4,9,0,27.8,28,0,0,21.3518,21.3518,21.3518,21.3518,0,0,0,0
07/30/2009 10:00,7,30,4,10,0,31.1,22,0,0,21.3518,21.3518,21.3518,21.3518,0,0,0,0
07/30/2009 11:00,7,30,4,11,0,32.2,20,0,0,21.3518,21.3518,21.3518,21.3518,0,0,0,0
07/30/2009 12:00,7,30,4,12,0,33.9,20,0,0,21.3518,21.3518,21.3518,21.3518,0,0,0,0
07/30/2009 13:00,7,30,4,13,0,35.6,19,0,0,21.3518,21.3518,21.3518,21.3518,0,0,0,0
07/30/2009 14:00,7,30,4,14,0,36.1,18,0,0,21.3518,21.3518,21.3518,21.3518,0,0,0,0
07/30/2009 15:00,7,30,4,15,0,36.7,16,0,0,21.3518,21.3518,21.3518,21.3518,0,0,0,0
07/30/2009 16:00,7,30,4,16,0,36.1,19,0,0,21.3518,21.3518,21.3518,21.3518,0,0,0,0
07/30/2009 17:00,7,30,4,17,0,35.6,21,0,0,21.3518,21.3518,21.3518,21.3518,0,0,0,0
07/30/2009 18:00,7,30,4,18,0,35.6,24,0,0,21.3518,21.3518,21.3518,21.3518,0,0,0,0
07/30/2009 19:00,7,30,4,19,0,33.9,28,0,58862.7,21.3521,21.3521,21.3521,17.4745,0,0.00205085,0,179528
07/30/2009 20:00,7,30,4,20,0,31.7,35,0,0,21.3535,21.3535,21.3535,21.3535,0,0,0,0
07/30/2009 21:00,7,30,4,21,0,28.9,37,0,0,21.3535,21.3535,21.3535,21.3535,0,0,0,0
07/30/2009 22:00,7,30,4,22,0,26.7,39,0,0,21.3535,21.3535,21.3535,21.3535,0,0,0,0
07/30/2009 23:00,7,30,4,23,0,26.7,31,0,0,21.3535,21.3535,21.3535,21.3535,0,0,0,0
07/31/2009 00:00,7,31,5,0,0,25.6,32,0,0,21.3535,21.3535,21.3535,21.3535,0,0,0,0
07/31/2009 01:00,7,31,5,1,0,25,32,0,0,21.3535,21.3535,21.3535,21.3535,0,0,0,0
07/31/2009 02:00,7,31,5,2,0,25,32,0,0,21.3535,21.3535,21.3535,21.3535,0,0,0,0
07/31/2009 03:00,7,31,5,3,0,24.4,32,0,0,21.3535,21.3535,21.3535,21.3535,0,0,0,0
07/31/2009 04:00,7,31,5,4,0,22.8,37,0,0,21.3535,21.3535,21.3535,21.3535,0,0,0,0
07/31/2009 05:00,7,31,5,5,0,22.8,35,0,0,21.3535,21.3535,21.3535,21.3535,0,0,0,0
07/31/2009 06:00,7,31,5,6,0,22.8,35,0,0,21.3535,21.3535,21.3535,21.3535,0,0,0,0
07/31/2009 07:00,7,31,5,7,0,23.3,34,0,6.71672e+06,21.1744,21.1744,21.1744,15.5358,0,0.416511,0,3.54711e+07
07/31/2009 08:00,7,31,5,8,0,25.6,32,0,9.12297e+06,21.1323,21.1323,21.1323,15.5358,0,0.568692,0,4.78991e+07
07/31/2009 09:00,7,31,5,9,0,25,45,0,1.14684e+07,21.1358,21.1358,21.1358,15.5358,0,0.736667,0,6.20854e+07
07/31/2009 10:00,7,31,5,10,0,27.2,33,0,1.13323e+07,21.1662,21.1662,21.1662,15.5358,0,0.726199,0,6.15364e+07
07/31/2009 11:00,7,31,5,11,0,27.8,37,0,1.17366e+07,21.1851,21.1851,21.1851,15.5358,0,0.754921,0,6.41844e+07
07/31/2009 12:00,7,31,5,12,0,31.7,26,0,1.26433e+07,21.2046,21.2046,21.2046,15.5358,0,0.822026,0,7.01312e+07
07/31/2009 13:00,7,31,5,13,0,34.4,24,0,1.20675e+07,21.2036,21.2036,21.2036,15.5358,0,0.780591,0,6.65845e+07
07/31/2009 14:00,7,31,5,14,0,36.1,22,0,1.29758e+07,21.2041,21.2041,21.2041,15.5358,0,0.848135,0,7.23517e+07
07/31/2009 15:00,7,31,5,15,0,37.2,21,0,1.34591e+07,21.2093,21.2093,21.2093,15.5358,0,0.882938,0,7.53901e+07
07/31/2009 16:00,7,31,5,16,0,36.7,20,0,1.37836e+07,21.2128,21.2128,21.2128,15.5358,0,0.905747,0,7.73854e+07
07/31/2009 17:00,7,31,5,17,0,37.8,22,0,1.39748e+07,21.2056,21.2056,21.2056,15.5358,0,0.919994,0,7.8503e+07
07/31/2009 18:00,7,31,5,18,0,38.3,18,0,1.22228e+07,21.2105,21.2105,21.2105,15.5358,0,0.789817,0,6.74535e+07
07/31/2009 19:00,7,31,5,19,0,37.2,18,0,0,21.2043,21.2043,21.2043,21.2043,0,0,0,0
07/31/2009 20:00,7,31,5,20,0,34.4,22,0,0,21.2043,21.2043,21.2043,21.2043,0,0,0,0
07/31/2009 21:00,7,31,5,21,0,31.1,30,0,0,21.2043,21.2043,21.2043,21.2043,0,0,0,0
07/31/2009 22:00,7,31,5,22,0,28.5,43,0,0,21.2043,21.2043,21.2043,21.2043,0,0,0,0
07/31/2009 23:00,7,31,5,23,0,25.9,50,0,0,21.2043,21.2043,21.2043,21.2043,0,0,0,0
08/01/2009 00:00,8,1,6,0,0,23.3,50,0,0,21.2043,21.2043,21.2043,21.2043,0,0,0,0
08/01/2009 01:00,8,1,6,1,0,20.6,35,0,0,21.2043,21.2043,21.2043,21.2043,0,0,0,0
08/01/2009 02:00,8,1,6,2,0,18,38,0,0,21.2043,21.2043,21.2043,21.2043,0,0,0,0
08/01/2009 03:00,8,1,6,3,0,15.4,39,0,0,21.2043,21.2043,21.2043,21.2043,0,0,0,0
08/01/2009 04:00,8,1,6,4,0,12.8,42,0,0,21.2043,21.2043,21.2043,21.2043,0,0,0,0
08/01/2009 05:00,8,1,6,5,0,11.1,47,0,0,21.2043,21.2043,21.2043,21.2043,0,0,0,0
08/01/2009 06:00,8,1,6,6,0,11.7,49,0,0,21.2043,21.2043,21.2043,21.2043,0,0,0,0
08/01/2009 07:00,8,1,6,7,0,17.2,38,0,6.51492e+06,21.1882,21.1882,21.1882,15.5358,0,0.399905,0,3.40609e+07
08/01/2009 08:00,8,1,6,8,0,22.2,29,0,8.96889e+06,21.1587,21.1587,21.1587,15.5358,0,0.55917,0,4.73205e+07
08/01/2009 09:00,8,1,6,9,0,23.3,23,0,1.09053e+07,21.1719,21.1719,21.1719,15.5358,0,0.695665,0,5.90085e+07
08/01/2009 10:00,8,1,6,10,0,24.4,22,0,1.13421e+07,21.201,21.201,21.201,15.5358,0,0.726148,0,6.19119e+07
08/01/2009 11:00,8,1,6,11,0,25.6,26,0,1.15393e+07,21.2182,21.2182,21.2182,15.5358,0,0.739823,0,6.32687e+07
08/01/2009 12:00,8,1,6,12,0,28.3,22,0,1.18139e+07,21.2259,21.2259,21.2259,15.5358,0,0.760298,0,6.51077e+07
08/01/2009 13:00,8,1,6,13,0,29.4,20,0,1.11922e+07,21.2195,21.2195,21.2195,15.5358,0,0.716255,0,6.12677e+07
08/01/2009 14:00,8,1,6,14,0,30.6,19,0,1.21054e+07,21.2131,21.2131,21.2131,15.5358,0,0.783189,0,6.69175e+07
08/01/2009 15:00,8,1,6,15,0,31.1,15,0,1.23782e+07,21.2152,21.2152,21.2152,15.5358,0,0.801804,0,6.85337e+07
08/01/2009 16:00,8,1,6,16,0,31.7,15,0,1.28743e+07,21.2199,21.2199,21.2199,15.5358,0,0.837067,0,7.16066e+07
08/01/2009 17:00,8,1,6,17,0,32.2,15,0,1.30918e+07,21.2192,21.2192,21.2192,15.5358,0,0.853186,0,7.29764e+07
08/01/2009 18:00,8,1,6,18,0,32.2,10,0,1.09823e+07,21.2113,21.2113,21.2113,15.5358,0,0.699474,0,5.97464e+07
08/01/2009 19:00,8,1,6,19,0,31.7,12,0,0,21.2046,21.2046,21.2046,21.2046,0,0,0,0
08/01/2009 20:00,8,1,6,20,0,28.3,18,0,0,21.2046,21.2046,21.2046,21.2046,0,0,0,0
08/01/2009 21:00,8,1,6,21,0,26.1,20,0,0,21.2046,21.2046,21.2046,21.2046,0,0,0,0
08/01/2009 22:00,8,1,6,22,0,20,25,0,0,21.2046,21.2046,21.2046,21.2046,0,0,0,0
08/01/2009 23:00,8,1,6,23,0,18.9,27,0,0,21.2046,21.2046,21.2046,21.2046,0,0,0,0
08/02/2009 00:00,8,2,0,0,0,17.8,32,0,0,21.2046,21.2046,21.2046,21.2046,0,0,0,0
08/02/2009 01:00,8,2,0,1,0,16.7,35,0,0,21.2046,21.2046,21.2046,21.2046,0,0,0,0
08/02/2009 02:00,8,2,0,2,0,19.4,32,0,0,21.2046,21.2046,21.2046,21.2046,0,0,0,0
08/02/2009 03:00,8,2,0,3,0,13.9,46,0,0,21.2046,21.2046,21.2046,21.2046,0,0,0,0
08/02/2009 04:00,8,2,0,4,0,13.3,45,0,0,21.2046,21.2046,21.2046,21.2046,0,0,0,0
08/02/2009 05:00,8,2,0,5,0,13.9,46,0,0,21.2046,21.2046,21.2046,21.2046,0,0,0,0
08/02/2009 06:00,8,2,0,6,0,15,42,0,0,21.2046,21.2046,21.2046,21.2046,0,0,0,0
08/02/2009 07:00,8,2,0,7,0,18.3,36,0,5.65419e+06,21.1209,21.1209,21.1209,15.5358,0,0.344401,0,2.8988e+07
08/02/2009 08:00,8,2,0,8,0,21.1,30,0,8.00753e+06,21.0762,21.0762,21.0762,15.5358,0,0.494238,0,4.12129e+07
08/02/2009 09:00,8,2,0,9,0,23.9,26,0,1.00428e+07,21.0968,21.0968,21.0968,15.5358,0,0.635648,0,5.31982e+07
08/02/2009 10:00,8,2,0,10,0,25.6,28,0,1.04901e+07,21.1486,21.1486,21.1486,15.5358,0,0.666392,0,5.62927e+07
08/02/2009 11:00,8,2,0,11,0,27.2,25,0,1.0872e+07,21.194,21.194,21.194,15.5358,0,0.692281,0,5.89523e+07
08/02/2009 12:00,8,2,0,12,0,28.9,25,0,1.10312e+07,21.2105,21.2105,21.2105,15.5358,0,0.703678,0,6.00962e+07
08/02/2009 13:00,8,2,0,13,0,31.1,22,0,1.05228e+07,21.2145,21.2145,21.2145,15.5358,0,0.667978,0,5.70877e+07
08/02/2009 14:00,8,2,0,14,0,32.2,16,0,1.15089e+07,21.2129,21.2129,21.2129,15.5358,0,0.739308,0,6.31654e+07
08/02/2009 15:00,8,2,0,15,0,32.8,16,0,1.19909e+07,21.217,21.217,21.217,15.5358,0,0.773186,0,6.61085e+07
08/02/2009 16:00,8,2,0,16,0,32.8,16,0,1.24247e+07,21.2207,21.2207,21.2207,15.5358,0,0.80364,0,6.87562e+07
08/02/2009 17:00,8,2,0,17,0,33.3,16,0,1.26894e+07,21.2208,21.2208,21.2208,15.5358,0,0.823117,0,7.04242e+07
08/02/2009 18:00,8,2,0,18,0,32.8,15,0,1.06046e+07,21.214,21.214,21.214,15.5358,0,0.672205,0,5.74435e+07
08/02/2009 19:00,8,2,0,19,0,32.2,17,0,0,21.2076,21.2076,21.2076,21.2076,0,0,0,0
08/02/2009 20:00,8,2,0,20,0,28.9,24,0,0,21.2076,21.2076,21.2076,21.2076,0,0,0,0
08/02/2009 21:00,8,2,0,21,0,27.2,27,0,0,21.2076,21.2076,21.2076,21.2076,0,0,0,0
08/02/2009 22:00,8,2,0,22,0,23.9,33,0,0,21.2076,21.2076,21.2076,21.2076,0,0,0,0
08/02/2009 23:00,8,2,0,23,0,19.4,37,0,0,21.2076,21.2076,21.2076,21.2076,0,0,0,0
08/03/2009 00:00,8,3,1,0,0,21.1,32,0,0,21.2076,21.2076,21.2076,21.2076,0,0,0,0
08/03/2009 01:00,8,3,1,1,0,18.3,34,0,0,21.2076,21.2076,21.2076,21.2076,0,0,0,0
08/03/2009 02:00,8,3,1,2,0,17.2,37,0,0,21.2076,21.2076,21.2076,21.2076,0,0,0,0
08/03/2009 03:00,8,3,1,3,0,18.3,37,0,0,21.2076,21.2076,21.2076,21.2076,0,0,0,0
08/03/2009 04:00,8,3,1,4,0,18.3,40,0,0,21.2076,21.2076,21.2076,21.2076,0,0,0,0
08/03/2009 05:00,8,3,1,5,0,16.7,46,0,0,21.2076,21.2076,21.2076,21.2076,0,0,0,0
08/03/2009 06:00,8,3,1,6,0,14.4,48,0,0,21.2076,21.2076,21.2076,21.2076,0,0,0,0
08/03/2009 07:00,8,3,1,7,0,19.4,40,0,5.46685e+06,21.1793,21.1793,21.1793,15.5358,0,0.332289,0,2.82555e+07
08/03/2009 08:00,8,3,1,8,0,23.3,32,0,7.91436e+06,21.1385,21.1385,21.1385,15.5358,0,0.487195,0,4.10819e+07
08/03/2009 09:00,8,3,1,9,0,26.1,26,0,1.01469e+07,21.1577,21.1577,21.1577,15.5358,0,0.642135,0,5.43316e+07
08/03/2009 10:00,8,3,1,10,0,28.3,24,0,1.07416e+07,21.1851,21.1851,21.1851,15.5358,0,0.683722,0,5.8132e+07
08/03/2009 11:00,8,3,1,11,0,28.9,24,0,1.10417e+07,21.2017,21.2017,21.2017,15.5358,0,0.704344,0,6.00601e+07
08/03/2009 12:00,8,3,1,12,0,30,22,0,1.11877e+07,21.2196,21.2196,21.2196,15.5358,0,0.714741,0,6.11396e+07
08/03/2009 13:00,8,3,1,13,0,32.2,20,0,1.06302e+07,21.2173,21.2173,21.2173,15.5358,0,0.675531,0,5.77619e+07
08/03/2009 14:00,8,3,1,14,0,32.8,17,0,1.15862e+07,21.2133,21.2133,21.2133,15.5358,0,0.744955,0,6.36528e+07
08/03/2009 15:00,8,3,1,15,0,33.9,16,0,1.2118e+07,21.2186,21.2186,21.2186,15.5358,0,0.782452,0,6.6919e+07
08/03/2009 16:00,8,3,1,16,0,34.4,16,0,1.26437e+07,21.2233,21.2233,21.2233,15.5358,0,0.81975,0,7.01666e+07
08/03/2009 17:00,8,3,1,17,0,33.9,17,0,1.28345e+07,21.2224,21.2224,21.2224,15.5358,0,0.833785,0,7.13576e+07
08/03/2009 18:00,8,3,1,18,0,33.3,16,0,1.07288e+07,21.2156,21.2156,21.2156,15.5358,0,0.680996,0,5.82119e+07
08/03/2009 19:00,8,3,1,19,0,32.2,19,0,0,21.2094,21.2094,21.2094,21.2094,0,0,0,0
08/03/2009 20:00,8,3,1,20,0,30,27,0,0,21.2094,21.2094,21.2094,21.2094,0,0,0,0
08/03/2009 21:00,8,3,1,21,0,27.2,32,0,0,21.2094,21.2094,21.2094,21.2094,0,0,0,0
08/03/2009 22:00,8,3,1,22,0,21.1,35,0,0,21.2094,21.2094,21.2094,21.2094,0,0,0,0
08/03/2009 23:00,8,3,1,23,0,18.9,40,0,0,21.2094,21.2094,21.2094,21.2094,0,0,0,0
08/04/2009 00:00,8,4,2,0,0,19.4,36,0,0,21.2094,21.2094,21.2094,21.2094,0,0,0,0
08/04/2009 01:00,8,4,2,1,0,18.3,37,0,0,21.2094,21.2094,21.2094,21.2094,0,0,0,0
08/04/2009 02:00,8,4,2,2,0,17.2,40,0,0,21.2094,21.2094,21.2094,21.2094,0,0,0,0
08/04/2009 03:00,8,4,2,3,0,17.2,40,0,0,21.2094,21.2094,21.2094,21.2094,0,0,0,0
08/04/2009 04:00,8,4,2,4,0,20.6,32,0,0,21.2094,21.2094,21.2094,21.2094,0,0,0,0
08/04/2009 05:00,8,4,2,5,0,22.2,29,0,0,21.2094,21.2094,21.2094,21.2094,0,0,0,0
08/04/2009 06:00,8,4,2,6,0,18.9,37,0,0,21.2094,21.2094,21.2094,21.2094,0,0,0,0
08/04/2009 07:00,8,4,2,7,0,21.1,32,0,5.3532e+06,21.1445,21.1445,21.1445,15.5358,0,0.326392,0,2.7592e+07
08/04/2009 08:00,8,4,2,8,0,24.4,27,0,8.3056e+06,21.0895,21.0895,21.0895,15.5358,0,0.51408,0,4.29701e+07
08/04/2009 09:00,8,4,2,9,0,28.3,22,0,1.04808e+07,21.1037,21.1037,21.1037,15.5358,0,0.666276,0,5.5831e+07
08/04/2009 10:00,8,4,2,10,0,30,20,0,1.09315e+07,21.1381,21.1381,21.1381,15.5358,0,0.697898,0,5.88432e+07
08/04/2009 11:00,8,4,2,11,0,31.7,18,0,1.13533e+07,21.1819,21.1819,21.1819,15.5358,0,0.727085,0,6.17844e+07
08/04/2009 12:00,8,4,2,12,0,33.9,19,0,1.17008e+07,21.2089,21.2089,21.2089,15.5358,0,0.752209,0,6.42237e+07
08/04/2009 13:00,8,4,2,13,0,33.3,18,0,1.09691e+07,21.2107,21.2107,21.2107,15.5358,0,0.699432,0,5.9736e+07
08/04/2009 14:00,8,4,2,14,0,33.9,16,0,1.17277e+07,21.1996,21.1996,21.1996,15.5358,0,0.754228,0,6.42897e+07
08/04/2009 15:00,8,4,2,15,0,35.6,14,0,1.22614e+07,21.2028,21.2028,21.2028,15.5358,0,0.79283,0,6.76187e+07
08/04/2009 16:00,8,4,2,16,0,36.7,12,0,1.29528e+07,21.2098,21.2098,21.2098,15.5358,0,0.842882,0,7.19764e+07
08/04/2009 17:00,8,4,2,17,0,37.2,15,0,1.31301e+07,21.2157,21.2157,21.2157,15.5358,0,0.855765,0,7.31514e+07
08/04/2009 18:00,8,4,2,18,0,35,19,0,1.06342e+07,21.2098,21.2098,21.2098,15.5358,0,0.673451,0,5.7508e+07
08/04/2009 19:00,8,4,2,19,0,32.2,24,0,0,21.2043,21.2043,21.2043,21.2043,0,0,0,0
08/04/2009 20:00,8,4,2,20,0,30.6,30,0,0,21.2043,21.2043,21.2043,21.2043,0,0,0,0
08/04/2009 21:00,8,4,2,21,0,28.9,30,0,0,21.2043,21.2043,21.2043,21.2043,0,0,0,0
08/04/2009 22:00,8,4,2,22,0,26.1,41,0,0,21.2043,21.2043,21.2043,21.2043,0,0,0,0
08/04/2009 23:00,8,4,2,23,0,24.4,43,0,0,21.2043,21.2043,21.2043,21.2043,0,0,0,0
08/05/2009 00:00,8,5,3,0,0,23.9,42,0,0,21.2043,21.2043,21.2043,21.2043,0,0,0,0
08/05/2009 01:00,8,5,3,1,0,22.8,44,0,0,21.2043,21.2043,21.2043,21.2043,0,0,0,0
08/05/2009 02:00,8,5,3,2,0,21.1,47,0,0,21.2043,21.2043,21.2043,21.2043,0,0,0,0
08/05/2009 03:00,8,5,3,3,0,22.2,44,0,0,21.2043,21.2043,21.2043,21.2043,0,0,0,0
08/05/2009 04:00,8,5,3,4,0,21.7,48,0,0,21.2043,21.2043,21.2043,21.2043,0,0,0,0
08/05/2009 05:00,8,5,3,5,0,23.9,36,0,0,21.2043,21.2043,21.2043,21.2043,0,0,0,0
08/05/2009 06:00,8,5,3,6,0,23.3,37,0,0,21.2043,21.2043,21.2043,21.2043,0,0,0,0
08/05/2009 07:00,8,5,3,7,0,23.9,37,0,0,21.2043,21.2043,21.2043,21.2043,0,0,0,0
08/05/2009 08:00,8,5,3,8,0,25,39,0,0,21.2043,21.2043,21.2043,21.2043,0,0,0,0
08/05/2009 09:00,8,5,3,9,0,26.1,36,0,0,21.2043,21.2043,21.2043,21.2043,0,0,0,0
08/05/2009 10:00,8,5,3,10,0,28.3,32,0,0,21.2043,21.2043,21.2043,21.2043,0,0,0,0
08/05/2009 11:00,8,5,3,11,0,30.6,27,0,0,21.2043,21.2043,21.2043,21.2043,0,0,0,0
08/05/2009 12:00,8,5,3,12,0,31.1,28,0,0,21.2043,21.2043,21.2043,21.2043,0,0,0,0
08/05/2009 13:00,8,5,3,13,0,31.7,28,0,0,21.2043,21.2043,21.2043,21.2043,0,0,0,0
08/05/2009 14:00,8,5,3,14,0,33.3,22,0,0,21.2043,21.2043,21.2043,21.2043,0,0,0,0
08/05/2009 15:00,8,5,3,15,0,34.4,22,0,0,21.2043,21.2043,21.2043,21.2043,0,0,0,0
08/05/2009 16:00,8,5,3,16,0,35.6,17,0,0,21.2043,21.2043,21.2043,21.2043,0,0,0,0
08/05/2009 17:00,8,5,3,17,0,35,21,0,111672,21.2171,21.2171,21.2171,18.3701,0,0.00545434,0,467411
08/05/2009 18:00,8,5,3,18,0,35,17,0,325430,21.3032,21.3032,21.3032,15.5358,0,0.0169128,0,1.46822e+06
08/05/2009 19:00,8,5,3,19,0,33.3,23,0,320328,21.3631,21.3631,21.3631,15.5358,0,0.0166116,0,1.45681e+06
08/05/2009 20:00,8,5,3,20,0,31.7,28,0,0,21.3785,21.3785,21.3785,21.3785,0,0,0,0
08/05/2009 21:00,8,5,3,21,0,29.4,29,0,0,21.3785,21.3785,21.3785,21.3785,0,0,0,0
08/05/2009 22:00,8,5,3,22,0,28.3,32,0,0,21.3785,21.3785,21.3785,21.3785,0,0,0,0
08/05/2009 23:00,8,5,3,23,0,27.2,33,0,0,21.3785,21.3785,21.3785,21.3785,0,0,0,0
08/06/2009 00:00,8,6,4,0,0,26.7,35,0,0,21.3785,21.3785,21.3785,21.3785,0,0,0,0
08/06/2009 01:00,8,6,4,1,0,25,35,0,0,21.3785,21.3785,21.3785,21.3785,0,0,0,0
08/06/2009 02:00,8,6,4,2,0,24.4,37,0,0,21.3785,21.3785,21.3785,21.3785,0,0,0,0
08/06/2009 03:00,8,6,4,3,0,23.3,40,0,0,21.3785,21.3785,21.3785,21.3785,0,0,0,0
08/06/2009 04:00,8,6,4,4,0,22.2,43,0,0,21.3785,21.3785,21.3785,21.3785,0,0,0,0
08/06/2009 05:00,8,6,4,5,0,21.7,43,0,0,21.3785,21.3785,21.3785,21.3785,0,0,0,0
08/06/2009 06:00,8,6,4,6,0,20.6,47,0,0,21.3785,21.3785,21.3785,21.3785,0,0,0,0
08/06/2009 07:00,8,6,4,7,0,22.8,41,0,0,21.3785,21.3785,21.3785,21.3785,0,0,0,0
08/06/2009 08:00,8,6,4,8,0,26.1,35,0,0,21.3785,21.3785,21.3785,21.3785,0,0,0,0
08/06/2009 09:00,8,6,4,9,0,26.1,34,0,50052.1,21.3787,21.3787,21.3787,17.4834,0,0.00167221,0,147044
08/06/2009 10:00,8,6,4,10,0,27.8,33,0,147539,21.3813,21.3813,21.3813,15.5358,0,0.00670459,0,589836
08/06/2009 11:00,8,6,4,11,0,29.4,30,0,106362,21.3849,21.3849,21.3849,15.5358,0,0.00431226,0,379591
08/06/2009 12:00,8,6,4,12,0,32.2,22,0,0,21.3861,21.3861,21.3861,21.3861,0,0,0,0
08/06/2009 13:00,8,6,4,13,0,33.3,21,0,0,21.3861,21.3861,21.3861,21.3861,0,0,0,0
08/06/2009 14:00,8,6,4,14,0,33.9,21,0,0,21.3861,21.3861,21.3861,21.3861,0,0,0,0
08/06/2009 15:00,8,6,4,15,0,35,20,0,0,21.3861,21.3861,21.3861,21.3861,0,0,0,0
08/06/2009 16:00,8,6,4,16,0,36.1,16,0,220316,21.3809,21.3809,21.3809,15.5358,0,0.0107633,0,946699
08/06/2009 17:00,8,6,4,17,0,36.1,14,0,493857,21.3654,21.3654,21.3654,15.5358,0,0.0269981,0,2.36863e+06
08/06/2009 18:00,8,6,4,18,0,35.6,13,0,600089,21.3478,21.3478,21.3478,15.5358,0,0.0334547,0,2.92619e+06
08/06/2009 19:00,8,6,4,19,0,34.4,15,0,608302,21.3316,21.3316,21.3316,15.5358,0,0.0339657,0,2.96262e+06
08/06/2009 20:00,8,6,4,20,0,31.1,20,0,270081,21.321,21.321,21.321,15.5358,0,0.0136773,0,1.19081e+06
08/06/2009 21:00,8,6,4,21,0,29.4,22,0,0,21.3165,21.3165,21.3165,21.3165,0,0,0,0
08/06/2009 22:00,8,6,4,22,0,25,29,0,0,21.3165,21.3165,21.3165,21.3165,0,0,0,0
08/06/2009 23:00,8,6,4,23,0,20,32,0,0,21.3165,21.3165,21.3165,21.3165,0,0,0,0
08/07/2009 00:00,8,7,5,0,0,21.1,27,0,0,21.3165,21.3165,21.3165,21.3165,0,0,0,0
08/07/2009 01:00,8,7,5,1,0,20,29,0,0,21.3165,21.3165,21.3165,21.3165,0,0,0,0
08/07/2009 02:00,8,7,5,2,0,18.9,27,0,0,21.3165,21.3165,21.3165,21.3165,0,0,0,0
08/07/2009 03:00,8,7,5,3,0,17.8,37,0,0,21.3165,21.3165,21.3165,21.3165,0,0,0,0
08/07/2009 04:00,8,7,5,4,0,18.3,32,0,0,21.3165,21.3165,21.3165,21.3165,0,0,0,0
08/07/2009 05:00,8,7,5,5,0,16.1,36,0,0,21.3165,21.3165,21.3165,21.3165,0,0,0,0
08/07/2009 06:00,8,7,5,6,0,15.6,38,0,0,21.3165,21.3165,21.3165,21.3165,0,0,0,0
08/07/2009 07:00,8,7,5,7,0,20.6,29,0,8.20844e+06,21.0638,21.0638,21.0638,15.5358,0,0.514956,0,4.29928e+07
08/07/2009 08:00,8,7,5,8,0,23.9,24,0,1.20941e+07,21.0314,21.0314,21.0314,15.5358,0,0.784392,0,6.48817e+07
08/07/2009 09:00,8,7,5,9,0,26.1,21,0,1.33002e+07,21.0412,21.0412,21.0412,15.5358,0,0.874206,0,7.24335e+07
08/07/2009 10:00,8,7,5,10,0,27.2,22,0,1.32858e+07,21.0746,21.0746,21.0746,15.5358,0,0.872388,0,7.272e+07
08/07/2009 11:00,8,7,5,11,0,28.3,23,0,1.31488e+07,21.1192,21.1192,21.1192,15.5358,0,0.860679,0,7.23227e+07
08/07/2009 12:00,8,7,5,12,0,30.6,21,0,1.30855e+07,21.1479,21.1479,21.1479,15.5358,0,0.855782,0,7.22816e+07
08/07/2009 13:00,8,7,5,13,0,32.8,20,0,1.25118e+07,21.1672,21.1672,21.1672,15.5358,0,0.813475,0,6.89437e+07
08/07/2009 14:00,8,7,5,14,0,33.9,15,0,1.33486e+07,21.1742,21.1742,21.1742,15.5358,0,0.876265,0,7.43574e+07
08/07/2009 15:00,8,7,5,15,0,34.4,15,0,1.37174e+07,21.1863,21.1863,21.1863,15.5358,0,0.902421,0,7.67416e+07
08/07/2009 16:00,8,7,5,16,0,35,15,0,1.40661e+07,21.1926,21.1926,21.1926,15.5358,0,0.927121,0,7.89293e+07
08/07/2009 17:00,8,7,5,17,0,35,14,0,1.41931e+07,21.1976,21.1976,21.1976,15.5358,0,0.936384,0,7.97882e+07
08/07/2009 18:00,8,7,5,18,0,34.4,16,0,1.20116e+07,21.1936,21.1936,21.1936,15.5358,0,0.773912,0,6.58974e+07
08/07/2009 19:00,8,7,5,19,0,33.9,17,0,0,21.1894,21.1894,21.1894,21.1894,0,0,0,0
08/07/2009 20:00,8,7,5,20,0,30.6,24,0,0,21.1894,21.1894,21.1894,21.1894,0,0,0,0
08/07/2009 21:00,8,7,5,21,0,27.2,32,0,0,21.1894,21.1894,21.1894,21.1894,0,0,0,0
08/07/2009 22:00,8,7,5,22,0,25.6,34,0,0,21.1894,21.1894,21.1894,21.1894,0,0,0,0
08/07/2009 23:00,8,7,5,23,0,19.4,40,0,0,21.1894,21.1894,21.1894,21.1894,0,0,0,0
08/08/2009 00:00,8,8,6,0,0,19.4,40,0,0,21.1894,21.1894,21.1894,21.1894,0,0,0,0
08/08/2009 01:00,8,8,6,1,0,20.6,39,0,0,21.1894,21.1894,21.1894,21.1894,0,0,0,0
08/08/2009 02:00,8,8,6,2,0,19.4,33,0,0,21.1894,21.1894,21.1894,21.1894,0,0,0,0
08/08/2009 03:00,8,8,6,3,0,16.7,45,0,0,21.1894,21.1894,21.1894,21.1894,0,0,0,0
08/08/2009 04:00,8,8,6,4,0,15,51,0,0,21.1894,21.1894,21.1894,21.1894,0,0,0,0
08/08/2009 05:00,8,8,6,5,0,15,51,0,0,21.1894,21.1894,21.1894,21.1894,0,0,0,0
08/08/2009 06:00,8,8,6,6,0,14.4,49,0,0,21.1894,21.1894,21.1894,21.1894,0,0,0,0
08/08/2009 07:00,8,8,6,7,0,18.9,37,0,6.37938e+06,21.178,21.178,21.178,15.5358,0,0.392991,0,3.34131e+07
08/08/2009 08:00,8,8,6,8,0,22.8,30,0,9.0461e+06,21.1445,21.1445,21.1445,15.5358,0,0.565271,0,4.7716e+07
08/08/2009 09:00,8,8,6,9,0,26.1,26,0,1.10537e+07,21.1605,21.1605,21.1605,15.5358,0,0.70727,0,5.98718e+07
08/08/2009 10:00,8,8,6,10,0,26.7,29,0,1.15497e+07,21.1951,21.1951,21.1951,15.5358,0,0.742228,0,6.32184e+07
08/08/2009 11:00,8,8,6,11,0,28.9,23,0,1.1845e+07,21.2159,21.2159,21.2159,15.5358,0,0.762563,0,6.51871e+07
08/08/2009 12:00,8,8,6,12,0,30.6,22,0,1.19184e+07,21.2218,21.2218,21.2218,15.5358,0,0.768037,0,6.57235e+07
08/08/2009 13:00,8,8,6,13,0,32.8,19,0,1.13271e+07,21.2159,21.2159,21.2159,15.5358,0,0.725795,0,6.20445e+07
08/08/2009 14:00,8,8,6,14,0,34.4,15,0,1.23242e+07,21.209,21.209,21.209,15.5358,0,0.799123,0,6.82294e+07
08/08/2009 15:00,8,8,6,15,0,35.6,15,0,1.27365e+07,21.2121,21.2121,21.2121,15.5358,0,0.828313,0,7.07599e+07
08/08/2009 16:00,8,8,6,16,0,36.1,10,0,1.31591e+07,21.2144,21.2144,21.2144,15.5358,0,0.858271,0,7.33489e+07
08/08/2009 17:00,8,8,6,17,0,35.6,10,0,1.33341e+07,21.2128,21.2128,21.2128,15.5358,0,0.871208,0,7.44342e+07
08/08/2009 18:00,8,8,6,18,0,35.6,10,0,1.11949e+07,21.2043,21.2043,21.2043,15.5358,0,0.714546,0,6.09577e+07
08/08/2009 19:00,8,8,6,19,0,33.3,14,0,0,21.1982,21.1982,21.1982,21.1982,0,0,0,0
08/08/2009 20:00,8,8,6,20,0,31.1,18,0,0,21.1982,21.1982,21.1982,21.1982,0,0,0,0
08/08/2009 21:00,8,8,6,21,0,26.7,21,0,0,21.1982,21.1982,21.1982,21.1982,0,0,0,0
08/08/2009 22:00,8,8,6,22,0,23.9,23,0,0,21.1982,21.1982,21.1982,21.1982,0,0,0,0
08/08/2009 23:00,8,8,6,23,0,20.6,29,0,0,21.1982,21.1982,21.1982,21.1982,0,0,0,0
08/09/2009 00:00,8,9,0,0,0,21.7,23,0,0,21.1982,21.1982,21.1982,21.1982,0,0,0,0
08/09/2009 01:00,8,9,0,1,0,20.6,23,0,0,21.1982,21.1982,21.1982,21.1982,0,0,0,0
08/09/2009 02:00,8,9,0,2,0,21.1,23,0,0,21.1982,21.1982,21.1982,21.1982,0,0,0,0
08/09/2009 03:00,8,9,0,3,0,20,24,0,0,21.1982,21.1982,21.1982,21.1982,0,0,0,0
08/09/2009 04:00,8,9,0,4,0,21.1,24,0,0,21.1982,21.1982,21.1982,21.1982,0,0,0,0
08/09/2009 05:00,8,9,0,5,0,20.6,23,0,0,21.1982,21.1982,21.1982,21.1982,0,0,0,0
08/09/2009 06:00,8,9,0,6,0,18.9,27,0,0,21.1982,21.1982,21.1982,21.1982,0,0,0,0
08/09/2009 07:00,8,9,0,7,0,22.8,21,0,5.64051e+06,21.0937,21.0937,21.0937,15.5358,0,0.34551,0,2.89466e+07
08/09/2009 08:00,8,9,0,8,0,26.1,19,0,8.47908e+06,21.0337,21.0337,21.0337,15.5358,0,0.525465,0,4.34809e+07
08/09/2009 09:00,8,9,0,9,0,26.7,17,0,1.00611e+07,21.0456,21.0456,21.0456,15.5358,0,0.635981,0,5.2736e+07
08/09/2009 10:00,8,9,0,10,0,28.3,20,0,1.00918e+07,21.0848,21.0848,21.0848,15.5358,0,0.63761,0,5.32477e+07
08/09/2009 11:00,8,9,0,11,0,31.1,16,0,1.07887e+07,21.1282,21.1282,21.1282,15.5358,0,0.686608,0,5.77884e+07
08/09/2009 12:00,8,9,0,12,0,33.3,13,0,1.09584e+07,21.1547,21.1547,21.1547,15.5358,0,0.698783,0,5.90921e+07
08/09/2009 13:00,8,9,0,13,0,34.4,15,0,1.06981e+07,21.1681,21.1681,21.1681,15.5358,0,0.681092,0,5.77335e+07
08/09/2009 14:00,8,9,0,14,0,35.6,15,0,1.17655e+07,21.1778,21.1778,21.1778,15.5358,0,0.758873,0,6.44374e+07
08/09/2009 15:00,8,9,0,15,0,35,16,0,1.20934e+07,21.1897,21.1897,21.1897,15.5358,0,0.781394,0,6.64891e+07
08/09/2009 16:00,8,9,0,16,0,37.2,13,0,1.27695e+07,21.204,21.204,21.204,15.5358,0,0.829737,0,7.07811e+07
08/09/2009 17:00,8,9,0,17,0,36.7,15,0,1.27416e+07,21.2071,21.2071,21.2071,15.5358,0,0.827246,0,7.06067e+07
08/09/2009 18:00,8,9,0,18,0,35,15,0,1.02019e+07,21.2037,21.2037,21.2037,15.5358,0,0.642986,0,5.48472e+07
08/09/2009 19:00,8,9,0,19,0,33.3,18,0,0,21.1946,21.1946,21.1946,21.1946,0,0,0,0
08/09/2009 20:00,8,9,0,20,0,31.1,20,0,0,21.1946,21.1946,21.1946,21.1946,0,0,0,0
08/09/2009 21:00,8,9,0,21,0,26.7,24,0,0,21.1946,21.1946,21.1946,21.1946,0,0,0,0
08/09/2009 22:00,8,9,0,22,0,23.3,28,0,0,21.1946,21.1946,21.1946,21.1946,0,0,0,0
08/09/2009 23:00,8,9,0,23,0,25.6,27,0,0,21.1946,21.1946,21.1946,21.1946,0,0,0,0
08/10/2009 00:00,8,10,1,0,0,23.9,33,0,0,21.1946,21.1946,21.1946,21.1946,0,0,0,0
08/10/2009 01:00,8,10,1,1,0,20.6,36,0,0,21.1946,21.1946,21.1946,21.1946,0,0,0,0
08/10/2009 02:00,8,10,1,2,0,21.7,37,0,0,21.1946,21.1946,21.1946,21.1946,0,0,0,0
08/10/2009 03:00,8,10,1,3,0,21.1,41,0,0,21.1946,21.1946,21.1946,21.1946,0,0,0,0
08/10/2009 04:00,8,10,1,4,0,19.4,44,0,0,21.1946,21.1946,21.1946,21.1946,0,0,0,0
08/10/2009 05:00,8,10,1,5,0,19.4,45,0,0,21.1946,21.1946,21.1946,21.1946,0,0,0,0
08/10/2009 06:00,8,10,1,6,0,17.8,47,0,0,21.1946,21.1946,21.1946,21.1946,0,0,0,0
08/10/2009 07:00,8,10,1,7,0,20,42,0,5.86971e+06,21.1829,21.1829,21.1829,15.5358,0,0.360461,0,3.06768e+07
08/10/2009 08:00,8,10,1,8,0,22.2,35,0,8.27814e+06,21.1446,21.1446,21.1446,15.5358,0,0.511252,0,4.31575e+07
08/10/2009 09:00,8,10,1,9,0,25.6,30,0,1.04702e+07,21.1618,21.1618,21.1618,15.5358,0,0.664434,0,5.6259e+07
08/10/2009 10:00,8,10,1,10,0,27.2,27,0,1.11499e+07,21.1984,21.1984,21.1984,15.5358,0,0.712505,0,6.07214e+07
08/10/2009 11:00,8,10,1,11,0,28.3,26,0,1.15239e+07,21.2192,21.2192,21.2192,15.5358,0,0.738838,0,6.31954e+07
08/10/2009 12:00,8,10,1,12,0,30,24,0,1.16343e+07,21.2252,21.2252,21.2252,15.5358,0,0.747209,0,6.39791e+07
08/10/2009 13:00,8,10,1,13,0,31.1,24,0,1.09549e+07,21.2203,21.2203,21.2203,15.5358,0,0.698845,0,5.97866e+07
08/10/2009 14:00,8,10,1,14,0,31.7,22,0,1.18608e+07,21.2149,21.2149,21.2149,15.5358,0,0.764834,0,6.53697e+07
08/10/2009 15:00,8,10,1,15,0,32.8,17,0,1.24324e+07,21.2208,21.2208,21.2208,15.5358,0,0.805633,0,6.89287e+07
08/10/2009 16:00,8,10,1,16,0,33.9,14,0,1.27845e+07,21.2221,21.2221,21.2221,15.5358,0,0.830343,0,7.10582e+07
08/10/2009 17:00,8,10,1,17,0,33.9,15,0,1.29081e+07,21.2209,21.2209,21.2209,15.5358,0,0.839243,0,7.18054e+07
08/10/2009 18:00,8,10,1,18,0,33.3,14,0,1.06505e+07,21.2128,21.2128,21.2128,15.5358,0,0.674942,0,5.76656e+07
08/10/2009 19:00,8,10,1,19,0,32.2,17,0,0,21.2067,21.2067,21.2067,21.2067,0,0,0,0
08/10/2009 20:00,8,10,1,20,0,28.9,22,0,0,21.2067,21.2067,21.2067,21.2067,0,0,0,0
08/10/2009 21:00,8,10,1,21,0,25,26,0,0,21.2067,21.2067,21.2067,21.2067,0,0,0,0
08/10/2009 22:00,8,10,1,22,0,23.9,30,0,0,21.2067,21.2067,21.2067,21.2067,0,0,0,0
08/10/2009 23:00,8,10,1,23,0,20,32,0,0,21.2067,21.2067,21.2067,21.2067,0,0,0,0
08/11/2009 00:00,8,11,2,0,0,17.2,37,0,0,21.2067,21.2067,21.2067,21.2067,0,0,0,0
08/11/2009 01:00,8,11,2,1,0,19.4,37,0,0,21.2067,21.2067,21.2067,21.2067,0,0,0,0
08/11/2009 02:00,8,11,2,2,0,17.8,45,0,0,21.2067,21.2067,21.2067,21.2067,0,0,0,0
08/11/2009 03:00,8,11,2,3,0,16.7,45,0,0,21.2067,21.2067,21.2067,21.2067,0,0,0,0
08/11/2009 04:00,8,11,2,4,0,14.4,46,0,0,21.2067,21.2067,21.2067,21.2067,0,0,0,0
08/11/2009 05:00,8,11,2,5,0,13.3,45,0,0,21.2067,21.2067,21.2067,21.2067,0,0,0,0
08/11/2009 06:00,8,11,2,6,0,11.1,50,0,0,21.2067,21.2067,21.2067,21.2067,0,0,0,0
08/11/2009 07:00,8,11,2,7,0,15,46,0,5.52891e+06,21.1576,21.1576,21.1576,15.5358,0,0.33443,0,2.83286e+07
08/11/2009 08:00,8,11,2,8,0,21.1,32,0,7.39333e+06,21.1216,21.1216,21.1216,15.5358,0,0.451486,0,3.79557e+07
08/11/2009 09:00,8,11,2,9,0,23.3,28,0,9.58924e+06,21.1366,21.1366,21.1366,15.5358,0,0.602538,0,5.07887e+07
08/11/2009 10:00,8,11,2,10,0,25,28,0,1.01861e+07,21.1695,21.1695,21.1695,15.5358,0,0.644241,0,5.46242e+07
08/11/2009 11:00,8,11,2,11,0,27.8,20,0,1.06464e+07,21.1935,21.1935,21.1935,15.5358,0,0.67621,0,5.75778e+07
08/11/2009 12:00,8,11,2,12,0,29.4,19,0,1.08236e+07,21.2071,21.2071,21.2071,15.5358,0,0.688965,0,5.88045e+07
08/11/2009 13:00,8,11,2,13,0,30.6,16,0,1.01997e+07,21.2061,21.2061,21.2061,15.5358,0,0.64515,0,5.50553e+07
08/11/2009 14:00,8,11,2,14,0,32.2,15,0,1.11802e+07,21.2035,21.2035,21.2035,15.5358,0,0.715688,0,6.10472e+07
08/11/2009 15:00,8,11,2,15,0,33.3,14,0,1.17074e+07,21.213,21.213,21.213,15.5358,0,0.752662,0,6.43076e+07
08/11/2009 16:00,8,11,2,16,0,34.4,14,0,1.2263e+07,21.2201,21.2201,21.2201,15.5358,0,0.791831,0,6.77387e+07
08/11/2009 17:00,8,11,2,17,0,34.4,14,0,1.2454e+07,21.2224,21.2224,21.2224,15.5358,0,0.80562,0,6.89469e+07
08/11/2009 18:00,8,11,2,18,0,34.4,15,0,1.03323e+07,21.2155,21.2155,21.2155,15.5358,0,0.652509,0,5.57757e+07
08/11/2009 19:00,8,11,2,19,0,33.3,14,0,0,21.2095,21.2095,21.2095,21.2095,0,0,0,0
08/11/2009 20:00,8,11,2,20,0,31.1,16,0,0,21.2095,21.2095,21.2095,21.2095,0,0,0,0
08/11/2009 21:00,8,11,2,21,0,26.7,24,0,0,21.2095,21.2095,21.2095,21.2095,0,0,0,0
08/11/2009 22:00,8,11,2,22,0,21.1,26,0,0,21.2095,21.2095,21.2095,21.2095,0,0,0,0
08/11/2009 23:00,8,11,2,23,0,22.8,25,0,0,21.2095,21.2095,21.2095,21.2095,0,0,0,0
08/12/2009 00:00,8,12,3,0,0,21.1,27,0,0,21.2095,21.2095,21.2095,21.2095,0,0,0,0
08/12/2009 01:00,8,12,3,1,0,18.3,34,0,0,21.2095,21.2095,21.2095,21.2095,0,0,0,0
08/12/2009 02:00,8,12,3,2,0,18.3,47,0,0,21.2095,21.2095,21.2095,21.2095,0,0,0,0
08/12/2009 03:00,8,12,3,3,0,16.7,46,0,0,21.2095,21.2095,21.2095,21.2095,0,0,0,0
08/12/2009 04:00,8,12,3,4,0,15.6,52,0,0,21.2095,21.2095,21.2095,21.2095,0,0,0,0
08/12/2009 05:00,8,12,3,5,0,13.3,53,0,0,21.2095,21.2095,21.2095,21.2095,0,0,0,0
08/12/2009 06:00,8,12,3,6,0,13.9,49,0,0,21.2095,21.2095,21.2095,21.2095,0,0,0,0
08/12/2009 07:00,8,12,3,7,0,16.7,45,0,0,21.2095,21.2095,21.2095,21.2095,0,0,0,0
08/12/2009 08:00,8,12,3,8,0,22.2,35,0,0,21.2095,21.2095,21.2095,21.2095,0,0,0,0
08/12/2009 09:00,8,12,3,9,0,24.4,32,0,0,21.2095,21.2095,21.2095,21.2095,0,0,0,0
08/12/2009 10:00,8,12,3,10,0,26.7,26,0,0,21.2095,21.2095,21.2095,21.2095,0,0,0,0
08/12/2009 11:00,8,12,3,11,0,26.7,23,0,0,21.2095,21.2095,21.2095,21.2095,0,0,0,0
08/12/2009 12:00,8,12,3,12,0,28.9,20,0,0,21.2095,21.2095,21.2095,21.2095,0,0,0,0
08/12/2009 13:00,8,12,3,13,0,31.1,16,0,0,21.2095,21.2095,21.2095,21.2095,0,0,0,0
08/12/2009 14:00,8,12,3,14,0,31.7,15,0,0,21.2095,21.2095,21.2095,21.2095,0,0,0,0
08/12/2009 15:00,8,12,3,15,0,32.8,15,0,0,21.2095,21.2095,21.2095,21.2095,0,0,0,0
08/12/2009 16:00,8,12,3,16,0,33.9,14,0,0,21.2095,21.2095,21.2095,21.2095,0,0,0,0
08/12/2009 17:00,8,12,3,17,0,33.3,14,0,0,21.2095,21.2095,21.2095,21.2095,0,0,0,0
08/12/2009 18:00,8,12,3,18,0,28.3,25,0,0,21.2095,21.2095,21.2095,21.2095,0,0,0,0
08/12/2009 19:00,8,12,3,19,0,23.3,34,0,0,21.2095,21.2095,21.2095,21.2095,0,0,0,0
08/12/2009 20:00,8,12,3,20,0,22.8,32,0,0,21.2095,21.2095,21.2095,21.2095,0,0,0,0
08/12/2009 21:00,8,12,3,21,0,21.1,38,0,0,21.2095,21.2095,21.2095,21.2095,0,0,0,0
08/12/2009 22:00,8,12,3,22,0,20.6,34,0,0,21.2095,21.2095,21.2095,21.2095,0,0,0,0
08/12/2009 23:00,8,12,3,23,0,21.1,31,0,0,21.2095,21.2095,21.2095,21.2095,0,0,0,0
08/13/2009 00:00,8,13,4,0,0,20,38,0,0,21.2095,21.2095,21.2095,21.2095,0,0,0,0
08/13/2009 01:00,8,13,4,1,0,20,36,0,0,21.2095,21.2095,21.2095,21.2095,0,0,0,0
08/13/2009 02:00,8,13,4,2,0,19.4,37,0,0,21.2095,21.2095,21.2095,21.2095,0,0,0,0
08/13/2009 03:00,8,13,4,3,0,17.2,58,0,0,21.2095,21.2095,21.2095,21.2095,0,0,0,0
08/13/2009 04:00,8,13,4,4,0,14.4,78,0,0,21.2095,21.2095,21.2095,21.2095,0,0,0,0
08/13/2009 05:00,8,13,4,5,0,13.9,83,0,0,21.2095,21.2095,21.2095,21.2095,0,0,0,0
08/13/2009 06:00,8,13,4,6,0,12.8,86,0,0,21.2095,21.2095,21.2095,21.2095,0,0,0,0
08/13/2009 07:00,8,13,4,7,0,12.2,90,0,0,21.2095,21.2095,21.2095,21.2095,0,0,0,0
08/13/2009 08:00,8,13,4,8,0,12.8,83,0,0,21.2095,21.2095,21.2095,21.2095,0,0,0,0
08/13/2009 09:00,8,13,4,9,0,12.2,86,0,0,21.2095,21.2095,21.2095,21.2095,0,0,0,0
08/13/2009 10:00,8,13,4,10,0,13.3,72,0,0,21.2095,21.2095,21.2095,21.2095,0,0,0,0
08/13/2009 11:00,8,13,4,11,0,13.9,78,0,0,21.2095,21.2095,21.2095,21.2095,0,0,0,0
08/13/2009 12:00,8,13,4,12,0,13.9,72,0,0,21.2095,21.2095,21.2095,21.2095,0,0,0,0
08/13/2009 13:00,8,13,4,13,0,15,65,0,0,21.2095,21.2095,21.2095,21.2095,0,0,0,0
08/13/2009 14:00,8,13,4,14,0,16.1,56,0,0,21.2095,21.2095,21.2095,21.2095,0,0,0,0
08/13/2009 15:00,8,13,4,15,0,16.1,54,0,0,21.2095,21.2095,21.2095,21.2095,0,0,0,0
08/13/2009 16:00,8,13,4,16,0,15.6,58,0,0,21.2095,21.2095,21.2095,21.2095,0,0,0,0
08/13/2009 17:00,8,13,4,17,0,16.7,50,0,0,21.2095,21.2095,21.2095,21.2095,0,0,0,0
08/13/2009 18:00,8,13,4,18,0,16.7,43,0,0,21.2095,21.2095,21.2095,21.2095,0,0,0,0
08/13/2009 19:00,8,13,4,19,0,15,54,0,0,21.2095,21.2095,21.2095,21.2095,0,0,0,0
08/13/2009 20:00,8,13,4,20,0,13.3,64,0,0,21.2095,21.2095,21.2095,21.2095,0,0,0,0
08/13/2009 21:00,8,13,4,21,0,12.2,72,0,0,21.2095,21.2095,21.2095,21.2095,0,0,0,0
08/13/2009 22:00,8,13,4,22,0,11.1,77,0,0,21.2095,21.2095,21.2095,21.2095,0,0,0,0
08/13/2009 23:00,8,13,4,23,0,11.1,77,0,0,21.2095,21.2095,21.2095,21.2095,0,0,0,0
08/14/2009 00:00,8,14,5,0,0,11.1,77,0,0,21.2095,21.2095,21.2095,21.2095,0,0,0,0
08/14/2009 01:00,8,14,5,1,0,11.7,74,0,0,21.2095,21.2095,21.2095,21.2095,0,0,0,0
08/14/2009 02:00,8,14,5,2,0,11.1,77,0,0,21.2095,21.2095,21.2095,21.2095,0,0,0,0
08/14/2009 03:00,8,14,5,3,0,10.6,83,0,0,21.2095,21.2095,21.2095,21.2095,0,0,0,0
08/14/2009 04:00,8,14,5,4,0,11.1,80,0,0,21.2095,21.2095,21.2095,21.2095,0,0,0,0
08/14/2009 05:00,8,14,5,5,0,10.6,83,0,0,21.2095,21.2095,21.2095,21.2095,0,0,0,0
08/14/2009 06:00,8,14,5,6,0,9.4,86,0,0,21.2095,21.2095,21.2095,21.2095,0,0,0,0
08/14/2009 07:00,8,14,5,7,0,10.6,80,0,3.07261e+06,21.1801,21.1801,21.1801,15.5358,0,0.176904,0,1.50431e+07
08/14/2009 08:00,8,14,5,8,0,12.8,69,0,4.22101e+06,21.1283,21.1283,21.1283,15.5358,0,0.246065,0,2.0712e+07
08/14/2009 09:00,8,14,5,9,0,13.9,64,0,6.89943e+06,21.1366,21.1366,21.1366,15.5358,0,0.420251,0,3.54234e+07
08/14/2009 10:00,8,14,5,10,0,15.6,58,0,7.45705e+06,21.1727,21.1727,21.1727,15.5358,0,0.456826,0,3.8755e+07
08/14/2009 11:00,8,14,5,11,0,16.7,54,0,7.85676e+06,21.2179,21.2179,21.2179,15.5358,0,0.482281,0,4.12434e+07
08/14/2009 12:00,8,14,5,12,0,18.9,47,0,8.15956e+06,21.2508,21.2508,21.2508,15.5358,0,0.502373,0,4.32095e+07
08/14/2009 13:00,8,14,5,13,0,20.6,38,0,7.54857e+06,21.2521,21.2521,21.2521,15.5358,0,0.461388,0,3.96928e+07
08/14/2009 14:00,8,14,5,14,0,21.1,34,0,8.58763e+06,21.2456,21.2456,21.2456,15.5358,0,0.532543,0,4.57617e+07
08/14/2009 15:00,8,14,5,15,0,22.2,28,0,9.04259e+06,21.2525,21.2525,21.2525,15.5358,0,0.562874,0,4.84267e+07
08/14/2009 16:00,8,14,5,16,0,22.2,27,0,9.54274e+06,21.2572,21.2572,21.2572,15.5358,0,0.596602,0,5.1371e+07
08/14/2009 17:00,8,14,5,17,0,22.2,26,0,9.7901e+06,21.26,21.26,21.26,15.5358,0,0.614185,0,5.29107e+07
08/14/2009 18:00,8,14,5,18,0,22.2,26,0,7.62958e+06,21.2529,21.2529,21.2529,15.5358,0,0.466361,0,4.01261e+07
08/14/2009 19:00,8,14,5,19,0,22.2,23,0,0,21.2459,21.2459,21.2459,21.2459,0,0,0,0
08/14/2009 20:00,8,14,5,20,0,20,27,0,0,21.2459,21.2459,21.2459,21.2459,0,0,0,0
08/14/2009 21:00,8,14,5,21,0,17.8,33,0,0,21.2459,21.2459,21.2459,21.2459,0,0,0,0
08/14/2009 22:00,8,14,5,22,0,15,39,0,0,21.2459,21.2459,21.2459,21.2459,0,0,0,0
08/14/2009 23:00,8,14,5,23,0,15,41,0,0,21.2459,21.2459,21.2459,21.2459,0,0,0,0
08/15/2009 00:00,8,15,6,0,0,13.9,47,0,0,21.2459,21.2459,21.2459,21.2459,0,0,0,0
08/15/2009 01:00,8,15,6,1,0,13.3,51,0,0,21.2459,21.2459,21.2459,21.2459,0,0,0,0
08/15/2009 02:00,8,15,6,2,0,12.2,55,0,0,21.2459,21.2459,21.2459,21.2459,0,0,0,0
08/15/2009 03:00,8,15,6,3,0,13.9,51,0,0,21.2459,21.2459,21.2459,21.2459,0,0,0,0
08/15/2009 04:00,8,15,6,4,0,12.8,55,0,0,21.2459,21.2459,21.2459,21.2459,0,0,0,0
08/15/2009 05:00,8,15,6,5,0,11.7,59,0,0,21.2459,21.2459,21.2459,21.2459,0,0,0,0
08/15/2009 06:00,8,15,6,6,0,12.2,57,0,0,21.2459,21.2459,21.2459,21.2459,0,0,0,0
08/15/2009 07:00,8,15,6,7,0,14.4,49,0,2.93813e+06,21.1738,21.1738,21.1738,15.5358,0,0.16808,0,1.42822e+07
08/15/2009 08:00,8,15,6,8,0,17.8,40,0,4.21571e+06,21.1123,21.1123,21.1123,15.5358,0,0.245585,0,2.06124e+07
08/15/2009 09:00,8,15,6,9,0,20,33,0,6.98779e+06,21.1211,21.1211,21.1211,15.5358,0,0.426026,0,3.5811e+07
08/15/2009 10:00,8,15,6,10,0,22.2,30,0,7.61029e+06,21.1563,21.1563,21.1563,15.5358,0,0.467113,0,3.95126e+07
08/15/2009 11:00,8,15,6,11,0,25,23,0,8.08803e+06,21.1873,21.1873,21.1873,15.5358,0,0.498086,0,4.23652e+07
08/15/2009 12:00,8,15,6,12,0,26.1,20,0,8.28865e+06,21.2048,21.2048,21.2048,15.5358,0,0.511432,0,4.3634e+07
08/15/2009 13:00,8,15,6,13,0,27.2,20,0,7.78975e+06,21.2095,21.2095,21.2095,15.5358,0,0.477851,0,4.0803e+07
08/15/2009 14:00,8,15,6,14,0,28.3,17,0,8.91871e+06,21.2125,21.2125,21.2125,15.5358,0,0.555449,0,4.74544e+07
08/15/2009 15:00,8,15,6,15,0,29.4,16,0,9.48597e+06,21.2214,21.2214,21.2214,15.5358,0,0.593779,0,5.08081e+07
08/15/2009 16:00,8,15,6,16,0,31.7,15,0,1.0412e+07,21.2302,21.2302,21.2302,15.5358,0,0.657818,0,5.63745e+07
08/15/2009 17:00,8,15,6,17,0,30,14,0,9.9149e+06,21.2333,21.2333,21.2333,15.5358,0,0.622622,0,5.3387e+07
08/15/2009 18:00,8,15,6,18,0,23.3,28,0,6.65414e+06,21.2274,21.2274,21.2274,15.5358,0,0.400443,0,3.43014e+07
08/15/2009 19:00,8,15,6,19,0,19.4,36,0,0,21.213,21.213,21.213,21.213,0,0,0,0
08/15/2009 20:00,8,15,6,20,0,17.8,42,0,0,21.213,21.213,21.213,21.213,0,0,0,0
08/15/2009 21:00,8,15,6,21,0,15,56,0,0,21.213,21.213,21.213,21.213,0,0,0,0
