Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
08/15/2009 22:00,8,15,6,22,0,14.4,87,0,0,21.213,21.213,21.213,21.213,0,0,0,0
08/15/2009 23:00,8,15,6,23,0,14.4,81,0,0,21.213,21.213,21.213,21.213,0,0,0,0
08/16/2009 00:00,8,16,0,0,0,13.9,87,0,0,21.213,21.213,21.213,21.213,0,0,0,0
08/16/2009 01:00,8,16,0,1,0,12.8,90,0,0,21.213,21.213,21.213,21.213,0,0,0,0
08/16/2009 02:00,8,16,0,2,0,13.3,87,0,0,21.213,21.213,21.213,21.213,0,0,0,0
08/16/2009 03:00,8,16,0,3,0,12.8,90,0,0,21.213,21.213,21.213,21.213,0,0,0,0
08/16/2009 04:00,8,16,0,4,0,12.8,90,0,0,21.213,21.213,21.213,21.213,0,0,0,0
08/16/2009 05:00,8,16,0,5,0,12.8,86,0,0,21.213,21.213,21.213,21.213,0,0,0,0
08/16/2009 06:00,8,16,0,6,0,13.3,87,0,0,21.213,21.213,21.213,21.213,0,0,0,0
08/16/2009 07:00,8,16,0,7,0,13.3,83,0,2.71004e+06,21.2717,21.2717,21.2717,15.5358,0,0.156331,0,1.34901e+07
08/16/2009 08:00,8,16,0,8,0,13.9,83,0,2.81164e+06,21.2373,21.2373,21.2373,15.5358,0,0.156707,0,1.34464e+07
08/16/2009 09:00,8,16,0,9,0,16.1,75,0,6.39558e+06,21.239,21.239,21.239,15.5358,0,0.384402,0,3.29937e+07
08/16/2009 10:00,8,16,0,10,0,15.6,70,0,6.68727e+06,21.2659,21.2659,21.2659,15.5358,0,0.403387,0,3.47869e+07
08/16/2009 11:00,8,16,0,11,0,14.4,81,0,6.75191e+06,21.2894,21.2894,21.2894,15.5358,0,0.407599,0,3.52941e+07
08/16/2009 12:00,8,16,0,12,0,17.2,56,0,7.61623e+06,21.3031,21.3031,21.3031,15.5358,0,0.464896,0,4.03514e+07
08/16/2009 13:00,8,16,0,13,0,17.8,48,0,7.10003e+06,21.2932,21.2932,21.2932,15.5358,0,0.430476,0,3.73001e+07
08/16/2009 14:00,8,16,0,14,0,18.9,45,0,8.18734e+06,21.2853,21.2853,21.2853,15.5358,0,0.504729,0,4.36736e+07
08/16/2009 15:00,8,16,0,15,0,20,39,0,8.6659e+06,21.2866,21.2866,21.2866,15.5358,0,0.536558,0,4.64381e+07
08/16/2009 16:00,8,16,0,16,0,20,38,0,9.20085e+06,21.2858,21.2858,21.2858,15.5358,0,0.572571,0,4.95475e+07
08/16/2009 17:00,8,16,0,17,0,20,33,0,9.3595e+06,21.281,21.281,21.281,15.5358,0,0.583739,0,5.04719e+07
08/16/2009 18:00,8,16,0,18,0,19.4,32,0,6.98742e+06,21.2697,21.2697,21.2697,15.5358,0,0.423443,0,3.65403e+07
08/16/2009 19:00,8,16,0,19,0,18.9,31,0,0,21.2625,21.2625,21.2625,21.2625,0,0,0,0
08/16/2009 20:00,8,16,0,20,0,16.7,32,0,0,21.2625,21.2625,21.2625,21.2625,0,0,0,0
08/16/2009 21:00,8,16,0,21,0,14.4,41,0,0,21.2625,21.2625,21.2625,21.2625,0,0,0,0
08/16/2009 22:00,8,16,0,22,0,12.8,49,0,0,21.2625,21.2625,21.2625,21.2625,0,0,0,0
08/16/2009 23:00,8,16,0,23,0,11.7,55,0,0,21.2625,21.2625,21.2625,21.2625,0,0,0,0
08/17/2009 00:00,8,17,1,0,0,9.4,66,0,0,21.2625,21.2625,21.2625,21.2625,0,0,0,0
08/17/2009 01:00,8,17,1,1,0,8.9,71,0,0,21.2625,21.2625,21.2625,21.2625,0,0,0,0
08/17/2009 02:00,8,17,1,2,0,8.9,68,0,0,21.2625,21.2625,21.2625,21.2625,0,0,0,0
08/17/2009 03:00,8,17,1,3,0,8.3,68,0,0,21.2625,21.2625,21.2625,21.2625,0,0,0,0
08/17/2009 04:00,8,17,1,4,0,7.2,74,0,0,21.2625,21.2625,21.2625,21.2625,0,0,0,0
08/17/2009 05:00,8,17,1,5,0,4.4,82,0,0,21.2625,21.2625,21.2625,21.2625,0,0,0,0
08/17/2009 06:00,8,17,1,6,0,5,79,0,0,21.2625,21.2625,21.2625,21.2625,0,0,0,0
08/17/2009 07:00,8,17,1,7,0,6.7,76,0,1.74433e+06,21.2395,21.2395,21.2395,15.5358,0,0.0980972,0,8.42908e+06
08/17/2009 08:00,8,17,1,8,0,9.4,69,0,2.82925e+06,21.1406,21.1406,21.1406,15.5358,0,0.159811,0,1.34822e+07
08/17/2009 09:00,8,17,1,9,0,11.1,61,0,5.6759e+06,21.1328,21.1328,21.1328,15.5358,0,0.340315,0,2.86659e+07
08/17/2009 10:00,8,17,1,10,0,13.9,51,0,6.37528e+06,21.1664,21.1664,21.1664,15.5358,0,0.385292,0,3.26497e+07
08/17/2009 11:00,8,17,1,11,0,15.6,46,0,6.70021e+06,21.2009,21.2009,21.2009,15.5358,0,0.405289,0,3.4555e+07
08/17/2009 12:00,8,17,1,12,0,16.7,43,0,6.82039e+06,21.2252,21.2252,21.2252,15.5358,0,0.412841,0,3.53498e+07
08/17/2009 13:00,8,17,1,13,0,17.8,37,0,6.27364e+06,21.2307,21.2307,21.2307,15.5358,0,0.376933,0,3.23056e+07
08/17/2009 14:00,8,17,1,14,0,18.3,34,0,7.38165e+06,21.2318,21.2318,21.2318,15.5358,0,0.450461,0,3.86154e+07
08/17/2009 15:00,8,17,1,15,0,20,29,0,7.99955e+06,21.2462,21.2462,21.2462,15.5358,0,0.491437,0,4.22341e+07
08/17/2009 16:00,8,17,1,16,0,19.4,28,0,8.43892e+06,21.2591,21.2591,21.2591,15.5358,0,0.520376,0,4.48221e+07
08/17/2009 17:00,8,17,1,17,0,21.1,27,0,8.84598e+06,21.2637,21.2637,21.2637,15.5358,0,0.54852,0,4.72845e+07
08/17/2009 18:00,8,17,1,18,0,20,29,0,6.63471e+06,21.2571,21.2571,21.2571,15.5358,0,0.399959,0,3.44383e+07
08/17/2009 19:00,8,17,1,19,0,18.9,29,0,0,21.2501,21.2501,21.2501,21.2501,0,0,0,0
08/17/2009 20:00,8,17,1,20,0,17.2,37,0,0,21.2501,21.2501,21.2501,21.2501,0,0,0,0
08/17/2009 21:00,8,17,1,21,0,15.6,41,0,0,21.2501,21.2501,21.2501,21.2501,0,0,0,0
08/17/2009 22:00,8,17,1,22,0,14.4,44,0,0,21.2501,21.2501,21.2501,21.2501,0,0,0,0
08/17/2009 23:00,8,17,1,23,0,10.6,57,0,0,21.2501,21.2501,21.2501,21.2501,0,0,0,0
08/18/2009 00:00,8,18,2,0,0,11.1,59,0,0,21.2501,21.2501,21.2501,21.2501,0,0,0,0
08/18/2009 01:00,8,18,2,1,0,8.3,63,0,0,21.2501,21.2501,21.2501,21.2501,0,0,0,0
08/18/2009 02:00,8,18,2,2,0,8.9,63,0,0,21.2501,21.2501,21.2501,21.2501,0,0,0,0
08/18/2009 03:00,8,18,2,3,0,7.2,68,0,0,21.2501,21.2501,21.2501,21.2501,0,0,0,0
08/18/2009 04:00,8,18,2,4,0,6.7,71,0,0,21.2501,21.2501,21.2501,21.2501,0,0,0,0
08/18/2009 05:00,8,18,2,5,0,5.6,73,0,0,21.2501,21.2501,21.2501,21.2501,0,0,0,0
08/18/2009 06:00,8,18,2,6,0,6.7,71,0,0,21.2501,21.2501,21.2501,21.2501,0,0,0,0
08/18/2009 07:00,8,18,2,7,0,10,61,0,1.82494e+06,21.2324,21.2324,21.2324,15.5358,0,0.100745,0,8.64452e+06
08/18/2009 08:00,8,18,2,8,0,14.4,48,0,2.85284e+06,21.1567,21.1567,21.1567,15.5358,0,0.161015,0,1.36219e+07
08/18/2009 09:00,8,18,2,9,0,16.7,43,0,5.85221e+06,21.1627,21.1627,21.1627,15.5358,0,0.351218,0,2.9743e+07
08/18/2009 10:00,8,18,2,10,0,18.3,37,0,6.615e+06,21.2163,21.2163,21.2163,15.5358,0,0.400456,0,3.42372e+07
08/18/2009 11:00,8,18,2,11,0,18.3,36,0,6.96318e+06,21.2482,21.2482,21.2482,15.5358,0,0.422143,0,3.62919e+07
08/18/2009 12:00,8,18,2,12,0,21.1,30,0,7.23988e+06,21.2627,21.2627,21.2627,15.5358,0,0.440222,0,3.79419e+07
08/18/2009 13:00,8,18,2,13,0,21.1,30,0,6.63412e+06,21.2632,21.2632,21.2632,15.5358,0,0.400314,0,3.45056e+07
08/18/2009 14:00,8,18,2,14,0,22.8,26,0,7.83965e+06,21.2574,21.2574,21.2574,15.5358,0,0.481337,0,4.14471e+07
08/18/2009 15:00,8,18,2,15,0,23.3,25,0,8.33183e+06,21.2675,21.2675,21.2675,15.5358,0,0.513651,0,4.43078e+07
08/18/2009 16:00,8,18,2,16,0,23.9,23,0,8.90956e+06,21.27,21.27,21.27,15.5358,0,0.552371,0,4.76681e+07
08/18/2009 17:00,8,18,2,17,0,24.4,20,0,9.27025e+06,21.2731,21.2731,21.2731,15.5358,0,0.577624,0,4.98748e+07
08/18/2009 18:00,8,18,2,18,0,23.9,18,0,7.11241e+06,21.264,21.264,21.264,15.5358,0,0.431638,0,3.72108e+07
08/18/2009 19:00,8,18,2,19,0,23.9,19,0,0,21.257,21.257,21.257,21.257,0,0,0,0
08/18/2009 20:00,8,18,2,20,0,20.6,23,0,0,21.257,21.257,21.257,21.257,0,0,0,0
08/18/2009 21:00,8,18,2,21,0,15,27,0,0,21.257,21.257,21.257,21.257,0,0,0,0
08/18/2009 22:00,8,18,2,22,0,15.6,31,0,0,21.257,21.257,21.257,21.257,0,0,0,0
08/18/2009 23:00,8,18,2,23,0,15.6,31,0,0,21.257,21.257,21.257,21.257,0,0,0,0
08/19/2009 00:00,8,19,3,0,0,15.6,34,0,0,21.257,21.257,21.257,21.257,0,0,0,0
08/19/2009 01:00,8,19,3,1,0,15.6,35,0,0,21.257,21.257,21.257,21.257,0,0,0,0
08/19/2009 02:00,8,19,3,2,0,13.9,39,0,0,21.257,21.257,21.257,21.257,0,0,0,0
08/19/2009 03:00,8,19,3,3,0,14.4,37,0,0,21.257,21.257,21.257,21.257,0,0,0,0
08/19/2009 04:00,8,19,3,4,0,15.6,32,0,0,21.257,21.257,21.257,21.257,0,0,0,0
08/19/2009 05:00,8,19,3,5,0,13.9,37,0,0,21.257,21.257,21.257,21.257,0,0,0,0
08/19/2009 06:00,8,19,3,6,0,12.2,43,0,0,21.257,21.257,21.257,21.257,0,0,0,0
08/19/2009 07:00,8,19,3,7,0,13.9,40,0,0,21.257,21.257,21.257,21.257,0,0,0,0
08/19/2009 08:00,8,19,3,8,0,17.2,38,0,0,21.257,21.257,21.257,21.257,0,0,0,0
08/19/2009 09:00,8,19,3,9,0,18.9,29,0,0,21.257,21.257,21.257,21.257,0,0,0,0
08/19/2009 10:00,8,19,3,10,0,22.2,25,0,0,21.257,21.257,21.257,21.257,0,0,0,0
08/19/2009 11:00,8,19,3,11,0,23.9,22,0,0,21.257,21.257,21.257,21.257,0,0,0,0
08/19/2009 12:00,8,19,3,12,0,24.4,20,0,0,21.257,21.257,21.257,21.257,0,0,0,0
08/19/2009 13:00,8,19,3,13,0,25.6,19,0,0,21.257,21.257,21.257,21.257,0,0,0,0
08/19/2009 14:00,8,19,3,14,0,26.7,19,0,0,21.257,21.257,21.257,21.257,0,0,0,0
08/19/2009 15:00,8,19,3,15,0,27.8,18,0,0,21.257,21.257,21.257,21.257,0,0,0,0
08/19/2009 16:00,8,19,3,16,0,28.3,16,0,0,21.257,21.257,21.257,21.257,0,0,0,0
08/19/2009 17:00,8,19,3,17,0,28.3,17,0,0,21.257,21.257,21.257,21.257,0,0,0,0
08/19/2009 18:00,8,19,3,18,0,27.8,17,0,0,21.257,21.257,21.257,21.257,0,0,0,0
08/19/2009 19:00,8,19,3,19,0,26.7,19,0,0,21.257,21.257,21.257,21.257,0,0,0,0
08/19/2009 20:00,8,19,3,20,0,23.9,23,0,0,21.257,21.257,21.257,21.257,0,0,0,0
08/19/2009 21:00,8,19,3,21,0,21.7,28,0,0,21.257,21.257,21.257,21.257,0,0,0,0
08/19/2009 22:00,8,19,3,22,0,16.1,36,0,0,21.257,21.257,21.257,21.257,0,0,0,0
08/19/2009 23:00,8,19,3,23,0,16.1,36,0,0,21.257,21.257,21.257,21.257,0,0,0,0
08/20/2009 00:00,8,20,4,0,0,17.2,35,0,0,21.257,21.257,21.257,21.257,0,0,0,0
08/20/2009 01:00,8,20,4,1,0,16.7,37,0,0,21.257,21.257,21.257,21.257,0,0,0,0
08/20/2009 02:00,8,20,4,2,0,12.8,51,0,0,21.257,21.257,21.257,21.257,0,0,0,0
08/20/2009 03:00,8,20,4,3,0,11.7,51,0,0,21.257,21.257,21.257,21.257,0,0,0,0
08/20/2009 04:00,8,20,4,4,0,14.4,44,0,0,21.257,21.257,21.257,21.257,0,0,0,0
08/20/2009 05:00,8,20,4,5,0,12.8,49,0,0,21.257,21.257,21.257,21.257,0,0,0,0
08/20/2009 06:00,8,20,4,6,0,13.3,45,0,0,21.257,21.257,21.257,21.257,0,0,0,0
08/20/2009 07:00,8,20,4,7,0,12.2,51,0,0,21.257,21.257,21.257,21.257,0,0,0,0
08/20/2009 08:00,8,20,4,8,0,16.7,40,0,0,21.257,21.257,21.257,21.257,0,0,0,0
08/20/2009 09:00,8,20,4,9,0,20.6,31,0,0,21.257,21.257,21.257,21.257,0,0,0,0
08/20/2009 10:00,8,20,4,10,0,22.8,26,0,0,21.257,21.257,21.257,21.257,0,0,0,0
08/20/2009 11:00,8,20,4,11,0,25.6,22,0,0,21.257,21.257,21.257,21.257,0,0,0,0
08/20/2009 12:00,8,20,4,12,0,26.7,22,0,0,21.257,21.257,21.257,21.257,0,0,0,0
08/20/2009 13:00,8,20,4,13,0,26.7,22,0,0,21.257,21.257,21.257,21.257,0,0,0,0
08/20/2009 14:00,8,20,4,14,0,28.9,18,0,0,21.257,21.257,21.257,21.257,0,0,0,0
08/20/2009 15:00,8,20,4,15,0,30,17,0,0,21.257,21.257,21.257,21.257,0,0,0,0
08/20/2009 16:00,8,20,4,16,0,30.6,15,0,0,21.257,21.257,21.257,21.257,0,0,0,0
08/20/2009 17:00,8,20,4,17,0,30.6,15,0,0,21.257,21.257,21.257,21.257,0,0,0,0
08/20/2009 18:00,8,20,4,18,0,30.6,16,0,0,21.257,21.257,21.257,21.257,0,0,0,0
08/20/2009 19:00,8,20,4,19,0,30,16,0,0,21.257,21.257,21.257,21.257,0,0,0,0
08/20/2009 20:00,8,20,4,20,0,25.6,17,0,0,21.257,21.257,21.257,21.257,0,0,0,0
08/20/2009 21:00,8,20,4,21,0,19.4,21,0,0,21.257,21.257,21.257,21.257,0,0,0,0
08/20/2009 22:00,8,20,4,22,0,20.6,24,0,0,21.257,21.257,21.257,21.257,0,0,0,0
08/20/2009 23:00,8,20,4,23,0,19.4,25,0,0,21.257,21.257,21.257,21.257,0,0,0,0
08/21/2009 00:00,8,21,5,0,0,16.1,43,0,0,21.257,21.257,21.257,21.257,0,0,0,0
08/21/2009 01:00,8,21,5,1,0,13.9,69,0,0,21.257,21.257,21.257,21.257,0,0,0,0
08/21/2009 02:00,8,21,5,2,0,11.1,72,0,0,21.257,21.257,21.257,21.257,0,0,0,0
08/21/2009 03:00,8,21,5,3,0,10.6,74,0,0,21.257,21.257,21.257,21.257,0,0,0,0
08/21/2009 04:00,8,21,5,4,0,11.1,72,0,0,21.257,21.257,21.257,21.257,0,0,0,0
08/21/2009 05:00,8,21,5,5,0,9.4,74,0,0,21.257,21.257,21.257,21.257,0,0,0,0
08/21/2009 06:00,8,21,5,6,0,8.3,77,0,0,21.257,21.257,21.257,21.257,0,0,0,0
08/21/2009 07:00,8,21,5,7,0,10,69,0,4.40697e+06,21.0381,21.0381,21.0381,15.5358,0,0.26232,0,2.17889e+07
08/21/2009 08:00,8,21,5,8,0,15.6,39,0,5.85543e+06,20.9743,20.9743,20.9743,15.5358,0,0.351523,0,2.87749e+07
08/21/2009 09:00,8,21,5,9,0,18.3,45,0,8.49915e+06,20.9906,20.9906,20.9906,15.5358,0,0.529493,0,4.34683e+07
08/21/2009 10:00,8,21,5,10,0,20,47,0,8.83866e+06,21.0497,21.0497,21.0497,15.5358,0,0.552161,0,4.58194e+07
08/21/2009 11:00,8,21,5,11,0,21.1,44,0,9.02943e+06,21.0968,21.0968,21.0968,15.5358,0,0.563846,0,4.71893e+07
08/21/2009 12:00,8,21,5,12,0,23.3,40,0,9.01036e+06,21.1267,21.1267,21.1267,15.5358,0,0.561792,0,4.72706e+07
08/21/2009 13:00,8,21,5,13,0,24.4,33,0,8.47674e+06,21.1623,21.1623,21.1623,15.5358,0,0.52478,0,4.4438e+07
08/21/2009 14:00,8,21,5,14,0,26.1,27,0,9.52916e+06,21.1802,21.1802,21.1802,15.5358,0,0.597899,0,5.07902e+07
08/21/2009 15:00,8,21,5,15,0,27.8,19,0,1.02132e+07,21.203,21.203,21.203,15.5358,0,0.645119,0,5.50234e+07
08/21/2009 16:00,8,21,5,16,0,28.3,17,0,1.07659e+07,21.2214,21.2214,21.2214,15.5358,0,0.683218,0,5.84609e+07
08/21/2009 17:00,8,21,5,17,0,28.9,17,0,1.09821e+07,21.2291,21.2291,21.2291,15.5358,0,0.698348,0,5.9836e+07
08/21/2009 18:00,8,21,5,18,0,27.2,21,0,8.34736e+06,21.2262,21.2262,21.2262,15.5358,0,0.513589,0,4.39836e+07
08/21/2009 19:00,8,21,5,19,0,24.4,26,0,0,21.2203,21.2203,21.2203,21.2203,0,0,0,0
08/21/2009 20:00,8,21,5,20,0,23.9,26,0,0,21.2203,21.2203,21.2203,21.2203,0,0,0,0
08/21/2009 21:00,8,21,5,21,0,21.7,31,0,0,21.2203,21.2203,21.2203,21.2203,0,0,0,0
08/21/2009 22:00,8,21,5,22,0,18.3,34,0,0,21.2203,21.2203,21.2203,21.2203,0,0,0,0
08/21/2009 23:00,8,21,5,23,0,17.8,33,0,0,21.2203,21.2203,21.2203,21.2203,0,0,0,0
08/22/2009 00:00,8,22,6,0,0,18.3,31,0,0,21.2203,21.2203,21.2203,21.2203,0,0,0,0
08/22/2009 01:00,8,22,6,1,0,18.3,42,0,0,21.2203,21.2203,21.2203,21.2203,0,0,0,0
08/22/2009 02:00,8,22,6,2,0,16.7,54,0,0,21.2203,21.2203,21.2203,21.2203,0,0,0,0
08/22/2009 03:00,8,22,6,3,0,16.1,58,0,0,21.2203,21.2203,21.2203,21.2203,0,0,0,0
08/22/2009 04:00,8,22,6,4,0,17.8,48,0,0,21.2203,21.2203,21.2203,21.2203,0,0,0,0
08/22/2009 05:00,8,22,6,5,0,20,36,0,0,21.2203,21.2203,21.2203,21.2203,0,0,0,0
08/22/2009 06:00,8,22,6,6,0,19.4,37,0,0,21.2203,21.2203,21.2203,21.2203,0,0,0,0
08/22/2009 07:00,8,22,6,7,0,16.1,52,0,3.27851e+06,21.192,21.192,21.192,15.5358,0,0.19467,0,1.65826e+07
08/22/2009 08:00,8,22,6,8,0,15,51,0,3.68331e+06,21.1243,21.1243,21.1243,15.5358,0,0.210913,0,1.77392e+07
08/22/2009 09:00,8,22,6,9,0,13.3,55,0,6.62663e+06,21.1248,21.1248,21.1248,15.5358,0,0.401425,0,3.37655e+07
08/22/2009 10:00,8,22,6,10,0,15.6,44,0,7.62807e+06,21.1626,21.1626,21.1626,15.5358,0,0.467189,0,3.95635e+07
08/22/2009 11:00,8,22,6,11,0,19.4,30,0,8.41512e+06,21.1926,21.1926,21.1926,15.5358,0,0.520306,0,4.42962e+07
08/22/2009 12:00,8,22,6,12,0,17.2,40,0,7.88402e+06,21.2086,21.2086,21.2086,15.5358,0,0.483992,0,4.13207e+07
08/22/2009 13:00,8,22,6,13,0,14.4,58,0,6.66455e+06,21.2289,21.2289,21.2289,15.5358,0,0.402103,0,3.44523e+07
08/22/2009 14:00,8,22,6,14,0,17.8,43,0,8.25441e+06,21.2282,21.2282,21.2282,15.5358,0,0.509507,0,4.3649e+07
08/22/2009 15:00,8,22,6,15,0,20,39,0,9.15401e+06,21.2409,21.2409,21.2409,15.5358,0,0.570873,0,4.90151e+07
08/22/2009 16:00,8,22,6,16,0,20,41,0,9.40396e+06,21.2463,21.2463,21.2463,15.5358,0,0.587151,0,5.04606e+07
08/22/2009 17:00,8,22,6,17,0,18.9,42,0,9.38377e+06,21.2525,21.2525,21.2525,15.5358,0,0.585573,0,5.03796e+07
08/22/2009 18:00,8,22,6,18,0,18.9,42,0,7.17335e+06,21.2489,21.2489,21.2489,15.5358,0,0.434914,0,3.73946e+07
08/22/2009 19:00,8,22,6,19,0,18.3,45,0,0,21.2434,21.2434,21.2434,21.2434,0,0,0,0
08/22/2009 20:00,8,22,6,20,0,17.2,46,0,0,21.2434,21.2434,21.2434,21.2434,0,0,0,0
08/22/2009 21:00,8,22,6,21,0,16.7,48,0,0,21.2434,21.2434,21.2434,21.2434,0,0,0,0
08/22/2009 22:00,8,22,6,22,0,16.1,48,0,0,21.2434,21.2434,21.2434,21.2434,0,0,0,0
08/22/2009 23:00,8,22,6,23,0,15.6,48,0,0,21.2434,21.2434,21.2434,21.2434,0,0,0,0
08/23/2009 00:00,8,23,0,0,0,11.7,69,0,0,21.2434,21.2434,21.2434,21.2434,0,0,0,0
08/23/2009 01:00,8,23,0,1,0,10.6,64,0,0,21.2434,21.2434,21.2434,21.2434,0,0,0,0
08/23/2009 02:00,8,23,0,2,0,9.4,66,0,0,21.2434,21.2434,21.2434,21.2434,0,0,0,0
08/23/2009 03:00,8,23,0,3,0,8.9,71,0,0,21.2434,21.2434,21.2434,21.2434,0,0,0,0
08/23/2009 04:00,8,23,0,4,0,8.9,71,0,0,21.2434,21.2434,21.2434,21.2434,0,0,0,0
08/23/2009 05:00,8,23,0,5,0,9.4,71,0,0,21.2434,21.2434,21.2434,21.2434,0,0,0,0
08/23/2009 06:00,8,23,0,6,0,10,69,0,0,21.2434,21.2434,21.2434,21.2434,0,0,0,0
08/23/2009 07:00,8,23,0,7,0,12.8,57,0,2.22253e+06,21.2177,21.2177,21.2177,15.5358,0,0.124269,0,1.06359e+07
08/23/2009 08:00,8,23,0,8,0,13.9,53,0,2.81506e+06,21.161,21.161,21.161,15.5358,0,0.15758,0,1.33417e+07
08/23/2009 09:00,8,23,0,9,0,14.4,58,0,5.76811e+06,21.1591,21.1591,21.1591,15.5358,0,0.344323,0,2.91402e+07
08/23/2009 10:00,8,23,0,10,0,18.3,45,0,7.01241e+06,21.1887,21.1887,21.1887,15.5358,0,0.426291,0,3.62675e+07
08/23/2009 11:00,8,23,0,11,0,21.1,31,0,7.59156e+06,21.217,21.217,21.217,15.5358,0,0.464092,0,3.96806e+07
08/23/2009 12:00,8,23,0,12,0,22.8,27,0,7.87506e+06,21.234,21.234,21.234,15.5358,0,0.48327,0,4.14435e+07
08/23/2009 13:00,8,23,0,13,0,24.4,22,0,7.47107e+06,21.2432,21.2432,21.2432,15.5358,0,0.456442,0,3.92064e+07
08/23/2009 14:00,8,23,0,14,0,25,25,0,8.59781e+06,21.2441,21.2441,21.2441,15.5358,0,0.53278,0,4.57707e+07
08/23/2009 15:00,8,23,0,15,0,24.4,27,0,8.8908e+06,21.2514,21.2514,21.2514,15.5358,0,0.552119,0,4.7492e+07
08/23/2009 16:00,8,23,0,16,0,26.1,20,0,9.42889e+06,21.2561,21.2561,21.2561,15.5358,0,0.588594,0,5.06711e+07
08/23/2009 17:00,8,23,0,17,0,27.2,17,0,9.94943e+06,21.26,21.26,21.26,15.5358,0,0.624952,0,5.3838e+07
08/23/2009 18:00,8,23,0,18,0,25.6,26,0,7.73124e+06,21.2572,21.2572,21.2572,15.5358,0,0.472775,0,4.07082e+07
08/23/2009 19:00,8,23,0,19,0,23.3,29,0,0,21.257,21.257,21.257,21.257,0,0,0,0
08/23/2009 20:00,8,23,0,20,0,20.6,36,0,0,21.257,21.257,21.257,21.257,0,0,0,0
08/23/2009 21:00,8,23,0,21,0,16.1,44,0,0,21.257,21.257,21.257,21.257,0,0,0,0
08/23/2009 22:00,8,23,0,22,0,13.9,46,0,0,21.257,21.257,21.257,21.257,0,0,0,0
08/23/2009 23:00,8,23,0,23,0,17.2,34,0,0,21.257,21.257,21.257,21.257,0,0,0,0
08/24/2009 00:00,8,24,1,0,0,15.6,36,0,0,21.257,21.257,21.257,21.257,0,0,0,0
08/24/2009 01:00,8,24,1,1,0,16.1,35,0,0,21.257,21.257,21.257,21.257,0,0,0,0
08/24/2009 02:00,8,24,1,2,0,16.1,35,0,0,21.257,21.257,21.257,21.257,0,0,0,0
08/24/2009 03:00,8,24,1,3,0,15.6,36,0,0,21.257,21.257,21.257,21.257,0,0,0,0
08/24/2009 04:00,8,24,1,4,0,13.9,46,0,0,21.257,21.257,21.257,21.257,0,0,0,0
08/24/2009 05:00,8,24,1,5,0,12.8,53,0,0,21.257,21.257,21.257,21.257,0,0,0,0
08/24/2009 06:00,8,24,1,6,0,11.1,50,0,0,21.257,21.257,21.257,21.257,0,0,0,0
08/24/2009 07:00,8,24,1,7,0,12.2,47,0,2.55782e+06,21.1656,21.1656,21.1656,15.5358,0,0.14668,0,1.24446e+07
08/24/2009 08:00,8,24,1,8,0,17.2,34,0,4.15926e+06,21.066,21.066,21.066,15.5358,0,0.241775,0,2.01253e+07
08/24/2009 09:00,8,24,1,9,0,22.2,26,0,7.23441e+06,21.0748,21.0748,21.0748,15.5358,0,0.442481,0,3.68858e+07
08/24/2009 10:00,8,24,1,10,0,23.3,25,0,7.91615e+06,21.1123,21.1123,21.1123,15.5358,0,0.488229,0,4.09747e+07
08/24/2009 11:00,8,24,1,11,0,24.4,19,0,8.28511e+06,21.1724,21.1724,21.1724,15.5358,0,0.511814,0,4.34186e+07
08/24/2009 12:00,8,24,1,12,0,25.6,17,0,8.46939e+06,21.2031,21.2031,21.2031,15.5358,0,0.524112,0,4.47031e+07
08/24/2009 13:00,8,24,1,13,0,26.1,14,0,7.93774e+06,21.2081,21.2081,21.2081,15.5358,0,0.488306,0,4.16853e+07
08/24/2009 14:00,8,24,1,14,0,26.7,15,0,9.04659e+06,21.2115,21.2115,21.2115,15.5358,0,0.564779,0,4.82423e+07
08/24/2009 15:00,8,24,1,15,0,28.3,12,0,9.70296e+06,21.226,21.226,21.226,15.5358,0,0.609086,0,5.21599e+07
08/24/2009 16:00,8,24,1,16,0,30,13,0,1.03052e+07,21.2336,21.2336,21.2336,15.5358,0,0.650391,0,5.57718e+07
08/24/2009 17:00,8,24,1,17,0,30.6,12,0,1.0613e+07,21.2399,21.2399,21.2399,15.5358,0,0.67231,0,5.77147e+07
08/24/2009 18:00,8,24,1,18,0,30,12,0,8.51802e+06,21.2358,21.2358,21.2358,15.5358,0,0.52647,0,4.51625e+07
08/24/2009 19:00,8,24,1,19,0,27.2,16,0,0,21.2294,21.2294,21.2294,21.2294,0,0,0,0
08/24/2009 20:00,8,24,1,20,0,24.4,20,0,0,21.2294,21.2294,21.2294,21.2294,0,0,0,0
08/24/2009 21:00,8,24,1,21,0,17.8,26,0,0,21.2294,21.2294,21.2294,21.2294,0,0,0,0
08/24/2009 22:00,8,24,1,22,0,17.8,24,0,0,21.2294,21.2294,21.2294,21.2294,0,0,0,0
08/24/2009 23:00,8,24,1,23,0,17.8,24,0,0,21.2294,21.2294,21.2294,21.2294,0,0,0,0
08/25/2009 00:00,8,25,2,0,0,16.1,26,0,0,21.2294,21.2294,21.2294,21.2294,0,0,0,0
08/25/2009 01:00,8,25,2,1,0,13.3,32,0,0,21.2294,21.2294,21.2294,21.2294,0,0,0,0
08/25/2009 02:00,8,25,2,2,0,13.3,32,0,0,21.2294,21.2294,21.2294,21.2294,0,0,0,0
08/25/2009 03:00,8,25,2,3,0,11.1,37,0,0,21.2294,21.2294,21.2294,21.2294,0,0,0,0
08/25/2009 04:00,8,25,2,4,0,13.9,34,0,0,21.2294,21.2294,21.2294,21.2294,0,0,0,0
08/25/2009 05:00,8,25,2,5,0,16.7,32,0,0,21.2294,21.2294,21.2294,21.2294,0,0,0,0
08/25/2009 06:00,8,25,2,6,0,15,38,0,0,21.2294,21.2294,21.2294,21.2294,0,0,0,0
08/25/2009 07:00,8,25,2,7,0,17.8,33,0,3.57702e+06,21.1098,21.1098,21.1098,15.5358,0,0.208871,0,1.75523e+07
08/25/2009 08:00,8,25,2,8,0,19.4,31,0,5.16211e+06,21.0317,21.0317,21.0317,15.5358,0,0.30608,0,2.53194e+07
08/25/2009 09:00,8,25,2,9,0,19.4,32,0,7.77008e+06,21.0445,21.0445,21.0445,15.5358,0,0.479233,0,3.97311e+07
08/25/2009 10:00,8,25,2,10,0,20.6,31,0,8.24592e+06,21.082,21.082,21.082,15.5358,0,0.511195,0,4.2669e+07
08/25/2009 11:00,8,25,2,11,0,21.7,30,0,8.4371e+06,21.1366,21.1366,21.1366,15.5358,0,0.522701,0,4.4059e+07
08/25/2009 12:00,8,25,2,12,0,23.3,28,0,8.63743e+06,21.1916,21.1916,21.1916,15.5358,0,0.535757,0,4.56045e+07
08/25/2009 13:00,8,25,2,13,0,23.9,24,0,8.05222e+06,21.2048,21.2048,21.2048,15.5358,0,0.49603,0,4.23202e+07
08/25/2009 14:00,8,25,2,14,0,24.4,24,0,9.12128e+06,21.2052,21.2052,21.2052,15.5358,0,0.569967,0,4.86318e+07
08/25/2009 15:00,8,25,2,15,0,23.9,25,0,9.48692e+06,21.2209,21.2209,21.2209,15.5358,0,0.593977,0,5.08208e+07
08/25/2009 16:00,8,25,2,16,0,25,23,0,9.52673e+06,21.2316,21.2316,21.2316,15.5358,0,0.596108,0,5.1099e+07
08/25/2009 17:00,8,25,2,17,0,26.7,21,0,1.04369e+07,21.239,21.239,21.239,15.5358,0,0.659347,0,5.65934e+07
08/25/2009 18:00,8,25,2,18,0,26.1,20,0,8.4101e+06,21.2373,21.2373,21.2373,15.5358,0,0.518902,0,4.4525e+07
08/25/2009 19:00,8,25,2,19,0,24.4,23,0,0,21.2372,21.2372,21.2372,21.2372,0,0,0,0
08/25/2009 20:00,8,25,2,20,0,21.7,29,0,0,21.2372,21.2372,21.2372,21.2372,0,0,0,0
08/25/2009 21:00,8,25,2,21,0,18.3,39,0,0,21.2372,21.2372,21.2372,21.2372,0,0,0,0
08/25/2009 22:00,8,25,2,22,0,17.2,43,0,0,21.2372,21.2372,21.2372,21.2372,0,0,0,0
08/25/2009 23:00,8,25,2,23,0,15.6,50,0,0,21.2372,21.2372,21.2372,21.2372,0,0,0,0
08/26/2009 00:00,8,26,3,0,0,15,54,0,0,21.2372,21.2372,21.2372,21.2372,0,0,0,0
08/26/2009 01:00,8,26,3,1,0,13.3,64,0,0,21.2372,21.2372,21.2372,21.2372,0,0,0,0
08/26/2009 02:00,8,26,3,2,0,12.8,67,0,0,21.2372,21.2372,21.2372,21.2372,0,0,0,0
08/26/2009 03:00,8,26,3,3,0,12.2,67,0,0,21.2372,21.2372,21.2372,21.2372,0,0,0,0
08/26/2009 04:00,8,26,3,4,0,10.6,71,0,0,21.2372,21.2372,21.2372,21.2372,0,0,0,0
08/26/2009 05:00,8,26,3,5,0,11.7,69,0,0,21.2372,21.2372,21.2372,21.2372,0,0,0,0
08/26/2009 06:00,8,26,3,6,0,10.6,74,0,0,21.2372,21.2372,21.2372,21.2372,0,0,0,0
08/26/2009 07:00,8,26,3,7,0,9.4,74,0,0,21.2372,21.2372,21.2372,21.2372,0,0,0,0
08/26/2009 08:00,8,26,3,8,0,13.3,62,0,0,21.2372,21.2372,21.2372,21.2372,0,0,0,0
08/26/2009 09:00,8,26,3,9,0,15.6,56,0,0,21.2372,21.2372,21.2372,21.2372,0,0,0,0
08/26/2009 10:00,8,26,3,10,0,17.8,48,0,0,21.2372,21.2372,21.2372,21.2372,0,0,0,0
08/26/2009 11:00,8,26,3,11,0,18.3,49,0,0,21.2372,21.2372,21.2372,21.2372,0,0,0,0
08/26/2009 12:00,8,26,3,12,0,20.6,42,0,0,21.2372,21.2372,21.2372,21.2372,0,0,0,0
08/26/2009 13:00,8,26,3,13,0,21.1,39,0,0,21.2372,21.2372,21.2372,21.2372,0,0,0,0
08/26/2009 14:00,8,26,3,14,0,21.7,38,0,0,21.2372,21.2372,21.2372,21.2372,0,0,0,0
08/26/2009 15:00,8,26,3,15,0,22.2,35,0,0,21.2372,21.2372,21.2372,21.2372,0,0,0,0
08/26/2009 16:00,8,26,3,16,0,21.7,33,0,0,21.2372,21.2372,21.2372,21.2372,0,0,0,0
08/26/2009 17:00,8,26,3,17,0,20.6,36,0,0,21.2372,21.2372,21.2372,21.2372,0,0,0,0
08/26/2009 18:00,8,26,3,18,0,21.1,35,0,0,21.2372,21.2372,21.2372,21.2372,0,0,0,0
08/26/2009 19:00,8,26,3,19,0,20.6,42,0,0,21.2372,21.2372,21.2372,21.2372,0,0,0,0
08/26/2009 20:00,8,26,3,20,0,18.9,45,0,0,21.2372,21.2372,21.2372,21.2372,0,0,0,0
08/26/2009 21:00,8,26,3,21,0,17.8,50,0,0,21.2372,21.2372,21.2372,21.2372,0,0,0,0
08/26/2009 22:00,8,26,3,22,0,11.7,62,0,0,21.2372,21.2372,21.2372,21.2372,0,0,0,0
08/26/2009 23:00,8,26,3,23,0,11.1,59,0,0,21.2372,21.2372,21.2372,21.2372,0,0,0,0
08/27/2009 00:00,8,27,4,0,0,10.6,64,0,0,21.2372,21.2372,21.2372,21.2372,0,0,0,0
08/27/2009 01:00,8,27,4,1,0,8.9,63,0,0,21.2372,21.2372,21.2372,21.2372,0,0,0,0
08/27/2009 02:00,8,27,4,2,0,10,64,0,0,21.2372,21.2372,21.2372,21.2372,0,0,0,0
08/27/2009 03:00,8,27,4,3,0,9.4,63,0,0,21.2372,21.2372,21.2372,21.2372,0,0,0,0
08/27/2009 04:00,8,27,4,4,0,7.8,68,0,0,21.2372,21.2372,21.2372,21.2372,0,0,0,0
08/27/2009 05:00,8,27,4,5,0,7.2,71,0,0,21.2372,21.2372,21.2372,21.2372,0,0,0,0
08/27/2009 06:00,8,27,4,6,0,7.8,68,0,0,21.2372,21.2372,21.2372,21.2372,0,0,0,0
08/27/2009 07:00,8,27,4,7,0,10,64,0,0,21.2372,21.2372,21.2372,21.2372,0,0,0,0
08/27/2009 08:00,8,27,4,8,0,13.3,55,0,0,21.2372,21.2372,21.2372,21.2372,0,0,0,0
08/27/2009 09:00,8,27,4,9,0,16.1,48,0,0,21.2372,21.2372,21.2372,21.2372,0,0,0,0
08/27/2009 10:00,8,27,4,10,0,17.8,45,0,0,21.2372,21.2372,21.2372,21.2372,0,0,0,0
08/27/2009 11:00,8,27,4,11,0,20.6,41,0,0,21.2372,21.2372,21.2372,21.2372,0,0,0,0
08/27/2009 12:00,8,27,4,12,0,22.2,35,0,0,21.2372,21.2372,21.2372,21.2372,0,0,0,0
08/27/2009 13:00,8,27,4,13,0,23.9,26,0,0,21.2372,21.2372,21.2372,21.2372,0,0,0,0
08/27/2009 14:00,8,27,4,14,0,24.4,25,0,0,21.2372,21.2372,21.2372,21.2372,0,0,0,0
08/27/2009 15:00,8,27,4,15,0,24.4,25,0,0,21.2372,21.2372,21.2372,21.2372,0,0,0,0
08/27/2009 16:00,8,27,4,16,0,25,23,0,0,21.2372,21.2372,21.2372,21.2372,0,0,0,0
08/27/2009 17:00,8,27,4,17,0,25,17,0,0,21.2372,21.2372,21.2372,21.2372,0,0,0,0
08/27/2009 18:00,8,27,4,18,0,24.4,18,0,0,21.2372,21.2372,21.2372,21.2372,0,0,0,0
08/27/2009 19:00,8,27,4,19,0,23.3,21,0,0,21.2372,21.2372,21.2372,21.2372,0,0,0,0
08/27/2009 20:00,8,27,4,20,0,21.7,24,0,0,21.2372,21.2372,21.2372,21.2372,0,0,0,0
08/27/2009 21:00,8,27,4,21,0,17.2,31,0,0,21.2372,21.2372,21.2372,21.2372,0,0,0,0
08/27/2009 22:00,8,27,4,22,0,15.6,32,0,0,21.2372,21.2372,21.2372,21.2372,0,0,0,0
08/27/2009 23:00,8,27,4,23,0,13.9,36,0,0,21.2372,21.2372,21.2372,21.2372,0,0,0,0
08/28/2009 00:00,8,28,5,0,0,13.3,37,0,0,21.2372,21.2372,21.2372,21.2372,0,0,0,0
08/28/2009 01:00,8,28,5,1,0,11.7,43,0,0,21.2372,21.2372,21.2372,21.2372,0,0,0,0
08/28/2009 02:00,8,28,5,2,0,11.1,43,0,0,21.2372,21.2372,21.2372,21.2372,0,0,0,0
08/28/2009 03:00,8,28,5,3,0,12.8,39,0,0,21.2372,21.2372,21.2372,21.2372,0,0,0,0
08/28/2009 04:00,8,28,5,4,0,12.2,40,0,0,21.2372,21.2372,21.2372,21.2372,0,0,0,0
08/28/2009 05:00,8,28,5,5,0,10.6,46,0,0,21.2372,21.2372,21.2372,21.2372,0,0,0,0
08/28/2009 06:00,8,28,5,6,0,8.9,48,0,0,21.2372,21.2372,21.2372,21.2372,0,0,0,0
08/28/2009 07:00,8,28,5,7,0,10.6,46,0,2.14311e+06,21.079,21.079,21.079,15.5358,0,0.118673,0,9.92743e+06
08/28/2009 08:00,8,28,5,8,0,17.2,34,0,3.50688e+06,20.9389,20.9389,20.9389,15.5358,0,0.20171,0,1.64058e+07
08/28/2009 09:00,8,28,5,9,0,18.9,33,0,6.51592e+06,20.9496,20.9496,20.9496,15.5358,0,0.395861,0,3.22536e+07
08/28/2009 10:00,8,28,5,10,0,21.1,29,0,7.08257e+06,21.0158,21.0158,21.0158,15.5358,0,0.432874,0,3.56996e+07
08/28/2009 11:00,8,28,5,11,0,21.7,30,0,7.34282e+06,21.0879,21.0879,21.0879,15.5358,0,0.448894,0,3.75083e+07
08/28/2009 12:00,8,28,5,12,0,23.3,28,0,7.4733e+06,21.1589,21.1589,21.1589,15.5358,0,0.456792,0,3.86573e+07
08/28/2009 13:00,8,28,5,13,0,24.4,29,0,6.95903e+06,21.1816,21.1816,21.1816,15.5358,0,0.422507,0,3.58998e+07
08/28/2009 14:00,8,28,5,14,0,25.6,24,0,8.08876e+06,21.1886,21.1886,21.1886,15.5358,0,0.498999,0,4.2452e+07
08/28/2009 15:00,8,28,5,15,0,27.2,21,0,8.72375e+06,21.2115,21.2115,21.2115,15.5358,0,0.541297,0,4.62371e+07
08/28/2009 16:00,8,28,5,16,0,26.7,21,0,9.27064e+06,21.2344,21.2344,21.2344,15.5358,0,0.577792,0,4.9553e+07
08/28/2009 17:00,8,28,5,17,0,27.2,21,0,9.66048e+06,21.2436,21.2436,21.2436,15.5358,0,0.604941,0,5.19654e+07
08/28/2009 18:00,8,28,5,18,0,26.7,22,0,7.48823e+06,21.2414,21.2414,21.2414,15.5358,0,0.456347,0,3.91859e+07
08/28/2009 19:00,8,28,5,19,0,25,28,0,0,21.2351,21.2351,21.2351,21.2351,0,0,0,0
08/28/2009 20:00,8,28,5,20,0,22.2,34,0,0,21.2351,21.2351,21.2351,21.2351,0,0,0,0
08/28/2009 21:00,8,28,5,21,0,20.6,38,0,0,21.2351,21.2351,21.2351,21.2351,0,0,0,0
08/28/2009 22:00,8,28,5,22,0,14.4,46,0,0,21.2351,21.2351,21.2351,21.2351,0,0,0,0
08/28/2009 23:00,8,28,5,23,0,13.9,46,0,0,21.2351,21.2351,21.2351,21.2351,0,0,0,0
08/29/2009 00:00,8,29,6,0,0,12.8,49,0,0,21.2351,21.2351,21.2351,21.2351,0,0,0,0
08/29/2009 01:00,8,29,6,1,0,13.3,45,0,0,21.2351,21.2351,21.2351,21.2351,0,0,0,0
08/29/2009 02:00,8,29,6,2,0,12.8,47,0,0,21.2351,21.2351,21.2351,21.2351,0,0,0,0
08/29/2009 03:00,8,29,6,3,0,14.4,44,0,0,21.2351,21.2351,21.2351,21.2351,0,0,0,0
08/29/2009 04:00,8,29,6,4,0,12.2,49,0,0,21.2351,21.2351,21.2351,21.2351,0,0,0,0
08/29/2009 05:00,8,29,6,5,0,10,59,0,0,21.2351,21.2351,21.2351,21.2351,0,0,0,0
08/29/2009 06:00,8,29,6,6,0,10,59,0,0,21.2351,21.2351,21.2351,21.2351,0,0,0,0
08/29/2009 07:00,8,29,6,7,0,13.3,51,0,2.60587e+06,21.1959,21.1959,21.1959,15.5358,0,0.14761,0,1.25874e+07
08/29/2009 08:00,8,29,6,8,0,18.9,39,0,4.01729e+06,21.1238,21.1238,21.1238,15.5358,0,0.232636,0,1.95662e+07
08/29/2009 09:00,8,29,6,9,0,21.1,32,0,7.01895e+06,21.1323,21.1323,21.1323,15.5358,0,0.427337,0,3.59934e+07
08/29/2009 10:00,8,29,6,10,0,23.3,29,0,8.0177e+06,21.1655,21.1655,21.1655,15.5358,0,0.494368,0,4.18867e+07
08/29/2009 11:00,8,29,6,11,0,23.9,28,0,8.44573e+06,21.2105,21.2105,21.2105,15.5358,0,0.522641,0,4.46369e+07
08/29/2009 12:00,8,29,6,12,0,25.6,25,0,9.02162e+06,21.2407,21.2407,21.2407,15.5358,0,0.56365,0,4.83938e+07
08/29/2009 13:00,8,29,6,13,0,27.2,22,0,8.52422e+06,21.239,21.239,21.239,15.5358,0,0.531074,0,4.55834e+07
08/29/2009 14:00,8,29,6,14,0,27.2,25,0,9.5591e+06,21.2338,21.2338,21.2338,15.5358,0,0.603257,0,5.17314e+07
08/29/2009 15:00,8,29,6,15,0,28.9,22,0,1.0266e+07,21.2393,21.2393,21.2393,15.5358,0,0.651222,0,5.58989e+07
08/29/2009 16:00,8,29,6,16,0,29.4,20,0,1.0767e+07,21.2459,21.2459,21.2459,15.5358,0,0.684777,0,5.88471e+07
08/29/2009 17:00,8,29,6,17,0,29.4,20,0,1.09248e+07,21.2478,21.2478,21.2478,15.5358,0,0.695102,0,5.97536e+07
08/29/2009 18:00,8,29,6,18,0,28.9,21,0,8.55619e+06,21.2408,21.2408,21.2408,15.5358,0,0.529046,0,4.54233e+07
08/29/2009 19:00,8,29,6,19,0,27.2,24,0,0,21.2344,21.2344,21.2344,21.2344,0,0,0,0
08/29/2009 20:00,8,29,6,20,0,25,28,0,0,21.2344,21.2344,21.2344,21.2344,0,0,0,0
08/29/2009 21:00,8,29,6,21,0,21.1,34,0,0,21.2344,21.2344,21.2344,21.2344,0,0,0,0
08/29/2009 22:00,8,29,6,22,0,17.8,38,0,0,21.2344,21.2344,21.2344,21.2344,0,0,0,0
08/29/2009 23:00,8,29,6,23,0,18.3,39,0,0,21.2344,21.2344,21.2344,21.2344,0,0,0,0
08/30/2009 00:00,8,30,0,0,0,17.2,38,0,0,21.2344,21.2344,21.2344,21.2344,0,0,0,0
08/30/2009 01:00,8,30,0,1,0,18.3,36,0,0,21.2344,21.2344,21.2344,21.2344,0,0,0,0
08/30/2009 02:00,8,30,0,2,0,20,32,0,0,21.2344,21.2344,21.2344,21.2344,0,0,0,0
08/30/2009 03:00,8,30,0,3,0,20.6,30,0,0,21.2344,21.2344,21.2344,21.2344,0,0,0,0
08/30/2009 04:00,8,30,0,4,0,19.4,33,0,0,21.2344,21.2344,21.2344,21.2344,0,0,0,0
08/30/2009 05:00,8,30,0,5,0,20,32,0,0,21.2344,21.2344,21.2344,21.2344,0,0,0,0
08/30/2009 06:00,8,30,0,6,0,18.9,33,0,0,21.2344,21.2344,21.2344,21.2344,0,0,0,0
08/30/2009 07:00,8,30,0,7,0,20.6,30,0,3.71107e+06,21.1591,21.1591,21.1591,15.5358,0,0.218794,0,1.85354e+07
08/30/2009 08:00,8,30,0,8,0,18.3,43,0,3.86084e+06,21.091,21.091,21.091,15.5358,0,0.221711,0,1.85362e+07
08/30/2009 09:00,8,30,0,9,0,21.1,30,0,6.95704e+06,21.0927,21.0927,21.0927,15.5358,0,0.422791,0,3.53586e+07
08/30/2009 10:00,8,30,0,10,0,23.3,26,0,7.25756e+06,21.1281,21.1281,21.1281,15.5358,0,0.442305,0,3.72259e+07
08/30/2009 11:00,8,30,0,11,0,25,25,0,7.87638e+06,21.1624,21.1624,21.1624,15.5358,0,0.48351,0,4.09436e+07
08/30/2009 12:00,8,30,0,12,0,25.6,29,0,8.47683e+06,21.1912,21.1912,21.1912,15.5358,0,0.524408,0,4.46346e+07
08/30/2009 13:00,8,30,0,13,0,25,28,0,7.79108e+06,21.2018,21.2018,21.2018,15.5358,0,0.477311,0,4.07017e+07
08/30/2009 14:00,8,30,0,14,0,26.1,29,0,9.12199e+06,21.2042,21.2042,21.2042,15.5358,0,0.569652,0,4.85963e+07
08/30/2009 15:00,8,30,0,15,0,27.8,26,0,1.0227e+07,21.2167,21.2167,21.2167,15.5358,0,0.647894,0,5.53929e+07
08/30/2009 16:00,8,30,0,16,0,29.4,22,0,1.07202e+07,21.2226,21.2226,21.2226,15.5358,0,0.681659,0,5.83396e+07
08/30/2009 17:00,8,30,0,17,0,30.6,23,0,1.09432e+07,21.2286,21.2286,21.2286,15.5358,0,0.696835,0,5.97014e+07
08/30/2009 18:00,8,30,0,18,0,27.2,29,0,7.94759e+06,21.2281,21.2281,21.2281,15.5358,0,0.486967,0,4.17172e+07
08/30/2009 19:00,8,30,0,19,0,25.6,35,0,0,21.2231,21.2231,21.2231,21.2231,0,0,0,0
08/30/2009 20:00,8,30,0,20,0,22.2,40,0,0,21.2231,21.2231,21.2231,21.2231,0,0,0,0
08/30/2009 21:00,8,30,0,21,0,21.7,41,0,0,21.2231,21.2231,21.2231,21.2231,0,0,0,0
08/30/2009 22:00,8,30,0,22,0,21.1,41,0,0,21.2231,21.2231,21.2231,21.2231,0,0,0,0
08/30/2009 23:00,8,30,0,23,0,21.1,39,0,0,21.2231,21.2231,21.2231,21.2231,0,0,0,0
08/31/2009 00:00,8,31,1,0,0,20,44,0,0,21.2231,21.2231,21.2231,21.2231,0,0,0,0
08/31/2009 01:00,8,31,1,1,0,19.4,47,0,0,21.2231,21.2231,21.2231,21.2231,0,0,0,0
08/31/2009 02:00,8,31,1,2,0,17.8,52,0,0,21.2231,21.2231,21.2231,21.2231,0,0,0,0
08/31/2009 03:00,8,31,1,3,0,15.6,62,0,0,21.2231,21.2231,21.2231,21.2231,0,0,0,0
08/31/2009 04:00,8,31,1,4,0,15,65,0,0,21.2231,21.2231,21.2231,21.2231,0,0,0,0
08/31/2009 05:00,8,31,1,5,0,15.6,67,0,0,21.2231,21.2231,21.2231,21.2231,0,0,0,0
08/31/2009 06:00,8,31,1,6,0,15,72,0,0,21.2231,21.2231,21.2231,21.2231,0,0,0,0
08/31/2009 07:00,8,31,1,7,0,16.1,67,0,3.4064e+06,21.2397,21.2397,21.2397,15.5358,0,0.199565,0,1.71363e+07
08/31/2009 08:00,8,31,1,8,0,17.8,63,0,4.64528e+06,21.1919,21.1919,21.1919,15.5358,0,0.271204,0,2.30859e+07
08/31/2009 09:00,8,31,1,9,0,20,66,0,8.27486e+06,21.2015,21.2015,21.2015,15.5358,0,0.511206,0,4.35898e+07
08/31/2009 10:00,8,31,1,10,0,20,55,0,9.00546e+06,21.2236,21.2236,21.2236,15.5358,0,0.561079,0,4.80287e+07
08/31/2009 11:00,8,31,1,11,0,21.7,48,0,9.64147e+06,21.2424,21.2424,21.2424,15.5358,0,0.605606,0,5.20118e+07
08/31/2009 12:00,8,31,1,12,0,22.8,41,0,9.96114e+06,21.2523,21.2523,21.2523,15.5358,0,0.629732,0,5.41771e+07
08/31/2009 13:00,8,31,1,13,0,25,36,0,9.5521e+06,21.2435,21.2435,21.2435,15.5358,0,0.603142,0,5.18103e+07
08/31/2009 14:00,8,31,1,14,0,26.1,30,0,1.04506e+07,21.2371,21.2371,21.2371,15.5358,0,0.666764,0,5.72102e+07
08/31/2009 15:00,8,31,1,15,0,26.7,27,0,1.09126e+07,21.2395,21.2395,21.2395,15.5358,0,0.697447,0,5.9868e+07
08/31/2009 16:00,8,31,1,16,0,27.8,25,0,1.13888e+07,21.2427,21.2427,21.2427,15.5358,0,0.729609,0,6.26646e+07
08/31/2009 17:00,8,31,1,17,0,27.8,24,0,1.13828e+07,21.2433,21.2433,21.2433,15.5358,0,0.728025,0,6.25342e+07
08/31/2009 18:00,8,31,1,18,0,27.2,24,0,8.69068e+06,21.2352,21.2352,21.2352,15.5358,0,0.537701,0,4.61215e+07
08/31/2009 19:00,8,31,1,19,0,26.7,24,0,0,21.2295,21.2295,21.2295,21.2295,0,0,0,0
08/31/2009 20:00,8,31,1,20,0,23.9,28,0,0,21.2295,21.2295,21.2295,21.2295,0,0,0,0
08/31/2009 21:00,8,31,1,21,0,20,33,0,0,21.2295,21.2295,21.2295,21.2295,0,0,0,0
08/31/2009 22:00,8,31,1,22,0,20.1,37,0,0,21.2295,21.2295,21.2295,21.2295,0,0,0,0
08/31/2009 23:00,8,31,1,23,0,20.2,40,0,0,21.2295,21.2295,21.2295,21.2295,0,0,0,0
09/01/2009 00:00,9,1,2,0,0,20.3,36,0,0,21.2295,21.2295,21.2295,21.2295,0,0,0,0
09/01/2009 01:00,9,1,2,1,0,20.3,32,0,0,21.2295,21.2295,21.2295,21.2295,0,0,0,0
09/01/2009 02:00,9,1,2,2,0,20.4,33,0,0,21.2295,21.2295,21.2295,21.2295,0,0,0,0
09/01/2009 03:00,9,1,2,3,0,20.5,31,0,0,21.2295,21.2295,21.2295,21.2295,0,0,0,0
09/01/2009 04:00,9,1,2,4,0,20.6,32,0,0,21.2295,21.2295,21.2295,21.2295,0,0,0,0
09/01/2009 05:00,9,1,2,5,0,19.4,34,0,0,21.2295,21.2295,21.2295,21.2295,0,0,0,0
09/01/2009 06:00,9,1,2,6,0,18.3,38,0,0,21.2295,21.2295,21.2295,21.2295,0,0,0,0
09/01/2009 07:00,9,1,2,7,0,18.9,38,0,3.83808e+06,21.1709,21.1709,21.1709,15.5358,0,0.227912,0,1.93548e+07
09/01/2009 08:00,9,1,2,8,0,22.8,30,0,5.95594e+06,21.1079,21.1079,21.1079,15.5358,0,0.356847,0,2.99267e+07
09/01/2009 09:00,9,1,2,9,0,26.1,25,0,8.86065e+06,21.1226,21.1226,21.1226,15.5358,0,0.552703,0,4.64717e+07
09/01/2009 10:00,9,1,2,10,0,28.9,19,0,9.8022e+06,21.155,21.155,21.155,15.5358,0,0.618296,0,5.22887e+07
09/01/2009 11:00,9,1,2,11,0,29.4,18,0,1.03117e+07,21.1799,21.1799,21.1799,15.5358,0,0.654435,0,5.5591e+07
09/01/2009 12:00,9,1,2,12,0,30.6,18,0,1.03994e+07,21.2041,21.2041,21.2041,15.5358,0,0.660503,0,5.63455e+07
09/01/2009 13:00,9,1,2,13,0,31.7,17,0,1.0007e+07,21.2051,21.2051,21.2051,15.5358,0,0.634548,0,5.41407e+07
09/01/2009 14:00,9,1,2,14,0,31.7,17,0,1.09849e+07,21.2037,21.2037,21.2037,15.5358,0,0.704657,0,6.0108e+07
09/01/2009 15:00,9,1,2,15,0,31.7,17,0,1.06172e+07,21.2158,21.2158,21.2158,15.5358,0,0.67423,0,5.76352e+07
09/01/2009 16:00,9,1,2,16,0,31.7,17,0,1.01776e+07,21.2285,21.2285,21.2285,15.5358,0,0.64231,0,5.50289e+07
09/01/2009 17:00,9,1,2,17,0,30,22,0,1.02452e+07,21.228,21.228,21.228,15.5358,0,0.646952,0,5.54217e+07
09/01/2009 18:00,9,1,2,18,0,30.6,19,0,7.91314e+06,21.2345,21.2345,21.2345,15.5358,0,0.484737,0,4.15732e+07
09/01/2009 19:00,9,1,2,19,0,27.8,22,0,0,21.232,21.232,21.232,21.232,0,0,0,0
09/01/2009 20:00,9,1,2,20,0,26.7,22,0,0,21.232,21.232,21.232,21.232,0,0,0,0
09/01/2009 21:00,9,1,2,21,0,22.8,42,0,0,21.232,21.232,21.232,21.232,0,0,0,0
09/01/2009 22:00,9,1,2,22,0,21.7,44,0,0,21.232,21.232,21.232,21.232,0,0,0,0
09/01/2009 23:00,9,1,2,23,0,20,47,0,0,21.232,21.232,21.232,21.232,0,0,0,0
09/02/2009 00:00,9,2,3,0,0,17.8,54,0,0,21.232,21.232,21.232,21.232,0,0,0,0
09/02/2009 01:00,9,2,3,1,0,16.7,52,0,0,21.232,21.232,21.232,21.232,0,0,0,0
09/02/2009 02:00,9,2,3,2,0,15.6,49,0,0,21.232,21.232,21.232,21.232,0,0,0,0
09/02/2009 03:00,9,2,3,3,0,14.4,49,0,0,21.232,21.232,21.232,21.232,0,0,0,0
09/02/2009 04:00,9,2,3,4,0,13.3,47,0,0,21.232,21.232,21.232,21.232,0,0,0,0
09/02/2009 05:00,9,2,3,5,0,11.7,52,0,0,21.232,21.232,21.232,21.232,0,0,0,0
09/02/2009 06:00,9,2,3,6,0,10.6,56,0,0,21.232,21.232,21.232,21.232,0,0,0,0
09/02/2009 07:00,9,2,3,7,0,10.6,61,0,0,21.232,21.232,21.232,21.232,0,0,0,0
09/02/2009 08:00,9,2,3,8,0,11.7,54,0,0,21.232,21.232,21.232,21.232,0,0,0,0
09/02/2009 09:00,9,2,3,9,0,12.2,53,0,0,21.232,21.232,21.232,21.232,0,0,0,0
09/02/2009 10:00,9,2,3,10,0,14.4,44,0,0,21.232,21.232,21.232,21.232,0,0,0,0
09/02/2009 11:00,9,2,3,11,0,15,39,0,0,21.232,21.232,21.232,21.232,0,0,0,0
09/02/2009 12:00,9,2,3,12,0,17.2,30,0,0,21.232,21.232,21.232,21.232,0,0,0,0
09/02/2009 13:00,9,2,3,13,0,17.8,26,0,0,21.232,21.232,21.232,21.232,0,0,0,0
09/02/2009 14:00,9,2,3,14,0,19.4,25,0,0,21.232,21.232,21.232,21.232,0,0,0,0
09/02/2009 15:00,9,2,3,15,0,18.9,27,0,0,21.232,21.232,21.232,21.232,0,0,0,0
09/02/2009 16:00,9,2,3,16,0,20,26,0,0,21.232,21.232,21.232,21.232,0,0,0,0
09/02/2009 17:00,9,2,3,17,0,20,23,0,0,21.232,21.232,21.232,21.232,0,0,0,0
09/02/2009 18:00,9,2,3,18,0,18.3,25,0,0,21.232,21.232,21.232,21.232,0,0,0,0
09/02/2009 19:00,9,2,3,19,0,17.2,30,0,0,21.232,21.232,21.232,21.232,0,0,0,0
09/02/2009 20:00,9,2,3,20,0,16.1,33,0,0,21.232,21.232,21.232,21.232,0,0,0,0
09/02/2009 21:00,9,2,3,21,0,15,37,0,0,21.232,21.232,21.232,21.232,0,0,0,0
09/02/2009 22:00,9,2,3,22,0,13.9,42,0,0,21.232,21.232,21.232,21.232,0,0,0,0
09/02/2009 23:00,9,2,3,23,0,13.3,42,0,0,21.232,21.232,21.232,21.232,0,0,0,0
09/03/2009 00:00,9,3,4,0,0,12.2,45,0,0,21.232,21.232,21.232,21.232,0,0,0,0
09/03/2009 01:00,9,3,4,1,0,10.6,54,0,0,21.232,21.232,21.232,21.232,0,0,0,0
09/03/2009 02:00,9,3,4,2,0,9.4,59,0,0,21.232,21.232,21.232,21.232,0,0,0,0
09/03/2009 03:00,9,3,4,3,0,10,56,0,0,21.232,21.232,21.232,21.232,0,0,0,0
09/03/2009 04:00,9,3,4,4,0,8.9,61,0,0,21.232,21.232,21.232,21.232,0,0,0,0
09/03/2009 05:00,9,3,4,5,0,8.9,63,0,0,21.232,21.232,21.232,21.232,0,0,0,0
09/03/2009 06:00,9,3,4,6,0,9.4,61,0,0,21.232,21.232,21.232,21.232,0,0,0,0
09/03/2009 07:00,9,3,4,7,0,9.4,63,0,0,21.232,21.232,21.232,21.232,0,0,0,0
09/03/2009 08:00,9,3,4,8,0,11.1,59,0,0,21.232,21.232,21.232,21.232,0,0,0,0
09/03/2009 09:00,9,3,4,9,0,13.3,51,0,0,21.232,21.232,21.232,21.232,0,0,0,0
09/03/2009 10:00,9,3,4,10,0,15.6,42,0,0,21.232,21.232,21.232,21.232,0,0,0,0
09/03/2009 11:00,9,3,4,11,0,18.3,31,0,0,21.232,21.232,21.232,21.232,0,0,0,0
09/03/2009 12:00,9,3,4,12,0,20,27,0,0,21.232,21.232,21.232,21.232,0,0,0,0
09/03/2009 13:00,9,3,4,13,0,20.6,23,0,0,21.232,21.232,21.232,21.232,0,0,0,0
09/03/2009 14:00,9,3,4,14,0,21.7,20,0,0,21.232,21.232,21.232,21.232,0,0,0,0
09/03/2009 15:00,9,3,4,15,0,22.2,18,0,0,21.232,21.232,21.232,21.232,0,0,0,0
09/03/2009 16:00,9,3,4,16,0,22.2,21,0,0,21.232,21.232,21.232,21.232,0,0,0,0
09/03/2009 17:00,9,3,4,17,0,21.7,25,0,0,21.232,21.232,21.232,21.232,0,0,0,0
09/03/2009 18:00,9,3,4,18,0,21.1,26,0,0,21.232,21.232,21.232,21.232,0,0,0,0
09/03/2009 19:00,9,3,4,19,0,19.4,31,0,0,21.232,21.232,21.232,21.232,0,0,0,0
09/03/2009 20:00,9,3,4,20,0,17.2,36,0,0,21.232,21.232,21.232,21.232,0,0,0,0
09/03/2009 21:00,9,3,4,21,0,16.1,41,0,0,21.232,21.232,21.232,21.232,0,0,0,0
09/03/2009 22:00,9,3,4,22,0,14.4,46,0,0,21.232,21.232,21.232,21.232,0,0,0,0
09/03/2009 23:00,9,3,4,23,0,13.9,47,0,0,21.232,21.232,21.232,21.232,0,0,0,0
09/04/2009 00:00,9,4,5,0,0,12.8,51,0,0,21.232,21.232,21.232,21.232,0,0,0,0
09/04/2009 01:00,9,4,5,1,0,12.2,53,0,0,21.232,21.232,21.232,21.232,0,0,0,0
09/04/2009 02:00,9,4,5,2,0,10.6,58,0,0,21.232,21.232,21.232,21.232,0,0,0,0
09/04/2009 03:00,9,4,5,3,0,10.6,61,0,0,21.232,21.232,21.232,21.232,0,0,0,0
09/04/2009 04:00,9,4,5,4,0,10,63,0,0,21.232,21.232,21.232,21.232,0,0,0,0
09/04/2009 05:00,9,4,5,5,0,9.4,66,0,0,21.232,21.232,21.232,21.232,0,0,0,0
09/04/2009 06:00,9,4,5,6,0,7.8,73,0,0,21.232,21.232,21.232,21.232,0,0,0,0
09/04/2009 07:00,9,4,5,7,0,8.9,71,0,2.07008e+06,21.075,21.075,21.075,15.5358,0,0.114083,0,9.53703e+06
09/04/2009 08:00,9,4,5,8,0,10.6,63,0,2.75596e+06,20.9491,20.9491,20.9491,15.5358,0,0.155003,0,1.26282e+07
09/04/2009 09:00,9,4,5,9,0,12.8,55,0,6.27755e+06,20.9569,20.9569,20.9569,15.5358,0,0.380255,0,3.10241e+07
09/04/2009 10:00,9,4,5,10,0,15.6,46,0,7.02595e+06,20.9979,20.9979,20.9979,15.5358,0,0.429744,0,3.5327e+07
09/04/2009 11:00,9,4,5,11,0,17.2,39,0,7.41307e+06,21.0578,21.0578,21.0578,15.5358,0,0.455358,0,3.78422e+07
09/04/2009 12:00,9,4,5,12,0,19.4,34,0,7.62478e+06,21.1291,21.1291,21.1291,15.5358,0,0.470359,0,3.95938e+07
09/04/2009 13:00,9,4,5,13,0,21.7,29,0,7.13136e+06,21.152,21.152,21.152,15.5358,0,0.438439,0,3.70583e+07
09/04/2009 14:00,9,4,5,14,0,22.2,28,0,8.16869e+06,21.165,21.165,21.165,15.5358,0,0.508857,0,4.31101e+07
09/04/2009 15:00,9,4,5,15,0,23.3,27,0,8.87372e+06,21.1938,21.1938,21.1938,15.5358,0,0.555154,0,4.72732e+07
09/04/2009 16:00,9,4,5,16,0,23.9,26,0,9.46743e+06,21.2233,21.2233,21.2233,15.5358,0,0.593803,0,5.08273e+07
09/04/2009 17:00,9,4,5,17,0,23.3,27,0,9.65319e+06,21.2324,21.2324,21.2324,15.5358,0,0.605671,0,5.19259e+07
09/04/2009 18:00,9,4,5,18,0,23.3,26,0,7.43151e+06,21.2372,21.2372,21.2372,15.5358,0,0.453465,0,3.89095e+07
09/04/2009 19:00,9,4,5,19,0,22.2,28,0,0,21.2345,21.2345,21.2345,21.2345,0,0,0,0
09/04/2009 20:00,9,4,5,20,0,21.1,32,0,0,21.2345,21.2345,21.2345,21.2345,0,0,0,0
09/04/2009 21:00,9,4,5,21,0,18.3,36,0,0,21.2345,21.2345,21.2345,21.2345,0,0,0,0
09/04/2009 22:00,9,4,5,22,0,16.1,39,0,0,21.2345,21.2345,21.2345,21.2345,0,0,0,0
09/04/2009 23:00,9,4,5,23,0,16.1,41,0,0,21.2345,21.2345,21.2345,21.2345,0,0,0,0
09/05/2009 00:00,9,5,6,0,0,15,45,0,0,21.2345,21.2345,21.2345,21.2345,0,0,0,0
09/05/2009 01:00,9,5,6,1,0,13.3,49,0,0,21.2345,21.2345,21.2345,21.2345,0,0,0,0
09/05/2009 02:00,9,5,6,2,0,12.8,52,0,0,21.2345,21.2345,21.2345,21.2345,0,0,0,0
09/05/2009 03:00,9,5,6,3,0,12.2,61,0,0,21.2345,21.2345,21.2345,21.2345,0,0,0,0
09/05/2009 04:00,9,5,6,4,0,11.7,66,0,0,21.2345,21.2345,21.2345,21.2345,0,0,0,0
09/05/2009 05:00,9,5,6,5,0,11.1,66,0,0,21.2345,21.2345,21.2345,21.2345,0,0,0,0
09/05/2009 06:00,9,5,6,6,0,10.6,68,0,0,21.2345,21.2345,21.2345,21.2345,0,0,0,0
09/05/2009 07:00,9,5,6,7,0,11.1,66,0,2.00132e+06,21.2509,21.2509,21.2509,15.5358,0,0.110133,0,9.47402e+06
09/05/2009 08:00,9,5,6,8,0,12.8,62,0,2.8805e+06,21.1787,21.1787,21.1787,15.5358,0,0.161888,0,1.37483e+07
09/05/2009 09:00,9,5,6,9,0,13.9,57,0,6.25051e+06,21.1913,21.1913,21.1913,15.5358,0,0.376589,0,3.2054e+07
09/05/2009 10:00,9,5,6,10,0,16.1,54,0,7.31385e+06,21.2189,21.2189,21.2189,15.5358,0,0.446842,0,3.82189e+07
09/05/2009 11:00,9,5,6,11,0,18.3,43,0,7.91701e+06,21.2453,21.2453,21.2453,15.5358,0,0.487205,0,4.18643e+07
09/05/2009 12:00,9,5,6,12,0,19.4,40,0,8.2297e+06,21.2664,21.2664,21.2664,15.5358,0,0.50975,0,4.39633e+07
09/05/2009 13:00,9,5,6,13,0,21.1,35,0,7.64892e+06,21.262,21.262,21.262,15.5358,0,0.471843,0,4.06623e+07
09/05/2009 14:00,9,5,6,14,0,22.2,31,0,8.71441e+06,21.2558,21.2558,21.2558,15.5358,0,0.544822,0,4.69007e+07
09/05/2009 15:00,9,5,6,15,0,22.2,28,0,9.33406e+06,21.2592,21.2592,21.2592,15.5358,0,0.58579,0,5.0457e+07
09/05/2009 16:00,9,5,6,16,0,23.3,19,0,9.81049e+06,21.2647,21.2647,21.2647,15.5358,0,0.616872,0,5.31856e+07
09/05/2009 17:00,9,5,6,17,0,22.8,23,0,9.86753e+06,21.2572,21.2572,21.2572,15.5358,0,0.620053,0,5.33902e+07
09/05/2009 18:00,9,5,6,18,0,22.2,24,0,7.5467e+06,21.2531,21.2531,21.2531,15.5358,0,0.46085,0,3.96535e+07
09/05/2009 19:00,9,5,6,19,0,21.1,24,0,0,21.2452,21.2452,21.2452,21.2452,0,0,0,0
09/05/2009 20:00,9,5,6,20,0,18.3,29,0,0,21.2452,21.2452,21.2452,21.2452,0,0,0,0
09/05/2009 21:00,9,5,6,21,0,17.8,31,0,0,21.2452,21.2452,21.2452,21.2452,0,0,0,0
09/05/2009 22:00,9,5,6,22,0,15,39,0,0,21.2452,21.2452,21.2452,21.2452,0,0,0,0
09/05/2009 23:00,9,5,6,23,0,15.6,39,0,0,21.2452,21.2452,21.2452,21.2452,0,0,0,0
09/06/2009 00:00,9,6,0,0,0,14.4,42,0,0,21.2452,21.2452,21.2452,21.2452,0,0,0,0
09/06/2009 01:00,9,6,0,1,0,12.8,48,0,0,21.2452,21.2452,21.2452,21.2452,0,0,0,0
09/06/2009 02:00,9,6,0,2,0,11.7,52,0,0,21.2452,21.2452,21.2452,21.2452,0,0,0,0
09/06/2009 03:00,9,6,0,3,0,10.6,54,0,0,21.2452,21.2452,21.2452,21.2452,0,0,0,0
09/06/2009 04:00,9,6,0,4,0,10,52,0,0,21.2452,21.2452,21.2452,21.2452,0,0,0,0
09/06/2009 05:00,9,6,0,5,0,10,52,0,0,21.2452,21.2452,21.2452,21.2452,0,0,0,0
09/06/2009 06:00,9,6,0,6,0,10,54,0,0,21.2452,21.2452,21.2452,21.2452,0,0,0,0
09/06/2009 07:00,9,6,0,7,0,10,54,0,1.71038e+06,21.2585,21.2585,21.2585,15.5358,0,0.0940248,0,8.09895e+06
09/06/2009 08:00,9,6,0,8,0,13.3,45,0,2.85106e+06,21.1552,21.1552,21.1552,15.5358,0,0.160121,0,1.35416e+07
09/06/2009 09:00,9,6,0,9,0,16.1,38,0,6.35512e+06,21.1667,21.1667,21.1667,15.5358,0,0.383532,0,3.25022e+07
09/06/2009 10:00,9,6,0,10,0,18.3,33,0,7.46656e+06,21.2025,21.2025,21.2025,15.5358,0,0.457264,0,3.8998e+07
09/06/2009 11:00,9,6,0,11,0,20,32,0,8.02541e+06,21.2368,21.2368,21.2368,15.5358,0,0.494786,0,4.24527e+07
09/06/2009 12:00,9,6,0,12,0,21.1,29,0,8.26939e+06,21.2551,21.2551,21.2551,15.5358,0,0.512325,0,4.4098e+07
09/06/2009 13:00,9,6,0,13,0,22.8,22,0,7.78281e+06,21.2507,21.2507,21.2507,15.5358,0,0.481189,0,4.1386e+07
09/06/2009 14:00,9,6,0,14,0,24.4,21,0,8.94739e+06,21.2445,21.2445,21.2445,15.5358,0,0.561557,0,4.82463e+07
09/06/2009 15:00,9,6,0,15,0,26.1,16,0,9.61601e+06,21.2533,21.2533,21.2533,15.5358,0,0.605546,0,5.21055e+07
09/06/2009 16:00,9,6,0,16,0,26.7,11,0,1.01273e+07,21.256,21.256,21.256,15.5358,0,0.639374,0,5.50416e+07
09/06/2009 17:00,9,6,0,17,0,26.1,10,0,1.01688e+07,21.251,21.251,21.251,15.5358,0,0.641331,0,5.51625e+07
09/06/2009 18:00,9,6,0,18,0,26.1,15,0,7.88429e+06,21.2499,21.2499,21.2499,15.5358,0,0.483481,0,4.15773e+07
09/06/2009 19:00,9,6,0,19,0,23.9,22,0,0,21.2436,21.2436,21.2436,21.2436,0,0,0,0
09/06/2009 20:00,9,6,0,20,0,19.4,32,0,0,21.2436,21.2436,21.2436,21.2436,0,0,0,0
09/06/2009 21:00,9,6,0,21,0,18.3,30,0,0,21.2436,21.2436,21.2436,21.2436,0,0,0,0
09/06/2009 22:00,9,6,0,22,0,17.2,30,0,0,21.2436,21.2436,21.2436,21.2436,0,0,0,0
09/06/2009 23:00,9,6,0,23,0,15.6,33,0,0,21.2436,21.2436,21.2436,21.2436,0,0,0,0
09/07/2009 00:00,9,7,1,0,0,15,31,0,0,21.2436,21.2436,21.2436,21.2436,0,0,0,0
09/07/2009 01:00,9,7,1,1,0,14.4,32,0,0,21.2436,21.2436,21.2436,21.2436,0,0,0,0
09/07/2009 02:00,9,7,1,2,0,14.4,32,0,0,21.2436,21.2436,21.2436,21.2436,0,0,0,0
09/07/2009 03:00,9,7,1,3,0,14.4,32,0,0,21.2436,21.2436,21.2436,21.2436,0,0,0,0
09/07/2009 04:00,9,7,1,4,0,13.3,35,0,0,21.2436,21.2436,21.2436,21.2436,0,0,0,0
09/07/2009 05:00,9,7,1,5,0,12.2,36,0,0,21.2436,21.2436,21.2436,21.2436,0,0,0,0
09/07/2009 06:00,9,7,1,6,0,11.7,46,0,0,21.2436,21.2436,21.2436,21.2436,0,0,0,0
09/07/2009 07:00,9,7,1,7,0,12.2,45,0,2.42571e+06,21.1539,21.1539,21.1539,15.5358,0,0.136839,0,1.1583e+07
09/07/2009 08:00,9,7,1,8,0,15,34,0,3.31763e+06,21.0449,21.0449,21.0449,15.5358,0,0.189289,0,1.56942e+07
09/07/2009 09:00,9,7,1,9,0,18.3,24,0,6.96016e+06,21.0549,21.0549,21.0549,15.5358,0,0.424721,0,3.52784e+07
09/07/2009 10:00,9,7,1,10,0,21.1,19,0,7.87575e+06,21.096,21.096,21.096,15.5358,0,0.486064,0,4.06739e+07
09/07/2009 11:00,9,7,1,11,0,22.8,19,0,8.28445e+06,21.1542,21.1542,21.1542,15.5358,0,0.513248,0,4.33988e+07
