Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
09/07/2009 12:00,9,7,1,12,0,24.4,18,0,8.58438e+06,21.1913,21.1913,21.1913,15.5358,0,0.534875,0,4.55256e+07
09/07/2009 13:00,9,7,1,13,0,25,18,0,8.10588e+06,21.1973,21.1973,21.1973,15.5358,0,0.503855,0,4.29307e+07
09/07/2009 14:00,9,7,1,14,0,26.1,16,0,9.24388e+06,21.2067,21.2067,21.2067,15.5358,0,0.5827,0,4.97314e+07
09/07/2009 15:00,9,7,1,15,0,27.8,16,0,9.98554e+06,21.2257,21.2257,21.2257,15.5358,0,0.632073,0,5.41252e+07
09/07/2009 16:00,9,7,1,16,0,28.9,15,0,1.0611e+07,21.2342,21.2342,21.2342,15.5358,0,0.674202,0,5.78196e+07
09/07/2009 17:00,9,7,1,17,0,28.3,14,0,1.07318e+07,21.2341,21.2341,21.2341,15.5358,0,0.68174,0,5.8465e+07
09/07/2009 18:00,9,7,1,18,0,28.3,14,0,7.82317e+06,21.238,21.238,21.238,15.5358,0,0.478344,0,4.10498e+07
09/07/2009 19:00,9,7,1,19,0,26.1,16,0,0,21.2321,21.2321,21.2321,21.2321,0,0,0,0
09/07/2009 20:00,9,7,1,20,0,23.9,22,0,0,21.2321,21.2321,21.2321,21.2321,0,0,0,0
09/07/2009 21:00,9,7,1,21,0,20,27,0,0,21.2321,21.2321,21.2321,21.2321,0,0,0,0
09/07/2009 22:00,9,7,1,22,0,20,30,0,0,21.2321,21.2321,21.2321,21.2321,0,0,0,0
09/07/2009 23:00,9,7,1,23,0,17.2,34,0,0,21.2321,21.2321,21.2321,21.2321,0,0,0,0
09/08/2009 00:00,9,8,2,0,0,16.1,33,0,0,21.2321,21.2321,21.2321,21.2321,0,0,0,0
09/08/2009 01:00,9,8,2,1,0,16.7,32,0,0,21.2321,21.2321,21.2321,21.2321,0,0,0,0
09/08/2009 02:00,9,8,2,2,0,17.2,33,0,0,21.2321,21.2321,21.2321,21.2321,0,0,0,0
09/08/2009 03:00,9,8,2,3,0,15.6,36,0,0,21.2321,21.2321,21.2321,21.2321,0,0,0,0
09/08/2009 04:00,9,8,2,4,0,13.9,42,0,0,21.2321,21.2321,21.2321,21.2321,0,0,0,0
09/08/2009 05:00,9,8,2,5,0,13.9,42,0,0,21.2321,21.2321,21.2321,21.2321,0,0,0,0
09/08/2009 06:00,9,8,2,6,0,13.3,43,0,0,21.2321,21.2321,21.2321,21.2321,0,0,0,0
09/08/2009 07:00,9,8,2,7,0,12.8,45,0,2.81041e+06,21.1761,21.1761,21.1761,15.5358,0,0.162125,0,1.37755e+07
09/08/2009 08:00,9,8,2,8,0,17.2,36,0,3.86598e+06,21.0902,21.0902,21.0902,15.5358,0,0.222993,0,1.86408e+07
09/08/2009 09:00,9,8,2,9,0,20.6,27,0,7.45463e+06,21.1072,21.1072,21.1072,15.5358,0,0.457094,0,3.83267e+07
09/08/2009 10:00,9,8,2,10,0,22.2,28,0,8.39689e+06,21.1471,21.1471,21.1471,15.5358,0,0.520992,0,4.39978e+07
09/08/2009 11:00,9,8,2,11,0,23.9,25,0,8.94456e+06,21.1966,21.1966,21.1966,15.5358,0,0.558196,0,4.7557e+07
09/08/2009 12:00,9,8,2,12,0,25,24,0,9.2755e+06,21.223,21.223,21.223,15.5358,0,0.582419,0,4.98502e+07
09/08/2009 13:00,9,8,2,13,0,27.8,20,0,8.86543e+06,21.222,21.222,21.222,15.5358,0,0.555903,0,4.75721e+07
09/08/2009 14:00,9,8,2,14,0,28.9,19,0,9.96359e+06,21.2211,21.2211,21.2211,15.5358,0,0.633132,0,5.41721e+07
09/08/2009 15:00,9,8,2,15,0,29.4,16,0,1.05973e+07,21.2299,21.2299,21.2299,15.5358,0,0.675547,0,5.78905e+07
09/08/2009 16:00,9,8,2,16,0,30,16,0,1.1137e+07,21.2361,21.2361,21.2361,15.5358,0,0.71189,0,6.10715e+07
09/08/2009 17:00,9,8,2,17,0,30,15,0,1.13133e+07,21.2323,21.2323,21.2323,15.5358,0,0.72357,0,6.20326e+07
09/08/2009 18:00,9,8,2,18,0,30,15,0,8.98172e+06,21.2319,21.2319,21.2319,15.5358,0,0.558636,0,4.78896e+07
09/08/2009 19:00,9,8,2,19,0,27.8,18,0,0,21.2257,21.2257,21.2257,21.2257,0,0,0,0
09/08/2009 20:00,9,8,2,20,0,25,21,0,0,21.2257,21.2257,21.2257,21.2257,0,0,0,0
09/08/2009 21:00,9,8,2,21,0,22.2,22,0,0,21.2257,21.2257,21.2257,21.2257,0,0,0,0
09/08/2009 22:00,9,8,2,22,0,21.1,24,0,0,21.2257,21.2257,21.2257,21.2257,0,0,0,0
09/08/2009 23:00,9,8,2,23,0,20,27,0,0,21.2257,21.2257,21.2257,21.2257,0,0,0,0
09/09/2009 00:00,9,9,3,0,0,19.4,29,0,0,21.2257,21.2257,21.2257,21.2257,0,0,0,0
09/09/2009 01:00,9,9,3,1,0,19.4,28,0,0,21.2257,21.2257,21.2257,21.2257,0,0,0,0
09/09/2009 02:00,9,9,3,2,0,18.3,31,0,0,21.2257,21.2257,21.2257,21.2257,0,0,0,0
09/09/2009 03:00,9,9,3,3,0,18.3,30,0,0,21.2257,21.2257,21.2257,21.2257,0,0,0,0
09/09/2009 04:00,9,9,3,4,0,16.7,34,0,0,21.2257,21.2257,21.2257,21.2257,0,0,0,0
09/09/2009 05:00,9,9,3,5,0,13.9,47,0,0,21.2257,21.2257,21.2257,21.2257,0,0,0,0
09/09/2009 06:00,9,9,3,6,0,12.8,45,0,0,21.2257,21.2257,21.2257,21.2257,0,0,0,0
09/09/2009 07:00,9,9,3,7,0,12.8,45,0,0,21.2257,21.2257,21.2257,21.2257,0,0,0,0
09/09/2009 08:00,9,9,3,8,0,16.1,39,0,0,21.2257,21.2257,21.2257,21.2257,0,0,0,0
09/09/2009 09:00,9,9,3,9,0,17.8,43,0,0,21.2257,21.2257,21.2257,21.2257,0,0,0,0
09/09/2009 10:00,9,9,3,10,0,19.4,44,0,0,21.2257,21.2257,21.2257,21.2257,0,0,0,0
09/09/2009 11:00,9,9,3,11,0,22.8,33,0,0,21.2257,21.2257,21.2257,21.2257,0,0,0,0
09/09/2009 12:00,9,9,3,12,0,23.9,28,0,0,21.2257,21.2257,21.2257,21.2257,0,0,0,0
09/09/2009 13:00,9,9,3,13,0,25,22,0,0,21.2257,21.2257,21.2257,21.2257,0,0,0,0
09/09/2009 14:00,9,9,3,14,0,26.1,22,0,0,21.2257,21.2257,21.2257,21.2257,0,0,0,0
09/09/2009 15:00,9,9,3,15,0,26.7,22,0,0,21.2257,21.2257,21.2257,21.2257,0,0,0,0
09/09/2009 16:00,9,9,3,16,0,26.7,21,0,0,21.2257,21.2257,21.2257,21.2257,0,0,0,0
09/09/2009 17:00,9,9,3,17,0,26.7,20,0,0,21.2257,21.2257,21.2257,21.2257,0,0,0,0
09/09/2009 18:00,9,9,3,18,0,26.7,18,0,0,21.2257,21.2257,21.2257,21.2257,0,0,0,0
09/09/2009 19:00,9,9,3,19,0,24.4,19,0,0,21.2257,21.2257,21.2257,21.2257,0,0,0,0
09/09/2009 20:00,9,9,3,20,0,23.3,22,0,0,21.2257,21.2257,21.2257,21.2257,0,0,0,0
09/09/2009 21:00,9,9,3,21,0,21.1,31,0,0,21.2257,21.2257,21.2257,21.2257,0,0,0,0
09/09/2009 22:00,9,9,3,22,0,18.9,38,0,0,21.2257,21.2257,21.2257,21.2257,0,0,0,0
09/09/2009 23:00,9,9,3,23,0,17.8,40,0,0,21.2257,21.2257,21.2257,21.2257,0,0,0,0
09/10/2009 00:00,9,10,4,0,0,16.7,41,0,0,21.2257,21.2257,21.2257,21.2257,0,0,0,0
09/10/2009 01:00,9,10,4,1,0,16.1,41,0,0,21.2257,21.2257,21.2257,21.2257,0,0,0,0
09/10/2009 02:00,9,10,4,2,0,16.7,41,0,0,21.2257,21.2257,21.2257,21.2257,0,0,0,0
09/10/2009 03:00,9,10,4,3,0,15,45,0,0,21.2257,21.2257,21.2257,21.2257,0,0,0,0
09/10/2009 04:00,9,10,4,4,0,13.9,53,0,0,21.2257,21.2257,21.2257,21.2257,0,0,0,0
09/10/2009 05:00,9,10,4,5,0,13.3,51,0,0,21.2257,21.2257,21.2257,21.2257,0,0,0,0
09/10/2009 06:00,9,10,4,6,0,12.2,50,0,0,21.2257,21.2257,21.2257,21.2257,0,0,0,0
09/10/2009 07:00,9,10,4,7,0,12.8,51,0,0,21.2257,21.2257,21.2257,21.2257,0,0,0,0
09/10/2009 08:00,9,10,4,8,0,15,36,0,0,21.2257,21.2257,21.2257,21.2257,0,0,0,0
09/10/2009 09:00,9,10,4,9,0,18.3,34,0,0,21.2257,21.2257,21.2257,21.2257,0,0,0,0
09/10/2009 10:00,9,10,4,10,0,20,32,0,0,21.2257,21.2257,21.2257,21.2257,0,0,0,0
09/10/2009 11:00,9,10,4,11,0,22.2,29,0,0,21.2257,21.2257,21.2257,21.2257,0,0,0,0
09/10/2009 12:00,9,10,4,12,0,23.9,26,0,0,21.2257,21.2257,21.2257,21.2257,0,0,0,0
09/10/2009 13:00,9,10,4,13,0,26.1,21,0,0,21.2257,21.2257,21.2257,21.2257,0,0,0,0
09/10/2009 14:00,9,10,4,14,0,28.3,14,0,0,21.2257,21.2257,21.2257,21.2257,0,0,0,0
09/10/2009 15:00,9,10,4,15,0,28.9,13,0,0,21.2257,21.2257,21.2257,21.2257,0,0,0,0
09/10/2009 16:00,9,10,4,16,0,28.9,14,0,0,21.2257,21.2257,21.2257,21.2257,0,0,0,0
09/10/2009 17:00,9,10,4,17,0,28.9,13,0,0,21.2257,21.2257,21.2257,21.2257,0,0,0,0
09/10/2009 18:00,9,10,4,18,0,29.4,12,0,0,21.2257,21.2257,21.2257,21.2257,0,0,0,0
09/10/2009 19:00,9,10,4,19,0,27.8,16,0,0,21.2257,21.2257,21.2257,21.2257,0,0,0,0
09/10/2009 20:00,9,10,4,20,0,23.3,21,0,0,21.2257,21.2257,21.2257,21.2257,0,0,0,0
09/10/2009 21:00,9,10,4,21,0,21.7,20,0,0,21.2257,21.2257,21.2257,21.2257,0,0,0,0
09/10/2009 22:00,9,10,4,22,0,21.1,18,0,0,21.2257,21.2257,21.2257,21.2257,0,0,0,0
09/10/2009 23:00,9,10,4,23,0,19.4,21,0,0,21.2257,21.2257,21.2257,21.2257,0,0,0,0
09/11/2009 00:00,9,11,5,0,0,18.9,22,0,0,21.2257,21.2257,21.2257,21.2257,0,0,0,0
09/11/2009 01:00,9,11,5,1,0,19.4,24,0,0,21.2257,21.2257,21.2257,21.2257,0,0,0,0
09/11/2009 02:00,9,11,5,2,0,19.4,24,0,0,21.2257,21.2257,21.2257,21.2257,0,0,0,0
09/11/2009 03:00,9,11,5,3,0,18.9,24,0,0,21.2257,21.2257,21.2257,21.2257,0,0,0,0
09/11/2009 04:00,9,11,5,4,0,18.3,25,0,0,21.2257,21.2257,21.2257,21.2257,0,0,0,0
09/11/2009 05:00,9,11,5,5,0,18.3,25,0,0,21.2257,21.2257,21.2257,21.2257,0,0,0,0
09/11/2009 06:00,9,11,5,6,0,17.2,27,0,0,21.2257,21.2257,21.2257,21.2257,0,0,0,0
09/11/2009 07:00,9,11,5,7,0,16.7,28,0,4.54086e+06,20.9378,20.9378,20.9378,15.5358,0,0.273533,0,2.23131e+07
09/11/2009 08:00,9,11,5,8,0,16.7,38,0,5.58552e+06,20.8456,20.8456,20.8456,15.5358,0,0.334102,0,2.66994e+07
09/11/2009 09:00,9,11,5,9,0,19.4,32,0,9.16235e+06,20.8681,20.8681,20.8681,15.5358,0,0.576465,0,4.62627e+07
09/11/2009 10:00,9,11,5,10,0,23.9,21,0,1.00505e+07,20.9041,20.9041,20.9041,15.5358,0,0.639547,0,5.16708e+07
09/11/2009 11:00,9,11,5,11,0,26.7,17,0,1.04288e+07,20.9388,20.9388,20.9388,15.5358,0,0.666538,0,5.4199e+07
09/11/2009 12:00,9,11,5,12,0,28.3,17,0,1.06053e+07,20.9795,20.9795,20.9795,15.5358,0,0.680328,0,5.57371e+07
09/11/2009 13:00,9,11,5,13,0,29.4,20,0,9.69404e+06,20.9993,20.9993,20.9993,15.5358,0,0.614129,0,5.04978e+07
09/11/2009 14:00,9,11,5,14,0,29.4,21,0,1.00344e+07,21.0234,21.0234,21.0234,15.5358,0,0.635766,0,5.25074e+07
09/11/2009 15:00,9,11,5,15,0,30.6,20,0,9.72075e+06,21.057,21.057,21.057,15.5358,0,0.612425,0,5.08888e+07
09/11/2009 16:00,9,11,5,16,0,30.6,19,0,1.08687e+07,21.0876,21.0876,21.0876,15.5358,0,0.693602,0,5.79537e+07
09/11/2009 17:00,9,11,5,17,0,30.6,19,0,1.09824e+07,21.1061,21.1061,21.1061,15.5358,0,0.700838,0,5.87527e+07
09/11/2009 18:00,9,11,5,18,0,29.4,21,0,8.96638e+06,21.1402,21.1402,21.1402,15.5358,0,0.557827,0,4.705e+07
09/11/2009 19:00,9,11,5,19,0,27.2,25,0,0,21.1414,21.1414,21.1414,21.1414,0,0,0,0
09/11/2009 20:00,9,11,5,20,0,24.4,27,0,0,21.1414,21.1414,21.1414,21.1414,0,0,0,0
09/11/2009 21:00,9,11,5,21,0,24.4,26,0,0,21.1414,21.1414,21.1414,21.1414,0,0,0,0
09/11/2009 22:00,9,11,5,22,0,22.2,34,0,0,21.1414,21.1414,21.1414,21.1414,0,0,0,0
09/11/2009 23:00,9,11,5,23,0,20.6,37,0,0,21.1414,21.1414,21.1414,21.1414,0,0,0,0
09/12/2009 00:00,9,12,6,0,0,20,37,0,0,21.1414,21.1414,21.1414,21.1414,0,0,0,0
09/12/2009 01:00,9,12,6,1,0,18.3,58,0,0,21.1414,21.1414,21.1414,21.1414,0,0,0,0
09/12/2009 02:00,9,12,6,2,0,17.2,67,0,0,21.1414,21.1414,21.1414,21.1414,0,0,0,0
09/12/2009 03:00,9,12,6,3,0,16.1,70,0,0,21.1414,21.1414,21.1414,21.1414,0,0,0,0
09/12/2009 04:00,9,12,6,4,0,16.1,72,0,0,21.1414,21.1414,21.1414,21.1414,0,0,0,0
09/12/2009 05:00,9,12,6,5,0,16.1,72,0,0,21.1414,21.1414,21.1414,21.1414,0,0,0,0
09/12/2009 06:00,9,12,6,6,0,16.1,78,0,0,21.1414,21.1414,21.1414,21.1414,0,0,0,0
09/12/2009 07:00,9,12,6,7,0,18.3,61,0,3.95908e+06,21.2313,21.2313,21.2313,15.5358,0,0.235366,0,2.01705e+07
09/12/2009 08:00,9,12,6,8,0,18.3,56,0,4.20259e+06,21.1976,21.1976,21.1976,15.5358,0,0.242645,0,2.06757e+07
09/12/2009 09:00,9,12,6,9,0,15,72,0,6.85752e+06,21.1975,21.1975,21.1975,15.5358,0,0.415805,0,3.54296e+07
09/12/2009 10:00,9,12,6,10,0,15,75,0,6.94916e+06,21.2197,21.2197,21.2197,15.5358,0,0.421443,0,3.60506e+07
09/12/2009 11:00,9,12,6,11,0,16.1,72,0,7.21882e+06,21.2463,21.2463,21.2463,15.5358,0,0.438966,0,3.77256e+07
09/12/2009 12:00,9,12,6,12,0,15.6,80,0,7.22089e+06,21.2708,21.2708,21.2708,15.5358,0,0.438935,0,3.78845e+07
09/12/2009 13:00,9,12,6,13,0,15.6,80,0,6.43952e+06,21.2867,21.2867,21.2867,15.5358,0,0.38655,0,3.34555e+07
09/12/2009 14:00,9,12,6,14,0,15.6,80,0,7.3468e+06,21.2832,21.2832,21.2832,15.5358,0,0.447031,0,3.86667e+07
09/12/2009 15:00,9,12,6,15,0,16.7,78,0,7.2294e+06,21.287,21.287,21.287,15.5358,0,0.439282,0,3.80214e+07
09/12/2009 16:00,9,12,6,16,0,17.2,70,0,7.41718e+06,21.2965,21.2965,21.2965,15.5358,0,0.45167,0,3.9158e+07
09/12/2009 17:00,9,12,6,17,0,17.2,67,0,7.24916e+06,21.3013,21.3013,21.3013,15.5358,0,0.440532,0,3.82241e+07
09/12/2009 18:00,9,12,6,18,0,18.3,63,0,5.93875e+06,21.3096,21.3096,21.3096,15.5358,0,0.353005,0,3.06739e+07
09/12/2009 19:00,9,12,6,19,0,16.7,67,0,0,21.3101,21.3101,21.3101,21.3101,0,0,0,0
09/12/2009 20:00,9,12,6,20,0,15.6,69,0,0,21.3101,21.3101,21.3101,21.3101,0,0,0,0
09/12/2009 21:00,9,12,6,21,0,14.4,78,0,0,21.3101,21.3101,21.3101,21.3101,0,0,0,0
09/12/2009 22:00,9,12,6,22,0,13.3,84,0,0,21.3101,21.3101,21.3101,21.3101,0,0,0,0
09/12/2009 23:00,9,12,6,23,0,12.8,83,0,0,21.3101,21.3101,21.3101,21.3101,0,0,0,0
09/13/2009 00:00,9,13,0,0,0,11.7,89,0,0,21.3101,21.3101,21.3101,21.3101,0,0,0,0
09/13/2009 01:00,9,13,0,1,0,10.6,92,0,0,21.3101,21.3101,21.3101,21.3101,0,0,0,0
09/13/2009 02:00,9,13,0,2,0,9.4,93,0,0,21.3101,21.3101,21.3101,21.3101,0,0,0,0
09/13/2009 03:00,9,13,0,3,0,10,86,0,0,21.3101,21.3101,21.3101,21.3101,0,0,0,0
09/13/2009 04:00,9,13,0,4,0,10.6,83,0,0,21.3101,21.3101,21.3101,21.3101,0,0,0,0
09/13/2009 05:00,9,13,0,5,0,10.6,79,0,0,21.3101,21.3101,21.3101,21.3101,0,0,0,0
09/13/2009 06:00,9,13,0,6,0,10,89,0,0,21.3101,21.3101,21.3101,21.3101,0,0,0,0
09/13/2009 07:00,9,13,0,7,0,10,86,0,995826,21.3412,21.3412,21.3412,15.5358,0,0.0547685,0,4.78275e+06
09/13/2009 08:00,9,13,0,8,0,11.7,77,0,1.45245e+06,21.2916,21.2916,21.2916,15.5358,0,0.0748325,0,6.48223e+06
09/13/2009 09:00,9,13,0,9,0,13.3,72,0,4.51548e+06,21.2848,21.2848,21.2848,15.5358,0,0.263158,0,2.27688e+07
09/13/2009 10:00,9,13,0,10,0,15.6,57,0,5.10659e+06,21.3146,21.3146,21.3146,15.5358,0,0.300368,0,2.6123e+07
09/13/2009 11:00,9,13,0,11,0,16.1,46,0,5.24898e+06,21.3399,21.3399,21.3399,15.5358,0,0.309388,0,2.70252e+07
09/13/2009 12:00,9,13,0,12,0,15.6,60,0,5.64649e+06,21.3603,21.3603,21.3603,15.5358,0,0.33472,0,2.93405e+07
09/13/2009 13:00,9,13,0,13,0,16.7,50,0,4.64508e+06,21.3679,21.3679,21.3679,15.5358,0,0.270407,0,2.37336e+07
09/13/2009 14:00,9,13,0,14,0,16.7,50,0,5.67874e+06,21.3571,21.3571,21.3571,15.5358,0,0.336832,0,2.95091e+07
09/13/2009 15:00,9,13,0,15,0,17.2,48,0,5.82884e+06,21.3527,21.3527,21.3527,15.5358,0,0.346569,0,3.03395e+07
09/13/2009 16:00,9,13,0,16,0,17.2,50,0,5.74657e+06,21.3551,21.3551,21.3551,15.5358,0,0.341386,0,2.9898e+07
09/13/2009 17:00,9,13,0,17,0,13.3,90,0,6.709e+06,21.3577,21.3577,21.3577,15.5358,0,0.403653,0,3.5367e+07
09/13/2009 18:00,9,13,0,18,0,13.9,87,0,4.87196e+06,21.3569,21.3569,21.3569,15.5358,0,0.285753,0,2.50333e+07
09/13/2009 19:00,9,13,0,19,0,13.3,69,0,0,21.3568,21.3568,21.3568,21.3568,0,0,0,0
09/13/2009 20:00,9,13,0,20,0,12.2,74,0,0,21.3568,21.3568,21.3568,21.3568,0,0,0,0
09/13/2009 21:00,9,13,0,21,0,11.1,80,0,0,21.3568,21.3568,21.3568,21.3568,0,0,0,0
09/13/2009 22:00,9,13,0,22,0,10,86,0,0,21.3568,21.3568,21.3568,21.3568,0,0,0,0
09/13/2009 23:00,9,13,0,23,0,10,83,0,0,21.3568,21.3568,21.3568,21.3568,0,0,0,0
09/14/2009 00:00,9,14,1,0,0,8.9,89,0,0,21.3568,21.3568,21.3568,21.3568,0,0,0,0
09/14/2009 01:00,9,14,1,1,0,9.4,86,0,0,21.3568,21.3568,21.3568,21.3568,0,0,0,0
09/14/2009 02:00,9,14,1,2,0,8.9,89,0,0,21.3568,21.3568,21.3568,21.3568,0,0,0,0
09/14/2009 03:00,9,14,1,3,0,8.3,90,0,0,21.3568,21.3568,21.3568,21.3568,0,0,0,0
09/14/2009 04:00,9,14,1,4,0,8.9,93,0,0,21.3568,21.3568,21.3568,21.3568,0,0,0,0
09/14/2009 05:00,9,14,1,5,0,8.3,90,0,0,21.3568,21.3568,21.3568,21.3568,0,0,0,0
09/14/2009 06:00,9,14,1,6,0,8.3,93,0,0,21.3568,21.3568,21.3568,21.3568,0,0,0,0
09/14/2009 07:00,9,14,1,7,0,8.9,93,0,552213,21.3812,21.3812,21.3812,15.5358,0,0.0305668,0,2.68784e+06
09/14/2009 08:00,9,14,1,8,0,10,83,0,733589,21.3704,21.3704,21.3704,15.5358,0,0.0380486,0,3.34083e+06
09/14/2009 09:00,9,14,1,9,0,11.1,77,0,3.9382e+06,21.3466,21.3466,21.3466,15.5358,0,0.226128,0,1.97752e+07
09/14/2009 10:00,9,14,1,10,0,12.2,69,0,5.11805e+06,21.366,21.366,21.366,15.5358,0,0.300707,0,2.63846e+07
09/14/2009 11:00,9,14,1,11,0,13.9,57,0,5.0674e+06,21.3711,21.3711,21.3711,15.5358,0,0.297131,0,2.60939e+07
09/14/2009 12:00,9,14,1,12,0,15,53,0,5.00267e+06,21.3812,21.3812,21.3812,15.5358,0,0.293152,0,2.57887e+07
09/14/2009 13:00,9,14,1,13,0,15.6,47,0,4.1589e+06,21.3833,21.3833,21.3833,15.5358,0,0.239575,0,2.10831e+07
09/14/2009 14:00,9,14,1,14,0,16.7,42,0,6.2981e+06,21.3691,21.3691,21.3691,15.5358,0,0.378442,0,3.32228e+07
09/14/2009 15:00,9,14,1,15,0,16.1,41,0,7.07448e+06,21.3564,21.3564,21.3564,15.5358,0,0.429937,0,3.76615e+07
09/14/2009 16:00,9,14,1,16,0,17.8,35,0,7.68669e+06,21.3502,21.3502,21.3502,15.5358,0,0.469664,0,4.10976e+07
09/14/2009 17:00,9,14,1,17,0,17.8,32,0,7.75723e+06,21.3361,21.3361,21.3361,15.5358,0,0.474361,0,4.14078e+07
09/14/2009 18:00,9,14,1,18,0,17.8,30,0,5.29394e+06,21.3203,21.3203,21.3203,15.5358,0,0.313138,0,2.72602e+07
09/14/2009 19:00,9,14,1,19,0,16.1,38,0,0,21.3128,21.3128,21.3128,21.3128,0,0,0,0
09/14/2009 20:00,9,14,1,20,0,15,42,0,0,21.3128,21.3128,21.3128,21.3128,0,0,0,0
09/14/2009 21:00,9,14,1,21,0,12.8,48,0,0,21.3128,21.3128,21.3128,21.3128,0,0,0,0
09/14/2009 22:00,9,14,1,22,0,11.7,54,0,0,21.3128,21.3128,21.3128,21.3128,0,0,0,0
09/14/2009 23:00,9,14,1,23,0,12.2,54,0,0,21.3128,21.3128,21.3128,21.3128,0,0,0,0
09/15/2009 00:00,9,15,2,0,0,12.2,57,0,0,21.3128,21.3128,21.3128,21.3128,0,0,0,0
09/15/2009 01:00,9,15,2,1,0,12.8,52,0,0,21.3128,21.3128,21.3128,21.3128,0,0,0,0
09/15/2009 02:00,9,15,2,2,0,12.8,52,0,0,21.3128,21.3128,21.3128,21.3128,0,0,0,0
09/15/2009 03:00,9,15,2,3,0,12.2,54,0,0,21.3128,21.3128,21.3128,21.3128,0,0,0,0
09/15/2009 04:00,9,15,2,4,0,11.1,59,0,0,21.3128,21.3128,21.3128,21.3128,0,0,0,0
09/15/2009 05:00,9,15,2,5,0,11.7,54,0,0,21.3128,21.3128,21.3128,21.3128,0,0,0,0
09/15/2009 06:00,9,15,2,6,0,11.7,54,0,0,21.3128,21.3128,21.3128,21.3128,0,0,0,0
09/15/2009 07:00,9,15,2,7,0,12.2,53,0,681099,21.3618,21.3618,21.3618,15.5358,0,0.0386161,0,3.38273e+06
09/15/2009 08:00,9,15,2,8,0,13.3,49,0,946785,21.3107,21.3107,21.3107,15.5358,0,0.0484718,0,4.21014e+06
09/15/2009 09:00,9,15,2,9,0,15,44,0,3.651e+06,21.174,21.174,21.174,15.5358,0,0.209652,0,1.77898e+07
09/15/2009 10:00,9,15,2,10,0,17.8,30,0,4.67132e+06,21.1912,21.1912,21.1912,15.5358,0,0.273172,0,2.32505e+07
09/15/2009 11:00,9,15,2,11,0,18.9,29,0,4.70614e+06,21.2134,21.2134,21.2134,15.5358,0,0.275451,0,2.35364e+07
09/15/2009 12:00,9,15,2,12,0,19.4,32,0,5.08132e+06,21.2516,21.2516,21.2516,15.5358,0,0.299038,0,2.57245e+07
09/15/2009 13:00,9,15,2,13,0,19.4,36,0,4.39771e+06,21.2905,21.2905,21.2905,15.5358,0,0.254995,0,2.20845e+07
09/15/2009 14:00,9,15,2,14,0,18.3,45,0,5.32922e+06,21.2963,21.2963,21.2963,15.5358,0,0.314611,0,2.72749e+07
09/15/2009 15:00,9,15,2,15,0,19.4,45,0,5.80366e+06,21.3086,21.3086,21.3086,15.5358,0,0.344985,0,2.9972e+07
09/15/2009 16:00,9,15,2,16,0,20,45,0,5.83454e+06,21.3236,21.3236,21.3236,15.5358,0,0.34699,0,3.02244e+07
09/15/2009 17:00,9,15,2,17,0,20,45,0,5.95729e+06,21.3345,21.3345,21.3345,15.5358,0,0.3549,0,3.09713e+07
09/15/2009 18:00,9,15,2,18,0,19.4,47,0,3.39765e+06,21.343,21.343,21.343,15.5358,0,0.19214,0,1.67923e+07
09/15/2009 19:00,9,15,2,19,0,15,83,0,0,21.3439,21.3439,21.3439,21.3439,0,0,0,0
09/15/2009 20:00,9,15,2,20,0,15,81,0,0,21.3439,21.3439,21.3439,21.3439,0,0,0,0
09/15/2009 21:00,9,15,2,21,0,13.9,87,0,0,21.3439,21.3439,21.3439,21.3439,0,0,0,0
09/15/2009 22:00,9,15,2,22,0,13.9,83,0,0,21.3439,21.3439,21.3439,21.3439,0,0,0,0
09/15/2009 23:00,9,15,2,23,0,12.8,86,0,0,21.3439,21.3439,21.3439,21.3439,0,0,0,0
09/16/2009 00:00,9,16,3,0,0,12.2,97,0,0,21.3439,21.3439,21.3439,21.3439,0,0,0,0
09/16/2009 01:00,9,16,3,1,0,11.1,89,0,0,21.3439,21.3439,21.3439,21.3439,0,0,0,0
09/16/2009 02:00,9,16,3,2,0,10.6,89,0,0,21.3439,21.3439,21.3439,21.3439,0,0,0,0
09/16/2009 03:00,9,16,3,3,0,10,89,0,0,21.3439,21.3439,21.3439,21.3439,0,0,0,0
09/16/2009 04:00,9,16,3,4,0,9.4,93,0,0,21.3439,21.3439,21.3439,21.3439,0,0,0,0
09/16/2009 05:00,9,16,3,5,0,9.4,90,0,0,21.3439,21.3439,21.3439,21.3439,0,0,0,0
09/16/2009 06:00,9,16,3,6,0,9.4,90,0,0,21.3439,21.3439,21.3439,21.3439,0,0,0,0
09/16/2009 07:00,9,16,3,7,0,10,86,0,0,21.3439,21.3439,21.3439,21.3439,0,0,0,0
09/16/2009 08:00,9,16,3,8,0,10.6,86,0,0,21.3439,21.3439,21.3439,21.3439,0,0,0,0
09/16/2009 09:00,9,16,3,9,0,13.3,77,0,0,21.3439,21.3439,21.3439,21.3439,0,0,0,0
09/16/2009 10:00,9,16,3,10,0,15.6,67,0,0,21.3439,21.3439,21.3439,21.3439,0,0,0,0
09/16/2009 11:00,9,16,3,11,0,16.7,53,0,0,21.3439,21.3439,21.3439,21.3439,0,0,0,0
09/16/2009 12:00,9,16,3,12,0,17.8,50,0,0,21.3439,21.3439,21.3439,21.3439,0,0,0,0
09/16/2009 13:00,9,16,3,13,0,19.4,44,0,0,21.3439,21.3439,21.3439,21.3439,0,0,0,0
09/16/2009 14:00,9,16,3,14,0,21.1,36,0,0,21.3439,21.3439,21.3439,21.3439,0,0,0,0
09/16/2009 15:00,9,16,3,15,0,22.2,34,0,0,21.3439,21.3439,21.3439,21.3439,0,0,0,0
09/16/2009 16:00,9,16,3,16,0,23.3,30,0,0,21.3439,21.3439,21.3439,21.3439,0,0,0,0
09/16/2009 17:00,9,16,3,17,0,23.9,29,0,0,21.3439,21.3439,21.3439,21.3439,0,0,0,0
09/16/2009 18:00,9,16,3,18,0,22.8,33,0,0,21.3439,21.3439,21.3439,21.3439,0,0,0,0
09/16/2009 19:00,9,16,3,19,0,20,42,0,0,21.3439,21.3439,21.3439,21.3439,0,0,0,0
09/16/2009 20:00,9,16,3,20,0,18.3,47,0,0,21.3439,21.3439,21.3439,21.3439,0,0,0,0
09/16/2009 21:00,9,16,3,21,0,16.1,51,0,0,21.3439,21.3439,21.3439,21.3439,0,0,0,0
09/16/2009 22:00,9,16,3,22,0,15,55,0,0,21.3439,21.3439,21.3439,21.3439,0,0,0,0
09/16/2009 23:00,9,16,3,23,0,13.9,62,0,0,21.3439,21.3439,21.3439,21.3439,0,0,0,0
09/17/2009 00:00,9,17,4,0,0,13.9,59,0,0,21.3439,21.3439,21.3439,21.3439,0,0,0,0
09/17/2009 01:00,9,17,4,1,0,14.4,53,0,0,21.3439,21.3439,21.3439,21.3439,0,0,0,0
09/17/2009 02:00,9,17,4,2,0,14.4,53,0,0,21.3439,21.3439,21.3439,21.3439,0,0,0,0
09/17/2009 03:00,9,17,4,3,0,12.8,59,0,0,21.3439,21.3439,21.3439,21.3439,0,0,0,0
09/17/2009 04:00,9,17,4,4,0,11.1,69,0,0,21.3439,21.3439,21.3439,21.3439,0,0,0,0
09/17/2009 05:00,9,17,4,5,0,12.2,61,0,0,21.3439,21.3439,21.3439,21.3439,0,0,0,0
09/17/2009 06:00,9,17,4,6,0,12.2,61,0,0,21.3439,21.3439,21.3439,21.3439,0,0,0,0
09/17/2009 07:00,9,17,4,7,0,11.7,63,0,0,21.3439,21.3439,21.3439,21.3439,0,0,0,0
09/17/2009 08:00,9,17,4,8,0,13.9,57,0,0,21.3439,21.3439,21.3439,21.3439,0,0,0,0
09/17/2009 09:00,9,17,4,9,0,16.1,48,0,0,21.3439,21.3439,21.3439,21.3439,0,0,0,0
09/17/2009 10:00,9,17,4,10,0,17.8,43,0,0,21.3439,21.3439,21.3439,21.3439,0,0,0,0
09/17/2009 11:00,9,17,4,11,0,20,36,0,0,21.3439,21.3439,21.3439,21.3439,0,0,0,0
09/17/2009 12:00,9,17,4,12,0,21.7,31,0,0,21.3439,21.3439,21.3439,21.3439,0,0,0,0
09/17/2009 13:00,9,17,4,13,0,25.6,25,0,0,21.3439,21.3439,21.3439,21.3439,0,0,0,0
09/17/2009 14:00,9,17,4,14,0,25,26,0,0,21.3439,21.3439,21.3439,21.3439,0,0,0,0
09/17/2009 15:00,9,17,4,15,0,26.1,26,0,0,21.3439,21.3439,21.3439,21.3439,0,0,0,0
09/17/2009 16:00,9,17,4,16,0,26.1,25,0,0,21.3439,21.3439,21.3439,21.3439,0,0,0,0
09/17/2009 17:00,9,17,4,17,0,25,26,0,0,21.3439,21.3439,21.3439,21.3439,0,0,0,0
09/17/2009 18:00,9,17,4,18,0,22.8,25,0,0,21.3439,21.3439,21.3439,21.3439,0,0,0,0
09/17/2009 19:00,9,17,4,19,0,20,31,0,0,21.3439,21.3439,21.3439,21.3439,0,0,0,0
09/17/2009 20:00,9,17,4,20,0,19.4,29,0,0,21.3439,21.3439,21.3439,21.3439,0,0,0,0
09/17/2009 21:00,9,17,4,21,0,18.3,36,0,0,21.3439,21.3439,21.3439,21.3439,0,0,0,0
09/17/2009 22:00,9,17,4,22,0,17.8,41,0,0,21.3439,21.3439,21.3439,21.3439,0,0,0,0
09/17/2009 23:00,9,17,4,23,0,17.2,43,0,0,21.3439,21.3439,21.3439,21.3439,0,0,0,0
09/18/2009 00:00,9,18,5,0,0,17.2,44,0,0,21.3439,21.3439,21.3439,21.3439,0,0,0,0
09/18/2009 01:00,9,18,5,1,0,18.3,43,0,0,21.3439,21.3439,21.3439,21.3439,0,0,0,0
09/18/2009 02:00,9,18,5,2,0,17.8,45,0,0,21.3439,21.3439,21.3439,21.3439,0,0,0,0
09/18/2009 03:00,9,18,5,3,0,15.6,62,0,0,21.3439,21.3439,21.3439,21.3439,0,0,0,0
09/18/2009 04:00,9,18,5,4,0,15.6,64,0,0,21.3439,21.3439,21.3439,21.3439,0,0,0,0
09/18/2009 05:00,9,18,5,5,0,14.4,72,0,0,21.3439,21.3439,21.3439,21.3439,0,0,0,0
09/18/2009 06:00,9,18,5,6,0,12.2,86,0,0,21.3439,21.3439,21.3439,21.3439,0,0,0,0
09/18/2009 07:00,9,18,5,7,0,12.8,77,0,1.70942e+06,21.2462,21.2462,21.2462,15.5358,0,0.0940449,0,8.09212e+06
09/18/2009 08:00,9,18,5,8,0,12.2,66,0,1.76216e+06,21.1467,21.1467,21.1467,15.5358,0,0.0935276,0,7.8978e+06
09/18/2009 09:00,9,18,5,9,0,12.2,59,0,4.62578e+06,21.1128,21.1128,21.1128,15.5358,0,0.271456,0,2.27844e+07
09/18/2009 10:00,9,18,5,10,0,12.8,55,0,4.87045e+06,21.144,21.144,21.144,15.5358,0,0.286745,0,2.42022e+07
09/18/2009 11:00,9,18,5,11,0,13.3,47,0,4.87764e+06,21.1904,21.1904,21.1904,15.5358,0,0.28706,0,2.44289e+07
09/18/2009 12:00,9,18,5,12,0,12.8,47,0,5.02346e+06,21.235,21.235,21.235,15.5358,0,0.296079,0,2.53953e+07
09/18/2009 13:00,9,18,5,13,0,13.3,43,0,4.40404e+06,21.2704,21.2704,21.2704,15.5358,0,0.255895,0,2.20848e+07
09/18/2009 14:00,9,18,5,14,0,13.3,43,0,5.32031e+06,21.2819,21.2819,21.2819,15.5358,0,0.314472,0,2.71948e+07
09/18/2009 15:00,9,18,5,15,0,13.9,42,0,5.40048e+06,21.2987,21.2987,21.2987,15.5358,0,0.319527,0,2.77124e+07
09/18/2009 16:00,9,18,5,16,0,13.3,43,0,5.44784e+06,21.3175,21.3175,21.3175,15.5358,0,0.322488,0,2.80607e+07
09/18/2009 17:00,9,18,5,17,0,13.9,45,0,5.51512e+06,21.3323,21.3323,21.3323,15.5358,0,0.326708,0,2.85007e+07
09/18/2009 18:00,9,18,5,18,0,14.4,35,0,3.14933e+06,21.3448,21.3448,21.3448,15.5358,0,0.177017,0,1.54754e+07
09/18/2009 19:00,9,18,5,19,0,13.9,40,0,0,21.3463,21.3463,21.3463,21.3463,0,0,0,0
09/18/2009 20:00,9,18,5,20,0,12.2,47,0,0,21.3463,21.3463,21.3463,21.3463,0,0,0,0
09/18/2009 21:00,9,18,5,21,0,12.2,50,0,0,21.3463,21.3463,21.3463,21.3463,0,0,0,0
09/18/2009 22:00,9,18,5,22,0,12.2,54,0,0,21.3463,21.3463,21.3463,21.3463,0,0,0,0
09/18/2009 23:00,9,18,5,23,0,11.7,56,0,0,21.3463,21.3463,21.3463,21.3463,0,0,0,0
09/19/2009 00:00,9,19,6,0,0,11.1,66,0,0,21.3463,21.3463,21.3463,21.3463,0,0,0,0
09/19/2009 01:00,9,19,6,1,0,11.7,61,0,0,21.3463,21.3463,21.3463,21.3463,0,0,0,0
09/19/2009 02:00,9,19,6,2,0,11.7,59,0,0,21.3463,21.3463,21.3463,21.3463,0,0,0,0
09/19/2009 03:00,9,19,6,3,0,11.1,61,0,0,21.3463,21.3463,21.3463,21.3463,0,0,0,0
09/19/2009 04:00,9,19,6,4,0,12,54,0,0,21.3463,21.3463,21.3463,21.3463,0,0,0,0
09/19/2009 05:00,9,19,6,5,0,11.1,61,0,0,21.3463,21.3463,21.3463,21.3463,0,0,0,0
09/19/2009 06:00,9,19,6,6,0,11.1,59,0,0,21.3463,21.3463,21.3463,21.3463,0,0,0,0
09/19/2009 07:00,9,19,6,7,0,11.1,61,0,445715,21.3692,21.3692,21.3692,15.5358,0,0.0240917,0,2.11396e+06
09/19/2009 08:00,9,19,6,8,0,11.1,61,0,403472,21.3715,21.3715,21.3715,15.5358,0,0.021462,0,1.88488e+06
09/19/2009 09:00,9,19,6,9,0,11.7,56,0,2.69812e+06,21.2504,21.2504,21.2504,15.5358,0,0.151403,0,1.30065e+07
09/19/2009 10:00,9,19,6,10,0,12.2,54,0,3.57965e+06,21.2311,21.2311,21.2311,15.5358,0,0.204858,0,1.75592e+07
09/19/2009 11:00,9,19,6,11,0,13.9,49,0,4.37845e+06,21.254,21.254,21.254,15.5358,0,0.254527,0,2.19043e+07
09/19/2009 12:00,9,19,6,12,0,13.9,47,0,5.17858e+06,21.2921,21.2921,21.2921,15.5358,0,0.305934,0,2.6504e+07
09/19/2009 13:00,9,19,6,13,0,15,45,0,4.78853e+06,21.3089,21.3089,21.3089,15.5358,0,0.281783,0,2.44823e+07
09/19/2009 14:00,9,19,6,14,0,16.7,39,0,6.1058e+06,21.3078,21.3078,21.3078,15.5358,0,0.367791,0,3.19489e+07
09/19/2009 15:00,9,19,6,15,0,17.2,34,0,6.52406e+06,21.3156,21.3156,21.3156,15.5358,0,0.393553,0,3.4233e+07
09/19/2009 16:00,9,19,6,16,0,17.8,34,0,6.79202e+06,21.3266,21.3266,21.3266,15.5358,0,0.409773,0,3.57114e+07
09/19/2009 17:00,9,19,6,17,0,16.1,38,0,7.20526e+06,21.3285,21.3285,21.3285,15.5358,0,0.437211,0,3.81152e+07
09/19/2009 18:00,9,19,6,18,0,15,30,0,4.66884e+06,21.3193,21.3193,21.3193,15.5358,0,0.272771,0,2.3742e+07
09/19/2009 19:00,9,19,6,19,0,13.3,38,0,0,21.3113,21.3113,21.3113,21.3113,0,0,0,0
09/19/2009 20:00,9,19,6,20,0,11.7,48,0,0,21.3113,21.3113,21.3113,21.3113,0,0,0,0
09/19/2009 21:00,9,19,6,21,0,11.7,50,0,0,21.3113,21.3113,21.3113,21.3113,0,0,0,0
09/19/2009 22:00,9,19,6,22,0,10,56,0,0,21.3113,21.3113,21.3113,21.3113,0,0,0,0
09/19/2009 23:00,9,19,6,23,0,9.4,61,0,0,21.3113,21.3113,21.3113,21.3113,0,0,0,0
09/20/2009 00:00,9,20,0,0,0,8.3,68,0,0,21.3113,21.3113,21.3113,21.3113,0,0,0,0
09/20/2009 01:00,9,20,0,1,0,7.2,70,0,0,21.3113,21.3113,21.3113,21.3113,0,0,0,0
09/20/2009 02:00,9,20,0,2,0,7.2,70,0,0,21.3113,21.3113,21.3113,21.3113,0,0,0,0
09/20/2009 03:00,9,20,0,3,0,7.2,74,0,0,21.3113,21.3113,21.3113,21.3113,0,0,0,0
09/20/2009 04:00,9,20,0,4,0,7.2,74,0,0,21.3113,21.3113,21.3113,21.3113,0,0,0,0
09/20/2009 05:00,9,20,0,5,0,7.2,74,0,0,21.3113,21.3113,21.3113,21.3113,0,0,0,0
09/20/2009 06:00,9,20,0,6,0,6.7,76,0,0,21.3113,21.3113,21.3113,21.3113,0,0,0,0
09/20/2009 07:00,9,20,0,7,0,6.7,73,0,464508,21.3677,21.3677,21.3677,15.5358,0,0.025228,0,2.21114e+06
09/20/2009 08:00,9,20,0,8,0,8.3,68,0,821652,21.3092,21.3092,21.3092,15.5358,0,0.0447678,0,3.88674e+06
09/20/2009 09:00,9,20,0,9,0,10.6,61,0,3.45801e+06,21.1755,21.1755,21.1755,15.5358,0,0.199536,0,1.6919e+07
09/20/2009 10:00,9,20,0,10,0,13.3,47,0,4.52745e+06,21.1735,21.1735,21.1735,15.5358,0,0.265595,0,2.25347e+07
09/20/2009 11:00,9,20,0,11,0,13.3,53,0,5.10044e+06,21.2158,21.2158,21.2158,15.5358,0,0.301627,0,2.57845e+07
09/20/2009 12:00,9,20,0,12,0,15.6,42,0,5.63145e+06,21.2648,21.2648,21.2648,15.5358,0,0.336293,0,2.89959e+07
09/20/2009 13:00,9,20,0,13,0,17.2,36,0,4.3786e+06,21.2965,21.2965,21.2965,15.5358,0,0.254236,0,2.20415e+07
09/20/2009 14:00,9,20,0,14,0,17.2,35,0,5.97588e+06,21.2877,21.2877,21.2877,15.5358,0,0.358353,0,3.10205e+07
09/20/2009 15:00,9,20,0,15,0,17.8,30,0,6.70471e+06,21.2907,21.2907,21.2907,15.5358,0,0.406112,0,3.5173e+07
09/20/2009 16:00,9,20,0,16,0,17.2,31,0,7.18401e+06,21.2956,21.2956,21.2956,15.5358,0,0.436559,0,3.78423e+07
09/20/2009 17:00,9,20,0,17,0,17.2,25,0,7.35814e+06,21.2926,21.2926,21.2926,15.5358,0,0.447846,0,3.88002e+07
09/20/2009 18:00,9,20,0,18,0,16.7,28,0,4.94139e+06,21.2884,21.2884,21.2884,15.5358,0,0.290219,0,2.51256e+07
09/20/2009 19:00,9,20,0,19,0,14.4,34,0,0,21.2819,21.2819,21.2819,21.2819,0,0,0,0
09/20/2009 20:00,9,20,0,20,0,12.2,43,0,0,21.2819,21.2819,21.2819,21.2819,0,0,0,0
09/20/2009 21:00,9,20,0,21,0,11.1,50,0,0,21.2819,21.2819,21.2819,21.2819,0,0,0,0
09/20/2009 22:00,9,20,0,22,0,10.6,52,0,0,21.2819,21.2819,21.2819,21.2819,0,0,0,0
09/20/2009 23:00,9,20,0,23,0,9.4,56,0,0,21.2819,21.2819,21.2819,21.2819,0,0,0,0
09/21/2009 00:00,9,21,1,0,0,7.2,65,0,0,21.2819,21.2819,21.2819,21.2819,0,0,0,0
09/21/2009 01:00,9,21,1,1,0,7.2,65,0,0,21.2819,21.2819,21.2819,21.2819,0,0,0,0
09/21/2009 02:00,9,21,1,2,0,6.7,70,0,0,21.2819,21.2819,21.2819,21.2819,0,0,0,0
09/21/2009 03:00,9,21,1,3,0,6.7,70,0,0,21.2819,21.2819,21.2819,21.2819,0,0,0,0
09/21/2009 04:00,9,21,1,4,0,5,73,0,0,21.2819,21.2819,21.2819,21.2819,0,0,0,0
09/21/2009 05:00,9,21,1,5,0,3.9,79,0,0,21.2819,21.2819,21.2819,21.2819,0,0,0,0
09/21/2009 06:00,9,21,1,6,0,3.9,76,0,0,21.2819,21.2819,21.2819,21.2819,0,0,0,0
09/21/2009 07:00,9,21,1,7,0,2.8,78,0,482321,21.3509,21.3509,21.3509,15.5358,0,0.0263199,0,2.29943e+06
09/21/2009 08:00,9,21,1,8,0,4.4,79,0,911692,21.3235,21.3235,21.3235,15.5358,0,0.0496963,0,4.32698e+06
09/21/2009 09:00,9,21,1,9,0,7.2,70,0,3.91706e+06,21.2556,21.2556,21.2556,15.5358,0,0.226796,0,1.95213e+07
09/21/2009 10:00,9,21,1,10,0,10,58,0,4.74993e+06,21.2744,21.2744,21.2744,15.5358,0,0.279276,0,2.41196e+07
09/21/2009 11:00,9,21,1,11,0,13.3,47,0,5.55018e+06,21.3001,21.3001,21.3001,15.5358,0,0.329995,0,2.86279e+07
09/21/2009 12:00,9,21,1,12,0,14.4,42,0,5.84826e+06,21.3231,21.3231,21.3231,15.5358,0,0.350249,0,3.05057e+07
09/21/2009 13:00,9,21,1,13,0,16.1,33,0,5.29804e+06,21.3138,21.3138,21.3138,15.5358,0,0.315939,0,2.74732e+07
09/21/2009 14:00,9,21,1,14,0,16.7,29,0,6.41996e+06,21.3062,21.3062,21.3062,15.5358,0,0.389091,0,3.37894e+07
09/21/2009 15:00,9,21,1,15,0,16.7,31,0,6.9093e+06,21.3089,21.3089,21.3089,15.5358,0,0.419966,0,3.6488e+07
09/21/2009 16:00,9,21,1,16,0,17,27,0,6.9445e+06,21.314,21.314,21.314,15.5358,0,0.420066,0,3.65291e+07
09/21/2009 17:00,9,21,1,17,0,17.2,27,0,7.29417e+06,21.3097,21.3097,21.3097,15.5358,0,0.442961,0,3.84909e+07
09/21/2009 18:00,9,21,1,18,0,16.1,30,0,4.911e+06,21.3045,21.3045,21.3045,15.5358,0,0.287961,0,2.5e+07
09/21/2009 19:00,9,21,1,19,0,13.9,35,0,0,21.2963,21.2963,21.2963,21.2963,0,0,0,0
09/21/2009 20:00,9,21,1,20,0,12.8,43,0,0,21.2963,21.2963,21.2963,21.2963,0,0,0,0
09/21/2009 21:00,9,21,1,21,0,12.2,43,0,0,21.2963,21.2963,21.2963,21.2963,0,0,0,0
09/21/2009 22:00,9,21,1,22,0,10.6,54,0,0,21.2963,21.2963,21.2963,21.2963,0,0,0,0
09/21/2009 23:00,9,21,1,23,0,10.6,46,0,0,21.2963,21.2963,21.2963,21.2963,0,0,0,0
09/22/2009 00:00,9,22,2,0,0,8.3,51,0,0,21.2963,21.2963,21.2963,21.2963,0,0,0,0
09/22/2009 01:00,9,22,2,1,0,7.8,55,0,0,21.2963,21.2963,21.2963,21.2963,0,0,0,0
09/22/2009 02:00,9,22,2,2,0,7.8,60,0,0,21.2963,21.2963,21.2963,21.2963,0,0,0,0
09/22/2009 03:00,9,22,2,3,0,8.3,56,0,0,21.2963,21.2963,21.2963,21.2963,0,0,0,0
09/22/2009 04:00,9,22,2,4,0,6.7,62,0,0,21.2963,21.2963,21.2963,21.2963,0,0,0,0
09/22/2009 05:00,9,22,2,5,0,6.7,62,0,0,21.2963,21.2963,21.2963,21.2963,0,0,0,0
09/22/2009 06:00,9,22,2,6,0,7.2,60,0,0,21.2963,21.2963,21.2963,21.2963,0,0,0,0
09/22/2009 07:00,9,22,2,7,0,6.7,65,0,497633,21.3515,21.3515,21.3515,15.5358,0,0.0272486,0,2.38181e+06
09/22/2009 08:00,9,22,2,8,0,8.3,60,0,924490,21.297,21.297,21.297,15.5358,0,0.0505631,0,4.38172e+06
09/22/2009 09:00,9,22,2,9,0,11.7,46,0,4.01333e+06,21.2053,21.2053,21.2053,15.5358,0,0.23273,0,1.98575e+07
09/22/2009 10:00,9,22,2,10,0,13.3,43,0,5.01985e+06,21.2297,21.2297,21.2297,15.5358,0,0.296599,0,2.54165e+07
09/22/2009 11:00,9,22,2,11,0,15.6,40,0,5.74997e+06,21.2662,21.2662,21.2662,15.5358,0,0.343202,0,2.95989e+07
09/22/2009 12:00,9,22,2,12,0,18.3,31,0,6.25335e+06,21.299,21.299,21.299,15.5358,0,0.376871,0,3.26876e+07
09/22/2009 13:00,9,22,2,13,0,18.9,30,0,5.79074e+06,21.2948,21.2948,21.2948,15.5358,0,0.348336,0,3.01908e+07
09/22/2009 14:00,9,22,2,14,0,20,28,0,6.8824e+06,21.2912,21.2912,21.2912,15.5358,0,0.419975,0,3.63769e+07
09/22/2009 15:00,9,22,2,15,0,22.2,25,0,7.60218e+06,21.2979,21.2979,21.2979,15.5358,0,0.466613,0,4.04634e+07
09/22/2009 16:00,9,22,2,16,0,22.2,25,0,8.11329e+06,21.3047,21.3047,21.3047,15.5358,0,0.499273,0,4.33468e+07
09/22/2009 17:00,9,22,2,17,0,22.2,26,0,8.32545e+06,21.3045,21.3045,21.3045,15.5358,0,0.513027,0,4.45391e+07
09/22/2009 18:00,9,22,2,18,0,22.2,27,0,5.72884e+06,21.2941,21.2941,21.2941,15.5358,0,0.340273,0,2.94885e+07
09/22/2009 19:00,9,22,2,19,0,20,32,0,0,21.2883,21.2883,21.2883,21.2883,0,0,0,0
09/22/2009 20:00,9,22,2,20,0,17.2,36,0,0,21.2883,21.2883,21.2883,21.2883,0,0,0,0
09/22/2009 21:00,9,22,2,21,0,14.4,40,0,0,21.2883,21.2883,21.2883,21.2883,0,0,0,0
09/22/2009 22:00,9,22,2,22,0,13.9,44,0,0,21.2883,21.2883,21.2883,21.2883,0,0,0,0
09/22/2009 23:00,9,22,2,23,0,16.1,42,0,0,21.2883,21.2883,21.2883,21.2883,0,0,0,0
09/23/2009 00:00,9,23,3,0,0,14.4,51,0,0,21.2883,21.2883,21.2883,21.2883,0,0,0,0
09/23/2009 01:00,9,23,3,1,0,14.4,51,0,0,21.2883,21.2883,21.2883,21.2883,0,0,0,0
09/23/2009 02:00,9,23,3,2,0,15,49,0,0,21.2883,21.2883,21.2883,21.2883,0,0,0,0
09/23/2009 03:00,9,23,3,3,0,14.4,53,0,0,21.2883,21.2883,21.2883,21.2883,0,0,0,0
09/23/2009 04:00,9,23,3,4,0,15,51,0,0,21.2883,21.2883,21.2883,21.2883,0,0,0,0
09/23/2009 05:00,9,23,3,5,0,12.8,59,0,0,21.2883,21.2883,21.2883,21.2883,0,0,0,0
09/23/2009 06:00,9,23,3,6,0,13.3,57,0,0,21.2883,21.2883,21.2883,21.2883,0,0,0,0
09/23/2009 07:00,9,23,3,7,0,11.1,71,0,0,21.2883,21.2883,21.2883,21.2883,0,0,0,0
09/23/2009 08:00,9,23,3,8,0,12.8,59,0,0,21.2883,21.2883,21.2883,21.2883,0,0,0,0
09/23/2009 09:00,9,23,3,9,0,15.6,51,0,0,21.2883,21.2883,21.2883,21.2883,0,0,0,0
09/23/2009 10:00,9,23,3,10,0,17.8,43,0,0,21.2883,21.2883,21.2883,21.2883,0,0,0,0
09/23/2009 11:00,9,23,3,11,0,18.9,40,0,0,21.2883,21.2883,21.2883,21.2883,0,0,0,0
09/23/2009 12:00,9,23,3,12,0,20.6,36,0,0,21.2883,21.2883,21.2883,21.2883,0,0,0,0
09/23/2009 13:00,9,23,3,13,0,22.2,33,0,0,21.2883,21.2883,21.2883,21.2883,0,0,0,0
09/23/2009 14:00,9,23,3,14,0,22.8,29,0,0,21.2883,21.2883,21.2883,21.2883,0,0,0,0
09/23/2009 15:00,9,23,3,15,0,24.4,26,0,0,21.2883,21.2883,21.2883,21.2883,0,0,0,0
09/23/2009 16:00,9,23,3,16,0,24.4,26,0,0,21.2883,21.2883,21.2883,21.2883,0,0,0,0
09/23/2009 17:00,9,23,3,17,0,24.4,27,0,0,21.2883,21.2883,21.2883,21.2883,0,0,0,0
09/23/2009 18:00,9,23,3,18,0,23.3,29,0,0,21.2883,21.2883,21.2883,21.2883,0,0,0,0
09/23/2009 19:00,9,23,3,19,0,20.6,36,0,0,21.2883,21.2883,21.2883,21.2883,0,0,0,0
09/23/2009 20:00,9,23,3,20,0,19.4,40,0,0,21.2883,21.2883,21.2883,21.2883,0,0,0,0
09/23/2009 21:00,9,23,3,21,0,16.7,48,0,0,21.2883,21.2883,21.2883,21.2883,0,0,0,0
09/23/2009 22:00,9,23,3,22,0,15.6,47,0,0,21.2883,21.2883,21.2883,21.2883,0,0,0,0
09/23/2009 23:00,9,23,3,23,0,15.6,47,0,0,21.2883,21.2883,21.2883,21.2883,0,0,0,0
09/24/2009 00:00,9,24,4,0,0,13.9,53,0,0,21.2883,21.2883,21.2883,21.2883,0,0,0,0
09/24/2009 01:00,9,24,4,1,0,13.9,55,0,0,21.2883,21.2883,21.2883,21.2883,0,0,0,0
09/24/2009 02:00,9,24,4,2,0,13.9,55,0,0,21.2883,21.2883,21.2883,21.2883,0,0,0,0
09/24/2009 03:00,9,24,4,3,0,12.8,57,0,0,21.2883,21.2883,21.2883,21.2883,0,0,0,0
09/24/2009 04:00,9,24,4,4,0,11.7,61,0,0,21.2883,21.2883,21.2883,21.2883,0,0,0,0
09/24/2009 05:00,9,24,4,5,0,11.1,66,0,0,21.2883,21.2883,21.2883,21.2883,0,0,0,0
09/24/2009 06:00,9,24,4,6,0,11.1,66,0,0,21.2883,21.2883,21.2883,21.2883,0,0,0,0
09/24/2009 07:00,9,24,4,7,0,12.8,59,0,0,21.2883,21.2883,21.2883,21.2883,0,0,0,0
09/24/2009 08:00,9,24,4,8,0,13.9,55,0,0,21.2883,21.2883,21.2883,21.2883,0,0,0,0
09/24/2009 09:00,9,24,4,9,0,17.2,46,0,0,21.2883,21.2883,21.2883,21.2883,0,0,0,0
09/24/2009 10:00,9,24,4,10,0,20,40,0,0,21.2883,21.2883,21.2883,21.2883,0,0,0,0
09/24/2009 11:00,9,24,4,11,0,22.2,33,0,0,21.2883,21.2883,21.2883,21.2883,0,0,0,0
09/24/2009 12:00,9,24,4,12,0,23.9,28,0,0,21.2883,21.2883,21.2883,21.2883,0,0,0,0
09/24/2009 13:00,9,24,4,13,0,24.4,27,0,0,21.2883,21.2883,21.2883,21.2883,0,0,0,0
09/24/2009 14:00,9,24,4,14,0,26.1,26,0,0,21.2883,21.2883,21.2883,21.2883,0,0,0,0
09/24/2009 15:00,9,24,4,15,0,26.7,24,0,0,21.2883,21.2883,21.2883,21.2883,0,0,0,0
09/24/2009 16:00,9,24,4,16,0,26.7,25,0,0,21.2883,21.2883,21.2883,21.2883,0,0,0,0
09/24/2009 17:00,9,24,4,17,0,26.7,20,0,0,21.2883,21.2883,21.2883,21.2883,0,0,0,0
09/24/2009 18:00,9,24,4,18,0,25.6,24,0,0,21.2883,21.2883,21.2883,21.2883,0,0,0,0
09/24/2009 19:00,9,24,4,19,0,22.8,31,0,0,21.2883,21.2883,21.2883,21.2883,0,0,0,0
09/24/2009 20:00,9,24,4,20,0,19.4,40,0,0,21.2883,21.2883,21.2883,21.2883,0,0,0,0
09/24/2009 21:00,9,24,4,21,0,17.8,41,0,0,21.2883,21.2883,21.2883,21.2883,0,0,0,0
09/24/2009 22:00,9,24,4,22,0,15.6,46,0,0,21.2883,21.2883,21.2883,21.2883,0,0,0,0
09/24/2009 23:00,9,24,4,23,0,16.1,44,0,0,21.2883,21.2883,21.2883,21.2883,0,0,0,0
09/25/2009 00:00,9,25,5,0,0,15,47,0,0,21.2883,21.2883,21.2883,21.2883,0,0,0,0
09/25/2009 01:00,9,25,5,1,0,15,49,0,0,21.2883,21.2883,21.2883,21.2883,0,0,0,0
09/25/2009 02:00,9,25,5,2,0,15,49,0,0,21.2883,21.2883,21.2883,21.2883,0,0,0,0
09/25/2009 03:00,9,25,5,3,0,15,49,0,0,21.2883,21.2883,21.2883,21.2883,0,0,0,0
09/25/2009 04:00,9,25,5,4,0,13.9,53,0,0,21.2883,21.2883,21.2883,21.2883,0,0,0,0
09/25/2009 05:00,9,25,5,5,0,13.9,51,0,0,21.2883,21.2883,21.2883,21.2883,0,0,0,0
09/25/2009 06:00,9,25,5,6,0,13.9,53,0,0,21.2883,21.2883,21.2883,21.2883,0,0,0,0
09/25/2009 07:00,9,25,5,7,0,12.2,61,0,2.47248e+06,21.1483,21.1483,21.1483,15.5358,0,0.138746,0,1.17445e+07
09/25/2009 08:00,9,25,5,8,0,13.3,60,0,2.98554e+06,21.0444,21.0444,21.0444,15.5358,0,0.168107,0,1.39369e+07
09/25/2009 09:00,9,25,5,9,0,16.1,50,0,6.62673e+06,21.0524,21.0524,21.0524,15.5358,0,0.401643,0,3.3346e+07
09/25/2009 10:00,9,25,5,10,0,19.4,39,0,7.61425e+06,21.0868,21.0868,21.0868,15.5358,0,0.468079,0,3.91041e+07
09/25/2009 11:00,9,25,5,11,0,22.8,33,0,8.09675e+06,21.1223,21.1223,21.1223,15.5358,0,0.500901,0,4.21131e+07
09/25/2009 12:00,9,25,5,12,0,25.6,25,0,8.40868e+06,21.1592,21.1592,21.1592,15.5358,0,0.523424,0,4.42986e+07
09/25/2009 13:00,9,25,5,13,0,27.2,21,0,8.05561e+06,21.192,21.192,21.192,15.5358,0,0.50079,0,4.263e+07
09/25/2009 14:00,9,25,5,14,0,28.3,18,0,9.18959e+06,21.2077,21.2077,21.2077,15.5358,0,0.578916,0,4.94174e+07
09/25/2009 15:00,9,25,5,15,0,29.4,17,0,9.909e+06,21.2283,21.2283,21.2283,15.5358,0,0.626843,0,5.37022e+07
09/25/2009 16:00,9,25,5,16,0,29.4,19,0,1.0407e+07,21.2334,21.2334,21.2334,15.5358,0,0.659978,0,5.65915e+07
09/25/2009 17:00,9,25,5,17,0,28.9,19,0,1.05179e+07,21.2357,21.2357,21.2357,15.5358,0,0.66665,0,5.71862e+07
09/25/2009 18:00,9,25,5,18,0,27.8,21,0,8.1342e+06,21.2387,21.2387,21.2387,15.5358,0,0.500357,0,4.29446e+07
09/25/2009 19:00,9,25,5,19,0,25,28,0,0,21.2347,21.2347,21.2347,21.2347,0,0,0,0
09/25/2009 20:00,9,25,5,20,0,22.2,33,0,0,21.2347,21.2347,21.2347,21.2347,0,0,0,0
09/25/2009 21:00,9,25,5,21,0,19.4,36,0,0,21.2347,21.2347,21.2347,21.2347,0,0,0,0
09/25/2009 22:00,9,25,5,22,0,18.9,35,0,0,21.2347,21.2347,21.2347,21.2347,0,0,0,0
09/25/2009 23:00,9,25,5,23,0,18.9,38,0,0,21.2347,21.2347,21.2347,21.2347,0,0,0,0
09/26/2009 00:00,9,26,6,0,0,17.8,41,0,0,21.2347,21.2347,21.2347,21.2347,0,0,0,0
09/26/2009 01:00,9,26,6,1,0,16.1,48,0,0,21.2347,21.2347,21.2347,21.2347,0,0,0,0
09/26/2009 02:00,9,26,6,2,0,16.7,42,0,0,21.2347,21.2347,21.2347,21.2347,0,0,0,0
09/26/2009 03:00,9,26,6,3,0,15.6,47,0,0,21.2347,21.2347,21.2347,21.2347,0,0,0,0
09/26/2009 04:00,9,26,6,4,0,15,47,0,0,21.2347,21.2347,21.2347,21.2347,0,0,0,0
09/26/2009 05:00,9,26,6,5,0,15.6,46,0,0,21.2347,21.2347,21.2347,21.2347,0,0,0,0
09/26/2009 06:00,9,26,6,6,0,12.2,64,0,0,21.2347,21.2347,21.2347,21.2347,0,0,0,0
09/26/2009 07:00,9,26,6,7,0,11.7,61,0,2.48845e+06,21.2363,21.2363,21.2363,15.5358,0,0.143291,0,1.22929e+07
09/26/2009 08:00,9,26,6,8,0,16.1,44,0,3.37565e+06,21.1588,21.1588,21.1588,15.5358,0,0.191706,0,1.62233e+07
09/26/2009 09:00,9,26,6,9,0,18.3,41,0,7.16987e+06,21.1673,21.1673,21.1673,15.5358,0,0.436962,0,3.70343e+07
09/26/2009 10:00,9,26,6,10,0,20,39,0,8.19281e+06,21.1984,21.1984,21.1984,15.5358,0,0.506099,0,4.31312e+07
09/26/2009 11:00,9,26,6,11,0,22.2,34,0,8.78512e+06,21.2164,21.2164,21.2164,15.5358,0,0.547033,0,4.67677e+07
09/26/2009 12:00,9,26,6,12,0,23.9,28,0,9.0987e+06,21.2328,21.2328,21.2328,15.5358,0,0.570085,0,4.88783e+07
09/26/2009 13:00,9,26,6,13,0,25.6,25,0,8.56824e+06,21.2306,21.2306,21.2306,15.5358,0,0.534845,0,4.58394e+07
09/26/2009 14:00,9,26,6,14,0,26.1,25,0,9.48819e+06,21.2275,21.2275,21.2275,15.5358,0,0.598521,0,5.1269e+07
09/26/2009 15:00,9,26,6,15,0,26.7,25,0,1.01173e+07,21.2363,21.2363,21.2363,15.5358,0,0.641044,0,5.49963e+07
09/26/2009 16:00,9,26,6,16,0,27.8,22,0,1.06273e+07,21.2425,21.2425,21.2425,15.5358,0,0.675169,0,5.79862e+07
09/26/2009 17:00,9,26,6,17,0,27.8,22,0,1.06879e+07,21.2404,21.2404,21.2404,15.5358,0,0.678445,0,5.82461e+07
09/26/2009 18:00,9,26,6,18,0,26.7,24,0,8.09251e+06,21.2407,21.2407,21.2407,15.5358,0,0.497087,0,4.26786e+07
09/26/2009 19:00,9,26,6,19,0,23.3,32,0,0,21.235,21.235,21.235,21.235,0,0,0,0
09/26/2009 20:00,9,26,6,20,0,21.1,36,0,0,21.235,21.235,21.235,21.235,0,0,0,0
09/26/2009 21:00,9,26,6,21,0,18.9,40,0,0,21.235,21.235,21.235,21.235,0,0,0,0
09/26/2009 22:00,9,26,6,22,0,20,37,0,0,21.235,21.235,21.235,21.235,0,0,0,0
09/26/2009 23:00,9,26,6,23,0,19.4,39,0,0,21.235,21.235,21.235,21.235,0,0,0,0
09/27/2009 00:00,9,27,0,0,0,18.9,47,0,0,21.235,21.235,21.235,21.235,0,0,0,0
09/27/2009 01:00,9,27,0,1,0,17.2,52,0,0,21.235,21.235,21.235,21.235,0,0,0,0
09/27/2009 02:00,9,27,0,2,0,17.8,40,0,0,21.235,21.235,21.235,21.235,0,0,0,0
09/27/2009 03:00,9,27,0,3,0,16.7,39,0,0,21.235,21.235,21.235,21.235,0,0,0,0
09/27/2009 04:00,9,27,0,4,0,16.7,44,0,0,21.235,21.235,21.235,21.235,0,0,0,0
09/27/2009 05:00,9,27,0,5,0,13.9,59,0,0,21.235,21.235,21.235,21.235,0,0,0,0
09/27/2009 06:00,9,27,0,6,0,13.3,60,0,0,21.235,21.235,21.235,21.235,0,0,0,0
09/27/2009 07:00,9,27,0,7,0,12.8,57,0,2.74077e+06,21.2501,21.2501,21.2501,15.5358,0,0.158746,0,1.3653e+07
09/27/2009 08:00,9,27,0,8,0,17.2,44,0,3.61282e+06,21.1879,21.1879,21.1879,15.5358,0,0.206239,0,1.75435e+07
09/27/2009 09:00,9,27,0,9,0,20.6,34,0,7.45234e+06,21.1973,21.1973,21.1973,15.5358,0,0.455548,0,3.8815e+07
09/27/2009 10:00,9,27,0,10,0,22.8,30,0,8.48683e+06,21.2186,21.2186,21.2186,15.5358,0,0.525848,0,4.49738e+07
09/27/2009 11:00,9,27,0,11,0,23.3,29,0,9.0083e+06,21.2299,21.2299,21.2299,15.5358,0,0.562098,0,4.81692e+07
09/27/2009 12:00,9,27,0,12,0,25,26,0,9.31943e+06,21.2419,21.2419,21.2419,15.5358,0,0.585201,0,5.02544e+07
09/27/2009 13:00,9,27,0,13,0,25.6,25,0,8.63191e+06,21.2367,21.2367,21.2367,15.5358,0,0.538591,0,4.62097e+07
09/27/2009 14:00,9,27,0,14,0,26.1,25,0,9.57211e+06,21.2337,21.2337,21.2337,15.5358,0,0.604148,0,5.18073e+07
09/27/2009 15:00,9,27,0,15,0,26.1,26,0,1.01608e+07,21.2404,21.2404,21.2404,15.5358,0,0.643746,0,5.52675e+07
09/27/2009 16:00,9,27,0,16,0,27.2,23,0,1.06769e+07,21.2476,21.2476,21.2476,15.5358,0,0.678483,0,5.83236e+07
09/27/2009 17:00,9,27,0,17,0,27.2,22,0,1.07119e+07,21.2443,21.2443,21.2443,15.5358,0,0.67999,0,5.84188e+07
09/27/2009 18:00,9,27,0,18,0,26.1,25,0,7.95163e+06,21.245,21.245,21.245,15.5358,0,0.487213,0,4.18626e+07
09/27/2009 19:00,9,27,0,19,0,23.9,29,0,0,21.2395,21.2395,21.2395,21.2395,0,0,0,0
09/27/2009 20:00,9,27,0,20,0,22.2,35,0,0,21.2395,21.2395,21.2395,21.2395,0,0,0,0
09/27/2009 21:00,9,27,0,21,0,18.9,38,0,0,21.2395,21.2395,21.2395,21.2395,0,0,0,0
09/27/2009 22:00,9,27,0,22,0,17.8,40,0,0,21.2395,21.2395,21.2395,21.2395,0,0,0,0
09/27/2009 23:00,9,27,0,23,0,16.7,46,0,0,21.2395,21.2395,21.2395,21.2395,0,0,0,0
09/28/2009 00:00,9,28,1,0,0,17.2,44,0,0,21.2395,21.2395,21.2395,21.2395,0,0,0,0
09/28/2009 01:00,9,28,1,1,0,17.2,44,0,0,21.2395,21.2395,21.2395,21.2395,0,0,0,0
09/28/2009 02:00,9,28,1,2,0,16.7,44,0,0,21.2395,21.2395,21.2395,21.2395,0,0,0,0
09/28/2009 03:00,9,28,1,3,0,15.6,46,0,0,21.2395,21.2395,21.2395,21.2395,0,0,0,0
09/28/2009 04:00,9,28,1,4,0,15.6,44,0,0,21.2395,21.2395,21.2395,21.2395,0,0,0,0
09/28/2009 05:00,9,28,1,5,0,15.6,44,0,0,21.2395,21.2395,21.2395,21.2395,0,0,0,0
09/28/2009 06:00,9,28,1,6,0,15,45,0,0,21.2395,21.2395,21.2395,21.2395,0,0,0,0
09/28/2009 07:00,9,28,1,7,0,15,44,0,2.74392e+06,21.2034,21.2034,21.2034,15.5358,0,0.15843,0,1.35229e+07
09/28/2009 08:00,9,28,1,8,0,16.7,39,0,3.69603e+06,21.129,21.129,21.129,15.5358,0,0.211568,0,1.78093e+07
09/28/2009 09:00,9,28,1,9,0,19.4,33,0,7.45131e+06,21.1398,21.1398,21.1398,15.5358,0,0.455952,0,3.84541e+07
09/28/2009 10:00,9,28,1,10,0,22.8,28,0,8.6389e+06,21.1702,21.1702,21.1702,15.5358,0,0.537549,0,4.55829e+07
09/28/2009 11:00,9,28,1,11,0,24.4,27,0,9.32503e+06,21.1928,21.1928,21.1928,15.5358,0,0.586458,0,4.99295e+07
09/28/2009 12:00,9,28,1,12,0,25,25,0,9.62393e+06,21.223,21.223,21.223,15.5358,0,0.609317,0,5.21527e+07
09/28/2009 13:00,9,28,1,13,0,25.6,27,0,9.02148e+06,21.2223,21.2223,21.2223,15.5358,0,0.569212,0,4.87139e+07
09/28/2009 14:00,9,28,1,14,0,26.1,27,0,1.00177e+07,21.2212,21.2212,21.2212,15.5358,0,0.638144,0,5.46026e+07
09/28/2009 15:00,9,28,1,15,0,27.8,25,0,1.08024e+07,21.2294,21.2294,21.2294,15.5358,0,0.692427,0,5.93327e+07
09/28/2009 16:00,9,28,1,16,0,27.8,25,0,1.12423e+07,21.2376,21.2376,21.2376,15.5358,0,0.721414,0,6.1905e+07
09/28/2009 17:00,9,28,1,17,0,25,32,0,9.37069e+06,21.2396,21.2396,21.2396,15.5358,0,0.585684,0,5.0276e+07
09/28/2009 18:00,9,28,1,18,0,23.9,36,0,7.06399e+06,21.2412,21.2412,21.2412,15.5358,0,0.427683,0,3.67229e+07
09/28/2009 19:00,9,28,1,19,0,22.8,39,0,0,21.2331,21.2331,21.2331,21.2331,0,0,0,0
09/28/2009 20:00,9,28,1,20,0,22.2,40,0,0,21.2331,21.2331,21.2331,21.2331,0,0,0,0
09/28/2009 21:00,9,28,1,21,0,19.4,44,0,0,21.2331,21.2331,21.2331,21.2331,0,0,0,0
09/28/2009 22:00,9,28,1,22,0,17.8,46,0,0,21.2331,21.2331,21.2331,21.2331,0,0,0,0
09/28/2009 23:00,9,28,1,23,0,16.7,48,0,0,21.2331,21.2331,21.2331,21.2331,0,0,0,0
09/29/2009 00:00,9,29,2,0,0,16.1,48,0,0,21.2331,21.2331,21.2331,21.2331,0,0,0,0
09/29/2009 01:00,9,29,2,1,0,16.1,48,0,0,21.2331,21.2331,21.2331,21.2331,0,0,0,0
09/29/2009 02:00,9,29,2,2,0,15,47,0,0,21.2331,21.2331,21.2331,21.2331,0,0,0,0
09/29/2009 03:00,9,29,2,3,0,14.4,49,0,0,21.2331,21.2331,21.2331,21.2331,0,0,0,0
09/29/2009 04:00,9,29,2,4,0,13.9,49,0,0,21.2331,21.2331,21.2331,21.2331,0,0,0,0
09/29/2009 05:00,9,29,2,5,0,12.2,54,0,0,21.2331,21.2331,21.2331,21.2331,0,0,0,0
09/29/2009 06:00,9,29,2,6,0,14.4,47,0,0,21.2331,21.2331,21.2331,21.2331,0,0,0,0
09/29/2009 07:00,9,29,2,7,0,13.3,51,0,2.52778e+06,21.219,21.219,21.219,15.5358,0,0.144834,0,1.23923e+07
09/29/2009 08:00,9,29,2,8,0,15,45,0,3.29769e+06,21.1518,21.1518,21.1518,15.5358,0,0.18684,0,1.57919e+07
09/29/2009 09:00,9,29,2,9,0,16.7,41,0,6.95943e+06,21.1611,21.1611,21.1611,15.5358,0,0.422871,0,3.57999e+07
09/29/2009 10:00,9,29,2,10,0,19.4,34,0,8.08382e+06,21.1917,21.1917,21.1917,15.5358,0,0.499091,0,4.24835e+07
09/29/2009 11:00,9,29,2,11,0,22.8,27,0,8.93244e+06,21.2088,21.2088,21.2088,15.5358,0,0.559028,0,4.77287e+07
09/29/2009 12:00,9,29,2,12,0,23.9,26,0,9.36222e+06,21.2336,21.2336,21.2336,15.5358,0,0.591566,0,5.07277e+07
09/29/2009 13:00,9,29,2,13,0,25,28,0,8.77896e+06,21.2313,21.2313,21.2313,15.5358,0,0.552839,0,4.73877e+07
09/29/2009 14:00,9,29,2,14,0,25,28,0,9.6797e+06,21.2301,21.2301,21.2301,15.5358,0,0.614405,0,5.26532e+07
09/29/2009 15:00,9,29,2,15,0,26.1,25,0,1.02492e+07,21.2393,21.2393,21.2393,15.5358,0,0.651834,0,5.59507e+07
09/29/2009 16:00,9,29,2,16,0,26.7,24,0,1.04333e+07,21.2466,21.2466,21.2466,15.5358,0,0.662266,0,5.69187e+07
09/29/2009 17:00,9,29,2,17,0,25.6,24,0,9.67224e+06,21.2468,21.2468,21.2468,15.5358,0,0.606625,0,5.21388e+07
