Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
09/29/2009 18:00,9,29,2,18,0,23.9,27,0,7.47244e+06,21.247,21.247,21.247,15.5358,0,0.455172,0,3.91232e+07
09/29/2009 19:00,9,29,2,19,0,21.1,32,0,0,21.2421,21.2421,21.2421,21.2421,0,0,0,0
09/29/2009 20:00,9,29,2,20,0,19.4,37,0,0,21.2421,21.2421,21.2421,21.2421,0,0,0,0
09/29/2009 21:00,9,29,2,21,0,21.1,35,0,0,21.2421,21.2421,21.2421,21.2421,0,0,0,0
09/29/2009 22:00,9,29,2,22,0,18.9,38,0,0,21.2421,21.2421,21.2421,21.2421,0,0,0,0
09/29/2009 23:00,9,29,2,23,0,16.7,44,0,0,21.2421,21.2421,21.2421,21.2421,0,0,0,0
09/30/2009 00:00,9,30,3,0,0,15.6,46,0,0,21.2421,21.2421,21.2421,21.2421,0,0,0,0
09/30/2009 01:00,9,30,3,1,0,15.6,47,0,0,21.2421,21.2421,21.2421,21.2421,0,0,0,0
09/30/2009 02:00,9,30,3,2,0,15.6,47,0,0,21.2421,21.2421,21.2421,21.2421,0,0,0,0
09/30/2009 03:00,9,30,3,3,0,13.9,53,0,0,21.2421,21.2421,21.2421,21.2421,0,0,0,0
09/30/2009 04:00,9,30,3,4,0,11.7,66,0,0,21.2421,21.2421,21.2421,21.2421,0,0,0,0
09/30/2009 05:00,9,30,3,5,0,12.2,66,0,0,21.2421,21.2421,21.2421,21.2421,0,0,0,0
09/30/2009 06:00,9,30,3,6,0,11.1,63,0,0,21.2421,21.2421,21.2421,21.2421,0,0,0,0
09/30/2009 07:00,9,30,3,7,0,11.1,63,0,0,21.2421,21.2421,21.2421,21.2421,0,0,0,0
09/30/2009 08:00,9,30,3,8,0,12.8,59,0,0,21.2421,21.2421,21.2421,21.2421,0,0,0,0
09/30/2009 09:00,9,30,3,9,0,16.1,48,0,0,21.2421,21.2421,21.2421,21.2421,0,0,0,0
09/30/2009 10:00,9,30,3,10,0,17.8,45,0,0,21.2421,21.2421,21.2421,21.2421,0,0,0,0
09/30/2009 11:00,9,30,3,11,0,19.4,42,0,0,21.2421,21.2421,21.2421,21.2421,0,0,0,0
09/30/2009 12:00,9,30,3,12,0,21.1,39,0,0,21.2421,21.2421,21.2421,21.2421,0,0,0,0
09/30/2009 13:00,9,30,3,13,0,21.7,36,0,0,21.2421,21.2421,21.2421,21.2421,0,0,0,0
09/30/2009 14:00,9,30,3,14,0,22.8,34,0,0,21.2421,21.2421,21.2421,21.2421,0,0,0,0
09/30/2009 15:00,9,30,3,15,0,23.9,33,0,0,21.2421,21.2421,21.2421,21.2421,0,0,0,0
09/30/2009 16:00,9,30,3,16,0,23.9,29,0,0,21.2421,21.2421,21.2421,21.2421,0,0,0,0
09/30/2009 17:00,9,30,3,17,0,23.9,31,0,0,21.2421,21.2421,21.2421,21.2421,0,0,0,0
09/30/2009 18:00,9,30,3,18,0,22.8,31,0,0,21.2421,21.2421,21.2421,21.2421,0,0,0,0
09/30/2009 19:00,9,30,3,19,0,20.6,37,0,0,21.2421,21.2421,21.2421,21.2421,0,0,0,0
09/30/2009 20:00,9,30,3,20,0,18.3,47,0,0,21.2421,21.2421,21.2421,21.2421,0,0,0,0
09/30/2009 21:00,9,30,3,21,0,17.8,50,0,0,21.2421,21.2421,21.2421,21.2421,0,0,0,0
09/30/2009 22:00,9,30,3,22,0,17,55,0,0,21.2421,21.2421,21.2421,21.2421,0,0,0,0
09/30/2009 23:00,9,30,3,23,0,16.2,57,0,0,21.2421,21.2421,21.2421,21.2421,0,0,0,0
10/01/2009 00:00,10,1,4,0,0,15.4,57,0,0,21.2421,21.2421,21.2421,21.2421,0,0,0,0
10/01/2009 01:00,10,1,4,1,0,14.6,35,0,0,21.2421,21.2421,21.2421,21.2421,0,0,0,0
10/01/2009 02:00,10,1,4,2,0,13.8,47,0,0,21.2421,21.2421,21.2421,21.2421,0,0,0,0
10/01/2009 03:00,10,1,4,3,0,13,36,0,0,21.2421,21.2421,21.2421,21.2421,0,0,0,0
10/01/2009 04:00,10,1,4,4,0,12.2,53,0,0,21.2421,21.2421,21.2421,21.2421,0,0,0,0
10/01/2009 05:00,10,1,4,5,0,11.7,46,0,0,21.2421,21.2421,21.2421,21.2421,0,0,0,0
10/01/2009 06:00,10,1,4,6,0,14.4,37,0,0,21.2421,21.2421,21.2421,21.2421,0,0,0,0
10/01/2009 07:00,10,1,4,7,0,12.2,43,0,0,21.2421,21.2421,21.2421,21.2421,0,0,0,0
10/01/2009 08:00,10,1,4,8,0,16.1,35,0,0,21.2421,21.2421,21.2421,21.2421,0,0,0,0
10/01/2009 09:00,10,1,4,9,0,19.4,28,0,0,21.2421,21.2421,21.2421,21.2421,0,0,0,0
10/01/2009 10:00,10,1,4,10,0,22.8,24,0,0,21.2421,21.2421,21.2421,21.2421,0,0,0,0
10/01/2009 11:00,10,1,4,11,0,25,20,0,0,21.2421,21.2421,21.2421,21.2421,0,0,0,0
10/01/2009 12:00,10,1,4,12,0,25.6,27,0,0,21.2421,21.2421,21.2421,21.2421,0,0,0,0
10/01/2009 13:00,10,1,4,13,0,27.2,20,0,0,21.2421,21.2421,21.2421,21.2421,0,0,0,0
10/01/2009 14:00,10,1,4,14,0,28.3,20,0,0,21.2421,21.2421,21.2421,21.2421,0,0,0,0
10/01/2009 15:00,10,1,4,15,0,29.4,19,0,0,21.2421,21.2421,21.2421,21.2421,0,0,0,0
10/01/2009 16:00,10,1,4,16,0,29.4,16,0,0,21.2421,21.2421,21.2421,21.2421,0,0,0,0
10/01/2009 17:00,10,1,4,17,0,30,16,0,0,21.2421,21.2421,21.2421,21.2421,0,0,0,0
10/01/2009 18:00,10,1,4,18,0,28.3,19,0,0,21.2421,21.2421,21.2421,21.2421,0,0,0,0
10/01/2009 19:00,10,1,4,19,0,23.9,27,0,0,21.2421,21.2421,21.2421,21.2421,0,0,0,0
10/01/2009 20:00,10,1,4,20,0,21.7,30,0,0,21.2421,21.2421,21.2421,21.2421,0,0,0,0
10/01/2009 21:00,10,1,4,21,0,18.9,32,0,0,21.2421,21.2421,21.2421,21.2421,0,0,0,0
10/01/2009 22:00,10,1,4,22,0,17.8,32,0,0,21.2421,21.2421,21.2421,21.2421,0,0,0,0
10/01/2009 23:00,10,1,4,23,0,16.1,41,0,0,21.2421,21.2421,21.2421,21.2421,0,0,0,0
10/02/2009 00:00,10,2,5,0,0,15,36,0,0,21.2421,21.2421,21.2421,21.2421,0,0,0,0
10/02/2009 01:00,10,2,5,1,0,13.9,37,0,0,21.2421,21.2421,21.2421,21.2421,0,0,0,0
10/02/2009 02:00,10,2,5,2,0,13.9,49,0,0,21.2421,21.2421,21.2421,21.2421,0,0,0,0
10/02/2009 03:00,10,2,5,3,0,13.3,40,0,0,21.2421,21.2421,21.2421,21.2421,0,0,0,0
10/02/2009 04:00,10,2,5,4,0,12.2,43,0,0,21.2421,21.2421,21.2421,21.2421,0,0,0,0
10/02/2009 05:00,10,2,5,5,0,11.7,42,0,0,21.2421,21.2421,21.2421,21.2421,0,0,0,0
10/02/2009 06:00,10,2,5,6,0,11.7,42,0,0,21.2421,21.2421,21.2421,21.2421,0,0,0,0
10/02/2009 07:00,10,2,5,7,0,11.7,42,0,582773,21.1955,21.1955,21.1955,15.5358,0,0.0297761,0,2.53927e+06
10/02/2009 08:00,10,2,5,8,0,14.4,37,0,1.69784e+06,20.9997,20.9997,20.9997,15.5358,0,0.0922585,0,7.58529e+06
10/02/2009 09:00,10,2,5,9,0,18.3,30,0,5.23839e+06,20.9643,20.9643,20.9643,15.5358,0,0.311459,0,2.54464e+07
10/02/2009 10:00,10,2,5,10,0,21.1,26,0,6.39915e+06,21.005,21.005,21.005,15.5358,0,0.388793,0,3.20021e+07
10/02/2009 11:00,10,2,5,11,0,22.2,27,0,6.97341e+06,21.0409,21.0409,21.0409,15.5358,0,0.428756,0,3.55227e+07
10/02/2009 12:00,10,2,5,12,0,24.4,23,0,7.11815e+06,21.1081,21.1081,21.1081,15.5358,0,0.440187,0,3.69145e+07
10/02/2009 13:00,10,2,5,13,0,25.6,21,0,6.62499e+06,21.1284,21.1284,21.1284,15.5358,0,0.41008,0,3.45159e+07
10/02/2009 14:00,10,2,5,14,0,27.2,20,0,7.56806e+06,21.1475,21.1475,21.1475,15.5358,0,0.470572,0,3.97427e+07
10/02/2009 15:00,10,2,5,15,0,27.2,18,0,8.24713e+06,21.1807,21.1807,21.1807,15.5358,0,0.51563,0,4.38061e+07
10/02/2009 16:00,10,2,5,16,0,27.8,14,0,8.78034e+06,21.2181,21.2181,21.2181,15.5358,0,0.549312,0,4.69756e+07
10/02/2009 17:00,10,2,5,17,0,27.8,14,0,8.9743e+06,21.2323,21.2323,21.2323,15.5358,0,0.560665,0,4.80661e+07
10/02/2009 18:00,10,2,5,18,0,26.1,16,0,6.13288e+06,21.2433,21.2433,21.2433,15.5358,0,0.367879,0,3.15998e+07
10/02/2009 19:00,10,2,5,19,0,23.9,20,0,0,21.2394,21.2394,21.2394,21.2394,0,0,0,0
10/02/2009 20:00,10,2,5,20,0,20,24,0,0,21.2394,21.2394,21.2394,21.2394,0,0,0,0
10/02/2009 21:00,10,2,5,21,0,17.8,27,0,0,21.2394,21.2394,21.2394,21.2394,0,0,0,0
10/02/2009 22:00,10,2,5,22,0,15,31,0,0,21.2394,21.2394,21.2394,21.2394,0,0,0,0
10/02/2009 23:00,10,2,5,23,0,15,30,0,0,21.2394,21.2394,21.2394,21.2394,0,0,0,0
10/03/2009 00:00,10,3,6,0,0,13.9,32,0,0,21.2394,21.2394,21.2394,21.2394,0,0,0,0
10/03/2009 01:00,10,3,6,1,0,12.8,45,0,0,21.2394,21.2394,21.2394,21.2394,0,0,0,0
10/03/2009 02:00,10,3,6,2,0,12.8,45,0,0,21.2394,21.2394,21.2394,21.2394,0,0,0,0
10/03/2009 03:00,10,3,6,3,0,11.7,42,0,0,21.2394,21.2394,21.2394,21.2394,0,0,0,0
10/03/2009 04:00,10,3,6,4,0,10.6,44,0,0,21.2394,21.2394,21.2394,21.2394,0,0,0,0
10/03/2009 05:00,10,3,6,5,0,8.3,46,0,0,21.2394,21.2394,21.2394,21.2394,0,0,0,0
10/03/2009 06:00,10,3,6,6,0,8.9,47,0,0,21.2394,21.2394,21.2394,21.2394,0,0,0,0
10/03/2009 07:00,10,3,6,7,0,8.3,46,0,310300,21.291,21.291,21.291,15.5358,0,0.0159235,0,1.37919e+06
10/03/2009 08:00,10,3,6,8,0,10.6,44,0,981984,21.2421,21.2421,21.2421,15.5358,0,0.0512617,0,4.39798e+06
10/03/2009 09:00,10,3,6,9,0,13.9,37,0,4.42664e+06,21.1782,21.1782,21.1782,15.5358,0,0.258092,0,2.19175e+07
10/03/2009 10:00,10,3,6,10,0,17.2,28,0,5.5384e+06,21.2114,21.2114,21.2114,15.5358,0,0.330267,0,2.82106e+07
10/03/2009 11:00,10,3,6,11,0,18.9,28,0,6.21779e+06,21.2315,21.2315,21.2315,15.5358,0,0.375809,0,3.22146e+07
10/03/2009 12:00,10,3,6,12,0,21.1,26,0,6.68075e+06,21.2628,21.2628,21.2628,15.5358,0,0.409233,0,3.52724e+07
10/03/2009 13:00,10,3,6,13,0,22.2,23,0,6.18699e+06,21.2574,21.2574,21.2574,15.5358,0,0.379545,0,3.26824e+07
10/03/2009 14:00,10,3,6,14,0,23.9,16,0,7.41517e+06,21.2566,21.2566,21.2566,15.5358,0,0.46117,0,3.97052e+07
10/03/2009 15:00,10,3,6,15,0,25,13,0,8.00313e+06,21.2657,21.2657,21.2657,15.5358,0,0.498521,0,4.29889e+07
10/03/2009 16:00,10,3,6,16,0,25,13,0,8.4134e+06,21.276,21.276,21.276,15.5358,0,0.523493,0,4.52236e+07
10/03/2009 17:00,10,3,6,17,0,24.4,13,0,8.38155e+06,21.2743,21.2743,21.2743,15.5358,0,0.519101,0,4.48311e+07
10/03/2009 18:00,10,3,6,18,0,22.8,13,0,5.55048e+06,21.2717,21.2717,21.2717,15.5358,0,0.329835,0,2.84724e+07
10/03/2009 19:00,10,3,6,19,0,20.6,17,0,0,21.2664,21.2664,21.2664,21.2664,0,0,0,0
10/03/2009 20:00,10,3,6,20,0,18.9,19,0,0,21.2664,21.2664,21.2664,21.2664,0,0,0,0
10/03/2009 21:00,10,3,6,21,0,15,26,0,0,21.2664,21.2664,21.2664,21.2664,0,0,0,0
10/03/2009 22:00,10,3,6,22,0,13.9,23,0,0,21.2664,21.2664,21.2664,21.2664,0,0,0,0
10/03/2009 23:00,10,3,6,23,0,13.9,24,0,0,21.2664,21.2664,21.2664,21.2664,0,0,0,0
10/04/2009 00:00,10,4,0,0,0,13.3,30,0,0,21.2664,21.2664,21.2664,21.2664,0,0,0,0
10/04/2009 01:00,10,4,0,1,0,11.7,35,0,0,21.2664,21.2664,21.2664,21.2664,0,0,0,0
10/04/2009 02:00,10,4,0,2,0,10.6,44,0,0,21.2664,21.2664,21.2664,21.2664,0,0,0,0
10/04/2009 03:00,10,4,0,3,0,10,45,0,0,21.2664,21.2664,21.2664,21.2664,0,0,0,0
10/04/2009 04:00,10,4,0,4,0,8.9,49,0,0,21.2664,21.2664,21.2664,21.2664,0,0,0,0
10/04/2009 05:00,10,4,0,5,0,7.8,53,0,0,21.2664,21.2664,21.2664,21.2664,0,0,0,0
10/04/2009 06:00,10,4,0,6,0,7.2,55,0,0,21.2664,21.2664,21.2664,21.2664,0,0,0,0
10/04/2009 07:00,10,4,0,7,0,7.2,57,0,112479,21.2823,21.2823,21.2823,15.5358,0,0.00437963,0,378762
10/04/2009 08:00,10,4,0,8,0,10,47,0,697544,21.2384,21.2384,21.2384,15.5358,0,0.0352899,0,3.02333e+06
10/04/2009 09:00,10,4,0,9,0,11.7,44,0,3.68648e+06,21.1948,21.1948,21.1948,15.5358,0,0.21206,0,1.80614e+07
10/04/2009 10:00,10,4,0,10,0,14.4,37,0,4.77801e+06,21.2358,21.2358,21.2358,15.5358,0,0.281169,0,2.41211e+07
10/04/2009 11:00,10,4,0,11,0,17.2,35,0,5.68622e+06,21.2624,21.2624,21.2624,15.5358,0,0.341139,0,2.94009e+07
10/04/2009 12:00,10,4,0,12,0,20.6,25,0,6.16769e+06,21.2862,21.2862,21.2862,15.5358,0,0.375016,0,3.24548e+07
10/04/2009 13:00,10,4,0,13,0,22.2,23,0,5.63076e+06,21.2768,21.2768,21.2768,15.5358,0,0.342395,0,2.95833e+07
10/04/2009 14:00,10,4,0,14,0,23.3,19,0,6.71445e+06,21.2787,21.2787,21.2787,15.5358,0,0.412436,0,3.56465e+07
10/04/2009 15:00,10,4,0,15,0,23.9,15,0,7.12426e+06,21.2854,21.2854,21.2854,15.5358,0,0.436986,0,3.78125e+07
10/04/2009 16:00,10,4,0,16,0,23.9,12,0,7.59e+06,21.292,21.292,21.292,15.5358,0,0.466357,0,4.04001e+07
10/04/2009 17:00,10,4,0,17,0,23.3,12,0,7.06212e+06,21.2931,21.2931,21.2931,15.5358,0,0.428385,0,3.71178e+07
10/04/2009 18:00,10,4,0,18,0,21.1,14,0,4.32612e+06,21.2867,21.2867,21.2867,15.5358,0,0.250775,0,2.17043e+07
10/04/2009 19:00,10,4,0,19,0,17.8,20,0,0,21.2802,21.2802,21.2802,21.2802,0,0,0,0
10/04/2009 20:00,10,4,0,20,0,16.1,19,0,0,21.2802,21.2802,21.2802,21.2802,0,0,0,0
10/04/2009 21:00,10,4,0,21,0,15,18,0,0,21.2802,21.2802,21.2802,21.2802,0,0,0,0
10/04/2009 22:00,10,4,0,22,0,11.1,25,0,0,21.2802,21.2802,21.2802,21.2802,0,0,0,0
10/04/2009 23:00,10,4,0,23,0,11.7,23,0,0,21.2802,21.2802,21.2802,21.2802,0,0,0,0
10/05/2009 00:00,10,5,1,0,0,12.8,30,0,0,21.2802,21.2802,21.2802,21.2802,0,0,0,0
10/05/2009 01:00,10,5,1,1,0,11.7,31,0,0,21.2802,21.2802,21.2802,21.2802,0,0,0,0
10/05/2009 02:00,10,5,1,2,0,10.6,33,0,0,21.2802,21.2802,21.2802,21.2802,0,0,0,0
10/05/2009 03:00,10,5,1,3,0,8.3,39,0,0,21.2802,21.2802,21.2802,21.2802,0,0,0,0
10/05/2009 04:00,10,5,1,4,0,6.7,41,0,0,21.2802,21.2802,21.2802,21.2802,0,0,0,0
10/05/2009 05:00,10,5,1,5,0,6.7,41,0,0,21.2802,21.2802,21.2802,21.2802,0,0,0,0
10/05/2009 06:00,10,5,1,6,0,6.7,41,0,0,21.2802,21.2802,21.2802,21.2802,0,0,0,0
10/05/2009 07:00,10,5,1,7,0,6.7,39,0,0,21.2802,21.2802,21.2802,21.2802,0,0,0,0
10/05/2009 08:00,10,5,1,8,0,7.2,38,0,106499,21.2338,21.2338,21.2338,17.8336,0,0.00515078,0,440249
10/05/2009 09:00,10,5,1,9,0,8.9,32,0,2.62381e+06,21.0656,21.0656,21.0656,15.5358,0,0.148593,0,1.23478e+07
10/05/2009 10:00,10,5,1,10,0,11.1,29,0,3.43868e+06,21.0335,21.0335,21.0335,15.5358,0,0.199033,0,1.64668e+07
10/05/2009 11:00,10,5,1,11,0,12.2,28,0,4.50323e+06,21.0321,21.0321,21.0321,15.5358,0,0.266317,0,2.20294e+07
10/05/2009 12:00,10,5,1,12,0,14.4,24,0,4.84099e+06,21.0908,21.0908,21.0908,15.5358,0,0.289834,0,2.423e+07
10/05/2009 13:00,10,5,1,13,0,15,25,0,4.37585e+06,21.1309,21.1309,21.1309,15.5358,0,0.261842,0,2.20484e+07
10/05/2009 14:00,10,5,1,14,0,16.7,23,0,5.55626e+06,21.1724,21.1724,21.1724,15.5358,0,0.337121,0,2.85978e+07
10/05/2009 15:00,10,5,1,15,0,17.8,23,0,6.09445e+06,21.2008,21.2008,21.2008,15.5358,0,0.369915,0,3.15376e+07
10/05/2009 16:00,10,5,1,16,0,18.3,22,0,6.40202e+06,21.2375,21.2375,21.2375,15.5358,0,0.387508,0,3.32517e+07
10/05/2009 17:00,10,5,1,17,0,18.3,22,0,6.09466e+06,21.2624,21.2624,21.2624,15.5358,0,0.365049,0,3.14615e+07
10/05/2009 18:00,10,5,1,18,0,16.1,26,0,2.32817e+06,21.2836,21.2836,21.2836,15.5358,0,0.127309,0,1.10127e+07
10/05/2009 19:00,10,5,1,19,0,15,31,0,0,21.2869,21.2869,21.2869,21.2869,0,0,0,0
10/05/2009 20:00,10,5,1,20,0,12.2,34,0,0,21.2869,21.2869,21.2869,21.2869,0,0,0,0
10/05/2009 21:00,10,5,1,21,0,10.6,38,0,0,21.2869,21.2869,21.2869,21.2869,0,0,0,0
10/05/2009 22:00,10,5,1,22,0,10,39,0,0,21.2869,21.2869,21.2869,21.2869,0,0,0,0
10/05/2009 23:00,10,5,1,23,0,8.9,47,0,0,21.2869,21.2869,21.2869,21.2869,0,0,0,0
10/06/2009 00:00,10,6,2,0,0,8.9,45,0,0,21.2869,21.2869,21.2869,21.2869,0,0,0,0
10/06/2009 01:00,10,6,2,1,0,9.4,43,0,0,21.2869,21.2869,21.2869,21.2869,0,0,0,0
10/06/2009 02:00,10,6,2,2,0,8.9,42,0,0,21.2869,21.2869,21.2869,21.2869,0,0,0,0
10/06/2009 03:00,10,6,2,3,0,7.8,50,0,0,21.2869,21.2869,21.2869,21.2869,0,0,0,0
10/06/2009 04:00,10,6,2,4,0,7.2,48,0,0,21.2869,21.2869,21.2869,21.2869,0,0,0,0
10/06/2009 05:00,10,6,2,5,0,7.8,46,0,0,21.2869,21.2869,21.2869,21.2869,0,0,0,0
10/06/2009 06:00,10,6,2,6,0,8.3,42,0,0,21.2869,21.2869,21.2869,21.2869,0,0,0,0
10/06/2009 07:00,10,6,2,7,0,8.3,42,0,0,21.2869,21.2869,21.2869,21.2869,0,0,0,0
10/06/2009 08:00,10,6,2,8,0,8.3,44,0,44156.6,21.2787,21.2787,21.2787,17.8362,0,0.00147979,0,127782
10/06/2009 09:00,10,6,2,9,0,11.7,35,0,2.15702e+06,21.1797,21.1797,21.1797,15.5358,0,0.120069,0,1.01911e+07
10/06/2009 10:00,10,6,2,10,0,13.9,35,0,2.84431e+06,21.1728,21.1728,21.1728,15.5358,0,0.163897,0,1.3904e+07
10/06/2009 11:00,10,6,2,11,0,15,33,0,3.78322e+06,21.1854,21.1854,21.1854,15.5358,0,0.220984,0,1.87889e+07
10/06/2009 12:00,10,6,2,12,0,17.2,28,0,4.44545e+06,21.2213,21.2213,21.2213,15.5358,0,0.264486,0,2.26313e+07
10/06/2009 13:00,10,6,2,13,0,19.4,21,0,4.04512e+06,21.2245,21.2245,21.2245,15.5358,0,0.241049,0,2.06372e+07
10/06/2009 14:00,10,6,2,14,0,21.1,18,0,5.53491e+06,21.2479,21.2479,21.2479,15.5358,0,0.336469,0,2.89253e+07
10/06/2009 15:00,10,6,2,15,0,22.2,16,0,6.20391e+06,21.2664,21.2664,21.2664,15.5358,0,0.377924,0,3.25937e+07
10/06/2009 16:00,10,6,2,16,0,22.2,16,0,6.59847e+06,21.2921,21.2921,21.2921,15.5358,0,0.400805,0,3.47218e+07
10/06/2009 17:00,10,6,2,17,0,22.2,17,0,6.73156e+06,21.2998,21.2998,21.2998,15.5358,0,0.407681,0,3.5365e+07
10/06/2009 18:00,10,6,2,18,0,20.6,23,0,2.56799e+06,21.313,21.313,21.313,15.5358,0,0.141693,0,1.23196e+07
10/06/2009 19:00,10,6,2,19,0,18.3,29,0,0,21.3137,21.3137,21.3137,21.3137,0,0,0,0
10/06/2009 20:00,10,6,2,20,0,16.1,32,0,0,21.3137,21.3137,21.3137,21.3137,0,0,0,0
10/06/2009 21:00,10,6,2,21,0,13.3,35,0,0,21.3137,21.3137,21.3137,21.3137,0,0,0,0
10/06/2009 22:00,10,6,2,22,0,12.2,37,0,0,21.3137,21.3137,21.3137,21.3137,0,0,0,0
10/06/2009 23:00,10,6,2,23,0,11.1,44,0,0,21.3137,21.3137,21.3137,21.3137,0,0,0,0
10/07/2009 00:00,10,7,3,0,0,10,41,0,0,21.3137,21.3137,21.3137,21.3137,0,0,0,0
10/07/2009 01:00,10,7,3,1,0,11.1,40,0,0,21.3137,21.3137,21.3137,21.3137,0,0,0,0
10/07/2009 02:00,10,7,3,2,0,9.4,43,0,0,21.3137,21.3137,21.3137,21.3137,0,0,0,0
10/07/2009 03:00,10,7,3,3,0,9.4,43,0,0,21.3137,21.3137,21.3137,21.3137,0,0,0,0
10/07/2009 04:00,10,7,3,4,0,7.8,48,0,0,21.3137,21.3137,21.3137,21.3137,0,0,0,0
10/07/2009 05:00,10,7,3,5,0,7.2,50,0,0,21.3137,21.3137,21.3137,21.3137,0,0,0,0
10/07/2009 06:00,10,7,3,6,0,8.3,44,0,0,21.3137,21.3137,21.3137,21.3137,0,0,0,0
10/07/2009 07:00,10,7,3,7,0,7.2,48,0,0,21.3137,21.3137,21.3137,21.3137,0,0,0,0
10/07/2009 08:00,10,7,3,8,0,8.9,49,0,0,21.3137,21.3137,21.3137,21.3137,0,0,0,0
10/07/2009 09:00,10,7,3,9,0,11.7,41,0,0,21.3137,21.3137,21.3137,21.3137,0,0,0,0
10/07/2009 10:00,10,7,3,10,0,14.4,34,0,0,21.3137,21.3137,21.3137,21.3137,0,0,0,0
10/07/2009 11:00,10,7,3,11,0,16.7,29,0,0,21.3137,21.3137,21.3137,21.3137,0,0,0,0
10/07/2009 12:00,10,7,3,12,0,18.3,28,0,0,21.3137,21.3137,21.3137,21.3137,0,0,0,0
10/07/2009 13:00,10,7,3,13,0,19.4,25,0,0,21.3137,21.3137,21.3137,21.3137,0,0,0,0
10/07/2009 14:00,10,7,3,14,0,20.6,22,0,0,21.3137,21.3137,21.3137,21.3137,0,0,0,0
10/07/2009 15:00,10,7,3,15,0,20,20,0,0,21.3137,21.3137,21.3137,21.3137,0,0,0,0
10/07/2009 16:00,10,7,3,16,0,20.6,20,0,0,21.3137,21.3137,21.3137,21.3137,0,0,0,0
10/07/2009 17:00,10,7,3,17,0,19.4,15,0,0,21.3137,21.3137,21.3137,21.3137,0,0,0,0
10/07/2009 18:00,10,7,3,18,0,18.3,21,0,0,21.3137,21.3137,21.3137,21.3137,0,0,0,0
10/07/2009 19:00,10,7,3,19,0,16.7,27,0,0,21.3137,21.3137,21.3137,21.3137,0,0,0,0
10/07/2009 20:00,10,7,3,20,0,15.6,27,0,0,21.3137,21.3137,21.3137,21.3137,0,0,0,0
10/07/2009 21:00,10,7,3,21,0,16.1,26,0,0,21.3137,21.3137,21.3137,21.3137,0,0,0,0
10/07/2009 22:00,10,7,3,22,0,15.6,26,0,0,21.3137,21.3137,21.3137,21.3137,0,0,0,0
10/07/2009 23:00,10,7,3,23,0,13.9,37,0,0,21.3137,21.3137,21.3137,21.3137,0,0,0,0
10/08/2009 00:00,10,8,4,0,0,13.3,40,0,0,21.3137,21.3137,21.3137,21.3137,0,0,0,0
10/08/2009 01:00,10,8,4,1,0,12.8,41,0,0,21.3137,21.3137,21.3137,21.3137,0,0,0,0
10/08/2009 02:00,10,8,4,2,0,12.2,41,0,0,21.3137,21.3137,21.3137,21.3137,0,0,0,0
10/08/2009 03:00,10,8,4,3,0,11.1,40,0,0,21.3137,21.3137,21.3137,21.3137,0,0,0,0
10/08/2009 04:00,10,8,4,4,0,10.6,42,0,0,21.3137,21.3137,21.3137,21.3137,0,0,0,0
10/08/2009 05:00,10,8,4,5,0,10,43,0,0,21.3137,21.3137,21.3137,21.3137,0,0,0,0
10/08/2009 06:00,10,8,4,6,0,7.8,48,0,0,21.3137,21.3137,21.3137,21.3137,0,0,0,0
10/08/2009 07:00,10,8,4,7,0,6.1,49,0,0,21.3137,21.3137,21.3137,21.3137,0,0,0,0
10/08/2009 08:00,10,8,4,8,0,8.9,49,0,0,21.3137,21.3137,21.3137,21.3137,0,0,0,0
10/08/2009 09:00,10,8,4,9,0,12.8,38,0,0,21.3137,21.3137,21.3137,21.3137,0,0,0,0
10/08/2009 10:00,10,8,4,10,0,14.4,32,0,0,21.3137,21.3137,21.3137,21.3137,0,0,0,0
10/08/2009 11:00,10,8,4,11,0,15.6,29,0,0,21.3137,21.3137,21.3137,21.3137,0,0,0,0
10/08/2009 12:00,10,8,4,12,0,16.7,24,0,0,21.3137,21.3137,21.3137,21.3137,0,0,0,0
10/08/2009 13:00,10,8,4,13,0,17.8,25,0,0,21.3137,21.3137,21.3137,21.3137,0,0,0,0
10/08/2009 14:00,10,8,4,14,0,18.9,26,0,0,21.3137,21.3137,21.3137,21.3137,0,0,0,0
10/08/2009 15:00,10,8,4,15,0,19.4,23,0,0,21.3137,21.3137,21.3137,21.3137,0,0,0,0
10/08/2009 16:00,10,8,4,16,0,18.3,25,0,0,21.3137,21.3137,21.3137,21.3137,0,0,0,0
10/08/2009 17:00,10,8,4,17,0,17.2,27,0,0,21.3137,21.3137,21.3137,21.3137,0,0,0,0
10/08/2009 18:00,10,8,4,18,0,12.8,41,0,0,21.3137,21.3137,21.3137,21.3137,0,0,0,0
10/08/2009 19:00,10,8,4,19,0,10.6,48,0,0,21.3137,21.3137,21.3137,21.3137,0,0,0,0
10/08/2009 20:00,10,8,4,20,0,9.4,52,0,0,21.3137,21.3137,21.3137,21.3137,0,0,0,0
10/08/2009 21:00,10,8,4,21,0,7.2,80,0,0,21.3137,21.3137,21.3137,21.3137,0,0,0,0
10/08/2009 22:00,10,8,4,22,0,6.7,76,0,0,21.3137,21.3137,21.3137,21.3137,0,0,0,0
10/08/2009 23:00,10,8,4,23,0,6.1,79,0,0,21.3137,21.3137,21.3137,21.3137,0,0,0,0
10/09/2009 00:00,10,9,5,0,0,5.6,82,0,0,21.3137,21.3137,21.3137,21.3137,0,0,0,0
10/09/2009 01:00,10,9,5,1,0,4.4,83,0,0,21.3137,21.3137,21.3137,21.3137,0,0,0,0
10/09/2009 02:00,10,9,5,2,0,4.4,76,0,0,21.3137,21.3137,21.3137,21.3137,0,0,0,0
10/09/2009 03:00,10,9,5,3,0,3.3,75,0,0,21.3137,21.3137,21.3137,21.3137,0,0,0,0
10/09/2009 04:00,10,9,5,4,0,3.3,75,0,0,21.3137,21.3137,21.3137,21.3137,0,0,0,0
10/09/2009 05:00,10,9,5,5,0,3.3,72,0,0,21.3137,21.3137,21.3137,21.3137,0,0,0,0
10/09/2009 06:00,10,9,5,6,0,2.8,75,0,0,21.3137,21.3137,21.3137,21.3137,0,0,0,0
10/09/2009 07:00,10,9,5,7,0,2.2,74,261913,0,18.9909,18.9909,18.9909,15.5358,0,0.00940873,0,559093
10/09/2009 08:00,10,9,5,8,0,3.3,75,0,0,17.9209,17.9209,17.9209,17.9209,0,0,0,0
10/09/2009 09:00,10,9,5,9,0,6.1,65,0,173216,18.2664,18.2664,18.2664,16.3309,0,0.00777483,0,337167
10/09/2009 10:00,10,9,5,10,0,7.2,60,0,361971,19.3984,19.3984,19.3984,15.5358,0,0.0178828,0,1.07475e+06
10/09/2009 11:00,10,9,5,11,0,8.9,54,0,1.08629e+06,20.624,20.624,20.624,15.5358,0,0.0607235,0,4.65287e+06
10/09/2009 12:00,10,9,5,12,0,10.6,46,0,1.46416e+06,20.9911,20.9911,20.9911,15.5358,0,0.0829934,0,6.81471e+06
10/09/2009 13:00,10,9,5,13,0,11.7,41,0,1.34492e+06,21.0412,21.0412,21.0412,15.5358,0,0.080338,0,6.65658e+06
10/09/2009 14:00,10,9,5,14,0,12.8,33,0,2.52954e+06,21.2045,21.2045,21.2045,15.5358,0,0.149389,0,1.27495e+07
10/09/2009 15:00,10,9,5,15,0,12.8,33,0,3.06536e+06,21.2951,21.2951,21.2951,15.5358,0,0.179046,0,1.55193e+07
10/09/2009 16:00,10,9,5,16,0,12.8,31,0,3.45904e+06,21.3471,21.3471,21.3471,15.5358,0,0.20183,0,1.76515e+07
10/09/2009 17:00,10,9,5,17,0,12.8,31,0,3.67125e+06,21.3726,21.3726,21.3726,15.5358,0,0.213946,0,1.87931e+07
10/09/2009 18:00,10,9,5,18,0,11.1,35,0,294410,21.3824,21.3824,21.3824,15.5358,0,0.0126071,0,1.1093e+06
10/09/2009 19:00,10,9,5,19,0,10,39,0,0,21.3908,21.3908,21.3908,21.3908,0,0,0,0
10/09/2009 20:00,10,9,5,20,0,8.9,45,0,0,21.3908,21.3908,21.3908,21.3908,0,0,0,0
10/09/2009 21:00,10,9,5,21,0,6.7,45,0,0,21.3908,21.3908,21.3908,21.3908,0,0,0,0
10/09/2009 22:00,10,9,5,22,0,4.4,51,0,0,21.3908,21.3908,21.3908,21.3908,0,0,0,0
10/09/2009 23:00,10,9,5,23,0,4.4,51,0,0,21.3908,21.3908,21.3908,21.3908,0,0,0,0
10/10/2009 00:00,10,10,6,0,0,4.4,53,0,0,21.3908,21.3908,21.3908,21.3908,0,0,0,0
10/10/2009 01:00,10,10,6,1,0,5.6,49,0,0,21.3908,21.3908,21.3908,21.3908,0,0,0,0
10/10/2009 02:00,10,10,6,2,0,2.8,57,0,0,21.3908,21.3908,21.3908,21.3908,0,0,0,0
10/10/2009 03:00,10,10,6,3,0,2.8,59,0,0,21.3908,21.3908,21.3908,21.3908,0,0,0,0
10/10/2009 04:00,10,10,6,4,0,2.8,59,0,0,21.3908,21.3908,21.3908,21.3908,0,0,0,0
10/10/2009 05:00,10,10,6,5,0,2.2,62,0,0,21.3908,21.3908,21.3908,21.3908,0,0,0,0
10/10/2009 06:00,10,10,6,6,0,2.2,62,0,0,21.3908,21.3908,21.3908,21.3908,0,0,0,0
10/10/2009 07:00,10,10,6,7,0,2.8,59,563617,0,17.6909,17.6909,17.6909,15.5358,0,0.0230252,0,747207
10/10/2009 08:00,10,10,6,8,0,4.4,55,0,0,15.1647,15.1647,15.1647,15.1647,0,0,0,0
10/10/2009 09:00,10,10,6,9,0,8.3,40,0,178370,15.8856,15.8856,15.9021,15.3956,0.00193792,0.00610673,2886.99,82298.1
10/10/2009 10:00,10,10,6,10,0,10,34,0,522033,18.5915,18.5915,18.5915,15.5358,0,0.0273148,0,1.36934e+06
10/10/2009 11:00,10,10,6,11,0,12.2,30,0,1.17565e+06,20.7545,20.7545,20.7545,15.5358,0,0.0639316,0,5.03576e+06
10/10/2009 12:00,10,10,6,12,0,14.4,27,0,1.76304e+06,21.2496,21.2496,21.2496,15.5358,0,0.0994861,0,8.55593e+06
10/10/2009 13:00,10,10,6,13,0,15,22,0,871998,21.2234,21.2234,21.2234,15.5358,0,0.0475769,0,4.07234e+06
10/10/2009 14:00,10,10,6,14,0,16.1,19,0,1.94275e+06,21.4819,21.4819,21.4819,15.5358,0,0.109256,0,9.77666e+06
10/10/2009 15:00,10,10,6,15,0,16.7,17,0,2.37262e+06,21.5594,21.5594,21.5594,15.5358,0,0.133178,0,1.20727e+07
10/10/2009 16:00,10,10,6,16,0,16.1,17,0,2.49426e+06,21.5739,21.5739,21.5739,15.5358,0,0.140394,0,1.27574e+07
10/10/2009 17:00,10,10,6,17,0,16.1,17,0,2.12697e+06,21.6114,21.6114,21.6114,15.5358,0,0.11826,0,1.08128e+07
10/10/2009 18:00,10,10,6,18,0,15.6,18,0,131405,21.6055,21.6055,21.6055,15.5358,0,0.00319476,0,291813
10/10/2009 19:00,10,10,6,19,0,15,18,0,0,21.5961,21.5961,21.5961,21.5961,0,0,0,0
10/10/2009 20:00,10,10,6,20,0,14.4,21,0,0,21.5961,21.5961,21.5961,21.5961,0,0,0,0
10/10/2009 21:00,10,10,6,21,0,13.9,24,0,0,21.5961,21.5961,21.5961,21.5961,0,0,0,0
10/10/2009 22:00,10,10,6,22,0,13.3,29,0,0,21.5961,21.5961,21.5961,21.5961,0,0,0,0
10/10/2009 23:00,10,10,6,23,0,13.3,30,0,0,21.5961,21.5961,21.5961,21.5961,0,0,0,0
10/11/2009 00:00,10,11,0,0,0,13.9,37,0,0,21.5961,21.5961,21.5961,21.5961,0,0,0,0
10/11/2009 01:00,10,11,0,1,0,13.9,27,0,0,21.5961,21.5961,21.5961,21.5961,0,0,0,0
10/11/2009 02:00,10,11,0,2,0,12.8,34,0,0,21.5961,21.5961,21.5961,21.5961,0,0,0,0
10/11/2009 03:00,10,11,0,3,0,10,50,0,0,21.5961,21.5961,21.5961,21.5961,0,0,0,0
10/11/2009 04:00,10,11,0,4,0,8.9,51,0,0,21.5961,21.5961,21.5961,21.5961,0,0,0,0
10/11/2009 05:00,10,11,0,5,0,10,47,0,0,21.5961,21.5961,21.5961,21.5961,0,0,0,0
10/11/2009 06:00,10,11,0,6,0,8.3,100,0,0,21.5961,21.5961,21.5961,21.5961,0,0,0,0
10/11/2009 07:00,10,11,0,7,0,8.3,90,0,0,21.5961,21.5961,21.5961,21.5961,0,0,0,0
10/11/2009 08:00,10,11,0,8,0,8.3,80,0,0,21.5961,21.5961,21.5961,21.5961,0,0,0,0
10/11/2009 09:00,10,11,0,9,0,9.4,71,0,705981,21.5219,21.5219,21.5219,15.5358,0,0.0368829,0,3.31141e+06
10/11/2009 10:00,10,11,0,10,0,9.4,71,0,1.01017e+06,21.4049,21.4049,21.4049,15.5358,0,0.0528787,0,4.66936e+06
10/11/2009 11:00,10,11,0,11,0,11.1,50,0,1.96296e+06,21.4223,21.4223,21.4223,15.5358,0,0.110126,0,9.75597e+06
10/11/2009 12:00,10,11,0,12,0,12.2,43,0,2.53964e+06,21.4454,21.4454,21.4454,15.5358,0,0.147047,0,1.30778e+07
10/11/2009 13:00,10,11,0,13,0,12.8,41,0,1.69641e+06,21.4364,21.4364,21.4364,15.5358,0,0.0945591,0,8.39695e+06
10/11/2009 14:00,10,11,0,14,0,12.2,41,0,3.1046e+06,21.4679,21.4679,21.4679,15.5358,0,0.181957,0,1.6244e+07
10/11/2009 15:00,10,11,0,15,0,13.3,38,0,3.83047e+06,21.449,21.449,21.449,15.5358,0,0.225838,0,2.00973e+07
10/11/2009 16:00,10,11,0,16,0,12.8,38,0,4.1557e+06,21.4464,21.4464,21.4464,15.5358,0,0.242508,0,2.15715e+07
10/11/2009 17:00,10,11,0,17,0,12.2,39,0,3.57534e+06,21.4705,21.4705,21.4705,15.5358,0,0.204255,0,1.82429e+07
10/11/2009 18:00,10,11,0,18,0,11.1,37,0,592539,21.5139,21.5139,21.5139,15.5358,0,0.0299657,0,2.69592e+06
10/11/2009 19:00,10,11,0,19,0,9.4,41,0,0,21.538,21.538,21.538,21.538,0,0,0,0
10/11/2009 20:00,10,11,0,20,0,8.3,48,0,0,21.538,21.538,21.538,21.538,0,0,0,0
10/11/2009 21:00,10,11,0,21,0,7.2,50,0,0,21.538,21.538,21.538,21.538,0,0,0,0
10/11/2009 22:00,10,11,0,22,0,6.1,59,0,0,21.538,21.538,21.538,21.538,0,0,0,0
10/11/2009 23:00,10,11,0,23,0,5,64,0,0,21.538,21.538,21.538,21.538,0,0,0,0
10/12/2009 00:00,10,12,1,0,0,4.4,67,0,0,21.538,21.538,21.538,21.538,0,0,0,0
10/12/2009 01:00,10,12,1,1,0,3.3,72,0,0,21.538,21.538,21.538,21.538,0,0,0,0
10/12/2009 02:00,10,12,1,2,0,1.7,84,0,0,21.538,21.538,21.538,21.538,0,0,0,0
10/12/2009 03:00,10,12,1,3,0,2.2,81,0,0,21.538,21.538,21.538,21.538,0,0,0,0
10/12/2009 04:00,10,12,1,4,0,1.7,84,0,0,21.538,21.538,21.538,21.538,0,0,0,0
10/12/2009 05:00,10,12,1,5,0,1.1,84,0,0,21.538,21.538,21.538,21.538,0,0,0,0
10/12/2009 06:00,10,12,1,6,0,0.6,83,0,0,21.538,21.538,21.538,21.538,0,0,0,0
10/12/2009 07:00,10,12,1,7,0,0.6,83,254015,0,20.0775,20.0775,20.0775,15.5358,0,0.00708711,0,484473
10/12/2009 08:00,10,12,1,8,0,2.2,81,0,0,18.7803,18.7803,18.7803,18.7803,0,0,0,0
10/12/2009 09:00,10,12,1,9,0,5.6,67,0,140042,18.9877,18.9877,18.9877,17.1581,0,0.00558666,0,302044
10/12/2009 10:00,10,12,1,10,0,7.8,55,0,0,19.4376,19.4376,19.4376,19.4376,0,0,0,0
10/12/2009 11:00,10,12,1,11,0,9.4,49,0,426163,20.096,20.096,20.096,15.5358,0,0.0189784,0,1.33713e+06
10/12/2009 12:00,10,12,1,12,0,9.4,49,0,1.48409e+06,21.3343,21.3343,21.3343,15.5358,0,0.0817819,0,7.14059e+06
10/12/2009 13:00,10,12,1,13,0,10,47,0,1.26834e+06,21.4182,21.4182,21.4182,15.5358,0,0.071618,0,6.34022e+06
10/12/2009 14:00,10,12,1,14,0,11.7,42,0,1.62904e+06,21.6084,21.6084,21.6084,15.5358,0,0.089984,0,8.22488e+06
10/12/2009 15:00,10,12,1,15,0,11.7,42,0,1.89126e+06,21.6736,21.6736,21.6736,15.5358,0,0.105968,0,9.78806e+06
10/12/2009 16:00,10,12,1,16,0,12.2,39,0,1.85443e+06,21.6952,21.6952,21.6952,15.5358,0,0.103871,0,9.6281e+06
10/12/2009 17:00,10,12,1,17,0,13.3,38,0,2.1586e+06,21.6754,21.6754,21.6754,15.5358,0,0.119851,0,1.10737e+07
10/12/2009 18:00,10,12,1,18,0,13.3,40,0,68586.5,21.6759,21.6759,21.6759,15.5358,0,0.00182634,0,168766
10/12/2009 19:00,10,12,1,19,0,12.8,45,0,0,21.6819,21.6819,21.6819,21.6819,0,0,0,0
10/12/2009 20:00,10,12,1,20,0,12.2,49,0,0,21.6819,21.6819,21.6819,21.6819,0,0,0,0
10/12/2009 21:00,10,12,1,21,0,11.1,54,0,0,21.6819,21.6819,21.6819,21.6819,0,0,0,0
10/12/2009 22:00,10,12,1,22,0,11.7,52,0,0,21.6819,21.6819,21.6819,21.6819,0,0,0,0
10/12/2009 23:00,10,12,1,23,0,11.7,52,0,0,21.6819,21.6819,21.6819,21.6819,0,0,0,0
10/13/2009 00:00,10,13,2,0,0,11.1,57,0,0,21.6819,21.6819,21.6819,21.6819,0,0,0,0
10/13/2009 01:00,10,13,2,1,0,10.6,65,0,0,21.6819,21.6819,21.6819,21.6819,0,0,0,0
10/13/2009 02:00,10,13,2,2,0,10.6,61,0,0,21.6819,21.6819,21.6819,21.6819,0,0,0,0
10/13/2009 03:00,10,13,2,3,0,11.1,59,0,0,21.6819,21.6819,21.6819,21.6819,0,0,0,0
10/13/2009 04:00,10,13,2,4,0,11.1,59,0,0,21.6819,21.6819,21.6819,21.6819,0,0,0,0
10/13/2009 05:00,10,13,2,5,0,10.6,63,0,0,21.6819,21.6819,21.6819,21.6819,0,0,0,0
10/13/2009 06:00,10,13,2,6,0,8.9,68,0,0,21.6819,21.6819,21.6819,21.6819,0,0,0,0
10/13/2009 07:00,10,13,2,7,0,7.2,74,0,0,21.6819,21.6819,21.6819,21.6819,0,0,0,0
10/13/2009 08:00,10,13,2,8,0,8.3,65,0,0,21.6819,21.6819,21.6819,21.6819,0,0,0,0
10/13/2009 09:00,10,13,2,9,0,10.6,61,0,618909,21.6153,21.6153,21.6153,16.765,0,0.0319636,0,2.91529e+06
10/13/2009 10:00,10,13,2,10,0,13.3,55,0,1.39688e+06,21.4333,21.4333,21.4333,15.5358,0,0.0769144,0,6.81752e+06
10/13/2009 11:00,10,13,2,11,0,15,45,0,2.19684e+06,21.4645,21.4645,21.4645,15.5358,0,0.124494,0,1.11086e+07
10/13/2009 12:00,10,13,2,12,0,15.6,44,0,2.85418e+06,21.4962,21.4962,21.4962,15.5358,0,0.167287,0,1.50057e+07
10/13/2009 13:00,10,13,2,13,0,16.1,42,0,2.50496e+06,21.4364,21.4364,21.4364,15.5358,0,0.147091,0,1.30621e+07
10/13/2009 14:00,10,13,2,14,0,17.2,38,0,4.00752e+06,21.477,21.477,21.477,15.5358,0,0.239192,0,2.13867e+07
10/13/2009 15:00,10,13,2,15,0,17.8,34,0,4.7785e+06,21.4784,21.4784,21.4784,15.5358,0,0.2846,0,2.54532e+07
10/13/2009 16:00,10,13,2,16,0,18.3,33,0,5.26091e+06,21.4802,21.4802,21.4802,15.5358,0,0.312357,0,2.79434e+07
10/13/2009 17:00,10,13,2,17,0,17.8,30,0,5.37864e+06,21.4853,21.4853,21.4853,15.5358,0,0.317767,0,2.84516e+07
10/13/2009 18:00,10,13,2,18,0,15.6,34,0,1.09267e+06,21.4738,21.4738,21.4738,15.5358,0,0.0553904,0,4.94986e+06
10/13/2009 19:00,10,13,2,19,0,13.9,38,0,0,21.4696,21.4696,21.4696,21.4696,0,0,0,0
10/13/2009 20:00,10,13,2,20,0,11.7,46,0,0,21.4696,21.4696,21.4696,21.4696,0,0,0,0
10/13/2009 21:00,10,13,2,21,0,11.1,48,0,0,21.4696,21.4696,21.4696,21.4696,0,0,0,0
10/13/2009 22:00,10,13,2,22,0,9.4,54,0,0,21.4696,21.4696,21.4696,21.4696,0,0,0,0
10/13/2009 23:00,10,13,2,23,0,7.8,60,0,0,21.4696,21.4696,21.4696,21.4696,0,0,0,0
10/14/2009 00:00,10,14,3,0,0,7.8,60,0,0,21.4696,21.4696,21.4696,21.4696,0,0,0,0
10/14/2009 01:00,10,14,3,1,0,7.8,58,0,0,21.4696,21.4696,21.4696,21.4696,0,0,0,0
10/14/2009 02:00,10,14,3,2,0,6.7,65,0,0,21.4696,21.4696,21.4696,21.4696,0,0,0,0
10/14/2009 03:00,10,14,3,3,0,6.1,68,0,0,21.4696,21.4696,21.4696,21.4696,0,0,0,0
10/14/2009 04:00,10,14,3,4,0,6.1,68,0,0,21.4696,21.4696,21.4696,21.4696,0,0,0,0
10/14/2009 05:00,10,14,3,5,0,6.1,70,0,0,21.4696,21.4696,21.4696,21.4696,0,0,0,0
10/14/2009 06:00,10,14,3,6,0,5.6,73,0,0,21.4696,21.4696,21.4696,21.4696,0,0,0,0
10/14/2009 07:00,10,14,3,7,0,5.6,73,0,0,21.4696,21.4696,21.4696,21.4696,0,0,0,0
10/14/2009 08:00,10,14,3,8,0,7.2,68,0,0,21.4696,21.4696,21.4696,21.4696,0,0,0,0
10/14/2009 09:00,10,14,3,9,0,11.7,54,0,0,21.4696,21.4696,21.4696,21.4696,0,0,0,0
10/14/2009 10:00,10,14,3,10,0,15,44,0,0,21.4696,21.4696,21.4696,21.4696,0,0,0,0
10/14/2009 11:00,10,14,3,11,0,15.6,46,0,0,21.4696,21.4696,21.4696,21.4696,0,0,0,0
10/14/2009 12:00,10,14,3,12,0,17.2,43,0,0,21.4696,21.4696,21.4696,21.4696,0,0,0,0
10/14/2009 13:00,10,14,3,13,0,18.9,42,0,0,21.4696,21.4696,21.4696,21.4696,0,0,0,0
10/14/2009 14:00,10,14,3,14,0,18.9,40,0,0,21.4696,21.4696,21.4696,21.4696,0,0,0,0
10/14/2009 15:00,10,14,3,15,0,18.9,42,0,0,21.4696,21.4696,21.4696,21.4696,0,0,0,0
10/14/2009 16:00,10,14,3,16,0,17.8,43,0,0,21.4696,21.4696,21.4696,21.4696,0,0,0,0
10/14/2009 17:00,10,14,3,17,0,18.3,38,0,0,21.4696,21.4696,21.4696,21.4696,0,0,0,0
10/14/2009 18:00,10,14,3,18,0,16.7,38,0,0,21.4696,21.4696,21.4696,21.4696,0,0,0,0
10/14/2009 19:00,10,14,3,19,0,15,39,0,0,21.4696,21.4696,21.4696,21.4696,0,0,0,0
10/14/2009 20:00,10,14,3,20,0,13.9,45,0,0,21.4696,21.4696,21.4696,21.4696,0,0,0,0
10/14/2009 21:00,10,14,3,21,0,12.2,50,0,0,21.4696,21.4696,21.4696,21.4696,0,0,0,0
10/14/2009 22:00,10,14,3,22,0,10,58,0,0,21.4696,21.4696,21.4696,21.4696,0,0,0,0
10/14/2009 23:00,10,14,3,23,0,8.3,63,0,0,21.4696,21.4696,21.4696,21.4696,0,0,0,0
10/15/2009 00:00,10,15,4,0,0,7.8,65,0,0,21.4696,21.4696,21.4696,21.4696,0,0,0,0
10/15/2009 01:00,10,15,4,1,0,6.7,70,0,0,21.4696,21.4696,21.4696,21.4696,0,0,0,0
10/15/2009 02:00,10,15,4,2,0,6.1,73,0,0,21.4696,21.4696,21.4696,21.4696,0,0,0,0
10/15/2009 03:00,10,15,4,3,0,5.6,73,0,0,21.4696,21.4696,21.4696,21.4696,0,0,0,0
10/15/2009 04:00,10,15,4,4,0,6.1,73,0,0,21.4696,21.4696,21.4696,21.4696,0,0,0,0
10/15/2009 05:00,10,15,4,5,0,6.7,70,0,0,21.4696,21.4696,21.4696,21.4696,0,0,0,0
10/15/2009 06:00,10,15,4,6,0,6.1,70,0,0,21.4696,21.4696,21.4696,21.4696,0,0,0,0
10/15/2009 07:00,10,15,4,7,0,5.6,73,0,0,21.4696,21.4696,21.4696,21.4696,0,0,0,0
10/15/2009 08:00,10,15,4,8,0,6.1,73,0,0,21.4696,21.4696,21.4696,21.4696,0,0,0,0
10/15/2009 09:00,10,15,4,9,0,7.8,68,0,0,21.4696,21.4696,21.4696,21.4696,0,0,0,0
10/15/2009 10:00,10,15,4,10,0,11.7,48,0,0,21.4696,21.4696,21.4696,21.4696,0,0,0,0
10/15/2009 11:00,10,15,4,11,0,13.9,42,0,0,21.4696,21.4696,21.4696,21.4696,0,0,0,0
10/15/2009 12:00,10,15,4,12,0,17.2,28,0,0,21.4696,21.4696,21.4696,21.4696,0,0,0,0
10/15/2009 13:00,10,15,4,13,0,18.9,22,0,0,21.4696,21.4696,21.4696,21.4696,0,0,0,0
10/15/2009 14:00,10,15,4,14,0,19.4,21,0,0,21.4696,21.4696,21.4696,21.4696,0,0,0,0
10/15/2009 15:00,10,15,4,15,0,20,19,0,0,21.4696,21.4696,21.4696,21.4696,0,0,0,0
10/15/2009 16:00,10,15,4,16,0,19.4,20,0,0,21.4696,21.4696,21.4696,21.4696,0,0,0,0
10/15/2009 17:00,10,15,4,17,0,18.9,20,0,0,21.4696,21.4696,21.4696,21.4696,0,0,0,0
10/15/2009 18:00,10,15,4,18,0,16.7,23,0,0,21.4696,21.4696,21.4696,21.4696,0,0,0,0
10/15/2009 19:00,10,15,4,19,0,13.9,30,0,0,21.4696,21.4696,21.4696,21.4696,0,0,0,0
10/15/2009 20:00,10,15,4,20,0,13.3,32,0,0,21.4696,21.4696,21.4696,21.4696,0,0,0,0
10/15/2009 21:00,10,15,4,21,0,14.4,34,0,0,21.4696,21.4696,21.4696,21.4696,0,0,0,0
10/15/2009 22:00,10,15,4,22,0,12.8,41,0,0,21.4696,21.4696,21.4696,21.4696,0,0,0,0
10/15/2009 23:00,10,15,4,23,0,12.2,41,0,0,21.4696,21.4696,21.4696,21.4696,0,0,0,0
10/16/2009 00:00,10,16,5,0,0,10.6,36,0,0,21.4696,21.4696,21.4696,21.4696,0,0,0,0
10/16/2009 01:00,10,16,5,1,0,11.1,33,0,0,21.4696,21.4696,21.4696,21.4696,0,0,0,0
10/16/2009 02:00,10,16,5,2,0,11.1,33,0,0,21.4696,21.4696,21.4696,21.4696,0,0,0,0
10/16/2009 03:00,10,16,5,3,0,10.6,36,0,0,21.4696,21.4696,21.4696,21.4696,0,0,0,0
10/16/2009 04:00,10,16,5,4,0,10,39,0,0,21.4696,21.4696,21.4696,21.4696,0,0,0,0
10/16/2009 05:00,10,16,5,5,0,9.4,45,0,0,21.4696,21.4696,21.4696,21.4696,0,0,0,0
10/16/2009 06:00,10,16,5,6,0,8.9,49,0,0,21.4696,21.4696,21.4696,21.4696,0,0,0,0
10/16/2009 07:00,10,16,5,7,0,7.2,57,80769.6,0,20.9942,20.9942,20.9942,15.5358,0,0.00213971,0,175775
10/16/2009 08:00,10,16,5,8,0,8.3,53,0,0,20.5355,20.5355,20.5355,20.5355,0,0,0,0
10/16/2009 09:00,10,16,5,9,0,10.6,46,0,19161.9,20.5385,20.5385,20.5385,19.7046,0,0.00081549,0,61409.5
10/16/2009 10:00,10,16,5,10,0,15,34,0,560310,20.6216,20.6216,20.6216,15.5358,0,0.0298366,0,2.29286e+06
10/16/2009 11:00,10,16,5,11,0,16.7,29,0,432664,20.7607,20.7607,20.7607,15.5358,0,0.0212769,0,1.67304e+06
10/16/2009 12:00,10,16,5,12,0,20.6,22,0,716669,20.8988,20.8988,20.8988,15.5358,0,0.038304,0,3.09142e+06
10/16/2009 13:00,10,16,5,13,0,23.3,18,0,639999,21.0215,21.0215,21.0215,15.5358,0,0.0356846,0,2.94602e+06
10/16/2009 14:00,10,16,5,14,0,25,17,0,1.74375e+06,21.2654,21.2654,21.2654,15.5358,0,0.0963023,0,8.32788e+06
10/16/2009 15:00,10,16,5,15,0,24.4,16,0,2.38141e+06,21.4375,21.4375,21.4375,15.5358,0,0.133283,0,1.18386e+07
10/16/2009 16:00,10,16,5,16,0,21.7,25,0,2.29599e+06,21.5733,21.5733,21.5733,15.5358,0,0.127669,0,1.15999e+07
10/16/2009 17:00,10,16,5,17,0,21.1,26,0,3.14293e+06,21.5728,21.5728,21.5728,15.5358,0,0.176845,0,1.60667e+07
10/16/2009 18:00,10,16,5,18,0,18.9,29,0,441124,21.4803,21.4803,21.4803,15.5358,0,0.0212745,0,1.90327e+06
10/16/2009 19:00,10,16,5,19,0,16.7,41,0,0,21.4153,21.4153,21.4153,21.4153,0,0,0,0
10/16/2009 20:00,10,16,5,20,0,15.6,42,0,0,21.4153,21.4153,21.4153,21.4153,0,0,0,0
10/16/2009 21:00,10,16,5,21,0,13.9,49,0,0,21.4153,21.4153,21.4153,21.4153,0,0,0,0
10/16/2009 22:00,10,16,5,22,0,15,45,0,0,21.4153,21.4153,21.4153,21.4153,0,0,0,0
10/16/2009 23:00,10,16,5,23,0,12.2,57,0,0,21.4153,21.4153,21.4153,21.4153,0,0,0,0
10/17/2009 00:00,10,17,6,0,0,12.8,55,0,0,21.4153,21.4153,21.4153,21.4153,0,0,0,0
10/17/2009 01:00,10,17,6,1,0,12.8,57,0,0,21.4153,21.4153,21.4153,21.4153,0,0,0,0
10/17/2009 02:00,10,17,6,2,0,12.2,53,0,0,21.4153,21.4153,21.4153,21.4153,0,0,0,0
10/17/2009 03:00,10,17,6,3,0,12.2,59,0,0,21.4153,21.4153,21.4153,21.4153,0,0,0,0
10/17/2009 04:00,10,17,6,4,0,11.7,56,0,0,21.4153,21.4153,21.4153,21.4153,0,0,0,0
10/17/2009 05:00,10,17,6,5,0,11.1,57,0,0,21.4153,21.4153,21.4153,21.4153,0,0,0,0
10/17/2009 06:00,10,17,6,6,0,9.4,49,0,0,21.4153,21.4153,21.4153,21.4153,0,0,0,0
10/17/2009 07:00,10,17,6,7,0,7.8,48,0,0,21.4153,21.4153,21.4153,21.4153,0,0,0,0
10/17/2009 08:00,10,17,6,8,0,6.7,52,0,0,21.4153,21.4153,21.4153,21.4153,0,0,0,0
10/17/2009 09:00,10,17,6,9,0,6.7,57,0,543646,21.514,21.514,21.514,17.4956,0,0.0274905,0,2.49227e+06
10/17/2009 10:00,10,17,6,10,0,7.8,53,0,1.13868e+06,21.4493,21.4493,21.4493,15.5358,0,0.0613757,0,5.44429e+06
10/17/2009 11:00,10,17,6,11,0,8.9,51,0,2.28034e+06,21.461,21.461,21.461,15.5358,0,0.129607,0,1.15575e+07
10/17/2009 12:00,10,17,6,12,0,11.7,41,0,2.70633e+06,21.5138,21.5138,21.5138,15.5358,0,0.157352,0,1.41562e+07
10/17/2009 13:00,10,17,6,13,0,12.8,36,0,2.44435e+06,21.4191,21.4191,21.4191,15.5358,0,0.142883,0,1.26511e+07
10/17/2009 14:00,10,17,6,14,0,13.9,27,0,3.6456e+06,21.4903,21.4903,21.4903,15.5358,0,0.213726,0,1.91524e+07
10/17/2009 15:00,10,17,6,15,0,15,20,0,3.54162e+06,21.5208,21.5208,21.5208,15.5358,0,0.203122,0,1.82952e+07
10/17/2009 16:00,10,17,6,16,0,13.9,21,0,3.47134e+06,21.5271,21.5271,21.5271,15.5358,0,0.198168,0,1.78677e+07
10/17/2009 17:00,10,17,6,17,0,13.3,17,0,3.91236e+06,21.4908,21.4908,21.4908,15.5358,0,0.225013,0,2.01655e+07
10/17/2009 18:00,10,17,6,18,0,11.7,23,0,1.13232e+06,21.4729,21.4729,21.4729,15.5358,0,0.0595271,0,5.31876e+06
10/17/2009 19:00,10,17,6,19,0,10,22,0,0,21.4693,21.4693,21.4693,21.4693,0,0,0,0
10/17/2009 20:00,10,17,6,20,0,8.3,29,0,0,21.4693,21.4693,21.4693,21.4693,0,0,0,0
10/17/2009 21:00,10,17,6,21,0,8.3,29,0,0,21.4693,21.4693,21.4693,21.4693,0,0,0,0
10/17/2009 22:00,10,17,6,22,0,4.4,44,0,0,21.4693,21.4693,21.4693,21.4693,0,0,0,0
10/17/2009 23:00,10,17,6,23,0,3.3,43,0,0,21.4693,21.4693,21.4693,21.4693,0,0,0,0
10/18/2009 00:00,10,18,0,0,0,2.8,46,0,0,21.4693,21.4693,21.4693,21.4693,0,0,0,0
10/18/2009 01:00,10,18,0,1,0,1.7,53,0,0,21.4693,21.4693,21.4693,21.4693,0,0,0,0
10/18/2009 02:00,10,18,0,2,0,1.7,55,0,0,21.4693,21.4693,21.4693,21.4693,0,0,0,0
10/18/2009 03:00,10,18,0,3,0,0.6,60,0,0,21.4693,21.4693,21.4693,21.4693,0,0,0,0
10/18/2009 04:00,10,18,0,4,0,1.1,52,0,0,21.4693,21.4693,21.4693,21.4693,0,0,0,0
10/18/2009 05:00,10,18,0,5,0,1.1,50,0,0,21.4693,21.4693,21.4693,21.4693,0,0,0,0
10/18/2009 06:00,10,18,0,6,0,1.1,50,0,0,21.4693,21.4693,21.4693,21.4693,0,0,0,0
10/18/2009 07:00,10,18,0,7,0,0,57,0,0,21.4693,21.4693,21.4693,21.4693,0,0,0,0
10/18/2009 08:00,10,18,0,8,0,0.6,57,0,0,21.4693,21.4693,21.4693,21.4693,0,0,0,0
10/18/2009 09:00,10,18,0,9,0,5,42,0,233130,21.4385,21.4385,21.4385,17.2311,0,0.0096912,0,858119
10/18/2009 10:00,10,18,0,10,0,7.2,36,0,419978,21.2969,21.2969,21.2969,15.5358,0,0.0212058,0,1.83183e+06
10/18/2009 11:00,10,18,0,11,0,8.9,32,0,1.28671e+06,21.2477,21.2477,21.2477,15.5358,0,0.0696317,0,5.98883e+06
10/18/2009 12:00,10,18,0,12,0,11.1,26,0,1.85082e+06,21.3842,21.3842,21.3842,15.5358,0,0.104424,0,9.19202e+06
10/18/2009 13:00,10,18,0,13,0,12.8,22,0,1.63552e+06,21.3235,21.3235,21.3235,15.5358,0,0.0953659,0,8.30678e+06
10/18/2009 14:00,10,18,0,14,0,13.9,20,0,2.62408e+06,21.454,21.454,21.454,15.5358,0,0.153049,0,1.36315e+07
10/18/2009 15:00,10,18,0,15,0,14.4,17,0,3.36801e+06,21.4725,21.4725,21.4725,15.5358,0,0.196705,0,1.75744e+07
10/18/2009 16:00,10,18,0,16,0,15,17,0,3.85844e+06,21.4772,21.4772,21.4772,15.5358,0,0.226369,0,2.02406e+07
10/18/2009 17:00,10,18,0,17,0,15,17,0,3.89029e+06,21.49,21.49,21.49,15.5358,0,0.227203,0,2.03589e+07
10/18/2009 18:00,10,18,0,18,0,13.3,17,0,1.02032e+06,21.4642,21.4642,21.4642,15.5358,0,0.0529168,0,4.72118e+06
10/18/2009 19:00,10,18,0,19,0,10.6,27,0,0,21.4533,21.4533,21.4533,21.4533,0,0,0,0
10/18/2009 20:00,10,18,0,20,0,9.4,31,0,0,21.4533,21.4533,21.4533,21.4533,0,0,0,0
10/18/2009 21:00,10,18,0,21,0,8.9,33,0,0,21.4533,21.4533,21.4533,21.4533,0,0,0,0
10/18/2009 22:00,10,18,0,22,0,5.6,42,0,0,21.4533,21.4533,21.4533,21.4533,0,0,0,0
10/18/2009 23:00,10,18,0,23,0,5.6,38,0,0,21.4533,21.4533,21.4533,21.4533,0,0,0,0
10/19/2009 00:00,10,19,1,0,0,6.1,35,0,0,21.4533,21.4533,21.4533,21.4533,0,0,0,0
10/19/2009 01:00,10,19,1,1,0,5.6,37,0,0,21.4533,21.4533,21.4533,21.4533,0,0,0,0
10/19/2009 02:00,10,19,1,2,0,5,40,0,0,21.4533,21.4533,21.4533,21.4533,0,0,0,0
10/19/2009 03:00,10,19,1,3,0,5,42,0,0,21.4533,21.4533,21.4533,21.4533,0,0,0,0
10/19/2009 04:00,10,19,1,4,0,5.6,40,0,0,21.4533,21.4533,21.4533,21.4533,0,0,0,0
10/19/2009 05:00,10,19,1,5,0,5.6,40,0,0,21.4533,21.4533,21.4533,21.4533,0,0,0,0
10/19/2009 06:00,10,19,1,6,0,3.9,47,0,0,21.4533,21.4533,21.4533,21.4533,0,0,0,0
10/19/2009 07:00,10,19,1,7,0,5,44,212527,0,20.0178,20.0178,20.0178,15.5358,0,0.00701507,0,473240
10/19/2009 08:00,10,19,1,8,0,6.1,43,0,0,18.7411,18.7411,18.7411,18.7411,0,0,0,0
10/19/2009 09:00,10,19,1,9,0,9.4,34,0,270136,19.1311,19.1311,19.1311,16.4516,0,0.0125233,0,715184
10/19/2009 10:00,10,19,1,10,0,12.2,31,0,591384,20.2861,20.2861,20.2861,15.5358,0,0.0307417,0,2.24392e+06
10/19/2009 11:00,10,19,1,11,0,15.6,26,0,1.52973e+06,21.0416,21.0416,21.0416,15.5358,0,0.0847066,0,7.02876e+06
10/19/2009 12:00,10,19,1,12,0,17.2,26,0,2.01067e+06,21.2935,21.2935,21.2935,15.5358,0,0.114485,0,9.92049e+06
10/19/2009 13:00,10,19,1,13,0,18.3,28,0,1.79377e+06,21.279,21.279,21.279,15.5358,0,0.102968,0,8.89961e+06
10/19/2009 14:00,10,19,1,14,0,19.4,28,0,3.14355e+06,21.4146,21.4146,21.4146,15.5358,0,0.185097,0,1.63764e+07
10/19/2009 15:00,10,19,1,15,0,20.6,26,0,4.11383e+06,21.425,21.425,21.425,15.5358,0,0.244626,0,2.1681e+07
10/19/2009 16:00,10,19,1,16,0,21.1,26,0,4.66613e+06,21.4369,21.4369,21.4369,15.5358,0,0.275747,0,2.44885e+07
10/19/2009 17:00,10,19,1,17,0,20.6,26,0,4.95402e+06,21.4547,21.4547,21.4547,15.5358,0,0.291522,0,2.59676e+07
10/19/2009 18:00,10,19,1,18,0,18.3,29,0,1.5623e+06,21.4243,21.4243,21.4243,15.5358,0,0.0833618,0,7.38737e+06
10/19/2009 19:00,10,19,1,19,0,15,41,0,0,21.4128,21.4128,21.4128,21.4128,0,0,0,0
10/19/2009 20:00,10,19,1,20,0,11.1,52,0,0,21.4128,21.4128,21.4128,21.4128,0,0,0,0
10/19/2009 21:00,10,19,1,21,0,10.6,54,0,0,21.4128,21.4128,21.4128,21.4128,0,0,0,0
10/19/2009 22:00,10,19,1,22,0,10.6,58,0,0,21.4128,21.4128,21.4128,21.4128,0,0,0,0
10/19/2009 23:00,10,19,1,23,0,10,58,0,0,21.4128,21.4128,21.4128,21.4128,0,0,0,0
10/20/2009 00:00,10,20,2,0,0,9.4,56,0,0,21.4128,21.4128,21.4128,21.4128,0,0,0,0
10/20/2009 01:00,10,20,2,1,0,7.2,63,0,0,21.4128,21.4128,21.4128,21.4128,0,0,0,0
10/20/2009 02:00,10,20,2,2,0,6.7,62,0,0,21.4128,21.4128,21.4128,21.4128,0,0,0,0
10/20/2009 03:00,10,20,2,3,0,6.7,70,0,0,21.4128,21.4128,21.4128,21.4128,0,0,0,0
10/20/2009 04:00,10,20,2,4,0,6.7,70,0,0,21.4128,21.4128,21.4128,21.4128,0,0,0,0
10/20/2009 05:00,10,20,2,5,0,6.7,70,0,0,21.4128,21.4128,21.4128,21.4128,0,0,0,0
10/20/2009 06:00,10,20,2,6,0,5.6,70,0,0,21.4128,21.4128,21.4128,21.4128,0,0,0,0
10/20/2009 07:00,10,20,2,7,0,4.4,73,0,0,21.4128,21.4128,21.4128,21.4128,0,0,0,0
10/20/2009 08:00,10,20,2,8,0,5,70,0,0,21.4128,21.4128,21.4128,21.4128,0,0,0,0
10/20/2009 09:00,10,20,2,9,0,6.7,65,0,590679,21.4392,21.4392,21.4392,17.4948,0,0.030549,0,2.71927e+06
10/20/2009 10:00,10,20,2,10,0,9.4,56,0,358296,21.494,21.494,21.494,17.5158,0,0.0178253,0,1.59966e+06
10/20/2009 11:00,10,20,2,11,0,10.6,54,0,1.94163e+06,21.4714,21.4714,21.4714,15.5358,0,0.109215,0,9.75515e+06
10/20/2009 12:00,10,20,2,12,0,13.3,49,0,2.21281e+06,21.505,21.505,21.505,15.5358,0,0.126318,0,1.13476e+07
10/20/2009 13:00,10,20,2,13,0,15,44,0,2.14077e+06,21.4362,21.4362,21.4362,15.5358,0,0.126034,0,1.11919e+07
10/20/2009 14:00,10,20,2,14,0,16.1,42,0,3.60751e+06,21.4639,21.4639,21.4639,15.5358,0,0.214121,0,1.91029e+07
10/20/2009 15:00,10,20,2,15,0,16.1,41,0,4.43528e+06,21.4779,21.4779,21.4779,15.5358,0,0.263716,0,2.35828e+07
10/20/2009 16:00,10,20,2,16,0,16.7,36,0,5.02365e+06,21.4952,21.4952,21.4952,15.5358,0,0.297505,0,2.66819e+07
10/20/2009 17:00,10,20,2,17,0,16.1,36,0,5.09281e+06,21.5095,21.5095,21.5095,15.5358,0,0.299608,0,2.69347e+07
10/20/2009 18:00,10,20,2,18,0,13.3,43,0,1.47162e+06,21.462,21.462,21.462,15.5358,0,0.079794,0,7.11644e+06
10/20/2009 19:00,10,20,2,19,0,11.1,52,0,0,21.4443,21.4443,21.4443,21.4443,0,0,0,0
10/20/2009 20:00,10,20,2,20,0,8.3,58,0,0,21.4443,21.4443,21.4443,21.4443,0,0,0,0
10/20/2009 21:00,10,20,2,21,0,7.2,60,0,0,21.4443,21.4443,21.4443,21.4443,0,0,0,0
10/20/2009 22:00,10,20,2,22,0,5.6,70,0,0,21.4443,21.4443,21.4443,21.4443,0,0,0,0
10/20/2009 23:00,10,20,2,23,0,5.6,67,0,0,21.4443,21.4443,21.4443,21.4443,0,0,0,0
10/21/2009 00:00,10,21,3,0,0,6.7,57,0,0,21.4443,21.4443,21.4443,21.4443,0,0,0,0
10/21/2009 01:00,10,21,3,1,0,5,61,0,0,21.4443,21.4443,21.4443,21.4443,0,0,0,0
10/21/2009 02:00,10,21,3,2,0,4.4,63,0,0,21.4443,21.4443,21.4443,21.4443,0,0,0,0
10/21/2009 03:00,10,21,3,3,0,3.9,66,0,0,21.4443,21.4443,21.4443,21.4443,0,0,0,0
10/21/2009 04:00,10,21,3,4,0,5,61,0,0,21.4443,21.4443,21.4443,21.4443,0,0,0,0
10/21/2009 05:00,10,21,3,5,0,5.6,58,0,0,21.4443,21.4443,21.4443,21.4443,0,0,0,0
10/21/2009 06:00,10,21,3,6,0,4.4,61,0,0,21.4443,21.4443,21.4443,21.4443,0,0,0,0
10/21/2009 07:00,10,21,3,7,0,5,58,0,0,21.4443,21.4443,21.4443,21.4443,0,0,0,0
10/21/2009 08:00,10,21,3,8,0,5.6,56,0,0,21.4443,21.4443,21.4443,21.4443,0,0,0,0
10/21/2009 09:00,10,21,3,9,0,7.8,48,0,0,21.4443,21.4443,21.4443,21.4443,0,0,0,0
10/21/2009 10:00,10,21,3,10,0,12.2,37,0,0,21.4443,21.4443,21.4443,21.4443,0,0,0,0
10/21/2009 11:00,10,21,3,11,0,14.4,32,0,0,21.4443,21.4443,21.4443,21.4443,0,0,0,0
10/21/2009 12:00,10,21,3,12,0,15.6,29,0,0,21.4443,21.4443,21.4443,21.4443,0,0,0,0
10/21/2009 13:00,10,21,3,13,0,17.2,28,0,0,21.4443,21.4443,21.4443,21.4443,0,0,0,0
10/21/2009 14:00,10,21,3,14,0,17.8,29,0,0,21.4443,21.4443,21.4443,21.4443,0,0,0,0
10/21/2009 15:00,10,21,3,15,0,18.3,30,0,0,21.4443,21.4443,21.4443,21.4443,0,0,0,0
10/21/2009 16:00,10,21,3,16,0,17.8,31,0,0,21.4443,21.4443,21.4443,21.4443,0,0,0,0
10/21/2009 17:00,10,21,3,17,0,17.2,35,0,0,21.4443,21.4443,21.4443,21.4443,0,0,0,0
10/21/2009 18:00,10,21,3,18,0,15,41,0,0,21.4443,21.4443,21.4443,21.4443,0,0,0,0
10/21/2009 19:00,10,21,3,19,0,12.8,48,0,0,21.4443,21.4443,21.4443,21.4443,0,0,0,0
10/21/2009 20:00,10,21,3,20,0,12.2,50,0,0,21.4443,21.4443,21.4443,21.4443,0,0,0,0
10/21/2009 21:00,10,21,3,21,0,13.9,42,0,0,21.4443,21.4443,21.4443,21.4443,0,0,0,0
10/21/2009 22:00,10,21,3,22,0,12.2,53,0,0,21.4443,21.4443,21.4443,21.4443,0,0,0,0
10/21/2009 23:00,10,21,3,23,0,11.7,56,0,0,21.4443,21.4443,21.4443,21.4443,0,0,0,0
10/22/2009 00:00,10,22,4,0,0,10,63,0,0,21.4443,21.4443,21.4443,21.4443,0,0,0,0
10/22/2009 01:00,10,22,4,1,0,8.9,68,0,0,21.4443,21.4443,21.4443,21.4443,0,0,0,0
10/22/2009 02:00,10,22,4,2,0,8.3,71,0,0,21.4443,21.4443,21.4443,21.4443,0,0,0,0
10/22/2009 03:00,10,22,4,3,0,7.8,73,0,0,21.4443,21.4443,21.4443,21.4443,0,0,0,0
10/22/2009 04:00,10,22,4,4,0,8.3,74,0,0,21.4443,21.4443,21.4443,21.4443,0,0,0,0
10/22/2009 05:00,10,22,4,5,0,7.2,76,0,0,21.4443,21.4443,21.4443,21.4443,0,0,0,0
10/22/2009 06:00,10,22,4,6,0,6.1,79,0,0,21.4443,21.4443,21.4443,21.4443,0,0,0,0
10/22/2009 07:00,10,22,4,7,0,6.1,79,0,0,21.4443,21.4443,21.4443,21.4443,0,0,0,0
10/22/2009 08:00,10,22,4,8,0,8.3,68,0,0,21.4443,21.4443,21.4443,21.4443,0,0,0,0
10/22/2009 09:00,10,22,4,9,0,10.6,61,0,0,21.4443,21.4443,21.4443,21.4443,0,0,0,0
10/22/2009 10:00,10,22,4,10,0,13.3,51,0,0,21.4443,21.4443,21.4443,21.4443,0,0,0,0
