Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
10/22/2009 11:00,10,22,4,11,0,13.9,49,0,0,21.4443,21.4443,21.4443,21.4443,0,0,0,0
10/22/2009 12:00,10,22,4,12,0,15,45,0,0,21.4443,21.4443,21.4443,21.4443,0,0,0,0
10/22/2009 13:00,10,22,4,13,0,15,47,0,0,21.4443,21.4443,21.4443,21.4443,0,0,0,0
10/22/2009 14:00,10,22,4,14,0,14.4,55,0,0,21.4443,21.4443,21.4443,21.4443,0,0,0,0
10/22/2009 15:00,10,22,4,15,0,13.9,59,0,0,21.4443,21.4443,21.4443,21.4443,0,0,0,0
10/22/2009 16:00,10,22,4,16,0,12.8,74,0,0,21.4443,21.4443,21.4443,21.4443,0,0,0,0
10/22/2009 17:00,10,22,4,17,0,12.2,77,0,0,21.4443,21.4443,21.4443,21.4443,0,0,0,0
10/22/2009 18:00,10,22,4,18,0,12.2,77,0,0,21.4443,21.4443,21.4443,21.4443,0,0,0,0
10/22/2009 19:00,10,22,4,19,0,11.7,80,0,0,21.4443,21.4443,21.4443,21.4443,0,0,0,0
10/22/2009 20:00,10,22,4,20,0,11.1,86,0,0,21.4443,21.4443,21.4443,21.4443,0,0,0,0
10/22/2009 21:00,10,22,4,21,0,11.1,86,0,0,21.4443,21.4443,21.4443,21.4443,0,0,0,0
10/22/2009 22:00,10,22,4,22,0,11.7,80,0,0,21.4443,21.4443,21.4443,21.4443,0,0,0,0
10/22/2009 23:00,10,22,4,23,0,12.2,74,0,0,21.4443,21.4443,21.4443,21.4443,0,0,0,0
10/23/2009 00:00,10,23,5,0,0,12.2,74,0,0,21.4443,21.4443,21.4443,21.4443,0,0,0,0
10/23/2009 01:00,10,23,5,1,0,13.9,64,0,0,21.4443,21.4443,21.4443,21.4443,0,0,0,0
10/23/2009 02:00,10,23,5,2,0,11.7,83,0,0,21.4443,21.4443,21.4443,21.4443,0,0,0,0
10/23/2009 03:00,10,23,5,3,0,11.7,80,0,0,21.4443,21.4443,21.4443,21.4443,0,0,0,0
10/23/2009 04:00,10,23,5,4,0,10.6,74,0,0,21.4443,21.4443,21.4443,21.4443,0,0,0,0
10/23/2009 05:00,10,23,5,5,0,8.9,54,0,0,21.4443,21.4443,21.4443,21.4443,0,0,0,0
10/23/2009 06:00,10,23,5,6,0,7.8,50,0,0,21.4443,21.4443,21.4443,21.4443,0,0,0,0
10/23/2009 07:00,10,23,5,7,0,7.2,55,2.11816e+06,0,13.4785,13.4785,15.5358,13.4785,0.102799,0,2.31231e+06,0
10/23/2009 08:00,10,23,5,8,0,6.7,62,457657,0,12.3494,12.3494,15.5358,12.3494,0.0170529,0,819268,0
10/23/2009 09:00,10,23,5,9,0,7.8,58,0,0,12.3379,12.3379,12.3379,12.3379,0,0,0,0
10/23/2009 10:00,10,23,5,10,0,9.4,54,0,0,12.3379,12.3379,12.3379,12.3379,0,0,0,0
10/23/2009 11:00,10,23,5,11,0,8.9,45,0,0,12.3379,12.3379,12.3379,12.3379,0,0,0,0
10/23/2009 12:00,10,23,5,12,0,10.6,38,0,138965,13.2277,13.2277,14.4699,13.2277,0.0065528,0,187190,0
10/23/2009 13:00,10,23,5,13,0,11.1,35,0,0,14.8113,14.8113,14.8113,14.8113,0,0,0,0
10/23/2009 14:00,10,23,5,14,0,10.6,35,0,0,14.8113,14.8113,14.8113,14.8113,0,0,0,0
10/23/2009 15:00,10,23,5,15,0,10.6,35,0,0,14.8113,14.8113,14.8113,14.8113,0,0,0,0
10/23/2009 16:00,10,23,5,16,0,11.7,31,0,0,14.8113,14.8113,14.8113,14.8113,0,0,0,0
10/23/2009 17:00,10,23,5,17,0,10.6,35,0,0,14.8113,14.8113,14.8113,14.8113,0,0,0,0
10/23/2009 18:00,10,23,5,18,0,9.4,37,0,0,14.8113,14.8113,14.8113,14.8113,0,0,0,0
10/23/2009 19:00,10,23,5,19,0,7.2,46,0,0,14.8113,14.8113,14.8113,14.8113,0,0,0,0
10/23/2009 20:00,10,23,5,20,0,6.1,51,0,0,14.8113,14.8113,14.8113,14.8113,0,0,0,0
10/23/2009 21:00,10,23,5,21,0,6.1,51,0,0,14.8113,14.8113,14.8113,14.8113,0,0,0,0
10/23/2009 22:00,10,23,5,22,0,3.3,63,0,0,14.8113,14.8113,14.8113,14.8113,0,0,0,0
10/23/2009 23:00,10,23,5,23,0,3.3,63,0,0,14.8113,14.8113,14.8113,14.8113,0,0,0,0
10/24/2009 00:00,10,24,6,0,0,2.2,68,0,0,14.8113,14.8113,14.8113,14.8113,0,0,0,0
10/24/2009 01:00,10,24,6,1,0,2.8,65,0,0,14.8113,14.8113,14.8113,14.8113,0,0,0,0
10/24/2009 02:00,10,24,6,2,0,2.2,68,0,0,14.8113,14.8113,14.8113,14.8113,0,0,0,0
10/24/2009 03:00,10,24,6,3,0,0.6,76,0,0,14.8113,14.8113,14.8113,14.8113,0,0,0,0
10/24/2009 04:00,10,24,6,4,0,-1.1,79,0,0,14.8113,14.8113,14.8113,14.8113,0,0,0,0
10/24/2009 05:00,10,24,6,5,0,0,76,0,0,14.8113,14.8113,14.8113,14.8113,0,0,0,0
10/24/2009 06:00,10,24,6,6,0,0,76,0,0,14.8113,14.8113,14.8113,14.8113,0,0,0,0
10/24/2009 07:00,10,24,6,7,0,-1.1,76,1.55091e+06,0,12.7602,12.7602,15.5358,12.7602,0.0724709,0,2.81479e+06,0
10/24/2009 08:00,10,24,6,8,0,0.6,73,711827,0,12.3469,12.3469,15.5358,12.3469,0.0300775,0,1.44613e+06,0
10/24/2009 09:00,10,24,6,9,0,1.7,67,0,0,12.3305,12.3305,12.3305,12.3305,0,0,0,0
10/24/2009 10:00,10,24,6,10,0,3.3,60,0,0,12.3305,12.3305,12.3305,12.3305,0,0,0,0
10/24/2009 11:00,10,24,6,11,0,5.6,49,0,0,12.3305,12.3305,12.3305,12.3305,0,0,0,0
10/24/2009 12:00,10,24,6,12,0,6.7,43,0,441587,15.8241,15.8241,17.0195,13.8446,0.0173512,0.00615862,276722,370578
10/24/2009 13:00,10,24,6,13,0,7.8,38,0,722210,20.2506,20.2506,20.2506,15.5358,0,0.0403799,0,2.87094e+06
10/24/2009 14:00,10,24,6,14,0,8.3,33,0,959496,21.2583,21.2583,21.2583,15.5358,0,0.0552044,0,4.75461e+06
10/24/2009 15:00,10,24,6,15,0,8.9,30,0,754284,21.3509,21.3509,21.3509,15.5358,0,0.0424667,0,3.71651e+06
10/24/2009 16:00,10,24,6,16,0,9.4,29,0,817623,21.3913,21.3913,21.3913,15.5358,0,0.0450279,0,3.96883e+06
10/24/2009 17:00,10,24,6,17,0,8.3,32,0,1.12605e+06,21.6363,21.6363,21.6363,15.5358,0,0.0592434,0,5.43903e+06
10/24/2009 18:00,10,24,6,18,0,7.2,36,0,0,21.7127,21.7127,21.7127,21.7127,0,0,0,0
10/24/2009 19:00,10,24,6,19,0,6.7,35,0,0,21.7127,21.7127,21.7127,21.7127,0,0,0,0
10/24/2009 20:00,10,24,6,20,0,2.8,51,0,0,21.7127,21.7127,21.7127,21.7127,0,0,0,0
10/24/2009 21:00,10,24,6,21,0,2.2,56,0,0,21.7127,21.7127,21.7127,21.7127,0,0,0,0
10/24/2009 22:00,10,24,6,22,0,3.9,43,0,0,21.7127,21.7127,21.7127,21.7127,0,0,0,0
10/24/2009 23:00,10,24,6,23,0,3.3,47,0,0,21.7127,21.7127,21.7127,21.7127,0,0,0,0
10/25/2009 00:00,10,25,0,0,0,5,40,0,0,21.7127,21.7127,21.7127,21.7127,0,0,0,0
10/25/2009 01:00,10,25,0,1,0,4.4,44,0,0,21.7127,21.7127,21.7127,21.7127,0,0,0,0
10/25/2009 02:00,10,25,0,2,0,4.4,41,0,0,21.7127,21.7127,21.7127,21.7127,0,0,0,0
10/25/2009 03:00,10,25,0,3,0,5,40,0,0,21.7127,21.7127,21.7127,21.7127,0,0,0,0
10/25/2009 04:00,10,25,0,4,0,5,42,0,0,21.7127,21.7127,21.7127,21.7127,0,0,0,0
10/25/2009 05:00,10,25,0,5,0,5,44,0,0,21.7127,21.7127,21.7127,21.7127,0,0,0,0
10/25/2009 06:00,10,25,0,6,0,5,46,0,0,21.7127,21.7127,21.7127,21.7127,0,0,0,0
10/25/2009 07:00,10,25,0,7,0,5.6,42,1.75354e+06,0,14.1574,14.1574,15.8071,13.8862,0.0386388,0.0444046,1.5111e+06,544227
10/25/2009 08:00,10,25,0,8,0,6.1,41,408961,0,12.4607,12.4607,15.5358,12.4607,0.0150312,0,696909,0
10/25/2009 09:00,10,25,0,9,0,7.8,38,0,0,12.4136,12.4136,12.4136,12.4136,0,0,0,0
10/25/2009 10:00,10,25,0,10,0,8.9,33,0,0,12.4136,12.4136,12.4136,12.4136,0,0,0,0
10/25/2009 11:00,10,25,0,11,0,10,30,0,0,12.4136,12.4136,12.4136,12.4136,0,0,0,0
10/25/2009 12:00,10,25,0,12,0,12.2,26,0,23566.4,12.4576,12.4576,13.4543,12.4576,0.00060995,0,27497.9,0
10/25/2009 13:00,10,25,0,13,0,13.9,18,0,552210,16.772,16.772,19.1657,13.4619,0.0180418,0.0118631,624046,765037
10/25/2009 14:00,10,25,0,14,0,13.3,18,0,1.05365e+06,20.9363,20.9363,20.9363,15.5358,0,0.0607979,0,4.94726e+06
10/25/2009 15:00,10,25,0,15,0,14.4,19,0,1.16818e+06,21.2707,21.2707,21.2707,15.5358,0,0.0665677,0,5.74595e+06
10/25/2009 16:00,10,25,0,16,0,14.4,21,0,2.05309e+06,21.5,21.5,21.5,15.5358,0,0.115579,0,1.0374e+07
10/25/2009 17:00,10,25,0,17,0,13.9,24,0,2.39742e+06,21.6597,21.6597,21.6597,15.5358,0,0.135987,0,1.25325e+07
10/25/2009 18:00,10,25,0,18,0,12.8,29,0,0,21.68,21.68,21.68,21.68,0,0,0,0
10/25/2009 19:00,10,25,0,19,0,10,33,0,0,21.68,21.68,21.68,21.68,0,0,0,0
10/25/2009 20:00,10,25,0,20,0,7.2,48,0,0,21.68,21.68,21.68,21.68,0,0,0,0
10/25/2009 21:00,10,25,0,21,0,7.8,46,0,0,21.68,21.68,21.68,21.68,0,0,0,0
10/25/2009 22:00,10,25,0,22,0,7.2,50,0,0,21.68,21.68,21.68,21.68,0,0,0,0
10/25/2009 23:00,10,25,0,23,0,7.2,50,0,0,21.68,21.68,21.68,21.68,0,0,0,0
10/26/2009 00:00,10,26,1,0,0,7.8,50,0,0,21.68,21.68,21.68,21.68,0,0,0,0
10/26/2009 01:00,10,26,1,1,0,7.8,53,0,0,21.68,21.68,21.68,21.68,0,0,0,0
10/26/2009 02:00,10,26,1,2,0,7.2,55,0,0,21.68,21.68,21.68,21.68,0,0,0,0
10/26/2009 03:00,10,26,1,3,0,6.7,57,0,0,21.68,21.68,21.68,21.68,0,0,0,0
10/26/2009 04:00,10,26,1,4,0,6.1,62,0,0,21.68,21.68,21.68,21.68,0,0,0,0
10/26/2009 05:00,10,26,1,5,0,5.6,58,0,0,21.68,21.68,21.68,21.68,0,0,0,0
10/26/2009 06:00,10,26,1,6,0,3.9,52,0,0,21.68,21.68,21.68,21.68,0,0,0,0
10/26/2009 07:00,10,26,1,7,0,3.3,47,1.96216e+06,0,14.1172,14.1172,15.8274,13.8257,0.049005,0.0448177,1.95564e+06,590427
10/26/2009 08:00,10,26,1,8,0,3.3,47,100843,0,12.4394,12.4394,15.5358,12.4394,0.00314493,0,146823,0
10/26/2009 09:00,10,26,1,9,0,5.6,44,0,22537.7,12.4515,12.4515,13.3174,12.4515,0.000664222,0,29702,0
10/26/2009 10:00,10,26,1,10,0,8.3,44,0,0,12.7081,12.7081,12.7081,12.7081,0,0,0,0
10/26/2009 11:00,10,26,1,11,0,10,36,0,422186,15.7587,15.7587,16.4453,14.8492,0.0110976,0.0114951,151842,319707
10/26/2009 12:00,10,26,1,12,0,11.7,39,0,975313,20.153,20.153,20.153,15.5358,0,0.0565365,0,3.92334e+06
10/26/2009 13:00,10,26,1,13,0,16.1,28,0,1.04686e+06,21.0457,21.0457,21.0457,15.5358,0,0.0610234,0,5.06028e+06
10/26/2009 14:00,10,26,1,14,0,17.8,25,0,2.03931e+06,21.3278,21.3278,21.3278,15.5358,0,0.119214,0,1.04325e+07
10/26/2009 15:00,10,26,1,15,0,22.2,17,0,2.85006e+06,21.4879,21.4879,21.4879,15.5358,0,0.164598,0,1.47448e+07
10/26/2009 16:00,10,26,1,16,0,22.2,14,0,3.5331e+06,21.5194,21.5194,21.5194,15.5358,0,0.205982,0,1.85487e+07
10/26/2009 17:00,10,26,1,17,0,20.6,15,0,3.55324e+06,21.5438,21.5438,21.5438,15.5358,0,0.206271,0,1.86502e+07
10/26/2009 18:00,10,26,1,18,0,15,34,0,383048,21.4451,21.4451,21.4451,15.5358,0,0.0179205,0,1.59367e+06
10/26/2009 19:00,10,26,1,19,0,12.2,43,0,0,21.3713,21.3713,21.3713,21.3713,0,0,0,0
10/26/2009 20:00,10,26,1,20,0,10,47,0,0,21.3713,21.3713,21.3713,21.3713,0,0,0,0
10/26/2009 21:00,10,26,1,21,0,10.6,44,0,0,21.3713,21.3713,21.3713,21.3713,0,0,0,0
10/26/2009 22:00,10,26,1,22,0,9.4,49,0,0,21.3713,21.3713,21.3713,21.3713,0,0,0,0
10/26/2009 23:00,10,26,1,23,0,11.7,37,0,0,21.3713,21.3713,21.3713,21.3713,0,0,0,0
10/27/2009 00:00,10,27,2,0,0,12.2,34,0,0,21.3713,21.3713,21.3713,21.3713,0,0,0,0
10/27/2009 01:00,10,27,2,1,0,10,41,0,0,21.3713,21.3713,21.3713,21.3713,0,0,0,0
10/27/2009 02:00,10,27,2,2,0,9.4,45,0,0,21.3713,21.3713,21.3713,21.3713,0,0,0,0
10/27/2009 03:00,10,27,2,3,0,8.3,46,0,0,21.3713,21.3713,21.3713,21.3713,0,0,0,0
10/27/2009 04:00,10,27,2,4,0,5,61,0,0,21.3713,21.3713,21.3713,21.3713,0,0,0,0
10/27/2009 05:00,10,27,2,5,0,5,64,0,0,21.3713,21.3713,21.3713,21.3713,0,0,0,0
10/27/2009 06:00,10,27,2,6,0,3.9,60,0,0,21.3713,21.3713,21.3713,21.3713,0,0,0,0
10/27/2009 07:00,10,27,2,7,0,4.4,55,0,0,21.3713,21.3713,21.3713,21.3713,0,0,0,0
10/27/2009 08:00,10,27,2,8,0,6.7,45,0,0,21.3713,21.3713,21.3713,21.3713,0,0,0,0
10/27/2009 09:00,10,27,2,9,0,7.8,48,0,27315.1,21.3689,21.3689,21.3689,20.2026,0,0.00070349,0,61739.4
10/27/2009 10:00,10,27,2,10,0,14.4,34,0,0,21.3634,21.3634,21.3634,21.3634,0,0,0,0
10/27/2009 11:00,10,27,2,11,0,16.1,30,0,54524.6,21.3834,21.3834,21.3834,18.4496,0,0.00204892,0,180932
10/27/2009 12:00,10,27,2,12,0,17.8,27,0,302603,21.6795,21.6795,21.6795,15.5358,0,0.0152163,0,1.40481e+06
10/27/2009 13:00,10,27,2,13,0,19.4,25,0,0,21.8529,21.8529,21.8529,21.8529,0,0,0,0
10/27/2009 14:00,10,27,2,14,0,21.1,19,0,855387,22.0218,22.0218,22.0218,15.5358,0,0.0468387,0,4.58017e+06
10/27/2009 15:00,10,27,2,15,0,20.6,19,0,1.12183e+06,22.0809,22.0809,22.0809,15.5358,0,0.0618208,0,6.089e+06
10/27/2009 16:00,10,27,2,16,0,17.8,31,0,1.16346e+06,22.0723,22.0723,22.0723,15.5358,0,0.0645637,0,6.35083e+06
10/27/2009 17:00,10,27,2,17,0,16.7,34,0,1.27501e+06,22.0031,22.0031,22.0031,15.5358,0,0.0712764,0,6.93688e+06
10/27/2009 18:00,10,27,2,18,0,15.5,36,0,0,21.9813,21.9813,21.9813,21.9813,0,0,0,0
10/27/2009 19:00,10,27,2,19,0,13.9,38,0,0,21.9813,21.9813,21.9813,21.9813,0,0,0,0
10/27/2009 20:00,10,27,2,20,0,12.2,49,0,0,21.9813,21.9813,21.9813,21.9813,0,0,0,0
10/27/2009 21:00,10,27,2,21,0,11.1,54,0,0,21.9813,21.9813,21.9813,21.9813,0,0,0,0
10/27/2009 22:00,10,27,2,22,0,10,56,0,0,21.9813,21.9813,21.9813,21.9813,0,0,0,0
10/27/2009 23:00,10,27,2,23,0,11.1,50,0,0,21.9813,21.9813,21.9813,21.9813,0,0,0,0
10/28/2009 00:00,10,28,3,0,0,14.4,42,0,0,21.9813,21.9813,21.9813,21.9813,0,0,0,0
10/28/2009 01:00,10,28,3,1,0,14.4,47,0,0,21.9813,21.9813,21.9813,21.9813,0,0,0,0
10/28/2009 02:00,10,28,3,2,0,13.9,42,0,0,21.9813,21.9813,21.9813,21.9813,0,0,0,0
10/28/2009 03:00,10,28,3,3,0,12.8,51,0,0,21.9813,21.9813,21.9813,21.9813,0,0,0,0
10/28/2009 04:00,10,28,3,4,0,13.3,49,0,0,21.9813,21.9813,21.9813,21.9813,0,0,0,0
10/28/2009 05:00,10,28,3,5,0,11.7,56,0,0,21.9813,21.9813,21.9813,21.9813,0,0,0,0
10/28/2009 06:00,10,28,3,6,0,11.7,59,0,0,21.9813,21.9813,21.9813,21.9813,0,0,0,0
10/28/2009 07:00,10,28,3,7,0,11.1,61,0,0,21.9813,21.9813,21.9813,21.9813,0,0,0,0
10/28/2009 08:00,10,28,3,8,0,12.8,57,0,0,21.9813,21.9813,21.9813,21.9813,0,0,0,0
10/28/2009 09:00,10,28,3,9,0,10,66,0,0,21.9813,21.9813,21.9813,21.9813,0,0,0,0
10/28/2009 10:00,10,28,3,10,0,11.1,63,0,0,21.9813,21.9813,21.9813,21.9813,0,0,0,0
10/28/2009 11:00,10,28,3,11,0,11.1,69,0,0,21.9813,21.9813,21.9813,21.9813,0,0,0,0
10/28/2009 12:00,10,28,3,12,0,10.6,77,0,0,21.9813,21.9813,21.9813,21.9813,0,0,0,0
10/28/2009 13:00,10,28,3,13,0,12.2,71,0,0,21.9813,21.9813,21.9813,21.9813,0,0,0,0
10/28/2009 14:00,10,28,3,14,0,13.9,74,0,0,21.9813,21.9813,21.9813,21.9813,0,0,0,0
10/28/2009 15:00,10,28,3,15,0,13.9,77,0,0,21.9813,21.9813,21.9813,21.9813,0,0,0,0
10/28/2009 16:00,10,28,3,16,0,15.6,64,0,0,21.9813,21.9813,21.9813,21.9813,0,0,0,0
10/28/2009 17:00,10,28,3,17,0,15,60,0,0,21.9813,21.9813,21.9813,21.9813,0,0,0,0
10/28/2009 18:00,10,28,3,18,0,14.4,57,0,0,21.9813,21.9813,21.9813,21.9813,0,0,0,0
10/28/2009 19:00,10,28,3,19,0,13.9,62,0,0,21.9813,21.9813,21.9813,21.9813,0,0,0,0
10/28/2009 20:00,10,28,3,20,0,13.9,64,0,0,21.9813,21.9813,21.9813,21.9813,0,0,0,0
10/28/2009 21:00,10,28,3,21,0,13.9,67,0,0,21.9813,21.9813,21.9813,21.9813,0,0,0,0
10/28/2009 22:00,10,28,3,22,0,13.9,62,0,0,21.9813,21.9813,21.9813,21.9813,0,0,0,0
10/28/2009 23:00,10,28,3,23,0,13.3,62,0,0,21.9813,21.9813,21.9813,21.9813,0,0,0,0
10/29/2009 00:00,10,29,4,0,0,13.3,64,0,0,21.9813,21.9813,21.9813,21.9813,0,0,0,0
10/29/2009 01:00,10,29,4,1,0,12.2,71,0,0,21.9813,21.9813,21.9813,21.9813,0,0,0,0
10/29/2009 02:00,10,29,4,2,0,13.3,62,0,0,21.9813,21.9813,21.9813,21.9813,0,0,0,0
10/29/2009 03:00,10,29,4,3,0,12.2,69,0,0,21.9813,21.9813,21.9813,21.9813,0,0,0,0
10/29/2009 04:00,10,29,4,4,0,11.1,74,0,0,21.9813,21.9813,21.9813,21.9813,0,0,0,0
10/29/2009 05:00,10,29,4,5,0,9.4,83,0,0,21.9813,21.9813,21.9813,21.9813,0,0,0,0
10/29/2009 06:00,10,29,4,6,0,12.2,66,0,0,21.9813,21.9813,21.9813,21.9813,0,0,0,0
10/29/2009 07:00,10,29,4,7,0,11.7,68,0,0,21.9813,21.9813,21.9813,21.9813,0,0,0,0
10/29/2009 08:00,10,29,4,8,0,12.2,66,0,0,21.9813,21.9813,21.9813,21.9813,0,0,0,0
10/29/2009 09:00,10,29,4,9,0,10,80,0,0,21.9813,21.9813,21.9813,21.9813,0,0,0,0
10/29/2009 10:00,10,29,4,10,0,11.1,71,0,0,21.9813,21.9813,21.9813,21.9813,0,0,0,0
10/29/2009 11:00,10,29,4,11,0,13.9,62,0,0,21.9813,21.9813,21.9813,21.9813,0,0,0,0
10/29/2009 12:00,10,29,4,12,0,17.8,41,0,0,21.9813,21.9813,21.9813,21.9813,0,0,0,0
10/29/2009 13:00,10,29,4,13,0,17.8,37,0,0,21.9813,21.9813,21.9813,21.9813,0,0,0,0
10/29/2009 14:00,10,29,4,14,0,17.8,37,0,0,21.9813,21.9813,21.9813,21.9813,0,0,0,0
10/29/2009 15:00,10,29,4,15,0,17.8,41,0,0,21.9813,21.9813,21.9813,21.9813,0,0,0,0
10/29/2009 16:00,10,29,4,16,0,16.1,54,0,0,21.9813,21.9813,21.9813,21.9813,0,0,0,0
10/29/2009 17:00,10,29,4,17,0,15.6,55,0,0,21.9813,21.9813,21.9813,21.9813,0,0,0,0
10/29/2009 18:00,10,29,4,18,0,13.9,64,0,0,21.9813,21.9813,21.9813,21.9813,0,0,0,0
10/29/2009 19:00,10,29,4,19,0,13.3,64,0,0,21.9813,21.9813,21.9813,21.9813,0,0,0,0
10/29/2009 20:00,10,29,4,20,0,12.8,69,0,0,21.9813,21.9813,21.9813,21.9813,0,0,0,0
10/29/2009 21:00,10,29,4,21,0,11.7,80,0,0,21.9813,21.9813,21.9813,21.9813,0,0,0,0
10/29/2009 22:00,10,29,4,22,0,12.2,71,0,0,21.9813,21.9813,21.9813,21.9813,0,0,0,0
10/29/2009 23:00,10,29,4,23,0,11.1,77,0,0,21.9813,21.9813,21.9813,21.9813,0,0,0,0
10/30/2009 00:00,10,30,5,0,0,11.1,77,0,0,21.9813,21.9813,21.9813,21.9813,0,0,0,0
10/30/2009 01:00,10,30,5,1,0,10.6,79,0,0,21.9813,21.9813,21.9813,21.9813,0,0,0,0
10/30/2009 02:00,10,30,5,2,0,10.6,79,0,0,21.9813,21.9813,21.9813,21.9813,0,0,0,0
10/30/2009 03:00,10,30,5,3,0,10.6,79,0,0,21.9813,21.9813,21.9813,21.9813,0,0,0,0
10/30/2009 04:00,10,30,5,4,0,10.6,77,0,0,21.9813,21.9813,21.9813,21.9813,0,0,0,0
10/30/2009 05:00,10,30,5,5,0,10,80,0,0,21.9813,21.9813,21.9813,21.9813,0,0,0,0
10/30/2009 06:00,10,30,5,6,0,10,86,0,0,21.9813,21.9813,21.9813,21.9813,0,0,0,0
10/30/2009 07:00,10,30,5,7,0,10,86,801401,0,15.3539,15.3539,15.8075,14.7426,0.00694581,0.0291457,142416,804943
10/30/2009 08:00,10,30,5,8,0,11.1,83,354534,0,13.5405,13.5405,15.5358,13.5405,0.00994759,0,299161,0
10/30/2009 09:00,10,30,5,9,0,10.6,86,0,0,13.2606,13.2606,13.2606,13.2606,0,0,0,0
10/30/2009 10:00,10,30,5,10,0,10,89,0,0,13.2606,13.2606,13.2606,13.2606,0,0,0,0
10/30/2009 11:00,10,30,5,11,0,10.6,89,0,0,13.2606,13.2606,13.2606,13.2606,0,0,0,0
10/30/2009 12:00,10,30,5,12,0,10,93,0,0,13.2606,13.2606,13.2606,13.2606,0,0,0,0
10/30/2009 13:00,10,30,5,13,0,11.1,89,0,0,13.2606,13.2606,13.2606,13.2606,0,0,0,0
10/30/2009 14:00,10,30,5,14,0,13.3,77,0,0,13.2606,13.2606,13.2606,13.2606,0,0,0,0
10/30/2009 15:00,10,30,5,15,0,11.7,86,0,0,13.2606,13.2606,13.2606,13.2606,0,0,0,0
10/30/2009 16:00,10,30,5,16,0,11.7,89,0,0,13.2606,13.2606,13.2606,13.2606,0,0,0,0
10/30/2009 17:00,10,30,5,17,0,11.7,89,0,0,13.2606,13.2606,13.2606,13.2606,0,0,0,0
10/30/2009 18:00,10,30,5,18,0,12.2,86,0,0,13.2606,13.2606,13.2606,13.2606,0,0,0,0
10/30/2009 19:00,10,30,5,19,0,12.2,83,0,0,13.2606,13.2606,13.2606,13.2606,0,0,0,0
10/30/2009 20:00,10,30,5,20,0,11.7,89,0,0,13.2606,13.2606,13.2606,13.2606,0,0,0,0
10/30/2009 21:00,10,30,5,21,0,11.7,83,0,0,13.2606,13.2606,13.2606,13.2606,0,0,0,0
10/30/2009 22:00,10,30,5,22,0,11.7,80,0,0,13.2606,13.2606,13.2606,13.2606,0,0,0,0
10/30/2009 23:00,10,30,5,23,0,11.7,80,0,0,13.2606,13.2606,13.2606,13.2606,0,0,0,0
10/31/2009 00:00,10,31,6,0,0,11.1,86,0,0,13.2606,13.2606,13.2606,13.2606,0,0,0,0
10/31/2009 01:00,10,31,6,1,0,10.6,86,0,0,13.2606,13.2606,13.2606,13.2606,0,0,0,0
10/31/2009 02:00,10,31,6,2,0,11.1,71,0,0,13.2606,13.2606,13.2606,13.2606,0,0,0,0
10/31/2009 03:00,10,31,6,3,0,10,77,0,0,13.2606,13.2606,13.2606,13.2606,0,0,0,0
10/31/2009 04:00,10,31,6,4,0,10,80,0,0,13.2606,13.2606,13.2606,13.2606,0,0,0,0
10/31/2009 05:00,10,31,6,5,0,9.4,77,0,0,13.2606,13.2606,13.2606,13.2606,0,0,0,0
10/31/2009 06:00,10,31,6,6,0,8.3,83,0,0,13.2606,13.2606,13.2606,13.2606,0,0,0,0
10/31/2009 07:00,10,31,6,7,0,6.1,89,833894,0,12.6867,12.6867,15.5358,12.6867,0.0346063,0,1.45112e+06,0
10/31/2009 08:00,10,31,6,8,0,7.8,82,178237,0,12.4627,12.4627,15.5358,12.4627,0.00297688,0,137928,0
10/31/2009 09:00,10,31,6,9,0,8.9,86,0,0,12.4522,12.4522,12.4522,12.4522,0,0,0,0
10/31/2009 10:00,10,31,6,10,0,11.1,66,0,0,12.4522,12.4522,12.4522,12.4522,0,0,0,0
10/31/2009 11:00,10,31,6,11,0,12.2,64,0,0,12.4522,12.4522,12.4522,12.4522,0,0,0,0
10/31/2009 12:00,10,31,6,12,0,15,53,0,0,12.4522,12.4522,12.4522,12.4522,0,0,0,0
10/31/2009 13:00,10,31,6,13,0,14.4,49,0,0,12.4522,12.4522,12.4522,12.4522,0,0,0,0
10/31/2009 14:00,10,31,6,14,0,15,44,0,1.08635e+06,18.6819,18.6819,18.6819,15.5358,0,0.062889,0,3.15293e+06
10/31/2009 15:00,10,31,6,15,0,16.1,39,0,1.15026e+06,21.5231,21.5231,21.5231,15.5358,0,0.0669265,0,6.03202e+06
10/31/2009 16:00,10,31,6,16,0,15.6,40,0,406771,21.7809,21.7809,21.7809,15.5358,0,0.0189262,0,1.77872e+06
10/31/2009 17:00,10,31,6,17,0,14.4,47,0,693146,22.0504,22.0504,22.0504,15.5358,0,0.0358539,0,3.51596e+06
10/31/2009 18:00,10,31,6,18,0,13.3,51,0,0,22.131,22.131,22.131,22.131,0,0,0,0
10/31/2009 19:00,10,31,6,19,0,12.8,52,0,0,22.131,22.131,22.131,22.131,0,0,0,0
10/31/2009 20:00,10,31,6,20,0,12.8,51,0,0,22.131,22.131,22.131,22.131,0,0,0,0
10/31/2009 21:00,10,31,6,21,0,12.2,54,0,0,22.131,22.131,22.131,22.131,0,0,0,0
10/31/2009 22:00,10,31,6,22,0,10.9,56,0,0,22.131,22.131,22.131,22.131,0,0,0,0
10/31/2009 23:00,10,31,6,23,0,9.7,56,0,0,22.131,22.131,22.131,22.131,0,0,0,0
11/01/2009 00:00,11,1,0,0,0,8.4,61,0,0,22.131,22.131,22.131,22.131,0,0,0,0
11/01/2009 01:00,11,1,0,1,0,7.1,44,0,0,22.131,22.131,22.131,22.131,0,0,0,0
11/01/2009 02:00,11,1,0,2,0,5.8,44,0,0,22.131,22.131,22.131,22.131,0,0,0,0
11/01/2009 03:00,11,1,0,3,0,4.6,44,0,0,22.131,22.131,22.131,22.131,0,0,0,0
11/01/2009 04:00,11,1,0,4,0,3.3,73,0,0,22.131,22.131,22.131,22.131,0,0,0,0
11/01/2009 05:00,11,1,0,5,0,2.8,67,0,0,22.131,22.131,22.131,22.131,0,0,0,0
11/01/2009 06:00,11,1,0,6,0,7.8,44,0,0,22.131,22.131,22.131,22.131,0,0,0,0
11/01/2009 07:00,11,1,0,7,0,8.9,37,651476,0,16.7459,16.7459,16.8762,15.4055,0.00307542,0.0222417,12073.2,897740
11/01/2009 08:00,11,1,0,8,0,10,33,0,0,15.0527,15.0527,15.0527,15.0527,0,0,0,0
11/01/2009 09:00,11,1,0,9,0,7.2,51,0,0,15.0527,15.0527,15.0527,15.0527,0,0,0,0
11/01/2009 10:00,11,1,0,10,0,10,39,0,0,15.0527,15.0527,15.0527,15.0527,0,0,0,0
11/01/2009 11:00,11,1,0,11,0,11.7,34,0,0,15.0527,15.0527,15.0527,15.0527,0,0,0,0
11/01/2009 12:00,11,1,0,12,0,13.3,33,0,0,15.0527,15.0527,15.0527,15.0527,0,0,0,0
11/01/2009 13:00,11,1,0,13,0,18.3,16,0,0,15.0527,15.0527,15.0527,15.0527,0,0,0,0
11/01/2009 14:00,11,1,0,14,0,13.9,39,0,0,15.0527,15.0527,15.0527,15.0527,0,0,0,0
11/01/2009 15:00,11,1,0,15,0,11.7,49,0,0,15.0527,15.0527,15.0527,15.0527,0,0,0,0
11/01/2009 16:00,11,1,0,16,0,11.7,45,0,0,15.0527,15.0527,15.0527,15.0527,0,0,0,0
11/01/2009 17:00,11,1,0,17,0,10.6,52,0,0,15.0527,15.0527,15.0527,15.0527,0,0,0,0
11/01/2009 18:00,11,1,0,18,0,10.6,50,0,0,15.0527,15.0527,15.0527,15.0527,0,0,0,0
11/01/2009 19:00,11,1,0,19,0,12.2,38,0,0,15.0527,15.0527,15.0527,15.0527,0,0,0,0
11/01/2009 20:00,11,1,0,20,0,13.3,36,0,0,15.0527,15.0527,15.0527,15.0527,0,0,0,0
11/01/2009 21:00,11,1,0,21,0,8.9,59,0,0,15.0527,15.0527,15.0527,15.0527,0,0,0,0
11/01/2009 22:00,11,1,0,22,0,8.9,59,0,0,15.0527,15.0527,15.0527,15.0527,0,0,0,0
11/01/2009 23:00,11,1,0,23,0,9.4,59,0,0,15.0527,15.0527,15.0527,15.0527,0,0,0,0
11/02/2009 00:00,11,2,1,0,0,9.4,56,0,0,15.0527,15.0527,15.0527,15.0527,0,0,0,0
11/02/2009 01:00,11,2,1,1,0,8.9,54,0,0,15.0527,15.0527,15.0527,15.0527,0,0,0,0
11/02/2009 02:00,11,2,1,2,0,8.9,54,0,0,15.0527,15.0527,15.0527,15.0527,0,0,0,0
11/02/2009 03:00,11,2,1,3,0,10,48,0,0,15.0527,15.0527,15.0527,15.0527,0,0,0,0
11/02/2009 04:00,11,2,1,4,0,8.9,56,0,0,15.0527,15.0527,15.0527,15.0527,0,0,0,0
11/02/2009 05:00,11,2,1,5,0,8.3,58,0,0,15.0527,15.0527,15.0527,15.0527,0,0,0,0
11/02/2009 06:00,11,2,1,6,0,7.2,63,0,0,15.0527,15.0527,15.0527,15.0527,0,0,0,0
11/02/2009 07:00,11,2,1,7,0,6.1,65,678710,0,13.4972,13.4972,15.5358,13.4972,0.0267219,0,695177,0
11/02/2009 08:00,11,2,1,8,0,6.7,63,430670,0,12.8203,12.8203,15.5358,12.8203,0.0138158,0,565593,0
11/02/2009 09:00,11,2,1,9,0,8.3,58,0,0,12.666,12.666,12.666,12.666,0,0,0,0
11/02/2009 10:00,11,2,1,10,0,12.8,47,0,0,12.666,12.666,12.666,12.666,0,0,0,0
11/02/2009 11:00,11,2,1,11,0,12.8,47,0,275886,14.5653,14.5653,14.9452,14.1993,0.00897507,0.00552475,154152,91359.3
11/02/2009 12:00,11,2,1,12,0,13.9,44,0,1.07444e+06,20.2594,20.2594,20.2594,15.5358,0,0.0622112,0,4.42584e+06
11/02/2009 13:00,11,2,1,13,0,15,38,0,1.36981e+06,21.4859,21.4859,21.4859,15.5358,0,0.0811933,0,7.26992e+06
11/02/2009 14:00,11,2,1,14,0,15.6,30,0,1.83068e+06,21.4723,21.4723,21.4723,15.5358,0,0.111839,0,9.99185e+06
11/02/2009 15:00,11,2,1,15,0,15,31,0,1.80418e+06,21.4341,21.4341,21.4341,15.5358,0,0.110143,0,9.77718e+06
11/02/2009 16:00,11,2,1,16,0,15,31,0,2.06416e+06,21.4906,21.4906,21.4906,15.5358,0,0.118292,0,1.06008e+07
11/02/2009 17:00,11,2,1,17,0,14.4,33,0,2.36973e+06,21.6682,21.6682,21.6682,15.5358,0,0.134188,0,1.23853e+07
11/02/2009 18:00,11,2,1,18,0,12.2,40,0,0,21.7025,21.7025,21.7025,21.7025,0,0,0,0
11/02/2009 19:00,11,2,1,19,0,6.1,49,0,0,21.7025,21.7025,21.7025,21.7025,0,0,0,0
11/02/2009 20:00,11,2,1,20,0,5,55,0,0,21.7025,21.7025,21.7025,21.7025,0,0,0,0
11/02/2009 21:00,11,2,1,21,0,4.4,55,0,0,21.7025,21.7025,21.7025,21.7025,0,0,0,0
11/02/2009 22:00,11,2,1,22,0,7.2,49,0,0,21.7025,21.7025,21.7025,21.7025,0,0,0,0
11/02/2009 23:00,11,2,1,23,0,7.8,48,0,0,21.7025,21.7025,21.7025,21.7025,0,0,0,0
11/03/2009 00:00,11,3,2,0,0,8.9,44,0,0,21.7025,21.7025,21.7025,21.7025,0,0,0,0
11/03/2009 01:00,11,3,2,1,0,8.9,44,0,0,21.7025,21.7025,21.7025,21.7025,0,0,0,0
11/03/2009 02:00,11,3,2,2,0,8.9,44,0,0,21.7025,21.7025,21.7025,21.7025,0,0,0,0
11/03/2009 03:00,11,3,2,3,0,8.9,44,0,0,21.7025,21.7025,21.7025,21.7025,0,0,0,0
11/03/2009 04:00,11,3,2,4,0,8.9,44,0,0,21.7025,21.7025,21.7025,21.7025,0,0,0,0
11/03/2009 05:00,11,3,2,5,0,8.9,44,0,0,21.7025,21.7025,21.7025,21.7025,0,0,0,0
11/03/2009 06:00,11,3,2,6,0,7.8,52,0,0,21.7025,21.7025,21.7025,21.7025,0,0,0,0
11/03/2009 07:00,11,3,2,7,0,8.3,52,116576,0,21.2131,21.2131,21.2131,15.5358,0,0.00214974,0,183679
11/03/2009 08:00,11,3,2,8,0,8.3,52,0,0,20.741,20.741,20.741,20.741,0,0,0,0
11/03/2009 09:00,11,3,2,9,0,8.9,52,0,0,20.741,20.741,20.741,20.741,0,0,0,0
11/03/2009 10:00,11,3,2,10,0,10,46,0,0,20.741,20.741,20.741,20.741,0,0,0,0
11/03/2009 11:00,11,3,2,11,0,12.8,36,0,0,20.741,20.741,20.741,20.741,0,0,0,0
11/03/2009 12:00,11,3,2,12,0,15,32,0,227040,20.8423,20.8423,20.8423,15.5358,0,0.0109034,0,871343
11/03/2009 13:00,11,3,2,13,0,15.6,32,0,715138,21.1423,21.1423,21.1423,15.5358,0,0.0401142,0,3.38551e+06
11/03/2009 14:00,11,3,2,14,0,16.7,30,0,1.44596e+06,21.3065,21.3065,21.3065,15.5358,0,0.0864812,0,7.51071e+06
11/03/2009 15:00,11,3,2,15,0,17.2,31,0,868421,21.3336,21.3336,21.3336,15.5358,0,0.0482938,0,4.21411e+06
11/03/2009 16:00,11,3,2,16,0,17.2,33,0,1.11077e+06,21.5634,21.5634,21.5634,15.5358,0,0.0606841,0,5.50477e+06
11/03/2009 17:00,11,3,2,17,0,16.1,38,0,1.30456e+06,21.7964,21.7964,21.7964,15.5358,0,0.0710201,0,6.69149e+06
11/03/2009 18:00,11,3,2,18,0,14.4,42,0,0,21.8472,21.8472,21.8472,21.8472,0,0,0,0
11/03/2009 19:00,11,3,2,19,0,11.1,50,0,0,21.8472,21.8472,21.8472,21.8472,0,0,0,0
11/03/2009 20:00,11,3,2,20,0,8.9,56,0,0,21.8472,21.8472,21.8472,21.8472,0,0,0,0
11/03/2009 21:00,11,3,2,21,0,9.4,54,0,0,21.8472,21.8472,21.8472,21.8472,0,0,0,0
11/03/2009 22:00,11,3,2,22,0,8.9,59,0,0,21.8472,21.8472,21.8472,21.8472,0,0,0,0
11/03/2009 23:00,11,3,2,23,0,7.8,58,0,0,21.8472,21.8472,21.8472,21.8472,0,0,0,0
11/04/2009 00:00,11,4,3,0,0,7.8,58,0,0,21.8472,21.8472,21.8472,21.8472,0,0,0,0
11/04/2009 01:00,11,4,3,1,0,7.8,61,0,0,21.8472,21.8472,21.8472,21.8472,0,0,0,0
11/04/2009 02:00,11,4,3,2,0,5.6,68,0,0,21.8472,21.8472,21.8472,21.8472,0,0,0,0
11/04/2009 03:00,11,4,3,3,0,6.7,65,0,0,21.8472,21.8472,21.8472,21.8472,0,0,0,0
11/04/2009 04:00,11,4,3,4,0,6.1,68,0,0,21.8472,21.8472,21.8472,21.8472,0,0,0,0
11/04/2009 05:00,11,4,3,5,0,4.4,73,0,0,21.8472,21.8472,21.8472,21.8472,0,0,0,0
11/04/2009 06:00,11,4,3,6,0,7.2,65,0,0,21.8472,21.8472,21.8472,21.8472,0,0,0,0
11/04/2009 07:00,11,4,3,7,0,4.4,76,0,0,21.8472,21.8472,21.8472,21.8472,0,0,0,0
11/04/2009 08:00,11,4,3,8,0,5.6,73,0,0,21.8472,21.8472,21.8472,21.8472,0,0,0,0
11/04/2009 09:00,11,4,3,9,0,8.9,66,0,0,21.8472,21.8472,21.8472,21.8472,0,0,0,0
11/04/2009 10:00,11,4,3,10,0,12.8,53,0,0,21.8472,21.8472,21.8472,21.8472,0,0,0,0
11/04/2009 11:00,11,4,3,11,0,14.4,49,0,0,21.8472,21.8472,21.8472,21.8472,0,0,0,0
11/04/2009 12:00,11,4,3,12,0,15.6,46,0,0,21.8472,21.8472,21.8472,21.8472,0,0,0,0
11/04/2009 13:00,11,4,3,13,0,17.8,40,0,0,21.8472,21.8472,21.8472,21.8472,0,0,0,0
11/04/2009 14:00,11,4,3,14,0,18.9,36,0,0,21.8472,21.8472,21.8472,21.8472,0,0,0,0
11/04/2009 15:00,11,4,3,15,0,20,35,0,0,21.8472,21.8472,21.8472,21.8472,0,0,0,0
11/04/2009 16:00,11,4,3,16,0,20,35,0,0,21.8472,21.8472,21.8472,21.8472,0,0,0,0
11/04/2009 17:00,11,4,3,17,0,16.7,43,0,0,21.8472,21.8472,21.8472,21.8472,0,0,0,0
11/04/2009 18:00,11,4,3,18,0,13.9,39,0,0,21.8472,21.8472,21.8472,21.8472,0,0,0,0
11/04/2009 19:00,11,4,3,19,0,8.9,61,0,0,21.8472,21.8472,21.8472,21.8472,0,0,0,0
11/04/2009 20:00,11,4,3,20,0,7.2,65,0,0,21.8472,21.8472,21.8472,21.8472,0,0,0,0
11/04/2009 21:00,11,4,3,21,0,7.8,66,0,0,21.8472,21.8472,21.8472,21.8472,0,0,0,0
11/04/2009 22:00,11,4,3,22,0,8.9,66,0,0,21.8472,21.8472,21.8472,21.8472,0,0,0,0
11/04/2009 23:00,11,4,3,23,0,8.3,68,0,0,21.8472,21.8472,21.8472,21.8472,0,0,0,0
11/05/2009 00:00,11,5,4,0,0,8.3,68,0,0,21.8472,21.8472,21.8472,21.8472,0,0,0,0
11/05/2009 01:00,11,5,4,1,0,8.3,68,0,0,21.8472,21.8472,21.8472,21.8472,0,0,0,0
11/05/2009 02:00,11,5,4,2,0,8.9,66,0,0,21.8472,21.8472,21.8472,21.8472,0,0,0,0
11/05/2009 03:00,11,5,4,3,0,9.4,63,0,0,21.8472,21.8472,21.8472,21.8472,0,0,0,0
11/05/2009 04:00,11,5,4,4,0,8.3,66,0,0,21.8472,21.8472,21.8472,21.8472,0,0,0,0
11/05/2009 05:00,11,5,4,5,0,8.3,66,0,0,21.8472,21.8472,21.8472,21.8472,0,0,0,0
11/05/2009 06:00,11,5,4,6,0,7.2,68,0,0,21.8472,21.8472,21.8472,21.8472,0,0,0,0
11/05/2009 07:00,11,5,4,7,0,7.2,68,0,0,21.8472,21.8472,21.8472,21.8472,0,0,0,0
11/05/2009 08:00,11,5,4,8,0,5.6,73,0,0,21.8472,21.8472,21.8472,21.8472,0,0,0,0
11/05/2009 09:00,11,5,4,9,0,8.9,61,0,0,21.8472,21.8472,21.8472,21.8472,0,0,0,0
11/05/2009 10:00,11,5,4,10,0,11.7,53,0,0,21.8472,21.8472,21.8472,21.8472,0,0,0,0
11/05/2009 11:00,11,5,4,11,0,13.3,49,0,0,21.8472,21.8472,21.8472,21.8472,0,0,0,0
11/05/2009 12:00,11,5,4,12,0,15,44,0,0,21.8472,21.8472,21.8472,21.8472,0,0,0,0
11/05/2009 13:00,11,5,4,13,0,16.7,40,0,0,21.8472,21.8472,21.8472,21.8472,0,0,0,0
11/05/2009 14:00,11,5,4,14,0,17.8,37,0,0,21.8472,21.8472,21.8472,21.8472,0,0,0,0
11/05/2009 15:00,11,5,4,15,0,17.8,37,0,0,21.8472,21.8472,21.8472,21.8472,0,0,0,0
11/05/2009 16:00,11,5,4,16,0,16.7,41,0,0,21.8472,21.8472,21.8472,21.8472,0,0,0,0
11/05/2009 17:00,11,5,4,17,0,16.1,43,0,0,21.8472,21.8472,21.8472,21.8472,0,0,0,0
11/05/2009 18:00,11,5,4,18,0,12.2,53,0,0,21.8472,21.8472,21.8472,21.8472,0,0,0,0
11/05/2009 19:00,11,5,4,19,0,8.9,61,0,0,21.8472,21.8472,21.8472,21.8472,0,0,0,0
11/05/2009 20:00,11,5,4,20,0,8.3,63,0,0,21.8472,21.8472,21.8472,21.8472,0,0,0,0
11/05/2009 21:00,11,5,4,21,0,8.9,61,0,0,21.8472,21.8472,21.8472,21.8472,0,0,0,0
11/05/2009 22:00,11,5,4,22,0,8.9,66,0,0,21.8472,21.8472,21.8472,21.8472,0,0,0,0
11/05/2009 23:00,11,5,4,23,0,10,59,0,0,21.8472,21.8472,21.8472,21.8472,0,0,0,0
11/06/2009 00:00,11,6,5,0,0,10.6,52,0,0,21.8472,21.8472,21.8472,21.8472,0,0,0,0
11/06/2009 01:00,11,6,5,1,0,10,54,0,0,21.8472,21.8472,21.8472,21.8472,0,0,0,0
11/06/2009 02:00,11,6,5,2,0,9.4,61,0,0,21.8472,21.8472,21.8472,21.8472,0,0,0,0
11/06/2009 03:00,11,6,5,3,0,9.4,63,0,0,21.8472,21.8472,21.8472,21.8472,0,0,0,0
11/06/2009 04:00,11,6,5,4,0,8.9,63,0,0,21.8472,21.8472,21.8472,21.8472,0,0,0,0
11/06/2009 05:00,11,6,5,5,0,10,52,0,0,21.8472,21.8472,21.8472,21.8472,0,0,0,0
11/06/2009 06:00,11,6,5,6,0,10,54,0,0,21.8472,21.8472,21.8472,21.8472,0,0,0,0
11/06/2009 07:00,11,6,5,7,0,9.4,74,1.70857e+06,0,13.8726,13.8726,15.7135,13.695,0.0366302,0.0457663,1.46118e+06,489822
11/06/2009 08:00,11,6,5,8,0,9.4,83,1.17941e+06,0,12.3881,12.3881,15.5358,12.3881,0.0526214,0,2.49735e+06,0
11/06/2009 09:00,11,6,5,9,0,10,83,0,0,12.3324,12.3324,12.3324,12.3324,0,0,0,0
11/06/2009 10:00,11,6,5,10,0,11.7,83,0,0,12.3324,12.3324,12.3324,12.3324,0,0,0,0
11/06/2009 11:00,11,6,5,11,0,13.3,67,0,0,12.3324,12.3324,12.3324,12.3324,0,0,0,0
11/06/2009 12:00,11,6,5,12,0,13.9,64,0,0,12.3324,12.3324,12.3324,12.3324,0,0,0,0
11/06/2009 13:00,11,6,5,13,0,13.9,62,0,0,12.3324,12.3324,12.3324,12.3324,0,0,0,0
11/06/2009 14:00,11,6,5,14,0,14.4,58,0,0,12.3324,12.3324,12.3324,12.3324,0,0,0,0
11/06/2009 15:00,11,6,5,15,0,14.4,60,0,0,12.3324,12.3324,12.3324,12.3324,0,0,0,0
11/06/2009 16:00,11,6,5,16,0,12.2,77,0,0,12.3324,12.3324,12.3324,12.3324,0,0,0,0
11/06/2009 17:00,11,6,5,17,0,11.1,86,0,0,12.3324,12.3324,12.3324,12.3324,0,0,0,0
11/06/2009 18:00,11,6,5,18,0,10.6,90,0,0,12.3324,12.3324,12.3324,12.3324,0,0,0,0
11/06/2009 19:00,11,6,5,19,0,10.6,86,0,0,12.3324,12.3324,12.3324,12.3324,0,0,0,0
11/06/2009 20:00,11,6,5,20,0,11.1,83,0,0,12.3324,12.3324,12.3324,12.3324,0,0,0,0
11/06/2009 21:00,11,6,5,21,0,11.7,80,0,0,12.3324,12.3324,12.3324,12.3324,0,0,0,0
11/06/2009 22:00,11,6,5,22,0,11.1,83,0,0,12.3324,12.3324,12.3324,12.3324,0,0,0,0
11/06/2009 23:00,11,6,5,23,0,11.1,83,0,0,12.3324,12.3324,12.3324,12.3324,0,0,0,0
11/07/2009 00:00,11,7,6,0,0,11.1,83,0,0,12.3324,12.3324,12.3324,12.3324,0,0,0,0
11/07/2009 01:00,11,7,6,1,0,11.1,80,0,0,12.3324,12.3324,12.3324,12.3324,0,0,0,0
11/07/2009 02:00,11,7,6,2,0,12.2,75,0,0,12.3324,12.3324,12.3324,12.3324,0,0,0,0
11/07/2009 03:00,11,7,6,3,0,12.2,75,0,0,12.3324,12.3324,12.3324,12.3324,0,0,0,0
11/07/2009 04:00,11,7,6,4,0,12.2,75,0,0,12.3324,12.3324,12.3324,12.3324,0,0,0,0
11/07/2009 05:00,11,7,6,5,0,12.2,72,0,0,12.3324,12.3324,12.3324,12.3324,0,0,0,0
11/07/2009 06:00,11,7,6,6,0,12.2,72,0,0,12.3324,12.3324,12.3324,12.3324,0,0,0,0
11/07/2009 07:00,11,7,6,7,0,12.8,67,1.11471e+06,0,12.29,12.29,15.5358,12.29,0.0510997,0,2.4961e+06,0
11/07/2009 08:00,11,7,6,8,0,13.3,64,472945,0,12.3064,12.3064,15.5358,12.3064,0.0159759,0,777911,0
11/07/2009 09:00,11,7,6,9,0,15,56,0,0,12.3104,12.3104,12.3104,12.3104,0,0,0,0
11/07/2009 10:00,11,7,6,10,0,15.6,52,0,0,12.3104,12.3104,12.3104,12.3104,0,0,0,0
11/07/2009 11:00,11,7,6,11,0,16.1,50,0,0,12.3104,12.3104,12.3104,12.3104,0,0,0,0
11/07/2009 12:00,11,7,6,12,0,16.7,48,0,0,12.3104,12.3104,12.3104,12.3104,0,0,0,0
11/07/2009 13:00,11,7,6,13,0,17.2,46,0,0,12.3104,12.3104,12.3104,12.3104,0,0,0,0
11/07/2009 14:00,11,7,6,14,0,15.6,65,0,0,12.3104,12.3104,12.3104,12.3104,0,0,0,0
11/07/2009 15:00,11,7,6,15,0,13.9,78,0,0,12.3104,12.3104,12.3104,12.3104,0,0,0,0
11/07/2009 16:00,11,7,6,16,0,13.9,87,0,0,12.3104,12.3104,12.3104,12.3104,0,0,0,0
11/07/2009 17:00,11,7,6,17,0,12.8,93,0,0,12.3104,12.3104,12.3104,12.3104,0,0,0,0
11/07/2009 18:00,11,7,6,18,0,12.8,93,0,0,12.3104,12.3104,12.3104,12.3104,0,0,0,0
11/07/2009 19:00,11,7,6,19,0,11.7,93,0,0,12.3104,12.3104,12.3104,12.3104,0,0,0,0
11/07/2009 20:00,11,7,6,20,0,11.7,72,0,0,12.3104,12.3104,12.3104,12.3104,0,0,0,0
11/07/2009 21:00,11,7,6,21,0,12.2,67,0,0,12.3104,12.3104,12.3104,12.3104,0,0,0,0
11/07/2009 22:00,11,7,6,22,0,10,74,0,0,12.3104,12.3104,12.3104,12.3104,0,0,0,0
11/07/2009 23:00,11,7,6,23,0,8.9,68,0,0,12.3104,12.3104,12.3104,12.3104,0,0,0,0
11/08/2009 00:00,11,8,0,0,0,8.3,71,0,0,12.3104,12.3104,12.3104,12.3104,0,0,0,0
11/08/2009 01:00,11,8,0,1,0,5,82,0,0,12.3104,12.3104,12.3104,12.3104,0,0,0,0
11/08/2009 02:00,11,8,0,2,0,7.8,68,0,0,12.3104,12.3104,12.3104,12.3104,0,0,0,0
11/08/2009 03:00,11,8,0,3,0,8.3,63,0,0,12.3104,12.3104,12.3104,12.3104,0,0,0,0
11/08/2009 04:00,11,8,0,4,0,8.3,66,0,0,12.3104,12.3104,12.3104,12.3104,0,0,0,0
11/08/2009 05:00,11,8,0,5,0,7.8,71,0,0,12.3104,12.3104,12.3104,12.3104,0,0,0,0
11/08/2009 06:00,11,8,0,6,0,7.2,74,0,0,12.3104,12.3104,12.3104,12.3104,0,0,0,0
11/08/2009 07:00,11,8,0,7,0,7.2,68,882018,0,12.2953,12.2953,15.5358,12.2953,0.0372622,0,1.81991e+06,0
11/08/2009 08:00,11,8,0,8,0,8.3,58,813873,0,12.3077,12.3077,15.5358,12.3077,0.0334016,0,1.62572e+06,0
11/08/2009 09:00,11,8,0,9,0,9.4,59,0,0,12.314,12.314,12.314,12.314,0,0,0,0
11/08/2009 10:00,11,8,0,10,0,10.6,52,0,0,12.314,12.314,12.314,12.314,0,0,0,0
11/08/2009 11:00,11,8,0,11,0,11.7,51,0,0,12.314,12.314,12.314,12.314,0,0,0,0
11/08/2009 12:00,11,8,0,12,0,12.2,49,0,0,12.314,12.314,12.314,12.314,0,0,0,0
11/08/2009 13:00,11,8,0,13,0,11.7,49,0,0,12.314,12.314,12.314,12.314,0,0,0,0
11/08/2009 14:00,11,8,0,14,0,12.2,47,0,0,12.314,12.314,12.314,12.314,0,0,0,0
11/08/2009 15:00,11,8,0,15,0,12.2,47,0,0,12.314,12.314,12.314,12.314,0,0,0,0
11/08/2009 16:00,11,8,0,16,0,11.7,45,0,0,12.314,12.314,12.314,12.314,0,0,0,0
11/08/2009 17:00,11,8,0,17,0,11.1,47,0,0,12.314,12.314,12.314,12.314,0,0,0,0
11/08/2009 18:00,11,8,0,18,0,8.9,68,0,0,12.314,12.314,12.314,12.314,0,0,0,0
11/08/2009 19:00,11,8,0,19,0,7.8,71,0,0,12.314,12.314,12.314,12.314,0,0,0,0
11/08/2009 20:00,11,8,0,20,0,7.2,74,0,0,12.314,12.314,12.314,12.314,0,0,0,0
11/08/2009 21:00,11,8,0,21,0,7.8,68,0,0,12.314,12.314,12.314,12.314,0,0,0,0
11/08/2009 22:00,11,8,0,22,0,7.2,68,0,0,12.314,12.314,12.314,12.314,0,0,0,0
11/08/2009 23:00,11,8,0,23,0,7.2,68,0,0,12.314,12.314,12.314,12.314,0,0,0,0
11/09/2009 00:00,11,9,1,0,0,7.2,68,0,0,12.314,12.314,12.314,12.314,0,0,0,0
11/09/2009 01:00,11,9,1,1,0,7.2,68,0,0,12.314,12.314,12.314,12.314,0,0,0,0
11/09/2009 02:00,11,9,1,2,0,6.7,71,0,0,12.314,12.314,12.314,12.314,0,0,0,0
11/09/2009 03:00,11,9,1,3,0,6.7,71,0,0,12.314,12.314,12.314,12.314,0,0,0,0
11/09/2009 04:00,11,9,1,4,0,6.1,73,0,0,12.314,12.314,12.314,12.314,0,0,0,0
11/09/2009 05:00,11,9,1,5,0,6.7,71,0,0,12.314,12.314,12.314,12.314,0,0,0,0
11/09/2009 06:00,11,9,1,6,0,6.1,71,0,0,12.314,12.314,12.314,12.314,0,0,0,0
11/09/2009 07:00,11,9,1,7,0,6.1,71,1.8367e+06,0,12.2845,12.2845,15.5358,12.2845,0.0877264,0,4.29971e+06,0
11/09/2009 08:00,11,9,1,8,0,5.6,73,764683,0,12.3137,12.3137,15.5358,12.3137,0.030878,0,1.50011e+06,0
11/09/2009 09:00,11,9,1,9,0,5.6,73,0,0,12.3162,12.3162,12.3162,12.3162,0,0,0,0
11/09/2009 10:00,11,9,1,10,0,7.2,68,0,0,12.3162,12.3162,12.3162,12.3162,0,0,0,0
11/09/2009 11:00,11,9,1,11,0,8.9,61,0,0,12.3162,12.3162,12.3162,12.3162,0,0,0,0
11/09/2009 12:00,11,9,1,12,0,9.4,59,0,0,12.3162,12.3162,12.3162,12.3162,0,0,0,0
11/09/2009 13:00,11,9,1,13,0,10,57,0,0,12.3162,12.3162,12.3162,12.3162,0,0,0,0
11/09/2009 14:00,11,9,1,14,0,11.1,50,0,0,12.3162,12.3162,12.3162,12.3162,0,0,0,0
11/09/2009 15:00,11,9,1,15,0,11.7,49,0,0,12.3162,12.3162,12.3162,12.3162,0,0,0,0
11/09/2009 16:00,11,9,1,16,0,12.2,40,0,0,12.3162,12.3162,12.3162,12.3162,0,0,0,0
11/09/2009 17:00,11,9,1,17,0,11.1,49,0,0,12.3162,12.3162,12.3162,12.3162,0,0,0,0
11/09/2009 18:00,11,9,1,18,0,8.3,63,0,0,12.3162,12.3162,12.3162,12.3162,0,0,0,0
11/09/2009 19:00,11,9,1,19,0,8.9,56,0,0,12.3162,12.3162,12.3162,12.3162,0,0,0,0
11/09/2009 20:00,11,9,1,20,0,8.3,58,0,0,12.3162,12.3162,12.3162,12.3162,0,0,0,0
11/09/2009 21:00,11,9,1,21,0,7.2,65,0,0,12.3162,12.3162,12.3162,12.3162,0,0,0,0
11/09/2009 22:00,11,9,1,22,0,7.2,65,0,0,12.3162,12.3162,12.3162,12.3162,0,0,0,0
11/09/2009 23:00,11,9,1,23,0,6.7,68,0,0,12.3162,12.3162,12.3162,12.3162,0,0,0,0
11/10/2009 00:00,11,10,2,0,0,5.6,79,0,0,12.3162,12.3162,12.3162,12.3162,0,0,0,0
11/10/2009 01:00,11,10,2,1,0,5,82,0,0,12.3162,12.3162,12.3162,12.3162,0,0,0,0
11/10/2009 02:00,11,10,2,2,0,4.4,86,0,0,12.3162,12.3162,12.3162,12.3162,0,0,0,0
11/10/2009 03:00,11,10,2,3,0,3.3,86,0,0,12.3162,12.3162,12.3162,12.3162,0,0,0,0
11/10/2009 04:00,11,10,2,4,0,3.9,86,0,0,12.3162,12.3162,12.3162,12.3162,0,0,0,0
11/10/2009 05:00,11,10,2,5,0,4.4,89,0,0,12.3162,12.3162,12.3162,12.3162,0,0,0,0
11/10/2009 06:00,11,10,2,6,0,5,86,0,0,12.3162,12.3162,12.3162,12.3162,0,0,0,0
11/10/2009 07:00,11,10,2,7,0,4.4,89,2.29284e+06,0,12.2853,12.2853,15.5358,12.2853,0.112444,0,5.51129e+06,0
11/10/2009 08:00,11,10,2,8,0,4.4,86,1.36952e+06,0,12.3169,12.3169,15.5358,12.3169,0.0621491,0,3.0163e+06,0
11/10/2009 09:00,11,10,2,9,0,4.4,82,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
11/10/2009 10:00,11,10,2,10,0,4.4,79,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
11/10/2009 11:00,11,10,2,11,0,5.6,73,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
11/10/2009 12:00,11,10,2,12,0,6.7,71,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
11/10/2009 13:00,11,10,2,13,0,6.7,71,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
11/10/2009 14:00,11,10,2,14,0,7.2,74,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
11/10/2009 15:00,11,10,2,15,0,7.8,66,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
11/10/2009 16:00,11,10,2,16,0,7.8,66,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
11/10/2009 17:00,11,10,2,17,0,7.8,63,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
11/10/2009 18:00,11,10,2,18,0,6.1,71,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
11/10/2009 19:00,11,10,2,19,0,6.1,68,225246,0,12.3182,12.3182,14.4632,12.3182,0.00681674,0,330680,0
11/10/2009 20:00,11,10,2,20,0,5,70,0,0,12.3185,12.3185,12.3185,12.3185,0,0,0,0
11/10/2009 21:00,11,10,2,21,0,3.9,76,0,0,12.3185,12.3185,12.3185,12.3185,0,0,0,0
11/10/2009 22:00,11,10,2,22,0,4.4,70,0,0,12.3185,12.3185,12.3185,12.3185,0,0,0,0
11/10/2009 23:00,11,10,2,23,0,4.4,73,0,0,12.3185,12.3185,12.3185,12.3185,0,0,0,0
11/11/2009 00:00,11,11,3,0,0,5,73,0,0,12.3185,12.3185,12.3185,12.3185,0,0,0,0
11/11/2009 01:00,11,11,3,1,0,5,73,0,0,12.3185,12.3185,12.3185,12.3185,0,0,0,0
11/11/2009 02:00,11,11,3,2,0,5.6,73,0,0,12.3185,12.3185,12.3185,12.3185,0,0,0,0
11/11/2009 03:00,11,11,3,3,0,5.6,73,0,0,12.3185,12.3185,12.3185,12.3185,0,0,0,0
11/11/2009 04:00,11,11,3,4,0,5,79,0,0,12.3185,12.3185,12.3185,12.3185,0,0,0,0
11/11/2009 05:00,11,11,3,5,0,4.4,82,0,0,12.3185,12.3185,12.3185,12.3185,0,0,0,0
11/11/2009 06:00,11,11,3,6,0,4.4,82,0,0,12.3185,12.3185,12.3185,12.3185,0,0,0,0
11/11/2009 07:00,11,11,3,7,0,4.4,86,0,0,12.3185,12.3185,12.3185,12.3185,0,0,0,0
11/11/2009 08:00,11,11,3,8,0,5,82,0,0,12.3185,12.3185,12.3185,12.3185,0,0,0,0
11/11/2009 09:00,11,11,3,9,0,4.4,89,0,0,12.3185,12.3185,12.3185,12.3185,0,0,0,0
11/11/2009 10:00,11,11,3,10,0,5,86,0,0,12.3185,12.3185,12.3185,12.3185,0,0,0,0
11/11/2009 11:00,11,11,3,11,0,5.6,83,0,0,12.3185,12.3185,12.3185,12.3185,0,0,0,0
11/11/2009 12:00,11,11,3,12,0,6.7,83,0,0,12.3185,12.3185,12.3185,12.3185,0,0,0,0
11/11/2009 13:00,11,11,3,13,0,6.7,86,0,0,12.3185,12.3185,12.3185,12.3185,0,0,0,0
11/11/2009 14:00,11,11,3,14,0,6.7,86,0,0,12.3185,12.3185,12.3185,12.3185,0,0,0,0
11/11/2009 15:00,11,11,3,15,0,7.2,83,0,0,12.3185,12.3185,12.3185,12.3185,0,0,0,0
11/11/2009 16:00,11,11,3,16,0,7.2,80,0,0,12.3185,12.3185,12.3185,12.3185,0,0,0,0
11/11/2009 17:00,11,11,3,17,0,7.2,83,0,0,12.3185,12.3185,12.3185,12.3185,0,0,0,0
11/11/2009 18:00,11,11,3,18,0,6.1,86,0,0,12.3185,12.3185,12.3185,12.3185,0,0,0,0
11/11/2009 19:00,11,11,3,19,0,6.1,86,0,0,12.3185,12.3185,12.3185,12.3185,0,0,0,0
11/11/2009 20:00,11,11,3,20,0,5.6,89,0,0,12.3185,12.3185,12.3185,12.3185,0,0,0,0
11/11/2009 21:00,11,11,3,21,0,5.6,89,0,0,12.3185,12.3185,12.3185,12.3185,0,0,0,0
11/11/2009 22:00,11,11,3,22,0,5.6,89,0,0,12.3185,12.3185,12.3185,12.3185,0,0,0,0
11/11/2009 23:00,11,11,3,23,0,5,89,0,0,12.3185,12.3185,12.3185,12.3185,0,0,0,0
11/12/2009 00:00,11,12,4,0,0,3.9,89,0,0,12.3185,12.3185,12.3185,12.3185,0,0,0,0
11/12/2009 01:00,11,12,4,1,0,2.8,89,0,0,12.3185,12.3185,12.3185,12.3185,0,0,0,0
11/12/2009 02:00,11,12,4,2,0,1.7,89,0,0,12.3185,12.3185,12.3185,12.3185,0,0,0,0
11/12/2009 03:00,11,12,4,3,0,1.1,89,0,0,12.3185,12.3185,12.3185,12.3185,0,0,0,0
11/12/2009 04:00,11,12,4,4,0,1.1,89,0,0,12.3185,12.3185,12.3185,12.3185,0,0,0,0
11/12/2009 05:00,11,12,4,5,0,1.1,85,0,0,12.3185,12.3185,12.3185,12.3185,0,0,0,0
11/12/2009 06:00,11,12,4,6,0,0.6,85,0,0,12.3185,12.3185,12.3185,12.3185,0,0,0,0
11/12/2009 07:00,11,12,4,7,0,0.6,82,0,0,12.3185,12.3185,12.3185,12.3185,0,0,0,0
11/12/2009 08:00,11,12,4,8,0,0.6,82,0,0,12.3185,12.3185,12.3185,12.3185,0,0,0,0
11/12/2009 09:00,11,12,4,9,0,0.6,82,0,0,12.3185,12.3185,12.3185,12.3185,0,0,0,0
11/12/2009 10:00,11,12,4,10,0,2.8,76,0,0,12.3185,12.3185,12.3185,12.3185,0,0,0,0
11/12/2009 11:00,11,12,4,11,0,3.9,70,0,0,12.3185,12.3185,12.3185,12.3185,0,0,0,0
11/12/2009 12:00,11,12,4,12,0,5.6,65,0,0,12.3185,12.3185,12.3185,12.3185,0,0,0,0
11/12/2009 13:00,11,12,4,13,0,6.7,60,0,0,12.3185,12.3185,12.3185,12.3185,0,0,0,0
11/12/2009 14:00,11,12,4,14,0,7.2,58,0,0,12.3185,12.3185,12.3185,12.3185,0,0,0,0
11/12/2009 15:00,11,12,4,15,0,7.2,54,0,0,12.3185,12.3185,12.3185,12.3185,0,0,0,0
11/12/2009 16:00,11,12,4,16,0,7.2,51,0,0,12.3185,12.3185,12.3185,12.3185,0,0,0,0
11/12/2009 17:00,11,12,4,17,0,6.7,51,0,0,12.3185,12.3185,12.3185,12.3185,0,0,0,0
11/12/2009 18:00,11,12,4,18,0,4.4,57,0,0,12.3185,12.3185,12.3185,12.3185,0,0,0,0
11/12/2009 19:00,11,12,4,19,0,2.2,70,0,0,12.3185,12.3185,12.3185,12.3185,0,0,0,0
11/12/2009 20:00,11,12,4,20,0,1.1,73,0,0,12.3185,12.3185,12.3185,12.3185,0,0,0,0
11/12/2009 21:00,11,12,4,21,0,-0.6,78,0,0,12.3185,12.3185,12.3185,12.3185,0,0,0,0
11/12/2009 22:00,11,12,4,22,0,-0.6,78,0,0,12.3185,12.3185,12.3185,12.3185,0,0,0,0
11/12/2009 23:00,11,12,4,23,0,-1.1,78,0,0,12.3185,12.3185,12.3185,12.3185,0,0,0,0
11/13/2009 00:00,11,13,5,0,0,-1.7,78,0,0,12.3185,12.3185,12.3185,12.3185,0,0,0,0
11/13/2009 01:00,11,13,5,1,0,-1.1,75,0,0,12.3185,12.3185,12.3185,12.3185,0,0,0,0
11/13/2009 02:00,11,13,5,2,0,-1.7,78,0,0,12.3185,12.3185,12.3185,12.3185,0,0,0,0
11/13/2009 03:00,11,13,5,3,0,-4.4,85,0,0,12.3185,12.3185,12.3185,12.3185,0,0,0,0
11/13/2009 04:00,11,13,5,4,0,-6.1,84,0,0,12.3185,12.3185,12.3185,12.3185,0,0,0,0
11/13/2009 05:00,11,13,5,5,0,-5,81,0,0,12.3185,12.3185,12.3185,12.3185,0,0,0,0
11/13/2009 06:00,11,13,5,6,0,-6.7,84,0,0,12.3185,12.3185,12.3185,12.3185,0,0,0,0
11/13/2009 07:00,11,13,5,7,0,-6.7,84,1.01442e+07,0,12.2705,12.2705,15.5358,12.2705,0.448793,0,2.21645e+07,0
11/13/2009 08:00,11,13,5,8,0,-6.1,84,8.90056e+06,0,12.3183,12.3183,15.5358,12.3183,0.480187,0,2.32954e+07,0
11/13/2009 09:00,11,13,5,9,0,-3.3,81,4.45796e+06,0,12.3183,12.3183,15.5358,12.3183,0.227419,0,1.10327e+07,0
11/13/2009 10:00,11,13,5,10,0,-0.6,75,2.17173e+06,0,12.3183,12.3183,15.5358,12.3183,0.107114,0,5.19636e+06,0
11/13/2009 11:00,11,13,5,11,0,0,72,1.69162e+06,0,12.3183,12.3183,15.5358,12.3183,0.0851329,0,4.13e+06,0
11/13/2009 12:00,11,13,5,12,0,2.8,59,1.62307e+06,0,12.3183,12.3183,15.5358,12.3183,0.0788785,0,3.82661e+06,0
11/13/2009 13:00,11,13,5,13,0,3.9,53,1.85941e+06,0,12.3182,12.3182,15.5358,12.3182,0.0913828,0,4.43329e+06,0
11/13/2009 14:00,11,13,5,14,0,4.4,51,885743,0,12.3182,12.3182,15.5358,12.3182,0.0398511,0,1.93332e+06,0
11/13/2009 15:00,11,13,5,15,0,5.6,43,428164,0,12.3182,12.3182,15.5358,12.3182,0.0200631,0,973340,0
11/13/2009 16:00,11,13,5,16,0,5.6,41,292756,0,12.3182,12.3182,15.5358,12.3182,0.0129968,0,630529,0
11/13/2009 17:00,11,13,5,17,0,5,45,187770,0,12.3182,12.3182,15.5358,12.3182,0.00758372,0,367922,0
11/13/2009 18:00,11,13,5,18,0,2.2,52,1.26283e+06,0,12.319,12.319,15.5358,12.319,0.0601686,0,2.91828e+06,0
11/13/2009 19:00,11,13,5,19,0,-1.1,66,2.188e+06,0,12.3184,12.3184,15.5358,12.3184,0.106637,0,5.1731e+06,0
11/13/2009 20:00,11,13,5,20,0,-3.3,75,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
11/13/2009 21:00,11,13,5,21,0,-3.9,75,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
11/13/2009 22:00,11,13,5,22,0,-2.8,75,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
11/13/2009 23:00,11,13,5,23,0,-2.8,81,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
11/14/2009 00:00,11,14,6,0,0,-2.8,85,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
11/14/2009 01:00,11,14,6,1,0,-2.8,85,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
11/14/2009 02:00,11,14,6,2,0,-2.2,82,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
11/14/2009 03:00,11,14,6,3,0,-2.2,82,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
11/14/2009 04:00,11,14,6,4,0,-1.7,78,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
11/14/2009 05:00,11,14,6,5,0,-1.7,75,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
11/14/2009 06:00,11,14,6,6,0,-1.7,72,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
11/14/2009 07:00,11,14,6,7,0,-1.7,72,8.48925e+06,0,12.2746,12.2746,15.5358,12.2746,0.392928,0,1.93756e+07,0
11/14/2009 08:00,11,14,6,8,0,-2.2,75,6.31839e+06,0,12.3182,12.3182,15.5358,12.3182,0.330349,0,1.60264e+07,0
11/14/2009 09:00,11,14,6,9,0,-2.8,78,2.52704e+06,0,12.3183,12.3183,15.5358,12.3183,0.125063,0,6.06716e+06,0
11/14/2009 10:00,11,14,6,10,0,2.2,59,1.31556e+06,0,12.3183,12.3183,15.5358,12.3183,0.0646615,0,3.13691e+06,0
11/14/2009 11:00,11,14,6,11,0,4.4,47,973928,0,12.3182,12.3182,15.5358,12.3182,0.0464119,0,2.25159e+06,0
11/14/2009 12:00,11,14,6,12,0,5,47,665047,0,12.3182,12.3182,15.5358,12.3182,0.0301846,0,1.46436e+06,0
11/14/2009 13:00,11,14,6,13,0,6.7,45,898707,0,12.3183,12.3183,15.5358,12.3183,0.0404369,0,1.9617e+06,0
11/14/2009 14:00,11,14,6,14,0,6.7,47,202052,0,12.3182,12.3182,15.5358,12.3182,0.00831664,0,403470,0
11/14/2009 15:00,11,14,6,15,0,7.2,46,42444.1,40057.8,12.4474,12.4474,15.5358,12.4474,0.00136867,0,61425.1,0
11/14/2009 16:00,11,14,6,16,0,6.7,47,0,0,12.8294,12.8294,12.8294,12.8294,0,0,0,0
11/14/2009 17:00,11,14,6,17,0,4.4,57,0,0,12.8294,12.8294,12.8294,12.8294,0,0,0,0
11/14/2009 18:00,11,14,6,18,0,2.8,67,967774,0,12.5422,12.5422,15.5358,12.5422,0.0445841,0,2.02509e+06,0
11/14/2009 19:00,11,14,6,19,0,1.1,76,1.72762e+06,0,12.3316,12.3316,15.5358,12.3316,0.0833633,0,4.028e+06,0
11/14/2009 20:00,11,14,6,20,0,-1.1,82,0,0,12.319,12.319,12.319,12.319,0,0,0,0
11/14/2009 21:00,11,14,6,21,0,-0.6,78,0,0,12.319,12.319,12.319,12.319,0,0,0,0
11/14/2009 22:00,11,14,6,22,0,-1.1,78,0,0,12.319,12.319,12.319,12.319,0,0,0,0
11/14/2009 23:00,11,14,6,23,0,-2.8,85,0,0,12.319,12.319,12.319,12.319,0,0,0,0
11/15/2009 00:00,11,15,0,0,0,-4.4,81,0,0,12.319,12.319,12.319,12.319,0,0,0,0
11/15/2009 01:00,11,15,0,1,0,-5.6,85,0,0,12.319,12.319,12.319,12.319,0,0,0,0
11/15/2009 02:00,11,15,0,2,0,-5.6,81,0,0,12.319,12.319,12.319,12.319,0,0,0,0
11/15/2009 03:00,11,15,0,3,0,-6.7,84,0,0,12.319,12.319,12.319,12.319,0,0,0,0
