Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
11/15/2009 04:00,11,15,0,4,0,-6.7,84,0,0,12.319,12.319,12.319,12.319,0,0,0,0
11/15/2009 05:00,11,15,0,5,0,-7.2,84,0,0,12.319,12.319,12.319,12.319,0,0,0,0
11/15/2009 06:00,11,15,0,6,0,-7.2,84,0,0,12.319,12.319,12.319,12.319,0,0,0,0
11/15/2009 07:00,11,15,0,7,0,-7.8,84,7.41409e+06,0,12.275,12.275,15.5358,12.275,0.368834,0,1.81907e+07,0
11/15/2009 08:00,11,15,0,8,0,-6.7,81,5.97614e+06,0,12.3181,12.3181,15.5358,12.3181,0.311299,0,1.51029e+07,0
11/15/2009 09:00,11,15,0,9,0,-2.2,78,1.99543e+06,0,12.3181,12.3181,15.5358,12.3181,0.0977599,0,4.74284e+06,0
11/15/2009 10:00,11,15,0,10,0,0,75,1.26131e+06,0,12.3181,12.3181,15.5358,12.3181,0.0616889,0,2.99285e+06,0
11/15/2009 11:00,11,15,0,11,0,1.7,67,910464,0,12.3181,12.3181,15.5358,12.3181,0.0430133,0,2.08682e+06,0
11/15/2009 12:00,11,15,0,12,0,2.8,59,658282,0,12.3181,12.3181,15.5358,12.3181,0.0298045,0,1.446e+06,0
11/15/2009 13:00,11,15,0,13,0,3.9,53,999478,0,12.3181,12.3181,15.5358,12.3181,0.0457091,0,2.2176e+06,0
11/15/2009 14:00,11,15,0,14,0,5,47,218156,146324,13.0117,13.0117,15.5358,13.0117,0.016493,0,550718,0
11/15/2009 15:00,11,15,0,15,0,5.6,47,106891,212128,15.9648,15.9648,16.0133,15.4873,0.00639316,0.00703416,9347.41,101177
11/15/2009 16:00,11,15,0,16,0,5.6,47,0,114626,17.406,17.406,17.406,15.5358,0,0.0043216,0,122073
11/15/2009 17:00,11,15,0,17,0,5,49,0,0,17.8446,17.8446,17.8446,17.8446,0,0,0,0
11/15/2009 18:00,11,15,0,18,0,-0.6,64,862089,0,14.884,14.884,15.9202,14.4996,0.0251413,0.0147658,649162,156137
11/15/2009 19:00,11,15,0,19,0,-2.2,72,1.6994e+06,0,12.5041,12.5041,15.5358,12.5041,0.0828951,0,3.7998e+06,0
11/15/2009 20:00,11,15,0,20,0,-2.2,72,0,0,12.3295,12.3295,12.3295,12.3295,0,0,0,0
11/15/2009 21:00,11,15,0,21,0,-2.8,75,0,0,12.3295,12.3295,12.3295,12.3295,0,0,0,0
11/15/2009 22:00,11,15,0,22,0,-2.8,81,0,0,12.3295,12.3295,12.3295,12.3295,0,0,0,0
11/15/2009 23:00,11,15,0,23,0,-2.2,82,0,0,12.3295,12.3295,12.3295,12.3295,0,0,0,0
11/16/2009 00:00,11,16,1,0,0,-1.7,78,0,0,12.3295,12.3295,12.3295,12.3295,0,0,0,0
11/16/2009 01:00,11,16,1,1,0,-1.1,75,0,0,12.3295,12.3295,12.3295,12.3295,0,0,0,0
11/16/2009 02:00,11,16,1,2,0,-2.2,78,0,0,12.3295,12.3295,12.3295,12.3295,0,0,0,0
11/16/2009 03:00,11,16,1,3,0,-2.8,81,0,0,12.3295,12.3295,12.3295,12.3295,0,0,0,0
11/16/2009 04:00,11,16,1,4,0,-2.2,78,0,0,12.3295,12.3295,12.3295,12.3295,0,0,0,0
11/16/2009 05:00,11,16,1,5,0,-2.2,75,0,0,12.3295,12.3295,12.3295,12.3295,0,0,0,0
11/16/2009 06:00,11,16,1,6,0,-2.2,75,0,0,12.3295,12.3295,12.3295,12.3295,0,0,0,0
11/16/2009 07:00,11,16,1,7,0,-2.2,72,8.79346e+06,0,12.2756,12.2756,15.5358,12.2756,0.402781,0,1.98438e+07,0
11/16/2009 08:00,11,16,1,8,0,-2.2,69,5.77773e+06,0,12.3182,12.3182,15.5358,12.3182,0.300334,0,1.45703e+07,0
11/16/2009 09:00,11,16,1,9,0,-0.6,64,1.95603e+06,0,12.3182,12.3182,15.5358,12.3182,0.0958301,0,4.64903e+06,0
11/16/2009 10:00,11,16,1,10,0,1.7,57,1.07572e+06,0,12.3182,12.3182,15.5358,12.3182,0.051808,0,2.51338e+06,0
11/16/2009 11:00,11,16,1,11,0,3.3,53,770627,0,12.3182,12.3182,15.5358,12.3182,0.0356939,0,1.73165e+06,0
11/16/2009 12:00,11,16,1,12,0,4.4,49,525351,0,12.3182,12.3182,15.5358,12.3182,0.0229233,0,1.11211e+06,0
11/16/2009 13:00,11,16,1,13,0,6.1,42,692056,0,12.3182,12.3182,15.5358,12.3182,0.0303575,0,1.47277e+06,0
11/16/2009 14:00,11,16,1,14,0,5.6,49,163937,157557,13.1208,13.1208,15.5358,13.1208,0.0132397,0,432689,0
11/16/2009 15:00,11,16,1,15,0,6.1,43,0,412008,17.2237,17.2237,17.2237,15.5358,0,0.0218215,0,565433
11/16/2009 16:00,11,16,1,16,0,5,51,0,0,19.0544,19.0544,19.0544,19.0544,0,0,0,0
11/16/2009 17:00,11,16,1,17,0,2.8,59,0,0,19.0544,19.0544,19.0544,19.0544,0,0,0,0
11/16/2009 18:00,11,16,1,18,0,-2.2,75,924580,0,15.3934,15.3934,16.2731,14.6561,0.022478,0.0203375,595352,310584
11/16/2009 19:00,11,16,1,19,0,-2.8,78,1.83619e+06,0,12.4947,12.4947,15.5358,12.4947,0.0888003,0,4.07368e+06,0
11/16/2009 20:00,11,16,1,20,0,-2.2,75,0,0,12.3272,12.3272,12.3272,12.3272,0,0,0,0
11/16/2009 21:00,11,16,1,21,0,-1.7,75,0,0,12.3272,12.3272,12.3272,12.3272,0,0,0,0
11/16/2009 22:00,11,16,1,22,0,-0.6,72,0,0,12.3272,12.3272,12.3272,12.3272,0,0,0,0
11/16/2009 23:00,11,16,1,23,0,-0.6,69,0,0,12.3272,12.3272,12.3272,12.3272,0,0,0,0
11/17/2009 00:00,11,17,2,0,0,-0.6,69,0,0,12.3272,12.3272,12.3272,12.3272,0,0,0,0
11/17/2009 01:00,11,17,2,1,0,-2.8,78,0,0,12.3272,12.3272,12.3272,12.3272,0,0,0,0
11/17/2009 02:00,11,17,2,2,0,-2.2,78,0,0,12.3272,12.3272,12.3272,12.3272,0,0,0,0
11/17/2009 03:00,11,17,2,3,0,-1.7,72,0,0,12.3272,12.3272,12.3272,12.3272,0,0,0,0
11/17/2009 04:00,11,17,2,4,0,-1.1,72,0,0,12.3272,12.3272,12.3272,12.3272,0,0,0,0
11/17/2009 05:00,11,17,2,5,0,-1.7,69,0,0,12.3272,12.3272,12.3272,12.3272,0,0,0,0
11/17/2009 06:00,11,17,2,6,0,-3.3,75,0,0,12.3272,12.3272,12.3272,12.3272,0,0,0,0
11/17/2009 07:00,11,17,2,7,0,-3.3,75,6.51642e+06,0,12.273,12.273,15.5358,12.273,0.323141,0,1.59394e+07,0
11/17/2009 08:00,11,17,2,8,0,-3.3,78,5.0262e+06,0,12.3182,12.3182,15.5358,12.3182,0.258022,0,1.25178e+07,0
11/17/2009 09:00,11,17,2,9,0,-2.2,72,2.15267e+06,0,12.3182,12.3182,15.5358,12.3182,0.104172,0,5.05382e+06,0
11/17/2009 10:00,11,17,2,10,0,1.7,57,970640,0,12.3182,12.3182,15.5358,12.3182,0.0461948,0,2.2411e+06,0
11/17/2009 11:00,11,17,2,11,0,3.3,48,694161,0,12.3182,12.3182,15.5358,12.3182,0.0316638,0,1.53616e+06,0
11/17/2009 12:00,11,17,2,12,0,4.4,43,434586,0,12.3181,12.3181,15.5358,12.3181,0.018215,0,883705,0
11/17/2009 13:00,11,17,2,13,0,5.6,38,561057,0,12.3181,12.3181,15.5358,12.3181,0.0247757,0,1.20202e+06,0
11/17/2009 14:00,11,17,2,14,0,6.7,34,71887.5,481180,16.1085,16.1085,18.5705,13.732,0.017346,0.00994701,617810,508679
11/17/2009 15:00,11,17,2,15,0,7.2,32,0,115090,19.269,19.269,19.269,15.5358,0,0.0042161,0,239126
11/17/2009 16:00,11,17,2,16,0,7.2,32,0,126471,19.8682,19.8682,19.8682,15.5358,0,0.00488177,0,318878
11/17/2009 17:00,11,17,2,17,0,6.7,35,0,0,20.1347,20.1347,20.1347,20.1347,0,0,0,0
11/17/2009 18:00,11,17,2,18,0,1.7,50,505554,0,17.4998,17.4998,17.5059,15.5297,0.00580723,0.0162564,2137.39,551362
11/17/2009 19:00,11,17,2,19,0,-2.2,69,1.44816e+06,0,13.1416,13.1416,15.5358,13.1416,0.0693289,0,2.5088e+06,0
11/17/2009 20:00,11,17,2,20,0,-2.8,72,0,0,12.4235,12.4235,12.4235,12.4235,0,0,0,0
11/17/2009 21:00,11,17,2,21,0,-2.2,69,0,0,12.4235,12.4235,12.4235,12.4235,0,0,0,0
11/17/2009 22:00,11,17,2,22,0,-2.2,75,0,0,12.4235,12.4235,12.4235,12.4235,0,0,0,0
11/17/2009 23:00,11,17,2,23,0,-1.1,72,0,0,12.4235,12.4235,12.4235,12.4235,0,0,0,0
11/18/2009 00:00,11,18,3,0,0,-0.6,69,0,0,12.4235,12.4235,12.4235,12.4235,0,0,0,0
11/18/2009 01:00,11,18,3,1,0,-1.1,72,0,0,12.4235,12.4235,12.4235,12.4235,0,0,0,0
11/18/2009 02:00,11,18,3,2,0,-2.2,78,0,0,12.4235,12.4235,12.4235,12.4235,0,0,0,0
11/18/2009 03:00,11,18,3,3,0,-0.6,72,0,0,12.4235,12.4235,12.4235,12.4235,0,0,0,0
11/18/2009 04:00,11,18,3,4,0,-0.6,69,0,0,12.4235,12.4235,12.4235,12.4235,0,0,0,0
11/18/2009 05:00,11,18,3,5,0,-1.1,66,0,0,12.4235,12.4235,12.4235,12.4235,0,0,0,0
11/18/2009 06:00,11,18,3,6,0,-1.1,69,0,0,12.4235,12.4235,12.4235,12.4235,0,0,0,0
11/18/2009 07:00,11,18,3,7,0,-2.2,72,0,0,12.4235,12.4235,12.4235,12.4235,0,0,0,0
11/18/2009 08:00,11,18,3,8,0,-3.9,81,0,0,12.4235,12.4235,12.4235,12.4235,0,0,0,0
11/18/2009 09:00,11,18,3,9,0,0.6,67,0,0,12.4235,12.4235,12.4235,12.4235,0,0,0,0
11/18/2009 10:00,11,18,3,10,0,3.9,55,0,0,12.4235,12.4235,12.4235,12.4235,0,0,0,0
11/18/2009 11:00,11,18,3,11,0,6.7,44,0,0,12.4235,12.4235,12.4235,12.4235,0,0,0,0
11/18/2009 12:00,11,18,3,12,0,6.7,42,0,0,12.4235,12.4235,12.4235,12.4235,0,0,0,0
11/18/2009 13:00,11,18,3,13,0,7.2,37,0,0,12.4235,12.4235,12.4235,12.4235,0,0,0,0
11/18/2009 14:00,11,18,3,14,0,7.8,34,0,0,12.4235,12.4235,12.4235,12.4235,0,0,0,0
11/18/2009 15:00,11,18,3,15,0,8.3,34,0,0,12.4235,12.4235,12.4235,12.4235,0,0,0,0
11/18/2009 16:00,11,18,3,16,0,8.3,34,0,0,12.4235,12.4235,12.4235,12.4235,0,0,0,0
11/18/2009 17:00,11,18,3,17,0,6.7,44,0,0,12.4235,12.4235,12.4235,12.4235,0,0,0,0
11/18/2009 18:00,11,18,3,18,0,2.8,57,0,0,12.4235,12.4235,12.4235,12.4235,0,0,0,0
11/18/2009 19:00,11,18,3,19,0,-0.6,69,0,0,12.4235,12.4235,12.4235,12.4235,0,0,0,0
11/18/2009 20:00,11,18,3,20,0,-2.2,75,0,0,12.4235,12.4235,12.4235,12.4235,0,0,0,0
11/18/2009 21:00,11,18,3,21,0,-2.2,75,0,0,12.4235,12.4235,12.4235,12.4235,0,0,0,0
11/18/2009 22:00,11,18,3,22,0,-1.1,78,0,0,12.4235,12.4235,12.4235,12.4235,0,0,0,0
11/18/2009 23:00,11,18,3,23,0,-0.6,75,0,0,12.4235,12.4235,12.4235,12.4235,0,0,0,0
11/19/2009 00:00,11,19,4,0,0,-0.6,75,0,0,12.4235,12.4235,12.4235,12.4235,0,0,0,0
11/19/2009 01:00,11,19,4,1,0,0,75,0,0,12.4235,12.4235,12.4235,12.4235,0,0,0,0
11/19/2009 02:00,11,19,4,2,0,0,75,0,0,12.4235,12.4235,12.4235,12.4235,0,0,0,0
11/19/2009 03:00,11,19,4,3,0,0,72,0,0,12.4235,12.4235,12.4235,12.4235,0,0,0,0
11/19/2009 04:00,11,19,4,4,0,-0.6,64,0,0,12.4235,12.4235,12.4235,12.4235,0,0,0,0
11/19/2009 05:00,11,19,4,5,0,0,69,0,0,12.4235,12.4235,12.4235,12.4235,0,0,0,0
11/19/2009 06:00,11,19,4,6,0,0.6,67,0,0,12.4235,12.4235,12.4235,12.4235,0,0,0,0
11/19/2009 07:00,11,19,4,7,0,-1.1,75,0,0,12.4235,12.4235,12.4235,12.4235,0,0,0,0
11/19/2009 08:00,11,19,4,8,0,-1.1,75,0,0,12.4235,12.4235,12.4235,12.4235,0,0,0,0
11/19/2009 09:00,11,19,4,9,0,-1.1,72,0,0,12.4235,12.4235,12.4235,12.4235,0,0,0,0
11/19/2009 10:00,11,19,4,10,0,1.1,59,0,0,12.4235,12.4235,12.4235,12.4235,0,0,0,0
11/19/2009 11:00,11,19,4,11,0,2.2,57,0,0,12.4235,12.4235,12.4235,12.4235,0,0,0,0
11/19/2009 12:00,11,19,4,12,0,2.8,59,0,0,12.4235,12.4235,12.4235,12.4235,0,0,0,0
11/19/2009 13:00,11,19,4,13,0,3.9,53,0,0,12.4235,12.4235,12.4235,12.4235,0,0,0,0
11/19/2009 14:00,11,19,4,14,0,4.4,53,0,0,12.4235,12.4235,12.4235,12.4235,0,0,0,0
11/19/2009 15:00,11,19,4,15,0,5,49,0,0,12.4235,12.4235,12.4235,12.4235,0,0,0,0
11/19/2009 16:00,11,19,4,16,0,6.7,45,0,0,12.4235,12.4235,12.4235,12.4235,0,0,0,0
11/19/2009 17:00,11,19,4,17,0,3.9,53,0,0,12.4235,12.4235,12.4235,12.4235,0,0,0,0
11/19/2009 18:00,11,19,4,18,0,1.7,62,0,0,12.4235,12.4235,12.4235,12.4235,0,0,0,0
11/19/2009 19:00,11,19,4,19,0,0.6,67,0,0,12.4235,12.4235,12.4235,12.4235,0,0,0,0
11/19/2009 20:00,11,19,4,20,0,-2.2,75,0,0,12.4235,12.4235,12.4235,12.4235,0,0,0,0
11/19/2009 21:00,11,19,4,21,0,-2.2,75,0,0,12.4235,12.4235,12.4235,12.4235,0,0,0,0
11/19/2009 22:00,11,19,4,22,0,-3.3,81,0,0,12.4235,12.4235,12.4235,12.4235,0,0,0,0
11/19/2009 23:00,11,19,4,23,0,-2.8,81,0,0,12.4235,12.4235,12.4235,12.4235,0,0,0,0
11/20/2009 00:00,11,20,5,0,0,-3.9,81,0,0,12.4235,12.4235,12.4235,12.4235,0,0,0,0
11/20/2009 01:00,11,20,5,1,0,-3.9,81,0,0,12.4235,12.4235,12.4235,12.4235,0,0,0,0
11/20/2009 02:00,11,20,5,2,0,-1.7,82,0,0,12.4235,12.4235,12.4235,12.4235,0,0,0,0
11/20/2009 03:00,11,20,5,3,0,-0.6,78,0,0,12.4235,12.4235,12.4235,12.4235,0,0,0,0
11/20/2009 04:00,11,20,5,4,0,-0.6,75,0,0,12.4235,12.4235,12.4235,12.4235,0,0,0,0
11/20/2009 05:00,11,20,5,5,0,-0.6,72,0,0,12.4235,12.4235,12.4235,12.4235,0,0,0,0
11/20/2009 06:00,11,20,5,6,0,-0.6,72,0,0,12.4235,12.4235,12.4235,12.4235,0,0,0,0
11/20/2009 07:00,11,20,5,7,0,-1.1,75,1.47181e+07,0,12.2764,12.2764,15.5358,12.2764,0.565758,0,2.78597e+07,0
11/20/2009 08:00,11,20,5,8,0,-0.6,72,1.07357e+07,0,12.3183,12.3183,15.5358,12.3183,0.591363,0,2.86885e+07,0
11/20/2009 09:00,11,20,5,9,0,1.1,67,7.51327e+06,0,12.3183,12.3183,15.5358,12.3183,0.399079,0,1.93601e+07,0
11/20/2009 10:00,11,20,5,10,0,2.8,62,5.22772e+06,0,12.3183,12.3183,15.5358,12.3183,0.268649,0,1.30328e+07,0
11/20/2009 11:00,11,20,5,11,0,3.9,55,4.06897e+06,0,12.3183,12.3183,15.5358,12.3183,0.204626,0,9.9269e+06,0
11/20/2009 12:00,11,20,5,12,0,6.1,47,2.93194e+06,0,12.3183,12.3183,15.5358,12.3183,0.143272,0,6.95046e+06,0
11/20/2009 13:00,11,20,5,13,0,7.2,44,2.97966e+06,0,12.3182,12.3182,15.5358,12.3182,0.14583,0,7.07471e+06,0
11/20/2009 14:00,11,20,5,14,0,8.3,41,1.44797e+06,0,12.3183,12.3183,15.5358,12.3183,0.0691745,0,3.35588e+06,0
11/20/2009 15:00,11,20,5,15,0,8.9,37,859117,0,12.3182,12.3182,15.5358,12.3182,0.0384461,0,1.86515e+06,0
11/20/2009 16:00,11,20,5,16,0,8.3,37,644859,0,12.3182,12.3182,15.5358,12.3182,0.0292884,0,1.42089e+06,0
11/20/2009 17:00,11,20,5,17,0,7.2,40,505953,0,12.3182,12.3182,15.5358,12.3182,0.0220714,0,1.07078e+06,0
11/20/2009 18:00,11,20,5,18,0,1.7,59,2.10345e+06,0,12.3192,12.3192,15.5358,12.3192,0.101594,0,4.92697e+06,0
11/20/2009 19:00,11,20,5,19,0,0.6,64,3.43289e+06,0,12.3185,12.3185,15.5358,12.3185,0.169983,0,8.24576e+06,0
11/20/2009 20:00,11,20,5,20,0,-2.2,72,0,0,12.318,12.318,12.318,12.318,0,0,0,0
11/20/2009 21:00,11,20,5,21,0,0.6,72,0,0,12.318,12.318,12.318,12.318,0,0,0,0
11/20/2009 22:00,11,20,5,22,0,1.1,70,0,0,12.318,12.318,12.318,12.318,0,0,0,0
11/20/2009 23:00,11,20,5,23,0,1.7,67,0,0,12.318,12.318,12.318,12.318,0,0,0,0
11/21/2009 00:00,11,21,6,0,0,0.6,72,0,0,12.318,12.318,12.318,12.318,0,0,0,0
11/21/2009 01:00,11,21,6,1,0,1.7,67,0,0,12.318,12.318,12.318,12.318,0,0,0,0
11/21/2009 02:00,11,21,6,2,0,-1.1,75,0,0,12.318,12.318,12.318,12.318,0,0,0,0
11/21/2009 03:00,11,21,6,3,0,-2.8,81,0,0,12.318,12.318,12.318,12.318,0,0,0,0
11/21/2009 04:00,11,21,6,4,0,-1.1,75,0,0,12.318,12.318,12.318,12.318,0,0,0,0
11/21/2009 05:00,11,21,6,5,0,-1.7,69,0,0,12.318,12.318,12.318,12.318,0,0,0,0
11/21/2009 06:00,11,21,6,6,0,-2.2,72,0,0,12.318,12.318,12.318,12.318,0,0,0,0
11/21/2009 07:00,11,21,6,7,0,-3.3,75,7.25539e+06,0,12.274,12.274,15.5358,12.274,0.366645,0,1.80923e+07,0
11/21/2009 08:00,11,21,6,8,0,-2.2,75,6.71379e+06,0,12.3181,12.3181,15.5358,12.3181,0.352403,0,1.70967e+07,0
11/21/2009 09:00,11,21,6,9,0,-0.6,69,3.7608e+06,0,12.3182,12.3182,15.5358,12.3182,0.190653,0,9.24929e+06,0
11/21/2009 10:00,11,21,6,10,0,0,69,2.53682e+06,0,12.3182,12.3182,15.5358,12.3182,0.124093,0,6.02023e+06,0
11/21/2009 11:00,11,21,6,11,0,1.7,62,1.85147e+06,0,12.3182,12.3182,15.5358,12.3182,0.0875629,0,4.24806e+06,0
11/21/2009 12:00,11,21,6,12,0,2.2,59,1.77561e+06,0,12.3181,12.3181,15.5358,12.3181,0.0834617,0,4.04912e+06,0
11/21/2009 13:00,11,21,6,13,0,3.3,60,2.42561e+06,0,12.3181,12.3181,15.5358,12.3181,0.117933,0,5.72156e+06,0
11/21/2009 14:00,11,21,6,14,0,8.9,36,1.33043e+06,0,12.3181,12.3181,15.5358,12.3181,0.0601327,0,2.91736e+06,0
11/21/2009 15:00,11,21,6,15,0,8.9,36,913658,0,12.3181,12.3181,15.5358,12.3181,0.0385566,0,1.8706e+06,0
11/21/2009 16:00,11,21,6,16,0,8.3,48,899713,0,12.318,12.318,15.5358,12.318,0.0378307,0,1.8354e+06,0
11/21/2009 17:00,11,21,6,17,0,6.1,71,906095,0,12.318,12.318,15.5358,12.318,0.0381516,0,1.851e+06,0
11/21/2009 18:00,11,21,6,18,0,6.1,76,2.6614e+06,0,12.3179,12.3179,15.5358,12.3179,0.130575,0,6.33521e+06,0
11/21/2009 19:00,11,21,6,19,0,6.7,76,3.81045e+06,0,12.3184,12.3184,15.5358,12.3184,0.190127,0,9.22318e+06,0
11/21/2009 20:00,11,21,6,20,0,6.7,76,0,0,12.3185,12.3185,12.3185,12.3185,0,0,0,0
11/21/2009 21:00,11,21,6,21,0,6.1,79,0,0,12.3185,12.3185,12.3185,12.3185,0,0,0,0
11/21/2009 22:00,11,21,6,22,0,6.1,79,0,0,12.3185,12.3185,12.3185,12.3185,0,0,0,0
11/21/2009 23:00,11,21,6,23,0,6.1,76,0,0,12.3185,12.3185,12.3185,12.3185,0,0,0,0
11/22/2009 00:00,11,22,0,0,0,5.6,79,0,0,12.3185,12.3185,12.3185,12.3185,0,0,0,0
11/22/2009 01:00,11,22,0,1,0,5,86,0,0,12.3185,12.3185,12.3185,12.3185,0,0,0,0
11/22/2009 02:00,11,22,0,2,0,5,82,0,0,12.3185,12.3185,12.3185,12.3185,0,0,0,0
11/22/2009 03:00,11,22,0,3,0,4.4,86,0,0,12.3185,12.3185,12.3185,12.3185,0,0,0,0
11/22/2009 04:00,11,22,0,4,0,4.4,86,0,0,12.3185,12.3185,12.3185,12.3185,0,0,0,0
11/22/2009 05:00,11,22,0,5,0,4.4,86,0,0,12.3185,12.3185,12.3185,12.3185,0,0,0,0
11/22/2009 06:00,11,22,0,6,0,4.4,86,0,0,12.3185,12.3185,12.3185,12.3185,0,0,0,0
11/22/2009 07:00,11,22,0,7,0,4.4,86,5.58199e+06,0,12.2708,12.2708,15.5358,12.2708,0.299158,0,1.47735e+07,0
11/22/2009 08:00,11,22,0,8,0,4.4,86,5.20281e+06,0,12.3181,12.3181,15.5358,12.3181,0.26685,0,1.29464e+07,0
11/22/2009 09:00,11,22,0,9,0,4.4,89,2.73676e+06,0,12.3181,12.3181,15.5358,12.3181,0.134596,0,6.52991e+06,0
11/22/2009 10:00,11,22,0,10,0,3.9,86,1.95495e+06,0,12.3181,12.3181,15.5358,12.3181,0.0928556,0,4.50489e+06,0
11/22/2009 11:00,11,22,0,11,0,5,82,1.36444e+06,0,12.3181,12.3181,15.5358,12.3181,0.0618724,0,3.00177e+06,0
11/22/2009 12:00,11,22,0,12,0,6.1,83,996046,0,12.3181,12.3181,15.5358,12.3181,0.0427759,0,2.07532e+06,0
11/22/2009 13:00,11,22,0,13,0,6.7,80,1.13377e+06,0,12.318,12.318,15.5358,12.318,0.0499223,0,2.42207e+06,0
11/22/2009 14:00,11,22,0,14,0,7.8,71,114441,0,12.318,12.318,15.5358,12.318,0.00199436,0,96760.5,0
11/22/2009 15:00,11,22,0,15,0,7.2,71,0,0,12.318,12.318,12.318,12.318,0,0,0,0
11/22/2009 16:00,11,22,0,16,0,7.2,65,0,0,12.318,12.318,12.318,12.318,0,0,0,0
11/22/2009 17:00,11,22,0,17,0,6.7,63,0,0,12.318,12.318,12.318,12.318,0,0,0,0
11/22/2009 18:00,11,22,0,18,0,4.4,73,1.36606e+06,0,12.3246,12.3246,15.5358,12.3246,0.0619708,0,3.00065e+06,0
11/22/2009 19:00,11,22,0,19,0,1.7,85,2.37157e+06,0,12.3182,12.3182,15.5358,12.3182,0.115046,0,5.58129e+06,0
11/22/2009 20:00,11,22,0,20,0,2.2,79,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
11/22/2009 21:00,11,22,0,21,0,0.6,85,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
11/22/2009 22:00,11,22,0,22,0,1.1,85,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
11/22/2009 23:00,11,22,0,23,0,1.1,85,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
11/23/2009 00:00,11,23,1,0,0,0,85,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
11/23/2009 01:00,11,23,1,1,0,-1.1,89,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
11/23/2009 02:00,11,23,1,2,0,0.6,85,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
11/23/2009 03:00,11,23,1,3,0,1.1,82,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
11/23/2009 04:00,11,23,1,4,0,1.1,82,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
11/23/2009 05:00,11,23,1,5,0,0.6,82,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
11/23/2009 06:00,11,23,1,6,0,2.8,70,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
11/23/2009 07:00,11,23,1,7,0,2.8,70,6.57041e+06,0,12.2734,12.2734,15.5358,12.2734,0.33773,0,1.66662e+07,0
11/23/2009 08:00,11,23,1,8,0,2.8,67,5.44304e+06,0,12.3181,12.3181,15.5358,12.3181,0.280792,0,1.36227e+07,0
11/23/2009 09:00,11,23,1,9,0,3.3,65,2.90522e+06,0,12.3181,12.3181,15.5358,12.3181,0.143692,0,6.97117e+06,0
11/23/2009 10:00,11,23,1,10,0,3.9,62,2.06242e+06,0,12.3181,12.3181,15.5358,12.3181,0.0985459,0,4.78097e+06,0
11/23/2009 11:00,11,23,1,11,0,2.8,76,1.93952e+06,0,12.3181,12.3181,15.5358,12.3181,0.0920421,0,4.46548e+06,0
11/23/2009 12:00,11,23,1,12,0,1.7,82,1.49324e+06,0,12.3181,12.3181,15.5358,12.3181,0.0685964,0,3.32804e+06,0
11/23/2009 13:00,11,23,1,13,0,0.6,92,2.16774e+06,0,12.318,12.318,15.5358,12.318,0.104147,0,5.05287e+06,0
11/23/2009 14:00,11,23,1,14,0,0.6,92,1.32292e+06,0,12.318,12.318,15.5358,12.318,0.0597163,0,2.89728e+06,0
11/23/2009 15:00,11,23,1,15,0,0.6,92,1.17269e+06,0,12.3179,12.3179,15.5358,12.3179,0.0519164,0,2.51887e+06,0
11/23/2009 16:00,11,23,1,16,0,0.6,92,1.03693e+06,0,12.3179,12.3179,15.5358,12.3179,0.0448937,0,2.17817e+06,0
11/23/2009 17:00,11,23,1,17,0,0.6,92,995468,0,12.3179,12.3179,15.5358,12.3179,0.042759,0,2.07463e+06,0
11/23/2009 18:00,11,23,1,18,0,0,92,2.91635e+06,0,12.3178,12.3178,15.5358,12.3178,0.144322,0,7.00252e+06,0
11/23/2009 19:00,11,23,1,19,0,0.6,92,3.96298e+06,0,12.3178,12.3178,15.5358,12.3178,0.200335,0,9.72019e+06,0
11/23/2009 20:00,11,23,1,20,0,0.6,89,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
11/23/2009 21:00,11,23,1,21,0,0.6,89,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
11/23/2009 22:00,11,23,1,22,0,0.6,89,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
11/23/2009 23:00,11,23,1,23,0,0.6,85,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
11/24/2009 00:00,11,24,2,0,0,0.6,82,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
11/24/2009 01:00,11,24,2,1,0,0.6,79,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
11/24/2009 02:00,11,24,2,2,0,-0.6,78,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
11/24/2009 03:00,11,24,2,3,0,-1.1,82,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
11/24/2009 04:00,11,24,2,4,0,-1.7,72,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
11/24/2009 05:00,11,24,2,5,0,-1.7,75,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
11/24/2009 06:00,11,24,2,6,0,-1.1,72,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
11/24/2009 07:00,11,24,2,7,0,-1.7,72,1.1236e+07,0,12.273,12.273,15.5358,12.273,0.459013,0,2.2621e+07,0
11/24/2009 08:00,11,24,2,8,0,-3.3,75,7.34758e+06,0,12.3183,12.3183,15.5358,12.3183,0.38997,0,1.89187e+07,0
11/24/2009 09:00,11,24,2,9,0,-1.1,69,3.53576e+06,0,12.3183,12.3183,15.5358,12.3183,0.178763,0,8.67222e+06,0
11/24/2009 10:00,11,24,2,10,0,0,64,1.5566e+06,0,12.3183,12.3183,15.5358,12.3183,0.0775871,0,3.76395e+06,0
11/24/2009 11:00,11,24,2,11,0,0,67,1.26741e+06,0,12.3183,12.3183,15.5358,12.3183,0.0619588,0,3.00581e+06,0
11/24/2009 12:00,11,24,2,12,0,1.1,62,1.21482e+06,0,12.3184,12.3184,15.5358,12.3184,0.0569854,0,2.76441e+06,0
11/24/2009 13:00,11,24,2,13,0,1.7,62,1.56122e+06,0,12.3182,12.3182,15.5358,12.3182,0.0752229,0,3.64935e+06,0
11/24/2009 14:00,11,24,2,14,0,2.2,59,630638,0,12.3182,12.3182,15.5358,12.3182,0.0264889,0,1.28509e+06,0
11/24/2009 15:00,11,24,2,15,0,1.7,64,293886,0,12.3182,12.3182,15.5358,12.3182,0.0130554,0,633378,0
11/24/2009 16:00,11,24,2,16,0,1.7,67,217489,0,12.3181,12.3181,15.5358,12.3181,0.00911028,0,441985,0
11/24/2009 17:00,11,24,2,17,0,1.1,64,100436,0,12.3181,12.3181,15.5358,12.3181,0.00312445,0,151584,0
11/24/2009 18:00,11,24,2,18,0,-0.6,69,1.2094e+06,0,12.3191,12.3191,15.5358,12.3191,0.0572152,0,2.77494e+06,0
11/24/2009 19:00,11,24,2,19,0,-3.3,85,2.1867e+06,0,12.3192,12.3192,15.5358,12.3192,0.106942,0,5.18644e+06,0
11/24/2009 20:00,11,24,2,20,0,-6.7,84,0,0,12.3184,12.3184,12.3184,12.3184,0,0,0,0
11/24/2009 21:00,11,24,2,21,0,-7.8,84,0,0,12.3184,12.3184,12.3184,12.3184,0,0,0,0
11/24/2009 22:00,11,24,2,22,0,-8.3,81,0,0,12.3184,12.3184,12.3184,12.3184,0,0,0,0
11/24/2009 23:00,11,24,2,23,0,-8.3,88,0,0,12.3184,12.3184,12.3184,12.3184,0,0,0,0
11/25/2009 00:00,11,25,3,0,0,-5,81,0,0,12.3184,12.3184,12.3184,12.3184,0,0,0,0
11/25/2009 01:00,11,25,3,1,0,-2.8,81,0,0,12.3184,12.3184,12.3184,12.3184,0,0,0,0
11/25/2009 02:00,11,25,3,2,0,-2.8,81,0,0,12.3184,12.3184,12.3184,12.3184,0,0,0,0
11/25/2009 03:00,11,25,3,3,0,-1.7,75,0,0,12.3184,12.3184,12.3184,12.3184,0,0,0,0
11/25/2009 04:00,11,25,3,4,0,-2.8,78,0,0,12.3184,12.3184,12.3184,12.3184,0,0,0,0
11/25/2009 05:00,11,25,3,5,0,-2.2,72,0,0,12.3184,12.3184,12.3184,12.3184,0,0,0,0
11/25/2009 06:00,11,25,3,6,0,-1.7,72,0,0,12.3184,12.3184,12.3184,12.3184,0,0,0,0
11/25/2009 07:00,11,25,3,7,0,-1.7,75,0,0,12.3184,12.3184,12.3184,12.3184,0,0,0,0
11/25/2009 08:00,11,25,3,8,0,-1.1,69,0,0,12.3184,12.3184,12.3184,12.3184,0,0,0,0
11/25/2009 09:00,11,25,3,9,0,-1.1,72,0,0,12.3184,12.3184,12.3184,12.3184,0,0,0,0
11/25/2009 10:00,11,25,3,10,0,0,69,0,0,12.3184,12.3184,12.3184,12.3184,0,0,0,0
11/25/2009 11:00,11,25,3,11,0,0,69,0,0,12.3184,12.3184,12.3184,12.3184,0,0,0,0
11/25/2009 12:00,11,25,3,12,0,0.6,70,0,0,12.3184,12.3184,12.3184,12.3184,0,0,0,0
11/25/2009 13:00,11,25,3,13,0,2.2,64,0,0,12.3184,12.3184,12.3184,12.3184,0,0,0,0
11/25/2009 14:00,11,25,3,14,0,2.2,70,0,0,12.3184,12.3184,12.3184,12.3184,0,0,0,0
11/25/2009 15:00,11,25,3,15,0,1.1,67,0,0,12.3184,12.3184,12.3184,12.3184,0,0,0,0
11/25/2009 16:00,11,25,3,16,0,1.7,64,0,0,12.3184,12.3184,12.3184,12.3184,0,0,0,0
11/25/2009 17:00,11,25,3,17,0,1.7,67,0,0,12.3184,12.3184,12.3184,12.3184,0,0,0,0
11/25/2009 18:00,11,25,3,18,0,0.6,72,0,0,12.3184,12.3184,12.3184,12.3184,0,0,0,0
11/25/2009 19:00,11,25,3,19,0,-1.1,82,0,0,12.3184,12.3184,12.3184,12.3184,0,0,0,0
11/25/2009 20:00,11,25,3,20,0,0,75,0,0,12.3184,12.3184,12.3184,12.3184,0,0,0,0
11/25/2009 21:00,11,25,3,21,0,-0.6,78,0,0,12.3184,12.3184,12.3184,12.3184,0,0,0,0
11/25/2009 22:00,11,25,3,22,0,-1.1,82,0,0,12.3184,12.3184,12.3184,12.3184,0,0,0,0
11/25/2009 23:00,11,25,3,23,0,-0.6,78,0,0,12.3184,12.3184,12.3184,12.3184,0,0,0,0
11/26/2009 00:00,11,26,4,0,0,-2.2,85,0,0,12.3184,12.3184,12.3184,12.3184,0,0,0,0
11/26/2009 01:00,11,26,4,1,0,-3.3,85,0,0,12.3184,12.3184,12.3184,12.3184,0,0,0,0
11/26/2009 02:00,11,26,4,2,0,-4.4,85,0,0,12.3184,12.3184,12.3184,12.3184,0,0,0,0
11/26/2009 03:00,11,26,4,3,0,-6.1,88,0,0,12.3184,12.3184,12.3184,12.3184,0,0,0,0
11/26/2009 04:00,11,26,4,4,0,-6.7,81,0,0,12.3184,12.3184,12.3184,12.3184,0,0,0,0
11/26/2009 05:00,11,26,4,5,0,-8.3,88,0,0,12.3184,12.3184,12.3184,12.3184,0,0,0,0
11/26/2009 06:00,11,26,4,6,0,-6.7,81,0,0,12.3184,12.3184,12.3184,12.3184,0,0,0,0
11/26/2009 07:00,11,26,4,7,0,-4.4,92,0,0,12.3184,12.3184,12.3184,12.3184,0,0,0,0
11/26/2009 08:00,11,26,4,8,0,-5,92,0,0,12.3184,12.3184,12.3184,12.3184,0,0,0,0
11/26/2009 09:00,11,26,4,9,0,-4.4,88,0,0,12.3184,12.3184,12.3184,12.3184,0,0,0,0
11/26/2009 10:00,11,26,4,10,0,-3.3,81,0,0,12.3184,12.3184,12.3184,12.3184,0,0,0,0
11/26/2009 11:00,11,26,4,11,0,-1.7,78,0,0,12.3184,12.3184,12.3184,12.3184,0,0,0,0
11/26/2009 12:00,11,26,4,12,0,-0.6,72,0,0,12.3184,12.3184,12.3184,12.3184,0,0,0,0
11/26/2009 13:00,11,26,4,13,0,0,69,0,0,12.3184,12.3184,12.3184,12.3184,0,0,0,0
11/26/2009 14:00,11,26,4,14,0,0,72,0,0,12.3184,12.3184,12.3184,12.3184,0,0,0,0
11/26/2009 15:00,11,26,4,15,0,0.6,70,0,0,12.3184,12.3184,12.3184,12.3184,0,0,0,0
11/26/2009 16:00,11,26,4,16,0,1.7,67,0,0,12.3184,12.3184,12.3184,12.3184,0,0,0,0
11/26/2009 17:00,11,26,4,17,0,1.1,70,0,0,12.3184,12.3184,12.3184,12.3184,0,0,0,0
11/26/2009 18:00,11,26,4,18,0,-2.2,82,0,0,12.3184,12.3184,12.3184,12.3184,0,0,0,0
11/26/2009 19:00,11,26,4,19,0,-2.2,82,0,0,12.3184,12.3184,12.3184,12.3184,0,0,0,0
11/26/2009 20:00,11,26,4,20,0,-1.7,82,0,0,12.3184,12.3184,12.3184,12.3184,0,0,0,0
11/26/2009 21:00,11,26,4,21,0,-1.7,82,0,0,12.3184,12.3184,12.3184,12.3184,0,0,0,0
11/26/2009 22:00,11,26,4,22,0,-2.2,82,0,0,12.3184,12.3184,12.3184,12.3184,0,0,0,0
11/26/2009 23:00,11,26,4,23,0,-1.1,78,0,0,12.3184,12.3184,12.3184,12.3184,0,0,0,0
11/27/2009 00:00,11,27,5,0,0,-3.3,85,0,0,12.3184,12.3184,12.3184,12.3184,0,0,0,0
11/27/2009 01:00,11,27,5,1,0,-3.3,85,0,0,12.3184,12.3184,12.3184,12.3184,0,0,0,0
11/27/2009 02:00,11,27,5,2,0,-5,85,0,0,12.3184,12.3184,12.3184,12.3184,0,0,0,0
11/27/2009 03:00,11,27,5,3,0,-6.7,88,0,0,12.3184,12.3184,12.3184,12.3184,0,0,0,0
11/27/2009 04:00,11,27,5,4,0,-6.1,88,0,0,12.3184,12.3184,12.3184,12.3184,0,0,0,0
11/27/2009 05:00,11,27,5,5,0,-5,88,0,0,12.3184,12.3184,12.3184,12.3184,0,0,0,0
11/27/2009 06:00,11,27,5,6,0,-5,88,0,0,12.3184,12.3184,12.3184,12.3184,0,0,0,0
11/27/2009 07:00,11,27,5,7,0,-5,88,1.62671e+07,0,12.2762,12.2762,15.5358,12.2762,0.641803,0,3.16503e+07,0
11/27/2009 08:00,11,27,5,8,0,-5,88,1.35019e+07,0,12.3183,12.3183,15.5358,12.3183,0.764935,0,3.71091e+07,0
11/27/2009 09:00,11,27,5,9,0,-5,88,1.04215e+07,0,12.3183,12.3183,15.5358,12.3183,0.572063,0,2.77522e+07,0
11/27/2009 10:00,11,27,5,10,0,-3.9,85,8.24164e+06,0,12.3183,12.3183,15.5358,12.3183,0.441127,0,2.14003e+07,0
11/27/2009 11:00,11,27,5,11,0,-2.2,82,6.41586e+06,0,12.3183,12.3183,15.5358,12.3183,0.335126,0,1.6258e+07,0
11/27/2009 12:00,11,27,5,12,0,-1.1,82,5.07575e+06,0,12.3182,12.3182,15.5358,12.3182,0.260321,0,1.2629e+07,0
11/27/2009 13:00,11,27,5,13,0,0,75,4.95794e+06,0,12.3182,12.3182,15.5358,12.3182,0.254135,0,1.23292e+07,0
11/27/2009 14:00,11,27,5,14,0,1.1,73,2.96965e+06,0,12.3182,12.3182,15.5358,12.3182,0.148562,0,7.20732e+06,0
11/27/2009 15:00,11,27,5,15,0,1.7,73,2.17644e+06,0,12.3182,12.3182,15.5358,12.3182,0.106107,0,5.14768e+06,0
11/27/2009 16:00,11,27,5,16,0,1.7,73,1.65804e+06,0,12.3182,12.3182,15.5358,12.3182,0.0808387,0,3.92181e+06,0
11/27/2009 17:00,11,27,5,17,0,0.6,75,1.66873e+06,0,12.3182,12.3182,15.5358,12.3182,0.0800249,0,3.88233e+06,0
11/27/2009 18:00,11,27,5,18,0,-1.7,85,4.34563e+06,0,12.3192,12.3192,15.5358,12.3192,0.21946,0,1.06436e+07,0
11/27/2009 19:00,11,27,5,19,0,-1.7,85,5.76049e+06,0,12.3181,12.3181,15.5358,12.3181,0.297851,0,1.44505e+07,0
11/27/2009 20:00,11,27,5,20,0,-2.2,89,0,0,12.318,12.318,12.318,12.318,0,0,0,0
11/27/2009 21:00,11,27,5,21,0,-2.2,89,0,0,12.318,12.318,12.318,12.318,0,0,0,0
11/27/2009 22:00,11,27,5,22,0,-2.2,89,0,0,12.318,12.318,12.318,12.318,0,0,0,0
11/27/2009 23:00,11,27,5,23,0,-2.2,89,0,0,12.318,12.318,12.318,12.318,0,0,0,0
11/28/2009 00:00,11,28,6,0,0,-1.7,85,0,0,12.318,12.318,12.318,12.318,0,0,0,0
11/28/2009 01:00,11,28,6,1,0,-1.7,85,0,0,12.318,12.318,12.318,12.318,0,0,0,0
11/28/2009 02:00,11,28,6,2,0,-1.1,82,0,0,12.318,12.318,12.318,12.318,0,0,0,0
11/28/2009 03:00,11,28,6,3,0,-1.1,82,0,0,12.318,12.318,12.318,12.318,0,0,0,0
11/28/2009 04:00,11,28,6,4,0,-1.1,85,0,0,12.318,12.318,12.318,12.318,0,0,0,0
11/28/2009 05:00,11,28,6,5,0,-1.1,85,0,0,12.318,12.318,12.318,12.318,0,0,0,0
11/28/2009 06:00,11,28,6,6,0,-1.1,85,0,0,12.318,12.318,12.318,12.318,0,0,0,0
11/28/2009 07:00,11,28,6,7,0,-1.1,85,9.59709e+06,0,12.2684,12.2684,15.5358,12.2684,0.419777,0,2.0744e+07,0
11/28/2009 08:00,11,28,6,8,0,-1.1,85,7.88969e+06,0,12.3181,12.3181,15.5358,12.3181,0.420229,0,2.03875e+07,0
11/28/2009 09:00,11,28,6,9,0,-1.1,85,5.1692e+06,0,12.3182,12.3182,15.5358,12.3182,0.265883,0,1.28992e+07,0
11/28/2009 10:00,11,28,6,10,0,-1.1,85,3.68187e+06,0,12.3182,12.3182,15.5358,12.3182,0.186153,0,9.0311e+06,0
11/28/2009 11:00,11,28,6,11,0,-0.6,85,2.94994e+06,0,12.3181,12.3181,15.5358,12.3181,0.146164,0,7.09114e+06,0
11/28/2009 12:00,11,28,6,12,0,1.1,82,2.07886e+06,0,12.3181,12.3181,15.5358,12.3181,0.0996429,0,4.83421e+06,0
11/28/2009 13:00,11,28,6,13,0,1.1,82,3.12287e+06,0,12.3181,12.3181,15.5358,12.3181,0.155549,0,7.5466e+06,0
11/28/2009 14:00,11,28,6,14,0,1.7,82,1.94308e+06,0,12.3181,12.3181,15.5358,12.3181,0.0922631,0,4.47622e+06,0
11/28/2009 15:00,11,28,6,15,0,2.8,73,1.71674e+06,0,12.318,12.318,15.5358,12.318,0.0803144,0,3.89657e+06,0
11/28/2009 16:00,11,28,6,16,0,2.8,76,1.45825e+06,0,12.318,12.318,15.5358,12.318,0.0667736,0,3.23965e+06,0
11/28/2009 17:00,11,28,6,17,0,2.8,79,1.44479e+06,0,12.318,12.318,15.5358,12.318,0.0660672,0,3.20543e+06,0
11/28/2009 18:00,11,28,6,18,0,2.8,79,3.16816e+06,0,12.318,12.318,15.5358,12.318,0.156793,0,7.60716e+06,0
11/28/2009 19:00,11,28,6,19,0,2.2,79,4.68471e+06,0,12.3179,12.3179,15.5358,12.3179,0.238054,0,1.15501e+07,0
11/28/2009 20:00,11,28,6,20,0,1.1,82,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
11/28/2009 21:00,11,28,6,21,0,0,89,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
11/28/2009 22:00,11,28,6,22,0,0.6,85,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
11/28/2009 23:00,11,28,6,23,0,0.6,82,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
11/29/2009 00:00,11,29,0,0,0,0.6,85,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
11/29/2009 01:00,11,29,0,1,0,0,89,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
11/29/2009 02:00,11,29,0,2,0,-0.6,89,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
11/29/2009 03:00,11,29,0,3,0,-0.6,89,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
11/29/2009 04:00,11,29,0,4,0,-0.6,85,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
11/29/2009 05:00,11,29,0,5,0,0,85,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
11/29/2009 06:00,11,29,0,6,0,3.9,67,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
11/29/2009 07:00,11,29,0,7,0,6.7,58,7.53869e+06,0,12.274,12.274,15.5358,12.274,0.378121,0,1.8661e+07,0
11/29/2009 08:00,11,29,0,8,0,7.2,54,6.51265e+06,0,12.318,12.318,15.5358,12.318,0.340701,0,1.65298e+07,0
11/29/2009 09:00,11,29,0,9,0,8.9,44,3.64448e+06,0,12.318,12.318,15.5358,12.318,0.18404,0,8.92896e+06,0
11/29/2009 10:00,11,29,0,10,0,8.9,44,2.39724e+06,0,12.318,12.318,15.5358,12.318,0.116357,0,5.64525e+06,0
11/29/2009 11:00,11,29,0,11,0,9.4,44,1.81404e+06,0,12.318,12.318,15.5358,12.318,0.0854208,0,4.14434e+06,0
11/29/2009 12:00,11,29,0,12,0,10,46,1.28868e+06,0,12.318,12.318,15.5358,12.318,0.0579336,0,2.81077e+06,0
11/29/2009 13:00,11,29,0,13,0,11.7,38,1.50207e+06,0,12.3179,12.3179,15.5358,12.3179,0.0690638,0,3.35083e+06,0
11/29/2009 14:00,11,29,0,14,0,11.7,38,470637,0,12.3179,12.3179,15.5358,12.3179,0.0158607,0,769532,0
11/29/2009 15:00,11,29,0,15,0,12.2,37,61660.2,0,12.3179,12.3179,15.5358,12.3179,0.00131919,0,64004.9,0
11/29/2009 16:00,11,29,0,16,0,12.2,35,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
11/29/2009 17:00,11,29,0,17,0,10.6,43,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
11/29/2009 18:00,11,29,0,18,0,7.2,58,1.58516e+06,0,12.3229,12.3229,15.5358,12.3229,0.0733543,0,3.55367e+06,0
11/29/2009 19:00,11,29,0,19,0,8.9,52,2.54887e+06,0,12.3181,12.3181,15.5358,12.3181,0.123372,0,5.98555e+06,0
11/29/2009 20:00,11,29,0,20,0,8.3,54,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
11/29/2009 21:00,11,29,0,21,0,7.2,60,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
11/29/2009 22:00,11,29,0,22,0,7.8,56,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
11/29/2009 23:00,11,29,0,23,0,7.2,56,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
11/30/2009 00:00,11,30,1,0,0,4.4,65,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
11/30/2009 01:00,11,30,1,1,0,2.8,76,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
11/30/2009 02:00,11,30,1,2,0,5,65,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
11/30/2009 03:00,11,30,1,3,0,4.4,68,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
11/30/2009 04:00,11,30,1,4,0,5.6,63,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
11/30/2009 05:00,11,30,1,5,0,3.3,73,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
11/30/2009 06:00,11,30,1,6,0,2.2,79,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
11/30/2009 07:00,11,30,1,7,0,2.8,79,5.19117e+06,0,12.273,12.273,15.5358,12.273,0.27595,0,1.36108e+07,0
11/30/2009 08:00,11,30,1,8,0,1.7,82,4.76732e+06,0,12.318,12.318,15.5358,12.318,0.242866,0,1.17831e+07,0
11/30/2009 09:00,11,30,1,9,0,1.1,85,1.98566e+06,0,12.318,12.318,15.5358,12.318,0.0945396,0,4.58671e+06,0
11/30/2009 10:00,11,30,1,10,0,6.1,63,570126,0,12.318,12.318,15.5358,12.318,0.025163,0,1.22082e+06,0
11/30/2009 11:00,11,30,1,11,0,6.1,53,285461,0,12.318,12.318,15.5358,12.318,0.0105248,0,510630,0
11/30/2009 12:00,11,30,1,12,0,7.2,44,151362,0,12.318,12.318,15.5358,12.318,0.00370429,0,179721,0
11/30/2009 13:00,11,30,1,13,0,7.2,40,367875,0,12.318,12.318,15.5358,12.318,0.0133582,0,648104,0
11/30/2009 14:00,11,30,1,14,0,7.2,40,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
11/30/2009 15:00,11,30,1,15,0,7.2,37,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
11/30/2009 16:00,11,30,1,16,0,6.1,47,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
11/30/2009 17:00,11,30,1,17,0,5.6,47,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
11/30/2009 18:00,11,30,1,18,0,2.8,62,495221,0,12.3191,12.3191,14.7314,12.3191,0.0209516,0,1.01604e+06,0
11/30/2009 19:00,11,30,1,19,0,2.2,82,1.54792e+06,0,12.3195,12.3195,15.5358,12.3195,0.0725475,0,3.51806e+06,0
11/30/2009 20:00,11,30,1,20,0,1.1,89,0,0,12.3185,12.3185,12.3185,12.3185,0,0,0,0
11/30/2009 21:00,11,30,1,21,0,0.6,89,0,0,12.3185,12.3185,12.3185,12.3185,0,0,0,0
11/30/2009 22:00,11,30,1,22,0,-0.1,82,0,0,12.3185,12.3185,12.3185,12.3185,0,0,0,0
11/30/2009 23:00,11,30,1,23,0,-0.9,85,0,0,12.3185,12.3185,12.3185,12.3185,0,0,0,0
12/01/2009 00:00,12,1,2,0,0,-1.7,85,0,0,12.3185,12.3185,12.3185,12.3185,0,0,0,0
12/01/2009 01:00,12,1,2,1,0,-2.5,71,0,0,12.3185,12.3185,12.3185,12.3185,0,0,0,0
12/01/2009 02:00,12,1,2,2,0,-3.3,71,0,0,12.3185,12.3185,12.3185,12.3185,0,0,0,0
12/01/2009 03:00,12,1,2,3,0,-4.1,71,0,0,12.3185,12.3185,12.3185,12.3185,0,0,0,0
12/01/2009 04:00,12,1,2,4,0,-5,71,0,0,12.3185,12.3185,12.3185,12.3185,0,0,0,0
12/01/2009 05:00,12,1,2,5,0,-5,71,0,0,12.3185,12.3185,12.3185,12.3185,0,0,0,0
12/01/2009 06:00,12,1,2,6,0,-5,74,0,0,12.3185,12.3185,12.3185,12.3185,0,0,0,0
12/01/2009 07:00,12,1,2,7,0,-5.6,78,5.7293e+06,0,12.2722,12.2722,15.5358,12.2722,0.296794,0,1.46473e+07,0
12/01/2009 08:00,12,1,2,8,0,-5,68,5.20668e+06,0,12.3179,12.3179,15.5358,12.3179,0.267732,0,1.29898e+07,0
12/01/2009 09:00,12,1,2,9,0,-4.4,66,3.06846e+06,0,12.318,12.318,15.5358,12.318,0.152573,0,7.40244e+06,0
12/01/2009 10:00,12,1,2,10,0,-5.6,71,2.34622e+06,0,12.3179,12.3179,15.5358,12.3179,0.1137,0,5.51648e+06,0
12/01/2009 11:00,12,1,2,11,0,-5.6,68,1.71658e+06,0,12.3179,12.3179,15.5358,12.3179,0.0805159,0,3.90648e+06,0
12/01/2009 12:00,12,1,2,12,0,-4.4,66,1.14468e+06,0,12.3179,12.3179,15.5358,12.3179,0.0530547,0,2.57412e+06,0
12/01/2009 13:00,12,1,2,13,0,-3.9,63,1.46274e+06,0,12.3179,12.3179,15.5358,12.3179,0.0698146,0,3.38731e+06,0
12/01/2009 14:00,12,1,2,14,0,-2.8,63,701104,0,12.3179,12.3179,15.5358,12.3179,0.0299985,0,1.4555e+06,0
12/01/2009 15:00,12,1,2,15,0,-2.2,63,505586,0,12.3178,12.3178,15.5358,12.3178,0.0199539,0,968148,0
12/01/2009 16:00,12,1,2,16,0,-1.7,63,554092,0,12.3178,12.3178,15.5358,12.3178,0.0224217,0,1.08789e+06,0
12/01/2009 17:00,12,1,2,17,0,-1.7,61,526848,0,12.3178,12.3178,15.5358,12.3178,0.0210201,0,1.0199e+06,0
12/01/2009 18:00,12,1,2,18,0,-2.2,69,2.34284e+06,0,12.319,12.319,15.5358,12.319,0.113562,0,5.50803e+06,0
12/01/2009 19:00,12,1,2,19,0,-3.9,75,3.59048e+06,0,12.3178,12.3178,15.5358,12.3178,0.179966,0,8.73194e+06,0
12/01/2009 20:00,12,1,2,20,0,-1.1,69,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/01/2009 21:00,12,1,2,21,0,-0.6,66,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/01/2009 22:00,12,1,2,22,0,-1.7,69,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/01/2009 23:00,12,1,2,23,0,-1.7,72,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/02/2009 00:00,12,2,3,0,0,-1.7,72,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/02/2009 01:00,12,2,3,1,0,-1.7,75,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/02/2009 02:00,12,2,3,2,0,-1.7,78,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/02/2009 03:00,12,2,3,3,0,0,75,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/02/2009 04:00,12,2,3,4,0,-0.6,78,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/02/2009 05:00,12,2,3,5,0,-0.6,78,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/02/2009 06:00,12,2,3,6,0,-0.6,78,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/02/2009 07:00,12,2,3,7,0,0,79,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/02/2009 08:00,12,2,3,8,0,2.2,76,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/02/2009 09:00,12,2,3,9,0,2.8,79,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/02/2009 10:00,12,2,3,10,0,3.3,82,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/02/2009 11:00,12,2,3,11,0,4.4,82,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/02/2009 12:00,12,2,3,12,0,3.9,82,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/02/2009 13:00,12,2,3,13,0,3.9,82,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/02/2009 14:00,12,2,3,14,0,4.4,82,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/02/2009 15:00,12,2,3,15,0,5,82,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/02/2009 16:00,12,2,3,16,0,6.1,79,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/02/2009 17:00,12,2,3,17,0,6.1,76,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/02/2009 18:00,12,2,3,18,0,5.6,76,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/02/2009 19:00,12,2,3,19,0,5.6,76,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/02/2009 20:00,12,2,3,20,0,5,82,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/02/2009 21:00,12,2,3,21,0,5,82,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/02/2009 22:00,12,2,3,22,0,4.4,89,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/02/2009 23:00,12,2,3,23,0,5,86,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/03/2009 00:00,12,3,4,0,0,6.1,79,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/03/2009 01:00,12,3,4,1,0,5.6,83,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/03/2009 02:00,12,3,4,2,0,5.6,83,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/03/2009 03:00,12,3,4,3,0,6.7,80,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/03/2009 04:00,12,3,4,4,0,6.7,76,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/03/2009 05:00,12,3,4,5,0,6.7,74,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/03/2009 06:00,12,3,4,6,0,6.7,74,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/03/2009 07:00,12,3,4,7,0,6.7,74,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/03/2009 08:00,12,3,4,8,0,6.1,73,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/03/2009 09:00,12,3,4,9,0,5.6,76,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/03/2009 10:00,12,3,4,10,0,7.8,71,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/03/2009 11:00,12,3,4,11,0,8.9,71,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/03/2009 12:00,12,3,4,12,0,10,64,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/03/2009 13:00,12,3,4,13,0,7.2,77,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/03/2009 14:00,12,3,4,14,0,7.8,77,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/03/2009 15:00,12,3,4,15,0,9.4,69,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/03/2009 16:00,12,3,4,16,0,9.4,66,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/03/2009 17:00,12,3,4,17,0,7.8,77,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/03/2009 18:00,12,3,4,18,0,7.8,68,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/03/2009 19:00,12,3,4,19,0,8.3,63,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/03/2009 20:00,12,3,4,20,0,7.8,66,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/03/2009 21:00,12,3,4,21,0,5,79,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/03/2009 22:00,12,3,4,22,0,4.4,82,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/03/2009 23:00,12,3,4,23,0,4.4,79,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/04/2009 00:00,12,4,5,0,0,6.7,68,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/04/2009 01:00,12,4,5,1,0,6.7,68,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/04/2009 02:00,12,4,5,2,0,6.7,65,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/04/2009 03:00,12,4,5,3,0,6.1,65,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/04/2009 04:00,12,4,5,4,0,7.2,58,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/04/2009 05:00,12,4,5,5,0,6.1,63,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/04/2009 06:00,12,4,5,6,0,6.1,63,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/04/2009 07:00,12,4,5,7,0,6.1,63,1.38099e+07,0,12.2738,12.2738,15.5358,12.2738,0.527112,0,2.59933e+07,0
12/04/2009 08:00,12,4,5,8,0,6.7,58,1.05694e+07,0,12.3182,12.3182,15.5358,12.3182,0.580074,0,2.81417e+07,0
12/04/2009 09:00,12,4,5,9,0,6.7,58,7.53884e+06,0,12.3182,12.3182,15.5358,12.3182,0.399476,0,1.93801e+07,0
12/04/2009 10:00,12,4,5,10,0,7.2,58,5.56435e+06,0,12.3182,12.3182,15.5358,12.3182,0.286678,0,1.39078e+07,0
12/04/2009 11:00,12,4,5,11,0,7.8,56,4.59885e+06,0,12.3182,12.3182,15.5358,12.3182,0.233008,0,1.13042e+07,0
12/04/2009 12:00,12,4,5,12,0,8.9,52,3.71113e+06,0,12.3182,12.3182,15.5358,12.3182,0.18447,0,8.94941e+06,0
12/04/2009 13:00,12,4,5,13,0,9.4,52,4.04524e+06,0,12.3181,12.3181,15.5358,12.3181,0.202357,0,9.81732e+06,0
12/04/2009 14:00,12,4,5,14,0,10,52,2.22558e+06,0,12.3182,12.3182,15.5358,12.3182,0.107221,0,5.20173e+06,0
12/04/2009 15:00,12,4,5,15,0,9.4,52,1.86217e+06,0,12.3181,12.3181,15.5358,12.3181,0.0879651,0,4.26762e+06,0
12/04/2009 16:00,12,4,5,16,0,8.9,61,1.84505e+06,0,12.3181,12.3181,15.5358,12.3181,0.0870628,0,4.22389e+06,0
12/04/2009 17:00,12,4,5,17,0,6.7,63,1.80274e+06,0,12.3181,12.3181,15.5358,12.3181,0.0848326,0,4.11575e+06,0
12/04/2009 18:00,12,4,5,18,0,6.1,73,3.69025e+06,0,12.3186,12.3186,15.5358,12.3186,0.183283,0,8.8908e+06,0
12/04/2009 19:00,12,4,5,19,0,5.6,79,4.95516e+06,0,12.3179,12.3179,15.5358,12.3179,0.252349,0,1.22435e+07,0
12/04/2009 20:00,12,4,5,20,0,5,79,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
12/04/2009 21:00,12,4,5,21,0,3.9,79,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
12/04/2009 22:00,12,4,5,22,0,1.1,89,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
12/04/2009 23:00,12,4,5,23,0,1.1,85,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
12/05/2009 00:00,12,5,6,0,0,2.2,82,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
12/05/2009 01:00,12,5,6,1,0,1.7,82,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
12/05/2009 02:00,12,5,6,2,0,1.1,67,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
12/05/2009 03:00,12,5,6,3,0,0.6,79,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
12/05/2009 04:00,12,5,6,4,0,0.6,75,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
12/05/2009 05:00,12,5,6,5,0,0,79,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
12/05/2009 06:00,12,5,6,6,0,-0.6,78,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
12/05/2009 07:00,12,5,6,7,0,-0.6,82,9.72345e+06,0,12.2709,12.2709,15.5358,12.2709,0.426551,0,2.10587e+07,0
12/05/2009 08:00,12,5,6,8,0,-1.1,82,7.29505e+06,0,12.3181,12.3181,15.5358,12.3181,0.385497,0,1.87023e+07,0
12/05/2009 09:00,12,5,6,9,0,0,79,3.86262e+06,0,12.3182,12.3182,15.5358,12.3182,0.193743,0,9.39924e+06,0
12/05/2009 10:00,12,5,6,10,0,2.2,73,1.65801e+06,0,12.3182,12.3182,15.5358,12.3182,0.078313,0,3.79928e+06,0
12/05/2009 11:00,12,5,6,11,0,3.9,65,1.28694e+06,0,12.3182,12.3182,15.5358,12.3182,0.0609462,0,2.95676e+06,0
12/05/2009 12:00,12,5,6,12,0,3.9,67,1.06451e+06,0,12.3181,12.3181,15.5358,12.3181,0.0491149,0,2.3828e+06,0
12/05/2009 13:00,12,5,6,13,0,4.4,68,1.44573e+06,0,12.3181,12.3181,15.5358,12.3181,0.0690538,0,3.35017e+06,0
12/05/2009 14:00,12,5,6,14,0,4.4,68,658776,0,12.3181,12.3181,15.5358,12.3181,0.0278964,0,1.35342e+06,0
12/05/2009 15:00,12,5,6,15,0,5.6,60,268842,0,12.3181,12.3181,15.5358,12.3181,0.011759,0,570500,0
12/05/2009 16:00,12,5,6,16,0,4.4,65,189533,0,12.318,12.318,15.5358,12.318,0.00767435,0,372332,0
12/05/2009 17:00,12,5,6,17,0,3.9,65,121046,0,12.318,12.318,15.5358,12.318,0.00417333,0,202476,0
12/05/2009 18:00,12,5,6,18,0,2.8,65,1.33664e+06,0,12.3184,12.3184,15.5358,12.3184,0.0639364,0,3.10163e+06,0
12/05/2009 19:00,12,5,6,19,0,3.3,67,2.34067e+06,0,12.3184,12.3184,15.5358,12.3184,0.114131,0,5.53656e+06,0
12/05/2009 20:00,12,5,6,20,0,3.9,65,0,0,12.319,12.319,12.319,12.319,0,0,0,0
12/05/2009 21:00,12,5,6,21,0,3.9,65,0,0,12.319,12.319,12.319,12.319,0,0,0,0
12/05/2009 22:00,12,5,6,22,0,3.9,62,0,0,12.319,12.319,12.319,12.319,0,0,0,0
12/05/2009 23:00,12,5,6,23,0,3.3,70,0,0,12.319,12.319,12.319,12.319,0,0,0,0
12/06/2009 00:00,12,6,0,0,0,2.8,73,0,0,12.319,12.319,12.319,12.319,0,0,0,0
12/06/2009 01:00,12,6,0,1,0,2.8,73,0,0,12.319,12.319,12.319,12.319,0,0,0,0
12/06/2009 02:00,12,6,0,2,0,2.8,73,0,0,12.319,12.319,12.319,12.319,0,0,0,0
12/06/2009 03:00,12,6,0,3,0,2.2,76,0,0,12.319,12.319,12.319,12.319,0,0,0,0
12/06/2009 04:00,12,6,0,4,0,1.7,79,0,0,12.319,12.319,12.319,12.319,0,0,0,0
12/06/2009 05:00,12,6,0,5,0,1.7,79,0,0,12.319,12.319,12.319,12.319,0,0,0,0
12/06/2009 06:00,12,6,0,6,0,0.6,82,0,0,12.319,12.319,12.319,12.319,0,0,0,0
12/06/2009 07:00,12,6,0,7,0,0,85,4.7502e+06,0,12.2715,12.2715,15.0571,12.2715,0.252035,0,1.2435e+07,0
12/06/2009 08:00,12,6,0,8,0,-0.6,85,5.03098e+06,0,12.3179,12.3179,15.5358,12.3179,0.257269,0,1.24822e+07,0
12/06/2009 09:00,12,6,0,9,0,0,85,2.53544e+06,0,12.318,12.318,15.5358,12.318,0.12391,0,6.0118e+06,0
12/06/2009 10:00,12,6,0,10,0,0.6,85,1.80586e+06,0,12.3179,12.3179,15.5358,12.3179,0.0850971,0,4.12873e+06,0
12/06/2009 11:00,12,6,0,11,0,2.8,79,895850,0,12.3179,12.3179,15.5358,12.3179,0.0401173,0,1.94641e+06,0
12/06/2009 12:00,12,6,0,12,0,7.8,56,457593,0,12.3179,12.3179,15.5358,12.3179,0.0193785,0,940215,0
12/06/2009 13:00,12,6,0,13,0,8.3,56,850876,0,12.3181,12.3181,15.5358,12.3181,0.0378112,0,1.83444e+06,0
12/06/2009 14:00,12,6,0,14,0,8.3,56,134353,128319,13.1132,13.1132,15.5358,13.1132,0.0107278,0,358003,0
12/06/2009 15:00,12,6,0,15,0,8.9,54,0,0,14.5041,14.5041,14.5041,14.5041,0,0,0,0
12/06/2009 16:00,12,6,0,16,0,8.9,54,0,0,14.5041,14.5041,14.5041,14.5041,0,0,0,0
12/06/2009 17:00,12,6,0,17,0,8.3,56,0,0,14.5041,14.5041,14.5041,14.5041,0,0,0,0
12/06/2009 18:00,12,6,0,18,0,7.2,63,817104,0,13.4311,13.4311,15.5358,13.4311,0.0367745,0,1.22966e+06,0
12/06/2009 19:00,12,6,0,19,0,5,76,1.75171e+06,0,12.4021,12.4021,15.5358,12.4021,0.083547,0,3.95094e+06,0
12/06/2009 20:00,12,6,0,20,0,3.9,79,0,0,12.3231,12.3231,12.3231,12.3231,0,0,0,0
12/06/2009 21:00,12,6,0,21,0,3.9,76,0,0,12.3231,12.3231,12.3231,12.3231,0,0,0,0
12/06/2009 22:00,12,6,0,22,0,3.9,76,0,0,12.3231,12.3231,12.3231,12.3231,0,0,0,0
12/06/2009 23:00,12,6,0,23,0,3.9,79,0,0,12.3231,12.3231,12.3231,12.3231,0,0,0,0
12/07/2009 00:00,12,7,1,0,0,3.3,82,0,0,12.3231,12.3231,12.3231,12.3231,0,0,0,0
12/07/2009 01:00,12,7,1,1,0,3.3,79,0,0,12.3231,12.3231,12.3231,12.3231,0,0,0,0
12/07/2009 02:00,12,7,1,2,0,3.3,79,0,0,12.3231,12.3231,12.3231,12.3231,0,0,0,0
12/07/2009 03:00,12,7,1,3,0,3.3,79,0,0,12.3231,12.3231,12.3231,12.3231,0,0,0,0
12/07/2009 04:00,12,7,1,4,0,3.3,79,0,0,12.3231,12.3231,12.3231,12.3231,0,0,0,0
12/07/2009 05:00,12,7,1,5,0,3.3,79,0,0,12.3231,12.3231,12.3231,12.3231,0,0,0,0
12/07/2009 06:00,12,7,1,6,0,3.3,79,0,0,12.3231,12.3231,12.3231,12.3231,0,0,0,0
12/07/2009 07:00,12,7,1,7,0,3.3,79,3.85421e+06,0,12.2706,12.2706,15.5358,12.2706,0.20009,0,9.86371e+06,0
12/07/2009 08:00,12,7,1,8,0,3.3,79,4.10918e+06,0,12.3178,12.3178,15.5358,12.3178,0.206632,0,1.00256e+07,0
12/07/2009 09:00,12,7,1,9,0,3.3,79,1.66494e+06,0,12.3179,12.3179,15.5358,12.3179,0.0777605,0,3.77281e+06,0
12/07/2009 10:00,12,7,1,10,0,3.9,76,975386,0,12.3179,12.3179,15.5358,12.3179,0.0418466,0,2.03034e+06,0
12/07/2009 11:00,12,7,1,11,0,4.4,76,605152,0,12.3179,12.3179,15.5358,12.3179,0.0250415,0,1.21499e+06,0
