Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
12/07/2009 12:00,12,7,1,12,0,5,76,474707,0,12.3178,12.3178,15.5358,12.3178,0.0183496,0,890313,0
12/07/2009 13:00,12,7,1,13,0,6.1,71,696404,0,12.3178,12.3178,15.5358,12.3178,0.0297401,0,1.443e+06,0
12/07/2009 14:00,12,7,1,14,0,6.7,71,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/07/2009 15:00,12,7,1,15,0,6.7,71,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/07/2009 16:00,12,7,1,16,0,6.7,74,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/07/2009 17:00,12,7,1,17,0,6.7,80,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/07/2009 18:00,12,7,1,18,0,6.1,76,1.26424e+06,0,12.3224,12.3224,15.5358,12.3224,0.0567076,0,2.74759e+06,0
12/07/2009 19:00,12,7,1,19,0,3.9,82,2.40434e+06,0,12.3179,12.3179,15.5358,12.3179,0.116798,0,5.6669e+06,0
12/07/2009 20:00,12,7,1,20,0,2.2,85,0,0,12.3175,12.3175,12.3175,12.3175,0,0,0,0
12/07/2009 21:00,12,7,1,21,0,0.6,85,0,0,12.3175,12.3175,12.3175,12.3175,0,0,0,0
12/07/2009 22:00,12,7,1,22,0,1.7,85,0,0,12.3175,12.3175,12.3175,12.3175,0,0,0,0
12/07/2009 23:00,12,7,1,23,0,2.8,89,0,0,12.3175,12.3175,12.3175,12.3175,0,0,0,0
12/08/2009 00:00,12,8,2,0,0,3.3,86,0,0,12.3175,12.3175,12.3175,12.3175,0,0,0,0
12/08/2009 01:00,12,8,2,1,0,3.3,86,0,0,12.3175,12.3175,12.3175,12.3175,0,0,0,0
12/08/2009 02:00,12,8,2,2,0,3.3,86,0,0,12.3175,12.3175,12.3175,12.3175,0,0,0,0
12/08/2009 03:00,12,8,2,3,0,3.3,86,0,0,12.3175,12.3175,12.3175,12.3175,0,0,0,0
12/08/2009 04:00,12,8,2,4,0,3.9,86,0,0,12.3175,12.3175,12.3175,12.3175,0,0,0,0
12/08/2009 05:00,12,8,2,5,0,3.9,82,0,0,12.3175,12.3175,12.3175,12.3175,0,0,0,0
12/08/2009 06:00,12,8,2,6,0,2.8,82,0,0,12.3175,12.3175,12.3175,12.3175,0,0,0,0
12/08/2009 07:00,12,8,2,7,0,1.1,85,6.25308e+06,0,12.2738,12.2738,15.5358,12.2738,0.338016,0,1.66863e+07,0
12/08/2009 08:00,12,8,2,8,0,1.1,85,5.29626e+06,0,12.3179,12.3179,15.5358,12.3179,0.272409,0,1.32169e+07,0
12/08/2009 09:00,12,8,2,9,0,2.2,85,2.14331e+06,0,12.3179,12.3179,15.5358,12.3179,0.103089,0,5.00173e+06,0
12/08/2009 10:00,12,8,2,10,0,5.6,73,780908,0,12.3179,12.3179,15.5358,12.3179,0.0361518,0,1.75404e+06,0
12/08/2009 11:00,12,8,2,11,0,7.8,68,454336,0,12.3179,12.3179,15.5358,12.3179,0.0191913,0,931140,0
12/08/2009 12:00,12,8,2,12,0,8.3,66,176849,0,12.3178,12.3178,15.5358,12.3178,0.00500139,0,242664,0
12/08/2009 13:00,12,8,2,13,0,8.9,66,387265,0,12.3178,12.3178,15.5358,12.3178,0.0157663,0,764979,0
12/08/2009 14:00,12,8,2,14,0,8.9,66,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/08/2009 15:00,12,8,2,15,0,9.4,63,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/08/2009 16:00,12,8,2,16,0,8.3,74,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/08/2009 17:00,12,8,2,17,0,7.8,74,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/08/2009 18:00,12,8,2,18,0,5,86,338517,0,12.3179,12.3179,14.7313,12.3179,0.014519,0,704439,0
12/08/2009 19:00,12,8,2,19,0,2.8,85,1.14721e+06,0,12.3184,12.3184,15.5358,12.3184,0.0533862,0,2.58983e+06,0
12/08/2009 20:00,12,8,2,20,0,3.3,86,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
12/08/2009 21:00,12,8,2,21,0,3.3,86,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
12/08/2009 22:00,12,8,2,22,0,2.8,85,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
12/08/2009 23:00,12,8,2,23,0,3.3,82,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
12/09/2009 00:00,12,9,3,0,0,2.8,85,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
12/09/2009 01:00,12,9,3,1,0,1.7,89,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
12/09/2009 02:00,12,9,3,2,0,1.7,85,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
12/09/2009 03:00,12,9,3,3,0,1.1,82,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
12/09/2009 04:00,12,9,3,4,0,1.1,82,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
12/09/2009 05:00,12,9,3,5,0,0,85,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
12/09/2009 06:00,12,9,3,6,0,0.6,85,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
12/09/2009 07:00,12,9,3,7,0,-0.6,89,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
12/09/2009 08:00,12,9,3,8,0,0.6,85,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
12/09/2009 09:00,12,9,3,9,0,1.7,82,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
12/09/2009 10:00,12,9,3,10,0,1.1,85,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
12/09/2009 11:00,12,9,3,11,0,2.8,82,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
12/09/2009 12:00,12,9,3,12,0,3.9,79,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
12/09/2009 13:00,12,9,3,13,0,6.1,71,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
12/09/2009 14:00,12,9,3,14,0,7.2,68,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
12/09/2009 15:00,12,9,3,15,0,6.7,71,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
12/09/2009 16:00,12,9,3,16,0,6.7,71,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
12/09/2009 17:00,12,9,3,17,0,5,79,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
12/09/2009 18:00,12,9,3,18,0,4.4,79,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
12/09/2009 19:00,12,9,3,19,0,3.3,86,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
12/09/2009 20:00,12,9,3,20,0,2.2,89,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
12/09/2009 21:00,12,9,3,21,0,2.2,89,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
12/09/2009 22:00,12,9,3,22,0,2.2,89,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
12/09/2009 23:00,12,9,3,23,0,2.2,89,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
12/10/2009 00:00,12,10,4,0,0,2.2,89,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
12/10/2009 01:00,12,10,4,1,0,2.2,89,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
12/10/2009 02:00,12,10,4,2,0,3.9,82,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
12/10/2009 03:00,12,10,4,3,0,4.4,82,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
12/10/2009 04:00,12,10,4,4,0,5,76,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
12/10/2009 05:00,12,10,4,5,0,7.2,60,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
12/10/2009 06:00,12,10,4,6,0,2.8,82,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
12/10/2009 07:00,12,10,4,7,0,2.2,76,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
12/10/2009 08:00,12,10,4,8,0,2.2,62,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
12/10/2009 09:00,12,10,4,9,0,2.2,44,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
12/10/2009 10:00,12,10,4,10,0,1.7,46,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
12/10/2009 11:00,12,10,4,11,0,2.2,46,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
12/10/2009 12:00,12,10,4,12,0,2.2,50,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
12/10/2009 13:00,12,10,4,13,0,2.2,40,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
12/10/2009 14:00,12,10,4,14,0,2.2,44,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
12/10/2009 15:00,12,10,4,15,0,2.2,42,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
12/10/2009 16:00,12,10,4,16,0,2.2,44,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
12/10/2009 17:00,12,10,4,17,0,1.1,48,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
12/10/2009 18:00,12,10,4,18,0,0,49,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
12/10/2009 19:00,12,10,4,19,0,-1.1,56,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
12/10/2009 20:00,12,10,4,20,0,-2.2,56,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
12/10/2009 21:00,12,10,4,21,0,-3.3,66,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
12/10/2009 22:00,12,10,4,22,0,-3.9,66,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
12/10/2009 23:00,12,10,4,23,0,-3.9,66,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
12/11/2009 00:00,12,11,5,0,0,-5,74,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
12/11/2009 01:00,12,11,5,1,0,-5,71,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
12/11/2009 02:00,12,11,5,2,0,-5.6,74,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
12/11/2009 03:00,12,11,5,3,0,-5.6,74,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
12/11/2009 04:00,12,11,5,4,0,-6.1,78,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
12/11/2009 05:00,12,11,5,5,0,-7.8,81,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
12/11/2009 06:00,12,11,5,6,0,-8.3,81,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
12/11/2009 07:00,12,11,5,7,0,-8.3,77,1.57816e+07,0,12.2769,12.2769,15.5358,12.2769,0.620604,0,3.05729e+07,0
12/11/2009 08:00,12,11,5,8,0,-7.8,77,1.22538e+07,0,12.3183,12.3183,15.5358,12.3183,0.686116,0,3.32847e+07,0
12/11/2009 09:00,12,11,5,9,0,-7.2,77,8.47595e+06,0,12.3184,12.3184,15.5358,12.3184,0.456202,0,2.21311e+07,0
12/11/2009 10:00,12,11,5,10,0,-5,71,5.38226e+06,0,12.3183,12.3183,15.5358,12.3183,0.279758,0,1.35715e+07,0
12/11/2009 11:00,12,11,5,11,0,-2.8,58,3.88803e+06,0,12.3183,12.3183,15.5358,12.3183,0.200523,0,9.72777e+06,0
12/11/2009 12:00,12,11,5,12,0,-0.6,54,3.27317e+06,0,12.3183,12.3183,15.5358,12.3183,0.166043,0,8.05512e+06,0
12/11/2009 13:00,12,11,5,13,0,0,52,3.73004e+06,0,12.3183,12.3183,15.5358,12.3183,0.190738,0,9.25326e+06,0
12/11/2009 14:00,12,11,5,14,0,0.6,50,2.43991e+06,0,12.3183,12.3183,15.5358,12.3183,0.123072,0,5.97048e+06,0
12/11/2009 15:00,12,11,5,15,0,1.1,42,1.7532e+06,0,12.3183,12.3183,15.5358,12.3183,0.0862032,0,4.1819e+06,0
12/11/2009 16:00,12,11,5,16,0,1.1,42,1.32971e+06,0,12.3183,12.3183,15.5358,12.3183,0.0658824,0,3.19612e+06,0
12/11/2009 17:00,12,11,5,17,0,0.6,44,1.09655e+06,0,12.3183,12.3183,15.5358,12.3183,0.0532791,0,2.58472e+06,0
12/11/2009 18:00,12,11,5,18,0,-2.8,61,3.07018e+06,0,12.3192,12.3192,15.5358,12.3192,0.153447,0,7.44211e+06,0
12/11/2009 19:00,12,11,5,19,0,-5,78,4.83215e+06,0,12.3189,12.3189,15.5358,12.3189,0.247405,0,1.2e+07,0
12/11/2009 20:00,12,11,5,20,0,-5,71,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
12/11/2009 21:00,12,11,5,21,0,-4.4,66,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
12/11/2009 22:00,12,11,5,22,0,-3.3,60,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
12/11/2009 23:00,12,11,5,23,0,-3.3,55,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
12/12/2009 00:00,12,12,6,0,0,-2.2,45,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
12/12/2009 01:00,12,12,6,1,0,-2.2,47,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
12/12/2009 02:00,12,12,6,2,0,-2.2,47,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
12/12/2009 03:00,12,12,6,3,0,-2.2,45,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
12/12/2009 04:00,12,12,6,4,0,-1.7,43,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
12/12/2009 05:00,12,12,6,5,0,-1.1,43,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
12/12/2009 06:00,12,12,6,6,0,-1.1,43,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
12/12/2009 07:00,12,12,6,7,0,-1.7,43,1.19337e+07,0,12.2729,12.2729,15.5358,12.2729,0.487194,0,2.40372e+07,0
12/12/2009 08:00,12,12,6,8,0,-1.1,41,8.8008e+06,0,12.3184,12.3184,15.5358,12.3184,0.474681,0,2.30276e+07,0
12/12/2009 09:00,12,12,6,9,0,-1.1,43,6.1594e+06,0,12.3184,12.3184,15.5358,12.3184,0.322285,0,1.56343e+07,0
12/12/2009 10:00,12,12,6,10,0,-0.6,40,4.75625e+06,0,12.3184,12.3184,15.5358,12.3184,0.243582,0,1.18163e+07,0
12/12/2009 11:00,12,12,6,11,0,0.6,42,3.87627e+06,0,12.3184,12.3184,15.5358,12.3184,0.197074,0,9.56019e+06,0
12/12/2009 12:00,12,12,6,12,0,2.2,37,2.30104e+06,0,12.3184,12.3184,15.5358,12.3184,0.115003,0,5.57892e+06,0
12/12/2009 13:00,12,12,6,13,0,4.4,32,2.42645e+06,0,12.3184,12.3184,15.5358,12.3184,0.120234,0,5.83267e+06,0
12/12/2009 14:00,12,12,6,14,0,5.6,32,1.39807e+06,0,12.3183,12.3183,15.5358,12.3183,0.0665378,0,3.22788e+06,0
12/12/2009 15:00,12,12,6,15,0,6.7,30,809378,0,12.3183,12.3183,15.5358,12.3183,0.0379365,0,1.84038e+06,0
12/12/2009 16:00,12,12,6,16,0,6.7,30,607443,0,12.3183,12.3183,15.5358,12.3183,0.0273714,0,1.32786e+06,0
12/12/2009 17:00,12,12,6,17,0,3.9,39,589940,0,12.3183,12.3183,15.5358,12.3183,0.0264391,0,1.28264e+06,0
12/12/2009 18:00,12,12,6,18,0,-0.6,59,2.21214e+06,0,12.3188,12.3188,15.5358,12.3188,0.108789,0,5.27686e+06,0
12/12/2009 19:00,12,12,6,19,0,-1.7,66,3.75715e+06,0,12.319,12.319,15.5358,12.319,0.188242,0,9.13022e+06,0
12/12/2009 20:00,12,12,6,20,0,-1.1,61,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
12/12/2009 21:00,12,12,6,21,0,-1.1,64,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
12/12/2009 22:00,12,12,6,22,0,0,61,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
12/12/2009 23:00,12,12,6,23,0,0.6,59,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
12/13/2009 00:00,12,13,0,0,0,0,59,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
12/13/2009 01:00,12,13,0,1,0,-0.6,61,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
12/13/2009 02:00,12,13,0,2,0,-1.1,64,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
12/13/2009 03:00,12,13,0,3,0,-1.7,66,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
12/13/2009 04:00,12,13,0,4,0,-1.1,64,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
12/13/2009 05:00,12,13,0,5,0,-1.1,64,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
12/13/2009 06:00,12,13,0,6,0,-0.6,61,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
12/13/2009 07:00,12,13,0,7,0,-1.1,61,1.13591e+07,0,12.2769,12.2769,15.5358,12.2769,0.47727,0,2.35055e+07,0
12/13/2009 08:00,12,13,0,8,0,-1.1,61,7.68117e+06,0,12.3183,12.3183,15.5358,12.3183,0.408773,0,1.98306e+07,0
12/13/2009 09:00,12,13,0,9,0,-1.1,61,4.43966e+06,0,12.3184,12.3184,15.5358,12.3184,0.226338,0,1.098e+07,0
12/13/2009 10:00,12,13,0,10,0,2.8,52,2.04482e+06,0,12.3184,12.3184,15.5358,12.3184,0.101706,0,4.9339e+06,0
12/13/2009 11:00,12,13,0,11,0,4.4,47,1.5038e+06,0,12.3183,12.3183,15.5358,12.3183,0.0726196,0,3.52291e+06,0
12/13/2009 12:00,12,13,0,12,0,5.6,45,1.30686e+06,0,12.3183,12.3183,15.5358,12.3183,0.0619225,0,3.004e+06,0
12/13/2009 13:00,12,13,0,13,0,6.7,42,1.56462e+06,0,12.3183,12.3183,15.5358,12.3183,0.0754774,0,3.66163e+06,0
12/13/2009 14:00,12,13,0,14,0,8.3,37,666871,0,12.3182,12.3182,15.5358,12.3182,0.0283907,0,1.37733e+06,0
12/13/2009 15:00,12,13,0,15,0,7.8,36,388447,0,12.3182,12.3182,15.5358,12.3182,0.0160637,0,779313,0
12/13/2009 16:00,12,13,0,16,0,6.1,43,442945,0,12.3183,12.3183,15.5358,12.3183,0.0167782,0,813955,0
12/13/2009 17:00,12,13,0,17,0,5,47,393360,0,12.3182,12.3182,15.5358,12.3182,0.0142233,0,690019,0
12/13/2009 18:00,12,13,0,18,0,3.9,53,1.7375e+06,0,12.3181,12.3181,15.5358,12.3181,0.0837607,0,4.06369e+06,0
12/13/2009 19:00,12,13,0,19,0,3.3,55,2.88317e+06,0,12.3187,12.3187,15.5358,12.3187,0.141944,0,6.88514e+06,0
12/13/2009 20:00,12,13,0,20,0,4.4,49,0,0,12.3186,12.3186,12.3186,12.3186,0,0,0,0
12/13/2009 21:00,12,13,0,21,0,1.7,59,0,0,12.3186,12.3186,12.3186,12.3186,0,0,0,0
12/13/2009 22:00,12,13,0,22,0,2.8,52,0,0,12.3186,12.3186,12.3186,12.3186,0,0,0,0
12/13/2009 23:00,12,13,0,23,0,1.7,59,0,0,12.3186,12.3186,12.3186,12.3186,0,0,0,0
12/14/2009 00:00,12,14,1,0,0,1.1,59,0,0,12.3186,12.3186,12.3186,12.3186,0,0,0,0
12/14/2009 01:00,12,14,1,1,0,-0.6,66,0,0,12.3186,12.3186,12.3186,12.3186,0,0,0,0
12/14/2009 02:00,12,14,1,2,0,-0.6,66,0,0,12.3186,12.3186,12.3186,12.3186,0,0,0,0
12/14/2009 03:00,12,14,1,3,0,-0.6,64,0,0,12.3186,12.3186,12.3186,12.3186,0,0,0,0
12/14/2009 04:00,12,14,1,4,0,-1.1,64,0,0,12.3186,12.3186,12.3186,12.3186,0,0,0,0
12/14/2009 05:00,12,14,1,5,0,-1.7,66,0,0,12.3186,12.3186,12.3186,12.3186,0,0,0,0
12/14/2009 06:00,12,14,1,6,0,-3.9,78,0,0,12.3186,12.3186,12.3186,12.3186,0,0,0,0
12/14/2009 07:00,12,14,1,7,0,-1.1,64,7.78875e+06,0,12.2708,12.2708,15.5358,12.2708,0.38212,0,1.88769e+07,0
12/14/2009 08:00,12,14,1,8,0,-3.3,75,6.56089e+06,0,12.3182,12.3182,15.5358,12.3182,0.343919,0,1.6685e+07,0
12/14/2009 09:00,12,14,1,9,0,-1.1,66,3.86989e+06,0,12.3182,12.3182,15.5358,12.3182,0.196639,0,9.53965e+06,0
12/14/2009 10:00,12,14,1,10,0,0,61,2.45326e+06,0,12.3182,12.3182,15.5358,12.3182,0.119781,0,5.81103e+06,0
12/14/2009 11:00,12,14,1,11,0,2.2,59,1.34067e+06,0,12.3182,12.3182,15.5358,12.3182,0.0635851,0,3.08477e+06,0
12/14/2009 12:00,12,14,1,12,0,6.1,47,990863,0,12.3182,12.3182,15.5358,12.3182,0.0451293,0,2.18943e+06,0
12/14/2009 13:00,12,14,1,13,0,7.8,44,1.32859e+06,0,12.3181,12.3181,15.5358,12.3181,0.062819,0,3.04768e+06,0
12/14/2009 14:00,12,14,1,14,0,8.3,42,445767,0,12.3181,12.3181,15.5358,12.3181,0.0169613,0,822894,0
12/14/2009 15:00,12,14,1,15,0,9.4,41,171714,0,12.3181,12.3181,15.5358,12.3181,0.00676106,0,328021,0
12/14/2009 16:00,12,14,1,16,0,8.9,42,71309.2,0,12.318,12.318,15.5358,12.318,0.00164599,0,79857.3,0
12/14/2009 17:00,12,14,1,17,0,7.2,46,0,0,12.318,12.318,12.318,12.318,0,0,0,0
12/14/2009 18:00,12,14,1,18,0,3.9,53,1.07655e+06,0,12.3189,12.3189,15.5358,12.3189,0.0502392,0,2.43678e+06,0
12/14/2009 19:00,12,14,1,19,0,1.1,67,2.0752e+06,0,12.3189,12.3189,15.5358,12.3189,0.101084,0,4.9029e+06,0
12/14/2009 20:00,12,14,1,20,0,1.1,67,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
12/14/2009 21:00,12,14,1,21,0,2.8,57,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
12/14/2009 22:00,12,14,1,22,0,1.1,67,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
12/14/2009 23:00,12,14,1,23,0,1.1,70,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
12/15/2009 00:00,12,15,2,0,0,2.2,64,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
12/15/2009 01:00,12,15,2,1,0,1.1,67,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
12/15/2009 02:00,12,15,2,2,0,1.1,67,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
12/15/2009 03:00,12,15,2,3,0,1.1,67,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
12/15/2009 04:00,12,15,2,4,0,0.6,70,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
12/15/2009 05:00,12,15,2,5,0,1.1,70,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
12/15/2009 06:00,12,15,2,6,0,1.7,67,0,0,12.3182,12.3182,12.3182,12.3182,0,0,0,0
12/15/2009 07:00,12,15,2,7,0,1.1,70,4.85725e+06,0,12.2682,12.2682,15.5358,12.2682,0.258582,0,1.27768e+07,0
12/15/2009 08:00,12,15,2,8,0,1.7,67,4.93167e+06,0,12.318,12.318,15.5358,12.318,0.251994,0,1.22262e+07,0
12/15/2009 09:00,12,15,2,9,0,2.2,64,1.94881e+06,0,12.318,12.318,15.5358,12.318,0.0932078,0,4.52216e+06,0
12/15/2009 10:00,12,15,2,10,0,3.3,62,1.0453e+06,0,12.318,12.318,15.5358,12.318,0.0480192,0,2.32975e+06,0
12/15/2009 11:00,12,15,2,11,0,4.4,57,826195,0,12.318,12.318,15.5358,12.318,0.036509,0,1.77132e+06,0
12/15/2009 12:00,12,15,2,12,0,6.1,51,601451,0,12.3179,12.3179,15.5358,12.3179,0.0248743,0,1.20685e+06,0
12/15/2009 13:00,12,15,2,13,0,8.3,46,826412,0,12.3179,12.3179,15.5358,12.3179,0.0365044,0,1.77114e+06,0
12/15/2009 14:00,12,15,2,14,0,9.4,43,76259.2,0,12.3179,12.3179,15.5358,12.3179,0.00189704,0,92042.2,0
12/15/2009 15:00,12,15,2,15,0,9.4,44,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
12/15/2009 16:00,12,15,2,16,0,7.8,50,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
12/15/2009 17:00,12,15,2,17,0,5,60,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
12/15/2009 18:00,12,15,2,18,0,3.3,67,1.04999e+06,0,12.3202,12.3202,15.5358,12.3202,0.0482041,0,2.33707e+06,0
12/15/2009 19:00,12,15,2,19,0,2.2,70,2.10621e+06,0,12.3185,12.3185,15.5358,12.3185,0.101352,0,4.9166e+06,0
12/15/2009 20:00,12,15,2,20,0,1.1,73,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/15/2009 21:00,12,15,2,21,0,0.6,75,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/15/2009 22:00,12,15,2,22,0,0,75,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/15/2009 23:00,12,15,2,23,0,-0.6,78,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/16/2009 00:00,12,16,3,0,0,-2.2,82,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/16/2009 01:00,12,16,3,1,0,-2.2,82,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/16/2009 02:00,12,16,3,2,0,-2.2,82,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/16/2009 03:00,12,16,3,3,0,-1.7,78,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/16/2009 04:00,12,16,3,4,0,-1.1,75,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/16/2009 05:00,12,16,3,5,0,-1.1,78,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/16/2009 06:00,12,16,3,6,0,-1.7,78,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/16/2009 07:00,12,16,3,7,0,-2.8,78,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/16/2009 08:00,12,16,3,8,0,-1.1,75,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/16/2009 09:00,12,16,3,9,0,-2.2,78,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/16/2009 10:00,12,16,3,10,0,2.2,67,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/16/2009 11:00,12,16,3,11,0,4.4,65,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/16/2009 12:00,12,16,3,12,0,6.1,60,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/16/2009 13:00,12,16,3,13,0,6.7,58,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/16/2009 14:00,12,16,3,14,0,7.8,56,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/16/2009 15:00,12,16,3,15,0,8.9,52,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/16/2009 16:00,12,16,3,16,0,8.9,52,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/16/2009 17:00,12,16,3,17,0,6.1,60,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/16/2009 18:00,12,16,3,18,0,2.8,67,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/16/2009 19:00,12,16,3,19,0,2.2,73,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/16/2009 20:00,12,16,3,20,0,5,62,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/16/2009 21:00,12,16,3,21,0,5.6,58,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/16/2009 22:00,12,16,3,22,0,2.8,67,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/16/2009 23:00,12,16,3,23,0,2.8,67,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/17/2009 00:00,12,17,4,0,0,0.6,79,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/17/2009 01:00,12,17,4,1,0,0,79,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/17/2009 02:00,12,17,4,2,0,-0.6,78,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/17/2009 03:00,12,17,4,3,0,0,79,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/17/2009 04:00,12,17,4,4,0,-0.6,75,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/17/2009 05:00,12,17,4,5,0,0,75,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/17/2009 06:00,12,17,4,6,0,-0.6,78,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/17/2009 07:00,12,17,4,7,0,1.7,67,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/17/2009 08:00,12,17,4,8,0,-0.6,78,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/17/2009 09:00,12,17,4,9,0,-1.1,78,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/17/2009 10:00,12,17,4,10,0,3.9,65,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/17/2009 11:00,12,17,4,11,0,5,60,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/17/2009 12:00,12,17,4,12,0,6.1,53,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/17/2009 13:00,12,17,4,13,0,7.2,51,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/17/2009 14:00,12,17,4,14,0,8.9,48,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/17/2009 15:00,12,17,4,15,0,9.4,48,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/17/2009 16:00,12,17,4,16,0,8.9,50,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/17/2009 17:00,12,17,4,17,0,6.7,58,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/17/2009 18:00,12,17,4,18,0,8.3,63,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/17/2009 19:00,12,17,4,19,0,3.9,65,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/17/2009 20:00,12,17,4,20,0,3.3,67,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/17/2009 21:00,12,17,4,21,0,0.6,72,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/17/2009 22:00,12,17,4,22,0,2.8,65,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/17/2009 23:00,12,17,4,23,0,3.3,57,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/18/2009 00:00,12,18,5,0,0,4.4,51,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/18/2009 01:00,12,18,5,1,0,-0.6,72,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/18/2009 02:00,12,18,5,2,0,-0.6,69,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/18/2009 03:00,12,18,5,3,0,-2.8,72,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/18/2009 04:00,12,18,5,4,0,-0.6,69,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/18/2009 05:00,12,18,5,5,0,-0.6,64,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/18/2009 06:00,12,18,5,6,0,-1.1,66,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/18/2009 07:00,12,18,5,7,0,-0.6,64,1.16732e+07,0,12.2697,12.2697,15.5358,12.2697,0.45866,0,2.26538e+07,0
12/18/2009 08:00,12,18,5,8,0,-0.6,61,1.00996e+07,0,12.3182,12.3182,15.5358,12.3182,0.552245,0,2.67913e+07,0
12/18/2009 09:00,12,18,5,9,0,0,64,6.57789e+06,0,12.3183,12.3183,15.5358,12.3183,0.345198,0,1.67466e+07,0
12/18/2009 10:00,12,18,5,10,0,4.4,55,3.25071e+06,0,12.3182,12.3182,15.5358,12.3182,0.164838,0,7.99686e+06,0
12/18/2009 11:00,12,18,5,11,0,5,53,2.46915e+06,0,12.3182,12.3182,15.5358,12.3182,0.122392,0,5.93763e+06,0
12/18/2009 12:00,12,18,5,12,0,7.8,48,1.92848e+06,0,12.3183,12.3183,15.5358,12.3183,0.0931522,0,4.51909e+06,0
12/18/2009 13:00,12,18,5,13,0,8.3,44,2.394e+06,0,12.3182,12.3182,15.5358,12.3182,0.117614,0,5.70589e+06,0
12/18/2009 14:00,12,18,5,14,0,10,41,1.13922e+06,0,12.3182,12.3182,15.5358,12.3182,0.0531546,0,2.57872e+06,0
12/18/2009 15:00,12,18,5,15,0,11.7,35,560833,53269.9,12.4883,12.4883,15.5358,12.4883,0.0270812,0,1.23929e+06,0
12/18/2009 16:00,12,18,5,16,0,11.1,40,367200,0,12.7277,12.7277,15.5358,12.7277,0.0168698,0,714172,0
12/18/2009 17:00,12,18,5,17,0,8.3,46,361460,0,12.4999,12.4999,15.5358,12.4999,0.0153304,0,701740,0
12/18/2009 18:00,12,18,5,18,0,3.9,62,1.68954e+06,0,12.3487,12.3487,15.5358,12.3487,0.0822682,0,3.95479e+06,0
12/18/2009 19:00,12,18,5,19,0,3.9,62,2.67929e+06,0,12.3185,12.3185,15.5358,12.3185,0.131136,0,6.36132e+06,0
12/18/2009 20:00,12,18,5,20,0,0.6,70,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
12/18/2009 21:00,12,18,5,21,0,0.6,72,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
12/18/2009 22:00,12,18,5,22,0,-0.6,75,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
12/18/2009 23:00,12,18,5,23,0,-0.6,75,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
12/19/2009 00:00,12,19,6,0,0,0.6,64,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
12/19/2009 01:00,12,19,6,1,0,0.6,61,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
12/19/2009 02:00,12,19,6,2,0,-0.6,66,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
12/19/2009 03:00,12,19,6,3,0,-0.6,69,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
12/19/2009 04:00,12,19,6,4,0,-1.1,66,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
12/19/2009 05:00,12,19,6,5,0,-2.2,72,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
12/19/2009 06:00,12,19,6,6,0,-1.7,69,0,0,12.3181,12.3181,12.3181,12.3181,0,0,0,0
12/19/2009 07:00,12,19,6,7,0,-2.2,72,7.25643e+06,0,12.2724,12.2724,15.5358,12.2724,0.359637,0,1.77514e+07,0
12/19/2009 08:00,12,19,6,8,0,-1.1,66,6.21962e+06,0,12.3181,12.3181,15.5358,12.3181,0.324146,0,1.5726e+07,0
12/19/2009 09:00,12,19,6,9,0,0,67,2.92991e+06,0,12.3182,12.3182,15.5358,12.3182,0.145942,0,7.0802e+06,0
12/19/2009 10:00,12,19,6,10,0,2.8,59,1.54646e+06,0,12.3182,12.3182,15.5358,12.3182,0.0747339,0,3.62564e+06,0
12/19/2009 11:00,12,19,6,11,0,2.8,57,1.64667e+06,0,12.3183,12.3183,15.5358,12.3183,0.0783149,0,3.79928e+06,0
12/19/2009 12:00,12,19,6,12,0,3.9,57,1.19666e+06,0,12.3182,12.3182,15.5358,12.3182,0.0558556,0,2.70975e+06,0
12/19/2009 13:00,12,19,6,13,0,5,49,1.77882e+06,0,12.3184,12.3184,15.5358,12.3184,0.0839644,0,4.07315e+06,0
12/19/2009 14:00,12,19,6,14,0,5.6,51,855559,0,12.3181,12.3181,15.5358,12.3181,0.0380095,0,1.84406e+06,0
12/19/2009 15:00,12,19,6,15,0,5.6,53,598506,0,12.318,12.318,15.5358,12.318,0.0247152,0,1.1991e+06,0
12/19/2009 16:00,12,19,6,16,0,5.6,53,496387,0,12.318,12.318,15.5358,12.318,0.0194713,0,944696,0
12/19/2009 17:00,12,19,6,17,0,4.4,57,477451,0,12.3179,12.3179,15.5358,12.3179,0.0184984,0,897509,0
12/19/2009 18:00,12,19,6,18,0,3.9,62,2.19132e+06,0,12.3189,12.3189,15.5358,12.3189,0.105507,0,5.1174e+06,0
12/19/2009 19:00,12,19,6,19,0,1.7,73,3.763e+06,0,12.3183,12.3183,15.5358,12.3183,0.187534,0,9.09768e+06,0
12/19/2009 20:00,12,19,6,20,0,1.1,76,0,0,12.3183,12.3183,12.3183,12.3183,0,0,0,0
12/19/2009 21:00,12,19,6,21,0,1.1,76,0,0,12.3183,12.3183,12.3183,12.3183,0,0,0,0
12/19/2009 22:00,12,19,6,22,0,1.1,76,0,0,12.3183,12.3183,12.3183,12.3183,0,0,0,0
12/19/2009 23:00,12,19,6,23,0,1.1,76,0,0,12.3183,12.3183,12.3183,12.3183,0,0,0,0
12/20/2009 00:00,12,20,0,0,0,1.7,73,0,0,12.3183,12.3183,12.3183,12.3183,0,0,0,0
12/20/2009 01:00,12,20,0,1,0,1.7,76,0,0,12.3183,12.3183,12.3183,12.3183,0,0,0,0
12/20/2009 02:00,12,20,0,2,0,1.7,76,0,0,12.3183,12.3183,12.3183,12.3183,0,0,0,0
12/20/2009 03:00,12,20,0,3,0,1.7,79,0,0,12.3183,12.3183,12.3183,12.3183,0,0,0,0
12/20/2009 04:00,12,20,0,4,0,1.1,82,0,0,12.3183,12.3183,12.3183,12.3183,0,0,0,0
12/20/2009 05:00,12,20,0,5,0,2.8,79,0,0,12.3183,12.3183,12.3183,12.3183,0,0,0,0
12/20/2009 06:00,12,20,0,6,0,2.2,82,0,0,12.3183,12.3183,12.3183,12.3183,0,0,0,0
12/20/2009 07:00,12,20,0,7,0,2.2,82,7.78824e+06,0,12.2729,12.2729,15.5358,12.2729,0.384063,0,1.89594e+07,0
12/20/2009 08:00,12,20,0,8,0,3.9,76,6.18978e+06,0,12.318,12.318,15.5358,12.318,0.322345,0,1.56392e+07,0
12/20/2009 09:00,12,20,0,9,0,3.3,76,3.38968e+06,0,12.3181,12.3181,15.5358,12.3181,0.170165,0,8.25578e+06,0
12/20/2009 10:00,12,20,0,10,0,6.1,71,1.25448e+06,0,12.3181,12.3181,15.5358,12.3181,0.0593109,0,2.87754e+06,0
12/20/2009 11:00,12,20,0,11,0,6.7,68,1.16857e+06,0,12.3181,12.3181,15.5358,12.3181,0.0531501,0,2.5786e+06,0
12/20/2009 12:00,12,20,0,12,0,7.2,68,1.02514e+06,0,12.3181,12.3181,15.5358,12.3181,0.0443966,0,2.1539e+06,0
12/20/2009 13:00,12,20,0,13,0,8.3,68,1.41666e+06,0,12.318,12.318,15.5358,12.318,0.064721,0,3.1401e+06,0
12/20/2009 14:00,12,20,0,14,0,8.9,66,386676,0,12.3179,12.3179,15.5358,12.3179,0.0138621,0,672561,0
12/20/2009 15:00,12,20,0,15,0,8.9,61,76087.8,0,12.3179,12.3179,15.5358,12.3179,0.00188832,0,91617.9,0
12/20/2009 16:00,12,20,0,16,0,8.3,63,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
12/20/2009 17:00,12,20,0,17,0,7.2,65,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
12/20/2009 18:00,12,20,0,18,0,4.4,73,1.6723e+06,0,12.3215,12.3215,15.5358,12.3215,0.0781325,0,3.78681e+06,0
12/20/2009 19:00,12,20,0,19,0,6.7,65,2.50427e+06,0,12.318,12.318,15.5358,12.318,0.121085,0,5.87463e+06,0
12/20/2009 20:00,12,20,0,20,0,6.1,68,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
12/20/2009 21:00,12,20,0,21,0,6.1,68,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
12/20/2009 22:00,12,20,0,22,0,5.6,73,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
12/20/2009 23:00,12,20,0,23,0,5.6,73,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
12/21/2009 00:00,12,21,1,0,0,6.1,68,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
12/21/2009 01:00,12,21,1,1,0,5.6,71,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
12/21/2009 02:00,12,21,1,2,0,4.4,73,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
12/21/2009 03:00,12,21,1,3,0,3.9,79,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
12/21/2009 04:00,12,21,1,4,0,3.9,79,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
12/21/2009 05:00,12,21,1,5,0,3.3,86,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
12/21/2009 06:00,12,21,1,6,0,3.3,86,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
12/21/2009 07:00,12,21,1,7,0,3.9,82,5.50971e+06,0,12.2703,12.2703,15.5358,12.2703,0.294872,0,1.45628e+07,0
12/21/2009 08:00,12,21,1,8,0,3.9,82,4.85427e+06,0,12.3181,12.3181,15.5358,12.3181,0.247406,0,1.20032e+07,0
12/21/2009 09:00,12,21,1,9,0,3.3,86,2.50554e+06,0,12.3181,12.3181,15.5358,12.3181,0.122167,0,5.92701e+06,0
12/21/2009 10:00,12,21,1,10,0,4.4,82,1.73373e+06,0,12.3181,12.3181,15.5358,12.3181,0.0811983,0,3.9394e+06,0
12/21/2009 11:00,12,21,1,11,0,6.1,76,1.01761e+06,0,12.318,12.318,15.5358,12.318,0.0438937,0,2.12956e+06,0
12/21/2009 12:00,12,21,1,12,0,6.7,76,779566,0,12.318,12.318,15.5358,12.318,0.031644,0,1.53527e+06,0
12/21/2009 13:00,12,21,1,13,0,7.2,74,1.2032e+06,0,12.318,12.318,15.5358,12.318,0.0535093,0,2.59614e+06,0
12/21/2009 14:00,12,21,1,14,0,7.2,74,97832.2,0,12.3179,12.3179,15.5358,12.3179,0.00115394,0,55986.7,0
12/21/2009 15:00,12,21,1,15,0,7.2,74,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
12/21/2009 16:00,12,21,1,16,0,7.2,71,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
12/21/2009 17:00,12,21,1,17,0,6.7,74,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
12/21/2009 18:00,12,21,1,18,0,5,79,1.42777e+06,0,12.3249,12.3249,15.5358,12.3249,0.0652012,0,3.15682e+06,0
12/21/2009 19:00,12,21,1,19,0,3.9,79,2.5604e+06,0,12.3182,12.3182,15.5358,12.3182,0.12517,0,6.0726e+06,0
12/21/2009 20:00,12,21,1,20,0,3.3,86,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
12/21/2009 21:00,12,21,1,21,0,3.3,82,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
12/21/2009 22:00,12,21,1,22,0,2.8,85,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
12/21/2009 23:00,12,21,1,23,0,2.8,85,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
12/22/2009 00:00,12,22,2,0,0,2.8,85,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
12/22/2009 01:00,12,22,2,1,0,2.8,89,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
12/22/2009 02:00,12,22,2,2,0,2.8,89,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
12/22/2009 03:00,12,22,2,3,0,2.8,85,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
12/22/2009 04:00,12,22,2,4,0,2.2,85,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
12/22/2009 05:00,12,22,2,5,0,1.7,85,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
12/22/2009 06:00,12,22,2,6,0,1.1,85,0,0,12.3177,12.3177,12.3177,12.3177,0,0,0,0
12/22/2009 07:00,12,22,2,7,0,1.1,79,7.54599e+06,0,12.2761,12.2761,15.5358,12.2761,0.377203,0,1.85983e+07,0
12/22/2009 08:00,12,22,2,8,0,0.6,75,5.52568e+06,0,12.3181,12.3181,15.5358,12.3181,0.285305,0,1.38418e+07,0
12/22/2009 09:00,12,22,2,9,0,0,67,3.32143e+06,0,12.3181,12.3181,15.5358,12.3181,0.166326,0,8.06936e+06,0
12/22/2009 10:00,12,22,2,10,0,0,69,1.273e+06,0,12.3181,12.3181,15.5358,12.3181,0.060131,0,2.91728e+06,0
12/22/2009 11:00,12,22,2,11,0,1.1,67,876631,0,12.3181,12.3181,15.5358,12.3181,0.0411858,0,1.99816e+06,0
12/22/2009 12:00,12,22,2,12,0,1.7,62,676281,0,12.3181,12.3181,15.5358,12.3181,0.0307034,0,1.48961e+06,0
12/22/2009 13:00,12,22,2,13,0,2.8,57,1.0926e+06,0,12.3182,12.3182,15.5358,12.3182,0.0504384,0,2.44697e+06,0
12/22/2009 14:00,12,22,2,14,0,3.3,48,263313,0,12.3181,12.3181,15.5358,12.3181,0.0114733,0,556639,0
12/22/2009 15:00,12,22,2,15,0,2.8,50,188727,0,12.318,12.318,15.5358,12.318,0.00763307,0,370331,0
12/22/2009 16:00,12,22,2,16,0,2.8,50,0,0,12.318,12.318,12.318,12.318,0,0,0,0
12/22/2009 17:00,12,22,2,17,0,2.2,48,0,0,12.318,12.318,12.318,12.318,0,0,0,0
12/22/2009 18:00,12,22,2,18,0,0.6,54,1.00001e+06,0,12.3188,12.3188,15.5358,12.3188,0.0462044,0,2.24111e+06,0
12/22/2009 19:00,12,22,2,19,0,-1.1,64,1.93869e+06,0,12.3183,12.3183,15.5358,12.3183,0.0942274,0,4.57128e+06,0
12/22/2009 20:00,12,22,2,20,0,-2.2,69,0,0,12.318,12.318,12.318,12.318,0,0,0,0
12/22/2009 21:00,12,22,2,21,0,-3.3,72,0,0,12.318,12.318,12.318,12.318,0,0,0,0
12/22/2009 22:00,12,22,2,22,0,-3.3,72,0,0,12.318,12.318,12.318,12.318,0,0,0,0
12/22/2009 23:00,12,22,2,23,0,-5,78,0,0,12.318,12.318,12.318,12.318,0,0,0,0
12/23/2009 00:00,12,23,3,0,0,-6.1,84,0,0,12.318,12.318,12.318,12.318,0,0,0,0
12/23/2009 01:00,12,23,3,1,0,-4.4,78,0,0,12.318,12.318,12.318,12.318,0,0,0,0
12/23/2009 02:00,12,23,3,2,0,-5.6,78,0,0,12.318,12.318,12.318,12.318,0,0,0,0
12/23/2009 03:00,12,23,3,3,0,-5,78,0,0,12.318,12.318,12.318,12.318,0,0,0,0
12/23/2009 04:00,12,23,3,4,0,-5,74,0,0,12.318,12.318,12.318,12.318,0,0,0,0
12/23/2009 05:00,12,23,3,5,0,-5,71,0,0,12.318,12.318,12.318,12.318,0,0,0,0
12/23/2009 06:00,12,23,3,6,0,-5,71,0,0,12.318,12.318,12.318,12.318,0,0,0,0
12/23/2009 07:00,12,23,3,7,0,-4.4,71,0,0,12.318,12.318,12.318,12.318,0,0,0,0
12/23/2009 08:00,12,23,3,8,0,-3.9,66,0,0,12.318,12.318,12.318,12.318,0,0,0,0
12/23/2009 09:00,12,23,3,9,0,-2.2,58,0,0,12.318,12.318,12.318,12.318,0,0,0,0
12/23/2009 10:00,12,23,3,10,0,0,49,0,0,12.318,12.318,12.318,12.318,0,0,0,0
12/23/2009 11:00,12,23,3,11,0,1.1,46,0,0,12.318,12.318,12.318,12.318,0,0,0,0
12/23/2009 12:00,12,23,3,12,0,2.8,42,0,0,12.318,12.318,12.318,12.318,0,0,0,0
12/23/2009 13:00,12,23,3,13,0,3.3,43,0,0,12.318,12.318,12.318,12.318,0,0,0,0
12/23/2009 14:00,12,23,3,14,0,3.3,41,0,0,12.318,12.318,12.318,12.318,0,0,0,0
12/23/2009 15:00,12,23,3,15,0,3.3,41,0,0,12.318,12.318,12.318,12.318,0,0,0,0
12/23/2009 16:00,12,23,3,16,0,3.3,48,0,0,12.318,12.318,12.318,12.318,0,0,0,0
12/23/2009 17:00,12,23,3,17,0,3.3,55,0,0,12.318,12.318,12.318,12.318,0,0,0,0
12/23/2009 18:00,12,23,3,18,0,0.6,79,0,0,12.318,12.318,12.318,12.318,0,0,0,0
12/23/2009 19:00,12,23,3,19,0,0.6,85,0,0,12.318,12.318,12.318,12.318,0,0,0,0
12/23/2009 20:00,12,23,3,20,0,0.6,85,0,0,12.318,12.318,12.318,12.318,0,0,0,0
12/23/2009 21:00,12,23,3,21,0,1.7,79,0,0,12.318,12.318,12.318,12.318,0,0,0,0
12/23/2009 22:00,12,23,3,22,0,2.2,76,0,0,12.318,12.318,12.318,12.318,0,0,0,0
12/23/2009 23:00,12,23,3,23,0,2.8,70,0,0,12.318,12.318,12.318,12.318,0,0,0,0
12/24/2009 00:00,12,24,4,0,0,3.9,65,0,0,12.318,12.318,12.318,12.318,0,0,0,0
12/24/2009 01:00,12,24,4,1,0,4.4,62,0,0,12.318,12.318,12.318,12.318,0,0,0,0
12/24/2009 02:00,12,24,4,2,0,3.9,65,0,0,12.318,12.318,12.318,12.318,0,0,0,0
12/24/2009 03:00,12,24,4,3,0,4.4,62,0,0,12.318,12.318,12.318,12.318,0,0,0,0
12/24/2009 04:00,12,24,4,4,0,5.6,55,0,0,12.318,12.318,12.318,12.318,0,0,0,0
12/24/2009 05:00,12,24,4,5,0,6.1,53,0,0,12.318,12.318,12.318,12.318,0,0,0,0
12/24/2009 06:00,12,24,4,6,0,5,58,0,0,12.318,12.318,12.318,12.318,0,0,0,0
12/24/2009 07:00,12,24,4,7,0,6.1,53,0,0,12.318,12.318,12.318,12.318,0,0,0,0
12/24/2009 08:00,12,24,4,8,0,6.7,49,0,0,12.318,12.318,12.318,12.318,0,0,0,0
12/24/2009 09:00,12,24,4,9,0,5.6,58,0,0,12.318,12.318,12.318,12.318,0,0,0,0
12/24/2009 10:00,12,24,4,10,0,5.6,60,0,0,12.318,12.318,12.318,12.318,0,0,0,0
12/24/2009 11:00,12,24,4,11,0,6.7,56,0,0,12.318,12.318,12.318,12.318,0,0,0,0
12/24/2009 12:00,12,24,4,12,0,5.6,60,0,0,12.318,12.318,12.318,12.318,0,0,0,0
12/24/2009 13:00,12,24,4,13,0,5,65,0,0,12.318,12.318,12.318,12.318,0,0,0,0
12/24/2009 14:00,12,24,4,14,0,6.1,60,0,0,12.318,12.318,12.318,12.318,0,0,0,0
12/24/2009 15:00,12,24,4,15,0,6.1,60,0,0,12.318,12.318,12.318,12.318,0,0,0,0
12/24/2009 16:00,12,24,4,16,0,5.6,65,0,0,12.318,12.318,12.318,12.318,0,0,0,0
12/24/2009 17:00,12,24,4,17,0,4.4,70,0,0,12.318,12.318,12.318,12.318,0,0,0,0
12/24/2009 18:00,12,24,4,18,0,4.4,70,0,0,12.318,12.318,12.318,12.318,0,0,0,0
12/24/2009 19:00,12,24,4,19,0,5,65,0,0,12.318,12.318,12.318,12.318,0,0,0,0
12/24/2009 20:00,12,24,4,20,0,5.6,63,0,0,12.318,12.318,12.318,12.318,0,0,0,0
12/24/2009 21:00,12,24,4,21,0,6.7,58,0,0,12.318,12.318,12.318,12.318,0,0,0,0
12/24/2009 22:00,12,24,4,22,0,6.1,60,0,0,12.318,12.318,12.318,12.318,0,0,0,0
12/24/2009 23:00,12,24,4,23,0,6.1,60,0,0,12.318,12.318,12.318,12.318,0,0,0,0
12/25/2009 00:00,12,25,5,0,0,4.4,73,0,0,12.318,12.318,12.318,12.318,0,0,0,0
12/25/2009 01:00,12,25,5,1,0,4.4,76,0,0,12.318,12.318,12.318,12.318,0,0,0,0
12/25/2009 02:00,12,25,5,2,0,4.4,79,0,0,12.318,12.318,12.318,12.318,0,0,0,0
12/25/2009 03:00,12,25,5,3,0,3.9,82,0,0,12.318,12.318,12.318,12.318,0,0,0,0
12/25/2009 04:00,12,25,5,4,0,5,76,0,0,12.318,12.318,12.318,12.318,0,0,0,0
12/25/2009 05:00,12,25,5,5,0,5,76,0,0,12.318,12.318,12.318,12.318,0,0,0,0
12/25/2009 06:00,12,25,5,6,0,5,76,0,0,12.318,12.318,12.318,12.318,0,0,0,0
12/25/2009 07:00,12,25,5,7,0,4.4,79,1.55853e+07,0,12.276,12.276,15.5358,12.276,0.606331,0,2.99048e+07,0
12/25/2009 08:00,12,25,5,8,0,3.3,82,1.28303e+07,0,12.3182,12.3182,15.5358,12.3182,0.721527,0,3.50041e+07,0
12/25/2009 09:00,12,25,5,9,0,2.8,82,9.58152e+06,0,12.3182,12.3182,15.5358,12.3182,0.520568,0,2.52547e+07,0
12/25/2009 10:00,12,25,5,10,0,6.1,73,5.96922e+06,0,12.3182,12.3182,15.5358,12.3182,0.30979,0,1.50292e+07,0
12/25/2009 11:00,12,25,5,11,0,6.7,71,5.3796e+06,0,12.3182,12.3182,15.5358,12.3182,0.276284,0,1.34036e+07,0
12/25/2009 12:00,12,25,5,12,0,6.7,63,4.98926e+06,0,12.3182,12.3182,15.5358,12.3182,0.254573,0,1.23504e+07,0
12/25/2009 13:00,12,25,5,13,0,6.7,65,5.3403e+06,0,12.3181,12.3181,15.5358,12.3181,0.273895,0,1.3288e+07,0
12/25/2009 14:00,12,25,5,14,0,7.8,58,2.86573e+06,0,12.3181,12.3181,15.5358,12.3181,0.139167,0,6.75169e+06,0
12/25/2009 15:00,12,25,5,15,0,7.2,58,2.00287e+06,0,12.3181,12.3181,15.5358,12.3181,0.0938352,0,4.55242e+06,0
12/25/2009 16:00,12,25,5,16,0,7.2,56,1.73943e+06,0,12.3181,12.3181,15.5358,12.3181,0.0818425,0,3.97065e+06,0
12/25/2009 17:00,12,25,5,17,0,7.2,56,1.04082e+06,0,12.3181,12.3181,15.5358,12.3181,0.0479028,0,2.32406e+06,0
12/25/2009 18:00,12,25,5,18,0,4.4,68,3.80986e+06,0,12.3197,12.3197,15.5358,12.3197,0.189725,0,9.19996e+06,0
12/25/2009 19:00,12,25,5,19,0,3.3,76,5.40012e+06,0,12.3181,12.3181,15.5358,12.3181,0.277165,0,1.34468e+07,0
12/25/2009 20:00,12,25,5,20,0,2.8,79,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
12/25/2009 21:00,12,25,5,21,0,3.3,76,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
12/25/2009 22:00,12,25,5,22,0,3.3,76,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
12/25/2009 23:00,12,25,5,23,0,2.2,79,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
12/26/2009 00:00,12,26,6,0,0,1.1,82,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
12/26/2009 01:00,12,26,6,1,0,0.6,85,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
12/26/2009 02:00,12,26,6,2,0,0.6,89,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
12/26/2009 03:00,12,26,6,3,0,0,85,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
12/26/2009 04:00,12,26,6,4,0,-0.6,85,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
12/26/2009 05:00,12,26,6,5,0,-1.7,92,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
12/26/2009 06:00,12,26,6,6,0,-1.7,92,0,0,12.3179,12.3179,12.3179,12.3179,0,0,0,0
12/26/2009 07:00,12,26,6,7,0,-2.2,92,8.23426e+06,0,12.2681,12.2681,15.1577,12.2681,0.37104,0,1.83459e+07,0
12/26/2009 08:00,12,26,6,8,0,-3.3,88,7.69758e+06,0,12.318,12.318,15.5358,12.318,0.408902,0,1.98385e+07,0
12/26/2009 09:00,12,26,6,9,0,-3.3,88,5.07938e+06,0,12.3181,12.3181,15.5358,12.3181,0.260848,0,1.26553e+07,0
12/26/2009 10:00,12,26,6,10,0,-2.8,92,3.52525e+06,0,12.3181,12.3181,15.5358,12.3181,0.177528,0,8.61291e+06,0
12/26/2009 11:00,12,26,6,11,0,-1.1,85,2.01281e+06,0,12.318,12.318,15.5358,12.318,0.0965216,0,4.68287e+06,0
12/26/2009 12:00,12,26,6,12,0,0,89,1.47317e+06,0,12.318,12.318,15.5358,12.318,0.070512,0,3.421e+06,0
12/26/2009 13:00,12,26,6,13,0,0.6,92,2.14132e+06,0,12.3188,12.3188,15.5358,12.3188,0.103235,0,5.00749e+06,0
12/26/2009 14:00,12,26,6,14,0,0,92,1.46993e+06,0,12.318,12.318,15.5358,12.318,0.0675504,0,3.27731e+06,0
12/26/2009 15:00,12,26,6,15,0,0.6,92,1.40816e+06,0,12.318,12.318,15.5358,12.318,0.0642361,0,3.11659e+06,0
12/26/2009 16:00,12,26,6,16,0,0,92,1.38665e+06,0,12.3179,12.3179,15.5358,12.3179,0.0630684,0,3.05998e+06,0
12/26/2009 17:00,12,26,6,17,0,-0.6,92,1.40241e+06,0,12.3179,12.3179,15.5358,12.3179,0.0638729,0,3.09906e+06,0
12/26/2009 18:00,12,26,6,18,0,-0.6,92,3.25581e+06,0,12.3179,12.3179,15.5358,12.3179,0.161485,0,7.83486e+06,0
12/26/2009 19:00,12,26,6,19,0,-0.6,92,4.43011e+06,0,12.3178,12.3178,15.5358,12.3178,0.223732,0,1.08555e+07,0
12/26/2009 20:00,12,26,6,20,0,-0.6,96,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/26/2009 21:00,12,26,6,21,0,0,92,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/26/2009 22:00,12,26,6,22,0,-0.6,92,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/26/2009 23:00,12,26,6,23,0,-0.6,92,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/27/2009 00:00,12,27,0,0,0,-0.6,89,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/27/2009 01:00,12,27,0,1,0,-1.1,89,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/27/2009 02:00,12,27,0,2,0,-1.1,89,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/27/2009 03:00,12,27,0,3,0,-1.1,89,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/27/2009 04:00,12,27,0,4,0,-1.1,89,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/27/2009 05:00,12,27,0,5,0,-1.1,89,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/27/2009 06:00,12,27,0,6,0,-1.1,89,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/27/2009 07:00,12,27,0,7,0,-1.1,89,8.99011e+06,0,12.2709,12.2709,15.5358,12.2709,0.402697,0,1.9886e+07,0
12/27/2009 08:00,12,27,0,8,0,-1.1,89,7.49963e+06,0,12.318,12.318,15.5358,12.318,0.397749,0,1.92974e+07,0
12/27/2009 09:00,12,27,0,9,0,-1.1,85,4.87529e+06,0,12.3181,12.3181,15.5358,12.3181,0.250112,0,1.21344e+07,0
12/27/2009 10:00,12,27,0,10,0,-1.1,85,3.72051e+06,0,12.3181,12.3181,15.5358,12.3181,0.188242,0,9.13273e+06,0
12/27/2009 11:00,12,27,0,11,0,-1.1,85,3.33401e+06,0,12.318,12.318,15.5358,12.318,0.167018,0,8.10311e+06,0
12/27/2009 12:00,12,27,0,12,0,-1.7,89,3.05027e+06,0,12.318,12.318,15.5358,12.318,0.151556,0,7.35301e+06,0
12/27/2009 13:00,12,27,0,13,0,-1.7,89,3.47879e+06,0,12.318,12.318,15.5358,12.318,0.174963,0,8.48873e+06,0
12/27/2009 14:00,12,27,0,14,0,-1.1,85,2.47671e+06,0,12.318,12.318,15.5358,12.318,0.120613,0,5.85188e+06,0
12/27/2009 15:00,12,27,0,15,0,-1.1,85,2.01175e+06,0,12.3179,12.3179,15.5358,12.3179,0.0958588,0,4.65089e+06,0
12/27/2009 16:00,12,27,0,16,0,-0.6,82,1.87916e+06,0,12.3179,12.3179,15.5358,12.3179,0.0888587,0,4.31131e+06,0
12/27/2009 17:00,12,27,0,17,0,-0.6,85,1.83772e+06,0,12.3178,12.3178,15.5358,12.3178,0.0866769,0,4.20552e+06,0
12/27/2009 18:00,12,27,0,18,0,-0.6,85,3.93625e+06,0,12.318,12.318,15.5358,12.318,0.19869,0,9.63995e+06,0
12/27/2009 19:00,12,27,0,19,0,-0.6,78,5.30818e+06,0,12.3178,12.3178,15.5358,12.3178,0.272768,0,1.32347e+07,0
12/27/2009 20:00,12,27,0,20,0,-0.6,78,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/27/2009 21:00,12,27,0,21,0,0,79,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/27/2009 22:00,12,27,0,22,0,0,79,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/27/2009 23:00,12,27,0,23,0,0,75,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/28/2009 00:00,12,28,1,0,0,-0.6,78,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/28/2009 01:00,12,28,1,1,0,-0.6,72,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/28/2009 02:00,12,28,1,2,0,-1.1,69,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/28/2009 03:00,12,28,1,3,0,-1.7,78,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/28/2009 04:00,12,28,1,4,0,-1.7,72,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/28/2009 05:00,12,28,1,5,0,-2.2,78,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/28/2009 06:00,12,28,1,6,0,-2.8,72,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/28/2009 07:00,12,28,1,7,0,-3.9,75,1.39043e+07,0,12.2798,12.2798,15.5358,12.2798,0.576626,0,2.83801e+07,0
12/28/2009 08:00,12,28,1,8,0,-5.6,78,9.17359e+06,0,12.3182,12.3182,15.5358,12.3182,0.49753,0,2.41373e+07,0
12/28/2009 09:00,12,28,1,9,0,-5.6,78,6.09529e+06,0,12.3182,12.3182,15.5358,12.3182,0.319337,0,1.54922e+07,0
12/28/2009 10:00,12,28,1,10,0,-4.4,68,3.55887e+06,0,12.3182,12.3182,15.5358,12.3182,0.180495,0,8.75643e+06,0
12/28/2009 11:00,12,28,1,11,0,-3.3,69,2.22833e+06,0,12.3182,12.3182,15.5358,12.3182,0.111689,0,5.41847e+06,0
12/28/2009 12:00,12,28,1,12,0,-2.2,66,1.9161e+06,0,12.3182,12.3182,15.5358,12.3182,0.0944544,0,4.58237e+06,0
12/28/2009 13:00,12,28,1,13,0,-1.1,64,2.24081e+06,0,12.3182,12.3182,15.5358,12.3182,0.1118,0,5.42394e+06,0
12/28/2009 14:00,12,28,1,14,0,0,64,1.39892e+06,0,12.3181,12.3181,15.5358,12.3181,0.0665975,0,3.23097e+06,0
12/28/2009 15:00,12,28,1,15,0,0.6,59,896993,0,12.3181,12.3181,15.5358,12.3181,0.0404808,0,1.96394e+06,0
12/28/2009 16:00,12,28,1,16,0,0.6,59,685091,0,12.3181,12.3181,15.5358,12.3181,0.0314578,0,1.5262e+06,0
12/28/2009 17:00,12,28,1,17,0,-0.6,59,764485,0,12.3181,12.3181,15.5358,12.3181,0.0341335,0,1.65601e+06,0
12/28/2009 18:00,12,28,1,18,0,-2.2,69,2.41398e+06,0,12.3187,12.3187,15.5358,12.3187,0.11884,0,5.76445e+06,0
12/28/2009 19:00,12,28,1,19,0,-3.9,78,3.76332e+06,0,12.3186,12.3186,15.5358,12.3186,0.188404,0,9.13924e+06,0
12/28/2009 20:00,12,28,1,20,0,-5.6,85,0,0,12.318,12.318,12.318,12.318,0,0,0,0
12/28/2009 21:00,12,28,1,21,0,-5.6,85,0,0,12.318,12.318,12.318,12.318,0,0,0,0
12/28/2009 22:00,12,28,1,22,0,-5,81,0,0,12.318,12.318,12.318,12.318,0,0,0,0
12/28/2009 23:00,12,28,1,23,0,-5.6,81,0,0,12.318,12.318,12.318,12.318,0,0,0,0
12/29/2009 00:00,12,29,2,0,0,-6.1,81,0,0,12.318,12.318,12.318,12.318,0,0,0,0
12/29/2009 01:00,12,29,2,1,0,-6.1,81,0,0,12.318,12.318,12.318,12.318,0,0,0,0
12/29/2009 02:00,12,29,2,2,0,-6.1,84,0,0,12.318,12.318,12.318,12.318,0,0,0,0
12/29/2009 03:00,12,29,2,3,0,-6.1,84,0,0,12.318,12.318,12.318,12.318,0,0,0,0
12/29/2009 04:00,12,29,2,4,0,-5.6,81,0,0,12.318,12.318,12.318,12.318,0,0,0,0
12/29/2009 05:00,12,29,2,5,0,-6.1,84,0,0,12.318,12.318,12.318,12.318,0,0,0,0
12/29/2009 06:00,12,29,2,6,0,-5.6,81,0,0,12.318,12.318,12.318,12.318,0,0,0,0
12/29/2009 07:00,12,29,2,7,0,-5.6,78,1.12445e+07,0,12.2732,12.2732,15.5358,12.2732,0.462373,0,2.28009e+07,0
12/29/2009 08:00,12,29,2,8,0,-5.6,81,8.66503e+06,0,12.3181,12.3181,15.5358,12.3181,0.466725,0,2.26433e+07,0
12/29/2009 09:00,12,29,2,9,0,-5,74,6.07361e+06,0,12.3182,12.3182,15.5358,12.3182,0.317758,0,1.54159e+07,0
12/29/2009 10:00,12,29,2,10,0,-3.9,75,4.52063e+06,0,12.3182,12.3182,15.5358,12.3182,0.232901,0,1.12991e+07,0
12/29/2009 11:00,12,29,2,11,0,-2.8,69,3.69272e+06,0,12.3181,12.3181,15.5358,12.3181,0.186925,0,9.06865e+06,0
12/29/2009 12:00,12,29,2,12,0,-1.7,66,3.30848e+06,0,12.3181,12.3181,15.5358,12.3181,0.165741,0,8.04095e+06,0
12/29/2009 13:00,12,29,2,13,0,-0.6,64,3.4676e+06,0,12.3181,12.3181,15.5358,12.3181,0.173254,0,8.40549e+06,0
12/29/2009 14:00,12,29,2,14,0,-0.6,61,2.31833e+06,0,12.3181,12.3181,15.5358,12.3181,0.112446,0,5.45538e+06,0
12/29/2009 15:00,12,29,2,15,0,1.1,54,1.44877e+06,0,12.3181,12.3181,15.5358,12.3181,0.069203,0,3.35747e+06,0
12/29/2009 16:00,12,29,2,16,0,0.6,56,1.18056e+06,0,12.318,12.318,15.5358,12.318,0.0550657,0,2.67163e+06,0
12/29/2009 17:00,12,29,2,17,0,-0.6,64,1.34485e+06,0,12.3182,12.3182,15.5358,12.3182,0.0612895,0,2.97336e+06,0
12/29/2009 18:00,12,29,2,18,0,-1.1,64,3.43006e+06,0,12.3181,12.3181,15.5358,12.3181,0.171013,0,8.29672e+06,0
12/29/2009 19:00,12,29,2,19,0,-3.3,75,5.2205e+06,0,12.3181,12.3181,15.5358,12.3181,0.268152,0,1.30097e+07,0
12/29/2009 20:00,12,29,2,20,0,-3.3,75,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/29/2009 21:00,12,29,2,21,0,-4.4,85,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/29/2009 22:00,12,29,2,22,0,-6.1,84,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/29/2009 23:00,12,29,2,23,0,-5,81,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/30/2009 00:00,12,30,3,0,0,-4.4,81,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/30/2009 01:00,12,30,3,1,0,-3.9,75,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/30/2009 02:00,12,30,3,2,0,-5.6,78,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/30/2009 03:00,12,30,3,3,0,-6.1,84,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/30/2009 04:00,12,30,3,4,0,-5.6,78,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/30/2009 05:00,12,30,3,5,0,-6.1,81,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/30/2009 06:00,12,30,3,6,0,-6.1,81,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/30/2009 07:00,12,30,3,7,0,-5,71,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/30/2009 08:00,12,30,3,8,0,-4.4,71,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/30/2009 09:00,12,30,3,9,0,-3.9,75,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/30/2009 10:00,12,30,3,10,0,-6.7,92,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/30/2009 11:00,12,30,3,11,0,-2.2,69,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/30/2009 12:00,12,30,3,12,0,-0.6,69,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/30/2009 13:00,12,30,3,13,0,-1.1,69,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/30/2009 14:00,12,30,3,14,0,1.7,64,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/30/2009 15:00,12,30,3,15,0,0,72,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/30/2009 16:00,12,30,3,16,0,-0.6,75,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/30/2009 17:00,12,30,3,17,0,0.6,72,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/30/2009 18:00,12,30,3,18,0,1.1,67,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/30/2009 19:00,12,30,3,19,0,1.1,70,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/30/2009 20:00,12,30,3,20,0,0,72,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/30/2009 21:00,12,30,3,21,0,1.7,67,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/30/2009 22:00,12,30,3,22,0,0.6,72,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/30/2009 23:00,12,30,3,23,0,0.6,72,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/31/2009 00:00,12,31,4,0,0,1.1,73,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/31/2009 01:00,12,31,4,1,0,-0.6,75,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/31/2009 02:00,12,31,4,2,0,-1.1,78,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/31/2009 03:00,12,31,4,3,0,-1.1,82,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/31/2009 04:00,12,31,4,4,0,-1.1,82,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/31/2009 05:00,12,31,4,5,0,0,82,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/31/2009 06:00,12,31,4,6,0,2.2,70,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/31/2009 07:00,12,31,4,7,0,0,79,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/31/2009 08:00,12,31,4,8,0,1.1,73,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/31/2009 09:00,12,31,4,9,0,0.6,79,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/31/2009 10:00,12,31,4,10,0,0.6,82,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/31/2009 11:00,12,31,4,11,0,2.2,76,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/31/2009 12:00,12,31,4,12,0,4.4,68,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/31/2009 13:00,12,31,4,13,0,4.4,70,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/31/2009 14:00,12,31,4,14,0,6.7,68,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/31/2009 15:00,12,31,4,15,0,7.8,66,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/31/2009 16:00,12,31,4,16,0,3.9,79,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/31/2009 17:00,12,31,4,17,0,2.2,79,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/31/2009 18:00,12,31,4,18,0,1.7,85,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/31/2009 19:00,12,31,4,19,0,1.1,89,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/31/2009 20:00,12,31,4,20,0,1.7,89,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/31/2009 21:00,12,31,4,21,0,0.6,92,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/31/2009 22:00,12,31,4,22,0,0,96,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
12/31/2009 23:00,12,31,4,23,0,0.6,92,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
01/01/2010 00:00,1,1,5,0,0,0.6,89,0,0,12.3178,12.3178,12.3178,12.3178,0,0,0,0
