Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
01/22/2009 18:00,1,22,4,18,0,2.8,73,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
01/22/2009 19:00,1,22,4,19,0,2.2,76,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
01/22/2009 20:00,1,22,4,20,0,1.7,79,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
01/22/2009 21:00,1,22,4,21,0,2.2,76,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
01/22/2009 22:00,1,22,4,22,0,2.2,79,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
01/22/2009 23:00,1,22,4,23,0,2.8,73,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
01/23/2009 00:00,1,23,5,0,0,1.1,82,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
01/23/2009 01:00,1,23,5,1,0,2.2,73,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
01/23/2009 02:00,1,23,5,2,0,3.3,67,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
01/23/2009 03:00,1,23,5,3,0,2.8,70,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
01/23/2009 04:00,1,23,5,4,0,2.8,73,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
01/23/2009 05:00,1,23,5,5,0,2.8,73,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
01/23/2009 06:00,1,23,5,6,0,3.9,65,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
01/23/2009 07:00,1,23,5,7,0,2.8,76,1.45321e+07,0,22.5251,22.5251,23.8093,22.5251,1.61611,0,3.13692e+07,0
01/23/2009 08:00,1,23,5,8,0,3.3,73,1.31621e+07,0,22.5403,22.5403,23.8093,22.5403,2.00255,0,3.82408e+07,0
01/23/2009 09:00,1,23,5,9,0,1.7,82,1.00024e+07,0,22.5403,22.5403,23.8093,22.5403,1.47345,0,2.81369e+07,0
01/23/2009 10:00,1,23,5,10,0,2.8,79,7.48514e+06,0,22.5403,22.5403,23.8093,22.5403,1.07008,0,2.04343e+07,0
01/23/2009 11:00,1,23,5,11,0,5.6,63,5.98261e+06,0,22.5403,22.5403,23.8093,22.5403,0.837463,0,1.59924e+07,0
01/23/2009 12:00,1,23,5,12,0,4.4,68,4.82253e+06,0,22.5403,22.5403,23.8093,22.5403,0.663291,0,1.26664e+07,0
01/23/2009 13:00,1,23,5,13,0,6.1,58,4.35831e+06,0,22.5402,22.5402,23.8093,22.5402,0.599062,0,1.14401e+07,0
01/23/2009 14:00,1,23,5,14,0,6.1,56,2.81628e+06,0,22.5403,22.5403,23.8093,22.5403,0.377809,0,7.21485e+06,0
01/23/2009 15:00,1,23,5,15,0,6.7,56,1.97321e+06,0,22.5403,22.5403,23.8093,22.5403,0.256329,0,4.89499e+06,0
01/23/2009 16:00,1,23,5,16,0,6.7,51,1.18898e+06,0,22.5403,22.5403,23.8093,22.5403,0.156966,0,2.9975e+06,0
01/23/2009 17:00,1,23,5,17,0,5.6,60,1.01146e+06,0,22.5403,22.5403,23.8093,22.5403,0.131268,0,2.50676e+06,0
01/23/2009 18:00,1,23,5,18,0,5.6,55,2.95452e+06,0,22.5409,22.5409,23.8093,22.5409,0.391221,0,7.46713e+06,0
01/23/2009 19:00,1,23,5,19,0,1.1,79,4.53402e+06,0,22.5404,22.5404,23.8093,22.5404,0.620212,0,1.18428e+07,0
01/23/2009 20:00,1,23,5,20,0,0.6,82,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
01/23/2009 21:00,1,23,5,21,0,-1.7,89,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
01/23/2009 22:00,1,23,5,22,0,-1.7,89,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
01/23/2009 23:00,1,23,5,23,0,0.6,79,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
01/24/2009 00:00,1,24,6,0,0,-1.7,85,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
01/24/2009 01:00,1,24,6,1,0,-1.1,89,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
01/24/2009 02:00,1,24,6,2,0,-2.8,92,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
01/24/2009 03:00,1,24,6,3,0,-2.2,89,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
01/24/2009 04:00,1,24,6,4,0,-2.8,92,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
01/24/2009 05:00,1,24,6,5,0,-2.8,92,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
01/24/2009 06:00,1,24,6,6,0,-3.3,92,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
01/24/2009 07:00,1,24,6,7,0,-3.3,92,1.02332e+07,0,22.5238,22.5238,23.8093,22.5238,1.21398,0,2.35539e+07,0
01/24/2009 08:00,1,24,6,8,0,-4.4,96,8.16376e+06,0,22.5403,22.5403,23.8093,22.5403,1.17827,0,2.25006e+07,0
01/24/2009 09:00,1,24,6,9,0,-3.3,88,4.98883e+06,0,22.5403,22.5403,23.8093,22.5403,0.690325,0,1.31825e+07,0
01/24/2009 10:00,1,24,6,10,0,0,85,2.10276e+06,0,22.5403,22.5403,23.8093,22.5403,0.276798,0,5.28572e+06,0
01/24/2009 11:00,1,24,6,11,0,3.3,67,1.37922e+06,0,22.5403,22.5403,23.8093,22.5403,0.183889,0,3.51156e+06,0
01/24/2009 12:00,1,24,6,12,0,3.9,65,1.31868e+06,0,22.5403,22.5403,23.8093,22.5403,0.16928,0,3.23257e+06,0
01/24/2009 13:00,1,24,6,13,0,3.9,65,1.77121e+06,0,22.5403,22.5403,23.8093,22.5403,0.2337,0,4.46284e+06,0
01/24/2009 14:00,1,24,6,14,0,3.3,67,1.09064e+06,0,22.5402,22.5402,23.8093,22.5402,0.135902,0,2.59526e+06,0
01/24/2009 15:00,1,24,6,15,0,3.3,65,623075,0,22.5402,22.5402,23.8093,22.5402,0.0761783,0,1.45476e+06,0
01/24/2009 16:00,1,24,6,16,0,2.8,67,487451,0,22.5402,22.5402,23.8093,22.5402,0.0570477,0,1.08943e+06,0
01/24/2009 17:00,1,24,6,17,0,2.8,67,283630,0,22.5402,22.5402,23.8093,22.5402,0.0337139,0,643834,0
01/24/2009 18:00,1,24,6,18,0,0.6,79,1.54063e+06,0,22.5403,22.5403,23.8093,22.5403,0.201874,0,3.85486e+06,0
01/24/2009 19:00,1,24,6,19,0,-1.1,89,2.77825e+06,0,22.5405,22.5405,23.8093,22.5405,0.369809,0,7.06052e+06,0
01/24/2009 20:00,1,24,6,20,0,-1.1,89,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
01/24/2009 21:00,1,24,6,21,0,-1.7,89,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
01/24/2009 22:00,1,24,6,22,0,-4.4,92,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
01/24/2009 23:00,1,24,6,23,0,-4.4,92,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
01/25/2009 00:00,1,25,0,0,0,-3.9,92,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
01/25/2009 01:00,1,25,0,1,0,-5.6,92,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
01/25/2009 02:00,1,25,0,2,0,-5,88,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
01/25/2009 03:00,1,25,0,3,0,-3.9,85,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
01/25/2009 04:00,1,25,0,4,0,-5,88,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
01/25/2009 05:00,1,25,0,5,0,-4.4,88,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
01/25/2009 06:00,1,25,0,6,0,-4.4,85,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
01/25/2009 07:00,1,25,0,7,0,-4.4,81,1.01264e+07,0,22.5253,22.5253,23.8093,22.5253,1.23678,0,2.39632e+07,0
01/25/2009 08:00,1,25,0,8,0,-4.4,78,7.37034e+06,0,22.5402,22.5402,23.8093,22.5402,1.05465,0,2.01405e+07,0
01/25/2009 09:00,1,25,0,9,0,-3.3,75,4.08418e+06,0,22.5403,22.5403,23.8093,22.5403,0.558383,0,1.06632e+07,0
01/25/2009 10:00,1,25,0,10,0,-1.1,69,2.03779e+06,0,22.5403,22.5403,23.8093,22.5403,0.274292,0,5.23801e+06,0
01/25/2009 11:00,1,25,0,11,0,0,64,1.54733e+06,0,22.5403,22.5403,23.8093,22.5403,0.208595,0,3.98344e+06,0
01/25/2009 12:00,1,25,0,12,0,1.1,64,1.37238e+06,0,22.5403,22.5403,23.8093,22.5403,0.17711,0,3.38219e+06,0
01/25/2009 13:00,1,25,0,13,0,2.2,70,1.74599e+06,0,22.5402,22.5402,23.8093,22.5402,0.230185,0,4.39582e+06,0
01/25/2009 14:00,1,25,0,14,0,2.2,70,1.08646e+06,0,22.5402,22.5402,23.8093,22.5402,0.135398,0,2.5857e+06,0
01/25/2009 15:00,1,25,0,15,0,2.8,67,624621,0,22.5402,22.5402,23.8093,22.5402,0.0764549,0,1.46007e+06,0
01/25/2009 16:00,1,25,0,16,0,2.8,70,514140,0,22.5402,22.5402,23.8093,22.5402,0.060843,0,1.16193e+06,0
01/25/2009 17:00,1,25,0,17,0,1.7,73,427197,0,22.5402,22.5402,23.8093,22.5402,0.0485833,0,927814,0
01/25/2009 18:00,1,25,0,18,0,0,82,1.58524e+06,0,22.5404,22.5404,23.8093,22.5404,0.2085,0,3.98116e+06,0
01/25/2009 19:00,1,25,0,19,0,-1.1,85,2.72557e+06,0,22.5406,22.5406,23.8093,22.5406,0.36299,0,6.92999e+06,0
01/25/2009 20:00,1,25,0,20,0,-1.1,78,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
01/25/2009 21:00,1,25,0,21,0,-1.7,78,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
01/25/2009 22:00,1,25,0,22,0,-2.2,82,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
01/25/2009 23:00,1,25,0,23,0,-2.8,81,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
01/26/2009 00:00,1,26,1,0,0,-2.8,78,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
01/26/2009 01:00,1,26,1,1,0,-3.3,78,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
01/26/2009 02:00,1,26,1,2,0,-3.9,85,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
01/26/2009 03:00,1,26,1,3,0,-3.9,78,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
01/26/2009 04:00,1,26,1,4,0,-4.4,81,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
01/26/2009 05:00,1,26,1,5,0,-4.4,81,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
01/26/2009 06:00,1,26,1,6,0,-5,78,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
01/26/2009 07:00,1,26,1,7,0,-5.6,85,1.01561e+07,0,22.5249,22.5249,23.8093,22.5249,1.22293,0,2.37047e+07,0
01/26/2009 08:00,1,26,1,8,0,-6.7,92,7.43826e+06,0,22.5403,22.5403,23.8093,22.5403,1.06609,0,2.03581e+07,0
01/26/2009 09:00,1,26,1,9,0,-4.4,81,4.25867e+06,0,22.5403,22.5403,23.8093,22.5403,0.584288,0,1.11574e+07,0
01/26/2009 10:00,1,26,1,10,0,-2.2,72,2.12339e+06,0,22.5403,22.5403,23.8093,22.5403,0.286537,0,5.47163e+06,0
01/26/2009 11:00,1,26,1,11,0,-0.6,64,1.4538e+06,0,22.5403,22.5403,23.8093,22.5403,0.194863,0,3.72108e+06,0
01/26/2009 12:00,1,26,1,12,0,0.6,61,1.3594e+06,0,22.5403,22.5403,23.8093,22.5403,0.17528,0,3.34713e+06,0
01/26/2009 13:00,1,26,1,13,0,1.1,64,1.7535e+06,0,22.5403,22.5403,23.8093,22.5403,0.231248,0,4.41597e+06,0
01/26/2009 14:00,1,26,1,14,0,1.7,57,1.01878e+06,0,22.5403,22.5403,23.8093,22.5403,0.12585,0,2.40328e+06,0
01/26/2009 15:00,1,26,1,15,0,2.2,62,576866,0,22.5403,22.5403,23.8093,22.5403,0.0697415,0,1.33182e+06,0
01/26/2009 16:00,1,26,1,16,0,2.8,62,421787,0,22.5402,22.5402,23.8093,22.5402,0.0479245,0,915201,0
01/26/2009 17:00,1,26,1,17,0,2.2,59,253956,0,22.5402,22.5402,23.8093,22.5402,0.0295562,0,564432,0
01/26/2009 18:00,1,26,1,18,0,1.1,62,1.37608e+06,0,22.5405,22.5405,23.8093,22.5405,0.17832,0,3.4045e+06,0
01/26/2009 19:00,1,26,1,19,0,-1.1,78,2.35224e+06,0,22.5403,22.5403,23.8093,22.5403,0.311626,0,5.9508e+06,0
01/26/2009 20:00,1,26,1,20,0,-2.8,89,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
01/26/2009 21:00,1,26,1,21,0,-3.9,96,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
01/26/2009 22:00,1,26,1,22,0,-3.9,92,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
01/26/2009 23:00,1,26,1,23,0,-4.4,88,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
01/27/2009 00:00,1,27,2,0,0,-2.8,85,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
01/27/2009 01:00,1,27,2,1,0,-5,88,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
01/27/2009 02:00,1,27,2,2,0,-5.6,85,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
01/27/2009 03:00,1,27,2,3,0,-6.1,92,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
01/27/2009 04:00,1,27,2,4,0,-4.4,92,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
01/27/2009 05:00,1,27,2,5,0,-5.6,92,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
01/27/2009 06:00,1,27,2,6,0,-6.7,92,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
01/27/2009 07:00,1,27,2,7,0,-5.6,88,8.866e+06,0,22.5233,22.5233,23.8093,22.5233,1.08308,0,2.10267e+07,0
01/27/2009 08:00,1,27,2,8,0,-5.6,88,7.0783e+06,0,22.5402,22.5402,23.8093,22.5402,1.00945,0,1.92772e+07,0
01/27/2009 09:00,1,27,2,9,0,-4.4,85,4.48878e+06,0,22.5403,22.5403,23.8093,22.5403,0.618898,0,1.18188e+07,0
01/27/2009 10:00,1,27,2,10,0,-1.1,75,2.42624e+06,0,22.5403,22.5403,23.8093,22.5403,0.322523,0,6.15907e+06,0
01/27/2009 11:00,1,27,2,11,0,0,69,1.78983e+06,0,22.5402,22.5402,23.8093,22.5402,0.237249,0,4.53065e+06,0
01/27/2009 12:00,1,27,2,12,0,1.7,64,1.50223e+06,0,22.5402,22.5402,23.8093,22.5402,0.195134,0,3.72643e+06,0
01/27/2009 13:00,1,27,2,13,0,1.7,64,1.94179e+06,0,22.5402,22.5402,23.8093,22.5402,0.258327,0,4.93326e+06,0
01/27/2009 14:00,1,27,2,14,0,1.7,70,1.26753e+06,0,22.5402,22.5402,23.8093,22.5402,0.160869,0,3.07212e+06,0
01/27/2009 15:00,1,27,2,15,0,0.6,73,1.03079e+06,0,22.5402,22.5402,23.8093,22.5402,0.127236,0,2.42984e+06,0
01/27/2009 16:00,1,27,2,16,0,-0.6,79,999141,0,22.5402,22.5402,23.8093,22.5402,0.12267,0,2.34269e+06,0
01/27/2009 17:00,1,27,2,17,0,-0.6,75,910908,0,22.5402,22.5402,23.8093,22.5402,0.110159,0,2.10378e+06,0
01/27/2009 18:00,1,27,2,18,0,-1.7,82,2.60186e+06,0,22.5406,22.5406,23.8093,22.5406,0.345027,0,6.58683e+06,0
01/27/2009 19:00,1,27,2,19,0,-1.7,82,3.98665e+06,0,22.5403,22.5403,23.8093,22.5403,0.539999,0,1.0312e+07,0
01/27/2009 20:00,1,27,2,20,0,-1.7,82,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
01/27/2009 21:00,1,27,2,21,0,-2.2,85,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
01/27/2009 22:00,1,27,2,22,0,-2.2,82,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
01/27/2009 23:00,1,27,2,23,0,-1.7,82,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
01/28/2009 00:00,1,28,3,0,0,-1.7,82,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
01/28/2009 01:00,1,28,3,1,0,-1.7,89,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
01/28/2009 02:00,1,28,3,2,0,-1.7,89,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
01/28/2009 03:00,1,28,3,3,0,-1.7,89,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
01/28/2009 04:00,1,28,3,4,0,-1.7,85,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
01/28/2009 05:00,1,28,3,5,0,-1.7,85,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
01/28/2009 06:00,1,28,3,6,0,-1.7,85,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
01/28/2009 07:00,1,28,3,7,0,-1.7,89,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
01/28/2009 08:00,1,28,3,8,0,-1.7,92,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
01/28/2009 09:00,1,28,3,9,0,-1.7,92,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
01/28/2009 10:00,1,28,3,10,0,-1.1,89,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
01/28/2009 11:00,1,28,3,11,0,-0.6,92,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
01/28/2009 12:00,1,28,3,12,0,0,92,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
01/28/2009 13:00,1,28,3,13,0,0,92,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
01/28/2009 14:00,1,28,3,14,0,0,92,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
01/28/2009 15:00,1,28,3,15,0,0.6,92,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
01/28/2009 16:00,1,28,3,16,0,0.6,96,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
01/28/2009 17:00,1,28,3,17,0,0,96,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
01/28/2009 18:00,1,28,3,18,0,0,96,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
01/28/2009 19:00,1,28,3,19,0,0,96,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
01/28/2009 20:00,1,28,3,20,0,0.6,96,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
01/28/2009 21:00,1,28,3,21,0,0.6,96,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
01/28/2009 22:00,1,28,3,22,0,0.6,96,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
01/28/2009 23:00,1,28,3,23,0,0.6,96,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
01/29/2009 00:00,1,29,4,0,0,3.9,89,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
01/29/2009 01:00,1,29,4,1,0,2.8,89,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
01/29/2009 02:00,1,29,4,2,0,0,100,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
01/29/2009 03:00,1,29,4,3,0,0,96,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
01/29/2009 04:00,1,29,4,4,0,1.1,92,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
01/29/2009 05:00,1,29,4,5,0,0.6,96,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
01/29/2009 06:00,1,29,4,6,0,0.6,96,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
01/29/2009 07:00,1,29,4,7,0,1.1,92,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
01/29/2009 08:00,1,29,4,8,0,1.7,89,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
01/29/2009 09:00,1,29,4,9,0,1.1,96,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
01/29/2009 10:00,1,29,4,10,0,4.4,79,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
01/29/2009 11:00,1,29,4,11,0,2.8,89,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
01/29/2009 12:00,1,29,4,12,0,2.8,93,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
01/29/2009 13:00,1,29,4,13,0,4.4,82,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
01/29/2009 14:00,1,29,4,14,0,5,83,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
01/29/2009 15:00,1,29,4,15,0,5,83,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
01/29/2009 16:00,1,29,4,16,0,5.6,83,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
01/29/2009 17:00,1,29,4,17,0,5,86,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
01/29/2009 18:00,1,29,4,18,0,4.4,86,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
01/29/2009 19:00,1,29,4,19,0,2.8,93,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
01/29/2009 20:00,1,29,4,20,0,2.2,96,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
01/29/2009 21:00,1,29,4,21,0,2.8,93,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
01/29/2009 22:00,1,29,4,22,0,2.2,96,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
01/29/2009 23:00,1,29,4,23,0,3.9,86,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
01/30/2009 00:00,1,30,5,0,0,2.8,93,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
01/30/2009 01:00,1,30,5,1,0,2.2,93,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
01/30/2009 02:00,1,30,5,2,0,2.2,93,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
01/30/2009 03:00,1,30,5,3,0,1.7,92,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
01/30/2009 04:00,1,30,5,4,0,1.7,92,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
01/30/2009 05:00,1,30,5,5,0,1.1,96,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
01/30/2009 06:00,1,30,5,6,0,1.1,96,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
01/30/2009 07:00,1,30,5,7,0,2.8,89,1.4722e+07,0,22.5247,22.5247,23.8093,22.5247,1.611,0,3.12671e+07,0
01/30/2009 08:00,1,30,5,8,0,1.1,96,1.2682e+07,0,22.5403,22.5403,23.8093,22.5403,1.9204,0,3.66726e+07,0
01/30/2009 09:00,1,30,5,9,0,1.1,92,9.58396e+06,0,22.5403,22.5403,23.8093,22.5403,1.40509,0,2.68319e+07,0
01/30/2009 10:00,1,30,5,10,0,2.2,89,7.40357e+06,0,22.5403,22.5403,23.8093,22.5403,1.05736,0,2.01918e+07,0
01/30/2009 11:00,1,30,5,11,0,4.4,82,5.72626e+06,0,22.5403,22.5403,23.8093,22.5403,0.798318,0,1.52451e+07,0
01/30/2009 12:00,1,30,5,12,0,6.7,77,4.99426e+06,0,22.5403,22.5403,23.8093,22.5403,0.68775,0,1.31337e+07,0
01/30/2009 13:00,1,30,5,13,0,9.4,69,4.73115e+06,0,22.5402,22.5402,23.8093,22.5402,0.648156,0,1.23778e+07,0
01/30/2009 14:00,1,30,5,14,0,8.9,74,3.06491e+06,0,22.5402,22.5402,23.8093,22.5402,0.403494,0,7.7055e+06,0
01/30/2009 15:00,1,30,5,15,0,10,71,2.20481e+06,0,22.5402,22.5402,23.8093,22.5402,0.280201,0,5.35098e+06,0
01/30/2009 16:00,1,30,5,16,0,7.2,77,1.58348e+06,0,22.5402,22.5402,23.8093,22.5402,0.198628,0,3.79319e+06,0
01/30/2009 17:00,1,30,5,17,0,6.1,80,1.30638e+06,0,22.5402,22.5402,23.8093,22.5402,0.159214,0,3.04054e+06,0
01/30/2009 18:00,1,30,5,18,0,5.6,83,3.61375e+06,0,22.5406,22.5406,23.8093,22.5406,0.483079,0,9.22292e+06,0
01/30/2009 19:00,1,30,5,19,0,3.9,93,5.10077e+06,0,22.5402,22.5402,23.8093,22.5402,0.703433,0,1.34338e+07,0
01/30/2009 20:00,1,30,5,20,0,3.3,89,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
01/30/2009 21:00,1,30,5,21,0,2.8,93,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
01/30/2009 22:00,1,30,5,22,0,2.2,96,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
01/30/2009 23:00,1,30,5,23,0,3.3,93,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
01/31/2009 00:00,1,31,6,0,0,4.4,96,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
01/31/2009 01:00,1,31,6,1,0,5,93,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
01/31/2009 02:00,1,31,6,2,0,5,93,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
01/31/2009 03:00,1,31,6,3,0,5,93,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
01/31/2009 04:00,1,31,6,4,0,3.9,93,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
01/31/2009 05:00,1,31,6,5,0,3.3,96,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
01/31/2009 06:00,1,31,6,6,0,3.9,93,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
01/31/2009 07:00,1,31,6,7,0,3.3,96,7.20991e+06,0,22.5225,22.5225,23.6611,22.5225,0.948323,0,1.84267e+07,0
01/31/2009 08:00,1,31,6,8,0,3.3,96,6.64978e+06,0,22.5402,22.5402,23.8093,22.5402,0.940096,0,1.7953e+07,0
01/31/2009 09:00,1,31,6,9,0,3.3,96,3.94426e+06,0,22.5402,22.5402,23.8093,22.5402,0.533998,0,1.01976e+07,0
01/31/2009 10:00,1,31,6,10,0,3.9,96,2.61037e+06,0,22.5402,22.5402,23.8093,22.5402,0.345251,0,6.59316e+06,0
01/31/2009 11:00,1,31,6,11,0,5,93,1.99919e+06,0,22.5402,22.5402,23.8093,22.5402,0.257025,0,4.90837e+06,0
01/31/2009 12:00,1,31,6,12,0,7.2,86,1.06998e+06,0,22.5402,22.5402,23.8093,22.5402,0.125808,0,2.40256e+06,0
01/31/2009 13:00,1,31,6,13,0,11.1,69,1.39521e+06,0,22.5402,22.5402,23.8093,22.5402,0.171358,0,3.27246e+06,0
01/31/2009 14:00,1,31,6,14,0,11.7,66,452514,0,22.5402,22.5402,23.8093,22.5402,0.0459789,0,878075,0
01/31/2009 15:00,1,31,6,15,0,11.7,64,208503,0,22.5402,22.5402,23.8093,22.5402,0.0123043,0,234980,0
01/31/2009 16:00,1,31,6,16,0,11.1,69,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
01/31/2009 17:00,1,31,6,17,0,10.6,72,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
01/31/2009 18:00,1,31,6,18,0,5.6,96,1.49827e+06,0,22.5423,22.5423,23.8093,22.5423,0.185773,0,3.54208e+06,0
01/31/2009 19:00,1,31,6,19,0,3.9,96,2.84614e+06,0,22.5404,22.5404,23.8093,22.5404,0.37237,0,7.1101e+06,0
01/31/2009 20:00,1,31,6,20,0,2.8,100,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
01/31/2009 21:00,1,31,6,21,0,2.8,100,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
01/31/2009 22:00,1,31,6,22,0,3.2,100,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
01/31/2009 23:00,1,31,6,23,0,3.6,96,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/01/2009 00:00,2,1,0,0,0,4,96,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/01/2009 01:00,2,1,0,1,0,4.4,73,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/01/2009 02:00,2,1,0,2,0,4.8,73,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/01/2009 03:00,2,1,0,3,0,5.2,71,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/01/2009 04:00,2,1,0,4,0,5.6,71,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/01/2009 05:00,2,1,0,5,0,5,73,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/01/2009 06:00,2,1,0,6,0,5,73,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/01/2009 07:00,2,1,0,7,0,5,73,5.88237e+06,0,22.5237,22.5237,23.8093,22.5237,0.857474,0,1.66347e+07,0
02/01/2009 08:00,2,1,0,8,0,5.6,71,4.99811e+06,0,22.5402,22.5402,23.8093,22.5402,0.689384,0,1.31649e+07,0
02/01/2009 09:00,2,1,0,9,0,6.1,65,2.56094e+06,0,22.5403,22.5403,23.8093,22.5403,0.337998,0,6.45453e+06,0
02/01/2009 10:00,2,1,0,10,0,6.7,63,1.53728e+06,0,22.5403,22.5403,23.8093,22.5403,0.191192,0,3.65108e+06,0
02/01/2009 11:00,2,1,0,11,0,8.3,54,971197,0,22.5403,22.5403,23.8093,22.5403,0.111538,0,2.13e+06,0
02/01/2009 12:00,2,1,0,12,0,8.9,48,534419,0,22.5402,22.5402,23.8093,22.5402,0.0508414,0,970905,0
02/01/2009 13:00,2,1,0,13,0,8.3,52,1.11323e+06,0,22.5402,22.5402,23.8093,22.5402,0.131426,0,2.50985e+06,0
02/01/2009 14:00,2,1,0,14,0,8.3,52,41533.4,0,22.5402,22.5402,23.8093,22.5402,0.000598287,0,11425.5,0
02/01/2009 15:00,2,1,0,15,0,8.9,48,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/01/2009 16:00,2,1,0,16,0,8.3,50,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/01/2009 17:00,2,1,0,17,0,8.9,42,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/01/2009 18:00,2,1,0,18,0,8.9,44,1.10962e+06,0,22.5426,22.5426,23.8093,22.5426,0.130872,0,2.49467e+06,0
02/01/2009 19:00,2,1,0,19,0,7.8,50,2.00686e+06,0,22.5404,22.5404,23.8093,22.5404,0.258137,0,4.92901e+06,0
02/01/2009 20:00,2,1,0,20,0,7.8,50,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/01/2009 21:00,2,1,0,21,0,7.2,54,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/01/2009 22:00,2,1,0,22,0,6.7,60,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/01/2009 23:00,2,1,0,23,0,6.1,65,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/02/2009 00:00,2,2,1,0,0,6.1,65,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/02/2009 01:00,2,2,1,1,0,4.4,76,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/02/2009 02:00,2,2,1,2,0,5,70,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/02/2009 03:00,2,2,1,3,0,4.4,73,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/02/2009 04:00,2,2,1,4,0,4.4,73,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/02/2009 05:00,2,2,1,5,0,5,70,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/02/2009 06:00,2,2,1,6,0,3.9,73,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/02/2009 07:00,2,2,1,7,0,2.8,79,5.1519e+06,0,22.5239,22.5239,23.8093,22.5239,0.738521,0,1.4315e+07,0
02/02/2009 08:00,2,2,1,8,0,2.2,82,4.54117e+06,0,22.5402,22.5402,23.8093,22.5402,0.62182,0,1.18747e+07,0
02/02/2009 09:00,2,2,1,9,0,3.3,73,1.81405e+06,0,22.5403,22.5403,23.8093,22.5403,0.230535,0,4.40241e+06,0
02/02/2009 10:00,2,2,1,10,0,3.3,76,1.15698e+06,0,22.5403,22.5403,23.8093,22.5403,0.137546,0,2.62667e+06,0
02/02/2009 11:00,2,2,1,11,0,4.4,70,635314,0,22.5402,22.5402,23.8093,22.5402,0.0647937,0,1.23735e+06,0
02/02/2009 12:00,2,2,1,12,0,7.8,56,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/02/2009 13:00,2,2,1,13,0,8.3,56,748478,0,22.5409,22.5409,23.8093,22.5409,0.0804574,0,1.53568e+06,0
02/02/2009 14:00,2,2,1,14,0,7.2,68,0,0,22.5407,22.5407,22.5407,22.5407,0,0,0,0
02/02/2009 15:00,2,2,1,15,0,6.7,77,0,0,22.5407,22.5407,22.5407,22.5407,0,0,0,0
02/02/2009 16:00,2,2,1,16,0,5.6,89,0,0,22.5407,22.5407,22.5407,22.5407,0,0,0,0
02/02/2009 17:00,2,2,1,17,0,5,89,0,0,22.5407,22.5407,22.5407,22.5407,0,0,0,0
02/02/2009 18:00,2,2,1,18,0,4.4,93,1.37539e+06,0,22.5424,22.5424,23.8093,22.5424,0.168177,0,3.20642e+06,0
02/02/2009 19:00,2,2,1,19,0,3.9,96,2.26279e+06,0,22.5403,22.5403,23.8093,22.5403,0.29492,0,5.63173e+06,0
02/02/2009 20:00,2,2,1,20,0,3.3,96,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/02/2009 21:00,2,2,1,21,0,3.3,96,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/02/2009 22:00,2,2,1,22,0,3.3,96,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/02/2009 23:00,2,2,1,23,0,2.8,100,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/03/2009 00:00,2,3,2,0,0,2.8,100,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/03/2009 01:00,2,3,2,1,0,2.8,96,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/03/2009 02:00,2,3,2,2,0,2.2,100,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/03/2009 03:00,2,3,2,3,0,2.2,100,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/03/2009 04:00,2,3,2,4,0,2.2,100,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/03/2009 05:00,2,3,2,5,0,2.2,100,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/03/2009 06:00,2,3,2,6,0,2.2,100,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/03/2009 07:00,2,3,2,7,0,2.8,100,4.40316e+06,0,22.524,22.524,23.6215,22.524,0.624555,0,1.21004e+07,0
02/03/2009 08:00,2,3,2,8,0,2.8,100,4.63185e+06,0,22.5402,22.5402,23.8093,22.5402,0.635205,0,1.21312e+07,0
02/03/2009 09:00,2,3,2,9,0,2.8,100,2.38484e+06,0,22.5402,22.5402,23.8093,22.5402,0.312526,0,5.96857e+06,0
02/03/2009 10:00,2,3,2,10,0,2.8,100,1.60511e+06,0,22.5402,22.5402,23.8093,22.5402,0.200802,0,3.8349e+06,0
02/03/2009 11:00,2,3,2,11,0,2.8,100,1.15654e+06,0,22.5402,22.5402,23.8093,22.5402,0.137486,0,2.62571e+06,0
02/03/2009 12:00,2,3,2,12,0,3.9,100,627410,0,22.5401,22.5401,23.8093,22.5401,0.0637619,0,1.21774e+06,0
02/03/2009 13:00,2,3,2,13,0,6.1,89,754093,0,22.5401,22.5401,23.8093,22.5401,0.087997,0,1.6806e+06,0
02/03/2009 14:00,2,3,2,14,0,7.8,80,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/03/2009 15:00,2,3,2,15,0,8.3,74,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/03/2009 16:00,2,3,2,16,0,8.3,68,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/03/2009 17:00,2,3,2,17,0,7.8,68,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/03/2009 18:00,2,3,2,18,0,6.7,74,376216,0,22.5402,22.5402,23.492,22.5402,0.0440966,0,842108,0
02/03/2009 19:00,2,3,2,19,0,5,79,1.19618e+06,0,22.5404,22.5404,23.8093,22.5404,0.147159,0,2.80991e+06,0
02/03/2009 20:00,2,3,2,20,0,3.3,82,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/03/2009 21:00,2,3,2,21,0,1.1,89,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/03/2009 22:00,2,3,2,22,0,-1.1,92,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/03/2009 23:00,2,3,2,23,0,0.6,89,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/04/2009 00:00,2,4,3,0,0,-2.2,96,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/04/2009 01:00,2,4,3,1,0,-2.8,92,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/04/2009 02:00,2,4,3,2,0,-2.8,89,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/04/2009 03:00,2,4,3,3,0,-2.2,89,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/04/2009 04:00,2,4,3,4,0,-2.2,89,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/04/2009 05:00,2,4,3,5,0,-3.3,88,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/04/2009 06:00,2,4,3,6,0,-2.8,89,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/04/2009 07:00,2,4,3,7,0,-1.7,89,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/04/2009 08:00,2,4,3,8,0,-3.3,92,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/04/2009 09:00,2,4,3,9,0,-1.7,92,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/04/2009 10:00,2,4,3,10,0,1.7,85,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/04/2009 11:00,2,4,3,11,0,4.4,65,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/04/2009 12:00,2,4,3,12,0,6.1,56,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/04/2009 13:00,2,4,3,13,0,7.2,49,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/04/2009 14:00,2,4,3,14,0,8.3,50,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/04/2009 15:00,2,4,3,15,0,8.3,48,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/04/2009 16:00,2,4,3,16,0,8.9,46,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/04/2009 17:00,2,4,3,17,0,8.3,48,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/04/2009 18:00,2,4,3,18,0,6.1,63,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/04/2009 19:00,2,4,3,19,0,1.7,82,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/04/2009 20:00,2,4,3,20,0,2.2,82,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/04/2009 21:00,2,4,3,21,0,2.8,79,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/04/2009 22:00,2,4,3,22,0,2.2,79,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/04/2009 23:00,2,4,3,23,0,2.2,79,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/05/2009 00:00,2,5,4,0,0,2.2,76,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/05/2009 01:00,2,5,4,1,0,1.7,79,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/05/2009 02:00,2,5,4,2,0,1.1,79,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/05/2009 03:00,2,5,4,3,0,1.1,79,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/05/2009 04:00,2,5,4,4,0,1.1,79,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/05/2009 05:00,2,5,4,5,0,1.1,79,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/05/2009 06:00,2,5,4,6,0,1.1,76,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/05/2009 07:00,2,5,4,7,0,1.1,76,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/05/2009 08:00,2,5,4,8,0,-0.6,85,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/05/2009 09:00,2,5,4,9,0,-0.6,85,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/05/2009 10:00,2,5,4,10,0,2.2,73,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/05/2009 11:00,2,5,4,11,0,5.6,55,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/05/2009 12:00,2,5,4,12,0,7.2,47,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/05/2009 13:00,2,5,4,13,0,8.3,46,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/05/2009 14:00,2,5,4,14,0,9.4,46,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/05/2009 15:00,2,5,4,15,0,10,45,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/05/2009 16:00,2,5,4,16,0,10.6,41,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/05/2009 17:00,2,5,4,17,0,10.6,41,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/05/2009 18:00,2,5,4,18,0,9.4,46,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/05/2009 19:00,2,5,4,19,0,2.8,76,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/05/2009 20:00,2,5,4,20,0,2.8,76,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/05/2009 21:00,2,5,4,21,0,1.7,82,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/05/2009 22:00,2,5,4,22,0,1.1,82,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/05/2009 23:00,2,5,4,23,0,0.6,82,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/06/2009 00:00,2,6,5,0,0,1.1,79,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/06/2009 01:00,2,6,5,1,0,0.6,79,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/06/2009 02:00,2,6,5,2,0,1.1,76,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/06/2009 03:00,2,6,5,3,0,0,79,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/06/2009 04:00,2,6,5,4,0,1.1,73,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/06/2009 05:00,2,6,5,5,0,-1.1,89,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/06/2009 06:00,2,6,5,6,0,-1.1,82,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/06/2009 07:00,2,6,5,7,0,0,72,1.1041e+07,0,22.5246,22.5246,23.8093,22.5246,1.23651,0,2.39794e+07,0
02/06/2009 08:00,2,6,5,8,0,-2.8,85,8.7212e+06,0,22.5403,22.5403,23.8093,22.5403,1.26804,0,2.42144e+07,0
02/06/2009 09:00,2,6,5,9,0,-0.6,79,5.23016e+06,0,22.5403,22.5403,23.8093,22.5403,0.727682,0,1.38956e+07,0
02/06/2009 10:00,2,6,5,10,0,3.3,65,2.58493e+06,0,22.5403,22.5403,23.8093,22.5403,0.340556,0,6.50319e+06,0
02/06/2009 11:00,2,6,5,11,0,6.1,53,1.71641e+06,0,22.5403,22.5403,23.8093,22.5403,0.226713,0,4.32926e+06,0
02/06/2009 12:00,2,6,5,12,0,6.7,51,1.23255e+06,0,22.5403,22.5403,23.8093,22.5403,0.162828,0,3.10933e+06,0
02/06/2009 13:00,2,6,5,13,0,8.3,46,1.69868e+06,0,22.5403,22.5403,23.8093,22.5403,0.216923,0,4.1422e+06,0
02/06/2009 14:00,2,6,5,14,0,9.4,48,829815,0,22.5403,22.5403,23.8093,22.5403,0.0993572,0,1.89732e+06,0
02/06/2009 15:00,2,6,5,15,0,9.4,48,367952,57867.8,22.5942,22.5942,23.8093,22.5942,0.0500318,0,911196,0
02/06/2009 16:00,2,6,5,16,0,10,46,185942,136988,22.9301,22.9301,23.8093,22.9301,0.0317702,0,412112,0
02/06/2009 17:00,2,6,5,17,0,10,46,47048.3,0,23.174,23.174,23.8093,23.174,0.000896674,0,8571.97,0
02/06/2009 18:00,2,6,5,18,0,8.9,52,698035,0,22.8677,22.8677,23.8093,22.8677,0.0881844,0,1.2619e+06,0
02/06/2009 19:00,2,6,5,19,0,3.9,73,1.51982e+06,0,22.5795,22.5795,23.8093,22.5795,0.194982,0,3.61451e+06,0
02/06/2009 20:00,2,6,5,20,0,1.7,85,0,0,22.5445,22.5445,22.5445,22.5445,0,0,0,0
02/06/2009 21:00,2,6,5,21,0,1.1,85,0,0,22.5445,22.5445,22.5445,22.5445,0,0,0,0
02/06/2009 22:00,2,6,5,22,0,1.1,82,0,0,22.5445,22.5445,22.5445,22.5445,0,0,0,0
02/06/2009 23:00,2,6,5,23,0,1.7,79,0,0,22.5445,22.5445,22.5445,22.5445,0,0,0,0
02/07/2009 00:00,2,7,6,0,0,0.6,82,0,0,22.5445,22.5445,22.5445,22.5445,0,0,0,0
02/07/2009 01:00,2,7,6,1,0,0,82,0,0,22.5445,22.5445,22.5445,22.5445,0,0,0,0
02/07/2009 02:00,2,7,6,2,0,0.6,76,0,0,22.5445,22.5445,22.5445,22.5445,0,0,0,0
02/07/2009 03:00,2,7,6,3,0,-1.7,85,0,0,22.5445,22.5445,22.5445,22.5445,0,0,0,0
02/07/2009 04:00,2,7,6,4,0,-3.3,92,0,0,22.5445,22.5445,22.5445,22.5445,0,0,0,0
02/07/2009 05:00,2,7,6,5,0,-1.7,82,0,0,22.5445,22.5445,22.5445,22.5445,0,0,0,0
02/07/2009 06:00,2,7,6,6,0,-1.7,82,0,0,22.5445,22.5445,22.5445,22.5445,0,0,0,0
02/07/2009 07:00,2,7,6,7,0,-1.7,82,6.39193e+06,0,22.5241,22.5241,23.8093,22.5241,0.873706,0,1.69351e+07,0
02/07/2009 08:00,2,7,6,8,0,-2.8,85,5.42211e+06,0,22.5403,22.5403,23.8093,22.5403,0.754799,0,1.44138e+07,0
02/07/2009 09:00,2,7,6,9,0,-0.6,79,2.43811e+06,0,22.5403,22.5403,23.8093,22.5403,0.322351,0,6.15556e+06,0
02/07/2009 10:00,2,7,6,10,0,2.8,65,1.05312e+06,0,22.5403,22.5403,23.8093,22.5403,0.136704,0,2.61047e+06,0
02/07/2009 11:00,2,7,6,11,0,4.4,60,721355,0,22.5403,22.5403,23.8093,22.5403,0.0892931,0,1.70514e+06,0
02/07/2009 12:00,2,7,6,12,0,6.1,58,436753,0,22.5403,22.5403,23.8093,22.5403,0.0492465,0,940418,0
02/07/2009 13:00,2,7,6,13,0,7.2,49,628024,0,22.5403,22.5403,23.8093,22.5403,0.0725063,0,1.38456e+06,0
02/07/2009 14:00,2,7,6,14,0,8.9,48,103003,0,22.5403,22.5403,23.8093,22.5403,0.00859015,0,164034,0
02/07/2009 15:00,2,7,6,15,0,9.4,46,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
02/07/2009 16:00,2,7,6,16,0,8.9,50,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
02/07/2009 17:00,2,7,6,17,0,10.6,45,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
02/07/2009 18:00,2,7,6,18,0,8.3,54,441344,0,22.5411,22.5411,23.8093,22.5411,0.0522558,0,997221,0
02/07/2009 19:00,2,7,6,19,0,3.9,86,1.24614e+06,0,22.5408,22.5408,23.8093,22.5408,0.156354,0,2.98465e+06,0
02/07/2009 20:00,2,7,6,20,0,1.1,92,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
02/07/2009 21:00,2,7,6,21,0,-2.2,92,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
02/07/2009 22:00,2,7,6,22,0,0,92,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
02/07/2009 23:00,2,7,6,23,0,-2.2,92,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
02/08/2009 00:00,2,8,0,0,0,-2.2,92,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
02/08/2009 01:00,2,8,0,1,0,-1.1,89,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
02/08/2009 02:00,2,8,0,2,0,-1.1,85,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
02/08/2009 03:00,2,8,0,3,0,-0.6,82,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
02/08/2009 04:00,2,8,0,4,0,-2.2,85,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
02/08/2009 05:00,2,8,0,5,0,-3.3,88,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
02/08/2009 06:00,2,8,0,6,0,-2.2,82,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
02/08/2009 07:00,2,8,0,7,0,-1.1,78,6.8772e+06,0,22.524,22.524,23.8093,22.524,0.946905,0,1.8363e+07,0
02/08/2009 08:00,2,8,0,8,0,-1.1,75,5.33081e+06,0,22.5402,22.5402,23.8093,22.5402,0.740892,0,1.41486e+07,0
02/08/2009 09:00,2,8,0,9,0,-1.1,78,2.34072e+06,0,22.5403,22.5403,23.8093,22.5403,0.307691,0,5.87583e+06,0
02/08/2009 10:00,2,8,0,10,0,3.3,62,972969,0,22.5403,22.5403,23.8093,22.5403,0.125024,0,2.38753e+06,0
02/08/2009 11:00,2,8,0,11,0,4.4,57,680299,0,22.5402,22.5402,23.8093,22.5402,0.0833711,0,1.59211e+06,0
02/08/2009 12:00,2,8,0,12,0,6.7,49,328333,0,22.5402,22.5402,23.8093,22.5402,0.0340608,0,650453,0
02/08/2009 13:00,2,8,0,13,0,7.2,49,506641,0,22.5402,22.5402,23.8093,22.5402,0.0576576,0,1.10109e+06,0
02/08/2009 14:00,2,8,0,14,0,8.9,48,45183.6,0,22.5402,22.5402,23.8093,22.5402,0.00064123,0,12245.6,0
02/08/2009 15:00,2,8,0,15,0,8.9,46,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/08/2009 16:00,2,8,0,16,0,9.4,48,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/08/2009 17:00,2,8,0,17,0,8.3,54,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/08/2009 18:00,2,8,0,18,0,6.7,63,349865,0,22.5407,22.5407,23.8093,22.5407,0.0395088,0,754158,0
02/08/2009 19:00,2,8,0,19,0,4.4,73,1.07851e+06,0,22.5405,22.5405,23.8093,22.5405,0.134396,0,2.56611e+06,0
02/08/2009 20:00,2,8,0,20,0,1.7,82,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/08/2009 21:00,2,8,0,21,0,1.1,89,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/08/2009 22:00,2,8,0,22,0,-0.6,92,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/08/2009 23:00,2,8,0,23,0,-0.6,92,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/09/2009 00:00,2,9,1,0,0,-1.1,92,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/09/2009 01:00,2,9,1,1,0,0.6,89,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/09/2009 02:00,2,9,1,2,0,-0.6,89,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/09/2009 03:00,2,9,1,3,0,-2.8,92,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/09/2009 04:00,2,9,1,4,0,-2.2,92,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/09/2009 05:00,2,9,1,5,0,-0.6,82,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/09/2009 06:00,2,9,1,6,0,-0.6,82,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/09/2009 07:00,2,9,1,7,0,0,79,5.07381e+06,0,22.5231,22.5231,23.8093,22.5231,0.728095,0,1.41223e+07,0
02/09/2009 08:00,2,9,1,8,0,-0.6,85,4.40357e+06,0,22.5402,22.5402,23.8093,22.5402,0.601748,0,1.14921e+07,0
02/09/2009 09:00,2,9,1,9,0,-0.6,89,2.28869e+06,0,22.5402,22.5402,23.8093,22.5402,0.299226,0,5.71452e+06,0
02/09/2009 10:00,2,9,1,10,0,1.7,76,1.40904e+06,0,22.5402,22.5402,23.8093,22.5402,0.173624,0,3.31582e+06,0
02/09/2009 11:00,2,9,1,11,0,4.4,65,592706,0,22.5402,22.5402,23.8093,22.5402,0.0709988,0,1.35592e+06,0
02/09/2009 12:00,2,9,1,12,0,7.2,52,304602,0,22.5402,22.5402,23.8093,22.5402,0.0307528,0,587314,0
02/09/2009 13:00,2,9,1,13,0,7.2,49,465733,0,22.5402,22.5402,23.8093,22.5402,0.0492476,0,940505,0
02/09/2009 14:00,2,9,1,14,0,8.9,44,0,56093.9,22.6663,22.6663,22.9411,22.6663,0.00574659,0,95037.4,0
02/09/2009 15:00,2,9,1,15,0,10,41,0,219958,23.3428,23.3428,24.2846,23.3174,0.0209326,0.00372613,260422,4263.65
02/09/2009 16:00,2,9,1,16,0,10.6,38,0,367837,24.6084,24.6084,24.6084,23.8093,0,0.0418401,0,510444
02/09/2009 17:00,2,9,1,17,0,11.1,40,0,0,25.1077,25.1077,25.1077,25.1077,0,0,0,0
02/09/2009 18:00,2,9,1,18,0,6.7,74,227460,0,24.7012,24.7012,24.7012,24.1339,0,0.025992,0,312867
02/09/2009 19:00,2,9,1,19,0,5,79,894040,0,23.3227,23.3227,23.8346,23.2974,0.0856442,0.0239102,871844,36374.2
02/09/2009 20:00,2,9,1,20,0,1.7,89,0,0,22.7987,22.7987,22.7987,22.7987,0,0,0,0
02/09/2009 21:00,2,9,1,21,0,0,96,0,0,22.7987,22.7987,22.7987,22.7987,0,0,0,0
02/09/2009 22:00,2,9,1,22,0,0,92,0,0,22.7987,22.7987,22.7987,22.7987,0,0,0,0
02/09/2009 23:00,2,9,1,23,0,2.8,73,0,0,22.7987,22.7987,22.7987,22.7987,0,0,0,0
02/10/2009 00:00,2,10,2,0,0,1.1,89,0,0,22.7987,22.7987,22.7987,22.7987,0,0,0,0
02/10/2009 01:00,2,10,2,1,0,2.2,73,0,0,22.7987,22.7987,22.7987,22.7987,0,0,0,0
02/10/2009 02:00,2,10,2,2,0,3.9,65,0,0,22.7987,22.7987,22.7987,22.7987,0,0,0,0
02/10/2009 03:00,2,10,2,3,0,5,58,0,0,22.7987,22.7987,22.7987,22.7987,0,0,0,0
02/10/2009 04:00,2,10,2,4,0,2.2,82,0,0,22.7987,22.7987,22.7987,22.7987,0,0,0,0
02/10/2009 05:00,2,10,2,5,0,1.7,85,0,0,22.7987,22.7987,22.7987,22.7987,0,0,0,0
02/10/2009 06:00,2,10,2,6,0,1.7,85,0,0,22.7987,22.7987,22.7987,22.7987,0,0,0,0
02/10/2009 07:00,2,10,2,7,0,1.7,85,3.12909e+06,0,22.5383,22.5383,23.593,22.5383,0.430889,0,8.11993e+06,0
02/10/2009 08:00,2,10,2,8,0,2.2,82,3.58587e+06,0,22.5401,22.5401,23.8093,22.5401,0.481223,0,9.19067e+06,0
02/10/2009 09:00,2,10,2,9,0,1.7,89,1.49578e+06,0,22.5402,22.5402,23.8093,22.5402,0.185858,0,3.54948e+06,0
02/10/2009 10:00,2,10,2,10,0,4.4,70,745509,0,22.5402,22.5402,23.8093,22.5402,0.0868817,0,1.65926e+06,0
02/10/2009 11:00,2,10,2,11,0,7.8,52,210428,0,22.5402,22.5402,23.8093,22.5402,0.0177166,0,338351,0
02/10/2009 12:00,2,10,2,12,0,10,46,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/10/2009 13:00,2,10,2,13,0,11.7,35,49352.1,0,22.5402,22.5402,23.492,22.5402,0.0026027,0,49706,0
02/10/2009 14:00,2,10,2,14,0,13.3,37,0,127999,22.7001,22.7001,23.3863,22.7001,0.0125179,0,172101,0
02/10/2009 15:00,2,10,2,15,0,13.9,37,0,627903,24.4458,24.4458,24.5847,23.1087,0.0498325,0.0271872,98287.2,823443
02/10/2009 16:00,2,10,2,16,0,13.9,39,0,924864,25.7309,25.7309,25.7309,23.8093,0,0.117848,0,3.40716e+06
02/10/2009 17:00,2,10,2,17,0,14.4,38,0,0,25.9351,25.9351,25.9351,25.9351,0,0,0,0
02/10/2009 18:00,2,10,2,18,0,11.7,49,0,0,25.9351,25.9351,25.9351,25.9351,0,0,0,0
02/10/2009 19:00,2,10,2,19,0,8.3,61,398626,0,25.001,25.001,25.001,23.8093,0,0.0457848,0,728768
02/10/2009 20:00,2,10,2,20,0,3.9,82,0,0,24.0508,24.0508,24.0508,24.0508,0,0,0,0
02/10/2009 21:00,2,10,2,21,0,4.4,76,0,0,24.0508,24.0508,24.0508,24.0508,0,0,0,0
02/10/2009 22:00,2,10,2,22,0,5.6,68,0,0,24.0508,24.0508,24.0508,24.0508,0,0,0,0
02/10/2009 23:00,2,10,2,23,0,3.9,76,0,0,24.0508,24.0508,24.0508,24.0508,0,0,0,0
02/11/2009 00:00,2,11,3,0,0,4.4,70,0,0,24.0508,24.0508,24.0508,24.0508,0,0,0,0
02/11/2009 01:00,2,11,3,1,0,5,68,0,0,24.0508,24.0508,24.0508,24.0508,0,0,0,0
02/11/2009 02:00,2,11,3,2,0,4.4,68,0,0,24.0508,24.0508,24.0508,24.0508,0,0,0,0
02/11/2009 03:00,2,11,3,3,0,4.4,68,0,0,24.0508,24.0508,24.0508,24.0508,0,0,0,0
02/11/2009 04:00,2,11,3,4,0,3.9,70,0,0,24.0508,24.0508,24.0508,24.0508,0,0,0,0
02/11/2009 05:00,2,11,3,5,0,3.9,70,0,0,24.0508,24.0508,24.0508,24.0508,0,0,0,0
02/11/2009 06:00,2,11,3,6,0,3.9,70,0,0,24.0508,24.0508,24.0508,24.0508,0,0,0,0
02/11/2009 07:00,2,11,3,7,0,3.9,70,0,0,24.0508,24.0508,24.0508,24.0508,0,0,0,0
02/11/2009 08:00,2,11,3,8,0,2.8,76,0,0,24.0508,24.0508,24.0508,24.0508,0,0,0,0
02/11/2009 09:00,2,11,3,9,0,2.2,82,0,0,24.0508,24.0508,24.0508,24.0508,0,0,0,0
02/11/2009 10:00,2,11,3,10,0,6.1,63,0,0,24.0508,24.0508,24.0508,24.0508,0,0,0,0
02/11/2009 11:00,2,11,3,11,0,8.9,54,0,0,24.0508,24.0508,24.0508,24.0508,0,0,0,0
02/11/2009 12:00,2,11,3,12,0,5.6,73,0,0,24.0508,24.0508,24.0508,24.0508,0,0,0,0
02/11/2009 13:00,2,11,3,13,0,8.3,58,0,0,24.0508,24.0508,24.0508,24.0508,0,0,0,0
02/11/2009 14:00,2,11,3,14,0,10.6,50,0,0,24.0508,24.0508,24.0508,24.0508,0,0,0,0
02/11/2009 15:00,2,11,3,15,0,11.1,53,0,0,24.0508,24.0508,24.0508,24.0508,0,0,0,0
02/11/2009 16:00,2,11,3,16,0,11.7,51,0,0,24.0508,24.0508,24.0508,24.0508,0,0,0,0
02/11/2009 17:00,2,11,3,17,0,11.1,53,0,0,24.0508,24.0508,24.0508,24.0508,0,0,0,0
02/11/2009 18:00,2,11,3,18,0,8.9,63,0,0,24.0508,24.0508,24.0508,24.0508,0,0,0,0
02/11/2009 19:00,2,11,3,19,0,8.3,66,0,0,24.0508,24.0508,24.0508,24.0508,0,0,0,0
02/11/2009 20:00,2,11,3,20,0,5.6,79,0,0,24.0508,24.0508,24.0508,24.0508,0,0,0,0
02/11/2009 21:00,2,11,3,21,0,3.9,86,0,0,24.0508,24.0508,24.0508,24.0508,0,0,0,0
02/11/2009 22:00,2,11,3,22,0,3.3,86,0,0,24.0508,24.0508,24.0508,24.0508,0,0,0,0
02/11/2009 23:00,2,11,3,23,0,2.2,93,0,0,24.0508,24.0508,24.0508,24.0508,0,0,0,0
02/12/2009 00:00,2,12,4,0,0,1.1,96,0,0,24.0508,24.0508,24.0508,24.0508,0,0,0,0
02/12/2009 01:00,2,12,4,1,0,0.6,96,0,0,24.0508,24.0508,24.0508,24.0508,0,0,0,0
02/12/2009 02:00,2,12,4,2,0,0.6,96,0,0,24.0508,24.0508,24.0508,24.0508,0,0,0,0
02/12/2009 03:00,2,12,4,3,0,0.6,92,0,0,24.0508,24.0508,24.0508,24.0508,0,0,0,0
02/12/2009 04:00,2,12,4,4,0,1.1,89,0,0,24.0508,24.0508,24.0508,24.0508,0,0,0,0
02/12/2009 05:00,2,12,4,5,0,-0.6,96,0,0,24.0508,24.0508,24.0508,24.0508,0,0,0,0
02/12/2009 06:00,2,12,4,6,0,0.6,92,0,0,24.0508,24.0508,24.0508,24.0508,0,0,0,0
02/12/2009 07:00,2,12,4,7,0,1.1,92,0,0,24.0508,24.0508,24.0508,24.0508,0,0,0,0
02/12/2009 08:00,2,12,4,8,0,1.7,92,0,0,24.0508,24.0508,24.0508,24.0508,0,0,0,0
02/12/2009 09:00,2,12,4,9,0,3.9,86,0,0,24.0508,24.0508,24.0508,24.0508,0,0,0,0
02/12/2009 10:00,2,12,4,10,0,4.4,89,0,0,24.0508,24.0508,24.0508,24.0508,0,0,0,0
02/12/2009 11:00,2,12,4,11,0,6.7,74,0,0,24.0508,24.0508,24.0508,24.0508,0,0,0,0
02/12/2009 12:00,2,12,4,12,0,8.9,66,0,0,24.0508,24.0508,24.0508,24.0508,0,0,0,0
02/12/2009 13:00,2,12,4,13,0,10.6,59,0,0,24.0508,24.0508,24.0508,24.0508,0,0,0,0
02/12/2009 14:00,2,12,4,14,0,11.1,57,0,0,24.0508,24.0508,24.0508,24.0508,0,0,0,0
02/12/2009 15:00,2,12,4,15,0,11.7,59,0,0,24.0508,24.0508,24.0508,24.0508,0,0,0,0
02/12/2009 16:00,2,12,4,16,0,11.7,57,0,0,24.0508,24.0508,24.0508,24.0508,0,0,0,0
02/12/2009 17:00,2,12,4,17,0,12.2,53,0,0,24.0508,24.0508,24.0508,24.0508,0,0,0,0
02/12/2009 18:00,2,12,4,18,0,9.4,71,0,0,24.0508,24.0508,24.0508,24.0508,0,0,0,0
02/12/2009 19:00,2,12,4,19,0,5.6,86,0,0,24.0508,24.0508,24.0508,24.0508,0,0,0,0
02/12/2009 20:00,2,12,4,20,0,5,86,0,0,24.0508,24.0508,24.0508,24.0508,0,0,0,0
02/12/2009 21:00,2,12,4,21,0,7.2,74,0,0,24.0508,24.0508,24.0508,24.0508,0,0,0,0
02/12/2009 22:00,2,12,4,22,0,8.3,68,0,0,24.0508,24.0508,24.0508,24.0508,0,0,0,0
02/12/2009 23:00,2,12,4,23,0,8.9,63,0,0,24.0508,24.0508,24.0508,24.0508,0,0,0,0
02/13/2009 00:00,2,13,5,0,0,9.4,61,0,0,24.0508,24.0508,24.0508,24.0508,0,0,0,0
02/13/2009 01:00,2,13,5,1,0,8.3,68,0,0,24.0508,24.0508,24.0508,24.0508,0,0,0,0
02/13/2009 02:00,2,13,5,2,0,7.2,86,0,0,24.0508,24.0508,24.0508,24.0508,0,0,0,0
02/13/2009 03:00,2,13,5,3,0,7.2,89,0,0,24.0508,24.0508,24.0508,24.0508,0,0,0,0
02/13/2009 04:00,2,13,5,4,0,7.2,86,0,0,24.0508,24.0508,24.0508,24.0508,0,0,0,0
02/13/2009 05:00,2,13,5,5,0,7.8,80,0,0,24.0508,24.0508,24.0508,24.0508,0,0,0,0
02/13/2009 06:00,2,13,5,6,0,8.3,77,0,0,24.0508,24.0508,24.0508,24.0508,0,0,0,0
02/13/2009 07:00,2,13,5,7,0,8.3,74,9.30232e+06,0,22.5484,22.5484,23.6755,22.5484,1.09773,0,2.00418e+07,0
02/13/2009 08:00,2,13,5,8,0,7.2,86,8.01828e+06,0,22.5402,22.5402,23.8093,22.5402,1.15349,0,2.20277e+07,0
02/13/2009 09:00,2,13,5,9,0,7.8,86,5.19736e+06,0,22.5403,22.5403,23.8093,22.5403,0.719261,0,1.37353e+07,0
02/13/2009 10:00,2,13,5,10,0,9.4,74,3.48996e+06,0,22.5403,22.5403,23.8093,22.5403,0.46601,0,8.89913e+06,0
02/13/2009 11:00,2,13,5,11,0,10.6,72,2.33752e+06,0,22.5403,22.5403,23.8093,22.5403,0.299192,0,5.71352e+06,0
02/13/2009 12:00,2,13,5,12,0,11.1,69,1.61151e+06,0,22.5403,22.5403,23.8093,22.5403,0.201768,0,3.85308e+06,0
02/13/2009 13:00,2,13,5,13,0,11.7,69,2.12761e+06,0,22.5403,22.5403,23.8093,22.5403,0.268772,0,5.13253e+06,0
02/13/2009 14:00,2,13,5,14,0,5,96,1.32859e+06,0,22.5402,22.5402,23.8093,22.5402,0.161714,0,3.08822e+06,0
02/13/2009 15:00,2,13,5,15,0,6.7,83,861498,0,22.5402,22.5402,23.8093,22.5402,0.096234,0,1.83776e+06,0
02/13/2009 16:00,2,13,5,16,0,6.1,60,564458,0,22.5402,22.5402,23.8093,22.5402,0.0549838,0,1.05002e+06,0
02/13/2009 17:00,2,13,5,17,0,7.8,77,165637,0,22.5402,22.5402,23.8093,22.5402,0.0120833,0,230755,0
02/13/2009 18:00,2,13,5,18,0,6.7,83,1.98332e+06,0,22.5409,22.5409,23.8093,22.5409,0.251478,0,4.79981e+06,0
02/13/2009 19:00,2,13,5,19,0,6.1,93,3.46352e+06,0,22.5402,22.5402,23.8093,22.5402,0.461314,0,8.8099e+06,0
02/13/2009 20:00,2,13,5,20,0,4.4,96,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/13/2009 21:00,2,13,5,21,0,4.4,93,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/13/2009 22:00,2,13,5,22,0,3.9,89,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/13/2009 23:00,2,13,5,23,0,1.7,96,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/14/2009 00:00,2,14,6,0,0,2.2,96,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/14/2009 01:00,2,14,6,1,0,2.8,96,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/14/2009 02:00,2,14,6,2,0,3.3,93,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/14/2009 03:00,2,14,6,3,0,4.4,79,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/14/2009 04:00,2,14,6,4,0,5,73,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/14/2009 05:00,2,14,6,5,0,4.4,73,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/14/2009 06:00,2,14,6,6,0,4.4,73,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/14/2009 07:00,2,14,6,7,0,4.4,73,6.51036e+06,0,22.5228,22.5228,23.8093,22.5228,0.930317,0,1.80672e+07,0
02/14/2009 08:00,2,14,6,8,0,3.9,76,5.36289e+06,0,22.5402,22.5402,23.8093,22.5402,0.74401,0,1.42083e+07,0
02/14/2009 09:00,2,14,6,9,0,3.9,73,3.01974e+06,0,22.5403,22.5403,23.8093,22.5403,0.404988,0,7.73387e+06,0
02/14/2009 10:00,2,14,6,10,0,4.4,70,1.79467e+06,0,22.5402,22.5402,23.8093,22.5402,0.22781,0,4.3504e+06,0
