Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
02/14/2009 11:00,2,14,6,11,0,5,68,926058,0,22.5402,22.5402,23.8093,22.5402,0.10542,0,2.01318e+06,0
02/14/2009 12:00,2,14,6,12,0,6.7,60,566058,0,22.5402,22.5402,23.8093,22.5402,0.0617724,0,1.17966e+06,0
02/14/2009 13:00,2,14,6,13,0,7.2,58,1.01508e+06,0,22.5403,22.5403,23.8093,22.5403,0.117733,0,2.24815e+06,0
02/14/2009 14:00,2,14,6,14,0,7.2,56,125232,0,22.5403,22.5403,23.8093,22.5403,0.00643374,0,122861,0
02/14/2009 15:00,2,14,6,15,0,7.8,50,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
02/14/2009 16:00,2,14,6,16,0,9.4,46,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
02/14/2009 17:00,2,14,6,17,0,8.9,46,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
02/14/2009 18:00,2,14,6,18,0,7.2,47,446248,0,22.5407,22.5407,23.8093,22.5407,0.0510808,0,975065,0
02/14/2009 19:00,2,14,6,19,0,2.2,73,1.69922e+06,0,22.5405,22.5405,23.8093,22.5405,0.218422,0,4.17022e+06,0
02/14/2009 20:00,2,14,6,20,0,1.1,76,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/14/2009 21:00,2,14,6,21,0,3.3,70,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/14/2009 22:00,2,14,6,22,0,3.9,67,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/14/2009 23:00,2,14,6,23,0,3.3,67,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/15/2009 00:00,2,15,0,0,0,3.9,62,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/15/2009 01:00,2,15,0,1,0,3.3,62,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/15/2009 02:00,2,15,0,2,0,3.9,57,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/15/2009 03:00,2,15,0,3,0,4.4,53,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/15/2009 04:00,2,15,0,4,0,4.4,53,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/15/2009 05:00,2,15,0,5,0,3.3,60,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/15/2009 06:00,2,15,0,6,0,3.9,57,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/15/2009 07:00,2,15,0,7,0,4.4,55,5.84882e+06,0,22.5246,22.5246,23.8093,22.5246,0.850421,0,1.64827e+07,0
02/15/2009 08:00,2,15,0,8,0,5,51,4.57973e+06,0,22.5403,22.5403,23.8093,22.5403,0.627372,0,1.19804e+07,0
02/15/2009 09:00,2,15,0,9,0,2.8,86,2.61273e+06,0,22.5403,22.5403,23.8093,22.5403,0.345665,0,6.60076e+06,0
02/15/2009 10:00,2,15,0,10,0,2.8,89,1.83408e+06,0,22.5403,22.5403,23.8093,22.5403,0.233452,0,4.45799e+06,0
02/15/2009 11:00,2,15,0,11,0,2.2,93,1.58771e+06,0,22.5403,22.5403,23.8093,22.5403,0.198387,0,3.78842e+06,0
02/15/2009 12:00,2,15,0,12,0,3.9,86,836982,0,22.5403,22.5403,23.8093,22.5403,0.0928494,0,1.77308e+06,0
02/15/2009 13:00,2,15,0,13,0,3.9,86,1.54414e+06,0,22.5403,22.5403,23.8093,22.5403,0.192212,0,3.67058e+06,0
02/15/2009 14:00,2,15,0,14,0,3.3,89,637327,0,22.5402,22.5402,23.8093,22.5402,0.0650909,0,1.24302e+06,0
02/15/2009 15:00,2,15,0,15,0,2.2,96,449830,0,22.5402,22.5402,23.8093,22.5402,0.0391564,0,747761,0
02/15/2009 16:00,2,15,0,16,0,2.2,93,314452,0,22.5402,22.5402,23.8093,22.5402,0.0205104,0,391684,0
02/15/2009 17:00,2,15,0,17,0,2.8,89,62861.5,0,22.5402,22.5402,23.8093,22.5402,0.00352566,0,67329.4,0
02/15/2009 18:00,2,15,0,18,0,2.8,93,1.78723e+06,0,22.5406,22.5406,23.8093,22.5406,0.226804,0,4.33015e+06,0
02/15/2009 19:00,2,15,0,19,0,1.1,96,2.92898e+06,0,22.5402,22.5402,23.8093,22.5402,0.388587,0,7.42094e+06,0
02/15/2009 20:00,2,15,0,20,0,1.7,92,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/15/2009 21:00,2,15,0,21,0,1.7,96,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/15/2009 22:00,2,15,0,22,0,2.2,96,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/15/2009 23:00,2,15,0,23,0,2.2,96,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/16/2009 00:00,2,16,1,0,0,1.7,100,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/16/2009 01:00,2,16,1,1,0,2.2,96,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/16/2009 02:00,2,16,1,2,0,1.1,100,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/16/2009 03:00,2,16,1,3,0,1.1,100,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/16/2009 04:00,2,16,1,4,0,0,100,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/16/2009 05:00,2,16,1,5,0,-0.6,100,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/16/2009 06:00,2,16,1,6,0,0,100,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/16/2009 07:00,2,16,1,7,0,0.6,100,5.28806e+06,0,22.5223,22.5223,23.8093,22.5223,0.762111,0,1.47949e+07,0
02/16/2009 08:00,2,16,1,8,0,0,100,5.79681e+06,0,22.5402,22.5402,23.8093,22.5402,0.811503,0,1.54974e+07,0
02/16/2009 09:00,2,16,1,9,0,-0.6,100,2.99438e+06,0,22.5402,22.5402,23.8093,22.5402,0.401294,0,7.66349e+06,0
02/16/2009 10:00,2,16,1,10,0,0,100,2.20681e+06,0,22.5402,22.5402,23.8093,22.5402,0.286828,0,5.47758e+06,0
02/16/2009 11:00,2,16,1,11,0,1.1,100,1.71064e+06,0,22.5402,22.5402,23.8093,22.5402,0.215794,0,4.12106e+06,0
02/16/2009 12:00,2,16,1,12,0,3.3,93,1.25209e+06,0,22.5402,22.5402,23.8093,22.5402,0.150914,0,2.88205e+06,0
02/16/2009 13:00,2,16,1,13,0,5,73,1.1661e+06,0,22.5402,22.5402,23.8093,22.5402,0.146119,0,2.79052e+06,0
02/16/2009 14:00,2,16,1,14,0,6.1,68,406506,0,22.5402,22.5402,23.8093,22.5402,0.0396119,0,756496,0
02/16/2009 15:00,2,16,1,15,0,6.7,65,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/16/2009 16:00,2,16,1,16,0,7.2,61,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/16/2009 17:00,2,16,1,17,0,7.2,58,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/16/2009 18:00,2,16,1,18,0,6.1,63,588981,0,22.541,22.541,23.8093,22.541,0.0710095,0,1.35518e+06,0
02/16/2009 19:00,2,16,1,19,0,4.4,73,1.34784e+06,0,22.5406,22.5406,23.8093,22.5406,0.168928,0,3.22499e+06,0
02/16/2009 20:00,2,16,1,20,0,3.9,70,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
02/16/2009 21:00,2,16,1,21,0,0,85,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
02/16/2009 22:00,2,16,1,22,0,-1.1,89,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
02/16/2009 23:00,2,16,1,23,0,0,85,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
02/17/2009 00:00,2,17,2,0,0,-1.7,89,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
02/17/2009 01:00,2,17,2,1,0,-1.1,89,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
02/17/2009 02:00,2,17,2,2,0,-1.1,89,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
02/17/2009 03:00,2,17,2,3,0,-1.7,89,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
02/17/2009 04:00,2,17,2,4,0,-2.2,89,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
02/17/2009 05:00,2,17,2,5,0,-2.2,89,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
02/17/2009 06:00,2,17,2,6,0,-1.1,89,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
02/17/2009 07:00,2,17,2,7,0,0,85,6.27094e+06,0,22.5232,22.5232,23.8093,22.5232,0.88292,0,1.71337e+07,0
02/17/2009 08:00,2,17,2,8,0,0,85,5.26636e+06,0,22.5402,22.5402,23.8093,22.5402,0.730952,0,1.3959e+07,0
02/17/2009 09:00,2,17,2,9,0,0.6,85,2.42271e+06,0,22.5402,22.5402,23.8093,22.5402,0.318523,0,6.08279e+06,0
02/17/2009 10:00,2,17,2,10,0,4.4,65,873551,0,22.5402,22.5402,23.8093,22.5402,0.105224,0,2.00946e+06,0
02/17/2009 11:00,2,17,2,11,0,5.6,63,528067,0,22.5402,22.5402,23.8093,22.5402,0.0619357,0,1.18279e+06,0
02/17/2009 12:00,2,17,2,12,0,6.7,65,389781,0,22.5402,22.5402,23.8093,22.5402,0.042611,0,813754,0
02/17/2009 13:00,2,17,2,13,0,7.2,61,699118,0,22.5403,22.5403,23.8093,22.5403,0.0804656,0,1.53657e+06,0
02/17/2009 14:00,2,17,2,14,0,7.8,61,47816.4,0,22.5402,22.5402,23.8093,22.5402,0.00100235,0,19141.7,0
02/17/2009 15:00,2,17,2,15,0,8.3,58,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/17/2009 16:00,2,17,2,16,0,8.3,54,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/17/2009 17:00,2,17,2,17,0,8.3,54,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/17/2009 18:00,2,17,2,18,0,7.2,61,393291,0,22.5411,22.5411,23.8093,22.5411,0.0437013,0,833936,0
02/17/2009 19:00,2,17,2,19,0,5,73,1.0508e+06,0,22.5407,22.5407,23.8093,22.5407,0.130014,0,2.48199e+06,0
02/17/2009 20:00,2,17,2,20,0,5,76,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
02/17/2009 21:00,2,17,2,21,0,4.4,76,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
02/17/2009 22:00,2,17,2,22,0,3.3,86,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
02/17/2009 23:00,2,17,2,23,0,2.2,89,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
02/18/2009 00:00,2,18,3,0,0,2.2,89,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
02/18/2009 01:00,2,18,3,1,0,1.1,96,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
02/18/2009 02:00,2,18,3,2,0,1.1,96,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
02/18/2009 03:00,2,18,3,3,0,0.6,96,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
02/18/2009 04:00,2,18,3,4,0,-0.6,100,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
02/18/2009 05:00,2,18,3,5,0,-1.1,100,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
02/18/2009 06:00,2,18,3,6,0,-1.7,92,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
02/18/2009 07:00,2,18,3,7,0,-2.2,92,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
02/18/2009 08:00,2,18,3,8,0,-2.8,92,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
02/18/2009 09:00,2,18,3,9,0,-1.7,92,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
02/18/2009 10:00,2,18,3,10,0,1.1,76,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
02/18/2009 11:00,2,18,3,11,0,2.2,67,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
02/18/2009 12:00,2,18,3,12,0,3.3,55,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
02/18/2009 13:00,2,18,3,13,0,5,49,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
02/18/2009 14:00,2,18,3,14,0,5,41,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
02/18/2009 15:00,2,18,3,15,0,6.1,38,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
02/18/2009 16:00,2,18,3,16,0,6.7,37,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
02/18/2009 17:00,2,18,3,17,0,5.6,38,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
02/18/2009 18:00,2,18,3,18,0,5,41,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
02/18/2009 19:00,2,18,3,19,0,3.3,50,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
02/18/2009 20:00,2,18,3,20,0,2.8,52,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
02/18/2009 21:00,2,18,3,21,0,1.1,59,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
02/18/2009 22:00,2,18,3,22,0,1.7,57,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
02/18/2009 23:00,2,18,3,23,0,0,64,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
02/19/2009 00:00,2,19,4,0,0,-1.1,72,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
02/19/2009 01:00,2,19,4,1,0,-2.2,82,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
02/19/2009 02:00,2,19,4,2,0,-2.2,82,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
02/19/2009 03:00,2,19,4,3,0,-3.3,85,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
02/19/2009 04:00,2,19,4,4,0,-3.9,85,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
02/19/2009 05:00,2,19,4,5,0,-3.3,85,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
02/19/2009 06:00,2,19,4,6,0,-2.8,85,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
02/19/2009 07:00,2,19,4,7,0,-2.8,81,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
02/19/2009 08:00,2,19,4,8,0,-3.3,85,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
02/19/2009 09:00,2,19,4,9,0,-1.7,82,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
02/19/2009 10:00,2,19,4,10,0,1.1,73,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
02/19/2009 11:00,2,19,4,11,0,3.3,57,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
02/19/2009 12:00,2,19,4,12,0,4.4,55,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
02/19/2009 13:00,2,19,4,13,0,5,53,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
02/19/2009 14:00,2,19,4,14,0,6.7,47,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
02/19/2009 15:00,2,19,4,15,0,6.1,43,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
02/19/2009 16:00,2,19,4,16,0,6.7,40,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
02/19/2009 17:00,2,19,4,17,0,6.7,42,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
02/19/2009 18:00,2,19,4,18,0,5.6,47,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
02/19/2009 19:00,2,19,4,19,0,3.9,57,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
02/19/2009 20:00,2,19,4,20,0,2.2,64,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
02/19/2009 21:00,2,19,4,21,0,1.7,62,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
02/19/2009 22:00,2,19,4,22,0,-1.1,78,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
02/19/2009 23:00,2,19,4,23,0,-2.2,82,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
02/20/2009 00:00,2,20,5,0,0,-2.2,75,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
02/20/2009 01:00,2,20,5,1,0,-3.3,78,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
02/20/2009 02:00,2,20,5,2,0,-3.3,85,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
02/20/2009 03:00,2,20,5,3,0,-4.4,85,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
02/20/2009 04:00,2,20,5,4,0,-5.6,85,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
02/20/2009 05:00,2,20,5,5,0,-5,81,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
02/20/2009 06:00,2,20,5,6,0,-4.4,75,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
02/20/2009 07:00,2,20,5,7,0,-3.9,72,1.27315e+07,0,22.5241,22.5241,23.8093,22.5241,1.38718,0,2.69091e+07,0
02/20/2009 08:00,2,20,5,8,0,-4.4,75,9.96506e+06,0,22.5403,22.5403,23.8093,22.5403,1.46963,0,2.80635e+07,0
02/20/2009 09:00,2,20,5,9,0,-2.8,78,5.93405e+06,0,22.5403,22.5403,23.8093,22.5403,0.835873,0,1.59615e+07,0
02/20/2009 10:00,2,20,5,10,0,1.1,59,3.31171e+06,0,22.5403,22.5403,23.8093,22.5403,0.446943,0,8.53469e+06,0
02/20/2009 11:00,2,20,5,11,0,2.8,46,2.28622e+06,0,22.5403,22.5403,23.8093,22.5403,0.310154,0,5.92264e+06,0
02/20/2009 12:00,2,20,5,12,0,3.3,44,1.92519e+06,0,22.5403,22.5403,23.8093,22.5403,0.251263,0,4.79799e+06,0
02/20/2009 13:00,2,20,5,13,0,4.4,45,2.39197e+06,0,22.5403,22.5403,23.8093,22.5403,0.317177,0,6.05685e+06,0
02/20/2009 14:00,2,20,5,14,0,5,45,1.39422e+06,0,22.5403,22.5403,23.8093,22.5403,0.179705,0,3.43165e+06,0
02/20/2009 15:00,2,20,5,15,0,6.1,43,799987,0,22.5403,22.5403,23.8093,22.5403,0.0957957,0,1.82931e+06,0
02/20/2009 16:00,2,20,5,16,0,6.7,40,456337,0,22.5403,22.5403,23.8093,22.5403,0.0581457,0,1.11035e+06,0
02/20/2009 17:00,2,20,5,17,0,6.1,43,338224,0,22.5403,22.5403,23.8093,22.5403,0.0413925,0,790436,0
02/20/2009 18:00,2,20,5,18,0,5,47,1.09572e+06,0,22.5405,22.5405,23.8093,22.5405,0.143834,0,2.7463e+06,0
02/20/2009 19:00,2,20,5,19,0,3.3,50,2.09347e+06,0,22.5404,22.5404,23.8093,22.5404,0.276143,0,5.27259e+06,0
02/20/2009 20:00,2,20,5,20,0,2.2,57,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
02/20/2009 21:00,2,20,5,21,0,-2.8,81,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
02/20/2009 22:00,2,20,5,22,0,-3.3,85,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
02/20/2009 23:00,2,20,5,23,0,-3.3,85,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
02/21/2009 00:00,2,21,6,0,0,-2.2,78,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
02/21/2009 01:00,2,21,6,1,0,-2.8,81,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
02/21/2009 02:00,2,21,6,2,0,-2.2,78,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
02/21/2009 03:00,2,21,6,3,0,-2.2,75,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
02/21/2009 04:00,2,21,6,4,0,-1.7,66,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
02/21/2009 05:00,2,21,6,5,0,-1.1,61,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
02/21/2009 06:00,2,21,6,6,0,-1.7,69,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
02/21/2009 07:00,2,21,6,7,0,-1.7,69,8.46041e+06,0,22.5244,22.5244,23.8093,22.5244,1.0616,0,2.05841e+07,0
02/21/2009 08:00,2,21,6,8,0,-2.2,72,6.36626e+06,0,22.5403,22.5403,23.8093,22.5403,0.898892,0,1.71652e+07,0
02/21/2009 09:00,2,21,6,9,0,-1.7,75,3.6521e+06,0,22.5403,22.5403,23.8093,22.5403,0.499739,0,9.54276e+06,0
02/21/2009 10:00,2,21,6,10,0,1.1,62,1.7233e+06,0,22.5403,22.5403,23.8093,22.5403,0.220015,0,4.2013e+06,0
02/21/2009 11:00,2,21,6,11,0,2.8,50,1.05862e+06,0,22.5403,22.5403,23.8093,22.5403,0.137506,0,2.62576e+06,0
02/21/2009 12:00,2,21,6,12,0,3.3,55,835809,0,22.5403,22.5403,23.8093,22.5403,0.105566,0,2.01587e+06,0
02/21/2009 13:00,2,21,6,13,0,4.4,53,1.18987e+06,0,22.5403,22.5403,23.8093,22.5403,0.150042,0,2.86507e+06,0
02/21/2009 14:00,2,21,6,14,0,5.6,43,351638,0,22.5403,22.5403,23.8093,22.5403,0.0373717,0,713647,0
02/21/2009 15:00,2,21,6,15,0,6.1,40,152431,0,22.5403,22.5403,23.8093,22.5403,0.0154211,0,294484,0
02/21/2009 16:00,2,21,6,16,0,7.2,40,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
02/21/2009 17:00,2,21,6,17,0,6.1,47,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
02/21/2009 18:00,2,21,6,18,0,5.6,51,740184,0,22.5408,22.5408,23.8093,22.5408,0.0926157,0,1.7679e+06,0
02/21/2009 19:00,2,21,6,19,0,3.9,51,1.58988e+06,0,22.5404,22.5404,23.8093,22.5404,0.204223,0,3.8994e+06,0
02/21/2009 20:00,2,21,6,20,0,2.2,62,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
02/21/2009 21:00,2,21,6,21,0,-1.7,78,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
02/21/2009 22:00,2,21,6,22,0,-2.2,82,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
02/21/2009 23:00,2,21,6,23,0,-3.3,85,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
02/22/2009 00:00,2,22,0,0,0,-2.8,89,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
02/22/2009 01:00,2,22,0,1,0,-2.8,89,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
02/22/2009 02:00,2,22,0,2,0,-1.7,92,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
02/22/2009 03:00,2,22,0,3,0,-1.1,89,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
02/22/2009 04:00,2,22,0,4,0,-0.6,85,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
02/22/2009 05:00,2,22,0,5,0,-0.6,82,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
02/22/2009 06:00,2,22,0,6,0,0,79,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
02/22/2009 07:00,2,22,0,7,0,0,82,4.93627e+06,0,22.523,22.523,23.8093,22.523,0.707612,0,1.37261e+07,0
02/22/2009 08:00,2,22,0,8,0,0,82,5.06402e+06,0,22.5402,22.5402,23.8093,22.5402,0.700368,0,1.33747e+07,0
02/22/2009 09:00,2,22,0,9,0,1.1,73,2.64093e+06,0,22.5403,22.5403,23.8093,22.5403,0.35031,0,6.68966e+06,0
02/22/2009 10:00,2,22,0,10,0,1.7,73,1.88854e+06,0,22.5403,22.5403,23.8093,22.5403,0.241656,0,4.61478e+06,0
02/22/2009 11:00,2,22,0,11,0,2.2,67,1.34083e+06,0,22.5402,22.5402,23.8093,22.5402,0.163956,0,3.13101e+06,0
02/22/2009 12:00,2,22,0,12,0,2.2,70,1.01393e+06,0,22.5402,22.5402,23.8093,22.5402,0.11793,0,2.25208e+06,0
02/22/2009 13:00,2,22,0,13,0,3.9,60,1.21751e+06,0,22.5402,22.5402,23.8093,22.5402,0.146554,0,2.79875e+06,0
02/22/2009 14:00,2,22,0,14,0,3.9,55,419455,0,22.5402,22.5402,23.8093,22.5402,0.0414187,0,790981,0
02/22/2009 15:00,2,22,0,15,0,3.3,57,318522,0,22.5402,22.5402,23.8093,22.5402,0.0274653,0,524514,0
02/22/2009 16:00,2,22,0,16,0,2.2,73,113384,0,22.5402,22.5402,23.8093,22.5402,0.0048992,0,93562,0
02/22/2009 17:00,2,22,0,17,0,0.6,96,128617,0,22.5402,22.5402,23.8093,22.5402,0.00699079,0,133506,0
02/22/2009 18:00,2,22,0,18,0,0,100,1.78491e+06,0,22.5409,22.5409,23.8093,22.5409,0.226551,0,4.32427e+06,0
02/22/2009 19:00,2,22,0,19,0,0,100,2.9061e+06,0,22.5402,22.5402,23.8093,22.5402,0.385242,0,7.35723e+06,0
02/22/2009 20:00,2,22,0,20,0,0,96,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/22/2009 21:00,2,22,0,21,0,-0.6,96,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/22/2009 22:00,2,22,0,22,0,-1.7,92,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/22/2009 23:00,2,22,0,23,0,-1.1,96,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/23/2009 00:00,2,23,1,0,0,-1.1,100,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/23/2009 01:00,2,23,1,1,0,-1.1,100,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/23/2009 02:00,2,23,1,2,0,-0.6,96,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/23/2009 03:00,2,23,1,3,0,-0.6,100,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/23/2009 04:00,2,23,1,4,0,-1.1,100,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/23/2009 05:00,2,23,1,5,0,-1.1,96,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/23/2009 06:00,2,23,1,6,0,-1.7,100,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/23/2009 07:00,2,23,1,7,0,-1.7,96,7.66363e+06,0,22.5233,22.5233,23.8093,22.5233,0.992925,0,1.92678e+07,0
02/23/2009 08:00,2,23,1,8,0,-1.7,96,6.16753e+06,0,22.5402,22.5402,23.8093,22.5402,0.868095,0,1.65782e+07,0
02/23/2009 09:00,2,23,1,9,0,-2.2,96,3.64374e+06,0,22.5402,22.5402,23.8093,22.5402,0.497239,0,9.49575e+06,0
02/23/2009 10:00,2,23,1,10,0,-1.7,92,2.33398e+06,0,22.5402,22.5402,23.8093,22.5402,0.305251,0,5.82939e+06,0
02/23/2009 11:00,2,23,1,11,0,-1.1,89,1.82259e+06,0,22.5402,22.5402,23.8093,22.5402,0.231896,0,4.42857e+06,0
02/23/2009 12:00,2,23,1,12,0,-1.1,82,1.43218e+06,0,22.5402,22.5402,23.8093,22.5402,0.176344,0,3.3677e+06,0
02/23/2009 13:00,2,23,1,13,0,0,79,1.70969e+06,0,22.5402,22.5402,23.8093,22.5402,0.215729,0,4.11993e+06,0
02/23/2009 14:00,2,23,1,14,0,0,82,692546,0,22.5402,22.5402,23.8093,22.5402,0.0728301,0,1.3909e+06,0
02/23/2009 15:00,2,23,1,15,0,0.6,76,583419,0,22.5402,22.5402,23.8093,22.5402,0.0576783,0,1.10154e+06,0
02/23/2009 16:00,2,23,1,16,0,1.1,76,485999,0,22.5401,22.5401,23.8093,22.5401,0.0441493,0,843175,0
02/23/2009 17:00,2,23,1,17,0,1.7,67,238032,0,22.5401,22.5401,23.8093,22.5401,0.0163784,0,312801,0
02/23/2009 18:00,2,23,1,18,0,1.7,67,1.83065e+06,0,22.5403,22.5403,23.8093,22.5403,0.233186,0,4.45294e+06,0
02/23/2009 19:00,2,23,1,19,0,1.1,73,3.26168e+06,0,22.5401,22.5401,23.8093,22.5401,0.437001,0,8.34627e+06,0
02/23/2009 20:00,2,23,1,20,0,0.6,79,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/23/2009 21:00,2,23,1,21,0,0,85,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/23/2009 22:00,2,23,1,22,0,0,85,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/23/2009 23:00,2,23,1,23,0,-0.6,89,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/24/2009 00:00,2,24,2,0,0,-1.1,92,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/24/2009 01:00,2,24,2,1,0,-1.1,89,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/24/2009 02:00,2,24,2,2,0,-1.1,89,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/24/2009 03:00,2,24,2,3,0,-1.1,85,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/24/2009 04:00,2,24,2,4,0,-0.6,79,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/24/2009 05:00,2,24,2,5,0,0,72,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/24/2009 06:00,2,24,2,6,0,-0.6,72,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/24/2009 07:00,2,24,2,7,0,-0.6,69,8.63485e+06,0,22.524,22.524,23.8093,22.524,1.10051,0,2.13401e+07,0
02/24/2009 08:00,2,24,2,8,0,-0.6,75,6.41532e+06,0,22.5402,22.5402,23.8093,22.5402,0.906027,0,1.73028e+07,0
02/24/2009 09:00,2,24,2,9,0,0,72,3.79765e+06,0,22.5402,22.5402,23.8093,22.5402,0.520221,0,9.93476e+06,0
02/24/2009 10:00,2,24,2,10,0,0,67,2.75122e+06,0,22.5402,22.5402,23.8093,22.5402,0.365716,0,6.98419e+06,0
02/24/2009 11:00,2,24,2,11,0,-1.1,85,2.3728e+06,0,22.5402,22.5402,23.8093,22.5402,0.310744,0,5.93439e+06,0
02/24/2009 12:00,2,24,2,12,0,-0.6,92,1.77121e+06,0,22.5402,22.5402,23.8093,22.5402,0.22442,0,4.28586e+06,0
02/24/2009 13:00,2,24,2,13,0,0.6,92,2.13339e+06,0,22.5402,22.5402,23.8093,22.5402,0.276255,0,5.27584e+06,0
02/24/2009 14:00,2,24,2,14,0,1.7,85,719438,0,22.5402,22.5402,23.8093,22.5402,0.0831381,0,1.58776e+06,0
02/24/2009 15:00,2,24,2,15,0,3.3,70,345949,0,22.5402,22.5402,23.8093,22.5402,0.0312628,0,597058,0
02/24/2009 16:00,2,24,2,16,0,5,53,143248,0,22.5402,22.5402,23.8093,22.5402,0.0090027,0,171934,0
02/24/2009 17:00,2,24,2,17,0,3.9,62,167036,0,22.5401,22.5401,23.8093,22.5401,0.012275,0,234429,0
02/24/2009 18:00,2,24,2,18,0,3.3,60,1.68719e+06,0,22.5413,22.5413,23.8093,22.5413,0.212778,0,4.06005e+06,0
02/24/2009 19:00,2,24,2,19,0,1.7,67,2.8759e+06,0,22.5402,22.5402,23.8093,22.5402,0.380599,0,7.26848e+06,0
02/24/2009 20:00,2,24,2,20,0,0,75,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/24/2009 21:00,2,24,2,21,0,-1.1,78,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/24/2009 22:00,2,24,2,22,0,-2.2,85,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/24/2009 23:00,2,24,2,23,0,-3.9,88,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/25/2009 00:00,2,25,3,0,0,-5,88,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/25/2009 01:00,2,25,3,1,0,-5,92,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/25/2009 02:00,2,25,3,2,0,-5,88,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/25/2009 03:00,2,25,3,3,0,-5.6,85,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/25/2009 04:00,2,25,3,4,0,-6.7,84,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/25/2009 05:00,2,25,3,5,0,-6.7,81,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/25/2009 06:00,2,25,3,6,0,-6.7,84,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/25/2009 07:00,2,25,3,7,0,-6.1,88,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/25/2009 08:00,2,25,3,8,0,-5,96,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/25/2009 09:00,2,25,3,9,0,-2.8,92,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/25/2009 10:00,2,25,3,10,0,-1.7,85,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/25/2009 11:00,2,25,3,11,0,-1.1,85,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/25/2009 12:00,2,25,3,12,0,1.1,73,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/25/2009 13:00,2,25,3,13,0,2.8,62,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/25/2009 14:00,2,25,3,14,0,3.9,53,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/25/2009 15:00,2,25,3,15,0,3.3,53,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/25/2009 16:00,2,25,3,16,0,3.3,55,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/25/2009 17:00,2,25,3,17,0,3.3,53,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/25/2009 18:00,2,25,3,18,0,2.8,57,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/25/2009 19:00,2,25,3,19,0,-1.1,75,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/25/2009 20:00,2,25,3,20,0,-2.8,81,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/25/2009 21:00,2,25,3,21,0,-1.7,82,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/25/2009 22:00,2,25,3,22,0,-2.8,81,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/25/2009 23:00,2,25,3,23,0,-3.3,85,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/26/2009 00:00,2,26,4,0,0,-1.7,78,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/26/2009 01:00,2,26,4,1,0,-1.1,82,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/26/2009 02:00,2,26,4,2,0,-1.7,78,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/26/2009 03:00,2,26,4,3,0,-4.4,88,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/26/2009 04:00,2,26,4,4,0,-3.3,85,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/26/2009 05:00,2,26,4,5,0,-2.2,78,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/26/2009 06:00,2,26,4,6,0,-2.8,81,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/26/2009 07:00,2,26,4,7,0,-3.3,78,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/26/2009 08:00,2,26,4,8,0,-2.8,78,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/26/2009 09:00,2,26,4,9,0,-1.7,66,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/26/2009 10:00,2,26,4,10,0,0,59,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/26/2009 11:00,2,26,4,11,0,0.6,70,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/26/2009 12:00,2,26,4,12,0,2.8,55,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/26/2009 13:00,2,26,4,13,0,2.8,52,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/26/2009 14:00,2,26,4,14,0,3.3,48,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/26/2009 15:00,2,26,4,15,0,3.9,51,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/26/2009 16:00,2,26,4,16,0,5,51,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/26/2009 17:00,2,26,4,17,0,5,43,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/26/2009 18:00,2,26,4,18,0,3.9,41,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/26/2009 19:00,2,26,4,19,0,2.2,50,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/26/2009 20:00,2,26,4,20,0,-2.2,72,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/26/2009 21:00,2,26,4,21,0,-2.2,75,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/26/2009 22:00,2,26,4,22,0,-3.3,81,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/26/2009 23:00,2,26,4,23,0,-3.9,81,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/27/2009 00:00,2,27,5,0,0,-3.9,81,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/27/2009 01:00,2,27,5,1,0,-3.9,85,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/27/2009 02:00,2,27,5,2,0,-3.9,81,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/27/2009 03:00,2,27,5,3,0,-4.4,81,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/27/2009 04:00,2,27,5,4,0,-4.4,81,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/27/2009 05:00,2,27,5,5,0,-4.4,81,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/27/2009 06:00,2,27,5,6,0,-4.4,81,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
02/27/2009 07:00,2,27,5,7,0,-4.4,75,1.48731e+07,0,22.5257,22.5257,23.8093,22.5257,1.6571,0,3.21251e+07,0
02/27/2009 08:00,2,27,5,8,0,-4.4,78,1.25257e+07,0,22.5403,22.5403,23.8093,22.5403,1.89575,0,3.62007e+07,0
02/27/2009 09:00,2,27,5,9,0,-1.1,66,8.45608e+06,0,22.5403,22.5403,23.8093,22.5403,1.22571,0,2.34059e+07,0
02/27/2009 10:00,2,27,5,10,0,1.1,62,5.57461e+06,0,22.5403,22.5403,23.8093,22.5403,0.779639,0,1.48879e+07,0
02/27/2009 11:00,2,27,5,11,0,2.8,50,3.69828e+06,0,22.5403,22.5403,23.8093,22.5403,0.502556,0,9.59688e+06,0
02/27/2009 12:00,2,27,5,12,0,3.9,45,3.05938e+06,0,22.5403,22.5403,23.8093,22.5403,0.414719,0,7.91956e+06,0
02/27/2009 13:00,2,27,5,13,0,5.6,40,3.41641e+06,0,22.5403,22.5403,23.8093,22.5403,0.466437,0,8.90731e+06,0
02/27/2009 14:00,2,27,5,14,0,6.1,40,2.05252e+06,0,22.5403,22.5403,23.8093,22.5403,0.267361,0,5.10559e+06,0
02/27/2009 15:00,2,27,5,15,0,7.2,40,1.21595e+06,0,22.5403,22.5403,23.8093,22.5403,0.154328,0,2.94705e+06,0
02/27/2009 16:00,2,27,5,16,0,7.2,35,799764,0,22.5403,22.5403,23.8093,22.5403,0.101143,0,1.93143e+06,0
02/27/2009 17:00,2,27,5,17,0,7.2,37,542077,0,22.5403,22.5403,23.8093,22.5403,0.064604,0,1.23369e+06,0
02/27/2009 18:00,2,27,5,18,0,6.7,38,1.76591e+06,0,22.5404,22.5404,23.8093,22.5404,0.228668,0,4.36629e+06,0
02/27/2009 19:00,2,27,5,19,0,2.2,59,3.62789e+06,0,22.5405,22.5405,23.8093,22.5405,0.487265,0,9.30302e+06,0
02/27/2009 20:00,2,27,5,20,0,0,69,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/27/2009 21:00,2,27,5,21,0,1.7,57,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/27/2009 22:00,2,27,5,22,0,2.2,57,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/27/2009 23:00,2,27,5,23,0,1.7,57,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/28/2009 00:00,2,28,6,0,0,1.1,62,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/28/2009 01:00,2,28,6,1,0,0.6,79,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/28/2009 02:00,2,28,6,2,0,-0.6,69,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/28/2009 03:00,2,28,6,3,0,-1.1,72,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/28/2009 04:00,2,28,6,4,0,-3.9,85,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/28/2009 05:00,2,28,6,5,0,-3.3,81,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/28/2009 06:00,2,28,6,6,0,-5,88,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
02/28/2009 07:00,2,28,6,7,0,-3.9,85,9.5599e+06,0,22.5237,22.5237,23.8093,22.5237,1.19984,0,2.32787e+07,0
02/28/2009 08:00,2,28,6,8,0,-2.8,78,7.27718e+06,0,22.5403,22.5403,23.8093,22.5403,1.03908,0,1.98423e+07,0
02/28/2009 09:00,2,28,6,9,0,0.6,67,3.77551e+06,0,22.5403,22.5403,23.8093,22.5403,0.510459,0,9.74762e+06,0
02/28/2009 10:00,2,28,6,10,0,2.2,59,1.85036e+06,0,22.5403,22.5403,23.8093,22.5403,0.238578,0,4.55582e+06,0
02/28/2009 11:00,2,28,6,11,0,5,51,1.12443e+06,0,22.5403,22.5403,23.8093,22.5403,0.14685,0,2.80422e+06,0
02/28/2009 12:00,2,28,6,12,0,7.2,47,767877,0,22.5403,22.5403,23.8093,22.5403,0.095778,0,1.82898e+06,0
02/28/2009 13:00,2,28,6,13,0,7.8,42,1.13941e+06,0,22.5404,22.5404,23.8093,22.5404,0.142675,0,2.72435e+06,0
02/28/2009 14:00,2,28,6,14,0,8.9,39,340838,0,22.5403,22.5403,23.8093,22.5403,0.0357711,0,683082,0
02/28/2009 15:00,2,28,6,15,0,9.4,36,188245,0,22.5403,22.5403,23.8093,22.5403,0.0146588,0,279926,0
02/28/2009 16:00,2,28,6,16,0,10,36,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
02/28/2009 17:00,2,28,6,17,0,10,36,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
02/28/2009 18:00,2,28,6,18,0,8.9,41,1.16014e+06,0,22.541,22.541,23.8093,22.541,0.140754,0,2.68622e+06,0
02/28/2009 19:00,2,28,6,19,0,7.2,46,2.37505e+06,0,22.5405,22.5405,23.8093,22.5405,0.308101,0,5.88249e+06,0
02/28/2009 20:00,2,28,6,20,0,6.7,49,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
02/28/2009 21:00,2,28,6,21,0,7.8,42,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
02/28/2009 22:00,2,28,6,22,0,7.8,46,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
02/28/2009 23:00,2,28,6,23,0,7.8,48,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
03/01/2009 00:00,3,1,0,0,0,7.8,49,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
03/01/2009 01:00,3,1,0,1,0,7.8,73,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
03/01/2009 02:00,3,1,0,2,0,7.8,82,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
03/01/2009 03:00,3,1,0,3,0,7.8,80,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
03/01/2009 04:00,3,1,0,4,0,7.8,76,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
03/01/2009 05:00,3,1,0,5,0,7.8,73,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
03/01/2009 06:00,3,1,0,6,0,7.8,73,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
03/01/2009 07:00,3,1,0,7,0,8.3,68,4.49595e+06,0,22.5235,22.5235,23.6212,22.5235,0.639203,0,1.23898e+07,0
03/01/2009 08:00,3,1,0,8,0,8.3,68,3.93474e+06,0,22.5403,22.5403,23.8093,22.5403,0.531027,0,1.01408e+07,0
03/01/2009 09:00,3,1,0,9,0,8.3,74,1.62941e+06,0,22.5403,22.5403,23.8093,22.5403,0.204345,0,3.90223e+06,0
03/01/2009 10:00,3,1,0,10,0,7.8,82,922734,0,22.5403,22.5403,23.8093,22.5403,0.104828,0,2.00182e+06,0
03/01/2009 11:00,3,1,0,11,0,7.2,90,366140,0,22.5403,22.5403,23.8093,22.5403,0.034028,0,649812,0
03/01/2009 12:00,3,1,0,12,0,7.8,86,61756.1,0,22.5403,22.5403,23.8093,22.5403,0.00282182,0,53886.8,0
03/01/2009 13:00,3,1,0,13,0,11.1,66,185266,0,22.5403,22.5403,23.8093,22.5403,0.00911104,0,173988,0
03/01/2009 14:00,3,1,0,14,0,11.7,56,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
03/01/2009 15:00,3,1,0,15,0,12.8,55,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
03/01/2009 16:00,3,1,0,16,0,12.2,53,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
03/01/2009 17:00,3,1,0,17,0,12.8,48,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
03/01/2009 18:00,3,1,0,18,0,10,68,24931.2,0,22.5403,22.5403,22.9633,22.5403,0.00156775,0,29938.4,0
03/01/2009 19:00,3,1,0,19,0,9.4,71,663927,0,22.5408,22.5408,23.8093,22.5408,0.0751874,0,1.43515e+06,0
03/01/2009 20:00,3,1,0,20,0,8.9,73,0,0,22.5406,22.5406,22.5406,22.5406,0,0,0,0
03/01/2009 21:00,3,1,0,21,0,9.4,71,0,0,22.5406,22.5406,22.5406,22.5406,0,0,0,0
03/01/2009 22:00,3,1,0,22,0,7.8,86,0,0,22.5406,22.5406,22.5406,22.5406,0,0,0,0
03/01/2009 23:00,3,1,0,23,0,7.2,90,0,0,22.5406,22.5406,22.5406,22.5406,0,0,0,0
03/02/2009 00:00,3,2,1,0,0,7.2,86,0,0,22.5406,22.5406,22.5406,22.5406,0,0,0,0
03/02/2009 01:00,3,2,1,1,0,6.7,89,0,0,22.5406,22.5406,22.5406,22.5406,0,0,0,0
03/02/2009 02:00,3,2,1,2,0,6.7,89,0,0,22.5406,22.5406,22.5406,22.5406,0,0,0,0
03/02/2009 03:00,3,2,1,3,0,7.8,79,0,0,22.5406,22.5406,22.5406,22.5406,0,0,0,0
03/02/2009 04:00,3,2,1,4,0,7.8,73,0,0,22.5406,22.5406,22.5406,22.5406,0,0,0,0
03/02/2009 05:00,3,2,1,5,0,8.3,63,0,0,22.5406,22.5406,22.5406,22.5406,0,0,0,0
03/02/2009 06:00,3,2,1,6,0,8.3,60,0,0,22.5406,22.5406,22.5406,22.5406,0,0,0,0
03/02/2009 07:00,3,2,1,7,0,7.2,63,2.45977e+06,0,22.5245,22.5245,23.5494,22.5245,0.330138,0,6.38095e+06,0
03/02/2009 08:00,3,2,1,8,0,6.7,57,2.20611e+06,0,22.5399,22.5399,23.8093,22.5399,0.286886,0,5.47985e+06,0
03/02/2009 09:00,3,2,1,9,0,8.9,49,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/02/2009 10:00,3,2,1,10,0,10.6,44,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/02/2009 11:00,3,2,1,11,0,11.7,41,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/02/2009 12:00,3,2,1,12,0,12.2,34,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/02/2009 13:00,3,2,1,13,0,11.7,37,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/02/2009 14:00,3,2,1,14,0,10.6,40,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/02/2009 15:00,3,2,1,15,0,9.4,49,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/02/2009 16:00,3,2,1,16,0,9.4,49,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/02/2009 17:00,3,2,1,17,0,10,58,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/02/2009 18:00,3,2,1,18,0,10,54,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/02/2009 19:00,3,2,1,19,0,10,56,140327,0,22.5404,22.5404,23.3863,22.5404,0.0117886,0,225066,0
03/02/2009 20:00,3,2,1,20,0,10,52,0,0,22.5406,22.5406,22.5406,22.5406,0,0,0,0
03/02/2009 21:00,3,2,1,21,0,10,52,0,0,22.5406,22.5406,22.5406,22.5406,0,0,0,0
03/02/2009 22:00,3,2,1,22,0,8.3,56,0,0,22.5406,22.5406,22.5406,22.5406,0,0,0,0
03/02/2009 23:00,3,2,1,23,0,7.8,58,0,0,22.5406,22.5406,22.5406,22.5406,0,0,0,0
03/03/2009 00:00,3,3,2,0,0,7.8,58,0,0,22.5406,22.5406,22.5406,22.5406,0,0,0,0
03/03/2009 01:00,3,3,2,1,0,6.7,59,0,0,22.5406,22.5406,22.5406,22.5406,0,0,0,0
03/03/2009 02:00,3,3,2,2,0,2.2,81,0,0,22.5406,22.5406,22.5406,22.5406,0,0,0,0
03/03/2009 03:00,3,3,2,3,0,5,70,0,0,22.5406,22.5406,22.5406,22.5406,0,0,0,0
03/03/2009 04:00,3,3,2,4,0,6.7,65,0,0,22.5406,22.5406,22.5406,22.5406,0,0,0,0
03/03/2009 05:00,3,3,2,5,0,6.7,65,0,0,22.5406,22.5406,22.5406,22.5406,0,0,0,0
03/03/2009 06:00,3,3,2,6,0,7.8,60,0,0,22.5406,22.5406,22.5406,22.5406,0,0,0,0
03/03/2009 07:00,3,3,2,7,0,7.8,68,3.30963e+06,0,22.525,22.525,23.8093,22.525,0.459391,0,8.88269e+06,0
03/03/2009 08:00,3,3,2,8,0,7.2,76,2.08132e+06,0,22.5402,22.5402,23.8093,22.5402,0.268805,0,5.13356e+06,0
03/03/2009 09:00,3,3,2,9,0,8.3,65,56708.9,0,22.5402,22.5402,23.8093,22.5402,0.00212899,0,40656.9,0
03/03/2009 10:00,3,3,2,10,0,10.6,52,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/03/2009 11:00,3,3,2,11,0,11.1,50,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/03/2009 12:00,3,3,2,12,0,11.7,46,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/03/2009 13:00,3,3,2,13,0,12.8,47,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/03/2009 14:00,3,3,2,14,0,17.2,36,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/03/2009 15:00,3,3,2,15,0,17.8,35,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/03/2009 16:00,3,3,2,16,0,16.7,38,0,308953,23.3155,23.3155,24.2921,23.2653,0.0286577,0.00567689,348193,12879.8
03/03/2009 17:00,3,3,2,17,0,17.2,33,0,0,24.0884,24.0884,24.0884,24.0884,0,0,0,0
03/03/2009 18:00,3,3,2,18,0,16.7,27,0,0,24.0884,24.0884,24.0884,24.0884,0,0,0,0
03/03/2009 19:00,3,3,2,19,0,15,30,0,0,24.0884,24.0884,24.0884,24.0884,0,0,0,0
03/03/2009 20:00,3,3,2,20,0,13.9,30,0,0,24.0884,24.0884,24.0884,24.0884,0,0,0,0
03/03/2009 21:00,3,3,2,21,0,12.8,29,0,0,24.0884,24.0884,24.0884,24.0884,0,0,0,0
03/03/2009 22:00,3,3,2,22,0,10.6,38,0,0,24.0884,24.0884,24.0884,24.0884,0,0,0,0
03/03/2009 23:00,3,3,2,23,0,8.3,51,0,0,24.0884,24.0884,24.0884,24.0884,0,0,0,0
03/04/2009 00:00,3,4,3,0,0,7.8,58,0,0,24.0884,24.0884,24.0884,24.0884,0,0,0,0
03/04/2009 01:00,3,4,3,1,0,8.9,49,0,0,24.0884,24.0884,24.0884,24.0884,0,0,0,0
03/04/2009 02:00,3,4,3,2,0,8.3,53,0,0,24.0884,24.0884,24.0884,24.0884,0,0,0,0
03/04/2009 03:00,3,4,3,3,0,9.4,47,0,0,24.0884,24.0884,24.0884,24.0884,0,0,0,0
03/04/2009 04:00,3,4,3,4,0,10,45,0,0,24.0884,24.0884,24.0884,24.0884,0,0,0,0
03/04/2009 05:00,3,4,3,5,0,10,54,0,0,24.0884,24.0884,24.0884,24.0884,0,0,0,0
03/04/2009 06:00,3,4,3,6,0,7.8,76,0,0,24.0884,24.0884,24.0884,24.0884,0,0,0,0
03/04/2009 07:00,3,4,3,7,0,6.7,82,0,0,24.0884,24.0884,24.0884,24.0884,0,0,0,0
03/04/2009 08:00,3,4,3,8,0,7.8,73,0,0,24.0884,24.0884,24.0884,24.0884,0,0,0,0
03/04/2009 09:00,3,4,3,9,0,7.8,76,0,0,24.0884,24.0884,24.0884,24.0884,0,0,0,0
03/04/2009 10:00,3,4,3,10,0,8.9,77,0,0,24.0884,24.0884,24.0884,24.0884,0,0,0,0
03/04/2009 11:00,3,4,3,11,0,10,74,0,0,24.0884,24.0884,24.0884,24.0884,0,0,0,0
03/04/2009 12:00,3,4,3,12,0,9.4,68,0,0,24.0884,24.0884,24.0884,24.0884,0,0,0,0
03/04/2009 13:00,3,4,3,13,0,10.6,77,0,0,24.0884,24.0884,24.0884,24.0884,0,0,0,0
03/04/2009 14:00,3,4,3,14,0,10.6,79,0,0,24.0884,24.0884,24.0884,24.0884,0,0,0,0
03/04/2009 15:00,3,4,3,15,0,12.2,77,0,0,24.0884,24.0884,24.0884,24.0884,0,0,0,0
03/04/2009 16:00,3,4,3,16,0,14.4,70,0,0,24.0884,24.0884,24.0884,24.0884,0,0,0,0
03/04/2009 17:00,3,4,3,17,0,12.2,61,0,0,24.0884,24.0884,24.0884,24.0884,0,0,0,0
03/04/2009 18:00,3,4,3,18,0,12.8,59,0,0,24.0884,24.0884,24.0884,24.0884,0,0,0,0
03/04/2009 19:00,3,4,3,19,0,10.6,63,0,0,24.0884,24.0884,24.0884,24.0884,0,0,0,0
03/04/2009 20:00,3,4,3,20,0,11.1,54,0,0,24.0884,24.0884,24.0884,24.0884,0,0,0,0
03/04/2009 21:00,3,4,3,21,0,9.4,68,0,0,24.0884,24.0884,24.0884,24.0884,0,0,0,0
03/04/2009 22:00,3,4,3,22,0,8.9,73,0,0,24.0884,24.0884,24.0884,24.0884,0,0,0,0
03/04/2009 23:00,3,4,3,23,0,7.8,79,0,0,24.0884,24.0884,24.0884,24.0884,0,0,0,0
03/05/2009 00:00,3,5,4,0,0,7.2,80,0,0,24.0884,24.0884,24.0884,24.0884,0,0,0,0
03/05/2009 01:00,3,5,4,1,0,7.8,65,0,0,24.0884,24.0884,24.0884,24.0884,0,0,0,0
03/05/2009 02:00,3,5,4,2,0,5.6,79,0,0,24.0884,24.0884,24.0884,24.0884,0,0,0,0
03/05/2009 03:00,3,5,4,3,0,3.9,82,0,0,24.0884,24.0884,24.0884,24.0884,0,0,0,0
03/05/2009 04:00,3,5,4,4,0,3.3,72,0,0,24.0884,24.0884,24.0884,24.0884,0,0,0,0
03/05/2009 05:00,3,5,4,5,0,2.8,65,0,0,24.0884,24.0884,24.0884,24.0884,0,0,0,0
03/05/2009 06:00,3,5,4,6,0,2.8,59,0,0,24.0884,24.0884,24.0884,24.0884,0,0,0,0
03/05/2009 07:00,3,5,4,7,0,1.7,61,0,0,24.0884,24.0884,24.0884,24.0884,0,0,0,0
03/05/2009 08:00,3,5,4,8,0,1.1,48,0,0,24.0884,24.0884,24.0884,24.0884,0,0,0,0
03/05/2009 09:00,3,5,4,9,0,1.7,48,0,0,24.0884,24.0884,24.0884,24.0884,0,0,0,0
03/05/2009 10:00,3,5,4,10,0,2.8,44,0,0,24.0884,24.0884,24.0884,24.0884,0,0,0,0
03/05/2009 11:00,3,5,4,11,0,2.2,40,0,0,24.0884,24.0884,24.0884,24.0884,0,0,0,0
03/05/2009 12:00,3,5,4,12,0,3.9,37,0,0,24.0884,24.0884,24.0884,24.0884,0,0,0,0
03/05/2009 13:00,3,5,4,13,0,3.9,29,0,0,24.0884,24.0884,24.0884,24.0884,0,0,0,0
03/05/2009 14:00,3,5,4,14,0,3.9,28,0,0,24.0884,24.0884,24.0884,24.0884,0,0,0,0
03/05/2009 15:00,3,5,4,15,0,3.9,32,0,0,24.0884,24.0884,24.0884,24.0884,0,0,0,0
03/05/2009 16:00,3,5,4,16,0,3.3,43,0,0,24.0884,24.0884,24.0884,24.0884,0,0,0,0
03/05/2009 17:00,3,5,4,17,0,3.9,37,0,0,24.0884,24.0884,24.0884,24.0884,0,0,0,0
03/05/2009 18:00,3,5,4,18,0,2.8,46,0,0,24.0884,24.0884,24.0884,24.0884,0,0,0,0
03/05/2009 19:00,3,5,4,19,0,2.8,44,0,0,24.0884,24.0884,24.0884,24.0884,0,0,0,0
03/05/2009 20:00,3,5,4,20,0,1.1,58,0,0,24.0884,24.0884,24.0884,24.0884,0,0,0,0
03/05/2009 21:00,3,5,4,21,0,0,69,0,0,24.0884,24.0884,24.0884,24.0884,0,0,0,0
03/05/2009 22:00,3,5,4,22,0,-0.6,69,0,0,24.0884,24.0884,24.0884,24.0884,0,0,0,0
03/05/2009 23:00,3,5,4,23,0,-1.7,76,0,0,24.0884,24.0884,24.0884,24.0884,0,0,0,0
03/06/2009 00:00,3,6,5,0,0,-1.7,76,0,0,24.0884,24.0884,24.0884,24.0884,0,0,0,0
03/06/2009 01:00,3,6,5,1,0,-2.8,76,0,0,24.0884,24.0884,24.0884,24.0884,0,0,0,0
03/06/2009 02:00,3,6,5,2,0,-3.9,86,0,0,24.0884,24.0884,24.0884,24.0884,0,0,0,0
03/06/2009 03:00,3,6,5,3,0,-2.2,72,0,0,24.0884,24.0884,24.0884,24.0884,0,0,0,0
03/06/2009 04:00,3,6,5,4,0,-2.8,79,0,0,24.0884,24.0884,24.0884,24.0884,0,0,0,0
03/06/2009 05:00,3,6,5,5,0,-1.7,76,0,0,24.0884,24.0884,24.0884,24.0884,0,0,0,0
03/06/2009 06:00,3,6,5,6,0,-1.7,80,0,0,24.0884,24.0884,24.0884,24.0884,0,0,0,0
03/06/2009 07:00,3,6,5,7,0,-1.1,76,9.49074e+06,0,22.5543,22.5543,23.8093,22.5543,1.12989,0,2.05259e+07,0
03/06/2009 08:00,3,6,5,8,0,-2.2,95,8.47662e+06,0,22.5403,22.5403,23.8093,22.5403,1.22777,0,2.3445e+07,0
03/06/2009 09:00,3,6,5,9,0,-1.1,87,5.76516e+06,0,22.5403,22.5403,23.8093,22.5403,0.807182,0,1.54134e+07,0
03/06/2009 10:00,3,6,5,10,0,0,79,3.12162e+06,0,22.5403,22.5403,23.8093,22.5403,0.413792,0,7.90152e+06,0
03/06/2009 11:00,3,6,5,11,0,2.8,65,2.40599e+06,0,22.5403,22.5403,23.8093,22.5403,0.310221,0,5.92377e+06,0
03/06/2009 12:00,3,6,5,12,0,3.3,57,1.69689e+06,0,22.5403,22.5403,23.8093,22.5403,0.21516,0,4.10859e+06,0
03/06/2009 13:00,3,6,5,13,0,3.3,55,2.55502e+06,0,22.5403,22.5403,23.8093,22.5403,0.330663,0,6.31418e+06,0
03/06/2009 14:00,3,6,5,14,0,1.7,77,1.46393e+06,0,22.5403,22.5403,23.8093,22.5403,0.181059,0,3.45748e+06,0
03/06/2009 15:00,3,6,5,15,0,4.4,58,1.17001e+06,0,22.5403,22.5403,23.8093,22.5403,0.139479,0,2.66347e+06,0
03/06/2009 16:00,3,6,5,16,0,4.4,53,743918,0,22.5403,22.5403,23.8093,22.5403,0.0800386,0,1.52842e+06,0
03/06/2009 17:00,3,6,5,17,0,4.4,48,292740,0,22.5403,22.5403,23.8093,22.5403,0.0296464,0,566135,0
03/06/2009 18:00,3,6,5,18,0,4.4,51,1.41244e+06,0,22.5405,22.5405,23.8093,22.5405,0.178786,0,3.41349e+06,0
03/06/2009 19:00,3,6,5,19,0,2.2,74,3.24253e+06,0,22.5405,22.5405,23.8093,22.5405,0.430609,0,8.22155e+06,0
03/06/2009 20:00,3,6,5,20,0,1.7,81,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/06/2009 21:00,3,6,5,21,0,1.1,77,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/06/2009 22:00,3,6,5,22,0,0,87,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/06/2009 23:00,3,6,5,23,0,-1.1,91,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/07/2009 00:00,3,7,6,0,0,-2.2,100,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/07/2009 01:00,3,7,6,1,0,-3.3,95,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/07/2009 02:00,3,7,6,2,0,-2.8,100,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/07/2009 03:00,3,7,6,3,0,-1.7,96,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/07/2009 04:00,3,7,6,4,0,-2.2,100,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/07/2009 05:00,3,7,6,5,0,-2.2,95,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/07/2009 06:00,3,7,6,6,0,-2.2,95,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/07/2009 07:00,3,7,6,7,0,-3.3,95,7.53108e+06,0,22.5236,22.5236,23.8093,22.5236,0.977559,0,1.89656e+07,0
03/07/2009 08:00,3,7,6,8,0,-2.8,96,6.42338e+06,0,22.5403,22.5403,23.8093,22.5403,0.907006,0,1.73207e+07,0
03/07/2009 09:00,3,7,6,9,0,-1.1,91,2.6862e+06,0,22.5403,22.5403,23.8093,22.5403,0.358976,0,6.85508e+06,0
03/07/2009 10:00,3,7,6,10,0,0.6,80,1.15022e+06,0,22.5403,22.5403,23.8093,22.5403,0.150449,0,2.87301e+06,0
03/07/2009 11:00,3,7,6,11,0,3.3,55,1.1469e+06,0,22.5403,22.5403,23.8093,22.5403,0.142579,0,2.72265e+06,0
03/07/2009 12:00,3,7,6,12,0,3.9,52,691003,0,22.5403,22.5403,23.8093,22.5403,0.084819,0,1.61974e+06,0
03/07/2009 13:00,3,7,6,13,0,5,48,1.38657e+06,0,22.5415,22.5415,23.8093,22.5415,0.170265,0,3.24833e+06,0
03/07/2009 14:00,3,7,6,14,0,6.1,45,367395,0,22.5415,22.5415,23.8093,22.5415,0.0394311,0,752274,0
03/07/2009 15:00,3,7,6,15,0,6.7,43,152220,0,22.541,22.541,23.8093,22.541,0.00969077,0,184949,0
03/07/2009 16:00,3,7,6,16,0,6.7,43,0,0,22.5409,22.5409,22.5409,22.5409,0,0,0,0
03/07/2009 17:00,3,7,6,17,0,6.7,43,0,0,22.5409,22.5409,22.5409,22.5409,0,0,0,0
03/07/2009 18:00,3,7,6,18,0,6.7,43,1.00268e+06,0,22.5414,22.5414,23.8093,22.5414,0.118585,0,2.26244e+06,0
03/07/2009 19:00,3,7,6,19,0,6.1,43,2.08088e+06,0,22.5405,22.5405,23.8093,22.5405,0.265989,0,5.07843e+06,0
03/07/2009 20:00,3,7,6,20,0,6.1,43,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
03/07/2009 21:00,3,7,6,21,0,3.9,60,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
03/07/2009 22:00,3,7,6,22,0,2.8,65,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
03/07/2009 23:00,3,7,6,23,0,3.9,57,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
03/08/2009 00:00,3,8,0,0,0,3.3,63,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
03/08/2009 01:00,3,8,0,1,0,2.2,74,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
03/08/2009 02:00,3,8,0,2,0,1.7,74,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
03/08/2009 03:00,3,8,0,3,0,0.6,76,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
03/08/2009 04:00,3,8,0,4,0,0,76,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
03/08/2009 05:00,3,8,0,5,0,-2.8,87,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
03/08/2009 06:00,3,8,0,6,0,-2.8,79,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
03/08/2009 07:00,3,8,0,7,0,-1.1,79,6.2985e+06,0,22.524,22.524,23.8093,22.524,0.901141,0,1.74776e+07,0
03/08/2009 08:00,3,8,0,8,0,-1.1,79,4.67043e+06,0,22.5402,22.5402,23.8093,22.5402,0.641929,0,1.22589e+07,0
03/08/2009 09:00,3,8,0,9,0,1.7,64,1.47683e+06,0,22.5402,22.5402,23.8093,22.5402,0.189547,0,3.61973e+06,0
03/08/2009 10:00,3,8,0,10,0,3.3,63,809271,0,22.5402,22.5402,23.8093,22.5402,0.101526,0,1.93882e+06,0
03/08/2009 11:00,3,8,0,11,0,5.6,56,474889,0,22.5402,22.5402,23.8093,22.5402,0.05441,0,1.03907e+06,0
03/08/2009 12:00,3,8,0,12,0,6.7,49,227729,0,22.5402,22.5402,23.8093,22.5402,0.020087,0,383605,0
03/08/2009 13:00,3,8,0,13,0,7.8,42,363066,0,22.5402,22.5402,23.8093,22.5402,0.0388547,0,742022,0
03/08/2009 14:00,3,8,0,14,0,9.4,36,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/08/2009 15:00,3,8,0,15,0,10,33,0,129879,22.8037,22.8037,23.3863,22.8037,0.0127651,0,175073,0
03/08/2009 16:00,3,8,0,16,0,10,33,0,246222,23.7618,23.7618,23.9274,23.5725,0.0214227,0.00448068,57681.3,38277.1
03/08/2009 17:00,3,8,0,17,0,10,30,0,76730.7,24.2935,24.2935,24.2935,23.8093,0,0.00362935,0,26499.6
03/08/2009 18:00,3,8,0,18,0,9.4,29,0,0,24.3491,24.3491,24.3491,24.3491,0,0,0,0
03/08/2009 19:00,3,8,0,19,0,4.4,46,368875,0,23.8626,23.8626,23.9753,23.6966,0.0234641,0.0196098,78242.4,76758.8
03/08/2009 20:00,3,8,0,20,0,2.2,59,0,0,23.3855,23.3855,23.3855,23.3855,0,0,0,0
03/08/2009 21:00,3,8,0,21,0,4.4,48,0,0,23.3855,23.3855,23.3855,23.3855,0,0,0,0
03/08/2009 22:00,3,8,0,22,0,2.8,54,0,0,23.3855,23.3855,23.3855,23.3855,0,0,0,0
03/08/2009 23:00,3,8,0,23,0,4.4,44,0,0,23.3855,23.3855,23.3855,23.3855,0,0,0,0
03/09/2009 00:00,3,9,1,0,0,2.8,51,0,0,23.3855,23.3855,23.3855,23.3855,0,0,0,0
03/09/2009 01:00,3,9,1,1,0,2.2,56,0,0,23.3855,23.3855,23.3855,23.3855,0,0,0,0
03/09/2009 02:00,3,9,1,2,0,5.6,38,0,0,23.3855,23.3855,23.3855,23.3855,0,0,0,0
03/09/2009 03:00,3,9,1,3,0,5,42,0,0,23.3855,23.3855,23.3855,23.3855,0,0,0,0
03/09/2009 04:00,3,9,1,4,0,5.6,38,0,0,23.3855,23.3855,23.3855,23.3855,0,0,0,0
03/09/2009 05:00,3,9,1,5,0,6.7,32,0,0,23.3855,23.3855,23.3855,23.3855,0,0,0,0
03/09/2009 06:00,3,9,1,6,0,5.6,37,0,0,23.3855,23.3855,23.3855,23.3855,0,0,0,0
03/09/2009 07:00,3,9,1,7,0,5.6,37,3.75098e+06,0,22.5676,22.5676,23.8093,22.5676,0.520939,0,9.35641e+06,0
