Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
03/09/2009 08:00,3,9,1,8,0,5,38,2.56192e+06,0,22.5403,22.5403,23.8093,22.5403,0.338982,0,6.47322e+06,0
03/09/2009 09:00,3,9,1,9,0,7.8,31,309493,0,22.5403,22.5403,23.8093,22.5403,0.0315497,0,602470,0
03/09/2009 10:00,3,9,1,10,0,10.6,25,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
03/09/2009 11:00,3,9,1,11,0,12.8,21,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
03/09/2009 12:00,3,9,1,12,0,14.4,19,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
03/09/2009 13:00,3,9,1,13,0,14.4,20,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
03/09/2009 14:00,3,9,1,14,0,14.4,20,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
03/09/2009 15:00,3,9,1,15,0,15.6,20,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
03/09/2009 16:00,3,9,1,16,0,14.4,24,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
03/09/2009 17:00,3,9,1,17,0,14.4,26,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
03/09/2009 18:00,3,9,1,18,0,13.9,28,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
03/09/2009 19:00,3,9,1,19,0,12.2,30,68175.7,0,22.5404,22.5404,23.3863,22.5404,0.00565394,0,107959,0
03/09/2009 20:00,3,9,1,20,0,10,36,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
03/09/2009 21:00,3,9,1,21,0,10,36,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
03/09/2009 22:00,3,9,1,22,0,8.9,41,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
03/09/2009 23:00,3,9,1,23,0,7.2,48,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
03/10/2009 00:00,3,10,2,0,0,7.8,46,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
03/10/2009 01:00,3,10,2,1,0,9.4,39,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
03/10/2009 02:00,3,10,2,2,0,8.9,39,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
03/10/2009 03:00,3,10,2,3,0,8.3,42,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
03/10/2009 04:00,3,10,2,4,0,8.9,41,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
03/10/2009 05:00,3,10,2,5,0,8.3,42,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
03/10/2009 06:00,3,10,2,6,0,8.3,46,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
03/10/2009 07:00,3,10,2,7,0,6.7,62,2.12521e+06,0,22.5271,22.5271,23.8093,22.5271,0.279787,0,5.3966e+06,0
03/10/2009 08:00,3,10,2,8,0,6.1,62,1.28563e+06,0,22.5396,22.5396,23.8093,22.5396,0.156157,0,2.98361e+06,0
03/10/2009 09:00,3,10,2,9,0,10,50,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/10/2009 10:00,3,10,2,10,0,10.6,44,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/10/2009 11:00,3,10,2,11,0,11.7,28,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/10/2009 12:00,3,10,2,12,0,10.6,35,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/10/2009 13:00,3,10,2,13,0,12.2,23,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/10/2009 14:00,3,10,2,14,0,11.1,28,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/10/2009 15:00,3,10,2,15,0,10.6,33,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/10/2009 16:00,3,10,2,16,0,8.3,51,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/10/2009 17:00,3,10,2,17,0,8.3,48,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/10/2009 18:00,3,10,2,18,0,7.8,50,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/10/2009 19:00,3,10,2,19,0,7.2,52,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/10/2009 20:00,3,10,2,20,0,4.4,63,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/10/2009 21:00,3,10,2,21,0,5.6,61,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/10/2009 22:00,3,10,2,22,0,3.9,66,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/10/2009 23:00,3,10,2,23,0,3.3,72,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/11/2009 00:00,3,11,3,0,0,1.7,77,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/11/2009 01:00,3,11,3,1,0,0.6,80,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/11/2009 02:00,3,11,3,2,0,-0.6,83,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/11/2009 03:00,3,11,3,3,0,-0.6,80,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/11/2009 04:00,3,11,3,4,0,0.6,76,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/11/2009 05:00,3,11,3,5,0,0,72,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/11/2009 06:00,3,11,3,6,0,-0.6,76,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/11/2009 07:00,3,11,3,7,0,0,72,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/11/2009 08:00,3,11,3,8,0,0.6,66,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/11/2009 09:00,3,11,3,9,0,2.2,56,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/11/2009 10:00,3,11,3,10,0,3.3,45,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/11/2009 11:00,3,11,3,11,0,4.4,41,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/11/2009 12:00,3,11,3,12,0,5.6,37,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/11/2009 13:00,3,11,3,13,0,6.7,29,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/11/2009 14:00,3,11,3,14,0,6.7,28,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/11/2009 15:00,3,11,3,15,0,7.2,24,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/11/2009 16:00,3,11,3,16,0,7.2,22,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/11/2009 17:00,3,11,3,17,0,7.8,20,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/11/2009 18:00,3,11,3,18,0,6.7,22,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/11/2009 19:00,3,11,3,19,0,4.4,38,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/11/2009 20:00,3,11,3,20,0,2.8,40,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/11/2009 21:00,3,11,3,21,0,0,54,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/11/2009 22:00,3,11,3,22,0,1.1,48,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/11/2009 23:00,3,11,3,23,0,2.2,48,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/12/2009 00:00,3,12,4,0,0,3.3,41,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/12/2009 01:00,3,12,4,1,0,3.9,45,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/12/2009 02:00,3,12,4,2,0,0.6,91,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/12/2009 03:00,3,12,4,3,0,1.1,88,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/12/2009 04:00,3,12,4,4,0,0.6,91,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/12/2009 05:00,3,12,4,5,0,1.1,84,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/12/2009 06:00,3,12,4,6,0,1.1,84,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/12/2009 07:00,3,12,4,7,0,1.7,81,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/12/2009 08:00,3,12,4,8,0,2.2,74,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/12/2009 09:00,3,12,4,9,0,2.8,78,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/12/2009 10:00,3,12,4,10,0,2.2,85,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/12/2009 11:00,3,12,4,11,0,3.3,89,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/12/2009 12:00,3,12,4,12,0,4.4,79,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/12/2009 13:00,3,12,4,13,0,5.6,73,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/12/2009 14:00,3,12,4,14,0,5.6,76,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/12/2009 15:00,3,12,4,15,0,6.7,67,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/12/2009 16:00,3,12,4,16,0,5.6,79,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/12/2009 17:00,3,12,4,17,0,5.6,82,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/12/2009 18:00,3,12,4,18,0,5,79,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/12/2009 19:00,3,12,4,19,0,5.6,73,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/12/2009 20:00,3,12,4,20,0,5,82,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/12/2009 21:00,3,12,4,21,0,4.4,83,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/12/2009 22:00,3,12,4,22,0,4.4,83,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/12/2009 23:00,3,12,4,23,0,5,79,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/13/2009 00:00,3,13,5,0,0,4.4,83,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/13/2009 01:00,3,13,5,1,0,4.4,83,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/13/2009 02:00,3,13,5,2,0,2.8,96,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/13/2009 03:00,3,13,5,3,0,2.8,92,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/13/2009 04:00,3,13,5,4,0,2.8,92,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/13/2009 05:00,3,13,5,5,0,2.8,92,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/13/2009 06:00,3,13,5,6,0,3.3,92,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/13/2009 07:00,3,13,5,7,0,2.8,92,8.5525e+06,0,22.5213,22.5213,23.6752,22.5213,1.01237,0,1.96907e+07,0
03/13/2009 08:00,3,13,5,8,0,2.8,96,8.31738e+06,0,22.5403,22.5403,23.8093,22.5403,1.20151,0,2.29444e+07,0
03/13/2009 09:00,3,13,5,9,0,2.8,96,5.47591e+06,0,22.5403,22.5403,23.8093,22.5403,0.762181,0,1.45547e+07,0
03/13/2009 10:00,3,13,5,10,0,3.9,89,3.68154e+06,0,22.5403,22.5403,23.8093,22.5403,0.49462,0,9.4453e+06,0
03/13/2009 11:00,3,13,5,11,0,5,82,2.84668e+06,0,22.5403,22.5403,23.8093,22.5403,0.373058,0,7.12392e+06,0
03/13/2009 12:00,3,13,5,12,0,6.1,73,1.55743e+06,0,22.5403,22.5403,23.8093,22.5403,0.194392,0,3.71215e+06,0
03/13/2009 13:00,3,13,5,13,0,6.7,76,1.68895e+06,0,22.5403,22.5403,23.8093,22.5403,0.209449,0,3.99972e+06,0
03/13/2009 14:00,3,13,5,14,0,7.2,68,630893,0,22.5402,22.5402,23.8093,22.5402,0.0707807,0,1.35167e+06,0
03/13/2009 15:00,3,13,5,15,0,7.8,65,504619,0,22.5402,22.5402,23.8093,22.5402,0.0532072,0,1.01608e+06,0
03/13/2009 16:00,3,13,5,16,0,7.8,63,112063,0,22.5402,22.5402,23.8093,22.5402,0.00471645,0,90069,0
03/13/2009 17:00,3,13,5,17,0,7.8,60,41185.7,0,22.5402,22.5402,23.8093,22.5402,0.000550625,0,10515.2,0
03/13/2009 18:00,3,13,5,18,0,7.8,60,1.65628e+06,0,22.5409,22.5409,23.8093,22.5409,0.208088,0,3.97181e+06,0
03/13/2009 19:00,3,13,5,19,0,7.8,60,2.81849e+06,0,22.5404,22.5404,23.8093,22.5404,0.367704,0,7.0213e+06,0
03/13/2009 20:00,3,13,5,20,0,6.7,70,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
03/13/2009 21:00,3,13,5,21,0,6.1,70,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
03/13/2009 22:00,3,13,5,22,0,5,76,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
03/13/2009 23:00,3,13,5,23,0,4.4,73,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
03/14/2009 00:00,3,14,6,0,0,4.4,67,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
03/14/2009 01:00,3,14,6,1,0,3.3,66,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
03/14/2009 02:00,3,14,6,2,0,2.2,68,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
03/14/2009 03:00,3,14,6,3,0,1.1,73,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
03/14/2009 04:00,3,14,6,4,0,0.6,76,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
03/14/2009 05:00,3,14,6,5,0,-0.6,83,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
03/14/2009 06:00,3,14,6,6,0,0,83,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
03/14/2009 07:00,3,14,6,7,0,0,83,6.26383e+06,0,22.5234,22.5234,23.8093,22.5234,0.904431,0,1.75541e+07,0
03/14/2009 08:00,3,14,6,8,0,0,87,5.38601e+06,0,22.5402,22.5402,23.8093,22.5402,0.747951,0,1.42833e+07,0
03/14/2009 09:00,3,14,6,9,0,1.1,77,2.62258e+06,0,22.5403,22.5403,23.8093,22.5403,0.347136,0,6.62901e+06,0
03/14/2009 10:00,3,14,6,10,0,2.2,71,1.19369e+06,0,22.5403,22.5403,23.8093,22.5403,0.143185,0,2.7343e+06,0
03/14/2009 11:00,3,14,6,11,0,4.4,61,507248,0,22.5403,22.5403,23.8093,22.5403,0.0589297,0,1.12535e+06,0
03/14/2009 12:00,3,14,6,12,0,6.1,51,292526,0,22.5403,22.5403,23.8093,22.5403,0.0290392,0,554549,0
03/14/2009 13:00,3,14,6,13,0,7.2,46,510649,0,22.5403,22.5403,23.8093,22.5403,0.0554275,0,1.05846e+06,0
03/14/2009 14:00,3,14,6,14,0,8.3,40,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
03/14/2009 15:00,3,14,6,15,0,8.9,29,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
03/14/2009 16:00,3,14,6,16,0,8.9,30,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
03/14/2009 17:00,3,14,6,17,0,8.3,29,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
03/14/2009 18:00,3,14,6,18,0,7.2,30,124238,0,22.5405,22.5405,23.3863,22.5405,0.0116732,0,222867,0
03/14/2009 19:00,3,14,6,19,0,6.1,33,607772,0,22.5408,22.5408,23.8093,22.5408,0.0736953,0,1.40672e+06,0
03/14/2009 20:00,3,14,6,20,0,4.4,40,0,0,22.5406,22.5406,22.5406,22.5406,0,0,0,0
03/14/2009 21:00,3,14,6,21,0,3.3,47,0,0,22.5406,22.5406,22.5406,22.5406,0,0,0,0
03/14/2009 22:00,3,14,6,22,0,2.2,51,0,0,22.5406,22.5406,22.5406,22.5406,0,0,0,0
03/14/2009 23:00,3,14,6,23,0,0,62,0,0,22.5406,22.5406,22.5406,22.5406,0,0,0,0
03/15/2009 00:00,3,15,0,0,0,-2.8,76,0,0,22.5406,22.5406,22.5406,22.5406,0,0,0,0
03/15/2009 01:00,3,15,0,1,0,-2.2,72,0,0,22.5406,22.5406,22.5406,22.5406,0,0,0,0
03/15/2009 02:00,3,15,0,2,0,-2.8,79,0,0,22.5406,22.5406,22.5406,22.5406,0,0,0,0
03/15/2009 03:00,3,15,0,3,0,-2.8,83,0,0,22.5406,22.5406,22.5406,22.5406,0,0,0,0
03/15/2009 04:00,3,15,0,4,0,-5,86,0,0,22.5406,22.5406,22.5406,22.5406,0,0,0,0
03/15/2009 05:00,3,15,0,5,0,-5,91,0,0,22.5406,22.5406,22.5406,22.5406,0,0,0,0
03/15/2009 06:00,3,15,0,6,0,-5,86,0,0,22.5406,22.5406,22.5406,22.5406,0,0,0,0
03/15/2009 07:00,3,15,0,7,0,-4.4,90,5.51609e+06,0,22.5243,22.5243,23.8093,22.5243,0.797807,0,1.54616e+07,0
03/15/2009 08:00,3,15,0,8,0,-3.9,86,3.83717e+06,0,22.5403,22.5403,23.8093,22.5403,0.518523,0,9.90195e+06,0
03/15/2009 09:00,3,15,0,9,0,0,72,1.12114e+06,0,22.5403,22.5403,23.8093,22.5403,0.139173,0,2.6577e+06,0
03/15/2009 10:00,3,15,0,10,0,1.7,67,600811,0,22.5403,22.5403,23.8093,22.5403,0.0721533,0,1.37786e+06,0
03/15/2009 11:00,3,15,0,11,0,3.9,57,277425,0,22.5403,22.5403,23.8093,22.5403,0.0269855,0,515328,0
03/15/2009 12:00,3,15,0,12,0,6.1,51,61130.9,0,22.5403,22.5403,23.8093,22.5403,0.00282916,0,54027.2,0
03/15/2009 13:00,3,15,0,13,0,7.2,46,168615,0,22.5402,22.5402,23.8093,22.5402,0.0162355,0,310043,0
03/15/2009 14:00,3,15,0,14,0,8.3,42,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/15/2009 15:00,3,15,0,15,0,7.8,40,0,90364.5,22.6622,22.6622,23.1748,22.6622,0.0086784,0,133884,0
03/15/2009 16:00,3,15,0,16,0,8.9,39,0,89613.5,23.1606,23.1606,23.5448,23.1606,0.00749766,0,68915.5,0
03/15/2009 17:00,3,15,0,17,0,8.9,37,0,0,23.3735,23.3735,23.3735,23.3735,0,0,0,0
03/15/2009 18:00,3,15,0,18,0,8.3,35,0,0,23.3735,23.3735,23.3735,23.3735,0,0,0,0
03/15/2009 19:00,3,15,0,19,0,6.1,41,329679,0,23.1742,23.1742,23.8093,23.1742,0.0375594,0,373222,0
03/15/2009 20:00,3,15,0,20,0,4.4,48,0,0,22.9687,22.9687,22.9687,22.9687,0,0,0,0
03/15/2009 21:00,3,15,0,21,0,4.4,46,0,0,22.9687,22.9687,22.9687,22.9687,0,0,0,0
03/15/2009 22:00,3,15,0,22,0,-1.1,68,0,0,22.9687,22.9687,22.9687,22.9687,0,0,0,0
03/15/2009 23:00,3,15,0,23,0,0,62,0,0,22.9687,22.9687,22.9687,22.9687,0,0,0,0
03/16/2009 00:00,3,16,1,0,0,0,62,0,0,22.9687,22.9687,22.9687,22.9687,0,0,0,0
03/16/2009 01:00,3,16,1,1,0,-2.8,76,0,0,22.9687,22.9687,22.9687,22.9687,0,0,0,0
03/16/2009 02:00,3,16,1,2,0,-4.4,79,0,0,22.9687,22.9687,22.9687,22.9687,0,0,0,0
03/16/2009 03:00,3,16,1,3,0,-4.4,86,0,0,22.9687,22.9687,22.9687,22.9687,0,0,0,0
03/16/2009 04:00,3,16,1,4,0,-3.9,86,0,0,22.9687,22.9687,22.9687,22.9687,0,0,0,0
03/16/2009 05:00,3,16,1,5,0,-3.9,86,0,0,22.9687,22.9687,22.9687,22.9687,0,0,0,0
03/16/2009 06:00,3,16,1,6,0,-3.9,83,0,0,22.9687,22.9687,22.9687,22.9687,0,0,0,0
03/16/2009 07:00,3,16,1,7,0,-3.3,82,4.73876e+06,0,22.5404,22.5404,23.8093,22.5404,0.673819,0,1.26771e+07,0
03/16/2009 08:00,3,16,1,8,0,-1.7,83,2.85677e+06,0,22.5403,22.5403,23.8093,22.5403,0.377793,0,7.21456e+06,0
03/16/2009 09:00,3,16,1,9,0,3.3,60,630235,0,22.5403,22.5403,23.8093,22.5403,0.0763346,0,1.45773e+06,0
03/16/2009 10:00,3,16,1,10,0,6.1,47,243791,0,22.5403,22.5403,23.8093,22.5403,0.0223387,0,426593,0
03/16/2009 11:00,3,16,1,11,0,7.8,42,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/16/2009 12:00,3,16,1,12,0,10,34,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/16/2009 13:00,3,16,1,13,0,10.6,29,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/16/2009 14:00,3,16,1,14,0,11.1,28,0,662677,24.1084,24.1084,25.0201,23.0516,0.0519582,0.0299017,684848,680642
03/16/2009 15:00,3,16,1,15,0,11.7,25,0,950899,25.7424,25.7424,25.7424,23.8093,0,0.121586,0,3.54231e+06
03/16/2009 16:00,3,16,1,16,0,12.2,24,0,917386,25.9398,25.9398,25.9398,23.8093,0,0.117267,0,3.75873e+06
03/16/2009 17:00,3,16,1,17,0,11.7,25,0,442858,25.9341,25.9341,25.9341,23.8093,0,0.0522131,0,1.66911e+06
03/16/2009 18:00,3,16,1,18,0,11.7,25,0,0,25.9327,25.9327,25.9327,25.9327,0,0,0,0
03/16/2009 19:00,3,16,1,19,0,8.3,35,126487,0,25.6624,25.6624,25.6624,24.5171,0,0.0137148,0,359688
03/16/2009 20:00,3,16,1,20,0,3.3,52,0,0,25.2017,25.2017,25.2017,25.2017,0,0,0,0
03/16/2009 21:00,3,16,1,21,0,2.8,54,0,0,25.2017,25.2017,25.2017,25.2017,0,0,0,0
03/16/2009 22:00,3,16,1,22,0,3.3,55,0,0,25.2017,25.2017,25.2017,25.2017,0,0,0,0
03/16/2009 23:00,3,16,1,23,0,2.8,54,0,0,25.2017,25.2017,25.2017,25.2017,0,0,0,0
03/17/2009 00:00,3,17,2,0,0,3.3,52,0,0,25.2017,25.2017,25.2017,25.2017,0,0,0,0
03/17/2009 01:00,3,17,2,1,0,2.8,54,0,0,25.2017,25.2017,25.2017,25.2017,0,0,0,0
03/17/2009 02:00,3,17,2,2,0,2.8,54,0,0,25.2017,25.2017,25.2017,25.2017,0,0,0,0
03/17/2009 03:00,3,17,2,3,0,2.8,51,0,0,25.2017,25.2017,25.2017,25.2017,0,0,0,0
03/17/2009 04:00,3,17,2,4,0,2.2,56,0,0,25.2017,25.2017,25.2017,25.2017,0,0,0,0
03/17/2009 05:00,3,17,2,5,0,2.2,51,0,0,25.2017,25.2017,25.2017,25.2017,0,0,0,0
03/17/2009 06:00,3,17,2,6,0,3.3,49,0,0,25.2017,25.2017,25.2017,25.2017,0,0,0,0
03/17/2009 07:00,3,17,2,7,0,0.6,63,2.50034e+06,0,22.7532,22.7532,23.8093,22.7532,0.341886,0,4.35361e+06,0
03/17/2009 08:00,3,17,2,8,0,1.1,67,1.92426e+06,0,22.5414,22.5414,23.8093,22.5414,0.247433,0,4.72087e+06,0
03/17/2009 09:00,3,17,2,9,0,3.9,52,133261,0,22.5403,22.5403,23.8093,22.5403,0.0127679,0,243807,0
03/17/2009 10:00,3,17,2,10,0,5,51,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
03/17/2009 11:00,3,17,2,11,0,8.3,42,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
03/17/2009 12:00,3,17,2,12,0,11.7,35,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
03/17/2009 13:00,3,17,2,13,0,15,28,0,99897.6,22.7263,22.7263,23.4921,22.7263,0.00835827,0,130333,0
03/17/2009 14:00,3,17,2,14,0,15,24,0,632502,24.3242,24.3242,24.9777,23.1013,0.0484317,0.0295189,439648,729721
03/17/2009 15:00,3,17,2,15,0,15,24,0,967330,25.6831,25.6831,25.6831,23.8093,0,0.12429,0,3.51019e+06
03/17/2009 16:00,3,17,2,16,0,15.6,23,0,914608,25.8818,25.8818,25.8818,23.8093,0,0.117116,0,3.65179e+06
03/17/2009 17:00,3,17,2,17,0,16.1,22,0,983560,25.8881,25.8881,25.8881,23.8093,0,0.122675,0,3.83677e+06
03/17/2009 18:00,3,17,2,18,0,15,21,0,0,25.8888,25.8888,25.8888,25.8888,0,0,0,0
03/17/2009 19:00,3,17,2,19,0,13.3,24,0,0,25.8888,25.8888,25.8888,25.8888,0,0,0,0
03/17/2009 20:00,3,17,2,20,0,10.6,35,0,0,25.8888,25.8888,25.8888,25.8888,0,0,0,0
03/17/2009 21:00,3,17,2,21,0,4.4,53,0,0,25.8888,25.8888,25.8888,25.8888,0,0,0,0
03/17/2009 22:00,3,17,2,22,0,5,55,0,0,25.8888,25.8888,25.8888,25.8888,0,0,0,0
03/17/2009 23:00,3,17,2,23,0,6.7,49,0,0,25.8888,25.8888,25.8888,25.8888,0,0,0,0
03/18/2009 00:00,3,18,3,0,0,6.1,49,0,0,25.8888,25.8888,25.8888,25.8888,0,0,0,0
03/18/2009 01:00,3,18,3,1,0,6.1,49,0,0,25.8888,25.8888,25.8888,25.8888,0,0,0,0
03/18/2009 02:00,3,18,3,2,0,6.7,47,0,0,25.8888,25.8888,25.8888,25.8888,0,0,0,0
03/18/2009 03:00,3,18,3,3,0,5.6,51,0,0,25.8888,25.8888,25.8888,25.8888,0,0,0,0
03/18/2009 04:00,3,18,3,4,0,7.8,40,0,0,25.8888,25.8888,25.8888,25.8888,0,0,0,0
03/18/2009 05:00,3,18,3,5,0,8.9,33,0,0,25.8888,25.8888,25.8888,25.8888,0,0,0,0
03/18/2009 06:00,3,18,3,6,0,5.6,51,0,0,25.8888,25.8888,25.8888,25.8888,0,0,0,0
03/18/2009 07:00,3,18,3,7,0,6.7,45,0,0,25.8888,25.8888,25.8888,25.8888,0,0,0,0
03/18/2009 08:00,3,18,3,8,0,8.9,41,0,0,25.8888,25.8888,25.8888,25.8888,0,0,0,0
03/18/2009 09:00,3,18,3,9,0,10.6,36,0,0,25.8888,25.8888,25.8888,25.8888,0,0,0,0
03/18/2009 10:00,3,18,3,10,0,13.3,32,0,0,25.8888,25.8888,25.8888,25.8888,0,0,0,0
03/18/2009 11:00,3,18,3,11,0,13.9,27,0,0,25.8888,25.8888,25.8888,25.8888,0,0,0,0
03/18/2009 12:00,3,18,3,12,0,15,24,0,0,25.8888,25.8888,25.8888,25.8888,0,0,0,0
03/18/2009 13:00,3,18,3,13,0,16.1,22,0,0,25.8888,25.8888,25.8888,25.8888,0,0,0,0
03/18/2009 14:00,3,18,3,14,0,16.1,21,0,0,25.8888,25.8888,25.8888,25.8888,0,0,0,0
03/18/2009 15:00,3,18,3,15,0,16.7,20,0,0,25.8888,25.8888,25.8888,25.8888,0,0,0,0
03/18/2009 16:00,3,18,3,16,0,16.1,21,0,0,25.8888,25.8888,25.8888,25.8888,0,0,0,0
03/18/2009 17:00,3,18,3,17,0,15.6,23,0,0,25.8888,25.8888,25.8888,25.8888,0,0,0,0
03/18/2009 18:00,3,18,3,18,0,14.4,27,0,0,25.8888,25.8888,25.8888,25.8888,0,0,0,0
03/18/2009 19:00,3,18,3,19,0,13.3,30,0,0,25.8888,25.8888,25.8888,25.8888,0,0,0,0
03/18/2009 20:00,3,18,3,20,0,10.6,44,0,0,25.8888,25.8888,25.8888,25.8888,0,0,0,0
03/18/2009 21:00,3,18,3,21,0,9.4,49,0,0,25.8888,25.8888,25.8888,25.8888,0,0,0,0
03/18/2009 22:00,3,18,3,22,0,9.4,47,0,0,25.8888,25.8888,25.8888,25.8888,0,0,0,0
03/18/2009 23:00,3,18,3,23,0,8.9,49,0,0,25.8888,25.8888,25.8888,25.8888,0,0,0,0
03/19/2009 00:00,3,19,4,0,0,6.1,65,0,0,25.8888,25.8888,25.8888,25.8888,0,0,0,0
03/19/2009 01:00,3,19,4,1,0,7.2,55,0,0,25.8888,25.8888,25.8888,25.8888,0,0,0,0
03/19/2009 02:00,3,19,4,2,0,5.6,64,0,0,25.8888,25.8888,25.8888,25.8888,0,0,0,0
03/19/2009 03:00,3,19,4,3,0,4.4,67,0,0,25.8888,25.8888,25.8888,25.8888,0,0,0,0
03/19/2009 04:00,3,19,4,4,0,5.6,64,0,0,25.8888,25.8888,25.8888,25.8888,0,0,0,0
03/19/2009 05:00,3,19,4,5,0,5,61,0,0,25.8888,25.8888,25.8888,25.8888,0,0,0,0
03/19/2009 06:00,3,19,4,6,0,3.9,66,0,0,25.8888,25.8888,25.8888,25.8888,0,0,0,0
03/19/2009 07:00,3,19,4,7,0,3.3,66,0,0,25.8888,25.8888,25.8888,25.8888,0,0,0,0
03/19/2009 08:00,3,19,4,8,0,4.4,67,0,0,25.8888,25.8888,25.8888,25.8888,0,0,0,0
03/19/2009 09:00,3,19,4,9,0,6.7,52,0,0,25.8888,25.8888,25.8888,25.8888,0,0,0,0
03/19/2009 10:00,3,19,4,10,0,8.9,42,0,0,25.8888,25.8888,25.8888,25.8888,0,0,0,0
03/19/2009 11:00,3,19,4,11,0,10,38,0,0,25.8888,25.8888,25.8888,25.8888,0,0,0,0
03/19/2009 12:00,3,19,4,12,0,10.6,35,0,0,25.8888,25.8888,25.8888,25.8888,0,0,0,0
03/19/2009 13:00,3,19,4,13,0,12.2,37,0,0,25.8888,25.8888,25.8888,25.8888,0,0,0,0
03/19/2009 14:00,3,19,4,14,0,12.2,41,0,0,25.8888,25.8888,25.8888,25.8888,0,0,0,0
03/19/2009 15:00,3,19,4,15,0,13.3,37,0,0,25.8888,25.8888,25.8888,25.8888,0,0,0,0
03/19/2009 16:00,3,19,4,16,0,13.9,32,0,0,25.8888,25.8888,25.8888,25.8888,0,0,0,0
03/19/2009 17:00,3,19,4,17,0,12.8,38,0,0,25.8888,25.8888,25.8888,25.8888,0,0,0,0
03/19/2009 18:00,3,19,4,18,0,10.6,54,0,0,25.8888,25.8888,25.8888,25.8888,0,0,0,0
03/19/2009 19:00,3,19,4,19,0,7.2,86,0,0,25.8888,25.8888,25.8888,25.8888,0,0,0,0
03/19/2009 20:00,3,19,4,20,0,5.6,89,0,0,25.8888,25.8888,25.8888,25.8888,0,0,0,0
03/19/2009 21:00,3,19,4,21,0,5,86,0,0,25.8888,25.8888,25.8888,25.8888,0,0,0,0
03/19/2009 22:00,3,19,4,22,0,6.1,76,0,0,25.8888,25.8888,25.8888,25.8888,0,0,0,0
03/19/2009 23:00,3,19,4,23,0,5.6,76,0,0,25.8888,25.8888,25.8888,25.8888,0,0,0,0
03/20/2009 00:00,3,20,5,0,0,4.4,76,0,0,25.8888,25.8888,25.8888,25.8888,0,0,0,0
03/20/2009 01:00,3,20,5,1,0,2.8,82,0,0,25.8888,25.8888,25.8888,25.8888,0,0,0,0
03/20/2009 02:00,3,20,5,2,0,0.6,87,0,0,25.8888,25.8888,25.8888,25.8888,0,0,0,0
03/20/2009 03:00,3,20,5,3,0,0.6,87,0,0,25.8888,25.8888,25.8888,25.8888,0,0,0,0
03/20/2009 04:00,3,20,5,4,0,0,87,0,0,25.8888,25.8888,25.8888,25.8888,0,0,0,0
03/20/2009 05:00,3,20,5,5,0,-0.6,88,0,0,25.8888,25.8888,25.8888,25.8888,0,0,0,0
03/20/2009 06:00,3,20,5,6,0,-1.7,87,0,0,25.8888,25.8888,25.8888,25.8888,0,0,0,0
03/20/2009 07:00,3,20,5,7,0,-1.1,87,6.36142e+06,0,22.5993,22.5993,23.8093,22.5993,0.917984,0,1.49639e+07,0
03/20/2009 08:00,3,20,5,8,0,0,91,4.64406e+06,0,22.5403,22.5403,23.8093,22.5403,0.637768,0,1.21789e+07,0
03/20/2009 09:00,3,20,5,9,0,4.4,79,1.48218e+06,0,22.5403,22.5403,23.8093,22.5403,0.189865,0,3.62561e+06,0
03/20/2009 10:00,3,20,5,10,0,6.7,54,533273,0,22.5403,22.5403,23.8093,22.5403,0.0625745,0,1.1949e+06,0
03/20/2009 11:00,3,20,5,11,0,7.8,50,285299,0,22.5403,22.5403,23.8093,22.5403,0.0280397,0,535440,0
03/20/2009 12:00,3,20,5,12,0,8.9,45,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
03/20/2009 13:00,3,20,5,13,0,10.6,42,58390.3,0,22.5403,22.5403,23.4921,22.5403,0.00384604,0,73443.6,0
03/20/2009 14:00,3,20,5,14,0,11.1,33,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
03/20/2009 15:00,3,20,5,15,0,11.1,29,0,219215,23.0594,23.0594,23.8093,23.0594,0.0225045,0,234273,0
03/20/2009 16:00,3,20,5,16,0,11.7,25,0,326359,24.2104,24.2104,24.2104,23.8093,0,0.0367092,0,226345
03/20/2009 17:00,3,20,5,17,0,12.8,23,0,138261,24.8138,24.8138,24.8138,23.8093,0,0.0117489,0,178100
03/20/2009 18:00,3,20,5,18,0,11.7,27,0,0,24.9246,24.9246,24.9246,24.9246,0,0,0,0
03/20/2009 19:00,3,20,5,19,0,9.4,32,110099,0,24.7589,24.7589,24.7589,24.1811,0,0.0114536,0,153191
03/20/2009 20:00,3,20,5,20,0,8.9,33,0,0,24.4868,24.4868,24.4868,24.4868,0,0,0,0
03/20/2009 21:00,3,20,5,21,0,7.2,48,0,0,24.4868,24.4868,24.4868,24.4868,0,0,0,0
03/20/2009 22:00,3,20,5,22,0,3.9,57,0,0,24.4868,24.4868,24.4868,24.4868,0,0,0,0
03/20/2009 23:00,3,20,5,23,0,1.7,70,0,0,24.4868,24.4868,24.4868,24.4868,0,0,0,0
03/21/2009 00:00,3,21,6,0,0,1.7,67,0,0,24.4868,24.4868,24.4868,24.4868,0,0,0,0
03/21/2009 01:00,3,21,6,1,0,1.7,64,0,0,24.4868,24.4868,24.4868,24.4868,0,0,0,0
03/21/2009 02:00,3,21,6,2,0,0.6,66,0,0,24.4868,24.4868,24.4868,24.4868,0,0,0,0
03/21/2009 03:00,3,21,6,3,0,-1.7,80,0,0,24.4868,24.4868,24.4868,24.4868,0,0,0,0
03/21/2009 04:00,3,21,6,4,0,-2.8,87,0,0,24.4868,24.4868,24.4868,24.4868,0,0,0,0
03/21/2009 05:00,3,21,6,5,0,-2.2,75,0,0,24.4868,24.4868,24.4868,24.4868,0,0,0,0
03/21/2009 06:00,3,21,6,6,0,-2.2,75,0,0,24.4868,24.4868,24.4868,24.4868,0,0,0,0
03/21/2009 07:00,3,21,6,7,0,-1.1,72,3.20888e+06,0,22.6365,22.6365,23.6024,22.6365,0.443708,0,6.93429e+06,0
03/21/2009 08:00,3,21,6,8,0,-0.6,73,1.70477e+06,0,22.5403,22.5403,23.8093,22.5403,0.222291,0,4.24476e+06,0
03/21/2009 09:00,3,21,6,9,0,2.8,62,185379,0,22.5402,22.5402,23.8093,22.5402,0.0199932,0,381802,0
03/21/2009 10:00,3,21,6,10,0,5.6,51,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/21/2009 11:00,3,21,6,11,0,7.2,48,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/21/2009 12:00,3,21,6,12,0,9.4,41,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/21/2009 13:00,3,21,6,13,0,11.1,30,0,137989,22.8281,22.8281,23.3863,22.8281,0.0138695,0,185225,0
03/21/2009 14:00,3,21,6,14,0,12.2,27,0,982491,24.8525,24.8525,24.8525,23.8093,0,0.126503,0,1.99796e+06
03/21/2009 15:00,3,21,6,15,0,12.8,21,0,1.16579e+06,25.8155,25.8155,25.8155,23.8093,0,0.152427,0,4.60172e+06
03/21/2009 16:00,3,21,6,16,0,13.3,21,0,1.11323e+06,25.9055,25.9055,25.9055,23.8093,0,0.144956,0,4.57157e+06
03/21/2009 17:00,3,21,6,17,0,13.9,20,0,1.03718e+06,25.9123,25.9123,25.9123,23.8093,0,0.130089,0,4.11622e+06
03/21/2009 18:00,3,21,6,18,0,12.8,17,0,33124.9,25.9145,25.9145,25.9145,24.8618,0,0.00149727,0,47424.9
03/21/2009 19:00,3,21,6,19,0,11.1,23,0,0,25.9149,25.9149,25.9149,25.9149,0,0,0,0
03/21/2009 20:00,3,21,6,20,0,10,27,0,0,25.9149,25.9149,25.9149,25.9149,0,0,0,0
03/21/2009 21:00,3,21,6,21,0,1.1,58,0,0,25.9149,25.9149,25.9149,25.9149,0,0,0,0
03/21/2009 22:00,3,21,6,22,0,6.1,41,0,0,25.9149,25.9149,25.9149,25.9149,0,0,0,0
03/21/2009 23:00,3,21,6,23,0,6.1,45,0,0,25.9149,25.9149,25.9149,25.9149,0,0,0,0
03/22/2009 00:00,3,22,0,0,0,3.3,60,0,0,25.9149,25.9149,25.9149,25.9149,0,0,0,0
03/22/2009 01:00,3,22,0,1,0,3.3,63,0,0,25.9149,25.9149,25.9149,25.9149,0,0,0,0
03/22/2009 02:00,3,22,0,2,0,2.2,68,0,0,25.9149,25.9149,25.9149,25.9149,0,0,0,0
03/22/2009 03:00,3,22,0,3,0,0.6,76,0,0,25.9149,25.9149,25.9149,25.9149,0,0,0,0
03/22/2009 04:00,3,22,0,4,0,-0.6,76,0,0,25.9149,25.9149,25.9149,25.9149,0,0,0,0
03/22/2009 05:00,3,22,0,5,0,2.8,68,0,0,25.9149,25.9149,25.9149,25.9149,0,0,0,0
03/22/2009 06:00,3,22,0,6,0,-1.7,80,0,0,25.9149,25.9149,25.9149,25.9149,0,0,0,0
03/22/2009 07:00,3,22,0,7,0,-2.2,79,2.9732e+06,0,22.7985,22.7985,23.8093,22.7985,0.405824,0,4.96175e+06,0
03/22/2009 08:00,3,22,0,8,0,2.2,71,1.03508e+06,0,22.5411,22.5411,23.8093,22.5411,0.121449,0,2.31772e+06,0
03/22/2009 09:00,3,22,0,9,0,6.1,62,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
03/22/2009 10:00,3,22,0,10,0,7.8,53,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
03/22/2009 11:00,3,22,0,11,0,8.9,49,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
03/22/2009 12:00,3,22,0,12,0,8.3,46,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
03/22/2009 13:00,3,22,0,13,0,8.9,42,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
03/22/2009 14:00,3,22,0,14,0,8.9,41,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
03/22/2009 15:00,3,22,0,15,0,8.3,46,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
03/22/2009 16:00,3,22,0,16,0,8.3,48,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
03/22/2009 17:00,3,22,0,17,0,8.3,46,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
03/22/2009 18:00,3,22,0,18,0,8.3,46,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
03/22/2009 19:00,3,22,0,19,0,7.8,50,20386.1,0,22.5405,22.5405,22.9634,22.5405,0.00094262,0,17997.6,0
03/22/2009 20:00,3,22,0,20,0,6.1,62,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
03/22/2009 21:00,3,22,0,21,0,3.9,69,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
03/22/2009 22:00,3,22,0,22,0,3.9,69,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
03/22/2009 23:00,3,22,0,23,0,4.4,63,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
03/23/2009 00:00,3,23,1,0,0,5,64,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
03/23/2009 01:00,3,23,1,1,0,5.6,61,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
03/23/2009 02:00,3,23,1,2,0,6.1,59,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
03/23/2009 03:00,3,23,1,3,0,6.1,59,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
03/23/2009 04:00,3,23,1,4,0,5,82,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
03/23/2009 05:00,3,23,1,5,0,4.4,83,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
03/23/2009 06:00,3,23,1,6,0,3.9,82,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
03/23/2009 07:00,3,23,1,7,0,4.4,79,3.05884e+06,0,22.5256,22.5256,23.8093,22.5256,0.419954,0,8.11578e+06,0
03/23/2009 08:00,3,23,1,8,0,5.6,73,1.6954e+06,0,22.5401,22.5401,23.8093,22.5401,0.213823,0,4.08373e+06,0
03/23/2009 09:00,3,23,1,9,0,7.2,65,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/23/2009 10:00,3,23,1,10,0,7.8,60,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/23/2009 11:00,3,23,1,11,0,7.8,63,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/23/2009 12:00,3,23,1,12,0,8.3,60,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/23/2009 13:00,3,23,1,13,0,10,54,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/23/2009 14:00,3,23,1,14,0,10.6,52,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/23/2009 15:00,3,23,1,15,0,11.1,46,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/23/2009 16:00,3,23,1,16,0,10.6,54,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/23/2009 17:00,3,23,1,17,0,11.1,50,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/23/2009 18:00,3,23,1,18,0,11.1,48,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/23/2009 19:00,3,23,1,19,0,9.4,52,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/23/2009 20:00,3,23,1,20,0,6.1,70,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/23/2009 21:00,3,23,1,21,0,5.6,70,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/23/2009 22:00,3,23,1,22,0,5,70,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/23/2009 23:00,3,23,1,23,0,6.1,65,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/24/2009 00:00,3,24,2,0,0,5,70,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/24/2009 01:00,3,24,2,1,0,6.1,62,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/24/2009 02:00,3,24,2,2,0,6.1,62,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/24/2009 03:00,3,24,2,3,0,8.3,58,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/24/2009 04:00,3,24,2,4,0,7.8,65,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/24/2009 05:00,3,24,2,5,0,7.8,65,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/24/2009 06:00,3,24,2,6,0,7.8,65,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/24/2009 07:00,3,24,2,7,0,5.6,73,3.7589e+06,0,22.5291,22.5291,23.8093,22.5291,0.522587,0,1.0076e+07,0
03/24/2009 08:00,3,24,2,8,0,5,61,1.58398e+06,0,22.5403,22.5403,23.8093,22.5403,0.198074,0,3.78254e+06,0
03/24/2009 09:00,3,24,2,9,0,5.6,58,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
03/24/2009 10:00,3,24,2,10,0,6.1,47,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
03/24/2009 11:00,3,24,2,11,0,8.3,30,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
03/24/2009 12:00,3,24,2,12,0,9.4,26,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
03/24/2009 13:00,3,24,2,13,0,10.6,16,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
03/24/2009 14:00,3,24,2,14,0,11.1,18,0,761571,24.2647,24.2647,25.0951,23.0065,0.0632631,0.032528,722945,927162
03/24/2009 15:00,3,24,2,15,0,11.7,20,0,989723,25.7413,25.7413,25.7413,23.8093,0,0.127545,0,3.71101e+06
03/24/2009 16:00,3,24,2,16,0,12.8,15,0,1.2071e+06,25.8623,25.8623,25.8623,23.8093,0,0.153262,0,4.73338e+06
03/24/2009 17:00,3,24,2,17,0,12.8,15,0,1.08462e+06,25.858,25.858,25.858,23.8093,0,0.133046,0,4.10081e+06
03/24/2009 18:00,3,24,2,18,0,11.1,16,0,0,25.8586,25.8586,25.8586,25.8586,0,0,0,0
03/24/2009 19:00,3,24,2,19,0,10.6,17,0,0,25.8586,25.8586,25.8586,25.8586,0,0,0,0
03/24/2009 20:00,3,24,2,20,0,10,18,0,0,25.8586,25.8586,25.8586,25.8586,0,0,0,0
03/24/2009 21:00,3,24,2,21,0,3.3,43,0,0,25.8586,25.8586,25.8586,25.8586,0,0,0,0
03/24/2009 22:00,3,24,2,22,0,3.3,43,0,0,25.8586,25.8586,25.8586,25.8586,0,0,0,0
03/24/2009 23:00,3,24,2,23,0,2.8,42,0,0,25.8586,25.8586,25.8586,25.8586,0,0,0,0
03/25/2009 00:00,3,25,3,0,0,3.9,41,0,0,25.8586,25.8586,25.8586,25.8586,0,0,0,0
03/25/2009 01:00,3,25,3,1,0,4.4,44,0,0,25.8586,25.8586,25.8586,25.8586,0,0,0,0
03/25/2009 02:00,3,25,3,2,0,5.6,38,0,0,25.8586,25.8586,25.8586,25.8586,0,0,0,0
03/25/2009 03:00,3,25,3,3,0,3.9,45,0,0,25.8586,25.8586,25.8586,25.8586,0,0,0,0
03/25/2009 04:00,3,25,3,4,0,3.9,43,0,0,25.8586,25.8586,25.8586,25.8586,0,0,0,0
03/25/2009 05:00,3,25,3,5,0,2.2,51,0,0,25.8586,25.8586,25.8586,25.8586,0,0,0,0
03/25/2009 06:00,3,25,3,6,0,1.1,55,0,0,25.8586,25.8586,25.8586,25.8586,0,0,0,0
03/25/2009 07:00,3,25,3,7,0,1.7,55,0,0,25.8586,25.8586,25.8586,25.8586,0,0,0,0
03/25/2009 08:00,3,25,3,8,0,3.3,52,0,0,25.8586,25.8586,25.8586,25.8586,0,0,0,0
03/25/2009 09:00,3,25,3,9,0,5,48,0,0,25.8586,25.8586,25.8586,25.8586,0,0,0,0
03/25/2009 10:00,3,25,3,10,0,5,51,0,0,25.8586,25.8586,25.8586,25.8586,0,0,0,0
03/25/2009 11:00,3,25,3,11,0,4.4,63,0,0,25.8586,25.8586,25.8586,25.8586,0,0,0,0
03/25/2009 12:00,3,25,3,12,0,1.7,88,0,0,25.8586,25.8586,25.8586,25.8586,0,0,0,0
03/25/2009 13:00,3,25,3,13,0,2.2,81,0,0,25.8586,25.8586,25.8586,25.8586,0,0,0,0
03/25/2009 14:00,3,25,3,14,0,3.3,75,0,0,25.8586,25.8586,25.8586,25.8586,0,0,0,0
03/25/2009 15:00,3,25,3,15,0,5.6,64,0,0,25.8586,25.8586,25.8586,25.8586,0,0,0,0
03/25/2009 16:00,3,25,3,16,0,6.1,62,0,0,25.8586,25.8586,25.8586,25.8586,0,0,0,0
03/25/2009 17:00,3,25,3,17,0,7.2,60,0,0,25.8586,25.8586,25.8586,25.8586,0,0,0,0
03/25/2009 18:00,3,25,3,18,0,7.2,57,0,0,25.8586,25.8586,25.8586,25.8586,0,0,0,0
03/25/2009 19:00,3,25,3,19,0,6.1,65,0,0,25.8586,25.8586,25.8586,25.8586,0,0,0,0
03/25/2009 20:00,3,25,3,20,0,3.9,69,0,0,25.8586,25.8586,25.8586,25.8586,0,0,0,0
03/25/2009 21:00,3,25,3,21,0,4.4,70,0,0,25.8586,25.8586,25.8586,25.8586,0,0,0,0
03/25/2009 22:00,3,25,3,22,0,3.3,75,0,0,25.8586,25.8586,25.8586,25.8586,0,0,0,0
03/25/2009 23:00,3,25,3,23,0,3.3,72,0,0,25.8586,25.8586,25.8586,25.8586,0,0,0,0
03/26/2009 00:00,3,26,4,0,0,2.2,78,0,0,25.8586,25.8586,25.8586,25.8586,0,0,0,0
03/26/2009 01:00,3,26,4,1,0,2.8,71,0,0,25.8586,25.8586,25.8586,25.8586,0,0,0,0
03/26/2009 02:00,3,26,4,2,0,1.7,81,0,0,25.8586,25.8586,25.8586,25.8586,0,0,0,0
03/26/2009 03:00,3,26,4,3,0,2.2,81,0,0,25.8586,25.8586,25.8586,25.8586,0,0,0,0
03/26/2009 04:00,3,26,4,4,0,2.2,85,0,0,25.8586,25.8586,25.8586,25.8586,0,0,0,0
03/26/2009 05:00,3,26,4,5,0,1.7,81,0,0,25.8586,25.8586,25.8586,25.8586,0,0,0,0
03/26/2009 06:00,3,26,4,6,0,2.2,78,0,0,25.8586,25.8586,25.8586,25.8586,0,0,0,0
03/26/2009 07:00,3,26,4,7,0,1.7,81,0,0,25.8586,25.8586,25.8586,25.8586,0,0,0,0
03/26/2009 08:00,3,26,4,8,0,1.7,81,0,0,25.8586,25.8586,25.8586,25.8586,0,0,0,0
03/26/2009 09:00,3,26,4,9,0,5,70,0,0,25.8586,25.8586,25.8586,25.8586,0,0,0,0
03/26/2009 10:00,3,26,4,10,0,6.7,52,0,0,25.8586,25.8586,25.8586,25.8586,0,0,0,0
03/26/2009 11:00,3,26,4,11,0,8.3,40,0,0,25.8586,25.8586,25.8586,25.8586,0,0,0,0
03/26/2009 12:00,3,26,4,12,0,9.4,31,0,0,25.8586,25.8586,25.8586,25.8586,0,0,0,0
03/26/2009 13:00,3,26,4,13,0,8.9,32,0,0,25.8586,25.8586,25.8586,25.8586,0,0,0,0
03/26/2009 14:00,3,26,4,14,0,10,30,0,0,25.8586,25.8586,25.8586,25.8586,0,0,0,0
03/26/2009 15:00,3,26,4,15,0,8.9,35,0,0,25.8586,25.8586,25.8586,25.8586,0,0,0,0
03/26/2009 16:00,3,26,4,16,0,10,27,0,0,25.8586,25.8586,25.8586,25.8586,0,0,0,0
03/26/2009 17:00,3,26,4,17,0,10.6,29,0,0,25.8586,25.8586,25.8586,25.8586,0,0,0,0
03/26/2009 18:00,3,26,4,18,0,7.8,42,0,0,25.8586,25.8586,25.8586,25.8586,0,0,0,0
03/26/2009 19:00,3,26,4,19,0,6.1,51,0,0,25.8586,25.8586,25.8586,25.8586,0,0,0,0
03/26/2009 20:00,3,26,4,20,0,4.4,58,0,0,25.8586,25.8586,25.8586,25.8586,0,0,0,0
03/26/2009 21:00,3,26,4,21,0,5,67,0,0,25.8586,25.8586,25.8586,25.8586,0,0,0,0
03/26/2009 22:00,3,26,4,22,0,4.4,67,0,0,25.8586,25.8586,25.8586,25.8586,0,0,0,0
03/26/2009 23:00,3,26,4,23,0,3.9,66,0,0,25.8586,25.8586,25.8586,25.8586,0,0,0,0
03/27/2009 00:00,3,27,5,0,0,1.7,70,0,0,25.8586,25.8586,25.8586,25.8586,0,0,0,0
03/27/2009 01:00,3,27,5,1,0,1.1,70,0,0,25.8586,25.8586,25.8586,25.8586,0,0,0,0
03/27/2009 02:00,3,27,5,2,0,0,66,0,0,25.8586,25.8586,25.8586,25.8586,0,0,0,0
03/27/2009 03:00,3,27,5,3,0,-2.2,79,0,0,25.8586,25.8586,25.8586,25.8586,0,0,0,0
03/27/2009 04:00,3,27,5,4,0,-2.8,79,0,0,25.8586,25.8586,25.8586,25.8586,0,0,0,0
03/27/2009 05:00,3,27,5,5,0,-4.4,82,0,0,25.8586,25.8586,25.8586,25.8586,0,0,0,0
03/27/2009 06:00,3,27,5,6,0,-4.4,82,0,0,25.8586,25.8586,25.8586,25.8586,0,0,0,0
03/27/2009 07:00,3,27,5,7,0,-6.1,83,7.68542e+06,0,22.5886,22.5886,23.6624,22.5886,0.999075,0,1.65672e+07,0
03/27/2009 08:00,3,27,5,8,0,-1.7,80,5.93831e+06,0,22.5403,22.5403,23.8093,22.5403,0.833306,0,1.59127e+07,0
03/27/2009 09:00,3,27,5,9,0,1.7,61,2.38945e+06,0,22.5403,22.5403,23.8093,22.5403,0.315275,0,6.02031e+06,0
03/27/2009 10:00,3,27,5,10,0,3.3,55,1.23816e+06,0,22.5403,22.5403,23.8093,22.5403,0.163191,0,3.11619e+06,0
03/27/2009 11:00,3,27,5,11,0,5,53,906412,0,22.5403,22.5403,23.8093,22.5403,0.115432,0,2.20424e+06,0
03/27/2009 12:00,3,27,5,12,0,6.7,45,625677,0,22.5403,22.5403,23.8093,22.5403,0.075618,0,1.44399e+06,0
03/27/2009 13:00,3,27,5,13,0,7.8,36,688684,0,22.5403,22.5403,23.8093,22.5403,0.0845355,0,1.6143e+06,0
03/27/2009 14:00,3,27,5,14,0,8.9,32,77232.7,0,22.5403,22.5403,23.8093,22.5403,0.00504159,0,96275.4,0
03/27/2009 15:00,3,27,5,15,0,9.4,26,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
03/27/2009 16:00,3,27,5,16,0,9.4,28,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
03/27/2009 17:00,3,27,5,17,0,8.9,28,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
03/27/2009 18:00,3,27,5,18,0,8.9,25,145526,0,22.5404,22.5404,23.3863,22.5404,0.0163841,0,312834,0
03/27/2009 19:00,3,27,5,19,0,7.8,33,519367,0,22.5405,22.5405,23.8093,22.5405,0.0633682,0,1.20984e+06,0
03/27/2009 20:00,3,27,5,20,0,5.6,38,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
03/27/2009 21:00,3,27,5,21,0,5.6,42,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
03/27/2009 22:00,3,27,5,22,0,1.1,55,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
03/27/2009 23:00,3,27,5,23,0,-1.1,68,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
03/28/2009 00:00,3,28,6,0,0,-1.1,66,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
03/28/2009 01:00,3,28,6,1,0,-0.6,63,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
03/28/2009 02:00,3,28,6,2,0,-2.2,75,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
03/28/2009 03:00,3,28,6,3,0,-2.2,75,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
03/28/2009 04:00,3,28,6,4,0,-2.8,83,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
03/28/2009 05:00,3,28,6,5,0,-2.2,79,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
03/28/2009 06:00,3,28,6,6,0,-2.2,79,0,0,22.5405,22.5405,22.5405,22.5405,0,0,0,0
03/28/2009 07:00,3,28,6,7,0,-2.2,79,5.49293e+06,0,22.5251,22.5251,23.8093,22.5251,0.790734,0,1.5315e+07,0
03/28/2009 08:00,3,28,6,8,0,1.7,67,2.74009e+06,0,22.5403,22.5403,23.8093,22.5403,0.365339,0,6.9766e+06,0
03/28/2009 09:00,3,28,6,9,0,6.1,49,704048,0,22.5403,22.5403,23.8093,22.5403,0.0867749,0,1.65706e+06,0
03/28/2009 10:00,3,28,6,10,0,8.3,39,244590,0,22.5403,22.5403,23.8093,22.5403,0.0224607,0,428910,0
03/28/2009 11:00,3,28,6,11,0,8.9,41,62434.6,0,22.5403,22.5403,23.8093,22.5403,0.00300802,0,57441.3,0
03/28/2009 12:00,3,28,6,12,0,10,39,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
03/28/2009 13:00,3,28,6,13,0,11.1,37,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
03/28/2009 14:00,3,28,6,14,0,12.2,36,0,144045,22.8316,22.8316,23.3863,22.8316,0.0147161,0,193451,0
03/28/2009 15:00,3,28,6,15,0,11.7,35,0,0,23.2989,23.2989,23.2989,23.2989,0,0,0,0
03/28/2009 16:00,3,28,6,16,0,12.2,34,0,0,23.2989,23.2989,23.2989,23.2989,0,0,0,0
03/28/2009 17:00,3,28,6,17,0,11.7,32,0,0,23.2989,23.2989,23.2989,23.2989,0,0,0,0
03/28/2009 18:00,3,28,6,18,0,11.1,32,0,0,23.2989,23.2989,23.2989,23.2989,0,0,0,0
03/28/2009 19:00,3,28,6,19,0,9.4,41,181951,0,23.2008,23.2008,23.6392,23.2008,0.0214946,0,206346,0
03/28/2009 20:00,3,28,6,20,0,7.8,36,0,0,23.0588,23.0588,23.0588,23.0588,0,0,0,0
03/28/2009 21:00,3,28,6,21,0,6.7,37,0,0,23.0588,23.0588,23.0588,23.0588,0,0,0,0
03/28/2009 22:00,3,28,6,22,0,6.7,35,0,0,23.0588,23.0588,23.0588,23.0588,0,0,0,0
03/28/2009 23:00,3,28,6,23,0,5,42,0,0,23.0588,23.0588,23.0588,23.0588,0,0,0,0
03/29/2009 00:00,3,29,0,0,0,4.4,46,0,0,23.0588,23.0588,23.0588,23.0588,0,0,0,0
03/29/2009 01:00,3,29,0,1,0,3.9,50,0,0,23.0588,23.0588,23.0588,23.0588,0,0,0,0
03/29/2009 02:00,3,29,0,2,0,3.3,52,0,0,23.0588,23.0588,23.0588,23.0588,0,0,0,0
03/29/2009 03:00,3,29,0,3,0,3.9,52,0,0,23.0588,23.0588,23.0588,23.0588,0,0,0,0
03/29/2009 04:00,3,29,0,4,0,3.9,55,0,0,23.0588,23.0588,23.0588,23.0588,0,0,0,0
03/29/2009 05:00,3,29,0,5,0,2.8,59,0,0,23.0588,23.0588,23.0588,23.0588,0,0,0,0
03/29/2009 06:00,3,29,0,6,0,1.7,64,0,0,23.0588,23.0588,23.0588,23.0588,0,0,0,0
03/29/2009 07:00,3,29,0,7,0,0.6,69,3.98901e+06,0,22.5505,22.5505,23.8093,22.5505,0.557354,0,1.03385e+07,0
03/29/2009 08:00,3,29,0,8,0,1.7,64,2.21051e+06,0,22.5399,22.5399,23.8093,22.5399,0.295893,0,5.65229e+06,0
03/29/2009 09:00,3,29,0,9,0,3.9,57,233316,0,22.5402,22.5402,23.8093,22.5402,0.0208544,0,398260,0
03/29/2009 10:00,3,29,0,10,0,6.7,52,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/29/2009 11:00,3,29,0,11,0,7.8,46,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
03/29/2009 12:00,3,29,0,12,0,8.9,37,0,20577.7,22.5639,22.5639,22.8733,22.5639,0.00111494,0,20760.7,0
03/29/2009 13:00,3,29,0,13,0,10,33,0,322171,23.3611,23.3611,24.3167,23.2787,0.0306126,0.00575356,345717,21394.3
03/29/2009 14:00,3,29,0,14,0,11.1,30,0,527286,24.8082,24.8082,24.8082,23.8093,0,0.0639269,0,972932
03/29/2009 15:00,3,29,0,15,0,11.1,30,0,923744,25.5984,25.5984,25.5984,23.8093,0,0.118803,0,3.19888e+06
03/29/2009 16:00,3,29,0,16,0,11.1,28,0,969927,25.7956,25.7956,25.7956,23.8093,0,0.125234,0,3.74263e+06
03/29/2009 17:00,3,29,0,17,0,11.1,28,0,918661,25.8223,25.8223,25.8223,23.8093,0,0.114077,0,3.4552e+06
03/29/2009 18:00,3,29,0,18,0,11.1,30,0,0,25.8235,25.8235,25.8235,25.8235,0,0,0,0
03/29/2009 19:00,3,29,0,19,0,10,34,0,0,25.8235,25.8235,25.8235,25.8235,0,0,0,0
03/29/2009 20:00,3,29,0,20,0,8.9,39,0,0,25.8235,25.8235,25.8235,25.8235,0,0,0,0
03/29/2009 21:00,3,29,0,21,0,7.2,46,0,0,25.8235,25.8235,25.8235,25.8235,0,0,0,0
03/29/2009 22:00,3,29,0,22,0,6.7,47,0,0,25.8235,25.8235,25.8235,25.8235,0,0,0,0
03/29/2009 23:00,3,29,0,23,0,5,53,0,0,25.8235,25.8235,25.8235,25.8235,0,0,0,0
03/30/2009 00:00,3,30,1,0,0,5,51,0,0,25.8235,25.8235,25.8235,25.8235,0,0,0,0
03/30/2009 01:00,3,30,1,1,0,4.4,55,0,0,25.8235,25.8235,25.8235,25.8235,0,0,0,0
03/30/2009 02:00,3,30,1,2,0,0,72,0,0,25.8235,25.8235,25.8235,25.8235,0,0,0,0
03/30/2009 03:00,3,30,1,3,0,-1.1,76,0,0,25.8235,25.8235,25.8235,25.8235,0,0,0,0
03/30/2009 04:00,3,30,1,4,0,-1.1,76,0,0,25.8235,25.8235,25.8235,25.8235,0,0,0,0
03/30/2009 05:00,3,30,1,5,0,-1.1,79,0,0,25.8235,25.8235,25.8235,25.8235,0,0,0,0
03/30/2009 06:00,3,30,1,6,0,-0.6,73,0,0,25.8235,25.8235,25.8235,25.8235,0,0,0,0
03/30/2009 07:00,3,30,1,7,0,-0.6,73,2.39896e+06,0,22.9192,22.9192,23.8093,22.9192,0.318704,0,3.35427e+06,0
03/30/2009 08:00,3,30,1,8,0,2.8,68,1.19426e+06,0,22.5436,22.5436,23.8093,22.5436,0.149775,0,2.8521e+06,0
03/30/2009 09:00,3,30,1,9,0,7.8,46,0,0,22.5409,22.5409,22.5409,22.5409,0,0,0,0
03/30/2009 10:00,3,30,1,10,0,10.6,38,0,93083.4,22.7413,22.7413,23.4922,22.7413,0.00842604,0,131603,0
03/30/2009 11:00,3,30,1,11,0,11.7,37,0,239364,23.4334,23.4334,23.8621,23.4204,0.020267,0.00233384,120062,2276.16
03/30/2009 12:00,3,30,1,12,0,13.3,37,0,761355,24.9097,24.9097,24.9097,23.8093,0,0.0959777,0,1.60502e+06
03/30/2009 13:00,3,30,1,13,0,14.4,34,0,1.14214e+06,25.7289,25.7289,25.7289,23.8093,0,0.149465,0,4.31743e+06
03/30/2009 14:00,3,30,1,14,0,15,33,0,1.7531e+06,25.8486,25.8486,25.8486,23.8093,0,0.238584,0,7.3201e+06
03/30/2009 15:00,3,30,1,15,0,16.1,30,0,1.8589e+06,25.8615,25.8615,25.8615,23.8093,0,0.254346,0,7.85295e+06
03/30/2009 16:00,3,30,1,16,0,16.7,29,0,2.29876e+06,25.8686,25.8686,25.8686,23.8093,0,0.304353,0,9.43029e+06
03/30/2009 17:00,3,30,1,17,0,16.7,29,0,2.50716e+06,25.8808,25.8808,25.8808,23.8093,0,0.326111,0,1.01637e+07
03/30/2009 18:00,3,30,1,18,0,16.1,30,0,1.1204e+06,25.8847,25.8847,25.8847,23.8093,0,0.13755,0,4.29501e+06
03/30/2009 19:00,3,30,1,19,0,15.6,30,0,0,25.8846,25.8846,25.8846,25.8846,0,0,0,0
03/30/2009 20:00,3,30,1,20,0,10.6,46,0,0,25.8846,25.8846,25.8846,25.8846,0,0,0,0
03/30/2009 21:00,3,30,1,21,0,5.6,61,0,0,25.8846,25.8846,25.8846,25.8846,0,0,0,0
03/30/2009 22:00,3,30,1,22,0,7.2,57,0,0,25.8846,25.8846,25.8846,25.8846,0,0,0,0
03/30/2009 23:00,3,30,1,23,0,6.7,62,0,0,25.8846,25.8846,25.8846,25.8846,0,0,0,0
03/31/2009 00:00,3,31,2,0,0,5,70,0,0,25.8846,25.8846,25.8846,25.8846,0,0,0,0
03/31/2009 01:00,3,31,2,1,0,7.2,60,0,0,25.8846,25.8846,25.8846,25.8846,0,0,0,0
03/31/2009 02:00,3,31,2,2,0,6.7,59,0,0,25.8846,25.8846,25.8846,25.8846,0,0,0,0
03/31/2009 03:00,3,31,2,3,0,6.1,62,0,0,25.8846,25.8846,25.8846,25.8846,0,0,0,0
03/31/2009 04:00,3,31,2,4,0,5.6,64,0,0,25.8846,25.8846,25.8846,25.8846,0,0,0,0
03/31/2009 05:00,3,31,2,5,0,6.1,59,0,0,25.8846,25.8846,25.8846,25.8846,0,0,0,0
03/31/2009 06:00,3,31,2,6,0,6.1,59,0,0,25.8846,25.8846,25.8846,25.8846,0,0,0,0
03/31/2009 07:00,3,31,2,7,0,4.4,58,1.59731e+06,0,23.2723,23.2723,23.924,23.1575,0.111659,0.0906028,1.56748e+06,625556
03/31/2009 08:00,3,31,2,8,0,7.8,53,241774,0,22.6233,22.6233,23.8093,22.6233,0.0278803,0,497098,0
03/31/2009 09:00,3,31,2,9,0,11.1,44,0,164780,22.9701,22.9701,23.5685,22.9701,0.0177327,0,202130,0
03/31/2009 10:00,3,31,2,10,0,13.3,40,0,544268,24.3983,24.3983,24.5425,23.1654,0.0404597,0.027596,85001.4,657915
03/31/2009 11:00,3,31,2,11,0,16.7,34,0,1.34155e+06,25.5643,25.5643,25.5643,23.8093,0,0.169348,0,4.50708e+06
03/31/2009 12:00,3,31,2,12,0,20.6,18,0,1.70441e+06,25.7979,25.7979,25.7979,23.8093,0,0.221867,0,6.63863e+06
03/31/2009 13:00,3,31,2,13,0,21.1,18,0,1.63626e+06,25.8181,25.8181,25.8181,23.8093,0,0.221603,0,6.69742e+06
03/31/2009 14:00,3,31,2,14,0,21.7,18,0,2.3416e+06,25.8246,25.8246,25.8246,23.8093,0,0.315451,0,9.5649e+06
03/31/2009 15:00,3,31,2,15,0,22.8,17,0,2.90103e+06,25.8505,25.8505,25.8505,23.8093,0,0.382213,0,1.17495e+07
03/31/2009 16:00,3,31,2,16,0,22.8,17,0,4.258e+06,25.9162,25.9162,25.9162,23.8093,0,0.562559,0,1.78322e+07
03/31/2009 17:00,3,31,2,17,0,21.7,20,0,4.08712e+06,25.9608,25.9608,25.9608,23.8093,0,0.534513,0,1.73019e+07
03/31/2009 18:00,3,31,2,18,0,20.6,23,0,541661,25.9259,25.9259,25.9259,23.8093,0,0.0545051,0,1.73565e+06
03/31/2009 19:00,3,31,2,19,0,18.3,28,0,0,25.8967,25.8967,25.8967,25.8967,0,0,0,0
03/31/2009 20:00,3,31,2,20,0,11.7,44,0,0,25.8967,25.8967,25.8967,25.8967,0,0,0,0
03/31/2009 21:00,3,31,2,21,0,11.7,42,0,0,25.8967,25.8967,25.8967,25.8967,0,0,0,0
03/31/2009 22:00,3,31,2,22,0,10,33,0,0,25.8967,25.8967,25.8967,25.8967,0,0,0,0
03/31/2009 23:00,3,31,2,23,0,8.4,42,0,0,25.8967,25.8967,25.8967,25.8967,0,0,0,0
04/01/2009 00:00,4,1,3,0,0,6.7,39,0,0,25.8967,25.8967,25.8967,25.8967,0,0,0,0
04/01/2009 01:00,4,1,3,1,0,5,75,0,0,25.8967,25.8967,25.8967,25.8967,0,0,0,0
04/01/2009 02:00,4,1,3,2,0,3.3,73,0,0,25.8967,25.8967,25.8967,25.8967,0,0,0,0
04/01/2009 03:00,4,1,3,3,0,1.7,75,0,0,25.8967,25.8967,25.8967,25.8967,0,0,0,0
04/01/2009 04:00,4,1,3,4,0,0,72,0,0,25.8967,25.8967,25.8967,25.8967,0,0,0,0
04/01/2009 05:00,4,1,3,5,0,0,72,0,0,25.8967,25.8967,25.8967,25.8967,0,0,0,0
04/01/2009 06:00,4,1,3,6,0,-0.6,72,0,0,25.8967,25.8967,25.8967,25.8967,0,0,0,0
04/01/2009 07:00,4,1,3,7,0,-0.6,79,0,0,25.8967,25.8967,25.8967,25.8967,0,0,0,0
04/01/2009 08:00,4,1,3,8,0,3.9,65,0,0,25.8967,25.8967,25.8967,25.8967,0,0,0,0
04/01/2009 09:00,4,1,3,9,0,7.8,48,0,0,25.8967,25.8967,25.8967,25.8967,0,0,0,0
04/01/2009 10:00,4,1,3,10,0,10,38,0,0,25.8967,25.8967,25.8967,25.8967,0,0,0,0
04/01/2009 11:00,4,1,3,11,0,12.2,37,0,0,25.8967,25.8967,25.8967,25.8967,0,0,0,0
04/01/2009 12:00,4,1,3,12,0,13.9,32,0,0,25.8967,25.8967,25.8967,25.8967,0,0,0,0
04/01/2009 13:00,4,1,3,13,0,15.6,29,0,0,25.8967,25.8967,25.8967,25.8967,0,0,0,0
04/01/2009 14:00,4,1,3,14,0,17.8,28,0,0,25.8967,25.8967,25.8967,25.8967,0,0,0,0
04/01/2009 15:00,4,1,3,15,0,18.3,26,0,0,25.8967,25.8967,25.8967,25.8967,0,0,0,0
04/01/2009 16:00,4,1,3,16,0,18.9,24,0,0,25.8967,25.8967,25.8967,25.8967,0,0,0,0
04/01/2009 17:00,4,1,3,17,0,18.9,24,0,0,25.8967,25.8967,25.8967,25.8967,0,0,0,0
