Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
04/01/2009 18:00,4,1,3,18,0,18.9,24,0,0,25.8967,25.8967,25.8967,25.8967,0,0,0,0
04/01/2009 19:00,4,1,3,19,0,17.2,27,0,0,25.8967,25.8967,25.8967,25.8967,0,0,0,0
04/01/2009 20:00,4,1,3,20,0,9.4,50,0,0,25.8967,25.8967,25.8967,25.8967,0,0,0,0
04/01/2009 21:00,4,1,3,21,0,8.9,54,0,0,25.8967,25.8967,25.8967,25.8967,0,0,0,0
04/01/2009 22:00,4,1,3,22,0,8.9,52,0,0,25.8967,25.8967,25.8967,25.8967,0,0,0,0
04/01/2009 23:00,4,1,3,23,0,10,48,0,0,25.8967,25.8967,25.8967,25.8967,0,0,0,0
04/02/2009 00:00,4,2,4,0,0,9.4,48,0,0,25.8967,25.8967,25.8967,25.8967,0,0,0,0
04/02/2009 01:00,4,2,4,1,0,8.9,50,0,0,25.8967,25.8967,25.8967,25.8967,0,0,0,0
04/02/2009 02:00,4,2,4,2,0,8.9,46,0,0,25.8967,25.8967,25.8967,25.8967,0,0,0,0
04/02/2009 03:00,4,2,4,3,0,8.9,46,0,0,25.8967,25.8967,25.8967,25.8967,0,0,0,0
04/02/2009 04:00,4,2,4,4,0,8.3,48,0,0,25.8967,25.8967,25.8967,25.8967,0,0,0,0
04/02/2009 05:00,4,2,4,5,0,7.2,52,0,0,25.8967,25.8967,25.8967,25.8967,0,0,0,0
04/02/2009 06:00,4,2,4,6,0,8.3,48,0,0,25.8967,25.8967,25.8967,25.8967,0,0,0,0
04/02/2009 07:00,4,2,4,7,0,7.2,54,0,0,25.8967,25.8967,25.8967,25.8967,0,0,0,0
04/02/2009 08:00,4,2,4,8,0,7.8,54,0,0,25.8967,25.8967,25.8967,25.8967,0,0,0,0
04/02/2009 09:00,4,2,4,9,0,11.1,45,0,0,25.8967,25.8967,25.8967,25.8967,0,0,0,0
04/02/2009 10:00,4,2,4,10,0,13.9,37,0,0,25.8967,25.8967,25.8967,25.8967,0,0,0,0
04/02/2009 11:00,4,2,4,11,0,17.2,31,0,0,25.8967,25.8967,25.8967,25.8967,0,0,0,0
04/02/2009 12:00,4,2,4,12,0,19.4,25,0,0,25.8967,25.8967,25.8967,25.8967,0,0,0,0
04/02/2009 13:00,4,2,4,13,0,18.9,27,0,0,25.8967,25.8967,25.8967,25.8967,0,0,0,0
04/02/2009 14:00,4,2,4,14,0,19.4,26,0,0,25.8967,25.8967,25.8967,25.8967,0,0,0,0
04/02/2009 15:00,4,2,4,15,0,20.6,25,0,0,25.8967,25.8967,25.8967,25.8967,0,0,0,0
04/02/2009 16:00,4,2,4,16,0,20,27,0,0,25.8967,25.8967,25.8967,25.8967,0,0,0,0
04/02/2009 17:00,4,2,4,17,0,20,27,0,0,25.8967,25.8967,25.8967,25.8967,0,0,0,0
04/02/2009 18:00,4,2,4,18,0,18.9,31,0,0,25.8967,25.8967,25.8967,25.8967,0,0,0,0
04/02/2009 19:00,4,2,4,19,0,17.8,30,0,0,25.8967,25.8967,25.8967,25.8967,0,0,0,0
04/02/2009 20:00,4,2,4,20,0,16.7,34,0,0,25.8967,25.8967,25.8967,25.8967,0,0,0,0
04/02/2009 21:00,4,2,4,21,0,15,44,0,0,25.8967,25.8967,25.8967,25.8967,0,0,0,0
04/02/2009 22:00,4,2,4,22,0,12.2,64,0,0,25.8967,25.8967,25.8967,25.8967,0,0,0,0
04/02/2009 23:00,4,2,4,23,0,11.7,69,0,0,25.8967,25.8967,25.8967,25.8967,0,0,0,0
04/03/2009 00:00,4,3,5,0,0,10,83,0,0,25.8967,25.8967,25.8967,25.8967,0,0,0,0
04/03/2009 01:00,4,3,5,1,0,10,83,0,0,25.8967,25.8967,25.8967,25.8967,0,0,0,0
04/03/2009 02:00,4,3,5,2,0,9.4,86,0,0,25.8967,25.8967,25.8967,25.8967,0,0,0,0
04/03/2009 03:00,4,3,5,3,0,9.4,86,0,0,25.8967,25.8967,25.8967,25.8967,0,0,0,0
04/03/2009 04:00,4,3,5,4,0,8.9,89,0,0,25.8967,25.8967,25.8967,25.8967,0,0,0,0
04/03/2009 05:00,4,3,5,5,0,8.9,89,0,0,25.8967,25.8967,25.8967,25.8967,0,0,0,0
04/03/2009 06:00,4,3,5,6,0,8.9,89,0,0,25.8967,25.8967,25.8967,25.8967,0,0,0,0
04/03/2009 07:00,4,3,5,7,0,8.9,89,691274,0,24.1225,24.1225,24.2284,23.7034,0.0159626,0.0571427,50891.7,720650
04/03/2009 08:00,4,3,5,8,0,8.9,89,60635.3,0,23.4329,23.4329,23.8093,23.4329,0.00276088,0,15636.1,0
04/03/2009 09:00,4,3,5,9,0,9.4,90,0,0,23.4113,23.4113,23.4113,23.4113,0,0,0,0
04/03/2009 10:00,4,3,5,10,0,10,86,0,0,23.4113,23.4113,23.4113,23.4113,0,0,0,0
04/03/2009 11:00,4,3,5,11,0,11.7,77,0,0,23.4113,23.4113,23.4113,23.4113,0,0,0,0
04/03/2009 12:00,4,3,5,12,0,8.3,86,0,0,23.4113,23.4113,23.4113,23.4113,0,0,0,0
04/03/2009 13:00,4,3,5,13,0,9.4,77,0,0,23.4113,23.4113,23.4113,23.4113,0,0,0,0
04/03/2009 14:00,4,3,5,14,0,9.4,80,0,0,23.4113,23.4113,23.4113,23.4113,0,0,0,0
04/03/2009 15:00,4,3,5,15,0,11.1,72,0,0,23.4113,23.4113,23.4113,23.4113,0,0,0,0
04/03/2009 16:00,4,3,5,16,0,11.7,66,0,0,23.4113,23.4113,23.4113,23.4113,0,0,0,0
04/03/2009 17:00,4,3,5,17,0,13.3,53,0,0,23.4113,23.4113,23.4113,23.4113,0,0,0,0
04/03/2009 18:00,4,3,5,18,0,11.1,61,0,0,23.4113,23.4113,23.4113,23.4113,0,0,0,0
04/03/2009 19:00,4,3,5,19,0,11.1,53,0,0,23.4113,23.4113,23.4113,23.4113,0,0,0,0
04/03/2009 20:00,4,3,5,20,0,10,59,0,0,23.4113,23.4113,23.4113,23.4113,0,0,0,0
04/03/2009 21:00,4,3,5,21,0,9.4,59,0,0,23.4113,23.4113,23.4113,23.4113,0,0,0,0
04/03/2009 22:00,4,3,5,22,0,7.2,71,0,0,23.4113,23.4113,23.4113,23.4113,0,0,0,0
04/03/2009 23:00,4,3,5,23,0,6.1,83,0,0,23.4113,23.4113,23.4113,23.4113,0,0,0,0
04/04/2009 00:00,4,4,6,0,0,6.7,83,0,0,23.4113,23.4113,23.4113,23.4113,0,0,0,0
04/04/2009 01:00,4,4,6,1,0,6.7,83,0,0,23.4113,23.4113,23.4113,23.4113,0,0,0,0
04/04/2009 02:00,4,4,6,2,0,7.2,74,0,0,23.4113,23.4113,23.4113,23.4113,0,0,0,0
04/04/2009 03:00,4,4,6,3,0,7.2,71,0,0,23.4113,23.4113,23.4113,23.4113,0,0,0,0
04/04/2009 04:00,4,4,6,4,0,5.6,63,0,0,23.4113,23.4113,23.4113,23.4113,0,0,0,0
04/04/2009 05:00,4,4,6,5,0,4.4,60,0,0,23.4113,23.4113,23.4113,23.4113,0,0,0,0
04/04/2009 06:00,4,4,6,6,0,4.4,57,0,0,23.4113,23.4113,23.4113,23.4113,0,0,0,0
04/04/2009 07:00,4,4,6,7,0,4.4,55,1.88628e+06,0,22.6715,22.6715,23.8093,22.6715,0.243481,0,3.95744e+06,0
04/04/2009 08:00,4,4,6,8,0,5,55,754955,0,22.5447,22.5447,23.8093,22.5447,0.0867739,0,1.65123e+06,0
04/04/2009 09:00,4,4,6,9,0,6.1,53,0,0,22.5421,22.5421,22.5421,22.5421,0,0,0,0
04/04/2009 10:00,4,4,6,10,0,7.2,52,0,82584,22.7092,22.7092,23.4925,22.7092,0.00701589,0,113055,0
04/04/2009 11:00,4,4,6,11,0,7.8,40,0,0,22.9273,22.9273,22.9273,22.9273,0,0,0,0
04/04/2009 12:00,4,4,6,12,0,6.7,51,0,0,22.9273,22.9273,22.9273,22.9273,0,0,0,0
04/04/2009 13:00,4,4,6,13,0,7.8,46,0,0,22.9273,22.9273,22.9273,22.9273,0,0,0,0
04/04/2009 14:00,4,4,6,14,0,8.9,36,0,0,22.9273,22.9273,22.9273,22.9273,0,0,0,0
04/04/2009 15:00,4,4,6,15,0,9.4,32,0,217747,23.1915,23.1915,23.8093,23.1915,0.0223711,0,122277,0
04/04/2009 16:00,4,4,6,16,0,10.6,32,0,0,23.9007,23.9007,23.9007,23.9007,0,0,0,0
04/04/2009 17:00,4,4,6,17,0,10,35,0,0,23.9007,23.9007,23.9007,23.9007,0,0,0,0
04/04/2009 18:00,4,4,6,18,0,9.4,39,0,0,23.9007,23.9007,23.9007,23.9007,0,0,0,0
04/04/2009 19:00,4,4,6,19,0,8.3,41,0,0,23.9007,23.9007,23.9007,23.9007,0,0,0,0
04/04/2009 20:00,4,4,6,20,0,6.7,47,0,0,23.9007,23.9007,23.9007,23.9007,0,0,0,0
04/04/2009 21:00,4,4,6,21,0,5,55,0,0,23.9007,23.9007,23.9007,23.9007,0,0,0,0
04/04/2009 22:00,4,4,6,22,0,3.9,62,0,0,23.9007,23.9007,23.9007,23.9007,0,0,0,0
04/04/2009 23:00,4,4,6,23,0,1.1,76,0,0,23.9007,23.9007,23.9007,23.9007,0,0,0,0
04/05/2009 00:00,4,5,0,0,0,0.6,73,0,0,23.9007,23.9007,23.9007,23.9007,0,0,0,0
04/05/2009 01:00,4,5,0,1,0,0,79,0,0,23.9007,23.9007,23.9007,23.9007,0,0,0,0
04/05/2009 02:00,4,5,0,2,0,-0.6,85,0,0,23.9007,23.9007,23.9007,23.9007,0,0,0,0
04/05/2009 03:00,4,5,0,3,0,-1.1,82,0,0,23.9007,23.9007,23.9007,23.9007,0,0,0,0
04/05/2009 04:00,4,5,0,4,0,2.2,64,0,0,23.9007,23.9007,23.9007,23.9007,0,0,0,0
04/05/2009 05:00,4,5,0,5,0,1.7,73,0,0,23.9007,23.9007,23.9007,23.9007,0,0,0,0
04/05/2009 06:00,4,5,0,6,0,2.8,62,0,0,23.9007,23.9007,23.9007,23.9007,0,0,0,0
04/05/2009 07:00,4,5,0,7,0,2.2,62,1.73573e+06,0,22.7623,22.7623,23.8093,22.7623,0.224379,0,3.18831e+06,0
04/05/2009 08:00,4,5,0,8,0,5,53,788059,0,22.551,22.551,23.8093,22.551,0.0914722,0,1.7319e+06,0
04/05/2009 09:00,4,5,0,9,0,7.8,40,0,0,22.5446,22.5446,22.5446,22.5446,0,0,0,0
04/05/2009 10:00,4,5,0,10,0,9.4,38,0,83965.8,22.716,22.716,23.4931,22.716,0.00721501,0,115685,0
04/05/2009 11:00,4,5,0,11,0,11.1,34,0,0,22.9352,22.9352,22.9352,22.9352,0,0,0,0
04/05/2009 12:00,4,5,0,12,0,12.8,31,0,0,22.9352,22.9352,22.9352,22.9352,0,0,0,0
04/05/2009 13:00,4,5,0,13,0,15,25,0,103646,23.1064,23.1064,23.5908,23.1064,0.00880447,0,86714.4,0
04/05/2009 14:00,4,5,0,14,0,15,24,0,530470,24.3534,24.3534,24.4674,23.2098,0.0409907,0.0231214,67066.9,581908
04/05/2009 15:00,4,5,0,15,0,16.1,23,0,1.05349e+06,25.6185,25.6185,25.6185,23.8093,0,0.136405,0,3.71795e+06
04/05/2009 16:00,4,5,0,16,0,17.2,25,0,2.05626e+06,25.9269,25.9269,25.9269,23.8093,0,0.252927,0,8.05792e+06
04/05/2009 17:00,4,5,0,17,0,17.2,30,0,2.38074e+06,26.0091,26.0091,26.0091,23.8093,0,0.29418,0,9.73916e+06
04/05/2009 18:00,4,5,0,18,0,16.7,34,0,238328,26.0088,26.0088,26.0088,23.8093,0,0.0256481,0,848746
04/05/2009 19:00,4,5,0,19,0,13.9,49,0,0,25.993,25.993,25.993,25.993,0,0,0,0
04/05/2009 20:00,4,5,0,20,0,12.8,53,0,0,25.993,25.993,25.993,25.993,0,0,0,0
04/05/2009 21:00,4,5,0,21,0,12.8,49,0,0,25.993,25.993,25.993,25.993,0,0,0,0
04/05/2009 22:00,4,5,0,22,0,12.2,49,0,0,25.993,25.993,25.993,25.993,0,0,0,0
04/05/2009 23:00,4,5,0,23,0,11.7,53,0,0,25.993,25.993,25.993,25.993,0,0,0,0
04/06/2009 00:00,4,6,1,0,0,11.1,53,0,0,25.993,25.993,25.993,25.993,0,0,0,0
04/06/2009 01:00,4,6,1,1,0,11.7,49,0,0,25.993,25.993,25.993,25.993,0,0,0,0
04/06/2009 02:00,4,6,1,2,0,11.1,51,0,0,25.993,25.993,25.993,25.993,0,0,0,0
04/06/2009 03:00,4,6,1,3,0,10,54,0,0,25.993,25.993,25.993,25.993,0,0,0,0
04/06/2009 04:00,4,6,1,4,0,11.1,49,0,0,25.993,25.993,25.993,25.993,0,0,0,0
04/06/2009 05:00,4,6,1,5,0,10.6,50,0,0,25.993,25.993,25.993,25.993,0,0,0,0
04/06/2009 06:00,4,6,1,6,0,10.6,48,0,0,25.993,25.993,25.993,25.993,0,0,0,0
04/06/2009 07:00,4,6,1,7,0,10.6,50,106985,0,25.7266,25.7266,25.7266,23.8093,0,0.00917464,0,264645
04/06/2009 08:00,4,6,1,8,0,10.6,52,0,0,25.4742,25.4742,25.4742,25.4742,0,0,0,0
04/06/2009 09:00,4,6,1,9,0,13.9,44,0,0,25.4742,25.4742,25.4742,25.4742,0,0,0,0
04/06/2009 10:00,4,6,1,10,0,17.2,35,0,358136,25.5467,25.5467,25.5467,24.2255,0,0.0442851,0,1.16649e+06
04/06/2009 11:00,4,6,1,11,0,19.4,30,0,922835,25.7063,25.7063,25.7063,23.8093,0,0.113422,0,3.24487e+06
04/06/2009 12:00,4,6,1,12,0,22.2,24,0,1.47739e+06,25.7909,25.7909,25.7909,23.8093,0,0.188832,0,5.63017e+06
04/06/2009 13:00,4,6,1,13,0,22.8,20,0,1.29756e+06,25.8161,25.8161,25.8161,23.8093,0,0.165076,0,4.98404e+06
04/06/2009 14:00,4,6,1,14,0,23.9,21,0,3.28039e+06,25.9379,25.9379,25.9379,23.8093,0,0.421623,0,1.35106e+07
04/06/2009 15:00,4,6,1,15,0,24.4,19,0,4.52891e+06,25.9501,25.9501,25.9501,23.8093,0,0.592376,0,1.90803e+07
04/06/2009 16:00,4,6,1,16,0,25,19,0,5.59841e+06,25.9402,25.9402,25.9402,23.8093,0,0.741948,0,2.37869e+07
04/06/2009 17:00,4,6,1,17,0,24.4,20,0,5.653e+06,25.9402,25.9402,25.9402,23.8093,0,0.747967,0,2.398e+07
04/06/2009 18:00,4,6,1,18,0,22.2,28,0,1.78443e+06,25.907,25.907,25.907,23.8093,0,0.215107,0,6.78864e+06
04/06/2009 19:00,4,6,1,19,0,20.6,29,0,0,25.8957,25.8957,25.8957,25.8957,0,0,0,0
04/06/2009 20:00,4,6,1,20,0,16.7,40,0,0,25.8957,25.8957,25.8957,25.8957,0,0,0,0
04/06/2009 21:00,4,6,1,21,0,18.9,27,0,0,25.8957,25.8957,25.8957,25.8957,0,0,0,0
04/06/2009 22:00,4,6,1,22,0,14.4,42,0,0,25.8957,25.8957,25.8957,25.8957,0,0,0,0
04/06/2009 23:00,4,6,1,23,0,14.4,42,0,0,25.8957,25.8957,25.8957,25.8957,0,0,0,0
04/07/2009 00:00,4,7,2,0,0,14.4,44,0,0,25.8957,25.8957,25.8957,25.8957,0,0,0,0
04/07/2009 01:00,4,7,2,1,0,16.1,34,0,0,25.8957,25.8957,25.8957,25.8957,0,0,0,0
04/07/2009 02:00,4,7,2,2,0,15,38,0,0,25.8957,25.8957,25.8957,25.8957,0,0,0,0
04/07/2009 03:00,4,7,2,3,0,12.2,57,0,0,25.8957,25.8957,25.8957,25.8957,0,0,0,0
04/07/2009 04:00,4,7,2,4,0,10,64,0,0,25.8957,25.8957,25.8957,25.8957,0,0,0,0
04/07/2009 05:00,4,7,2,5,0,8.9,63,0,0,25.8957,25.8957,25.8957,25.8957,0,0,0,0
04/07/2009 06:00,4,7,2,6,0,7.8,66,0,0,25.8957,25.8957,25.8957,25.8957,0,0,0,0
04/07/2009 07:00,4,7,2,7,0,7.2,66,0,0,25.8957,25.8957,25.8957,25.8957,0,0,0,0
04/07/2009 08:00,4,7,2,8,0,7.2,66,0,0,25.8957,25.8957,25.8957,25.8957,0,0,0,0
04/07/2009 09:00,4,7,2,9,0,7.2,66,0,425781,25.9402,25.9402,25.9402,24.6439,0,0.0498559,0,1.6128e+06
04/07/2009 10:00,4,7,2,10,0,7.2,66,0,549302,26.0395,26.0395,26.0395,23.8093,0,0.0666972,0,2.23795e+06
04/07/2009 11:00,4,7,2,11,0,7.2,71,0,630249,26.0795,26.0795,26.0795,23.8093,0,0.0776902,0,2.65444e+06
04/07/2009 12:00,4,7,2,12,0,7.2,74,0,860978,26.0965,26.0965,26.0965,23.8093,0,0.10936,0,3.76324e+06
04/07/2009 13:00,4,7,2,13,0,5.6,76,0,253662,26.0992,26.0992,26.0992,23.8093,0,0.0272087,0,937413
04/07/2009 14:00,4,7,2,14,0,1.7,96,0,1.06399e+06,26.0993,26.0993,26.0993,23.8093,0,0.137779,0,4.74695e+06
04/07/2009 15:00,4,7,2,15,0,1.7,96,0,1.15505e+06,26.0963,26.0963,26.0963,23.8093,0,0.15071,0,5.18567e+06
04/07/2009 16:00,4,7,2,16,0,0.6,96,0,1.19891e+06,26.0867,26.0867,26.0867,23.8093,0,0.157041,0,5.38089e+06
04/07/2009 17:00,4,7,2,17,0,3.9,93,0,1.34055e+06,26.0681,26.0681,26.0681,23.8093,0,0.170341,0,5.78889e+06
04/07/2009 18:00,4,7,2,18,0,5,79,0,0,26.0622,26.0622,26.0622,26.0622,0,0,0,0
04/07/2009 19:00,4,7,2,19,0,4.4,79,0,0,26.0622,26.0622,26.0622,26.0622,0,0,0,0
04/07/2009 20:00,4,7,2,20,0,3.3,57,0,0,26.0622,26.0622,26.0622,26.0622,0,0,0,0
04/07/2009 21:00,4,7,2,21,0,1.7,64,0,0,26.0622,26.0622,26.0622,26.0622,0,0,0,0
04/07/2009 22:00,4,7,2,22,0,0.6,79,0,0,26.0622,26.0622,26.0622,26.0622,0,0,0,0
04/07/2009 23:00,4,7,2,23,0,0,85,0,0,26.0622,26.0622,26.0622,26.0622,0,0,0,0
04/08/2009 00:00,4,8,3,0,0,0,85,0,0,26.0622,26.0622,26.0622,26.0622,0,0,0,0
04/08/2009 01:00,4,8,3,1,0,-1.1,82,0,0,26.0622,26.0622,26.0622,26.0622,0,0,0,0
04/08/2009 02:00,4,8,3,2,0,-1.1,89,0,0,26.0622,26.0622,26.0622,26.0622,0,0,0,0
04/08/2009 03:00,4,8,3,3,0,-1.1,85,0,0,26.0622,26.0622,26.0622,26.0622,0,0,0,0
04/08/2009 04:00,4,8,3,4,0,-1.1,78,0,0,26.0622,26.0622,26.0622,26.0622,0,0,0,0
04/08/2009 05:00,4,8,3,5,0,-2.2,78,0,0,26.0622,26.0622,26.0622,26.0622,0,0,0,0
04/08/2009 06:00,4,8,3,6,0,-2.2,78,0,0,26.0622,26.0622,26.0622,26.0622,0,0,0,0
04/08/2009 07:00,4,8,3,7,0,-2.2,78,0,0,26.0622,26.0622,26.0622,26.0622,0,0,0,0
04/08/2009 08:00,4,8,3,8,0,-1.1,78,0,0,26.0622,26.0622,26.0622,26.0622,0,0,0,0
04/08/2009 09:00,4,8,3,9,0,1.7,73,0,0,26.0622,26.0622,26.0622,26.0622,0,0,0,0
04/08/2009 10:00,4,8,3,10,0,3.9,62,0,0,26.0622,26.0622,26.0622,26.0622,0,0,0,0
04/08/2009 11:00,4,8,3,11,0,5,60,0,0,26.0622,26.0622,26.0622,26.0622,0,0,0,0
04/08/2009 12:00,4,8,3,12,0,6.7,47,0,0,26.0622,26.0622,26.0622,26.0622,0,0,0,0
04/08/2009 13:00,4,8,3,13,0,7.8,42,0,0,26.0622,26.0622,26.0622,26.0622,0,0,0,0
04/08/2009 14:00,4,8,3,14,0,8.9,37,0,0,26.0622,26.0622,26.0622,26.0622,0,0,0,0
04/08/2009 15:00,4,8,3,15,0,9.4,36,0,0,26.0622,26.0622,26.0622,26.0622,0,0,0,0
04/08/2009 16:00,4,8,3,16,0,10,36,0,0,26.0622,26.0622,26.0622,26.0622,0,0,0,0
04/08/2009 17:00,4,8,3,17,0,10,31,0,0,26.0622,26.0622,26.0622,26.0622,0,0,0,0
04/08/2009 18:00,4,8,3,18,0,9.4,28,0,0,26.0622,26.0622,26.0622,26.0622,0,0,0,0
04/08/2009 19:00,4,8,3,19,0,8.3,29,0,0,26.0622,26.0622,26.0622,26.0622,0,0,0,0
04/08/2009 20:00,4,8,3,20,0,5,43,0,0,26.0622,26.0622,26.0622,26.0622,0,0,0,0
04/08/2009 21:00,4,8,3,21,0,5,43,0,0,26.0622,26.0622,26.0622,26.0622,0,0,0,0
04/08/2009 22:00,4,8,3,22,0,0.6,64,0,0,26.0622,26.0622,26.0622,26.0622,0,0,0,0
04/08/2009 23:00,4,8,3,23,0,2.2,55,0,0,26.0622,26.0622,26.0622,26.0622,0,0,0,0
04/09/2009 00:00,4,9,4,0,0,0.6,61,0,0,26.0622,26.0622,26.0622,26.0622,0,0,0,0
04/09/2009 01:00,4,9,4,1,0,-1.1,66,0,0,26.0622,26.0622,26.0622,26.0622,0,0,0,0
04/09/2009 02:00,4,9,4,2,0,0,64,0,0,26.0622,26.0622,26.0622,26.0622,0,0,0,0
04/09/2009 03:00,4,9,4,3,0,-0.6,59,0,0,26.0622,26.0622,26.0622,26.0622,0,0,0,0
04/09/2009 04:00,4,9,4,4,0,-1.1,64,0,0,26.0622,26.0622,26.0622,26.0622,0,0,0,0
04/09/2009 05:00,4,9,4,5,0,-0.6,67,0,0,26.0622,26.0622,26.0622,26.0622,0,0,0,0
04/09/2009 06:00,4,9,4,6,0,-2.2,72,0,0,26.0622,26.0622,26.0622,26.0622,0,0,0,0
04/09/2009 07:00,4,9,4,7,0,0.6,61,0,0,26.0622,26.0622,26.0622,26.0622,0,0,0,0
04/09/2009 08:00,4,9,4,8,0,2.8,55,0,0,26.0622,26.0622,26.0622,26.0622,0,0,0,0
04/09/2009 09:00,4,9,4,9,0,6.7,40,0,0,26.0622,26.0622,26.0622,26.0622,0,0,0,0
04/09/2009 10:00,4,9,4,10,0,8.3,29,0,0,26.0622,26.0622,26.0622,26.0622,0,0,0,0
04/09/2009 11:00,4,9,4,11,0,9.4,22,0,0,26.0622,26.0622,26.0622,26.0622,0,0,0,0
04/09/2009 12:00,4,9,4,12,0,11.1,28,0,0,26.0622,26.0622,26.0622,26.0622,0,0,0,0
04/09/2009 13:00,4,9,4,13,0,11.7,27,0,0,26.0622,26.0622,26.0622,26.0622,0,0,0,0
04/09/2009 14:00,4,9,4,14,0,12.2,25,0,0,26.0622,26.0622,26.0622,26.0622,0,0,0,0
04/09/2009 15:00,4,9,4,15,0,13.3,24,0,0,26.0622,26.0622,26.0622,26.0622,0,0,0,0
04/09/2009 16:00,4,9,4,16,0,13.3,23,0,0,26.0622,26.0622,26.0622,26.0622,0,0,0,0
04/09/2009 17:00,4,9,4,17,0,13.9,22,0,0,26.0622,26.0622,26.0622,26.0622,0,0,0,0
04/09/2009 18:00,4,9,4,18,0,13.3,22,0,0,26.0622,26.0622,26.0622,26.0622,0,0,0,0
04/09/2009 19:00,4,9,4,19,0,11.7,30,0,0,26.0622,26.0622,26.0622,26.0622,0,0,0,0
04/09/2009 20:00,4,9,4,20,0,5,53,0,0,26.0622,26.0622,26.0622,26.0622,0,0,0,0
04/09/2009 21:00,4,9,4,21,0,4.4,55,0,0,26.0622,26.0622,26.0622,26.0622,0,0,0,0
04/09/2009 22:00,4,9,4,22,0,3.9,53,0,0,26.0622,26.0622,26.0622,26.0622,0,0,0,0
04/09/2009 23:00,4,9,4,23,0,1.7,64,0,0,26.0622,26.0622,26.0622,26.0622,0,0,0,0
04/10/2009 00:00,4,10,5,0,0,2.8,62,0,0,26.0622,26.0622,26.0622,26.0622,0,0,0,0
04/10/2009 01:00,4,10,5,1,0,3.3,60,0,0,26.0622,26.0622,26.0622,26.0622,0,0,0,0
04/10/2009 02:00,4,10,5,2,0,2.8,62,0,0,26.0622,26.0622,26.0622,26.0622,0,0,0,0
04/10/2009 03:00,4,10,5,3,0,2.2,62,0,0,26.0622,26.0622,26.0622,26.0622,0,0,0,0
04/10/2009 04:00,4,10,5,4,0,2.8,57,0,0,26.0622,26.0622,26.0622,26.0622,0,0,0,0
04/10/2009 05:00,4,10,5,5,0,2.2,59,0,0,26.0622,26.0622,26.0622,26.0622,0,0,0,0
04/10/2009 06:00,4,10,5,6,0,2.2,59,0,0,26.0622,26.0622,26.0622,26.0622,0,0,0,0
04/10/2009 07:00,4,10,5,7,0,2.8,59,4.22465e+06,0,22.6526,22.6526,23.6286,22.6526,0.600421,0,8.63871e+06,0
04/10/2009 08:00,4,10,5,8,0,5.6,51,2.6317e+06,0,22.54,22.54,23.8093,22.54,0.350532,0,6.69556e+06,0
04/10/2009 09:00,4,10,5,9,0,8.3,41,222202,0,22.5403,22.5403,23.8093,22.5403,0.0251186,0,479673,0
04/10/2009 10:00,4,10,5,10,0,10,36,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
04/10/2009 11:00,4,10,5,11,0,12.2,33,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
04/10/2009 12:00,4,10,5,12,0,14.4,27,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
04/10/2009 13:00,4,10,5,13,0,18.3,19,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
04/10/2009 14:00,4,10,5,14,0,20,15,0,189503,22.9272,22.9272,23.3863,22.9272,0.0208942,0,234751,0
04/10/2009 15:00,4,10,5,15,0,21.1,14,0,417078,24.2613,24.2613,24.2613,23.8106,0,0.0330079,0,335557
04/10/2009 16:00,4,10,5,16,0,21.7,14,0,777072,25.2794,25.2794,25.2794,23.8093,0,0.0914299,0,2.06337e+06
04/10/2009 17:00,4,10,5,17,0,21.7,13,0,1.11716e+06,25.7335,25.7335,25.7335,23.8093,0,0.138147,0,3.99918e+06
04/10/2009 18:00,4,10,5,18,0,20.6,15,0,413671,25.8031,25.8031,25.8031,23.8093,0,0.0493558,0,1.48058e+06
04/10/2009 19:00,4,10,5,19,0,18.9,28,0,0,25.8096,25.8096,25.8096,25.8096,0,0,0,0
04/10/2009 20:00,4,10,5,20,0,11.1,49,0,0,25.8096,25.8096,25.8096,25.8096,0,0,0,0
04/10/2009 21:00,4,10,5,21,0,9.4,50,0,0,25.8096,25.8096,25.8096,25.8096,0,0,0,0
04/10/2009 22:00,4,10,5,22,0,8.3,48,0,0,25.8096,25.8096,25.8096,25.8096,0,0,0,0
04/10/2009 23:00,4,10,5,23,0,8.3,48,0,0,25.8096,25.8096,25.8096,25.8096,0,0,0,0
04/11/2009 00:00,4,11,6,0,0,8.3,48,0,0,25.8096,25.8096,25.8096,25.8096,0,0,0,0
04/11/2009 01:00,4,11,6,1,0,7.8,50,0,0,25.8096,25.8096,25.8096,25.8096,0,0,0,0
04/11/2009 02:00,4,11,6,2,0,3.9,65,0,0,25.8096,25.8096,25.8096,25.8096,0,0,0,0
04/11/2009 03:00,4,11,6,3,0,6.7,51,0,0,25.8096,25.8096,25.8096,25.8096,0,0,0,0
04/11/2009 04:00,4,11,6,4,0,5.6,55,0,0,25.8096,25.8096,25.8096,25.8096,0,0,0,0
04/11/2009 05:00,4,11,6,5,0,5.6,55,0,0,25.8096,25.8096,25.8096,25.8096,0,0,0,0
04/11/2009 06:00,4,11,6,6,0,6.1,51,0,0,25.8096,25.8096,25.8096,25.8096,0,0,0,0
04/11/2009 07:00,4,11,6,7,0,6.7,49,1.10831e+06,0,23.4761,23.4761,23.9479,23.3374,0.0490145,0.08754,575339,547805
04/11/2009 08:00,4,11,6,8,0,10,46,102236,0,22.8194,22.8194,23.6456,22.8194,0.00943171,0,139986,0
04/11/2009 09:00,4,11,6,9,0,13.3,30,0,197765,23.2223,23.2223,23.6074,23.2223,0.0221812,0,168091,0
04/11/2009 10:00,4,11,6,10,0,15.6,29,0,571548,24.6275,24.6275,24.6275,23.8093,0,0.0718432,0,879064
04/11/2009 11:00,4,11,6,11,0,16.7,30,0,566694,25.4528,25.4528,25.4528,23.8093,0,0.0682618,0,1.6892e+06
04/11/2009 12:00,4,11,6,12,0,18.9,26,0,885058,25.7319,25.7319,25.7319,23.8093,0,0.106469,0,3.08577e+06
04/11/2009 13:00,4,11,6,13,0,20,23,0,915367,25.8184,25.8184,25.8184,23.8093,0,0.111897,0,3.38246e+06
04/11/2009 14:00,4,11,6,14,0,22.2,22,0,1.84483e+06,25.8509,25.8509,25.8509,23.8093,0,0.238105,0,7.32144e+06
04/11/2009 15:00,4,11,6,15,0,23.3,20,0,3.04258e+06,25.931,25.931,25.931,23.8093,0,0.38847,0,1.24002e+07
04/11/2009 16:00,4,11,6,16,0,23.9,21,0,4.31487e+06,25.965,25.965,25.965,23.8093,0,0.565408,0,1.83379e+07
04/11/2009 17:00,4,11,6,17,0,22.8,20,0,4.84281e+06,25.9876,25.9876,25.9876,23.8093,0,0.633168,0,2.07509e+07
04/11/2009 18:00,4,11,6,18,0,21.7,24,0,701881,25.9474,25.9474,25.9474,23.8093,0,0.0751998,0,2.41901e+06
04/11/2009 19:00,4,11,6,19,0,21.1,26,0,0,25.9204,25.9204,25.9204,25.9204,0,0,0,0
04/11/2009 20:00,4,11,6,20,0,18.9,31,0,0,25.9204,25.9204,25.9204,25.9204,0,0,0,0
04/11/2009 21:00,4,11,6,21,0,11.7,66,0,0,25.9204,25.9204,25.9204,25.9204,0,0,0,0
04/11/2009 22:00,4,11,6,22,0,12.2,59,0,0,25.9204,25.9204,25.9204,25.9204,0,0,0,0
04/11/2009 23:00,4,11,6,23,0,12.8,51,0,0,25.9204,25.9204,25.9204,25.9204,0,0,0,0
04/12/2009 00:00,4,12,0,0,0,12.2,49,0,0,25.9204,25.9204,25.9204,25.9204,0,0,0,0
04/12/2009 01:00,4,12,0,1,0,11.7,47,0,0,25.9204,25.9204,25.9204,25.9204,0,0,0,0
04/12/2009 02:00,4,12,0,2,0,11.7,45,0,0,25.9204,25.9204,25.9204,25.9204,0,0,0,0
04/12/2009 03:00,4,12,0,3,0,10.6,57,0,0,25.9204,25.9204,25.9204,25.9204,0,0,0,0
04/12/2009 04:00,4,12,0,4,0,11.1,45,0,0,25.9204,25.9204,25.9204,25.9204,0,0,0,0
04/12/2009 05:00,4,12,0,5,0,7.2,71,0,0,25.9204,25.9204,25.9204,25.9204,0,0,0,0
04/12/2009 06:00,4,12,0,6,0,7.2,61,0,0,25.9204,25.9204,25.9204,25.9204,0,0,0,0
04/12/2009 07:00,4,12,0,7,0,8.9,56,0,0,25.9204,25.9204,25.9204,25.9204,0,0,0,0
04/12/2009 08:00,4,12,0,8,0,12.2,49,0,110981,25.9121,25.9121,25.9121,24.513,0,0.0112422,0,355000
04/12/2009 09:00,4,12,0,9,0,16.1,40,0,904326,25.8598,25.8598,25.8598,23.8093,0,0.114273,0,3.52107e+06
04/12/2009 10:00,4,12,0,10,0,18.3,30,0,1.3787e+06,25.832,25.832,25.832,23.8093,0,0.178791,0,5.43896e+06
04/12/2009 11:00,4,12,0,11,0,20,29,0,2.73507e+06,25.905,25.905,25.905,23.8093,0,0.353735,0,1.11646e+07
04/12/2009 12:00,4,12,0,12,0,21.7,26,0,3.60092e+06,25.9598,25.9598,25.9598,23.8093,0,0.468603,0,1.51622e+07
04/12/2009 13:00,4,12,0,13,0,23.3,23,0,2.99234e+06,25.931,25.931,25.931,23.8093,0,0.385239,0,1.22976e+07
04/12/2009 14:00,4,12,0,14,0,25.6,23,0,5.73265e+06,25.9578,25.9578,25.9578,23.8093,0,0.765667,0,2.47502e+07
04/12/2009 15:00,4,12,0,15,0,26.1,23,0,6.81258e+06,25.9517,25.9517,25.9517,23.8093,0,0.918189,0,2.95957e+07
04/12/2009 16:00,4,12,0,16,0,26.7,21,0,7.56501e+06,25.9457,25.9457,25.9457,23.8093,0,1.02621,0,3.29851e+07
04/12/2009 17:00,4,12,0,17,0,27.8,20,0,8.05382e+06,25.9336,25.9336,25.9336,23.8093,0,1.09849,0,3.51077e+07
04/12/2009 18:00,4,12,0,18,0,26.7,23,0,4.16714e+06,25.9095,25.9095,25.9095,23.8093,0,0.538745,0,1.70231e+07
04/12/2009 19:00,4,12,0,19,0,24.4,30,0,0,25.9055,25.9055,25.9055,25.9055,0,0,0,0
04/12/2009 20:00,4,12,0,20,0,20.6,41,0,0,25.9055,25.9055,25.9055,25.9055,0,0,0,0
04/12/2009 21:00,4,12,0,21,0,16.1,56,0,0,25.9055,25.9055,25.9055,25.9055,0,0,0,0
04/12/2009 22:00,4,12,0,22,0,13.9,64,0,0,25.9055,25.9055,25.9055,25.9055,0,0,0,0
04/12/2009 23:00,4,12,0,23,0,15,52,0,0,25.9055,25.9055,25.9055,25.9055,0,0,0,0
04/13/2009 00:00,4,13,1,0,0,13.9,51,0,0,25.9055,25.9055,25.9055,25.9055,0,0,0,0
04/13/2009 01:00,4,13,1,1,0,10.6,66,0,0,25.9055,25.9055,25.9055,25.9055,0,0,0,0
04/13/2009 02:00,4,13,1,2,0,11.7,59,0,0,25.9055,25.9055,25.9055,25.9055,0,0,0,0
04/13/2009 03:00,4,13,1,3,0,12.2,49,0,0,25.9055,25.9055,25.9055,25.9055,0,0,0,0
04/13/2009 04:00,4,13,1,4,0,12.2,45,0,0,25.9055,25.9055,25.9055,25.9055,0,0,0,0
04/13/2009 05:00,4,13,1,5,0,12.8,42,0,0,25.9055,25.9055,25.9055,25.9055,0,0,0,0
04/13/2009 06:00,4,13,1,6,0,8.3,61,0,0,25.9055,25.9055,25.9055,25.9055,0,0,0,0
04/13/2009 07:00,4,13,1,7,0,9.4,56,0,0,25.9055,25.9055,25.9055,25.9055,0,0,0,0
04/13/2009 08:00,4,13,1,8,0,12.8,49,0,0,25.9055,25.9055,25.9055,25.9055,0,0,0,0
04/13/2009 09:00,4,13,1,9,0,17.8,34,0,2.61943e+06,25.8677,25.8677,25.8677,23.8093,0,0.33418,0,1.03376e+07
04/13/2009 10:00,4,13,1,10,0,20.6,24,0,3.67414e+06,25.8708,25.8708,25.8708,23.8093,0,0.470805,0,1.46024e+07
04/13/2009 11:00,4,13,1,11,0,22.8,20,0,5.08322e+06,25.8794,25.8794,25.8794,23.8093,0,0.668816,0,2.08302e+07
04/13/2009 12:00,4,13,1,12,0,23.9,17,0,5.55385e+06,25.8881,25.8881,25.8881,23.8093,0,0.735342,0,2.29984e+07
04/13/2009 13:00,4,13,1,13,0,23.9,20,0,4.52244e+06,25.8869,25.8869,25.8869,23.8093,0,0.586981,0,1.83475e+07
04/13/2009 14:00,4,13,1,14,0,25,21,0,6.69713e+06,25.89,25.89,25.89,23.8093,0,0.903857,0,2.82952e+07
04/13/2009 15:00,4,13,1,15,0,25.6,20,0,7.34645e+06,25.8915,25.8915,25.8915,23.8093,0,0.996746,0,3.12255e+07
04/13/2009 16:00,4,13,1,16,0,25.6,18,0,7.89642e+06,25.8924,25.8924,25.8924,23.8093,0,1.07599,0,3.37225e+07
04/13/2009 17:00,4,13,1,17,0,26.1,19,0,8.3735e+06,25.8915,25.8915,25.8915,23.8093,0,1.14759,0,3.59498e+07
04/13/2009 18:00,4,13,1,18,0,25,21,0,4.17425e+06,25.886,25.886,25.886,23.8093,0,0.536285,0,1.67555e+07
04/13/2009 19:00,4,13,1,19,0,24.4,21,0,0,25.8845,25.8845,25.8845,25.8845,0,0,0,0
04/13/2009 20:00,4,13,1,20,0,21.7,28,0,0,25.8845,25.8845,25.8845,25.8845,0,0,0,0
04/13/2009 21:00,4,13,1,21,0,15,54,0,0,25.8845,25.8845,25.8845,25.8845,0,0,0,0
04/13/2009 22:00,4,13,1,22,0,13.9,51,0,0,25.8845,25.8845,25.8845,25.8845,0,0,0,0
04/13/2009 23:00,4,13,1,23,0,13.3,51,0,0,25.8845,25.8845,25.8845,25.8845,0,0,0,0
04/14/2009 00:00,4,14,2,0,0,14.4,44,0,0,25.8845,25.8845,25.8845,25.8845,0,0,0,0
04/14/2009 01:00,4,14,2,1,0,15,39,0,0,25.8845,25.8845,25.8845,25.8845,0,0,0,0
04/14/2009 02:00,4,14,2,2,0,15.6,38,0,0,25.8845,25.8845,25.8845,25.8845,0,0,0,0
04/14/2009 03:00,4,14,2,3,0,16.1,32,0,0,25.8845,25.8845,25.8845,25.8845,0,0,0,0
04/14/2009 04:00,4,14,2,4,0,13.3,40,0,0,25.8845,25.8845,25.8845,25.8845,0,0,0,0
04/14/2009 05:00,4,14,2,5,0,11.7,47,0,0,25.8845,25.8845,25.8845,25.8845,0,0,0,0
04/14/2009 06:00,4,14,2,6,0,12.8,40,0,0,25.8845,25.8845,25.8845,25.8845,0,0,0,0
04/14/2009 07:00,4,14,2,7,0,13.9,40,0,0,25.8845,25.8845,25.8845,25.8845,0,0,0,0
04/14/2009 08:00,4,14,2,8,0,16.7,35,0,290371,25.8518,25.8518,25.8518,24.501,0,0.0355787,0,1.08791e+06
04/14/2009 09:00,4,14,2,9,0,20.6,25,0,3.71528e+06,25.8081,25.8081,25.8081,23.8093,0,0.477986,0,1.43766e+07
04/14/2009 10:00,4,14,2,10,0,22.2,25,0,4.87668e+06,25.8161,25.8161,25.8161,23.8093,0,0.64096,0,1.93514e+07
04/14/2009 11:00,4,14,2,11,0,23.3,27,0,5.62964e+06,25.8316,25.8316,25.8316,23.8093,0,0.74728,0,2.27352e+07
04/14/2009 12:00,4,14,2,12,0,23.3,28,0,5.90625e+06,25.8448,25.8448,25.8448,23.8093,0,0.786976,0,2.41004e+07
04/14/2009 13:00,4,14,2,13,0,23.9,27,0,5.04629e+06,25.8455,25.8455,25.8455,23.8093,0,0.662552,0,2.02973e+07
04/14/2009 14:00,4,14,2,14,0,24.4,26,0,6.50339e+06,25.8511,25.8511,25.8511,23.8093,0,0.873287,0,2.68269e+07
04/14/2009 15:00,4,14,2,15,0,23.9,27,0,6.67602e+06,25.8601,25.8601,25.8601,23.8093,0,0.896939,0,2.76746e+07
04/14/2009 16:00,4,14,2,16,0,23.9,26,0,7.15113e+06,25.8661,25.8661,25.8661,23.8093,0,0.965599,0,2.98805e+07
04/14/2009 17:00,4,14,2,17,0,23.9,26,0,7.3138e+06,25.8729,25.8729,25.8729,23.8093,0,0.988794,0,3.06987e+07
04/14/2009 18:00,4,14,2,18,0,21.7,34,0,3.47399e+06,25.8742,25.8742,25.8742,23.8093,0,0.438273,0,1.36158e+07
04/14/2009 19:00,4,14,2,19,0,20,41,0,0,25.8732,25.8732,25.8732,25.8732,0,0,0,0
04/14/2009 20:00,4,14,2,20,0,17.8,54,0,0,25.8732,25.8732,25.8732,25.8732,0,0,0,0
04/14/2009 21:00,4,14,2,21,0,17.8,52,0,0,25.8732,25.8732,25.8732,25.8732,0,0,0,0
04/14/2009 22:00,4,14,2,22,0,18.3,45,0,0,25.8732,25.8732,25.8732,25.8732,0,0,0,0
04/14/2009 23:00,4,14,2,23,0,18.9,42,0,0,25.8732,25.8732,25.8732,25.8732,0,0,0,0
04/15/2009 00:00,4,15,3,0,0,17.8,48,0,0,25.8732,25.8732,25.8732,25.8732,0,0,0,0
04/15/2009 01:00,4,15,3,1,0,16.7,54,0,0,25.8732,25.8732,25.8732,25.8732,0,0,0,0
04/15/2009 02:00,4,15,3,2,0,15.6,62,0,0,25.8732,25.8732,25.8732,25.8732,0,0,0,0
04/15/2009 03:00,4,15,3,3,0,12.8,80,0,0,25.8732,25.8732,25.8732,25.8732,0,0,0,0
04/15/2009 04:00,4,15,3,4,0,12.2,86,0,0,25.8732,25.8732,25.8732,25.8732,0,0,0,0
04/15/2009 05:00,4,15,3,5,0,11.7,83,0,0,25.8732,25.8732,25.8732,25.8732,0,0,0,0
04/15/2009 06:00,4,15,3,6,0,11.1,86,0,0,25.8732,25.8732,25.8732,25.8732,0,0,0,0
04/15/2009 07:00,4,15,3,7,0,10.6,90,0,0,25.8732,25.8732,25.8732,25.8732,0,0,0,0
04/15/2009 08:00,4,15,3,8,0,13.3,80,0,0,25.8732,25.8732,25.8732,25.8732,0,0,0,0
04/15/2009 09:00,4,15,3,9,0,13.9,78,0,0,25.8732,25.8732,25.8732,25.8732,0,0,0,0
04/15/2009 10:00,4,15,3,10,0,13.9,78,0,0,25.8732,25.8732,25.8732,25.8732,0,0,0,0
04/15/2009 11:00,4,15,3,11,0,16.7,63,0,0,25.8732,25.8732,25.8732,25.8732,0,0,0,0
04/15/2009 12:00,4,15,3,12,0,17.8,58,0,0,25.8732,25.8732,25.8732,25.8732,0,0,0,0
04/15/2009 13:00,4,15,3,13,0,18.9,57,0,0,25.8732,25.8732,25.8732,25.8732,0,0,0,0
04/15/2009 14:00,4,15,3,14,0,20,53,0,0,25.8732,25.8732,25.8732,25.8732,0,0,0,0
04/15/2009 15:00,4,15,3,15,0,21.7,48,0,0,25.8732,25.8732,25.8732,25.8732,0,0,0,0
04/15/2009 16:00,4,15,3,16,0,21.7,46,0,0,25.8732,25.8732,25.8732,25.8732,0,0,0,0
04/15/2009 17:00,4,15,3,17,0,21.7,46,0,0,25.8732,25.8732,25.8732,25.8732,0,0,0,0
04/15/2009 18:00,4,15,3,18,0,22.8,41,0,0,25.8732,25.8732,25.8732,25.8732,0,0,0,0
04/15/2009 19:00,4,15,3,19,0,21.1,47,0,0,25.8732,25.8732,25.8732,25.8732,0,0,0,0
04/15/2009 20:00,4,15,3,20,0,17.2,65,0,0,25.8732,25.8732,25.8732,25.8732,0,0,0,0
04/15/2009 21:00,4,15,3,21,0,16.7,54,0,0,25.8732,25.8732,25.8732,25.8732,0,0,0,0
04/15/2009 22:00,4,15,3,22,0,13.9,62,0,0,25.8732,25.8732,25.8732,25.8732,0,0,0,0
04/15/2009 23:00,4,15,3,23,0,12.2,69,0,0,25.8732,25.8732,25.8732,25.8732,0,0,0,0
04/16/2009 00:00,4,16,4,0,0,12.2,72,0,0,25.8732,25.8732,25.8732,25.8732,0,0,0,0
04/16/2009 01:00,4,16,4,1,0,11.7,77,0,0,25.8732,25.8732,25.8732,25.8732,0,0,0,0
04/16/2009 02:00,4,16,4,2,0,11.7,74,0,0,25.8732,25.8732,25.8732,25.8732,0,0,0,0
04/16/2009 03:00,4,16,4,3,0,11.7,74,0,0,25.8732,25.8732,25.8732,25.8732,0,0,0,0
04/16/2009 04:00,4,16,4,4,0,10,83,0,0,25.8732,25.8732,25.8732,25.8732,0,0,0,0
04/16/2009 05:00,4,16,4,5,0,7.8,89,0,0,25.8732,25.8732,25.8732,25.8732,0,0,0,0
04/16/2009 06:00,4,16,4,6,0,7.8,86,0,0,25.8732,25.8732,25.8732,25.8732,0,0,0,0
04/16/2009 07:00,4,16,4,7,0,8.9,83,0,0,25.8732,25.8732,25.8732,25.8732,0,0,0,0
04/16/2009 08:00,4,16,4,8,0,12.8,72,0,0,25.8732,25.8732,25.8732,25.8732,0,0,0,0
04/16/2009 09:00,4,16,4,9,0,16.7,54,0,0,25.8732,25.8732,25.8732,25.8732,0,0,0,0
04/16/2009 10:00,4,16,4,10,0,17.8,50,0,0,25.8732,25.8732,25.8732,25.8732,0,0,0,0
04/16/2009 11:00,4,16,4,11,0,19.4,49,0,0,25.8732,25.8732,25.8732,25.8732,0,0,0,0
04/16/2009 12:00,4,16,4,12,0,18.9,53,0,0,25.8732,25.8732,25.8732,25.8732,0,0,0,0
04/16/2009 13:00,4,16,4,13,0,22.2,43,0,0,25.8732,25.8732,25.8732,25.8732,0,0,0,0
04/16/2009 14:00,4,16,4,14,0,22.8,41,0,0,25.8732,25.8732,25.8732,25.8732,0,0,0,0
04/16/2009 15:00,4,16,4,15,0,23.9,39,0,0,25.8732,25.8732,25.8732,25.8732,0,0,0,0
04/16/2009 16:00,4,16,4,16,0,24.4,32,0,0,25.8732,25.8732,25.8732,25.8732,0,0,0,0
04/16/2009 17:00,4,16,4,17,0,24.4,32,0,0,25.8732,25.8732,25.8732,25.8732,0,0,0,0
04/16/2009 18:00,4,16,4,18,0,23.3,36,0,0,25.8732,25.8732,25.8732,25.8732,0,0,0,0
04/16/2009 19:00,4,16,4,19,0,21.7,40,0,0,25.8732,25.8732,25.8732,25.8732,0,0,0,0
04/16/2009 20:00,4,16,4,20,0,18.9,47,0,0,25.8732,25.8732,25.8732,25.8732,0,0,0,0
04/16/2009 21:00,4,16,4,21,0,18.3,47,0,0,25.8732,25.8732,25.8732,25.8732,0,0,0,0
04/16/2009 22:00,4,16,4,22,0,17.2,48,0,0,25.8732,25.8732,25.8732,25.8732,0,0,0,0
04/16/2009 23:00,4,16,4,23,0,14.4,62,0,0,25.8732,25.8732,25.8732,25.8732,0,0,0,0
04/17/2009 00:00,4,17,5,0,0,13.3,72,0,0,25.8732,25.8732,25.8732,25.8732,0,0,0,0
04/17/2009 01:00,4,17,5,1,0,10.6,83,0,0,25.8732,25.8732,25.8732,25.8732,0,0,0,0
04/17/2009 02:00,4,17,5,2,0,9.4,86,0,0,25.8732,25.8732,25.8732,25.8732,0,0,0,0
04/17/2009 03:00,4,17,5,3,0,11.7,77,0,0,25.8732,25.8732,25.8732,25.8732,0,0,0,0
04/17/2009 04:00,4,17,5,4,0,9.4,86,0,0,25.8732,25.8732,25.8732,25.8732,0,0,0,0
04/17/2009 05:00,4,17,5,5,0,8.3,89,0,0,25.8732,25.8732,25.8732,25.8732,0,0,0,0
04/17/2009 06:00,4,17,5,6,0,9.4,83,0,0,25.8732,25.8732,25.8732,25.8732,0,0,0,0
04/17/2009 07:00,4,17,5,7,0,10.6,83,0,0,25.8732,25.8732,25.8732,25.8732,0,0,0,0
04/17/2009 08:00,4,17,5,8,0,13.9,69,0,0,25.8732,25.8732,25.8732,25.8732,0,0,0,0
04/17/2009 09:00,4,17,5,9,0,15,62,0,451447,25.8704,25.8704,25.8704,24.3253,0,0.0468532,0,1.45182e+06
04/17/2009 10:00,4,17,5,10,0,16.7,58,0,1.4986e+06,25.8415,25.8415,25.8415,23.8093,0,0.177446,0,5.42502e+06
04/17/2009 11:00,4,17,5,11,0,17.8,54,0,2.93522e+06,25.8787,25.8787,25.8787,23.8093,0,0.368531,0,1.14766e+07
04/17/2009 12:00,4,17,5,12,0,18.9,51,0,3.86179e+06,25.9118,25.9118,25.9118,23.8093,0,0.494193,0,1.56333e+07
04/17/2009 13:00,4,17,5,13,0,18.9,51,0,2.69051e+06,25.9153,25.9153,25.9153,23.8093,0,0.331192,0,1.04936e+07
04/17/2009 14:00,4,17,5,14,0,20,47,0,4.69658e+06,25.9255,25.9255,25.9255,23.8093,0,0.609962,0,1.94199e+07
04/17/2009 15:00,4,17,5,15,0,18.9,47,0,4.54977e+06,25.9311,25.9311,25.9311,23.8093,0,0.589393,0,1.88153e+07
04/17/2009 16:00,4,17,5,16,0,18.3,47,0,4.79561e+06,25.9326,25.9326,25.9326,23.8093,0,0.624068,0,1.99362e+07
04/17/2009 17:00,4,17,5,17,0,16.1,54,0,4.68945e+06,25.9351,25.9351,25.9351,23.8093,0,0.609473,0,1.9493e+07
04/17/2009 18:00,4,17,5,18,0,15,54,0,763761,25.9403,25.9403,25.9403,23.8093,0,0.0772832,0,2.47777e+06
04/17/2009 19:00,4,17,5,19,0,13.9,60,0,0,25.9434,25.9434,25.9434,25.9434,0,0,0,0
04/17/2009 20:00,4,17,5,20,0,13.3,64,0,0,25.9434,25.9434,25.9434,25.9434,0,0,0,0
04/17/2009 21:00,4,17,5,21,0,12.2,64,0,0,25.9434,25.9434,25.9434,25.9434,0,0,0,0
04/17/2009 22:00,4,17,5,22,0,11.7,57,0,0,25.9434,25.9434,25.9434,25.9434,0,0,0,0
04/17/2009 23:00,4,17,5,23,0,10,66,0,0,25.9434,25.9434,25.9434,25.9434,0,0,0,0
04/18/2009 00:00,4,18,6,0,0,10,69,0,0,25.9434,25.9434,25.9434,25.9434,0,0,0,0
04/18/2009 01:00,4,18,6,1,0,8.9,69,0,0,25.9434,25.9434,25.9434,25.9434,0,0,0,0
04/18/2009 02:00,4,18,6,2,0,8.9,66,0,0,25.9434,25.9434,25.9434,25.9434,0,0,0,0
04/18/2009 03:00,4,18,6,3,0,7.8,71,0,0,25.9434,25.9434,25.9434,25.9434,0,0,0,0
04/18/2009 04:00,4,18,6,4,0,6.7,77,0,0,25.9434,25.9434,25.9434,25.9434,0,0,0,0
04/18/2009 05:00,4,18,6,5,0,7.2,74,0,0,25.9434,25.9434,25.9434,25.9434,0,0,0,0
04/18/2009 06:00,4,18,6,6,0,2.8,89,0,0,25.9434,25.9434,25.9434,25.9434,0,0,0,0
04/18/2009 07:00,4,18,6,7,0,2.8,89,0,0,25.9434,25.9434,25.9434,25.9434,0,0,0,0
04/18/2009 08:00,4,18,6,8,0,9.4,66,0,0,25.9434,25.9434,25.9434,25.9434,0,0,0,0
04/18/2009 09:00,4,18,6,9,0,10.6,59,0,982827,25.8762,25.8762,25.8762,23.8093,0,0.12392,0,3.8466e+06
04/18/2009 10:00,4,18,6,10,0,12.2,55,0,1.1901e+06,25.8345,25.8345,25.8345,23.8093,0,0.151063,0,4.60164e+06
04/18/2009 11:00,4,18,6,11,0,12.8,51,0,2.18908e+06,25.8697,25.8697,25.8697,23.8093,0,0.277506,0,8.60463e+06
04/18/2009 12:00,4,18,6,12,0,14.4,44,0,2.71532e+06,25.9033,25.9033,25.9033,23.8093,0,0.350816,0,1.10523e+07
04/18/2009 13:00,4,18,6,13,0,15.6,39,0,2.21038e+06,25.8947,25.8947,25.8947,23.8093,0,0.281884,0,8.84406e+06
04/18/2009 14:00,4,18,6,14,0,16.1,35,0,4.14565e+06,25.9107,25.9107,25.9107,23.8093,0,0.539787,0,1.70657e+07
04/18/2009 15:00,4,18,6,15,0,17.8,32,0,5.11378e+06,25.9132,25.9132,25.9132,23.8093,0,0.674019,0,2.13351e+07
04/18/2009 16:00,4,18,6,16,0,17.8,32,0,5.74984e+06,25.9162,25.9162,25.9162,23.8093,0,0.762169,0,2.41592e+07
04/18/2009 17:00,4,18,6,17,0,18.3,30,0,6.22229e+06,25.9164,25.9164,25.9164,23.8093,0,0.829911,0,2.63099e+07
04/18/2009 18:00,4,18,6,18,0,17.2,31,0,2.04492e+06,25.909,25.909,25.909,23.8093,0,0.248006,0,7.83464e+06
04/18/2009 19:00,4,18,6,19,0,16.7,31,0,0,25.9056,25.9056,25.9056,25.9056,0,0,0,0
04/18/2009 20:00,4,18,6,20,0,14.4,38,0,0,25.9056,25.9056,25.9056,25.9056,0,0,0,0
04/18/2009 21:00,4,18,6,21,0,10.6,55,0,0,25.9056,25.9056,25.9056,25.9056,0,0,0,0
04/18/2009 22:00,4,18,6,22,0,11.1,53,0,0,25.9056,25.9056,25.9056,25.9056,0,0,0,0
04/18/2009 23:00,4,18,6,23,0,8.9,63,0,0,25.9056,25.9056,25.9056,25.9056,0,0,0,0
04/19/2009 00:00,4,19,0,0,0,8.9,61,0,0,25.9056,25.9056,25.9056,25.9056,0,0,0,0
04/19/2009 01:00,4,19,0,1,0,10,59,0,0,25.9056,25.9056,25.9056,25.9056,0,0,0,0
04/19/2009 02:00,4,19,0,2,0,8.3,63,0,0,25.9056,25.9056,25.9056,25.9056,0,0,0,0
04/19/2009 03:00,4,19,0,3,0,7.8,63,0,0,25.9056,25.9056,25.9056,25.9056,0,0,0,0
04/19/2009 04:00,4,19,0,4,0,8.3,58,0,0,25.9056,25.9056,25.9056,25.9056,0,0,0,0
04/19/2009 05:00,4,19,0,5,0,6.7,63,0,0,25.9056,25.9056,25.9056,25.9056,0,0,0,0
04/19/2009 06:00,4,19,0,6,0,6.1,65,0,0,25.9056,25.9056,25.9056,25.9056,0,0,0,0
04/19/2009 07:00,4,19,0,7,0,7.2,66,0,0,25.9056,25.9056,25.9056,25.9056,0,0,0,0
04/19/2009 08:00,4,19,0,8,0,11.1,55,0,0,25.9056,25.9056,25.9056,25.9056,0,0,0,0
04/19/2009 09:00,4,19,0,9,0,13.3,49,0,442966,25.9231,25.9231,25.9231,24.6478,0,0.0497878,0,1.5892e+06
04/19/2009 10:00,4,19,0,10,0,14.4,49,0,761422,25.9109,25.9109,25.9109,23.8093,0,0.0924142,0,2.91771e+06
04/19/2009 11:00,4,19,0,11,0,16.7,40,0,1.60649e+06,25.912,25.912,25.912,23.8093,0,0.192844,0,6.10159e+06
04/19/2009 12:00,4,19,0,12,0,18.3,33,0,2.29313e+06,25.9336,25.9336,25.9336,23.8093,0,0.280404,0,8.96214e+06
04/19/2009 13:00,4,19,0,13,0,18.3,33,0,1.47137e+06,25.9341,25.9341,25.9341,23.8093,0,0.172008,0,5.49862e+06
04/19/2009 14:00,4,19,0,14,0,18.3,32,0,3.2343e+06,25.9361,25.9361,25.9361,23.8093,0,0.407118,0,1.30272e+07
04/19/2009 15:00,4,19,0,15,0,15.6,44,0,3.26809e+06,25.9427,25.9427,25.9427,23.8093,0,0.412552,0,1.32416e+07
04/19/2009 16:00,4,19,0,16,0,14.4,58,0,3.67916e+06,25.9423,25.9423,25.9423,23.8093,0,0.468924,0,1.50481e+07
04/19/2009 17:00,4,19,0,17,0,15,52,0,3.94725e+06,25.9453,25.9453,25.9453,23.8093,0,0.505768,0,1.62537e+07
04/19/2009 18:00,4,19,0,18,0,15.6,46,0,348639,25.953,25.953,25.953,23.8093,0,0.0346566,0,1.11774e+06
04/19/2009 19:00,4,19,0,19,0,12.8,69,0,0,25.9589,25.9589,25.9589,25.9589,0,0,0,0
04/19/2009 20:00,4,19,0,20,0,11.7,80,0,0,25.9589,25.9589,25.9589,25.9589,0,0,0,0
04/19/2009 21:00,4,19,0,21,0,10.6,93,0,0,25.9589,25.9589,25.9589,25.9589,0,0,0,0
04/19/2009 22:00,4,19,0,22,0,10.6,93,0,0,25.9589,25.9589,25.9589,25.9589,0,0,0,0
04/19/2009 23:00,4,19,0,23,0,10,96,0,0,25.9589,25.9589,25.9589,25.9589,0,0,0,0
04/20/2009 00:00,4,20,1,0,0,9.4,100,0,0,25.9589,25.9589,25.9589,25.9589,0,0,0,0
04/20/2009 01:00,4,20,1,1,0,9.4,96,0,0,25.9589,25.9589,25.9589,25.9589,0,0,0,0
04/20/2009 02:00,4,20,1,2,0,9.4,96,0,0,25.9589,25.9589,25.9589,25.9589,0,0,0,0
04/20/2009 03:00,4,20,1,3,0,8.9,100,0,0,25.9589,25.9589,25.9589,25.9589,0,0,0,0
04/20/2009 04:00,4,20,1,4,0,9.4,96,0,0,25.9589,25.9589,25.9589,25.9589,0,0,0,0
04/20/2009 05:00,4,20,1,5,0,9.4,96,0,0,25.9589,25.9589,25.9589,25.9589,0,0,0,0
04/20/2009 06:00,4,20,1,6,0,8.9,100,0,0,25.9589,25.9589,25.9589,25.9589,0,0,0,0
04/20/2009 07:00,4,20,1,7,0,8.9,100,0,0,25.9589,25.9589,25.9589,25.9589,0,0,0,0
04/20/2009 08:00,4,20,1,8,0,8.9,100,0,0,25.9589,25.9589,25.9589,25.9589,0,0,0,0
04/20/2009 09:00,4,20,1,9,0,9.4,93,0,112509,25.9637,25.9637,25.9637,24.6691,0,0.0111721,0,362477
04/20/2009 10:00,4,20,1,10,0,9.4,96,0,0,25.9727,25.9727,25.9727,25.9727,0,0,0,0
04/20/2009 11:00,4,20,1,11,0,10,93,0,159127,25.984,25.984,25.984,23.8093,0,0.0148217,0,484952
04/20/2009 12:00,4,20,1,12,0,10.6,90,0,457729,26.0311,26.0311,26.0311,23.8093,0,0.0543502,0,1.81699e+06
04/20/2009 13:00,4,20,1,13,0,13.3,75,0,0,26.0574,26.0574,26.0574,26.0574,0,0,0,0
04/20/2009 14:00,4,20,1,14,0,15,65,0,1.55695e+06,26.0632,26.0632,26.0632,23.8093,0,0.182906,0,6.20133e+06
04/20/2009 15:00,4,20,1,15,0,15,65,0,3.19729e+06,26.0337,26.0337,26.0337,23.8093,0,0.401481,0,1.34341e+07
04/20/2009 16:00,4,20,1,16,0,14.4,65,0,2.7349e+06,26.0382,26.0382,26.0382,23.8093,0,0.338852,0,1.13631e+07
04/20/2009 17:00,4,20,1,17,0,13.3,72,0,2.51461e+06,26.0432,26.0432,26.0432,23.8093,0,0.310372,0,1.04313e+07
04/20/2009 18:00,4,20,1,18,0,11.7,83,0,0,26.0428,26.0428,26.0428,26.0428,0,0,0,0
04/20/2009 19:00,4,20,1,19,0,10.6,83,0,0,26.0428,26.0428,26.0428,26.0428,0,0,0,0
04/20/2009 20:00,4,20,1,20,0,10.6,80,0,0,26.0428,26.0428,26.0428,26.0428,0,0,0,0
04/20/2009 21:00,4,20,1,21,0,10.6,86,0,0,26.0428,26.0428,26.0428,26.0428,0,0,0,0
04/20/2009 22:00,4,20,1,22,0,10,86,0,0,26.0428,26.0428,26.0428,26.0428,0,0,0,0
04/20/2009 23:00,4,20,1,23,0,9.4,86,0,0,26.0428,26.0428,26.0428,26.0428,0,0,0,0
04/21/2009 00:00,4,21,2,0,0,8.3,93,0,0,26.0428,26.0428,26.0428,26.0428,0,0,0,0
04/21/2009 01:00,4,21,2,1,0,8.3,86,0,0,26.0428,26.0428,26.0428,26.0428,0,0,0,0
04/21/2009 02:00,4,21,2,2,0,8.3,86,0,0,26.0428,26.0428,26.0428,26.0428,0,0,0,0
04/21/2009 03:00,4,21,2,3,0,7.8,89,0,0,26.0428,26.0428,26.0428,26.0428,0,0,0,0
04/21/2009 04:00,4,21,2,4,0,7.2,89,0,0,26.0428,26.0428,26.0428,26.0428,0,0,0,0
04/21/2009 05:00,4,21,2,5,0,6.7,93,0,0,26.0428,26.0428,26.0428,26.0428,0,0,0,0
04/21/2009 06:00,4,21,2,6,0,7.8,74,0,0,26.0428,26.0428,26.0428,26.0428,0,0,0,0
04/21/2009 07:00,4,21,2,7,0,7.8,89,0,0,26.0428,26.0428,26.0428,26.0428,0,0,0,0
04/21/2009 08:00,4,21,2,8,0,9.4,71,0,0,26.0428,26.0428,26.0428,26.0428,0,0,0,0
04/21/2009 09:00,4,21,2,9,0,11.1,57,0,589343,25.99,25.99,25.99,24.256,0,0.0756098,0,2.47145e+06
04/21/2009 10:00,4,21,2,10,0,10.6,57,0,305739,25.9366,25.9366,25.9366,23.8093,0,0.0352826,0,1.12899e+06
04/21/2009 11:00,4,21,2,11,0,10.6,61,0,80241.7,25.9308,25.9308,25.9308,23.8093,0,0.00538156,0,171765
04/21/2009 12:00,4,21,2,12,0,11.1,59,0,333184,25.9774,25.9774,25.9774,23.8093,0,0.0324362,0,1.05803e+06
04/21/2009 13:00,4,21,2,13,0,9.4,74,0,0,26.016,26.016,26.016,26.016,0,0,0,0
04/21/2009 14:00,4,21,2,14,0,12.2,51,0,2.25201e+06,26.0581,26.0581,26.0581,23.8093,0,0.283044,0,9.58454e+06
04/21/2009 15:00,4,21,2,15,0,13.9,47,0,3.73897e+06,26.0484,26.0484,26.0484,23.8093,0,0.485497,0,1.63551e+07
04/21/2009 16:00,4,21,2,16,0,14.4,41,0,4.86381e+06,26.0374,26.0374,26.0374,23.8093,0,0.635303,0,2.12977e+07
04/21/2009 17:00,4,21,2,17,0,15,41,0,5.4699e+06,26.0208,26.0208,26.0208,23.8093,0,0.722417,0,2.40362e+07
04/21/2009 18:00,4,21,2,18,0,14.4,42,0,1.44187e+06,25.9704,25.9704,25.9704,23.8093,0,0.186103,0,6.0512e+06
04/21/2009 19:00,4,21,2,19,0,13.3,47,0,0,25.9499,25.9499,25.9499,25.9499,0,0,0,0
04/21/2009 20:00,4,21,2,20,0,11.7,51,0,0,25.9499,25.9499,25.9499,25.9499,0,0,0,0
04/21/2009 21:00,4,21,2,21,0,7.8,77,0,0,25.9499,25.9499,25.9499,25.9499,0,0,0,0
04/21/2009 22:00,4,21,2,22,0,7.8,83,0,0,25.9499,25.9499,25.9499,25.9499,0,0,0,0
04/21/2009 23:00,4,21,2,23,0,7.8,80,0,0,25.9499,25.9499,25.9499,25.9499,0,0,0,0
04/22/2009 00:00,4,22,3,0,0,8.9,77,0,0,25.9499,25.9499,25.9499,25.9499,0,0,0,0
04/22/2009 01:00,4,22,3,1,0,9.4,69,0,0,25.9499,25.9499,25.9499,25.9499,0,0,0,0
04/22/2009 02:00,4,22,3,2,0,8.9,74,0,0,25.9499,25.9499,25.9499,25.9499,0,0,0,0
04/22/2009 03:00,4,22,3,3,0,6.1,86,0,0,25.9499,25.9499,25.9499,25.9499,0,0,0,0
04/22/2009 04:00,4,22,3,4,0,5.6,86,0,0,25.9499,25.9499,25.9499,25.9499,0,0,0,0
04/22/2009 05:00,4,22,3,5,0,5,86,0,0,25.9499,25.9499,25.9499,25.9499,0,0,0,0
04/22/2009 06:00,4,22,3,6,0,3.3,93,0,0,25.9499,25.9499,25.9499,25.9499,0,0,0,0
04/22/2009 07:00,4,22,3,7,0,4.4,89,0,0,25.9499,25.9499,25.9499,25.9499,0,0,0,0
04/22/2009 08:00,4,22,3,8,0,7.2,74,0,0,25.9499,25.9499,25.9499,25.9499,0,0,0,0
04/22/2009 09:00,4,22,3,9,0,10,64,0,0,25.9499,25.9499,25.9499,25.9499,0,0,0,0
04/22/2009 10:00,4,22,3,10,0,12.2,55,0,0,25.9499,25.9499,25.9499,25.9499,0,0,0,0
04/22/2009 11:00,4,22,3,11,0,12.2,59,0,0,25.9499,25.9499,25.9499,25.9499,0,0,0,0
04/22/2009 12:00,4,22,3,12,0,12.8,53,0,0,25.9499,25.9499,25.9499,25.9499,0,0,0,0
04/22/2009 13:00,4,22,3,13,0,13.3,53,0,0,25.9499,25.9499,25.9499,25.9499,0,0,0,0
04/22/2009 14:00,4,22,3,14,0,13.9,51,0,0,25.9499,25.9499,25.9499,25.9499,0,0,0,0
04/22/2009 15:00,4,22,3,15,0,14.4,48,0,0,25.9499,25.9499,25.9499,25.9499,0,0,0,0
04/22/2009 16:00,4,22,3,16,0,14.4,44,0,0,25.9499,25.9499,25.9499,25.9499,0,0,0,0
04/22/2009 17:00,4,22,3,17,0,15,44,0,0,25.9499,25.9499,25.9499,25.9499,0,0,0,0
04/22/2009 18:00,4,22,3,18,0,15,46,0,0,25.9499,25.9499,25.9499,25.9499,0,0,0,0
04/22/2009 19:00,4,22,3,19,0,13.3,53,0,0,25.9499,25.9499,25.9499,25.9499,0,0,0,0
04/22/2009 20:00,4,22,3,20,0,10.6,69,0,0,25.9499,25.9499,25.9499,25.9499,0,0,0,0
04/22/2009 21:00,4,22,3,21,0,9.4,71,0,0,25.9499,25.9499,25.9499,25.9499,0,0,0,0
04/22/2009 22:00,4,22,3,22,0,10,69,0,0,25.9499,25.9499,25.9499,25.9499,0,0,0,0
04/22/2009 23:00,4,22,3,23,0,10,69,0,0,25.9499,25.9499,25.9499,25.9499,0,0,0,0
04/23/2009 00:00,4,23,4,0,0,9.4,66,0,0,25.9499,25.9499,25.9499,25.9499,0,0,0,0
04/23/2009 01:00,4,23,4,1,0,8.3,71,0,0,25.9499,25.9499,25.9499,25.9499,0,0,0,0
04/23/2009 02:00,4,23,4,2,0,6.7,80,0,0,25.9499,25.9499,25.9499,25.9499,0,0,0,0
04/23/2009 03:00,4,23,4,3,0,7.2,77,0,0,25.9499,25.9499,25.9499,25.9499,0,0,0,0
04/23/2009 04:00,4,23,4,4,0,7.2,77,0,0,25.9499,25.9499,25.9499,25.9499,0,0,0,0
04/23/2009 05:00,4,23,4,5,0,7.8,74,0,0,25.9499,25.9499,25.9499,25.9499,0,0,0,0
04/23/2009 06:00,4,23,4,6,0,6.7,80,0,0,25.9499,25.9499,25.9499,25.9499,0,0,0,0
04/23/2009 07:00,4,23,4,7,0,7.2,83,0,0,25.9499,25.9499,25.9499,25.9499,0,0,0,0
04/23/2009 08:00,4,23,4,8,0,10.6,64,0,0,25.9499,25.9499,25.9499,25.9499,0,0,0,0
04/23/2009 09:00,4,23,4,9,0,11.1,61,0,0,25.9499,25.9499,25.9499,25.9499,0,0,0,0
04/23/2009 10:00,4,23,4,10,0,10,64,0,0,25.9499,25.9499,25.9499,25.9499,0,0,0,0
04/23/2009 11:00,4,23,4,11,0,10.6,64,0,0,25.9499,25.9499,25.9499,25.9499,0,0,0,0
04/23/2009 12:00,4,23,4,12,0,13.3,57,0,0,25.9499,25.9499,25.9499,25.9499,0,0,0,0
04/23/2009 13:00,4,23,4,13,0,15,44,0,0,25.9499,25.9499,25.9499,25.9499,0,0,0,0
04/23/2009 14:00,4,23,4,14,0,15.6,39,0,0,25.9499,25.9499,25.9499,25.9499,0,0,0,0
04/23/2009 15:00,4,23,4,15,0,16.1,37,0,0,25.9499,25.9499,25.9499,25.9499,0,0,0,0
04/23/2009 16:00,4,23,4,16,0,15.6,46,0,0,25.9499,25.9499,25.9499,25.9499,0,0,0,0
04/23/2009 17:00,4,23,4,17,0,16.1,38,0,0,25.9499,25.9499,25.9499,25.9499,0,0,0,0
04/23/2009 18:00,4,23,4,18,0,15,44,0,0,25.9499,25.9499,25.9499,25.9499,0,0,0,0
04/23/2009 19:00,4,23,4,19,0,14.4,46,0,0,25.9499,25.9499,25.9499,25.9499,0,0,0,0
04/23/2009 20:00,4,23,4,20,0,12.8,49,0,0,25.9499,25.9499,25.9499,25.9499,0,0,0,0
04/23/2009 21:00,4,23,4,21,0,10,69,0,0,25.9499,25.9499,25.9499,25.9499,0,0,0,0
04/23/2009 22:00,4,23,4,22,0,8.3,71,0,0,25.9499,25.9499,25.9499,25.9499,0,0,0,0
04/23/2009 23:00,4,23,4,23,0,8.3,71,0,0,25.9499,25.9499,25.9499,25.9499,0,0,0,0
04/24/2009 00:00,4,24,5,0,0,7.8,77,0,0,25.9499,25.9499,25.9499,25.9499,0,0,0,0
04/24/2009 01:00,4,24,5,1,0,8.3,74,0,0,25.9499,25.9499,25.9499,25.9499,0,0,0,0
04/24/2009 02:00,4,24,5,2,0,6.1,83,0,0,25.9499,25.9499,25.9499,25.9499,0,0,0,0
04/24/2009 03:00,4,24,5,3,0,7.2,80,0,0,25.9499,25.9499,25.9499,25.9499,0,0,0,0
04/24/2009 04:00,4,24,5,4,0,6.7,83,0,0,25.9499,25.9499,25.9499,25.9499,0,0,0,0
04/24/2009 05:00,4,24,5,5,0,6.7,83,0,0,25.9499,25.9499,25.9499,25.9499,0,0,0,0
04/24/2009 06:00,4,24,5,6,0,3.9,89,0,0,25.9499,25.9499,25.9499,25.9499,0,0,0,0
04/24/2009 07:00,4,24,5,7,0,6.1,80,554696,0,24.4777,24.4777,24.4777,23.8093,0,0.0568229,0,750501
04/24/2009 08:00,4,24,5,8,0,7.8,74,10521.5,0,23.7769,23.7769,23.7769,23.7769,0,0,0,0
04/24/2009 09:00,4,24,5,9,0,10,61,0,113533,23.9217,23.9217,23.9217,23.7961,0,0.0119966,0,29048.2
04/24/2009 10:00,4,24,5,10,0,11.7,49,0,285253,24.5042,24.5042,24.5042,23.8093,0,0.0328571,0,360001
04/24/2009 11:00,4,24,5,11,0,11.7,43,0,0,24.8583,24.8583,24.8583,24.8583,0,0,0,0
04/24/2009 12:00,4,24,5,12,0,13.3,39,0,19767.6,24.8596,24.8596,24.8596,24.5086,0,0.000473189,0,7496.07
04/24/2009 13:00,4,24,5,13,0,13.9,40,0,92754.7,24.9106,24.9106,24.9106,23.8093,0,0.00580301,0,96436
04/24/2009 14:00,4,24,5,14,0,15,38,0,717872,25.365,25.365,25.365,23.8093,0,0.0839876,0,1.98919e+06
04/24/2009 15:00,4,24,5,15,0,14.4,36,0,851440,25.7545,25.7545,25.7545,23.8093,0,0.0958061,0,2.80377e+06
04/24/2009 16:00,4,24,5,16,0,12.2,49,0,802689,25.8692,25.8692,25.8692,23.8093,0,0.0884187,0,2.75994e+06
04/24/2009 17:00,4,24,5,17,0,10.6,59,0,1.04441e+06,26.0492,26.0492,26.0492,23.8093,0,0.120789,0,4.07139e+06
04/24/2009 18:00,4,24,5,18,0,9.4,66,0,0,26.0936,26.0936,26.0936,26.0936,0,0,0,0
04/24/2009 19:00,4,24,5,19,0,9.4,61,0,0,26.0936,26.0936,26.0936,26.0936,0,0,0,0
04/24/2009 20:00,4,24,5,20,0,9.4,61,0,0,26.0936,26.0936,26.0936,26.0936,0,0,0,0
04/24/2009 21:00,4,24,5,21,0,7.8,68,0,0,26.0936,26.0936,26.0936,26.0936,0,0,0,0
04/24/2009 22:00,4,24,5,22,0,7.8,71,0,0,26.0936,26.0936,26.0936,26.0936,0,0,0,0
04/24/2009 23:00,4,24,5,23,0,7.2,71,0,0,26.0936,26.0936,26.0936,26.0936,0,0,0,0
04/25/2009 00:00,4,25,6,0,0,6.1,76,0,0,26.0936,26.0936,26.0936,26.0936,0,0,0,0
04/25/2009 01:00,4,25,6,1,0,5,86,0,0,26.0936,26.0936,26.0936,26.0936,0,0,0,0
