Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
04/25/2009 02:00,4,25,6,2,0,4.4,89,0,0,26.0936,26.0936,26.0936,26.0936,0,0,0,0
04/25/2009 03:00,4,25,6,3,0,4.4,89,0,0,26.0936,26.0936,26.0936,26.0936,0,0,0,0
04/25/2009 04:00,4,25,6,4,0,3.3,86,0,0,26.0936,26.0936,26.0936,26.0936,0,0,0,0
04/25/2009 05:00,4,25,6,5,0,2.2,85,0,0,26.0936,26.0936,26.0936,26.0936,0,0,0,0
04/25/2009 06:00,4,25,6,6,0,1.1,89,0,0,26.0936,26.0936,26.0936,26.0936,0,0,0,0
04/25/2009 07:00,4,25,6,7,0,2.2,82,1.19609e+06,0,23.5464,23.5464,24.0174,23.3384,0.0685824,0.081511,796081,765459
04/25/2009 08:00,4,25,6,8,0,3.9,73,91635.5,0,22.777,22.777,23.6375,22.777,0.0058838,0,90916.1,0
04/25/2009 09:00,4,25,6,9,0,6.1,63,0,427507,23.7042,23.7042,23.8189,23.4867,0.0196347,0.0337687,169456,192756
04/25/2009 10:00,4,25,6,10,0,7.2,49,0,666158,25.1794,25.1794,25.1794,23.8093,0,0.0849076,0,1.75717e+06
04/25/2009 11:00,4,25,6,11,0,8.3,42,0,407506,25.6264,25.6264,25.6264,23.8093,0,0.0491841,0,1.34512e+06
04/25/2009 12:00,4,25,6,12,0,8.9,42,0,297047,25.7324,25.7324,25.7324,23.8093,0,0.0320444,0,927342
04/25/2009 13:00,4,25,6,13,0,10.6,35,0,283206,25.7819,25.7819,25.7819,23.8093,0,0.0309677,0,919348
04/25/2009 14:00,4,25,6,14,0,11.1,34,0,1.78041e+06,25.8925,25.8925,25.8925,23.8093,0,0.224733,0,7.06657e+06
04/25/2009 15:00,4,25,6,15,0,11.7,31,0,2.34825e+06,25.9713,25.9713,25.9713,23.8093,0,0.295002,0,9.59684e+06
04/25/2009 16:00,4,25,6,16,0,11.7,25,0,3.7668e+06,25.9992,25.9992,25.9992,23.8093,0,0.487708,0,1.60686e+07
04/25/2009 17:00,4,25,6,17,0,12.2,28,0,4.20878e+06,26.0085,26.0085,26.0085,23.8093,0,0.551988,0,1.8264e+07
04/25/2009 18:00,4,25,6,18,0,11.7,27,0,1.03194e+06,25.9465,25.9465,25.9465,23.8093,0,0.134911,0,4.33833e+06
04/25/2009 19:00,4,25,6,19,0,10.6,31,0,0,25.9142,25.9142,25.9142,25.9142,0,0,0,0
04/25/2009 20:00,4,25,6,20,0,8.9,36,0,0,25.9142,25.9142,25.9142,25.9142,0,0,0,0
04/25/2009 21:00,4,25,6,21,0,5.6,51,0,0,25.9142,25.9142,25.9142,25.9142,0,0,0,0
04/25/2009 22:00,4,25,6,22,0,3.3,65,0,0,25.9142,25.9142,25.9142,25.9142,0,0,0,0
04/25/2009 23:00,4,25,6,23,0,2.8,73,0,0,25.9142,25.9142,25.9142,25.9142,0,0,0,0
04/26/2009 00:00,4,26,0,0,0,3.9,62,0,0,25.9142,25.9142,25.9142,25.9142,0,0,0,0
04/26/2009 01:00,4,26,0,1,0,3.9,62,0,0,25.9142,25.9142,25.9142,25.9142,0,0,0,0
04/26/2009 02:00,4,26,0,2,0,3.3,62,0,0,25.9142,25.9142,25.9142,25.9142,0,0,0,0
04/26/2009 03:00,4,26,0,3,0,2.8,65,0,0,25.9142,25.9142,25.9142,25.9142,0,0,0,0
04/26/2009 04:00,4,26,0,4,0,3.3,62,0,0,25.9142,25.9142,25.9142,25.9142,0,0,0,0
04/26/2009 05:00,4,26,0,5,0,3.3,57,0,0,25.9142,25.9142,25.9142,25.9142,0,0,0,0
04/26/2009 06:00,4,26,0,6,0,3.3,57,0,0,25.9142,25.9142,25.9142,25.9142,0,0,0,0
04/26/2009 07:00,4,26,0,7,0,5,51,830714,0,23.8579,23.8579,24.0773,23.5899,0.03665,0.0599565,230346,725284
04/26/2009 08:00,4,26,0,8,0,7.8,44,0,0,23.1449,23.1449,23.1449,23.1449,0,0,0,0
04/26/2009 09:00,4,26,0,9,0,9.4,35,0,0,23.1449,23.1449,23.1449,23.1449,0,0,0,0
04/26/2009 10:00,4,26,0,10,0,11.1,35,0,0,23.1449,23.1449,23.1449,23.1449,0,0,0,0
04/26/2009 11:00,4,26,0,11,0,12.8,33,0,0,23.1449,23.1449,23.1449,23.1449,0,0,0,0
04/26/2009 12:00,4,26,0,12,0,14.4,27,0,0,23.1449,23.1449,23.1449,23.1449,0,0,0,0
04/26/2009 13:00,4,26,0,13,0,15,26,0,0,23.1449,23.1449,23.1449,23.1449,0,0,0,0
04/26/2009 14:00,4,26,0,14,0,15.6,24,0,1.05333e+06,24.4589,24.4589,24.7094,22.8038,0.0649804,0.0592775,137429,2.00517e+06
04/26/2009 15:00,4,26,0,15,0,15,30,0,1.39782e+06,25.9532,25.9532,25.9532,23.8093,0,0.165448,0,5.37066e+06
04/26/2009 16:00,4,26,0,16,0,13.9,39,0,1.40129e+06,26.112,26.112,26.112,23.8093,0,0.171253,0,5.93312e+06
04/26/2009 17:00,4,26,0,17,0,13.3,40,0,1.93648e+06,26.0923,26.0923,26.0923,23.8093,0,0.237912,0,8.17294e+06
04/26/2009 18:00,4,26,0,18,0,13.9,40,0,0,26.0737,26.0737,26.0737,26.0737,0,0,0,0
04/26/2009 19:00,4,26,0,19,0,13.9,42,0,0,26.0737,26.0737,26.0737,26.0737,0,0,0,0
04/26/2009 20:00,4,26,0,20,0,10,54,0,0,26.0737,26.0737,26.0737,26.0737,0,0,0,0
04/26/2009 21:00,4,26,0,21,0,7.2,63,0,0,26.0737,26.0737,26.0737,26.0737,0,0,0,0
04/26/2009 22:00,4,26,0,22,0,5.6,73,0,0,26.0737,26.0737,26.0737,26.0737,0,0,0,0
04/26/2009 23:00,4,26,0,23,0,5,76,0,0,26.0737,26.0737,26.0737,26.0737,0,0,0,0
04/27/2009 00:00,4,27,1,0,0,7.2,66,0,0,26.0737,26.0737,26.0737,26.0737,0,0,0,0
04/27/2009 01:00,4,27,1,1,0,5,76,0,0,26.0737,26.0737,26.0737,26.0737,0,0,0,0
04/27/2009 02:00,4,27,1,2,0,5.6,73,0,0,26.0737,26.0737,26.0737,26.0737,0,0,0,0
04/27/2009 03:00,4,27,1,3,0,6.1,68,0,0,26.0737,26.0737,26.0737,26.0737,0,0,0,0
04/27/2009 04:00,4,27,1,4,0,5,70,0,0,26.0737,26.0737,26.0737,26.0737,0,0,0,0
04/27/2009 05:00,4,27,1,5,0,6.1,71,0,0,26.0737,26.0737,26.0737,26.0737,0,0,0,0
04/27/2009 06:00,4,27,1,6,0,6.1,71,0,0,26.0737,26.0737,26.0737,26.0737,0,0,0,0
04/27/2009 07:00,4,27,1,7,0,6.1,71,212397,0,25.2457,25.2457,25.2457,24.4004,0,0.020575,0,523295
04/27/2009 08:00,4,27,1,8,0,8.9,61,0,0,24.9916,24.9916,24.9916,24.9916,0,0,0,0
04/27/2009 09:00,4,27,1,9,0,11.7,53,0,0,24.9916,24.9916,24.9916,24.9916,0,0,0,0
04/27/2009 10:00,4,27,1,10,0,13.9,42,0,264537,25.1545,25.1545,25.1545,24.1049,0,0.0313112,0,650100
04/27/2009 11:00,4,27,1,11,0,16.1,38,0,430285,25.5176,25.5176,25.5176,23.8093,0,0.0495222,0,1.27642e+06
04/27/2009 12:00,4,27,1,12,0,17.8,34,0,552336,25.7311,25.7311,25.7311,23.8093,0,0.0614712,0,1.78329e+06
04/27/2009 13:00,4,27,1,13,0,20,31,0,662609,25.8417,25.8417,25.8417,23.8093,0,0.0822079,0,2.51397e+06
04/27/2009 14:00,4,27,1,14,0,21.7,26,0,2.32511e+06,25.9475,25.9475,25.9475,23.8093,0,0.293461,0,9.48806e+06
04/27/2009 15:00,4,27,1,15,0,21.7,26,0,3.45354e+06,26.0104,26.0104,26.0104,23.8093,0,0.438165,0,1.45102e+07
04/27/2009 16:00,4,27,1,16,0,22.2,24,0,4.49912e+06,26.0051,26.0051,26.0051,23.8093,0,0.582426,0,1.92414e+07
04/27/2009 17:00,4,27,1,17,0,22.8,26,0,4.71484e+06,26.0027,26.0027,26.0027,23.8093,0,0.612568,0,2.02149e+07
04/27/2009 18:00,4,27,1,18,0,20,31,0,291122,25.9888,25.9888,25.9888,23.8093,0,0.0209531,0,687033
04/27/2009 19:00,4,27,1,19,0,18.9,39,0,0,25.9765,25.9765,25.9765,25.9765,0,0,0,0
04/27/2009 20:00,4,27,1,20,0,15,58,0,0,25.9765,25.9765,25.9765,25.9765,0,0,0,0
04/27/2009 21:00,4,27,1,21,0,13.9,58,0,0,25.9765,25.9765,25.9765,25.9765,0,0,0,0
04/27/2009 22:00,4,27,1,22,0,13.9,51,0,0,25.9765,25.9765,25.9765,25.9765,0,0,0,0
04/27/2009 23:00,4,27,1,23,0,12.2,55,0,0,25.9765,25.9765,25.9765,25.9765,0,0,0,0
04/28/2009 00:00,4,28,2,0,0,15,42,0,0,25.9765,25.9765,25.9765,25.9765,0,0,0,0
04/28/2009 01:00,4,28,2,1,0,13.9,46,0,0,25.9765,25.9765,25.9765,25.9765,0,0,0,0
04/28/2009 02:00,4,28,2,2,0,12.2,55,0,0,25.9765,25.9765,25.9765,25.9765,0,0,0,0
04/28/2009 03:00,4,28,2,3,0,13.9,47,0,0,25.9765,25.9765,25.9765,25.9765,0,0,0,0
04/28/2009 04:00,4,28,2,4,0,11.7,59,0,0,25.9765,25.9765,25.9765,25.9765,0,0,0,0
04/28/2009 05:00,4,28,2,5,0,11.7,59,0,0,25.9765,25.9765,25.9765,25.9765,0,0,0,0
04/28/2009 06:00,4,28,2,6,0,11.7,57,0,0,25.9765,25.9765,25.9765,25.9765,0,0,0,0
04/28/2009 07:00,4,28,2,7,0,8.9,77,0,0,25.9765,25.9765,25.9765,25.9765,0,0,0,0
04/28/2009 08:00,4,28,2,8,0,12.2,69,0,0,25.9765,25.9765,25.9765,25.9765,0,0,0,0
04/28/2009 09:00,4,28,2,9,0,14.4,58,0,187552,25.9928,25.9928,25.9928,24.8929,0,0.0217117,0,716424
04/28/2009 10:00,4,28,2,10,0,18.9,39,0,921336,25.9218,25.9218,25.9218,23.8093,0,0.113384,0,3.58747e+06
04/28/2009 11:00,4,28,2,11,0,19.4,32,0,1.72173e+06,25.9428,25.9428,25.9428,23.8093,0,0.207366,0,6.66434e+06
04/28/2009 12:00,4,28,2,12,0,20.6,36,0,3.12704e+06,25.9728,25.9728,25.9728,23.8093,0,0.392417,0,1.2773e+07
04/28/2009 13:00,4,28,2,13,0,19.4,39,0,2.11551e+06,25.9574,25.9574,25.9574,23.8093,0,0.253147,0,8.18113e+06
04/28/2009 14:00,4,28,2,14,0,21.7,31,0,5.04594e+06,25.9578,25.9578,25.9578,23.8093,0,0.66462,0,2.14833e+07
04/28/2009 15:00,4,28,2,15,0,22.2,28,0,5.90305e+06,25.9513,25.9513,25.9513,23.8093,0,0.78575,0,2.53221e+07
04/28/2009 16:00,4,28,2,16,0,20,33,0,4.97223e+06,25.9588,25.9588,25.9588,23.8093,0,0.651172,0,2.10592e+07
04/28/2009 17:00,4,28,2,17,0,15.6,60,0,4.52303e+06,25.9579,25.9579,25.9579,23.8093,0,0.587695,0,1.8998e+07
04/28/2009 18:00,4,28,2,18,0,18.3,47,0,2.03289e+06,25.9379,25.9379,25.9379,23.8093,0,0.241731,0,7.74148e+06
04/28/2009 19:00,4,28,2,19,0,16.7,58,0,0,25.9319,25.9319,25.9319,25.9319,0,0,0,0
04/28/2009 20:00,4,28,2,20,0,14.4,65,0,0,25.9319,25.9319,25.9319,25.9319,0,0,0,0
04/28/2009 21:00,4,28,2,21,0,15.6,52,0,0,25.9319,25.9319,25.9319,25.9319,0,0,0,0
04/28/2009 22:00,4,28,2,22,0,13.9,64,0,0,25.9319,25.9319,25.9319,25.9319,0,0,0,0
04/28/2009 23:00,4,28,2,23,0,13.3,64,0,0,25.9319,25.9319,25.9319,25.9319,0,0,0,0
04/29/2009 00:00,4,29,3,0,0,12.2,69,0,0,25.9319,25.9319,25.9319,25.9319,0,0,0,0
04/29/2009 01:00,4,29,3,1,0,10.6,74,0,0,25.9319,25.9319,25.9319,25.9319,0,0,0,0
04/29/2009 02:00,4,29,3,2,0,12.2,49,0,0,25.9319,25.9319,25.9319,25.9319,0,0,0,0
04/29/2009 03:00,4,29,3,3,0,10,57,0,0,25.9319,25.9319,25.9319,25.9319,0,0,0,0
04/29/2009 04:00,4,29,3,4,0,8.9,61,0,0,25.9319,25.9319,25.9319,25.9319,0,0,0,0
04/29/2009 05:00,4,29,3,5,0,5,79,0,0,25.9319,25.9319,25.9319,25.9319,0,0,0,0
04/29/2009 06:00,4,29,3,6,0,5.6,86,0,0,25.9319,25.9319,25.9319,25.9319,0,0,0,0
04/29/2009 07:00,4,29,3,7,0,7.8,83,0,0,25.9319,25.9319,25.9319,25.9319,0,0,0,0
04/29/2009 08:00,4,29,3,8,0,12.8,60,0,0,25.9319,25.9319,25.9319,25.9319,0,0,0,0
04/29/2009 09:00,4,29,3,9,0,15,42,0,0,25.9319,25.9319,25.9319,25.9319,0,0,0,0
04/29/2009 10:00,4,29,3,10,0,16.1,35,0,0,25.9319,25.9319,25.9319,25.9319,0,0,0,0
04/29/2009 11:00,4,29,3,11,0,17.8,25,0,0,25.9319,25.9319,25.9319,25.9319,0,0,0,0
04/29/2009 12:00,4,29,3,12,0,17.8,27,0,0,25.9319,25.9319,25.9319,25.9319,0,0,0,0
04/29/2009 13:00,4,29,3,13,0,18.9,26,0,0,25.9319,25.9319,25.9319,25.9319,0,0,0,0
04/29/2009 14:00,4,29,3,14,0,20.6,23,0,0,25.9319,25.9319,25.9319,25.9319,0,0,0,0
04/29/2009 15:00,4,29,3,15,0,19.4,23,0,0,25.9319,25.9319,25.9319,25.9319,0,0,0,0
04/29/2009 16:00,4,29,3,16,0,20.6,22,0,0,25.9319,25.9319,25.9319,25.9319,0,0,0,0
04/29/2009 17:00,4,29,3,17,0,19.4,23,0,0,25.9319,25.9319,25.9319,25.9319,0,0,0,0
04/29/2009 18:00,4,29,3,18,0,18.9,27,0,0,25.9319,25.9319,25.9319,25.9319,0,0,0,0
04/29/2009 19:00,4,29,3,19,0,16.1,40,0,0,25.9319,25.9319,25.9319,25.9319,0,0,0,0
04/29/2009 20:00,4,29,3,20,0,15,42,0,0,25.9319,25.9319,25.9319,25.9319,0,0,0,0
04/29/2009 21:00,4,29,3,21,0,12.2,57,0,0,25.9319,25.9319,25.9319,25.9319,0,0,0,0
04/29/2009 22:00,4,29,3,22,0,10,80,0,0,25.9319,25.9319,25.9319,25.9319,0,0,0,0
04/29/2009 23:00,4,29,3,23,0,10,80,0,0,25.9319,25.9319,25.9319,25.9319,0,0,0,0
04/30/2009 00:00,4,30,4,0,0,10,80,0,0,25.9319,25.9319,25.9319,25.9319,0,0,0,0
04/30/2009 01:00,4,30,4,1,0,8.9,71,0,0,25.9319,25.9319,25.9319,25.9319,0,0,0,0
04/30/2009 02:00,4,30,4,2,0,7.8,71,0,0,25.9319,25.9319,25.9319,25.9319,0,0,0,0
04/30/2009 03:00,4,30,4,3,0,6.7,68,0,0,25.9319,25.9319,25.9319,25.9319,0,0,0,0
04/30/2009 04:00,4,30,4,4,0,5.6,71,0,0,25.9319,25.9319,25.9319,25.9319,0,0,0,0
04/30/2009 05:00,4,30,4,5,0,5,76,0,0,25.9319,25.9319,25.9319,25.9319,0,0,0,0
04/30/2009 06:00,4,30,4,6,0,4.4,73,0,0,25.9319,25.9319,25.9319,25.9319,0,0,0,0
04/30/2009 07:00,4,30,4,7,0,3.9,65,0,0,25.9319,25.9319,25.9319,25.9319,0,0,0,0
04/30/2009 08:00,4,30,4,8,0,5.6,58,0,0,25.9319,25.9319,25.9319,25.9319,0,0,0,0
04/30/2009 09:00,4,30,4,9,0,6.1,51,0,0,25.9319,25.9319,25.9319,25.9319,0,0,0,0
04/30/2009 10:00,4,30,4,10,0,7.2,40,0,0,25.9319,25.9319,25.9319,25.9319,0,0,0,0
04/30/2009 11:00,4,30,4,11,0,8.3,39,0,0,25.9319,25.9319,25.9319,25.9319,0,0,0,0
04/30/2009 12:00,4,30,4,12,0,8.9,32,0,0,25.9319,25.9319,25.9319,25.9319,0,0,0,0
04/30/2009 13:00,4,30,4,13,0,10,26,0,0,25.9319,25.9319,25.9319,25.9319,0,0,0,0
04/30/2009 14:00,4,30,4,14,0,11.1,21,0,0,25.9319,25.9319,25.9319,25.9319,0,0,0,0
04/30/2009 15:00,4,30,4,15,0,11.7,19,0,0,25.9319,25.9319,25.9319,25.9319,0,0,0,0
04/30/2009 16:00,4,30,4,16,0,11.1,21,0,0,25.9319,25.9319,25.9319,25.9319,0,0,0,0
04/30/2009 17:00,4,30,4,17,0,10,22,0,0,25.9319,25.9319,25.9319,25.9319,0,0,0,0
04/30/2009 18:00,4,30,4,18,0,10,24,0,0,25.9319,25.9319,25.9319,25.9319,0,0,0,0
04/30/2009 19:00,4,30,4,19,0,9.4,23,0,0,25.9319,25.9319,25.9319,25.9319,0,0,0,0
04/30/2009 20:00,4,30,4,20,0,7.2,39,0,0,25.9319,25.9319,25.9319,25.9319,0,0,0,0
04/30/2009 21:00,4,30,4,21,0,6.1,42,0,0,25.9319,25.9319,25.9319,25.9319,0,0,0,0
04/30/2009 22:00,4,30,4,22,0,6.5,43,0,0,25.9319,25.9319,25.9319,25.9319,0,0,0,0
04/30/2009 23:00,4,30,4,23,0,6.9,55,0,0,25.9319,25.9319,25.9319,25.9319,0,0,0,0
05/01/2009 00:00,5,1,5,0,0,7.3,55,0,0,25.9319,25.9319,25.9319,25.9319,0,0,0,0
05/01/2009 01:00,5,1,5,1,0,7.7,45,0,0,25.9319,25.9319,25.9319,25.9319,0,0,0,0
05/01/2009 02:00,5,1,5,2,0,8.1,47,0,0,25.9319,25.9319,25.9319,25.9319,0,0,0,0
05/01/2009 03:00,5,1,5,3,0,8.5,47,0,0,25.9319,25.9319,25.9319,25.9319,0,0,0,0
05/01/2009 04:00,5,1,5,4,0,8.9,49,0,0,25.9319,25.9319,25.9319,25.9319,0,0,0,0
05/01/2009 05:00,5,1,5,5,0,9.4,47,0,0,25.9319,25.9319,25.9319,25.9319,0,0,0,0
05/01/2009 06:00,5,1,5,6,0,9.4,49,0,0,25.9319,25.9319,25.9319,25.9319,0,0,0,0
05/01/2009 07:00,5,1,5,7,0,12.2,43,321144,0,24.6051,24.6051,24.6051,24.1316,0,0.0360244,0,669219
05/01/2009 08:00,5,1,5,8,0,14.4,37,0,0,24.3268,24.3268,24.3268,24.3268,0,0,0,0
05/01/2009 09:00,5,1,5,9,0,16.1,32,0,466509,24.7459,24.7459,24.7459,23.9387,0,0.0596406,0,914155
05/01/2009 10:00,5,1,5,10,0,19.4,26,0,766057,25.4353,25.4353,25.4353,23.8093,0,0.0994951,0,2.43584e+06
05/01/2009 11:00,5,1,5,11,0,20.6,23,0,610449,25.6353,25.6353,25.6353,23.8093,0,0.0774627,0,2.12765e+06
05/01/2009 12:00,5,1,5,12,0,22.8,20,0,551597,25.6932,25.6932,25.6932,23.8093,0,0.063659,0,1.80481e+06
05/01/2009 13:00,5,1,5,13,0,24.4,20,0,574664,25.7272,25.7272,25.7272,23.8093,0,0.064737,0,1.86786e+06
05/01/2009 14:00,5,1,5,14,0,25,18,0,1.79741e+06,25.8185,25.8185,25.8185,23.8093,0,0.222051,0,6.73585e+06
05/01/2009 15:00,5,1,5,15,0,25.6,16,0,3.00211e+06,25.9005,25.9005,25.9005,23.8093,0,0.37858,0,1.19169e+07
05/01/2009 16:00,5,1,5,16,0,26.7,13,0,4.41851e+06,25.9306,25.9306,25.9306,23.8093,0,0.573073,0,1.82894e+07
05/01/2009 17:00,5,1,5,17,0,26.7,15,0,5.4406e+06,25.9252,25.9252,25.9252,23.8093,0,0.720117,0,2.29242e+07
05/01/2009 18:00,5,1,5,18,0,26.7,13,0,2.22784e+06,25.8631,25.8631,25.8631,23.8093,0,0.279844,0,8.64733e+06
05/01/2009 19:00,5,1,5,19,0,24.4,17,0,0,25.847,25.847,25.847,25.847,0,0,0,0
05/01/2009 20:00,5,1,5,20,0,22.2,23,0,0,25.847,25.847,25.847,25.847,0,0,0,0
05/01/2009 21:00,5,1,5,21,0,20,27,0,0,25.847,25.847,25.847,25.847,0,0,0,0
05/01/2009 22:00,5,1,5,22,0,17.2,31,0,0,25.847,25.847,25.847,25.847,0,0,0,0
05/01/2009 23:00,5,1,5,23,0,17.2,31,0,0,25.847,25.847,25.847,25.847,0,0,0,0
05/02/2009 00:00,5,2,6,0,0,15.6,37,0,0,25.847,25.847,25.847,25.847,0,0,0,0
05/02/2009 01:00,5,2,6,1,0,14.4,40,0,0,25.847,25.847,25.847,25.847,0,0,0,0
05/02/2009 02:00,5,2,6,2,0,13.9,42,0,0,25.847,25.847,25.847,25.847,0,0,0,0
05/02/2009 03:00,5,2,6,3,0,12.8,45,0,0,25.847,25.847,25.847,25.847,0,0,0,0
05/02/2009 04:00,5,2,6,4,0,12.8,45,0,0,25.847,25.847,25.847,25.847,0,0,0,0
05/02/2009 05:00,5,2,6,5,0,11.7,48,0,0,25.847,25.847,25.847,25.847,0,0,0,0
05/02/2009 06:00,5,2,6,6,0,11.7,48,0,0,25.847,25.847,25.847,25.847,0,0,0,0
05/02/2009 07:00,5,2,6,7,0,12.8,48,0,0,25.847,25.847,25.847,25.847,0,0,0,0
05/02/2009 08:00,5,2,6,8,0,15.6,42,0,234151,25.8312,25.8312,25.8312,24.4885,0,0.0278273,0,844208
05/02/2009 09:00,5,2,6,9,0,18.9,32,0,2.56708e+06,25.8751,25.8751,25.8751,23.8093,0,0.326072,0,1.0211e+07
05/02/2009 10:00,5,2,6,10,0,21.1,30,0,3.6796e+06,25.8994,25.8994,25.8994,23.8093,0,0.474445,0,1.49177e+07
05/02/2009 11:00,5,2,6,11,0,22.2,30,0,4.72031e+06,25.9059,25.9059,25.9059,23.8093,0,0.616373,0,1.94421e+07
05/02/2009 12:00,5,2,6,12,0,24.4,25,0,5.26712e+06,25.9135,25.9135,25.9135,23.8093,0,0.692982,0,2.19379e+07
05/02/2009 13:00,5,2,6,13,0,25.6,25,0,4.5387e+06,25.904,25.904,25.904,23.8093,0,0.588807,0,1.85566e+07
05/02/2009 14:00,5,2,6,14,0,27.2,21,0,6.48612e+06,25.905,25.905,25.905,23.8093,0,0.869626,0,2.74188e+07
05/02/2009 15:00,5,2,6,15,0,28.3,17,0,7.25865e+06,25.902,25.902,25.902,23.8093,0,0.980952,0,3.08853e+07
05/02/2009 16:00,5,2,6,16,0,28.9,15,0,7.94442e+06,25.8988,25.8988,25.8988,23.8093,0,1.08182,0,3.40091e+07
05/02/2009 17:00,5,2,6,17,0,28.9,15,0,8.6306e+06,25.8924,25.8924,25.8924,23.8093,0,1.18774,0,3.72247e+07
05/02/2009 18:00,5,2,6,18,0,28.3,17,0,5.8468e+06,25.8809,25.8809,25.8809,23.8093,0,0.781539,0,2.43584e+07
05/02/2009 19:00,5,2,6,19,0,27.2,18,0,0,25.8779,25.8779,25.8779,25.8779,0,0,0,0
05/02/2009 20:00,5,2,6,20,0,25,22,0,0,25.8779,25.8779,25.8779,25.8779,0,0,0,0
05/02/2009 21:00,5,2,6,21,0,21.7,28,0,0,25.8779,25.8779,25.8779,25.8779,0,0,0,0
05/02/2009 22:00,5,2,6,22,0,18.3,36,0,0,25.8779,25.8779,25.8779,25.8779,0,0,0,0
05/02/2009 23:00,5,2,6,23,0,17.2,39,0,0,25.8779,25.8779,25.8779,25.8779,0,0,0,0
05/03/2009 00:00,5,3,0,0,0,16.1,42,0,0,25.8779,25.8779,25.8779,25.8779,0,0,0,0
05/03/2009 01:00,5,3,0,1,0,15.6,44,0,0,25.8779,25.8779,25.8779,25.8779,0,0,0,0
05/03/2009 02:00,5,3,0,2,0,15,45,0,0,25.8779,25.8779,25.8779,25.8779,0,0,0,0
05/03/2009 03:00,5,3,0,3,0,14.4,46,0,0,25.8779,25.8779,25.8779,25.8779,0,0,0,0
05/03/2009 04:00,5,3,0,4,0,12.8,57,0,0,25.8779,25.8779,25.8779,25.8779,0,0,0,0
05/03/2009 05:00,5,3,0,5,0,11.7,61,0,0,25.8779,25.8779,25.8779,25.8779,0,0,0,0
05/03/2009 06:00,5,3,0,6,0,12.8,52,0,0,25.8779,25.8779,25.8779,25.8779,0,0,0,0
05/03/2009 07:00,5,3,0,7,0,13.3,51,0,311449,25.8565,25.8565,25.8565,23.8093,0,0.0364896,0,1.12103e+06
05/03/2009 08:00,5,3,0,8,0,16.7,48,0,1.32707e+06,25.805,25.805,25.805,23.8093,0,0.166763,0,5.00601e+06
05/03/2009 09:00,5,3,0,9,0,17.8,50,0,5.49724e+06,25.8442,25.8442,25.8442,23.8093,0,0.733294,0,2.24521e+07
05/03/2009 10:00,5,3,0,10,0,20.6,40,0,6.16832e+06,25.8574,25.8574,25.8574,23.8093,0,0.828372,0,2.55255e+07
05/03/2009 11:00,5,3,0,11,0,23.3,34,0,6.59039e+06,25.864,25.864,25.864,23.8093,0,0.885614,0,2.73773e+07
05/03/2009 12:00,5,3,0,12,0,25,25,0,6.94177e+06,25.8767,25.8767,25.8767,23.8093,0,0.935077,0,2.90856e+07
05/03/2009 13:00,5,3,0,13,0,25.6,23,0,6.07453e+06,25.8764,25.8764,25.8764,23.8093,0,0.808436,0,2.51423e+07
05/03/2009 14:00,5,3,0,14,0,26.7,19,0,7.75851e+06,25.8758,25.8758,25.8758,23.8093,0,1.0569,0,3.28591e+07
05/03/2009 15:00,5,3,0,15,0,27.2,18,0,8.4882e+06,25.8772,25.8772,25.8772,23.8093,0,1.16426,0,3.62215e+07
05/03/2009 16:00,5,3,0,16,0,27.8,18,0,9.33882e+06,25.8778,25.8778,25.8778,23.8093,0,1.29269,0,4.02288e+07
05/03/2009 17:00,5,3,0,17,0,28.3,19,0,9.91713e+06,25.8745,25.8745,25.8745,23.8093,0,1.38268,0,4.29605e+07
05/03/2009 18:00,5,3,0,18,0,27.8,19,0,5.52421e+06,25.8733,25.8733,25.8733,23.8093,0,0.72711,0,2.25792e+07
05/03/2009 19:00,5,3,0,19,0,27.2,20,0,0,25.8705,25.8705,25.8705,25.8705,0,0,0,0
05/03/2009 20:00,5,3,0,20,0,25,26,0,0,25.8705,25.8705,25.8705,25.8705,0,0,0,0
05/03/2009 21:00,5,3,0,21,0,22.8,29,0,0,25.8705,25.8705,25.8705,25.8705,0,0,0,0
05/03/2009 22:00,5,3,0,22,0,20.6,33,0,0,25.8705,25.8705,25.8705,25.8705,0,0,0,0
05/03/2009 23:00,5,3,0,23,0,18.9,37,0,0,25.8705,25.8705,25.8705,25.8705,0,0,0,0
05/04/2009 00:00,5,4,1,0,0,17.8,41,0,0,25.8705,25.8705,25.8705,25.8705,0,0,0,0
05/04/2009 01:00,5,4,1,1,0,17.2,43,0,0,25.8705,25.8705,25.8705,25.8705,0,0,0,0
05/04/2009 02:00,5,4,1,2,0,16.7,44,0,0,25.8705,25.8705,25.8705,25.8705,0,0,0,0
05/04/2009 03:00,5,4,1,3,0,15.6,47,0,0,25.8705,25.8705,25.8705,25.8705,0,0,0,0
05/04/2009 04:00,5,4,1,4,0,15,47,0,0,25.8705,25.8705,25.8705,25.8705,0,0,0,0
05/04/2009 05:00,5,4,1,5,0,13.3,55,0,0,25.8705,25.8705,25.8705,25.8705,0,0,0,0
05/04/2009 06:00,5,4,1,6,0,11.7,61,0,0,25.8705,25.8705,25.8705,25.8705,0,0,0,0
05/04/2009 07:00,5,4,1,7,0,13.9,57,0,797447,25.8497,25.8497,25.8497,23.8093,0,0.0953899,0,2.92925e+06
05/04/2009 08:00,5,4,1,8,0,18.3,43,0,2.17569e+06,25.8174,25.8174,25.8174,23.8093,0,0.271592,0,8.20372e+06
05/04/2009 09:00,5,4,1,9,0,21.1,36,0,6.24731e+06,25.832,25.832,25.832,23.8093,0,0.841601,0,2.5612e+07
05/04/2009 10:00,5,4,1,10,0,22.8,30,0,6.95861e+06,25.8451,25.8451,25.8451,23.8093,0,0.944662,0,2.89338e+07
05/04/2009 11:00,5,4,1,11,0,25.6,25,0,7.56019e+06,25.8613,25.8613,25.8613,23.8093,0,1.02851,0,3.17532e+07
05/04/2009 12:00,5,4,1,12,0,26.7,23,0,7.83672e+06,25.8692,25.8692,25.8692,23.8093,0,1.068,0,3.30987e+07
05/04/2009 13:00,5,4,1,13,0,28.3,21,0,7.1489e+06,25.868,25.868,25.868,23.8093,0,0.966422,0,2.99333e+07
05/04/2009 14:00,5,4,1,14,0,28.9,19,0,8.68974e+06,25.8676,25.8676,25.8676,23.8093,0,1.19738,0,3.70789e+07
05/04/2009 15:00,5,4,1,15,0,30.6,16,0,9.55035e+06,25.8699,25.8699,25.8699,23.8093,0,1.32625,0,4.11151e+07
05/04/2009 16:00,5,4,1,16,0,31.1,15,0,1.03549e+07,25.8717,25.8717,25.8717,23.8093,0,1.44911,0,4.49649e+07
05/04/2009 17:00,5,4,1,17,0,30.6,15,0,1.08193e+07,25.8671,25.8671,25.8671,23.8093,0,1.52358,0,4.71684e+07
05/04/2009 18:00,5,4,1,18,0,31.1,12,0,8.20968e+06,25.864,25.864,25.864,23.8093,0,1.12549,0,3.47926e+07
05/04/2009 19:00,5,4,1,19,0,28.3,18,0,0,25.8609,25.8609,25.8609,25.8609,0,0,0,0
05/04/2009 20:00,5,4,1,20,0,26.7,20,0,0,25.8609,25.8609,25.8609,25.8609,0,0,0,0
05/04/2009 21:00,5,4,1,21,0,25,18,0,0,25.8609,25.8609,25.8609,25.8609,0,0,0,0
05/04/2009 22:00,5,4,1,22,0,25,13,0,0,25.8609,25.8609,25.8609,25.8609,0,0,0,0
05/04/2009 23:00,5,4,1,23,0,20,40,0,0,25.8609,25.8609,25.8609,25.8609,0,0,0,0
05/05/2009 00:00,5,5,2,0,0,16.7,50,0,0,25.8609,25.8609,25.8609,25.8609,0,0,0,0
05/05/2009 01:00,5,5,2,1,0,15,53,0,0,25.8609,25.8609,25.8609,25.8609,0,0,0,0
05/05/2009 02:00,5,5,2,2,0,13.9,57,0,0,25.8609,25.8609,25.8609,25.8609,0,0,0,0
05/05/2009 03:00,5,5,2,3,0,12.2,61,0,0,25.8609,25.8609,25.8609,25.8609,0,0,0,0
05/05/2009 04:00,5,5,2,4,0,10.6,63,0,0,25.8609,25.8609,25.8609,25.8609,0,0,0,0
05/05/2009 05:00,5,5,2,5,0,10,63,0,0,25.8609,25.8609,25.8609,25.8609,0,0,0,0
05/05/2009 06:00,5,5,2,6,0,8.9,68,0,0,25.8609,25.8609,25.8609,25.8609,0,0,0,0
05/05/2009 07:00,5,5,2,7,0,11.1,59,0,1.02158e+06,25.8431,25.8431,25.8431,23.8093,0,0.119845,0,3.6701e+06
05/05/2009 08:00,5,5,2,8,0,12.2,54,0,2.28101e+06,25.8062,25.8062,25.8062,23.8093,0,0.281932,0,8.46986e+06
05/05/2009 09:00,5,5,2,9,0,13.9,51,0,5.97815e+06,25.8176,25.8176,25.8176,23.8093,0,0.803259,0,2.42704e+07
05/05/2009 10:00,5,5,2,10,0,17.2,44,0,6.86807e+06,25.8394,25.8394,25.8394,23.8093,0,0.931424,0,2.84499e+07
05/05/2009 11:00,5,5,2,11,0,19.4,42,0,7.32069e+06,25.8588,25.8588,25.8588,23.8093,0,0.993443,0,3.06337e+07
05/05/2009 12:00,5,5,2,12,0,21.7,36,0,7.62332e+06,25.874,25.874,25.874,23.8093,0,1.03627,0,3.21901e+07
05/05/2009 13:00,5,5,2,13,0,25,26,0,6.98191e+06,25.8743,25.8743,25.8743,23.8093,0,0.941549,0,2.92521e+07
05/05/2009 14:00,5,5,2,14,0,26.1,20,0,8.5763e+06,25.8728,25.8728,25.8728,23.8093,0,1.1802,0,3.6639e+07
05/05/2009 15:00,5,5,2,15,0,27.2,18,0,9.3238e+06,25.8732,25.8732,25.8732,23.8093,0,1.29145,0,4.01021e+07
05/05/2009 16:00,5,5,2,16,0,27.8,16,0,1.00502e+07,25.8733,25.8733,25.8733,23.8093,0,1.40191,0,4.35327e+07
05/05/2009 17:00,5,5,2,17,0,27.2,18,0,1.05275e+07,25.8695,25.8695,25.8695,23.8093,0,1.47819,0,4.58175e+07
05/05/2009 18:00,5,5,2,18,0,27.2,17,0,7.83681e+06,25.8655,25.8655,25.8655,23.8093,0,1.07198,0,3.31631e+07
05/05/2009 19:00,5,5,2,19,0,25,20,0,0,25.8628,25.8628,25.8628,25.8628,0,0,0,0
05/05/2009 20:00,5,5,2,20,0,22.2,25,0,0,25.8628,25.8628,25.8628,25.8628,0,0,0,0
05/05/2009 21:00,5,5,2,21,0,21.1,28,0,0,25.8628,25.8628,25.8628,25.8628,0,0,0,0
05/05/2009 22:00,5,5,2,22,0,17.8,37,0,0,25.8628,25.8628,25.8628,25.8628,0,0,0,0
05/05/2009 23:00,5,5,2,23,0,15.6,42,0,0,25.8628,25.8628,25.8628,25.8628,0,0,0,0
05/06/2009 00:00,5,6,3,0,0,14.4,53,0,0,25.8628,25.8628,25.8628,25.8628,0,0,0,0
05/06/2009 01:00,5,6,3,1,0,13.9,55,0,0,25.8628,25.8628,25.8628,25.8628,0,0,0,0
05/06/2009 02:00,5,6,3,2,0,12.8,59,0,0,25.8628,25.8628,25.8628,25.8628,0,0,0,0
05/06/2009 03:00,5,6,3,3,0,11.7,59,0,0,25.8628,25.8628,25.8628,25.8628,0,0,0,0
05/06/2009 04:00,5,6,3,4,0,11.7,59,0,0,25.8628,25.8628,25.8628,25.8628,0,0,0,0
05/06/2009 05:00,5,6,3,5,0,10.6,63,0,0,25.8628,25.8628,25.8628,25.8628,0,0,0,0
05/06/2009 06:00,5,6,3,6,0,10,63,0,0,25.8628,25.8628,25.8628,25.8628,0,0,0,0
05/06/2009 07:00,5,6,3,7,0,11.7,61,0,0,25.8628,25.8628,25.8628,25.8628,0,0,0,0
05/06/2009 08:00,5,6,3,8,0,12.8,59,0,0,25.8628,25.8628,25.8628,25.8628,0,0,0,0
05/06/2009 09:00,5,6,3,9,0,14.4,53,0,0,25.8628,25.8628,25.8628,25.8628,0,0,0,0
05/06/2009 10:00,5,6,3,10,0,18.9,40,0,0,25.8628,25.8628,25.8628,25.8628,0,0,0,0
05/06/2009 11:00,5,6,3,11,0,22.2,29,0,0,25.8628,25.8628,25.8628,25.8628,0,0,0,0
05/06/2009 12:00,5,6,3,12,0,23.9,20,0,0,25.8628,25.8628,25.8628,25.8628,0,0,0,0
05/06/2009 13:00,5,6,3,13,0,25,17,0,0,25.8628,25.8628,25.8628,25.8628,0,0,0,0
05/06/2009 14:00,5,6,3,14,0,26.7,15,0,0,25.8628,25.8628,25.8628,25.8628,0,0,0,0
05/06/2009 15:00,5,6,3,15,0,26.1,14,0,0,25.8628,25.8628,25.8628,25.8628,0,0,0,0
05/06/2009 16:00,5,6,3,16,0,27.2,12,0,0,25.8628,25.8628,25.8628,25.8628,0,0,0,0
05/06/2009 17:00,5,6,3,17,0,26.7,13,0,0,25.8628,25.8628,25.8628,25.8628,0,0,0,0
05/06/2009 18:00,5,6,3,18,0,27.2,13,0,0,25.8628,25.8628,25.8628,25.8628,0,0,0,0
05/06/2009 19:00,5,6,3,19,0,25,15,0,0,25.8628,25.8628,25.8628,25.8628,0,0,0,0
05/06/2009 20:00,5,6,3,20,0,22.2,19,0,0,25.8628,25.8628,25.8628,25.8628,0,0,0,0
05/06/2009 21:00,5,6,3,21,0,21.1,21,0,0,25.8628,25.8628,25.8628,25.8628,0,0,0,0
05/06/2009 22:00,5,6,3,22,0,18.9,26,0,0,25.8628,25.8628,25.8628,25.8628,0,0,0,0
05/06/2009 23:00,5,6,3,23,0,16.7,32,0,0,25.8628,25.8628,25.8628,25.8628,0,0,0,0
05/07/2009 00:00,5,7,4,0,0,16.7,32,0,0,25.8628,25.8628,25.8628,25.8628,0,0,0,0
05/07/2009 01:00,5,7,4,1,0,15.6,37,0,0,25.8628,25.8628,25.8628,25.8628,0,0,0,0
05/07/2009 02:00,5,7,4,2,0,15.6,40,0,0,25.8628,25.8628,25.8628,25.8628,0,0,0,0
05/07/2009 03:00,5,7,4,3,0,13.9,51,0,0,25.8628,25.8628,25.8628,25.8628,0,0,0,0
05/07/2009 04:00,5,7,4,4,0,13.3,47,0,0,25.8628,25.8628,25.8628,25.8628,0,0,0,0
05/07/2009 05:00,5,7,4,5,0,11.7,50,0,0,25.8628,25.8628,25.8628,25.8628,0,0,0,0
05/07/2009 06:00,5,7,4,6,0,12.2,49,0,0,25.8628,25.8628,25.8628,25.8628,0,0,0,0
05/07/2009 07:00,5,7,4,7,0,17,39,0,0,25.8628,25.8628,25.8628,25.8628,0,0,0,0
05/07/2009 08:00,5,7,4,8,0,18.9,30,0,0,25.8628,25.8628,25.8628,25.8628,0,0,0,0
05/07/2009 09:00,5,7,4,9,0,20,24,0,0,25.8628,25.8628,25.8628,25.8628,0,0,0,0
05/07/2009 10:00,5,7,4,10,0,22.8,18,0,0,25.8628,25.8628,25.8628,25.8628,0,0,0,0
05/07/2009 11:00,5,7,4,11,0,23.3,15,0,0,25.8628,25.8628,25.8628,25.8628,0,0,0,0
05/07/2009 12:00,5,7,4,12,0,24.4,14,0,0,25.8628,25.8628,25.8628,25.8628,0,0,0,0
05/07/2009 13:00,5,7,4,13,0,26.1,12,0,0,25.8628,25.8628,25.8628,25.8628,0,0,0,0
05/07/2009 14:00,5,7,4,14,0,26.7,11,0,0,25.8628,25.8628,25.8628,25.8628,0,0,0,0
05/07/2009 15:00,5,7,4,15,0,27.2,11,0,0,25.8628,25.8628,25.8628,25.8628,0,0,0,0
05/07/2009 16:00,5,7,4,16,0,27.2,10,0,0,25.8628,25.8628,25.8628,25.8628,0,0,0,0
05/07/2009 17:00,5,7,4,17,0,27.8,9,0,0,25.8628,25.8628,25.8628,25.8628,0,0,0,0
05/07/2009 18:00,5,7,4,18,0,27.2,10,0,0,25.8628,25.8628,25.8628,25.8628,0,0,0,0
05/07/2009 19:00,5,7,4,19,0,25.6,13,0,0,25.8628,25.8628,25.8628,25.8628,0,0,0,0
05/07/2009 20:00,5,7,4,20,0,23.9,16,0,0,25.8628,25.8628,25.8628,25.8628,0,0,0,0
05/07/2009 21:00,5,7,4,21,0,22.8,14,0,0,25.8628,25.8628,25.8628,25.8628,0,0,0,0
05/07/2009 22:00,5,7,4,22,0,20.6,19,0,0,25.8628,25.8628,25.8628,25.8628,0,0,0,0
05/07/2009 23:00,5,7,4,23,0,19.4,21,0,0,25.8628,25.8628,25.8628,25.8628,0,0,0,0
05/08/2009 00:00,5,8,5,0,0,22.2,17,0,0,25.8628,25.8628,25.8628,25.8628,0,0,0,0
05/08/2009 01:00,5,8,5,1,0,18.9,32,0,0,25.8628,25.8628,25.8628,25.8628,0,0,0,0
05/08/2009 02:00,5,8,5,2,0,18.9,28,0,0,25.8628,25.8628,25.8628,25.8628,0,0,0,0
05/08/2009 03:00,5,8,5,3,0,17.8,31,0,0,25.8628,25.8628,25.8628,25.8628,0,0,0,0
05/08/2009 04:00,5,8,5,4,0,18.3,28,0,0,25.8628,25.8628,25.8628,25.8628,0,0,0,0
05/08/2009 05:00,5,8,5,5,0,15.6,31,0,0,25.8628,25.8628,25.8628,25.8628,0,0,0,0
05/08/2009 06:00,5,8,5,6,0,15,34,0,0,25.8628,25.8628,25.8628,25.8628,0,0,0,0
05/08/2009 07:00,5,8,5,7,0,15.6,36,0,785650,25.7614,25.7614,25.7614,23.8093,0,0.0917866,0,2.69353e+06
05/08/2009 08:00,5,8,5,8,0,16.7,35,0,2.03325e+06,25.6902,25.6902,25.6902,23.8093,0,0.249449,0,7.0587e+06
05/08/2009 09:00,5,8,5,9,0,17.8,32,0,6.11143e+06,25.7311,25.7311,25.7311,23.8093,0,0.822624,0,2.37846e+07
05/08/2009 10:00,5,8,5,10,0,18.3,33,0,5.98783e+06,25.7624,25.7624,25.7624,23.8093,0,0.800017,0,2.3507e+07
05/08/2009 11:00,5,8,5,11,0,18.9,32,0,6.64085e+06,25.7793,25.7793,25.7793,23.8093,0,0.89463,0,2.65147e+07
05/08/2009 12:00,5,8,5,12,0,19.4,29,0,6.73408e+06,25.8052,25.8052,25.8052,23.8093,0,0.906723,0,2.72268e+07
05/08/2009 13:00,5,8,5,13,0,20.6,27,0,5.89144e+06,25.8138,25.8138,25.8138,23.8093,0,0.783787,0,2.36366e+07
05/08/2009 14:00,5,8,5,14,0,21.7,25,0,7.29057e+06,25.8208,25.8208,25.8208,23.8093,0,0.98926,0,2.99377e+07
05/08/2009 15:00,5,8,5,15,0,22.2,23,0,7.85989e+06,25.8324,25.8324,25.8324,23.8093,0,1.07238,0,3.26408e+07
05/08/2009 16:00,5,8,5,16,0,21.7,24,0,8.38188e+06,25.8409,25.8409,25.8409,23.8093,0,1.14977,0,3.51424e+07
05/08/2009 17:00,5,8,5,17,0,21.7,24,0,8.72929e+06,25.8507,25.8507,25.8507,23.8093,0,1.20213,0,3.69213e+07
05/08/2009 18:00,5,8,5,18,0,21.1,24,0,6.06255e+06,25.852,25.852,25.852,23.8093,0,0.80807,0,2.48345e+07
05/08/2009 19:00,5,8,5,19,0,20.6,25,0,0,25.8529,25.8529,25.8529,25.8529,0,0,0,0
05/08/2009 20:00,5,8,5,20,0,18.9,28,0,0,25.8529,25.8529,25.8529,25.8529,0,0,0,0
05/08/2009 21:00,5,8,5,21,0,17.2,31,0,0,25.8529,25.8529,25.8529,25.8529,0,0,0,0
05/08/2009 22:00,5,8,5,22,0,17,34,0,0,25.8529,25.8529,25.8529,25.8529,0,0,0,0
05/08/2009 23:00,5,8,5,23,0,15,41,0,0,25.8529,25.8529,25.8529,25.8529,0,0,0,0
05/09/2009 00:00,5,9,6,0,0,13.9,45,0,0,25.8529,25.8529,25.8529,25.8529,0,0,0,0
05/09/2009 01:00,5,9,6,1,0,12.2,53,0,0,25.8529,25.8529,25.8529,25.8529,0,0,0,0
05/09/2009 02:00,5,9,6,2,0,11.1,57,0,0,25.8529,25.8529,25.8529,25.8529,0,0,0,0
05/09/2009 03:00,5,9,6,3,0,10,61,0,0,25.8529,25.8529,25.8529,25.8529,0,0,0,0
05/09/2009 04:00,5,9,6,4,0,8.9,63,0,0,25.8529,25.8529,25.8529,25.8529,0,0,0,0
05/09/2009 05:00,5,9,6,5,0,8.3,65,0,0,25.8529,25.8529,25.8529,25.8529,0,0,0,0
05/09/2009 06:00,5,9,6,6,0,7.8,71,0,0,25.8529,25.8529,25.8529,25.8529,0,0,0,0
05/09/2009 07:00,5,9,6,7,0,8.3,68,0,276146,25.8391,25.8391,25.8391,24.4905,0,0.0293202,0,893348
05/09/2009 08:00,5,9,6,8,0,10,61,0,983639,25.7955,25.7955,25.7955,23.8093,0,0.121959,0,3.64368e+06
05/09/2009 09:00,5,9,6,9,0,12.2,54,0,3.87784e+06,25.8186,25.8186,25.8186,23.8093,0,0.498868,0,1.50841e+07
05/09/2009 10:00,5,9,6,10,0,13.3,49,0,4.71217e+06,25.8311,25.8311,25.8311,23.8093,0,0.616864,0,1.87639e+07
05/09/2009 11:00,5,9,6,11,0,15.6,40,0,5.24759e+06,25.8414,25.8414,25.8414,23.8093,0,0.691874,0,2.11525e+07
05/09/2009 12:00,5,9,6,12,0,17.2,34,0,5.62812e+06,25.8605,25.8605,25.8605,23.8093,0,0.745128,0,2.29962e+07
05/09/2009 13:00,5,9,6,13,0,19.4,26,0,4.92438e+06,25.8644,25.8644,25.8644,23.8093,0,0.644068,0,1.99143e+07
05/09/2009 14:00,5,9,6,14,0,20,23,0,6.37935e+06,25.8653,25.8653,25.8653,23.8093,0,0.854116,0,2.64206e+07
05/09/2009 15:00,5,9,6,15,0,19.4,23,0,6.74439e+06,25.8696,25.8696,25.8696,23.8093,0,0.906239,0,2.80903e+07
05/09/2009 16:00,5,9,6,16,0,20.6,23,0,7.37479e+06,25.873,25.873,25.873,23.8093,0,0.997901,0,3.0984e+07
05/09/2009 17:00,5,9,6,17,0,19.4,24,0,6.9776e+06,25.8767,25.8767,25.8767,23.8093,0,0.940053,0,2.92388e+07
05/09/2009 18:00,5,9,6,18,0,18.3,24,0,4.01693e+06,25.8773,25.8773,25.8773,23.8093,0,0.513821,0,1.59863e+07
05/09/2009 19:00,5,9,6,19,0,17.8,26,0,0,25.8771,25.8771,25.8771,25.8771,0,0,0,0
05/09/2009 20:00,5,9,6,20,0,16.7,25,0,0,25.8771,25.8771,25.8771,25.8771,0,0,0,0
05/09/2009 21:00,5,9,6,21,0,16.1,26,0,0,25.8771,25.8771,25.8771,25.8771,0,0,0,0
05/09/2009 22:00,5,9,6,22,0,15.6,30,0,0,25.8771,25.8771,25.8771,25.8771,0,0,0,0
05/09/2009 23:00,5,9,6,23,0,14.4,32,0,0,25.8771,25.8771,25.8771,25.8771,0,0,0,0
05/10/2009 00:00,5,10,0,0,0,12.8,43,0,0,25.8771,25.8771,25.8771,25.8771,0,0,0,0
05/10/2009 01:00,5,10,0,1,0,12.2,45,0,0,25.8771,25.8771,25.8771,25.8771,0,0,0,0
05/10/2009 02:00,5,10,0,2,0,12.2,45,0,0,25.8771,25.8771,25.8771,25.8771,0,0,0,0
05/10/2009 03:00,5,10,0,3,0,11.7,48,0,0,25.8771,25.8771,25.8771,25.8771,0,0,0,0
05/10/2009 04:00,5,10,0,4,0,11.1,54,0,0,25.8771,25.8771,25.8771,25.8771,0,0,0,0
05/10/2009 05:00,5,10,0,5,0,10.6,58,0,0,25.8771,25.8771,25.8771,25.8771,0,0,0,0
05/10/2009 06:00,5,10,0,6,0,10.6,61,0,0,25.8771,25.8771,25.8771,25.8771,0,0,0,0
05/10/2009 07:00,5,10,0,7,0,11.1,57,0,0,25.8771,25.8771,25.8771,25.8771,0,0,0,0
05/10/2009 08:00,5,10,0,8,0,11.7,54,0,0,25.8771,25.8771,25.8771,25.8771,0,0,0,0
05/10/2009 09:00,5,10,0,9,0,12.2,53,0,2.25907e+06,25.8738,25.8738,25.8738,23.8093,0,0.283231,0,8.7775e+06
05/10/2009 10:00,5,10,0,10,0,13.9,47,0,2.84087e+06,25.8779,25.8779,25.8779,23.8093,0,0.353819,0,1.10128e+07
05/10/2009 11:00,5,10,0,11,0,15.6,47,0,3.40134e+06,25.8944,25.8944,25.8944,23.8093,0,0.43051,0,1.3506e+07
05/10/2009 12:00,5,10,0,12,0,12.8,62,0,3.1645e+06,25.911,25.911,25.911,23.8093,0,0.398649,0,1.26053e+07
05/10/2009 13:00,5,10,0,13,0,9.4,86,0,1.59402e+06,25.9258,25.9258,25.9258,23.8093,0,0.184707,0,5.88169e+06
05/10/2009 14:00,5,10,0,14,0,8.9,100,0,3.42988e+06,25.9263,25.9263,25.9263,23.8093,0,0.434897,0,1.38516e+07
05/10/2009 15:00,5,10,0,15,0,10,96,0,3.67123e+06,25.9309,25.9309,25.9309,23.8093,0,0.468019,0,1.49392e+07
05/10/2009 16:00,5,10,0,16,0,10,93,0,3.80679e+06,25.9378,25.9378,25.9378,23.8093,0,0.486685,0,1.55853e+07
05/10/2009 17:00,5,10,0,17,0,9.4,86,0,3.80146e+06,25.9433,25.9433,25.9433,23.8093,0,0.486014,0,1.56038e+07
05/10/2009 18:00,5,10,0,18,0,9.4,86,0,469987,25.9432,25.9432,25.9432,23.8093,0,0.0563972,0,1.81057e+06
05/10/2009 19:00,5,10,0,19,0,8.9,86,0,0,25.9426,25.9426,25.9426,25.9426,0,0,0,0
05/10/2009 20:00,5,10,0,20,0,7,93,0,0,25.9426,25.9426,25.9426,25.9426,0,0,0,0
05/10/2009 21:00,5,10,0,21,0,7,93,0,0,25.9426,25.9426,25.9426,25.9426,0,0,0,0
05/10/2009 22:00,5,10,0,22,0,6.7,89,0,0,25.9426,25.9426,25.9426,25.9426,0,0,0,0
05/10/2009 23:00,5,10,0,23,0,6.7,93,0,0,25.9426,25.9426,25.9426,25.9426,0,0,0,0
05/11/2009 00:00,5,11,1,0,0,6.7,93,0,0,25.9426,25.9426,25.9426,25.9426,0,0,0,0
05/11/2009 01:00,5,11,1,1,0,7.2,82,0,0,25.9426,25.9426,25.9426,25.9426,0,0,0,0
05/11/2009 02:00,5,11,1,2,0,7.2,74,0,0,25.9426,25.9426,25.9426,25.9426,0,0,0,0
05/11/2009 03:00,5,11,1,3,0,7.2,80,0,0,25.9426,25.9426,25.9426,25.9426,0,0,0,0
05/11/2009 04:00,5,11,1,4,0,6.7,85,0,0,25.9426,25.9426,25.9426,25.9426,0,0,0,0
05/11/2009 05:00,5,11,1,5,0,6.7,85,0,0,25.9426,25.9426,25.9426,25.9426,0,0,0,0
05/11/2009 06:00,5,11,1,6,0,6.1,86,0,0,25.9426,25.9426,25.9426,25.9426,0,0,0,0
05/11/2009 07:00,5,11,1,7,0,6.7,82,0,0,25.9426,25.9426,25.9426,25.9426,0,0,0,0
05/11/2009 08:00,5,11,1,8,0,7.2,80,0,0,25.9426,25.9426,25.9426,25.9426,0,0,0,0
05/11/2009 09:00,5,11,1,9,0,7.8,73,0,113479,25.9449,25.9449,25.9449,24.6626,0,0.0113205,0,363879
05/11/2009 10:00,5,11,1,10,0,8.3,71,0,98464.7,25.9519,25.9519,25.9519,23.8093,0,0.00693831,0,223664
05/11/2009 11:00,5,11,1,11,0,9.4,68,0,221085,25.9629,25.9629,25.9629,23.8093,0,0.0230493,0,747556
05/11/2009 12:00,5,11,1,12,0,9.4,63,0,488640,25.9934,25.9934,25.9934,23.8093,0,0.058692,0,1.92871e+06
05/11/2009 13:00,5,11,1,13,0,11.1,57,0,0,26.0087,26.0087,26.0087,26.0087,0,0,0,0
05/11/2009 14:00,5,11,1,14,0,11.1,54,0,1.06665e+06,26.0146,26.0146,26.0146,23.8093,0,0.132361,0,4.39102e+06
05/11/2009 15:00,5,11,1,15,0,12.8,48,0,1.27372e+06,26.0249,26.0249,26.0249,23.8093,0,0.151949,0,5.06531e+06
05/11/2009 16:00,5,11,1,16,0,12.8,48,0,1.71659e+06,26.0229,26.0229,26.0229,23.8093,0,0.202594,0,6.74708e+06
05/11/2009 17:00,5,11,1,17,0,13.3,45,0,3.16029e+06,25.9995,25.9995,25.9995,23.8093,0,0.398323,0,1.31253e+07
05/11/2009 18:00,5,11,1,18,0,13.3,47,0,214442,25.9895,25.9895,25.9895,23.8093,0,0.0224553,0,736554
05/11/2009 19:00,5,11,1,19,0,11.7,54,0,0,25.9833,25.9833,25.9833,25.9833,0,0,0,0
05/11/2009 20:00,5,11,1,20,0,10.6,56,0,0,25.9833,25.9833,25.9833,25.9833,0,0,0,0
05/11/2009 21:00,5,11,1,21,0,9.4,66,0,0,25.9833,25.9833,25.9833,25.9833,0,0,0,0
05/11/2009 22:00,5,11,1,22,0,8.3,74,0,0,25.9833,25.9833,25.9833,25.9833,0,0,0,0
05/11/2009 23:00,5,11,1,23,0,8.9,71,0,0,25.9833,25.9833,25.9833,25.9833,0,0,0,0
05/12/2009 00:00,5,12,2,0,0,8.3,76,0,0,25.9833,25.9833,25.9833,25.9833,0,0,0,0
05/12/2009 01:00,5,12,2,1,0,8.9,73,0,0,25.9833,25.9833,25.9833,25.9833,0,0,0,0
05/12/2009 02:00,5,12,2,2,0,8.3,80,0,0,25.9833,25.9833,25.9833,25.9833,0,0,0,0
05/12/2009 03:00,5,12,2,3,0,8.3,80,0,0,25.9833,25.9833,25.9833,25.9833,0,0,0,0
05/12/2009 04:00,5,12,2,4,0,7.8,79,0,0,25.9833,25.9833,25.9833,25.9833,0,0,0,0
05/12/2009 05:00,5,12,2,5,0,7.2,82,0,0,25.9833,25.9833,25.9833,25.9833,0,0,0,0
05/12/2009 06:00,5,12,2,6,0,7.2,82,0,0,25.9833,25.9833,25.9833,25.9833,0,0,0,0
05/12/2009 07:00,5,12,2,7,0,7.8,76,0,0,25.9833,25.9833,25.9833,25.9833,0,0,0,0
05/12/2009 08:00,5,12,2,8,0,7.8,82,0,0,25.9833,25.9833,25.9833,25.9833,0,0,0,0
05/12/2009 09:00,5,12,2,9,0,7.8,89,0,0,25.9833,25.9833,25.9833,25.9833,0,0,0,0
05/12/2009 10:00,5,12,2,10,0,8.3,83,0,0,25.9833,25.9833,25.9833,25.9833,0,0,0,0
05/12/2009 11:00,5,12,2,11,0,10,71,0,126281,25.9922,25.9922,25.9922,24.3528,0,0.0120135,0,395014
05/12/2009 12:00,5,12,2,12,0,11.7,61,0,479285,26.0421,26.0421,26.0421,23.8093,0,0.0559373,0,1.88036e+06
05/12/2009 13:00,5,12,2,13,0,12.8,55,0,67673.6,26.0732,26.0732,26.0732,23.8093,0,0.00287765,0,98016.3
05/12/2009 14:00,5,12,2,14,0,14.4,46,0,1.28455e+06,26.0966,26.0966,26.0966,23.8093,0,0.15863,0,5.45893e+06
05/12/2009 15:00,5,12,2,15,0,8.9,77,0,2.34387e+06,26.0351,26.0351,26.0351,23.8093,0,0.29652,0,9.93075e+06
05/12/2009 16:00,5,12,2,16,0,11.7,59,0,3.60953e+06,25.9896,25.9896,25.9896,23.8093,0,0.460756,0,1.51138e+07
05/12/2009 17:00,5,12,2,17,0,12.2,57,0,2.67121e+06,26.0021,26.0021,26.0021,23.8093,0,0.333131,0,1.09904e+07
05/12/2009 18:00,5,12,2,18,0,10.6,89,0,1.02349e+06,25.9599,25.9599,25.9599,23.8093,0,0.125754,0,4.06886e+06
05/12/2009 19:00,5,12,2,19,0,11.1,59,0,0,25.94,25.94,25.94,25.94,0,0,0,0
05/12/2009 20:00,5,12,2,20,0,10.6,63,0,0,25.94,25.94,25.94,25.94,0,0,0,0
05/12/2009 21:00,5,12,2,21,0,8.9,68,0,0,25.94,25.94,25.94,25.94,0,0,0,0
05/12/2009 22:00,5,12,2,22,0,7.8,63,0,0,25.94,25.94,25.94,25.94,0,0,0,0
05/12/2009 23:00,5,12,2,23,0,7.8,65,0,0,25.94,25.94,25.94,25.94,0,0,0,0
05/13/2009 00:00,5,13,3,0,0,6.7,70,0,0,25.94,25.94,25.94,25.94,0,0,0,0
05/13/2009 01:00,5,13,3,1,0,5.6,76,0,0,25.94,25.94,25.94,25.94,0,0,0,0
05/13/2009 02:00,5,13,3,2,0,4.4,83,0,0,25.94,25.94,25.94,25.94,0,0,0,0
05/13/2009 03:00,5,13,3,3,0,4.4,79,0,0,25.94,25.94,25.94,25.94,0,0,0,0
05/13/2009 04:00,5,13,3,4,0,3.3,82,0,0,25.94,25.94,25.94,25.94,0,0,0,0
05/13/2009 05:00,5,13,3,5,0,2.8,85,0,0,25.94,25.94,25.94,25.94,0,0,0,0
05/13/2009 06:00,5,13,3,6,0,2.2,85,0,0,25.94,25.94,25.94,25.94,0,0,0,0
05/13/2009 07:00,5,13,3,7,0,4.4,79,0,0,25.94,25.94,25.94,25.94,0,0,0,0
05/13/2009 08:00,5,13,3,8,0,6.7,70,0,0,25.94,25.94,25.94,25.94,0,0,0,0
05/13/2009 09:00,5,13,3,9,0,7.8,63,0,0,25.94,25.94,25.94,25.94,0,0,0,0
05/13/2009 10:00,5,13,3,10,0,10,56,0,0,25.94,25.94,25.94,25.94,0,0,0,0
05/13/2009 11:00,5,13,3,11,0,12.2,43,0,0,25.94,25.94,25.94,25.94,0,0,0,0
05/13/2009 12:00,5,13,3,12,0,13.3,33,0,0,25.94,25.94,25.94,25.94,0,0,0,0
05/13/2009 13:00,5,13,3,13,0,14.4,35,0,0,25.94,25.94,25.94,25.94,0,0,0,0
05/13/2009 14:00,5,13,3,14,0,15.6,31,0,0,25.94,25.94,25.94,25.94,0,0,0,0
05/13/2009 15:00,5,13,3,15,0,16.7,28,0,0,25.94,25.94,25.94,25.94,0,0,0,0
05/13/2009 16:00,5,13,3,16,0,16.1,26,0,0,25.94,25.94,25.94,25.94,0,0,0,0
05/13/2009 17:00,5,13,3,17,0,16.7,29,0,0,25.94,25.94,25.94,25.94,0,0,0,0
05/13/2009 18:00,5,13,3,18,0,16.7,25,0,0,25.94,25.94,25.94,25.94,0,0,0,0
05/13/2009 19:00,5,13,3,19,0,16.1,29,0,0,25.94,25.94,25.94,25.94,0,0,0,0
05/13/2009 20:00,5,13,3,20,0,15.6,24,0,0,25.94,25.94,25.94,25.94,0,0,0,0
05/13/2009 21:00,5,13,3,21,0,13.9,33,0,0,25.94,25.94,25.94,25.94,0,0,0,0
05/13/2009 22:00,5,13,3,22,0,13.3,40,0,0,25.94,25.94,25.94,25.94,0,0,0,0
05/13/2009 23:00,5,13,3,23,0,11.7,50,0,0,25.94,25.94,25.94,25.94,0,0,0,0
05/14/2009 00:00,5,14,4,0,0,11.7,44,0,0,25.94,25.94,25.94,25.94,0,0,0,0
05/14/2009 01:00,5,14,4,1,0,10,50,0,0,25.94,25.94,25.94,25.94,0,0,0,0
05/14/2009 02:00,5,14,4,2,0,10.6,46,0,0,25.94,25.94,25.94,25.94,0,0,0,0
05/14/2009 03:00,5,14,4,3,0,9.4,52,0,0,25.94,25.94,25.94,25.94,0,0,0,0
05/14/2009 04:00,5,14,4,4,0,8.9,56,0,0,25.94,25.94,25.94,25.94,0,0,0,0
05/14/2009 05:00,5,14,4,5,0,8.3,56,0,0,25.94,25.94,25.94,25.94,0,0,0,0
05/14/2009 06:00,5,14,4,6,0,8.9,54,0,0,25.94,25.94,25.94,25.94,0,0,0,0
05/14/2009 07:00,5,14,4,7,0,11.1,48,0,0,25.94,25.94,25.94,25.94,0,0,0,0
05/14/2009 08:00,5,14,4,8,0,13.3,42,0,0,25.94,25.94,25.94,25.94,0,0,0,0
05/14/2009 09:00,5,14,4,9,0,14.4,42,0,0,25.94,25.94,25.94,25.94,0,0,0,0
05/14/2009 10:00,5,14,4,10,0,16.1,35,0,0,25.94,25.94,25.94,25.94,0,0,0,0
05/14/2009 11:00,5,14,4,11,0,16.7,35,0,0,25.94,25.94,25.94,25.94,0,0,0,0
05/14/2009 12:00,5,14,4,12,0,18.3,31,0,0,25.94,25.94,25.94,25.94,0,0,0,0
05/14/2009 13:00,5,14,4,13,0,19.4,28,0,0,25.94,25.94,25.94,25.94,0,0,0,0
05/14/2009 14:00,5,14,4,14,0,20.6,25,0,0,25.94,25.94,25.94,25.94,0,0,0,0
05/14/2009 15:00,5,14,4,15,0,20.6,23,0,0,25.94,25.94,25.94,25.94,0,0,0,0
05/14/2009 16:00,5,14,4,16,0,21.1,23,0,0,25.94,25.94,25.94,25.94,0,0,0,0
05/14/2009 17:00,5,14,4,17,0,21.7,17,0,0,25.94,25.94,25.94,25.94,0,0,0,0
05/14/2009 18:00,5,14,4,18,0,21.1,19,0,0,25.94,25.94,25.94,25.94,0,0,0,0
05/14/2009 19:00,5,14,4,19,0,20,20,0,0,25.94,25.94,25.94,25.94,0,0,0,0
05/14/2009 20:00,5,14,4,20,0,17.8,26,0,0,25.94,25.94,25.94,25.94,0,0,0,0
05/14/2009 21:00,5,14,4,21,0,16.7,28,0,0,25.94,25.94,25.94,25.94,0,0,0,0
05/14/2009 22:00,5,14,4,22,0,13.9,37,0,0,25.94,25.94,25.94,25.94,0,0,0,0
05/14/2009 23:00,5,14,4,23,0,12.2,45,0,0,25.94,25.94,25.94,25.94,0,0,0,0
05/15/2009 00:00,5,15,5,0,0,12.2,41,0,0,25.94,25.94,25.94,25.94,0,0,0,0
05/15/2009 01:00,5,15,5,1,0,11.7,44,0,0,25.94,25.94,25.94,25.94,0,0,0,0
05/15/2009 02:00,5,15,5,2,0,10.6,46,0,0,25.94,25.94,25.94,25.94,0,0,0,0
05/15/2009 03:00,5,15,5,3,0,10.6,46,0,0,25.94,25.94,25.94,25.94,0,0,0,0
05/15/2009 04:00,5,15,5,4,0,10,45,0,0,25.94,25.94,25.94,25.94,0,0,0,0
05/15/2009 05:00,5,15,5,5,0,10.6,44,0,0,25.94,25.94,25.94,25.94,0,0,0,0
05/15/2009 06:00,5,15,5,6,0,10.6,44,0,0,25.94,25.94,25.94,25.94,0,0,0,0
05/15/2009 07:00,5,15,5,7,0,12.2,41,0,0,25.94,25.94,25.94,25.94,0,0,0,0
05/15/2009 08:00,5,15,5,8,0,15.6,31,0,0,25.94,25.94,25.94,25.94,0,0,0,0
05/15/2009 09:00,5,15,5,9,0,17.2,28,0,140050,25.9145,25.9145,25.9145,24.342,0,0.0147416,0,465532
05/15/2009 10:00,5,15,5,10,0,18.9,29,0,540539,25.8091,25.8091,25.8091,23.8093,0,0.063556,0,1.90893e+06
05/15/2009 11:00,5,15,5,11,0,19.4,28,0,721657,25.7635,25.7635,25.7635,23.8093,0,0.080906,0,2.38029e+06
05/15/2009 12:00,5,15,5,12,0,20.6,28,0,1.39213e+06,25.8811,25.8811,25.8811,23.8093,0,0.161364,0,5.02968e+06
05/15/2009 13:00,5,15,5,13,0,20.6,26,0,510626,25.8744,25.8744,25.8744,23.8093,0,0.0502662,0,1.56177e+06
05/15/2009 14:00,5,15,5,14,0,19.4,34,0,3.0014e+06,25.9575,25.9575,25.9575,23.8093,0,0.374906,0,1.21168e+07
05/15/2009 15:00,5,15,5,15,0,19.4,37,0,4.10997e+06,25.9685,25.9685,25.9685,23.8093,0,0.528495,0,1.71689e+07
05/15/2009 16:00,5,15,5,16,0,19.4,36,0,4.21709e+06,25.9656,25.9656,25.9656,23.8093,0,0.543931,0,1.76463e+07
05/15/2009 17:00,5,15,5,17,0,16.7,48,0,4.09306e+06,25.9645,25.9645,25.9645,23.8093,0,0.527393,0,1.71005e+07
05/15/2009 18:00,5,15,5,18,0,15.6,60,0,497400,25.9539,25.9539,25.9539,23.8093,0,0.0484921,0,1.56456e+06
05/15/2009 19:00,5,15,5,19,0,13.9,74,0,0,25.947,25.947,25.947,25.947,0,0,0,0
05/15/2009 20:00,5,15,5,20,0,11.7,89,0,0,25.947,25.947,25.947,25.947,0,0,0,0
05/15/2009 21:00,5,15,5,21,0,11.7,89,0,0,25.947,25.947,25.947,25.947,0,0,0,0
05/15/2009 22:00,5,15,5,22,0,11.7,89,0,0,25.947,25.947,25.947,25.947,0,0,0,0
05/15/2009 23:00,5,15,5,23,0,11.7,89,0,0,25.947,25.947,25.947,25.947,0,0,0,0
05/16/2009 00:00,5,16,6,0,0,10,93,0,0,25.947,25.947,25.947,25.947,0,0,0,0
05/16/2009 01:00,5,16,6,1,0,9,93,0,0,25.947,25.947,25.947,25.947,0,0,0,0
05/16/2009 02:00,5,16,6,2,0,8.9,93,0,0,25.947,25.947,25.947,25.947,0,0,0,0
05/16/2009 03:00,5,16,6,3,0,8.9,86,0,0,25.947,25.947,25.947,25.947,0,0,0,0
05/16/2009 04:00,5,16,6,4,0,8.3,93,0,0,25.947,25.947,25.947,25.947,0,0,0,0
05/16/2009 05:00,5,16,6,5,0,7.2,93,0,0,25.947,25.947,25.947,25.947,0,0,0,0
05/16/2009 06:00,5,16,6,6,0,7.2,93,0,0,25.947,25.947,25.947,25.947,0,0,0,0
05/16/2009 07:00,5,16,6,7,0,8.3,86,0,0,25.947,25.947,25.947,25.947,0,0,0,0
05/16/2009 08:00,5,16,6,8,0,9.4,80,0,0,25.947,25.947,25.947,25.947,0,0,0,0
05/16/2009 09:00,5,16,6,9,0,10.6,71,0,868048,25.9361,25.9361,25.9361,24.2368,0,0.108855,0,3.47774e+06
05/16/2009 10:00,5,16,6,10,0,12.2,61,0,987907,25.9214,25.9214,25.9214,23.8093,0,0.122954,0,3.90585e+06
05/16/2009 11:00,5,16,6,11,0,12.8,55,0,1.59828e+06,25.9859,25.9859,25.9859,23.8093,0,0.194911,0,6.38624e+06
05/16/2009 12:00,5,16,6,12,0,13.9,49,0,2.61529e+06,26.0087,26.0087,26.0087,23.8093,0,0.324253,0,1.07296e+07
05/16/2009 13:00,5,16,6,13,0,13.9,49,0,1.77965e+06,25.9999,25.9999,25.9999,23.8093,0,0.213685,0,7.04255e+06
05/16/2009 14:00,5,16,6,14,0,16.1,41,0,4.3852e+06,25.9915,25.9915,25.9915,23.8093,0,0.568278,0,1.86573e+07
05/16/2009 15:00,5,16,6,15,0,17.2,38,0,5.20471e+06,25.9804,25.9804,25.9804,23.8093,0,0.682418,0,2.22906e+07
05/16/2009 16:00,5,16,6,16,0,17.2,38,0,5.99018e+06,25.9703,25.9703,25.9703,23.8093,0,0.794379,0,2.58267e+07
05/16/2009 17:00,5,16,6,17,0,16.7,34,0,6.64569e+06,25.955,25.955,25.955,23.8093,0,0.892523,0,2.88131e+07
05/16/2009 18:00,5,16,6,18,0,17.2,31,0,3.29863e+06,25.9304,25.9304,25.9304,23.8093,0,0.422596,0,1.34864e+07
05/16/2009 19:00,5,16,6,19,0,16.7,31,0,0,25.9241,25.9241,25.9241,25.9241,0,0,0,0
05/16/2009 20:00,5,16,6,20,0,14.4,40,0,0,25.9241,25.9241,25.9241,25.9241,0,0,0,0
05/16/2009 21:00,5,16,6,21,0,13.9,45,0,0,25.9241,25.9241,25.9241,25.9241,0,0,0,0
05/16/2009 22:00,5,16,6,22,0,11.7,54,0,0,25.9241,25.9241,25.9241,25.9241,0,0,0,0
05/16/2009 23:00,5,16,6,23,0,10.6,61,0,0,25.9241,25.9241,25.9241,25.9241,0,0,0,0
05/17/2009 00:00,5,17,0,0,0,8.9,68,0,0,25.9241,25.9241,25.9241,25.9241,0,0,0,0
05/17/2009 01:00,5,17,0,1,0,8.9,66,0,0,25.9241,25.9241,25.9241,25.9241,0,0,0,0
05/17/2009 02:00,5,17,0,2,0,8.9,68,0,0,25.9241,25.9241,25.9241,25.9241,0,0,0,0
05/17/2009 03:00,5,17,0,3,0,8.3,68,0,0,25.9241,25.9241,25.9241,25.9241,0,0,0,0
05/17/2009 04:00,5,17,0,4,0,7.8,68,0,0,25.9241,25.9241,25.9241,25.9241,0,0,0,0
05/17/2009 05:00,5,17,0,5,0,7.2,70,0,0,25.9241,25.9241,25.9241,25.9241,0,0,0,0
05/17/2009 06:00,5,17,0,6,0,6.1,79,0,0,25.9241,25.9241,25.9241,25.9241,0,0,0,0
05/17/2009 07:00,5,17,0,7,0,8.3,71,0,137503,25.9175,25.9175,25.9175,24.6552,0,0.0150916,0,477995
05/17/2009 08:00,5,17,0,8,0,10.6,63,0,0,25.9059,25.9059,25.9059,25.9059,0,0,0,0
05/17/2009 09:00,5,17,0,9,0,12.8,57,0,1.86162e+06,25.9138,25.9138,25.9138,23.8093,0,0.231559,0,7.34292e+06
05/17/2009 10:00,5,17,0,10,0,15,47,0,2.34239e+06,25.9243,25.9243,25.9243,23.8093,0,0.298732,0,9.50584e+06
05/17/2009 11:00,5,17,0,11,0,15.6,46,0,3.60042e+06,25.9388,25.9388,25.9388,23.8093,0,0.457786,0,1.46672e+07
05/17/2009 12:00,5,17,0,12,0,17.8,40,0,4.44518e+06,25.9501,25.9501,25.9501,23.8093,0,0.574151,0,1.84924e+07
05/17/2009 13:00,5,17,0,13,0,19.4,33,0,3.63344e+06,25.9469,25.9469,25.9469,23.8093,0,0.459937,0,1.47917e+07
05/17/2009 14:00,5,17,0,14,0,18.9,33,0,5.12601e+06,25.9458,25.9458,25.9458,23.8093,0,0.67077,0,2.15615e+07
05/17/2009 15:00,5,17,0,15,0,19.4,33,0,5.80394e+06,25.942,25.942,25.942,23.8093,0,0.767381,0,2.46229e+07
05/17/2009 16:00,5,17,0,16,0,20.6,30,0,6.15885e+06,25.9357,25.9357,25.9357,23.8093,0,0.818214,0,2.61765e+07
05/17/2009 17:00,5,17,0,17,0,18.9,37,0,6.07337e+06,25.9285,25.9285,25.9285,23.8093,0,0.806118,0,2.57013e+07
05/17/2009 18:00,5,17,0,18,0,18.9,34,0,2.70189e+06,25.9207,25.9207,25.9207,23.8093,0,0.331591,0,1.05334e+07
05/17/2009 19:00,5,17,0,19,0,17.8,38,0,0,25.9192,25.9192,25.9192,25.9192,0,0,0,0
05/17/2009 20:00,5,17,0,20,0,16.1,42,0,0,25.9192,25.9192,25.9192,25.9192,0,0,0,0
05/17/2009 21:00,5,17,0,21,0,15,47,0,0,25.9192,25.9192,25.9192,25.9192,0,0,0,0
05/17/2009 22:00,5,17,0,22,0,14.4,51,0,0,25.9192,25.9192,25.9192,25.9192,0,0,0,0
05/17/2009 23:00,5,17,0,23,0,14.4,53,0,0,25.9192,25.9192,25.9192,25.9192,0,0,0,0
05/18/2009 00:00,5,18,1,0,0,13.3,60,0,0,25.9192,25.9192,25.9192,25.9192,0,0,0,0
05/18/2009 01:00,5,18,1,1,0,12.8,66,0,0,25.9192,25.9192,25.9192,25.9192,0,0,0,0
05/18/2009 02:00,5,18,1,2,0,11.1,83,0,0,25.9192,25.9192,25.9192,25.9192,0,0,0,0
05/18/2009 03:00,5,18,1,3,0,11.1,86,0,0,25.9192,25.9192,25.9192,25.9192,0,0,0,0
