Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
05/18/2009 04:00,5,18,1,4,0,11.1,89,0,0,25.9192,25.9192,25.9192,25.9192,0,0,0,0
05/18/2009 05:00,5,18,1,5,0,11.7,86,0,0,25.9192,25.9192,25.9192,25.9192,0,0,0,0
05/18/2009 06:00,5,18,1,6,0,10,93,0,0,25.9192,25.9192,25.9192,25.9192,0,0,0,0
05/18/2009 07:00,5,18,1,7,0,10.6,92,0,0,25.9192,25.9192,25.9192,25.9192,0,0,0,0
05/18/2009 08:00,5,18,1,8,0,11.1,89,0,0,25.9192,25.9192,25.9192,25.9192,0,0,0,0
05/18/2009 09:00,5,18,1,9,0,12.8,80,0,1.53213e+06,25.9188,25.9188,25.9188,23.8093,0,0.182788,0,5.8014e+06
05/18/2009 10:00,5,18,1,10,0,13.3,75,0,2.0947e+06,25.923,25.923,25.923,23.8093,0,0.252163,0,8.01401e+06
05/18/2009 11:00,5,18,1,11,0,13.3,69,0,2.63055e+06,25.9228,25.9228,25.9228,23.8093,0,0.32458,0,1.03223e+07
05/18/2009 12:00,5,18,1,12,0,12.2,74,0,3.0847e+06,25.9364,25.9364,25.9364,23.8093,0,0.386704,0,1.23754e+07
05/18/2009 13:00,5,18,1,13,0,10,80,0,1.89372e+06,25.9483,25.9483,25.9483,23.8093,0,0.22344,0,7.19053e+06
05/18/2009 14:00,5,18,1,14,0,12.2,71,0,3.42288e+06,25.9537,25.9537,25.9537,23.8093,0,0.433169,0,1.39751e+07
05/18/2009 15:00,5,18,1,15,0,15,58,0,4.57798e+06,25.9554,25.9554,25.9554,23.8093,0,0.592612,0,1.91342e+07
05/18/2009 16:00,5,18,1,16,0,15,55,0,4.40651e+06,25.9568,25.9568,25.9568,23.8093,0,0.569029,0,1.8385e+07
05/18/2009 17:00,5,18,1,17,0,12.8,72,0,4.10543e+06,25.9575,25.9575,25.9575,23.8093,0,0.527576,0,1.70512e+07
05/18/2009 18:00,5,18,1,18,0,12.2,74,0,1.24369e+06,25.9545,25.9545,25.9545,23.8093,0,0.14885,0,4.80406e+06
05/18/2009 19:00,5,18,1,19,0,12.2,77,0,0,25.9532,25.9532,25.9532,25.9532,0,0,0,0
05/18/2009 20:00,5,18,1,20,0,12.8,72,0,0,25.9532,25.9532,25.9532,25.9532,0,0,0,0
05/18/2009 21:00,5,18,1,21,0,11.7,74,0,0,25.9532,25.9532,25.9532,25.9532,0,0,0,0
05/18/2009 22:00,5,18,1,22,0,11.7,80,0,0,25.9532,25.9532,25.9532,25.9532,0,0,0,0
05/18/2009 23:00,5,18,1,23,0,11.1,86,0,0,25.9532,25.9532,25.9532,25.9532,0,0,0,0
05/19/2009 00:00,5,19,2,0,0,11.1,83,0,0,25.9532,25.9532,25.9532,25.9532,0,0,0,0
05/19/2009 01:00,5,19,2,1,0,10.6,92,0,0,25.9532,25.9532,25.9532,25.9532,0,0,0,0
05/19/2009 02:00,5,19,2,2,0,10,93,0,0,25.9532,25.9532,25.9532,25.9532,0,0,0,0
05/19/2009 03:00,5,19,2,3,0,10,93,0,0,25.9532,25.9532,25.9532,25.9532,0,0,0,0
05/19/2009 04:00,5,19,2,4,0,9.4,97,0,0,25.9532,25.9532,25.9532,25.9532,0,0,0,0
05/19/2009 05:00,5,19,2,5,0,10,93,0,0,25.9532,25.9532,25.9532,25.9532,0,0,0,0
05/19/2009 06:00,5,19,2,6,0,9.4,93,0,0,25.9532,25.9532,25.9532,25.9532,0,0,0,0
05/19/2009 07:00,5,19,2,7,0,10,93,0,0,25.9532,25.9532,25.9532,25.9532,0,0,0,0
05/19/2009 08:00,5,19,2,8,0,11.1,86,0,0,25.9532,25.9532,25.9532,25.9532,0,0,0,0
05/19/2009 09:00,5,19,2,9,0,12.8,72,0,354001,25.9604,25.9604,25.9604,24.3453,0,0.0425294,0,1.37791e+06
05/19/2009 10:00,5,19,2,10,0,13.3,67,0,524427,25.9727,25.9727,25.9727,23.8093,0,0.0600614,0,1.95492e+06
05/19/2009 11:00,5,19,2,11,0,14.4,65,0,1.0994e+06,25.9868,25.9868,25.9868,23.8093,0,0.127015,0,4.16211e+06
05/19/2009 12:00,5,19,2,12,0,15.6,55,0,2.60747e+06,26.0033,26.0033,26.0033,23.8093,0,0.318811,0,1.05244e+07
05/19/2009 13:00,5,19,2,13,0,16.1,56,0,1.89694e+06,26.0117,26.0117,26.0117,23.8093,0,0.223102,0,7.39251e+06
05/19/2009 14:00,5,19,2,14,0,17.2,48,0,4.612e+06,26.0097,26.0097,26.0097,23.8093,0,0.596595,0,1.97504e+07
05/19/2009 15:00,5,19,2,15,0,17.2,52,0,5.61649e+06,26.0026,26.0026,26.0026,23.8093,0,0.738138,0,2.4358e+07
05/19/2009 16:00,5,19,2,16,0,17.2,56,0,6.1547e+06,25.9913,25.9913,25.9913,23.8093,0,0.816333,0,2.67983e+07
05/19/2009 17:00,5,19,2,17,0,17.2,56,0,6.84106e+06,25.9771,25.9771,25.9771,23.8093,0,0.919075,0,2.99751e+07
05/19/2009 18:00,5,19,2,18,0,16.7,58,0,1.77338e+06,25.9636,25.9636,25.9636,23.8093,0,0.20604,0,6.67806e+06
05/19/2009 19:00,5,19,2,19,0,16.1,56,0,0,25.9584,25.9584,25.9584,25.9584,0,0,0,0
05/19/2009 20:00,5,19,2,20,0,15,60,0,0,25.9584,25.9584,25.9584,25.9584,0,0,0,0
05/19/2009 21:00,5,19,2,21,0,12.8,72,0,0,25.9584,25.9584,25.9584,25.9584,0,0,0,0
05/19/2009 22:00,5,19,2,22,0,13.3,67,0,0,25.9584,25.9584,25.9584,25.9584,0,0,0,0
05/19/2009 23:00,5,19,2,23,0,10,83,0,0,25.9584,25.9584,25.9584,25.9584,0,0,0,0
05/20/2009 00:00,5,20,3,0,0,9.4,86,0,0,25.9584,25.9584,25.9584,25.9584,0,0,0,0
05/20/2009 01:00,5,20,3,1,0,9.4,83,0,0,25.9584,25.9584,25.9584,25.9584,0,0,0,0
05/20/2009 02:00,5,20,3,2,0,8.9,83,0,0,25.9584,25.9584,25.9584,25.9584,0,0,0,0
05/20/2009 03:00,5,20,3,3,0,8.9,80,0,0,25.9584,25.9584,25.9584,25.9584,0,0,0,0
05/20/2009 04:00,5,20,3,4,0,7.2,86,0,0,25.9584,25.9584,25.9584,25.9584,0,0,0,0
05/20/2009 05:00,5,20,3,5,0,7.2,86,0,0,25.9584,25.9584,25.9584,25.9584,0,0,0,0
05/20/2009 06:00,5,20,3,6,0,7.2,86,0,0,25.9584,25.9584,25.9584,25.9584,0,0,0,0
05/20/2009 07:00,5,20,3,7,0,10,77,0,0,25.9584,25.9584,25.9584,25.9584,0,0,0,0
05/20/2009 08:00,5,20,3,8,0,12.2,69,0,0,25.9584,25.9584,25.9584,25.9584,0,0,0,0
05/20/2009 09:00,5,20,3,9,0,13.9,64,0,0,25.9584,25.9584,25.9584,25.9584,0,0,0,0
05/20/2009 10:00,5,20,3,10,0,15.6,62,0,0,25.9584,25.9584,25.9584,25.9584,0,0,0,0
05/20/2009 11:00,5,20,3,11,0,17.2,50,0,0,25.9584,25.9584,25.9584,25.9584,0,0,0,0
05/20/2009 12:00,5,20,3,12,0,18.9,42,0,0,25.9584,25.9584,25.9584,25.9584,0,0,0,0
05/20/2009 13:00,5,20,3,13,0,19.4,40,0,0,25.9584,25.9584,25.9584,25.9584,0,0,0,0
05/20/2009 14:00,5,20,3,14,0,20,37,0,0,25.9584,25.9584,25.9584,25.9584,0,0,0,0
05/20/2009 15:00,5,20,3,15,0,21.1,33,0,0,25.9584,25.9584,25.9584,25.9584,0,0,0,0
05/20/2009 16:00,5,20,3,16,0,20.6,37,0,0,25.9584,25.9584,25.9584,25.9584,0,0,0,0
05/20/2009 17:00,5,20,3,17,0,20.6,37,0,0,25.9584,25.9584,25.9584,25.9584,0,0,0,0
05/20/2009 18:00,5,20,3,18,0,20.6,37,0,0,25.9584,25.9584,25.9584,25.9584,0,0,0,0
05/20/2009 19:00,5,20,3,19,0,20,39,0,0,25.9584,25.9584,25.9584,25.9584,0,0,0,0
05/20/2009 20:00,5,20,3,20,0,18.9,43,0,0,25.9584,25.9584,25.9584,25.9584,0,0,0,0
05/20/2009 21:00,5,20,3,21,0,16.7,50,0,0,25.9584,25.9584,25.9584,25.9584,0,0,0,0
05/20/2009 22:00,5,20,3,22,0,13.9,64,0,0,25.9584,25.9584,25.9584,25.9584,0,0,0,0
05/20/2009 23:00,5,20,3,23,0,12.2,90,0,0,25.9584,25.9584,25.9584,25.9584,0,0,0,0
05/21/2009 00:00,5,21,4,0,0,12.2,80,0,0,25.9584,25.9584,25.9584,25.9584,0,0,0,0
05/21/2009 01:00,5,21,4,1,0,11.1,86,0,0,25.9584,25.9584,25.9584,25.9584,0,0,0,0
05/21/2009 02:00,5,21,4,2,0,10.6,89,0,0,25.9584,25.9584,25.9584,25.9584,0,0,0,0
05/21/2009 03:00,5,21,4,3,0,11.7,86,0,0,25.9584,25.9584,25.9584,25.9584,0,0,0,0
05/21/2009 04:00,5,21,4,4,0,11.7,80,0,0,25.9584,25.9584,25.9584,25.9584,0,0,0,0
05/21/2009 05:00,5,21,4,5,0,11.7,89,0,0,25.9584,25.9584,25.9584,25.9584,0,0,0,0
05/21/2009 06:00,5,21,4,6,0,11.7,86,0,0,25.9584,25.9584,25.9584,25.9584,0,0,0,0
05/21/2009 07:00,5,21,4,7,0,11.7,86,0,0,25.9584,25.9584,25.9584,25.9584,0,0,0,0
05/21/2009 08:00,5,21,4,8,0,13.3,75,0,0,25.9584,25.9584,25.9584,25.9584,0,0,0,0
05/21/2009 09:00,5,21,4,9,0,13.3,72,0,0,25.9584,25.9584,25.9584,25.9584,0,0,0,0
05/21/2009 10:00,5,21,4,10,0,15,67,0,0,25.9584,25.9584,25.9584,25.9584,0,0,0,0
05/21/2009 11:00,5,21,4,11,0,15,64,0,0,25.9584,25.9584,25.9584,25.9584,0,0,0,0
05/21/2009 12:00,5,21,4,12,0,16.7,60,0,0,25.9584,25.9584,25.9584,25.9584,0,0,0,0
05/21/2009 13:00,5,21,4,13,0,16.7,58,0,0,25.9584,25.9584,25.9584,25.9584,0,0,0,0
05/21/2009 14:00,5,21,4,14,0,17.8,52,0,0,25.9584,25.9584,25.9584,25.9584,0,0,0,0
05/21/2009 15:00,5,21,4,15,0,17.8,52,0,0,25.9584,25.9584,25.9584,25.9584,0,0,0,0
05/21/2009 16:00,5,21,4,16,0,18.9,42,0,0,25.9584,25.9584,25.9584,25.9584,0,0,0,0
05/21/2009 17:00,5,21,4,17,0,17.2,50,0,0,25.9584,25.9584,25.9584,25.9584,0,0,0,0
05/21/2009 18:00,5,21,4,18,0,15.6,57,0,0,25.9584,25.9584,25.9584,25.9584,0,0,0,0
05/21/2009 19:00,5,21,4,19,0,16.1,51,0,0,25.9584,25.9584,25.9584,25.9584,0,0,0,0
05/21/2009 20:00,5,21,4,20,0,15.6,53,0,0,25.9584,25.9584,25.9584,25.9584,0,0,0,0
05/21/2009 21:00,5,21,4,21,0,15,60,0,0,25.9584,25.9584,25.9584,25.9584,0,0,0,0
05/21/2009 22:00,5,21,4,22,0,13.3,67,0,0,25.9584,25.9584,25.9584,25.9584,0,0,0,0
05/21/2009 23:00,5,21,4,23,0,12.8,69,0,0,25.9584,25.9584,25.9584,25.9584,0,0,0,0
05/22/2009 00:00,5,22,5,0,0,12.8,72,0,0,25.9584,25.9584,25.9584,25.9584,0,0,0,0
05/22/2009 01:00,5,22,5,1,0,11.1,80,0,0,25.9584,25.9584,25.9584,25.9584,0,0,0,0
05/22/2009 02:00,5,22,5,2,0,10,86,0,0,25.9584,25.9584,25.9584,25.9584,0,0,0,0
05/22/2009 03:00,5,22,5,3,0,10,86,0,0,25.9584,25.9584,25.9584,25.9584,0,0,0,0
05/22/2009 04:00,5,22,5,4,0,10.6,83,0,0,25.9584,25.9584,25.9584,25.9584,0,0,0,0
05/22/2009 05:00,5,22,5,5,0,10,83,0,0,25.9584,25.9584,25.9584,25.9584,0,0,0,0
05/22/2009 06:00,5,22,5,6,0,10.6,79,0,0,25.9584,25.9584,25.9584,25.9584,0,0,0,0
05/22/2009 07:00,5,22,5,7,0,11.1,83,0,0,25.9584,25.9584,25.9584,25.9584,0,0,0,0
05/22/2009 08:00,5,22,5,8,0,13.3,72,0,113822,25.9456,25.9456,25.9456,24.6689,0,0.0119974,0,384808
05/22/2009 09:00,5,22,5,9,0,14.4,47,0,715973,25.8605,25.8605,25.8605,23.8093,0,0.0919075,0,2.83353e+06
05/22/2009 10:00,5,22,5,10,0,15,45,0,604933,25.8179,25.8179,25.8179,23.8093,0,0.0763089,0,2.30598e+06
05/22/2009 11:00,5,22,5,11,0,16.1,44,0,677898,25.836,25.836,25.836,23.8093,0,0.0813458,0,2.48274e+06
05/22/2009 12:00,5,22,5,12,0,18.3,36,0,1.60497e+06,25.9023,25.9023,25.9023,23.8093,0,0.186928,0,5.89207e+06
05/22/2009 13:00,5,22,5,13,0,18.3,30,0,1.00079e+06,25.9046,25.9046,25.9046,23.8093,0,0.109069,0,3.43807e+06
05/22/2009 14:00,5,22,5,14,0,18.3,29,0,3.64344e+06,25.9437,25.9437,25.9437,23.8093,0,0.462528,0,1.48529e+07
05/22/2009 15:00,5,22,5,15,0,20.6,26,0,4.23111e+06,25.9546,25.9546,25.9546,23.8093,0,0.543908,0,1.75555e+07
05/22/2009 16:00,5,22,5,16,0,16.7,41,0,3.83091e+06,25.9599,25.9599,25.9599,23.8093,0,0.489428,0,1.58358e+07
05/22/2009 17:00,5,22,5,17,0,15.6,55,0,5.35533e+06,25.947,25.947,25.947,23.8093,0,0.703441,0,2.26238e+07
05/22/2009 18:00,5,22,5,18,0,16.7,44,0,985834,25.9451,25.9451,25.9451,23.8093,0,0.100835,0,3.24022e+06
05/22/2009 19:00,5,22,5,19,0,15.6,46,0,0,25.9447,25.9447,25.9447,25.9447,0,0,0,0
05/22/2009 20:00,5,22,5,20,0,15,39,0,0,25.9447,25.9447,25.9447,25.9447,0,0,0,0
05/22/2009 21:00,5,22,5,21,0,13.3,53,0,0,25.9447,25.9447,25.9447,25.9447,0,0,0,0
05/22/2009 22:00,5,22,5,22,0,12.2,57,0,0,25.9447,25.9447,25.9447,25.9447,0,0,0,0
05/22/2009 23:00,5,22,5,23,0,10.6,61,0,0,25.9447,25.9447,25.9447,25.9447,0,0,0,0
05/23/2009 00:00,5,23,6,0,0,10,63,0,0,25.9447,25.9447,25.9447,25.9447,0,0,0,0
05/23/2009 01:00,5,23,6,1,0,9.4,66,0,0,25.9447,25.9447,25.9447,25.9447,0,0,0,0
05/23/2009 02:00,5,23,6,2,0,10,61,0,0,25.9447,25.9447,25.9447,25.9447,0,0,0,0
05/23/2009 03:00,5,23,6,3,0,9.4,66,0,0,25.9447,25.9447,25.9447,25.9447,0,0,0,0
05/23/2009 04:00,5,23,6,4,0,8.3,71,0,0,25.9447,25.9447,25.9447,25.9447,0,0,0,0
05/23/2009 05:00,5,23,6,5,0,7.2,82,0,0,25.9447,25.9447,25.9447,25.9447,0,0,0,0
05/23/2009 06:00,5,23,6,6,0,7.8,82,0,0,25.9447,25.9447,25.9447,25.9447,0,0,0,0
05/23/2009 07:00,5,23,6,7,0,7.8,82,0,0,25.9447,25.9447,25.9447,25.9447,0,0,0,0
05/23/2009 08:00,5,23,6,8,0,8.9,73,0,0,25.9447,25.9447,25.9447,25.9447,0,0,0,0
05/23/2009 09:00,5,23,6,9,0,7.8,82,0,374007,25.9677,25.9677,25.9677,24.3431,0,0.0437988,0,1.42848e+06
05/23/2009 10:00,5,23,6,10,0,8.9,80,0,427702,25.9968,25.9968,25.9968,24.5402,0,0.0491125,0,1.61516e+06
05/23/2009 11:00,5,23,6,11,0,10.6,74,0,951317,26.0138,26.0138,26.0138,23.8093,0,0.115571,0,3.8337e+06
05/23/2009 12:00,5,23,6,12,0,12.2,57,0,1.95773e+06,26.0017,26.0017,26.0017,23.8093,0,0.236903,0,7.81268e+06
05/23/2009 13:00,5,23,6,13,0,14.4,46,0,1.3698e+06,25.9814,25.9814,25.9814,23.8093,0,0.164554,0,5.37745e+06
05/23/2009 14:00,5,23,6,14,0,15,44,0,3.82657e+06,25.9698,25.9698,25.9698,23.8093,0,0.489951,0,1.59259e+07
05/23/2009 15:00,5,23,6,15,0,15.6,39,0,4.48026e+06,25.9671,25.9671,25.9671,23.8093,0,0.580142,0,1.88343e+07
05/23/2009 16:00,5,23,6,16,0,16.7,39,0,4.45828e+06,25.9655,25.9655,25.9655,23.8093,0,0.577862,0,1.8746e+07
05/23/2009 17:00,5,23,6,17,0,16.1,41,0,4.54473e+06,25.9604,25.9604,25.9604,23.8093,0,0.590262,0,1.91031e+07
05/23/2009 18:00,5,23,6,18,0,12.8,62,0,608363,25.9718,25.9718,25.9718,23.8093,0,0.0628207,0,2.04383e+06
05/23/2009 19:00,5,23,6,19,0,10,77,0,0,25.9795,25.9795,25.9795,25.9795,0,0,0,0
05/23/2009 20:00,5,23,6,20,0,10.6,71,0,0,25.9795,25.9795,25.9795,25.9795,0,0,0,0
05/23/2009 21:00,5,23,6,21,0,9.4,77,0,0,25.9795,25.9795,25.9795,25.9795,0,0,0,0
05/23/2009 22:00,5,23,6,22,0,8.9,80,0,0,25.9795,25.9795,25.9795,25.9795,0,0,0,0
05/23/2009 23:00,5,23,6,23,0,7.8,82,0,0,25.9795,25.9795,25.9795,25.9795,0,0,0,0
05/24/2009 00:00,5,24,0,0,0,7.8,86,0,0,25.9795,25.9795,25.9795,25.9795,0,0,0,0
05/24/2009 01:00,5,24,0,1,0,7.2,90,0,0,25.9795,25.9795,25.9795,25.9795,0,0,0,0
05/24/2009 02:00,5,24,0,2,0,6.1,93,0,0,25.9795,25.9795,25.9795,25.9795,0,0,0,0
05/24/2009 03:00,5,24,0,3,0,6.1,93,0,0,25.9795,25.9795,25.9795,25.9795,0,0,0,0
05/24/2009 04:00,5,24,0,4,0,5.6,92,0,0,25.9795,25.9795,25.9795,25.9795,0,0,0,0
05/24/2009 05:00,5,24,0,5,0,5,93,0,0,25.9795,25.9795,25.9795,25.9795,0,0,0,0
05/24/2009 06:00,5,24,0,6,0,5.6,92,0,0,25.9795,25.9795,25.9795,25.9795,0,0,0,0
05/24/2009 07:00,5,24,0,7,0,6.1,97,0,0,25.9795,25.9795,25.9795,25.9795,0,0,0,0
05/24/2009 08:00,5,24,0,8,0,6.7,93,0,0,25.9795,25.9795,25.9795,25.9795,0,0,0,0
05/24/2009 09:00,5,24,0,9,0,9.4,80,0,935138,25.9331,25.9331,25.9331,23.8093,0,0.117896,0,3.75986e+06
05/24/2009 10:00,5,24,0,10,0,11.7,66,0,1.06781e+06,25.9027,25.9027,25.9027,23.8093,0,0.133771,0,4.21301e+06
05/24/2009 11:00,5,24,0,11,0,13.9,55,0,1.50077e+06,25.951,25.951,25.951,23.8093,0,0.187007,0,6.02755e+06
05/24/2009 12:00,5,24,0,12,0,15,49,0,2.1278e+06,26.0045,26.0045,26.0045,23.8093,0,0.267688,0,8.84125e+06
05/24/2009 13:00,5,24,0,13,0,15.6,46,0,1.66614e+06,26.0064,26.0064,26.0064,23.8093,0,0.204048,0,6.7449e+06
05/24/2009 14:00,5,24,0,14,0,16.7,39,0,4.0949e+06,26.0081,26.0081,26.0081,23.8093,0,0.527611,0,1.74534e+07
05/24/2009 15:00,5,24,0,15,0,17.2,36,0,5.11961e+06,26.0003,26.0003,26.0003,23.8093,0,0.669273,0,2.20626e+07
05/24/2009 16:00,5,24,0,16,0,17.8,35,0,5.93804e+06,25.9896,25.9896,25.9896,23.8093,0,0.78557,0,2.57685e+07
05/24/2009 17:00,5,24,0,17,0,18.3,29,0,6.73454e+06,25.9766,25.9766,25.9766,23.8093,0,0.904365,0,2.94894e+07
05/24/2009 18:00,5,24,0,18,0,18.3,30,0,3.3764e+06,25.9481,25.9481,25.9481,23.8093,0,0.433375,0,1.39453e+07
05/24/2009 19:00,5,24,0,19,0,17.8,29,0,0,25.9412,25.9412,25.9412,25.9412,0,0,0,0
05/24/2009 20:00,5,24,0,20,0,16.1,41,0,0,25.9412,25.9412,25.9412,25.9412,0,0,0,0
05/24/2009 21:00,5,24,0,21,0,13.3,55,0,0,25.9412,25.9412,25.9412,25.9412,0,0,0,0
05/24/2009 22:00,5,24,0,22,0,11.7,63,0,0,25.9412,25.9412,25.9412,25.9412,0,0,0,0
05/24/2009 23:00,5,24,0,23,0,12.2,57,0,0,25.9412,25.9412,25.9412,25.9412,0,0,0,0
05/25/2009 00:00,5,25,1,0,0,11.1,63,0,0,25.9412,25.9412,25.9412,25.9412,0,0,0,0
05/25/2009 01:00,5,25,1,1,0,10,71,0,0,25.9412,25.9412,25.9412,25.9412,0,0,0,0
05/25/2009 02:00,5,25,1,2,0,9.4,74,0,0,25.9412,25.9412,25.9412,25.9412,0,0,0,0
05/25/2009 03:00,5,25,1,3,0,8.9,73,0,0,25.9412,25.9412,25.9412,25.9412,0,0,0,0
05/25/2009 04:00,5,25,1,4,0,8.3,74,0,0,25.9412,25.9412,25.9412,25.9412,0,0,0,0
05/25/2009 05:00,5,25,1,5,0,8.3,74,0,0,25.9412,25.9412,25.9412,25.9412,0,0,0,0
05/25/2009 06:00,5,25,1,6,0,7.8,76,0,0,25.9412,25.9412,25.9412,25.9412,0,0,0,0
05/25/2009 07:00,5,25,1,7,0,10,74,0,183637,25.9271,25.9271,25.9271,24.6621,0,0.021349,0,678386
05/25/2009 08:00,5,25,1,8,0,11.7,68,0,674650,25.8656,25.8656,25.8656,23.8093,0,0.0860259,0,2.6595e+06
05/25/2009 09:00,5,25,1,9,0,12.2,64,0,2.22679e+06,25.8764,25.8764,25.8764,23.8093,0,0.291098,0,9.0739e+06
05/25/2009 10:00,5,25,1,10,0,14.4,55,0,2.81571e+06,25.9058,25.9058,25.9058,23.8093,0,0.361804,0,1.14125e+07
05/25/2009 11:00,5,25,1,11,0,16.1,48,0,3.92072e+06,25.9278,25.9278,25.9278,23.8093,0,0.50393,0,1.6062e+07
05/25/2009 12:00,5,25,1,12,0,17.8,40,0,4.54352e+06,25.9473,25.9473,25.9473,23.8093,0,0.588408,0,1.89269e+07
05/25/2009 13:00,5,25,1,13,0,18.9,30,0,3.61839e+06,25.9458,25.9458,25.9458,23.8093,0,0.458653,0,1.47431e+07
05/25/2009 14:00,5,25,1,14,0,20.6,22,0,5.6911e+06,25.941,25.941,25.941,23.8093,0,0.752287,0,2.41271e+07
05/25/2009 15:00,5,25,1,15,0,20.6,22,0,6.32946e+06,25.933,25.933,25.933,23.8093,0,0.843049,0,2.69368e+07
05/25/2009 16:00,5,25,1,16,0,21.1,20,0,6.85776e+06,25.9271,25.9271,25.9271,23.8093,0,0.919629,0,2.93021e+07
05/25/2009 17:00,5,25,1,17,0,21.1,20,0,7.50097e+06,25.9181,25.9181,25.9181,23.8093,0,1.01779,0,3.22907e+07
05/25/2009 18:00,5,25,1,18,0,20.6,19,0,4.48452e+06,25.9026,25.9026,25.9026,23.8093,0,0.587178,0,1.84928e+07
05/25/2009 19:00,5,25,1,19,0,20,23,0,0,25.8986,25.8986,25.8986,25.8986,0,0,0,0
05/25/2009 20:00,5,25,1,20,0,18.3,24,0,0,25.8986,25.8986,25.8986,25.8986,0,0,0,0
05/25/2009 21:00,5,25,1,21,0,15.6,37,0,0,25.8986,25.8986,25.8986,25.8986,0,0,0,0
05/25/2009 22:00,5,25,1,22,0,15,39,0,0,25.8986,25.8986,25.8986,25.8986,0,0,0,0
05/25/2009 23:00,5,25,1,23,0,13.3,43,0,0,25.8986,25.8986,25.8986,25.8986,0,0,0,0
05/26/2009 00:00,5,26,2,0,0,12.8,51,0,0,25.8986,25.8986,25.8986,25.8986,0,0,0,0
05/26/2009 01:00,5,26,2,1,0,13.3,49,0,0,25.8986,25.8986,25.8986,25.8986,0,0,0,0
05/26/2009 02:00,5,26,2,2,0,13.9,45,0,0,25.8986,25.8986,25.8986,25.8986,0,0,0,0
05/26/2009 03:00,5,26,2,3,0,14.4,42,0,0,25.8986,25.8986,25.8986,25.8986,0,0,0,0
05/26/2009 04:00,5,26,2,4,0,13.3,53,0,0,25.8986,25.8986,25.8986,25.8986,0,0,0,0
05/26/2009 05:00,5,26,2,5,0,13.3,60,0,0,25.8986,25.8986,25.8986,25.8986,0,0,0,0
05/26/2009 06:00,5,26,2,6,0,11.7,74,0,0,25.8986,25.8986,25.8986,25.8986,0,0,0,0
05/26/2009 07:00,5,26,2,7,0,11.7,77,0,0,25.8986,25.8986,25.8986,25.8986,0,0,0,0
05/26/2009 08:00,5,26,2,8,0,12.2,77,0,0,25.8986,25.8986,25.8986,25.8986,0,0,0,0
05/26/2009 09:00,5,26,2,9,0,13.3,77,0,2.34826e+06,25.8917,25.8917,25.8917,23.8093,0,0.291593,0,9.12093e+06
05/26/2009 10:00,5,26,2,10,0,14.4,67,0,2.70455e+06,25.8939,25.8939,25.8939,23.8093,0,0.335597,0,1.05234e+07
05/26/2009 11:00,5,26,2,11,0,16.1,62,0,3.47448e+06,25.8957,25.8957,25.8957,23.8093,0,0.440534,0,1.38299e+07
05/26/2009 12:00,5,26,2,12,0,16.7,62,0,4.12705e+06,25.9106,25.9106,25.9106,23.8093,0,0.530685,0,1.67772e+07
05/26/2009 13:00,5,26,2,13,0,17.2,58,0,3.0603e+06,25.9202,25.9202,25.9202,23.8093,0,0.38136,0,1.21118e+07
05/26/2009 14:00,5,26,2,14,0,18.3,54,0,4.53705e+06,25.9246,25.9246,25.9246,23.8093,0,0.58781,0,1.87068e+07
05/26/2009 15:00,5,26,2,15,0,17.8,63,0,4.89305e+06,25.9282,25.9282,25.9282,23.8093,0,0.637969,0,2.03377e+07
05/26/2009 16:00,5,26,2,16,0,17.2,67,0,6.17134e+06,25.9281,25.9281,25.9281,23.8093,0,0.820029,0,2.61404e+07
05/26/2009 17:00,5,26,2,17,0,20,55,0,5.79157e+06,25.9267,25.9267,25.9267,23.8093,0,0.765531,0,2.43868e+07
05/26/2009 18:00,5,26,2,18,0,19.4,54,0,1.97303e+06,25.9271,25.9271,25.9271,23.8093,0,0.232724,0,7.41507e+06
05/26/2009 19:00,5,26,2,19,0,16.1,81,0,0,25.9268,25.9268,25.9268,25.9268,0,0,0,0
05/26/2009 20:00,5,26,2,20,0,16.1,64,0,0,25.9268,25.9268,25.9268,25.9268,0,0,0,0
05/26/2009 21:00,5,26,2,21,0,13.9,83,0,0,25.9268,25.9268,25.9268,25.9268,0,0,0,0
05/26/2009 22:00,5,26,2,22,0,14.4,81,0,0,25.9268,25.9268,25.9268,25.9268,0,0,0,0
05/26/2009 23:00,5,26,2,23,0,13.9,83,0,0,25.9268,25.9268,25.9268,25.9268,0,0,0,0
05/27/2009 00:00,5,27,3,0,0,13.9,87,0,0,25.9268,25.9268,25.9268,25.9268,0,0,0,0
05/27/2009 01:00,5,27,3,1,0,13.9,87,0,0,25.9268,25.9268,25.9268,25.9268,0,0,0,0
05/27/2009 02:00,5,27,3,2,0,13.9,89,0,0,25.9268,25.9268,25.9268,25.9268,0,0,0,0
05/27/2009 03:00,5,27,3,3,0,13.3,90,0,0,25.9268,25.9268,25.9268,25.9268,0,0,0,0
05/27/2009 04:00,5,27,3,4,0,13.3,90,0,0,25.9268,25.9268,25.9268,25.9268,0,0,0,0
05/27/2009 05:00,5,27,3,5,0,12.2,90,0,0,25.9268,25.9268,25.9268,25.9268,0,0,0,0
05/27/2009 06:00,5,27,3,6,0,11.7,93,0,0,25.9268,25.9268,25.9268,25.9268,0,0,0,0
05/27/2009 07:00,5,27,3,7,0,15,77,0,0,25.9268,25.9268,25.9268,25.9268,0,0,0,0
05/27/2009 08:00,5,27,3,8,0,15.6,72,0,0,25.9268,25.9268,25.9268,25.9268,0,0,0,0
05/27/2009 09:00,5,27,3,9,0,16.1,70,0,0,25.9268,25.9268,25.9268,25.9268,0,0,0,0
05/27/2009 10:00,5,27,3,10,0,18.3,56,0,0,25.9268,25.9268,25.9268,25.9268,0,0,0,0
05/27/2009 11:00,5,27,3,11,0,18.9,50,0,0,25.9268,25.9268,25.9268,25.9268,0,0,0,0
05/27/2009 12:00,5,27,3,12,0,19.4,45,0,0,25.9268,25.9268,25.9268,25.9268,0,0,0,0
05/27/2009 13:00,5,27,3,13,0,19.4,47,0,0,25.9268,25.9268,25.9268,25.9268,0,0,0,0
05/27/2009 14:00,5,27,3,14,0,13.9,87,0,0,25.9268,25.9268,25.9268,25.9268,0,0,0,0
05/27/2009 15:00,5,27,3,15,0,14.4,87,0,0,25.9268,25.9268,25.9268,25.9268,0,0,0,0
05/27/2009 16:00,5,27,3,16,0,13.9,87,0,0,25.9268,25.9268,25.9268,25.9268,0,0,0,0
05/27/2009 17:00,5,27,3,17,0,14.4,84,0,0,25.9268,25.9268,25.9268,25.9268,0,0,0,0
05/27/2009 18:00,5,27,3,18,0,15,77,0,0,25.9268,25.9268,25.9268,25.9268,0,0,0,0
05/27/2009 19:00,5,27,3,19,0,15.6,78,0,0,25.9268,25.9268,25.9268,25.9268,0,0,0,0
05/27/2009 20:00,5,27,3,20,0,15,77,0,0,25.9268,25.9268,25.9268,25.9268,0,0,0,0
05/27/2009 21:00,5,27,3,21,0,14.4,78,0,0,25.9268,25.9268,25.9268,25.9268,0,0,0,0
05/27/2009 22:00,5,27,3,22,0,15,75,0,0,25.9268,25.9268,25.9268,25.9268,0,0,0,0
05/27/2009 23:00,5,27,3,23,0,12.8,93,0,0,25.9268,25.9268,25.9268,25.9268,0,0,0,0
05/28/2009 00:00,5,28,4,0,0,12.2,90,0,0,25.9268,25.9268,25.9268,25.9268,0,0,0,0
05/28/2009 01:00,5,28,4,1,0,12.8,89,0,0,25.9268,25.9268,25.9268,25.9268,0,0,0,0
05/28/2009 02:00,5,28,4,2,0,12.8,89,0,0,25.9268,25.9268,25.9268,25.9268,0,0,0,0
05/28/2009 03:00,5,28,4,3,0,12.8,93,0,0,25.9268,25.9268,25.9268,25.9268,0,0,0,0
05/28/2009 04:00,5,28,4,4,0,12.8,86,0,0,25.9268,25.9268,25.9268,25.9268,0,0,0,0
05/28/2009 05:00,5,28,4,5,0,11.7,93,0,0,25.9268,25.9268,25.9268,25.9268,0,0,0,0
05/28/2009 06:00,5,28,4,6,0,10.6,92,0,0,25.9268,25.9268,25.9268,25.9268,0,0,0,0
05/28/2009 07:00,5,28,4,7,0,10.6,89,0,0,25.9268,25.9268,25.9268,25.9268,0,0,0,0
05/28/2009 08:00,5,28,4,8,0,10.6,92,0,0,25.9268,25.9268,25.9268,25.9268,0,0,0,0
05/28/2009 09:00,5,28,4,9,0,10.6,86,0,0,25.9268,25.9268,25.9268,25.9268,0,0,0,0
05/28/2009 10:00,5,28,4,10,0,11,82,0,0,25.9268,25.9268,25.9268,25.9268,0,0,0,0
05/28/2009 11:00,5,28,4,11,0,11.1,86,0,0,25.9268,25.9268,25.9268,25.9268,0,0,0,0
05/28/2009 12:00,5,28,4,12,0,13.9,72,0,0,25.9268,25.9268,25.9268,25.9268,0,0,0,0
05/28/2009 13:00,5,28,4,13,0,13.3,64,0,0,25.9268,25.9268,25.9268,25.9268,0,0,0,0
05/28/2009 14:00,5,28,4,14,0,15,60,0,0,25.9268,25.9268,25.9268,25.9268,0,0,0,0
05/28/2009 15:00,5,28,4,15,0,14.4,57,0,0,25.9268,25.9268,25.9268,25.9268,0,0,0,0
05/28/2009 16:00,5,28,4,16,0,15.6,55,0,0,25.9268,25.9268,25.9268,25.9268,0,0,0,0
05/28/2009 17:00,5,28,4,17,0,13.3,64,0,0,25.9268,25.9268,25.9268,25.9268,0,0,0,0
05/28/2009 18:00,5,28,4,18,0,12.8,64,0,0,25.9268,25.9268,25.9268,25.9268,0,0,0,0
05/28/2009 19:00,5,28,4,19,0,12.8,55,0,0,25.9268,25.9268,25.9268,25.9268,0,0,0,0
05/28/2009 20:00,5,28,4,20,0,10.6,79,0,0,25.9268,25.9268,25.9268,25.9268,0,0,0,0
05/28/2009 21:00,5,28,4,21,0,10,71,0,0,25.9268,25.9268,25.9268,25.9268,0,0,0,0
05/28/2009 22:00,5,28,4,22,0,8.9,73,0,0,25.9268,25.9268,25.9268,25.9268,0,0,0,0
05/28/2009 23:00,5,28,4,23,0,8.3,80,0,0,25.9268,25.9268,25.9268,25.9268,0,0,0,0
05/29/2009 00:00,5,29,5,0,0,7.2,82,0,0,25.9268,25.9268,25.9268,25.9268,0,0,0,0
05/29/2009 01:00,5,29,5,1,0,6.7,82,0,0,25.9268,25.9268,25.9268,25.9268,0,0,0,0
05/29/2009 02:00,5,29,5,2,0,6.1,82,0,0,25.9268,25.9268,25.9268,25.9268,0,0,0,0
05/29/2009 03:00,5,29,5,3,0,5,89,0,0,25.9268,25.9268,25.9268,25.9268,0,0,0,0
05/29/2009 04:00,5,29,5,4,0,5,86,0,0,25.9268,25.9268,25.9268,25.9268,0,0,0,0
05/29/2009 05:00,5,29,5,5,0,4.4,86,0,0,25.9268,25.9268,25.9268,25.9268,0,0,0,0
05/29/2009 06:00,5,29,5,6,0,5,86,0,0,25.9268,25.9268,25.9268,25.9268,0,0,0,0
05/29/2009 07:00,5,29,5,7,0,6.7,70,231482,0,25.1954,25.1954,25.1954,23.8093,0,0.0220976,0,509291
05/29/2009 08:00,5,29,5,8,0,7.2,68,0,0,24.8279,24.8279,24.8279,24.8279,0,0,0,0
05/29/2009 09:00,5,29,5,9,0,9.4,63,0,361767,25.062,25.062,25.062,23.9791,0,0.0442382,0,869131
05/29/2009 10:00,5,29,5,10,0,10.6,58,0,410016,25.4783,25.4783,25.4783,23.8093,0,0.0497019,0,1.25495e+06
05/29/2009 11:00,5,29,5,11,0,11.7,52,0,51927.4,25.6038,25.6038,25.6038,23.8093,0,0.00171447,0,46296.9
05/29/2009 12:00,5,29,5,12,0,11.7,48,0,69892.7,25.6146,25.6146,25.6146,23.8093,0,0.00406147,0,110322
05/29/2009 13:00,5,29,5,13,0,13.3,45,0,0,25.6228,25.6228,25.6228,25.6228,0,0,0,0
05/29/2009 14:00,5,29,5,14,0,12.8,41,0,639096,25.7245,25.7245,25.7245,23.8093,0,0.0708302,0,2.07582e+06
05/29/2009 15:00,5,29,5,15,0,13.3,40,0,1.15381e+06,25.9211,25.9211,25.9211,23.8093,0,0.131955,0,4.20963e+06
05/29/2009 16:00,5,29,5,16,0,13.9,35,0,2.56582e+06,25.9805,25.9805,25.9805,23.8093,0,0.320431,0,1.04671e+07
05/29/2009 17:00,5,29,5,17,0,13.9,38,0,2.67898e+06,25.9993,25.9993,25.9993,23.8093,0,0.330777,0,1.08989e+07
05/29/2009 18:00,5,29,5,18,0,13.9,37,0,672286,25.9563,25.9563,25.9563,23.8093,0,0.0790426,0,2.55318e+06
05/29/2009 19:00,5,29,5,19,0,14.4,35,0,0,25.9295,25.9295,25.9295,25.9295,0,0,0,0
05/29/2009 20:00,5,29,5,20,0,12.8,41,0,0,25.9295,25.9295,25.9295,25.9295,0,0,0,0
05/29/2009 21:00,5,29,5,21,0,10.6,54,0,0,25.9295,25.9295,25.9295,25.9295,0,0,0,0
05/29/2009 22:00,5,29,5,22,0,10,56,0,0,25.9295,25.9295,25.9295,25.9295,0,0,0,0
05/29/2009 23:00,5,29,5,23,0,10,54,0,0,25.9295,25.9295,25.9295,25.9295,0,0,0,0
05/30/2009 00:00,5,30,6,0,0,8.9,63,0,0,25.9295,25.9295,25.9295,25.9295,0,0,0,0
05/30/2009 01:00,5,30,6,1,0,8.3,71,0,0,25.9295,25.9295,25.9295,25.9295,0,0,0,0
05/30/2009 02:00,5,30,6,2,0,6.7,73,0,0,25.9295,25.9295,25.9295,25.9295,0,0,0,0
05/30/2009 03:00,5,30,6,3,0,5.6,79,0,0,25.9295,25.9295,25.9295,25.9295,0,0,0,0
05/30/2009 04:00,5,30,6,4,0,5.6,79,0,0,25.9295,25.9295,25.9295,25.9295,0,0,0,0
05/30/2009 05:00,5,30,6,5,0,5,79,0,0,25.9295,25.9295,25.9295,25.9295,0,0,0,0
05/30/2009 06:00,5,30,6,6,0,5.6,79,0,0,25.9295,25.9295,25.9295,25.9295,0,0,0,0
05/30/2009 07:00,5,30,6,7,0,7.8,71,0,0,25.9295,25.9295,25.9295,25.9295,0,0,0,0
05/30/2009 08:00,5,30,6,8,0,10.6,58,0,200533,25.9169,25.9169,25.9169,24.516,0,0.0231846,0,733829
05/30/2009 09:00,5,30,6,9,0,12.2,54,0,1.10111e+06,25.8748,25.8748,25.8748,23.8093,0,0.142188,0,4.41755e+06
05/30/2009 10:00,5,30,6,10,0,13.3,47,0,1.20835e+06,25.8627,25.8627,25.8627,23.8093,0,0.162109,0,5.00793e+06
05/30/2009 11:00,5,30,6,11,0,15,44,0,1.51668e+06,25.9245,25.9245,25.9245,23.8093,0,0.192111,0,6.12134e+06
05/30/2009 12:00,5,30,6,12,0,15,42,0,2.18255e+06,26.0036,26.0036,26.0036,23.8093,0,0.27084,0,8.94178e+06
05/30/2009 13:00,5,30,6,13,0,16.1,41,0,1.6426e+06,25.9982,25.9982,25.9982,23.8093,0,0.200739,0,6.61069e+06
05/30/2009 14:00,5,30,6,14,0,17.8,37,0,4.28202e+06,26.0038,26.0038,26.0038,23.8093,0,0.55432,0,1.83018e+07
05/30/2009 15:00,5,30,6,15,0,18.3,34,0,5.20546e+06,25.9884,25.9884,25.9884,23.8093,0,0.682635,0,2.23807e+07
05/30/2009 16:00,5,30,6,16,0,19.4,33,0,5.96392e+06,25.9722,25.9722,25.9722,23.8093,0,0.790181,0,2.57138e+07
05/30/2009 17:00,5,30,6,17,0,20,33,0,6.89562e+06,25.9568,25.9568,25.9568,23.8093,0,0.928047,0,2.99845e+07
05/30/2009 18:00,5,30,6,18,0,19.4,32,0,3.43695e+06,25.9311,25.9311,25.9311,23.8093,0,0.438782,0,1.40073e+07
05/30/2009 19:00,5,30,6,19,0,19.4,34,0,0,25.9259,25.9259,25.9259,25.9259,0,0,0,0
05/30/2009 20:00,5,30,6,20,0,18.3,37,0,0,25.9259,25.9259,25.9259,25.9259,0,0,0,0
05/30/2009 21:00,5,30,6,21,0,16.7,42,0,0,25.9259,25.9259,25.9259,25.9259,0,0,0,0
05/30/2009 22:00,5,30,6,22,0,14.4,51,0,0,25.9259,25.9259,25.9259,25.9259,0,0,0,0
05/30/2009 23:00,5,30,6,23,0,14.4,49,0,0,25.9259,25.9259,25.9259,25.9259,0,0,0,0
05/31/2009 00:00,5,31,0,0,0,12.2,59,0,0,25.9259,25.9259,25.9259,25.9259,0,0,0,0
05/31/2009 01:00,5,31,0,1,0,10.6,68,0,0,25.9259,25.9259,25.9259,25.9259,0,0,0,0
05/31/2009 02:00,5,31,0,2,0,10.6,71,0,0,25.9259,25.9259,25.9259,25.9259,0,0,0,0
05/31/2009 03:00,5,31,0,3,0,8.3,83,0,0,25.9259,25.9259,25.9259,25.9259,0,0,0,0
05/31/2009 04:00,5,31,0,4,0,8.9,77,0,0,25.9259,25.9259,25.9259,25.9259,0,0,0,0
05/31/2009 05:00,5,31,0,5,0,8.3,80,0,0,25.9259,25.9259,25.9259,25.9259,0,0,0,0
05/31/2009 06:00,5,31,0,6,0,7.8,82,0,0,25.9259,25.9259,25.9259,25.9259,0,0,0,0
05/31/2009 07:00,5,31,0,7,0,10,74,0,150167,25.9193,25.9193,25.9193,24.3385,0,0.0159831,0,506788
05/31/2009 08:00,5,31,0,8,0,11.1,71,0,713331,25.8824,25.8824,25.8824,23.8093,0,0.0912868,0,2.84607e+06
05/31/2009 09:00,5,31,0,9,0,13.3,60,0,2.75029e+06,25.9006,25.9006,25.9006,23.8093,0,0.357446,0,1.12761e+07
05/31/2009 10:00,5,31,0,10,0,15,49,0,3.37727e+06,25.9232,25.9232,25.9232,23.8093,0,0.435096,0,1.38379e+07
05/31/2009 11:00,5,31,0,11,0,16.1,44,0,4.25197e+06,25.94,25.94,25.94,23.8093,0,0.549721,0,1.76224e+07
05/31/2009 12:00,5,31,0,12,0,16.7,39,0,4.72442e+06,25.9561,25.9561,25.9561,23.8093,0,0.613104,0,1.98022e+07
05/31/2009 13:00,5,31,0,13,0,18.3,30,0,3.75815e+06,25.9537,25.9537,25.9537,23.8093,0,0.477141,0,1.53939e+07
05/31/2009 14:00,5,31,0,14,0,18.9,33,0,5.78527e+06,25.9517,25.9517,25.9517,23.8093,0,0.764809,0,2.46514e+07
05/31/2009 15:00,5,31,0,15,0,20,32,0,6.47174e+06,25.9461,25.9461,25.9461,23.8093,0,0.863182,0,2.77497e+07
05/31/2009 16:00,5,31,0,16,0,20.6,30,0,6.9642e+06,25.9405,25.9405,25.9405,23.8093,0,0.934522,0,2.99641e+07
05/31/2009 17:00,5,31,0,17,0,21.7,27,0,7.83991e+06,25.9283,25.9283,25.9283,23.8093,0,1.0666,0,3.40032e+07
05/31/2009 18:00,5,31,0,18,0,21.7,25,0,4.86198e+06,25.9131,25.9131,25.9131,23.8093,0,0.64005,0,2.0259e+07
05/31/2009 19:00,5,31,0,19,0,21.1,26,0,0,25.9117,25.9117,25.9117,25.9117,0,0,0,0
05/31/2009 20:00,5,31,0,20,0,18.9,32,0,0,25.9117,25.9117,25.9117,25.9117,0,0,0,0
05/31/2009 21:00,5,31,0,21,0,17.8,34,0,0,25.9117,25.9117,25.9117,25.9117,0,0,0,0
05/31/2009 22:00,5,31,0,22,0,17.8,46,0,0,25.9117,25.9117,25.9117,25.9117,0,0,0,0
05/31/2009 23:00,5,31,0,23,0,17.8,47,0,0,25.9117,25.9117,25.9117,25.9117,0,0,0,0
06/01/2009 00:00,6,1,1,0,0,17.8,51,0,0,25.9117,25.9117,25.9117,25.9117,0,0,0,0
06/01/2009 01:00,6,1,1,1,0,17.8,40,0,0,25.9117,25.9117,25.9117,25.9117,0,0,0,0
06/01/2009 02:00,6,1,1,2,0,17.8,35,0,0,25.9117,25.9117,25.9117,25.9117,0,0,0,0
06/01/2009 03:00,6,1,1,3,0,17.8,40,0,0,25.9117,25.9117,25.9117,25.9117,0,0,0,0
06/01/2009 04:00,6,1,1,4,0,17.8,40,0,0,25.9117,25.9117,25.9117,25.9117,0,0,0,0
06/01/2009 05:00,6,1,1,5,0,17.2,41,0,0,25.9117,25.9117,25.9117,25.9117,0,0,0,0
06/01/2009 06:00,6,1,1,6,0,18.3,37,0,0,25.9117,25.9117,25.9117,25.9117,0,0,0,0
06/01/2009 07:00,6,1,1,7,0,21.1,32,0,1.69676e+06,25.8469,25.8469,25.8469,23.8093,0,0.202128,0,6.20286e+06
06/01/2009 08:00,6,1,1,8,0,22.8,29,0,2.97776e+06,25.8119,25.8119,25.8119,23.8093,0,0.3784,0,1.14007e+07
06/01/2009 09:00,6,1,1,9,0,25.6,25,0,7.06241e+06,25.8293,25.8293,25.8293,23.8093,0,0.962144,0,2.92401e+07
06/01/2009 10:00,6,1,1,10,0,30,20,0,8.06222e+06,25.8404,25.8404,25.8404,23.8093,0,1.10907,0,3.38903e+07
06/01/2009 11:00,6,1,1,11,0,32.2,17,0,8.54968e+06,25.8523,25.8523,25.8523,23.8093,0,1.17737,0,3.61893e+07
06/01/2009 12:00,6,1,1,12,0,33.3,16,0,8.9059e+06,25.861,25.861,25.861,23.8093,0,1.22892,0,3.79349e+07
06/01/2009 13:00,6,1,1,13,0,33.9,16,0,8.32555e+06,25.8594,25.8594,25.8594,23.8093,0,1.14096,0,3.51922e+07
06/01/2009 14:00,6,1,1,14,0,35.6,14,0,1.0085e+07,25.8583,25.8583,25.8583,23.8093,0,1.41017,0,4.34721e+07
06/01/2009 15:00,6,1,1,15,0,35.6,14,0,1.09301e+07,25.8599,25.8599,25.8599,23.8093,0,1.5404,0,4.75225e+07
06/01/2009 16:00,6,1,1,16,0,35.6,13,0,1.13174e+07,25.8605,25.8605,25.8605,23.8093,0,1.60115,0,4.94123e+07
06/01/2009 17:00,6,1,1,17,0,33.9,14,0,1.09499e+07,25.8577,25.8577,25.8577,23.8093,0,1.54453,0,4.76002e+07
06/01/2009 18:00,6,1,1,18,0,33.3,13,0,8.26817e+06,25.8572,25.8572,25.8572,23.8093,0,1.1313,0,3.48559e+07
06/01/2009 19:00,6,1,1,19,0,31.7,14,0,0,25.8548,25.8548,25.8548,25.8548,0,0,0,0
06/01/2009 20:00,6,1,1,20,0,27.8,17,0,0,25.8548,25.8548,25.8548,25.8548,0,0,0,0
06/01/2009 21:00,6,1,1,21,0,21.1,41,0,0,25.8548,25.8548,25.8548,25.8548,0,0,0,0
06/01/2009 22:00,6,1,1,22,0,19.4,47,0,0,25.8548,25.8548,25.8548,25.8548,0,0,0,0
06/01/2009 23:00,6,1,1,23,0,18.3,50,0,0,25.8548,25.8548,25.8548,25.8548,0,0,0,0
06/02/2009 00:00,6,2,2,0,0,17.2,54,0,0,25.8548,25.8548,25.8548,25.8548,0,0,0,0
06/02/2009 01:00,6,2,2,1,0,16.1,51,0,0,25.8548,25.8548,25.8548,25.8548,0,0,0,0
06/02/2009 02:00,6,2,2,2,0,15,51,0,0,25.8548,25.8548,25.8548,25.8548,0,0,0,0
06/02/2009 03:00,6,2,2,3,0,13.9,55,0,0,25.8548,25.8548,25.8548,25.8548,0,0,0,0
06/02/2009 04:00,6,2,2,4,0,12.8,62,0,0,25.8548,25.8548,25.8548,25.8548,0,0,0,0
06/02/2009 05:00,6,2,2,5,0,12.2,59,0,0,25.8548,25.8548,25.8548,25.8548,0,0,0,0
06/02/2009 06:00,6,2,2,6,0,11.7,56,0,0,25.8548,25.8548,25.8548,25.8548,0,0,0,0
06/02/2009 07:00,6,2,2,7,0,11.7,54,0,2.51707e+06,25.844,25.844,25.844,23.8093,0,0.315776,0,9.67532e+06
06/02/2009 08:00,6,2,2,8,0,12.8,51,0,3.77656e+06,25.8064,25.8064,25.8064,23.8093,0,0.484062,0,1.45468e+07
06/02/2009 09:00,6,2,2,9,0,13.9,47,0,7.9114e+06,25.8035,25.8035,25.8035,23.8093,0,1.08733,0,3.26232e+07
06/02/2009 10:00,6,2,2,10,0,14.4,46,0,8.54379e+06,25.8149,25.8149,25.8149,23.8093,0,1.18383,0,3.57214e+07
06/02/2009 11:00,6,2,2,11,0,17.2,35,0,8.76354e+06,25.8324,25.8324,25.8324,23.8093,0,1.21267,0,3.69113e+07
06/02/2009 12:00,6,2,2,12,0,18.3,30,0,8.79758e+06,25.8429,25.8429,25.8429,23.8093,0,1.21591,0,3.72007e+07
06/02/2009 13:00,6,2,2,13,0,18.9,30,0,7.98631e+06,25.848,25.848,25.848,23.8093,0,1.09234,0,3.35053e+07
06/02/2009 14:00,6,2,2,14,0,19.4,29,0,9.39904e+06,25.85,25.85,25.85,23.8093,0,1.30744,0,4.01405e+07
06/02/2009 15:00,6,2,2,15,0,20,28,0,9.99908e+06,25.8541,25.8541,25.8541,23.8093,0,1.39786,0,4.3004e+07
06/02/2009 16:00,6,2,2,16,0,21.1,26,0,1.08326e+07,25.8553,25.8553,25.8553,23.8093,0,1.52608,0,4.69762e+07
06/02/2009 17:00,6,2,2,17,0,21.1,23,0,1.14943e+07,25.8545,25.8545,25.8545,23.8093,0,1.63144,0,5.01992e+07
06/02/2009 18:00,6,2,2,18,0,21.1,21,0,8.89504e+06,25.8527,25.8527,25.8527,23.8093,0,1.23049,0,3.78291e+07
06/02/2009 19:00,6,2,2,19,0,20,21,0,0,25.8502,25.8502,25.8502,25.8502,0,0,0,0
06/02/2009 20:00,6,2,2,20,0,18.3,25,0,0,25.8502,25.8502,25.8502,25.8502,0,0,0,0
06/02/2009 21:00,6,2,2,21,0,15.6,34,0,0,25.8502,25.8502,25.8502,25.8502,0,0,0,0
06/02/2009 22:00,6,2,2,22,0,13.9,38,0,0,25.8502,25.8502,25.8502,25.8502,0,0,0,0
06/02/2009 23:00,6,2,2,23,0,13.9,37,0,0,25.8502,25.8502,25.8502,25.8502,0,0,0,0
06/03/2009 00:00,6,3,3,0,0,11.1,52,0,0,25.8502,25.8502,25.8502,25.8502,0,0,0,0
06/03/2009 01:00,6,3,3,1,0,10,61,0,0,25.8502,25.8502,25.8502,25.8502,0,0,0,0
06/03/2009 02:00,6,3,3,2,0,7.8,82,0,0,25.8502,25.8502,25.8502,25.8502,0,0,0,0
06/03/2009 03:00,6,3,3,3,0,7.2,80,0,0,25.8502,25.8502,25.8502,25.8502,0,0,0,0
06/03/2009 04:00,6,3,3,4,0,6.1,79,0,0,25.8502,25.8502,25.8502,25.8502,0,0,0,0
06/03/2009 05:00,6,3,3,5,0,6.7,73,0,0,25.8502,25.8502,25.8502,25.8502,0,0,0,0
06/03/2009 06:00,6,3,3,6,0,6.7,67,0,0,25.8502,25.8502,25.8502,25.8502,0,0,0,0
06/03/2009 07:00,6,3,3,7,0,6.7,62,0,0,25.8502,25.8502,25.8502,25.8502,0,0,0,0
06/03/2009 08:00,6,3,3,8,0,8.9,58,0,0,25.8502,25.8502,25.8502,25.8502,0,0,0,0
06/03/2009 09:00,6,3,3,9,0,10,50,0,0,25.8502,25.8502,25.8502,25.8502,0,0,0,0
06/03/2009 10:00,6,3,3,10,0,10.6,48,0,0,25.8502,25.8502,25.8502,25.8502,0,0,0,0
06/03/2009 11:00,6,3,3,11,0,11.1,44,0,0,25.8502,25.8502,25.8502,25.8502,0,0,0,0
06/03/2009 12:00,6,3,3,12,0,11.7,41,0,0,25.8502,25.8502,25.8502,25.8502,0,0,0,0
06/03/2009 13:00,6,3,3,13,0,13.9,33,0,0,25.8502,25.8502,25.8502,25.8502,0,0,0,0
06/03/2009 14:00,6,3,3,14,0,13.9,30,0,0,25.8502,25.8502,25.8502,25.8502,0,0,0,0
06/03/2009 15:00,6,3,3,15,0,13.3,32,0,0,25.8502,25.8502,25.8502,25.8502,0,0,0,0
06/03/2009 16:00,6,3,3,16,0,15.6,27,0,0,25.8502,25.8502,25.8502,25.8502,0,0,0,0
06/03/2009 17:00,6,3,3,17,0,15,33,0,0,25.8502,25.8502,25.8502,25.8502,0,0,0,0
06/03/2009 18:00,6,3,3,18,0,13.3,37,0,0,25.8502,25.8502,25.8502,25.8502,0,0,0,0
06/03/2009 19:00,6,3,3,19,0,13.9,32,0,0,25.8502,25.8502,25.8502,25.8502,0,0,0,0
06/03/2009 20:00,6,3,3,20,0,11.7,39,0,0,25.8502,25.8502,25.8502,25.8502,0,0,0,0
06/03/2009 21:00,6,3,3,21,0,10.6,52,0,0,25.8502,25.8502,25.8502,25.8502,0,0,0,0
06/03/2009 22:00,6,3,3,22,0,9.4,56,0,0,25.8502,25.8502,25.8502,25.8502,0,0,0,0
06/03/2009 23:00,6,3,3,23,0,9.4,56,0,0,25.8502,25.8502,25.8502,25.8502,0,0,0,0
06/04/2009 00:00,6,4,4,0,0,7.8,58,0,0,25.8502,25.8502,25.8502,25.8502,0,0,0,0
06/04/2009 01:00,6,4,4,1,0,7.2,57,0,0,25.8502,25.8502,25.8502,25.8502,0,0,0,0
06/04/2009 02:00,6,4,4,2,0,6.1,59,0,0,25.8502,25.8502,25.8502,25.8502,0,0,0,0
06/04/2009 03:00,6,4,4,3,0,6,60,0,0,25.8502,25.8502,25.8502,25.8502,0,0,0,0
06/04/2009 04:00,6,4,4,4,0,6.7,65,0,0,25.8502,25.8502,25.8502,25.8502,0,0,0,0
06/04/2009 05:00,6,4,4,5,0,7.2,60,0,0,25.8502,25.8502,25.8502,25.8502,0,0,0,0
06/04/2009 06:00,6,4,4,6,0,8.3,53,0,0,25.8502,25.8502,25.8502,25.8502,0,0,0,0
06/04/2009 07:00,6,4,4,7,0,9.4,49,0,0,25.8502,25.8502,25.8502,25.8502,0,0,0,0
06/04/2009 08:00,6,4,4,8,0,10,45,0,0,25.8502,25.8502,25.8502,25.8502,0,0,0,0
06/04/2009 09:00,6,4,4,9,0,11.7,41,0,0,25.8502,25.8502,25.8502,25.8502,0,0,0,0
06/04/2009 10:00,6,4,4,10,0,12.8,39,0,0,25.8502,25.8502,25.8502,25.8502,0,0,0,0
06/04/2009 11:00,6,4,4,11,0,13.9,35,0,0,25.8502,25.8502,25.8502,25.8502,0,0,0,0
06/04/2009 12:00,6,4,4,12,0,15,33,0,0,25.8502,25.8502,25.8502,25.8502,0,0,0,0
06/04/2009 13:00,6,4,4,13,0,15,33,0,0,25.8502,25.8502,25.8502,25.8502,0,0,0,0
06/04/2009 14:00,6,4,4,14,0,17.8,29,0,0,25.8502,25.8502,25.8502,25.8502,0,0,0,0
06/04/2009 15:00,6,4,4,15,0,18.3,27,0,0,25.8502,25.8502,25.8502,25.8502,0,0,0,0
06/04/2009 16:00,6,4,4,16,0,19.4,25,0,0,25.8502,25.8502,25.8502,25.8502,0,0,0,0
06/04/2009 17:00,6,4,4,17,0,20,23,0,0,25.8502,25.8502,25.8502,25.8502,0,0,0,0
06/04/2009 18:00,6,4,4,18,0,20,22,0,0,25.8502,25.8502,25.8502,25.8502,0,0,0,0
06/04/2009 19:00,6,4,4,19,0,20,21,0,0,25.8502,25.8502,25.8502,25.8502,0,0,0,0
06/04/2009 20:00,6,4,4,20,0,17.8,31,0,0,25.8502,25.8502,25.8502,25.8502,0,0,0,0
06/04/2009 21:00,6,4,4,21,0,16.7,35,0,0,25.8502,25.8502,25.8502,25.8502,0,0,0,0
06/04/2009 22:00,6,4,4,22,0,16.1,36,0,0,25.8502,25.8502,25.8502,25.8502,0,0,0,0
06/04/2009 23:00,6,4,4,23,0,16.1,35,0,0,25.8502,25.8502,25.8502,25.8502,0,0,0,0
06/05/2009 00:00,6,5,5,0,0,15.6,36,0,0,25.8502,25.8502,25.8502,25.8502,0,0,0,0
06/05/2009 01:00,6,5,5,1,0,15,37,0,0,25.8502,25.8502,25.8502,25.8502,0,0,0,0
06/05/2009 02:00,6,5,5,2,0,13.3,45,0,0,25.8502,25.8502,25.8502,25.8502,0,0,0,0
06/05/2009 03:00,6,5,5,3,0,13.9,42,0,0,25.8502,25.8502,25.8502,25.8502,0,0,0,0
06/05/2009 04:00,6,5,5,4,0,13.9,38,0,0,25.8502,25.8502,25.8502,25.8502,0,0,0,0
06/05/2009 05:00,6,5,5,5,0,12.2,39,0,0,25.8502,25.8502,25.8502,25.8502,0,0,0,0
06/05/2009 06:00,6,5,5,6,0,12.8,43,0,0,25.8502,25.8502,25.8502,25.8502,0,0,0,0
06/05/2009 07:00,6,5,5,7,0,12.2,47,0,480359,25.8647,25.8647,25.8647,23.8093,0,0.0581906,0,1.7976e+06
06/05/2009 08:00,6,5,5,8,0,13.9,42,0,998618,25.8359,25.8359,25.8359,23.8093,0,0.112863,0,3.43624e+06
06/05/2009 09:00,6,5,5,9,0,15.6,34,0,4.77346e+06,25.7484,25.7484,25.7484,23.8093,0,0.62648,0,1.82761e+07
06/05/2009 10:00,6,5,5,10,0,16.7,34,0,5.22113e+06,25.7665,25.7665,25.7665,23.8093,0,0.690384,0,2.03288e+07
06/05/2009 11:00,6,5,5,11,0,17.2,36,0,5.60624e+06,25.7902,25.7902,25.7902,23.8093,0,0.745181,0,2.22075e+07
06/05/2009 12:00,6,5,5,12,0,16.7,48,0,6.02493e+06,25.8094,25.8094,25.8094,23.8093,0,0.805215,0,2.42297e+07
06/05/2009 13:00,6,5,5,13,0,15.6,67,0,4.54613e+06,25.8286,25.8286,25.8286,23.8093,0,0.592444,0,1.79988e+07
06/05/2009 14:00,6,5,5,14,0,15,69,0,5.72071e+06,25.8299,25.8299,25.8299,23.8093,0,0.761673,0,2.31549e+07
06/05/2009 15:00,6,5,5,15,0,15,64,0,6.43066e+06,25.8421,25.8421,25.8421,23.8093,0,0.863519,0,2.64095e+07
06/05/2009 16:00,6,5,5,16,0,16.7,53,0,7.5571e+06,25.8575,25.8575,25.8575,23.8093,0,1.02739,0,3.16589e+07
06/05/2009 17:00,6,5,5,17,0,18.3,47,0,7.47083e+06,25.8655,25.8655,25.8655,23.8093,0,1.01458,0,3.1386e+07
06/05/2009 18:00,6,5,5,18,0,18.3,45,0,5.34856e+06,25.8662,25.8662,25.8662,23.8093,0,0.704967,0,2.1816e+07
06/05/2009 19:00,6,5,5,19,0,17.8,43,0,0,25.8663,25.8663,25.8663,25.8663,0,0,0,0
06/05/2009 20:00,6,5,5,20,0,16.7,46,0,0,25.8663,25.8663,25.8663,25.8663,0,0,0,0
06/05/2009 21:00,6,5,5,21,0,15.6,51,0,0,25.8663,25.8663,25.8663,25.8663,0,0,0,0
06/05/2009 22:00,6,5,5,22,0,14,63,0,0,25.8663,25.8663,25.8663,25.8663,0,0,0,0
06/05/2009 23:00,6,5,5,23,0,13.9,62,0,0,25.8663,25.8663,25.8663,25.8663,0,0,0,0
06/06/2009 00:00,6,6,6,0,0,11.7,71,0,0,25.8663,25.8663,25.8663,25.8663,0,0,0,0
06/06/2009 01:00,6,6,6,1,0,11.1,77,0,0,25.8663,25.8663,25.8663,25.8663,0,0,0,0
06/06/2009 02:00,6,6,6,2,0,10.6,83,0,0,25.8663,25.8663,25.8663,25.8663,0,0,0,0
06/06/2009 03:00,6,6,6,3,0,8.9,86,0,0,25.8663,25.8663,25.8663,25.8663,0,0,0,0
06/06/2009 04:00,6,6,6,4,0,8.3,83,0,0,25.8663,25.8663,25.8663,25.8663,0,0,0,0
06/06/2009 05:00,6,6,6,5,0,8.3,80,0,0,25.8663,25.8663,25.8663,25.8663,0,0,0,0
06/06/2009 06:00,6,6,6,6,0,8.9,80,0,0,25.8663,25.8663,25.8663,25.8663,0,0,0,0
06/06/2009 07:00,6,6,6,7,0,11.1,71,0,1.35729e+06,25.8711,25.8711,25.8711,23.8093,0,0.161844,0,5.02111e+06
06/06/2009 08:00,6,6,6,8,0,13.3,67,0,2.07477e+06,25.8559,25.8559,25.8559,23.8093,0,0.255515,0,7.86767e+06
06/06/2009 09:00,6,6,6,9,0,16.1,56,0,6.46572e+06,25.8568,25.8568,25.8568,23.8093,0,0.872103,0,2.68655e+07
06/06/2009 10:00,6,6,6,10,0,16.7,53,0,7.08223e+06,25.8691,25.8691,25.8691,23.8093,0,0.961088,0,2.97849e+07
06/06/2009 11:00,6,6,6,11,0,18.3,45,0,7.26807e+06,25.8755,25.8755,25.8755,23.8093,0,0.984779,0,3.06132e+07
06/06/2009 12:00,6,6,6,12,0,19.4,36,0,7.39533e+06,25.8799,25.8799,25.8799,23.8093,0,1.00259,0,3.12331e+07
06/06/2009 13:00,6,6,6,13,0,20.6,32,0,6.66256e+06,25.8813,25.8813,25.8813,23.8093,0,0.893665,0,2.78583e+07
06/06/2009 14:00,6,6,6,14,0,21.1,30,0,8.17685e+06,25.8784,25.8784,25.8784,23.8093,0,1.11904,0,3.48347e+07
06/06/2009 15:00,6,6,6,15,0,22,31,0,8.82585e+06,25.8768,25.8768,25.8768,23.8093,0,1.21581,0,3.78192e+07
06/06/2009 16:00,6,6,6,16,0,22.2,30,0,9.53716e+06,25.8766,25.8766,25.8766,23.8093,0,1.32388,0,4.11763e+07
06/06/2009 17:00,6,6,6,17,0,22.8,29,0,1.03327e+07,25.8728,25.8728,25.8728,23.8093,0,1.44904,0,4.49864e+07
06/06/2009 18:00,6,6,6,18,0,22.8,29,0,7.85755e+06,25.8709,25.8709,25.8709,23.8093,0,1.07622,0,3.33809e+07
06/06/2009 19:00,6,6,6,19,0,22.8,27,0,0,25.8708,25.8708,25.8708,25.8708,0,0,0,0
06/06/2009 20:00,6,6,6,20,0,21.1,30,0,0,25.8708,25.8708,25.8708,25.8708,0,0,0,0
06/06/2009 21:00,6,6,6,21,0,20,33,0,0,25.8708,25.8708,25.8708,25.8708,0,0,0,0
06/06/2009 22:00,6,6,6,22,0,17.8,38,0,0,25.8708,25.8708,25.8708,25.8708,0,0,0,0
06/06/2009 23:00,6,6,6,23,0,17.8,37,0,0,25.8708,25.8708,25.8708,25.8708,0,0,0,0
06/07/2009 00:00,6,7,0,0,0,17.8,37,0,0,25.8708,25.8708,25.8708,25.8708,0,0,0,0
06/07/2009 01:00,6,7,0,1,0,17.2,39,0,0,25.8708,25.8708,25.8708,25.8708,0,0,0,0
06/07/2009 02:00,6,7,0,2,0,17.2,41,0,0,25.8708,25.8708,25.8708,25.8708,0,0,0,0
06/07/2009 03:00,6,7,0,3,0,16.1,50,0,0,25.8708,25.8708,25.8708,25.8708,0,0,0,0
06/07/2009 04:00,6,7,0,4,0,13.3,51,0,0,25.8708,25.8708,25.8708,25.8708,0,0,0,0
06/07/2009 05:00,6,7,0,5,0,13.3,51,0,0,25.8708,25.8708,25.8708,25.8708,0,0,0,0
06/07/2009 06:00,6,7,0,6,0,14.4,49,0,0,25.8708,25.8708,25.8708,25.8708,0,0,0,0
06/07/2009 07:00,6,7,0,7,0,17.2,41,0,3.72524e+06,25.8438,25.8438,25.8438,23.8093,0,0.479633,0,1.46996e+07
06/07/2009 08:00,6,7,0,8,0,18.9,40,0,5.00267e+06,25.8278,25.8278,25.8278,23.8093,0,0.662244,0,2.01115e+07
06/07/2009 09:00,6,7,0,9,0,20.6,36,0,8.53448e+06,25.8352,25.8352,25.8352,23.8093,0,1.18157,0,3.60156e+07
06/07/2009 10:00,6,7,0,10,0,22.2,33,0,9.24773e+06,25.8449,25.8449,25.8449,23.8093,0,1.28852,0,3.94614e+07
06/07/2009 11:00,6,7,0,11,0,25,24,0,9.50548e+06,25.8496,25.8496,25.8496,23.8093,0,1.32337,0,4.06228e+07
06/07/2009 12:00,6,7,0,12,0,26.1,24,0,9.78753e+06,25.8595,25.8595,25.8595,23.8093,0,1.36425,0,4.20821e+07
06/07/2009 13:00,6,7,0,13,0,27.2,24,0,9.01199e+06,25.8593,25.8593,25.8593,23.8093,0,1.24514,0,3.84029e+07
06/07/2009 14:00,6,7,0,14,0,28.3,24,0,1.0644e+07,25.8574,25.8574,25.8574,23.8093,0,1.49784,0,4.61541e+07
06/07/2009 15:00,6,7,0,15,0,28.3,22,0,1.13545e+07,25.8585,25.8585,25.8585,23.8093,0,1.60794,0,4.9574e+07
06/07/2009 16:00,6,7,0,16,0,29.4,20,0,1.22597e+07,25.8592,25.8592,25.8592,23.8093,0,1.75038,0,5.3983e+07
06/07/2009 17:00,6,7,0,17,0,29.4,20,0,1.28504e+07,25.8551,25.8551,25.8551,23.8093,0,1.8475,0,5.68631e+07
06/07/2009 18:00,6,7,0,18,0,29.4,20,0,1.04034e+07,25.8525,25.8525,25.8525,23.8093,0,1.46296,0,4.49707e+07
06/07/2009 19:00,6,7,0,19,0,28.3,21,0,0,25.85,25.85,25.85,25.85,0,0,0,0
06/07/2009 20:00,6,7,0,20,0,26.1,24,0,0,25.85,25.85,25.85,25.85,0,0,0,0
06/07/2009 21:00,6,7,0,21,0,22.8,30,0,0,25.85,25.85,25.85,25.85,0,0,0,0
06/07/2009 22:00,6,7,0,22,0,20,40,0,0,25.85,25.85,25.85,25.85,0,0,0,0
06/07/2009 23:00,6,7,0,23,0,18.9,47,0,0,25.85,25.85,25.85,25.85,0,0,0,0
06/08/2009 00:00,6,8,1,0,0,17.8,46,0,0,25.85,25.85,25.85,25.85,0,0,0,0
06/08/2009 01:00,6,8,1,1,0,17.8,50,0,0,25.85,25.85,25.85,25.85,0,0,0,0
06/08/2009 02:00,6,8,1,2,0,15.6,57,0,0,25.85,25.85,25.85,25.85,0,0,0,0
06/08/2009 03:00,6,8,1,3,0,14.4,65,0,0,25.85,25.85,25.85,25.85,0,0,0,0
06/08/2009 04:00,6,8,1,4,0,13.9,67,0,0,25.85,25.85,25.85,25.85,0,0,0,0
06/08/2009 05:00,6,8,1,5,0,13.3,67,0,0,25.85,25.85,25.85,25.85,0,0,0,0
06/08/2009 06:00,6,8,1,6,0,14.4,65,0,0,25.85,25.85,25.85,25.85,0,0,0,0
06/08/2009 07:00,6,8,1,7,0,16.1,51,0,5.38338e+06,25.8409,25.8409,25.8409,23.8093,0,0.725771,0,2.2209e+07
06/08/2009 08:00,6,8,1,8,0,19.4,47,0,7.21994e+06,25.8287,25.8287,25.8287,23.8093,0,0.985572,0,2.99448e+07
06/08/2009 09:00,6,8,1,9,0,23.3,32,0,1.04622e+07,25.8347,25.8347,25.8347,23.8093,0,1.47774,0,4.50314e+07
06/08/2009 10:00,6,8,1,10,0,26.1,24,0,1.11781e+07,25.842,25.842,25.842,23.8093,0,1.58792,0,4.85628e+07
06/08/2009 11:00,6,8,1,11,0,27.8,22,0,1.12791e+07,25.8451,25.8451,25.8451,23.8093,0,1.5994,0,4.89871e+07
06/08/2009 12:00,6,8,1,12,0,28.3,23,0,1.14185e+07,25.8531,25.8531,25.8531,23.8093,0,1.61917,0,4.97888e+07
06/08/2009 13:00,6,8,1,13,0,28.9,20,0,1.05519e+07,25.8525,25.8525,25.8525,23.8093,0,1.48305,0,4.55883e+07
06/08/2009 14:00,6,8,1,14,0,30,21,0,1.19985e+07,25.8509,25.8509,25.8509,23.8093,0,1.71235,0,5.25962e+07
06/08/2009 15:00,6,8,1,15,0,32.2,17,0,1.28621e+07,25.852,25.852,25.852,23.8093,0,1.84891,0,5.68213e+07
06/08/2009 16:00,6,8,1,16,0,31.7,17,0,1.36189e+07,25.8525,25.8525,25.8525,23.8093,0,1.97045,0,6.05704e+07
06/08/2009 17:00,6,8,1,17,0,32.2,17,0,1.42907e+07,25.8478,25.8478,25.8478,23.8093,0,2.08259,0,6.38712e+07
06/08/2009 18:00,6,8,1,18,0,31.7,17,0,1.18419e+07,25.8465,25.8465,25.8465,23.8093,0,1.68873,0,5.1759e+07
06/08/2009 19:00,6,8,1,19,0,30.6,17,0,0,25.8441,25.8441,25.8441,25.8441,0,0,0,0
06/08/2009 20:00,6,8,1,20,0,28.3,19,0,0,25.8441,25.8441,25.8441,25.8441,0,0,0,0
06/08/2009 21:00,6,8,1,21,0,26.7,22,0,0,25.8441,25.8441,25.8441,25.8441,0,0,0,0
06/08/2009 22:00,6,8,1,22,0,24.4,25,0,0,25.8441,25.8441,25.8441,25.8441,0,0,0,0
06/08/2009 23:00,6,8,1,23,0,20.6,32,0,0,25.8441,25.8441,25.8441,25.8441,0,0,0,0
06/09/2009 00:00,6,9,2,0,0,22.2,29,0,0,25.8441,25.8441,25.8441,25.8441,0,0,0,0
06/09/2009 01:00,6,9,2,1,0,17.8,58,0,0,25.8441,25.8441,25.8441,25.8441,0,0,0,0
06/09/2009 02:00,6,9,2,2,0,15,72,0,0,25.8441,25.8441,25.8441,25.8441,0,0,0,0
06/09/2009 03:00,6,9,2,3,0,16.1,62,0,0,25.8441,25.8441,25.8441,25.8441,0,0,0,0
06/09/2009 04:00,6,9,2,4,0,15.6,64,0,0,25.8441,25.8441,25.8441,25.8441,0,0,0,0
06/09/2009 05:00,6,9,2,5,0,14.4,67,0,0,25.8441,25.8441,25.8441,25.8441,0,0,0,0
06/09/2009 06:00,6,9,2,6,0,14.4,72,0,0,25.8441,25.8441,25.8441,25.8441,0,0,0,0
06/09/2009 07:00,6,9,2,7,0,16.7,58,0,6.47088e+06,25.8381,25.8381,25.8381,23.8093,0,0.892198,0,2.72703e+07
06/09/2009 08:00,6,9,2,8,0,18.9,50,0,8.57857e+06,25.8267,25.8267,25.8267,23.8093,0,1.18925,0,3.60974e+07
06/09/2009 09:00,6,9,2,9,0,20,50,0,1.13686e+07,25.832,25.832,25.832,23.8093,0,1.62028,0,4.93091e+07
06/09/2009 10:00,6,9,2,10,0,22.8,44,0,1.20069e+07,25.8432,25.8432,25.8432,23.8093,0,1.71926,0,5.26107e+07
06/09/2009 11:00,6,9,2,11,0,25,36,0,1.21194e+07,25.849,25.849,25.849,23.8093,0,1.73262,0,5.31695e+07
06/09/2009 12:00,6,9,2,12,0,26.1,32,0,1.21837e+07,25.8531,25.8531,25.8531,23.8093,0,1.74115,0,5.35377e+07
06/09/2009 13:00,6,9,2,13,0,26.7,27,0,1.12681e+07,25.8517,25.8517,25.8517,23.8093,0,1.59563,0,4.90302e+07
06/09/2009 14:00,6,9,2,14,0,27.8,24,0,1.26353e+07,25.8496,25.8496,25.8496,23.8093,0,1.81472,0,5.57047e+07
06/09/2009 15:00,6,9,2,15,0,27.8,24,0,1.31353e+07,25.8505,25.8505,25.8505,23.8093,0,1.89353,0,5.81502e+07
06/09/2009 16:00,6,9,2,16,0,27.8,24,0,1.37717e+07,25.8507,25.8507,25.8507,23.8093,0,1.99583,0,6.12975e+07
06/09/2009 17:00,6,9,2,17,0,28.9,24,0,1.44416e+07,25.8477,25.8477,25.8477,23.8093,0,2.10736,0,6.46288e+07
