Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
06/09/2009 18:00,6,9,2,18,0,28.3,24,0,1.19461e+07,25.8465,25.8465,25.8465,23.8093,0,1.70494,0,5.2255e+07
06/09/2009 19:00,6,9,2,19,0,27.8,23,0,0,25.8441,25.8441,25.8441,25.8441,0,0,0,0
06/09/2009 20:00,6,9,2,20,0,25.6,28,0,0,25.8441,25.8441,25.8441,25.8441,0,0,0,0
06/09/2009 21:00,6,9,2,21,0,22.8,31,0,0,25.8441,25.8441,25.8441,25.8441,0,0,0,0
06/09/2009 22:00,6,9,2,22,0,22.8,34,0,0,25.8441,25.8441,25.8441,25.8441,0,0,0,0
06/09/2009 23:00,6,9,2,23,0,20.6,39,0,0,25.8441,25.8441,25.8441,25.8441,0,0,0,0
06/10/2009 00:00,6,10,3,0,0,18.3,43,0,0,25.8441,25.8441,25.8441,25.8441,0,0,0,0
06/10/2009 01:00,6,10,3,1,0,18.3,43,0,0,25.8441,25.8441,25.8441,25.8441,0,0,0,0
06/10/2009 02:00,6,10,3,2,0,15,53,0,0,25.8441,25.8441,25.8441,25.8441,0,0,0,0
06/10/2009 03:00,6,10,3,3,0,12.8,66,0,0,25.8441,25.8441,25.8441,25.8441,0,0,0,0
06/10/2009 04:00,6,10,3,4,0,12.8,72,0,0,25.8441,25.8441,25.8441,25.8441,0,0,0,0
06/10/2009 05:00,6,10,3,5,0,11.7,74,0,0,25.8441,25.8441,25.8441,25.8441,0,0,0,0
06/10/2009 06:00,6,10,3,6,0,12.2,69,0,0,25.8441,25.8441,25.8441,25.8441,0,0,0,0
06/10/2009 07:00,6,10,3,7,0,14.4,65,0,0,25.8441,25.8441,25.8441,25.8441,0,0,0,0
06/10/2009 08:00,6,10,3,8,0,19.4,45,0,0,25.8441,25.8441,25.8441,25.8441,0,0,0,0
06/10/2009 09:00,6,10,3,9,0,21.1,30,0,0,25.8441,25.8441,25.8441,25.8441,0,0,0,0
06/10/2009 10:00,6,10,3,10,0,21.7,25,0,0,25.8441,25.8441,25.8441,25.8441,0,0,0,0
06/10/2009 11:00,6,10,3,11,0,22.8,22,0,0,25.8441,25.8441,25.8441,25.8441,0,0,0,0
06/10/2009 12:00,6,10,3,12,0,24.4,23,0,0,25.8441,25.8441,25.8441,25.8441,0,0,0,0
06/10/2009 13:00,6,10,3,13,0,25.6,23,0,0,25.8441,25.8441,25.8441,25.8441,0,0,0,0
06/10/2009 14:00,6,10,3,14,0,25.6,20,0,0,25.8441,25.8441,25.8441,25.8441,0,0,0,0
06/10/2009 15:00,6,10,3,15,0,26.7,17,0,0,25.8441,25.8441,25.8441,25.8441,0,0,0,0
06/10/2009 16:00,6,10,3,16,0,26.7,18,0,0,25.8441,25.8441,25.8441,25.8441,0,0,0,0
06/10/2009 17:00,6,10,3,17,0,26.7,18,0,0,25.8441,25.8441,25.8441,25.8441,0,0,0,0
06/10/2009 18:00,6,10,3,18,0,26.1,20,0,0,25.8441,25.8441,25.8441,25.8441,0,0,0,0
06/10/2009 19:00,6,10,3,19,0,23.9,28,0,0,25.8441,25.8441,25.8441,25.8441,0,0,0,0
06/10/2009 20:00,6,10,3,20,0,19.4,39,0,0,25.8441,25.8441,25.8441,25.8441,0,0,0,0
06/10/2009 21:00,6,10,3,21,0,18.3,43,0,0,25.8441,25.8441,25.8441,25.8441,0,0,0,0
06/10/2009 22:00,6,10,3,22,0,17.8,45,0,0,25.8441,25.8441,25.8441,25.8441,0,0,0,0
06/10/2009 23:00,6,10,3,23,0,18.3,45,0,0,25.8441,25.8441,25.8441,25.8441,0,0,0,0
06/11/2009 00:00,6,11,4,0,0,16.1,54,0,0,25.8441,25.8441,25.8441,25.8441,0,0,0,0
06/11/2009 01:00,6,11,4,1,0,15,60,0,0,25.8441,25.8441,25.8441,25.8441,0,0,0,0
06/11/2009 02:00,6,11,4,2,0,12.8,72,0,0,25.8441,25.8441,25.8441,25.8441,0,0,0,0
06/11/2009 03:00,6,11,4,3,0,12.2,74,0,0,25.8441,25.8441,25.8441,25.8441,0,0,0,0
06/11/2009 04:00,6,11,4,4,0,11.7,77,0,0,25.8441,25.8441,25.8441,25.8441,0,0,0,0
06/11/2009 05:00,6,11,4,5,0,11.7,80,0,0,25.8441,25.8441,25.8441,25.8441,0,0,0,0
06/11/2009 06:00,6,11,4,6,0,11.7,80,0,0,25.8441,25.8441,25.8441,25.8441,0,0,0,0
06/11/2009 07:00,6,11,4,7,0,12.8,74,0,0,25.8441,25.8441,25.8441,25.8441,0,0,0,0
06/11/2009 08:00,6,11,4,8,0,14.4,67,0,0,25.8441,25.8441,25.8441,25.8441,0,0,0,0
06/11/2009 09:00,6,11,4,9,0,15.6,62,0,0,25.8441,25.8441,25.8441,25.8441,0,0,0,0
06/11/2009 10:00,6,11,4,10,0,18.3,48,0,0,25.8441,25.8441,25.8441,25.8441,0,0,0,0
06/11/2009 11:00,6,11,4,11,0,20,39,0,0,25.8441,25.8441,25.8441,25.8441,0,0,0,0
06/11/2009 12:00,6,11,4,12,0,21.7,36,0,0,25.8441,25.8441,25.8441,25.8441,0,0,0,0
06/11/2009 13:00,6,11,4,13,0,21.7,38,0,0,25.8441,25.8441,25.8441,25.8441,0,0,0,0
06/11/2009 14:00,6,11,4,14,0,22.2,37,0,0,25.8441,25.8441,25.8441,25.8441,0,0,0,0
06/11/2009 15:00,6,11,4,15,0,18.9,61,0,0,25.8441,25.8441,25.8441,25.8441,0,0,0,0
06/11/2009 16:00,6,11,4,16,0,16.7,65,0,0,25.8441,25.8441,25.8441,25.8441,0,0,0,0
06/11/2009 17:00,6,11,4,17,0,13.3,87,0,0,25.8441,25.8441,25.8441,25.8441,0,0,0,0
06/11/2009 18:00,6,11,4,18,0,13.3,84,0,0,25.8441,25.8441,25.8441,25.8441,0,0,0,0
06/11/2009 19:00,6,11,4,19,0,14.4,78,0,0,25.8441,25.8441,25.8441,25.8441,0,0,0,0
06/11/2009 20:00,6,11,4,20,0,14.4,81,0,0,25.8441,25.8441,25.8441,25.8441,0,0,0,0
06/11/2009 21:00,6,11,4,21,0,14.4,78,0,0,25.8441,25.8441,25.8441,25.8441,0,0,0,0
06/11/2009 22:00,6,11,4,22,0,13.9,77,0,0,25.8441,25.8441,25.8441,25.8441,0,0,0,0
06/11/2009 23:00,6,11,4,23,0,13.3,84,0,0,25.8441,25.8441,25.8441,25.8441,0,0,0,0
06/12/2009 00:00,6,12,5,0,0,13.3,90,0,0,25.8441,25.8441,25.8441,25.8441,0,0,0,0
06/12/2009 01:00,6,12,5,1,0,13.3,87,0,0,25.8441,25.8441,25.8441,25.8441,0,0,0,0
06/12/2009 02:00,6,12,5,2,0,12.8,86,0,0,25.8441,25.8441,25.8441,25.8441,0,0,0,0
06/12/2009 03:00,6,12,5,3,0,11.7,89,0,0,25.8441,25.8441,25.8441,25.8441,0,0,0,0
06/12/2009 04:00,6,12,5,4,0,12.2,74,0,0,25.8441,25.8441,25.8441,25.8441,0,0,0,0
06/12/2009 05:00,6,12,5,5,0,8.9,80,0,0,25.8441,25.8441,25.8441,25.8441,0,0,0,0
06/12/2009 06:00,6,12,5,6,0,8.3,83,0,0,25.8441,25.8441,25.8441,25.8441,0,0,0,0
06/12/2009 07:00,6,12,5,7,0,8.9,68,0,1.59526e+06,25.8463,25.8463,25.8463,23.8093,0,0.203416,0,6.23623e+06
06/12/2009 08:00,6,12,5,8,0,8.9,63,0,1.99167e+06,25.8279,25.8279,25.8279,23.8093,0,0.242751,0,7.37228e+06
06/12/2009 09:00,6,12,5,9,0,9.4,52,0,5.18635e+06,25.8154,25.8154,25.8154,23.8093,0,0.687132,0,2.07391e+07
06/12/2009 10:00,6,12,5,10,0,10.6,48,0,6.34675e+06,25.8274,25.8274,25.8274,23.8093,0,0.854336,0,2.59399e+07
06/12/2009 11:00,6,12,5,11,0,12.2,43,0,7.07189e+06,25.8365,25.8365,25.8365,23.8093,0,0.959716,0,2.92712e+07
06/12/2009 12:00,6,12,5,12,0,13.9,33,0,7.19022e+06,25.8442,25.8442,25.8442,23.8093,0,0.975575,0,2.9868e+07
06/12/2009 13:00,6,12,5,13,0,14.4,28,0,6.27059e+06,25.8506,25.8506,25.8506,23.8093,0,0.839502,0,2.57823e+07
06/12/2009 14:00,6,12,5,14,0,14.4,28,0,7.58913e+06,25.8509,25.8509,25.8509,23.8093,0,1.0349,0,3.17874e+07
06/12/2009 15:00,6,12,5,15,0,15.6,24,0,8.12547e+06,25.8532,25.8532,25.8532,23.8093,0,1.11373,0,3.42474e+07
06/12/2009 16:00,6,12,5,16,0,16.1,22,0,8.90617e+06,25.8564,25.8564,25.8564,23.8093,0,1.23031,0,3.78916e+07
06/12/2009 17:00,6,12,5,17,0,15,22,0,8.80994e+06,25.8566,25.8566,25.8566,23.8093,0,1.21628,0,3.74627e+07
06/12/2009 18:00,6,12,5,18,0,13.3,32,0,5.42431e+06,25.8551,25.8551,25.8551,23.8093,0,0.715609,0,2.20264e+07
06/12/2009 19:00,6,12,5,19,0,10.6,52,0,0,25.8506,25.8506,25.8506,25.8506,0,0,0,0
06/12/2009 20:00,6,12,5,20,0,10,54,0,0,25.8506,25.8506,25.8506,25.8506,0,0,0,0
06/12/2009 21:00,6,12,5,21,0,8.9,58,0,0,25.8506,25.8506,25.8506,25.8506,0,0,0,0
06/12/2009 22:00,6,12,5,22,0,8.3,65,0,0,25.8506,25.8506,25.8506,25.8506,0,0,0,0
06/12/2009 23:00,6,12,5,23,0,7.2,68,0,0,25.8506,25.8506,25.8506,25.8506,0,0,0,0
06/13/2009 00:00,6,13,6,0,0,7.2,68,0,0,25.8506,25.8506,25.8506,25.8506,0,0,0,0
06/13/2009 01:00,6,13,6,1,0,6.1,73,0,0,25.8506,25.8506,25.8506,25.8506,0,0,0,0
06/13/2009 02:00,6,13,6,2,0,5,76,0,0,25.8506,25.8506,25.8506,25.8506,0,0,0,0
06/13/2009 03:00,6,13,6,3,0,5,76,0,0,25.8506,25.8506,25.8506,25.8506,0,0,0,0
06/13/2009 04:00,6,13,6,4,0,5,79,0,0,25.8506,25.8506,25.8506,25.8506,0,0,0,0
06/13/2009 05:00,6,13,6,5,0,5,76,0,0,25.8506,25.8506,25.8506,25.8506,0,0,0,0
06/13/2009 06:00,6,13,6,6,0,5,76,0,0,25.8506,25.8506,25.8506,25.8506,0,0,0,0
06/13/2009 07:00,6,13,6,7,0,6.1,70,0,1.02081e+06,25.845,25.845,25.845,23.8093,0,0.126724,0,3.88383e+06
06/13/2009 08:00,6,13,6,8,0,8.3,60,0,1.79006e+06,25.79,25.79,25.79,23.8093,0,0.233912,0,6.97147e+06
06/13/2009 09:00,6,13,6,9,0,11.1,50,0,5.20738e+06,25.7804,25.7804,25.7804,23.8093,0,0.699671,0,2.07449e+07
06/13/2009 10:00,6,13,6,10,0,12.8,43,0,5.80043e+06,25.7923,25.7923,25.7923,23.8093,0,0.782201,0,2.33361e+07
06/13/2009 11:00,6,13,6,11,0,14.4,42,0,5.89411e+06,25.8133,25.8133,25.8133,23.8093,0,0.790405,0,2.38303e+07
06/13/2009 12:00,6,13,6,12,0,16.7,36,0,6.08885e+06,25.8377,25.8377,25.8377,23.8093,0,0.815286,0,2.48809e+07
06/13/2009 13:00,6,13,6,13,0,18.3,33,0,5.27281e+06,25.8447,25.8447,25.8447,23.8093,0,0.695956,0,2.13125e+07
06/13/2009 14:00,6,13,6,14,0,19.4,32,0,6.8394e+06,25.8449,25.8449,25.8449,23.8093,0,0.924455,0,2.83127e+07
06/13/2009 15:00,6,13,6,15,0,20,32,0,7.06256e+06,25.8529,25.8529,25.8529,23.8093,0,0.957047,0,2.94253e+07
06/13/2009 16:00,6,13,6,16,0,19.4,33,0,8.01972e+06,25.8608,25.8608,25.8608,23.8093,0,1.09653,0,3.38433e+07
06/13/2009 17:00,6,13,6,17,0,21.7,27,0,9.22938e+06,25.8628,25.8628,25.8628,23.8093,0,1.2795,0,3.95297e+07
06/13/2009 18:00,6,13,6,18,0,21.1,28,0,6.70849e+06,25.865,25.865,25.865,23.8093,0,0.904491,0,2.79738e+07
06/13/2009 19:00,6,13,6,19,0,20,30,0,0,25.8651,25.8651,25.8651,25.8651,0,0,0,0
06/13/2009 20:00,6,13,6,20,0,18.9,32,0,0,25.8651,25.8651,25.8651,25.8651,0,0,0,0
06/13/2009 21:00,6,13,6,21,0,16.7,36,0,0,25.8651,25.8651,25.8651,25.8651,0,0,0,0
06/13/2009 22:00,6,13,6,22,0,14.4,44,0,0,25.8651,25.8651,25.8651,25.8651,0,0,0,0
06/13/2009 23:00,6,13,6,23,0,13.3,47,0,0,25.8651,25.8651,25.8651,25.8651,0,0,0,0
06/14/2009 00:00,6,14,0,0,0,11.7,54,0,0,25.8651,25.8651,25.8651,25.8651,0,0,0,0
06/14/2009 01:00,6,14,0,1,0,10.6,58,0,0,25.8651,25.8651,25.8651,25.8651,0,0,0,0
06/14/2009 02:00,6,14,0,2,0,9.4,59,0,0,25.8651,25.8651,25.8651,25.8651,0,0,0,0
06/14/2009 03:00,6,14,0,3,0,8.3,63,0,0,25.8651,25.8651,25.8651,25.8651,0,0,0,0
06/14/2009 04:00,6,14,0,4,0,8.9,61,0,0,25.8651,25.8651,25.8651,25.8651,0,0,0,0
06/14/2009 05:00,6,14,0,5,0,10,54,0,0,25.8651,25.8651,25.8651,25.8651,0,0,0,0
06/14/2009 06:00,6,14,0,6,0,9.4,59,0,0,25.8651,25.8651,25.8651,25.8651,0,0,0,0
06/14/2009 07:00,6,14,0,7,0,12.2,50,0,1.91445e+06,25.8415,25.8415,25.8415,23.8093,0,0.237095,0,7.25832e+06
06/14/2009 08:00,6,14,0,8,0,15,41,0,3.22297e+06,25.8058,25.8058,25.8058,23.8093,0,0.415476,0,1.24788e+07
06/14/2009 09:00,6,14,0,9,0,16.7,35,0,6.87246e+06,25.8116,25.8116,25.8116,23.8093,0,0.935851,0,2.81919e+07
06/14/2009 10:00,6,14,0,10,0,19.4,29,0,7.51145e+06,25.8262,25.8262,25.8262,23.8093,0,1.02871,0,3.12163e+07
06/14/2009 11:00,6,14,0,11,0,20.6,30,0,7.81864e+06,25.8455,25.8455,25.8455,23.8093,0,1.06956,0,3.27666e+07
06/14/2009 12:00,6,14,0,12,0,22.2,28,0,8.01994e+06,25.8571,25.8571,25.8571,23.8093,0,1.09691,0,3.37945e+07
06/14/2009 13:00,6,14,0,13,0,23.3,26,0,7.20631e+06,25.8588,25.8588,25.8588,23.8093,0,0.974982,0,3.00639e+07
06/14/2009 14:00,6,14,0,14,0,23.9,26,0,8.7579e+06,25.8587,25.8587,25.8587,23.8093,0,1.20825,0,3.72548e+07
06/14/2009 15:00,6,14,0,15,0,24.4,23,0,9.48586e+06,25.8621,25.8621,25.8621,23.8093,0,1.31753,0,4.06913e+07
06/14/2009 16:00,6,14,0,16,0,25.6,23,0,1.04963e+07,25.8646,25.8646,25.8646,23.8093,0,1.4725,0,4.55321e+07
06/14/2009 17:00,6,14,0,17,0,26.1,21,0,1.13194e+07,25.863,25.863,25.863,23.8093,0,1.60335,0,4.95392e+07
06/14/2009 18:00,6,14,0,18,0,26.1,20,0,8.885e+06,25.8607,25.8607,25.8607,23.8093,0,1.22966,0,3.7951e+07
06/14/2009 19:00,6,14,0,19,0,25.6,21,0,0,25.8579,25.8579,25.8579,25.8579,0,0,0,0
06/14/2009 20:00,6,14,0,20,0,23.3,26,0,0,25.8579,25.8579,25.8579,25.8579,0,0,0,0
06/14/2009 21:00,6,14,0,21,0,21.7,31,0,0,25.8579,25.8579,25.8579,25.8579,0,0,0,0
06/14/2009 22:00,6,14,0,22,0,19.4,34,0,0,25.8579,25.8579,25.8579,25.8579,0,0,0,0
06/14/2009 23:00,6,14,0,23,0,18.3,34,0,0,25.8579,25.8579,25.8579,25.8579,0,0,0,0
06/15/2009 00:00,6,15,1,0,0,16.7,39,0,0,25.8579,25.8579,25.8579,25.8579,0,0,0,0
06/15/2009 01:00,6,15,1,1,0,14.4,47,0,0,25.8579,25.8579,25.8579,25.8579,0,0,0,0
06/15/2009 02:00,6,15,1,2,0,13.3,51,0,0,25.8579,25.8579,25.8579,25.8579,0,0,0,0
06/15/2009 03:00,6,15,1,3,0,12.8,43,0,0,25.8579,25.8579,25.8579,25.8579,0,0,0,0
06/15/2009 04:00,6,15,1,4,0,10.6,50,0,0,25.8579,25.8579,25.8579,25.8579,0,0,0,0
06/15/2009 05:00,6,15,1,5,0,10,54,0,0,25.8579,25.8579,25.8579,25.8579,0,0,0,0
06/15/2009 06:00,6,15,1,6,0,9.4,61,0,0,25.8579,25.8579,25.8579,25.8579,0,0,0,0
06/15/2009 07:00,6,15,1,7,0,11.7,54,0,3.16908e+06,25.8162,25.8162,25.8162,23.8093,0,0.407239,0,1.23234e+07
06/15/2009 08:00,6,15,1,8,0,13.3,51,0,4.87334e+06,25.7835,25.7835,25.7835,23.8093,0,0.646948,0,1.9218e+07
06/15/2009 09:00,6,15,1,9,0,14.4,49,0,8.30827e+06,25.7909,25.7909,25.7909,23.8093,0,1.15176,0,3.43374e+07
06/15/2009 10:00,6,15,1,10,0,17.2,41,0,8.74885e+06,25.8118,25.8118,25.8118,23.8093,0,1.21609,0,3.66381e+07
06/15/2009 11:00,6,15,1,11,0,18.9,33,0,8.86678e+06,25.8324,25.8324,25.8324,23.8093,0,1.22847,0,3.73921e+07
06/15/2009 12:00,6,15,1,12,0,20,31,0,8.96751e+06,25.8443,25.8443,25.8443,23.8093,0,1.24112,0,3.79985e+07
06/15/2009 13:00,6,15,1,13,0,21.7,24,0,8.22917e+06,25.8496,25.8496,25.8496,23.8093,0,1.12797,0,3.46246e+07
06/15/2009 14:00,6,15,1,14,0,22.2,21,0,9.65379e+06,25.851,25.851,25.851,23.8093,0,1.34564,0,4.13356e+07
06/15/2009 15:00,6,15,1,15,0,23.3,19,0,1.03727e+07,25.8541,25.8541,25.8541,23.8093,0,1.45502,0,4.47632e+07
06/15/2009 16:00,6,15,1,16,0,25,18,0,1.12916e+07,25.8562,25.8562,25.8562,23.8093,0,1.59768,0,4.92006e+07
06/15/2009 17:00,6,15,1,17,0,25,15,0,1.19649e+07,25.8543,25.8543,25.8543,23.8093,0,1.70603,0,5.24901e+07
06/15/2009 18:00,6,15,1,18,0,24.4,14,0,9.3686e+06,25.8533,25.8533,25.8533,23.8093,0,1.30221,0,4.00462e+07
06/15/2009 19:00,6,15,1,19,0,23.9,15,0,0,25.8509,25.8509,25.8509,25.8509,0,0,0,0
06/15/2009 20:00,6,15,1,20,0,23.3,15,0,0,25.8509,25.8509,25.8509,25.8509,0,0,0,0
06/15/2009 21:00,6,15,1,21,0,21.1,17,0,0,25.8509,25.8509,25.8509,25.8509,0,0,0,0
06/15/2009 22:00,6,15,1,22,0,15.6,26,0,0,25.8509,25.8509,25.8509,25.8509,0,0,0,0
06/15/2009 23:00,6,15,1,23,0,17.2,25,0,0,25.8509,25.8509,25.8509,25.8509,0,0,0,0
06/16/2009 00:00,6,16,2,0,0,15.6,25,0,0,25.8509,25.8509,25.8509,25.8509,0,0,0,0
06/16/2009 01:00,6,16,2,1,0,13.9,33,0,0,25.8509,25.8509,25.8509,25.8509,0,0,0,0
06/16/2009 02:00,6,16,2,2,0,13.3,37,0,0,25.8509,25.8509,25.8509,25.8509,0,0,0,0
06/16/2009 03:00,6,16,2,3,0,13.3,37,0,0,25.8509,25.8509,25.8509,25.8509,0,0,0,0
06/16/2009 04:00,6,16,2,4,0,12.8,38,0,0,25.8509,25.8509,25.8509,25.8509,0,0,0,0
06/16/2009 05:00,6,16,2,5,0,12.8,36,0,0,25.8509,25.8509,25.8509,25.8509,0,0,0,0
06/16/2009 06:00,6,16,2,6,0,12.2,39,0,0,25.8509,25.8509,25.8509,25.8509,0,0,0,0
06/16/2009 07:00,6,16,2,7,0,13.9,44,0,3.9145e+06,25.797,25.797,25.797,23.8093,0,0.510053,0,1.52902e+07
06/16/2009 08:00,6,16,2,8,0,16.7,34,0,5.87437e+06,25.7709,25.7709,25.7709,23.8093,0,0.791655,0,2.33659e+07
06/16/2009 09:00,6,16,2,9,0,20,26,0,9.19613e+06,25.7811,25.7811,25.7811,23.8093,0,1.28667,0,3.81689e+07
06/16/2009 10:00,6,16,2,10,0,23.3,16,0,9.6955e+06,25.7962,25.7962,25.7962,23.8093,0,1.36107,0,4.06853e+07
06/16/2009 11:00,6,16,2,11,0,25.6,19,0,9.80025e+06,25.8068,25.8068,25.8068,23.8093,0,1.37237,0,4.1242e+07
06/16/2009 12:00,6,16,2,12,0,26.1,20,0,9.88993e+06,25.8281,25.8281,25.8281,23.8093,0,1.38288,0,4.20037e+07
06/16/2009 13:00,6,16,2,13,0,27.2,20,0,9.1814e+06,25.8345,25.8345,25.8345,23.8093,0,1.27302,0,3.87876e+07
06/16/2009 14:00,6,16,2,14,0,28.9,17,0,1.07244e+07,25.8363,25.8363,25.8363,23.8093,0,1.51259,0,4.61278e+07
06/16/2009 15:00,6,16,2,15,0,30.6,16,0,1.15829e+07,25.8421,25.8421,25.8421,23.8093,0,1.6454,0,5.03222e+07
06/16/2009 16:00,6,16,2,16,0,30.6,16,0,1.25348e+07,25.8474,25.8474,25.8474,23.8093,0,1.79561,0,5.50586e+07
06/16/2009 17:00,6,16,2,17,0,30.6,16,0,1.31996e+07,25.8467,25.8467,25.8467,23.8093,0,1.90394,0,5.83609e+07
06/16/2009 18:00,6,16,2,18,0,30.6,16,0,1.07977e+07,25.8472,25.8472,25.8472,23.8093,0,1.52305,0,4.66982e+07
06/16/2009 19:00,6,16,2,19,0,28.3,17,0,0,25.8448,25.8448,25.8448,25.8448,0,0,0,0
06/16/2009 20:00,6,16,2,20,0,26.1,18,0,0,25.8448,25.8448,25.8448,25.8448,0,0,0,0
06/16/2009 21:00,6,16,2,21,0,23.9,23,0,0,25.8448,25.8448,25.8448,25.8448,0,0,0,0
06/16/2009 22:00,6,16,2,22,0,22.2,26,0,0,25.8448,25.8448,25.8448,25.8448,0,0,0,0
06/16/2009 23:00,6,16,2,23,0,17.8,41,0,0,25.8448,25.8448,25.8448,25.8448,0,0,0,0
06/17/2009 00:00,6,17,3,0,0,17.2,41,0,0,25.8448,25.8448,25.8448,25.8448,0,0,0,0
06/17/2009 01:00,6,17,3,1,0,16.7,36,0,0,25.8448,25.8448,25.8448,25.8448,0,0,0,0
06/17/2009 02:00,6,17,3,2,0,15.6,36,0,0,25.8448,25.8448,25.8448,25.8448,0,0,0,0
06/17/2009 03:00,6,17,3,3,0,13.9,32,0,0,25.8448,25.8448,25.8448,25.8448,0,0,0,0
06/17/2009 04:00,6,17,3,4,0,13.3,32,0,0,25.8448,25.8448,25.8448,25.8448,0,0,0,0
06/17/2009 05:00,6,17,3,5,0,12.2,36,0,0,25.8448,25.8448,25.8448,25.8448,0,0,0,0
06/17/2009 06:00,6,17,3,6,0,12.8,36,0,0,25.8448,25.8448,25.8448,25.8448,0,0,0,0
06/17/2009 07:00,6,17,3,7,0,14.4,30,0,0,25.8448,25.8448,25.8448,25.8448,0,0,0,0
06/17/2009 08:00,6,17,3,8,0,16.7,25,0,0,25.8448,25.8448,25.8448,25.8448,0,0,0,0
06/17/2009 09:00,6,17,3,9,0,18.3,28,0,0,25.8448,25.8448,25.8448,25.8448,0,0,0,0
06/17/2009 10:00,6,17,3,10,0,21.1,24,0,0,25.8448,25.8448,25.8448,25.8448,0,0,0,0
06/17/2009 11:00,6,17,3,11,0,21.7,22,0,0,25.8448,25.8448,25.8448,25.8448,0,0,0,0
06/17/2009 12:00,6,17,3,12,0,24.4,18,0,0,25.8448,25.8448,25.8448,25.8448,0,0,0,0
06/17/2009 13:00,6,17,3,13,0,25,17,0,0,25.8448,25.8448,25.8448,25.8448,0,0,0,0
06/17/2009 14:00,6,17,3,14,0,26.7,17,0,0,25.8448,25.8448,25.8448,25.8448,0,0,0,0
06/17/2009 15:00,6,17,3,15,0,27.8,17,0,0,25.8448,25.8448,25.8448,25.8448,0,0,0,0
06/17/2009 16:00,6,17,3,16,0,27.2,18,0,0,25.8448,25.8448,25.8448,25.8448,0,0,0,0
06/17/2009 17:00,6,17,3,17,0,27.8,17,0,0,25.8448,25.8448,25.8448,25.8448,0,0,0,0
06/17/2009 18:00,6,17,3,18,0,26.7,17,0,0,25.8448,25.8448,25.8448,25.8448,0,0,0,0
06/17/2009 19:00,6,17,3,19,0,23.3,22,0,0,25.8448,25.8448,25.8448,25.8448,0,0,0,0
06/17/2009 20:00,6,17,3,20,0,21.1,22,0,0,25.8448,25.8448,25.8448,25.8448,0,0,0,0
06/17/2009 21:00,6,17,3,21,0,18.9,17,0,0,25.8448,25.8448,25.8448,25.8448,0,0,0,0
06/17/2009 22:00,6,17,3,22,0,17.2,20,0,0,25.8448,25.8448,25.8448,25.8448,0,0,0,0
06/17/2009 23:00,6,17,3,23,0,16.1,20,0,0,25.8448,25.8448,25.8448,25.8448,0,0,0,0
06/18/2009 00:00,6,18,4,0,0,14.4,23,0,0,25.8448,25.8448,25.8448,25.8448,0,0,0,0
06/18/2009 01:00,6,18,4,1,0,12.8,27,0,0,25.8448,25.8448,25.8448,25.8448,0,0,0,0
06/18/2009 02:00,6,18,4,2,0,11.1,32,0,0,25.8448,25.8448,25.8448,25.8448,0,0,0,0
06/18/2009 03:00,6,18,4,3,0,7.8,42,0,0,25.8448,25.8448,25.8448,25.8448,0,0,0,0
06/18/2009 04:00,6,18,4,4,0,8.3,42,0,0,25.8448,25.8448,25.8448,25.8448,0,0,0,0
06/18/2009 05:00,6,18,4,5,0,7.8,42,0,0,25.8448,25.8448,25.8448,25.8448,0,0,0,0
06/18/2009 06:00,6,18,4,6,0,8.9,39,0,0,25.8448,25.8448,25.8448,25.8448,0,0,0,0
06/18/2009 07:00,6,18,4,7,0,10.6,40,0,0,25.8448,25.8448,25.8448,25.8448,0,0,0,0
06/18/2009 08:00,6,18,4,8,0,11.1,44,0,0,25.8448,25.8448,25.8448,25.8448,0,0,0,0
06/18/2009 09:00,6,18,4,9,0,14.4,37,0,0,25.8448,25.8448,25.8448,25.8448,0,0,0,0
06/18/2009 10:00,6,18,4,10,0,15.6,31,0,0,25.8448,25.8448,25.8448,25.8448,0,0,0,0
06/18/2009 11:00,6,18,4,11,0,17.8,29,0,0,25.8448,25.8448,25.8448,25.8448,0,0,0,0
06/18/2009 12:00,6,18,4,12,0,19.4,18,0,0,25.8448,25.8448,25.8448,25.8448,0,0,0,0
06/18/2009 13:00,6,18,4,13,0,20.6,14,0,0,25.8448,25.8448,25.8448,25.8448,0,0,0,0
06/18/2009 14:00,6,18,4,14,0,20.6,14,0,0,25.8448,25.8448,25.8448,25.8448,0,0,0,0
06/18/2009 15:00,6,18,4,15,0,20.6,14,0,0,25.8448,25.8448,25.8448,25.8448,0,0,0,0
06/18/2009 16:00,6,18,4,16,0,22.8,13,0,0,25.8448,25.8448,25.8448,25.8448,0,0,0,0
06/18/2009 17:00,6,18,4,17,0,23.9,13,0,0,25.8448,25.8448,25.8448,25.8448,0,0,0,0
06/18/2009 18:00,6,18,4,18,0,23.3,14,0,0,25.8448,25.8448,25.8448,25.8448,0,0,0,0
06/18/2009 19:00,6,18,4,19,0,22.8,14,0,0,25.8448,25.8448,25.8448,25.8448,0,0,0,0
06/18/2009 20:00,6,18,4,20,0,21.1,14,0,0,25.8448,25.8448,25.8448,25.8448,0,0,0,0
06/18/2009 21:00,6,18,4,21,0,17.2,18,0,0,25.8448,25.8448,25.8448,25.8448,0,0,0,0
06/18/2009 22:00,6,18,4,22,0,17.2,20,0,0,25.8448,25.8448,25.8448,25.8448,0,0,0,0
06/18/2009 23:00,6,18,4,23,0,15.6,21,0,0,25.8448,25.8448,25.8448,25.8448,0,0,0,0
06/19/2009 00:00,6,19,5,0,0,13.9,24,0,0,25.8448,25.8448,25.8448,25.8448,0,0,0,0
06/19/2009 01:00,6,19,5,1,0,13.3,26,0,0,25.8448,25.8448,25.8448,25.8448,0,0,0,0
06/19/2009 02:00,6,19,5,2,0,11.1,28,0,0,25.8448,25.8448,25.8448,25.8448,0,0,0,0
06/19/2009 03:00,6,19,5,3,0,10,30,0,0,25.8448,25.8448,25.8448,25.8448,0,0,0,0
06/19/2009 04:00,6,19,5,4,0,10,45,0,0,25.8448,25.8448,25.8448,25.8448,0,0,0,0
06/19/2009 05:00,6,19,5,5,0,8.9,49,0,0,25.8448,25.8448,25.8448,25.8448,0,0,0,0
06/19/2009 06:00,6,19,5,6,0,9.4,56,0,0,25.8448,25.8448,25.8448,25.8448,0,0,0,0
06/19/2009 07:00,6,19,5,7,0,12.2,43,0,4.19213e+06,25.702,25.702,25.702,23.8093,0,0.551836,0,1.5795e+07
06/19/2009 08:00,6,19,5,8,0,13.9,42,0,5.69355e+06,25.6674,25.6674,25.6674,23.8093,0,0.771735,0,2.15767e+07
06/19/2009 09:00,6,19,5,9,0,16.7,34,0,9.20814e+06,25.6805,25.6805,25.6805,23.8093,0,1.29652,0,3.64994e+07
06/19/2009 10:00,6,19,5,10,0,18.9,35,0,9.58589e+06,25.7068,25.7068,25.7068,23.8093,0,1.3521,0,3.85974e+07
06/19/2009 11:00,6,19,5,11,0,21.1,28,0,9.54256e+06,25.7345,25.7345,25.7345,23.8093,0,1.33811,0,3.87564e+07
06/19/2009 12:00,6,19,5,12,0,23.9,24,0,9.48815e+06,25.7648,25.7648,25.7648,23.8093,0,1.32475,0,3.8972e+07
06/19/2009 13:00,6,19,5,13,0,25,19,0,8.61764e+06,25.7742,25.7742,25.7742,23.8093,0,1.19028,0,3.51871e+07
06/19/2009 14:00,6,19,5,14,0,26.7,17,0,1.01195e+07,25.7788,25.7788,25.7788,23.8093,0,1.42156,0,4.21231e+07
06/19/2009 15:00,6,19,5,15,0,27.2,17,0,1.06283e+07,25.7892,25.7892,25.7892,23.8093,0,1.49893,0,4.46503e+07
06/19/2009 16:00,6,19,5,16,0,27.8,15,0,1.12723e+07,25.7979,25.7979,25.7979,23.8093,0,1.59869,0,4.78312e+07
06/19/2009 17:00,6,19,5,17,0,28.3,16,0,1.19089e+07,25.8066,25.8066,25.8066,23.8093,0,1.70022,0,5.10899e+07
06/19/2009 18:00,6,19,5,18,0,27.8,15,0,9.63257e+06,25.8155,25.8155,25.8155,23.8093,0,1.34478,0,4.05903e+07
06/19/2009 19:00,6,19,5,19,0,26.7,15,0,0,25.8147,25.8147,25.8147,25.8147,0,0,0,0
06/19/2009 20:00,6,19,5,20,0,24.4,21,0,0,25.8147,25.8147,25.8147,25.8147,0,0,0,0
06/19/2009 21:00,6,19,5,21,0,22.2,26,0,0,25.8147,25.8147,25.8147,25.8147,0,0,0,0
06/19/2009 22:00,6,19,5,22,0,20,32,0,0,25.8147,25.8147,25.8147,25.8147,0,0,0,0
06/19/2009 23:00,6,19,5,23,0,17.8,38,0,0,25.8147,25.8147,25.8147,25.8147,0,0,0,0
06/20/2009 00:00,6,20,6,0,0,16.1,38,0,0,25.8147,25.8147,25.8147,25.8147,0,0,0,0
06/20/2009 01:00,6,20,6,1,0,15,41,0,0,25.8147,25.8147,25.8147,25.8147,0,0,0,0
06/20/2009 02:00,6,20,6,2,0,13.3,45,0,0,25.8147,25.8147,25.8147,25.8147,0,0,0,0
06/20/2009 03:00,6,20,6,3,0,13.3,53,0,0,25.8147,25.8147,25.8147,25.8147,0,0,0,0
06/20/2009 04:00,6,20,6,4,0,12.8,52,0,0,25.8147,25.8147,25.8147,25.8147,0,0,0,0
06/20/2009 05:00,6,20,6,5,0,11.1,52,0,0,25.8147,25.8147,25.8147,25.8147,0,0,0,0
06/20/2009 06:00,6,20,6,6,0,12.8,51,0,0,25.8147,25.8147,25.8147,25.8147,0,0,0,0
06/20/2009 07:00,6,20,6,7,0,16.7,38,0,4.86578e+06,25.8062,25.8062,25.8062,23.8093,0,0.648938,0,1.95243e+07
06/20/2009 08:00,6,20,6,8,0,20.6,30,0,6.6993e+06,25.7894,25.7894,25.7894,23.8093,0,0.911446,0,2.7154e+07
06/20/2009 09:00,6,20,6,9,0,21.1,33,0,9.76215e+06,25.8001,25.8001,25.8001,23.8093,0,1.37308,0,4.11258e+07
06/20/2009 10:00,6,20,6,10,0,22.8,30,0,1.02365e+07,25.8148,25.8148,25.8148,23.8093,0,1.44367,0,4.35597e+07
06/20/2009 11:00,6,20,6,11,0,25,24,0,1.03818e+07,25.8252,25.8252,25.8252,23.8093,0,1.461,0,4.43119e+07
06/20/2009 12:00,6,20,6,12,0,26.7,23,0,1.06311e+07,25.8427,25.8427,25.8427,23.8093,0,1.49664,0,4.57875e+07
06/20/2009 13:00,6,20,6,13,0,28.9,21,0,9.98477e+06,25.8455,25.8455,25.8455,23.8093,0,1.39549,0,4.27508e+07
06/20/2009 14:00,6,20,6,14,0,29.4,19,0,1.13606e+07,25.8444,25.8444,25.8444,23.8093,0,1.61165,0,4.9346e+07
06/20/2009 15:00,6,20,6,15,0,30.6,18,0,1.2115e+07,25.8477,25.8477,25.8477,23.8093,0,1.72944,0,5.3039e+07
06/20/2009 16:00,6,20,6,16,0,30.6,19,0,1.29306e+07,25.8502,25.8502,25.8502,23.8093,0,1.85905,0,5.70814e+07
06/20/2009 17:00,6,20,6,17,0,31.1,18,0,1.37224e+07,25.8484,25.8484,25.8484,23.8093,0,1.98949,0,6.10356e+07
06/20/2009 18:00,6,20,6,18,0,31.1,17,0,1.14063e+07,25.8479,25.8479,25.8479,23.8093,0,1.62006,0,4.96897e+07
06/20/2009 19:00,6,20,6,19,0,30,18,0,0,25.8454,25.8454,25.8454,25.8454,0,0,0,0
06/20/2009 20:00,6,20,6,20,0,28.9,21,0,0,25.8454,25.8454,25.8454,25.8454,0,0,0,0
06/20/2009 21:00,6,20,6,21,0,26,20,0,0,25.8454,25.8454,25.8454,25.8454,0,0,0,0
06/20/2009 22:00,6,20,6,22,0,25.8,23,0,0,25.8454,25.8454,25.8454,25.8454,0,0,0,0
06/20/2009 23:00,6,20,6,23,0,21.6,28,0,0,25.8454,25.8454,25.8454,25.8454,0,0,0,0
06/21/2009 00:00,6,21,0,0,0,21.3,30,0,0,25.8454,25.8454,25.8454,25.8454,0,0,0,0
06/21/2009 01:00,6,21,0,1,0,19.9,33,0,0,25.8454,25.8454,25.8454,25.8454,0,0,0,0
06/21/2009 02:00,6,21,0,2,0,20.1,34,0,0,25.8454,25.8454,25.8454,25.8454,0,0,0,0
06/21/2009 03:00,6,21,0,3,0,19.6,34,0,0,25.8454,25.8454,25.8454,25.8454,0,0,0,0
06/21/2009 04:00,6,21,0,4,0,17.3,41,0,0,25.8454,25.8454,25.8454,25.8454,0,0,0,0
06/21/2009 05:00,6,21,0,5,0,16.4,44,0,0,25.8454,25.8454,25.8454,25.8454,0,0,0,0
06/21/2009 06:00,6,21,0,6,0,16.5,45,0,0,25.8454,25.8454,25.8454,25.8454,0,0,0,0
06/21/2009 07:00,6,21,0,7,0,20,35,0,6.22273e+06,25.8123,25.8123,25.8123,23.8093,0,0.84874,0,2.56314e+07
06/21/2009 08:00,6,21,0,8,0,22.8,29,0,8.63985e+06,25.7966,25.7966,25.7966,23.8093,0,1.19906,0,3.58523e+07
06/21/2009 09:00,6,21,0,9,0,26.1,24,0,1.15103e+07,25.805,25.805,25.805,23.8093,0,1.64392,0,4.936e+07
06/21/2009 10:00,6,21,0,10,0,28.3,19,0,1.20022e+07,25.818,25.818,25.818,23.8093,0,1.72019,0,5.19875e+07
06/21/2009 11:00,6,21,0,11,0,30.6,17,0,1.23299e+07,25.8328,25.8328,25.8328,23.8093,0,1.76736,0,5.38069e+07
06/21/2009 12:00,6,21,0,12,0,32.2,16,0,1.25118e+07,25.8417,25.8417,25.8417,23.8093,0,1.79448,0,5.48696e+07
06/21/2009 13:00,6,21,0,13,0,33.3,15,0,1.17307e+07,25.8418,25.8418,25.8418,23.8093,0,1.66964,0,5.10571e+07
06/21/2009 14:00,6,21,0,14,0,34.4,14,0,1.31527e+07,25.8409,25.8409,25.8409,23.8093,0,1.89914,0,5.80473e+07
06/21/2009 15:00,6,21,0,15,0,35,14,0,1.38594e+07,25.8439,25.8439,25.8439,23.8093,0,2.01214,0,6.15919e+07
06/21/2009 16:00,6,21,0,16,0,36.1,12,0,1.47227e+07,25.8452,25.8452,25.8452,23.8093,0,2.15291,0,6.59425e+07
06/21/2009 17:00,6,21,0,17,0,36.1,14,0,1.53596e+07,25.8423,25.8423,25.8423,23.8093,0,2.2607,0,6.9147e+07
06/21/2009 18:00,6,21,0,18,0,36.7,12,0,1.31318e+07,25.8425,25.8425,25.8425,23.8093,0,1.89606,0,5.80001e+07
06/21/2009 19:00,6,21,0,19,0,35.6,12,0,0,25.8403,25.8403,25.8403,25.8403,0,0,0,0
06/21/2009 20:00,6,21,0,20,0,33.3,16,0,0,25.8403,25.8403,25.8403,25.8403,0,0,0,0
06/21/2009 21:00,6,21,0,21,0,29.4,24,0,0,25.8403,25.8403,25.8403,25.8403,0,0,0,0
06/21/2009 22:00,6,21,0,22,0,27.2,24,0,0,25.8403,25.8403,25.8403,25.8403,0,0,0,0
06/21/2009 23:00,6,21,0,23,0,27.2,27,0,0,25.8403,25.8403,25.8403,25.8403,0,0,0,0
06/22/2009 00:00,6,22,1,0,0,23.3,37,0,0,25.8403,25.8403,25.8403,25.8403,0,0,0,0
06/22/2009 01:00,6,22,1,1,0,20.6,49,0,0,25.8403,25.8403,25.8403,25.8403,0,0,0,0
06/22/2009 02:00,6,22,1,2,0,20,53,0,0,25.8403,25.8403,25.8403,25.8403,0,0,0,0
06/22/2009 03:00,6,22,1,3,0,18.3,56,0,0,25.8403,25.8403,25.8403,25.8403,0,0,0,0
06/22/2009 04:00,6,22,1,4,0,17.8,54,0,0,25.8403,25.8403,25.8403,25.8403,0,0,0,0
06/22/2009 05:00,6,22,1,5,0,17.2,56,0,0,25.8403,25.8403,25.8403,25.8403,0,0,0,0
06/22/2009 06:00,6,22,1,6,0,17.2,54,0,0,25.8403,25.8403,25.8403,25.8403,0,0,0,0
06/22/2009 07:00,6,22,1,7,0,19.4,49,0,7.08793e+06,25.8442,25.8442,25.8442,23.8093,0,0.985866,0,3.02207e+07
06/22/2009 08:00,6,22,1,8,0,21.1,47,0,1.05767e+07,25.8314,25.8314,25.8314,23.8093,0,1.49455,0,4.54703e+07
06/22/2009 09:00,6,22,1,9,0,23.9,40,0,1.31644e+07,25.8343,25.8343,25.8343,23.8093,0,1.90633,0,5.80794e+07
06/22/2009 10:00,6,22,1,10,0,26.1,31,0,1.36535e+07,25.8416,25.8416,25.8416,23.8093,0,1.98428,0,6.06724e+07
06/22/2009 11:00,6,22,1,11,0,28.3,30,0,1.37002e+07,25.8446,25.8446,25.8446,23.8093,0,1.98795,0,6.08736e+07
06/22/2009 12:00,6,22,1,12,0,30.6,26,0,1.3747e+07,25.8484,25.8484,25.8484,23.8093,0,1.99426,0,6.11798e+07
06/22/2009 13:00,6,22,1,13,0,32.8,21,0,1.29506e+07,25.8463,25.8463,25.8463,23.8093,0,1.86501,0,5.71569e+07
06/22/2009 14:00,6,22,1,14,0,33.9,16,0,1.42623e+07,25.8438,25.8438,25.8438,23.8093,0,2.08061,0,6.36864e+07
06/22/2009 15:00,6,22,1,15,0,35,16,0,1.48417e+07,25.8436,25.8436,25.8436,23.8093,0,2.1746,0,6.65555e+07
06/22/2009 16:00,6,22,1,16,0,35.6,14,0,1.5559e+07,25.8439,25.8439,25.8439,23.8093,0,2.29277,0,7.01835e+07
06/22/2009 17:00,6,22,1,17,0,35.6,14,0,1.60389e+07,25.8401,25.8401,25.8401,23.8093,0,2.37523,0,7.25709e+07
06/22/2009 18:00,6,22,1,18,0,35.6,13,0,1.36365e+07,25.8402,25.8402,25.8402,23.8093,0,1.97719,0,6.0412e+07
06/22/2009 19:00,6,22,1,19,0,35,14,0,0,25.838,25.838,25.838,25.838,0,0,0,0
06/22/2009 20:00,6,22,1,20,0,32.2,17,0,0,25.838,25.838,25.838,25.838,0,0,0,0
06/22/2009 21:00,6,22,1,21,0,30.6,20,0,0,25.838,25.838,25.838,25.838,0,0,0,0
06/22/2009 22:00,6,22,1,22,0,26.7,22,0,0,25.838,25.838,25.838,25.838,0,0,0,0
06/22/2009 23:00,6,22,1,23,0,23.9,28,0,0,25.838,25.838,25.838,25.838,0,0,0,0
06/23/2009 00:00,6,23,2,0,0,23.3,30,0,0,25.838,25.838,25.838,25.838,0,0,0,0
06/23/2009 01:00,6,23,2,1,0,21.7,32,0,0,25.838,25.838,25.838,25.838,0,0,0,0
06/23/2009 02:00,6,23,2,2,0,18.9,50,0,0,25.838,25.838,25.838,25.838,0,0,0,0
06/23/2009 03:00,6,23,2,3,0,18.9,48,0,0,25.838,25.838,25.838,25.838,0,0,0,0
06/23/2009 04:00,6,23,2,4,0,17.8,50,0,0,25.838,25.838,25.838,25.838,0,0,0,0
06/23/2009 05:00,6,23,2,5,0,17.8,52,0,0,25.838,25.838,25.838,25.838,0,0,0,0
06/23/2009 06:00,6,23,2,6,0,17.8,52,0,0,25.838,25.838,25.838,25.838,0,0,0,0
06/23/2009 07:00,6,23,2,7,0,18.9,50,0,6.70693e+06,25.8363,25.8363,25.8363,23.8093,0,0.932348,0,2.84706e+07
06/23/2009 08:00,6,23,2,8,0,19.4,49,0,1.00648e+07,25.8243,25.8243,25.8243,23.8093,0,1.41045,0,4.27595e+07
06/23/2009 09:00,6,23,2,9,0,22.2,40,0,1.2791e+07,25.8291,25.8291,25.8291,23.8093,0,1.84258,0,5.59937e+07
06/23/2009 10:00,6,23,2,10,0,25.6,33,0,1.33849e+07,25.8396,25.8396,25.8396,23.8093,0,1.93672,0,5.91601e+07
06/23/2009 11:00,6,23,2,11,0,27.8,23,0,1.36604e+07,25.8437,25.8437,25.8437,23.8093,0,1.98019,0,6.06085e+07
06/23/2009 12:00,6,23,2,12,0,28.9,22,0,1.37933e+07,25.8474,25.8474,25.8474,23.8093,0,2.0019,0,6.13852e+07
06/23/2009 13:00,6,23,2,13,0,30,21,0,1.28636e+07,25.8482,25.8482,25.8482,23.8093,0,1.85023,0,5.67562e+07
06/23/2009 14:00,6,23,2,14,0,33.3,15,0,1.43597e+07,25.8435,25.8435,25.8435,23.8093,0,2.09626,0,6.41564e+07
06/23/2009 15:00,6,23,2,15,0,32.8,14,0,1.45519e+07,25.8419,25.8419,25.8419,23.8093,0,2.12721,0,6.50498e+07
06/23/2009 16:00,6,23,2,16,0,33.3,13,0,1.50228e+07,25.8424,25.8424,25.8424,23.8093,0,2.20366,0,6.74067e+07
06/23/2009 17:00,6,23,2,17,0,34.4,12,0,1.54332e+07,25.8402,25.8402,25.8402,23.8093,0,2.27241,0,6.94327e+07
06/23/2009 18:00,6,23,2,18,0,34.4,11,0,1.3187e+07,25.8425,25.8425,25.8425,23.8093,0,1.90334,0,5.8222e+07
06/23/2009 19:00,6,23,2,19,0,34.4,10,0,0,25.8426,25.8426,25.8426,25.8426,0,0,0,0
06/23/2009 20:00,6,23,2,20,0,31.1,14,0,0,25.8426,25.8426,25.8426,25.8426,0,0,0,0
06/23/2009 21:00,6,23,2,21,0,26.1,21,0,0,25.8426,25.8426,25.8426,25.8426,0,0,0,0
06/23/2009 22:00,6,23,2,22,0,25,23,0,0,25.8426,25.8426,25.8426,25.8426,0,0,0,0
06/23/2009 23:00,6,23,2,23,0,22.8,31,0,0,25.8426,25.8426,25.8426,25.8426,0,0,0,0
06/24/2009 00:00,6,24,3,0,0,20,32,0,0,25.8426,25.8426,25.8426,25.8426,0,0,0,0
06/24/2009 01:00,6,24,3,1,0,18.9,33,0,0,25.8426,25.8426,25.8426,25.8426,0,0,0,0
06/24/2009 02:00,6,24,3,2,0,17.2,34,0,0,25.8426,25.8426,25.8426,25.8426,0,0,0,0
06/24/2009 03:00,6,24,3,3,0,15.6,37,0,0,25.8426,25.8426,25.8426,25.8426,0,0,0,0
06/24/2009 04:00,6,24,3,4,0,15.6,36,0,0,25.8426,25.8426,25.8426,25.8426,0,0,0,0
06/24/2009 05:00,6,24,3,5,0,14.4,37,0,0,25.8426,25.8426,25.8426,25.8426,0,0,0,0
06/24/2009 06:00,6,24,3,6,0,14.4,40,0,0,25.8426,25.8426,25.8426,25.8426,0,0,0,0
06/24/2009 07:00,6,24,3,7,0,17.2,33,0,0,25.8426,25.8426,25.8426,25.8426,0,0,0,0
06/24/2009 08:00,6,24,3,8,0,19.4,29,0,0,25.8426,25.8426,25.8426,25.8426,0,0,0,0
06/24/2009 09:00,6,24,3,9,0,22.2,29,0,0,25.8426,25.8426,25.8426,25.8426,0,0,0,0
06/24/2009 10:00,6,24,3,10,0,25.6,23,0,0,25.8426,25.8426,25.8426,25.8426,0,0,0,0
06/24/2009 11:00,6,24,3,11,0,28.3,17,0,0,25.8426,25.8426,25.8426,25.8426,0,0,0,0
06/24/2009 12:00,6,24,3,12,0,30,12,0,0,25.8426,25.8426,25.8426,25.8426,0,0,0,0
06/24/2009 13:00,6,24,3,13,0,32.2,9,0,0,25.8426,25.8426,25.8426,25.8426,0,0,0,0
06/24/2009 14:00,6,24,3,14,0,32.8,10,0,0,25.8426,25.8426,25.8426,25.8426,0,0,0,0
06/24/2009 15:00,6,24,3,15,0,31.1,14,0,0,25.8426,25.8426,25.8426,25.8426,0,0,0,0
06/24/2009 16:00,6,24,3,16,0,25.6,21,0,0,25.8426,25.8426,25.8426,25.8426,0,0,0,0
06/24/2009 17:00,6,24,3,17,0,23.9,24,0,0,25.8426,25.8426,25.8426,25.8426,0,0,0,0
06/24/2009 18:00,6,24,3,18,0,22.8,23,0,0,25.8426,25.8426,25.8426,25.8426,0,0,0,0
06/24/2009 19:00,6,24,3,19,0,22.2,25,0,0,25.8426,25.8426,25.8426,25.8426,0,0,0,0
06/24/2009 20:00,6,24,3,20,0,22.2,24,0,0,25.8426,25.8426,25.8426,25.8426,0,0,0,0
06/24/2009 21:00,6,24,3,21,0,20.6,27,0,0,25.8426,25.8426,25.8426,25.8426,0,0,0,0
06/24/2009 22:00,6,24,3,22,0,18.9,30,0,0,25.8426,25.8426,25.8426,25.8426,0,0,0,0
06/24/2009 23:00,6,24,3,23,0,18.9,32,0,0,25.8426,25.8426,25.8426,25.8426,0,0,0,0
06/25/2009 00:00,6,25,4,0,0,17.8,34,0,0,25.8426,25.8426,25.8426,25.8426,0,0,0,0
06/25/2009 01:00,6,25,4,1,0,16.1,36,0,0,25.8426,25.8426,25.8426,25.8426,0,0,0,0
06/25/2009 02:00,6,25,4,2,0,14.4,42,0,0,25.8426,25.8426,25.8426,25.8426,0,0,0,0
06/25/2009 03:00,6,25,4,3,0,14.4,39,0,0,25.8426,25.8426,25.8426,25.8426,0,0,0,0
06/25/2009 04:00,6,25,4,4,0,11.7,52,0,0,25.8426,25.8426,25.8426,25.8426,0,0,0,0
06/25/2009 05:00,6,25,4,5,0,10,61,0,0,25.8426,25.8426,25.8426,25.8426,0,0,0,0
06/25/2009 06:00,6,25,4,6,0,9.4,68,0,0,25.8426,25.8426,25.8426,25.8426,0,0,0,0
06/25/2009 07:00,6,25,4,7,0,10.6,65,0,0,25.8426,25.8426,25.8426,25.8426,0,0,0,0
06/25/2009 08:00,6,25,4,8,0,12.2,59,0,0,25.8426,25.8426,25.8426,25.8426,0,0,0,0
06/25/2009 09:00,6,25,4,9,0,13.3,57,0,0,25.8426,25.8426,25.8426,25.8426,0,0,0,0
06/25/2009 10:00,6,25,4,10,0,15,51,0,0,25.8426,25.8426,25.8426,25.8426,0,0,0,0
06/25/2009 11:00,6,25,4,11,0,17.2,44,0,0,25.8426,25.8426,25.8426,25.8426,0,0,0,0
06/25/2009 12:00,6,25,4,12,0,20.6,32,0,0,25.8426,25.8426,25.8426,25.8426,0,0,0,0
06/25/2009 13:00,6,25,4,13,0,22.2,29,0,0,25.8426,25.8426,25.8426,25.8426,0,0,0,0
06/25/2009 14:00,6,25,4,14,0,22.8,27,0,0,25.8426,25.8426,25.8426,25.8426,0,0,0,0
06/25/2009 15:00,6,25,4,15,0,23.3,27,0,0,25.8426,25.8426,25.8426,25.8426,0,0,0,0
06/25/2009 16:00,6,25,4,16,0,23.3,27,0,0,25.8426,25.8426,25.8426,25.8426,0,0,0,0
06/25/2009 17:00,6,25,4,17,0,23.3,26,0,0,25.8426,25.8426,25.8426,25.8426,0,0,0,0
06/25/2009 18:00,6,25,4,18,0,22.8,31,0,0,25.8426,25.8426,25.8426,25.8426,0,0,0,0
06/25/2009 19:00,6,25,4,19,0,22.2,34,0,0,25.8426,25.8426,25.8426,25.8426,0,0,0,0
06/25/2009 20:00,6,25,4,20,0,21.7,35,0,0,25.8426,25.8426,25.8426,25.8426,0,0,0,0
06/25/2009 21:00,6,25,4,21,0,21.7,35,0,0,25.8426,25.8426,25.8426,25.8426,0,0,0,0
06/25/2009 22:00,6,25,4,22,0,20,40,0,0,25.8426,25.8426,25.8426,25.8426,0,0,0,0
06/25/2009 23:00,6,25,4,23,0,19.4,44,0,0,25.8426,25.8426,25.8426,25.8426,0,0,0,0
06/26/2009 00:00,6,26,5,0,0,17.2,52,0,0,25.8426,25.8426,25.8426,25.8426,0,0,0,0
06/26/2009 01:00,6,26,5,1,0,17.2,56,0,0,25.8426,25.8426,25.8426,25.8426,0,0,0,0
06/26/2009 02:00,6,26,5,2,0,16.1,62,0,0,25.8426,25.8426,25.8426,25.8426,0,0,0,0
06/26/2009 03:00,6,26,5,3,0,13.9,69,0,0,25.8426,25.8426,25.8426,25.8426,0,0,0,0
06/26/2009 04:00,6,26,5,4,0,14.4,67,0,0,25.8426,25.8426,25.8426,25.8426,0,0,0,0
06/26/2009 05:00,6,26,5,5,0,14.4,65,0,0,25.8426,25.8426,25.8426,25.8426,0,0,0,0
06/26/2009 06:00,6,26,5,6,0,15,64,0,0,25.8426,25.8426,25.8426,25.8426,0,0,0,0
06/26/2009 07:00,6,26,5,7,0,15.6,64,0,3.71691e+06,25.786,25.786,25.786,23.8093,0,0.483279,0,1.44001e+07
06/26/2009 08:00,6,26,5,8,0,18.3,50,0,4.66906e+06,25.7616,25.7616,25.7616,23.8093,0,0.610327,0,1.79289e+07
06/26/2009 09:00,6,26,5,9,0,20.6,44,0,8.43762e+06,25.7688,25.7688,25.7688,23.8093,0,1.16538,0,3.43548e+07
06/26/2009 10:00,6,26,5,10,0,22.2,41,0,9.4537e+06,25.7836,25.7836,25.7836,23.8093,0,1.32229,0,3.92764e+07
06/26/2009 11:00,6,26,5,11,0,23.9,34,0,9.50623e+06,25.8061,25.8061,25.8061,23.8093,0,1.32687,0,3.98608e+07
06/26/2009 12:00,6,26,5,12,0,24.4,35,0,9.50835e+06,25.8226,25.8226,25.8226,23.8093,0,1.3253,0,4.01446e+07
06/26/2009 13:00,6,26,5,13,0,27.2,27,0,8.94661e+06,25.8281,25.8281,25.8281,23.8093,0,1.23847,0,3.76156e+07
06/26/2009 14:00,6,26,5,14,0,28.3,26,0,1.05106e+07,25.8349,25.8349,25.8349,23.8093,0,1.48023,0,4.51115e+07
06/26/2009 15:00,6,26,5,15,0,30.6,19,0,1.15726e+07,25.8449,25.8449,25.8449,23.8093,0,1.64421,0,5.03543e+07
06/26/2009 16:00,6,26,5,16,0,30,21,0,1.23695e+07,25.8481,25.8481,25.8481,23.8093,0,1.76926,0,5.42695e+07
06/26/2009 17:00,6,26,5,17,0,30.6,25,0,1.31609e+07,25.8484,25.8484,25.8484,23.8093,0,1.89778,0,5.82212e+07
06/26/2009 18:00,6,26,5,18,0,29.4,28,0,1.06288e+07,25.8488,25.8488,25.8488,23.8093,0,1.49609,0,4.59067e+07
06/26/2009 19:00,6,26,5,19,0,28.9,29,0,0,25.8466,25.8466,25.8466,25.8466,0,0,0,0
06/26/2009 20:00,6,26,5,20,0,25.6,36,0,0,25.8466,25.8466,25.8466,25.8466,0,0,0,0
06/26/2009 21:00,6,26,5,21,0,25.6,36,0,0,25.8466,25.8466,25.8466,25.8466,0,0,0,0
06/26/2009 22:00,6,26,5,22,0,25,36,0,0,25.8466,25.8466,25.8466,25.8466,0,0,0,0
06/26/2009 23:00,6,26,5,23,0,24.4,36,0,0,25.8466,25.8466,25.8466,25.8466,0,0,0,0
06/27/2009 00:00,6,27,6,0,0,24.4,36,0,0,25.8466,25.8466,25.8466,25.8466,0,0,0,0
06/27/2009 01:00,6,27,6,1,0,23.3,40,0,0,25.8466,25.8466,25.8466,25.8466,0,0,0,0
06/27/2009 02:00,6,27,6,2,0,21.7,45,0,0,25.8466,25.8466,25.8466,25.8466,0,0,0,0
06/27/2009 03:00,6,27,6,3,0,21.7,51,0,0,25.8466,25.8466,25.8466,25.8466,0,0,0,0
06/27/2009 04:00,6,27,6,4,0,21.7,51,0,0,25.8466,25.8466,25.8466,25.8466,0,0,0,0
06/27/2009 05:00,6,27,6,5,0,21.7,51,0,0,25.8466,25.8466,25.8466,25.8466,0,0,0,0
06/27/2009 06:00,6,27,6,6,0,21.1,51,0,0,25.8466,25.8466,25.8466,25.8466,0,0,0,0
06/27/2009 07:00,6,27,6,7,0,21.7,51,0,5.5327e+06,25.8581,25.8581,25.8581,23.8093,0,0.75558,0,2.33046e+07
06/27/2009 08:00,6,27,6,8,0,22.8,48,0,6.09178e+06,25.8438,25.8438,25.8438,23.8093,0,0.810543,0,2.48103e+07
06/27/2009 09:00,6,27,6,9,0,23.3,48,0,9.98251e+06,25.8428,25.8428,25.8428,23.8093,0,1.39699,0,4.27402e+07
06/27/2009 10:00,6,27,6,10,0,22.2,53,0,1.12388e+07,25.8479,25.8479,25.8479,23.8093,0,1.59105,0,4.87979e+07
06/27/2009 11:00,6,27,6,11,0,25,43,0,1.16652e+07,25.8507,25.8507,25.8507,23.8093,0,1.65785,0,5.09175e+07
06/27/2009 12:00,6,27,6,12,0,27.2,35,0,1.15877e+07,25.8541,25.8541,25.8541,23.8093,0,1.64624,0,5.06446e+07
06/27/2009 13:00,6,27,6,13,0,28.9,31,0,1.10991e+07,25.854,25.854,25.854,23.8093,0,1.56881,0,4.82607e+07
06/27/2009 14:00,6,27,6,14,0,27.2,38,0,1.18624e+07,25.8494,25.8494,25.8494,23.8093,0,1.69065,0,5.18923e+07
06/27/2009 15:00,6,27,6,15,0,26.1,47,0,1.18588e+07,25.852,25.852,25.852,23.8093,0,1.69013,0,5.19413e+07
06/27/2009 16:00,6,27,6,16,0,20.6,75,0,1.12418e+07,25.8553,25.8553,25.8553,23.8093,0,1.59311,0,4.90403e+07
06/27/2009 17:00,6,27,6,17,0,18.3,90,0,1.10057e+07,25.8588,25.8588,25.8588,23.8093,0,1.55617,0,4.79841e+07
06/27/2009 18:00,6,27,6,18,0,19.4,84,0,8.31656e+06,25.8625,25.8625,25.8625,23.8093,0,1.13954,0,3.52009e+07
06/27/2009 19:00,6,27,6,19,0,20,76,0,0,25.8626,25.8626,25.8626,25.8626,0,0,0,0
06/27/2009 20:00,6,27,6,20,0,17.2,90,0,0,25.8626,25.8626,25.8626,25.8626,0,0,0,0
06/27/2009 21:00,6,27,6,21,0,17.8,87,0,0,25.8626,25.8626,25.8626,25.8626,0,0,0,0
06/27/2009 22:00,6,27,6,22,0,17.8,84,0,0,25.8626,25.8626,25.8626,25.8626,0,0,0,0
06/27/2009 23:00,6,27,6,23,0,17.8,84,0,0,25.8626,25.8626,25.8626,25.8626,0,0,0,0
06/28/2009 00:00,6,28,0,0,0,16.1,87,0,0,25.8626,25.8626,25.8626,25.8626,0,0,0,0
06/28/2009 01:00,6,28,0,1,0,15,93,0,0,25.8626,25.8626,25.8626,25.8626,0,0,0,0
06/28/2009 02:00,6,28,0,2,0,15,93,0,0,25.8626,25.8626,25.8626,25.8626,0,0,0,0
06/28/2009 03:00,6,28,0,3,0,14.4,97,0,0,25.8626,25.8626,25.8626,25.8626,0,0,0,0
06/28/2009 04:00,6,28,0,4,0,13.9,93,0,0,25.8626,25.8626,25.8626,25.8626,0,0,0,0
06/28/2009 05:00,6,28,0,5,0,13.9,89,0,0,25.8626,25.8626,25.8626,25.8626,0,0,0,0
06/28/2009 06:00,6,28,0,6,0,14.4,93,0,0,25.8626,25.8626,25.8626,25.8626,0,0,0,0
06/28/2009 07:00,6,28,0,7,0,16.7,80,0,5.33923e+06,25.8915,25.8915,25.8915,23.8093,0,0.713074,0,2.23444e+07
06/28/2009 08:00,6,28,0,8,0,18.9,70,0,6.63955e+06,25.8779,25.8779,25.8779,23.8093,0,0.899944,0,2.80094e+07
06/28/2009 09:00,6,28,0,9,0,20.6,59,0,1.00069e+07,25.8732,25.8732,25.8732,23.8093,0,1.40541,0,4.36399e+07
06/28/2009 10:00,6,28,0,10,0,22.2,43,0,1.05713e+07,25.8719,25.8719,25.8719,23.8093,0,1.49149,0,4.62838e+07
06/28/2009 11:00,6,28,0,11,0,23.3,43,0,1.05654e+07,25.8705,25.8705,25.8705,23.8093,0,1.4864,0,4.60953e+07
06/28/2009 12:00,6,28,0,12,0,25,37,0,1.06418e+07,25.8718,25.8718,25.8718,23.8093,0,1.49686,0,4.64482e+07
06/28/2009 13:00,6,28,0,13,0,25.6,33,0,9.74407e+06,25.8685,25.8685,25.8685,23.8093,0,1.3577,0,4.20626e+07
06/28/2009 14:00,6,28,0,14,0,27.2,30,0,1.12927e+07,25.865,25.865,25.865,23.8093,0,1.60017,0,4.94906e+07
06/28/2009 15:00,6,28,0,15,0,27.8,29,0,1.18867e+07,25.8638,25.8638,25.8638,23.8093,0,1.6922,0,5.23054e+07
06/28/2009 16:00,6,28,0,16,0,29.4,28,0,1.27607e+07,25.8624,25.8624,25.8624,23.8093,0,1.8306,0,5.65457e+07
06/28/2009 17:00,6,28,0,17,0,29.4,27,0,1.3482e+07,25.8595,25.8595,25.8595,23.8093,0,1.949,0,6.01184e+07
06/28/2009 18:00,6,28,0,18,0,29.4,27,0,1.09673e+07,25.8537,25.8537,25.8537,23.8093,0,1.54979,0,4.76687e+07
06/28/2009 19:00,6,28,0,19,0,28.3,30,0,0,25.8512,25.8512,25.8512,25.8512,0,0,0,0
06/28/2009 20:00,6,28,0,20,0,26.7,34,0,0,25.8512,25.8512,25.8512,25.8512,0,0,0,0
06/28/2009 21:00,6,28,0,21,0,23.3,46,0,0,25.8512,25.8512,25.8512,25.8512,0,0,0,0
06/28/2009 22:00,6,28,0,22,0,22.8,41,0,0,25.8512,25.8512,25.8512,25.8512,0,0,0,0
06/28/2009 23:00,6,28,0,23,0,22.2,43,0,0,25.8512,25.8512,25.8512,25.8512,0,0,0,0
06/29/2009 00:00,6,29,1,0,0,18.9,56,0,0,25.8512,25.8512,25.8512,25.8512,0,0,0,0
06/29/2009 01:00,6,29,1,1,0,17.2,60,0,0,25.8512,25.8512,25.8512,25.8512,0,0,0,0
06/29/2009 02:00,6,29,1,2,0,16.7,62,0,0,25.8512,25.8512,25.8512,25.8512,0,0,0,0
06/29/2009 03:00,6,29,1,3,0,13.9,80,0,0,25.8512,25.8512,25.8512,25.8512,0,0,0,0
06/29/2009 04:00,6,29,1,4,0,13.3,84,0,0,25.8512,25.8512,25.8512,25.8512,0,0,0,0
06/29/2009 05:00,6,29,1,5,0,13.3,80,0,0,25.8512,25.8512,25.8512,25.8512,0,0,0,0
06/29/2009 06:00,6,29,1,6,0,13.3,80,0,0,25.8512,25.8512,25.8512,25.8512,0,0,0,0
06/29/2009 07:00,6,29,1,7,0,15,75,0,5.75849e+06,25.8535,25.8535,25.8535,23.8093,0,0.77756,0,2.39365e+07
06/29/2009 08:00,6,29,1,8,0,16.7,70,0,7.69623e+06,25.8413,25.8413,25.8413,23.8093,0,1.05587,0,3.22805e+07
06/29/2009 09:00,6,29,1,9,0,19.4,59,0,1.07596e+07,25.8436,25.8436,25.8436,23.8093,0,1.52354,0,4.66302e+07
06/29/2009 10:00,6,29,1,10,0,21.7,51,0,1.13922e+07,25.8517,25.8517,25.8517,23.8093,0,1.62089,0,4.98064e+07
06/29/2009 11:00,6,29,1,11,0,24.4,45,0,1.15679e+07,25.8556,25.8556,25.8556,23.8093,0,1.6444,0,5.06258e+07
06/29/2009 12:00,6,29,1,12,0,26.7,39,0,1.1676e+07,25.8593,25.8593,25.8593,23.8093,0,1.65974,0,5.11889e+07
06/29/2009 13:00,6,29,1,13,0,28.9,33,0,1.08804e+07,25.8572,25.8572,25.8572,23.8093,0,1.53425,0,4.72715e+07
06/29/2009 14:00,6,29,1,14,0,30.6,27,0,1.22984e+07,25.8546,25.8546,25.8546,23.8093,0,1.76005,0,5.41606e+07
06/29/2009 15:00,6,29,1,15,0,32.2,25,0,1.30451e+07,25.8549,25.8549,25.8549,23.8093,0,1.87842,0,5.78118e+07
06/29/2009 16:00,6,29,1,16,0,32.2,21,0,1.37918e+07,25.8541,25.8541,25.8541,23.8093,0,1.99861,0,6.14848e+07
06/29/2009 17:00,6,29,1,17,0,32.2,21,0,1.44224e+07,25.8497,25.8497,25.8497,23.8093,0,2.10406,0,6.45892e+07
06/29/2009 18:00,6,29,1,18,0,32.8,20,0,1.20565e+07,25.848,25.848,25.848,23.8093,0,1.72257,0,5.2836e+07
06/29/2009 19:00,6,29,1,19,0,32.2,19,0,0,25.8456,25.8456,25.8456,25.8456,0,0,0,0
06/29/2009 20:00,6,29,1,20,0,29.4,25,0,0,25.8456,25.8456,25.8456,25.8456,0,0,0,0
06/29/2009 21:00,6,29,1,21,0,27.8,28,0,0,25.8456,25.8456,25.8456,25.8456,0,0,0,0
06/29/2009 22:00,6,29,1,22,0,25,36,0,0,25.8456,25.8456,25.8456,25.8456,0,0,0,0
06/29/2009 23:00,6,29,1,23,0,22.2,44,0,0,25.8456,25.8456,25.8456,25.8456,0,0,0,0
06/30/2009 00:00,6,30,2,0,0,20.6,42,0,0,25.8456,25.8456,25.8456,25.8456,0,0,0,0
06/30/2009 01:00,6,30,2,1,0,19.4,47,0,0,25.8456,25.8456,25.8456,25.8456,0,0,0,0
06/30/2009 02:00,6,30,2,2,0,19.4,47,0,0,25.8456,25.8456,25.8456,25.8456,0,0,0,0
06/30/2009 03:00,6,30,2,3,0,17.2,52,0,0,25.8456,25.8456,25.8456,25.8456,0,0,0,0
06/30/2009 04:00,6,30,2,4,0,16.1,67,0,0,25.8456,25.8456,25.8456,25.8456,0,0,0,0
06/30/2009 05:00,6,30,2,5,0,15.6,69,0,0,25.8456,25.8456,25.8456,25.8456,0,0,0,0
06/30/2009 06:00,6,30,2,6,0,16.1,70,0,0,25.8456,25.8456,25.8456,25.8456,0,0,0,0
06/30/2009 07:00,6,30,2,7,0,18.3,63,0,6.3319e+06,25.8503,25.8503,25.8503,23.8093,0,0.869994,0,2.67427e+07
06/30/2009 08:00,6,30,2,8,0,20.6,53,0,9.00392e+06,25.8372,25.8372,25.8372,23.8093,0,1.24938,0,3.8119e+07
06/30/2009 09:00,6,30,2,9,0,21.1,55,0,1.11355e+07,25.8379,25.8379,25.8379,23.8093,0,1.57639,0,4.81116e+07
06/30/2009 10:00,6,30,2,10,0,23.3,48,0,1.16395e+07,25.8462,25.8462,25.8462,23.8093,0,1.6545,0,5.0702e+07
06/30/2009 11:00,6,30,2,11,0,25,39,0,1.20756e+07,25.8509,25.8509,25.8509,23.8093,0,1.7232,0,5.29284e+07
06/30/2009 12:00,6,30,2,12,0,27.8,32,0,1.25718e+07,25.8542,25.8542,25.8542,23.8093,0,1.80283,0,5.54662e+07
06/30/2009 13:00,6,30,2,13,0,29.4,28,0,1.17548e+07,25.8517,25.8517,25.8517,23.8093,0,1.67227,0,5.13859e+07
06/30/2009 14:00,6,30,2,14,0,30.6,27,0,1.31183e+07,25.8472,25.8472,25.8472,23.8093,0,1.89284,0,5.80348e+07
06/30/2009 15:00,6,30,2,15,0,32.2,22,0,1.34803e+07,25.8486,25.8486,25.8486,23.8093,0,1.95056,0,5.98445e+07
06/30/2009 16:00,6,30,2,16,0,32.2,23,0,1.37582e+07,25.8483,25.8483,25.8483,23.8093,0,1.99511,0,6.12035e+07
06/30/2009 17:00,6,30,2,17,0,33.3,25,0,1.44008e+07,25.8463,25.8463,25.8463,23.8093,0,2.09975,0,6.43509e+07
06/30/2009 18:00,6,30,2,18,0,32.8,25,0,1.21486e+07,25.849,25.849,25.849,23.8093,0,1.73524,0,5.32495e+07
06/30/2009 19:00,6,30,2,19,0,30,36,0,0,25.8491,25.8491,25.8491,25.8491,0,0,0,0
06/30/2009 20:00,6,30,2,20,0,27.8,41,0,0,25.8491,25.8491,25.8491,25.8491,0,0,0,0
06/30/2009 21:00,6,30,2,21,0,26.7,45,0,0,25.8491,25.8491,25.8491,25.8491,0,0,0,0
06/30/2009 22:00,6,30,2,22,0,25.4,53,0,0,25.8491,25.8491,25.8491,25.8491,0,0,0,0
06/30/2009 23:00,6,30,2,23,0,24.2,55,0,0,25.8491,25.8491,25.8491,25.8491,0,0,0,0
07/01/2009 00:00,7,1,3,0,0,22.9,53,0,0,25.8491,25.8491,25.8491,25.8491,0,0,0,0
07/01/2009 01:00,7,1,3,1,0,21.6,45,0,0,25.8491,25.8491,25.8491,25.8491,0,0,0,0
07/01/2009 02:00,7,1,3,2,0,20.3,42,0,0,25.8491,25.8491,25.8491,25.8491,0,0,0,0
07/01/2009 03:00,7,1,3,3,0,19.1,41,0,0,25.8491,25.8491,25.8491,25.8491,0,0,0,0
07/01/2009 04:00,7,1,3,4,0,17.8,43,0,0,25.8491,25.8491,25.8491,25.8491,0,0,0,0
07/01/2009 05:00,7,1,3,5,0,16.7,46,0,0,25.8491,25.8491,25.8491,25.8491,0,0,0,0
07/01/2009 06:00,7,1,3,6,0,16.1,50,0,0,25.8491,25.8491,25.8491,25.8491,0,0,0,0
07/01/2009 07:00,7,1,3,7,0,18.3,45,0,0,25.8491,25.8491,25.8491,25.8491,0,0,0,0
07/01/2009 08:00,7,1,3,8,0,20,42,0,0,25.8491,25.8491,25.8491,25.8491,0,0,0,0
07/01/2009 09:00,7,1,3,9,0,21.7,39,0,0,25.8491,25.8491,25.8491,25.8491,0,0,0,0
07/01/2009 10:00,7,1,3,10,0,23.9,34,0,0,25.8491,25.8491,25.8491,25.8491,0,0,0,0
07/01/2009 11:00,7,1,3,11,0,25.6,30,0,0,25.8491,25.8491,25.8491,25.8491,0,0,0,0
07/01/2009 12:00,7,1,3,12,0,27.2,23,0,0,25.8491,25.8491,25.8491,25.8491,0,0,0,0
07/01/2009 13:00,7,1,3,13,0,29.4,20,0,0,25.8491,25.8491,25.8491,25.8491,0,0,0,0
07/01/2009 14:00,7,1,3,14,0,30,20,0,0,25.8491,25.8491,25.8491,25.8491,0,0,0,0
07/01/2009 15:00,7,1,3,15,0,30.6,20,0,0,25.8491,25.8491,25.8491,25.8491,0,0,0,0
07/01/2009 16:00,7,1,3,16,0,30.6,19,0,0,25.8491,25.8491,25.8491,25.8491,0,0,0,0
07/01/2009 17:00,7,1,3,17,0,31.1,18,0,0,25.8491,25.8491,25.8491,25.8491,0,0,0,0
07/01/2009 18:00,7,1,3,18,0,30.6,19,0,0,25.8491,25.8491,25.8491,25.8491,0,0,0,0
07/01/2009 19:00,7,1,3,19,0,30,21,0,0,25.8491,25.8491,25.8491,25.8491,0,0,0,0
07/01/2009 20:00,7,1,3,20,0,25.6,32,0,0,25.8491,25.8491,25.8491,25.8491,0,0,0,0
07/01/2009 21:00,7,1,3,21,0,22.8,38,0,0,25.8491,25.8491,25.8491,25.8491,0,0,0,0
07/01/2009 22:00,7,1,3,22,0,22.2,40,0,0,25.8491,25.8491,25.8491,25.8491,0,0,0,0
07/01/2009 23:00,7,1,3,23,0,20,49,0,0,25.8491,25.8491,25.8491,25.8491,0,0,0,0
07/02/2009 00:00,7,2,4,0,0,17.2,63,0,0,25.8491,25.8491,25.8491,25.8491,0,0,0,0
07/02/2009 01:00,7,2,4,1,0,15.6,69,0,0,25.8491,25.8491,25.8491,25.8491,0,0,0,0
07/02/2009 02:00,7,2,4,2,0,15,69,0,0,25.8491,25.8491,25.8491,25.8491,0,0,0,0
07/02/2009 03:00,7,2,4,3,0,14.4,55,0,0,25.8491,25.8491,25.8491,25.8491,0,0,0,0
07/02/2009 04:00,7,2,4,4,0,13.3,55,0,0,25.8491,25.8491,25.8491,25.8491,0,0,0,0
07/02/2009 05:00,7,2,4,5,0,12.8,52,0,0,25.8491,25.8491,25.8491,25.8491,0,0,0,0
