Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
07/02/2009 06:00,7,2,4,6,0,13.3,49,0,0,25.8491,25.8491,25.8491,25.8491,0,0,0,0
07/02/2009 07:00,7,2,4,7,0,14.4,47,0,0,25.8491,25.8491,25.8491,25.8491,0,0,0,0
07/02/2009 08:00,7,2,4,8,0,15.6,46,0,0,25.8491,25.8491,25.8491,25.8491,0,0,0,0
07/02/2009 09:00,7,2,4,9,0,17.8,45,0,0,25.8491,25.8491,25.8491,25.8491,0,0,0,0
07/02/2009 10:00,7,2,4,10,0,20.6,39,0,0,25.8491,25.8491,25.8491,25.8491,0,0,0,0
07/02/2009 11:00,7,2,4,11,0,22.8,35,0,0,25.8491,25.8491,25.8491,25.8491,0,0,0,0
07/02/2009 12:00,7,2,4,12,0,23.9,32,0,0,25.8491,25.8491,25.8491,25.8491,0,0,0,0
07/02/2009 13:00,7,2,4,13,0,26.1,26,0,0,25.8491,25.8491,25.8491,25.8491,0,0,0,0
07/02/2009 14:00,7,2,4,14,0,27.8,22,0,0,25.8491,25.8491,25.8491,25.8491,0,0,0,0
07/02/2009 15:00,7,2,4,15,0,27.8,22,0,0,25.8491,25.8491,25.8491,25.8491,0,0,0,0
07/02/2009 16:00,7,2,4,16,0,29.4,20,0,0,25.8491,25.8491,25.8491,25.8491,0,0,0,0
07/02/2009 17:00,7,2,4,17,0,28.3,20,0,0,25.8491,25.8491,25.8491,25.8491,0,0,0,0
07/02/2009 18:00,7,2,4,18,0,28.9,19,0,75451,25.8482,25.8482,25.8482,24.8292,0,0.00709413,0,217520
07/02/2009 19:00,7,2,4,19,0,27.2,21,0,124716,25.8432,25.8432,25.8432,23.8093,0,0.0107303,0,328351
07/02/2009 20:00,7,2,4,20,0,25.6,25,0,50969.3,25.8406,25.8406,25.8406,23.8093,0,0.00103309,0,31572.2
07/02/2009 21:00,7,2,4,21,0,23.3,32,0,0,25.8404,25.8404,25.8404,25.8404,0,0,0,0
07/02/2009 22:00,7,2,4,22,0,21.1,35,0,0,25.8404,25.8404,25.8404,25.8404,0,0,0,0
07/02/2009 23:00,7,2,4,23,0,20.6,39,0,0,25.8404,25.8404,25.8404,25.8404,0,0,0,0
07/03/2009 00:00,7,3,5,0,0,17.8,41,0,0,25.8404,25.8404,25.8404,25.8404,0,0,0,0
07/03/2009 01:00,7,3,5,1,0,16.1,42,0,0,25.8404,25.8404,25.8404,25.8404,0,0,0,0
07/03/2009 02:00,7,3,5,2,0,15,44,0,0,25.8404,25.8404,25.8404,25.8404,0,0,0,0
07/03/2009 03:00,7,3,5,3,0,14.4,47,0,0,25.8404,25.8404,25.8404,25.8404,0,0,0,0
07/03/2009 04:00,7,3,5,4,0,13.3,47,0,0,25.8404,25.8404,25.8404,25.8404,0,0,0,0
07/03/2009 05:00,7,3,5,5,0,12.8,52,0,0,25.8404,25.8404,25.8404,25.8404,0,0,0,0
07/03/2009 06:00,7,3,5,6,0,13.3,51,0,0,25.8404,25.8404,25.8404,25.8404,0,0,0,0
07/03/2009 07:00,7,3,5,7,0,14.4,51,0,6.9529e+06,25.7779,25.7779,25.7779,23.8093,0,0.970358,0,2.87623e+07
07/03/2009 08:00,7,3,5,8,0,16.1,44,0,8.41085e+06,25.7528,25.7528,25.7528,23.8093,0,1.15938,0,3.38998e+07
07/03/2009 09:00,7,3,5,9,0,15.6,47,0,1.21759e+07,25.758,25.758,25.758,23.8093,0,1.74943,0,5.12883e+07
07/03/2009 10:00,7,3,5,10,0,16.7,42,0,1.25211e+07,25.77,25.77,25.77,23.8093,0,1.80364,0,5.32036e+07
07/03/2009 11:00,7,3,5,11,0,20,33,0,1.28818e+07,25.7808,25.7808,25.7808,23.8093,0,1.8611,0,5.52019e+07
07/03/2009 12:00,7,3,5,12,0,21.7,30,0,1.26232e+07,25.8007,25.8007,25.8007,23.8093,0,1.81785,0,5.4462e+07
07/03/2009 13:00,7,3,5,13,0,22.8,24,0,1.15377e+07,25.8082,25.8082,25.8082,23.8093,0,1.6434,0,4.94219e+07
07/03/2009 14:00,7,3,5,14,0,23.3,25,0,1.26721e+07,25.812,25.812,25.812,23.8093,0,1.82629,0,5.50279e+07
07/03/2009 15:00,7,3,5,15,0,23.9,22,0,1.31717e+07,25.8215,25.8215,25.8215,23.8093,0,1.90507,0,5.76744e+07
07/03/2009 16:00,7,3,5,16,0,24.4,22,0,1.38953e+07,25.831,25.831,25.831,23.8093,0,2.02032,0,6.14514e+07
07/03/2009 17:00,7,3,5,17,0,23.9,22,0,1.44032e+07,25.8337,25.8337,25.8337,23.8093,0,2.10462,0,6.40998e+07
07/03/2009 18:00,7,3,5,18,0,23.3,20,0,1.19929e+07,25.8356,25.8356,25.8356,23.8093,0,1.71455,0,5.22698e+07
07/03/2009 19:00,7,3,5,19,0,22.2,22,0,0,25.8334,25.8334,25.8334,25.8334,0,0,0,0
07/03/2009 20:00,7,3,5,20,0,21.1,23,0,0,25.8334,25.8334,25.8334,25.8334,0,0,0,0
07/03/2009 21:00,7,3,5,21,0,18.3,29,0,0,25.8334,25.8334,25.8334,25.8334,0,0,0,0
07/03/2009 22:00,7,3,5,22,0,16.7,32,0,0,25.8334,25.8334,25.8334,25.8334,0,0,0,0
07/03/2009 23:00,7,3,5,23,0,15.6,31,0,0,25.8334,25.8334,25.8334,25.8334,0,0,0,0
07/04/2009 00:00,7,4,6,0,0,13.9,38,0,0,25.8334,25.8334,25.8334,25.8334,0,0,0,0
07/04/2009 01:00,7,4,6,1,0,12.2,43,0,0,25.8334,25.8334,25.8334,25.8334,0,0,0,0
07/04/2009 02:00,7,4,6,2,0,11.7,48,0,0,25.8334,25.8334,25.8334,25.8334,0,0,0,0
07/04/2009 03:00,7,4,6,3,0,9.4,56,0,0,25.8334,25.8334,25.8334,25.8334,0,0,0,0
07/04/2009 04:00,7,4,6,4,0,8.3,65,0,0,25.8334,25.8334,25.8334,25.8334,0,0,0,0
07/04/2009 05:00,7,4,6,5,0,8.3,63,0,0,25.8334,25.8334,25.8334,25.8334,0,0,0,0
07/04/2009 06:00,7,4,6,6,0,8.3,63,0,0,25.8334,25.8334,25.8334,25.8334,0,0,0,0
07/04/2009 07:00,7,4,6,7,0,10,56,0,5.76992e+06,25.7906,25.7906,25.7906,23.8093,0,0.792143,0,2.36669e+07
07/04/2009 08:00,7,4,6,8,0,12.2,50,0,7.83282e+06,25.7721,25.7721,25.7721,23.8093,0,1.0805,0,3.19097e+07
07/04/2009 09:00,7,4,6,9,0,14.4,46,0,1.0628e+07,25.7799,25.7799,25.7799,23.8093,0,1.50876,0,4.47312e+07
07/04/2009 10:00,7,4,6,10,0,17.2,36,0,1.0882e+07,25.8,25.8,25.8,23.8093,0,1.54642,0,4.63135e+07
07/04/2009 11:00,7,4,6,11,0,19.4,29,0,1.09698e+07,25.82,25.82,25.82,23.8093,0,1.55496,0,4.7039e+07
07/04/2009 12:00,7,4,6,12,0,21.7,25,0,1.12055e+07,25.8379,25.8379,25.8379,23.8093,0,1.58888,0,4.84952e+07
07/04/2009 13:00,7,4,6,13,0,22.2,23,0,1.02783e+07,25.8404,25.8404,25.8404,23.8093,0,1.4431,0,4.40977e+07
07/04/2009 14:00,7,4,6,14,0,22.8,21,0,1.16665e+07,25.8397,25.8397,25.8397,23.8093,0,1.66255,0,5.07871e+07
07/04/2009 15:00,7,4,6,15,0,23.3,20,0,1.22601e+07,25.8431,25.8431,25.8431,23.8093,0,1.75521,0,5.37076e+07
07/04/2009 16:00,7,4,6,16,0,24.4,16,0,1.27393e+07,25.846,25.846,25.846,23.8093,0,1.8306,0,5.60942e+07
07/04/2009 17:00,7,4,6,17,0,23.9,14,0,1.2352e+07,25.8461,25.8461,25.8461,23.8093,0,1.76973,0,5.42307e+07
07/04/2009 18:00,7,4,6,18,0,23.3,17,0,9.67758e+06,25.8466,25.8466,25.8466,23.8093,0,1.34674,0,4.128e+07
07/04/2009 19:00,7,4,6,19,0,23.3,16,0,0,25.8445,25.8445,25.8445,25.8445,0,0,0,0
07/04/2009 20:00,7,4,6,20,0,22.2,20,0,0,25.8445,25.8445,25.8445,25.8445,0,0,0,0
07/04/2009 21:00,7,4,6,21,0,19.4,29,0,0,25.8445,25.8445,25.8445,25.8445,0,0,0,0
07/04/2009 22:00,7,4,6,22,0,17.2,34,0,0,25.8445,25.8445,25.8445,25.8445,0,0,0,0
07/04/2009 23:00,7,4,6,23,0,14.4,39,0,0,25.8445,25.8445,25.8445,25.8445,0,0,0,0
07/05/2009 00:00,7,5,0,0,0,14.4,34,0,0,25.8445,25.8445,25.8445,25.8445,0,0,0,0
07/05/2009 01:00,7,5,0,1,0,12.2,41,0,0,25.8445,25.8445,25.8445,25.8445,0,0,0,0
07/05/2009 02:00,7,5,0,2,0,14.4,34,0,0,25.8445,25.8445,25.8445,25.8445,0,0,0,0
07/05/2009 03:00,7,5,0,3,0,12.8,41,0,0,25.8445,25.8445,25.8445,25.8445,0,0,0,0
07/05/2009 04:00,7,5,0,4,0,12.2,50,0,0,25.8445,25.8445,25.8445,25.8445,0,0,0,0
07/05/2009 05:00,7,5,0,5,0,12.2,57,0,0,25.8445,25.8445,25.8445,25.8445,0,0,0,0
07/05/2009 06:00,7,5,0,6,0,12.8,57,0,0,25.8445,25.8445,25.8445,25.8445,0,0,0,0
07/05/2009 07:00,7,5,0,7,0,13.3,55,0,3.26305e+06,25.8402,25.8402,25.8402,23.8093,0,0.431535,0,1.31896e+07
07/05/2009 08:00,7,5,0,8,0,13.9,53,0,3.71879e+06,25.8161,25.8161,25.8161,23.8093,0,0.47576,0,1.43644e+07
07/05/2009 09:00,7,5,0,9,0,15,51,0,7.63323e+06,25.8181,25.8181,25.8181,23.8093,0,1.04489,0,3.15791e+07
07/05/2009 10:00,7,5,0,10,0,17.8,43,0,8.73253e+06,25.8294,25.8294,25.8294,23.8093,0,1.20772,0,3.67055e+07
07/05/2009 11:00,7,5,0,11,0,20,36,0,9.73161e+06,25.8383,25.8383,25.8383,23.8093,0,1.35929,0,4.14937e+07
07/05/2009 12:00,7,5,0,12,0,22.2,34,0,1.01765e+07,25.8503,25.8503,25.8503,23.8093,0,1.42725,0,4.38268e+07
07/05/2009 13:00,7,5,0,13,0,24.4,27,0,9.44083e+06,25.8504,25.8504,25.8504,23.8093,0,1.31361,0,4.03384e+07
07/05/2009 14:00,7,5,0,14,0,26.1,25,0,1.10094e+07,25.8483,25.8483,25.8483,23.8093,0,1.55839,0,4.78062e+07
07/05/2009 15:00,7,5,0,15,0,25,25,0,1.14407e+07,25.8499,25.8499,25.8499,23.8093,0,1.62463,0,4.98772e+07
07/05/2009 16:00,7,5,0,16,0,25,24,0,1.22956e+07,25.8512,25.8512,25.8512,23.8093,0,1.75846,0,5.40203e+07
07/05/2009 17:00,7,5,0,17,0,23.3,26,0,1.13266e+07,25.85,25.85,25.85,23.8093,0,1.60723,0,4.9345e+07
07/05/2009 18:00,7,5,0,18,0,22.8,27,0,8.02165e+06,25.8487,25.8487,25.8487,23.8093,0,1.09719,0,3.36644e+07
07/05/2009 19:00,7,5,0,19,0,21.1,32,0,0,25.8439,25.8439,25.8439,25.8439,0,0,0,0
07/05/2009 20:00,7,5,0,20,0,22.8,26,0,0,25.8439,25.8439,25.8439,25.8439,0,0,0,0
07/05/2009 21:00,7,5,0,21,0,21.1,30,0,0,25.8439,25.8439,25.8439,25.8439,0,0,0,0
07/05/2009 22:00,7,5,0,22,0,21.7,28,0,0,25.8439,25.8439,25.8439,25.8439,0,0,0,0
07/05/2009 23:00,7,5,0,23,0,20.6,32,0,0,25.8439,25.8439,25.8439,25.8439,0,0,0,0
07/06/2009 00:00,7,6,1,0,0,18.3,43,0,0,25.8439,25.8439,25.8439,25.8439,0,0,0,0
07/06/2009 01:00,7,6,1,1,0,16.1,51,0,0,25.8439,25.8439,25.8439,25.8439,0,0,0,0
07/06/2009 02:00,7,6,1,2,0,15,55,0,0,25.8439,25.8439,25.8439,25.8439,0,0,0,0
07/06/2009 03:00,7,6,1,3,0,15,55,0,0,25.8439,25.8439,25.8439,25.8439,0,0,0,0
07/06/2009 04:00,7,6,1,4,0,13.9,59,0,0,25.8439,25.8439,25.8439,25.8439,0,0,0,0
07/06/2009 05:00,7,6,1,5,0,13.3,62,0,0,25.8439,25.8439,25.8439,25.8439,0,0,0,0
07/06/2009 06:00,7,6,1,6,0,13.9,57,0,0,25.8439,25.8439,25.8439,25.8439,0,0,0,0
07/06/2009 07:00,7,6,1,7,0,15.6,53,0,4.87135e+06,25.8206,25.8206,25.8206,23.8093,0,0.650797,0,1.97221e+07
07/06/2009 08:00,7,6,1,8,0,16.7,48,0,6.48809e+06,25.8052,25.8052,25.8052,23.8093,0,0.879417,0,2.6409e+07
07/06/2009 09:00,7,6,1,9,0,17.8,46,0,9.73409e+06,25.8132,25.8132,25.8132,23.8093,0,1.36845,0,4.1257e+07
07/06/2009 10:00,7,6,1,10,0,19.4,44,0,1.03926e+07,25.832,25.832,25.832,23.8093,0,1.46814,0,4.468e+07
07/06/2009 11:00,7,6,1,11,0,20,42,0,1.06245e+07,25.8456,25.8456,25.8456,23.8093,0,1.4992,0,4.59306e+07
07/06/2009 12:00,7,6,1,12,0,21.1,35,0,1.07504e+07,25.852,25.852,25.852,23.8093,0,1.51678,0,4.66137e+07
07/06/2009 13:00,7,6,1,13,0,22.2,34,0,9.93583e+06,25.8534,25.8534,25.8534,23.8093,0,1.38956,0,4.27336e+07
07/06/2009 14:00,7,6,1,14,0,23.3,30,0,1.13802e+07,25.8525,25.8525,25.8525,23.8093,0,1.61653,0,4.96912e+07
07/06/2009 15:00,7,6,1,15,0,25,29,0,1.2088e+07,25.8546,25.8546,25.8546,23.8093,0,1.72635,0,5.31222e+07
07/06/2009 16:00,7,6,1,16,0,25,25,0,1.27951e+07,25.8555,25.8555,25.8555,23.8093,0,1.83758,0,5.65694e+07
07/06/2009 17:00,7,6,1,17,0,25.6,25,0,1.3436e+07,25.8524,25.8524,25.8524,23.8093,0,1.94277,0,5.97191e+07
07/06/2009 18:00,7,6,1,18,0,25.6,24,0,1.1052e+07,25.851,25.851,25.851,23.8093,0,1.56365,0,4.80307e+07
07/06/2009 19:00,7,6,1,19,0,25.6,23,0,0,25.8485,25.8485,25.8485,25.8485,0,0,0,0
07/06/2009 20:00,7,6,1,20,0,23.9,24,0,0,25.8485,25.8485,25.8485,25.8485,0,0,0,0
07/06/2009 21:00,7,6,1,21,0,20.6,31,0,0,25.8485,25.8485,25.8485,25.8485,0,0,0,0
07/06/2009 22:00,7,6,1,22,0,18.9,34,0,0,25.8485,25.8485,25.8485,25.8485,0,0,0,0
07/06/2009 23:00,7,6,1,23,0,17.8,41,0,0,25.8485,25.8485,25.8485,25.8485,0,0,0,0
07/07/2009 00:00,7,7,2,0,0,16.1,46,0,0,25.8485,25.8485,25.8485,25.8485,0,0,0,0
07/07/2009 01:00,7,7,2,1,0,15.6,42,0,0,25.8485,25.8485,25.8485,25.8485,0,0,0,0
07/07/2009 02:00,7,7,2,2,0,13.9,57,0,0,25.8485,25.8485,25.8485,25.8485,0,0,0,0
07/07/2009 03:00,7,7,2,3,0,14.4,62,0,0,25.8485,25.8485,25.8485,25.8485,0,0,0,0
07/07/2009 04:00,7,7,2,4,0,13.9,67,0,0,25.8485,25.8485,25.8485,25.8485,0,0,0,0
07/07/2009 05:00,7,7,2,5,0,14.4,65,0,0,25.8485,25.8485,25.8485,25.8485,0,0,0,0
07/07/2009 06:00,7,7,2,6,0,14.4,65,0,0,25.8485,25.8485,25.8485,25.8485,0,0,0,0
07/07/2009 07:00,7,7,2,7,0,15.6,60,0,4.48979e+06,25.8344,25.8344,25.8344,23.8093,0,0.606376,0,1.84935e+07
07/07/2009 08:00,7,7,2,8,0,15.6,62,0,6.48648e+06,25.8168,25.8168,25.8168,23.8093,0,0.871579,0,2.63257e+07
07/07/2009 09:00,7,7,2,9,0,18.9,48,0,9.91268e+06,25.8215,25.8215,25.8215,23.8093,0,1.38874,0,4.20431e+07
07/07/2009 10:00,7,7,2,10,0,24.4,30,0,1.12192e+07,25.832,25.832,25.832,23.8093,0,1.59263,0,4.84676e+07
07/07/2009 11:00,7,7,2,11,0,22.8,41,0,1.13827e+07,25.8386,25.8386,25.8386,23.8093,0,1.61659,0,4.93566e+07
07/07/2009 12:00,7,7,2,12,0,25,36,0,1.15642e+07,25.8451,25.8451,25.8451,23.8093,0,1.64404,0,5.03558e+07
07/07/2009 13:00,7,7,2,13,0,26.7,28,0,1.07839e+07,25.8454,25.8454,25.8454,23.8093,0,1.52104,0,4.65951e+07
07/07/2009 14:00,7,7,2,14,0,28.9,20,0,1.22809e+07,25.8444,25.8444,25.8444,23.8093,0,1.75962,0,5.3876e+07
07/07/2009 15:00,7,7,2,15,0,29.4,20,0,1.29483e+07,25.8466,25.8466,25.8466,23.8093,0,1.86488,0,5.71622e+07
07/07/2009 16:00,7,7,2,16,0,30,21,0,1.36597e+07,25.8475,25.8475,25.8475,23.8093,0,1.97869,0,6.06767e+07
07/07/2009 17:00,7,7,2,17,0,30,20,0,1.42675e+07,25.845,25.845,25.845,23.8093,0,2.07964,0,6.36939e+07
07/07/2009 18:00,7,7,2,18,0,30,17,0,1.19105e+07,25.8447,25.8447,25.8447,23.8093,0,1.69979,0,5.2051e+07
07/07/2009 19:00,7,7,2,19,0,28.9,22,0,0,25.8422,25.8422,25.8422,25.8422,0,0,0,0
07/07/2009 20:00,7,7,2,20,0,27.2,22,0,0,25.8422,25.8422,25.8422,25.8422,0,0,0,0
07/07/2009 21:00,7,7,2,21,0,23.9,32,0,0,25.8422,25.8422,25.8422,25.8422,0,0,0,0
07/07/2009 22:00,7,7,2,22,0,21.7,34,0,0,25.8422,25.8422,25.8422,25.8422,0,0,0,0
07/07/2009 23:00,7,7,2,23,0,21.1,38,0,0,25.8422,25.8422,25.8422,25.8422,0,0,0,0
07/08/2009 00:00,7,8,3,0,0,18.9,48,0,0,25.8422,25.8422,25.8422,25.8422,0,0,0,0
07/08/2009 01:00,7,8,3,1,0,15,64,0,0,25.8422,25.8422,25.8422,25.8422,0,0,0,0
07/08/2009 02:00,7,8,3,2,0,15,60,0,0,25.8422,25.8422,25.8422,25.8422,0,0,0,0
07/08/2009 03:00,7,8,3,3,0,15,60,0,0,25.8422,25.8422,25.8422,25.8422,0,0,0,0
07/08/2009 04:00,7,8,3,4,0,14.4,62,0,0,25.8422,25.8422,25.8422,25.8422,0,0,0,0
07/08/2009 05:00,7,8,3,5,0,13.9,62,0,0,25.8422,25.8422,25.8422,25.8422,0,0,0,0
07/08/2009 06:00,7,8,3,6,0,13.9,59,0,0,25.8422,25.8422,25.8422,25.8422,0,0,0,0
07/08/2009 07:00,7,8,3,7,0,16.1,56,0,0,25.8422,25.8422,25.8422,25.8422,0,0,0,0
07/08/2009 08:00,7,8,3,8,0,18.9,47,0,0,25.8422,25.8422,25.8422,25.8422,0,0,0,0
07/08/2009 09:00,7,8,3,9,0,21.1,39,0,0,25.8422,25.8422,25.8422,25.8422,0,0,0,0
07/08/2009 10:00,7,8,3,10,0,23.9,34,0,0,25.8422,25.8422,25.8422,25.8422,0,0,0,0
07/08/2009 11:00,7,8,3,11,0,25.6,31,0,0,25.8422,25.8422,25.8422,25.8422,0,0,0,0
07/08/2009 12:00,7,8,3,12,0,27.8,28,0,0,25.8422,25.8422,25.8422,25.8422,0,0,0,0
07/08/2009 13:00,7,8,3,13,0,28.9,27,0,0,25.8422,25.8422,25.8422,25.8422,0,0,0,0
07/08/2009 14:00,7,8,3,14,0,30,24,0,0,25.8422,25.8422,25.8422,25.8422,0,0,0,0
07/08/2009 15:00,7,8,3,15,0,30,24,0,0,25.8422,25.8422,25.8422,25.8422,0,0,0,0
07/08/2009 16:00,7,8,3,16,0,30.6,21,0,0,25.8422,25.8422,25.8422,25.8422,0,0,0,0
07/08/2009 17:00,7,8,3,17,0,31.1,21,0,0,25.8422,25.8422,25.8422,25.8422,0,0,0,0
07/08/2009 18:00,7,8,3,18,0,30,22,0,0,25.8422,25.8422,25.8422,25.8422,0,0,0,0
07/08/2009 19:00,7,8,3,19,0,27.2,30,0,0,25.8422,25.8422,25.8422,25.8422,0,0,0,0
07/08/2009 20:00,7,8,3,20,0,25,35,0,0,25.8422,25.8422,25.8422,25.8422,0,0,0,0
07/08/2009 21:00,7,8,3,21,0,21.1,47,0,0,25.8422,25.8422,25.8422,25.8422,0,0,0,0
07/08/2009 22:00,7,8,3,22,0,20,49,0,0,25.8422,25.8422,25.8422,25.8422,0,0,0,0
07/08/2009 23:00,7,8,3,23,0,20,45,0,0,25.8422,25.8422,25.8422,25.8422,0,0,0,0
07/09/2009 00:00,7,9,4,0,0,17.2,60,0,0,25.8422,25.8422,25.8422,25.8422,0,0,0,0
07/09/2009 01:00,7,9,4,1,0,16.7,65,0,0,25.8422,25.8422,25.8422,25.8422,0,0,0,0
07/09/2009 02:00,7,9,4,2,0,16.1,67,0,0,25.8422,25.8422,25.8422,25.8422,0,0,0,0
07/09/2009 03:00,7,9,4,3,0,15.6,69,0,0,25.8422,25.8422,25.8422,25.8422,0,0,0,0
07/09/2009 04:00,7,9,4,4,0,15,72,0,0,25.8422,25.8422,25.8422,25.8422,0,0,0,0
07/09/2009 05:00,7,9,4,5,0,13.9,74,0,0,25.8422,25.8422,25.8422,25.8422,0,0,0,0
07/09/2009 06:00,7,9,4,6,0,13.9,69,0,0,25.8422,25.8422,25.8422,25.8422,0,0,0,0
07/09/2009 07:00,7,9,4,7,0,16.7,62,0,0,25.8422,25.8422,25.8422,25.8422,0,0,0,0
07/09/2009 08:00,7,9,4,8,0,18.9,52,0,0,25.8422,25.8422,25.8422,25.8422,0,0,0,0
07/09/2009 09:00,7,9,4,9,0,20.6,47,0,0,25.8422,25.8422,25.8422,25.8422,0,0,0,0
07/09/2009 10:00,7,9,4,10,0,21.7,44,0,0,25.8422,25.8422,25.8422,25.8422,0,0,0,0
07/09/2009 11:00,7,9,4,11,0,23.9,37,0,0,25.8422,25.8422,25.8422,25.8422,0,0,0,0
07/09/2009 12:00,7,9,4,12,0,25,33,0,0,25.8422,25.8422,25.8422,25.8422,0,0,0,0
07/09/2009 13:00,7,9,4,13,0,26.7,26,0,0,25.8422,25.8422,25.8422,25.8422,0,0,0,0
07/09/2009 14:00,7,9,4,14,0,27.2,23,0,0,25.8422,25.8422,25.8422,25.8422,0,0,0,0
07/09/2009 15:00,7,9,4,15,0,28.3,23,0,0,25.8422,25.8422,25.8422,25.8422,0,0,0,0
07/09/2009 16:00,7,9,4,16,0,28.9,22,0,0,25.8422,25.8422,25.8422,25.8422,0,0,0,0
07/09/2009 17:00,7,9,4,17,0,29.4,22,0,0,25.8422,25.8422,25.8422,25.8422,0,0,0,0
07/09/2009 18:00,7,9,4,18,0,29.4,21,0,53806,25.8423,25.8423,25.8423,24.8257,0,0.00422845,0,129341
07/09/2009 19:00,7,9,4,19,0,28.9,20,0,0,25.8427,25.8427,25.8427,25.8427,0,0,0,0
07/09/2009 20:00,7,9,4,20,0,27.2,21,0,0,25.8427,25.8427,25.8427,25.8427,0,0,0,0
07/09/2009 21:00,7,9,4,21,0,25,25,0,0,25.8427,25.8427,25.8427,25.8427,0,0,0,0
07/09/2009 22:00,7,9,4,22,0,21.7,29,0,0,25.8427,25.8427,25.8427,25.8427,0,0,0,0
07/09/2009 23:00,7,9,4,23,0,20.6,31,0,0,25.8427,25.8427,25.8427,25.8427,0,0,0,0
07/10/2009 00:00,7,10,5,0,0,19.4,33,0,0,25.8427,25.8427,25.8427,25.8427,0,0,0,0
07/10/2009 01:00,7,10,5,1,0,17.8,41,0,0,25.8427,25.8427,25.8427,25.8427,0,0,0,0
07/10/2009 02:00,7,10,5,2,0,18.3,40,0,0,25.8427,25.8427,25.8427,25.8427,0,0,0,0
07/10/2009 03:00,7,10,5,3,0,15,53,0,0,25.8427,25.8427,25.8427,25.8427,0,0,0,0
07/10/2009 04:00,7,10,5,4,0,14.4,57,0,0,25.8427,25.8427,25.8427,25.8427,0,0,0,0
07/10/2009 05:00,7,10,5,5,0,14.4,55,0,0,25.8427,25.8427,25.8427,25.8427,0,0,0,0
07/10/2009 06:00,7,10,5,6,0,13.3,60,0,0,25.8427,25.8427,25.8427,25.8427,0,0,0,0
07/10/2009 07:00,7,10,5,7,0,15.6,51,0,8.25307e+06,25.7855,25.7855,25.7855,23.8093,0,1.16746,0,3.47695e+07
07/10/2009 08:00,7,10,5,8,0,17.2,50,0,1.20331e+07,25.7668,25.7668,25.7668,23.8093,0,1.73352,0,5.10565e+07
07/10/2009 09:00,7,10,5,9,0,19.4,49,0,1.39463e+07,25.7746,25.7746,25.7746,23.8093,0,2.04287,0,6.04036e+07
07/10/2009 10:00,7,10,5,10,0,22.2,35,0,1.38992e+07,25.793,25.793,25.793,23.8093,0,2.0316,0,6.06313e+07
07/10/2009 11:00,7,10,5,11,0,24.4,36,0,1.38072e+07,25.8113,25.8113,25.8113,23.8093,0,2.01088,0,6.05675e+07
07/10/2009 12:00,7,10,5,12,0,26.7,31,0,1.38749e+07,25.8236,25.8236,25.8236,23.8093,0,2.01945,0,6.11991e+07
07/10/2009 13:00,7,10,5,13,0,28.3,26,0,1.31451e+07,25.8304,25.8304,25.8304,23.8093,0,1.8991,0,5.77473e+07
07/10/2009 14:00,7,10,5,14,0,30,21,0,1.44108e+07,25.8326,25.8326,25.8326,23.8093,0,2.10789,0,6.41642e+07
07/10/2009 15:00,7,10,5,15,0,31.7,17,0,1.5031e+07,25.8371,25.8371,25.8371,23.8093,0,2.20811,0,6.73641e+07
07/10/2009 16:00,7,10,5,16,0,31.7,16,0,1.56587e+07,25.8398,25.8398,25.8398,23.8093,0,2.31052,0,7.05839e+07
07/10/2009 17:00,7,10,5,17,0,31.7,17,0,1.61796e+07,25.8386,25.8386,25.8386,23.8093,0,2.39933,0,7.32538e+07
07/10/2009 18:00,7,10,5,18,0,31.1,17,0,1.37236e+07,25.8394,25.8394,25.8394,23.8093,0,1.99163,0,6.0831e+07
07/10/2009 19:00,7,10,5,19,0,30.6,18,0,0,25.8373,25.8373,25.8373,25.8373,0,0,0,0
07/10/2009 20:00,7,10,5,20,0,28.9,21,0,0,25.8373,25.8373,25.8373,25.8373,0,0,0,0
07/10/2009 21:00,7,10,5,21,0,25.6,30,0,0,25.8373,25.8373,25.8373,25.8373,0,0,0,0
07/10/2009 22:00,7,10,5,22,0,24.4,25,0,0,25.8373,25.8373,25.8373,25.8373,0,0,0,0
07/10/2009 23:00,7,10,5,23,0,22.2,30,0,0,25.8373,25.8373,25.8373,25.8373,0,0,0,0
07/11/2009 00:00,7,11,6,0,0,20,36,0,0,25.8373,25.8373,25.8373,25.8373,0,0,0,0
07/11/2009 01:00,7,11,6,1,0,18.3,40,0,0,25.8373,25.8373,25.8373,25.8373,0,0,0,0
07/11/2009 02:00,7,11,6,2,0,18.3,43,0,0,25.8373,25.8373,25.8373,25.8373,0,0,0,0
07/11/2009 03:00,7,11,6,3,0,16.7,52,0,0,25.8373,25.8373,25.8373,25.8373,0,0,0,0
07/11/2009 04:00,7,11,6,4,0,15.6,57,0,0,25.8373,25.8373,25.8373,25.8373,0,0,0,0
07/11/2009 05:00,7,11,6,5,0,16.1,46,0,0,25.8373,25.8373,25.8373,25.8373,0,0,0,0
07/11/2009 06:00,7,11,6,6,0,15.6,47,0,0,25.8373,25.8373,25.8373,25.8373,0,0,0,0
07/11/2009 07:00,7,11,6,7,0,18.3,43,0,7.75128e+06,25.8248,25.8248,25.8248,23.8093,0,1.08714,0,3.30173e+07
07/11/2009 08:00,7,11,6,8,0,21.1,38,0,1.09639e+07,25.8123,25.8123,25.8123,23.8093,0,1.55854,0,4.69687e+07
07/11/2009 09:00,7,11,6,9,0,25,32,0,1.33749e+07,25.8191,25.8191,25.8191,23.8093,0,1.94366,0,5.87707e+07
07/11/2009 10:00,7,11,6,10,0,27.2,28,0,1.39142e+07,25.8291,25.8291,25.8291,23.8093,0,2.02988,0,6.1684e+07
07/11/2009 11:00,7,11,6,11,0,27.8,28,0,1.3923e+07,25.8333,25.8333,25.8333,23.8093,0,2.02726,0,6.17329e+07
07/11/2009 12:00,7,11,6,12,0,30,26,0,1.41394e+07,25.8419,25.8419,25.8419,23.8093,0,2.06053,0,6.30115e+07
07/11/2009 13:00,7,11,6,13,0,31.7,23,0,1.33673e+07,25.8415,25.8415,25.8415,23.8093,0,1.93422,0,5.91379e+07
07/11/2009 14:00,7,11,6,14,0,33.9,21,0,1.47108e+07,25.8393,25.8393,25.8393,23.8093,0,2.15667,0,6.58693e+07
07/11/2009 15:00,7,11,6,15,0,34.4,19,0,1.5239e+07,25.8414,25.8414,25.8414,23.8093,0,2.2423,0,6.85542e+07
07/11/2009 16:00,7,11,6,16,0,35.6,17,0,1.60572e+07,25.843,25.843,25.843,23.8093,0,2.37723,0,7.27361e+07
07/11/2009 17:00,7,11,6,17,0,35.6,16,0,1.66346e+07,25.8396,25.8396,25.8396,23.8093,0,2.47624,0,7.5638e+07
07/11/2009 18:00,7,11,6,18,0,35.6,16,0,1.33983e+07,25.8392,25.8392,25.8392,23.8093,0,1.93544,0,5.91099e+07
07/11/2009 19:00,7,11,6,19,0,34.4,19,0,0,25.8353,25.8353,25.8353,25.8353,0,0,0,0
07/11/2009 20:00,7,11,6,20,0,32.8,19,0,0,25.8353,25.8353,25.8353,25.8353,0,0,0,0
07/11/2009 21:00,7,11,6,21,0,30,18,0,0,25.8353,25.8353,25.8353,25.8353,0,0,0,0
07/11/2009 22:00,7,11,6,22,0,27.7,23,0,0,25.8353,25.8353,25.8353,25.8353,0,0,0,0
07/11/2009 23:00,7,11,6,23,0,24.9,27,0,0,25.8353,25.8353,25.8353,25.8353,0,0,0,0
07/12/2009 00:00,7,12,0,0,0,25.5,27,0,0,25.8353,25.8353,25.8353,25.8353,0,0,0,0
07/12/2009 01:00,7,12,0,1,0,25.1,27,0,0,25.8353,25.8353,25.8353,25.8353,0,0,0,0
07/12/2009 02:00,7,12,0,2,0,22.2,37,0,0,25.8353,25.8353,25.8353,25.8353,0,0,0,0
07/12/2009 03:00,7,12,0,3,0,19.5,39,0,0,25.8353,25.8353,25.8353,25.8353,0,0,0,0
07/12/2009 04:00,7,12,0,4,0,20,46,0,0,25.8353,25.8353,25.8353,25.8353,0,0,0,0
07/12/2009 05:00,7,12,0,5,0,20.1,37,0,0,25.8353,25.8353,25.8353,25.8353,0,0,0,0
07/12/2009 06:00,7,12,0,6,0,19.5,40,0,0,25.8353,25.8353,25.8353,25.8353,0,0,0,0
07/12/2009 07:00,7,12,0,7,0,21.1,39,0,7.8029e+06,25.8239,25.8239,25.8239,23.8093,0,1.0966,0,3.32904e+07
07/12/2009 08:00,7,12,0,8,0,23.9,32,0,1.18555e+07,25.8105,25.8105,25.8105,23.8093,0,1.69859,0,5.11433e+07
07/12/2009 09:00,7,12,0,9,0,26.7,29,0,1.42041e+07,25.8173,25.8173,25.8173,23.8093,0,2.07949,0,6.28244e+07
07/12/2009 10:00,7,12,0,10,0,29.4,21,0,1.47535e+07,25.8275,25.8275,25.8275,23.8093,0,2.16871,0,6.585e+07
07/12/2009 11:00,7,12,0,11,0,32.2,20,0,1.49178e+07,25.8311,25.8311,25.8311,23.8093,0,2.19201,0,6.66757e+07
07/12/2009 12:00,7,12,0,12,0,34.4,17,0,1.51949e+07,25.8395,25.8395,25.8395,23.8093,0,2.23643,0,6.83105e+07
07/12/2009 13:00,7,12,0,13,0,35,19,0,1.43524e+07,25.8388,25.8388,25.8388,23.8093,0,2.09674,0,6.4022e+07
07/12/2009 14:00,7,12,0,14,0,36.1,20,0,1.56419e+07,25.8367,25.8367,25.8367,23.8093,0,2.31342,0,7.05653e+07
07/12/2009 15:00,7,12,0,15,0,36.7,19,0,1.62271e+07,25.8387,25.8387,25.8387,23.8093,0,2.40962,0,7.35727e+07
07/12/2009 16:00,7,12,0,16,0,36.7,18,0,1.6893e+07,25.8399,25.8399,25.8399,23.8093,0,2.52003,0,7.69894e+07
07/12/2009 17:00,7,12,0,17,0,37.8,18,0,1.74935e+07,25.8375,25.8375,25.8375,23.8093,0,2.62398,0,8.00672e+07
07/12/2009 18:00,7,12,0,18,0,35.6,19,0,1.50877e+07,25.837,25.837,25.837,23.8093,0,2.21742,0,6.76477e+07
07/12/2009 19:00,7,12,0,19,0,36.7,17,0,0,25.8349,25.8349,25.8349,25.8349,0,0,0,0
07/12/2009 20:00,7,12,0,20,0,33.9,20,0,0,25.8349,25.8349,25.8349,25.8349,0,0,0,0
07/12/2009 21:00,7,12,0,21,0,30.6,24,0,0,25.8349,25.8349,25.8349,25.8349,0,0,0,0
07/12/2009 22:00,7,12,0,22,0,27.8,29,0,0,25.8349,25.8349,25.8349,25.8349,0,0,0,0
07/12/2009 23:00,7,12,0,23,0,26.1,32,0,0,25.8349,25.8349,25.8349,25.8349,0,0,0,0
07/13/2009 00:00,7,13,1,0,0,23.3,35,0,0,25.8349,25.8349,25.8349,25.8349,0,0,0,0
07/13/2009 01:00,7,13,1,1,0,22.8,39,0,0,25.8349,25.8349,25.8349,25.8349,0,0,0,0
07/13/2009 02:00,7,13,1,2,0,20.6,47,0,0,25.8349,25.8349,25.8349,25.8349,0,0,0,0
07/13/2009 03:00,7,13,1,3,0,20.6,49,0,0,25.8349,25.8349,25.8349,25.8349,0,0,0,0
07/13/2009 04:00,7,13,1,4,0,18.9,56,0,0,25.8349,25.8349,25.8349,25.8349,0,0,0,0
07/13/2009 05:00,7,13,1,5,0,18.3,54,0,0,25.8349,25.8349,25.8349,25.8349,0,0,0,0
07/13/2009 06:00,7,13,1,6,0,18.3,52,0,0,25.8349,25.8349,25.8349,25.8349,0,0,0,0
07/13/2009 07:00,7,13,1,7,0,20.6,42,0,9.20696e+06,25.8368,25.8368,25.8368,23.8093,0,1.30472,0,3.98776e+07
07/13/2009 08:00,7,13,1,8,0,23.3,43,0,1.33716e+07,25.8263,25.8263,25.8263,23.8093,0,1.94166,0,5.89234e+07
07/13/2009 09:00,7,13,1,9,0,26.1,34,0,1.53608e+07,25.8286,25.8286,25.8286,23.8093,0,2.26983,0,6.89595e+07
07/13/2009 10:00,7,13,1,10,0,28.9,19,0,1.58234e+07,25.8357,25.8357,25.8357,23.8093,0,2.34616,0,7.15283e+07
07/13/2009 11:00,7,13,1,11,0,31.1,18,0,1.58127e+07,25.8374,25.8374,25.8374,23.8093,0,2.34076,0,7.14222e+07
07/13/2009 12:00,7,13,1,12,0,32.8,18,0,1.58192e+07,25.8406,25.8406,25.8406,23.8093,0,2.34079,0,7.15368e+07
07/13/2009 13:00,7,13,1,13,0,35,17,0,1.49896e+07,25.8387,25.8387,25.8387,23.8093,0,2.20224,0,6.72395e+07
07/13/2009 14:00,7,13,1,14,0,35.6,17,0,1.61673e+07,25.8368,25.8368,25.8368,23.8093,0,2.40189,0,7.32652e+07
07/13/2009 15:00,7,13,1,15,0,35.6,17,0,1.6574e+07,25.8381,25.8381,25.8381,23.8093,0,2.46857,0,7.53487e+07
07/13/2009 16:00,7,13,1,16,0,36.7,17,0,1.72542e+07,25.8395,25.8395,25.8395,23.8093,0,2.58223,0,7.88729e+07
07/13/2009 17:00,7,13,1,17,0,36.7,18,0,1.76532e+07,25.8363,25.8363,25.8363,23.8093,0,2.65203,0,8.08779e+07
07/13/2009 18:00,7,13,1,18,0,36.7,17,0,1.54767e+07,25.837,25.837,25.837,23.8093,0,2.28297,0,6.96467e+07
07/13/2009 19:00,7,13,1,19,0,36.1,16,0,0,25.8349,25.8349,25.8349,25.8349,0,0,0,0
07/13/2009 20:00,7,13,1,20,0,33.9,15,0,0,25.8349,25.8349,25.8349,25.8349,0,0,0,0
07/13/2009 21:00,7,13,1,21,0,30.6,18,0,0,25.8349,25.8349,25.8349,25.8349,0,0,0,0
07/13/2009 22:00,7,13,1,22,0,26.1,26,0,0,25.8349,25.8349,25.8349,25.8349,0,0,0,0
07/13/2009 23:00,7,13,1,23,0,24.4,20,0,0,25.8349,25.8349,25.8349,25.8349,0,0,0,0
07/14/2009 00:00,7,14,2,0,0,22.2,27,0,0,25.8349,25.8349,25.8349,25.8349,0,0,0,0
07/14/2009 01:00,7,14,2,1,0,22.2,27,0,0,25.8349,25.8349,25.8349,25.8349,0,0,0,0
07/14/2009 02:00,7,14,2,2,0,21.1,36,0,0,25.8349,25.8349,25.8349,25.8349,0,0,0,0
07/14/2009 03:00,7,14,2,3,0,18.9,48,0,0,25.8349,25.8349,25.8349,25.8349,0,0,0,0
07/14/2009 04:00,7,14,2,4,0,16.7,52,0,0,25.8349,25.8349,25.8349,25.8349,0,0,0,0
07/14/2009 05:00,7,14,2,5,0,16.7,52,0,0,25.8349,25.8349,25.8349,25.8349,0,0,0,0
07/14/2009 06:00,7,14,2,6,0,16.7,52,0,0,25.8349,25.8349,25.8349,25.8349,0,0,0,0
07/14/2009 07:00,7,14,2,7,0,17.8,50,0,9.10943e+06,25.8257,25.8257,25.8257,23.8093,0,1.29243,0,3.92856e+07
07/14/2009 08:00,7,14,2,8,0,20,43,0,1.24724e+07,25.816,25.816,25.816,23.8093,0,1.79658,0,5.42435e+07
07/14/2009 09:00,7,14,2,9,0,22.2,38,0,1.47354e+07,25.8214,25.8214,25.8214,23.8093,0,2.16628,0,6.55774e+07
07/14/2009 10:00,7,14,2,10,0,25.6,30,0,1.52573e+07,25.8326,25.8326,25.8326,23.8093,0,2.25084,0,6.85185e+07
07/14/2009 11:00,7,14,2,11,0,27.8,27,0,1.50068e+07,25.8354,25.8354,25.8354,23.8093,0,2.20453,0,6.71997e+07
07/14/2009 12:00,7,14,2,12,0,30.6,21,0,1.54703e+07,25.8409,25.8409,25.8409,23.8093,0,2.28207,0,6.97517e+07
07/14/2009 13:00,7,14,2,13,0,32.2,17,0,1.44783e+07,25.839,25.839,25.839,23.8093,0,2.11712,0,6.46516e+07
07/14/2009 14:00,7,14,2,14,0,32.8,18,0,1.55527e+07,25.8372,25.8372,25.8372,23.8093,0,2.29785,0,7.01054e+07
07/14/2009 15:00,7,14,2,15,0,34.4,19,0,1.60776e+07,25.8385,25.8385,25.8385,23.8093,0,2.38402,0,7.27823e+07
07/14/2009 16:00,7,14,2,16,0,34.4,18,0,1.6712e+07,25.8401,25.8401,25.8401,23.8093,0,2.48917,0,7.60517e+07
07/14/2009 17:00,7,14,2,17,0,35,17,0,1.72003e+07,25.837,25.837,25.837,23.8093,0,2.57394,0,7.85214e+07
07/14/2009 18:00,7,14,2,18,0,34.4,18,0,1.48656e+07,25.8381,25.8381,25.8381,23.8093,0,2.18033,0,6.65516e+07
07/14/2009 19:00,7,14,2,19,0,33.3,17,0,0,25.8359,25.8359,25.8359,25.8359,0,0,0,0
07/14/2009 20:00,7,14,2,20,0,30.6,18,0,0,25.8359,25.8359,25.8359,25.8359,0,0,0,0
07/14/2009 21:00,7,14,2,21,0,27.8,20,0,0,25.8359,25.8359,25.8359,25.8359,0,0,0,0
07/14/2009 22:00,7,14,2,22,0,26.1,25,0,0,25.8359,25.8359,25.8359,25.8359,0,0,0,0
07/14/2009 23:00,7,14,2,23,0,22.8,27,0,0,25.8359,25.8359,25.8359,25.8359,0,0,0,0
07/15/2009 00:00,7,15,3,0,0,21.7,39,0,0,25.8359,25.8359,25.8359,25.8359,0,0,0,0
07/15/2009 01:00,7,15,3,1,0,20,49,0,0,25.8359,25.8359,25.8359,25.8359,0,0,0,0
07/15/2009 02:00,7,15,3,2,0,18.9,52,0,0,25.8359,25.8359,25.8359,25.8359,0,0,0,0
07/15/2009 03:00,7,15,3,3,0,16.7,58,0,0,25.8359,25.8359,25.8359,25.8359,0,0,0,0
07/15/2009 04:00,7,15,3,4,0,15.6,60,0,0,25.8359,25.8359,25.8359,25.8359,0,0,0,0
07/15/2009 05:00,7,15,3,5,0,15,60,0,0,25.8359,25.8359,25.8359,25.8359,0,0,0,0
07/15/2009 06:00,7,15,3,6,0,15,51,0,0,25.8359,25.8359,25.8359,25.8359,0,0,0,0
07/15/2009 07:00,7,15,3,7,0,16.1,46,0,0,25.8359,25.8359,25.8359,25.8359,0,0,0,0
07/15/2009 08:00,7,15,3,8,0,18.3,41,0,0,25.8359,25.8359,25.8359,25.8359,0,0,0,0
07/15/2009 09:00,7,15,3,9,0,20,39,0,0,25.8359,25.8359,25.8359,25.8359,0,0,0,0
07/15/2009 10:00,7,15,3,10,0,22.8,34,0,0,25.8359,25.8359,25.8359,25.8359,0,0,0,0
07/15/2009 11:00,7,15,3,11,0,24.4,33,0,0,25.8359,25.8359,25.8359,25.8359,0,0,0,0
07/15/2009 12:00,7,15,3,12,0,25,33,0,0,25.8359,25.8359,25.8359,25.8359,0,0,0,0
07/15/2009 13:00,7,15,3,13,0,26.1,32,0,0,25.8359,25.8359,25.8359,25.8359,0,0,0,0
07/15/2009 14:00,7,15,3,14,0,27.8,29,0,0,25.8359,25.8359,25.8359,25.8359,0,0,0,0
07/15/2009 15:00,7,15,3,15,0,30.6,23,0,0,25.8359,25.8359,25.8359,25.8359,0,0,0,0
07/15/2009 16:00,7,15,3,16,0,29.4,26,0,0,25.8359,25.8359,25.8359,25.8359,0,0,0,0
07/15/2009 17:00,7,15,3,17,0,30.6,23,0,0,25.8359,25.8359,25.8359,25.8359,0,0,0,0
07/15/2009 18:00,7,15,3,18,0,30.6,22,0,0,25.8359,25.8359,25.8359,25.8359,0,0,0,0
07/15/2009 19:00,7,15,3,19,0,27.8,22,0,0,25.8359,25.8359,25.8359,25.8359,0,0,0,0
07/15/2009 20:00,7,15,3,20,0,26.7,25,0,0,25.8359,25.8359,25.8359,25.8359,0,0,0,0
07/15/2009 21:00,7,15,3,21,0,25.6,25,0,0,25.8359,25.8359,25.8359,25.8359,0,0,0,0
07/15/2009 22:00,7,15,3,22,0,23.3,32,0,0,25.8359,25.8359,25.8359,25.8359,0,0,0,0
07/15/2009 23:00,7,15,3,23,0,21.1,36,0,0,25.8359,25.8359,25.8359,25.8359,0,0,0,0
07/16/2009 00:00,7,16,4,0,0,18.3,48,0,0,25.8359,25.8359,25.8359,25.8359,0,0,0,0
07/16/2009 01:00,7,16,4,1,0,17.2,52,0,0,25.8359,25.8359,25.8359,25.8359,0,0,0,0
07/16/2009 02:00,7,16,4,2,0,15,60,0,0,25.8359,25.8359,25.8359,25.8359,0,0,0,0
07/16/2009 03:00,7,16,4,3,0,14.4,57,0,0,25.8359,25.8359,25.8359,25.8359,0,0,0,0
07/16/2009 04:00,7,16,4,4,0,14.4,57,0,0,25.8359,25.8359,25.8359,25.8359,0,0,0,0
07/16/2009 05:00,7,16,4,5,0,15,51,0,0,25.8359,25.8359,25.8359,25.8359,0,0,0,0
07/16/2009 06:00,7,16,4,6,0,15,51,0,0,25.8359,25.8359,25.8359,25.8359,0,0,0,0
07/16/2009 07:00,7,16,4,7,0,15.6,51,0,0,25.8359,25.8359,25.8359,25.8359,0,0,0,0
07/16/2009 08:00,7,16,4,8,0,16.7,48,0,0,25.8359,25.8359,25.8359,25.8359,0,0,0,0
07/16/2009 09:00,7,16,4,9,0,18.9,38,0,0,25.8359,25.8359,25.8359,25.8359,0,0,0,0
07/16/2009 10:00,7,16,4,10,0,22.8,34,0,0,25.8359,25.8359,25.8359,25.8359,0,0,0,0
07/16/2009 11:00,7,16,4,11,0,23.9,32,0,0,25.8359,25.8359,25.8359,25.8359,0,0,0,0
07/16/2009 12:00,7,16,4,12,0,26.7,27,0,0,25.8359,25.8359,25.8359,25.8359,0,0,0,0
07/16/2009 13:00,7,16,4,13,0,29.4,22,0,0,25.8359,25.8359,25.8359,25.8359,0,0,0,0
07/16/2009 14:00,7,16,4,14,0,31.1,20,0,0,25.8359,25.8359,25.8359,25.8359,0,0,0,0
07/16/2009 15:00,7,16,4,15,0,32.8,18,0,0,25.8359,25.8359,25.8359,25.8359,0,0,0,0
07/16/2009 16:00,7,16,4,16,0,34.4,17,0,0,25.8359,25.8359,25.8359,25.8359,0,0,0,0
07/16/2009 17:00,7,16,4,17,0,33.9,18,0,0,25.8359,25.8359,25.8359,25.8359,0,0,0,0
07/16/2009 18:00,7,16,4,18,0,32.2,18,0,0,25.8359,25.8359,25.8359,25.8359,0,0,0,0
07/16/2009 19:00,7,16,4,19,0,32.2,20,0,0,25.8359,25.8359,25.8359,25.8359,0,0,0,0
07/16/2009 20:00,7,16,4,20,0,30,23,0,0,25.8359,25.8359,25.8359,25.8359,0,0,0,0
07/16/2009 21:00,7,16,4,21,0,27.2,25,0,0,25.8359,25.8359,25.8359,25.8359,0,0,0,0
07/16/2009 22:00,7,16,4,22,0,26.7,25,0,0,25.8359,25.8359,25.8359,25.8359,0,0,0,0
07/16/2009 23:00,7,16,4,23,0,25.6,28,0,0,25.8359,25.8359,25.8359,25.8359,0,0,0,0
07/17/2009 00:00,7,17,5,0,0,26.7,24,0,0,25.8359,25.8359,25.8359,25.8359,0,0,0,0
07/17/2009 01:00,7,17,5,1,0,23.9,29,0,0,25.8359,25.8359,25.8359,25.8359,0,0,0,0
07/17/2009 02:00,7,17,5,2,0,22.8,35,0,0,25.8359,25.8359,25.8359,25.8359,0,0,0,0
07/17/2009 03:00,7,17,5,3,0,22.8,37,0,0,25.8359,25.8359,25.8359,25.8359,0,0,0,0
07/17/2009 04:00,7,17,5,4,0,22.2,40,0,0,25.8359,25.8359,25.8359,25.8359,0,0,0,0
07/17/2009 05:00,7,17,5,5,0,20.6,44,0,0,25.8359,25.8359,25.8359,25.8359,0,0,0,0
07/17/2009 06:00,7,17,5,6,0,21.7,38,0,0,25.8359,25.8359,25.8359,25.8359,0,0,0,0
07/17/2009 07:00,7,17,5,7,0,21.7,36,0,8.09789e+06,25.7907,25.7907,25.7907,23.8093,0,1.14545,0,3.42095e+07
07/17/2009 08:00,7,17,5,8,0,23.3,32,0,1.23122e+07,25.7724,25.7724,25.7724,23.8093,0,1.76875,0,5.22433e+07
07/17/2009 09:00,7,17,5,9,0,25,30,0,1.3754e+07,25.7774,25.7774,25.7774,23.8093,0,2.00422,0,5.93434e+07
07/17/2009 10:00,7,17,5,10,0,23.9,36,0,1.32239e+07,25.7911,25.7911,25.7911,23.8093,0,1.91697,0,5.71567e+07
07/17/2009 11:00,7,17,5,11,0,23.9,36,0,1.39146e+07,25.803,25.803,25.803,23.8093,0,2.02718,0,6.0806e+07
07/17/2009 12:00,7,17,5,12,0,26.7,26,0,1.3446e+07,25.8136,25.8136,25.8136,23.8093,0,1.9508,0,5.88255e+07
07/17/2009 13:00,7,17,5,13,0,26.1,29,0,1.21533e+07,25.8233,25.8233,25.8233,23.8093,0,1.7405,0,5.2738e+07
07/17/2009 14:00,7,17,5,14,0,29.4,25,0,1.42139e+07,25.8275,25.8275,25.8275,23.8093,0,2.07618,0,6.30416e+07
07/17/2009 15:00,7,17,5,15,0,31.7,22,0,1.49502e+07,25.8333,25.8333,25.8333,23.8093,0,2.19604,0,6.68716e+07
07/17/2009 16:00,7,17,5,16,0,31.7,21,0,1.54654e+07,25.8357,25.8357,25.8357,23.8093,0,2.27958,0,6.94995e+07
07/17/2009 17:00,7,17,5,17,0,30.6,21,0,1.48804e+07,25.8359,25.8359,25.8359,23.8093,0,2.18323,0,6.65659e+07
07/17/2009 18:00,7,17,5,18,0,30,22,0,1.18003e+07,25.8367,25.8367,25.8367,23.8093,0,1.68042,0,5.12571e+07
07/17/2009 19:00,7,17,5,19,0,30,23,0,0,25.8338,25.8338,25.8338,25.8338,0,0,0,0
07/17/2009 20:00,7,17,5,20,0,27.8,29,0,0,25.8338,25.8338,25.8338,25.8338,0,0,0,0
07/17/2009 21:00,7,17,5,21,0,24.4,40,0,0,25.8338,25.8338,25.8338,25.8338,0,0,0,0
07/17/2009 22:00,7,17,5,22,0,22.8,44,0,0,25.8338,25.8338,25.8338,25.8338,0,0,0,0
07/17/2009 23:00,7,17,5,23,0,22.2,46,0,0,25.8338,25.8338,25.8338,25.8338,0,0,0,0
07/18/2009 00:00,7,18,6,0,0,21.7,47,0,0,25.8338,25.8338,25.8338,25.8338,0,0,0,0
07/18/2009 01:00,7,18,6,1,0,20.6,51,0,0,25.8338,25.8338,25.8338,25.8338,0,0,0,0
07/18/2009 02:00,7,18,6,2,0,19.4,54,0,0,25.8338,25.8338,25.8338,25.8338,0,0,0,0
07/18/2009 03:00,7,18,6,3,0,19.4,52,0,0,25.8338,25.8338,25.8338,25.8338,0,0,0,0
07/18/2009 04:00,7,18,6,4,0,20,53,0,0,25.8338,25.8338,25.8338,25.8338,0,0,0,0
07/18/2009 05:00,7,18,6,5,0,20,50,0,0,25.8338,25.8338,25.8338,25.8338,0,0,0,0
07/18/2009 06:00,7,18,6,6,0,20,53,0,0,25.8338,25.8338,25.8338,25.8338,0,0,0,0
07/18/2009 07:00,7,18,6,7,0,20.6,49,0,6.1414e+06,25.849,25.849,25.849,23.8093,0,0.848392,0,2.60577e+07
07/18/2009 08:00,7,18,6,8,0,21.7,45,0,8.72747e+06,25.8357,25.8357,25.8357,23.8093,0,1.20465,0,3.67295e+07
07/18/2009 09:00,7,18,6,9,0,23.9,41,0,1.1716e+07,25.8348,25.8348,25.8348,23.8093,0,1.6702,0,5.08978e+07
07/18/2009 10:00,7,18,6,10,0,26.1,35,0,1.18046e+07,25.8419,25.8419,25.8419,23.8093,0,1.68388,0,5.14937e+07
07/18/2009 11:00,7,18,6,11,0,25.6,42,0,1.22227e+07,25.8467,25.8467,25.8467,23.8093,0,1.74968,0,5.36321e+07
07/18/2009 12:00,7,18,6,12,0,26.7,36,0,1.29654e+07,25.8513,25.8513,25.8513,23.8093,0,1.86892,0,5.74177e+07
07/18/2009 13:00,7,18,6,13,0,30,27,0,1.23206e+07,25.8478,25.8478,25.8478,23.8093,0,1.76594,0,5.4161e+07
07/18/2009 14:00,7,18,6,14,0,30.6,23,0,1.36e+07,25.8467,25.8467,25.8467,23.8093,0,1.97457,0,6.0525e+07
07/18/2009 15:00,7,18,6,15,0,31.1,22,0,1.41031e+07,25.8479,25.8479,25.8479,23.8093,0,2.05489,0,6.30238e+07
07/18/2009 16:00,7,18,6,16,0,31.1,22,0,1.45631e+07,25.8486,25.8486,25.8486,23.8093,0,2.12876,0,6.53128e+07
07/18/2009 17:00,7,18,6,17,0,30.6,24,0,1.40461e+07,25.8462,25.8462,25.8462,23.8093,0,2.04523,0,6.26767e+07
07/18/2009 18:00,7,18,6,18,0,25.6,43,0,1.04247e+07,25.846,25.846,25.846,23.8093,0,1.46432,0,4.48707e+07
07/18/2009 19:00,7,18,6,19,0,21.1,59,0,0,25.8429,25.8429,25.8429,25.8429,0,0,0,0
07/18/2009 20:00,7,18,6,20,0,23.3,43,0,0,25.8429,25.8429,25.8429,25.8429,0,0,0,0
07/18/2009 21:00,7,18,6,21,0,22.8,42,0,0,25.8429,25.8429,25.8429,25.8429,0,0,0,0
07/18/2009 22:00,7,18,6,22,0,22.2,46,0,0,25.8429,25.8429,25.8429,25.8429,0,0,0,0
07/18/2009 23:00,7,18,6,23,0,22.2,44,0,0,25.8429,25.8429,25.8429,25.8429,0,0,0,0
07/19/2009 00:00,7,19,0,0,0,19.4,57,0,0,25.8429,25.8429,25.8429,25.8429,0,0,0,0
07/19/2009 01:00,7,19,0,1,0,19.4,54,0,0,25.8429,25.8429,25.8429,25.8429,0,0,0,0
07/19/2009 02:00,7,19,0,2,0,18.3,56,0,0,25.8429,25.8429,25.8429,25.8429,0,0,0,0
07/19/2009 03:00,7,19,0,3,0,17.2,56,0,0,25.8429,25.8429,25.8429,25.8429,0,0,0,0
07/19/2009 04:00,7,19,0,4,0,18.3,56,0,0,25.8429,25.8429,25.8429,25.8429,0,0,0,0
07/19/2009 05:00,7,19,0,5,0,16.1,67,0,0,25.8429,25.8429,25.8429,25.8429,0,0,0,0
07/19/2009 06:00,7,19,0,6,0,16.1,64,0,0,25.8429,25.8429,25.8429,25.8429,0,0,0,0
07/19/2009 07:00,7,19,0,7,0,18.9,56,0,6.64093e+06,25.8472,25.8472,25.8472,23.8093,0,0.918189,0,2.8182e+07
07/19/2009 08:00,7,19,0,8,0,21.7,51,0,9.25884e+06,25.835,25.835,25.835,23.8093,0,1.29197,0,3.93761e+07
07/19/2009 09:00,7,19,0,9,0,23.9,43,0,1.21866e+07,25.8368,25.8368,25.8368,23.8093,0,1.75098,0,5.34111e+07
07/19/2009 10:00,7,19,0,10,0,26.7,35,0,1.28114e+07,25.8422,25.8422,25.8422,23.8093,0,1.84956,0,5.65698e+07
07/19/2009 11:00,7,19,0,11,0,28.3,32,0,1.29649e+07,25.8439,25.8439,25.8439,23.8093,0,1.8705,0,5.72584e+07
07/19/2009 12:00,7,19,0,12,0,28.9,33,0,1.31285e+07,25.8499,25.8499,25.8499,23.8093,0,1.89544,0,5.81906e+07
07/19/2009 13:00,7,19,0,13,0,30,31,0,1.22621e+07,25.8485,25.8485,25.8485,23.8093,0,1.75609,0,5.38773e+07
07/19/2009 14:00,7,19,0,14,0,31.1,29,0,1.36358e+07,25.8464,25.8464,25.8464,23.8093,0,1.97993,0,6.06805e+07
07/19/2009 15:00,7,19,0,15,0,31.1,26,0,1.41738e+07,25.8472,25.8472,25.8472,23.8093,0,2.06551,0,6.33276e+07
07/19/2009 16:00,7,19,0,16,0,32.8,22,0,1.50106e+07,25.8485,25.8485,25.8485,23.8093,0,2.20124,0,6.7533e+07
07/19/2009 17:00,7,19,0,17,0,33.3,18,0,1.55838e+07,25.8452,25.8452,25.8452,23.8093,0,2.29799,0,7.03868e+07
07/19/2009 18:00,7,19,0,18,0,32.8,18,0,1.3196e+07,25.8443,25.8443,25.8443,23.8093,0,1.90493,0,5.83237e+07
07/19/2009 19:00,7,19,0,19,0,31.7,19,0,0,25.8419,25.8419,25.8419,25.8419,0,0,0,0
07/19/2009 20:00,7,19,0,20,0,30.1,19,0,0,25.8419,25.8419,25.8419,25.8419,0,0,0,0
07/19/2009 21:00,7,19,0,21,0,26.7,24,0,0,25.8419,25.8419,25.8419,25.8419,0,0,0,0
07/19/2009 22:00,7,19,0,22,0,24.5,24,0,0,25.8419,25.8419,25.8419,25.8419,0,0,0,0
07/19/2009 23:00,7,19,0,23,0,21.7,29,0,0,25.8419,25.8419,25.8419,25.8419,0,0,0,0
07/20/2009 00:00,7,20,1,0,0,23.3,30,0,0,25.8419,25.8419,25.8419,25.8419,0,0,0,0
07/20/2009 01:00,7,20,1,1,0,21.2,34,0,0,25.8419,25.8419,25.8419,25.8419,0,0,0,0
07/20/2009 02:00,7,20,1,2,0,20.1,39,0,0,25.8419,25.8419,25.8419,25.8419,0,0,0,0
07/20/2009 03:00,7,20,1,3,0,20.5,41,0,0,25.8419,25.8419,25.8419,25.8419,0,0,0,0
07/20/2009 04:00,7,20,1,4,0,20,39,0,0,25.8419,25.8419,25.8419,25.8419,0,0,0,0
07/20/2009 05:00,7,20,1,5,0,22.4,33,0,0,25.8419,25.8419,25.8419,25.8419,0,0,0,0
07/20/2009 06:00,7,20,1,6,0,22.1,34,0,0,25.8419,25.8419,25.8419,25.8419,0,0,0,0
07/20/2009 07:00,7,20,1,7,0,21.7,36,0,7.53357e+06,25.8245,25.8245,25.8245,23.8093,0,1.05493,0,3.20335e+07
07/20/2009 08:00,7,20,1,8,0,22.2,43,0,1.04481e+07,25.8104,25.8104,25.8104,23.8093,0,1.47589,0,4.44357e+07
07/20/2009 09:00,7,20,1,9,0,24.4,36,0,1.31543e+07,25.8163,25.8163,25.8163,23.8093,0,1.90704,0,5.75848e+07
07/20/2009 10:00,7,20,1,10,0,27.2,30,0,1.37635e+07,25.8271,25.8271,25.8271,23.8093,0,2.00465,0,6.08578e+07
07/20/2009 11:00,7,20,1,11,0,29.4,27,0,1.40454e+07,25.8355,25.8355,25.8355,23.8093,0,2.04679,0,6.23942e+07
07/20/2009 12:00,7,20,1,12,0,30.6,24,0,1.42011e+07,25.8426,25.8426,25.8426,23.8093,0,2.07086,0,6.33509e+07
07/20/2009 13:00,7,20,1,13,0,31.7,23,0,1.33492e+07,25.8423,25.8423,25.8423,23.8093,0,1.93153,0,5.90794e+07
07/20/2009 14:00,7,20,1,14,0,33.3,21,0,1.46781e+07,25.841,25.841,25.841,23.8093,0,2.1515,0,6.57631e+07
07/20/2009 15:00,7,20,1,15,0,33.3,20,0,1.51806e+07,25.8422,25.8422,25.8422,23.8093,0,2.23273,0,6.82876e+07
07/20/2009 16:00,7,20,1,16,0,35,16,0,1.60301e+07,25.8435,25.8435,25.8435,23.8093,0,2.37276,0,7.26174e+07
07/20/2009 17:00,7,20,1,17,0,34.4,16,0,1.64498e+07,25.8401,25.8401,25.8401,23.8093,0,2.44486,0,7.46989e+07
07/20/2009 18:00,7,20,1,18,0,34.4,14,0,1.41592e+07,25.8398,25.8398,25.8398,23.8093,0,2.06311,0,6.30259e+07
07/20/2009 19:00,7,20,1,19,0,33.3,13,0,0,25.8374,25.8374,25.8374,25.8374,0,0,0,0
07/20/2009 20:00,7,20,1,20,0,30.6,18,0,0,25.8374,25.8374,25.8374,25.8374,0,0,0,0
07/20/2009 21:00,7,20,1,21,0,27.8,22,0,0,25.8374,25.8374,25.8374,25.8374,0,0,0,0
07/20/2009 22:00,7,20,1,22,0,25.6,25,0,0,25.8374,25.8374,25.8374,25.8374,0,0,0,0
07/20/2009 23:00,7,20,1,23,0,23.3,19,0,0,25.8374,25.8374,25.8374,25.8374,0,0,0,0
07/21/2009 00:00,7,21,2,0,0,24.4,21,0,0,25.8374,25.8374,25.8374,25.8374,0,0,0,0
07/21/2009 01:00,7,21,2,1,0,22.8,25,0,0,25.8374,25.8374,25.8374,25.8374,0,0,0,0
07/21/2009 02:00,7,21,2,2,0,21.1,29,0,0,25.8374,25.8374,25.8374,25.8374,0,0,0,0
07/21/2009 03:00,7,21,2,3,0,21.1,30,0,0,25.8374,25.8374,25.8374,25.8374,0,0,0,0
07/21/2009 04:00,7,21,2,4,0,20,33,0,0,25.8374,25.8374,25.8374,25.8374,0,0,0,0
07/21/2009 05:00,7,21,2,5,0,20,33,0,0,25.8374,25.8374,25.8374,25.8374,0,0,0,0
07/21/2009 06:00,7,21,2,6,0,20.6,32,0,0,25.8374,25.8374,25.8374,25.8374,0,0,0,0
07/21/2009 07:00,7,21,2,7,0,22.2,31,0,7.81721e+06,25.8012,25.8012,25.8012,23.8093,0,1.09921,0,3.29962e+07
07/21/2009 08:00,7,21,2,8,0,24.4,32,0,1.18949e+07,25.7845,25.7845,25.7845,23.8093,0,1.70731,0,5.0738e+07
07/21/2009 09:00,7,21,2,9,0,27.2,24,0,1.40974e+07,25.7925,25.7925,25.7925,23.8093,0,2.06336,0,6.15641e+07
07/21/2009 10:00,7,21,2,10,0,30,22,0,1.39775e+07,25.8119,25.8119,25.8119,23.8093,0,2.03709,0,6.1375e+07
07/21/2009 11:00,7,21,2,11,0,31.1,17,0,1.45348e+07,25.826,25.826,25.826,23.8093,0,2.12775,0,6.4561e+07
07/21/2009 12:00,7,21,2,12,0,33.3,14,0,1.49185e+07,25.8384,25.8384,25.8384,23.8093,0,2.19014,0,6.68603e+07
07/21/2009 13:00,7,21,2,13,0,35.6,12,0,1.41507e+07,25.8382,25.8382,25.8382,23.8093,0,2.06339,0,6.29841e+07
07/21/2009 14:00,7,21,2,14,0,36.7,12,0,1.54603e+07,25.8361,25.8361,25.8361,23.8093,0,2.28292,0,6.96141e+07
07/21/2009 15:00,7,21,2,15,0,37.8,11,0,1.61202e+07,25.8382,25.8382,25.8382,23.8093,0,2.39152,0,7.30005e+07
07/21/2009 16:00,7,21,2,16,0,37.8,9,0,1.66909e+07,25.8391,25.8391,25.8391,23.8093,0,2.48566,0,7.59081e+07
07/21/2009 17:00,7,21,2,17,0,38.3,9,0,1.73681e+07,25.8362,25.8362,25.8362,23.8093,0,2.60293,0,7.93768e+07
07/21/2009 18:00,7,21,2,18,0,38.3,9,0,1.51095e+07,25.837,25.837,25.837,23.8093,0,2.22146,0,6.77681e+07
07/21/2009 19:00,7,21,2,19,0,37.2,9,0,0,25.8347,25.8347,25.8347,25.8347,0,0,0,0
07/21/2009 20:00,7,21,2,20,0,35,11,0,0,25.8347,25.8347,25.8347,25.8347,0,0,0,0
07/21/2009 21:00,7,21,2,21,0,29.4,15,0,0,25.8347,25.8347,25.8347,25.8347,0,0,0,0
07/21/2009 22:00,7,21,2,22,0,29.4,15,0,0,25.8347,25.8347,25.8347,25.8347,0,0,0,0
07/21/2009 23:00,7,21,2,23,0,27.8,18,0,0,25.8347,25.8347,25.8347,25.8347,0,0,0,0
07/22/2009 00:00,7,22,3,0,0,27.8,18,0,0,25.8347,25.8347,25.8347,25.8347,0,0,0,0
07/22/2009 01:00,7,22,3,1,0,26.1,20,0,0,25.8347,25.8347,25.8347,25.8347,0,0,0,0
07/22/2009 02:00,7,22,3,2,0,26.1,20,0,0,25.8347,25.8347,25.8347,25.8347,0,0,0,0
07/22/2009 03:00,7,22,3,3,0,24.4,23,0,0,25.8347,25.8347,25.8347,25.8347,0,0,0,0
07/22/2009 04:00,7,22,3,4,0,25,22,0,0,25.8347,25.8347,25.8347,25.8347,0,0,0,0
07/22/2009 05:00,7,22,3,5,0,21.7,25,0,0,25.8347,25.8347,25.8347,25.8347,0,0,0,0
07/22/2009 06:00,7,22,3,6,0,20.6,31,0,0,25.8347,25.8347,25.8347,25.8347,0,0,0,0
07/22/2009 07:00,7,22,3,7,0,22.8,28,0,0,25.8347,25.8347,25.8347,25.8347,0,0,0,0
07/22/2009 08:00,7,22,3,8,0,24.4,25,0,0,25.8347,25.8347,25.8347,25.8347,0,0,0,0
07/22/2009 09:00,7,22,3,9,0,28.3,19,0,0,25.8347,25.8347,25.8347,25.8347,0,0,0,0
07/22/2009 10:00,7,22,3,10,0,30,20,0,0,25.8347,25.8347,25.8347,25.8347,0,0,0,0
07/22/2009 11:00,7,22,3,11,0,32.2,17,0,0,25.8347,25.8347,25.8347,25.8347,0,0,0,0
07/22/2009 12:00,7,22,3,12,0,33.9,16,0,0,25.8347,25.8347,25.8347,25.8347,0,0,0,0
07/22/2009 13:00,7,22,3,13,0,35,14,0,0,25.8347,25.8347,25.8347,25.8347,0,0,0,0
07/22/2009 14:00,7,22,3,14,0,36.7,13,0,0,25.8347,25.8347,25.8347,25.8347,0,0,0,0
07/22/2009 15:00,7,22,3,15,0,36.7,10,0,0,25.8347,25.8347,25.8347,25.8347,0,0,0,0
07/22/2009 16:00,7,22,3,16,0,36.7,11,0,0,25.8347,25.8347,25.8347,25.8347,0,0,0,0
07/22/2009 17:00,7,22,3,17,0,36.1,11,0,393292,25.8239,25.8239,25.8239,23.8093,0,0.0466441,0,1.41379e+06
07/22/2009 18:00,7,22,3,18,0,36.7,12,0,581824,25.8107,25.8107,25.8107,23.8093,0,0.0723604,0,2.17889e+06
07/22/2009 19:00,7,22,3,19,0,35.6,12,0,784568,25.8053,25.8053,25.8053,23.8093,0,0.100513,0,3.01835e+06
07/22/2009 20:00,7,22,3,20,0,32.8,19,0,0,25.8039,25.8039,25.8039,25.8039,0,0,0,0
07/22/2009 21:00,7,22,3,21,0,30,21,0,0,25.8039,25.8039,25.8039,25.8039,0,0,0,0
07/22/2009 22:00,7,22,3,22,0,28.9,17,0,0,25.8039,25.8039,25.8039,25.8039,0,0,0,0
07/22/2009 23:00,7,22,3,23,0,27.2,18,0,0,25.8039,25.8039,25.8039,25.8039,0,0,0,0
07/23/2009 00:00,7,23,4,0,0,23.9,36,0,0,25.8039,25.8039,25.8039,25.8039,0,0,0,0
07/23/2009 01:00,7,23,4,1,0,21.7,51,0,0,25.8039,25.8039,25.8039,25.8039,0,0,0,0
07/23/2009 02:00,7,23,4,2,0,20,55,0,0,25.8039,25.8039,25.8039,25.8039,0,0,0,0
07/23/2009 03:00,7,23,4,3,0,18.9,56,0,0,25.8039,25.8039,25.8039,25.8039,0,0,0,0
07/23/2009 04:00,7,23,4,4,0,18.3,54,0,0,25.8039,25.8039,25.8039,25.8039,0,0,0,0
07/23/2009 05:00,7,23,4,5,0,16.7,56,0,0,25.8039,25.8039,25.8039,25.8039,0,0,0,0
07/23/2009 06:00,7,23,4,6,0,16.1,60,0,0,25.8039,25.8039,25.8039,25.8039,0,0,0,0
07/23/2009 07:00,7,23,4,7,0,17.8,50,0,0,25.8039,25.8039,25.8039,25.8039,0,0,0,0
07/23/2009 08:00,7,23,4,8,0,18.9,48,0,0,25.8039,25.8039,25.8039,25.8039,0,0,0,0
07/23/2009 09:00,7,23,4,9,0,21.7,39,0,52077.2,25.8045,25.8045,25.8045,24.4742,0,0.00342605,0,102872
07/23/2009 10:00,7,23,4,10,0,23.9,36,0,134532,25.8099,25.8099,25.8099,23.8093,0,0.012585,0,378896
07/23/2009 11:00,7,23,4,11,0,26.1,32,0,0,25.8143,25.8143,25.8143,25.8143,0,0,0,0
07/23/2009 12:00,7,23,4,12,0,28.3,30,0,0,25.8143,25.8143,25.8143,25.8143,0,0,0,0
07/23/2009 13:00,7,23,4,13,0,29.4,22,0,0,25.8143,25.8143,25.8143,25.8143,0,0,0,0
07/23/2009 14:00,7,23,4,14,0,31.1,19,0,0,25.8143,25.8143,25.8143,25.8143,0,0,0,0
07/23/2009 15:00,7,23,4,15,0,32.8,14,0,0,25.8143,25.8143,25.8143,25.8143,0,0,0,0
07/23/2009 16:00,7,23,4,16,0,32.8,13,0,22645,25.8144,25.8144,25.8144,25.146,0,0.00108451,0,32717.2
07/23/2009 17:00,7,23,4,17,0,32.8,14,0,482703,25.8173,25.8173,25.8173,23.8093,0,0.0587349,0,1.77438e+06
07/23/2009 18:00,7,23,4,18,0,32.8,13,0,630497,25.8197,25.8197,25.8197,23.8093,0,0.0790173,0,2.39003e+06
07/23/2009 19:00,7,23,4,19,0,31.7,13,0,755543,25.8169,25.8169,25.8169,23.8093,0,0.0964095,0,2.91197e+06
07/23/2009 20:00,7,23,4,20,0,29.4,16,0,0,25.8131,25.8131,25.8131,25.8131,0,0,0,0
07/23/2009 21:00,7,23,4,21,0,27.2,17,0,0,25.8131,25.8131,25.8131,25.8131,0,0,0,0
07/23/2009 22:00,7,23,4,22,0,24.4,23,0,0,25.8131,25.8131,25.8131,25.8131,0,0,0,0
07/23/2009 23:00,7,23,4,23,0,22.2,30,0,0,25.8131,25.8131,25.8131,25.8131,0,0,0,0
07/24/2009 00:00,7,24,5,0,0,18.3,45,0,0,25.8131,25.8131,25.8131,25.8131,0,0,0,0
07/24/2009 01:00,7,24,5,1,0,17.8,40,0,0,25.8131,25.8131,25.8131,25.8131,0,0,0,0
07/24/2009 02:00,7,24,5,2,0,17.2,48,0,0,25.8131,25.8131,25.8131,25.8131,0,0,0,0
07/24/2009 03:00,7,24,5,3,0,17.2,48,0,0,25.8131,25.8131,25.8131,25.8131,0,0,0,0
07/24/2009 04:00,7,24,5,4,0,16.1,50,0,0,25.8131,25.8131,25.8131,25.8131,0,0,0,0
07/24/2009 05:00,7,24,5,5,0,15.6,53,0,0,25.8131,25.8131,25.8131,25.8131,0,0,0,0
07/24/2009 06:00,7,24,5,6,0,13.9,57,0,0,25.8131,25.8131,25.8131,25.8131,0,0,0,0
07/24/2009 07:00,7,24,5,7,0,15.6,53,0,9.1669e+06,25.7636,25.7636,25.7636,23.8093,0,1.30341,0,3.84317e+07
07/24/2009 08:00,7,24,5,8,0,17.8,46,0,1.50711e+07,25.7483,25.7483,25.7483,23.8093,0,2.23174,0,6.51102e+07
07/24/2009 09:00,7,24,5,9,0,20.6,42,0,1.63487e+07,25.7553,25.7553,25.7553,23.8093,0,2.4467,0,7.1632e+07
07/24/2009 10:00,7,24,5,10,0,23.9,32,0,1.62186e+07,25.7726,25.7726,25.7726,23.8093,0,2.42179,0,7.15341e+07
07/24/2009 11:00,7,24,5,11,0,26.1,30,0,1.58488e+07,25.783,25.783,25.783,23.8093,0,2.35297,0,6.98703e+07
07/24/2009 12:00,7,24,5,12,0,28.3,22,0,1.57273e+07,25.7967,25.7967,25.7967,23.8093,0,2.33099,0,6.96974e+07
07/24/2009 13:00,7,24,5,13,0,30,20,0,1.45997e+07,25.803,25.803,25.803,23.8093,0,2.14126,0,6.42264e+07
07/24/2009 14:00,7,24,5,14,0,32.2,16,0,1.5705e+07,25.8108,25.8108,25.8108,23.8093,0,2.32725,0,7.00794e+07
