Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
08/15/2009 23:00,8,15,6,23,0,14.4,81,0,0,25.8357,25.8357,25.8357,25.8357,0,0,0,0
08/16/2009 00:00,8,16,0,0,0,13.9,87,0,0,25.8357,25.8357,25.8357,25.8357,0,0,0,0
08/16/2009 01:00,8,16,0,1,0,12.8,90,0,0,25.8357,25.8357,25.8357,25.8357,0,0,0,0
08/16/2009 02:00,8,16,0,2,0,13.3,87,0,0,25.8357,25.8357,25.8357,25.8357,0,0,0,0
08/16/2009 03:00,8,16,0,3,0,12.8,90,0,0,25.8357,25.8357,25.8357,25.8357,0,0,0,0
08/16/2009 04:00,8,16,0,4,0,12.8,90,0,0,25.8357,25.8357,25.8357,25.8357,0,0,0,0
08/16/2009 05:00,8,16,0,5,0,12.8,86,0,0,25.8357,25.8357,25.8357,25.8357,0,0,0,0
08/16/2009 06:00,8,16,0,6,0,13.3,87,0,0,25.8357,25.8357,25.8357,25.8357,0,0,0,0
08/16/2009 07:00,8,16,0,7,0,13.3,83,0,3.54848e+06,25.854,25.854,25.854,23.8093,0,0.469384,0,1.44358e+07
08/16/2009 08:00,8,16,0,8,0,13.9,83,0,3.6821e+06,25.8413,25.8413,25.8413,23.8093,0,0.470198,0,1.43749e+07
08/16/2009 09:00,8,16,0,9,0,16.1,75,0,8.37398e+06,25.8421,25.8421,25.8421,23.8093,0,1.15316,0,3.52672e+07
08/16/2009 10:00,8,16,0,10,0,15.6,70,0,8.77198e+06,25.8521,25.8521,25.8521,23.8093,0,1.21271,0,3.72717e+07
08/16/2009 11:00,8,16,0,11,0,14.4,81,0,8.86947e+06,25.8608,25.8608,25.8608,23.8093,0,1.2274,0,3.78831e+07
08/16/2009 12:00,8,16,0,12,0,17.2,56,0,1.00111e+07,25.8658,25.8658,25.8658,23.8093,0,1.40129,0,4.33557e+07
08/16/2009 13:00,8,16,0,13,0,17.8,48,0,9.33485e+06,25.8625,25.8625,25.8625,23.8093,0,1.29757,0,4.00827e+07
08/16/2009 14:00,8,16,0,14,0,18.9,45,0,1.07612e+07,25.86,25.86,25.86,23.8093,0,1.52156,0,4.69433e+07
08/16/2009 15:00,8,16,0,15,0,20,39,0,1.13916e+07,25.8605,25.8605,25.8605,23.8093,0,1.61791,0,4.99293e+07
08/16/2009 16:00,8,16,0,16,0,20,38,0,1.20973e+07,25.8604,25.8604,25.8604,23.8093,0,1.72711,0,5.32964e+07
08/16/2009 17:00,8,16,0,17,0,20,33,0,1.23082e+07,25.8589,25.8589,25.8589,23.8093,0,1.76124,0,5.4311e+07
08/16/2009 18:00,8,16,0,18,0,19.4,32,0,9.19638e+06,25.8552,25.8552,25.8552,23.8093,0,1.27763,0,3.93258e+07
08/16/2009 19:00,8,16,0,19,0,18.9,31,0,0,25.8527,25.8527,25.8527,25.8527,0,0,0,0
08/16/2009 20:00,8,16,0,20,0,16.7,32,0,0,25.8527,25.8527,25.8527,25.8527,0,0,0,0
08/16/2009 21:00,8,16,0,21,0,14.4,41,0,0,25.8527,25.8527,25.8527,25.8527,0,0,0,0
08/16/2009 22:00,8,16,0,22,0,12.8,49,0,0,25.8527,25.8527,25.8527,25.8527,0,0,0,0
08/16/2009 23:00,8,16,0,23,0,11.7,55,0,0,25.8527,25.8527,25.8527,25.8527,0,0,0,0
08/17/2009 00:00,8,17,1,0,0,9.4,66,0,0,25.8527,25.8527,25.8527,25.8527,0,0,0,0
08/17/2009 01:00,8,17,1,1,0,8.9,71,0,0,25.8527,25.8527,25.8527,25.8527,0,0,0,0
08/17/2009 02:00,8,17,1,2,0,8.9,68,0,0,25.8527,25.8527,25.8527,25.8527,0,0,0,0
08/17/2009 03:00,8,17,1,3,0,8.3,68,0,0,25.8527,25.8527,25.8527,25.8527,0,0,0,0
08/17/2009 04:00,8,17,1,4,0,7.2,74,0,0,25.8527,25.8527,25.8527,25.8527,0,0,0,0
08/17/2009 05:00,8,17,1,5,0,4.4,82,0,0,25.8527,25.8527,25.8527,25.8527,0,0,0,0
08/17/2009 06:00,8,17,1,6,0,5,79,0,0,25.8527,25.8527,25.8527,25.8527,0,0,0,0
08/17/2009 07:00,8,17,1,7,0,6.7,76,0,2.3029e+06,25.8425,25.8425,25.8425,23.8093,0,0.297323,0,9.10509e+06
08/17/2009 08:00,8,17,1,8,0,9.4,69,0,3.74591e+06,25.806,25.806,25.806,23.8093,0,0.485353,0,1.45819e+07
08/17/2009 09:00,8,17,1,9,0,11.1,61,0,7.51659e+06,25.8029,25.8029,25.8029,23.8093,0,1.03334,0,3.09933e+07
08/17/2009 10:00,8,17,1,10,0,13.9,51,0,8.40769e+06,25.8145,25.8145,25.8145,23.8093,0,1.16504,0,3.51469e+07
08/17/2009 11:00,8,17,1,11,0,15.6,46,0,8.77517e+06,25.8271,25.8271,25.8271,23.8093,0,1.21623,0,3.69235e+07
08/17/2009 12:00,8,17,1,12,0,16.7,43,0,8.91831e+06,25.8367,25.8367,25.8367,23.8093,0,1.23681,0,3.7727e+07
08/17/2009 13:00,8,17,1,13,0,17.8,37,0,8.21477e+06,25.8393,25.8393,25.8393,23.8093,0,1.13075,0,3.45342e+07
08/17/2009 14:00,8,17,1,14,0,18.3,34,0,9.67041e+06,25.8401,25.8401,25.8401,23.8093,0,1.3525,0,4.13242e+07
08/17/2009 15:00,8,17,1,15,0,20,29,0,1.04932e+07,25.8457,25.8457,25.8457,23.8093,0,1.47784,0,4.52776e+07
08/17/2009 16:00,8,17,1,16,0,19.4,28,0,1.10818e+07,25.8507,25.8507,25.8507,23.8093,0,1.56693,0,4.81246e+07
08/17/2009 17:00,8,17,1,17,0,21.1,27,0,1.16225e+07,25.8526,25.8526,25.8526,23.8093,0,1.65293,0,5.08132e+07
08/17/2009 18:00,8,17,1,18,0,20,29,0,8.7267e+06,25.8506,25.8506,25.8506,23.8093,0,1.20572,0,3.70288e+07
08/17/2009 19:00,8,17,1,19,0,18.9,29,0,0,25.8482,25.8482,25.8482,25.8482,0,0,0,0
08/17/2009 20:00,8,17,1,20,0,17.2,37,0,0,25.8482,25.8482,25.8482,25.8482,0,0,0,0
08/17/2009 21:00,8,17,1,21,0,15.6,41,0,0,25.8482,25.8482,25.8482,25.8482,0,0,0,0
08/17/2009 22:00,8,17,1,22,0,14.4,44,0,0,25.8482,25.8482,25.8482,25.8482,0,0,0,0
08/17/2009 23:00,8,17,1,23,0,10.6,57,0,0,25.8482,25.8482,25.8482,25.8482,0,0,0,0
08/18/2009 00:00,8,18,2,0,0,11.1,59,0,0,25.8482,25.8482,25.8482,25.8482,0,0,0,0
08/18/2009 01:00,8,18,2,1,0,8.3,63,0,0,25.8482,25.8482,25.8482,25.8482,0,0,0,0
08/18/2009 02:00,8,18,2,2,0,8.9,63,0,0,25.8482,25.8482,25.8482,25.8482,0,0,0,0
08/18/2009 03:00,8,18,2,3,0,7.2,68,0,0,25.8482,25.8482,25.8482,25.8482,0,0,0,0
08/18/2009 04:00,8,18,2,4,0,6.7,71,0,0,25.8482,25.8482,25.8482,25.8482,0,0,0,0
08/18/2009 05:00,8,18,2,5,0,5.6,73,0,0,25.8482,25.8482,25.8482,25.8482,0,0,0,0
08/18/2009 06:00,8,18,2,6,0,6.7,71,0,0,25.8482,25.8482,25.8482,25.8482,0,0,0,0
08/18/2009 07:00,8,18,2,7,0,10,61,0,2.40691e+06,25.8401,25.8401,25.8401,23.8093,0,0.305186,0,9.33331e+06
08/18/2009 08:00,8,18,2,8,0,14.4,48,0,3.77355e+06,25.8124,25.8124,25.8124,23.8093,0,0.488479,0,1.47219e+07
08/18/2009 09:00,8,18,2,9,0,16.7,43,0,7.71906e+06,25.8144,25.8144,25.8144,23.8093,0,1.06198,0,3.20358e+07
08/18/2009 10:00,8,18,2,10,0,18.3,37,0,8.6636e+06,25.8336,25.8336,25.8336,23.8093,0,1.20178,0,3.66021e+07
08/18/2009 11:00,8,18,2,11,0,18.3,36,0,9.12506e+06,25.8456,25.8456,25.8456,23.8093,0,1.26777,0,3.88408e+07
08/18/2009 12:00,8,18,2,12,0,21.1,30,0,9.4996e+06,25.8513,25.8513,25.8513,23.8093,0,1.32403,0,4.06758e+07
08/18/2009 13:00,8,18,2,13,0,21.1,30,0,8.71156e+06,25.8518,25.8518,25.8518,23.8093,0,1.20479,0,3.70222e+07
08/18/2009 14:00,8,18,2,14,0,22.8,26,0,1.02994e+07,25.8503,25.8503,25.8503,23.8093,0,1.44996,0,4.45234e+07
08/18/2009 15:00,8,18,2,15,0,23.3,25,0,1.09547e+07,25.8542,25.8542,25.8542,23.8093,0,1.54883,0,4.76499e+07
08/18/2009 16:00,8,18,2,16,0,23.9,23,0,1.17166e+07,25.8552,25.8552,25.8552,23.8093,0,1.66619,0,5.12852e+07
08/18/2009 17:00,8,18,2,17,0,24.4,20,0,1.21925e+07,25.8564,25.8564,25.8564,23.8093,0,1.74292,0,5.36787e+07
08/18/2009 18:00,8,18,2,18,0,23.9,18,0,9.36153e+06,25.8533,25.8533,25.8533,23.8093,0,1.30244,0,4.00534e+07
08/18/2009 19:00,8,18,2,19,0,23.9,19,0,0,25.8509,25.8509,25.8509,25.8509,0,0,0,0
08/18/2009 20:00,8,18,2,20,0,20.6,23,0,0,25.8509,25.8509,25.8509,25.8509,0,0,0,0
08/18/2009 21:00,8,18,2,21,0,15,27,0,0,25.8509,25.8509,25.8509,25.8509,0,0,0,0
08/18/2009 22:00,8,18,2,22,0,15.6,31,0,0,25.8509,25.8509,25.8509,25.8509,0,0,0,0
08/18/2009 23:00,8,18,2,23,0,15.6,31,0,0,25.8509,25.8509,25.8509,25.8509,0,0,0,0
08/19/2009 00:00,8,19,3,0,0,15.6,34,0,0,25.8509,25.8509,25.8509,25.8509,0,0,0,0
08/19/2009 01:00,8,19,3,1,0,15.6,35,0,0,25.8509,25.8509,25.8509,25.8509,0,0,0,0
08/19/2009 02:00,8,19,3,2,0,13.9,39,0,0,25.8509,25.8509,25.8509,25.8509,0,0,0,0
08/19/2009 03:00,8,19,3,3,0,14.4,37,0,0,25.8509,25.8509,25.8509,25.8509,0,0,0,0
08/19/2009 04:00,8,19,3,4,0,15.6,32,0,0,25.8509,25.8509,25.8509,25.8509,0,0,0,0
08/19/2009 05:00,8,19,3,5,0,13.9,37,0,0,25.8509,25.8509,25.8509,25.8509,0,0,0,0
08/19/2009 06:00,8,19,3,6,0,12.2,43,0,0,25.8509,25.8509,25.8509,25.8509,0,0,0,0
08/19/2009 07:00,8,19,3,7,0,13.9,40,0,0,25.8509,25.8509,25.8509,25.8509,0,0,0,0
08/19/2009 08:00,8,19,3,8,0,17.2,38,0,0,25.8509,25.8509,25.8509,25.8509,0,0,0,0
08/19/2009 09:00,8,19,3,9,0,18.9,29,0,0,25.8509,25.8509,25.8509,25.8509,0,0,0,0
08/19/2009 10:00,8,19,3,10,0,22.2,25,0,0,25.8509,25.8509,25.8509,25.8509,0,0,0,0
08/19/2009 11:00,8,19,3,11,0,23.9,22,0,0,25.8509,25.8509,25.8509,25.8509,0,0,0,0
08/19/2009 12:00,8,19,3,12,0,24.4,20,0,0,25.8509,25.8509,25.8509,25.8509,0,0,0,0
08/19/2009 13:00,8,19,3,13,0,25.6,19,0,0,25.8509,25.8509,25.8509,25.8509,0,0,0,0
08/19/2009 14:00,8,19,3,14,0,26.7,19,0,0,25.8509,25.8509,25.8509,25.8509,0,0,0,0
08/19/2009 15:00,8,19,3,15,0,27.8,18,0,0,25.8509,25.8509,25.8509,25.8509,0,0,0,0
08/19/2009 16:00,8,19,3,16,0,28.3,16,0,0,25.8509,25.8509,25.8509,25.8509,0,0,0,0
08/19/2009 17:00,8,19,3,17,0,28.3,17,0,0,25.8509,25.8509,25.8509,25.8509,0,0,0,0
08/19/2009 18:00,8,19,3,18,0,27.8,17,0,0,25.8509,25.8509,25.8509,25.8509,0,0,0,0
08/19/2009 19:00,8,19,3,19,0,26.7,19,0,0,25.8509,25.8509,25.8509,25.8509,0,0,0,0
08/19/2009 20:00,8,19,3,20,0,23.9,23,0,0,25.8509,25.8509,25.8509,25.8509,0,0,0,0
08/19/2009 21:00,8,19,3,21,0,21.7,28,0,0,25.8509,25.8509,25.8509,25.8509,0,0,0,0
08/19/2009 22:00,8,19,3,22,0,16.1,36,0,0,25.8509,25.8509,25.8509,25.8509,0,0,0,0
08/19/2009 23:00,8,19,3,23,0,16.1,36,0,0,25.8509,25.8509,25.8509,25.8509,0,0,0,0
08/20/2009 00:00,8,20,4,0,0,17.2,35,0,0,25.8509,25.8509,25.8509,25.8509,0,0,0,0
08/20/2009 01:00,8,20,4,1,0,16.7,37,0,0,25.8509,25.8509,25.8509,25.8509,0,0,0,0
08/20/2009 02:00,8,20,4,2,0,12.8,51,0,0,25.8509,25.8509,25.8509,25.8509,0,0,0,0
08/20/2009 03:00,8,20,4,3,0,11.7,51,0,0,25.8509,25.8509,25.8509,25.8509,0,0,0,0
08/20/2009 04:00,8,20,4,4,0,14.4,44,0,0,25.8509,25.8509,25.8509,25.8509,0,0,0,0
08/20/2009 05:00,8,20,4,5,0,12.8,49,0,0,25.8509,25.8509,25.8509,25.8509,0,0,0,0
08/20/2009 06:00,8,20,4,6,0,13.3,45,0,0,25.8509,25.8509,25.8509,25.8509,0,0,0,0
08/20/2009 07:00,8,20,4,7,0,12.2,51,0,0,25.8509,25.8509,25.8509,25.8509,0,0,0,0
08/20/2009 08:00,8,20,4,8,0,16.7,40,0,0,25.8509,25.8509,25.8509,25.8509,0,0,0,0
08/20/2009 09:00,8,20,4,9,0,20.6,31,0,0,25.8509,25.8509,25.8509,25.8509,0,0,0,0
08/20/2009 10:00,8,20,4,10,0,22.8,26,0,0,25.8509,25.8509,25.8509,25.8509,0,0,0,0
08/20/2009 11:00,8,20,4,11,0,25.6,22,0,0,25.8509,25.8509,25.8509,25.8509,0,0,0,0
08/20/2009 12:00,8,20,4,12,0,26.7,22,0,0,25.8509,25.8509,25.8509,25.8509,0,0,0,0
08/20/2009 13:00,8,20,4,13,0,26.7,22,0,0,25.8509,25.8509,25.8509,25.8509,0,0,0,0
08/20/2009 14:00,8,20,4,14,0,28.9,18,0,0,25.8509,25.8509,25.8509,25.8509,0,0,0,0
08/20/2009 15:00,8,20,4,15,0,30,17,0,0,25.8509,25.8509,25.8509,25.8509,0,0,0,0
08/20/2009 16:00,8,20,4,16,0,30.6,15,0,0,25.8509,25.8509,25.8509,25.8509,0,0,0,0
08/20/2009 17:00,8,20,4,17,0,30.6,15,0,0,25.8509,25.8509,25.8509,25.8509,0,0,0,0
08/20/2009 18:00,8,20,4,18,0,30.6,16,0,0,25.8509,25.8509,25.8509,25.8509,0,0,0,0
08/20/2009 19:00,8,20,4,19,0,30,16,0,0,25.8509,25.8509,25.8509,25.8509,0,0,0,0
08/20/2009 20:00,8,20,4,20,0,25.6,17,0,0,25.8509,25.8509,25.8509,25.8509,0,0,0,0
08/20/2009 21:00,8,20,4,21,0,19.4,21,0,0,25.8509,25.8509,25.8509,25.8509,0,0,0,0
08/20/2009 22:00,8,20,4,22,0,20.6,24,0,0,25.8509,25.8509,25.8509,25.8509,0,0,0,0
08/20/2009 23:00,8,20,4,23,0,19.4,25,0,0,25.8509,25.8509,25.8509,25.8509,0,0,0,0
08/21/2009 00:00,8,21,5,0,0,16.1,43,0,0,25.8509,25.8509,25.8509,25.8509,0,0,0,0
08/21/2009 01:00,8,21,5,1,0,13.9,69,0,0,25.8509,25.8509,25.8509,25.8509,0,0,0,0
08/21/2009 02:00,8,21,5,2,0,11.1,72,0,0,25.8509,25.8509,25.8509,25.8509,0,0,0,0
08/21/2009 03:00,8,21,5,3,0,10.6,74,0,0,25.8509,25.8509,25.8509,25.8509,0,0,0,0
08/21/2009 04:00,8,21,5,4,0,11.1,72,0,0,25.8509,25.8509,25.8509,25.8509,0,0,0,0
08/21/2009 05:00,8,21,5,5,0,9.4,74,0,0,25.8509,25.8509,25.8509,25.8509,0,0,0,0
08/21/2009 06:00,8,21,5,6,0,8.3,77,0,0,25.8509,25.8509,25.8509,25.8509,0,0,0,0
08/21/2009 07:00,8,21,5,7,0,10,69,0,5.86228e+06,25.7668,25.7668,25.7668,23.8093,0,0.799791,0,2.36277e+07
08/21/2009 08:00,8,21,5,8,0,15.6,39,0,7.79443e+06,25.7438,25.7438,25.7438,23.8093,0,1.07267,0,3.12236e+07
08/21/2009 09:00,8,21,5,9,0,18.3,45,0,1.12973e+07,25.7495,25.7495,25.7495,23.8093,0,1.6151,0,4.71442e+07
08/21/2009 10:00,8,21,5,10,0,20,47,0,1.17384e+07,25.7698,25.7698,25.7698,23.8093,0,1.68333,0,4.96505e+07
08/21/2009 11:00,8,21,5,11,0,21.1,44,0,1.19835e+07,25.7862,25.7862,25.7862,23.8093,0,1.71795,0,5.1095e+07
08/21/2009 12:00,8,21,5,12,0,23.3,40,0,1.19454e+07,25.7967,25.7967,25.7967,23.8093,0,1.70974,0,5.11214e+07
08/21/2009 13:00,8,21,5,13,0,24.4,33,0,1.11189e+07,25.8093,25.8093,25.8093,23.8093,0,1.57803,0,4.74815e+07
08/21/2009 14:00,8,21,5,14,0,26.1,27,0,1.24264e+07,25.8167,25.8167,25.8167,23.8093,0,1.78696,0,5.39687e+07
08/21/2009 15:00,8,21,5,15,0,27.8,19,0,1.33098e+07,25.8268,25.8268,25.8268,23.8093,0,1.9274,0,5.8504e+07
08/21/2009 16:00,8,21,5,16,0,28.3,17,0,1.40579e+07,25.8353,25.8353,25.8353,23.8093,0,2.04612,0,6.23692e+07
08/21/2009 17:00,8,21,5,17,0,28.9,17,0,1.43738e+07,25.8392,25.8392,25.8392,23.8093,0,2.09699,0,6.40432e+07
08/21/2009 18:00,8,21,5,18,0,27.2,21,0,1.09554e+07,25.8393,25.8393,25.8393,23.8093,0,1.54514,0,4.71897e+07
08/21/2009 19:00,8,21,5,19,0,24.4,26,0,0,25.8373,25.8373,25.8373,25.8373,0,0,0,0
08/21/2009 20:00,8,21,5,20,0,23.9,26,0,0,25.8373,25.8373,25.8373,25.8373,0,0,0,0
08/21/2009 21:00,8,21,5,21,0,21.7,31,0,0,25.8373,25.8373,25.8373,25.8373,0,0,0,0
08/21/2009 22:00,8,21,5,22,0,18.3,34,0,0,25.8373,25.8373,25.8373,25.8373,0,0,0,0
08/21/2009 23:00,8,21,5,23,0,17.8,33,0,0,25.8373,25.8373,25.8373,25.8373,0,0,0,0
08/22/2009 00:00,8,22,6,0,0,18.3,31,0,0,25.8373,25.8373,25.8373,25.8373,0,0,0,0
08/22/2009 01:00,8,22,6,1,0,18.3,42,0,0,25.8373,25.8373,25.8373,25.8373,0,0,0,0
08/22/2009 02:00,8,22,6,2,0,16.7,54,0,0,25.8373,25.8373,25.8373,25.8373,0,0,0,0
08/22/2009 03:00,8,22,6,3,0,16.1,58,0,0,25.8373,25.8373,25.8373,25.8373,0,0,0,0
08/22/2009 04:00,8,22,6,4,0,17.8,48,0,0,25.8373,25.8373,25.8373,25.8373,0,0,0,0
08/22/2009 05:00,8,22,6,5,0,20,36,0,0,25.8373,25.8373,25.8373,25.8373,0,0,0,0
08/22/2009 06:00,8,22,6,6,0,19.4,37,0,0,25.8373,25.8373,25.8373,25.8373,0,0,0,0
08/22/2009 07:00,8,22,6,7,0,16.1,52,0,4.33969e+06,25.8245,25.8245,25.8245,23.8093,0,0.591223,0,1.79368e+07
08/22/2009 08:00,8,22,6,8,0,15,51,0,4.8883e+06,25.7995,25.7995,25.7995,23.8093,0,0.641459,0,1.92066e+07
08/22/2009 09:00,8,22,6,9,0,13.3,55,0,8.77678e+06,25.7996,25.7996,25.7996,23.8093,0,1.21897,0,3.65015e+07
08/22/2009 10:00,8,22,6,10,0,15.6,44,0,1.00227e+07,25.8125,25.8125,25.8125,23.8093,0,1.4071,0,4.2407e+07
08/22/2009 11:00,8,22,6,11,0,19.4,30,0,1.0985e+07,25.8241,25.8241,25.8241,23.8093,0,1.5564,0,4.71795e+07
08/22/2009 12:00,8,22,6,12,0,17.2,40,0,1.02975e+07,25.8307,25.8307,25.8307,23.8093,0,1.44856,0,4.40547e+07
08/22/2009 13:00,8,22,6,13,0,14.4,58,0,8.7309e+06,25.839,25.839,25.839,23.8093,0,1.20698,0,3.68573e+07
08/22/2009 14:00,8,22,6,14,0,17.8,43,0,1.08175e+07,25.8392,25.8392,25.8392,23.8093,0,1.53073,0,4.67489e+07
08/22/2009 15:00,8,22,6,15,0,20,39,0,1.20111e+07,25.8443,25.8443,25.8443,23.8093,0,1.71794,0,5.25968e+07
08/22/2009 16:00,8,22,6,16,0,20,41,0,1.23462e+07,25.8465,25.8465,25.8465,23.8093,0,1.7681,0,5.41904e+07
08/22/2009 17:00,8,22,6,17,0,18.9,42,0,1.23306e+07,25.849,25.849,25.849,23.8093,0,1.76507,0,5.41651e+07
08/22/2009 18:00,8,22,6,18,0,18.9,42,0,9.43586e+06,25.8479,25.8479,25.8479,23.8093,0,1.31127,0,4.02184e+07
08/22/2009 19:00,8,22,6,19,0,18.3,45,0,0,25.8461,25.8461,25.8461,25.8461,0,0,0,0
08/22/2009 20:00,8,22,6,20,0,17.2,46,0,0,25.8461,25.8461,25.8461,25.8461,0,0,0,0
08/22/2009 21:00,8,22,6,21,0,16.7,48,0,0,25.8461,25.8461,25.8461,25.8461,0,0,0,0
08/22/2009 22:00,8,22,6,22,0,16.1,48,0,0,25.8461,25.8461,25.8461,25.8461,0,0,0,0
08/22/2009 23:00,8,22,6,23,0,15.6,48,0,0,25.8461,25.8461,25.8461,25.8461,0,0,0,0
08/23/2009 00:00,8,23,0,0,0,11.7,69,0,0,25.8461,25.8461,25.8461,25.8461,0,0,0,0
08/23/2009 01:00,8,23,0,1,0,10.6,64,0,0,25.8461,25.8461,25.8461,25.8461,0,0,0,0
08/23/2009 02:00,8,23,0,2,0,9.4,66,0,0,25.8461,25.8461,25.8461,25.8461,0,0,0,0
08/23/2009 03:00,8,23,0,3,0,8.9,71,0,0,25.8461,25.8461,25.8461,25.8461,0,0,0,0
08/23/2009 04:00,8,23,0,4,0,8.9,71,0,0,25.8461,25.8461,25.8461,25.8461,0,0,0,0
08/23/2009 05:00,8,23,0,5,0,9.4,71,0,0,25.8461,25.8461,25.8461,25.8461,0,0,0,0
08/23/2009 06:00,8,23,0,6,0,10,69,0,0,25.8461,25.8461,25.8461,25.8461,0,0,0,0
08/23/2009 07:00,8,23,0,7,0,12.8,57,0,2.93506e+06,25.8346,25.8346,25.8346,23.8093,0,0.376845,0,1.14942e+07
08/23/2009 08:00,8,23,0,8,0,13.9,53,0,3.7263e+06,25.8137,25.8137,25.8137,23.8093,0,0.478223,0,1.44231e+07
08/23/2009 09:00,8,23,0,9,0,14.4,58,0,7.61734e+06,25.8126,25.8126,25.8126,23.8093,0,1.04214,0,3.14089e+07
08/23/2009 10:00,8,23,0,10,0,18.3,45,0,9.18622e+06,25.823,25.823,25.823,23.8093,0,1.27965,0,3.87689e+07
08/23/2009 11:00,8,23,0,11,0,21.1,31,0,9.92794e+06,25.8341,25.8341,25.8341,23.8093,0,1.39069,0,4.23653e+07
08/23/2009 12:00,8,23,0,12,0,22.8,27,0,1.03168e+07,25.8409,25.8409,25.8409,23.8093,0,1.45117,0,4.43554e+07
08/23/2009 13:00,8,23,0,13,0,24.4,22,0,9.80716e+06,25.845,25.845,25.845,23.8093,0,1.37345,0,4.20652e+07
08/23/2009 14:00,8,23,0,14,0,25,25,0,1.12888e+07,25.8457,25.8457,25.8457,23.8093,0,1.60417,0,4.91478e+07
08/23/2009 15:00,8,23,0,15,0,24.4,27,0,1.16812e+07,25.8485,25.8485,25.8485,23.8093,0,1.66374,0,5.10427e+07
08/23/2009 16:00,8,23,0,16,0,26.1,20,0,1.23889e+07,25.8502,25.8502,25.8502,23.8093,0,1.77407,0,5.44724e+07
08/23/2009 17:00,8,23,0,17,0,27.2,17,0,1.30766e+07,25.8517,25.8517,25.8517,23.8093,0,1.88465,0,5.7912e+07
08/23/2009 18:00,8,23,0,18,0,25.6,26,0,1.01723e+07,25.8509,25.8509,25.8509,23.8093,0,1.42621,0,4.38082e+07
08/23/2009 19:00,8,23,0,19,0,23.3,29,0,0,25.8509,25.8509,25.8509,25.8509,0,0,0,0
08/23/2009 20:00,8,23,0,20,0,20.6,36,0,0,25.8509,25.8509,25.8509,25.8509,0,0,0,0
08/23/2009 21:00,8,23,0,21,0,16.1,44,0,0,25.8509,25.8509,25.8509,25.8509,0,0,0,0
08/23/2009 22:00,8,23,0,22,0,13.9,46,0,0,25.8509,25.8509,25.8509,25.8509,0,0,0,0
08/23/2009 23:00,8,23,0,23,0,17.2,34,0,0,25.8509,25.8509,25.8509,25.8509,0,0,0,0
08/24/2009 00:00,8,24,1,0,0,15.6,36,0,0,25.8509,25.8509,25.8509,25.8509,0,0,0,0
08/24/2009 01:00,8,24,1,1,0,16.1,35,0,0,25.8509,25.8509,25.8509,25.8509,0,0,0,0
08/24/2009 02:00,8,24,1,2,0,16.1,35,0,0,25.8509,25.8509,25.8509,25.8509,0,0,0,0
08/24/2009 03:00,8,24,1,3,0,15.6,36,0,0,25.8509,25.8509,25.8509,25.8509,0,0,0,0
08/24/2009 04:00,8,24,1,4,0,13.9,46,0,0,25.8509,25.8509,25.8509,25.8509,0,0,0,0
08/24/2009 05:00,8,24,1,5,0,12.8,53,0,0,25.8509,25.8509,25.8509,25.8509,0,0,0,0
08/24/2009 06:00,8,24,1,6,0,11.1,50,0,0,25.8509,25.8509,25.8509,25.8509,0,0,0,0
08/24/2009 07:00,8,24,1,7,0,12.2,47,0,3.38495e+06,25.8155,25.8155,25.8155,23.8093,0,0.445258,0,1.34576e+07
08/24/2009 08:00,8,24,1,8,0,17.2,34,0,5.51954e+06,25.7791,25.7791,25.7791,23.8093,0,0.735232,0,2.17919e+07
08/24/2009 09:00,8,24,1,9,0,22.2,26,0,9.59047e+06,25.782,25.782,25.782,23.8093,0,1.34524,0,3.99256e+07
08/24/2009 10:00,8,24,1,10,0,23.3,25,0,1.0483e+07,25.7949,25.7949,25.7949,23.8093,0,1.48326,0,4.43098e+07
08/24/2009 11:00,8,24,1,11,0,24.4,19,0,1.08777e+07,25.8161,25.8161,25.8161,23.8093,0,1.54073,0,4.65196e+07
08/24/2009 12:00,8,24,1,12,0,25.6,17,0,1.10716e+07,25.828,25.828,25.828,23.8093,0,1.57033,0,4.7694e+07
08/24/2009 13:00,8,24,1,13,0,26.1,14,0,1.03744e+07,25.8309,25.8309,25.8309,23.8093,0,1.46246,0,4.44804e+07
08/24/2009 14:00,8,24,1,14,0,26.7,15,0,1.18365e+07,25.8329,25.8329,25.8329,23.8093,0,1.69422,0,5.15805e+07
08/24/2009 15:00,8,24,1,15,0,28.3,12,0,1.2717e+07,25.8388,25.8388,25.8388,23.8093,0,1.8309,0,5.59042e+07
08/24/2009 16:00,8,24,1,16,0,30,13,0,1.35157e+07,25.8418,25.8418,25.8418,23.8093,0,1.95692,0,5.98414e+07
08/24/2009 17:00,8,24,1,17,0,30.6,12,0,1.39332e+07,25.8445,25.8445,25.8445,23.8093,0,2.02536,0,6.20167e+07
08/24/2009 18:00,8,24,1,18,0,30,12,0,1.11989e+07,25.8435,25.8435,25.8435,23.8093,0,1.58718,0,4.85754e+07
08/24/2009 19:00,8,24,1,19,0,27.2,16,0,0,25.8414,25.8414,25.8414,25.8414,0,0,0,0
08/24/2009 20:00,8,24,1,20,0,24.4,20,0,0,25.8414,25.8414,25.8414,25.8414,0,0,0,0
08/24/2009 21:00,8,24,1,21,0,17.8,26,0,0,25.8414,25.8414,25.8414,25.8414,0,0,0,0
08/24/2009 22:00,8,24,1,22,0,17.8,24,0,0,25.8414,25.8414,25.8414,25.8414,0,0,0,0
08/24/2009 23:00,8,24,1,23,0,17.8,24,0,0,25.8414,25.8414,25.8414,25.8414,0,0,0,0
08/25/2009 00:00,8,25,2,0,0,16.1,26,0,0,25.8414,25.8414,25.8414,25.8414,0,0,0,0
08/25/2009 01:00,8,25,2,1,0,13.3,32,0,0,25.8414,25.8414,25.8414,25.8414,0,0,0,0
08/25/2009 02:00,8,25,2,2,0,13.3,32,0,0,25.8414,25.8414,25.8414,25.8414,0,0,0,0
08/25/2009 03:00,8,25,2,3,0,11.1,37,0,0,25.8414,25.8414,25.8414,25.8414,0,0,0,0
08/25/2009 04:00,8,25,2,4,0,13.9,34,0,0,25.8414,25.8414,25.8414,25.8414,0,0,0,0
08/25/2009 05:00,8,25,2,5,0,16.7,32,0,0,25.8414,25.8414,25.8414,25.8414,0,0,0,0
08/25/2009 06:00,8,25,2,6,0,15,38,0,0,25.8414,25.8414,25.8414,25.8414,0,0,0,0
08/25/2009 07:00,8,25,2,7,0,17.8,33,0,4.74298e+06,25.7955,25.7955,25.7955,23.8093,0,0.635011,0,1.90096e+07
08/25/2009 08:00,8,25,2,8,0,19.4,31,0,6.85199e+06,25.7674,25.7674,25.7674,23.8093,0,0.931016,0,2.74303e+07
08/25/2009 09:00,8,25,2,9,0,19.4,32,0,1.03006e+07,25.7718,25.7718,25.7718,23.8093,0,1.45713,0,4.30233e+07
08/25/2009 10:00,8,25,2,10,0,20.6,31,0,1.09248e+07,25.7847,25.7847,25.7847,23.8093,0,1.55383,0,4.61796e+07
08/25/2009 11:00,8,25,2,11,0,21.7,30,0,1.11287e+07,25.8036,25.8036,25.8036,23.8093,0,1.58143,0,4.74481e+07
08/25/2009 12:00,8,25,2,12,0,23.3,28,0,1.13101e+07,25.8237,25.8237,25.8237,23.8093,0,1.60821,0,4.87398e+07
08/25/2009 13:00,8,25,2,13,0,23.9,24,0,1.05291e+07,25.8294,25.8294,25.8294,23.8093,0,1.48641,0,4.51746e+07
08/25/2009 14:00,8,25,2,14,0,24.4,24,0,1.1927e+07,25.8304,25.8304,25.8304,23.8093,0,1.70867,0,5.19554e+07
08/25/2009 15:00,8,25,2,15,0,23.9,25,0,1.24286e+07,25.8368,25.8368,25.8368,23.8093,0,1.78451,0,5.44347e+07
08/25/2009 16:00,8,25,2,16,0,25,23,0,1.24959e+07,25.8411,25.8411,25.8411,23.8093,0,1.7933,0,5.48176e+07
08/25/2009 17:00,8,25,2,17,0,26.7,21,0,1.36997e+07,25.8441,25.8441,25.8441,23.8093,0,1.98576,0,6.07914e+07
08/25/2009 18:00,8,25,2,18,0,26.1,20,0,1.10514e+07,25.8437,25.8437,25.8437,23.8093,0,1.56343,0,4.78535e+07
08/25/2009 19:00,8,25,2,19,0,24.4,23,0,0,25.8437,25.8437,25.8437,25.8437,0,0,0,0
08/25/2009 20:00,8,25,2,20,0,21.7,29,0,0,25.8437,25.8437,25.8437,25.8437,0,0,0,0
08/25/2009 21:00,8,25,2,21,0,18.3,39,0,0,25.8437,25.8437,25.8437,25.8437,0,0,0,0
08/25/2009 22:00,8,25,2,22,0,17.2,43,0,0,25.8437,25.8437,25.8437,25.8437,0,0,0,0
08/25/2009 23:00,8,25,2,23,0,15.6,50,0,0,25.8437,25.8437,25.8437,25.8437,0,0,0,0
08/26/2009 00:00,8,26,3,0,0,15,54,0,0,25.8437,25.8437,25.8437,25.8437,0,0,0,0
08/26/2009 01:00,8,26,3,1,0,13.3,64,0,0,25.8437,25.8437,25.8437,25.8437,0,0,0,0
08/26/2009 02:00,8,26,3,2,0,12.8,67,0,0,25.8437,25.8437,25.8437,25.8437,0,0,0,0
08/26/2009 03:00,8,26,3,3,0,12.2,67,0,0,25.8437,25.8437,25.8437,25.8437,0,0,0,0
08/26/2009 04:00,8,26,3,4,0,10.6,71,0,0,25.8437,25.8437,25.8437,25.8437,0,0,0,0
08/26/2009 05:00,8,26,3,5,0,11.7,69,0,0,25.8437,25.8437,25.8437,25.8437,0,0,0,0
08/26/2009 06:00,8,26,3,6,0,10.6,74,0,0,25.8437,25.8437,25.8437,25.8437,0,0,0,0
08/26/2009 07:00,8,26,3,7,0,9.4,74,0,0,25.8437,25.8437,25.8437,25.8437,0,0,0,0
08/26/2009 08:00,8,26,3,8,0,13.3,62,0,0,25.8437,25.8437,25.8437,25.8437,0,0,0,0
08/26/2009 09:00,8,26,3,9,0,15.6,56,0,0,25.8437,25.8437,25.8437,25.8437,0,0,0,0
08/26/2009 10:00,8,26,3,10,0,17.8,48,0,0,25.8437,25.8437,25.8437,25.8437,0,0,0,0
08/26/2009 11:00,8,26,3,11,0,18.3,49,0,0,25.8437,25.8437,25.8437,25.8437,0,0,0,0
08/26/2009 12:00,8,26,3,12,0,20.6,42,0,0,25.8437,25.8437,25.8437,25.8437,0,0,0,0
08/26/2009 13:00,8,26,3,13,0,21.1,39,0,0,25.8437,25.8437,25.8437,25.8437,0,0,0,0
08/26/2009 14:00,8,26,3,14,0,21.7,38,0,0,25.8437,25.8437,25.8437,25.8437,0,0,0,0
08/26/2009 15:00,8,26,3,15,0,22.2,35,0,0,25.8437,25.8437,25.8437,25.8437,0,0,0,0
08/26/2009 16:00,8,26,3,16,0,21.7,33,0,0,25.8437,25.8437,25.8437,25.8437,0,0,0,0
08/26/2009 17:00,8,26,3,17,0,20.6,36,0,0,25.8437,25.8437,25.8437,25.8437,0,0,0,0
08/26/2009 18:00,8,26,3,18,0,21.1,35,0,0,25.8437,25.8437,25.8437,25.8437,0,0,0,0
08/26/2009 19:00,8,26,3,19,0,20.6,42,0,0,25.8437,25.8437,25.8437,25.8437,0,0,0,0
08/26/2009 20:00,8,26,3,20,0,18.9,45,0,0,25.8437,25.8437,25.8437,25.8437,0,0,0,0
08/26/2009 21:00,8,26,3,21,0,17.8,50,0,0,25.8437,25.8437,25.8437,25.8437,0,0,0,0
08/26/2009 22:00,8,26,3,22,0,11.7,62,0,0,25.8437,25.8437,25.8437,25.8437,0,0,0,0
08/26/2009 23:00,8,26,3,23,0,11.1,59,0,0,25.8437,25.8437,25.8437,25.8437,0,0,0,0
08/27/2009 00:00,8,27,4,0,0,10.6,64,0,0,25.8437,25.8437,25.8437,25.8437,0,0,0,0
08/27/2009 01:00,8,27,4,1,0,8.9,63,0,0,25.8437,25.8437,25.8437,25.8437,0,0,0,0
08/27/2009 02:00,8,27,4,2,0,10,64,0,0,25.8437,25.8437,25.8437,25.8437,0,0,0,0
08/27/2009 03:00,8,27,4,3,0,9.4,63,0,0,25.8437,25.8437,25.8437,25.8437,0,0,0,0
08/27/2009 04:00,8,27,4,4,0,7.8,68,0,0,25.8437,25.8437,25.8437,25.8437,0,0,0,0
08/27/2009 05:00,8,27,4,5,0,7.2,71,0,0,25.8437,25.8437,25.8437,25.8437,0,0,0,0
08/27/2009 06:00,8,27,4,6,0,7.8,68,0,0,25.8437,25.8437,25.8437,25.8437,0,0,0,0
08/27/2009 07:00,8,27,4,7,0,10,64,0,0,25.8437,25.8437,25.8437,25.8437,0,0,0,0
08/27/2009 08:00,8,27,4,8,0,13.3,55,0,0,25.8437,25.8437,25.8437,25.8437,0,0,0,0
08/27/2009 09:00,8,27,4,9,0,16.1,48,0,0,25.8437,25.8437,25.8437,25.8437,0,0,0,0
08/27/2009 10:00,8,27,4,10,0,17.8,45,0,0,25.8437,25.8437,25.8437,25.8437,0,0,0,0
08/27/2009 11:00,8,27,4,11,0,20.6,41,0,0,25.8437,25.8437,25.8437,25.8437,0,0,0,0
08/27/2009 12:00,8,27,4,12,0,22.2,35,0,0,25.8437,25.8437,25.8437,25.8437,0,0,0,0
08/27/2009 13:00,8,27,4,13,0,23.9,26,0,0,25.8437,25.8437,25.8437,25.8437,0,0,0,0
08/27/2009 14:00,8,27,4,14,0,24.4,25,0,0,25.8437,25.8437,25.8437,25.8437,0,0,0,0
08/27/2009 15:00,8,27,4,15,0,24.4,25,0,0,25.8437,25.8437,25.8437,25.8437,0,0,0,0
08/27/2009 16:00,8,27,4,16,0,25,23,0,0,25.8437,25.8437,25.8437,25.8437,0,0,0,0
08/27/2009 17:00,8,27,4,17,0,25,17,0,0,25.8437,25.8437,25.8437,25.8437,0,0,0,0
08/27/2009 18:00,8,27,4,18,0,24.4,18,0,0,25.8437,25.8437,25.8437,25.8437,0,0,0,0
08/27/2009 19:00,8,27,4,19,0,23.3,21,0,0,25.8437,25.8437,25.8437,25.8437,0,0,0,0
08/27/2009 20:00,8,27,4,20,0,21.7,24,0,0,25.8437,25.8437,25.8437,25.8437,0,0,0,0
08/27/2009 21:00,8,27,4,21,0,17.2,31,0,0,25.8437,25.8437,25.8437,25.8437,0,0,0,0
08/27/2009 22:00,8,27,4,22,0,15.6,32,0,0,25.8437,25.8437,25.8437,25.8437,0,0,0,0
08/27/2009 23:00,8,27,4,23,0,13.9,36,0,0,25.8437,25.8437,25.8437,25.8437,0,0,0,0
08/28/2009 00:00,8,28,5,0,0,13.3,37,0,0,25.8437,25.8437,25.8437,25.8437,0,0,0,0
08/28/2009 01:00,8,28,5,1,0,11.7,43,0,0,25.8437,25.8437,25.8437,25.8437,0,0,0,0
08/28/2009 02:00,8,28,5,2,0,11.1,43,0,0,25.8437,25.8437,25.8437,25.8437,0,0,0,0
08/28/2009 03:00,8,28,5,3,0,12.8,39,0,0,25.8437,25.8437,25.8437,25.8437,0,0,0,0
08/28/2009 04:00,8,28,5,4,0,12.2,40,0,0,25.8437,25.8437,25.8437,25.8437,0,0,0,0
08/28/2009 05:00,8,28,5,5,0,10.6,46,0,0,25.8437,25.8437,25.8437,25.8437,0,0,0,0
08/28/2009 06:00,8,28,5,6,0,8.9,48,0,0,25.8437,25.8437,25.8437,25.8437,0,0,0,0
08/28/2009 07:00,8,28,5,7,0,10.6,46,0,2.84286e+06,25.7826,25.7826,25.7826,23.8093,0,0.361384,0,1.07597e+07
08/28/2009 08:00,8,28,5,8,0,17.2,34,0,4.67335e+06,25.7313,25.7313,25.7313,23.8093,0,0.616145,0,1.78205e+07
08/28/2009 09:00,8,28,5,9,0,18.9,33,0,8.67657e+06,25.7351,25.7351,25.7351,23.8093,0,1.20874,0,3.50202e+07
08/28/2009 10:00,8,28,5,10,0,21.1,29,0,9.42123e+06,25.7579,25.7579,25.7579,23.8093,0,1.32087,0,3.87217e+07
08/28/2009 11:00,8,28,5,11,0,21.7,30,0,9.75701e+06,25.7828,25.7828,25.7828,23.8093,0,1.36856,0,4.0633e+07
08/28/2009 12:00,8,28,5,12,0,23.3,28,0,9.83381e+06,25.8077,25.8077,25.8077,23.8093,0,1.37809,0,4.14331e+07
08/28/2009 13:00,8,28,5,13,0,24.4,29,0,9.09889e+06,25.8166,25.8166,25.8166,23.8093,0,1.26541,0,3.82148e+07
08/28/2009 14:00,8,28,5,14,0,25.6,24,0,1.05657e+07,25.8203,25.8203,25.8203,23.8093,0,1.49355,0,4.51883e+07
08/28/2009 15:00,8,28,5,15,0,27.2,21,0,1.1398e+07,25.8299,25.8299,25.8299,23.8093,0,1.62106,0,4.9281e+07
08/28/2009 16:00,8,28,5,16,0,26.7,21,0,1.21069e+07,25.8395,25.8395,25.8395,23.8093,0,1.72989,0,5.28394e+07
08/28/2009 17:00,8,28,5,17,0,27.2,21,0,1.2643e+07,25.8439,25.8439,25.8439,23.8093,0,1.81567,0,5.55779e+07
08/28/2009 18:00,8,28,5,18,0,26.7,22,0,9.82562e+06,25.8441,25.8441,25.8441,23.8093,0,1.3724,0,4.20143e+07
08/28/2009 19:00,8,28,5,19,0,25,28,0,0,25.842,25.842,25.842,25.842,0,0,0,0
08/28/2009 20:00,8,28,5,20,0,22.2,34,0,0,25.842,25.842,25.842,25.842,0,0,0,0
08/28/2009 21:00,8,28,5,21,0,20.6,38,0,0,25.842,25.842,25.842,25.842,0,0,0,0
08/28/2009 22:00,8,28,5,22,0,14.4,46,0,0,25.842,25.842,25.842,25.842,0,0,0,0
08/28/2009 23:00,8,28,5,23,0,13.9,46,0,0,25.842,25.842,25.842,25.842,0,0,0,0
08/29/2009 00:00,8,29,6,0,0,12.8,49,0,0,25.842,25.842,25.842,25.842,0,0,0,0
08/29/2009 01:00,8,29,6,1,0,13.3,45,0,0,25.842,25.842,25.842,25.842,0,0,0,0
08/29/2009 02:00,8,29,6,2,0,12.8,47,0,0,25.842,25.842,25.842,25.842,0,0,0,0
08/29/2009 03:00,8,29,6,3,0,14.4,44,0,0,25.842,25.842,25.842,25.842,0,0,0,0
08/29/2009 04:00,8,29,6,4,0,12.2,49,0,0,25.842,25.842,25.842,25.842,0,0,0,0
08/29/2009 05:00,8,29,6,5,0,10,59,0,0,25.842,25.842,25.842,25.842,0,0,0,0
08/29/2009 06:00,8,29,6,6,0,10,59,0,0,25.842,25.842,25.842,25.842,0,0,0,0
08/29/2009 07:00,8,29,6,7,0,13.3,51,0,3.44553e+06,25.826,25.826,25.826,23.8093,0,0.447864,0,1.36047e+07
08/29/2009 08:00,8,29,6,8,0,18.9,39,0,5.32466e+06,25.7995,25.7995,25.7995,23.8093,0,0.706715,0,2.1163e+07
08/29/2009 09:00,8,29,6,9,0,21.1,32,0,9.28552e+06,25.8025,25.8025,25.8025,23.8093,0,1.29643,0,3.88755e+07
08/29/2009 10:00,8,29,6,10,0,23.3,29,0,1.05462e+07,25.8141,25.8141,25.8141,23.8093,0,1.49122,0,4.49781e+07
08/29/2009 11:00,8,29,6,11,0,23.9,28,0,1.10471e+07,25.8312,25.8312,25.8312,23.8093,0,1.56689,0,4.76646e+07
08/29/2009 12:00,8,29,6,12,0,25.6,25,0,1.18232e+07,25.8436,25.8436,25.8436,23.8093,0,1.69417,0,5.18519e+07
08/29/2009 13:00,8,29,6,13,0,27.2,22,0,1.11852e+07,25.8437,25.8437,25.8437,23.8093,0,1.59828,0,4.89199e+07
08/29/2009 14:00,8,29,6,14,0,27.2,25,0,1.25438e+07,25.8422,25.8422,25.8422,23.8093,0,1.81629,0,5.55517e+07
08/29/2009 15:00,8,29,6,15,0,28.9,22,0,1.34782e+07,25.8444,25.8444,25.8444,23.8093,0,1.9621,0,6.00766e+07
08/29/2009 16:00,8,29,6,16,0,29.4,20,0,1.41406e+07,25.8468,25.8468,25.8468,23.8093,0,2.06414,0,6.32761e+07
08/29/2009 17:00,8,29,6,17,0,29.4,20,0,1.43545e+07,25.8477,25.8477,25.8477,23.8093,0,2.09635,0,6.4291e+07
08/29/2009 18:00,8,29,6,18,0,28.9,21,0,1.12552e+07,25.8455,25.8455,25.8455,23.8093,0,1.59597,0,4.88923e+07
08/29/2009 19:00,8,29,6,19,0,27.2,24,0,0,25.8433,25.8433,25.8433,25.8433,0,0,0,0
08/29/2009 20:00,8,29,6,20,0,25,28,0,0,25.8433,25.8433,25.8433,25.8433,0,0,0,0
08/29/2009 21:00,8,29,6,21,0,21.1,34,0,0,25.8433,25.8433,25.8433,25.8433,0,0,0,0
08/29/2009 22:00,8,29,6,22,0,17.8,38,0,0,25.8433,25.8433,25.8433,25.8433,0,0,0,0
08/29/2009 23:00,8,29,6,23,0,18.3,39,0,0,25.8433,25.8433,25.8433,25.8433,0,0,0,0
08/30/2009 00:00,8,30,0,0,0,17.2,38,0,0,25.8433,25.8433,25.8433,25.8433,0,0,0,0
08/30/2009 01:00,8,30,0,1,0,18.3,36,0,0,25.8433,25.8433,25.8433,25.8433,0,0,0,0
08/30/2009 02:00,8,30,0,2,0,20,32,0,0,25.8433,25.8433,25.8433,25.8433,0,0,0,0
08/30/2009 03:00,8,30,0,3,0,20.6,30,0,0,25.8433,25.8433,25.8433,25.8433,0,0,0,0
08/30/2009 04:00,8,30,0,4,0,19.4,33,0,0,25.8433,25.8433,25.8433,25.8433,0,0,0,0
08/30/2009 05:00,8,30,0,5,0,20,32,0,0,25.8433,25.8433,25.8433,25.8433,0,0,0,0
08/30/2009 06:00,8,30,0,6,0,18.9,33,0,0,25.8433,25.8433,25.8433,25.8433,0,0,0,0
08/30/2009 07:00,8,30,0,7,0,20.6,30,0,4.91789e+06,25.8128,25.8128,25.8128,23.8093,0,0.664874,0,2.00616e+07
08/30/2009 08:00,8,30,0,8,0,18.3,43,0,5.1252e+06,25.7881,25.7881,25.7881,23.8093,0,0.674321,0,2.00755e+07
08/30/2009 09:00,8,30,0,9,0,21.1,30,0,9.21545e+06,25.7888,25.7888,25.7888,23.8093,0,1.28389,0,3.82361e+07
08/30/2009 10:00,8,30,0,10,0,23.3,26,0,9.60977e+06,25.8009,25.8009,25.8009,23.8093,0,1.34296,0,4.02387e+07
08/30/2009 11:00,8,30,0,11,0,25,25,0,1.03592e+07,25.8128,25.8128,25.8128,23.8093,0,1.45774,0,4.39402e+07
08/30/2009 12:00,8,30,0,12,0,25.6,29,0,1.10772e+07,25.8238,25.8238,25.8238,23.8093,0,1.57037,0,4.75969e+07
08/30/2009 13:00,8,30,0,13,0,25,28,0,1.0181e+07,25.8286,25.8286,25.8286,23.8093,0,1.42905,0,4.34155e+07
08/30/2009 14:00,8,30,0,14,0,26.1,29,0,1.19314e+07,25.8303,25.8303,25.8303,23.8093,0,1.70816,0,5.19373e+07
08/30/2009 15:00,8,30,0,15,0,27.8,26,0,1.33966e+07,25.8355,25.8355,25.8355,23.8093,0,1.94687,0,5.93489e+07
08/30/2009 16:00,8,30,0,16,0,29.4,22,0,1.4055e+07,25.838,25.838,25.838,23.8093,0,2.05058,0,6.25885e+07
08/30/2009 17:00,8,30,0,17,0,30.6,23,0,1.43634e+07,25.8407,25.8407,25.8407,23.8093,0,2.09898,0,6.41505e+07
08/30/2009 18:00,8,30,0,18,0,27.2,29,0,1.04489e+07,25.8408,25.8408,25.8408,23.8093,0,1.46764,0,4.48571e+07
08/30/2009 19:00,8,30,0,19,0,25.6,35,0,0,25.8391,25.8391,25.8391,25.8391,0,0,0,0
08/30/2009 20:00,8,30,0,20,0,22.2,40,0,0,25.8391,25.8391,25.8391,25.8391,0,0,0,0
08/30/2009 21:00,8,30,0,21,0,21.7,41,0,0,25.8391,25.8391,25.8391,25.8391,0,0,0,0
08/30/2009 22:00,8,30,0,22,0,21.1,41,0,0,25.8391,25.8391,25.8391,25.8391,0,0,0,0
08/30/2009 23:00,8,30,0,23,0,21.1,39,0,0,25.8391,25.8391,25.8391,25.8391,0,0,0,0
08/31/2009 00:00,8,31,1,0,0,20,44,0,0,25.8391,25.8391,25.8391,25.8391,0,0,0,0
08/31/2009 01:00,8,31,1,1,0,19.4,47,0,0,25.8391,25.8391,25.8391,25.8391,0,0,0,0
08/31/2009 02:00,8,31,1,2,0,17.8,52,0,0,25.8391,25.8391,25.8391,25.8391,0,0,0,0
08/31/2009 03:00,8,31,1,3,0,15.6,62,0,0,25.8391,25.8391,25.8391,25.8391,0,0,0,0
08/31/2009 04:00,8,31,1,4,0,15,65,0,0,25.8391,25.8391,25.8391,25.8391,0,0,0,0
08/31/2009 05:00,8,31,1,5,0,15.6,67,0,0,25.8391,25.8391,25.8391,25.8391,0,0,0,0
08/31/2009 06:00,8,31,1,6,0,15,72,0,0,25.8391,25.8391,25.8391,25.8391,0,0,0,0
08/31/2009 07:00,8,31,1,7,0,16.1,67,0,4.47395e+06,25.8419,25.8419,25.8419,23.8093,0,0.600969,0,1.83853e+07
08/31/2009 08:00,8,31,1,8,0,17.8,63,0,6.06863e+06,25.8245,25.8245,25.8245,23.8093,0,0.811061,0,2.45897e+07
08/31/2009 09:00,8,31,1,9,0,20,66,0,1.08206e+07,25.829,25.829,25.829,23.8093,0,1.53201,0,4.6552e+07
08/31/2009 10:00,8,31,1,10,0,20,55,0,1.1799e+07,25.8377,25.8377,25.8377,23.8093,0,1.68559,0,5.14389e+07
08/31/2009 11:00,8,31,1,11,0,21.7,48,0,1.26555e+07,25.8451,25.8451,25.8451,23.8093,0,1.82362,0,5.58561e+07
08/31/2009 12:00,8,31,1,12,0,22.8,41,0,1.30886e+07,25.8491,25.8491,25.8491,23.8093,0,1.89893,0,5.82766e+07
08/31/2009 13:00,8,31,1,13,0,25,36,0,1.25537e+07,25.8463,25.8463,25.8463,23.8093,0,1.819,0,5.57465e+07
08/31/2009 14:00,8,31,1,14,0,26.1,30,0,1.37315e+07,25.8442,25.8442,25.8442,23.8093,0,2.01103,0,6.15681e+07
08/31/2009 15:00,8,31,1,15,0,26.7,27,0,1.43408e+07,25.8451,25.8451,25.8451,23.8093,0,2.10407,0,6.44455e+07
08/31/2009 16:00,8,31,1,16,0,27.8,25,0,1.49665e+07,25.8463,25.8463,25.8463,23.8093,0,2.2013,0,6.74608e+07
08/31/2009 17:00,8,31,1,17,0,27.8,24,0,1.49619e+07,25.8465,25.8465,25.8465,23.8093,0,2.19691,0,6.73348e+07
08/31/2009 18:00,8,31,1,18,0,27.2,24,0,1.14357e+07,25.8438,25.8438,25.8438,23.8093,0,1.62259,0,4.96669e+07
08/31/2009 19:00,8,31,1,19,0,26.7,24,0,0,25.8419,25.8419,25.8419,25.8419,0,0,0,0
08/31/2009 20:00,8,31,1,20,0,23.9,28,0,0,25.8419,25.8419,25.8419,25.8419,0,0,0,0
08/31/2009 21:00,8,31,1,21,0,20,33,0,0,25.8419,25.8419,25.8419,25.8419,0,0,0,0
08/31/2009 22:00,8,31,1,22,0,20.1,37,0,0,25.8419,25.8419,25.8419,25.8419,0,0,0,0
08/31/2009 23:00,8,31,1,23,0,20.2,40,0,0,25.8419,25.8419,25.8419,25.8419,0,0,0,0
09/01/2009 00:00,9,1,2,0,0,20.3,36,0,0,25.8419,25.8419,25.8419,25.8419,0,0,0,0
09/01/2009 01:00,9,1,2,1,0,20.3,32,0,0,25.8419,25.8419,25.8419,25.8419,0,0,0,0
09/01/2009 02:00,9,1,2,2,0,20.4,33,0,0,25.8419,25.8419,25.8419,25.8419,0,0,0,0
09/01/2009 03:00,9,1,2,3,0,20.5,31,0,0,25.8419,25.8419,25.8419,25.8419,0,0,0,0
09/01/2009 04:00,9,1,2,4,0,20.6,32,0,0,25.8419,25.8419,25.8419,25.8419,0,0,0,0
09/01/2009 05:00,9,1,2,5,0,19.4,34,0,0,25.8419,25.8419,25.8419,25.8419,0,0,0,0
09/01/2009 06:00,9,1,2,6,0,18.3,38,0,0,25.8419,25.8419,25.8419,25.8419,0,0,0,0
09/01/2009 07:00,9,1,2,7,0,18.9,38,0,5.08446e+06,25.8172,25.8172,25.8172,23.8093,0,0.692392,0,2.09458e+07
09/01/2009 08:00,9,1,2,8,0,22.8,30,0,7.89543e+06,25.7942,25.7942,25.7942,23.8093,0,1.08441,0,3.23855e+07
09/01/2009 09:00,9,1,2,9,0,26.1,25,0,1.17187e+07,25.7992,25.7992,25.7992,23.8093,0,1.67743,0,5.02191e+07
09/01/2009 10:00,9,1,2,10,0,28.9,19,0,1.28928e+07,25.8105,25.8105,25.8105,23.8093,0,1.86613,0,5.61858e+07
09/01/2009 11:00,9,1,2,11,0,29.4,18,0,1.3489e+07,25.8203,25.8203,25.8203,23.8093,0,1.96335,0,5.94022e+07
09/01/2009 12:00,9,1,2,12,0,30.6,18,0,1.35975e+07,25.8302,25.8302,25.8302,23.8093,0,1.98083,0,6.02275e+07
09/01/2009 13:00,9,1,2,13,0,31.7,17,0,1.3106e+07,25.8315,25.8315,25.8315,23.8093,0,1.90633,0,5.79986e+07
09/01/2009 14:00,9,1,2,14,0,31.7,17,0,1.43953e+07,25.8316,25.8316,25.8316,23.8093,0,2.11917,0,6.4478e+07
09/01/2009 15:00,9,1,2,15,0,31.7,17,0,1.39345e+07,25.8364,25.8364,25.8364,23.8093,0,2.03045,0,6.19229e+07
09/01/2009 16:00,9,1,2,16,0,31.7,17,0,1.33714e+07,25.8411,25.8411,25.8411,23.8093,0,1.93623,0,5.91863e+07
09/01/2009 17:00,9,1,2,17,0,30,22,0,1.34621e+07,25.841,25.841,25.841,23.8093,0,1.95052,0,5.96208e+07
09/01/2009 18:00,9,1,2,18,0,30.6,19,0,1.0413e+07,25.8435,25.8435,25.8435,23.8093,0,1.4624,0,4.47554e+07
09/01/2009 19:00,9,1,2,19,0,27.8,22,0,0,25.8427,25.8427,25.8427,25.8427,0,0,0,0
09/01/2009 20:00,9,1,2,20,0,26.7,22,0,0,25.8427,25.8427,25.8427,25.8427,0,0,0,0
09/01/2009 21:00,9,1,2,21,0,22.8,42,0,0,25.8427,25.8427,25.8427,25.8427,0,0,0,0
09/01/2009 22:00,9,1,2,22,0,21.7,44,0,0,25.8427,25.8427,25.8427,25.8427,0,0,0,0
09/01/2009 23:00,9,1,2,23,0,20,47,0,0,25.8427,25.8427,25.8427,25.8427,0,0,0,0
09/02/2009 00:00,9,2,3,0,0,17.8,54,0,0,25.8427,25.8427,25.8427,25.8427,0,0,0,0
09/02/2009 01:00,9,2,3,1,0,16.7,52,0,0,25.8427,25.8427,25.8427,25.8427,0,0,0,0
09/02/2009 02:00,9,2,3,2,0,15.6,49,0,0,25.8427,25.8427,25.8427,25.8427,0,0,0,0
09/02/2009 03:00,9,2,3,3,0,14.4,49,0,0,25.8427,25.8427,25.8427,25.8427,0,0,0,0
09/02/2009 04:00,9,2,3,4,0,13.3,47,0,0,25.8427,25.8427,25.8427,25.8427,0,0,0,0
09/02/2009 05:00,9,2,3,5,0,11.7,52,0,0,25.8427,25.8427,25.8427,25.8427,0,0,0,0
09/02/2009 06:00,9,2,3,6,0,10.6,56,0,0,25.8427,25.8427,25.8427,25.8427,0,0,0,0
09/02/2009 07:00,9,2,3,7,0,10.6,61,0,0,25.8427,25.8427,25.8427,25.8427,0,0,0,0
09/02/2009 08:00,9,2,3,8,0,11.7,54,0,0,25.8427,25.8427,25.8427,25.8427,0,0,0,0
09/02/2009 09:00,9,2,3,9,0,12.2,53,0,0,25.8427,25.8427,25.8427,25.8427,0,0,0,0
09/02/2009 10:00,9,2,3,10,0,14.4,44,0,0,25.8427,25.8427,25.8427,25.8427,0,0,0,0
09/02/2009 11:00,9,2,3,11,0,15,39,0,0,25.8427,25.8427,25.8427,25.8427,0,0,0,0
09/02/2009 12:00,9,2,3,12,0,17.2,30,0,0,25.8427,25.8427,25.8427,25.8427,0,0,0,0
09/02/2009 13:00,9,2,3,13,0,17.8,26,0,0,25.8427,25.8427,25.8427,25.8427,0,0,0,0
09/02/2009 14:00,9,2,3,14,0,19.4,25,0,0,25.8427,25.8427,25.8427,25.8427,0,0,0,0
09/02/2009 15:00,9,2,3,15,0,18.9,27,0,0,25.8427,25.8427,25.8427,25.8427,0,0,0,0
09/02/2009 16:00,9,2,3,16,0,20,26,0,0,25.8427,25.8427,25.8427,25.8427,0,0,0,0
09/02/2009 17:00,9,2,3,17,0,20,23,0,0,25.8427,25.8427,25.8427,25.8427,0,0,0,0
09/02/2009 18:00,9,2,3,18,0,18.3,25,0,0,25.8427,25.8427,25.8427,25.8427,0,0,0,0
09/02/2009 19:00,9,2,3,19,0,17.2,30,0,0,25.8427,25.8427,25.8427,25.8427,0,0,0,0
09/02/2009 20:00,9,2,3,20,0,16.1,33,0,0,25.8427,25.8427,25.8427,25.8427,0,0,0,0
09/02/2009 21:00,9,2,3,21,0,15,37,0,0,25.8427,25.8427,25.8427,25.8427,0,0,0,0
09/02/2009 22:00,9,2,3,22,0,13.9,42,0,0,25.8427,25.8427,25.8427,25.8427,0,0,0,0
09/02/2009 23:00,9,2,3,23,0,13.3,42,0,0,25.8427,25.8427,25.8427,25.8427,0,0,0,0
09/03/2009 00:00,9,3,4,0,0,12.2,45,0,0,25.8427,25.8427,25.8427,25.8427,0,0,0,0
09/03/2009 01:00,9,3,4,1,0,10.6,54,0,0,25.8427,25.8427,25.8427,25.8427,0,0,0,0
09/03/2009 02:00,9,3,4,2,0,9.4,59,0,0,25.8427,25.8427,25.8427,25.8427,0,0,0,0
09/03/2009 03:00,9,3,4,3,0,10,56,0,0,25.8427,25.8427,25.8427,25.8427,0,0,0,0
09/03/2009 04:00,9,3,4,4,0,8.9,61,0,0,25.8427,25.8427,25.8427,25.8427,0,0,0,0
09/03/2009 05:00,9,3,4,5,0,8.9,63,0,0,25.8427,25.8427,25.8427,25.8427,0,0,0,0
09/03/2009 06:00,9,3,4,6,0,9.4,61,0,0,25.8427,25.8427,25.8427,25.8427,0,0,0,0
09/03/2009 07:00,9,3,4,7,0,9.4,63,0,0,25.8427,25.8427,25.8427,25.8427,0,0,0,0
09/03/2009 08:00,9,3,4,8,0,11.1,59,0,0,25.8427,25.8427,25.8427,25.8427,0,0,0,0
09/03/2009 09:00,9,3,4,9,0,13.3,51,0,0,25.8427,25.8427,25.8427,25.8427,0,0,0,0
09/03/2009 10:00,9,3,4,10,0,15.6,42,0,0,25.8427,25.8427,25.8427,25.8427,0,0,0,0
09/03/2009 11:00,9,3,4,11,0,18.3,31,0,0,25.8427,25.8427,25.8427,25.8427,0,0,0,0
09/03/2009 12:00,9,3,4,12,0,20,27,0,0,25.8427,25.8427,25.8427,25.8427,0,0,0,0
09/03/2009 13:00,9,3,4,13,0,20.6,23,0,0,25.8427,25.8427,25.8427,25.8427,0,0,0,0
09/03/2009 14:00,9,3,4,14,0,21.7,20,0,0,25.8427,25.8427,25.8427,25.8427,0,0,0,0
09/03/2009 15:00,9,3,4,15,0,22.2,18,0,0,25.8427,25.8427,25.8427,25.8427,0,0,0,0
09/03/2009 16:00,9,3,4,16,0,22.2,21,0,0,25.8427,25.8427,25.8427,25.8427,0,0,0,0
09/03/2009 17:00,9,3,4,17,0,21.7,25,0,0,25.8427,25.8427,25.8427,25.8427,0,0,0,0
09/03/2009 18:00,9,3,4,18,0,21.1,26,0,0,25.8427,25.8427,25.8427,25.8427,0,0,0,0
09/03/2009 19:00,9,3,4,19,0,19.4,31,0,0,25.8427,25.8427,25.8427,25.8427,0,0,0,0
09/03/2009 20:00,9,3,4,20,0,17.2,36,0,0,25.8427,25.8427,25.8427,25.8427,0,0,0,0
09/03/2009 21:00,9,3,4,21,0,16.1,41,0,0,25.8427,25.8427,25.8427,25.8427,0,0,0,0
09/03/2009 22:00,9,3,4,22,0,14.4,46,0,0,25.8427,25.8427,25.8427,25.8427,0,0,0,0
09/03/2009 23:00,9,3,4,23,0,13.9,47,0,0,25.8427,25.8427,25.8427,25.8427,0,0,0,0
09/04/2009 00:00,9,4,5,0,0,12.8,51,0,0,25.8427,25.8427,25.8427,25.8427,0,0,0,0
09/04/2009 01:00,9,4,5,1,0,12.2,53,0,0,25.8427,25.8427,25.8427,25.8427,0,0,0,0
09/04/2009 02:00,9,4,5,2,0,10.6,58,0,0,25.8427,25.8427,25.8427,25.8427,0,0,0,0
09/04/2009 03:00,9,4,5,3,0,10.6,61,0,0,25.8427,25.8427,25.8427,25.8427,0,0,0,0
09/04/2009 04:00,9,4,5,4,0,10,63,0,0,25.8427,25.8427,25.8427,25.8427,0,0,0,0
09/04/2009 05:00,9,4,5,5,0,9.4,66,0,0,25.8427,25.8427,25.8427,25.8427,0,0,0,0
09/04/2009 06:00,9,4,5,6,0,7.8,73,0,0,25.8427,25.8427,25.8427,25.8427,0,0,0,0
09/04/2009 07:00,9,4,5,7,0,8.9,71,0,2.74573e+06,25.7811,25.7811,25.7811,23.8093,0,0.347425,0,1.03371e+07
09/04/2009 08:00,9,4,5,8,0,10.6,63,0,3.67097e+06,25.7348,25.7348,25.7348,23.8093,0,0.473494,0,1.37168e+07
09/04/2009 09:00,9,4,5,9,0,12.8,55,0,8.35874e+06,25.7375,25.7375,25.7375,23.8093,0,1.16102,0,3.36808e+07
09/04/2009 10:00,9,4,5,10,0,15.6,46,0,9.34827e+06,25.7516,25.7516,25.7516,23.8093,0,1.31168,0,3.83298e+07
09/04/2009 11:00,9,4,5,11,0,17.2,39,0,9.85344e+06,25.7722,25.7722,25.7722,23.8093,0,1.38894,0,4.10172e+07
09/04/2009 12:00,9,4,5,12,0,19.4,34,0,1.01004e+07,25.7969,25.7969,25.7969,23.8093,0,1.43026,0,4.27684e+07
09/04/2009 13:00,9,4,5,13,0,21.7,29,0,9.42346e+06,25.8048,25.8048,25.8048,23.8093,0,1.32993,0,3.99267e+07
09/04/2009 14:00,9,4,5,14,0,22.2,28,0,1.07546e+07,25.8098,25.8098,25.8098,23.8093,0,1.5379,0,4.62859e+07
09/04/2009 15:00,9,4,5,15,0,23.3,27,0,1.15687e+07,25.8209,25.8209,25.8209,23.8093,0,1.65885,0,5.0205e+07
09/04/2009 16:00,9,4,5,16,0,23.9,26,0,1.23165e+07,25.8336,25.8336,25.8336,23.8093,0,1.7703,0,5.39162e+07
09/04/2009 17:00,9,4,5,17,0,23.3,27,0,1.26044e+07,25.8388,25.8388,25.8388,23.8093,0,1.81318,0,5.53624e+07
09/04/2009 18:00,9,4,5,18,0,23.3,26,0,9.73735e+06,25.8419,25.8419,25.8419,23.8093,0,1.36169,0,4.16413e+07
09/04/2009 19:00,9,4,5,19,0,22.2,28,0,0,25.8416,25.8416,25.8416,25.8416,0,0,0,0
09/04/2009 20:00,9,4,5,20,0,21.1,32,0,0,25.8416,25.8416,25.8416,25.8416,0,0,0,0
09/04/2009 21:00,9,4,5,21,0,18.3,36,0,0,25.8416,25.8416,25.8416,25.8416,0,0,0,0
09/04/2009 22:00,9,4,5,22,0,16.1,39,0,0,25.8416,25.8416,25.8416,25.8416,0,0,0,0
09/04/2009 23:00,9,4,5,23,0,16.1,41,0,0,25.8416,25.8416,25.8416,25.8416,0,0,0,0
09/05/2009 00:00,9,5,6,0,0,15,45,0,0,25.8416,25.8416,25.8416,25.8416,0,0,0,0
09/05/2009 01:00,9,5,6,1,0,13.3,49,0,0,25.8416,25.8416,25.8416,25.8416,0,0,0,0
09/05/2009 02:00,9,5,6,2,0,12.8,52,0,0,25.8416,25.8416,25.8416,25.8416,0,0,0,0
09/05/2009 03:00,9,5,6,3,0,12.2,61,0,0,25.8416,25.8416,25.8416,25.8416,0,0,0,0
09/05/2009 04:00,9,5,6,4,0,11.7,66,0,0,25.8416,25.8416,25.8416,25.8416,0,0,0,0
09/05/2009 05:00,9,5,6,5,0,11.1,66,0,0,25.8416,25.8416,25.8416,25.8416,0,0,0,0
09/05/2009 06:00,9,5,6,6,0,10.6,68,0,0,25.8416,25.8416,25.8416,25.8416,0,0,0,0
09/05/2009 07:00,9,5,6,7,0,11.1,66,0,2.63775e+06,25.8463,25.8463,25.8463,23.8093,0,0.333475,0,1.02222e+07
09/05/2009 08:00,9,5,6,8,0,12.8,62,0,3.80583e+06,25.8192,25.8192,25.8192,23.8093,0,0.490488,0,1.4832e+07
09/05/2009 09:00,9,5,6,9,0,13.9,57,0,8.19267e+06,25.8241,25.8241,25.8241,23.8093,0,1.13097,0,3.42832e+07
09/05/2009 10:00,9,5,6,10,0,16.1,54,0,9.56511e+06,25.8348,25.8348,25.8348,23.8093,0,1.33903,0,4.08051e+07
09/05/2009 11:00,9,5,6,11,0,18.3,43,0,1.03825e+07,25.8453,25.8453,25.8453,23.8093,0,1.46481,0,4.48693e+07
09/05/2009 12:00,9,5,6,12,0,19.4,40,0,1.08114e+07,25.8534,25.8534,25.8534,23.8093,0,1.53598,0,4.72378e+07
09/05/2009 13:00,9,5,6,13,0,21.1,35,0,1.00527e+07,25.8521,25.8521,25.8521,23.8093,0,1.42228,0,4.37132e+07
09/05/2009 14:00,9,5,6,14,0,22.2,31,0,1.14499e+07,25.8501,25.8501,25.8501,23.8093,0,1.64233,0,5.04267e+07
09/05/2009 15:00,9,5,6,15,0,22.2,28,0,1.22669e+07,25.8514,25.8514,25.8514,23.8093,0,1.76644,0,5.42716e+07
09/05/2009 16:00,9,5,6,16,0,23.3,19,0,1.28976e+07,25.8535,25.8535,25.8535,23.8093,0,1.86101,0,5.72352e+07
09/05/2009 17:00,9,5,6,17,0,22.8,23,0,1.29721e+07,25.8509,25.8509,25.8509,23.8093,0,1.87039,0,5.7452e+07
09/05/2009 18:00,9,5,6,18,0,22.2,24,0,9.93168e+06,25.8497,25.8497,25.8497,23.8093,0,1.39052,0,4.26859e+07
09/05/2009 19:00,9,5,6,19,0,21.1,24,0,0,25.847,25.847,25.847,25.847,0,0,0,0
09/05/2009 20:00,9,5,6,20,0,18.3,29,0,0,25.847,25.847,25.847,25.847,0,0,0,0
09/05/2009 21:00,9,5,6,21,0,17.8,31,0,0,25.847,25.847,25.847,25.847,0,0,0,0
09/05/2009 22:00,9,5,6,22,0,15,39,0,0,25.847,25.847,25.847,25.847,0,0,0,0
09/05/2009 23:00,9,5,6,23,0,15.6,39,0,0,25.847,25.847,25.847,25.847,0,0,0,0
09/06/2009 00:00,9,6,0,0,0,14.4,42,0,0,25.847,25.847,25.847,25.847,0,0,0,0
09/06/2009 01:00,9,6,0,1,0,12.8,48,0,0,25.847,25.847,25.847,25.847,0,0,0,0
09/06/2009 02:00,9,6,0,2,0,11.7,52,0,0,25.847,25.847,25.847,25.847,0,0,0,0
09/06/2009 03:00,9,6,0,3,0,10.6,54,0,0,25.847,25.847,25.847,25.847,0,0,0,0
09/06/2009 04:00,9,6,0,4,0,10,52,0,0,25.847,25.847,25.847,25.847,0,0,0,0
09/06/2009 05:00,9,6,0,5,0,10,52,0,0,25.847,25.847,25.847,25.847,0,0,0,0
09/06/2009 06:00,9,6,0,6,0,10,54,0,0,25.847,25.847,25.847,25.847,0,0,0,0
09/06/2009 07:00,9,6,0,7,0,10,54,0,2.25275e+06,25.8502,25.8502,25.8502,23.8093,0,0.284597,0,8.74051e+06
09/06/2009 08:00,9,6,0,8,0,13.3,45,0,3.76879e+06,25.8122,25.8122,25.8122,23.8093,0,0.485288,0,1.46231e+07
09/06/2009 09:00,9,6,0,9,0,16.1,38,0,8.36955e+06,25.8164,25.8164,25.8164,23.8093,0,1.15774,0,3.49598e+07
09/06/2009 10:00,9,6,0,10,0,18.3,33,0,9.77994e+06,25.8296,25.8296,25.8296,23.8093,0,1.37256,0,4.17212e+07
09/06/2009 11:00,9,6,0,11,0,20,32,0,1.05319e+07,25.8428,25.8428,25.8428,23.8093,0,1.48874,0,4.55482e+07
09/06/2009 12:00,9,6,0,12,0,21.1,29,0,1.08642e+07,25.8497,25.8497,25.8497,23.8093,0,1.54376,0,4.73899e+07
09/06/2009 13:00,9,6,0,13,0,22.8,22,0,1.02286e+07,25.8484,25.8484,25.8484,23.8093,0,1.45044,0,4.4497e+07
09/06/2009 14:00,9,6,0,14,0,24.4,21,0,1.17611e+07,25.8467,25.8467,25.8467,23.8093,0,1.69369,0,5.19152e+07
09/06/2009 15:00,9,6,0,15,0,26.1,16,0,1.26453e+07,25.8499,25.8499,25.8499,23.8093,0,1.82739,0,5.61019e+07
09/06/2009 16:00,9,6,0,16,0,26.7,11,0,1.3319e+07,25.8508,25.8508,25.8508,23.8093,0,1.92984,0,5.92749e+07
09/06/2009 17:00,9,6,0,17,0,26.1,10,0,1.33714e+07,25.8491,25.8491,25.8491,23.8093,0,1.93527,0,5.93903e+07
09/06/2009 18:00,9,6,0,18,0,26.1,15,0,1.0379e+07,25.8488,25.8488,25.8488,23.8093,0,1.45941,0,4.47818e+07
09/06/2009 19:00,9,6,0,19,0,23.9,22,0,0,25.8467,25.8467,25.8467,25.8467,0,0,0,0
09/06/2009 20:00,9,6,0,20,0,19.4,32,0,0,25.8467,25.8467,25.8467,25.8467,0,0,0,0
09/06/2009 21:00,9,6,0,21,0,18.3,30,0,0,25.8467,25.8467,25.8467,25.8467,0,0,0,0
09/06/2009 22:00,9,6,0,22,0,17.2,30,0,0,25.8467,25.8467,25.8467,25.8467,0,0,0,0
09/06/2009 23:00,9,6,0,23,0,15.6,33,0,0,25.8467,25.8467,25.8467,25.8467,0,0,0,0
09/07/2009 00:00,9,7,1,0,0,15,31,0,0,25.8467,25.8467,25.8467,25.8467,0,0,0,0
09/07/2009 01:00,9,7,1,1,0,14.4,32,0,0,25.8467,25.8467,25.8467,25.8467,0,0,0,0
09/07/2009 02:00,9,7,1,2,0,14.4,32,0,0,25.8467,25.8467,25.8467,25.8467,0,0,0,0
09/07/2009 03:00,9,7,1,3,0,14.4,32,0,0,25.8467,25.8467,25.8467,25.8467,0,0,0,0
09/07/2009 04:00,9,7,1,4,0,13.3,35,0,0,25.8467,25.8467,25.8467,25.8467,0,0,0,0
09/07/2009 05:00,9,7,1,5,0,12.2,36,0,0,25.8467,25.8467,25.8467,25.8467,0,0,0,0
09/07/2009 06:00,9,7,1,6,0,11.7,46,0,0,25.8467,25.8467,25.8467,25.8467,0,0,0,0
09/07/2009 07:00,9,7,1,7,0,12.2,45,0,3.21117e+06,25.8114,25.8114,25.8114,23.8093,0,0.41564,0,1.25345e+07
09/07/2009 08:00,9,7,1,8,0,15,34,0,4.4042e+06,25.7719,25.7719,25.7719,23.8093,0,0.575946,0,1.70059e+07
