Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
09/07/2009 09:00,9,7,1,9,0,18.3,24,0,9.22827e+06,25.7754,25.7754,25.7754,23.8093,0,1.2913,0,3.81967e+07
09/07/2009 10:00,9,7,1,10,0,21.1,19,0,1.04296e+07,25.7896,25.7896,25.7896,23.8093,0,1.47668,0,4.39941e+07
09/07/2009 11:00,9,7,1,11,0,22.8,19,0,1.09099e+07,25.8098,25.8098,25.8098,23.8093,0,1.55033,0,4.66598e+07
09/07/2009 12:00,9,7,1,12,0,24.4,18,0,1.12306e+07,25.8237,25.8237,25.8237,23.8093,0,1.60404,0,4.86145e+07
09/07/2009 13:00,9,7,1,13,0,25,18,0,1.05968e+07,25.827,25.827,25.827,23.8093,0,1.5098,0,4.58324e+07
09/07/2009 14:00,9,7,1,14,0,26.1,16,0,1.21042e+07,25.8319,25.8319,25.8319,23.8093,0,1.75005,0,5.32537e+07
09/07/2009 15:00,9,7,1,15,0,27.8,16,0,1.31004e+07,25.8394,25.8394,25.8394,23.8093,0,1.90265,0,5.81127e+07
09/07/2009 16:00,9,7,1,16,0,28.9,15,0,1.39333e+07,25.8428,25.8428,25.8428,23.8093,0,2.03171,0,6.21586e+07
09/07/2009 17:00,9,7,1,17,0,28.3,14,0,1.40973e+07,25.843,25.843,25.843,23.8093,0,2.05523,0,6.28835e+07
09/07/2009 18:00,9,7,1,18,0,28.3,14,0,1.02944e+07,25.8446,25.8446,25.8446,23.8093,0,1.44302,0,4.41862e+07
09/07/2009 19:00,9,7,1,19,0,26.1,16,0,0,25.8426,25.8426,25.8426,25.8426,0,0,0,0
09/07/2009 20:00,9,7,1,20,0,23.9,22,0,0,25.8426,25.8426,25.8426,25.8426,0,0,0,0
09/07/2009 21:00,9,7,1,21,0,20,27,0,0,25.8426,25.8426,25.8426,25.8426,0,0,0,0
09/07/2009 22:00,9,7,1,22,0,20,30,0,0,25.8426,25.8426,25.8426,25.8426,0,0,0,0
09/07/2009 23:00,9,7,1,23,0,17.2,34,0,0,25.8426,25.8426,25.8426,25.8426,0,0,0,0
09/08/2009 00:00,9,8,2,0,0,16.1,33,0,0,25.8426,25.8426,25.8426,25.8426,0,0,0,0
09/08/2009 01:00,9,8,2,1,0,16.7,32,0,0,25.8426,25.8426,25.8426,25.8426,0,0,0,0
09/08/2009 02:00,9,8,2,2,0,17.2,33,0,0,25.8426,25.8426,25.8426,25.8426,0,0,0,0
09/08/2009 03:00,9,8,2,3,0,15.6,36,0,0,25.8426,25.8426,25.8426,25.8426,0,0,0,0
09/08/2009 04:00,9,8,2,4,0,13.9,42,0,0,25.8426,25.8426,25.8426,25.8426,0,0,0,0
09/08/2009 05:00,9,8,2,5,0,13.9,42,0,0,25.8426,25.8426,25.8426,25.8426,0,0,0,0
09/08/2009 06:00,9,8,2,6,0,13.3,43,0,0,25.8426,25.8426,25.8426,25.8426,0,0,0,0
09/08/2009 07:00,9,8,2,7,0,12.8,45,0,3.71902e+06,25.8198,25.8198,25.8198,23.8093,0,0.49203,0,1.48977e+07
09/08/2009 08:00,9,8,2,8,0,17.2,36,0,5.12724e+06,25.7884,25.7884,25.7884,23.8093,0,0.677724,0,2.01798e+07
09/08/2009 09:00,9,8,2,9,0,20.6,27,0,9.86787e+06,25.7944,25.7944,25.7944,23.8093,0,1.3877,0,4.14445e+07
09/08/2009 10:00,9,8,2,10,0,22.2,28,0,1.10687e+07,25.8082,25.8082,25.8082,23.8093,0,1.5754,0,4.73784e+07
09/08/2009 11:00,9,8,2,11,0,23.9,25,0,1.1709e+07,25.8265,25.8265,25.8265,23.8093,0,1.6753,0,5.08451e+07
09/08/2009 12:00,9,8,2,12,0,25,24,0,1.21404e+07,25.837,25.837,25.837,23.8093,0,1.74819,0,5.33323e+07
09/08/2009 13:00,9,8,2,13,0,27.8,20,0,1.1619e+07,25.8374,25.8374,25.8374,23.8093,0,1.67096,0,5.09864e+07
09/08/2009 14:00,9,8,2,14,0,28.9,19,0,1.30642e+07,25.8376,25.8376,25.8376,23.8093,0,1.90485,0,5.81285e+07
09/08/2009 15:00,9,8,2,15,0,29.4,16,0,1.39081e+07,25.8411,25.8411,25.8411,23.8093,0,2.03478,0,6.22008e+07
09/08/2009 16:00,9,8,2,16,0,30,16,0,1.46215e+07,25.8434,25.8434,25.8434,23.8093,0,2.14532,0,6.56547e+07
09/08/2009 17:00,9,8,2,17,0,30,15,0,1.48572e+07,25.8424,25.8424,25.8424,23.8093,0,2.18119,0,6.67164e+07
09/08/2009 18:00,9,8,2,18,0,30,15,0,1.18127e+07,25.8425,25.8425,25.8425,23.8093,0,1.68512,0,5.15481e+07
09/08/2009 19:00,9,8,2,19,0,27.8,18,0,0,25.8404,25.8404,25.8404,25.8404,0,0,0,0
09/08/2009 20:00,9,8,2,20,0,25,21,0,0,25.8404,25.8404,25.8404,25.8404,0,0,0,0
09/08/2009 21:00,9,8,2,21,0,22.2,22,0,0,25.8404,25.8404,25.8404,25.8404,0,0,0,0
09/08/2009 22:00,9,8,2,22,0,21.1,24,0,0,25.8404,25.8404,25.8404,25.8404,0,0,0,0
09/08/2009 23:00,9,8,2,23,0,20,27,0,0,25.8404,25.8404,25.8404,25.8404,0,0,0,0
09/09/2009 00:00,9,9,3,0,0,19.4,29,0,0,25.8404,25.8404,25.8404,25.8404,0,0,0,0
09/09/2009 01:00,9,9,3,1,0,19.4,28,0,0,25.8404,25.8404,25.8404,25.8404,0,0,0,0
09/09/2009 02:00,9,9,3,2,0,18.3,31,0,0,25.8404,25.8404,25.8404,25.8404,0,0,0,0
09/09/2009 03:00,9,9,3,3,0,18.3,30,0,0,25.8404,25.8404,25.8404,25.8404,0,0,0,0
09/09/2009 04:00,9,9,3,4,0,16.7,34,0,0,25.8404,25.8404,25.8404,25.8404,0,0,0,0
09/09/2009 05:00,9,9,3,5,0,13.9,47,0,0,25.8404,25.8404,25.8404,25.8404,0,0,0,0
09/09/2009 06:00,9,9,3,6,0,12.8,45,0,0,25.8404,25.8404,25.8404,25.8404,0,0,0,0
09/09/2009 07:00,9,9,3,7,0,12.8,45,0,0,25.8404,25.8404,25.8404,25.8404,0,0,0,0
09/09/2009 08:00,9,9,3,8,0,16.1,39,0,0,25.8404,25.8404,25.8404,25.8404,0,0,0,0
09/09/2009 09:00,9,9,3,9,0,17.8,43,0,0,25.8404,25.8404,25.8404,25.8404,0,0,0,0
09/09/2009 10:00,9,9,3,10,0,19.4,44,0,0,25.8404,25.8404,25.8404,25.8404,0,0,0,0
09/09/2009 11:00,9,9,3,11,0,22.8,33,0,0,25.8404,25.8404,25.8404,25.8404,0,0,0,0
09/09/2009 12:00,9,9,3,12,0,23.9,28,0,0,25.8404,25.8404,25.8404,25.8404,0,0,0,0
09/09/2009 13:00,9,9,3,13,0,25,22,0,0,25.8404,25.8404,25.8404,25.8404,0,0,0,0
09/09/2009 14:00,9,9,3,14,0,26.1,22,0,0,25.8404,25.8404,25.8404,25.8404,0,0,0,0
09/09/2009 15:00,9,9,3,15,0,26.7,22,0,0,25.8404,25.8404,25.8404,25.8404,0,0,0,0
09/09/2009 16:00,9,9,3,16,0,26.7,21,0,0,25.8404,25.8404,25.8404,25.8404,0,0,0,0
09/09/2009 17:00,9,9,3,17,0,26.7,20,0,0,25.8404,25.8404,25.8404,25.8404,0,0,0,0
09/09/2009 18:00,9,9,3,18,0,26.7,18,0,0,25.8404,25.8404,25.8404,25.8404,0,0,0,0
09/09/2009 19:00,9,9,3,19,0,24.4,19,0,0,25.8404,25.8404,25.8404,25.8404,0,0,0,0
09/09/2009 20:00,9,9,3,20,0,23.3,22,0,0,25.8404,25.8404,25.8404,25.8404,0,0,0,0
09/09/2009 21:00,9,9,3,21,0,21.1,31,0,0,25.8404,25.8404,25.8404,25.8404,0,0,0,0
09/09/2009 22:00,9,9,3,22,0,18.9,38,0,0,25.8404,25.8404,25.8404,25.8404,0,0,0,0
09/09/2009 23:00,9,9,3,23,0,17.8,40,0,0,25.8404,25.8404,25.8404,25.8404,0,0,0,0
09/10/2009 00:00,9,10,4,0,0,16.7,41,0,0,25.8404,25.8404,25.8404,25.8404,0,0,0,0
09/10/2009 01:00,9,10,4,1,0,16.1,41,0,0,25.8404,25.8404,25.8404,25.8404,0,0,0,0
09/10/2009 02:00,9,10,4,2,0,16.7,41,0,0,25.8404,25.8404,25.8404,25.8404,0,0,0,0
09/10/2009 03:00,9,10,4,3,0,15,45,0,0,25.8404,25.8404,25.8404,25.8404,0,0,0,0
09/10/2009 04:00,9,10,4,4,0,13.9,53,0,0,25.8404,25.8404,25.8404,25.8404,0,0,0,0
09/10/2009 05:00,9,10,4,5,0,13.3,51,0,0,25.8404,25.8404,25.8404,25.8404,0,0,0,0
09/10/2009 06:00,9,10,4,6,0,12.2,50,0,0,25.8404,25.8404,25.8404,25.8404,0,0,0,0
09/10/2009 07:00,9,10,4,7,0,12.8,51,0,0,25.8404,25.8404,25.8404,25.8404,0,0,0,0
09/10/2009 08:00,9,10,4,8,0,15,36,0,0,25.8404,25.8404,25.8404,25.8404,0,0,0,0
09/10/2009 09:00,9,10,4,9,0,18.3,34,0,0,25.8404,25.8404,25.8404,25.8404,0,0,0,0
09/10/2009 10:00,9,10,4,10,0,20,32,0,0,25.8404,25.8404,25.8404,25.8404,0,0,0,0
09/10/2009 11:00,9,10,4,11,0,22.2,29,0,0,25.8404,25.8404,25.8404,25.8404,0,0,0,0
09/10/2009 12:00,9,10,4,12,0,23.9,26,0,0,25.8404,25.8404,25.8404,25.8404,0,0,0,0
09/10/2009 13:00,9,10,4,13,0,26.1,21,0,0,25.8404,25.8404,25.8404,25.8404,0,0,0,0
09/10/2009 14:00,9,10,4,14,0,28.3,14,0,0,25.8404,25.8404,25.8404,25.8404,0,0,0,0
09/10/2009 15:00,9,10,4,15,0,28.9,13,0,0,25.8404,25.8404,25.8404,25.8404,0,0,0,0
09/10/2009 16:00,9,10,4,16,0,28.9,14,0,0,25.8404,25.8404,25.8404,25.8404,0,0,0,0
09/10/2009 17:00,9,10,4,17,0,28.9,13,0,0,25.8404,25.8404,25.8404,25.8404,0,0,0,0
09/10/2009 18:00,9,10,4,18,0,29.4,12,0,0,25.8404,25.8404,25.8404,25.8404,0,0,0,0
09/10/2009 19:00,9,10,4,19,0,27.8,16,0,0,25.8404,25.8404,25.8404,25.8404,0,0,0,0
09/10/2009 20:00,9,10,4,20,0,23.3,21,0,0,25.8404,25.8404,25.8404,25.8404,0,0,0,0
09/10/2009 21:00,9,10,4,21,0,21.7,20,0,0,25.8404,25.8404,25.8404,25.8404,0,0,0,0
09/10/2009 22:00,9,10,4,22,0,21.1,18,0,0,25.8404,25.8404,25.8404,25.8404,0,0,0,0
09/10/2009 23:00,9,10,4,23,0,19.4,21,0,0,25.8404,25.8404,25.8404,25.8404,0,0,0,0
09/11/2009 00:00,9,11,5,0,0,18.9,22,0,0,25.8404,25.8404,25.8404,25.8404,0,0,0,0
09/11/2009 01:00,9,11,5,1,0,19.4,24,0,0,25.8404,25.8404,25.8404,25.8404,0,0,0,0
09/11/2009 02:00,9,11,5,2,0,19.4,24,0,0,25.8404,25.8404,25.8404,25.8404,0,0,0,0
09/11/2009 03:00,9,11,5,3,0,18.9,24,0,0,25.8404,25.8404,25.8404,25.8404,0,0,0,0
09/11/2009 04:00,9,11,5,4,0,18.3,25,0,0,25.8404,25.8404,25.8404,25.8404,0,0,0,0
09/11/2009 05:00,9,11,5,5,0,18.3,25,0,0,25.8404,25.8404,25.8404,25.8404,0,0,0,0
09/11/2009 06:00,9,11,5,6,0,17.2,27,0,0,25.8404,25.8404,25.8404,25.8404,0,0,0,0
09/11/2009 07:00,9,11,5,7,0,16.7,28,0,6.05694e+06,25.7311,25.7311,25.7311,23.8093,0,0.836428,0,2.42654e+07
09/11/2009 08:00,9,11,5,8,0,16.7,38,0,7.46067e+06,25.698,25.698,25.698,23.8093,0,1.02272,0,2.90615e+07
09/11/2009 09:00,9,11,5,9,0,19.4,32,0,1.22074e+07,25.706,25.706,25.706,23.8093,0,1.76271,0,5.03001e+07
09/11/2009 10:00,9,11,5,10,0,23.9,21,0,1.33789e+07,25.7183,25.7183,25.7183,23.8093,0,1.95511,0,5.61507e+07
09/11/2009 11:00,9,11,5,11,0,26.7,17,0,1.38724e+07,25.7302,25.7302,25.7302,23.8093,0,2.03673,0,5.88602e+07
09/11/2009 12:00,9,11,5,12,0,28.3,17,0,1.40961e+07,25.7444,25.7444,25.7444,23.8093,0,2.07777,0,6.04906e+07
09/11/2009 13:00,9,11,5,13,0,29.4,20,0,1.28861e+07,25.7513,25.7513,25.7513,23.8093,0,1.87499,0,5.47805e+07
09/11/2009 14:00,9,11,5,14,0,29.4,21,0,1.33306e+07,25.7599,25.7599,25.7599,23.8093,0,1.93979,0,5.69254e+07
09/11/2009 15:00,9,11,5,15,0,30.6,20,0,1.291e+07,25.7716,25.7716,25.7716,23.8093,0,1.86772,0,5.51408e+07
09/11/2009 16:00,9,11,5,16,0,30.6,19,0,1.44244e+07,25.7818,25.7818,25.7818,23.8093,0,2.11523,0,6.27729e+07
09/11/2009 17:00,9,11,5,17,0,30.6,19,0,1.45716e+07,25.7881,25.7881,25.7881,23.8093,0,2.13686,0,6.36155e+07
09/11/2009 18:00,9,11,5,18,0,29.4,21,0,1.18326e+07,25.7994,25.7994,25.7994,23.8093,0,1.68945,0,5.05848e+07
09/11/2009 19:00,9,11,5,19,0,27.2,25,0,0,25.7998,25.7998,25.7998,25.7998,0,0,0,0
09/11/2009 20:00,9,11,5,20,0,24.4,27,0,0,25.7998,25.7998,25.7998,25.7998,0,0,0,0
09/11/2009 21:00,9,11,5,21,0,24.4,26,0,0,25.7998,25.7998,25.7998,25.7998,0,0,0,0
09/11/2009 22:00,9,11,5,22,0,22.2,34,0,0,25.7998,25.7998,25.7998,25.7998,0,0,0,0
09/11/2009 23:00,9,11,5,23,0,20.6,37,0,0,25.7998,25.7998,25.7998,25.7998,0,0,0,0
09/12/2009 00:00,9,12,6,0,0,20,37,0,0,25.7998,25.7998,25.7998,25.7998,0,0,0,0
09/12/2009 01:00,9,12,6,1,0,18.3,58,0,0,25.7998,25.7998,25.7998,25.7998,0,0,0,0
09/12/2009 02:00,9,12,6,2,0,17.2,67,0,0,25.7998,25.7998,25.7998,25.7998,0,0,0,0
09/12/2009 03:00,9,12,6,3,0,16.1,70,0,0,25.7998,25.7998,25.7998,25.7998,0,0,0,0
09/12/2009 04:00,9,12,6,4,0,16.1,72,0,0,25.7998,25.7998,25.7998,25.7998,0,0,0,0
09/12/2009 05:00,9,12,6,5,0,16.1,72,0,0,25.7998,25.7998,25.7998,25.7998,0,0,0,0
09/12/2009 06:00,9,12,6,6,0,16.1,78,0,0,25.7998,25.7998,25.7998,25.7998,0,0,0,0
09/12/2009 07:00,9,12,6,7,0,18.3,61,0,5.19155e+06,25.8355,25.8355,25.8355,23.8093,0,0.706628,0,2.1536e+07
09/12/2009 08:00,9,12,6,8,0,18.3,56,0,5.46777e+06,25.824,25.824,25.824,23.8093,0,0.722528,0,2.19008e+07
09/12/2009 09:00,9,12,6,9,0,15,72,0,8.92509e+06,25.825,25.825,25.825,23.8093,0,1.23953,0,3.75903e+07
09/12/2009 10:00,9,12,6,10,0,15,75,0,9.07638e+06,25.8343,25.8343,25.8343,23.8093,0,1.26113,0,3.84213e+07
09/12/2009 11:00,9,12,6,11,0,16.1,72,0,9.45166e+06,25.8446,25.8446,25.8446,23.8093,0,1.31717,0,4.03339e+07
09/12/2009 12:00,9,12,6,12,0,15.6,80,0,9.47312e+06,25.8539,25.8539,25.8539,23.8093,0,1.32001,0,4.0605e+07
09/12/2009 13:00,9,12,6,13,0,15.6,80,0,8.46049e+06,25.8598,25.8598,25.8598,23.8093,0,1.16402,0,3.59105e+07
09/12/2009 14:00,9,12,6,14,0,15.6,80,0,9.65498e+06,25.859,25.859,25.859,23.8093,0,1.3469,0,4.15349e+07
09/12/2009 15:00,9,12,6,15,0,16.7,78,0,9.50787e+06,25.8606,25.8606,25.8606,23.8093,0,1.32461,0,4.08804e+07
09/12/2009 16:00,9,12,6,16,0,17.2,70,0,9.75916e+06,25.8641,25.8641,25.8641,23.8093,0,1.36275,0,4.21279e+07
09/12/2009 17:00,9,12,6,17,0,17.2,67,0,9.54062e+06,25.8658,25.8658,25.8658,23.8093,0,1.32949,0,4.11339e+07
09/12/2009 18:00,9,12,6,18,0,18.3,63,0,7.82149e+06,25.8687,25.8687,25.8687,23.8093,0,1.0656,0,3.30153e+07
09/12/2009 19:00,9,12,6,19,0,16.7,67,0,0,25.8688,25.8688,25.8688,25.8688,0,0,0,0
09/12/2009 20:00,9,12,6,20,0,15.6,69,0,0,25.8688,25.8688,25.8688,25.8688,0,0,0,0
09/12/2009 21:00,9,12,6,21,0,14.4,78,0,0,25.8688,25.8688,25.8688,25.8688,0,0,0,0
09/12/2009 22:00,9,12,6,22,0,13.3,84,0,0,25.8688,25.8688,25.8688,25.8688,0,0,0,0
09/12/2009 23:00,9,12,6,23,0,12.8,83,0,0,25.8688,25.8688,25.8688,25.8688,0,0,0,0
09/13/2009 00:00,9,13,0,0,0,11.7,89,0,0,25.8688,25.8688,25.8688,25.8688,0,0,0,0
09/13/2009 01:00,9,13,0,1,0,10.6,92,0,0,25.8688,25.8688,25.8688,25.8688,0,0,0,0
09/13/2009 02:00,9,13,0,2,0,9.4,93,0,0,25.8688,25.8688,25.8688,25.8688,0,0,0,0
09/13/2009 03:00,9,13,0,3,0,10,86,0,0,25.8688,25.8688,25.8688,25.8688,0,0,0,0
09/13/2009 04:00,9,13,0,4,0,10.6,83,0,0,25.8688,25.8688,25.8688,25.8688,0,0,0,0
09/13/2009 05:00,9,13,0,5,0,10.6,79,0,0,25.8688,25.8688,25.8688,25.8688,0,0,0,0
09/13/2009 06:00,9,13,0,6,0,10,89,0,0,25.8688,25.8688,25.8688,25.8688,0,0,0,0
09/13/2009 07:00,9,13,0,7,0,10,86,0,1.30894e+06,25.8803,25.8803,25.8803,23.8093,0,0.165602,0,5.15737e+06
09/13/2009 08:00,9,13,0,8,0,11.7,77,0,1.89961e+06,25.8608,25.8608,25.8608,23.8093,0,0.224883,0,6.94083e+06
09/13/2009 09:00,9,13,0,9,0,13.3,72,0,5.91636e+06,25.8577,25.8577,25.8577,23.8093,0,0.790007,0,2.43471e+07
09/13/2009 10:00,9,13,0,10,0,15.6,57,0,6.7009e+06,25.8684,25.8684,25.8684,23.8093,0,0.903259,0,2.79834e+07
09/13/2009 11:00,9,13,0,11,0,16.1,46,0,6.89728e+06,25.8776,25.8776,25.8776,23.8093,0,0.931857,0,2.89978e+07
09/13/2009 12:00,9,13,0,12,0,15.6,60,0,7.42697e+06,25.885,25.885,25.885,23.8093,0,1.00935,0,3.15205e+07
09/13/2009 13:00,9,13,0,13,0,16.7,50,0,6.11389e+06,25.8877,25.8877,25.8877,23.8093,0,0.81585,0,2.55115e+07
09/13/2009 14:00,9,13,0,14,0,16.7,50,0,7.47117e+06,25.884,25.884,25.884,23.8093,0,1.01594,0,3.17116e+07
09/13/2009 15:00,9,13,0,15,0,17.2,48,0,7.66929e+06,25.8826,25.8826,25.8826,23.8093,0,1.04542,0,3.26096e+07
09/13/2009 16:00,9,13,0,16,0,17.2,50,0,7.56314e+06,25.8835,25.8835,25.8835,23.8093,0,1.0301,0,3.21464e+07
09/13/2009 17:00,9,13,0,17,0,13.3,90,0,8.82818e+06,25.8844,25.8844,25.8844,23.8093,0,1.21799,0,3.8026e+07
09/13/2009 18:00,9,13,0,18,0,13.9,87,0,6.4134e+06,25.8842,25.8842,25.8842,23.8093,0,0.862363,0,2.69199e+07
09/13/2009 19:00,9,13,0,19,0,13.3,69,0,0,25.8841,25.8841,25.8841,25.8841,0,0,0,0
09/13/2009 20:00,9,13,0,20,0,12.2,74,0,0,25.8841,25.8841,25.8841,25.8841,0,0,0,0
09/13/2009 21:00,9,13,0,21,0,11.1,80,0,0,25.8841,25.8841,25.8841,25.8841,0,0,0,0
09/13/2009 22:00,9,13,0,22,0,10,86,0,0,25.8841,25.8841,25.8841,25.8841,0,0,0,0
09/13/2009 23:00,9,13,0,23,0,10,83,0,0,25.8841,25.8841,25.8841,25.8841,0,0,0,0
09/14/2009 00:00,9,14,1,0,0,8.9,89,0,0,25.8841,25.8841,25.8841,25.8841,0,0,0,0
09/14/2009 01:00,9,14,1,1,0,9.4,86,0,0,25.8841,25.8841,25.8841,25.8841,0,0,0,0
09/14/2009 02:00,9,14,1,2,0,8.9,89,0,0,25.8841,25.8841,25.8841,25.8841,0,0,0,0
09/14/2009 03:00,9,14,1,3,0,8.3,90,0,0,25.8841,25.8841,25.8841,25.8841,0,0,0,0
09/14/2009 04:00,9,14,1,4,0,8.9,93,0,0,25.8841,25.8841,25.8841,25.8841,0,0,0,0
09/14/2009 05:00,9,14,1,5,0,8.3,90,0,0,25.8841,25.8841,25.8841,25.8841,0,0,0,0
09/14/2009 06:00,9,14,1,6,0,8.3,93,0,0,25.8841,25.8841,25.8841,25.8841,0,0,0,0
09/14/2009 07:00,9,14,1,7,0,8.9,93,0,728695,25.8935,25.8935,25.8935,23.8093,0,0.0925336,0,2.90031e+06
09/14/2009 08:00,9,14,1,8,0,10,83,0,963064,25.8894,25.8894,25.8894,23.8093,0,0.114873,0,3.59488e+06
09/14/2009 09:00,9,14,1,9,0,11.1,77,0,5.16996e+06,25.8794,25.8794,25.8794,23.8093,0,0.680344,0,2.11897e+07
09/14/2009 10:00,9,14,1,10,0,12.2,69,0,6.7243e+06,25.8862,25.8862,25.8862,23.8093,0,0.905619,0,2.82982e+07
09/14/2009 11:00,9,14,1,11,0,13.9,57,0,6.66144e+06,25.8882,25.8882,25.8882,23.8093,0,0.895354,0,2.80043e+07
09/14/2009 12:00,9,14,1,12,0,15,53,0,6.58053e+06,25.8919,25.8919,25.8919,23.8093,0,0.884025,0,2.76991e+07
09/14/2009 13:00,9,14,1,13,0,15.6,47,0,5.47188e+06,25.8927,25.8927,25.8927,23.8093,0,0.722562,0,2.26481e+07
09/14/2009 14:00,9,14,1,14,0,16.7,42,0,8.27975e+06,25.8878,25.8878,25.8878,23.8093,0,1.14094,0,3.56776e+07
09/14/2009 15:00,9,14,1,15,0,16.1,41,0,9.29946e+06,25.8836,25.8836,25.8836,23.8093,0,1.29625,0,4.04525e+07
09/14/2009 16:00,9,14,1,16,0,17.8,35,0,1.01041e+07,25.8816,25.8816,25.8816,23.8093,0,1.41609,0,4.41497e+07
09/14/2009 17:00,9,14,1,17,0,17.8,32,0,1.01977e+07,25.8769,25.8769,25.8769,23.8093,0,1.43031,0,4.44924e+07
09/14/2009 18:00,9,14,1,18,0,17.8,30,0,6.96452e+06,25.8717,25.8717,25.8717,23.8093,0,0.944277,0,2.92993e+07
09/14/2009 19:00,9,14,1,19,0,16.1,38,0,0,25.8691,25.8691,25.8691,25.8691,0,0,0,0
09/14/2009 20:00,9,14,1,20,0,15,42,0,0,25.8691,25.8691,25.8691,25.8691,0,0,0,0
09/14/2009 21:00,9,14,1,21,0,12.8,48,0,0,25.8691,25.8691,25.8691,25.8691,0,0,0,0
09/14/2009 22:00,9,14,1,22,0,11.7,54,0,0,25.8691,25.8691,25.8691,25.8691,0,0,0,0
09/14/2009 23:00,9,14,1,23,0,12.2,54,0,0,25.8691,25.8691,25.8691,25.8691,0,0,0,0
09/15/2009 00:00,9,15,2,0,0,12.2,57,0,0,25.8691,25.8691,25.8691,25.8691,0,0,0,0
09/15/2009 01:00,9,15,2,1,0,12.8,52,0,0,25.8691,25.8691,25.8691,25.8691,0,0,0,0
09/15/2009 02:00,9,15,2,2,0,12.8,52,0,0,25.8691,25.8691,25.8691,25.8691,0,0,0,0
09/15/2009 03:00,9,15,2,3,0,12.2,54,0,0,25.8691,25.8691,25.8691,25.8691,0,0,0,0
09/15/2009 04:00,9,15,2,4,0,11.1,59,0,0,25.8691,25.8691,25.8691,25.8691,0,0,0,0
09/15/2009 05:00,9,15,2,5,0,11.7,54,0,0,25.8691,25.8691,25.8691,25.8691,0,0,0,0
09/15/2009 06:00,9,15,2,6,0,11.7,54,0,0,25.8691,25.8691,25.8691,25.8691,0,0,0,0
09/15/2009 07:00,9,15,2,7,0,12.2,53,0,897358,25.8869,25.8869,25.8869,23.8093,0,0.116666,0,3.64333e+06
09/15/2009 08:00,9,15,2,8,0,13.3,49,0,1.24657e+06,25.8668,25.8668,25.8668,23.8093,0,0.146862,0,4.54322e+06
09/15/2009 09:00,9,15,2,9,0,15,44,0,4.83584e+06,25.8165,25.8165,25.8165,23.8093,0,0.636509,0,1.92213e+07
09/15/2009 10:00,9,15,2,10,0,17.8,30,0,6.16515e+06,25.8224,25.8224,25.8224,23.8093,0,0.82616,0,2.50213e+07
09/15/2009 11:00,9,15,2,11,0,18.9,29,0,6.18214e+06,25.8304,25.8304,25.8304,23.8093,0,0.828935,0,2.52059e+07
09/15/2009 12:00,9,15,2,12,0,19.4,32,0,6.63864e+06,25.8445,25.8445,25.8445,23.8093,0,0.894879,0,2.74019e+07
09/15/2009 13:00,9,15,2,13,0,19.4,36,0,5.75664e+06,25.859,25.859,25.859,23.8093,0,0.764633,0,2.35796e+07
09/15/2009 14:00,9,15,2,14,0,18.3,45,0,6.98467e+06,25.8617,25.8617,25.8617,23.8093,0,0.944788,0,2.91736e+07
09/15/2009 15:00,9,15,2,15,0,19.4,45,0,7.61528e+06,25.8665,25.8665,25.8665,23.8093,0,1.03739,0,3.2107e+07
09/15/2009 16:00,9,15,2,16,0,20,45,0,7.66518e+06,25.8721,25.8721,25.8721,23.8093,0,1.04486,0,3.24271e+07
09/15/2009 17:00,9,15,2,17,0,20,45,0,7.83196e+06,25.8761,25.8761,25.8761,23.8093,0,1.06956,0,3.32581e+07
09/15/2009 18:00,9,15,2,18,0,19.4,47,0,4.47086e+06,25.8793,25.8793,25.8793,23.8093,0,0.579486,0,1.80466e+07
09/15/2009 19:00,9,15,2,19,0,15,83,0,0,25.8796,25.8796,25.8796,25.8796,0,0,0,0
09/15/2009 20:00,9,15,2,20,0,15,81,0,0,25.8796,25.8796,25.8796,25.8796,0,0,0,0
09/15/2009 21:00,9,15,2,21,0,13.9,87,0,0,25.8796,25.8796,25.8796,25.8796,0,0,0,0
09/15/2009 22:00,9,15,2,22,0,13.9,83,0,0,25.8796,25.8796,25.8796,25.8796,0,0,0,0
09/15/2009 23:00,9,15,2,23,0,12.8,86,0,0,25.8796,25.8796,25.8796,25.8796,0,0,0,0
09/16/2009 00:00,9,16,3,0,0,12.2,97,0,0,25.8796,25.8796,25.8796,25.8796,0,0,0,0
09/16/2009 01:00,9,16,3,1,0,11.1,89,0,0,25.8796,25.8796,25.8796,25.8796,0,0,0,0
09/16/2009 02:00,9,16,3,2,0,10.6,89,0,0,25.8796,25.8796,25.8796,25.8796,0,0,0,0
09/16/2009 03:00,9,16,3,3,0,10,89,0,0,25.8796,25.8796,25.8796,25.8796,0,0,0,0
09/16/2009 04:00,9,16,3,4,0,9.4,93,0,0,25.8796,25.8796,25.8796,25.8796,0,0,0,0
09/16/2009 05:00,9,16,3,5,0,9.4,90,0,0,25.8796,25.8796,25.8796,25.8796,0,0,0,0
09/16/2009 06:00,9,16,3,6,0,9.4,90,0,0,25.8796,25.8796,25.8796,25.8796,0,0,0,0
09/16/2009 07:00,9,16,3,7,0,10,86,0,0,25.8796,25.8796,25.8796,25.8796,0,0,0,0
09/16/2009 08:00,9,16,3,8,0,10.6,86,0,0,25.8796,25.8796,25.8796,25.8796,0,0,0,0
09/16/2009 09:00,9,16,3,9,0,13.3,77,0,0,25.8796,25.8796,25.8796,25.8796,0,0,0,0
09/16/2009 10:00,9,16,3,10,0,15.6,67,0,0,25.8796,25.8796,25.8796,25.8796,0,0,0,0
09/16/2009 11:00,9,16,3,11,0,16.7,53,0,0,25.8796,25.8796,25.8796,25.8796,0,0,0,0
09/16/2009 12:00,9,16,3,12,0,17.8,50,0,0,25.8796,25.8796,25.8796,25.8796,0,0,0,0
09/16/2009 13:00,9,16,3,13,0,19.4,44,0,0,25.8796,25.8796,25.8796,25.8796,0,0,0,0
09/16/2009 14:00,9,16,3,14,0,21.1,36,0,0,25.8796,25.8796,25.8796,25.8796,0,0,0,0
09/16/2009 15:00,9,16,3,15,0,22.2,34,0,0,25.8796,25.8796,25.8796,25.8796,0,0,0,0
09/16/2009 16:00,9,16,3,16,0,23.3,30,0,0,25.8796,25.8796,25.8796,25.8796,0,0,0,0
09/16/2009 17:00,9,16,3,17,0,23.9,29,0,0,25.8796,25.8796,25.8796,25.8796,0,0,0,0
09/16/2009 18:00,9,16,3,18,0,22.8,33,0,0,25.8796,25.8796,25.8796,25.8796,0,0,0,0
09/16/2009 19:00,9,16,3,19,0,20,42,0,0,25.8796,25.8796,25.8796,25.8796,0,0,0,0
09/16/2009 20:00,9,16,3,20,0,18.3,47,0,0,25.8796,25.8796,25.8796,25.8796,0,0,0,0
09/16/2009 21:00,9,16,3,21,0,16.1,51,0,0,25.8796,25.8796,25.8796,25.8796,0,0,0,0
09/16/2009 22:00,9,16,3,22,0,15,55,0,0,25.8796,25.8796,25.8796,25.8796,0,0,0,0
09/16/2009 23:00,9,16,3,23,0,13.9,62,0,0,25.8796,25.8796,25.8796,25.8796,0,0,0,0
09/17/2009 00:00,9,17,4,0,0,13.9,59,0,0,25.8796,25.8796,25.8796,25.8796,0,0,0,0
09/17/2009 01:00,9,17,4,1,0,14.4,53,0,0,25.8796,25.8796,25.8796,25.8796,0,0,0,0
09/17/2009 02:00,9,17,4,2,0,14.4,53,0,0,25.8796,25.8796,25.8796,25.8796,0,0,0,0
09/17/2009 03:00,9,17,4,3,0,12.8,59,0,0,25.8796,25.8796,25.8796,25.8796,0,0,0,0
09/17/2009 04:00,9,17,4,4,0,11.1,69,0,0,25.8796,25.8796,25.8796,25.8796,0,0,0,0
09/17/2009 05:00,9,17,4,5,0,12.2,61,0,0,25.8796,25.8796,25.8796,25.8796,0,0,0,0
09/17/2009 06:00,9,17,4,6,0,12.2,61,0,0,25.8796,25.8796,25.8796,25.8796,0,0,0,0
09/17/2009 07:00,9,17,4,7,0,11.7,63,0,0,25.8796,25.8796,25.8796,25.8796,0,0,0,0
09/17/2009 08:00,9,17,4,8,0,13.9,57,0,0,25.8796,25.8796,25.8796,25.8796,0,0,0,0
09/17/2009 09:00,9,17,4,9,0,16.1,48,0,0,25.8796,25.8796,25.8796,25.8796,0,0,0,0
09/17/2009 10:00,9,17,4,10,0,17.8,43,0,0,25.8796,25.8796,25.8796,25.8796,0,0,0,0
09/17/2009 11:00,9,17,4,11,0,20,36,0,0,25.8796,25.8796,25.8796,25.8796,0,0,0,0
09/17/2009 12:00,9,17,4,12,0,21.7,31,0,0,25.8796,25.8796,25.8796,25.8796,0,0,0,0
09/17/2009 13:00,9,17,4,13,0,25.6,25,0,0,25.8796,25.8796,25.8796,25.8796,0,0,0,0
09/17/2009 14:00,9,17,4,14,0,25,26,0,0,25.8796,25.8796,25.8796,25.8796,0,0,0,0
09/17/2009 15:00,9,17,4,15,0,26.1,26,0,0,25.8796,25.8796,25.8796,25.8796,0,0,0,0
09/17/2009 16:00,9,17,4,16,0,26.1,25,0,0,25.8796,25.8796,25.8796,25.8796,0,0,0,0
09/17/2009 17:00,9,17,4,17,0,25,26,0,0,25.8796,25.8796,25.8796,25.8796,0,0,0,0
09/17/2009 18:00,9,17,4,18,0,22.8,25,0,0,25.8796,25.8796,25.8796,25.8796,0,0,0,0
09/17/2009 19:00,9,17,4,19,0,20,31,0,0,25.8796,25.8796,25.8796,25.8796,0,0,0,0
09/17/2009 20:00,9,17,4,20,0,19.4,29,0,0,25.8796,25.8796,25.8796,25.8796,0,0,0,0
09/17/2009 21:00,9,17,4,21,0,18.3,36,0,0,25.8796,25.8796,25.8796,25.8796,0,0,0,0
09/17/2009 22:00,9,17,4,22,0,17.8,41,0,0,25.8796,25.8796,25.8796,25.8796,0,0,0,0
09/17/2009 23:00,9,17,4,23,0,17.2,43,0,0,25.8796,25.8796,25.8796,25.8796,0,0,0,0
09/18/2009 00:00,9,18,5,0,0,17.2,44,0,0,25.8796,25.8796,25.8796,25.8796,0,0,0,0
09/18/2009 01:00,9,18,5,1,0,18.3,43,0,0,25.8796,25.8796,25.8796,25.8796,0,0,0,0
09/18/2009 02:00,9,18,5,2,0,17.8,45,0,0,25.8796,25.8796,25.8796,25.8796,0,0,0,0
09/18/2009 03:00,9,18,5,3,0,15.6,62,0,0,25.8796,25.8796,25.8796,25.8796,0,0,0,0
09/18/2009 04:00,9,18,5,4,0,15.6,64,0,0,25.8796,25.8796,25.8796,25.8796,0,0,0,0
09/18/2009 05:00,9,18,5,5,0,14.4,72,0,0,25.8796,25.8796,25.8796,25.8796,0,0,0,0
09/18/2009 06:00,9,18,5,6,0,12.2,86,0,0,25.8796,25.8796,25.8796,25.8796,0,0,0,0
09/18/2009 07:00,9,18,5,7,0,12.8,77,0,2.25959e+06,25.842,25.842,25.842,23.8093,0,0.285656,0,8.74659e+06
09/18/2009 08:00,9,18,5,8,0,12.2,66,0,2.33444e+06,25.8054,25.8054,25.8054,23.8093,0,0.284611,0,8.5472e+06
09/18/2009 09:00,9,18,5,9,0,12.2,59,0,6.13996e+06,25.7932,25.7932,25.7932,23.8093,0,0.825842,0,2.46493e+07
09/18/2009 10:00,9,18,5,10,0,12.8,55,0,6.46256e+06,25.804,25.804,25.804,23.8093,0,0.872196,0,2.61749e+07
09/18/2009 11:00,9,18,5,11,0,13.3,47,0,6.45965e+06,25.8201,25.8201,25.8201,23.8093,0,0.871545,0,2.63661e+07
09/18/2009 12:00,9,18,5,12,0,12.8,47,0,6.51908e+06,25.8359,25.8359,25.8359,23.8093,0,0.879881,0,2.6828e+07
09/18/2009 13:00,9,18,5,13,0,13.3,43,0,5.72997e+06,25.8491,25.8491,25.8491,23.8093,0,0.762469,0,2.33993e+07
09/18/2009 14:00,9,18,5,14,0,13.3,43,0,6.93948e+06,25.8544,25.8544,25.8544,23.8093,0,0.939614,0,2.891e+07
09/18/2009 15:00,9,18,5,15,0,13.9,42,0,7.06371e+06,25.8614,25.8614,25.8614,23.8093,0,0.957598,0,2.95653e+07
09/18/2009 16:00,9,18,5,16,0,13.3,43,0,7.14087e+06,25.8689,25.8689,25.8689,23.8093,0,0.968735,0,3.00178e+07
09/18/2009 17:00,9,18,5,17,0,13.9,45,0,7.23926e+06,25.8746,25.8746,25.8746,23.8093,0,0.982937,0,3.0542e+07
09/18/2009 18:00,9,18,5,18,0,14.4,35,0,4.13925e+06,25.8793,25.8793,25.8793,23.8093,0,0.533306,0,1.66091e+07
09/18/2009 19:00,9,18,5,19,0,13.9,40,0,0,25.8798,25.8798,25.8798,25.8798,0,0,0,0
09/18/2009 20:00,9,18,5,20,0,12.2,47,0,0,25.8798,25.8798,25.8798,25.8798,0,0,0,0
09/18/2009 21:00,9,18,5,21,0,12.2,50,0,0,25.8798,25.8798,25.8798,25.8798,0,0,0,0
09/18/2009 22:00,9,18,5,22,0,12.2,54,0,0,25.8798,25.8798,25.8798,25.8798,0,0,0,0
09/18/2009 23:00,9,18,5,23,0,11.7,56,0,0,25.8798,25.8798,25.8798,25.8798,0,0,0,0
09/19/2009 00:00,9,19,6,0,0,11.1,66,0,0,25.8798,25.8798,25.8798,25.8798,0,0,0,0
09/19/2009 01:00,9,19,6,1,0,11.7,61,0,0,25.8798,25.8798,25.8798,25.8798,0,0,0,0
09/19/2009 02:00,9,19,6,2,0,11.7,59,0,0,25.8798,25.8798,25.8798,25.8798,0,0,0,0
09/19/2009 03:00,9,19,6,3,0,11.1,61,0,0,25.8798,25.8798,25.8798,25.8798,0,0,0,0
09/19/2009 04:00,9,19,6,4,0,12,54,0,0,25.8798,25.8798,25.8798,25.8798,0,0,0,0
09/19/2009 05:00,9,19,6,5,0,11.1,61,0,0,25.8798,25.8798,25.8798,25.8798,0,0,0,0
09/19/2009 06:00,9,19,6,6,0,11.1,59,0,0,25.8798,25.8798,25.8798,25.8798,0,0,0,0
09/19/2009 07:00,9,19,6,7,0,11.1,61,0,587560,25.8889,25.8889,25.8889,23.8093,0,0.0728967,0,2.27954e+06
09/19/2009 08:00,9,19,6,8,0,11.1,61,0,531845,25.8899,25.8899,25.8899,23.8093,0,0.0649419,0,2.03289e+06
09/19/2009 09:00,9,19,6,9,0,11.7,56,0,3.5661e+06,25.8442,25.8442,25.8442,23.8093,0,0.459101,0,1.40386e+07
09/19/2009 10:00,9,19,6,10,0,12.2,54,0,4.69716e+06,25.837,25.837,25.837,23.8093,0,0.615967,0,1.87911e+07
09/19/2009 11:00,9,19,6,11,0,13.9,49,0,5.71704e+06,25.8454,25.8454,25.8454,23.8093,0,0.76119,0,2.33182e+07
09/19/2009 12:00,9,19,6,12,0,13.9,47,0,6.7794e+06,25.8597,25.8597,25.8597,23.8093,0,0.917697,0,2.83101e+07
09/19/2009 13:00,9,19,6,13,0,15,45,0,6.28199e+06,25.8664,25.8664,25.8664,23.8093,0,0.847246,0,2.62221e+07
09/19/2009 14:00,9,19,6,14,0,16.7,39,0,8.01148e+06,25.8664,25.8664,25.8664,23.8093,0,1.1064,0,3.42422e+07
09/19/2009 15:00,9,19,6,15,0,17.2,34,0,8.56787e+06,25.8694,25.8694,25.8694,23.8093,0,1.18496,0,3.67272e+07
09/19/2009 16:00,9,19,6,16,0,17.8,34,0,8.92769e+06,25.8735,25.8735,25.8735,23.8093,0,1.23493,0,3.83523e+07
09/19/2009 17:00,9,19,6,17,0,16.1,38,0,9.47329e+06,25.8743,25.8743,25.8743,23.8093,0,1.31816,0,4.09532e+07
09/19/2009 18:00,9,19,6,18,0,15,30,0,6.14324e+06,25.8713,25.8713,25.8713,23.8093,0,0.822578,0,2.55194e+07
09/19/2009 19:00,9,19,6,19,0,13.3,38,0,0,25.8686,25.8686,25.8686,25.8686,0,0,0,0
09/19/2009 20:00,9,19,6,20,0,11.7,48,0,0,25.8686,25.8686,25.8686,25.8686,0,0,0,0
09/19/2009 21:00,9,19,6,21,0,11.7,50,0,0,25.8686,25.8686,25.8686,25.8686,0,0,0,0
09/19/2009 22:00,9,19,6,22,0,10,56,0,0,25.8686,25.8686,25.8686,25.8686,0,0,0,0
09/19/2009 23:00,9,19,6,23,0,9.4,61,0,0,25.8686,25.8686,25.8686,25.8686,0,0,0,0
09/20/2009 00:00,9,20,0,0,0,8.3,68,0,0,25.8686,25.8686,25.8686,25.8686,0,0,0,0
09/20/2009 01:00,9,20,0,1,0,7.2,70,0,0,25.8686,25.8686,25.8686,25.8686,0,0,0,0
09/20/2009 02:00,9,20,0,2,0,7.2,70,0,0,25.8686,25.8686,25.8686,25.8686,0,0,0,0
09/20/2009 03:00,9,20,0,3,0,7.2,74,0,0,25.8686,25.8686,25.8686,25.8686,0,0,0,0
09/20/2009 04:00,9,20,0,4,0,7.2,74,0,0,25.8686,25.8686,25.8686,25.8686,0,0,0,0
09/20/2009 05:00,9,20,0,5,0,7.2,74,0,0,25.8686,25.8686,25.8686,25.8686,0,0,0,0
09/20/2009 06:00,9,20,0,6,0,6.7,76,0,0,25.8686,25.8686,25.8686,25.8686,0,0,0,0
09/20/2009 07:00,9,20,0,7,0,6.7,73,0,612519,25.8891,25.8891,25.8891,23.8093,0,0.0763612,0,2.38614e+06
09/20/2009 08:00,9,20,0,8,0,8.3,68,0,1.08698e+06,25.8656,25.8656,25.8656,23.8093,0,0.135851,0,4.19926e+06
09/20/2009 09:00,9,20,0,9,0,10.6,61,0,4.5839e+06,25.8166,25.8166,25.8166,23.8093,0,0.606513,0,1.82975e+07
09/20/2009 10:00,9,20,0,10,0,13.3,47,0,5.999e+06,25.8155,25.8155,25.8155,23.8093,0,0.806971,0,2.43563e+07
09/20/2009 11:00,9,20,0,11,0,13.3,53,0,6.69012e+06,25.8304,25.8304,25.8304,23.8093,0,0.906564,0,2.75665e+07
09/20/2009 12:00,9,20,0,12,0,15.6,42,0,7.35426e+06,25.8491,25.8491,25.8491,23.8093,0,1.00619,0,3.08802e+07
09/20/2009 13:00,9,20,0,13,0,17.2,36,0,5.73532e+06,25.8614,25.8614,25.8614,23.8093,0,0.762951,0,2.35555e+07
09/20/2009 14:00,9,20,0,14,0,17.2,35,0,7.832e+06,25.859,25.859,25.859,23.8093,0,1.07645,0,3.31948e+07
09/20/2009 15:00,9,20,0,15,0,17.8,30,0,8.79754e+06,25.8606,25.8606,25.8606,23.8093,0,1.22165,0,3.77031e+07
09/20/2009 16:00,9,20,0,16,0,17.2,31,0,9.43107e+06,25.8626,25.8626,25.8626,23.8093,0,1.31394,0,4.05896e+07
09/20/2009 17:00,9,20,0,17,0,17.2,25,0,9.66037e+06,25.8616,25.8616,25.8616,23.8093,0,1.348,0,4.16217e+07
09/20/2009 18:00,9,20,0,18,0,16.7,28,0,6.49638e+06,25.8606,25.8606,25.8606,23.8093,0,0.874299,0,2.69821e+07
09/20/2009 19:00,9,20,0,19,0,14.4,34,0,0,25.8584,25.8584,25.8584,25.8584,0,0,0,0
09/20/2009 20:00,9,20,0,20,0,12.2,43,0,0,25.8584,25.8584,25.8584,25.8584,0,0,0,0
09/20/2009 21:00,9,20,0,21,0,11.1,50,0,0,25.8584,25.8584,25.8584,25.8584,0,0,0,0
09/20/2009 22:00,9,20,0,22,0,10.6,52,0,0,25.8584,25.8584,25.8584,25.8584,0,0,0,0
09/20/2009 23:00,9,20,0,23,0,9.4,56,0,0,25.8584,25.8584,25.8584,25.8584,0,0,0,0
09/21/2009 00:00,9,21,1,0,0,7.2,65,0,0,25.8584,25.8584,25.8584,25.8584,0,0,0,0
09/21/2009 01:00,9,21,1,1,0,7.2,65,0,0,25.8584,25.8584,25.8584,25.8584,0,0,0,0
09/21/2009 02:00,9,21,1,2,0,6.7,70,0,0,25.8584,25.8584,25.8584,25.8584,0,0,0,0
09/21/2009 03:00,9,21,1,3,0,6.7,70,0,0,25.8584,25.8584,25.8584,25.8584,0,0,0,0
09/21/2009 04:00,9,21,1,4,0,5,73,0,0,25.8584,25.8584,25.8584,25.8584,0,0,0,0
09/21/2009 05:00,9,21,1,5,0,3.9,79,0,0,25.8584,25.8584,25.8584,25.8584,0,0,0,0
09/21/2009 06:00,9,21,1,6,0,3.9,76,0,0,25.8584,25.8584,25.8584,25.8584,0,0,0,0
09/21/2009 07:00,9,21,1,7,0,2.8,78,0,635752,25.8834,25.8834,25.8834,23.8093,0,0.0796189,0,2.48025e+06
09/21/2009 08:00,9,21,1,8,0,4.4,79,0,1.19521e+06,25.872,25.872,25.872,23.8093,0,0.149327,0,4.63233e+06
09/21/2009 09:00,9,21,1,9,0,7.2,70,0,5.1302e+06,25.8477,25.8477,25.8477,23.8093,0,0.680587,0,2.08704e+07
09/21/2009 10:00,9,21,1,10,0,10,58,0,6.22967e+06,25.8548,25.8548,25.8548,23.8093,0,0.839348,0,2.58304e+07
09/21/2009 11:00,9,21,1,11,0,13.3,47,0,7.29016e+06,25.8642,25.8642,25.8642,23.8093,0,0.993492,0,3.0715e+07
09/21/2009 12:00,9,21,1,12,0,14.4,42,0,7.68936e+06,25.8725,25.8725,25.8725,23.8093,0,1.05589,0,3.27758e+07
09/21/2009 13:00,9,21,1,13,0,16.1,33,0,6.96543e+06,25.8694,25.8694,25.8694,23.8093,0,0.952402,0,2.95186e+07
09/21/2009 14:00,9,21,1,14,0,16.7,29,0,8.43757e+06,25.8668,25.8668,25.8668,23.8093,0,1.17269,0,3.63e+07
09/21/2009 15:00,9,21,1,15,0,16.7,31,0,9.08328e+06,25.8678,25.8678,25.8678,23.8093,0,1.2661,0,3.92113e+07
09/21/2009 16:00,9,21,1,16,0,17,27,0,9.13312e+06,25.8696,25.8696,25.8696,23.8093,0,1.26668,0,3.92642e+07
09/21/2009 17:00,9,21,1,17,0,17.2,27,0,9.59222e+06,25.8681,25.8681,25.8681,23.8093,0,1.33567,0,4.13725e+07
09/21/2009 18:00,9,21,1,18,0,16.1,30,0,6.46354e+06,25.8665,25.8665,25.8665,23.8093,0,0.868546,0,2.68824e+07
09/21/2009 19:00,9,21,1,19,0,13.9,35,0,0,25.8638,25.8638,25.8638,25.8638,0,0,0,0
09/21/2009 20:00,9,21,1,20,0,12.8,43,0,0,25.8638,25.8638,25.8638,25.8638,0,0,0,0
09/21/2009 21:00,9,21,1,21,0,12.2,43,0,0,25.8638,25.8638,25.8638,25.8638,0,0,0,0
09/21/2009 22:00,9,21,1,22,0,10.6,54,0,0,25.8638,25.8638,25.8638,25.8638,0,0,0,0
09/21/2009 23:00,9,21,1,23,0,10.6,46,0,0,25.8638,25.8638,25.8638,25.8638,0,0,0,0
09/22/2009 00:00,9,22,2,0,0,8.3,51,0,0,25.8638,25.8638,25.8638,25.8638,0,0,0,0
09/22/2009 01:00,9,22,2,1,0,7.8,55,0,0,25.8638,25.8638,25.8638,25.8638,0,0,0,0
09/22/2009 02:00,9,22,2,2,0,7.8,60,0,0,25.8638,25.8638,25.8638,25.8638,0,0,0,0
09/22/2009 03:00,9,22,2,3,0,8.3,56,0,0,25.8638,25.8638,25.8638,25.8638,0,0,0,0
09/22/2009 04:00,9,22,2,4,0,6.7,62,0,0,25.8638,25.8638,25.8638,25.8638,0,0,0,0
09/22/2009 05:00,9,22,2,5,0,6.7,62,0,0,25.8638,25.8638,25.8638,25.8638,0,0,0,0
09/22/2009 06:00,9,22,2,6,0,7.2,60,0,0,25.8638,25.8638,25.8638,25.8638,0,0,0,0
09/22/2009 07:00,9,22,2,7,0,6.7,65,0,655772,25.8836,25.8836,25.8836,23.8093,0,0.0823912,0,2.56798e+06
09/22/2009 08:00,9,22,2,8,0,8.3,60,0,1.22105e+06,25.862,25.862,25.862,23.8093,0,0.153167,0,4.72761e+06
09/22/2009 09:00,9,22,2,9,0,11.7,46,0,5.28894e+06,25.8289,25.8289,25.8289,23.8093,0,0.702964,0,2.13595e+07
09/22/2009 10:00,9,22,2,10,0,13.3,43,0,6.57261e+06,25.838,25.838,25.838,23.8093,0,0.889627,0,2.71533e+07
09/22/2009 11:00,9,22,2,11,0,15.6,40,0,7.53792e+06,25.8518,25.8518,25.8518,23.8093,0,1.03099,0,3.16825e+07
09/22/2009 12:00,9,22,2,12,0,18.3,31,0,8.21373e+06,25.8639,25.8639,25.8639,23.8093,0,1.1349,0,3.50821e+07
09/22/2009 13:00,9,22,2,13,0,18.9,30,0,7.6088e+06,25.8628,25.8628,25.8628,23.8093,0,1.04944,0,3.24219e+07
09/22/2009 14:00,9,22,2,14,0,20,28,0,9.04223e+06,25.8616,25.8616,25.8616,23.8093,0,1.26539,0,3.90721e+07
09/22/2009 15:00,9,22,2,15,0,22.2,25,0,9.99209e+06,25.8641,25.8641,25.8641,23.8093,0,1.40667,0,4.34868e+07
09/22/2009 16:00,9,22,2,16,0,22.2,25,0,1.0668e+07,25.8666,25.8666,25.8666,23.8093,0,1.50582,0,4.66086e+07
09/22/2009 17:00,9,22,2,17,0,22.2,26,0,1.09486e+07,25.8666,25.8666,25.8666,23.8093,0,1.54756,0,4.79004e+07
09/22/2009 18:00,9,22,2,18,0,22.2,27,0,7.54142e+06,25.8632,25.8632,25.8632,23.8093,0,1.0266,0,3.17234e+07
09/22/2009 19:00,9,22,2,19,0,20,32,0,0,25.8612,25.8612,25.8612,25.8612,0,0,0,0
09/22/2009 20:00,9,22,2,20,0,17.2,36,0,0,25.8612,25.8612,25.8612,25.8612,0,0,0,0
09/22/2009 21:00,9,22,2,21,0,14.4,40,0,0,25.8612,25.8612,25.8612,25.8612,0,0,0,0
09/22/2009 22:00,9,22,2,22,0,13.9,44,0,0,25.8612,25.8612,25.8612,25.8612,0,0,0,0
09/22/2009 23:00,9,22,2,23,0,16.1,42,0,0,25.8612,25.8612,25.8612,25.8612,0,0,0,0
09/23/2009 00:00,9,23,3,0,0,14.4,51,0,0,25.8612,25.8612,25.8612,25.8612,0,0,0,0
09/23/2009 01:00,9,23,3,1,0,14.4,51,0,0,25.8612,25.8612,25.8612,25.8612,0,0,0,0
09/23/2009 02:00,9,23,3,2,0,15,49,0,0,25.8612,25.8612,25.8612,25.8612,0,0,0,0
09/23/2009 03:00,9,23,3,3,0,14.4,53,0,0,25.8612,25.8612,25.8612,25.8612,0,0,0,0
09/23/2009 04:00,9,23,3,4,0,15,51,0,0,25.8612,25.8612,25.8612,25.8612,0,0,0,0
09/23/2009 05:00,9,23,3,5,0,12.8,59,0,0,25.8612,25.8612,25.8612,25.8612,0,0,0,0
09/23/2009 06:00,9,23,3,6,0,13.3,57,0,0,25.8612,25.8612,25.8612,25.8612,0,0,0,0
09/23/2009 07:00,9,23,3,7,0,11.1,71,0,0,25.8612,25.8612,25.8612,25.8612,0,0,0,0
09/23/2009 08:00,9,23,3,8,0,12.8,59,0,0,25.8612,25.8612,25.8612,25.8612,0,0,0,0
09/23/2009 09:00,9,23,3,9,0,15.6,51,0,0,25.8612,25.8612,25.8612,25.8612,0,0,0,0
09/23/2009 10:00,9,23,3,10,0,17.8,43,0,0,25.8612,25.8612,25.8612,25.8612,0,0,0,0
09/23/2009 11:00,9,23,3,11,0,18.9,40,0,0,25.8612,25.8612,25.8612,25.8612,0,0,0,0
09/23/2009 12:00,9,23,3,12,0,20.6,36,0,0,25.8612,25.8612,25.8612,25.8612,0,0,0,0
09/23/2009 13:00,9,23,3,13,0,22.2,33,0,0,25.8612,25.8612,25.8612,25.8612,0,0,0,0
09/23/2009 14:00,9,23,3,14,0,22.8,29,0,0,25.8612,25.8612,25.8612,25.8612,0,0,0,0
09/23/2009 15:00,9,23,3,15,0,24.4,26,0,0,25.8612,25.8612,25.8612,25.8612,0,0,0,0
09/23/2009 16:00,9,23,3,16,0,24.4,26,0,0,25.8612,25.8612,25.8612,25.8612,0,0,0,0
09/23/2009 17:00,9,23,3,17,0,24.4,27,0,0,25.8612,25.8612,25.8612,25.8612,0,0,0,0
09/23/2009 18:00,9,23,3,18,0,23.3,29,0,0,25.8612,25.8612,25.8612,25.8612,0,0,0,0
09/23/2009 19:00,9,23,3,19,0,20.6,36,0,0,25.8612,25.8612,25.8612,25.8612,0,0,0,0
09/23/2009 20:00,9,23,3,20,0,19.4,40,0,0,25.8612,25.8612,25.8612,25.8612,0,0,0,0
09/23/2009 21:00,9,23,3,21,0,16.7,48,0,0,25.8612,25.8612,25.8612,25.8612,0,0,0,0
09/23/2009 22:00,9,23,3,22,0,15.6,47,0,0,25.8612,25.8612,25.8612,25.8612,0,0,0,0
09/23/2009 23:00,9,23,3,23,0,15.6,47,0,0,25.8612,25.8612,25.8612,25.8612,0,0,0,0
09/24/2009 00:00,9,24,4,0,0,13.9,53,0,0,25.8612,25.8612,25.8612,25.8612,0,0,0,0
09/24/2009 01:00,9,24,4,1,0,13.9,55,0,0,25.8612,25.8612,25.8612,25.8612,0,0,0,0
09/24/2009 02:00,9,24,4,2,0,13.9,55,0,0,25.8612,25.8612,25.8612,25.8612,0,0,0,0
09/24/2009 03:00,9,24,4,3,0,12.8,57,0,0,25.8612,25.8612,25.8612,25.8612,0,0,0,0
09/24/2009 04:00,9,24,4,4,0,11.7,61,0,0,25.8612,25.8612,25.8612,25.8612,0,0,0,0
09/24/2009 05:00,9,24,4,5,0,11.1,66,0,0,25.8612,25.8612,25.8612,25.8612,0,0,0,0
09/24/2009 06:00,9,24,4,6,0,11.1,66,0,0,25.8612,25.8612,25.8612,25.8612,0,0,0,0
09/24/2009 07:00,9,24,4,7,0,12.8,59,0,0,25.8612,25.8612,25.8612,25.8612,0,0,0,0
09/24/2009 08:00,9,24,4,8,0,13.9,55,0,0,25.8612,25.8612,25.8612,25.8612,0,0,0,0
09/24/2009 09:00,9,24,4,9,0,17.2,46,0,0,25.8612,25.8612,25.8612,25.8612,0,0,0,0
09/24/2009 10:00,9,24,4,10,0,20,40,0,0,25.8612,25.8612,25.8612,25.8612,0,0,0,0
09/24/2009 11:00,9,24,4,11,0,22.2,33,0,0,25.8612,25.8612,25.8612,25.8612,0,0,0,0
09/24/2009 12:00,9,24,4,12,0,23.9,28,0,0,25.8612,25.8612,25.8612,25.8612,0,0,0,0
09/24/2009 13:00,9,24,4,13,0,24.4,27,0,0,25.8612,25.8612,25.8612,25.8612,0,0,0,0
09/24/2009 14:00,9,24,4,14,0,26.1,26,0,0,25.8612,25.8612,25.8612,25.8612,0,0,0,0
09/24/2009 15:00,9,24,4,15,0,26.7,24,0,0,25.8612,25.8612,25.8612,25.8612,0,0,0,0
09/24/2009 16:00,9,24,4,16,0,26.7,25,0,0,25.8612,25.8612,25.8612,25.8612,0,0,0,0
09/24/2009 17:00,9,24,4,17,0,26.7,20,0,0,25.8612,25.8612,25.8612,25.8612,0,0,0,0
09/24/2009 18:00,9,24,4,18,0,25.6,24,0,0,25.8612,25.8612,25.8612,25.8612,0,0,0,0
09/24/2009 19:00,9,24,4,19,0,22.8,31,0,0,25.8612,25.8612,25.8612,25.8612,0,0,0,0
09/24/2009 20:00,9,24,4,20,0,19.4,40,0,0,25.8612,25.8612,25.8612,25.8612,0,0,0,0
09/24/2009 21:00,9,24,4,21,0,17.8,41,0,0,25.8612,25.8612,25.8612,25.8612,0,0,0,0
09/24/2009 22:00,9,24,4,22,0,15.6,46,0,0,25.8612,25.8612,25.8612,25.8612,0,0,0,0
09/24/2009 23:00,9,24,4,23,0,16.1,44,0,0,25.8612,25.8612,25.8612,25.8612,0,0,0,0
09/25/2009 00:00,9,25,5,0,0,15,47,0,0,25.8612,25.8612,25.8612,25.8612,0,0,0,0
09/25/2009 01:00,9,25,5,1,0,15,49,0,0,25.8612,25.8612,25.8612,25.8612,0,0,0,0
09/25/2009 02:00,9,25,5,2,0,15,49,0,0,25.8612,25.8612,25.8612,25.8612,0,0,0,0
09/25/2009 03:00,9,25,5,3,0,15,49,0,0,25.8612,25.8612,25.8612,25.8612,0,0,0,0
09/25/2009 04:00,9,25,5,4,0,13.9,53,0,0,25.8612,25.8612,25.8612,25.8612,0,0,0,0
09/25/2009 05:00,9,25,5,5,0,13.9,51,0,0,25.8612,25.8612,25.8612,25.8612,0,0,0,0
09/25/2009 06:00,9,25,5,6,0,13.9,53,0,0,25.8612,25.8612,25.8612,25.8612,0,0,0,0
09/25/2009 07:00,9,25,5,7,0,12.2,61,0,3.27841e+06,25.8061,25.8061,25.8061,23.8093,0,0.422225,0,1.2713e+07
09/25/2009 08:00,9,25,5,8,0,13.3,60,0,3.97052e+06,25.7683,25.7683,25.7683,23.8093,0,0.512561,0,1.51069e+07
09/25/2009 09:00,9,25,5,9,0,16.1,50,0,8.80483e+06,25.7711,25.7711,25.7711,23.8093,0,1.22383,0,3.61214e+07
09/25/2009 10:00,9,25,5,10,0,19.4,39,0,1.0109e+07,25.7829,25.7829,25.7829,23.8093,0,1.42599,0,4.23411e+07
09/25/2009 11:00,9,25,5,11,0,22.8,33,0,1.07369e+07,25.7952,25.7952,25.7952,23.8093,0,1.52464,0,4.55517e+07
09/25/2009 12:00,9,25,5,12,0,25.6,25,0,1.10946e+07,25.8082,25.8082,25.8082,23.8093,0,1.58493,0,4.76645e+07
09/25/2009 13:00,9,25,5,13,0,27.2,21,0,1.04975e+07,25.8213,25.8213,25.8213,23.8093,0,1.49543,0,4.52664e+07
09/25/2009 14:00,9,25,5,14,0,28.3,18,0,1.19641e+07,25.8289,25.8289,25.8289,23.8093,0,1.72762,0,5.24933e+07
09/25/2009 15:00,9,25,5,15,0,29.4,17,0,1.29498e+07,25.8381,25.8381,25.8381,23.8093,0,1.87888,0,5.73492e+07
09/25/2009 16:00,9,25,5,16,0,29.4,19,0,1.36181e+07,25.8405,25.8405,25.8405,23.8093,0,1.98113,0,6.05435e+07
09/25/2009 17:00,9,25,5,17,0,28.9,19,0,1.37903e+07,25.8424,25.8424,25.8424,23.8093,0,2.00545,0,6.13417e+07
09/25/2009 18:00,9,25,5,18,0,27.8,21,0,1.06873e+07,25.8441,25.8441,25.8441,23.8093,0,1.50724,0,4.61413e+07
09/25/2009 19:00,9,25,5,19,0,25,28,0,0,25.843,25.843,25.843,25.843,0,0,0,0
09/25/2009 20:00,9,25,5,20,0,22.2,33,0,0,25.843,25.843,25.843,25.843,0,0,0,0
09/25/2009 21:00,9,25,5,21,0,19.4,36,0,0,25.843,25.843,25.843,25.843,0,0,0,0
09/25/2009 22:00,9,25,5,22,0,18.9,35,0,0,25.843,25.843,25.843,25.843,0,0,0,0
09/25/2009 23:00,9,25,5,23,0,18.9,38,0,0,25.843,25.843,25.843,25.843,0,0,0,0
09/26/2009 00:00,9,26,6,0,0,17.8,41,0,0,25.843,25.843,25.843,25.843,0,0,0,0
09/26/2009 01:00,9,26,6,1,0,16.1,48,0,0,25.843,25.843,25.843,25.843,0,0,0,0
09/26/2009 02:00,9,26,6,2,0,16.7,42,0,0,25.843,25.843,25.843,25.843,0,0,0,0
09/26/2009 03:00,9,26,6,3,0,15.6,47,0,0,25.843,25.843,25.843,25.843,0,0,0,0
09/26/2009 04:00,9,26,6,4,0,15,47,0,0,25.843,25.843,25.843,25.843,0,0,0,0
09/26/2009 05:00,9,26,6,5,0,15.6,46,0,0,25.843,25.843,25.843,25.843,0,0,0,0
09/26/2009 06:00,9,26,6,6,0,12.2,64,0,0,25.843,25.843,25.843,25.843,0,0,0,0
09/26/2009 07:00,9,26,6,7,0,11.7,61,0,3.28641e+06,25.8412,25.8412,25.8412,23.8093,0,0.434256,0,1.32757e+07
09/26/2009 08:00,9,26,6,8,0,16.1,44,0,4.46609e+06,25.8128,25.8128,25.8128,23.8093,0,0.581254,0,1.75202e+07
09/26/2009 09:00,9,26,6,9,0,18.3,41,0,9.43055e+06,25.8158,25.8158,25.8158,23.8093,0,1.31743,0,3.97696e+07
09/26/2009 10:00,9,26,6,10,0,20,39,0,1.07125e+07,25.8275,25.8275,25.8275,23.8093,0,1.51652,0,4.6049e+07
09/26/2009 11:00,9,26,6,11,0,22.2,34,0,1.15056e+07,25.835,25.835,25.835,23.8093,0,1.64258,0,5.00611e+07
09/26/2009 12:00,9,26,6,12,0,23.9,28,0,1.19334e+07,25.8414,25.8414,25.8414,23.8093,0,1.71499,0,5.24332e+07
09/26/2009 13:00,9,26,6,13,0,25.6,25,0,1.12467e+07,25.8411,25.8411,25.8411,23.8093,0,1.61021,0,4.9222e+07
09/26/2009 14:00,9,26,6,14,0,26.1,25,0,1.24557e+07,25.8403,25.8403,25.8403,23.8093,0,1.8027,0,5.50848e+07
09/26/2009 15:00,9,26,6,15,0,26.7,25,0,1.32888e+07,25.8436,25.8436,25.8436,23.8093,0,1.93223,0,5.91392e+07
09/26/2009 16:00,9,26,6,16,0,27.8,22,0,1.39611e+07,25.8458,25.8458,25.8458,23.8093,0,2.0357,0,6.2373e+07
09/26/2009 17:00,9,26,6,17,0,27.8,22,0,1.40431e+07,25.8452,25.8452,25.8452,23.8093,0,2.04583,0,6.26638e+07
09/26/2009 18:00,9,26,6,18,0,26.7,24,0,1.06482e+07,25.8455,25.8455,25.8455,23.8093,0,1.49971,0,4.59436e+07
09/26/2009 19:00,9,26,6,19,0,23.3,32,0,0,25.8436,25.8436,25.8436,25.8436,0,0,0,0
09/26/2009 20:00,9,26,6,20,0,21.1,36,0,0,25.8436,25.8436,25.8436,25.8436,0,0,0,0
09/26/2009 21:00,9,26,6,21,0,18.9,40,0,0,25.8436,25.8436,25.8436,25.8436,0,0,0,0
09/26/2009 22:00,9,26,6,22,0,20,37,0,0,25.8436,25.8436,25.8436,25.8436,0,0,0,0
09/26/2009 23:00,9,26,6,23,0,19.4,39,0,0,25.8436,25.8436,25.8436,25.8436,0,0,0,0
09/27/2009 00:00,9,27,0,0,0,18.9,47,0,0,25.8436,25.8436,25.8436,25.8436,0,0,0,0
09/27/2009 01:00,9,27,0,1,0,17.2,52,0,0,25.8436,25.8436,25.8436,25.8436,0,0,0,0
09/27/2009 02:00,9,27,0,2,0,17.8,40,0,0,25.8436,25.8436,25.8436,25.8436,0,0,0,0
09/27/2009 03:00,9,27,0,3,0,16.7,39,0,0,25.8436,25.8436,25.8436,25.8436,0,0,0,0
09/27/2009 04:00,9,27,0,4,0,16.7,44,0,0,25.8436,25.8436,25.8436,25.8436,0,0,0,0
09/27/2009 05:00,9,27,0,5,0,13.9,59,0,0,25.8436,25.8436,25.8436,25.8436,0,0,0,0
09/27/2009 06:00,9,27,0,6,0,13.3,60,0,0,25.8436,25.8436,25.8436,25.8436,0,0,0,0
09/27/2009 07:00,9,27,0,7,0,12.8,57,0,3.60711e+06,25.8467,25.8467,25.8467,23.8093,0,0.479224,0,1.46919e+07
09/27/2009 08:00,9,27,0,8,0,17.2,44,0,4.73808e+06,25.8242,25.8242,25.8242,23.8093,0,0.619326,0,1.87742e+07
09/27/2009 09:00,9,27,0,9,0,20.6,34,0,9.75937e+06,25.8282,25.8282,25.8282,23.8093,0,1.367,0,4.1522e+07
09/27/2009 10:00,9,27,0,10,0,22.8,30,0,1.11286e+07,25.8364,25.8364,25.8364,23.8093,0,1.58089,0,4.82136e+07
09/27/2009 11:00,9,27,0,11,0,23.3,29,0,1.1825e+07,25.8409,25.8409,25.8409,23.8093,0,1.69228,0,5.17247e+07
09/27/2009 12:00,9,27,0,12,0,25,26,0,1.2242e+07,25.8454,25.8454,25.8454,23.8093,0,1.76366,0,5.40263e+07
09/27/2009 13:00,9,27,0,13,0,25.6,25,0,1.13438e+07,25.8438,25.8438,25.8438,23.8093,0,1.62359,0,4.96968e+07
09/27/2009 14:00,9,27,0,14,0,26.1,25,0,1.2578e+07,25.843,25.843,25.843,23.8093,0,1.82164,0,5.57355e+07
09/27/2009 15:00,9,27,0,15,0,26.1,26,0,1.33549e+07,25.8454,25.8454,25.8454,23.8093,0,1.94183,0,5.94837e+07
09/27/2009 16:00,9,27,0,16,0,27.2,23,0,1.40349e+07,25.8479,25.8479,25.8479,23.8093,0,2.04714,0,6.27874e+07
09/27/2009 17:00,9,27,0,17,0,27.2,22,0,1.40806e+07,25.8467,25.8467,25.8467,23.8093,0,2.05152,0,6.28858e+07
09/27/2009 18:00,9,27,0,18,0,26.1,25,0,1.04674e+07,25.8472,25.8472,25.8472,23.8093,0,1.47052,0,4.50859e+07
09/27/2009 19:00,9,27,0,19,0,23.9,29,0,0,25.8453,25.8453,25.8453,25.8453,0,0,0,0
09/27/2009 20:00,9,27,0,20,0,22.2,35,0,0,25.8453,25.8453,25.8453,25.8453,0,0,0,0
09/27/2009 21:00,9,27,0,21,0,18.9,38,0,0,25.8453,25.8453,25.8453,25.8453,0,0,0,0
09/27/2009 22:00,9,27,0,22,0,17.8,40,0,0,25.8453,25.8453,25.8453,25.8453,0,0,0,0
09/27/2009 23:00,9,27,0,23,0,16.7,46,0,0,25.8453,25.8453,25.8453,25.8453,0,0,0,0
09/28/2009 00:00,9,28,1,0,0,17.2,44,0,0,25.8453,25.8453,25.8453,25.8453,0,0,0,0
09/28/2009 01:00,9,28,1,1,0,17.2,44,0,0,25.8453,25.8453,25.8453,25.8453,0,0,0,0
09/28/2009 02:00,9,28,1,2,0,16.7,44,0,0,25.8453,25.8453,25.8453,25.8453,0,0,0,0
09/28/2009 03:00,9,28,1,3,0,15.6,46,0,0,25.8453,25.8453,25.8453,25.8453,0,0,0,0
09/28/2009 04:00,9,28,1,4,0,15.6,44,0,0,25.8453,25.8453,25.8453,25.8453,0,0,0,0
09/28/2009 05:00,9,28,1,5,0,15.6,44,0,0,25.8453,25.8453,25.8453,25.8453,0,0,0,0
09/28/2009 06:00,9,28,1,6,0,15,45,0,0,25.8453,25.8453,25.8453,25.8453,0,0,0,0
09/28/2009 07:00,9,28,1,7,0,15,44,0,3.62647e+06,25.8298,25.8298,25.8298,23.8093,0,0.480185,0,1.46077e+07
09/28/2009 08:00,9,28,1,8,0,16.7,39,0,4.89723e+06,25.8025,25.8025,25.8025,23.8093,0,0.64233,0,1.9262e+07
09/28/2009 09:00,9,28,1,9,0,19.4,33,0,9.8381e+06,25.8063,25.8063,25.8063,23.8093,0,1.38041,0,4.14727e+07
09/28/2009 10:00,9,28,1,10,0,22.8,28,0,1.13299e+07,25.8169,25.8169,25.8169,23.8093,0,1.61638,0,4.88226e+07
09/28/2009 11:00,9,28,1,11,0,24.4,27,0,1.21897e+07,25.826,25.826,25.826,23.8093,0,1.75761,0,5.33302e+07
09/28/2009 12:00,9,28,1,12,0,25,25,0,1.26194e+07,25.8382,25.8382,25.8382,23.8093,0,1.83307,0,5.59543e+07
09/28/2009 13:00,9,28,1,13,0,25.6,27,0,1.18416e+07,25.8385,25.8385,25.8385,23.8093,0,1.71421,0,5.23344e+07
09/28/2009 14:00,9,28,1,14,0,26.1,27,0,1.31508e+07,25.8384,25.8384,25.8384,23.8093,0,1.92261,0,5.8693e+07
09/28/2009 15:00,9,28,1,15,0,27.8,25,0,1.41039e+07,25.8417,25.8417,25.8417,23.8093,0,2.07235,0,6.33675e+07
09/28/2009 16:00,9,28,1,16,0,27.8,25,0,1.47794e+07,25.8449,25.8449,25.8449,23.8093,0,2.17759,0,6.66914e+07
09/28/2009 17:00,9,28,1,17,0,25,32,0,1.23391e+07,25.8453,25.8453,25.8453,23.8093,0,1.76954,0,5.42051e+07
09/28/2009 18:00,9,28,1,18,0,23.9,36,0,9.31004e+06,25.8459,25.8459,25.8459,23.8093,0,1.29214,0,3.95918e+07
09/28/2009 19:00,9,28,1,19,0,22.8,39,0,0,25.8431,25.8431,25.8431,25.8431,0,0,0,0
09/28/2009 20:00,9,28,1,20,0,22.2,40,0,0,25.8431,25.8431,25.8431,25.8431,0,0,0,0
09/28/2009 21:00,9,28,1,21,0,19.4,44,0,0,25.8431,25.8431,25.8431,25.8431,0,0,0,0
09/28/2009 22:00,9,28,1,22,0,17.8,46,0,0,25.8431,25.8431,25.8431,25.8431,0,0,0,0
09/28/2009 23:00,9,28,1,23,0,16.7,48,0,0,25.8431,25.8431,25.8431,25.8431,0,0,0,0
09/29/2009 00:00,9,29,2,0,0,16.1,48,0,0,25.8431,25.8431,25.8431,25.8431,0,0,0,0
09/29/2009 01:00,9,29,2,1,0,16.1,48,0,0,25.8431,25.8431,25.8431,25.8431,0,0,0,0
09/29/2009 02:00,9,29,2,2,0,15,47,0,0,25.8431,25.8431,25.8431,25.8431,0,0,0,0
09/29/2009 03:00,9,29,2,3,0,14.4,49,0,0,25.8431,25.8431,25.8431,25.8431,0,0,0,0
09/29/2009 04:00,9,29,2,4,0,13.9,49,0,0,25.8431,25.8431,25.8431,25.8431,0,0,0,0
09/29/2009 05:00,9,29,2,5,0,12.2,54,0,0,25.8431,25.8431,25.8431,25.8431,0,0,0,0
09/29/2009 06:00,9,29,2,6,0,14.4,47,0,0,25.8431,25.8431,25.8431,25.8431,0,0,0,0
09/29/2009 07:00,9,29,2,7,0,13.3,51,0,3.34018e+06,25.8354,25.8354,25.8354,23.8093,0,0.439024,0,1.33883e+07
09/29/2009 08:00,9,29,2,8,0,15,45,0,4.36354e+06,25.8107,25.8107,25.8107,23.8093,0,0.566581,0,1.70599e+07
09/29/2009 09:00,9,29,2,9,0,16.7,41,0,9.17385e+06,25.814,25.814,25.814,23.8093,0,1.27787,0,3.854e+07
09/29/2009 10:00,9,29,2,10,0,19.4,34,0,1.0568e+07,25.8253,25.8253,25.8253,23.8093,0,1.49519,0,4.53496e+07
09/29/2009 11:00,9,29,2,11,0,22.8,27,0,1.16965e+07,25.8323,25.8323,25.8323,23.8093,0,1.67849,0,5.10883e+07
09/29/2009 12:00,9,29,2,12,0,23.9,26,0,1.22872e+07,25.8422,25.8422,25.8422,23.8093,0,1.78144,0,5.44848e+07
09/29/2009 13:00,9,29,2,13,0,25,28,0,1.15308e+07,25.8418,25.8418,25.8418,23.8093,0,1.66612,0,5.09488e+07
09/29/2009 14:00,9,29,2,14,0,25,28,0,1.27147e+07,25.8416,25.8416,25.8416,23.8093,0,1.8522,0,5.66323e+07
09/29/2009 15:00,9,29,2,15,0,26.1,25,0,1.34682e+07,25.8449,25.8449,25.8449,23.8093,0,1.96607,0,6.02123e+07
