Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
09/29/2009 16:00,9,29,2,16,0,26.7,24,0,1.37138e+07,25.8475,25.8475,25.8475,23.8093,0,1.99803,0,6.12675e+07
09/29/2009 17:00,9,29,2,17,0,25.6,24,0,1.27191e+07,25.8475,25.8475,25.8475,23.8093,0,1.83027,0,5.6126e+07
09/29/2009 18:00,9,29,2,18,0,23.9,27,0,9.8368e+06,25.8477,25.8477,25.8477,23.8093,0,1.37365,0,4.21275e+07
09/29/2009 19:00,9,29,2,19,0,21.1,32,0,0,25.8461,25.8461,25.8461,25.8461,0,0,0,0
09/29/2009 20:00,9,29,2,20,0,19.4,37,0,0,25.8461,25.8461,25.8461,25.8461,0,0,0,0
09/29/2009 21:00,9,29,2,21,0,21.1,35,0,0,25.8461,25.8461,25.8461,25.8461,0,0,0,0
09/29/2009 22:00,9,29,2,22,0,18.9,38,0,0,25.8461,25.8461,25.8461,25.8461,0,0,0,0
09/29/2009 23:00,9,29,2,23,0,16.7,44,0,0,25.8461,25.8461,25.8461,25.8461,0,0,0,0
09/30/2009 00:00,9,30,3,0,0,15.6,46,0,0,25.8461,25.8461,25.8461,25.8461,0,0,0,0
09/30/2009 01:00,9,30,3,1,0,15.6,47,0,0,25.8461,25.8461,25.8461,25.8461,0,0,0,0
09/30/2009 02:00,9,30,3,2,0,15.6,47,0,0,25.8461,25.8461,25.8461,25.8461,0,0,0,0
09/30/2009 03:00,9,30,3,3,0,13.9,53,0,0,25.8461,25.8461,25.8461,25.8461,0,0,0,0
09/30/2009 04:00,9,30,3,4,0,11.7,66,0,0,25.8461,25.8461,25.8461,25.8461,0,0,0,0
09/30/2009 05:00,9,30,3,5,0,12.2,66,0,0,25.8461,25.8461,25.8461,25.8461,0,0,0,0
09/30/2009 06:00,9,30,3,6,0,11.1,63,0,0,25.8461,25.8461,25.8461,25.8461,0,0,0,0
09/30/2009 07:00,9,30,3,7,0,11.1,63,0,0,25.8461,25.8461,25.8461,25.8461,0,0,0,0
09/30/2009 08:00,9,30,3,8,0,12.8,59,0,0,25.8461,25.8461,25.8461,25.8461,0,0,0,0
09/30/2009 09:00,9,30,3,9,0,16.1,48,0,0,25.8461,25.8461,25.8461,25.8461,0,0,0,0
09/30/2009 10:00,9,30,3,10,0,17.8,45,0,0,25.8461,25.8461,25.8461,25.8461,0,0,0,0
09/30/2009 11:00,9,30,3,11,0,19.4,42,0,0,25.8461,25.8461,25.8461,25.8461,0,0,0,0
09/30/2009 12:00,9,30,3,12,0,21.1,39,0,0,25.8461,25.8461,25.8461,25.8461,0,0,0,0
09/30/2009 13:00,9,30,3,13,0,21.7,36,0,0,25.8461,25.8461,25.8461,25.8461,0,0,0,0
09/30/2009 14:00,9,30,3,14,0,22.8,34,0,0,25.8461,25.8461,25.8461,25.8461,0,0,0,0
09/30/2009 15:00,9,30,3,15,0,23.9,33,0,0,25.8461,25.8461,25.8461,25.8461,0,0,0,0
09/30/2009 16:00,9,30,3,16,0,23.9,29,0,0,25.8461,25.8461,25.8461,25.8461,0,0,0,0
09/30/2009 17:00,9,30,3,17,0,23.9,31,0,0,25.8461,25.8461,25.8461,25.8461,0,0,0,0
09/30/2009 18:00,9,30,3,18,0,22.8,31,0,0,25.8461,25.8461,25.8461,25.8461,0,0,0,0
09/30/2009 19:00,9,30,3,19,0,20.6,37,0,0,25.8461,25.8461,25.8461,25.8461,0,0,0,0
09/30/2009 20:00,9,30,3,20,0,18.3,47,0,0,25.8461,25.8461,25.8461,25.8461,0,0,0,0
09/30/2009 21:00,9,30,3,21,0,17.8,50,0,0,25.8461,25.8461,25.8461,25.8461,0,0,0,0
09/30/2009 22:00,9,30,3,22,0,17,55,0,0,25.8461,25.8461,25.8461,25.8461,0,0,0,0
09/30/2009 23:00,9,30,3,23,0,16.2,57,0,0,25.8461,25.8461,25.8461,25.8461,0,0,0,0
10/01/2009 00:00,10,1,4,0,0,15.4,57,0,0,25.8461,25.8461,25.8461,25.8461,0,0,0,0
10/01/2009 01:00,10,1,4,1,0,14.6,35,0,0,25.8461,25.8461,25.8461,25.8461,0,0,0,0
10/01/2009 02:00,10,1,4,2,0,13.8,47,0,0,25.8461,25.8461,25.8461,25.8461,0,0,0,0
10/01/2009 03:00,10,1,4,3,0,13,36,0,0,25.8461,25.8461,25.8461,25.8461,0,0,0,0
10/01/2009 04:00,10,1,4,4,0,12.2,53,0,0,25.8461,25.8461,25.8461,25.8461,0,0,0,0
10/01/2009 05:00,10,1,4,5,0,11.7,46,0,0,25.8461,25.8461,25.8461,25.8461,0,0,0,0
10/01/2009 06:00,10,1,4,6,0,14.4,37,0,0,25.8461,25.8461,25.8461,25.8461,0,0,0,0
10/01/2009 07:00,10,1,4,7,0,12.2,43,0,0,25.8461,25.8461,25.8461,25.8461,0,0,0,0
10/01/2009 08:00,10,1,4,8,0,16.1,35,0,0,25.8461,25.8461,25.8461,25.8461,0,0,0,0
10/01/2009 09:00,10,1,4,9,0,19.4,28,0,0,25.8461,25.8461,25.8461,25.8461,0,0,0,0
10/01/2009 10:00,10,1,4,10,0,22.8,24,0,0,25.8461,25.8461,25.8461,25.8461,0,0,0,0
10/01/2009 11:00,10,1,4,11,0,25,20,0,0,25.8461,25.8461,25.8461,25.8461,0,0,0,0
10/01/2009 12:00,10,1,4,12,0,25.6,27,0,0,25.8461,25.8461,25.8461,25.8461,0,0,0,0
10/01/2009 13:00,10,1,4,13,0,27.2,20,0,0,25.8461,25.8461,25.8461,25.8461,0,0,0,0
10/01/2009 14:00,10,1,4,14,0,28.3,20,0,0,25.8461,25.8461,25.8461,25.8461,0,0,0,0
10/01/2009 15:00,10,1,4,15,0,29.4,19,0,0,25.8461,25.8461,25.8461,25.8461,0,0,0,0
10/01/2009 16:00,10,1,4,16,0,29.4,16,0,0,25.8461,25.8461,25.8461,25.8461,0,0,0,0
10/01/2009 17:00,10,1,4,17,0,30,16,0,0,25.8461,25.8461,25.8461,25.8461,0,0,0,0
10/01/2009 18:00,10,1,4,18,0,28.3,19,0,0,25.8461,25.8461,25.8461,25.8461,0,0,0,0
10/01/2009 19:00,10,1,4,19,0,23.9,27,0,0,25.8461,25.8461,25.8461,25.8461,0,0,0,0
10/01/2009 20:00,10,1,4,20,0,21.7,30,0,0,25.8461,25.8461,25.8461,25.8461,0,0,0,0
10/01/2009 21:00,10,1,4,21,0,18.9,32,0,0,25.8461,25.8461,25.8461,25.8461,0,0,0,0
10/01/2009 22:00,10,1,4,22,0,17.8,32,0,0,25.8461,25.8461,25.8461,25.8461,0,0,0,0
10/01/2009 23:00,10,1,4,23,0,16.1,41,0,0,25.8461,25.8461,25.8461,25.8461,0,0,0,0
10/02/2009 00:00,10,2,5,0,0,15,36,0,0,25.8461,25.8461,25.8461,25.8461,0,0,0,0
10/02/2009 01:00,10,2,5,1,0,13.9,37,0,0,25.8461,25.8461,25.8461,25.8461,0,0,0,0
10/02/2009 02:00,10,2,5,2,0,13.9,49,0,0,25.8461,25.8461,25.8461,25.8461,0,0,0,0
10/02/2009 03:00,10,2,5,3,0,13.3,40,0,0,25.8461,25.8461,25.8461,25.8461,0,0,0,0
10/02/2009 04:00,10,2,5,4,0,12.2,43,0,0,25.8461,25.8461,25.8461,25.8461,0,0,0,0
10/02/2009 05:00,10,2,5,5,0,11.7,42,0,0,25.8461,25.8461,25.8461,25.8461,0,0,0,0
10/02/2009 06:00,10,2,5,6,0,11.7,42,0,0,25.8461,25.8461,25.8461,25.8461,0,0,0,0
10/02/2009 07:00,10,2,5,7,0,11.7,42,0,770388,25.8264,25.8264,25.8264,23.8093,0,0.0905744,0,2.75251e+06
10/02/2009 08:00,10,2,5,8,0,14.4,37,0,2.25964e+06,25.7524,25.7524,25.7524,23.8093,0,0.281751,0,8.23512e+06
10/02/2009 09:00,10,2,5,9,0,18.3,30,0,6.97857e+06,25.7402,25.7402,25.7402,23.8093,0,0.951191,0,2.7632e+07
10/02/2009 10:00,10,2,5,10,0,21.1,26,0,8.51643e+06,25.754,25.754,25.754,23.8093,0,1.18705,0,3.47304e+07
10/02/2009 11:00,10,2,5,11,0,22.2,27,0,9.27163e+06,25.7663,25.7663,25.7663,23.8093,0,1.30846,0,3.85245e+07
10/02/2009 12:00,10,2,5,12,0,24.4,23,0,9.44043e+06,25.7896,25.7896,25.7896,23.8093,0,1.34058,0,3.9939e+07
10/02/2009 13:00,10,2,5,13,0,25.6,21,0,8.77222e+06,25.7963,25.7963,25.7963,23.8093,0,1.2473,0,3.72872e+07
10/02/2009 14:00,10,2,5,14,0,27.2,20,0,1.0004e+07,25.8034,25.8034,25.8034,23.8093,0,1.42858,0,4.28585e+07
10/02/2009 15:00,10,2,5,15,0,27.2,18,0,1.08266e+07,25.8152,25.8152,25.8152,23.8093,0,1.55375,0,4.689e+07
10/02/2009 16:00,10,2,5,16,0,27.8,14,0,1.14027e+07,25.8296,25.8296,25.8296,23.8093,0,1.63424,0,4.96736e+07
10/02/2009 17:00,10,2,5,17,0,27.8,14,0,1.16778e+07,25.8366,25.8366,25.8366,23.8093,0,1.67159,0,5.09848e+07
10/02/2009 18:00,10,2,5,18,0,26.1,16,0,8.02117e+06,25.8427,25.8427,25.8427,23.8093,0,1.10208,0,3.3715e+07
10/02/2009 19:00,10,2,5,19,0,23.9,20,0,0,25.8415,25.8415,25.8415,25.8415,0,0,0,0
10/02/2009 20:00,10,2,5,20,0,20,24,0,0,25.8415,25.8415,25.8415,25.8415,0,0,0,0
10/02/2009 21:00,10,2,5,21,0,17.8,27,0,0,25.8415,25.8415,25.8415,25.8415,0,0,0,0
10/02/2009 22:00,10,2,5,22,0,15,31,0,0,25.8415,25.8415,25.8415,25.8415,0,0,0,0
10/02/2009 23:00,10,2,5,23,0,15,30,0,0,25.8415,25.8415,25.8415,25.8415,0,0,0,0
10/03/2009 00:00,10,3,6,0,0,13.9,32,0,0,25.8415,25.8415,25.8415,25.8415,0,0,0,0
10/03/2009 01:00,10,3,6,1,0,12.8,45,0,0,25.8415,25.8415,25.8415,25.8415,0,0,0,0
10/03/2009 02:00,10,3,6,2,0,12.8,45,0,0,25.8415,25.8415,25.8415,25.8415,0,0,0,0
10/03/2009 03:00,10,3,6,3,0,11.7,42,0,0,25.8415,25.8415,25.8415,25.8415,0,0,0,0
10/03/2009 04:00,10,3,6,4,0,10.6,44,0,0,25.8415,25.8415,25.8415,25.8415,0,0,0,0
10/03/2009 05:00,10,3,6,5,0,8.3,46,0,0,25.8415,25.8415,25.8415,25.8415,0,0,0,0
10/03/2009 06:00,10,3,6,6,0,8.9,47,0,0,25.8415,25.8415,25.8415,25.8415,0,0,0,0
10/03/2009 07:00,10,3,6,7,0,8.3,46,0,407967,25.8611,25.8611,25.8611,23.8093,0,0.0481261,0,1.48563e+06
10/03/2009 08:00,10,3,6,8,0,10.6,44,0,1.29767e+06,25.8413,25.8413,25.8413,23.8093,0,0.155649,0,4.75347e+06
10/03/2009 09:00,10,3,6,9,0,13.9,37,0,5.85263e+06,25.8182,25.8182,25.8182,23.8093,0,0.782199,0,2.36422e+07
10/03/2009 10:00,10,3,6,10,0,17.2,28,0,7.25375e+06,25.8302,25.8302,25.8302,23.8093,0,0.990948,0,3.0129e+07
10/03/2009 11:00,10,3,6,11,0,18.9,28,0,8.12511e+06,25.8384,25.8384,25.8384,23.8093,0,1.12504,0,3.4346e+07
10/03/2009 12:00,10,3,6,12,0,21.1,26,0,8.75745e+06,25.8509,25.8509,25.8509,23.8093,0,1.22999,0,3.77812e+07
10/03/2009 13:00,10,3,6,13,0,22.2,23,0,8.11662e+06,25.8497,25.8497,25.8497,23.8093,0,1.14198,0,3.50564e+07
10/03/2009 14:00,10,3,6,14,0,23.9,16,0,9.72948e+06,25.8497,25.8497,25.8497,23.8093,0,1.38813,0,4.26118e+07
10/03/2009 15:00,10,3,6,15,0,25,13,0,1.05089e+07,25.8531,25.8531,25.8531,23.8093,0,1.5018,0,4.61781e+07
10/03/2009 16:00,10,3,6,16,0,25,13,0,1.10557e+07,25.8569,25.8569,25.8569,23.8093,0,1.57819,0,4.86177e+07
10/03/2009 17:00,10,3,6,17,0,24.4,13,0,1.10169e+07,25.8564,25.8564,25.8564,23.8093,0,1.56511,0,4.82024e+07
10/03/2009 18:00,10,3,6,18,0,22.8,13,0,7.30558e+06,25.8557,25.8557,25.8557,23.8093,0,0.994963,0,3.06331e+07
10/03/2009 19:00,10,3,6,19,0,20.6,17,0,0,25.854,25.854,25.854,25.854,0,0,0,0
10/03/2009 20:00,10,3,6,20,0,18.9,19,0,0,25.854,25.854,25.854,25.854,0,0,0,0
10/03/2009 21:00,10,3,6,21,0,15,26,0,0,25.854,25.854,25.854,25.854,0,0,0,0
10/03/2009 22:00,10,3,6,22,0,13.9,23,0,0,25.854,25.854,25.854,25.854,0,0,0,0
10/03/2009 23:00,10,3,6,23,0,13.9,24,0,0,25.854,25.854,25.854,25.854,0,0,0,0
10/04/2009 00:00,10,4,0,0,0,13.3,30,0,0,25.854,25.854,25.854,25.854,0,0,0,0
10/04/2009 01:00,10,4,0,1,0,11.7,35,0,0,25.854,25.854,25.854,25.854,0,0,0,0
10/04/2009 02:00,10,4,0,2,0,10.6,44,0,0,25.854,25.854,25.854,25.854,0,0,0,0
10/04/2009 03:00,10,4,0,3,0,10,45,0,0,25.854,25.854,25.854,25.854,0,0,0,0
10/04/2009 04:00,10,4,0,4,0,8.9,49,0,0,25.854,25.854,25.854,25.854,0,0,0,0
10/04/2009 05:00,10,4,0,5,0,7.8,53,0,0,25.854,25.854,25.854,25.854,0,0,0,0
10/04/2009 06:00,10,4,0,6,0,7.2,55,0,0,25.854,25.854,25.854,25.854,0,0,0,0
10/04/2009 07:00,10,4,0,7,0,7.2,57,0,146167,25.8597,25.8597,25.8597,23.8093,0,0.0132517,0,408796
10/04/2009 08:00,10,4,0,8,0,10,47,0,920102,25.8419,25.8419,25.8419,23.8093,0,0.107106,0,3.26891e+06
10/04/2009 09:00,10,4,0,9,0,11.7,44,0,4.87216e+06,25.8255,25.8255,25.8255,23.8093,0,0.642547,0,1.94921e+07
10/04/2009 10:00,10,4,0,10,0,14.4,37,0,6.26888e+06,25.8398,25.8398,25.8398,23.8093,0,0.845256,0,2.5823e+07
10/04/2009 11:00,10,4,0,11,0,17.2,35,0,7.44434e+06,25.8498,25.8498,25.8498,23.8093,0,1.02344,0,3.14198e+07
10/04/2009 12:00,10,4,0,12,0,20.6,25,0,8.09274e+06,25.8592,25.8592,25.8592,23.8093,0,1.12837,0,3.48011e+07
10/04/2009 13:00,10,4,0,13,0,22.2,23,0,7.39143e+06,25.8565,25.8565,25.8565,23.8093,0,1.0309,0,3.17517e+07
10/04/2009 14:00,10,4,0,14,0,23.3,19,0,8.81533e+06,25.8572,25.8572,25.8572,23.8093,0,1.24203,0,3.82688e+07
10/04/2009 15:00,10,4,0,15,0,23.9,15,0,9.35772e+06,25.8597,25.8597,25.8597,23.8093,0,1.31644,0,4.06093e+07
10/04/2009 16:00,10,4,0,16,0,23.9,12,0,9.97189e+06,25.862,25.862,25.862,23.8093,0,1.40528,0,4.33985e+07
10/04/2009 17:00,10,4,0,17,0,23.3,12,0,9.2833e+06,25.8624,25.8624,25.8624,23.8093,0,1.29107,0,3.98796e+07
10/04/2009 18:00,10,4,0,18,0,21.1,14,0,5.6924e+06,25.8604,25.8604,25.8604,23.8093,0,0.756078,0,2.33318e+07
10/04/2009 19:00,10,4,0,19,0,17.8,20,0,0,25.8583,25.8583,25.8583,25.8583,0,0,0,0
10/04/2009 20:00,10,4,0,20,0,16.1,19,0,0,25.8583,25.8583,25.8583,25.8583,0,0,0,0
10/04/2009 21:00,10,4,0,21,0,15,18,0,0,25.8583,25.8583,25.8583,25.8583,0,0,0,0
10/04/2009 22:00,10,4,0,22,0,11.1,25,0,0,25.8583,25.8583,25.8583,25.8583,0,0,0,0
10/04/2009 23:00,10,4,0,23,0,11.7,23,0,0,25.8583,25.8583,25.8583,25.8583,0,0,0,0
10/05/2009 00:00,10,5,1,0,0,12.8,30,0,0,25.8583,25.8583,25.8583,25.8583,0,0,0,0
10/05/2009 01:00,10,5,1,1,0,11.7,31,0,0,25.8583,25.8583,25.8583,25.8583,0,0,0,0
10/05/2009 02:00,10,5,1,2,0,10.6,33,0,0,25.8583,25.8583,25.8583,25.8583,0,0,0,0
10/05/2009 03:00,10,5,1,3,0,8.3,39,0,0,25.8583,25.8583,25.8583,25.8583,0,0,0,0
10/05/2009 04:00,10,5,1,4,0,6.7,41,0,0,25.8583,25.8583,25.8583,25.8583,0,0,0,0
10/05/2009 05:00,10,5,1,5,0,6.7,41,0,0,25.8583,25.8583,25.8583,25.8583,0,0,0,0
10/05/2009 06:00,10,5,1,6,0,6.7,41,0,0,25.8583,25.8583,25.8583,25.8583,0,0,0,0
10/05/2009 07:00,10,5,1,7,0,6.7,39,0,0,25.8583,25.8583,25.8583,25.8583,0,0,0,0
10/05/2009 08:00,10,5,1,8,0,7.2,38,0,141507,25.84,25.84,25.84,24.6289,0,0.0157922,0,480748
10/05/2009 09:00,10,5,1,9,0,8.9,32,0,3.49042e+06,25.7767,25.7767,25.7767,23.8093,0,0.453246,0,1.33949e+07
10/05/2009 10:00,10,5,1,10,0,11.1,29,0,4.57477e+06,25.7652,25.7652,25.7652,23.8093,0,0.607256,0,1.78678e+07
10/05/2009 11:00,10,5,1,11,0,12.2,28,0,5.98904e+06,25.7644,25.7644,25.7644,23.8093,0,0.812418,0,2.3896e+07
10/05/2009 12:00,10,5,1,12,0,14.4,24,0,6.42857e+06,25.7847,25.7847,25.7847,23.8093,0,0.883342,0,2.6252e+07
10/05/2009 13:00,10,5,1,13,0,15,25,0,5.79753e+06,25.7981,25.7981,25.7981,23.8093,0,0.796716,0,2.38388e+07
10/05/2009 14:00,10,5,1,14,0,16.7,23,0,7.34331e+06,25.8128,25.8128,25.8128,23.8093,0,1.02304,0,3.08361e+07
10/05/2009 15:00,10,5,1,15,0,17.8,23,0,8.02827e+06,25.8229,25.8229,25.8229,23.8093,0,1.11847,0,3.38826e+07
10/05/2009 16:00,10,5,1,16,0,18.3,22,0,8.37097e+06,25.8365,25.8365,25.8365,23.8093,0,1.1615,0,3.54251e+07
10/05/2009 17:00,10,5,1,17,0,18.3,22,0,7.94025e+06,25.847,25.847,25.847,23.8093,0,1.08913,0,3.33899e+07
10/05/2009 18:00,10,5,1,18,0,16.1,26,0,3.03954e+06,25.8555,25.8555,25.8555,23.8093,0,0.380946,0,1.17274e+07
10/05/2009 19:00,10,5,1,19,0,15,31,0,0,25.8569,25.8569,25.8569,25.8569,0,0,0,0
10/05/2009 20:00,10,5,1,20,0,12.2,34,0,0,25.8569,25.8569,25.8569,25.8569,0,0,0,0
10/05/2009 21:00,10,5,1,21,0,10.6,38,0,0,25.8569,25.8569,25.8569,25.8569,0,0,0,0
10/05/2009 22:00,10,5,1,22,0,10,39,0,0,25.8569,25.8569,25.8569,25.8569,0,0,0,0
10/05/2009 23:00,10,5,1,23,0,8.9,47,0,0,25.8569,25.8569,25.8569,25.8569,0,0,0,0
10/06/2009 00:00,10,6,2,0,0,8.9,45,0,0,25.8569,25.8569,25.8569,25.8569,0,0,0,0
10/06/2009 01:00,10,6,2,1,0,9.4,43,0,0,25.8569,25.8569,25.8569,25.8569,0,0,0,0
10/06/2009 02:00,10,6,2,2,0,8.9,42,0,0,25.8569,25.8569,25.8569,25.8569,0,0,0,0
10/06/2009 03:00,10,6,2,3,0,7.8,50,0,0,25.8569,25.8569,25.8569,25.8569,0,0,0,0
10/06/2009 04:00,10,6,2,4,0,7.2,48,0,0,25.8569,25.8569,25.8569,25.8569,0,0,0,0
10/06/2009 05:00,10,6,2,5,0,7.8,46,0,0,25.8569,25.8569,25.8569,25.8569,0,0,0,0
10/06/2009 06:00,10,6,2,6,0,8.3,42,0,0,25.8569,25.8569,25.8569,25.8569,0,0,0,0
10/06/2009 07:00,10,6,2,7,0,8.3,42,0,0,25.8569,25.8569,25.8569,25.8569,0,0,0,0
10/06/2009 08:00,10,6,2,8,0,8.3,44,0,57442.6,25.8537,25.8537,25.8537,24.6283,0,0.00452388,0,139007
10/06/2009 09:00,10,6,2,9,0,11.7,35,0,2.86228e+06,25.8164,25.8164,25.8164,23.8093,0,0.365693,0,1.10348e+07
10/06/2009 10:00,10,6,2,10,0,13.9,35,0,3.77723e+06,25.8139,25.8139,25.8139,23.8093,0,0.499175,0,1.50542e+07
10/06/2009 11:00,10,6,2,11,0,15,33,0,5.01651e+06,25.8181,25.8181,25.8181,23.8093,0,0.672466,0,2.03232e+07
10/06/2009 12:00,10,6,2,12,0,17.2,28,0,5.84998e+06,25.8309,25.8309,25.8309,23.8093,0,0.798562,0,2.42876e+07
10/06/2009 13:00,10,6,2,13,0,19.4,21,0,5.28337e+06,25.8328,25.8328,25.8328,23.8093,0,0.721879,0,2.19764e+07
10/06/2009 14:00,10,6,2,14,0,21.1,18,0,7.21322e+06,25.8426,25.8426,25.8426,23.8093,0,1.0049,0,3.07408e+07
10/06/2009 15:00,10,6,2,15,0,22.2,16,0,8.0995e+06,25.8499,25.8499,25.8499,23.8093,0,1.13086,0,3.4719e+07
10/06/2009 16:00,10,6,2,16,0,22.2,16,0,8.6371e+06,25.8599,25.8599,25.8599,23.8093,0,1.20268,0,3.71042e+07
10/06/2009 17:00,10,6,2,17,0,22.2,17,0,8.82239e+06,25.8631,25.8631,25.8631,23.8093,0,1.22483,0,3.7846e+07
10/06/2009 18:00,10,6,2,18,0,20.6,23,0,3.37036e+06,25.8681,25.8681,25.8681,23.8093,0,0.426353,0,1.32063e+07
10/06/2009 19:00,10,6,2,19,0,18.3,29,0,0,25.8684,25.8684,25.8684,25.8684,0,0,0,0
10/06/2009 20:00,10,6,2,20,0,16.1,32,0,0,25.8684,25.8684,25.8684,25.8684,0,0,0,0
10/06/2009 21:00,10,6,2,21,0,13.3,35,0,0,25.8684,25.8684,25.8684,25.8684,0,0,0,0
10/06/2009 22:00,10,6,2,22,0,12.2,37,0,0,25.8684,25.8684,25.8684,25.8684,0,0,0,0
10/06/2009 23:00,10,6,2,23,0,11.1,44,0,0,25.8684,25.8684,25.8684,25.8684,0,0,0,0
10/07/2009 00:00,10,7,3,0,0,10,41,0,0,25.8684,25.8684,25.8684,25.8684,0,0,0,0
10/07/2009 01:00,10,7,3,1,0,11.1,40,0,0,25.8684,25.8684,25.8684,25.8684,0,0,0,0
10/07/2009 02:00,10,7,3,2,0,9.4,43,0,0,25.8684,25.8684,25.8684,25.8684,0,0,0,0
10/07/2009 03:00,10,7,3,3,0,9.4,43,0,0,25.8684,25.8684,25.8684,25.8684,0,0,0,0
10/07/2009 04:00,10,7,3,4,0,7.8,48,0,0,25.8684,25.8684,25.8684,25.8684,0,0,0,0
10/07/2009 05:00,10,7,3,5,0,7.2,50,0,0,25.8684,25.8684,25.8684,25.8684,0,0,0,0
10/07/2009 06:00,10,7,3,6,0,8.3,44,0,0,25.8684,25.8684,25.8684,25.8684,0,0,0,0
10/07/2009 07:00,10,7,3,7,0,7.2,48,0,0,25.8684,25.8684,25.8684,25.8684,0,0,0,0
10/07/2009 08:00,10,7,3,8,0,8.9,49,0,0,25.8684,25.8684,25.8684,25.8684,0,0,0,0
10/07/2009 09:00,10,7,3,9,0,11.7,41,0,0,25.8684,25.8684,25.8684,25.8684,0,0,0,0
10/07/2009 10:00,10,7,3,10,0,14.4,34,0,0,25.8684,25.8684,25.8684,25.8684,0,0,0,0
10/07/2009 11:00,10,7,3,11,0,16.7,29,0,0,25.8684,25.8684,25.8684,25.8684,0,0,0,0
10/07/2009 12:00,10,7,3,12,0,18.3,28,0,0,25.8684,25.8684,25.8684,25.8684,0,0,0,0
10/07/2009 13:00,10,7,3,13,0,19.4,25,0,0,25.8684,25.8684,25.8684,25.8684,0,0,0,0
10/07/2009 14:00,10,7,3,14,0,20.6,22,0,0,25.8684,25.8684,25.8684,25.8684,0,0,0,0
10/07/2009 15:00,10,7,3,15,0,20,20,0,0,25.8684,25.8684,25.8684,25.8684,0,0,0,0
10/07/2009 16:00,10,7,3,16,0,20.6,20,0,0,25.8684,25.8684,25.8684,25.8684,0,0,0,0
10/07/2009 17:00,10,7,3,17,0,19.4,15,0,0,25.8684,25.8684,25.8684,25.8684,0,0,0,0
10/07/2009 18:00,10,7,3,18,0,18.3,21,0,0,25.8684,25.8684,25.8684,25.8684,0,0,0,0
10/07/2009 19:00,10,7,3,19,0,16.7,27,0,0,25.8684,25.8684,25.8684,25.8684,0,0,0,0
10/07/2009 20:00,10,7,3,20,0,15.6,27,0,0,25.8684,25.8684,25.8684,25.8684,0,0,0,0
10/07/2009 21:00,10,7,3,21,0,16.1,26,0,0,25.8684,25.8684,25.8684,25.8684,0,0,0,0
10/07/2009 22:00,10,7,3,22,0,15.6,26,0,0,25.8684,25.8684,25.8684,25.8684,0,0,0,0
10/07/2009 23:00,10,7,3,23,0,13.9,37,0,0,25.8684,25.8684,25.8684,25.8684,0,0,0,0
10/08/2009 00:00,10,8,4,0,0,13.3,40,0,0,25.8684,25.8684,25.8684,25.8684,0,0,0,0
10/08/2009 01:00,10,8,4,1,0,12.8,41,0,0,25.8684,25.8684,25.8684,25.8684,0,0,0,0
10/08/2009 02:00,10,8,4,2,0,12.2,41,0,0,25.8684,25.8684,25.8684,25.8684,0,0,0,0
10/08/2009 03:00,10,8,4,3,0,11.1,40,0,0,25.8684,25.8684,25.8684,25.8684,0,0,0,0
10/08/2009 04:00,10,8,4,4,0,10.6,42,0,0,25.8684,25.8684,25.8684,25.8684,0,0,0,0
10/08/2009 05:00,10,8,4,5,0,10,43,0,0,25.8684,25.8684,25.8684,25.8684,0,0,0,0
10/08/2009 06:00,10,8,4,6,0,7.8,48,0,0,25.8684,25.8684,25.8684,25.8684,0,0,0,0
10/08/2009 07:00,10,8,4,7,0,6.1,49,0,0,25.8684,25.8684,25.8684,25.8684,0,0,0,0
10/08/2009 08:00,10,8,4,8,0,8.9,49,0,0,25.8684,25.8684,25.8684,25.8684,0,0,0,0
10/08/2009 09:00,10,8,4,9,0,12.8,38,0,0,25.8684,25.8684,25.8684,25.8684,0,0,0,0
10/08/2009 10:00,10,8,4,10,0,14.4,32,0,0,25.8684,25.8684,25.8684,25.8684,0,0,0,0
10/08/2009 11:00,10,8,4,11,0,15.6,29,0,0,25.8684,25.8684,25.8684,25.8684,0,0,0,0
10/08/2009 12:00,10,8,4,12,0,16.7,24,0,0,25.8684,25.8684,25.8684,25.8684,0,0,0,0
10/08/2009 13:00,10,8,4,13,0,17.8,25,0,0,25.8684,25.8684,25.8684,25.8684,0,0,0,0
10/08/2009 14:00,10,8,4,14,0,18.9,26,0,0,25.8684,25.8684,25.8684,25.8684,0,0,0,0
10/08/2009 15:00,10,8,4,15,0,19.4,23,0,0,25.8684,25.8684,25.8684,25.8684,0,0,0,0
10/08/2009 16:00,10,8,4,16,0,18.3,25,0,0,25.8684,25.8684,25.8684,25.8684,0,0,0,0
10/08/2009 17:00,10,8,4,17,0,17.2,27,0,0,25.8684,25.8684,25.8684,25.8684,0,0,0,0
10/08/2009 18:00,10,8,4,18,0,12.8,41,0,0,25.8684,25.8684,25.8684,25.8684,0,0,0,0
10/08/2009 19:00,10,8,4,19,0,10.6,48,0,0,25.8684,25.8684,25.8684,25.8684,0,0,0,0
10/08/2009 20:00,10,8,4,20,0,9.4,52,0,0,25.8684,25.8684,25.8684,25.8684,0,0,0,0
10/08/2009 21:00,10,8,4,21,0,7.2,80,0,0,25.8684,25.8684,25.8684,25.8684,0,0,0,0
10/08/2009 22:00,10,8,4,22,0,6.7,76,0,0,25.8684,25.8684,25.8684,25.8684,0,0,0,0
10/08/2009 23:00,10,8,4,23,0,6.1,79,0,0,25.8684,25.8684,25.8684,25.8684,0,0,0,0
10/09/2009 00:00,10,9,5,0,0,5.6,82,0,0,25.8684,25.8684,25.8684,25.8684,0,0,0,0
10/09/2009 01:00,10,9,5,1,0,4.4,83,0,0,25.8684,25.8684,25.8684,25.8684,0,0,0,0
10/09/2009 02:00,10,9,5,2,0,4.4,76,0,0,25.8684,25.8684,25.8684,25.8684,0,0,0,0
10/09/2009 03:00,10,9,5,3,0,3.3,75,0,0,25.8684,25.8684,25.8684,25.8684,0,0,0,0
10/09/2009 04:00,10,9,5,4,0,3.3,75,0,0,25.8684,25.8684,25.8684,25.8684,0,0,0,0
10/09/2009 05:00,10,9,5,5,0,3.3,72,0,0,25.8684,25.8684,25.8684,25.8684,0,0,0,0
10/09/2009 06:00,10,9,5,6,0,2.8,75,0,0,25.8684,25.8684,25.8684,25.8684,0,0,0,0
10/09/2009 07:00,10,9,5,7,0,2.2,74,253870,0,25.0836,25.0836,25.0836,23.8093,0,0.0238952,0,518733
10/09/2009 08:00,10,9,5,8,0,3.3,75,0,0,24.7176,24.7176,24.7176,24.7176,0,0,0,0
10/09/2009 09:00,10,9,5,9,0,6.1,65,0,229065,24.8412,24.8412,24.8412,24.1121,0,0.0238307,0,389215
10/09/2009 10:00,10,9,5,10,0,7.2,60,0,480949,25.2369,25.2369,25.2369,23.8093,0,0.0547798,0,1.21352e+06
10/09/2009 11:00,10,9,5,11,0,8.9,54,0,1.44962e+06,25.6366,25.6366,25.6366,23.8093,0,0.185816,0,5.11074e+06
10/09/2009 12:00,10,9,5,12,0,10.6,46,0,1.94855e+06,25.7497,25.7497,25.7497,23.8093,0,0.253712,0,7.40745e+06
10/09/2009 13:00,10,9,5,13,0,11.7,41,0,1.79157e+06,25.7648,25.7648,25.7648,23.8093,0,0.245376,0,7.21897e+06
10/09/2009 14:00,10,9,5,14,0,12.8,33,0,3.36937e+06,25.8243,25.8243,25.8243,23.8093,0,0.457119,0,1.38632e+07
10/09/2009 15:00,10,9,5,15,0,12.8,33,0,4.0735e+06,25.8559,25.8559,25.8559,23.8093,0,0.546591,0,1.68304e+07
10/09/2009 16:00,10,9,5,16,0,12.8,31,0,4.50558e+06,25.8753,25.8753,25.8753,23.8093,0,0.602213,0,1.87186e+07
10/09/2009 17:00,10,9,5,17,0,12.8,31,0,4.79244e+06,25.8852,25.8852,25.8852,23.8093,0,0.639925,0,1.99857e+07
10/09/2009 18:00,10,9,5,18,0,11.1,35,0,381952,25.889,25.889,25.889,23.8093,0,0.0378586,0,1.1846e+06
10/09/2009 19:00,10,9,5,19,0,10,39,0,0,25.8923,25.8923,25.8923,25.8923,0,0,0,0
10/09/2009 20:00,10,9,5,20,0,8.9,45,0,0,25.8923,25.8923,25.8923,25.8923,0,0,0,0
10/09/2009 21:00,10,9,5,21,0,6.7,45,0,0,25.8923,25.8923,25.8923,25.8923,0,0,0,0
10/09/2009 22:00,10,9,5,22,0,4.4,51,0,0,25.8923,25.8923,25.8923,25.8923,0,0,0,0
10/09/2009 23:00,10,9,5,23,0,4.4,51,0,0,25.8923,25.8923,25.8923,25.8923,0,0,0,0
10/10/2009 00:00,10,10,6,0,0,4.4,53,0,0,25.8923,25.8923,25.8923,25.8923,0,0,0,0
10/10/2009 01:00,10,10,6,1,0,5.6,49,0,0,25.8923,25.8923,25.8923,25.8923,0,0,0,0
10/10/2009 02:00,10,10,6,2,0,2.8,57,0,0,25.8923,25.8923,25.8923,25.8923,0,0,0,0
10/10/2009 03:00,10,10,6,3,0,2.8,59,0,0,25.8923,25.8923,25.8923,25.8923,0,0,0,0
10/10/2009 04:00,10,10,6,4,0,2.8,59,0,0,25.8923,25.8923,25.8923,25.8923,0,0,0,0
10/10/2009 05:00,10,10,6,5,0,2.2,62,0,0,25.8923,25.8923,25.8923,25.8923,0,0,0,0
10/10/2009 06:00,10,10,6,6,0,2.2,62,0,0,25.8923,25.8923,25.8923,25.8923,0,0,0,0
10/10/2009 07:00,10,10,6,7,0,2.8,59,540967,0,24.6246,24.6246,24.6246,23.8093,0,0.058545,0,718137
10/10/2009 08:00,10,10,6,8,0,4.4,55,0,0,23.7251,23.7251,23.7251,23.7251,0,0,0,0
10/10/2009 09:00,10,10,6,9,0,8.3,40,0,235230,23.9922,23.9922,23.9922,23.7812,0,0.024573,0,109523
10/10/2009 10:00,10,10,6,10,0,10,34,0,693475,24.9644,24.9644,24.9644,23.8093,0,0.0833908,0,1.5712e+06
10/10/2009 11:00,10,10,6,11,0,12.2,30,0,1.56335e+06,25.6874,25.6874,25.6874,23.8093,0,0.195246,0,5.53073e+06
10/10/2009 12:00,10,10,6,12,0,14.4,27,0,2.32612e+06,25.8433,25.8433,25.8433,23.8093,0,0.30113,0,9.21517e+06
10/10/2009 13:00,10,10,6,13,0,15,22,0,1.13061e+06,25.8315,25.8315,25.8315,23.8093,0,0.141361,0,4.30051e+06
10/10/2009 14:00,10,10,6,14,0,16.1,19,0,2.56467e+06,25.927,25.927,25.927,23.8093,0,0.331129,0,1.05496e+07
10/10/2009 15:00,10,10,6,15,0,16.7,17,0,3.1229e+06,25.9522,25.9522,25.9522,23.8093,0,0.402636,0,1.29809e+07
10/10/2009 16:00,10,10,6,16,0,16.1,17,0,3.27564e+06,25.956,25.956,25.956,23.8093,0,0.423371,0,1.36737e+07
10/10/2009 17:00,10,10,6,17,0,16.1,17,0,2.78861e+06,25.968,25.968,25.968,23.8093,0,0.356186,0,1.15681e+07
10/10/2009 18:00,10,10,6,18,0,15.6,18,0,167513,25.9656,25.9656,25.9656,23.8093,0,0.00961736,0,311986
10/10/2009 19:00,10,10,6,19,0,15,18,0,0,25.9622,25.9622,25.9622,25.9622,0,0,0,0
10/10/2009 20:00,10,10,6,20,0,14.4,21,0,0,25.9622,25.9622,25.9622,25.9622,0,0,0,0
10/10/2009 21:00,10,10,6,21,0,13.9,24,0,0,25.9622,25.9622,25.9622,25.9622,0,0,0,0
10/10/2009 22:00,10,10,6,22,0,13.3,29,0,0,25.9622,25.9622,25.9622,25.9622,0,0,0,0
10/10/2009 23:00,10,10,6,23,0,13.3,30,0,0,25.9622,25.9622,25.9622,25.9622,0,0,0,0
10/11/2009 00:00,10,11,0,0,0,13.9,37,0,0,25.9622,25.9622,25.9622,25.9622,0,0,0,0
10/11/2009 01:00,10,11,0,1,0,13.9,27,0,0,25.9622,25.9622,25.9622,25.9622,0,0,0,0
10/11/2009 02:00,10,11,0,2,0,12.8,34,0,0,25.9622,25.9622,25.9622,25.9622,0,0,0,0
10/11/2009 03:00,10,11,0,3,0,10,50,0,0,25.9622,25.9622,25.9622,25.9622,0,0,0,0
10/11/2009 04:00,10,11,0,4,0,8.9,51,0,0,25.9622,25.9622,25.9622,25.9622,0,0,0,0
10/11/2009 05:00,10,11,0,5,0,10,47,0,0,25.9622,25.9622,25.9622,25.9622,0,0,0,0
10/11/2009 06:00,10,11,0,6,0,8.3,100,0,0,25.9622,25.9622,25.9622,25.9622,0,0,0,0
10/11/2009 07:00,10,11,0,7,0,8.3,90,0,0,25.9622,25.9622,25.9622,25.9622,0,0,0,0
10/11/2009 08:00,10,11,0,8,0,8.3,80,0,0,25.9622,25.9622,25.9622,25.9622,0,0,0,0
10/11/2009 09:00,10,11,0,9,0,9.4,71,0,935271,25.9345,25.9345,25.9345,23.8093,0,0.112494,0,3.58407e+06
10/11/2009 10:00,10,11,0,10,0,9.4,71,0,1.33888e+06,25.8925,25.8925,25.8925,23.8093,0,0.161274,0,5.05427e+06
10/11/2009 11:00,10,11,0,11,0,11.1,50,0,2.58194e+06,25.9009,25.9009,25.9009,23.8093,0,0.332142,0,1.04519e+07
10/11/2009 12:00,10,11,0,12,0,12.2,43,0,3.32021e+06,25.9104,25.9104,25.9104,23.8093,0,0.44068,0,1.39301e+07
10/11/2009 13:00,10,11,0,13,0,12.8,41,0,2.21782e+06,25.9075,25.9075,25.9075,23.8093,0,0.283466,0,8.94843e+06
10/11/2009 14:00,10,11,0,14,0,12.2,41,0,4.06294e+06,25.9187,25.9187,25.9187,23.8093,0,0.546244,0,1.73357e+07
10/11/2009 15:00,10,11,0,15,0,13.3,38,0,5.01011e+06,25.9121,25.9121,25.9121,23.8093,0,0.677521,0,2.14348e+07
10/11/2009 16:00,10,11,0,16,0,12.8,38,0,5.43471e+06,25.9112,25.9112,25.9112,23.8093,0,0.727473,0,2.30055e+07
10/11/2009 17:00,10,11,0,17,0,12.2,39,0,4.67865e+06,25.9195,25.9195,25.9195,23.8093,0,0.612985,0,1.94609e+07
10/11/2009 18:00,10,11,0,18,0,11.1,37,0,774395,25.9347,25.9347,25.9347,23.8093,0,0.0900879,0,2.88076e+06
10/11/2009 19:00,10,11,0,19,0,9.4,41,0,0,25.943,25.943,25.943,25.943,0,0,0,0
10/11/2009 20:00,10,11,0,20,0,8.3,48,0,0,25.943,25.943,25.943,25.943,0,0,0,0
10/11/2009 21:00,10,11,0,21,0,7.2,50,0,0,25.943,25.943,25.943,25.943,0,0,0,0
10/11/2009 22:00,10,11,0,22,0,6.1,59,0,0,25.943,25.943,25.943,25.943,0,0,0,0
10/11/2009 23:00,10,11,0,23,0,5,64,0,0,25.943,25.943,25.943,25.943,0,0,0,0
10/12/2009 00:00,10,12,1,0,0,4.4,67,0,0,25.943,25.943,25.943,25.943,0,0,0,0
10/12/2009 01:00,10,12,1,1,0,3.3,72,0,0,25.943,25.943,25.943,25.943,0,0,0,0
10/12/2009 02:00,10,12,1,2,0,1.7,84,0,0,25.943,25.943,25.943,25.943,0,0,0,0
10/12/2009 03:00,10,12,1,3,0,2.2,81,0,0,25.943,25.943,25.943,25.943,0,0,0,0
10/12/2009 04:00,10,12,1,4,0,1.7,84,0,0,25.943,25.943,25.943,25.943,0,0,0,0
10/12/2009 05:00,10,12,1,5,0,1.1,84,0,0,25.943,25.943,25.943,25.943,0,0,0,0
10/12/2009 06:00,10,12,1,6,0,0.6,83,0,0,25.943,25.943,25.943,25.943,0,0,0,0
10/12/2009 07:00,10,12,1,7,0,0.6,83,250264,0,25.4539,25.4539,25.4539,23.8093,0,0.0180085,0,445585
10/12/2009 08:00,10,12,1,8,0,2.2,81,0,0,25.0142,25.0142,25.0142,25.0142,0,0,0,0
10/12/2009 09:00,10,12,1,9,0,5.6,67,0,181163,25.0878,25.0878,25.0878,24.4118,0,0.0167815,0,335279
10/12/2009 10:00,10,12,1,10,0,7.8,55,0,0,25.2468,25.2468,25.2468,25.2468,0,0,0,0
10/12/2009 11:00,10,12,1,11,0,9.4,49,0,556572,25.4761,25.4761,25.4761,23.8093,0,0.057426,0,1.47654e+06
10/12/2009 12:00,10,12,1,12,0,9.4,49,0,1.94952e+06,25.8838,25.8838,25.8838,23.8093,0,0.246653,0,7.70193e+06
10/12/2009 13:00,10,12,1,13,0,10,47,0,1.66275e+06,25.903,25.903,25.903,23.8093,0,0.215341,0,6.78313e+06
10/12/2009 14:00,10,12,1,14,0,11.7,42,0,2.14871e+06,25.9698,25.9698,25.9698,23.8093,0,0.272748,0,8.86695e+06
10/12/2009 15:00,10,12,1,15,0,11.7,42,0,2.49133e+06,25.9903,25.9903,25.9903,23.8093,0,0.320645,0,1.05214e+07
10/12/2009 16:00,10,12,1,16,0,12.2,39,0,2.4394e+06,25.997,25.997,25.997,23.8093,0,0.313887,0,1.03312e+07
10/12/2009 17:00,10,12,1,17,0,13.3,38,0,2.83427e+06,25.9896,25.9896,25.9896,23.8093,0,0.361537,0,1.18596e+07
10/12/2009 18:00,10,12,1,18,0,13.3,40,0,87656.4,25.9899,25.9899,25.9899,23.8093,0,0.00551063,0,180793
10/12/2009 19:00,10,12,1,19,0,12.8,45,0,0,25.992,25.992,25.992,25.992,0,0,0,0
10/12/2009 20:00,10,12,1,20,0,12.2,49,0,0,25.992,25.992,25.992,25.992,0,0,0,0
10/12/2009 21:00,10,12,1,21,0,11.1,54,0,0,25.992,25.992,25.992,25.992,0,0,0,0
10/12/2009 22:00,10,12,1,22,0,11.7,52,0,0,25.992,25.992,25.992,25.992,0,0,0,0
10/12/2009 23:00,10,12,1,23,0,11.7,52,0,0,25.992,25.992,25.992,25.992,0,0,0,0
10/13/2009 00:00,10,13,2,0,0,11.1,57,0,0,25.992,25.992,25.992,25.992,0,0,0,0
10/13/2009 01:00,10,13,2,1,0,10.6,65,0,0,25.992,25.992,25.992,25.992,0,0,0,0
10/13/2009 02:00,10,13,2,2,0,10.6,61,0,0,25.992,25.992,25.992,25.992,0,0,0,0
10/13/2009 03:00,10,13,2,3,0,11.1,59,0,0,25.992,25.992,25.992,25.992,0,0,0,0
10/13/2009 04:00,10,13,2,4,0,11.1,59,0,0,25.992,25.992,25.992,25.992,0,0,0,0
10/13/2009 05:00,10,13,2,5,0,10.6,63,0,0,25.992,25.992,25.992,25.992,0,0,0,0
10/13/2009 06:00,10,13,2,6,0,8.9,68,0,0,25.992,25.992,25.992,25.992,0,0,0,0
10/13/2009 07:00,10,13,2,7,0,7.2,74,0,0,25.992,25.992,25.992,25.992,0,0,0,0
10/13/2009 08:00,10,13,2,8,0,8.3,65,0,0,25.992,25.992,25.992,25.992,0,0,0,0
10/13/2009 09:00,10,13,2,9,0,10.6,61,0,808136,25.9681,25.9681,25.9681,24.2458,0,0.0959378,0,3.10617e+06
10/13/2009 10:00,10,13,2,10,0,13.3,55,0,1.82178e+06,25.9047,25.9047,25.9047,23.8093,0,0.229881,0,7.23817e+06
10/13/2009 11:00,10,13,2,11,0,15,45,0,2.8788e+06,25.9177,25.9177,25.9177,23.8093,0,0.373961,0,1.18632e+07
10/13/2009 12:00,10,13,2,12,0,15.6,44,0,3.74544e+06,25.9292,25.9292,25.9292,23.8093,0,0.503536,0,1.60599e+07
10/13/2009 13:00,10,13,2,13,0,16.1,42,0,3.28415e+06,25.9089,25.9089,25.9089,23.8093,0,0.442418,0,1.39757e+07
10/13/2009 14:00,10,13,2,14,0,17.2,38,0,5.25414e+06,25.923,25.923,25.923,23.8093,0,0.720094,0,2.29002e+07
10/13/2009 15:00,10,13,2,15,0,17.8,34,0,6.2631e+06,25.9231,25.9231,25.9231,23.8093,0,0.856218,0,2.72308e+07
10/13/2009 16:00,10,13,2,16,0,18.3,33,0,6.89796e+06,25.9237,25.9237,25.9237,23.8093,0,0.939636,0,2.98916e+07
10/13/2009 17:00,10,13,2,17,0,17.8,30,0,7.05448e+06,25.9254,25.9254,25.9254,23.8093,0,0.955905,0,3.04329e+07
10/13/2009 18:00,10,13,2,18,0,15.6,34,0,1.42954e+06,25.9215,25.9215,25.9215,23.8093,0,0.166718,0,5.29808e+06
10/13/2009 19:00,10,13,2,19,0,13.9,38,0,0,25.9202,25.9202,25.9202,25.9202,0,0,0,0
10/13/2009 20:00,10,13,2,20,0,11.7,46,0,0,25.9202,25.9202,25.9202,25.9202,0,0,0,0
10/13/2009 21:00,10,13,2,21,0,11.1,48,0,0,25.9202,25.9202,25.9202,25.9202,0,0,0,0
10/13/2009 22:00,10,13,2,22,0,9.4,54,0,0,25.9202,25.9202,25.9202,25.9202,0,0,0,0
10/13/2009 23:00,10,13,2,23,0,7.8,60,0,0,25.9202,25.9202,25.9202,25.9202,0,0,0,0
10/14/2009 00:00,10,14,3,0,0,7.8,60,0,0,25.9202,25.9202,25.9202,25.9202,0,0,0,0
10/14/2009 01:00,10,14,3,1,0,7.8,58,0,0,25.9202,25.9202,25.9202,25.9202,0,0,0,0
10/14/2009 02:00,10,14,3,2,0,6.7,65,0,0,25.9202,25.9202,25.9202,25.9202,0,0,0,0
10/14/2009 03:00,10,14,3,3,0,6.1,68,0,0,25.9202,25.9202,25.9202,25.9202,0,0,0,0
10/14/2009 04:00,10,14,3,4,0,6.1,68,0,0,25.9202,25.9202,25.9202,25.9202,0,0,0,0
10/14/2009 05:00,10,14,3,5,0,6.1,70,0,0,25.9202,25.9202,25.9202,25.9202,0,0,0,0
10/14/2009 06:00,10,14,3,6,0,5.6,73,0,0,25.9202,25.9202,25.9202,25.9202,0,0,0,0
10/14/2009 07:00,10,14,3,7,0,5.6,73,0,0,25.9202,25.9202,25.9202,25.9202,0,0,0,0
10/14/2009 08:00,10,14,3,8,0,7.2,68,0,0,25.9202,25.9202,25.9202,25.9202,0,0,0,0
10/14/2009 09:00,10,14,3,9,0,11.7,54,0,0,25.9202,25.9202,25.9202,25.9202,0,0,0,0
10/14/2009 10:00,10,14,3,10,0,15,44,0,0,25.9202,25.9202,25.9202,25.9202,0,0,0,0
10/14/2009 11:00,10,14,3,11,0,15.6,46,0,0,25.9202,25.9202,25.9202,25.9202,0,0,0,0
10/14/2009 12:00,10,14,3,12,0,17.2,43,0,0,25.9202,25.9202,25.9202,25.9202,0,0,0,0
10/14/2009 13:00,10,14,3,13,0,18.9,42,0,0,25.9202,25.9202,25.9202,25.9202,0,0,0,0
10/14/2009 14:00,10,14,3,14,0,18.9,40,0,0,25.9202,25.9202,25.9202,25.9202,0,0,0,0
10/14/2009 15:00,10,14,3,15,0,18.9,42,0,0,25.9202,25.9202,25.9202,25.9202,0,0,0,0
10/14/2009 16:00,10,14,3,16,0,17.8,43,0,0,25.9202,25.9202,25.9202,25.9202,0,0,0,0
10/14/2009 17:00,10,14,3,17,0,18.3,38,0,0,25.9202,25.9202,25.9202,25.9202,0,0,0,0
10/14/2009 18:00,10,14,3,18,0,16.7,38,0,0,25.9202,25.9202,25.9202,25.9202,0,0,0,0
10/14/2009 19:00,10,14,3,19,0,15,39,0,0,25.9202,25.9202,25.9202,25.9202,0,0,0,0
10/14/2009 20:00,10,14,3,20,0,13.9,45,0,0,25.9202,25.9202,25.9202,25.9202,0,0,0,0
10/14/2009 21:00,10,14,3,21,0,12.2,50,0,0,25.9202,25.9202,25.9202,25.9202,0,0,0,0
10/14/2009 22:00,10,14,3,22,0,10,58,0,0,25.9202,25.9202,25.9202,25.9202,0,0,0,0
10/14/2009 23:00,10,14,3,23,0,8.3,63,0,0,25.9202,25.9202,25.9202,25.9202,0,0,0,0
10/15/2009 00:00,10,15,4,0,0,7.8,65,0,0,25.9202,25.9202,25.9202,25.9202,0,0,0,0
10/15/2009 01:00,10,15,4,1,0,6.7,70,0,0,25.9202,25.9202,25.9202,25.9202,0,0,0,0
10/15/2009 02:00,10,15,4,2,0,6.1,73,0,0,25.9202,25.9202,25.9202,25.9202,0,0,0,0
10/15/2009 03:00,10,15,4,3,0,5.6,73,0,0,25.9202,25.9202,25.9202,25.9202,0,0,0,0
10/15/2009 04:00,10,15,4,4,0,6.1,73,0,0,25.9202,25.9202,25.9202,25.9202,0,0,0,0
10/15/2009 05:00,10,15,4,5,0,6.7,70,0,0,25.9202,25.9202,25.9202,25.9202,0,0,0,0
10/15/2009 06:00,10,15,4,6,0,6.1,70,0,0,25.9202,25.9202,25.9202,25.9202,0,0,0,0
10/15/2009 07:00,10,15,4,7,0,5.6,73,0,0,25.9202,25.9202,25.9202,25.9202,0,0,0,0
10/15/2009 08:00,10,15,4,8,0,6.1,73,0,0,25.9202,25.9202,25.9202,25.9202,0,0,0,0
10/15/2009 09:00,10,15,4,9,0,7.8,68,0,0,25.9202,25.9202,25.9202,25.9202,0,0,0,0
10/15/2009 10:00,10,15,4,10,0,11.7,48,0,0,25.9202,25.9202,25.9202,25.9202,0,0,0,0
10/15/2009 11:00,10,15,4,11,0,13.9,42,0,0,25.9202,25.9202,25.9202,25.9202,0,0,0,0
10/15/2009 12:00,10,15,4,12,0,17.2,28,0,0,25.9202,25.9202,25.9202,25.9202,0,0,0,0
10/15/2009 13:00,10,15,4,13,0,18.9,22,0,0,25.9202,25.9202,25.9202,25.9202,0,0,0,0
10/15/2009 14:00,10,15,4,14,0,19.4,21,0,0,25.9202,25.9202,25.9202,25.9202,0,0,0,0
10/15/2009 15:00,10,15,4,15,0,20,19,0,0,25.9202,25.9202,25.9202,25.9202,0,0,0,0
10/15/2009 16:00,10,15,4,16,0,19.4,20,0,0,25.9202,25.9202,25.9202,25.9202,0,0,0,0
10/15/2009 17:00,10,15,4,17,0,18.9,20,0,0,25.9202,25.9202,25.9202,25.9202,0,0,0,0
10/15/2009 18:00,10,15,4,18,0,16.7,23,0,0,25.9202,25.9202,25.9202,25.9202,0,0,0,0
10/15/2009 19:00,10,15,4,19,0,13.9,30,0,0,25.9202,25.9202,25.9202,25.9202,0,0,0,0
10/15/2009 20:00,10,15,4,20,0,13.3,32,0,0,25.9202,25.9202,25.9202,25.9202,0,0,0,0
10/15/2009 21:00,10,15,4,21,0,14.4,34,0,0,25.9202,25.9202,25.9202,25.9202,0,0,0,0
10/15/2009 22:00,10,15,4,22,0,12.8,41,0,0,25.9202,25.9202,25.9202,25.9202,0,0,0,0
10/15/2009 23:00,10,15,4,23,0,12.2,41,0,0,25.9202,25.9202,25.9202,25.9202,0,0,0,0
10/16/2009 00:00,10,16,5,0,0,10.6,36,0,0,25.9202,25.9202,25.9202,25.9202,0,0,0,0
10/16/2009 01:00,10,16,5,1,0,11.1,33,0,0,25.9202,25.9202,25.9202,25.9202,0,0,0,0
10/16/2009 02:00,10,16,5,2,0,11.1,33,0,0,25.9202,25.9202,25.9202,25.9202,0,0,0,0
10/16/2009 03:00,10,16,5,3,0,10.6,36,0,0,25.9202,25.9202,25.9202,25.9202,0,0,0,0
10/16/2009 04:00,10,16,5,4,0,10,39,0,0,25.9202,25.9202,25.9202,25.9202,0,0,0,0
10/16/2009 05:00,10,16,5,5,0,9.4,45,0,0,25.9202,25.9202,25.9202,25.9202,0,0,0,0
10/16/2009 06:00,10,16,5,6,0,8.9,49,0,0,25.9202,25.9202,25.9202,25.9202,0,0,0,0
10/16/2009 07:00,10,16,5,7,0,7.2,57,79871.2,0,25.7621,25.7621,25.7621,23.8093,0,0.00544076,0,159846
10/16/2009 08:00,10,16,5,8,0,8.3,53,0,0,25.6089,25.6089,25.6089,25.6089,0,0,0,0
10/16/2009 09:00,10,16,5,9,0,10.6,46,0,25325.4,25.6097,25.6097,25.6097,25.3096,0,0.00250556,0,67872.7
10/16/2009 10:00,10,16,5,10,0,15,34,0,748646,25.6313,25.6313,25.6313,23.8093,0,0.0915774,0,2.51751e+06
10/16/2009 11:00,10,16,5,11,0,16.7,29,0,574733,25.6708,25.6708,25.6708,23.8093,0,0.0651899,0,1.82563e+06
10/16/2009 12:00,10,16,5,12,0,20.6,22,0,953533,25.7174,25.7174,25.7174,23.8093,0,0.117114,0,3.36174e+06
10/16/2009 13:00,10,16,5,13,0,23.3,18,0,852228,25.7592,25.7592,25.7592,23.8093,0,0.108961,0,3.19631e+06
10/16/2009 14:00,10,16,5,14,0,25,17,0,2.32561e+06,25.8466,25.8466,25.8466,23.8093,0,0.295239,0,9.07556e+06
10/16/2009 15:00,10,16,5,15,0,24.4,16,0,3.12674e+06,25.9071,25.9071,25.9071,23.8093,0,0.401426,0,1.26701e+07
10/16/2009 16:00,10,16,5,16,0,21.7,25,0,3.01006e+06,25.955,25.955,25.955,23.8093,0,0.384289,0,1.24055e+07
10/16/2009 17:00,10,16,5,17,0,21.1,26,0,4.10772e+06,25.9534,25.9534,25.9534,23.8093,0,0.530398,0,1.71097e+07
10/16/2009 18:00,10,16,5,18,0,18.9,29,0,572128,25.9203,25.9203,25.9203,23.8093,0,0.0634748,0,2.01603e+06
10/16/2009 19:00,10,16,5,19,0,16.7,41,0,0,25.8975,25.8975,25.8975,25.8975,0,0,0,0
10/16/2009 20:00,10,16,5,20,0,15.6,42,0,0,25.8975,25.8975,25.8975,25.8975,0,0,0,0
10/16/2009 21:00,10,16,5,21,0,13.9,49,0,0,25.8975,25.8975,25.8975,25.8975,0,0,0,0
10/16/2009 22:00,10,16,5,22,0,15,45,0,0,25.8975,25.8975,25.8975,25.8975,0,0,0,0
10/16/2009 23:00,10,16,5,23,0,12.2,57,0,0,25.8975,25.8975,25.8975,25.8975,0,0,0,0
10/17/2009 00:00,10,17,6,0,0,12.8,55,0,0,25.8975,25.8975,25.8975,25.8975,0,0,0,0
10/17/2009 01:00,10,17,6,1,0,12.8,57,0,0,25.8975,25.8975,25.8975,25.8975,0,0,0,0
10/17/2009 02:00,10,17,6,2,0,12.2,53,0,0,25.8975,25.8975,25.8975,25.8975,0,0,0,0
10/17/2009 03:00,10,17,6,3,0,12.2,59,0,0,25.8975,25.8975,25.8975,25.8975,0,0,0,0
10/17/2009 04:00,10,17,6,4,0,11.7,56,0,0,25.8975,25.8975,25.8975,25.8975,0,0,0,0
10/17/2009 05:00,10,17,6,5,0,11.1,57,0,0,25.8975,25.8975,25.8975,25.8975,0,0,0,0
10/17/2009 06:00,10,17,6,6,0,9.4,49,0,0,25.8975,25.8975,25.8975,25.8975,0,0,0,0
10/17/2009 07:00,10,17,6,7,0,7.8,48,0,0,25.8975,25.8975,25.8975,25.8975,0,0,0,0
10/17/2009 08:00,10,17,6,8,0,6.7,52,0,0,25.8975,25.8975,25.8975,25.8975,0,0,0,0
10/17/2009 09:00,10,17,6,9,0,6.7,57,0,721009,25.9331,25.9331,25.9331,24.5054,0,0.0841894,0,2.7112e+06
10/17/2009 10:00,10,17,6,10,0,7.8,53,0,1.5146e+06,25.9077,25.9077,25.9077,23.8093,0,0.187638,0,5.90437e+06
10/17/2009 11:00,10,17,6,11,0,8.9,51,0,2.9985e+06,25.9139,25.9139,25.9139,23.8093,0,0.390842,0,1.23751e+07
10/17/2009 12:00,10,17,6,12,0,11.7,41,0,3.53537e+06,25.933,25.933,25.933,23.8093,0,0.471332,0,1.50599e+07
10/17/2009 13:00,10,17,6,13,0,12.8,36,0,3.18838e+06,25.9005,25.9005,25.9005,23.8093,0,0.427253,0,1.34422e+07
10/17/2009 14:00,10,17,6,14,0,13.9,27,0,4.75941e+06,25.9254,25.9254,25.9254,23.8093,0,0.640306,0,2.03856e+07
10/17/2009 15:00,10,17,6,15,0,15,20,0,4.62252e+06,25.9354,25.9354,25.9354,23.8093,0,0.60825,0,1.9456e+07
10/17/2009 16:00,10,17,6,16,0,13.9,21,0,4.531e+06,25.9374,25.9374,25.9374,23.8093,0,0.593346,0,1.8997e+07
10/17/2009 17:00,10,17,6,17,0,13.3,17,0,5.11145e+06,25.9254,25.9254,25.9254,23.8093,0,0.674066,0,2.14597e+07
10/17/2009 18:00,10,17,6,18,0,11.7,23,0,1.47975e+06,25.9199,25.9199,25.9199,23.8093,0,0.178578,0,5.67045e+06
10/17/2009 19:00,10,17,6,19,0,10,22,0,0,25.9188,25.9188,25.9188,25.9188,0,0,0,0
10/17/2009 20:00,10,17,6,20,0,8.3,29,0,0,25.9188,25.9188,25.9188,25.9188,0,0,0,0
10/17/2009 21:00,10,17,6,21,0,8.3,29,0,0,25.9188,25.9188,25.9188,25.9188,0,0,0,0
10/17/2009 22:00,10,17,6,22,0,4.4,44,0,0,25.9188,25.9188,25.9188,25.9188,0,0,0,0
10/17/2009 23:00,10,17,6,23,0,3.3,43,0,0,25.9188,25.9188,25.9188,25.9188,0,0,0,0
10/18/2009 00:00,10,18,0,0,0,2.8,46,0,0,25.9188,25.9188,25.9188,25.9188,0,0,0,0
10/18/2009 01:00,10,18,0,1,0,1.7,53,0,0,25.9188,25.9188,25.9188,25.9188,0,0,0,0
10/18/2009 02:00,10,18,0,2,0,1.7,55,0,0,25.9188,25.9188,25.9188,25.9188,0,0,0,0
10/18/2009 03:00,10,18,0,3,0,0.6,60,0,0,25.9188,25.9188,25.9188,25.9188,0,0,0,0
10/18/2009 04:00,10,18,0,4,0,1.1,52,0,0,25.9188,25.9188,25.9188,25.9188,0,0,0,0
10/18/2009 05:00,10,18,0,5,0,1.1,50,0,0,25.9188,25.9188,25.9188,25.9188,0,0,0,0
10/18/2009 06:00,10,18,0,6,0,1.1,50,0,0,25.9188,25.9188,25.9188,25.9188,0,0,0,0
10/18/2009 07:00,10,18,0,7,0,0,57,0,0,25.9188,25.9188,25.9188,25.9188,0,0,0,0
10/18/2009 08:00,10,18,0,8,0,0.6,57,0,0,25.9188,25.9188,25.9188,25.9188,0,0,0,0
10/18/2009 09:00,10,18,0,9,0,5,42,0,304709,25.9072,25.9072,25.9072,24.412,0,0.0294398,0,926056
10/18/2009 10:00,10,18,0,10,0,7.2,36,0,553049,25.8555,25.8555,25.8555,23.8093,0,0.0642394,0,1.97021e+06
10/18/2009 11:00,10,18,0,11,0,8.9,32,0,1.68183e+06,25.8409,25.8409,25.8409,23.8093,0,0.208709,0,6.38284e+06
10/18/2009 12:00,10,18,0,12,0,11.1,26,0,2.42401e+06,25.8908,25.8908,25.8908,23.8093,0,0.313595,0,9.82201e+06
10/18/2009 13:00,10,18,0,13,0,12.8,22,0,2.14041e+06,25.87,25.87,25.87,23.8093,0,0.286098,0,8.86998e+06
10/18/2009 14:00,10,18,0,14,0,13.9,20,0,3.44684e+06,25.916,25.916,25.916,23.8093,0,0.461197,0,1.46177e+07
10/18/2009 15:00,10,18,0,15,0,14.4,17,0,4.41816e+06,25.9214,25.9214,25.9214,23.8093,0,0.592092,0,1.8815e+07
10/18/2009 16:00,10,18,0,16,0,15,17,0,5.06017e+06,25.9228,25.9228,25.9228,23.8093,0,0.680983,0,2.16532e+07
10/18/2009 17:00,10,18,0,17,0,15,17,0,5.10154e+06,25.9269,25.9269,25.9269,23.8093,0,0.683275,0,2.17684e+07
10/18/2009 18:00,10,18,0,18,0,13.3,17,0,1.33654e+06,25.9182,25.9182,25.9182,23.8093,0,0.159245,0,5.05248e+06
10/18/2009 19:00,10,18,0,19,0,10.6,27,0,0,25.9147,25.9147,25.9147,25.9147,0,0,0,0
10/18/2009 20:00,10,18,0,20,0,9.4,31,0,0,25.9147,25.9147,25.9147,25.9147,0,0,0,0
10/18/2009 21:00,10,18,0,21,0,8.9,33,0,0,25.9147,25.9147,25.9147,25.9147,0,0,0,0
10/18/2009 22:00,10,18,0,22,0,5.6,42,0,0,25.9147,25.9147,25.9147,25.9147,0,0,0,0
10/18/2009 23:00,10,18,0,23,0,5.6,38,0,0,25.9147,25.9147,25.9147,25.9147,0,0,0,0
10/19/2009 00:00,10,19,1,0,0,6.1,35,0,0,25.9147,25.9147,25.9147,25.9147,0,0,0,0
10/19/2009 01:00,10,19,1,1,0,5.6,37,0,0,25.9147,25.9147,25.9147,25.9147,0,0,0,0
10/19/2009 02:00,10,19,1,2,0,5,40,0,0,25.9147,25.9147,25.9147,25.9147,0,0,0,0
10/19/2009 03:00,10,19,1,3,0,5,42,0,0,25.9147,25.9147,25.9147,25.9147,0,0,0,0
10/19/2009 04:00,10,19,1,4,0,5.6,40,0,0,25.9147,25.9147,25.9147,25.9147,0,0,0,0
10/19/2009 05:00,10,19,1,5,0,5.6,40,0,0,25.9147,25.9147,25.9147,25.9147,0,0,0,0
10/19/2009 06:00,10,19,1,6,0,3.9,47,0,0,25.9147,25.9147,25.9147,25.9147,0,0,0,0
10/19/2009 07:00,10,19,1,7,0,5,44,207193,0,25.4335,25.4335,25.4335,23.8093,0,0.0178296,0,435688
10/19/2009 08:00,10,19,1,8,0,6.1,43,0,0,25.0005,25.0005,25.0005,25.0005,0,0,0,0
10/19/2009 09:00,10,19,1,9,0,9.4,34,0,356238,25.1384,25.1384,25.1384,24.1496,0,0.0381916,0,803971
10/19/2009 10:00,10,19,1,10,0,12.2,31,0,784580,25.5332,25.5332,25.5332,23.8093,0,0.0937904,0,2.47893e+06
10/19/2009 11:00,10,19,1,11,0,15.6,26,0,2.03143e+06,25.774,25.774,25.774,23.8093,0,0.258181,0,7.64097e+06
10/19/2009 12:00,10,19,1,12,0,17.2,26,0,2.65653e+06,25.8567,25.8567,25.8567,23.8093,0,0.347101,0,1.06918e+07
10/19/2009 13:00,10,19,1,13,0,18.3,28,0,2.34121e+06,25.8517,25.8517,25.8517,23.8093,0,0.308149,0,9.46857e+06
10/19/2009 14:00,10,19,1,14,0,19.4,28,0,4.11083e+06,25.9005,25.9005,25.9005,23.8093,0,0.555071,0,1.74644e+07
10/19/2009 15:00,10,19,1,15,0,20.6,26,0,5.38137e+06,25.9041,25.9041,25.9041,23.8093,0,0.733909,0,2.31302e+07
10/19/2009 16:00,10,19,1,16,0,21.1,26,0,6.10693e+06,25.9085,25.9085,25.9085,23.8093,0,0.827887,0,2.61462e+07
10/19/2009 17:00,10,19,1,17,0,20.6,26,0,6.48876e+06,25.9146,25.9146,25.9146,23.8093,0,0.875652,0,2.77354e+07
10/19/2009 18:00,10,19,1,18,0,18.3,29,0,2.04684e+06,25.9046,25.9046,25.9046,23.8093,0,0.250713,0,7.90361e+06
10/19/2009 19:00,10,19,1,19,0,15,41,0,0,25.901,25.901,25.901,25.901,0,0,0,0
10/19/2009 20:00,10,19,1,20,0,11.1,52,0,0,25.901,25.901,25.901,25.901,0,0,0,0
10/19/2009 21:00,10,19,1,21,0,10.6,54,0,0,25.901,25.901,25.901,25.901,0,0,0,0
10/19/2009 22:00,10,19,1,22,0,10.6,58,0,0,25.901,25.901,25.901,25.901,0,0,0,0
10/19/2009 23:00,10,19,1,23,0,10,58,0,0,25.901,25.901,25.901,25.901,0,0,0,0
10/20/2009 00:00,10,20,2,0,0,9.4,56,0,0,25.901,25.901,25.901,25.901,0,0,0,0
10/20/2009 01:00,10,20,2,1,0,7.2,63,0,0,25.901,25.901,25.901,25.901,0,0,0,0
10/20/2009 02:00,10,20,2,2,0,6.7,62,0,0,25.901,25.901,25.901,25.901,0,0,0,0
10/20/2009 03:00,10,20,2,3,0,6.7,70,0,0,25.901,25.901,25.901,25.901,0,0,0,0
10/20/2009 04:00,10,20,2,4,0,6.7,70,0,0,25.901,25.901,25.901,25.901,0,0,0,0
10/20/2009 05:00,10,20,2,5,0,6.7,70,0,0,25.901,25.901,25.901,25.901,0,0,0,0
10/20/2009 06:00,10,20,2,6,0,5.6,70,0,0,25.901,25.901,25.901,25.901,0,0,0,0
10/20/2009 07:00,10,20,2,7,0,4.4,73,0,0,25.901,25.901,25.901,25.901,0,0,0,0
10/20/2009 08:00,10,20,2,8,0,5,70,0,0,25.901,25.901,25.901,25.901,0,0,0,0
10/20/2009 09:00,10,20,2,9,0,6.7,65,0,772655,25.9101,25.9101,25.9101,24.5066,0,0.0918381,0,2.90802e+06
10/20/2009 10:00,10,20,2,10,0,9.4,56,0,468947,25.929,25.929,25.929,24.5137,0,0.0537245,0,1.7147e+06
10/20/2009 11:00,10,20,2,11,0,10.6,54,0,2.54837e+06,25.9209,25.9209,25.9209,23.8093,0,0.328721,0,1.04425e+07
10/20/2009 12:00,10,20,2,12,0,13.3,49,0,2.90963e+06,25.9331,25.9331,25.9331,23.8093,0,0.381072,0,1.21767e+07
10/20/2009 13:00,10,20,2,13,0,15,44,0,2.81298e+06,25.9098,25.9098,25.9098,23.8093,0,0.37998,0,1.20084e+07
10/20/2009 14:00,10,20,2,14,0,16.1,42,0,4.73874e+06,25.9194,25.9194,25.9194,23.8093,0,0.645732,0,2.05002e+07
10/20/2009 15:00,10,20,2,15,0,16.1,41,0,5.82665e+06,25.924,25.924,25.924,23.8093,0,0.795199,0,2.52996e+07
10/20/2009 16:00,10,20,2,16,0,16.7,36,0,6.60168e+06,25.9298,25.9298,25.9298,23.8093,0,0.8972,0,2.86232e+07
10/20/2009 17:00,10,20,2,17,0,16.1,36,0,6.69333e+06,25.9344,25.9344,25.9344,23.8093,0,0.903346,0,2.88822e+07
10/20/2009 18:00,10,20,2,18,0,13.3,43,0,1.93244e+06,25.918,25.918,25.918,23.8093,0,0.240368,0,7.62571e+06
10/20/2009 19:00,10,20,2,19,0,11.1,52,0,0,25.9121,25.9121,25.9121,25.9121,0,0,0,0
10/20/2009 20:00,10,20,2,20,0,8.3,58,0,0,25.9121,25.9121,25.9121,25.9121,0,0,0,0
10/20/2009 21:00,10,20,2,21,0,7.2,60,0,0,25.9121,25.9121,25.9121,25.9121,0,0,0,0
10/20/2009 22:00,10,20,2,22,0,5.6,70,0,0,25.9121,25.9121,25.9121,25.9121,0,0,0,0
10/20/2009 23:00,10,20,2,23,0,5.6,67,0,0,25.9121,25.9121,25.9121,25.9121,0,0,0,0
10/21/2009 00:00,10,21,3,0,0,6.7,57,0,0,25.9121,25.9121,25.9121,25.9121,0,0,0,0
10/21/2009 01:00,10,21,3,1,0,5,61,0,0,25.9121,25.9121,25.9121,25.9121,0,0,0,0
10/21/2009 02:00,10,21,3,2,0,4.4,63,0,0,25.9121,25.9121,25.9121,25.9121,0,0,0,0
10/21/2009 03:00,10,21,3,3,0,3.9,66,0,0,25.9121,25.9121,25.9121,25.9121,0,0,0,0
10/21/2009 04:00,10,21,3,4,0,5,61,0,0,25.9121,25.9121,25.9121,25.9121,0,0,0,0
10/21/2009 05:00,10,21,3,5,0,5.6,58,0,0,25.9121,25.9121,25.9121,25.9121,0,0,0,0
10/21/2009 06:00,10,21,3,6,0,4.4,61,0,0,25.9121,25.9121,25.9121,25.9121,0,0,0,0
10/21/2009 07:00,10,21,3,7,0,5,58,0,0,25.9121,25.9121,25.9121,25.9121,0,0,0,0
10/21/2009 08:00,10,21,3,8,0,5.6,56,0,0,25.9121,25.9121,25.9121,25.9121,0,0,0,0
10/21/2009 09:00,10,21,3,9,0,7.8,48,0,0,25.9121,25.9121,25.9121,25.9121,0,0,0,0
10/21/2009 10:00,10,21,3,10,0,12.2,37,0,0,25.9121,25.9121,25.9121,25.9121,0,0,0,0
10/21/2009 11:00,10,21,3,11,0,14.4,32,0,0,25.9121,25.9121,25.9121,25.9121,0,0,0,0
10/21/2009 12:00,10,21,3,12,0,15.6,29,0,0,25.9121,25.9121,25.9121,25.9121,0,0,0,0
10/21/2009 13:00,10,21,3,13,0,17.2,28,0,0,25.9121,25.9121,25.9121,25.9121,0,0,0,0
10/21/2009 14:00,10,21,3,14,0,17.8,29,0,0,25.9121,25.9121,25.9121,25.9121,0,0,0,0
10/21/2009 15:00,10,21,3,15,0,18.3,30,0,0,25.9121,25.9121,25.9121,25.9121,0,0,0,0
10/21/2009 16:00,10,21,3,16,0,17.8,31,0,0,25.9121,25.9121,25.9121,25.9121,0,0,0,0
10/21/2009 17:00,10,21,3,17,0,17.2,35,0,0,25.9121,25.9121,25.9121,25.9121,0,0,0,0
10/21/2009 18:00,10,21,3,18,0,15,41,0,0,25.9121,25.9121,25.9121,25.9121,0,0,0,0
10/21/2009 19:00,10,21,3,19,0,12.8,48,0,0,25.9121,25.9121,25.9121,25.9121,0,0,0,0
10/21/2009 20:00,10,21,3,20,0,12.2,50,0,0,25.9121,25.9121,25.9121,25.9121,0,0,0,0
10/21/2009 21:00,10,21,3,21,0,13.9,42,0,0,25.9121,25.9121,25.9121,25.9121,0,0,0,0
10/21/2009 22:00,10,21,3,22,0,12.2,53,0,0,25.9121,25.9121,25.9121,25.9121,0,0,0,0
10/21/2009 23:00,10,21,3,23,0,11.7,56,0,0,25.9121,25.9121,25.9121,25.9121,0,0,0,0
10/22/2009 00:00,10,22,4,0,0,10,63,0,0,25.9121,25.9121,25.9121,25.9121,0,0,0,0
10/22/2009 01:00,10,22,4,1,0,8.9,68,0,0,25.9121,25.9121,25.9121,25.9121,0,0,0,0
10/22/2009 02:00,10,22,4,2,0,8.3,71,0,0,25.9121,25.9121,25.9121,25.9121,0,0,0,0
10/22/2009 03:00,10,22,4,3,0,7.8,73,0,0,25.9121,25.9121,25.9121,25.9121,0,0,0,0
10/22/2009 04:00,10,22,4,4,0,8.3,74,0,0,25.9121,25.9121,25.9121,25.9121,0,0,0,0
10/22/2009 05:00,10,22,4,5,0,7.2,76,0,0,25.9121,25.9121,25.9121,25.9121,0,0,0,0
10/22/2009 06:00,10,22,4,6,0,6.1,79,0,0,25.9121,25.9121,25.9121,25.9121,0,0,0,0
10/22/2009 07:00,10,22,4,7,0,6.1,79,0,0,25.9121,25.9121,25.9121,25.9121,0,0,0,0
10/22/2009 08:00,10,22,4,8,0,8.3,68,0,0,25.9121,25.9121,25.9121,25.9121,0,0,0,0
10/22/2009 09:00,10,22,4,9,0,10.6,61,0,0,25.9121,25.9121,25.9121,25.9121,0,0,0,0
10/22/2009 10:00,10,22,4,10,0,13.3,51,0,0,25.9121,25.9121,25.9121,25.9121,0,0,0,0
