Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
10/22/2009 11:00,10,22,4,11,0,13.9,49,0,0,25.9121,25.9121,25.9121,25.9121,0,0,0,0
10/22/2009 12:00,10,22,4,12,0,15,45,0,0,25.9121,25.9121,25.9121,25.9121,0,0,0,0
10/22/2009 13:00,10,22,4,13,0,15,47,0,0,25.9121,25.9121,25.9121,25.9121,0,0,0,0
10/22/2009 14:00,10,22,4,14,0,14.4,55,0,0,25.9121,25.9121,25.9121,25.9121,0,0,0,0
10/22/2009 15:00,10,22,4,15,0,13.9,59,0,0,25.9121,25.9121,25.9121,25.9121,0,0,0,0
10/22/2009 16:00,10,22,4,16,0,12.8,74,0,0,25.9121,25.9121,25.9121,25.9121,0,0,0,0
10/22/2009 17:00,10,22,4,17,0,12.2,77,0,0,25.9121,25.9121,25.9121,25.9121,0,0,0,0
10/22/2009 18:00,10,22,4,18,0,12.2,77,0,0,25.9121,25.9121,25.9121,25.9121,0,0,0,0
10/22/2009 19:00,10,22,4,19,0,11.7,80,0,0,25.9121,25.9121,25.9121,25.9121,0,0,0,0
10/22/2009 20:00,10,22,4,20,0,11.1,86,0,0,25.9121,25.9121,25.9121,25.9121,0,0,0,0
10/22/2009 21:00,10,22,4,21,0,11.1,86,0,0,25.9121,25.9121,25.9121,25.9121,0,0,0,0
10/22/2009 22:00,10,22,4,22,0,11.7,80,0,0,25.9121,25.9121,25.9121,25.9121,0,0,0,0
10/22/2009 23:00,10,22,4,23,0,12.2,74,0,0,25.9121,25.9121,25.9121,25.9121,0,0,0,0
10/23/2009 00:00,10,23,5,0,0,12.2,74,0,0,25.9121,25.9121,25.9121,25.9121,0,0,0,0
10/23/2009 01:00,10,23,5,1,0,13.9,64,0,0,25.9121,25.9121,25.9121,25.9121,0,0,0,0
10/23/2009 02:00,10,23,5,2,0,11.7,83,0,0,25.9121,25.9121,25.9121,25.9121,0,0,0,0
10/23/2009 03:00,10,23,5,3,0,11.7,80,0,0,25.9121,25.9121,25.9121,25.9121,0,0,0,0
10/23/2009 04:00,10,23,5,4,0,10.6,74,0,0,25.9121,25.9121,25.9121,25.9121,0,0,0,0
10/23/2009 05:00,10,23,5,5,0,8.9,54,0,0,25.9121,25.9121,25.9121,25.9121,0,0,0,0
10/23/2009 06:00,10,23,5,6,0,7.8,50,0,0,25.9121,25.9121,25.9121,25.9121,0,0,0,0
10/23/2009 07:00,10,23,5,7,0,7.2,55,2.00656e+06,0,23.0304,23.0304,23.8093,23.0304,0.261131,0,2.19573e+06,0
10/23/2009 08:00,10,23,5,8,0,6.7,62,440879,0,22.5615,22.5615,23.8093,22.5615,0.043156,0,810302,0
10/23/2009 09:00,10,23,5,9,0,7.8,58,0,0,22.5544,22.5544,22.5544,22.5544,0,0,0,0
10/23/2009 10:00,10,23,5,10,0,9.4,54,0,0,22.5544,22.5544,22.5544,22.5544,0,0,0,0
10/23/2009 11:00,10,23,5,11,0,8.9,45,0,0,22.5544,22.5544,22.5544,22.5544,0,0,0,0
10/23/2009 12:00,10,23,5,12,0,10.6,38,0,178713,22.895,22.895,23.391,22.895,0.0193565,0,220278,0
10/23/2009 13:00,10,23,5,13,0,11.1,35,0,0,23.499,23.499,23.499,23.499,0,0,0,0
10/23/2009 14:00,10,23,5,14,0,10.6,35,0,0,23.499,23.499,23.499,23.499,0,0,0,0
10/23/2009 15:00,10,23,5,15,0,10.6,35,0,0,23.499,23.499,23.499,23.499,0,0,0,0
10/23/2009 16:00,10,23,5,16,0,11.7,31,0,0,23.499,23.499,23.499,23.499,0,0,0,0
10/23/2009 17:00,10,23,5,17,0,10.6,35,0,0,23.499,23.499,23.499,23.499,0,0,0,0
10/23/2009 18:00,10,23,5,18,0,9.4,37,0,0,23.499,23.499,23.499,23.499,0,0,0,0
10/23/2009 19:00,10,23,5,19,0,7.2,46,0,0,23.499,23.499,23.499,23.499,0,0,0,0
10/23/2009 20:00,10,23,5,20,0,6.1,51,0,0,23.499,23.499,23.499,23.499,0,0,0,0
10/23/2009 21:00,10,23,5,21,0,6.1,51,0,0,23.499,23.499,23.499,23.499,0,0,0,0
10/23/2009 22:00,10,23,5,22,0,3.3,63,0,0,23.499,23.499,23.499,23.499,0,0,0,0
10/23/2009 23:00,10,23,5,23,0,3.3,63,0,0,23.499,23.499,23.499,23.499,0,0,0,0
10/24/2009 00:00,10,24,6,0,0,2.2,68,0,0,23.499,23.499,23.499,23.499,0,0,0,0
10/24/2009 01:00,10,24,6,1,0,2.8,65,0,0,23.499,23.499,23.499,23.499,0,0,0,0
10/24/2009 02:00,10,24,6,2,0,2.2,68,0,0,23.499,23.499,23.499,23.499,0,0,0,0
10/24/2009 03:00,10,24,6,3,0,0.6,76,0,0,23.499,23.499,23.499,23.499,0,0,0,0
10/24/2009 04:00,10,24,6,4,0,-1.1,79,0,0,23.499,23.499,23.499,23.499,0,0,0,0
10/24/2009 05:00,10,24,6,5,0,0,76,0,0,23.499,23.499,23.499,23.499,0,0,0,0
10/24/2009 06:00,10,24,6,6,0,0,76,0,0,23.499,23.499,23.499,23.499,0,0,0,0
10/24/2009 07:00,10,24,6,7,0,-1.1,76,1.47274e+06,0,22.7358,22.7358,23.8093,22.7358,0.184093,0,2.75727e+06,0
10/24/2009 08:00,10,24,6,8,0,0.6,73,679882,0,22.5583,22.5583,23.8093,22.5583,0.0763296,0,1.43694e+06,0
10/24/2009 09:00,10,24,6,9,0,1.7,67,0,0,22.5487,22.5487,22.5487,22.5487,0,0,0,0
10/24/2009 10:00,10,24,6,10,0,3.3,60,0,0,22.5487,22.5487,22.5487,22.5487,0,0,0,0
10/24/2009 11:00,10,24,6,11,0,5.6,49,0,0,22.5487,22.5487,22.5487,22.5487,0,0,0,0
10/24/2009 12:00,10,24,6,12,0,6.7,43,0,571907,23.8799,23.8799,24.3931,23.169,0.051539,0.0183224,352149,395799
10/24/2009 13:00,10,24,6,13,0,7.8,38,0,936955,25.5183,25.5183,25.5183,23.8093,0,0.120166,0,3.09577e+06
10/24/2009 14:00,10,24,6,14,0,8.3,33,0,1.24864e+06,25.8524,25.8524,25.8524,23.8093,0,0.16452,0,5.05729e+06
10/24/2009 15:00,10,24,6,15,0,8.9,30,0,984317,25.878,25.878,25.878,23.8093,0,0.126929,0,3.95053e+06
10/24/2009 16:00,10,24,6,16,0,9.4,29,0,1.07262e+06,25.8932,25.8932,25.8932,23.8093,0,0.135506,0,4.24949e+06
10/24/2009 17:00,10,24,6,17,0,8.3,32,0,1.50884e+06,25.9846,25.9846,25.9846,23.8093,0,0.183028,0,5.98996e+06
10/24/2009 18:00,10,24,6,18,0,7.2,36,0,0,26.0108,26.0108,26.0108,26.0108,0,0,0,0
10/24/2009 19:00,10,24,6,19,0,6.7,35,0,0,26.0108,26.0108,26.0108,26.0108,0,0,0,0
10/24/2009 20:00,10,24,6,20,0,2.8,51,0,0,26.0108,26.0108,26.0108,26.0108,0,0,0,0
10/24/2009 21:00,10,24,6,21,0,2.2,56,0,0,26.0108,26.0108,26.0108,26.0108,0,0,0,0
10/24/2009 22:00,10,24,6,22,0,3.9,43,0,0,26.0108,26.0108,26.0108,26.0108,0,0,0,0
10/24/2009 23:00,10,24,6,23,0,3.3,47,0,0,26.0108,26.0108,26.0108,26.0108,0,0,0,0
10/25/2009 00:00,10,25,0,0,0,5,40,0,0,26.0108,26.0108,26.0108,26.0108,0,0,0,0
10/25/2009 01:00,10,25,0,1,0,4.4,44,0,0,26.0108,26.0108,26.0108,26.0108,0,0,0,0
10/25/2009 02:00,10,25,0,2,0,4.4,41,0,0,26.0108,26.0108,26.0108,26.0108,0,0,0,0
10/25/2009 03:00,10,25,0,3,0,5,40,0,0,26.0108,26.0108,26.0108,26.0108,0,0,0,0
10/25/2009 04:00,10,25,0,4,0,5,42,0,0,26.0108,26.0108,26.0108,26.0108,0,0,0,0
10/25/2009 05:00,10,25,0,5,0,5,44,0,0,26.0108,26.0108,26.0108,26.0108,0,0,0,0
10/25/2009 06:00,10,25,0,6,0,5,46,0,0,26.0108,26.0108,26.0108,26.0108,0,0,0,0
10/25/2009 07:00,10,25,0,7,0,5.6,42,1.66582e+06,0,23.2953,23.2953,23.9157,23.1889,0.0980011,0.113552,1.44701e+06,545295
10/25/2009 08:00,10,25,0,8,0,6.1,41,394774,0,22.618,22.618,23.8093,22.618,0.0380831,0,682722,0
10/25/2009 09:00,10,25,0,9,0,7.8,38,0,0,22.5947,22.5947,22.5947,22.5947,0,0,0,0
10/25/2009 10:00,10,25,0,10,0,8.9,33,0,0,22.5947,22.5947,22.5947,22.5947,0,0,0,0
10/25/2009 11:00,10,25,0,11,0,10,30,0,0,22.5947,22.5947,22.5947,22.5947,0,0,0,0
10/25/2009 12:00,10,25,0,12,0,12.2,26,0,30101.7,22.6118,22.6118,22.9996,22.6118,0.00183272,0,32079.5,0
10/25/2009 13:00,10,25,0,13,0,13.9,18,0,715662,24.2601,24.2601,25.1986,23.0311,0.0540194,0.0354789,730886,843665
10/25/2009 14:00,10,25,0,14,0,13.3,18,0,1.36079e+06,25.7657,25.7657,25.7657,23.8093,0,0.180676,0,5.32309e+06
10/25/2009 15:00,10,25,0,15,0,14.4,19,0,1.5255e+06,25.8529,25.8529,25.8529,23.8093,0,0.199176,0,6.12453e+06
10/25/2009 16:00,10,25,0,16,0,14.4,21,0,2.73183e+06,25.9362,25.9362,25.9362,23.8093,0,0.353073,0,1.12984e+07
10/25/2009 17:00,10,25,0,17,0,13.9,24,0,3.19989e+06,25.9908,25.9908,25.9908,23.8093,0,0.417271,0,1.36955e+07
10/25/2009 18:00,10,25,0,18,0,12.8,29,0,0,25.9972,25.9972,25.9972,25.9972,0,0,0,0
10/25/2009 19:00,10,25,0,19,0,10,33,0,0,25.9972,25.9972,25.9972,25.9972,0,0,0,0
10/25/2009 20:00,10,25,0,20,0,7.2,48,0,0,25.9972,25.9972,25.9972,25.9972,0,0,0,0
10/25/2009 21:00,10,25,0,21,0,7.8,46,0,0,25.9972,25.9972,25.9972,25.9972,0,0,0,0
10/25/2009 22:00,10,25,0,22,0,7.2,50,0,0,25.9972,25.9972,25.9972,25.9972,0,0,0,0
10/25/2009 23:00,10,25,0,23,0,7.2,50,0,0,25.9972,25.9972,25.9972,25.9972,0,0,0,0
10/26/2009 00:00,10,26,1,0,0,7.8,50,0,0,25.9972,25.9972,25.9972,25.9972,0,0,0,0
10/26/2009 01:00,10,26,1,1,0,7.8,53,0,0,25.9972,25.9972,25.9972,25.9972,0,0,0,0
10/26/2009 02:00,10,26,1,2,0,7.2,55,0,0,25.9972,25.9972,25.9972,25.9972,0,0,0,0
10/26/2009 03:00,10,26,1,3,0,6.7,57,0,0,25.9972,25.9972,25.9972,25.9972,0,0,0,0
10/26/2009 04:00,10,26,1,4,0,6.1,62,0,0,25.9972,25.9972,25.9972,25.9972,0,0,0,0
10/26/2009 05:00,10,26,1,5,0,5.6,58,0,0,25.9972,25.9972,25.9972,25.9972,0,0,0,0
10/26/2009 06:00,10,26,1,6,0,3.9,52,0,0,25.9972,25.9972,25.9972,25.9972,0,0,0,0
10/26/2009 07:00,10,26,1,7,0,3.3,47,1.86284e+06,0,23.2743,23.2743,23.9222,23.1614,0.124393,0.114765,1.88447e+06,585011
10/26/2009 08:00,10,26,1,8,0,3.3,47,98301.8,0,22.6071,22.6071,23.8093,22.6071,0.00794184,0,143668,0
10/26/2009 09:00,10,26,1,9,0,5.6,44,0,29233.2,22.6111,22.6111,22.9473,22.6111,0.00203875,0,35315.7,0
10/26/2009 10:00,10,26,1,10,0,8.3,44,0,0,22.7131,22.7131,22.7131,22.7131,0,0,0,0
10/26/2009 11:00,10,26,1,11,0,10,36,0,561287,23.8898,23.8898,24.1538,23.5452,0.0338948,0.0350894,177189,369186
10/26/2009 12:00,10,26,1,12,0,11.7,39,0,1.297e+06,25.4866,25.4866,25.4866,23.8093,0,0.172292,0,4.34103e+06
10/26/2009 13:00,10,26,1,13,0,16.1,28,0,1.39111e+06,25.7726,25.7726,25.7726,23.8093,0,0.185853,0,5.48972e+06
10/26/2009 14:00,10,26,1,14,0,17.8,25,0,2.70318e+06,25.8724,25.8724,25.8724,23.8093,0,0.362627,0,1.13018e+07
10/26/2009 15:00,10,26,1,15,0,22.2,17,0,3.7611e+06,25.9292,25.9292,25.9292,23.8093,0,0.498628,0,1.59042e+07
10/26/2009 16:00,10,26,1,16,0,22.2,14,0,4.64741e+06,25.9384,25.9384,25.9384,23.8093,0,0.621868,0,1.99198e+07
10/26/2009 17:00,10,26,1,17,0,20.6,15,0,4.66341e+06,25.9455,25.9455,25.9455,23.8093,0,0.621258,0,1.99667e+07
10/26/2009 18:00,10,26,1,18,0,15,34,0,498150,25.9102,25.9102,25.9102,23.8093,0,0.053698,0,1.69724e+06
10/26/2009 19:00,10,26,1,19,0,12.2,43,0,0,25.8843,25.8843,25.8843,25.8843,0,0,0,0
10/26/2009 20:00,10,26,1,20,0,10,47,0,0,25.8843,25.8843,25.8843,25.8843,0,0,0,0
10/26/2009 21:00,10,26,1,21,0,10.6,44,0,0,25.8843,25.8843,25.8843,25.8843,0,0,0,0
10/26/2009 22:00,10,26,1,22,0,9.4,49,0,0,25.8843,25.8843,25.8843,25.8843,0,0,0,0
10/26/2009 23:00,10,26,1,23,0,11.7,37,0,0,25.8843,25.8843,25.8843,25.8843,0,0,0,0
10/27/2009 00:00,10,27,2,0,0,12.2,34,0,0,25.8843,25.8843,25.8843,25.8843,0,0,0,0
10/27/2009 01:00,10,27,2,1,0,10,41,0,0,25.8843,25.8843,25.8843,25.8843,0,0,0,0
10/27/2009 02:00,10,27,2,2,0,9.4,45,0,0,25.8843,25.8843,25.8843,25.8843,0,0,0,0
10/27/2009 03:00,10,27,2,3,0,8.3,46,0,0,25.8843,25.8843,25.8843,25.8843,0,0,0,0
10/27/2009 04:00,10,27,2,4,0,5,61,0,0,25.8843,25.8843,25.8843,25.8843,0,0,0,0
10/27/2009 05:00,10,27,2,5,0,5,64,0,0,25.8843,25.8843,25.8843,25.8843,0,0,0,0
10/27/2009 06:00,10,27,2,6,0,3.9,60,0,0,25.8843,25.8843,25.8843,25.8843,0,0,0,0
10/27/2009 07:00,10,27,2,7,0,4.4,55,0,0,25.8843,25.8843,25.8843,25.8843,0,0,0,0
10/27/2009 08:00,10,27,2,8,0,6.7,45,0,0,25.8843,25.8843,25.8843,25.8843,0,0,0,0
10/27/2009 09:00,10,27,2,9,0,7.8,48,0,35142.3,25.8834,25.8834,25.8834,25.4687,0,0.00215152,0,67119.3
10/27/2009 10:00,10,27,2,10,0,14.4,34,0,0,25.8813,25.8813,25.8813,25.8813,0,0,0,0
10/27/2009 11:00,10,27,2,11,0,16.1,30,0,71797.3,25.8889,25.8889,25.8889,24.8453,0,0.00635952,0,199691
10/27/2009 12:00,10,27,2,12,0,17.8,27,0,412851,25.9988,25.9988,25.9988,23.8093,0,0.0481685,0,1.58483e+06
10/27/2009 13:00,10,27,2,13,0,19.4,25,0,0,26.0634,26.0634,26.0634,26.0634,0,0,0,0
10/27/2009 14:00,10,27,2,14,0,21.1,19,0,1.17747e+06,26.1205,26.1205,26.1205,23.8093,0,0.149126,0,5.19316e+06
10/27/2009 15:00,10,27,2,15,0,20.6,19,0,1.51626e+06,26.1331,26.1331,26.1331,23.8093,0,0.193058,0,6.74962e+06
10/27/2009 16:00,10,27,2,16,0,17.8,31,0,1.55403e+06,26.1268,26.1268,26.1268,23.8093,0,0.198971,0,6.93759e+06
10/27/2009 17:00,10,27,2,17,0,16.7,34,0,1.68104e+06,26.1002,26.1002,26.1002,23.8093,0,0.216311,0,7.45562e+06
10/27/2009 18:00,10,27,2,18,0,15.5,36,0,0,26.0925,26.0925,26.0925,26.0925,0,0,0,0
10/27/2009 19:00,10,27,2,19,0,13.9,38,0,0,26.0925,26.0925,26.0925,26.0925,0,0,0,0
10/27/2009 20:00,10,27,2,20,0,12.2,49,0,0,26.0925,26.0925,26.0925,26.0925,0,0,0,0
10/27/2009 21:00,10,27,2,21,0,11.1,54,0,0,26.0925,26.0925,26.0925,26.0925,0,0,0,0
10/27/2009 22:00,10,27,2,22,0,10,56,0,0,26.0925,26.0925,26.0925,26.0925,0,0,0,0
10/27/2009 23:00,10,27,2,23,0,11.1,50,0,0,26.0925,26.0925,26.0925,26.0925,0,0,0,0
10/28/2009 00:00,10,28,3,0,0,14.4,42,0,0,26.0925,26.0925,26.0925,26.0925,0,0,0,0
10/28/2009 01:00,10,28,3,1,0,14.4,47,0,0,26.0925,26.0925,26.0925,26.0925,0,0,0,0
10/28/2009 02:00,10,28,3,2,0,13.9,42,0,0,26.0925,26.0925,26.0925,26.0925,0,0,0,0
10/28/2009 03:00,10,28,3,3,0,12.8,51,0,0,26.0925,26.0925,26.0925,26.0925,0,0,0,0
10/28/2009 04:00,10,28,3,4,0,13.3,49,0,0,26.0925,26.0925,26.0925,26.0925,0,0,0,0
10/28/2009 05:00,10,28,3,5,0,11.7,56,0,0,26.0925,26.0925,26.0925,26.0925,0,0,0,0
10/28/2009 06:00,10,28,3,6,0,11.7,59,0,0,26.0925,26.0925,26.0925,26.0925,0,0,0,0
10/28/2009 07:00,10,28,3,7,0,11.1,61,0,0,26.0925,26.0925,26.0925,26.0925,0,0,0,0
10/28/2009 08:00,10,28,3,8,0,12.8,57,0,0,26.0925,26.0925,26.0925,26.0925,0,0,0,0
10/28/2009 09:00,10,28,3,9,0,10,66,0,0,26.0925,26.0925,26.0925,26.0925,0,0,0,0
10/28/2009 10:00,10,28,3,10,0,11.1,63,0,0,26.0925,26.0925,26.0925,26.0925,0,0,0,0
10/28/2009 11:00,10,28,3,11,0,11.1,69,0,0,26.0925,26.0925,26.0925,26.0925,0,0,0,0
10/28/2009 12:00,10,28,3,12,0,10.6,77,0,0,26.0925,26.0925,26.0925,26.0925,0,0,0,0
10/28/2009 13:00,10,28,3,13,0,12.2,71,0,0,26.0925,26.0925,26.0925,26.0925,0,0,0,0
10/28/2009 14:00,10,28,3,14,0,13.9,74,0,0,26.0925,26.0925,26.0925,26.0925,0,0,0,0
10/28/2009 15:00,10,28,3,15,0,13.9,77,0,0,26.0925,26.0925,26.0925,26.0925,0,0,0,0
10/28/2009 16:00,10,28,3,16,0,15.6,64,0,0,26.0925,26.0925,26.0925,26.0925,0,0,0,0
10/28/2009 17:00,10,28,3,17,0,15,60,0,0,26.0925,26.0925,26.0925,26.0925,0,0,0,0
10/28/2009 18:00,10,28,3,18,0,14.4,57,0,0,26.0925,26.0925,26.0925,26.0925,0,0,0,0
10/28/2009 19:00,10,28,3,19,0,13.9,62,0,0,26.0925,26.0925,26.0925,26.0925,0,0,0,0
10/28/2009 20:00,10,28,3,20,0,13.9,64,0,0,26.0925,26.0925,26.0925,26.0925,0,0,0,0
10/28/2009 21:00,10,28,3,21,0,13.9,67,0,0,26.0925,26.0925,26.0925,26.0925,0,0,0,0
10/28/2009 22:00,10,28,3,22,0,13.9,62,0,0,26.0925,26.0925,26.0925,26.0925,0,0,0,0
10/28/2009 23:00,10,28,3,23,0,13.3,62,0,0,26.0925,26.0925,26.0925,26.0925,0,0,0,0
10/29/2009 00:00,10,29,4,0,0,13.3,64,0,0,26.0925,26.0925,26.0925,26.0925,0,0,0,0
10/29/2009 01:00,10,29,4,1,0,12.2,71,0,0,26.0925,26.0925,26.0925,26.0925,0,0,0,0
10/29/2009 02:00,10,29,4,2,0,13.3,62,0,0,26.0925,26.0925,26.0925,26.0925,0,0,0,0
10/29/2009 03:00,10,29,4,3,0,12.2,69,0,0,26.0925,26.0925,26.0925,26.0925,0,0,0,0
10/29/2009 04:00,10,29,4,4,0,11.1,74,0,0,26.0925,26.0925,26.0925,26.0925,0,0,0,0
10/29/2009 05:00,10,29,4,5,0,9.4,83,0,0,26.0925,26.0925,26.0925,26.0925,0,0,0,0
10/29/2009 06:00,10,29,4,6,0,12.2,66,0,0,26.0925,26.0925,26.0925,26.0925,0,0,0,0
10/29/2009 07:00,10,29,4,7,0,11.7,68,0,0,26.0925,26.0925,26.0925,26.0925,0,0,0,0
10/29/2009 08:00,10,29,4,8,0,12.2,66,0,0,26.0925,26.0925,26.0925,26.0925,0,0,0,0
10/29/2009 09:00,10,29,4,9,0,10,80,0,0,26.0925,26.0925,26.0925,26.0925,0,0,0,0
10/29/2009 10:00,10,29,4,10,0,11.1,71,0,0,26.0925,26.0925,26.0925,26.0925,0,0,0,0
10/29/2009 11:00,10,29,4,11,0,13.9,62,0,0,26.0925,26.0925,26.0925,26.0925,0,0,0,0
10/29/2009 12:00,10,29,4,12,0,17.8,41,0,0,26.0925,26.0925,26.0925,26.0925,0,0,0,0
10/29/2009 13:00,10,29,4,13,0,17.8,37,0,0,26.0925,26.0925,26.0925,26.0925,0,0,0,0
10/29/2009 14:00,10,29,4,14,0,17.8,37,0,0,26.0925,26.0925,26.0925,26.0925,0,0,0,0
10/29/2009 15:00,10,29,4,15,0,17.8,41,0,0,26.0925,26.0925,26.0925,26.0925,0,0,0,0
10/29/2009 16:00,10,29,4,16,0,16.1,54,0,0,26.0925,26.0925,26.0925,26.0925,0,0,0,0
10/29/2009 17:00,10,29,4,17,0,15.6,55,0,0,26.0925,26.0925,26.0925,26.0925,0,0,0,0
10/29/2009 18:00,10,29,4,18,0,13.9,64,0,0,26.0925,26.0925,26.0925,26.0925,0,0,0,0
10/29/2009 19:00,10,29,4,19,0,13.3,64,0,0,26.0925,26.0925,26.0925,26.0925,0,0,0,0
10/29/2009 20:00,10,29,4,20,0,12.8,69,0,0,26.0925,26.0925,26.0925,26.0925,0,0,0,0
10/29/2009 21:00,10,29,4,21,0,11.7,80,0,0,26.0925,26.0925,26.0925,26.0925,0,0,0,0
10/29/2009 22:00,10,29,4,22,0,12.2,71,0,0,26.0925,26.0925,26.0925,26.0925,0,0,0,0
10/29/2009 23:00,10,29,4,23,0,11.1,77,0,0,26.0925,26.0925,26.0925,26.0925,0,0,0,0
10/30/2009 00:00,10,30,5,0,0,11.1,77,0,0,26.0925,26.0925,26.0925,26.0925,0,0,0,0
10/30/2009 01:00,10,30,5,1,0,10.6,79,0,0,26.0925,26.0925,26.0925,26.0925,0,0,0,0
10/30/2009 02:00,10,30,5,2,0,10.6,79,0,0,26.0925,26.0925,26.0925,26.0925,0,0,0,0
10/30/2009 03:00,10,30,5,3,0,10.6,79,0,0,26.0925,26.0925,26.0925,26.0925,0,0,0,0
10/30/2009 04:00,10,30,5,4,0,10.6,77,0,0,26.0925,26.0925,26.0925,26.0925,0,0,0,0
10/30/2009 05:00,10,30,5,5,0,10,80,0,0,26.0925,26.0925,26.0925,26.0925,0,0,0,0
10/30/2009 06:00,10,30,5,6,0,10,86,0,0,26.0925,26.0925,26.0925,26.0925,0,0,0,0
10/30/2009 07:00,10,30,5,7,0,10,86,763322,0,23.7804,23.7804,23.9335,23.5471,0.0175317,0.0741622,121167,780996
10/30/2009 08:00,10,30,5,8,0,11.1,83,347775,0,23.0979,23.0979,23.8093,23.0979,0.0250812,0,268475,0
10/30/2009 09:00,10,30,5,9,0,10.6,86,0,0,22.9832,22.9832,22.9832,22.9832,0,0,0,0
10/30/2009 10:00,10,30,5,10,0,10,89,0,0,22.9832,22.9832,22.9832,22.9832,0,0,0,0
10/30/2009 11:00,10,30,5,11,0,10.6,89,0,0,22.9832,22.9832,22.9832,22.9832,0,0,0,0
10/30/2009 12:00,10,30,5,12,0,10,93,0,0,22.9832,22.9832,22.9832,22.9832,0,0,0,0
10/30/2009 13:00,10,30,5,13,0,11.1,89,0,0,22.9832,22.9832,22.9832,22.9832,0,0,0,0
10/30/2009 14:00,10,30,5,14,0,13.3,77,0,0,22.9832,22.9832,22.9832,22.9832,0,0,0,0
10/30/2009 15:00,10,30,5,15,0,11.7,86,0,0,22.9832,22.9832,22.9832,22.9832,0,0,0,0
10/30/2009 16:00,10,30,5,16,0,11.7,89,0,0,22.9832,22.9832,22.9832,22.9832,0,0,0,0
10/30/2009 17:00,10,30,5,17,0,11.7,89,0,0,22.9832,22.9832,22.9832,22.9832,0,0,0,0
10/30/2009 18:00,10,30,5,18,0,12.2,86,0,0,22.9832,22.9832,22.9832,22.9832,0,0,0,0
10/30/2009 19:00,10,30,5,19,0,12.2,83,0,0,22.9832,22.9832,22.9832,22.9832,0,0,0,0
10/30/2009 20:00,10,30,5,20,0,11.7,89,0,0,22.9832,22.9832,22.9832,22.9832,0,0,0,0
10/30/2009 21:00,10,30,5,21,0,11.7,83,0,0,22.9832,22.9832,22.9832,22.9832,0,0,0,0
10/30/2009 22:00,10,30,5,22,0,11.7,80,0,0,22.9832,22.9832,22.9832,22.9832,0,0,0,0
10/30/2009 23:00,10,30,5,23,0,11.7,80,0,0,22.9832,22.9832,22.9832,22.9832,0,0,0,0
10/31/2009 00:00,10,31,6,0,0,11.1,86,0,0,22.9832,22.9832,22.9832,22.9832,0,0,0,0
10/31/2009 01:00,10,31,6,1,0,10.6,86,0,0,22.9832,22.9832,22.9832,22.9832,0,0,0,0
10/31/2009 02:00,10,31,6,2,0,11.1,71,0,0,22.9832,22.9832,22.9832,22.9832,0,0,0,0
10/31/2009 03:00,10,31,6,3,0,10,77,0,0,22.9832,22.9832,22.9832,22.9832,0,0,0,0
10/31/2009 04:00,10,31,6,4,0,10,80,0,0,22.9832,22.9832,22.9832,22.9832,0,0,0,0
10/31/2009 05:00,10,31,6,5,0,9.4,77,0,0,22.9832,22.9832,22.9832,22.9832,0,0,0,0
10/31/2009 06:00,10,31,6,6,0,8.3,83,0,0,22.9832,22.9832,22.9832,22.9832,0,0,0,0
10/31/2009 07:00,10,31,6,7,0,6.1,89,798544,0,22.7299,22.7299,23.8093,22.7299,0.0878865,0,1.38616e+06,0
10/31/2009 08:00,10,31,6,8,0,7.8,82,179489,0,22.6243,22.6243,23.8093,22.6243,0.00751751,0,134052,0
10/31/2009 09:00,10,31,6,9,0,8.9,86,0,0,22.6188,22.6188,22.6188,22.6188,0,0,0,0
10/31/2009 10:00,10,31,6,10,0,11.1,66,0,0,22.6188,22.6188,22.6188,22.6188,0,0,0,0
10/31/2009 11:00,10,31,6,11,0,12.2,64,0,0,22.6188,22.6188,22.6188,22.6188,0,0,0,0
10/31/2009 12:00,10,31,6,12,0,15,53,0,0,22.6188,22.6188,22.6188,22.6188,0,0,0,0
10/31/2009 13:00,10,31,6,13,0,14.4,49,0,0,22.6188,22.6188,22.6188,22.6188,0,0,0,0
10/31/2009 14:00,10,31,6,14,0,15,44,0,1.42639e+06,24.9484,24.9484,24.9484,23.8093,0,0.189465,0,3.43999e+06
10/31/2009 15:00,10,31,6,15,0,16.1,39,0,1.50891e+06,25.9436,25.9436,25.9436,23.8093,0,0.201406,0,6.46868e+06
10/31/2009 16:00,10,31,6,16,0,15.6,40,0,554553,26.0341,26.0341,26.0341,23.8093,0,0.0603133,0,2.01879e+06
10/31/2009 17:00,10,31,6,17,0,14.4,47,0,954136,26.1299,26.1299,26.1299,23.8093,0,0.114675,0,4.00469e+06
10/31/2009 18:00,10,31,6,18,0,13.3,51,0,0,26.1549,26.1549,26.1549,26.1549,0,0,0,0
10/31/2009 19:00,10,31,6,19,0,12.8,52,0,0,26.1549,26.1549,26.1549,26.1549,0,0,0,0
10/31/2009 20:00,10,31,6,20,0,12.8,51,0,0,26.1549,26.1549,26.1549,26.1549,0,0,0,0
10/31/2009 21:00,10,31,6,21,0,12.2,54,0,0,26.1549,26.1549,26.1549,26.1549,0,0,0,0
10/31/2009 22:00,10,31,6,22,0,10.9,56,0,0,26.1549,26.1549,26.1549,26.1549,0,0,0,0
10/31/2009 23:00,10,31,6,23,0,9.7,56,0,0,26.1549,26.1549,26.1549,26.1549,0,0,0,0
11/01/2009 00:00,11,1,0,0,0,8.4,61,0,0,26.1549,26.1549,26.1549,26.1549,0,0,0,0
11/01/2009 01:00,11,1,0,1,0,7.1,44,0,0,26.1549,26.1549,26.1549,26.1549,0,0,0,0
11/01/2009 02:00,11,1,0,2,0,5.8,44,0,0,26.1549,26.1549,26.1549,26.1549,0,0,0,0
11/01/2009 03:00,11,1,0,3,0,4.6,44,0,0,26.1549,26.1549,26.1549,26.1549,0,0,0,0
11/01/2009 04:00,11,1,0,4,0,3.3,73,0,0,26.1549,26.1549,26.1549,26.1549,0,0,0,0
11/01/2009 05:00,11,1,0,5,0,2.8,67,0,0,26.1549,26.1549,26.1549,26.1549,0,0,0,0
11/01/2009 06:00,11,1,0,6,0,7.8,44,0,0,26.1549,26.1549,26.1549,26.1549,0,0,0,0
11/01/2009 07:00,11,1,0,7,0,8.9,37,627365,0,24.2961,24.2961,24.314,23.7915,0.00769232,0.0565748,4129.71,859130
11/01/2009 08:00,11,1,0,8,0,10,33,0,0,23.6914,23.6914,23.6914,23.6914,0,0,0,0
11/01/2009 09:00,11,1,0,9,0,7.2,51,0,0,23.6914,23.6914,23.6914,23.6914,0,0,0,0
11/01/2009 10:00,11,1,0,10,0,10,39,0,0,23.6914,23.6914,23.6914,23.6914,0,0,0,0
11/01/2009 11:00,11,1,0,11,0,11.7,34,0,0,23.6914,23.6914,23.6914,23.6914,0,0,0,0
11/01/2009 12:00,11,1,0,12,0,13.3,33,0,0,23.6914,23.6914,23.6914,23.6914,0,0,0,0
11/01/2009 13:00,11,1,0,13,0,18.3,16,0,0,23.6914,23.6914,23.6914,23.6914,0,0,0,0
11/01/2009 14:00,11,1,0,14,0,13.9,39,0,0,23.6914,23.6914,23.6914,23.6914,0,0,0,0
11/01/2009 15:00,11,1,0,15,0,11.7,49,0,0,23.6914,23.6914,23.6914,23.6914,0,0,0,0
11/01/2009 16:00,11,1,0,16,0,11.7,45,0,0,23.6914,23.6914,23.6914,23.6914,0,0,0,0
11/01/2009 17:00,11,1,0,17,0,10.6,52,0,0,23.6914,23.6914,23.6914,23.6914,0,0,0,0
11/01/2009 18:00,11,1,0,18,0,10.6,50,0,0,23.6914,23.6914,23.6914,23.6914,0,0,0,0
11/01/2009 19:00,11,1,0,19,0,12.2,38,0,0,23.6914,23.6914,23.6914,23.6914,0,0,0,0
11/01/2009 20:00,11,1,0,20,0,13.3,36,0,0,23.6914,23.6914,23.6914,23.6914,0,0,0,0
11/01/2009 21:00,11,1,0,21,0,8.9,59,0,0,23.6914,23.6914,23.6914,23.6914,0,0,0,0
11/01/2009 22:00,11,1,0,22,0,8.9,59,0,0,23.6914,23.6914,23.6914,23.6914,0,0,0,0
11/01/2009 23:00,11,1,0,23,0,9.4,59,0,0,23.6914,23.6914,23.6914,23.6914,0,0,0,0
11/02/2009 00:00,11,2,1,0,0,9.4,56,0,0,23.6914,23.6914,23.6914,23.6914,0,0,0,0
11/02/2009 01:00,11,2,1,1,0,8.9,54,0,0,23.6914,23.6914,23.6914,23.6914,0,0,0,0
11/02/2009 02:00,11,2,1,2,0,8.9,54,0,0,23.6914,23.6914,23.6914,23.6914,0,0,0,0
11/02/2009 03:00,11,2,1,3,0,10,48,0,0,23.6914,23.6914,23.6914,23.6914,0,0,0,0
11/02/2009 04:00,11,2,1,4,0,8.9,56,0,0,23.6914,23.6914,23.6914,23.6914,0,0,0,0
11/02/2009 05:00,11,2,1,5,0,8.3,58,0,0,23.6914,23.6914,23.6914,23.6914,0,0,0,0
11/02/2009 06:00,11,2,1,6,0,7.2,63,0,0,23.6914,23.6914,23.6914,23.6914,0,0,0,0
11/02/2009 07:00,11,2,1,7,0,6.1,65,652776,0,23.0777,23.0777,23.8093,23.0777,0.0678166,0,616066,0
11/02/2009 08:00,11,2,1,8,0,6.7,63,420129,0,22.7934,22.7934,23.8093,22.7934,0.0350472,0,535775,0
11/02/2009 09:00,11,2,1,9,0,8.3,58,0,0,22.7228,22.7228,22.7228,22.7228,0,0,0,0
11/02/2009 10:00,11,2,1,10,0,12.8,47,0,0,22.7228,22.7228,22.7228,22.7228,0,0,0,0
11/02/2009 11:00,11,2,1,11,0,12.8,47,0,359237,23.4421,23.4421,23.5849,23.3044,0.0268864,0.0165419,173250,102816
11/02/2009 12:00,11,2,1,12,0,13.9,44,0,1.40623e+06,25.5193,25.5193,25.5193,23.8093,0,0.186688,0,4.80649e+06
11/02/2009 13:00,11,2,1,13,0,15,38,0,1.79328e+06,25.9271,25.9271,25.9271,23.8093,0,0.243736,0,7.76561e+06
11/02/2009 14:00,11,2,1,14,0,15.6,30,0,2.39518e+06,25.92,25.92,25.92,23.8093,0,0.335674,0,1.06597e+07
11/02/2009 15:00,11,2,1,15,0,15,31,0,2.36208e+06,25.9074,25.9074,25.9074,23.8093,0,0.330741,0,1.04402e+07
11/02/2009 16:00,11,2,1,16,0,15,31,0,2.72071e+06,25.9293,25.9293,25.9293,23.8093,0,0.357889,0,1.14151e+07
11/02/2009 17:00,11,2,1,17,0,14.4,33,0,3.16533e+06,25.9933,25.9933,25.9933,23.8093,0,0.411798,0,1.35327e+07
11/02/2009 18:00,11,2,1,18,0,12.2,40,0,0,26.0043,26.0043,26.0043,26.0043,0,0,0,0
11/02/2009 19:00,11,2,1,19,0,6.1,49,0,0,26.0043,26.0043,26.0043,26.0043,0,0,0,0
11/02/2009 20:00,11,2,1,20,0,5,55,0,0,26.0043,26.0043,26.0043,26.0043,0,0,0,0
11/02/2009 21:00,11,2,1,21,0,4.4,55,0,0,26.0043,26.0043,26.0043,26.0043,0,0,0,0
11/02/2009 22:00,11,2,1,22,0,7.2,49,0,0,26.0043,26.0043,26.0043,26.0043,0,0,0,0
11/02/2009 23:00,11,2,1,23,0,7.8,48,0,0,26.0043,26.0043,26.0043,26.0043,0,0,0,0
11/03/2009 00:00,11,3,2,0,0,8.9,44,0,0,26.0043,26.0043,26.0043,26.0043,0,0,0,0
11/03/2009 01:00,11,3,2,1,0,8.9,44,0,0,26.0043,26.0043,26.0043,26.0043,0,0,0,0
11/03/2009 02:00,11,3,2,2,0,8.9,44,0,0,26.0043,26.0043,26.0043,26.0043,0,0,0,0
11/03/2009 03:00,11,3,2,3,0,8.9,44,0,0,26.0043,26.0043,26.0043,26.0043,0,0,0,0
11/03/2009 04:00,11,3,2,4,0,8.9,44,0,0,26.0043,26.0043,26.0043,26.0043,0,0,0,0
11/03/2009 05:00,11,3,2,5,0,8.9,44,0,0,26.0043,26.0043,26.0043,26.0043,0,0,0,0
11/03/2009 06:00,11,3,2,6,0,7.8,52,0,0,26.0043,26.0043,26.0043,26.0043,0,0,0,0
11/03/2009 07:00,11,3,2,7,0,8.3,52,117239,0,25.8416,25.8416,25.8416,23.8093,0,0.0054657,0,167119
11/03/2009 08:00,11,3,2,8,0,8.3,52,0,0,25.6841,25.6841,25.6841,25.6841,0,0,0,0
11/03/2009 09:00,11,3,2,9,0,8.9,52,0,0,25.6841,25.6841,25.6841,25.6841,0,0,0,0
11/03/2009 10:00,11,3,2,10,0,10,46,0,0,25.6841,25.6841,25.6841,25.6841,0,0,0,0
11/03/2009 11:00,11,3,2,11,0,12.8,36,0,0,25.6841,25.6841,25.6841,25.6841,0,0,0,0
11/03/2009 12:00,11,3,2,12,0,15,32,0,293491,25.716,25.716,25.716,23.8093,0,0.0323921,0,929742
11/03/2009 13:00,11,3,2,13,0,15.6,32,0,931199,25.8117,25.8117,25.8117,23.8093,0,0.119589,0,3.60349e+06
11/03/2009 14:00,11,3,2,14,0,16.7,30,0,1.88807e+06,25.8636,25.8636,25.8636,23.8093,0,0.258681,0,7.99506e+06
11/03/2009 15:00,11,3,2,15,0,17.2,31,0,1.13721e+06,25.8736,25.8736,25.8736,23.8093,0,0.145002,0,4.50362e+06
11/03/2009 16:00,11,3,2,16,0,17.2,33,0,1.48868e+06,25.9596,25.9596,25.9596,23.8093,0,0.186969,0,6.04883e+06
11/03/2009 17:00,11,3,2,17,0,16.1,38,0,1.76585e+06,26.0413,26.0413,26.0413,23.8093,0,0.22172,0,7.44558e+06
11/03/2009 18:00,11,3,2,18,0,14.4,42,0,0,26.0566,26.0566,26.0566,26.0566,0,0,0,0
11/03/2009 19:00,11,3,2,19,0,11.1,50,0,0,26.0566,26.0566,26.0566,26.0566,0,0,0,0
11/03/2009 20:00,11,3,2,20,0,8.9,56,0,0,26.0566,26.0566,26.0566,26.0566,0,0,0,0
11/03/2009 21:00,11,3,2,21,0,9.4,54,0,0,26.0566,26.0566,26.0566,26.0566,0,0,0,0
11/03/2009 22:00,11,3,2,22,0,8.9,59,0,0,26.0566,26.0566,26.0566,26.0566,0,0,0,0
11/03/2009 23:00,11,3,2,23,0,7.8,58,0,0,26.0566,26.0566,26.0566,26.0566,0,0,0,0
11/04/2009 00:00,11,4,3,0,0,7.8,58,0,0,26.0566,26.0566,26.0566,26.0566,0,0,0,0
11/04/2009 01:00,11,4,3,1,0,7.8,61,0,0,26.0566,26.0566,26.0566,26.0566,0,0,0,0
11/04/2009 02:00,11,4,3,2,0,5.6,68,0,0,26.0566,26.0566,26.0566,26.0566,0,0,0,0
11/04/2009 03:00,11,4,3,3,0,6.7,65,0,0,26.0566,26.0566,26.0566,26.0566,0,0,0,0
11/04/2009 04:00,11,4,3,4,0,6.1,68,0,0,26.0566,26.0566,26.0566,26.0566,0,0,0,0
11/04/2009 05:00,11,4,3,5,0,4.4,73,0,0,26.0566,26.0566,26.0566,26.0566,0,0,0,0
11/04/2009 06:00,11,4,3,6,0,7.2,65,0,0,26.0566,26.0566,26.0566,26.0566,0,0,0,0
11/04/2009 07:00,11,4,3,7,0,4.4,76,0,0,26.0566,26.0566,26.0566,26.0566,0,0,0,0
11/04/2009 08:00,11,4,3,8,0,5.6,73,0,0,26.0566,26.0566,26.0566,26.0566,0,0,0,0
11/04/2009 09:00,11,4,3,9,0,8.9,66,0,0,26.0566,26.0566,26.0566,26.0566,0,0,0,0
11/04/2009 10:00,11,4,3,10,0,12.8,53,0,0,26.0566,26.0566,26.0566,26.0566,0,0,0,0
11/04/2009 11:00,11,4,3,11,0,14.4,49,0,0,26.0566,26.0566,26.0566,26.0566,0,0,0,0
11/04/2009 12:00,11,4,3,12,0,15.6,46,0,0,26.0566,26.0566,26.0566,26.0566,0,0,0,0
11/04/2009 13:00,11,4,3,13,0,17.8,40,0,0,26.0566,26.0566,26.0566,26.0566,0,0,0,0
11/04/2009 14:00,11,4,3,14,0,18.9,36,0,0,26.0566,26.0566,26.0566,26.0566,0,0,0,0
11/04/2009 15:00,11,4,3,15,0,20,35,0,0,26.0566,26.0566,26.0566,26.0566,0,0,0,0
11/04/2009 16:00,11,4,3,16,0,20,35,0,0,26.0566,26.0566,26.0566,26.0566,0,0,0,0
11/04/2009 17:00,11,4,3,17,0,16.7,43,0,0,26.0566,26.0566,26.0566,26.0566,0,0,0,0
11/04/2009 18:00,11,4,3,18,0,13.9,39,0,0,26.0566,26.0566,26.0566,26.0566,0,0,0,0
11/04/2009 19:00,11,4,3,19,0,8.9,61,0,0,26.0566,26.0566,26.0566,26.0566,0,0,0,0
11/04/2009 20:00,11,4,3,20,0,7.2,65,0,0,26.0566,26.0566,26.0566,26.0566,0,0,0,0
11/04/2009 21:00,11,4,3,21,0,7.8,66,0,0,26.0566,26.0566,26.0566,26.0566,0,0,0,0
11/04/2009 22:00,11,4,3,22,0,8.9,66,0,0,26.0566,26.0566,26.0566,26.0566,0,0,0,0
11/04/2009 23:00,11,4,3,23,0,8.3,68,0,0,26.0566,26.0566,26.0566,26.0566,0,0,0,0
11/05/2009 00:00,11,5,4,0,0,8.3,68,0,0,26.0566,26.0566,26.0566,26.0566,0,0,0,0
11/05/2009 01:00,11,5,4,1,0,8.3,68,0,0,26.0566,26.0566,26.0566,26.0566,0,0,0,0
11/05/2009 02:00,11,5,4,2,0,8.9,66,0,0,26.0566,26.0566,26.0566,26.0566,0,0,0,0
11/05/2009 03:00,11,5,4,3,0,9.4,63,0,0,26.0566,26.0566,26.0566,26.0566,0,0,0,0
11/05/2009 04:00,11,5,4,4,0,8.3,66,0,0,26.0566,26.0566,26.0566,26.0566,0,0,0,0
11/05/2009 05:00,11,5,4,5,0,8.3,66,0,0,26.0566,26.0566,26.0566,26.0566,0,0,0,0
11/05/2009 06:00,11,5,4,6,0,7.2,68,0,0,26.0566,26.0566,26.0566,26.0566,0,0,0,0
11/05/2009 07:00,11,5,4,7,0,7.2,68,0,0,26.0566,26.0566,26.0566,26.0566,0,0,0,0
11/05/2009 08:00,11,5,4,8,0,5.6,73,0,0,26.0566,26.0566,26.0566,26.0566,0,0,0,0
11/05/2009 09:00,11,5,4,9,0,8.9,61,0,0,26.0566,26.0566,26.0566,26.0566,0,0,0,0
11/05/2009 10:00,11,5,4,10,0,11.7,53,0,0,26.0566,26.0566,26.0566,26.0566,0,0,0,0
11/05/2009 11:00,11,5,4,11,0,13.3,49,0,0,26.0566,26.0566,26.0566,26.0566,0,0,0,0
11/05/2009 12:00,11,5,4,12,0,15,44,0,0,26.0566,26.0566,26.0566,26.0566,0,0,0,0
11/05/2009 13:00,11,5,4,13,0,16.7,40,0,0,26.0566,26.0566,26.0566,26.0566,0,0,0,0
11/05/2009 14:00,11,5,4,14,0,17.8,37,0,0,26.0566,26.0566,26.0566,26.0566,0,0,0,0
11/05/2009 15:00,11,5,4,15,0,17.8,37,0,0,26.0566,26.0566,26.0566,26.0566,0,0,0,0
11/05/2009 16:00,11,5,4,16,0,16.7,41,0,0,26.0566,26.0566,26.0566,26.0566,0,0,0,0
11/05/2009 17:00,11,5,4,17,0,16.1,43,0,0,26.0566,26.0566,26.0566,26.0566,0,0,0,0
11/05/2009 18:00,11,5,4,18,0,12.2,53,0,0,26.0566,26.0566,26.0566,26.0566,0,0,0,0
11/05/2009 19:00,11,5,4,19,0,8.9,61,0,0,26.0566,26.0566,26.0566,26.0566,0,0,0,0
11/05/2009 20:00,11,5,4,20,0,8.3,63,0,0,26.0566,26.0566,26.0566,26.0566,0,0,0,0
11/05/2009 21:00,11,5,4,21,0,8.9,61,0,0,26.0566,26.0566,26.0566,26.0566,0,0,0,0
11/05/2009 22:00,11,5,4,22,0,8.9,66,0,0,26.0566,26.0566,26.0566,26.0566,0,0,0,0
11/05/2009 23:00,11,5,4,23,0,10,59,0,0,26.0566,26.0566,26.0566,26.0566,0,0,0,0
11/06/2009 00:00,11,6,5,0,0,10.6,52,0,0,26.0566,26.0566,26.0566,26.0566,0,0,0,0
11/06/2009 01:00,11,6,5,1,0,10,54,0,0,26.0566,26.0566,26.0566,26.0566,0,0,0,0
11/06/2009 02:00,11,6,5,2,0,9.4,61,0,0,26.0566,26.0566,26.0566,26.0566,0,0,0,0
11/06/2009 03:00,11,6,5,3,0,9.4,63,0,0,26.0566,26.0566,26.0566,26.0566,0,0,0,0
11/06/2009 04:00,11,6,5,4,0,8.9,63,0,0,26.0566,26.0566,26.0566,26.0566,0,0,0,0
11/06/2009 05:00,11,6,5,5,0,10,52,0,0,26.0566,26.0566,26.0566,26.0566,0,0,0,0
11/06/2009 06:00,11,6,5,6,0,10,54,0,0,26.0566,26.0566,26.0566,26.0566,0,0,0,0
11/06/2009 07:00,11,6,5,7,0,9.4,74,1.61158e+06,0,23.1418,23.1418,23.7404,23.0744,0.102184,0.109338,1.53341e+06,554645
11/06/2009 08:00,11,6,5,8,0,9.4,83,1.11103e+06,0,22.5775,22.5775,23.8093,22.5775,0.131917,0,2.44521e+06,0
11/06/2009 09:00,11,6,5,9,0,10,83,0,0,22.5496,22.5496,22.5496,22.5496,0,0,0,0
11/06/2009 10:00,11,6,5,10,0,11.7,83,0,0,22.5496,22.5496,22.5496,22.5496,0,0,0,0
11/06/2009 11:00,11,6,5,11,0,13.3,67,0,0,22.5496,22.5496,22.5496,22.5496,0,0,0,0
11/06/2009 12:00,11,6,5,12,0,13.9,64,0,0,22.5496,22.5496,22.5496,22.5496,0,0,0,0
11/06/2009 13:00,11,6,5,13,0,13.9,62,0,0,22.5496,22.5496,22.5496,22.5496,0,0,0,0
11/06/2009 14:00,11,6,5,14,0,14.4,58,0,0,22.5496,22.5496,22.5496,22.5496,0,0,0,0
11/06/2009 15:00,11,6,5,15,0,14.4,60,0,0,22.5496,22.5496,22.5496,22.5496,0,0,0,0
11/06/2009 16:00,11,6,5,16,0,12.2,77,0,0,22.5496,22.5496,22.5496,22.5496,0,0,0,0
11/06/2009 17:00,11,6,5,17,0,11.1,86,0,0,22.5496,22.5496,22.5496,22.5496,0,0,0,0
11/06/2009 18:00,11,6,5,18,0,10.6,90,0,0,22.5496,22.5496,22.5496,22.5496,0,0,0,0
11/06/2009 19:00,11,6,5,19,0,10.6,86,0,0,22.5496,22.5496,22.5496,22.5496,0,0,0,0
11/06/2009 20:00,11,6,5,20,0,11.1,83,0,0,22.5496,22.5496,22.5496,22.5496,0,0,0,0
11/06/2009 21:00,11,6,5,21,0,11.7,80,0,0,22.5496,22.5496,22.5496,22.5496,0,0,0,0
11/06/2009 22:00,11,6,5,22,0,11.1,83,0,0,22.5496,22.5496,22.5496,22.5496,0,0,0,0
11/06/2009 23:00,11,6,5,23,0,11.1,83,0,0,22.5496,22.5496,22.5496,22.5496,0,0,0,0
11/07/2009 00:00,11,7,6,0,0,11.1,83,0,0,22.5496,22.5496,22.5496,22.5496,0,0,0,0
11/07/2009 01:00,11,7,6,1,0,11.1,80,0,0,22.5496,22.5496,22.5496,22.5496,0,0,0,0
11/07/2009 02:00,11,7,6,2,0,12.2,75,0,0,22.5496,22.5496,22.5496,22.5496,0,0,0,0
11/07/2009 03:00,11,7,6,3,0,12.2,75,0,0,22.5496,22.5496,22.5496,22.5496,0,0,0,0
11/07/2009 04:00,11,7,6,4,0,12.2,75,0,0,22.5496,22.5496,22.5496,22.5496,0,0,0,0
11/07/2009 05:00,11,7,6,5,0,12.2,72,0,0,22.5496,22.5496,22.5496,22.5496,0,0,0,0
11/07/2009 06:00,11,7,6,6,0,12.2,72,0,0,22.5496,22.5496,22.5496,22.5496,0,0,0,0
11/07/2009 07:00,11,7,6,7,0,12.8,67,1.05991e+06,0,22.5321,22.5321,23.8093,22.5321,0.129786,0,2.4893e+06,0
11/07/2009 08:00,11,7,6,8,0,13.3,64,458778,0,22.5361,22.5361,23.8093,22.5361,0.0403981,0,773979,0
11/07/2009 09:00,11,7,6,9,0,15,56,0,0,22.5374,22.5374,22.5374,22.5374,0,0,0,0
11/07/2009 10:00,11,7,6,10,0,15.6,52,0,0,22.5374,22.5374,22.5374,22.5374,0,0,0,0
11/07/2009 11:00,11,7,6,11,0,16.1,50,0,0,22.5374,22.5374,22.5374,22.5374,0,0,0,0
11/07/2009 12:00,11,7,6,12,0,16.7,48,0,0,22.5374,22.5374,22.5374,22.5374,0,0,0,0
11/07/2009 13:00,11,7,6,13,0,17.2,46,0,0,22.5374,22.5374,22.5374,22.5374,0,0,0,0
11/07/2009 14:00,11,7,6,14,0,15.6,65,0,0,22.5374,22.5374,22.5374,22.5374,0,0,0,0
11/07/2009 15:00,11,7,6,15,0,13.9,78,0,0,22.5374,22.5374,22.5374,22.5374,0,0,0,0
11/07/2009 16:00,11,7,6,16,0,13.9,87,0,0,22.5374,22.5374,22.5374,22.5374,0,0,0,0
11/07/2009 17:00,11,7,6,17,0,12.8,93,0,0,22.5374,22.5374,22.5374,22.5374,0,0,0,0
11/07/2009 18:00,11,7,6,18,0,12.8,93,0,0,22.5374,22.5374,22.5374,22.5374,0,0,0,0
11/07/2009 19:00,11,7,6,19,0,11.7,93,0,0,22.5374,22.5374,22.5374,22.5374,0,0,0,0
11/07/2009 20:00,11,7,6,20,0,11.7,72,0,0,22.5374,22.5374,22.5374,22.5374,0,0,0,0
11/07/2009 21:00,11,7,6,21,0,12.2,67,0,0,22.5374,22.5374,22.5374,22.5374,0,0,0,0
11/07/2009 22:00,11,7,6,22,0,10,74,0,0,22.5374,22.5374,22.5374,22.5374,0,0,0,0
11/07/2009 23:00,11,7,6,23,0,8.9,68,0,0,22.5374,22.5374,22.5374,22.5374,0,0,0,0
11/08/2009 00:00,11,8,0,0,0,8.3,71,0,0,22.5374,22.5374,22.5374,22.5374,0,0,0,0
11/08/2009 01:00,11,8,0,1,0,5,82,0,0,22.5374,22.5374,22.5374,22.5374,0,0,0,0
11/08/2009 02:00,11,8,0,2,0,7.8,68,0,0,22.5374,22.5374,22.5374,22.5374,0,0,0,0
11/08/2009 03:00,11,8,0,3,0,8.3,63,0,0,22.5374,22.5374,22.5374,22.5374,0,0,0,0
11/08/2009 04:00,11,8,0,4,0,8.3,66,0,0,22.5374,22.5374,22.5374,22.5374,0,0,0,0
11/08/2009 05:00,11,8,0,5,0,7.8,71,0,0,22.5374,22.5374,22.5374,22.5374,0,0,0,0
11/08/2009 06:00,11,8,0,6,0,7.2,74,0,0,22.5374,22.5374,22.5374,22.5374,0,0,0,0
11/08/2009 07:00,11,8,0,7,0,7.2,68,843302,0,22.5324,22.5324,23.8093,22.5324,0.0945517,0,1.81615e+06,0
11/08/2009 08:00,11,8,0,8,0,8.3,58,779404,0,22.5363,22.5363,23.8093,22.5363,0.0847986,0,1.62437e+06,0
11/08/2009 09:00,11,8,0,9,0,9.4,59,0,0,22.5385,22.5385,22.5385,22.5385,0,0,0,0
11/08/2009 10:00,11,8,0,10,0,10.6,52,0,0,22.5385,22.5385,22.5385,22.5385,0,0,0,0
11/08/2009 11:00,11,8,0,11,0,11.7,51,0,0,22.5385,22.5385,22.5385,22.5385,0,0,0,0
11/08/2009 12:00,11,8,0,12,0,12.2,49,0,0,22.5385,22.5385,22.5385,22.5385,0,0,0,0
11/08/2009 13:00,11,8,0,13,0,11.7,49,0,0,22.5385,22.5385,22.5385,22.5385,0,0,0,0
11/08/2009 14:00,11,8,0,14,0,12.2,47,0,0,22.5385,22.5385,22.5385,22.5385,0,0,0,0
11/08/2009 15:00,11,8,0,15,0,12.2,47,0,0,22.5385,22.5385,22.5385,22.5385,0,0,0,0
11/08/2009 16:00,11,8,0,16,0,11.7,45,0,0,22.5385,22.5385,22.5385,22.5385,0,0,0,0
11/08/2009 17:00,11,8,0,17,0,11.1,47,0,0,22.5385,22.5385,22.5385,22.5385,0,0,0,0
11/08/2009 18:00,11,8,0,18,0,8.9,68,0,0,22.5385,22.5385,22.5385,22.5385,0,0,0,0
11/08/2009 19:00,11,8,0,19,0,7.8,71,0,0,22.5385,22.5385,22.5385,22.5385,0,0,0,0
11/08/2009 20:00,11,8,0,20,0,7.2,74,0,0,22.5385,22.5385,22.5385,22.5385,0,0,0,0
11/08/2009 21:00,11,8,0,21,0,7.8,68,0,0,22.5385,22.5385,22.5385,22.5385,0,0,0,0
11/08/2009 22:00,11,8,0,22,0,7.2,68,0,0,22.5385,22.5385,22.5385,22.5385,0,0,0,0
11/08/2009 23:00,11,8,0,23,0,7.2,68,0,0,22.5385,22.5385,22.5385,22.5385,0,0,0,0
11/09/2009 00:00,11,9,1,0,0,7.2,68,0,0,22.5385,22.5385,22.5385,22.5385,0,0,0,0
11/09/2009 01:00,11,9,1,1,0,7.2,68,0,0,22.5385,22.5385,22.5385,22.5385,0,0,0,0
11/09/2009 02:00,11,9,1,2,0,6.7,71,0,0,22.5385,22.5385,22.5385,22.5385,0,0,0,0
11/09/2009 03:00,11,9,1,3,0,6.7,71,0,0,22.5385,22.5385,22.5385,22.5385,0,0,0,0
11/09/2009 04:00,11,9,1,4,0,6.1,73,0,0,22.5385,22.5385,22.5385,22.5385,0,0,0,0
11/09/2009 05:00,11,9,1,5,0,6.7,71,0,0,22.5385,22.5385,22.5385,22.5385,0,0,0,0
11/09/2009 06:00,11,9,1,6,0,6.1,71,0,0,22.5385,22.5385,22.5385,22.5385,0,0,0,0
11/09/2009 07:00,11,9,1,7,0,6.1,71,1.74152e+06,0,22.5283,22.5283,23.8093,22.5283,0.222833,0,4.29408e+06,0
11/09/2009 08:00,11,9,1,8,0,5.6,73,732542,0,22.5383,22.5383,23.8093,22.5383,0.0782874,0,1.49733e+06,0
11/09/2009 09:00,11,9,1,9,0,5.6,73,0,0,22.5393,22.5393,22.5393,22.5393,0,0,0,0
11/09/2009 10:00,11,9,1,10,0,7.2,68,0,0,22.5393,22.5393,22.5393,22.5393,0,0,0,0
11/09/2009 11:00,11,9,1,11,0,8.9,61,0,0,22.5393,22.5393,22.5393,22.5393,0,0,0,0
11/09/2009 12:00,11,9,1,12,0,9.4,59,0,0,22.5393,22.5393,22.5393,22.5393,0,0,0,0
11/09/2009 13:00,11,9,1,13,0,10,57,0,0,22.5393,22.5393,22.5393,22.5393,0,0,0,0
11/09/2009 14:00,11,9,1,14,0,11.1,50,0,0,22.5393,22.5393,22.5393,22.5393,0,0,0,0
11/09/2009 15:00,11,9,1,15,0,11.7,49,0,0,22.5393,22.5393,22.5393,22.5393,0,0,0,0
11/09/2009 16:00,11,9,1,16,0,12.2,40,0,0,22.5393,22.5393,22.5393,22.5393,0,0,0,0
11/09/2009 17:00,11,9,1,17,0,11.1,49,0,0,22.5393,22.5393,22.5393,22.5393,0,0,0,0
11/09/2009 18:00,11,9,1,18,0,8.3,63,0,0,22.5393,22.5393,22.5393,22.5393,0,0,0,0
11/09/2009 19:00,11,9,1,19,0,8.9,56,0,0,22.5393,22.5393,22.5393,22.5393,0,0,0,0
11/09/2009 20:00,11,9,1,20,0,8.3,58,0,0,22.5393,22.5393,22.5393,22.5393,0,0,0,0
11/09/2009 21:00,11,9,1,21,0,7.2,65,0,0,22.5393,22.5393,22.5393,22.5393,0,0,0,0
11/09/2009 22:00,11,9,1,22,0,7.2,65,0,0,22.5393,22.5393,22.5393,22.5393,0,0,0,0
11/09/2009 23:00,11,9,1,23,0,6.7,68,0,0,22.5393,22.5393,22.5393,22.5393,0,0,0,0
11/10/2009 00:00,11,10,2,0,0,5.6,79,0,0,22.5393,22.5393,22.5393,22.5393,0,0,0,0
11/10/2009 01:00,11,10,2,1,0,5,82,0,0,22.5393,22.5393,22.5393,22.5393,0,0,0,0
11/10/2009 02:00,11,10,2,2,0,4.4,86,0,0,22.5393,22.5393,22.5393,22.5393,0,0,0,0
11/10/2009 03:00,11,10,2,3,0,3.3,86,0,0,22.5393,22.5393,22.5393,22.5393,0,0,0,0
11/10/2009 04:00,11,10,2,4,0,3.9,86,0,0,22.5393,22.5393,22.5393,22.5393,0,0,0,0
11/10/2009 05:00,11,10,2,5,0,4.4,89,0,0,22.5393,22.5393,22.5393,22.5393,0,0,0,0
11/10/2009 06:00,11,10,2,6,0,5,86,0,0,22.5393,22.5393,22.5393,22.5393,0,0,0,0
11/10/2009 07:00,11,10,2,7,0,4.4,89,2.17038e+06,0,22.5285,22.5285,23.8093,22.5285,0.285487,0,5.50186e+06,0
11/10/2009 08:00,11,10,2,8,0,4.4,86,1.30063e+06,0,22.5397,22.5397,23.8093,22.5397,0.157773,0,3.01434e+06,0
11/10/2009 09:00,11,10,2,9,0,4.4,82,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
11/10/2009 10:00,11,10,2,10,0,4.4,79,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
11/10/2009 11:00,11,10,2,11,0,5.6,73,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
11/10/2009 12:00,11,10,2,12,0,6.7,71,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
11/10/2009 13:00,11,10,2,13,0,6.7,71,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
11/10/2009 14:00,11,10,2,14,0,7.2,74,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
11/10/2009 15:00,11,10,2,15,0,7.8,66,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
11/10/2009 16:00,11,10,2,16,0,7.8,66,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
11/10/2009 17:00,11,10,2,17,0,7.8,63,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
11/10/2009 18:00,11,10,2,18,0,6.1,71,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
11/10/2009 19:00,11,10,2,19,0,6.1,68,220887,0,22.5402,22.5402,23.3862,22.5402,0.0173321,0,330969,0
11/10/2009 20:00,11,10,2,20,0,5,70,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
11/10/2009 21:00,11,10,2,21,0,3.9,76,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
11/10/2009 22:00,11,10,2,22,0,4.4,70,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
11/10/2009 23:00,11,10,2,23,0,4.4,73,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
11/11/2009 00:00,11,11,3,0,0,5,73,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
11/11/2009 01:00,11,11,3,1,0,5,73,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
11/11/2009 02:00,11,11,3,2,0,5.6,73,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
11/11/2009 03:00,11,11,3,3,0,5.6,73,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
11/11/2009 04:00,11,11,3,4,0,5,79,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
11/11/2009 05:00,11,11,3,5,0,4.4,82,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
11/11/2009 06:00,11,11,3,6,0,4.4,82,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
11/11/2009 07:00,11,11,3,7,0,4.4,86,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
11/11/2009 08:00,11,11,3,8,0,5,82,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
11/11/2009 09:00,11,11,3,9,0,4.4,89,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
11/11/2009 10:00,11,11,3,10,0,5,86,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
11/11/2009 11:00,11,11,3,11,0,5.6,83,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
11/11/2009 12:00,11,11,3,12,0,6.7,83,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
11/11/2009 13:00,11,11,3,13,0,6.7,86,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
11/11/2009 14:00,11,11,3,14,0,6.7,86,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
11/11/2009 15:00,11,11,3,15,0,7.2,83,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
11/11/2009 16:00,11,11,3,16,0,7.2,80,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
11/11/2009 17:00,11,11,3,17,0,7.2,83,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
11/11/2009 18:00,11,11,3,18,0,6.1,86,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
11/11/2009 19:00,11,11,3,19,0,6.1,86,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
11/11/2009 20:00,11,11,3,20,0,5.6,89,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
11/11/2009 21:00,11,11,3,21,0,5.6,89,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
11/11/2009 22:00,11,11,3,22,0,5.6,89,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
11/11/2009 23:00,11,11,3,23,0,5,89,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
11/12/2009 00:00,11,12,4,0,0,3.9,89,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
11/12/2009 01:00,11,12,4,1,0,2.8,89,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
11/12/2009 02:00,11,12,4,2,0,1.7,89,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
11/12/2009 03:00,11,12,4,3,0,1.1,89,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
11/12/2009 04:00,11,12,4,4,0,1.1,89,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
11/12/2009 05:00,11,12,4,5,0,1.1,85,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
11/12/2009 06:00,11,12,4,6,0,0.6,85,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
11/12/2009 07:00,11,12,4,7,0,0.6,82,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
11/12/2009 08:00,11,12,4,8,0,0.6,82,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
11/12/2009 09:00,11,12,4,9,0,0.6,82,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
11/12/2009 10:00,11,12,4,10,0,2.8,76,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
11/12/2009 11:00,11,12,4,11,0,3.9,70,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
11/12/2009 12:00,11,12,4,12,0,5.6,65,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
11/12/2009 13:00,11,12,4,13,0,6.7,60,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
11/12/2009 14:00,11,12,4,14,0,7.2,58,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
11/12/2009 15:00,11,12,4,15,0,7.2,54,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
11/12/2009 16:00,11,12,4,16,0,7.2,51,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
11/12/2009 17:00,11,12,4,17,0,6.7,51,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
11/12/2009 18:00,11,12,4,18,0,4.4,57,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
11/12/2009 19:00,11,12,4,19,0,2.2,70,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
11/12/2009 20:00,11,12,4,20,0,1.1,73,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
11/12/2009 21:00,11,12,4,21,0,-0.6,78,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
11/12/2009 22:00,11,12,4,22,0,-0.6,78,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
11/12/2009 23:00,11,12,4,23,0,-1.1,78,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
11/13/2009 00:00,11,13,5,0,0,-1.7,78,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
11/13/2009 01:00,11,13,5,1,0,-1.1,75,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
11/13/2009 02:00,11,13,5,2,0,-1.7,78,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
11/13/2009 03:00,11,13,5,3,0,-4.4,85,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
11/13/2009 04:00,11,13,5,4,0,-6.1,84,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
11/13/2009 05:00,11,13,5,5,0,-5,81,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
11/13/2009 06:00,11,13,5,6,0,-6.7,84,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
11/13/2009 07:00,11,13,5,7,0,-6.7,84,9.17524e+06,0,22.5229,22.5229,23.8093,22.5229,1.16489,0,2.26235e+07,0
11/13/2009 08:00,11,13,5,8,0,-6.1,84,8.42688e+06,0,22.5403,22.5403,23.8093,22.5403,1.22041,0,2.33048e+07,0
11/13/2009 09:00,11,13,5,9,0,-3.3,81,4.22131e+06,0,22.5403,22.5403,23.8093,22.5403,0.578308,0,1.10432e+07,0
11/13/2009 10:00,11,13,5,10,0,-0.6,75,2.061e+06,0,22.5403,22.5403,23.8093,22.5403,0.272304,0,5.19982e+06,0
11/13/2009 11:00,11,13,5,11,0,0,72,1.60012e+06,0,22.5403,22.5403,23.8093,22.5403,0.216422,0,4.13272e+06,0
11/13/2009 12:00,11,13,5,12,0,2.8,59,1.53798e+06,0,22.5403,22.5403,23.8093,22.5403,0.200519,0,3.82907e+06,0
11/13/2009 13:00,11,13,5,13,0,3.9,53,1.76046e+06,0,22.5403,22.5403,23.8093,22.5403,0.232307,0,4.43614e+06,0
11/13/2009 14:00,11,13,5,14,0,4.4,51,843826,0,22.5403,22.5403,23.8093,22.5403,0.101303,0,1.9345e+06,0
11/13/2009 15:00,11,13,5,15,0,5.6,43,406112,0,22.5403,22.5403,23.8093,22.5403,0.050999,0,973889,0
11/13/2009 16:00,11,13,5,16,0,5.6,41,278807,0,22.5403,22.5403,23.8093,22.5403,0.0330364,0,630875,0
11/13/2009 17:00,11,13,5,17,0,5,45,180221,0,22.5403,22.5403,23.8093,22.5403,0.0192765,0,368113,0
11/13/2009 18:00,11,13,5,18,0,2.2,52,1.19795e+06,0,22.5405,22.5405,23.8093,22.5405,0.152955,0,2.92023e+06,0
11/13/2009 19:00,11,13,5,19,0,-1.1,66,2.07435e+06,0,22.5403,22.5403,23.8093,22.5403,0.271081,0,5.17634e+06,0
11/13/2009 20:00,11,13,5,20,0,-3.3,75,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
11/13/2009 21:00,11,13,5,21,0,-3.9,75,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
11/13/2009 22:00,11,13,5,22,0,-2.8,75,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
11/13/2009 23:00,11,13,5,23,0,-2.8,81,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
11/14/2009 00:00,11,14,6,0,0,-2.8,85,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
11/14/2009 01:00,11,14,6,1,0,-2.8,85,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
11/14/2009 02:00,11,14,6,2,0,-2.2,82,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
11/14/2009 03:00,11,14,6,3,0,-2.2,82,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
11/14/2009 04:00,11,14,6,4,0,-1.7,78,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
11/14/2009 05:00,11,14,6,5,0,-1.7,75,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
11/14/2009 06:00,11,14,6,6,0,-1.7,72,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
11/14/2009 07:00,11,14,6,7,0,-1.7,72,7.71916e+06,0,22.5243,22.5243,23.8093,22.5243,1.01574,0,1.96949e+07,0
11/14/2009 08:00,11,14,6,8,0,-2.2,75,5.97657e+06,0,22.5403,22.5403,23.8093,22.5403,0.839496,0,1.60311e+07,0
11/14/2009 09:00,11,14,6,9,0,-2.8,78,2.39548e+06,0,22.5403,22.5403,23.8093,22.5403,0.31805,0,6.07342e+06,0
11/14/2009 10:00,11,14,6,10,0,2.2,59,1.24509e+06,0,22.5403,22.5403,23.8093,22.5403,0.164371,0,3.13879e+06,0
11/14/2009 11:00,11,14,6,11,0,4.4,47,923215,0,22.5403,22.5403,23.8093,22.5403,0.117983,0,2.253e+06,0
11/14/2009 12:00,11,14,6,12,0,5,47,632621,0,22.5403,22.5403,23.8093,22.5403,0.0767307,0,1.46526e+06,0
11/14/2009 13:00,11,14,6,13,0,6.7,45,855868,0,22.5403,22.5403,23.8093,22.5403,0.102794,0,1.96293e+06,0
11/14/2009 14:00,11,14,6,14,0,6.7,47,193633,0,22.5403,22.5403,23.8093,22.5403,0.0211404,0,403699,0
11/14/2009 15:00,11,14,6,15,0,7.2,46,43938,50924.4,22.5901,22.5901,23.8093,22.5901,0.00397175,0,70245.7,0
11/14/2009 16:00,11,14,6,16,0,6.7,47,0,0,22.7373,22.7373,22.7373,22.7373,0,0,0,0
11/14/2009 17:00,11,14,6,17,0,4.4,57,0,0,22.7373,22.7373,22.7373,22.7373,0,0,0,0
11/14/2009 18:00,11,14,6,18,0,2.8,67,919858,0,22.6325,22.6325,23.8093,22.6325,0.113339,0,2.01899e+06,0
11/14/2009 19:00,11,14,6,19,0,1.1,76,1.63747e+06,0,22.5474,22.5474,23.8093,22.5474,0.211918,0,4.02475e+06,0
11/14/2009 20:00,11,14,6,20,0,-1.1,82,0,0,22.5409,22.5409,22.5409,22.5409,0,0,0,0
11/14/2009 21:00,11,14,6,21,0,-0.6,78,0,0,22.5409,22.5409,22.5409,22.5409,0,0,0,0
11/14/2009 22:00,11,14,6,22,0,-1.1,78,0,0,22.5409,22.5409,22.5409,22.5409,0,0,0,0
11/14/2009 23:00,11,14,6,23,0,-2.8,85,0,0,22.5409,22.5409,22.5409,22.5409,0,0,0,0
11/15/2009 00:00,11,15,0,0,0,-4.4,81,0,0,22.5409,22.5409,22.5409,22.5409,0,0,0,0
11/15/2009 01:00,11,15,0,1,0,-5.6,85,0,0,22.5409,22.5409,22.5409,22.5409,0,0,0,0
