Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
11/15/2009 02:00,11,15,0,2,0,-5.6,81,0,0,22.5409,22.5409,22.5409,22.5409,0,0,0,0
11/15/2009 03:00,11,15,0,3,0,-6.7,84,0,0,22.5409,22.5409,22.5409,22.5409,0,0,0,0
11/15/2009 04:00,11,15,0,4,0,-6.7,84,0,0,22.5409,22.5409,22.5409,22.5409,0,0,0,0
11/15/2009 05:00,11,15,0,5,0,-7.2,84,0,0,22.5409,22.5409,22.5409,22.5409,0,0,0,0
11/15/2009 06:00,11,15,0,6,0,-7.2,84,0,0,22.5409,22.5409,22.5409,22.5409,0,0,0,0
11/15/2009 07:00,11,15,0,7,0,-7.8,84,6.86339e+06,0,22.5244,22.5244,23.8093,22.5244,0.944703,0,1.83144e+07,0
11/15/2009 08:00,11,15,0,8,0,-6.7,81,5.65195e+06,0,22.5402,22.5402,23.8093,22.5402,0.79091,0,1.51039e+07,0
11/15/2009 09:00,11,15,0,9,0,-2.2,78,1.89147e+06,0,22.5402,22.5402,23.8093,22.5402,0.248531,0,4.74612e+06,0
11/15/2009 10:00,11,15,0,10,0,0,75,1.19388e+06,0,22.5402,22.5402,23.8093,22.5402,0.156818,0,2.99471e+06,0
11/15/2009 11:00,11,15,0,11,0,1.7,67,863389,0,22.5402,22.5402,23.8093,22.5402,0.109342,0,2.08809e+06,0
11/15/2009 12:00,11,15,0,12,0,2.8,59,626200,0,22.5402,22.5402,23.8093,22.5402,0.075763,0,1.44685e+06,0
11/15/2009 13:00,11,15,0,13,0,3.9,53,950616,0,22.5402,22.5402,23.8093,22.5402,0.116194,0,2.21893e+06,0
11/15/2009 14:00,11,15,0,14,0,5,47,208746,189756,22.8098,22.8098,23.8093,22.8098,0.0451343,0,590080,0
11/15/2009 15:00,11,15,0,15,0,5.6,47,104352,274855,23.9537,23.9537,23.9826,23.7804,0.0182982,0.0202544,15925.5,105635
11/15/2009 16:00,11,15,0,16,0,5.6,47,0,147722,24.5004,24.5004,24.5004,23.8093,0,0.0129518,0,135105
11/15/2009 17:00,11,15,0,17,0,5,49,0,0,24.662,24.662,24.662,24.662,0,0,0,0
11/15/2009 18:00,11,15,0,18,0,-0.6,64,819468,0,23.5889,23.5889,23.9603,23.438,0.0639074,0.0375552,589971,161238
11/15/2009 19:00,11,15,0,19,0,-2.2,72,1.60977e+06,0,22.6365,22.6365,23.8093,22.6365,0.210725,0,3.73146e+06,0
11/15/2009 20:00,11,15,0,20,0,-2.2,72,0,0,22.5486,22.5486,22.5486,22.5486,0,0,0,0
11/15/2009 21:00,11,15,0,21,0,-2.8,75,0,0,22.5486,22.5486,22.5486,22.5486,0,0,0,0
11/15/2009 22:00,11,15,0,22,0,-2.8,81,0,0,22.5486,22.5486,22.5486,22.5486,0,0,0,0
11/15/2009 23:00,11,15,0,23,0,-2.2,82,0,0,22.5486,22.5486,22.5486,22.5486,0,0,0,0
11/16/2009 00:00,11,16,1,0,0,-1.7,78,0,0,22.5486,22.5486,22.5486,22.5486,0,0,0,0
11/16/2009 01:00,11,16,1,1,0,-1.1,75,0,0,22.5486,22.5486,22.5486,22.5486,0,0,0,0
11/16/2009 02:00,11,16,1,2,0,-2.2,78,0,0,22.5486,22.5486,22.5486,22.5486,0,0,0,0
11/16/2009 03:00,11,16,1,3,0,-2.8,81,0,0,22.5486,22.5486,22.5486,22.5486,0,0,0,0
11/16/2009 04:00,11,16,1,4,0,-2.2,78,0,0,22.5486,22.5486,22.5486,22.5486,0,0,0,0
11/16/2009 05:00,11,16,1,5,0,-2.2,75,0,0,22.5486,22.5486,22.5486,22.5486,0,0,0,0
11/16/2009 06:00,11,16,1,6,0,-2.2,75,0,0,22.5486,22.5486,22.5486,22.5486,0,0,0,0
11/16/2009 07:00,11,16,1,7,0,-2.2,72,7.97568e+06,0,22.5248,22.5248,23.8093,22.5248,1.04279,0,2.02005e+07,0
11/16/2009 08:00,11,16,1,8,0,-2.2,69,5.46609e+06,0,22.5403,22.5403,23.8093,22.5403,0.763286,0,1.45758e+07,0
11/16/2009 09:00,11,16,1,9,0,-0.6,64,1.85471e+06,0,22.5403,22.5403,23.8093,22.5403,0.243636,0,4.65247e+06,0
11/16/2009 10:00,11,16,1,10,0,1.7,57,1.01909e+06,0,22.5403,22.5403,23.8093,22.5403,0.131704,0,2.51503e+06,0
11/16/2009 11:00,11,16,1,11,0,3.3,53,731893,0,22.5403,22.5403,23.8093,22.5403,0.0907375,0,1.73274e+06,0
11/16/2009 12:00,11,16,1,12,0,4.4,49,501335,0,22.5403,22.5403,23.8093,22.5403,0.0582722,0,1.11279e+06,0
11/16/2009 13:00,11,16,1,13,0,6.1,42,660497,0,22.5403,22.5403,23.8093,22.5403,0.077171,0,1.47368e+06,0
11/16/2009 14:00,11,16,1,14,0,5.6,49,157863,202278,22.8506,22.8506,23.8093,22.8506,0.0365128,0,470498,0
11/16/2009 15:00,11,16,1,15,0,6.1,43,0,533057,24.406,24.406,24.406,23.8093,0,0.0646716,0,592921
11/16/2009 16:00,11,16,1,16,0,5,51,0,0,25.0815,25.0815,25.0815,25.0815,0,0,0,0
11/16/2009 17:00,11,16,1,17,0,2.8,59,0,0,25.0815,25.0815,25.0815,25.0815,0,0,0,0
11/16/2009 18:00,11,16,1,18,0,-2.2,75,878446,0,23.7748,23.7748,24.0894,23.4948,0.0571435,0.0517145,540196,309423
11/16/2009 19:00,11,16,1,19,0,-2.8,78,1.74061e+06,0,22.632,22.632,23.8093,22.632,0.225745,0,4.00201e+06,0
11/16/2009 20:00,11,16,1,20,0,-2.2,75,0,0,22.547,22.547,22.547,22.547,0,0,0,0
11/16/2009 21:00,11,16,1,21,0,-1.7,75,0,0,22.547,22.547,22.547,22.547,0,0,0,0
11/16/2009 22:00,11,16,1,22,0,-0.6,72,0,0,22.547,22.547,22.547,22.547,0,0,0,0
11/16/2009 23:00,11,16,1,23,0,-0.6,69,0,0,22.547,22.547,22.547,22.547,0,0,0,0
11/17/2009 00:00,11,17,2,0,0,-0.6,69,0,0,22.547,22.547,22.547,22.547,0,0,0,0
11/17/2009 01:00,11,17,2,1,0,-2.8,78,0,0,22.547,22.547,22.547,22.547,0,0,0,0
11/17/2009 02:00,11,17,2,2,0,-2.2,78,0,0,22.547,22.547,22.547,22.547,0,0,0,0
11/17/2009 03:00,11,17,2,3,0,-1.7,72,0,0,22.547,22.547,22.547,22.547,0,0,0,0
11/17/2009 04:00,11,17,2,4,0,-1.1,72,0,0,22.547,22.547,22.547,22.547,0,0,0,0
11/17/2009 05:00,11,17,2,5,0,-1.7,69,0,0,22.547,22.547,22.547,22.547,0,0,0,0
11/17/2009 06:00,11,17,2,6,0,-3.3,75,0,0,22.547,22.547,22.547,22.547,0,0,0,0
11/17/2009 07:00,11,17,2,7,0,-3.3,75,6.01064e+06,0,22.5238,22.5238,23.8093,22.5238,0.829018,0,1.60712e+07,0
11/17/2009 08:00,11,17,2,8,0,-3.3,78,4.75261e+06,0,22.5403,22.5403,23.8093,22.5403,0.65541,0,1.2516e+07,0
11/17/2009 09:00,11,17,2,9,0,-2.2,72,2.04079e+06,0,22.5403,22.5403,23.8093,22.5403,0.264867,0,5.05796e+06,0
11/17/2009 10:00,11,17,2,10,0,1.7,57,920059,0,22.5403,22.5403,23.8093,22.5403,0.117433,0,2.24254e+06,0
11/17/2009 11:00,11,17,2,11,0,3.3,48,659926,0,22.5403,22.5403,23.8093,22.5403,0.0804918,0,1.53711e+06,0
11/17/2009 12:00,11,17,2,12,0,4.4,43,416042,0,22.5402,22.5402,23.8093,22.5402,0.0463022,0,884219,0
11/17/2009 13:00,11,17,2,13,0,5.6,38,534872,0,22.5402,22.5402,23.8093,22.5402,0.0629794,0,1.20271e+06,0
11/17/2009 14:00,11,17,2,14,0,6.7,34,71552.7,619847,23.9919,23.9919,24.9762,23.1332,0.0510785,0.0293274,726850,540027
11/17/2009 15:00,11,17,2,15,0,7.2,32,0,145264,25.1886,25.1886,25.1886,23.8093,0,0.0125303,0,262417
11/17/2009 16:00,11,17,2,16,0,7.2,32,0,160743,25.4074,25.4074,25.4074,23.8093,0,0.0145629,0,350722
11/17/2009 17:00,11,17,2,17,0,6.7,35,0,0,25.5032,25.5032,25.5032,25.5032,0,0,0,0
11/17/2009 18:00,11,17,2,18,0,1.7,50,483239,0,24.5816,24.5816,24.5816,23.8093,0,0.056254,0,562342
11/17/2009 19:00,11,17,2,19,0,-2.2,69,1.37316e+06,0,22.9237,22.9237,23.8093,22.9237,0.176313,0,2.35617e+06,0
11/17/2009 20:00,11,17,2,20,0,-2.8,72,0,0,22.6036,22.6036,22.6036,22.6036,0,0,0,0
11/17/2009 21:00,11,17,2,21,0,-2.2,69,0,0,22.6036,22.6036,22.6036,22.6036,0,0,0,0
11/17/2009 22:00,11,17,2,22,0,-2.2,75,0,0,22.6036,22.6036,22.6036,22.6036,0,0,0,0
11/17/2009 23:00,11,17,2,23,0,-1.1,72,0,0,22.6036,22.6036,22.6036,22.6036,0,0,0,0
11/18/2009 00:00,11,18,3,0,0,-0.6,69,0,0,22.6036,22.6036,22.6036,22.6036,0,0,0,0
11/18/2009 01:00,11,18,3,1,0,-1.1,72,0,0,22.6036,22.6036,22.6036,22.6036,0,0,0,0
11/18/2009 02:00,11,18,3,2,0,-2.2,78,0,0,22.6036,22.6036,22.6036,22.6036,0,0,0,0
11/18/2009 03:00,11,18,3,3,0,-0.6,72,0,0,22.6036,22.6036,22.6036,22.6036,0,0,0,0
11/18/2009 04:00,11,18,3,4,0,-0.6,69,0,0,22.6036,22.6036,22.6036,22.6036,0,0,0,0
11/18/2009 05:00,11,18,3,5,0,-1.1,66,0,0,22.6036,22.6036,22.6036,22.6036,0,0,0,0
11/18/2009 06:00,11,18,3,6,0,-1.1,69,0,0,22.6036,22.6036,22.6036,22.6036,0,0,0,0
11/18/2009 07:00,11,18,3,7,0,-2.2,72,0,0,22.6036,22.6036,22.6036,22.6036,0,0,0,0
11/18/2009 08:00,11,18,3,8,0,-3.9,81,0,0,22.6036,22.6036,22.6036,22.6036,0,0,0,0
11/18/2009 09:00,11,18,3,9,0,0.6,67,0,0,22.6036,22.6036,22.6036,22.6036,0,0,0,0
11/18/2009 10:00,11,18,3,10,0,3.9,55,0,0,22.6036,22.6036,22.6036,22.6036,0,0,0,0
11/18/2009 11:00,11,18,3,11,0,6.7,44,0,0,22.6036,22.6036,22.6036,22.6036,0,0,0,0
11/18/2009 12:00,11,18,3,12,0,6.7,42,0,0,22.6036,22.6036,22.6036,22.6036,0,0,0,0
11/18/2009 13:00,11,18,3,13,0,7.2,37,0,0,22.6036,22.6036,22.6036,22.6036,0,0,0,0
11/18/2009 14:00,11,18,3,14,0,7.8,34,0,0,22.6036,22.6036,22.6036,22.6036,0,0,0,0
11/18/2009 15:00,11,18,3,15,0,8.3,34,0,0,22.6036,22.6036,22.6036,22.6036,0,0,0,0
11/18/2009 16:00,11,18,3,16,0,8.3,34,0,0,22.6036,22.6036,22.6036,22.6036,0,0,0,0
11/18/2009 17:00,11,18,3,17,0,6.7,44,0,0,22.6036,22.6036,22.6036,22.6036,0,0,0,0
11/18/2009 18:00,11,18,3,18,0,2.8,57,0,0,22.6036,22.6036,22.6036,22.6036,0,0,0,0
11/18/2009 19:00,11,18,3,19,0,-0.6,69,0,0,22.6036,22.6036,22.6036,22.6036,0,0,0,0
11/18/2009 20:00,11,18,3,20,0,-2.2,75,0,0,22.6036,22.6036,22.6036,22.6036,0,0,0,0
11/18/2009 21:00,11,18,3,21,0,-2.2,75,0,0,22.6036,22.6036,22.6036,22.6036,0,0,0,0
11/18/2009 22:00,11,18,3,22,0,-1.1,78,0,0,22.6036,22.6036,22.6036,22.6036,0,0,0,0
11/18/2009 23:00,11,18,3,23,0,-0.6,75,0,0,22.6036,22.6036,22.6036,22.6036,0,0,0,0
11/19/2009 00:00,11,19,4,0,0,-0.6,75,0,0,22.6036,22.6036,22.6036,22.6036,0,0,0,0
11/19/2009 01:00,11,19,4,1,0,0,75,0,0,22.6036,22.6036,22.6036,22.6036,0,0,0,0
11/19/2009 02:00,11,19,4,2,0,0,75,0,0,22.6036,22.6036,22.6036,22.6036,0,0,0,0
11/19/2009 03:00,11,19,4,3,0,0,72,0,0,22.6036,22.6036,22.6036,22.6036,0,0,0,0
11/19/2009 04:00,11,19,4,4,0,-0.6,64,0,0,22.6036,22.6036,22.6036,22.6036,0,0,0,0
11/19/2009 05:00,11,19,4,5,0,0,69,0,0,22.6036,22.6036,22.6036,22.6036,0,0,0,0
11/19/2009 06:00,11,19,4,6,0,0.6,67,0,0,22.6036,22.6036,22.6036,22.6036,0,0,0,0
11/19/2009 07:00,11,19,4,7,0,-1.1,75,0,0,22.6036,22.6036,22.6036,22.6036,0,0,0,0
11/19/2009 08:00,11,19,4,8,0,-1.1,75,0,0,22.6036,22.6036,22.6036,22.6036,0,0,0,0
11/19/2009 09:00,11,19,4,9,0,-1.1,72,0,0,22.6036,22.6036,22.6036,22.6036,0,0,0,0
11/19/2009 10:00,11,19,4,10,0,1.1,59,0,0,22.6036,22.6036,22.6036,22.6036,0,0,0,0
11/19/2009 11:00,11,19,4,11,0,2.2,57,0,0,22.6036,22.6036,22.6036,22.6036,0,0,0,0
11/19/2009 12:00,11,19,4,12,0,2.8,59,0,0,22.6036,22.6036,22.6036,22.6036,0,0,0,0
11/19/2009 13:00,11,19,4,13,0,3.9,53,0,0,22.6036,22.6036,22.6036,22.6036,0,0,0,0
11/19/2009 14:00,11,19,4,14,0,4.4,53,0,0,22.6036,22.6036,22.6036,22.6036,0,0,0,0
11/19/2009 15:00,11,19,4,15,0,5,49,0,0,22.6036,22.6036,22.6036,22.6036,0,0,0,0
11/19/2009 16:00,11,19,4,16,0,6.7,45,0,0,22.6036,22.6036,22.6036,22.6036,0,0,0,0
11/19/2009 17:00,11,19,4,17,0,3.9,53,0,0,22.6036,22.6036,22.6036,22.6036,0,0,0,0
11/19/2009 18:00,11,19,4,18,0,1.7,62,0,0,22.6036,22.6036,22.6036,22.6036,0,0,0,0
11/19/2009 19:00,11,19,4,19,0,0.6,67,0,0,22.6036,22.6036,22.6036,22.6036,0,0,0,0
11/19/2009 20:00,11,19,4,20,0,-2.2,75,0,0,22.6036,22.6036,22.6036,22.6036,0,0,0,0
11/19/2009 21:00,11,19,4,21,0,-2.2,75,0,0,22.6036,22.6036,22.6036,22.6036,0,0,0,0
11/19/2009 22:00,11,19,4,22,0,-3.3,81,0,0,22.6036,22.6036,22.6036,22.6036,0,0,0,0
11/19/2009 23:00,11,19,4,23,0,-2.8,81,0,0,22.6036,22.6036,22.6036,22.6036,0,0,0,0
11/20/2009 00:00,11,20,5,0,0,-3.9,81,0,0,22.6036,22.6036,22.6036,22.6036,0,0,0,0
11/20/2009 01:00,11,20,5,1,0,-3.9,81,0,0,22.6036,22.6036,22.6036,22.6036,0,0,0,0
11/20/2009 02:00,11,20,5,2,0,-1.7,82,0,0,22.6036,22.6036,22.6036,22.6036,0,0,0,0
11/20/2009 03:00,11,20,5,3,0,-0.6,78,0,0,22.6036,22.6036,22.6036,22.6036,0,0,0,0
11/20/2009 04:00,11,20,5,4,0,-0.6,75,0,0,22.6036,22.6036,22.6036,22.6036,0,0,0,0
11/20/2009 05:00,11,20,5,5,0,-0.6,72,0,0,22.6036,22.6036,22.6036,22.6036,0,0,0,0
11/20/2009 06:00,11,20,5,6,0,-0.6,72,0,0,22.6036,22.6036,22.6036,22.6036,0,0,0,0
11/20/2009 07:00,11,20,5,7,0,-1.1,75,1.33708e+07,0,22.5266,22.5266,23.8093,22.5266,1.46699,0,2.83717e+07,0
11/20/2009 08:00,11,20,5,8,0,-0.6,72,1.01833e+07,0,22.5403,22.5403,23.8093,22.5403,1.50447,0,2.87289e+07,0
11/20/2009 09:00,11,20,5,9,0,1.1,67,7.10799e+06,0,22.5403,22.5403,23.8093,22.5403,1.01398,0,1.93625e+07,0
11/20/2009 10:00,11,20,5,10,0,2.8,62,4.94617e+06,0,22.5403,22.5403,23.8093,22.5403,0.683009,0,1.30425e+07,0
11/20/2009 11:00,11,20,5,11,0,3.9,55,3.85062e+06,0,22.5403,22.5403,23.8093,22.5403,0.520188,0,9.93333e+06,0
11/20/2009 12:00,11,20,5,12,0,6.1,47,2.7783e+06,0,22.5403,22.5403,23.8093,22.5403,0.364212,0,6.95487e+06,0
11/20/2009 13:00,11,20,5,13,0,7.2,44,2.82318e+06,0,22.5403,22.5403,23.8093,22.5403,0.3707,0,7.07892e+06,0
11/20/2009 14:00,11,20,5,14,0,8.3,41,1.37234e+06,0,22.5403,22.5403,23.8093,22.5403,0.175841,0,3.35786e+06,0
11/20/2009 15:00,11,20,5,15,0,8.9,37,818743,0,22.5403,22.5403,23.8093,22.5403,0.0977275,0,1.86621e+06,0
11/20/2009 16:00,11,20,5,16,0,8.3,37,613131,0,22.5403,22.5403,23.8093,22.5403,0.0744482,0,1.42167e+06,0
11/20/2009 17:00,11,20,5,17,0,7.2,40,482591,0,22.5403,22.5403,23.8093,22.5403,0.056102,0,1.07134e+06,0
11/20/2009 18:00,11,20,5,18,0,1.7,59,1.99402e+06,0,22.5406,22.5406,23.8093,22.5406,0.25825,0,4.93006e+06,0
11/20/2009 19:00,11,20,5,19,0,0.6,64,3.24999e+06,0,22.5404,22.5404,23.8093,22.5404,0.432083,0,8.25044e+06,0
11/20/2009 20:00,11,20,5,20,0,-2.2,72,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
11/20/2009 21:00,11,20,5,21,0,0.6,72,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
11/20/2009 22:00,11,20,5,22,0,1.1,70,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
11/20/2009 23:00,11,20,5,23,0,1.7,67,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
11/21/2009 00:00,11,21,6,0,0,0.6,72,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
11/21/2009 01:00,11,21,6,1,0,1.7,67,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
11/21/2009 02:00,11,21,6,2,0,-1.1,75,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
11/21/2009 03:00,11,21,6,3,0,-2.8,81,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
11/21/2009 04:00,11,21,6,4,0,-1.1,75,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
11/21/2009 05:00,11,21,6,5,0,-1.7,69,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
11/21/2009 06:00,11,21,6,6,0,-2.2,72,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
11/21/2009 07:00,11,21,6,7,0,-3.3,75,6.70593e+06,0,22.524,22.524,23.8093,22.524,0.93903,0,1.82132e+07,0
11/21/2009 08:00,11,21,6,8,0,-2.2,75,6.34889e+06,0,22.5403,22.5403,23.8093,22.5403,0.895296,0,1.7097e+07,0
11/21/2009 09:00,11,21,6,9,0,-0.6,69,3.55798e+06,0,22.5403,22.5403,23.8093,22.5403,0.484863,0,9.25901e+06,0
11/21/2009 10:00,11,21,6,10,0,0,69,2.40119e+06,0,22.5403,22.5403,23.8093,22.5403,0.315426,0,6.02345e+06,0
11/21/2009 11:00,11,21,6,11,0,1.7,62,1.7557e+06,0,22.5403,22.5403,23.8093,22.5403,0.222586,0,4.25059e+06,0
11/21/2009 12:00,11,21,6,12,0,2.2,59,1.68413e+06,0,22.5403,22.5403,23.8093,22.5403,0.212159,0,4.0515e+06,0
11/21/2009 13:00,11,21,6,13,0,3.3,60,2.29615e+06,0,22.5402,22.5402,23.8093,22.5402,0.299783,0,5.72486e+06,0
11/21/2009 14:00,11,21,6,14,0,8.9,36,1.2654e+06,0,22.5402,22.5402,23.8093,22.5402,0.152855,0,2.91904e+06,0
11/21/2009 15:00,11,21,6,15,0,8.9,36,873883,0,22.5402,22.5402,23.8093,22.5402,0.0980083,0,1.87165e+06,0
11/21/2009 16:00,11,21,6,16,0,8.3,48,860765,0,22.5402,22.5402,23.8093,22.5402,0.0961613,0,1.8364e+06,0
11/21/2009 17:00,11,21,6,17,0,6.1,71,866731,0,22.5402,22.5402,23.8093,22.5402,0.0969757,0,1.85197e+06,0
11/21/2009 18:00,11,21,6,18,0,6.1,76,2.51826e+06,0,22.5402,22.5402,23.8093,22.5402,0.3319,0,6.33849e+06,0
11/21/2009 19:00,11,21,6,19,0,6.7,76,3.6056e+06,0,22.5404,22.5404,23.8093,22.5404,0.483269,0,9.22806e+06,0
11/21/2009 20:00,11,21,6,20,0,6.7,76,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
11/21/2009 21:00,11,21,6,21,0,6.1,79,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
11/21/2009 22:00,11,21,6,22,0,6.1,79,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
11/21/2009 23:00,11,21,6,23,0,6.1,76,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
11/22/2009 00:00,11,22,0,0,0,5.6,79,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
11/22/2009 01:00,11,22,0,1,0,5,86,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
11/22/2009 02:00,11,22,0,2,0,5,82,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
11/22/2009 03:00,11,22,0,3,0,4.4,86,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
11/22/2009 04:00,11,22,0,4,0,4.4,86,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
11/22/2009 05:00,11,22,0,5,0,4.4,86,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
11/22/2009 06:00,11,22,0,6,0,4.4,86,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
11/22/2009 07:00,11,22,0,7,0,4.4,86,5.27241e+06,0,22.5229,22.5229,23.8093,22.5229,0.758978,0,1.47266e+07,0
11/22/2009 08:00,11,22,0,8,0,4.4,86,4.91645e+06,0,22.5402,22.5402,23.8093,22.5402,0.677593,0,1.29398e+07,0
11/22/2009 09:00,11,22,0,9,0,4.4,89,2.58995e+06,0,22.5403,22.5403,23.8093,22.5403,0.342219,0,6.5352e+06,0
11/22/2009 10:00,11,22,0,10,0,3.9,86,1.85232e+06,0,22.5402,22.5402,23.8093,22.5402,0.23597,0,4.50623e+06,0
11/22/2009 11:00,11,22,0,11,0,5,82,1.29736e+06,0,22.5402,22.5402,23.8093,22.5402,0.157283,0,3.0036e+06,0
11/22/2009 12:00,11,22,0,12,0,6.1,83,951213,0,22.5402,22.5402,23.8093,22.5402,0.108736,0,2.07653e+06,0
11/22/2009 13:00,11,22,0,13,0,6.7,80,1.08061e+06,0,22.5402,22.5402,23.8093,22.5402,0.1269,0,2.42344e+06,0
11/22/2009 14:00,11,22,0,14,0,7.8,71,115304,0,22.5402,22.5402,23.8093,22.5402,0.0050698,0,96819.7,0
11/22/2009 15:00,11,22,0,15,0,7.2,71,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
11/22/2009 16:00,11,22,0,16,0,7.2,65,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
11/22/2009 17:00,11,22,0,17,0,6.7,63,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
11/22/2009 18:00,11,22,0,18,0,4.4,73,1.29928e+06,0,22.5425,22.5425,23.8093,22.5425,0.15757,0,3.00395e+06,0
11/22/2009 19:00,11,22,0,19,0,1.7,85,2.245e+06,0,22.5403,22.5403,23.8093,22.5403,0.292412,0,5.58381e+06,0
11/22/2009 20:00,11,22,0,20,0,2.2,79,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
11/22/2009 21:00,11,22,0,21,0,0.6,85,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
11/22/2009 22:00,11,22,0,22,0,1.1,85,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
11/22/2009 23:00,11,22,0,23,0,1.1,85,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
11/23/2009 00:00,11,23,1,0,0,0,85,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
11/23/2009 01:00,11,23,1,1,0,-1.1,89,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
11/23/2009 02:00,11,23,1,2,0,0.6,85,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
11/23/2009 03:00,11,23,1,3,0,1.1,82,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
11/23/2009 04:00,11,23,1,4,0,1.1,82,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
11/23/2009 05:00,11,23,1,5,0,0.6,82,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
11/23/2009 06:00,11,23,1,6,0,2.8,70,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
11/23/2009 07:00,11,23,1,7,0,2.8,70,5.96121e+06,0,22.5238,22.5238,23.8093,22.5238,0.869885,0,1.68749e+07,0
11/23/2009 08:00,11,23,1,8,0,2.8,67,5.14713e+06,0,22.5402,22.5402,23.8093,22.5402,0.713431,0,1.36242e+07,0
11/23/2009 09:00,11,23,1,9,0,3.3,65,2.74864e+06,0,22.5403,22.5403,23.8093,22.5403,0.365312,0,6.9762e+06,0
11/23/2009 10:00,11,23,1,10,0,3.9,62,1.95379e+06,0,22.5402,22.5402,23.8093,22.5402,0.250478,0,4.78328e+06,0
11/23/2009 11:00,11,23,1,11,0,2.8,76,1.83831e+06,0,22.5402,22.5402,23.8093,22.5402,0.233977,0,4.4682e+06,0
11/23/2009 12:00,11,23,1,12,0,1.7,82,1.41842e+06,0,22.5402,22.5402,23.8093,22.5402,0.174371,0,3.32997e+06,0
11/23/2009 13:00,11,23,1,13,0,0.6,92,2.0531e+06,0,22.5402,22.5402,23.8093,22.5402,0.264731,0,5.05564e+06,0
11/23/2009 14:00,11,23,1,14,0,0.6,92,1.25825e+06,0,22.5402,22.5402,23.8093,22.5402,0.151789,0,2.89879e+06,0
11/23/2009 15:00,11,23,1,15,0,0.6,92,1.11707e+06,0,22.5402,22.5402,23.8093,22.5402,0.13196,0,2.52012e+06,0
11/23/2009 16:00,11,23,1,16,0,0.6,92,989531,0,22.5402,22.5402,23.8093,22.5402,0.114107,0,2.1792e+06,0
11/23/2009 17:00,11,23,1,17,0,0.6,92,950592,0,22.5402,22.5402,23.8093,22.5402,0.108679,0,2.07556e+06,0
11/23/2009 18:00,11,23,1,18,0,0,92,2.75851e+06,0,22.5401,22.5401,23.8093,22.5401,0.36682,0,7.00566e+06,0
11/23/2009 19:00,11,23,1,19,0,0.6,92,3.74862e+06,0,22.5401,22.5401,23.8093,22.5401,0.509195,0,9.72474e+06,0
11/23/2009 20:00,11,23,1,20,0,0.6,89,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
11/23/2009 21:00,11,23,1,21,0,0.6,89,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
11/23/2009 22:00,11,23,1,22,0,0.6,89,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
11/23/2009 23:00,11,23,1,23,0,0.6,85,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
11/24/2009 00:00,11,24,2,0,0,0.6,82,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
11/24/2009 01:00,11,24,2,1,0,0.6,79,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
11/24/2009 02:00,11,24,2,2,0,-0.6,78,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
11/24/2009 03:00,11,24,2,3,0,-1.1,82,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
11/24/2009 04:00,11,24,2,4,0,-1.7,72,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
11/24/2009 05:00,11,24,2,5,0,-1.7,75,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
11/24/2009 06:00,11,24,2,6,0,-1.1,72,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
11/24/2009 07:00,11,24,2,7,0,-1.7,72,1.01987e+07,0,22.5237,22.5237,23.8093,22.5237,1.19442,0,2.31591e+07,0
11/24/2009 08:00,11,24,2,8,0,-3.3,75,6.9544e+06,0,22.5403,22.5403,23.8093,22.5403,0.991248,0,1.89288e+07,0
11/24/2009 09:00,11,24,2,9,0,-1.1,69,3.34487e+06,0,22.5403,22.5403,23.8093,22.5403,0.454453,0,8.67808e+06,0
11/24/2009 10:00,11,24,2,10,0,0,64,1.47235e+06,0,22.5403,22.5403,23.8093,22.5403,0.197238,0,3.7664e+06,0
11/24/2009 11:00,11,24,2,11,0,0,67,1.19955e+06,0,22.5403,22.5403,23.8093,22.5403,0.157507,0,3.00773e+06,0
11/24/2009 12:00,11,24,2,12,0,1.1,62,1.15317e+06,0,22.5403,22.5403,23.8093,22.5403,0.144863,0,2.76618e+06,0
11/24/2009 13:00,11,24,2,13,0,1.7,62,1.47909e+06,0,22.5403,22.5403,23.8093,22.5403,0.191222,0,3.65161e+06,0
11/24/2009 14:00,11,24,2,14,0,2.2,59,603893,0,22.5403,22.5403,23.8093,22.5403,0.0673347,0,1.28585e+06,0
11/24/2009 15:00,11,24,2,15,0,1.7,64,279868,0,22.5403,22.5403,23.8093,22.5403,0.0331853,0,633722,0
11/24/2009 16:00,11,24,2,16,0,1.7,67,208117,0,22.5403,22.5403,23.8093,22.5403,0.0231569,0,442218,0
11/24/2009 17:00,11,24,2,17,0,1.1,64,98296.6,0,22.5402,22.5402,23.8093,22.5402,0.00794166,0,151659,0
11/24/2009 18:00,11,24,2,18,0,-0.6,69,1.14744e+06,0,22.5406,22.5406,23.8093,22.5406,0.145448,0,2.77683e+06,0
11/24/2009 19:00,11,24,2,19,0,-3.3,85,2.07138e+06,0,22.5406,22.5406,23.8093,22.5406,0.27187,0,5.19017e+06,0
11/24/2009 20:00,11,24,2,20,0,-6.7,84,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
11/24/2009 21:00,11,24,2,21,0,-7.8,84,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
11/24/2009 22:00,11,24,2,22,0,-8.3,81,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
11/24/2009 23:00,11,24,2,23,0,-8.3,88,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
11/25/2009 00:00,11,25,3,0,0,-5,81,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
11/25/2009 01:00,11,25,3,1,0,-2.8,81,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
11/25/2009 02:00,11,25,3,2,0,-2.8,81,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
11/25/2009 03:00,11,25,3,3,0,-1.7,75,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
11/25/2009 04:00,11,25,3,4,0,-2.8,78,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
11/25/2009 05:00,11,25,3,5,0,-2.2,72,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
11/25/2009 06:00,11,25,3,6,0,-1.7,72,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
11/25/2009 07:00,11,25,3,7,0,-1.7,75,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
11/25/2009 08:00,11,25,3,8,0,-1.1,69,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
11/25/2009 09:00,11,25,3,9,0,-1.1,72,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
11/25/2009 10:00,11,25,3,10,0,0,69,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
11/25/2009 11:00,11,25,3,11,0,0,69,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
11/25/2009 12:00,11,25,3,12,0,0.6,70,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
11/25/2009 13:00,11,25,3,13,0,2.2,64,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
11/25/2009 14:00,11,25,3,14,0,2.2,70,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
11/25/2009 15:00,11,25,3,15,0,1.1,67,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
11/25/2009 16:00,11,25,3,16,0,1.7,64,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
11/25/2009 17:00,11,25,3,17,0,1.7,67,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
11/25/2009 18:00,11,25,3,18,0,0.6,72,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
11/25/2009 19:00,11,25,3,19,0,-1.1,82,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
11/25/2009 20:00,11,25,3,20,0,0,75,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
11/25/2009 21:00,11,25,3,21,0,-0.6,78,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
11/25/2009 22:00,11,25,3,22,0,-1.1,82,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
11/25/2009 23:00,11,25,3,23,0,-0.6,78,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
11/26/2009 00:00,11,26,4,0,0,-2.2,85,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
11/26/2009 01:00,11,26,4,1,0,-3.3,85,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
11/26/2009 02:00,11,26,4,2,0,-4.4,85,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
11/26/2009 03:00,11,26,4,3,0,-6.1,88,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
11/26/2009 04:00,11,26,4,4,0,-6.7,81,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
11/26/2009 05:00,11,26,4,5,0,-8.3,88,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
11/26/2009 06:00,11,26,4,6,0,-6.7,81,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
11/26/2009 07:00,11,26,4,7,0,-4.4,92,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
11/26/2009 08:00,11,26,4,8,0,-5,92,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
11/26/2009 09:00,11,26,4,9,0,-4.4,88,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
11/26/2009 10:00,11,26,4,10,0,-3.3,81,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
11/26/2009 11:00,11,26,4,11,0,-1.7,78,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
11/26/2009 12:00,11,26,4,12,0,-0.6,72,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
11/26/2009 13:00,11,26,4,13,0,0,69,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
11/26/2009 14:00,11,26,4,14,0,0,72,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
11/26/2009 15:00,11,26,4,15,0,0.6,70,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
11/26/2009 16:00,11,26,4,16,0,1.7,67,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
11/26/2009 17:00,11,26,4,17,0,1.1,70,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
11/26/2009 18:00,11,26,4,18,0,-2.2,82,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
11/26/2009 19:00,11,26,4,19,0,-2.2,82,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
11/26/2009 20:00,11,26,4,20,0,-1.7,82,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
11/26/2009 21:00,11,26,4,21,0,-1.7,82,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
11/26/2009 22:00,11,26,4,22,0,-2.2,82,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
11/26/2009 23:00,11,26,4,23,0,-1.1,78,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
11/27/2009 00:00,11,27,5,0,0,-3.3,85,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
11/27/2009 01:00,11,27,5,1,0,-3.3,85,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
11/27/2009 02:00,11,27,5,2,0,-5,85,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
11/27/2009 03:00,11,27,5,3,0,-6.7,88,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
11/27/2009 04:00,11,27,5,4,0,-6.1,88,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
11/27/2009 05:00,11,27,5,5,0,-5,88,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
11/27/2009 06:00,11,27,5,6,0,-5,88,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
11/27/2009 07:00,11,27,5,7,0,-5,88,1.50328e+07,0,22.5249,22.5249,23.8093,22.5249,1.66025,0,3.22102e+07,0
11/27/2009 08:00,11,27,5,8,0,-5,88,1.28156e+07,0,22.5403,22.5403,23.8093,22.5403,1.94446,0,3.71311e+07,0
11/27/2009 09:00,11,27,5,9,0,-5,88,9.87705e+06,0,22.5403,22.5403,23.8093,22.5403,1.45435,0,2.77718e+07,0
11/27/2009 10:00,11,27,5,10,0,-3.9,85,7.80237e+06,0,22.5403,22.5403,23.8093,22.5403,1.12138,0,2.14137e+07,0
11/27/2009 11:00,11,27,5,11,0,-2.2,82,6.06963e+06,0,22.5403,22.5403,23.8093,22.5403,0.851911,0,1.62681e+07,0
11/27/2009 12:00,11,27,5,12,0,-1.1,82,4.8019e+06,0,22.5403,22.5403,23.8093,22.5403,0.661736,0,1.26365e+07,0
11/27/2009 13:00,11,27,5,13,0,0,75,4.69091e+06,0,22.5403,22.5403,23.8093,22.5403,0.645987,0,1.2336e+07,0
11/27/2009 14:00,11,27,5,14,0,1.1,73,2.81058e+06,0,22.5403,22.5403,23.8093,22.5403,0.377627,0,7.21127e+06,0
11/27/2009 15:00,11,27,5,15,0,1.7,73,2.06317e+06,0,22.5403,22.5403,23.8093,22.5403,0.269713,0,5.15049e+06,0
11/27/2009 16:00,11,27,5,16,0,1.7,73,1.57093e+06,0,22.5403,22.5403,23.8093,22.5403,0.205479,0,3.92389e+06,0
11/27/2009 17:00,11,27,5,17,0,0.6,75,1.58294e+06,0,22.5403,22.5403,23.8093,22.5403,0.203409,0,3.88435e+06,0
11/27/2009 18:00,11,27,5,18,0,-1.7,85,4.11109e+06,0,22.5406,22.5406,23.8093,22.5406,0.557847,0,1.06499e+07,0
11/27/2009 19:00,11,27,5,19,0,-1.7,85,5.44805e+06,0,22.5402,22.5402,23.8093,22.5402,0.757054,0,1.44574e+07,0
11/27/2009 20:00,11,27,5,20,0,-2.2,89,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
11/27/2009 21:00,11,27,5,21,0,-2.2,89,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
11/27/2009 22:00,11,27,5,22,0,-2.2,89,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
11/27/2009 23:00,11,27,5,23,0,-2.2,89,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
11/28/2009 00:00,11,28,6,0,0,-1.7,85,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
11/28/2009 01:00,11,28,6,1,0,-1.7,85,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
11/28/2009 02:00,11,28,6,2,0,-1.1,82,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
11/28/2009 03:00,11,28,6,3,0,-1.1,82,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
11/28/2009 04:00,11,28,6,4,0,-1.1,85,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
11/28/2009 05:00,11,28,6,5,0,-1.1,85,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
11/28/2009 06:00,11,28,6,6,0,-1.1,85,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
11/28/2009 07:00,11,28,6,7,0,-1.1,85,8.83987e+06,0,22.5233,22.5233,23.8093,22.5233,1.07834,0,2.09301e+07,0
11/28/2009 08:00,11,28,6,8,0,-1.1,85,7.46069e+06,0,22.5402,22.5402,23.8093,22.5402,1.06721,0,2.03802e+07,0
11/28/2009 09:00,11,28,6,9,0,-1.1,85,4.8943e+06,0,22.5403,22.5403,23.8093,22.5403,0.676346,0,1.29158e+07,0
11/28/2009 10:00,11,28,6,10,0,-1.1,85,3.48097e+06,0,22.5403,22.5403,23.8093,22.5403,0.473103,0,9.03458e+06,0
11/28/2009 11:00,11,28,6,11,0,-0.6,85,2.79035e+06,0,22.5402,22.5402,23.8093,22.5402,0.371515,0,7.09469e+06,0
11/28/2009 12:00,11,28,6,12,0,1.1,82,1.96966e+06,0,22.5402,22.5402,23.8093,22.5402,0.253268,0,4.83659e+06,0
11/28/2009 13:00,11,28,6,13,0,1.1,82,2.95348e+06,0,22.5402,22.5402,23.8093,22.5402,0.395366,0,7.55027e+06,0
11/28/2009 14:00,11,28,6,14,0,1.7,82,1.8415e+06,0,22.5402,22.5402,23.8093,22.5402,0.234507,0,4.47836e+06,0
11/28/2009 15:00,11,28,6,15,0,2.8,73,1.62847e+06,0,22.5402,22.5402,23.8093,22.5402,0.204134,0,3.89837e+06,0
11/28/2009 16:00,11,28,6,16,0,2.8,76,1.38536e+06,0,22.5402,22.5402,23.8093,22.5402,0.169714,0,3.24109e+06,0
11/28/2009 17:00,11,28,6,17,0,2.8,79,1.37267e+06,0,22.5402,22.5402,23.8093,22.5402,0.167914,0,3.20675e+06,0
11/28/2009 18:00,11,28,6,18,0,2.8,79,2.99789e+06,0,22.5402,22.5402,23.8093,22.5402,0.398492,0,7.61019e+06,0
11/28/2009 19:00,11,28,6,19,0,2.2,79,4.43072e+06,0,22.5402,22.5402,23.8093,22.5402,0.605024,0,1.15547e+07,0
11/28/2009 20:00,11,28,6,20,0,1.1,82,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
11/28/2009 21:00,11,28,6,21,0,0,89,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
11/28/2009 22:00,11,28,6,22,0,0.6,85,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
11/28/2009 23:00,11,28,6,23,0,0.6,82,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
11/29/2009 00:00,11,29,0,0,0,0.6,85,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
11/29/2009 01:00,11,29,0,1,0,0,89,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
11/29/2009 02:00,11,29,0,2,0,-0.6,89,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
11/29/2009 03:00,11,29,0,3,0,-0.6,89,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
11/29/2009 04:00,11,29,0,4,0,-0.6,85,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
11/29/2009 05:00,11,29,0,5,0,0,85,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
11/29/2009 06:00,11,29,0,6,0,3.9,67,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
11/29/2009 07:00,11,29,0,7,0,6.7,58,6.83138e+06,0,22.524,22.524,23.8093,22.524,0.975152,0,1.89199e+07,0
11/29/2009 08:00,11,29,0,8,0,7.2,54,6.15818e+06,0,22.5402,22.5402,23.8093,22.5402,0.865583,0,1.65304e+07,0
11/29/2009 09:00,11,29,0,9,0,8.9,44,3.44711e+06,0,22.5402,22.5402,23.8093,22.5402,0.467957,0,8.93662e+06,0
11/29/2009 10:00,11,29,0,10,0,8.9,44,2.26909e+06,0,22.5402,22.5402,23.8093,22.5402,0.295746,0,5.6479e+06,0
11/29/2009 11:00,11,29,0,11,0,9.4,44,1.72006e+06,0,22.5402,22.5402,23.8093,22.5402,0.217123,0,4.14645e+06,0
11/29/2009 12:00,11,29,0,12,0,10,46,1.22604e+06,0,22.5402,22.5402,23.8093,22.5402,0.147254,0,2.81216e+06,0
11/29/2009 13:00,11,29,0,13,0,11.7,38,1.42662e+06,0,22.5402,22.5402,23.8093,22.5402,0.175542,0,3.35244e+06,0
11/29/2009 14:00,11,29,0,14,0,11.7,38,458129,0,22.5402,22.5402,23.8093,22.5402,0.0403141,0,769909,0
11/29/2009 15:00,11,29,0,15,0,12.2,37,61604.4,0,22.5402,22.5402,23.8093,22.5402,0.0033531,0,64036.8,0
11/29/2009 16:00,11,29,0,16,0,12.2,35,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
11/29/2009 17:00,11,29,0,17,0,10.6,43,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
11/29/2009 18:00,11,29,0,18,0,7.2,58,1.50498e+06,0,22.5419,22.5419,23.8093,22.5419,0.186484,0,3.55675e+06,0
11/29/2009 19:00,11,29,0,19,0,8.9,52,2.41395e+06,0,22.5402,22.5402,23.8093,22.5402,0.313559,0,5.98797e+06,0
11/29/2009 20:00,11,29,0,20,0,8.3,54,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
11/29/2009 21:00,11,29,0,21,0,7.2,60,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
11/29/2009 22:00,11,29,0,22,0,7.8,56,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
11/29/2009 23:00,11,29,0,23,0,7.2,56,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
11/30/2009 00:00,11,30,1,0,0,4.4,65,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
11/30/2009 01:00,11,30,1,1,0,2.8,76,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
11/30/2009 02:00,11,30,1,2,0,5,65,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
11/30/2009 03:00,11,30,1,3,0,4.4,68,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
11/30/2009 04:00,11,30,1,4,0,5.6,63,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
11/30/2009 05:00,11,30,1,5,0,3.3,73,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
11/30/2009 06:00,11,30,1,6,0,2.2,79,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
11/30/2009 07:00,11,30,1,7,0,2.8,79,4.9025e+06,0,22.5237,22.5237,23.8093,22.5237,0.700013,0,1.35678e+07,0
11/30/2009 08:00,11,30,1,8,0,1.7,82,4.50609e+06,0,22.5402,22.5402,23.8093,22.5402,0.616789,0,1.17789e+07,0
11/30/2009 09:00,11,30,1,9,0,1.1,85,1.88214e+06,0,22.5402,22.5402,23.8093,22.5402,0.240367,0,4.5903e+06,0
11/30/2009 10:00,11,30,1,10,0,6.1,63,543134,0,22.5402,22.5402,23.8093,22.5402,0.0639486,0,1.22123e+06,0
11/30/2009 11:00,11,30,1,11,0,6.1,53,276003,0,22.5402,22.5402,23.8093,22.5402,0.0267535,0,510917,0
11/30/2009 12:00,11,30,1,12,0,7.2,44,150256,0,22.5402,22.5402,23.8093,22.5402,0.00941624,0,179825,0
11/30/2009 13:00,11,30,1,13,0,7.2,40,356129,0,22.5402,22.5402,23.8093,22.5402,0.0339553,0,648461,0
11/30/2009 14:00,11,30,1,14,0,7.2,40,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
11/30/2009 15:00,11,30,1,15,0,7.2,37,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
11/30/2009 16:00,11,30,1,16,0,6.1,47,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
11/30/2009 17:00,11,30,1,17,0,5.6,47,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
11/30/2009 18:00,11,30,1,18,0,2.8,62,473723,0,22.5406,22.5406,23.492,22.5406,0.0532605,0,1.01674e+06,0
11/30/2009 19:00,11,30,1,19,0,2.2,82,1.46898e+06,0,22.5407,22.5407,23.8093,22.5407,0.184427,0,3.52054e+06,0
11/30/2009 20:00,11,30,1,20,0,1.1,89,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
11/30/2009 21:00,11,30,1,21,0,0.6,89,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
11/30/2009 22:00,11,30,1,22,0,-0.1,82,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
11/30/2009 23:00,11,30,1,23,0,-0.9,85,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
12/01/2009 00:00,12,1,2,0,0,-1.7,85,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
12/01/2009 01:00,12,1,2,1,0,-2.5,71,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
12/01/2009 02:00,12,1,2,2,0,-3.3,71,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
12/01/2009 03:00,12,1,2,3,0,-4.1,71,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
12/01/2009 04:00,12,1,2,4,0,-5,71,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
12/01/2009 05:00,12,1,2,5,0,-5,71,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
12/01/2009 06:00,12,1,2,6,0,-5,74,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
12/01/2009 07:00,12,1,2,7,0,-5.6,78,5.25583e+06,0,22.5235,22.5235,23.6439,22.5235,0.761441,0,1.47699e+07,0
12/01/2009 08:00,12,1,2,8,0,-5,68,4.92158e+06,0,22.5402,22.5402,23.8093,22.5402,0.679903,0,1.29845e+07,0
12/01/2009 09:00,12,1,2,9,0,-4.4,66,2.90279e+06,0,22.5402,22.5402,23.8093,22.5402,0.3879,0,7.40791e+06,0
12/01/2009 10:00,12,1,2,10,0,-5.6,71,2.22087e+06,0,22.5402,22.5402,23.8093,22.5402,0.288955,0,5.51833e+06,0
12/01/2009 11:00,12,1,2,11,0,-5.6,68,1.62886e+06,0,22.5402,22.5402,23.8093,22.5402,0.204671,0,3.90874e+06,0
12/01/2009 12:00,12,1,2,12,0,-4.4,66,1.0867e+06,0,22.5402,22.5402,23.8093,22.5402,0.134864,0,2.5756e+06,0
12/01/2009 13:00,12,1,2,13,0,-3.9,63,1.38598e+06,0,22.5402,22.5402,23.8093,22.5402,0.177465,0,3.3892e+06,0
12/01/2009 14:00,12,1,2,14,0,-2.8,63,669819,0,22.5402,22.5402,23.8093,22.5402,0.0762537,0,1.45629e+06,0
12/01/2009 15:00,12,1,2,15,0,-2.2,63,486290,0,22.5401,22.5401,23.8093,22.5401,0.0507205,0,968667,0
12/01/2009 16:00,12,1,2,16,0,-1.7,63,531777,0,22.5401,22.5401,23.8093,22.5401,0.0569937,0,1.08848e+06,0
12/01/2009 17:00,12,1,2,17,0,-1.7,61,506200,0,22.5401,22.5401,23.8093,22.5401,0.0534308,0,1.02044e+06,0
12/01/2009 18:00,12,1,2,18,0,-2.2,69,2.21831e+06,0,22.5405,22.5405,23.8093,22.5405,0.288677,0,5.51151e+06,0
12/01/2009 19:00,12,1,2,19,0,-3.9,75,3.39713e+06,0,22.5401,22.5401,23.8093,22.5401,0.457448,0,8.7365e+06,0
12/01/2009 20:00,12,1,2,20,0,-1.1,69,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/01/2009 21:00,12,1,2,21,0,-0.6,66,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/01/2009 22:00,12,1,2,22,0,-1.7,69,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/01/2009 23:00,12,1,2,23,0,-1.7,72,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/02/2009 00:00,12,2,3,0,0,-1.7,72,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/02/2009 01:00,12,2,3,1,0,-1.7,75,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/02/2009 02:00,12,2,3,2,0,-1.7,78,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/02/2009 03:00,12,2,3,3,0,0,75,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/02/2009 04:00,12,2,3,4,0,-0.6,78,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/02/2009 05:00,12,2,3,5,0,-0.6,78,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/02/2009 06:00,12,2,3,6,0,-0.6,78,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/02/2009 07:00,12,2,3,7,0,0,79,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/02/2009 08:00,12,2,3,8,0,2.2,76,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/02/2009 09:00,12,2,3,9,0,2.8,79,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/02/2009 10:00,12,2,3,10,0,3.3,82,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/02/2009 11:00,12,2,3,11,0,4.4,82,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/02/2009 12:00,12,2,3,12,0,3.9,82,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/02/2009 13:00,12,2,3,13,0,3.9,82,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/02/2009 14:00,12,2,3,14,0,4.4,82,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/02/2009 15:00,12,2,3,15,0,5,82,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/02/2009 16:00,12,2,3,16,0,6.1,79,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/02/2009 17:00,12,2,3,17,0,6.1,76,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/02/2009 18:00,12,2,3,18,0,5.6,76,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/02/2009 19:00,12,2,3,19,0,5.6,76,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/02/2009 20:00,12,2,3,20,0,5,82,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/02/2009 21:00,12,2,3,21,0,5,82,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/02/2009 22:00,12,2,3,22,0,4.4,89,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/02/2009 23:00,12,2,3,23,0,5,86,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/03/2009 00:00,12,3,4,0,0,6.1,79,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/03/2009 01:00,12,3,4,1,0,5.6,83,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/03/2009 02:00,12,3,4,2,0,5.6,83,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/03/2009 03:00,12,3,4,3,0,6.7,80,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/03/2009 04:00,12,3,4,4,0,6.7,76,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/03/2009 05:00,12,3,4,5,0,6.7,74,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/03/2009 06:00,12,3,4,6,0,6.7,74,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/03/2009 07:00,12,3,4,7,0,6.7,74,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/03/2009 08:00,12,3,4,8,0,6.1,73,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/03/2009 09:00,12,3,4,9,0,5.6,76,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/03/2009 10:00,12,3,4,10,0,7.8,71,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/03/2009 11:00,12,3,4,11,0,8.9,71,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/03/2009 12:00,12,3,4,12,0,10,64,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/03/2009 13:00,12,3,4,13,0,7.2,77,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/03/2009 14:00,12,3,4,14,0,7.8,77,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/03/2009 15:00,12,3,4,15,0,9.4,69,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/03/2009 16:00,12,3,4,16,0,9.4,66,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/03/2009 17:00,12,3,4,17,0,7.8,77,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/03/2009 18:00,12,3,4,18,0,7.8,68,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/03/2009 19:00,12,3,4,19,0,8.3,63,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/03/2009 20:00,12,3,4,20,0,7.8,66,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/03/2009 21:00,12,3,4,21,0,5,79,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/03/2009 22:00,12,3,4,22,0,4.4,82,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/03/2009 23:00,12,3,4,23,0,4.4,79,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/04/2009 00:00,12,4,5,0,0,6.7,68,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/04/2009 01:00,12,4,5,1,0,6.7,68,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/04/2009 02:00,12,4,5,2,0,6.7,65,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/04/2009 03:00,12,4,5,3,0,6.1,65,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/04/2009 04:00,12,4,5,4,0,7.2,58,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/04/2009 05:00,12,4,5,5,0,6.1,63,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/04/2009 06:00,12,4,5,6,0,6.1,63,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/04/2009 07:00,12,4,5,7,0,6.1,63,1.2618e+07,0,22.524,22.524,23.8093,22.524,1.37148,0,2.66095e+07,0
12/04/2009 08:00,12,4,5,8,0,6.7,58,1.00162e+07,0,22.5403,22.5403,23.8093,22.5403,1.47461,0,2.81595e+07,0
12/04/2009 09:00,12,4,5,9,0,6.7,58,7.13463e+06,0,22.5403,22.5403,23.8093,22.5403,1.01555,0,1.93931e+07,0
12/04/2009 10:00,12,4,5,10,0,7.2,58,5.263e+06,0,22.5403,22.5403,23.8093,22.5403,0.728767,0,1.39166e+07,0
12/04/2009 11:00,12,4,5,11,0,7.8,56,4.34992e+06,0,22.5403,22.5403,23.8093,22.5403,0.592317,0,1.1311e+07,0
12/04/2009 12:00,12,4,5,12,0,8.9,52,3.51167e+06,0,22.5403,22.5403,23.8093,22.5403,0.468924,0,8.9547e+06,0
12/04/2009 13:00,12,4,5,13,0,9.4,52,3.82641e+06,0,22.5403,22.5403,23.8093,22.5403,0.514374,0,9.82278e+06,0
12/04/2009 14:00,12,4,5,14,0,10,52,2.10759e+06,0,22.5403,22.5403,23.8093,22.5403,0.272547,0,5.20465e+06,0
12/04/2009 15:00,12,4,5,15,0,9.4,52,1.76541e+06,0,22.5403,22.5403,23.8093,22.5403,0.223597,0,4.26993e+06,0
12/04/2009 16:00,12,4,5,16,0,8.9,61,1.74927e+06,0,22.5402,22.5402,23.8093,22.5402,0.221299,0,4.2261e+06,0
12/04/2009 17:00,12,4,5,17,0,6.7,63,1.70941e+06,0,22.5402,22.5402,23.8093,22.5402,0.215624,0,4.11778e+06,0
12/04/2009 18:00,12,4,5,18,0,6.1,73,3.49161e+06,0,22.5404,22.5404,23.8093,22.5404,0.465864,0,8.89538e+06,0
12/04/2009 19:00,12,4,5,19,0,5.6,79,4.68563e+06,0,22.5402,22.5402,23.8093,22.5402,0.641409,0,1.22494e+07,0
12/04/2009 20:00,12,4,5,20,0,5,79,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/04/2009 21:00,12,4,5,21,0,3.9,79,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/04/2009 22:00,12,4,5,22,0,1.1,89,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/04/2009 23:00,12,4,5,23,0,1.1,85,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/05/2009 00:00,12,5,6,0,0,2.2,82,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/05/2009 01:00,12,5,6,1,0,1.7,82,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/05/2009 02:00,12,5,6,2,0,1.1,67,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/05/2009 03:00,12,5,6,3,0,0.6,79,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/05/2009 04:00,12,5,6,4,0,0.6,75,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/05/2009 05:00,12,5,6,5,0,0,79,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/05/2009 06:00,12,5,6,6,0,-0.6,78,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/05/2009 07:00,12,5,6,7,0,-0.6,82,8.8795e+06,0,22.5229,22.5229,23.8093,22.5229,1.10313,0,2.14147e+07,0
12/05/2009 08:00,12,5,6,8,0,-1.1,82,6.90073e+06,0,22.5403,22.5403,23.8093,22.5403,0.979595,0,1.87069e+07,0
12/05/2009 09:00,12,5,6,9,0,0,79,3.6576e+06,0,22.5403,22.5403,23.8093,22.5403,0.49268,0,9.40833e+06,0
12/05/2009 10:00,12,5,6,10,0,2.2,73,1.57521e+06,0,22.5403,22.5403,23.8093,22.5403,0.199062,0,3.80134e+06,0
12/05/2009 11:00,12,5,6,11,0,3.9,65,1.22126e+06,0,22.5403,22.5403,23.8093,22.5403,0.154925,0,2.9585e+06,0
12/05/2009 12:00,12,5,6,12,0,3.9,67,1.01175e+06,0,22.5403,22.5403,23.8093,22.5403,0.124848,0,2.38416e+06,0
12/05/2009 13:00,12,5,6,13,0,4.4,68,1.3702e+06,0,22.5402,22.5402,23.8093,22.5402,0.175531,0,3.35206e+06,0
12/05/2009 14:00,12,5,6,14,0,4.4,68,630213,0,22.5402,22.5402,23.8093,22.5402,0.0709092,0,1.35415e+06,0
12/05/2009 15:00,12,5,6,15,0,5.6,60,256330,0,22.5402,22.5402,23.8093,22.5402,0.0298883,0,570777,0
12/05/2009 16:00,12,5,6,16,0,4.4,65,181869,0,22.5402,22.5402,23.8093,22.5402,0.0195059,0,372506,0
12/05/2009 17:00,12,5,6,17,0,3.9,65,117617,0,22.5402,22.5402,23.8093,22.5402,0.010607,0,202564,0
12/05/2009 18:00,12,5,6,18,0,2.8,65,1.26673e+06,0,22.5403,22.5403,23.8093,22.5403,0.162522,0,3.10341e+06,0
12/05/2009 19:00,12,5,6,19,0,3.3,67,2.21696e+06,0,22.5403,22.5403,23.8093,22.5403,0.290106,0,5.53963e+06,0
12/05/2009 20:00,12,5,6,20,0,3.9,65,0,0,22.5406,22.5406,22.5406,22.5406,0,0,0,0
12/05/2009 21:00,12,5,6,21,0,3.9,65,0,0,22.5406,22.5406,22.5406,22.5406,0,0,0,0
12/05/2009 22:00,12,5,6,22,0,3.9,62,0,0,22.5406,22.5406,22.5406,22.5406,0,0,0,0
12/05/2009 23:00,12,5,6,23,0,3.3,70,0,0,22.5406,22.5406,22.5406,22.5406,0,0,0,0
12/06/2009 00:00,12,6,0,0,0,2.8,73,0,0,22.5406,22.5406,22.5406,22.5406,0,0,0,0
12/06/2009 01:00,12,6,0,1,0,2.8,73,0,0,22.5406,22.5406,22.5406,22.5406,0,0,0,0
12/06/2009 02:00,12,6,0,2,0,2.8,73,0,0,22.5406,22.5406,22.5406,22.5406,0,0,0,0
12/06/2009 03:00,12,6,0,3,0,2.2,76,0,0,22.5406,22.5406,22.5406,22.5406,0,0,0,0
12/06/2009 04:00,12,6,0,4,0,1.7,79,0,0,22.5406,22.5406,22.5406,22.5406,0,0,0,0
12/06/2009 05:00,12,6,0,5,0,1.7,79,0,0,22.5406,22.5406,22.5406,22.5406,0,0,0,0
12/06/2009 06:00,12,6,0,6,0,0.6,82,0,0,22.5406,22.5406,22.5406,22.5406,0,0,0,0
12/06/2009 07:00,12,6,0,7,0,0,85,4.49612e+06,0,22.5235,22.5235,23.6213,22.5235,0.640076,0,1.24089e+07,0
12/06/2009 08:00,12,6,0,8,0,-0.6,85,4.75144e+06,0,22.5402,22.5402,23.8093,22.5402,0.652869,0,1.24683e+07,0
12/06/2009 09:00,12,6,0,9,0,0,85,2.40041e+06,0,22.5402,22.5402,23.8093,22.5402,0.315062,0,6.01689e+06,0
12/06/2009 10:00,12,6,0,10,0,0.6,85,1.71182e+06,0,22.5402,22.5402,23.8093,22.5402,0.216197,0,4.12885e+06,0
12/06/2009 11:00,12,6,0,11,0,2.8,79,852815,0,22.5402,22.5402,23.8093,22.5402,0.101973,0,1.94746e+06,0
12/06/2009 12:00,12,6,0,12,0,7.8,56,437577,0,22.5402,22.5402,23.8093,22.5402,0.0492561,0,940685,0
12/06/2009 13:00,12,6,0,13,0,8.3,56,810606,0,22.5402,22.5402,23.8093,22.5402,0.0961111,0,1.83543e+06,0
12/06/2009 14:00,12,6,0,14,0,8.3,56,130099,167079,22.8516,22.8516,23.8093,22.8516,0.0300057,0,392741,0
12/06/2009 15:00,12,6,0,15,0,8.9,54,0,0,23.396,23.396,23.396,23.396,0,0,0,0
12/06/2009 16:00,12,6,0,16,0,8.9,54,0,0,23.396,23.396,23.396,23.396,0,0,0,0
12/06/2009 17:00,12,6,0,17,0,8.3,56,0,0,23.396,23.396,23.396,23.396,0,0,0,0
12/06/2009 18:00,12,6,0,18,0,7.2,63,777632,0,23.0009,23.0009,23.8093,23.0009,0.0934827,0,1.19603e+06,0
12/06/2009 19:00,12,6,0,19,0,5,76,1.66107e+06,0,22.584,22.584,23.8093,22.584,0.212373,0,3.91992e+06,0
12/06/2009 20:00,12,6,0,20,0,3.9,79,0,0,22.544,22.544,22.544,22.544,0,0,0,0
12/06/2009 21:00,12,6,0,21,0,3.9,76,0,0,22.544,22.544,22.544,22.544,0,0,0,0
12/06/2009 22:00,12,6,0,22,0,3.9,76,0,0,22.544,22.544,22.544,22.544,0,0,0,0
12/06/2009 23:00,12,6,0,23,0,3.9,79,0,0,22.544,22.544,22.544,22.544,0,0,0,0
12/07/2009 00:00,12,7,1,0,0,3.3,82,0,0,22.544,22.544,22.544,22.544,0,0,0,0
12/07/2009 01:00,12,7,1,1,0,3.3,79,0,0,22.544,22.544,22.544,22.544,0,0,0,0
12/07/2009 02:00,12,7,1,2,0,3.3,79,0,0,22.544,22.544,22.544,22.544,0,0,0,0
12/07/2009 03:00,12,7,1,3,0,3.3,79,0,0,22.544,22.544,22.544,22.544,0,0,0,0
12/07/2009 04:00,12,7,1,4,0,3.3,79,0,0,22.544,22.544,22.544,22.544,0,0,0,0
12/07/2009 05:00,12,7,1,5,0,3.3,79,0,0,22.544,22.544,22.544,22.544,0,0,0,0
12/07/2009 06:00,12,7,1,6,0,3.3,79,0,0,22.544,22.544,22.544,22.544,0,0,0,0
12/07/2009 07:00,12,7,1,7,0,3.3,79,3.6412e+06,0,22.5233,22.5233,23.591,22.5233,0.508124,0,9.84129e+06,0
12/07/2009 08:00,12,7,1,8,0,3.3,79,3.88179e+06,0,22.5401,22.5401,23.8093,22.5401,0.524318,0,1.00136e+07,0
12/07/2009 09:00,12,7,1,9,0,3.3,79,1.58076e+06,0,22.5402,22.5402,23.8093,22.5402,0.197746,0,3.7765e+06,0
