Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
12/07/2009 10:00,12,7,1,10,0,3.9,76,931341,0,22.5402,22.5402,23.8093,22.5402,0.106273,0,2.02959e+06,0
12/07/2009 11:00,12,7,1,11,0,4.4,76,579713,0,22.5402,22.5402,23.8093,22.5402,0.0636549,0,1.21568e+06,0
12/07/2009 12:00,12,7,1,12,0,5,76,457274,0,22.5401,22.5401,23.8093,22.5401,0.046643,0,890796,0
12/07/2009 13:00,12,7,1,13,0,6.1,71,665376,0,22.5401,22.5401,23.8093,22.5401,0.0755969,0,1.44378e+06,0
12/07/2009 14:00,12,7,1,14,0,6.7,71,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/07/2009 15:00,12,7,1,15,0,6.7,71,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/07/2009 16:00,12,7,1,16,0,6.7,74,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/07/2009 17:00,12,7,1,17,0,6.7,80,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/07/2009 18:00,12,7,1,18,0,6.1,76,1.20349e+06,0,22.5417,22.5417,23.8093,22.5417,0.144174,0,2.75013e+06,0
12/07/2009 19:00,12,7,1,19,0,3.9,82,2.27589e+06,0,22.5402,22.5402,23.8093,22.5402,0.296868,0,5.66949e+06,0
12/07/2009 20:00,12,7,1,20,0,2.2,85,0,0,22.54,22.54,22.54,22.54,0,0,0,0
12/07/2009 21:00,12,7,1,21,0,0.6,85,0,0,22.54,22.54,22.54,22.54,0,0,0,0
12/07/2009 22:00,12,7,1,22,0,1.7,85,0,0,22.54,22.54,22.54,22.54,0,0,0,0
12/07/2009 23:00,12,7,1,23,0,2.8,89,0,0,22.54,22.54,22.54,22.54,0,0,0,0
12/08/2009 00:00,12,8,2,0,0,3.3,86,0,0,22.54,22.54,22.54,22.54,0,0,0,0
12/08/2009 01:00,12,8,2,1,0,3.3,86,0,0,22.54,22.54,22.54,22.54,0,0,0,0
12/08/2009 02:00,12,8,2,2,0,3.3,86,0,0,22.54,22.54,22.54,22.54,0,0,0,0
12/08/2009 03:00,12,8,2,3,0,3.3,86,0,0,22.54,22.54,22.54,22.54,0,0,0,0
12/08/2009 04:00,12,8,2,4,0,3.9,86,0,0,22.54,22.54,22.54,22.54,0,0,0,0
12/08/2009 05:00,12,8,2,5,0,3.9,82,0,0,22.54,22.54,22.54,22.54,0,0,0,0
12/08/2009 06:00,12,8,2,6,0,2.8,82,0,0,22.54,22.54,22.54,22.54,0,0,0,0
12/08/2009 07:00,12,8,2,7,0,1.1,85,5.8969e+06,0,22.5246,22.5246,23.8093,22.5246,0.857763,0,1.6626e+07,0
12/08/2009 08:00,12,8,2,8,0,1.1,85,4.99986e+06,0,22.5402,22.5402,23.8093,22.5402,0.69089,0,1.31945e+07,0
12/08/2009 09:00,12,8,2,9,0,2.2,85,2.03165e+06,0,22.5402,22.5402,23.8093,22.5402,0.262208,0,5.00758e+06,0
12/08/2009 10:00,12,8,2,10,0,5.6,73,741183,0,22.5402,22.5402,23.8093,22.5402,0.0918681,0,1.75448e+06,0
12/08/2009 11:00,12,8,2,11,0,7.8,68,434557,0,22.5402,22.5402,23.8093,22.5402,0.0487905,0,931799,0
12/08/2009 12:00,12,8,2,12,0,8.3,66,174178,0,22.5402,22.5402,23.8093,22.5402,0.0127163,0,242857,0
12/08/2009 13:00,12,8,2,13,0,8.9,66,371624,0,22.5401,22.5401,23.8093,22.5401,0.0400827,0,765510,0
12/08/2009 14:00,12,8,2,14,0,8.9,66,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/08/2009 15:00,12,8,2,15,0,9.4,63,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/08/2009 16:00,12,8,2,16,0,8.3,74,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/08/2009 17:00,12,8,2,17,0,7.8,74,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/08/2009 18:00,12,8,2,18,0,5,86,323680,0,22.5402,22.5402,23.492,22.5402,0.036911,0,704921,0
12/08/2009 19:00,12,8,2,19,0,2.8,85,1.08954e+06,0,22.5403,22.5403,23.8093,22.5403,0.135723,0,2.59168e+06,0
12/08/2009 20:00,12,8,2,20,0,3.3,86,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/08/2009 21:00,12,8,2,21,0,3.3,86,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/08/2009 22:00,12,8,2,22,0,2.8,85,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/08/2009 23:00,12,8,2,23,0,3.3,82,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/09/2009 00:00,12,9,3,0,0,2.8,85,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/09/2009 01:00,12,9,3,1,0,1.7,89,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/09/2009 02:00,12,9,3,2,0,1.7,85,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/09/2009 03:00,12,9,3,3,0,1.1,82,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/09/2009 04:00,12,9,3,4,0,1.1,82,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/09/2009 05:00,12,9,3,5,0,0,85,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/09/2009 06:00,12,9,3,6,0,0.6,85,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/09/2009 07:00,12,9,3,7,0,-0.6,89,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/09/2009 08:00,12,9,3,8,0,0.6,85,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/09/2009 09:00,12,9,3,9,0,1.7,82,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/09/2009 10:00,12,9,3,10,0,1.1,85,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/09/2009 11:00,12,9,3,11,0,2.8,82,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/09/2009 12:00,12,9,3,12,0,3.9,79,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/09/2009 13:00,12,9,3,13,0,6.1,71,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/09/2009 14:00,12,9,3,14,0,7.2,68,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/09/2009 15:00,12,9,3,15,0,6.7,71,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/09/2009 16:00,12,9,3,16,0,6.7,71,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/09/2009 17:00,12,9,3,17,0,5,79,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/09/2009 18:00,12,9,3,18,0,4.4,79,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/09/2009 19:00,12,9,3,19,0,3.3,86,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/09/2009 20:00,12,9,3,20,0,2.2,89,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/09/2009 21:00,12,9,3,21,0,2.2,89,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/09/2009 22:00,12,9,3,22,0,2.2,89,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/09/2009 23:00,12,9,3,23,0,2.2,89,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/10/2009 00:00,12,10,4,0,0,2.2,89,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/10/2009 01:00,12,10,4,1,0,2.2,89,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/10/2009 02:00,12,10,4,2,0,3.9,82,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/10/2009 03:00,12,10,4,3,0,4.4,82,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/10/2009 04:00,12,10,4,4,0,5,76,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/10/2009 05:00,12,10,4,5,0,7.2,60,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/10/2009 06:00,12,10,4,6,0,2.8,82,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/10/2009 07:00,12,10,4,7,0,2.2,76,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/10/2009 08:00,12,10,4,8,0,2.2,62,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/10/2009 09:00,12,10,4,9,0,2.2,44,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/10/2009 10:00,12,10,4,10,0,1.7,46,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/10/2009 11:00,12,10,4,11,0,2.2,46,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/10/2009 12:00,12,10,4,12,0,2.2,50,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/10/2009 13:00,12,10,4,13,0,2.2,40,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/10/2009 14:00,12,10,4,14,0,2.2,44,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/10/2009 15:00,12,10,4,15,0,2.2,42,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/10/2009 16:00,12,10,4,16,0,2.2,44,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/10/2009 17:00,12,10,4,17,0,1.1,48,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/10/2009 18:00,12,10,4,18,0,0,49,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/10/2009 19:00,12,10,4,19,0,-1.1,56,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/10/2009 20:00,12,10,4,20,0,-2.2,56,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/10/2009 21:00,12,10,4,21,0,-3.3,66,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/10/2009 22:00,12,10,4,22,0,-3.9,66,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/10/2009 23:00,12,10,4,23,0,-3.9,66,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/11/2009 00:00,12,11,5,0,0,-5,74,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/11/2009 01:00,12,11,5,1,0,-5,71,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/11/2009 02:00,12,11,5,2,0,-5.6,74,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/11/2009 03:00,12,11,5,3,0,-5.6,74,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/11/2009 04:00,12,11,5,4,0,-6.1,78,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/11/2009 05:00,12,11,5,5,0,-7.8,81,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/11/2009 06:00,12,11,5,6,0,-8.3,81,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/11/2009 07:00,12,11,5,7,0,-8.3,77,1.4519e+07,0,22.5252,22.5252,23.8093,22.5252,1.609,0,3.11866e+07,0
12/11/2009 08:00,12,11,5,8,0,-7.8,77,1.16243e+07,0,22.5403,22.5403,23.8093,22.5403,1.74418,0,3.33059e+07,0
12/11/2009 09:00,12,11,5,9,0,-7.2,77,8.02697e+06,0,22.5403,22.5403,23.8093,22.5403,1.1598,0,2.21467e+07,0
12/11/2009 10:00,12,11,5,10,0,-5,71,5.09527e+06,0,22.5403,22.5403,23.8093,22.5403,0.711184,0,1.35804e+07,0
12/11/2009 11:00,12,11,5,11,0,-2.8,58,3.68044e+06,0,22.5403,22.5403,23.8093,22.5403,0.509755,0,9.73405e+06,0
12/11/2009 12:00,12,11,5,12,0,-0.6,54,3.09869e+06,0,22.5403,22.5403,23.8093,22.5403,0.422102,0,8.06028e+06,0
12/11/2009 13:00,12,11,5,13,0,0,52,3.52951e+06,0,22.5403,22.5403,23.8093,22.5403,0.484864,0,9.25891e+06,0
12/11/2009 14:00,12,11,5,14,0,0.6,50,2.30846e+06,0,22.5403,22.5403,23.8093,22.5403,0.312859,0,5.97421e+06,0
12/11/2009 15:00,12,11,5,15,0,1.1,42,1.66114e+06,0,22.5403,22.5403,23.8093,22.5403,0.219131,0,4.18444e+06,0
12/11/2009 16:00,12,11,5,16,0,1.1,42,1.25844e+06,0,22.5403,22.5403,23.8093,22.5403,0.167471,0,3.19798e+06,0
12/11/2009 17:00,12,11,5,17,0,0.6,44,1.0385e+06,0,22.5403,22.5403,23.8093,22.5403,0.135432,0,2.58619e+06,0
12/11/2009 18:00,12,11,5,18,0,-2.8,61,2.90814e+06,0,22.5406,22.5406,23.8093,22.5406,0.390074,0,7.44697e+06,0
12/11/2009 19:00,12,11,5,19,0,-5,78,4.57264e+06,0,22.5405,22.5405,23.8093,22.5405,0.628922,0,1.20077e+07,0
12/11/2009 20:00,12,11,5,20,0,-5,71,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
12/11/2009 21:00,12,11,5,21,0,-4.4,66,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
12/11/2009 22:00,12,11,5,22,0,-3.3,60,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
12/11/2009 23:00,12,11,5,23,0,-3.3,55,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
12/12/2009 00:00,12,12,6,0,0,-2.2,45,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
12/12/2009 01:00,12,12,6,1,0,-2.2,47,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
12/12/2009 02:00,12,12,6,2,0,-2.2,47,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
12/12/2009 03:00,12,12,6,3,0,-2.2,45,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
12/12/2009 04:00,12,12,6,4,0,-1.7,43,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
12/12/2009 05:00,12,12,6,5,0,-1.1,43,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
12/12/2009 06:00,12,12,6,6,0,-1.1,43,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
12/12/2009 07:00,12,12,6,7,0,-1.7,43,1.09709e+07,0,22.5249,22.5249,23.8093,22.5249,1.25726,0,2.43735e+07,0
12/12/2009 08:00,12,12,6,8,0,-1.1,41,8.32827e+06,0,22.5403,22.5403,23.8093,22.5403,1.20577,0,2.30246e+07,0
12/12/2009 09:00,12,12,6,9,0,-1.1,43,5.83296e+06,0,22.5404,22.5404,23.8093,22.5404,0.819805,0,1.56542e+07,0
12/12/2009 10:00,12,12,6,10,0,-0.6,40,4.50113e+06,0,22.5404,22.5404,23.8093,22.5404,0.619125,0,1.18222e+07,0
12/12/2009 11:00,12,12,6,11,0,0.6,42,3.66581e+06,0,22.5404,22.5404,23.8093,22.5404,0.500985,0,9.56634e+06,0
12/12/2009 12:00,12,12,6,12,0,2.2,37,2.17664e+06,0,22.5403,22.5403,23.8093,22.5403,0.292352,0,5.58251e+06,0
12/12/2009 13:00,12,12,6,13,0,4.4,32,2.29754e+06,0,22.5403,22.5403,23.8093,22.5403,0.305642,0,5.8363e+06,0
12/12/2009 14:00,12,12,6,14,0,5.6,32,1.32539e+06,0,22.5403,22.5403,23.8093,22.5403,0.169141,0,3.22983e+06,0
12/12/2009 15:00,12,12,6,15,0,6.7,30,767922,0,22.5403,22.5403,23.8093,22.5403,0.0964327,0,1.84144e+06,0
12/12/2009 16:00,12,12,6,16,0,6.7,30,578021,0,22.5403,22.5403,23.8093,22.5403,0.0695755,0,1.32859e+06,0
12/12/2009 17:00,12,12,6,17,0,3.9,39,561528,0,22.5403,22.5403,23.8093,22.5403,0.067205,0,1.28334e+06,0
12/12/2009 18:00,12,12,6,18,0,-0.6,59,2.09544e+06,0,22.5405,22.5405,23.8093,22.5405,0.276542,0,5.28012e+06,0
12/12/2009 19:00,12,12,6,19,0,-1.7,66,3.55718e+06,0,22.5406,22.5406,23.8093,22.5406,0.478521,0,9.13606e+06,0
12/12/2009 20:00,12,12,6,20,0,-1.1,61,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
12/12/2009 21:00,12,12,6,21,0,-1.1,64,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
12/12/2009 22:00,12,12,6,22,0,0,61,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
12/12/2009 23:00,12,12,6,23,0,0.6,59,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
12/13/2009 00:00,12,13,0,0,0,0,59,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
12/13/2009 01:00,12,13,0,1,0,-0.6,61,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
12/13/2009 02:00,12,13,0,2,0,-1.1,64,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
12/13/2009 03:00,12,13,0,3,0,-1.7,66,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
12/13/2009 04:00,12,13,0,4,0,-1.1,64,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
12/13/2009 05:00,12,13,0,5,0,-1.1,64,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
12/13/2009 06:00,12,13,0,6,0,-0.6,61,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
12/13/2009 07:00,12,13,0,7,0,-1.1,61,1.03051e+07,0,22.5251,22.5251,23.8093,22.5251,1.24073,0,2.4041e+07,0
12/13/2009 08:00,12,13,0,8,0,-1.1,61,7.27009e+06,0,22.5403,22.5403,23.8093,22.5403,1.03904,0,1.98412e+07,0
12/13/2009 09:00,12,13,0,9,0,-1.1,61,4.20353e+06,0,22.5403,22.5403,23.8093,22.5403,0.575462,0,1.09886e+07,0
12/13/2009 10:00,12,13,0,10,0,2.8,52,1.93586e+06,0,22.5403,22.5403,23.8093,22.5403,0.258552,0,4.93713e+06,0
12/13/2009 11:00,12,13,0,11,0,4.4,47,1.42579e+06,0,22.5403,22.5403,23.8093,22.5403,0.184607,0,3.52517e+06,0
12/13/2009 12:00,12,13,0,12,0,5.6,45,1.23991e+06,0,22.5403,22.5403,23.8093,22.5403,0.157412,0,3.00588e+06,0
12/13/2009 13:00,12,13,0,13,0,6.7,42,1.4824e+06,0,22.5403,22.5403,23.8093,22.5403,0.191867,0,3.66386e+06,0
12/13/2009 14:00,12,13,0,14,0,8.3,37,637968,0,22.5403,22.5403,23.8093,22.5403,0.0721675,0,1.37811e+06,0
12/13/2009 15:00,12,13,0,15,0,7.8,36,372355,0,22.5403,22.5403,23.8093,22.5403,0.0408323,0,779740,0
12/13/2009 16:00,12,13,0,16,0,6.1,43,427582,0,22.5403,22.5403,23.8093,22.5403,0.0426495,0,814424,0
12/13/2009 17:00,12,13,0,17,0,5,47,381014,0,22.5403,22.5403,23.8093,22.5403,0.0361539,0,690396,0
12/13/2009 18:00,12,13,0,18,0,3.9,53,1.64651e+06,0,22.5402,22.5402,23.8093,22.5402,0.21292,0,4.06608e+06,0
12/13/2009 19:00,12,13,0,19,0,3.3,55,2.73053e+06,0,22.5405,22.5405,23.8093,22.5405,0.360828,0,6.88948e+06,0
12/13/2009 20:00,12,13,0,20,0,4.4,49,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
12/13/2009 21:00,12,13,0,21,0,1.7,59,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
12/13/2009 22:00,12,13,0,22,0,2.8,52,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
12/13/2009 23:00,12,13,0,23,0,1.7,59,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
12/14/2009 00:00,12,14,1,0,0,1.1,59,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
12/14/2009 01:00,12,14,1,1,0,-0.6,66,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
12/14/2009 02:00,12,14,1,2,0,-0.6,66,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
12/14/2009 03:00,12,14,1,3,0,-0.6,64,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
12/14/2009 04:00,12,14,1,4,0,-1.1,64,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
12/14/2009 05:00,12,14,1,5,0,-1.7,66,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
12/14/2009 06:00,12,14,1,6,0,-3.9,78,0,0,22.5404,22.5404,22.5404,22.5404,0,0,0,0
12/14/2009 07:00,12,14,1,7,0,-1.1,64,7.32095e+06,0,22.5239,22.5239,23.8093,22.5239,0.975507,0,1.89229e+07,0
12/14/2009 08:00,12,14,1,8,0,-3.3,75,6.19189e+06,0,22.5403,22.5403,23.8093,22.5403,0.871786,0,1.6648e+07,0
12/14/2009 09:00,12,14,1,9,0,-1.1,66,3.66748e+06,0,22.5403,22.5403,23.8093,22.5403,0.501048,0,9.56805e+06,0
12/14/2009 10:00,12,14,1,10,0,0,61,2.32118e+06,0,22.5403,22.5403,23.8093,22.5403,0.304245,0,5.8099e+06,0
12/14/2009 11:00,12,14,1,11,0,2.2,59,1.27151e+06,0,22.5403,22.5403,23.8093,22.5403,0.161637,0,3.08666e+06,0
12/14/2009 12:00,12,14,1,12,0,6.1,47,942281,0,22.5403,22.5403,23.8093,22.5403,0.11472,0,2.19074e+06,0
12/14/2009 13:00,12,14,1,13,0,7.8,44,1.25989e+06,0,22.5402,22.5402,23.8093,22.5402,0.159684,0,3.04944e+06,0
12/14/2009 14:00,12,14,1,14,0,8.3,42,430289,0,22.5402,22.5402,23.8093,22.5402,0.0431137,0,823339,0
12/14/2009 15:00,12,14,1,15,0,9.4,41,165154,0,22.5402,22.5402,23.8093,22.5402,0.0171853,0,328188,0
12/14/2009 16:00,12,14,1,16,0,8.9,42,70992.3,0,22.5402,22.5402,23.8093,22.5402,0.00418398,0,79901.8,0
12/14/2009 17:00,12,14,1,17,0,7.2,46,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/14/2009 18:00,12,14,1,18,0,3.9,53,1.02242e+06,0,22.5405,22.5405,23.8093,22.5405,0.127708,0,2.43828e+06,0
12/14/2009 19:00,12,14,1,19,0,1.1,67,1.96638e+06,0,22.5405,22.5405,23.8093,22.5405,0.256962,0,4.90606e+06,0
12/14/2009 20:00,12,14,1,20,0,1.1,67,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
12/14/2009 21:00,12,14,1,21,0,2.8,57,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
12/14/2009 22:00,12,14,1,22,0,1.1,67,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
12/14/2009 23:00,12,14,1,23,0,1.1,70,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
12/15/2009 00:00,12,15,2,0,0,2.2,64,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
12/15/2009 01:00,12,15,2,1,0,1.1,67,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
12/15/2009 02:00,12,15,2,2,0,1.1,67,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
12/15/2009 03:00,12,15,2,3,0,1.1,67,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
12/15/2009 04:00,12,15,2,4,0,0.6,70,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
12/15/2009 05:00,12,15,2,5,0,1.1,70,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
12/15/2009 06:00,12,15,2,6,0,1.7,67,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
12/15/2009 07:00,12,15,2,7,0,1.1,70,4.6001e+06,0,22.5234,22.5234,23.6444,22.5234,0.658625,0,1.27769e+07,0
12/15/2009 08:00,12,15,2,8,0,1.7,67,4.64577e+06,0,22.5402,22.5402,23.8093,22.5402,0.637633,0,1.21772e+07,0
12/15/2009 09:00,12,15,2,9,0,2.2,64,1.8498e+06,0,22.5402,22.5402,23.8093,22.5402,0.237167,0,4.52925e+06,0
12/15/2009 10:00,12,15,2,10,0,3.3,62,991834,0,22.5402,22.5402,23.8093,22.5402,0.121825,0,2.32653e+06,0
12/15/2009 11:00,12,15,2,11,0,4.4,57,787402,0,22.5402,22.5402,23.8093,22.5402,0.0928043,0,1.77233e+06,0
12/15/2009 12:00,12,15,2,12,0,6.1,51,576276,0,22.5402,22.5402,23.8093,22.5402,0.0632291,0,1.20753e+06,0
12/15/2009 13:00,12,15,2,13,0,8.3,46,787565,0,22.5402,22.5402,23.8093,22.5402,0.0927912,0,1.77211e+06,0
12/15/2009 14:00,12,15,2,14,0,9.4,43,75633.3,0,22.5402,22.5402,23.8093,22.5402,0.00482225,0,92095.2,0
12/15/2009 15:00,12,15,2,15,0,9.4,44,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/15/2009 16:00,12,15,2,16,0,7.8,50,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/15/2009 17:00,12,15,2,17,0,5,60,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/15/2009 18:00,12,15,2,18,0,3.3,67,997892,0,22.541,22.541,23.8093,22.541,0.122537,0,2.33871e+06,0
12/15/2009 19:00,12,15,2,19,0,2.2,70,1.99604e+06,0,22.5404,22.5404,23.8093,22.5404,0.257636,0,4.91951e+06,0
12/15/2009 20:00,12,15,2,20,0,1.1,73,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/15/2009 21:00,12,15,2,21,0,0.6,75,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/15/2009 22:00,12,15,2,22,0,0,75,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/15/2009 23:00,12,15,2,23,0,-0.6,78,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/16/2009 00:00,12,16,3,0,0,-2.2,82,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/16/2009 01:00,12,16,3,1,0,-2.2,82,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/16/2009 02:00,12,16,3,2,0,-2.2,82,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/16/2009 03:00,12,16,3,3,0,-1.7,78,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/16/2009 04:00,12,16,3,4,0,-1.1,75,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/16/2009 05:00,12,16,3,5,0,-1.1,78,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/16/2009 06:00,12,16,3,6,0,-1.7,78,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/16/2009 07:00,12,16,3,7,0,-2.8,78,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/16/2009 08:00,12,16,3,8,0,-1.1,75,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/16/2009 09:00,12,16,3,9,0,-2.2,78,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/16/2009 10:00,12,16,3,10,0,2.2,67,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/16/2009 11:00,12,16,3,11,0,4.4,65,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/16/2009 12:00,12,16,3,12,0,6.1,60,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/16/2009 13:00,12,16,3,13,0,6.7,58,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/16/2009 14:00,12,16,3,14,0,7.8,56,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/16/2009 15:00,12,16,3,15,0,8.9,52,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/16/2009 16:00,12,16,3,16,0,8.9,52,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/16/2009 17:00,12,16,3,17,0,6.1,60,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/16/2009 18:00,12,16,3,18,0,2.8,67,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/16/2009 19:00,12,16,3,19,0,2.2,73,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/16/2009 20:00,12,16,3,20,0,5,62,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/16/2009 21:00,12,16,3,21,0,5.6,58,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/16/2009 22:00,12,16,3,22,0,2.8,67,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/16/2009 23:00,12,16,3,23,0,2.8,67,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/17/2009 00:00,12,17,4,0,0,0.6,79,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/17/2009 01:00,12,17,4,1,0,0,79,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/17/2009 02:00,12,17,4,2,0,-0.6,78,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/17/2009 03:00,12,17,4,3,0,0,79,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/17/2009 04:00,12,17,4,4,0,-0.6,75,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/17/2009 05:00,12,17,4,5,0,0,75,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/17/2009 06:00,12,17,4,6,0,-0.6,78,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/17/2009 07:00,12,17,4,7,0,1.7,67,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/17/2009 08:00,12,17,4,8,0,-0.6,78,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/17/2009 09:00,12,17,4,9,0,-1.1,78,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/17/2009 10:00,12,17,4,10,0,3.9,65,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/17/2009 11:00,12,17,4,11,0,5,60,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/17/2009 12:00,12,17,4,12,0,6.1,53,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/17/2009 13:00,12,17,4,13,0,7.2,51,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/17/2009 14:00,12,17,4,14,0,8.9,48,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/17/2009 15:00,12,17,4,15,0,9.4,48,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/17/2009 16:00,12,17,4,16,0,8.9,50,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/17/2009 17:00,12,17,4,17,0,6.7,58,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/17/2009 18:00,12,17,4,18,0,8.3,63,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/17/2009 19:00,12,17,4,19,0,3.9,65,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/17/2009 20:00,12,17,4,20,0,3.3,67,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/17/2009 21:00,12,17,4,21,0,0.6,72,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/17/2009 22:00,12,17,4,22,0,2.8,65,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/17/2009 23:00,12,17,4,23,0,3.3,57,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/18/2009 00:00,12,18,5,0,0,4.4,51,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/18/2009 01:00,12,18,5,1,0,-0.6,72,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/18/2009 02:00,12,18,5,2,0,-0.6,69,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/18/2009 03:00,12,18,5,3,0,-2.8,72,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/18/2009 04:00,12,18,5,4,0,-0.6,69,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/18/2009 05:00,12,18,5,5,0,-0.6,64,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/18/2009 06:00,12,18,5,6,0,-1.1,66,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/18/2009 07:00,12,18,5,7,0,-0.6,64,1.07769e+07,0,22.5237,22.5237,23.8093,22.5237,1.18438,0,2.29855e+07,0
12/18/2009 08:00,12,18,5,8,0,-0.6,61,9.56153e+06,0,22.5403,22.5403,23.8093,22.5403,1.40261,0,2.67842e+07,0
12/18/2009 09:00,12,18,5,9,0,0,64,6.2288e+06,0,22.5403,22.5403,23.8093,22.5403,0.878198,0,1.677e+07,0
12/18/2009 10:00,12,18,5,10,0,4.4,55,3.07721e+06,0,22.5403,22.5403,23.8093,22.5403,0.418996,0,8.00115e+06,0
12/18/2009 11:00,12,18,5,11,0,5,53,2.3401e+06,0,22.5403,22.5403,23.8093,22.5403,0.311133,0,5.94139e+06,0
12/18/2009 12:00,12,18,5,12,0,7.8,48,1.83018e+06,0,22.5403,22.5403,23.8093,22.5403,0.236804,0,4.52199e+06,0
12/18/2009 13:00,12,18,5,13,0,8.3,44,2.26806e+06,0,22.5403,22.5403,23.8093,22.5403,0.298985,0,5.70946e+06,0
12/18/2009 14:00,12,18,5,14,0,10,41,1.08226e+06,0,22.5403,22.5403,23.8093,22.5403,0.135122,0,2.58031e+06,0
12/18/2009 15:00,12,18,5,15,0,11.7,35,534542,69511.9,22.6092,22.6092,23.8093,22.6092,0.0698382,0,1.25501e+06,0
12/18/2009 16:00,12,18,5,16,0,11.1,40,348773,0,22.7141,22.7141,23.8093,22.7141,0.0428814,0,706718,0
12/18/2009 17:00,12,18,5,17,0,8.3,46,345848,0,22.6242,22.6242,23.8093,22.6242,0.038968,0,694996,0
12/18/2009 18:00,12,18,5,18,0,3.9,62,1.60034e+06,0,22.5564,22.5564,23.8093,22.5564,0.209135,0,3.94486e+06,0
12/18/2009 19:00,12,18,5,19,0,3.9,62,2.53964e+06,0,22.5405,22.5405,23.8093,22.5405,0.333353,0,6.36454e+06,0
12/18/2009 20:00,12,18,5,20,0,0.6,70,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/18/2009 21:00,12,18,5,21,0,0.6,72,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/18/2009 22:00,12,18,5,22,0,-0.6,75,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/18/2009 23:00,12,18,5,23,0,-0.6,75,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/19/2009 00:00,12,19,6,0,0,0.6,64,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/19/2009 01:00,12,19,6,1,0,0.6,61,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/19/2009 02:00,12,19,6,2,0,-0.6,66,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/19/2009 03:00,12,19,6,3,0,-0.6,69,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/19/2009 04:00,12,19,6,4,0,-1.1,66,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/19/2009 05:00,12,19,6,5,0,-2.2,72,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/19/2009 06:00,12,19,6,6,0,-1.7,69,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/19/2009 07:00,12,19,6,7,0,-2.2,72,6.71545e+06,0,22.5235,22.5235,23.8093,22.5235,0.92156,0,1.78792e+07,0
12/19/2009 08:00,12,19,6,8,0,-1.1,66,5.87952e+06,0,22.5402,22.5402,23.8093,22.5402,0.823333,0,1.57229e+07,0
12/19/2009 09:00,12,19,6,9,0,0,67,2.77516e+06,0,22.5403,22.5403,23.8093,22.5403,0.371287,0,7.09018e+06,0
12/19/2009 10:00,12,19,6,10,0,2.8,59,1.46558e+06,0,22.5403,22.5403,23.8093,22.5403,0.189964,0,3.62761e+06,0
12/19/2009 11:00,12,19,6,11,0,2.8,57,1.56136e+06,0,22.5403,22.5403,23.8093,22.5403,0.19908,0,3.8016e+06,0
12/19/2009 12:00,12,19,6,12,0,3.9,57,1.13571e+06,0,22.5403,22.5403,23.8093,22.5403,0.141982,0,2.71129e+06,0
12/19/2009 13:00,12,19,6,13,0,5,49,1.68771e+06,0,22.5404,22.5404,23.8093,22.5404,0.213432,0,4.07549e+06,0
12/19/2009 14:00,12,19,6,14,0,5.6,51,814919,0,22.5402,22.5402,23.8093,22.5402,0.0966142,0,1.84503e+06,0
12/19/2009 15:00,12,19,6,15,0,5.6,53,573471,0,22.5402,22.5402,23.8093,22.5402,0.062821,0,1.19971e+06,0
12/19/2009 16:00,12,19,6,16,0,5.6,53,477619,0,22.5402,22.5402,23.8093,22.5402,0.0494912,0,945155,0
12/19/2009 17:00,12,19,6,17,0,4.4,57,459836,0,22.5402,22.5402,23.8093,22.5402,0.0470173,0,897922,0
12/19/2009 18:00,12,19,6,18,0,3.9,62,2.07547e+06,0,22.5405,22.5405,23.8093,22.5405,0.268184,0,5.12029e+06,0
12/19/2009 19:00,12,19,6,19,0,1.7,73,3.56073e+06,0,22.5403,22.5403,23.8093,22.5403,0.476668,0,9.1023e+06,0
12/19/2009 20:00,12,19,6,20,0,1.1,76,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
12/19/2009 21:00,12,19,6,21,0,1.1,76,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
12/19/2009 22:00,12,19,6,22,0,1.1,76,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
12/19/2009 23:00,12,19,6,23,0,1.1,76,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
12/20/2009 00:00,12,20,0,0,0,1.7,73,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
12/20/2009 01:00,12,20,0,1,0,1.7,76,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
12/20/2009 02:00,12,20,0,2,0,1.7,76,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
12/20/2009 03:00,12,20,0,3,0,1.7,79,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
12/20/2009 04:00,12,20,0,4,0,1.1,82,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
12/20/2009 05:00,12,20,0,5,0,2.8,79,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
12/20/2009 06:00,12,20,0,6,0,2.2,82,0,0,22.5403,22.5403,22.5403,22.5403,0,0,0,0
12/20/2009 07:00,12,20,0,7,0,2.2,82,7.04294e+06,0,22.5237,22.5237,23.8093,22.5237,0.991943,0,1.92514e+07,0
12/20/2009 08:00,12,20,0,8,0,3.9,76,5.85294e+06,0,22.5402,22.5402,23.8093,22.5402,0.819021,0,1.56411e+07,0
12/20/2009 09:00,12,20,0,9,0,3.3,76,3.2068e+06,0,22.5402,22.5402,23.8093,22.5402,0.432716,0,8.26358e+06,0
12/20/2009 10:00,12,20,0,10,0,6.1,71,1.19073e+06,0,22.5402,22.5402,23.8093,22.5402,0.150751,0,2.8789e+06,0
12/20/2009 11:00,12,20,0,11,0,6.7,68,1.11147e+06,0,22.5402,22.5402,23.8093,22.5402,0.135105,0,2.58007e+06,0
12/20/2009 12:00,12,20,0,12,0,7.2,68,978739,0,22.5403,22.5403,23.8093,22.5403,0.112854,0,2.15512e+06,0
12/20/2009 13:00,12,20,0,13,0,8.3,68,1.34661e+06,0,22.5402,22.5402,23.8093,22.5402,0.164516,0,3.14184e+06,0
12/20/2009 14:00,12,20,0,14,0,8.9,66,374704,0,22.5402,22.5402,23.8093,22.5402,0.0352355,0,672917,0
12/20/2009 15:00,12,20,0,15,0,8.9,61,75468.6,0,22.5402,22.5402,23.8093,22.5402,0.00479953,0,91660.2,0
12/20/2009 16:00,12,20,0,16,0,8.3,63,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/20/2009 17:00,12,20,0,17,0,7.2,65,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/20/2009 18:00,12,20,0,18,0,4.4,73,1.58734e+06,0,22.5414,22.5414,23.8093,22.5414,0.198635,0,3.78994e+06,0
12/20/2009 19:00,12,20,0,19,0,6.7,65,2.37229e+06,0,22.5402,22.5402,23.8093,22.5402,0.307774,0,5.87757e+06,0
12/20/2009 20:00,12,20,0,20,0,6.1,68,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/20/2009 21:00,12,20,0,21,0,6.1,68,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/20/2009 22:00,12,20,0,22,0,5.6,73,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/20/2009 23:00,12,20,0,23,0,5.6,73,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/21/2009 00:00,12,21,1,0,0,6.1,68,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/21/2009 01:00,12,21,1,1,0,5.6,71,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/21/2009 02:00,12,21,1,2,0,4.4,73,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/21/2009 03:00,12,21,1,3,0,3.9,79,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/21/2009 04:00,12,21,1,4,0,3.9,79,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/21/2009 05:00,12,21,1,5,0,3.3,86,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/21/2009 06:00,12,21,1,6,0,3.3,86,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/21/2009 07:00,12,21,1,7,0,3.9,82,5.20486e+06,0,22.5227,22.5227,23.8093,22.5227,0.748121,0,1.45169e+07,0
12/21/2009 08:00,12,21,1,8,0,3.9,82,4.58705e+06,0,22.5402,22.5402,23.8093,22.5402,0.628209,0,1.19969e+07,0
12/21/2009 09:00,12,21,1,9,0,3.3,86,2.37193e+06,0,22.5402,22.5402,23.8093,22.5402,0.310622,0,5.93188e+06,0
12/21/2009 10:00,12,21,1,10,0,4.4,82,1.64416e+06,0,22.5402,22.5402,23.8093,22.5402,0.20634,0,3.94046e+06,0
12/21/2009 11:00,12,21,1,11,0,6.1,76,971502,0,22.5402,22.5402,23.8093,22.5402,0.111581,0,2.13087e+06,0
12/21/2009 12:00,12,21,1,12,0,6.7,76,747991,0,22.5402,22.5402,23.8093,22.5402,0.0804396,0,1.53617e+06,0
12/21/2009 13:00,12,21,1,13,0,7.2,74,1.14583e+06,0,22.5402,22.5402,23.8093,22.5402,0.136021,0,2.59766e+06,0
12/21/2009 14:00,12,21,1,14,0,7.2,74,99736.9,0,22.5402,22.5402,23.8093,22.5402,0.00293345,0,56021.8,0
12/21/2009 15:00,12,21,1,15,0,7.2,74,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/21/2009 16:00,12,21,1,16,0,7.2,71,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/21/2009 17:00,12,21,1,17,0,6.7,74,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/21/2009 18:00,12,21,1,18,0,5,79,1.35735e+06,0,22.5426,22.5426,23.8093,22.5426,0.165786,0,3.16035e+06,0
12/21/2009 19:00,12,21,1,19,0,3.9,79,2.42301e+06,0,22.5403,22.5403,23.8093,22.5403,0.318152,0,6.07548e+06,0
12/21/2009 20:00,12,21,1,20,0,3.3,86,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/21/2009 21:00,12,21,1,21,0,3.3,82,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/21/2009 22:00,12,21,1,22,0,2.8,85,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/21/2009 23:00,12,21,1,23,0,2.8,85,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/22/2009 00:00,12,22,2,0,0,2.8,85,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/22/2009 01:00,12,22,2,1,0,2.8,89,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/22/2009 02:00,12,22,2,2,0,2.8,89,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/22/2009 03:00,12,22,2,3,0,2.8,85,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/22/2009 04:00,12,22,2,4,0,2.2,85,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/22/2009 05:00,12,22,2,5,0,1.7,85,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/22/2009 06:00,12,22,2,6,0,1.1,85,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/22/2009 07:00,12,22,2,7,0,1.1,79,6.81483e+06,0,22.5249,22.5249,23.8093,22.5249,0.974335,0,1.88887e+07,0
12/22/2009 08:00,12,22,2,8,0,0.6,75,5.22552e+06,0,22.5402,22.5402,23.8093,22.5402,0.724964,0,1.38445e+07,0
12/22/2009 09:00,12,22,2,9,0,0,67,3.14148e+06,0,22.5402,22.5402,23.8093,22.5402,0.422853,0,8.07508e+06,0
12/22/2009 10:00,12,22,2,10,0,0,69,1.20788e+06,0,22.5402,22.5402,23.8093,22.5402,0.152835,0,2.91865e+06,0
12/22/2009 11:00,12,22,2,11,0,1.1,67,831482,0,22.5402,22.5402,23.8093,22.5402,0.104698,0,1.9994e+06,0
12/22/2009 12:00,12,22,2,12,0,1.7,62,643065,0,22.5402,22.5402,23.8093,22.5402,0.0780501,0,1.49052e+06,0
12/22/2009 13:00,12,22,2,13,0,2.8,57,1.03796e+06,0,22.5403,22.5403,23.8093,22.5403,0.128219,0,2.44851e+06,0
12/22/2009 14:00,12,22,2,14,0,3.3,48,251151,0,22.5402,22.5402,23.8093,22.5402,0.0291641,0,556945,0
12/22/2009 15:00,12,22,2,15,0,2.8,50,181125,0,22.5402,22.5402,23.8093,22.5402,0.0194026,0,370534,0
12/22/2009 16:00,12,22,2,16,0,2.8,50,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/22/2009 17:00,12,22,2,17,0,2.2,48,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/22/2009 18:00,12,22,2,18,0,0.6,54,950443,0,22.5405,22.5405,23.8093,22.5405,0.117459,0,2.24264e+06,0
12/22/2009 19:00,12,22,2,19,0,-1.1,64,1.83708e+06,0,22.5403,22.5403,23.8093,22.5403,0.239538,0,4.57419e+06,0
12/22/2009 20:00,12,22,2,20,0,-2.2,69,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/22/2009 21:00,12,22,2,21,0,-3.3,72,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/22/2009 22:00,12,22,2,22,0,-3.3,72,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/22/2009 23:00,12,22,2,23,0,-5,78,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/23/2009 00:00,12,23,3,0,0,-6.1,84,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/23/2009 01:00,12,23,3,1,0,-4.4,78,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/23/2009 02:00,12,23,3,2,0,-5.6,78,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/23/2009 03:00,12,23,3,3,0,-5,78,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/23/2009 04:00,12,23,3,4,0,-5,74,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/23/2009 05:00,12,23,3,5,0,-5,71,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/23/2009 06:00,12,23,3,6,0,-5,71,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/23/2009 07:00,12,23,3,7,0,-4.4,71,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/23/2009 08:00,12,23,3,8,0,-3.9,66,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/23/2009 09:00,12,23,3,9,0,-2.2,58,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/23/2009 10:00,12,23,3,10,0,0,49,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/23/2009 11:00,12,23,3,11,0,1.1,46,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/23/2009 12:00,12,23,3,12,0,2.8,42,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/23/2009 13:00,12,23,3,13,0,3.3,43,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/23/2009 14:00,12,23,3,14,0,3.3,41,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/23/2009 15:00,12,23,3,15,0,3.3,41,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/23/2009 16:00,12,23,3,16,0,3.3,48,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/23/2009 17:00,12,23,3,17,0,3.3,55,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/23/2009 18:00,12,23,3,18,0,0.6,79,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/23/2009 19:00,12,23,3,19,0,0.6,85,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/23/2009 20:00,12,23,3,20,0,0.6,85,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/23/2009 21:00,12,23,3,21,0,1.7,79,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/23/2009 22:00,12,23,3,22,0,2.2,76,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/23/2009 23:00,12,23,3,23,0,2.8,70,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/24/2009 00:00,12,24,4,0,0,3.9,65,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/24/2009 01:00,12,24,4,1,0,4.4,62,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/24/2009 02:00,12,24,4,2,0,3.9,65,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/24/2009 03:00,12,24,4,3,0,4.4,62,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/24/2009 04:00,12,24,4,4,0,5.6,55,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/24/2009 05:00,12,24,4,5,0,6.1,53,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/24/2009 06:00,12,24,4,6,0,5,58,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/24/2009 07:00,12,24,4,7,0,6.1,53,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/24/2009 08:00,12,24,4,8,0,6.7,49,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/24/2009 09:00,12,24,4,9,0,5.6,58,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/24/2009 10:00,12,24,4,10,0,5.6,60,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/24/2009 11:00,12,24,4,11,0,6.7,56,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/24/2009 12:00,12,24,4,12,0,5.6,60,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/24/2009 13:00,12,24,4,13,0,5,65,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/24/2009 14:00,12,24,4,14,0,6.1,60,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/24/2009 15:00,12,24,4,15,0,6.1,60,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/24/2009 16:00,12,24,4,16,0,5.6,65,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/24/2009 17:00,12,24,4,17,0,4.4,70,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/24/2009 18:00,12,24,4,18,0,4.4,70,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/24/2009 19:00,12,24,4,19,0,5,65,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/24/2009 20:00,12,24,4,20,0,5.6,63,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/24/2009 21:00,12,24,4,21,0,6.7,58,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/24/2009 22:00,12,24,4,22,0,6.1,60,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/24/2009 23:00,12,24,4,23,0,6.1,60,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/25/2009 00:00,12,25,5,0,0,4.4,73,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/25/2009 01:00,12,25,5,1,0,4.4,76,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/25/2009 02:00,12,25,5,2,0,4.4,79,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/25/2009 03:00,12,25,5,3,0,3.9,82,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/25/2009 04:00,12,25,5,4,0,5,76,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/25/2009 05:00,12,25,5,5,0,5,76,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/25/2009 06:00,12,25,5,6,0,5,76,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/25/2009 07:00,12,25,5,7,0,4.4,79,1.43856e+07,0,22.5248,22.5248,23.8093,22.5248,1.56979,0,3.04596e+07,0
12/25/2009 08:00,12,25,5,8,0,3.3,82,1.21734e+07,0,22.5403,22.5403,23.8093,22.5403,1.83413,0,3.50249e+07,0
12/25/2009 09:00,12,25,5,9,0,2.8,82,9.07655e+06,0,22.5403,22.5403,23.8093,22.5403,1.32342,0,2.52722e+07,0
12/25/2009 10:00,12,25,5,10,0,6.1,73,5.64656e+06,0,22.5403,22.5403,23.8093,22.5403,0.787509,0,1.50385e+07,0
12/25/2009 11:00,12,25,5,11,0,6.7,71,5.08791e+06,0,22.5403,22.5403,23.8093,22.5403,0.702318,0,1.34117e+07,0
12/25/2009 12:00,12,25,5,12,0,6.7,63,4.71867e+06,0,22.5403,22.5403,23.8093,22.5403,0.647106,0,1.23573e+07,0
12/25/2009 13:00,12,25,5,13,0,6.7,65,5.05018e+06,0,22.5402,22.5402,23.8093,22.5402,0.696203,0,1.32951e+07,0
12/25/2009 14:00,12,25,5,14,0,7.8,58,2.71472e+06,0,22.5402,22.5402,23.8093,22.5402,0.353739,0,6.75523e+06,0
12/25/2009 15:00,12,25,5,15,0,7.2,58,1.90306e+06,0,22.5402,22.5402,23.8093,22.5402,0.23851,0,4.55473e+06,0
12/25/2009 16:00,12,25,5,16,0,7.2,56,1.65041e+06,0,22.5402,22.5402,23.8093,22.5402,0.208021,0,3.97254e+06,0
12/25/2009 17:00,12,25,5,17,0,7.2,56,989409,0,22.5402,22.5402,23.8093,22.5402,0.121751,0,2.32509e+06,0
12/25/2009 18:00,12,25,5,18,0,4.4,68,3.60407e+06,0,22.5408,22.5408,23.8093,22.5408,0.482189,0,9.20416e+06,0
12/25/2009 19:00,12,25,5,19,0,3.3,76,5.10623e+06,0,22.5402,22.5402,23.8093,22.5402,0.704453,0,1.34528e+07,0
12/25/2009 20:00,12,25,5,20,0,2.8,79,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/25/2009 21:00,12,25,5,21,0,3.3,76,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/25/2009 22:00,12,25,5,22,0,3.3,76,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/25/2009 23:00,12,25,5,23,0,2.2,79,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/26/2009 00:00,12,26,6,0,0,1.1,82,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/26/2009 01:00,12,26,6,1,0,0.6,85,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/26/2009 02:00,12,26,6,2,0,0.6,89,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/26/2009 03:00,12,26,6,3,0,0,85,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/26/2009 04:00,12,26,6,4,0,-0.6,85,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/26/2009 05:00,12,26,6,5,0,-1.7,92,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/26/2009 06:00,12,26,6,6,0,-1.7,92,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/26/2009 07:00,12,26,6,7,0,-2.2,92,7.51889e+06,0,22.5221,22.5221,23.661,22.5221,0.958734,0,1.86351e+07,0
12/26/2009 08:00,12,26,6,8,0,-3.3,88,7.2798e+06,0,22.5402,22.5402,23.8093,22.5402,1.03863,0,1.98349e+07,0
12/26/2009 09:00,12,26,6,9,0,-3.3,88,4.80814e+06,0,22.5402,22.5402,23.8093,22.5402,0.663389,0,1.26687e+07,0
12/26/2009 10:00,12,26,6,10,0,-2.8,92,3.33296e+06,0,22.5402,22.5402,23.8093,22.5402,0.451171,0,8.61598e+06,0
12/26/2009 11:00,12,26,6,11,0,-1.1,85,1.90806e+06,0,22.5402,22.5402,23.8093,22.5402,0.245326,0,4.68501e+06,0
12/26/2009 12:00,12,26,6,12,0,0,89,1.39589e+06,0,22.5402,22.5402,23.8093,22.5402,0.179216,0,3.42252e+06,0
12/26/2009 13:00,12,26,6,13,0,0.6,92,2.02896e+06,0,22.5405,22.5405,23.8093,22.5405,0.262395,0,5.01001e+06,0
12/26/2009 14:00,12,26,6,14,0,0,92,1.3966e+06,0,22.5402,22.5402,23.8093,22.5402,0.171683,0,3.27864e+06,0
12/26/2009 15:00,12,26,6,15,0,0.6,92,1.33837e+06,0,22.5402,22.5402,23.8093,22.5402,0.163258,0,3.11784e+06,0
12/26/2009 16:00,12,26,6,16,0,0,92,1.31808e+06,0,22.5402,22.5402,23.8093,22.5402,0.160292,0,3.06122e+06,0
12/26/2009 17:00,12,26,6,17,0,-0.6,92,1.33282e+06,0,22.5402,22.5402,23.8093,22.5402,0.162331,0,3.10022e+06,0
12/26/2009 18:00,12,26,6,18,0,-0.6,92,3.08038e+06,0,22.5402,22.5402,23.8093,22.5402,0.410404,0,7.83775e+06,0
12/26/2009 19:00,12,26,6,19,0,-0.6,92,4.18964e+06,0,22.5401,22.5401,23.8093,22.5401,0.56861,0,1.08595e+07,0
12/26/2009 20:00,12,26,6,20,0,-0.6,96,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/26/2009 21:00,12,26,6,21,0,0,92,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/26/2009 22:00,12,26,6,22,0,-0.6,92,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/26/2009 23:00,12,26,6,23,0,-0.6,92,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/27/2009 00:00,12,27,0,0,0,-0.6,89,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/27/2009 01:00,12,27,0,1,0,-1.1,89,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/27/2009 02:00,12,27,0,2,0,-1.1,89,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/27/2009 03:00,12,27,0,3,0,-1.1,89,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/27/2009 04:00,12,27,0,4,0,-1.1,89,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/27/2009 05:00,12,27,0,5,0,-1.1,89,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/27/2009 06:00,12,27,0,6,0,-1.1,89,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/27/2009 07:00,12,27,0,7,0,-1.1,89,8.21865e+06,0,22.5229,22.5229,23.8093,22.5229,1.03978,0,2.01878e+07,0
12/27/2009 08:00,12,27,0,8,0,-1.1,89,7.09487e+06,0,22.5402,22.5402,23.8093,22.5402,1.01066,0,1.93007e+07,0
12/27/2009 09:00,12,27,0,9,0,-1.1,85,4.61517e+06,0,22.5402,22.5402,23.8093,22.5402,0.635949,0,1.21446e+07,0
12/27/2009 10:00,12,27,0,10,0,-1.1,85,3.51774e+06,0,22.5402,22.5402,23.8093,22.5402,0.478458,0,9.13707e+06,0
12/27/2009 11:00,12,27,0,11,0,-1.1,85,3.15274e+06,0,22.5402,22.5402,23.8093,22.5402,0.424521,0,8.10711e+06,0
12/27/2009 12:00,12,27,0,12,0,-1.7,89,2.88482e+06,0,22.5402,22.5402,23.8093,22.5402,0.385205,0,7.35636e+06,0
12/27/2009 13:00,12,27,0,13,0,-1.7,89,3.28926e+06,0,22.5402,22.5402,23.8093,22.5402,0.444681,0,8.49229e+06,0
12/27/2009 14:00,12,27,0,14,0,-1.1,85,2.34382e+06,0,22.5402,22.5402,23.8093,22.5402,0.306539,0,5.85416e+06,0
12/27/2009 15:00,12,27,0,15,0,-1.1,85,1.90588e+06,0,22.5402,22.5402,23.8093,22.5402,0.243619,0,4.65258e+06,0
12/27/2009 16:00,12,27,0,16,0,-0.6,82,1.78105e+06,0,22.5402,22.5402,23.8093,22.5402,0.225821,0,4.31272e+06,0
12/27/2009 17:00,12,27,0,17,0,-0.6,85,1.74201e+06,0,22.5401,22.5401,23.8093,22.5401,0.220268,0,4.20673e+06,0
12/27/2009 18:00,12,27,0,18,0,-0.6,85,3.7224e+06,0,22.5402,22.5402,23.8093,22.5402,0.504909,0,9.64257e+06,0
12/27/2009 19:00,12,27,0,19,0,-0.6,78,5.01971e+06,0,22.5401,22.5401,23.8093,22.5401,0.693172,0,1.32385e+07,0
12/27/2009 20:00,12,27,0,20,0,-0.6,78,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/27/2009 21:00,12,27,0,21,0,0,79,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/27/2009 22:00,12,27,0,22,0,0,79,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/27/2009 23:00,12,27,0,23,0,0,75,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/28/2009 00:00,12,28,1,0,0,-0.6,78,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/28/2009 01:00,12,28,1,1,0,-0.6,72,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/28/2009 02:00,12,28,1,2,0,-1.1,69,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/28/2009 03:00,12,28,1,3,0,-1.7,78,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/28/2009 04:00,12,28,1,4,0,-1.7,72,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/28/2009 05:00,12,28,1,5,0,-2.2,78,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/28/2009 06:00,12,28,1,6,0,-2.8,72,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/28/2009 07:00,12,28,1,7,0,-3.9,75,1.28228e+07,0,22.5262,22.5262,23.8093,22.5262,1.49048,0,2.88609e+07,0
12/28/2009 08:00,12,28,1,8,0,-5.6,78,8.68764e+06,0,22.5403,22.5403,23.8093,22.5403,1.26445,0,2.41464e+07,0
12/28/2009 09:00,12,28,1,9,0,-5.6,78,5.77043e+06,0,22.5403,22.5403,23.8093,22.5403,0.811884,0,1.55038e+07,0
12/28/2009 10:00,12,28,1,10,0,-4.4,68,3.36704e+06,0,22.5403,22.5403,23.8093,22.5403,0.458805,0,8.76137e+06,0
12/28/2009 11:00,12,28,1,11,0,-3.3,69,2.10889e+06,0,22.5403,22.5403,23.8093,22.5403,0.283905,0,5.42149e+06,0
12/28/2009 12:00,12,28,1,12,0,-2.2,66,1.81381e+06,0,22.5403,22.5403,23.8093,22.5403,0.240094,0,4.5849e+06,0
12/28/2009 13:00,12,28,1,13,0,-1.1,64,2.11972e+06,0,22.5403,22.5403,23.8093,22.5403,0.284183,0,5.42688e+06,0
12/28/2009 14:00,12,28,1,14,0,0,64,1.32611e+06,0,22.5403,22.5403,23.8093,22.5403,0.169278,0,3.23263e+06,0
12/28/2009 15:00,12,28,1,15,0,0.6,59,854389,0,22.5402,22.5402,23.8093,22.5402,0.102891,0,1.96489e+06,0
12/28/2009 16:00,12,28,1,16,0,0.6,59,651031,0,22.5402,22.5402,23.8093,22.5402,0.0799561,0,1.52692e+06,0
12/28/2009 17:00,12,28,1,17,0,-0.6,59,728243,0,22.5402,22.5402,23.8093,22.5402,0.0867576,0,1.6568e+06,0
12/28/2009 18:00,12,28,1,18,0,-2.2,69,2.28553e+06,0,22.5404,22.5404,23.8093,22.5404,0.302074,0,5.76764e+06,0
12/28/2009 19:00,12,28,1,19,0,-3.9,78,3.56249e+06,0,22.5404,22.5404,23.8093,22.5404,0.478898,0,9.14428e+06,0
12/28/2009 20:00,12,28,1,20,0,-5.6,85,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/28/2009 21:00,12,28,1,21,0,-5.6,85,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/28/2009 22:00,12,28,1,22,0,-5,81,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/28/2009 23:00,12,28,1,23,0,-5.6,81,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/29/2009 00:00,12,29,2,0,0,-6.1,81,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/29/2009 01:00,12,29,2,1,0,-6.1,81,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/29/2009 02:00,12,29,2,2,0,-6.1,84,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/29/2009 03:00,12,29,2,3,0,-6.1,84,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/29/2009 04:00,12,29,2,4,0,-5.6,81,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/29/2009 05:00,12,29,2,5,0,-6.1,84,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/29/2009 06:00,12,29,2,6,0,-5.6,81,0,0,22.5402,22.5402,22.5402,22.5402,0,0,0,0
12/29/2009 07:00,12,29,2,7,0,-5.6,78,1.01993e+07,0,22.5238,22.5238,23.8093,22.5238,1.20278,0,2.33339e+07,0
12/29/2009 08:00,12,29,2,8,0,-5.6,81,8.20413e+06,0,22.5402,22.5402,23.8093,22.5402,1.18626,0,2.26536e+07,0
12/29/2009 09:00,12,29,2,9,0,-5,74,5.74898e+06,0,22.5403,22.5403,23.8093,22.5403,0.807816,0,1.54264e+07,0
12/29/2009 10:00,12,29,2,10,0,-3.9,75,4.27491e+06,0,22.5403,22.5403,23.8093,22.5403,0.592023,0,1.13055e+07,0
12/29/2009 11:00,12,29,2,11,0,-2.8,69,3.492e+06,0,22.5403,22.5403,23.8093,22.5403,0.475139,0,9.07352e+06,0
12/29/2009 12:00,12,29,2,12,0,-1.7,66,3.12887e+06,0,22.5402,22.5402,23.8093,22.5402,0.421283,0,8.04511e+06,0
12/29/2009 13:00,12,29,2,13,0,-0.6,64,3.28095e+06,0,22.5402,22.5402,23.8093,22.5402,0.440367,0,8.40957e+06,0
12/29/2009 14:00,12,29,2,14,0,-0.6,61,2.19526e+06,0,22.5402,22.5402,23.8093,22.5402,0.285803,0,5.45795e+06,0
12/29/2009 15:00,12,29,2,15,0,1.1,54,1.3729e+06,0,22.5402,22.5402,23.8093,22.5402,0.175889,0,3.35896e+06,0
12/29/2009 16:00,12,29,2,16,0,0.6,56,1.12051e+06,0,22.5402,22.5402,23.8093,22.5402,0.139953,0,2.67273e+06,0
12/29/2009 17:00,12,29,2,17,0,-0.6,64,1.27949e+06,0,22.5403,22.5403,23.8093,22.5403,0.155766,0,2.97452e+06,0
12/29/2009 18:00,12,29,2,18,0,-1.1,64,3.24493e+06,0,22.5402,22.5402,23.8093,22.5402,0.434629,0,8.29999e+06,0
12/29/2009 19:00,12,29,2,19,0,-3.3,75,4.93777e+06,0,22.5402,22.5402,23.8093,22.5402,0.681524,0,1.30151e+07,0
12/29/2009 20:00,12,29,2,20,0,-3.3,75,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/29/2009 21:00,12,29,2,21,0,-4.4,85,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/29/2009 22:00,12,29,2,22,0,-6.1,84,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/29/2009 23:00,12,29,2,23,0,-5,81,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/30/2009 00:00,12,30,3,0,0,-4.4,81,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/30/2009 01:00,12,30,3,1,0,-3.9,75,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/30/2009 02:00,12,30,3,2,0,-5.6,78,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/30/2009 03:00,12,30,3,3,0,-6.1,84,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/30/2009 04:00,12,30,3,4,0,-5.6,78,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/30/2009 05:00,12,30,3,5,0,-6.1,81,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/30/2009 06:00,12,30,3,6,0,-6.1,81,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/30/2009 07:00,12,30,3,7,0,-5,71,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/30/2009 08:00,12,30,3,8,0,-4.4,71,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/30/2009 09:00,12,30,3,9,0,-3.9,75,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/30/2009 10:00,12,30,3,10,0,-6.7,92,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/30/2009 11:00,12,30,3,11,0,-2.2,69,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/30/2009 12:00,12,30,3,12,0,-0.6,69,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/30/2009 13:00,12,30,3,13,0,-1.1,69,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/30/2009 14:00,12,30,3,14,0,1.7,64,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/30/2009 15:00,12,30,3,15,0,0,72,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/30/2009 16:00,12,30,3,16,0,-0.6,75,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/30/2009 17:00,12,30,3,17,0,0.6,72,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/30/2009 18:00,12,30,3,18,0,1.1,67,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/30/2009 19:00,12,30,3,19,0,1.1,70,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/30/2009 20:00,12,30,3,20,0,0,72,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/30/2009 21:00,12,30,3,21,0,1.7,67,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/30/2009 22:00,12,30,3,22,0,0.6,72,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/30/2009 23:00,12,30,3,23,0,0.6,72,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/31/2009 00:00,12,31,4,0,0,1.1,73,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/31/2009 01:00,12,31,4,1,0,-0.6,75,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/31/2009 02:00,12,31,4,2,0,-1.1,78,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/31/2009 03:00,12,31,4,3,0,-1.1,82,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/31/2009 04:00,12,31,4,4,0,-1.1,82,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/31/2009 05:00,12,31,4,5,0,0,82,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/31/2009 06:00,12,31,4,6,0,2.2,70,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/31/2009 07:00,12,31,4,7,0,0,79,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/31/2009 08:00,12,31,4,8,0,1.1,73,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/31/2009 09:00,12,31,4,9,0,0.6,79,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/31/2009 10:00,12,31,4,10,0,0.6,82,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/31/2009 11:00,12,31,4,11,0,2.2,76,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/31/2009 12:00,12,31,4,12,0,4.4,68,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/31/2009 13:00,12,31,4,13,0,4.4,70,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/31/2009 14:00,12,31,4,14,0,6.7,68,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/31/2009 15:00,12,31,4,15,0,7.8,66,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/31/2009 16:00,12,31,4,16,0,3.9,79,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/31/2009 17:00,12,31,4,17,0,2.2,79,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/31/2009 18:00,12,31,4,18,0,1.7,85,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/31/2009 19:00,12,31,4,19,0,1.1,89,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/31/2009 20:00,12,31,4,20,0,1.7,89,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/31/2009 21:00,12,31,4,21,0,0.6,92,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/31/2009 22:00,12,31,4,22,0,0,96,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
12/31/2009 23:00,12,31,4,23,0,0.6,92,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
01/01/2010 00:00,1,1,5,0,0,0.6,89,0,0,22.5401,22.5401,22.5401,22.5401,0,0,0,0
