Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
01/01/2009 01:00,1,1,4,1,0,-3,92,0,0,2.57744e+07,6.69644e+06,12.5026,12.5026,12.5026,12.5026,0,0,0,0
01/01/2009 02:00,1,1,4,2,0,-3,77,0,0,2.57744e+07,6.69644e+06,12.5026,12.5026,12.5026,12.5026,0,0,0,0
01/01/2009 03:00,1,1,4,3,0,-4,77,0,0,2.57744e+07,6.69644e+06,12.5026,12.5026,12.5026,12.5026,0,0,0,0
01/01/2009 04:00,1,1,4,4,0,-2,78,0,0,2.57744e+07,6.69644e+06,12.5026,12.5026,12.5026,12.5026,0,0,0,0
01/01/2009 05:00,1,1,4,5,0,-2,85,1.45762e+06,0,2.72356e+07,6.69644e+06,12.5022,12.5022,15.3675,12.5022,0.00241198,0,104199,0
01/01/2009 06:00,1,1,4,6,0,-1,92,0,0,2.57744e+07,6.69644e+06,12.5018,12.5018,12.5018,12.5018,0,0,0,0
01/01/2009 07:00,1,1,4,7,0,-1,100,1.45912e+06,0,3.33181e+07,6.69644e+06,12.5014,12.5014,15.3675,12.5014,0.00252285,0,109019,0
01/01/2009 08:00,1,1,4,8,0,-1,100,8.67103e+07,0,1.15091e+08,6.69644e+06,12.4375,12.4375,15.3675,12.4375,4.42373,0,1.95887e+08,0
01/01/2009 09:00,1,1,4,9,0,0,92,3.82279e+07,0,5.88352e+07,6.69644e+06,12.496,12.496,15.3675,12.496,2.24931,0,9.73807e+07,0
01/01/2009 10:00,1,1,4,10,0,2,80,4.25939e+07,0,7.91505e+07,6.69644e+06,12.5132,12.5132,15.3675,12.5132,2.53389,0,1.09045e+08,0
01/01/2009 11:00,1,1,4,11,0,2,80,1.20011e+07,0,9.23329e+07,6.69644e+06,12.5556,12.5556,15.3675,12.5556,0.552463,0,2.34216e+07,0
01/01/2009 12:00,1,1,4,12,0,1,79,9.60873e+06,0,8.97033e+07,6.69644e+06,12.5982,12.5982,15.3675,12.5982,0.480335,0,2.0055e+07,0
01/01/2009 13:00,1,1,4,13,0,3,63,3.02996e+07,0,1.47338e+08,6.69644e+06,12.6621,12.6621,15.3675,12.6621,1.77519,0,7.24048e+07,0
01/01/2009 14:00,1,1,4,14,0,2,62,3.17637e+07,0,1.4892e+08,6.69644e+06,12.6785,12.6785,15.3675,12.6785,1.87068,0,7.58387e+07,0
01/01/2009 15:00,1,1,4,15,0,1,67,3.37486e+07,0,1.68745e+08,6.69644e+06,12.6781,12.6781,15.3675,12.6781,1.99099,0,8.07267e+07,0
01/01/2009 16:00,1,1,4,16,0,1,67,3.36925e+07,0,1.68685e+08,6.69644e+06,12.6776,12.6776,15.3675,12.6776,1.98768,0,8.0607e+07,0
01/01/2009 17:00,1,1,4,17,0,0,72,3.46116e+07,0,1.69652e+08,6.69644e+06,12.6795,12.6795,15.3675,12.6795,2.05755,0,8.33828e+07,0
01/01/2009 18:00,1,1,4,18,0,-1,78,3.91902e+07,0,1.52381e+08,6.69644e+06,12.67,12.67,15.3675,12.67,2.34373,0,9.53151e+07,0
01/01/2009 19:00,1,1,4,19,0,-2,71,1.39717e+07,0,8.32233e+07,6.69644e+06,12.6291,12.6291,15.3675,12.6291,0.724577,0,2.99189e+07,0
01/01/2009 20:00,1,1,4,20,0,-4,71,4.91115e+06,0,3.71039e+07,6.69644e+06,12.5508,12.5508,15.3675,12.5508,0.226345,0,9.6177e+06,0
01/01/2009 21:00,1,1,4,21,0,-5,84,0,0,3.18552e+07,6.69644e+06,12.5027,12.5027,12.5027,12.5027,0,0,0,0
01/01/2009 22:00,1,1,4,22,0,-6,100,0,0,3.18552e+07,6.69644e+06,12.5027,12.5027,12.5027,12.5027,0,0,0,0
01/01/2009 23:00,1,1,4,23,0,-7,84,0,0,3.18552e+07,6.69644e+06,12.5027,12.5027,12.5027,12.5027,0,0,0,0
01/02/2009 00:00,1,2,5,0,0,-7,84,716223,0,3.2572e+07,6.69644e+06,12.5027,12.5027,13.9351,12.5027,0.000364124,0,15727.7,0
01/02/2009 01:00,1,2,5,1,0,-9,84,0,0,2.79358e+07,6.69644e+06,12.5026,12.5026,12.5026,12.5026,0,0,0,0
01/02/2009 02:00,1,2,5,2,0,-10,91,0,0,2.79358e+07,6.69644e+06,12.5026,12.5026,12.5026,12.5026,0,0,0,0
01/02/2009 03:00,1,2,5,3,0,-10,91,1.44358e+06,0,2.93817e+07,6.69644e+06,12.5023,12.5023,15.3675,12.5023,0.0015653,0,67618.1,0
01/02/2009 04:00,1,2,5,4,0,-11,91,1.53892e+06,0,2.94864e+07,6.69644e+06,12.5008,12.5008,15.3675,12.5008,0.00783683,0,338725,0
01/02/2009 05:00,1,2,5,5,0,-12,91,2.15985e+06,0,3.02211e+07,6.69644e+06,12.4835,12.4835,15.3675,12.4835,0.0420174,0,1.82671e+06,0
01/02/2009 06:00,1,2,5,6,0,-15,83,1.20949e+08,0,1.68608e+08,6.69644e+06,12.2992,12.2992,15.3675,12.2992,6.37656,0,2.95159e+08,0
01/02/2009 07:00,1,2,5,7,0,-14,83,6.31231e+07,0,1.10059e+08,6.69644e+06,12.335,12.335,15.3675,12.335,4.16025,0,1.90218e+08,0
01/02/2009 08:00,1,2,5,8,0,-13,83,6.07673e+07,0,1.23514e+08,6.69644e+06,12.3399,12.3399,15.3675,12.3399,3.97299,0,1.81363e+08,0
01/02/2009 09:00,1,2,5,9,0,-11,84,3.9692e+07,0,1.34232e+08,6.69644e+06,12.4116,12.4116,15.3675,12.4116,2.38244,0,1.06178e+08,0
01/02/2009 10:00,1,2,5,10,0,-7,64,1.47541e+07,0,1.9822e+08,6.69644e+06,12.5119,12.5119,15.3675,12.5119,0.791071,0,3.40582e+07,0
01/02/2009 11:00,1,2,5,11,0,-6,59,1.25886e+07,0,1.72458e+08,6.69644e+06,12.5783,12.5783,15.3675,12.5783,0.660775,0,2.7787e+07,0
01/02/2009 12:00,1,2,5,12,0,-6,59,7.56355e+06,0,1.66538e+08,6.69644e+06,12.6208,12.6208,15.3675,12.6208,0.367225,0,1.52071e+07,0
01/02/2009 13:00,1,2,5,13,0,-5,54,4.13041e+07,219155,2.03745e+08,6.69644e+06,12.6916,12.6916,15.3675,12.6916,2.53264,0,1.02172e+08,0
01/02/2009 14:00,1,2,5,14,0,-5,54,4.15205e+07,0,2.26953e+08,6.69644e+06,12.6887,12.6887,15.3675,12.6887,2.5384,0,1.02518e+08,0
01/02/2009 15:00,1,2,5,15,0,-6,77,4.26959e+07,4.69351e+06,2.30536e+08,6.69644e+06,13.1887,13.1887,15.3675,13.1887,2.87215,0,9.39157e+07,0
01/02/2009 16:00,1,2,5,16,0,-7,92,4.45852e+07,5.38096e+06,2.43064e+08,6.69644e+06,13.3258,13.3258,15.3675,13.3258,3.02802,0,9.30415e+07,0
01/02/2009 17:00,1,2,5,17,0,-8,92,4.62584e+07,3.65739e+06,2.39565e+08,6.69644e+06,13.1235,13.1235,15.3675,13.1235,3.01969,0,1.02157e+08,0
01/02/2009 18:00,1,2,5,18,0,-8,92,4.64697e+07,0,2.55965e+08,6.69644e+06,12.7424,12.7424,15.3675,12.7424,2.87094,0,1.13622e+08,0
01/02/2009 19:00,1,2,5,19,0,-9,84,9.07603e+06,0,1.48678e+08,6.69644e+06,12.6787,12.6787,15.3675,12.6787,0.455523,0,1.84661e+07,0
01/02/2009 20:00,1,2,5,20,0,-11,84,1.29293e+07,0,1.44536e+08,6.69644e+06,12.6419,12.6419,15.3675,12.6419,0.679829,0,2.79448e+07,0
01/02/2009 21:00,1,2,5,21,0,-11,91,5.68311e+06,0,1.36668e+08,6.69644e+06,12.5806,12.5806,15.3675,12.5806,0.239376,0,1.00622e+07,0
01/02/2009 22:00,1,2,5,22,0,-11,91,0,0,5.8888e+07,6.69644e+06,12.547,12.547,12.547,12.547,0,0,0,0
01/02/2009 23:00,1,2,5,23,0,-12,83,0,0,3.40165e+07,6.69644e+06,12.547,12.547,12.547,12.547,0,0,0,0
01/03/2009 00:00,1,3,6,0,0,-12,83,0,0,3.40165e+07,6.69644e+06,12.547,12.547,12.547,12.547,0,0,0,0
01/03/2009 01:00,1,3,6,1,0,-13,83,0,0,2.79358e+07,6.69644e+06,12.547,12.547,12.547,12.547,0,0,0,0
01/03/2009 02:00,1,3,6,2,0,-13.2,79,473581,0,2.84094e+07,6.69644e+06,12.5469,12.5469,13.4872,12.5469,6.18174e-05,0,2628.79,0
01/03/2009 03:00,1,3,6,3,0,-13.6,77,1.51942e+06,0,2.94649e+07,6.69644e+06,12.5456,12.5456,15.3675,12.5456,0.00653249,0,277939,0
01/03/2009 04:00,1,3,6,4,0,-14,76,2.50605e+06,0,3.06494e+07,6.69644e+06,12.5138,12.5138,15.3675,12.5138,0.0662701,0,2.85058e+06,0
01/03/2009 05:00,1,3,6,5,0,-14,76,2.6269e+06,0,3.08003e+07,6.69644e+06,12.4574,12.4574,15.3675,12.4574,0.0748584,0,3.28453e+06,0
01/03/2009 06:00,1,3,6,6,0,-14,76,1.16685e+08,0,1.63418e+08,6.69644e+06,12.3143,12.3143,15.3675,12.3143,6.06822,0,2.79564e+08,0
01/03/2009 07:00,1,3,6,7,0,-14,76,5.72753e+07,0,1.02912e+08,6.69644e+06,12.3437,12.3437,15.3675,12.3437,3.73354,0,1.70217e+08,0
01/03/2009 08:00,1,3,6,8,0,-17,83,5.97399e+07,0,1.22394e+08,6.69644e+06,12.3087,12.3087,15.3675,12.3087,3.93861,0,1.81651e+08,0
01/03/2009 09:00,1,3,6,9,0,-13,69,3.08081e+07,0,1.23388e+08,6.69644e+06,12.4079,12.4079,15.3675,12.4079,1.79496,0,8.00959e+07,0
01/03/2009 10:00,1,3,6,10,0,-11,70,1.21138e+07,0,1.91742e+08,6.69644e+06,12.5244,12.5244,15.3675,12.5244,0.635846,0,2.72554e+07,0
01/03/2009 11:00,1,3,6,11,0,-9,53,1.00962e+07,0,1.69412e+08,6.69644e+06,12.6058,12.6058,15.3675,12.6058,0.506204,0,2.10772e+07,0
01/03/2009 12:00,1,3,6,12,0,-8,49,7.96372e+06,654698,1.67759e+08,6.69644e+06,12.8393,12.8393,15.3675,12.8393,0.42782,0,1.62884e+07,0
01/03/2009 13:00,1,3,6,13,0,-7,41,4.41835e+07,2.76286e+06,2.10079e+08,6.69644e+06,13.1001,13.1001,15.3675,13.1001,2.89903,0,9.90811e+07,0
01/03/2009 14:00,1,3,6,14,0,-7.1,43,4.41378e+07,7.16509e+06,2.15273e+08,6.69644e+06,13.5246,13.5246,15.3675,13.5246,3.16282,0,8.67649e+07,0
01/03/2009 15:00,1,3,6,15,0,-7.8,48,4.50668e+07,1.40504e+07,2.4456e+08,6.69644e+06,14.3567,14.3567,15.3675,14.3567,3.6733,0,5.59539e+07,0
01/03/2009 16:00,1,3,6,16,0,-9,58,4.70713e+07,1.51347e+07,2.48059e+08,6.69644e+06,14.4405,14.4405,15.3675,14.4405,3.88417,0,5.42601e+07,0
01/03/2009 17:00,1,3,6,17,0,-9,58,4.76186e+07,8.62988e+06,2.43884e+08,6.69644e+06,13.8215,13.8215,15.3675,13.8215,3.46149,0,8.06547e+07,0
01/03/2009 18:00,1,3,6,18,0,-9,58,4.7982e+07,3.28901e+06,2.61349e+08,6.69644e+06,13.0951,13.0951,15.3675,13.0951,3.11042,0,1.06556e+08,0
01/03/2009 19:00,1,3,6,19,0,-9,58,8.61782e+06,0,1.48152e+08,6.69644e+06,12.879,12.879,15.3675,12.879,0.431974,0,1.62059e+07,0
01/03/2009 20:00,1,3,6,20,0,-9,53,1.03881e+07,0,1.41542e+08,6.69644e+06,12.7348,12.7348,15.3675,12.7348,0.524863,0,2.08484e+07,0
01/03/2009 21:00,1,3,6,21,0,-8,58,4.77392e+06,0,1.35543e+08,6.69644e+06,12.6563,12.6563,15.3675,12.6563,0.178063,0,7.2889e+06,0
01/03/2009 22:00,1,3,6,22,0,-9,70,0,0,5.8888e+07,6.69644e+06,12.6199,12.6199,12.6199,12.6199,0,0,0,0
01/03/2009 23:00,1,3,6,23,0,-9,70,0,0,3.40165e+07,6.69644e+06,12.6199,12.6199,12.6199,12.6199,0,0,0,0
01/04/2009 00:00,1,4,0,0,0,-9,70,0,0,3.40165e+07,6.69644e+06,12.6199,12.6199,12.6199,12.6199,0,0,0,0
01/04/2009 01:00,1,4,0,1,0,-8,64,0,0,2.79358e+07,6.69644e+06,12.6199,12.6199,12.6199,12.6199,0,0,0,0
01/04/2009 02:00,1,4,0,2,0,-10,70,0,0,2.79358e+07,6.69644e+06,12.6199,12.6199,12.6199,12.6199,0,0,0,0
01/04/2009 03:00,1,4,0,3,0,-9,70,0,0,2.79358e+07,6.69644e+06,12.6199,12.6199,12.6199,12.6199,0,0,0,0
01/04/2009 04:00,1,4,0,4,0,-10,76,0,0,2.79358e+07,6.69644e+06,12.6199,12.6199,12.6199,12.6199,0,0,0,0
01/04/2009 05:00,1,4,0,5,0,-8,70,0,0,2.79358e+07,6.69644e+06,12.6199,12.6199,12.6199,12.6199,0,0,0,0
01/04/2009 06:00,1,4,0,6,0,-9.6,70,9.46781e+07,0,1.37448e+08,6.69644e+06,12.3692,12.3692,15.3675,12.3692,4.80925,0,2.16993e+08,0
01/04/2009 07:00,1,4,0,7,0,-11,70,4.89851e+07,0,9.26333e+07,6.69644e+06,12.3787,12.3787,15.3675,12.3787,3.10492,0,1.39918e+08,0
01/04/2009 08:00,1,4,0,8,0,-8,64,4.72537e+07,0,1.06851e+08,6.69644e+06,12.3989,12.3989,15.3675,12.3989,2.95737,0,1.32367e+08,0
01/04/2009 09:00,1,4,0,9,0,-4,45,3.15906e+07,0,1.28902e+08,6.69644e+06,12.4784,12.4784,15.3675,12.4784,1.81609,0,7.91072e+07,0
01/04/2009 10:00,1,4,0,10,0,-1,32,9.22224e+06,0,1.68533e+08,6.69644e+06,12.5532,12.5532,15.3675,12.5532,0.453165,0,1.92283e+07,0
01/04/2009 11:00,1,4,0,11,0,0,32,8.04355e+06,0,1.67141e+08,6.69644e+06,12.6123,12.6123,15.3675,12.6123,0.37303,0,1.5495e+07,0
01/04/2009 12:00,1,4,0,12,0,1,33,6.15193e+06,0,1.88217e+08,6.69644e+06,12.6432,12.6432,15.3675,12.6432,0.280762,0,1.15318e+07,0
01/04/2009 13:00,1,4,0,13,0,2,34,3.06201e+07,0,2.14981e+08,6.69644e+06,12.6773,12.6773,15.3675,12.6773,1.82047,0,7.38347e+07,0
01/04/2009 14:00,1,4,0,14,0,3,29,2.83998e+07,8.8497e+06,1.99947e+08,6.69644e+06,14.0239,14.0239,15.3675,14.0239,2.2226,0,4.32753e+07,0
01/04/2009 15:00,1,4,0,15,0,4,32,2.65171e+07,1.45668e+07,2.24721e+08,6.69644e+06,15.2847,15.2847,15.8598,15.0408,1.82661,0.650534,1.45152e+07,4.78196e+06
01/04/2009 16:00,1,4,0,16,0,2,40,2.96511e+07,1.69547e+07,2.31072e+08,6.69644e+06,15.5518,15.5518,15.5518,15.3675,0,2.85305,0,7.90034e+06
01/04/2009 17:00,1,4,0,17,0,1,43,3.15271e+07,1.29372e+07,2.3142e+08,6.69644e+06,14.9597,14.9597,15.3675,14.9597,2.68813,0,1.65166e+07,0
01/04/2009 18:00,1,4,0,18,0,1,43,3.1909e+07,7.56089e+06,2.48872e+08,6.69644e+06,14.1802,14.1802,15.3675,14.1802,2.33995,0,4.18721e+07,0
01/04/2009 19:00,1,4,0,19,0,1,43,6.01144e+06,483101,1.45875e+08,6.69644e+06,13.8187,13.8187,15.3675,13.8187,0.295812,0,6.9054e+06,0
01/04/2009 20:00,1,4,0,20,0,-1,55,6.58901e+06,0,1.37292e+08,6.69644e+06,13.3618,13.3618,15.3675,13.3618,0.30749,0,9.29627e+06,0
01/04/2009 21:00,1,4,0,21,0,-1,60,2.14426e+06,0,1.32451e+08,6.69644e+06,13.1289,13.1289,15.3675,13.1289,0.0252239,0,852360,0
01/04/2009 22:00,1,4,0,22,0,2,37,0,0,5.8888e+07,6.69644e+06,13.1094,13.1094,13.1094,13.1094,0,0,0,0
01/04/2009 23:00,1,4,0,23,0,2,44,0,0,3.40165e+07,6.69644e+06,13.1094,13.1094,13.1094,13.1094,0,0,0,0
01/05/2009 00:00,1,5,1,0,0,2,44,0,0,3.40165e+07,6.69644e+06,13.1094,13.1094,13.1094,13.1094,0,0,0,0
01/05/2009 01:00,1,5,1,1,0,3,41,0,0,2.79358e+07,6.69644e+06,13.1094,13.1094,13.1094,13.1094,0,0,0,0
01/05/2009 02:00,1,5,1,2,0,3,41,0,0,2.79358e+07,6.69644e+06,13.1094,13.1094,13.1094,13.1094,0,0,0,0
01/05/2009 03:00,1,5,1,3,0,4,39,0,0,2.79358e+07,6.69644e+06,13.1094,13.1094,13.1094,13.1094,0,0,0,0
01/05/2009 04:00,1,5,1,4,0,5,39,0,0,2.79358e+07,6.69644e+06,13.1094,13.1094,13.1094,13.1094,0,0,0,0
01/05/2009 05:00,1,5,1,5,0,4,42,0,0,2.79358e+07,6.69644e+06,13.1094,13.1094,13.1094,13.1094,0,0,0,0
01/05/2009 06:00,1,5,1,6,0,2,44,5.46672e+07,0,9.2209e+07,6.69644e+06,12.5051,12.5051,15.3675,12.5051,3.12597,0,1.32846e+08,0
01/05/2009 07:00,1,5,1,7,0,2,44,2.74313e+07,0,6.62283e+07,6.69644e+06,12.5092,12.5092,15.3675,12.5092,1.54901,0,6.67531e+07,0
01/05/2009 08:00,1,5,1,8,0,3,41,2.71869e+07,0,8.23493e+07,6.69644e+06,12.5154,12.5154,15.3675,12.5154,1.52919,0,6.57566e+07,0
01/05/2009 09:00,1,5,1,9,0,4,42,1.55422e+07,0,1.09762e+08,6.69644e+06,12.5602,12.5602,15.3675,12.5602,0.756965,0,3.20385e+07,0
01/05/2009 10:00,1,5,1,10,0,5.9,36,6.94551e+06,0,1.92428e+08,6.69644e+06,12.6041,12.6041,15.3675,12.6041,0.302693,0,1.2611e+07,0
01/05/2009 11:00,1,5,1,11,0,7,34,4.01678e+06,2.02925e+06,1.65172e+08,6.69644e+06,13.3958,13.3958,15.3675,13.3958,0.282803,0,8.12336e+06,0
01/05/2009 12:00,1,5,1,12,0,7,34,3.15705e+06,1.60578e+07,2.01305e+08,6.69644e+06,17.1096,17.1096,17.3804,13.4074,0.678159,0.498761,2.65152e+06,3.9886e+07
01/05/2009 13:00,1,5,1,13,0,7,34,2.09593e+07,2.30305e+07,2.09315e+08,6.69644e+06,17.0732,17.0732,17.0732,15.3675,0,2.7636,0,7.03396e+07
01/05/2009 14:00,1,5,1,14,0,8,34,1.99654e+07,2.02223e+07,2.04598e+08,6.69644e+06,16.6305,16.6305,16.6305,15.3675,0,2.4777,0,4.71293e+07
01/05/2009 15:00,1,5,1,15,0,8,32,1.97426e+07,2.50662e+07,2.30336e+08,6.69644e+06,16.9446,16.9446,16.9446,15.3675,0,2.82299,0,6.70476e+07
01/05/2009 16:00,1,5,1,16,0,7,34,2.13125e+07,2.6459e+07,2.33745e+08,6.69644e+06,16.9666,16.9666,16.9666,15.3675,0,3.02353,0,7.2815e+07
01/05/2009 17:00,1,5,1,17,0,6,33,2.33811e+07,1.9715e+07,2.27599e+08,6.69644e+06,16.3206,16.3206,16.3206,15.3675,0,2.65317,0,3.80854e+07
01/05/2009 18:00,1,5,1,18,0,4,38,2.69556e+07,1.35959e+07,2.50794e+08,6.69644e+06,15.3751,15.3751,15.3751,15.3675,0,2.44037,0,279411
01/05/2009 19:00,1,5,1,19,0,3,41,5.3336e+06,7.26319e+06,1.53137e+08,6.69644e+06,16.2326,16.2326,16.2326,15.3675,0,0.64692,0,8.42973e+06
01/05/2009 20:00,1,5,1,20,0,2,44,5.7194e+06,547616,1.36992e+08,6.69644e+06,15.9029,15.9029,15.9049,15.3655,0.0942237,0.188329,8580.18,2.28619e+06
01/05/2009 21:00,1,5,1,21,0,4,42,0,462679,1.30787e+08,6.69644e+06,15.2685,15.2685,15.3675,15.2685,0.0222047,0,33105.6,0
01/05/2009 22:00,1,5,1,22,0,-1,55,0,0,5.8888e+07,6.69644e+06,15.3875,15.3875,15.3875,15.3875,0,0,0,0
01/05/2009 23:00,1,5,1,23,0,1,43,0,0,3.40165e+07,6.69644e+06,15.3875,15.3875,15.3875,15.3875,0,0,0,0
01/06/2009 00:00,1,6,2,0,0,1,51,0,0,3.40165e+07,6.69644e+06,15.3875,15.3875,15.3875,15.3875,0,0,0,0
01/06/2009 01:00,1,6,2,1,0,2,44,0,0,2.79358e+07,6.69644e+06,15.3875,15.3875,15.3875,15.3875,0,0,0,0
01/06/2009 02:00,1,6,2,2,0,3,41,0,0,2.79358e+07,6.69644e+06,15.3875,15.3875,15.3875,15.3875,0,0,0,0
01/06/2009 03:00,1,6,2,3,0,6,36,0,0,2.79358e+07,6.69644e+06,15.3875,15.3875,15.3875,15.3875,0,0,0,0
01/06/2009 04:00,1,6,2,4,0,4,38,0,0,2.79358e+07,6.69644e+06,15.3875,15.3875,15.3875,15.3875,0,0,0,0
01/06/2009 05:00,1,6,2,5,0,-1,60,0,0,2.79358e+07,6.69644e+06,15.3875,15.3875,15.3875,15.3875,0,0,0,0
01/06/2009 06:00,1,6,2,6,0,4,38,4.17761e+07,0,7.71218e+07,6.69644e+06,12.7189,12.7189,15.1328,12.7189,2.41114,0,8.65782e+07,0
01/06/2009 07:00,1,6,2,7,0,3,41,2.1269e+07,0,5.87885e+07,6.69644e+06,12.5231,12.5231,15.3675,12.5231,1.13937,0,4.8861e+07,0
01/06/2009 08:00,1,6,2,8,0,1,47,2.16311e+07,0,7.56692e+07,6.69644e+06,12.5044,12.5044,15.3675,12.5044,1.16918,0,5.04702e+07,0
01/06/2009 09:00,1,6,2,9,0,6,39,8.64565e+06,0,9.74951e+07,6.69644e+06,12.5479,12.5479,15.3675,12.5479,0.409748,0,1.74185e+07,0
01/06/2009 10:00,1,6,2,10,0,9,32,3.6902e+06,1.78586e+06,1.8449e+08,6.69644e+06,13.2555,13.2555,15.3675,13.2555,0.246406,0,7.56165e+06,0
01/06/2009 11:00,1,6,2,11,0,10,28,2.46576e+06,1.15493e+07,1.95146e+08,6.69644e+06,16.6604,16.6604,16.8233,15.2046,0.11853,0.714909,1.16374e+06,2.16943e+07
01/06/2009 12:00,1,6,2,12,0,11,24,1.66055e+06,2.63364e+07,2.12385e+08,6.69644e+06,19.4522,19.4522,19.4522,15.3675,0,1.82957,0,1.1328e+08
01/06/2009 13:00,1,6,2,13,0,12,24,1.29705e+07,3.33222e+07,2.33394e+08,6.69644e+06,18.3807,18.3807,18.3807,15.3675,0,3.04881,0,1.38165e+08
01/06/2009 14:00,1,6,2,14,0,12,24,1.3079e+07,3.40609e+07,2.34369e+08,6.69644e+06,18.1843,18.1843,18.1843,15.3675,0,3.10409,0,1.31647e+08
01/06/2009 15:00,1,6,2,15,0,12,24,1.34062e+07,3.18982e+07,2.31933e+08,6.69644e+06,18.0678,18.0678,18.0678,15.3675,0,2.94721,0,1.1983e+08
01/06/2009 16:00,1,6,2,16,0,11,26,1.50325e+07,3.34196e+07,2.3544e+08,6.69644e+06,17.9411,17.9411,17.9411,15.3675,0,3.13093,0,1.21326e+08
01/06/2009 17:00,1,6,2,17,0,4,59,2.64035e+07,2.2812e+07,2.34747e+08,6.69644e+06,16.4434,16.4434,16.4434,15.3675,0,3.07685,0,4.98575e+07
01/06/2009 18:00,1,6,2,18,0,1,79,3.14603e+07,1.5787e+07,2.58436e+08,6.69644e+06,15.3263,15.3263,15.3675,15.3263,2.89134,0,1.79663e+06,0
01/06/2009 19:00,1,6,2,19,0,-1,85,6.25987e+06,8.42778e+06,1.55564e+08,6.69644e+06,16.2765,16.2765,16.2765,15.3675,0,0.786561,0,1.07881e+07
01/06/2009 20:00,1,6,2,20,0,-3,92,6.85782e+06,832060,1.38591e+08,6.69644e+06,15.7698,15.7698,15.8072,15.3301,0.186357,0.185887,210475,2.46221e+06
01/06/2009 21:00,1,6,2,21,0,-3,92,0,554940,1.30902e+08,6.69644e+06,15.1039,15.1039,15.3675,15.1039,0.0286927,0,113768,0
01/06/2009 22:00,1,6,2,22,0,-3,92,0,0,5.8888e+07,6.69644e+06,15.2623,15.2623,15.2623,15.2623,0,0,0,0
01/06/2009 23:00,1,6,2,23,0,-4,100,0,0,3.40165e+07,6.69644e+06,15.2623,15.2623,15.2623,15.2623,0,0,0,0
01/07/2009 00:00,1,7,3,0,0,-4,84,0,0,3.40165e+07,6.69644e+06,15.2623,15.2623,15.2623,15.2623,0,0,0,0
01/07/2009 01:00,1,7,3,1,0,-4,84,0,0,2.57744e+07,6.69644e+06,15.2623,15.2623,15.2623,15.2623,0,0,0,0
01/07/2009 02:00,1,7,3,2,0,-5,84,0,0,2.57744e+07,6.69644e+06,15.2623,15.2623,15.2623,15.2623,0,0,0,0
01/07/2009 03:00,1,7,3,3,0,-4,84,0,0,2.57744e+07,6.69644e+06,15.2623,15.2623,15.2623,15.2623,0,0,0,0
01/07/2009 04:00,1,7,3,4,0,-1,66,0,0,2.57744e+07,6.69644e+06,15.2623,15.2623,15.2623,15.2623,0,0,0,0
01/07/2009 05:00,1,7,3,5,0,-1,66,0,0,2.57744e+07,6.69644e+06,15.2623,15.2623,15.2623,15.2623,0,0,0,0
01/07/2009 06:00,1,7,3,6,0,1,51,4.74102e+07,0,8.16549e+07,6.69644e+06,12.6469,12.6469,15.1452,12.6469,2.74965,0,1.03025e+08,0
01/07/2009 07:00,1,7,3,7,0,3,45,2.17689e+07,0,5.72273e+07,6.69644e+06,12.5116,12.5116,15.3675,12.5116,1.17162,0,5.04481e+07,0
01/07/2009 08:00,1,7,3,8,0,1,47,2.39463e+07,0,5.75335e+07,6.69644e+06,12.4994,12.4994,15.3675,12.4994,1.32045,0,5.70989e+07,0
01/07/2009 09:00,1,7,3,9,0,2,52,8.78041e+06,0,7.77889e+07,6.69644e+06,12.5448,12.5448,15.3675,12.5448,0.427086,0,1.81754e+07,0
01/07/2009 10:00,1,7,3,10,0,7,40,3.70579e+06,3.11847e+06,1.35351e+08,6.69644e+06,13.7922,13.7922,15.3675,13.7922,0.340945,0,7.51291e+06,0
01/07/2009 11:00,1,7,3,11,0,10,30,2.21043e+06,1.36201e+07,1.97418e+08,6.69644e+06,17.4477,17.4477,17.4477,15.3675,0,0.962236,0,3.37676e+07
01/07/2009 12:00,1,7,3,12,0,12,20,0,2.82565e+07,2.13125e+08,6.69644e+06,19.5948,19.5948,19.5948,15.3675,0,1.9705,0,1.26002e+08
01/07/2009 13:00,1,7,3,13,0,13,17,1.1263e+07,3.60526e+07,2.34948e+08,6.69644e+06,18.6334,18.6334,18.6334,15.3675,0,3.15497,0,1.5513e+08
01/07/2009 14:00,1,7,3,14,0,13,17,1.12232e+07,3.83211e+07,2.37671e+08,6.69644e+06,18.5185,18.5185,18.5185,15.3675,0,3.31413,0,1.57225e+08
01/07/2009 15:00,1,7,3,15,0,13,17,1.13648e+07,3.87607e+07,2.38247e+08,6.69644e+06,18.5193,18.5193,18.5193,15.3675,0,3.33249,0,1.58135e+08
01/07/2009 16:00,1,7,3,16,0,7,56,2.08696e+07,3.31479e+07,2.4151e+08,6.69644e+06,17.4966,17.4966,17.4966,15.3675,0,3.48,0,1.11574e+08
01/07/2009 17:00,1,7,3,17,0,4,64,2.5981e+07,2.69619e+07,2.39321e+08,6.69644e+06,16.6504,16.6504,16.6504,15.3675,0,3.33152,0,6.43675e+07
01/07/2009 18:00,1,7,3,18,0,2,62,2.96002e+07,1.77381e+07,2.58794e+08,6.69644e+06,15.6524,15.6524,15.6524,15.3675,0,2.91183,0,1.24932e+07
01/07/2009 19:00,1,7,3,19,0,-1,71,6.21177e+06,3.76393e+06,1.41202e+08,6.69644e+06,15.4355,15.4355,15.4355,15.3675,0,0.455844,0,465376
01/07/2009 20:00,1,7,3,20,0,-2,71,6.61999e+06,0,9.55184e+07,6.69644e+06,14.6001,14.6001,15.3675,14.6001,0.309422,0,3.57875e+06,0
01/07/2009 21:00,1,7,3,21,0,-1,66,0,0,8.84369e+07,6.69644e+06,13.9762,13.9762,13.9762,13.9762,0,0,0,0
01/07/2009 22:00,1,7,3,22,0,-1,66,1.88999e+06,0,4.85622e+07,6.69644e+06,13.9645,13.9645,15.3675,13.9645,0.0161542,0,345185,0
01/07/2009 23:00,1,7,3,23,0,-1,66,0,0,3.18552e+07,6.69644e+06,13.923,13.923,13.923,13.923,0,0,0,0
01/08/2009 00:00,1,8,4,0,0,-2,65,0,0,3.18552e+07,6.69644e+06,13.923,13.923,13.923,13.923,0,0,0,0
01/08/2009 01:00,1,8,4,1,0,-1,66,0,0,2.57744e+07,6.69644e+06,13.923,13.923,13.923,13.923,0,0,0,0
01/08/2009 02:00,1,8,4,2,0,-2,65,0,0,2.57744e+07,6.69644e+06,13.923,13.923,13.923,13.923,0,0,0,0
01/08/2009 03:00,1,8,4,3,0,-1,60,0,0,2.57744e+07,6.69644e+06,13.923,13.923,13.923,13.923,0,0,0,0
01/08/2009 04:00,1,8,4,4,0,-1,66,0,0,2.57744e+07,6.69644e+06,13.923,13.923,13.923,13.923,0,0,0,0
01/08/2009 05:00,1,8,4,5,0,-2,71,0,0,2.57744e+07,6.69644e+06,13.923,13.923,13.923,13.923,0,0,0,0
01/08/2009 06:00,1,8,4,6,0,-2,78,0,0,2.57744e+07,6.69644e+06,13.923,13.923,13.923,13.923,0,0,0,0
01/08/2009 07:00,1,8,4,7,0,-2,78,0,0,3.18552e+07,6.69644e+06,13.923,13.923,13.923,13.923,0,0,0,0
01/08/2009 08:00,1,8,4,8,0,-2,71,5.14622e+07,0,7.56043e+07,6.69644e+06,12.5032,12.5032,15.1257,12.5032,3.0509,0,1.26211e+08,0
01/08/2009 09:00,1,8,4,9,0,-3,84,2.10513e+07,0,3.81357e+07,6.69644e+06,12.5007,12.5007,15.3675,12.5007,1.13049,0,4.88636e+07,0
01/08/2009 10:00,1,8,4,10,0,-2,85,2.39376e+07,0,5.36245e+07,6.69644e+06,12.5153,12.5153,15.3675,12.5153,1.30527,0,5.61299e+07,0
01/08/2009 11:00,1,8,4,11,0,-2,85,1.14062e+07,0,1.02058e+08,6.69644e+06,12.5593,12.5593,15.3675,12.5593,0.583798,0,2.4717e+07,0
01/08/2009 12:00,1,8,4,12,0,-2,78,1.07145e+07,0,9.09155e+07,6.69644e+06,12.6009,12.6009,15.3675,12.6009,0.53939,0,2.24986e+07,0
01/08/2009 13:00,1,8,4,13,0,-1,78,3.67004e+07,0,1.54329e+08,6.69644e+06,12.665,12.665,15.3675,12.665,2.18557,0,8.90491e+07,0
01/08/2009 14:00,1,8,4,14,0,1,56,3.18126e+07,64885.8,1.48981e+08,6.69644e+06,12.6889,12.6889,15.3675,12.6889,1.90066,0,7.6755e+07,0
01/08/2009 15:00,1,8,4,15,0,1,56,3.13912e+07,2.25468e+06,1.64538e+08,6.69644e+06,13.0727,13.0727,15.3675,13.0727,2.01572,0,6.96661e+07,0
01/08/2009 16:00,1,8,4,16,0,0,60,3.27568e+07,2.78435e+06,1.66689e+08,6.69644e+06,13.2381,13.2381,15.3675,13.2381,2.13947,0,6.86428e+07,0
01/08/2009 17:00,1,8,4,17,0,-3,77,3.78003e+07,1.06065e+06,1.70092e+08,6.69644e+06,12.9577,12.9577,15.3675,12.9577,2.35588,0,8.55858e+07,0
01/08/2009 18:00,1,8,4,18,0,-5,92,4.23623e+07,0,1.55598e+08,6.69644e+06,12.7114,12.7114,15.3675,12.7114,2.57504,0,1.03127e+08,0
01/08/2009 19:00,1,8,4,19,0,-6,100,1.11761e+07,0,7.98283e+07,6.69644e+06,12.6557,12.6557,15.3675,12.6557,0.569625,0,2.32935e+07,0
01/08/2009 20:00,1,8,4,20,0,-6,92,5.37205e+06,0,3.76093e+07,6.69644e+06,12.5713,12.5713,15.3675,12.5713,0.256217,0,1.08081e+07,0
01/08/2009 21:00,1,8,4,21,0,-6,84,0,0,3.18552e+07,6.69644e+06,12.5119,12.5119,12.5119,12.5119,0,0,0,0
01/08/2009 22:00,1,8,4,22,0,-4,77,0,0,3.18552e+07,6.69644e+06,12.5119,12.5119,12.5119,12.5119,0,0,0,0
01/08/2009 23:00,1,8,4,23,0,-5,77,0,0,3.18552e+07,6.69644e+06,12.5119,12.5119,12.5119,12.5119,0,0,0,0
01/09/2009 00:00,1,9,5,0,0,-4,65,0,0,3.18552e+07,6.69644e+06,12.5119,12.5119,12.5119,12.5119,0,0,0,0
01/09/2009 01:00,1,9,5,1,0,-6,77,0,0,2.79358e+07,6.69644e+06,12.5119,12.5119,12.5119,12.5119,0,0,0,0
01/09/2009 02:00,1,9,5,2,0,-3,46,0,0,2.79358e+07,6.69644e+06,12.5119,12.5119,12.5119,12.5119,0,0,0,0
01/09/2009 03:00,1,9,5,3,0,-2,42,0,0,2.79358e+07,6.69644e+06,12.5119,12.5119,12.5119,12.5119,0,0,0,0
01/09/2009 04:00,1,9,5,4,0,-2,38,0,0,2.79358e+07,6.69644e+06,12.5119,12.5119,12.5119,12.5119,0,0,0,0
01/09/2009 05:00,1,9,5,5,0,-2,42,0,0,2.79358e+07,6.69644e+06,12.5119,12.5119,12.5119,12.5119,0,0,0,0
01/09/2009 06:00,1,9,5,6,0,-4,50,8.41968e+07,0,1.25137e+08,6.69644e+06,12.4106,12.4106,15.3675,12.4106,4.2324,0,1.88809e+08,0
01/09/2009 07:00,1,9,5,7,0,-6,54,4.47602e+07,0,8.73225e+07,6.69644e+06,12.422,12.422,15.3675,12.422,2.76612,0,1.22843e+08,0
01/09/2009 08:00,1,9,5,8,0,-3,50,4.15782e+07,0,9.97735e+07,6.69644e+06,12.4395,12.4395,15.3675,12.4395,2.52486,0,1.11465e+08,0
01/09/2009 09:00,1,9,5,9,0,1,47,1.76233e+07,0,1.07862e+08,6.69644e+06,12.5076,12.5076,15.3675,12.5076,0.91282,0,3.93589e+07,0
01/09/2009 10:00,1,9,5,10,0,4,32,5.30134e+06,1.87975e+06,1.86362e+08,6.69644e+06,13.2323,13.2323,15.3675,13.2323,0.33056,0,1.03844e+07,0
01/09/2009 11:00,1,9,5,11,0,6,25,3.4397e+06,6.49862e+06,1.9015e+08,6.69644e+06,15.8378,15.8378,16.0533,15.152,0.11719,0.455778,1.52256e+06,6.02268e+06
01/09/2009 12:00,1,9,5,12,0,8,22,2.5016e+06,1.73864e+07,2.02409e+08,6.69644e+06,18.4475,18.4475,18.4475,15.3675,0,1.25823,0,6.08182e+07
01/09/2009 13:00,1,9,5,13,0,8,22,1.92966e+07,2.47928e+07,2.29796e+08,6.69644e+06,17.2628,17.2628,17.2628,15.3675,0,2.81188,0,7.97337e+07
01/09/2009 14:00,1,9,5,14,0,8,22,1.92465e+07,2.76857e+07,2.33296e+08,6.69644e+06,17.1297,17.1297,17.1297,15.3675,0,3.0218,0,8.0199e+07
01/09/2009 15:00,1,9,5,15,0,9,21,1.78436e+07,2.84103e+07,2.32599e+08,6.69644e+06,17.3132,17.3132,17.3132,15.3675,0,2.97961,0,8.73052e+07
01/09/2009 16:00,1,9,5,16,0,7,26,2.12081e+07,2.67717e+07,2.34122e+08,6.69644e+06,16.9735,16.9735,16.9735,15.3675,0,3.05409,0,7.38687e+07
01/09/2009 17:00,1,9,5,17,0,3,37,2.79632e+07,1.95117e+07,2.32429e+08,6.69644e+06,15.9378,15.9378,15.9378,15.3675,0,2.93838,0,2.52393e+07
01/09/2009 18:00,1,9,5,18,0,2,36,3.00115e+07,1.40653e+07,2.54751e+08,6.69644e+06,15.1576,15.1576,15.3675,15.1576,2.67412,0,8.459e+06,0
01/09/2009 19:00,1,9,5,19,0,1.1,37,5.75034e+06,6.9968e+06,1.53257e+08,6.69644e+06,15.9799,15.9799,15.9799,15.3675,0,0.646626,0,5.96442e+06
01/09/2009 20:00,1,9,5,20,0,-0.9,55,6.38798e+06,707805,1.37923e+08,6.69644e+06,15.5941,15.5941,15.6875,15.2741,0.167369,0.167407,471021,1.61376e+06
01/09/2009 21:00,1,9,5,21,0,1.2,38,0,656509,1.3103e+08,6.69644e+06,15.0682,15.0682,15.3675,15.0682,0.0359083,0,162135,0
01/09/2009 22:00,1,9,5,22,0,1.2,48,0,0,5.8888e+07,6.69644e+06,15.2633,15.2633,15.2633,15.2633,0,0,0,0
01/09/2009 23:00,1,9,5,23,0,2.2,44,0,0,3.40165e+07,6.69644e+06,15.2633,15.2633,15.2633,15.2633,0,0,0,0
01/10/2009 00:00,1,10,6,0,0,1.3,50,0,0,3.40165e+07,6.69644e+06,15.2633,15.2633,15.2633,15.2633,0,0,0,0
01/10/2009 01:00,1,10,6,1,0,1.3,48,0,0,2.79358e+07,6.69644e+06,15.2633,15.2633,15.2633,15.2633,0,0,0,0
01/10/2009 02:00,1,10,6,2,0,4.4,37,0,0,2.79358e+07,6.69644e+06,15.2633,15.2633,15.2633,15.2633,0,0,0,0
01/10/2009 03:00,1,10,6,3,0,4.4,36,0,0,2.79358e+07,6.69644e+06,15.2633,15.2633,15.2633,15.2633,0,0,0,0
01/10/2009 04:00,1,10,6,4,0,2.4,41,0,0,2.79358e+07,6.69644e+06,15.2633,15.2633,15.2633,15.2633,0,0,0,0
01/10/2009 05:00,1,10,6,5,0,5.5,29,0,0,2.79358e+07,6.69644e+06,15.2633,15.2633,15.2633,15.2633,0,0,0,0
01/10/2009 06:00,1,10,6,6,0,4.4,32,3.04145e+07,0,6.39143e+07,6.69644e+06,12.8306,12.8306,15.3675,12.8306,1.8218,0,6.18113e+07,0
01/10/2009 07:00,1,10,6,7,0,3.6,34,1.79162e+07,0,5.47448e+07,6.69644e+06,12.5391,12.5391,15.3675,12.5391,0.92026,0,3.92434e+07,0
01/10/2009 08:00,1,10,6,8,0,5.6,27,1.48488e+07,0,6.7465e+07,6.69644e+06,12.5368,12.5368,15.3675,12.5368,0.720957,0,3.07688e+07,0
01/10/2009 09:00,1,10,6,9,0,7.6,23,6.37625e+06,289358,9.52369e+07,6.69644e+06,12.6316,12.6316,15.3675,12.6316,0.292115,0,1.20345e+07,0
01/10/2009 10:00,1,10,6,10,0,10.7,18,2.62744e+06,5.25234e+06,1.87689e+08,6.69644e+06,14.817,14.817,15.6059,14.5787,0.278406,0.15292,4.38912e+06,1.64702e+06
01/10/2009 11:00,1,10,6,11,0,10.7,21,2.0411e+06,1.63927e+07,2.0061e+08,6.69644e+06,18.2881,18.2881,18.2881,15.3675,0,1.1467,0,5.41103e+07
01/10/2009 12:00,1,10,6,12,0,9.9,24,1.84849e+06,2.93501e+07,2.16316e+08,6.69644e+06,19.6438,19.6438,19.6438,15.3675,0,2.06593,0,1.33001e+08
01/10/2009 13:00,1,10,6,13,0,8.8,29,1.77856e+07,3.33154e+07,2.38668e+08,6.69644e+06,17.9171,17.9171,17.9171,15.3675,0,3.35212,0,1.28575e+08
01/10/2009 14:00,1,10,6,14,0,4.8,44,2.40728e+07,3.31859e+07,2.45323e+08,6.69644e+06,17.1733,17.1733,17.1733,15.3675,0,3.73282,0,1.01516e+08
01/10/2009 15:00,1,10,6,15,0,3.9,42,2.55936e+07,3.2005e+07,2.45484e+08,6.69644e+06,16.939,16.939,16.939,15.3675,0,3.73602,0,8.84188e+07
01/10/2009 16:00,1,10,6,16,0,2.9,43,2.74752e+07,3.02222e+07,2.4514e+08,6.69644e+06,16.6789,16.6789,16.6789,15.3675,0,3.68582,0,7.2798e+07
01/10/2009 17:00,1,10,6,17,0,2,45,2.94877e+07,2.22332e+07,2.37438e+08,6.69644e+06,16.0252,16.0252,16.0252,15.3675,0,3.23533,0,3.20517e+07
01/10/2009 18:00,1,10,6,18,0,1,47,3.15599e+07,1.53339e+07,2.58e+08,6.69644e+06,15.2308,15.2308,15.3675,15.2308,2.86582,0,5.91048e+06,0
01/10/2009 19:00,1,10,6,19,0,1,47,5.76871e+06,8.34602e+06,1.54913e+08,6.69644e+06,16.2816,16.2816,16.2816,15.3675,0,0.742649,0,1.02385e+07
01/10/2009 20:00,1,10,6,20,0,3,37,5.39208e+06,2.54337e+06,1.38823e+08,6.69644e+06,16.2282,16.2282,16.2282,15.3675,0,0.32049,0,4.14849e+06
01/10/2009 21:00,1,10,6,21,0,3,37,0,871651,1.313e+08,6.69644e+06,15.9173,15.9173,15.9173,15.3675,0,0.0510389,0,422620
01/10/2009 22:00,1,10,6,22,0,4,27,0,0,5.8888e+07,6.69644e+06,16.1457,16.1457,16.1457,16.1457,0,0,0,0
01/10/2009 23:00,1,10,6,23,0,4,32,0,0,3.40165e+07,6.69644e+06,16.1457,16.1457,16.1457,16.1457,0,0,0,0
01/11/2009 00:00,1,11,0,0,0,6,25,0,0,3.40165e+07,6.69644e+06,16.1457,16.1457,16.1457,16.1457,0,0,0,0
01/11/2009 01:00,1,11,0,1,0,4,38,0,0,2.79358e+07,6.69644e+06,16.1457,16.1457,16.1457,16.1457,0,0,0,0
01/11/2009 02:00,1,11,0,2,0,2,48,0,0,2.79358e+07,6.69644e+06,16.1457,16.1457,16.1457,16.1457,0,0,0,0
01/11/2009 03:00,1,11,0,3,0,6,36,0,0,2.79358e+07,6.69644e+06,16.1457,16.1457,16.1457,16.1457,0,0,0,0
01/11/2009 04:00,1,11,0,4,0,3,45,0,0,2.79358e+07,6.69644e+06,16.1457,16.1457,16.1457,16.1457,0,0,0,0
01/11/2009 05:00,1,11,0,5,0,2,48,0,0,2.79358e+07,6.69644e+06,16.1457,16.1457,16.1457,16.1457,0,0,0,0
01/11/2009 06:00,1,11,0,6,0,0,55,2.97594e+07,0,6.31473e+07,6.69644e+06,12.9313,12.9313,15.3675,12.9313,1.77895,0,5.53185e+07,0
01/11/2009 07:00,1,11,0,7,0,7,37,1.47222e+07,0,5.08943e+07,6.69644e+06,12.546,12.546,15.3675,12.546,0.708629,0,3.01451e+07,0
01/11/2009 08:00,1,11,0,8,0,3,49,1.38192e+07,0,6.62623e+07,6.69644e+06,12.5374,12.5374,15.3675,12.5374,0.658668,0,2.81044e+07,0
01/11/2009 09:00,1,11,0,9,0,8,41,6.04927e+06,0,9.44993e+07,6.69644e+06,12.5602,12.5602,15.3675,12.5602,0.256161,0,1.08421e+07,0
01/11/2009 10:00,1,11,0,10,0,12,26,3.03728e+06,1.51559e+06,1.63475e+08,6.69644e+06,13.2361,13.2361,15.3675,13.2361,0.191295,0,5.99621e+06,0
01/11/2009 11:00,1,11,0,11,0,14,23,2.22862e+06,6.40946e+06,1.68471e+08,6.69644e+06,15.6054,15.6054,15.9828,14.9901,0.151083,0.288353,1.47631e+06,5.00692e+06
01/11/2009 12:00,1,11,0,12,0,16,17,1.86506e+06,1.53096e+07,1.78742e+08,6.69644e+06,18.7265,18.7265,18.7265,15.3675,0,1.00282,0,5.22597e+07
01/11/2009 13:00,1,11,0,13,0,14,25,1.13144e+07,1.87893e+07,1.93298e+08,6.69644e+06,17.9872,17.9872,17.9872,15.3675,0,1.82809,0,7.18229e+07
01/11/2009 14:00,1,11,0,14,0,15,22,9.76648e+06,2.13331e+07,1.9473e+08,6.69644e+06,17.935,17.935,17.935,15.3675,0,1.91723,0,7.41282e+07
01/11/2009 15:00,1,11,0,15,0,17,15,6.77309e+06,2.25617e+07,1.92973e+08,6.69644e+06,18.5198,18.5198,18.5198,15.3675,0,1.82314,0,8.65262e+07
01/11/2009 16:00,1,11,0,16,0,15,22,9.87434e+06,2.58201e+07,2.20205e+08,6.69644e+06,18.3576,18.3576,18.3576,15.3675,0,2.22621,0,1.00221e+08
01/11/2009 17:00,1,11,0,17,0,9,32,1.91398e+07,2.11665e+07,2.34345e+08,6.69644e+06,16.9886,16.9886,16.9886,15.3675,0,2.46611,0,6.02081e+07
01/11/2009 18:00,1,11,0,18,0,8,29,2.08065e+07,1.56581e+07,2.46574e+08,6.69644e+06,16.1187,16.1187,16.1187,15.3675,0,2.19536,0,2.48381e+07
01/11/2009 19:00,1,11,0,19,0,8,29,4.16708e+06,1.02525e+07,1.55497e+08,6.69644e+06,17.3177,17.3177,17.3177,15.3675,0,0.787106,0,2.31154e+07
01/11/2009 20:00,1,11,0,20,0,6,33,4.72133e+06,3.29694e+06,1.38995e+08,6.69644e+06,17.3045,17.3045,17.3045,15.3675,0,0.331444,0,9.65247e+06
01/11/2009 21:00,1,11,0,21,0,7,31,0,2.61496e+06,1.33157e+08,6.69644e+06,17.0604,17.0604,17.0604,15.3675,0,0.0903315,0,2.30512e+06
01/11/2009 22:00,1,11,0,22,0,7,24,0,0,5.8888e+07,6.69644e+06,17.3562,17.3562,17.3562,17.3562,0,0,0,0
01/11/2009 23:00,1,11,0,23,0,5,30,0,0,3.40165e+07,6.69644e+06,17.3562,17.3562,17.3562,17.3562,0,0,0,0
01/12/2009 00:00,1,12,1,0,0,6,28,0,0,3.40165e+07,6.69644e+06,17.3562,17.3562,17.3562,17.3562,0,0,0,0
01/12/2009 01:00,1,12,1,1,0,3,34,0,0,2.79358e+07,6.69644e+06,17.3562,17.3562,17.3562,17.3562,0,0,0,0
01/12/2009 02:00,1,12,1,2,0,3,31,0,0,2.79358e+07,6.69644e+06,17.3562,17.3562,17.3562,17.3562,0,0,0,0
01/12/2009 03:00,1,12,1,3,0,4,27,0,0,2.79358e+07,6.69644e+06,17.3562,17.3562,17.3562,17.3562,0,0,0,0
01/12/2009 04:00,1,12,1,4,0,0,36,0,0,2.79358e+07,6.69644e+06,17.3562,17.3562,17.3562,17.3562,0,0,0,0
01/12/2009 05:00,1,12,1,5,0,1,36,0,0,2.79358e+07,6.69644e+06,17.3562,17.3562,17.3562,17.3562,0,0,0,0
01/12/2009 06:00,1,12,1,6,0,2,31,3.07836e+07,0,6.44665e+07,6.69644e+06,13.0533,13.0533,15.1613,13.0533,1.86111,0,5.08915e+07,0
01/12/2009 07:00,1,12,1,7,0,3,31,1.6798e+07,0,5.34334e+07,6.69644e+06,12.5342,12.5342,15.3675,12.5342,0.849196,0,3.62759e+07,0
01/12/2009 08:00,1,12,1,8,0,-1,46,1.72e+07,0,7.03794e+07,6.69644e+06,12.4967,12.4967,15.3675,12.4967,0.884495,0,3.82838e+07,0
01/12/2009 09:00,1,12,1,9,0,6,30,6.80424e+06,0,9.5311e+07,6.69644e+06,12.5321,12.5321,15.3675,12.5321,0.294022,0,1.25693e+07,0
01/12/2009 10:00,1,12,1,10,0,7,31,4.6313e+06,0,1.89801e+08,6.69644e+06,12.5926,12.5926,15.3675,12.5926,0.1881,0,7.86932e+06,0
01/12/2009 11:00,1,12,1,11,0,7,34,4.60557e+06,0,1.63311e+08,6.69644e+06,12.6261,12.6261,15.3675,12.6261,0.186538,0,7.70973e+06,0
01/12/2009 12:00,1,12,1,12,0,7.1,33,4.50869e+06,4.21975e+06,1.68129e+08,6.69644e+06,13.7806,13.7806,15.3675,13.7806,0.410079,0,8.40996e+06,0
01/12/2009 13:00,1,12,1,13,0,7,34,2.2445e+07,9.64511e+06,1.94248e+08,6.69644e+06,14.9548,14.9548,15.3675,14.9548,1.87825,0,1.15341e+07,0
01/12/2009 14:00,1,12,1,14,0,7,37,2.17353e+07,2.17477e+07,2.28331e+08,6.69644e+06,16.3484,16.3484,16.3484,15.3675,0,2.69791,0,4.01022e+07
01/12/2009 15:00,1,12,1,15,0,7,37,2.12224e+07,2.5629e+07,2.32624e+08,6.69644e+06,16.8804,16.8804,16.8804,15.3675,0,2.95537,0,6.73428e+07
01/12/2009 16:00,1,12,1,16,0,4,45,2.64655e+07,2.14992e+07,2.33125e+08,6.69644e+06,16.2493,16.2493,16.2493,15.3675,0,2.97965,0,3.95722e+07
01/12/2009 17:00,1,12,1,17,0,2,52,2.97995e+07,1.77541e+07,2.32179e+08,6.69644e+06,15.6148,15.6148,15.6148,15.3675,0,2.92285,0,1.08871e+07
01/12/2009 18:00,1,12,1,18,0,0,60,3.3217e+07,1.21149e+07,2.55855e+08,6.69644e+06,14.7978,14.7978,15.3675,14.7978,2.74958,0,2.36034e+07,0
01/12/2009 19:00,1,12,1,19,0,-2,71,6.66059e+06,5.88166e+06,1.52882e+08,6.69644e+06,15.4774,15.4774,16.0747,15.0157,0.418221,0.210797,3.40317e+06,2.19503e+06
01/12/2009 20:00,1,12,1,20,0,-3,77,7.02449e+06,0,1.37766e+08,6.69644e+06,15.0586,15.0586,15.6836,14.8667,0.278088,0.0555879,2.5893e+06,482003
01/12/2009 21:00,1,12,1,21,0,-2,71,1.58346e+06,0,1.31833e+08,6.69644e+06,14.2904,14.2904,15.3675,14.2904,0.00372109,0,60397.6,0
01/12/2009 22:00,1,12,1,22,0,-2,65,0,0,5.8888e+07,6.69644e+06,14.2839,14.2839,14.2839,14.2839,0,0,0,0
01/12/2009 23:00,1,12,1,23,0,-2,65,0,0,3.40165e+07,6.69644e+06,14.2839,14.2839,14.2839,14.2839,0,0,0,0
01/13/2009 00:00,1,13,2,0,0,-2,65,0,0,3.40165e+07,6.69644e+06,14.2839,14.2839,14.2839,14.2839,0,0,0,0
01/13/2009 01:00,1,13,2,1,0,0,60,0,0,2.79358e+07,6.69644e+06,14.2839,14.2839,14.2839,14.2839,0,0,0,0
01/13/2009 02:00,1,13,2,2,0,-1,60,0,0,2.79358e+07,6.69644e+06,14.2839,14.2839,14.2839,14.2839,0,0,0,0
01/13/2009 03:00,1,13,2,3,0,-1,55,0,0,2.79358e+07,6.69644e+06,14.2839,14.2839,14.2839,14.2839,0,0,0,0
01/13/2009 04:00,1,13,2,4,0,-2,60,0,0,2.79358e+07,6.69644e+06,14.2839,14.2839,14.2839,14.2839,0,0,0,0
01/13/2009 05:00,1,13,2,5,0,-3,65,0,0,2.79358e+07,6.69644e+06,14.2839,14.2839,14.2839,14.2839,0,0,0,0
01/13/2009 06:00,1,13,2,6,0,-1,55,4.78686e+07,0,8.41449e+07,6.69644e+06,12.5635,12.5635,15.1537,12.5635,2.71019,0,1.07678e+08,0
01/13/2009 07:00,1,13,2,7,0,-3,71,2.68997e+07,0,6.56662e+07,6.69644e+06,12.4612,12.4612,15.3675,12.4612,1.53112,0,6.70918e+07,0
01/13/2009 08:00,1,13,2,8,0,-1,60,2.55328e+07,0,8.03995e+07,6.69644e+06,12.4682,12.4682,15.3675,12.4682,1.43258,0,6.26224e+07,0
01/13/2009 09:00,1,13,2,9,0,0,55,9.06896e+06,0,9.78909e+07,6.69644e+06,12.5348,12.5348,15.3675,12.5348,0.444058,0,1.89648e+07,0
01/13/2009 10:00,1,13,2,10,0,1,56,6.09867e+06,0,1.91402e+08,6.69644e+06,12.6071,12.6071,15.3675,12.6071,0.277521,0,1.15496e+07,0
01/13/2009 11:00,1,13,2,11,0,2,52,5.85788e+06,0,1.87896e+08,6.69644e+06,12.6436,12.6436,15.3675,12.6436,0.262821,0,1.07931e+07,0
01/13/2009 12:00,1,13,2,12,0,4,45,5.2244e+06,2.48549e+06,1.66823e+08,6.69644e+06,13.026,13.026,15.3675,13.026,0.336094,0,1.10983e+07,0
01/13/2009 13:00,1,13,2,13,0,3,63,2.88289e+07,6.6863e+06,1.97643e+08,6.69644e+06,13.9191,13.9191,15.3675,13.9191,2.07934,0,4.46873e+07,0
01/13/2009 14:00,1,13,2,14,0,1,79,3.15003e+07,1.4056e+07,2.09591e+08,6.69644e+06,14.9269,14.9269,15.3675,14.9269,2.76926,0,1.83232e+07,0
01/13/2009 15:00,1,13,2,15,0,2,67,2.97327e+07,1.81442e+07,2.32625e+08,6.69644e+06,15.5153,15.5153,15.5153,15.3675,0,2.94591,0,6.58523e+06
01/13/2009 16:00,1,13,2,16,0,2,57,2.9552e+07,2.18732e+07,2.37025e+08,6.69644e+06,15.926,15.926,15.926,15.3675,0,3.20609,0,2.6972e+07
01/13/2009 17:00,1,13,2,17,0,1,56,3.13778e+07,1.80535e+07,2.34302e+08,6.69644e+06,15.544,15.544,15.544,15.3675,0,3.04613,0,8.09908e+06
01/13/2009 18:00,1,13,2,18,0,-3,71,3.81495e+07,1.0879e+07,2.59769e+08,6.69644e+06,14.4655,14.4655,15.3675,14.4655,2.98567,0,4.05813e+07,0
01/13/2009 19:00,1,13,2,19,0,-1,78,6.47977e+06,4.23004e+06,1.50682e+08,6.69644e+06,14.8358,14.8358,15.3675,14.8358,0.503215,0,4.01796e+06,0
01/13/2009 20:00,1,13,2,20,0,-4,100,7.34866e+06,0,1.38121e+08,6.69644e+06,14.388,14.388,15.3675,14.388,0.354017,0,5.22547e+06,0
01/13/2009 21:00,1,13,2,21,0,-4,84,1.62801e+06,0,1.31882e+08,6.69644e+06,13.7571,13.7571,15.3675,13.7571,0.00649502,0,157642,0
01/13/2009 22:00,1,13,2,22,0,-5,84,0,0,5.8888e+07,6.69644e+06,13.7488,13.7488,13.7488,13.7488,0,0,0,0
01/13/2009 23:00,1,13,2,23,0,-7,84,0,0,3.40165e+07,6.69644e+06,13.7488,13.7488,13.7488,13.7488,0,0,0,0
01/14/2009 00:00,1,14,3,0,0,-6,84,0,0,3.40165e+07,6.69644e+06,13.7488,13.7488,13.7488,13.7488,0,0,0,0
01/14/2009 01:00,1,14,3,1,0,-5,71,0,0,2.57744e+07,6.69644e+06,13.7488,13.7488,13.7488,13.7488,0,0,0,0
01/14/2009 02:00,1,14,3,2,0,-4,65,0,0,2.57744e+07,6.69644e+06,13.7488,13.7488,13.7488,13.7488,0,0,0,0
01/14/2009 03:00,1,14,3,3,0,-5,54,0,0,2.57744e+07,6.69644e+06,13.7488,13.7488,13.7488,13.7488,0,0,0,0
01/14/2009 04:00,1,14,3,4,0,-6,59,0,0,2.57744e+07,6.69644e+06,13.7488,13.7488,13.7488,13.7488,0,0,0,0
01/14/2009 05:00,1,14,3,5,0,-5,49,0,0,2.57744e+07,6.69644e+06,13.7488,13.7488,13.7488,13.7488,0,0,0,0
01/14/2009 06:00,1,14,3,6,0,-5,54,8.02531e+07,0,1.18261e+08,6.69644e+06,12.4667,12.4667,15.3675,12.4667,3.96272,0,1.68952e+08,0
01/14/2009 07:00,1,14,3,7,0,-4,50,3.52241e+07,0,7.35988e+07,6.69644e+06,12.4457,12.4457,15.3675,12.4457,2.09936,0,9.24816e+07,0
01/14/2009 08:00,1,14,3,8,0,-1,39,3.58089e+07,0,7.18995e+07,6.69644e+06,12.466,12.466,15.3675,12.466,2.12076,0,9.27756e+07,0
01/14/2009 09:00,1,14,3,9,0,4,27,1.20616e+07,0,8.14674e+07,6.69644e+06,12.5304,12.5304,15.3675,12.5304,0.553906,0,2.36922e+07,0
01/14/2009 10:00,1,14,3,10,0,7,20,5.61239e+06,0,1.20278e+08,6.69644e+06,12.5921,12.5921,15.3675,12.5921,0.228574,0,9.56423e+06,0
01/14/2009 11:00,1,14,3,11,0,9,12,4.14144e+06,0,1.62804e+08,6.69644e+06,12.6236,12.6236,15.3675,12.6236,0.158337,0,6.55016e+06,0
01/14/2009 12:00,1,14,3,12,0,10,10,3.79765e+06,1.91092e+06,1.6466e+08,6.69644e+06,13.0112,13.0112,15.3675,13.0112,0.236791,0,7.84518e+06,0
01/14/2009 13:00,1,14,3,13,0,10,9,1.81181e+07,7.81989e+06,2.10508e+08,6.69644e+06,14.3876,14.3876,15.3675,14.3876,1.4773,0,1.92593e+07,0
01/14/2009 14:00,1,14,3,14,0,11,10,1.63749e+07,1.34128e+07,1.92217e+08,6.69644e+06,16.037,16.037,16.037,15.3675,0,1.76332,0,1.78346e+07
01/14/2009 15:00,1,14,3,15,0,13,5,1.2598e+07,2.31075e+07,2.20003e+08,6.69644e+06,17.431,17.431,17.431,15.3675,0,2.22217,0,6.91636e+07
01/14/2009 16:00,1,14,3,16,0,12,5,1.38669e+07,2.54714e+07,2.2435e+08,6.69644e+06,17.7112,17.7112,17.7112,15.3675,0,2.47905,0,8.74875e+07
01/14/2009 17:00,1,14,3,17,0,9,7,1.88504e+07,2.14898e+07,2.24807e+08,6.69644e+06,16.9571,16.9571,16.9571,15.3675,0,2.49454,0,5.97178e+07
01/14/2009 18:00,1,14,3,18,0,4,14,2.70462e+07,1.43661e+07,2.51818e+08,6.69644e+06,15.5512,15.5512,15.5512,15.3675,0,2.50162,0,6.92049e+06
01/14/2009 19:00,1,14,3,19,0,8,11,4.24343e+06,760382,1.35649e+08,6.69644e+06,15.0605,15.0605,15.3675,15.0605,0.207649,0,960538,0
01/14/2009 20:00,1,14,3,20,0,7,10,4.59406e+06,0,9.33082e+07,6.69644e+06,14.4362,14.4362,15.3675,14.4362,0.185833,0,2.60792e+06,0
01/14/2009 21:00,1,14,3,21,0,6,12,1.52915e+06,0,8.99668e+07,6.69644e+06,14.0745,14.0745,15.3675,14.0745,0.000473603,0,9228.95,0
01/14/2009 22:00,1,14,3,22,0,3,20,2.6372e+06,0,4.94115e+07,6.69644e+06,14.0139,14.0139,15.3675,14.0139,0.0500907,0,1.04179e+06,0
01/14/2009 23:00,1,14,3,23,0,9,11,0,0,3.18552e+07,6.69644e+06,13.904,13.904,13.904,13.904,0,0,0,0
01/15/2009 00:00,1,15,4,0,0,7.8,13,0,0,3.18552e+07,6.69644e+06,13.904,13.904,13.904,13.904,0,0,0,0
01/15/2009 01:00,1,15,4,1,0,7,15,0,0,2.57744e+07,6.69644e+06,13.904,13.904,13.904,13.904,0,0,0,0
01/15/2009 02:00,1,15,4,2,0,6,18,0,0,2.57744e+07,6.69644e+06,13.904,13.904,13.904,13.904,0,0,0,0
01/15/2009 03:00,1,15,4,3,0,8,13,0,0,2.57744e+07,6.69644e+06,13.904,13.904,13.904,13.904,0,0,0,0
01/15/2009 04:00,1,15,4,4,0,7,14,0,0,2.57744e+07,6.69644e+06,13.904,13.904,13.904,13.904,0,0,0,0
01/15/2009 05:00,1,15,4,5,0,6,15,0,0,2.57744e+07,6.69644e+06,13.904,13.904,13.904,13.904,0,0,0,0
01/15/2009 06:00,1,15,4,6,0,1,23,0,0,2.57744e+07,6.69644e+06,13.904,13.904,13.904,13.904,0,0,0,0
01/15/2009 07:00,1,15,4,7,0,2,19,0,0,3.18552e+07,6.69644e+06,13.904,13.904,13.904,13.904,0,0,0,0
01/15/2009 08:00,1,15,4,8,0,1,28,4.74306e+07,0,7.06838e+07,6.69644e+06,12.536,12.536,15.1293,12.536,2.76117,0,1.1252e+08,0
01/15/2009 09:00,1,15,4,9,0,7,18,2.55131e+07,0,4.36638e+07,6.69644e+06,12.5459,12.5459,15.3675,12.5459,1.40792,0,5.99444e+07,0
01/15/2009 10:00,1,15,4,10,0,9,16,9.37233e+06,0,3.87651e+07,6.69644e+06,12.5857,12.5857,15.3675,12.5857,0.384029,0,1.61058e+07,0
01/15/2009 11:00,1,15,4,11,0,13,9,4.21017e+06,55636.8,8.36293e+07,6.69644e+06,12.614,12.614,15.3675,12.614,0.143905,0,5.97391e+06,0
01/15/2009 12:00,1,15,4,12,0,15,9,3.14178e+06,509187,8.29505e+07,6.69644e+06,12.7414,12.7414,15.3675,12.7414,0.103805,0,4.07293e+06,0
01/15/2009 13:00,1,15,4,13,0,13,12,1.31013e+07,1.52656e+06,1.30301e+08,6.69644e+06,13.3012,13.3012,15.3675,13.3012,0.806185,0,2.51075e+07,0
01/15/2009 14:00,1,15,4,14,0,12,20,1.41994e+07,3.96645e+06,1.34541e+08,6.69644e+06,14.0659,14.0659,15.3675,14.0659,1.04243,0,2.04098e+07,0
01/15/2009 15:00,1,15,4,15,0,11,24,1.52093e+07,9.0068e+06,1.55107e+08,6.69644e+06,15.2023,15.2023,15.4915,15.0783,0.664072,0.764778,5.7874e+06,2.85609e+06
01/15/2009 16:00,1,15,4,16,0,12,22,1.36942e+07,1.16445e+07,1.5653e+08,6.69644e+06,16.1025,16.1025,16.1025,15.3675,0,1.48091,0,1.63953e+07
01/15/2009 17:00,1,15,4,17,0,9,25,1.87641e+07,7.48596e+06,1.56835e+08,6.69644e+06,15.1003,15.1003,15.3675,15.1003,1.48957,0,5.99655e+06,0
01/15/2009 18:00,1,15,4,18,0,8,26,2.08225e+07,786923,1.32891e+08,6.69644e+06,13.5153,13.5153,15.3675,13.5153,1.23727,0,3.45437e+07,0
01/15/2009 19:00,1,15,4,19,0,8,22,4.28887e+06,0,7.20717e+07,6.69644e+06,12.9694,12.9694,15.3675,12.9694,0.167296,0,6.04798e+06,0
01/15/2009 20:00,1,15,4,20,0,6,23,2.35671e+06,0,3.43095e+07,6.69644e+06,12.8782,12.8782,15.2314,12.8782,0.0654588,0,2.45858e+06,0
01/15/2009 21:00,1,15,4,21,0,7,18,0,0,3.18552e+07,6.69644e+06,12.837,12.837,12.837,12.837,0,0,0,0
01/15/2009 22:00,1,15,4,22,0,3,26,0,0,3.18552e+07,6.69644e+06,12.837,12.837,12.837,12.837,0,0,0,0
01/15/2009 23:00,1,15,4,23,0,2,34,0,0,3.18552e+07,6.69644e+06,12.837,12.837,12.837,12.837,0,0,0,0
01/16/2009 00:00,1,16,5,0,0,5,25,0,0,3.18552e+07,6.69644e+06,12.837,12.837,12.837,12.837,0,0,0,0
01/16/2009 01:00,1,16,5,1,0,1,36,0,0,2.79358e+07,6.69644e+06,12.837,12.837,12.837,12.837,0,0,0,0
01/16/2009 02:00,1,16,5,2,0,1,36,0,0,2.79358e+07,6.69644e+06,12.837,12.837,12.837,12.837,0,0,0,0
01/16/2009 03:00,1,16,5,3,0,-2,46,0,0,2.79358e+07,6.69644e+06,12.837,12.837,12.837,12.837,0,0,0,0
01/16/2009 04:00,1,16,5,4,0,-3,46,0,0,2.79358e+07,6.69644e+06,12.837,12.837,12.837,12.837,0,0,0,0
01/16/2009 05:00,1,16,5,5,0,-1,35,0,0,2.79358e+07,6.69644e+06,12.837,12.837,12.837,12.837,0,0,0,0
01/16/2009 06:00,1,16,5,6,0,0,30,5.58044e+07,0,9.34564e+07,6.69644e+06,12.4596,12.4596,15.1384,12.4596,3.16335,0,1.37477e+08,0
01/16/2009 07:00,1,16,5,7,0,-1,39,2.83196e+07,0,6.73175e+07,6.69644e+06,12.4751,12.4751,15.3675,12.4751,1.61675,0,7.05043e+07,0
01/16/2009 08:00,1,16,5,8,0,-1,46,2.8301e+07,0,8.36959e+07,6.69644e+06,12.469,12.469,15.3675,12.469,1.61598,0,7.06202e+07,0
01/16/2009 09:00,1,16,5,9,0,4,35,8.23564e+06,0,9.70117e+07,6.69644e+06,12.5263,12.5263,15.3675,12.5263,0.393208,0,1.68439e+07,0
01/16/2009 10:00,1,16,5,10,0,7,15,3.68903e+06,3.64745e+06,1.86831e+08,6.69644e+06,13.9483,13.9483,15.3675,13.9483,0.380859,0,7.42001e+06,0
01/16/2009 11:00,1,16,5,11,0,9,17,2.65962e+06,8.49529e+06,1.71668e+08,6.69644e+06,16.8498,16.8498,16.8498,15.3675,0,0.630318,0,1.48692e+07
01/16/2009 12:00,1,16,5,12,0,10,16,3.07069e+06,1.11857e+07,1.75057e+08,6.69644e+06,18.3865,18.3865,18.3865,15.3675,0,0.786275,0,3.64535e+07
01/16/2009 13:00,1,16,5,13,0,7,34,2.2073e+07,1.16049e+07,1.96252e+08,6.69644e+06,15.9627,15.9627,15.9627,15.3675,0,1.98836,0,1.7275e+07
01/16/2009 14:00,1,16,5,14,0,11,14,1.52336e+07,2.29588e+07,2.02856e+08,6.69644e+06,16.9339,16.9339,16.9339,15.3675,0,2.38931,0,5.64134e+07
01/16/2009 15:00,1,16,5,15,0,13,13,1.16834e+07,3.07651e+07,2.28742e+08,6.69644e+06,18.0473,18.0473,18.0473,15.3675,0,2.76643,0,1.11616e+08
01/16/2009 16:00,1,16,5,16,0,11,22,1.49226e+07,3.01891e+07,2.31424e+08,6.69644e+06,17.8403,17.8403,17.8403,15.3675,0,2.90819,0,1.08286e+08
01/16/2009 17:00,1,16,5,17,0,7,34,2.17586e+07,2.13429e+07,2.37559e+08,6.69644e+06,16.6704,16.6704,16.6704,15.3675,0,2.67123,0,5.24168e+07
01/16/2009 18:00,1,16,5,18,0,7,31,2.20804e+07,1.52529e+07,2.47497e+08,6.69644e+06,15.9047,15.9047,15.9047,15.3675,0,2.24905,0,1.81984e+07
01/16/2009 19:00,1,16,5,19,0,7,31,4.32968e+06,9.73444e+06,1.55029e+08,6.69644e+06,17.0798,17.0798,17.0798,15.3675,0,0.752744,0,1.94104e+07
01/16/2009 20:00,1,16,5,20,0,4,38,5.13323e+06,2.55287e+06,1.38551e+08,6.69644e+06,16.8923,16.8923,16.8923,15.3675,0,0.305349,0,6.995e+06
01/16/2009 21:00,1,16,5,21,0,4,38,0,679167,1.31058e+08,6.69644e+06,16.3401,16.3401,16.3401,15.3675,0,0.0374961,0,549139
01/16/2009 22:00,1,16,5,22,0,-3,55,0,0,5.8888e+07,6.69644e+06,16.4879,16.4879,16.4879,16.4879,0,0,0,0
01/16/2009 23:00,1,16,5,23,0,0,46,0,0,3.40165e+07,6.69644e+06,16.4879,16.4879,16.4879,16.4879,0,0,0,0
01/17/2009 00:00,1,17,6,0,0,6,25,0,0,3.40165e+07,6.69644e+06,16.4879,16.4879,16.4879,16.4879,0,0,0,0
01/17/2009 01:00,1,17,6,1,0,3,34,0,0,2.79358e+07,6.69644e+06,16.4879,16.4879,16.4879,16.4879,0,0,0,0
01/17/2009 02:00,1,17,6,2,0,0,55,0,0,2.79358e+07,6.69644e+06,16.4879,16.4879,16.4879,16.4879,0,0,0,0
01/17/2009 03:00,1,17,6,3,0,-1,66,0,0,2.79358e+07,6.69644e+06,16.4879,16.4879,16.4879,16.4879,0,0,0,0
01/17/2009 04:00,1,17,6,4,0,-1,55,0,0,2.79358e+07,6.69644e+06,16.4879,16.4879,16.4879,16.4879,0,0,0,0
01/17/2009 05:00,1,17,6,5,0,-3,60,0,0,2.79358e+07,6.69644e+06,16.4879,16.4879,16.4879,16.4879,0,0,0,0
01/17/2009 06:00,1,17,6,6,0,-2,55,3.5596e+07,0,7.02045e+07,6.69644e+06,12.786,12.786,15.1445,12.786,2.16815,0,7.07794e+07,0
01/17/2009 07:00,1,17,6,7,0,-1,42,2.27136e+07,0,6.05738e+07,6.69644e+06,12.4783,12.4783,15.3675,12.4783,1.24524,0,5.42436e+07,0
01/17/2009 08:00,1,17,6,8,0,-1,35,2.08808e+07,0,7.47741e+07,6.69644e+06,12.4754,12.4754,15.3675,12.4754,1.12528,0,4.90671e+07,0
01/17/2009 09:00,1,17,6,9,0,1,28,8.65068e+06,0,9.7435e+07,6.69644e+06,12.5338,12.5338,15.3675,12.5338,0.418316,0,1.7872e+07,0
