Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
01/17/2009 10:00,1,17,6,10,0,2,26,4.89485e+06,3.07317e+06,1.87417e+08,6.69644e+06,13.7157,13.7157,15.3675,13.7157,0.410824,0,9.7126e+06,0
01/17/2009 11:00,1,17,6,11,0,3,22,4.06635e+06,8.94845e+06,1.9368e+08,6.69644e+06,16.4189,16.4189,16.4483,15.3382,0.138875,0.602936,245763,1.34229e+07
01/17/2009 12:00,1,17,6,12,0,3,22,3.68415e+06,2.11669e+07,2.08176e+08,6.69644e+06,18.5995,18.5995,18.5995,15.3675,0,1.56747,0,7.77146e+07
01/17/2009 13:00,1,17,6,13,0,3,24,2.68729e+07,2.64766e+07,2.4013e+08,6.69644e+06,16.7535,16.7535,16.7535,15.3675,0,3.41481,0,7.11089e+07
01/17/2009 14:00,1,17,6,14,0,3,18,2.68837e+07,2.86942e+07,2.42882e+08,6.69644e+06,16.5658,16.5658,16.5658,15.3675,0,3.58171,0,6.46422e+07
01/17/2009 15:00,1,17,6,15,0,3,18,2.70453e+07,2.80114e+07,2.42153e+08,6.69644e+06,16.5255,16.5255,16.5255,15.3675,0,3.53315,0,6.16182e+07
01/17/2009 16:00,1,17,6,16,0,3,16,2.73417e+07,2.67165e+07,2.40769e+08,6.69644e+06,16.4183,16.4183,16.4183,15.3675,0,3.44321,0,5.44924e+07
01/17/2009 17:00,1,17,6,17,0,1,19,3.10058e+07,2.00973e+07,2.36506e+08,6.69644e+06,15.7204,15.7204,15.7204,15.3675,0,3.18078,0,1.69067e+07
01/17/2009 18:00,1,17,6,18,0,0,22,3.31426e+07,1.32651e+07,2.57204e+08,6.69644e+06,14.889,14.889,15.3675,14.889,2.82157,0,2.03416e+07,0
01/17/2009 19:00,1,17,6,19,0,-3,26,6.765e+06,6.51729e+06,1.53806e+08,6.69644e+06,15.6041,15.6041,15.6041,15.3675,0,0.683911,0,2.43721e+06
01/17/2009 20:00,1,17,6,20,0,-2,29,6.67534e+06,563182,1.38055e+08,6.69644e+06,15.2077,15.2077,15.6058,14.9558,0.285101,0.0570268,1.76223e+06,649362
01/17/2009 21:00,1,17,6,21,0,-3,35,0,339615,1.30633e+08,6.69644e+06,14.614,14.614,15.3675,14.614,0.0137069,0,155636,0
01/17/2009 22:00,1,17,6,22,0,-3,29,0,0,5.8888e+07,6.69644e+06,14.6952,14.6952,14.6952,14.6952,0,0,0,0
01/17/2009 23:00,1,17,6,23,0,-2,29,0,0,3.40165e+07,6.69644e+06,14.6952,14.6952,14.6952,14.6952,0,0,0,0
01/18/2009 00:00,1,18,0,0,0,-4,41,0,0,3.40165e+07,6.69644e+06,14.6952,14.6952,14.6952,14.6952,0,0,0,0
01/18/2009 01:00,1,18,0,1,0,-1,35,0,0,2.79358e+07,6.69644e+06,14.6952,14.6952,14.6952,14.6952,0,0,0,0
01/18/2009 02:00,1,18,0,2,0,-2,42,0,0,2.79358e+07,6.69644e+06,14.6952,14.6952,14.6952,14.6952,0,0,0,0
01/18/2009 03:00,1,18,0,3,0,-3,46,0,0,2.79358e+07,6.69644e+06,14.6952,14.6952,14.6952,14.6952,0,0,0,0
01/18/2009 04:00,1,18,0,4,0,-2,46,0,0,2.79358e+07,6.69644e+06,14.6952,14.6952,14.6952,14.6952,0,0,0,0
01/18/2009 05:00,1,18,0,5,0,-3,50,0,0,2.79358e+07,6.69644e+06,14.6952,14.6952,14.6952,14.6952,0,0,0,0
01/18/2009 06:00,1,18,0,6,0,-1,55,5.16263e+07,0,8.87203e+07,6.69644e+06,12.5644,12.5644,15.3675,12.5644,2.98327,0,1.17726e+08,0
01/18/2009 07:00,1,18,0,7,0,-1,55,2.57099e+07,0,6.41664e+07,6.69644e+06,12.4774,12.4774,15.3675,12.4774,1.44361,0,6.2904e+07,0
01/18/2009 08:00,1,18,0,8,0,2,48,2.3108e+07,0,7.74038e+07,6.69644e+06,12.4951,12.4951,15.3675,12.4951,1.26322,0,5.47057e+07,0
01/18/2009 09:00,1,18,0,9,0,9,35,6.91009e+06,0,9.55521e+07,6.69644e+06,12.5434,12.5434,15.3675,12.5434,0.310953,0,1.32399e+07,0
01/18/2009 10:00,1,18,0,10,0,13,23,2.18162e+06,5.1634e+06,1.87096e+08,6.69644e+06,14.6096,14.6096,15.565,14.4121,0.25519,0.144039,4.79897e+06,1.28516e+06
01/18/2009 11:00,1,18,0,11,0,14,21,0,1.715e+07,1.99516e+08,6.69644e+06,18.3417,18.3417,18.3417,15.3675,0,1.1796,0,5.67311e+07
01/18/2009 12:00,1,18,0,12,0,16,17,0,2.84717e+07,1.93494e+08,6.69644e+06,19.6447,19.6447,19.6447,15.3675,0,1.99845,0,1.28775e+08
01/18/2009 13:00,1,18,0,13,0,14,19,1.05641e+07,2.49249e+07,2.00218e+08,6.69644e+06,18.3343,18.3343,18.3343,15.3675,0,2.24732,0,1.00319e+08
01/18/2009 14:00,1,18,0,14,0,14,23,1.00978e+07,3.16947e+07,2.28185e+08,6.69644e+06,18.3427,18.3427,18.3427,15.3675,0,2.74258,0,1.22857e+08
01/18/2009 15:00,1,18,0,15,0,15,22,8.51678e+06,3.51413e+07,2.30774e+08,6.69644e+06,18.6779,18.6779,18.6779,15.3675,0,2.91248,0,1.45152e+08
01/18/2009 16:00,1,18,0,16,0,13,25,1.17738e+07,3.4814e+07,2.33707e+08,6.69644e+06,18.3667,18.3667,18.3667,15.3675,0,3.04738,0,1.37608e+08
01/18/2009 17:00,1,18,0,17,0,12,29,1.38226e+07,2.78788e+07,2.27228e+08,6.69644e+06,17.8447,17.8447,17.8447,15.3675,0,2.63895,0,9.84333e+07
01/18/2009 18:00,1,18,0,18,0,11,33,1.59078e+07,1.9664e+07,2.46195e+08,6.69644e+06,17.0772,17.0772,17.0772,15.3675,0,2.18048,0,5.61408e+07
01/18/2009 19:00,1,18,0,19,0,8,41,3.96374e+06,1.24214e+07,1.57942e+08,6.69644e+06,17.9505,17.9505,17.9505,15.3675,0,0.922588,0,3.58817e+07
01/18/2009 20:00,1,18,0,20,0,6,39,4.57709e+06,5.31467e+06,1.41285e+08,6.69644e+06,17.8428,17.8428,17.8428,15.3675,0,0.456596,0,1.70092e+07
01/18/2009 21:00,1,18,0,21,0,6,43,0,3.25637e+06,1.3395e+08,6.69644e+06,17.7616,17.7616,17.7616,15.3675,0,0.135827,0,4.89794e+06
01/18/2009 22:00,1,18,0,22,0,7,44,0,0,5.8888e+07,6.69644e+06,18.0696,18.0696,18.0696,18.0696,0,0,0,0
01/18/2009 23:00,1,18,0,23,0,8,34,0,0,3.40165e+07,6.69644e+06,18.0696,18.0696,18.0696,18.0696,0,0,0,0
01/19/2009 00:00,1,19,1,0,0,7,37,0,0,3.40165e+07,6.69644e+06,18.0696,18.0696,18.0696,18.0696,0,0,0,0
01/19/2009 01:00,1,19,1,1,0,5,42,0,0,2.79358e+07,6.69644e+06,18.0696,18.0696,18.0696,18.0696,0,0,0,0
01/19/2009 02:00,1,19,1,2,0,2,62,0,0,2.79358e+07,6.69644e+06,18.0696,18.0696,18.0696,18.0696,0,0,0,0
01/19/2009 03:00,1,19,1,3,0,1,72,0,0,2.79358e+07,6.69644e+06,18.0696,18.0696,18.0696,18.0696,0,0,0,0
01/19/2009 04:00,1,19,1,4,0,2,67,0,0,2.79358e+07,6.69644e+06,18.0696,18.0696,18.0696,18.0696,0,0,0,0
01/19/2009 05:00,1,19,1,5,0,2,67,0,0,2.79358e+07,6.69644e+06,18.0696,18.0696,18.0696,18.0696,0,0,0,0
01/19/2009 06:00,1,19,1,6,0,1,72,2.59236e+07,0,5.85798e+07,6.69644e+06,13.286,13.286,15.1281,13.286,1.54169,0,3.3242e+07,0
01/19/2009 07:00,1,19,1,7,0,2,67,1.53571e+07,0,5.16958e+07,6.69644e+06,12.5645,12.5645,15.3675,12.5645,0.758319,0,3.20462e+07,0
01/19/2009 08:00,1,19,1,8,0,2,67,1.25301e+07,0,6.4716e+07,6.69644e+06,12.5211,12.5211,15.3675,12.5211,0.578069,0,2.48083e+07,0
01/19/2009 09:00,1,19,1,9,0,4,59,6.63182e+06,337221,9.55176e+07,6.69644e+06,12.6285,12.6285,15.3675,12.6285,0.310405,0,1.27955e+07,0
01/19/2009 10:00,1,19,1,10,0,7,44,3.53096e+06,4.40863e+06,1.87605e+08,6.69644e+06,14.4833,14.4833,15.43,14.4209,0.348279,0.0748048,5.4172e+06,422128
01/19/2009 11:00,1,19,1,11,0,10,36,2.16005e+06,1.71684e+07,2.01705e+08,6.69644e+06,18.0665,18.0665,18.0665,15.3675,0,1.2125,0,5.39244e+07
01/19/2009 12:00,1,19,1,12,0,12,24,0,3.13224e+07,2.16936e+08,6.69644e+06,19.6768,19.6768,19.6768,15.3675,0,2.20299,0,1.42922e+08
01/19/2009 13:00,1,19,1,13,0,13,21,1.12382e+07,3.69561e+07,2.36104e+08,6.69644e+06,18.6436,18.6436,18.6436,15.3675,0,3.2318,0,1.59404e+08
01/19/2009 14:00,1,19,1,14,0,13,19,1.11884e+07,4.0655e+07,2.40514e+08,6.69644e+06,18.5649,18.5649,18.5649,15.3675,0,3.48199,0,1.67617e+08
01/19/2009 15:00,1,19,1,15,0,12.8,20,1.16123e+07,4.16355e+07,2.42099e+08,6.69644e+06,18.5606,18.5606,18.5606,15.3675,0,3.56944,0,1.71595e+08
01/19/2009 16:00,1,19,1,16,0,12,22,1.31549e+07,3.98239e+07,2.41373e+08,6.69644e+06,18.3707,18.3707,18.3707,15.3675,0,3.50503,0,1.58483e+08
01/19/2009 17:00,1,19,1,17,0,9,25,1.83127e+07,3.02369e+07,2.35008e+08,6.69644e+06,17.5257,17.5257,17.5257,15.3675,0,3.09031,0,1.00432e+08
01/19/2009 18:00,1,19,1,18,0,6,33,2.34993e+07,1.95733e+07,2.54399e+08,6.69644e+06,16.3182,16.3182,16.3182,15.3675,0,2.65535,0,3.80206e+07
01/19/2009 19:00,1,19,1,19,0,3,37,5.1416e+06,1.19207e+07,1.58615e+08,6.69644e+06,17.3291,17.3291,17.3291,15.3675,0,0.959567,0,2.83453e+07
01/19/2009 20:00,1,19,1,20,0,6,33,4.57815e+06,5.45217e+06,1.41454e+08,6.69644e+06,17.5241,17.5241,17.5241,15.3675,0,0.466423,0,1.51416e+07
01/19/2009 21:00,1,19,1,21,0,4,45,0,3.77887e+06,1.34583e+08,6.69644e+06,17.7122,17.7122,17.7122,15.3675,0,0.172382,0,6.08818e+06
01/19/2009 22:00,1,19,1,22,0,4,45,0,0,5.8888e+07,6.69644e+06,18.1046,18.1046,18.1046,18.1046,0,0,0,0
01/19/2009 23:00,1,19,1,23,0,4,45,0,0,3.40165e+07,6.69644e+06,18.1046,18.1046,18.1046,18.1046,0,0,0,0
01/20/2009 00:00,1,20,2,0,0,3,45,0,0,3.40165e+07,6.69644e+06,18.1046,18.1046,18.1046,18.1046,0,0,0,0
01/20/2009 01:00,1,20,2,1,0,2,52,0,0,2.79358e+07,6.69644e+06,18.1046,18.1046,18.1046,18.1046,0,0,0,0
01/20/2009 02:00,1,20,2,2,0,-1,66,0,0,2.79358e+07,6.69644e+06,18.1046,18.1046,18.1046,18.1046,0,0,0,0
01/20/2009 03:00,1,20,2,3,0,-2,85,0,0,2.79358e+07,6.69644e+06,18.1046,18.1046,18.1046,18.1046,0,0,0,0
01/20/2009 04:00,1,20,2,4,0,1,79,0,0,2.79358e+07,6.69644e+06,18.1046,18.1046,18.1046,18.1046,0,0,0,0
01/20/2009 05:00,1,20,2,5,0,3,58,0,0,2.79358e+07,6.69644e+06,18.1046,18.1046,18.1046,18.1046,0,0,0,0
01/20/2009 06:00,1,20,2,6,0,4,38,2.6574e+07,0,5.92204e+07,6.69644e+06,13.5277,13.5277,15.3874,13.5078,0.920064,0.617185,3.14511e+07,1.47621e+06
01/20/2009 07:00,1,20,2,7,0,2,40,1.43969e+07,0,5.05421e+07,6.69644e+06,12.5945,12.5945,15.3675,12.5945,0.696392,0,2.91144e+07,0
01/20/2009 08:00,1,20,2,8,0,1,56,1.27949e+07,0,6.5038e+07,6.69644e+06,12.522,12.522,15.3675,12.522,0.596465,0,2.55894e+07,0
01/20/2009 09:00,1,20,2,9,0,4,54,6.49152e+06,417944,9.54591e+07,6.69644e+06,12.6489,12.6489,15.3675,12.6489,0.307494,0,1.25681e+07,0
01/20/2009 10:00,1,20,2,10,0,9,21,3.01125e+06,4.98819e+06,1.87773e+08,6.69644e+06,14.7558,14.7558,15.5533,14.57,0.280833,0.15413,4.53969e+06,1.29389e+06
01/20/2009 11:00,1,20,2,11,0,11,15,1.87704e+06,1.79842e+07,2.0244e+08,6.69644e+06,18.3052,18.3052,18.3052,15.3675,0,1.26086,0,5.99858e+07
01/20/2009 12:00,1,20,2,12,0,12,11,0,2.93065e+07,1.94503e+08,6.69644e+06,19.6369,19.6369,19.6369,15.3675,0,2.05778,0,1.3226e+08
01/20/2009 13:00,1,20,2,13,0,12,12,1.34651e+07,2.70019e+07,2.06e+08,6.69644e+06,18.0598,18.0598,18.0598,15.3675,0,2.58724,0,1.04762e+08
01/20/2009 14:00,1,20,2,14,0,12,11,1.42062e+07,2.02032e+07,1.98218e+08,6.69644e+06,17.2817,17.2817,17.2817,15.3675,0,2.11498,0,6.09669e+07
01/20/2009 15:00,1,20,2,15,0,11,14,1.59554e+07,1.83244e+07,1.97786e+08,6.69644e+06,16.8441,16.8441,16.8441,15.3675,0,2.0858,0,4.63853e+07
01/20/2009 16:00,1,20,2,16,0,10,19,1.75534e+07,2.10079e+07,2.29199e+08,6.69644e+06,16.8143,16.8143,16.8143,15.3675,0,2.35923,0,5.14051e+07
01/20/2009 17:00,1,20,2,17,0,9,25,1.91146e+07,2.00147e+07,2.32924e+08,6.69644e+06,16.6175,16.6175,16.6175,15.3675,0,2.38396,0,4.48811e+07
01/20/2009 18:00,1,20,2,18,0,9,25,1.91559e+07,1.60343e+07,2.45242e+08,6.69644e+06,16.2456,16.2456,16.2456,15.3675,0,2.11941,0,2.80297e+07
01/20/2009 19:00,1,20,2,19,0,6,33,4.61669e+06,1.0092e+07,1.55791e+08,6.69644e+06,17.2726,17.2726,17.2726,15.3675,0,0.803837,0,2.30614e+07
01/20/2009 20:00,1,20,2,20,0,4,64,5.16759e+06,3.09521e+06,1.39236e+08,6.69644e+06,17.0261,17.0261,17.0261,15.3675,0,0.344684,0,8.59367e+06
01/20/2009 21:00,1,20,2,21,0,2,67,0,611842,1.30974e+08,6.69644e+06,16.5269,16.5269,16.5269,15.3675,0,0.0326813,0,570861
01/20/2009 22:00,1,20,2,22,0,-1,78,0,0,5.8888e+07,6.69644e+06,16.6522,16.6522,16.6522,16.6522,0,0,0,0
01/20/2009 23:00,1,20,2,23,0,-2,71,0,0,3.40165e+07,6.69644e+06,16.6522,16.6522,16.6522,16.6522,0,0,0,0
01/21/2009 00:00,1,21,3,0,0,-2,71,0,0,3.40165e+07,6.69644e+06,16.6522,16.6522,16.6522,16.6522,0,0,0,0
01/21/2009 01:00,1,21,3,1,0,-1,60,0,0,2.57744e+07,6.69644e+06,16.6522,16.6522,16.6522,16.6522,0,0,0,0
01/21/2009 02:00,1,21,3,2,0,-2,65,0,0,2.57744e+07,6.69644e+06,16.6522,16.6522,16.6522,16.6522,0,0,0,0
01/21/2009 03:00,1,21,3,3,0,-2,65,0,0,2.57744e+07,6.69644e+06,16.6522,16.6522,16.6522,16.6522,0,0,0,0
01/21/2009 04:00,1,21,3,4,0,-3,71,0,0,2.57744e+07,6.69644e+06,16.6522,16.6522,16.6522,16.6522,0,0,0,0
01/21/2009 05:00,1,21,3,5,0,-2,65,0,0,2.57744e+07,6.69644e+06,16.6522,16.6522,16.6522,16.6522,0,0,0,0
01/21/2009 06:00,1,21,3,6,0,0,55,4.19509e+07,0,7.56261e+07,6.69644e+06,12.7492,12.7492,15.138,12.7492,2.56103,0,8.63984e+07,0
01/21/2009 07:00,1,21,3,7,0,-2,60,2.31256e+07,0,5.89305e+07,6.69644e+06,12.4758,12.4758,15.3675,12.4758,1.27569,0,5.56188e+07,0
01/21/2009 08:00,1,21,3,8,0,1,51,2.35008e+07,0,5.70307e+07,6.69644e+06,12.4857,12.4857,15.3675,12.4857,1.29109,0,5.60976e+07,0
01/21/2009 09:00,1,21,3,9,0,2,52,1.24478e+07,0,8.18766e+07,6.69644e+06,12.5454,12.5454,15.3675,12.5454,0.559002,0,2.37848e+07,0
01/21/2009 10:00,1,21,3,10,0,4,45,5.88221e+06,0,1.36048e+08,6.69644e+06,12.6033,12.6033,15.3675,12.6033,0.256663,0,1.06963e+07,0
01/21/2009 11:00,1,21,3,11,0,4,42,5.26987e+06,0,1.64035e+08,6.69644e+06,12.6366,12.6366,15.3675,12.6366,0.226975,0,9.34512e+06,0
01/21/2009 12:00,1,21,3,12,0,4,42,5.18698e+06,2.87793e+06,1.67249e+08,6.69644e+06,13.0461,13.0461,15.3675,13.0461,0.361641,0,1.13472e+07,0
01/21/2009 13:00,1,21,3,13,0,4,45,2.67714e+07,7.22567e+06,1.96035e+08,6.69644e+06,14.1192,14.1192,15.3675,14.1192,1.9857,0,3.65486e+07,0
01/21/2009 14:00,1,21,3,14,0,4,45,2.66451e+07,1.23548e+07,2.02154e+08,6.69644e+06,15.0029,15.0029,15.3675,15.0029,2.34028,0,1.28304e+07,0
01/21/2009 15:00,1,21,3,15,0,3,58,2.82526e+07,1.22693e+07,2.03794e+08,6.69644e+06,14.9858,14.9858,15.3675,14.9858,2.43705,0,1.40164e+07,0
01/21/2009 16:00,1,21,3,16,0,3,63,2.83427e+07,1.39671e+07,2.32412e+08,6.69644e+06,15.1645,15.1645,15.3675,15.1645,2.56416,0,7.8436e+06,0
01/21/2009 17:00,1,21,3,17,0,2,73,2.98319e+07,1.4476e+07,2.28179e+08,6.69644e+06,15.1849,15.1849,15.3675,15.1849,2.69668,0,7.41867e+06,0
01/21/2009 18:00,1,21,3,18,0,0.2,82,3.27407e+07,1.07732e+07,2.53669e+08,6.69644e+06,14.6253,14.6253,15.3675,14.6253,2.62134,0,2.93183e+07,0
01/21/2009 19:00,1,21,3,19,0,-0.7,88,6.46866e+06,0,1.37161e+08,6.69644e+06,13.9939,13.9939,15.3675,13.9939,0.300147,0,6.21365e+06,0
01/21/2009 20:00,1,21,3,20,0,-1.4,92,6.93375e+06,0,9.588e+07,6.69644e+06,13.3086,13.3086,15.3675,13.3086,0.326289,0,1.01526e+07,0
01/21/2009 21:00,1,21,3,21,0,-1.8,93,2.81572e+06,0,9.1462e+07,6.69644e+06,13.0474,13.0474,15.3675,13.0474,0.0665355,0,2.32932e+06,0
01/21/2009 22:00,1,21,3,22,0,-1.9,93,5.92828e+06,0,5.3327e+07,6.69644e+06,12.8921,12.8921,15.3675,12.8921,0.245709,0,9.19102e+06,0
01/21/2009 23:00,1,21,3,23,0,-2,92,0,0,3.18552e+07,6.69644e+06,12.7892,12.7892,12.7892,12.7892,0,0,0,0
01/22/2009 00:00,1,22,4,0,0,-2,92,0,0,3.18552e+07,6.69644e+06,12.7892,12.7892,12.7892,12.7892,0,0,0,0
01/22/2009 01:00,1,22,4,1,0,-3,100,0,0,2.57744e+07,6.69644e+06,12.7892,12.7892,12.7892,12.7892,0,0,0,0
01/22/2009 02:00,1,22,4,2,0,-3,92,0,0,2.57744e+07,6.69644e+06,12.7892,12.7892,12.7892,12.7892,0,0,0,0
01/22/2009 03:00,1,22,4,3,0,-3,92,0,0,2.57744e+07,6.69644e+06,12.7892,12.7892,12.7892,12.7892,0,0,0,0
01/22/2009 04:00,1,22,4,4,0,-4,92,0,0,2.57744e+07,6.69644e+06,12.7892,12.7892,12.7892,12.7892,0,0,0,0
01/22/2009 05:00,1,22,4,5,0,-6,92,0,0,2.57744e+07,6.69644e+06,12.7892,12.7892,12.7892,12.7892,0,0,0,0
01/22/2009 06:00,1,22,4,6,0,-5,92,0,0,2.57744e+07,6.69644e+06,12.7892,12.7892,12.7892,12.7892,0,0,0,0
01/22/2009 07:00,1,22,4,7,0,-4,77,0,0,3.18552e+07,6.69644e+06,12.7892,12.7892,12.7892,12.7892,0,0,0,0
01/22/2009 08:00,1,22,4,8,0,-4,77,7.69728e+07,0,1.03179e+08,6.69644e+06,12.4266,12.4266,15.3675,12.4266,3.70401,0,1.63223e+08,0
01/22/2009 09:00,1,22,4,9,0,-2,65,3.31659e+07,0,5.27683e+07,6.69644e+06,12.4879,12.4879,15.3675,12.4879,1.91322,0,8.30639e+07,0
01/22/2009 10:00,1,22,4,10,0,-2,65,3.8519e+07,0,7.12775e+07,6.69644e+06,12.4928,12.4928,15.3675,12.4928,2.27326,0,9.85269e+07,0
01/22/2009 11:00,1,22,4,11,0,-1,55,1.59375e+07,0,9.69156e+07,6.69644e+06,12.5378,12.5378,15.3675,12.5378,0.783702,0,3.34353e+07,0
01/22/2009 12:00,1,22,4,12,0,1,47,8.67137e+06,0,8.85334e+07,6.69644e+06,12.5914,12.5914,15.3675,12.5914,0.410519,0,1.71819e+07,0
01/22/2009 13:00,1,22,4,13,0,2,40,3.01113e+07,398071,1.47513e+08,6.69644e+06,12.7214,12.7214,15.3675,12.7214,1.80825,0,7.21251e+07,0
01/22/2009 14:00,1,22,4,14,0,2,44,2.98064e+07,1.54398e+06,1.48608e+08,6.69644e+06,12.9905,12.9905,15.3675,12.9905,1.86729,0,6.68814e+07,0
01/22/2009 15:00,1,22,4,15,0,1,43,3.10634e+07,3.25177e+06,1.6542e+08,6.69644e+06,13.3158,13.3158,15.3675,13.3158,2.06304,0,6.37492e+07,0
01/22/2009 16:00,1,22,4,16,0,1,43,3.12672e+07,2.29041e+06,1.64433e+08,6.69644e+06,13.2439,13.2439,15.3675,13.2439,2.00652,0,6.42295e+07,0
01/22/2009 17:00,1,22,4,17,0,-3,60,3.77803e+07,1.04483e+06,1.7005e+08,6.69644e+06,12.9252,12.9252,15.3675,12.9252,2.35342,0,8.66499e+07,0
01/22/2009 18:00,1,22,4,18,0,-4,59,4.08332e+07,0,1.53929e+08,6.69644e+06,12.7117,12.7117,15.3675,12.7117,2.47251,0,9.90147e+07,0
01/22/2009 19:00,1,22,4,19,0,-5,59,1.15649e+07,0,8.03184e+07,6.69644e+06,12.6509,12.6509,15.3675,12.6509,0.59448,0,2.43511e+07,0
01/22/2009 20:00,1,22,4,20,0,-6,64,5.41177e+06,0,3.76529e+07,6.69644e+06,12.5663,12.5663,15.3675,12.5663,0.258789,0,1.09362e+07,0
01/22/2009 21:00,1,22,4,21,0,-5,59,0,0,3.18552e+07,6.69644e+06,12.5078,12.5078,12.5078,12.5078,0,0,0,0
01/22/2009 22:00,1,22,4,22,0,-7,54,0,0,3.18552e+07,6.69644e+06,12.5078,12.5078,12.5078,12.5078,0,0,0,0
01/22/2009 23:00,1,22,4,23,0,-6,54,0,0,3.18552e+07,6.69644e+06,12.5078,12.5078,12.5078,12.5078,0,0,0,0
01/23/2009 00:00,1,23,5,0,0,-6,54,0,0,3.18552e+07,6.69644e+06,12.5078,12.5078,12.5078,12.5078,0,0,0,0
01/23/2009 01:00,1,23,5,1,0,-7,64,0,0,2.79358e+07,6.69644e+06,12.5078,12.5078,12.5078,12.5078,0,0,0,0
01/23/2009 02:00,1,23,5,2,0,-5,49,0,0,2.79358e+07,6.69644e+06,12.5078,12.5078,12.5078,12.5078,0,0,0,0
01/23/2009 03:00,1,23,5,3,0,-3,42,0,0,2.79358e+07,6.69644e+06,12.5078,12.5078,12.5078,12.5078,0,0,0,0
01/23/2009 04:00,1,23,5,4,0,-2,42,1.45198e+06,0,2.93908e+07,6.69644e+06,12.5075,12.5075,15.3675,12.5075,0.00204996,0,88396.8,0
01/23/2009 05:00,1,23,5,5,0,-4,50,1.52474e+06,0,2.94708e+07,6.69644e+06,12.5059,12.5059,15.3675,12.5059,0.00687242,0,296508,0
01/23/2009 06:00,1,23,5,6,0,-6,59,9.96994e+07,0,1.43238e+08,6.69644e+06,12.3916,12.3916,15.3675,12.3916,5.06166,0,2.27352e+08,0
01/23/2009 07:00,1,23,5,7,0,-2,50,4.59477e+07,0,8.86882e+07,6.69644e+06,12.455,12.455,15.3675,12.455,2.82258,0,1.23945e+08,0
01/23/2009 08:00,1,23,5,8,0,2,40,4.0514e+07,0,9.84029e+07,6.69644e+06,12.491,12.491,15.3675,12.491,2.4224,0,1.05056e+08,0
01/23/2009 09:00,1,23,5,9,0,3,41,1.80401e+07,0,1.08381e+08,6.69644e+06,12.5367,12.5367,15.3675,12.5367,0.927992,0,3.96064e+07,0
01/23/2009 10:00,1,23,5,10,0,4,42,6.81824e+06,0,1.65804e+08,6.69644e+06,12.5853,12.5853,15.3675,12.5853,0.303032,0,1.27112e+07,0
01/23/2009 11:00,1,23,5,11,0,9,29,3.82645e+06,625892,1.63218e+08,6.69644e+06,12.835,12.835,15.3675,12.835,0.175802,0,6.67993e+06,0
01/23/2009 12:00,1,23,5,12,0,10,25,2.79115e+06,7.42401e+06,1.70449e+08,6.69644e+06,15.3343,15.3343,15.8975,14.2758,0.421428,0.14199,3.49042e+06,5.32e+06
01/23/2009 13:00,1,23,5,13,0,11,26,1.49717e+07,1.75301e+07,1.96024e+08,6.69644e+06,16.7888,16.7888,16.7888,15.3675,0,1.99096,0,4.33362e+07
01/23/2009 14:00,1,23,5,14,0,12,22,1.31823e+07,2.54754e+07,2.2386e+08,6.69644e+06,17.6077,17.6077,17.6077,15.3675,0,2.46554,0,8.32624e+07
01/23/2009 15:00,1,23,5,15,0,12,22,1.3167e+07,2.8285e+07,2.27286e+08,6.69644e+06,17.8675,17.8675,17.8675,15.3675,0,2.67032,0,1.00521e+08
01/23/2009 16:00,1,23,5,16,0,11,26,1.48773e+07,2.85252e+07,2.29342e+08,6.69644e+06,17.7373,17.7373,17.7373,15.3675,0,2.78228,0,9.92815e+07
01/23/2009 17:00,1,23,5,17,0,8,32,1.993e+07,2.19457e+07,2.26636e+08,6.69644e+06,16.8623,16.8623,16.8623,15.3675,0,2.60197,0,5.85752e+07
01/23/2009 18:00,1,23,5,18,0,5,39,2.51196e+07,1.42014e+07,2.49546e+08,6.69644e+06,15.6288,15.6288,15.6288,15.3675,0,2.36706,0,9.31676e+06
01/23/2009 19:00,1,23,5,19,0,7,34,4.32131e+06,7.33643e+06,1.52128e+08,6.69644e+06,16.506,16.506,16.506,15.3675,0,0.590807,0,1.01599e+07
01/23/2009 20:00,1,23,5,20,0,7,34,4.45477e+06,775730,1.35899e+08,6.69644e+06,16.5126,16.5126,16.5126,15.3675,0,0.221676,0,3.82372e+06
01/23/2009 21:00,1,23,5,21,0,7,34,0,625480,1.30991e+08,6.69644e+06,16.0742,16.0742,16.0742,15.3675,0,0.0336723,0,358345
01/23/2009 22:00,1,23,5,22,0,6,33,0,0,5.8888e+07,6.69644e+06,16.2194,16.2194,16.2194,16.2194,0,0,0,0
01/23/2009 23:00,1,23,5,23,0,7,31,0,0,3.40165e+07,6.69644e+06,16.2194,16.2194,16.2194,16.2194,0,0,0,0
01/24/2009 00:00,1,24,6,0,0,6,36,0,0,3.40165e+07,6.69644e+06,16.2194,16.2194,16.2194,16.2194,0,0,0,0
01/24/2009 01:00,1,24,6,1,0,5,36,0,0,2.79358e+07,6.69644e+06,16.2194,16.2194,16.2194,16.2194,0,0,0,0
01/24/2009 02:00,1,24,6,2,0,6,36,0,0,2.79358e+07,6.69644e+06,16.2194,16.2194,16.2194,16.2194,0,0,0,0
01/24/2009 03:00,1,24,6,3,0,6,39,0,0,2.79358e+07,6.69644e+06,16.2194,16.2194,16.2194,16.2194,0,0,0,0
01/24/2009 04:00,1,24,6,4,0,5,50,0,0,2.79358e+07,6.69644e+06,16.2194,16.2194,16.2194,16.2194,0,0,0,0
01/24/2009 05:00,1,24,6,5,0,2,62,0,0,2.79358e+07,6.69644e+06,16.2194,16.2194,16.2194,16.2194,0,0,0,0
01/24/2009 06:00,1,24,6,6,0,0,72,3.34533e+07,0,6.77365e+07,6.69644e+06,12.828,12.828,15.0953,12.828,2.06646,0,6.74155e+07,0
01/24/2009 07:00,1,24,6,7,0,-1,78,2.10741e+07,0,5.85951e+07,6.69644e+06,12.4895,12.4895,15.3675,12.4895,1.13771,0,4.93667e+07,0
01/24/2009 08:00,1,24,6,8,0,-1,78,1.91047e+07,0,7.26538e+07,6.69644e+06,12.4801,12.4801,15.3675,12.4801,1.00913,0,4.3931e+07,0
01/24/2009 09:00,1,24,6,9,0,1,67,1.11269e+07,0,1.04681e+08,6.69644e+06,12.5399,12.5399,15.3675,12.5399,0.56676,0,2.41619e+07,0
01/24/2009 10:00,1,24,6,10,0,0,72,6.72784e+06,0,1.92094e+08,6.69644e+06,12.6076,12.6076,15.3675,12.6076,0.308129,0,1.28213e+07,0
01/24/2009 11:00,1,24,6,11,0,-1,78,6.6465e+06,0,1.88757e+08,6.69644e+06,12.6458,12.6458,15.3675,12.6458,0.311012,0,1.27617e+07,0
01/24/2009 12:00,1,24,6,12,0,-1,78,6.56943e+06,0,1.65453e+08,6.69644e+06,12.6651,12.6651,15.3675,12.6651,0.306304,0,1.24794e+07,0
01/24/2009 13:00,1,24,6,13,0,0,72,3.3432e+07,2.82425e+06,1.98129e+08,6.69644e+06,12.992,12.992,15.3675,12.992,2.15477,0,7.64488e+07,0
01/24/2009 14:00,1,24,6,14,0,1,72,3.18528e+07,7.54859e+06,2.01991e+08,6.69644e+06,13.9448,13.9448,15.3675,13.9448,2.3354,0,5.00621e+07,0
01/24/2009 15:00,1,24,6,15,0,1,72,3.18472e+07,9.24225e+06,2.04039e+08,6.69644e+06,14.2845,14.2845,15.3675,14.2845,2.45394,0,4.00504e+07,0
01/24/2009 16:00,1,24,6,16,0,-1,78,3.49915e+07,1.31376e+07,2.35442e+08,6.69644e+06,14.6929,14.6929,15.3675,14.6929,2.93639,0,2.98487e+07,0
01/24/2009 17:00,1,24,6,17,0,-3,92,3.82526e+07,1.16402e+07,2.43691e+08,6.69644e+06,14.4684,14.4684,15.3675,14.4684,3.04442,0,4.12457e+07,0
01/24/2009 18:00,1,24,6,18,0,-2,85,3.67591e+07,8.22078e+06,2.54975e+08,6.69644e+06,14.056,14.056,15.3675,14.056,2.70337,0,5.34328e+07,0
01/24/2009 19:00,1,24,6,19,0,-3,77,7.10469e+06,2.14961e+06,1.48824e+08,6.69644e+06,13.8945,13.8945,15.3675,13.8945,0.396403,0,8.80183e+06,0
01/24/2009 20:00,1,24,6,20,0,-4,77,7.41635e+06,0,1.38195e+08,6.69644e+06,13.4639,13.4639,15.3675,13.4639,0.358177,0,1.02775e+07,0
01/24/2009 21:00,1,24,6,21,0,-4,77,2.03172e+06,0,1.32341e+08,6.69644e+06,13.1578,13.1578,15.3675,13.1578,0.0236389,0,787273,0
01/24/2009 22:00,1,24,6,22,0,-4,71,0,0,5.8888e+07,6.69644e+06,13.1411,13.1411,13.1411,13.1411,0,0,0,0
01/24/2009 23:00,1,24,6,23,0,-5,77,0,0,3.40165e+07,6.69644e+06,13.1411,13.1411,13.1411,13.1411,0,0,0,0
01/25/2009 00:00,1,25,0,0,0,-5,84,0,0,3.40165e+07,6.69644e+06,13.1411,13.1411,13.1411,13.1411,0,0,0,0
01/25/2009 01:00,1,25,0,1,0,-6,84,0,0,2.79358e+07,6.69644e+06,13.1411,13.1411,13.1411,13.1411,0,0,0,0
01/25/2009 02:00,1,25,0,2,0,-6,84,0,0,2.79358e+07,6.69644e+06,13.1411,13.1411,13.1411,13.1411,0,0,0,0
01/25/2009 03:00,1,25,0,3,0,-6,84,0,0,2.79358e+07,6.69644e+06,13.1411,13.1411,13.1411,13.1411,0,0,0,0
01/25/2009 04:00,1,25,0,4,0,-7,84,0,0,2.79358e+07,6.69644e+06,13.1411,13.1411,13.1411,13.1411,0,0,0,0
01/25/2009 05:00,1,25,0,5,0,-7,84,0,0,2.79358e+07,6.69644e+06,13.1411,13.1411,13.1411,13.1411,0,0,0,0
01/25/2009 06:00,1,25,0,6,0,-7,92,7.43724e+07,0,1.13814e+08,6.69644e+06,12.421,12.421,15.3675,12.421,3.71931,0,1.62861e+08,0
01/25/2009 07:00,1,25,0,7,0,-7,92,3.6098e+07,0,7.68941e+07,6.69644e+06,12.418,12.418,15.3675,12.418,2.17636,0,9.67832e+07,0
01/25/2009 08:00,1,25,0,8,0,-5,84,3.32078e+07,0,8.97192e+07,6.69644e+06,12.4275,12.4275,15.3675,12.4275,1.96455,0,8.70826e+07,0
01/25/2009 09:00,1,25,0,9,0,-4,84,1.26158e+07,0,1.01787e+08,6.69644e+06,12.5123,12.5123,15.3675,12.5123,0.589913,0,2.5394e+07,0
01/25/2009 10:00,1,25,0,10,0,-1,78,5.8764e+06,1.49572e+06,1.8652e+08,6.69644e+06,13.157,13.157,15.3675,13.157,0.361556,0,1.18896e+07,0
01/25/2009 11:00,1,25,0,11,0,0,78,5.54179e+06,2.02534e+06,1.66831e+08,6.69644e+06,14.2507,14.2507,15.3675,14.2507,0.375193,0,6.2803e+06,0
01/25/2009 12:00,1,25,0,12,0,1,67,5.5677e+06,2.91795e+06,1.47825e+08,6.69644e+06,14.8188,14.8188,15.3675,14.8188,0.398558,0,3.1651e+06,0
01/25/2009 13:00,1,25,0,13,0,2,62,3.01592e+07,6.68567e+06,1.79155e+08,6.69644e+06,14.1988,14.1988,15.3675,14.1988,2.16462,0,3.81235e+07,0
01/25/2009 14:00,1,25,0,14,0,2,62,3.02217e+07,1.05501e+07,2.03869e+08,6.69644e+06,14.5245,14.5245,15.3675,14.5245,2.43927,0,3.0988e+07,0
01/25/2009 15:00,1,25,0,15,0,2,62,3.01473e+07,1.36741e+07,2.07588e+08,6.69644e+06,15.0227,15.0227,15.3675,15.0227,2.65188,0,1.3769e+07,0
01/25/2009 16:00,1,25,0,16,0,2,62,3.0264e+07,1.68046e+07,2.31491e+08,6.69644e+06,15.4345,15.4345,15.4345,15.3675,0,2.88808,0,2.91118e+06
01/25/2009 17:00,1,25,0,17,0,1,67,3.18895e+07,1.48912e+07,2.40674e+08,6.69644e+06,15.2027,15.2027,15.3675,15.2027,2.85698,0,7.09593e+06,0
01/25/2009 18:00,1,25,0,18,0,-1,71,3.50479e+07,9.98839e+06,2.55255e+08,6.69644e+06,14.4501,14.4501,15.3675,14.4501,2.7152,0,3.75426e+07,0
01/25/2009 19:00,1,25,0,19,0,-1,78,6.53327e+06,3.51096e+06,1.4986e+08,6.69644e+06,14.6396,14.6396,15.3675,14.6396,0.455631,0,4.99166e+06,0
01/25/2009 20:00,1,25,0,20,0,1,67,6.11546e+06,0,1.36775e+08,6.69644e+06,14.2792,14.2792,15.3675,14.2792,0.278548,0,4.5682e+06,0
01/25/2009 21:00,1,25,0,21,0,-2,71,1.62119e+06,0,1.31874e+08,6.69644e+06,13.7974,13.7974,15.3675,13.7974,0.00607218,0,143695,0
01/25/2009 22:00,1,25,0,22,0,2,44,0,0,5.8888e+07,6.69644e+06,13.7893,13.7893,13.7893,13.7893,0,0,0,0
01/25/2009 23:00,1,25,0,23,0,-1,55,0,0,3.40165e+07,6.69644e+06,13.7893,13.7893,13.7893,13.7893,0,0,0,0
01/26/2009 00:00,1,26,1,0,0,2,44,0,0,3.40165e+07,6.69644e+06,13.7893,13.7893,13.7893,13.7893,0,0,0,0
01/26/2009 01:00,1,26,1,1,0,9,21,0,0,2.79358e+07,6.69644e+06,13.7893,13.7893,13.7893,13.7893,0,0,0,0
01/26/2009 02:00,1,26,1,2,0,9,21,0,0,2.79358e+07,6.69644e+06,13.7893,13.7893,13.7893,13.7893,0,0,0,0
01/26/2009 03:00,1,26,1,3,0,4,29,0,0,2.79358e+07,6.69644e+06,13.7893,13.7893,13.7893,13.7893,0,0,0,0
01/26/2009 04:00,1,26,1,4,0,6,25,0,0,2.79358e+07,6.69644e+06,13.7893,13.7893,13.7893,13.7893,0,0,0,0
01/26/2009 05:00,1,26,1,5,0,4,32,0,0,2.79358e+07,6.69644e+06,13.7893,13.7893,13.7893,13.7893,0,0,0,0
01/26/2009 06:00,1,26,1,6,0,1,43,4.40407e+07,0,8.0019e+07,6.69644e+06,12.5548,12.5548,15.111,12.5548,2.60718,0,1.06089e+08,0
01/26/2009 07:00,1,26,1,7,0,-1,50,2.71066e+07,0,6.58913e+07,6.69644e+06,12.483,12.483,15.3675,12.483,1.53768,0,6.68736e+07,0
01/26/2009 08:00,1,26,1,8,0,4,35,2.17105e+07,0,7.57353e+07,6.69644e+06,12.5095,12.5095,15.3675,12.5095,1.16597,0,5.0241e+07,0
01/26/2009 09:00,1,26,1,9,0,8,29,7.41029e+06,0,9.61027e+07,6.69644e+06,12.5605,12.5605,15.3675,12.5605,0.341691,0,1.44605e+07,0
01/26/2009 10:00,1,26,1,10,0,10,30,3.18405e+06,2.56211e+06,1.84907e+08,6.69644e+06,13.5849,13.5849,15.3675,13.5849,0.269656,0,6.7802e+06,0
01/26/2009 11:00,1,26,1,11,0,11,28,2.16383e+06,1.14929e+07,1.94654e+08,6.69644e+06,16.9709,16.9709,16.9984,15.3401,0.112615,0.674233,186594,2.27528e+07
01/26/2009 12:00,1,26,1,12,0,12,22,1.59577e+06,2.3126e+07,1.88324e+08,6.69644e+06,19.4789,19.4789,19.4789,15.3675,0,1.58006,0,9.84733e+07
01/26/2009 13:00,1,26,1,13,0,8,44,2.00846e+07,1.6339e+07,1.99856e+08,6.69644e+06,16.8251,16.8251,16.8251,15.3675,0,2.19861,0,4.78264e+07
01/26/2009 14:00,1,26,1,14,0,10,18,1.64824e+07,2.3379e+07,2.04698e+08,6.69644e+06,17.0508,17.0508,17.0508,15.3675,0,2.49229,0,6.31785e+07
01/26/2009 15:00,1,26,1,15,0,8,17,1.92202e+07,2.84245e+07,2.34026e+08,6.69644e+06,17.2612,17.2612,17.2612,15.3675,0,3.05287,0,8.70584e+07
01/26/2009 16:00,1,26,1,16,0,7,14,2.09406e+07,2.83314e+07,2.35698e+08,6.69644e+06,17.1146,17.1146,17.1146,15.3675,0,3.14547,0,8.27571e+07
01/26/2009 17:00,1,26,1,17,0,5,17,2.45222e+07,2.1206e+07,2.30734e+08,6.69644e+06,16.3467,16.3467,16.3467,15.3675,0,2.8391,0,4.18697e+07
01/26/2009 18:00,1,26,1,18,0,4,20,2.66727e+07,1.41742e+07,2.51206e+08,6.69644e+06,15.4381,15.4381,15.4381,15.3675,0,2.46514,0,2.62104e+06
01/26/2009 19:00,1,26,1,19,0,3,22,5.30266e+06,7.1921e+06,1.53012e+08,6.69644e+06,16.2362,16.2362,16.2362,15.3675,0,0.64054,0,8.40378e+06
01/26/2009 20:00,1,26,1,20,0,2,26,5.68611e+06,470150,1.36859e+08,6.69644e+06,15.8733,15.8733,15.8877,15.3532,0.0917142,0.183471,59659.4,2.15603e+06
01/26/2009 21:00,1,26,1,21,0,2,28,0,456276,1.30779e+08,6.69644e+06,15.2223,15.2223,15.3675,15.2223,0.0218583,0,47823.2,0
01/26/2009 22:00,1,26,1,22,0,1,30,0,0,5.8888e+07,6.69644e+06,15.3369,15.3369,15.3369,15.3369,0,0,0,0
01/26/2009 23:00,1,26,1,23,0,1,28,0,0,3.40165e+07,6.69644e+06,15.3369,15.3369,15.3369,15.3369,0,0,0,0
01/27/2009 00:00,1,27,2,0,0,0,30,0,0,3.40165e+07,6.69644e+06,15.3369,15.3369,15.3369,15.3369,0,0,0,0
01/27/2009 01:00,1,27,2,1,0,0,30,0,0,2.79358e+07,6.69644e+06,15.3369,15.3369,15.3369,15.3369,0,0,0,0
01/27/2009 02:00,1,27,2,2,0,0,32,0,0,2.79358e+07,6.69644e+06,15.3369,15.3369,15.3369,15.3369,0,0,0,0
01/27/2009 03:00,1,27,2,3,0,-1,32,0,0,2.79358e+07,6.69644e+06,15.3369,15.3369,15.3369,15.3369,0,0,0,0
01/27/2009 04:00,1,27,2,4,0,-1,35,0,0,2.79358e+07,6.69644e+06,15.3369,15.3369,15.3369,15.3369,0,0,0,0
01/27/2009 05:00,1,27,2,5,0,-2,35,0,0,2.79358e+07,6.69644e+06,15.3369,15.3369,15.3369,15.3369,0,0,0,0
01/27/2009 06:00,1,27,2,6,0,-2,35,5.62728e+07,0,9.42029e+07,6.69644e+06,12.5844,12.5844,15.3675,12.5844,3.24516,0,1.25596e+08,0
01/27/2009 07:00,1,27,2,7,0,-3,38,2.75722e+07,0,6.64573e+07,6.69644e+06,12.461,12.461,15.3675,12.461,1.57549,0,6.90412e+07,0
01/27/2009 08:00,1,27,2,8,0,-1,32,2.66428e+07,0,8.17386e+07,6.69644e+06,12.471,12.471,15.3675,12.471,1.50635,0,6.57832e+07,0
01/27/2009 09:00,1,27,2,9,0,1,28,9.20353e+06,0,9.80886e+07,6.69644e+06,12.5351,12.5351,15.3675,12.5351,0.453698,0,1.93748e+07,0
01/27/2009 10:00,1,27,2,10,0,3,24,4.73787e+06,2.98868e+06,1.87139e+08,6.69644e+06,13.666,13.666,15.3675,13.666,0.394974,0,9.62557e+06,0
01/27/2009 11:00,1,27,2,11,0,4,22,3.77876e+06,1.03845e+07,1.95172e+08,6.69644e+06,16.607,16.607,16.6325,15.342,0.150992,0.682356,232345,1.7771e+07
01/27/2009 12:00,1,27,2,12,0,5,21,3.16892e+06,2.23601e+07,1.89182e+08,6.69644e+06,18.7983,18.7983,18.7983,15.3675,0,1.63462,0,8.52624e+07
01/27/2009 13:00,1,27,2,13,0,3,31,2.81131e+07,1.37174e+07,2.05469e+08,6.69644e+06,15.7545,15.7545,15.7545,15.3675,0,2.52849,0,1.47372e+07
01/27/2009 14:00,1,27,2,14,0,3,31,2.76514e+07,1.95766e+07,2.12268e+08,6.69644e+06,15.6827,15.6827,15.6827,15.3675,0,2.92985,0,1.39078e+07
01/27/2009 15:00,1,27,2,15,0,4,29,2.5944e+07,2.44195e+07,2.36391e+08,6.69644e+06,16.2706,16.2706,16.2706,15.3675,0,3.18057,0,4.32611e+07
01/27/2009 16:00,1,27,2,16,0,3,34,2.77307e+07,2.40705e+07,2.37816e+08,6.69644e+06,16.2156,16.2156,16.2156,15.3675,0,3.26038,0,4.16487e+07
01/27/2009 17:00,1,27,2,17,0,2,44,2.98768e+07,1.80252e+07,2.4236e+08,6.69644e+06,15.6077,15.6077,15.6077,15.3675,0,2.95087,0,1.06733e+07
01/27/2009 18:00,1,27,2,18,0,1,47,3.17058e+07,1.37805e+07,2.56238e+08,6.69644e+06,15.0095,15.0095,15.3675,15.0095,2.76305,0,1.49038e+07,0
01/27/2009 19:00,1,27,2,19,0,-1,60,6.36566e+06,6.98398e+06,1.53918e+08,6.69644e+06,15.8545,15.8545,15.8545,15.3675,0,0.690836,0,5.08705e+06
01/27/2009 20:00,1,27,2,20,0,-1,66,6.46698e+06,514376,1.37766e+08,6.69644e+06,15.4411,15.4411,15.5976,15.2111,0.108615,0.217351,767891,1.12964e+06
01/27/2009 21:00,1,27,2,21,0,-2,85,0,372161,1.30674e+08,6.69644e+06,14.7853,14.7853,15.3675,14.7853,0.0159432,0,139859,0
01/27/2009 22:00,1,27,2,22,0,-2,85,0,0,5.8888e+07,6.69644e+06,14.878,14.878,14.878,14.878,0,0,0,0
01/27/2009 23:00,1,27,2,23,0,-3,92,0,0,3.40165e+07,6.69644e+06,14.878,14.878,14.878,14.878,0,0,0,0
01/28/2009 00:00,1,28,3,0,0,-2,92,0,0,3.40165e+07,6.69644e+06,14.878,14.878,14.878,14.878,0,0,0,0
01/28/2009 01:00,1,28,3,1,0,-2,92,0,0,2.57744e+07,6.69644e+06,14.878,14.878,14.878,14.878,0,0,0,0
01/28/2009 02:00,1,28,3,2,0,-3,100,0,0,2.57744e+07,6.69644e+06,14.878,14.878,14.878,14.878,0,0,0,0
01/28/2009 03:00,1,28,3,3,0,-3,92,0,0,2.57744e+07,6.69644e+06,14.878,14.878,14.878,14.878,0,0,0,0
01/28/2009 04:00,1,28,3,4,0,-6,92,0,0,2.57744e+07,6.69644e+06,14.878,14.878,14.878,14.878,0,0,0,0
01/28/2009 05:00,1,28,3,5,0,-6,92,0,0,2.57744e+07,6.69644e+06,14.878,14.878,14.878,14.878,0,0,0,0
01/28/2009 06:00,1,28,3,6,0,-7,92,5.96707e+07,0,9.61522e+07,6.69644e+06,12.5082,12.5082,15.3675,12.5082,3.47048,0,1.40663e+08,0
01/28/2009 07:00,1,28,3,7,0,-8,92,3.04689e+07,0,6.78703e+07,6.69644e+06,12.4091,12.4091,15.3675,12.4091,1.79125,0,7.98992e+07,0
01/28/2009 08:00,1,28,3,8,0,-6,92,3.15528e+07,0,6.68397e+07,6.69644e+06,12.4186,12.4186,15.3675,12.4186,1.85652,0,8.25447e+07,0
01/28/2009 09:00,1,28,3,9,0,-6,92,1.41361e+07,0,8.37334e+07,6.69644e+06,12.5036,12.5036,15.3675,12.5036,0.688342,0,2.97213e+07,0
01/28/2009 10:00,1,28,3,10,0,-2.1,75,6.08252e+06,1.67414e+06,1.36129e+08,6.69644e+06,13.1461,13.1461,15.3675,13.1461,0.38221,0,1.25866e+07,0
01/28/2009 11:00,1,28,3,11,0,1,67,4.58917e+06,7.67833e+06,1.92737e+08,6.69644e+06,15.7126,15.7126,15.9818,15.0983,0.260247,0.43165,2.37563e+06,6.86552e+06
01/28/2009 12:00,1,28,3,12,0,3,41,3.64399e+06,2.20036e+07,2.09176e+08,6.69644e+06,18.5201,18.5201,18.5201,15.3675,0,1.62805,0,7.99666e+07
01/28/2009 13:00,1,28,3,13,0,4,27,2.54102e+07,2.87005e+07,2.41254e+08,6.69644e+06,17.0119,17.0119,17.0119,15.3675,0,3.4828,0,8.59223e+07
01/28/2009 14:00,1,28,3,14,0,5,27,2.38374e+07,3.13701e+07,2.42828e+08,6.69644e+06,16.99,16.99,16.99,15.3675,0,3.58224,0,8.75337e+07
01/28/2009 15:00,1,28,3,15,0,6,25,2.23938e+07,3.21784e+07,2.42207e+08,6.69644e+06,17.162,17.162,17.162,15.3675,0,3.54597,0,9.58273e+07
01/28/2009 16:00,1,28,3,16,0,6,30,2.2662e+07,2.96771e+07,2.39303e+08,6.69644e+06,17.0332,17.0332,17.0332,15.3675,0,3.36243,0,8.43471e+07
01/28/2009 17:00,1,28,3,17,0,4,35,2.62567e+07,2.44206e+07,2.36625e+08,6.69644e+06,16.4387,16.4387,16.4387,15.3675,0,3.18948,0,5.14592e+07
01/28/2009 18:00,1,28,3,18,0,1,47,3.15759e+07,1.58806e+07,2.58682e+08,6.69644e+06,15.3562,15.3562,15.4596,15.2113,2.17975,0.725562,4.09881e+06,3.16864e+06
01/28/2009 19:00,1,28,3,19,0,-2,60,6.55216e+06,1.02869e+06,1.38505e+08,6.69644e+06,14.7472,14.7472,15.3675,14.7472,0.367562,0,3.43547e+06,0
01/28/2009 20:00,1,28,3,20,0,-2,71,6.70586e+06,0,9.56121e+07,6.69644e+06,13.8994,13.8994,15.3675,13.8994,0.31465,0,6.96176e+06,0
01/28/2009 21:00,1,28,3,21,0,-6,84,1.56123e+06,0,9.00019e+07,6.69644e+06,13.4955,13.4955,15.3675,13.4955,0.00247975,0,69970.8,0
01/28/2009 22:00,1,28,3,22,0,-6,77,3.3281e+06,0,5.02206e+07,6.69644e+06,13.4096,13.4096,15.3675,13.4096,0.0945358,0,2.8149e+06,0
01/28/2009 23:00,1,28,3,23,0,-4,65,0,0,3.18552e+07,6.69644e+06,13.2973,13.2973,13.2973,13.2973,0,0,0,0
01/29/2009 00:00,1,29,4,0,0,-7,70,0,0,3.18552e+07,6.69644e+06,13.2973,13.2973,13.2973,13.2973,0,0,0,0
01/29/2009 01:00,1,29,4,1,0,-8,70,0,0,2.57744e+07,6.69644e+06,13.2973,13.2973,13.2973,13.2973,0,0,0,0
01/29/2009 02:00,1,29,4,2,0,-7,70,0,0,2.57744e+07,6.69644e+06,13.2973,13.2973,13.2973,13.2973,0,0,0,0
01/29/2009 03:00,1,29,4,3,0,-8,77,0,0,2.57744e+07,6.69644e+06,13.2973,13.2973,13.2973,13.2973,0,0,0,0
01/29/2009 04:00,1,29,4,4,0,-10,70,0,0,2.57744e+07,6.69644e+06,13.2973,13.2973,13.2973,13.2973,0,0,0,0
01/29/2009 05:00,1,29,4,5,0,-6,59,0,0,2.57744e+07,6.69644e+06,13.2973,13.2973,13.2973,13.2973,0,0,0,0
01/29/2009 06:00,1,29,4,6,0,-8,70,0,0,2.57744e+07,6.69644e+06,13.2973,13.2973,13.2973,13.2973,0,0,0,0
01/29/2009 07:00,1,29,4,7,0,-7,64,0,0,3.18552e+07,6.69644e+06,13.2973,13.2973,13.2973,13.2973,0,0,0,0
01/29/2009 08:00,1,29,4,8,0,-7,77,8.68399e+07,0,1.14841e+08,6.69644e+06,12.4196,12.4196,15.3675,12.4196,4.29778,0,1.88275e+08,0
01/29/2009 09:00,1,29,4,9,0,-1,46,3.96973e+07,0,6.05672e+07,6.69644e+06,12.4764,12.4764,15.3675,12.4764,2.37122,0,1.035e+08,0
01/29/2009 10:00,1,29,4,10,0,2,31,1.82546e+07,0,4.91969e+07,6.69644e+06,12.5295,12.5295,15.3675,12.5295,0.954459,0,4.08398e+07,0
01/29/2009 11:00,1,29,4,11,0,4,24,6.96507e+06,3.43691e+06,9.98463e+07,6.69644e+06,13.7461,13.7461,15.3675,13.7461,0.545108,0,1.27411e+07,0
01/29/2009 12:00,1,29,4,12,0,5,17,4.97392e+06,6.55658e+06,1.01497e+08,6.69644e+06,16.1262,16.1262,16.1313,15.3624,0.204656,0.446364,47350.2,7.63813e+06
01/29/2009 13:00,1,29,4,13,0,6,15,2.27118e+07,9.49336e+06,1.5089e+08,6.69644e+06,15.4402,15.4402,15.5684,15.2393,1.00091,1.00054,3.86801e+06,6.04809e+06
01/29/2009 14:00,1,29,4,14,0,6,15,2.28233e+07,9.12897e+06,1.50544e+08,6.69644e+06,14.9884,14.9884,15.3675,14.9884,1.97961,0,1.13086e+07,0
01/29/2009 15:00,1,29,4,15,0,7,14,2.16803e+07,6.69582e+06,1.46183e+08,6.69644e+06,14.6613,14.6613,15.3675,14.6613,1.71745,0,1.82763e+07,0
01/29/2009 16:00,1,29,4,16,0,6,19,2.35347e+07,6.86481e+06,1.61375e+08,6.69644e+06,14.3023,14.3023,15.3675,14.3023,1.7542,0,2.81583e+07,0
01/29/2009 17:00,1,29,4,17,0,3,34,2.85012e+07,2.65078e+06,1.61854e+08,6.69644e+06,13.5167,13.5167,15.3675,13.5167,1.85349,0,5.17076e+07,0
01/29/2009 18:00,1,29,4,18,0,2,37,3.04823e+07,510655,1.43128e+08,6.69644e+06,12.9022,12.9022,15.3675,12.9022,1.83729,0,6.8284e+07,0
01/29/2009 19:00,1,29,4,19,0,-1,46,8.46522e+06,0,7.67414e+07,6.69644e+06,12.7394,12.7394,15.3675,12.7394,0.405163,0,1.60618e+07,0
01/29/2009 20:00,1,29,4,20,0,0,51,3.71128e+06,0,3.57958e+07,6.69644e+06,12.6485,12.6485,15.2107,12.6485,0.153802,0,6.30927e+06,0
01/29/2009 21:00,1,29,4,21,0,-1,50,0,0,3.18552e+07,6.69644e+06,12.5974,12.5974,12.5974,12.5974,0,0,0,0
01/29/2009 22:00,1,29,4,22,0,-2,46,0,0,3.18552e+07,6.69644e+06,12.5974,12.5974,12.5974,12.5974,0,0,0,0
01/29/2009 23:00,1,29,4,23,0,-2,55,0,0,3.18552e+07,6.69644e+06,12.5974,12.5974,12.5974,12.5974,0,0,0,0
01/30/2009 00:00,1,30,5,0,0,-4,59,0,0,3.18552e+07,6.69644e+06,12.5974,12.5974,12.5974,12.5974,0,0,0,0
01/30/2009 01:00,1,30,5,1,0,-4,65,0,0,2.79358e+07,6.69644e+06,12.5974,12.5974,12.5974,12.5974,0,0,0,0
01/30/2009 02:00,1,30,5,2,0,-3,55,0,0,2.79358e+07,6.69644e+06,12.5974,12.5974,12.5974,12.5974,0,0,0,0
01/30/2009 03:00,1,30,5,3,0,-4,59,0,0,2.79358e+07,6.69644e+06,12.5974,12.5974,12.5974,12.5974,0,0,0,0
01/30/2009 04:00,1,30,5,4,0,-3,50,0,0,2.79358e+07,6.69644e+06,12.5974,12.5974,12.5974,12.5974,0,0,0,0
01/30/2009 05:00,1,30,5,5,0,-4,54,0,0,2.79358e+07,6.69644e+06,12.5974,12.5974,12.5974,12.5974,0,0,0,0
01/30/2009 06:00,1,30,5,6,0,-2,55,6.84975e+07,0,1.06982e+08,6.69644e+06,12.4249,12.4249,15.3675,12.4249,3.45043,0,1.52754e+08,0
01/30/2009 07:00,1,30,5,7,0,-2,60,3.41426e+07,0,7.43395e+07,6.69644e+06,12.4622,12.4622,15.3675,12.4622,2.01208,0,8.81375e+07,0
01/30/2009 08:00,1,30,5,8,0,-1,60,3.3498e+07,0,8.99628e+07,6.69644e+06,12.4669,12.4669,15.3675,12.4669,1.96361,0,8.58735e+07,0
01/30/2009 09:00,1,30,5,9,0,1,36,1.89052e+07,0,1.09374e+08,6.69644e+06,12.5253,12.5253,15.3675,12.5253,0.973313,0,4.17077e+07,0
01/30/2009 10:00,1,30,5,10,0,2,28,7.92876e+06,0,1.935e+08,6.69644e+06,12.5853,12.5853,15.3675,12.5853,0.363288,0,1.52383e+07,0
01/30/2009 11:00,1,30,5,11,0,3,26,5.7237e+06,0,1.6453e+08,6.69644e+06,12.6285,12.6285,15.3675,12.6285,0.25462,0,1.05143e+07,0
01/30/2009 12:00,1,30,5,12,0,3,26,5.62923e+06,0,1.64427e+08,6.69644e+06,12.6537,12.6537,15.3675,12.6537,0.248864,0,1.01821e+07,0
01/30/2009 13:00,1,30,5,13,0,4,27,2.75938e+07,0,1.88444e+08,6.69644e+06,12.6787,12.6787,15.3675,12.6787,1.62464,0,6.58586e+07,0
01/30/2009 14:00,1,30,5,14,0,4,27,2.74495e+07,5.48802e+06,1.94673e+08,6.69644e+06,13.5015,13.5015,15.3675,13.5015,1.90545,0,5.32952e+07,0
01/30/2009 15:00,1,30,5,15,0,4,27,2.73997e+07,8.93119e+06,1.988e+08,6.69644e+06,14.3854,14.3854,15.3675,14.3854,2.1433,0,3.16878e+07,0
01/30/2009 16:00,1,30,5,16,0,5,25,2.57248e+07,1.55159e+07,2.24954e+08,6.69644e+06,15.4648,15.4648,15.5974,15.1819,1.87673,0.625778,3.33376e+06,5.33438e+06
01/30/2009 17:00,1,30,5,17,0,5,25,2.55727e+07,1.57689e+07,2.2511e+08,6.69644e+06,15.6753,15.6753,15.6753,15.3675,0,2.50747,0,1.16246e+07
01/30/2009 18:00,1,30,5,18,0,3,37,2.89195e+07,1.04567e+07,2.49113e+08,6.69644e+06,14.8576,14.8576,15.3675,14.8576,2.349,0,1.80458e+07,0
01/30/2009 19:00,1,30,5,19,0,2,40,5.7826e+06,3.03437e+06,1.48469e+08,6.69644e+06,14.7843,14.7843,15.3675,14.7843,0.376928,0,3.31059e+06,0
01/30/2009 20:00,1,30,5,20,0,-2,71,6.89086e+06,0,1.37621e+08,6.69644e+06,14.2017,14.2017,15.3675,14.2017,0.325962,0,5.72604e+06,0
01/30/2009 21:00,1,30,5,21,0,0,78,1.61135e+06,0,1.31864e+08,6.69644e+06,13.6785,13.6785,15.3675,13.6785,0.00546578,0,139145,0
01/30/2009 22:00,1,30,5,22,0,2,40,0,0,5.8888e+07,6.69644e+06,13.672,13.672,13.672,13.672,0,0,0,0
01/30/2009 23:00,1,30,5,23,0,1,51,0,0,3.40165e+07,6.69644e+06,13.672,13.672,13.672,13.672,0,0,0,0
01/31/2009 00:00,1,31,6,0,0,1,56,0,0,3.40165e+07,6.69644e+06,13.672,13.672,13.672,13.672,0,0,0,0
01/31/2009 01:00,1,31,6,1,0,-3,71,0,0,2.79358e+07,6.69644e+06,13.672,13.672,13.672,13.672,0,0,0,0
01/31/2009 02:00,1,31,6,2,0,-4,71,0,0,2.79358e+07,6.69644e+06,13.672,13.672,13.672,13.672,0,0,0,0
01/31/2009 03:00,1,31,6,3,0,-4,71,0,0,2.79358e+07,6.69644e+06,13.672,13.672,13.672,13.672,0,0,0,0
01/31/2009 04:00,1,31,6,4,0,-4,77,0,0,2.79358e+07,6.69644e+06,13.672,13.672,13.672,13.672,0,0,0,0
01/31/2009 05:00,1,31,6,5,0,-6,84,0,0,2.79358e+07,6.69644e+06,13.672,13.672,13.672,13.672,0,0,0,0
01/31/2009 06:00,1,31,6,6,0,-5,84,6.5604e+07,0,1.04057e+08,6.69644e+06,12.4631,12.4631,15.3675,12.4631,3.41372,0,1.45079e+08,0
01/31/2009 07:00,1,31,6,7,0,-6,84,3.43371e+07,0,7.4717e+07,6.69644e+06,12.4288,12.4288,15.3675,12.4288,2.04841,0,9.07595e+07,0
01/31/2009 08:00,1,31,6,8,0,-3,84,3.30061e+07,0,8.94683e+07,6.69644e+06,12.4471,12.4471,15.3675,12.4471,1.94212,0,8.55142e+07,0
01/31/2009 09:00,1,31,6,9,0,1,56,9.72868e+06,0,9.86946e+07,6.69644e+06,12.5237,12.5237,15.3675,12.5237,0.486887,0,2.08755e+07,0
01/31/2009 10:00,1,31,6,10,0,3,45,5.0888e+06,1.04572e+06,1.85101e+08,6.69644e+06,12.9769,12.9769,15.3675,12.9769,0.282886,0,1.00918e+07,0
01/31/2009 11:00,1,31,6,11,0,5,42,4.36586e+06,2.08114e+06,1.65611e+08,6.69644e+06,14.116,14.116,15.3675,14.116,0.305723,0,5.70319e+06,0
01/31/2009 12:00,1,31,6,12,0,6,43,3.74392e+06,1.4379e+07,1.79712e+08,6.69644e+06,17.0624,17.0624,17.1635,13.5952,0.610993,0.442598,885171,3.27625e+07
01/31/2009 13:00,1,31,6,13,0,8,41,1.9561e+07,2.57023e+07,2.10998e+08,6.69644e+06,17.3548,17.3548,17.3548,15.3675,0,2.86115,0,8.53785e+07
01/31/2009 14:00,1,31,6,14,0,9,38,1.77896e+07,3.25358e+07,2.37508e+08,6.69644e+06,17.6489,17.6489,17.6489,15.3675,0,3.26394,0,1.1213e+08
01/31/2009 15:00,1,31,6,15,0,8,41,1.94736e+07,3.19668e+07,2.38585e+08,6.69644e+06,17.5298,17.5298,17.5298,15.3675,0,3.32185,0,1.08164e+08
01/31/2009 16:00,1,31,6,16,0,8,44,1.99589e+07,2.85793e+07,2.34798e+08,6.69644e+06,17.2828,17.2828,17.2828,15.3675,0,3.08866,0,8.90865e+07
01/31/2009 17:00,1,31,6,17,0,6,47,2.33484e+07,2.27833e+07,2.31336e+08,6.69644e+06,16.6027,16.6027,16.6027,15.3675,0,2.87509,0,5.34848e+07
01/31/2009 18:00,1,31,6,18,0,2,62,2.99568e+07,1.45672e+07,2.55272e+08,6.69644e+06,15.3466,15.3466,15.3675,15.3466,2.70435,0,851491,0
01/31/2009 19:00,1,31,6,19,0,-1,71,6.31092e+06,7.63426e+06,1.54648e+08,6.69644e+06,16.1133,16.1133,16.1133,15.3675,0,0.732893,0,8.25523e+06
01/31/2009 20:00,1,31,6,20,0,-1,78,6.41755e+06,615268,1.37838e+08,6.69644e+06,15.6632,15.6632,15.7367,15.294,0.165056,0.164836,365637,1.83326e+06
01/31/2009 21:00,1,31,6,21,0,-1,78,0,408482,1.30719e+08,6.69644e+06,14.9912,14.9912,15.3675,14.9912,0.0183764,0,104100,0
01/31/2009 22:00,1,31,6,22,0,-2.3,71,0,0,5.8888e+07,6.69644e+06,15.0977,15.0977,15.0977,15.0977,0,0,0,0
01/31/2009 23:00,1,31,6,23,0,-3.8,71,0,0,3.40165e+07,6.69644e+06,15.0977,15.0977,15.0977,15.0977,0,0,0,0
02/01/2009 00:00,2,1,0,0,0,-5.2,84,0,0,3.40165e+07,6.69644e+06,15.0977,15.0977,15.0977,15.0977,0,0,0,0
02/01/2009 01:00,2,1,0,1,0,-6.6,40,0,0,2.79358e+07,6.69644e+06,15.0977,15.0977,15.0977,15.0977,0,0,0,0
02/01/2009 02:00,2,1,0,2,0,-8,48,0,0,2.79358e+07,6.69644e+06,15.0977,15.0977,15.0977,15.0977,0,0,0,0
02/01/2009 03:00,2,1,0,3,0,-9.5,40,0,0,2.79358e+07,6.69644e+06,15.0977,15.0977,15.0977,15.0977,0,0,0,0
02/01/2009 04:00,2,1,0,4,0,-11,48,0,0,2.79358e+07,6.69644e+06,15.0977,15.0977,15.0977,15.0977,0,0,0,0
02/01/2009 05:00,2,1,0,5,0,-10,44,0,0,2.79358e+07,6.69644e+06,15.0977,15.0977,15.0977,15.0977,0,0,0,0
02/01/2009 06:00,2,1,0,6,0,-7,41,7.48368e+07,0,1.14808e+08,6.69644e+06,12.5101,12.5101,15.3675,12.5101,3.90011,0,1.5862e+08,0
02/01/2009 07:00,2,1,0,7,0,-9,44,3.53975e+07,0,7.60374e+07,6.69644e+06,12.4015,12.4015,15.3675,12.4015,2.13547,0,9.54975e+07,0
02/01/2009 08:00,2,1,0,8,0,-8,44,3.57384e+07,0,9.28542e+07,6.69644e+06,12.4019,12.4019,15.3675,12.4019,2.15338,0,9.62867e+07,0
02/01/2009 09:00,2,1,0,9,0,-6,41,1.2013e+07,0,1.01221e+08,6.69644e+06,12.5044,12.5044,15.3675,12.5044,0.622594,0,2.68754e+07,0
02/01/2009 10:00,2,1,0,10,0,-3,38,6.56829e+06,1.08697e+06,1.86768e+08,6.69644e+06,12.9661,12.9661,15.3675,12.9661,0.376563,0,1.35249e+07,0
02/01/2009 11:00,2,1,0,11,0,0,25,5.15555e+06,5.87621e+06,1.91072e+08,6.69644e+06,14.9321,14.9321,15.5539,14.7458,0.320427,0.272837,4.74726e+06,1.81439e+06
02/01/2009 12:00,2,1,0,12,0,1,28,4.45477e+06,1.87532e+07,2.05946e+08,6.69644e+06,17.9452,17.9452,17.9452,15.3675,0,1.42652,0,5.76571e+07
02/01/2009 13:00,2,1,0,13,0,1,25,3.04811e+07,2.57577e+07,2.4309e+08,6.69644e+06,16.4323,16.4323,16.4323,15.3675,0,3.58137,0,5.71787e+07
02/01/2009 14:00,2,1,0,14,0,1,28,3.04964e+07,2.81641e+07,2.46081e+08,6.69644e+06,16.293,16.293,16.293,15.3675,0,3.76221,0,5.24431e+07
02/01/2009 15:00,2,1,0,15,0,-1,39,3.37683e+07,2.72878e+07,2.48524e+08,6.69644e+06,16.0733,16.0733,16.0733,15.3675,0,3.90326,0,4.14953e+07
02/01/2009 16:00,2,1,0,16,0,-1,32,3.4055e+07,2.58032e+07,2.46923e+08,6.69644e+06,15.9331,15.9331,15.9331,15.3675,0,3.80379,0,3.24035e+07
02/01/2009 17:00,2,1,0,17,0,-2,42,3.60611e+07,1.9731e+07,2.41566e+08,6.69644e+06,15.3853,15.3853,15.3853,15.3675,0,3.48233,0,932479
02/01/2009 18:00,2,1,0,18,0,-4,45,3.97102e+07,1.1832e+07,2.62638e+08,6.69644e+06,14.4483,14.4483,15.3675,14.4483,3.15165,0,4.36617e+07,0
02/01/2009 19:00,2,1,0,19,0,-4,45,7.1355e+06,5.52618e+06,1.52982e+08,6.69644e+06,15.1273,15.1273,15.9771,15.0389,0.475448,0.159169,5.42242e+06,423945
02/01/2009 20:00,2,1,0,20,0,-7,54,8.04306e+06,148527,1.39028e+08,6.69644e+06,14.6919,14.6919,15.3675,14.6919,0.396421,0,4.03862e+06,0
02/01/2009 21:00,2,1,0,21,0,-5,49,1.57498e+06,0,1.31824e+08,6.69644e+06,13.9457,13.9457,15.3675,13.9457,0.0032426,0,69482.8,0
02/01/2009 22:00,2,1,0,22,0,-4,45,0,0,5.8888e+07,6.69644e+06,13.9412,13.9412,13.9412,13.9412,0,0,0,0
02/01/2009 23:00,2,1,0,23,0,-4,45,0,0,3.40165e+07,6.69644e+06,13.9412,13.9412,13.9412,13.9412,0,0,0,0
02/02/2009 00:00,2,2,1,0,0,-7,54,0,0,3.40165e+07,6.69644e+06,13.9412,13.9412,13.9412,13.9412,0,0,0,0
02/02/2009 01:00,2,2,1,1,0,-8,58,0,0,2.79358e+07,6.69644e+06,13.9412,13.9412,13.9412,13.9412,0,0,0,0
02/02/2009 02:00,2,2,1,2,0,-6,54,0,0,2.79358e+07,6.69644e+06,13.9412,13.9412,13.9412,13.9412,0,0,0,0
02/02/2009 03:00,2,2,1,3,0,-7,59,0,0,2.79358e+07,6.69644e+06,13.9412,13.9412,13.9412,13.9412,0,0,0,0
02/02/2009 04:00,2,2,1,4,0,-3,55,0,0,2.79358e+07,6.69644e+06,13.9412,13.9412,13.9412,13.9412,0,0,0,0
02/02/2009 05:00,2,2,1,5,0,-1,50,0,0,2.79358e+07,6.69644e+06,13.9412,13.9412,13.9412,13.9412,0,0,0,0
02/02/2009 06:00,2,2,1,6,0,-1,42,5.75516e+07,0,9.54312e+07,6.69644e+06,12.5247,12.5247,15.3675,12.5247,3.24079,0,1.33343e+08,0
02/02/2009 07:00,2,2,1,7,0,0,43,2.70218e+07,0,6.57401e+07,6.69644e+06,12.4855,12.4855,15.3675,12.4855,1.5277,0,6.63827e+07,0
02/02/2009 08:00,2,2,1,8,0,-4,59,3.03324e+07,0,8.62195e+07,6.69644e+06,12.4546,12.4546,15.3675,12.4546,1.76509,0,7.75214e+07,0
02/02/2009 09:00,2,2,1,9,0,2,40,9.64319e+06,0,9.86196e+07,6.69644e+06,12.5187,12.5187,15.3675,12.5187,0.482034,0,2.0704e+07,0
02/02/2009 10:00,2,2,1,10,0,2,48,5.20515e+06,1.82258e+06,1.86188e+08,6.69644e+06,13.2549,13.2549,15.3675,13.2549,0.340941,0,1.0645e+07,0
02/02/2009 11:00,2,2,1,11,0,6,33,3.53019e+06,1.05073e+07,1.94903e+08,6.69644e+06,16.2195,16.2195,16.4401,15.1469,0.11752,0.678877,1.56273e+06,1.53338e+07
02/02/2009 12:00,2,2,1,12,0,6,39,3.12549e+06,2.28258e+07,2.09545e+08,6.69644e+06,18.9334,18.9334,18.9334,15.3675,0,1.64674,0,8.92503e+07
02/02/2009 13:00,2,2,1,13,0,6,47,2.26135e+07,2.66185e+07,2.15555e+08,6.69644e+06,17.1289,17.1289,17.1289,15.3675,0,3.13783,0,8.30109e+07
02/02/2009 14:00,2,2,1,14,0,10,42,1.64088e+07,3.02984e+07,2.13335e+08,6.69644e+06,17.531,17.531,17.531,15.3675,0,3.02276,0,9.84845e+07
