Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
02/02/2009 15:00,2,2,1,15,0,10,42,1.70781e+07,2.49276e+07,2.07211e+08,6.69644e+06,17.3058,17.3058,17.3058,15.3675,0,2.64172,0,7.71084e+07
02/02/2009 16:00,2,2,1,16,0,8,48,2.00569e+07,2.78853e+07,2.34083e+08,6.69644e+06,17.1585,17.1585,17.1585,15.3675,0,3.04841,0,8.22176e+07
02/02/2009 17:00,2,2,1,17,0,8,32,2.05301e+07,2.17952e+07,2.33499e+08,6.69644e+06,16.7128,16.7128,16.7128,15.3675,0,2.62503,0,5.31859e+07
02/02/2009 18:00,2,2,1,18,0,4.5,46,2.62445e+07,1.5471e+07,2.52313e+08,6.69644e+06,15.6694,15.6694,15.6694,15.3675,0,2.53034,0,1.15073e+07
02/02/2009 19:00,2,2,1,19,0,2,62,5.59683e+06,9.31926e+06,1.55919e+08,6.69644e+06,16.6791,16.6791,16.6791,15.3675,0,0.808684,0,1.5995e+07
02/02/2009 20:00,2,2,1,20,0,2,62,5.70049e+06,2.1607e+06,1.38685e+08,6.69644e+06,16.3491,16.3491,16.3491,15.3675,0,0.312251,0,4.60181e+06
02/02/2009 21:00,2,2,1,21,0,3,53,0,615090,1.30978e+08,6.69644e+06,15.7556,15.7556,15.7556,15.3675,0,0.0328604,0,192256
02/02/2009 22:00,2,2,1,22,0,3,49,0,0,5.8888e+07,6.69644e+06,15.9135,15.9135,15.9135,15.9135,0,0,0,0
02/02/2009 23:00,2,2,1,23,0,1,56,0,0,3.40165e+07,6.69644e+06,15.9135,15.9135,15.9135,15.9135,0,0,0,0
02/03/2009 00:00,2,3,2,0,0,2,52,0,0,3.40165e+07,6.69644e+06,15.9135,15.9135,15.9135,15.9135,0,0,0,0
02/03/2009 01:00,2,3,2,1,0,-2,71,0,0,2.79358e+07,6.69644e+06,15.9135,15.9135,15.9135,15.9135,0,0,0,0
02/03/2009 02:00,2,3,2,2,0,4,45,0,0,2.79358e+07,6.69644e+06,15.9135,15.9135,15.9135,15.9135,0,0,0,0
02/03/2009 03:00,2,3,2,3,0,0,60,0,0,2.79358e+07,6.69644e+06,15.9135,15.9135,15.9135,15.9135,0,0,0,0
02/03/2009 04:00,2,3,2,4,0,7,31,0,0,2.79358e+07,6.69644e+06,15.9135,15.9135,15.9135,15.9135,0,0,0,0
02/03/2009 05:00,2,3,2,5,0,2,48,0,0,2.79358e+07,6.69644e+06,15.9135,15.9135,15.9135,15.9135,0,0,0,0
02/03/2009 06:00,2,3,2,6,0,1,51,3.18216e+07,0,6.5685e+07,6.69644e+06,12.8645,12.8645,15.3675,12.8645,1.92903,0,6.29853e+07,0
02/03/2009 07:00,2,3,2,7,0,2,48,1.98146e+07,0,5.70507e+07,6.69644e+06,12.5163,12.5163,15.3675,12.5163,1.04711,0,4.50126e+07,0
02/03/2009 08:00,2,3,2,8,0,2,48,1.76339e+07,0,7.08668e+07,6.69644e+06,12.5123,12.5123,15.3675,12.5123,0.90634,0,3.90165e+07,0
02/03/2009 09:00,2,3,2,9,0,2,52,9.67249e+06,0,8.97549e+07,6.69644e+06,12.5586,12.5586,15.3675,12.5586,0.473727,0,2.00616e+07,0
02/03/2009 10:00,2,3,2,10,0,3,49,5.5017e+06,0,1.64288e+08,6.69644e+06,12.6127,12.6127,15.3675,12.6127,0.241104,0,1.00139e+07,0
02/03/2009 11:00,2,3,2,11,0,4,54,5.27677e+06,0,1.64043e+08,6.69644e+06,12.6434,12.6434,15.3675,12.6434,0.227396,0,9.33902e+06,0
02/03/2009 12:00,2,3,2,12,0,5,50,4.67883e+06,9.31547e+06,1.74518e+08,6.69644e+06,15.1673,15.1673,16.8263,13.8707,0.552244,0.20761,1.13459e+07,8.3169e+06
02/03/2009 13:00,2,3,2,13,0,4,54,2.69705e+07,1.14997e+07,2.01467e+08,6.69644e+06,15.4439,15.4439,15.5524,15.259,1.22702,1.07084,4.01237e+06,5.96371e+06
02/03/2009 14:00,2,3,2,14,0,4,54,2.70894e+07,1.15779e+07,2.01686e+08,6.69644e+06,14.9877,14.9877,15.3675,14.9877,2.31283,0,1.3237e+07,0
02/03/2009 15:00,2,3,2,15,0,4,54,2.71812e+07,1.35529e+07,2.27402e+08,6.69644e+06,15.1717,15.1717,15.3675,15.1717,2.45957,0,7.25771e+06,0
02/03/2009 16:00,2,3,2,16,0,4,54,2.706e+07,1.7222e+07,2.28509e+08,6.69644e+06,15.6184,15.6184,15.6184,15.3675,0,2.71579,0,1.02615e+07
02/03/2009 17:00,2,3,2,17,0,3,58,2.85201e+07,1.69377e+07,2.2976e+08,6.69644e+06,15.5628,15.5628,15.5628,15.3675,0,2.77988,0,8.17727e+06
02/03/2009 18:00,2,3,2,18,0,0,78,3.34603e+07,1.16449e+07,2.55534e+08,6.69644e+06,14.7453,14.7453,15.3675,14.7453,2.73097,0,2.56056e+07,0
02/03/2009 19:00,2,3,2,19,0,-1,78,6.5016e+06,5.05852e+06,1.51703e+08,6.69644e+06,15.2418,15.2418,15.4876,15.1094,0.468393,0.0939495,1.84199e+06,562101
02/03/2009 20:00,2,3,2,20,0,-3,84,7.09648e+06,0,1.37846e+08,6.69644e+06,14.7341,14.7341,15.3675,14.7341,0.338527,0,3.23171e+06,0
02/03/2009 21:00,2,3,2,21,0,-4,84,1.61169e+06,0,1.31864e+08,6.69644e+06,14.0102,14.0102,15.3675,14.0102,0.00550573,0,112622,0
02/03/2009 22:00,2,3,2,22,0,-3,92,0,0,5.8888e+07,6.69644e+06,14.0015,14.0015,14.0015,14.0015,0,0,0,0
02/03/2009 23:00,2,3,2,23,0,-4,84,0,0,3.40165e+07,6.69644e+06,14.0015,14.0015,14.0015,14.0015,0,0,0,0
02/04/2009 00:00,2,4,3,0,0,-3,84,0,0,3.40165e+07,6.69644e+06,14.0015,14.0015,14.0015,14.0015,0,0,0,0
02/04/2009 01:00,2,4,3,1,0,-3,77,0,0,2.57744e+07,6.69644e+06,14.0015,14.0015,14.0015,14.0015,0,0,0,0
02/04/2009 02:00,2,4,3,2,0,-4,65,0,0,2.57744e+07,6.69644e+06,14.0015,14.0015,14.0015,14.0015,0,0,0,0
02/04/2009 03:00,2,4,3,3,0,-4,71,0,0,2.57744e+07,6.69644e+06,14.0015,14.0015,14.0015,14.0015,0,0,0,0
02/04/2009 04:00,2,4,3,4,0,-5,65,0,0,2.57744e+07,6.69644e+06,14.0015,14.0015,14.0015,14.0015,0,0,0,0
02/04/2009 05:00,2,4,3,5,0,-7,70,0,0,2.57744e+07,6.69644e+06,14.0015,14.0015,14.0015,14.0015,0,0,0,0
02/04/2009 06:00,2,4,3,6,0,-8,77,7.10736e+07,0,1.08853e+08,6.69644e+06,12.448,12.448,15.3675,12.448,3.8821,0,1.65225e+08,0
02/04/2009 07:00,2,4,3,7,0,-6,77,3.54815e+07,0,7.39566e+07,6.69644e+06,12.4237,12.4237,15.3675,12.4237,2.12769,0,9.44383e+07,0
02/04/2009 08:00,2,4,3,8,0,-4,65,3.63018e+07,0,7.2585e+07,6.69644e+06,12.4391,12.4391,15.3675,12.4391,2.17163,0,9.58822e+07,0
02/04/2009 09:00,2,4,3,9,0,-3,55,1.60173e+07,0,8.60155e+07,6.69644e+06,12.511,12.511,15.3675,12.511,0.800355,0,3.44679e+07,0
02/04/2009 10:00,2,4,3,10,0,-1,66,6.90321e+06,509607,1.35599e+08,6.69644e+06,12.7277,12.7277,15.3675,12.7277,0.337155,0,1.33856e+07,0
02/04/2009 11:00,2,4,3,11,0,2,67,4.71241e+06,5.82705e+06,1.9051e+08,6.69644e+06,14.6732,14.6732,15.5175,14.5232,0.292292,0.267865,5.86066e+06,1.43115e+06
02/04/2009 12:00,2,4,3,12,0,4,59,3.71668e+06,2.11583e+07,2.08063e+08,6.69644e+06,18.2556,18.2556,18.2556,15.3675,0,1.55275,0,7.15582e+07
02/04/2009 13:00,2,4,3,13,0,6,51,2.2648e+07,2.87396e+07,2.38112e+08,6.69644e+06,17.2639,17.2639,17.2639,15.3675,0,3.28749,0,9.35644e+07
02/04/2009 14:00,2,4,3,14,0,7,48,2.10281e+07,3.24214e+07,2.40906e+08,6.69644e+06,17.3214,17.3214,17.3214,15.3675,0,3.46248,0,1.01883e+08
02/04/2009 15:00,2,4,3,15,0,8,41,1.95734e+07,3.35715e+07,2.40699e+08,6.69644e+06,17.5213,17.5213,17.5213,15.3675,0,3.45351,0,1.12008e+08
02/04/2009 16:00,2,4,3,16,0,8,41,1.98079e+07,3.23197e+07,2.39264e+08,6.69644e+06,17.448,17.448,17.448,15.3675,0,3.34442,0,1.04779e+08
02/04/2009 17:00,2,4,3,17,0,6,51,2.33474e+07,2.66254e+07,2.36007e+08,6.69644e+06,16.8486,16.8486,16.8486,15.3675,0,3.13758,0,6.99852e+07
02/04/2009 18:00,2,4,3,18,0,3,63,2.8536e+07,1.75487e+07,2.57367e+08,6.69644e+06,15.7437,15.7437,15.7437,15.3675,0,2.82769,0,1.60224e+07
02/04/2009 19:00,2,4,3,19,0,3,63,5.35663e+06,4.14713e+06,1.40724e+08,6.69644e+06,15.7146,15.7146,15.7146,15.3675,0,0.429701,0,2.24966e+06
02/04/2009 20:00,2,4,3,20,0,0,72,6.21254e+06,0,9.50736e+07,6.69644e+06,14.9784,14.9784,15.6817,14.8893,0.236985,0.0473973,2.43587e+06,190843
02/04/2009 21:00,2,4,3,21,0,1,67,0,0,8.84369e+07,6.69644e+06,14.3022,14.3022,14.3022,14.3022,0,0,0,0
02/04/2009 22:00,2,4,3,22,0,1,67,1.79479e+06,0,4.84497e+07,6.69644e+06,14.2924,14.2924,15.3675,14.2924,0.0101319,0,165660,0
02/04/2009 23:00,2,4,3,23,0,2,57,0,0,3.18552e+07,6.69644e+06,14.2625,14.2625,14.2625,14.2625,0,0,0,0
02/05/2009 00:00,2,5,4,0,0,6,36,0,0,3.18552e+07,6.69644e+06,14.2625,14.2625,14.2625,14.2625,0,0,0,0
02/05/2009 01:00,2,5,4,1,0,3,45,0,0,2.57744e+07,6.69644e+06,14.2625,14.2625,14.2625,14.2625,0,0,0,0
02/05/2009 02:00,2,5,4,2,0,-1,60,0,0,2.57744e+07,6.69644e+06,14.2625,14.2625,14.2625,14.2625,0,0,0,0
02/05/2009 03:00,2,5,4,3,0,-3,65,0,0,2.57744e+07,6.69644e+06,14.2625,14.2625,14.2625,14.2625,0,0,0,0
02/05/2009 04:00,2,5,4,4,0,3,41,0,0,2.57744e+07,6.69644e+06,14.2625,14.2625,14.2625,14.2625,0,0,0,0
02/05/2009 05:00,2,5,4,5,0,2,40,0,0,2.57744e+07,6.69644e+06,14.2625,14.2625,14.2625,14.2625,0,0,0,0
02/05/2009 06:00,2,5,4,6,0,3,37,0,0,2.57744e+07,6.69644e+06,14.2625,14.2625,14.2625,14.2625,0,0,0,0
02/05/2009 07:00,2,5,4,7,0,4,29,0,0,3.18552e+07,6.69644e+06,14.2625,14.2625,14.2625,14.2625,0,0,0,0
02/05/2009 08:00,2,5,4,8,0,1,47,4.66785e+07,0,7.00251e+07,6.69644e+06,12.5743,12.5743,15.1132,12.5743,2.78942,0,1.10985e+08,0
02/05/2009 09:00,2,5,4,9,0,6,33,2.3487e+07,0,4.12127e+07,6.69644e+06,12.5438,12.5438,15.3675,12.5438,1.27247,0,5.42434e+07,0
02/05/2009 10:00,2,5,4,10,0,8,32,9.61103e+06,0,3.90106e+07,6.69644e+06,12.5898,12.5898,15.3675,12.5898,0.39917,0,1.67164e+07,0
02/05/2009 11:00,2,5,4,11,0,9,35,4.58038e+06,1.71579e+06,9.49471e+07,6.69644e+06,13.2456,13.2456,15.3675,13.2456,0.274064,0,8.54826e+06,0
02/05/2009 12:00,2,5,4,12,0,9,38,2.7599e+06,5.18957e+06,9.72667e+07,6.69644e+06,15.6479,15.6479,15.9109,15.1046,0.122068,0.307703,1.45108e+06,3.6077e+06
02/05/2009 13:00,2,5,4,13,0,11,36,1.49519e+07,1.04854e+07,1.43401e+08,6.69644e+06,16.1271,16.1271,16.1271,15.3675,0,1.52931,0,1.74226e+07
02/05/2009 14:00,2,5,4,14,0,12,26,1.32892e+07,1.60576e+07,1.48469e+08,6.69644e+06,16.6761,16.6761,16.6761,15.3675,0,1.83517,0,3.81986e+07
02/05/2009 15:00,2,5,4,15,0,12,26,1.34278e+07,1.976e+07,1.66244e+08,6.69644e+06,17.3059,17.3059,17.3059,15.3675,0,2.05506,0,5.99886e+07
02/05/2009 16:00,2,5,4,16,0,14,14,1.06107e+07,1.78698e+07,1.60783e+08,6.69644e+06,17.4769,17.4769,17.4769,15.3675,0,1.73628,0,5.51514e+07
02/05/2009 17:00,2,5,4,17,0,12,20,1.4015e+07,1.39357e+07,1.59566e+08,6.69644e+06,16.7656,16.7656,16.7656,15.3675,0,1.6529,0,3.48039e+07
02/05/2009 18:00,2,5,4,18,0,9,25,1.91515e+07,1.44839e+06,1.31862e+08,6.69644e+06,14.307,14.307,15.3675,14.307,1.17008,0,1.87019e+07,0
02/05/2009 19:00,2,5,4,19,0,5,46,4.88929e+06,0,7.27266e+07,6.69644e+06,13.2417,13.2417,15.3675,13.2417,0.203812,0,6.53085e+06,0
02/05/2009 20:00,2,5,4,20,0,3,63,2.84848e+06,0,3.48488e+07,6.69644e+06,13.0402,13.0402,15.2425,13.0402,0.097332,0,3.41967e+06,0
02/05/2009 21:00,2,5,4,21,0,0,78,0,0,3.18552e+07,6.69644e+06,12.9614,12.9614,12.9614,12.9614,0,0,0,0
02/05/2009 22:00,2,5,4,22,0,-1,85,0,0,3.18552e+07,6.69644e+06,12.9614,12.9614,12.9614,12.9614,0,0,0,0
02/05/2009 23:00,2,5,4,23,0,-1,85,0,0,3.18552e+07,6.69644e+06,12.9614,12.9614,12.9614,12.9614,0,0,0,0
02/06/2009 00:00,2,6,5,0,0,-1,85,0,0,3.18552e+07,6.69644e+06,12.9614,12.9614,12.9614,12.9614,0,0,0,0
02/06/2009 01:00,2,6,5,1,0,-3,92,0,0,2.79358e+07,6.69644e+06,12.9614,12.9614,12.9614,12.9614,0,0,0,0
02/06/2009 02:00,2,6,5,2,0,-3,92,0,0,2.79358e+07,6.69644e+06,12.9614,12.9614,12.9614,12.9614,0,0,0,0
02/06/2009 03:00,2,6,5,3,0,-3,92,0,0,2.79358e+07,6.69644e+06,12.9614,12.9614,12.9614,12.9614,0,0,0,0
02/06/2009 04:00,2,6,5,4,0,-3,84,0,0,2.79358e+07,6.69644e+06,12.9614,12.9614,12.9614,12.9614,0,0,0,0
02/06/2009 05:00,2,6,5,5,0,-4,84,0,0,2.79358e+07,6.69644e+06,12.9614,12.9614,12.9614,12.9614,0,0,0,0
02/06/2009 06:00,2,6,5,6,0,-4,77,6.07986e+07,0,9.84362e+07,6.69644e+06,12.4282,12.4282,15.3675,12.4282,3.16362,0,1.38358e+08,0
02/06/2009 07:00,2,6,5,7,0,-3,77,2.99645e+07,0,6.93179e+07,6.69644e+06,12.4498,12.4498,15.3675,12.4498,1.73484,0,7.63184e+07,0
02/06/2009 08:00,2,6,5,8,0,-2,78,3.03417e+07,0,8.61865e+07,6.69644e+06,12.4575,12.4575,15.3675,12.4575,1.75638,0,7.7061e+07,0
02/06/2009 09:00,2,6,5,9,0,-1,78,1.41057e+07,0,1.03615e+08,6.69644e+06,12.5248,12.5248,15.3675,12.5248,0.675978,0,2.89717e+07,0
02/06/2009 10:00,2,6,5,10,0,1,67,6.52082e+06,0,1.65418e+08,6.69644e+06,12.5952,12.5952,15.3675,12.5952,0.295626,0,1.23562e+07,0
02/06/2009 11:00,2,6,5,11,0,2,62,5.8357e+06,0,1.64652e+08,6.69644e+06,12.6364,12.6364,15.3675,12.6364,0.261473,0,1.07663e+07,0
02/06/2009 12:00,2,6,5,12,0,3,58,5.52834e+06,0,1.64317e+08,6.69644e+06,12.6579,12.6579,15.3675,12.6579,0.242729,0,9.91556e+06,0
02/06/2009 13:00,2,6,5,13,0,4,59,2.65681e+07,1.16184e+07,2.01328e+08,6.69644e+06,14.4464,14.4464,15.3675,14.4464,2.29609,0,2.94397e+07,0
02/06/2009 14:00,2,6,5,14,0,4,64,2.57286e+07,2.12625e+07,2.32196e+08,6.69644e+06,15.9704,15.9704,15.9704,15.3675,0,2.92521,0,2.70293e+07
02/06/2009 15:00,2,6,5,15,0,4,64,2.56471e+07,2.45895e+07,2.36202e+08,6.69644e+06,16.4174,16.4174,16.4174,15.3675,0,3.16411,0,5.00416e+07
02/06/2009 16:00,2,6,5,16,0,3,68,2.73855e+07,2.44645e+07,2.37891e+08,6.69644e+06,16.3216,16.3216,16.3216,15.3675,0,3.26196,0,4.68733e+07
02/06/2009 17:00,2,6,5,17,0,2,67,2.93049e+07,1.90425e+07,2.33258e+08,6.69644e+06,15.7659,15.7659,15.7659,15.3675,0,2.98578,0,1.79187e+07
02/06/2009 18:00,2,6,5,18,0,1,72,3.12678e+07,1.3193e+07,2.55025e+08,6.69644e+06,15.0098,15.0098,15.3675,15.0098,2.69104,0,1.45058e+07,0
02/06/2009 19:00,2,6,5,19,0,-1,85,6.31278e+06,6.15035e+06,1.52841e+08,6.69644e+06,15.6741,15.6741,15.6763,15.0595,0.470109,0.158088,13721.4,2.92732e+06
02/06/2009 20:00,2,6,5,20,0,-2,85,6.68304e+06,227339,1.37643e+08,6.69644e+06,15.1696,15.1696,15.6432,14.8944,0.26583,0.053138,1.94471e+06,660664
02/06/2009 21:00,2,6,5,21,0,-2,85,0,169500,1.3042e+08,6.69644e+06,14.4046,14.4046,15.3675,14.4046,0.00175902,0,25521.8,0
02/06/2009 22:00,2,6,5,22,0,-3,92,0,0,5.8888e+07,6.69644e+06,14.4161,14.4161,14.4161,14.4161,0,0,0,0
02/06/2009 23:00,2,6,5,23,0,-3,92,0,0,3.40165e+07,6.69644e+06,14.4161,14.4161,14.4161,14.4161,0,0,0,0
02/07/2009 00:00,2,7,6,0,0,2,62,0,0,3.40165e+07,6.69644e+06,14.4161,14.4161,14.4161,14.4161,0,0,0,0
02/07/2009 01:00,2,7,6,1,0,-3,92,0,0,2.79358e+07,6.69644e+06,14.4161,14.4161,14.4161,14.4161,0,0,0,0
02/07/2009 02:00,2,7,6,2,0,-4,92,0,0,2.79358e+07,6.69644e+06,14.4161,14.4161,14.4161,14.4161,0,0,0,0
02/07/2009 03:00,2,7,6,3,0,-4,92,0,0,2.79358e+07,6.69644e+06,14.4161,14.4161,14.4161,14.4161,0,0,0,0
02/07/2009 04:00,2,7,6,4,0,-1,78,0,0,2.79358e+07,6.69644e+06,14.4161,14.4161,14.4161,14.4161,0,0,0,0
02/07/2009 05:00,2,7,6,5,0,4,59,0,0,2.79358e+07,6.69644e+06,14.4161,14.4161,14.4161,14.4161,0,0,0,0
02/07/2009 06:00,2,7,6,6,0,-4,84,4.83913e+07,0,8.49783e+07,6.69644e+06,12.5329,12.5329,15.1317,12.5329,2.80982,0,1.12828e+08,0
02/07/2009 07:00,2,7,6,7,0,-4,84,2.68524e+07,0,6.56097e+07,6.69644e+06,12.4477,12.4477,15.3675,12.4477,1.53134,0,6.74146e+07,0
02/07/2009 08:00,2,7,6,8,0,-5,92,2.73075e+07,0,8.26012e+07,6.69644e+06,12.4395,12.4395,15.3675,12.4395,1.56626,0,6.91443e+07,0
02/07/2009 09:00,2,7,6,9,0,-4,100,1.7648e+07,0,1.10697e+08,6.69644e+06,12.5117,12.5117,15.3675,12.5117,0.896487,0,3.86005e+07,0
02/07/2009 10:00,2,7,6,10,0,-3,92,8.58177e+06,0,1.9095e+08,6.69644e+06,12.5858,12.5858,15.3675,12.5858,0.404254,0,1.69537e+07,0
02/07/2009 11:00,2,7,6,11,0,-3,100,7.36863e+06,0,1.69575e+08,6.69644e+06,12.6331,12.6331,15.3675,12.6331,0.347479,0,1.4325e+07,0
02/07/2009 12:00,2,7,6,12,0,-2,92,6.76691e+06,0,1.65669e+08,6.69644e+06,12.6588,12.6588,15.3675,12.6588,0.318392,0,1.30021e+07,0
02/07/2009 13:00,2,7,6,13,0,-3,92,3.78221e+07,0,1.99668e+08,6.69644e+06,12.6793,12.6793,15.3675,12.6793,2.29272,0,9.2919e+07,0
02/07/2009 14:00,2,7,6,14,0,-3,92,3.77457e+07,3.71295e+06,2.03898e+08,6.69644e+06,13.1269,13.1269,15.3675,13.1269,2.48504,0,8.33324e+07,0
02/07/2009 15:00,2,7,6,15,0,-4,92,3.93708e+07,7.73604e+06,2.33676e+08,6.69644e+06,13.7583,13.7583,15.3675,13.7583,2.84349,0,6.89664e+07,0
02/07/2009 16:00,2,7,6,16,0,-5,92,4.09733e+07,9.3761e+06,2.37427e+08,6.69644e+06,13.9921,13.9921,15.3675,13.9921,3.06611,0,6.35544e+07,0
02/07/2009 17:00,2,7,6,17,0,-6,92,4.24624e+07,8.56646e+06,2.34837e+08,6.69644e+06,13.8883,13.8883,15.3675,13.8883,3.10804,0,6.92889e+07,0
02/07/2009 18:00,2,7,6,18,0,-6,92,4.26945e+07,5.04543e+06,2.57663e+08,6.69644e+06,13.4355,13.4355,15.3675,13.4355,2.88593,0,8.404e+07,0
02/07/2009 19:00,2,7,6,19,0,-6,92,7.84801e+06,0,1.47311e+08,6.69644e+06,13.1266,13.1266,15.3675,13.1266,0.384659,0,1.29937e+07,0
02/07/2009 20:00,2,7,6,20,0,-6,92,8.83034e+06,0,1.39832e+08,6.69644e+06,12.8401,12.8401,15.3675,12.8401,0.43918,0,1.67399e+07,0
02/07/2009 21:00,2,7,6,21,0,-6,92,2.9884e+06,0,1.33506e+08,6.69644e+06,12.7319,12.7319,15.3675,12.7319,0.08536,0,3.39237e+06,0
02/07/2009 22:00,2,7,6,22,0,-7,92,0,0,5.8888e+07,6.69644e+06,12.7066,12.7066,12.7066,12.7066,0,0,0,0
02/07/2009 23:00,2,7,6,23,0,-7,92,0,0,3.40165e+07,6.69644e+06,12.7066,12.7066,12.7066,12.7066,0,0,0,0
02/08/2009 00:00,2,8,0,0,0,-7,92,0,0,3.40165e+07,6.69644e+06,12.7066,12.7066,12.7066,12.7066,0,0,0,0
02/08/2009 01:00,2,8,0,1,0,-7,92,0,0,2.79358e+07,6.69644e+06,12.7066,12.7066,12.7066,12.7066,0,0,0,0
02/08/2009 02:00,2,8,0,2,0,-8,92,0,0,2.79358e+07,6.69644e+06,12.7066,12.7066,12.7066,12.7066,0,0,0,0
02/08/2009 03:00,2,8,0,3,0,-8,92,0,0,2.79358e+07,6.69644e+06,12.7066,12.7066,12.7066,12.7066,0,0,0,0
02/08/2009 04:00,2,8,0,4,0,-9,92,0,0,2.79358e+07,6.69644e+06,12.7066,12.7066,12.7066,12.7066,0,0,0,0
02/08/2009 05:00,2,8,0,5,0,-10,91,1.47435e+06,0,2.94155e+07,6.69644e+06,12.7052,12.7052,15.3675,12.7052,0.00358805,0,144017,0
02/08/2009 06:00,2,8,0,6,0,-12,91,9.3645e+07,0,1.36238e+08,6.69644e+06,12.3532,12.3532,15.3675,12.3532,4.72886,0,2.14121e+08,0
02/08/2009 07:00,2,8,0,7,0,-12,83,4.55549e+07,0,8.8531e+07,6.69644e+06,12.3681,12.3681,15.3675,12.3681,2.87223,0,1.29894e+08,0
02/08/2009 08:00,2,8,0,8,0,-13,91,4.71576e+07,0,1.0692e+08,6.69644e+06,12.3546,12.3546,15.3675,12.3546,2.99165,0,1.35901e+08,0
02/08/2009 09:00,2,8,0,9,0,-13,91,3.63114e+07,0,1.33094e+08,6.69644e+06,12.423,12.423,15.3675,12.423,2.16023,0,9.59055e+07,0
02/08/2009 10:00,2,8,0,10,0,-12,83,1.66983e+07,0,2.0047e+08,6.69644e+06,12.5131,12.5131,15.3675,12.5131,0.919626,0,3.95762e+07,0
02/08/2009 11:00,2,8,0,11,0,-12,83,1.45905e+07,0,1.74703e+08,6.69644e+06,12.5678,12.5678,15.3675,12.5678,0.78116,0,3.29725e+07,0
02/08/2009 12:00,2,8,0,12,0,-12,83,1.26122e+07,0,1.72359e+08,6.69644e+06,12.5924,12.5924,15.3675,12.5924,0.66202,0,2.7698e+07,0
02/08/2009 13:00,2,8,0,13,0,-12,83,5.52837e+07,0,2.19124e+08,6.69644e+06,12.6594,12.6594,15.3675,12.6594,3.43656,0,1.4031e+08,0
02/08/2009 14:00,2,8,0,14,0,-13,76,5.6264e+07,0,2.20209e+08,6.69644e+06,12.6682,12.6682,15.3675,12.6682,3.52668,0,1.43518e+08,0
02/08/2009 15:00,2,8,0,15,0,-14,83,5.77272e+07,0,2.21802e+08,6.69644e+06,12.6689,12.6689,15.3675,12.6689,3.62806,0,1.47607e+08,0
02/08/2009 16:00,2,8,0,16,0,-14,76,5.72965e+07,0,2.44488e+08,6.69644e+06,12.6711,12.6711,15.3675,12.6711,3.59893,0,1.46302e+08,0
02/08/2009 17:00,2,8,0,17,0,-14,76,5.73897e+07,0,2.47835e+08,6.69644e+06,12.6714,12.6714,15.3675,12.6714,3.60534,0,1.46548e+08,0
02/08/2009 18:00,2,8,0,18,0,-14,83,5.78429e+07,0,2.68706e+08,6.69644e+06,12.6697,12.6697,15.3675,12.6697,3.6361,0,1.47892e+08,0
02/08/2009 19:00,2,8,0,19,0,-14,83,1.39621e+07,0,1.54386e+08,6.69644e+06,12.6305,12.6305,15.3675,12.6305,0.749234,0,3.09224e+07,0
02/08/2009 20:00,2,8,0,20,0,-14,83,1.69193e+07,0,1.49285e+08,6.69644e+06,12.58,12.58,15.3675,12.58,0.936929,0,3.93787e+07,0
02/08/2009 21:00,2,8,0,21,0,-14,83,9.62194e+06,0,1.41433e+08,6.69644e+06,12.5096,12.5096,15.3675,12.5096,0.492739,0,2.12364e+07,0
02/08/2009 22:00,2,8,0,22,0,-15,83,0,0,5.8888e+07,6.69644e+06,12.4702,12.4702,12.4702,12.4702,0,0,0,0
02/08/2009 23:00,2,8,0,23,0,-15,83,0,0,3.40165e+07,6.69644e+06,12.4702,12.4702,12.4702,12.4702,0,0,0,0
02/09/2009 00:00,2,9,1,0,0,-16,83,0,0,3.40165e+07,6.69644e+06,12.4702,12.4702,12.4702,12.4702,0,0,0,0
02/09/2009 01:00,2,9,1,1,0,-16,83,746870,0,2.86863e+07,6.69644e+06,12.47,12.47,13.9189,12.47,0.00246065,0,107502,0
02/09/2009 02:00,2,9,1,2,0,-16,83,2.1062e+06,0,3.01589e+07,6.69644e+06,12.4576,12.4576,15.3675,12.4576,0.0387363,0,1.70053e+06,0
02/09/2009 03:00,2,9,1,3,0,-17,83,2.14358e+06,0,3.02069e+07,6.69644e+06,12.4267,12.4267,15.3675,12.4267,0.0415379,0,1.84176e+06,0
02/09/2009 04:00,2,9,1,4,0,-19,75,4.34057e+06,0,3.29009e+07,6.69644e+06,12.355,12.355,15.3675,12.355,0.186491,0,8.48148e+06,0
02/09/2009 05:00,2,9,1,5,0,-21,82,6.02943e+06,0,3.50178e+07,6.69644e+06,12.234,12.234,15.3675,12.234,0.309317,0,1.46156e+07,0
02/09/2009 06:00,2,9,1,6,0,-21,75,1.43686e+08,0,1.9602e+08,6.69644e+06,12.2353,12.2353,15.3675,12.2353,7.89294,0,3.73633e+08,0
02/09/2009 07:00,2,9,1,7,0,-22,74,7.74425e+07,0,1.28182e+08,6.69644e+06,12.2609,12.2609,15.3675,12.2609,5.35686,0,2.5092e+08,0
02/09/2009 08:00,2,9,1,8,0,-19,75,7.3874e+07,0,1.39969e+08,6.69644e+06,12.2825,12.2825,15.3675,12.2825,5.03107,0,2.34024e+08,0
02/09/2009 09:00,2,9,1,9,0,-18,75,5.86837e+07,0,1.60307e+08,6.69644e+06,12.3526,12.3526,15.3675,12.3526,3.76322,0,1.71066e+08,0
02/09/2009 10:00,2,9,1,10,0,-16,75,2.56606e+07,0,2.11289e+08,6.69644e+06,12.4674,12.4674,15.3675,12.4674,1.52952,0,6.68785e+07,0
02/09/2009 11:00,2,9,1,11,0,-12,63,2.06518e+07,0,1.85285e+08,6.69644e+06,12.526,12.526,15.3675,12.526,1.18383,0,5.0716e+07,0
02/09/2009 12:00,2,9,1,12,0,-10,44,1.67774e+07,0,1.77393e+08,6.69644e+06,12.5524,12.5524,15.3675,12.5524,0.924635,0,3.92441e+07,0
02/09/2009 13:00,2,9,1,13,0,-9,44,5.28191e+07,0,2.16584e+08,6.69644e+06,12.6482,12.6482,15.3675,12.6482,3.25961,0,1.33635e+08,0
02/09/2009 14:00,2,9,1,14,0,-8,40,4.94471e+07,0,1.92706e+08,6.69644e+06,12.6677,12.6677,15.3675,12.6677,3.03366,0,1.23479e+08,0
02/09/2009 15:00,2,9,1,15,0,-8,53,4.91412e+07,0,2.12322e+08,6.69644e+06,12.6697,12.6697,15.3675,12.6697,3.0145,0,1.2261e+08,0
02/09/2009 16:00,2,9,1,16,0,-8,58,4.78058e+07,0,2.10788e+08,6.69644e+06,12.6734,12.6734,15.3675,12.6734,2.94917,0,1.19786e+08,0
02/09/2009 17:00,2,9,1,17,0,-8,58,4.72667e+07,0,2.30111e+08,6.69644e+06,12.6762,12.6762,15.3675,12.6762,2.91363,0,1.18218e+08,0
02/09/2009 18:00,2,9,1,18,0,-9,64,5.05135e+07,0,2.60595e+08,6.69644e+06,12.6715,12.6715,15.3675,12.6715,3.10831,0,1.26341e+08,0
02/09/2009 19:00,2,9,1,19,0,-12,69,1.45421e+07,0,1.55121e+08,6.69644e+06,12.6235,12.6235,15.3675,12.6235,0.786978,0,3.25584e+07,0
02/09/2009 20:00,2,9,1,20,0,-15,76,1.9612e+07,0,1.52519e+08,6.69644e+06,12.5616,12.5616,15.3675,12.5616,1.11724,0,4.72702e+07,0
02/09/2009 21:00,2,9,1,21,0,-14,69,1.22562e+07,0,1.4463e+08,6.69644e+06,12.4869,12.4869,15.3675,12.4869,0.669655,0,2.90869e+07,0
02/09/2009 22:00,2,9,1,22,0,-14,69,0,0,5.8888e+07,6.69644e+06,12.4524,12.4524,12.4524,12.4524,0,0,0,0
02/09/2009 23:00,2,9,1,23,0,-16,75,0,0,3.40165e+07,6.69644e+06,12.4524,12.4524,12.4524,12.4524,0,0,0,0
02/10/2009 00:00,2,10,2,0,0,-15,76,0,0,3.40165e+07,6.69644e+06,12.4524,12.4524,12.4524,12.4524,0,0,0,0
02/10/2009 01:00,2,10,2,1,0,-14,76,0,0,2.79358e+07,6.69644e+06,12.4524,12.4524,12.4524,12.4524,0,0,0,0
02/10/2009 02:00,2,10,2,2,0,-7,54,2.55773e+06,0,3.07112e+07,6.69644e+06,12.4373,12.4373,15.3675,12.4373,0.0686076,0,3.03545e+06,0
02/10/2009 03:00,2,10,2,3,0,-2,38,2.36039e+06,0,3.04701e+07,6.69644e+06,12.4025,12.4025,15.3675,12.4025,0.0548861,0,2.45363e+06,0
02/10/2009 04:00,2,10,2,4,0,-2,46,3.30382e+06,0,3.15963e+07,6.69644e+06,12.3727,12.3727,15.3675,12.3727,0.108504,0,4.89944e+06,0
02/10/2009 05:00,2,10,2,5,0,-2,46,2.96351e+06,0,3.11784e+07,6.69644e+06,12.3435,12.3435,15.3675,12.3435,0.0854218,0,3.89479e+06,0
02/10/2009 06:00,2,10,2,6,0,-4,45,1.08762e+08,0,1.54246e+08,6.69644e+06,12.4077,12.4077,15.3675,12.4077,5.67895,0,2.54448e+08,0
02/10/2009 07:00,2,10,2,7,0,-3,46,5.43219e+07,0,9.898e+07,6.69644e+06,12.4555,12.4555,15.3675,12.4555,3.4257,0,1.50405e+08,0
02/10/2009 08:00,2,10,2,8,0,-5,54,5.42581e+07,0,1.15348e+08,6.69644e+06,12.4351,12.4351,15.3675,12.4351,3.43185,0,1.51729e+08,0
02/10/2009 09:00,2,10,2,9,0,-2,42,3.15431e+07,0,1.24538e+08,6.69644e+06,12.4924,12.4924,15.3675,12.4924,1.80869,0,7.84025e+07,0
02/10/2009 10:00,2,10,2,10,0,2,34,1.24656e+07,0,1.72457e+08,6.69644e+06,12.5558,12.5558,15.3675,12.5558,0.64367,0,2.7286e+07,0
02/10/2009 11:00,2,10,2,11,0,3,41,1.01517e+07,0,1.69743e+08,6.69644e+06,12.5986,12.5986,15.3675,12.5986,0.505181,0,2.10891e+07,0
02/10/2009 12:00,2,10,2,12,0,4,42,6.23444e+06,0,1.45111e+08,6.69644e+06,12.6247,12.6247,15.3675,12.6247,0.258342,0,1.06827e+07,0
02/10/2009 13:00,2,10,2,13,0,-2,60,3.69569e+07,0,1.78752e+08,6.69644e+06,12.6733,12.6733,15.3675,12.6733,2.22627,0,9.04295e+07,0
02/10/2009 14:00,2,10,2,14,0,-3,60,3.80389e+07,0,1.7993e+08,6.69644e+06,12.682,12.682,15.3675,12.682,2.30701,0,9.34048e+07,0
02/10/2009 15:00,2,10,2,15,0,-3,55,3.78713e+07,206497,1.99956e+08,6.69644e+06,12.6984,12.6984,15.3675,12.6984,2.3037,0,9.27e+07,0
02/10/2009 16:00,2,10,2,16,0,-3,55,3.78967e+07,5.05938e+06,2.05605e+08,6.69644e+06,13.3141,13.3141,15.3675,13.3141,2.55676,0,7.91359e+07,0
02/10/2009 17:00,2,10,2,17,0,-3,55,3.78476e+07,7.01139e+06,2.27895e+08,6.69644e+06,13.7196,13.7196,15.3675,13.7196,2.68938,0,6.67956e+07,0
02/10/2009 18:00,2,10,2,18,0,-4,59,3.96797e+07,1.96789e+06,2.50627e+08,6.69644e+06,13.0027,13.0027,15.3675,13.0027,2.4701,0,8.8065e+07,0
02/10/2009 19:00,2,10,2,19,0,-7,70,8.59931e+06,0,1.48172e+08,6.69644e+06,12.7847,12.7847,15.3675,12.7847,0.426439,0,1.66107e+07,0
02/10/2009 20:00,2,10,2,20,0,-7,70,1.151e+07,0,1.4295e+08,6.69644e+06,12.6793,12.6793,15.3675,12.6793,0.589693,0,2.39045e+07,0
02/10/2009 21:00,2,10,2,21,0,-7,70,6.08071e+06,0,1.37142e+08,6.69644e+06,12.6027,12.6027,15.3675,12.6027,0.263542,0,1.09888e+07,0
02/10/2009 22:00,2,10,2,22,0,-7,70,0,0,5.8888e+07,6.69644e+06,12.5683,12.5683,12.5683,12.5683,0,0,0,0
02/10/2009 23:00,2,10,2,23,0,-8,70,0,0,3.40165e+07,6.69644e+06,12.5683,12.5683,12.5683,12.5683,0,0,0,0
02/11/2009 00:00,2,11,3,0,0,-8,77,0,0,3.40165e+07,6.69644e+06,12.5683,12.5683,12.5683,12.5683,0,0,0,0
02/11/2009 01:00,2,11,3,1,0,-8,77,0,0,2.57744e+07,6.69644e+06,12.5683,12.5683,12.5683,12.5683,0,0,0,0
02/11/2009 02:00,2,11,3,2,0,-8,70,0,0,2.57744e+07,6.69644e+06,12.5683,12.5683,12.5683,12.5683,0,0,0,0
02/11/2009 03:00,2,11,3,3,0,-7,64,716681,0,2.64917e+07,6.69644e+06,12.5683,12.5683,13.9679,12.5683,0.000388463,0,16394.8,0
02/11/2009 04:00,2,11,3,4,0,-5,54,1.43305e+06,0,2.72089e+07,6.69644e+06,12.5679,12.5679,15.3675,12.5679,0.000953307,0,40238.3,0
02/11/2009 05:00,2,11,3,5,0,-3,46,1.49302e+06,0,2.72746e+07,6.69644e+06,12.5665,12.5665,15.3675,12.5665,0.00481613,0,203388,0
02/11/2009 06:00,2,11,3,6,0,2,37,9.01511e+07,0,1.30256e+08,6.69644e+06,12.4765,12.4765,15.3675,12.4765,4.63954,0,2.02406e+08,0
02/11/2009 07:00,2,11,3,7,0,2,40,4.11146e+07,0,8.0641e+07,6.69644e+06,12.5081,12.5081,15.3675,12.5081,2.47207,0,1.06573e+08,0
02/11/2009 08:00,2,11,3,8,0,-6,64,4.70826e+07,0,8.57278e+07,6.69644e+06,12.435,12.435,15.3675,12.435,2.93204,0,1.29638e+08,0
02/11/2009 09:00,2,11,3,9,0,-1,50,1.97893e+07,0,8.39184e+07,6.69644e+06,12.4976,12.4976,15.3675,12.4976,1.04478,0,4.52078e+07,0
02/11/2009 10:00,2,11,3,10,0,5,39,7.34522e+06,0,1.22286e+08,6.69644e+06,12.5674,12.5674,15.3675,12.5674,0.336459,0,1.42041e+07,0
02/11/2009 11:00,2,11,3,11,0,6,28,4.28595e+06,1.24489e+06,1.64494e+08,6.69644e+06,13.0919,13.0919,15.3675,13.0919,0.246954,0,8.36447e+06,0
02/11/2009 12:00,2,11,3,12,0,7,22,3.49882e+06,9.0572e+06,1.73033e+08,6.69644e+06,15.7259,15.7259,16.5731,14.0345,0.45087,0.232684,5.0952e+06,1.0643e+07
02/11/2009 13:00,2,11,3,13,0,8,20,1.95839e+07,2.13309e+07,2.05609e+08,6.69644e+06,16.8976,16.8976,16.8976,15.3675,0,2.53861,0,5.85623e+07
02/11/2009 14:00,2,11,3,14,0,8,19,1.96037e+07,2.46825e+07,2.09735e+08,6.69644e+06,17.0218,17.0218,17.0218,15.3675,0,2.78437,0,6.93767e+07
02/11/2009 15:00,2,11,3,15,0,7,20,2.17294e+07,2.00831e+07,2.06257e+08,6.69644e+06,16.5216,16.5216,16.5216,15.3675,0,2.57241,0,4.47121e+07
02/11/2009 16:00,2,11,3,16,0,7,20,2.19211e+07,2.02416e+07,2.26599e+08,6.69644e+06,16.4196,16.4196,16.4196,15.3675,0,2.59536,0,4.1126e+07
02/11/2009 17:00,2,11,3,17,0,6,19,2.35143e+07,1.96421e+07,2.27609e+08,6.69644e+06,16.2413,16.2413,16.2413,15.3675,0,2.65391,0,3.49286e+07
02/11/2009 18:00,2,11,3,18,0,3,24,2.8462e+07,1.31631e+07,2.51882e+08,6.69644e+06,15.2532,15.2532,15.3675,15.2532,2.50589,0,4.31807e+06,0
02/11/2009 19:00,2,11,3,19,0,2,28,5.71438e+06,281801,1.36654e+08,6.69644e+06,14.5159,14.5159,15.3675,14.5159,0.263669,0,3.38364e+06,0
02/11/2009 20:00,2,11,3,20,0,1,30,6.08201e+06,0,9.49313e+07,6.69644e+06,13.6978,13.6978,15.3675,13.6978,0.276501,0,6.95843e+06,0
02/11/2009 21:00,2,11,3,21,0,-1,39,2.13507e+06,0,9.06351e+07,6.69644e+06,13.383,13.383,15.3675,13.383,0.0246793,0,741126,0
02/11/2009 22:00,2,11,3,22,0,-2,42,5.39997e+06,0,5.26743e+07,6.69644e+06,13.1816,13.1816,15.3675,13.1816,0.216445,0,7.16421e+06,0
02/11/2009 23:00,2,11,3,23,0,-2,42,0,0,3.18552e+07,6.69644e+06,13.0194,13.0194,13.0194,13.0194,0,0,0,0
02/12/2009 00:00,2,12,4,0,0,-2,38,0,0,3.18552e+07,6.69644e+06,13.0194,13.0194,13.0194,13.0194,0,0,0,0
02/12/2009 01:00,2,12,4,1,0,-2,38,0,0,2.57744e+07,6.69644e+06,13.0194,13.0194,13.0194,13.0194,0,0,0,0
02/12/2009 02:00,2,12,4,2,0,-2,38,0,0,2.57744e+07,6.69644e+06,13.0194,13.0194,13.0194,13.0194,0,0,0,0
02/12/2009 03:00,2,12,4,3,0,-4,50,0,0,2.57744e+07,6.69644e+06,13.0194,13.0194,13.0194,13.0194,0,0,0,0
02/12/2009 04:00,2,12,4,4,0,-4,45,0,0,2.57744e+07,6.69644e+06,13.0194,13.0194,13.0194,13.0194,0,0,0,0
02/12/2009 05:00,2,12,4,5,0,-3,46,0,0,2.57744e+07,6.69644e+06,13.0194,13.0194,13.0194,13.0194,0,0,0,0
02/12/2009 06:00,2,12,4,6,0,-2,42,0,0,2.57744e+07,6.69644e+06,13.0194,13.0194,13.0194,13.0194,0,0,0,0
02/12/2009 07:00,2,12,4,7,0,-3,50,0,0,3.18552e+07,6.69644e+06,13.0194,13.0194,13.0194,13.0194,0,0,0,0
02/12/2009 08:00,2,12,4,8,0,-2,50,8.6259e+07,0,1.14686e+08,6.69644e+06,12.4588,12.4588,15.3675,12.4588,4.43122,0,1.92796e+08,0
02/12/2009 09:00,2,12,4,9,0,1,43,2.71703e+07,0,4.55244e+07,6.69644e+06,12.5111,12.5111,15.3675,12.5111,1.51525,0,6.5255e+07,0
02/12/2009 10:00,2,12,4,10,0,2.2,45,1.82167e+07,0,4.91358e+07,6.69644e+06,12.5458,12.5458,15.3675,12.5458,0.952443,0,4.05188e+07,0
02/12/2009 11:00,2,12,4,11,0,3,49,8.27679e+06,821446,9.8094e+07,6.69644e+06,12.8323,12.8323,15.3675,12.8323,0.448697,0,1.70831e+07,0
02/12/2009 12:00,2,12,4,12,0,4,45,6.25335e+06,3.75181e+06,9.94097e+07,6.69644e+06,14.2696,14.2696,15.3675,14.2696,0.521734,0,8.24857e+06,0
02/12/2009 13:00,2,12,4,13,0,6,43,2.26673e+07,7.39539e+06,1.61476e+08,6.69644e+06,14.7558,14.7558,15.3675,14.7558,1.83478,0,1.69187e+07,0
02/12/2009 14:00,2,12,4,14,0,6,43,2.25721e+07,1.02868e+07,1.64866e+08,6.69644e+06,14.9359,14.9359,15.3675,14.9359,2.01247,0,1.27208e+07,0
02/12/2009 15:00,2,12,4,15,0,7,40,2.112e+07,1.42337e+07,1.67881e+08,6.69644e+06,15.6476,15.6476,15.6476,15.3675,0,2.14007,0,9.02984e+06
02/12/2009 16:00,2,12,4,16,0,7,40,2.13531e+07,1.37397e+07,1.67448e+08,6.69644e+06,15.6374,15.6374,15.6374,15.3675,0,2.10997,0,8.57837e+06
02/12/2009 17:00,2,12,4,17,0,4,45,2.63221e+07,9.30719e+06,1.67365e+08,6.69644e+06,14.7592,14.7592,15.3675,14.7592,2.10157,0,1.92641e+07,0
02/12/2009 18:00,2,12,4,18,0,2,62,2.99964e+07,692797,1.42823e+08,6.69644e+06,13.2201,13.2201,15.3675,13.2201,1.81868,0,5.88683e+07,0
02/12/2009 19:00,2,12,4,19,0,1,61,6.70383e+06,0,7.47313e+07,6.69644e+06,12.8018,12.8018,15.3675,12.8018,0.30033,0,1.16238e+07,0
02/12/2009 20:00,2,12,4,20,0,1,61,3.36802e+06,0,3.54187e+07,6.69644e+06,12.7053,12.7053,15.2226,12.7053,0.131105,0,5.26599e+06,0
02/12/2009 21:00,2,12,4,21,0,0,60,0,0,3.18552e+07,6.69644e+06,12.6526,12.6526,12.6526,12.6526,0,0,0,0
02/12/2009 22:00,2,12,4,22,0,-1,66,0,0,3.18552e+07,6.69644e+06,12.6526,12.6526,12.6526,12.6526,0,0,0,0
02/12/2009 23:00,2,12,4,23,0,-2,71,0,0,3.18552e+07,6.69644e+06,12.6526,12.6526,12.6526,12.6526,0,0,0,0
02/13/2009 00:00,2,13,5,0,0,-1,66,0,0,3.18552e+07,6.69644e+06,12.6526,12.6526,12.6526,12.6526,0,0,0,0
02/13/2009 01:00,2,13,5,1,0,-3,71,0,0,2.79358e+07,6.69644e+06,12.6526,12.6526,12.6526,12.6526,0,0,0,0
02/13/2009 02:00,2,13,5,2,0,-3,65,0,0,2.79358e+07,6.69644e+06,12.6526,12.6526,12.6526,12.6526,0,0,0,0
02/13/2009 03:00,2,13,5,3,0,-4,65,0,0,2.79358e+07,6.69644e+06,12.6526,12.6526,12.6526,12.6526,0,0,0,0
02/13/2009 04:00,2,13,5,4,0,-2,50,0,0,2.79358e+07,6.69644e+06,12.6526,12.6526,12.6526,12.6526,0,0,0,0
02/13/2009 05:00,2,13,5,5,0,-3,55,0,0,2.79358e+07,6.69644e+06,12.6526,12.6526,12.6526,12.6526,0,0,0,0
02/13/2009 06:00,2,13,5,6,0,-2,46,7.65939e+07,0,1.16284e+08,6.69644e+06,12.4369,12.4369,15.3675,12.4369,3.83109,0,1.68837e+08,0
02/13/2009 07:00,2,13,5,7,0,-2,46,3.47313e+07,0,7.50631e+07,6.69644e+06,12.4634,12.4634,15.3675,12.4634,2.05245,0,8.98672e+07,0
02/13/2009 08:00,2,13,5,8,0,3,37,3.21815e+07,0,8.83203e+07,6.69644e+06,12.4993,12.4993,15.3675,12.4993,1.85723,0,8.03149e+07,0
02/13/2009 09:00,2,13,5,9,0,6,23,8.94149e+06,0,9.78738e+07,6.69644e+06,12.5556,12.5556,15.3675,12.5556,0.438733,0,1.85998e+07,0
02/13/2009 10:00,2,13,5,10,0,8,19,3.87251e+06,1.41688e+06,1.64262e+08,6.69644e+06,13.1464,13.1464,15.3675,13.1464,0.234745,0,7.71037e+06,0
02/13/2009 11:00,2,13,5,11,0,9,29,2.9124e+06,6.07163e+06,1.69058e+08,6.69644e+06,15.6641,15.6641,15.9719,15.0598,0.201166,0.307985,1.9736e+06,4.72287e+06
02/13/2009 12:00,2,13,5,12,0,10,18,2.02593e+06,2.40249e+07,2.09928e+08,6.69644e+06,18.8195,18.8195,18.8195,15.3675,0,1.68327,0,9.02526e+07
02/13/2009 13:00,2,13,5,13,0,11,17,1.45156e+07,3.1881e+07,2.33303e+08,6.69644e+06,18.0853,18.0853,18.0853,15.3675,0,3.03957,0,1.24148e+08
02/13/2009 14:00,2,13,5,14,0,10,42,1.60236e+07,3.37776e+07,2.37261e+08,6.69644e+06,17.8309,17.8309,17.8309,15.3675,0,3.27108,0,1.21333e+08
02/13/2009 15:00,2,13,5,15,0,8,52,1.9182e+07,3.29552e+07,2.39614e+08,6.69644e+06,17.5284,17.5284,17.5284,15.3675,0,3.39693,0,1.10533e+08
02/13/2009 16:00,2,13,5,16,0,6,60,2.24785e+07,3.10987e+07,2.40818e+08,6.69644e+06,17.1463,17.1463,17.1463,15.3675,0,3.45428,0,9.25333e+07
02/13/2009 17:00,2,13,5,17,0,3,68,2.75225e+07,2.38523e+07,2.373e+08,6.69644e+06,16.32,16.32,16.32,15.3675,0,3.22889,0,4.63239e+07
02/13/2009 18:00,2,13,5,18,0,2,73,2.96382e+07,1.55246e+07,2.5612e+08,6.69644e+06,15.3937,15.3937,15.4466,15.3146,1.37843,1.37604,2.19847e+06,3.27812e+06
02/13/2009 19:00,2,13,5,19,0,1,79,5.71486e+06,9.51344e+06,1.56265e+08,6.69644e+06,16.5634,16.5634,16.5634,15.3675,0,0.821646,0,1.4811e+07
02/13/2009 20:00,2,13,5,20,0,-3,100,6.85292e+06,605885,1.38302e+08,6.69644e+06,15.9723,15.9723,16.0073,15.3326,0.118681,0.237329,187691,3.42979e+06
02/13/2009 21:00,2,13,5,21,0,-3,92,0,427770,1.30743e+08,6.69644e+06,15.1087,15.1087,15.3675,15.1087,0.0198249,0,77324.2,0
02/13/2009 22:00,2,13,5,22,0,-6,92,0,0,5.8888e+07,6.69644e+06,15.2165,15.2165,15.2165,15.2165,0,0,0,0
02/13/2009 23:00,2,13,5,23,0,-8,92,0,0,3.40165e+07,6.69644e+06,15.2165,15.2165,15.2165,15.2165,0,0,0,0
02/14/2009 00:00,2,14,6,0,0,-9,84,0,0,3.40165e+07,6.69644e+06,15.2165,15.2165,15.2165,15.2165,0,0,0,0
02/14/2009 01:00,2,14,6,1,0,-11,84,0,0,2.79358e+07,6.69644e+06,15.2165,15.2165,15.2165,15.2165,0,0,0,0
02/14/2009 02:00,2,14,6,2,0,-10,84,0,0,2.79358e+07,6.69644e+06,15.2165,15.2165,15.2165,15.2165,0,0,0,0
02/14/2009 03:00,2,14,6,3,0,-10,84,0,0,2.79358e+07,6.69644e+06,15.2165,15.2165,15.2165,15.2165,0,0,0,0
02/14/2009 04:00,2,14,6,4,0,-10,84,0,0,2.79358e+07,6.69644e+06,15.2165,15.2165,15.2165,15.2165,0,0,0,0
02/14/2009 05:00,2,14,6,5,0,-11,84,0,0,2.79358e+07,6.69644e+06,15.2165,15.2165,15.2165,15.2165,0,0,0,0
02/14/2009 06:00,2,14,6,6,0,-11,91,6.31986e+07,0,1.01999e+08,6.69644e+06,12.4766,12.4766,15.3675,12.4766,3.52633,0,1.43151e+08,0
02/14/2009 07:00,2,14,6,7,0,-10,84,3.1508e+07,0,7.13074e+07,6.69644e+06,12.3827,12.3827,15.3675,12.3827,1.87115,0,8.42093e+07,0
02/14/2009 08:00,2,14,6,8,0,-11,91,3.35042e+07,0,9.01826e+07,6.69644e+06,12.3752,12.3752,15.3675,12.3752,2.01455,0,9.08892e+07,0
02/14/2009 09:00,2,14,6,9,0,-11,91,2.47618e+07,0,1.07332e+08,6.69644e+06,12.4589,12.4589,15.3675,12.4589,1.36961,0,6.00622e+07,0
02/14/2009 10:00,2,14,6,10,0,-11,84,1.21455e+07,0,1.71793e+08,6.69644e+06,12.5513,12.5513,15.3675,12.5513,0.629362,0,2.67226e+07,0
02/14/2009 11:00,2,14,6,11,0,-11,84,1.06126e+07,0,1.69957e+08,6.69644e+06,12.6137,12.6137,15.3675,12.6137,0.530597,0,2.2029e+07,0
02/14/2009 12:00,2,14,6,12,0,-9,70,8.53664e+06,0,1.47624e+08,6.69644e+06,12.649,12.649,15.3675,12.649,0.426997,0,1.75005e+07,0
02/14/2009 13:00,2,14,6,13,0,-8,70,4.60279e+07,0,2.08692e+08,6.69644e+06,12.678,12.678,15.3675,12.678,2.84106,0,1.15198e+08,0
02/14/2009 14:00,2,14,6,14,0,-8,70,4.58515e+07,216012,1.88767e+08,6.69644e+06,12.695,12.695,15.3675,12.695,2.83757,0,1.14328e+08,0
02/14/2009 15:00,2,14,6,15,0,-9,77,4.73314e+07,4.24115e+06,2.15004e+08,6.69644e+06,13.0265,13.0265,15.3675,13.0265,3.13396,0,1.09839e+08,0
02/14/2009 16:00,2,14,6,16,0,-9,77,4.70579e+07,1.17333e+07,2.43814e+08,6.69644e+06,14.0402,14.0402,15.3675,14.0402,3.64472,0,7.28687e+07,0
02/14/2009 17:00,2,14,6,17,0,-9,84,4.72801e+07,9.80016e+06,2.41674e+08,6.69644e+06,13.9183,13.9183,15.3675,13.9183,3.52103,0,7.69036e+07,0
02/14/2009 18:00,2,14,6,18,0,-9,84,4.74973e+07,4.5752e+06,2.62358e+08,6.69644e+06,13.2856,13.2856,15.3675,13.2856,3.16734,0,9.94031e+07,0
02/14/2009 19:00,2,14,6,19,0,-10.2,88,8.88395e+06,0,1.48442e+08,6.69644e+06,12.9976,12.9976,15.3675,12.9976,0.448374,0,1.60186e+07,0
02/14/2009 20:00,2,14,6,20,0,-11,91,9.83672e+06,0,1.40898e+08,6.69644e+06,12.7771,12.7771,15.3675,12.7771,0.50086,0,1.95688e+07,0
02/14/2009 21:00,2,14,6,21,0,-13,91,4.1622e+06,0,1.34879e+08,6.69644e+06,12.6745,12.6745,15.3675,12.6745,0.149046,0,6.05582e+06,0
02/14/2009 22:00,2,14,6,22,0,-12,91,0,0,5.8888e+07,6.69644e+06,12.6323,12.6323,12.6323,12.6323,0,0,0,0
02/14/2009 23:00,2,14,6,23,0,-11,84,0,0,3.40165e+07,6.69644e+06,12.6323,12.6323,12.6323,12.6323,0,0,0,0
02/15/2009 00:00,2,15,0,0,0,-8,77,0,0,3.40165e+07,6.69644e+06,12.6323,12.6323,12.6323,12.6323,0,0,0,0
02/15/2009 01:00,2,15,0,1,0,-8,64,0,0,2.79358e+07,6.69644e+06,12.6323,12.6323,12.6323,12.6323,0,0,0,0
02/15/2009 02:00,2,15,0,2,0,-6,54,0,0,2.79358e+07,6.69644e+06,12.6323,12.6323,12.6323,12.6323,0,0,0,0
02/15/2009 03:00,2,15,0,3,0,-6,49,0,0,2.79358e+07,6.69644e+06,12.6323,12.6323,12.6323,12.6323,0,0,0,0
02/15/2009 04:00,2,15,0,4,0,-7,59,1.45438e+06,0,2.93933e+07,6.69644e+06,12.6318,12.6318,15.3675,12.6318,0.00213405,0,88023.7,0
02/15/2009 05:00,2,15,0,5,0,-7,45,1.50868e+06,0,2.94532e+07,6.69644e+06,12.6291,12.6291,15.3675,12.6291,0.00585423,0,241699,0
02/15/2009 06:00,2,15,0,6,0,-7,54,9.71617e+07,0,1.40407e+08,6.69644e+06,12.3938,12.3938,15.3675,12.3938,4.95339,0,2.21751e+08,0
02/15/2009 07:00,2,15,0,7,0,-7,54,4.60317e+07,0,8.89575e+07,6.69644e+06,12.4166,12.4166,15.3675,12.4166,2.86786,0,1.27594e+08,0
02/15/2009 08:00,2,15,0,8,0,-5,54,4.21592e+07,0,9.8431e+07,6.69644e+06,12.43,12.43,15.3675,12.43,2.58105,0,1.14315e+08,0
02/15/2009 09:00,2,15,0,9,0,-1,42,1.67701e+07,0,1.06794e+08,6.69644e+06,12.5105,12.5105,15.3675,12.5105,0.849533,0,3.65942e+07,0
02/15/2009 10:00,2,15,0,10,0,2,34,6.97486e+06,0,1.65955e+08,6.69644e+06,12.583,12.583,15.3675,12.583,0.312465,0,1.31174e+07,0
02/15/2009 11:00,2,15,0,11,0,3,24,4.77916e+06,2.71802e+06,1.66873e+08,6.69644e+06,13.6463,13.6463,15.3675,13.6463,0.379525,0,9.47404e+06,0
02/15/2009 12:00,2,15,0,12,0,3,29,4.37126e+06,1.02333e+07,1.75445e+08,6.69644e+06,16.356,16.356,16.6745,14.1513,0.488464,0.337404,2.3331e+06,1.64763e+07
02/15/2009 13:00,2,15,0,13,0,4,29,2.59224e+07,1.74672e+07,2.07815e+08,6.69644e+06,16.0621,16.0621,16.0621,15.3675,0,2.6655,0,2.73672e+07
02/15/2009 14:00,2,15,0,14,0,5,33,2.41369e+07,2.35721e+07,2.13411e+08,6.69644e+06,16.3893,16.3893,16.3893,15.3675,0,3.00175,0,4.62304e+07
02/15/2009 15:00,2,15,0,15,0,4,45,2.57011e+07,2.64209e+07,2.38563e+08,6.69644e+06,16.559,16.559,16.559,15.3675,0,3.3075,0,5.9354e+07
02/15/2009 16:00,2,15,0,16,0,4,42,2.59331e+07,2.5672e+07,2.37807e+08,6.69644e+06,16.5058,16.5058,16.5058,15.3675,0,3.25947,0,5.58826e+07
02/15/2009 17:00,2,15,0,17,0,2,48,2.94555e+07,1.95143e+07,2.34016e+08,6.69644e+06,15.8187,15.8187,15.8187,15.3675,0,3.03055,0,2.05973e+07
02/15/2009 18:00,2,15,0,18,0,1,51,3.15309e+07,1.28267e+07,2.37786e+08,6.69644e+06,14.9592,14.9592,15.3675,14.9592,2.68225,0,1.65007e+07,0
02/15/2009 19:00,2,15,0,19,0,1,51,5.84133e+06,6.50421e+06,1.52761e+08,6.69644e+06,15.7838,15.7838,15.7838,15.3675,0,0.624402,0,3.93955e+06
02/15/2009 20:00,2,15,0,20,0,-3,77,6.98237e+06,229822,1.37972e+08,6.69644e+06,15.2691,15.2691,15.6305,14.8812,0.281271,0.0562547,1.66224e+06,986336
02/15/2009 21:00,2,15,0,21,0,0,60,1.54387e+06,0,1.3179e+08,6.69644e+06,14.4095,14.4095,15.3675,14.4095,0.00139114,0,20082.9,0
02/15/2009 22:00,2,15,0,22,0,-3,65,0,0,5.8888e+07,6.69644e+06,14.4066,14.4066,14.4066,14.4066,0,0,0,0
02/15/2009 23:00,2,15,0,23,0,-2,65,0,0,3.40165e+07,6.69644e+06,14.4066,14.4066,14.4066,14.4066,0,0,0,0
02/16/2009 00:00,2,16,1,0,0,-2,60,0,0,3.40165e+07,6.69644e+06,14.4066,14.4066,14.4066,14.4066,0,0,0,0
02/16/2009 01:00,2,16,1,1,0,-2,55,0,0,2.79358e+07,6.69644e+06,14.4066,14.4066,14.4066,14.4066,0,0,0,0
02/16/2009 02:00,2,16,1,2,0,-5,84,0,0,2.79358e+07,6.69644e+06,14.4066,14.4066,14.4066,14.4066,0,0,0,0
02/16/2009 03:00,2,16,1,3,0,-6,92,0,0,2.79358e+07,6.69644e+06,14.4066,14.4066,14.4066,14.4066,0,0,0,0
02/16/2009 04:00,2,16,1,4,0,-6,92,0,0,2.79358e+07,6.69644e+06,14.4066,14.4066,14.4066,14.4066,0,0,0,0
02/16/2009 05:00,2,16,1,5,0,-6,84,0,0,2.79358e+07,6.69644e+06,14.4066,14.4066,14.4066,14.4066,0,0,0,0
02/16/2009 06:00,2,16,1,6,0,-7,92,6.22461e+07,0,1.00372e+08,6.69644e+06,12.476,12.476,15.3675,12.476,3.31942,0,1.37227e+08,0
02/16/2009 07:00,2,16,1,7,0,-7,92,3.37026e+07,0,7.39373e+07,6.69644e+06,12.4179,12.4179,15.3675,12.4179,2.00892,0,8.93411e+07,0
02/16/2009 08:00,2,16,1,8,0,-6,84,3.05553e+07,0,8.43399e+07,6.69644e+06,12.4226,12.4226,15.3675,12.4226,1.78917,0,7.94409e+07,0
02/16/2009 09:00,2,16,1,9,0,-3,71,1.84287e+07,0,9.98606e+07,6.69644e+06,12.5035,12.5035,15.3675,12.5035,0.945885,0,4.08445e+07,0
02/16/2009 10:00,2,16,1,10,0,-1,66,9.52274e+06,0,1.68889e+08,6.69644e+06,12.5772,12.5772,15.3675,12.5772,0.463897,0,1.95154e+07,0
02/16/2009 11:00,2,16,1,11,0,-1,71,7.92949e+06,0,1.66988e+08,6.69644e+06,12.6206,12.6206,15.3675,12.6206,0.363251,0,1.50437e+07,0
02/16/2009 12:00,2,16,1,12,0,-2,78,6.74496e+06,0,1.45668e+08,6.69644e+06,12.6491,12.6491,15.3675,12.6491,0.317048,0,1.29939e+07,0
02/16/2009 13:00,2,16,1,13,0,-3,77,3.84477e+07,0,2.00355e+08,6.69644e+06,12.6782,12.6782,15.3675,12.6782,2.33407,0,9.46332e+07,0
02/16/2009 14:00,2,16,1,14,0,-3,77,3.84209e+07,1.77358e+06,1.82238e+08,6.69644e+06,12.7576,12.7576,15.3675,12.7576,2.36905,0,9.31777e+07,0
02/16/2009 15:00,2,16,1,15,0,-3,77,3.83941e+07,6.75271e+06,2.08206e+08,6.69644e+06,13.5726,13.5726,15.3675,13.5726,2.70906,0,7.3289e+07,0
02/16/2009 16:00,2,16,1,16,0,-4,84,3.9689e+07,1.49031e+07,2.39559e+08,6.69644e+06,14.6196,14.6196,15.3675,14.6196,3.37223,0,3.80077e+07,0
02/16/2009 17:00,2,16,1,17,0,-4,84,3.9635e+07,1.35012e+07,2.37779e+08,6.69644e+06,14.6145,14.6145,15.3675,14.6145,3.26949,0,3.71001e+07,0
02/16/2009 18:00,2,16,1,18,0,-4,84,3.99454e+07,8.36492e+06,2.41583e+08,6.69644e+06,14.0049,14.0049,15.3675,14.0049,2.92523,0,6.00777e+07,0
02/16/2009 19:00,2,16,1,19,0,-4,92,7.31319e+06,1.06932e+06,1.47831e+08,6.69644e+06,13.5671,13.5671,15.3675,13.5671,0.361669,0,9.81673e+06,0
02/16/2009 20:00,2,16,1,20,0,-4,92,7.39248e+06,0,1.38169e+08,6.69644e+06,13.1076,13.1076,15.3675,13.1076,0.356697,0,1.21516e+07,0
02/16/2009 21:00,2,16,1,21,0,-4,92,1.78706e+06,0,1.32058e+08,6.69644e+06,12.9475,12.9475,15.3675,12.9475,0.0123034,0,449000,0
02/16/2009 22:00,2,16,1,22,0,-4,84,0,0,5.8888e+07,6.69644e+06,12.9415,12.9415,12.9415,12.9415,0,0,0,0
02/16/2009 23:00,2,16,1,23,0,-4,92,0,0,3.40165e+07,6.69644e+06,12.9415,12.9415,12.9415,12.9415,0,0,0,0
02/17/2009 00:00,2,17,2,0,0,-4,84,0,0,3.40165e+07,6.69644e+06,12.9415,12.9415,12.9415,12.9415,0,0,0,0
02/17/2009 01:00,2,17,2,1,0,-5,92,0,0,2.79358e+07,6.69644e+06,12.9415,12.9415,12.9415,12.9415,0,0,0,0
02/17/2009 02:00,2,17,2,2,0,-5,92,0,0,2.79358e+07,6.69644e+06,12.9415,12.9415,12.9415,12.9415,0,0,0,0
02/17/2009 03:00,2,17,2,3,0,-5,92,0,0,2.79358e+07,6.69644e+06,12.9415,12.9415,12.9415,12.9415,0,0,0,0
02/17/2009 04:00,2,17,2,4,0,-6,100,0,0,2.79358e+07,6.69644e+06,12.9415,12.9415,12.9415,12.9415,0,0,0,0
02/17/2009 05:00,2,17,2,5,0,-6,84,0,0,2.79358e+07,6.69644e+06,12.9415,12.9415,12.9415,12.9415,0,0,0,0
02/17/2009 06:00,2,17,2,6,0,-6,92,6.5775e+07,0,1.04131e+08,6.69644e+06,12.4171,12.4171,15.3675,12.4171,3.379,0,1.48598e+08,0
02/17/2009 07:00,2,17,2,7,0,-7,92,3.63698e+07,0,7.72059e+07,6.69644e+06,12.4201,12.4201,15.3675,12.4201,2.19391,0,9.74957e+07,0
02/17/2009 08:00,2,17,2,8,0,-3,92,3.33738e+07,0,8.91956e+07,6.69644e+06,12.4475,12.4475,15.3675,12.4475,1.96767,0,8.6627e+07,0
02/17/2009 09:00,2,17,2,9,0,-3,84,1.22863e+07,0,1.01631e+08,6.69644e+06,12.5288,12.5288,15.3675,12.5288,0.640883,0,2.74292e+07,0
02/17/2009 10:00,2,17,2,10,0,-3,84,6.73652e+06,375398,1.66085e+08,6.69644e+06,12.7046,12.7046,15.3675,12.7046,0.337057,0,1.35124e+07,0
02/17/2009 11:00,2,17,2,11,0,2,62,4.87049e+06,3.8593e+06,1.6839e+08,6.69644e+06,14.3089,14.3089,15.3675,14.3089,0.462439,0,6.96211e+06,0
02/17/2009 12:00,2,17,2,12,0,4,49,4.04346e+06,1.54297e+07,1.81467e+08,6.69644e+06,17.508,17.508,17.508,15.3675,0,1.17991,0,4.35943e+07
02/17/2009 13:00,2,17,2,13,0,8,22,1.96986e+07,2.61189e+07,2.1167e+08,6.69644e+06,17.3942,17.3942,17.3942,15.3675,0,2.90103,0,8.82306e+07
02/17/2009 14:00,2,17,2,14,0,9,25,1.81666e+07,2.89612e+07,2.1349e+08,6.69644e+06,17.4575,17.4575,17.4575,15.3675,0,3.01483,0,9.48863e+07
02/17/2009 15:00,2,17,2,15,0,10,28,1.6596e+07,3.1923e+07,2.35391e+08,6.69644e+06,17.7615,17.7615,17.7615,15.3675,0,3.13695,0,1.13081e+08
02/17/2009 16:00,2,17,2,16,0,10,30,1.67499e+07,3.24422e+07,2.36132e+08,6.69644e+06,17.8006,17.8006,17.8006,15.3675,0,3.18011,0,1.16508e+08
02/17/2009 17:00,2,17,2,17,0,7,40,2.17545e+07,2.549e+07,2.32957e+08,6.69644e+06,16.9919,16.9919,16.9919,15.3675,0,2.97384,0,7.27486e+07
02/17/2009 18:00,2,17,2,18,0,2,80,3.00946e+07,1.57615e+07,2.39817e+08,6.69644e+06,15.5168,15.5168,15.5485,15.3359,1.40147,1.39706,1.33597e+06,7.61441e+06
02/17/2009 19:00,2,17,2,19,0,-1,92,6.30228e+06,8.71976e+06,1.55956e+08,6.69644e+06,16.4014,16.4014,16.4014,15.3675,0,0.808626,0,1.26045e+07
02/17/2009 20:00,2,17,2,20,0,-1,92,6.44863e+06,609441,1.37865e+08,6.69644e+06,15.8775,15.8775,15.9157,15.3294,0.110506,0.220888,190648,2.73504e+06
02/17/2009 21:00,2,17,2,21,0,-1,92,0,597277,1.30955e+08,6.69644e+06,15.1935,15.1935,15.3675,15.1935,0.0316013,0,82790.6,0
02/17/2009 22:00,2,17,2,22,0,-3,100,0,0,5.8888e+07,6.69644e+06,15.3665,15.3665,15.3665,15.3665,0,0,0,0
02/17/2009 23:00,2,17,2,23,0,-3,92,0,0,3.40165e+07,6.69644e+06,15.3665,15.3665,15.3665,15.3665,0,0,0,0
02/18/2009 00:00,2,18,3,0,0,-3,92,0,0,3.40165e+07,6.69644e+06,15.3665,15.3665,15.3665,15.3665,0,0,0,0
02/18/2009 01:00,2,18,3,1,0,-2,85,0,0,2.57744e+07,6.69644e+06,15.3665,15.3665,15.3665,15.3665,0,0,0,0
02/18/2009 02:00,2,18,3,2,0,-2,71,0,0,2.57744e+07,6.69644e+06,15.3665,15.3665,15.3665,15.3665,0,0,0,0
02/18/2009 03:00,2,18,3,3,0,-2,65,0,0,2.57744e+07,6.69644e+06,15.3665,15.3665,15.3665,15.3665,0,0,0,0
02/18/2009 04:00,2,18,3,4,0,-1,50,0,0,2.57744e+07,6.69644e+06,15.3665,15.3665,15.3665,15.3665,0,0,0,0
02/18/2009 05:00,2,18,3,5,0,-2,55,0,0,2.57744e+07,6.69644e+06,15.3665,15.3665,15.3665,15.3665,0,0,0,0
02/18/2009 06:00,2,18,3,6,0,-1,50,4.91368e+07,0,8.39012e+07,6.69644e+06,12.6293,12.6293,15.1219,12.6293,2.91805,0,1.10404e+08,0
02/18/2009 07:00,2,18,3,7,0,1,47,2.39153e+07,0,5.98347e+07,6.69644e+06,12.4925,12.4925,15.3675,12.4925,1.31842,0,5.71486e+07,0
02/18/2009 08:00,2,18,3,8,0,1,56,2.38934e+07,0,5.71319e+07,6.69644e+06,12.4962,12.4962,15.3675,12.4962,1.31725,0,5.70242e+07,0
02/18/2009 09:00,2,18,3,9,0,3,49,1.29575e+07,0,8.46535e+07,6.69644e+06,12.549,12.549,15.3675,12.549,0.591247,0,2.51241e+07,0
02/18/2009 10:00,2,18,3,10,0,3,63,6.4091e+06,0,1.21102e+08,6.69644e+06,12.607,12.607,15.3675,12.607,0.268902,0,1.11914e+07,0
02/18/2009 11:00,2,18,3,11,0,7,37,4.49129e+06,122345,1.43344e+08,6.69644e+06,12.6557,12.6557,15.3675,12.6557,0.18312,0,7.48594e+06,0
02/18/2009 12:00,2,18,3,12,0,9,27,4.05949e+06,2.67827e+06,1.65821e+08,6.69644e+06,13.3032,13.3032,15.3675,13.3032,0.291448,0,8.2479e+06,0
02/18/2009 13:00,2,18,3,13,0,11,20,1.65144e+07,7.88281e+06,1.85613e+08,6.69644e+06,14.676,14.676,15.3675,14.676,1.38064,0,1.26512e+07,0
02/18/2009 14:00,2,18,3,14,0,10,25,1.79721e+07,1.20814e+07,1.92311e+08,6.69644e+06,15.7351,15.7351,15.7351,15.3675,0,1.76763,0,9.8451e+06
02/18/2009 15:00,2,18,3,15,0,11,22,1.64384e+07,1.40781e+07,1.93061e+08,6.69644e+06,16.2102,16.2102,16.2102,15.3675,0,1.81331,0,2.30149e+07
02/18/2009 16:00,2,18,3,16,0,12,22,1.44575e+07,2.45028e+07,2.23691e+08,6.69644e+06,17.3994,17.3994,17.3994,15.3675,0,2.43618,0,7.4642e+07
02/18/2009 17:00,2,18,3,17,0,11,28,1.57354e+07,2.49285e+07,2.25617e+08,6.69644e+06,17.515,17.515,17.515,15.3675,0,2.54732,0,8.23737e+07
02/18/2009 18:00,2,18,3,18,0,7,34,2.22403e+07,1.70099e+07,2.32703e+08,6.69644e+06,16.2962,16.2962,16.2962,15.3675,0,2.38209,0,3.33181e+07
02/18/2009 19:00,2,18,3,19,0,5,42,4.92863e+06,3.50213e+06,1.39462e+08,6.69644e+06,15.946,15.946,15.946,15.3675,0,0.357835,0,3.11524e+06
