Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
02/18/2009 20:00,2,18,3,20,0,2,52,5.78067e+06,0,9.46025e+07,6.69644e+06,15.0779,15.0779,15.587,14.9364,0.225796,0.0322626,1.69013e+06,275054
02/18/2009 21:00,2,18,3,21,0,2,52,1.58339e+06,0,9.00259e+07,6.69644e+06,14.4143,14.4143,15.3675,14.4143,0.00375471,0,53934.2,0
02/18/2009 22:00,2,18,3,22,0,2,52,2.53506e+06,0,4.93104e+07,6.69644e+06,14.3337,14.3337,15.3675,14.3337,0.048148,0,770639,0
02/18/2009 23:00,2,18,3,23,0,0,72,0,0,3.18552e+07,6.69644e+06,14.2077,14.2077,14.2077,14.2077,0,0,0,0
02/19/2009 00:00,2,19,4,0,0,1,61,0,0,3.18552e+07,6.69644e+06,14.2077,14.2077,14.2077,14.2077,0,0,0,0
02/19/2009 01:00,2,19,4,1,0,3,49,0,0,2.57744e+07,6.69644e+06,14.2077,14.2077,14.2077,14.2077,0,0,0,0
02/19/2009 02:00,2,19,4,2,0,2,52,0,0,2.57744e+07,6.69644e+06,14.2077,14.2077,14.2077,14.2077,0,0,0,0
02/19/2009 03:00,2,19,4,3,0,3,45,0,0,2.57744e+07,6.69644e+06,14.2077,14.2077,14.2077,14.2077,0,0,0,0
02/19/2009 04:00,2,19,4,4,0,4,45,0,0,2.57744e+07,6.69644e+06,14.2077,14.2077,14.2077,14.2077,0,0,0,0
02/19/2009 05:00,2,19,4,5,0,4,38,0,0,2.57744e+07,6.69644e+06,14.2077,14.2077,14.2077,14.2077,0,0,0,0
02/19/2009 06:00,2,19,4,6,0,4,42,0,0,2.57744e+07,6.69644e+06,14.2077,14.2077,14.2077,14.2077,0,0,0,0
02/19/2009 07:00,2,19,4,7,0,3,45,0,0,3.18552e+07,6.69644e+06,14.2077,14.2077,14.2077,14.2077,0,0,0,0
02/19/2009 08:00,2,19,4,8,0,3,58,4.13233e+07,0,6.26247e+07,6.69644e+06,12.5797,12.5797,15.1524,12.5797,2.31605,0,9.0671e+07,0
02/19/2009 09:00,2,19,4,9,0,8,32,2.18738e+07,0,3.9339e+07,6.69644e+06,12.5592,12.5592,15.3675,12.5592,1.17124,0,4.96379e+07,0
02/19/2009 10:00,2,19,4,10,0,10,25,6.84133e+06,0,3.60358e+07,6.69644e+06,12.5948,12.5948,15.3675,12.5948,0.307301,0,1.28462e+07,0
02/19/2009 11:00,2,19,4,11,0,11,24,3.27284e+06,3.42484e+06,8.67371e+07,6.69644e+06,13.9837,13.9837,15.3675,13.9837,0.315179,0,6.04616e+06,0
02/19/2009 12:00,2,19,4,12,0,11,28,2.08146e+06,6.9774e+06,8.99252e+07,6.69644e+06,16.9584,16.9584,16.9584,15.3675,0,0.525572,0,1.27438e+07
02/19/2009 13:00,2,19,4,13,0,10,39,1.62247e+07,1.4074e+07,1.62592e+08,6.69644e+06,16.6786,16.6786,16.6786,15.3675,0,1.87885,0,3.66057e+07
02/19/2009 14:00,2,19,4,14,0,9,45,1.76909e+07,2.02538e+07,1.71628e+08,6.69644e+06,16.6524,16.6524,16.6524,15.3675,0,2.37456,0,4.71289e+07
02/19/2009 15:00,2,19,4,15,0,10,42,1.63029e+07,2.13607e+07,1.71405e+08,6.69644e+06,17.051,17.051,17.051,15.3675,0,2.35827,0,5.98044e+07
02/19/2009 16:00,2,19,4,16,0,10,36,1.66845e+07,1.8476e+07,1.68141e+08,6.69644e+06,16.7955,16.7955,16.7955,15.3675,0,2.15583,0,4.63627e+07
02/19/2009 17:00,2,19,4,17,0,9,41,1.85336e+07,1.50277e+07,1.65849e+08,6.69644e+06,16.2312,16.2312,16.2312,15.3675,0,2.0147,0,2.62078e+07
02/19/2009 18:00,2,19,4,18,0,5,64,2.51882e+07,1.69985e+06,1.21705e+08,6.69644e+06,13.9056,13.9056,15.3675,13.9056,1.57168,0,3.46248e+07,0
02/19/2009 19:00,2,19,4,19,0,3,74,5.322e+06,233103,7.34541e+07,6.69644e+06,13.1241,13.1241,15.3675,13.1241,0.236416,0,7.99498e+06,0
02/19/2009 20:00,2,19,4,20,0,1,72,3.21359e+06,0,3.52493e+07,6.69644e+06,12.9716,12.9716,15.2393,12.9716,0.121065,0,4.37887e+06,0
02/19/2009 21:00,2,19,4,21,0,0,72,0,0,3.18552e+07,6.69644e+06,12.8846,12.8846,12.8846,12.8846,0,0,0,0
02/19/2009 22:00,2,19,4,22,0,-1,78,0,0,3.18552e+07,6.69644e+06,12.8846,12.8846,12.8846,12.8846,0,0,0,0
02/19/2009 23:00,2,19,4,23,0,1,72,0,0,3.18552e+07,6.69644e+06,12.8846,12.8846,12.8846,12.8846,0,0,0,0
02/20/2009 00:00,2,20,5,0,0,-2,85,0,0,3.18552e+07,6.69644e+06,12.8846,12.8846,12.8846,12.8846,0,0,0,0
02/20/2009 01:00,2,20,5,1,0,-2,85,0,0,2.79358e+07,6.69644e+06,12.8846,12.8846,12.8846,12.8846,0,0,0,0
02/20/2009 02:00,2,20,5,2,0,-1,78,0,0,2.79358e+07,6.69644e+06,12.8846,12.8846,12.8846,12.8846,0,0,0,0
02/20/2009 03:00,2,20,5,3,0,1,51,0,0,2.79358e+07,6.69644e+06,12.8846,12.8846,12.8846,12.8846,0,0,0,0
02/20/2009 04:00,2,20,5,4,0,-1,66,0,0,2.79358e+07,6.69644e+06,12.8846,12.8846,12.8846,12.8846,0,0,0,0
02/20/2009 05:00,2,20,5,5,0,0,43,0,0,2.79358e+07,6.69644e+06,12.8846,12.8846,12.8846,12.8846,0,0,0,0
02/20/2009 06:00,2,20,5,6,0,1,47,4.92719e+07,0,8.61667e+07,6.69644e+06,12.4764,12.4764,15.1218,12.4764,2.92156,0,1.25956e+08,0
02/20/2009 07:00,2,20,5,7,0,1,47,2.5377e+07,0,6.37323e+07,6.69644e+06,12.4919,12.4919,15.3675,12.4919,1.41381,0,6.12972e+07,0
02/20/2009 08:00,2,20,5,8,0,1,56,1.95486e+07,0,7.09411e+07,6.69644e+06,12.488,12.488,15.3675,12.488,1.03586,0,4.49722e+07,0
02/20/2009 09:00,2,20,5,9,0,4,54,7.48885e+06,0,9.6121e+07,6.69644e+06,12.5363,12.5363,15.3675,12.5363,0.345564,0,1.47504e+07,0
02/20/2009 10:00,2,20,5,10,0,9,25,3.21725e+06,4.04502e+06,1.86811e+08,6.69644e+06,14.1581,14.1581,15.3872,14.1384,0.320737,0.0586599,6.25611e+06,121549
02/20/2009 11:00,2,20,5,11,0,11,22,2.0916e+06,1.5741e+07,1.99832e+08,6.69644e+06,17.8225,17.8225,17.8225,15.3675,0,1.09963,0,4.54406e+07
02/20/2009 12:00,2,20,5,12,0,12,31,0,2.99986e+07,2.15221e+08,6.69644e+06,19.6515,19.6515,19.6515,15.3675,0,2.09318,0,1.35017e+08
02/20/2009 13:00,2,20,5,13,0,9,49,1.76166e+07,3.3601e+07,2.38797e+08,6.69644e+06,17.9421,17.9421,17.9421,15.3675,0,3.3574,0,1.30032e+08
02/20/2009 14:00,2,20,5,14,0,10,46,1.60198e+07,3.73326e+07,2.41613e+08,6.69644e+06,17.9632,17.9632,17.9632,15.3675,0,3.52712,0,1.37859e+08
02/20/2009 15:00,2,20,5,15,0,10,46,1.62195e+07,3.66756e+07,2.20906e+08,6.69644e+06,17.9568,17.9568,17.9568,15.3675,0,3.46388,0,1.35049e+08
02/20/2009 16:00,2,20,5,16,0,2,80,2.94108e+07,2.58316e+07,2.21709e+08,6.69644e+06,16.4215,16.4215,16.4215,15.3675,0,3.47019,0,5.50886e+07
02/20/2009 17:00,2,20,5,17,0,1,86,3.14436e+07,1.99905e+07,2.4324e+08,6.69644e+06,15.6932,15.6932,15.6932,15.3675,0,3.19514,0,1.56766e+07
02/20/2009 18:00,2,20,5,18,0,-1,100,3.48208e+07,1.48689e+07,2.43906e+08,6.69644e+06,14.9949,14.9949,15.3675,14.9949,3.04484,0,1.70967e+07,0
02/20/2009 19:00,2,20,5,19,0,-1,92,6.30813e+06,8.95561e+06,1.5626e+08,6.69644e+06,16.2463,16.2463,16.2463,15.3675,0,0.826802,0,1.09649e+07
02/20/2009 20:00,2,20,5,20,0,-2,100,6.65083e+06,2.82713e+06,1.40534e+08,6.69644e+06,16.0506,16.0506,16.0506,15.3675,0,0.416832,0,4.2761e+06
02/20/2009 21:00,2,20,5,21,0,-2,100,0,681725,1.31061e+08,6.69644e+06,15.5932,15.5932,15.5932,15.3675,0,0.0375523,0,127907
02/20/2009 22:00,2,20,5,22,0,-2,100,0,0,5.8888e+07,6.69644e+06,15.7802,15.7802,15.7802,15.7802,0,0,0,0
02/20/2009 23:00,2,20,5,23,0,-2,92,0,0,3.40165e+07,6.69644e+06,15.7802,15.7802,15.7802,15.7802,0,0,0,0
02/21/2009 00:00,2,21,6,0,0,-2,92,0,0,3.40165e+07,6.69644e+06,15.7802,15.7802,15.7802,15.7802,0,0,0,0
02/21/2009 01:00,2,21,6,1,0,-2,100,0,0,2.79358e+07,6.69644e+06,15.7802,15.7802,15.7802,15.7802,0,0,0,0
02/21/2009 02:00,2,21,6,2,0,-2,100,0,0,2.79358e+07,6.69644e+06,15.7802,15.7802,15.7802,15.7802,0,0,0,0
02/21/2009 03:00,2,21,6,3,0,-2,100,0,0,2.79358e+07,6.69644e+06,15.7802,15.7802,15.7802,15.7802,0,0,0,0
02/21/2009 04:00,2,21,6,4,0,-2,100,0,0,2.79358e+07,6.69644e+06,15.7802,15.7802,15.7802,15.7802,0,0,0,0
02/21/2009 05:00,2,21,6,5,0,-2,100,0,0,2.79358e+07,6.69644e+06,15.7802,15.7802,15.7802,15.7802,0,0,0,0
02/21/2009 06:00,2,21,6,6,0,-2,100,3.25987e+07,0,6.67245e+07,6.69644e+06,12.7864,12.7864,15.1222,12.7864,2.00881,0,6.80027e+07,0
02/21/2009 07:00,2,21,6,7,0,-2,100,1.92305e+07,0,5.6388e+07,6.69644e+06,12.478,12.478,15.3675,12.478,1.01894,0,4.43899e+07,0
02/21/2009 08:00,2,21,6,8,0,-2,92,1.77657e+07,0,7.10598e+07,6.69644e+06,12.4732,12.4732,15.3675,12.4732,0.923688,0,4.03076e+07,0
02/21/2009 09:00,2,21,6,9,0,-2,100,1.06307e+07,0,9.08154e+07,6.69644e+06,12.5372,12.5372,15.3675,12.5372,0.534048,0,2.27893e+07,0
02/21/2009 10:00,2,21,6,10,0,-2,100,6.89428e+06,0,1.65808e+08,6.69644e+06,12.6104,12.6104,15.3675,12.6104,0.32618,0,1.35584e+07,0
02/21/2009 11:00,2,21,6,11,0,-1,92,6.29658e+06,706232,1.46035e+08,6.69644e+06,12.8765,12.8765,15.3675,12.8765,0.331185,0,1.23968e+07,0
02/21/2009 12:00,2,21,6,12,0,0,92,5.23119e+06,1.50076e+07,1.82176e+08,6.69644e+06,16.4502,16.4502,17.7821,13.3958,0.661189,0.54297,1.26733e+07,3.08795e+07
02/21/2009 13:00,2,21,6,13,0,4,64,2.55715e+07,2.84381e+07,2.40958e+08,6.69644e+06,17.0675,17.0675,17.0675,15.3675,0,3.44956,0,8.78755e+07
02/21/2009 14:00,2,21,6,14,0,6,55,2.23598e+07,3.31566e+07,2.4331e+08,6.69644e+06,17.2302,17.2302,17.2302,15.3675,0,3.60604,0,1.01183e+08
02/21/2009 15:00,2,21,6,15,0,8,41,1.93787e+07,3.4651e+07,2.41777e+08,6.69644e+06,17.5723,17.5723,17.5723,15.3675,0,3.50221,0,1.16276e+08
02/21/2009 16:00,2,21,6,16,0,8,41,1.96181e+07,3.52486e+07,2.4265e+08,6.69644e+06,17.6094,17.6094,17.6094,15.3675,0,3.54698,0,1.19741e+08
02/21/2009 17:00,2,21,6,17,0,8,34,1.99983e+07,2.85452e+07,2.34731e+08,6.69644e+06,17.2429,17.2429,17.2429,15.3675,0,3.06669,0,8.66083e+07
02/21/2009 18:00,2,21,6,18,0,6,39,2.3622e+07,1.8776e+07,2.36447e+08,6.69644e+06,16.2404,16.2404,16.2404,15.3675,0,2.60201,0,3.42104e+07
02/21/2009 19:00,2,21,6,19,0,4,45,4.96303e+06,1.10109e+07,1.57287e+08,6.69644e+06,17.2628,17.2628,17.2628,15.3675,0,0.882065,0,2.51753e+07
02/21/2009 20:00,2,21,6,20,0,1,61,5.8744e+06,3.49461e+06,1.40498e+08,6.69644e+06,16.9181,16.9181,16.9181,15.3675,0,0.415951,0,9.69692e+06
02/21/2009 21:00,2,21,6,21,0,0,72,0,572113,1.30924e+08,6.69644e+06,16.3665,16.3665,16.3665,15.3675,0,0.0298535,0,449324
02/21/2009 22:00,2,21,6,22,0,-1,66,0,0,5.8888e+07,6.69644e+06,16.4882,16.4882,16.4882,16.4882,0,0,0,0
02/21/2009 23:00,2,21,6,23,0,-1,78,0,0,3.40165e+07,6.69644e+06,16.4882,16.4882,16.4882,16.4882,0,0,0,0
02/22/2009 00:00,2,22,0,0,0,1,51,0,0,3.40165e+07,6.69644e+06,16.4882,16.4882,16.4882,16.4882,0,0,0,0
02/22/2009 01:00,2,22,0,1,0,-1,71,0,0,2.79358e+07,6.69644e+06,16.4882,16.4882,16.4882,16.4882,0,0,0,0
02/22/2009 02:00,2,22,0,2,0,1,47,0,0,2.79358e+07,6.69644e+06,16.4882,16.4882,16.4882,16.4882,0,0,0,0
02/22/2009 03:00,2,22,0,3,0,-1,55,0,0,2.79358e+07,6.69644e+06,16.4882,16.4882,16.4882,16.4882,0,0,0,0
02/22/2009 04:00,2,22,0,4,0,-1,60,0,0,2.79358e+07,6.69644e+06,16.4882,16.4882,16.4882,16.4882,0,0,0,0
02/22/2009 05:00,2,22,0,5,0,1,43,0,0,2.79358e+07,6.69644e+06,16.4882,16.4882,16.4882,16.4882,0,0,0,0
02/22/2009 06:00,2,22,0,6,0,-1,55,3.77974e+07,0,7.29079e+07,6.69644e+06,12.7747,12.7747,15.1173,12.7747,2.33024,0,7.75664e+07,0
02/22/2009 07:00,2,22,0,7,0,0,55,2.09985e+07,0,5.84978e+07,6.69644e+06,12.4883,12.4883,15.3675,12.4883,1.12976,0,4.90423e+07,0
02/22/2009 08:00,2,22,0,8,0,2,52,1.52559e+07,0,6.5829e+07,6.69644e+06,12.4993,12.4993,15.3675,12.4993,0.753078,0,3.25659e+07,0
02/22/2009 09:00,2,22,0,9,0,7,37,5.79881e+06,0,9.41908e+07,6.69644e+06,12.5423,12.5423,15.3675,12.5423,0.24046,0,1.02422e+07,0
02/22/2009 10:00,2,22,0,10,0,8,26,3.42982e+06,5.9201e+06,1.89248e+08,6.69644e+06,14.4636,14.4636,15.5301,14.301,0.275243,0.220233,6.08024e+06,1.57281e+06
02/22/2009 11:00,2,22,0,11,0,9,27,2.58073e+06,1.70739e+07,2.01957e+08,6.69644e+06,18.1797,18.1797,18.1797,15.3675,0,1.22245,0,5.62765e+07
02/22/2009 12:00,2,22,0,12,0,11,26,1.684e+06,3.09519e+07,2.18052e+08,6.69644e+06,19.6495,19.6495,19.6495,15.3675,0,2.16873,0,1.39791e+08
02/22/2009 13:00,2,22,0,13,0,12,24,1.30186e+07,3.42106e+07,2.1455e+08,6.69644e+06,18.3924,18.3924,18.3924,15.3675,0,3.11721,0,1.41909e+08
02/22/2009 14:00,2,22,0,14,0,12,26,1.32123e+07,3.4643e+07,2.15126e+08,6.69644e+06,18.1713,18.1713,18.1713,15.3675,0,3.12664,0,1.31992e+08
02/22/2009 15:00,2,22,0,15,0,11,28,1.55263e+07,2.69836e+07,2.07942e+08,6.69644e+06,17.6199,17.6199,17.6199,15.3675,0,2.67192,0,9.06252e+07
02/22/2009 16:00,2,22,0,16,0,11,26,1.5885e+07,2.46665e+07,2.054e+08,6.69644e+06,17.3563,17.3563,17.3563,15.3675,0,2.51902,0,7.54438e+07
02/22/2009 17:00,2,22,0,17,0,8,37,2.06484e+07,2.17115e+07,2.30185e+08,6.69644e+06,16.6989,16.6989,16.6989,15.3675,0,2.60397,0,5.22135e+07
02/22/2009 18:00,2,22,0,18,0,7,44,2.23222e+07,1.68642e+07,2.32637e+08,6.69644e+06,16.0681,16.0681,16.0681,15.3675,0,2.38008,0,2.51139e+07
02/22/2009 19:00,2,22,0,19,0,7,44,4.35229e+06,1.15034e+07,1.57208e+08,6.69644e+06,17.4025,17.4025,17.4025,15.3675,0,0.879451,0,2.695e+07
02/22/2009 20:00,2,22,0,20,0,5,50,4.89702e+06,5.29767e+06,1.41621e+08,6.69644e+06,17.5865,17.5865,17.5865,15.3675,0,0.482323,0,1.6108e+07
02/22/2009 21:00,2,22,0,21,0,4,49,0,3.66731e+06,1.34436e+08,6.69644e+06,17.6664,17.6664,17.6664,15.3675,0,0.163939,0,5.67837e+06
02/22/2009 22:00,2,22,0,22,0,2,62,0,0,5.8888e+07,6.69644e+06,18.0621,18.0621,18.0621,18.0621,0,0,0,0
02/22/2009 23:00,2,22,0,23,0,1,67,0,0,3.40165e+07,6.69644e+06,18.0621,18.0621,18.0621,18.0621,0,0,0,0
02/23/2009 00:00,2,23,1,0,0,-1,78,0,0,3.40165e+07,6.69644e+06,18.0621,18.0621,18.0621,18.0621,0,0,0,0
02/23/2009 01:00,2,23,1,1,0,-1,78,0,0,2.79358e+07,6.69644e+06,18.0621,18.0621,18.0621,18.0621,0,0,0,0
02/23/2009 02:00,2,23,1,2,0,0,78,0,0,2.79358e+07,6.69644e+06,18.0621,18.0621,18.0621,18.0621,0,0,0,0
02/23/2009 03:00,2,23,1,3,0,-1,85,0,0,2.79358e+07,6.69644e+06,18.0621,18.0621,18.0621,18.0621,0,0,0,0
02/23/2009 04:00,2,23,1,4,0,-1,85,0,0,2.79358e+07,6.69644e+06,18.0621,18.0621,18.0621,18.0621,0,0,0,0
02/23/2009 05:00,2,23,1,5,0,-1,71,0,0,2.79358e+07,6.69644e+06,18.0621,18.0621,18.0621,18.0621,0,0,0,0
02/23/2009 06:00,2,23,1,6,0,-1,78,3.04137e+07,0,6.40482e+07,6.69644e+06,13.1112,13.1112,15.1415,13.1112,1.85099,0,4.67964e+07,0
02/23/2009 07:00,2,23,1,7,0,-2,85,2.10821e+07,0,5.86238e+07,6.69644e+06,12.49,12.49,15.3675,12.49,1.1408,0,4.94927e+07,0
02/23/2009 08:00,2,23,1,8,0,-1,85,1.27645e+07,0,6.28801e+07,6.69644e+06,12.474,12.474,15.3675,12.474,0.608424,0,2.65433e+07,0
02/23/2009 09:00,2,23,1,9,0,1,72,6.63714e+06,168050,9.52573e+07,6.69644e+06,12.5541,12.5541,15.3675,12.5541,0.298873,0,1.26706e+07,0
02/23/2009 10:00,2,23,1,10,0,4,64,4.32886e+06,3.76322e+06,1.6768e+08,6.69644e+06,14.1117,14.1117,15.3675,14.1117,0.423118,0,7.47364e+06,0
02/23/2009 11:00,2,23,1,11,0,3,74,4.23181e+06,1.08191e+07,1.76038e+08,6.69644e+06,16.8717,16.8717,16.8717,15.3675,0,0.861627,0,2.21523e+07
02/23/2009 12:00,2,23,1,12,0,3,74,3.71026e+06,2.39369e+07,1.91562e+08,6.69644e+06,18.9831,18.9831,18.9831,15.3675,0,1.76022,0,9.5923e+07
02/23/2009 13:00,2,23,1,13,0,4,69,2.48738e+07,3.13066e+07,2.43827e+08,6.69644e+06,17.2254,17.2254,17.2254,15.3675,0,3.63494,0,1.01594e+08
02/23/2009 14:00,2,23,1,14,0,4,69,2.48152e+07,3.49467e+07,2.48207e+08,6.69644e+06,17.1385,17.1385,17.1385,15.3675,0,3.89193,0,1.03813e+08
02/23/2009 15:00,2,23,1,15,0,5,64,2.34122e+07,3.65425e+07,2.48522e+08,6.69644e+06,17.3226,17.3226,17.3226,15.3675,0,3.89963,0,1.14813e+08
02/23/2009 16:00,2,23,1,16,0,4,69,2.52487e+07,3.5319e+07,2.48898e+08,6.69644e+06,17.1557,17.1557,17.1557,15.3675,0,3.91148,0,1.05332e+08
02/23/2009 17:00,2,23,1,17,0,3,74,2.75199e+07,2.48295e+07,2.41552e+08,6.69644e+06,16.3903,16.3903,16.3903,15.3675,0,3.26924,0,5.03641e+07
02/23/2009 18:00,2,23,1,18,0,2,80,2.93643e+07,1.73958e+07,2.41029e+08,6.69644e+06,15.6015,15.6015,15.6015,15.3675,0,2.87128,0,1.01199e+07
02/23/2009 19:00,2,23,1,19,0,0,85,5.90023e+06,1.04756e+07,1.57649e+08,6.69644e+06,16.7863,16.7863,16.7863,15.3675,0,0.901354,0,1.92601e+07
02/23/2009 20:00,2,23,1,20,0,-1,92,6.26052e+06,3.46729e+06,1.40886e+08,6.69644e+06,16.5522,16.5522,16.5522,15.3675,0,0.437671,0,7.79551e+06
02/23/2009 21:00,2,23,1,21,0,-1,92,0,2.21425e+06,1.32672e+08,6.69644e+06,16.2122,16.2122,16.2122,15.3675,0,0.0627968,0,800710
02/23/2009 22:00,2,23,1,22,0,0,92,0,0,5.8888e+07,6.69644e+06,16.4783,16.4783,16.4783,16.4783,0,0,0,0
02/23/2009 23:00,2,23,1,23,0,0,92,0,0,3.40165e+07,6.69644e+06,16.4783,16.4783,16.4783,16.4783,0,0,0,0
02/24/2009 00:00,2,24,2,0,0,1,86,0,0,3.40165e+07,6.69644e+06,16.4783,16.4783,16.4783,16.4783,0,0,0,0
02/24/2009 01:00,2,24,2,1,0,1,86,0,0,2.79358e+07,6.69644e+06,16.4783,16.4783,16.4783,16.4783,0,0,0,0
02/24/2009 02:00,2,24,2,2,0,0,92,0,0,2.79358e+07,6.69644e+06,16.4783,16.4783,16.4783,16.4783,0,0,0,0
02/24/2009 03:00,2,24,2,3,0,0,92,0,0,2.79358e+07,6.69644e+06,16.4783,16.4783,16.4783,16.4783,0,0,0,0
02/24/2009 04:00,2,24,2,4,0,-1,100,0,0,2.79358e+07,6.69644e+06,16.4783,16.4783,16.4783,16.4783,0,0,0,0
02/24/2009 05:00,2,24,2,5,0,-1,100,0,0,2.79358e+07,6.69644e+06,16.4783,16.4783,16.4783,16.4783,0,0,0,0
02/24/2009 06:00,2,24,2,6,0,-1,92,3.00176e+07,0,6.35302e+07,6.69644e+06,12.9668,12.9668,15.3675,12.9668,1.80974,0,5.4674e+07,0
02/24/2009 07:00,2,24,2,7,0,-1,92,1.75784e+07,0,5.43919e+07,6.69644e+06,12.5003,12.5003,15.3675,12.5003,0.90851,0,3.92735e+07,0
02/24/2009 08:00,2,24,2,8,0,-1,100,1.33671e+07,0,6.35974e+07,6.69644e+06,12.4889,12.4889,15.3675,12.4889,0.636054,0,2.76054e+07,0
02/24/2009 09:00,2,24,2,9,0,-1,100,8.68057e+06,0,8.8511e+07,6.69644e+06,12.5462,12.5462,15.3675,12.5462,0.410369,0,1.74555e+07,0
02/24/2009 10:00,2,24,2,10,0,0,92,5.90865e+06,970756,1.65924e+08,6.69644e+06,12.9473,12.9473,15.3675,12.9473,0.327409,0,1.18563e+07,0
02/24/2009 11:00,2,24,2,11,0,1,79,4.8557e+06,9.40964e+06,1.74966e+08,6.69644e+06,15.4902,15.4902,15.9962,14.8616,0.141742,0.653912,3.24248e+06,9.40035e+06
02/24/2009 12:00,2,24,2,12,0,1,79,4.32088e+06,2.12133e+07,1.88833e+08,6.69644e+06,18.6354,18.6354,18.6354,15.3675,0,1.59225,0,7.85841e+07
02/24/2009 13:00,2,24,2,13,0,2,67,2.8443e+07,2.45625e+07,2.19299e+08,6.69644e+06,16.5816,16.5816,16.5816,15.3675,0,3.34586,0,6.09591e+07
02/24/2009 14:00,2,24,2,14,0,1,79,3.02464e+07,2.35706e+07,2.1999e+08,6.69644e+06,16.0623,16.0623,16.0623,15.3675,0,3.38393,0,3.54138e+07
02/24/2009 15:00,2,24,2,15,0,1,72,2.99946e+07,2.6622e+07,2.23543e+08,6.69644e+06,16.2548,16.2548,16.2548,15.3675,0,3.59965,0,4.81057e+07
02/24/2009 16:00,2,24,2,16,0,2,67,2.88607e+07,2.54052e+07,2.20611e+08,6.69644e+06,16.2483,16.2483,16.2483,15.3675,0,3.40405,0,4.5159e+07
02/24/2009 17:00,2,24,2,17,0,1,72,3.05893e+07,2.25843e+07,2.39062e+08,6.69644e+06,15.9605,15.9605,15.9605,15.3675,0,3.32981,0,2.97437e+07
02/24/2009 18:00,2,24,2,18,0,-1,78,3.40764e+07,1.56424e+07,2.44057e+08,6.69644e+06,15.1501,15.1501,15.3675,15.1501,3.05143,0,9.99489e+06,0
02/24/2009 19:00,2,24,2,19,0,-2,85,6.41643e+06,8.89177e+06,1.56277e+08,6.69644e+06,16.2623,16.2623,16.2623,15.3675,0,0.820222,0,1.1054e+07
02/24/2009 20:00,2,24,2,20,0,-2,85,6.60454e+06,562347,1.37976e+08,6.69644e+06,15.7773,15.7773,15.8511,15.2937,0.112577,0.225066,375524,2.45825e+06
02/24/2009 21:00,2,24,2,21,0,-3,84,0,339384,1.30632e+08,6.69644e+06,14.9868,14.9868,15.3675,14.9868,0.0135846,0,77899.1,0
02/24/2009 22:00,2,24,2,22,0,-4,77,0,0,5.8888e+07,6.69644e+06,15.0648,15.0648,15.0648,15.0648,0,0,0,0
02/24/2009 23:00,2,24,2,23,0,-4,71,0,0,3.40165e+07,6.69644e+06,15.0648,15.0648,15.0648,15.0648,0,0,0,0
02/25/2009 00:00,2,25,3,0,0,-5,84,0,0,3.40165e+07,6.69644e+06,15.0648,15.0648,15.0648,15.0648,0,0,0,0
02/25/2009 01:00,2,25,3,1,0,-4,65,0,0,2.57744e+07,6.69644e+06,15.0648,15.0648,15.0648,15.0648,0,0,0,0
02/25/2009 02:00,2,25,3,2,0,-3,50,0,0,2.57744e+07,6.69644e+06,15.0648,15.0648,15.0648,15.0648,0,0,0,0
02/25/2009 03:00,2,25,3,3,0,-6,59,0,0,2.57744e+07,6.69644e+06,15.0648,15.0648,15.0648,15.0648,0,0,0,0
02/25/2009 04:00,2,25,3,4,0,-4,50,0,0,2.57744e+07,6.69644e+06,15.0648,15.0648,15.0648,15.0648,0,0,0,0
02/25/2009 05:00,2,25,3,5,0,-6,59,0,0,2.57744e+07,6.69644e+06,15.0648,15.0648,15.0648,15.0648,0,0,0,0
02/25/2009 06:00,2,25,3,6,0,-4,45,5.50758e+07,0,9.06884e+07,6.69644e+06,12.5494,12.5494,15.152,12.5494,3.19305,0,1.25896e+08,0
02/25/2009 07:00,2,25,3,7,0,-4,50,2.82482e+07,0,6.51287e+07,6.69644e+06,12.4475,12.4475,15.3675,12.4475,1.62434,0,7.15123e+07,0
02/25/2009 08:00,2,25,3,8,0,-2,55,2.1749e+07,0,5.3809e+07,6.69644e+06,12.4534,12.4534,15.3675,12.4534,1.18658,0,5.21338e+07,0
02/25/2009 09:00,2,25,3,9,0,3,37,8.49181e+06,0,7.7459e+07,6.69644e+06,12.5207,12.5207,15.3675,12.5207,0.408729,0,1.75428e+07,0
02/25/2009 10:00,2,25,3,10,0,4,27,4.505e+06,2.53182e+06,1.35486e+08,6.69644e+06,13.5276,13.5276,15.3675,13.5276,0.34741,0,9.2322e+06,0
02/25/2009 11:00,2,25,3,11,0,7,22,3.15113e+06,1.2539e+07,1.96989e+08,6.69644e+06,16.8368,16.8368,16.9107,15.2936,0.129057,0.790898,575411,2.51417e+07
02/25/2009 12:00,2,25,3,12,0,8,20,2.44685e+06,2.55115e+07,1.92216e+08,6.69644e+06,19.25,19.25,19.25,15.3675,0,1.81331,0,1.06685e+08
02/25/2009 13:00,2,25,3,13,0,9,19,1.76067e+07,3.42926e+07,2.39611e+08,6.69644e+06,17.9195,17.9195,17.9195,15.3675,0,3.40695,0,1.30916e+08
02/25/2009 14:00,2,25,3,14,0,10.2,19,1.57288e+07,3.80087e+07,2.4213e+08,6.69644e+06,17.994,17.994,17.994,15.3675,0,3.56123,0,1.40844e+08
02/25/2009 15:00,2,25,3,15,0,11,20,1.46298e+07,3.95825e+07,2.42753e+08,6.69644e+06,18.1779,18.1779,18.1779,15.3675,0,3.58819,0,1.51832e+08
02/25/2009 16:00,2,25,3,16,0,11,17,1.48897e+07,3.74861e+07,2.40331e+08,6.69644e+06,18.1035,18.1035,18.1035,15.3675,0,3.43121,0,1.41351e+08
02/25/2009 17:00,2,25,3,17,0,9,23,1.83837e+07,3.15692e+07,2.36721e+08,6.69644e+06,17.5538,17.5538,17.5538,15.3675,0,3.19388,0,1.05149e+08
02/25/2009 18:00,2,25,3,18,0,7,26,2.20071e+07,2.14412e+07,2.37975e+08,6.69644e+06,16.5904,16.5904,16.5904,15.3675,0,2.69634,0,4.96602e+07
02/25/2009 19:00,2,25,3,19,0,4,27,4.96496e+06,5.85324e+06,1.42365e+08,6.69644e+06,16.6242,16.6242,16.6242,15.3675,0,0.518268,0,9.81327e+06
02/25/2009 20:00,2,25,3,20,0,3,31,5.38485e+06,547616,9.48202e+07,6.69644e+06,15.9036,15.9036,15.9036,15.3675,0,0.262247,0,2.11771e+06
02/25/2009 21:00,2,25,3,21,0,2,40,0,167717,8.86107e+07,6.69644e+06,15.2176,15.2176,15.3675,15.2176,0.00168712,0,3809.57,0
02/25/2009 22:00,2,25,3,22,0,1,43,1.02737e+06,0,4.76582e+07,6.69644e+06,15.2251,15.2251,15.2251,15.2251,0,0,0,0
02/25/2009 23:00,2,25,3,23,0,-1,50,0,0,3.18552e+07,6.69644e+06,15.222,15.222,15.222,15.222,0,0,0,0
02/26/2009 00:00,2,26,4,0,0,-1,50,0,0,3.18552e+07,6.69644e+06,15.222,15.222,15.222,15.222,0,0,0,0
02/26/2009 01:00,2,26,4,1,0,-2,55,0,0,2.57744e+07,6.69644e+06,15.222,15.222,15.222,15.222,0,0,0,0
02/26/2009 02:00,2,26,4,2,0,-1,50,0,0,2.57744e+07,6.69644e+06,15.222,15.222,15.222,15.222,0,0,0,0
02/26/2009 03:00,2,26,4,3,0,-1,60,0,0,2.57744e+07,6.69644e+06,15.222,15.222,15.222,15.222,0,0,0,0
02/26/2009 04:00,2,26,4,4,0,-2,65,0,0,2.57744e+07,6.69644e+06,15.222,15.222,15.222,15.222,0,0,0,0
02/26/2009 05:00,2,26,4,5,0,-3,65,0,0,2.57744e+07,6.69644e+06,15.222,15.222,15.222,15.222,0,0,0,0
02/26/2009 06:00,2,26,4,6,0,-2,65,0,0,2.57744e+07,6.69644e+06,15.222,15.222,15.222,15.222,0,0,0,0
02/26/2009 07:00,2,26,4,7,0,-2,65,0,0,3.18552e+07,6.69644e+06,15.222,15.222,15.222,15.222,0,0,0,0
02/26/2009 08:00,2,26,4,8,0,1,51,4.9193e+07,0,7.24658e+07,6.69644e+06,12.6066,12.6066,15.156,12.6066,2.82772,0,1.07128e+08,0
02/26/2009 09:00,2,26,4,9,0,2,48,2.27354e+07,0,3.91737e+07,6.69644e+06,12.5326,12.5326,15.3675,12.5326,1.21872,0,5.209e+07,0
02/26/2009 10:00,2,26,4,10,0,2,48,2.25282e+07,0,4.98158e+07,6.69644e+06,12.5462,12.5462,15.3675,12.5462,1.2057,0,5.12852e+07,0
02/26/2009 11:00,2,26,4,11,0,4,42,7.82264e+06,0,7.87327e+07,6.69644e+06,12.5789,12.5789,15.3675,12.5789,0.365977,0,1.53865e+07,0
02/26/2009 12:00,2,26,4,12,0,6,36,6.17603e+06,0,7.6844e+07,6.69644e+06,12.6183,12.6183,15.3675,12.6183,0.263482,0,1.09207e+07,0
02/26/2009 13:00,2,26,4,13,0,5,39,2.56694e+07,299711,1.29205e+08,6.69644e+06,12.7062,12.7062,15.3675,12.7062,1.51527,0,6.07885e+07,0
02/26/2009 14:00,2,26,4,14,0,9,29,1.9411e+07,1.0839e+06,1.23324e+08,6.69644e+06,12.9762,12.9762,15.3675,12.9762,1.16913,0,4.21428e+07,0
02/26/2009 15:00,2,26,4,15,0,8,32,2.06932e+07,1.94836e+06,1.39122e+08,6.69644e+06,13.2545,13.2545,15.3675,13.2545,1.30944,0,4.1701e+07,0
02/26/2009 16:00,2,26,4,16,0,8,32,2.06326e+07,2.39504e+06,1.39595e+08,6.69644e+06,13.4428,13.4428,15.3675,13.4428,1.33153,0,3.86291e+07,0
02/26/2009 17:00,2,26,4,17,0,4,54,2.68679e+07,1.88491e+06,1.591e+08,6.69644e+06,13.2328,13.2328,15.3675,13.2328,1.69299,0,5.4477e+07,0
02/26/2009 18:00,2,26,4,18,0,-1,78,3.49727e+07,210410,1.29157e+08,6.69644e+06,12.7893,12.7893,15.3675,12.7893,2.10953,0,8.19948e+07,0
02/26/2009 19:00,2,26,4,19,0,-3,92,8.09814e+06,0,7.62734e+07,6.69644e+06,12.6893,12.6893,15.3675,12.6893,0.385266,0,1.55579e+07,0
02/26/2009 20:00,2,26,4,20,0,-4,92,4.79991e+06,0,3.69819e+07,6.69644e+06,12.61,12.61,15.3675,12.61,0.219126,0,9.11703e+06,0
02/26/2009 21:00,2,26,4,21,0,-4,92,0,0,3.18552e+07,6.69644e+06,12.5487,12.5487,12.5487,12.5487,0,0,0,0
02/26/2009 22:00,2,26,4,22,0,-4,92,0,0,3.18552e+07,6.69644e+06,12.5487,12.5487,12.5487,12.5487,0,0,0,0
02/26/2009 23:00,2,26,4,23,0,-4,92,0,0,3.18552e+07,6.69644e+06,12.5487,12.5487,12.5487,12.5487,0,0,0,0
02/27/2009 00:00,2,27,5,0,0,-4,92,0,0,3.18552e+07,6.69644e+06,12.5487,12.5487,12.5487,12.5487,0,0,0,0
02/27/2009 01:00,2,27,5,1,0,-5,100,0,0,2.79358e+07,6.69644e+06,12.5487,12.5487,12.5487,12.5487,0,0,0,0
02/27/2009 02:00,2,27,5,2,0,-5,100,0,0,2.79358e+07,6.69644e+06,12.5487,12.5487,12.5487,12.5487,0,0,0,0
02/27/2009 03:00,2,27,5,3,0,-5,92,0,0,2.79358e+07,6.69644e+06,12.5487,12.5487,12.5487,12.5487,0,0,0,0
02/27/2009 04:00,2,27,5,4,0,-6,92,0,0,2.79358e+07,6.69644e+06,12.5487,12.5487,12.5487,12.5487,0,0,0,0
02/27/2009 05:00,2,27,5,5,0,-7,84,0,0,2.79358e+07,6.69644e+06,12.5487,12.5487,12.5487,12.5487,0,0,0,0
02/27/2009 06:00,2,27,5,6,0,-8,92,8.49145e+07,0,1.25915e+08,6.69644e+06,12.379,12.379,15.3675,12.379,4.23592,0,1.90681e+08,0
02/27/2009 07:00,2,27,5,7,0,-8,92,4.09762e+07,0,8.2793e+07,6.69644e+06,12.4024,12.4024,15.3675,12.4024,2.51711,0,1.1253e+08,0
02/27/2009 08:00,2,27,5,8,0,-9,92,3.9088e+07,0,9.54904e+07,6.69644e+06,12.3906,12.3906,15.3675,12.3906,2.3911,0,1.07324e+08,0
02/27/2009 09:00,2,27,5,9,0,-9,92,2.75276e+07,0,1.2104e+08,6.69644e+06,12.4601,12.4601,15.3675,12.4601,1.55265,0,6.80621e+07,0
02/27/2009 10:00,2,27,5,10,0,-9,84,1.31159e+07,0,1.76249e+08,6.69644e+06,12.5424,12.5424,15.3675,12.5424,0.693642,0,2.95452e+07,0
02/27/2009 11:00,2,27,5,11,0,-8,77,1.10253e+07,0,1.70528e+08,6.69644e+06,12.5985,12.5985,15.3675,12.5985,0.558773,0,2.33271e+07,0
02/27/2009 12:00,2,27,5,12,0,-8,77,9.59919e+06,0,1.68876e+08,6.69644e+06,12.6273,12.6273,15.3675,12.6273,0.487267,0,2.01301e+07,0
02/27/2009 13:00,2,27,5,13,0,-8,77,4.75734e+07,0,2.10481e+08,6.69644e+06,12.6706,12.6706,15.3675,12.6706,2.93426,0,1.19304e+08,0
02/27/2009 14:00,2,27,5,14,0,-8,77,4.66447e+07,0,1.89382e+08,6.69644e+06,12.6799,12.6799,15.3675,12.6799,2.87391,0,1.16446e+08,0
02/27/2009 15:00,2,27,5,15,0,-7,70,4.49636e+07,0,2.10763e+08,6.69644e+06,12.6809,12.6809,15.3675,12.6809,2.76924,0,1.12164e+08,0
02/27/2009 16:00,2,27,5,16,0,-8,77,4.64436e+07,1.49137e+06,2.10828e+08,6.69644e+06,12.7922,12.7922,15.3675,12.7922,2.9317,0,1.13718e+08,0
02/27/2009 17:00,2,27,5,17,0,-8,77,4.65673e+07,3.78905e+06,2.4008e+08,6.69644e+06,13.0974,13.0974,15.3675,13.0974,3.05844,0,1.04663e+08,0
02/27/2009 18:00,2,27,5,18,0,-8,77,4.6621e+07,0,2.3905e+08,6.69644e+06,12.7437,12.7437,15.3675,12.7437,2.88106,0,1.13964e+08,0
02/27/2009 19:00,2,27,5,19,0,-9,84,9.87132e+06,0,1.49636e+08,6.69644e+06,12.668,12.668,15.3675,12.668,0.504122,0,2.05174e+07,0
02/27/2009 20:00,2,27,5,20,0,-9,84,1.08573e+07,0,1.42174e+08,6.69644e+06,12.6438,12.6438,15.3675,12.6438,0.562131,0,2.30832e+07,0
02/27/2009 21:00,2,27,5,21,0,-9,77,4.88657e+06,0,1.35733e+08,6.69644e+06,12.6021,12.6021,15.3675,12.6021,0.188628,0,7.87268e+06,0
02/27/2009 22:00,2,27,5,22,0,-8,77,0,0,5.8888e+07,6.69644e+06,12.5704,12.5704,12.5704,12.5704,0,0,0,0
02/27/2009 23:00,2,27,5,23,0,-8,77,0,0,3.40165e+07,6.69644e+06,12.5704,12.5704,12.5704,12.5704,0,0,0,0
02/28/2009 00:00,2,28,6,0,0,-8,77,0,0,3.40165e+07,6.69644e+06,12.5704,12.5704,12.5704,12.5704,0,0,0,0
02/28/2009 01:00,2,28,6,1,0,-9,84,0,0,2.79358e+07,6.69644e+06,12.5704,12.5704,12.5704,12.5704,0,0,0,0
02/28/2009 02:00,2,28,6,2,0,-9,77,0,0,2.79358e+07,6.69644e+06,12.5704,12.5704,12.5704,12.5704,0,0,0,0
02/28/2009 03:00,2,28,6,3,0,-10,84,0,0,2.79358e+07,6.69644e+06,12.5704,12.5704,12.5704,12.5704,0,0,0,0
02/28/2009 04:00,2,28,6,4,0,-10,84,716612,0,2.8653e+07,6.69644e+06,12.5704,12.5704,13.969,12.5704,0.000416829,0,17578.5,0
02/28/2009 05:00,2,28,6,5,0,-9,77,1.46182e+06,0,2.94018e+07,6.69644e+06,12.5695,12.5695,15.3675,12.5695,0.00279658,0,117971,0
02/28/2009 06:00,2,28,6,6,0,-9,84,8.92414e+07,0,1.31161e+08,6.69644e+06,12.3713,12.3713,15.3675,12.3713,4.52125,0,2.03994e+08,0
02/28/2009 07:00,2,28,6,7,0,-9,84,4.72116e+07,0,9.04599e+07,6.69644e+06,12.3953,12.3953,15.3675,12.3953,2.96576,0,1.32907e+08,0
02/28/2009 08:00,2,28,6,8,0,-8,77,4.31274e+07,0,1.01137e+08,6.69644e+06,12.4011,12.4011,15.3675,12.4011,2.66829,0,1.19343e+08,0
02/28/2009 09:00,2,28,6,9,0,-6,77,2.55769e+07,0,1.08412e+08,6.69644e+06,12.4757,12.4757,15.3675,12.4757,1.41825,0,6.18364e+07,0
02/28/2009 10:00,2,28,6,10,0,-3,65,9.10872e+06,0,1.48362e+08,6.69644e+06,12.556,12.556,15.3675,12.556,0.436687,0,1.85107e+07,0
02/28/2009 11:00,2,28,6,11,0,-1.8,61,6.59452e+06,0,1.45504e+08,6.69644e+06,12.6202,12.6202,15.3675,12.6202,0.307851,0,1.27509e+07,0
02/28/2009 12:00,2,28,6,12,0,-1,60,6.14087e+06,985708,1.46218e+08,6.69644e+06,13.0082,13.0082,15.3675,13.0082,0.342092,0,1.20983e+07,0
02/28/2009 13:00,2,28,6,13,0,0,55,3.30458e+07,3.27502e+06,1.78362e+08,6.69644e+06,13.2594,13.2594,15.3675,13.2594,2.17069,0,6.86978e+07,0
02/28/2009 14:00,2,28,6,14,0,2,52,2.99069e+07,8.11633e+06,1.8062e+08,6.69644e+06,14.0336,14.0336,15.3675,14.0336,2.24974,0,4.42886e+07,0
02/28/2009 15:00,2,28,6,15,0,1,56,3.15676e+07,9.15515e+06,1.8368e+08,6.69644e+06,14.3912,14.3912,15.3675,14.3912,2.42889,0,3.57349e+07,0
02/28/2009 16:00,2,28,6,16,0,1,56,3.16623e+07,1.13387e+07,2.06391e+08,6.69644e+06,14.6281,14.6281,15.3675,14.6281,2.58883,0,2.88405e+07,0
02/28/2009 17:00,2,28,6,17,0,1,56,3.17109e+07,1.15943e+07,2.2996e+08,6.69644e+06,14.7177,14.7177,15.3675,14.7177,2.61007,0,2.55554e+07,0
02/28/2009 18:00,2,28,6,18,0,0,60,3.32739e+07,8.27165e+06,2.30895e+08,6.69644e+06,14.2286,14.2286,15.3675,14.2286,2.47729,0,4.25188e+07,0
02/28/2009 19:00,2,28,6,19,0,-1,66,6.50369e+06,314732,1.46201e+08,6.69644e+06,13.7807,13.7807,15.3675,13.7807,0.314066,0,7.5115e+06,0
02/28/2009 20:00,2,28,6,20,0,-1,71,6.60436e+06,0,1.37309e+08,6.69644e+06,13.2672,13.2672,15.3675,13.2672,0.308435,0,9.765e+06,0
02/28/2009 21:00,2,28,6,21,0,-1,78,1.78451e+06,0,1.32055e+08,6.69644e+06,13.0724,13.0724,15.3675,13.0724,0.0120902,0,418489,0
02/28/2009 22:00,2,28,6,22,0,-1.8,66,0,0,5.8888e+07,6.69644e+06,13.0646,13.0646,13.0646,13.0646,0,0,0,0
02/28/2009 23:00,2,28,6,23,0,-2.6,100,0,0,3.40165e+07,6.69644e+06,13.0646,13.0646,13.0646,13.0646,0,0,0,0
03/01/2009 00:00,3,1,0,0,0,-3.5,92,0,0,3.40165e+07,6.69644e+06,13.0646,13.0646,13.0646,13.0646,0,0,0,0
03/01/2009 01:00,3,1,0,1,0,-4.3,28,0,0,2.79358e+07,6.69644e+06,13.0646,13.0646,13.0646,13.0646,0,0,0,0
03/01/2009 02:00,3,1,0,2,0,-5.2,25,0,0,2.79358e+07,6.69644e+06,13.0646,13.0646,13.0646,13.0646,0,0,0,0
03/01/2009 03:00,3,1,0,3,0,-6,25,0,0,2.79358e+07,6.69644e+06,13.0646,13.0646,13.0646,13.0646,0,0,0,0
03/01/2009 04:00,3,1,0,4,0,-7,25,0,0,2.79358e+07,6.69644e+06,13.0646,13.0646,13.0646,13.0646,0,0,0,0
03/01/2009 05:00,3,1,0,5,0,-8,27,0,0,2.79358e+07,6.69644e+06,13.0646,13.0646,13.0646,13.0646,0,0,0,0
03/01/2009 06:00,3,1,0,6,0,-8,25,8.60697e+07,0,1.27407e+08,6.69644e+06,12.4065,12.4065,15.3675,12.4065,4.33254,0,1.91485e+08,0
03/01/2009 07:00,3,1,0,7,0,-10,36,4.3734e+07,0,8.62372e+07,6.69644e+06,12.3896,12.3896,15.3675,12.3896,2.72638,0,1.22414e+08,0
03/01/2009 08:00,3,1,0,8,0,-5,26,3.33844e+07,0,8.77347e+07,6.69644e+06,12.4201,12.4201,15.3675,12.4201,1.97643,0,8.78315e+07,0
03/01/2009 09:00,3,1,0,9,0,-2,20,1.17586e+07,0,1.01026e+08,6.69644e+06,12.5145,12.5145,15.3675,12.5145,0.608307,0,2.61659e+07,0
03/01/2009 10:00,3,1,0,10,0,0,25,5.67818e+06,1.07997e+06,1.85788e+08,6.69644e+06,12.9731,12.9731,15.3675,12.9731,0.321622,0,1.15016e+07,0
03/01/2009 11:00,3,1,0,11,0,1,25,4.81823e+06,4.49382e+06,1.69144e+08,6.69644e+06,14.8081,14.8081,15.447,14.7287,0.377374,0.13128,4.5095e+06,628410
03/01/2009 12:00,3,1,0,12,0,3,24,3.86994e+06,1.72971e+07,1.8358e+08,6.69644e+06,17.7773,17.7773,17.7773,15.3675,0,1.2884,0,5.07551e+07
03/01/2009 13:00,3,1,0,13,0,3,24,2.70265e+07,2.43924e+07,2.17639e+08,6.69644e+06,16.6255,16.6255,16.6255,15.3675,0,3.25365,0,6.1297e+07
03/01/2009 14:00,3,1,0,14,0,3,24,2.70213e+07,2.66201e+07,2.20377e+08,6.69644e+06,16.462,16.462,16.462,15.3675,0,3.41828,0,5.63508e+07
03/01/2009 15:00,3,1,0,15,0,4,24,2.55855e+07,2.76928e+07,2.40051e+08,6.69644e+06,16.6326,16.6326,16.6326,15.3675,0,3.40013,0,6.47855e+07
03/01/2009 16:00,3,1,0,16,0,4,27,2.58027e+07,2.78773e+07,2.40429e+08,6.69644e+06,16.6497,16.6497,16.6497,15.3675,0,3.41961,0,6.6037e+07
03/01/2009 17:00,3,1,0,17,0,3,26,2.77361e+07,2.22409e+07,2.35531e+08,6.69644e+06,16.1419,16.1419,16.1419,15.3675,0,3.12206,0,3.64162e+07
03/01/2009 18:00,3,1,0,18,0,1.6,25,3.04548e+07,1.4179e+07,2.35043e+08,6.69644e+06,15.197,15.197,15.3675,15.197,2.71042,0,6.96249e+06,0
03/01/2009 19:00,3,1,0,19,0,0,25,6.02268e+06,7.0399e+06,1.53612e+08,6.69644e+06,15.9708,15.9708,15.9708,15.3675,0,0.6739,0,6.14592e+06
03/01/2009 20:00,3,1,0,20,0,-3,32,6.95012e+06,318571,1.38049e+08,6.69644e+06,15.3913,15.3913,15.6067,15.1521,0.227903,0.113924,1.10937e+06,1.23098e+06
03/01/2009 21:00,3,1,0,21,0,-5,41,1.52783e+06,0,1.31773e+08,6.69644e+06,14.5185,14.5185,15.3675,14.5185,0.000458702,0,5868.34,0
03/01/2009 22:00,3,1,0,22,0,-6,45,0,0,5.8888e+07,6.69644e+06,14.5175,14.5175,14.5175,14.5175,0,0,0,0
03/01/2009 23:00,3,1,0,23,0,-7,49,0,0,3.40165e+07,6.69644e+06,14.5175,14.5175,14.5175,14.5175,0,0,0,0
03/02/2009 00:00,3,2,1,0,0,-6.9,49,0,0,3.40165e+07,6.69644e+06,14.5175,14.5175,14.5175,14.5175,0,0,0,0
03/02/2009 01:00,3,2,1,1,0,-7,49,0,0,2.79358e+07,6.69644e+06,14.5175,14.5175,14.5175,14.5175,0,0,0,0
03/02/2009 02:00,3,2,1,2,0,-7,49,0,0,2.79358e+07,6.69644e+06,14.5175,14.5175,14.5175,14.5175,0,0,0,0
03/02/2009 03:00,3,2,1,3,0,-9,70,0,0,2.79358e+07,6.69644e+06,14.5175,14.5175,14.5175,14.5175,0,0,0,0
03/02/2009 04:00,3,2,1,4,0,-9,70,0,0,2.79358e+07,6.69644e+06,14.5175,14.5175,14.5175,14.5175,0,0,0,0
03/02/2009 05:00,3,2,1,5,0,-9,70,0,0,2.79358e+07,6.69644e+06,14.5175,14.5175,14.5175,14.5175,0,0,0,0
03/02/2009 06:00,3,2,1,6,0,-11,84,8.30355e+07,0,1.24189e+08,6.69644e+06,12.4414,12.4414,15.3675,12.4414,4.28517,0,1.81892e+08,0
03/02/2009 07:00,3,2,1,7,0,-11,70,3.96623e+07,0,8.12481e+07,6.69644e+06,12.3755,12.3755,15.3675,12.3755,2.4432,0,1.10217e+08,0
03/02/2009 08:00,3,2,1,8,0,-5,54,2.85361e+07,0,8.18721e+07,6.69644e+06,12.4191,12.4191,15.3675,12.4191,1.64828,0,7.32718e+07,0
03/02/2009 09:00,3,2,1,9,0,-1,35,1.03253e+07,0,9.93305e+07,6.69644e+06,12.5143,12.5143,15.3675,12.5143,0.515584,0,2.21793e+07,0
03/02/2009 10:00,3,2,1,10,0,1,40,5.63243e+06,989126,1.65647e+08,6.69644e+06,12.9334,12.9334,15.3675,12.9334,0.312271,0,1.13668e+07,0
03/02/2009 11:00,3,2,1,11,0,2,44,4.82356e+06,6.71477e+06,1.71678e+08,6.69644e+06,14.9923,14.9923,15.6934,14.6665,0.228192,0.392009,4.57459e+06,3.31332e+06
03/02/2009 12:00,3,2,1,12,0,3,45,4.11124e+06,1.98067e+07,1.86853e+08,6.69644e+06,18.2156,18.2156,18.2156,15.3675,0,1.47871,0,6.48975e+07
03/02/2009 13:00,3,2,1,13,0,5,42,2.41144e+07,2.72987e+07,2.17969e+08,6.69644e+06,16.9811,16.9811,16.9811,15.3675,0,3.27785,0,7.96555e+07
03/02/2009 14:00,3,2,1,14,0,5,42,2.41202e+07,2.87477e+07,2.19757e+08,6.69644e+06,16.796,16.796,16.796,15.3675,0,3.38549,0,7.28328e+07
03/02/2009 15:00,3,2,1,15,0,5,39,2.42249e+07,3.0278e+07,2.41674e+08,6.69644e+06,16.8862,16.8862,16.8862,15.3675,0,3.50107,0,8.00757e+07
03/02/2009 16:00,3,2,1,16,0,5,39,2.4495e+07,2.95204e+07,2.40949e+08,6.69644e+06,16.8374,16.8374,16.8374,15.3675,0,3.45522,0,7.64876e+07
03/02/2009 17:00,3,2,1,17,0,4,42,2.6439e+07,2.33146e+07,2.35364e+08,6.69644e+06,16.3133,16.3133,16.3133,15.3675,0,3.11616,0,4.4388e+07
03/02/2009 18:00,3,2,1,18,0,2,48,2.98367e+07,1.58533e+07,2.3639e+08,6.69644e+06,15.4107,15.4107,15.4551,15.3231,1.39709,1.39444,1.87146e+06,3.68032e+06
03/02/2009 19:00,3,2,1,19,0,1,47,5.78107e+06,9.33429e+06,1.56139e+08,6.69644e+06,16.5362,16.5362,16.5362,15.3675,0,0.821967,0,1.44805e+07
03/02/2009 20:00,3,2,1,20,0,-1,42,6.40901e+06,2.48064e+06,1.39836e+08,6.69644e+06,16.18,16.18,16.18,15.3675,0,0.377921,0,4.61505e+06
03/02/2009 21:00,3,2,1,21,0,-1,46,0,414891,1.30727e+08,6.69644e+06,15.5143,15.5143,15.5143,15.3675,0,0.0189209,0,41819.2
03/02/2009 22:00,3,2,1,22,0,-1,50,0,0,5.8888e+07,6.69644e+06,15.6082,15.6082,15.6082,15.6082,0,0,0,0
03/02/2009 23:00,3,2,1,23,0,-1,50,0,0,3.40165e+07,6.69644e+06,15.6082,15.6082,15.6082,15.6082,0,0,0,0
03/03/2009 00:00,3,3,2,0,0,-1.4,46,0,0,3.40165e+07,6.69644e+06,15.6082,15.6082,15.6082,15.6082,0,0,0,0
03/03/2009 01:00,3,3,2,1,0,-2,42,0,0,2.79358e+07,6.69644e+06,15.6082,15.6082,15.6082,15.6082,0,0,0,0
03/03/2009 02:00,3,3,2,2,0,-2,42,0,0,2.79358e+07,6.69644e+06,15.6082,15.6082,15.6082,15.6082,0,0,0,0
03/03/2009 03:00,3,3,2,3,0,-4,50,0,0,2.79358e+07,6.69644e+06,15.6082,15.6082,15.6082,15.6082,0,0,0,0
03/03/2009 04:00,3,3,2,4,0,-4,50,0,0,2.79358e+07,6.69644e+06,15.6082,15.6082,15.6082,15.6082,0,0,0,0
03/03/2009 05:00,3,3,2,5,0,-2,42,0,0,2.79358e+07,6.69644e+06,15.6082,15.6082,15.6082,15.6082,0,0,0,0
03/03/2009 06:00,3,3,2,6,0,-5,54,5.00166e+07,0,8.68743e+07,6.69644e+06,12.6097,12.6097,15.1434,12.6097,2.89141,0,1.09164e+08,0
03/03/2009 07:00,3,3,2,7,0,-5,59,2.67398e+07,0,6.54812e+07,6.69644e+06,12.4408,12.4408,15.3675,12.4408,1.52739,0,6.73992e+07,0
03/03/2009 08:00,3,3,2,8,0,0,43,1.71119e+07,0,6.80735e+07,6.69644e+06,12.4727,12.4727,15.3675,12.4727,0.877796,0,3.8312e+07,0
03/03/2009 09:00,3,3,2,9,0,4,32,7.19218e+06,0,9.5761e+07,6.69644e+06,12.5383,12.5383,15.3675,12.5383,0.326614,0,1.3932e+07,0
03/03/2009 10:00,3,3,2,10,0,8,52,3.79818e+06,4.12695e+06,1.87348e+08,6.69644e+06,13.6883,13.6883,15.3675,13.6883,0.380858,0,7.87084e+06,0
03/03/2009 11:00,3,3,2,11,0,9,53,2.97261e+06,1.39779e+07,1.78519e+08,6.69644e+06,17.3497,17.3497,17.3497,15.3675,0,1.01455,0,3.54938e+07
03/03/2009 12:00,3,3,2,12,0,10,54,2.30788e+06,2.75128e+07,1.94384e+08,6.69644e+06,19.4107,19.4107,19.4107,15.3675,0,1.9363,0,1.17862e+08
03/03/2009 13:00,3,3,2,13,0,12,50,1.31728e+07,3.28705e+07,2.12911e+08,6.69644e+06,18.3096,18.3096,18.3096,15.3675,0,3.00763,0,1.33181e+08
03/03/2009 14:00,3,3,2,14,0,12,50,1.31404e+07,3.65909e+07,2.17371e+08,6.69644e+06,18.2368,18.2368,18.2368,15.3675,0,3.2595,0,1.40818e+08
03/03/2009 15:00,3,3,2,15,0,12,54,1.33965e+07,3.61242e+07,2.16954e+08,6.69644e+06,18.2355,18.2355,18.2355,15.3675,0,3.22522,0,1.3927e+08
03/03/2009 16:00,3,3,2,16,0,11,50,1.53044e+07,3.22782e+07,2.14166e+08,6.69644e+06,17.9083,17.9083,17.9083,15.3675,0,3.04574,0,1.16525e+08
03/03/2009 17:00,3,3,2,17,0,11,50,1.55018e+07,3.00737e+07,2.31602e+08,6.69644e+06,17.7503,17.7503,17.7503,15.3675,0,2.89181,0,1.03757e+08
03/03/2009 18:00,3,3,2,18,0,10,54,1.73012e+07,2.26479e+07,2.30931e+08,6.69644e+06,17.1465,17.1465,17.1465,15.3675,0,2.46044,0,6.59171e+07
03/03/2009 19:00,3,3,2,19,0,4,59,4.94441e+06,1.2481e+07,1.59051e+08,6.69644e+06,17.8073,17.8073,17.8073,15.3675,0,0.985953,0,3.62213e+07
03/03/2009 20:00,3,3,2,20,0,5,55,4.83698e+06,6.01066e+06,1.4242e+08,6.69644e+06,17.7067,17.7067,17.7067,15.3675,0,0.528836,0,1.86206e+07
03/03/2009 21:00,3,3,2,21,0,3,58,0,3.80281e+06,1.34593e+08,6.69644e+06,17.8366,17.8366,17.8366,15.3675,0,0.173384,0,6.45011e+06
03/03/2009 22:00,3,3,2,22,0,0,55,0,0,5.8888e+07,6.69644e+06,18.217,18.217,18.217,18.217,0,0,0,0
03/03/2009 23:00,3,3,2,23,0,0,55,0,0,3.40165e+07,6.69644e+06,18.217,18.217,18.217,18.217,0,0,0,0
03/04/2009 00:00,3,4,3,0,0,0,51,0,0,3.40165e+07,6.69644e+06,18.217,18.217,18.217,18.217,0,0,0,0
03/04/2009 01:00,3,4,3,1,0,-1,55,0,0,2.57744e+07,6.69644e+06,18.217,18.217,18.217,18.217,0,0,0,0
03/04/2009 02:00,3,4,3,2,0,-1,55,0,0,2.57744e+07,6.69644e+06,18.217,18.217,18.217,18.217,0,0,0,0
03/04/2009 03:00,3,4,3,3,0,-2,60,0,0,2.57744e+07,6.69644e+06,18.217,18.217,18.217,18.217,0,0,0,0
03/04/2009 04:00,3,4,3,4,0,-2,65,0,0,2.57744e+07,6.69644e+06,18.217,18.217,18.217,18.217,0,0,0,0
03/04/2009 05:00,3,4,3,5,0,-4,71,0,0,2.57744e+07,6.69644e+06,18.217,18.217,18.217,18.217,0,0,0,0
03/04/2009 06:00,3,4,3,6,0,-4,71,4.12775e+07,0,7.49067e+07,6.69644e+06,12.8627,12.8627,15.1594,12.8627,2.54354,0,7.68495e+07,0
03/04/2009 07:00,3,4,3,7,0,-4,84,2.30882e+07,0,5.89014e+07,6.69644e+06,12.4513,12.4513,15.3675,12.4513,1.27947,0,5.62553e+07,0
03/04/2009 08:00,3,4,3,8,0,-2,71,2.21565e+07,0,5.50829e+07,6.69644e+06,12.4607,12.4607,15.3675,12.4607,1.21204,0,5.31201e+07,0
03/04/2009 09:00,3,4,3,9,0,0,72,1.20636e+07,0,7.49694e+07,6.69644e+06,12.5318,12.5318,15.3675,12.5318,0.616211,0,2.63448e+07,0
03/04/2009 10:00,3,4,3,10,0,1,67,5.78662e+06,0,1.07118e+08,6.69644e+06,12.6008,12.6008,15.3675,12.6008,0.258505,0,1.07828e+07,0
03/04/2009 11:00,3,4,3,11,0,3,68,5.04618e+06,1.59351e+06,1.45789e+08,6.69644e+06,13.2629,13.2629,15.3675,13.2629,0.319181,0,9.98586e+06,0
03/04/2009 12:00,3,4,3,12,0,3.6,60,4.54368e+06,1.22441e+07,1.58045e+08,6.69644e+06,16.2851,16.2851,17.1396,13.72,0.553805,0.421865,6.53136e+06,2.19444e+07
03/04/2009 13:00,3,4,3,13,0,4,54,2.61271e+07,1.33799e+07,1.62928e+08,6.69644e+06,15.7761,15.7761,15.7761,15.3675,0,2.3727,0,1.39487e+07
03/04/2009 14:00,3,4,3,14,0,5,50,2.47329e+07,1.49742e+07,1.83302e+08,6.69644e+06,15.5056,15.5056,15.5056,15.3675,0,2.39796,0,4.98811e+06
03/04/2009 15:00,3,4,3,15,0,5,46,2.4954e+07,1.52144e+07,2.03767e+08,6.69644e+06,15.548,15.548,15.548,15.3675,0,2.42892,0,6.60444e+06
03/04/2009 16:00,3,4,3,16,0,4,49,2.64952e+07,1.60718e+07,2.06498e+08,6.69644e+06,15.5537,15.5537,15.5537,15.3675,0,2.5891,0,7.25947e+06
03/04/2009 17:00,3,4,3,17,0,2,57,2.96767e+07,1.65973e+07,2.33857e+08,6.69644e+06,15.441,15.441,15.441,15.3675,0,2.84134,0,3.1447e+06
03/04/2009 18:00,3,4,3,18,0,0,60,3.28897e+07,1.31951e+07,2.39718e+08,6.69644e+06,14.9149,14.9149,15.3675,14.9149,2.80539,0,1.91301e+07,0
03/04/2009 19:00,3,4,3,19,0,0,60,6.1932e+06,294113,1.37191e+08,6.69644e+06,14.2941,14.2941,15.3675,14.2941,0.293713,0,4.75139e+06,0
03/04/2009 20:00,3,4,3,20,0,-1,60,6.51906e+06,0,9.54082e+07,6.69644e+06,13.5285,13.5285,15.3675,13.5285,0.30323,0,8.40526e+06,0
03/04/2009 21:00,3,4,3,21,0,-1.1,56,1.6329e+06,0,9.00799e+07,6.69644e+06,13.2535,13.2535,15.3675,13.2535,0.00677208,0,215803,0
03/04/2009 22:00,3,4,3,22,0,-1,50,2.89822e+06,0,4.97418e+07,6.69644e+06,13.2044,13.2044,15.3675,13.2044,0.0701389,0,2.2999e+06,0
03/04/2009 23:00,3,4,3,23,0,-3,77,0,0,3.18552e+07,6.69644e+06,13.1383,13.1383,13.1383,13.1383,0,0,0,0
03/05/2009 00:00,3,5,4,0,0,-4,92,0,0,3.18552e+07,6.69644e+06,13.1383,13.1383,13.1383,13.1383,0,0,0,0
03/05/2009 01:00,3,5,4,1,0,-3,77,0,0,2.57744e+07,6.69644e+06,13.1383,13.1383,13.1383,13.1383,0,0,0,0
03/05/2009 02:00,3,5,4,2,0,-3,65,0,0,2.57744e+07,6.69644e+06,13.1383,13.1383,13.1383,13.1383,0,0,0,0
03/05/2009 03:00,3,5,4,3,0,-3,60,0,0,2.57744e+07,6.69644e+06,13.1383,13.1383,13.1383,13.1383,0,0,0,0
03/05/2009 04:00,3,5,4,4,0,-3,65,0,0,2.57744e+07,6.69644e+06,13.1383,13.1383,13.1383,13.1383,0,0,0,0
03/05/2009 05:00,3,5,4,5,0,-3,65,0,0,2.57744e+07,6.69644e+06,13.1383,13.1383,13.1383,13.1383,0,0,0,0
03/05/2009 06:00,3,5,4,6,0,-4,65,0,0,2.57744e+07,6.69644e+06,13.1383,13.1383,13.1383,13.1383,0,0,0,0
03/05/2009 07:00,3,5,4,7,0,-6,70,0,0,3.18552e+07,6.69644e+06,13.1383,13.1383,13.1383,13.1383,0,0,0,0
03/05/2009 08:00,3,5,4,8,0,-2,55,7.66177e+07,0,1.02791e+08,6.69644e+06,12.4688,12.4688,15.3675,12.4688,3.81034,0,1.64427e+08,0
03/05/2009 09:00,3,5,4,9,0,0,55,3.00608e+07,0,4.79984e+07,6.69644e+06,12.511,12.511,15.3675,12.511,1.70454,0,7.34114e+07,0
03/05/2009 10:00,3,5,4,10,0,1,47,2.19474e+07,0,5.13112e+07,6.69644e+06,12.5355,12.5355,15.3675,12.5355,1.17148,0,5.00187e+07,0
03/05/2009 11:00,3,5,4,11,0,3,37,6.93826e+06,286214,8.69288e+07,6.69644e+06,12.631,12.631,15.3675,12.631,0.326044,0,1.34371e+07,0
03/05/2009 12:00,3,5,4,12,0,5,33,4.40238e+06,2.46283e+06,8.67267e+07,6.69644e+06,13.6805,13.6805,15.3675,13.6805,0.313866,0,7.68175e+06,0
03/05/2009 13:00,3,5,4,13,0,5,33,2.42649e+07,6.96456e+06,1.49224e+08,6.69644e+06,14.3599,14.3599,15.3675,14.3599,1.87548,0,2.83657e+07,0
03/05/2009 14:00,3,5,4,14,0,7,31,2.10625e+07,1.2569e+07,1.52523e+08,6.69644e+06,15.291,15.291,15.6191,15.0395,0.863852,1.18432,8.53997e+06,8.97422e+06
03/05/2009 15:00,3,5,4,15,0,6,33,2.27294e+07,1.45677e+07,1.56623e+08,6.69644e+06,15.7262,15.7262,15.7262,15.3675,0,2.25481,0,1.21303e+07
03/05/2009 16:00,3,5,4,16,0,5,36,2.46719e+07,1.08219e+07,1.54058e+08,6.69644e+06,15.0562,15.0562,15.3675,15.0562,2.1016,0,9.8565e+06,0
03/05/2009 17:00,3,5,4,17,0,5,36,2.49279e+07,9.13402e+06,1.65536e+08,6.69644e+06,14.6659,14.6659,15.3675,14.6659,1.99496,0,2.10905e+07,0
03/05/2009 18:00,3,5,4,18,0,3,41,2.83572e+07,518352,1.22285e+08,6.69644e+06,13.2282,13.2282,15.3675,13.2282,1.70025,0,5.48313e+07,0
03/05/2009 19:00,3,5,4,19,0,2,44,5.73481e+06,0,7.36489e+07,6.69644e+06,12.7866,12.7866,15.3675,12.7866,0.255321,0,9.93417e+06,0
03/05/2009 20:00,3,5,4,20,0,1,47,3.50113e+06,0,3.55648e+07,6.69644e+06,12.7025,12.7025,15.2226,12.7025,0.13977,0,5.61992e+06,0
03/05/2009 21:00,3,5,4,21,0,1,47,0,0,3.18552e+07,6.69644e+06,12.6471,12.6471,12.6471,12.6471,0,0,0,0
03/05/2009 22:00,3,5,4,22,0,0,55,0,0,3.18552e+07,6.69644e+06,12.6471,12.6471,12.6471,12.6471,0,0,0,0
03/05/2009 23:00,3,5,4,23,0,-1,57,0,0,3.18552e+07,6.69644e+06,12.6471,12.6471,12.6471,12.6471,0,0,0,0
03/06/2009 00:00,3,6,5,0,0,-1.9,58,0,0,3.18552e+07,6.69644e+06,12.6471,12.6471,12.6471,12.6471,0,0,0,0
03/06/2009 01:00,3,6,5,1,0,-3,60,0,0,2.79358e+07,6.69644e+06,12.6471,12.6471,12.6471,12.6471,0,0,0,0
03/06/2009 02:00,3,6,5,2,0,-5,71,0,0,2.79358e+07,6.69644e+06,12.6471,12.6471,12.6471,12.6471,0,0,0,0
03/06/2009 03:00,3,6,5,3,0,-6.1,78,0,0,2.79358e+07,6.69644e+06,12.6471,12.6471,12.6471,12.6471,0,0,0,0
03/06/2009 04:00,3,6,5,4,0,-7,84,0,0,2.79358e+07,6.69644e+06,12.6471,12.6471,12.6471,12.6471,0,0,0,0
03/06/2009 05:00,3,6,5,5,0,-6,77,0,0,2.79358e+07,6.69644e+06,12.6471,12.6471,12.6471,12.6471,0,0,0,0
03/06/2009 06:00,3,6,5,6,0,-6,77,8.0767e+07,0,1.20765e+08,6.69644e+06,12.4002,12.4002,15.3675,12.4002,3.91688,0,1.74688e+08,0
03/06/2009 07:00,3,6,5,7,0,-5,65,3.56642e+07,0,7.62767e+07,6.69644e+06,12.4318,12.4318,15.3675,12.4318,2.13261,0,9.43954e+07,0
03/06/2009 08:00,3,6,5,8,0,-4,65,2.79578e+07,0,8.11683e+07,6.69644e+06,12.4397,12.4397,15.3675,12.4397,1.60537,0,7.08675e+07,0
03/06/2009 09:00,3,6,5,9,0,-3,60,1.12471e+07,0,9.15151e+07,6.69644e+06,12.5206,12.5206,15.3675,12.5206,0.57374,0,2.46266e+07,0
03/06/2009 10:00,3,6,5,10,0,-1,55,6.31927e+06,28126.9,1.45233e+08,6.69644e+06,12.6029,12.6029,15.3675,12.6029,0.291331,0,1.2143e+07,0
03/06/2009 11:00,3,6,5,11,0,0,55,5.726e+06,1.7561e+06,1.46729e+08,6.69644e+06,13.3128,13.3128,15.3675,13.3128,0.370499,0,1.13715e+07,0
03/06/2009 12:00,3,6,5,12,0,0,66,5.13027e+06,1.24959e+07,1.79027e+08,6.69644e+06,16.252,16.252,17.1002,13.8394,0.602094,0.430704,7.48047e+06,2.19718e+07
03/06/2009 13:00,3,6,5,13,0,4,49,2.56469e+07,2.20093e+07,2.13106e+08,6.69644e+06,16.467,16.467,16.467,15.3675,0,2.98101,0,4.89382e+07
03/06/2009 14:00,3,6,5,14,0,6,47,2.24921e+07,2.64332e+07,2.15116e+08,6.69644e+06,16.7135,16.7135,16.7135,15.3675,0,3.10901,0,6.30528e+07
03/06/2009 15:00,3,6,5,15,0,5,46,2.41714e+07,2.81442e+07,2.38974e+08,6.69644e+06,16.7708,16.7708,16.7708,15.3675,0,3.33715,0,7.05278e+07
03/06/2009 16:00,3,6,5,16,0,4,49,2.60119e+07,2.62206e+07,2.18571e+08,6.69644e+06,16.5265,16.5265,16.5265,15.3675,0,3.3066,0,5.77177e+07
03/06/2009 17:00,3,6,5,17,0,2,57,2.9593e+07,1.94344e+07,2.34026e+08,6.69644e+06,15.7815,15.7815,15.7815,15.3675,0,3.03518,0,1.8925e+07
03/06/2009 18:00,3,6,5,18,0,0,78,3.29468e+07,1.36861e+07,2.3714e+08,6.69644e+06,14.9633,14.9633,15.3675,14.9633,2.83764,0,1.72841e+07,0
03/06/2009 19:00,3,6,5,19,0,-1,85,6.31584e+06,8.38689e+06,1.55561e+08,6.69644e+06,16.1103,16.1103,16.1103,15.3675,0,0.786835,0,8.81805e+06
03/06/2009 20:00,3,6,5,20,0,-1.6,90,6.58205e+06,432157,1.37789e+08,6.69644e+06,15.6729,15.6729,15.7818,15.2586,0.109088,0.218108,537203,2.04138e+06
03/06/2009 21:00,3,6,5,21,0,-1.9,91,0,271777,1.30548e+08,6.69644e+06,14.8524,14.8524,15.3675,14.8524,0.00890662,0,69121.1,0
03/06/2009 22:00,3,6,5,22,0,-2,92,0,0,5.8888e+07,6.69644e+06,14.9043,14.9043,14.9043,14.9043,0,0,0,0
03/06/2009 23:00,3,6,5,23,0,-3,92,0,0,3.40165e+07,6.69644e+06,14.9043,14.9043,14.9043,14.9043,0,0,0,0
03/07/2009 00:00,3,7,6,0,0,-4,100,0,0,3.40165e+07,6.69644e+06,14.9043,14.9043,14.9043,14.9043,0,0,0,0
03/07/2009 01:00,3,7,6,1,0,-4,100,0,0,2.79358e+07,6.69644e+06,14.9043,14.9043,14.9043,14.9043,0,0,0,0
03/07/2009 02:00,3,7,6,2,0,-4.6,97,0,0,2.79358e+07,6.69644e+06,14.9043,14.9043,14.9043,14.9043,0,0,0,0
03/07/2009 03:00,3,7,6,3,0,-5.4,100,0,0,2.79358e+07,6.69644e+06,14.9043,14.9043,14.9043,14.9043,0,0,0,0
