Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
03/07/2009 04:00,3,7,6,4,0,-6,100,0,0,2.79358e+07,6.69644e+06,14.9043,14.9043,14.9043,14.9043,0,0,0,0
03/07/2009 05:00,3,7,6,5,0,-8,92,0,0,2.79358e+07,6.69644e+06,14.9043,14.9043,14.9043,14.9043,0,0,0,0
03/07/2009 06:00,3,7,6,6,0,-9,92,7.66008e+07,0,1.17175e+08,6.69644e+06,12.4862,12.4862,15.3675,12.4862,4.08666,0,1.6901e+08,0
03/07/2009 07:00,3,7,6,7,0,-9,84,3.28725e+07,0,7.29863e+07,6.69644e+06,12.4016,12.4016,15.3675,12.4016,1.96307,0,8.77844e+07,0
03/07/2009 08:00,3,7,6,8,0,-9,92,3.39694e+07,0,9.07429e+07,6.69644e+06,12.3988,12.3988,15.3675,12.3988,2.03857,0,9.1248e+07,0
03/07/2009 09:00,3,7,6,9,0,-10,84,2.53679e+07,0,1.19873e+08,6.69644e+06,12.4729,12.4729,15.3675,12.4729,1.41062,0,6.15621e+07,0
03/07/2009 10:00,3,7,6,10,0,-10,76,1.33123e+07,0,1.76457e+08,6.69644e+06,12.5505,12.5505,15.3675,12.5505,0.70583,0,2.99778e+07,0
03/07/2009 11:00,3,7,6,11,0,-9,77,1.2057e+07,0,1.71738e+08,6.69644e+06,12.5955,12.5955,15.3675,12.5955,0.624683,0,2.61074e+07,0
03/07/2009 12:00,3,7,6,12,0,-9,77,9.66818e+06,0,1.68932e+08,6.69644e+06,12.6245,12.6245,15.3675,12.6245,0.491092,0,2.03088e+07,0
03/07/2009 13:00,3,7,6,13,0,-9,84,4.83205e+07,0,1.91249e+08,6.69644e+06,12.6735,12.6735,15.3675,12.6735,2.98672,0,1.21306e+08,0
03/07/2009 14:00,3,7,6,14,0,-9,84,4.84574e+07,0,1.91423e+08,6.69644e+06,12.6784,12.6784,15.3675,12.6784,2.9954,0,1.21438e+08,0
03/07/2009 15:00,3,7,6,15,0,-8,70,4.62417e+07,0,2.08927e+08,6.69644e+06,12.6803,12.6803,15.3675,12.6803,2.85547,0,1.15682e+08,0
03/07/2009 16:00,3,7,6,16,0,-9,84,4.78742e+07,3.03319e+06,2.14147e+08,6.69644e+06,12.9374,12.9374,15.3675,12.9374,3.09573,0,1.13411e+08,0
03/07/2009 17:00,3,7,6,17,0,-9,77,4.8056e+07,4.03897e+06,2.42021e+08,6.69644e+06,13.109,13.109,15.3675,13.109,3.16914,0,1.07897e+08,0
03/07/2009 18:00,3,7,6,18,0,-9,84,4.84831e+07,1.36385e+06,2.42547e+08,6.69644e+06,12.7679,12.7679,15.3675,12.7679,3.01029,0,1.17979e+08,0
03/07/2009 19:00,3,7,6,19,0,-9,84,9.85765e+06,0,1.49629e+08,6.69644e+06,12.6835,12.6835,15.3675,12.6835,0.503522,0,2.03748e+07,0
03/07/2009 20:00,3,7,6,20,0,-11,76,1.25909e+07,0,1.44187e+08,6.69644e+06,12.6368,12.6368,15.3675,12.6368,0.66696,0,2.74642e+07,0
03/07/2009 21:00,3,7,6,21,0,-11,76,6.19252e+06,0,1.37301e+08,6.69644e+06,12.5723,12.5723,15.3675,12.5723,0.274389,0,1.15699e+07,0
03/07/2009 22:00,3,7,6,22,0,-12,83,0,0,5.8888e+07,6.69644e+06,12.535,12.535,12.535,12.535,0,0,0,0
03/07/2009 23:00,3,7,6,23,0,-13,83,0,0,3.40165e+07,6.69644e+06,12.535,12.535,12.535,12.535,0,0,0,0
03/08/2009 00:00,3,8,0,0,0,-13,83,0,0,3.40165e+07,6.69644e+06,12.535,12.535,12.535,12.535,0,0,0,0
03/08/2009 01:00,3,8,0,1,0,-13.8,84,0,0,2.79358e+07,6.69644e+06,12.535,12.535,12.535,12.535,0,0,0,0
03/08/2009 02:00,3,8,0,2,0,-14.3,82,0,0,2.79358e+07,6.69644e+06,12.535,12.535,12.535,12.535,0,0,0,0
03/08/2009 03:00,3,8,0,3,0,-15,83,1.48685e+06,0,2.9429e+07,6.69644e+06,12.5343,12.5343,15.3675,12.5343,0.00430374,0,183851,0
03/08/2009 04:00,3,8,0,4,0,-17,83,2.16896e+06,0,3.02343e+07,6.69644e+06,12.516,12.516,15.3675,12.516,0.0431046,0,1.85417e+06,0
03/08/2009 05:00,3,8,0,5,0,-17,83,2.85637e+06,0,3.1085e+07,6.69644e+06,12.4571,12.4571,15.3675,12.4571,0.0915392,0,4.01723e+06,0
03/08/2009 06:00,3,8,0,6,0,-16,83,1.20081e+08,0,1.6751e+08,6.69644e+06,12.2949,12.2949,15.3675,12.2949,6.28468,0,2.91287e+08,0
03/08/2009 07:00,3,8,0,7,0,-18,75,6.25767e+07,0,9.25185e+07,6.69644e+06,12.3034,12.3034,15.3675,12.3034,4.16933,0,1.92625e+08,0
03/08/2009 08:00,3,8,0,8,0,-9,58,5.15232e+07,0,1.1139e+08,6.69644e+06,12.3776,12.3776,15.3675,12.3776,3.26904,0,1.47369e+08,0
03/08/2009 09:00,3,8,0,9,0,-6,49,3.62835e+07,0,1.21378e+08,6.69644e+06,12.4595,12.4595,15.3675,12.4595,2.13851,0,9.37622e+07,0
03/08/2009 10:00,3,8,0,10,0,-5,34,1.485e+07,0,1.7518e+08,6.69644e+06,12.5341,12.5341,15.3675,12.5341,0.798024,0,3.40904e+07,0
03/08/2009 11:00,3,8,0,11,0,-3.8,29,1.15521e+07,0,1.51288e+08,6.69644e+06,12.5853,12.5853,15.3675,12.5853,0.593919,0,2.49127e+07,0
03/08/2009 12:00,3,8,0,12,0,-3,26,7.37244e+06,0,1.2638e+08,6.69644e+06,12.6234,12.6234,15.3675,12.6234,0.347657,0,1.4383e+07,0
03/08/2009 13:00,3,8,0,13,0,-1,27,3.51439e+07,0,1.7675e+08,6.69644e+06,12.6751,12.6751,15.3675,12.6751,2.11601,0,8.58927e+07,0
03/08/2009 14:00,3,8,0,14,0,-1,27,3.50089e+07,751423,1.77507e+08,6.69644e+06,12.7924,12.7924,15.3675,12.7924,2.15,0,8.34397e+07,0
03/08/2009 15:00,3,8,0,15,0,-1,27,3.50168e+07,3.78939e+06,1.81082e+08,6.69644e+06,13.1657,13.1657,15.3675,13.1657,2.32147,0,7.63561e+07,0
03/08/2009 16:00,3,8,0,16,0,-2,32,3.6666e+07,8.81117e+06,2.08815e+08,6.69644e+06,14.0114,14.0114,15.3675,14.0114,2.74014,0,5.60007e+07,0
03/08/2009 17:00,3,8,0,17,0,-3,35,3.83686e+07,8.40279e+06,2.30144e+08,6.69644e+06,13.9692,13.9692,15.3675,13.9692,2.82377,0,5.95056e+07,0
03/08/2009 18:00,3,8,0,18,0,-4,50,4.01097e+07,4.00213e+06,2.36479e+08,6.69644e+06,13.3421,13.3421,15.3675,13.3421,2.64044,0,8.06191e+07,0
03/08/2009 19:00,3,8,0,19,0,-5,49,7.88815e+06,0,1.47369e+08,6.69644e+06,13.0448,13.0448,15.3675,13.0448,0.384726,0,1.34844e+07,0
03/08/2009 20:00,3,8,0,20,0,-5,49,9.32103e+06,0,1.40394e+08,6.69644e+06,12.8017,12.8017,15.3675,12.8017,0.456918,0,1.76869e+07,0
03/08/2009 21:00,3,8,0,21,0,-5,59,4.47235e+06,0,1.35212e+08,6.69644e+06,12.6929,12.6929,15.3675,12.6929,0.159062,0,6.42216e+06,0
03/08/2009 22:00,3,8,0,22,0,-6,64,0,0,5.8888e+07,6.69644e+06,12.6552,12.6552,12.6552,12.6552,0,0,0,0
03/08/2009 23:00,3,8,0,23,0,-6.3,64,0,0,3.40165e+07,6.69644e+06,12.6552,12.6552,12.6552,12.6552,0,0,0,0
03/09/2009 00:00,3,9,1,0,0,-6.6,65,0,0,3.40165e+07,6.69644e+06,12.6552,12.6552,12.6552,12.6552,0,0,0,0
03/09/2009 01:00,3,9,1,1,0,-7,64,0,0,2.79358e+07,6.69644e+06,12.6552,12.6552,12.6552,12.6552,0,0,0,0
03/09/2009 02:00,3,9,1,2,0,-6.9,72,0,0,2.79358e+07,6.69644e+06,12.6552,12.6552,12.6552,12.6552,0,0,0,0
03/09/2009 03:00,3,9,1,3,0,-7,84,0,0,2.79358e+07,6.69644e+06,12.6552,12.6552,12.6552,12.6552,0,0,0,0
03/09/2009 04:00,3,9,1,4,0,-7,84,0,0,2.79358e+07,6.69644e+06,12.6552,12.6552,12.6552,12.6552,0,0,0,0
03/09/2009 05:00,3,9,1,5,0,-9,84,1.50366e+06,0,2.94475e+07,6.69644e+06,12.6534,12.6534,15.3675,12.6534,0.00540101,0,221007,0
03/09/2009 06:00,3,9,1,6,0,-10,91,9.89308e+07,0,1.42511e+08,6.69644e+06,12.3696,12.3696,15.3675,12.3696,5.05157,0,2.27821e+08,0
03/09/2009 07:00,3,9,1,7,0,-9,77,4.60038e+07,0,7.19161e+07,6.69644e+06,12.3972,12.3972,15.3675,12.3972,2.88237,0,1.29085e+08,0
03/09/2009 08:00,3,9,1,8,0,-9,84,4.43203e+07,0,1.02629e+08,6.69644e+06,12.3953,12.3953,15.3675,12.3953,2.76094,0,1.23726e+08,0
03/09/2009 09:00,3,9,1,9,0,-8,77,1.86798e+07,0,1.00031e+08,6.69644e+06,12.4937,12.4937,15.3675,12.4937,0.966033,0,4.18568e+07,0
03/09/2009 10:00,3,9,1,10,0,-7,70,8.78077e+06,0,1.67892e+08,6.69644e+06,12.587,12.587,15.3675,12.587,0.423235,0,1.77421e+07,0
03/09/2009 11:00,3,9,1,11,0,-7,70,7.41112e+06,1.38013e+06,1.48101e+08,6.69644e+06,13.1275,13.1275,15.3675,13.1275,0.448293,0,1.50382e+07,0
03/09/2009 12:00,3,9,1,12,0,-6,64,7.39727e+06,1.01753e+06,1.4762e+08,6.69644e+06,13.6112,13.6112,15.3675,13.6112,0.418758,0,1.1081e+07,0
03/09/2009 13:00,3,9,1,13,0,-4,59,3.92691e+07,1.26551e+07,1.96486e+08,6.69644e+06,14.3227,14.3227,15.3675,14.3227,3.1837,0,4.88385e+07,0
03/09/2009 14:00,3,9,1,14,0,-3,55,3.72666e+07,2.1209e+07,2.24782e+08,6.69644e+06,15.3615,15.3615,15.6831,15.1553,2.73726,0.929179,1.18938e+07,5.77363e+06
03/09/2009 15:00,3,9,1,15,0,-2,55,3.57705e+07,2.25779e+07,2.24797e+08,6.69644e+06,15.6425,15.6425,15.6425,15.3675,0,3.6688,0,1.51963e+07
03/09/2009 16:00,3,9,1,16,0,-2,60,3.61238e+07,1.97473e+07,2.21621e+08,6.69644e+06,15.3856,15.3856,15.3856,15.3675,0,3.48233,0,946983
03/09/2009 17:00,3,9,1,17,0,-2,60,3.63322e+07,1.73628e+07,2.38871e+08,6.69644e+06,15.1431,15.1431,15.3675,15.1431,3.32255,0,1.12346e+07,0
03/09/2009 18:00,3,9,1,18,0,-3,65,3.8173e+07,1.16621e+07,2.4042e+08,6.69644e+06,14.4922,14.4922,15.3675,14.4922,3.04372,0,4.01477e+07,0
03/09/2009 19:00,3,9,1,19,0,-4,65,7.21838e+06,5.27146e+06,1.52747e+08,6.69644e+06,15.0914,15.0914,15.5433,15.0417,0.517714,0.103814,3.50827e+06,233431
03/09/2009 20:00,3,9,1,20,0,-5,77,7.59495e+06,0,1.38389e+08,6.69644e+06,14.607,14.607,15.3675,14.607,0.368975,0,4.22876e+06,0
03/09/2009 21:00,3,9,1,21,0,-5,77,1.62614e+06,0,1.3188e+08,6.69644e+06,13.8886,13.8886,15.3675,13.8886,0.00636873,0,141954,0
03/09/2009 22:00,3,9,1,22,0,-6,77,0,0,5.8888e+07,6.69644e+06,13.8797,13.8797,13.8797,13.8797,0,0,0,0
03/09/2009 23:00,3,9,1,23,0,-6,77,0,0,3.40165e+07,6.69644e+06,13.8797,13.8797,13.8797,13.8797,0,0,0,0
03/10/2009 00:00,3,10,2,0,0,-5,71,0,0,3.40165e+07,6.69644e+06,13.8797,13.8797,13.8797,13.8797,0,0,0,0
03/10/2009 01:00,3,10,2,1,0,-8,84,0,0,2.79358e+07,6.69644e+06,13.8797,13.8797,13.8797,13.8797,0,0,0,0
03/10/2009 02:00,3,10,2,2,0,-8,70,0,0,2.79358e+07,6.69644e+06,13.8797,13.8797,13.8797,13.8797,0,0,0,0
03/10/2009 03:00,3,10,2,3,0,-8,70,0,0,2.79358e+07,6.69644e+06,13.8797,13.8797,13.8797,13.8797,0,0,0,0
03/10/2009 04:00,3,10,2,4,0,-8,70,0,0,2.79358e+07,6.69644e+06,13.8797,13.8797,13.8797,13.8797,0,0,0,0
03/10/2009 05:00,3,10,2,5,0,-7,59,0,0,2.79358e+07,6.69644e+06,13.8797,13.8797,13.8797,13.8797,0,0,0,0
03/10/2009 06:00,3,10,2,6,0,-5,45,8.29417e+07,0,1.23765e+08,6.69644e+06,12.4749,12.4749,15.3675,12.4749,4.1819,0,1.77678e+08,0
03/10/2009 07:00,3,10,2,7,0,-5,45,3.73315e+07,0,6.12375e+07,6.69644e+06,12.4381,12.4381,15.3675,12.4381,2.24895,0,9.93318e+07,0
03/10/2009 08:00,3,10,2,8,0,-3,50,3.04939e+07,0,7.97955e+07,6.69644e+06,12.452,12.452,15.3675,12.452,1.77275,0,7.79248e+07,0
03/10/2009 09:00,3,10,2,9,0,1,40,1.35531e+07,0,9.43578e+07,6.69644e+06,12.5303,12.5303,15.3675,12.5303,0.712973,0,3.04986e+07,0
03/10/2009 10:00,3,10,2,10,0,3,53,6.28805e+06,0,1.45175e+08,6.69644e+06,12.5994,12.5994,15.3675,12.5994,0.269682,0,1.12547e+07,0
03/10/2009 11:00,3,10,2,11,0,6,51,4.36781e+06,1.95412e+06,1.45492e+08,6.69644e+06,13.3899,13.3899,15.3675,13.3899,0.300938,0,8.76653e+06,0
03/10/2009 12:00,3,10,2,12,0,6,47,4.1347e+06,8.32256e+06,1.52796e+08,6.69644e+06,15.7783,15.7783,16.5641,14.2988,0.385556,0.286877,4.40294e+06,9.01919e+06
03/10/2009 13:00,3,10,2,13,0,7,48,2.20362e+07,1.07811e+07,1.55289e+08,6.69644e+06,15.6405,15.6405,15.645,15.363,1.05142,0.875575,143509,7.31821e+06
03/10/2009 14:00,3,10,2,14,0,7,52,2.20685e+07,1.38385e+07,1.79013e+08,6.69644e+06,15.5783,15.5783,15.5783,15.3675,0,2.14635,0,6.8141e+06
03/10/2009 15:00,3,10,2,15,0,7,56,2.16802e+07,2.11638e+07,2.07572e+08,6.69644e+06,16.3468,16.3468,16.3468,15.3675,0,2.65242,0,3.91232e+07
03/10/2009 16:00,3,10,2,16,0,7,56,2.16752e+07,2.60081e+07,2.33477e+08,6.69644e+06,16.8412,16.8412,16.8412,15.3675,0,3.00628,0,6.67168e+07
03/10/2009 17:00,3,10,2,17,0,6,60,2.35163e+07,2.19388e+07,2.30428e+08,6.69644e+06,16.4792,16.4792,16.4792,15.3675,0,2.82287,0,4.72651e+07
03/10/2009 18:00,3,10,2,18,0,5,59,2.53659e+07,1.57044e+07,2.31289e+08,6.69644e+06,15.7295,15.7295,15.7295,15.3675,0,2.48948,0,1.35747e+07
03/10/2009 19:00,3,10,2,19,0,5,59,4.8651e+06,9.3697e+06,1.55174e+08,6.69644e+06,16.8826,16.8826,16.8826,15.3675,0,0.76679,0,1.74962e+07
03/10/2009 20:00,3,10,2,20,0,3,68,5.48737e+06,1.89573e+06,1.38119e+08,6.69644e+06,16.5351,16.5351,16.5351,15.3675,0,0.280549,0,4.91897e+06
03/10/2009 21:00,3,10,2,21,0,-3,84,1.56513e+06,0,1.31813e+08,6.69644e+06,15.686,15.686,15.686,15.3675,0,0.00269907,0,12947.2
03/10/2009 22:00,3,10,2,22,0,-4,77,0,0,5.8888e+07,6.69644e+06,15.6763,15.6763,15.6763,15.6763,0,0,0,0
03/10/2009 23:00,3,10,2,23,0,-5,84,0,0,3.40165e+07,6.69644e+06,15.6763,15.6763,15.6763,15.6763,0,0,0,0
03/11/2009 00:00,3,11,3,0,0,-8,92,0,0,3.40165e+07,6.69644e+06,15.6763,15.6763,15.6763,15.6763,0,0,0,0
03/11/2009 01:00,3,11,3,1,0,-10,91,0,0,2.57744e+07,6.69644e+06,15.6763,15.6763,15.6763,15.6763,0,0,0,0
03/11/2009 02:00,3,11,3,2,0,-11,84,0,0,2.57744e+07,6.69644e+06,15.6763,15.6763,15.6763,15.6763,0,0,0,0
03/11/2009 03:00,3,11,3,3,0,-11.6,80,0,0,2.57744e+07,6.69644e+06,15.6763,15.6763,15.6763,15.6763,0,0,0,0
03/11/2009 04:00,3,11,3,4,0,-12,76,0,0,2.57744e+07,6.69644e+06,15.6763,15.6763,15.6763,15.6763,0,0,0,0
03/11/2009 05:00,3,11,3,5,0,-11,76,0,0,2.57744e+07,6.69644e+06,15.6763,15.6763,15.6763,15.6763,0,0,0,0
03/11/2009 06:00,3,11,3,6,0,-11,76,8.57009e+07,0,1.24779e+08,6.69644e+06,12.5,12.5,15.3675,12.5,4.29692,0,1.74971e+08,0
03/11/2009 07:00,3,11,3,7,0,-10,76,3.78819e+07,0,5.98607e+07,6.69644e+06,12.388,12.388,15.3675,12.388,2.31591,0,1.04038e+08,0
03/11/2009 08:00,3,11,3,8,0,-9,84,3.27824e+07,0,6.5065e+07,6.69644e+06,12.3935,12.3935,15.3675,12.3935,1.95508,0,8.76678e+07,0
03/11/2009 09:00,3,11,3,9,0,-7,70,1.90411e+07,0,8.29107e+07,6.69644e+06,12.4897,12.4897,15.3675,12.4897,0.987862,0,4.28616e+07,0
03/11/2009 10:00,3,11,3,10,0,-5,59,7.24966e+06,61789.3,1.22099e+08,6.69644e+06,12.5855,12.5855,15.3675,12.5855,0.349455,0,1.46565e+07,0
03/11/2009 11:00,3,11,3,11,0,-3,60,6.23325e+06,4.29328e+06,1.7024e+08,6.69644e+06,13.8185,13.8185,15.3675,13.8185,0.535239,0,1.15263e+07,0
03/11/2009 12:00,3,11,3,12,0,-3,60,5.76242e+06,1.65765e+07,1.84646e+08,6.69644e+06,17.1287,17.1287,17.1287,15.3675,0,1.34323,0,3.92083e+07
03/11/2009 13:00,3,11,3,13,0,-5,84,4.01256e+07,2.21732e+07,2.29165e+08,6.69644e+06,15.6104,15.6104,15.6108,15.3671,2.0102,1.92959,25106,1.414e+07
03/11/2009 14:00,3,11,3,14,0,1,51,3.04921e+07,2.72288e+07,2.2484e+08,6.69644e+06,16.1373,16.1373,16.1373,15.3675,0,3.68147,0,4.27031e+07
03/11/2009 15:00,3,11,3,15,0,2,52,2.90397e+07,2.97831e+07,2.46308e+08,6.69644e+06,16.4861,16.4861,16.4861,15.3675,0,3.77142,0,6.35377e+07
03/11/2009 16:00,3,11,3,16,0,3,49,2.77107e+07,2.8371e+07,2.43039e+08,6.69644e+06,16.5213,16.5213,16.5213,15.3675,0,3.57478,0,6.21222e+07
03/11/2009 17:00,3,11,3,17,0,2,57,2.96113e+07,2.38467e+07,2.3948e+08,6.69644e+06,16.1184,16.1184,16.1184,15.3675,0,3.35957,0,3.79987e+07
03/11/2009 18:00,3,11,3,18,0,-0.4,62,3.37318e+07,1.61074e+07,2.40963e+08,6.69644e+06,15.2141,15.2141,15.3675,15.2141,3.06358,0,7.08703e+06,0
03/11/2009 19:00,3,11,3,19,0,-3,71,6.89297e+06,2.52125e+06,1.40412e+08,6.69644e+06,14.7351,14.7351,15.3675,14.7351,0.410338,0,3.91518e+06,0
03/11/2009 20:00,3,11,3,20,0,-4.7,79,7.44962e+06,0,9.64238e+07,6.69644e+06,13.8928,13.8928,15.3675,13.8928,0.360221,0,8.00618e+06,0
03/11/2009 21:00,3,11,3,21,0,-6,84,1.59874e+06,0,9.00428e+07,6.69644e+06,13.4401,13.4401,15.3675,13.4401,0.00474254,0,137782,0
03/11/2009 22:00,3,11,3,22,0,-5,84,3.72332e+06,0,5.07012e+07,6.69644e+06,13.3405,13.3405,15.3675,13.3405,0.117529,0,3.63044e+06,0
03/11/2009 23:00,3,11,3,23,0,-6,84,0,0,3.18552e+07,6.69644e+06,13.2098,13.2098,13.2098,13.2098,0,0,0,0
03/12/2009 00:00,3,12,4,0,0,-6,84,0,0,3.18552e+07,6.69644e+06,13.2098,13.2098,13.2098,13.2098,0,0,0,0
03/12/2009 01:00,3,12,4,1,0,-6,84,0,0,2.57744e+07,6.69644e+06,13.2098,13.2098,13.2098,13.2098,0,0,0,0
03/12/2009 02:00,3,12,4,2,0,-5.4,78,0,0,2.57744e+07,6.69644e+06,13.2098,13.2098,13.2098,13.2098,0,0,0,0
03/12/2009 03:00,3,12,4,3,0,-5,77,0,0,2.57744e+07,6.69644e+06,13.2098,13.2098,13.2098,13.2098,0,0,0,0
03/12/2009 04:00,3,12,4,4,0,-5,71,0,0,2.57744e+07,6.69644e+06,13.2098,13.2098,13.2098,13.2098,0,0,0,0
03/12/2009 05:00,3,12,4,5,0,-5,71,0,0,2.57744e+07,6.69644e+06,13.2098,13.2098,13.2098,13.2098,0,0,0,0
03/12/2009 06:00,3,12,4,6,0,-5,71,0,0,2.57744e+07,6.69644e+06,13.2098,13.2098,13.2098,13.2098,0,0,0,0
03/12/2009 07:00,3,12,4,7,0,-4,71,0,0,1.47745e+07,6.69644e+06,13.2098,13.2098,13.2098,13.2098,0,0,0,0
03/12/2009 08:00,3,12,4,8,0,1,61,6.8559e+07,0,9.26941e+07,6.69644e+06,12.4936,12.4936,15.3675,12.4936,3.23728,0,1.37853e+08,0
03/12/2009 09:00,3,12,4,9,0,6,47,1.0998e+07,0,2.65788e+07,6.69644e+06,12.5513,12.5513,15.3675,12.5513,0.562161,0,2.38694e+07,0
03/12/2009 10:00,3,12,4,10,0,9,53,8.0014e+06,0,3.515e+07,6.69644e+06,12.6059,12.6059,15.3675,12.6059,0.380247,0,1.58321e+07,0
03/12/2009 11:00,3,12,4,11,0,9,53,4.524e+06,1.53197e+06,8.57749e+07,6.69644e+06,13.1809,13.1809,15.3675,13.1809,0.258702,0,8.35956e+06,0
03/12/2009 12:00,3,12,4,12,0,10,54,3.00151e+06,4.86233e+06,8.82137e+07,6.69644e+06,15.4295,15.4295,15.7569,15.0402,0.112105,0.289344,1.65878e+06,2.36809e+06
03/12/2009 13:00,3,12,4,13,0,11,54,1.50791e+07,1.18258e+07,1.45135e+08,6.69644e+06,16.2027,16.2027,16.2027,15.3675,0,1.62936,0,2.07374e+07
03/12/2009 14:00,3,12,4,14,0,12,50,1.34897e+07,1.83018e+07,1.51197e+08,6.69644e+06,16.8321,16.8321,16.8321,15.3675,0,1.95426,0,4.43641e+07
03/12/2009 15:00,3,12,4,15,0,12,50,1.36194e+07,1.93512e+07,1.5257e+08,6.69644e+06,17.2229,17.2229,17.2229,15.3675,0,2.03091,0,5.67448e+07
03/12/2009 16:00,3,12,4,16,0,12,54,1.38881e+07,1.86693e+07,1.65244e+08,6.69644e+06,17.1373,17.1373,17.1373,15.3675,0,1.98773,0,5.29773e+07
03/12/2009 17:00,3,12,4,17,0,12,54,1.42327e+07,1.52534e+07,1.61345e+08,6.69644e+06,16.7792,16.7792,16.7792,15.3675,0,1.75594,0,3.73331e+07
03/12/2009 18:00,3,12,4,18,0,9,53,1.92161e+07,3.54932e+06,1.15701e+08,6.69644e+06,14.5412,14.5412,15.3675,14.5412,1.23837,0,1.54524e+07,0
03/12/2009 19:00,3,12,4,19,0,5,59,4.94512e+06,0,7.27875e+07,6.69644e+06,13.4884,13.4884,15.3675,13.4884,0.207212,0,5.86901e+06,0
03/12/2009 20:00,3,12,4,20,0,4,75,2.71081e+06,0,3.46978e+07,6.69644e+06,13.2176,13.2176,15.253,13.2176,0.0883983,0,2.87008e+06,0
03/12/2009 21:00,3,12,4,21,0,3,74,0,0,3.18552e+07,6.69644e+06,13.1268,13.1268,13.1268,13.1268,0,0,0,0
03/12/2009 22:00,3,12,4,22,0,1,86,0,0,3.18552e+07,6.69644e+06,13.1268,13.1268,13.1268,13.1268,0,0,0,0
03/12/2009 23:00,3,12,4,23,0,0,85,0,0,3.18552e+07,6.69644e+06,13.1268,13.1268,13.1268,13.1268,0,0,0,0
03/13/2009 00:00,3,13,5,0,0,0.6,85,0,0,3.18552e+07,6.69644e+06,13.1268,13.1268,13.1268,13.1268,0,0,0,0
03/13/2009 01:00,3,13,5,1,0,1,86,0,0,2.79358e+07,6.69644e+06,13.1268,13.1268,13.1268,13.1268,0,0,0,0
03/13/2009 02:00,3,13,5,2,0,-1,92,0,0,2.79358e+07,6.69644e+06,13.1268,13.1268,13.1268,13.1268,0,0,0,0
03/13/2009 03:00,3,13,5,3,0,0,85,0,0,2.79358e+07,6.69644e+06,13.1268,13.1268,13.1268,13.1268,0,0,0,0
03/13/2009 04:00,3,13,5,4,0,-1,85,0,0,2.79358e+07,6.69644e+06,13.1268,13.1268,13.1268,13.1268,0,0,0,0
03/13/2009 05:00,3,13,5,5,0,-2,92,0,0,2.79358e+07,6.69644e+06,13.1268,13.1268,13.1268,13.1268,0,0,0,0
03/13/2009 06:00,3,13,5,6,0,-3,92,5.92582e+07,0,9.77677e+07,6.69644e+06,12.4501,12.4501,15.3675,12.4501,3.44217,0,1.49009e+08,0
03/13/2009 07:00,3,13,5,7,0,-1,85,2.8245e+07,0,5.01402e+07,6.69644e+06,12.4693,12.4693,15.3675,12.4693,1.61221,0,7.04476e+07,0
03/13/2009 08:00,3,13,5,8,0,5,81,1.7939e+07,0,6.90092e+07,6.69644e+06,12.5104,12.5104,15.3675,12.5104,0.920522,0,3.96534e+07,0
03/13/2009 09:00,3,13,5,9,0,9,35,5.85021e+06,0,9.4281e+07,6.69644e+06,12.559,12.559,15.3675,12.559,0.243908,0,1.03278e+07,0
03/13/2009 10:00,3,13,5,10,0,12,30,2.84384e+06,2.99529e+06,1.6506e+08,6.69644e+06,13.7183,13.7183,15.3675,13.7183,0.267961,0,6.15884e+06,0
03/13/2009 11:00,3,13,5,11,0,15,26,0,1.55215e+07,1.77354e+08,6.69644e+06,17.549,17.549,17.549,15.3675,0,1.04097,0,4.09698e+07
03/13/2009 12:00,3,13,5,12,0,16,24,0,2.91919e+07,1.9414e+08,6.69644e+06,19.6882,19.6882,19.6882,15.3675,0,2.01997,0,1.31486e+08
03/13/2009 13:00,3,13,5,13,0,17,23,5.74063e+06,3.56511e+07,2.08272e+08,6.69644e+06,19.2469,19.2469,19.2469,15.3675,0,2.75621,0,1.60945e+08
03/13/2009 14:00,3,13,5,14,0,17,23,5.64763e+06,4.03084e+07,2.13839e+08,6.69644e+06,19.232,19.232,19.232,15.3675,0,3.08484,0,1.79459e+08
03/13/2009 15:00,3,13,5,15,0,17,23,5.8071e+06,4.10005e+07,2.14793e+08,6.69644e+06,19.2407,19.2407,19.2407,15.3675,0,3.13738,0,1.82927e+08
03/13/2009 16:00,3,13,5,16,0,17,23,6.11188e+06,4.25023e+07,2.36809e+08,6.69644e+06,19.2334,19.2334,19.2334,15.3675,0,3.25415,0,1.89376e+08
03/13/2009 17:00,3,13,5,17,0,16,22,7.99219e+06,3.60806e+07,2.30834e+08,6.69644e+06,18.9141,18.9141,18.9141,15.3675,0,2.87642,0,1.5358e+08
03/13/2009 18:00,3,13,5,18,0,12,24,1.44827e+07,2.51363e+07,2.30914e+08,6.69644e+06,17.7373,17.7373,17.7373,15.3675,0,2.46624,0,8.80054e+07
03/13/2009 19:00,3,13,5,19,0,8.6,29,3.8387e+06,1.43123e+07,1.60105e+08,6.69644e+06,18.3372,18.3372,18.3372,15.3675,0,1.05074,0,4.69806e+07
03/13/2009 20:00,3,13,5,20,0,6,33,4.62572e+06,6.78708e+06,1.43139e+08,6.69644e+06,18.1207,18.1207,18.1207,15.3675,0,0.571302,0,2.36749e+07
03/13/2009 21:00,3,13,5,21,0,6,33,0,5.32532e+06,1.36456e+08,6.69644e+06,18.293,18.293,18.293,15.3675,0,0.280586,0,1.23627e+07
03/13/2009 22:00,3,13,5,22,0,6,33,0,0,5.8888e+07,6.69644e+06,18.73,18.73,18.73,18.73,0,0,0,0
03/13/2009 23:00,3,13,5,23,0,4,38,0,0,3.40165e+07,6.69644e+06,18.73,18.73,18.73,18.73,0,0,0,0
03/14/2009 00:00,3,14,6,0,0,1,51,0,0,3.40165e+07,6.69644e+06,18.73,18.73,18.73,18.73,0,0,0,0
03/14/2009 01:00,3,14,6,1,0,2,48,0,0,2.79358e+07,6.69644e+06,18.73,18.73,18.73,18.73,0,0,0,0
03/14/2009 02:00,3,14,6,2,0,2,44,0,0,2.79358e+07,6.69644e+06,18.73,18.73,18.73,18.73,0,0,0,0
03/14/2009 03:00,3,14,6,3,0,0,51,0,0,2.79358e+07,6.69644e+06,18.73,18.73,18.73,18.73,0,0,0,0
03/14/2009 04:00,3,14,6,4,0,-2,60,0,0,2.79358e+07,6.69644e+06,18.73,18.73,18.73,18.73,0,0,0,0
03/14/2009 05:00,3,14,6,5,0,-1.5,57,0,0,2.79358e+07,6.69644e+06,18.73,18.73,18.73,18.73,0,0,0,0
03/14/2009 06:00,3,14,6,6,0,-1,55,2.55704e+07,0,5.81727e+07,6.69644e+06,13.529,13.529,15.256,13.4845,0.884183,0.630372,3.02857e+07,3.80483e+06
03/14/2009 07:00,3,14,6,7,0,-1,60,1.65203e+07,0,3.604e+07,6.69644e+06,12.5544,12.5544,15.3675,12.5544,0.839613,0,3.56106e+07,0
03/14/2009 08:00,3,14,6,8,0,-2,65,7.83208e+06,0,5.69958e+07,6.69644e+06,12.5033,12.5033,15.3675,12.5033,0.291281,0,1.25784e+07,0
03/14/2009 09:00,3,14,6,9,0,4,59,5.15914e+06,112587,9.35539e+07,6.69644e+06,12.5565,12.5565,15.3675,12.5565,0.225244,0,9.54211e+06,0
03/14/2009 10:00,3,14,6,10,0,6,55,4.14418e+06,5.75219e+06,1.69743e+08,6.69644e+06,14.2789,14.2789,15.4875,14.1589,0.293421,0.216586,6.94097e+06,1.09456e+06
03/14/2009 11:00,3,14,6,11,0,6,65,3.57911e+06,1.69367e+07,1.82725e+08,6.69644e+06,17.9094,17.9094,17.9094,15.3675,0,1.23649,0,5.13818e+07
03/14/2009 12:00,3,14,6,12,0,8,57,2.67582e+06,2.97418e+07,1.97533e+08,6.69644e+06,19.4278,19.4278,19.4278,15.3675,0,2.11883,0,1.29503e+08
03/14/2009 13:00,3,14,6,13,0,11,50,1.47215e+07,3.75066e+07,2.20218e+08,6.69644e+06,18.3192,18.3192,18.3192,15.3675,0,3.42259,0,1.52103e+08
03/14/2009 14:00,3,14,6,14,0,12,40,1.31793e+07,4.14386e+07,2.2337e+08,6.69644e+06,18.4029,18.4029,18.4029,15.3675,0,3.62159,0,1.65507e+08
03/14/2009 15:00,3,14,6,15,0,14,41,1.02953e+07,4.26218e+07,2.21615e+08,6.69644e+06,18.7442,18.7442,18.7442,15.3675,0,3.52402,0,1.79146e+08
03/14/2009 16:00,3,14,6,16,0,15,30,9.02619e+06,4.43451e+07,2.42222e+08,6.69644e+06,18.9307,18.9307,18.9307,15.3675,0,3.5666,0,1.91318e+08
03/14/2009 17:00,3,14,6,17,0,15,39,9.40496e+06,3.8387e+07,2.35185e+08,6.69644e+06,18.8049,18.8049,18.8049,15.3675,0,3.13113,0,1.62036e+08
03/14/2009 18:00,3,14,6,18,0,12,47,1.42756e+07,2.85247e+07,2.34826e+08,6.69644e+06,17.9385,17.9385,17.9385,15.3675,0,2.69809,0,1.04448e+08
03/14/2009 19:00,3,14,6,19,0,10,54,3.44532e+06,1.79443e+07,1.64043e+08,6.69644e+06,18.7428,18.7428,18.7428,15.3675,0,1.26405,0,6.42329e+07
03/14/2009 20:00,3,14,6,20,0,6.8,65,4.34763e+06,9.26424e+06,1.45836e+08,6.69644e+06,18.5924,18.5924,18.5924,15.3675,0,0.720222,0,3.49687e+07
03/14/2009 21:00,3,14,6,21,0,4,75,0,6.53436e+06,1.37926e+08,6.69644e+06,18.7955,18.7955,18.7955,15.3675,0,0.365188,0,1.88525e+07
03/14/2009 22:00,3,14,6,22,0,5,70,0,0,5.8888e+07,6.69644e+06,19.1733,19.1733,19.1733,19.1733,0,0,0,0
03/14/2009 23:00,3,14,6,23,0,6,60,0,0,3.40165e+07,6.69644e+06,19.1733,19.1733,19.1733,19.1733,0,0,0,0
03/15/2009 00:00,3,15,0,0,0,5,64,0,0,3.40165e+07,6.69644e+06,19.1733,19.1733,19.1733,19.1733,0,0,0,0
03/15/2009 01:00,3,15,0,1,0,5,64,0,0,2.79358e+07,6.69644e+06,19.1733,19.1733,19.1733,19.1733,0,0,0,0
03/15/2009 02:00,3,15,0,2,0,4.1,65,0,0,2.79358e+07,6.69644e+06,19.1733,19.1733,19.1733,19.1733,0,0,0,0
03/15/2009 03:00,3,15,0,3,0,3,68,0,0,2.79358e+07,6.69644e+06,19.1733,19.1733,19.1733,19.1733,0,0,0,0
03/15/2009 04:00,3,15,0,4,0,2,73,0,0,2.79358e+07,6.69644e+06,19.1733,19.1733,19.1733,19.1733,0,0,0,0
03/15/2009 05:00,3,15,0,5,0,-1,78,0,0,2.79358e+07,6.69644e+06,19.1733,19.1733,19.1733,19.1733,0,0,0,0
03/15/2009 06:00,3,15,0,6,0,0,78,2.0775e+07,0,5.22538e+07,6.69644e+06,14.2985,14.2985,15.5696,14.0964,0.736884,0.410541,1.85621e+07,8.74574e+06
03/15/2009 07:00,3,15,0,7,0,-1,78,1.43583e+07,0,3.34476e+07,6.69644e+06,12.6974,12.6974,15.3675,12.6974,0.699492,0,2.81583e+07,0
03/15/2009 08:00,3,15,0,8,0,5,75,3.75332e+06,0,5.23637e+07,6.69644e+06,12.5645,12.5645,15.3675,12.5645,0.110236,0,4.65877e+06,0
03/15/2009 09:00,3,15,0,9,0,9,57,3.95558e+06,187716,8.34516e+07,6.69644e+06,12.6218,12.6218,15.3675,12.6218,0.155875,0,6.44691e+06,0
03/15/2009 10:00,3,15,0,10,0,10,57,3.06451e+06,9.15681e+06,1.72685e+08,6.69644e+06,15.1903,15.1903,16.0604,14.4975,0.215128,0.455022,4.83353e+06,8.72351e+06
03/15/2009 11:00,3,15,0,11,0,12,50,2.0327e+06,2.08524e+07,1.85864e+08,6.69644e+06,19.0279,19.0279,19.0279,15.3675,0,1.42626,0,8.08868e+07
03/15/2009 12:00,3,15,0,12,0,14,47,0,3.57251e+07,2.0213e+08,6.69644e+06,19.8449,19.8449,19.8449,15.3675,0,2.48782,0,1.67699e+08
03/15/2009 13:00,3,15,0,13,0,14,51,1.00438e+07,4.35501e+07,2.22591e+08,6.69644e+06,18.9901,18.9901,18.9901,15.3675,0,3.58829,0,1.95673e+08
03/15/2009 14:00,3,15,0,14,0,15,48,8.49364e+06,4.72474e+07,2.25446e+08,6.69644e+06,19.0827,19.0827,19.0827,15.3675,0,3.77294,0,2.11018e+08
03/15/2009 15:00,3,15,0,15,0,15,44,8.65592e+06,4.67753e+07,2.24967e+08,6.69644e+06,19.0777,19.0777,19.0777,15.3675,0,3.73866,0,2.08817e+08
03/15/2009 16:00,3,15,0,16,0,15,44,8.93135e+06,4.74047e+07,2.459e+08,6.69644e+06,19.0511,19.0511,19.0511,15.3675,0,3.79217,0,2.10288e+08
03/15/2009 17:00,3,15,0,17,0,13.5,47,1.15634e+07,4.01118e+07,2.39668e+08,6.69644e+06,18.6455,18.6455,18.6455,15.3675,0,3.39351,0,1.67473e+08
03/15/2009 18:00,3,15,0,18,0,11,54,1.57027e+07,2.97387e+07,2.37874e+08,6.69644e+06,17.8226,17.8226,17.8226,15.3675,0,2.87636,0,1.06334e+08
03/15/2009 19:00,3,15,0,19,0,10,54,3.39827e+06,1.99592e+07,1.6645e+08,6.69644e+06,18.8156,18.8156,18.8156,15.3675,0,1.40567,0,7.29689e+07
03/15/2009 20:00,3,15,0,20,0,8,61,4.02709e+06,1.0476e+07,1.46967e+08,6.69644e+06,18.7889,18.7889,18.7889,15.3675,0,0.786629,0,4.05185e+07
03/15/2009 21:00,3,15,0,21,0,5,70,0,8.25671e+06,1.39997e+08,6.69644e+06,19.0595,19.0595,19.0595,15.3675,0,0.47822,0,2.65852e+07
03/15/2009 22:00,3,15,0,22,0,2,67,0,0,5.8888e+07,6.69644e+06,19.4051,19.4051,19.4051,19.4051,0,0,0,0
03/15/2009 23:00,3,15,0,23,0,3,74,0,0,3.40165e+07,6.69644e+06,19.4051,19.4051,19.4051,19.4051,0,0,0,0
03/16/2009 00:00,3,16,1,0,0,4,81,0,0,3.40165e+07,6.69644e+06,19.4051,19.4051,19.4051,19.4051,0,0,0,0
03/16/2009 01:00,3,16,1,1,0,3,87,0,0,2.79358e+07,6.69644e+06,19.4051,19.4051,19.4051,19.4051,0,0,0,0
03/16/2009 02:00,3,16,1,2,0,2,93,0,0,2.79358e+07,6.69644e+06,19.4051,19.4051,19.4051,19.4051,0,0,0,0
03/16/2009 03:00,3,16,1,3,0,2,93,0,0,2.79358e+07,6.69644e+06,19.4051,19.4051,19.4051,19.4051,0,0,0,0
03/16/2009 04:00,3,16,1,4,0,1,100,0,0,2.79358e+07,6.69644e+06,19.4051,19.4051,19.4051,19.4051,0,0,0,0
03/16/2009 05:00,3,16,1,5,0,1,100,0,0,2.79358e+07,6.69644e+06,19.4051,19.4051,19.4051,19.4051,0,0,0,0
03/16/2009 06:00,3,16,1,6,0,-1,100,1.75805e+07,0,4.83788e+07,6.69644e+06,14.8255,14.8255,15.7021,14.491,0.560385,0.364444,1.08162e+07,9.57849e+06
03/16/2009 07:00,3,16,1,7,0,-1,100,1.23588e+07,0,3.1051e+07,6.69644e+06,12.8975,12.8975,15.3675,12.8975,0.570439,0,2.12411e+07,0
03/16/2009 08:00,3,16,1,8,0,-1,100,4.83137e+06,0,4.92252e+07,6.69644e+06,12.648,12.648,15.3675,12.648,0.179771,0,7.37076e+06,0
03/16/2009 09:00,3,16,1,9,0,1,93,5.95388e+06,0,8.54119e+07,6.69644e+06,12.6403,12.6403,15.3675,12.6403,0.268707,0,1.10484e+07,0
03/16/2009 10:00,3,16,1,10,0,2,93,5.34913e+06,3.70675e+06,1.68545e+08,6.69644e+06,13.5935,13.5935,15.3675,13.5935,0.445551,0,1.05359e+07,0
03/16/2009 11:00,3,16,1,11,0,4,81,4.17769e+06,1.5574e+07,1.8165e+08,6.69644e+06,17.1796,17.1796,17.1796,15.3675,0,1.17052,0,3.82949e+07
03/16/2009 12:00,3,16,1,12,0,7,70,3.24715e+06,2.45164e+07,1.71678e+08,6.69644e+06,19.2245,19.2245,19.2245,15.3675,0,1.76314,0,1.02391e+08
03/16/2009 13:00,3,16,1,13,0,10,62,1.65598e+07,2.93358e+07,1.92045e+08,6.69644e+06,17.8585,17.8585,17.8585,15.3675,0,2.91075,0,1.09175e+08
03/16/2009 14:00,3,16,1,14,0,12,47,1.33779e+07,3.69045e+07,2.17882e+08,6.69644e+06,18.2143,18.2143,18.2143,15.3675,0,3.27724,0,1.40472e+08
03/16/2009 15:00,3,16,1,15,0,13,44,1.19174e+07,3.98322e+07,2.19857e+08,6.69644e+06,18.5331,18.5331,18.5331,15.3675,0,3.40241,0,1.62157e+08
03/16/2009 16:00,3,16,1,16,0,13,44,1.21082e+07,4.20149e+07,2.42639e+08,6.69644e+06,18.5991,18.5991,18.5991,15.3675,0,3.57162,0,1.7377e+08
03/16/2009 17:00,3,16,1,17,0,11,54,1.5419e+07,3.52729e+07,2.37879e+08,6.69644e+06,18.0902,18.0902,18.0902,15.3675,0,3.26813,0,1.33978e+08
03/16/2009 18:00,3,16,1,18,0,7,66,2.17883e+07,2.46905e+07,2.38305e+08,6.69644e+06,16.9257,16.9257,16.9257,15.3675,0,2.88901,0,6.77966e+07
03/16/2009 19:00,3,16,1,19,0,6,75,4.43616e+06,1.55383e+07,1.62164e+08,6.69644e+06,18.0602,18.0602,18.0602,15.3675,0,1.15144,0,4.6684e+07
03/16/2009 20:00,3,16,1,20,0,5,81,4.79524e+06,8.08265e+06,1.44895e+08,6.69644e+06,18.1615,18.1615,18.1615,15.3675,0,0.672152,0,2.82761e+07
03/16/2009 21:00,3,16,1,21,0,4,87,0,6.41811e+06,1.37776e+08,6.69644e+06,18.5282,18.5282,18.5282,15.3675,0,0.356496,0,1.69699e+07
03/16/2009 22:00,3,16,1,22,0,2,93,0,0,5.8888e+07,6.69644e+06,19.0075,19.0075,19.0075,19.0075,0,0,0,0
03/16/2009 23:00,3,16,1,23,0,4,87,0,0,3.40165e+07,6.69644e+06,19.0075,19.0075,19.0075,19.0075,0,0,0,0
03/17/2009 00:00,3,17,2,0,0,4,81,0,0,3.40165e+07,6.69644e+06,19.0075,19.0075,19.0075,19.0075,0,0,0,0
03/17/2009 01:00,3,17,2,1,0,4,81,0,0,2.79358e+07,6.69644e+06,19.0075,19.0075,19.0075,19.0075,0,0,0,0
03/17/2009 02:00,3,17,2,2,0,2.6,85,0,0,2.79358e+07,6.69644e+06,19.0075,19.0075,19.0075,19.0075,0,0,0,0
03/17/2009 03:00,3,17,2,3,0,1,93,0,0,2.79358e+07,6.69644e+06,19.0075,19.0075,19.0075,19.0075,0,0,0,0
03/17/2009 04:00,3,17,2,4,0,1,93,0,0,2.79358e+07,6.69644e+06,19.0075,19.0075,19.0075,19.0075,0,0,0,0
03/17/2009 05:00,3,17,2,5,0,2,93,0,0,2.79358e+07,6.69644e+06,19.0075,19.0075,19.0075,19.0075,0,0,0,0
03/17/2009 06:00,3,17,2,6,0,1,100,1.86136e+07,0,4.9669e+07,6.69644e+06,14.4331,14.4331,15.5639,14.2367,0.615001,0.391264,1.40301e+07,8.09942e+06
03/17/2009 07:00,3,17,2,7,0,1,100,1.2273e+07,0,3.09453e+07,6.69644e+06,12.8282,12.8282,15.3675,12.8282,0.561985,0,2.15134e+07,0
03/17/2009 08:00,3,17,2,8,0,3,93,3.98557e+06,0,5.26477e+07,6.69644e+06,12.643,12.643,15.3675,12.643,0.125145,0,5.13927e+06,0
03/17/2009 09:00,3,17,2,9,0,5,81,4.82819e+06,72956.1,8.42631e+07,6.69644e+06,12.6464,12.6464,15.3675,12.6464,0.201851,0,8.28028e+06,0
03/17/2009 10:00,3,17,2,10,0,7,70,3.76971e+06,9.26568e+06,1.73572e+08,6.69644e+06,15.243,15.243,16.0535,14.557,0.299394,0.419746,5.51914e+06,8.65751e+06
03/17/2009 11:00,3,17,2,11,0,10,57,2.48869e+06,2.04136e+07,1.85799e+08,6.69644e+06,18.8936,18.8936,18.8936,15.3675,0,1.41877,0,7.71285e+07
03/17/2009 12:00,3,17,2,12,0,11,54,1.86163e+06,3.38948e+07,2.01733e+08,6.69644e+06,19.7464,19.7464,19.7464,15.3675,0,2.36826,0,1.56139e+08
03/17/2009 13:00,3,17,2,13,0,12,44,1.28393e+07,4.01513e+07,2.01452e+08,6.69644e+06,18.6167,18.6167,18.6167,15.3675,0,3.50321,0,1.71368e+08
03/17/2009 14:00,3,17,2,14,0,12,40,1.33198e+07,3.5802e+07,1.96455e+08,6.69644e+06,18.2731,18.2731,18.2731,15.3675,0,3.18922,0,1.3952e+08
03/17/2009 15:00,3,17,2,15,0,11,36,1.50357e+07,3.28233e+07,1.94598e+08,6.69644e+06,17.9637,17.9637,17.9637,15.3675,0,3.06864,0,1.19959e+08
03/17/2009 16:00,3,17,2,16,0,11,39,1.52792e+07,3.36859e+07,2.15813e+08,6.69644e+06,17.9337,17.9337,17.9337,15.3675,0,3.14209,0,1.21411e+08
03/17/2009 17:00,3,17,2,17,0,11,54,1.5592e+07,3.00682e+07,2.34866e+08,6.69644e+06,17.7686,17.7686,17.7686,15.3675,0,2.89062,0,1.04509e+08
03/17/2009 18:00,3,17,2,18,0,8.6,67,1.9309e+07,2.30051e+07,2.33527e+08,6.69644e+06,16.9962,16.9962,16.9962,15.3675,0,2.60893,0,6.39908e+07
03/17/2009 19:00,3,17,2,19,0,6,87,4.43797e+06,1.52827e+07,1.61849e+08,6.69644e+06,18.095,18.095,18.095,15.3675,0,1.13234,0,4.65029e+07
03/17/2009 20:00,3,17,2,20,0,6,81,4.54076e+06,8.07329e+06,1.44606e+08,6.69644e+06,18.242,18.242,18.242,15.3675,0,0.65563,0,2.83759e+07
03/17/2009 21:00,3,17,2,21,0,6,87,0,7.05462e+06,1.38551e+08,6.69644e+06,18.6796,18.6796,18.6796,15.3675,0,0.400866,0,1.99961e+07
03/17/2009 22:00,3,17,2,22,0,5,93,0,0,5.8888e+07,6.69644e+06,19.166,19.166,19.166,19.166,0,0,0,0
03/17/2009 23:00,3,17,2,23,0,5,93,0,0,3.40165e+07,6.69644e+06,19.166,19.166,19.166,19.166,0,0,0,0
03/18/2009 00:00,3,18,3,0,0,4,93,0,0,3.40165e+07,6.69644e+06,19.166,19.166,19.166,19.166,0,0,0,0
03/18/2009 01:00,3,18,3,1,0,4,100,0,0,2.57744e+07,6.69644e+06,19.166,19.166,19.166,19.166,0,0,0,0
03/18/2009 02:00,3,18,3,2,0,4,93,0,0,2.57744e+07,6.69644e+06,19.166,19.166,19.166,19.166,0,0,0,0
03/18/2009 03:00,3,18,3,3,0,2,100,0,0,2.57744e+07,6.69644e+06,19.166,19.166,19.166,19.166,0,0,0,0
03/18/2009 04:00,3,18,3,4,0,2,100,0,0,2.57744e+07,6.69644e+06,19.166,19.166,19.166,19.166,0,0,0,0
03/18/2009 05:00,3,18,3,5,0,3,100,0,0,2.57744e+07,6.69644e+06,19.166,19.166,19.166,19.166,0,0,0,0
03/18/2009 06:00,3,18,3,6,0,-2,100,2.73143e+07,0,5.80631e+07,6.69644e+06,13.7835,13.7835,15.5055,13.6456,1.09988,0.497162,3.52014e+07,8.26394e+06
03/18/2009 07:00,3,18,3,7,0,2,93,1.30504e+07,0,2.97126e+07,6.69644e+06,12.576,12.576,15.3675,12.576,0.610153,0,2.56793e+07,0
03/18/2009 08:00,3,18,3,8,0,1,100,1.16019e+07,0,4.24022e+07,6.69644e+06,12.5286,12.5286,15.3675,12.5286,0.519162,0,2.22209e+07,0
03/18/2009 09:00,3,18,3,9,0,1,100,8.76785e+06,0,7.88162e+07,6.69644e+06,12.5625,12.5625,15.3675,12.5625,0.416838,0,1.76284e+07,0
03/18/2009 10:00,3,18,3,10,0,0,100,6.4837e+06,0,1.23349e+08,6.69644e+06,12.6175,12.6175,15.3675,12.6175,0.293034,0,1.21492e+07,0
03/18/2009 11:00,3,18,3,11,0,0,100,6.2488e+06,0,1.65103e+08,6.69644e+06,12.6501,12.6501,15.3675,12.6501,0.286718,0,1.17464e+07,0
03/18/2009 12:00,3,18,3,12,0,-1,100,6.43402e+06,3.32919e+06,1.69167e+08,6.69644e+06,13.3673,13.3673,15.3675,13.3673,0.47563,0,1.31013e+07,0
03/18/2009 13:00,3,18,3,13,0,-1,100,3.44628e+07,7.55379e+06,2.04857e+08,6.69644e+06,14.0016,14.0016,15.3675,14.0016,2.50795,0,5.13598e+07,0
03/18/2009 14:00,3,18,3,14,0,-1,100,3.44915e+07,1.02501e+07,2.08167e+08,6.69644e+06,14.3507,14.3507,15.3675,14.3507,2.69944,0,4.13646e+07,0
03/18/2009 15:00,3,18,3,15,0,-2,100,3.60465e+07,1.08868e+07,2.10647e+08,6.69644e+06,14.3846,14.3846,15.3675,14.3846,2.84688,0,4.21665e+07,0
03/18/2009 16:00,3,18,3,16,0,-3,100,3.76885e+07,1.27972e+07,2.37988e+08,6.69644e+06,14.5523,14.5523,15.3675,14.5523,3.09131,0,3.79743e+07,0
03/18/2009 17:00,3,18,3,17,0,-3,100,3.77131e+07,1.37446e+07,2.42415e+08,6.69644e+06,14.681,14.681,15.3675,14.681,3.16021,0,3.26915e+07,0
03/18/2009 18:00,3,18,3,18,0,-3,100,3.78104e+07,1.04454e+07,2.4175e+08,6.69644e+06,14.3319,14.3319,15.3675,14.3319,2.93104,0,4.57421e+07,0
03/18/2009 19:00,3,18,3,19,0,-3,100,7.05518e+06,0,1.37801e+08,6.69644e+06,13.7739,13.7739,15.3675,13.7739,0.336043,0,8.07134e+06,0
03/18/2009 20:00,3,18,3,20,0,-3,77,7.78645e+06,0,9.68543e+07,6.69644e+06,13.1492,13.1492,15.3675,13.1492,0.376111,0,1.26017e+07,0
03/18/2009 21:00,3,18,3,21,0,-4,100,2.8982e+06,0,9.15876e+07,6.69644e+06,12.9209,12.9209,15.3675,12.9209,0.0791758,0,2.92374e+06,0
03/18/2009 22:00,3,18,3,22,0,-4,100,5.45371e+06,0,5.2796e+07,6.69644e+06,12.8011,12.8011,15.3675,12.8011,0.222386,0,8.62863e+06,0
03/18/2009 23:00,3,18,3,23,0,-4,92,0,0,3.18552e+07,6.69644e+06,12.7228,12.7228,12.7228,12.7228,0,0,0,0
03/19/2009 00:00,3,19,4,0,0,-4,100,0,0,3.18552e+07,6.69644e+06,12.7228,12.7228,12.7228,12.7228,0,0,0,0
03/19/2009 01:00,3,19,4,1,0,-4,100,0,0,2.57744e+07,6.69644e+06,12.7228,12.7228,12.7228,12.7228,0,0,0,0
03/19/2009 02:00,3,19,4,2,0,-3,92,0,0,2.57744e+07,6.69644e+06,12.7228,12.7228,12.7228,12.7228,0,0,0,0
03/19/2009 03:00,3,19,4,3,0,-4,100,0,0,2.57744e+07,6.69644e+06,12.7228,12.7228,12.7228,12.7228,0,0,0,0
03/19/2009 04:00,3,19,4,4,0,-4,100,0,0,2.57744e+07,6.69644e+06,12.7228,12.7228,12.7228,12.7228,0,0,0,0
03/19/2009 05:00,3,19,4,5,0,-4,100,0,0,2.57744e+07,6.69644e+06,12.7228,12.7228,12.7228,12.7228,0,0,0,0
03/19/2009 06:00,3,19,4,6,0,-4,100,0,0,2.57744e+07,6.69644e+06,12.7228,12.7228,12.7228,12.7228,0,0,0,0
03/19/2009 07:00,3,19,4,7,0,-4,92,0,0,1.47745e+07,6.69644e+06,12.7228,12.7228,12.7228,12.7228,0,0,0,0
03/19/2009 08:00,3,19,4,8,0,-3,92,7.41501e+07,0,9.98897e+07,6.69644e+06,12.436,12.436,15.3675,12.436,3.60553,0,1.58657e+08,0
03/19/2009 09:00,3,19,4,9,0,-2.4,84,3.6373e+07,0,5.6906e+07,6.69644e+06,12.4906,12.4906,15.3675,12.4906,2.13386,0,9.25559e+07,0
03/19/2009 10:00,3,19,4,10,0,-2,78,3.68252e+07,0,6.92578e+07,6.69644e+06,12.4964,12.4964,15.3675,12.4964,2.16044,0,9.35199e+07,0
03/19/2009 11:00,3,19,4,11,0,-1,71,1.70767e+07,0,8.94345e+07,6.69644e+06,12.538,12.538,15.3675,12.538,0.857562,0,3.65835e+07,0
03/19/2009 12:00,3,19,4,12,0,-1,78,1.2414e+07,0,8.40878e+07,6.69644e+06,12.58,12.58,15.3675,12.58,0.638984,0,2.6854e+07,0
03/19/2009 13:00,3,19,4,13,0,-1,71,3.75237e+07,0,1.42017e+08,6.69644e+06,12.6585,12.6585,15.3675,12.6585,2.23814,0,9.1409e+07,0
03/19/2009 14:00,3,19,4,14,0,-1,78,3.57809e+07,0,1.39927e+08,6.69644e+06,12.6799,12.6799,15.3675,12.6799,2.12748,0,8.62042e+07,0
03/19/2009 15:00,3,19,4,15,0,-1,71,3.54939e+07,0,1.39649e+08,6.69644e+06,12.6812,12.6812,15.3675,12.6812,2.12976,0,8.62531e+07,0
03/19/2009 16:00,3,19,4,16,0,-1,71,3.57803e+07,0,1.53309e+08,6.69644e+06,12.6802,12.6802,15.3675,12.6802,2.1481,0,8.7029e+07,0
03/19/2009 17:00,3,19,4,17,0,-2,71,3.7462e+07,0,1.55172e+08,6.69644e+06,12.6791,12.6791,15.3675,12.6791,2.25868,0,9.15451e+07,0
03/19/2009 18:00,3,19,4,18,0,-2,71,3.97321e+07,0,1.32935e+08,6.69644e+06,12.6725,12.6725,15.3675,12.6725,2.38273,0,9.68124e+07,0
03/19/2009 19:00,3,19,4,19,0,-3,77,1.35358e+07,0,8.27677e+07,6.69644e+06,12.6298,12.6298,15.3675,12.6298,0.715281,0,2.95288e+07,0
03/19/2009 20:00,3,19,4,20,0,-4,77,4.83852e+06,0,3.70242e+07,6.69644e+06,12.5523,12.5523,15.3675,12.5523,0.221631,0,9.41231e+06,0
03/19/2009 21:00,3,19,4,21,0,-4,84,0,0,3.18552e+07,6.69644e+06,12.5047,12.5047,12.5047,12.5047,0,0,0,0
03/19/2009 22:00,3,19,4,22,0,-2,78,0,0,3.18552e+07,6.69644e+06,12.5047,12.5047,12.5047,12.5047,0,0,0,0
03/19/2009 23:00,3,19,4,23,0,-5,84,0,0,3.18552e+07,6.69644e+06,12.5047,12.5047,12.5047,12.5047,0,0,0,0
03/20/2009 00:00,3,20,5,0,0,-5,84,0,0,3.18552e+07,6.69644e+06,12.5047,12.5047,12.5047,12.5047,0,0,0,0
03/20/2009 01:00,3,20,5,1,0,-5.7,82,0,0,2.79358e+07,6.69644e+06,12.5047,12.5047,12.5047,12.5047,0,0,0,0
03/20/2009 02:00,3,20,5,2,0,-6,77,1.44307e+06,0,2.9381e+07,6.69644e+06,12.5045,12.5045,15.3675,12.5045,0.00146943,0,63428.5,0
03/20/2009 03:00,3,20,5,3,0,-6,77,1.48958e+06,0,2.94322e+07,6.69644e+06,12.5035,12.5035,15.3675,12.5035,0.00461443,0,199256,0
03/20/2009 04:00,3,20,5,4,0,-6,77,1.52116e+06,0,2.94669e+07,6.69644e+06,12.5015,12.5015,15.3675,12.5015,0.00665564,0,287591,0
03/20/2009 05:00,3,20,5,5,0,-9,84,2.37897e+06,0,3.04909e+07,6.69644e+06,12.4822,12.4822,15.3675,12.4822,0.0568727,0,2.47554e+06,0
03/20/2009 06:00,3,20,5,6,0,-9,84,1.09798e+08,0,1.55406e+08,6.69644e+06,12.3605,12.3605,15.3675,12.3605,5.71059,0,2.59255e+08,0
03/20/2009 07:00,3,20,5,7,0,-8,77,5.42792e+07,0,8.1965e+07,6.69644e+06,12.398,12.398,15.3675,12.398,3.45968,0,1.54901e+08,0
03/20/2009 08:00,3,20,5,8,0,-2,60,4.48633e+07,0,9.72021e+07,6.69644e+06,12.4481,12.4481,15.3675,12.4481,2.74701,0,1.20914e+08,0
03/20/2009 09:00,3,20,5,9,0,-3,65,3.09066e+07,0,1.14915e+08,6.69644e+06,12.4915,12.4915,15.3675,12.4915,1.76819,0,7.66712e+07,0
03/20/2009 10:00,3,20,5,10,0,2,62,9.89787e+06,0,1.69423e+08,6.69644e+06,12.5502,12.5502,15.3675,12.5502,0.489235,0,2.0781e+07,0
03/20/2009 11:00,3,20,5,11,0,4,75,7.34064e+06,0,1.46438e+08,6.69644e+06,12.6031,12.6031,15.3675,12.6031,0.3277,0,1.36577e+07,0
03/20/2009 12:00,3,20,5,12,0,5,42,5.13107e+06,0,1.43907e+08,6.69644e+06,12.6332,12.6332,15.3675,12.6332,0.218502,0,9.00742e+06,0
03/20/2009 13:00,3,20,5,13,0,6,36,2.41672e+07,0,1.44736e+08,6.69644e+06,12.6734,12.6734,15.3675,12.6734,1.40486,0,5.70608e+07,0
03/20/2009 14:00,3,20,5,14,0,6,43,2.40538e+07,408543,1.45105e+08,6.69644e+06,12.7443,12.7443,15.3675,12.7443,1.42122,0,5.6184e+07,0
03/20/2009 15:00,3,20,5,15,0,6,39,2.39427e+07,3.21446e+06,1.68237e+08,6.69644e+06,13.2165,13.2165,15.3675,13.2165,1.56354,0,5.01956e+07,0
03/20/2009 16:00,3,20,5,16,0,6,36,2.38633e+07,1.1608e+07,1.98189e+08,6.69644e+06,14.9058,14.9058,15.3675,14.9058,2.10646,0,1.4581e+07,0
03/20/2009 17:00,3,20,5,17,0,5,42,2.54412e+07,1.34157e+07,2.2208e+08,6.69644e+06,15.3356,15.3356,15.3675,15.3356,2.33543,0,1.1227e+06,0
03/20/2009 18:00,3,20,5,18,0,4,42,2.71153e+07,1.01177e+07,2.23134e+08,6.69644e+06,14.8492,14.8492,15.3675,14.8492,2.20855,0,1.72477e+07,0
03/20/2009 19:00,3,20,5,19,0,2,57,5.79238e+06,2.15839e+06,1.47404e+08,6.69644e+06,14.5176,14.5176,15.3675,14.5176,0.316723,0,4.05977e+06,0
03/20/2009 20:00,3,20,5,20,0,-1,66,6.62725e+06,0,1.37334e+08,6.69644e+06,13.8687,13.8687,15.3675,13.8687,0.309835,0,6.99922e+06,0
03/20/2009 21:00,3,20,5,21,0,-2,65,2.14566e+06,0,1.32493e+08,6.69644e+06,13.4583,13.4583,15.3675,13.4583,0.035038,0,1.01545e+06,0
03/20/2009 22:00,3,20,5,22,0,-3,71,0,0,5.8888e+07,6.69644e+06,13.4064,13.4064,13.4064,13.4064,0,0,0,0
03/20/2009 23:00,3,20,5,23,0,-3,65,0,0,3.40165e+07,6.69644e+06,13.4064,13.4064,13.4064,13.4064,0,0,0,0
03/21/2009 00:00,3,21,6,0,0,-1,66,0,0,3.40165e+07,6.69644e+06,13.4064,13.4064,13.4064,13.4064,0,0,0,0
03/21/2009 01:00,3,21,6,1,0,-4,71,0,0,2.79358e+07,6.69644e+06,13.4064,13.4064,13.4064,13.4064,0,0,0,0
03/21/2009 02:00,3,21,6,2,0,-3,65,0,0,2.79358e+07,6.69644e+06,13.4064,13.4064,13.4064,13.4064,0,0,0,0
03/21/2009 03:00,3,21,6,3,0,-4,71,0,0,2.79358e+07,6.69644e+06,13.4064,13.4064,13.4064,13.4064,0,0,0,0
03/21/2009 04:00,3,21,6,4,0,-5,77,0,0,2.79358e+07,6.69644e+06,13.4064,13.4064,13.4064,13.4064,0,0,0,0
03/21/2009 05:00,3,21,6,5,0,-5,77,0,0,2.79358e+07,6.69644e+06,13.4064,13.4064,13.4064,13.4064,0,0,0,0
03/21/2009 06:00,3,21,6,6,0,-4,71,7.13015e+07,0,1.10217e+08,6.69644e+06,12.4617,12.4617,15.3675,12.4617,3.55135,0,1.52328e+08,0
03/21/2009 07:00,3,21,6,7,0,-3,65,3.2774e+07,0,5.57173e+07,6.69644e+06,12.4562,12.4562,15.3675,12.4562,1.9296,0,8.46988e+07,0
03/21/2009 08:00,3,21,6,8,0,2,52,2.69301e+07,0,7.54649e+07,6.69644e+06,12.4927,12.4927,15.3675,12.4927,1.51537,0,6.56806e+07,0
03/21/2009 09:00,3,21,6,9,0,1,61,1.31657e+07,0,9.39254e+07,6.69644e+06,12.552,12.552,15.3675,12.552,0.687913,0,2.92016e+07,0
03/21/2009 10:00,3,21,6,10,0,5,46,5.64518e+06,0,1.44496e+08,6.69644e+06,12.6026,12.6026,15.3675,12.6026,0.242162,0,1.00948e+07,0
03/21/2009 11:00,3,21,6,11,0,6,47,4.84592e+06,0,1.2362e+08,6.69644e+06,12.6342,12.6342,15.3675,12.6342,0.201159,0,8.28939e+06,0
03/21/2009 12:00,3,21,6,12,0,8,34,4.26149e+06,357831,1.23403e+08,6.69644e+06,12.752,12.752,15.3675,12.752,0.183106,0,7.21022e+06,0
03/21/2009 13:00,3,21,6,13,0,9,32,1.91344e+07,9.00986e+06,1.69968e+08,6.69644e+06,14.4381,14.4381,15.3675,14.4381,1.63717,0,2.07028e+07,0
03/21/2009 14:00,3,21,6,14,0,10,28,1.73648e+07,1.60204e+07,1.76522e+08,6.69644e+06,16.129,16.129,16.129,15.3675,0,2.00285,0,2.3861e+07
03/21/2009 15:00,3,21,6,15,0,10,36,1.7146e+07,2.32774e+07,2.05169e+08,6.69644e+06,17.1175,17.1175,17.1175,15.3675,0,2.51466,0,6.63034e+07
03/21/2009 16:00,3,21,6,16,0,10,39,1.71745e+07,2.75915e+07,2.30455e+08,6.69644e+06,17.48,17.48,17.48,15.3675,0,2.83321,0,9.01221e+07
03/21/2009 17:00,3,21,6,17,0,9,41,1.89769e+07,2.32263e+07,2.27016e+08,6.69644e+06,17.0738,17.0738,17.0738,15.3675,0,2.62607,0,6.74807e+07
03/21/2009 18:00,3,21,6,18,0,7,52,2.23163e+07,1.63482e+07,2.25477e+08,6.69644e+06,16.1406,16.1406,16.1406,15.3675,0,2.33941,0,2.72409e+07
03/21/2009 19:00,3,21,6,19,0,4,54,5.16044e+06,8.72736e+06,1.54706e+08,6.69644e+06,16.9057,16.9057,16.9057,15.3675,0,0.738563,0,1.71382e+07
03/21/2009 20:00,3,21,6,20,0,5,46,5.03513e+06,376753,1.36031e+08,6.69644e+06,16.4726,16.4726,16.4726,15.3675,0,0.228831,0,3.80771e+06
03/21/2009 21:00,3,21,6,21,0,4,49,0,0,1.30244e+08,6.69644e+06,15.655,15.655,15.655,15.655,0,0,0,0
03/21/2009 22:00,3,21,6,22,0,4,49,0,0,5.8888e+07,6.69644e+06,15.655,15.655,15.655,15.655,0,0,0,0
03/21/2009 23:00,3,21,6,23,0,4,49,0,0,3.40165e+07,6.69644e+06,15.655,15.655,15.655,15.655,0,0,0,0
03/22/2009 00:00,3,22,0,0,0,4,45,0,0,3.40165e+07,6.69644e+06,15.655,15.655,15.655,15.655,0,0,0,0
03/22/2009 01:00,3,22,0,1,0,5.3,41,0,0,2.79358e+07,6.69644e+06,15.655,15.655,15.655,15.655,0,0,0,0
03/22/2009 02:00,3,22,0,2,0,7,37,0,0,2.79358e+07,6.69644e+06,15.655,15.655,15.655,15.655,0,0,0,0
03/22/2009 03:00,3,22,0,3,0,7,37,0,0,2.79358e+07,6.69644e+06,15.655,15.655,15.655,15.655,0,0,0,0
03/22/2009 04:00,3,22,0,4,0,6,39,0,0,2.79358e+07,6.69644e+06,15.655,15.655,15.655,15.655,0,0,0,0
03/22/2009 05:00,3,22,0,5,0,2,57,0,0,2.79358e+07,6.69644e+06,15.655,15.655,15.655,15.655,0,0,0,0
03/22/2009 06:00,3,22,0,6,0,0,72,3.43955e+07,0,6.86366e+07,6.69644e+06,12.7908,12.7908,15.1475,12.7908,2.03992,0,6.96405e+07,0
03/22/2009 07:00,3,22,0,7,0,6,51,1.69999e+07,0,3.65883e+07,6.69644e+06,12.532,12.532,15.3675,12.532,0.856877,0,3.66326e+07,0
03/22/2009 08:00,3,22,0,8,0,10,39,7.95536e+06,0,5.26814e+07,6.69644e+06,12.5614,12.5614,15.3675,12.5614,0.290432,0,1.22872e+07,0
03/22/2009 09:00,3,22,0,9,0,10,54,4.57945e+06,0,8.3914e+07,6.69644e+06,12.5931,12.5931,15.3675,12.5931,0.165307,0,6.91461e+06,0
03/22/2009 10:00,3,22,0,10,0,14,51,2.55531e+06,3.7401e+06,1.65548e+08,6.69644e+06,13.6757,13.6757,15.3675,13.6757,0.278699,0,5.60758e+06,0
03/22/2009 11:00,3,22,0,11,0,15,55,1.70537e+06,1.45984e+07,1.57891e+08,6.69644e+06,17.6659,17.6659,17.6659,15.3675,0,0.977311,0,4.05648e+07
03/22/2009 12:00,3,22,0,12,0,16,55,0,2.44798e+07,1.48215e+08,6.69644e+06,19.8427,19.8427,19.8427,15.3675,0,1.64861,0,1.1107e+08
03/22/2009 13:00,3,22,0,13,0,16,51,8.15025e+06,2.29275e+07,1.54945e+08,6.69644e+06,18.7981,18.7981,18.7981,15.3675,0,1.92004,0,9.90267e+07
03/22/2009 14:00,3,22,0,14,0,15,59,9.72876e+06,2.37209e+07,1.57578e+08,6.69644e+06,18.2964,18.2964,18.2964,15.3675,0,2.06177,0,9.09197e+07
03/22/2009 15:00,3,22,0,15,0,15,63,9.77597e+06,2.62979e+07,1.80729e+08,6.69644e+06,18.3688,18.3688,18.3688,15.3675,0,2.24927,0,1.01639e+08
03/22/2009 16:00,3,22,0,16,0,17,55,6.715e+06,3.44826e+07,2.0739e+08,6.69644e+06,19.0695,19.0695,19.0695,15.3675,0,2.66202,0,1.48354e+08
03/22/2009 17:00,3,22,0,17,0,15,63,9.83346e+06,3.16222e+07,2.07252e+08,6.69644e+06,18.7347,18.7347,18.7347,15.3675,0,2.64063,0,1.33864e+08
03/22/2009 18:00,3,22,0,18,0,12,67,1.45325e+07,2.47295e+07,2.30392e+08,6.69644e+06,17.7908,17.7908,17.7908,15.3675,0,2.4293,0,8.86421e+07
03/22/2009 19:00,3,22,0,19,0,11.7,60,3.20519e+06,1.60201e+07,1.61392e+08,6.69644e+06,18.7185,18.7185,18.7185,15.3675,0,1.1075,0,5.58726e+07
03/22/2009 20:00,3,22,0,20,0,12.2,52,3.20063e+06,8.63874e+06,1.43826e+08,6.69644e+06,18.9865,18.9865,18.9865,15.3675,0,0.612809,0,3.33867e+07
03/22/2009 21:00,3,22,0,21,0,13,43,0,7.40086e+06,1.38969e+08,6.69644e+06,19.2668,19.2668,19.2668,15.3675,0,0.424312,0,2.49109e+07
03/22/2009 22:00,3,22,0,22,0,14,35,0,0,5.8888e+07,6.69644e+06,19.5603,19.5603,19.5603,19.5603,0,0,0,0
03/22/2009 23:00,3,22,0,23,0,13,41,0,0,3.40165e+07,6.69644e+06,19.5603,19.5603,19.5603,19.5603,0,0,0,0
03/23/2009 00:00,3,23,1,0,0,10.6,44,0,0,3.40165e+07,6.69644e+06,19.5603,19.5603,19.5603,19.5603,0,0,0,0
03/23/2009 01:00,3,23,1,1,0,8,48,0,0,2.79358e+07,6.69644e+06,19.5603,19.5603,19.5603,19.5603,0,0,0,0
03/23/2009 02:00,3,23,1,2,0,7,66,0,0,2.79358e+07,6.69644e+06,19.5603,19.5603,19.5603,19.5603,0,0,0,0
03/23/2009 03:00,3,23,1,3,0,6,70,0,0,2.79358e+07,6.69644e+06,19.5603,19.5603,19.5603,19.5603,0,0,0,0
03/23/2009 04:00,3,23,1,4,0,7,61,0,0,2.79358e+07,6.69644e+06,19.5603,19.5603,19.5603,19.5603,0,0,0,0
03/23/2009 05:00,3,23,1,5,0,7,66,0,0,2.79358e+07,6.69644e+06,19.5603,19.5603,19.5603,19.5603,0,0,0,0
03/23/2009 06:00,3,23,1,6,0,5,70,1.49293e+07,0,4.51517e+07,6.69644e+06,15.4935,15.4935,15.9889,14.8721,0.329888,0.404499,4.91661e+06,1.01168e+07
03/23/2009 07:00,3,23,1,7,0,7,66,9.84836e+06,0,2.80182e+07,6.69644e+06,13.3229,13.3229,15.3675,13.3229,0.400225,0,1.23346e+07,0
03/23/2009 08:00,3,23,1,8,0,11,54,2.83216e+06,0,4.68376e+07,6.69644e+06,12.9875,12.9875,15.3675,12.9875,0.0519817,0,1.86346e+06,0
03/23/2009 09:00,3,23,1,9,0,13,44,3.06195e+06,80394.7,8.23463e+07,6.69644e+06,12.9445,12.9445,15.3675,12.9445,0.0951797,0,3.47686e+06,0
