Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
03/23/2009 10:00,3,23,1,10,0,17,48,1.63126e+06,1.19748e+07,1.74551e+08,6.69644e+06,16.1379,16.1379,16.7291,14.7763,0.0945638,0.687736,2.44668e+06,1.89378e+07
03/23/2009 11:00,3,23,1,11,0,18,45,0,2.31977e+07,1.66662e+08,6.69644e+06,19.6507,19.6507,19.6507,15.3675,0,1.56007,0,1.0136e+08
03/23/2009 12:00,3,23,1,12,0,18,45,0,3.10379e+07,1.56238e+08,6.69644e+06,19.98,19.98,19.98,15.3675,0,2.11137,0,1.46604e+08
03/23/2009 13:00,3,23,1,13,0,18,49,4.32305e+06,4.03066e+07,1.92244e+08,6.69644e+06,19.6493,19.6493,19.6493,15.3675,0,2.97439,0,1.91686e+08
03/23/2009 14:00,3,23,1,14,0,18,52,4.91046e+06,3.56358e+07,1.86923e+08,6.69644e+06,19.4749,19.4749,19.4749,15.3675,0,2.64184,0,1.63339e+08
03/23/2009 15:00,3,23,1,15,0,18,49,4.9005e+06,3.70387e+07,1.88658e+08,6.69644e+06,19.4687,19.4687,19.4687,15.3675,0,2.74715,0,1.69595e+08
03/23/2009 16:00,3,23,1,16,0,19,46,3.49256e+06,4.23175e+07,2.13565e+08,6.69644e+06,19.7034,19.7034,19.7034,15.3675,0,3.05573,0,1.99432e+08
03/23/2009 17:00,3,23,1,17,0,18,49,5.22718e+06,3.72217e+07,2.09118e+08,6.69644e+06,19.4748,19.4748,19.4748,15.3675,0,2.77557,0,1.71606e+08
03/23/2009 18:00,3,23,1,18,0,17,52,6.87588e+06,3.1878e+07,2.27558e+08,6.69644e+06,19.1139,19.1139,19.1139,15.3675,0,2.47976,0,1.39853e+08
03/23/2009 19:00,3,23,1,19,0,14,63,2.54636e+06,2.27942e+07,1.68948e+08,6.69644e+06,19.5238,19.5238,19.5238,15.3675,0,1.55318,0,9.71722e+07
03/23/2009 20:00,3,23,1,20,0,6,60,4.53941e+06,1.00222e+07,1.46891e+08,6.69644e+06,18.8442,18.8442,18.8442,15.3675,0,0.764212,0,3.99989e+07
03/23/2009 21:00,3,23,1,21,0,8,76,0,7.89134e+06,1.39569e+08,6.69644e+06,18.9814,18.9814,18.9814,15.3675,0,0.459557,0,2.50097e+07
03/23/2009 22:00,3,23,1,22,0,8,71,0,0,5.8888e+07,6.69644e+06,19.3987,19.3987,19.3987,19.3987,0,0,0,0
03/23/2009 23:00,3,23,1,23,0,8,66,0,0,3.40165e+07,6.69644e+06,19.3987,19.3987,19.3987,19.3987,0,0,0,0
03/24/2009 00:00,3,24,2,0,0,8,66,0,0,3.40165e+07,6.69644e+06,19.3987,19.3987,19.3987,19.3987,0,0,0,0
03/24/2009 01:00,3,24,2,1,0,8.3,62,0,0,2.79358e+07,6.69644e+06,19.3987,19.3987,19.3987,19.3987,0,0,0,0
03/24/2009 02:00,3,24,2,2,0,8.9,56,0,0,2.79358e+07,6.69644e+06,19.3987,19.3987,19.3987,19.3987,0,0,0,0
03/24/2009 03:00,3,24,2,3,0,9.4,53,0,0,2.79358e+07,6.69644e+06,19.3987,19.3987,19.3987,19.3987,0,0,0,0
03/24/2009 04:00,3,24,2,4,0,10,50,0,0,2.79358e+07,6.69644e+06,19.3987,19.3987,19.3987,19.3987,0,0,0,0
03/24/2009 05:00,3,24,2,5,0,11,47,0,0,2.79358e+07,6.69644e+06,19.3987,19.3987,19.3987,19.3987,0,0,0,0
03/24/2009 06:00,3,24,2,6,0,10,46,8.09427e+06,0,3.69958e+07,6.69644e+06,17.1604,17.1604,17.1604,15.3675,0,0.3116,0,9.46556e+06
03/24/2009 07:00,3,24,2,7,0,11,47,6.56486e+06,0,2.4085e+07,6.69644e+06,15.1782,15.1782,15.3675,15.1782,0.191658,0,546805,0
03/24/2009 08:00,3,24,2,8,0,15,41,0,0,4.82905e+07,6.69644e+06,14.63,14.63,14.63,14.63,0,0,0,0
03/24/2009 09:00,3,24,2,9,0,17.6,45,1.89171e+06,999764,8.22053e+07,6.69644e+06,14.8712,14.8712,15.3675,14.8712,0.08424,0,569102,0
03/24/2009 10:00,3,24,2,10,0,20,49,0,1.72735e+07,1.79426e+08,6.69644e+06,17.8913,17.8913,17.8913,15.3675,0,1.15558,0,5.20442e+07
03/24/2009 11:00,3,24,2,11,0,20,53,0,3.15925e+07,1.96984e+08,6.69644e+06,19.9177,19.9177,19.9177,15.3675,0,2.16919,0,1.48827e+08
03/24/2009 12:00,3,24,2,12,0,22,50,0,5.00714e+07,2.19853e+08,6.69644e+06,20.0197,20.0197,20.0197,15.3675,0,3.56588,0,2.49697e+08
03/24/2009 13:00,3,24,2,13,0,22,50,0,5.79049e+07,2.29613e+08,6.69644e+06,20.0302,20.0302,20.0302,15.3675,0,4.1787,0,2.93263e+08
03/24/2009 14:00,3,24,2,14,0,23,50,0,6.20482e+07,2.34743e+08,6.69644e+06,20.0462,20.0462,20.0462,15.3675,0,4.50038,0,3.16924e+08
03/24/2009 15:00,3,24,2,15,0,23,50,0,6.153e+07,2.34022e+08,6.69644e+06,20.0492,20.0492,20.0492,15.3675,0,4.44976,0,3.13559e+08
03/24/2009 16:00,3,24,2,16,0,23,50,0,6.25183e+07,2.5508e+08,6.69644e+06,20.0502,20.0502,20.0502,15.3675,0,4.51115,0,3.1795e+08
03/24/2009 17:00,3,24,2,17,0,23,47,0,5.52897e+07,2.4598e+08,6.69644e+06,20.0445,20.0445,20.0445,15.3675,0,3.93461,0,2.76977e+08
03/24/2009 18:00,3,24,2,18,0,20,43,1.72601e+06,4.16015e+07,2.37243e+08,6.69644e+06,19.9415,19.9415,19.9415,15.3675,0,2.90854,0,2.0024e+08
03/24/2009 19:00,3,24,2,19,0,19,60,0,3.12595e+07,1.76728e+08,6.69644e+06,19.9938,19.9938,19.9938,15.3675,0,2.11042,0,1.46955e+08
03/24/2009 20:00,3,24,2,20,0,16,63,1.98039e+06,1.94739e+07,1.55664e+08,6.69644e+06,19.8829,19.8829,19.8829,15.3675,0,1.28018,0,8.70051e+07
03/24/2009 21:00,3,24,2,21,0,14,67,0,1.59493e+07,1.49331e+08,6.69644e+06,19.9059,19.9059,19.9059,15.3675,0,1.00069,0,6.83591e+07
03/24/2009 22:00,3,24,2,22,0,14,72,0,646879,5.96606e+07,6.69644e+06,19.9459,19.9459,19.9459,15.3675,0,0.0349312,0,2.40719e+06
03/24/2009 23:00,3,24,2,23,0,13,62,0,0,3.40165e+07,6.69644e+06,19.9469,19.9469,19.9469,19.9469,0,0,0,0
03/25/2009 00:00,3,25,3,0,0,9,66,0,0,3.40165e+07,6.69644e+06,19.9469,19.9469,19.9469,19.9469,0,0,0,0
03/25/2009 01:00,3,25,3,1,0,7.8,72,0,0,2.57744e+07,6.69644e+06,19.9469,19.9469,19.9469,19.9469,0,0,0,0
03/25/2009 02:00,3,25,3,2,0,7,76,0,0,2.57744e+07,6.69644e+06,19.9469,19.9469,19.9469,19.9469,0,0,0,0
03/25/2009 03:00,3,25,3,3,0,10,76,0,0,2.57744e+07,6.69644e+06,19.9469,19.9469,19.9469,19.9469,0,0,0,0
03/25/2009 04:00,3,25,3,4,0,10,76,0,0,2.57744e+07,6.69644e+06,19.9469,19.9469,19.9469,19.9469,0,0,0,0
03/25/2009 05:00,3,25,3,5,0,9,76,0,0,2.57744e+07,6.69644e+06,19.9469,19.9469,19.9469,19.9469,0,0,0,0
03/25/2009 06:00,3,25,3,6,0,12,71,2.85613e+06,0,2.87871e+07,6.69644e+06,19.5035,19.5035,19.5035,15.3675,0,0.0535204,0,3.32687e+06
03/25/2009 07:00,3,25,3,7,0,10,82,1.94068e+06,0,1.65486e+07,6.69644e+06,19.0228,19.0228,19.0228,15.3675,0,0.00562519,0,309537
03/25/2009 08:00,3,25,3,8,0,15,77,0,0,2.84679e+07,6.69644e+06,18.9798,18.9798,18.9798,18.9798,0,0,0,0
03/25/2009 09:00,3,25,3,9,0,18,73,1.74953e+06,1.63545e+06,6.52272e+07,6.69644e+06,18.9853,18.9853,18.9853,15.3675,0,0.115895,0,6.31534e+06
03/25/2009 10:00,3,25,3,10,0,19,32,0,1.60379e+07,1.33719e+08,6.69644e+06,19.5543,19.5543,19.5543,15.3675,0,1.05317,0,6.71717e+07
03/25/2009 11:00,3,25,3,11,0,20,30,0,3.46981e+07,2.00827e+08,6.69644e+06,19.9368,19.9368,19.9368,15.3675,0,2.40176,0,1.65225e+08
03/25/2009 12:00,3,25,3,12,0,22,27,0,5.16932e+07,2.21865e+08,6.69644e+06,19.9603,19.9603,19.9603,15.3675,0,3.69413,0,2.55374e+08
03/25/2009 13:00,3,25,3,13,0,22,29,0,5.82645e+07,2.30045e+08,6.69644e+06,19.9589,19.9589,19.9589,15.3675,0,4.20891,0,2.9087e+08
03/25/2009 14:00,3,25,3,14,0,23,27,0,6.13473e+07,2.33859e+08,6.69644e+06,19.9592,19.9592,19.9592,15.3675,0,4.44891,0,3.07477e+08
03/25/2009 15:00,3,25,3,15,0,23,27,0,6.05798e+07,2.32831e+08,6.69644e+06,19.9506,19.9506,19.9506,15.3675,0,4.38004,0,3.02145e+08
03/25/2009 16:00,3,25,3,16,0,22,27,0,5.82482e+07,2.49782e+08,6.69644e+06,19.9356,19.9356,19.9356,15.3675,0,4.18423,0,2.87696e+08
03/25/2009 17:00,3,25,3,17,0,21,27,0,5.27451e+07,2.42833e+08,6.69644e+06,19.9174,19.9174,19.9174,15.3675,0,3.74619,0,2.56555e+08
03/25/2009 18:00,3,25,3,18,0,19,30,3.41752e+06,4.1776e+07,2.36033e+08,6.69644e+06,19.6679,19.6679,19.6679,15.3675,0,3.01671,0,1.95274e+08
03/25/2009 19:00,3,25,3,19,0,14,38,2.32536e+06,1.94323e+07,1.56005e+08,6.69644e+06,19.5982,19.5982,19.5982,15.3675,0,1.30226,0,8.29322e+07
03/25/2009 20:00,3,25,3,20,0,13.3,37,2.69589e+06,9.92546e+06,1.0299e+08,6.69644e+06,19.3214,19.3214,19.3214,15.3675,0,0.646063,0,3.84537e+07
03/25/2009 21:00,3,25,3,21,0,13,35,0,6.50714e+06,9.60802e+07,6.69644e+06,19.3747,19.3747,19.3747,15.3675,0,0.354764,0,2.14013e+07
03/25/2009 22:00,3,25,3,22,0,13.4,34,0,655869,4.7414e+07,6.69644e+06,19.5501,19.5501,19.5501,15.3675,0,0.0356885,0,2.2469e+06
03/25/2009 23:00,3,25,3,23,0,14,32,0,0,3.18552e+07,6.69644e+06,19.5624,19.5624,19.5624,19.5624,0,0,0,0
03/26/2009 00:00,3,26,4,0,0,13,35,0,0,3.18552e+07,6.69644e+06,19.5624,19.5624,19.5624,19.5624,0,0,0,0
03/26/2009 01:00,3,26,4,1,0,13,35,0,0,2.57744e+07,6.69644e+06,19.5624,19.5624,19.5624,19.5624,0,0,0,0
03/26/2009 02:00,3,26,4,2,0,12,34,0,0,2.57744e+07,6.69644e+06,19.5624,19.5624,19.5624,19.5624,0,0,0,0
03/26/2009 03:00,3,26,4,3,0,11,36,0,0,2.57744e+07,6.69644e+06,19.5624,19.5624,19.5624,19.5624,0,0,0,0
03/26/2009 04:00,3,26,4,4,0,13,32,0,0,2.57744e+07,6.69644e+06,19.5624,19.5624,19.5624,19.5624,0,0,0,0
03/26/2009 05:00,3,26,4,5,0,11,36,0,0,2.57744e+07,6.69644e+06,19.5624,19.5624,19.5624,19.5624,0,0,0,0
03/26/2009 06:00,3,26,4,6,0,13,35,0,0,2.57744e+07,6.69644e+06,19.5624,19.5624,19.5624,19.5624,0,0,0,0
03/26/2009 07:00,3,26,4,7,0,11,39,0,0,1.44141e+07,6.69644e+06,19.5624,19.5624,19.5624,19.5624,0,0,0,0
03/26/2009 08:00,3,26,4,8,0,12,37,726286,0,1.50504e+07,6.69644e+06,19.2084,19.2084,19.2084,16.6309,0,0.031228,0,1.85283e+06
03/26/2009 09:00,3,26,4,9,0,16,26,2.29622e+06,148803,1.56615e+07,6.69644e+06,18.7275,18.7275,18.7275,15.3675,0,0.0528578,0,2.6503e+06
03/26/2009 10:00,3,26,4,10,0,18,45,0,2.85389e+06,2.97703e+07,6.69644e+06,18.6183,18.6183,18.6183,15.3675,0,0.186737,0,9.22213e+06
03/26/2009 11:00,3,26,4,11,0,19,49,0,1.13275e+07,9.29949e+07,6.69644e+06,19.2862,19.2862,19.2862,15.3675,0,0.755692,0,4.50471e+07
03/26/2009 12:00,3,26,4,12,0,21,46,0,2.11367e+07,1.05082e+08,6.69644e+06,19.754,19.754,19.754,15.3675,0,1.4603,0,9.65603e+07
03/26/2009 13:00,3,26,4,13,0,21,43,0,3.46097e+07,1.56763e+08,6.69644e+06,19.8509,19.8509,19.8509,15.3675,0,2.42405,0,1.63588e+08
03/26/2009 14:00,3,26,4,14,0,21,25,0,3.64661e+07,1.45686e+08,6.69644e+06,19.8381,19.8381,19.8381,15.3675,0,2.55488,0,1.71922e+08
03/26/2009 15:00,3,26,4,15,0,19,46,3.1257e+06,2.79644e+07,1.3818e+08,6.69644e+06,19.5866,19.5866,19.5866,15.3675,0,1.98105,0,1.25802e+08
03/26/2009 16:00,3,26,4,16,0,17,52,6.50951e+06,2.41624e+07,1.50437e+08,6.69644e+06,18.9054,18.9054,18.9054,15.3675,0,1.90184,0,1.01295e+08
03/26/2009 17:00,3,26,4,17,0,14,44,1.12204e+07,1.96137e+07,1.67603e+08,6.69644e+06,17.8163,17.8163,17.8163,15.3675,0,1.8599,0,6.85792e+07
03/26/2009 18:00,3,26,4,18,0,12,50,1.44379e+07,8.77676e+06,1.18303e+08,6.69644e+06,16.1325,16.1325,16.1325,15.3675,0,1.30612,0,1.505e+07
03/26/2009 19:00,3,26,4,19,0,10,66,3.58835e+06,893780,7.23904e+07,6.69644e+06,15.446,15.446,15.446,15.3675,0,0.17726,0,209424
03/26/2009 20:00,3,26,4,20,0,9,76,1.24884e+06,0,3.31103e+07,6.69644e+06,15.3062,15.3062,15.3534,15.3062,0.00407717,0,3866.99,0
03/26/2009 21:00,3,26,4,21,0,10,66,0,0,3.18552e+07,6.69644e+06,15.2901,15.2901,15.2901,15.2901,0,0,0,0
03/26/2009 22:00,3,26,4,22,0,10,62,0,0,3.18552e+07,6.69644e+06,15.2901,15.2901,15.2901,15.2901,0,0,0,0
03/26/2009 23:00,3,26,4,23,0,9,66,0,0,3.18552e+07,6.69644e+06,15.2901,15.2901,15.2901,15.2901,0,0,0,0
03/27/2009 00:00,3,27,5,0,0,8.3,74,0,0,3.18552e+07,6.69644e+06,15.2901,15.2901,15.2901,15.2901,0,0,0,0
03/27/2009 01:00,3,27,5,1,0,7.5,81,0,0,2.79358e+07,6.69644e+06,15.2901,15.2901,15.2901,15.2901,0,0,0,0
03/27/2009 02:00,3,27,5,2,0,7,87,0,0,2.79358e+07,6.69644e+06,15.2901,15.2901,15.2901,15.2901,0,0,0,0
03/27/2009 03:00,3,27,5,3,0,6.9,88,0,0,2.79358e+07,6.69644e+06,15.2901,15.2901,15.2901,15.2901,0,0,0,0
03/27/2009 04:00,3,27,5,4,0,7,87,0,0,2.79358e+07,6.69644e+06,15.2901,15.2901,15.2901,15.2901,0,0,0,0
03/27/2009 05:00,3,27,5,5,0,7,87,0,0,2.79358e+07,6.69644e+06,15.2901,15.2901,15.2901,15.2901,0,0,0,0
03/27/2009 06:00,3,27,5,6,0,6,87,1.11372e+07,0,4.05963e+07,6.69644e+06,13.9602,13.9602,15.3675,13.9602,0.495551,0,9.11797e+06,0
03/27/2009 07:00,3,27,5,7,0,7,81,5.08815e+06,0,2.19978e+07,6.69644e+06,13.279,13.279,15.3675,13.279,0.112392,0,3.53828e+06,0
03/27/2009 08:00,3,27,5,8,0,7,81,0,0,4.82905e+07,6.69644e+06,13.1862,13.1862,13.1862,13.1862,0,0,0,0
03/27/2009 09:00,3,27,5,9,0,10.1,61,3.60059e+06,637031,8.36186e+07,6.69644e+06,13.3255,13.3255,15.3675,13.3255,0.163394,0,4.99875e+06,0
03/27/2009 10:00,3,27,5,10,0,13,47,2.17909e+06,1.26887e+07,1.76086e+08,6.69644e+06,16.405,16.405,16.8205,14.952,0.162463,0.71449,2.10392e+06,2.40831e+07
03/27/2009 11:00,3,27,5,11,0,14,35,0,2.52203e+07,1.8916e+08,6.69644e+06,19.557,19.557,19.557,15.3675,0,1.70539,0,1.08428e+08
03/27/2009 12:00,3,27,5,12,0,15,36,0,3.89826e+07,2.06111e+08,6.69644e+06,19.8468,19.8468,19.8468,15.3675,0,2.72401,0,1.83663e+08
03/27/2009 13:00,3,27,5,13,0,16,36,6.97159e+06,4.41282e+07,1.9999e+08,6.69644e+06,19.27,19.27,19.27,15.3675,0,3.4465,0,2.02454e+08
03/27/2009 14:00,3,27,5,14,0,16,36,7.36023e+06,4.14655e+07,1.96963e+08,6.69644e+06,19.107,19.107,19.107,15.3675,0,3.25065,0,1.82993e+08
03/27/2009 15:00,3,27,5,15,0,16,28,7.3061e+06,4.45924e+07,2.20755e+08,6.69644e+06,19.1372,19.1372,19.1372,15.3675,0,3.48701,0,1.97885e+08
03/27/2009 16:00,3,27,5,16,0,16,36,7.49466e+06,4.63555e+07,2.23064e+08,6.69644e+06,19.1616,19.1616,19.1616,15.3675,0,3.62496,0,2.0704e+08
03/27/2009 17:00,3,27,5,17,0,16,28,7.80608e+06,4.16331e+07,2.37457e+08,6.69644e+06,19.0479,19.0479,19.0479,15.3675,0,3.2789,0,1.81669e+08
03/27/2009 18:00,3,27,5,18,0,13,38,1.27079e+07,3.19482e+07,2.34065e+08,6.69644e+06,18.2646,18.2646,18.2646,15.3675,0,2.85279,0,1.24436e+08
03/27/2009 19:00,3,27,5,19,0,12,47,2.90881e+06,2.31149e+07,1.69766e+08,6.69644e+06,19.1336,19.1336,19.1336,15.3675,0,1.60332,0,9.08991e+07
03/27/2009 20:00,3,27,5,20,0,9,66,3.77876e+06,1.24641e+07,1.49058e+08,6.69644e+06,19.0313,19.0313,19.0313,15.3675,0,0.891602,0,4.91763e+07
03/27/2009 21:00,3,27,5,21,0,8,76,0,1.02683e+07,1.42454e+08,6.69644e+06,19.3087,19.3087,19.3087,15.3675,0,0.619961,0,3.67876e+07
03/27/2009 22:00,3,27,5,22,0,6,93,0,0,5.8888e+07,6.69644e+06,19.6103,19.6103,19.6103,19.6103,0,0,0,0
03/27/2009 23:00,3,27,5,23,0,5.5,89,0,0,3.40165e+07,6.69644e+06,19.6103,19.6103,19.6103,19.6103,0,0,0,0
03/28/2009 00:00,3,28,6,0,0,5,87,0,0,3.40165e+07,6.69644e+06,19.6103,19.6103,19.6103,19.6103,0,0,0,0
03/28/2009 01:00,3,28,6,1,0,4,93,0,0,2.79358e+07,6.69644e+06,19.6103,19.6103,19.6103,19.6103,0,0,0,0
03/28/2009 02:00,3,28,6,2,0,5,81,0,0,2.79358e+07,6.69644e+06,19.6103,19.6103,19.6103,19.6103,0,0,0,0
03/28/2009 03:00,3,28,6,3,0,4,87,0,0,2.79358e+07,6.69644e+06,19.6103,19.6103,19.6103,19.6103,0,0,0,0
03/28/2009 04:00,3,28,6,4,0,5,81,0,0,2.79358e+07,6.69644e+06,19.6103,19.6103,19.6103,19.6103,0,0,0,0
03/28/2009 05:00,3,28,6,5,0,6,70,0,0,2.79358e+07,6.69644e+06,19.6103,19.6103,19.6103,19.6103,0,0,0,0
03/28/2009 06:00,3,28,6,6,0,4,81,1.59649e+07,0,4.64174e+07,6.69644e+06,15.1869,15.1869,15.8203,14.7341,0.485135,0.325425,6.74109e+06,1.01532e+07
03/28/2009 07:00,3,28,6,7,0,6,70,6.17625e+06,0,2.32681e+07,6.69644e+06,13.3694,13.3694,15.3675,13.3694,0.170566,0,5.13723e+06,0
03/28/2009 08:00,3,28,6,8,0,10,54,478112,0,4.87954e+07,6.69644e+06,13.2075,13.2075,15.3675,13.2075,0.00926332,0,301619,0
03/28/2009 09:00,3,28,6,9,0,10,46,3.69236e+06,564528,8.36278e+07,6.69644e+06,13.3017,13.3017,15.3675,13.3017,0.163858,0,5.08015e+06,0
03/28/2009 10:00,3,28,6,10,0,13,44,2.25604e+06,1.26842e+07,1.76152e+08,6.69644e+06,16.3242,16.3242,16.7913,14.9005,0.151288,0.731392,2.29573e+06,2.37674e+07
03/28/2009 11:00,3,28,6,11,0,15,41,0,2.49358e+07,1.88819e+08,6.69644e+06,19.5547,19.5547,19.5547,15.3675,0,1.69044,0,1.07384e+08
03/28/2009 12:00,3,28,6,12,0,15,41,0,3.98667e+07,2.07198e+08,6.69644e+06,19.8528,19.8528,19.8528,15.3675,0,2.79029,0,1.8838e+08
03/28/2009 13:00,3,28,6,13,0,17,34,5.50853e+06,4.6238e+07,2.01009e+08,6.69644e+06,19.4443,19.4443,19.4443,15.3675,0,3.51963,0,2.15981e+08
03/28/2009 14:00,3,28,6,14,0,17,36,5.82882e+06,4.39017e+07,1.9834e+08,6.69644e+06,19.3315,19.3315,19.3315,15.3675,0,3.34622,0,1.99672e+08
03/28/2009 15:00,3,28,6,15,0,17,36,5.99131e+06,4.43685e+07,2.19012e+08,6.69644e+06,19.3116,19.3116,19.3116,15.3675,0,3.38588,0,2.01025e+08
03/28/2009 16:00,3,28,6,16,0,16,36,7.93527e+06,4.1285e+07,2.17181e+08,6.69644e+06,19.0548,19.0548,19.0548,15.3675,0,3.25929,0,1.80918e+08
03/28/2009 17:00,3,28,6,17,0,15,36,9.80222e+06,3.36665e+07,2.0977e+08,6.69644e+06,18.6425,18.6425,18.6425,15.3675,0,2.7995,0,1.38033e+08
03/28/2009 18:00,3,28,6,18,0,13,41,1.30226e+07,2.84218e+07,2.30052e+08,6.69644e+06,18.0328,18.0328,18.0328,15.3675,0,2.61081,0,1.04777e+08
03/28/2009 19:00,3,28,6,19,0,11,43,3.27027e+06,2.02456e+07,1.6664e+08,6.69644e+06,18.9171,18.9171,18.9171,15.3675,0,1.41765,0,7.57559e+07
03/28/2009 20:00,3,28,6,20,0,11,43,3.39401e+06,1.11642e+07,1.47114e+08,6.69644e+06,19.0171,19.0171,19.0171,15.3675,0,0.796793,0,4.37771e+07
03/28/2009 21:00,3,28,6,21,0,10,46,0,9.68806e+06,1.41742e+08,6.69644e+06,19.3182,19.3182,19.3182,15.3675,0,0.578944,0,3.44346e+07
03/28/2009 22:00,3,28,6,22,0,7,56,0,0,5.8888e+07,6.69644e+06,19.5948,19.5948,19.5948,19.5948,0,0,0,0
03/28/2009 23:00,3,28,6,23,0,5,64,0,0,3.40165e+07,6.69644e+06,19.5948,19.5948,19.5948,19.5948,0,0,0,0
03/29/2009 00:00,3,29,0,0,0,8,57,0,0,3.40165e+07,6.69644e+06,19.5948,19.5948,19.5948,19.5948,0,0,0,0
03/29/2009 01:00,3,29,0,1,0,5,87,0,0,2.79358e+07,6.69644e+06,19.5948,19.5948,19.5948,19.5948,0,0,0,0
03/29/2009 02:00,3,29,0,2,0,5,87,0,0,2.79358e+07,6.69644e+06,19.5948,19.5948,19.5948,19.5948,0,0,0,0
03/29/2009 03:00,3,29,0,3,0,5,87,0,0,2.79358e+07,6.69644e+06,19.5948,19.5948,19.5948,19.5948,0,0,0,0
03/29/2009 04:00,3,29,0,4,0,4,93,0,0,2.79358e+07,6.69644e+06,19.5948,19.5948,19.5948,19.5948,0,0,0,0
03/29/2009 05:00,3,29,0,5,0,3,100,0,0,2.79358e+07,6.69644e+06,19.5948,19.5948,19.5948,19.5948,0,0,0,0
03/29/2009 06:00,3,29,0,6,0,4,93,1.01228e+07,0,3.94512e+07,6.69644e+06,16.5526,16.5526,16.5872,15.3329,0.0653859,0.381149,204571,1.02987e+07
03/29/2009 07:00,3,29,0,7,0,4,100,6.63159e+06,0,2.41813e+07,6.69644e+06,14.4611,14.4611,15.3675,14.4611,0.20045,0,2.73799e+06,0
03/29/2009 08:00,3,29,0,8,0,5,87,3.31608e+06,0,5.2579e+07,6.69644e+06,13.8993,13.8993,15.3675,13.8993,0.0829386,0,1.83525e+06,0
03/29/2009 09:00,3,29,0,9,0,7,76,4.52533e+06,0,7.49751e+07,6.69644e+06,13.5663,13.5663,15.3675,13.5663,0.181679,0,4.93231e+06,0
03/29/2009 10:00,3,29,0,10,0,12,24,2.87003e+06,8.42128e+06,1.71591e+08,6.69644e+06,15.3815,15.3815,16.0425,14.7065,0.284474,0.331449,2.7579e+06,7.97825e+06
03/29/2009 11:00,3,29,0,11,0,12,34,2.23075e+06,1.83449e+07,1.8296e+08,6.69644e+06,18.8471,18.8471,18.8471,15.3675,0,1.25352,0,6.79659e+07
03/29/2009 12:00,3,29,0,12,0,12,37,1.87691e+06,3.22083e+07,1.99624e+08,6.69644e+06,19.7064,19.7064,19.7064,15.3675,0,2.23901,0,1.46274e+08
03/29/2009 13:00,3,29,0,13,0,12,37,1.35102e+07,3.64121e+07,1.97514e+08,6.69644e+06,18.4253,18.4253,18.4253,15.3675,0,3.25795,0,1.49987e+08
03/29/2009 14:00,3,29,0,14,0,12,37,1.37332e+07,3.56808e+07,1.96779e+08,6.69644e+06,18.1834,18.1834,18.1834,15.3675,0,3.20896,0,1.36052e+08
03/29/2009 15:00,3,29,0,15,0,11,36,1.54941e+07,3.46001e+07,1.97299e+08,6.69644e+06,17.9716,17.9716,17.9716,15.3675,0,3.23125,0,1.26699e+08
03/29/2009 16:00,3,29,0,16,0,11,36,1.59542e+07,3.163e+07,2.13988e+08,6.69644e+06,17.7786,17.7786,17.7786,15.3675,0,3.03097,0,1.10042e+08
03/29/2009 17:00,3,29,0,17,0,6,65,2.39862e+07,2.41876e+07,2.13612e+08,6.69644e+06,16.6781,16.6781,16.6781,15.3675,0,2.99174,0,5.90528e+07
03/29/2009 18:00,3,29,0,18,0,3,74,2.88682e+07,1.83157e+07,2.38248e+08,6.69644e+06,15.7214,15.7214,15.7214,15.3675,0,2.88238,0,1.53626e+07
03/29/2009 19:00,3,29,0,19,0,3,68,5.35301e+06,1.2901e+07,1.5993e+08,6.69644e+06,17.2135,17.2135,17.2135,15.3675,0,1.01898,0,2.83278e+07
03/29/2009 20:00,3,29,0,20,0,2,76,5.6992e+06,5.67531e+06,1.42948e+08,6.69644e+06,17.3349,17.3349,17.3349,15.3675,0,0.557641,0,1.65129e+07
03/29/2009 21:00,3,29,0,21,0,1.4,81,0,4.64034e+06,1.35608e+08,6.69644e+06,17.6059,17.6059,17.6059,15.3675,0,0.231768,0,7.81805e+06
03/29/2009 22:00,3,29,0,22,0,1,86,0,0,5.8888e+07,6.69644e+06,18.1651,18.1651,18.1651,18.1651,0,0,0,0
03/29/2009 23:00,3,29,0,23,0,0.4,87,0,0,3.40165e+07,6.69644e+06,18.1651,18.1651,18.1651,18.1651,0,0,0,0
03/30/2009 00:00,3,30,1,0,0,-0.1,88,0,0,3.40165e+07,6.69644e+06,18.1651,18.1651,18.1651,18.1651,0,0,0,0
03/30/2009 01:00,3,30,1,1,0,-0.8,90,0,0,2.79358e+07,6.69644e+06,18.1651,18.1651,18.1651,18.1651,0,0,0,0
03/30/2009 02:00,3,30,1,2,0,-1.1,88,0,0,2.79358e+07,6.69644e+06,18.1651,18.1651,18.1651,18.1651,0,0,0,0
03/30/2009 03:00,3,30,1,3,0,-1.6,90,0,0,2.79358e+07,6.69644e+06,18.1651,18.1651,18.1651,18.1651,0,0,0,0
03/30/2009 04:00,3,30,1,4,0,-2,92,0,0,2.79358e+07,6.69644e+06,18.1651,18.1651,18.1651,18.1651,0,0,0,0
03/30/2009 05:00,3,30,1,5,0,-3.4,96,0,0,2.79358e+07,6.69644e+06,18.1651,18.1651,18.1651,18.1651,0,0,0,0
03/30/2009 06:00,3,30,1,6,0,-4.9,100,3.75556e+07,0,7.25236e+07,6.69644e+06,12.969,12.969,15.1805,12.969,2.26161,0,6.47459e+07,0
03/30/2009 07:00,3,30,1,7,0,-5.5,100,1.8689e+07,0,3.85352e+07,6.69644e+06,12.4478,12.4478,15.3675,12.4478,0.992937,0,4.37097e+07,0
03/30/2009 08:00,3,30,1,8,0,-4,92,1.60623e+07,0,6.83391e+07,6.69644e+06,12.4512,12.4512,15.3675,12.4512,0.81732,0,3.59368e+07,0
03/30/2009 09:00,3,30,1,9,0,-3,100,7.50879e+06,0,7.82204e+07,6.69644e+06,12.5273,12.5273,15.3675,12.5273,0.344428,0,1.4749e+07,0
03/30/2009 10:00,3,30,1,10,0,-2,85,6.31879e+06,2.75048e+06,1.68474e+08,6.69644e+06,13.3005,13.3005,15.3675,13.3005,0.448749,0,1.32846e+07,0
03/30/2009 11:00,3,30,1,11,0,-2,71,5.70715e+06,1.28432e+07,1.80081e+08,6.69644e+06,16.4182,16.4182,16.6213,15.1645,0.175909,0.919885,1.61487e+06,2.44305e+07
03/30/2009 12:00,3,30,1,12,0,-1,60,5.05339e+06,2.41265e+07,1.93179e+08,6.69644e+06,18.6549,18.6549,18.6549,15.3675,0,1.85115,0,9.16452e+07
03/30/2009 13:00,3,30,1,13,0,0,66,3.23925e+07,2.77925e+07,2.07638e+08,6.69644e+06,16.4559,16.4559,16.4559,15.3675,0,3.83753,0,6.27197e+07
03/30/2009 14:00,3,30,1,14,0,3,53,2.84102e+07,2.00978e+07,1.93568e+08,6.69644e+06,15.84,15.84,15.84,15.3675,0,2.98538,0,2.12486e+07
03/30/2009 15:00,3,30,1,15,0,1,67,3.12829e+07,2.63526e+07,2.24413e+08,6.69644e+06,16.0846,16.0846,16.0846,15.3675,0,3.63036,0,3.92102e+07
03/30/2009 16:00,3,30,1,16,0,3,58,2.80847e+07,3.24922e+07,2.48405e+08,6.69644e+06,16.6833,16.6833,16.6833,15.3675,0,3.87497,0,7.67873e+07
03/30/2009 17:00,3,30,1,17,0,1,61,3.15468e+07,2.70642e+07,2.45462e+08,6.69644e+06,16.232,16.232,16.232,15.3675,0,3.69481,0,4.81107e+07
03/30/2009 18:00,3,30,1,18,0,-1,92,3.50967e+07,1.78106e+07,2.41239e+08,6.69644e+06,15.2949,15.2949,15.3675,15.2949,3.25447,0,3.56291e+06,0
03/30/2009 19:00,3,30,1,19,0,-1,85,6.31967e+06,1.06878e+07,1.58351e+08,6.69644e+06,16.6175,16.6175,16.6175,15.3675,0,0.942369,0,1.77414e+07
03/30/2009 20:00,3,30,1,20,0,-2,100,6.71287e+06,3.92957e+06,1.41926e+08,6.69644e+06,16.4702,16.4702,16.4702,15.3675,0,0.497405,0,8.24981e+06
03/30/2009 21:00,3,30,1,21,0,-2,100,0,2.08911e+06,1.32505e+08,6.69644e+06,16.141,16.141,16.141,15.3675,0,0.0539538,0,630121
03/30/2009 22:00,3,30,1,22,0,-3,92,0,0,5.8888e+07,6.69644e+06,16.373,16.373,16.373,16.373,0,0,0,0
03/30/2009 23:00,3,30,1,23,0,-3,92,0,0,3.40165e+07,6.69644e+06,16.373,16.373,16.373,16.373,0,0,0,0
03/31/2009 00:00,3,31,2,0,0,-3,100,0,0,3.40165e+07,6.69644e+06,16.373,16.373,16.373,16.373,0,0,0,0
03/31/2009 01:00,3,31,2,1,0,-3,100,0,0,2.79358e+07,6.69644e+06,16.373,16.373,16.373,16.373,0,0,0,0
03/31/2009 02:00,3,31,2,2,0,-4,100,0,0,2.79358e+07,6.69644e+06,16.373,16.373,16.373,16.373,0,0,0,0
03/31/2009 03:00,3,31,2,3,0,-4,100,0,0,2.79358e+07,6.69644e+06,16.373,16.373,16.373,16.373,0,0,0,0
03/31/2009 04:00,3,31,2,4,0,-4,92,0,0,2.79358e+07,6.69644e+06,16.373,16.373,16.373,16.373,0,0,0,0
03/31/2009 05:00,3,31,2,5,0,-5,100,0,0,2.79358e+07,6.69644e+06,16.373,16.373,16.373,16.373,0,0,0,0
03/31/2009 06:00,3,31,2,6,0,-4,92,4.35329e+07,0,7.91881e+07,6.69644e+06,12.7087,12.7087,15.1562,12.7087,2.496,0,8.64637e+07,0
03/31/2009 07:00,3,31,2,7,0,-4,92,1.95468e+07,0,3.9363e+07,6.69644e+06,12.4558,12.4558,15.3675,12.4558,1.04545,0,4.58956e+07,0
03/31/2009 08:00,3,31,2,8,0,-3,84,1.27747e+07,0,6.29002e+07,6.69644e+06,12.466,12.466,15.3675,12.466,0.601152,0,2.62981e+07,0
03/31/2009 09:00,3,31,2,9,0,-2,78,8.12411e+06,0,8.78486e+07,6.69644e+06,12.5362,12.5362,15.3675,12.5362,0.383309,0,1.63622e+07,0
03/31/2009 10:00,3,31,2,10,0,2,37,5.23986e+06,2.8626e+06,1.67445e+08,6.69644e+06,13.3915,13.3915,15.3675,13.3915,0.391416,0,1.09628e+07,0
03/31/2009 11:00,3,31,2,11,0,1,51,4.91011e+06,1.31303e+07,1.79575e+08,6.69644e+06,16.6106,16.6106,16.7521,15.226,0.166198,0.90269,1.06299e+06,2.65817e+07
03/31/2009 12:00,3,31,2,12,0,3,53,4.00769e+06,2.52244e+07,1.93402e+08,6.69644e+06,18.926,18.926,18.926,15.3675,0,1.86879,0,1.00143e+08
03/31/2009 13:00,3,31,2,13,0,4,45,2.58172e+07,2.98663e+07,2.23019e+08,6.69644e+06,17.0343,17.0343,17.0343,15.3675,0,3.58014,0,8.97858e+07
03/31/2009 14:00,3,31,2,14,0,5.7,42,2.31501e+07,3.41385e+07,2.25274e+08,6.69644e+06,17.1474,17.1474,17.1474,15.3675,0,3.70373,0,9.92769e+07
03/31/2009 15:00,3,31,2,15,0,7,40,2.12346e+07,3.534e+07,2.24588e+08,6.69644e+06,17.3866,17.3866,17.3866,15.3675,0,3.66342,0,1.11386e+08
03/31/2009 16:00,3,31,2,16,0,7.8,38,2.02134e+07,3.67539e+07,2.45082e+08,6.69644e+06,17.5469,17.5469,17.5469,15.3675,0,3.69501,0,1.21261e+08
03/31/2009 17:00,3,31,2,17,0,8,37,2.02543e+07,3.12592e+07,2.38274e+08,6.69644e+06,17.3196,17.3196,17.3196,15.3675,0,3.28118,0,9.64555e+07
03/31/2009 18:00,3,31,2,18,0,8,34,2.05778e+07,2.20585e+07,2.30548e+08,6.69644e+06,16.7059,16.7059,16.7059,15.3675,0,2.62577,0,5.29279e+07
03/31/2009 19:00,3,31,2,19,0,7,34,4.24533e+06,1.30878e+07,1.59038e+08,6.69644e+06,17.8166,17.8166,17.8166,15.3675,0,0.987458,0,3.64149e+07
03/31/2009 20:00,3,31,2,20,0,5,46,4.8781e+06,6.00549e+06,1.42459e+08,6.69644e+06,17.8066,17.8066,17.8066,15.3675,0,0.53134,0,1.95069e+07
03/31/2009 21:00,3,31,2,21,0,6,39,0,4.22603e+06,1.3511e+08,6.69644e+06,17.9162,17.9162,17.9162,15.3675,0,0.203126,0,7.79835e+06
03/31/2009 22:00,3,31,2,22,0,6,52,0,0,5.8888e+07,6.69644e+06,18.3327,18.3327,18.3327,18.3327,0,0,0,0
03/31/2009 23:00,3,31,2,23,0,6,66,0,0,3.40165e+07,6.69644e+06,18.3327,18.3327,18.3327,18.3327,0,0,0,0
04/01/2009 00:00,4,1,3,0,0,6,66,0,0,3.40165e+07,6.69644e+06,18.3327,18.3327,18.3327,18.3327,0,0,0,0
04/01/2009 01:00,4,1,3,1,0,6,31,0,0,2.57744e+07,6.69644e+06,18.3327,18.3327,18.3327,18.3327,0,0,0,0
04/01/2009 02:00,4,1,3,2,0,6,25,0,0,2.57744e+07,6.69644e+06,18.3327,18.3327,18.3327,18.3327,0,0,0,0
04/01/2009 03:00,4,1,3,3,0,6,26,0,0,2.57744e+07,6.69644e+06,18.3327,18.3327,18.3327,18.3327,0,0,0,0
04/01/2009 04:00,4,1,3,4,0,6,30,0,0,2.57744e+07,6.69644e+06,18.3327,18.3327,18.3327,18.3327,0,0,0,0
04/01/2009 05:00,4,1,3,5,0,8,22,0,0,2.57744e+07,6.69644e+06,18.3327,18.3327,18.3327,18.3327,0,0,0,0
04/01/2009 06:00,4,1,3,6,0,8,22,2.18619e+07,0,5.13394e+07,6.69644e+06,13.9641,13.9641,15.4581,13.8735,0.713972,0.492928,2.05477e+07,4.70847e+06
04/01/2009 07:00,4,1,3,7,0,8,32,9.93612e+06,0,2.55796e+07,6.69644e+06,12.786,12.786,15.3675,12.786,0.404606,0,1.57466e+07,0
04/01/2009 08:00,4,1,3,8,0,16,16,3.7129e+06,0,3.02773e+07,6.69644e+06,12.6943,12.6943,15.3675,12.6943,0.109786,0,4.42407e+06,0
04/01/2009 09:00,4,1,3,9,0,18,12,1.98618e+06,159383,6.36636e+07,6.69644e+06,12.7135,12.7135,15.3675,12.7135,0.0340718,0,1.36085e+06,0
04/01/2009 10:00,4,1,3,10,0,21,12,0,1.04539e+07,1.26904e+08,6.69644e+06,15.7481,15.7481,16.4049,14.7108,0.288767,0.381472,2.85099e+06,1.21155e+07
04/01/2009 11:00,4,1,3,11,0,22,12,0,2.78876e+07,1.92361e+08,6.69644e+06,19.5097,19.5097,19.5097,15.3675,0,1.90592,0,1.18838e+08
04/01/2009 12:00,4,1,3,12,0,23,11,0,4.25599e+07,2.10471e+08,6.69644e+06,19.8355,19.8355,19.8355,15.3675,0,2.99458,0,2.01397e+08
04/01/2009 13:00,4,1,3,13,0,24,16,0,4.93104e+07,1.98845e+08,6.69644e+06,19.8686,19.8686,19.8686,15.3675,0,3.50484,0,2.37452e+08
04/01/2009 14:00,4,1,3,14,0,24,17,0,5.32095e+07,2.23601e+08,6.69644e+06,19.8826,19.8826,19.8826,15.3675,0,3.80008,0,2.58257e+08
04/01/2009 15:00,4,1,3,15,0,24,19,0,5.35022e+07,2.23881e+08,6.69644e+06,19.8932,19.8932,19.8932,15.3675,0,3.81412,0,2.59819e+08
04/01/2009 16:00,4,1,3,16,0,23,18,0,4.8958e+07,2.18165e+08,6.69644e+06,19.8846,19.8846,19.8846,15.3675,0,3.45655,0,2.35011e+08
04/01/2009 17:00,4,1,3,17,0,23,17,0,4.74085e+07,2.36143e+08,6.69644e+06,19.8847,19.8847,19.8847,15.3675,0,3.33346,0,2.26649e+08
04/01/2009 18:00,4,1,3,18,0,21,18,0,3.84829e+07,2.28349e+08,6.69644e+06,19.8694,19.8694,19.8694,15.3675,0,2.65637,0,1.79999e+08
04/01/2009 19:00,4,1,3,19,0,18,15,0,1.73417e+07,1.51043e+08,6.69644e+06,19.8332,19.8332,19.8332,15.3675,0,1.10454,0,7.42441e+07
04/01/2009 20:00,4,1,3,20,0,16,19,2.11254e+06,8.05117e+06,1.00119e+08,6.69644e+06,19.5946,19.5946,19.5946,15.3675,0,0.499123,0,3.17586e+07
04/01/2009 21:00,4,1,3,21,0,14,25,0,5.70114e+06,9.50797e+07,6.69644e+06,19.5399,19.5399,19.5399,15.3675,0,0.298221,0,1.87309e+07
04/01/2009 22:00,4,1,3,22,0,12,37,0,299469,4.69681e+07,6.69644e+06,19.6186,19.6186,19.6186,15.3675,0,0.0108206,0,692406
04/01/2009 23:00,4,1,3,23,0,12,44,0,0,3.18552e+07,6.69644e+06,19.6205,19.6205,19.6205,19.6205,0,0,0,0
04/02/2009 00:00,4,2,4,0,0,11,54,0,0,3.18552e+07,6.69644e+06,19.6205,19.6205,19.6205,19.6205,0,0,0,0
04/02/2009 01:00,4,2,4,1,0,10,57,0,0,2.57744e+07,6.69644e+06,19.6205,19.6205,19.6205,19.6205,0,0,0,0
04/02/2009 02:00,4,2,4,2,0,8,66,0,0,2.57744e+07,6.69644e+06,19.6205,19.6205,19.6205,19.6205,0,0,0,0
04/02/2009 03:00,4,2,4,3,0,7,66,0,0,2.57744e+07,6.69644e+06,19.6205,19.6205,19.6205,19.6205,0,0,0,0
04/02/2009 04:00,4,2,4,4,0,8,52,0,0,2.57744e+07,6.69644e+06,19.6205,19.6205,19.6205,19.6205,0,0,0,0
04/02/2009 05:00,4,2,4,5,0,7,52,0,0,2.57744e+07,6.69644e+06,19.6205,19.6205,19.6205,19.6205,0,0,0,0
04/02/2009 06:00,4,2,4,6,0,6,70,0,0,2.57744e+07,6.69644e+06,19.6205,19.6205,19.6205,19.6205,0,0,0,0
04/02/2009 07:00,4,2,4,7,0,5,64,0,0,1.44141e+07,6.69644e+06,19.6205,19.6205,19.6205,19.6205,0,0,0,0
04/02/2009 08:00,4,2,4,8,0,5,64,1.03541e+07,0,2.51543e+07,6.69644e+06,15.8062,15.8062,15.9926,15.313,0.125999,0.414855,1.06965e+06,1.03042e+07
04/02/2009 09:00,4,2,4,9,0,6,60,7.25399e+06,0,2.10221e+07,6.69644e+06,13.8877,13.8877,15.3675,13.8877,0.317165,0,6.8581e+06,0
04/02/2009 10:00,4,2,4,10,0,7,61,4.98561e+06,0,2.92998e+07,6.69644e+06,13.3466,13.3466,15.3675,13.3466,0.189886,0,5.78429e+06,0
04/02/2009 11:00,4,2,4,11,0,9,57,4.10332e+06,0,7.45148e+07,6.69644e+06,13.1209,13.1209,15.3675,13.1209,0.156036,0,5.28434e+06,0
04/02/2009 12:00,4,2,4,12,0,10,54,3.65762e+06,675273,6.5969e+07,6.69644e+06,13.2319,13.2319,15.3675,13.2319,0.16886,0,5.4109e+06,0
04/02/2009 13:00,4,2,4,13,0,12,47,1.46034e+07,4.86733e+06,1.09297e+08,6.69644e+06,13.9569,13.9569,15.3675,13.9569,1.10163,0,2.21692e+07,0
04/02/2009 14:00,4,2,4,14,0,13,44,1.26664e+07,1.47484e+07,1.32417e+08,6.69644e+06,16.3629,16.3629,16.3629,15.3675,0,1.62499,0,2.4575e+07
04/02/2009 15:00,4,2,4,15,0,14,44,1.1049e+07,2.11224e+07,1.51769e+08,6.69644e+06,17.5441,17.5441,17.5441,15.3675,0,1.97658,0,6.49714e+07
04/02/2009 16:00,4,2,4,16,0,13,47,1.29255e+07,1.71276e+07,1.48788e+08,6.69644e+06,17.2324,17.2324,17.2324,15.3675,0,1.78658,0,5.01752e+07
04/02/2009 17:00,4,2,4,17,0,13,51,1.31584e+07,1.38159e+07,1.4496e+08,6.69644e+06,16.7236,16.7236,16.7236,15.3675,0,1.56226,0,3.19068e+07
04/02/2009 18:00,4,2,4,18,0,12,54,1.48342e+07,6.25405e+06,1.14183e+08,6.69644e+06,15.4035,15.4035,15.5701,15.201,0.576786,0.575155,2.89515e+06,3.50966e+06
04/02/2009 19:00,4,2,4,19,0,9,81,4.03073e+06,0,7.17902e+07,6.69644e+06,14.5457,14.5457,15.3675,14.5457,0.15164,0,1.87755e+06,0
04/02/2009 20:00,4,2,4,20,0,8,93,1.78254e+06,0,3.36871e+07,6.69644e+06,14.1616,14.1616,15.2476,14.1616,0.0330773,0,603649,0
04/02/2009 21:00,4,2,4,21,0,8,87,0,0,3.18552e+07,6.69644e+06,14.0865,14.0865,14.0865,14.0865,0,0,0,0
04/02/2009 22:00,4,2,4,22,0,5,93,0,0,3.18552e+07,6.69644e+06,14.0865,14.0865,14.0865,14.0865,0,0,0,0
04/02/2009 23:00,4,2,4,23,0,4,93,0,0,3.18552e+07,6.69644e+06,14.0865,14.0865,14.0865,14.0865,0,0,0,0
04/03/2009 00:00,4,3,5,0,0,4,93,0,0,3.18552e+07,6.69644e+06,14.0865,14.0865,14.0865,14.0865,0,0,0,0
04/03/2009 01:00,4,3,5,1,0,3,93,0,0,2.79358e+07,6.69644e+06,14.0865,14.0865,14.0865,14.0865,0,0,0,0
04/03/2009 02:00,4,3,5,2,0,1,93,0,0,2.79358e+07,6.69644e+06,14.0865,14.0865,14.0865,14.0865,0,0,0,0
04/03/2009 03:00,4,3,5,3,0,1,93,0,0,2.79358e+07,6.69644e+06,14.0865,14.0865,14.0865,14.0865,0,0,0,0
04/03/2009 04:00,4,3,5,4,0,2,93,0,0,2.79358e+07,6.69644e+06,14.0865,14.0865,14.0865,14.0865,0,0,0,0
04/03/2009 05:00,4,3,5,5,0,2,93,0,0,2.79358e+07,6.69644e+06,14.0865,14.0865,14.0865,14.0865,0,0,0,0
04/03/2009 06:00,4,3,5,6,0,2,93,2.87846e+07,0,6.20538e+07,6.69644e+06,12.67,12.67,15.1023,12.67,1.72081,0,6.525e+07,0
04/03/2009 07:00,4,3,5,7,0,1,100,1.43287e+07,0,3.34195e+07,6.69644e+06,12.5125,12.5125,15.3675,12.5125,0.694413,0,2.98905e+07,0
04/03/2009 08:00,4,3,5,8,0,1,100,1.24207e+07,0,6.39265e+07,6.69644e+06,12.5054,12.5054,15.3675,12.5054,0.572108,0,2.46873e+07,0
04/03/2009 09:00,4,3,5,9,0,2,93,7.7717e+06,0,8.75062e+07,6.69644e+06,12.5521,12.5521,15.3675,12.5521,0.354243,0,1.50364e+07,0
04/03/2009 10:00,4,3,5,10,0,2,93,5.88744e+06,0,1.44732e+08,6.69644e+06,12.6122,12.6122,15.3675,12.6122,0.264635,0,1.09931e+07,0
04/03/2009 11:00,4,3,5,11,0,2,93,5.83184e+06,0,1.64648e+08,6.69644e+06,12.6455,12.6455,15.3675,12.6455,0.261246,0,1.07208e+07,0
04/03/2009 12:00,4,3,5,12,0,3,87,5.4751e+06,4.08781e+06,1.4906e+08,6.69644e+06,13.7531,13.7531,15.3675,13.7531,0.460048,0,1.00921e+07,0
04/03/2009 13:00,4,3,5,13,0,3,87,2.8853e+07,8.56926e+06,1.6003e+08,6.69644e+06,14.4775,14.4775,15.3675,14.4775,2.21363,0,2.97111e+07,0
04/03/2009 14:00,4,3,5,14,0,4,81,2.72214e+07,1.26739e+07,1.83206e+08,6.69644e+06,14.9673,14.9673,15.3675,14.9673,2.39915,0,1.44224e+07,0
04/03/2009 15:00,4,3,5,15,0,5,81,2.57014e+07,1.50654e+07,2.04414e+08,6.69644e+06,15.4735,15.4735,15.4735,15.3675,0,2.47199,0,3.94485e+06
04/03/2009 16:00,4,3,5,16,0,6,75,2.41552e+07,1.78054e+07,2.05986e+08,6.69644e+06,15.8898,15.8898,15.8898,15.3675,0,2.5486,0,2.00498e+07
04/03/2009 17:00,4,3,5,17,0,6,75,2.41887e+07,1.64753e+07,2.04398e+08,6.69644e+06,15.8275,15.8275,15.8275,15.3675,0,2.45455,0,1.70077e+07
04/03/2009 18:00,4,3,5,18,0,6,75,2.42448e+07,1.41299e+07,2.28134e+08,6.69644e+06,15.5804,15.5804,15.5804,15.3675,0,2.31126,0,7.41228e+06
04/03/2009 19:00,4,3,5,19,0,6,75,4.78661e+06,9.99437e+06,1.55832e+08,6.69644e+06,17.0091,17.0091,17.0091,15.3675,0,0.804291,0,1.9912e+07
04/03/2009 20:00,4,3,5,20,0,6,75,4.85197e+06,2.38818e+06,1.38017e+08,6.69644e+06,16.9589,16.9589,16.9589,15.3675,0,0.275483,0,6.58627e+06
04/03/2009 21:00,4,3,5,21,0,7,70,0,1.75518e+06,1.32096e+08,6.69644e+06,16.4173,16.4173,16.4173,15.3675,0,0.0300867,0,475698
04/03/2009 22:00,4,3,5,22,0,6,75,0,0,5.8888e+07,6.69644e+06,16.5457,16.5457,16.5457,16.5457,0,0,0,0
04/03/2009 23:00,4,3,5,23,0,4,81,0,0,3.40165e+07,6.69644e+06,16.5457,16.5457,16.5457,16.5457,0,0,0,0
04/04/2009 00:00,4,4,6,0,0,4,81,0,0,3.40165e+07,6.69644e+06,16.5457,16.5457,16.5457,16.5457,0,0,0,0
04/04/2009 01:00,4,4,6,1,0,6,70,0,0,2.79358e+07,6.69644e+06,16.5457,16.5457,16.5457,16.5457,0,0,0,0
04/04/2009 02:00,4,4,6,2,0,6.1,70,0,0,2.79358e+07,6.69644e+06,16.5457,16.5457,16.5457,16.5457,0,0,0,0
04/04/2009 03:00,4,4,6,3,0,6,70,0,0,2.79358e+07,6.69644e+06,16.5457,16.5457,16.5457,16.5457,0,0,0,0
04/04/2009 04:00,4,4,6,4,0,5,75,0,0,2.79358e+07,6.69644e+06,16.5457,16.5457,16.5457,16.5457,0,0,0,0
04/04/2009 05:00,4,4,6,5,0,4.3,78,0,0,2.79358e+07,6.69644e+06,16.5457,16.5457,16.5457,16.5457,0,0,0,0
04/04/2009 06:00,4,4,6,6,0,4,81,3.0655e+07,0,6.40858e+07,6.69644e+06,12.9975,12.9975,15.1733,12.9975,1.77092,0,5.16817e+07,0
04/04/2009 07:00,4,4,6,7,0,6,75,1.17562e+07,0,2.99608e+07,6.69644e+06,12.5708,12.5708,15.3675,12.5708,0.522583,0,2.2035e+07,0
04/04/2009 08:00,4,4,6,8,0,7,70,5.66467e+06,0,5.01917e+07,6.69644e+06,12.5689,12.5689,15.3675,12.5689,0.219573,0,9.26462e+06,0
04/04/2009 09:00,4,4,6,9,0,9,66,4.08612e+06,0,7.44961e+07,6.69644e+06,12.5917,12.5917,15.3675,12.5917,0.154996,0,6.48652e+06,0
04/04/2009 10:00,4,4,6,10,0,12,54,3.1346e+06,3.68124e+06,1.46091e+08,6.69644e+06,13.5855,13.5855,15.3675,13.5855,0.305717,0,6.61418e+06,0
04/04/2009 11:00,4,4,6,11,0,13,51,2.36624e+06,1.58101e+07,1.5996e+08,6.69644e+06,17.6061,17.6061,17.6061,15.3675,0,1.07379,0,4.34854e+07
04/04/2009 12:00,4,4,6,12,0,14,47,1.69539e+06,3.23197e+07,1.79457e+08,6.69644e+06,19.82,19.82,19.82,15.3675,0,2.21997,0,1.48876e+08
04/04/2009 13:00,4,4,6,13,0,15,48,9.09366e+06,4.23233e+07,2.19792e+08,6.69644e+06,19.1184,19.1184,19.1184,15.3675,0,3.40855,0,1.92467e+08
04/04/2009 14:00,4,4,6,14,0,16,45,7.57037e+06,4.45713e+07,2.00941e+08,6.69644e+06,19.1924,19.1924,19.1924,15.3675,0,3.48668,0,2.00759e+08
04/04/2009 15:00,4,4,6,15,0,16,48,7.73402e+06,4.49213e+07,2.21461e+08,6.69644e+06,19.1976,19.1976,19.1976,15.3675,0,3.51852,0,2.02869e+08
04/04/2009 16:00,4,4,6,16,0,14.7,50,9.99211e+06,4.11696e+07,2.19206e+08,6.69644e+06,18.8808,18.8808,18.8808,15.3675,0,3.36932,0,1.78208e+08
04/04/2009 17:00,4,4,6,17,0,13,54,1.28412e+07,3.24038e+07,2.11491e+08,6.69644e+06,18.2852,18.2852,18.2852,15.3675,0,2.89015,0,1.26963e+08
04/04/2009 18:00,4,4,6,18,0,11,62,1.60711e+07,2.57141e+07,2.33277e+08,6.69644e+06,17.5514,17.5514,17.5514,15.3675,0,2.60049,0,8.55191e+07
04/04/2009 19:00,4,4,6,19,0,9,71,3.82468e+06,1.65886e+07,1.62754e+08,6.69644e+06,18.5094,18.5094,18.5094,15.3675,0,1.18748,0,5.61723e+07
04/04/2009 20:00,4,4,6,20,0,9,71,3.93013e+06,8.94144e+06,1.44988e+08,6.69644e+06,18.6407,18.6407,18.6407,15.3675,0,0.679407,0,3.34807e+07
04/04/2009 21:00,4,4,6,21,0,8,76,0,7.4981e+06,1.39083e+08,6.69644e+06,18.9956,18.9956,18.9956,15.3675,0,0.43185,0,2.3592e+07
04/04/2009 22:00,4,4,6,22,0,8,76,0,0,5.8888e+07,6.69644e+06,19.3789,19.3789,19.3789,19.3789,0,0,0,0
04/04/2009 23:00,4,4,6,23,0,7,76,0,0,3.40165e+07,6.69644e+06,19.3789,19.3789,19.3789,19.3789,0,0,0,0
04/05/2009 00:00,4,5,0,0,0,8,71,0,0,3.40165e+07,6.69644e+06,19.3789,19.3789,19.3789,19.3789,0,0,0,0
04/05/2009 01:00,4,5,0,1,0,9,61,0,0,2.79358e+07,6.69644e+06,19.3789,19.3789,19.3789,19.3789,0,0,0,0
04/05/2009 02:00,4,5,0,2,0,9,61,0,0,2.79358e+07,6.69644e+06,19.3789,19.3789,19.3789,19.3789,0,0,0,0
04/05/2009 03:00,4,5,0,3,0,8,66,0,0,2.79358e+07,6.69644e+06,19.3789,19.3789,19.3789,19.3789,0,0,0,0
04/05/2009 04:00,4,5,0,4,0,7,70,0,0,2.79358e+07,6.69644e+06,19.3789,19.3789,19.3789,19.3789,0,0,0,0
04/05/2009 05:00,4,5,0,5,0,7,66,0,0,2.79358e+07,6.69644e+06,19.3789,19.3789,19.3789,19.3789,0,0,0,0
04/05/2009 06:00,4,5,0,6,0,6,70,1.05354e+07,0,3.98998e+07,6.69644e+06,16.3723,16.3723,16.4303,15.3095,0.0663173,0.39189,347925,9.48829e+06
04/05/2009 07:00,4,5,0,7,0,8,71,3.36071e+06,0,2.00115e+07,6.69644e+06,14.6163,14.6163,15.3675,14.6163,0.0850939,0,963242,0
04/05/2009 08:00,4,5,0,8,0,11,58,0,0,4.38513e+07,6.69644e+06,14.4175,14.4175,14.4175,14.4175,0,0,0,0
04/05/2009 09:00,4,5,0,9,0,12,54,3.41161e+06,0,7.37604e+07,6.69644e+06,14.2018,14.2018,15.3675,14.2018,0.114011,0,2.00325e+06,0
04/05/2009 10:00,4,5,0,10,0,13,51,2.78899e+06,7.81796e+06,1.50708e+08,6.69644e+06,15.6145,15.6145,16.1018,14.8802,0.157664,0.398748,1.80567e+06,8.19486e+06
04/05/2009 11:00,4,5,0,11,0,13,51,2.36306e+06,1.55398e+07,1.39649e+08,6.69644e+06,18.7481,18.7481,18.7481,15.3675,0,1.05173,0,5.53945e+07
04/05/2009 12:00,4,5,0,12,0,15,44,0,3.18957e+07,1.57286e+08,6.69644e+06,19.8106,19.8106,19.8106,15.3675,0,2.17684,0,1.45834e+08
04/05/2009 13:00,4,5,0,13,0,16.2,39,7.50158e+06,3.46917e+07,1.68689e+08,6.69644e+06,19.1204,19.1204,19.1204,15.3675,0,2.73714,0,1.54639e+08
04/05/2009 14:00,4,5,0,14,0,17,36,6.29099e+06,3.62376e+07,1.69273e+08,6.69644e+06,19.1527,19.1527,19.1527,15.3675,0,2.77997,0,1.58407e+08
04/05/2009 15:00,4,5,0,15,0,16,36,8.04939e+06,3.49865e+07,1.89538e+08,6.69644e+06,18.9437,18.9437,18.9437,15.3675,0,2.78821,0,1.5011e+08
04/05/2009 16:00,4,5,0,16,0,16,36,8.33501e+06,3.4294e+07,2.08894e+08,6.69644e+06,18.8526,18.8526,18.8526,15.3675,0,2.75105,0,1.44341e+08
04/05/2009 17:00,4,5,0,17,0,14,44,1.14963e+07,3.11624e+07,2.34952e+08,6.69644e+06,18.389,18.389,18.389,15.3675,0,2.71416,0,1.23472e+08
04/05/2009 18:00,4,5,0,18,0,12,54,1.46049e+07,2.54909e+07,2.314e+08,6.69644e+06,17.7151,17.7151,17.7151,15.3675,0,2.49169,0,8.80798e+07
04/05/2009 19:00,4,5,0,19,0,10,66,3.59211e+06,1.79395e+07,1.64147e+08,6.69644e+06,18.6993,18.6993,18.6993,15.3675,0,1.26878,0,6.36431e+07
04/05/2009 20:00,4,5,0,20,0,9,71,3.91902e+06,9.40498e+06,1.45518e+08,6.69644e+06,18.7548,18.7548,18.7548,15.3675,0,0.702939,0,3.58472e+07
04/05/2009 21:00,4,5,0,21,0,9,66,0,8.13739e+06,1.39866e+08,6.69644e+06,19.0875,19.0875,19.0875,15.3675,0,0.476932,0,2.67145e+07
04/05/2009 22:00,4,5,0,22,0,9,66,0,0,5.8888e+07,6.69644e+06,19.4647,19.4647,19.4647,19.4647,0,0,0,0
04/05/2009 23:00,4,5,0,23,0,8,71,0,0,3.40165e+07,6.69644e+06,19.4647,19.4647,19.4647,19.4647,0,0,0,0
04/06/2009 00:00,4,6,1,0,0,9,66,0,0,3.40165e+07,6.69644e+06,19.4647,19.4647,19.4647,19.4647,0,0,0,0
04/06/2009 01:00,4,6,1,1,0,8,71,0,0,2.79358e+07,6.69644e+06,19.4647,19.4647,19.4647,19.4647,0,0,0,0
04/06/2009 02:00,4,6,1,2,0,8,71,0,0,2.79358e+07,6.69644e+06,19.4647,19.4647,19.4647,19.4647,0,0,0,0
04/06/2009 03:00,4,6,1,3,0,7,76,0,0,2.79358e+07,6.69644e+06,19.4647,19.4647,19.4647,19.4647,0,0,0,0
04/06/2009 04:00,4,6,1,4,0,7,81,0,0,2.79358e+07,6.69644e+06,19.4647,19.4647,19.4647,19.4647,0,0,0,0
04/06/2009 05:00,4,6,1,5,0,7,81,0,0,2.79358e+07,6.69644e+06,19.4647,19.4647,19.4647,19.4647,0,0,0,0
04/06/2009 06:00,4,6,1,6,0,7,76,9.51037e+06,0,3.87194e+07,6.69644e+06,16.6698,16.6698,16.6698,15.3676,0,0.346649,0,9.81518e+06
04/06/2009 07:00,4,6,1,7,0,7,81,5.33051e+06,0,2.22653e+07,6.69644e+06,14.8421,14.8421,15.3675,14.8421,0.117126,0,927305,0
04/06/2009 08:00,4,6,1,8,0,7,76,2.63782e+06,0,4.66133e+07,6.69644e+06,14.4382,14.4382,15.3675,14.4382,0.0405748,0,562576,0
04/06/2009 09:00,4,6,1,9,0,9,66,4.01458e+06,0,7.44181e+07,6.69644e+06,14.0899,14.0899,15.3675,14.0899,0.150659,0,2.90098e+06,0
04/06/2009 10:00,4,6,1,10,0,11,58,3.10649e+06,1.34288e+07,1.77839e+08,6.69644e+06,16.6517,16.6517,16.9452,15.074,0.178775,0.780386,1.83954e+06,2.65569e+07
04/06/2009 11:00,4,6,1,11,0,12,54,2.36279e+06,2.09597e+07,1.4629e+08,6.69644e+06,19.3558,19.3558,19.3558,15.3675,0,1.43628,0,8.69901e+07
04/06/2009 12:00,4,6,1,12,0,14,47,1.89666e+06,2.86359e+07,1.5512e+08,6.69644e+06,19.8053,19.8053,19.8053,15.3675,0,1.94901,0,1.30189e+08
04/06/2009 13:00,4,6,1,13,0,14,47,1.07467e+07,3.55541e+07,1.73319e+08,6.69644e+06,18.7588,18.7588,18.7588,15.3675,0,3.004,0,1.53374e+08
04/06/2009 14:00,4,6,1,14,0,14,44,1.08462e+07,3.60057e+07,1.73941e+08,6.69644e+06,18.583,18.583,18.583,15.3675,0,3.04044,0,1.47191e+08
04/06/2009 15:00,4,6,1,15,0,16,36,7.8145e+06,4.24066e+07,2.18451e+08,6.69644e+06,19.0468,19.0468,19.0468,15.3675,0,3.33393,0,1.84664e+08
04/06/2009 16:00,4,6,1,16,0,15,33,9.47182e+06,4.40266e+07,2.2219e+08,6.69644e+06,18.9544,18.9544,18.9544,15.3675,0,3.55579,0,1.92009e+08
04/06/2009 17:00,4,6,1,17,0,16,34,8.21919e+06,4.13521e+07,2.37443e+08,6.69644e+06,19.0087,19.0087,19.0087,15.3675,0,3.27452,0,1.79496e+08
04/06/2009 18:00,4,6,1,18,0,14,38,1.14422e+07,3.20297e+07,2.32725e+08,6.69644e+06,18.4255,18.4255,18.4255,15.3675,0,2.77684,0,1.27848e+08
04/06/2009 19:00,4,6,1,19,0,14,35,2.57944e+06,2.2609e+07,1.68759e+08,6.69644e+06,19.2482,19.2482,19.2482,15.3675,0,1.5451,0,9.02623e+07
04/06/2009 20:00,4,6,1,20,0,10,66,3.63885e+06,1.1558e+07,1.47779e+08,6.69644e+06,19.0952,19.0952,19.0952,15.3675,0,0.817935,0,4.58996e+07
04/06/2009 21:00,4,6,1,21,0,8,76,0,9.27386e+06,1.41164e+08,6.69644e+06,19.2857,19.2857,19.2857,15.3675,0,0.528887,0,3.12005e+07
04/06/2009 22:00,4,6,1,22,0,7,81,0,0,5.8888e+07,6.69644e+06,19.5725,19.5725,19.5725,19.5725,0,0,0,0
04/06/2009 23:00,4,6,1,23,0,7,76,0,0,3.40165e+07,6.69644e+06,19.5725,19.5725,19.5725,19.5725,0,0,0,0
04/07/2009 00:00,4,7,2,0,0,6,75,0,0,3.40165e+07,6.69644e+06,19.5725,19.5725,19.5725,19.5725,0,0,0,0
04/07/2009 01:00,4,7,2,1,0,6,75,0,0,2.79358e+07,6.69644e+06,19.5725,19.5725,19.5725,19.5725,0,0,0,0
04/07/2009 02:00,4,7,2,2,0,4,87,0,0,2.79358e+07,6.69644e+06,19.5725,19.5725,19.5725,19.5725,0,0,0,0
04/07/2009 03:00,4,7,2,3,0,3.9,84,0,0,2.79358e+07,6.69644e+06,19.5725,19.5725,19.5725,19.5725,0,0,0,0
04/07/2009 04:00,4,7,2,4,0,4,81,0,0,2.79358e+07,6.69644e+06,19.5725,19.5725,19.5725,19.5725,0,0,0,0
04/07/2009 05:00,4,7,2,5,0,4,81,0,0,2.79358e+07,6.69644e+06,19.5725,19.5725,19.5725,19.5725,0,0,0,0
04/07/2009 06:00,4,7,2,6,0,3,87,9.46495e+06,0,3.85976e+07,6.69644e+06,16.9597,16.9597,16.9597,15.3675,0,0.383435,0,1.01774e+07
04/07/2009 07:00,4,7,2,7,0,8,66,7.84496e+06,0,2.56197e+07,6.69644e+06,14.5941,14.5941,15.3675,14.5941,0.273551,0,3.18788e+06,0
04/07/2009 08:00,4,7,2,8,0,10,57,0,0,4.38513e+07,6.69644e+06,14.0014,14.0014,14.0014,14.0014,0,0,0,0
04/07/2009 09:00,4,7,2,9,0,13,47,3.12873e+06,213513,8.25794e+07,6.69644e+06,13.9025,13.9025,15.3675,13.9025,0.106723,0,2.36066e+06,0
04/07/2009 10:00,4,7,2,10,0,13,51,2.76173e+06,6.78796e+06,1.29477e+08,6.69644e+06,15.4043,15.4043,15.917,14.8548,0.225379,0.262193,1.85575e+06,5.21616e+06
04/07/2009 11:00,4,7,2,11,0,14,47,2.37728e+06,1.32373e+07,1.36825e+08,6.69644e+06,18.4715,18.4715,18.4715,15.3675,0,0.88542,0,4.31263e+07
04/07/2009 12:00,4,7,2,12,0,14,47,2.18538e+06,2.33763e+07,1.48942e+08,6.69644e+06,19.6191,19.6191,19.6191,15.3675,0,1.57982,0,1.0138e+08
04/07/2009 13:00,4,7,2,13,0,14,51,1.11577e+07,2.74618e+07,1.63737e+08,6.69644e+06,18.4749,18.4749,18.4749,15.3675,0,2.42307,0,1.13362e+08
04/07/2009 14:00,4,7,2,14,0,13,54,1.25413e+07,3.11529e+07,1.69803e+08,6.69644e+06,18.2078,18.2078,18.2078,15.3675,0,2.7819,0,1.18969e+08
04/07/2009 15:00,4,7,2,15,0,9,81,1.89745e+07,2.83038e+07,2.13161e+08,6.69644e+06,17.4505,17.4505,17.4505,15.3675,0,2.96889,0,9.31265e+07
04/07/2009 16:00,4,7,2,16,0,9,81,1.91101e+07,2.8813e+07,2.17151e+08,6.69644e+06,17.3465,17.3465,17.3465,15.3675,0,3.01398,0,8.98201e+07
04/07/2009 17:00,4,7,2,17,0,9,81,1.91379e+07,2.69903e+07,2.11705e+08,6.69644e+06,17.2472,17.2472,17.2472,15.3675,0,2.88212,0,8.15821e+07
04/07/2009 18:00,4,7,2,18,0,7,93,2.23168e+07,2.27742e+07,2.39737e+08,6.69644e+06,16.6879,16.6879,16.6879,15.3675,0,2.77774,0,5.52366e+07
04/07/2009 19:00,4,7,2,19,0,7,93,4.35187e+06,1.63247e+07,1.62992e+08,6.69644e+06,18.1561,18.1561,18.1561,15.3675,0,1.19784,0,5.02937e+07
04/07/2009 20:00,4,7,2,20,0,7,93,4.44556e+06,7.97738e+06,1.44376e+08,6.69644e+06,18.3752,18.3752,18.3752,15.3675,0,0.641832,0,2.90645e+07
04/07/2009 21:00,4,7,2,21,0,7,87,0,7.0635e+06,1.38553e+08,6.69644e+06,18.7731,18.7731,18.7731,15.3675,0,0.400612,0,2.05457e+07
04/07/2009 22:00,4,7,2,22,0,7,81,0,0,5.8888e+07,6.69644e+06,19.2475,19.2475,19.2475,19.2475,0,0,0,0
04/07/2009 23:00,4,7,2,23,0,7,93,0,0,3.40165e+07,6.69644e+06,19.2475,19.2475,19.2475,19.2475,0,0,0,0
04/08/2009 00:00,4,8,3,0,0,7,87,0,0,3.40165e+07,6.69644e+06,19.2475,19.2475,19.2475,19.2475,0,0,0,0
04/08/2009 01:00,4,8,3,1,0,7,87,0,0,2.57744e+07,6.69644e+06,19.2475,19.2475,19.2475,19.2475,0,0,0,0
04/08/2009 02:00,4,8,3,2,0,7,87,0,0,2.57744e+07,6.69644e+06,19.2475,19.2475,19.2475,19.2475,0,0,0,0
04/08/2009 03:00,4,8,3,3,0,7,87,0,0,2.57744e+07,6.69644e+06,19.2475,19.2475,19.2475,19.2475,0,0,0,0
04/08/2009 04:00,4,8,3,4,0,6,87,0,0,2.57744e+07,6.69644e+06,19.2475,19.2475,19.2475,19.2475,0,0,0,0
04/08/2009 05:00,4,8,3,5,0,6,87,0,0,2.57744e+07,6.69644e+06,19.2475,19.2475,19.2475,19.2475,0,0,0,0
04/08/2009 06:00,4,8,3,6,0,6,87,1.41149e+07,0,4.2029e+07,6.69644e+06,15.5916,15.5916,16.0262,14.9329,0.312848,0.367983,4.0883e+06,9.01788e+06
04/08/2009 07:00,4,8,3,7,0,7,81,8.13791e+06,0,2.38185e+07,6.69644e+06,13.4959,13.4959,15.3675,13.4959,0.292707,0,8.25752e+06,0
04/08/2009 08:00,4,8,3,8,0,8,81,2.66936e+06,0,2.90436e+07,6.69644e+06,13.1728,13.1728,15.3675,13.1728,0.0423249,0,1.39834e+06,0
04/08/2009 09:00,4,8,3,9,0,11,66,3.59658e+06,0,5.85789e+07,6.69644e+06,13.0843,13.0843,15.3675,13.0843,0.125306,0,4.31277e+06,0
04/08/2009 10:00,4,8,3,10,0,11,71,3.18321e+06,6.66052e+06,1.25565e+08,6.69644e+06,14.6771,14.6771,15.7112,14.3334,0.203623,0.303352,4.47317e+06,3.56513e+06
04/08/2009 11:00,4,8,3,11,0,12,67,2.45949e+06,2.16374e+07,1.67185e+08,6.69644e+06,18.8328,18.8328,18.8328,15.3675,0,1.49721,0,8.14813e+07
04/08/2009 12:00,4,8,3,12,0,12,67,2.19776e+06,3.2568e+07,1.60313e+08,6.69644e+06,19.8153,19.8153,19.8153,15.3675,0,2.25997,0,1.51443e+08
04/08/2009 13:00,4,8,3,13,0,14,59,1.07131e+07,3.74834e+07,1.75628e+08,6.69644e+06,18.86,18.86,18.86,15.3675,0,3.14066,0,1.65131e+08
04/08/2009 14:00,4,8,3,14,0,14,63,1.12287e+07,3.30594e+07,2.10529e+08,6.69644e+06,18.5196,18.5196,18.5196,15.3675,0,2.83378,0,1.34482e+08
04/08/2009 15:00,4,8,3,15,0,12,67,1.43907e+07,2.99718e+07,2.10166e+08,6.69644e+06,18.0242,18.0242,18.0242,15.3675,0,2.80234,0,1.121e+08
04/08/2009 16:00,4,8,3,16,0,11,71,1.58915e+07,3.1097e+07,2.13193e+08,6.69644e+06,17.849,17.849,17.849,15.3675,0,2.97905,0,1.11314e+08
