Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
04/08/2009 17:00,4,8,3,17,0,11,62,1.59547e+07,3.05296e+07,2.12553e+08,6.69644e+06,17.7961,17.7961,17.7961,15.3675,0,2.94127,0,1.07557e+08
04/08/2009 18:00,4,8,3,18,0,11,62,1.60846e+07,2.72636e+07,2.35162e+08,6.69644e+06,17.6127,17.6127,17.6127,15.3675,0,2.71022,0,9.16274e+07
04/08/2009 19:00,4,8,3,19,0,7,93,4.36303e+06,8.69218e+06,1.45158e+08,6.69644e+06,17.8598,17.8598,17.8598,15.3675,0,0.687312,0,2.57934e+07
04/08/2009 20:00,4,8,3,20,0,7,100,4.45192e+06,3.10395e+06,9.66479e+07,6.69644e+06,17.3447,17.3447,17.3447,15.3675,0,0.301054,0,8.95206e+06
04/08/2009 21:00,4,8,3,21,0,7,93,0,369371,8.88624e+07,6.69644e+06,16.8773,16.8773,16.8773,15.3675,0,0.0155758,0,354182
04/08/2009 22:00,4,8,3,22,0,7,93,0,0,4.66297e+07,6.69644e+06,16.9349,16.9349,16.9349,16.9349,0,0,0,0
04/08/2009 23:00,4,8,3,23,0,7,93,0,0,3.18552e+07,6.69644e+06,16.9349,16.9349,16.9349,16.9349,0,0,0,0
04/09/2009 00:00,4,9,4,0,0,7,93,0,0,3.18552e+07,6.69644e+06,16.9349,16.9349,16.9349,16.9349,0,0,0,0
04/09/2009 01:00,4,9,4,1,0,7,93,0,0,2.57744e+07,6.69644e+06,16.9349,16.9349,16.9349,16.9349,0,0,0,0
04/09/2009 02:00,4,9,4,2,0,7,87,0,0,2.57744e+07,6.69644e+06,16.9349,16.9349,16.9349,16.9349,0,0,0,0
04/09/2009 03:00,4,9,4,3,0,7,93,0,0,2.57744e+07,6.69644e+06,16.9349,16.9349,16.9349,16.9349,0,0,0,0
04/09/2009 04:00,4,9,4,4,0,6,93,0,0,2.57744e+07,6.69644e+06,16.9349,16.9349,16.9349,16.9349,0,0,0,0
04/09/2009 05:00,4,9,4,5,0,6,93,0,0,2.57744e+07,6.69644e+06,16.9349,16.9349,16.9349,16.9349,0,0,0,0
04/09/2009 06:00,4,9,4,6,0,6,93,0,0,2.57744e+07,6.69644e+06,16.9349,16.9349,16.9349,16.9349,0,0,0,0
04/09/2009 07:00,4,9,4,7,0,4,100,0,0,1.47745e+07,6.69644e+06,16.9349,16.9349,16.9349,16.9349,0,0,0,0
04/09/2009 08:00,4,9,4,8,0,3,93,2.10207e+07,0,3.92639e+07,6.69644e+06,13.5398,13.5398,15.3675,13.5398,1.16863,0,2.44051e+07,0
04/09/2009 09:00,4,9,4,9,0,3,93,1.36492e+07,0,2.85324e+07,6.69644e+06,12.6887,12.6887,15.3675,12.6887,0.634297,0,2.56168e+07,0
04/09/2009 10:00,4,9,4,10,0,3,93,1.22284e+07,0,3.97799e+07,6.69644e+06,12.6211,12.6211,15.3675,12.6211,0.544386,0,2.25414e+07,0
04/09/2009 11:00,4,9,4,11,0,2,100,6.47828e+06,0,7.71518e+07,6.69644e+06,12.6297,12.6297,15.3675,12.6297,0.293436,0,1.21122e+07,0
04/09/2009 12:00,4,9,4,12,0,2,100,6.09828e+06,0,7.66939e+07,6.69644e+06,12.6513,12.6513,15.3675,12.6513,0.269601,0,1.10405e+07,0
04/09/2009 13:00,4,9,4,13,0,3,93,2.87875e+07,0,1.45589e+08,6.69644e+06,12.6779,12.6779,15.3675,12.6779,1.70184,0,6.9009e+07,0
04/09/2009 14:00,4,9,4,14,0,2,93,3.03253e+07,0,1.47275e+08,6.69644e+06,12.6835,12.6835,15.3675,12.6835,1.80146,0,7.28965e+07,0
04/09/2009 15:00,4,9,4,15,0,2,93,3.02966e+07,0,1.47244e+08,6.69644e+06,12.6835,12.6835,15.3675,12.6835,1.79961,0,7.28213e+07,0
04/09/2009 16:00,4,9,4,16,0,1,93,3.17689e+07,398551,1.49321e+08,6.69644e+06,12.7262,12.7262,15.3675,12.7262,1.91312,0,7.61734e+07,0
04/09/2009 17:00,4,9,4,17,0,1,86,3.18919e+07,239587,1.66899e+08,6.69644e+06,12.726,12.726,15.3675,12.726,1.90997,0,7.6062e+07,0
04/09/2009 18:00,4,9,4,18,0,0,92,3.35936e+07,0,1.28858e+08,6.69644e+06,12.6883,12.6883,15.3675,12.6883,2.01447,0,8.1369e+07,0
04/09/2009 19:00,4,9,4,19,0,-1,100,7.31171e+06,0,7.54316e+07,6.69644e+06,12.6779,12.6779,15.3675,12.6779,0.346899,0,1.40674e+07,0
04/09/2009 20:00,4,9,4,20,0,-1,100,4.15682e+06,0,3.62849e+07,6.69644e+06,12.6152,12.6152,15.209,12.6152,0.182958,0,7.5973e+06,0
04/09/2009 21:00,4,9,4,21,0,-1,100,0,0,3.18552e+07,6.69644e+06,12.5622,12.5622,12.5622,12.5622,0,0,0,0
04/09/2009 22:00,4,9,4,22,0,-1,100,0,0,3.18552e+07,6.69644e+06,12.5622,12.5622,12.5622,12.5622,0,0,0,0
04/09/2009 23:00,4,9,4,23,0,-1,100,0,0,3.18552e+07,6.69644e+06,12.5622,12.5622,12.5622,12.5622,0,0,0,0
04/10/2009 00:00,4,10,5,0,0,-1,100,0,0,3.18552e+07,6.69644e+06,12.5622,12.5622,12.5622,12.5622,0,0,0,0
04/10/2009 01:00,4,10,5,1,0,-1,100,0,0,2.79358e+07,6.69644e+06,12.5622,12.5622,12.5622,12.5622,0,0,0,0
04/10/2009 02:00,4,10,5,2,0,-1,100,0,0,2.79358e+07,6.69644e+06,12.5622,12.5622,12.5622,12.5622,0,0,0,0
04/10/2009 03:00,4,10,5,3,0,-1,92,0,0,2.79358e+07,6.69644e+06,12.5622,12.5622,12.5622,12.5622,0,0,0,0
04/10/2009 04:00,4,10,5,4,0,-2,92,0,0,2.79358e+07,6.69644e+06,12.5622,12.5622,12.5622,12.5622,0,0,0,0
04/10/2009 05:00,4,10,5,5,0,-2,92,0,0,2.79358e+07,6.69644e+06,12.5622,12.5622,12.5622,12.5622,0,0,0,0
04/10/2009 06:00,4,10,5,6,0,-2,92,6.85829e+07,0,1.06811e+08,6.69644e+06,12.436,12.436,15.3675,12.436,3.33281,0,1.47156e+08,0
04/10/2009 07:00,4,10,5,7,0,-2,92,2.84259e+07,0,5.04382e+07,6.69644e+06,12.4661,12.4661,15.3675,12.4661,1.63107,0,7.13499e+07,0
04/10/2009 08:00,4,10,5,8,0,-2,92,2.09199e+07,0,6.82799e+07,6.69644e+06,12.4696,12.4696,15.3675,12.4696,1.1317,0,4.94461e+07,0
04/10/2009 09:00,4,10,5,9,0,-1,85,8.80018e+06,0,8.86493e+07,6.69644e+06,12.534,12.534,15.3675,12.534,0.417736,0,1.78464e+07,0
04/10/2009 10:00,4,10,5,10,0,-1,78,6.37395e+06,351179,1.45682e+08,6.69644e+06,12.6966,12.6966,15.3675,12.6966,0.313224,0,1.25959e+07,0
04/10/2009 11:00,4,10,5,11,0,-1,78,6.37918e+06,309099,1.45632e+08,6.69644e+06,12.9014,12.9014,15.3675,12.9014,0.309588,0,1.15063e+07,0
04/10/2009 12:00,4,10,5,12,0,-1,85,5.85501e+06,1.36964e+07,1.41231e+08,6.69644e+06,16.1242,16.1242,17.1132,13.6336,0.774954,0.370881,9.17382e+06,2.31997e+07
04/10/2009 13:00,4,10,5,13,0,1,72,3.11431e+07,2.16858e+07,1.98598e+08,6.69644e+06,16.1861,16.1861,16.1861,15.3675,0,3.2954,0,4.02312e+07
04/10/2009 14:00,4,10,5,14,0,1,79,3.09794e+07,2.75774e+07,2.05636e+08,6.69644e+06,16.2391,16.2391,16.2391,15.3675,0,3.7079,0,4.88049e+07
04/10/2009 15:00,4,10,5,15,0,1,72,3.14752e+07,2.01075e+07,1.96876e+08,6.69644e+06,15.7321,15.7321,15.7321,15.3675,0,3.17898,0,1.74582e+07
04/10/2009 16:00,4,10,5,16,0,1,79,3.14867e+07,2.51148e+07,2.22991e+08,6.69644e+06,16.022,16.022,16.022,15.3675,0,3.54314,0,3.49304e+07
04/10/2009 17:00,4,10,5,17,0,1,79,3.16571e+07,2.43199e+07,2.42139e+08,6.69644e+06,16.0098,16.0098,16.0098,15.3675,0,3.49684,0,3.38318e+07
04/10/2009 18:00,4,10,5,18,0,1,72,3.18103e+07,1.75331e+07,2.37253e+08,6.69644e+06,15.4391,15.4391,15.4391,15.3675,0,3.01708,0,3.25154e+06
04/10/2009 19:00,4,10,5,19,0,1,72,5.91947e+06,9.92134e+06,1.56989e+08,6.69644e+06,16.6828,16.6828,16.6828,15.3675,0,0.87018,0,1.72734e+07
04/10/2009 20:00,4,10,5,20,0,0,78,6.26603e+06,3.51574e+06,1.40928e+08,6.69644e+06,16.5343,16.5343,16.5343,15.3675,0,0.440609,0,7.73178e+06
04/10/2009 21:00,4,10,5,21,0,0,78,0,2.01152e+06,1.32411e+08,6.69644e+06,16.1604,16.1604,16.1604,15.3675,0,0.048276,0,578062
04/10/2009 22:00,4,10,5,22,0,0,78,0,0,5.8888e+07,6.69644e+06,16.3731,16.3731,16.3731,16.3731,0,0,0,0
04/10/2009 23:00,4,10,5,23,0,0,78,0,0,3.40165e+07,6.69644e+06,16.3731,16.3731,16.3731,16.3731,0,0,0,0
04/11/2009 00:00,4,11,6,0,0,-1,85,0,0,3.40165e+07,6.69644e+06,16.3731,16.3731,16.3731,16.3731,0,0,0,0
04/11/2009 01:00,4,11,6,1,0,-1,85,0,0,2.79358e+07,6.69644e+06,16.3731,16.3731,16.3731,16.3731,0,0,0,0
04/11/2009 02:00,4,11,6,2,0,-1,92,0,0,2.79358e+07,6.69644e+06,16.3731,16.3731,16.3731,16.3731,0,0,0,0
04/11/2009 03:00,4,11,6,3,0,-1,92,0,0,2.79358e+07,6.69644e+06,16.3731,16.3731,16.3731,16.3731,0,0,0,0
04/11/2009 04:00,4,11,6,4,0,-2,85,0,0,2.79358e+07,6.69644e+06,16.3731,16.3731,16.3731,16.3731,0,0,0,0
04/11/2009 05:00,4,11,6,5,0,-2,92,0,0,2.79358e+07,6.69644e+06,16.3731,16.3731,16.3731,16.3731,0,0,0,0
04/11/2009 06:00,4,11,6,6,0,-3,92,3.48392e+07,0,6.92069e+07,6.69644e+06,12.8281,12.8281,15.1546,12.8281,2.0743,0,6.74152e+07,0
04/11/2009 07:00,4,11,6,7,0,-1,85,1.51697e+07,0,3.3909e+07,6.69644e+06,12.4852,12.4852,15.3675,12.4852,0.752696,0,3.27097e+07,0
04/11/2009 08:00,4,11,6,8,0,1,56,7.48825e+06,0,5.23946e+07,6.69644e+06,12.5054,12.5054,15.3675,12.5054,0.338401,0,1.46029e+07,0
04/11/2009 09:00,4,11,6,9,0,2,44,5.78322e+06,0,8.52257e+07,6.69644e+06,12.5607,12.5607,15.3675,12.5607,0.258273,0,1.09294e+07,0
04/11/2009 10:00,4,11,6,10,0,4,38,5.01087e+06,5.34067e+06,1.70121e+08,6.69644e+06,13.9308,13.9308,15.4325,13.8658,0.417476,0.119926,8.86705e+06,704518
04/11/2009 11:00,4,11,6,11,0,4,35,4.51092e+06,1.58725e+07,1.82318e+08,6.69644e+06,17.633,17.633,17.633,15.3675,0,1.21018,0,4.53901e+07
04/11/2009 12:00,4,11,6,12,0,6,30,3.67911e+06,2.72754e+07,1.95401e+08,6.69644e+06,19.2227,19.2227,19.2227,15.3675,0,1.97866,0,1.14853e+08
04/11/2009 13:00,4,11,6,13,0,7,34,2.14713e+07,3.37352e+07,2.02768e+08,6.69644e+06,17.602,17.602,17.602,15.3675,0,3.54266,0,1.19202e+08
04/11/2009 14:00,4,11,6,14,0,7,37,2.14454e+07,3.72632e+07,2.27041e+08,6.69644e+06,17.5172,17.5172,17.5172,15.3675,0,3.80405,0,1.2314e+08
04/11/2009 15:00,4,11,6,15,0,8,32,2.00167e+07,3.83596e+07,2.26779e+08,6.69644e+06,17.6755,17.6755,17.6755,15.3675,0,3.79242,0,1.31798e+08
04/11/2009 16:00,4,11,6,16,0,8,29,2.01961e+07,3.88646e+07,2.27531e+08,6.69644e+06,17.6864,17.6864,17.6864,15.3675,0,3.83886,0,1.34045e+08
04/11/2009 17:00,4,11,6,17,0,8,32,2.04744e+07,3.22793e+07,2.197e+08,6.69644e+06,17.3811,17.3811,17.3811,15.3675,0,3.36438,0,1.02017e+08
04/11/2009 18:00,4,11,6,18,0,7,37,2.22523e+07,2.37305e+07,2.37618e+08,6.69644e+06,16.7047,16.7047,16.7047,15.3675,0,2.84994,0,5.7395e+07
04/11/2009 19:00,4,11,6,19,0,6,47,4.56011e+06,1.47337e+07,1.61304e+08,6.69644e+06,17.8921,17.8921,17.8921,15.3675,0,1.10251,0,4.19105e+07
04/11/2009 20:00,4,11,6,20,0,5,55,4.91959e+06,7.4309e+06,1.44228e+08,6.69644e+06,17.9757,17.9757,17.9757,15.3675,0,0.63401,0,2.48927e+07
04/11/2009 21:00,4,11,6,21,0,1,86,0,3.73743e+06,1.34494e+08,6.69644e+06,18.0562,18.0562,18.0562,15.3675,0,0.168906,0,6.84041e+06
04/11/2009 22:00,4,11,6,22,0,-1,92,0,0,5.8888e+07,6.69644e+06,18.3784,18.3784,18.3784,18.3784,0,0,0,0
04/11/2009 23:00,4,11,6,23,0,-1,92,0,0,3.40165e+07,6.69644e+06,18.3784,18.3784,18.3784,18.3784,0,0,0,0
04/12/2009 00:00,4,12,0,0,0,-2,92,0,0,3.40165e+07,6.69644e+06,18.3784,18.3784,18.3784,18.3784,0,0,0,0
04/12/2009 01:00,4,12,0,1,0,-3,100,0,0,2.79358e+07,6.69644e+06,18.3784,18.3784,18.3784,18.3784,0,0,0,0
04/12/2009 02:00,4,12,0,2,0,-3,92,0,0,2.79358e+07,6.69644e+06,18.3784,18.3784,18.3784,18.3784,0,0,0,0
04/12/2009 03:00,4,12,0,3,0,-4,84,0,0,2.79358e+07,6.69644e+06,18.3784,18.3784,18.3784,18.3784,0,0,0,0
04/12/2009 04:00,4,12,0,4,0,-4,84,0,0,2.79358e+07,6.69644e+06,18.3784,18.3784,18.3784,18.3784,0,0,0,0
04/12/2009 05:00,4,12,0,5,0,-4,77,0,0,2.79358e+07,6.69644e+06,18.3784,18.3784,18.3784,18.3784,0,0,0,0
04/12/2009 06:00,4,12,0,6,0,-4,84,3.70845e+07,0,7.18099e+07,6.69644e+06,12.9744,12.9744,15.1954,12.9744,2.19143,0,6.02106e+07,0
04/12/2009 07:00,4,12,0,7,0,-4,84,1.52791e+07,0,3.29463e+07,6.69644e+06,12.4726,12.4726,15.3675,12.4726,0.765258,0,3.34008e+07,0
04/12/2009 08:00,4,12,0,8,0,-3,77,1.12707e+07,0,5.66927e+07,6.69644e+06,12.4798,12.4798,15.3675,12.4798,0.503727,0,2.19314e+07,0
04/12/2009 09:00,4,12,0,9,0,-2,71,9.50582e+06,0,8.94816e+07,6.69644e+06,12.5446,12.5446,15.3675,12.5446,0.462722,0,1.96937e+07,0
04/12/2009 10:00,4,12,0,10,0,-1,66,6.58117e+06,0,1.25513e+08,6.69644e+06,12.6131,12.6131,15.3675,12.6131,0.307018,0,1.27496e+07,0
04/12/2009 11:00,4,12,0,11,0,0,66,6.16977e+06,452839,1.25604e+08,6.69644e+06,12.7798,12.7798,15.3675,12.7798,0.306114,0,1.19264e+07,0
04/12/2009 12:00,4,12,0,12,0,1,67,5.54627e+06,9.07549e+06,1.35226e+08,6.69644e+06,15.27,15.27,17.3798,14.0422,0.515804,0.280531,1.53988e+07,8.03222e+06
04/12/2009 13:00,4,12,0,13,0,3,63,2.80159e+07,1.93493e+07,1.92305e+08,6.69644e+06,16.1274,16.1274,16.1274,15.3675,0,2.92327,0,3.30652e+07
04/12/2009 14:00,4,12,0,14,0,4,54,2.62723e+07,2.55725e+07,1.98049e+08,6.69644e+06,16.3262,16.3262,16.3262,15.3675,0,3.26275,0,4.725e+07
04/12/2009 15:00,4,12,0,15,0,6,47,2.33336e+07,2.88717e+07,2.18749e+08,6.69644e+06,16.8337,16.8337,16.8337,15.3675,0,3.30075,0,7.28864e+07
04/12/2009 16:00,4,12,0,16,0,6,47,2.35334e+07,2.96369e+07,2.19843e+08,6.69644e+06,16.9132,16.9132,16.9132,15.3675,0,3.36639,0,7.83627e+07
04/12/2009 17:00,4,12,0,17,0,6,47,2.37675e+07,2.49737e+07,2.14342e+08,6.69644e+06,16.6227,16.6227,16.6227,15.3675,0,3.03699,0,5.7414e+07
04/12/2009 18:00,4,12,0,18,0,6,47,2.39533e+07,2.01596e+07,2.28618e+08,6.69644e+06,16.209,16.209,16.209,15.3675,0,2.69945,0,3.4214e+07
04/12/2009 19:00,4,12,0,19,0,5,50,4.87644e+06,1.16576e+07,1.40873e+08,6.69644e+06,17.3915,17.3915,17.3915,15.3675,0,0.922778,0,2.81253e+07
04/12/2009 20:00,4,12,0,20,0,3,68,5.4882e+06,4.75588e+06,1.41591e+08,6.69644e+06,17.2886,17.2886,17.2886,15.3675,0,0.48012,0,1.38796e+07
04/12/2009 21:00,4,12,0,21,0,3,63,0,2.82844e+06,1.33405e+08,6.69644e+06,17.1527,17.1527,17.1527,15.3675,0,0.105252,0,2.83213e+06
04/12/2009 22:00,4,12,0,22,0,2,67,0,0,5.8888e+07,6.69644e+06,17.4764,17.4764,17.4764,17.4764,0,0,0,0
04/12/2009 23:00,4,12,0,23,0,3,58,0,0,3.40165e+07,6.69644e+06,17.4764,17.4764,17.4764,17.4764,0,0,0,0
04/13/2009 00:00,4,13,1,0,0,3,63,0,0,3.40165e+07,6.69644e+06,17.4764,17.4764,17.4764,17.4764,0,0,0,0
04/13/2009 01:00,4,13,1,1,0,2,67,0,0,2.79358e+07,6.69644e+06,17.4764,17.4764,17.4764,17.4764,0,0,0,0
04/13/2009 02:00,4,13,1,2,0,3,63,0,0,2.79358e+07,6.69644e+06,17.4764,17.4764,17.4764,17.4764,0,0,0,0
04/13/2009 03:00,4,13,1,3,0,0,78,0,0,2.79358e+07,6.69644e+06,17.4764,17.4764,17.4764,17.4764,0,0,0,0
04/13/2009 04:00,4,13,1,4,0,3,63,0,0,2.79358e+07,6.69644e+06,17.4764,17.4764,17.4764,17.4764,0,0,0,0
04/13/2009 05:00,4,13,1,5,0,1,72,0,0,2.79358e+07,6.69644e+06,17.4764,17.4764,17.4764,17.4764,0,0,0,0
04/13/2009 06:00,4,13,1,6,0,3,63,3.17884e+07,0,6.56084e+07,6.69644e+06,13.0861,13.0861,15.1688,13.0861,1.90137,0,5.15618e+07,0
04/13/2009 07:00,4,13,1,7,0,7,52,1.09483e+07,0,2.87966e+07,6.69644e+06,12.568,12.568,15.3675,12.568,0.470032,0,1.98391e+07,0
04/13/2009 08:00,4,13,1,8,0,9,45,4.91016e+06,0,4.93089e+07,6.69644e+06,12.5757,12.5757,15.3675,12.5757,0.181478,0,7.63871e+06,0
04/13/2009 09:00,4,13,1,9,0,11,36,3.61042e+06,0,8.28558e+07,6.69644e+06,12.5957,12.5957,15.3675,12.5957,0.126134,0,5.27107e+06,0
04/13/2009 10:00,4,13,1,10,0,14,32,2.51149e+06,9.62292e+06,1.72587e+08,6.69644e+06,15.0939,15.0939,16.1055,14.3559,0.318233,0.349876,4.36886e+06,9.39522e+06
04/13/2009 11:00,4,13,1,11,0,15,30,1.77073e+06,2.22747e+07,1.87196e+08,6.69644e+06,19.1993,19.1993,19.1993,15.3675,0,1.50531,0,8.88093e+07
04/13/2009 12:00,4,13,1,12,0,16,28,0,3.49958e+07,1.81065e+08,6.69644e+06,19.8425,19.8425,19.8425,15.3675,0,2.40982,0,1.6234e+08
04/13/2009 13:00,4,13,1,13,0,17,23,6.0199e+06,4.28715e+07,1.9722e+08,6.69644e+06,19.3553,19.3553,19.3553,15.3675,0,3.27388,0,1.96531e+08
04/13/2009 14:00,4,13,1,14,0,18,25,4.51269e+06,4.72631e+07,2.20937e+08,6.69644e+06,19.4903,19.4903,19.4903,15.3675,0,3.51371,0,2.18064e+08
04/13/2009 15:00,4,13,1,15,0,18,23,4.69452e+06,4.67625e+07,2.20453e+08,6.69644e+06,19.4881,19.4881,19.4881,15.3675,0,3.48161,0,2.15953e+08
04/13/2009 16:00,4,13,1,16,0,18,21,4.94479e+06,4.5811e+07,2.19475e+08,6.69644e+06,19.437,19.437,19.437,15.3675,0,3.42004,0,2.09508e+08
04/13/2009 17:00,4,13,1,17,0,18,27,5.22404e+06,3.99733e+07,2.12526e+08,6.69644e+06,19.3506,19.3506,19.3506,15.3675,0,2.99132,0,1.79354e+08
04/13/2009 18:00,4,13,1,18,0,16,36,8.48001e+06,3.15377e+07,2.28901e+08,6.69644e+06,18.7908,18.7908,18.7908,15.3675,0,2.56038,0,1.31956e+08
04/13/2009 19:00,4,13,1,19,0,13,38,2.81595e+06,2.13186e+07,1.50364e+08,6.69644e+06,19.244,19.244,19.244,15.3675,0,1.46786,0,8.56567e+07
04/13/2009 20:00,4,13,1,20,0,11,43,3.41268e+06,1.09763e+07,1.46895e+08,6.69644e+06,19.0699,19.0699,19.0699,15.3675,0,0.784959,0,4.37513e+07
04/13/2009 21:00,4,13,1,21,0,10,42,0,8.75155e+06,1.40617e+08,6.69644e+06,19.2703,19.2703,19.2703,15.3675,0,0.521595,0,3.0648e+07
04/13/2009 22:00,4,13,1,22,0,11,36,0,0,5.8888e+07,6.69644e+06,19.5361,19.5361,19.5361,19.5361,0,0,0,0
04/13/2009 23:00,4,13,1,23,0,12,31,0,0,3.40165e+07,6.69644e+06,19.5361,19.5361,19.5361,19.5361,0,0,0,0
04/14/2009 00:00,4,14,2,0,0,8,48,0,0,3.40165e+07,6.69644e+06,19.5361,19.5361,19.5361,19.5361,0,0,0,0
04/14/2009 01:00,4,14,2,1,0,6,60,0,0,2.79358e+07,6.69644e+06,19.5361,19.5361,19.5361,19.5361,0,0,0,0
04/14/2009 02:00,4,14,2,2,0,8,48,0,0,2.79358e+07,6.69644e+06,19.5361,19.5361,19.5361,19.5361,0,0,0,0
04/14/2009 03:00,4,14,2,3,0,6,55,0,0,2.79358e+07,6.69644e+06,19.5361,19.5361,19.5361,19.5361,0,0,0,0
04/14/2009 04:00,4,14,2,4,0,9,41,0,0,2.79358e+07,6.69644e+06,19.5361,19.5361,19.5361,19.5361,0,0,0,0
04/14/2009 05:00,4,14,2,5,0,9,41,0,0,2.79358e+07,6.69644e+06,19.5361,19.5361,19.5361,19.5361,0,0,0,0
04/14/2009 06:00,4,14,2,6,0,9,41,8.91863e+06,0,3.80439e+07,6.69644e+06,16.8072,16.8072,16.8072,15.3675,0,0.383421,0,1.01612e+07
04/14/2009 07:00,4,14,2,7,0,10,46,2.82236e+06,0,1.93678e+07,6.69644e+06,15.196,15.196,15.3675,15.196,0.0514606,0,132979,0
04/14/2009 08:00,4,14,2,8,0,13,35,0,0,4.38513e+07,6.69644e+06,15.0402,15.0402,15.0402,15.0402,0,0,0,0
04/14/2009 09:00,4,14,2,9,0,15,30,2.66217e+06,442810,8.2352e+07,6.69644e+06,14.9548,14.9548,15.3675,14.9548,0.0929351,0,583110,0
04/14/2009 10:00,4,14,2,10,0,17,27,1.58134e+06,1.48394e+07,1.57984e+08,6.69644e+06,17.4535,17.4535,17.497,15.3241,0.037729,0.937985,123578,3.75391e+07
04/14/2009 11:00,4,14,2,11,0,18,21,0,2.91353e+07,1.93831e+08,6.69644e+06,19.7252,19.7252,19.7252,15.3675,0,1.97792,0,1.2979e+08
04/14/2009 12:00,4,14,2,12,0,19,20,0,4.21355e+07,1.69948e+08,6.69644e+06,19.8483,19.8483,19.8483,15.3675,0,2.95117,0,1.99041e+08
04/14/2009 13:00,4,14,2,13,0,18,25,4.82584e+06,3.561e+07,1.66871e+08,6.69644e+06,19.412,19.412,19.412,15.3675,0,2.64387,0,1.60937e+08
04/14/2009 14:00,4,14,2,14,0,19,22,3.05668e+06,4.3028e+07,1.94134e+08,6.69644e+06,19.6179,19.6179,19.6179,15.3675,0,3.10162,0,1.9844e+08
04/14/2009 15:00,4,14,2,15,0,21,15,0,4.09907e+07,1.88337e+08,6.69644e+06,19.8433,19.8433,19.8433,15.3675,0,2.8481,0,1.91876e+08
04/14/2009 16:00,4,14,2,16,0,19,15,3.53795e+06,4.24325e+07,2.13769e+08,6.69644e+06,19.6131,19.6131,19.6131,15.3675,0,3.07718,0,1.96655e+08
04/14/2009 17:00,4,14,2,17,0,19,14,3.67007e+06,4.03713e+07,2.1134e+08,6.69644e+06,19.5368,19.5368,19.5368,15.3675,0,2.92877,0,1.83808e+08
04/14/2009 18:00,4,14,2,18,0,18,15,5.39649e+06,3.35851e+07,2.31315e+08,6.69644e+06,19.2337,19.2337,19.2337,15.3675,0,2.52508,0,1.46961e+08
04/14/2009 19:00,4,14,2,19,0,17,15,1.84667e+06,2.4544e+07,1.53267e+08,6.69644e+06,19.5964,19.5964,19.5964,15.3675,0,1.64407,0,1.04655e+08
04/14/2009 20:00,4,14,2,20,0,13,25,2.87831e+06,1.43747e+07,1.50393e+08,6.69644e+06,19.4012,19.4012,19.4012,15.3675,0,0.97316,0,5.90908e+07
04/14/2009 21:00,4,14,2,21,0,11,26,0,1.13437e+07,1.43693e+08,6.69644e+06,19.5128,19.5128,19.5128,15.3675,0,0.676143,0,4.21939e+07
04/14/2009 22:00,4,14,2,22,0,12,20,0,0,5.8888e+07,6.69644e+06,19.671,19.671,19.671,19.671,0,0,0,0
04/14/2009 23:00,4,14,2,23,0,12,22,0,0,3.40165e+07,6.69644e+06,19.671,19.671,19.671,19.671,0,0,0,0
04/15/2009 00:00,4,15,3,0,0,13,25,0,0,3.40165e+07,6.69644e+06,19.671,19.671,19.671,19.671,0,0,0,0
04/15/2009 01:00,4,15,3,1,0,12,31,0,0,2.57744e+07,6.69644e+06,19.671,19.671,19.671,19.671,0,0,0,0
04/15/2009 02:00,4,15,3,2,0,11,36,0,0,2.57744e+07,6.69644e+06,19.671,19.671,19.671,19.671,0,0,0,0
04/15/2009 03:00,4,15,3,3,0,9,41,0,0,2.57744e+07,6.69644e+06,19.671,19.671,19.671,19.671,0,0,0,0
04/15/2009 04:00,4,15,3,4,0,8,48,0,0,2.57744e+07,6.69644e+06,19.671,19.671,19.671,19.671,0,0,0,0
04/15/2009 05:00,4,15,3,5,0,7,48,0,0,2.57744e+07,6.69644e+06,19.671,19.671,19.671,19.671,0,0,0,0
04/15/2009 06:00,4,15,3,6,0,9,41,5.2599e+06,0,2.06395e+07,6.69644e+06,18.0449,18.0449,18.0449,15.3675,0,0.194592,0,8.43981e+06
04/15/2009 07:00,4,15,3,7,0,11,39,2.06534e+06,0,1.63543e+07,6.69644e+06,16.8899,16.8899,16.8899,15.3675,0,0.0191161,0,450760
04/15/2009 08:00,4,15,3,8,0,12,37,0,0,2.62483e+07,6.69644e+06,16.8354,16.8354,16.8354,16.8354,0,0,0,0
04/15/2009 09:00,4,15,3,9,0,14,27,2.84018e+06,522635,6.50435e+07,6.69644e+06,16.5445,16.5445,16.5445,15.3675,0,0.109368,0,1.90448e+06
04/15/2009 10:00,4,15,3,10,0,16,24,1.77459e+06,1.41702e+07,1.33204e+08,6.69644e+06,17.9834,17.9834,17.9834,15.3675,0,0.9455,0,4.19521e+07
04/15/2009 11:00,4,15,3,11,0,16,19,0,2.94135e+07,1.74213e+08,6.69644e+06,19.6342,19.6342,19.6342,15.3675,0,2.00012,0,1.28899e+08
04/15/2009 12:00,4,15,3,12,0,17,16,0,4.5616e+07,1.94236e+08,6.69644e+06,19.7546,19.7546,19.7546,15.3675,0,3.22226,0,2.12785e+08
04/15/2009 13:00,4,15,3,13,0,19,17,2.85067e+06,5.0063e+07,2.02717e+08,6.69644e+06,19.6496,19.6496,19.6496,15.3675,0,3.64294,0,2.34803e+08
04/15/2009 14:00,4,15,3,14,0,20,17,0,5.26928e+07,2.02994e+08,6.69644e+06,19.7889,19.7889,19.7889,15.3675,0,3.76473,0,2.50545e+08
04/15/2009 15:00,4,15,3,15,0,21,15,0,5.4914e+07,2.25654e+08,6.69644e+06,19.8123,19.8123,19.8123,15.3675,0,3.93055,0,2.62967e+08
04/15/2009 16:00,4,15,3,16,0,21,12,0,5.41589e+07,2.44584e+08,6.69644e+06,19.8076,19.8076,19.8076,15.3675,0,3.86389,0,2.58231e+08
04/15/2009 17:00,4,15,3,17,0,21,11,0,5.00898e+07,2.39465e+08,6.69644e+06,19.8035,19.8035,19.8035,15.3675,0,3.54473,0,2.36685e+08
04/15/2009 18:00,4,15,3,18,0,19,14,3.78598e+06,4.07997e+07,2.352e+08,6.69644e+06,19.5148,19.5148,19.5148,15.3675,0,2.97064,0,1.85453e+08
04/15/2009 19:00,4,15,3,19,0,18,18,1.58714e+06,2.04812e+07,1.39387e+08,6.69644e+06,19.6763,19.6763,19.6763,15.3675,0,1.33475,0,8.65692e+07
04/15/2009 20:00,4,15,3,20,0,17,19,1.95293e+06,1.12497e+07,1.03777e+08,6.69644e+06,19.6279,19.6279,19.6279,15.3675,0,0.69524,0,4.45856e+07
04/15/2009 21:00,4,15,3,21,0,14,25,0,7.67155e+06,9.74228e+07,6.69644e+06,19.6243,19.6243,19.6243,15.3675,0,0.416838,0,2.67095e+07
04/15/2009 22:00,4,15,3,22,0,11,33,0,448869,4.71551e+07,6.69644e+06,19.6778,19.6778,19.6778,15.3675,0,0.0212746,0,1.3803e+06
04/15/2009 23:00,4,15,3,23,0,11,33,0,0,3.18552e+07,6.69644e+06,19.679,19.679,19.679,19.679,0,0,0,0
04/16/2009 00:00,4,16,4,0,0,11,28,0,0,3.18552e+07,6.69644e+06,19.679,19.679,19.679,19.679,0,0,0,0
04/16/2009 01:00,4,16,4,1,0,9,32,0,0,2.57744e+07,6.69644e+06,19.679,19.679,19.679,19.679,0,0,0,0
04/16/2009 02:00,4,16,4,2,0,9,32,0,0,2.57744e+07,6.69644e+06,19.679,19.679,19.679,19.679,0,0,0,0
04/16/2009 03:00,4,16,4,3,0,9,32,0,0,2.57744e+07,6.69644e+06,19.679,19.679,19.679,19.679,0,0,0,0
04/16/2009 04:00,4,16,4,4,0,11,26,0,0,2.57744e+07,6.69644e+06,19.679,19.679,19.679,19.679,0,0,0,0
04/16/2009 05:00,4,16,4,5,0,10,28,0,0,2.57744e+07,6.69644e+06,19.679,19.679,19.679,19.679,0,0,0,0
04/16/2009 06:00,4,16,4,6,0,11,26,0,0,1.47745e+07,6.69644e+06,19.679,19.679,19.679,19.679,0,0,0,0
04/16/2009 07:00,4,16,4,7,0,13,29,0,0,1.4234e+07,6.69644e+06,19.679,19.679,19.679,19.679,0,0,0,0
04/16/2009 08:00,4,16,4,8,0,17,19,716041,0,1.38571e+07,6.69644e+06,19.593,19.593,19.593,18.1731,0,0.00618046,0,396294
04/16/2009 09:00,4,16,4,9,0,18,16,1.98821e+06,0,1.51541e+07,6.69644e+06,19.352,19.352,19.352,15.3675,0,0.0279647,0,1.67662e+06
04/16/2009 10:00,4,16,4,10,0,19,15,0,1.80368e+06,2.62439e+07,6.69644e+06,19.1744,19.1744,19.1744,16.12,0,0.114833,0,6.59898e+06
04/16/2009 11:00,4,16,4,11,0,19,15,0,1.1404e+07,8.40355e+07,6.69644e+06,19.4204,19.4204,19.4204,15.3675,0,0.7363,0,4.52494e+07
04/16/2009 12:00,4,16,4,12,0,21,14,0,2.13353e+07,9.62608e+07,6.69644e+06,19.647,19.647,19.647,15.3675,0,1.43863,0,9.27123e+07
04/16/2009 13:00,4,16,4,13,0,22,13,0,3.68719e+07,1.59411e+08,6.69644e+06,19.7001,19.7001,19.7001,15.3675,0,2.57828,0,1.68148e+08
04/16/2009 14:00,4,16,4,14,0,22,14,0,4.04168e+07,1.63749e+08,6.69644e+06,19.7162,19.7162,19.7162,15.3675,0,2.84132,0,1.85985e+08
04/16/2009 15:00,4,16,4,15,0,23,13,0,4.0505e+07,1.63789e+08,6.69644e+06,19.7275,19.7275,19.7275,15.3675,0,2.83961,0,1.86357e+08
04/16/2009 16:00,4,16,4,16,0,22,13,0,3.74124e+07,1.59869e+08,6.69644e+06,19.727,19.727,19.727,15.3675,0,2.59554,0,1.70321e+08
04/16/2009 17:00,4,16,4,17,0,22,15,0,3.40643e+07,1.68959e+08,6.69644e+06,19.7415,19.7415,19.7415,15.3675,0,2.33566,0,1.53774e+08
04/16/2009 18:00,4,16,4,18,0,21,14,0,2.0636e+07,1.14239e+08,6.69644e+06,19.7359,19.7359,19.7359,15.3675,0,1.34522,0,8.8454e+07
04/16/2009 19:00,4,16,4,19,0,18,18,804594,7.84139e+06,6.04872e+07,6.69644e+06,19.7101,19.7101,19.7101,15.3675,0,0.432606,0,2.82768e+07
04/16/2009 20:00,4,16,4,20,0,16,22,0,287742,3.21792e+07,6.69644e+06,19.6748,19.6748,19.6748,15.3675,0,0.0100735,0,653118
04/16/2009 21:00,4,16,4,21,0,14,21,0,0,3.18552e+07,6.69644e+06,19.6739,19.6739,19.6739,19.6739,0,0,0,0
04/16/2009 22:00,4,16,4,22,0,11,26,0,0,3.18552e+07,6.69644e+06,19.6739,19.6739,19.6739,19.6739,0,0,0,0
04/16/2009 23:00,4,16,4,23,0,11,26,0,0,3.18552e+07,6.69644e+06,19.6739,19.6739,19.6739,19.6739,0,0,0,0
04/17/2009 00:00,4,17,5,0,0,10,30,0,0,3.18552e+07,6.69644e+06,19.6739,19.6739,19.6739,19.6739,0,0,0,0
04/17/2009 01:00,4,17,5,1,0,10,28,0,0,2.79358e+07,6.69644e+06,19.6739,19.6739,19.6739,19.6739,0,0,0,0
04/17/2009 02:00,4,17,5,2,0,9,29,0,0,2.79358e+07,6.69644e+06,19.6739,19.6739,19.6739,19.6739,0,0,0,0
04/17/2009 03:00,4,17,5,3,0,9,27,0,0,2.79358e+07,6.69644e+06,19.6739,19.6739,19.6739,19.6739,0,0,0,0
04/17/2009 04:00,4,17,5,4,0,8,32,0,0,2.79358e+07,6.69644e+06,19.6739,19.6739,19.6739,19.6739,0,0,0,0
04/17/2009 05:00,4,17,5,5,0,6,39,0,0,2.79358e+07,6.69644e+06,19.6739,19.6739,19.6739,19.6739,0,0,0,0
04/17/2009 06:00,4,17,5,6,0,5,50,6.61077e+06,0,2.42371e+07,6.69644e+06,18.0992,18.0992,18.0992,15.3675,0,0.222515,0,9.05566e+06
04/17/2009 07:00,4,17,5,7,0,9,45,2.31424e+06,0,1.87701e+07,6.69644e+06,16.6281,16.6281,16.6281,15.3675,0,0.0203732,0,386809
04/17/2009 08:00,4,17,5,8,0,11,43,0,0,4.38513e+07,6.69644e+06,16.5308,16.5308,16.5308,16.5308,0,0,0,0
04/17/2009 09:00,4,17,5,9,0,13,44,3.03634e+06,884133,8.33093e+07,6.69644e+06,16.3133,16.3133,16.3133,15.3675,0,0.145467,0,2.04645e+06
04/17/2009 10:00,4,17,5,10,0,17,34,0,2.00024e+07,1.82593e+08,6.69644e+06,18.5185,18.5185,18.5185,15.3675,0,1.31334,0,6.49442e+07
04/17/2009 11:00,4,17,5,11,0,22,18,0,3.20743e+07,1.77527e+08,6.69644e+06,19.7346,19.7346,19.7346,15.3675,0,2.20031,0,1.44671e+08
04/17/2009 12:00,4,17,5,12,0,25,14,0,4.65466e+07,1.95447e+08,6.69644e+06,19.7953,19.7953,19.7953,15.3675,0,3.29776,0,2.19787e+08
04/17/2009 13:00,4,17,5,13,0,25,12,0,5.0091e+07,1.79934e+08,6.69644e+06,19.7952,19.7952,19.7952,15.3675,0,3.5796,0,2.38566e+08
04/17/2009 14:00,4,17,5,14,0,26,10,0,4.82542e+07,1.97507e+08,6.69644e+06,19.8016,19.8016,19.8016,15.3675,0,3.42289,0,2.28453e+08
04/17/2009 15:00,4,17,5,15,0,26,11,0,5.1256e+07,2.01228e+08,6.69644e+06,19.8127,19.8127,19.8127,15.3675,0,3.65443,0,2.44516e+08
04/17/2009 16:00,4,17,5,16,0,26,11,0,5.4171e+07,2.24703e+08,6.69644e+06,19.8191,19.8191,19.8191,15.3675,0,3.86947,0,2.59277e+08
04/17/2009 17:00,4,17,5,17,0,24,12,0,4.77263e+07,2.16625e+08,6.69644e+06,19.8167,19.8167,19.8167,15.3675,0,3.36424,0,2.25303e+08
04/17/2009 18:00,4,17,5,18,0,22,14,0,3.89911e+07,2.29015e+08,6.69644e+06,19.8076,19.8076,19.8076,15.3675,0,2.69824,0,1.80331e+08
04/17/2009 19:00,4,17,5,19,0,18,21,0,2.78917e+07,1.55521e+08,6.69644e+06,19.7906,19.7906,19.7906,15.3675,0,1.87179,0,1.24616e+08
04/17/2009 20:00,4,17,5,20,0,18,21,0,1.85758e+07,1.52543e+08,6.69644e+06,19.7898,19.7898,19.7898,15.3675,0,1.19303,0,7.94144e+07
04/17/2009 21:00,4,17,5,21,0,17,25,0,1.62886e+07,1.49741e+08,6.69644e+06,19.7909,19.7909,19.7909,15.3675,0,1.02833,0,6.84684e+07
04/17/2009 22:00,4,17,5,22,0,15,33,0,375718,5.93218e+07,6.69644e+06,19.793,19.793,19.793,15.3675,0,0.0161546,0,1.0761e+06
04/17/2009 23:00,4,17,5,23,0,15,36,0,0,3.40165e+07,6.69644e+06,19.7918,19.7918,19.7918,19.7918,0,0,0,0
04/18/2009 00:00,4,18,6,0,0,15,39,0,0,3.40165e+07,6.69644e+06,19.7918,19.7918,19.7918,19.7918,0,0,0,0
04/18/2009 01:00,4,18,6,1,0,14,41,0,0,2.79358e+07,6.69644e+06,19.7918,19.7918,19.7918,19.7918,0,0,0,0
04/18/2009 02:00,4,18,6,2,0,12,47,0,0,2.79358e+07,6.69644e+06,19.7918,19.7918,19.7918,19.7918,0,0,0,0
04/18/2009 03:00,4,18,6,3,0,13,32,0,0,2.79358e+07,6.69644e+06,19.7918,19.7918,19.7918,19.7918,0,0,0,0
04/18/2009 04:00,4,18,6,4,0,14,27,0,0,2.79358e+07,6.69644e+06,19.7918,19.7918,19.7918,19.7918,0,0,0,0
04/18/2009 05:00,4,18,6,5,0,13,25,0,0,2.79358e+07,6.69644e+06,19.7918,19.7918,19.7918,19.7918,0,0,0,0
04/18/2009 06:00,4,18,6,6,0,13,21,1.55299e+06,0,1.84914e+07,6.69644e+06,19.7771,19.7771,19.7771,15.3675,0,0.00173856,0,115394
04/18/2009 07:00,4,18,6,7,0,14,18,0,0,1.52855e+07,6.69644e+06,19.7623,19.7623,19.7623,19.7623,0,0,0,0
04/18/2009 08:00,4,18,6,8,0,15,17,0,0,4.38513e+07,6.69644e+06,19.7623,19.7623,19.7623,19.7623,0,0,0,0
04/18/2009 09:00,4,18,6,9,0,16,17,2.36072e+06,1.22408e+06,7.41225e+07,6.69644e+06,19.3743,19.3743,19.3743,15.3675,0,0.129074,0,7.714e+06
04/18/2009 10:00,4,18,6,10,0,16,17,2.02912e+06,1.17349e+07,1.54608e+08,6.69644e+06,19.1699,19.1699,19.1699,15.3675,0,0.773482,0,4.47069e+07
04/18/2009 11:00,4,18,6,11,0,17,16,1.82587e+06,1.78188e+07,1.61682e+08,6.69644e+06,19.5239,19.5239,19.5239,15.3675,0,1.1595,0,7.25456e+07
04/18/2009 12:00,4,18,6,12,0,14,16,2.10532e+06,2.5455e+07,1.51433e+08,6.69644e+06,19.5597,19.5597,19.5597,15.3675,0,1.73537,0,1.09509e+08
04/18/2009 13:00,4,18,6,13,0,17,10,6.12138e+06,3.94635e+07,1.93159e+08,6.69644e+06,19.152,19.152,19.152,15.3675,0,3.03192,0,1.72732e+08
04/18/2009 14:00,4,18,6,14,0,16,16,7.5131e+06,4.68124e+07,2.23708e+08,6.69644e+06,19.0619,19.0619,19.0619,15.3675,0,3.67381,0,2.0432e+08
04/18/2009 15:00,4,18,6,15,0,16,17,7.62607e+06,4.78648e+07,2.25071e+08,6.69644e+06,19.0624,19.0624,19.0624,15.3675,0,3.75592,0,2.08918e+08
04/18/2009 16:00,4,18,6,16,0,17,11,6.38469e+06,4.69093e+07,2.22453e+08,6.69644e+06,19.1621,19.1621,19.1621,15.3675,0,3.60123,0,2.05714e+08
04/18/2009 17:00,4,18,6,17,0,16,12,8.18903e+06,4.23677e+07,2.3871e+08,6.69644e+06,18.9319,18.9319,18.9319,15.3675,0,3.36162,0,1.80383e+08
04/18/2009 18:00,4,18,6,18,0,14,15,1.14288e+07,3.3636e+07,2.34715e+08,6.69644e+06,18.3589,18.3589,18.3589,15.3675,0,2.90373,0,1.30781e+08
04/18/2009 19:00,4,18,6,19,0,13,16,2.7825e+06,2.3324e+07,1.52792e+08,6.69644e+06,19.1094,19.1094,19.1094,15.3675,0,1.61497,0,9.09725e+07
04/18/2009 20:00,4,18,6,20,0,12,17,3.14135e+06,1.43979e+07,1.50706e+08,6.69644e+06,19.1586,19.1586,19.1586,15.3675,0,0.992073,0,5.66176e+07
04/18/2009 21:00,4,18,6,21,0,11,22,0,1.21763e+07,1.44703e+08,6.69644e+06,19.4141,19.4141,19.4141,15.3675,0,0.73573,0,4.4821e+07
04/18/2009 22:00,4,18,6,22,0,6,30,0,0,5.8888e+07,6.69644e+06,19.6172,19.6172,19.6172,19.6172,0,0,0,0
04/18/2009 23:00,4,18,6,23,0,7,34,0,0,3.40165e+07,6.69644e+06,19.6172,19.6172,19.6172,19.6172,0,0,0,0
04/19/2009 00:00,4,19,0,0,0,4,42,0,0,3.40165e+07,6.69644e+06,19.6172,19.6172,19.6172,19.6172,0,0,0,0
04/19/2009 01:00,4,19,0,1,0,6,39,0,0,2.79358e+07,6.69644e+06,19.6172,19.6172,19.6172,19.6172,0,0,0,0
04/19/2009 02:00,4,19,0,2,0,6,43,0,0,2.79358e+07,6.69644e+06,19.6172,19.6172,19.6172,19.6172,0,0,0,0
04/19/2009 03:00,4,19,0,3,0,4,45,0,0,2.79358e+07,6.69644e+06,19.6172,19.6172,19.6172,19.6172,0,0,0,0
04/19/2009 04:00,4,19,0,4,0,4,49,0,0,2.79358e+07,6.69644e+06,19.6172,19.6172,19.6172,19.6172,0,0,0,0
04/19/2009 05:00,4,19,0,5,0,3,58,0,0,2.79358e+07,6.69644e+06,19.6172,19.6172,19.6172,19.6172,0,0,0,0
04/19/2009 06:00,4,19,0,6,0,3,63,1.27704e+07,0,3.16205e+07,6.69644e+06,15.7854,15.7854,16.0751,15.0778,0.216481,0.390946,2.2206e+06,1.03144e+07
04/19/2009 07:00,4,19,0,7,0,6,47,2.77292e+06,0,1.93159e+07,6.69644e+06,14.0849,14.0849,15.3675,14.0849,0.0490344,0,947818,0
04/19/2009 08:00,4,19,0,8,0,10,46,1.55251e+06,0,4.54066e+07,6.69644e+06,13.9955,13.9955,15.3675,13.9955,0.00185984,0,38455.3,0
04/19/2009 09:00,4,19,0,9,0,12,44,3.38702e+06,169157,8.28059e+07,6.69644e+06,13.8555,13.8555,15.3675,13.8555,0.119414,0,2.72637e+06,0
04/19/2009 10:00,4,19,0,10,0,13,41,2.61919e+06,1.46289e+07,1.78789e+08,6.69644e+06,16.8883,16.8883,17.1171,15.1387,0.0463971,0.973033,960029,2.93108e+07
04/19/2009 11:00,4,19,0,11,0,15,39,1.6979e+06,2.48997e+07,1.90328e+08,6.69644e+06,19.4661,19.4661,19.4661,15.3675,0,1.68368,0,1.04682e+08
04/19/2009 12:00,4,19,0,12,0,16,31,0,3.84267e+07,1.85315e+08,6.69644e+06,19.7536,19.7536,19.7536,15.3675,0,2.67222,0,1.76425e+08
04/19/2009 13:00,4,19,0,13,0,16,28,7.55251e+06,4.45719e+07,2.20973e+08,6.69644e+06,19.1261,19.1261,19.1261,15.3675,0,3.50227,0,1.98158e+08
04/19/2009 14:00,4,19,0,14,0,18,25,4.47795e+06,4.67488e+07,2.00341e+08,6.69644e+06,19.3877,19.3877,19.3877,15.3675,0,3.48188,0,2.10711e+08
04/19/2009 15:00,4,19,0,15,0,17,29,6.5339e+06,3.73583e+07,1.90822e+08,6.69644e+06,19.112,19.112,19.112,15.3675,0,2.88031,0,1.62361e+08
04/19/2009 16:00,4,19,0,16,0,16,31,8.29261e+06,3.56184e+07,2.10505e+08,6.69644e+06,18.8274,18.8274,18.8274,15.3675,0,2.85451,0,1.48685e+08
04/19/2009 17:00,4,19,0,17,0,16,31,8.45243e+06,3.37455e+07,2.34821e+08,6.69644e+06,18.7378,18.7378,18.7378,15.3675,0,2.72348,0,1.38188e+08
04/19/2009 18:00,4,19,0,18,0,16,31,8.53241e+06,2.9721e+07,2.26716e+08,6.69644e+06,18.6165,18.6165,18.6165,15.3675,0,2.42927,0,1.18826e+08
04/19/2009 19:00,4,19,0,19,0,15,28,2.38359e+06,2.19724e+07,1.50685e+08,6.69644e+06,19.3164,19.3164,19.3164,15.3675,0,1.48853,0,8.84836e+07
04/19/2009 20:00,4,19,0,20,0,13,38,2.93769e+06,1.30767e+07,1.48866e+08,6.69644e+06,19.3158,19.3158,19.3158,15.3675,0,0.883393,0,5.25041e+07
04/19/2009 21:00,4,19,0,21,0,11,43,0,1.07524e+07,1.42964e+08,6.69644e+06,19.4991,19.4991,19.4991,15.3675,0,0.633401,0,3.9397e+07
04/19/2009 22:00,4,19,0,22,0,9,45,0,0,5.8888e+07,6.69644e+06,19.6879,19.6879,19.6879,19.6879,0,0,0,0
04/19/2009 23:00,4,19,0,23,0,11,22,0,0,3.40165e+07,6.69644e+06,19.6879,19.6879,19.6879,19.6879,0,0,0,0
04/20/2009 00:00,4,20,1,0,0,9,27,0,0,3.40165e+07,6.69644e+06,19.6879,19.6879,19.6879,19.6879,0,0,0,0
04/20/2009 01:00,4,20,1,1,0,7,37,0,0,2.79358e+07,6.69644e+06,19.6879,19.6879,19.6879,19.6879,0,0,0,0
04/20/2009 02:00,4,20,1,2,0,6,39,0,0,2.79358e+07,6.69644e+06,19.6879,19.6879,19.6879,19.6879,0,0,0,0
04/20/2009 03:00,4,20,1,3,0,7,37,0,0,2.79358e+07,6.69644e+06,19.6879,19.6879,19.6879,19.6879,0,0,0,0
04/20/2009 04:00,4,20,1,4,0,7,37,0,0,2.79358e+07,6.69644e+06,19.6879,19.6879,19.6879,19.6879,0,0,0,0
04/20/2009 05:00,4,20,1,5,0,5,42,0,0,2.79358e+07,6.69644e+06,19.6879,19.6879,19.6879,19.6879,0,0,0,0
04/20/2009 06:00,4,20,1,6,0,8,34,7.75729e+06,0,2.56458e+07,6.69644e+06,17.5006,17.5006,17.5006,15.3675,0,0.303469,0,1.03292e+07
04/20/2009 07:00,4,20,1,7,0,9,35,2.78621e+06,0,1.93277e+07,6.69644e+06,15.8188,15.8188,15.8188,15.3675,0,0.0493849,0,335684
04/20/2009 08:00,4,20,1,8,0,12,26,0,0,4.38513e+07,6.69644e+06,15.6325,15.6325,15.6325,15.6325,0,0,0,0
04/20/2009 09:00,4,20,1,9,0,13,21,3.10718e+06,343402,8.27128e+07,6.69644e+06,15.3792,15.3792,15.4226,15.3242,0.0618287,0.0510737,78606.4,79210
04/20/2009 10:00,4,20,1,10,0,14,21,2.30218e+06,1.46199e+07,1.78451e+08,6.69644e+06,17.409,17.409,17.417,15.3596,0.0399716,0.963338,24046,3.68454e+07
04/20/2009 11:00,4,20,1,11,0,14,18,1.85883e+06,2.61271e+07,1.92027e+08,6.69644e+06,19.5037,19.5037,19.5037,15.3675,0,1.78488,0,1.11727e+08
04/20/2009 12:00,4,20,1,12,0,16,17,0,3.9301e+07,1.86403e+08,6.69644e+06,19.7517,19.7517,19.7517,15.3675,0,2.73864,0,1.80735e+08
04/20/2009 13:00,4,20,1,13,0,17,16,5.96333e+06,4.6125e+07,2.21183e+08,6.69644e+06,19.3032,19.3032,19.3032,15.3675,0,3.52595,0,2.08897e+08
04/20/2009 14:00,4,20,1,14,0,15,17,8.96324e+06,4.70686e+07,2.2559e+08,6.69644e+06,18.9486,18.9486,18.9486,15.3675,0,3.7809,0,2.03834e+08
04/20/2009 15:00,4,20,1,15,0,16,14,7.61036e+06,4.69453e+07,2.23914e+08,6.69644e+06,19.0329,19.0329,19.0329,15.3675,0,3.6845,0,2.03312e+08
04/20/2009 16:00,4,20,1,16,0,16,19,7.87706e+06,4.60399e+07,2.22996e+08,6.69644e+06,19.0163,19.0163,19.0163,15.3675,0,3.62457,0,1.99099e+08
04/20/2009 17:00,4,20,1,17,0,13,21,1.269e+07,4.05483e+07,2.4137e+08,6.69644e+06,18.4458,18.4458,18.4458,15.3675,0,3.50129,0,1.62272e+08
04/20/2009 18:00,4,20,1,18,0,14,21,1.1395e+07,3.36049e+07,2.34635e+08,6.69644e+06,18.3007,18.3007,18.3007,15.3675,0,2.89819,0,1.27994e+08
04/20/2009 19:00,4,20,1,19,0,12,19,3.00822e+06,2.2605e+07,1.52154e+08,6.69644e+06,19.0638,19.0638,19.0638,15.3675,0,1.57586,0,8.76884e+07
04/20/2009 20:00,4,20,1,20,0,11,24,3.36723e+06,1.34475e+07,1.49793e+08,6.69644e+06,19.0615,19.0615,19.0615,15.3675,0,0.937786,0,5.215e+07
04/20/2009 21:00,4,20,1,21,0,10,28,0,1.11681e+07,1.43477e+08,6.69644e+06,19.3375,19.3375,19.3375,15.3675,0,0.664345,0,3.97065e+07
04/20/2009 22:00,4,20,1,22,0,8,29,0,0,5.8888e+07,6.69644e+06,19.5761,19.5761,19.5761,19.5761,0,0,0,0
04/20/2009 23:00,4,20,1,23,0,6,33,0,0,3.40165e+07,6.69644e+06,19.5761,19.5761,19.5761,19.5761,0,0,0,0
04/21/2009 00:00,4,21,2,0,0,4,42,0,0,3.40165e+07,6.69644e+06,19.5761,19.5761,19.5761,19.5761,0,0,0,0
04/21/2009 01:00,4,21,2,1,0,4,42,0,0,2.79358e+07,6.69644e+06,19.5761,19.5761,19.5761,19.5761,0,0,0,0
04/21/2009 02:00,4,21,2,2,0,5,39,0,0,2.79358e+07,6.69644e+06,19.5761,19.5761,19.5761,19.5761,0,0,0,0
04/21/2009 03:00,4,21,2,3,0,4,42,0,0,2.79358e+07,6.69644e+06,19.5761,19.5761,19.5761,19.5761,0,0,0,0
04/21/2009 04:00,4,21,2,4,0,5,42,0,0,2.79358e+07,6.69644e+06,19.5761,19.5761,19.5761,19.5761,0,0,0,0
04/21/2009 05:00,4,21,2,5,0,8,32,0,0,2.79358e+07,6.69644e+06,19.5761,19.5761,19.5761,19.5761,0,0,0,0
04/21/2009 06:00,4,21,2,6,0,6,39,7.44553e+06,0,2.53309e+07,6.69644e+06,17.2495,17.2495,17.2495,15.3675,0,0.301913,0,9.93157e+06
04/21/2009 07:00,4,21,2,7,0,6,47,2.86333e+06,0,1.8312e+07,6.69644e+06,15.7538,15.7538,15.7538,15.3675,0,0.0545648,0,317495
04/21/2009 08:00,4,21,2,8,0,8,41,0,0,4.38513e+07,6.69644e+06,15.5512,15.5512,15.5512,15.5512,0,0,0,0
04/21/2009 09:00,4,21,2,9,0,10,39,3.77245e+06,352615,7.45713e+07,6.69644e+06,15.1957,15.1957,15.3857,15.1775,0.131587,0.0222621,461870,36578
04/21/2009 10:00,4,21,2,10,0,12,37,2.8944e+06,8.61983e+06,1.31869e+08,6.69644e+06,16.3793,16.3793,16.4628,15.2841,0.10428,0.52303,279937,1.32363e+07
04/21/2009 11:00,4,21,2,11,0,10,39,3.1498e+06,1.44107e+07,1.39112e+08,6.69644e+06,18.554,18.554,18.554,15.3675,0,1.01978,0,4.99402e+07
04/21/2009 12:00,4,21,2,12,0,8,71,3.42672e+06,2.26199e+07,1.49395e+08,6.69644e+06,19.1965,19.1965,19.1965,15.3675,0,1.60624,0,9.25851e+07
04/21/2009 13:00,4,21,2,13,0,9,61,1.88853e+07,2.22492e+07,2.05667e+08,6.69644e+06,17.1935,17.1935,17.1935,15.3675,0,2.5287,0,6.95358e+07
04/21/2009 14:00,4,21,2,14,0,5,81,2.50553e+07,1.98177e+07,1.89463e+08,6.69644e+06,16.1302,16.1302,16.1302,15.3675,0,2.74407,0,3.15241e+07
04/21/2009 15:00,4,21,2,15,0,3,93,2.82013e+07,1.95607e+07,2.12547e+08,6.69644e+06,15.8002,15.8002,15.8002,15.3675,0,2.92726,0,1.90802e+07
04/21/2009 16:00,4,21,2,16,0,1,93,3.1258e+07,2.18174e+07,1.98683e+08,6.69644e+06,15.7804,15.7804,15.7804,15.3675,0,3.28743,0,2.04472e+07
04/21/2009 17:00,4,21,2,17,0,2,93,2.98117e+07,2.06342e+07,2.18861e+08,6.69644e+06,15.7803,15.7803,15.7803,15.3675,0,3.10705,0,1.93186e+07
04/21/2009 18:00,4,21,2,18,0,2,100,2.99186e+07,1.80521e+07,2.39045e+08,6.69644e+06,15.5577,15.5577,15.5577,15.3675,0,2.92819,0,8.38926e+06
04/21/2009 19:00,4,21,2,19,0,2,93,5.58655e+06,1.25191e+07,1.42641e+08,6.69644e+06,17.1504,17.1504,17.1504,15.3675,0,1.01275,0,2.7192e+07
04/21/2009 20:00,4,21,2,20,0,3,87,5.41543e+06,5.92728e+06,1.42938e+08,6.69644e+06,17.4226,17.4226,17.4226,15.3675,0,0.557211,0,1.7236e+07
04/21/2009 21:00,4,21,2,21,0,3,87,0,4.74849e+06,1.35735e+08,6.69644e+06,17.7813,17.7813,17.7813,15.3675,0,0.238674,0,8.68172e+06
04/21/2009 22:00,4,21,2,22,0,3,87,0,0,5.8888e+07,6.69644e+06,18.3322,18.3322,18.3322,18.3322,0,0,0,0
04/21/2009 23:00,4,21,2,23,0,3,87,0,0,3.40165e+07,6.69644e+06,18.3322,18.3322,18.3322,18.3322,0,0,0,0
04/22/2009 00:00,4,22,3,0,0,3,87,0,0,3.40165e+07,6.69644e+06,18.3322,18.3322,18.3322,18.3322,0,0,0,0
04/22/2009 01:00,4,22,3,1,0,3,93,0,0,2.57744e+07,6.69644e+06,18.3322,18.3322,18.3322,18.3322,0,0,0,0
04/22/2009 02:00,4,22,3,2,0,2,100,0,0,2.57744e+07,6.69644e+06,18.3322,18.3322,18.3322,18.3322,0,0,0,0
04/22/2009 03:00,4,22,3,3,0,2,93,0,0,2.57744e+07,6.69644e+06,18.3322,18.3322,18.3322,18.3322,0,0,0,0
04/22/2009 04:00,4,22,3,4,0,2,93,0,0,2.57744e+07,6.69644e+06,18.3322,18.3322,18.3322,18.3322,0,0,0,0
04/22/2009 05:00,4,22,3,5,0,2,93,0,0,2.57744e+07,6.69644e+06,18.3322,18.3322,18.3322,18.3322,0,0,0,0
04/22/2009 06:00,4,22,3,6,0,2,93,2.0375e+07,0,3.86542e+07,6.69644e+06,14.0065,14.0065,15.4624,13.9116,0.67914,0.443973,1.87924e+07,5.07677e+06
04/22/2009 07:00,4,22,3,7,0,3,87,1.03999e+07,0,2.50721e+07,6.69644e+06,12.7681,12.7681,15.3675,12.7681,0.439595,0,1.72269e+07,0
04/22/2009 08:00,4,22,3,8,0,4,81,5.23598e+06,0,3.20861e+07,6.69644e+06,12.6434,12.6434,15.3675,12.6434,0.193417,0,7.94355e+06,0
04/22/2009 09:00,4,22,3,9,0,5,81,5.11573e+06,0,6.02357e+07,6.69644e+06,12.6394,12.6394,15.3675,12.6394,0.21759,0,8.9494e+06,0
04/22/2009 10:00,4,22,3,10,0,5,75,4.92971e+06,408466,9.33505e+07,6.69644e+06,12.7658,12.7658,15.3675,12.7658,0.227641,0,8.91028e+06,0
04/22/2009 11:00,4,22,3,11,0,5,75,4.8536e+06,3.09072e+06,1.4722e+08,6.69644e+06,13.6296,13.6296,15.3675,13.6296,0.366193,0,8.68027e+06,0
04/22/2009 12:00,4,22,3,12,0,6,70,4.59331e+06,1.0786e+07,1.56164e+08,6.69644e+06,16.6625,16.6625,16.6754,15.3546,0.178967,0.671897,104724,1.89626e+07
04/22/2009 13:00,4,22,3,13,0,6,81,2.38713e+07,1.37421e+07,1.80823e+08,6.69644e+06,15.9521,15.9521,15.9521,15.3675,0,2.25973,0,1.95975e+07
04/22/2009 14:00,4,22,3,14,0,7,70,2.21267e+07,2.15396e+07,1.88377e+08,6.69644e+06,16.3706,16.3706,16.3706,15.3675,0,2.67765,0,4.05741e+07
04/22/2009 15:00,4,22,3,15,0,6,75,2.37915e+07,2.127e+07,2.09788e+08,6.69644e+06,16.3887,16.3887,16.3887,15.3675,0,2.76249,0,4.24907e+07
04/22/2009 16:00,4,22,3,16,0,4,93,2.68681e+07,1.99723e+07,1.916e+08,6.69644e+06,16.0351,16.0351,16.0351,15.3675,0,2.8663,0,2.88214e+07
04/22/2009 17:00,4,22,3,17,0,3,93,2.84747e+07,2.06364e+07,2.14132e+08,6.69644e+06,15.9365,15.9365,15.9365,15.3675,0,3.018,0,2.58641e+07
04/22/2009 18:00,4,22,3,18,0,2,93,3.01411e+07,1.64291e+07,2.34084e+08,6.69644e+06,15.4543,15.4543,15.4543,15.3675,0,2.83542,0,3.70664e+06
04/22/2009 19:00,4,22,3,19,0,1,93,5.99503e+06,3.53404e+06,1.23568e+08,6.69644e+06,15.3445,15.3445,15.3675,15.3445,0.424845,0,147755,0
04/22/2009 20:00,4,22,3,20,0,1,93,6.09034e+06,0,9.49405e+07,6.69644e+06,14.6248,14.6248,15.3675,14.6248,0.277029,0,3.10048e+06,0
04/22/2009 21:00,4,22,3,21,0,0,92,1.61978e+06,0,9.00656e+07,6.69644e+06,14.0414,14.0414,15.3675,14.0414,0.00597679,0,119444,0
04/22/2009 22:00,4,22,3,22,0,-1,100,2.38894e+06,0,4.91684e+07,6.69644e+06,13.9591,13.9591,15.3675,13.9591,0.0483779,0,1.03472e+06,0
04/22/2009 23:00,4,22,3,23,0,-1,92,0,0,3.18552e+07,6.69644e+06,13.8675,13.8675,13.8675,13.8675,0,0,0,0
04/23/2009 00:00,4,23,4,0,0,-1,92,0,0,3.18552e+07,6.69644e+06,13.8675,13.8675,13.8675,13.8675,0,0,0,0
04/23/2009 01:00,4,23,4,1,0,-1,92,0,0,2.57744e+07,6.69644e+06,13.8675,13.8675,13.8675,13.8675,0,0,0,0
04/23/2009 02:00,4,23,4,2,0,-1,92,0,0,2.57744e+07,6.69644e+06,13.8675,13.8675,13.8675,13.8675,0,0,0,0
04/23/2009 03:00,4,23,4,3,0,-1,92,0,0,2.57744e+07,6.69644e+06,13.8675,13.8675,13.8675,13.8675,0,0,0,0
04/23/2009 04:00,4,23,4,4,0,-1,92,0,0,2.57744e+07,6.69644e+06,13.8675,13.8675,13.8675,13.8675,0,0,0,0
04/23/2009 05:00,4,23,4,5,0,-1,92,0,0,2.57744e+07,6.69644e+06,13.8675,13.8675,13.8675,13.8675,0,0,0,0
04/23/2009 06:00,4,23,4,6,0,-1,92,0,0,1.47745e+07,6.69644e+06,13.8675,13.8675,13.8675,13.8675,0,0,0,0
04/23/2009 07:00,4,23,4,7,0,-1,100,0,0,1.4234e+07,6.69644e+06,13.8675,13.8675,13.8675,13.8675,0,0,0,0
04/23/2009 08:00,4,23,4,8,0,-1,100,3.91051e+07,0,5.87014e+07,6.69644e+06,12.5505,12.5505,15.1502,12.5505,2.09275,0,8.37713e+07,0
04/23/2009 09:00,4,23,4,9,0,0,92,9.9683e+06,0,2.3006e+07,6.69644e+06,12.5463,12.5463,15.3675,12.5463,0.491991,0,2.09267e+07,0
04/23/2009 10:00,4,23,4,10,0,1,86,1.11593e+07,0,3.42401e+07,6.69644e+06,12.598,12.598,15.3675,12.598,0.558031,0,2.33008e+07,0
04/23/2009 11:00,4,23,4,11,0,1,86,5.84646e+06,259632,7.67232e+07,6.69644e+06,12.6724,12.6724,15.3675,12.6724,0.275308,0,1.11738e+07,0
04/23/2009 12:00,4,23,4,12,0,1,93,5.2981e+06,1.5609e+06,8.66032e+07,6.69644e+06,13.3419,13.3419,15.3675,13.3419,0.325088,0,9.79955e+06,0
04/23/2009 13:00,4,23,4,13,0,1,93,3.12646e+07,8.97095e+06,1.32493e+08,6.69644e+06,14.1557,14.1557,15.3675,14.1557,2.42404,0,4.30798e+07,0
04/23/2009 14:00,4,23,4,14,0,2,93,2.99468e+07,8.11802e+06,1.29867e+08,6.69644e+06,14.185,14.185,15.3675,14.185,2.24713,0,3.95084e+07,0
04/23/2009 15:00,4,23,4,15,0,2,93,2.98594e+07,1.21111e+07,1.47948e+08,6.69644e+06,14.7911,14.7911,15.3675,14.7911,2.52255,0,2.19105e+07,0
04/23/2009 16:00,4,23,4,16,0,3,87,2.83632e+07,1.43419e+07,1.62327e+08,6.69644e+06,15.1589,15.1589,15.3675,15.1589,2.58391,0,8.12155e+06,0
04/23/2009 17:00,4,23,4,17,0,3,87,2.85714e+07,1.23616e+07,1.601e+08,6.69644e+06,14.9903,14.9903,15.3675,14.9903,2.45525,0,1.39555e+07,0
04/23/2009 18:00,4,23,4,18,0,3,87,2.88124e+07,3.28019e+06,1.22995e+08,6.69644e+06,13.6036,13.6036,15.3675,13.6036,1.83965,0,4.89261e+07,0
04/23/2009 19:00,4,23,4,19,0,3,81,5.53176e+06,0,5.63467e+07,6.69644e+06,13.113,13.113,15.3675,13.113,0.242944,0,8.25655e+06,0
04/23/2009 20:00,4,23,4,20,0,2,87,3.2809e+06,0,3.53231e+07,6.69644e+06,12.9182,12.9182,15.236,12.9182,0.125422,0,4.63716e+06,0
04/23/2009 21:00,4,23,4,21,0,2,87,0,0,3.18552e+07,6.69644e+06,12.8362,12.8362,12.8362,12.8362,0,0,0,0
04/23/2009 22:00,4,23,4,22,0,2,80,0,0,3.18552e+07,6.69644e+06,12.8362,12.8362,12.8362,12.8362,0,0,0,0
04/23/2009 23:00,4,23,4,23,0,2,80,0,0,3.18552e+07,6.69644e+06,12.8362,12.8362,12.8362,12.8362,0,0,0,0
04/24/2009 00:00,4,24,5,0,0,2,80,0,0,3.18552e+07,6.69644e+06,12.8362,12.8362,12.8362,12.8362,0,0,0,0
04/24/2009 01:00,4,24,5,1,0,1,86,0,0,2.79358e+07,6.69644e+06,12.8362,12.8362,12.8362,12.8362,0,0,0,0
04/24/2009 02:00,4,24,5,2,0,0,85,0,0,2.79358e+07,6.69644e+06,12.8362,12.8362,12.8362,12.8362,0,0,0,0
04/24/2009 03:00,4,24,5,3,0,-1,85,0,0,2.79358e+07,6.69644e+06,12.8362,12.8362,12.8362,12.8362,0,0,0,0
04/24/2009 04:00,4,24,5,4,0,-1,85,0,0,2.79358e+07,6.69644e+06,12.8362,12.8362,12.8362,12.8362,0,0,0,0
04/24/2009 05:00,4,24,5,5,0,-1,85,0,0,2.79358e+07,6.69644e+06,12.8362,12.8362,12.8362,12.8362,0,0,0,0
04/24/2009 06:00,4,24,5,6,0,-1,78,4.7359e+07,0,7.25914e+07,6.69644e+06,12.4579,12.4579,15.1399,12.4579,2.69391,0,1.16876e+08,0
04/24/2009 07:00,4,24,5,7,0,0,78,1.85617e+07,0,3.79681e+07,6.69644e+06,12.4853,12.4853,15.3675,12.4853,0.971112,0,4.21993e+07,0
04/24/2009 08:00,4,24,5,8,0,3,68,1.04333e+07,0,5.56505e+07,6.69644e+06,12.5127,12.5127,15.3675,12.5127,0.442702,0,1.90548e+07,0
04/24/2009 09:00,4,24,5,9,0,4,64,5.63091e+06,0,8.50322e+07,6.69644e+06,12.563,12.563,15.3675,12.563,0.229256,0,9.69358e+06,0
04/24/2009 10:00,4,24,5,10,0,6,55,4.48657e+06,4.22755e+06,1.68201e+08,6.69644e+06,13.642,13.642,15.3675,13.642,0.426562,0,8.88511e+06,0
04/24/2009 11:00,4,24,5,11,0,7,52,3.76819e+06,1.53922e+07,1.80934e+08,6.69644e+06,17.3834,17.3834,17.3834,15.3675,0,1.13037,0,4.04322e+07
04/24/2009 12:00,4,24,5,12,0,8,52,3.09026e+06,2.80804e+07,1.75791e+08,6.69644e+06,19.3459,19.3459,19.3459,15.3675,0,2.0006,0,1.19951e+08
04/24/2009 13:00,4,24,5,13,0,9,53,1.8303e+07,3.27949e+07,1.98154e+08,6.69644e+06,17.8399,17.8399,17.8399,15.3675,0,3.27373,0,1.21877e+08
04/24/2009 14:00,4,24,5,14,0,11,47,1.5255e+07,3.76509e+07,2.20751e+08,6.69644e+06,18.0572,18.0572,18.0572,15.3675,0,3.44344,0,1.39455e+08
04/24/2009 15:00,4,24,5,15,0,13,38,1.23e+07,4.04208e+07,2.20897e+08,6.69644e+06,18.4706,18.4706,18.4706,15.3675,0,3.46449,0,1.61858e+08
04/24/2009 16:00,4,24,5,16,0,14,35,1.1014e+07,4.09712e+07,2.20104e+08,6.69644e+06,18.6518,18.6518,18.6518,15.3675,0,3.42239,0,1.69223e+08
04/24/2009 17:00,4,24,5,17,0,15,28,9.79698e+06,3.65886e+07,2.33299e+08,6.69644e+06,18.6765,18.6765,18.6765,15.3675,0,3.01768,0,1.50334e+08
04/24/2009 18:00,4,24,5,18,0,14,27,1.15256e+07,2.83388e+07,2.28293e+08,6.69644e+06,18.2073,18.2073,18.2073,15.3675,0,2.5134,0,1.07467e+08
04/24/2009 19:00,4,24,5,19,0,10,50,3.56246e+06,1.81536e+07,1.47306e+08,6.69644e+06,18.8304,18.8304,18.8304,15.3675,0,1.28519,0,6.70007e+07
04/24/2009 20:00,4,24,5,20,0,7,66,4.38518e+06,9.29303e+06,1.45892e+08,6.69644e+06,18.5793,18.5793,18.5793,15.3675,0,0.724456,0,3.50307e+07
04/24/2009 21:00,4,24,5,21,0,8,66,0,7.87422e+06,1.39544e+08,6.69644e+06,18.8926,18.8926,18.8926,15.3675,0,0.458974,0,2.43644e+07
04/24/2009 22:00,4,24,5,22,0,7.5,72,0,0,5.8888e+07,6.69644e+06,19.3212,19.3212,19.3212,19.3212,0,0,0,0
04/24/2009 23:00,4,24,5,23,0,7,76,0,0,3.40165e+07,6.69644e+06,19.3212,19.3212,19.3212,19.3212,0,0,0,0
04/25/2009 00:00,4,25,6,0,0,6,81,0,0,3.40165e+07,6.69644e+06,19.3212,19.3212,19.3212,19.3212,0,0,0,0
04/25/2009 01:00,4,25,6,1,0,4,87,0,0,2.79358e+07,6.69644e+06,19.3212,19.3212,19.3212,19.3212,0,0,0,0
04/25/2009 02:00,4,25,6,2,0,5,81,0,0,2.79358e+07,6.69644e+06,19.3212,19.3212,19.3212,19.3212,0,0,0,0
