Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
04/25/2009 03:00,4,25,6,3,0,5,87,0,0,2.79358e+07,6.69644e+06,19.3212,19.3212,19.3212,19.3212,0,0,0,0
04/25/2009 04:00,4,25,6,4,0,4,93,0,0,2.79358e+07,6.69644e+06,19.3212,19.3212,19.3212,19.3212,0,0,0,0
04/25/2009 05:00,4,25,6,5,0,3,93,0,0,2.79358e+07,6.69644e+06,19.3212,19.3212,19.3212,19.3212,0,0,0,0
04/25/2009 06:00,4,25,6,6,0,3,93,1.61876e+07,0,3.57165e+07,6.69644e+06,15.0588,15.0588,15.7704,14.6559,0.420977,0.40875,7.82698e+06,9.14877e+06
04/25/2009 07:00,4,25,6,7,0,2,93,7.72616e+06,0,2.38456e+07,6.69644e+06,13.2139,13.2139,15.3675,13.2139,0.270742,0,8.78933e+06,0
04/25/2009 08:00,4,25,6,8,0,2,93,4.42163e+06,0,4.94613e+07,6.69644e+06,12.9395,12.9395,15.3675,12.9395,0.153084,0,5.6033e+06,0
04/25/2009 09:00,4,25,6,9,0,3,87,6.12763e+06,0,8.70674e+07,6.69644e+06,12.8199,12.8199,15.3675,12.8199,0.271633,0,1.04327e+07,0
04/25/2009 10:00,4,25,6,10,0,3,81,5.53411e+06,0,1.44347e+08,6.69644e+06,12.7547,12.7547,15.3675,12.7547,0.243088,0,9.57537e+06,0
04/25/2009 11:00,4,25,6,11,0,4,69,5.08189e+06,5.29348e+06,1.30128e+08,6.69644e+06,14.2765,14.2765,15.3943,14.2497,0.399123,0.111691,7.65382e+06,225397
04/25/2009 12:00,4,25,6,12,0,7,66,4.20591e+06,1.25096e+07,1.37882e+08,6.69644e+06,17.4055,17.4055,17.4055,15.3675,0,0.944643,0,3.00542e+07
04/25/2009 13:00,4,25,6,13,0,8,66,2.04315e+07,2.30403e+07,1.68505e+08,6.69644e+06,17.0256,17.0256,17.0256,15.3675,0,2.69481,0,6.70256e+07
04/25/2009 14:00,4,25,6,14,0,9,61,1.86449e+07,3.26841e+07,1.98343e+08,6.69644e+06,17.5215,17.5215,17.5215,15.3675,0,3.27886,0,1.06351e+08
04/25/2009 15:00,4,25,6,15,0,10,57,1.72106e+07,3.39941e+07,1.98338e+08,6.69644e+06,17.7868,17.7868,17.7868,15.3675,0,3.28289,0,1.19593e+08
04/25/2009 16:00,4,25,6,16,0,11,50,1.58228e+07,3.67732e+07,2.2015e+08,6.69644e+06,18.0369,18.0369,18.0369,15.3675,0,3.40039,0,1.36671e+08
04/25/2009 17:00,4,25,6,17,0,11,50,1.60432e+07,3.42333e+07,2.37198e+08,6.69644e+06,17.9471,17.9471,17.9471,15.3675,0,3.22486,0,1.25257e+08
04/25/2009 18:00,4,25,6,18,0,10,57,1.77772e+07,2.63934e+07,2.29463e+08,6.69644e+06,17.3899,17.3899,17.3899,15.3675,0,2.75676,0,8.39577e+07
04/25/2009 19:00,4,25,6,19,0,8,66,4.10258e+06,1.66444e+07,1.46034e+08,6.69644e+06,18.4155,18.4155,18.4155,15.3675,0,1.20783,0,5.54271e+07
04/25/2009 20:00,4,25,6,20,0,7,70,4.47104e+06,7.94524e+06,1.44363e+08,6.69644e+06,18.3773,18.3773,18.3773,15.3675,0,0.642034,0,2.9094e+07
04/25/2009 21:00,4,25,6,21,0,6,75,0,5.8724e+06,1.37105e+08,6.69644e+06,18.6158,18.6158,18.6158,15.3675,0,0.317687,0,1.55417e+07
04/25/2009 22:00,4,25,6,22,0,5,75,0,0,5.8888e+07,6.69644e+06,19.0339,19.0339,19.0339,19.0339,0,0,0,0
04/25/2009 23:00,4,25,6,23,0,4,81,0,0,3.40165e+07,6.69644e+06,19.0339,19.0339,19.0339,19.0339,0,0,0,0
04/26/2009 00:00,4,26,0,0,0,3,87,0,0,3.40165e+07,6.69644e+06,19.0339,19.0339,19.0339,19.0339,0,0,0,0
04/26/2009 01:00,4,26,0,1,0,2,87,0,0,2.79358e+07,6.69644e+06,19.0339,19.0339,19.0339,19.0339,0,0,0,0
04/26/2009 02:00,4,26,0,2,0,2,80,0,0,2.79358e+07,6.69644e+06,19.0339,19.0339,19.0339,19.0339,0,0,0,0
04/26/2009 03:00,4,26,0,3,0,2,80,0,0,2.79358e+07,6.69644e+06,19.0339,19.0339,19.0339,19.0339,0,0,0,0
04/26/2009 04:00,4,26,0,4,0,1,86,0,0,2.79358e+07,6.69644e+06,19.0339,19.0339,19.0339,19.0339,0,0,0,0
04/26/2009 05:00,4,26,0,5,0,1,86,0,0,2.79358e+07,6.69644e+06,19.0339,19.0339,19.0339,19.0339,0,0,0,0
04/26/2009 06:00,4,26,0,6,0,2,87,2.02727e+07,0,4.058e+07,6.69644e+06,14.0869,14.0869,15.4193,13.9627,0.681188,0.459423,1.81681e+07,7.73954e+06
04/26/2009 07:00,4,26,0,7,0,6,70,6.86585e+06,0,2.3922e+07,6.69644e+06,12.8618,12.8618,15.3675,12.8618,0.213634,0,8.07006e+06,0
04/26/2009 08:00,4,26,0,8,0,9,61,2.8788e+06,0,4.68961e+07,6.69644e+06,12.781,12.781,15.3675,12.781,0.0551506,0,2.14924e+06,0
04/26/2009 09:00,4,26,0,9,0,12,47,3.36321e+06,0,8.25863e+07,6.69644e+06,12.7608,12.7608,15.3675,12.7608,0.111161,0,4.36853e+06,0
04/26/2009 10:00,4,26,0,10,0,14,35,2.4569e+06,1.38375e+07,1.77633e+08,6.69644e+06,16.3302,16.3302,16.9014,14.7963,0.19542,0.754127,3.9896e+06,2.50476e+07
04/26/2009 11:00,4,26,0,11,0,16,28,0,2.47381e+07,1.88437e+08,6.69644e+06,19.6272,19.6272,19.6272,15.3675,0,1.66792,0,1.07625e+08
04/26/2009 12:00,4,26,0,12,0,16,31,0,3.81569e+07,1.84928e+08,6.69644e+06,19.9214,19.9214,19.9214,15.3675,0,2.63954,0,1.80925e+08
04/26/2009 13:00,4,26,0,13,0,16,34,7.62402e+06,4.61582e+07,2.22962e+08,6.69644e+06,19.2716,19.2716,19.2716,15.3675,0,3.61495,0,2.1247e+08
04/26/2009 14:00,4,26,0,14,0,17,34,6.05613e+06,4.98875e+07,2.25847e+08,6.69644e+06,19.3755,19.3755,19.3755,15.3675,0,3.80491,0,2.29564e+08
04/26/2009 15:00,4,26,0,15,0,17,34,6.2115e+06,4.98025e+07,2.25857e+08,6.69644e+06,19.3761,19.3761,19.3761,15.3675,0,3.80393,0,2.2954e+08
04/26/2009 16:00,4,26,0,16,0,17,34,6.48235e+06,4.83771e+07,2.24312e+08,6.69644e+06,19.3212,19.3212,19.3212,15.3675,0,3.70678,0,2.20612e+08
04/26/2009 17:00,4,26,0,17,0,17,36,6.77664e+06,4.3966e+07,2.39094e+08,6.69644e+06,19.2298,19.2298,19.2298,15.3675,0,3.38634,0,1.9689e+08
04/26/2009 18:00,4,26,0,18,0,16,42,8.51854e+06,3.54919e+07,2.3379e+08,6.69644e+06,18.8788,18.8788,18.8788,15.3675,0,2.85483,0,1.5091e+08
04/26/2009 19:00,4,26,0,19,0,14,44,2.56181e+06,2.46251e+07,1.54129e+08,6.69644e+06,19.4135,19.4135,19.4135,15.3675,0,1.69119,0,1.03001e+08
04/26/2009 20:00,4,26,0,20,0,11,58,3.39857e+06,1.36673e+07,1.50092e+08,6.69644e+06,19.2289,19.2289,19.2289,15.3675,0,0.953563,0,5.54293e+07
04/26/2009 21:00,4,26,0,21,0,12,54,0,1.09272e+07,1.43248e+08,6.69644e+06,19.4539,19.4539,19.4539,15.3675,0,0.666592,0,4.10086e+07
04/26/2009 22:00,4,26,0,22,0,11,54,0,0,5.8888e+07,6.69644e+06,19.6925,19.6925,19.6925,19.6925,0,0,0,0
04/26/2009 23:00,4,26,0,23,0,11,50,0,0,3.40165e+07,6.69644e+06,19.6925,19.6925,19.6925,19.6925,0,0,0,0
04/27/2009 00:00,4,27,1,0,0,10,54,0,0,3.40165e+07,6.69644e+06,19.6925,19.6925,19.6925,19.6925,0,0,0,0
04/27/2009 01:00,4,27,1,1,0,10,50,0,0,2.79358e+07,6.69644e+06,19.6925,19.6925,19.6925,19.6925,0,0,0,0
04/27/2009 02:00,4,27,1,2,0,8,52,0,0,2.79358e+07,6.69644e+06,19.6925,19.6925,19.6925,19.6925,0,0,0,0
04/27/2009 03:00,4,27,1,3,0,11,39,0,0,2.79358e+07,6.69644e+06,19.6925,19.6925,19.6925,19.6925,0,0,0,0
04/27/2009 04:00,4,27,1,4,0,10,39,0,0,2.79358e+07,6.69644e+06,19.6925,19.6925,19.6925,19.6925,0,0,0,0
04/27/2009 05:00,4,27,1,5,0,11,33,0,0,2.79358e+07,6.69644e+06,19.6925,19.6925,19.6925,19.6925,0,0,0,0
04/27/2009 06:00,4,27,1,6,0,11,36,5.21495e+06,0,2.27358e+07,6.69644e+06,18.0649,18.0649,18.0649,15.3675,0,0.19162,0,8.42089e+06
04/27/2009 07:00,4,27,1,7,0,14,32,2.57198e+06,0,1.79624e+07,6.69644e+06,16.8407,16.8407,16.8407,15.3675,0,0.0357281,0,823436
04/27/2009 08:00,4,27,1,8,0,17,27,0,0,4.38513e+07,6.69644e+06,16.7183,16.7183,16.7183,16.7183,0,0,0,0
04/27/2009 09:00,4,27,1,9,0,19,24,1.69719e+06,1.11623e+06,8.21409e+07,6.69644e+06,16.8845,16.8845,16.8845,15.3675,0,0.0811513,0,1.88366e+06
04/27/2009 10:00,4,27,1,10,0,20,16,0,2.33253e+07,1.86658e+08,6.69644e+06,19.0695,19.0695,19.0695,15.3675,0,1.55615,0,8.74312e+07
04/27/2009 11:00,4,27,1,11,0,22,17,0,3.56561e+07,2.01864e+08,6.69644e+06,19.8259,19.8259,19.8259,15.3675,0,2.4626,0,1.6528e+08
04/27/2009 12:00,4,27,1,12,0,22,13,0,4.91347e+07,1.98601e+08,6.69644e+06,19.8288,19.8288,19.8288,15.3675,0,3.49011,0,2.34367e+08
04/27/2009 13:00,4,27,1,13,0,24,15,0,5.46131e+07,2.05427e+08,6.69644e+06,19.8493,19.8493,19.8493,15.3675,0,3.91704,0,2.64239e+08
04/27/2009 14:00,4,27,1,14,0,24,13,0,5.79949e+07,2.29568e+08,6.69644e+06,19.8445,19.8445,19.8445,15.3675,0,4.1785,0,2.81578e+08
04/27/2009 15:00,4,27,1,15,0,24,11,0,5.73341e+07,2.28681e+08,6.69644e+06,19.8316,19.8316,19.8316,15.3675,0,4.12084,0,2.76895e+08
04/27/2009 16:00,4,27,1,16,0,24,11,0,5.55515e+07,2.26369e+08,6.69644e+06,19.8241,19.8241,19.8241,15.3675,0,3.97328,0,2.66533e+08
04/27/2009 17:00,4,27,1,17,0,24,11,0,5.07464e+07,2.40301e+08,6.69644e+06,19.823,19.823,19.823,15.3675,0,3.59496,0,2.41092e+08
04/27/2009 18:00,4,27,1,18,0,22,11,0,4.11328e+07,2.28393e+08,6.69644e+06,19.8022,19.8022,19.8022,15.3675,0,2.86013,0,1.90918e+08
04/27/2009 19:00,4,27,1,19,0,19,14,0,2.96101e+07,1.57629e+08,6.69644e+06,19.7829,19.7829,19.7829,15.3675,0,1.99883,0,1.32845e+08
04/27/2009 20:00,4,27,1,20,0,18,18,0,1.97627e+07,1.53993e+08,6.69644e+06,19.7824,19.7824,19.7824,15.3675,0,1.27888,0,8.49867e+07
04/27/2009 21:00,4,27,1,21,0,14,21,0,1.58521e+07,1.49204e+08,6.69644e+06,19.7625,19.7625,19.7625,15.3675,0,0.998011,0,6.60227e+07
04/27/2009 22:00,4,27,1,22,0,13,23,0,336608,5.92729e+07,6.69644e+06,19.7545,19.7545,19.7545,15.3675,0,0.0134267,0,886613
04/27/2009 23:00,4,27,1,23,0,11,28,0,0,3.40165e+07,6.69644e+06,19.754,19.754,19.754,19.754,0,0,0,0
04/28/2009 00:00,4,28,2,0,0,11,33,0,0,3.40165e+07,6.69644e+06,19.754,19.754,19.754,19.754,0,0,0,0
04/28/2009 01:00,4,28,2,1,0,11,33,0,0,2.79358e+07,6.69644e+06,19.754,19.754,19.754,19.754,0,0,0,0
04/28/2009 02:00,4,28,2,2,0,10,33,0,0,2.79358e+07,6.69644e+06,19.754,19.754,19.754,19.754,0,0,0,0
04/28/2009 03:00,4,28,2,3,0,11,28,0,0,2.79358e+07,6.69644e+06,19.754,19.754,19.754,19.754,0,0,0,0
04/28/2009 04:00,4,28,2,4,0,11,28,0,0,2.79358e+07,6.69644e+06,19.754,19.754,19.754,19.754,0,0,0,0
04/28/2009 05:00,4,28,2,5,0,11,26,0,0,2.79358e+07,6.69644e+06,19.754,19.754,19.754,19.754,0,0,0,0
04/28/2009 06:00,4,28,2,6,0,12,26,2.88312e+06,0,1.99872e+07,6.69644e+06,19.304,19.304,19.304,15.3675,0,0.0553405,0,3.27699e+06
04/28/2009 07:00,4,28,2,7,0,14,25,0,0,1.63953e+07,6.69644e+06,18.8682,18.8682,18.8682,18.8682,0,0,0,0
04/28/2009 08:00,4,28,2,8,0,18,21,0,0,4.38513e+07,6.69644e+06,18.8682,18.8682,18.8682,18.8682,0,0,0,0
04/28/2009 09:00,4,28,2,9,0,20,19,0,2.27568e+06,7.29427e+07,6.69644e+06,18.9572,18.9572,18.9572,15.951,0,0.136026,0,7.38148e+06
04/28/2009 10:00,4,28,2,10,0,21,18,0,2.42496e+07,1.87854e+08,6.69644e+06,19.5166,19.5166,19.5166,15.3675,0,1.63898,0,1.03345e+08
04/28/2009 11:00,4,28,2,11,0,22,15,0,3.50818e+07,1.61301e+08,6.69644e+06,19.7204,19.7204,19.7204,15.3675,0,2.4303,0,1.59235e+08
04/28/2009 12:00,4,28,2,12,0,22,15,0,3.73559e+07,1.64007e+08,6.69644e+06,19.7377,19.7377,19.7377,15.3675,0,2.59046,0,1.70404e+08
04/28/2009 13:00,4,28,2,13,0,23,14,0,4.12506e+07,1.68837e+08,6.69644e+06,19.7624,19.7624,19.7624,15.3675,0,2.88584,0,1.90905e+08
04/28/2009 14:00,4,28,2,14,0,22.7,15,0,4.13571e+07,1.68919e+08,6.69644e+06,19.7874,19.7874,19.7874,15.3675,0,2.8883,0,1.92154e+08
04/28/2009 15:00,4,28,2,15,0,22,15,0,4.42677e+07,1.92471e+08,6.69644e+06,19.7908,19.7908,19.7908,15.3675,0,3.10799,0,2.06929e+08
04/28/2009 16:00,4,28,2,16,0,22,14,0,4.97264e+07,2.19145e+08,6.69644e+06,19.7989,19.7989,19.7989,15.3675,0,3.52223,0,2.34939e+08
04/28/2009 17:00,4,28,2,17,0,23,13,0,4.70069e+07,2.15714e+08,6.69644e+06,19.8111,19.8111,19.8111,15.3675,0,3.30808,0,2.2126e+08
04/28/2009 18:00,4,28,2,18,0,21,15,0,3.95096e+07,2.26388e+08,6.69644e+06,19.8016,19.8016,19.8016,15.3675,0,2.73687,0,1.82666e+08
04/28/2009 19:00,4,28,2,19,0,16,24,1.81429e+06,2.79548e+07,1.57424e+08,6.69644e+06,19.7296,19.7296,19.7296,15.3675,0,1.8938,0,1.24345e+08
04/28/2009 20:00,4,28,2,20,0,12,34,2.95316e+06,1.71494e+07,1.5386e+08,6.69644e+06,19.3931,19.3931,19.3931,15.3675,0,1.17694,0,7.13213e+07
04/28/2009 21:00,4,28,2,21,0,13,38,0,1.44486e+07,1.47475e+08,6.69644e+06,19.5715,19.5715,19.5715,15.3675,0,0.896486,0,5.6735e+07
04/28/2009 22:00,4,28,2,22,0,9,61,0,0,5.8888e+07,6.69644e+06,19.7271,19.7271,19.7271,19.7271,0,0,0,0
04/28/2009 23:00,4,28,2,23,0,7,66,0,0,3.40165e+07,6.69644e+06,19.7271,19.7271,19.7271,19.7271,0,0,0,0
04/29/2009 00:00,4,29,3,0,0,6,70,0,0,3.40165e+07,6.69644e+06,19.7271,19.7271,19.7271,19.7271,0,0,0,0
04/29/2009 01:00,4,29,3,1,0,4,81,0,0,2.57744e+07,6.69644e+06,19.7271,19.7271,19.7271,19.7271,0,0,0,0
04/29/2009 02:00,4,29,3,2,0,3,93,0,0,2.57744e+07,6.69644e+06,19.7271,19.7271,19.7271,19.7271,0,0,0,0
04/29/2009 03:00,4,29,3,3,0,2,93,0,0,2.57744e+07,6.69644e+06,19.7271,19.7271,19.7271,19.7271,0,0,0,0
04/29/2009 04:00,4,29,3,4,0,1,93,0,0,2.57744e+07,6.69644e+06,19.7271,19.7271,19.7271,19.7271,0,0,0,0
04/29/2009 05:00,4,29,3,5,0,1,93,0,0,2.57744e+07,6.69644e+06,19.7271,19.7271,19.7271,19.7271,0,0,0,0
04/29/2009 06:00,4,29,3,6,0,0,92,1.22852e+07,0,2.89906e+07,6.69644e+06,16.0092,16.0092,16.255,15.1217,0.183408,0.422542,2.03837e+06,1.06531e+07
04/29/2009 07:00,4,29,3,7,0,0,100,6.76761e+06,0,2.20299e+07,6.69644e+06,13.833,13.833,15.3675,13.833,0.211973,0,4.9022e+06,0
04/29/2009 08:00,4,29,3,8,0,1,86,4.3648e+06,0,3.39991e+07,6.69644e+06,13.3757,13.3757,15.3675,13.3757,0.139878,0,4.19968e+06,0
04/29/2009 09:00,4,29,3,9,0,1,86,6.66433e+06,0,6.86208e+07,6.69644e+06,13.0767,13.0767,15.3675,13.0767,0.304698,0,1.0522e+07,0
04/29/2009 10:00,4,29,3,10,0,2,87,5.8228e+06,0,1.20475e+08,6.69644e+06,12.8787,12.8787,15.3675,12.8787,0.260694,0,9.781e+06,0
04/29/2009 11:00,4,29,3,11,0,2,87,5.74369e+06,175777,1.44777e+08,6.69644e+06,12.8248,12.8248,15.3675,12.8248,0.263133,0,1.00857e+07,0
04/29/2009 12:00,4,29,3,12,0,2,80,5.50696e+06,1.01866e+07,1.36522e+08,6.69644e+06,15.4765,15.4765,16.1254,14.7187,0.329657,0.550706,5.86239e+06,1.06844e+07
04/29/2009 13:00,4,29,3,13,0,3,81,2.83842e+07,1.54033e+07,1.6779e+08,6.69644e+06,15.5923,15.5923,15.5923,15.3675,0,2.65275,0,8.59975e+06
04/29/2009 14:00,4,29,3,14,0,3,81,2.84785e+07,1.82088e+07,2.11197e+08,6.69644e+06,15.5959,15.5959,15.5959,15.3675,0,2.84815,0,9.79734e+06
04/29/2009 15:00,4,29,3,15,0,3,81,2.85405e+07,1.82314e+07,2.11306e+08,6.69644e+06,15.622,15.622,15.622,15.3675,0,2.86256,0,1.09737e+07
04/29/2009 16:00,4,29,3,16,0,3,74,2.85323e+07,1.96095e+07,2.1295e+08,6.69644e+06,15.7454,15.7454,15.7454,15.3675,0,2.95138,0,1.67976e+07
04/29/2009 17:00,4,29,3,17,0,2,87,3.00468e+07,2.24999e+07,2.18143e+08,6.69644e+06,15.9247,15.9247,15.9247,15.3675,0,3.25666,0,2.73303e+07
04/29/2009 18:00,4,29,3,18,0,2,93,3.01806e+07,1.93035e+07,2.44093e+08,6.69644e+06,15.6871,15.6871,15.6871,15.3675,0,3.03468,0,1.46097e+07
04/29/2009 19:00,4,29,3,19,0,1,100,5.96594e+06,4.49104e+06,1.24707e+08,6.69644e+06,15.7592,15.7592,15.7592,15.3675,0,0.490134,0,2.89502e+06
04/29/2009 20:00,4,29,3,20,0,1,93,6.04825e+06,0,9.48944e+07,6.69644e+06,15.0151,15.0151,15.6649,14.9075,0.22864,0.0457244,2.18291e+06,222309
04/29/2009 21:00,4,29,3,21,0,1,93,1.57105e+06,0,9.00125e+07,6.69644e+06,14.3413,14.3413,15.3675,14.3413,0.00301012,0,46549.3,0
04/29/2009 22:00,4,29,3,22,0,0,92,1.80541e+06,0,4.84736e+07,6.69644e+06,14.3168,14.3168,15.3675,14.3168,0.0148358,0,237317,0
04/29/2009 23:00,4,29,3,23,0,0,92,0,0,3.18552e+07,6.69644e+06,14.2758,14.2758,14.2758,14.2758,0,0,0,0
04/30/2009 00:00,4,30,4,0,0,-1,100,0,0,3.18552e+07,6.69644e+06,14.2758,14.2758,14.2758,14.2758,0,0,0,0
04/30/2009 01:00,4,30,4,1,0,-1,92,0,0,2.57744e+07,6.69644e+06,14.2758,14.2758,14.2758,14.2758,0,0,0,0
04/30/2009 02:00,4,30,4,2,0,-1,92,0,0,2.57744e+07,6.69644e+06,14.2758,14.2758,14.2758,14.2758,0,0,0,0
04/30/2009 03:00,4,30,4,3,0,-1,92,0,0,2.57744e+07,6.69644e+06,14.2758,14.2758,14.2758,14.2758,0,0,0,0
04/30/2009 04:00,4,30,4,4,0,-1,92,0,0,2.57744e+07,6.69644e+06,14.2758,14.2758,14.2758,14.2758,0,0,0,0
04/30/2009 05:00,4,30,4,5,0,-1,92,0,0,2.57744e+07,6.69644e+06,14.2758,14.2758,14.2758,14.2758,0,0,0,0
04/30/2009 06:00,4,30,4,6,0,-1,92,0,0,1.47745e+07,6.69644e+06,14.2758,14.2758,14.2758,14.2758,0,0,0,0
04/30/2009 07:00,4,30,4,7,0,-1,92,0,0,1.31242e+07,6.69644e+06,14.2758,14.2758,14.2758,14.2758,0,0,0,0
04/30/2009 08:00,4,30,4,8,0,0,85,3.4928e+07,0,5.45917e+07,6.69644e+06,12.6158,12.6158,15.1409,12.6158,2.05376,0,7.89055e+07,0
04/30/2009 09:00,4,30,4,9,0,0,92,1.50986e+07,0,2.89103e+07,6.69644e+06,12.5442,12.5442,15.3675,12.5442,0.728024,0,3.09893e+07,0
04/30/2009 10:00,4,30,4,10,0,0,85,1.66569e+07,0,4.279e+07,6.69644e+06,12.5682,12.5682,15.3675,12.5682,0.828488,0,3.4966e+07,0
04/30/2009 11:00,4,30,4,11,0,0,92,8.61584e+06,0,7.95882e+07,6.69644e+06,12.5935,12.5935,15.3675,12.5935,0.406783,0,1.70124e+07,0
04/30/2009 12:00,4,30,4,12,0,0,92,6.65292e+06,0,6.83906e+07,6.69644e+06,12.6322,12.6322,15.3675,12.6322,0.291741,0,1.20311e+07,0
04/30/2009 13:00,4,30,4,13,0,1,93,3.20288e+07,0,1.22508e+08,6.69644e+06,12.6756,12.6756,15.3675,12.6756,1.91225,0,7.76081e+07,0
04/30/2009 14:00,4,30,4,14,0,1,93,3.20199e+07,0,1.22499e+08,6.69644e+06,12.6832,12.6832,15.3675,12.6832,1.91167,0,7.73652e+07,0
04/30/2009 15:00,4,30,4,15,0,0,92,3.36039e+07,0,1.37555e+08,6.69644e+06,12.683,12.683,15.3675,12.683,2.01514,0,8.15576e+07,0
04/30/2009 16:00,4,30,4,16,0,-1,100,3.5182e+07,147722,1.39436e+08,6.69644e+06,12.6834,12.6834,15.3675,12.6834,2.1189,0,8.57431e+07,0
04/30/2009 17:00,4,30,4,17,0,-1,100,3.52675e+07,0,1.52699e+08,6.69644e+06,12.6828,12.6828,15.3675,12.6828,2.12425,0,8.59787e+07,0
04/30/2009 18:00,4,30,4,18,0,-1,100,3.54555e+07,0,1.29461e+08,6.69644e+06,12.6825,12.6825,15.3675,12.6825,2.13359,0,8.63662e+07,0
04/30/2009 19:00,4,30,4,19,0,-1,100,7.62629e+06,0,5.87231e+07,6.69644e+06,12.6742,12.6742,15.3675,12.6742,0.364831,0,1.48145e+07,0
04/30/2009 20:00,4,30,4,20,0,-1,100,4.16122e+06,0,3.62897e+07,6.69644e+06,12.6112,12.6112,15.2087,12.6112,0.183239,0,7.6201e+06,0
04/30/2009 21:00,4,30,4,21,0,-1,100,0,0,3.18552e+07,6.69644e+06,12.5589,12.5589,12.5589,12.5589,0,0,0,0
04/30/2009 22:00,4,30,4,22,0,0.4,92,0,0,3.18552e+07,6.69644e+06,12.5589,12.5589,12.5589,12.5589,0,0,0,0
04/30/2009 23:00,4,30,4,23,0,1.9,85,0,0,3.18552e+07,6.69644e+06,12.5589,12.5589,12.5589,12.5589,0,0,0,0
05/01/2009 00:00,5,1,5,0,0,3.3,85,0,0,3.18552e+07,6.69644e+06,12.5589,12.5589,12.5589,12.5589,0,0,0,0
05/01/2009 01:00,5,1,5,1,0,4.7,93,0,0,2.79358e+07,6.69644e+06,12.5589,12.5589,12.5589,12.5589,0,0,0,0
05/01/2009 02:00,5,1,5,2,0,6.1,93,0,0,2.79358e+07,6.69644e+06,12.5589,12.5589,12.5589,12.5589,0,0,0,0
05/01/2009 03:00,5,1,5,3,0,7.6,93,0,0,2.79358e+07,6.69644e+06,12.5589,12.5589,12.5589,12.5589,0,0,0,0
05/01/2009 04:00,5,1,5,4,0,9,93,0,0,2.79358e+07,6.69644e+06,12.5589,12.5589,12.5589,12.5589,0,0,0,0
05/01/2009 05:00,5,1,5,5,0,9,87,0,0,2.79358e+07,6.69644e+06,12.5589,12.5589,12.5589,12.5589,0,0,0,0
05/01/2009 06:00,5,1,5,6,0,9,81,3.60395e+07,0,5.95646e+07,6.69644e+06,12.5312,12.5312,15.1053,12.5312,2.13992,0,9.15878e+07,0
05/01/2009 07:00,5,1,5,7,0,9,81,1.43027e+07,0,3.16924e+07,6.69644e+06,12.5746,12.5746,15.3675,12.5746,0.679988,0,2.8633e+07,0
05/01/2009 08:00,5,1,5,8,0,6,87,1.46202e+07,0,6.065e+07,6.69644e+06,12.5655,12.5655,15.3675,12.5655,0.705441,0,2.98012e+07,0
05/01/2009 09:00,5,1,5,9,0,5,81,8.7614e+06,0,8.87647e+07,6.69644e+06,12.5839,12.5839,15.3675,12.5839,0.417328,0,1.75144e+07,0
05/01/2009 10:00,5,1,5,10,0,4,87,5.66601e+06,0,1.64474e+08,6.69644e+06,12.6211,12.6211,15.3675,12.6211,0.243212,0,1.00703e+07,0
05/01/2009 11:00,5,1,5,11,0,3,93,5.57068e+06,0,1.44387e+08,6.69644e+06,12.6478,12.6478,15.3675,12.6478,0.245318,0,1.00587e+07,0
05/01/2009 12:00,5,1,5,12,0,3,87,5.50738e+06,0,1.44318e+08,6.69644e+06,12.6637,12.6637,15.3675,12.6637,0.241467,0,9.84296e+06,0
05/01/2009 13:00,5,1,5,13,0,3,87,2.84256e+07,2.89359e+06,1.52736e+08,6.69644e+06,13.085,13.085,15.3675,13.085,1.81469,0,6.22245e+07,0
05/01/2009 14:00,5,1,5,14,0,2,100,3.00019e+07,7.25078e+06,1.79624e+08,6.69644e+06,13.9351,13.9351,15.3675,13.9351,2.19189,0,4.73165e+07,0
05/01/2009 15:00,5,1,5,15,0,3,93,2.84493e+07,1.06821e+07,2.02054e+08,6.69644e+06,14.6572,14.6572,15.3675,14.6572,2.33221,0,2.49606e+07,0
05/01/2009 16:00,5,1,5,16,0,2,100,2.99863e+07,1.44052e+07,2.08264e+08,6.69644e+06,15.1687,15.1687,15.3675,15.1687,2.69605,0,8.07773e+06,0
05/01/2009 17:00,5,1,5,17,0,2,100,3.00381e+07,1.55287e+07,2.32908e+08,6.69644e+06,15.3579,15.3579,15.3675,15.3579,2.77996,0,405606,0
05/01/2009 18:00,5,1,5,18,0,2,93,3.01198e+07,1.21643e+07,2.35397e+08,6.69644e+06,14.9872,14.9872,15.3675,14.9872,2.5457,0,1.45872e+07,0
05/01/2009 19:00,5,1,5,19,0,1,100,6.00735e+06,6.27679e+06,1.3555e+08,6.69644e+06,15.824,15.824,15.824,15.3675,0,0.615329,0,4.25971e+06
05/01/2009 20:00,5,1,5,20,0,1,93,6.08001e+06,0,1.36737e+08,6.69644e+06,15.4086,15.4086,15.6117,15.1645,0.138236,0.138171,845786,1.01624e+06
05/01/2009 21:00,5,1,5,21,0,1,93,1.59721e+06,0,1.31848e+08,6.69644e+06,14.5943,14.5943,15.3675,14.5943,0.00461072,0,53718.1,0
05/01/2009 22:00,5,1,5,22,0,0,100,0,0,5.8888e+07,6.69644e+06,14.5838,14.5838,14.5838,14.5838,0,0,0,0
05/01/2009 23:00,5,1,5,23,0,-1,100,0,0,3.40165e+07,6.69644e+06,14.5838,14.5838,14.5838,14.5838,0,0,0,0
05/02/2009 00:00,5,2,6,0,0,0,92,0,0,3.40165e+07,6.69644e+06,14.5838,14.5838,14.5838,14.5838,0,0,0,0
05/02/2009 01:00,5,2,6,1,0,0,92,0,0,2.79358e+07,6.69644e+06,14.5838,14.5838,14.5838,14.5838,0,0,0,0
05/02/2009 02:00,5,2,6,2,0,0,92,0,0,2.79358e+07,6.69644e+06,14.5838,14.5838,14.5838,14.5838,0,0,0,0
05/02/2009 03:00,5,2,6,3,0,-1,92,0,0,2.79358e+07,6.69644e+06,14.5838,14.5838,14.5838,14.5838,0,0,0,0
05/02/2009 04:00,5,2,6,4,0,-1,92,0,0,2.79358e+07,6.69644e+06,14.5838,14.5838,14.5838,14.5838,0,0,0,0
05/02/2009 05:00,5,2,6,5,0,-2,92,0,0,2.79358e+07,6.69644e+06,14.5838,14.5838,14.5838,14.5838,0,0,0,0
05/02/2009 06:00,5,2,6,6,0,-1,85,4.03604e+07,0,6.46847e+07,6.69644e+06,12.6191,12.6191,15.1441,12.6191,2.38158,0,9.16829e+07,0
05/02/2009 07:00,5,2,6,7,0,1,86,1.52993e+07,0,3.2959e+07,6.69644e+06,12.4982,12.4982,15.3675,12.4982,0.758375,0,3.28073e+07,0
05/02/2009 08:00,5,2,6,8,0,3,81,1.16427e+07,0,5.26809e+07,6.69644e+06,12.521,12.521,15.3675,12.521,0.520373,0,2.23324e+07,0
05/02/2009 09:00,5,2,6,9,0,4,81,7.42599e+06,0,7.82674e+07,6.69644e+06,12.5658,12.5658,15.3675,12.5658,0.332891,0,1.40613e+07,0
05/02/2009 10:00,5,2,6,10,0,6,65,4.80785e+06,0,1.23578e+08,6.69644e+06,12.6124,12.6124,15.3675,12.6124,0.198853,0,8.25982e+06,0
05/02/2009 11:00,5,2,6,11,0,8,61,4.21019e+06,680620,1.23754e+08,6.69644e+06,12.8762,12.8762,15.3675,12.8762,0.203433,0,7.58889e+06,0
05/02/2009 12:00,5,2,6,12,0,10,54,3.32587e+06,1.62697e+07,1.41572e+08,6.69644e+06,16.8964,16.8964,17.2703,14.9936,0.0573982,1.11679,1.61736e+06,3.7331e+07
05/02/2009 13:00,5,2,6,13,0,11,50,1.56485e+07,2.86644e+07,1.90101e+08,6.69644e+06,18.043,18.043,18.043,15.3675,0,2.80341,0,1.12666e+08
05/02/2009 14:00,5,2,6,14,0,13,44,1.25553e+07,3.57189e+07,1.95315e+08,6.69644e+06,18.4223,18.4223,18.4223,15.3675,0,3.11235,0,1.43144e+08
05/02/2009 15:00,5,2,6,15,0,13,41,1.26937e+07,3.42169e+07,1.93584e+08,6.69644e+06,18.4266,18.4266,18.4266,15.3675,0,3.00901,0,1.38585e+08
05/02/2009 16:00,5,2,6,16,0,12,40,1.44193e+07,2.91638e+07,1.89237e+08,6.69644e+06,17.9935,17.9935,17.9935,15.3675,0,2.74451,0,1.08518e+08
05/02/2009 17:00,5,2,6,17,0,11.3,45,1.55943e+07,2.72272e+07,2.08113e+08,6.69644e+06,17.6869,17.6869,17.6869,15.3675,0,2.67755,0,9.35164e+07
05/02/2009 18:00,5,2,6,18,0,10,54,1.76498e+07,2.36015e+07,2.25893e+08,6.69644e+06,17.2179,17.2179,17.2179,15.3675,0,2.54449,0,7.09022e+07
05/02/2009 19:00,5,2,6,19,0,9,57,3.88893e+06,1.50362e+07,1.43832e+08,6.69644e+06,18.319,18.319,18.319,15.3675,0,1.07989,0,4.79891e+07
05/02/2009 20:00,5,2,6,20,0,9,49,4.00052e+06,7.59672e+06,1.43419e+08,6.69644e+06,18.4814,18.4814,18.4814,15.3675,0,0.588202,0,2.75692e+07
05/02/2009 21:00,5,2,6,21,0,7,61,0,5.42955e+06,1.36557e+08,6.69644e+06,18.7155,18.7155,18.7155,15.3675,0,0.286182,0,1.44288e+07
05/02/2009 22:00,5,2,6,22,0,7,61,0,0,5.8888e+07,6.69644e+06,19.0798,19.0798,19.0798,19.0798,0,0,0,0
05/02/2009 23:00,5,2,6,23,0,7,56,0,0,3.40165e+07,6.69644e+06,19.0798,19.0798,19.0798,19.0798,0,0,0,0
05/03/2009 00:00,5,3,0,0,0,7,52,0,0,3.40165e+07,6.69644e+06,19.0798,19.0798,19.0798,19.0798,0,0,0,0
05/03/2009 01:00,5,3,0,1,0,7,52,0,0,2.79358e+07,6.69644e+06,19.0798,19.0798,19.0798,19.0798,0,0,0,0
05/03/2009 02:00,5,3,0,2,0,7,48,0,0,2.79358e+07,6.69644e+06,19.0798,19.0798,19.0798,19.0798,0,0,0,0
05/03/2009 03:00,5,3,0,3,0,6,47,0,0,2.79358e+07,6.69644e+06,19.0798,19.0798,19.0798,19.0798,0,0,0,0
05/03/2009 04:00,5,3,0,4,0,6,47,0,0,2.79358e+07,6.69644e+06,19.0798,19.0798,19.0798,19.0798,0,0,0,0
05/03/2009 05:00,5,3,0,5,0,4,49,0,0,2.79358e+07,6.69644e+06,19.0798,19.0798,19.0798,19.0798,0,0,0,0
05/03/2009 06:00,5,3,0,6,0,7,40,2.06666e+07,0,4.12018e+07,6.69644e+06,14.0951,14.0951,15.418,13.9706,0.686618,0.469874,1.81741e+07,7.92941e+06
05/03/2009 07:00,5,3,0,7,0,11,28,4.59559e+06,0,2.14534e+07,6.69644e+06,12.9164,12.9164,15.3675,12.9164,0.15087,0,5.57483e+06,0
05/03/2009 08:00,5,3,0,8,0,12,26,2.38784e+06,0,4.63455e+07,6.69644e+06,12.8539,12.8539,15.3675,12.8539,0.0347345,0,1.31521e+06,0
05/03/2009 09:00,5,3,0,9,0,14,21,2.97012e+06,0,8.21577e+07,6.69644e+06,12.8308,12.8308,15.3675,12.8308,0.0873584,0,3.34077e+06,0
05/03/2009 10:00,5,3,0,10,0,16,17,2.20432e+06,1.31428e+07,1.7647e+08,6.69644e+06,16.0107,16.0107,16.7408,14.6374,0.107926,0.782743,3.04898e+06,2.1875e+07
05/03/2009 11:00,5,3,0,11,0,17,12,1.60297e+06,2.24752e+07,1.67212e+08,6.69644e+06,19.4966,19.4966,19.4966,15.3675,0,1.49943,0,9.39817e+07
05/03/2009 12:00,5,3,0,12,0,19,12,0,3.41608e+07,1.59956e+08,6.69644e+06,19.8351,19.8351,19.8351,15.3675,0,2.33927,0,1.57317e+08
05/03/2009 13:00,5,3,0,13,0,19,12,3.4448e+06,4.09169e+07,1.91872e+08,6.69644e+06,19.6065,19.6065,19.6065,15.3675,0,2.96113,0,1.88946e+08
05/03/2009 14:00,5,3,0,14,0,20,12,1.87147e+06,4.67519e+07,2.17315e+08,6.69644e+06,19.771,19.771,19.771,15.3675,0,3.30949,0,2.19361e+08
05/03/2009 15:00,5,3,0,15,0,21,12,0,4.75e+07,2.16293e+08,6.69644e+06,19.842,19.842,19.842,15.3675,0,3.34355,0,2.25188e+08
05/03/2009 16:00,5,3,0,16,0,19,13,3.7106e+06,4.6202e+07,2.18543e+08,6.69644e+06,19.5855,19.5855,19.5855,15.3675,0,3.37498,0,2.14293e+08
05/03/2009 17:00,5,3,0,17,0,20,12,2.36323e+06,4.35122e+07,2.33702e+08,6.69644e+06,19.6864,19.6864,19.6864,15.3675,0,3.08917,0,2.00826e+08
05/03/2009 18:00,5,3,0,18,0,19,13,3.9756e+06,3.66466e+07,2.30253e+08,6.69644e+06,19.4617,19.4617,19.4617,15.3675,0,2.66897,0,1.64489e+08
05/03/2009 19:00,5,3,0,19,0,17,15,1.87688e+06,2.5926e+07,1.54976e+08,6.69644e+06,19.6366,19.6366,19.6366,15.3675,0,1.74785,0,1.12317e+08
05/03/2009 20:00,5,3,0,20,0,16,17,2.23941e+06,1.59072e+07,1.51551e+08,6.69644e+06,19.5671,19.5671,19.5671,15.3675,0,1.04421,0,6.60104e+07
05/03/2009 21:00,5,3,0,21,0,13,23,0,1.26427e+07,1.45265e+08,6.69644e+06,19.6476,19.6476,19.6476,15.3675,0,0.768468,0,4.95114e+07
05/03/2009 22:00,5,3,0,22,0,11,26,0,0,5.8888e+07,6.69644e+06,19.7273,19.7273,19.7273,19.7273,0,0,0,0
05/03/2009 23:00,5,3,0,23,0,10,30,0,0,3.40165e+07,6.69644e+06,19.7273,19.7273,19.7273,19.7273,0,0,0,0
05/04/2009 00:00,5,4,1,0,0,9,32,0,0,3.40165e+07,6.69644e+06,19.7273,19.7273,19.7273,19.7273,0,0,0,0
05/04/2009 01:00,5,4,1,1,0,7,34,0,0,2.79358e+07,6.69644e+06,19.7273,19.7273,19.7273,19.7273,0,0,0,0
05/04/2009 02:00,5,4,1,2,0,8,32,0,0,2.79358e+07,6.69644e+06,19.7273,19.7273,19.7273,19.7273,0,0,0,0
05/04/2009 03:00,5,4,1,3,0,8,41,0,0,2.79358e+07,6.69644e+06,19.7273,19.7273,19.7273,19.7273,0,0,0,0
05/04/2009 04:00,5,4,1,4,0,6,70,0,0,2.79358e+07,6.69644e+06,19.7273,19.7273,19.7273,19.7273,0,0,0,0
05/04/2009 05:00,5,4,1,5,0,4,81,0,0,2.79358e+07,6.69644e+06,19.7273,19.7273,19.7273,19.7273,0,0,0,0
05/04/2009 06:00,5,4,1,6,0,4,87,5.28423e+06,0,2.28979e+07,6.69644e+06,17.7857,17.7857,17.7857,15.3675,0,0.211134,0,8.93568e+06
05/04/2009 07:00,5,4,1,7,0,4,87,2.17174e+06,0,1.86642e+07,6.69644e+06,16.713,16.713,16.713,15.3675,0,0.0320944,0,650370
05/04/2009 08:00,5,4,1,8,0,6,75,1.53487e+06,0,4.53874e+07,6.69644e+06,16.5519,16.5519,16.5519,15.3675,0,0.000821551,0,14655.5
05/04/2009 09:00,5,4,1,9,0,10,57,3.859e+06,86715.5,8.3221e+07,6.69644e+06,15.9658,15.9658,15.9658,15.3675,0,0.143247,0,1.28137e+06
05/04/2009 10:00,5,4,1,10,0,12,50,3.04057e+06,1.64883e+07,1.81449e+08,6.69644e+06,17.6286,17.6286,17.6286,15.3675,0,1.17258,0,4.55205e+07
05/04/2009 11:00,5,4,1,11,0,16,39,1.77886e+06,2.67465e+07,1.72569e+08,6.69644e+06,19.5731,19.5731,19.5731,15.3675,0,1.80567,0,1.14965e+08
05/04/2009 12:00,5,4,1,12,0,17,34,0,3.71287e+07,1.63593e+08,6.69644e+06,19.823,19.823,19.823,15.3675,0,2.55938,0,1.71654e+08
05/04/2009 13:00,5,4,1,13,0,18,30,4.97519e+06,3.9768e+07,1.72136e+08,6.69644e+06,19.4265,19.4265,19.4265,15.3675,0,2.96417,0,1.81105e+08
05/04/2009 14:00,5,4,1,14,0,17,29,6.75838e+06,3.44162e+07,1.87383e+08,6.69644e+06,19.061,19.061,19.061,15.3675,0,2.66833,0,1.48365e+08
05/04/2009 15:00,5,4,1,15,0,18,30,5.14253e+06,4.01705e+07,1.92724e+08,6.69644e+06,19.3089,19.3089,19.3089,15.3675,0,3.00101,0,1.78053e+08
05/04/2009 16:00,5,4,1,16,0,18,32,5.20178e+06,4.60156e+07,2.19934e+08,6.69644e+06,19.4194,19.4194,19.4194,15.3675,0,3.44654,0,2.10216e+08
05/04/2009 17:00,5,4,1,17,0,16,36,8.39091e+06,3.88745e+07,2.14584e+08,6.69644e+06,18.9813,18.9813,18.9813,15.3675,0,3.10038,0,1.6867e+08
05/04/2009 18:00,5,4,1,18,0,15,39,1.00316e+07,3.36235e+07,2.2988e+08,6.69644e+06,18.6017,18.6017,18.6017,15.3675,0,2.80931,0,1.3679e+08
05/04/2009 19:00,5,4,1,19,0,15,36,2.35867e+06,2.50665e+07,1.54433e+08,6.69644e+06,19.3856,19.3856,19.3856,15.3675,0,1.7112,0,1.03503e+08
05/04/2009 20:00,5,4,1,20,0,12,40,3.16511e+06,1.54136e+07,1.51948e+08,6.69644e+06,19.3332,19.3332,19.3332,15.3675,0,1.06353,0,6.34896e+07
05/04/2009 21:00,5,4,1,21,0,14,35,0,1.36397e+07,1.46474e+08,6.69644e+06,19.5672,19.5672,19.5672,15.3675,0,0.837697,0,5.29613e+07
05/04/2009 22:00,5,4,1,22,0,13,44,0,0,5.8888e+07,6.69644e+06,19.7604,19.7604,19.7604,19.7604,0,0,0,0
05/04/2009 23:00,5,4,1,23,0,13,44,0,0,3.40165e+07,6.69644e+06,19.7604,19.7604,19.7604,19.7604,0,0,0,0
05/05/2009 00:00,5,5,2,0,0,11,54,0,0,3.40165e+07,6.69644e+06,19.7604,19.7604,19.7604,19.7604,0,0,0,0
05/05/2009 01:00,5,5,2,1,0,10,57,0,0,2.79358e+07,6.69644e+06,19.7604,19.7604,19.7604,19.7604,0,0,0,0
05/05/2009 02:00,5,5,2,2,0,9,66,0,0,2.79358e+07,6.69644e+06,19.7604,19.7604,19.7604,19.7604,0,0,0,0
05/05/2009 03:00,5,5,2,3,0,8,71,0,0,2.79358e+07,6.69644e+06,19.7604,19.7604,19.7604,19.7604,0,0,0,0
05/05/2009 04:00,5,5,2,4,0,9,66,0,0,2.79358e+07,6.69644e+06,19.7604,19.7604,19.7604,19.7604,0,0,0,0
05/05/2009 05:00,5,5,2,5,0,8,61,0,0,2.79358e+07,6.69644e+06,19.7604,19.7604,19.7604,19.7604,0,0,0,0
05/05/2009 06:00,5,5,2,6,0,11,47,5.28422e+06,0,2.28539e+07,6.69644e+06,18.0667,18.0667,18.0667,15.3675,0,0.200327,0,8.80113e+06
05/05/2009 07:00,5,5,2,7,0,14,35,1.77387e+06,0,1.82017e+07,6.69644e+06,16.9503,16.9503,16.9503,15.3675,0,0.0112185,0,271315
05/05/2009 08:00,5,5,2,8,0,17,27,0,0,4.38513e+07,6.69644e+06,16.9155,16.9155,16.9155,16.9155,0,0,0,0
05/05/2009 09:00,5,5,2,9,0,20,12,1.25921e+06,1.6653e+06,8.22849e+07,6.69644e+06,17.0335,17.0335,17.0335,15.6771,0,0.0945737,0,2.59147e+06
05/05/2009 10:00,5,5,2,10,0,21,11,0,2.43296e+07,1.87802e+08,6.69644e+06,19.1821,19.1821,19.1821,15.3675,0,1.62286,0,9.39655e+07
05/05/2009 11:00,5,5,2,11,0,23,11,0,3.34391e+07,1.79019e+08,6.69644e+06,19.8138,19.8138,19.8138,15.3675,0,2.28477,0,1.52925e+08
05/05/2009 12:00,5,5,2,12,0,23,11,0,4.57259e+07,1.94221e+08,6.69644e+06,19.8241,19.8241,19.8241,15.3675,0,3.21399,0,2.15598e+08
05/05/2009 13:00,5,5,2,13,0,23,11,0,4.81776e+07,1.77322e+08,6.69644e+06,19.8254,19.8254,19.8254,15.3675,0,3.40511,0,2.28484e+08
05/05/2009 14:00,5,5,2,14,0,25,11,0,4.50097e+07,1.73358e+08,6.69644e+06,19.8441,19.8441,19.8441,15.3675,0,3.15724,0,2.1274e+08
05/05/2009 15:00,5,5,2,15,0,24,10,0,4.13972e+07,1.68863e+08,6.69644e+06,19.8386,19.8386,19.8386,15.3675,0,2.88075,0,1.93869e+08
05/05/2009 16:00,5,5,2,16,0,23,12,0,4.27184e+07,1.90414e+08,6.69644e+06,19.8433,19.8433,19.8433,15.3675,0,2.97735,0,2.00583e+08
05/05/2009 17:00,5,5,2,17,0,23,12,0,4.20438e+07,2.09523e+08,6.69644e+06,19.8542,19.8542,19.8542,15.3675,0,2.92434,0,1.97491e+08
05/05/2009 18:00,5,5,2,18,0,22,13,0,3.76675e+07,2.24082e+08,6.69644e+06,19.8478,19.8478,19.8478,15.3675,0,2.59462,0,1.74972e+08
05/05/2009 19:00,5,5,2,19,0,19,14,0,2.81408e+07,1.53987e+08,6.69644e+06,19.8239,19.8239,19.8239,15.3675,0,1.88768,0,1.26619e+08
05/05/2009 20:00,5,5,2,20,0,18,15,1.07126e+06,1.85298e+07,1.53535e+08,6.69644e+06,19.8027,19.8027,19.8027,15.3675,0,1.19165,0,7.95534e+07
05/05/2009 21:00,5,5,2,21,0,17,16,0,1.60887e+07,1.49474e+08,6.69644e+06,19.8027,19.8027,19.8027,15.3675,0,1.013,0,6.76265e+07
05/05/2009 22:00,5,5,2,22,0,14,21,0,155826,5.90468e+07,6.69644e+06,19.8091,19.8091,19.8091,15.3675,0,0.000829068,0,55427.9
05/05/2009 23:00,5,5,2,23,0,13,29,0,0,3.40165e+07,6.69644e+06,19.8091,19.8091,19.8091,19.8091,0,0,0,0
05/06/2009 00:00,5,6,3,0,0,9,38,0,0,3.40165e+07,6.69644e+06,19.8091,19.8091,19.8091,19.8091,0,0,0,0
05/06/2009 01:00,5,6,3,1,0,9,41,0,0,2.57744e+07,6.69644e+06,19.8091,19.8091,19.8091,19.8091,0,0,0,0
05/06/2009 02:00,5,6,3,2,0,9,41,0,0,2.57744e+07,6.69644e+06,19.8091,19.8091,19.8091,19.8091,0,0,0,0
05/06/2009 03:00,5,6,3,3,0,6,51,0,0,2.57744e+07,6.69644e+06,19.8091,19.8091,19.8091,19.8091,0,0,0,0
05/06/2009 04:00,5,6,3,4,0,8,41,0,0,2.57744e+07,6.69644e+06,19.8091,19.8091,19.8091,19.8091,0,0,0,0
05/06/2009 05:00,5,6,3,5,0,6,47,0,0,2.57744e+07,6.69644e+06,19.8091,19.8091,19.8091,19.8091,0,0,0,0
05/06/2009 06:00,5,6,3,6,0,8,37,3.89731e+06,0,1.90463e+07,6.69644e+06,18.8107,18.8107,18.8107,15.3675,0,0.114956,0,6.10954e+06
05/06/2009 07:00,5,6,3,7,0,16,13,1.64894e+06,0,1.5893e+07,6.69644e+06,18.0351,18.0351,18.0351,15.3675,0,0.00355772,0,143453
05/06/2009 08:00,5,6,3,8,0,19,12,0,0,2.62483e+07,6.69644e+06,18.0225,18.0225,18.0225,18.0225,0,0,0,0
05/06/2009 09:00,5,6,3,9,0,21,11,0,551096,6.21233e+07,6.69644e+06,18.0681,18.0681,18.0681,16.4295,0,0.0327471,0,1.34037e+06
05/06/2009 10:00,5,6,3,10,0,22,12,0,2.16731e+07,1.40398e+08,6.69644e+06,19.3192,19.3192,19.3192,15.3675,0,1.42841,0,8.52333e+07
05/06/2009 11:00,5,6,3,11,0,23,12,0,3.70845e+07,1.83505e+08,6.69644e+06,19.8157,19.8157,19.8157,15.3675,0,2.5556,0,1.71107e+08
05/06/2009 12:00,5,6,3,12,0,24,12,0,4.90422e+07,1.78368e+08,6.69644e+06,19.8467,19.8467,19.8467,15.3675,0,3.4681,0,2.33819e+08
05/06/2009 13:00,5,6,3,13,0,25,12,0,5.02006e+07,1.7981e+08,6.69644e+06,19.8602,19.8602,19.8602,15.3675,0,3.5572,0,2.40549e+08
05/06/2009 14:00,5,6,3,14,0,24,12,0,4.80839e+07,1.7716e+08,6.69644e+06,19.8559,19.8559,19.8559,15.3675,0,3.39212,0,2.29168e+08
05/06/2009 15:00,5,6,3,15,0,23,13,0,4.94552e+07,1.9879e+08,6.69644e+06,19.8564,19.8564,19.8564,15.3675,0,3.49445,0,2.36105e+08
05/06/2009 16:00,5,6,3,16,0,23,13,0,4.48546e+07,2.12985e+08,6.69644e+06,19.8592,19.8592,19.8592,15.3675,0,3.13718,0,2.121e+08
05/06/2009 17:00,5,6,3,17,0,23,13,0,4.36271e+07,2.37914e+08,6.69644e+06,19.8631,19.8631,19.8631,15.3675,0,3.04313,0,2.05921e+08
05/06/2009 18:00,5,6,3,18,0,22,14,0,3.80134e+07,2.30996e+08,6.69644e+06,19.8622,19.8622,19.8622,15.3675,0,2.61927,0,1.77201e+08
05/06/2009 19:00,5,6,3,19,0,20,16,0,2.02564e+07,1.37503e+08,6.69644e+06,19.8491,19.8491,19.8491,15.3675,0,1.31224,0,8.85193e+07
05/06/2009 20:00,5,6,3,20,0,16,24,2.0757e+06,1.11008e+07,1.0371e+08,6.69644e+06,19.6603,19.6603,19.6603,15.3675,0,0.690425,0,4.46069e+07
05/06/2009 21:00,5,6,3,21,0,15,22,0,7.65169e+06,9.73814e+07,6.69644e+06,19.6353,19.6353,19.6353,15.3675,0,0.414361,0,2.66194e+07
05/06/2009 22:00,5,6,3,22,0,14,23,0,385158,4.70752e+07,6.69644e+06,19.7068,19.7068,19.7068,15.3675,0,0.0167716,0,1.09547e+06
05/06/2009 23:00,5,6,3,23,0,14,23,0,0,3.18552e+07,6.69644e+06,19.7088,19.7088,19.7088,19.7088,0,0,0,0
05/07/2009 00:00,5,7,4,0,0,13,25,0,0,3.18552e+07,6.69644e+06,19.7088,19.7088,19.7088,19.7088,0,0,0,0
05/07/2009 01:00,5,7,4,1,0,13,29,0,0,2.57744e+07,6.69644e+06,19.7088,19.7088,19.7088,19.7088,0,0,0,0
05/07/2009 02:00,5,7,4,2,0,8,71,0,0,2.57744e+07,6.69644e+06,19.7088,19.7088,19.7088,19.7088,0,0,0,0
05/07/2009 03:00,5,7,4,3,0,6,81,0,0,2.57744e+07,6.69644e+06,19.7088,19.7088,19.7088,19.7088,0,0,0,0
05/07/2009 04:00,5,7,4,4,0,5,87,0,0,2.57744e+07,6.69644e+06,19.7088,19.7088,19.7088,19.7088,0,0,0,0
05/07/2009 05:00,5,7,4,5,0,6,81,0,0,2.57744e+07,6.69644e+06,19.7088,19.7088,19.7088,19.7088,0,0,0,0
05/07/2009 06:00,5,7,4,6,0,6,87,0,0,1.45943e+07,6.69644e+06,19.7088,19.7088,19.7088,19.7088,0,0,0,0
05/07/2009 07:00,5,7,4,7,0,6,87,0,0,1.31242e+07,6.69644e+06,19.7088,19.7088,19.7088,19.7088,0,0,0,0
05/07/2009 08:00,5,7,4,8,0,8,76,888909,0,1.40231e+07,6.69644e+06,19.6569,19.6569,19.6569,17.5036,0,0.00408598,0,264876
05/07/2009 09:00,5,7,4,9,0,11,62,3.60726e+06,0,1.58095e+07,6.69644e+06,18.687,18.687,18.687,15.3675,0,0.125948,0,6.29709e+06
05/07/2009 10:00,5,7,4,10,0,16,42,2.1777e+06,469294,2.68311e+07,6.69644e+06,17.6394,17.6394,17.6394,15.3675,0,0.0663058,0,2.2473e+06
05/07/2009 11:00,5,7,4,11,0,19,40,0,1.08532e+07,8.32329e+07,6.69644e+06,18.4918,18.4918,18.4918,15.3675,0,0.685733,0,3.44456e+07
05/07/2009 12:00,5,7,4,12,0,22,33,0,1.97405e+07,9.40332e+07,6.69644e+06,19.7361,19.7361,19.7361,15.3675,0,1.28779,0,8.48582e+07
05/07/2009 13:00,5,7,4,13,0,22,38,0,3.44338e+07,1.42799e+08,6.69644e+06,19.9104,19.9104,19.9104,15.3675,0,2.35734,0,1.61195e+08
05/07/2009 14:00,5,7,4,14,0,22,38,0,3.82388e+07,1.47475e+08,6.69644e+06,19.9276,19.9276,19.9276,15.3675,0,2.64069,0,1.81248e+08
05/07/2009 15:00,5,7,4,15,0,22,38,0,3.72926e+07,1.46273e+08,6.69644e+06,19.9297,19.9297,19.9297,15.3675,0,2.56684,0,1.7626e+08
05/07/2009 16:00,5,7,4,16,0,18,49,5.00136e+06,3.33837e+07,1.60038e+08,6.69644e+06,19.4066,19.4066,19.4066,15.3675,0,2.48236,0,1.5091e+08
05/07/2009 17:00,5,7,4,17,0,17.3,50,6.30462e+06,2.73423e+07,1.54011e+08,6.69644e+06,18.9895,18.9895,18.9895,15.3675,0,2.11562,0,1.15356e+08
05/07/2009 18:00,5,7,4,18,0,16,55,8.45419e+06,1.51983e+07,1.195e+08,6.69644e+06,18.0427,18.0427,18.0427,15.3675,0,1.3687,0,5.51322e+07
05/07/2009 19:00,5,7,4,19,0,16,55,2.22592e+06,4.58273e+06,5.80272e+07,6.69644e+06,17.9846,17.9846,17.9846,15.3675,0,0.261431,0,1.0302e+07
05/07/2009 20:00,5,7,4,20,0,15,59,0,0,3.18552e+07,6.69644e+06,18.1943,18.1943,18.1943,18.1943,0,0,0,0
05/07/2009 21:00,5,7,4,21,0,14,63,0,0,3.18552e+07,6.69644e+06,18.1943,18.1943,18.1943,18.1943,0,0,0,0
05/07/2009 22:00,5,7,4,22,0,12,67,0,0,3.18552e+07,6.69644e+06,18.1943,18.1943,18.1943,18.1943,0,0,0,0
05/07/2009 23:00,5,7,4,23,0,9,71,0,0,3.18552e+07,6.69644e+06,18.1943,18.1943,18.1943,18.1943,0,0,0,0
05/08/2009 00:00,5,8,5,0,0,8,76,0,0,3.18552e+07,6.69644e+06,18.1943,18.1943,18.1943,18.1943,0,0,0,0
05/08/2009 01:00,5,8,5,1,0,7,76,0,0,2.79358e+07,6.69644e+06,18.1943,18.1943,18.1943,18.1943,0,0,0,0
05/08/2009 02:00,5,8,5,2,0,7,61,0,0,2.79358e+07,6.69644e+06,18.1943,18.1943,18.1943,18.1943,0,0,0,0
05/08/2009 03:00,5,8,5,3,0,9,32,0,0,2.79358e+07,6.69644e+06,18.1943,18.1943,18.1943,18.1943,0,0,0,0
05/08/2009 04:00,5,8,5,4,0,4,100,0,0,2.79358e+07,6.69644e+06,18.1943,18.1943,18.1943,18.1943,0,0,0,0
05/08/2009 05:00,5,8,5,5,0,4,100,0,0,2.79358e+07,6.69644e+06,18.1943,18.1943,18.1943,18.1943,0,0,0,0
05/08/2009 06:00,5,8,5,6,0,5,93,8.14458e+06,0,2.6052e+07,6.69644e+06,16.2651,16.2651,16.2651,15.3675,0,0.306358,0,5.43148e+06
05/08/2009 07:00,5,8,5,7,0,7,81,2.61346e+06,0,1.81958e+07,6.69644e+06,15.1359,15.1359,15.3675,15.1359,0.0390215,0,136207,0
05/08/2009 08:00,5,8,5,8,0,10,62,1.55491e+06,0,4.097e+07,6.69644e+06,15.0132,15.0132,15.3675,15.0132,0.00200908,0,10725.8,0
05/08/2009 09:00,5,8,5,9,0,13,51,3.15156e+06,0,7.3477e+07,6.69644e+06,14.7545,14.7545,15.3675,14.7545,0.0983481,0,908547,0
05/08/2009 10:00,5,8,5,10,0,14,44,2.54948e+06,1.18982e+07,1.55376e+08,6.69644e+06,16.858,16.858,16.9746,15.2509,0.037806,0.779456,398777,2.28537e+07
05/08/2009 11:00,5,8,5,11,0,13,44,2.4394e+06,1.99587e+07,1.45055e+08,6.69644e+06,19.235,19.235,19.235,15.3675,0,1.3611,0,8.031e+07
05/08/2009 12:00,5,8,5,12,0,12,31,2.6658e+06,2.35999e+07,1.49709e+08,6.69644e+06,19.5359,19.5359,19.5359,15.3675,0,1.62597,0,1.02022e+08
05/08/2009 13:00,5,8,5,13,0,12,24,1.4404e+07,2.21119e+07,1.60666e+08,6.69644e+06,17.7207,17.7207,17.7207,15.3675,0,2.23621,0,7.92398e+07
05/08/2009 14:00,5,8,5,14,0,14,21,1.13593e+07,2.48136e+07,1.60657e+08,6.69644e+06,17.8278,17.8278,17.8278,15.3675,0,2.24301,0,8.30947e+07
05/08/2009 15:00,5,8,5,15,0,13,35,1.28244e+07,2.7881e+07,1.66015e+08,6.69644e+06,17.9464,17.9464,17.9464,15.3675,0,2.5569,0,9.92876e+07
05/08/2009 16:00,5,8,5,16,0,11,47,1.59164e+07,3.00449e+07,1.91983e+08,6.69644e+06,17.7435,17.7435,17.7435,15.3675,0,2.90715,0,1.04008e+08
05/08/2009 17:00,5,8,5,17,0,11,43,1.60227e+07,2.84205e+07,2.1006e+08,6.69644e+06,17.6204,17.6204,17.6204,15.3675,0,2.79427,0,9.47939e+07
05/08/2009 18:00,5,8,5,18,0,10,36,1.7699e+07,2.40465e+07,2.32997e+08,6.69644e+06,17.1883,17.1883,17.1883,15.3675,0,2.58084,0,7.07648e+07
05/08/2009 19:00,5,8,5,19,0,9,27,3.86228e+06,1.66127e+07,1.4573e+08,6.69644e+06,18.3741,18.3741,18.3741,15.3675,0,1.19139,0,5.39313e+07
05/08/2009 20:00,5,8,5,20,0,9,19,3.96387e+06,8.90257e+06,1.44914e+08,6.69644e+06,18.5558,18.5558,18.5558,15.3675,0,0.658938,0,3.16296e+07
05/08/2009 21:00,5,8,5,21,0,7,12,0,6.34253e+06,1.37677e+08,6.69644e+06,18.8197,18.8197,18.8197,15.3675,0,0.351448,0,1.82701e+07
05/08/2009 22:00,5,8,5,22,0,6,21,0,0,5.8888e+07,6.69644e+06,19.1719,19.1719,19.1719,19.1719,0,0,0,0
05/08/2009 23:00,5,8,5,23,0,4,24,0,0,3.40165e+07,6.69644e+06,19.1719,19.1719,19.1719,19.1719,0,0,0,0
05/09/2009 00:00,5,9,6,0,0,1,33,0,0,3.40165e+07,6.69644e+06,19.1719,19.1719,19.1719,19.1719,0,0,0,0
05/09/2009 01:00,5,9,6,1,0,1,43,0,0,2.79358e+07,6.69644e+06,19.1719,19.1719,19.1719,19.1719,0,0,0,0
05/09/2009 02:00,5,9,6,2,0,1,43,0,0,2.79358e+07,6.69644e+06,19.1719,19.1719,19.1719,19.1719,0,0,0,0
05/09/2009 03:00,5,9,6,3,0,-1,50,0,0,2.79358e+07,6.69644e+06,19.1719,19.1719,19.1719,19.1719,0,0,0,0
05/09/2009 04:00,5,9,6,4,0,-1,46,0,0,2.79358e+07,6.69644e+06,19.1719,19.1719,19.1719,19.1719,0,0,0,0
05/09/2009 05:00,5,9,6,5,0,-2,50,0,0,2.79358e+07,6.69644e+06,19.1719,19.1719,19.1719,19.1719,0,0,0,0
05/09/2009 06:00,5,9,6,6,0,-1,46,2.67657e+07,0,4.8446e+07,6.69644e+06,13.658,13.658,15.4611,13.5644,1.03546,0.536207,3.38173e+07,7.55754e+06
05/09/2009 07:00,5,9,6,7,0,2,37,6.11384e+06,0,2.33029e+07,6.69644e+06,12.6212,12.6212,15.3675,12.6212,0.249803,0,1.0343e+07,0
05/09/2009 08:00,5,9,6,8,0,5,36,3.11746e+06,0,4.7191e+07,6.69644e+06,12.5992,12.5992,15.3675,12.5992,0.0709162,0,2.9595e+06,0
05/09/2009 09:00,5,9,6,9,0,7,31,4.63368e+06,0,8.39717e+07,6.69644e+06,12.6142,12.6142,15.3675,12.6142,0.188244,0,7.81401e+06,0
05/09/2009 10:00,5,9,6,10,0,8,29,4.15621e+06,9.42394e+06,1.74105e+08,6.69644e+06,14.9895,14.9895,16.042,14.315,0.310627,0.450914,6.43792e+06,9.36459e+06
05/09/2009 11:00,5,9,6,11,0,10,25,3.30807e+06,1.93062e+07,1.65169e+08,6.69644e+06,18.6489,18.6489,18.6489,15.3675,0,1.37257,0,6.93251e+07
05/09/2009 12:00,5,9,6,12,0,12,24,2.55632e+06,3.09014e+07,1.78518e+08,6.69644e+06,19.5101,19.5101,19.5101,15.3675,0,2.158,0,1.34569e+08
05/09/2009 13:00,5,9,6,13,0,14,21,1.10645e+07,3.75731e+07,1.9603e+08,6.69644e+06,18.6473,18.6473,18.6473,15.3675,0,3.17519,0,1.56784e+08
05/09/2009 14:00,5,9,6,14,0,15,20,9.53772e+06,4.24704e+07,2.20356e+08,6.69644e+06,18.7743,18.7743,18.7743,15.3675,0,3.44968,0,1.76934e+08
05/09/2009 15:00,5,9,6,15,0,15,20,9.62053e+06,4.30065e+07,2.21077e+08,6.69644e+06,18.808,18.808,18.808,15.3675,0,3.49468,0,1.81012e+08
05/09/2009 16:00,5,9,6,16,0,16,20,8.24676e+06,4.29093e+07,2.19423e+08,6.69644e+06,18.9398,18.9398,18.9398,15.3675,0,3.40162,0,1.82934e+08
05/09/2009 17:00,5,9,6,17,0,15,22,9.96577e+06,3.42459e+07,2.10609e+08,6.69644e+06,18.5882,18.5882,18.5882,15.3675,0,2.85473,0,1.38424e+08
05/09/2009 18:00,5,9,6,18,0,14,23,1.16353e+07,2.78444e+07,2.31038e+08,6.69644e+06,18.1168,18.1168,18.1168,15.3675,0,2.48444,0,1.02845e+08
05/09/2009 19:00,5,9,6,19,0,13,25,2.88727e+06,2.0189e+07,1.47238e+08,6.69644e+06,18.9871,18.9871,18.9871,15.3675,0,1.39135,0,7.58153e+07
05/09/2009 20:00,5,9,6,20,0,12,29,3.2331e+06,1.12774e+07,1.46985e+08,6.69644e+06,19.0598,19.0598,19.0598,15.3675,0,0.774913,0,4.30733e+07
05/09/2009 21:00,5,9,6,21,0,11,31,0,9.57258e+06,1.41547e+08,6.69644e+06,19.3024,19.3024,19.3024,15.3675,0,0.559466,0,3.31437e+07
05/09/2009 22:00,5,9,6,22,0,8,37,0,0,5.8888e+07,6.69644e+06,19.5549,19.5549,19.5549,19.5549,0,0,0,0
05/09/2009 23:00,5,9,6,23,0,9,41,0,0,3.40165e+07,6.69644e+06,19.5549,19.5549,19.5549,19.5549,0,0,0,0
05/10/2009 00:00,5,10,0,0,0,8,44,0,0,3.40165e+07,6.69644e+06,19.5549,19.5549,19.5549,19.5549,0,0,0,0
05/10/2009 01:00,5,10,0,1,0,6,47,0,0,2.79358e+07,6.69644e+06,19.5549,19.5549,19.5549,19.5549,0,0,0,0
05/10/2009 02:00,5,10,0,2,0,5,50,0,0,2.79358e+07,6.69644e+06,19.5549,19.5549,19.5549,19.5549,0,0,0,0
05/10/2009 03:00,5,10,0,3,0,4,54,0,0,2.79358e+07,6.69644e+06,19.5549,19.5549,19.5549,19.5549,0,0,0,0
05/10/2009 04:00,5,10,0,4,0,3,58,0,0,2.79358e+07,6.69644e+06,19.5549,19.5549,19.5549,19.5549,0,0,0,0
05/10/2009 05:00,5,10,0,5,0,2,57,0,0,2.79358e+07,6.69644e+06,19.5549,19.5549,19.5549,19.5549,0,0,0,0
05/10/2009 06:00,5,10,0,6,0,4,54,1.03787e+07,0,2.86885e+07,6.69644e+06,15.9497,15.9497,16.0621,15.3878,0.130021,0.362019,599988,1.00831e+07
05/10/2009 07:00,5,10,0,7,0,7,44,3.1194e+06,0,1.86154e+07,6.69644e+06,14.5227,14.5227,15.3675,14.5227,0.0702994,0,894948,0
05/10/2009 08:00,5,10,0,8,0,9,41,1.8158e+06,0,4.12551e+07,6.69644e+06,14.3389,14.3389,15.3675,14.3389,0.00978629,0,150910,0
05/10/2009 09:00,5,10,0,9,0,11,33,3.61922e+06,0,6.51085e+07,6.69644e+06,14.099,14.099,15.3675,14.099,0.126666,0,2.42155e+06,0
05/10/2009 10:00,5,10,0,10,0,13,29,2.93994e+06,4.91278e+06,1.27381e+08,6.69644e+06,14.8966,14.8966,15.5982,14.6659,0.149016,0.22479,2.30018e+06,1.61532e+06
05/10/2009 11:00,5,10,0,11,0,14,23,2.29832e+06,1.67955e+07,1.41083e+08,6.69644e+06,18.2788,18.2788,18.2788,15.3675,0,1.13295,0,5.26636e+07
05/10/2009 12:00,5,10,0,12,0,14,25,2.20361e+06,2.49278e+07,1.50842e+08,6.69644e+06,19.5518,19.5518,19.5518,15.3675,0,1.69666,0,1.06865e+08
05/10/2009 13:00,5,10,0,13,0,15,26,9.84637e+06,2.3945e+07,1.5795e+08,6.69644e+06,18.4,18.4,18.4,15.3675,0,2.08823,0,9.53444e+07
05/10/2009 14:00,5,10,0,14,0,14,30,1.13715e+07,2.43061e+07,1.60044e+08,6.69644e+06,17.9409,17.9409,17.9409,15.3675,0,2.20712,0,8.55226e+07
05/10/2009 15:00,5,10,0,15,0,14,32,1.14563e+07,2.5251e+07,1.81238e+08,6.69644e+06,17.9577,17.9577,17.9577,15.3675,0,2.27929,0,8.88945e+07
05/10/2009 16:00,5,10,0,16,0,13,32,1.30411e+07,2.72869e+07,2.08654e+08,6.69644e+06,17.8972,17.8972,17.8972,15.3675,0,2.52587,0,9.62108e+07
05/10/2009 17:00,5,10,0,17,0,14,30,1.15676e+07,2.73361e+07,2.03858e+08,6.69644e+06,18.0606,18.0606,18.0606,15.3675,0,2.43727,0,9.88312e+07
05/10/2009 18:00,5,10,0,18,0,14,32,1.15754e+07,2.70201e+07,2.23449e+08,6.69644e+06,18.0873,18.0873,18.0873,15.3675,0,2.4148,0,9.88905e+07
05/10/2009 19:00,5,10,0,19,0,13,32,2.88745e+06,2.01144e+07,1.47133e+08,6.69644e+06,19.0709,19.0709,19.0709,15.3675,0,1.38221,0,7.70598e+07
05/10/2009 20:00,5,10,0,20,0,12,37,3.22669e+06,1.07842e+07,1.46373e+08,6.69644e+06,19.135,19.135,19.135,15.3675,0,0.737606,0,4.18337e+07
05/10/2009 21:00,5,10,0,21,0,12,37,0,9.27738e+06,1.41187e+08,6.69644e+06,19.3681,19.3681,19.3681,15.3675,0,0.53709,0,3.23492e+07
05/10/2009 22:00,5,10,0,22,0,11,39,0,0,5.8888e+07,6.69644e+06,19.6294,19.6294,19.6294,19.6294,0,0,0,0
05/10/2009 23:00,5,10,0,23,0,8,44,0,0,3.40165e+07,6.69644e+06,19.6294,19.6294,19.6294,19.6294,0,0,0,0
05/11/2009 00:00,5,11,1,0,0,8,44,0,0,3.40165e+07,6.69644e+06,19.6294,19.6294,19.6294,19.6294,0,0,0,0
05/11/2009 01:00,5,11,1,1,0,6,47,0,0,2.79358e+07,6.69644e+06,19.6294,19.6294,19.6294,19.6294,0,0,0,0
05/11/2009 02:00,5,11,1,2,0,5,59,0,0,2.79358e+07,6.69644e+06,19.6294,19.6294,19.6294,19.6294,0,0,0,0
05/11/2009 03:00,5,11,1,3,0,7,52,0,0,2.79358e+07,6.69644e+06,19.6294,19.6294,19.6294,19.6294,0,0,0,0
05/11/2009 04:00,5,11,1,4,0,7,81,0,0,2.79358e+07,6.69644e+06,19.6294,19.6294,19.6294,19.6294,0,0,0,0
05/11/2009 05:00,5,11,1,5,0,8,87,0,0,2.79358e+07,6.69644e+06,19.6294,19.6294,19.6294,19.6294,0,0,0,0
05/11/2009 06:00,5,11,1,6,0,8,81,4.08656e+06,0,2.12766e+07,6.69644e+06,18.2806,18.2806,18.2806,15.3675,0,0.136757,0,6.63069e+06
05/11/2009 07:00,5,11,1,7,0,9,81,1.85249e+06,0,1.71712e+07,6.69644e+06,17.5853,17.5853,17.5853,15.3675,0,0.0120273,0,401670
05/11/2009 08:00,5,11,1,8,0,11,66,1.53014e+06,0,4.0943e+07,6.69644e+06,17.5112,17.5112,17.5112,15.3675,0,0.000508813,0,16424.6
05/11/2009 09:00,5,11,1,9,0,13,58,3.17456e+06,0,6.46237e+07,6.69644e+06,16.975,16.975,16.975,15.3675,0,0.0997389,0,2.41513e+06
05/11/2009 10:00,5,11,1,10,0,14,55,2.7673e+06,3.96791e+06,1.26052e+08,6.69644e+06,16.6727,16.6727,16.6727,15.3675,0,0.301684,0,6.63436e+06
05/11/2009 11:00,5,11,1,11,0,14,59,2.66913e+06,8.36086e+06,1.3125e+08,6.69644e+06,18.0379,18.0379,18.0379,15.3675,0,0.588872,0,2.49186e+07
05/11/2009 12:00,5,11,1,12,0,14,51,2.55734e+06,1.71833e+07,1.41731e+08,6.69644e+06,19.2648,19.2648,19.2648,15.3675,0,1.16211,0,6.87057e+07
05/11/2009 13:00,5,11,1,13,0,14,47,1.14989e+07,2.21549e+07,1.57519e+08,6.69644e+06,18.1834,18.1834,18.1834,15.3675,0,2.05297,0,8.70404e+07
