Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
05/11/2009 14:00,5,11,1,14,0,13,47,1.30494e+07,2.3647e+07,1.80995e+08,6.69644e+06,17.7375,17.7375,17.7375,15.3675,0,2.25699,0,8.05437e+07
05/11/2009 15:00,5,11,1,15,0,12,50,1.46251e+07,2.47936e+07,2.04072e+08,6.69644e+06,17.6117,17.6117,17.6117,15.3675,0,2.43824,0,8.23983e+07
05/11/2009 16:00,5,11,1,16,0,12,50,1.46577e+07,2.74336e+07,2.10573e+08,6.69644e+06,17.738,17.738,17.738,15.3675,0,2.63249,0,9.39636e+07
05/11/2009 17:00,5,11,1,17,0,10,57,1.77711e+07,2.61856e+07,2.35668e+08,6.69644e+06,17.3887,17.3887,17.3887,15.3675,0,2.73742,0,8.33202e+07
05/11/2009 18:00,5,11,1,18,0,7,93,2.24064e+07,2.17142e+07,2.35274e+08,6.69644e+06,16.6253,16.6253,16.6253,15.3675,0,2.70653,0,5.12703e+07
05/11/2009 19:00,5,11,1,19,0,6,93,4.64148e+06,1.46494e+07,1.44193e+08,6.69644e+06,17.9376,17.9376,17.9376,15.3675,0,1.10511,0,4.27669e+07
05/11/2009 20:00,5,11,1,20,0,6,87,4.73709e+06,7.1502e+06,1.43677e+08,6.69644e+06,18.1014,18.1014,18.1014,15.3675,0,0.601235,0,2.47411e+07
05/11/2009 21:00,5,11,1,21,0,5,87,0,5.96686e+06,1.3721e+08,6.69644e+06,18.4619,18.4619,18.4619,15.3675,0,0.323649,0,1.50834e+07
05/11/2009 22:00,5,11,1,22,0,4,93,0,0,5.8888e+07,6.69644e+06,18.9598,18.9598,18.9598,18.9598,0,0,0,0
05/11/2009 23:00,5,11,1,23,0,4,100,0,0,3.40165e+07,6.69644e+06,18.9598,18.9598,18.9598,18.9598,0,0,0,0
05/12/2009 00:00,5,12,2,0,0,4,93,0,0,3.40165e+07,6.69644e+06,18.9598,18.9598,18.9598,18.9598,0,0,0,0
05/12/2009 01:00,5,12,2,1,0,3,93,0,0,2.79358e+07,6.69644e+06,18.9598,18.9598,18.9598,18.9598,0,0,0,0
05/12/2009 02:00,5,12,2,2,0,3,93,0,0,2.79358e+07,6.69644e+06,18.9598,18.9598,18.9598,18.9598,0,0,0,0
05/12/2009 03:00,5,12,2,3,0,4,93,0,0,2.79358e+07,6.69644e+06,18.9598,18.9598,18.9598,18.9598,0,0,0,0
05/12/2009 04:00,5,12,2,4,0,3,100,0,0,2.79358e+07,6.69644e+06,18.9598,18.9598,18.9598,18.9598,0,0,0,0
05/12/2009 05:00,5,12,2,5,0,3,93,0,0,2.79358e+07,6.69644e+06,18.9598,18.9598,18.9598,18.9598,0,0,0,0
05/12/2009 06:00,5,12,2,6,0,3,93,1.58626e+07,0,3.52874e+07,6.69644e+06,14.5933,14.5933,15.5127,14.4317,0.48699,0.361993,9.17736e+06,7.93124e+06
05/12/2009 07:00,5,12,2,7,0,3,93,7.4147e+06,0,2.47796e+07,6.69644e+06,13.1603,13.1603,15.3675,13.1603,0.250628,0,8.33879e+06,0
05/12/2009 08:00,5,12,2,8,0,3,93,5.02087e+06,0,5.01677e+07,6.69644e+06,12.9093,12.9093,15.3675,12.9093,0.180888,0,6.7033e+06,0
05/12/2009 09:00,5,12,2,9,0,3,93,6.27742e+06,0,8.58075e+07,6.69644e+06,12.7918,12.7918,15.3675,12.7918,0.281044,0,1.09132e+07,0
05/12/2009 10:00,5,12,2,10,0,4,87,5.36408e+06,0,1.44161e+08,6.69644e+06,12.7384,12.7384,15.3675,12.7384,0.232719,0,9.22405e+06,0
05/12/2009 11:00,5,12,2,11,0,3.6,89,5.40599e+06,105872,1.44327e+08,6.69644e+06,12.7258,12.7258,15.3675,12.7258,0.239289,0,9.52893e+06,0
05/12/2009 12:00,5,12,2,12,0,3,93,5.37759e+06,7.6779e+06,1.33329e+08,6.69644e+06,14.9039,14.9039,15.7897,14.4817,0.32206,0.376186,6.79128e+06,4.78513e+06
05/12/2009 13:00,5,12,2,13,0,6,75,2.40946e+07,1.39413e+07,1.61343e+08,6.69644e+06,15.7415,15.7415,15.7415,15.3675,0,2.28284,0,1.26597e+07
05/12/2009 14:00,5,12,2,14,0,7,66,2.24102e+07,2.01266e+07,1.66982e+08,6.69644e+06,16.2249,16.2249,16.2249,15.3675,0,2.59212,0,3.3473e+07
05/12/2009 15:00,5,12,2,15,0,9,57,1.91725e+07,2.83934e+07,1.93518e+08,6.69644e+06,17.2102,17.2102,17.2102,15.3675,0,2.98607,0,8.28632e+07
05/12/2009 16:00,5,12,2,16,0,9,49,1.92555e+07,3.06252e+07,1.96316e+08,6.69644e+06,17.4533,17.4533,17.4533,15.3675,0,3.15493,0,9.90952e+07
05/12/2009 17:00,5,12,2,17,0,10,46,1.7834e+07,2.80594e+07,2.11577e+08,6.69644e+06,17.4497,17.4497,17.4497,15.3675,0,2.8779,0,9.02352e+07
05/12/2009 18:00,5,12,2,18,0,10,46,1.79844e+07,2.31488e+07,2.25697e+08,6.69644e+06,17.1215,17.1215,17.1215,15.3675,0,2.5312,0,6.6861e+07
05/12/2009 19:00,5,12,2,19,0,9,45,3.92479e+06,1.58487e+07,1.43052e+08,6.69644e+06,18.3442,18.3442,18.3442,15.3675,0,1.1388,0,5.10388e+07
05/12/2009 20:00,5,12,2,20,0,6,60,4.78119e+06,7.01885e+06,1.43566e+08,6.69644e+06,18.2398,18.2398,18.2398,15.3675,0,0.5951,0,2.5723e+07
05/12/2009 21:00,5,12,2,21,0,4,75,0,4.42153e+06,1.35333e+08,6.69644e+06,18.2901,18.2901,18.2901,15.3675,0,0.215815,0,9.50186e+06
05/12/2009 22:00,5,12,2,22,0,4,69,0,0,5.8888e+07,6.69644e+06,18.672,18.672,18.672,18.672,0,0,0,0
05/12/2009 23:00,5,12,2,23,0,5,64,0,0,3.40165e+07,6.69644e+06,18.672,18.672,18.672,18.672,0,0,0,0
05/13/2009 00:00,5,13,3,0,0,2,80,0,0,3.40165e+07,6.69644e+06,18.672,18.672,18.672,18.672,0,0,0,0
05/13/2009 01:00,5,13,3,1,0,2,73,0,0,2.57744e+07,6.69644e+06,18.672,18.672,18.672,18.672,0,0,0,0
05/13/2009 02:00,5,13,3,2,0,1.3,77,0,0,2.57744e+07,6.69644e+06,18.672,18.672,18.672,18.672,0,0,0,0
05/13/2009 03:00,5,13,3,3,0,1,79,0,0,2.57744e+07,6.69644e+06,18.672,18.672,18.672,18.672,0,0,0,0
05/13/2009 04:00,5,13,3,4,0,2,73,0,0,2.57744e+07,6.69644e+06,18.672,18.672,18.672,18.672,0,0,0,0
05/13/2009 05:00,5,13,3,5,0,1,72,0,0,2.57744e+07,6.69644e+06,18.672,18.672,18.672,18.672,0,0,0,0
05/13/2009 06:00,5,13,3,6,0,3,74,2.38152e+07,0,4.25423e+07,6.69644e+06,13.6208,13.6208,15.2896,13.5713,0.79944,0.585678,2.58858e+07,4.37337e+06
05/13/2009 07:00,5,13,3,7,0,8,52,4.98462e+06,0,1.86601e+07,6.69644e+06,12.7204,12.7204,15.3675,12.7204,0.176064,0,7.02642e+06,0
05/13/2009 08:00,5,13,3,8,0,10,50,3.0929e+06,0,2.95534e+07,6.69644e+06,12.6882,12.6882,15.3675,12.6882,0.0684086,0,2.7625e+06,0
05/13/2009 09:00,5,13,3,9,0,13,38,3.24935e+06,0,6.48591e+07,6.69644e+06,12.683,12.683,15.3675,12.683,0.104258,0,4.21954e+06,0
05/13/2009 10:00,5,13,3,10,0,14,32,2.76295e+06,7.20097e+06,1.25707e+08,6.69644e+06,14.5479,14.5479,15.7617,14.1538,0.30151,0.2149,4.83224e+06,3.95181e+06
05/13/2009 11:00,5,13,3,11,0,16,24,1.91343e+06,2.31422e+07,1.68342e+08,6.69644e+06,19.0184,19.0184,19.0184,15.3675,0,1.56353,0,8.91307e+07
05/13/2009 12:00,5,13,3,12,0,17,21,0,3.67498e+07,1.83042e+08,6.69644e+06,19.9373,19.9373,19.9373,15.3675,0,2.52281,0,1.73613e+08
05/13/2009 13:00,5,13,3,13,0,18,19,5.01259e+06,4.41942e+07,1.97562e+08,6.69644e+06,19.5574,19.5574,19.5574,15.3675,0,3.2938,0,2.0773e+08
05/13/2009 14:00,5,13,3,14,0,19,17,3.45994e+06,4.93972e+07,2.22256e+08,6.69644e+06,19.6798,19.6798,19.6798,15.3675,0,3.59788,0,2.3354e+08
05/13/2009 15:00,5,13,3,15,0,19,17,3.58246e+06,4.94799e+07,2.22456e+08,6.69644e+06,19.6721,19.6721,19.6721,15.3675,0,3.61197,0,2.34034e+08
05/13/2009 16:00,5,13,3,16,0,21,15,0,4.74916e+07,2.16199e+08,6.69644e+06,19.8754,19.8754,19.8754,15.3675,0,3.33526,0,2.26304e+08
05/13/2009 17:00,5,13,3,17,0,20.1,17,2.25386e+06,4.60557e+07,2.36691e+08,6.69644e+06,19.8094,19.8094,19.8094,15.3675,0,3.27071,0,2.18682e+08
05/13/2009 18:00,5,13,3,18,0,18.5,20,4.76534e+06,3.83588e+07,2.29949e+08,6.69644e+06,19.4341,19.4341,19.4341,15.3675,0,2.84169,0,1.73951e+08
05/13/2009 19:00,5,13,3,19,0,16.3,25,2.11113e+06,1.72255e+07,1.3594e+08,6.69644e+06,19.5321,19.5321,19.5321,15.3675,0,1.12991,0,7.08325e+07
05/13/2009 20:00,5,13,3,20,0,14.5,30,2.65906e+06,7.50039e+06,1.00039e+08,6.69644e+06,19.2762,19.2762,19.2762,15.3675,0,0.501519,0,2.9509e+07
05/13/2009 21:00,5,13,3,21,0,13,35,0,5.14961e+06,9.4417e+07,6.69644e+06,19.2504,19.2504,19.2504,15.3675,0,0.267566,0,1.56409e+07
05/13/2009 22:00,5,13,3,22,0,12,37,0,0,4.66297e+07,6.69644e+06,19.4067,19.4067,19.4067,19.4067,0,0,0,0
05/13/2009 23:00,5,13,3,23,0,12,34,0,0,3.18552e+07,6.69644e+06,19.4067,19.4067,19.4067,19.4067,0,0,0,0
05/14/2009 00:00,5,14,4,0,0,11,36,0,0,3.18552e+07,6.69644e+06,19.4067,19.4067,19.4067,19.4067,0,0,0,0
05/14/2009 01:00,5,14,4,1,0,11,36,0,0,2.57744e+07,6.69644e+06,19.4067,19.4067,19.4067,19.4067,0,0,0,0
05/14/2009 02:00,5,14,4,2,0,9,41,0,0,2.57744e+07,6.69644e+06,19.4067,19.4067,19.4067,19.4067,0,0,0,0
05/14/2009 03:00,5,14,4,3,0,8,44,0,0,2.57744e+07,6.69644e+06,19.4067,19.4067,19.4067,19.4067,0,0,0,0
05/14/2009 04:00,5,14,4,4,0,7.9,47,0,0,2.57744e+07,6.69644e+06,19.4067,19.4067,19.4067,19.4067,0,0,0,0
05/14/2009 05:00,5,14,4,5,0,8,48,0,0,2.57744e+07,6.69644e+06,19.4067,19.4067,19.4067,19.4067,0,0,0,0
05/14/2009 06:00,5,14,4,6,0,10,46,0,0,1.47745e+07,6.69644e+06,19.4067,19.4067,19.4067,19.4067,0,0,0,0
05/14/2009 07:00,5,14,4,7,0,12,44,0,0,1.33043e+07,6.69644e+06,19.4067,19.4067,19.4067,19.4067,0,0,0,0
05/14/2009 08:00,5,14,4,8,0,16,28,2.36586e+06,0,1.56838e+07,6.69644e+06,18.713,18.713,18.713,16.449,0,0.0642205,0,3.42611e+06
05/14/2009 09:00,5,14,4,9,0,18,23,2.13788e+06,0,1.30977e+07,6.69644e+06,18.1925,18.1925,18.1925,15.3675,0,0.0370698,0,1.57713e+06
05/14/2009 10:00,5,14,4,10,0,20,20,1.56297e+06,0,2.33757e+07,6.69644e+06,17.9371,17.9371,17.9371,15.3675,0,0.00243107,0,94058.4
05/14/2009 11:00,5,14,4,11,0,22,17,0,2.36202e+06,6.42128e+07,6.69644e+06,18.1667,18.1667,18.1667,15.7324,0,0.153418,0,6.56792e+06
05/14/2009 12:00,5,14,4,12,0,23,16,0,7.60721e+06,7.04298e+07,6.69644e+06,18.8952,18.8952,18.8952,15.3675,0,0.457933,0,2.4856e+07
05/14/2009 13:00,5,14,4,13,0,21,19,0,1.31223e+07,1.03379e+08,6.69644e+06,19.5805,19.5805,19.5805,15.3675,0,0.822169,0,5.22388e+07
05/14/2009 14:00,5,14,4,14,0,21,23,0,1.62818e+07,1.07178e+08,6.69644e+06,19.7885,19.7885,19.7885,15.3675,0,1.03004,0,6.85439e+07
05/14/2009 15:00,5,14,4,15,0,22,21,0,2.19295e+07,1.27423e+08,6.69644e+06,19.8327,19.8327,19.8327,15.3675,0,1.43803,0,9.66508e+07
05/14/2009 16:00,5,14,4,16,0,22,21,0,2.31525e+07,1.42177e+08,6.69644e+06,19.8541,19.8541,19.8541,15.3675,0,1.52334,0,1.02874e+08
05/14/2009 17:00,5,14,4,17,0,23,22,0,2.45848e+07,1.43908e+08,6.69644e+06,19.8709,19.8709,19.8709,15.3675,0,1.62615,0,1.10228e+08
05/14/2009 18:00,5,14,4,18,0,21,25,0,1.573e+07,1.08186e+08,6.69644e+06,19.8691,19.8691,19.8691,15.3675,0,0.986795,0,6.68619e+07
05/14/2009 19:00,5,14,4,19,0,17,39,1.96018e+06,4.23668e+06,5.65905e+07,6.69644e+06,19.6721,19.6721,19.6721,15.3675,0,0.221265,0,1.43369e+07
05/14/2009 20:00,5,14,4,20,0,16,36,0,0,3.18552e+07,6.69644e+06,19.5102,19.5102,19.5102,19.5102,0,0,0,0
05/14/2009 21:00,5,14,4,21,0,12,47,0,0,3.18552e+07,6.69644e+06,19.5102,19.5102,19.5102,19.5102,0,0,0,0
05/14/2009 22:00,5,14,4,22,0,13,47,0,0,3.18552e+07,6.69644e+06,19.5102,19.5102,19.5102,19.5102,0,0,0,0
05/14/2009 23:00,5,14,4,23,0,12,54,0,0,3.18552e+07,6.69644e+06,19.5102,19.5102,19.5102,19.5102,0,0,0,0
05/15/2009 00:00,5,15,5,0,0,12,50,0,0,3.18552e+07,6.69644e+06,19.5102,19.5102,19.5102,19.5102,0,0,0,0
05/15/2009 01:00,5,15,5,1,0,9,61,0,0,2.79358e+07,6.69644e+06,19.5102,19.5102,19.5102,19.5102,0,0,0,0
05/15/2009 02:00,5,15,5,2,0,8,66,0,0,2.79358e+07,6.69644e+06,19.5102,19.5102,19.5102,19.5102,0,0,0,0
05/15/2009 03:00,5,15,5,3,0,7,70,0,0,2.79358e+07,6.69644e+06,19.5102,19.5102,19.5102,19.5102,0,0,0,0
05/15/2009 04:00,5,15,5,4,0,8,66,0,0,2.79358e+07,6.69644e+06,19.5102,19.5102,19.5102,19.5102,0,0,0,0
05/15/2009 05:00,5,15,5,5,0,7,66,0,0,2.79358e+07,6.69644e+06,19.5102,19.5102,19.5102,19.5102,0,0,0,0
05/15/2009 06:00,5,15,5,6,0,11,54,4.77051e+06,0,2.18954e+07,6.69644e+06,17.7009,17.7009,17.7009,15.762,0,0.174072,0,7.54139e+06
05/15/2009 07:00,5,15,5,7,0,14,41,1.8391e+06,0,1.71703e+07,6.69644e+06,17.0328,17.0328,17.0328,15.3675,0,0.015213,0,389145
05/15/2009 08:00,5,15,5,8,0,18,37,0,0,4.38513e+07,6.69644e+06,16.986,16.986,16.986,16.986,0,0,0,0
05/15/2009 09:00,5,15,5,9,0,21,25,0,680283,7.98804e+07,6.69644e+06,17.0854,17.0854,17.0854,15.6912,0,0.0396705,0,1.04367e+06
05/15/2009 10:00,5,15,5,10,0,22,25,0,2.04217e+07,1.43093e+08,6.69644e+06,19.0379,19.0379,19.0379,15.3675,0,1.33592,0,7.47897e+07
05/15/2009 11:00,5,15,5,11,0,22,23,0,2.34373e+07,1.66663e+08,6.69644e+06,19.8674,19.8674,19.8674,15.3675,0,1.54082,0,1.04361e+08
05/15/2009 12:00,5,15,5,12,0,19,24,0,2.61791e+07,1.50062e+08,6.69644e+06,19.8869,19.8869,19.8869,15.3675,0,1.74159,0,1.18472e+08
05/15/2009 13:00,5,15,5,13,0,21,28,0,2.86102e+07,1.53046e+08,6.69644e+06,19.9214,19.9214,19.9214,15.3675,0,1.91803,0,1.3147e+08
05/15/2009 14:00,5,15,5,14,0,21,28,0,3.06556e+07,1.55558e+08,6.69644e+06,19.9421,19.9421,19.9421,15.3675,0,2.06799,0,1.4239e+08
05/15/2009 15:00,5,15,5,15,0,19,37,3.62425e+06,3.88996e+07,1.89495e+08,6.69644e+06,19.6736,19.6736,19.6736,15.3675,0,2.80815,0,1.82018e+08
05/15/2009 16:00,5,15,5,16,0,21,30,0,4.04204e+07,2.07462e+08,6.69644e+06,19.9094,19.9094,19.9094,15.3675,0,2.79362,0,1.90984e+08
05/15/2009 17:00,5,15,5,17,0,19,30,3.88237e+06,3.97071e+07,2.1068e+08,6.69644e+06,19.6375,19.6375,19.6375,15.3675,0,2.88337,0,1.85324e+08
05/15/2009 18:00,5,15,5,18,0,18,32,5.49222e+06,3.46096e+07,2.3263e+08,6.69644e+06,19.309,19.309,19.309,15.3675,0,2.60119,0,1.54337e+08
05/15/2009 19:00,5,15,5,19,0,16,39,2.10276e+06,2.59338e+07,1.5341e+08,6.69644e+06,19.6467,19.6467,19.6467,15.3675,0,1.75681,0,1.13161e+08
05/15/2009 20:00,5,15,5,20,0,14,44,2.68603e+06,1.57481e+07,1.51828e+08,6.69644e+06,19.5372,19.5372,19.5372,15.3675,0,1.05677,0,6.63285e+07
05/15/2009 21:00,5,15,5,21,0,12,54,0,1.30924e+07,1.45796e+08,6.69644e+06,19.684,19.684,19.684,15.3675,0,0.797658,0,5.18306e+07
05/15/2009 22:00,5,15,5,22,0,11,58,0,0,5.8888e+07,6.69644e+06,19.8181,19.8181,19.8181,19.8181,0,0,0,0
05/15/2009 23:00,5,15,5,23,0,10,57,0,0,3.40165e+07,6.69644e+06,19.8181,19.8181,19.8181,19.8181,0,0,0,0
05/16/2009 00:00,5,16,6,0,0,10,57,0,0,3.40165e+07,6.69644e+06,19.8181,19.8181,19.8181,19.8181,0,0,0,0
05/16/2009 01:00,5,16,6,1,0,8,66,0,0,2.79358e+07,6.69644e+06,19.8181,19.8181,19.8181,19.8181,0,0,0,0
05/16/2009 02:00,5,16,6,2,0,9,66,0,0,2.79358e+07,6.69644e+06,19.8181,19.8181,19.8181,19.8181,0,0,0,0
05/16/2009 03:00,5,16,6,3,0,6,81,0,0,2.79358e+07,6.69644e+06,19.8181,19.8181,19.8181,19.8181,0,0,0,0
05/16/2009 04:00,5,16,6,4,0,8,81,0,0,2.79358e+07,6.69644e+06,19.8181,19.8181,19.8181,19.8181,0,0,0,0
05/16/2009 05:00,5,16,6,5,0,6,87,0,0,2.79358e+07,6.69644e+06,19.8181,19.8181,19.8181,19.8181,0,0,0,0
05/16/2009 06:00,5,16,6,6,0,8,87,2.77744e+06,0,1.95801e+07,6.69644e+06,19.1413,19.1413,19.1413,15.3675,0,0.0707751,0,4.12171e+06
05/16/2009 07:00,5,16,6,7,0,8,93,1.80385e+06,0,1.7115e+07,6.69644e+06,18.6219,18.6219,18.6219,15.3675,0,0.00909399,0,445574
05/16/2009 08:00,5,16,6,8,0,8,93,1.55372e+06,0,4.54079e+07,6.69644e+06,18.543,18.543,18.543,15.3675,0,0.00194881,0,93169.6
05/16/2009 09:00,5,16,6,9,0,7,100,4.60564e+06,0,7.50628e+07,6.69644e+06,17.3972,17.3972,17.3972,15.3675,0,0.186561,0,5.70358e+06
05/16/2009 10:00,5,16,6,10,0,8,81,4.23441e+06,3.87954e+06,1.47511e+08,6.69644e+06,16.3444,16.3444,16.3444,15.3675,0,0.386693,0,6.02891e+06
05/16/2009 11:00,5,16,6,11,0,9,76,3.88651e+06,7.3263e+06,1.31319e+08,6.69644e+06,17.2992,17.2992,17.2992,15.3675,0,0.592615,0,1.81588e+07
05/16/2009 12:00,5,16,6,12,0,10,66,3.5551e+06,1.62251e+07,1.41606e+08,6.69644e+06,18.6721,18.6721,18.6721,15.3675,0,1.14812,0,5.78282e+07
05/16/2009 13:00,5,16,6,13,0,8,87,2.0802e+07,2.0105e+07,1.85123e+08,6.69644e+06,16.9221,16.9221,16.9221,15.3675,0,2.48819,0,5.82524e+07
05/16/2009 14:00,5,16,6,14,0,9,87,1.92806e+07,2.13672e+07,1.84993e+08,6.69644e+06,16.7191,16.7191,16.7191,15.3675,0,2.48221,0,5.05267e+07
05/16/2009 15:00,5,16,6,15,0,9,87,1.92336e+07,2.28694e+07,1.8678e+08,6.69644e+06,16.8937,16.8937,16.8937,15.3675,0,2.58687,0,5.94589e+07
05/16/2009 16:00,5,16,6,16,0,8,87,2.08178e+07,2.61832e+07,2.15769e+08,6.69644e+06,17.0128,17.0128,17.0128,15.3675,0,2.92787,0,7.25467e+07
05/16/2009 17:00,5,16,6,17,0,7,93,2.23437e+07,2.5554e+07,2.13424e+08,6.69644e+06,16.8681,16.8681,16.8681,15.3675,0,2.97887,0,6.73183e+07
05/16/2009 18:00,5,16,6,18,0,7,93,2.24168e+07,2.24274e+07,2.36148e+08,6.69644e+06,16.6142,16.6142,16.6142,15.3675,0,2.75723,0,5.17695e+07
05/16/2009 19:00,5,16,6,19,0,7,93,4.38079e+06,1.71255e+07,1.46898e+08,6.69644e+06,18.229,18.229,18.229,15.3675,0,1.25559,0,5.40964e+07
05/16/2009 20:00,5,16,6,20,0,7,100,4.49917e+06,7.7442e+06,1.4414e+08,6.69644e+06,18.3988,18.3988,18.3988,15.3675,0,0.627986,0,2.86519e+07
05/16/2009 21:00,5,16,6,21,0,7,100,0,7.08651e+06,1.38573e+08,6.69644e+06,18.7855,18.7855,18.7855,15.3675,0,0.401606,0,2.06701e+07
05/16/2009 22:00,5,16,6,22,0,7,100,0,0,5.8888e+07,6.69644e+06,19.2757,19.2757,19.2757,19.2757,0,0,0,0
05/16/2009 23:00,5,16,6,23,0,7,100,0,0,3.40165e+07,6.69644e+06,19.2757,19.2757,19.2757,19.2757,0,0,0,0
05/17/2009 00:00,5,17,0,0,0,7,93,0,0,3.40165e+07,6.69644e+06,19.2757,19.2757,19.2757,19.2757,0,0,0,0
05/17/2009 01:00,5,17,0,1,0,7,100,0,0,2.79358e+07,6.69644e+06,19.2757,19.2757,19.2757,19.2757,0,0,0,0
05/17/2009 02:00,5,17,0,2,0,7,100,0,0,2.79358e+07,6.69644e+06,19.2757,19.2757,19.2757,19.2757,0,0,0,0
05/17/2009 03:00,5,17,0,3,0,7,100,0,0,2.79358e+07,6.69644e+06,19.2757,19.2757,19.2757,19.2757,0,0,0,0
05/17/2009 04:00,5,17,0,4,0,7,100,0,0,2.79358e+07,6.69644e+06,19.2757,19.2757,19.2757,19.2757,0,0,0,0
05/17/2009 05:00,5,17,0,5,0,7,93,0,0,2.79358e+07,6.69644e+06,19.2757,19.2757,19.2757,19.2757,0,0,0,0
05/17/2009 06:00,5,17,0,6,0,7,93,5.77107e+06,0,2.32917e+07,6.69644e+06,17.4008,17.4008,17.4008,15.3675,0,0.236815,0,8.25958e+06
05/17/2009 07:00,5,17,0,7,0,8,87,3.13741e+06,0,1.8611e+07,6.69644e+06,16.1068,16.1068,16.1068,15.3675,0,0.0613288,0,682945
05/17/2009 08:00,5,17,0,8,0,8,81,1.95803e+06,0,4.14273e+07,6.69644e+06,15.7763,15.7763,15.7763,15.3675,0,0.0186285,0,116699
05/17/2009 09:00,5,17,0,9,0,9,76,4.13528e+06,0,6.56712e+07,6.69644e+06,15.2065,15.2065,15.4193,15.1548,0.118527,0.0394523,506752,122986
05/17/2009 10:00,5,17,0,10,0,12,67,3.31307e+06,1.52574e+06,1.23744e+08,6.69644e+06,14.8266,14.8266,15.3675,14.8266,0.186533,0,1.43933e+06,0
05/17/2009 11:00,5,17,0,11,0,13,62,2.96279e+06,7.22927e+06,1.30198e+08,6.69644e+06,16.4476,16.4476,16.4695,15.3457,0.0672595,0.460714,66430.1,1.07654e+07
05/17/2009 12:00,5,17,0,12,0,14,59,2.53774e+06,1.8627e+07,1.43478e+08,6.69644e+06,19.0608,19.0608,19.0608,15.3675,0,1.26198,0,7.169e+07
05/17/2009 13:00,5,17,0,13,0,14,59,1.14423e+07,2.72923e+07,1.63759e+08,6.69644e+06,18.5055,18.5055,18.5055,15.3675,0,2.41875,0,1.14274e+08
05/17/2009 14:00,5,17,0,14,0,15,55,9.6529e+06,3.65968e+07,1.73273e+08,6.69644e+06,18.8027,18.8027,18.8027,15.3675,0,2.9965,0,1.54969e+08
05/17/2009 15:00,5,17,0,15,0,15,55,9.70255e+06,3.81906e+07,1.75256e+08,6.69644e+06,18.908,18.908,18.908,15.3675,0,3.11772,0,1.66178e+08
05/17/2009 16:00,5,17,0,16,0,14,59,1.14108e+07,3.61894e+07,1.94577e+08,6.69644e+06,18.6532,18.6532,18.6532,15.3675,0,3.07364,0,1.52045e+08
05/17/2009 17:00,5,17,0,17,0,15,59,1.006e+07,3.26038e+07,2.11902e+08,6.69644e+06,18.6426,18.6426,18.6426,15.3675,0,2.72491,0,1.34358e+08
05/17/2009 18:00,5,17,0,18,0,14,63,1.16762e+07,2.7586e+07,2.30734e+08,6.69644e+06,18.2598,18.2598,18.2598,15.3675,0,2.45757,0,1.07023e+08
05/17/2009 19:00,5,17,0,19,0,14,63,2.68224e+06,2.11022e+07,1.4992e+08,6.69644e+06,19.248,19.248,19.248,15.3675,0,1.43749,0,8.39723e+07
05/17/2009 20:00,5,17,0,20,0,13,62,3.0101e+06,1.17312e+07,1.47287e+08,6.69644e+06,19.3646,19.3646,19.3646,15.3675,0,0.78981,0,4.75218e+07
05/17/2009 21:00,5,17,0,21,0,12,71,0,1.01463e+07,1.42238e+08,6.69644e+06,19.5821,19.5821,19.5821,15.3675,0,0.596881,0,3.7871e+07
05/17/2009 22:00,5,17,0,22,0,11,76,0,0,5.8888e+07,6.69644e+06,19.8053,19.8053,19.8053,19.8053,0,0,0,0
05/17/2009 23:00,5,17,0,23,0,10,76,0,0,3.40165e+07,6.69644e+06,19.8053,19.8053,19.8053,19.8053,0,0,0,0
05/18/2009 00:00,5,18,1,0,0,9,81,0,0,3.40165e+07,6.69644e+06,19.8053,19.8053,19.8053,19.8053,0,0,0,0
05/18/2009 01:00,5,18,1,1,0,9,81,0,0,2.79358e+07,6.69644e+06,19.8053,19.8053,19.8053,19.8053,0,0,0,0
05/18/2009 02:00,5,18,1,2,0,8,81,0,0,2.79358e+07,6.69644e+06,19.8053,19.8053,19.8053,19.8053,0,0,0,0
05/18/2009 03:00,5,18,1,3,0,8,76,0,0,2.79358e+07,6.69644e+06,19.8053,19.8053,19.8053,19.8053,0,0,0,0
05/18/2009 04:00,5,18,1,4,0,7,81,0,0,2.79358e+07,6.69644e+06,19.8053,19.8053,19.8053,19.8053,0,0,0,0
05/18/2009 05:00,5,18,1,5,0,6,81,0,0,2.79358e+07,6.69644e+06,19.8053,19.8053,19.8053,19.8053,0,0,0,0
05/18/2009 06:00,5,18,1,6,0,8,87,4.8334e+06,0,2.23403e+07,6.69644e+06,18.143,18.143,18.143,15.3675,0,0.178493,0,8.29808e+06
05/18/2009 07:00,5,18,1,7,0,10,82,1.78943e+06,0,1.70954e+07,6.69644e+06,17.2438,17.2438,17.2438,15.3675,0,0.00811741,0,229360
05/18/2009 08:00,5,18,1,8,0,12,67,0,0,3.94121e+07,6.69644e+06,17.1991,17.1991,17.1991,17.1991,0,0,0,0
05/18/2009 09:00,5,18,1,9,0,14,63,2.93258e+06,126153,7.33815e+07,6.69644e+06,16.7798,16.7798,16.7798,15.3675,0,0.0897956,0,1.8962e+06
05/18/2009 10:00,5,18,1,10,0,16,55,2.06824e+06,1.73916e+07,1.61474e+08,6.69644e+06,18.431,18.431,18.431,15.3675,0,1.15674,0,5.69867e+07
05/18/2009 11:00,5,18,1,11,0,17,52,0,2.82001e+07,1.72546e+08,6.69644e+06,19.9071,19.9071,19.9071,15.3675,0,1.8894,0,1.29519e+08
05/18/2009 12:00,5,18,1,12,0,19,46,0,4.19693e+07,1.6953e+08,6.69644e+06,20.0207,20.0207,20.0207,15.3675,0,2.9118,0,2.03933e+08
05/18/2009 13:00,5,18,1,13,0,21,40,0,5.10047e+07,2.00694e+08,6.69644e+06,20.0271,20.0271,20.0271,15.3675,0,3.60197,0,2.52617e+08
05/18/2009 14:00,5,18,1,14,0,22,38,0,5.40222e+07,2.0442e+08,6.69644e+06,20.0181,20.0181,20.0181,15.3675,0,3.83511,0,2.68456e+08
05/18/2009 15:00,5,18,1,15,0,24,31,0,5.28455e+07,2.02935e+08,6.69644e+06,20.0068,20.0068,20.0068,15.3675,0,3.74281,0,2.61355e+08
05/18/2009 16:00,5,18,1,16,0,24,25,0,5.41889e+07,2.24513e+08,6.69644e+06,19.9777,19.9777,19.9777,15.3675,0,3.84621,0,2.6689e+08
05/18/2009 17:00,5,18,1,17,0,22,41,0,4.97937e+07,2.19036e+08,6.69644e+06,19.9977,19.9977,19.9977,15.3675,0,3.50415,0,2.44211e+08
05/18/2009 18:00,5,18,1,18,0,20,46,2.17513e+06,4.2587e+07,2.32334e+08,6.69644e+06,19.9021,19.9021,19.9021,15.3675,0,2.99583,0,2.04478e+08
05/18/2009 19:00,5,18,1,19,0,18,52,0,3.13305e+07,1.57875e+08,6.69644e+06,19.9423,19.9423,19.9423,15.3675,0,2.11616,0,1.45716e+08
05/18/2009 20:00,5,18,1,20,0,17,55,1.88365e+06,2.07627e+07,1.57087e+08,6.69644e+06,19.8742,19.8742,19.8742,15.3675,0,1.36668,0,9.2708e+07
05/18/2009 21:00,5,18,1,21,0,16,59,0,1.7802e+07,1.51551e+08,6.69644e+06,19.9135,19.9135,19.9135,15.3675,0,1.13217,0,7.74699e+07
05/18/2009 22:00,5,18,1,22,0,13,72,0,187429,5.90861e+07,6.69644e+06,19.9449,19.9449,19.9449,15.3675,0,0.00297155,0,204731
05/18/2009 23:00,5,18,1,23,0,12,76,0,0,3.40165e+07,6.69644e+06,19.945,19.945,19.945,19.945,0,0,0,0
05/19/2009 00:00,5,19,2,0,0,13,67,0,0,3.40165e+07,6.69644e+06,19.945,19.945,19.945,19.945,0,0,0,0
05/19/2009 01:00,5,19,2,1,0,12,62,0,0,2.79358e+07,6.69644e+06,19.945,19.945,19.945,19.945,0,0,0,0
05/19/2009 02:00,5,19,2,2,0,13,51,0,0,2.79358e+07,6.69644e+06,19.945,19.945,19.945,19.945,0,0,0,0
05/19/2009 03:00,5,19,2,3,0,12,67,0,0,2.79358e+07,6.69644e+06,19.945,19.945,19.945,19.945,0,0,0,0
05/19/2009 04:00,5,19,2,4,0,9,87,0,0,2.79358e+07,6.69644e+06,19.945,19.945,19.945,19.945,0,0,0,0
05/19/2009 05:00,5,19,2,5,0,8,87,0,0,2.79358e+07,6.69644e+06,19.945,19.945,19.945,19.945,0,0,0,0
05/19/2009 06:00,5,19,2,6,0,11,76,781355,0,1.73591e+07,6.69644e+06,19.9254,19.9254,19.9254,17.6432,0,0.00149593,0,102774
05/19/2009 07:00,5,19,2,7,0,13,67,0,0,1.52855e+07,6.69644e+06,19.9189,19.9189,19.9189,19.9189,0,0,0,0
05/19/2009 08:00,5,19,2,8,0,14,63,0,0,4.38513e+07,6.69644e+06,19.9189,19.9189,19.9189,19.9189,0,0,0,0
05/19/2009 09:00,5,19,2,9,0,16,55,2.39895e+06,5.09092e+06,8.75274e+07,6.69644e+06,19.5863,19.5863,19.5863,15.3675,0,0.336874,0,2.10495e+07
05/19/2009 10:00,5,19,2,10,0,16,55,1.87031e+06,2.47435e+07,1.70201e+08,6.69644e+06,19.7037,19.7037,19.7037,15.3675,0,1.66619,0,1.0931e+08
05/19/2009 11:00,5,19,2,11,0,17,48,0,3.63859e+07,1.82615e+08,6.69644e+06,19.9299,19.9299,19.9299,15.3675,0,2.49615,0,1.71436e+08
05/19/2009 12:00,5,19,2,12,0,18,45,0,4.55278e+07,1.73957e+08,6.69644e+06,19.9501,19.9501,19.9501,15.3675,0,3.18779,0,2.19879e+08
05/19/2009 13:00,5,19,2,13,0,18,45,4.78495e+06,4.84802e+07,1.82706e+08,6.69644e+06,19.6018,19.6018,19.6018,15.3675,0,3.61131,0,2.30174e+08
05/19/2009 14:00,5,19,2,14,0,19,46,3.5156e+06,4.36125e+07,1.75236e+08,6.69644e+06,19.6672,19.6672,19.6672,15.3675,0,3.15836,0,2.04412e+08
05/19/2009 15:00,5,19,2,15,0,19,43,3.6414e+06,4.09924e+07,1.72125e+08,6.69644e+06,19.651,19.651,19.651,15.3675,0,2.96706,0,1.9131e+08
05/19/2009 16:00,5,19,2,16,0,19,43,3.78167e+06,4.22467e+07,1.93754e+08,6.69644e+06,19.6406,19.6406,19.6406,15.3675,0,3.06798,0,1.97334e+08
05/19/2009 17:00,5,19,2,17,0,21,40,0,4.56682e+07,2.13945e+08,6.69644e+06,19.9445,19.9445,19.9445,15.3675,0,3.18894,0,2.19688e+08
05/19/2009 18:00,5,19,2,18,0,19,46,3.91975e+06,4.25138e+07,2.34148e+08,6.69644e+06,19.6825,19.6825,19.6825,15.3675,0,3.0952,0,2.01039e+08
05/19/2009 19:00,5,19,2,19,0,18,49,1.59073e+06,3.17096e+07,1.61742e+08,6.69644e+06,19.8812,19.8812,19.8812,15.3675,0,2.14822,0,1.45948e+08
05/19/2009 20:00,5,19,2,20,0,16,55,2.17164e+06,2.04204e+07,1.56982e+08,6.69644e+06,19.7926,19.7926,19.7926,15.3675,0,1.35973,0,9.05667e+07
05/19/2009 21:00,5,19,2,21,0,14,63,0,1.72532e+07,1.50878e+08,6.69644e+06,19.8609,19.8609,19.8609,15.3675,0,1.09321,0,7.39395e+07
05/19/2009 22:00,5,19,2,22,0,14,67,0,0,5.8888e+07,6.69644e+06,19.9156,19.9156,19.9156,19.9156,0,0,0,0
05/19/2009 23:00,5,19,2,23,0,12,71,0,0,3.40165e+07,6.69644e+06,19.9156,19.9156,19.9156,19.9156,0,0,0,0
05/20/2009 00:00,5,20,3,0,0,9,81,0,0,3.40165e+07,6.69644e+06,19.9156,19.9156,19.9156,19.9156,0,0,0,0
05/20/2009 01:00,5,20,3,1,0,9,81,0,0,2.57744e+07,6.69644e+06,19.9156,19.9156,19.9156,19.9156,0,0,0,0
05/20/2009 02:00,5,20,3,2,0,8,87,0,0,2.57744e+07,6.69644e+06,19.9156,19.9156,19.9156,19.9156,0,0,0,0
05/20/2009 03:00,5,20,3,3,0,7,87,0,0,2.57744e+07,6.69644e+06,19.9156,19.9156,19.9156,19.9156,0,0,0,0
05/20/2009 04:00,5,20,3,4,0,8,87,0,0,2.57744e+07,6.69644e+06,19.9156,19.9156,19.9156,19.9156,0,0,0,0
05/20/2009 05:00,5,20,3,5,0,8,87,0,0,2.57744e+07,6.69644e+06,19.9156,19.9156,19.9156,19.9156,0,0,0,0
05/20/2009 06:00,5,20,3,6,0,8,87,2.04516e+06,0,1.68919e+07,6.69644e+06,19.7025,19.7025,19.7025,15.3675,0,0.0242798,0,1.58585e+06
05/20/2009 07:00,5,20,3,7,0,8,87,1.74532e+06,0,1.50635e+07,6.69644e+06,19.4569,19.4569,19.4569,15.3675,0,0.00548639,0,337727
05/20/2009 08:00,5,20,3,8,0,8,87,0,0,2.40287e+07,6.69644e+06,19.4121,19.4121,19.4121,19.4121,0,0,0,0
05/20/2009 09:00,5,20,3,9,0,9,87,4.12006e+06,0,6.58084e+07,6.69644e+06,18.2952,18.2952,18.2952,15.3675,0,0.156871,0,6.91056e+06
05/20/2009 10:00,5,20,3,10,0,10.6,78,3.61478e+06,2.63205e+06,1.07817e+08,6.69644e+06,16.9117,16.9117,16.9117,15.3675,0,0.261558,0,5.95683e+06
05/20/2009 11:00,5,20,3,11,0,12,71,3.13898e+06,1.30571e+07,1.37323e+08,6.69644e+06,18.2436,18.2436,18.2436,15.3675,0,0.900621,0,3.95168e+07
05/20/2009 12:00,5,20,3,12,0,16,55,2.12052e+06,2.38675e+07,1.49357e+08,6.69644e+06,19.6353,19.6353,19.6353,15.3675,0,1.60243,0,1.02941e+08
05/20/2009 13:00,5,20,3,13,0,19,46,3.92893e+06,3.06013e+07,1.59607e+08,6.69644e+06,19.6388,19.6388,19.6388,15.3675,0,2.20263,0,1.41616e+08
05/20/2009 14:00,5,20,3,14,0,17,52,6.65251e+06,3.90998e+07,1.73065e+08,6.69644e+06,19.3544,19.3544,19.3544,15.3675,0,3.00049,0,1.80079e+08
05/20/2009 15:00,5,20,3,15,0,14,63,1.13482e+07,3.66696e+07,1.95106e+08,6.69644e+06,18.7261,18.7261,18.7261,15.3675,0,3.10592,0,1.57048e+08
05/20/2009 16:00,5,20,3,16,0,13,67,1.29619e+07,3.40749e+07,1.93666e+08,6.69644e+06,18.3745,18.3745,18.3745,15.3675,0,3.01365,0,1.3644e+08
05/20/2009 17:00,5,20,3,17,0,13,67,1.30616e+07,3.57615e+07,2.42269e+08,6.69644e+06,18.3769,18.3769,18.3769,15.3675,0,3.14579,0,1.42534e+08
05/20/2009 18:00,5,20,3,18,0,13,72,1.31355e+07,3.15473e+07,2.37175e+08,6.69644e+06,18.2224,18.2224,18.2224,15.3675,0,2.83839,0,1.22007e+08
05/20/2009 19:00,5,20,3,19,0,12,82,3.16775e+06,1.38149e+07,1.32915e+08,6.69644e+06,18.8328,18.8328,18.8328,15.3675,0,0.945704,0,4.93362e+07
05/20/2009 20:00,5,20,3,20,0,11,87,3.5e+06,5.22112e+06,9.81831e+07,6.69644e+06,18.6551,18.6551,18.6551,15.3675,0,0.390555,0,1.9331e+07
05/20/2009 21:00,5,20,3,21,0,11,87,0,3.08858e+06,9.19143e+07,6.69644e+06,18.5243,18.5243,18.5243,15.3675,0,0.12258,0,5.82742e+06
05/20/2009 22:00,5,20,3,22,0,11,87,0,0,4.66297e+07,6.69644e+06,18.7307,18.7307,18.7307,18.7307,0,0,0,0
05/20/2009 23:00,5,20,3,23,0,11,76,0,0,3.18552e+07,6.69644e+06,18.7307,18.7307,18.7307,18.7307,0,0,0,0
05/21/2009 00:00,5,21,4,0,0,13,72,0,0,3.18552e+07,6.69644e+06,18.7307,18.7307,18.7307,18.7307,0,0,0,0
05/21/2009 01:00,5,21,4,1,0,12,71,0,0,2.57744e+07,6.69644e+06,18.7307,18.7307,18.7307,18.7307,0,0,0,0
05/21/2009 02:00,5,21,4,2,0,13,72,0,0,2.57744e+07,6.69644e+06,18.7307,18.7307,18.7307,18.7307,0,0,0,0
05/21/2009 03:00,5,21,4,3,0,12,76,0,0,2.57744e+07,6.69644e+06,18.7307,18.7307,18.7307,18.7307,0,0,0,0
05/21/2009 04:00,5,21,4,4,0,12,71,0,0,2.57744e+07,6.69644e+06,18.7307,18.7307,18.7307,18.7307,0,0,0,0
05/21/2009 05:00,5,21,4,5,0,12,71,0,0,2.57744e+07,6.69644e+06,18.7307,18.7307,18.7307,18.7307,0,0,0,0
05/21/2009 06:00,5,21,4,6,0,12,71,0,0,1.45943e+07,6.69644e+06,18.7307,18.7307,18.7307,18.7307,0,0,0,0
05/21/2009 07:00,5,21,4,7,0,13,67,0,0,1.31242e+07,6.69644e+06,18.7307,18.7307,18.7307,18.7307,0,0,0,0
05/21/2009 08:00,5,21,4,8,0,16,59,1.6117e+06,0,1.38067e+07,6.69644e+06,18.0566,18.0566,18.0566,17.0729,0,0.0589957,0,2.62139e+06
05/21/2009 09:00,5,21,4,9,0,19,46,1.88007e+06,0,1.39265e+07,6.69644e+06,17.7918,17.7918,17.7918,15.3675,0,0.021504,0,785390
05/21/2009 10:00,5,21,4,10,0,21,38,0,122453,2.19477e+07,6.69644e+06,17.6664,17.6664,17.6664,16.7446,0,0.00448111,0,155698
05/21/2009 11:00,5,21,4,11,0,23,31,0,3.17583e+06,6.51529e+07,6.69644e+06,18.0416,18.0416,18.0416,15.3675,0,0.194283,0,8.12008e+06
05/21/2009 12:00,5,21,4,12,0,24,24,0,7.21268e+06,6.99256e+07,6.69644e+06,19.0054,19.0054,19.0054,15.3675,0,0.426367,0,2.3794e+07
05/21/2009 13:00,5,21,4,13,0,27,17,0,2.47174e+07,1.17571e+08,6.69644e+06,19.8527,19.8527,19.8527,15.3675,0,1.64462,0,1.11205e+08
05/21/2009 14:00,5,21,4,14,0,28,12,0,3.39106e+07,1.42175e+08,6.69644e+06,19.9705,19.9705,19.9705,15.3675,0,2.31803,0,1.60597e+08
05/21/2009 15:00,5,21,4,15,0,29,10,0,3.58785e+07,1.44564e+08,6.69644e+06,19.9439,19.9439,19.9439,15.3675,0,2.46293,0,1.69656e+08
05/21/2009 16:00,5,21,4,16,0,27,10,0,3.48292e+07,1.56532e+08,6.69644e+06,19.9061,19.9061,19.9061,15.3675,0,2.38258,0,1.62763e+08
05/21/2009 17:00,5,21,4,17,0,26,9,0,3.24031e+07,1.53522e+08,6.69644e+06,19.8801,19.8801,19.8801,15.3675,0,2.2018,0,1.49553e+08
05/21/2009 18:00,5,21,4,18,0,26,9,0,1.99435e+07,1.13359e+08,6.69644e+06,19.8624,19.8624,19.8624,15.3675,0,1.29012,0,8.72841e+07
05/21/2009 19:00,5,21,4,19,0,24,9,0,8.48952e+06,5.97382e+07,6.69644e+06,19.845,19.845,19.845,15.3675,0,0.474001,0,3.19448e+07
05/21/2009 20:00,5,21,4,20,0,20,12,0,167848,3.20291e+07,6.69644e+06,19.832,19.832,19.832,15.3675,0,0.00168288,0,113090
05/21/2009 21:00,5,21,4,21,0,17,11,0,0,3.18552e+07,6.69644e+06,19.8318,19.8318,19.8318,19.8318,0,0,0,0
05/21/2009 22:00,5,21,4,22,0,14,12,0,0,3.18552e+07,6.69644e+06,19.8318,19.8318,19.8318,19.8318,0,0,0,0
05/21/2009 23:00,5,21,4,23,0,13,12,0,0,3.18552e+07,6.69644e+06,19.8318,19.8318,19.8318,19.8318,0,0,0,0
05/22/2009 00:00,5,22,5,0,0,12,11,0,0,3.18552e+07,6.69644e+06,19.8318,19.8318,19.8318,19.8318,0,0,0,0
05/22/2009 01:00,5,22,5,1,0,9,14,0,0,2.79358e+07,6.69644e+06,19.8318,19.8318,19.8318,19.8318,0,0,0,0
05/22/2009 02:00,5,22,5,2,0,8,14,0,0,2.79358e+07,6.69644e+06,19.8318,19.8318,19.8318,19.8318,0,0,0,0
05/22/2009 03:00,5,22,5,3,0,9,14,0,0,2.79358e+07,6.69644e+06,19.8318,19.8318,19.8318,19.8318,0,0,0,0
05/22/2009 04:00,5,22,5,4,0,8,17,0,0,2.79358e+07,6.69644e+06,19.8318,19.8318,19.8318,19.8318,0,0,0,0
05/22/2009 05:00,5,22,5,5,0,6,19,0,0,2.79358e+07,6.69644e+06,19.8318,19.8318,19.8318,19.8318,0,0,0,0
05/22/2009 06:00,5,22,5,6,0,9,17,4.90401e+06,0,2.20691e+07,6.69644e+06,18.0925,18.0925,18.0925,15.3675,0,0.184159,0,8.52124e+06
05/22/2009 07:00,5,22,5,7,0,11,15,1.99573e+06,0,1.84567e+07,6.69644e+06,17.0926,17.0926,17.0926,15.3675,0,0.0208469,0,553411
05/22/2009 08:00,5,22,5,8,0,13,12,0,0,4.38513e+07,6.69644e+06,17.0185,17.0185,17.0185,17.0185,0,0,0,0
05/22/2009 09:00,5,22,5,9,0,14,10,2.90302e+06,143967,8.22504e+07,6.69644e+06,16.6272,16.6272,16.6272,15.3675,0,0.0893196,0,1.67828e+06
05/22/2009 10:00,5,22,5,10,0,16,10,2.05405e+06,1.83263e+07,1.82581e+08,6.69644e+06,18.3172,18.3172,18.3172,15.3675,0,1.22531,0,5.668e+07
05/22/2009 11:00,5,22,5,11,0,17,11,0,2.94104e+07,1.74072e+08,6.69644e+06,19.6037,19.6037,19.6037,15.3675,0,1.9908,0,1.26943e+08
05/22/2009 12:00,5,22,5,12,0,17,11,0,3.79277e+07,1.84617e+08,6.69644e+06,19.6811,19.6811,19.6811,15.3675,0,2.63108,0,1.70839e+08
05/22/2009 13:00,5,22,5,13,0,19,11,3.32009e+06,4.43677e+07,1.96076e+08,6.69644e+06,19.5057,19.5057,19.5057,15.3675,0,3.22821,0,2.01088e+08
05/22/2009 14:00,5,22,5,14,0,19,11,3.29549e+06,4.90751e+07,2.21812e+08,6.69644e+06,19.5143,19.5143,19.5143,15.3675,0,3.58544,0,2.23805e+08
05/22/2009 15:00,5,22,5,15,0,19,12,3.44148e+06,4.928e+07,2.22164e+08,6.69644e+06,19.5145,19.5145,19.5145,15.3675,0,3.60538,0,2.25064e+08
05/22/2009 16:00,5,22,5,16,0,19,12,3.63467e+06,4.84376e+07,2.21269e+08,6.69644e+06,19.4954,19.4954,19.4954,15.3675,0,3.54869,0,2.20503e+08
05/22/2009 17:00,5,22,5,17,0,19,12,3.8018e+06,4.55727e+07,2.37847e+08,6.69644e+06,19.4672,19.4672,19.4672,15.3675,0,3.33763,0,2.05972e+08
05/22/2009 18:00,5,22,5,18,0,17,13,6.90912e+06,3.76461e+07,2.34704e+08,6.69644e+06,19.0266,19.0266,19.0266,15.3675,0,2.9261,0,1.61185e+08
05/22/2009 19:00,5,22,5,19,0,16,13,2.05932e+06,2.70927e+07,1.54815e+08,6.69644e+06,19.46,19.46,19.46,15.3675,0,1.847,0,1.13782e+08
05/22/2009 20:00,5,22,5,20,0,13,16,2.88544e+06,1.66296e+07,1.53141e+08,6.69644e+06,19.3361,19.3361,19.3361,15.3675,0,1.13673,0,6.79083e+07
05/22/2009 21:00,5,22,5,21,0,11,18,0,1.33095e+07,1.46076e+08,6.69644e+06,19.4909,19.4909,19.4909,15.3675,0,0.81685,0,5.07044e+07
05/22/2009 22:00,5,22,5,22,0,10,21,0,0,5.8888e+07,6.69644e+06,19.6343,19.6343,19.6343,19.6343,0,0,0,0
05/22/2009 23:00,5,22,5,23,0,8,29,0,0,3.40165e+07,6.69644e+06,19.6343,19.6343,19.6343,19.6343,0,0,0,0
05/23/2009 00:00,5,23,6,0,0,7,34,0,0,3.40165e+07,6.69644e+06,19.6343,19.6343,19.6343,19.6343,0,0,0,0
05/23/2009 01:00,5,23,6,1,0,6,36,0,0,2.79358e+07,6.69644e+06,19.6343,19.6343,19.6343,19.6343,0,0,0,0
05/23/2009 02:00,5,23,6,2,0,4,45,0,0,2.79358e+07,6.69644e+06,19.6343,19.6343,19.6343,19.6343,0,0,0,0
05/23/2009 03:00,5,23,6,3,0,4,45,0,0,2.79358e+07,6.69644e+06,19.6343,19.6343,19.6343,19.6343,0,0,0,0
05/23/2009 04:00,5,23,6,4,0,3,49,0,0,2.79358e+07,6.69644e+06,19.6343,19.6343,19.6343,19.6343,0,0,0,0
05/23/2009 05:00,5,23,6,5,0,3,45,0,0,2.79358e+07,6.69644e+06,19.6343,19.6343,19.6343,19.6343,0,0,0,0
05/23/2009 06:00,5,23,6,6,0,6,39,5.56237e+06,0,2.28626e+07,6.69644e+06,17.6638,17.6638,17.6638,15.3675,0,0.224838,0,8.99732e+06
05/23/2009 07:00,5,23,6,7,0,8,32,1.79084e+06,0,1.70945e+07,6.69644e+06,16.6466,16.6466,16.6466,15.3675,0,0.00822449,0,158444
05/23/2009 08:00,5,23,6,8,0,9,32,1.53829e+06,0,4.53911e+07,6.69644e+06,16.6026,16.6026,16.6026,15.3675,0,0.00100874,0,18764.3
05/23/2009 09:00,5,23,6,9,0,11,28,3.61088e+06,172730,8.30582e+07,6.69644e+06,16.081,16.081,16.081,15.3675,0,0.134258,0,1.41678e+06
05/23/2009 10:00,5,23,6,10,0,14,27,2.57367e+06,1.73966e+07,1.62012e+08,6.69644e+06,18.0488,18.0488,18.0488,15.3675,0,1.18664,0,4.89925e+07
05/23/2009 11:00,5,23,6,11,0,15,26,1.98964e+06,2.8322e+07,1.7473e+08,6.69644e+06,19.5366,19.5366,19.5366,15.3675,0,1.93426,0,1.21388e+08
05/23/2009 12:00,5,23,6,12,0,16,22,0,3.53497e+07,1.61425e+08,6.69644e+06,19.733,19.733,19.733,15.3675,0,2.43116,0,1.59753e+08
05/23/2009 13:00,5,23,6,13,0,16,22,8.11055e+06,3.46076e+07,1.69189e+08,6.69644e+06,18.9018,18.9018,18.9018,15.3675,0,2.7725,0,1.47515e+08
05/23/2009 14:00,5,23,6,14,0,18,21,5.25561e+06,3.23611e+07,1.63277e+08,6.69644e+06,19.0783,19.0783,19.0783,15.3675,0,2.42759,0,1.35612e+08
05/23/2009 15:00,5,23,6,15,0,17,17,6.90527e+06,3.06357e+07,1.82894e+08,6.69644e+06,18.8907,18.8907,18.8907,15.3675,0,2.39894,0,1.27243e+08
05/23/2009 16:00,5,23,6,16,0,16,20,8.52393e+06,3.18307e+07,2.06062e+08,6.69644e+06,18.677,18.677,18.677,15.3675,0,2.58544,0,1.2882e+08
05/23/2009 17:00,5,23,6,17,0,16,20,8.58829e+06,3.19287e+07,2.32713e+08,6.69644e+06,18.6514,18.6514,18.6514,15.3675,0,2.59623,0,1.28356e+08
05/23/2009 18:00,5,23,6,18,0,11,50,1.62424e+07,2.65616e+07,2.3448e+08,6.69644e+06,17.6169,17.6169,17.6169,15.3675,0,2.67474,0,9.05999e+07
05/23/2009 19:00,5,23,6,19,0,8,81,4.07798e+06,1.96396e+07,1.47845e+08,6.69644e+06,18.6069,18.6069,18.6069,15.3675,0,1.42172,0,6.93386e+07
05/23/2009 20:00,5,23,6,20,0,7,93,4.39859e+06,1.18437e+07,1.48926e+08,6.69644e+06,18.6849,18.6849,18.6849,15.3675,0,0.883739,0,4.41376e+07
05/23/2009 21:00,5,23,6,21,0,7,93,0,9.86946e+06,1.41893e+08,6.69644e+06,19.1366,19.1366,19.1366,15.3675,0,0.578455,0,3.28278e+07
05/23/2009 22:00,5,23,6,22,0,7,93,0,0,5.8888e+07,6.69644e+06,19.5329,19.5329,19.5329,19.5329,0,0,0,0
05/23/2009 23:00,5,23,6,23,0,4,100,0,0,3.40165e+07,6.69644e+06,19.5329,19.5329,19.5329,19.5329,0,0,0,0
05/24/2009 00:00,5,24,0,0,0,4,93,0,0,3.40165e+07,6.69644e+06,19.5329,19.5329,19.5329,19.5329,0,0,0,0
05/24/2009 01:00,5,24,0,1,0,3,93,0,0,2.79358e+07,6.69644e+06,19.5329,19.5329,19.5329,19.5329,0,0,0,0
05/24/2009 02:00,5,24,0,2,0,0,100,0,0,2.79358e+07,6.69644e+06,19.5329,19.5329,19.5329,19.5329,0,0,0,0
05/24/2009 03:00,5,24,0,3,0,0,100,0,0,2.79358e+07,6.69644e+06,19.5329,19.5329,19.5329,19.5329,0,0,0,0
05/24/2009 04:00,5,24,0,4,0,0,100,0,0,2.79358e+07,6.69644e+06,19.5329,19.5329,19.5329,19.5329,0,0,0,0
05/24/2009 05:00,5,24,0,5,0,1,100,0,0,2.79358e+07,6.69644e+06,19.5329,19.5329,19.5329,19.5329,0,0,0,0
05/24/2009 06:00,5,24,0,6,0,1,100,1.16273e+07,0,3.01222e+07,6.69644e+06,16.1728,16.1728,16.3396,15.2007,0.141352,0.402141,1.24362e+06,9.96502e+06
05/24/2009 07:00,5,24,0,7,0,2,93,4.13588e+06,0,1.98153e+07,6.69644e+06,14.1679,14.1679,15.3675,14.1679,0.124832,0,2.25671e+06,0
05/24/2009 08:00,5,24,0,8,0,3,87,2.45569e+06,0,4.64652e+07,6.69644e+06,13.8543,13.8543,15.3675,13.8543,0.0500847,0,1.13934e+06,0
05/24/2009 09:00,5,24,0,9,0,3,87,5.90405e+06,0,8.53597e+07,6.69644e+06,13.5017,13.5017,15.3675,13.5017,0.257707,0,7.24775e+06,0
05/24/2009 10:00,5,24,0,10,0,3,100,5.57148e+06,0,1.64364e+08,6.69644e+06,13.1298,13.1298,15.3675,13.1298,0.245368,0,8.27649e+06,0
05/24/2009 11:00,5,24,0,11,0,3,93,5.51594e+06,1.29693e+06,1.45798e+08,6.69644e+06,13.083,13.083,15.3675,13.083,0.298298,0,1.0083e+07,0
05/24/2009 12:00,5,24,0,12,0,3,93,5.42338e+06,8.87012e+06,1.54719e+08,6.69644e+06,15.4784,15.4784,15.9161,14.9298,0.274421,0.489069,3.62e+06,8.08208e+06
05/24/2009 13:00,5,24,0,13,0,3,93,2.86985e+07,1.14969e+07,1.83374e+08,6.69644e+06,15.2706,15.2706,15.5,15.1382,1.22248,1.18795,8.44888e+06,4.73908e+06
05/24/2009 14:00,5,24,0,14,0,3,93,2.8503e+07,1.74951e+07,1.70422e+08,6.69644e+06,15.5157,15.5157,15.7476,15.1237,1.85154,0.943957,5.89021e+06,8.34568e+06
05/24/2009 15:00,5,24,0,15,0,5,81,2.52161e+07,2.62246e+07,1.9746e+08,6.69644e+06,16.5292,16.5292,16.5292,15.3675,0,3.21167,0,5.61917e+07
05/24/2009 16:00,5,24,0,16,0,7,70,2.21511e+07,3.33868e+07,2.22829e+08,6.69644e+06,17.2644,17.2644,17.2644,15.3675,0,3.54496,0,1.01265e+08
05/24/2009 17:00,5,24,0,17,0,8,71,2.07422e+07,3.32444e+07,2.41064e+08,6.69644e+06,17.4462,17.4462,17.4462,15.3675,0,3.44626,0,1.07875e+08
05/24/2009 18:00,5,24,0,18,0,8.8,70,1.95799e+07,2.79158e+07,2.36515e+08,6.69644e+06,17.271,17.271,17.271,15.3675,0,2.98004,0,8.54212e+07
05/24/2009 19:00,5,24,0,19,0,9,71,3.87358e+06,1.91307e+07,1.46989e+08,6.69644e+06,18.6191,18.6191,18.6191,15.3675,0,1.37029,0,6.70802e+07
05/24/2009 20:00,5,24,0,20,0,7,76,4.48366e+06,8.30179e+06,1.44803e+08,6.69644e+06,18.5349,18.5349,18.5349,15.3675,0,0.667523,0,3.18205e+07
05/24/2009 21:00,5,24,0,21,0,6,81,0,6.24695e+06,1.3755e+08,6.69644e+06,18.7342,18.7342,18.7342,15.3675,0,0.343634,0,1.74228e+07
05/24/2009 22:00,5,24,0,22,0,6,81,0,0,5.8888e+07,6.69644e+06,19.1482,19.1482,19.1482,19.1482,0,0,0,0
05/24/2009 23:00,5,24,0,23,0,5,81,0,0,3.40165e+07,6.69644e+06,19.1482,19.1482,19.1482,19.1482,0,0,0,0
05/25/2009 00:00,5,25,1,0,0,6,75,0,0,3.40165e+07,6.69644e+06,19.1482,19.1482,19.1482,19.1482,0,0,0,0
05/25/2009 01:00,5,25,1,1,0,6,70,0,0,2.79358e+07,6.69644e+06,19.1482,19.1482,19.1482,19.1482,0,0,0,0
05/25/2009 02:00,5,25,1,2,0,7,61,0,0,2.79358e+07,6.69644e+06,19.1482,19.1482,19.1482,19.1482,0,0,0,0
05/25/2009 03:00,5,25,1,3,0,7,61,0,0,2.79358e+07,6.69644e+06,19.1482,19.1482,19.1482,19.1482,0,0,0,0
05/25/2009 04:00,5,25,1,4,0,7,61,0,0,2.79358e+07,6.69644e+06,19.1482,19.1482,19.1482,19.1482,0,0,0,0
05/25/2009 05:00,5,25,1,5,0,6,65,0,0,2.79358e+07,6.69644e+06,19.1482,19.1482,19.1482,19.1482,0,0,0,0
05/25/2009 06:00,5,25,1,6,0,6,75,1.0056e+07,0,2.80384e+07,6.69644e+06,16.2109,16.2109,16.2748,15.3036,0.104382,0.338537,351867,8.64947e+06
05/25/2009 07:00,5,25,1,7,0,8,66,3.6994e+06,0,1.92797e+07,6.69644e+06,14.5954,14.5954,15.3675,14.5954,0.0961512,0,1.11866e+06,0
05/25/2009 08:00,5,25,1,8,0,11,50,1.52491e+06,0,4.09373e+07,6.69644e+06,14.3734,14.3734,14.3734,14.3734,0,0,0,0
05/25/2009 09:00,5,25,1,9,0,14,44,2.94969e+06,0,7.3257e+07,6.69644e+06,14.2104,14.2104,15.3675,14.2104,0.0861307,0,1.5019e+06,0
05/25/2009 10:00,5,25,1,10,0,16,36,2.13591e+06,1.34694e+07,1.56827e+08,6.69644e+06,16.6988,16.6988,17.0454,15.0209,0.0846574,0.822252,1.12915e+06,2.85061e+07
05/25/2009 11:00,5,25,1,11,0,18,27,0,2.55812e+07,1.69366e+08,6.69644e+06,19.7154,19.7154,19.7154,15.3675,0,1.70783,0,1.1261e+08
05/25/2009 12:00,5,25,1,12,0,18,23,0,3.95483e+07,1.86509e+08,6.69644e+06,19.9539,19.9539,19.9539,15.3675,0,2.73306,0,1.88669e+08
05/25/2009 13:00,5,25,1,13,0,19,24,3.38378e+06,4.67291e+07,1.98937e+08,6.69644e+06,19.7439,19.7439,19.7439,15.3675,0,3.38941,0,2.23278e+08
05/25/2009 14:00,5,25,1,14,0,20,20,1.8638e+06,5.11982e+07,2.22765e+08,6.69644e+06,19.8678,19.8678,19.8678,15.3675,0,3.64191,0,2.46693e+08
05/25/2009 15:00,5,25,1,15,0,21,19,0,5.14629e+07,2.2116e+08,6.69644e+06,19.9175,19.9175,19.9175,15.3675,0,3.64084,0,2.49342e+08
05/25/2009 16:00,5,25,1,16,0,21,21,0,5.11586e+07,2.20736e+08,6.69644e+06,19.9103,19.9103,19.9103,15.3675,0,3.6166,0,2.47291e+08
05/25/2009 17:00,5,25,1,17,0,22,21,0,4.85789e+07,2.37498e+08,6.69644e+06,19.9148,19.9148,19.9148,15.3675,0,3.41809,0,2.33948e+08
05/25/2009 18:00,5,25,1,18,0,20,24,2.43574e+06,4.0357e+07,2.29875e+08,6.69644e+06,19.7765,19.7765,19.7765,15.3675,0,2.84921,0,1.89087e+08
05/25/2009 19:00,5,25,1,19,0,17,34,1.81566e+06,2.91373e+07,1.57027e+08,6.69644e+06,19.7936,19.7936,19.7936,15.3675,0,1.97623,0,1.31661e+08
05/25/2009 20:00,5,25,1,20,0,16,39,2.17243e+06,1.90366e+07,1.55291e+08,6.69644e+06,19.6995,19.6995,19.6995,15.3675,0,1.26231,0,8.23106e+07
05/25/2009 21:00,5,25,1,21,0,15,41,0,1.57703e+07,1.49072e+08,6.69644e+06,19.7853,19.7853,19.7853,15.3675,0,0.989164,0,6.57783e+07
05/25/2009 22:00,5,25,1,22,0,13,54,0,0,5.8888e+07,6.69644e+06,19.8468,19.8468,19.8468,19.8468,0,0,0,0
05/25/2009 23:00,5,25,1,23,0,12,54,0,0,3.40165e+07,6.69644e+06,19.8468,19.8468,19.8468,19.8468,0,0,0,0
05/26/2009 00:00,5,26,2,0,0,9,57,0,0,3.40165e+07,6.69644e+06,19.8468,19.8468,19.8468,19.8468,0,0,0,0
05/26/2009 01:00,5,26,2,1,0,9,53,0,0,2.79358e+07,6.69644e+06,19.8468,19.8468,19.8468,19.8468,0,0,0,0
05/26/2009 02:00,5,26,2,2,0,11,43,0,0,2.79358e+07,6.69644e+06,19.8468,19.8468,19.8468,19.8468,0,0,0,0
05/26/2009 03:00,5,26,2,3,0,9,49,0,0,2.79358e+07,6.69644e+06,19.8468,19.8468,19.8468,19.8468,0,0,0,0
05/26/2009 04:00,5,26,2,4,0,8,57,0,0,2.79358e+07,6.69644e+06,19.8468,19.8468,19.8468,19.8468,0,0,0,0
05/26/2009 05:00,5,26,2,5,0,7,56,0,0,2.79358e+07,6.69644e+06,19.8468,19.8468,19.8468,19.8468,0,0,0,0
05/26/2009 06:00,5,26,2,6,0,10,57,2.23885e+06,0,1.89287e+07,6.69644e+06,19.4678,19.4678,19.4678,15.3675,0,0.0365218,0,2.29275e+06
05/26/2009 07:00,5,26,2,7,0,15,41,763773,0,1.60495e+07,6.69644e+06,19.2368,19.2368,19.2368,17.3018,0,0.000166763,0,9714.98
05/26/2009 08:00,5,26,2,8,0,19,24,0,0,4.38513e+07,6.69644e+06,19.2361,19.2361,19.2361,19.2361,0,0,0,0
05/26/2009 09:00,5,26,2,9,0,21,16,0,3.38216e+06,7.41967e+07,6.69644e+06,19.31,19.31,19.31,16.1413,0,0.196378,0,1.17826e+07
05/26/2009 10:00,5,26,2,10,0,22,15,0,2.32026e+07,1.4646e+08,6.69644e+06,19.7394,19.7394,19.7394,15.3675,0,1.53212,0,1.00922e+08
05/26/2009 11:00,5,26,2,11,0,22,15,0,3.02951e+07,1.55187e+08,6.69644e+06,19.855,19.855,19.855,15.3675,0,2.0494,0,1.38433e+08
05/26/2009 12:00,5,26,2,12,0,23,14,0,3.86603e+07,1.65476e+08,6.69644e+06,19.8691,19.8691,19.8691,15.3675,0,2.67164,0,1.81023e+08
05/26/2009 13:00,5,26,2,13,0,23,16,0,3.90673e+07,1.65964e+08,6.69644e+06,19.8841,19.8841,19.8841,15.3675,0,2.70057,0,1.83594e+08
05/26/2009 14:00,5,26,2,14,0,24,15,0,4.70086e+07,1.75815e+08,6.69644e+06,19.8933,19.8933,19.8933,15.3675,0,3.30627,0,2.25229e+08
05/26/2009 15:00,5,26,2,15,0,24,16,0,5.41176e+07,2.24501e+08,6.69644e+06,19.8941,19.8941,19.8941,15.3675,0,3.85021,0,2.62328e+08
05/26/2009 16:00,5,26,2,16,0,24,17,0,5.59833e+07,2.26756e+08,6.69644e+06,19.8925,19.8925,19.8925,15.3675,0,3.99278,0,2.71943e+08
05/26/2009 17:00,5,26,2,17,0,23,18,0,4.75635e+07,2.16314e+08,6.69644e+06,19.8815,19.8815,19.8815,15.3675,0,3.34216,0,2.27078e+08
05/26/2009 18:00,5,26,2,18,0,22,21,0,3.84677e+07,2.05088e+08,6.69644e+06,19.878,19.878,19.878,15.3675,0,2.65219,0,1.80062e+08
05/26/2009 19:00,5,26,2,19,0,21,23,0,3.14368e+07,1.58029e+08,6.69644e+06,19.8741,19.8741,19.8741,15.3675,0,2.12826,0,1.44364e+08
05/26/2009 20:00,5,26,2,20,0,18,32,1.33371e+06,2.1463e+07,1.5738e+08,6.69644e+06,19.8541,19.8541,19.8541,15.3675,0,1.40222,0,9.46947e+07
05/26/2009 21:00,5,26,2,21,0,16,36,0,1.83368e+07,1.52212e+08,6.69644e+06,19.8509,19.8509,19.8509,15.3675,0,1.1731,0,7.91642e+07
05/26/2009 22:00,5,26,2,22,0,13,51,0,1.63894e+06,6.06035e+07,6.69644e+06,19.8543,19.8543,19.8543,15.3675,0,0.0225533,0,1.52312e+06
05/26/2009 23:00,5,26,2,23,0,13,54,0,0,3.40165e+07,6.69644e+06,19.8544,19.8544,19.8544,19.8544,0,0,0,0
05/27/2009 00:00,5,27,3,0,0,14,47,0,0,3.40165e+07,6.69644e+06,19.8544,19.8544,19.8544,19.8544,0,0,0,0
05/27/2009 01:00,5,27,3,1,0,14,44,0,0,2.57744e+07,6.69644e+06,19.8544,19.8544,19.8544,19.8544,0,0,0,0
05/27/2009 02:00,5,27,3,2,0,13,54,0,0,2.57744e+07,6.69644e+06,19.8544,19.8544,19.8544,19.8544,0,0,0,0
05/27/2009 03:00,5,27,3,3,0,13,51,0,0,2.57744e+07,6.69644e+06,19.8544,19.8544,19.8544,19.8544,0,0,0,0
05/27/2009 04:00,5,27,3,4,0,11,62,0,0,2.57744e+07,6.69644e+06,19.8544,19.8544,19.8544,19.8544,0,0,0,0
05/27/2009 05:00,5,27,3,5,0,11,62,0,0,2.57744e+07,6.69644e+06,19.8544,19.8544,19.8544,19.8544,0,0,0,0
05/27/2009 06:00,5,27,3,6,0,13,58,0,0,1.44141e+07,6.69644e+06,19.8544,19.8544,19.8544,19.8544,0,0,0,0
05/27/2009 07:00,5,27,3,7,0,16,42,0,0,1.31242e+07,6.69644e+06,19.8544,19.8544,19.8544,19.8544,0,0,0,0
05/27/2009 08:00,5,27,3,8,0,17,36,0,53936.9,2.40871e+07,6.69644e+06,19.8544,19.8544,19.8544,18.7327,0,0.00124393,0,84009.9
05/27/2009 09:00,5,27,3,9,0,20,32,0,4.29867e+06,5.98663e+07,6.69644e+06,19.8558,19.8558,19.8558,15.3675,0,0.237279,0,1.60338e+07
05/27/2009 10:00,5,27,3,10,0,23,27,0,2.54899e+07,1.31735e+08,6.69644e+06,19.8937,19.8937,19.8937,15.3675,0,1.69801,0,1.15728e+08
05/27/2009 11:00,5,27,3,11,0,25,18,0,3.73938e+07,1.63913e+08,6.69644e+06,19.9066,19.9066,19.9066,15.3675,0,2.57465,0,1.75901e+08
05/27/2009 12:00,5,27,3,12,0,24,12,0,4.45428e+07,1.72752e+08,6.69644e+06,19.8838,19.8838,19.8838,15.3675,0,3.11759,0,2.11927e+08
05/27/2009 13:00,5,27,3,13,0,25,16,0,4.87136e+07,1.7791e+08,6.69644e+06,19.9044,19.9044,19.9044,15.3675,0,3.43502,0,2.34571e+08
05/27/2009 14:00,5,27,3,14,0,25,21,0,5.13812e+07,1.81202e+08,6.69644e+06,19.9303,19.9303,19.9303,15.3675,0,3.63806,0,2.49855e+08
05/27/2009 15:00,5,27,3,15,0,23,27,0,5.31882e+07,2.03373e+08,6.69644e+06,19.9351,19.9351,19.9351,15.3675,0,3.77461,0,2.59502e+08
05/27/2009 16:00,5,27,3,16,0,19,34,3.29677e+06,4.54011e+07,1.9713e+08,6.69644e+06,19.7125,19.7125,19.7125,15.3675,0,3.28113,0,2.14576e+08
05/27/2009 17:00,5,27,3,17,0,21,30,0,4.81642e+07,2.1704e+08,6.69644e+06,19.8962,19.8962,19.8962,15.3675,0,3.38407,0,2.30674e+08
05/27/2009 18:00,5,27,3,18,0,21,28,0,4.21044e+07,2.09553e+08,6.69644e+06,19.923,19.923,19.923,15.3675,0,2.923,0,2.00423e+08
05/27/2009 19:00,5,27,3,19,0,20,30,0,2.44837e+07,1.40861e+08,6.69644e+06,19.9124,19.9124,19.9124,15.3675,0,1.61633,0,1.1057e+08
05/27/2009 20:00,5,27,3,20,0,17,42,1.88518e+06,1.4256e+07,1.07343e+08,6.69644e+06,19.8007,19.8007,19.8007,15.3675,0,0.901461,0,6.01501e+07
05/27/2009 21:00,5,27,3,21,0,16,42,0,1.06107e+07,1.00978e+08,6.69644e+06,19.8075,19.8075,19.8075,15.3675,0,0.621596,0,4.15418e+07
05/27/2009 22:00,5,27,3,22,0,17,39,0,2.67815e+06,4.95875e+07,6.69644e+06,19.8551,19.8551,19.8551,15.3675,0,0.0846688,0,5.71911e+06
05/27/2009 23:00,5,27,3,23,0,16,42,0,0,3.18552e+07,6.69644e+06,19.8591,19.8591,19.8591,19.8591,0,0,0,0
