Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
05/28/2009 00:00,5,28,4,0,0,14,47,0,0,3.18552e+07,6.69644e+06,19.8591,19.8591,19.8591,19.8591,0,0,0,0
05/28/2009 01:00,5,28,4,1,0,13,51,0,0,2.57744e+07,6.69644e+06,19.8591,19.8591,19.8591,19.8591,0,0,0,0
05/28/2009 02:00,5,28,4,2,0,13,51,0,0,2.57744e+07,6.69644e+06,19.8591,19.8591,19.8591,19.8591,0,0,0,0
05/28/2009 03:00,5,28,4,3,0,13,47,0,0,2.57744e+07,6.69644e+06,19.8591,19.8591,19.8591,19.8591,0,0,0,0
05/28/2009 04:00,5,28,4,4,0,12.4,49,0,0,2.57744e+07,6.69644e+06,19.8591,19.8591,19.8591,19.8591,0,0,0,0
05/28/2009 05:00,5,28,4,5,0,12,50,0,0,2.57744e+07,6.69644e+06,19.8591,19.8591,19.8591,19.8591,0,0,0,0
05/28/2009 06:00,5,28,4,6,0,15,44,0,0,1.44141e+07,6.69644e+06,19.8591,19.8591,19.8591,19.8591,0,0,0,0
05/28/2009 07:00,5,28,4,7,0,17,39,0,0,1.31242e+07,6.69644e+06,19.8591,19.8591,19.8591,19.8591,0,0,0,0
05/28/2009 08:00,5,28,4,8,0,20,30,0,0,1.31242e+07,6.69644e+06,19.8591,19.8591,19.8591,19.8591,0,0,0,0
05/28/2009 09:00,5,28,4,9,0,22,25,0,279243,1.34554e+07,6.69644e+06,19.8586,19.8586,19.8586,17.6133,0,0.0144504,0,976763
05/28/2009 10:00,5,28,4,10,0,24,22,0,6.08828e+06,3.12837e+07,6.69644e+06,19.8583,19.8583,19.8583,15.3675,0,0.355517,0,2.40355e+07
05/28/2009 11:00,5,28,4,11,0,25,19,0,2.17293e+07,9.64527e+07,6.69644e+06,19.8721,19.8721,19.8721,15.3675,0,1.42959,0,9.69375e+07
05/28/2009 12:00,5,28,4,12,0,26,17,0,3.12414e+07,9.92894e+07,6.69644e+06,19.8751,19.8751,19.8751,15.3675,0,2.12659,0,1.44284e+08
05/28/2009 13:00,5,28,4,13,0,26,17,0,3.54554e+07,1.30755e+08,6.69644e+06,19.8724,19.8724,19.8724,15.3675,0,2.43623,0,1.65193e+08
05/28/2009 14:00,5,28,4,14,0,24,20,0,3.90916e+07,1.35251e+08,6.69644e+06,19.8643,19.8643,19.8643,15.3675,0,2.71105,0,1.83496e+08
05/28/2009 15:00,5,28,4,15,0,26,17,0,4.30702e+07,1.53448e+08,6.69644e+06,19.8699,19.8699,19.8699,15.3675,0,3.00919,0,2.03929e+08
05/28/2009 16:00,5,28,4,16,0,26,20,0,3.83896e+07,1.6091e+08,6.69644e+06,19.8786,19.8786,19.8786,15.3675,0,2.64929,0,1.79888e+08
05/28/2009 17:00,5,28,4,17,0,24,22,0,3.64121e+07,1.58443e+08,6.69644e+06,19.8696,19.8696,19.8696,15.3675,0,2.50002,0,1.69412e+08
05/28/2009 18:00,5,28,4,18,0,24,22,0,2.65424e+07,1.19976e+08,6.69644e+06,19.8697,19.8697,19.8697,15.3675,0,1.76856,0,1.19847e+08
05/28/2009 19:00,5,28,4,19,0,22,27,0,1.41034e+07,6.65637e+07,6.69644e+06,19.8639,19.8639,19.8639,15.3675,0,0.870331,0,5.89028e+07
05/28/2009 20:00,5,28,4,20,0,18,37,0,853329,3.28559e+07,6.69644e+06,19.86,19.86,19.86,15.3675,0,0.0410596,0,2.77646e+06
05/28/2009 21:00,5,28,4,21,0,17,39,0,160871,3.20203e+07,6.69644e+06,19.8593,19.8593,19.8593,15.3675,0,0.00116652,0,78868.9
05/28/2009 22:00,5,28,4,22,0,14,47,0,0,3.18552e+07,6.69644e+06,19.8593,19.8593,19.8593,19.8593,0,0,0,0
05/28/2009 23:00,5,28,4,23,0,14,47,0,0,3.18552e+07,6.69644e+06,19.8593,19.8593,19.8593,19.8593,0,0,0,0
05/29/2009 00:00,5,29,5,0,0,17,36,0,0,3.18552e+07,6.69644e+06,19.8593,19.8593,19.8593,19.8593,0,0,0,0
05/29/2009 01:00,5,29,5,1,0,13,47,0,0,2.79358e+07,6.69644e+06,19.8593,19.8593,19.8593,19.8593,0,0,0,0
05/29/2009 02:00,5,29,5,2,0,13,47,0,0,2.79358e+07,6.69644e+06,19.8593,19.8593,19.8593,19.8593,0,0,0,0
05/29/2009 03:00,5,29,5,3,0,14,41,0,0,2.79358e+07,6.69644e+06,19.8593,19.8593,19.8593,19.8593,0,0,0,0
05/29/2009 04:00,5,29,5,4,0,12,50,0,0,2.79358e+07,6.69644e+06,19.8593,19.8593,19.8593,19.8593,0,0,0,0
05/29/2009 05:00,5,29,5,5,0,12,50,0,0,2.79358e+07,6.69644e+06,19.8593,19.8593,19.8593,19.8593,0,0,0,0
05/29/2009 06:00,5,29,5,6,0,17,36,0,0,1.65755e+07,6.69644e+06,19.8593,19.8593,19.8593,19.8593,0,0,0,0
05/29/2009 07:00,5,29,5,7,0,19.1,33,0,0,1.52855e+07,6.69644e+06,19.8593,19.8593,19.8593,19.8593,0,0,0,0
05/29/2009 08:00,5,29,5,8,0,21,28,0,436528,4.43734e+07,6.69644e+06,19.8582,19.8582,19.8582,16.8648,0,0.0237801,0,1.60711e+06
05/29/2009 09:00,5,29,5,9,0,24,22,0,8.63868e+06,8.93497e+07,6.69644e+06,19.8512,19.8512,19.8512,15.3675,0,0.519587,0,3.50575e+07
05/29/2009 10:00,5,29,5,10,0,26,20,0,3.16595e+07,1.9678e+08,6.69644e+06,19.8699,19.8699,19.8699,15.3675,0,2.14853,0,1.45623e+08
05/29/2009 11:00,5,29,5,11,0,27,18,0,4.58225e+07,1.94322e+08,6.69644e+06,19.8849,19.8849,19.8849,15.3675,0,3.21608,0,2.18677e+08
05/29/2009 12:00,5,29,5,12,0,28,16,0,5.35443e+07,1.83957e+08,6.69644e+06,19.8909,19.8909,19.8909,15.3675,0,3.81432,0,2.59701e+08
05/29/2009 13:00,5,29,5,13,0,28,16,0,5.29516e+07,1.8321e+08,6.69644e+06,19.8974,19.8974,19.8974,15.3675,0,3.76688,0,2.56836e+08
05/29/2009 14:00,5,29,5,14,0,28,17,0,5.2417e+07,1.82523e+08,6.69644e+06,19.9082,19.9082,19.9082,15.3675,0,3.72268,0,2.54429e+08
05/29/2009 15:00,5,29,5,15,0,27,20,0,4.76149e+07,1.76514e+08,6.69644e+06,19.919,19.919,19.919,15.3675,0,3.34746,0,2.29328e+08
05/29/2009 16:00,5,29,5,16,0,26,21,0,4.77586e+07,1.96612e+08,6.69644e+06,19.9291,19.9291,19.9291,15.3675,0,3.35456,0,2.30325e+08
05/29/2009 17:00,5,29,5,17,0,26,21,0,4.81504e+07,2.17054e+08,6.69644e+06,19.9438,19.9438,19.9438,15.3675,0,3.38272,0,2.33006e+08
05/29/2009 18:00,5,29,5,18,0,26,23,0,4.40071e+07,2.11926e+08,6.69644e+06,19.9546,19.9546,19.9546,15.3675,0,3.06569,0,2.11667e+08
05/29/2009 19:00,5,29,5,19,0,24,25,0,3.66134e+07,1.62594e+08,6.69644e+06,19.9401,19.9401,19.9401,15.3675,0,2.51003,0,1.72753e+08
05/29/2009 20:00,5,29,5,20,0,22,31,0,2.63247e+07,1.62001e+08,6.69644e+06,19.9326,19.9326,19.9326,15.3675,0,1.74982,0,1.20235e+08
05/29/2009 21:00,5,29,5,21,0,18,45,0,2.24836e+07,1.57289e+08,6.69644e+06,19.9195,19.9195,19.9195,15.3675,0,1.47059,0,1.00758e+08
05/29/2009 22:00,5,29,5,22,0,16,51,0,3.7641e+06,6.31706e+07,6.69644e+06,19.9144,19.9144,19.9144,15.3675,0,0.161746,0,1.10698e+07
05/29/2009 23:00,5,29,5,23,0,15,55,0,258879,3.4304e+07,6.69644e+06,19.9124,19.9124,19.9124,15.3675,0,0.00793351,0,542723
05/30/2009 00:00,5,30,6,0,0,16,48,0,0,3.40165e+07,6.69644e+06,19.9125,19.9125,19.9125,19.9125,0,0,0,0
05/30/2009 01:00,5,30,6,1,0,12,62,0,0,2.79358e+07,6.69644e+06,19.9125,19.9125,19.9125,19.9125,0,0,0,0
05/30/2009 02:00,5,30,6,2,0,13,54,0,0,2.79358e+07,6.69644e+06,19.9125,19.9125,19.9125,19.9125,0,0,0,0
05/30/2009 03:00,5,30,6,3,0,13,54,0,0,2.79358e+07,6.69644e+06,19.9125,19.9125,19.9125,19.9125,0,0,0,0
05/30/2009 04:00,5,30,6,4,0,12,58,0,0,2.79358e+07,6.69644e+06,19.9125,19.9125,19.9125,19.9125,0,0,0,0
05/30/2009 05:00,5,30,6,5,0,10,66,0,0,2.79358e+07,6.69644e+06,19.9125,19.9125,19.9125,19.9125,0,0,0,0
05/30/2009 06:00,5,30,6,6,0,16,51,0,0,1.65755e+07,6.69644e+06,19.9125,19.9125,19.9125,19.9125,0,0,0,0
05/30/2009 07:00,5,30,6,7,0,21,38,0,0,1.52855e+07,6.69644e+06,19.9125,19.9125,19.9125,19.9125,0,0,0,0
05/30/2009 08:00,5,30,6,8,0,23,29,0,616189,4.45984e+07,6.69644e+06,19.9125,19.9125,19.9125,16.8825,0,0.0363523,0,2.48685e+06
05/30/2009 09:00,5,30,6,9,0,26,24,0,1.08615e+07,8.31651e+07,6.69644e+06,19.927,19.927,19.927,15.3675,0,0.672378,0,4.61771e+07
05/30/2009 10:00,5,30,6,10,0,27,26,0,3.59799e+07,1.82101e+08,6.69644e+06,19.9693,19.9693,19.9693,15.3675,0,2.46318,0,1.70624e+08
05/30/2009 11:00,5,30,6,11,0,28,23,0,5.04992e+07,2.00088e+08,6.69644e+06,19.9788,19.9788,19.9788,15.3675,0,3.56728,0,2.47594e+08
05/30/2009 12:00,5,30,6,12,0,29,22,0,6.27864e+07,2.1536e+08,6.69644e+06,19.9833,19.9833,19.9833,15.3675,0,4.52687,0,3.14506e+08
05/30/2009 13:00,5,30,6,13,0,29,20,0,6.73881e+07,2.2111e+08,6.69644e+06,19.9724,19.9724,19.9724,15.3675,0,4.89481,0,3.39265e+08
05/30/2009 14:00,5,30,6,14,0,31,18,0,7.27096e+07,2.47696e+08,6.69644e+06,19.9758,19.9758,19.9758,15.3675,0,5.31867,0,3.68915e+08
05/30/2009 15:00,5,30,6,15,0,32,17,0,7.31668e+07,2.48211e+08,6.69644e+06,19.9784,19.9784,19.9784,15.3675,0,5.351,0,3.71366e+08
05/30/2009 16:00,5,30,6,16,0,32,18,0,7.24409e+07,2.47238e+08,6.69644e+06,19.9791,19.9791,19.9791,15.3675,0,5.28813,0,3.6706e+08
05/30/2009 17:00,5,30,6,17,0,32,20,0,6.95325e+07,2.6354e+08,6.69644e+06,19.993,19.993,19.993,15.3675,0,5.05134,0,3.51675e+08
05/30/2009 18:00,5,30,6,18,0,29,23,0,5.88847e+07,2.503e+08,6.69644e+06,19.9687,19.9687,19.9687,15.3675,0,4.21167,0,2.91682e+08
05/30/2009 19:00,5,30,6,19,0,27,24,0,4.55629e+07,1.75437e+08,6.69644e+06,19.946,19.946,19.946,15.3675,0,3.18516,0,2.19502e+08
05/30/2009 20:00,5,30,6,20,0,27,23,0,3.39754e+07,1.71404e+08,6.69644e+06,19.9405,19.9405,19.9405,15.3675,0,2.31375,0,1.59258e+08
05/30/2009 21:00,5,30,6,21,0,26,24,0,3.07342e+07,1.6742e+08,6.69644e+06,19.9297,19.9297,19.9297,15.3675,0,2.07418,0,1.42431e+08
05/30/2009 22:00,5,30,6,22,0,23,29,0,1.1798e+07,7.29016e+07,6.69644e+06,19.9152,19.9152,19.9152,15.3675,0,0.705574,0,4.82969e+07
05/30/2009 23:00,5,30,6,23,0,22,29,0,4.97125e+06,3.97184e+07,6.69644e+06,19.9017,19.9017,19.9017,15.3675,0,0.226031,0,1.54262e+07
05/31/2009 00:00,5,31,0,0,0,22,29,0,1.36429e+06,3.55827e+07,6.69644e+06,19.8991,19.8991,19.8991,15.3675,0,0.0565398,0,3.85648e+06
05/31/2009 01:00,5,31,0,1,0,20,32,0,454635,2.84681e+07,6.69644e+06,19.8991,19.8991,19.8991,15.3675,0,0.0215729,0,1.47147e+06
05/31/2009 02:00,5,31,0,2,0,18.9,35,0,248142,2.82099e+07,6.69644e+06,19.8981,19.8981,19.8981,15.3675,0,0.00721423,0,491966
05/31/2009 03:00,5,31,0,3,0,18,37,0,0,2.79358e+07,6.69644e+06,19.8977,19.8977,19.8977,19.8977,0,0,0,0
05/31/2009 04:00,5,31,0,4,0,19,34,0,0,2.79358e+07,6.69644e+06,19.8977,19.8977,19.8977,19.8977,0,0,0,0
05/31/2009 05:00,5,31,0,5,0,17,39,0,0,2.79358e+07,6.69644e+06,19.8977,19.8977,19.8977,19.8977,0,0,0,0
05/31/2009 06:00,5,31,0,6,0,21,35,0,0,1.65755e+07,6.69644e+06,19.8977,19.8977,19.8977,19.8977,0,0,0,0
05/31/2009 07:00,5,31,0,7,0,23,31,0,541688,1.59268e+07,6.69644e+06,19.8966,19.8966,19.8966,15.3675,0,0.0276722,0,1.88639e+06
05/31/2009 08:00,5,31,0,8,0,26,26,0,6.47132e+06,5.14997e+07,6.69644e+06,19.8936,19.8936,19.8936,15.3675,0,0.368908,0,2.51304e+07
05/31/2009 09:00,5,31,0,9,0,29,20,0,2.11029e+07,1.04449e+08,6.69644e+06,19.9068,19.9068,19.9068,15.3675,0,1.37278,0,9.38005e+07
05/31/2009 10:00,5,31,0,10,0,30,19,0,4.58611e+07,1.94277e+08,6.69644e+06,19.9246,19.9246,19.9246,15.3675,0,3.21036,0,2.20205e+08
05/31/2009 11:00,5,31,0,11,0,31,18,0,5.71017e+07,2.08241e+08,6.69644e+06,19.9424,19.9424,19.9424,15.3675,0,4.07932,0,2.80901e+08
05/31/2009 12:00,5,31,0,12,0,32,17,0,6.58774e+07,1.99218e+08,6.69644e+06,19.9551,19.9551,19.9551,15.3675,0,4.77297,0,3.29578e+08
05/31/2009 13:00,5,31,0,13,0,32,17,0,6.84571e+07,2.02461e+08,6.69644e+06,19.9604,19.9604,19.9604,15.3675,0,4.98067,0,3.44317e+08
05/31/2009 14:00,5,31,0,14,0,31,18,0,6.65376e+07,2.00055e+08,6.69644e+06,19.9588,19.9588,19.9588,15.3675,0,4.82663,0,3.33551e+08
05/31/2009 15:00,5,31,0,15,0,28,23,0,5.84909e+07,2.29877e+08,6.69644e+06,19.9517,19.9517,19.9517,15.3675,0,4.18344,0,2.88655e+08
05/31/2009 16:00,5,31,0,16,0,29,23,0,6.32172e+07,2.15778e+08,6.69644e+06,19.9668,19.9668,19.9668,15.3675,0,4.55378,0,3.15243e+08
05/31/2009 17:00,5,31,0,17,0,29,23,0,6.39728e+07,2.36659e+08,6.69644e+06,19.9764,19.9764,19.9764,15.3675,0,4.61103,0,3.1987e+08
05/31/2009 18:00,5,31,0,18,0,29,25,0,5.95946e+07,2.51167e+08,6.69644e+06,19.9836,19.9836,19.9836,15.3675,0,4.26475,0,2.96312e+08
05/31/2009 19:00,5,31,0,19,0,25,32,0,4.61852e+07,1.76191e+08,6.69644e+06,19.9598,19.9598,19.9598,15.3675,0,3.23125,0,2.23346e+08
05/31/2009 20:00,5,31,0,20,0,24,36,0,3.37016e+07,1.71051e+08,6.69644e+06,19.9561,19.9561,19.9561,15.3675,0,2.29207,0,1.58305e+08
05/31/2009 21:00,5,31,0,21,0,19,49,0,2.79538e+07,1.63988e+08,6.69644e+06,19.9282,19.9282,19.9282,15.3675,0,1.86931,0,1.28322e+08
05/31/2009 22:00,5,31,0,22,0,18,52,0,9.13275e+06,6.96378e+07,6.69644e+06,19.9193,19.9193,19.9193,15.3675,0,0.516901,0,3.54137e+07
05/31/2009 23:00,5,31,0,23,0,16.9,49,0,2.58466e+06,3.6802e+07,6.69644e+06,19.9166,19.9166,19.9166,15.3675,0,0.0598348,0,4.09702e+06
06/01/2009 00:00,6,1,1,0,0,15.9,49,0,322524,3.43835e+07,6.69644e+06,19.9163,19.9163,19.9163,15.3675,0,0.0123511,0,845636
06/01/2009 01:00,6,1,1,1,0,14.8,96,0,156599,2.80954e+07,6.69644e+06,19.9163,19.9163,19.9163,15.3675,0,0.000839189,0,57457.4
06/01/2009 02:00,6,1,1,2,0,13.8,96,0,0,2.79358e+07,6.69644e+06,19.9164,19.9164,19.9164,19.9164,0,0,0,0
06/01/2009 03:00,6,1,1,3,0,12.7,96,0,0,2.79358e+07,6.69644e+06,19.9164,19.9164,19.9164,19.9164,0,0,0,0
06/01/2009 04:00,6,1,1,4,0,11.7,93,0,0,2.79358e+07,6.69644e+06,19.9164,19.9164,19.9164,19.9164,0,0,0,0
06/01/2009 05:00,6,1,1,5,0,11.7,89,0,0,2.79358e+07,6.69644e+06,19.9164,19.9164,19.9164,19.9164,0,0,0,0
06/01/2009 06:00,6,1,1,6,0,12.2,86,0,0,1.69358e+07,6.69644e+06,19.9164,19.9164,19.9164,19.9164,0,0,0,0
06/01/2009 07:00,6,1,1,7,0,12.8,83,0,0,1.67556e+07,6.69644e+06,19.9164,19.9164,19.9164,19.9164,0,0,0,0
06/01/2009 08:00,6,1,1,8,0,13.3,80,0,2.65695e+06,4.69024e+07,6.69644e+06,19.9205,19.9205,19.9205,15.3675,0,0.123806,0,8.48737e+06
06/01/2009 09:00,6,1,1,9,0,12.2,93,3.12842e+06,1.12599e+07,9.56501e+07,6.69644e+06,19.457,19.457,19.457,15.3675,0,0.76693,0,4.69603e+07
06/01/2009 10:00,6,1,1,10,0,12.2,97,2.84947e+06,2.54505e+07,1.72057e+08,6.69644e+06,19.5218,19.5218,19.5218,15.3675,0,1.76484,0,1.10363e+08
06/01/2009 11:00,6,1,1,11,0,12.2,93,2.7919e+06,3.07331e+07,1.7847e+08,6.69644e+06,19.6825,19.6825,19.6825,15.3675,0,2.14846,0,1.39543e+08
06/01/2009 12:00,6,1,1,12,0,13.9,96,2.35255e+06,3.7745e+07,1.66634e+08,6.69644e+06,19.8382,19.8382,19.8382,15.3675,0,2.64013,0,1.77661e+08
06/01/2009 13:00,6,1,1,13,0,17.8,73,5.26072e+06,5.31905e+07,1.88947e+08,6.69644e+06,19.6499,19.6499,19.6499,15.3675,0,3.99033,0,2.5722e+08
06/01/2009 14:00,6,1,1,14,0,18.3,68,4.47656e+06,5.71306e+07,1.92971e+08,6.69644e+06,19.721,19.721,19.721,15.3675,0,4.24814,0,2.7838e+08
06/01/2009 15:00,6,1,1,15,0,18.9,65,3.77936e+06,5.3574e+07,2.07717e+08,6.69644e+06,19.7742,19.7742,19.7742,15.3675,0,3.92757,0,2.60515e+08
06/01/2009 16:00,6,1,1,16,0,13.9,77,1.13242e+07,5.04027e+07,2.31966e+08,6.69644e+06,19.0087,19.0087,19.0087,15.3675,0,4.1492,0,2.27438e+08
06/01/2009 17:00,6,1,1,17,0,10,89,1.72775e+07,4.59796e+07,2.33004e+08,6.69644e+06,18.3186,18.3186,18.3186,15.3675,0,4.18517,0,1.85957e+08
06/01/2009 18:00,6,1,1,18,0,10.6,79,1.64551e+07,4.25857e+07,2.47888e+08,6.69644e+06,18.2087,18.2087,18.2087,15.3675,0,3.87711,0,1.65855e+08
06/01/2009 19:00,6,1,1,19,0,11.1,80,3.13027e+06,3.46988e+07,1.63448e+08,6.69644e+06,19.3824,19.3824,19.3824,15.3675,0,2.46511,0,1.48985e+08
06/01/2009 20:00,6,1,1,20,0,10.6,79,3.37305e+06,2.4694e+07,1.63487e+08,6.69644e+06,19.4718,19.4718,19.4718,15.3675,0,1.74356,0,1.07721e+08
06/01/2009 21:00,6,1,1,21,0,11.1,77,0,2.23318e+07,1.57057e+08,6.69644e+06,19.7583,19.7583,19.7583,15.3675,0,1.46025,0,9.65124e+07
06/01/2009 22:00,6,1,1,22,0,10,89,0,4.87938e+06,6.44599e+07,6.69644e+06,19.8689,19.8689,19.8689,15.3675,0,0.227841,0,1.54372e+07
06/01/2009 23:00,6,1,1,23,0,9.4,90,0,0,3.40165e+07,6.69644e+06,19.8677,19.8677,19.8677,19.8677,0,0,0,0
06/02/2009 00:00,6,2,2,0,0,9.4,90,0,0,3.40165e+07,6.69644e+06,19.8677,19.8677,19.8677,19.8677,0,0,0,0
06/02/2009 01:00,6,2,2,1,0,10,86,0,0,2.79358e+07,6.69644e+06,19.8677,19.8677,19.8677,19.8677,0,0,0,0
06/02/2009 02:00,6,2,2,2,0,10,86,0,0,2.79358e+07,6.69644e+06,19.8677,19.8677,19.8677,19.8677,0,0,0,0
06/02/2009 03:00,6,2,2,3,0,10,93,0,0,2.79358e+07,6.69644e+06,19.8677,19.8677,19.8677,19.8677,0,0,0,0
06/02/2009 04:00,6,2,2,4,0,10,93,0,0,2.79358e+07,6.69644e+06,19.8677,19.8677,19.8677,19.8677,0,0,0,0
06/02/2009 05:00,6,2,2,5,0,9.4,86,0,0,2.79358e+07,6.69644e+06,19.8677,19.8677,19.8677,19.8677,0,0,0,0
06/02/2009 06:00,6,2,2,6,0,10.6,79,0,0,1.67556e+07,6.69644e+06,19.8677,19.8677,19.8677,19.8677,0,0,0,0
06/02/2009 07:00,6,2,2,7,0,12.2,74,0,0,1.52855e+07,6.69644e+06,19.8677,19.8677,19.8677,19.8677,0,0,0,0
06/02/2009 08:00,6,2,2,8,0,13.3,75,0,2.73592e+06,4.70316e+07,6.69644e+06,19.8706,19.8706,19.8706,17.6176,0,0.144606,0,9.80744e+06
06/02/2009 09:00,6,2,2,9,0,15,75,2.57243e+06,1.22638e+07,8.74073e+07,6.69644e+06,19.6141,19.6141,19.6141,15.3675,0,0.811296,0,5.15844e+07
06/02/2009 10:00,6,2,2,10,0,16.7,86,1.73828e+06,4.03855e+07,2.09127e+08,6.69644e+06,19.9003,19.9003,19.9003,15.3675,0,2.80148,0,1.91134e+08
06/02/2009 11:00,6,2,2,11,0,20,45,0,4.62391e+07,1.74716e+08,6.69644e+06,19.962,19.962,19.962,15.3675,0,3.23538,0,2.23742e+08
06/02/2009 12:00,6,2,2,12,0,21.1,33,0,5.6814e+07,2.07804e+08,6.69644e+06,19.9355,19.9355,19.9355,15.3675,0,4.05373,0,2.7872e+08
06/02/2009 13:00,6,2,2,13,0,22.8,33,0,6.02898e+07,1.92169e+08,6.69644e+06,19.9426,19.9426,19.9426,15.3675,0,4.32586,0,2.97889e+08
06/02/2009 14:00,6,2,2,14,0,23.3,33,0,5.61022e+07,1.86955e+08,6.69644e+06,19.9485,19.9485,19.9485,15.3675,0,3.9969,0,2.75593e+08
06/02/2009 15:00,6,2,2,15,0,20.6,37,0,5.21761e+07,1.82082e+08,6.69644e+06,19.929,19.929,19.929,15.3675,0,3.69378,0,2.53606e+08
06/02/2009 16:00,6,2,2,16,0,15.6,72,8.67994e+06,5.28293e+07,2.32096e+08,6.69644e+06,19.261,19.261,19.261,15.3675,0,4.17507,0,2.44705e+08
06/02/2009 17:00,6,2,2,17,0,13.3,69,1.22031e+07,4.64319e+07,2.28025e+08,6.69644e+06,18.75,18.75,18.75,15.3675,0,3.90517,0,1.98865e+08
06/02/2009 18:00,6,2,2,18,0,11.7,83,1.47526e+07,4.2383e+07,2.52281e+08,6.69644e+06,18.3874,18.3874,18.3874,15.3675,0,3.75595,0,1.70776e+08
06/02/2009 19:00,6,2,2,19,0,11.7,89,2.99899e+06,3.46492e+07,1.65051e+08,6.69644e+06,19.4315,19.4315,19.4315,15.3675,0,2.45305,0,1.50066e+08
06/02/2009 20:00,6,2,2,20,0,11.7,80,3.10614e+06,2.52196e+07,1.63841e+08,6.69644e+06,19.5404,19.5404,19.5404,15.3675,0,1.76544,0,1.10893e+08
06/02/2009 21:00,6,2,2,21,0,10.6,92,0,2.31767e+07,1.58089e+08,6.69644e+06,19.7949,19.7949,19.7949,15.3675,0,1.52108,0,1.01369e+08
06/02/2009 22:00,6,2,2,22,0,10.6,92,0,5.12423e+06,6.48127e+07,6.69644e+06,19.8855,19.8855,19.8855,15.3675,0,0.265155,0,1.80316e+07
06/02/2009 23:00,6,2,2,23,0,10,93,0,1.46648e+06,3.55445e+07,6.69644e+06,19.8822,19.8822,19.8822,15.3675,0,0.0204911,0,1.39245e+06
06/03/2009 00:00,6,3,3,0,0,9.4,93,0,0,3.40165e+07,6.69644e+06,19.8816,19.8816,19.8816,19.8816,0,0,0,0
06/03/2009 01:00,6,3,3,1,0,9.4,97,0,0,2.57744e+07,6.69644e+06,19.8816,19.8816,19.8816,19.8816,0,0,0,0
06/03/2009 02:00,6,3,3,2,0,8.9,83,0,0,2.57744e+07,6.69644e+06,19.8816,19.8816,19.8816,19.8816,0,0,0,0
06/03/2009 03:00,6,3,3,3,0,8.9,86,0,0,2.57744e+07,6.69644e+06,19.8816,19.8816,19.8816,19.8816,0,0,0,0
06/03/2009 04:00,6,3,3,4,0,9.4,77,0,0,2.57744e+07,6.69644e+06,19.8816,19.8816,19.8816,19.8816,0,0,0,0
06/03/2009 05:00,6,3,3,5,0,10,93,0,0,2.57744e+07,6.69644e+06,19.8816,19.8816,19.8816,19.8816,0,0,0,0
06/03/2009 06:00,6,3,3,6,0,10,86,0,0,1.45943e+07,6.69644e+06,19.8816,19.8816,19.8816,19.8816,0,0,0,0
06/03/2009 07:00,6,3,3,7,0,12.2,74,0,0,1.44141e+07,6.69644e+06,19.8816,19.8816,19.8816,19.8816,0,0,0,0
06/03/2009 08:00,6,3,3,8,0,12.2,77,0,0,2.40287e+07,6.69644e+06,19.8816,19.8816,19.8816,19.8816,0,0,0,0
06/03/2009 09:00,6,3,3,9,0,12.2,77,3.26964e+06,4.56127e+06,6.35575e+07,6.69644e+06,19.2205,19.2205,19.2205,15.3675,0,0.354028,0,1.99379e+07
06/03/2009 10:00,6,3,3,10,0,13.3,69,2.69378e+06,1.88741e+07,1.26355e+08,6.69644e+06,19.2509,19.2509,19.2509,15.3675,0,1.28442,0,7.55498e+07
06/03/2009 11:00,6,3,3,11,0,14.4,72,2.30287e+06,2.96366e+07,1.56629e+08,6.69644e+06,19.7315,19.7315,19.7315,15.3675,0,2.03788,0,1.33865e+08
06/03/2009 12:00,6,3,3,12,0,15.6,55,1.92983e+06,3.81565e+07,1.667e+08,6.69644e+06,19.8678,19.8678,19.8678,15.3675,0,2.64865,0,1.79412e+08
06/03/2009 13:00,6,3,3,13,0,17.2,54,6.42405e+06,4.21391e+07,1.7651e+08,6.69644e+06,19.385,19.385,19.385,15.3675,0,3.2186,0,1.94649e+08
06/03/2009 14:00,6,3,3,14,0,17.2,56,6.24807e+06,4.84749e+07,1.84171e+08,6.69644e+06,19.4176,19.4176,19.4176,15.3675,0,3.68984,0,2.24957e+08
06/03/2009 15:00,6,3,3,15,0,16.1,58,7.87813e+06,4.91715e+07,1.86796e+08,6.69644e+06,19.2714,19.2714,19.2714,15.3675,0,3.84315,0,2.25853e+08
06/03/2009 16:00,6,3,3,16,0,15,60,9.64267e+06,4.82643e+07,2.27496e+08,6.69644e+06,19.059,19.059,19.059,15.3675,0,3.88258,0,2.15765e+08
06/03/2009 17:00,6,3,3,17,0,12.8,86,1.30208e+07,4.62023e+07,2.2861e+08,6.69644e+06,18.7083,18.7083,18.7083,15.3675,0,3.93337,0,1.97833e+08
06/03/2009 18:00,6,3,3,18,0,13.7,75,1.17637e+07,4.13351e+07,2.2124e+08,6.69644e+06,18.6646,18.6646,18.6646,15.3675,0,3.4867,0,1.73076e+08
06/03/2009 19:00,6,3,3,19,0,13.9,69,2.58073e+06,2.50924e+07,1.4423e+08,6.69644e+06,19.4425,19.4425,19.4425,15.3675,0,1.72224,0,1.05643e+08
06/03/2009 20:00,6,3,3,20,0,12.8,77,2.93961e+06,1.58516e+07,1.10399e+08,6.69644e+06,19.472,19.472,19.472,15.3675,0,1.07798,0,6.66026e+07
06/03/2009 21:00,6,3,3,21,0,11.1,86,0,1.18249e+07,1.02421e+08,6.69644e+06,19.6591,19.6591,19.6591,15.3675,0,0.706911,0,4.5669e+07
06/03/2009 22:00,6,3,3,22,0,10,89,0,3.01401e+06,5.00037e+07,6.69644e+06,19.8272,19.8272,19.8272,15.3675,0,0.117783,0,7.90656e+06
06/03/2009 23:00,6,3,3,23,0,9.4,90,0,0,3.18552e+07,6.69644e+06,19.8357,19.8357,19.8357,19.8357,0,0,0,0
06/04/2009 00:00,6,4,4,0,0,8.3,97,0,0,3.18552e+07,6.69644e+06,19.8357,19.8357,19.8357,19.8357,0,0,0,0
06/04/2009 01:00,6,4,4,1,0,7.8,93,0,0,2.57744e+07,6.69644e+06,19.8357,19.8357,19.8357,19.8357,0,0,0,0
06/04/2009 02:00,6,4,4,2,0,7.8,89,0,0,2.57744e+07,6.69644e+06,19.8357,19.8357,19.8357,19.8357,0,0,0,0
06/04/2009 03:00,6,4,4,3,0,6.7,89,0,0,2.57744e+07,6.69644e+06,19.8357,19.8357,19.8357,19.8357,0,0,0,0
06/04/2009 04:00,6,4,4,4,0,7.8,82,0,0,2.57744e+07,6.69644e+06,19.8357,19.8357,19.8357,19.8357,0,0,0,0
06/04/2009 05:00,6,4,4,5,0,7.2,86,0,0,2.57744e+07,6.69644e+06,19.8357,19.8357,19.8357,19.8357,0,0,0,0
06/04/2009 06:00,6,4,4,6,0,11.1,71,0,0,1.45943e+07,6.69644e+06,19.8357,19.8357,19.8357,19.8357,0,0,0,0
06/04/2009 07:00,6,4,4,7,0,14.4,60,0,0,1.31242e+07,6.69644e+06,19.8357,19.8357,19.8357,19.8357,0,0,0,0
06/04/2009 08:00,6,4,4,8,0,16.4,51,0,0,1.31242e+07,6.69644e+06,19.8357,19.8357,19.8357,19.8357,0,0,0,0
06/04/2009 09:00,6,4,4,9,0,18.3,45,1.92866e+06,0,1.39791e+07,6.69644e+06,19.6426,19.6426,19.6426,15.3675,0,0.0241524,0,1.55087e+06
06/04/2009 10:00,6,4,4,10,0,19.4,42,0,6.45415e+06,3.16578e+07,6.69644e+06,19.5689,19.5689,19.5689,16.3843,0,0.377659,0,2.40888e+07
06/04/2009 11:00,6,4,4,11,0,20,40,0,2.08481e+07,8.6389e+07,6.69644e+06,19.8735,19.8735,19.8735,15.3675,0,1.36089,0,9.24043e+07
06/04/2009 12:00,6,4,4,12,0,21.1,38,0,3.1925e+07,1.08848e+08,6.69644e+06,19.941,19.941,19.941,15.3675,0,2.16361,0,1.48942e+08
06/04/2009 13:00,6,4,4,13,0,22.8,41,0,4.40312e+07,1.41221e+08,6.69644e+06,19.9605,19.9605,19.9605,15.3675,0,3.0706,0,2.12277e+08
06/04/2009 14:00,6,4,4,14,0,22.8,38,0,4.65466e+07,1.57618e+08,6.69644e+06,19.9555,19.9555,19.9555,15.3675,0,3.26118,0,2.25204e+08
06/04/2009 15:00,6,4,4,15,0,22.8,34,0,4.86538e+07,1.73507e+08,6.69644e+06,19.9352,19.9352,19.9352,15.3675,0,3.42271,0,2.35317e+08
06/04/2009 16:00,6,4,4,16,0,22.8,41,0,4.77295e+07,1.72327e+08,6.69644e+06,19.9445,19.9445,19.9445,15.3675,0,3.34983,0,2.30773e+08
06/04/2009 17:00,6,4,4,17,0,23.3,40,0,4.53175e+07,1.69342e+08,6.69644e+06,19.9459,19.9459,19.9459,15.3675,0,3.16542,0,2.18136e+08
06/04/2009 18:00,6,4,4,18,0,23.3,40,0,3.39984e+07,1.29074e+08,6.69644e+06,19.9471,19.9471,19.9471,15.3675,0,2.31405,0,1.59506e+08
06/04/2009 19:00,6,4,4,19,0,20,50,0,2.00578e+07,7.37927e+07,6.69644e+06,19.9311,19.9311,19.9311,15.3675,0,1.29462,0,8.89268e+07
06/04/2009 20:00,6,4,4,20,0,17.2,67,0,5.9597e+06,3.87193e+07,6.69644e+06,19.92,19.92,19.92,15.3675,0,0.294598,0,2.01869e+07
06/04/2009 21:00,6,4,4,21,0,16.7,70,0,2.76117e+06,3.49208e+07,6.69644e+06,19.9166,19.9166,19.9166,15.3675,0,0.100132,0,6.85614e+06
06/04/2009 22:00,6,4,4,22,0,14.4,87,0,0,3.18552e+07,6.69644e+06,19.9156,19.9156,19.9156,19.9156,0,0,0,0
06/04/2009 23:00,6,4,4,23,0,13.7,88,0,0,3.18552e+07,6.69644e+06,19.9156,19.9156,19.9156,19.9156,0,0,0,0
06/05/2009 00:00,6,5,5,0,0,13.3,90,0,0,3.18552e+07,6.69644e+06,19.9156,19.9156,19.9156,19.9156,0,0,0,0
06/05/2009 01:00,6,5,5,1,0,13.3,90,0,0,2.79358e+07,6.69644e+06,19.9156,19.9156,19.9156,19.9156,0,0,0,0
06/05/2009 02:00,6,5,5,2,0,11.7,93,0,0,2.79358e+07,6.69644e+06,19.9156,19.9156,19.9156,19.9156,0,0,0,0
06/05/2009 03:00,6,5,5,3,0,11.1,93,0,0,2.79358e+07,6.69644e+06,19.9156,19.9156,19.9156,19.9156,0,0,0,0
06/05/2009 04:00,6,5,5,4,0,11.1,89,0,0,2.79358e+07,6.69644e+06,19.9156,19.9156,19.9156,19.9156,0,0,0,0
06/05/2009 05:00,6,5,5,5,0,9.4,97,0,0,2.79358e+07,6.69644e+06,19.9156,19.9156,19.9156,19.9156,0,0,0,0
06/05/2009 06:00,6,5,5,6,0,11.7,89,0,0,1.67556e+07,6.69644e+06,19.9156,19.9156,19.9156,19.9156,0,0,0,0
06/05/2009 07:00,6,5,5,7,0,15.6,75,0,0,1.52855e+07,6.69644e+06,19.9156,19.9156,19.9156,19.9156,0,0,0,0
06/05/2009 08:00,6,5,5,8,0,17.2,67,0,3.15593e+06,4.31044e+07,6.69644e+06,19.9201,19.9201,19.9201,16.5046,0,0.171278,0,1.17462e+07
06/05/2009 09:00,6,5,5,9,0,18.9,63,1.45639e+06,1.34898e+07,8.77459e+07,6.69644e+06,19.9196,19.9196,19.9196,15.3675,0,0.852128,0,5.83718e+07
06/05/2009 10:00,6,5,5,10,0,20,59,0,3.68121e+07,1.6308e+08,6.69644e+06,19.9871,19.9871,19.9871,15.3675,0,2.52114,0,1.7531e+08
06/05/2009 11:00,6,5,5,11,0,21.7,53,0,4.61079e+07,1.74589e+08,6.69644e+06,20.0176,20.0176,20.0176,15.3675,0,3.22243,0,2.25538e+08
06/05/2009 12:00,6,5,5,12,0,25,36,0,6.16904e+07,2.13886e+08,6.69644e+06,20.0098,20.0098,20.0098,15.3675,0,4.43052,0,3.09575e+08
06/05/2009 13:00,6,5,5,13,0,25.6,30,0,6.5056e+07,1.98116e+08,6.69644e+06,19.9912,19.9912,19.9912,15.3675,0,4.69907,0,3.27024e+08
06/05/2009 14:00,6,5,5,14,0,23.9,34,0,6.29522e+07,1.95486e+08,6.69644e+06,19.9728,19.9728,19.9728,15.3675,0,4.53352,0,3.14251e+08
06/05/2009 15:00,6,5,5,15,0,25,30,0,6.2284e+07,2.14593e+08,6.69644e+06,19.9668,19.9668,19.9668,15.3675,0,4.47916,0,3.10074e+08
06/05/2009 16:00,6,5,5,16,0,18.9,52,3.44824e+06,6.07922e+07,2.16344e+08,6.69644e+06,19.7718,19.7718,19.7718,15.3675,0,4.485,0,2.97308e+08
06/05/2009 17:00,6,5,5,17,0,20,47,1.99154e+06,5.83595e+07,2.3167e+08,6.69644e+06,19.8888,19.8888,19.8888,15.3675,0,4.19869,0,2.85736e+08
06/05/2009 18:00,6,5,5,18,0,20,45,2.20005e+06,5.26763e+07,2.48063e+08,6.69644e+06,19.8699,19.8699,19.8699,15.3675,0,3.77047,0,2.55525e+08
06/05/2009 19:00,6,5,5,19,0,17.8,54,0,4.18766e+07,1.70831e+08,6.69644e+06,19.9181,19.9181,19.9181,15.3675,0,2.90514,0,1.98985e+08
06/05/2009 20:00,6,5,5,20,0,16.1,64,2.0091e+06,3.08886e+07,1.69608e+08,6.69644e+06,19.8407,19.8407,19.8407,15.3675,0,2.1139,0,1.42329e+08
06/05/2009 21:00,6,5,5,21,0,12.8,80,0,2.59981e+07,1.61551e+08,6.69644e+06,19.8768,19.8768,19.8768,15.3675,0,1.72665,0,1.17193e+08
06/05/2009 22:00,6,5,5,22,0,14.4,70,0,7.31339e+06,6.74168e+07,6.69644e+06,19.8921,19.8921,19.8921,15.3675,0,0.398232,0,2.7121e+07
06/05/2009 23:00,6,5,5,23,0,15,64,0,2.91942e+06,3.7272e+07,6.69644e+06,19.8889,19.8889,19.8889,15.3675,0,0.111275,0,7.57285e+06
06/06/2009 00:00,6,6,6,0,0,13.3,75,0,0,3.40165e+07,6.69644e+06,19.8872,19.8872,19.8872,19.8872,0,0,0,0
06/06/2009 01:00,6,6,6,1,0,13.3,80,0,0,2.79358e+07,6.69644e+06,19.8872,19.8872,19.8872,19.8872,0,0,0,0
06/06/2009 02:00,6,6,6,2,0,13.3,80,0,0,2.79358e+07,6.69644e+06,19.8872,19.8872,19.8872,19.8872,0,0,0,0
06/06/2009 03:00,6,6,6,3,0,13.9,74,0,0,2.79358e+07,6.69644e+06,19.8872,19.8872,19.8872,19.8872,0,0,0,0
06/06/2009 04:00,6,6,6,4,0,11.7,86,0,0,2.79358e+07,6.69644e+06,19.8872,19.8872,19.8872,19.8872,0,0,0,0
06/06/2009 05:00,6,6,6,5,0,12.8,77,0,0,2.79358e+07,6.69644e+06,19.8872,19.8872,19.8872,19.8872,0,0,0,0
06/06/2009 06:00,6,6,6,6,0,11.7,77,0,0,1.65755e+07,6.69644e+06,19.8872,19.8872,19.8872,19.8872,0,0,0,0
06/06/2009 07:00,6,6,6,7,0,12.2,83,0,0,1.52855e+07,6.69644e+06,19.8872,19.8872,19.8872,19.8872,0,0,0,0
06/06/2009 08:00,6,6,6,8,0,13.9,72,0,4.05542e+06,4.41564e+07,6.69644e+06,19.8902,19.8902,19.8902,16.8741,0,0.221519,0,1.50859e+07
06/06/2009 09:00,6,6,6,9,0,16.1,67,2.28937e+06,1.54401e+07,8.20897e+07,6.69644e+06,19.7325,19.7325,19.7325,15.3675,0,1.01535,0,6.65821e+07
06/06/2009 10:00,6,6,6,10,0,16.7,62,1.60281e+06,3.62373e+07,1.63998e+08,6.69644e+06,19.8874,19.8874,19.8874,15.3675,0,2.48583,0,1.69116e+08
06/06/2009 11:00,6,6,6,11,0,18.9,50,0,4.57421e+07,1.74144e+08,6.69644e+06,19.9515,19.9515,19.9515,15.3675,0,3.19916,0,2.20732e+08
06/06/2009 12:00,6,6,6,12,0,20.6,51,0,5.67317e+07,1.87759e+08,6.69644e+06,19.9783,19.9783,19.9783,15.3675,0,4.04457,0,2.80692e+08
06/06/2009 13:00,6,6,6,13,0,20,50,1.63985e+06,6.15621e+07,1.95444e+08,6.69644e+06,19.941,19.941,19.941,15.3675,0,4.4439,0,3.0591e+08
06/06/2009 14:00,6,6,6,14,0,17.8,73,5.01358e+06,6.22439e+07,1.99923e+08,6.69644e+06,19.6832,19.6832,19.6832,15.3675,0,4.68666,0,3.04451e+08
06/06/2009 15:00,6,6,6,15,0,16.7,78,6.76078e+06,6.28933e+07,2.22562e+08,6.69644e+06,19.5164,19.5164,19.5164,15.3675,0,4.84254,0,3.02432e+08
06/06/2009 16:00,6,6,6,16,0,14.4,70,1.03647e+07,6.04893e+07,2.43443e+08,6.69644e+06,19.159,19.159,19.159,15.3675,0,4.87885,0,2.78469e+08
06/06/2009 17:00,6,6,6,17,0,13.3,84,1.21936e+07,5.70345e+07,2.61094e+08,6.69644e+06,18.9496,18.9496,18.9496,15.3675,0,4.72085,0,2.54578e+08
06/06/2009 18:00,6,6,6,18,0,14.4,67,1.06331e+07,4.97133e+07,2.50334e+08,6.69644e+06,18.9253,18.9253,18.9253,15.3675,0,4.05922,0,2.17418e+08
06/06/2009 19:00,6,6,6,19,0,13.3,72,2.57453e+06,3.8926e+07,1.69857e+08,6.69644e+06,19.6075,19.6075,19.6075,15.3675,0,2.74823,0,1.75398e+08
06/06/2009 20:00,6,6,6,20,0,12.2,80,2.96414e+06,2.76031e+07,1.6661e+08,6.69644e+06,19.5982,19.5982,19.5982,15.3675,0,1.93153,0,1.23007e+08
06/06/2009 21:00,6,6,6,21,0,12.2,80,0,2.49924e+07,1.60317e+08,6.69644e+06,19.8065,19.8065,19.8065,15.3675,0,1.65361,0,1.10489e+08
06/06/2009 22:00,6,6,6,22,0,12.2,77,0,6.9959e+06,6.70287e+07,6.69644e+06,19.875,19.875,19.875,15.3675,0,0.375975,0,2.55084e+07
06/06/2009 23:00,6,6,6,23,0,10.6,86,0,1.85649e+06,3.60159e+07,6.69644e+06,19.8691,19.8691,19.8691,15.3675,0,0.0475934,0,3.22478e+06
06/07/2009 00:00,6,7,0,0,0,10,93,0,0,3.40165e+07,6.69644e+06,19.8673,19.8673,19.8673,19.8673,0,0,0,0
06/07/2009 01:00,6,7,0,1,0,10.6,89,0,0,2.79358e+07,6.69644e+06,19.8673,19.8673,19.8673,19.8673,0,0,0,0
06/07/2009 02:00,6,7,0,2,0,11.1,86,0,0,2.79358e+07,6.69644e+06,19.8673,19.8673,19.8673,19.8673,0,0,0,0
06/07/2009 03:00,6,7,0,3,0,10.6,96,0,0,2.79358e+07,6.69644e+06,19.8673,19.8673,19.8673,19.8673,0,0,0,0
06/07/2009 04:00,6,7,0,4,0,11.1,83,0,0,2.79358e+07,6.69644e+06,19.8673,19.8673,19.8673,19.8673,0,0,0,0
06/07/2009 05:00,6,7,0,5,0,11.1,89,0,0,2.79358e+07,6.69644e+06,19.8673,19.8673,19.8673,19.8673,0,0,0,0
06/07/2009 06:00,6,7,0,6,0,11.7,86,0,0,1.67556e+07,6.69644e+06,19.8673,19.8673,19.8673,19.8673,0,0,0,0
06/07/2009 07:00,6,7,0,7,0,12.2,80,0,0,1.52855e+07,6.69644e+06,19.8673,19.8673,19.8673,19.8673,0,0,0,0
06/07/2009 08:00,6,7,0,8,0,12.2,90,0,1.5913e+06,4.1248e+07,6.69644e+06,19.8698,19.8698,19.8698,16.8675,0,0.07672,0,5.2024e+06
06/07/2009 09:00,6,7,0,9,0,12.8,86,3.0614e+06,1.06792e+07,8.60218e+07,6.69644e+06,19.438,19.438,19.438,15.3675,0,0.728941,0,4.42457e+07
06/07/2009 10:00,6,7,0,10,0,13.3,84,2.55154e+06,2.72156e+07,1.5393e+08,6.69644e+06,19.59,19.59,19.59,15.3675,0,1.87612,0,1.19247e+08
06/07/2009 11:00,6,7,0,11,0,15.6,67,1.84087e+06,3.60787e+07,1.64083e+08,6.69644e+06,19.865,19.865,19.865,15.3675,0,2.48889,0,1.68488e+08
06/07/2009 12:00,6,7,0,12,0,17.8,56,0,4.91875e+07,1.78404e+08,6.69644e+06,19.9608,19.9608,19.9608,15.3675,0,3.46158,0,2.39321e+08
06/07/2009 13:00,6,7,0,13,0,18.3,58,4.48609e+06,5.3575e+07,1.88595e+08,6.69644e+06,19.6873,19.6873,19.6873,15.3675,0,3.97758,0,2.58635e+08
06/07/2009 14:00,6,7,0,14,0,20,50,1.87096e+06,5.86934e+07,1.921e+08,6.69644e+06,19.9191,19.9191,19.9191,15.3675,0,4.21879,0,2.89027e+08
06/07/2009 15:00,6,7,0,15,0,17.8,65,5.21936e+06,5.6692e+07,1.93225e+08,6.69644e+06,19.6347,19.6347,19.6347,15.3675,0,4.26307,0,2.73827e+08
06/07/2009 16:00,6,7,0,16,0,17.2,56,6.24571e+06,5.50067e+07,2.12197e+08,6.69644e+06,19.4698,19.4698,19.4698,15.3675,0,4.19588,0,2.59102e+08
06/07/2009 17:00,6,7,0,17,0,18.9,48,3.86971e+06,5.41949e+07,2.28546e+08,6.69644e+06,19.6722,19.6722,19.6722,15.3675,0,3.98773,0,2.5839e+08
06/07/2009 18:00,6,7,0,18,0,18.3,61,4.88881e+06,4.99429e+07,2.44345e+08,6.69644e+06,19.5901,19.5901,19.5901,15.3675,0,3.72031,0,2.36465e+08
06/07/2009 19:00,6,7,0,19,0,15.6,69,2.07359e+06,3.8752e+07,1.69093e+08,6.69644e+06,19.8113,19.8113,19.8113,15.3675,0,2.70209,0,1.80739e+08
06/07/2009 20:00,6,7,0,20,0,13.9,72,2.59362e+06,2.70106e+07,1.65481e+08,6.69644e+06,19.7097,19.7097,19.7097,15.3675,0,1.86442,0,1.21859e+08
06/07/2009 21:00,6,7,0,21,0,12.2,80,0,2.34796e+07,1.58464e+08,6.69644e+06,19.8416,19.8416,19.8416,15.3675,0,1.54298,0,1.03912e+08
06/07/2009 22:00,6,7,0,22,0,12.8,77,0,5.38666e+06,6.5138e+07,6.69644e+06,19.8956,19.8956,19.8956,15.3675,0,0.283327,0,1.93104e+07
06/07/2009 23:00,6,7,0,23,0,12.2,77,0,0,3.40165e+07,6.69644e+06,19.8944,19.8944,19.8944,19.8944,0,0,0,0
06/08/2009 00:00,6,8,1,0,0,13.3,72,0,0,3.40165e+07,6.69644e+06,19.8944,19.8944,19.8944,19.8944,0,0,0,0
06/08/2009 01:00,6,8,1,1,0,12.2,77,0,0,2.79358e+07,6.69644e+06,19.8944,19.8944,19.8944,19.8944,0,0,0,0
06/08/2009 02:00,6,8,1,2,0,12.8,72,0,0,2.79358e+07,6.69644e+06,19.8944,19.8944,19.8944,19.8944,0,0,0,0
06/08/2009 03:00,6,8,1,3,0,11.7,74,0,0,2.79358e+07,6.69644e+06,19.8944,19.8944,19.8944,19.8944,0,0,0,0
06/08/2009 04:00,6,8,1,4,0,11.7,74,0,0,2.79358e+07,6.69644e+06,19.8944,19.8944,19.8944,19.8944,0,0,0,0
06/08/2009 05:00,6,8,1,5,0,11.7,74,0,0,2.79358e+07,6.69644e+06,19.8944,19.8944,19.8944,19.8944,0,0,0,0
06/08/2009 06:00,6,8,1,6,0,13.3,72,0,0,1.67556e+07,6.69644e+06,19.8944,19.8944,19.8944,19.8944,0,0,0,0
06/08/2009 07:00,6,8,1,7,0,15.6,60,0,0,1.65755e+07,6.69644e+06,19.8944,19.8944,19.8944,19.8944,0,0,0,0
06/08/2009 08:00,6,8,1,8,0,16.1,60,0,3.60647e+06,4.80487e+07,6.69644e+06,19.8967,19.8967,19.8967,16.8765,0,0.190599,0,1.30022e+07
06/08/2009 09:00,6,8,1,9,0,18.3,52,1.54669e+06,1.72537e+07,1.01262e+08,6.69644e+06,19.8608,19.8608,19.8608,15.3675,0,1.11766,0,7.55325e+07
06/08/2009 10:00,6,8,1,10,0,21.1,41,0,4.31437e+07,1.90834e+08,6.69644e+06,19.9337,19.9337,19.9337,15.3675,0,3.0006,0,2.06225e+08
06/08/2009 11:00,6,8,1,11,0,23.9,37,0,5.18863e+07,1.81726e+08,6.69644e+06,19.973,19.973,19.973,15.3675,0,3.66805,0,2.5427e+08
06/08/2009 12:00,6,8,1,12,0,25.6,25,0,6.36131e+07,2.16276e+08,6.69644e+06,19.9487,19.9487,19.9487,15.3675,0,4.58786,0,3.16351e+08
06/08/2009 13:00,6,8,1,13,0,26.7,24,0,6.37388e+07,1.96475e+08,6.69644e+06,19.9526,19.9526,19.9526,15.3675,0,4.59786,0,3.17316e+08
06/08/2009 14:00,6,8,1,14,0,26.7,20,0,6.26394e+07,1.95119e+08,6.69644e+06,19.9333,19.9333,19.9333,15.3675,0,4.51361,0,3.10188e+08
06/08/2009 15:00,6,8,1,15,0,27.2,23,0,6.79472e+07,2.21669e+08,6.69644e+06,19.945,19.945,19.945,15.3675,0,4.93184,0,3.39796e+08
06/08/2009 16:00,6,8,1,16,0,26.1,26,0,6.6868e+07,2.20283e+08,6.69644e+06,19.9427,19.9427,19.9427,15.3675,0,4.84414,0,3.33586e+08
06/08/2009 17:00,6,8,1,17,0,25.6,24,0,6.32112e+07,2.35688e+08,6.69644e+06,19.929,19.929,19.929,15.3675,0,4.55504,0,3.12741e+08
06/08/2009 18:00,6,8,1,18,0,24.4,31,0,5.5939e+07,2.26652e+08,6.69644e+06,19.9327,19.9327,19.9327,15.3675,0,3.98388,0,2.73748e+08
06/08/2009 19:00,6,8,1,19,0,22.8,38,0,4.68844e+07,1.7703e+08,6.69644e+06,19.9304,19.9304,19.9304,15.3675,0,3.28567,0,2.25658e+08
06/08/2009 20:00,6,8,1,20,0,18.3,61,0,3.44038e+07,1.71879e+08,6.69644e+06,19.9327,19.9327,19.9327,15.3675,0,2.3445,0,1.61099e+08
06/08/2009 21:00,6,8,1,21,0,15.6,62,0,2.97158e+07,1.6612e+08,6.69644e+06,19.8994,19.8994,19.8994,15.3675,0,1.99958,0,1.36397e+08
06/08/2009 22:00,6,8,1,22,0,16.1,62,0,1.1676e+07,7.27071e+07,6.69644e+06,19.8923,19.8923,19.8923,15.3675,0,0.696474,0,4.74341e+07
06/08/2009 23:00,6,8,1,23,0,13.9,72,0,3.80193e+06,3.83454e+07,6.69644e+06,19.8877,19.8877,19.8877,15.3675,0,0.17279,0,1.17561e+07
06/09/2009 00:00,6,9,2,0,0,13.9,64,0,1.55361e+06,3.56499e+07,6.69644e+06,19.8812,19.8812,19.8812,15.3675,0,0.0265869,0,1.80628e+06
06/09/2009 01:00,6,9,2,1,0,13.3,64,0,0,2.79358e+07,6.69644e+06,19.8797,19.8797,19.8797,19.8797,0,0,0,0
06/09/2009 02:00,6,9,2,2,0,13.9,62,0,0,2.79358e+07,6.69644e+06,19.8797,19.8797,19.8797,19.8797,0,0,0,0
06/09/2009 03:00,6,9,2,3,0,12.8,66,0,0,2.79358e+07,6.69644e+06,19.8797,19.8797,19.8797,19.8797,0,0,0,0
06/09/2009 04:00,6,9,2,4,0,13.9,59,0,0,2.79358e+07,6.69644e+06,19.8797,19.8797,19.8797,19.8797,0,0,0,0
06/09/2009 05:00,6,9,2,5,0,11.7,71,0,0,2.79358e+07,6.69644e+06,19.8797,19.8797,19.8797,19.8797,0,0,0,0
06/09/2009 06:00,6,9,2,6,0,12.8,64,0,0,1.67556e+07,6.69644e+06,19.8797,19.8797,19.8797,19.8797,0,0,0,0
06/09/2009 07:00,6,9,2,7,0,15,62,0,0,1.52855e+07,6.69644e+06,19.8797,19.8797,19.8797,19.8797,0,0,0,0
06/09/2009 08:00,6,9,2,8,0,17.8,52,0,6.31531e+06,4.68427e+07,6.69644e+06,19.8823,19.8823,19.8823,15.3675,0,0.360315,0,2.44901e+07
06/09/2009 09:00,6,9,2,9,0,20,50,0,1.85879e+07,9.24421e+07,6.69644e+06,19.9118,19.9118,19.9118,15.3675,0,1.18956,0,8.13767e+07
06/09/2009 10:00,6,9,2,10,0,21.1,53,0,4.10371e+07,1.68302e+08,6.69644e+06,19.9562,19.9562,19.9562,15.3675,0,2.8406,0,1.96196e+08
06/09/2009 11:00,6,9,2,11,0,21.7,45,0,4.85827e+07,1.77657e+08,6.69644e+06,19.9539,19.9539,19.9539,15.3675,0,3.41645,0,2.35847e+08
06/09/2009 12:00,6,9,2,12,0,21.7,53,0,6.08265e+07,1.92855e+08,6.69644e+06,19.9784,19.9784,19.9784,15.3675,0,4.36584,0,3.02995e+08
06/09/2009 13:00,6,9,2,13,0,22.2,46,0,6.58863e+07,1.99171e+08,6.69644e+06,19.9745,19.9745,19.9745,15.3675,0,4.76782,0,3.3061e+08
06/09/2009 14:00,6,9,2,14,0,23.3,45,0,6.67309e+07,2.00213e+08,6.69644e+06,19.9882,19.9882,19.9882,15.3675,0,4.83284,0,3.36116e+08
06/09/2009 15:00,6,9,2,15,0,23.9,36,0,6.36176e+07,1.9633e+08,6.69644e+06,19.9695,19.9695,19.9695,15.3675,0,4.58742,0,3.17758e+08
06/09/2009 16:00,6,9,2,16,0,21.7,41,0,6.61422e+07,2.39339e+08,6.69644e+06,19.952,19.952,19.952,15.3675,0,4.78509,0,3.30188e+08
06/09/2009 17:00,6,9,2,17,0,21.1,39,0,6.17511e+07,2.33856e+08,6.69644e+06,19.9348,19.9348,19.9348,15.3675,0,4.43881,0,3.05147e+08
06/09/2009 18:00,6,9,2,18,0,17.8,63,5.38481e+06,5.42971e+07,2.53542e+08,6.69644e+06,19.5739,19.5739,19.5739,15.3675,0,4.08771,0,2.58821e+08
06/09/2009 19:00,6,9,2,19,0,17.8,54,0,4.28835e+07,1.7208e+08,6.69644e+06,19.865,19.865,19.865,15.3675,0,2.98192,0,2.01861e+08
06/09/2009 20:00,6,9,2,20,0,15.6,67,2.07397e+06,3.18588e+07,1.70871e+08,6.69644e+06,19.8292,19.8292,19.8292,15.3675,0,2.18946,0,1.4704e+08
06/09/2009 21:00,6,9,2,21,0,15.6,64,0,2.88639e+07,1.65074e+08,6.69644e+06,19.8862,19.8862,19.8862,15.3675,0,1.9361,0,1.31682e+08
06/09/2009 22:00,6,9,2,22,0,15.3,67,0,1.15974e+07,7.26135e+07,6.69644e+06,19.906,19.906,19.906,15.3675,0,0.690578,0,4.71751e+07
06/09/2009 23:00,6,9,2,23,0,15,69,0,5.86795e+06,4.07712e+07,6.69644e+06,19.9028,19.9028,19.9028,15.3675,0,0.288045,0,1.96632e+07
06/10/2009 00:00,6,10,3,0,0,13.3,84,0,2.87927e+06,3.71697e+07,6.69644e+06,19.9003,19.9003,19.9003,15.3675,0,0.088346,0,6.02754e+06
06/10/2009 01:00,6,10,3,1,0,13.9,77,0,0,2.57744e+07,6.69644e+06,19.8998,19.8998,19.8998,19.8998,0,0,0,0
06/10/2009 02:00,6,10,3,2,0,13.9,80,0,0,2.57744e+07,6.69644e+06,19.8998,19.8998,19.8998,19.8998,0,0,0,0
06/10/2009 03:00,6,10,3,3,0,12.8,86,0,0,2.57744e+07,6.69644e+06,19.8998,19.8998,19.8998,19.8998,0,0,0,0
06/10/2009 04:00,6,10,3,4,0,11.7,86,0,0,2.57744e+07,6.69644e+06,19.8998,19.8998,19.8998,19.8998,0,0,0,0
06/10/2009 05:00,6,10,3,5,0,11.1,86,0,0,2.57744e+07,6.69644e+06,19.8998,19.8998,19.8998,19.8998,0,0,0,0
06/10/2009 06:00,6,10,3,6,0,12.2,86,0,0,1.45943e+07,6.69644e+06,19.8998,19.8998,19.8998,19.8998,0,0,0,0
06/10/2009 07:00,6,10,3,7,0,14.4,72,0,0,1.31242e+07,6.69644e+06,19.8998,19.8998,19.8998,19.8998,0,0,0,0
06/10/2009 08:00,6,10,3,8,0,16.1,51,0,4.70943e+06,2.95097e+07,6.69644e+06,19.8938,19.8938,19.8938,15.3675,0,0.250421,0,1.70497e+07
06/10/2009 09:00,6,10,3,9,0,17.8,58,1.71485e+06,1.64143e+07,7.61485e+07,6.69644e+06,19.8086,19.8086,19.8086,15.3675,0,1.05753,0,7.06595e+07
06/10/2009 10:00,6,10,3,10,0,18.3,52,0,3.68088e+07,1.45553e+08,6.69644e+06,19.8861,19.8861,19.8861,15.3675,0,2.52562,0,1.71787e+08
06/10/2009 11:00,6,10,3,11,0,20,53,0,4.77849e+07,1.9659e+08,6.69644e+06,19.9443,19.9443,19.9443,15.3675,0,3.35331,0,2.31004e+08
06/10/2009 12:00,6,10,3,12,0,21.1,47,0,6.02798e+07,1.92143e+08,6.69644e+06,19.9615,19.9615,19.9615,15.3675,0,4.32262,0,2.989e+08
06/10/2009 13:00,6,10,3,13,0,21.7,53,0,6.81065e+07,2.01897e+08,6.69644e+06,19.9948,19.9948,19.9948,15.3675,0,4.93978,0,3.44048e+08
06/10/2009 14:00,6,10,3,14,0,18.9,59,3.28521e+06,6.35009e+07,1.99587e+08,6.69644e+06,19.8294,19.8294,19.8294,15.3675,0,4.6807,0,3.14347e+08
06/10/2009 15:00,6,10,3,15,0,16.7,65,6.82401e+06,5.82239e+07,2.1682e+08,6.69644e+06,19.472,19.472,19.472,15.3675,0,4.48115,0,2.76865e+08
06/10/2009 16:00,6,10,3,16,0,15.6,72,8.57708e+06,5.61156e+07,2.16104e+08,6.69644e+06,19.2719,19.2719,19.2719,15.3675,0,4.42352,0,2.59992e+08
06/10/2009 17:00,6,10,3,17,0,17.8,60,5.44117e+06,5.69477e+07,2.33663e+08,6.69644e+06,19.5391,19.5391,19.5391,15.3675,0,4.29522,0,2.69715e+08
06/10/2009 18:00,6,10,3,18,0,17.8,60,5.54027e+06,5.19228e+07,2.27542e+08,6.69644e+06,19.5262,19.5262,19.5262,15.3675,0,3.9116,0,2.44869e+08
06/10/2009 19:00,6,10,3,19,0,16.1,64,1.95364e+06,3.31134e+07,1.53397e+08,6.69644e+06,19.8056,19.8056,19.8056,15.3675,0,2.27363,0,1.51884e+08
06/10/2009 20:00,6,10,3,20,0,13.9,77,2.5965e+06,2.14108e+07,1.16822e+08,6.69644e+06,19.678,19.678,19.678,15.3675,0,1.45662,0,9.45107e+07
06/10/2009 21:00,6,10,3,21,0,12.2,86,0,1.65462e+07,1.08183e+08,6.69644e+06,19.7973,19.7973,19.7973,15.3675,0,1.04277,0,6.95311e+07
06/10/2009 22:00,6,10,3,22,0,11.7,86,0,7.4187e+06,5.52832e+07,6.69644e+06,19.8853,19.8853,19.8853,15.3675,0,0.405069,0,2.75452e+07
06/10/2009 23:00,6,10,3,23,0,12.8,74,0,0,3.18552e+07,6.69644e+06,19.8882,19.8882,19.8882,19.8882,0,0,0,0
06/11/2009 00:00,6,11,4,0,0,12.1,80,0,0,3.18552e+07,6.69644e+06,19.8882,19.8882,19.8882,19.8882,0,0,0,0
06/11/2009 01:00,6,11,4,1,0,11.1,86,0,0,2.57744e+07,6.69644e+06,19.8882,19.8882,19.8882,19.8882,0,0,0,0
06/11/2009 02:00,6,11,4,2,0,11.1,86,0,0,2.57744e+07,6.69644e+06,19.8882,19.8882,19.8882,19.8882,0,0,0,0
06/11/2009 03:00,6,11,4,3,0,10,89,0,0,2.57744e+07,6.69644e+06,19.8882,19.8882,19.8882,19.8882,0,0,0,0
06/11/2009 04:00,6,11,4,4,0,10,89,0,0,2.57744e+07,6.69644e+06,19.8882,19.8882,19.8882,19.8882,0,0,0,0
06/11/2009 05:00,6,11,4,5,0,10,86,0,0,2.57744e+07,6.69644e+06,19.8882,19.8882,19.8882,19.8882,0,0,0,0
06/11/2009 06:00,6,11,4,6,0,12.8,77,0,0,1.45943e+07,6.69644e+06,19.8882,19.8882,19.8882,19.8882,0,0,0,0
06/11/2009 07:00,6,11,4,7,0,16.1,64,0,0,1.4234e+07,6.69644e+06,19.8882,19.8882,19.8882,19.8882,0,0,0,0
06/11/2009 08:00,6,11,4,8,0,17.8,56,0,0,1.31242e+07,6.69644e+06,19.8882,19.8882,19.8882,19.8882,0,0,0,0
06/11/2009 09:00,6,11,4,9,0,19.4,54,1.29466e+06,4.16176e+06,1.9248e+07,6.69644e+06,19.8708,19.8708,19.8708,16.2717,0,0.220721,0,1.49418e+07
06/11/2009 10:00,6,11,4,10,0,21.1,47,0,1.53418e+07,4.23501e+07,6.69644e+06,19.9253,19.9253,19.9253,15.3675,0,0.960106,0,6.58772e+07
06/11/2009 11:00,6,11,4,11,0,23.3,41,0,3.17275e+07,1.08585e+08,6.69644e+06,19.9755,19.9755,19.9755,15.3675,0,2.14609,0,1.48848e+08
06/11/2009 12:00,6,11,4,12,0,25,33,0,4.03415e+07,1.10363e+08,6.69644e+06,19.9642,19.9642,19.9642,15.3675,0,2.79278,0,1.93227e+08
06/11/2009 13:00,6,11,4,13,0,25.6,30,0,5.06791e+07,1.49462e+08,6.69644e+06,19.9436,19.9436,19.9436,15.3675,0,3.58155,0,2.46688e+08
06/11/2009 14:00,6,11,4,14,0,27.2,29,0,5.33467e+07,1.52765e+08,6.69644e+06,19.9553,19.9553,19.9553,15.3675,0,3.78655,0,2.61474e+08
06/11/2009 15:00,6,11,4,15,0,27.2,28,0,5.55415e+07,1.82065e+08,6.69644e+06,19.9488,19.9488,19.9488,15.3675,0,3.95444,0,2.72683e+08
06/11/2009 16:00,6,11,4,16,0,27.2,27,0,5.48233e+07,1.81139e+08,6.69644e+06,19.9436,19.9436,19.9436,15.3675,0,3.89742,0,2.68443e+08
06/11/2009 17:00,6,11,4,17,0,25.6,28,0,4.8217e+07,1.59666e+08,6.69644e+06,19.9221,19.9221,19.9221,15.3675,0,3.39003,0,2.32402e+08
06/11/2009 18:00,6,11,4,18,0,23.9,31,0,3.48035e+07,1.2123e+08,6.69644e+06,19.9048,19.9048,19.9048,15.3675,0,2.37691,0,1.62328e+08
06/11/2009 19:00,6,11,4,19,0,21.1,49,0,2.23617e+07,7.73454e+07,6.69644e+06,19.9134,19.9134,19.9134,15.3675,0,1.4613,0,9.99866e+07
06/11/2009 20:00,6,11,4,20,0,20.6,47,0,1.00501e+07,4.37121e+07,6.69644e+06,19.9115,19.9115,19.9115,15.3675,0,0.581473,0,3.97699e+07
06/11/2009 21:00,6,11,4,21,0,20,43,0,6.161e+06,3.89746e+07,6.69644e+06,19.8977,19.8977,19.8977,15.3675,0,0.308736,0,2.10518e+07
06/11/2009 22:00,6,11,4,22,0,18.9,45,0,4.10661e+06,3.64744e+07,6.69644e+06,19.8854,19.8854,19.8854,15.3675,0,0.165512,0,1.12551e+07
06/11/2009 23:00,6,11,4,23,0,17.8,46,0,1.5821e+06,3.34954e+07,6.69644e+06,19.8801,19.8801,19.8801,15.3675,0,0.0185634,0,1.26089e+06
06/12/2009 00:00,6,12,5,0,0,17.8,46,0,0,3.18552e+07,6.69644e+06,19.8794,19.8794,19.8794,19.8794,0,0,0,0
06/12/2009 01:00,6,12,5,1,0,17.2,48,0,0,2.79358e+07,6.69644e+06,19.8794,19.8794,19.8794,19.8794,0,0,0,0
06/12/2009 02:00,6,12,5,2,0,16.1,50,0,0,2.79358e+07,6.69644e+06,19.8794,19.8794,19.8794,19.8794,0,0,0,0
06/12/2009 03:00,6,12,5,3,0,16.7,50,0,0,2.79358e+07,6.69644e+06,19.8794,19.8794,19.8794,19.8794,0,0,0,0
06/12/2009 04:00,6,12,5,4,0,16.1,51,0,0,2.79358e+07,6.69644e+06,19.8794,19.8794,19.8794,19.8794,0,0,0,0
06/12/2009 05:00,6,12,5,5,0,15,55,0,0,2.79358e+07,6.69644e+06,19.8794,19.8794,19.8794,19.8794,0,0,0,0
06/12/2009 06:00,6,12,5,6,0,16.1,54,0,0,1.67556e+07,6.69644e+06,19.8794,19.8794,19.8794,19.8794,0,0,0,0
06/12/2009 07:00,6,12,5,7,0,19.4,47,0,236540,1.55632e+07,6.69644e+06,19.8795,19.8795,19.8795,17.6235,0,0.0114236,0,775842
06/12/2009 08:00,6,12,5,8,0,21.7,45,0,7.42557e+06,5.26304e+07,6.69644e+06,19.8866,19.8866,19.8866,15.3675,0,0.435473,0,2.96334e+07
06/12/2009 09:00,6,12,5,9,0,23.9,40,0,2.13615e+07,9.58389e+07,6.69644e+06,19.9146,19.9146,19.9146,15.3675,0,1.38917,0,9.50862e+07
06/12/2009 10:00,6,12,5,10,0,25.6,29,0,4.69335e+07,2.15522e+08,6.69644e+06,19.915,19.915,19.915,15.3675,0,3.29144,0,2.25289e+08
06/12/2009 11:00,6,12,5,11,0,26.7,28,0,5.65781e+07,1.87581e+08,6.69644e+06,19.9295,19.9295,19.9295,15.3675,0,4.03741,0,2.77232e+08
06/12/2009 12:00,6,12,5,12,0,27.8,27,0,6.83266e+07,2.22165e+08,6.69644e+06,19.9455,19.9455,19.9455,15.3675,0,4.96334,0,3.42003e+08
06/12/2009 13:00,6,12,5,13,0,27.8,26,0,6.57688e+07,1.99016e+08,6.69644e+06,19.9477,19.9477,19.9477,15.3675,0,4.76025,0,3.28168e+08
06/12/2009 14:00,6,12,5,14,0,23.9,33,0,6.53578e+07,1.9852e+08,6.69644e+06,19.9313,19.9313,19.9313,15.3675,0,4.73021,0,3.24928e+08
06/12/2009 15:00,6,12,5,15,0,21.7,42,0,6.47738e+07,1.97767e+08,6.69644e+06,19.9326,19.9326,19.9326,15.3675,0,4.68194,0,3.21709e+08
06/12/2009 16:00,6,12,5,16,0,20.6,45,0,6.36801e+07,2.16326e+08,6.69644e+06,19.9301,19.9301,19.9301,15.3675,0,4.59259,0,3.15398e+08
06/12/2009 17:00,6,12,5,17,0,20.6,45,0,5.8693e+07,2.1011e+08,6.69644e+06,19.9373,19.9373,19.9373,15.3675,0,4.19863,0,2.88795e+08
06/12/2009 18:00,6,12,5,18,0,18.9,59,3.72392e+06,5.27074e+07,2.26558e+08,6.69644e+06,19.7288,19.7288,19.7288,15.3675,0,3.86353,0,2.53631e+08
06/12/2009 19:00,6,12,5,19,0,16.7,62,1.65489e+06,4.27628e+07,1.73596e+08,6.69644e+06,19.8755,19.8755,19.8755,15.3675,0,2.98037,0,2.02228e+08
06/12/2009 20:00,6,12,5,20,0,16.7,60,1.81772e+06,3.24488e+07,1.71318e+08,6.69644e+06,19.868,19.868,19.868,15.3675,0,2.21788,0,1.50242e+08
06/12/2009 21:00,6,12,5,21,0,16.1,62,0,2.9921e+07,1.6637e+08,6.69644e+06,19.9003,19.9003,19.9003,15.3675,0,2.01367,0,1.37387e+08
06/12/2009 22:00,6,12,5,22,0,15.6,62,0,1.21211e+07,7.32499e+07,6.69644e+06,19.9043,19.9043,19.9043,15.3675,0,0.727777,0,4.96971e+07
06/12/2009 23:00,6,12,5,23,0,16.1,58,0,6.66619e+06,4.17403e+07,6.69644e+06,19.8963,19.8963,19.8963,15.3675,0,0.3439,0,2.34425e+07
06/13/2009 00:00,6,13,6,0,0,15.6,60,0,3.85679e+06,3.83535e+07,6.69644e+06,19.8901,19.8901,19.8901,15.3675,0,0.156381,0,1.06454e+07
06/13/2009 01:00,6,13,6,1,0,13.3,69,0,1.53328e+06,2.95446e+07,6.69644e+06,19.8859,19.8859,19.8859,15.3675,0,0.0251703,0,1.71181e+06
06/13/2009 02:00,6,13,6,2,0,13.3,64,0,0,2.79358e+07,6.69644e+06,19.8844,19.8844,19.8844,19.8844,0,0,0,0
06/13/2009 03:00,6,13,6,3,0,11.1,74,0,0,2.79358e+07,6.69644e+06,19.8844,19.8844,19.8844,19.8844,0,0,0,0
06/13/2009 04:00,6,13,6,4,0,12.8,64,0,0,2.79358e+07,6.69644e+06,19.8844,19.8844,19.8844,19.8844,0,0,0,0
06/13/2009 05:00,6,13,6,5,0,9.4,80,0,0,2.79358e+07,6.69644e+06,19.8844,19.8844,19.8844,19.8844,0,0,0,0
06/13/2009 06:00,6,13,6,6,0,12.8,72,0,0,1.67556e+07,6.69644e+06,19.8844,19.8844,19.8844,19.8844,0,0,0,0
06/13/2009 07:00,6,13,6,7,0,17.8,54,0,0,1.52855e+07,6.69644e+06,19.8844,19.8844,19.8844,19.8844,0,0,0,0
06/13/2009 08:00,6,13,6,8,0,21.1,42,0,7.66694e+06,5.28932e+07,6.69644e+06,19.8935,19.8935,19.8935,15.3675,0,0.444877,0,3.03217e+07
06/13/2009 09:00,6,13,6,9,0,22.8,34,0,2.19442e+07,9.65347e+07,6.69644e+06,19.9137,19.9137,19.9137,15.3675,0,1.43108,0,9.79267e+07
