Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
06/13/2009 10:00,6,13,6,10,0,24.4,35,0,4.24966e+07,1.7011e+08,6.69644e+06,19.9454,19.9454,19.9454,15.3675,0,2.9516,0,2.0338e+08
06/13/2009 11:00,6,13,6,11,0,25,33,0,5.0804e+07,1.80419e+08,6.69644e+06,19.9556,19.9556,19.9556,15.3675,0,3.58754,0,2.47746e+08
06/13/2009 12:00,6,13,6,12,0,26.7,28,0,5.98484e+07,1.91659e+08,6.69644e+06,19.9613,19.9613,19.9613,15.3675,0,4.29181,0,2.96752e+08
06/13/2009 13:00,6,13,6,13,0,27.2,27,0,6.17341e+07,1.94006e+08,6.69644e+06,19.9694,19.9694,19.9694,15.3675,0,4.43978,0,3.07523e+08
06/13/2009 14:00,6,13,6,14,0,25,31,0,6.06316e+07,1.92623e+08,6.69644e+06,19.9606,19.9606,19.9606,15.3675,0,4.353,0,3.00937e+08
06/13/2009 15:00,6,13,6,15,0,25,36,0,5.92329e+07,2.10793e+08,6.69644e+06,19.9768,19.9768,19.9768,15.3675,0,4.23778,0,2.94006e+08
06/13/2009 16:00,6,13,6,16,0,23.3,43,0,5.86163e+07,2.09993e+08,6.69644e+06,19.9885,19.9885,19.9885,15.3675,0,4.18715,0,2.9123e+08
06/13/2009 17:00,6,13,6,17,0,20.6,45,0,5.50593e+07,2.25544e+08,6.69644e+06,19.9626,19.9626,19.9626,15.3675,0,3.91252,0,2.70604e+08
06/13/2009 18:00,6,13,6,18,0,18.9,52,3.72574e+06,4.89024e+07,2.25091e+08,6.69644e+06,19.7138,19.7138,19.7138,15.3675,0,3.57082,0,2.33613e+08
06/13/2009 19:00,6,13,6,19,0,18.3,58,0,4.19727e+07,1.72758e+08,6.69644e+06,19.9106,19.9106,19.9106,15.3675,0,2.91084,0,1.99046e+08
06/13/2009 20:00,6,13,6,20,0,16.7,60,1.83515e+06,3.13986e+07,1.70046e+08,6.69644e+06,19.8823,19.8823,19.8823,15.3675,0,2.14042,0,1.45453e+08
06/13/2009 21:00,6,13,6,21,0,16.7,58,0,2.82868e+07,1.64362e+08,6.69644e+06,19.9078,19.9078,19.9078,15.3675,0,1.89301,0,1.29367e+08
06/13/2009 22:00,6,13,6,22,0,15.6,62,0,1.01695e+07,7.08693e+07,6.69644e+06,19.9133,19.9133,19.9133,15.3675,0,0.589808,0,4.03559e+07
06/13/2009 23:00,6,13,6,23,0,14.4,67,0,4.22626e+06,3.87987e+07,6.69644e+06,19.9052,19.9052,19.9052,15.3675,0,0.182018,0,1.24318e+07
06/14/2009 00:00,6,14,0,0,0,13.9,72,0,3.10623e+06,3.74427e+07,6.69644e+06,19.9009,19.9009,19.9009,15.3675,0,0.104097,0,7.1032e+06
06/14/2009 01:00,6,14,0,1,0,12.8,80,0,472131,2.84165e+07,6.69644e+06,19.9006,19.9006,19.9006,15.3675,0,0.00269244,0,183709
06/14/2009 02:00,6,14,0,2,0,11.7,54,0,0,2.79358e+07,6.69644e+06,19.9007,19.9007,19.9007,19.9007,0,0,0,0
06/14/2009 03:00,6,14,0,3,0,11.7,80,0,0,2.79358e+07,6.69644e+06,19.9007,19.9007,19.9007,19.9007,0,0,0,0
06/14/2009 04:00,6,14,0,4,0,11.1,80,0,0,2.79358e+07,6.69644e+06,19.9007,19.9007,19.9007,19.9007,0,0,0,0
06/14/2009 05:00,6,14,0,5,0,10,83,0,0,2.79358e+07,6.69644e+06,19.9007,19.9007,19.9007,19.9007,0,0,0,0
06/14/2009 06:00,6,14,0,6,0,13.3,75,0,0,1.67556e+07,6.69644e+06,19.9007,19.9007,19.9007,19.9007,0,0,0,0
06/14/2009 07:00,6,14,0,7,0,16.7,58,0,0,1.52855e+07,6.69644e+06,19.9007,19.9007,19.9007,19.9007,0,0,0,0
06/14/2009 08:00,6,14,0,8,0,19.4,49,0,5.50328e+06,4.5857e+07,6.69644e+06,19.9069,19.9069,19.9069,15.3675,0,0.302899,0,2.07106e+07
06/14/2009 09:00,6,14,0,9,0,21.7,42,0,1.6654e+07,8.1222e+07,6.69644e+06,19.9391,19.9391,19.9391,15.3675,0,1.05035,0,7.22978e+07
06/14/2009 10:00,6,14,0,10,0,22.8,37,0,3.47454e+07,1.60571e+08,6.69644e+06,19.9583,19.9583,19.9583,15.3675,0,2.36985,0,1.63753e+08
06/14/2009 11:00,6,14,0,11,0,23.9,37,0,4.26249e+07,1.70295e+08,6.69644e+06,19.9801,19.9801,19.9801,15.3675,0,2.96055,0,2.05542e+08
06/14/2009 12:00,6,14,0,12,0,23.3,40,0,4.7768e+07,1.76617e+08,6.69644e+06,19.9858,19.9858,19.9858,15.3675,0,3.35019,0,2.32878e+08
06/14/2009 13:00,6,14,0,13,0,22.8,39,0,4.79161e+07,1.76797e+08,6.69644e+06,19.9866,19.9866,19.9866,15.3675,0,3.36135,0,2.33695e+08
06/14/2009 14:00,6,14,0,14,0,19.4,51,2.88137e+06,4.62529e+07,1.77732e+08,6.69644e+06,19.8236,19.8236,19.8236,15.3675,0,3.31597,0,2.22404e+08
06/14/2009 15:00,6,14,0,15,0,19.4,57,3.01019e+06,4.75387e+07,1.79457e+08,6.69644e+06,19.8058,19.8058,19.8058,15.3675,0,3.42074,0,2.28524e+08
06/14/2009 16:00,6,14,0,16,0,21.7,45,0,5.77177e+07,2.08873e+08,6.69644e+06,19.9818,19.9818,19.9818,15.3675,0,4.11588,0,2.85854e+08
06/14/2009 17:00,6,14,0,17,0,22.2,44,0,5.67313e+07,2.27593e+08,6.69644e+06,20.0038,20.0038,20.0038,15.3675,0,4.03816,0,2.81794e+08
06/14/2009 18:00,6,14,0,18,0,20,43,2.32424e+06,4.96919e+07,2.44497e+08,6.69644e+06,19.8764,19.8764,19.8764,15.3675,0,3.54628,0,2.40676e+08
06/14/2009 19:00,6,14,0,19,0,18.3,58,0,4.16097e+07,1.70497e+08,6.69644e+06,19.9417,19.9417,19.9417,15.3675,0,2.88278,0,1.98478e+08
06/14/2009 20:00,6,14,0,20,0,18.3,58,0,3.12714e+07,1.68019e+08,6.69644e+06,19.9583,19.9583,19.9583,15.3675,0,2.11096,0,1.45865e+08
06/14/2009 21:00,6,14,0,21,0,15.6,75,0,2.82549e+07,1.64313e+08,6.69644e+06,19.9503,19.9503,19.9503,15.3675,0,1.88947,0,1.30333e+08
06/14/2009 22:00,6,14,0,22,0,15.6,69,0,9.40419e+06,6.99329e+07,6.69644e+06,19.9406,19.9406,19.9406,15.3675,0,0.535626,0,3.68687e+07
06/14/2009 23:00,6,14,0,23,0,13.3,90,0,2.41787e+06,3.66934e+07,6.69644e+06,19.9338,19.9338,19.9338,15.3675,0,0.0862996,0,5.93144e+06
06/15/2009 00:00,6,15,1,0,0,11.7,93,0,0,3.40165e+07,6.69644e+06,19.9323,19.9323,19.9323,19.9323,0,0,0,0
06/15/2009 01:00,6,15,1,1,0,12.2,86,0,0,2.79358e+07,6.69644e+06,19.9323,19.9323,19.9323,19.9323,0,0,0,0
06/15/2009 02:00,6,15,1,2,0,10,93,0,0,2.79358e+07,6.69644e+06,19.9323,19.9323,19.9323,19.9323,0,0,0,0
06/15/2009 03:00,6,15,1,3,0,9.4,93,0,0,2.79358e+07,6.69644e+06,19.9323,19.9323,19.9323,19.9323,0,0,0,0
06/15/2009 04:00,6,15,1,4,0,11.1,83,0,0,2.79358e+07,6.69644e+06,19.9323,19.9323,19.9323,19.9323,0,0,0,0
06/15/2009 05:00,6,15,1,5,0,10,89,0,0,2.79358e+07,6.69644e+06,19.9323,19.9323,19.9323,19.9323,0,0,0,0
06/15/2009 06:00,6,15,1,6,0,10.6,89,0,0,1.65755e+07,6.69644e+06,19.9323,19.9323,19.9323,19.9323,0,0,0,0
06/15/2009 07:00,6,15,1,7,0,10,93,0,0,1.52855e+07,6.69644e+06,19.9323,19.9323,19.9323,19.9323,0,0,0,0
06/15/2009 08:00,6,15,1,8,0,12.2,80,0,2.49438e+06,4.23007e+07,6.69644e+06,19.9303,19.9303,19.9303,17.6499,0,0.127766,0,8.77032e+06
06/15/2009 09:00,6,15,1,9,0,13.9,69,2.81702e+06,1.36587e+07,9.82404e+07,6.69644e+06,19.5759,19.5759,19.5759,15.3675,0,0.923794,0,5.81464e+07
06/15/2009 10:00,6,15,1,10,0,18.3,50,0,3.7534e+07,1.83914e+08,6.69644e+06,19.8549,19.8549,19.8549,15.3675,0,2.57848,0,1.7427e+08
06/15/2009 11:00,6,15,1,11,0,17.2,52,0,4.85244e+07,1.97515e+08,6.69644e+06,19.9378,19.9378,19.9378,15.3675,0,3.41152,0,2.3468e+08
06/15/2009 12:00,6,15,1,12,0,18.9,48,0,5.60541e+07,1.86895e+08,6.69644e+06,19.9422,19.9422,19.9422,15.3675,0,3.99368,0,2.74989e+08
06/15/2009 13:00,6,15,1,13,0,20,45,1.93353e+06,6.06506e+07,2.14543e+08,6.69644e+06,19.9089,19.9089,19.9089,15.3675,0,4.37751,0,2.99228e+08
06/15/2009 14:00,6,15,1,14,0,21.7,44,0,6.30119e+07,2.15483e+08,6.69644e+06,19.9592,19.9592,19.9592,15.3675,0,4.53634,0,3.13514e+08
06/15/2009 15:00,6,15,1,15,0,23.9,40,0,6.82121e+07,2.41896e+08,6.69644e+06,19.9803,19.9803,19.9803,15.3675,0,4.94674,0,3.43452e+08
06/15/2009 16:00,6,15,1,16,0,22.2,33,0,6.65492e+07,2.39803e+08,6.69644e+06,19.9344,19.9344,19.9344,15.3675,0,4.81922,0,3.31268e+08
06/15/2009 17:00,6,15,1,17,0,22.2,46,0,6.22157e+07,2.34401e+08,6.69644e+06,19.9634,19.9634,19.9634,15.3675,0,4.47179,0,3.09339e+08
06/15/2009 18:00,6,15,1,18,0,22.2,44,0,5.40448e+07,2.24274e+08,6.69644e+06,19.964,19.964,19.964,15.3675,0,3.83371,0,2.65232e+08
06/15/2009 19:00,6,15,1,19,0,20,50,0,4.43399e+07,1.73868e+08,6.69644e+06,19.9487,19.9487,19.9487,15.3675,0,3.09046,0,2.13102e+08
06/15/2009 20:00,6,15,1,20,0,18.9,52,0,3.28051e+07,1.69907e+08,6.69644e+06,19.9355,19.9355,19.9355,15.3675,0,2.22583,0,1.5304e+08
06/15/2009 21:00,6,15,1,21,0,17.8,58,0,2.95216e+07,1.65873e+08,6.69644e+06,19.9307,19.9307,19.9307,15.3675,0,1.98347,0,1.36231e+08
06/15/2009 22:00,6,15,1,22,0,16.7,60,0,1.03083e+07,7.10354e+07,6.69644e+06,19.9204,19.9204,19.9204,15.3675,0,0.599932,0,4.11125e+07
06/15/2009 23:00,6,15,1,23,0,16.1,62,0,3.88742e+06,3.84469e+07,6.69644e+06,19.9095,19.9095,19.9095,15.3675,0,0.178594,0,1.22097e+07
06/16/2009 00:00,6,16,2,0,0,16.1,62,0,2.20053e+06,3.64312e+07,6.69644e+06,19.9037,19.9037,19.9037,15.3675,0,0.0713358,0,4.87064e+06
06/16/2009 01:00,6,16,2,1,0,16.1,60,0,1.26148e+06,2.9216e+07,6.69644e+06,19.9018,19.9018,19.9018,15.3675,0,0.00625686,0,427020
06/16/2009 02:00,6,16,2,2,0,15,64,0,0,2.79358e+07,6.69644e+06,19.9016,19.9016,19.9016,19.9016,0,0,0,0
06/16/2009 03:00,6,16,2,3,0,13.9,67,0,0,2.79358e+07,6.69644e+06,19.9016,19.9016,19.9016,19.9016,0,0,0,0
06/16/2009 04:00,6,16,2,4,0,12.2,80,0,0,2.79358e+07,6.69644e+06,19.9016,19.9016,19.9016,19.9016,0,0,0,0
06/16/2009 05:00,6,16,2,5,0,12.2,80,0,0,2.79358e+07,6.69644e+06,19.9016,19.9016,19.9016,19.9016,0,0,0,0
06/16/2009 06:00,6,16,2,6,0,13.9,74,0,0,1.67556e+07,6.69644e+06,19.9016,19.9016,19.9016,19.9016,0,0,0,0
06/16/2009 07:00,6,16,2,7,0,17.2,63,0,0,1.63953e+07,6.69644e+06,19.9016,19.9016,19.9016,19.9016,0,0,0,0
06/16/2009 08:00,6,16,2,8,0,20.6,49,0,7.04193e+06,5.2161e+07,6.69644e+06,19.9169,19.9169,19.9169,15.3675,0,0.411291,0,2.81961e+07
06/16/2009 09:00,6,16,2,9,0,23.3,40,0,2.13253e+07,1.0464e+08,6.69644e+06,19.9629,19.9629,19.9629,15.3675,0,1.38507,0,9.58193e+07
06/16/2009 10:00,6,16,2,10,0,25,35,0,4.72595e+07,2.1589e+08,6.69644e+06,19.9817,19.9817,19.9817,15.3675,0,3.31142,0,2.2998e+08
06/16/2009 11:00,6,16,2,11,0,26.7,24,0,5.87121e+07,2.10164e+08,6.69644e+06,19.9577,19.9577,19.9577,15.3675,0,4.20046,0,2.90214e+08
06/16/2009 12:00,6,16,2,12,0,25,24,0,5.73443e+07,1.88501e+08,6.69644e+06,19.9301,19.9301,19.9301,15.3675,0,4.09573,0,2.81271e+08
06/16/2009 13:00,6,16,2,13,0,25,30,0,5.49453e+07,1.85517e+08,6.69644e+06,19.9514,19.9514,19.9514,15.3675,0,3.90634,0,2.6952e+08
06/16/2009 14:00,6,16,2,14,0,23.9,28,0,5.8741e+07,2.10198e+08,6.69644e+06,19.9369,19.9369,19.9369,15.3675,0,4.20382,0,2.89128e+08
06/16/2009 15:00,6,16,2,15,0,15.6,72,8.34237e+06,5.36737e+07,1.92873e+08,6.69644e+06,19.301,19.301,19.301,15.3675,0,4.22055,0,2.49858e+08
06/16/2009 16:00,6,16,2,16,0,21.1,49,0,6.01919e+07,2.31901e+08,6.69644e+06,19.9004,19.9004,19.9004,15.3675,0,4.31183,0,2.94193e+08
06/16/2009 17:00,6,16,2,17,0,22.2,38,0,5.74363e+07,2.28479e+08,6.69644e+06,19.9605,19.9605,19.9605,15.3675,0,4.09752,0,2.83271e+08
06/16/2009 18:00,6,16,2,18,0,20.6,45,0,5.43255e+07,2.44582e+08,6.69644e+06,19.951,19.951,19.951,15.3675,0,3.85678,0,2.66076e+08
06/16/2009 19:00,6,16,2,19,0,18.3,54,0,4.41423e+07,1.71811e+08,6.69644e+06,19.9309,19.9309,19.9309,15.3675,0,3.07644,0,2.11309e+08
06/16/2009 20:00,6,16,2,20,0,16.1,60,1.98354e+06,3.13753e+07,1.70169e+08,6.69644e+06,19.8389,19.8389,19.8389,15.3675,0,2.14857,0,1.44605e+08
06/16/2009 21:00,6,16,2,21,0,16.1,60,0,2.79976e+07,1.64001e+08,6.69644e+06,19.885,19.885,19.885,15.3675,0,1.8725,0,1.27325e+08
06/16/2009 22:00,6,16,2,22,0,13.3,72,0,8.03021e+06,6.82819e+07,6.69644e+06,19.8921,19.8921,19.8921,15.3675,0,0.448442,0,3.05403e+07
06/16/2009 23:00,6,16,2,23,0,11.7,77,0,2.12241e+06,3.63372e+07,6.69644e+06,19.8805,19.8805,19.8805,15.3675,0,0.0660529,0,4.48683e+06
06/17/2009 00:00,6,17,3,0,0,11.7,74,0,0,3.40165e+07,6.69644e+06,19.8773,19.8773,19.8773,19.8773,0,0,0,0
06/17/2009 01:00,6,17,3,1,0,12.2,69,0,0,2.57744e+07,6.69644e+06,19.8773,19.8773,19.8773,19.8773,0,0,0,0
06/17/2009 02:00,6,17,3,2,0,12.8,74,0,0,2.57744e+07,6.69644e+06,19.8773,19.8773,19.8773,19.8773,0,0,0,0
06/17/2009 03:00,6,17,3,3,0,13.9,57,0,0,2.57744e+07,6.69644e+06,19.8773,19.8773,19.8773,19.8773,0,0,0,0
06/17/2009 04:00,6,17,3,4,0,12.8,62,0,0,2.57744e+07,6.69644e+06,19.8773,19.8773,19.8773,19.8773,0,0,0,0
06/17/2009 05:00,6,17,3,5,0,11.1,66,0,0,2.57744e+07,6.69644e+06,19.8773,19.8773,19.8773,19.8773,0,0,0,0
06/17/2009 06:00,6,17,3,6,0,13.9,59,0,0,1.45943e+07,6.69644e+06,19.8773,19.8773,19.8773,19.8773,0,0,0,0
06/17/2009 07:00,6,17,3,7,0,18.9,45,0,0,1.31242e+07,6.69644e+06,19.8773,19.8773,19.8773,19.8773,0,0,0,0
06/17/2009 08:00,6,17,3,8,0,21.7,34,0,4.54576e+06,3.15603e+07,6.69644e+06,19.8805,19.8805,19.8805,16.8708,0,0.248995,0,1.69229e+07
06/17/2009 09:00,6,17,3,9,0,24.4,26,0,1.69946e+07,7.51111e+07,6.69644e+06,19.904,19.904,19.904,15.3675,0,1.07784,0,7.36108e+07
06/17/2009 10:00,6,17,3,10,0,26.7,23,0,4.09203e+07,1.50619e+08,6.69644e+06,19.9317,19.9317,19.9317,15.3675,0,2.83329,0,1.94643e+08
06/17/2009 11:00,6,17,3,11,0,27.8,18,0,5.70464e+07,2.08106e+08,6.69644e+06,19.9258,19.9258,19.9258,15.3675,0,4.07302,0,2.7945e+08
06/17/2009 12:00,6,17,3,12,0,28.9,17,0,6.71609e+07,2.00755e+08,6.69644e+06,19.9285,19.9285,19.9285,15.3675,0,4.87308,0,3.34542e+08
06/17/2009 13:00,6,17,3,13,0,28.9,17,0,7.07554e+07,2.05253e+08,6.69644e+06,19.9289,19.9289,19.9289,15.3675,0,5.1618,0,3.54395e+08
06/17/2009 14:00,6,17,3,14,0,27.8,18,0,6.84873e+07,2.0241e+08,6.69644e+06,19.9199,19.9199,19.9199,15.3675,0,4.98007,0,3.41239e+08
06/17/2009 15:00,6,17,3,15,0,27.8,18,0,6.74543e+07,2.01109e+08,6.69644e+06,19.9188,19.9188,19.9188,15.3675,0,4.8967,0,3.35446e+08
06/17/2009 16:00,6,17,3,16,0,28.1,20,0,7.14589e+07,2.45983e+08,6.69644e+06,19.9304,19.9304,19.9304,15.3675,0,5.2127,0,3.58006e+08
06/17/2009 17:00,6,17,3,17,0,28.3,21,0,6.92829e+07,2.43251e+08,6.69644e+06,19.9371,19.9371,19.9371,15.3675,0,5.03682,0,3.46435e+08
06/17/2009 18:00,6,17,3,18,0,27.2,22,0,6.32899e+07,2.55749e+08,6.69644e+06,19.9276,19.9276,19.9276,15.3675,0,4.56121,0,3.13072e+08
06/17/2009 19:00,6,17,3,19,0,22.8,33,0,4.06942e+07,1.60761e+08,6.69644e+06,19.9051,19.9051,19.9051,15.3675,0,2.81791,0,1.92459e+08
06/17/2009 20:00,6,17,3,20,0,19.4,39,0,2.72319e+07,1.21282e+08,6.69644e+06,19.8742,19.8742,19.8742,15.3675,0,1.81793,0,1.23319e+08
06/17/2009 21:00,6,17,3,21,0,17.8,45,0,2.21413e+07,1.15042e+08,6.69644e+06,19.8627,19.8627,19.8627,15.3675,0,1.44701,0,9.79053e+07
06/17/2009 22:00,6,17,3,22,0,14.4,55,0,1.14094e+07,6.01263e+07,6.69644e+06,19.8476,19.8476,19.8476,15.3675,0,0.678585,0,4.57597e+07
06/17/2009 23:00,6,17,3,23,0,14.4,55,0,3.87542e+06,3.62134e+07,6.69644e+06,19.8375,19.8375,19.8375,15.3675,0,0.157922,0,1.06253e+07
06/18/2009 00:00,6,18,4,0,0,12.2,64,0,0,3.18552e+07,6.69644e+06,19.8355,19.8355,19.8355,19.8355,0,0,0,0
06/18/2009 01:00,6,18,4,1,0,13.9,57,0,0,2.57744e+07,6.69644e+06,19.8355,19.8355,19.8355,19.8355,0,0,0,0
06/18/2009 02:00,6,18,4,2,0,12.8,62,0,0,2.57744e+07,6.69644e+06,19.8355,19.8355,19.8355,19.8355,0,0,0,0
06/18/2009 03:00,6,18,4,3,0,12.2,66,0,0,2.57744e+07,6.69644e+06,19.8355,19.8355,19.8355,19.8355,0,0,0,0
06/18/2009 04:00,6,18,4,4,0,11.7,66,0,0,2.57744e+07,6.69644e+06,19.8355,19.8355,19.8355,19.8355,0,0,0,0
06/18/2009 05:00,6,18,4,5,0,11.7,59,0,0,2.57744e+07,6.69644e+06,19.8355,19.8355,19.8355,19.8355,0,0,0,0
06/18/2009 06:00,6,18,4,6,0,13.3,62,0,0,1.45943e+07,6.69644e+06,19.8355,19.8355,19.8355,19.8355,0,0,0,0
06/18/2009 07:00,6,18,4,7,0,17.8,46,0,0,1.4234e+07,6.69644e+06,19.8355,19.8355,19.8355,19.8355,0,0,0,0
06/18/2009 08:00,6,18,4,8,0,20,39,0,1.62098e+06,1.4952e+07,6.69644e+06,19.8364,19.8364,19.8364,17.6015,0,0.0668941,0,4.50066e+06
06/18/2009 09:00,6,18,4,9,0,21.7,42,0,7.62183e+06,2.09369e+07,6.69644e+06,19.8599,19.8599,19.8599,15.3675,0,0.420744,0,2.84643e+07
06/18/2009 10:00,6,18,4,10,0,23.3,40,0,1.83623e+07,4.60361e+07,6.69644e+06,19.9061,19.9061,19.9061,15.3675,0,1.17316,0,8.0147e+07
06/18/2009 11:00,6,18,4,11,0,25,37,0,3.20432e+07,1.00125e+08,6.69644e+06,19.9344,19.9344,19.9344,15.3675,0,2.17223,0,1.49318e+08
06/18/2009 12:00,6,18,4,12,0,26.7,34,0,3.59024e+07,1.0489e+08,6.69644e+06,19.9508,19.9508,19.9508,15.3675,0,2.45964,0,1.69681e+08
06/18/2009 13:00,6,18,4,13,0,28.3,28,0,4.032e+07,1.49918e+08,6.69644e+06,19.9532,19.9532,19.9532,15.3675,0,2.78778,0,1.92419e+08
06/18/2009 14:00,6,18,4,14,0,27.8,33,0,4.40567e+07,1.41243e+08,6.69644e+06,19.9739,19.9739,19.9739,15.3675,0,3.07083,0,2.12911e+08
06/18/2009 15:00,6,18,4,15,0,26.7,27,0,4.43045e+07,1.54858e+08,6.69644e+06,19.9447,19.9447,19.9447,15.3675,0,3.09136,0,2.12975e+08
06/18/2009 16:00,6,18,4,16,0,28.3,26,0,4.83362e+07,1.59825e+08,6.69644e+06,19.954,19.954,19.954,15.3675,0,3.39717,0,2.3452e+08
06/18/2009 17:00,6,18,4,17,0,26.7,29,0,4.75011e+07,1.72088e+08,6.69644e+06,19.9483,19.9483,19.9483,15.3675,0,3.33277,0,2.2979e+08
06/18/2009 18:00,6,18,4,18,0,25.6,35,0,3.5739e+07,1.22375e+08,6.69644e+06,19.9532,19.9532,19.9532,15.3675,0,2.44373,0,1.68672e+08
06/18/2009 19:00,6,18,4,19,0,25.6,33,0,2.44056e+07,7.9133e+07,6.69644e+06,19.9458,19.9458,19.9458,15.3675,0,1.60904,0,1.1088e+08
06/18/2009 20:00,6,18,4,20,0,22.2,49,0,1.09951e+07,4.48637e+07,6.69644e+06,19.9456,19.9456,19.9456,15.3675,0,0.647404,0,4.46112e+07
06/18/2009 21:00,6,18,4,21,0,18.9,61,0,5.97256e+06,3.87406e+07,6.69644e+06,19.9429,19.9429,19.9429,15.3675,0,0.295018,0,2.03172e+07
06/18/2009 22:00,6,18,4,22,0,18.9,52,0,3.33997e+06,3.5566e+07,6.69644e+06,19.934,19.934,19.934,15.3675,0,0.120289,0,8.2679e+06
06/18/2009 23:00,6,18,4,23,0,19.4,52,0,2.91045e+06,3.50476e+07,6.69644e+06,19.9289,19.9289,19.9289,15.3675,0,0.0904242,0,6.20815e+06
06/19/2009 00:00,6,19,5,0,0,14.4,78,0,0,3.18552e+07,6.69644e+06,19.9281,19.9281,19.9281,19.9281,0,0,0,0
06/19/2009 01:00,6,19,5,1,0,12.2,86,0,0,2.79358e+07,6.69644e+06,19.9281,19.9281,19.9281,19.9281,0,0,0,0
06/19/2009 02:00,6,19,5,2,0,12.8,83,0,0,2.79358e+07,6.69644e+06,19.9281,19.9281,19.9281,19.9281,0,0,0,0
06/19/2009 03:00,6,19,5,3,0,13.9,76,0,0,2.79358e+07,6.69644e+06,19.9281,19.9281,19.9281,19.9281,0,0,0,0
06/19/2009 04:00,6,19,5,4,0,15,69,0,0,2.79358e+07,6.69644e+06,19.9281,19.9281,19.9281,19.9281,0,0,0,0
06/19/2009 05:00,6,19,5,5,0,14.4,72,0,0,2.79358e+07,6.69644e+06,19.9281,19.9281,19.9281,19.9281,0,0,0,0
06/19/2009 06:00,6,19,5,6,0,15,72,0,0,1.69358e+07,6.69644e+06,19.9281,19.9281,19.9281,19.9281,0,0,0,0
06/19/2009 07:00,6,19,5,7,0,16.7,65,0,0,1.54657e+07,6.69644e+06,19.9281,19.9281,19.9281,19.9281,0,0,0,0
06/19/2009 08:00,6,19,5,8,0,17.8,63,0,4.45554e+06,4.90291e+07,6.69644e+06,19.9333,19.9333,19.9333,15.3675,0,0.23224,0,1.59718e+07
06/19/2009 09:00,6,19,5,9,0,19.4,52,1.40616e+06,1.3094e+07,8.71618e+07,6.69644e+06,19.937,19.937,19.937,15.3675,0,0.802079,0,5.51651e+07
06/19/2009 10:00,6,19,5,10,0,22.8,48,0,3.23826e+07,1.57648e+08,6.69644e+06,20.0017,20.0017,20.0017,15.3675,0,2.1914,0,1.52857e+08
06/19/2009 11:00,6,19,5,11,0,23.3,52,0,4.02129e+07,1.67294e+08,6.69644e+06,20.0433,20.0433,20.0433,15.3675,0,2.77398,0,1.95225e+08
06/19/2009 12:00,6,19,5,12,0,23.3,52,0,4.84717e+07,1.7748e+08,6.69644e+06,20.0506,20.0506,20.0506,15.3675,0,3.39941,0,2.39617e+08
06/19/2009 13:00,6,19,5,13,0,26.7,41,0,5.35353e+07,1.83757e+08,6.69644e+06,20.0744,20.0744,20.0744,15.3675,0,3.78718,0,2.68306e+08
06/19/2009 14:00,6,19,5,14,0,25.6,43,0,5.48619e+07,1.85398e+08,6.69644e+06,20.0708,20.0708,20.0708,15.3675,0,3.89026,0,2.75396e+08
06/19/2009 15:00,6,19,5,15,0,25,39,0,5.52806e+07,2.05864e+08,6.69644e+06,20.0472,20.0472,20.0472,15.3675,0,3.92319,0,2.76335e+08
06/19/2009 16:00,6,19,5,16,0,24.4,35,0,5.67535e+07,2.07678e+08,6.69644e+06,20.0202,20.0202,20.0202,15.3675,0,4.03944,0,2.82878e+08
06/19/2009 17:00,6,19,5,17,0,22.8,38,0,5.47479e+07,2.25148e+08,6.69644e+06,20.0007,20.0007,20.0007,15.3675,0,3.88473,0,2.70906e+08
06/19/2009 18:00,6,19,5,18,0,21.1,42,0,4.81576e+07,2.20242e+08,6.69644e+06,19.9788,19.9788,19.9788,15.3675,0,3.37916,0,2.34538e+08
06/19/2009 19:00,6,19,5,19,0,20,49,0,4.12546e+07,1.70059e+08,6.69644e+06,19.9755,19.9755,19.9755,15.3675,0,2.85483,0,1.98005e+08
06/19/2009 20:00,6,19,5,20,0,18.9,50,0,3.10263e+07,1.6772e+08,6.69644e+06,19.9612,19.9612,19.9612,15.3675,0,2.09298,0,1.44715e+08
06/19/2009 21:00,6,19,5,21,0,19.4,45,0,2.93302e+07,1.65641e+08,6.69644e+06,19.9452,19.9452,19.9452,15.3675,0,1.96875,0,1.3565e+08
06/19/2009 22:00,6,19,5,22,0,18.3,45,0,1.0382e+07,7.11285e+07,6.69644e+06,19.9298,19.9298,19.9298,15.3675,0,0.604656,0,4.15218e+07
06/19/2009 23:00,6,19,5,23,0,17.8,52,0,5.123e+06,3.98884e+07,6.69644e+06,19.923,19.923,19.923,15.3675,0,0.244249,0,1.67476e+07
06/20/2009 00:00,6,20,6,0,0,20,40,0,3.61472e+06,3.80619e+07,6.69644e+06,19.9214,19.9214,19.9214,15.3675,0,0.139333,0,9.55038e+06
06/20/2009 01:00,6,20,6,1,0,18.3,45,0,2.10559e+06,3.02113e+07,6.69644e+06,19.9193,19.9193,19.9193,15.3675,0,0.0546797,0,3.74624e+06
06/20/2009 02:00,6,20,6,2,0,15.6,55,0,191192,2.81386e+07,6.69644e+06,19.9183,19.9183,19.9183,15.3675,0,0.00324362,0,222177
06/20/2009 03:00,6,20,6,3,0,18.9,43,0,0,2.79358e+07,6.69644e+06,19.9183,19.9183,19.9183,19.9183,0,0,0,0
06/20/2009 04:00,6,20,6,4,0,18.3,45,0,0,2.79358e+07,6.69644e+06,19.9183,19.9183,19.9183,19.9183,0,0,0,0
06/20/2009 05:00,6,20,6,5,0,17.8,46,0,0,2.79358e+07,6.69644e+06,19.9183,19.9183,19.9183,19.9183,0,0,0,0
06/20/2009 06:00,6,20,6,6,0,18.9,45,0,0,1.67556e+07,6.69644e+06,19.9183,19.9183,19.9183,19.9183,0,0,0,0
06/20/2009 07:00,6,20,6,7,0,21.1,39,0,433823,1.69016e+07,6.69644e+06,19.9183,19.9183,19.9183,15.3675,0,0.0201299,0,1.37884e+06
06/20/2009 08:00,6,20,6,8,0,23.3,34,0,9.79534e+06,5.54012e+07,6.69644e+06,19.9244,19.9244,19.9244,15.3675,0,0.566562,0,3.88651e+07
06/20/2009 09:00,6,20,6,9,0,25.6,28,0,2.53321e+07,1.00686e+08,6.69644e+06,19.9403,19.9403,19.9403,15.3675,0,1.67631,0,1.15378e+08
06/20/2009 10:00,6,20,6,10,0,27.2,18,0,4.88447e+07,1.97914e+08,6.69644e+06,19.9193,19.9193,19.9193,15.3675,0,3.4374,0,2.35506e+08
06/20/2009 11:00,6,20,6,11,0,28.3,16,0,5.97406e+07,2.1146e+08,6.69644e+06,19.9132,19.9132,19.9132,15.3675,0,4.28526,0,2.93202e+08
06/20/2009 12:00,6,20,6,12,0,28.9,17,0,6.7123e+07,2.00709e+08,6.69644e+06,19.9192,19.9192,19.9192,15.3675,0,4.87093,0,3.33715e+08
06/20/2009 13:00,6,20,6,13,0,30,16,0,7.05641e+07,2.0503e+08,6.69644e+06,19.9268,19.9268,19.9268,15.3675,0,5.14773,0,3.53264e+08
06/20/2009 14:00,6,20,6,14,0,30.6,14,0,7.27198e+07,2.07722e+08,6.69644e+06,19.922,19.922,19.922,15.3675,0,5.32182,0,3.64824e+08
06/20/2009 15:00,6,20,6,15,0,30.6,15,0,7.3335e+07,2.28415e+08,6.69644e+06,19.9207,19.9207,19.9207,15.3675,0,5.36812,0,3.67897e+08
06/20/2009 16:00,6,20,6,16,0,31.7,12,0,7.23164e+07,2.27128e+08,6.69644e+06,19.9162,19.9162,19.9162,15.3675,0,5.28553,0,3.61874e+08
06/20/2009 17:00,6,20,6,17,0,26.7,31,0,6.64109e+07,2.19727e+08,6.69644e+06,19.953,19.953,19.953,15.3675,0,4.8067,0,3.31758e+08
06/20/2009 18:00,6,20,6,18,0,25,30,0,5.95593e+07,2.54377e+08,6.69644e+06,19.9305,19.9305,19.9305,15.3675,0,4.26757,0,2.93098e+08
06/20/2009 19:00,6,20,6,19,0,20.6,54,0,4.89135e+07,1.79533e+08,6.69644e+06,19.9429,19.9429,19.9429,15.3675,0,3.43959,0,2.36877e+08
06/20/2009 20:00,6,20,6,20,0,17.8,56,0,3.60076e+07,1.73859e+08,6.69644e+06,19.9155,19.9155,19.9155,15.3675,0,2.46539,0,1.68768e+08
06/20/2009 21:00,6,20,6,21,0,17.2,67,0,3.33212e+07,1.70549e+08,6.69644e+06,19.9221,19.9221,19.9221,15.3675,0,2.26435,0,1.5523e+08
06/20/2009 22:00,6,20,6,22,0,17.2,56,0,1.41027e+07,7.56687e+07,6.69644e+06,19.9108,19.9108,19.9108,15.3675,0,0.868455,0,5.93886e+07
06/20/2009 23:00,6,20,6,23,0,16.1,60,0,7.34395e+06,4.25643e+07,6.69644e+06,19.896,19.896,19.896,15.3675,0,0.391406,0,2.66789e+07
06/21/2009 00:00,6,21,0,0,0,15.6,62,0,5.83916e+06,4.07363e+07,6.69644e+06,19.8875,19.8875,19.8875,15.3675,0,0.286235,0,1.94735e+07
06/21/2009 01:00,6,21,0,1,0,14.4,70,0,2.06673e+06,3.01043e+07,6.69644e+06,19.8846,19.8846,19.8846,15.3675,0,0.0320832,0,2.18137e+06
06/21/2009 02:00,6,21,0,2,0,14.4,72,0,176285,2.812e+07,6.69644e+06,19.8849,19.8849,19.8849,15.3675,0,0.00220513,0,149937
06/21/2009 03:00,6,21,0,3,0,14.4,70,0,0,2.79358e+07,6.69644e+06,19.8851,19.8851,19.8851,19.8851,0,0,0,0
06/21/2009 04:00,6,21,0,4,0,14.4,75,0,0,2.79358e+07,6.69644e+06,19.8851,19.8851,19.8851,19.8851,0,0,0,0
06/21/2009 05:00,6,21,0,5,0,12.8,93,0,0,2.79358e+07,6.69644e+06,19.8851,19.8851,19.8851,19.8851,0,0,0,0
06/21/2009 06:00,6,21,0,6,0,13.9,69,0,0,1.67556e+07,6.69644e+06,19.8851,19.8851,19.8851,19.8851,0,0,0,0
06/21/2009 07:00,6,21,0,7,0,16.7,60,0,307106,1.69413e+07,6.69644e+06,19.886,19.886,19.886,17.6263,0,0.0163155,0,1.10989e+06
06/21/2009 08:00,6,21,0,8,0,18.9,61,0,9.53069e+06,5.57914e+07,6.69644e+06,19.9142,19.9142,19.9142,15.3675,0,0.547531,0,3.74911e+07
06/21/2009 09:00,6,21,0,9,0,20.6,57,0,2.60153e+07,1.10382e+08,6.69644e+06,19.9628,19.9628,19.9628,15.3675,0,1.72497,0,1.19312e+08
06/21/2009 10:00,6,21,0,10,0,22.8,48,0,4.80317e+07,1.96882e+08,6.69644e+06,19.9832,19.9832,19.9832,15.3675,0,3.36917,0,2.3407e+08
06/21/2009 11:00,6,21,0,11,0,25,45,0,5.90983e+07,2.10627e+08,6.69644e+06,20.0131,20.0131,20.0131,15.3675,0,4.22426,0,2.95375e+08
06/21/2009 12:00,6,21,0,12,0,26.1,48,0,7.12249e+07,2.05774e+08,6.69644e+06,20.0522,20.0522,20.0522,15.3675,0,5.18269,0,3.65438e+08
06/21/2009 13:00,6,21,0,13,0,22.8,55,0,6.48803e+07,1.97856e+08,6.69644e+06,20.036,20.036,20.036,15.3675,0,4.67856,0,3.28747e+08
06/21/2009 14:00,6,21,0,14,0,17.2,78,5.68736e+06,6.03799e+07,1.98326e+08,6.69644e+06,19.6417,19.6417,19.6417,15.3675,0,4.57788,0,2.94509e+08
06/21/2009 15:00,6,21,0,15,0,16.7,84,6.84691e+06,5.60699e+07,1.94205e+08,6.69644e+06,19.4763,19.4763,19.4763,15.3675,0,4.31046,0,2.66603e+08
06/21/2009 16:00,6,21,0,16,0,17.2,78,6.19766e+06,6.04508e+07,2.18888e+08,6.69644e+06,19.551,19.551,19.551,15.3675,0,4.61221,0,2.90448e+08
06/21/2009 17:00,6,21,0,17,0,11.1,89,1.56491e+07,5.43007e+07,2.41525e+08,6.69644e+06,18.6867,18.6867,18.6867,15.3675,0,4.72237,0,2.35984e+08
06/21/2009 18:00,6,21,0,18,0,14.4,84,1.07793e+07,5.18824e+07,2.53165e+08,6.69644e+06,18.9603,18.9603,18.9603,15.3675,0,4.22972,0,2.28773e+08
06/21/2009 19:00,6,21,0,19,0,13.9,89,2.41404e+06,4.19592e+07,1.73408e+08,6.69644e+06,19.711,19.711,19.711,15.3675,0,2.96268,0,1.93697e+08
06/21/2009 20:00,6,21,0,20,0,14.4,90,2.42467e+06,3.20218e+07,1.71439e+08,6.69644e+06,19.795,19.795,19.795,15.3675,0,2.22029,0,1.47967e+08
06/21/2009 21:00,6,21,0,21,0,14.4,90,0,2.9127e+07,1.65379e+08,6.69644e+06,19.9256,19.9256,19.9256,15.3675,0,1.95276,0,1.33975e+08
06/21/2009 22:00,6,21,0,22,0,15.6,83,0,1.23098e+07,7.34739e+07,6.69644e+06,19.9651,19.9651,19.9651,15.3675,0,0.739796,0,5.11949e+07
06/21/2009 23:00,6,21,0,23,0,14.4,93,0,6.46442e+06,4.14899e+07,6.69644e+06,19.9624,19.9624,19.9624,15.3675,0,0.329129,0,2.27628e+07
06/22/2009 00:00,6,22,1,0,0,14.4,93,0,1.63304e+06,3.57451e+07,6.69644e+06,19.9588,19.9588,19.9588,15.3675,0,0.0318339,0,2.19993e+06
06/22/2009 01:00,6,22,1,1,0,13.3,97,0,0,2.79358e+07,6.69644e+06,19.9582,19.9582,19.9582,19.9582,0,0,0,0
06/22/2009 02:00,6,22,1,2,0,12.8,100,0,0,2.79358e+07,6.69644e+06,19.9582,19.9582,19.9582,19.9582,0,0,0,0
06/22/2009 03:00,6,22,1,3,0,12.2,97,0,0,2.79358e+07,6.69644e+06,19.9582,19.9582,19.9582,19.9582,0,0,0,0
06/22/2009 04:00,6,22,1,4,0,11.7,100,0,0,2.79358e+07,6.69644e+06,19.9582,19.9582,19.9582,19.9582,0,0,0,0
06/22/2009 05:00,6,22,1,5,0,12.8,93,0,0,2.79358e+07,6.69644e+06,19.9582,19.9582,19.9582,19.9582,0,0,0,0
06/22/2009 06:00,6,22,1,6,0,13.3,93,0,0,1.67556e+07,6.69644e+06,19.9582,19.9582,19.9582,19.9582,0,0,0,0
06/22/2009 07:00,6,22,1,7,0,16.7,84,0,0,1.52855e+07,6.69644e+06,19.9582,19.9582,19.9582,19.9582,0,0,0,0
06/22/2009 08:00,6,22,1,8,0,17.8,80,0,5.90059e+06,5.07997e+07,6.69644e+06,19.9788,19.9788,19.9788,15.3675,0,0.339692,0,2.36095e+07
06/22/2009 09:00,6,22,1,9,0,20,68,0,1.89879e+07,9.29077e+07,6.69644e+06,20.0454,20.0454,20.0454,15.3675,0,1.21572,0,8.56131e+07
06/22/2009 10:00,6,22,1,10,0,22.2,61,0,4.65616e+07,1.95046e+08,6.69644e+06,20.0844,20.0844,20.0844,15.3675,0,3.24989,0,2.30728e+08
06/22/2009 11:00,6,22,1,11,0,23.3,55,0,5.65777e+07,1.87523e+08,6.69644e+06,20.0849,20.0849,20.0849,15.3675,0,4.02201,0,2.85576e+08
06/22/2009 12:00,6,22,1,12,0,23.9,54,0,6.67114e+07,2.00131e+08,6.69644e+06,20.0874,20.0874,20.0874,15.3675,0,4.81844,0,3.42308e+08
06/22/2009 13:00,6,22,1,13,0,25,48,0,7.04352e+07,2.04789e+08,6.69644e+06,20.0843,20.0843,20.0843,15.3675,0,5.11664,0,3.63249e+08
06/22/2009 14:00,6,22,1,14,0,22.8,53,0,6.44948e+07,1.97369e+08,6.69644e+06,20.0608,20.0608,20.0608,15.3675,0,4.6454,0,3.28153e+08
06/22/2009 15:00,6,22,1,15,0,21.1,39,0,5.90398e+07,1.90608e+08,6.69644e+06,19.9859,19.9859,19.9859,15.3675,0,4.22438,0,2.9366e+08
06/22/2009 16:00,6,22,1,16,0,23.3,41,0,6.41999e+07,2.16948e+08,6.69644e+06,20.0049,20.0049,20.0049,15.3675,0,4.62518,0,3.22835e+08
06/22/2009 17:00,6,22,1,17,0,23.9,45,0,6.71171e+07,2.60456e+08,6.69644e+06,20.0265,20.0265,20.0265,15.3675,0,4.85314,0,3.40326e+08
06/22/2009 18:00,6,22,1,18,0,21.7,53,0,5.98524e+07,2.5142e+08,6.69644e+06,20.0118,20.0118,20.0118,15.3675,0,4.28211,0,2.99337e+08
06/22/2009 19:00,6,22,1,19,0,21.1,55,0,4.85104e+07,1.77197e+08,6.69644e+06,20.0045,20.0045,20.0045,15.3675,0,3.4037,0,2.37557e+08
06/22/2009 20:00,6,22,1,20,0,20.6,44,0,3.549e+07,1.73207e+08,6.69644e+06,19.9669,19.9669,19.9669,15.3675,0,2.42379,0,1.67794e+08
06/22/2009 21:00,6,22,1,21,0,18.9,50,0,3.15883e+07,1.68413e+08,6.69644e+06,19.9448,19.9448,19.9448,15.3675,0,2.1352,0,1.47107e+08
06/22/2009 22:00,6,22,1,22,0,15,81,0,1.1651e+07,7.26684e+07,6.69644e+06,19.941,19.941,19.941,15.3675,0,0.693792,0,4.77592e+07
06/22/2009 23:00,6,22,1,23,0,13.9,83,0,4.72694e+06,3.9404e+07,6.69644e+06,19.9369,19.9369,19.9369,15.3675,0,0.216661,0,1.49014e+07
06/23/2009 00:00,6,23,2,0,0,12.2,93,0,1.59491e+06,3.56994e+07,6.69644e+06,19.9314,19.9314,19.9314,15.3675,0,0.0293057,0,2.01314e+06
06/23/2009 01:00,6,23,2,1,0,12.2,61,0,0,2.79358e+07,6.69644e+06,19.9301,19.9301,19.9301,19.9301,0,0,0,0
06/23/2009 02:00,6,23,2,2,0,11.7,89,0,0,2.79358e+07,6.69644e+06,19.9301,19.9301,19.9301,19.9301,0,0,0,0
06/23/2009 03:00,6,23,2,3,0,11.7,93,0,0,2.79358e+07,6.69644e+06,19.9301,19.9301,19.9301,19.9301,0,0,0,0
06/23/2009 04:00,6,23,2,4,0,12.8,93,0,0,2.79358e+07,6.69644e+06,19.9301,19.9301,19.9301,19.9301,0,0,0,0
06/23/2009 05:00,6,23,2,5,0,12.2,90,0,0,2.79358e+07,6.69644e+06,19.9301,19.9301,19.9301,19.9301,0,0,0,0
06/23/2009 06:00,6,23,2,6,0,13.9,80,0,0,1.67556e+07,6.69644e+06,19.9301,19.9301,19.9301,19.9301,0,0,0,0
06/23/2009 07:00,6,23,2,7,0,15,87,0,0,1.63953e+07,6.69644e+06,19.9301,19.9301,19.9301,19.9301,0,0,0,0
06/23/2009 08:00,6,23,2,8,0,16.7,72,0,7.03844e+06,5.21504e+07,6.69644e+06,19.9419,19.9419,19.9419,15.3675,0,0.410614,0,2.82933e+07
06/23/2009 09:00,6,23,2,9,0,18.9,63,1.50905e+06,2.25847e+07,1.07701e+08,6.69644e+06,19.9449,19.9449,19.9449,15.3675,0,1.48711,0,1.02456e+08
06/23/2009 10:00,6,23,2,10,0,21.1,55,0,4.99195e+07,2.19154e+08,6.69644e+06,19.9967,19.9967,19.9967,15.3675,0,3.51262,0,2.44748e+08
06/23/2009 11:00,6,23,2,11,0,23.9,45,0,6.32812e+07,2.35763e+08,6.69644e+06,20.0121,20.0121,20.0121,15.3675,0,4.55264,0,3.18269e+08
06/23/2009 12:00,6,23,2,12,0,25.6,36,0,7.20642e+07,2.26772e+08,6.69644e+06,20.0013,20.0013,20.0013,15.3675,0,5.2546,0,3.66486e+08
06/23/2009 13:00,6,23,2,13,0,26.1,34,0,7.44833e+07,2.29809e+08,6.69644e+06,19.9955,19.9955,19.9955,15.3675,0,5.45087,0,3.79701e+08
06/23/2009 14:00,6,23,2,14,0,27.2,32,0,7.60965e+07,2.31822e+08,6.69644e+06,19.9987,19.9987,19.9987,15.3675,0,5.58085,0,3.89017e+08
06/23/2009 15:00,6,23,2,15,0,27.8,25,0,7.58979e+07,2.51513e+08,6.69644e+06,19.9724,19.9724,19.9724,15.3675,0,5.56649,0,3.85815e+08
06/23/2009 16:00,6,23,2,16,0,27.8,29,0,7.69537e+07,2.528e+08,6.69644e+06,19.9787,19.9787,19.9787,15.3675,0,5.64992,0,3.9214e+08
06/23/2009 17:00,6,23,2,17,0,25.6,39,0,7.1154e+07,2.45533e+08,6.69644e+06,19.992,19.992,19.992,15.3675,0,5.17954,0,3.60523e+08
06/23/2009 18:00,6,23,2,18,0,24.4,42,0,6.34302e+07,2.55882e+08,6.69644e+06,19.9871,19.9871,19.9871,15.3675,0,4.56592,0,3.17474e+08
06/23/2009 19:00,6,23,2,19,0,23.3,46,0,5.18144e+07,1.83101e+08,6.69644e+06,19.9795,19.9795,19.9795,15.3675,0,3.65978,0,2.54055e+08
06/23/2009 20:00,6,23,2,20,0,20.6,61,0,3.89767e+07,1.77493e+08,6.69644e+06,19.984,19.984,19.984,15.3675,0,2.68288,0,1.86421e+08
06/23/2009 21:00,6,23,2,21,0,20,65,0,3.5221e+07,1.72869e+08,6.69644e+06,19.9869,19.9869,19.9869,15.3675,0,2.40213,0,1.67018e+08
06/23/2009 22:00,6,23,2,22,0,18.9,70,0,1.41953e+07,7.57692e+07,6.69644e+06,19.9857,19.9857,19.9857,15.3675,0,0.873502,0,6.07182e+07
06/23/2009 23:00,6,23,2,23,0,17.2,78,0,6.80176e+06,4.19213e+07,6.69644e+06,19.9794,19.9794,19.9794,15.3675,0,0.36112,0,2.50674e+07
06/24/2009 00:00,6,24,3,0,0,16.7,84,0,4.92505e+06,3.96445e+07,6.69644e+06,19.978,19.978,19.978,15.3675,0,0.229988,0,1.59599e+07
06/24/2009 01:00,6,24,3,1,0,17.8,80,0,2.52549e+06,2.85527e+07,6.69644e+06,19.9799,19.9799,19.9799,15.3675,0,0.0834651,0,5.79447e+06
06/24/2009 02:00,6,24,3,2,0,17.8,80,0,1.22416e+06,2.7009e+07,6.69644e+06,19.9806,19.9806,19.9806,15.3675,0,0.00346764,0,240774
06/24/2009 03:00,6,24,3,3,0,15.6,86,0,0,2.57744e+07,6.69644e+06,19.9807,19.9807,19.9807,19.9807,0,0,0,0
06/24/2009 04:00,6,24,3,4,0,15,83,0,0,2.57744e+07,6.69644e+06,19.9807,19.9807,19.9807,19.9807,0,0,0,0
06/24/2009 05:00,6,24,3,5,0,13.9,89,0,0,2.57744e+07,6.69644e+06,19.9807,19.9807,19.9807,19.9807,0,0,0,0
06/24/2009 06:00,6,24,3,6,0,15,87,0,0,1.45943e+07,6.69644e+06,19.9807,19.9807,19.9807,19.9807,0,0,0,0
06/24/2009 07:00,6,24,3,7,0,17.8,67,0,1.62964e+06,1.6253e+07,6.69644e+06,19.9821,19.9821,19.9821,17.6741,0,0.0671312,0,4.66419e+06
06/24/2009 08:00,6,24,3,8,0,20,61,0,1.04658e+07,3.89547e+07,6.69644e+06,20.0192,20.0192,20.0192,15.3675,0,0.611293,0,4.28146e+07
06/24/2009 09:00,6,24,3,9,0,23.3,48,0,2.61048e+07,8.6233e+07,6.69644e+06,20.0683,20.0683,20.0683,15.3675,0,1.72691,0,1.22184e+08
06/24/2009 10:00,6,24,3,10,0,26.7,27,0,4.64619e+07,1.44158e+08,6.69644e+06,20.0372,20.0372,20.0372,15.3675,0,3.24756,0,2.2826e+08
06/24/2009 11:00,6,24,3,11,0,27.8,19,0,5.62096e+07,1.87105e+08,6.69644e+06,19.9995,19.9995,19.9995,15.3675,0,4.0028,0,2.79073e+08
06/24/2009 12:00,6,24,3,12,0,28.3,18,0,6.58945e+07,1.99155e+08,6.69644e+06,19.9853,19.9853,19.9853,15.3675,0,4.76608,0,3.31263e+08
06/24/2009 13:00,6,24,3,13,0,30,18,0,7.56599e+07,2.31312e+08,6.69644e+06,19.987,19.987,19.987,15.3675,0,5.5486,0,3.85797e+08
06/24/2009 14:00,6,24,3,14,0,31.7,19,0,8.14153e+07,2.3849e+08,6.69644e+06,19.9992,19.9992,19.9992,15.3675,0,6.01434,0,4.19279e+08
06/24/2009 15:00,6,24,3,15,0,32.2,17,0,8.46471e+07,2.62476e+08,6.69644e+06,19.9895,19.9895,19.9895,15.3675,0,6.27921,0,4.36836e+08
06/24/2009 16:00,6,24,3,16,0,32.2,17,0,8.28378e+07,2.60172e+08,6.69644e+06,19.98,19.98,19.98,15.3675,0,6.13005,0,4.25576e+08
06/24/2009 17:00,6,24,3,17,0,30.6,17,0,7.50816e+07,2.50481e+08,6.69644e+06,19.9559,19.9559,19.9559,15.3675,0,5.50117,0,3.79925e+08
06/24/2009 18:00,6,24,3,18,0,27.8,22,0,6.56993e+07,2.61995e+08,6.69644e+06,19.9385,19.9385,19.9385,15.3675,0,4.75084,0,3.26861e+08
06/24/2009 19:00,6,24,3,19,0,25.6,25,0,4.3492e+07,1.66021e+08,6.69644e+06,19.9166,19.9166,19.9166,15.3675,0,3.02899,0,2.07401e+08
06/24/2009 20:00,6,24,3,20,0,24.2,25,0,3.1666e+07,1.26731e+08,6.69644e+06,19.8902,19.8902,19.8902,15.3675,0,2.14393,0,1.45948e+08
06/24/2009 21:00,6,24,3,21,0,23.3,24,0,2.71279e+07,1.2116e+08,6.69644e+06,19.8726,19.8726,19.8726,15.3675,0,1.81037,0,1.22761e+08
06/24/2009 22:00,6,24,3,22,0,23.9,22,0,1.80213e+07,6.82106e+07,6.69644e+06,19.8657,19.8657,19.8657,15.3675,0,1.1497,0,7.78419e+07
06/24/2009 23:00,6,24,3,23,0,24.4,19,0,1.15404e+07,4.55318e+07,6.69644e+06,19.8572,19.8572,19.8572,15.3675,0,0.687742,0,4.6476e+07
06/25/2009 00:00,6,25,4,0,0,23.3,20,0,8.59229e+06,4.19389e+07,6.69644e+06,19.8392,19.8392,19.8392,15.3675,0,0.479985,0,3.23071e+07
06/25/2009 01:00,6,25,4,1,0,23.3,19,0,7.08259e+06,3.40222e+07,6.69644e+06,19.8144,19.8144,19.8144,15.3675,0,0.374193,0,2.50465e+07
06/25/2009 02:00,6,25,4,2,0,17.2,33,0,3.46726e+06,2.96399e+07,6.69644e+06,19.7968,19.7968,19.7968,15.3675,0,0.12994,0,8.66315e+06
06/25/2009 03:00,6,25,4,3,0,19.4,24,0,2.50627e+06,2.84789e+07,6.69644e+06,19.7859,19.7859,19.7859,15.3675,0,0.0630543,0,4.1935e+06
06/25/2009 04:00,6,25,4,4,0,20,20,0,698424,2.65357e+07,6.69644e+06,19.7821,19.7821,19.7821,15.3675,0,0.0185616,0,1.23341e+06
06/25/2009 05:00,6,25,4,5,0,15.6,29,0,0,2.57744e+07,6.69644e+06,19.7814,19.7814,19.7814,19.7814,0,0,0,0
06/25/2009 06:00,6,25,4,6,0,20,23,0,184517,1.4789e+07,6.69644e+06,19.7812,19.7812,19.7812,15.3675,0,0.00283495,0,188342
06/25/2009 07:00,6,25,4,7,0,23.3,21,0,4.95189e+06,1.99027e+07,6.69644e+06,19.7781,19.7781,19.7781,15.3675,0,0.229483,0,1.52328e+07
06/25/2009 08:00,6,25,4,8,0,26.7,16,0,1.06623e+07,2.46451e+07,6.69644e+06,19.7761,19.7761,19.7761,15.3675,0,0.62718,0,4.16193e+07
06/25/2009 09:00,6,25,4,9,0,27.8,17,0,1.36964e+07,2.72646e+07,6.69644e+06,19.783,19.783,19.783,15.3675,0,0.843534,0,5.6063e+07
06/25/2009 10:00,6,25,4,10,0,30,16,0,2.33514e+07,5.0014e+07,6.69644e+06,19.8032,19.8032,19.8032,15.3675,0,1.54106,0,1.0289e+08
06/25/2009 11:00,6,25,4,11,0,31.1,14,0,3.55502e+07,1.04536e+08,6.69644e+06,19.8138,19.8138,19.8138,15.3675,0,2.44534,0,1.63657e+08
06/25/2009 12:00,6,25,4,12,0,33.3,13,0,4.40616e+07,1.15101e+08,6.69644e+06,19.8343,19.8343,19.8343,15.3675,0,3.09301,0,2.07955e+08
06/25/2009 13:00,6,25,4,13,0,34.4,11,0,5.39035e+07,1.53612e+08,6.69644e+06,19.8442,19.8442,19.8442,15.3675,0,3.85056,0,2.59465e+08
06/25/2009 14:00,6,25,4,14,0,35,13,0,5.83759e+07,1.59163e+08,6.69644e+06,19.8683,19.8683,19.8683,15.3675,0,4.19823,0,2.84412e+08
06/25/2009 15:00,6,25,4,15,0,35,12,0,5.88369e+07,1.72991e+08,6.69644e+06,19.8771,19.8771,19.8771,15.3675,0,4.22803,0,2.86991e+08
06/25/2009 16:00,6,25,4,16,0,33.3,11,0,5.56049e+07,1.68942e+08,6.69644e+06,19.8581,19.8581,19.8581,15.3675,0,3.97377,0,2.68597e+08
06/25/2009 17:00,6,25,4,17,0,32.8,11,0,5.26688e+07,1.78575e+08,6.69644e+06,19.8525,19.8525,19.8525,15.3675,0,3.74256,0,2.52652e+08
06/25/2009 18:00,6,25,4,18,0,31.1,11,0,4.08271e+07,1.28729e+08,6.69644e+06,19.8328,19.8328,19.8328,15.3675,0,2.83715,0,1.9069e+08
06/25/2009 19:00,6,25,4,19,0,30,11,0,2.92456e+07,8.51355e+07,6.69644e+06,19.8131,19.8131,19.8131,15.3675,0,1.9719,0,1.3195e+08
06/25/2009 20:00,6,25,4,20,0,27.8,12,0,1.70271e+07,5.22735e+07,6.69644e+06,19.7898,19.7898,19.7898,15.3675,0,1.08227,0,7.20404e+07
06/25/2009 21:00,6,25,4,21,0,23.9,19,0,1.16872e+07,4.5736e+07,6.69644e+06,19.7679,19.7679,19.7679,15.3675,0,0.700397,0,4.63913e+07
06/25/2009 22:00,6,25,4,22,0,23,19,0,8.99814e+06,4.24518e+07,6.69644e+06,19.7536,19.7536,19.7536,15.3675,0,0.510027,0,3.3672e+07
06/25/2009 23:00,6,25,4,23,0,22.2,19,0,6.99487e+06,4.00066e+07,6.69644e+06,19.7406,19.7406,19.7406,15.3675,0,0.368936,0,2.4285e+07
06/26/2009 00:00,6,26,5,0,0,21.7,19,0,5.64192e+06,3.83568e+07,6.69644e+06,19.7284,19.7284,19.7284,15.3675,0,0.274054,0,1.79893e+07
06/26/2009 01:00,6,26,5,1,0,20.6,20,0,4.62425e+06,3.31993e+07,6.69644e+06,19.7129,19.7129,19.7129,15.3675,0,0.203043,0,1.32806e+07
06/26/2009 02:00,6,26,5,2,0,19.4,21,0,3.07142e+06,3.13074e+07,6.69644e+06,19.6988,19.6988,19.6988,15.3675,0,0.0946355,0,6.16983e+06
06/26/2009 03:00,6,26,5,3,0,19.4,21,0,1.046e+06,2.91206e+07,6.69644e+06,19.6896,19.6896,19.6896,15.3675,0,0.0429637,0,2.79513e+06
06/26/2009 04:00,6,26,5,4,0,18.3,23,0,730473,2.87347e+07,6.69644e+06,19.6843,19.6843,19.6843,15.3675,0,0.0209275,0,1.35982e+06
06/26/2009 05:00,6,26,5,5,0,15,30,0,518455,2.84727e+07,6.69644e+06,19.6818,19.6818,19.6818,15.3675,0,0.00615547,0,399736
06/26/2009 06:00,6,26,5,6,0,16.1,33,0,0,1.67556e+07,6.69644e+06,19.6811,19.6811,19.6811,19.6811,0,0,0,0
06/26/2009 07:00,6,26,5,7,0,14.4,60,0,1.06354e+06,1.64941e+07,6.69644e+06,19.6789,19.6789,19.6789,15.3675,0,0.0442242,0,2.86963e+06
06/26/2009 08:00,6,26,5,8,0,16.1,51,0,8.40742e+06,5.37186e+07,6.69644e+06,19.6805,19.6805,19.6805,15.3675,0,0.468831,0,3.04385e+07
06/26/2009 09:00,6,26,5,9,0,18.9,47,1.3332e+06,1.6082e+07,9.07575e+07,6.69644e+06,19.6997,19.6997,19.6997,15.3675,0,1.01956,0,6.64863e+07
06/26/2009 10:00,6,26,5,10,0,20.6,39,0,3.55248e+07,1.6158e+08,6.69644e+06,19.7585,19.7585,19.7585,15.3675,0,2.43961,0,1.61247e+08
06/26/2009 11:00,6,26,5,11,0,25.6,32,0,4.75628e+07,1.76463e+08,6.69644e+06,19.84,19.84,19.84,15.3675,0,3.34898,0,2.25456e+08
06/26/2009 12:00,6,26,5,12,0,28.9,24,0,5.79045e+07,1.89261e+08,6.69644e+06,19.9042,19.9042,19.9042,15.3675,0,4.14484,0,2.83037e+08
06/26/2009 13:00,6,26,5,13,0,33.3,16,0,6.06101e+07,1.92615e+08,6.69644e+06,19.9411,19.9411,19.9411,15.3675,0,4.35424,0,2.99751e+08
06/26/2009 14:00,6,26,5,14,0,33.3,15,0,6.0538e+07,1.92518e+08,6.69644e+06,19.9531,19.9531,19.9531,15.3675,0,4.34743,0,3.0006e+08
06/26/2009 15:00,6,26,5,15,0,33.3,15,0,6.04898e+07,1.92454e+08,6.69644e+06,19.9525,19.9525,19.9525,15.3675,0,4.34338,0,2.99744e+08
06/26/2009 16:00,6,26,5,16,0,32.2,15,0,6.36666e+07,2.1634e+08,6.69644e+06,19.9528,19.9528,19.9528,15.3675,0,4.59104,0,3.16853e+08
06/26/2009 17:00,6,26,5,17,0,30,15,0,6.13856e+07,2.33451e+08,6.69644e+06,19.9296,19.9296,19.9296,15.3675,0,4.41187,0,3.02952e+08
06/26/2009 18:00,6,26,5,18,0,29.4,15,0,5.56568e+07,2.29585e+08,6.69644e+06,19.9186,19.9186,19.9186,15.3675,0,3.96423,0,2.71556e+08
06/26/2009 19:00,6,26,5,19,0,28.3,17,0,4.86861e+07,1.81098e+08,6.69644e+06,19.9107,19.9107,19.9107,15.3675,0,3.42637,0,2.34305e+08
06/26/2009 20:00,6,26,5,20,0,22.8,25,0,3.65628e+07,1.74567e+08,6.69644e+06,19.8782,19.8782,19.8782,15.3675,0,2.50956,0,1.70386e+08
06/26/2009 21:00,6,26,5,21,0,23.3,22,0,3.37547e+07,1.71109e+08,6.69644e+06,19.864,19.864,19.864,15.3675,0,2.30039,0,1.55692e+08
06/26/2009 22:00,6,26,5,22,0,23.3,22,0,1.68336e+07,7.90241e+07,6.69644e+06,19.8585,19.8585,19.8585,15.3675,0,1.06471,0,7.19725e+07
06/26/2009 23:00,6,26,5,23,0,20.6,45,0,1.00963e+07,4.59281e+07,6.69644e+06,19.8696,19.8696,19.8696,15.3675,0,0.585038,0,3.96448e+07
06/27/2009 00:00,6,27,6,0,0,18.3,56,0,6.81185e+06,4.19234e+07,6.69644e+06,19.8786,19.8786,19.8786,15.3675,0,0.354199,0,2.40503e+07
06/27/2009 01:00,6,27,6,1,0,16.1,67,0,4.98522e+06,3.36173e+07,6.69644e+06,19.8785,19.8785,19.8785,15.3675,0,0.226662,0,1.53901e+07
06/27/2009 02:00,6,27,6,2,0,16.1,64,0,3.30599e+06,3.16065e+07,6.69644e+06,19.8773,19.8773,19.8773,15.3675,0,0.118145,0,8.01969e+06
06/27/2009 03:00,6,27,6,3,0,14.4,72,0,805269,2.88226e+07,6.69644e+06,19.877,19.877,19.877,15.3675,0,0.0258089,0,1.75181e+06
06/27/2009 04:00,6,27,6,4,0,13.9,62,0,0,2.79358e+07,6.69644e+06,19.8773,19.8773,19.8773,19.8773,0,0,0,0
06/27/2009 05:00,6,27,6,5,0,15,53,0,0,2.79358e+07,6.69644e+06,19.8773,19.8773,19.8773,19.8773,0,0,0,0
06/27/2009 06:00,6,27,6,6,0,13.9,59,0,0,1.67556e+07,6.69644e+06,19.8773,19.8773,19.8773,19.8773,0,0,0,0
06/27/2009 07:00,6,27,6,7,0,16.7,53,0,1.16801e+06,1.66195e+07,6.69644e+06,19.8783,19.8783,19.8783,15.3675,0,0.051082,0,3.46842e+06
06/27/2009 08:00,6,27,6,8,0,18.9,40,0,9.11753e+06,5.45789e+07,6.69644e+06,19.8742,19.8742,19.8742,15.3675,0,0.519538,0,3.524e+07
06/27/2009 09:00,6,27,6,9,0,20,39,0,1.90003e+07,8.40985e+07,6.69644e+06,19.8785,19.8785,19.8785,15.3675,0,1.22047,0,8.28692e+07
06/27/2009 10:00,6,27,6,10,0,21.1,38,0,3.94969e+07,1.66448e+08,6.69644e+06,19.8977,19.8977,19.8977,15.3675,0,2.72986,0,1.86142e+08
06/27/2009 11:00,6,27,6,11,0,22.2,37,0,4.92464e+07,1.78522e+08,6.69644e+06,19.9154,19.9154,19.9154,15.3675,0,3.47241,0,2.37698e+08
06/27/2009 12:00,6,27,6,12,0,24.4,31,0,5.73475e+07,1.88555e+08,6.69644e+06,19.9292,19.9292,19.9292,15.3675,0,4.09877,0,2.81427e+08
06/27/2009 13:00,6,27,6,13,0,26.7,27,0,6.33929e+07,1.96087e+08,6.69644e+06,19.9488,19.9488,19.9488,15.3675,0,4.57373,0,3.15387e+08
06/27/2009 14:00,6,27,6,14,0,27.8,25,0,6.89039e+07,2.0294e+08,6.69644e+06,19.9586,19.9586,19.9586,15.3675,0,5.01035,0,3.46233e+08
06/27/2009 15:00,6,27,6,15,0,29.4,24,0,7.63776e+07,2.52149e+08,6.69644e+06,19.9731,19.9731,19.9731,15.3675,0,5.60615,0,3.88628e+08
06/27/2009 16:00,6,27,6,16,0,31.1,21,0,8.00237e+07,2.56666e+08,6.69644e+06,19.9794,19.9794,19.9794,15.3675,0,5.9003,0,4.09571e+08
06/27/2009 17:00,6,27,6,17,0,30,24,0,7.68285e+07,2.72612e+08,6.69644e+06,19.98,19.98,19.98,15.3675,0,5.63927,0,3.91511e+08
06/27/2009 18:00,6,27,6,18,0,28.3,28,0,6.7514e+07,2.60989e+08,6.69644e+06,19.9721,19.9721,19.9721,15.3675,0,4.89138,0,3.39007e+08
06/27/2009 19:00,6,27,6,19,0,25.6,33,0,5.40685e+07,1.84111e+08,6.69644e+06,19.9547,19.9547,19.9547,15.3675,0,3.83651,0,2.64891e+08
06/27/2009 20:00,6,27,6,20,0,23.9,34,0,4.04289e+07,1.79309e+08,6.69644e+06,19.9335,19.9335,19.9335,15.3675,0,2.79594,0,1.92154e+08
06/27/2009 21:00,6,27,6,21,0,21.1,41,0,3.54884e+07,1.73225e+08,6.69644e+06,19.9138,19.9138,19.9138,15.3675,0,2.42662,0,1.6605e+08
06/27/2009 22:00,6,27,6,22,0,21.7,42,0,1.75457e+07,7.98808e+07,6.69644e+06,19.9164,19.9164,19.9164,15.3675,0,1.11393,0,7.62684e+07
06/27/2009 23:00,6,27,6,23,0,21.7,42,0,1.08932e+07,4.68958e+07,6.69644e+06,19.9131,19.9131,19.9131,15.3675,0,0.640866,0,4.3847e+07
06/28/2009 00:00,6,28,0,0,0,21.7,41,0,8.65807e+06,4.41737e+07,6.69644e+06,19.9044,19.9044,19.9044,15.3675,0,0.483588,0,3.30237e+07
06/28/2009 01:00,6,28,0,1,0,20,45,0,6.63569e+06,3.56294e+07,6.69644e+06,19.8952,19.8952,19.8952,15.3675,0,0.341944,0,2.33036e+07
06/28/2009 02:00,6,28,0,2,0,18.3,47,0,4.87336e+06,3.34865e+07,6.69644e+06,19.8839,19.8839,19.8839,15.3675,0,0.219113,0,1.48954e+07
06/28/2009 03:00,6,28,0,3,0,18.3,48,0,2.19409e+06,3.02617e+07,6.69644e+06,19.8783,19.8783,19.8783,15.3675,0,0.0409863,0,2.78278e+06
06/28/2009 04:00,6,28,0,4,0,16.7,50,0,655627,2.86424e+07,6.69644e+06,19.8784,19.8784,19.8784,15.3675,0,0.0154439,0,1.04859e+06
06/28/2009 05:00,6,28,0,5,0,14.4,81,0,0,2.79358e+07,6.69644e+06,19.8784,19.8784,19.8784,19.8784,0,0,0,0
06/28/2009 06:00,6,28,0,6,0,15.6,83,0,0,1.67556e+07,6.69644e+06,19.8784,19.8784,19.8784,19.8784,0,0,0,0
06/28/2009 07:00,6,28,0,7,0,17.8,75,0,4.78024e+06,2.20355e+07,6.69644e+06,19.8878,19.8878,19.8878,15.3675,0,0.220732,0,1.50323e+07
06/28/2009 08:00,6,28,0,8,0,19.4,70,0,1.45182e+07,6.1853e+07,6.69644e+06,19.9331,19.9331,19.9331,15.3675,0,0.897069,0,6.16527e+07
06/28/2009 09:00,6,28,0,9,0,23.3,52,0,3.17409e+07,1.1741e+08,6.69644e+06,19.9691,19.9691,19.9691,15.3675,0,2.14473,0,1.48545e+08
06/28/2009 10:00,6,28,0,10,0,26.7,36,0,5.59804e+07,2.06734e+08,6.69644e+06,19.9767,19.9767,19.9767,15.3675,0,3.98315,0,2.76333e+08
06/28/2009 11:00,6,28,0,11,0,28.5,30,0,6.60172e+07,2.19253e+08,6.69644e+06,19.9806,19.9806,19.9806,15.3675,0,4.77407,0,3.31484e+08
06/28/2009 12:00,6,28,0,12,0,30,25,0,7.61708e+07,2.31947e+08,6.69644e+06,19.9799,19.9799,19.9799,15.3675,0,5.59057,0,3.88122e+08
06/28/2009 13:00,6,28,0,13,0,29.4,25,0,7.76901e+07,2.13917e+08,6.69644e+06,19.9759,19.9759,19.9759,15.3675,0,5.71763,0,3.96594e+08
06/28/2009 14:00,6,28,0,14,0,31.1,25,0,7.76766e+07,2.13897e+08,6.69644e+06,19.9991,19.9991,19.9991,15.3675,0,5.71358,0,3.98305e+08
06/28/2009 15:00,6,28,0,15,0,32.2,20,0,7.44399e+07,2.09839e+08,6.69644e+06,19.9904,19.9904,19.9904,15.3675,0,5.45167,0,3.79336e+08
06/28/2009 16:00,6,28,0,16,0,30,29,0,7.95157e+07,2.56031e+08,6.69644e+06,20.0123,20.0123,20.0123,15.3675,0,5.85437,0,4.09283e+08
06/28/2009 17:00,6,28,0,17,0,29.4,36,0,7.77281e+07,2.76957e+08,6.69644e+06,20.0429,20.0429,20.0429,15.3675,0,5.70353,0,4.01365e+08
06/28/2009 18:00,6,28,0,18,0,28.3,37,0,7.06483e+07,2.68126e+08,6.69644e+06,20.035,20.035,20.035,15.3675,0,5.13446,0,3.6071e+08
06/28/2009 19:00,6,28,0,19,0,26.7,41,0,5.83034e+07,1.91153e+08,6.69644e+06,20.0256,20.0256,20.0256,15.3675,0,4.15942,0,2.9162e+08
06/28/2009 20:00,6,28,0,20,0,23.9,48,0,4.39245e+07,1.83606e+08,6.69644e+06,20.0076,20.0076,20.0076,15.3675,0,3.05495,0,2.13357e+08
06/28/2009 21:00,6,28,0,21,0,23.3,50,0,3.95267e+07,1.78184e+08,6.69644e+06,19.9995,19.9995,19.9995,15.3675,0,2.7235,0,1.89877e+08
06/28/2009 22:00,6,28,0,22,0,21.7,51,0,1.92469e+07,8.19547e+07,6.69644e+06,19.9813,19.9813,19.9813,15.3675,0,1.23446,0,8.57264e+07
06/28/2009 23:00,6,28,0,23,0,21.1,53,0,1.20671e+07,4.83234e+07,6.69644e+06,19.9668,19.9668,19.9668,15.3675,0,0.722964,0,5.00483e+07
06/29/2009 00:00,6,29,1,0,0,19.4,59,0,8.83592e+06,4.43852e+07,6.69644e+06,19.9547,19.9547,19.9547,15.3675,0,0.495472,0,3.42095e+07
06/29/2009 01:00,6,29,1,1,0,18.3,63,0,6.69946e+06,3.57022e+07,6.69644e+06,19.944,19.944,19.944,15.3675,0,0.345886,0,2.38262e+07
06/29/2009 02:00,6,29,1,2,0,17.8,56,0,4.18949e+06,3.26774e+07,6.69644e+06,19.9324,19.9324,19.9324,15.3675,0,0.179439,0,1.23292e+07
06/29/2009 03:00,6,29,1,3,0,16.1,56,0,2.62113e+06,3.07758e+07,6.69644e+06,19.9234,19.9234,19.9234,15.3675,0,0.0705659,0,4.83894e+06
06/29/2009 04:00,6,29,1,4,0,16.1,51,0,0,2.79358e+07,6.69644e+06,19.9206,19.9206,19.9206,19.9206,0,0,0,0
06/29/2009 05:00,6,29,1,5,0,15.6,55,0,0,2.79358e+07,6.69644e+06,19.9206,19.9206,19.9206,19.9206,0,0,0,0
06/29/2009 06:00,6,29,1,6,0,18.9,42,0,187405,1.69538e+07,6.69644e+06,19.9207,19.9207,19.9207,15.3675,0,0.00297496,0,203885
06/29/2009 07:00,6,29,1,7,0,20.6,42,0,5.26872e+06,2.24413e+07,6.69644e+06,19.9182,19.9182,19.9182,15.3675,0,0.250695,0,1.71677e+07
06/29/2009 08:00,6,29,1,8,0,26.7,28,0,1.51324e+07,6.19029e+07,6.69644e+06,19.9293,19.9293,19.9293,15.3675,0,0.941251,0,6.463e+07
06/29/2009 09:00,6,29,1,9,0,26.1,32,0,2.7589e+07,9.4613e+07,6.69644e+06,19.9467,19.9467,19.9467,15.3675,0,1.84179,0,1.26943e+08
