Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
06/29/2009 10:00,6,29,1,10,0,25.6,35,0,4.46271e+07,1.7276e+08,6.69644e+06,19.9538,19.9538,19.9538,15.3675,0,3.11398,0,2.14961e+08
06/29/2009 11:00,6,29,1,11,0,29.4,28,0,5.17587e+07,1.816e+08,6.69644e+06,19.9878,19.9878,19.9878,15.3675,0,3.65875,0,2.54439e+08
06/29/2009 12:00,6,29,1,12,0,31.1,23,0,6.31235e+07,1.95729e+08,6.69644e+06,19.9955,19.9955,19.9955,15.3675,0,4.547,0,3.16739e+08
06/29/2009 13:00,6,29,1,13,0,31.7,23,0,7.57414e+07,2.31436e+08,6.69644e+06,20.0081,20.0081,20.0081,15.3675,0,5.55441,0,3.87959e+08
06/29/2009 14:00,6,29,1,14,0,30.6,26,0,8.02455e+07,2.37041e+08,6.69644e+06,20.0105,20.0105,20.0105,15.3675,0,5.91852,0,4.1361e+08
06/29/2009 15:00,6,29,1,15,0,31.7,23,0,7.6003e+07,2.11767e+08,6.69644e+06,20.0096,20.0096,20.0096,15.3675,0,5.57415,0,3.89465e+08
06/29/2009 16:00,6,29,1,16,0,29.4,27,0,7.54754e+07,2.50986e+08,6.69644e+06,20.0019,20.0019,20.0019,15.3675,0,5.52798,0,3.85599e+08
06/29/2009 17:00,6,29,1,17,0,23.9,51,0,6.87916e+07,2.42603e+08,6.69644e+06,20.0209,20.0209,20.0209,15.3675,0,4.98697,0,3.49293e+08
06/29/2009 18:00,6,29,1,18,0,23.9,51,0,6.21079e+07,2.34285e+08,6.69644e+06,20.0313,20.0313,20.0313,15.3675,0,4.45662,0,3.12842e+08
06/29/2009 19:00,6,29,1,19,0,23.3,53,0,5.32611e+07,1.849e+08,6.69644e+06,20.0255,20.0255,20.0255,15.3675,0,3.76778,0,2.64157e+08
06/29/2009 20:00,6,29,1,20,0,21.1,59,0,4.08131e+07,1.79765e+08,6.69644e+06,20.0072,20.0072,20.0072,15.3675,0,2.81988,0,1.96923e+08
06/29/2009 21:00,6,29,1,21,0,20.6,63,0,3.72542e+07,1.7538e+08,6.69644e+06,20.0013,20.0013,20.0013,15.3675,0,2.55305,0,1.78063e+08
06/29/2009 22:00,6,29,1,22,0,20,63,0,1.75677e+07,7.98966e+07,6.69644e+06,19.9923,19.9923,19.9923,15.3675,0,1.11349,0,7.75105e+07
06/29/2009 23:00,6,29,1,23,0,20,61,0,1.12092e+07,4.72744e+07,6.69644e+06,19.9842,19.9842,19.9842,15.3675,0,0.66195,0,4.59979e+07
06/30/2009 00:00,6,30,2,0,0,20,61,0,8.74241e+06,4.427e+07,6.69644e+06,19.9805,19.9805,19.9805,15.3675,0,0.488365,0,3.39085e+07
06/30/2009 01:00,6,30,2,1,0,21.1,51,0,7.71025e+06,3.69348e+07,6.69644e+06,19.9765,19.9765,19.9765,15.3675,0,0.416123,0,2.88677e+07
06/30/2009 02:00,6,30,2,2,0,20.6,47,0,6.39861e+06,3.53383e+07,6.69644e+06,19.9677,19.9677,19.9677,15.3675,0,0.32459,0,2.24744e+07
06/30/2009 03:00,6,30,2,3,0,20,53,0,5.18616e+06,3.38623e+07,6.69644e+06,19.9615,19.9615,19.9615,15.3675,0,0.239992,0,1.65946e+07
06/30/2009 04:00,6,30,2,4,0,20,50,0,4.20498e+06,3.26963e+07,6.69644e+06,19.9586,19.9586,19.9586,15.3675,0,0.180149,0,1.24489e+07
06/30/2009 05:00,6,30,2,5,0,19.4,52,0,3.30393e+06,3.1604e+07,6.69644e+06,19.9558,19.9558,19.9558,15.3675,0,0.117568,0,8.11939e+06
06/30/2009 06:00,6,30,2,6,0,19.4,52,0,2.98021e+06,2.00334e+07,6.69644e+06,19.9547,19.9547,19.9547,15.3675,0,0.0951105,0,6.5669e+06
06/30/2009 07:00,6,30,2,7,0,21.1,51,0,5.25183e+06,2.25918e+07,6.69644e+06,19.9626,19.9626,19.9626,15.3675,0,0.24446,0,1.69081e+07
06/30/2009 08:00,6,30,2,8,0,23.3,43,0,1.44774e+07,5.66654e+07,6.69644e+06,19.9831,19.9831,19.9831,15.3675,0,0.893461,0,6.207e+07
06/30/2009 09:00,6,30,2,9,0,24.4,43,0,2.87508e+07,9.60228e+07,6.69644e+06,20.0025,20.0025,20.0025,15.3675,0,1.92416,0,1.34238e+08
06/30/2009 10:00,6,30,2,10,0,25.6,31,0,5.23323e+07,2.02247e+08,6.69644e+06,19.9759,19.9759,19.9759,15.3675,0,3.70215,0,2.56794e+08
06/30/2009 11:00,6,30,2,11,0,26.1,28,0,6.12371e+07,1.93385e+08,6.69644e+06,19.9633,19.9633,19.9633,15.3675,0,4.40113,0,3.04443e+08
06/30/2009 12:00,6,30,2,12,0,27.2,28,0,7.10691e+07,2.05654e+08,6.69644e+06,19.9702,19.9702,19.9702,15.3675,0,5.1837,0,3.59116e+08
06/30/2009 13:00,6,30,2,13,0,29.4,26,0,7.66515e+07,2.12649e+08,6.69644e+06,19.9897,19.9897,19.9897,15.3675,0,5.63408,0,3.91969e+08
06/30/2009 14:00,6,30,2,14,0,30,27,0,6.99818e+07,2.04253e+08,6.69644e+06,20.0028,20.0028,20.0028,15.3675,0,5.09034,0,3.55139e+08
06/30/2009 15:00,6,30,2,15,0,28.3,28,0,6.73532e+07,2.00986e+08,6.69644e+06,19.991,19.991,19.991,15.3675,0,4.88243,0,3.39774e+08
06/30/2009 16:00,6,30,2,16,0,29.4,28,0,7.37464e+07,2.28885e+08,6.69644e+06,20.0063,20.0063,20.0063,15.3675,0,5.38943,0,3.76296e+08
06/30/2009 17:00,6,30,2,17,0,28.3,30,0,7.3002e+07,2.47886e+08,6.69644e+06,20.0072,20.0072,20.0072,15.3675,0,5.32732,0,3.72031e+08
06/30/2009 18:00,6,30,2,18,0,26.1,31,0,6.53475e+07,2.58303e+08,6.69644e+06,19.9734,19.9734,19.9734,15.3675,0,4.71926,0,3.27168e+08
06/30/2009 19:00,6,30,2,19,0,24.2,35,0,5.31467e+07,1.82972e+08,6.69644e+06,19.955,19.955,19.955,15.3675,0,3.76509,0,2.59976e+08
06/30/2009 20:00,6,30,2,20,0,22.2,38,0,3.96706e+07,1.78376e+08,6.69644e+06,19.9348,19.9348,19.9348,15.3675,0,2.7388,0,1.88282e+08
06/30/2009 21:00,6,30,2,21,0,20,45,0,3.51165e+07,1.72767e+08,6.69644e+06,19.9186,19.9186,19.9186,15.3675,0,2.39857,0,1.64306e+08
06/30/2009 22:00,6,30,2,22,0,18.9,50,0,1.59006e+07,7.78685e+07,6.69644e+06,19.9126,19.9126,19.9126,15.3675,0,0.996334,0,6.81609e+07
06/30/2009 23:00,6,30,2,23,0,17.7,52,0,9.09581e+06,4.4702e+07,6.69644e+06,19.9032,19.9032,19.9032,15.3675,0,0.514371,0,3.5116e+07
07/01/2009 00:00,7,1,3,0,0,16.6,54,0,6.16951e+06,4.11379e+07,6.69644e+06,19.8903,19.8903,19.8903,15.3675,0,0.309331,0,2.1058e+07
07/01/2009 01:00,7,1,3,1,0,15.4,94,0,3.97584e+06,3.02528e+07,6.69644e+06,19.894,19.894,19.894,15.3675,0,0.164256,0,1.11912e+07
07/01/2009 02:00,7,1,3,2,0,14.3,82,0,2.66467e+06,2.86632e+07,6.69644e+06,19.902,19.902,19.902,15.3675,0,0.0734171,0,5.01089e+06
07/01/2009 03:00,7,1,3,3,0,13.1,87,0,352541,2.61397e+07,6.69644e+06,19.9019,19.9019,19.9019,15.3675,0,0.00441,0,300986
07/01/2009 04:00,7,1,3,4,0,12,76,0,0,2.57744e+07,6.69644e+06,19.9019,19.9019,19.9019,19.9019,0,0,0,0
07/01/2009 05:00,7,1,3,5,0,12,76,0,0,2.57744e+07,6.69644e+06,19.9019,19.9019,19.9019,19.9019,0,0,0,0
07/01/2009 06:00,7,1,3,6,0,13,77,0,0,1.44141e+07,6.69644e+06,19.9019,19.9019,19.9019,19.9019,0,0,0,0
07/01/2009 07:00,7,1,3,7,0,15,67,0,2.69784e+06,1.62102e+07,6.69644e+06,19.9016,19.9016,19.9016,15.3675,0,0.126692,0,8.64545e+06
07/01/2009 08:00,7,1,3,8,0,17,59,0,1.05889e+07,3.87502e+07,6.69644e+06,19.9063,19.9063,19.9063,15.3675,0,0.622225,0,4.25103e+07
07/01/2009 09:00,7,1,3,9,0,19,56,1.30505e+06,2.42295e+07,7.86015e+07,6.69644e+06,19.9156,19.9156,19.9156,15.3675,0,1.60096,0,1.09598e+08
07/01/2009 10:00,7,1,3,10,0,20,56,0,4.63009e+07,1.57252e+08,6.69644e+06,19.9539,19.9539,19.9539,15.3675,0,3.2389,0,2.23588e+08
07/01/2009 11:00,7,1,3,11,0,22,50,0,6.38692e+07,2.16562e+08,6.69644e+06,19.9778,19.9778,19.9778,15.3675,0,4.60297,0,3.19407e+08
07/01/2009 12:00,7,1,3,12,0,22,50,0,7.57049e+07,2.31341e+08,6.69644e+06,19.9812,19.9812,19.9812,15.3675,0,5.55119,0,3.85496e+08
07/01/2009 13:00,7,1,3,13,0,23,47,0,8.03127e+07,2.37119e+08,6.69644e+06,19.9896,19.9896,19.9896,15.3675,0,5.926,0,4.12273e+08
07/01/2009 14:00,7,1,3,14,0,23,47,0,8.15547e+07,2.38653e+08,6.69644e+06,19.991,19.991,19.991,15.3675,0,6.02628,0,4.19372e+08
07/01/2009 15:00,7,1,3,15,0,24,44,0,8.34113e+07,2.60905e+08,6.69644e+06,19.9948,19.9948,19.9948,15.3675,0,6.17594,0,4.30143e+08
07/01/2009 16:00,7,1,3,16,0,24,44,0,8.18621e+07,2.58919e+08,6.69644e+06,19.9931,19.9931,19.9931,15.3675,0,6.04757,0,4.21047e+08
07/01/2009 17:00,7,1,3,17,0,24,44,0,8.03279e+07,2.7694e+08,6.69644e+06,19.9926,19.9926,19.9926,15.3675,0,5.92202,0,4.12256e+08
07/01/2009 18:00,7,1,3,18,0,23,47,0,7.12913e+07,2.65654e+08,6.69644e+06,19.9862,19.9862,19.9862,15.3675,0,5.19135,0,3.60893e+08
07/01/2009 19:00,7,1,3,19,0,21,60,0,4.76281e+07,1.6747e+08,6.69644e+06,19.988,19.988,19.988,15.3675,0,3.33741,0,2.32099e+08
07/01/2009 20:00,7,1,3,20,0,19,64,0,3.30761e+07,1.28429e+08,6.69644e+06,19.9605,19.9605,19.9605,15.3675,0,2.24437,0,1.55158e+08
07/01/2009 21:00,7,1,3,21,0,18.9,62,0,2.78396e+07,1.22004e+08,6.69644e+06,19.9473,19.9473,19.9473,15.3675,0,1.85889,0,1.28138e+08
07/01/2009 22:00,7,1,3,22,0,17.3,68,0,1.74411e+07,6.74756e+07,6.69644e+06,19.9372,19.9372,19.9372,15.3675,0,1.10589,0,7.6065e+07
07/01/2009 23:00,7,1,3,23,0,17.3,67,0,9.88902e+06,4.34952e+07,6.69644e+06,19.9305,19.9305,19.9305,15.3675,0,0.569595,0,3.91197e+07
07/02/2009 00:00,7,2,4,0,0,16.2,71,0,7.39359e+06,4.04574e+07,6.69644e+06,19.9225,19.9225,19.9225,15.3675,0,0.394554,0,2.70509e+07
07/02/2009 01:00,7,2,4,1,0,14.1,78,0,4.38936e+06,3.07508e+07,6.69644e+06,19.9103,19.9103,19.9103,15.3675,0,0.193378,0,1.32226e+07
07/02/2009 02:00,7,2,4,2,0,14,76,0,3.16306e+06,2.92654e+07,6.69644e+06,19.9004,19.9004,19.9004,15.3675,0,0.10811,0,7.37611e+06
07/02/2009 03:00,7,2,4,3,0,13.5,75,0,0,2.57744e+07,6.69644e+06,19.8972,19.8972,19.8972,19.8972,0,0,0,0
07/02/2009 04:00,7,2,4,4,0,13.4,73,0,0,2.57744e+07,6.69644e+06,19.8972,19.8972,19.8972,19.8972,0,0,0,0
07/02/2009 05:00,7,2,4,5,0,13.8,70,0,0,2.57744e+07,6.69644e+06,19.8972,19.8972,19.8972,19.8972,0,0,0,0
07/02/2009 06:00,7,2,4,6,0,15.2,68,0,0,1.44141e+07,6.69644e+06,19.8972,19.8972,19.8972,19.8972,0,0,0,0
07/02/2009 07:00,7,2,4,7,0,18.2,56,0,3.74885e+06,1.73631e+07,6.69644e+06,19.8989,19.8989,19.8989,15.3675,0,0.158993,0,1.08458e+07
07/02/2009 08:00,7,2,4,8,0,20.6,46,0,7.75604e+06,2.21858e+07,6.69644e+06,19.9081,19.9081,19.9081,15.3675,0,0.422831,0,2.88991e+07
07/02/2009 09:00,7,2,4,9,0,23,38,0,1.57698e+07,2.97293e+07,6.69644e+06,19.9241,19.9241,19.9241,15.3675,0,0.98672,0,6.76748e+07
07/02/2009 10:00,7,2,4,10,0,26,34,0,2.83928e+07,6.05486e+07,6.69644e+06,19.9485,19.9485,19.9485,15.3675,0,1.90056,0,1.31047e+08
07/02/2009 11:00,7,2,4,11,0,27,26,0,4.28868e+07,1.13502e+08,6.69644e+06,19.9311,19.9311,19.9311,15.3675,0,2.98673,0,2.05157e+08
07/02/2009 12:00,7,2,4,12,0,28,20,0,3.85562e+07,1.08151e+08,6.69644e+06,19.9098,19.9098,19.9098,15.3675,0,2.66029,0,1.81882e+08
07/02/2009 13:00,7,2,4,13,0,28,22,0,4.51017e+07,1.42559e+08,6.69644e+06,19.9065,19.9065,19.9065,15.3675,0,3.15612,0,2.15626e+08
07/02/2009 14:00,7,2,4,14,0,26,21,0,4.18075e+07,1.5176e+08,6.69644e+06,19.8846,19.8846,19.8846,15.3675,0,2.9048,0,1.97496e+08
07/02/2009 15:00,7,2,4,15,0,28,22,0,5.08618e+07,1.49677e+08,6.69644e+06,19.9083,19.9083,19.9083,15.3675,0,3.59697,0,2.4584e+08
07/02/2009 16:00,7,2,4,16,0,28,26,0,5.16293e+07,1.63905e+08,6.69644e+06,19.9278,19.9278,19.9278,15.3675,0,3.65257,0,2.50713e+08
07/02/2009 17:00,7,2,4,17,0,27,30,0,5.28788e+07,1.78729e+08,6.69644e+06,19.9355,19.9355,19.9355,15.3675,0,3.74671,0,2.57607e+08
07/02/2009 18:00,7,2,4,18,0,24,36,0,4.08647e+07,1.38985e+08,6.69644e+06,19.9163,19.9163,19.9163,15.3675,0,2.82988,0,1.93755e+08
07/02/2009 19:00,7,2,4,19,0,23,38,0,2.75948e+07,8.30296e+07,6.69644e+06,19.9022,19.9022,19.9022,15.3675,0,1.84329,0,1.25815e+08
07/02/2009 20:00,7,2,4,20,0,20,49,0,1.35372e+07,4.79547e+07,6.69644e+06,19.8909,19.8909,19.8909,15.3675,0,0.828569,0,5.64129e+07
07/02/2009 21:00,7,2,4,21,0,19,52,0,8.77784e+06,4.21514e+07,6.69644e+06,19.8801,19.8801,19.8801,15.3675,0,0.492176,0,3.34301e+07
07/02/2009 22:00,7,2,4,22,0,17,59,0,5.78449e+06,3.85044e+07,6.69644e+06,19.8711,19.8711,19.8711,15.3675,0,0.282535,0,1.91521e+07
07/02/2009 23:00,7,2,4,23,0,17,59,0,4.85397e+06,3.73754e+07,6.69644e+06,19.8646,19.8646,19.8646,15.3675,0,0.21761,0,1.47299e+07
07/03/2009 00:00,7,3,5,0,0,16,63,0,3.6184e+06,3.5901e+07,6.69644e+06,19.8616,19.8616,19.8616,15.3675,0,0.139986,0,9.46921e+06
07/03/2009 01:00,7,3,5,1,0,13,77,0,349039,2.8297e+07,6.69644e+06,19.8601,19.8601,19.8601,15.3675,0,0.00420603,0,284417
07/03/2009 02:00,7,3,5,2,0,12,82,0,0,2.79358e+07,6.69644e+06,19.8599,19.8599,19.8599,19.8599,0,0,0,0
07/03/2009 03:00,7,3,5,3,0,12,76,0,0,2.79358e+07,6.69644e+06,19.8599,19.8599,19.8599,19.8599,0,0,0,0
07/03/2009 04:00,7,3,5,4,0,11,82,0,0,2.79358e+07,6.69644e+06,19.8599,19.8599,19.8599,19.8599,0,0,0,0
07/03/2009 05:00,7,3,5,5,0,12,76,0,0,2.79358e+07,6.69644e+06,19.8599,19.8599,19.8599,19.8599,0,0,0,0
07/03/2009 06:00,7,3,5,6,0,14,72,0,0,1.65755e+07,6.69644e+06,19.8599,19.8599,19.8599,19.8599,0,0,0,0
07/03/2009 07:00,7,3,5,7,0,18,56,0,207211,1.55264e+07,6.69644e+06,19.8604,19.8604,19.8604,17.6137,0,0.00936104,0,633130
07/03/2009 08:00,7,3,5,8,0,21,43,0,9.27977e+06,5.47693e+07,6.69644e+06,19.8741,19.8741,19.8741,15.3675,0,0.53121,0,3.6046e+07
07/03/2009 09:00,7,3,5,9,0,24,31,0,2.47334e+07,9.10794e+07,6.69644e+06,19.8948,19.8948,19.8948,15.3675,0,1.63445,0,1.1138e+08
07/03/2009 10:00,7,3,5,10,0,27,18,0,4.97872e+07,1.99099e+08,6.69644e+06,19.8874,19.8874,19.8874,15.3675,0,3.51251,0,2.38967e+08
07/03/2009 11:00,7,3,5,11,0,28,13,0,6.11657e+07,2.13262e+08,6.69644e+06,19.8712,19.8712,19.8712,15.3675,0,4.40268,0,2.98454e+08
07/03/2009 12:00,7,3,5,12,0,29,14,0,7.00415e+07,2.04391e+08,6.69644e+06,19.8819,19.8819,19.8819,15.3675,0,5.1109,0,3.47281e+08
07/03/2009 13:00,7,3,5,13,0,27,17,0,6.43032e+07,1.97212e+08,6.69644e+06,19.8784,19.8784,19.8784,15.3675,0,4.65161,0,3.15832e+08
07/03/2009 14:00,7,3,5,14,0,28,19,0,6.09416e+07,2.12943e+08,6.69644e+06,19.9001,19.9001,19.9001,15.3675,0,4.37999,0,2.98821e+08
07/03/2009 15:00,7,3,5,15,0,27,20,0,5.8794e+07,1.90314e+08,6.69644e+06,19.9041,19.9041,19.9041,15.3675,0,4.21203,0,2.87612e+08
07/03/2009 16:00,7,3,5,16,0,27,21,0,6.68329e+07,2.20261e+08,6.69644e+06,19.9144,19.9144,19.9144,15.3675,0,4.84486,0,3.31573e+08
07/03/2009 17:00,7,3,5,17,0,27,23,0,6.40123e+07,2.36676e+08,6.69644e+06,19.9261,19.9261,19.9261,15.3675,0,4.61779,0,3.16847e+08
07/03/2009 18:00,7,3,5,18,0,27,23,0,6.13705e+07,2.53357e+08,6.69644e+06,19.931,19.931,19.931,15.3675,0,4.40882,0,3.02831e+08
07/03/2009 19:00,7,3,5,19,0,23,33,0,5.05832e+07,1.79795e+08,6.69644e+06,19.911,19.911,19.911,15.3675,0,3.57079,0,2.44196e+08
07/03/2009 20:00,7,3,5,20,0,22,35,0,3.87988e+07,1.77294e+08,6.69644e+06,19.9013,19.9013,19.9013,15.3675,0,2.67486,0,1.82535e+08
07/03/2009 21:00,7,3,5,21,0,19,46,0,3.44518e+07,1.7194e+08,6.69644e+06,19.889,19.889,19.889,15.3675,0,2.3504,0,1.59958e+08
07/03/2009 22:00,7,3,5,22,0,19,46,0,1.62548e+07,7.82923e+07,6.69644e+06,19.8857,19.8857,19.8857,15.3675,0,1.0222,0,6.9516e+07
07/03/2009 23:00,7,3,5,23,0,18,52,0,9.95437e+06,4.57396e+07,6.69644e+06,19.8816,19.8816,19.8816,15.3675,0,0.574965,0,3.90664e+07
07/04/2009 00:00,7,4,6,0,0,17,52,0,6.80966e+06,4.19104e+07,6.69644e+06,19.8715,19.8715,19.8715,15.3675,0,0.354288,0,2.40182e+07
07/04/2009 01:00,7,4,6,1,0,16,55,0,4.36675e+06,3.28876e+07,6.69644e+06,19.8596,19.8596,19.8596,15.3675,0,0.192088,0,1.2988e+07
07/04/2009 02:00,7,4,6,2,0,13,67,0,1.29061e+06,2.92517e+07,6.69644e+06,19.8544,19.8544,19.8544,15.3675,0,0.0084307,0,569377
07/04/2009 03:00,7,4,6,3,0,13,62,0,0,2.79358e+07,6.69644e+06,19.8538,19.8538,19.8538,19.8538,0,0,0,0
07/04/2009 04:00,7,4,6,4,0,13,62,0,0,2.79358e+07,6.69644e+06,19.8538,19.8538,19.8538,19.8538,0,0,0,0
07/04/2009 05:00,7,4,6,5,0,14,55,0,0,2.79358e+07,6.69644e+06,19.8538,19.8538,19.8538,19.8538,0,0,0,0
07/04/2009 06:00,7,4,6,6,0,17,48,0,135730,1.67271e+07,6.69644e+06,19.8539,19.8539,19.8539,17.6107,0,0.00440788,0,297668
07/04/2009 07:00,7,4,6,7,0,19,43,0,4.02032e+06,1.98235e+07,6.69644e+06,19.8549,19.8549,19.8549,15.3675,0,0.168022,0,1.13489e+07
07/04/2009 08:00,7,4,6,8,0,23,33,0,1.3134e+07,5.94535e+07,6.69644e+06,19.8692,19.8692,19.8692,15.3675,0,0.800208,0,5.42236e+07
07/04/2009 09:00,7,4,6,9,0,24,31,0,2.73857e+07,9.43347e+07,6.69644e+06,19.8874,19.8874,19.8874,15.3675,0,1.82836,0,1.24387e+08
07/04/2009 10:00,7,4,6,10,0,26,28,0,5.03617e+07,1.79845e+08,6.69644e+06,19.9097,19.9097,19.9097,15.3675,0,3.55517,0,2.43061e+08
07/04/2009 11:00,7,4,6,11,0,28,23,0,5.09217e+07,1.80542e+08,6.69644e+06,19.9214,19.9214,19.9214,15.3675,0,3.598,0,2.46622e+08
07/04/2009 12:00,7,4,6,12,0,25,22,0,5.09341e+07,2.00496e+08,6.69644e+06,19.8903,19.8903,19.8903,15.3675,0,3.60012,0,2.45085e+08
07/04/2009 13:00,7,4,6,13,0,23,20,0,4.8817e+07,1.97869e+08,6.69644e+06,19.8664,19.8664,19.8664,15.3675,0,3.43877,0,2.32864e+08
07/04/2009 14:00,7,4,6,14,0,22,29,0,5.05591e+07,2.00024e+08,6.69644e+06,19.8836,19.8836,19.8836,15.3675,0,3.57099,0,2.42741e+08
07/04/2009 15:00,7,4,6,15,0,24,25,0,5.34906e+07,2.0366e+08,6.69644e+06,19.9,19.9,19.9,15.3675,0,3.79647,0,2.59005e+08
07/04/2009 16:00,7,4,6,16,0,24,25,0,5.57048e+07,2.06387e+08,6.69644e+06,19.9066,19.9066,19.9066,15.3675,0,3.96758,0,2.71069e+08
07/04/2009 17:00,7,4,6,17,0,23,27,0,5.47695e+07,2.25186e+08,6.69644e+06,19.9042,19.9042,19.9042,15.3675,0,3.89473,0,2.6595e+08
07/04/2009 18:00,7,4,6,18,0,23,27,0,5.22368e+07,2.45263e+08,6.69644e+06,19.9037,19.9037,19.9037,15.3675,0,3.6986,0,2.5253e+08
07/04/2009 19:00,7,4,6,19,0,19,43,0,4.26113e+07,1.73544e+08,6.69644e+06,19.8939,19.8939,19.8939,15.3675,0,2.96293,0,2.01866e+08
07/04/2009 20:00,7,4,6,20,0,20,35,0,3.28405e+07,1.69957e+08,6.69644e+06,19.887,19.887,19.887,15.3675,0,2.23072,0,1.51749e+08
07/04/2009 21:00,7,4,6,21,0,17,48,0,2.96887e+07,1.66081e+08,6.69644e+06,19.8764,19.8764,19.8764,15.3675,0,1.99819,0,1.35612e+08
07/04/2009 22:00,7,4,6,22,0,15,55,0,1.14978e+07,7.24802e+07,6.69644e+06,19.8635,19.8635,19.8635,15.3675,0,0.68445,0,4.63185e+07
07/04/2009 23:00,7,4,6,23,0,14,59,0,5.0585e+06,3.9803e+07,6.69644e+06,19.8522,19.8522,19.8522,15.3675,0,0.240387,0,1.62268e+07
07/05/2009 00:00,7,5,0,0,0,14,55,0,3.01804e+06,3.73308e+07,6.69644e+06,19.8445,19.8445,19.8445,15.3675,0,0.0982733,0,6.62243e+06
07/05/2009 01:00,7,5,0,1,0,13,58,0,0,2.79358e+07,6.69644e+06,19.8418,19.8418,19.8418,19.8418,0,0,0,0
07/05/2009 02:00,7,5,0,2,0,13,58,0,0,2.79358e+07,6.69644e+06,19.8418,19.8418,19.8418,19.8418,0,0,0,0
07/05/2009 03:00,7,5,0,3,0,16,48,0,0,2.79358e+07,6.69644e+06,19.8418,19.8418,19.8418,19.8418,0,0,0,0
07/05/2009 04:00,7,5,0,4,0,14,63,0,0,2.79358e+07,6.69644e+06,19.8418,19.8418,19.8418,19.8418,0,0,0,0
07/05/2009 05:00,7,5,0,5,0,16,45,0,0,2.79358e+07,6.69644e+06,19.8418,19.8418,19.8418,19.8418,0,0,0,0
07/05/2009 06:00,7,5,0,6,0,16,51,0,0,1.65755e+07,6.69644e+06,19.8418,19.8418,19.8418,19.8418,0,0,0,0
07/05/2009 07:00,7,5,0,7,0,19,43,0,2.2253e+06,1.89273e+07,6.69644e+06,19.8432,19.8432,19.8432,17.6047,0,0.0989456,0,6.66777e+06
07/05/2009 08:00,7,5,0,8,0,22,33,0,1.14491e+07,5.74028e+07,6.69644e+06,19.8632,19.8632,19.8632,15.3675,0,0.683686,0,4.62704e+07
07/05/2009 09:00,7,5,0,9,0,24,31,0,2.56236e+07,9.21632e+07,6.69644e+06,19.8959,19.8959,19.8959,15.3675,0,1.69897,0,1.15805e+08
07/05/2009 10:00,7,5,0,10,0,24,27,0,4.92936e+07,1.98467e+08,6.69644e+06,19.8914,19.8914,19.8914,15.3675,0,3.47364,0,2.3653e+08
07/05/2009 11:00,7,5,0,11,0,26,24,0,6.11194e+07,2.13179e+08,6.69644e+06,19.9027,19.9027,19.9027,15.3675,0,4.39474,0,2.99993e+08
07/05/2009 12:00,7,5,0,12,0,27.2,23,0,7.25117e+07,2.27399e+08,6.69644e+06,19.9144,19.9144,19.9144,15.3675,0,5.30311,0,3.62934e+08
07/05/2009 13:00,7,5,0,13,0,28,23,0,7.53485e+07,2.11012e+08,6.69644e+06,19.9273,19.9273,19.9273,15.3675,0,5.53415,0,3.79823e+08
07/05/2009 14:00,7,5,0,14,0,26,24,0,6.40381e+07,2.16777e+08,6.69644e+06,19.9117,19.9117,19.9117,15.3675,0,4.62303,0,3.16208e+08
07/05/2009 15:00,7,5,0,15,0,25.2,28,0,5.90812e+07,1.9065e+08,6.69644e+06,19.9196,19.9196,19.9196,15.3675,0,4.23202,0,2.89966e+08
07/05/2009 16:00,7,5,0,16,0,24,34,0,6.1257e+07,2.3324e+08,6.69644e+06,19.9339,19.9339,19.9339,15.3675,0,4.39918,0,3.02364e+08
07/05/2009 17:00,7,5,0,17,0,23,36,0,5.83051e+07,2.29561e+08,6.69644e+06,19.9407,19.9407,19.9407,15.3675,0,4.16689,0,2.86823e+08
07/05/2009 18:00,7,5,0,18,0,21,40,0,5.37813e+07,2.50425e+08,6.69644e+06,19.9259,19.9259,19.9259,15.3675,0,3.81663,0,2.61867e+08
07/05/2009 19:00,7,5,0,19,0,20,46,0,4.68871e+07,1.7702e+08,6.69644e+06,19.9236,19.9236,19.9236,15.3675,0,3.2859,0,2.25335e+08
07/05/2009 20:00,7,5,0,20,0,19,49,0,3.61913e+07,1.74073e+08,6.69644e+06,19.9178,19.9178,19.9178,15.3675,0,2.47839,0,1.69745e+08
07/05/2009 21:00,7,5,0,21,0,18,59,0,3.31919e+07,1.70379e+08,6.69644e+06,19.9232,19.9232,19.9232,15.3675,0,2.25461,0,1.54599e+08
07/05/2009 22:00,7,5,0,22,0,16,68,0,1.3995e+07,7.55248e+07,6.69644e+06,19.9177,19.9177,19.9177,15.3675,0,0.860464,0,5.89318e+07
07/05/2009 23:00,7,5,0,23,0,16,77,0,7.07828e+06,4.22295e+07,6.69644e+06,19.9172,19.9172,19.9172,15.3675,0,0.372466,0,2.5507e+07
07/06/2009 00:00,7,6,1,0,0,14,72,0,4.24349e+06,3.88152e+07,6.69644e+06,19.9112,19.9112,19.9112,15.3675,0,0.183305,0,1.25364e+07
07/06/2009 01:00,7,6,1,1,0,14,67,0,3.10924e+06,3.13607e+07,6.69644e+06,19.899,19.899,19.899,15.3675,0,0.104403,0,7.12107e+06
07/06/2009 02:00,7,6,1,2,0,14,67,0,1.59894e+06,2.96238e+07,6.69644e+06,19.8935,19.8935,19.8935,15.3675,0,0.0296852,0,2.02228e+06
07/06/2009 03:00,7,6,1,3,0,13,72,0,0,2.79358e+07,6.69644e+06,19.8921,19.8921,19.8921,19.8921,0,0,0,0
07/06/2009 04:00,7,6,1,4,0,12,71,0,0,2.79358e+07,6.69644e+06,19.8921,19.8921,19.8921,19.8921,0,0,0,0
07/06/2009 05:00,7,6,1,5,0,11,76,0,0,2.79358e+07,6.69644e+06,19.8921,19.8921,19.8921,19.8921,0,0,0,0
07/06/2009 06:00,7,6,1,6,0,13,72,0,0,1.65755e+07,6.69644e+06,19.8921,19.8921,19.8921,19.8921,0,0,0,0
07/06/2009 07:00,7,6,1,7,0,14,67,0,804633,1.61225e+07,6.69644e+06,19.892,19.892,19.892,17.6298,0,0.010192,0,694087
07/06/2009 08:00,7,6,1,8,0,16,59,0,9.55587e+06,5.50948e+07,6.69644e+06,19.8935,19.8935,19.8935,15.3675,0,0.549833,0,3.74574e+07
07/06/2009 09:00,7,6,1,9,0,18,52,1.69118e+06,2.33591e+07,9.10991e+07,6.69644e+06,19.8391,19.8391,19.8391,15.3675,0,1.55417,0,1.04602e+08
07/06/2009 10:00,7,6,1,10,0,19,52,0,4.94574e+07,2.18613e+08,6.69644e+06,19.9117,19.9117,19.9117,15.3675,0,3.48298,0,2.38229e+08
07/06/2009 11:00,7,6,1,11,0,21,46,0,5.99868e+07,2.11733e+08,6.69644e+06,19.9363,19.9363,19.9363,15.3675,0,4.30101,0,2.9577e+08
07/06/2009 12:00,7,6,1,12,0,23,41,0,7.09489e+07,2.25414e+08,6.69644e+06,19.9495,19.9495,19.9495,15.3675,0,5.17171,0,3.56672e+08
07/06/2009 13:00,7,6,1,13,0,24,44,0,7.68734e+07,2.32823e+08,6.69644e+06,19.9776,19.9776,19.9776,15.3675,0,5.64767,0,3.91888e+08
07/06/2009 14:00,7,6,1,14,0,26,39,0,7.98247e+07,2.36505e+08,6.69644e+06,19.9945,19.9945,19.9945,15.3675,0,5.88558,0,4.09887e+08
07/06/2009 15:00,7,6,1,15,0,25,39,0,7.99524e+07,2.56595e+08,6.69644e+06,19.9807,19.9807,19.9807,15.3675,0,5.89579,0,4.09378e+08
07/06/2009 16:00,7,6,1,16,0,24,44,0,7.95258e+07,2.55999e+08,6.69644e+06,19.9817,19.9817,19.9817,15.3675,0,5.85851,0,4.06874e+08
07/06/2009 17:00,7,6,1,17,0,23,47,0,7.5803e+07,2.7129e+08,6.69644e+06,19.9791,19.9791,19.9791,15.3675,0,5.55641,0,3.85679e+08
07/06/2009 18:00,7,6,1,18,0,23,47,0,6.79412e+07,2.64738e+08,6.69644e+06,19.9796,19.9796,19.9796,15.3675,0,4.92463,0,3.4186e+08
07/06/2009 19:00,7,6,1,19,0,21,53,0,5.33874e+07,1.8324e+08,6.69644e+06,19.9622,19.9622,19.9622,15.3675,0,3.78271,0,2.61604e+08
07/06/2009 20:00,7,6,1,20,0,19,60,0,3.95653e+07,1.78218e+08,6.69644e+06,19.9482,19.9482,19.9482,15.3675,0,2.72943,0,1.88185e+08
07/06/2009 21:00,7,6,1,21,0,18,64,0,3.52751e+07,1.72937e+08,6.69644e+06,19.9388,19.9388,19.9388,15.3675,0,2.40887,0,1.65744e+08
07/06/2009 22:00,7,6,1,22,0,16,72,0,1.49395e+07,7.66744e+07,6.69644e+06,19.9275,19.9275,19.9275,15.3675,0,0.927665,0,6.36706e+07
07/06/2009 23:00,7,6,1,23,0,17,63,0,7.72511e+06,4.3017e+07,6.69644e+06,19.9161,19.9161,19.9161,15.3675,0,0.418081,0,2.86234e+07
07/07/2009 00:00,7,7,2,0,0,16,68,0,5.21336e+06,3.99937e+07,6.69644e+06,19.9079,19.9079,19.9079,15.3675,0,0.250795,0,1.71393e+07
07/07/2009 01:00,7,7,2,1,0,16,68,0,3.27065e+06,3.16196e+07,6.69644e+06,19.903,19.903,19.903,15.3675,0,0.135613,0,9.25797e+06
07/07/2009 02:00,7,7,2,2,0,14.6,71,0,1.76658e+06,2.98263e+07,6.69644e+06,19.8998,19.8998,19.8998,15.3675,0,0.0412772,0,2.81588e+06
07/07/2009 03:00,7,7,2,3,0,13,77,0,0,2.79358e+07,6.69644e+06,19.8981,19.8981,19.8981,19.8981,0,0,0,0
07/07/2009 04:00,7,7,2,4,0,13,72,0,0,2.79358e+07,6.69644e+06,19.8981,19.8981,19.8981,19.8981,0,0,0,0
07/07/2009 05:00,7,7,2,5,0,11,82,0,0,2.79358e+07,6.69644e+06,19.8981,19.8981,19.8981,19.8981,0,0,0,0
07/07/2009 06:00,7,7,2,6,0,17,59,0,0,1.65755e+07,6.69644e+06,19.8981,19.8981,19.8981,19.8981,0,0,0,0
07/07/2009 07:00,7,7,2,7,0,21,40,0,3.32641e+06,1.91082e+07,6.69644e+06,19.9013,19.9013,19.9013,15.3675,0,0.160073,0,1.09271e+07
07/07/2009 08:00,7,7,2,8,0,24,31,0,1.31864e+07,5.95242e+07,6.69644e+06,19.9244,19.9244,19.9244,15.3675,0,0.805187,0,5.52324e+07
07/07/2009 09:00,7,7,2,9,0,26,23,0,2.83454e+07,9.55127e+07,6.69644e+06,19.9319,19.9319,19.9319,15.3675,0,1.89724,0,1.30345e+08
07/07/2009 10:00,7,7,2,10,0,28,20,0,5.34154e+07,2.03585e+08,6.69644e+06,19.9348,19.9348,19.9348,15.3675,0,3.78864,0,2.6045e+08
07/07/2009 11:00,7,7,2,11,0,29,19,0,6.52059e+07,2.18269e+08,6.69644e+06,19.9361,19.9361,19.9361,15.3675,0,4.71533,0,3.24247e+08
07/07/2009 12:00,7,7,2,12,0,29,18,0,7.54215e+07,2.31045e+08,6.69644e+06,19.9251,19.9251,19.9251,15.3675,0,5.53801,0,3.79908e+08
07/07/2009 13:00,7,7,2,13,0,31,16,0,7.97131e+07,2.16492e+08,6.69644e+06,19.9332,19.9332,19.9332,15.3675,0,5.89039,0,4.04798e+08
07/07/2009 14:00,7,7,2,14,0,32,15,0,7.44978e+07,2.09938e+08,6.69644e+06,19.9381,19.9381,19.9381,15.3675,0,5.46345,0,3.7586e+08
07/07/2009 15:00,7,7,2,15,0,31,17,0,7.78836e+07,2.34122e+08,6.69644e+06,19.9365,19.9365,19.9365,15.3675,0,5.73664,0,3.94516e+08
07/07/2009 16:00,7,7,2,16,0,32,15,0,7.39451e+07,2.49083e+08,6.69644e+06,19.9365,19.9365,19.9365,15.3675,0,5.41212,0,3.72194e+08
07/07/2009 17:00,7,7,2,17,0,29,16,0,6.72195e+07,2.40699e+08,6.69644e+06,19.9109,19.9109,19.9109,15.3675,0,4.8756,0,3.33419e+08
07/07/2009 18:00,7,7,2,18,0,28,22,0,6.5128e+07,2.58048e+08,6.69644e+06,19.9205,19.9205,19.9205,15.3675,0,4.70749,0,3.22605e+08
07/07/2009 19:00,7,7,2,19,0,26,24,0,5.45507e+07,1.84727e+08,6.69644e+06,19.9012,19.9012,19.9012,15.3675,0,3.87893,0,2.64697e+08
07/07/2009 20:00,7,7,2,20,0,23,33,0,4.16001e+07,1.80758e+08,6.69644e+06,19.8908,19.8908,19.8908,15.3675,0,2.88689,0,1.9655e+08
07/07/2009 21:00,7,7,2,21,0,21,35,0,3.67559e+07,1.74789e+08,6.69644e+06,19.8706,19.8706,19.8706,15.3675,0,2.52374,0,1.71061e+08
07/07/2009 22:00,7,7,2,22,0,22,33,0,1.99996e+07,8.28829e+07,6.69644e+06,19.8709,19.8709,19.8709,15.3675,0,1.29168,0,8.75561e+07
07/07/2009 23:00,7,7,2,23,0,19,46,0,1.26464e+07,4.90293e+07,6.69644e+06,19.8645,19.8645,19.8645,15.3675,0,0.765808,0,5.18359e+07
07/08/2009 00:00,7,8,3,0,0,16,51,0,8.93182e+06,4.44985e+07,6.69644e+06,19.8433,19.8433,19.8433,15.3675,0,0.503734,0,3.39361e+07
07/08/2009 01:00,7,8,3,1,0,18,45,0,7.32992e+06,3.43076e+07,6.69644e+06,19.8321,19.8321,19.8321,15.3675,0,0.390981,0,2.62742e+07
07/08/2009 02:00,7,8,3,2,0,19,40,0,5.63428e+06,3.2245e+07,6.69644e+06,19.8307,19.8307,19.8307,15.3675,0,0.272272,0,1.82911e+07
07/08/2009 03:00,7,8,3,3,0,16,51,0,3.56401e+06,2.97541e+07,6.69644e+06,19.8261,19.8261,19.8261,15.3675,0,0.136355,0,9.15081e+06
07/08/2009 04:00,7,8,3,4,0,17,45,0,2.63334e+06,2.86269e+07,6.69644e+06,19.8216,19.8216,19.8216,15.3675,0,0.0716169,0,4.80136e+06
07/08/2009 05:00,7,8,3,5,0,15,51,0,0,2.57744e+07,6.69644e+06,19.8204,19.8204,19.8204,19.8204,0,0,0,0
07/08/2009 06:00,7,8,3,6,0,18,45,0,1.60094e+06,1.60777e+07,6.69644e+06,19.8205,19.8205,19.8205,15.3675,0,0.0199235,0,1.3354e+06
07/08/2009 07:00,7,8,3,7,0,23,33,0,6.83283e+06,2.10676e+07,6.69644e+06,19.8335,19.8335,19.8335,15.3675,0,0.358714,0,2.41151e+07
07/08/2009 08:00,7,8,3,8,0,26,24,0,1.58469e+07,4.51745e+07,6.69644e+06,19.8579,19.8579,19.8579,15.3675,0,0.993737,0,6.7165e+07
07/08/2009 09:00,7,8,3,9,0,28,22,0,2.89794e+07,8.31452e+07,6.69644e+06,19.8804,19.8804,19.8804,15.3675,0,1.94598,0,1.32185e+08
07/08/2009 10:00,7,8,3,10,0,30,17,0,5.05819e+07,1.626e+08,6.69644e+06,19.8902,19.8902,19.8902,15.3675,0,3.57408,0,2.43307e+08
07/08/2009 11:00,7,8,3,11,0,31,13,0,6.66983e+07,2.20159e+08,6.69644e+06,19.8872,19.8872,19.8872,15.3675,0,4.8405,0,3.29299e+08
07/08/2009 12:00,7,8,3,12,0,31.7,12,0,7.89926e+07,2.35542e+08,6.69644e+06,19.8918,19.8918,19.8918,15.3675,0,5.83417,0,3.97301e+08
07/08/2009 13:00,7,8,3,13,0,32,13,0,8.37359e+07,2.41494e+08,6.69644e+06,19.9045,19.9045,19.9045,15.3675,0,6.22268,0,4.24946e+08
07/08/2009 14:00,7,8,3,14,0,31,16,0,8.52345e+07,2.43362e+08,6.69644e+06,19.9148,19.9148,19.9148,15.3675,0,6.34434,0,4.34233e+08
07/08/2009 15:00,7,8,3,15,0,31,14,0,7.82864e+07,2.14668e+08,6.69644e+06,19.9097,19.9097,19.9097,15.3675,0,5.77375,0,3.94742e+08
07/08/2009 16:00,7,8,3,16,0,33,13,0,7.65711e+07,2.32454e+08,6.69644e+06,19.9308,19.9308,19.9308,15.3675,0,5.62854,0,3.86594e+08
07/08/2009 17:00,7,8,3,17,0,31,15,0,7.75135e+07,2.53553e+08,6.69644e+06,19.9259,19.9259,19.9259,15.3675,0,5.70313,0,3.91303e+08
07/08/2009 18:00,7,8,3,18,0,29,18,0,6.8216e+07,2.41935e+08,6.69644e+06,19.9151,19.9151,19.9151,15.3675,0,4.95425,0,3.39117e+08
07/08/2009 19:00,7,8,3,19,0,26,26,0,4.73339e+07,1.67166e+08,6.69644e+06,19.9015,19.9015,19.9015,15.3675,0,3.3228,0,2.26762e+08
07/08/2009 20:00,7,8,3,20,0,24,29,0,3.46338e+07,1.30382e+08,6.69644e+06,19.8821,19.8821,19.8821,15.3675,0,2.36475,0,1.60691e+08
07/08/2009 21:00,7,8,3,21,0,25,32,0,3.12398e+07,1.26208e+08,6.69644e+06,19.9005,19.9005,19.9005,15.3675,0,2.11153,0,1.44067e+08
07/08/2009 22:00,7,8,3,22,0,23,36,0,2.09867e+07,7.18351e+07,6.69644e+06,19.8962,19.8962,19.8962,15.3675,0,1.36266,0,9.28853e+07
07/08/2009 23:00,7,8,3,23,0,22,53,0,1.36438e+07,4.80881e+07,6.69644e+06,19.9156,19.9156,19.9156,15.3675,0,0.835285,0,5.71813e+07
07/09/2009 00:00,7,9,4,0,0,19,68,0,1.00414e+07,4.3692e+07,6.69644e+06,19.9259,19.9259,19.9259,15.3675,0,0.580536,0,3.98312e+07
07/09/2009 01:00,7,9,4,1,0,18,77,0,7.60329e+06,3.464e+07,6.69644e+06,19.9257,19.9257,19.9257,15.3675,0,0.409128,0,2.80694e+07
07/09/2009 02:00,7,9,4,2,0,15,88,0,4.65465e+06,3.10496e+07,6.69644e+06,19.9201,19.9201,19.9201,15.3675,0,0.20345,0,1.39411e+07
07/09/2009 03:00,7,9,4,3,0,16,88,0,3.28569e+06,2.94159e+07,6.69644e+06,19.916,19.916,19.916,15.3675,0,0.116455,0,7.97276e+06
07/09/2009 04:00,7,9,4,4,0,15,94,0,587170,2.63933e+07,6.69644e+06,19.9171,19.9171,19.9171,15.3675,0,0.01063,0,727933
07/09/2009 05:00,7,9,4,5,0,16,88,0,0,2.57744e+07,6.69644e+06,19.9173,19.9173,19.9173,19.9173,0,0,0,0
07/09/2009 06:00,7,9,4,6,0,18,73,0,2.51365e+06,1.71253e+07,6.69644e+06,19.9213,19.9213,19.9213,15.3675,0,0.0627852,0,4.30344e+06
07/09/2009 07:00,7,9,4,7,0,21,64,0,7.30758e+06,2.16308e+07,6.69644e+06,19.9493,19.9493,19.9493,15.3675,0,0.387631,0,2.67355e+07
07/09/2009 08:00,7,9,4,8,0,23,47,0,1.27138e+07,2.82229e+07,6.69644e+06,19.9747,19.9747,19.9747,15.3675,0,0.76834,0,5.32807e+07
07/09/2009 09:00,7,9,4,9,0,25,39,0,1.99282e+07,3.48186e+07,6.69644e+06,19.9772,19.9772,19.9772,15.3675,0,1.28363,0,8.90616e+07
07/09/2009 10:00,7,9,4,10,0,27,32,0,3.19504e+07,6.49289e+07,6.69644e+06,19.9698,19.9698,19.9698,15.3675,0,2.16255,0,1.49803e+08
07/09/2009 11:00,7,9,4,11,0,28,28,0,4.7238e+07,1.27744e+08,6.69644e+06,19.9587,19.9587,19.9587,15.3675,0,3.31556,0,2.2912e+08
07/09/2009 12:00,7,9,4,12,0,31,26,0,5.62448e+07,1.38946e+08,6.69644e+06,19.9801,19.9801,19.9801,15.3675,0,4.01256,0,2.78576e+08
07/09/2009 13:00,7,9,4,13,0,32,23,0,6.79478e+07,1.70995e+08,6.69644e+06,19.9789,19.9789,19.9789,15.3675,0,4.93979,0,3.42867e+08
07/09/2009 14:00,7,9,4,14,0,28,28,0,5.61795e+07,1.82855e+08,6.69644e+06,19.9493,19.9493,19.9493,15.3675,0,4.00384,0,2.76119e+08
07/09/2009 15:00,7,9,4,15,0,19,56,3.39826e+06,4.43672e+07,1.71763e+08,6.69644e+06,19.6867,19.6867,19.6867,15.3675,0,3.21214,0,2.08818e+08
07/09/2009 16:00,7,9,4,16,0,24,44,0,4.62208e+07,1.70482e+08,6.69644e+06,19.9212,19.9212,19.9212,15.3675,0,3.23301,0,2.21599e+08
07/09/2009 17:00,7,9,4,17,0,24,41,0,5.04806e+07,1.7574e+08,6.69644e+06,19.9595,19.9595,19.9595,15.3675,0,3.55924,0,2.46005e+08
07/09/2009 18:00,7,9,4,18,0,25,36,0,4.25419e+07,1.39604e+08,6.69644e+06,19.9506,19.9506,19.9506,15.3675,0,2.95403,0,2.03779e+08
07/09/2009 19:00,7,9,4,19,0,22,50,0,2.85909e+07,8.42427e+07,6.69644e+06,19.9455,19.9455,19.9455,15.3675,0,1.91432,0,1.31909e+08
07/09/2009 20:00,7,9,4,20,0,22,57,0,1.54054e+07,5.023e+07,6.69644e+06,19.9563,19.9563,19.9563,15.3675,0,0.959702,0,6.62855e+07
07/09/2009 21:00,7,9,4,21,0,25,32,0,1.34368e+07,4.78397e+07,6.69644e+06,19.9487,19.9487,19.9487,15.3675,0,0.820641,0,5.6587e+07
07/09/2009 22:00,7,9,4,22,0,21,64,0,9.75897e+06,4.33446e+07,6.69644e+06,19.9524,19.9524,19.9524,15.3675,0,0.559814,0,3.86326e+07
07/09/2009 23:00,7,9,4,23,0,17,68,0,5.04113e+06,3.76222e+07,6.69644e+06,19.9482,19.9482,19.9482,15.3675,0,0.238676,0,1.6456e+07
07/10/2009 00:00,7,10,5,0,0,17,72,0,4.81956e+06,3.73531e+07,6.69644e+06,19.9358,19.9358,19.9358,15.3675,0,0.223003,0,1.53338e+07
07/10/2009 01:00,7,10,5,1,0,18,68,0,4.37078e+06,3.28926e+07,6.69644e+06,19.9363,19.9363,19.9363,15.3675,0,0.191674,0,1.3181e+07
07/10/2009 02:00,7,10,5,2,0,17,72,0,3.67943e+06,3.20548e+07,6.69644e+06,19.9396,19.9396,19.9396,15.3675,0,0.143614,0,9.88308e+06
07/10/2009 03:00,7,10,5,3,0,18,68,0,3.73616e+06,3.21246e+07,6.69644e+06,19.9458,19.9458,19.9458,15.3675,0,0.147452,0,1.01611e+07
07/10/2009 04:00,7,10,5,4,0,17,72,0,2.51436e+06,3.06437e+07,6.69644e+06,19.9528,19.9528,19.9528,15.3675,0,0.0627613,0,4.33154e+06
07/10/2009 05:00,7,10,5,5,0,17,68,0,811769,2.88298e+07,6.69644e+06,19.9578,19.9578,19.9578,15.3675,0,0.0260682,0,1.80107e+06
07/10/2009 06:00,7,10,5,6,0,17,68,0,1.46972e+06,1.8262e+07,6.69644e+06,19.9613,19.9613,19.9613,15.3675,0,0.0105551,0,729816
07/10/2009 07:00,7,10,5,7,0,18,68,0,4.25793e+06,2.02812e+07,6.69644e+06,19.9685,19.9685,19.9685,15.3675,0,0.179462,0,1.24286e+07
07/10/2009 08:00,7,10,5,8,0,20,60,0,1.11447e+07,5.70359e+07,6.69644e+06,19.9898,19.9898,19.9898,15.3675,0,0.657288,0,4.573e+07
07/10/2009 09:00,7,10,5,9,0,22,53,0,2.06504e+07,9.49715e+07,6.69644e+06,20.0123,20.0123,20.0123,15.3675,0,1.3348,0,9.33172e+07
07/10/2009 10:00,7,10,5,10,0,23,53,0,4.3445e+07,1.71291e+08,6.69644e+06,20.0339,20.0339,20.0339,15.3675,0,3.01888,0,2.12035e+08
07/10/2009 11:00,7,10,5,11,0,24,50,0,5.47184e+07,1.85271e+08,6.69644e+06,20.0441,20.0441,20.0441,15.3675,0,3.88416,0,2.73403e+08
07/10/2009 12:00,7,10,5,12,0,26,39,0,7.05617e+07,2.05012e+08,6.69644e+06,20.0326,20.0326,20.0326,15.3675,0,5.13666,0,3.60675e+08
07/10/2009 13:00,7,10,5,13,0,28,35,0,8.1327e+07,2.38432e+08,6.69644e+06,20.0399,20.0399,20.0399,15.3675,0,6.00622,0,4.22395e+08
07/10/2009 14:00,7,10,5,14,0,28,35,0,8.36333e+07,2.41298e+08,6.69644e+06,20.0344,20.0344,20.0344,15.3675,0,6.19435,0,4.35109e+08
07/10/2009 15:00,7,10,5,15,0,28,32,0,8.43717e+07,2.62147e+08,6.69644e+06,20.0166,20.0166,20.0166,15.3675,0,6.2541,0,4.37631e+08
07/10/2009 16:00,7,10,5,16,0,29,27,0,8.39169e+07,2.61528e+08,6.69644e+06,19.9993,19.9993,19.9993,15.3675,0,6.21658,0,4.33388e+08
07/10/2009 17:00,7,10,5,17,0,27,30,0,7.62447e+07,2.51908e+08,6.69644e+06,19.9787,19.9787,19.9787,15.3675,0,5.59193,0,3.88115e+08
07/10/2009 18:00,7,10,5,18,0,27,32,0,6.97525e+07,2.63772e+08,6.69644e+06,19.9804,19.9804,19.9804,15.3675,0,5.06875,0,3.51929e+08
07/10/2009 19:00,7,10,5,19,0,23,50,0,5.6026e+07,1.88326e+08,6.69644e+06,19.983,19.983,19.983,15.3675,0,3.98556,0,2.76879e+08
07/10/2009 20:00,7,10,5,20,0,22,53,0,4.28307e+07,1.82255e+08,6.69644e+06,19.9787,19.9787,19.9787,15.3675,0,2.97388,0,2.06402e+08
07/10/2009 21:00,7,10,5,21,0,21,53,0,3.84985e+07,1.76918e+08,6.69644e+06,19.9619,19.9619,19.9619,15.3675,0,2.64874,0,1.83169e+08
07/10/2009 22:00,7,10,5,22,0,21,53,0,1.96787e+07,8.24792e+07,6.69644e+06,19.9592,19.9592,19.9592,15.3675,0,1.26584,0,8.74843e+07
07/10/2009 23:00,7,10,5,23,0,19,56,0,1.18894e+07,4.81019e+07,6.69644e+06,19.9432,19.9432,19.9432,15.3675,0,0.710837,0,4.89565e+07
07/11/2009 00:00,7,11,6,0,0,18,64,0,8.8394e+06,4.4385e+07,6.69644e+06,19.9313,19.9313,19.9313,15.3675,0,0.495833,0,3.406e+07
07/11/2009 01:00,7,11,6,1,0,21,46,0,7.88133e+06,3.71437e+07,6.69644e+06,19.9271,19.9271,19.9271,15.3675,0,0.428667,0,2.94194e+07
07/11/2009 02:00,7,11,6,2,0,19,52,0,5.51784e+06,3.42647e+07,6.69644e+06,19.9204,19.9204,19.9204,15.3675,0,0.263548,0,1.80607e+07
07/11/2009 03:00,7,11,6,3,0,19,52,0,4.30949e+06,3.28243e+07,6.69644e+06,19.9143,19.9143,19.9143,15.3675,0,0.18773,0,1.28476e+07
07/11/2009 04:00,7,11,6,4,0,17,59,0,3.48416e+06,3.18231e+07,6.69644e+06,19.9108,19.9108,19.9108,15.3675,0,0.130403,0,8.91743e+06
07/11/2009 05:00,7,11,6,5,0,15,67,0,216746,2.81705e+07,6.69644e+06,19.9093,19.9093,19.9093,15.3675,0,0.00500147,0,341910
07/11/2009 06:00,7,11,6,6,0,19,56,0,3.01216e+06,1.98951e+07,6.69644e+06,19.9118,19.9118,19.9118,15.3675,0,0.097498,0,6.66886e+06
07/11/2009 07:00,7,11,6,7,0,22,43,0,7.24285e+06,2.37202e+07,6.69644e+06,19.9209,19.9209,19.9209,15.3675,0,0.383858,0,2.63091e+07
07/11/2009 08:00,7,11,6,8,0,24,41,0,1.79437e+07,6.53302e+07,6.69644e+06,19.9466,19.9466,19.9466,15.3675,0,1.14157,0,7.86804e+07
07/11/2009 09:00,7,11,6,9,0,27,32,0,3.25235e+07,1.00649e+08,6.69644e+06,19.9645,19.9645,19.9645,15.3675,0,2.20368,0,1.52478e+08
07/11/2009 10:00,7,11,6,10,0,29,25,0,5.78899e+07,2.0914e+08,6.69644e+06,19.9611,19.9611,19.9611,15.3675,0,4.13493,0,2.85894e+08
07/11/2009 11:00,7,11,6,11,0,31,13,0,6.76064e+07,2.21289e+08,6.69644e+06,19.9205,19.9205,19.9205,15.3675,0,4.91007,0,3.36489e+08
07/11/2009 12:00,7,11,6,12,0,32,16,0,7.98554e+07,2.36616e+08,6.69644e+06,19.939,19.939,19.939,15.3675,0,5.8989,0,4.05894e+08
07/11/2009 13:00,7,11,6,13,0,32,15,0,8.34535e+07,2.41142e+08,6.69644e+06,19.9349,19.9349,19.9349,15.3675,0,6.19628,0,4.25976e+08
07/11/2009 14:00,7,11,6,14,0,32,16,0,8.49254e+07,2.42969e+08,6.69644e+06,19.9353,19.9353,19.9353,15.3675,0,6.31606,0,4.3425e+08
07/11/2009 15:00,7,11,6,15,0,33,15,0,8.49071e+07,2.42919e+08,6.69644e+06,19.9409,19.9409,19.9409,15.3675,0,6.31193,0,4.34497e+08
07/11/2009 16:00,7,11,6,16,0,33,15,0,8.25008e+07,2.39872e+08,6.69644e+06,19.9408,19.9408,19.9408,15.3675,0,6.11176,0,4.2071e+08
07/11/2009 17:00,7,11,6,17,0,33,15,0,7.4578e+07,2.49885e+08,6.69644e+06,19.9448,19.9448,19.9448,15.3675,0,5.46273,0,3.76357e+08
07/11/2009 18:00,7,11,6,18,0,32,16,0,6.96096e+07,2.63646e+08,6.69644e+06,19.9389,19.9389,19.9389,15.3675,0,5.0633,0,3.48392e+08
07/11/2009 19:00,7,11,6,19,0,30,18,0,5.88332e+07,1.90053e+08,6.69644e+06,19.9227,19.9227,19.9227,15.3675,0,4.21161,0,2.8876e+08
07/11/2009 20:00,7,11,6,20,0,26,23,0,4.51491e+07,1.85154e+08,6.69644e+06,19.8945,19.8945,19.8945,15.3675,0,3.15674,0,2.15098e+08
07/11/2009 21:00,7,11,6,21,0,24,47,0,4.26472e+07,1.82044e+08,6.69644e+06,19.9394,19.9394,19.9394,15.3675,0,2.96221,0,2.03842e+08
07/11/2009 22:00,7,11,6,22,0,21,56,0,2.22667e+07,8.56524e+07,6.69644e+06,19.9376,19.9376,19.9376,15.3675,0,1.45359,0,9.99888e+07
07/11/2009 23:00,7,11,6,23,0,24,36,0,1.62987e+07,5.34982e+07,6.69644e+06,19.9213,19.9213,19.9213,15.3675,0,1.02516,0,7.02671e+07
07/12/2009 00:00,7,12,0,0,0,22,38,0,1.22143e+07,4.85114e+07,6.69644e+06,19.8992,19.8992,19.8992,15.3675,0,0.73492,0,5.01296e+07
07/12/2009 01:00,7,12,0,1,0,20,43,0,9.49886e+06,3.91173e+07,6.69644e+06,19.877,19.877,19.877,15.3675,0,0.543258,0,3.6874e+07
07/12/2009 02:00,7,12,0,2,0,20,40,0,7.93314e+06,3.72106e+07,6.69644e+06,19.8607,19.8607,19.8607,15.3675,0,0.43328,0,2.93029e+07
07/12/2009 03:00,7,12,0,3,0,20,40,0,7.34731e+06,3.64996e+07,6.69644e+06,19.8511,19.8511,19.8511,15.3675,0,0.392302,0,2.64753e+07
07/12/2009 04:00,7,12,0,4,0,19,46,0,5.09678e+06,3.37587e+07,6.69644e+06,19.847,19.847,19.847,15.3675,0,0.234728,0,1.58264e+07
07/12/2009 05:00,7,12,0,5,0,18,45,0,4.37398e+06,3.28806e+07,6.69644e+06,19.8425,19.8425,19.8425,15.3675,0,0.184477,0,1.2426e+07
07/12/2009 06:00,7,12,0,6,0,21,40,0,5.98927e+06,2.34925e+07,6.69644e+06,19.8456,19.8456,19.8456,15.3675,0,0.297037,0,2.00215e+07
07/12/2009 07:00,7,12,0,7,0,21,40,0,8.70961e+06,2.55177e+07,6.69644e+06,19.8534,19.8534,19.8534,15.3675,0,0.487865,0,3.29411e+07
07/12/2009 08:00,7,12,0,8,0,25,32,0,2.0391e+07,6.83324e+07,6.69644e+06,19.8758,19.8758,19.8758,15.3675,0,1.31981,0,8.95601e+07
07/12/2009 09:00,7,12,0,9,0,28,25,0,3.46259e+07,1.03252e+08,6.69644e+06,19.8971,19.8971,19.8971,15.3675,0,2.36365,0,1.61149e+08
07/12/2009 10:00,7,12,0,10,0,29,23,0,5.8942e+07,2.10467e+08,6.69644e+06,19.9082,19.9082,19.9082,15.3675,0,4.2226,0,2.88595e+08
07/12/2009 11:00,7,12,0,11,0,31,19,0,7.05657e+07,2.24987e+08,6.69644e+06,19.9215,19.9215,19.9215,15.3675,0,5.14686,0,3.5279e+08
07/12/2009 12:00,7,12,0,12,0,32,17,0,8.1081e+07,2.38163e+08,6.69644e+06,19.9277,19.9277,19.9277,15.3675,0,6.00153,0,4.11937e+08
07/12/2009 13:00,7,12,0,13,0,33,16,0,8.55664e+07,2.43803e+08,6.69644e+06,19.9397,19.9397,19.9397,15.3675,0,6.37074,0,4.38425e+08
07/12/2009 14:00,7,12,0,14,0,34,14,0,8.72662e+07,2.45924e+08,6.69644e+06,19.9411,19.9411,19.9411,15.3675,0,6.51039,0,4.48176e+08
07/12/2009 15:00,7,12,0,15,0,35,14,0,9.0021e+07,2.693e+08,6.69644e+06,19.9528,19.9528,19.9528,15.3675,0,6.73372,0,4.64733e+08
07/12/2009 16:00,7,12,0,16,0,34,14,0,8.98315e+07,2.69017e+08,6.69644e+06,19.9452,19.9452,19.9452,15.3675,0,6.71642,0,4.62775e+08
07/12/2009 17:00,7,12,0,17,0,33,15,0,8.04846e+07,2.5728e+08,6.69644e+06,19.9414,19.9414,19.9414,15.3675,0,5.9441,0,4.09216e+08
07/12/2009 18:00,7,12,0,18,0,32,20,0,7.17284e+07,2.46324e+08,6.69644e+06,19.9574,19.9574,19.9574,15.3675,0,5.2313,0,3.61409e+08
07/12/2009 19:00,7,12,0,19,0,29,27,0,6.15668e+07,1.95249e+08,6.69644e+06,19.9577,19.9577,19.9577,15.3675,0,4.42294,0,3.05583e+08
07/12/2009 20:00,7,12,0,20,0,24,38,0,4.71696e+07,1.8764e+08,6.69644e+06,19.9329,19.9329,19.9329,15.3675,0,3.30795,0,2.27309e+08
07/12/2009 21:00,7,12,0,21,0,26,32,0,4.36576e+07,1.83302e+08,6.69644e+06,19.934,19.934,19.934,15.3675,0,3.04003,0,2.0895e+08
07/12/2009 22:00,7,12,0,22,0,22,43,0,2.32508e+07,8.68636e+07,6.69644e+06,19.9198,19.9198,19.9198,15.3675,0,1.52584,0,1.04549e+08
07/12/2009 23:00,7,12,0,23,0,21,46,0,1.58233e+07,5.29122e+07,6.69644e+06,19.9041,19.9041,19.9041,15.3675,0,0.991461,0,6.77009e+07
07/13/2009 00:00,7,13,1,0,0,21,43,0,1.2619e+07,4.90021e+07,6.69644e+06,19.888,19.888,19.888,15.3675,0,0.763697,0,5.19635e+07
07/13/2009 01:00,7,13,1,1,0,22,38,0,1.10521e+07,4.10137e+07,6.69644e+06,19.8786,19.8786,19.8786,15.3675,0,0.652902,0,4.43326e+07
07/13/2009 02:00,7,13,1,2,0,18,52,0,8.62163e+06,3.80485e+07,6.69644e+06,19.8663,19.8663,19.8663,15.3675,0,0.481842,0,3.26283e+07
07/13/2009 03:00,7,13,1,3,0,18,52,0,6.21063e+06,3.51121e+07,6.69644e+06,19.8556,19.8556,19.8556,15.3675,0,0.312607,0,2.11177e+07
07/13/2009 04:00,7,13,1,4,0,18,52,0,4.97954e+06,3.36145e+07,6.69644e+06,19.8503,19.8503,19.8503,15.3675,0,0.226569,0,1.52876e+07
07/13/2009 05:00,7,13,1,5,0,18,52,0,3.75579e+06,3.21526e+07,6.69644e+06,19.8477,19.8477,19.8477,15.3675,0,0.14965,0,1.00917e+07
07/13/2009 06:00,7,13,1,6,0,19,49,0,4.95314e+06,2.22273e+07,6.69644e+06,19.8491,19.8491,19.8491,15.3675,0,0.224645,0,1.51537e+07
07/13/2009 07:00,7,13,1,7,0,24,38,0,9.20692e+06,2.61205e+07,6.69644e+06,19.8717,19.8717,19.8717,15.3675,0,0.522286,0,3.54093e+07
07/13/2009 08:00,7,13,1,8,0,28,30,0,2.15628e+07,6.97727e+07,6.69644e+06,19.9146,19.9146,19.9146,15.3675,0,1.40342,0,9.60514e+07
07/13/2009 09:00,7,13,1,9,0,31,26,0,3.6846e+07,1.05985e+08,6.69644e+06,19.9509,19.9509,19.9509,15.3675,0,2.52647,0,1.74296e+08
07/13/2009 10:00,7,13,1,10,0,32,20,0,6.11136e+07,2.13167e+08,6.69644e+06,19.9441,19.9441,19.9441,15.3675,0,4.39039,0,3.02432e+08
07/13/2009 11:00,7,13,1,11,0,33,16,0,7.17795e+07,2.26505e+08,6.69644e+06,19.9367,19.9367,19.9367,15.3675,0,5.24328,0,3.60599e+08
07/13/2009 12:00,7,13,1,12,0,34,15,0,8.28836e+07,2.40425e+08,6.69644e+06,19.9443,19.9443,19.9443,15.3675,0,6.14792,0,4.23517e+08
07/13/2009 13:00,7,13,1,13,0,35,13,0,8.71659e+07,2.45819e+08,6.69644e+06,19.9471,19.9471,19.9471,15.3675,0,6.50302,0,4.48259e+08
07/13/2009 14:00,7,13,1,14,0,34,14,0,8.77233e+07,2.46501e+08,6.69644e+06,19.9417,19.9417,19.9417,15.3675,0,6.5485,0,4.50863e+08
07/13/2009 15:00,7,13,1,15,0,36,13,0,9.09689e+07,2.70496e+08,6.69644e+06,19.9587,19.9587,19.9587,15.3675,0,6.81221,0,4.70756e+08
07/13/2009 16:00,7,13,1,16,0,34,14,0,8.93405e+07,2.68388e+08,6.69644e+06,19.946,19.946,19.946,15.3675,0,6.67472,0,4.59985e+08
07/13/2009 17:00,7,13,1,17,0,34,16,0,8.71738e+07,2.85597e+08,6.69644e+06,19.9592,19.9592,19.9592,15.3675,0,6.49097,0,4.4861e+08
07/13/2009 18:00,7,13,1,18,0,32,15,0,7.65009e+07,2.75491e+08,6.69644e+06,19.9261,19.9261,19.9261,15.3675,0,5.62067,0,3.85665e+08
07/13/2009 19:00,7,13,1,19,0,30,19,0,6.31661e+07,1.97243e+08,6.69644e+06,19.918,19.918,19.918,15.3675,0,4.55309,0,3.11853e+08
07/13/2009 20:00,7,13,1,20,0,27,26,0,4.90386e+07,1.89957e+08,6.69644e+06,19.9113,19.9113,19.9113,15.3675,0,3.45275,0,2.36139e+08
07/13/2009 21:00,7,13,1,21,0,25,30,0,4.36185e+07,1.83257e+08,6.69644e+06,19.897,19.897,19.897,15.3675,0,3.03979,0,2.07242e+08
07/13/2009 22:00,7,13,1,22,0,24.3,32,0,2.50725e+07,8.90992e+07,6.69644e+06,19.8932,19.8932,19.8932,15.3675,0,1.65938,0,1.13037e+08
07/13/2009 23:00,7,13,1,23,0,24,34,0,1.80661e+07,5.56569e+07,6.69644e+06,19.8888,19.8888,19.8888,15.3675,0,1.15262,0,7.84398e+07
07/14/2009 00:00,7,14,2,0,0,21,43,0,1.36721e+07,5.02856e+07,6.69644e+06,19.878,19.878,19.878,15.3675,0,0.838772,0,5.69448e+07
07/14/2009 01:00,7,14,2,1,0,21,43,0,1.16056e+07,4.1684e+07,6.69644e+06,19.8706,19.8706,19.8706,15.3675,0,0.692138,0,4.69132e+07
07/14/2009 02:00,7,14,2,2,0,20,46,0,9.97956e+06,3.97008e+07,6.69644e+06,19.8636,19.8636,19.8636,15.3675,0,0.577308,0,3.90693e+07
07/14/2009 03:00,7,14,2,3,0,21,38,0,8.87866e+06,3.8362e+07,6.69644e+06,19.8552,19.8552,19.8552,15.3675,0,0.499898,0,3.37675e+07
07/14/2009 04:00,7,14,2,4,0,19,73,0,7.38972e+06,3.65425e+07,6.69644e+06,19.873,19.873,19.873,15.3675,0,0.394422,0,2.67482e+07
07/14/2009 05:00,7,14,2,5,0,18,88,0,5.87361e+06,3.46952e+07,6.69644e+06,19.9043,19.9043,19.9043,15.3675,0,0.288074,0,1.96717e+07
07/14/2009 06:00,7,14,2,6,0,18,88,0,6.73898e+06,2.4392e+07,6.69644e+06,19.9351,19.9351,19.9351,15.3675,0,0.348241,0,2.39414e+07
07/14/2009 07:00,7,14,2,7,0,19,78,0,1.01951e+07,2.73178e+07,6.69644e+06,19.9644,19.9644,19.9644,15.3675,0,0.590689,0,4.08701e+07
07/14/2009 08:00,7,14,2,8,0,19,83,0,1.95757e+07,6.28897e+07,6.69644e+06,19.9848,19.9848,19.9848,15.3675,0,1.25799,0,8.74269e+07
07/14/2009 09:00,7,14,2,9,0,21,73,0,3.1022e+07,9.88216e+07,6.69644e+06,20.0056,20.0056,20.0056,15.3675,0,2.09167,0,1.46021e+08
07/14/2009 10:00,7,14,2,10,0,23,65,0,5.82411e+07,2.09568e+08,6.69644e+06,20.0314,20.0314,20.0314,15.3675,0,4.15585,0,2.91736e+08
07/14/2009 11:00,7,14,2,11,0,26,48,0,7.32882e+07,2.28336e+08,6.69644e+06,20.0351,20.0351,20.0351,15.3675,0,5.35125,0,3.75943e+08
07/14/2009 12:00,7,14,2,12,0,28,48,0,8.80241e+07,2.46795e+08,6.69644e+06,20.0793,20.0793,20.0793,15.3675,0,6.54994,0,4.64519e+08
07/14/2009 13:00,7,14,2,13,0,29,37,0,8.77031e+07,2.26479e+08,6.69644e+06,20.056,20.056,20.056,15.3675,0,6.53193,0,4.60945e+08
07/14/2009 14:00,7,14,2,14,0,31,31,0,8.83601e+07,2.2731e+08,6.69644e+06,20.0551,20.0551,20.0551,15.3675,0,6.58671,0,4.64726e+08
07/14/2009 15:00,7,14,2,15,0,32,34,0,9.26503e+07,2.52609e+08,6.69644e+06,20.0884,20.0884,20.0884,15.3675,0,6.93374,0,4.92688e+08
07/14/2009 16:00,7,14,2,16,0,30,35,0,8.5097e+07,2.43061e+08,6.69644e+06,20.0696,20.0696,20.0696,15.3675,0,6.30574,0,4.4628e+08
07/14/2009 17:00,7,14,2,17,0,28,48,0,7.83417e+07,2.57761e+08,6.69644e+06,20.1016,20.1016,20.1016,15.3675,0,5.74599,0,4.09433e+08
07/14/2009 18:00,7,14,2,18,0,23,47,0,6.46996e+07,2.63983e+08,6.69644e+06,20.0132,20.0132,20.0132,15.3675,0,4.66436,0,3.26156e+08
07/14/2009 19:00,7,14,2,19,0,23,47,0,5.43264e+07,1.88034e+08,6.69644e+06,20.0001,20.0001,20.0001,15.3675,0,3.85257,0,2.68627e+08
07/14/2009 20:00,7,14,2,20,0,23,50,0,4.40923e+07,1.83815e+08,6.69644e+06,20.0071,20.0071,20.0071,15.3675,0,3.06746,0,2.1421e+08
07/14/2009 21:00,7,14,2,21,0,22,50,0,4.06929e+07,1.79624e+08,6.69644e+06,19.9906,19.9906,19.9906,15.3675,0,2.81199,0,1.95671e+08
07/14/2009 22:00,7,14,2,22,0,23,44,0,2.23338e+07,8.57338e+07,6.69644e+06,19.9805,19.9805,19.9805,15.3675,0,1.45696,0,1.01161e+08
07/14/2009 23:00,7,14,2,23,0,21,49,0,1.51609e+07,5.20995e+07,6.69644e+06,19.9641,19.9641,19.9641,15.3675,0,0.94275,0,6.52253e+07
07/15/2009 00:00,7,15,3,0,0,19,52,0,1.09696e+07,4.69854e+07,6.69644e+06,19.9404,19.9404,19.9404,15.3675,0,0.646051,0,4.44676e+07
07/15/2009 01:00,7,15,3,1,0,21,46,0,9.05132e+06,3.64085e+07,6.69644e+06,19.9277,19.9277,19.9277,15.3675,0,0.5108,0,3.50606e+07
07/15/2009 02:00,7,15,3,2,0,19,52,0,6.97478e+06,3.3878e+07,6.69644e+06,19.92,19.92,19.92,15.3675,0,0.365332,0,2.50336e+07
07/15/2009 03:00,7,15,3,3,0,19,56,0,6.05904e+06,3.27645e+07,6.69644e+06,19.9138,19.9138,19.9138,15.3675,0,0.301272,0,2.06161e+07
07/15/2009 04:00,7,15,3,4,0,19,52,0,4.42758e+06,3.0781e+07,6.69644e+06,19.9105,19.9105,19.9105,15.3675,0,0.187616,0,1.28292e+07
07/15/2009 05:00,7,15,3,5,0,19,52,0,3.25977e+06,2.93881e+07,6.69644e+06,19.9071,19.9071,19.9071,15.3675,0,0.114761,0,7.84158e+06
07/15/2009 06:00,7,15,3,6,0,21,49,0,4.89247e+06,1.99927e+07,6.69644e+06,19.9118,19.9118,19.9118,15.3675,0,0.21978,0,1.50327e+07
