Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
07/15/2009 07:00,7,15,3,7,0,23,47,0,7.9102e+06,2.23835e+07,6.69644e+06,19.9332,19.9332,19.9332,15.3675,0,0.430448,0,2.95811e+07
07/15/2009 08:00,7,15,3,8,0,24,44,0,1.82115e+07,4.8059e+07,6.69644e+06,19.9564,19.9564,19.9564,15.3675,0,1.16057,0,8.01603e+07
07/15/2009 09:00,7,15,3,9,0,25,41,0,3.09464e+07,8.55464e+07,6.69644e+06,19.9657,19.9657,19.9657,15.3675,0,2.08695,0,1.44439e+08
07/15/2009 10:00,7,15,3,10,0,27,39,0,5.42688e+07,1.67136e+08,6.69644e+06,19.9951,19.9951,19.9951,15.3675,0,3.84945,0,2.68127e+08
07/15/2009 11:00,7,15,3,11,0,29,33,0,7.2776e+07,2.27707e+08,6.69644e+06,20.0118,20.0118,20.0118,15.3675,0,5.31294,0,3.71394e+08
07/15/2009 12:00,7,15,3,12,0,31,29,0,7.90107e+07,2.15551e+08,6.69644e+06,20.0303,20.0303,20.0303,15.3675,0,5.81771,0,4.08298e+08
07/15/2009 13:00,7,15,3,13,0,32,26,0,8.52789e+07,2.23462e+08,6.69644e+06,20.0425,20.0425,20.0425,15.3675,0,6.33504,0,4.45765e+08
07/15/2009 14:00,7,15,3,14,0,30,33,0,7.79418e+07,2.34103e+08,6.69644e+06,20.0546,20.0546,20.0546,15.3675,0,5.72223,0,4.03685e+08
07/15/2009 15:00,7,15,3,15,0,28,42,0,7.38914e+07,2.29009e+08,6.69644e+06,20.0776,20.0776,20.0776,15.3675,0,5.39031,0,3.82137e+08
07/15/2009 16:00,7,15,3,16,0,28,37,0,7.28511e+07,2.27718e+08,6.69644e+06,20.0696,20.0696,20.0696,15.3675,0,5.30831,0,3.75684e+08
07/15/2009 17:00,7,15,3,17,0,26,42,0,7.24526e+07,2.4716e+08,6.69644e+06,20.0581,20.0581,20.0581,15.3675,0,5.27587,0,3.72472e+08
07/15/2009 18:00,7,15,3,18,0,23,65,0,6.90554e+07,2.69363e+08,6.69644e+06,20.0857,20.0857,20.0857,15.3675,0,5.00014,0,3.55088e+08
07/15/2009 19:00,7,15,3,19,0,22,69,0,4.6873e+07,1.70153e+08,6.69644e+06,20.0801,20.0801,20.0801,15.3675,0,3.27346,0,2.32189e+08
07/15/2009 20:00,7,15,3,20,0,21,73,0,3.44584e+07,1.30128e+08,6.69644e+06,20.0655,20.0655,20.0655,15.3675,0,2.34123,0,1.6555e+08
07/15/2009 21:00,7,15,3,21,0,19,83,0,2.93082e+07,1.238e+08,6.69644e+06,20.0523,20.0523,20.0523,15.3675,0,1.96196,0,1.38343e+08
07/15/2009 22:00,7,15,3,22,0,18,88,0,1.90223e+07,6.94058e+07,6.69644e+06,20.0446,20.0446,20.0446,15.3675,0,1.21622,0,8.56181e+07
07/15/2009 23:00,7,15,3,23,0,18,88,0,1.08025e+07,4.46067e+07,6.69644e+06,20.0423,20.0423,20.0423,15.3675,0,0.632063,0,4.44737e+07
07/16/2009 00:00,7,16,4,0,0,17,94,0,9.16845e+06,4.26176e+07,6.69644e+06,20.0421,20.0421,20.0421,15.3675,0,0.517326,0,3.63985e+07
07/16/2009 01:00,7,16,4,1,0,17,94,0,6.8357e+06,3.36972e+07,6.69644e+06,20.0402,20.0402,20.0402,15.3675,0,0.354165,0,2.49086e+07
07/16/2009 02:00,7,16,4,2,0,17,94,0,5.19661e+06,3.17035e+07,6.69644e+06,20.0389,20.0389,20.0389,15.3675,0,0.240035,0,1.6877e+07
07/16/2009 03:00,7,16,4,3,0,17,94,0,4.1594e+06,3.04713e+07,6.69644e+06,20.0399,20.0399,20.0399,15.3675,0,0.176328,0,1.24005e+07
07/16/2009 04:00,7,16,4,4,0,17,88,0,3.41067e+06,2.95647e+07,6.69644e+06,20.0415,20.0415,20.0415,15.3675,0,0.124453,0,8.75542e+06
07/16/2009 05:00,7,16,4,5,0,17,88,0,2.74861e+06,2.87637e+07,6.69644e+06,20.0445,20.0445,20.0445,15.3675,0,0.0786149,0,5.53409e+06
07/16/2009 06:00,7,16,4,6,0,18,88,0,3.54786e+06,1.83756e+07,6.69644e+06,20.0525,20.0525,20.0525,15.3675,0,0.133787,0,9.43412e+06
07/16/2009 07:00,7,16,4,7,0,18,88,0,5.45766e+06,1.93845e+07,6.69644e+06,20.0668,20.0668,20.0668,15.3675,0,0.257769,0,1.82321e+07
07/16/2009 08:00,7,16,4,8,0,19,83,0,7.27237e+06,2.04939e+07,6.69644e+06,20.0876,20.0876,20.0876,15.3675,0,0.384086,0,2.72869e+07
07/16/2009 09:00,7,16,4,9,0,21,73,0,1.19047e+07,2.50472e+07,6.69644e+06,20.113,20.113,20.113,15.3675,0,0.709429,0,5.06719e+07
07/16/2009 10:00,7,16,4,10,0,21,69,0,1.75836e+07,4.28809e+07,6.69644e+06,20.1122,20.1122,20.1122,15.3675,0,1.11293,0,7.94793e+07
07/16/2009 11:00,7,16,4,11,0,21,69,0,2.63725e+07,1.01988e+08,6.69644e+06,20.0992,20.0992,20.0992,15.3675,0,1.74698,0,1.24417e+08
07/16/2009 12:00,7,16,4,12,0,21,64,0,2.96117e+07,9.71098e+07,6.69644e+06,20.0823,20.0823,20.0823,15.3675,0,1.98595,0,1.40931e+08
07/16/2009 13:00,7,16,4,13,0,21,73,0,3.92154e+07,1.35222e+08,6.69644e+06,20.0889,20.0889,20.0889,15.3675,0,2.69681,0,1.91644e+08
07/16/2009 14:00,7,16,4,14,0,22,60,0,4.1592e+07,1.38162e+08,6.69644e+06,20.072,20.072,20.072,15.3675,0,2.87726,0,2.03738e+08
07/16/2009 15:00,7,16,4,15,0,22,64,0,4.37619e+07,1.54133e+08,6.69644e+06,20.0734,20.0734,20.0734,15.3675,0,3.03929,0,2.15272e+08
07/16/2009 16:00,7,16,4,16,0,21,73,0,4.27589e+07,1.66168e+08,6.69644e+06,20.0802,20.0802,20.0802,15.3675,0,2.96129,0,2.1005e+08
07/16/2009 17:00,7,16,4,17,0,17,100,6.84981e+06,4.12392e+07,1.89251e+08,6.69644e+06,19.4226,19.4226,19.4226,15.3675,0,3.16903,0,1.93441e+08
07/16/2009 18:00,7,16,4,18,0,17,94,6.97554e+06,2.93395e+07,1.33683e+08,6.69644e+06,19.054,19.054,19.054,15.3675,0,2.2946,0,1.27344e+08
07/16/2009 19:00,7,16,4,19,0,16,100,2.12655e+06,1.80325e+07,7.41969e+07,6.69644e+06,19.546,19.546,19.546,15.3675,0,1.18163,0,7.43226e+07
07/16/2009 20:00,7,16,4,20,0,16,100,0,7.91925e+06,4.10973e+07,6.69644e+06,19.8714,19.8714,19.8714,15.3675,0,0.429891,0,2.91434e+07
07/16/2009 21:00,7,16,4,21,0,16,94,0,4.2992e+06,3.6721e+07,6.69644e+06,19.9568,19.9568,19.9568,15.3675,0,0.186186,0,1.2861e+07
07/16/2009 22:00,7,16,4,22,0,16,94,0,3.02862e+06,3.5182e+07,6.69644e+06,19.9755,19.9755,19.9755,15.3675,0,0.0980957,0,6.8037e+06
07/16/2009 23:00,7,16,4,23,0,16,100,0,2.37156e+06,3.43867e+07,6.69644e+06,19.9841,19.9841,19.9841,15.3675,0,0.0526019,0,3.65514e+06
07/17/2009 00:00,7,17,5,0,0,16,100,0,0,3.18552e+07,6.69644e+06,19.9873,19.9873,19.9873,19.9873,0,0,0,0
07/17/2009 01:00,7,17,5,1,0,16,94,0,0,2.79358e+07,6.69644e+06,19.9873,19.9873,19.9873,19.9873,0,0,0,0
07/17/2009 02:00,7,17,5,2,0,15,94,0,0,2.79358e+07,6.69644e+06,19.9873,19.9873,19.9873,19.9873,0,0,0,0
07/17/2009 03:00,7,17,5,3,0,14,100,0,0,2.79358e+07,6.69644e+06,19.9873,19.9873,19.9873,19.9873,0,0,0,0
07/17/2009 04:00,7,17,5,4,0,15,94,0,0,2.79358e+07,6.69644e+06,19.9873,19.9873,19.9873,19.9873,0,0,0,0
07/17/2009 05:00,7,17,5,5,0,15,100,0,0,2.79358e+07,6.69644e+06,19.9873,19.9873,19.9873,19.9873,0,0,0,0
07/17/2009 06:00,7,17,5,6,0,15,100,0,0,1.65755e+07,6.69644e+06,19.9873,19.9873,19.9873,19.9873,0,0,0,0
07/17/2009 07:00,7,17,5,7,0,16,100,0,238835,1.55657e+07,6.69644e+06,19.9887,19.9887,19.9887,17.6774,0,0.011479,0,798667
07/17/2009 08:00,7,17,5,8,0,17,94,0,8.52851e+06,4.94196e+07,6.69644e+06,20.0317,20.0317,20.0317,15.3675,0,0.476311,0,3.34974e+07
07/17/2009 09:00,7,17,5,9,0,18,88,1.59924e+06,2.54761e+07,9.35922e+07,6.69644e+06,20.0483,20.0483,20.0483,15.3675,0,1.69533,0,1.19439e+08
07/17/2009 10:00,7,17,5,10,0,19,78,0,5.3096e+07,2.03141e+08,6.69644e+06,20.0843,20.0843,20.0843,15.3675,0,3.74987,0,2.66219e+08
07/17/2009 11:00,7,17,5,11,0,22,69,0,6.30014e+07,1.95511e+08,6.69644e+06,20.1094,20.1094,20.1094,15.3675,0,4.52282,0,3.228e+08
07/17/2009 12:00,7,17,5,12,0,25,54,0,7.45518e+07,2.09946e+08,6.69644e+06,20.1085,20.1085,20.1085,15.3675,0,5.44617,0,3.88632e+08
07/17/2009 13:00,7,17,5,13,0,24,57,0,7.43762e+07,2.09733e+08,6.69644e+06,20.096,20.096,20.096,15.3675,0,5.43378,0,3.86725e+08
07/17/2009 14:00,7,17,5,14,0,22,69,0,6.90155e+07,2.03004e+08,6.69644e+06,20.0933,20.0933,20.0933,15.3675,0,5.00137,0,3.55746e+08
07/17/2009 15:00,7,17,5,15,0,18,88,4.78179e+06,6.08069e+07,2.17763e+08,6.69644e+06,19.7847,19.7847,19.7847,15.3675,0,4.54666,0,3.02283e+08
07/17/2009 16:00,7,17,5,16,0,18,88,5.09997e+06,6.15491e+07,2.42213e+08,6.69644e+06,19.7313,19.7313,19.7313,15.3675,0,4.62387,0,3.03721e+08
07/17/2009 17:00,7,17,5,17,0,18,88,5.22091e+06,5.84979e+07,2.35301e+08,6.69644e+06,19.7049,19.7049,19.7049,15.3675,0,4.39216,0,2.86752e+08
07/17/2009 18:00,7,17,5,18,0,18,77,5.30277e+06,5.31247e+07,2.28746e+08,6.69644e+06,19.6395,19.6395,19.6395,15.3675,0,3.98261,0,2.56098e+08
07/17/2009 19:00,7,17,5,19,0,18,88,0,4.78478e+07,1.76356e+08,6.69644e+06,20.0194,20.0194,20.0194,15.3675,0,3.34738,0,2.34377e+08
07/17/2009 20:00,7,17,5,20,0,17,88,1.81275e+06,3.58101e+07,1.75411e+08,6.69644e+06,20.0095,20.0095,20.0095,15.3675,0,2.45965,0,1.71854e+08
07/17/2009 21:00,7,17,5,21,0,17,82,0,3.20749e+07,1.68988e+08,6.69644e+06,20.0207,20.0207,20.0207,15.3675,0,2.16674,0,1.51754e+08
07/17/2009 22:00,7,17,5,22,0,17,82,0,1.30375e+07,7.43527e+07,6.69644e+06,20.0243,20.0243,20.0243,15.3675,0,0.790323,0,5.53954e+07
07/17/2009 23:00,7,17,5,23,0,17,82,0,6.86397e+06,4.19704e+07,6.69644e+06,20.0211,20.0211,20.0211,15.3675,0,0.356452,0,2.49671e+07
07/18/2009 00:00,7,18,6,0,0,16,88,0,4.26153e+06,3.88392e+07,6.69644e+06,20.0171,20.0171,20.0171,15.3675,0,0.183653,0,1.28528e+07
07/18/2009 01:00,7,18,6,1,0,14,94,0,1.47861e+06,2.94777e+07,6.69644e+06,20.0143,20.0143,20.0143,15.3675,0,0.0210907,0,1.47511e+06
07/18/2009 02:00,7,18,6,2,0,14,94,0,0,2.79358e+07,6.69644e+06,20.0131,20.0131,20.0131,20.0131,0,0,0,0
07/18/2009 03:00,7,18,6,3,0,14,94,0,0,2.79358e+07,6.69644e+06,20.0131,20.0131,20.0131,20.0131,0,0,0,0
07/18/2009 04:00,7,18,6,4,0,13,94,0,0,2.79358e+07,6.69644e+06,20.0131,20.0131,20.0131,20.0131,0,0,0,0
07/18/2009 05:00,7,18,6,5,0,13,94,0,0,2.79358e+07,6.69644e+06,20.0131,20.0131,20.0131,20.0131,0,0,0,0
07/18/2009 06:00,7,18,6,6,0,16,82,0,0,1.67556e+07,6.69644e+06,20.0131,20.0131,20.0131,20.0131,0,0,0,0
07/18/2009 07:00,7,18,6,7,0,19,64,0,1.07386e+06,1.64549e+07,6.69644e+06,20.0141,20.0141,20.0141,17.6903,0,0.028648,0,2.00404e+06
07/18/2009 08:00,7,18,6,8,0,21,53,0,1.11419e+07,5.7028e+07,6.69644e+06,20.0295,20.0295,20.0295,15.3675,0,0.659685,0,4.63014e+07
07/18/2009 09:00,7,18,6,9,0,22,53,0,2.73897e+07,9.43148e+07,6.69644e+06,20.0525,20.0525,20.0525,15.3675,0,1.82175,0,1.28461e+08
07/18/2009 10:00,7,18,6,10,0,23,50,0,5.67134e+07,2.27588e+08,6.69644e+06,20.0497,20.0497,20.0497,15.3675,0,4.03334,0,2.84244e+08
07/18/2009 11:00,7,18,6,11,0,27,37,0,6.87934e+07,2.22691e+08,6.69644e+06,20.0491,20.0491,20.0491,15.3675,0,4.98751,0,3.51444e+08
07/18/2009 12:00,7,18,6,12,0,27,39,0,7.95406e+07,2.36143e+08,6.69644e+06,20.0516,20.0516,20.0516,15.3675,0,5.85542,0,4.12822e+08
07/18/2009 13:00,7,18,6,13,0,29,29,0,8.30323e+07,2.4055e+08,6.69644e+06,20.0293,20.0293,20.0293,15.3675,0,6.14631,0,4.3127e+08
07/18/2009 14:00,7,18,6,14,0,30,27,0,8.48978e+07,2.42882e+08,6.69644e+06,20.0232,20.0232,20.0232,15.3675,0,6.29982,0,4.41459e+08
07/18/2009 15:00,7,18,6,15,0,31,24,0,8.41262e+07,2.41887e+08,6.69644e+06,20.0162,20.0162,20.0162,15.3675,0,6.23532,0,4.3628e+08
07/18/2009 16:00,7,18,6,16,0,28,28,0,7.97941e+07,2.36424e+08,6.69644e+06,19.9885,19.9885,19.9885,15.3675,0,5.88146,0,4.09071e+08
07/18/2009 17:00,7,18,6,17,0,27,30,0,7.00728e+07,2.47464e+08,6.69644e+06,19.9805,19.9805,19.9805,15.3675,0,5.09479,0,3.53742e+08
07/18/2009 18:00,7,18,6,18,0,27,32,0,6.4236e+07,2.36948e+08,6.69644e+06,19.9856,19.9856,19.9856,15.3675,0,4.62962,0,3.21804e+08
07/18/2009 19:00,7,18,6,19,0,24,50,0,5.54748e+07,1.87642e+08,6.69644e+06,20.0054,20.0054,20.0054,15.3675,0,3.94058,0,2.7508e+08
07/18/2009 20:00,7,18,6,20,0,22,64,0,4.36023e+07,1.83196e+08,6.69644e+06,20.0235,20.0235,20.0235,15.3675,0,3.02882,0,2.12256e+08
07/18/2009 21:00,7,18,6,21,0,22,53,0,3.92087e+07,1.77788e+08,6.69644e+06,19.996,19.996,19.996,15.3675,0,2.70005,0,1.881e+08
07/18/2009 22:00,7,18,6,22,0,21,60,0,1.98566e+07,8.26931e+07,6.69644e+06,19.9923,19.9923,19.9923,15.3675,0,1.2776,0,8.89346e+07
07/18/2009 23:00,7,18,6,23,0,19,68,0,1.21138e+07,4.83724e+07,6.69644e+06,19.9839,19.9839,19.9839,15.3675,0,0.7258,0,5.04308e+07
07/19/2009 00:00,7,19,0,0,0,18,68,0,8.8551e+06,4.44028e+07,6.69644e+06,19.9696,19.9696,19.9696,15.3675,0,0.496488,0,3.43914e+07
07/19/2009 01:00,7,19,0,1,0,18,64,0,6.4977e+06,3.54529e+07,6.69644e+06,19.9572,19.9572,19.9572,15.3675,0,0.331566,0,2.29053e+07
07/19/2009 02:00,7,19,0,2,0,18,64,0,5.73824e+06,3.45317e+07,6.69644e+06,19.9505,19.9505,19.9505,15.3675,0,0.278549,0,1.92147e+07
07/19/2009 03:00,7,19,0,3,0,18,64,0,4.52147e+06,3.30538e+07,6.69644e+06,19.948,19.948,19.948,15.3675,0,0.193848,0,1.33647e+07
07/19/2009 04:00,7,19,0,4,0,16,72,0,2.6807e+06,3.08468e+07,6.69644e+06,19.9461,19.9461,19.9461,15.3675,0,0.074426,0,5.12909e+06
07/19/2009 05:00,7,19,0,5,0,17,68,0,1.89955e+06,2.99023e+07,6.69644e+06,19.9458,19.9458,19.9458,15.3675,0,0.0203139,0,1.39985e+06
07/19/2009 06:00,7,19,0,6,0,18,68,0,3.10143e+06,2.01811e+07,6.69644e+06,19.9488,19.9488,19.9488,15.3675,0,0.103492,0,7.13643e+06
07/19/2009 07:00,7,19,0,7,0,22,50,0,7.25172e+06,2.37306e+07,6.69644e+06,19.9619,19.9619,19.9619,15.3675,0,0.383924,0,2.655e+07
07/19/2009 08:00,7,19,0,8,0,24,44,0,1.79804e+07,6.53727e+07,6.69644e+06,19.9849,19.9849,19.9849,15.3675,0,1.14318,0,7.945e+07
07/19/2009 09:00,7,19,0,9,0,26,39,0,3.25041e+07,1.00622e+08,6.69644e+06,20.001,20.001,20.001,15.3675,0,2.20035,0,1.53455e+08
07/19/2009 10:00,7,19,0,10,0,28,35,0,5.87055e+07,2.10137e+08,6.69644e+06,20.0164,20.0164,20.0164,15.3675,0,4.19307,0,2.93402e+08
07/19/2009 11:00,7,19,0,11,0,30,31,0,7.1522e+07,2.26143e+08,6.69644e+06,20.0287,20.0287,20.0287,15.3675,0,5.21064,0,3.65566e+08
07/19/2009 12:00,7,19,0,12,0,30,31,0,8.06972e+07,2.17696e+08,6.69644e+06,20.0305,20.0305,20.0305,15.3675,0,5.9581,0,4.1817e+08
07/19/2009 13:00,7,19,0,13,0,29,33,0,7.07495e+07,2.05181e+08,6.69644e+06,20.0289,20.0289,20.0289,15.3675,0,5.14729,0,3.61135e+08
07/19/2009 14:00,7,19,0,14,0,32,26,0,7.19079e+07,2.06659e+08,6.69644e+06,20.0433,20.0433,20.0433,15.3675,0,5.24092,0,3.68845e+08
07/19/2009 15:00,7,19,0,15,0,32,28,0,8.25876e+07,2.39981e+08,6.69644e+06,20.0581,20.0581,20.0581,15.3675,0,6.10517,0,4.31027e+08
07/19/2009 16:00,7,19,0,16,0,30,31,0,7.96715e+07,2.56209e+08,6.69644e+06,20.0465,20.0465,20.0465,15.3675,0,5.86254,0,4.12876e+08
07/19/2009 17:00,7,19,0,17,0,27,42,0,7.15374e+07,2.46018e+08,6.69644e+06,20.0511,20.0511,20.0511,15.3675,0,5.20315,0,3.66797e+08
07/19/2009 18:00,7,19,0,18,0,23,50,0,6.22928e+07,2.60978e+08,6.69644e+06,20.0142,20.0142,20.0142,15.3675,0,4.47345,0,3.1287e+08
07/19/2009 19:00,7,19,0,19,0,21,60,0,5.11587e+07,1.84099e+08,6.69644e+06,20.001,20.001,20.001,15.3675,0,3.60754,0,2.51595e+08
07/19/2009 20:00,7,19,0,20,0,21,56,0,4.02069e+07,1.79018e+08,6.69644e+06,19.993,19.993,19.993,15.3675,0,2.77493,0,1.93193e+08
07/19/2009 21:00,7,19,0,21,0,21,60,0,3.80058e+07,1.76303e+08,6.69644e+06,19.9998,19.9998,19.9998,15.3675,0,2.6091,0,1.81916e+08
07/19/2009 22:00,7,19,0,22,0,21,56,0,1.89674e+07,8.16062e+07,6.69644e+06,19.9935,19.9935,19.9935,15.3675,0,1.21377,0,8.45119e+07
07/19/2009 23:00,7,19,0,23,0,19,64,0,1.13395e+07,4.74278e+07,6.69644e+06,19.9816,19.9816,19.9816,15.3675,0,0.671117,0,4.66085e+07
07/20/2009 00:00,7,20,1,0,0,19,60,0,9.11593e+06,4.47223e+07,6.69644e+06,19.9715,19.9715,19.9715,15.3675,0,0.51474,0,3.56704e+07
07/20/2009 01:00,7,20,1,1,0,19,60,0,7.32456e+06,3.64616e+07,6.69644e+06,19.966,19.966,19.966,15.3675,0,0.389189,0,2.69374e+07
07/20/2009 02:00,7,20,1,2,0,19,60,0,5.98614e+06,3.48343e+07,6.69644e+06,19.9628,19.9628,19.9628,15.3675,0,0.295736,0,2.04548e+07
07/20/2009 03:00,7,20,1,3,0,18,64,0,4.61025e+06,3.31625e+07,6.69644e+06,19.9595,19.9595,19.9595,15.3675,0,0.200006,0,1.38237e+07
07/20/2009 04:00,7,20,1,4,0,18,64,0,3.02924e+06,3.127e+07,6.69644e+06,19.9573,19.9573,19.9573,15.3675,0,0.0985328,0,6.80703e+06
07/20/2009 05:00,7,20,1,5,0,18,59,0,2.05921e+06,3.00956e+07,6.69644e+06,19.9571,19.9571,19.9571,15.3675,0,0.0313687,0,2.16698e+06
07/20/2009 06:00,7,20,1,6,0,19,64,0,3.37735e+06,2.05154e+07,6.69644e+06,19.9599,19.9599,19.9599,15.3675,0,0.1226,0,8.47444e+06
07/20/2009 07:00,7,20,1,7,0,23,47,0,7.77011e+06,2.43622e+07,6.69644e+06,19.9739,19.9739,19.9739,15.3675,0,0.420054,0,2.91244e+07
07/20/2009 08:00,7,20,1,8,0,26,34,0,1.89277e+07,6.65377e+07,6.69644e+06,19.9862,19.9862,19.9862,15.3675,0,1.21135,0,8.42117e+07
07/20/2009 09:00,7,20,1,9,0,28,32,0,3.37334e+07,1.0214e+08,6.69644e+06,20.0008,20.0008,20.0008,15.3675,0,2.29164,0,1.59812e+08
07/20/2009 10:00,7,20,1,10,0,29,29,0,5.92335e+07,2.10804e+08,6.69644e+06,20.0016,20.0016,20.0016,15.3675,0,4.23632,0,2.95485e+08
07/20/2009 11:00,7,20,1,11,0,30,24,0,6.82607e+07,2.02147e+08,6.69644e+06,19.9886,19.9886,19.9886,15.3675,0,4.95696,0,3.44778e+08
07/20/2009 12:00,7,20,1,12,0,31,21,0,6.62741e+07,2.19556e+08,6.69644e+06,19.9811,19.9811,19.9811,15.3675,0,4.79343,0,3.32861e+08
07/20/2009 13:00,7,20,1,13,0,31,22,0,7.04119e+07,2.04822e+08,6.69644e+06,19.9895,19.9895,19.9895,15.3675,0,5.12828,0,3.56767e+08
07/20/2009 14:00,7,20,1,14,0,31,22,0,7.11317e+07,2.05715e+08,6.69644e+06,19.992,19.992,19.992,15.3675,0,5.18555,0,3.6094e+08
07/20/2009 15:00,7,20,1,15,0,29,27,0,6.83812e+07,2.42133e+08,6.69644e+06,19.9907,19.9907,19.9907,15.3675,0,4.95909,0,3.45081e+08
07/20/2009 16:00,7,20,1,16,0,26,34,0,6.65402e+07,2.39801e+08,6.69644e+06,19.9859,19.9859,19.9859,15.3675,0,4.81165,0,3.34474e+08
07/20/2009 17:00,7,20,1,17,0,26,37,0,6.61955e+07,2.39375e+08,6.69644e+06,20.0042,20.0042,20.0042,15.3675,0,4.78232,0,3.33757e+08
07/20/2009 18:00,7,20,1,18,0,24,38,0,5.98631e+07,2.57969e+08,6.69644e+06,19.9757,19.9757,19.9757,15.3675,0,4.28626,0,2.97301e+08
07/20/2009 19:00,7,20,1,19,0,23,41,0,4.96559e+07,1.82252e+08,6.69644e+06,19.9583,19.9583,19.9583,15.3675,0,3.49568,0,2.41546e+08
07/20/2009 20:00,7,20,1,20,0,21,53,0,3.89219e+07,1.77437e+08,6.69644e+06,19.9638,19.9638,19.9638,15.3675,0,2.68003,0,1.8541e+08
07/20/2009 21:00,7,20,1,21,0,21,46,0,3.56193e+07,1.73375e+08,6.69644e+06,19.9454,19.9454,19.9454,15.3675,0,2.43442,0,1.67744e+08
07/20/2009 22:00,7,20,1,22,0,19,52,0,1.64841e+07,7.85727e+07,6.69644e+06,19.9297,19.9297,19.9297,15.3675,0,1.0376,0,7.125e+07
07/20/2009 23:00,7,20,1,23,0,19,52,0,1.04532e+07,4.63512e+07,6.69644e+06,19.9206,19.9206,19.9206,15.3675,0,0.609586,0,4.1776e+07
07/21/2009 00:00,7,21,2,0,0,19,52,0,7.4838e+06,4.27348e+07,6.69644e+06,19.9148,19.9148,19.9148,15.3675,0,0.400895,0,2.74388e+07
07/21/2009 01:00,7,21,2,1,0,18,56,0,6.77284e+06,3.5791e+07,6.69644e+06,19.9108,19.9108,19.9108,15.3675,0,0.351243,0,2.40197e+07
07/21/2009 02:00,7,21,2,2,0,17,59,0,4.7168e+06,3.32917e+07,6.69644e+06,19.9061,19.9061,19.9061,15.3675,0,0.207854,0,1.41993e+07
07/21/2009 03:00,7,21,2,3,0,18,56,0,2.88328e+06,3.10925e+07,6.69644e+06,19.9027,19.9027,19.9027,15.3675,0,0.0886167,0,6.0492e+06
07/21/2009 04:00,7,21,2,4,0,17,59,0,2.41822e+06,3.05289e+07,6.69644e+06,19.9016,19.9016,19.9016,15.3675,0,0.056408,0,3.84966e+06
07/21/2009 05:00,7,21,2,5,0,17,59,0,1.04005e+06,2.91078e+07,6.69644e+06,19.9015,19.9015,19.9015,15.3675,0,0.0420848,0,2.87206e+06
07/21/2009 06:00,7,21,2,6,0,17,63,0,2.734e+06,1.95543e+07,6.69644e+06,19.9025,19.9025,19.9025,15.3675,0,0.0782982,0,5.34455e+06
07/21/2009 07:00,7,21,2,7,0,22,41,0,6.45629e+06,2.27641e+07,6.69644e+06,19.9087,19.9087,19.9087,15.3675,0,0.328933,0,2.24836e+07
07/21/2009 08:00,7,21,2,8,0,24,36,0,1.64818e+07,6.3546e+07,6.69644e+06,19.9254,19.9254,19.9254,15.3675,0,1.03748,0,7.11761e+07
07/21/2009 09:00,7,21,2,9,0,26,28,0,3.05376e+07,9.82108e+07,6.69644e+06,19.9285,19.9285,19.9285,15.3675,0,2.05868,0,1.4133e+08
07/21/2009 10:00,7,21,2,10,0,28,22,0,5.7353e+07,2.2844e+08,6.69644e+06,19.9255,19.9255,19.9255,15.3675,0,4.09566,0,2.80985e+08
07/21/2009 11:00,7,21,2,11,0,29,20,0,6.80191e+07,2.21797e+08,6.69644e+06,19.9253,19.9253,19.9253,15.3675,0,4.94176,0,3.39018e+08
07/21/2009 12:00,7,21,2,12,0,31,16,0,7.23942e+07,2.07331e+08,6.69644e+06,19.9287,19.9287,19.9287,15.3675,0,5.29601,0,3.63593e+08
07/21/2009 13:00,7,21,2,13,0,29,18,0,7.39007e+07,2.09242e+08,6.69644e+06,19.9173,19.9173,19.9173,15.3675,0,5.42129,0,3.71265e+08
07/21/2009 14:00,7,21,2,14,0,29,18,0,7.57953e+07,2.11602e+08,6.69644e+06,19.9146,19.9146,19.9146,15.3675,0,5.57432,0,3.81512e+08
07/21/2009 15:00,7,21,2,15,0,31,16,0,7.00531e+07,2.24305e+08,6.69644e+06,19.9271,19.9271,19.9271,15.3675,0,5.10248,0,3.50183e+08
07/21/2009 16:00,7,21,2,16,0,29,19,0,6.85477e+07,2.4235e+08,6.69644e+06,19.9264,19.9264,19.9264,15.3675,0,4.97946,0,3.41684e+08
07/21/2009 17:00,7,21,2,17,0,27,26,0,6.56293e+07,2.38702e+08,6.69644e+06,19.9383,19.9383,19.9383,15.3675,0,4.74517,0,3.26456e+08
07/21/2009 18:00,7,21,2,18,0,23,41,0,5.9475e+07,2.57499e+08,6.69644e+06,19.9409,19.9409,19.9409,15.3675,0,4.25906,0,2.93182e+08
07/21/2009 19:00,7,21,2,19,0,21,43,0,4.86517e+07,1.8102e+08,6.69644e+06,19.9189,19.9189,19.9189,15.3675,0,3.42201,0,2.3443e+08
07/21/2009 20:00,7,21,2,20,0,21,43,0,3.82999e+07,1.76684e+08,6.69644e+06,19.9174,19.9174,19.9174,15.3675,0,2.63644,0,1.80554e+08
07/21/2009 21:00,7,21,2,21,0,20,49,0,3.52405e+07,1.72914e+08,6.69644e+06,19.9172,19.9172,19.9172,15.3675,0,2.40759,0,1.64873e+08
07/21/2009 22:00,7,21,2,22,0,18,56,0,1.6241e+07,7.82781e+07,6.69644e+06,19.9087,19.9087,19.9087,15.3675,0,1.02074,0,6.97707e+07
07/21/2009 23:00,7,21,2,23,0,18,56,0,9.72543e+06,4.54649e+07,6.69644e+06,19.9016,19.9016,19.9016,15.3675,0,0.558548,0,3.81185e+07
07/22/2009 00:00,7,22,3,0,0,18,56,0,6.47582e+06,4.15078e+07,6.69644e+06,19.897,19.897,19.897,15.3675,0,0.330522,0,2.25342e+07
07/22/2009 01:00,7,22,3,1,0,17,63,0,3.80478e+06,3.00444e+07,6.69644e+06,19.8943,19.8943,19.8943,15.3675,0,0.152633,0,1.03999e+07
07/22/2009 02:00,7,22,3,2,0,18,64,0,2.81892e+06,2.88505e+07,6.69644e+06,19.8954,19.8954,19.8954,15.3675,0,0.0840508,0,5.72831e+06
07/22/2009 03:00,7,22,3,3,0,18,64,0,2.04359e+06,2.79117e+07,6.69644e+06,19.8981,19.8981,19.8981,15.3675,0,0.0303127,0,2.0671e+06
07/22/2009 04:00,7,22,3,4,0,17,59,0,461280,2.62424e+07,6.69644e+06,19.8991,19.8991,19.8991,15.3675,0,0.00191264,0,130459
07/22/2009 05:00,7,22,3,5,0,17,55,0,0,2.57744e+07,6.69644e+06,19.8993,19.8993,19.8993,19.8993,0,0,0,0
07/22/2009 06:00,7,22,3,6,0,16,63,0,0,1.45943e+07,6.69644e+06,19.8993,19.8993,19.8993,19.8993,0,0,0,0
07/22/2009 07:00,7,22,3,7,0,20,46,0,4.94545e+06,1.87739e+07,6.69644e+06,19.9062,19.9062,19.9062,15.3675,0,0.227648,0,1.55548e+07
07/22/2009 08:00,7,22,3,8,0,20,49,0,1.23146e+07,4.08513e+07,6.69644e+06,19.9279,19.9279,19.9279,15.3675,0,0.74075,0,5.08474e+07
07/22/2009 09:00,7,22,3,9,0,22,46,0,2.5711e+07,7.91134e+07,6.69644e+06,19.9566,19.9566,19.9566,15.3675,0,1.70283,0,1.1762e+08
07/22/2009 10:00,7,22,3,10,0,23,47,0,4.7746e+07,1.59053e+08,6.69644e+06,19.9826,19.9826,19.9826,15.3675,0,3.34792,0,2.3256e+08
07/22/2009 11:00,7,22,3,11,0,25,41,0,6.13979e+07,1.93561e+08,6.69644e+06,20.0003,20.0003,20.0003,15.3675,0,4.40881,0,3.07431e+08
07/22/2009 12:00,7,22,3,12,0,26,39,0,6.27651e+07,1.95212e+08,6.69644e+06,20.0109,20.0109,20.0109,15.3675,0,4.51293,0,3.15407e+08
07/22/2009 13:00,7,22,3,13,0,18,68,5.28557e+06,5.98173e+07,1.97187e+08,6.69644e+06,19.6564,19.6564,19.6564,15.3675,0,4.51145,0,2.9119e+08
07/22/2009 14:00,7,22,3,14,0,16,77,7.8294e+06,5.65371e+07,1.95858e+08,6.69644e+06,19.3731,19.3731,19.3731,15.3675,0,4.40962,0,2.6589e+08
07/22/2009 15:00,7,22,3,15,0,17,68,6.41728e+06,5.66571e+07,1.94469e+08,6.69644e+06,19.4693,19.4693,19.4693,15.3675,0,4.33277,0,2.67525e+08
07/22/2009 16:00,7,22,3,16,0,17,68,6.62255e+06,5.71032e+07,2.15182e+08,6.69644e+06,19.4726,19.4726,19.4726,15.3675,0,4.378,0,2.70532e+08
07/22/2009 17:00,7,22,3,17,0,17,72,6.70465e+06,5.88424e+07,2.37373e+08,6.69644e+06,19.4882,19.4882,19.4882,15.3675,0,4.51708,0,2.80187e+08
07/22/2009 18:00,7,22,3,18,0,17,72,6.81568e+06,5.57336e+07,2.56849e+08,6.69644e+06,19.4552,19.4552,19.4552,15.3675,0,4.28169,0,2.63463e+08
07/22/2009 19:00,7,22,3,19,0,15,88,2.2178e+06,3.55255e+07,1.58435e+08,6.69644e+06,19.7981,19.7981,19.7981,15.3675,0,2.4662,0,1.6447e+08
07/22/2009 20:00,7,22,3,20,0,14,94,2.55837e+06,2.47723e+07,1.20885e+08,6.69644e+06,19.7425,19.7425,19.7425,15.3675,0,1.69632,0,1.11709e+08
07/22/2009 21:00,7,22,3,21,0,14,94,0,2.12731e+07,1.13952e+08,6.69644e+06,19.8876,19.8876,19.8876,15.3675,0,1.38058,0,9.393e+07
07/22/2009 22:00,7,22,3,22,0,14,94,0,1.23531e+07,6.12594e+07,6.69644e+06,19.9577,19.9577,19.9577,15.3675,0,0.742995,0,5.13334e+07
07/22/2009 23:00,7,22,3,23,0,14,94,0,5.1647e+06,3.7768e+07,6.69644e+06,19.9592,19.9592,19.9592,15.3675,0,0.246845,0,1.70598e+07
07/23/2009 00:00,7,23,4,0,0,14,94,0,3.26814e+06,3.54702e+07,6.69644e+06,19.9574,19.9574,19.9574,15.3675,0,0.115015,0,7.94593e+06
07/23/2009 01:00,7,23,4,1,0,14,94,0,2.6722e+06,2.86689e+07,6.69644e+06,19.9567,19.9567,19.9567,15.3675,0,0.0737062,0,5.09119e+06
07/23/2009 02:00,7,23,4,2,0,14,88,0,0,2.57744e+07,6.69644e+06,19.9565,19.9565,19.9565,19.9565,0,0,0,0
07/23/2009 03:00,7,23,4,3,0,13,94,0,0,2.57744e+07,6.69644e+06,19.9565,19.9565,19.9565,19.9565,0,0,0,0
07/23/2009 04:00,7,23,4,4,0,13,94,0,0,2.57744e+07,6.69644e+06,19.9565,19.9565,19.9565,19.9565,0,0,0,0
07/23/2009 05:00,7,23,4,5,0,14,88,0,0,2.57744e+07,6.69644e+06,19.9565,19.9565,19.9565,19.9565,0,0,0,0
07/23/2009 06:00,7,23,4,6,0,14,88,0,0,1.45943e+07,6.69644e+06,19.9565,19.9565,19.9565,19.9565,0,0,0,0
07/23/2009 07:00,7,23,4,7,0,16,82,0,0,1.33043e+07,6.69644e+06,19.9565,19.9565,19.9565,19.9565,0,0,0,0
07/23/2009 08:00,7,23,4,8,0,17,72,0,0,1.33043e+07,6.69644e+06,19.9565,19.9565,19.9565,19.9565,0,0,0,0
07/23/2009 09:00,7,23,4,9,0,18,68,1.67296e+06,154875,1.51831e+07,6.69644e+06,19.7844,19.7844,19.7844,16.0231,0,0.0271204,0,1.79201e+06
07/23/2009 10:00,7,23,4,10,0,18,68,1.67853e+06,5.90613e+06,3.25768e+07,6.69644e+06,19.6293,19.6293,19.6293,15.3675,0,0.313761,0,2.01839e+07
07/23/2009 11:00,7,23,4,11,0,19,60,0,1.58275e+07,8.02084e+07,6.69644e+06,19.8946,19.8946,19.8946,15.3675,0,0.989384,0,6.7423e+07
07/23/2009 12:00,7,23,4,12,0,20,60,0,2.01809e+07,8.55366e+07,6.69644e+06,20.0186,20.0186,20.0186,15.3675,0,1.30092,0,9.10718e+07
07/23/2009 13:00,7,23,4,13,0,19,60,4.01669e+06,2.84858e+07,1.3956e+08,6.69644e+06,19.5906,19.5906,19.5906,15.3675,0,2.05379,0,1.30551e+08
07/23/2009 14:00,7,23,4,14,0,17,82,6.99908e+06,2.92161e+07,1.43695e+08,6.69644e+06,19.0603,19.0603,19.0603,15.3675,0,2.28852,0,1.27224e+08
07/23/2009 15:00,7,23,4,15,0,16,77,8.3996e+06,2.99593e+07,1.32843e+08,6.69644e+06,18.7891,18.7891,18.7891,15.3675,0,2.43036,0,1.25191e+08
07/23/2009 16:00,7,23,4,16,0,15,72,1.00076e+07,3.02972e+07,1.61618e+08,6.69644e+06,18.5491,18.5491,18.5491,15.3675,0,2.55457,0,1.22367e+08
07/23/2009 17:00,7,23,4,17,0,14,88,1.15985e+07,3.14764e+07,1.8243e+08,6.69644e+06,18.3795,18.3795,18.3795,15.3675,0,2.73904,0,1.24212e+08
07/23/2009 18:00,7,23,4,18,0,13,94,1.31775e+07,2.09764e+07,1.30211e+08,6.69644e+06,17.6502,17.6502,17.6502,15.3675,0,2.07141,0,7.12007e+07
07/23/2009 19:00,7,23,4,19,0,14,88,2.71358e+06,1.1725e+07,6.71415e+07,6.69644e+06,18.4711,18.4711,18.4711,15.3675,0,0.770225,0,3.59901e+07
07/23/2009 20:00,7,23,4,20,0,13,94,0,1.67085e+06,3.36293e+07,6.69644e+06,19.0523,19.0523,19.0523,15.3675,0,0.0344135,0,1.90916e+06
07/23/2009 21:00,7,23,4,21,0,13,94,0,0,3.18552e+07,6.69644e+06,19.0894,19.0894,19.0894,19.0894,0,0,0,0
07/23/2009 22:00,7,23,4,22,0,12,100,0,0,3.18552e+07,6.69644e+06,19.0894,19.0894,19.0894,19.0894,0,0,0,0
07/23/2009 23:00,7,23,4,23,0,12,100,0,0,3.18552e+07,6.69644e+06,19.0894,19.0894,19.0894,19.0894,0,0,0,0
07/24/2009 00:00,7,24,5,0,0,12,94,0,0,3.18552e+07,6.69644e+06,19.0894,19.0894,19.0894,19.0894,0,0,0,0
07/24/2009 01:00,7,24,5,1,0,12,100,0,0,2.79358e+07,6.69644e+06,19.0894,19.0894,19.0894,19.0894,0,0,0,0
07/24/2009 02:00,7,24,5,2,0,11,100,0,0,2.79358e+07,6.69644e+06,19.0894,19.0894,19.0894,19.0894,0,0,0,0
07/24/2009 03:00,7,24,5,3,0,10,100,0,0,2.79358e+07,6.69644e+06,19.0894,19.0894,19.0894,19.0894,0,0,0,0
07/24/2009 04:00,7,24,5,4,0,10,100,0,0,2.79358e+07,6.69644e+06,19.0894,19.0894,19.0894,19.0894,0,0,0,0
07/24/2009 05:00,7,24,5,5,0,10,100,0,0,2.79358e+07,6.69644e+06,19.0894,19.0894,19.0894,19.0894,0,0,0,0
07/24/2009 06:00,7,24,5,6,0,10,100,0,0,1.67556e+07,6.69644e+06,19.0894,19.0894,19.0894,19.0894,0,0,0,0
07/24/2009 07:00,7,24,5,7,0,10,100,0,0,1.69358e+07,6.69644e+06,19.0894,19.0894,19.0894,19.0894,0,0,0,0
07/24/2009 08:00,7,24,5,8,0,10,93,0,0,4.38513e+07,6.69644e+06,19.0894,19.0894,19.0894,19.0894,0,0,0,0
07/24/2009 09:00,7,24,5,9,0,11,87,3.54968e+06,4.65268e+06,7.04954e+07,6.69644e+06,18.5761,18.5761,18.5761,15.3675,0,0.38143,0,1.80713e+07
07/24/2009 10:00,7,24,5,10,0,12,82,3.04057e+06,2.25809e+07,1.48769e+08,6.69644e+06,19.2284,19.2284,19.2284,15.3675,0,1.56688,0,9.11526e+07
07/24/2009 11:00,7,24,5,11,0,12,82,2.94335e+06,2.67702e+07,1.53809e+08,6.69644e+06,19.6369,19.6369,19.6369,15.3675,0,1.86483,0,1.19843e+08
07/24/2009 12:00,7,24,5,12,0,13,77,2.67034e+06,3.38536e+07,1.62185e+08,6.69644e+06,19.7698,19.7698,19.7698,15.3675,0,2.36914,0,1.5699e+08
07/24/2009 13:00,7,24,5,13,0,13,77,1.30862e+07,3.67958e+07,1.97133e+08,6.69644e+06,18.5826,18.5826,18.5826,15.3675,0,3.22533,0,1.56122e+08
07/24/2009 14:00,7,24,5,14,0,13,82,1.30913e+07,3.86163e+07,1.9937e+08,6.69644e+06,18.4645,18.4645,18.4645,15.3675,0,3.36122,0,1.56724e+08
07/24/2009 15:00,7,24,5,15,0,13,82,1.30779e+07,4.02469e+07,2.01365e+08,6.69644e+06,18.5207,18.5207,18.5207,15.3675,0,3.48281,0,1.65342e+08
07/24/2009 16:00,7,24,5,16,0,13,88,1.30752e+07,4.51126e+07,2.27314e+08,6.69644e+06,18.6571,18.6571,18.6571,15.3675,0,3.85023,0,1.90685e+08
07/24/2009 17:00,7,24,5,17,0,12,94,1.45758e+07,4.45729e+07,2.28291e+08,6.69644e+06,18.5247,18.5247,18.5247,15.3675,0,3.90355,0,1.85551e+08
07/24/2009 18:00,7,24,5,18,0,13,88,1.31349e+07,4.1884e+07,2.4987e+08,6.69644e+06,18.5597,18.5597,18.5597,15.3675,0,3.61093,0,1.7354e+08
07/24/2009 19:00,7,24,5,19,0,13,88,2.813e+06,3.39277e+07,1.63943e+08,6.69644e+06,19.5465,19.5465,19.5465,15.3675,0,2.38406,0,1.4997e+08
07/24/2009 20:00,7,24,5,20,0,12,100,3.14172e+06,2.42693e+07,1.62698e+08,6.69644e+06,19.6083,19.6083,19.6083,15.3675,0,1.69528,0,1.08219e+08
07/24/2009 21:00,7,24,5,21,0,12,100,0,2.22486e+07,1.56939e+08,6.69644e+06,19.8633,19.8633,19.8633,15.3675,0,1.4512,0,9.82057e+07
07/24/2009 22:00,7,24,5,22,0,13,88,0,5.20358e+06,6.49106e+07,6.69644e+06,19.9626,19.9626,19.9626,15.3675,0,0.270036,0,1.86765e+07
07/24/2009 23:00,7,24,5,23,0,13,94,0,1.59866e+06,3.57035e+07,6.69644e+06,19.9605,19.9605,19.9605,15.3675,0,0.0294047,0,2.0328e+06
07/25/2009 00:00,7,25,6,0,0,13,94,0,0,3.40165e+07,6.69644e+06,19.9605,19.9605,19.9605,19.9605,0,0,0,0
07/25/2009 01:00,7,25,6,1,0,13,94,0,0,2.79358e+07,6.69644e+06,19.9605,19.9605,19.9605,19.9605,0,0,0,0
07/25/2009 02:00,7,25,6,2,0,13,94,0,0,2.79358e+07,6.69644e+06,19.9605,19.9605,19.9605,19.9605,0,0,0,0
07/25/2009 03:00,7,25,6,3,0,13,88,0,0,2.79358e+07,6.69644e+06,19.9605,19.9605,19.9605,19.9605,0,0,0,0
07/25/2009 04:00,7,25,6,4,0,12,88,0,0,2.79358e+07,6.69644e+06,19.9605,19.9605,19.9605,19.9605,0,0,0,0
07/25/2009 05:00,7,25,6,5,0,11,94,0,0,2.79358e+07,6.69644e+06,19.9605,19.9605,19.9605,19.9605,0,0,0,0
07/25/2009 06:00,7,25,6,6,0,13,88,0,0,1.67556e+07,6.69644e+06,19.9605,19.9605,19.9605,19.9605,0,0,0,0
07/25/2009 07:00,7,25,6,7,0,13,88,0,0,1.52855e+07,6.69644e+06,19.9605,19.9605,19.9605,19.9605,0,0,0,0
07/25/2009 08:00,7,25,6,8,0,14,82,0,1.98138e+06,4.61555e+07,6.69644e+06,19.9617,19.9617,19.9617,16.8985,0,0.103767,0,7.17807e+06
07/25/2009 09:00,7,25,6,9,0,16,72,2.31567e+06,1.25771e+07,7.86448e+07,6.69644e+06,19.7616,19.7616,19.7616,15.3675,0,0.814981,0,5.37073e+07
07/25/2009 10:00,7,25,6,10,0,18,59,0,3.53015e+07,1.61216e+08,6.69644e+06,19.9493,19.9493,19.9493,15.3675,0,2.40793,0,1.66137e+08
07/25/2009 11:00,7,25,6,11,0,19,56,0,4.77302e+07,1.76598e+08,6.69644e+06,20.0197,20.0197,20.0197,15.3675,0,3.34645,0,2.34326e+08
07/25/2009 12:00,7,25,6,12,0,21,49,0,5.94188e+07,1.91104e+08,6.69644e+06,20.0189,20.0189,20.0189,15.3675,0,4.25217,0,2.97694e+08
07/25/2009 13:00,7,25,6,13,0,22,43,0,6.56078e+07,1.98819e+08,6.69644e+06,20.0064,20.0064,20.0064,15.3675,0,4.74261,0,3.31139e+08
07/25/2009 14:00,7,25,6,14,0,23,36,0,6.98682e+07,2.24067e+08,6.69644e+06,19.9854,19.9854,19.9854,15.3675,0,5.08204,0,3.53233e+08
07/25/2009 15:00,7,25,6,15,0,23,36,0,7.16217e+07,2.46176e+08,6.69644e+06,19.9668,19.9668,19.9668,15.3675,0,5.22243,0,3.61527e+08
07/25/2009 16:00,7,25,6,16,0,24,34,0,7.23877e+07,2.47085e+08,6.69644e+06,19.9637,19.9637,19.9637,15.3675,0,5.283,0,3.65477e+08
07/25/2009 17:00,7,25,6,17,0,23,38,0,6.89349e+07,2.62726e+08,6.69644e+06,19.9575,19.9575,19.9575,15.3675,0,5.00722,0,3.45932e+08
07/25/2009 18:00,7,25,6,18,0,23,33,0,6.04324e+07,2.52161e+08,6.69644e+06,19.9355,19.9355,19.9355,15.3675,0,4.33583,0,2.98114e+08
07/25/2009 19:00,7,25,6,19,0,20,53,0,4.80758e+07,1.78474e+08,6.69644e+06,19.9436,19.9436,19.9436,15.3675,0,3.37543,0,2.3249e+08
07/25/2009 20:00,7,25,6,20,0,18,64,0,3.50244e+07,1.72628e+08,6.69644e+06,19.9434,19.9434,19.9434,15.3675,0,2.39024,0,1.64625e+08
07/25/2009 21:00,7,25,6,21,0,17,68,0,3.07421e+07,1.67366e+08,6.69644e+06,19.9368,19.9368,19.9368,15.3675,0,2.07324,0,1.42587e+08
07/25/2009 22:00,7,25,6,22,0,16,72,0,1.02886e+07,7.10059e+07,6.69644e+06,19.9287,19.9287,19.9287,15.3675,0,0.59893,0,4.11183e+07
07/25/2009 23:00,7,25,6,23,0,15,77,0,4.61552e+06,3.93309e+07,6.69644e+06,19.9193,19.9193,19.9193,15.3675,0,0.229291,0,1.57091e+07
07/26/2009 00:00,7,26,0,0,0,13,88,0,2.11686e+06,3.63301e+07,6.69644e+06,19.9132,19.9132,19.9132,15.3675,0,0.0655338,0,4.48383e+06
07/26/2009 01:00,7,26,0,1,0,14,77,0,0,2.79358e+07,6.69644e+06,19.9107,19.9107,19.9107,19.9107,0,0,0,0
07/26/2009 02:00,7,26,0,2,0,14,72,0,0,2.79358e+07,6.69644e+06,19.9107,19.9107,19.9107,19.9107,0,0,0,0
07/26/2009 03:00,7,26,0,3,0,13,77,0,0,2.79358e+07,6.69644e+06,19.9107,19.9107,19.9107,19.9107,0,0,0,0
07/26/2009 04:00,7,26,0,4,0,12,82,0,0,2.79358e+07,6.69644e+06,19.9107,19.9107,19.9107,19.9107,0,0,0,0
07/26/2009 05:00,7,26,0,5,0,12,76,0,0,2.79358e+07,6.69644e+06,19.9107,19.9107,19.9107,19.9107,0,0,0,0
07/26/2009 06:00,7,26,0,6,0,13,77,0,0,1.69358e+07,6.69644e+06,19.9107,19.9107,19.9107,19.9107,0,0,0,0
07/26/2009 07:00,7,26,0,7,0,17,63,0,0,1.52855e+07,6.69644e+06,19.9107,19.9107,19.9107,19.9107,0,0,0,0
07/26/2009 08:00,7,26,0,8,0,21,43,0,8.93888e+06,5.44415e+07,6.69644e+06,19.9237,19.9237,19.9237,15.3675,0,0.534743,0,3.66905e+07
07/26/2009 09:00,7,26,0,9,0,23,36,0,2.31967e+07,8.91965e+07,6.69644e+06,19.9515,19.9515,19.9515,15.3675,0,1.52073,0,1.04924e+08
07/26/2009 10:00,7,26,0,10,0,26,24,0,4.84571e+07,1.97453e+08,6.69644e+06,19.9486,19.9486,19.9486,15.3675,0,3.40624,0,2.34868e+08
07/26/2009 11:00,7,26,0,11,0,27,18,0,5.84142e+07,1.89886e+08,6.69644e+06,19.9283,19.9283,19.9283,15.3675,0,4.18294,0,2.87149e+08
07/26/2009 12:00,7,26,0,12,0,28,17,0,6.15433e+07,1.9377e+08,6.69644e+06,19.9253,19.9253,19.9253,15.3675,0,4.42846,0,3.03802e+08
07/26/2009 13:00,7,26,0,13,0,29,14,0,6.89607e+07,2.03067e+08,6.69644e+06,19.9185,19.9185,19.9185,15.3675,0,5.02289,0,3.44066e+08
07/26/2009 14:00,7,26,0,14,0,29,18,0,6.73564e+07,2.01019e+08,6.69644e+06,19.9254,19.9254,19.9254,15.3675,0,4.89029,0,3.35497e+08
07/26/2009 15:00,7,26,0,15,0,27,20,0,6.12639e+07,2.33289e+08,6.69644e+06,19.9131,19.9131,19.9131,15.3675,0,4.40332,0,3.01272e+08
07/26/2009 16:00,7,26,0,16,0,18,56,4.93318e+06,5.67074e+07,2.36078e+08,6.69644e+06,19.596,19.596,19.596,15.3675,0,4.25529,0,2.70798e+08
07/26/2009 17:00,7,26,0,17,0,21,46,0,5.65327e+07,2.50575e+08,6.69644e+06,19.9004,19.9004,19.9004,15.3675,0,4.02916,0,2.749e+08
07/26/2009 18:00,7,26,0,18,0,23,33,0,5.47293e+07,2.45103e+08,6.69644e+06,19.9272,19.9272,19.9272,15.3675,0,3.89048,0,2.67006e+08
07/26/2009 19:00,7,26,0,19,0,22,38,0,4.68339e+07,1.76953e+08,6.69644e+06,19.9243,19.9243,19.9243,15.3675,0,3.28193,0,2.25099e+08
07/26/2009 20:00,7,26,0,20,0,21,40,0,3.58874e+07,1.73705e+08,6.69644e+06,19.9167,19.9167,19.9167,15.3675,0,2.45599,0,1.68171e+08
07/26/2009 21:00,7,26,0,21,0,21,38,0,3.29278e+07,1.70067e+08,6.69644e+06,19.9063,19.9063,19.9063,15.3675,0,2.23633,0,1.52779e+08
07/26/2009 22:00,7,26,0,22,0,19,46,0,1.45344e+07,7.61944e+07,6.69644e+06,19.8987,19.8987,19.8987,15.3675,0,0.899287,0,6.13335e+07
07/26/2009 23:00,7,26,0,23,0,17,52,0,8.39571e+06,4.38452e+07,6.69644e+06,19.8871,19.8871,19.8871,15.3675,0,0.465341,0,3.16561e+07
07/27/2009 00:00,7,27,1,0,0,14,67,0,3.92747e+06,3.84367e+07,6.69644e+06,19.874,19.874,19.874,15.3675,0,0.161489,0,1.09539e+07
07/27/2009 01:00,7,27,1,1,0,13,67,0,1.2364e+06,2.91861e+07,6.69644e+06,19.8675,19.8675,19.8675,15.3675,0,0.00465099,0,315029
07/27/2009 02:00,7,27,1,2,0,14,63,0,0,2.79358e+07,6.69644e+06,19.8672,19.8672,19.8672,19.8672,0,0,0,0
07/27/2009 03:00,7,27,1,3,0,12,71,0,0,2.79358e+07,6.69644e+06,19.8672,19.8672,19.8672,19.8672,0,0,0,0
07/27/2009 04:00,7,27,1,4,0,14,59,0,0,2.79358e+07,6.69644e+06,19.8672,19.8672,19.8672,19.8672,0,0,0,0
07/27/2009 05:00,7,27,1,5,0,12,71,0,0,2.79358e+07,6.69644e+06,19.8672,19.8672,19.8672,19.8672,0,0,0,0
07/27/2009 06:00,7,27,1,6,0,14,67,0,0,1.69358e+07,6.69644e+06,19.8672,19.8672,19.8672,19.8672,0,0,0,0
07/27/2009 07:00,7,27,1,7,0,19,46,0,147660,1.5452e+07,6.69644e+06,19.8674,19.8674,19.8674,17.6174,0,0.00522857,0,354156
07/27/2009 08:00,7,27,1,8,0,22,35,0,8.33695e+06,4.9272e+07,6.69644e+06,19.8778,19.8778,19.8778,15.3675,0,0.490355,0,3.33014e+07
07/27/2009 09:00,7,27,1,9,0,23,31,0,1.86849e+07,8.37027e+07,6.69644e+06,19.8959,19.8959,19.8959,15.3675,0,1.19687,0,8.15783e+07
07/27/2009 10:00,7,27,1,10,0,23,31,0,3.70265e+07,1.63396e+08,6.69644e+06,19.9033,19.9033,19.9033,15.3675,0,2.5437,0,1.73663e+08
07/27/2009 11:00,7,27,1,11,0,24,31,0,5.3039e+07,1.83231e+08,6.69644e+06,19.9207,19.9207,19.9207,15.3675,0,3.76527,0,2.58049e+08
07/27/2009 12:00,7,27,1,12,0,24,31,0,5.51166e+07,2.05685e+08,6.69644e+06,19.92,19.92,19.92,15.3675,0,3.92155,0,2.68718e+08
07/27/2009 13:00,7,27,1,13,0,23,31,0,5.33208e+07,1.83516e+08,6.69644e+06,19.9173,19.9173,19.9173,15.3675,0,3.78388,0,2.59126e+08
07/27/2009 14:00,7,27,1,14,0,23,33,0,5.77338e+07,1.8902e+08,6.69644e+06,19.9304,19.9304,19.9304,15.3675,0,4.12792,0,2.83505e+08
07/27/2009 15:00,7,27,1,15,0,24,36,0,5.85321e+07,1.89985e+08,6.69644e+06,19.9553,19.9553,19.9553,15.3675,0,4.18671,0,2.89105e+08
07/27/2009 16:00,7,27,1,16,0,22,41,0,5.92578e+07,2.10812e+08,6.69644e+06,19.9529,19.9529,19.9529,15.3675,0,4.24159,0,2.92744e+08
07/27/2009 17:00,7,27,1,17,0,22,43,0,5.90232e+07,2.5692e+08,6.69644e+06,19.9655,19.9655,19.9655,15.3675,0,4.22106,0,2.92126e+08
07/27/2009 18:00,7,27,1,18,0,22,43,0,5.37186e+07,2.4709e+08,6.69644e+06,19.9657,19.9657,19.9657,15.3675,0,3.80819,0,2.63563e+08
07/27/2009 19:00,7,27,1,19,0,20,53,0,4.4508e+07,1.75881e+08,6.69644e+06,19.9602,19.9602,19.9602,15.3675,0,3.10225,0,2.14448e+08
07/27/2009 20:00,7,27,1,20,0,18,59,0,3.32633e+07,1.70472e+08,6.69644e+06,19.9437,19.9437,19.9437,15.3675,0,2.25929,0,1.55619e+08
07/27/2009 21:00,7,27,1,21,0,18,52,0,3.03032e+07,1.66837e+08,6.69644e+06,19.9229,19.9229,19.9229,15.3675,0,2.04146,0,1.39976e+08
07/27/2009 22:00,7,27,1,22,0,18,52,0,1.32047e+07,7.45706e+07,6.69644e+06,19.9172,19.9172,19.9172,15.3675,0,0.804262,0,5.50763e+07
07/27/2009 23:00,7,27,1,23,0,18,64,0,7.6795e+06,4.29706e+07,6.69644e+06,19.9235,19.9235,19.9235,15.3675,0,0.414321,0,2.84124e+07
07/28/2009 00:00,7,28,2,0,0,15,72,0,4.56377e+06,3.92074e+07,6.69644e+06,19.9224,19.9224,19.9224,15.3675,0,0.205419,0,1.40833e+07
07/28/2009 01:00,7,28,2,1,0,14,72,0,2.51423e+06,3.06429e+07,6.69644e+06,19.914,19.914,19.914,15.3675,0,0.0630603,0,4.3154e+06
07/28/2009 02:00,7,28,2,2,0,14,72,0,0,2.79358e+07,6.69644e+06,19.9115,19.9115,19.9115,19.9115,0,0,0,0
07/28/2009 03:00,7,28,2,3,0,13,72,0,0,2.79358e+07,6.69644e+06,19.9115,19.9115,19.9115,19.9115,0,0,0,0
07/28/2009 04:00,7,28,2,4,0,13,72,0,0,2.79358e+07,6.69644e+06,19.9115,19.9115,19.9115,19.9115,0,0,0,0
07/28/2009 05:00,7,28,2,5,0,13,72,0,0,2.79358e+07,6.69644e+06,19.9115,19.9115,19.9115,19.9115,0,0,0,0
07/28/2009 06:00,7,28,2,6,0,14,72,0,0,1.69358e+07,6.69644e+06,19.9115,19.9115,19.9115,19.9115,0,0,0,0
07/28/2009 07:00,7,28,2,7,0,17,59,0,190816,1.55059e+07,6.69644e+06,19.9118,19.9118,19.9118,17.6395,0,0.00821527,0,561950
07/28/2009 08:00,7,28,2,8,0,19,49,0,7.87621e+06,4.86322e+07,6.69644e+06,19.9153,19.9153,19.9153,15.3675,0,0.432427,0,2.96028e+07
07/28/2009 09:00,7,28,2,9,0,20,46,0,1.57478e+07,9.78494e+07,6.69644e+06,19.9244,19.9244,19.9244,15.3675,0,0.985534,0,6.75973e+07
07/28/2009 10:00,7,28,2,10,0,21,46,0,3.91941e+07,1.66047e+08,6.69644e+06,19.948,19.948,19.948,15.3675,0,2.70296,0,1.86351e+08
07/28/2009 11:00,7,28,2,11,0,22,43,0,5.21152e+07,1.82055e+08,6.69644e+06,19.9587,19.9587,19.9587,15.3675,0,3.6892,0,2.5494e+08
07/28/2009 12:00,7,28,2,12,0,22,43,0,6.12503e+07,1.93409e+08,6.69644e+06,19.9581,19.9581,19.9581,15.3675,0,4.40286,0,3.04221e+08
07/28/2009 13:00,7,28,2,13,0,23,38,0,6.74499e+07,2.01151e+08,6.69644e+06,19.9566,19.9566,19.9566,15.3675,0,4.89616,0,3.38194e+08
07/28/2009 14:00,7,28,2,14,0,23,38,0,6.82219e+07,2.02101e+08,6.69644e+06,19.9533,19.9533,19.9533,15.3675,0,4.95715,0,3.4216e+08
07/28/2009 15:00,7,28,2,15,0,23,38,0,6.10471e+07,1.93108e+08,6.69644e+06,19.9506,19.9506,19.9506,15.3675,0,4.38465,0,3.02465e+08
07/28/2009 16:00,7,28,2,16,0,21,56,0,6.15884e+07,2.13696e+08,6.69644e+06,19.9827,19.9827,19.9827,15.3675,0,4.421,0,3.07112e+08
07/28/2009 17:00,7,28,2,17,0,14,82,1.10585e+07,5.51262e+07,2.64008e+08,6.69644e+06,19.0924,19.0924,19.0924,15.3675,0,4.49973,0,2.52318e+08
07/28/2009 18:00,7,28,2,18,0,15,77,9.77695e+06,4.92121e+07,2.55285e+08,6.69644e+06,19.0209,19.0209,19.0209,15.3675,0,3.96515,0,2.18081e+08
07/28/2009 19:00,7,28,2,19,0,15,77,2.16608e+06,4.003e+07,1.72581e+08,6.69644e+06,19.7157,19.7157,19.7157,15.3675,0,2.804,0,1.83524e+08
07/28/2009 20:00,7,28,2,20,0,14,82,2.51731e+06,2.99138e+07,1.68961e+08,6.69644e+06,19.7433,19.7433,19.7433,15.3675,0,2.07229,0,1.36491e+08
07/28/2009 21:00,7,28,2,21,0,14,72,0,2.75122e+07,1.6341e+08,6.69644e+06,19.8675,19.8675,19.8675,15.3675,0,1.83674,0,1.24409e+08
07/28/2009 22:00,7,28,2,22,0,13,88,0,9.6158e+06,7.01891e+07,6.69644e+06,19.91,19.91,19.91,15.3675,0,0.550893,0,3.76662e+07
07/28/2009 23:00,7,28,2,23,0,13,82,0,3.12078e+06,3.75284e+07,6.69644e+06,19.9084,19.9084,19.9084,15.3675,0,0.130282,0,8.90456e+06
07/29/2009 00:00,7,29,3,0,0,13,77,0,1.68718e+06,3.5811e+07,6.69644e+06,19.9036,19.9036,19.9036,15.3675,0,0.0357519,0,2.44101e+06
07/29/2009 01:00,7,29,3,1,0,12,82,0,0,2.57744e+07,6.69644e+06,19.9023,19.9023,19.9023,19.9023,0,0,0,0
07/29/2009 02:00,7,29,3,2,0,13,77,0,0,2.57744e+07,6.69644e+06,19.9023,19.9023,19.9023,19.9023,0,0,0,0
07/29/2009 03:00,7,29,3,3,0,13,77,0,0,2.57744e+07,6.69644e+06,19.9023,19.9023,19.9023,19.9023,0,0,0,0
07/29/2009 04:00,7,29,3,4,0,12,76,0,0,2.57744e+07,6.69644e+06,19.9023,19.9023,19.9023,19.9023,0,0,0,0
07/29/2009 05:00,7,29,3,5,0,11,82,0,0,2.57744e+07,6.69644e+06,19.9023,19.9023,19.9023,19.9023,0,0,0,0
07/29/2009 06:00,7,29,3,6,0,12,76,0,0,1.47745e+07,6.69644e+06,19.9023,19.9023,19.9023,19.9023,0,0,0,0
07/29/2009 07:00,7,29,3,7,0,14,72,0,0,1.4234e+07,6.69644e+06,19.9023,19.9023,19.9023,19.9023,0,0,0,0
07/29/2009 08:00,7,29,3,8,0,17,59,0,4.68457e+06,3.1726e+07,6.69644e+06,19.906,19.906,19.906,16.8791,0,0.258483,0,1.76662e+07
07/29/2009 09:00,7,29,3,9,0,19,52,1.45931e+06,1.60572e+07,6.87772e+07,6.69644e+06,19.8993,19.8993,19.8993,15.3675,0,1.02096,0,6.96287e+07
07/29/2009 10:00,7,29,3,10,0,22,43,0,4.32277e+07,1.66762e+08,6.69644e+06,19.9635,19.9635,19.9635,15.3675,0,3.00485,0,2.07869e+08
07/29/2009 11:00,7,29,3,11,0,24,41,0,6.12098e+07,2.13252e+08,6.69644e+06,19.9964,19.9964,19.9964,15.3675,0,4.39189,0,3.05991e+08
07/29/2009 12:00,7,29,3,12,0,26,32,0,7.37196e+07,2.28873e+08,6.69644e+06,19.991,19.991,19.991,15.3675,0,5.39091,0,3.75159e+08
07/29/2009 13:00,7,29,3,13,0,27,24,0,7.76481e+07,2.33813e+08,6.69644e+06,19.9686,19.9686,19.9686,15.3675,0,5.71344,0,3.95678e+08
07/29/2009 14:00,7,29,3,14,0,28,20,0,7.86206e+07,2.35023e+08,6.69644e+06,19.9503,19.9503,19.9503,15.3675,0,5.79422,0,3.99679e+08
07/29/2009 15:00,7,29,3,15,0,28,28,0,8.18942e+07,2.59034e+08,6.69644e+06,19.9728,19.9728,19.9728,15.3675,0,6.05583,0,4.19774e+08
07/29/2009 16:00,7,29,3,16,0,27,30,0,7.90036e+07,2.55367e+08,6.69644e+06,19.9715,19.9715,19.9715,15.3675,0,5.81807,0,4.03178e+08
07/29/2009 17:00,7,29,3,17,0,26,34,0,7.5197e+07,2.50583e+08,6.69644e+06,19.9759,19.9759,19.9759,15.3675,0,5.5075,0,3.82016e+08
07/29/2009 18:00,7,29,3,18,0,24,36,0,6.58402e+07,2.58892e+08,6.69644e+06,19.9549,19.9549,19.9549,15.3675,0,4.76053,0,3.28705e+08
07/29/2009 19:00,7,29,3,19,0,23,25,0,4.18641e+07,1.64004e+08,6.69644e+06,19.9034,19.9034,19.9034,15.3675,0,2.90665,0,1.98448e+08
07/29/2009 20:00,7,29,3,20,0,22,29,0,2.97444e+07,1.24365e+08,6.69644e+06,19.8811,19.8811,19.8811,15.3675,0,2.00231,0,1.36031e+08
07/29/2009 21:00,7,29,3,21,0,21,38,0,2.55955e+07,1.19272e+08,6.69644e+06,19.8855,19.8855,19.8855,15.3675,0,1.69732,0,1.15424e+08
07/29/2009 22:00,7,29,3,22,0,19,37,0,1.54266e+07,6.50308e+07,6.69644e+06,19.868,19.868,19.868,15.3675,0,0.963824,0,6.52909e+07
07/29/2009 23:00,7,29,3,23,0,18,39,0,7.31669e+06,4.03717e+07,6.69644e+06,19.8515,19.8515,19.8515,15.3675,0,0.390042,0,2.63251e+07
07/30/2009 00:00,7,30,4,0,0,17,52,0,5.90741e+06,3.86569e+07,6.69644e+06,19.8465,19.8465,19.8465,15.3675,0,0.291191,0,1.96315e+07
07/30/2009 01:00,7,30,4,1,0,17,52,0,4.65066e+06,3.10502e+07,6.69644e+06,19.8479,19.8479,19.8479,15.3675,0,0.20346,0,1.3721e+07
07/30/2009 02:00,7,30,4,2,0,14,72,0,1.3501e+06,2.7162e+07,6.69644e+06,19.8479,19.8479,19.8479,15.3675,0,0.0124934,0,842529
07/30/2009 03:00,7,30,4,3,0,14,72,0,0,2.57744e+07,6.69644e+06,19.8476,19.8476,19.8476,19.8476,0,0,0,0
07/30/2009 04:00,7,30,4,4,0,12,76,0,0,2.57744e+07,6.69644e+06,19.8476,19.8476,19.8476,19.8476,0,0,0,0
07/30/2009 05:00,7,30,4,5,0,11,82,0,0,2.57744e+07,6.69644e+06,19.8476,19.8476,19.8476,19.8476,0,0,0,0
07/30/2009 06:00,7,30,4,6,0,13,77,0,0,1.47745e+07,6.69644e+06,19.8476,19.8476,19.8476,19.8476,0,0,0,0
07/30/2009 07:00,7,30,4,7,0,16,59,0,0,1.31242e+07,6.69644e+06,19.8476,19.8476,19.8476,19.8476,0,0,0,0
07/30/2009 08:00,7,30,4,8,0,19,56,0,3.12929e+06,1.67351e+07,6.69644e+06,19.8536,19.8536,19.8536,16.8609,0,0.156539,0,1.05767e+07
07/30/2009 09:00,7,30,4,9,0,22,38,0,1.01314e+07,2.51243e+07,6.69644e+06,19.8805,19.8805,19.8805,15.3675,0,0.598183,0,4.06479e+07
07/30/2009 10:00,7,30,4,10,0,24.1,31,0,2.36248e+07,5.47566e+07,6.69644e+06,19.9045,19.9045,19.9045,15.3675,0,1.55632,0,1.0628e+08
07/30/2009 11:00,7,30,4,11,0,26,24,0,4.10052e+07,1.20133e+08,6.69644e+06,19.8971,19.8971,19.8971,15.3675,0,2.85147,0,1.94409e+08
07/30/2009 12:00,7,30,4,12,0,28,22,0,4.62458e+07,1.17775e+08,6.69644e+06,19.9034,19.9034,19.9034,15.3675,0,3.25371,0,2.22141e+08
07/30/2009 13:00,7,30,4,13,0,29,18,0,5.78112e+07,1.58467e+08,6.69644e+06,19.8958,19.8958,19.8958,15.3675,0,4.15273,0,2.83047e+08
07/30/2009 14:00,7,30,4,14,0,28,19,0,5.97283e+07,1.60845e+08,6.69644e+06,19.8867,19.8867,19.8867,15.3675,0,4.30354,0,2.92736e+08
07/30/2009 15:00,7,30,4,15,0,26,23,0,5.27498e+07,1.65379e+08,6.69644e+06,19.8758,19.8758,19.8758,15.3675,0,3.7486,0,2.54375e+08
07/30/2009 16:00,7,30,4,16,0,24,36,0,4.97218e+07,1.61584e+08,6.69644e+06,19.9011,19.9011,19.9011,15.3675,0,3.50956,0,2.39486e+08
07/30/2009 17:00,7,30,4,17,0,24,31,0,4.7088e+07,1.71605e+08,6.69644e+06,19.8945,19.8945,19.8945,15.3675,0,3.30617,0,2.25279e+08
07/30/2009 18:00,7,30,4,18,0,22,33,0,3.54069e+07,1.30853e+08,6.69644e+06,19.8726,19.8726,19.8726,15.3675,0,2.42369,0,1.64351e+08
07/30/2009 19:00,7,30,4,19,0,21,43,0,2.34998e+07,7.87501e+07,6.69644e+06,19.8787,19.8787,19.8787,15.3675,0,1.54538,0,1.04934e+08
07/30/2009 20:00,7,30,4,20,0,19,46,0,1.06156e+07,4.44068e+07,6.69644e+06,19.871,19.871,19.871,15.3675,0,0.622129,0,4.21718e+07
07/30/2009 21:00,7,30,4,21,0,19,43,0,7.26228e+06,4.03206e+07,6.69644e+06,19.8575,19.8575,19.8575,15.3675,0,0.386148,0,2.60972e+07
07/30/2009 22:00,7,30,4,22,0,19,37,0,5.14507e+06,3.77431e+07,6.69644e+06,19.8473,19.8473,19.8473,15.3675,0,0.238143,0,1.6058e+07
07/30/2009 23:00,7,30,4,23,0,19,40,0,4.23805e+06,3.66414e+07,6.69644e+06,19.8411,19.8411,19.8411,15.3675,0,0.174848,0,1.17736e+07
07/31/2009 00:00,7,31,5,0,0,18,42,0,2.51696e+06,3.4574e+07,6.69644e+06,19.839,19.839,19.839,15.3675,0,0.0635224,0,4.27538e+06
07/31/2009 01:00,7,31,5,1,0,16,51,0,262678,2.8228e+07,6.69644e+06,19.8384,19.8384,19.8384,15.3675,0,0.00821683,0,552960
07/31/2009 02:00,7,31,5,2,0,14,55,0,192328,2.81401e+07,6.69644e+06,19.8388,19.8388,19.8388,15.3675,0,0.00334286,0,224978
07/31/2009 03:00,7,31,5,3,0,16,48,0,157501,2.80966e+07,6.69644e+06,19.8388,19.8388,19.8388,15.3675,0,0.000928033,0,62458.7
07/31/2009 04:00,7,31,5,4,0,19,34,0,0,2.79358e+07,6.69644e+06,19.8389,19.8389,19.8389,19.8389,0,0,0,0
07/31/2009 05:00,7,31,5,5,0,19,34,0,0,2.79358e+07,6.69644e+06,19.8389,19.8389,19.8389,19.8389,0,0,0,0
07/31/2009 06:00,7,31,5,6,0,20,32,0,0,1.69358e+07,6.69644e+06,19.8389,19.8389,19.8389,19.8389,0,0,0,0
07/31/2009 07:00,7,31,5,7,0,22,29,0,582256,1.70875e+07,6.69644e+06,19.8389,19.8389,19.8389,15.3675,0,0.0305288,0,2.05469e+06
