Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
07/31/2009 08:00,7,31,5,8,0,24,25,0,1.01236e+07,5.58061e+07,6.69644e+06,19.8372,19.8372,19.8372,15.3675,0,0.588513,0,3.9592e+07
07/31/2009 09:00,7,31,5,9,0,28,22,0,2.72321e+07,1.1195e+08,6.69644e+06,19.8699,19.8699,19.8699,15.3675,0,1.81907,0,1.23279e+08
07/31/2009 10:00,7,31,5,10,0,30,12,0,5.39757e+07,2.24353e+08,6.69644e+06,19.8596,19.8596,19.8596,15.3675,0,3.84344,0,2.59874e+08
07/31/2009 11:00,7,31,5,11,0,31,13,0,6.31032e+07,1.95856e+08,6.69644e+06,19.8736,19.8736,19.8736,15.3675,0,4.56746,0,3.09788e+08
07/31/2009 12:00,7,31,5,12,0,31,12,0,5.94618e+07,2.11156e+08,6.69644e+06,19.8698,19.8698,19.8698,15.3675,0,4.2692,0,2.89318e+08
07/31/2009 13:00,7,31,5,13,0,32,12,0,6.24437e+07,1.94948e+08,6.69644e+06,19.8933,19.8933,19.8933,15.3675,0,4.50621,0,3.06968e+08
07/31/2009 14:00,7,31,5,14,0,32,14,0,6.806e+07,2.01973e+08,6.69644e+06,19.9169,19.9169,19.9169,15.3675,0,4.95336,0,3.39186e+08
07/31/2009 15:00,7,31,5,15,0,23,36,0,6.12702e+07,2.33307e+08,6.69644e+06,19.9124,19.9124,19.9124,15.3675,0,4.40402,0,3.01273e+08
07/31/2009 16:00,7,31,5,16,0,27,24,0,6.98502e+07,2.44e+08,6.69644e+06,19.9273,19.9273,19.9273,15.3675,0,5.08485,0,3.48984e+08
07/31/2009 17:00,7,31,5,17,0,28,20,0,7.17162e+07,2.6626e+08,6.69644e+06,19.9231,19.9231,19.9231,15.3675,0,5.23401,0,3.58895e+08
07/31/2009 18:00,7,31,5,18,0,28,20,0,6.56016e+07,2.58631e+08,6.69644e+06,19.9194,19.9194,19.9194,15.3675,0,4.74516,0,3.25105e+08
07/31/2009 19:00,7,31,5,19,0,24,36,0,5.28483e+07,1.84412e+08,6.69644e+06,19.9254,19.9254,19.9254,15.3675,0,3.74446,0,2.56884e+08
07/31/2009 20:00,7,31,5,20,0,21,40,0,3.90754e+07,1.77647e+08,6.69644e+06,19.8996,19.8996,19.8996,15.3675,0,2.69628,0,1.83929e+08
07/31/2009 21:00,7,31,5,21,0,21,38,0,3.55508e+07,1.73307e+08,6.69644e+06,19.8879,19.8879,19.8879,15.3675,0,2.4326,0,1.65514e+08
07/31/2009 22:00,7,31,5,22,0,20.6,38,0,1.76335e+07,7.999e+07,6.69644e+06,19.8818,19.8818,19.8818,15.3675,0,1.12125,0,7.61875e+07
07/31/2009 23:00,7,31,5,23,0,20.1,38,0,1.12467e+07,4.73275e+07,6.69644e+06,19.8718,19.8718,19.8718,15.3675,0,0.666561,0,4.51917e+07
08/01/2009 00:00,8,1,6,0,0,19.7,37,0,8.58148e+06,4.40801e+07,6.69644e+06,19.8584,19.8584,19.8584,15.3675,0,0.478783,0,3.2364e+07
08/01/2009 01:00,8,1,6,1,0,19.3,77,0,7.58212e+06,3.67776e+07,6.69644e+06,19.8873,19.8873,19.8873,15.3675,0,0.407367,0,2.77138e+07
08/01/2009 02:00,8,1,6,2,0,18.9,72,0,6.13211e+06,3.50135e+07,6.69644e+06,19.9182,19.9182,19.9182,15.3675,0,0.306151,0,2.097e+07
08/01/2009 03:00,8,1,6,3,0,18.4,64,0,4.97607e+06,3.3609e+07,6.69644e+06,19.9205,19.9205,19.9205,15.3675,0,0.22572,0,1.54685e+07
08/01/2009 04:00,8,1,6,4,0,18,64,0,3.95984e+06,3.23998e+07,6.69644e+06,19.9177,19.9177,19.9177,15.3675,0,0.163342,0,1.11869e+07
08/01/2009 05:00,8,1,6,5,0,17,72,0,3.08926e+06,3.13436e+07,6.69644e+06,19.9175,19.9175,19.9175,15.3675,0,0.102806,0,7.04067e+06
08/01/2009 06:00,8,1,6,6,0,19,64,0,3.16662e+06,2.04389e+07,6.69644e+06,19.9213,19.9213,19.9213,15.3675,0,0.108088,0,7.40857e+06
08/01/2009 07:00,8,1,6,7,0,21,53,0,6.10064e+06,2.2336e+07,6.69644e+06,19.934,19.934,19.934,15.3675,0,0.303835,0,2.08842e+07
08/01/2009 08:00,8,1,6,8,0,21,56,0,1.43711e+07,5.6546e+07,6.69644e+06,19.9555,19.9555,19.9555,15.3675,0,0.886643,0,6.1229e+07
08/01/2009 09:00,8,1,6,9,0,23,53,0,2.70258e+07,9.39377e+07,6.69644e+06,19.987,19.987,19.987,15.3675,0,1.7995,0,1.25119e+08
08/01/2009 10:00,8,1,6,10,0,25,47,0,5.11526e+07,1.80878e+08,6.69644e+06,20.0126,20.0126,20.0126,15.3675,0,3.61215,0,2.52546e+08
08/01/2009 11:00,8,1,6,11,0,26,34,0,6.48611e+07,2.17944e+08,6.69644e+06,19.9831,19.9831,19.9831,15.3675,0,4.69167,0,3.25942e+08
08/01/2009 12:00,8,1,6,12,0,27,30,0,7.73482e+07,2.33557e+08,6.69644e+06,19.9713,19.9713,19.9713,15.3675,0,5.69787,0,3.94831e+08
08/01/2009 13:00,8,1,6,13,0,29,27,0,8.31965e+07,2.40906e+08,6.69644e+06,19.9831,19.9831,19.9831,15.3675,0,6.17721,0,4.29138e+08
08/01/2009 14:00,8,1,6,14,0,29,27,0,8.5017e+07,2.43176e+08,6.69644e+06,19.9826,19.9826,19.9826,15.3675,0,6.32606,0,4.39434e+08
08/01/2009 15:00,8,1,6,15,0,28,30,0,8.59329e+07,2.64224e+08,6.69644e+06,19.9797,19.9797,19.9797,15.3675,0,6.39541,0,4.43974e+08
08/01/2009 16:00,8,1,6,16,0,21,60,0,7.69565e+07,2.32901e+08,6.69644e+06,19.9868,19.9868,19.9868,15.3675,0,5.65162,0,3.92946e+08
08/01/2009 17:00,8,1,6,17,0,19.7,67,1.8478e+06,6.64614e+07,2.44842e+08,6.69644e+06,19.9629,19.9629,19.9629,15.3675,0,4.82504,0,3.33733e+08
08/01/2009 18:00,8,1,6,18,0,18,77,4.96826e+06,5.92966e+07,2.62542e+08,6.69644e+06,19.6796,19.6796,19.6796,15.3675,0,4.44848,0,2.88738e+08
08/01/2009 19:00,8,1,6,19,0,17.3,84,0,4.96331e+07,1.78605e+08,6.69644e+06,19.9524,19.9524,19.9524,15.3675,0,3.49086,0,2.40904e+08
08/01/2009 20:00,8,1,6,20,0,17,88,1.65195e+06,3.9047e+07,1.79247e+08,6.69644e+06,19.9841,19.9841,19.9841,15.3675,0,2.69464,0,1.87241e+08
08/01/2009 21:00,8,1,6,21,0,17,82,0,3.56652e+07,1.73423e+08,6.69644e+06,19.9892,19.9892,19.9892,15.3675,0,2.43506,0,1.6939e+08
08/01/2009 22:00,8,1,6,22,0,17,82,0,1.7376e+07,7.96611e+07,6.69644e+06,19.9914,19.9914,19.9914,15.3675,0,1.09975,0,7.65397e+07
08/01/2009 23:00,8,1,6,23,0,17,94,0,1.14934e+07,4.76161e+07,6.69644e+06,20.003,20.003,20.003,15.3675,0,0.681306,0,4.75353e+07
08/02/2009 00:00,8,2,0,0,0,17,88,0,9.25364e+06,4.48898e+07,6.69644e+06,20.007,20.007,20.007,15.3675,0,0.523867,0,3.65821e+07
08/02/2009 01:00,8,2,0,1,0,17,82,0,6.77325e+06,3.57896e+07,6.69644e+06,19.9998,19.9998,19.9998,15.3675,0,0.350367,0,2.44287e+07
08/02/2009 02:00,8,2,0,2,0,17,82,0,5.51917e+06,3.42652e+07,6.69644e+06,19.9946,19.9946,19.9946,15.3675,0,0.262918,0,1.83106e+07
08/02/2009 03:00,8,2,0,3,0,17,77,0,3.4603e+06,3.17941e+07,6.69644e+06,19.9912,19.9912,19.9912,15.3675,0,0.12828,0,8.92745e+06
08/02/2009 04:00,8,2,0,4,0,17,72,0,2.80224e+06,3.09971e+07,6.69644e+06,19.9881,19.9881,19.9881,15.3675,0,0.0826715,0,5.74957e+06
08/02/2009 05:00,8,2,0,5,0,17,72,0,1.83526e+06,2.98866e+07,6.69644e+06,19.9877,19.9877,19.9877,15.3675,0,0.0357651,0,2.48712e+06
08/02/2009 06:00,8,2,0,6,0,18,73,0,266847,1.7233e+07,6.69644e+06,19.9894,19.9894,19.9894,15.3675,0,0.00841176,0,585176
08/02/2009 07:00,8,2,0,7,0,21,56,0,6.03524e+06,2.22663e+07,6.69644e+06,20.0013,20.0013,20.0013,15.3675,0,0.302859,0,2.1126e+07
08/02/2009 08:00,8,2,0,8,0,24,47,0,1.6389e+07,6.3433e+07,6.69644e+06,20.0351,20.0351,20.0351,15.3675,0,1.02821,0,7.22361e+07
08/02/2009 09:00,8,2,0,9,0,26,42,0,3.42172e+07,1.20499e+08,6.69644e+06,20.0539,20.0539,20.0539,15.3675,0,2.32538,0,1.64026e+08
08/02/2009 10:00,8,2,0,10,0,28,37,0,6.0779e+07,2.12764e+08,6.69644e+06,20.0596,20.0596,20.0596,15.3675,0,4.35501,0,3.07563e+08
08/02/2009 11:00,8,2,0,11,0,28.6,37,0,7.33421e+07,2.28493e+08,6.69644e+06,20.064,20.064,20.064,15.3675,0,5.35963,0,3.78869e+08
08/02/2009 12:00,8,2,0,12,0,29,37,0,8.25184e+07,2.20063e+08,6.69644e+06,20.0675,20.0675,20.0675,15.3675,0,6.11124,0,4.32313e+08
08/02/2009 13:00,8,2,0,13,0,28,42,0,7.4981e+07,2.50368e+08,6.69644e+06,20.0744,20.0744,20.0744,15.3675,0,5.47983,0,3.88223e+08
08/02/2009 14:00,8,2,0,14,0,23,69,0,7.30712e+07,2.08099e+08,6.69644e+06,20.0949,20.0949,20.0949,15.3675,0,5.32824,0,3.79125e+08
08/02/2009 15:00,8,2,0,15,0,27,39,0,7.42662e+07,2.0964e+08,6.69644e+06,20.0595,20.0595,20.0595,15.3675,0,5.43241,0,3.83645e+08
08/02/2009 16:00,8,2,0,16,0,23,57,0,7.21507e+07,2.46796e+08,6.69644e+06,20.0548,20.0548,20.0548,15.3675,0,5.25243,0,3.70558e+08
08/02/2009 17:00,8,2,0,17,0,23.1,55,0,6.84499e+07,2.68623e+08,6.69644e+06,20.0542,20.0542,20.0542,15.3675,0,4.95629,0,3.49619e+08
08/02/2009 18:00,8,2,0,18,0,22.7,55,0,6.43186e+07,2.56989e+08,6.69644e+06,20.0433,20.0433,20.0433,15.3675,0,4.62992,0,3.25845e+08
08/02/2009 19:00,8,2,0,19,0,22,57,0,5.37723e+07,1.85523e+08,6.69644e+06,20.0304,20.0304,20.0304,15.3675,0,3.80661,0,2.67162e+08
08/02/2009 20:00,8,2,0,20,0,20,68,0,4.1184e+07,1.80215e+08,6.69644e+06,20.0239,20.0239,20.0239,15.3675,0,2.84639,0,1.99489e+08
08/02/2009 21:00,8,2,0,21,0,18,77,0,3.64715e+07,1.7441e+08,6.69644e+06,20.0084,20.0084,20.0084,15.3675,0,2.49419,0,1.74224e+08
08/02/2009 22:00,8,2,0,22,0,21,56,0,1.77653e+07,8.01406e+07,6.69644e+06,20.0023,20.0023,20.0023,15.3675,0,1.12735,0,7.86444e+07
08/02/2009 23:00,8,2,0,23,0,21,53,0,1.13567e+07,4.74571e+07,6.69644e+06,19.9929,19.9929,19.9929,15.3675,0,0.672226,0,4.67998e+07
08/03/2009 00:00,8,3,1,0,0,19,60,0,8.71262e+06,4.4235e+07,6.69644e+06,19.9803,19.9803,19.9803,15.3675,0,0.486395,0,3.37701e+07
08/03/2009 01:00,8,3,1,1,0,18,64,0,6.46318e+06,3.54144e+07,6.69644e+06,19.9686,19.9686,19.9686,15.3675,0,0.32905,0,2.27879e+07
08/03/2009 02:00,8,3,1,2,0,18,59,0,5.00906e+06,3.36476e+07,6.69644e+06,19.9581,19.9581,19.9581,15.3675,0,0.227813,0,1.57408e+07
08/03/2009 03:00,8,3,1,3,0,17,63,0,3.28812e+06,3.15847e+07,6.69644e+06,19.9505,19.9505,19.9505,15.3675,0,0.116567,0,8.04104e+06
08/03/2009 04:00,8,3,1,4,0,17,68,0,2.40674e+06,3.05174e+07,6.69644e+06,19.9488,19.9488,19.9488,15.3675,0,0.0554231,0,3.82177e+06
08/03/2009 05:00,8,3,1,5,0,16,72,0,171079,2.81134e+07,6.69644e+06,19.9496,19.9496,19.9496,15.3675,0,0.00183134,0,126305
08/03/2009 06:00,8,3,1,6,0,18,64,0,230100,1.71872e+07,6.69644e+06,19.9502,19.9502,19.9502,15.3675,0,0.00590433,0,407266
08/03/2009 07:00,8,3,1,7,0,21,53,0,5.05683e+06,2.21844e+07,6.69644e+06,19.9573,19.9573,19.9573,15.3675,0,0.235119,0,1.62459e+07
08/03/2009 08:00,8,3,1,8,0,22,50,0,1.40591e+07,6.05871e+07,6.69644e+06,19.9777,19.9777,19.9777,15.3675,0,0.863742,0,5.99366e+07
08/03/2009 09:00,8,3,1,9,0,24,38,0,3.06934e+07,1.16168e+08,6.69644e+06,19.9796,19.9796,19.9796,15.3675,0,2.06828,0,1.43577e+08
08/03/2009 10:00,8,3,1,10,0,27,32,0,5.94823e+07,2.31122e+08,6.69644e+06,19.9897,19.9897,19.9897,15.3675,0,4.25871,0,2.96282e+08
08/03/2009 11:00,8,3,1,11,0,29,29,0,7.12317e+07,2.25865e+08,6.69644e+06,20.0014,20.0014,20.0014,15.3675,0,5.19634,0,3.62426e+08
08/03/2009 12:00,8,3,1,12,0,29,27,0,8.12704e+07,2.38469e+08,6.69644e+06,19.9899,19.9899,19.9899,15.3675,0,6.01637,0,4.1858e+08
08/03/2009 13:00,8,3,1,13,0,31,24,0,8.68441e+07,2.45482e+08,6.69644e+06,19.9994,19.9994,19.9994,15.3675,0,6.47653,0,4.5152e+08
08/03/2009 14:00,8,3,1,14,0,31,21,0,8.97719e+07,2.69108e+08,6.69644e+06,19.9807,19.9807,19.9807,15.3675,0,6.71946,0,4.66571e+08
08/03/2009 15:00,8,3,1,15,0,32,21,0,9.02533e+07,2.69652e+08,6.69644e+06,19.9859,19.9859,19.9859,15.3675,0,6.75357,0,4.69466e+08
08/03/2009 16:00,8,3,1,16,0,32,21,0,8.88962e+07,2.67866e+08,6.69644e+06,19.9819,19.9819,19.9819,15.3675,0,6.63529,0,4.60844e+08
08/03/2009 17:00,8,3,1,17,0,32,23,0,8.30129e+07,2.60424e+08,6.69644e+06,19.9956,19.9956,19.9956,15.3675,0,6.14376,0,4.2797e+08
08/03/2009 18:00,8,3,1,18,0,31,22,0,7.35189e+07,2.68515e+08,6.69644e+06,19.9771,19.9771,19.9771,15.3675,0,5.37332,0,3.72809e+08
08/03/2009 19:00,8,3,1,19,0,27,39,0,6.11626e+07,1.9473e+08,6.69644e+06,19.9971,19.9971,19.9971,15.3675,0,4.38657,0,3.05669e+08
08/03/2009 20:00,8,3,1,20,0,26,39,0,4.80163e+07,1.88685e+08,6.69644e+06,19.9868,19.9868,19.9868,15.3675,0,3.36874,0,2.34218e+08
08/03/2009 21:00,8,3,1,21,0,24,44,0,4.3903e+07,1.83601e+08,6.69644e+06,19.9718,19.9718,19.9718,15.3675,0,3.05622,0,2.11802e+08
08/03/2009 22:00,8,3,1,22,0,24,44,0,2.5218e+07,8.92777e+07,6.69644e+06,19.9684,19.9684,19.9684,15.3675,0,1.66707,0,1.15445e+08
08/03/2009 23:00,8,3,1,23,0,23,44,0,1.7281e+07,5.46995e+07,6.69644e+06,19.9545,19.9545,19.9545,15.3675,0,1.09454,0,7.55692e+07
08/04/2009 00:00,8,4,2,0,0,21,53,0,1.29897e+07,4.94565e+07,6.69644e+06,19.9424,19.9424,19.9424,15.3675,0,0.788763,0,5.43138e+07
08/04/2009 01:00,8,4,2,1,0,20,53,0,1.03661e+07,4.01758e+07,6.69644e+06,19.9307,19.9307,19.9307,15.3675,0,0.603476,0,4.14489e+07
08/04/2009 02:00,8,4,2,2,0,20,53,0,8.72635e+06,3.81789e+07,6.69644e+06,19.9248,19.9248,19.9248,15.3675,0,0.488076,0,3.34793e+07
08/04/2009 03:00,8,4,2,3,0,19,56,0,6.87888e+06,3.59281e+07,6.69644e+06,19.9209,19.9209,19.9209,15.3675,0,0.358616,0,2.45781e+07
08/04/2009 04:00,8,4,2,4,0,21,49,0,6.02326e+06,3.48915e+07,6.69644e+06,19.9211,19.9211,19.9211,15.3675,0,0.298732,0,2.04747e+07
08/04/2009 05:00,8,4,2,5,0,21,46,0,5.30318e+06,3.40166e+07,6.69644e+06,19.9232,19.9232,19.9232,15.3675,0,0.24856,0,1.70439e+07
08/04/2009 06:00,8,4,2,6,0,21,49,0,4.58817e+06,2.21475e+07,6.69644e+06,19.9256,19.9256,19.9256,15.3675,0,0.19869,0,1.36315e+07
08/04/2009 07:00,8,4,2,7,0,23,44,0,7.88753e+06,2.56246e+07,6.69644e+06,19.9354,19.9354,19.9354,15.3675,0,0.428981,0,2.94941e+07
08/04/2009 08:00,8,4,2,8,0,25,36,0,1.82744e+07,6.57515e+07,6.69644e+06,19.943,19.943,19.943,15.3675,0,1.16597,0,8.02995e+07
08/04/2009 09:00,8,4,2,9,0,26,39,0,3.54077e+07,1.21978e+08,6.69644e+06,19.9661,19.9661,19.9661,15.3675,0,2.41862,0,1.67406e+08
08/04/2009 10:00,8,4,2,10,0,27,39,0,6.09648e+07,2.13014e+08,6.69644e+06,19.9913,19.9913,19.9913,15.3675,0,4.37634,0,3.0457e+08
08/04/2009 11:00,8,4,2,11,0,29,31,0,7.29729e+07,2.28063e+08,6.69644e+06,19.9936,19.9936,19.9936,15.3675,0,5.33926,0,3.71767e+08
08/04/2009 12:00,8,4,2,12,0,31,29,0,8.64593e+07,2.45001e+08,6.69644e+06,20.0185,20.0185,20.0185,15.3675,0,6.44263,0,4.5101e+08
08/04/2009 13:00,8,4,2,13,0,31,29,0,8.3223e+07,2.20937e+08,6.69644e+06,20.0279,20.0279,20.0279,15.3675,0,6.17233,0,4.32959e+08
08/04/2009 14:00,8,4,2,14,0,30,31,0,8.4613e+07,2.22707e+08,6.69644e+06,20.028,20.028,20.028,15.3675,0,6.28941,0,4.41179e+08
08/04/2009 15:00,8,4,2,15,0,29,33,0,8.95799e+07,2.68813e+08,6.69644e+06,20.0223,20.0223,20.0223,15.3675,0,6.69355,0,4.68962e+08
08/04/2009 16:00,8,4,2,16,0,31,29,0,8.74791e+07,2.46122e+08,6.69644e+06,20.0357,20.0357,20.0357,15.3675,0,6.51121,0,4.57494e+08
08/04/2009 17:00,8,4,2,17,0,29,31,0,8.01164e+07,2.5681e+08,6.69644e+06,20.0206,20.0206,20.0206,15.3675,0,5.90422,0,4.13506e+08
08/04/2009 18:00,8,4,2,18,0,30,31,0,7.35997e+07,2.78358e+08,6.69644e+06,20.0313,20.0313,20.0313,15.3675,0,5.37388,0,3.77231e+08
08/04/2009 19:00,8,4,2,19,0,27,39,0,6.06448e+07,1.94096e+08,6.69644e+06,20.0205,20.0205,20.0205,15.3675,0,4.34458,0,3.04268e+08
08/04/2009 20:00,8,4,2,20,0,25,47,0,4.83503e+07,1.89094e+08,6.69644e+06,20.0168,20.0168,20.0168,15.3675,0,3.39189,0,2.37361e+08
08/04/2009 21:00,8,4,2,21,0,24,54,0,4.51784e+07,1.85167e+08,6.69644e+06,20.0223,20.0223,20.0223,15.3675,0,3.14919,0,2.20637e+08
08/04/2009 22:00,8,4,2,22,0,23,53,0,2.53121e+07,8.93904e+07,6.69644e+06,20.0077,20.0077,20.0077,15.3675,0,1.6726,0,1.16818e+08
08/04/2009 23:00,8,4,2,23,0,24,47,0,1.86543e+07,5.63797e+07,6.69644e+06,19.9944,19.9944,19.9944,15.3675,0,1.19202,0,8.30133e+07
08/05/2009 00:00,8,5,3,0,0,23,53,0,1.56817e+07,5.27464e+07,6.69644e+06,19.9902,19.9902,19.9902,15.3675,0,0.979324,0,6.81392e+07
08/05/2009 01:00,8,5,3,1,0,20,60,0,1.14947e+07,3.93898e+07,6.69644e+06,19.9725,19.9725,19.9725,15.3675,0,0.682618,0,4.7314e+07
08/05/2009 02:00,8,5,3,2,0,20,56,0,9.28531e+06,3.66972e+07,6.69644e+06,19.9546,19.9546,19.9546,15.3675,0,0.527026,0,3.63879e+07
08/05/2009 03:00,8,5,3,3,0,21,53,0,8.02384e+06,3.51626e+07,6.69644e+06,19.9514,19.9514,19.9514,15.3675,0,0.43837,0,3.02455e+07
08/05/2009 04:00,8,5,3,4,0,21,53,0,6.81775e+06,3.36948e+07,6.69644e+06,19.954,19.954,19.954,15.3675,0,0.353918,0,2.44325e+07
08/05/2009 05:00,8,5,3,5,0,21,49,0,6.3981e+06,3.31861e+07,6.69644e+06,19.9541,19.9541,19.9541,15.3675,0,0.324723,0,2.24177e+07
08/05/2009 06:00,8,5,3,6,0,20,60,0,5.15371e+06,2.06702e+07,6.69644e+06,19.9565,19.9565,19.9565,15.3675,0,0.23776,0,1.64225e+07
08/05/2009 07:00,8,5,3,7,0,24,44,0,8.88294e+06,2.46737e+07,6.69644e+06,19.9688,19.9688,19.9688,15.3675,0,0.498361,0,3.45147e+07
08/05/2009 08:00,8,5,3,8,0,26,37,0,1.84464e+07,4.83584e+07,6.69644e+06,19.9807,19.9807,19.9807,15.3675,0,1.17724,0,8.17428e+07
08/05/2009 09:00,8,5,3,9,0,27,34,0,3.4268e+07,1.02979e+08,6.69644e+06,19.9827,19.9827,19.9827,15.3675,0,2.33347,0,1.62096e+08
08/05/2009 10:00,8,5,3,10,0,29,29,0,5.71399e+07,1.70778e+08,6.69644e+06,19.9912,19.9912,19.9912,15.3675,0,4.07819,0,2.83815e+08
08/05/2009 11:00,8,5,3,11,0,31,24,0,7.45532e+07,2.3004e+08,6.69644e+06,19.9981,19.9981,19.9981,15.3675,0,5.46661,0,3.81004e+08
08/05/2009 12:00,8,5,3,12,0,32,23,0,8.79025e+07,2.46808e+08,6.69644e+06,20.0076,20.0076,20.0076,15.3675,0,6.56299,0,4.58357e+08
08/05/2009 13:00,8,5,3,13,0,33,20,0,9.339e+07,2.53742e+08,6.69644e+06,20.0066,20.0066,20.0066,15.3675,0,7.02432,0,4.9047e+08
08/05/2009 14:00,8,5,3,14,0,33,21,0,9.77209e+07,2.79125e+08,6.69644e+06,20.01,20.01,20.01,15.3675,0,7.38369,0,5.15942e+08
08/05/2009 15:00,8,5,3,15,0,32,23,0,9.6318e+07,2.77285e+08,6.69644e+06,20.0074,20.0074,20.0074,15.3675,0,7.25923,0,5.06958e+08
08/05/2009 16:00,8,5,3,16,0,33,23,0,9.39099e+07,2.74178e+08,6.69644e+06,20.0211,20.0211,20.0211,15.3675,0,7.04891,0,4.93731e+08
08/05/2009 17:00,8,5,3,17,0,32,26,0,8.98589e+07,2.69023e+08,6.69644e+06,20.029,20.029,20.029,15.3675,0,6.70556,0,4.70474e+08
08/05/2009 18:00,8,5,3,18,0,28,37,0,7.78082e+07,2.80351e+08,6.69644e+06,20.026,20.026,20.026,15.3675,0,5.71393,0,4.00647e+08
08/05/2009 19:00,8,5,3,19,0,24,44,0,5.09999e+07,1.73501e+08,6.69644e+06,19.9848,19.9848,19.9848,15.3675,0,3.59845,0,2.50085e+08
08/05/2009 20:00,8,5,3,20,0,23,47,0,3.83384e+07,1.34942e+08,6.69644e+06,19.9683,19.9683,19.9683,15.3675,0,2.63692,0,1.82604e+08
08/05/2009 21:00,8,5,3,21,0,24,44,0,3.42422e+07,1.29901e+08,6.69644e+06,19.9677,19.9677,19.9677,15.3675,0,2.33117,0,1.61412e+08
08/05/2009 22:00,8,5,3,22,0,24,44,0,2.46476e+07,7.63238e+07,6.69644e+06,19.9652,19.9652,19.9652,15.3675,0,1.62591,0,1.12516e+08
08/05/2009 23:00,8,5,3,23,0,24,41,0,1.70723e+07,5.22879e+07,6.69644e+06,19.9557,19.9557,19.9557,15.3675,0,1.07973,0,7.45667e+07
08/06/2009 00:00,8,6,4,0,0,23,44,0,1.40547e+07,4.86008e+07,6.69644e+06,19.9473,19.9473,19.9473,15.3675,0,0.864504,0,5.95931e+07
08/06/2009 01:00,8,6,4,1,0,23,41,0,1.22537e+07,4.03233e+07,6.69644e+06,19.9391,19.9391,19.9391,15.3675,0,0.736903,0,5.0706e+07
08/06/2009 02:00,8,6,4,2,0,22,43,0,1.02979e+07,3.79372e+07,6.69644e+06,19.9305,19.9305,19.9305,15.3675,0,0.598786,0,4.11254e+07
08/06/2009 03:00,8,6,4,3,0,22,43,0,9.0166e+06,3.63763e+07,6.69644e+06,19.9253,19.9253,19.9253,15.3675,0,0.508589,0,3.48901e+07
08/06/2009 04:00,8,6,4,4,0,21,49,0,7.8587e+06,3.49646e+07,6.69644e+06,19.9235,19.9235,19.9235,15.3675,0,0.427246,0,2.92988e+07
08/06/2009 05:00,8,6,4,5,0,21,49,0,7.02692e+06,3.39519e+07,6.69644e+06,19.9231,19.9231,19.9231,15.3675,0,0.368958,0,2.52994e+07
08/06/2009 06:00,8,6,4,6,0,21,53,0,6.18345e+06,2.19248e+07,6.69644e+06,19.9268,19.9268,19.9268,15.3675,0,0.309854,0,2.12635e+07
08/06/2009 07:00,8,6,4,7,0,23,47,0,8.61396e+06,2.32431e+07,6.69644e+06,19.9391,19.9391,19.9391,15.3675,0,0.47998,0,3.30273e+07
08/06/2009 08:00,8,6,4,8,0,25,39,0,1.33983e+07,2.79818e+07,6.69644e+06,19.9526,19.9526,19.9526,15.3675,0,0.818209,0,5.64676e+07
08/06/2009 09:00,8,6,4,9,0,27,37,0,2.12477e+07,3.76021e+07,6.69644e+06,19.9718,19.9718,19.9718,15.3675,0,1.38127,0,9.57233e+07
08/06/2009 10:00,8,6,4,10,0,28,37,0,3.43486e+07,6.57508e+07,6.69644e+06,19.9848,19.9848,19.9848,15.3675,0,2.34557,0,1.6301e+08
08/06/2009 11:00,8,6,4,11,0,30,33,0,4.75786e+07,1.19393e+08,6.69644e+06,19.999,19.999,19.999,15.3675,0,3.34763,0,2.33369e+08
08/06/2009 12:00,8,6,4,12,0,31,29,0,5.66253e+07,1.30698e+08,6.69644e+06,19.9973,19.9973,19.9973,15.3675,0,4.05674,0,2.82695e+08
08/06/2009 13:00,8,6,4,13,0,32,26,0,7.16804e+07,1.89084e+08,6.69644e+06,19.9945,19.9945,19.9945,15.3675,0,5.24919,0,3.65572e+08
08/06/2009 14:00,8,6,4,14,0,23,57,0,6.84406e+07,1.71674e+08,6.69644e+06,19.9879,19.9879,19.9879,15.3675,0,4.98486,0,3.46664e+08
08/06/2009 15:00,8,6,4,15,0,21,73,0,5.74546e+07,1.84439e+08,6.69644e+06,20.0043,20.0043,20.0043,15.3675,0,4.09859,0,2.86047e+08
08/06/2009 16:00,8,6,4,16,0,22,64,0,5.02365e+07,1.77622e+08,6.69644e+06,20.0034,20.0034,20.0034,15.3675,0,3.53821,0,2.46885e+08
08/06/2009 17:00,8,6,4,17,0,21.7,67,0,4.88048e+07,1.91312e+08,6.69644e+06,20.0134,20.0134,20.0134,15.3675,0,3.42657,0,2.39611e+08
08/06/2009 18:00,8,6,4,18,0,21,73,0,3.73098e+07,1.37493e+08,6.69644e+06,20.0268,20.0268,20.0268,15.3675,0,2.55648,0,1.79283e+08
08/06/2009 19:00,8,6,4,19,0,21,69,0,2.67396e+07,8.19882e+07,6.69644e+06,20.0175,20.0175,20.0175,15.3675,0,1.77654,0,1.24339e+08
08/06/2009 20:00,8,6,4,20,0,19,83,0,1.46831e+07,4.93602e+07,6.69644e+06,20.0113,20.0113,20.0113,15.3675,0,0.907569,0,6.34359e+07
08/06/2009 21:00,8,6,4,21,0,19,83,0,1.09837e+07,4.48471e+07,6.69644e+06,20.0106,20.0106,20.0106,15.3675,0,0.645626,0,4.51198e+07
08/06/2009 22:00,8,6,4,22,0,19,78,0,8.58726e+06,4.19278e+07,6.69644e+06,20.0068,20.0068,20.0068,15.3675,0,0.477281,0,3.33276e+07
08/06/2009 23:00,8,6,4,23,0,19,68,0,6.55753e+06,3.94569e+07,6.69644e+06,19.9957,19.9957,19.9957,15.3675,0,0.335467,0,2.33692e+07
08/07/2009 00:00,8,7,5,0,0,19,64,0,5.95953e+06,3.87307e+07,6.69644e+06,19.9845,19.9845,19.9845,15.3675,0,0.293823,0,2.04184e+07
08/07/2009 01:00,8,7,5,1,0,20,60,0,5.61682e+06,3.4397e+07,6.69644e+06,19.9817,19.9817,19.9817,15.3675,0,0.269906,0,1.87452e+07
08/07/2009 02:00,8,7,5,2,0,17,77,0,3.89675e+06,3.23011e+07,6.69644e+06,19.9819,19.9819,19.9819,15.3675,0,0.150308,0,1.04395e+07
08/07/2009 03:00,8,7,5,3,0,16,77,0,2.56852e+06,3.07147e+07,6.69644e+06,19.9814,19.9814,19.9814,15.3675,0,0.0666077,0,4.6256e+06
08/07/2009 04:00,8,7,5,4,0,17,68,0,770345,2.8784e+07,6.69644e+06,19.9824,19.9824,19.9824,15.3675,0,0.0232591,0,1.61559e+06
08/07/2009 05:00,8,7,5,5,0,16,72,0,624000,2.86044e+07,6.69644e+06,19.9839,19.9839,19.9839,15.3675,0,0.0131312,0,912412
08/07/2009 06:00,8,7,5,6,0,16,77,0,0,1.69358e+07,6.69644e+06,19.9845,19.9845,19.9845,19.9845,0,0,0,0
08/07/2009 07:00,8,7,5,7,0,19,64,0,3.15015e+06,1.9996e+07,6.69644e+06,19.9879,19.9879,19.9879,15.3675,0,0.143419,0,9.97532e+06
08/07/2009 08:00,8,7,5,8,0,23,47,0,1.31075e+07,5.94366e+07,6.69644e+06,20.0011,20.0011,20.0011,15.3675,0,0.79609,0,5.55225e+07
08/07/2009 09:00,8,7,5,9,0,25,44,0,3.25061e+07,1.18403e+08,6.69644e+06,20.0246,20.0246,20.0246,15.3675,0,2.20018,0,1.54224e+08
08/07/2009 10:00,8,7,5,10,0,26,42,0,6.06469e+07,2.32563e+08,6.69644e+06,20.0311,20.0311,20.0311,15.3675,0,4.34619,0,3.05076e+08
08/07/2009 11:00,8,7,5,11,0,30,31,0,7.27259e+07,2.27732e+08,6.69644e+06,20.0406,20.0406,20.0406,15.3675,0,5.31296,0,3.73694e+08
08/07/2009 12:00,8,7,5,12,0,31,26,0,8.31295e+07,2.408e+08,6.69644e+06,20.0279,20.0279,20.0279,15.3675,0,6.16508,0,4.32453e+08
08/07/2009 13:00,8,7,5,13,0,31,24,0,8.64719e+07,2.45016e+08,6.69644e+06,20.0127,20.0127,20.0127,15.3675,0,6.44451,0,4.5058e+08
08/07/2009 14:00,8,7,5,14,0,32,23,0,8.82282e+07,2.47215e+08,6.69644e+06,20.0141,20.0141,20.0141,15.3675,0,6.58911,0,4.6083e+08
08/07/2009 15:00,8,7,5,15,0,32,23,0,8.92369e+07,2.68378e+08,6.69644e+06,20.0099,20.0099,20.0099,15.3675,0,6.66623,0,4.658e+08
08/07/2009 16:00,8,7,5,16,0,32,23,0,8.88773e+07,2.67844e+08,6.69644e+06,20.0066,20.0066,20.0066,15.3675,0,6.63056,0,4.62979e+08
08/07/2009 17:00,8,7,5,17,0,31,24,0,8.07614e+07,2.57619e+08,6.69644e+06,19.9991,19.9991,19.9991,15.3675,0,5.95957,0,4.15457e+08
08/07/2009 18:00,8,7,5,18,0,29,27,0,7.2303e+07,2.66995e+08,6.69644e+06,19.9809,19.9809,19.9809,15.3675,0,5.27475,0,3.66275e+08
08/07/2009 19:00,8,7,5,19,0,27,30,0,5.88772e+07,1.91902e+08,6.69644e+06,19.9621,19.9621,19.9621,15.3675,0,4.21126,0,2.91234e+08
08/07/2009 20:00,8,7,5,20,0,24.8,32,0,4.53108e+07,1.85351e+08,6.69644e+06,19.9376,19.9376,19.9376,15.3675,0,3.16602,0,2.17785e+08
08/07/2009 21:00,8,7,5,21,0,23,33,0,4.07183e+07,1.79683e+08,6.69644e+06,19.9115,19.9115,19.9115,15.3675,0,2.8195,0,1.92838e+08
08/07/2009 22:00,8,7,5,22,0,22,38,0,2.15648e+07,8.48067e+07,6.69644e+06,19.9052,19.9052,19.9052,15.3675,0,1.40407,0,9.58977e+07
08/07/2009 23:00,8,7,5,23,0,22,38,0,1.45587e+07,5.13773e+07,6.69644e+06,19.8938,19.8938,19.8938,15.3675,0,0.901492,0,6.14182e+07
08/08/2009 00:00,8,8,6,0,0,21,40,0,1.1173e+07,4.72455e+07,6.69644e+06,19.8787,19.8787,19.8787,15.3675,0,0.661415,0,4.49115e+07
08/08/2009 01:00,8,8,6,1,0,19,46,0,8.48669e+06,3.78878e+07,6.69644e+06,19.8633,19.8633,19.8633,15.3675,0,0.472151,0,3.19503e+07
08/08/2009 02:00,8,8,6,2,0,17,52,0,6.07048e+06,3.49419e+07,6.69644e+06,19.8487,19.8487,19.8487,15.3675,0,0.302817,0,2.0425e+07
08/08/2009 03:00,8,8,6,3,0,16,59,0,4.63043e+06,3.31903e+07,6.69644e+06,19.8395,19.8395,19.8395,15.3675,0,0.202253,0,1.36141e+07
08/08/2009 04:00,8,8,6,4,0,17,55,0,3.57776e+06,3.19388e+07,6.69644e+06,19.8371,19.8371,19.8371,15.3675,0,0.13721,0,9.23098e+06
08/08/2009 05:00,8,8,6,5,0,16,59,0,2.82244e+06,3.10226e+07,6.69644e+06,19.8373,19.8373,19.8373,15.3675,0,0.0846974,0,5.69832e+06
08/08/2009 06:00,8,8,6,6,0,19,49,0,2.87862e+06,2.0093e+07,6.69644e+06,19.8403,19.8403,19.8403,15.3675,0,0.0885212,0,5.95961e+06
08/08/2009 07:00,8,8,6,7,0,22,43,0,6.98403e+06,2.34143e+07,6.69644e+06,19.8592,19.8592,19.8592,15.3675,0,0.366278,0,2.47642e+07
08/08/2009 08:00,8,8,6,8,0,24,41,0,1.67889e+07,6.39342e+07,6.69644e+06,19.8986,19.8986,19.8986,15.3675,0,1.06018,0,7.23061e+07
08/08/2009 09:00,8,8,6,9,0,26,34,0,3.32684e+07,1.19351e+08,6.69644e+06,19.9197,19.9197,19.9197,15.3675,0,2.26205,0,1.5499e+08
08/08/2009 10:00,8,8,6,10,0,27,32,0,5.74315e+07,2.08637e+08,6.69644e+06,19.935,19.935,19.935,15.3675,0,4.1047,0,2.82195e+08
08/08/2009 11:00,8,8,6,11,0,30,29,0,7.13248e+07,2.26013e+08,6.69644e+06,19.9764,19.9764,19.9764,15.3675,0,5.20856,0,3.61326e+08
08/08/2009 12:00,8,8,6,12,0,29,29,0,8.11327e+07,2.38314e+08,6.69644e+06,19.9739,19.9739,19.9739,15.3675,0,6.00842,0,4.16581e+08
08/08/2009 13:00,8,8,6,13,0,31,24,0,8.67719e+07,2.45422e+08,6.69644e+06,19.9815,19.9815,19.9815,15.3675,0,6.47545,0,4.49705e+08
08/08/2009 14:00,8,8,6,14,0,32,24,0,8.98766e+07,2.49304e+08,6.69644e+06,20.0001,20.0001,20.0001,15.3675,0,6.7294,0,4.6922e+08
08/08/2009 15:00,8,8,6,15,0,28,23,0,8.46087e+07,2.62589e+08,6.69644e+06,19.9411,19.9411,19.9411,15.3675,0,6.293,0,4.33216e+08
08/08/2009 16:00,8,8,6,16,0,28,30,0,8.44341e+07,2.62275e+08,6.69644e+06,19.9571,19.9571,19.9571,15.3675,0,6.26913,0,4.33076e+08
08/08/2009 17:00,8,8,6,17,0,25,39,0,7.26364e+07,2.50695e+08,6.69644e+06,19.9658,19.9658,19.9658,15.3675,0,5.30327,0,3.6705e+08
08/08/2009 18:00,8,8,6,18,0,25,36,0,6.61521e+07,2.59321e+08,6.69644e+06,19.9639,19.9639,19.9639,15.3675,0,4.7843,0,3.30992e+08
08/08/2009 19:00,8,8,6,19,0,22,46,0,5.40344e+07,1.8769e+08,6.69644e+06,19.9492,19.9492,19.9492,15.3675,0,3.83482,0,2.64458e+08
08/08/2009 20:00,8,8,6,20,0,20,56,0,4.20686e+07,1.81334e+08,6.69644e+06,19.946,19.946,19.946,15.3675,0,2.91875,0,2.01141e+08
08/08/2009 21:00,8,8,6,21,0,21,49,0,3.963e+07,1.78329e+08,6.69644e+06,19.9408,19.9408,19.9408,15.3675,0,2.73523,0,1.88279e+08
08/08/2009 22:00,8,8,6,22,0,20,49,0,2.06579e+07,8.36896e+07,6.69644e+06,19.9271,19.9271,19.9271,15.3675,0,1.33774,0,9.18084e+07
08/08/2009 23:00,8,8,6,23,0,19,60,0,1.30749e+07,4.95543e+07,6.69644e+06,19.927,19.927,19.927,15.3675,0,0.79482,0,5.45471e+07
08/09/2009 00:00,8,9,0,0,0,18,73,0,1.02235e+07,4.6076e+07,6.69644e+06,19.9399,19.9399,19.9399,15.3675,0,0.592863,0,4.08022e+07
08/09/2009 01:00,8,9,0,1,0,18,68,0,8.20714e+06,3.754e+07,6.69644e+06,19.9458,19.9458,19.9458,15.3675,0,0.45121,0,3.10933e+07
08/09/2009 02:00,8,9,0,2,0,17,72,0,7.86036e+06,3.71193e+07,6.69644e+06,19.9466,19.9466,19.9466,15.3675,0,0.426935,0,2.94252e+07
08/09/2009 03:00,8,9,0,3,0,18,68,0,6.72917e+06,3.57432e+07,6.69644e+06,19.9504,19.9504,19.9504,15.3675,0,0.347645,0,2.39808e+07
08/09/2009 04:00,8,9,0,4,0,17,72,0,4.81707e+06,3.34147e+07,6.69644e+06,19.9507,19.9507,19.9507,15.3675,0,0.214412,0,1.47912e+07
08/09/2009 05:00,8,9,0,5,0,17,72,0,3.39751e+06,3.17185e+07,6.69644e+06,19.948,19.948,19.948,15.3675,0,0.124098,0,8.55577e+06
08/09/2009 06:00,8,9,0,6,0,17,77,0,2.47692e+06,1.96634e+07,6.69644e+06,19.9483,19.9483,19.9483,15.3675,0,0.0802462,0,5.53279e+06
08/09/2009 07:00,8,9,0,7,0,16,82,0,3.75164e+06,2.11489e+07,6.69644e+06,19.9541,19.9541,19.9541,15.3675,0,0.148531,0,1.0254e+07
08/09/2009 08:00,8,9,0,8,0,16,88,0,1.02174e+07,6.17773e+07,6.69644e+06,19.9764,19.9764,19.9764,15.3675,0,0.591851,0,4.10575e+07
08/09/2009 09:00,8,9,0,9,0,14,100,2.66383e+06,1.6885e+07,1.03437e+08,6.69644e+06,19.7051,19.7051,19.7051,15.3675,0,1.13358,0,7.39902e+07
08/09/2009 10:00,8,9,0,10,0,14,100,2.38404e+06,3.44375e+07,2.02533e+08,6.69644e+06,19.7849,19.7849,19.7849,15.3675,0,2.39576,0,1.59297e+08
08/09/2009 11:00,8,9,0,11,0,14,94,2.33946e+06,3.97145e+07,2.08973e+08,6.69644e+06,19.8526,19.8526,19.8526,15.3675,0,2.78745,0,1.88178e+08
08/09/2009 12:00,8,9,0,12,0,13,94,2.56732e+06,4.51668e+07,2.15935e+08,6.69644e+06,19.8334,19.8334,19.8334,15.3675,0,3.21397,0,2.16042e+08
08/09/2009 13:00,8,9,0,13,0,14,88,1.14206e+07,4.70164e+07,2.27874e+08,6.69644e+06,18.9582,18.9582,18.9582,15.3675,0,3.89467,0,2.1053e+08
08/09/2009 14:00,8,9,0,14,0,14,82,1.13256e+07,4.65852e+07,1.8733e+08,6.69644e+06,18.851,18.851,18.851,15.3675,0,3.85678,0,2.02259e+08
08/09/2009 15:00,8,9,0,15,0,16,72,8.21959e+06,5.02089e+07,1.88445e+08,6.69644e+06,19.2021,19.2021,19.2021,15.3675,0,3.94265,0,2.27587e+08
08/09/2009 16:00,8,9,0,16,0,16,77,8.13835e+06,5.7985e+07,2.17946e+08,6.69644e+06,19.3461,19.3461,19.3461,15.3675,0,4.53837,0,2.71808e+08
08/09/2009 17:00,8,9,0,17,0,17,68,6.70635e+06,5.8535e+07,2.37008e+08,6.69644e+06,19.4742,19.4742,19.4742,15.3675,0,4.49367,0,2.77791e+08
08/09/2009 18:00,8,9,0,18,0,17,68,6.87003e+06,5.28894e+07,2.53393e+08,6.69644e+06,19.4152,19.4152,19.4152,15.3675,0,4.06606,0,2.47746e+08
08/09/2009 19:00,8,9,0,19,0,15,82,2.21775e+06,4.13757e+07,1.74276e+08,6.69644e+06,19.8005,19.8005,19.8005,15.3675,0,2.90612,0,1.93911e+08
08/09/2009 20:00,8,9,0,20,0,14,88,2.5691e+06,3.02268e+07,1.69388e+08,6.69644e+06,19.7658,19.7658,19.7658,15.3675,0,2.097,0,1.38829e+08
08/09/2009 21:00,8,9,0,21,0,13,94,0,2.71733e+07,1.62979e+08,6.69644e+06,19.9023,19.9023,19.9023,15.3675,0,1.81024,0,1.23562e+08
08/09/2009 22:00,8,9,0,22,0,14,88,0,9.24107e+06,6.97275e+07,6.69644e+06,19.9474,19.9474,19.9474,15.3675,0,0.524143,0,3.61317e+07
08/09/2009 23:00,8,9,0,23,0,14,88,0,3.63195e+06,3.8136e+07,6.69644e+06,19.9467,19.9467,19.9467,15.3675,0,0.160508,0,1.10629e+07
08/10/2009 00:00,8,10,1,0,0,14,82,0,1.54167e+06,3.56349e+07,6.69644e+06,19.945,19.945,19.945,15.3675,0,0.025554,0,1.76063e+06
08/10/2009 01:00,8,10,1,1,0,15,77,0,0,2.79358e+07,6.69644e+06,19.9443,19.9443,19.9443,19.9443,0,0,0,0
08/10/2009 02:00,8,10,1,2,0,16,72,0,0,2.79358e+07,6.69644e+06,19.9443,19.9443,19.9443,19.9443,0,0,0,0
08/10/2009 03:00,8,10,1,3,0,15,77,0,0,2.79358e+07,6.69644e+06,19.9443,19.9443,19.9443,19.9443,0,0,0,0
08/10/2009 04:00,8,10,1,4,0,14,82,0,0,2.79358e+07,6.69644e+06,19.9443,19.9443,19.9443,19.9443,0,0,0,0
08/10/2009 05:00,8,10,1,5,0,13,88,0,0,2.79358e+07,6.69644e+06,19.9443,19.9443,19.9443,19.9443,0,0,0,0
08/10/2009 06:00,8,10,1,6,0,14,88,0,0,1.69358e+07,6.69644e+06,19.9443,19.9443,19.9443,19.9443,0,0,0,0
08/10/2009 07:00,8,10,1,7,0,14,88,0,0,1.52855e+07,6.69644e+06,19.9443,19.9443,19.9443,19.9443,0,0,0,0
08/10/2009 08:00,8,10,1,8,0,15,82,0,5.28478e+06,4.55957e+07,6.69644e+06,19.9533,19.9533,19.9533,15.3675,0,0.289941,0,2.00277e+07
08/10/2009 09:00,8,10,1,9,0,18,64,1.63322e+06,1.77387e+07,9.3078e+07,6.69644e+06,19.9231,19.9231,19.9231,15.3675,0,1.14549,0,7.85253e+07
08/10/2009 10:00,8,10,1,10,0,19,60,0,4.2394e+07,1.7001e+08,6.69644e+06,19.9978,19.9978,19.9978,15.3675,0,2.94142,0,2.04998e+08
08/10/2009 11:00,8,10,1,11,0,20,56,0,4.99312e+07,1.79354e+08,6.69644e+06,20.0155,20.0155,20.0155,15.3675,0,3.5173,0,2.46066e+08
08/10/2009 12:00,8,10,1,12,0,21,53,0,6.04518e+07,1.9243e+08,6.69644e+06,20.016,20.016,20.016,15.3675,0,4.33637,0,3.03402e+08
08/10/2009 13:00,8,10,1,13,0,23,47,0,6.34422e+07,1.96148e+08,6.69644e+06,20.026,20.026,20.026,15.3675,0,4.57099,0,3.20506e+08
08/10/2009 14:00,8,10,1,14,0,21,53,0,5.87816e+07,2.10235e+08,6.69644e+06,20.011,20.011,20.011,15.3675,0,4.2,0,2.93542e+08
08/10/2009 15:00,8,10,1,15,0,23,50,0,6.90778e+07,2.23103e+08,6.69644e+06,20.0277,20.0277,20.0277,15.3675,0,5.01553,0,3.51806e+08
08/10/2009 16:00,8,10,1,16,0,22,53,0,6.93734e+07,2.23406e+08,6.69644e+06,20.0216,20.0216,20.0216,15.3675,0,5.03595,0,3.52774e+08
08/10/2009 17:00,8,10,1,17,0,22,53,0,6.5624e+07,2.38663e+08,6.69644e+06,20.0216,20.0216,20.0216,15.3675,0,4.73576,0,3.31741e+08
08/10/2009 18:00,8,10,1,18,0,19,68,3.65109e+06,5.70129e+07,2.61509e+08,6.69644e+06,19.8093,19.8093,19.8093,15.3675,0,4.1885,0,2.80032e+08
08/10/2009 19:00,8,10,1,19,0,16,88,1.84071e+06,4.53401e+07,1.76964e+08,6.69644e+06,19.9288,19.9288,19.9288,15.3675,0,3.18206,0,2.18466e+08
08/10/2009 20:00,8,10,1,20,0,16,88,1.99057e+06,3.46874e+07,1.74243e+08,6.69644e+06,19.9195,19.9195,19.9195,15.3675,0,2.39013,0,1.63759e+08
08/10/2009 21:00,8,10,1,21,0,16,88,0,3.15726e+07,1.68381e+08,6.69644e+06,19.9806,19.9806,19.9806,15.3675,0,2.13137,0,1.47991e+08
08/10/2009 22:00,8,10,1,22,0,16,82,0,1.17889e+07,7.2837e+07,6.69644e+06,19.9902,19.9902,19.9902,15.3675,0,0.703159,0,4.89252e+07
08/10/2009 23:00,8,10,1,23,0,16,77,0,5.31423e+06,4.01201e+07,6.69644e+06,19.9802,19.9802,19.9802,15.3675,0,0.257366,0,1.78684e+07
08/11/2009 00:00,8,11,2,0,0,14,88,0,2.68496e+06,3.69921e+07,6.69644e+06,19.9723,19.9723,19.9723,15.3675,0,0.0946921,0,6.56309e+06
08/11/2009 01:00,8,11,2,1,0,14,85,0,0,2.79358e+07,6.69644e+06,19.9694,19.9694,19.9694,19.9694,0,0,0,0
08/11/2009 02:00,8,11,2,2,0,14,82,0,0,2.79358e+07,6.69644e+06,19.9694,19.9694,19.9694,19.9694,0,0,0,0
08/11/2009 03:00,8,11,2,3,0,13,88,0,0,2.79358e+07,6.69644e+06,19.9694,19.9694,19.9694,19.9694,0,0,0,0
08/11/2009 04:00,8,11,2,4,0,13.1,84,0,0,2.79358e+07,6.69644e+06,19.9694,19.9694,19.9694,19.9694,0,0,0,0
08/11/2009 05:00,8,11,2,5,0,13.1,82,0,0,2.79358e+07,6.69644e+06,19.9694,19.9694,19.9694,19.9694,0,0,0,0
08/11/2009 06:00,8,11,2,6,0,14,77,0,0,1.69358e+07,6.69644e+06,19.9694,19.9694,19.9694,19.9694,0,0,0,0
08/11/2009 07:00,8,11,2,7,0,16,72,0,0,1.63953e+07,6.69644e+06,19.9694,19.9694,19.9694,19.9694,0,0,0,0
08/11/2009 08:00,8,11,2,8,0,18.1,61,0,8.53206e+06,5.38891e+07,6.69644e+06,19.9751,19.9751,19.9751,15.3675,0,0.487752,0,3.38346e+07
08/11/2009 09:00,8,11,2,9,0,20,53,0,2.32512e+07,1.07019e+08,6.69644e+06,19.9932,19.9932,19.9932,15.3675,0,1.52391,0,1.06101e+08
08/11/2009 10:00,8,11,2,10,0,22,43,0,5.21197e+07,2.21964e+08,6.69644e+06,19.9923,19.9923,19.9923,15.3675,0,3.68499,0,2.56514e+08
08/11/2009 11:00,8,11,2,11,0,24,38,0,6.54694e+07,2.38602e+08,6.69644e+06,19.9912,19.9912,19.9912,15.3675,0,4.73345,0,3.29417e+08
08/11/2009 12:00,8,11,2,12,0,26,34,0,7.59712e+07,2.31795e+08,6.69644e+06,19.9964,19.9964,19.9964,15.3675,0,5.58007,0,3.88772e+08
08/11/2009 13:00,8,11,2,13,0,27,30,0,7.52681e+07,2.10976e+08,6.69644e+06,19.9888,19.9888,19.9888,15.3675,0,5.52707,0,3.84452e+08
08/11/2009 14:00,8,11,2,14,0,28,26,0,7.7159e+07,2.13367e+08,6.69644e+06,19.9803,19.9803,19.9803,15.3675,0,5.68386,0,3.94629e+08
08/11/2009 15:00,8,11,2,15,0,27,26,0,6.85856e+07,2.42419e+08,6.69644e+06,19.9585,19.9585,19.9585,15.3675,0,4.98054,0,3.44164e+08
08/11/2009 16:00,8,11,2,16,0,27,26,0,6.578e+07,2.1894e+08,6.69644e+06,19.9541,19.9541,19.9541,15.3675,0,4.75683,0,3.28388e+08
08/11/2009 17:00,8,11,2,17,0,26,30,0,6.39822e+07,2.36658e+08,6.69644e+06,19.9609,19.9609,19.9609,15.3675,0,4.61283,0,3.18919e+08
08/11/2009 18:00,8,11,2,18,0,24,38,0,5.85167e+07,2.53063e+08,6.69644e+06,19.9598,19.9598,19.9598,15.3675,0,4.18279,0,2.89118e+08
08/11/2009 19:00,8,11,2,19,0,23,44,0,4.91021e+07,1.79769e+08,6.69644e+06,19.9613,19.9613,19.9613,15.3675,0,3.45303,0,2.38755e+08
08/11/2009 20:00,8,11,2,20,0,19,56,0,3.66356e+07,1.74633e+08,6.69644e+06,19.9403,19.9403,19.9403,15.3675,0,2.51082,0,1.72816e+08
08/11/2009 21:00,8,11,2,21,0,19,56,0,3.35178e+07,1.70795e+08,6.69644e+06,19.935,19.935,19.935,15.3675,0,2.27858,0,1.56647e+08
08/11/2009 22:00,8,11,2,22,0,19,52,0,1.50494e+07,7.68294e+07,6.69644e+06,19.9286,19.9286,19.9286,15.3675,0,0.935438,0,6.42201e+07
08/11/2009 23:00,8,11,2,23,0,18,56,0,8.03906e+06,4.34149e+07,6.69644e+06,19.9198,19.9198,19.9198,15.3675,0,0.439889,0,3.01412e+07
08/12/2009 00:00,8,12,3,0,0,18,52,0,5.27212e+06,4.0049e+07,6.69644e+06,19.9102,19.9102,19.9102,15.3675,0,0.246541,0,1.68573e+07
08/12/2009 01:00,8,12,3,1,0,17,55,0,3.62596e+06,2.98335e+07,6.69644e+06,19.903,19.903,19.903,15.3675,0,0.140245,0,9.574e+06
08/12/2009 02:00,8,12,3,2,0,17,55,0,1.58419e+06,2.74156e+07,6.69644e+06,19.8999,19.8999,19.8999,15.3675,0,0.0186223,0,1.27043e+06
08/12/2009 03:00,8,12,3,3,0,16,59,0,159243,2.59374e+07,6.69644e+06,19.8994,19.8994,19.8994,15.3675,0,0.00102748,0,70087.8
08/12/2009 04:00,8,12,3,4,0,18,52,0,0,2.57744e+07,6.69644e+06,19.8995,19.8995,19.8995,19.8995,0,0,0,0
08/12/2009 05:00,8,12,3,5,0,17,55,0,0,2.57744e+07,6.69644e+06,19.8995,19.8995,19.8995,19.8995,0,0,0,0
08/12/2009 06:00,8,12,3,6,0,16,59,0,0,1.47745e+07,6.69644e+06,19.8995,19.8995,19.8995,19.8995,0,0,0,0
08/12/2009 07:00,8,12,3,7,0,21,46,0,1.50528e+06,1.59135e+07,6.69644e+06,19.9011,19.9011,19.9011,15.3675,0,0.0537161,0,3.66634e+06
08/12/2009 08:00,8,12,3,8,0,22,41,0,9.19767e+06,3.70642e+07,6.69644e+06,19.9169,19.9169,19.9169,15.3675,0,0.521449,0,3.57145e+07
08/12/2009 09:00,8,12,3,9,0,24,36,0,2.46345e+07,8.44874e+07,6.69644e+06,19.9454,19.9454,19.9454,15.3675,0,1.62593,0,1.12037e+08
08/12/2009 10:00,8,12,3,10,0,25,41,0,4.84089e+07,1.59935e+08,6.69644e+06,19.9856,19.9856,19.9856,15.3675,0,3.40157,0,2.36443e+08
08/12/2009 11:00,8,12,3,11,0,27,34,0,6.92008e+07,2.43281e+08,6.69644e+06,19.9967,19.9967,19.9967,15.3675,0,5.0322,0,3.50628e+08
08/12/2009 12:00,8,12,3,12,0,28,30,0,8.05847e+07,2.37581e+08,6.69644e+06,19.9957,19.9957,19.9957,15.3675,0,5.95702,0,4.1497e+08
08/12/2009 13:00,8,12,3,13,0,27,32,0,8.36798e+07,2.41486e+08,6.69644e+06,19.9911,19.9911,19.9911,15.3675,0,6.21389,0,4.32441e+08
08/12/2009 14:00,8,12,3,14,0,28,32,0,8.60944e+07,2.445e+08,6.69644e+06,20.0049,20.0049,20.0049,15.3675,0,6.40997,0,4.47413e+08
08/12/2009 15:00,8,12,3,15,0,29,31,0,8.83668e+07,2.67254e+08,6.69644e+06,20.0172,20.0172,20.0172,15.3675,0,6.59063,0,4.61244e+08
08/12/2009 16:00,8,12,3,16,0,29,25,0,8.39631e+07,2.61664e+08,6.69644e+06,19.9905,19.9905,19.9905,15.3675,0,6.22569,0,4.33197e+08
08/12/2009 17:00,8,12,3,17,0,28,28,0,8.10789e+07,2.77951e+08,6.69644e+06,19.9839,19.9839,19.9839,15.3675,0,5.98624,0,4.15945e+08
08/12/2009 18:00,8,12,3,18,0,28,26,0,7.16878e+07,2.66206e+08,6.69644e+06,19.9737,19.9737,19.9737,15.3675,0,5.22557,0,3.62288e+08
08/12/2009 19:00,8,12,3,19,0,25,34,0,4.72882e+07,1.70713e+08,6.69644e+06,19.9531,19.9531,19.9531,15.3675,0,3.31589,0,2.28868e+08
08/12/2009 20:00,8,12,3,20,0,24,38,0,3.49785e+07,1.30806e+08,6.69644e+06,19.9448,19.9448,19.9448,15.3675,0,2.38698,0,1.64452e+08
08/12/2009 21:00,8,12,3,21,0,22,53,0,3.05311e+07,1.25332e+08,6.69644e+06,19.9591,19.9591,19.9591,15.3675,0,2.0564,0,1.4212e+08
08/12/2009 22:00,8,12,3,22,0,21,60,0,2.04468e+07,7.1171e+07,6.69644e+06,19.9684,19.9684,19.9684,15.3675,0,1.32105,0,9.1483e+07
08/12/2009 23:00,8,12,3,23,0,19,73,0,1.16017e+07,4.55963e+07,6.69644e+06,19.9719,19.9719,19.9719,15.3675,0,0.689727,0,4.78004e+07
08/13/2009 00:00,8,13,4,0,0,18,77,0,8.77935e+06,4.21561e+07,6.69644e+06,19.9722,19.9722,19.9722,15.3675,0,0.491042,0,3.40331e+07
08/13/2009 01:00,8,13,4,1,0,17,82,0,6.55883e+06,3.33707e+07,6.69644e+06,19.9691,19.9691,19.9691,15.3675,0,0.335616,0,2.32452e+07
08/13/2009 02:00,8,13,4,2,0,17,82,0,5.01929e+06,3.14984e+07,6.69644e+06,19.9692,19.9692,19.9692,15.3675,0,0.228274,0,1.5811e+07
08/13/2009 03:00,8,13,4,3,0,16,88,0,3.65678e+06,2.98697e+07,6.69644e+06,19.97,19.97,19.97,15.3675,0,0.141923,0,9.83165e+06
08/13/2009 04:00,8,13,4,4,0,15,94,0,2.56225e+06,2.85427e+07,6.69644e+06,19.9717,19.9717,19.9717,15.3675,0,0.066026,0,4.57562e+06
08/13/2009 05:00,8,13,4,5,0,14,94,0,0,2.57744e+07,6.69644e+06,19.973,19.973,19.973,19.973,0,0,0,0
08/13/2009 06:00,8,13,4,6,0,14,94,0,0,1.47745e+07,6.69644e+06,19.973,19.973,19.973,19.973,0,0,0,0
08/13/2009 07:00,8,13,4,7,0,17,82,0,1.6676e+06,1.49992e+07,6.69644e+06,19.976,19.976,19.976,15.3675,0,0.0647578,0,4.49293e+06
08/13/2009 08:00,8,13,4,8,0,20,68,0,8.14058e+06,2.26533e+07,6.69644e+06,19.998,19.998,19.998,15.3675,0,0.445693,0,3.10667e+07
08/13/2009 09:00,8,13,4,9,0,23,57,0,1.69832e+07,3.34728e+07,6.69644e+06,20.0421,20.0421,20.0421,15.3675,0,1.07158,0,7.53963e+07
08/13/2009 10:00,8,13,4,10,0,26,48,0,3.05354e+07,6.10356e+07,6.69644e+06,20.0658,20.0658,20.0658,15.3675,0,2.05789,0,1.45526e+08
08/13/2009 11:00,8,13,4,11,0,28,45,0,4.89407e+07,1.29948e+08,6.69644e+06,20.0781,20.0781,20.0781,15.3675,0,3.44654,0,2.44365e+08
08/13/2009 12:00,8,13,4,12,0,27,45,0,5.65031e+07,1.39373e+08,6.69644e+06,20.0585,20.0585,20.0585,15.3675,0,4.03767,0,2.85083e+08
08/13/2009 13:00,8,13,4,13,0,23,57,0,6.34616e+07,1.65466e+08,6.69644e+06,20.0242,20.0242,20.0242,15.3675,0,4.58581,0,3.21416e+08
08/13/2009 14:00,8,13,4,14,0,21,64,0,5.2956e+07,1.52284e+08,6.69644e+06,20.0063,20.0063,20.0063,15.3675,0,3.75333,0,2.62061e+08
08/13/2009 15:00,8,13,4,15,0,20.7,72,0,5.05238e+07,1.49256e+08,6.69644e+06,20.0224,20.0224,20.0224,15.3675,0,3.56324,0,2.49649e+08
08/13/2009 16:00,8,13,4,16,0,20,83,2.03646e+06,4.75531e+07,1.76374e+08,6.69644e+06,19.9885,19.9885,19.9885,15.3675,0,3.35931,0,2.33646e+08
08/13/2009 17:00,8,13,4,17,0,19.7,76,2.71058e+06,4.55406e+07,1.90081e+08,6.69644e+06,19.888,19.888,19.888,15.3675,0,3.24725,0,2.20949e+08
08/13/2009 18:00,8,13,4,18,0,19,73,3.89794e+06,3.37496e+07,1.35775e+08,6.69644e+06,19.6376,19.6376,19.6376,15.3675,0,2.43501,0,1.56514e+08
08/13/2009 19:00,8,13,4,19,0,18,77,1.57838e+06,2.17676e+07,7.7468e+07,6.69644e+06,19.8779,19.8779,19.8779,15.3675,0,1.41845,0,9.62992e+07
08/13/2009 20:00,8,13,4,20,0,19,68,0,1.05787e+07,4.43522e+07,6.69644e+06,19.9885,19.9885,19.9885,15.3675,0,0.617188,0,4.29271e+07
08/13/2009 21:00,8,13,4,21,0,17,77,0,6.72144e+06,3.96514e+07,6.69644e+06,19.9897,19.9897,19.9897,15.3675,0,0.346826,0,2.41292e+07
08/13/2009 22:00,8,13,4,22,0,18,68,0,5.36829e+06,3.80073e+07,6.69644e+06,19.9843,19.9843,19.9843,15.3675,0,0.252495,0,1.75457e+07
08/13/2009 23:00,8,13,4,23,0,18,68,0,4.80637e+06,3.73263e+07,6.69644e+06,19.9822,19.9822,19.9822,15.3675,0,0.213377,0,1.48207e+07
08/14/2009 00:00,8,14,5,0,0,19,60,0,4.15028e+06,3.65303e+07,6.69644e+06,19.9813,19.9813,19.9813,15.3675,0,0.167827,0,1.16547e+07
08/14/2009 01:00,8,14,5,1,0,18,68,0,3.16966e+06,3.14441e+07,6.69644e+06,19.9802,19.9802,19.9802,15.3675,0,0.108153,0,7.50879e+06
08/14/2009 02:00,8,14,5,2,0,19,64,0,2.70698e+06,3.08844e+07,6.69644e+06,19.9808,19.9808,19.9808,15.3675,0,0.0760612,0,5.28144e+06
08/14/2009 03:00,8,14,5,3,0,18,68,0,1.88193e+06,2.99455e+07,6.69644e+06,19.9825,19.9825,19.9825,15.3675,0,0.0390065,0,2.70949e+06
08/14/2009 04:00,8,14,5,4,0,17,72,0,253151,2.82159e+07,6.69644e+06,19.9838,19.9838,19.9838,15.3675,0,0.00748741,0,520240
08/14/2009 05:00,8,14,5,5,0,17,72,0,189056,2.81358e+07,6.69644e+06,19.9846,19.9846,19.9846,15.3675,0,0.00305786,0,212504
08/14/2009 06:00,8,14,5,6,0,17,77,0,0,1.69358e+07,6.69644e+06,19.9849,19.9849,19.9849,19.9849,0,0,0,0
08/14/2009 07:00,8,14,5,7,0,18.3,75,0,2.12555e+06,1.76889e+07,6.69644e+06,19.9892,19.9892,19.9892,15.3675,0,0.0864301,0,6.01432e+06
08/14/2009 08:00,8,14,5,8,0,19,73,0,1.11603e+07,5.2619e+07,6.69644e+06,20.0148,20.0148,20.0148,15.3675,0,0.658008,0,4.60318e+07
08/14/2009 09:00,8,14,5,9,0,20,64,0,2.28607e+07,9.7683e+07,6.69644e+06,20.0285,20.0285,20.0285,15.3675,0,1.49406,0,1.04814e+08
08/14/2009 10:00,8,14,5,10,0,20,68,0,4.12505e+07,1.6858e+08,6.69644e+06,20.0387,20.0387,20.0387,15.3675,0,2.85254,0,2.00556e+08
08/14/2009 11:00,8,14,5,11,0,22,57,0,4.92099e+07,1.78444e+08,6.69644e+06,20.0453,20.0453,20.0453,15.3675,0,3.459,0,2.43538e+08
08/14/2009 12:00,8,14,5,12,0,22,57,0,5.76915e+07,1.88951e+08,6.69644e+06,20.0439,20.0439,20.0439,15.3675,0,4.11476,0,2.89625e+08
08/14/2009 13:00,8,14,5,13,0,22,60,0,5.71491e+07,1.88235e+08,6.69644e+06,20.0563,20.0563,20.0563,15.3675,0,4.06883,0,2.87148e+08
08/14/2009 14:00,8,14,5,14,0,21,60,0,5.5308e+07,2.05881e+08,6.69644e+06,20.0439,20.0439,20.0439,15.3675,0,3.92478,0,2.76253e+08
08/14/2009 15:00,8,14,5,15,0,18,77,5.11717e+06,5.50747e+07,2.3097e+08,6.69644e+06,19.6891,19.6891,19.6891,15.3675,0,4.12283,0,2.68189e+08
08/14/2009 16:00,8,14,5,16,0,19,83,3.62574e+06,5.97091e+07,2.15121e+08,6.69644e+06,19.8371,19.8371,19.8371,15.3675,0,4.39099,0,2.95406e+08
08/14/2009 17:00,8,14,5,17,0,19,68,3.74631e+06,5.67283e+07,2.31517e+08,6.69644e+06,19.809,19.809,19.809,15.3675,0,4.16846,0,2.78676e+08
08/14/2009 18:00,8,14,5,18,0,18,73,5.37042e+06,5.23315e+07,2.5756e+08,6.69644e+06,19.6214,19.6214,19.6214,15.3675,0,3.92753,0,2.51486e+08
08/14/2009 19:00,8,14,5,19,0,18,73,1.53394e+06,4.34183e+07,1.76053e+08,6.69644e+06,19.9654,19.9654,19.9654,15.3675,0,3.01547,0,2.08688e+08
08/14/2009 20:00,8,14,5,20,0,17,68,1.85099e+06,3.26037e+07,1.71531e+08,6.69644e+06,19.9444,19.9444,19.9444,15.3675,0,2.2275,0,1.53451e+08
08/14/2009 21:00,8,14,5,21,0,17,68,0,3.04652e+07,1.67023e+08,6.69644e+06,19.9691,19.9691,19.9691,15.3675,0,2.05042,0,1.42013e+08
08/14/2009 22:00,8,14,5,22,0,17,63,0,1.15336e+07,7.25243e+07,6.69644e+06,19.9676,19.9676,19.9676,15.3675,0,0.685378,0,4.74546e+07
08/14/2009 23:00,8,14,5,23,0,17,68,0,6.75472e+06,4.18406e+07,6.69644e+06,19.9633,19.9633,19.9633,15.3675,0,0.349375,0,2.41676e+07
08/15/2009 00:00,8,15,6,0,0,17,68,0,4.27413e+06,3.88563e+07,6.69644e+06,19.9623,19.9623,19.9623,15.3675,0,0.184936,0,1.279e+07
08/15/2009 01:00,8,15,6,1,0,17,68,0,2.87692e+06,3.11413e+07,6.69644e+06,19.9595,19.9595,19.9595,15.3675,0,0.107993,0,7.46415e+06
08/15/2009 02:00,8,15,6,2,0,16,72,0,1.60152e+06,2.96263e+07,6.69644e+06,19.9574,19.9574,19.9574,15.3675,0,0.0296666,0,2.04953e+06
08/15/2009 03:00,8,15,6,3,0,16,72,0,0,2.79358e+07,6.69644e+06,19.9566,19.9566,19.9566,19.9566,0,0,0,0
08/15/2009 04:00,8,15,6,4,0,16,68,0,0,2.79358e+07,6.69644e+06,19.9566,19.9566,19.9566,19.9566,0,0,0,0
08/15/2009 05:00,8,15,6,5,0,16,68,0,0,2.79358e+07,6.69644e+06,19.9566,19.9566,19.9566,19.9566,0,0,0,0
08/15/2009 06:00,8,15,6,6,0,16,72,0,0,1.69358e+07,6.69644e+06,19.9566,19.9566,19.9566,19.9566,0,0,0,0
08/15/2009 07:00,8,15,6,7,0,17,59,0,148753,1.56334e+07,6.69644e+06,19.9569,19.9569,19.9569,17.6621,0,0.00527721,0,364562
08/15/2009 08:00,8,15,6,8,0,19,52,0,6.7054e+06,5.75301e+07,6.69644e+06,19.9648,19.9648,19.9648,15.3675,0,0.354436,0,2.45302e+07
08/15/2009 09:00,8,15,6,9,0,21,43,0,1.91379e+07,9.31298e+07,6.69644e+06,19.99,19.99,19.99,15.3675,0,1.22673,0,8.53534e+07
08/15/2009 10:00,8,15,6,10,0,22,41,0,4.92092e+07,1.98403e+08,6.69644e+06,19.9935,19.9935,19.9935,15.3675,0,3.46163,0,2.41028e+08
08/15/2009 11:00,8,15,6,11,0,23,41,0,5.87299e+07,1.90318e+08,6.69644e+06,19.9968,19.9968,19.9968,15.3675,0,4.20495,0,2.92995e+08
08/15/2009 12:00,8,15,6,12,0,24,36,0,5.82984e+07,1.89702e+08,6.69644e+06,19.9902,19.9902,19.9902,15.3675,0,4.1662,0,2.89877e+08
08/15/2009 13:00,8,15,6,13,0,24,36,0,5.63229e+07,1.87236e+08,6.69644e+06,19.9887,19.9887,19.9887,15.3675,0,4.01142,0,2.79017e+08
08/15/2009 14:00,8,15,6,14,0,25,32,0,5.74779e+07,2.28555e+08,6.69644e+06,19.9861,19.9861,19.9861,15.3675,0,4.09868,0,2.84927e+08
08/15/2009 15:00,8,15,6,15,0,24,38,0,6.54869e+07,2.18613e+08,6.69644e+06,19.989,19.989,19.989,15.3675,0,4.73227,0,3.29179e+08
08/15/2009 16:00,8,15,6,16,0,23,36,0,6.47122e+07,2.17607e+08,6.69644e+06,19.9649,19.9649,19.9649,15.3675,0,4.67107,0,3.23226e+08
08/15/2009 17:00,8,15,6,17,0,21,46,0,6.15784e+07,2.33645e+08,6.69644e+06,19.9618,19.9618,19.9618,15.3675,0,4.42227,0,3.05807e+08
08/15/2009 18:00,8,15,6,18,0,20,49,2.02027e+06,5.63756e+07,2.492e+08,6.69644e+06,19.9039,19.9039,19.9039,15.3675,0,4.04554,0,2.76232e+08
08/15/2009 19:00,8,15,6,19,0,20,49,0,4.61263e+07,1.77878e+08,6.69644e+06,19.9397,19.9397,19.9397,15.3675,0,3.22624,0,2.22026e+08
08/15/2009 20:00,8,15,6,20,0,19,52,0,3.48856e+07,1.72468e+08,6.69644e+06,19.9386,19.9386,19.9386,15.3675,0,2.38003,0,1.63751e+08
08/15/2009 21:00,8,15,6,21,0,16,68,0,3.08335e+07,1.67484e+08,6.69644e+06,19.9269,19.9269,19.9269,15.3675,0,2.08026,0,1.4276e+08
08/15/2009 22:00,8,15,6,22,0,14,77,0,1.19748e+07,7.30646e+07,6.69644e+06,19.9147,19.9147,19.9147,15.3675,0,0.717356,0,4.90976e+07
08/15/2009 23:00,8,15,6,23,0,14,77,0,6.01182e+06,4.09641e+07,6.69644e+06,19.9055,19.9055,19.9055,15.3675,0,0.3065,0,2.09354e+07
08/16/2009 00:00,8,16,0,0,0,12,88,0,3.30652e+06,3.76829e+07,6.69644e+06,19.8995,19.8995,19.8995,15.3675,0,0.118055,0,8.05314e+06
08/16/2009 01:00,8,16,0,1,0,13,82,0,1.64522e+06,2.96503e+07,6.69644e+06,19.8962,19.8962,19.8962,15.3675,0,0.0228346,0,1.5565e+06
08/16/2009 02:00,8,16,0,2,0,14,77,0,0,2.79358e+07,6.69644e+06,19.8957,19.8957,19.8957,19.8957,0,0,0,0
