Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
08/16/2009 03:00,8,16,0,3,0,13,82,0,0,2.79358e+07,6.69644e+06,19.8957,19.8957,19.8957,19.8957,0,0,0,0
08/16/2009 04:00,8,16,0,4,0,12,82,0,0,2.79358e+07,6.69644e+06,19.8957,19.8957,19.8957,19.8957,0,0,0,0
08/16/2009 05:00,8,16,0,5,0,12,82,0,0,2.79358e+07,6.69644e+06,19.8957,19.8957,19.8957,19.8957,0,0,0,0
08/16/2009 06:00,8,16,0,6,0,13,72,0,0,1.69358e+07,6.69644e+06,19.8957,19.8957,19.8957,19.8957,0,0,0,0
08/16/2009 07:00,8,16,0,7,0,15,72,0,0,1.63953e+07,6.69644e+06,19.8957,19.8957,19.8957,19.8957,0,0,0,0
08/16/2009 08:00,8,16,0,8,0,17,63,0,8.12613e+06,5.33875e+07,6.69644e+06,19.9072,19.9072,19.9072,15.3675,0,0.459764,0,3.14351e+07
08/16/2009 09:00,8,16,0,9,0,18,59,1.6396e+06,2.11566e+07,9.72559e+07,6.69644e+06,19.8732,19.8732,19.8732,15.3675,0,1.39344,0,9.44902e+07
08/16/2009 10:00,8,16,0,10,0,19,60,0,3.9509e+07,1.8637e+08,6.69644e+06,19.9515,19.9515,19.9515,15.3675,0,2.72422,0,1.87963e+08
08/16/2009 11:00,8,16,0,11,0,20,49,0,4.08566e+07,1.68082e+08,6.69644e+06,19.9627,19.9627,19.9627,15.3675,0,2.82702,0,1.9553e+08
08/16/2009 12:00,8,16,0,12,0,22,43,0,5.97948e+07,1.91644e+08,6.69644e+06,19.9747,19.9747,19.9747,15.3675,0,4.29033,0,2.97517e+08
08/16/2009 13:00,8,16,0,13,0,22,43,0,7.12571e+07,2.25925e+08,6.69644e+06,19.9699,19.9699,19.9699,15.3675,0,5.2038,0,3.60484e+08
08/16/2009 14:00,8,16,0,14,0,24,41,0,7.08898e+07,2.0547e+08,6.69644e+06,19.9842,19.9842,19.9842,15.3675,0,5.171,0,3.59321e+08
08/16/2009 15:00,8,16,0,15,0,22,53,0,6.30528e+07,2.15542e+08,6.69644e+06,19.9963,19.9963,19.9963,15.3675,0,4.53653,0,3.1606e+08
08/16/2009 16:00,8,16,0,16,0,24,31,0,6.3554e+07,2.16177e+08,6.69644e+06,19.9592,19.9592,19.9592,15.3675,0,4.58066,0,3.16582e+08
08/16/2009 17:00,8,16,0,17,0,22.2,36,0,6.23878e+07,2.34666e+08,6.69644e+06,19.943,19.943,19.943,15.3675,0,4.48857,0,3.09121e+08
08/16/2009 18:00,8,16,0,18,0,20,43,2.05321e+06,5.44052e+07,2.53308e+08,6.69644e+06,19.8707,19.8707,19.8707,15.3675,0,3.89734,0,2.6417e+08
08/16/2009 19:00,8,16,0,19,0,17,59,1.58629e+06,4.2894e+07,1.75493e+08,6.69644e+06,19.8921,19.8921,19.8921,15.3675,0,2.98736,0,2.03447e+08
08/16/2009 20:00,8,16,0,20,0,16,63,1.98576e+06,3.21355e+07,1.71119e+08,6.69644e+06,19.8289,19.8289,19.8289,15.3675,0,2.20555,0,1.48109e+08
08/16/2009 21:00,8,16,0,21,0,14,72,0,2.90094e+07,1.65251e+08,6.69644e+06,19.874,19.874,19.874,15.3675,0,1.94752,0,1.32102e+08
08/16/2009 22:00,8,16,0,22,0,15,67,0,1.17238e+07,7.27633e+07,6.69644e+06,19.891,19.891,19.891,15.3675,0,0.699944,0,4.76572e+07
08/16/2009 23:00,8,16,0,23,0,13,82,0,5.44736e+06,4.02798e+07,6.69644e+06,19.8884,19.8884,19.8884,15.3675,0,0.267227,0,1.8184e+07
08/17/2009 00:00,8,17,1,0,0,13,77,0,2.21658e+06,3.64226e+07,6.69644e+06,19.8834,19.8834,19.8834,15.3675,0,0.0625148,0,4.24928e+06
08/17/2009 01:00,8,17,1,1,0,13,77,0,0,2.79358e+07,6.69644e+06,19.8814,19.8814,19.8814,19.8814,0,0,0,0
08/17/2009 02:00,8,17,1,2,0,12,76,0,0,2.79358e+07,6.69644e+06,19.8814,19.8814,19.8814,19.8814,0,0,0,0
08/17/2009 03:00,8,17,1,3,0,13,72,0,0,2.79358e+07,6.69644e+06,19.8814,19.8814,19.8814,19.8814,0,0,0,0
08/17/2009 04:00,8,17,1,4,0,11,76,0,0,2.79358e+07,6.69644e+06,19.8814,19.8814,19.8814,19.8814,0,0,0,0
08/17/2009 05:00,8,17,1,5,0,14,67,0,0,2.79358e+07,6.69644e+06,19.8814,19.8814,19.8814,19.8814,0,0,0,0
08/17/2009 06:00,8,17,1,6,0,14,67,0,0,1.69358e+07,6.69644e+06,19.8814,19.8814,19.8814,19.8814,0,0,0,0
08/17/2009 07:00,8,17,1,7,0,17,55,0,0,1.63953e+07,6.69644e+06,19.8814,19.8814,19.8814,19.8814,0,0,0,0
08/17/2009 08:00,8,17,1,8,0,19,49,0,7.30435e+06,5.24837e+07,6.69644e+06,19.8918,19.8918,19.8918,15.3675,0,0.429924,0,2.92972e+07
08/17/2009 09:00,8,17,1,9,0,21,38,0,2.14509e+07,1.04829e+08,6.69644e+06,19.9149,19.9149,19.9149,15.3675,0,1.39616,0,9.55644e+07
08/17/2009 10:00,8,17,1,10,0,22,38,0,4.96078e+07,2.18869e+08,6.69644e+06,19.9305,19.9305,19.9305,15.3675,0,3.4968,0,2.40162e+08
08/17/2009 11:00,8,17,1,11,0,23,36,0,6.02103e+07,2.12112e+08,6.69644e+06,19.9372,19.9372,19.9372,15.3675,0,4.3243,0,2.97431e+08
08/17/2009 12:00,8,17,1,12,0,25,30,0,7.08779e+07,2.25451e+08,6.69644e+06,19.9398,19.9398,19.9398,15.3675,0,5.17598,0,3.56216e+08
08/17/2009 13:00,8,17,1,13,0,26,23,0,7.50489e+07,2.30695e+08,6.69644e+06,19.9246,19.9246,19.9246,15.3675,0,5.51715,0,3.78431e+08
08/17/2009 14:00,8,17,1,14,0,26,26,0,7.6756e+07,2.32811e+08,6.69644e+06,19.9276,19.9276,19.9276,15.3675,0,5.65358,0,3.88044e+08
08/17/2009 15:00,8,17,1,15,0,26,24,0,7.67086e+07,2.52657e+08,6.69644e+06,19.9154,19.9154,19.9154,15.3675,0,5.64571,0,3.86472e+08
08/17/2009 16:00,8,17,1,16,0,26,28,0,7.66917e+07,2.52553e+08,6.69644e+06,19.9242,19.9242,19.9242,15.3675,0,5.63826,0,3.8671e+08
08/17/2009 17:00,8,17,1,17,0,26,26,0,7.23743e+07,2.67074e+08,6.69644e+06,19.9196,19.9196,19.9196,15.3675,0,5.28774,0,3.623e+08
08/17/2009 18:00,8,17,1,18,0,24.7,27,0,6.32647e+07,2.58972e+08,6.69644e+06,19.9039,19.9039,19.9039,15.3675,0,4.56235,0,3.11523e+08
08/17/2009 19:00,8,17,1,19,0,23,29,0,5.00236e+07,1.82733e+08,6.69644e+06,19.8829,19.8829,19.8829,15.3675,0,3.53061,0,2.39956e+08
08/17/2009 20:00,8,17,1,20,0,20.3,38,0,3.74714e+07,1.75678e+08,6.69644e+06,19.8743,19.8743,19.8743,15.3675,0,2.57729,0,1.74832e+08
08/17/2009 21:00,8,17,1,21,0,18,49,0,3.31884e+07,1.70402e+08,6.69644e+06,19.8695,19.8695,19.8695,15.3675,0,2.25771,0,1.52989e+08
08/17/2009 22:00,8,17,1,22,0,16,55,0,1.44391e+07,7.60863e+07,6.69644e+06,19.8601,19.8601,19.8601,15.3675,0,0.893514,0,6.04213e+07
08/17/2009 23:00,8,17,1,23,0,14,63,0,7.73705e+06,4.30467e+07,6.69644e+06,19.8462,19.8462,19.8462,15.3675,0,0.419623,0,2.8288e+07
08/18/2009 00:00,8,18,2,0,0,13,62,0,3.93066e+06,3.84461e+07,6.69644e+06,19.833,19.833,19.833,15.3675,0,0.16197,0,1.08866e+07
08/18/2009 01:00,8,18,2,1,0,14,59,0,2.39235e+06,3.05621e+07,6.69644e+06,19.8264,19.8264,19.8264,15.3675,0,0.0749028,0,5.02712e+06
08/18/2009 02:00,8,18,2,2,0,13,62,0,179535,2.81241e+07,6.69644e+06,19.8256,19.8256,19.8256,15.3675,0,0.00244584,0,164124
08/18/2009 03:00,8,18,2,3,0,16,51,0,0,2.79358e+07,6.69644e+06,19.8258,19.8258,19.8258,19.8258,0,0,0,0
08/18/2009 04:00,8,18,2,4,0,14,59,0,0,2.79358e+07,6.69644e+06,19.8258,19.8258,19.8258,19.8258,0,0,0,0
08/18/2009 05:00,8,18,2,5,0,13,62,0,0,2.79358e+07,6.69644e+06,19.8258,19.8258,19.8258,19.8258,0,0,0,0
08/18/2009 06:00,8,18,2,6,0,13,62,0,0,1.69358e+07,6.69644e+06,19.8258,19.8258,19.8258,19.8258,0,0,0,0
08/18/2009 07:00,8,18,2,7,0,19,40,0,244728,1.66832e+07,6.69644e+06,19.8263,19.8263,19.8263,17.5967,0,0.0119957,0,805162
08/18/2009 08:00,8,18,2,8,0,22,31,0,1.02359e+07,5.59537e+07,6.69644e+06,19.8417,19.8417,19.8417,15.3675,0,0.603546,0,4.06599e+07
08/18/2009 09:00,8,18,2,9,0,24,24,0,2.39381e+07,9.90217e+07,6.69644e+06,19.8626,19.8626,19.8626,15.3675,0,1.57864,0,1.06812e+08
08/18/2009 10:00,8,18,2,10,0,26,21,0,4.89938e+07,1.98184e+08,6.69644e+06,19.8808,19.8808,19.8808,15.3675,0,3.455,0,2.34708e+08
08/18/2009 11:00,8,18,2,11,0,28,13,0,5.99933e+07,2.11901e+08,6.69644e+06,19.8723,19.8723,19.8723,15.3675,0,4.31687,0,2.92705e+08
08/18/2009 12:00,8,18,2,12,0,29,14,0,6.87684e+07,2.02905e+08,6.69644e+06,19.8845,19.8845,19.8845,15.3675,0,5.01698,0,3.41101e+08
08/18/2009 13:00,8,18,2,13,0,30,14,0,7.26582e+07,2.07794e+08,6.69644e+06,19.8968,19.8968,19.8968,15.3675,0,5.33211,0,3.63508e+08
08/18/2009 14:00,8,18,2,14,0,31,15,0,7.74806e+07,2.33769e+08,6.69644e+06,19.914,19.914,19.914,15.3675,0,5.7184,0,3.91326e+08
08/18/2009 15:00,8,18,2,15,0,31,15,0,7.9524e+07,2.56226e+08,6.69644e+06,19.9152,19.9152,19.9152,15.3675,0,5.87854,0,4.02387e+08
08/18/2009 16:00,8,18,2,16,0,30,13,0,7.79496e+07,2.54184e+08,6.69644e+06,19.8934,19.8934,19.8934,15.3675,0,5.74739,0,3.91523e+08
08/18/2009 17:00,8,18,2,17,0,31,15,0,7.59926e+07,2.71635e+08,6.69644e+06,19.9121,19.9121,19.9121,15.3675,0,5.58199,0,3.81833e+08
08/18/2009 18:00,8,18,2,18,0,28,20,0,6.68794e+07,2.63498e+08,6.69644e+06,19.901,19.901,19.901,15.3675,0,4.85011,0,3.3096e+08
08/18/2009 19:00,8,18,2,19,0,27,20,0,5.44656e+07,1.88256e+08,6.69644e+06,19.8879,19.8879,19.8879,15.3675,0,3.87442,0,2.63618e+08
08/18/2009 20:00,8,18,2,20,0,24,25,0,4.1667e+07,1.80867e+08,6.69644e+06,19.8697,19.8697,19.8697,15.3675,0,2.89421,0,1.96129e+08
08/18/2009 21:00,8,18,2,21,0,24,24,0,3.81201e+07,1.76492e+08,6.69644e+06,19.862,19.862,19.862,15.3675,0,2.62698,0,1.77717e+08
08/18/2009 22:00,8,18,2,22,0,22,29,0,1.96407e+07,8.2459e+07,6.69644e+06,19.8532,19.8532,19.8532,15.3675,0,1.26683,0,8.55337e+07
08/18/2009 23:00,8,18,2,23,0,22,29,0,1.32284e+07,4.97576e+07,6.69644e+06,19.8417,19.8417,19.8417,15.3675,0,0.807871,0,5.44063e+07
08/19/2009 00:00,8,19,3,0,0,20,32,0,9.68248e+06,4.54308e+07,6.69644e+06,19.82,19.82,19.82,15.3675,0,0.557084,0,3.73353e+07
08/19/2009 01:00,8,19,3,1,0,19,34,0,6.67018e+06,3.3516e+07,6.69644e+06,19.8007,19.8007,19.8007,15.3675,0,0.345283,0,2.304e+07
08/19/2009 02:00,8,19,3,2,0,19,34,0,5.12813e+06,3.16401e+07,6.69644e+06,19.789,19.789,19.789,15.3675,0,0.237371,0,1.57979e+07
08/19/2009 03:00,8,19,3,3,0,19,34,0,4.03514e+06,3.0312e+07,6.69644e+06,19.7831,19.7831,19.7831,15.3675,0,0.161103,0,1.07075e+07
08/19/2009 04:00,8,19,3,4,0,20,30,0,3.24662e+06,2.9355e+07,6.69644e+06,19.7798,19.7798,19.7798,15.3675,0,0.106184,0,7.05214e+06
08/19/2009 05:00,8,19,3,5,0,20,30,0,2.54693e+06,2.85312e+07,6.69644e+06,19.778,19.778,19.778,15.3675,0,0.0658283,0,4.37011e+06
08/19/2009 06:00,8,19,3,6,0,20,32,0,2.39836e+06,1.73511e+07,6.69644e+06,19.7769,19.7769,19.7769,15.3675,0,0.0554866,0,3.68265e+06
08/19/2009 07:00,8,19,3,7,0,23,27,0,5.98371e+06,2.115e+07,6.69644e+06,19.7795,19.7795,19.7795,15.3675,0,0.297206,0,1.97373e+07
08/19/2009 08:00,8,19,3,8,0,25,26,0,1.35955e+07,4.24441e+07,6.69644e+06,19.7987,19.7987,19.7987,15.3675,0,0.834591,0,5.56661e+07
08/19/2009 09:00,8,19,3,9,0,28,20,0,2.84879e+07,9.59019e+07,6.69644e+06,19.8266,19.8266,19.8266,15.3675,0,1.91356,0,1.28433e+08
08/19/2009 10:00,8,19,3,10,0,30,17,0,5.24566e+07,1.78326e+08,6.69644e+06,19.8527,19.8527,19.8527,15.3675,0,3.72667,0,2.51591e+08
08/19/2009 11:00,8,19,3,11,0,32,12,0,7.15972e+07,2.46366e+08,6.69644e+06,19.8704,19.8704,19.8704,15.3675,0,5.24375,0,3.5541e+08
08/19/2009 12:00,8,19,3,12,0,32,10,0,8.14154e+07,2.38758e+08,6.69644e+06,19.8636,19.8636,19.8636,15.3675,0,6.05158,0,4.09535e+08
08/19/2009 13:00,8,19,3,13,0,33,9,0,7.82774e+07,2.14843e+08,6.69644e+06,19.8717,19.8717,19.8717,15.3675,0,5.79297,0,3.92738e+08
08/19/2009 14:00,8,19,3,14,0,33,7,0,7.63263e+07,2.12399e+08,6.69644e+06,19.8668,19.8668,19.8668,15.3675,0,5.63444,0,3.81583e+08
08/19/2009 15:00,8,19,3,15,0,32,10,0,7.1065e+07,2.25646e+08,6.69644e+06,19.8772,19.8772,19.8772,15.3675,0,5.19376,0,3.52545e+08
08/19/2009 16:00,8,19,3,16,0,31,12,0,6.92969e+07,2.43338e+08,6.69644e+06,19.8887,19.8887,19.8887,15.3675,0,5.04571,0,3.4337e+08
08/19/2009 17:00,8,19,3,17,0,27,20,0,6.61542e+07,2.39366e+08,6.69644e+06,19.8964,19.8964,19.8964,15.3675,0,4.79156,0,3.26634e+08
08/19/2009 18:00,8,19,3,18,0,25,24,0,6.11943e+07,2.59659e+08,6.69644e+06,19.891,19.891,19.891,15.3675,0,4.39969,0,2.99558e+08
08/19/2009 19:00,8,19,3,19,0,23,27,0,4.12885e+07,1.63316e+08,6.69644e+06,19.8749,19.8749,19.8749,15.3675,0,2.86508,0,1.94381e+08
08/19/2009 20:00,8,19,3,20,0,22,31,0,3.0751e+07,1.25617e+08,6.69644e+06,19.8641,19.8641,19.8641,15.3675,0,2.07762,0,1.40617e+08
08/19/2009 21:00,8,19,3,21,0,21,33,0,2.66621e+07,1.20597e+08,6.69644e+06,19.8533,19.8533,19.8533,15.3675,0,1.77718,0,1.19995e+08
08/19/2009 22:00,8,19,3,22,0,22,33,0,1.88556e+07,6.92356e+07,6.69644e+06,19.8596,19.8596,19.8596,15.3675,0,1.20979,0,8.17984e+07
08/19/2009 23:00,8,19,3,23,0,18,45,0,1.00271e+07,4.36813e+07,6.69644e+06,19.8524,19.8524,19.8524,15.3675,0,0.580751,0,3.92047e+07
08/20/2009 00:00,8,20,4,0,0,18,42,0,6.82017e+06,3.97738e+07,6.69644e+06,19.8374,19.8374,19.8374,15.3675,0,0.355338,0,2.39071e+07
08/20/2009 01:00,8,20,4,1,0,17,48,0,5.79848e+06,3.24493e+07,6.69644e+06,19.8271,19.8271,19.8271,15.3675,0,0.283865,0,1.90544e+07
08/20/2009 02:00,8,20,4,2,0,18,39,0,4.53004e+06,3.09103e+07,6.69644e+06,19.8203,19.8203,19.8203,15.3675,0,0.195377,0,1.30947e+07
08/20/2009 03:00,8,20,4,3,0,19,34,0,3.37129e+06,2.95022e+07,6.69644e+06,19.8153,19.8153,19.8153,15.3675,0,0.114672,0,7.67705e+06
08/20/2009 04:00,8,20,4,4,0,20,32,0,3.04303e+06,2.91049e+07,6.69644e+06,19.8127,19.8127,19.8127,15.3675,0,0.0918342,0,6.14451e+06
08/20/2009 05:00,8,20,4,5,0,20,32,0,2.41797e+06,2.83719e+07,6.69644e+06,19.8113,19.8113,19.8113,15.3675,0,0.056715,0,3.79359e+06
08/20/2009 06:00,8,20,4,6,0,19,37,0,2.15269e+06,1.705e+07,6.69644e+06,19.8104,19.8104,19.8104,15.3675,0,0.0383052,0,2.56163e+06
08/20/2009 07:00,8,20,4,7,0,21,35,0,4.40341e+06,1.81136e+07,6.69644e+06,19.811,19.811,19.811,15.3675,0,0.186503,0,1.2474e+07
08/20/2009 08:00,8,20,4,8,0,25,26,0,7.03706e+06,2.13343e+07,6.69644e+06,19.8212,19.8212,19.8212,15.3675,0,0.370774,0,2.48554e+07
08/20/2009 09:00,8,20,4,9,0,25,30,0,9.79085e+06,2.35931e+07,6.69644e+06,19.8391,19.8391,19.8391,15.3675,0,0.564746,0,3.80112e+07
08/20/2009 10:00,8,20,4,10,0,27,26,0,1.82418e+07,4.37366e+07,6.69644e+06,19.8574,19.8574,19.8574,15.3675,0,1.1683,0,7.89559e+07
08/20/2009 11:00,8,20,4,11,0,28,25,0,3.19974e+07,1.00141e+08,6.69644e+06,19.8754,19.8754,19.8754,15.3675,0,2.17614,0,1.47656e+08
08/20/2009 12:00,8,20,4,12,0,30,19,0,3.84389e+07,1.08115e+08,6.69644e+06,19.8797,19.8797,19.8797,15.3675,0,2.66095,0,1.80723e+08
08/20/2009 13:00,8,20,4,13,0,29,22,0,4.51581e+07,1.42683e+08,6.69644e+06,19.8827,19.8827,19.8827,15.3675,0,3.16569,0,2.15145e+08
08/20/2009 14:00,8,20,4,14,0,23,36,0,4.15365e+07,1.38157e+08,6.69644e+06,19.8784,19.8784,19.8784,15.3675,0,2.88715,0,1.96028e+08
08/20/2009 15:00,8,20,4,15,0,22,41,0,4.46242e+07,1.55291e+08,6.69644e+06,19.8843,19.8843,19.8843,15.3675,0,3.12137,0,2.12209e+08
08/20/2009 16:00,8,20,4,16,0,24,38,0,4.34901e+07,1.67138e+08,6.69644e+06,19.9085,19.9085,19.9085,15.3675,0,3.02965,0,2.07077e+08
08/20/2009 17:00,8,20,4,17,0,23,38,0,4.08495e+07,1.63862e+08,6.69644e+06,19.9048,19.9048,19.9048,15.3675,0,2.82974,0,1.93256e+08
08/20/2009 18:00,8,20,4,18,0,23,31,0,3.17555e+07,1.27791e+08,6.69644e+06,19.8901,19.8901,19.8901,15.3675,0,2.1509,0,1.4642e+08
08/20/2009 19:00,8,20,4,19,0,23,33,0,2.18836e+07,7.67653e+07,6.69644e+06,19.8873,19.8873,19.8873,15.3675,0,1.42789,0,9.71404e+07
08/20/2009 20:00,8,20,4,20,0,22,35,0,1.1051e+07,4.49365e+07,6.69644e+06,19.8805,19.8805,19.8805,15.3675,0,0.652691,0,4.43369e+07
08/20/2009 21:00,8,20,4,21,0,21,38,0,8.16166e+06,4.14141e+07,6.69644e+06,19.8698,19.8698,19.8698,15.3675,0,0.449171,0,3.04394e+07
08/20/2009 22:00,8,20,4,22,0,21,38,0,6.62212e+06,3.95388e+07,6.69644e+06,19.8614,19.8614,19.8614,15.3675,0,0.341216,0,2.30804e+07
08/20/2009 23:00,8,20,4,23,0,20,40,0,5.06761e+06,3.76455e+07,6.69644e+06,19.8553,19.8553,19.8553,15.3675,0,0.232626,0,1.57137e+07
08/21/2009 00:00,8,21,5,0,0,21,38,0,4.74277e+06,3.72522e+07,6.69644e+06,19.8517,19.8517,19.8517,15.3675,0,0.209935,0,1.41696e+07
08/21/2009 01:00,8,21,5,1,0,20,40,0,4.01958e+06,3.24527e+07,6.69644e+06,19.8493,19.8493,19.8493,15.3675,0,0.159624,0,1.07683e+07
08/21/2009 02:00,8,21,5,2,0,18.9,43,0,2.70994e+06,3.08869e+07,6.69644e+06,19.8467,19.8467,19.8467,15.3675,0,0.0768882,0,5.18384e+06
08/21/2009 03:00,8,21,5,3,0,18,45,0,285744,2.82569e+07,6.69644e+06,19.8461,19.8461,19.8461,15.3675,0,0.00981546,0,661671
08/21/2009 04:00,8,21,5,4,0,18,45,0,227617,2.81842e+07,6.69644e+06,19.8466,19.8466,19.8466,15.3675,0,0.0057819,0,389812
08/21/2009 05:00,8,21,5,5,0,17,48,0,151255,2.80888e+07,6.69644e+06,19.8468,19.8468,19.8468,15.3675,0,0.000493376,0,33264.7
08/21/2009 06:00,8,21,5,6,0,17,52,0,0,1.69358e+07,6.69644e+06,19.8469,19.8469,19.8469,19.8469,0,0,0,0
08/21/2009 07:00,8,21,5,7,0,22,38,0,2.37613e+06,1.90719e+07,6.69644e+06,19.8491,19.8491,19.8491,15.3675,0,0.0943503,0,6.3657e+06
08/21/2009 08:00,8,21,5,8,0,22,38,0,1.04342e+07,5.61799e+07,6.69644e+06,19.8591,19.8591,19.8591,15.3675,0,0.609478,0,4.12065e+07
08/21/2009 09:00,8,21,5,9,0,24,34,0,2.66822e+07,1.0239e+08,6.69644e+06,19.8816,19.8816,19.8816,15.3675,0,1.77809,0,1.20814e+08
08/21/2009 10:00,8,21,5,10,0,26,30,0,4.26737e+07,1.7036e+08,6.69644e+06,19.9075,19.9075,19.9075,15.3675,0,2.96878,0,2.02875e+08
08/21/2009 11:00,8,21,5,11,0,26,32,0,5.04937e+07,1.80084e+08,6.69644e+06,19.9288,19.9288,19.9288,15.3675,0,3.56867,0,2.45008e+08
08/21/2009 12:00,8,21,5,12,0,26,30,0,6.32669e+07,1.96003e+08,6.69644e+06,19.9354,19.9354,19.9354,15.3675,0,4.57073,0,3.14261e+08
08/21/2009 13:00,8,21,5,13,0,28,26,0,7.03898e+07,2.04911e+08,6.69644e+06,19.9584,19.9584,19.9584,15.3675,0,5.13923,0,3.55126e+08
08/21/2009 14:00,8,21,5,14,0,28,25,0,7.30901e+07,2.08278e+08,6.69644e+06,19.9603,19.9603,19.9603,15.3675,0,5.35607,0,3.70255e+08
08/21/2009 15:00,8,21,5,15,0,29,22,0,7.73185e+07,2.33496e+08,6.69644e+06,19.9567,19.9567,19.9567,15.3675,0,5.69478,0,3.93368e+08
08/21/2009 16:00,8,21,5,16,0,29,22,0,7.55196e+07,2.51096e+08,6.69644e+06,19.9511,19.9511,19.9511,15.3675,0,5.54007,0,3.8221e+08
08/21/2009 17:00,8,21,5,17,0,26,30,0,6.76117e+07,2.41185e+08,6.69644e+06,19.9499,19.9499,19.9499,15.3675,0,4.90241,0,3.3813e+08
08/21/2009 18:00,8,21,5,18,0,25,32,0,6.05862e+07,2.62151e+08,6.69644e+06,19.943,19.943,19.943,15.3675,0,4.34718,0,2.99384e+08
08/21/2009 19:00,8,21,5,19,0,24,34,0,5.05243e+07,1.83357e+08,6.69644e+06,19.9312,19.9312,19.9312,15.3675,0,3.56549,0,2.4492e+08
08/21/2009 20:00,8,21,5,20,0,22,41,0,3.96884e+07,1.78407e+08,6.69644e+06,19.9252,19.9252,19.9252,15.3675,0,2.74076,0,1.8802e+08
08/21/2009 21:00,8,21,5,21,0,20,46,0,3.62787e+07,1.74204e+08,6.69644e+06,19.9103,19.9103,19.9103,15.3675,0,2.48588,0,1.69975e+08
08/21/2009 22:00,8,21,5,22,0,20,46,0,1.81768e+07,8.06548e+07,6.69644e+06,19.9066,19.9066,19.9066,15.3675,0,1.15954,0,7.92217e+07
08/21/2009 23:00,8,21,5,23,0,20,43,0,1.19357e+07,4.81695e+07,6.69644e+06,19.8983,19.8983,19.8983,15.3675,0,0.71489,0,4.87526e+07
08/22/2009 00:00,8,22,6,0,0,19,46,0,9.18345e+06,4.4814e+07,6.69644e+06,19.886,19.886,19.886,15.3675,0,0.520751,0,3.54174e+07
08/22/2009 01:00,8,22,6,1,0,19,46,0,7.1034e+06,3.61997e+07,6.69644e+06,19.8789,19.8789,19.8789,15.3675,0,0.374689,0,2.54431e+07
08/22/2009 02:00,8,22,6,2,0,18,49,0,5.96995e+06,3.48203e+07,6.69644e+06,19.8729,19.8729,19.8729,15.3675,0,0.295517,0,2.00402e+07
08/22/2009 03:00,8,22,6,3,0,19,46,0,4.2761e+06,3.27619e+07,6.69644e+06,19.8688,19.8688,19.8688,15.3675,0,0.177307,0,1.20129e+07
08/22/2009 04:00,8,22,6,4,0,17,55,0,2.99636e+06,3.12327e+07,6.69644e+06,19.8667,19.8667,19.8667,15.3675,0,0.0966606,0,6.54603e+06
08/22/2009 05:00,8,22,6,5,0,17,52,0,2.20294e+06,3.0271e+07,6.69644e+06,19.8652,19.8652,19.8652,15.3675,0,0.0416114,0,2.81705e+06
08/22/2009 06:00,8,22,6,6,0,17,52,0,266904,1.72333e+07,6.69644e+06,19.8654,19.8654,19.8654,15.3675,0,0.00849453,0,575093
08/22/2009 07:00,8,22,6,7,0,18,49,0,4.27581e+06,2.01265e+07,6.69644e+06,19.8653,19.8653,19.8653,15.3675,0,0.181508,0,1.2288e+07
08/22/2009 08:00,8,22,6,8,0,19,49,0,1.20636e+07,5.81614e+07,6.69644e+06,19.871,19.871,19.871,15.3675,0,0.724369,0,4.91018e+07
08/22/2009 09:00,8,22,6,9,0,22,38,0,2.79412e+07,1.12802e+08,6.69644e+06,19.8877,19.8877,19.8877,15.3675,0,1.86981,0,1.27217e+08
08/22/2009 10:00,8,22,6,10,0,24,31,0,5.14298e+07,2.01188e+08,6.69644e+06,19.8986,19.8986,19.8986,15.3675,0,3.64074,0,2.48302e+08
08/22/2009 11:00,8,22,6,11,0,27,28,0,6.45506e+07,2.17562e+08,6.69644e+06,19.9307,19.9307,19.9307,15.3675,0,4.67119,0,3.20832e+08
08/22/2009 12:00,8,22,6,12,0,28,26,0,7.71574e+07,2.3334e+08,6.69644e+06,19.9414,19.9414,19.9414,15.3675,0,5.68722,0,3.91538e+08
08/22/2009 13:00,8,22,6,13,0,26,28,0,7.7789e+07,2.14204e+08,6.69644e+06,19.9278,19.9278,19.9278,15.3675,0,5.74511,0,3.94348e+08
08/22/2009 14:00,8,22,6,14,0,26.8,25,0,6.78146e+07,2.2154e+08,6.69644e+06,19.9235,19.9235,19.9235,15.3675,0,4.92542,0,3.37762e+08
08/22/2009 15:00,8,22,6,15,0,27,24,0,6.88978e+07,2.22915e+08,6.69644e+06,19.926,19.926,19.926,15.3675,0,5.01336,0,3.4398e+08
08/22/2009 16:00,8,22,6,16,0,24.5,34,0,6.67611e+07,2.43372e+08,6.69644e+06,19.9402,19.9402,19.9402,15.3675,0,4.83558,0,3.32815e+08
08/22/2009 17:00,8,22,6,17,0,22,45,0,6.25774e+07,2.61352e+08,6.69644e+06,19.9546,19.9546,19.9546,15.3675,0,4.5017,0,3.10813e+08
08/22/2009 18:00,8,22,6,18,0,19,64,3.37045e+06,5.62645e+07,2.57046e+08,6.69644e+06,19.7886,19.7886,19.7886,15.3675,0,4.11709,0,2.73974e+08
08/22/2009 19:00,8,22,6,19,0,17,68,0,4.52842e+07,1.76852e+08,6.69644e+06,19.9161,19.9161,19.9161,15.3675,0,3.1629,0,2.16545e+08
08/22/2009 20:00,8,22,6,20,0,16,72,1.88235e+06,3.47108e+07,1.74174e+08,6.69644e+06,19.8797,19.8797,19.8797,15.3675,0,2.38886,0,1.62242e+08
08/22/2009 21:00,8,22,6,21,0,17,63,0,3.2633e+07,1.69706e+08,6.69644e+06,19.915,19.915,19.915,15.3675,0,2.21334,0,1.51497e+08
08/22/2009 22:00,8,22,6,22,0,18,56,0,1.54198e+07,7.72792e+07,6.69644e+06,19.9237,19.9237,19.9237,15.3675,0,0.961763,0,6.59565e+07
08/22/2009 23:00,8,22,6,23,0,17,63,0,9.24184e+06,4.48778e+07,6.69644e+06,19.9188,19.9188,19.9188,15.3675,0,0.524258,0,3.59141e+07
08/23/2009 00:00,8,23,0,0,0,15,77,0,6.13173e+06,4.10889e+07,6.69644e+06,19.9131,19.9131,19.9131,15.3675,0,0.306371,0,2.09617e+07
08/23/2009 01:00,8,23,0,1,0,16,72,0,4.13697e+06,3.2613e+07,6.69644e+06,19.9093,19.9093,19.9093,15.3675,0,0.17569,0,1.20105e+07
08/23/2009 02:00,8,23,0,2,0,14,82,0,2.74516e+06,3.09246e+07,6.69644e+06,19.9071,19.9071,19.9071,15.3675,0,0.0790324,0,5.40024e+06
08/23/2009 03:00,8,23,0,3,0,14,77,0,161715,2.81018e+07,6.69644e+06,19.9059,19.9059,19.9059,15.3675,0,0.00119155,0,81395.9
08/23/2009 04:00,8,23,0,4,0,13,77,0,0,2.79358e+07,6.69644e+06,19.906,19.906,19.906,19.906,0,0,0,0
08/23/2009 05:00,8,23,0,5,0,13,72,0,0,2.79358e+07,6.69644e+06,19.906,19.906,19.906,19.906,0,0,0,0
08/23/2009 06:00,8,23,0,6,0,12,82,0,0,1.69358e+07,6.69644e+06,19.906,19.906,19.906,19.906,0,0,0,0
08/23/2009 07:00,8,23,0,7,0,17,63,0,228790,1.55533e+07,6.69644e+06,19.9066,19.9066,19.9066,17.6368,0,0.0108469,0,741170
08/23/2009 08:00,8,23,0,8,0,18,64,0,8.4973e+06,5.38227e+07,6.69644e+06,19.9221,19.9221,19.9221,15.3675,0,0.475181,0,3.25884e+07
08/23/2009 09:00,8,23,0,9,0,19,56,1.26326e+06,1.79273e+07,9.29207e+07,6.69644e+06,19.9252,19.9252,19.9252,15.3675,0,1.14593,0,7.86112e+07
08/23/2009 10:00,8,23,0,10,0,20,53,0,4.16588e+07,1.69131e+08,6.69644e+06,19.956,19.956,19.956,15.3675,0,2.8902,0,1.99609e+08
08/23/2009 11:00,8,23,0,11,0,22,46,0,5.85749e+07,2.10107e+08,6.69644e+06,19.9722,19.9722,19.9722,15.3675,0,4.19511,0,2.90753e+08
08/23/2009 12:00,8,23,0,12,0,23,38,0,6.76663e+07,2.01492e+08,6.69644e+06,19.9595,19.9595,19.9595,15.3675,0,4.91925,0,3.40002e+08
08/23/2009 13:00,8,23,0,13,0,24,36,0,7.43904e+07,2.2987e+08,6.69644e+06,19.9602,19.9602,19.9602,15.3675,0,5.46009,0,3.7744e+08
08/23/2009 14:00,8,23,0,14,0,26,30,0,8.02877e+07,2.57188e+08,6.69644e+06,19.9581,19.9581,19.9581,15.3675,0,5.93701,0,4.10223e+08
08/23/2009 15:00,8,23,0,15,0,27,26,0,8.0382e+07,2.57248e+08,6.69644e+06,19.9499,19.9499,19.9499,15.3675,0,5.94102,0,4.09769e+08
08/23/2009 16:00,8,23,0,16,0,27,26,0,7.91171e+07,2.55589e+08,6.69644e+06,19.9412,19.9412,19.9412,15.3675,0,5.83382,0,4.01607e+08
08/23/2009 17:00,8,23,0,17,0,28,25,0,7.61144e+07,2.71743e+08,6.69644e+06,19.9505,19.9505,19.9505,15.3675,0,5.5859,0,3.85328e+08
08/23/2009 18:00,8,23,0,18,0,26,30,0,6.64199e+07,2.62891e+08,6.69644e+06,19.941,19.941,19.941,15.3675,0,4.80837,0,3.31003e+08
08/23/2009 19:00,8,23,0,19,0,25,32,0,5.29318e+07,1.86328e+08,6.69644e+06,19.9286,19.9286,19.9286,15.3675,0,3.75123,0,2.5753e+08
08/23/2009 20:00,8,23,0,20,0,23,36,0,4.03874e+07,1.79271e+08,6.69644e+06,19.9178,19.9178,19.9178,15.3675,0,2.794,0,1.91359e+08
08/23/2009 21:00,8,23,0,21,0,21,40,0,3.6623e+07,1.74632e+08,6.69644e+06,19.9012,19.9012,19.9012,15.3675,0,2.51229,0,1.71437e+08
08/23/2009 22:00,8,23,0,22,0,19,49,0,1.74125e+07,7.9722e+07,6.69644e+06,19.8944,19.8944,19.8944,15.3675,0,1.10519,0,7.53054e+07
08/23/2009 23:00,8,23,0,23,0,18,52,0,9.9586e+06,4.5758e+07,6.69644e+06,19.8845,19.8845,19.8845,15.3675,0,0.575414,0,3.91215e+07
08/24/2009 00:00,8,24,1,0,0,20,40,0,7.65951e+06,4.29617e+07,6.69644e+06,19.8729,19.8729,19.8729,15.3675,0,0.413838,0,2.80643e+07
08/24/2009 01:00,8,24,1,1,0,19,43,0,5.78197e+06,3.45949e+07,6.69644e+06,19.8642,19.8642,19.8642,15.3675,0,0.282484,0,1.91197e+07
08/24/2009 02:00,8,24,1,2,0,18,42,0,3.8061e+06,3.22185e+07,6.69644e+06,19.8544,19.8544,19.8544,15.3675,0,0.153185,0,1.03455e+07
08/24/2009 03:00,8,24,1,3,0,18,39,0,2.76851e+06,3.09609e+07,6.69644e+06,19.8463,19.8463,19.8463,15.3675,0,0.0810424,0,5.46339e+06
08/24/2009 04:00,8,24,1,4,0,17,42,0,1.46677e+06,2.9441e+07,6.69644e+06,19.8437,19.8437,19.8437,15.3675,0,0.0106852,0,719913
08/24/2009 05:00,8,24,1,5,0,18,37,0,227158,2.81837e+07,6.69644e+06,19.8439,19.8439,19.8439,15.3675,0,0.00575816,0,387980
08/24/2009 06:00,8,24,1,6,0,18,37,0,192657,1.71406e+07,6.69644e+06,19.844,19.844,19.844,15.3675,0,0.00336875,0,226985
08/24/2009 07:00,8,24,1,7,0,21,30,0,3.00792e+06,1.97481e+07,6.69644e+06,19.8421,19.8421,19.8421,15.3675,0,0.107871,0,7.2638e+06
08/24/2009 08:00,8,24,1,8,0,23,27,0,1.22531e+07,5.8399e+07,6.69644e+06,19.8343,19.8343,19.8343,15.3675,0,0.738797,0,4.96713e+07
08/24/2009 09:00,8,24,1,9,0,26,23,0,2.81884e+07,1.1312e+08,6.69644e+06,19.8515,19.8515,19.8515,15.3675,0,1.89004,0,1.27563e+08
08/24/2009 10:00,8,24,1,10,0,28,20,0,5.50582e+07,2.25672e+08,6.69644e+06,19.8742,19.8742,19.8742,15.3675,0,3.92475,0,2.6623e+08
08/24/2009 11:00,8,24,1,11,0,29,14,0,6.49046e+07,2.18035e+08,6.69644e+06,19.8626,19.8626,19.8626,15.3675,0,4.70811,0,3.18552e+08
08/24/2009 12:00,8,24,1,12,0,30,12,0,7.50531e+07,2.30765e+08,6.69644e+06,19.8609,19.8609,19.8609,15.3675,0,5.52933,0,3.73968e+08
08/24/2009 13:00,8,24,1,13,0,30,12,0,7.93109e+07,2.3611e+08,6.69644e+06,19.8638,19.8638,19.8638,15.3675,0,5.87777,0,3.97795e+08
08/24/2009 14:00,8,24,1,14,0,31,12,0,8.14923e+07,2.3884e+08,6.69644e+06,19.8729,19.8729,19.8729,15.3675,0,6.0553,0,4.10639e+08
08/24/2009 15:00,8,24,1,15,0,32,11,0,7.97876e+07,2.36653e+08,6.69644e+06,19.8782,19.8782,19.8782,15.3675,0,5.91008,0,4.01264e+08
08/24/2009 16:00,8,24,1,16,0,32,12,0,7.9728e+07,2.56454e+08,6.69644e+06,19.8848,19.8848,19.8848,15.3675,0,5.89619,0,4.00905e+08
08/24/2009 17:00,8,24,1,17,0,30,13,0,7.18597e+07,2.4655e+08,6.69644e+06,19.8761,19.8761,19.8761,15.3675,0,5.25397,0,3.56551e+08
08/24/2009 18:00,8,24,1,18,0,29,15,0,6.36366e+07,2.65992e+08,6.69644e+06,19.8741,19.8741,19.8741,15.3675,0,4.59639,0,3.11783e+08
08/24/2009 19:00,8,24,1,19,0,27,18,0,5.21655e+07,1.8542e+08,6.69644e+06,19.866,19.866,19.866,15.3675,0,3.69832,0,2.50415e+08
08/24/2009 20:00,8,24,1,20,0,25,22,0,4.12892e+07,1.80407e+08,6.69644e+06,19.8594,19.8594,19.8594,15.3675,0,2.86634,0,1.93799e+08
08/24/2009 21:00,8,24,1,21,0,26,21,0,3.89555e+07,1.77526e+08,6.69644e+06,19.8645,19.8645,19.8645,15.3675,0,2.68968,0,1.8206e+08
08/24/2009 22:00,8,24,1,22,0,23,25,0,2.10849e+07,8.42326e+07,6.69644e+06,19.8492,19.8492,19.8492,15.3675,0,1.37158,0,9.25244e+07
08/24/2009 23:00,8,24,1,23,0,24,25,0,1.51944e+07,5.21648e+07,6.69644e+06,19.8411,19.8411,19.8411,15.3675,0,0.948125,0,6.38432e+07
08/25/2009 00:00,8,25,2,0,0,21,30,0,1.16147e+07,4.77929e+07,6.69644e+06,19.8203,19.8203,19.8203,15.3675,0,0.693914,0,4.65083e+07
08/25/2009 01:00,8,25,2,1,0,18,39,0,8.81646e+06,3.82955e+07,6.69644e+06,19.797,19.797,19.797,15.3675,0,0.496313,0,3.30904e+07
08/25/2009 02:00,8,25,2,2,0,18,39,0,6.99254e+06,3.60731e+07,6.69644e+06,19.7832,19.7832,19.7832,15.3675,0,0.368057,0,2.44632e+07
08/25/2009 03:00,8,25,2,3,0,19,40,0,6.00226e+06,3.48692e+07,6.69644e+06,19.7815,19.7815,19.7815,15.3675,0,0.298495,0,1.98321e+07
08/25/2009 04:00,8,25,2,4,0,18,45,0,5.20478e+06,3.38971e+07,6.69644e+06,19.784,19.784,19.784,15.3675,0,0.242689,0,1.61333e+07
08/25/2009 05:00,8,25,2,5,0,17,68,0,4.38911e+06,3.29013e+07,6.69644e+06,19.7925,19.7925,19.7925,15.3675,0,0.185431,0,1.23507e+07
08/25/2009 06:00,8,25,2,6,0,17,68,0,3.81956e+06,2.12094e+07,6.69644e+06,19.8047,19.8047,19.8047,15.3675,0,0.145741,0,9.73392e+06
08/25/2009 07:00,8,25,2,7,0,16,77,0,5.57364e+06,2.16936e+07,6.69644e+06,19.8185,19.8185,19.8185,15.3675,0,0.267966,0,1.79527e+07
08/25/2009 08:00,8,25,2,8,0,16,72,0,1.24543e+07,5.8644e+07,6.69644e+06,19.8321,19.8321,19.8321,15.3675,0,0.752798,0,5.05887e+07
08/25/2009 09:00,8,25,2,9,0,17,68,1.84435e+06,2.25354e+07,9.91882e+07,6.69644e+06,19.7616,19.7616,19.7616,15.3675,0,1.50337,0,9.9429e+07
08/25/2009 10:00,8,25,2,10,0,18,64,0,4.1793e+07,1.69302e+08,6.69644e+06,19.8568,19.8568,19.8568,15.3675,0,2.90543,0,1.96334e+08
08/25/2009 11:00,8,25,2,11,0,20,49,0,5.20205e+07,1.82016e+08,6.69644e+06,19.8884,19.8884,19.8884,15.3675,0,3.69223,0,2.51247e+08
08/25/2009 12:00,8,25,2,12,0,22,46,0,6.56144e+07,1.98952e+08,6.69644e+06,19.9233,19.9233,19.9233,15.3675,0,4.75995,0,3.26407e+08
08/25/2009 13:00,8,25,2,13,0,23,41,0,7.04791e+07,2.05036e+08,6.69644e+06,19.9357,19.9357,19.9357,15.3675,0,5.14972,0,3.54092e+08
08/25/2009 14:00,8,25,2,14,0,25,32,0,7.49176e+07,2.30532e+08,6.69644e+06,19.9355,19.9355,19.9355,15.3675,0,5.50543,0,3.78531e+08
08/25/2009 15:00,8,25,2,15,0,27,26,0,7.86422e+07,2.55096e+08,6.69644e+06,19.9371,19.9371,19.9371,15.3675,0,5.80204,0,3.99065e+08
08/25/2009 16:00,8,25,2,16,0,27,21,0,7.71068e+07,2.53104e+08,6.69644e+06,19.9143,19.9143,19.9143,15.3675,0,5.67469,0,3.88362e+08
08/25/2009 17:00,8,25,2,17,0,26,30,0,7.42506e+07,2.69424e+08,6.69644e+06,19.9366,19.9366,19.9366,15.3675,0,5.43643,0,3.7388e+08
08/25/2009 18:00,8,25,2,18,0,24,31,0,6.40522e+07,2.59953e+08,6.69644e+06,19.9127,19.9127,19.9127,15.3675,0,4.62345,0,3.16302e+08
08/25/2009 19:00,8,25,2,19,0,22,35,0,5.03683e+07,1.83159e+08,6.69644e+06,19.8912,19.8912,19.8912,15.3675,0,3.55644,0,2.42156e+08
08/25/2009 20:00,8,25,2,20,0,17,48,154012,3.65872e+07,1.74742e+08,6.69644e+06,19.8606,19.8606,19.8606,15.3675,0,2.51209,0,1.69891e+08
08/25/2009 21:00,8,25,2,21,0,17,52,0,3.30913e+07,1.70283e+08,6.69644e+06,19.8618,19.8618,19.8618,15.3675,0,2.25074,0,1.52257e+08
08/25/2009 22:00,8,25,2,22,0,18,49,0,1.51011e+07,7.68952e+07,6.69644e+06,19.8675,19.8675,19.8675,15.3675,0,0.940359,0,6.36936e+07
08/25/2009 23:00,8,25,2,23,0,16,51,0,8.57415e+06,4.40679e+07,6.69644e+06,19.8555,19.8555,19.8555,15.3675,0,0.478381,0,3.23159e+07
08/26/2009 00:00,8,26,3,0,0,16,51,0,5.67677e+06,4.05413e+07,6.69644e+06,19.8418,19.8418,19.8418,15.3675,0,0.275316,0,1.85418e+07
08/26/2009 01:00,8,26,3,1,0,14,59,0,3.4148e+06,2.95773e+07,6.69644e+06,19.8337,19.8337,19.8337,15.3675,0,0.125967,0,8.46812e+06
08/26/2009 02:00,8,26,3,2,0,13,58,0,0,2.57744e+07,6.69644e+06,19.8301,19.8301,19.8301,19.8301,0,0,0,0
08/26/2009 03:00,8,26,3,3,0,12,58,0,0,2.57744e+07,6.69644e+06,19.8301,19.8301,19.8301,19.8301,0,0,0,0
08/26/2009 04:00,8,26,3,4,0,14,51,0,0,2.57744e+07,6.69644e+06,19.8301,19.8301,19.8301,19.8301,0,0,0,0
08/26/2009 05:00,8,26,3,5,0,12,58,0,0,2.57744e+07,6.69644e+06,19.8301,19.8301,19.8301,19.8301,0,0,0,0
08/26/2009 06:00,8,26,3,6,0,12,58,0,0,1.47745e+07,6.69644e+06,19.8301,19.8301,19.8301,19.8301,0,0,0,0
08/26/2009 07:00,8,26,3,7,0,16,51,0,0,1.4234e+07,6.69644e+06,19.8301,19.8301,19.8301,19.8301,0,0,0,0
08/26/2009 08:00,8,26,3,8,0,21,38,0,7.97733e+06,3.5608e+07,6.69644e+06,19.8389,19.8389,19.8389,15.3675,0,0.447404,0,3.0126e+07
08/26/2009 09:00,8,26,3,9,0,25,26,0,2.19676e+07,8.78684e+07,6.69644e+06,19.8685,19.8685,19.8685,15.3675,0,1.43471,0,9.72036e+07
08/26/2009 10:00,8,26,3,10,0,28,16,0,4.74022e+07,1.72023e+08,6.69644e+06,19.8767,19.8767,19.8767,15.3675,0,3.33294,0,2.26214e+08
08/26/2009 11:00,8,26,3,11,0,29,16,0,6.36597e+07,2.16449e+08,6.69644e+06,19.8915,19.8915,19.8915,15.3675,0,4.6036,0,3.13477e+08
08/26/2009 12:00,8,26,3,12,0,31,12,0,7.5994e+07,2.31899e+08,6.69644e+06,19.8965,19.8965,19.8965,15.3675,0,5.59835,0,3.81637e+08
08/26/2009 13:00,8,26,3,13,0,32,11,0,8.14449e+07,2.3876e+08,6.69644e+06,19.902,19.902,19.902,15.3675,0,6.04652,0,4.12683e+08
08/26/2009 14:00,8,26,3,14,0,32,10,0,8.28762e+07,2.4055e+08,6.69644e+06,19.896,19.896,19.896,15.3675,0,6.16451,0,4.20184e+08
08/26/2009 15:00,8,26,3,15,0,32,11,0,8.40936e+07,2.61971e+08,6.69644e+06,19.8979,19.8979,19.8979,15.3675,0,6.2573,0,4.26686e+08
08/26/2009 16:00,8,26,3,16,0,32,11,0,8.17222e+07,2.5892e+08,6.69644e+06,19.8951,19.8951,19.8951,15.3675,0,6.05652,0,4.12745e+08
08/26/2009 17:00,8,26,3,17,0,30,19,0,7.94395e+07,2.75924e+08,6.69644e+06,19.9201,19.9201,19.9201,15.3675,0,5.86068,0,4.016e+08
08/26/2009 18:00,8,26,3,18,0,28,22,0,7.01669e+07,2.67577e+08,6.69644e+06,19.9195,19.9195,19.9195,15.3675,0,5.11024,0,3.5013e+08
08/26/2009 19:00,8,26,3,19,0,24,27,0,4.48925e+07,1.67766e+08,6.69644e+06,19.8842,19.8842,19.8842,15.3675,0,3.13836,0,2.1336e+08
08/26/2009 20:00,8,26,3,20,0,22,31,0,3.23396e+07,1.27573e+08,6.69644e+06,19.8624,19.8624,19.8624,15.3675,0,2.19542,0,1.48536e+08
08/26/2009 21:00,8,26,3,21,0,22,33,0,2.8165e+07,1.22443e+08,6.69644e+06,19.863,19.863,19.863,15.3675,0,1.88694,0,1.2768e+08
08/26/2009 22:00,8,26,3,22,0,23,31,0,1.94721e+07,6.99931e+07,6.69644e+06,19.8685,19.8685,19.8685,15.3675,0,1.25406,0,8.49599e+07
08/26/2009 23:00,8,26,3,23,0,21,35,0,1.11578e+07,4.50666e+07,6.69644e+06,19.8625,19.8625,19.8625,15.3675,0,0.660529,0,4.46902e+07
08/27/2009 00:00,8,27,4,0,0,19,43,0,8.23959e+06,4.15063e+07,6.69644e+06,19.8516,19.8516,19.8516,15.3675,0,0.45478,0,3.06951e+07
08/27/2009 01:00,8,27,4,1,0,18,45,0,6.35465e+06,3.31289e+07,6.69644e+06,19.843,19.843,19.843,15.3675,0,0.322679,0,2.17371e+07
08/27/2009 02:00,8,27,4,2,0,17,48,0,3.67029e+06,2.98892e+07,6.69644e+06,19.8347,19.8347,19.8347,15.3675,0,0.143758,0,9.66617e+06
08/27/2009 03:00,8,27,4,3,0,16,51,0,2.91314e+06,2.89715e+07,6.69644e+06,19.8296,19.8296,19.8296,15.3675,0,0.0910753,0,6.11685e+06
08/27/2009 04:00,8,27,4,4,0,15,48,0,1.87029e+06,2.77071e+07,6.69644e+06,19.828,19.828,19.828,15.3675,0,0.0187183,0,1.25674e+06
08/27/2009 05:00,8,27,4,5,0,14,51,0,0,2.57744e+07,6.69644e+06,19.8281,19.8281,19.8281,19.8281,0,0,0,0
08/27/2009 06:00,8,27,4,6,0,14,55,0,0,1.47745e+07,6.69644e+06,19.8281,19.8281,19.8281,19.8281,0,0,0,0
08/27/2009 07:00,8,27,4,7,0,19,43,0,1.64522e+06,1.60842e+07,6.69644e+06,19.8289,19.8289,19.8289,15.3675,0,0.0636455,0,4.27418e+06
08/27/2009 08:00,8,27,4,8,0,23,36,0,7.22286e+06,2.15425e+07,6.69644e+06,19.843,19.843,19.843,15.3675,0,0.383284,0,2.58235e+07
08/27/2009 09:00,8,27,4,9,0,27,23,0,1.55052e+07,3.05734e+07,6.69644e+06,19.8665,19.8665,19.8665,15.3675,0,0.970657,0,6.57309e+07
08/27/2009 10:00,8,27,4,10,0,31,13,0,2.95818e+07,6.21254e+07,6.69644e+06,19.8678,19.8678,19.8678,15.3675,0,1.99811,0,1.35347e+08
08/27/2009 11:00,8,27,4,11,0,32,12,0,4.56768e+07,1.25971e+08,6.69644e+06,19.8657,19.8657,19.8657,15.3675,0,3.21425,0,2.17625e+08
08/27/2009 12:00,8,27,4,12,0,33,11,0,5.37617e+07,1.36079e+08,6.69644e+06,19.8593,19.8593,19.8593,15.3675,0,3.84811,0,2.60169e+08
08/27/2009 13:00,8,27,4,13,0,31,15,0,6.13839e+07,1.62985e+08,6.69644e+06,19.8584,19.8584,19.8584,15.3675,0,4.44434,0,3.00422e+08
08/27/2009 14:00,8,27,4,14,0,32,13,0,6.62946e+07,1.82424e+08,6.69644e+06,19.861,19.861,19.861,15.3675,0,4.83474,0,3.26998e+08
08/27/2009 15:00,8,27,4,15,0,33,14,0,6.83352e+07,1.98203e+08,6.69644e+06,19.8793,19.8793,19.8793,15.3675,0,4.98742,0,3.38701e+08
08/27/2009 16:00,8,27,4,16,0,32,15,0,6.52534e+07,1.94271e+08,6.69644e+06,19.8779,19.8779,19.8779,15.3675,0,4.73338,0,3.21347e+08
08/27/2009 17:00,8,27,4,17,0,30,15,0,5.80698e+07,1.85271e+08,6.69644e+06,19.8579,19.8579,19.8579,15.3675,0,4.16289,0,2.81368e+08
08/27/2009 18:00,8,27,4,18,0,28,17,0,4.34059e+07,1.42197e+08,6.69644e+06,19.8424,19.8424,19.8424,15.3675,0,3.02992,0,2.04083e+08
08/27/2009 19:00,8,27,4,19,0,26,20,0,2.90471e+07,8.55836e+07,6.69644e+06,19.828,19.828,19.828,15.3675,0,1.95495,0,1.31253e+08
08/27/2009 20:00,8,27,4,20,0,24,19,0,1.67516e+07,5.19241e+07,6.69644e+06,19.8031,19.8031,19.8031,15.3675,0,1.06138,0,7.08639e+07
08/27/2009 21:00,8,27,4,21,0,24,16,0,1.30599e+07,4.74152e+07,6.69644e+06,19.7792,19.7792,19.7792,15.3675,0,0.79778,0,5.29774e+07
08/27/2009 22:00,8,27,4,22,0,24,16,0,1.15588e+07,4.55839e+07,6.69644e+06,19.7632,19.7632,19.7632,15.3675,0,0.691308,0,4.57397e+07
08/27/2009 23:00,8,27,4,23,0,22,21,0,9.14952e+06,4.2639e+07,6.69644e+06,19.7483,19.7483,19.7483,15.3675,0,0.520701,0,3.43355e+07
08/28/2009 00:00,8,28,5,0,0,22,23,0,7.73003e+06,4.09066e+07,6.69644e+06,19.7396,19.7396,19.7396,15.3675,0,0.420522,0,2.76745e+07
08/28/2009 01:00,8,28,5,1,0,22,25,0,6.99868e+06,3.60958e+07,6.69644e+06,19.7385,19.7385,19.7385,15.3675,0,0.369041,0,2.42805e+07
08/28/2009 02:00,8,28,5,2,0,20,28,0,5.42148e+06,3.41704e+07,6.69644e+06,19.734,19.734,19.734,15.3675,0,0.258479,0,1.69887e+07
08/28/2009 03:00,8,28,5,3,0,19,30,0,3.98049e+06,3.24145e+07,6.69644e+06,19.726,19.726,19.726,15.3675,0,0.157743,0,1.03488e+07
08/28/2009 04:00,8,28,5,4,0,19,30,0,3.6324e+06,3.1992e+07,6.69644e+06,19.7195,19.7195,19.7195,15.3675,0,0.133514,0,8.74617e+06
08/28/2009 05:00,8,28,5,5,0,16,36,0,735193,2.87441e+07,6.69644e+06,19.7158,19.7158,19.7158,15.3675,0,0.0212036,0,1.38781e+06
08/28/2009 06:00,8,28,5,6,0,16,39,0,267643,1.72346e+07,6.69644e+06,19.7146,19.7146,19.7146,15.3675,0,0.00863587,0,565079
08/28/2009 07:00,8,28,5,7,0,22,29,0,4.83834e+06,2.19235e+07,6.69644e+06,19.7183,19.7183,19.7183,15.3675,0,0.217664,0,1.42565e+07
08/28/2009 08:00,8,28,5,8,0,22,33,0,1.27988e+07,5.90852e+07,6.69644e+06,19.7413,19.7413,19.7413,15.3675,0,0.779292,0,5.13057e+07
08/28/2009 09:00,8,28,5,9,0,22,35,0,2.69629e+07,1.02764e+08,6.69644e+06,19.7699,19.7699,19.7699,15.3675,0,1.804,0,1.19542e+08
08/28/2009 10:00,8,28,5,10,0,24,31,0,4.99207e+07,1.99366e+08,6.69644e+06,19.8077,19.8077,19.8077,15.3675,0,3.5331,0,2.36136e+08
08/28/2009 11:00,8,28,5,11,0,27,23,0,6.08851e+07,1.93106e+08,6.69644e+06,19.8388,19.8388,19.8388,15.3675,0,4.39561,0,2.95832e+08
08/28/2009 12:00,8,28,5,12,0,28,22,0,6.06033e+07,2.12586e+08,6.69644e+06,19.8559,19.8559,19.8559,15.3675,0,4.36079,0,2.9461e+08
08/28/2009 13:00,8,28,5,13,0,28,25,0,5.91143e+07,1.90746e+08,6.69644e+06,19.8912,19.8912,19.8912,15.3675,0,4.23982,0,2.88689e+08
08/28/2009 14:00,8,28,5,14,0,28,23,0,5.86886e+07,1.90215e+08,6.69644e+06,19.9033,19.9033,19.9033,15.3675,0,4.20559,0,2.87123e+08
08/28/2009 15:00,8,28,5,15,0,28,22,0,6.61561e+07,2.19502e+08,6.69644e+06,19.9218,19.9218,19.9218,15.3675,0,4.79505,0,3.287e+08
08/28/2009 16:00,8,28,5,16,0,28,23,0,6.80826e+07,2.41782e+08,6.69644e+06,19.9362,19.9362,19.9362,15.3675,0,4.94171,0,3.39822e+08
08/28/2009 17:00,8,28,5,17,0,27,24,0,6.47303e+07,2.64046e+08,6.69644e+06,19.9374,19.9374,19.9374,15.3675,0,4.67418,0,3.21513e+08
08/28/2009 18:00,8,28,5,18,0,25,26,0,5.84315e+07,2.52974e+08,6.69644e+06,19.9151,19.9151,19.9151,15.3675,0,4.18042,0,2.86148e+08
08/28/2009 19:00,8,28,5,19,0,23,29,0,4.80956e+07,1.80345e+08,6.69644e+06,19.8956,19.8956,19.8956,15.3675,0,3.38132,0,2.30457e+08
08/28/2009 20:00,8,28,5,20,0,21,33,0,3.68439e+07,1.74903e+08,6.69644e+06,19.8809,19.8809,19.8809,15.3675,0,2.5299,0,1.71869e+08
08/28/2009 21:00,8,28,5,21,0,20,35,0,3.36283e+07,1.70945e+08,6.69644e+06,19.8654,19.8654,19.8654,15.3675,0,2.2907,0,1.55084e+08
08/28/2009 22:00,8,28,5,22,0,21,30,0,1.64384e+07,7.85335e+07,6.69644e+06,19.8581,19.8581,19.8581,15.3675,0,1.03621,0,7.00395e+07
08/28/2009 23:00,8,28,5,23,0,20,32,0,1.02953e+07,4.61704e+07,6.69644e+06,19.8462,19.8462,19.8462,15.3675,0,0.599793,0,4.0434e+07
08/29/2009 00:00,8,29,6,0,0,19,34,0,7.19232e+06,4.23886e+07,6.69644e+06,19.8316,19.8316,19.8316,15.3675,0,0.381542,0,2.56373e+07
08/29/2009 01:00,8,29,6,1,0,17,39,0,4.97116e+06,3.36015e+07,6.69644e+06,19.8155,19.8155,19.8155,15.3675,0,0.226304,0,1.51514e+07
08/29/2009 02:00,8,29,6,2,0,18,37,0,3.78337e+06,3.21875e+07,6.69644e+06,19.8046,19.8046,19.8046,15.3675,0,0.151765,0,1.0136e+07
08/29/2009 03:00,8,29,6,3,0,17,39,0,2.72685e+06,3.09061e+07,6.69644e+06,19.7998,19.7998,19.7998,15.3675,0,0.0782566,0,5.22084e+06
08/29/2009 04:00,8,29,6,4,0,17,39,0,195295,2.81439e+07,6.69644e+06,19.7979,19.7979,19.7979,15.3675,0,0.00356166,0,237513
08/29/2009 05:00,8,29,6,5,0,17,39,0,0,2.79358e+07,6.69644e+06,19.7979,19.7979,19.7979,19.7979,0,0,0,0
08/29/2009 06:00,8,29,6,6,0,17,39,0,0,1.69358e+07,6.69644e+06,19.7979,19.7979,19.7979,19.7979,0,0,0,0
08/29/2009 07:00,8,29,6,7,0,21,33,0,2.35062e+06,1.90733e+07,6.69644e+06,19.7984,19.7984,19.7984,15.3675,0,0.102845,0,6.85952e+06
08/29/2009 08:00,8,29,6,8,0,23,29,0,1.26273e+07,5.88714e+07,6.69644e+06,19.8099,19.8099,19.8099,15.3675,0,0.765869,0,5.12123e+07
08/29/2009 09:00,8,29,6,9,0,26,23,0,2.92701e+07,1.14529e+08,6.69644e+06,19.8367,19.8367,19.8367,15.3675,0,1.97441,0,1.32819e+08
08/29/2009 10:00,8,29,6,10,0,28,17,0,5.64737e+07,2.27576e+08,6.69644e+06,19.8475,19.8475,19.8475,15.3675,0,4.04835,0,2.72988e+08
08/29/2009 11:00,8,29,6,11,0,30,15,0,6.70879e+07,2.20923e+08,6.69644e+06,19.8634,19.8634,19.8634,15.3675,0,4.89829,0,3.31477e+08
08/29/2009 12:00,8,29,6,12,0,31,15,0,7.35007e+07,2.08993e+08,6.69644e+06,19.8806,19.8806,19.8806,15.3675,0,5.4175,0,3.68014e+08
08/29/2009 13:00,8,29,6,13,0,32,12,0,7.02315e+07,2.04799e+08,6.69644e+06,19.8831,19.8831,19.8831,15.3675,0,5.14166,0,3.49464e+08
08/29/2009 14:00,8,29,6,14,0,31,13,0,7.73595e+07,2.33772e+08,6.69644e+06,19.8817,19.8817,19.8817,15.3675,0,5.72806,0,3.89203e+08
08/29/2009 15:00,8,29,6,15,0,32,13,0,7.22885e+07,2.27233e+08,6.69644e+06,19.8957,19.8957,19.8957,15.3675,0,5.29525,0,3.6091e+08
08/29/2009 16:00,8,29,6,16,0,28,19,0,6.81589e+07,2.41915e+08,6.69644e+06,19.895,19.895,19.895,15.3675,0,4.95384,0,3.37589e+08
08/29/2009 17:00,8,29,6,17,0,27,21,0,6.33455e+07,2.35891e+08,6.69644e+06,19.8976,19.8976,19.8976,15.3675,0,4.56944,0,3.11575e+08
08/29/2009 18:00,8,29,6,18,0,25,26,0,5.87517e+07,2.53392e+08,6.69644e+06,19.8947,19.8947,19.8947,15.3675,0,4.20772,0,2.86722e+08
08/29/2009 19:00,8,29,6,19,0,23,29,0,4.86568e+07,1.81056e+08,6.69644e+06,19.8802,19.8802,19.8802,15.3675,0,3.42603,0,2.32708e+08
08/29/2009 20:00,8,29,6,20,0,21,35,0,3.80968e+07,1.7646e+08,6.69644e+06,19.8725,19.8725,19.8725,15.3675,0,2.62459,0,1.7797e+08
08/29/2009 21:00,8,29,6,21,0,21,33,0,3.55534e+07,1.73327e+08,6.69644e+06,19.8637,19.8637,19.8637,15.3675,0,2.43452,0,1.64759e+08
08/29/2009 22:00,8,29,6,22,0,18,42,0,1.72286e+07,7.95043e+07,6.69644e+06,19.8503,19.8503,19.8503,15.3675,0,1.09325,0,7.37669e+07
08/29/2009 23:00,8,29,6,23,0,18,39,0,1.13364e+07,4.74457e+07,6.69644e+06,19.837,19.837,19.837,15.3675,0,0.673634,0,4.53185e+07
08/30/2009 00:00,8,30,0,0,0,17,45,0,8.52078e+06,4.40121e+07,6.69644e+06,19.8279,19.8279,19.8279,15.3675,0,0.474883,0,3.18825e+07
08/30/2009 01:00,8,30,0,1,0,15,51,0,6.1053e+06,3.49862e+07,6.69644e+06,19.8195,19.8195,19.8195,15.3675,0,0.305465,0,2.04696e+07
08/30/2009 02:00,8,30,0,2,0,16,63,0,3.86929e+06,3.2292e+07,6.69644e+06,19.8198,19.8198,19.8198,15.3675,0,0.157438,0,1.05508e+07
08/30/2009 03:00,8,30,0,3,0,14,67,0,1.77472e+06,2.98129e+07,6.69644e+06,19.8243,19.8243,19.8243,15.3675,0,0.0319861,0,2.14572e+06
08/30/2009 04:00,8,30,0,4,0,13,72,0,212369,2.81651e+07,6.69644e+06,19.8249,19.8249,19.8249,15.3675,0,0.00472058,0,316716
08/30/2009 05:00,8,30,0,5,0,13,67,0,147951,2.80847e+07,6.69644e+06,19.8253,19.8253,19.8253,15.3675,0,0.000260653,0,17489.4
08/30/2009 06:00,8,30,0,6,0,12,71,0,0,2.79358e+07,6.69644e+06,19.8253,19.8253,19.8253,19.8253,0,0,0,0
08/30/2009 07:00,8,30,0,7,0,15,63,0,626543,1.7104e+07,6.69644e+06,19.8271,19.8271,19.8271,15.3675,0,0.0234644,0,1.57515e+06
08/30/2009 08:00,8,30,0,8,0,16,59,0,1.03967e+07,5.61382e+07,6.69644e+06,19.8404,19.8404,19.8404,15.3675,0,0.607202,0,4.08852e+07
08/30/2009 09:00,8,30,0,9,0,18,52,1.30162e+06,2.46955e+07,1.10189e+08,6.69644e+06,19.8561,19.8561,19.8561,15.3675,0,1.639,0,1.10734e+08
08/30/2009 10:00,8,30,0,10,0,19,49,0,5.05309e+07,2.20134e+08,6.69644e+06,19.8814,19.8814,19.8814,15.3675,0,3.57802,0,2.43099e+08
08/30/2009 11:00,8,30,0,11,0,22,41,0,6.37645e+07,2.36649e+08,6.69644e+06,19.9117,19.9117,19.9117,15.3675,0,4.61845,0,3.1589e+08
08/30/2009 12:00,8,30,0,12,0,23,41,0,7.33783e+07,2.28727e+08,6.69644e+06,19.933,19.933,19.933,15.3675,0,5.39285,0,3.70588e+08
08/30/2009 13:00,8,30,0,13,0,25,36,0,7.75939e+07,2.34016e+08,6.69644e+06,19.9509,19.9509,19.9509,15.3675,0,5.73522,0,3.95655e+08
08/30/2009 14:00,8,30,0,14,0,22,43,0,7.04747e+07,2.05055e+08,6.69644e+06,19.9373,19.9373,19.9373,15.3675,0,5.1517,0,3.54346e+08
08/30/2009 15:00,8,30,0,15,0,22.7,40,0,6.61012e+07,2.19441e+08,6.69644e+06,19.941,19.941,19.941,15.3675,0,4.78965,0,3.29716e+08
08/30/2009 16:00,8,30,0,16,0,22.9,38,0,6.85329e+07,2.42393e+08,6.69644e+06,19.9392,19.9392,19.9392,15.3675,0,4.98016,0,3.42694e+08
08/30/2009 17:00,8,30,0,17,0,23,36,0,6.77965e+07,2.61405e+08,6.69644e+06,19.9396,19.9396,19.9396,15.3675,0,4.91919,0,3.38528e+08
08/30/2009 18:00,8,30,0,18,0,21,40,0,5.81428e+07,2.49366e+08,6.69644e+06,19.9191,19.9191,19.9191,15.3675,0,4.15751,0,2.84827e+08
08/30/2009 19:00,8,30,0,19,0,19,46,0,4.63571e+07,1.78194e+08,6.69644e+06,19.905,19.905,19.905,15.3675,0,3.24752,0,2.21797e+08
08/30/2009 20:00,8,30,0,20,0,19,46,0,3.62956e+07,1.7423e+08,6.69644e+06,19.9045,19.9045,19.9045,15.3675,0,2.48746,0,1.69869e+08
08/30/2009 21:00,8,30,0,21,0,18,49,0,3.30509e+07,1.70237e+08,6.69644e+06,19.8949,19.8949,19.8949,15.3675,0,2.24636,0,1.53078e+08
08/30/2009 22:00,8,30,0,22,0,19,46,0,1.51558e+07,7.69687e+07,6.69644e+06,19.8942,19.8942,19.8942,15.3675,0,0.943845,0,6.43088e+07
08/30/2009 23:00,8,30,0,23,0,19,43,0,1.00882e+07,4.59222e+07,6.69644e+06,19.889,19.889,19.889,15.3675,0,0.584512,0,3.97798e+07
08/31/2009 00:00,8,31,1,0,0,18,49,0,6.67603e+06,4.17638e+07,6.69644e+06,19.8795,19.8795,19.8795,15.3675,0,0.344863,0,2.34209e+07
08/31/2009 01:00,8,31,1,1,0,18,45,0,4.62136e+06,3.31834e+07,6.69644e+06,19.8697,19.8697,19.8697,15.3675,0,0.201519,0,1.36563e+07
08/31/2009 02:00,8,31,1,2,0,16,51,0,2.57594e+06,3.07871e+07,6.69644e+06,19.8612,19.8612,19.8612,15.3675,0,0.0876326,0,5.9274e+06
08/31/2009 03:00,8,31,1,3,0,17,48,0,253892,2.8217e+07,6.69644e+06,19.8582,19.8582,19.8582,15.3675,0,0.00760023,0,513724
08/31/2009 04:00,8,31,1,4,0,15,59,0,0,2.79358e+07,6.69644e+06,19.8584,19.8584,19.8584,19.8584,0,0,0,0
08/31/2009 05:00,8,31,1,5,0,15,67,0,0,2.79358e+07,6.69644e+06,19.8584,19.8584,19.8584,19.8584,0,0,0,0
08/31/2009 06:00,8,31,1,6,0,14,72,0,0,2.79358e+07,6.69644e+06,19.8584,19.8584,19.8584,19.8584,0,0,0,0
08/31/2009 07:00,8,31,1,7,0,17,59,0,333408,1.69561e+07,6.69644e+06,19.859,19.859,19.859,15.3675,0,0.0131265,0,887492
08/31/2009 08:00,8,31,1,8,0,19,46,0,7.72711e+06,5.28792e+07,6.69644e+06,19.8641,19.8641,19.8641,15.3675,0,0.418801,0,2.83488e+07
08/31/2009 09:00,8,31,1,9,0,22,38,0,1.86887e+07,9.26089e+07,6.69644e+06,19.8905,19.8905,19.8905,15.3675,0,1.198,0,8.15605e+07
08/31/2009 10:00,8,31,1,10,0,24,34,0,4.66895e+07,1.95396e+08,6.69644e+06,19.9214,19.9214,19.9214,15.3675,0,3.27982,0,2.24814e+08
08/31/2009 11:00,8,31,1,11,0,25,30,0,5.55014e+07,1.86403e+08,6.69644e+06,19.9269,19.9269,19.9269,15.3675,0,3.96599,0,2.72169e+08
08/31/2009 12:00,8,31,1,12,0,26,28,0,5.92062e+07,1.90922e+08,6.69644e+06,19.9322,19.9322,19.9322,15.3675,0,4.24833,0,2.91885e+08
08/31/2009 13:00,8,31,1,13,0,22,41,0,5.63169e+07,1.87288e+08,6.69644e+06,19.936,19.936,19.936,15.3675,0,4.0186,0,2.76336e+08
08/31/2009 14:00,8,31,1,14,0,21,46,0,5.69082e+07,1.88035e+08,6.69644e+06,19.9419,19.9419,19.9419,15.3675,0,4.06526,0,2.79904e+08
08/31/2009 15:00,8,31,1,15,0,26,28,0,5.9169e+07,2.307e+08,6.69644e+06,19.9544,19.9544,19.9544,15.3675,0,4.23529,0,2.92408e+08
08/31/2009 16:00,8,31,1,16,0,23,38,0,6.37197e+07,2.36353e+08,6.69644e+06,19.9563,19.9563,19.9563,15.3675,0,4.59339,0,3.17262e+08
08/31/2009 17:00,8,31,1,17,0,19,64,3.35836e+06,6.01425e+07,2.6184e+08,6.69644e+06,19.8112,19.8112,19.8112,15.3675,0,4.41829,0,2.95514e+08
08/31/2009 18:00,8,31,1,18,0,19,52,3.66006e+06,5.25887e+07,2.52807e+08,6.69644e+06,19.7168,19.7168,19.7168,15.3675,0,3.85138,0,2.52139e+08
08/31/2009 19:00,8,31,1,19,0,18,52,0,4.18488e+07,1.72614e+08,6.69644e+06,19.8959,19.8959,19.8959,15.3675,0,2.90319,0,1.97884e+08
08/31/2009 20:00,8,31,1,20,0,17,59,1.76967e+06,3.2026e+07,1.70753e+08,6.69644e+06,19.888,19.888,19.888,15.3675,0,2.18304,0,1.48537e+08
08/31/2009 21:00,8,31,1,21,0,18,52,0,2.99803e+07,1.6645e+08,6.69644e+06,19.9102,19.9102,19.9102,15.3675,0,2.01782,0,1.3797e+08
08/31/2009 22:00,8,31,1,22,0,18.1,59,0,1.23361e+07,7.35165e+07,6.69644e+06,19.9262,19.9262,19.9262,15.3675,0,0.742501,0,5.09471e+07
08/31/2009 23:00,8,31,1,23,0,18.3,59,0,7.32819e+06,4.25502e+07,6.69644e+06,19.9318,19.9318,19.9318,15.3675,0,0.38982,0,2.67807e+07
