Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
09/01/2009 00:00,9,1,2,0,0,18.4,52,0,5.19905e+06,3.99612e+07,6.69644e+06,19.9278,19.9278,19.9278,15.3675,0,0.241269,0,1.65606e+07
09/01/2009 01:00,9,1,2,1,0,18.6,37,0,3.84747e+06,3.22663e+07,6.69644e+06,19.9159,19.9159,19.9159,15.3675,0,0.155752,0,1.06629e+07
09/01/2009 02:00,9,1,2,2,0,18.7,45,0,2.87181e+06,3.10838e+07,6.69644e+06,19.9074,19.9074,19.9074,15.3675,0,0.0878577,0,6.00355e+06
09/01/2009 03:00,9,1,2,3,0,18.9,37,0,2.03645e+06,3.01327e+07,6.69644e+06,19.9043,19.9043,19.9043,15.3675,0,0.0500301,0,3.41637e+06
09/01/2009 04:00,9,1,2,4,0,19,34,0,1.56445e+06,2.95604e+07,6.69644e+06,19.9024,19.9024,19.9024,15.3675,0,0.0173376,0,1.18344e+06
09/01/2009 05:00,9,1,2,5,0,18,37,0,203618,2.81542e+07,6.69644e+06,19.9022,19.9022,19.9022,15.3675,0,0.00411313,0,280743
09/01/2009 06:00,9,1,2,6,0,18,34,0,0,2.79358e+07,6.69644e+06,19.9022,19.9022,19.9022,19.9022,0,0,0,0
09/01/2009 07:00,9,1,2,7,0,19,32,0,410546,1.68725e+07,6.69644e+06,19.9013,19.9013,19.9013,15.3675,0,0.0185082,0,1.26303e+06
09/01/2009 08:00,9,1,2,8,0,21,26,0,8.81463e+06,5.4215e+07,6.69644e+06,19.8792,19.8792,19.8792,15.3675,0,0.498401,0,3.38376e+07
09/01/2009 09:00,9,1,2,9,0,23,23,0,1.96476e+07,9.37846e+07,6.69644e+06,19.8638,19.8638,19.8638,15.3675,0,1.26789,0,8.58081e+07
09/01/2009 10:00,9,1,2,10,0,25.1,19,0,4.00723e+07,1.67208e+08,6.69644e+06,19.8756,19.8756,19.8756,15.3675,0,2.77701,0,1.88433e+08
09/01/2009 11:00,9,1,2,11,0,26.5,16,0,5.57009e+07,2.06658e+08,6.69644e+06,19.8791,19.8791,19.8791,15.3675,0,3.98762,0,2.70788e+08
09/01/2009 12:00,9,1,2,12,0,28,14,0,6.51282e+07,1.98452e+08,6.69644e+06,19.8829,19.8829,19.8829,15.3675,0,4.73505,0,3.21819e+08
09/01/2009 13:00,9,1,2,13,0,28,14,0,6.54431e+07,1.98808e+08,6.69644e+06,19.8835,19.8835,19.8835,15.3675,0,4.75655,0,3.23324e+08
09/01/2009 14:00,9,1,2,14,0,28,14,0,6.69908e+07,2.00742e+08,6.69644e+06,19.8834,19.8834,19.8834,15.3675,0,4.88049,0,3.31735e+08
09/01/2009 15:00,9,1,2,15,0,29,13,0,6.74845e+07,2.2125e+08,6.69644e+06,19.8857,19.8857,19.8857,15.3675,0,4.91162,0,3.34022e+08
09/01/2009 16:00,9,1,2,16,0,29,14,0,7.15099e+07,2.46184e+08,6.69644e+06,19.889,19.889,19.889,15.3675,0,5.2289,0,3.55861e+08
09/01/2009 17:00,9,1,2,17,0,28,15,0,6.48834e+07,2.3784e+08,6.69644e+06,19.8851,19.8851,19.8851,15.3675,0,4.69419,0,3.19197e+08
09/01/2009 18:00,9,1,2,18,0,27,18,0,5.84875e+07,2.53074e+08,6.69644e+06,19.885,19.885,19.885,15.3675,0,4.18826,0,2.84788e+08
09/01/2009 19:00,9,1,2,19,0,24,22,0,4.69398e+07,1.96021e+08,6.69644e+06,19.8663,19.8663,19.8663,15.3675,0,3.29572,0,2.23172e+08
09/01/2009 20:00,9,1,2,20,0,24,20,0,3.67636e+07,1.74829e+08,6.69644e+06,19.8589,19.8589,19.8589,15.3675,0,2.52571,0,1.70749e+08
09/01/2009 21:00,9,1,2,21,0,23,22,0,3.40789e+07,1.71522e+08,6.69644e+06,19.8495,19.8495,19.8495,15.3675,0,2.32559,0,1.56888e+08
09/01/2009 22:00,9,1,2,22,0,19,32,0,1.55385e+07,7.74459e+07,6.69644e+06,19.8345,19.8345,19.8345,15.3675,0,0.97276,0,6.54052e+07
09/01/2009 23:00,9,1,2,23,0,19,32,0,9.50532e+06,4.52172e+07,6.69644e+06,19.8218,19.8218,19.8218,15.3675,0,0.544453,0,3.65033e+07
09/02/2009 00:00,9,2,3,0,0,19,32,0,6.94105e+06,4.2093e+07,6.69644e+06,19.8103,19.8103,19.8103,15.3675,0,0.364185,0,2.43543e+07
09/02/2009 01:00,9,2,3,1,0,18,34,0,4.25092e+06,3.0575e+07,6.69644e+06,19.8007,19.8007,19.8007,15.3675,0,0.176096,0,1.17506e+07
09/02/2009 02:00,9,2,3,2,0,19,30,0,3.11809e+06,2.91999e+07,6.69644e+06,19.7945,19.7945,19.7945,15.3675,0,0.0972094,0,6.47757e+06
09/02/2009 03:00,9,2,3,3,0,19,30,0,1.70832e+06,2.75756e+07,6.69644e+06,19.7926,19.7926,19.7926,15.3675,0,0.0275371,0,1.83416e+06
09/02/2009 04:00,9,2,3,4,0,18,32,0,222248,2.60163e+07,6.69644e+06,19.7924,19.7924,19.7924,15.3675,0,0.00544067,0,362366
09/02/2009 05:00,9,2,3,5,0,17,32,0,0,2.57744e+07,6.69644e+06,19.7923,19.7923,19.7923,19.7923,0,0,0,0
09/02/2009 06:00,9,2,3,6,0,17,29,0,0,2.57744e+07,6.69644e+06,19.7923,19.7923,19.7923,19.7923,0,0,0,0
09/02/2009 07:00,9,2,3,7,0,19,32,0,466013,1.47808e+07,6.69644e+06,19.7913,19.7913,19.7913,15.3675,0,0.0224593,0,1.49548e+06
09/02/2009 08:00,9,2,3,8,0,23,23,0,9.74957e+06,3.77683e+07,6.69644e+06,19.7854,19.7854,19.7854,15.3675,0,0.562973,0,3.74338e+07
09/02/2009 09:00,9,2,3,9,0,24,20,0,2.37126e+07,9.01247e+07,6.69644e+06,19.7855,19.7855,19.7855,15.3675,0,1.5696,0,1.04378e+08
09/02/2009 10:00,9,2,3,10,0,24,22,0,4.63055e+07,1.70828e+08,6.69644e+06,19.8021,19.8021,19.8021,15.3675,0,3.26516,0,2.17948e+08
09/02/2009 11:00,9,2,3,11,0,24,25,0,6.4092e+07,2.37125e+08,6.69644e+06,19.8332,19.8332,19.8332,15.3675,0,4.65726,0,3.13053e+08
09/02/2009 12:00,9,2,3,12,0,26,24,0,7.81695e+07,2.54737e+08,6.69644e+06,19.8718,19.8718,19.8718,15.3675,0,5.79182,0,3.92672e+08
09/02/2009 13:00,9,2,3,13,0,27,23,0,8.3846e+07,2.61873e+08,6.69644e+06,19.8925,19.8925,19.8925,15.3675,0,6.25849,0,4.26258e+08
09/02/2009 14:00,9,2,3,14,0,28,20,0,8.54182e+07,2.63823e+08,6.69644e+06,19.8973,19.8973,19.8973,15.3675,0,6.38552,0,4.3537e+08
09/02/2009 15:00,9,2,3,15,0,28,20,0,8.38277e+07,2.61746e+08,6.69644e+06,19.9029,19.9029,19.9029,15.3675,0,6.24478,0,4.26301e+08
09/02/2009 16:00,9,2,3,16,0,29,19,0,8.29305e+07,2.80481e+08,6.69644e+06,19.9123,19.9123,19.9123,15.3675,0,6.15919,0,4.21328e+08
09/02/2009 17:00,9,2,3,17,0,28,20,0,7.73031e+07,2.73327e+08,6.69644e+06,19.9093,19.9093,19.9093,15.3675,0,5.69143,0,3.89073e+08
09/02/2009 18:00,9,2,3,18,0,27,23,0,6.76023e+07,2.67672e+08,6.69644e+06,19.9128,19.9128,19.9128,15.3675,0,4.90738,0,3.35739e+08
09/02/2009 19:00,9,2,3,19,0,24,29,0,4.39008e+07,1.83647e+08,6.69644e+06,19.895,19.895,19.895,15.3675,0,3.06304,0,2.08736e+08
09/02/2009 20:00,9,2,3,20,0,22,35,0,3.19174e+07,1.27073e+08,6.69644e+06,19.8749,19.8749,19.8749,15.3675,0,2.16424,0,1.46832e+08
09/02/2009 21:00,9,2,3,21,0,21,38,0,2.72135e+07,1.21292e+08,6.69644e+06,19.8672,19.8672,19.8672,15.3675,0,1.81746,0,1.23094e+08
09/02/2009 22:00,9,2,3,22,0,21,35,0,1.8022e+07,6.82336e+07,6.69644e+06,19.8622,19.8622,19.8622,15.3675,0,1.15034,0,7.78247e+07
09/02/2009 23:00,9,2,3,23,0,19,40,0,9.82601e+06,4.34533e+07,6.69644e+06,19.8537,19.8537,19.8537,15.3675,0,0.566729,0,3.82685e+07
09/03/2009 00:00,9,3,4,0,0,19,43,0,7.45204e+06,4.05588e+07,6.69644e+06,19.8491,19.8491,19.8491,15.3675,0,0.399534,0,2.69512e+07
09/03/2009 01:00,9,3,4,1,0,19,43,0,5.36195e+06,3.19328e+07,6.69644e+06,19.8493,19.8493,19.8493,15.3675,0,0.253241,0,1.70834e+07
09/03/2009 02:00,9,3,4,2,0,18,45,0,4.0064e+06,3.02837e+07,6.69644e+06,19.8464,19.8464,19.8464,15.3675,0,0.158766,0,1.07034e+07
09/03/2009 03:00,9,3,4,3,0,18,49,0,2.2319e+06,2.82113e+07,6.69644e+06,19.8447,19.8447,19.8447,15.3675,0,0.063709,0,4.29339e+06
09/03/2009 04:00,9,3,4,4,0,17,52,0,1.53345e+06,2.73606e+07,6.69644e+06,19.8452,19.8452,19.8452,15.3675,0,0.0152453,0,1.0275e+06
09/03/2009 05:00,9,3,4,5,0,17,52,0,242189,2.60411e+07,6.69644e+06,19.8459,19.8459,19.8459,15.3675,0,0.0067889,0,457625
09/03/2009 06:00,9,3,4,6,0,17,52,0,164686,2.59442e+07,6.69644e+06,19.8463,19.8463,19.8463,15.3675,0,0.00141748,0,95557.6
09/03/2009 07:00,9,3,4,7,0,19,46,0,447413,1.49373e+07,6.69644e+06,19.8478,19.8478,19.8478,15.3675,0,0.0210508,0,1.4196e+06
09/03/2009 08:00,9,3,4,8,0,23,36,0,7.74604e+06,2.22278e+07,6.69644e+06,19.8651,19.8651,19.8651,15.3675,0,0.425498,0,2.88086e+07
09/03/2009 09:00,9,3,4,9,0,26,28,0,1.63203e+07,3.27567e+07,6.69644e+06,19.8947,19.8947,19.8947,15.3675,0,1.03277,0,7.03752e+07
09/03/2009 10:00,9,3,4,10,0,28,25,0,2.96475e+07,6.23077e+07,6.69644e+06,19.9119,19.9119,19.9119,15.3675,0,2.01014,0,1.37495e+08
09/03/2009 11:00,9,3,4,11,0,29,27,0,4.68111e+07,1.27506e+08,6.69644e+06,19.9347,19.9347,19.9347,15.3675,0,3.31157,0,2.27651e+08
09/03/2009 12:00,9,3,4,12,0,30,22,0,4.73155e+07,1.192e+08,6.69644e+06,19.9268,19.9268,19.9268,15.3675,0,3.3451,0,2.29555e+08
09/03/2009 13:00,9,3,4,13,0,31,18,0,4.83185e+07,1.73192e+08,6.69644e+06,19.9146,19.9146,19.9146,15.3675,0,3.40296,0,2.32903e+08
09/03/2009 14:00,9,3,4,14,0,32,18,0,5.79048e+07,1.71922e+08,6.69644e+06,19.9309,19.9309,19.9309,15.3675,0,4.15963,0,2.85712e+08
09/03/2009 15:00,9,3,4,15,0,29,22,0,5.12432e+07,1.63519e+08,6.69644e+06,19.9196,19.9196,19.9196,15.3675,0,3.62965,0,2.48694e+08
09/03/2009 16:00,9,3,4,16,0,27,26,0,4.72892e+07,1.71876e+08,6.69644e+06,19.9129,19.9129,19.9129,15.3675,0,3.32144,0,2.27241e+08
09/03/2009 17:00,9,3,4,17,0,22,41,0,4.30958e+07,1.68828e+08,6.69644e+06,19.9061,19.9061,19.9061,15.3675,0,3.0008,0,2.04998e+08
09/03/2009 18:00,9,3,4,18,0,23,36,0,3.35068e+07,1.29964e+08,6.69644e+06,19.9038,19.9038,19.9038,15.3675,0,2.2807,0,1.55725e+08
09/03/2009 19:00,9,3,4,19,0,21,43,0,2.21397e+07,9.41723e+07,6.69644e+06,19.895,19.895,19.895,15.3675,0,1.44659,0,9.85816e+07
09/03/2009 20:00,9,3,4,20,0,19,52,0,1.05325e+07,4.43125e+07,6.69644e+06,19.8886,19.8886,19.8886,15.3675,0,0.615992,0,4.19187e+07
09/03/2009 21:00,9,3,4,21,0,19,49,0,7.35244e+06,4.04361e+07,6.69644e+06,19.8821,19.8821,19.8821,15.3675,0,0.392247,0,2.66546e+07
09/03/2009 22:00,9,3,4,22,0,22,35,0,7.30087e+06,4.03783e+07,6.69644e+06,19.8792,19.8792,19.8792,15.3675,0,0.388709,0,2.6397e+07
09/03/2009 23:00,9,3,4,23,0,19,46,0,4.35157e+06,3.67817e+07,6.69644e+06,19.8755,19.8755,19.8755,15.3675,0,0.182601,0,1.23901e+07
09/04/2009 00:00,9,4,5,0,0,19,46,0,3.0086e+06,3.51498e+07,6.69644e+06,19.8724,19.8724,19.8724,15.3675,0,0.0892105,0,6.0491e+06
09/04/2009 01:00,9,4,5,1,0,21,35,0,3.49334e+06,3.18236e+07,6.69644e+06,19.8714,19.8714,19.8714,15.3675,0,0.122946,0,8.33465e+06
09/04/2009 02:00,9,4,5,2,0,20,37,0,2.68135e+06,3.08343e+07,6.69644e+06,19.8701,19.8701,19.8701,15.3675,0,0.066573,0,4.5118e+06
09/04/2009 03:00,9,4,5,3,0,17,48,0,761610,2.87775e+07,6.69644e+06,19.8694,19.8694,19.8694,15.3675,0,0.0228464,0,1.54813e+06
09/04/2009 04:00,9,4,5,4,0,18,45,0,322864,2.83033e+07,6.69644e+06,19.8696,19.8696,19.8696,15.3675,0,0.0123961,0,840018
09/04/2009 05:00,9,4,5,5,0,20,37,0,318720,2.82981e+07,6.69644e+06,19.8698,19.8698,19.8698,15.3675,0,0.0121064,0,820425
09/04/2009 06:00,9,4,5,6,0,19,40,0,215404,2.81689e+07,6.69644e+06,19.8699,19.8699,19.8699,15.3675,0,0.00493689,0,334570
09/04/2009 07:00,9,4,5,7,0,21,35,0,556130,1.72348e+07,6.69644e+06,19.8701,19.8701,19.8701,15.3675,0,0.0286681,0,1.94289e+06
09/04/2009 08:00,9,4,5,8,0,23,33,0,1.11218e+07,5.70365e+07,6.69644e+06,19.8711,19.8711,19.8711,15.3675,0,0.658337,0,4.46273e+07
09/04/2009 09:00,9,4,5,9,0,26,24,0,2.68441e+07,1.11553e+08,6.69644e+06,19.8799,19.8799,19.8799,15.3675,0,1.79467,0,1.21895e+08
09/04/2009 10:00,9,4,5,10,0,26,23,0,5.46208e+07,2.25255e+08,6.69644e+06,19.8811,19.8811,19.8811,15.3675,0,3.89955,0,2.64926e+08
09/04/2009 11:00,9,4,5,11,0,27,21,0,6.73064e+07,2.41121e+08,6.69644e+06,19.8867,19.8867,19.8867,15.3675,0,4.90856,0,3.3389e+08
09/04/2009 12:00,9,4,5,12,0,28,20,0,7.16573e+07,2.06637e+08,6.69644e+06,19.8978,19.8978,19.8978,15.3675,0,5.26114,0,3.58752e+08
09/04/2009 13:00,9,4,5,13,0,30,19,0,8.05664e+07,2.37851e+08,6.69644e+06,19.9222,19.9222,19.9222,15.3675,0,5.99391,0,4.10915e+08
09/04/2009 14:00,9,4,5,14,0,30,18,0,8.28826e+07,2.4073e+08,6.69644e+06,19.9235,19.9235,19.9235,15.3675,0,6.18126,0,4.2388e+08
09/04/2009 15:00,9,4,5,15,0,29,18,0,7.49643e+07,2.30617e+08,6.69644e+06,19.9114,19.9114,19.9114,15.3675,0,5.514,0,3.77124e+08
09/04/2009 16:00,9,4,5,16,0,27,23,0,6.90826e+07,2.43076e+08,6.69644e+06,19.9149,19.9149,19.9149,15.3675,0,5.02621,0,3.44023e+08
09/04/2009 17:00,9,4,5,17,0,23,41,0,6.30747e+07,2.35546e+08,6.69644e+06,19.9385,19.9385,19.9385,15.3675,0,4.54361,0,3.12606e+08
09/04/2009 18:00,9,4,5,18,0,24,27,0,5.74025e+07,2.48469e+08,6.69644e+06,19.9067,19.9067,19.9067,15.3675,0,4.10131,0,2.80214e+08
09/04/2009 19:00,9,4,5,19,0,21,38,0,4.70807e+07,1.96187e+08,6.69644e+06,19.8934,19.8934,19.8934,15.3675,0,3.30423,0,2.25094e+08
09/04/2009 20:00,9,4,5,20,0,21,35,0,3.63311e+07,1.74292e+08,6.69644e+06,19.8842,19.8842,19.8842,15.3675,0,2.49185,0,1.69405e+08
09/04/2009 21:00,9,4,5,21,0,19,40,0,3.29102e+07,1.7008e+08,6.69644e+06,19.8691,19.8691,19.8691,15.3675,0,2.23763,0,1.51617e+08
09/04/2009 22:00,9,4,5,22,0,19,37,0,1.5554e+07,7.74672e+07,6.69644e+06,19.8606,19.8606,19.8606,15.3675,0,0.973193,0,6.58165e+07
09/04/2009 23:00,9,4,5,23,0,19,37,0,1.00685e+07,4.5907e+07,6.69644e+06,19.8539,19.8539,19.8539,15.3675,0,0.583754,0,3.94204e+07
09/05/2009 00:00,9,5,6,0,0,17,42,0,6.51878e+06,4.15782e+07,6.69644e+06,19.8434,19.8434,19.8434,15.3675,0,0.3343,0,2.25219e+07
09/05/2009 01:00,9,5,6,1,0,17,39,0,4.58204e+06,3.31429e+07,6.69644e+06,19.8309,19.8309,19.8309,15.3675,0,0.19905,0,1.33729e+07
09/05/2009 02:00,9,5,6,2,0,18,34,0,3.83587e+06,3.22391e+07,6.69644e+06,19.8241,19.8241,19.8241,15.3675,0,0.147129,0,9.86946e+06
09/05/2009 03:00,9,5,6,3,0,17,36,0,1.06958e+06,2.91528e+07,6.69644e+06,19.8219,19.8219,19.8219,15.3675,0,0.0443376,0,2.9727e+06
09/05/2009 04:00,9,5,6,4,0,18,34,0,293474,2.82666e+07,6.69644e+06,19.822,19.822,19.822,15.3675,0,0.0103679,0,695157
09/05/2009 05:00,9,5,6,5,0,17,36,0,331241,2.83138e+07,6.69644e+06,19.8223,19.8223,19.8223,15.3675,0,0.0130029,0,871896
09/05/2009 06:00,9,5,6,6,0,15,41,0,0,2.79358e+07,6.69644e+06,19.8224,19.8224,19.8224,19.8224,0,0,0,0
09/05/2009 07:00,9,5,6,7,0,20,30,0,548355,1.70451e+07,6.69644e+06,19.8225,19.8225,19.8225,15.3675,0,0.0281648,0,1.88864e+06
09/05/2009 08:00,9,5,6,8,0,23,25,0,1.11668e+07,5.70954e+07,6.69644e+06,19.8226,19.8226,19.8226,15.3675,0,0.662439,0,4.44221e+07
09/05/2009 09:00,9,5,6,9,0,25.6,21,0,2.69535e+07,1.117e+08,6.69644e+06,19.8386,19.8386,19.8386,15.3675,0,1.80489,0,1.21466e+08
09/05/2009 10:00,9,5,6,10,0,28,19,0,5.5557e+07,2.26439e+08,6.69644e+06,19.8677,19.8677,19.8677,15.3675,0,3.97526,0,2.69268e+08
09/05/2009 11:00,9,5,6,11,0,29,16,0,6.90966e+07,2.43409e+08,6.69644e+06,19.8703,19.8703,19.8703,15.3675,0,5.05919,0,3.42885e+08
09/05/2009 12:00,9,5,6,12,0,31,15,0,8.14013e+07,2.58856e+08,6.69644e+06,19.8901,19.8901,19.8901,15.3675,0,6.063,0,4.12726e+08
09/05/2009 13:00,9,5,6,13,0,31.7,14,0,8.61077e+07,2.64787e+08,6.69644e+06,19.9009,19.9009,19.9009,15.3675,0,6.45376,0,4.40372e+08
09/05/2009 14:00,9,5,6,14,0,32,14,0,8.737e+07,2.66347e+08,6.69644e+06,19.9041,19.9041,19.9041,15.3675,0,6.55506,0,4.47603e+08
09/05/2009 15:00,9,5,6,15,0,32,14,0,8.58229e+07,2.64323e+08,6.69644e+06,19.9065,19.9065,19.9065,15.3675,0,6.41709,0,4.38413e+08
09/05/2009 16:00,9,5,6,16,0,32,14,0,8.26107e+07,2.60151e+08,6.69644e+06,19.9071,19.9071,19.9071,15.3675,0,6.13741,0,4.19365e+08
09/05/2009 17:00,9,5,6,17,0,31,14,0,7.69781e+07,2.7296e+08,6.69644e+06,19.9017,19.9017,19.9017,15.3675,0,5.66816,0,3.86839e+08
09/05/2009 18:00,9,5,6,18,0,29,16,0,6.58212e+07,2.62226e+08,6.69644e+06,19.8866,19.8866,19.8866,15.3675,0,4.76896,0,3.2439e+08
09/05/2009 19:00,9,5,6,19,0,27,18,0,5.3232e+07,2.03837e+08,6.69644e+06,19.8722,19.8722,19.8722,15.3675,0,3.78114,0,2.56375e+08
09/05/2009 20:00,9,5,6,20,0,24,25,0,4.13817e+07,1.80539e+08,6.69644e+06,19.8635,19.8635,19.8635,15.3675,0,2.87381,0,1.9448e+08
09/05/2009 21:00,9,5,6,21,0,22,29,0,3.763e+07,1.75908e+08,6.69644e+06,19.8506,19.8506,19.8506,15.3675,0,2.59156,0,1.74876e+08
09/05/2009 22:00,9,5,6,22,0,22,29,0,2.01245e+07,8.30699e+07,6.69644e+06,19.8491,19.8491,19.8491,15.3675,0,1.30227,0,8.78459e+07
09/05/2009 23:00,9,5,6,23,0,22,29,0,1.36998e+07,5.03499e+07,6.69644e+06,19.8436,19.8436,19.8436,15.3675,0,0.841774,0,5.67136e+07
09/06/2009 00:00,9,6,0,0,0,22,35,0,1.0769e+07,4.67717e+07,6.69644e+06,19.8449,19.8449,19.8449,15.3675,0,0.633491,0,4.26934e+07
09/06/2009 01:00,9,6,0,1,0,21,40,0,8.74221e+06,3.82176e+07,6.69644e+06,19.8452,19.8452,19.8452,15.3675,0,0.490445,0,3.30551e+07
09/06/2009 02:00,9,6,0,2,0,19.8,43,0,6.92949e+06,3.60065e+07,6.69644e+06,19.8421,19.8421,19.8421,15.3675,0,0.363099,0,2.44549e+07
09/06/2009 03:00,9,6,0,3,0,19,46,0,5.43844e+06,3.41907e+07,6.69644e+06,19.839,19.839,19.839,15.3675,0,0.258738,0,1.74144e+07
09/06/2009 04:00,9,6,0,4,0,18,49,0,4.05657e+06,3.2509e+07,6.69644e+06,19.8373,19.8373,19.8373,15.3675,0,0.162357,0,1.09231e+07
09/06/2009 05:00,9,6,0,5,0,16,55,0,1.66188e+06,2.96839e+07,6.69644e+06,19.8373,19.8373,19.8373,15.3675,0,0.0242573,0,1.63203e+06
09/06/2009 06:00,9,6,0,6,0,16,55,0,367961,2.83597e+07,6.69644e+06,19.8387,19.8387,19.8387,15.3675,0,0.0155349,0,1.04551e+06
09/06/2009 07:00,9,6,0,7,0,21,40,0,4.59013e+06,2.16232e+07,6.69644e+06,19.8428,19.8428,19.8428,15.3675,0,0.199496,0,1.34393e+07
09/06/2009 08:00,9,6,0,8,0,24,31,0,1.45435e+07,6.56649e+07,6.69644e+06,19.8567,19.8567,19.8567,15.3675,0,0.901855,0,6.09393e+07
09/06/2009 09:00,9,6,0,9,0,27,24,0,3.12888e+07,1.17018e+08,6.69644e+06,19.8765,19.8765,19.8765,15.3675,0,2.12278,0,1.44071e+08
09/06/2009 10:00,9,6,0,10,0,29,20,0,5.84729e+07,2.30051e+08,6.69644e+06,19.892,19.892,19.892,15.3675,0,4.20099,0,2.86098e+08
09/06/2009 11:00,9,6,0,11,0,32,16,0,7.3143e+07,2.48449e+08,6.69644e+06,19.9132,19.9132,19.9132,15.3675,0,5.37988,0,3.68095e+08
09/06/2009 12:00,9,6,0,12,0,32,16,0,8.20752e+07,2.39733e+08,6.69644e+06,19.9174,19.9174,19.9174,15.3675,0,6.11711,0,4.18923e+08
09/06/2009 13:00,9,6,0,13,0,31,17,0,7.68311e+07,2.13094e+08,6.69644e+06,19.9185,19.9185,19.9185,15.3675,0,5.67733,0,3.88898e+08
09/06/2009 14:00,9,6,0,14,0,32,17,0,7.22648e+07,2.07268e+08,6.69644e+06,19.934,19.934,19.934,15.3675,0,5.29393,0,3.63867e+08
09/06/2009 15:00,9,6,0,15,0,32,17,0,6.93037e+07,2.2344e+08,6.69644e+06,19.9418,19.9418,19.9418,15.3675,0,5.04575,0,3.47405e+08
09/06/2009 16:00,9,6,0,16,0,30,18,0,7.00886e+07,2.44329e+08,6.69644e+06,19.9332,19.9332,19.9332,15.3675,0,5.10503,0,3.50822e+08
09/06/2009 17:00,9,6,0,17,0,30,18,0,6.64478e+07,2.39761e+08,6.69644e+06,19.9388,19.9388,19.9388,15.3675,0,4.81197,0,3.3109e+08
09/06/2009 18:00,9,6,0,18,0,29,19,0,6.13472e+07,2.63132e+08,6.69644e+06,19.9288,19.9288,19.9288,15.3675,0,4.40986,0,3.0276e+08
09/06/2009 19:00,9,6,0,19,0,27,23,0,5.13722e+07,2.01515e+08,6.69644e+06,19.9183,19.9183,19.9183,15.3675,0,3.63294,0,2.48845e+08
09/06/2009 20:00,9,6,0,20,0,26,24,0,4.12284e+07,1.80337e+08,6.69644e+06,19.9091,19.9091,19.9091,15.3675,0,2.85904,0,1.95441e+08
09/06/2009 21:00,9,6,0,21,0,24,27,0,3.83191e+07,1.76745e+08,6.69644e+06,19.8917,19.8917,19.8917,15.3675,0,2.64064,0,1.79821e+08
09/06/2009 22:00,9,6,0,22,0,23,38,0,2.12969e+07,8.44927e+07,6.69644e+06,19.9043,19.9043,19.9043,15.3675,0,1.38487,0,9.45686e+07
09/06/2009 23:00,9,6,0,23,0,22,46,0,1.4706e+07,5.15663e+07,6.69644e+06,19.9095,19.9095,19.9095,15.3675,0,0.911708,0,6.23285e+07
09/07/2009 00:00,9,7,1,0,0,22,50,0,1.14551e+07,4.75981e+07,6.69644e+06,19.9142,19.9142,19.9142,15.3675,0,0.680686,0,4.65831e+07
09/07/2009 01:00,9,7,1,1,0,18,64,0,7.96924e+06,3.72627e+07,6.69644e+06,19.9095,19.9095,19.9095,15.3675,0,0.435256,0,2.97561e+07
09/07/2009 02:00,9,7,1,2,0,18,56,0,6.56918e+06,3.55583e+07,6.69644e+06,19.8976,19.8976,19.8976,15.3675,0,0.337327,0,2.30007e+07
09/07/2009 03:00,9,7,1,3,0,18,56,0,5.42305e+06,3.41657e+07,6.69644e+06,19.8912,19.8912,19.8912,15.3675,0,0.257232,0,1.75148e+07
09/07/2009 04:00,9,7,1,4,0,17,52,0,3.65079e+06,3.2008e+07,6.69644e+06,19.8864,19.8864,19.8864,15.3675,0,0.133887,0,9.10673e+06
09/07/2009 05:00,9,7,1,5,0,17,48,0,2.52266e+06,3.06629e+07,6.69644e+06,19.882,19.882,19.882,15.3675,0,0.0638698,0,4.34005e+06
09/07/2009 06:00,9,7,1,6,0,16,51,0,782057,2.87993e+07,6.69644e+06,19.8814,19.8814,19.8814,15.3675,0,0.0242172,0,1.64536e+06
09/07/2009 07:00,9,7,1,7,0,19,46,0,4.22138e+06,2.11674e+07,6.69644e+06,19.8813,19.8813,19.8813,15.3675,0,0.173591,0,1.17937e+07
09/07/2009 08:00,9,7,1,8,0,26,30,0,1.49346e+07,6.16967e+07,6.69644e+06,19.9024,19.9024,19.9024,15.3675,0,0.928479,0,6.33768e+07
09/07/2009 09:00,9,7,1,9,0,27,28,0,3.17495e+07,1.1758e+08,6.69644e+06,19.9219,19.9219,19.9219,15.3675,0,2.15493,0,1.47723e+08
09/07/2009 10:00,9,7,1,10,0,30,24,0,6.0579e+07,2.32655e+08,6.69644e+06,19.9489,19.9489,19.9489,15.3675,0,4.36095,0,3.00723e+08
09/07/2009 11:00,9,7,1,11,0,31,21,0,7.33823e+07,2.48719e+08,6.69644e+06,19.9515,19.9515,19.9515,15.3675,0,5.39292,0,3.72094e+08
09/07/2009 12:00,9,7,1,12,0,32,20,0,8.19725e+07,2.39552e+08,6.69644e+06,19.9614,19.9614,19.9614,15.3675,0,6.09829,0,4.21669e+08
09/07/2009 13:00,9,7,1,13,0,32,20,0,8.15924e+07,2.19109e+08,6.69644e+06,19.9696,19.9696,19.9696,15.3675,0,6.06788,0,4.20314e+08
09/07/2009 14:00,9,7,1,14,0,32,21,0,7.71612e+07,2.13428e+08,6.69644e+06,19.9773,19.9773,19.9773,15.3675,0,5.69031,0,3.94822e+08
09/07/2009 15:00,9,7,1,15,0,32,20,0,8.29737e+07,2.60646e+08,6.69644e+06,19.9784,19.9784,19.9784,15.3675,0,6.1637,0,4.27772e+08
09/07/2009 16:00,9,7,1,16,0,27,37,0,7.63316e+07,2.55357e+08,6.69644e+06,20.0014,20.0014,20.0014,15.3675,0,5.60027,0,3.90602e+08
09/07/2009 17:00,9,7,1,17,0,24,50,0,6.83907e+07,2.42146e+08,6.69644e+06,20.0132,20.0132,20.0132,15.3675,0,4.95762,0,3.46658e+08
09/07/2009 18:00,9,7,1,18,0,23,53,0,6.30015e+07,2.55386e+08,6.69644e+06,20.0089,20.0089,20.0089,15.3675,0,4.52995,0,3.16458e+08
09/07/2009 19:00,9,7,1,19,0,22,57,0,5.26093e+07,2.02999e+08,6.69644e+06,20.0041,20.0041,20.0041,15.3675,0,3.71984,0,2.596e+08
09/07/2009 20:00,9,7,1,20,0,22,50,0,4.1522e+07,1.80669e+08,6.69644e+06,19.9877,19.9877,19.9877,15.3675,0,2.87536,0,1.99955e+08
09/07/2009 21:00,9,7,1,21,0,21,46,0,3.82126e+07,1.76594e+08,6.69644e+06,19.9552,19.9552,19.9552,15.3675,0,2.62861,0,1.81512e+08
09/07/2009 22:00,9,7,1,22,0,19,49,0,1.87211e+07,8.133e+07,6.69644e+06,19.9295,19.9295,19.9295,15.3675,0,1.19844,0,8.22917e+07
09/07/2009 23:00,9,7,1,23,0,19,52,0,1.20767e+07,4.83496e+07,6.69644e+06,19.9224,19.9224,19.9224,15.3675,0,0.724481,0,4.96692e+07
09/08/2009 00:00,9,8,2,0,0,19,56,0,1.01275e+07,4.59749e+07,6.69644e+06,19.9245,19.9245,19.9245,15.3675,0,0.586767,0,4.02464e+07
09/08/2009 01:00,9,8,2,1,0,17,68,0,7.27808e+06,3.64173e+07,6.69644e+06,19.9245,19.9245,19.9245,15.3675,0,0.386455,0,2.65071e+07
09/08/2009 02:00,9,8,2,2,0,16,72,0,5.77886e+06,3.45927e+07,6.69644e+06,19.9212,19.9212,19.9212,15.3675,0,0.281724,0,1.93097e+07
09/08/2009 03:00,9,8,2,3,0,17,55,0,4.18849e+06,3.26597e+07,6.69644e+06,19.9147,19.9147,19.9147,15.3675,0,0.171059,0,1.17079e+07
09/08/2009 04:00,9,8,2,4,0,16,63,0,2.81044e+06,3.10102e+07,6.69644e+06,19.9097,19.9097,19.9097,15.3675,0,0.0836152,0,5.71655e+06
09/08/2009 05:00,9,8,2,5,0,19,46,0,2.71451e+06,3.08963e+07,6.69644e+06,19.9087,19.9087,19.9087,15.3675,0,0.0769639,0,5.26071e+06
09/08/2009 06:00,9,8,2,6,0,20,43,0,2.43328e+06,3.05561e+07,6.69644e+06,19.9094,19.9094,19.9094,15.3675,0,0.057438,0,3.92663e+06
09/08/2009 07:00,9,8,2,7,0,20,43,0,5.03824e+06,2.23379e+07,6.69644e+06,19.9098,19.9098,19.9098,15.3675,0,0.230168,0,1.57364e+07
09/08/2009 08:00,9,8,2,8,0,24,36,0,1.52675e+07,6.65444e+07,6.69644e+06,19.9287,19.9287,19.9287,15.3675,0,0.951721,0,6.53392e+07
09/08/2009 09:00,9,8,2,9,0,26,30,0,3.0587e+07,1.07249e+08,6.69644e+06,19.9446,19.9446,19.9446,15.3675,0,2.0664,0,1.42359e+08
09/08/2009 10:00,9,8,2,10,0,26,30,0,5.70468e+07,2.28237e+08,6.69644e+06,19.9443,19.9443,19.9443,15.3675,0,4.08184,0,2.81191e+08
09/08/2009 11:00,9,8,2,11,0,27,30,0,6.80429e+07,2.22043e+08,6.69644e+06,19.9569,19.9569,19.9569,15.3675,0,4.95967,0,3.42605e+08
09/08/2009 12:00,9,8,2,12,0,28,28,0,6.99548e+07,2.04383e+08,6.69644e+06,19.9627,19.9627,19.9627,15.3675,0,5.10546,0,3.5312e+08
09/08/2009 13:00,9,8,2,13,0,28,28,0,7.50367e+07,2.1084e+08,6.69644e+06,19.9705,19.9705,19.9705,15.3675,0,5.52603,0,3.82856e+08
09/08/2009 14:00,9,8,2,14,0,28,30,0,7.28382e+07,2.27891e+08,6.69644e+06,19.9802,19.9802,19.9802,15.3675,0,5.32923,0,3.69999e+08
09/08/2009 15:00,9,8,2,15,0,27,34,0,6.6779e+07,2.20226e+08,6.69644e+06,19.9888,19.9888,19.9888,15.3675,0,4.83504,0,3.36317e+08
09/08/2009 16:00,9,8,2,16,0,25,39,0,7.3601e+07,2.4874e+08,6.69644e+06,19.9887,19.9887,19.9887,15.3675,0,5.38362,0,3.74462e+08
09/08/2009 17:00,9,8,2,17,0,24,47,0,7.34863e+07,2.68496e+08,6.69644e+06,20.0043,20.0043,20.0043,15.3675,0,5.36819,0,3.74648e+08
09/08/2009 18:00,9,8,2,18,0,22,53,0,6.29883e+07,2.61875e+08,6.69644e+06,19.9916,19.9916,19.9916,15.3675,0,4.53133,0,3.1538e+08
09/08/2009 19:00,9,8,2,19,0,20,64,0,5.04308e+07,2.00303e+08,6.69644e+06,19.9855,19.9855,19.9855,15.3675,0,3.55349,0,2.46993e+08
09/08/2009 20:00,9,8,2,20,0,19,64,0,3.8958e+07,1.77502e+08,6.69644e+06,19.9721,19.9721,19.9721,15.3675,0,2.68305,0,1.85951e+08
09/08/2009 21:00,9,8,2,21,0,18,73,0,3.62984e+07,1.7422e+08,6.69644e+06,19.9725,19.9725,19.9725,15.3675,0,2.48355,0,1.72142e+08
09/08/2009 22:00,9,8,2,22,0,19,68,0,1.90361e+07,8.17078e+07,6.69644e+06,19.977,19.977,19.977,15.3675,0,1.21936,0,8.45993e+07
09/08/2009 23:00,9,8,2,23,0,18,68,0,1.13406e+07,4.74453e+07,6.69644e+06,19.9633,19.9633,19.9633,15.3675,0,0.671782,0,4.64699e+07
09/09/2009 00:00,9,9,3,0,0,18,73,0,9.62168e+06,4.53524e+07,6.69644e+06,19.9572,19.9572,19.9572,15.3675,0,0.550532,0,3.80322e+07
09/09/2009 01:00,9,9,3,1,0,16,88,0,5.112e+06,3.1612e+07,6.69644e+06,19.9561,19.9561,19.9561,15.3675,0,0.234939,0,1.62261e+07
09/09/2009 02:00,9,9,3,2,0,16,82,0,4.37769e+06,3.07203e+07,6.69644e+06,19.9533,19.9533,19.9533,15.3675,0,0.183831,0,1.26886e+07
09/09/2009 03:00,9,9,3,3,0,15,82,0,3.34075e+06,2.94872e+07,6.69644e+06,19.9498,19.9498,19.9498,15.3675,0,0.120179,0,8.28887e+06
09/09/2009 04:00,9,9,3,4,0,15,88,0,1.95579e+06,2.7867e+07,6.69644e+06,19.9481,19.9481,19.9481,15.3675,0,0.0441632,0,3.04484e+06
09/09/2009 05:00,9,9,3,5,0,15,82,0,1.37423e+06,2.71611e+07,6.69644e+06,19.9482,19.9482,19.9482,15.3675,0,0.00396217,0,273177
09/09/2009 06:00,9,9,3,6,0,15,82,0,0,2.57744e+07,6.69644e+06,19.9482,19.9482,19.9482,19.9482,0,0,0,0
09/09/2009 07:00,9,9,3,7,0,16,77,0,333534,1.49748e+07,6.69644e+06,19.9502,19.9502,19.9502,15.3675,0,0.0130356,0,899154
09/09/2009 08:00,9,9,3,8,0,17,72,0,1.03323e+07,3.84588e+07,6.69644e+06,19.9728,19.9728,19.9728,15.3675,0,0.600406,0,4.16233e+07
09/09/2009 09:00,9,9,3,9,0,17,72,1.90578e+06,1.77365e+07,8.46416e+07,6.69644e+06,19.8692,19.8692,19.8692,15.3675,0,1.1566,0,7.83645e+07
09/09/2009 10:00,9,9,3,10,0,17,72,0,3.70167e+07,1.32573e+08,6.69644e+06,19.9681,19.9681,19.9681,15.3675,0,2.54005,0,1.75889e+08
09/09/2009 11:00,9,9,3,11,0,19,60,0,4.84335e+07,1.77509e+08,6.69644e+06,20.0028,20.0028,20.0028,15.3675,0,3.40405,0,2.37494e+08
09/09/2009 12:00,9,9,3,12,0,20,56,0,5.54807e+07,1.86208e+08,6.69644e+06,20.0074,20.0074,20.0074,15.3675,0,3.94549,0,2.75541e+08
09/09/2009 13:00,9,9,3,13,0,21,49,0,5.71779e+07,2.28178e+08,6.69644e+06,20.0055,20.0055,20.0055,15.3675,0,4.07339,0,2.84355e+08
09/09/2009 14:00,9,9,3,14,0,19,52,3.60327e+06,5.38526e+07,2.07865e+08,6.69644e+06,19.779,19.779,19.779,15.3675,0,3.94185,0,2.61749e+08
09/09/2009 15:00,9,9,3,15,0,19,56,3.68649e+06,5.61634e+07,2.30779e+08,6.69644e+06,19.7596,19.7596,19.7596,15.3675,0,4.12563,0,2.72745e+08
09/09/2009 16:00,9,9,3,16,0,19,52,3.78446e+06,5.53766e+07,2.29896e+08,6.69644e+06,19.7396,19.7396,19.7396,15.3675,0,4.07121,0,2.67922e+08
09/09/2009 17:00,9,9,3,17,0,17,72,6.87667e+06,5.6568e+07,2.61194e+08,6.69644e+06,19.4804,19.4804,19.4804,15.3675,0,4.35051,0,2.69344e+08
09/09/2009 18:00,9,9,3,18,0,16,77,8.41923e+06,5.21091e+07,2.57364e+08,6.69644e+06,19.2684,19.2684,19.2684,15.3675,0,4.10012,0,2.40766e+08
09/09/2009 19:00,9,9,3,19,0,16,77,2.05884e+06,3.29009e+07,1.72125e+08,6.69644e+06,19.7702,19.7702,19.7702,15.3675,0,2.26207,0,1.49909e+08
09/09/2009 20:00,9,9,3,20,0,16,82,2.14336e+06,2.3782e+07,1.19227e+08,6.69644e+06,19.8362,19.8362,19.8362,15.3675,0,1.59872,0,1.07533e+08
09/09/2009 21:00,9,9,3,21,0,14,94,0,1.99604e+07,1.12351e+08,6.69644e+06,19.9222,19.9222,19.9222,15.3675,0,1.28589,0,8.81561e+07
09/09/2009 22:00,9,9,3,22,0,14,94,0,1.11691e+07,5.98208e+07,6.69644e+06,19.964,19.964,19.964,15.3675,0,0.659282,0,4.56124e+07
09/09/2009 23:00,9,9,3,23,0,14,88,0,3.48947e+06,3.58033e+07,6.69644e+06,19.9628,19.9628,19.9628,15.3675,0,0.150562,0,1.04138e+07
09/10/2009 00:00,9,10,4,0,0,13,94,0,1.61721e+06,3.35647e+07,6.69644e+06,19.959,19.959,19.959,15.3675,0,0.0307592,0,2.12576e+06
09/10/2009 01:00,9,10,4,1,0,13,88,0,0,2.57744e+07,6.69644e+06,19.958,19.958,19.958,19.958,0,0,0,0
09/10/2009 02:00,9,10,4,2,0,13,88,0,0,2.57744e+07,6.69644e+06,19.958,19.958,19.958,19.958,0,0,0,0
09/10/2009 03:00,9,10,4,3,0,12,94,0,0,2.57744e+07,6.69644e+06,19.958,19.958,19.958,19.958,0,0,0,0
09/10/2009 04:00,9,10,4,4,0,12,94,0,0,2.57744e+07,6.69644e+06,19.958,19.958,19.958,19.958,0,0,0,0
09/10/2009 05:00,9,10,4,5,0,12,94,0,0,2.57744e+07,6.69644e+06,19.958,19.958,19.958,19.958,0,0,0,0
09/10/2009 06:00,9,10,4,6,0,12,94,0,0,2.57744e+07,6.69644e+06,19.958,19.958,19.958,19.958,0,0,0,0
09/10/2009 07:00,9,10,4,7,0,12,94,0,0,1.45943e+07,6.69644e+06,19.958,19.958,19.958,19.958,0,0,0,0
09/10/2009 08:00,9,10,4,8,0,12,94,0,0,1.31242e+07,6.69644e+06,19.958,19.958,19.958,19.958,0,0,0,0
09/10/2009 09:00,9,10,4,9,0,13,88,3.04766e+06,0,1.63084e+07,6.69644e+06,19.2319,19.2319,19.2319,15.3675,0,0.0914885,0,5.30411e+06
09/10/2009 10:00,9,10,4,10,0,13,82,2.89776e+06,2.46513e+06,2.98941e+07,6.69644e+06,18.1308,18.1308,18.1308,15.3675,0,0.203464,0,8.24322e+06
09/10/2009 11:00,9,10,4,11,0,14,77,2.53854e+06,1.21463e+07,7.83441e+07,6.69644e+06,18.7749,18.7749,18.7749,15.3675,0,0.789963,0,4.05824e+07
09/10/2009 12:00,9,10,4,12,0,16,63,1.60086e+06,2.43592e+07,9.23674e+07,6.69644e+06,19.7791,19.7791,19.7791,15.3675,0,1.6151,0,1.07248e+08
09/10/2009 13:00,9,10,4,13,0,17,59,6.60135e+06,3.51982e+07,1.3743e+08,6.69644e+06,19.2809,19.2809,19.2809,15.3675,0,2.71479,0,1.59929e+08
09/10/2009 14:00,9,10,4,14,0,17,59,6.70026e+06,3.46303e+07,1.36797e+08,6.69644e+06,19.1242,19.1242,19.1242,15.3675,0,2.67658,0,1.51369e+08
09/10/2009 15:00,9,10,4,15,0,17,59,6.7683e+06,3.50521e+07,1.50681e+08,6.69644e+06,19.11,19.11,19.11,15.3675,0,2.71119,0,1.52746e+08
09/10/2009 16:00,9,10,4,16,0,17,55,6.93986e+06,3.2945e+07,1.61547e+08,6.69644e+06,19.0298,19.0298,19.0298,15.3675,0,2.56444,0,1.41387e+08
09/10/2009 17:00,9,10,4,17,0,17,59,7.03971e+06,3.27064e+07,1.76822e+08,6.69644e+06,18.9984,18.9984,18.9984,15.3675,0,2.55253,0,1.39523e+08
09/10/2009 18:00,9,10,4,18,0,16,63,8.65973e+06,2.19144e+07,1.26443e+08,6.69644e+06,18.4141,18.4141,18.4141,15.3675,0,1.86198,0,8.5409e+07
09/10/2009 19:00,9,10,4,19,0,15,67,2.47153e+06,1.15398e+07,8.37433e+07,6.69644e+06,18.8487,18.8487,18.8487,15.3675,0,0.743673,0,3.89744e+07
09/10/2009 20:00,9,10,4,20,0,14,72,0,1.4721e+06,3.33897e+07,6.69644e+06,19.1969,19.1969,19.1969,15.3675,0,0.0208004,0,1.19914e+06
09/10/2009 21:00,9,10,4,21,0,14,72,0,0,3.18552e+07,6.69644e+06,19.2144,19.2144,19.2144,19.2144,0,0,0,0
09/10/2009 22:00,9,10,4,22,0,13,77,0,0,3.18552e+07,6.69644e+06,19.2144,19.2144,19.2144,19.2144,0,0,0,0
09/10/2009 23:00,9,10,4,23,0,12,82,0,0,3.18552e+07,6.69644e+06,19.2144,19.2144,19.2144,19.2144,0,0,0,0
09/11/2009 00:00,9,11,5,0,0,13,82,0,0,3.18552e+07,6.69644e+06,19.2144,19.2144,19.2144,19.2144,0,0,0,0
09/11/2009 01:00,9,11,5,1,0,13,82,0,0,2.79358e+07,6.69644e+06,19.2144,19.2144,19.2144,19.2144,0,0,0,0
09/11/2009 02:00,9,11,5,2,0,13,82,0,0,2.79358e+07,6.69644e+06,19.2144,19.2144,19.2144,19.2144,0,0,0,0
09/11/2009 03:00,9,11,5,3,0,12,82,0,0,2.79358e+07,6.69644e+06,19.2144,19.2144,19.2144,19.2144,0,0,0,0
09/11/2009 04:00,9,11,5,4,0,12,82,0,0,2.79358e+07,6.69644e+06,19.2144,19.2144,19.2144,19.2144,0,0,0,0
09/11/2009 05:00,9,11,5,5,0,12,82,0,0,2.79358e+07,6.69644e+06,19.2144,19.2144,19.2144,19.2144,0,0,0,0
09/11/2009 06:00,9,11,5,6,0,12,82,0,0,2.79358e+07,6.69644e+06,19.2144,19.2144,19.2144,19.2144,0,0,0,0
09/11/2009 07:00,9,11,5,7,0,14,77,0,0,1.67556e+07,6.69644e+06,19.2144,19.2144,19.2144,19.2144,0,0,0,0
09/11/2009 08:00,9,11,5,8,0,15,72,0,1.07445e+06,4.5101e+07,6.69644e+06,19.2372,19.2372,19.2372,16.9063,0,0.0524042,0,3.0713e+06
09/11/2009 09:00,9,11,5,9,0,16,68,2.23342e+06,1.08227e+07,8.53627e+07,6.69644e+06,19.3929,19.3929,19.3929,15.3675,0,0.703363,0,4.27754e+07
09/11/2009 10:00,9,11,5,10,0,18,59,0,3.71539e+07,1.836e+08,6.69644e+06,19.9017,19.9017,19.9017,15.3675,0,2.55371,0,1.74399e+08
09/11/2009 11:00,9,11,5,11,0,19,60,0,4.54633e+07,1.73884e+08,6.69644e+06,19.9984,19.9984,19.9984,15.3675,0,3.18036,0,2.21675e+08
09/11/2009 12:00,9,11,5,12,0,22,50,0,5.76169e+07,1.89016e+08,6.69644e+06,20.0175,20.0175,20.0175,15.3675,0,4.1234,0,2.88594e+08
09/11/2009 13:00,9,11,5,13,0,23,47,0,6.91183e+07,2.23399e+08,6.69644e+06,20.023,20.023,20.023,15.3675,0,5.04203,0,3.53302e+08
09/11/2009 14:00,9,11,5,14,0,22,50,0,6.23797e+07,1.94878e+08,6.69644e+06,20.0117,20.0117,20.0117,15.3675,0,4.49265,0,3.14043e+08
09/11/2009 15:00,9,11,5,15,0,20,56,1.41507e+06,5.81741e+07,2.10961e+08,6.69644e+06,19.9864,19.9864,19.9864,15.3675,0,4.16332,0,2.89438e+08
09/11/2009 16:00,9,11,5,16,0,19,60,3.50783e+06,5.68214e+07,2.31423e+08,6.69644e+06,19.7998,19.7998,19.7998,15.3675,0,4.16725,0,2.78017e+08
09/11/2009 17:00,9,11,5,17,0,19,60,3.68155e+06,5.36872e+07,2.27711e+08,6.69644e+06,19.755,19.755,19.755,15.3675,0,3.93366,0,2.59784e+08
09/11/2009 18:00,9,11,5,18,0,19,60,3.86071e+06,4.97488e+07,2.52751e+08,6.69644e+06,19.7188,19.7188,19.7188,15.3675,0,3.64132,0,2.38493e+08
09/11/2009 19:00,9,11,5,19,0,17.1,70,1.7268e+06,4.01027e+07,1.89278e+08,6.69644e+06,19.9176,19.9176,19.9176,15.3675,0,2.78014,0,1.90402e+08
09/11/2009 20:00,9,11,5,20,0,16,77,2.07257e+06,3.02539e+07,1.68901e+08,6.69644e+06,19.8813,19.8813,19.8813,15.3675,0,2.06836,0,1.40524e+08
09/11/2009 21:00,9,11,5,21,0,16,77,0,2.86634e+07,1.64827e+08,6.69644e+06,19.952,19.952,19.952,15.3675,0,1.91842,0,1.32381e+08
09/11/2009 22:00,9,11,5,22,0,15,77,0,9.7952e+06,7.04195e+07,6.69644e+06,19.9637,19.9637,19.9637,15.3675,0,0.563107,0,3.89561e+07
09/11/2009 23:00,9,11,5,23,0,15,82,0,4.34972e+06,3.90164e+07,6.69644e+06,19.9565,19.9565,19.9565,15.3675,0,0.210426,0,1.45346e+07
09/12/2009 00:00,9,12,6,0,0,14,88,0,2.58998e+06,3.68792e+07,6.69644e+06,19.9547,19.9547,19.9547,15.3675,0,0.0881218,0,6.08433e+06
09/12/2009 01:00,9,12,6,1,0,13,94,0,0,2.79358e+07,6.69644e+06,19.9535,19.9535,19.9535,19.9535,0,0,0,0
09/12/2009 02:00,9,12,6,2,0,12,94,0,0,2.79358e+07,6.69644e+06,19.9535,19.9535,19.9535,19.9535,0,0,0,0
09/12/2009 03:00,9,12,6,3,0,11,100,0,0,2.79358e+07,6.69644e+06,19.9535,19.9535,19.9535,19.9535,0,0,0,0
09/12/2009 04:00,9,12,6,4,0,11,94,0,0,2.79358e+07,6.69644e+06,19.9535,19.9535,19.9535,19.9535,0,0,0,0
09/12/2009 05:00,9,12,6,5,0,11,94,0,0,2.79358e+07,6.69644e+06,19.9535,19.9535,19.9535,19.9535,0,0,0,0
09/12/2009 06:00,9,12,6,6,0,12,94,0,0,2.79358e+07,6.69644e+06,19.9535,19.9535,19.9535,19.9535,0,0,0,0
09/12/2009 07:00,9,12,6,7,0,13,88,0,0,1.63953e+07,6.69644e+06,19.9535,19.9535,19.9535,19.9535,0,0,0,0
09/12/2009 08:00,9,12,6,8,0,15,77,0,4.52524e+06,4.91317e+07,6.69644e+06,19.9561,19.9561,19.9561,16.514,0,0.239627,0,1.65536e+07
09/12/2009 09:00,9,12,6,9,0,17,68,1.80845e+06,1.38989e+07,8.86039e+07,6.69644e+06,19.8477,19.8477,19.8477,15.3675,0,0.88592,0,5.96632e+07
09/12/2009 10:00,9,12,6,10,0,18,64,0,3.83279e+07,1.85008e+08,6.69644e+06,19.9637,19.9637,19.9637,15.3675,0,2.63809,0,1.82514e+08
09/12/2009 11:00,9,12,6,11,0,19,60,0,4.81776e+07,1.77269e+08,6.69644e+06,20.0035,20.0035,20.0035,15.3675,0,3.3898,0,2.36533e+08
09/12/2009 12:00,9,12,6,12,0,21,49,0,6.53518e+07,2.18685e+08,6.69644e+06,19.9964,19.9964,19.9964,15.3675,0,4.74184,0,3.30373e+08
09/12/2009 13:00,9,12,6,13,0,22,43,0,5.81908e+07,2.09546e+08,6.69644e+06,19.9869,19.9869,19.9869,15.3675,0,4.15806,0,2.89103e+08
09/12/2009 14:00,9,12,6,14,0,21,43,0,5.39238e+07,2.24158e+08,6.69644e+06,19.9711,19.9711,19.9711,15.3675,0,3.82425,0,2.64986e+08
09/12/2009 15:00,9,12,6,15,0,19,73,3.08031e+06,6.22467e+07,2.17844e+08,6.69644e+06,19.8821,19.8821,19.8821,15.3675,0,4.56954,0,3.10512e+08
09/12/2009 16:00,9,12,6,16,0,18,68,4.83185e+06,6.25893e+07,2.40068e+08,6.69644e+06,19.7039,19.7039,19.7039,15.3675,0,4.7002,0,3.06793e+08
09/12/2009 17:00,9,12,6,17,0,14,77,1.11849e+07,5.3905e+07,2.62635e+08,6.69644e+06,19.0494,19.0494,19.0494,15.3675,0,4.41327,0,2.4462e+08
09/12/2009 18:00,9,12,6,18,0,12,94,1.43695e+07,4.57278e+07,2.59246e+08,6.69644e+06,18.5607,18.5607,18.5607,15.3675,0,3.98335,0,1.91503e+08
09/12/2009 19:00,9,12,6,19,0,12,94,2.92191e+06,3.66657e+07,1.86343e+08,6.69644e+06,19.5114,19.5114,19.5114,15.3675,0,2.5974,0,1.62019e+08
09/12/2009 20:00,9,12,6,20,0,12,94,3.01639e+06,2.7576e+07,1.66641e+08,6.69644e+06,19.62,19.62,19.62,15.3675,0,1.93057,0,1.23577e+08
09/12/2009 21:00,9,12,6,21,0,12,94,0,2.55402e+07,1.60993e+08,6.69644e+06,19.8529,19.8529,19.8529,15.3675,0,1.69164,0,1.1421e+08
09/12/2009 22:00,9,12,6,22,0,11,100,0,6.58279e+06,6.65923e+07,6.69644e+06,19.9213,19.9213,19.9213,15.3675,0,0.36705,0,2.51586e+07
09/12/2009 23:00,9,12,6,23,0,11,100,0,2.97505e+06,3.73431e+07,6.69644e+06,19.9151,19.9151,19.9151,15.3675,0,0.115003,0,7.87183e+06
09/13/2009 00:00,9,13,0,0,0,11,94,0,0,3.40165e+07,6.69644e+06,19.9138,19.9138,19.9138,19.9138,0,0,0,0
09/13/2009 01:00,9,13,0,1,0,10,93,0,0,2.79358e+07,6.69644e+06,19.9138,19.9138,19.9138,19.9138,0,0,0,0
09/13/2009 02:00,9,13,0,2,0,10,93,0,0,2.79358e+07,6.69644e+06,19.9138,19.9138,19.9138,19.9138,0,0,0,0
09/13/2009 03:00,9,13,0,3,0,10,93,0,0,2.79358e+07,6.69644e+06,19.9138,19.9138,19.9138,19.9138,0,0,0,0
09/13/2009 04:00,9,13,0,4,0,8,100,0,0,2.79358e+07,6.69644e+06,19.9138,19.9138,19.9138,19.9138,0,0,0,0
09/13/2009 05:00,9,13,0,5,0,9,100,0,0,2.79358e+07,6.69644e+06,19.9138,19.9138,19.9138,19.9138,0,0,0,0
09/13/2009 06:00,9,13,0,6,0,9,93,0,0,2.79358e+07,6.69644e+06,19.9138,19.9138,19.9138,19.9138,0,0,0,0
09/13/2009 07:00,9,13,0,7,0,11,87,0,0,1.67556e+07,6.69644e+06,19.9138,19.9138,19.9138,19.9138,0,0,0,0
09/13/2009 08:00,9,13,0,8,0,12,88,0,81940.7,4.39417e+07,6.69644e+06,19.9138,19.9138,19.9138,18.3984,0,0.00233521,0,159802
09/13/2009 09:00,9,13,0,9,0,13,88,3.05132e+06,7.37625e+06,9.0967e+07,6.69644e+06,19.4055,19.4055,19.4055,15.3675,0,0.525691,0,3.13497e+07
09/13/2009 10:00,9,13,0,10,0,15,77,2.29166e+06,2.39355e+07,1.69593e+08,6.69644e+06,19.5702,19.5702,19.5702,15.3675,0,1.62078,0,1.02955e+08
09/13/2009 11:00,9,13,0,11,0,17,68,0,4.25794e+07,1.90281e+08,6.69644e+06,19.9597,19.9597,19.9597,15.3675,0,2.96134,0,2.04694e+08
09/13/2009 12:00,9,13,0,12,0,16,72,0,4.75408e+07,1.76391e+08,6.69644e+06,19.9826,19.9826,19.9826,15.3675,0,3.33588,0,2.31725e+08
09/13/2009 13:00,9,13,0,13,0,17,68,6.73237e+06,4.64825e+07,2.2213e+08,6.69644e+06,19.4188,19.4188,19.4188,15.3675,0,3.56583,0,2.17459e+08
09/13/2009 14:00,9,13,0,14,0,12,82,1.43478e+07,4.13381e+07,2.24078e+08,6.69644e+06,18.4877,18.4877,18.4877,15.3675,0,3.64954,0,1.71446e+08
09/13/2009 15:00,9,13,0,15,0,14,82,1.13673e+07,4.18723e+07,2.01512e+08,6.69644e+06,18.685,18.685,18.685,15.3675,0,3.50195,0,1.74909e+08
09/13/2009 16:00,9,13,0,16,0,16,59,8.37464e+06,4.65266e+07,2.23953e+08,6.69644e+06,19.0951,19.0951,19.0951,15.3675,0,3.67157,0,2.06032e+08
09/13/2009 17:00,9,13,0,17,0,16,63,8.31782e+06,5.07259e+07,2.4906e+08,6.69644e+06,19.216,19.216,19.216,15.3675,0,3.98959,0,2.31136e+08
09/13/2009 18:00,9,13,0,18,0,16,63,8.43706e+06,4.56234e+07,2.49375e+08,6.69644e+06,19.1357,19.1357,19.1357,15.3675,0,3.60702,0,2.0461e+08
09/13/2009 19:00,9,13,0,19,0,13,72,2.769e+06,3.37951e+07,1.82633e+08,6.69644e+06,19.5981,19.5981,19.5981,15.3675,0,2.375,0,1.51243e+08
09/13/2009 20:00,9,13,0,20,0,12,76,3.10689e+06,2.36701e+07,1.61943e+08,6.69644e+06,19.5437,19.5437,19.5437,15.3675,0,1.65227,0,1.03867e+08
09/13/2009 21:00,9,13,0,21,0,11,82,0,2.13163e+07,1.55813e+08,6.69644e+06,19.7834,19.7834,19.7834,15.3675,0,1.3864,0,9.21536e+07
09/13/2009 22:00,9,13,0,22,0,13,72,0,4.9993e+06,6.46631e+07,6.69644e+06,19.8873,19.8873,19.8873,15.3675,0,0.256261,0,1.74338e+07
09/13/2009 23:00,9,13,0,23,0,13,72,0,1.60741e+06,3.57146e+07,6.69644e+06,19.8881,19.8881,19.8881,15.3675,0,0.0302038,0,2.05515e+06
09/14/2009 00:00,9,14,1,0,0,11,82,0,0,3.40165e+07,6.69644e+06,19.8878,19.8878,19.8878,19.8878,0,0,0,0
09/14/2009 01:00,9,14,1,1,0,12,71,0,0,2.79358e+07,6.69644e+06,19.8878,19.8878,19.8878,19.8878,0,0,0,0
09/14/2009 02:00,9,14,1,2,0,12,71,0,0,2.79358e+07,6.69644e+06,19.8878,19.8878,19.8878,19.8878,0,0,0,0
09/14/2009 03:00,9,14,1,3,0,12,62,0,0,2.79358e+07,6.69644e+06,19.8878,19.8878,19.8878,19.8878,0,0,0,0
09/14/2009 04:00,9,14,1,4,0,11,66,0,0,2.79358e+07,6.69644e+06,19.8878,19.8878,19.8878,19.8878,0,0,0,0
09/14/2009 05:00,9,14,1,5,0,12,58,0,0,2.79358e+07,6.69644e+06,19.8878,19.8878,19.8878,19.8878,0,0,0,0
09/14/2009 06:00,9,14,1,6,0,12,54,0,0,2.79358e+07,6.69644e+06,19.8878,19.8878,19.8878,19.8878,0,0,0,0
09/14/2009 07:00,9,14,1,7,0,14,51,0,0,1.65755e+07,6.69644e+06,19.8878,19.8878,19.8878,19.8878,0,0,0,0
09/14/2009 08:00,9,14,1,8,0,17,45,0,2.65855e+06,5.13801e+07,6.69644e+06,19.8888,19.8888,19.8888,16.4976,0,0.136761,0,9.3086e+06
09/14/2009 09:00,9,14,1,9,0,18,42,1.46861e+06,1.36326e+07,9.68326e+07,6.69644e+06,19.8599,19.8599,19.8599,15.3675,0,0.855642,0,5.78189e+07
09/14/2009 10:00,9,14,1,10,0,18,45,0,4.07628e+07,2.08027e+08,6.69644e+06,19.9104,19.9104,19.9104,15.3675,0,2.82881,0,1.93444e+08
09/14/2009 11:00,9,14,1,11,0,19,43,0,5.45763e+07,2.2521e+08,6.69644e+06,19.9234,19.9234,19.9234,15.3675,0,3.89499,0,2.67095e+08
09/14/2009 12:00,9,14,1,12,0,21,38,0,6.74786e+07,2.41312e+08,6.69644e+06,19.9291,19.9291,19.9291,15.3675,0,4.91687,0,3.37589e+08
09/14/2009 13:00,9,14,1,13,0,22,31,0,7.15135e+07,2.46373e+08,6.69644e+06,19.9127,19.9127,19.9127,15.3675,0,5.24464,0,3.58807e+08
09/14/2009 14:00,9,14,1,14,0,22,27,0,7.2163e+07,2.47166e+08,6.69644e+06,19.8892,19.8892,19.8892,15.3675,0,5.29696,0,3.60512e+08
09/14/2009 15:00,9,14,1,15,0,22,27,0,7.04472e+07,2.44957e+08,6.69644e+06,19.8806,19.8806,19.8806,15.3675,0,5.15299,0,3.50047e+08
09/14/2009 16:00,9,14,1,16,0,22,25,0,6.99363e+07,2.64184e+08,6.69644e+06,19.865,19.865,19.865,15.3675,0,5.10481,0,3.45577e+08
09/14/2009 17:00,9,14,1,17,0,21,26,0,6.22153e+07,2.54484e+08,6.69644e+06,19.8514,19.8514,19.8514,15.3675,0,4.4865,0,3.02801e+08
09/14/2009 18:00,9,14,1,18,0,19,32,3.59093e+06,5.16828e+07,2.51654e+08,6.69644e+06,19.6336,19.6336,19.6336,15.3675,0,3.78713,0,2.43193e+08
09/14/2009 19:00,9,14,1,19,0,16,45,1.83456e+06,3.95005e+07,1.88692e+08,6.69644e+06,19.753,19.753,19.753,15.3675,0,2.75173,0,1.81644e+08
09/14/2009 20:00,9,14,1,20,0,15,48,2.23568e+06,2.88202e+07,1.6735e+08,6.69644e+06,19.6938,19.6938,19.6938,15.3675,0,1.9801,0,1.28947e+08
09/14/2009 21:00,9,14,1,21,0,14,53,0,2.5964e+07,1.61542e+08,6.69644e+06,19.7886,19.7886,19.7886,15.3675,0,1.72737,0,1.14952e+08
09/14/2009 22:00,9,14,1,22,0,13,58,0,7.51292e+06,6.77087e+07,6.69644e+06,19.8171,19.8171,19.8171,15.3675,0,0.425104,0,2.84713e+07
09/14/2009 23:00,9,14,1,23,0,13,54,0,3.27471e+06,3.77094e+07,6.69644e+06,19.8088,19.8088,19.8088,15.3675,0,0.136426,0,9.12005e+06
09/15/2009 00:00,9,15,2,0,0,12,58,0,0,3.40165e+07,6.69644e+06,19.8054,19.8054,19.8054,19.8054,0,0,0,0
09/15/2009 01:00,9,15,2,1,0,12,58,0,0,2.79358e+07,6.69644e+06,19.8054,19.8054,19.8054,19.8054,0,0,0,0
09/15/2009 02:00,9,15,2,2,0,11,62,0,0,2.79358e+07,6.69644e+06,19.8054,19.8054,19.8054,19.8054,0,0,0,0
09/15/2009 03:00,9,15,2,3,0,10,66,0,0,2.79358e+07,6.69644e+06,19.8054,19.8054,19.8054,19.8054,0,0,0,0
09/15/2009 04:00,9,15,2,4,0,11,62,0,0,2.79358e+07,6.69644e+06,19.8054,19.8054,19.8054,19.8054,0,0,0,0
09/15/2009 05:00,9,15,2,5,0,10,66,0,0,2.79358e+07,6.69644e+06,19.8054,19.8054,19.8054,19.8054,0,0,0,0
09/15/2009 06:00,9,15,2,6,0,9,66,0,0,2.79358e+07,6.69644e+06,19.8054,19.8054,19.8054,19.8054,0,0,0,0
09/15/2009 07:00,9,15,2,7,0,16,42,0,0,1.63953e+07,6.69644e+06,19.8054,19.8054,19.8054,19.8054,0,0,0,0
09/15/2009 08:00,9,15,2,8,0,18,37,0,3.60219e+06,5.25024e+07,6.69644e+06,19.807,19.807,19.807,16.2551,0,0.19281,0,1.28859e+07
09/15/2009 09:00,9,15,2,9,0,21,30,0,1.56615e+07,9.78645e+07,6.69644e+06,19.8268,19.8268,19.8268,15.3675,0,0.99551,0,6.6855e+07
09/15/2009 10:00,9,15,2,10,0,23,23,0,4.44732e+07,2.12663e+08,6.69644e+06,19.8507,19.8507,19.8507,15.3675,0,3.11787,0,2.10396e+08
09/15/2009 11:00,9,15,2,11,0,24,16,0,5.75968e+07,2.29037e+08,6.69644e+06,19.8367,19.8367,19.8367,15.3675,0,4.14419,0,2.78781e+08
09/15/2009 12:00,9,15,2,12,0,25,14,0,6.92052e+07,2.4355e+08,6.69644e+06,19.834,19.834,19.834,15.3675,0,5.07156,0,3.40954e+08
09/15/2009 13:00,9,15,2,13,0,26,12,0,7.40303e+07,2.49624e+08,6.69644e+06,19.8307,19.8307,19.8307,15.3675,0,5.4665,0,3.67242e+08
09/15/2009 14:00,9,15,2,14,0,26,14,0,7.5618e+07,2.51583e+08,6.69644e+06,19.8314,19.8314,19.8314,15.3675,0,5.59227,0,3.75744e+08
09/15/2009 15:00,9,15,2,15,0,27,13,0,7.46356e+07,2.50292e+08,6.69644e+06,19.8351,19.8351,19.8351,15.3675,0,5.50526,0,3.70207e+08
09/15/2009 16:00,9,15,2,16,0,27,12,0,7.43408e+07,2.69774e+08,6.69644e+06,19.8277,19.8277,19.8277,15.3675,0,5.47049,0,3.67257e+08
09/15/2009 17:00,9,15,2,17,0,26,14,0,6.70356e+07,2.60542e+08,6.69644e+06,19.8293,19.8293,19.8293,15.3675,0,4.87418,0,3.27346e+08
09/15/2009 18:00,9,15,2,18,0,23,17,0,5.56554e+07,2.52845e+08,6.69644e+06,19.809,19.809,19.809,15.3675,0,3.97575,0,2.65795e+08
09/15/2009 19:00,9,15,2,19,0,20,30,0,4.3311e+07,1.91551e+08,6.69644e+06,19.8128,19.8128,19.8128,15.3675,0,3.02282,0,2.02259e+08
09/15/2009 20:00,9,15,2,20,0,18,32,0,3.19116e+07,1.68865e+08,6.69644e+06,19.8028,19.8028,19.8028,15.3675,0,2.1672,0,1.44682e+08
09/15/2009 21:00,9,15,2,21,0,18,27,0,2.90186e+07,1.65311e+08,6.69644e+06,19.7881,19.7881,19.7881,15.3675,0,1.9538,0,1.30005e+08
09/15/2009 22:00,9,15,2,22,0,17,29,0,1.1575e+07,7.26162e+07,6.69644e+06,19.7792,19.7792,19.7792,15.3675,0,0.692002,0,4.59524e+07
09/15/2009 23:00,9,15,2,23,0,15,33,0,5.21849e+06,4.00601e+07,6.69644e+06,19.7665,19.7665,19.7665,15.3675,0,0.264361,0,1.75043e+07
09/16/2009 00:00,9,16,3,0,0,14,41,0,2.83265e+06,3.71802e+07,6.69644e+06,19.7562,19.7562,19.7562,15.3675,0,0.105874,0,6.99397e+06
09/16/2009 01:00,9,16,3,1,0,14,44,0,146624,2.59218e+07,6.69644e+06,19.7538,19.7538,19.7538,15.3675,0,0.000192801,0,12729.3
09/16/2009 02:00,9,16,3,2,0,13,47,0,0,2.57744e+07,6.69644e+06,19.7538,19.7538,19.7538,19.7538,0,0,0,0
09/16/2009 03:00,9,16,3,3,0,13,47,0,0,2.57744e+07,6.69644e+06,19.7538,19.7538,19.7538,19.7538,0,0,0,0
09/16/2009 04:00,9,16,3,4,0,12,50,0,0,2.57744e+07,6.69644e+06,19.7538,19.7538,19.7538,19.7538,0,0,0,0
09/16/2009 05:00,9,16,3,5,0,13,41,0,0,2.57744e+07,6.69644e+06,19.7538,19.7538,19.7538,19.7538,0,0,0,0
09/16/2009 06:00,9,16,3,6,0,11,50,0,0,2.57744e+07,6.69644e+06,19.7538,19.7538,19.7538,19.7538,0,0,0,0
09/16/2009 07:00,9,16,3,7,0,16,36,0,0,1.44141e+07,6.69644e+06,19.7538,19.7538,19.7538,19.7538,0,0,0,0
09/16/2009 08:00,9,16,3,8,0,19,28,0,3.38403e+06,3.02195e+07,6.69644e+06,19.7537,19.7537,19.7537,15.3675,0,0.181824,0,1.20041e+07
09/16/2009 09:00,9,16,3,9,0,22,21,0,1.5533e+07,8.00968e+07,6.69644e+06,19.7628,19.7628,19.7628,15.3675,0,0.978302,0,6.47385e+07
09/16/2009 10:00,9,16,3,10,0,24,19,0,4.17469e+07,1.65202e+08,6.69644e+06,19.7966,19.7966,19.7966,15.3675,0,2.9186,0,1.94576e+08
09/16/2009 11:00,9,16,3,11,0,26,14,0,6.07136e+07,2.3297e+08,6.69644e+06,19.8091,19.8091,19.8091,15.3675,0,4.39711,0,2.9397e+08
09/16/2009 12:00,9,16,3,12,0,27,13,0,7.39761e+07,2.49566e+08,6.69644e+06,19.8198,19.8198,19.8198,15.3675,0,5.464,0,3.66179e+08
09/16/2009 13:00,9,16,3,13,0,28,13,0,7.9759e+07,2.56839e+08,6.69644e+06,19.8324,19.8324,19.8324,15.3675,0,5.9386,0,3.9911e+08
09/16/2009 14:00,9,16,3,14,0,29,13,0,8.22326e+07,2.59913e+08,6.69644e+06,19.8464,19.8464,19.8464,15.3675,0,6.13729,0,4.1375e+08
09/16/2009 15:00,9,16,3,15,0,29,14,0,8.09788e+07,2.58254e+08,6.69644e+06,19.8549,19.8549,19.8549,15.3675,0,6.02351,0,4.06852e+08
09/16/2009 16:00,9,16,3,16,0,28,15,0,7.52917e+07,2.50996e+08,6.69644e+06,19.855,19.855,19.855,15.3675,0,5.54532,0,3.7456e+08
09/16/2009 17:00,9,16,3,17,0,26,14,0,6.96073e+07,2.63755e+08,6.69644e+06,19.8348,19.8348,19.8348,15.3675,0,5.07989,0,3.41583e+08
09/16/2009 18:00,9,16,3,18,0,24,17,0,5.92849e+07,2.60602e+08,6.69644e+06,19.8251,19.8251,19.8251,15.3675,0,4.25875,0,2.85743e+08
09/16/2009 19:00,9,16,3,19,0,21,21,0,3.71451e+07,1.75335e+08,6.69644e+06,19.8029,19.8029,19.8029,15.3675,0,2.55899,0,1.70844e+08
09/16/2009 20:00,9,16,3,20,0,19,22,0,2.57637e+07,1.19531e+08,6.69644e+06,19.7759,19.7759,19.7759,15.3675,0,1.71548,0,1.13832e+08
09/16/2009 21:00,9,16,3,21,0,19,22,0,2.24401e+07,1.15453e+08,6.69644e+06,19.7667,19.7667,19.7667,15.3675,0,1.47281,0,9.75252e+07
09/16/2009 22:00,9,16,3,22,0,18,25,0,1.37174e+07,6.29789e+07,6.69644e+06,19.7638,19.7638,19.7638,15.3675,0,0.844393,0,5.5877e+07
09/16/2009 23:00,9,16,3,23,0,17,25,0,6.44638e+06,3.934e+07,6.69644e+06,19.7574,19.7574,19.7574,15.3675,0,0.330173,0,2.18169e+07
09/17/2009 00:00,9,17,4,0,0,15,28,0,3.38944e+06,3.56773e+07,6.69644e+06,19.7464,19.7464,19.7464,15.3675,0,0.136534,0,8.99929e+06
