Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
09/17/2009 01:00,9,17,4,1,0,16,26,0,1.78029e+06,2.76624e+07,6.69644e+06,19.7405,19.7405,19.7405,15.3675,0,0.032686,0,2.15151e+06
09/17/2009 02:00,9,17,4,2,0,15,28,0,328226,2.61489e+07,6.69644e+06,19.7392,19.7392,19.7392,15.3675,0,0.0128539,0,845824
09/17/2009 03:00,9,17,4,3,0,16,24,0,251511,2.6053e+07,6.69644e+06,19.7382,19.7382,19.7382,15.3675,0,0.00751061,0,494113
09/17/2009 04:00,9,17,4,4,0,16,26,0,0,2.57744e+07,6.69644e+06,19.7378,19.7378,19.7378,19.7378,0,0,0,0
09/17/2009 05:00,9,17,4,5,0,17,25,0,0,2.57744e+07,6.69644e+06,19.7378,19.7378,19.7378,19.7378,0,0,0,0
09/17/2009 06:00,9,17,4,6,0,17,32,0,0,2.57744e+07,6.69644e+06,19.7378,19.7378,19.7378,19.7378,0,0,0,0
09/17/2009 07:00,9,17,4,7,0,18,32,0,151695,1.47481e+07,6.69644e+06,19.7377,19.7377,19.7377,15.3675,0,0.000569146,0,37439.3
09/17/2009 08:00,9,17,4,8,0,19,30,0,525427,1.37456e+07,6.69644e+06,19.7358,19.7358,19.7358,15.3675,0,0.0266796,0,1.75424e+06
09/17/2009 09:00,9,17,4,9,0,21,25,0,5.13514e+06,1.80864e+07,6.69644e+06,19.728,19.728,19.728,15.3675,0,0.280911,0,1.84355e+07
09/17/2009 10:00,9,17,4,10,0,23,23,0,1.81877e+07,4.60307e+07,6.69644e+06,19.7329,19.7329,19.7329,15.3675,0,1.17951,0,7.75055e+07
09/17/2009 11:00,9,17,4,11,0,24,20,0,2.52346e+07,9.18766e+07,6.69644e+06,19.7431,19.7431,19.7431,15.3675,0,1.68505,0,1.10983e+08
09/17/2009 12:00,9,17,4,12,0,24,22,0,2.71092e+07,9.41733e+07,6.69644e+06,19.7571,19.7571,19.7571,15.3675,0,1.82197,0,1.20382e+08
09/17/2009 13:00,9,17,4,13,0,24,19,0,4.06606e+07,1.37291e+08,6.69644e+06,19.7575,19.7575,19.7575,15.3675,0,2.84441,0,1.87956e+08
09/17/2009 14:00,9,17,4,14,0,25,16,0,4.45741e+07,1.55404e+08,6.69644e+06,19.7699,19.7699,19.7699,15.3675,0,3.13776,0,2.07927e+08
09/17/2009 15:00,9,17,4,15,0,25,18,0,4.95966e+07,1.6167e+08,6.69644e+06,19.7858,19.7858,19.7858,15.3675,0,3.52793,0,2.34624e+08
09/17/2009 16:00,9,17,4,16,0,22,23,0,4.12857e+07,1.64501e+08,6.69644e+06,19.7845,19.7845,19.7845,15.3675,0,2.87421,0,1.9109e+08
09/17/2009 17:00,9,17,4,17,0,22,21,0,3.76854e+07,1.77658e+08,6.69644e+06,19.7856,19.7856,19.7856,15.3675,0,2.60014,0,1.72912e+08
09/17/2009 18:00,9,17,4,18,0,20.4,26,1.38366e+06,2.61803e+07,1.25263e+08,6.69644e+06,19.755,19.755,19.755,15.3675,0,1.75546,0,1.15931e+08
09/17/2009 19:00,9,17,4,19,0,19,30,0,1.57668e+07,8.63875e+07,6.69644e+06,19.7651,19.7651,19.7651,15.3675,0,0.990671,0,6.55759e+07
09/17/2009 20:00,9,17,4,20,0,18,34,0,6.28183e+06,3.91393e+07,6.69644e+06,19.7752,19.7752,19.7752,15.3675,0,0.318287,0,2.11167e+07
09/17/2009 21:00,9,17,4,21,0,17,36,0,4.54499e+06,3.70239e+07,6.69644e+06,19.7728,19.7728,19.7728,15.3675,0,0.196792,0,1.30491e+07
09/17/2009 22:00,9,17,4,22,0,13,51,0,229221,3.21058e+07,6.69644e+06,19.7709,19.7709,19.7709,15.3675,0,0.00593864,0,393612
09/17/2009 23:00,9,17,4,23,0,13,47,0,0,3.18552e+07,6.69644e+06,19.7707,19.7707,19.7707,19.7707,0,0,0,0
09/18/2009 00:00,9,18,5,0,0,17,32,0,0,3.18552e+07,6.69644e+06,19.7707,19.7707,19.7707,19.7707,0,0,0,0
09/18/2009 01:00,9,18,5,1,0,15,39,0,0,2.79358e+07,6.69644e+06,19.7707,19.7707,19.7707,19.7707,0,0,0,0
09/18/2009 02:00,9,18,5,2,0,14,38,0,0,2.79358e+07,6.69644e+06,19.7707,19.7707,19.7707,19.7707,0,0,0,0
09/18/2009 03:00,9,18,5,3,0,15,39,0,0,2.79358e+07,6.69644e+06,19.7707,19.7707,19.7707,19.7707,0,0,0,0
09/18/2009 04:00,9,18,5,4,0,14,41,0,0,2.79358e+07,6.69644e+06,19.7707,19.7707,19.7707,19.7707,0,0,0,0
09/18/2009 05:00,9,18,5,5,0,13,44,0,0,2.79358e+07,6.69644e+06,19.7707,19.7707,19.7707,19.7707,0,0,0,0
09/18/2009 06:00,9,18,5,6,0,14,41,0,0,2.79358e+07,6.69644e+06,19.7707,19.7707,19.7707,19.7707,0,0,0,0
09/18/2009 07:00,9,18,5,7,0,15,36,0,0,1.69358e+07,6.69644e+06,19.7707,19.7707,19.7707,19.7707,0,0,0,0
09/18/2009 08:00,9,18,5,8,0,16,36,0,402215,4.94906e+07,6.69644e+06,19.7693,19.7693,19.7693,16.8353,0,0.0214276,0,1.4195e+06
09/18/2009 09:00,9,18,5,9,0,17,36,2.10099e+06,9.89361e+06,8.40849e+07,6.69644e+06,19.5849,19.5849,19.5849,15.3675,0,0.629337,0,3.97416e+07
09/18/2009 10:00,9,18,5,10,0,18,37,0,3.06476e+07,1.75599e+08,6.69644e+06,19.7089,19.7089,19.7089,15.3675,0,2.07872,0,1.35894e+08
09/18/2009 11:00,9,18,5,11,0,19,32,0,4.73149e+07,1.96295e+08,6.69644e+06,19.787,19.787,19.787,15.3675,0,3.34665,0,2.22627e+08
09/18/2009 12:00,9,18,5,12,0,19,30,0,5.00694e+07,1.79652e+08,6.69644e+06,19.7929,19.7929,19.7929,15.3675,0,3.55174,0,2.36587e+08
09/18/2009 13:00,9,18,5,13,0,19,30,2.97597e+06,5.12484e+07,1.84204e+08,6.69644e+06,19.6645,19.6645,19.6645,15.3675,0,3.72744,0,2.41081e+08
09/18/2009 14:00,9,18,5,14,0,18,32,4.74722e+06,4.81404e+07,1.82212e+08,6.69644e+06,19.4605,19.4605,19.4605,15.3675,0,3.58964,0,2.21164e+08
09/18/2009 15:00,9,18,5,15,0,12,71,1.40536e+07,4.61692e+07,2.2979e+08,6.69644e+06,18.5616,18.5616,18.5616,15.3675,0,4.00607,0,1.92646e+08
09/18/2009 16:00,9,18,5,16,0,9,93,1.87531e+07,4.38623e+07,2.35284e+08,6.69644e+06,18.0394,18.0394,18.0394,15.3675,0,4.12375,0,1.65901e+08
09/18/2009 17:00,9,18,5,17,0,9,93,1.88554e+07,4.32168e+07,2.5781e+08,6.69644e+06,17.9786,17.9786,17.9786,15.3675,0,4.07973,0,1.60397e+08
09/18/2009 18:00,9,18,5,18,0,9,93,1.89334e+07,3.92916e+07,2.56309e+08,6.69644e+06,17.8489,17.8489,17.8489,15.3675,0,3.78717,0,1.41502e+08
09/18/2009 19:00,9,18,5,19,0,8,93,3.89482e+06,3.16142e+07,1.81203e+08,6.69644e+06,19.1192,19.1192,19.1192,15.3675,0,2.28514,0,1.2906e+08
09/18/2009 20:00,9,18,5,20,0,9,93,3.76633e+06,2.29653e+07,1.6181e+08,6.69644e+06,19.3065,19.3065,19.3065,15.3675,0,1.64245,0,9.73889e+07
09/18/2009 21:00,9,18,5,21,0,9,87,0,2.17107e+07,1.56307e+08,6.69644e+06,19.6946,19.6946,19.6946,15.3675,0,1.4161,0,9.22376e+07
09/18/2009 22:00,9,18,5,22,0,9,87,0,4.6076e+06,6.41907e+07,6.69644e+06,19.8398,19.8398,19.8398,15.3675,0,0.229246,0,1.5432e+07
09/18/2009 23:00,9,18,5,23,0,9,76,0,0,3.40165e+07,6.69644e+06,19.8389,19.8389,19.8389,19.8389,0,0,0,0
09/19/2009 00:00,9,19,6,0,0,8,81,0,0,3.40165e+07,6.69644e+06,19.8389,19.8389,19.8389,19.8389,0,0,0,0
09/19/2009 01:00,9,19,6,1,0,8,76,0,0,2.79358e+07,6.69644e+06,19.8389,19.8389,19.8389,19.8389,0,0,0,0
09/19/2009 02:00,9,19,6,2,0,7,81,0,0,2.79358e+07,6.69644e+06,19.8389,19.8389,19.8389,19.8389,0,0,0,0
09/19/2009 03:00,9,19,6,3,0,7,81,0,0,2.79358e+07,6.69644e+06,19.8389,19.8389,19.8389,19.8389,0,0,0,0
09/19/2009 04:00,9,19,6,4,0,7,81,0,0,2.79358e+07,6.69644e+06,19.8389,19.8389,19.8389,19.8389,0,0,0,0
09/19/2009 05:00,9,19,6,5,0,6,81,0,0,2.79358e+07,6.69644e+06,19.8389,19.8389,19.8389,19.8389,0,0,0,0
09/19/2009 06:00,9,19,6,6,0,7,76,1.53125e+06,0,2.94681e+07,6.69644e+06,19.8328,19.8328,19.8328,15.3675,0,0.000709406,0,47680.2
09/19/2009 07:00,9,19,6,7,0,8,76,0,0,1.63953e+07,6.69644e+06,19.8267,19.8267,19.8267,19.8267,0,0,0,0
09/19/2009 08:00,9,19,6,8,0,9,66,0,110466,4.84196e+07,6.69644e+06,19.8268,19.8268,19.8268,18.7119,0,0.00517558,0,347396
09/19/2009 09:00,9,19,6,9,0,10,62,3.54351e+06,1.19847e+07,9.70686e+07,6.69644e+06,19.2554,19.2554,19.2554,15.3675,0,0.8555,0,4.97563e+07
09/19/2009 10:00,9,19,6,10,0,12,54,2.33029e+06,3.51973e+07,2.03542e+08,6.69644e+06,19.5788,19.5788,19.5788,15.3675,0,2.46062,0,1.55982e+08
09/19/2009 11:00,9,19,6,11,0,12,54,1.86415e+06,4.91651e+07,2.20391e+08,6.69644e+06,19.7917,19.7917,19.7917,15.3675,0,3.50067,0,2.3312e+08
09/19/2009 12:00,9,19,6,12,0,14,47,0,5.96706e+07,2.31561e+08,6.69644e+06,19.842,19.842,19.842,15.3675,0,4.30095,0,2.8967e+08
09/19/2009 13:00,9,19,6,13,0,14,44,1.0232e+07,6.31481e+07,2.46928e+08,6.69644e+06,19.156,19.156,19.156,15.3675,0,5.10689,0,2.91266e+08
09/19/2009 14:00,9,19,6,14,0,15,41,8.66571e+06,6.4584e+07,2.46996e+08,6.69644e+06,19.2093,19.2093,19.2093,15.3675,0,5.12622,0,2.96469e+08
09/19/2009 15:00,9,19,6,15,0,16,36,7.3705e+06,6.27716e+07,2.43265e+08,6.69644e+06,19.2944,19.2944,19.2944,15.3675,0,4.89815,0,2.89543e+08
09/19/2009 16:00,9,19,6,16,0,17,36,6.1336e+06,6.39377e+07,2.63245e+08,6.69644e+06,19.4066,19.4066,19.4066,15.3675,0,4.90804,0,2.98416e+08
09/19/2009 17:00,9,19,6,17,0,17,34,6.47466e+06,5.70685e+07,2.55004e+08,6.69644e+06,19.3383,19.3383,19.3383,15.3675,0,4.38444,0,2.62077e+08
09/19/2009 18:00,9,19,6,18,0,16,36,8.26828e+06,4.76749e+07,2.51797e+08,6.69644e+06,19.0701,19.0701,19.0701,15.3675,0,3.76599,0,2.09913e+08
09/19/2009 19:00,9,19,6,19,0,14,47,2.40513e+06,3.66016e+07,1.85741e+08,6.69644e+06,19.5603,19.5603,19.5603,15.3675,0,2.56944,0,1.62166e+08
09/19/2009 20:00,9,19,6,20,0,14,47,2.53556e+06,2.66878e+07,1.6506e+08,6.69644e+06,19.5937,19.5937,19.5937,15.3675,0,1.84223,0,1.17194e+08
09/19/2009 21:00,9,19,6,21,0,12,54,0,2.35943e+07,1.58637e+08,6.69644e+06,19.7398,19.7398,19.7398,15.3675,0,1.55543,0,1.02367e+08
09/19/2009 22:00,9,19,6,22,0,11,54,0,5.81036e+06,6.56588e+07,6.69644e+06,19.7837,19.7837,19.7837,15.3675,0,0.314171,0,2.08838e+07
09/19/2009 23:00,9,19,6,23,0,10,57,0,1.4285e+06,3.54995e+07,6.69644e+06,19.7751,19.7751,19.7751,15.3675,0,0.0181358,0,1.20319e+06
09/20/2009 00:00,9,20,0,0,0,9,61,0,0,3.40165e+07,6.69644e+06,19.7741,19.7741,19.7741,19.7741,0,0,0,0
09/20/2009 01:00,9,20,0,1,0,11,50,0,0,2.79358e+07,6.69644e+06,19.7741,19.7741,19.7741,19.7741,0,0,0,0
09/20/2009 02:00,9,20,0,2,0,11,47,0,0,2.79358e+07,6.69644e+06,19.7741,19.7741,19.7741,19.7741,0,0,0,0
09/20/2009 03:00,9,20,0,3,0,10,50,0,0,2.79358e+07,6.69644e+06,19.7741,19.7741,19.7741,19.7741,0,0,0,0
09/20/2009 04:00,9,20,0,4,0,10,50,0,0,2.79358e+07,6.69644e+06,19.7741,19.7741,19.7741,19.7741,0,0,0,0
09/20/2009 05:00,9,20,0,5,0,11,47,0,0,2.79358e+07,6.69644e+06,19.7741,19.7741,19.7741,19.7741,0,0,0,0
09/20/2009 06:00,9,20,0,6,0,10,50,0,0,2.79358e+07,6.69644e+06,19.7741,19.7741,19.7741,19.7741,0,0,0,0
09/20/2009 07:00,9,20,0,7,0,11,58,0,0,1.65755e+07,6.69644e+06,19.7741,19.7741,19.7741,19.7741,0,0,0,0
09/20/2009 08:00,9,20,0,8,0,16,36,0,1.11216e+06,4.95686e+07,6.69644e+06,19.7732,19.7732,19.7732,16.4692,0,0.0497538,0,3.29873e+06
09/20/2009 09:00,9,20,0,9,0,19,30,0,1.3675e+07,9.54433e+07,6.69644e+06,19.776,19.776,19.776,15.3675,0,0.86001,0,5.70759e+07
09/20/2009 10:00,9,20,0,10,0,21,25,0,3.84984e+07,2.05296e+08,6.69644e+06,19.7986,19.7986,19.7986,15.3675,0,2.66884,0,1.78009e+08
09/20/2009 11:00,9,20,0,11,0,22,25,0,5.38426e+07,2.24369e+08,6.69644e+06,19.8182,19.8182,19.8182,15.3675,0,3.85138,0,2.58011e+08
09/20/2009 12:00,9,20,0,12,0,23,18,0,6.55716e+07,2.3902e+08,6.69644e+06,19.8124,19.8124,19.8124,15.3675,0,4.78292,0,3.2e+08
09/20/2009 13:00,9,20,0,13,0,24,16,0,7.05502e+07,2.45263e+08,6.69644e+06,19.8153,19.8153,19.8153,15.3675,0,5.18525,0,3.47142e+08
09/20/2009 14:00,9,20,0,14,0,24,16,0,7.28683e+07,2.48142e+08,6.69644e+06,19.813,19.813,19.813,15.3675,0,5.37051,0,3.59357e+08
09/20/2009 15:00,9,20,0,15,0,25,16,0,7.19707e+07,2.46947e+08,6.69644e+06,19.8226,19.8226,19.8226,15.3675,0,5.28924,0,3.54683e+08
09/20/2009 16:00,9,20,0,16,0,25,14,0,7.14664e+07,2.66169e+08,6.69644e+06,19.8162,19.8162,19.8162,15.3675,0,5.23811,0,3.50756e+08
09/20/2009 17:00,9,20,0,17,0,24,16,0,6.39837e+07,2.56731e+08,6.69644e+06,19.8169,19.8169,19.8169,15.3675,0,4.63197,0,3.10213e+08
09/20/2009 18:00,9,20,0,18,0,22,20,0,5.31747e+07,2.49759e+08,6.69644e+06,19.8092,19.8092,19.8092,15.3675,0,3.78233,0,2.52872e+08
09/20/2009 19:00,9,20,0,19,0,21,23,0,4.18915e+07,1.89805e+08,6.69644e+06,19.8093,19.8093,19.8093,15.3675,0,2.9156,0,1.9493e+08
09/20/2009 20:00,9,20,0,20,0,19,30,0,3.09873e+07,1.67731e+08,6.69644e+06,19.8118,19.8118,19.8118,15.3675,0,2.09824,0,1.40362e+08
09/20/2009 21:00,9,20,0,21,0,15,41,0,2.716e+07,1.63024e+08,6.69644e+06,19.7935,19.7935,19.7935,15.3675,0,1.81678,0,1.21035e+08
09/20/2009 22:00,9,20,0,22,0,15,44,0,1.10294e+07,7.19485e+07,6.69644e+06,19.792,19.792,19.792,15.3675,0,0.652842,0,4.34773e+07
09/20/2009 23:00,9,20,0,23,0,12,54,0,4.02699e+06,3.86302e+07,6.69644e+06,19.7856,19.7856,19.7856,15.3675,0,0.189185,0,1.25812e+07
09/21/2009 00:00,9,21,1,0,0,12,50,0,1.80938e+06,3.59361e+07,6.69644e+06,19.7779,19.7779,19.7779,15.3675,0,0.0345977,0,2.29682e+06
09/21/2009 01:00,9,21,1,1,0,9,66,0,0,2.79358e+07,6.69644e+06,19.777,19.777,19.777,19.777,0,0,0,0
09/21/2009 02:00,9,21,1,2,0,10,66,0,0,2.79358e+07,6.69644e+06,19.777,19.777,19.777,19.777,0,0,0,0
09/21/2009 03:00,9,21,1,3,0,9,71,0,0,2.79358e+07,6.69644e+06,19.777,19.777,19.777,19.777,0,0,0,0
09/21/2009 04:00,9,21,1,4,0,8,76,0,0,2.79358e+07,6.69644e+06,19.777,19.777,19.777,19.777,0,0,0,0
09/21/2009 05:00,9,21,1,5,0,7,81,0,0,2.79358e+07,6.69644e+06,19.777,19.777,19.777,19.777,0,0,0,0
09/21/2009 06:00,9,21,1,6,0,6,87,0,0,2.79358e+07,6.69644e+06,19.777,19.777,19.777,19.777,0,0,0,0
09/21/2009 07:00,9,21,1,7,0,7,81,0,0,1.67556e+07,6.69644e+06,19.777,19.777,19.777,19.777,0,0,0,0
09/21/2009 08:00,9,21,1,8,0,8,76,0,421218,4.43514e+07,6.69644e+06,19.7769,19.7769,19.7769,16.4699,0,0.0219017,0,1.45362e+06
09/21/2009 09:00,9,21,1,9,0,9,71,3.85377e+06,9.94516e+06,8.60733e+07,6.69644e+06,19.0864,19.0864,19.0864,15.3675,0,0.74071,0,4.06969e+07
09/21/2009 10:00,9,21,1,10,0,12,58,2.32043e+06,3.30647e+07,2.0093e+08,6.69644e+06,19.4732,19.4732,19.4732,15.3675,0,2.30486,0,1.42449e+08
09/21/2009 11:00,9,21,1,11,0,13,58,1.64013e+06,4.83488e+07,2.19158e+08,6.69644e+06,19.7781,19.7781,19.7781,15.3675,0,3.42828,0,2.276e+08
09/21/2009 12:00,9,21,1,12,0,14,51,0,5.62442e+07,2.07359e+08,6.69644e+06,19.8188,19.8188,19.8188,15.3675,0,4.03663,0,2.7046e+08
09/21/2009 13:00,9,21,1,13,0,16,45,7.15178e+06,6.39308e+07,2.44585e+08,6.69644e+06,19.3933,19.3933,19.3933,15.3675,0,4.98443,0,3.02055e+08
09/21/2009 14:00,9,21,1,14,0,17,42,5.62757e+06,6.67492e+07,2.46406e+08,6.69644e+06,19.4882,19.4882,19.4882,15.3675,0,5.11394,0,3.17209e+08
09/21/2009 15:00,9,21,1,15,0,18,37,4.3323e+06,6.54365e+07,2.43292e+08,6.69644e+06,19.5932,19.5932,19.5932,15.3675,0,4.92436,0,3.13228e+08
09/21/2009 16:00,9,21,1,16,0,17,36,6.12833e+06,6.24974e+07,2.41503e+08,6.69644e+06,19.4319,19.4319,19.4319,15.3675,0,4.79453,0,2.9334e+08
09/21/2009 17:00,9,21,1,17,0,16.1,37,7.95476e+06,5.42002e+07,2.53058e+08,6.69644e+06,19.1922,19.1922,19.1922,15.3675,0,4.25052,0,2.44726e+08
09/21/2009 18:00,9,21,1,18,0,14,41,1.14314e+07,4.4562e+07,2.51405e+08,6.69644e+06,18.7095,18.7095,18.7095,15.3675,0,3.72318,0,1.8733e+08
09/21/2009 19:00,9,21,1,19,0,13,44,2.67189e+06,3.47102e+07,1.83711e+08,6.69644e+06,19.4363,19.4363,19.4363,15.3675,0,2.44485,0,1.4974e+08
09/21/2009 20:00,9,21,1,20,0,10,57,3.49703e+06,2.47245e+07,1.63703e+08,6.69644e+06,19.3686,19.3686,19.3686,15.3675,0,1.75805,0,1.05886e+08
09/21/2009 21:00,9,21,1,21,0,8,66,0,2.20567e+07,1.56754e+08,6.69644e+06,19.6365,19.6365,19.6365,15.3675,0,1.44485,0,9.28465e+07
09/21/2009 22:00,9,21,1,22,0,7,66,0,5.26155e+06,6.49887e+07,6.69644e+06,19.7442,19.7442,19.7442,15.3675,0,0.275926,0,1.81776e+07
09/21/2009 23:00,9,21,1,23,0,6,70,0,1.2824e+06,3.53231e+07,6.69644e+06,19.7379,19.7379,19.7379,15.3675,0,0.00805256,0,529734
09/22/2009 00:00,9,22,2,0,0,6,70,0,0,3.40165e+07,6.69644e+06,19.7376,19.7376,19.7376,19.7376,0,0,0,0
09/22/2009 01:00,9,22,2,1,0,6,70,0,0,2.79358e+07,6.69644e+06,19.7376,19.7376,19.7376,19.7376,0,0,0,0
09/22/2009 02:00,9,22,2,2,0,6,70,0,0,2.79358e+07,6.69644e+06,19.7376,19.7376,19.7376,19.7376,0,0,0,0
09/22/2009 03:00,9,22,2,3,0,6,70,0,0,2.79358e+07,6.69644e+06,19.7376,19.7376,19.7376,19.7376,0,0,0,0
09/22/2009 04:00,9,22,2,4,0,4,81,0,0,2.79358e+07,6.69644e+06,19.7376,19.7376,19.7376,19.7376,0,0,0,0
09/22/2009 05:00,9,22,2,5,0,4,87,0,0,2.79358e+07,6.69644e+06,19.7376,19.7376,19.7376,19.7376,0,0,0,0
09/22/2009 06:00,9,22,2,6,0,3,87,1.59925e+06,0,2.95421e+07,6.69644e+06,19.6989,19.6989,19.6989,15.3675,0,0.00471548,0,307364
09/22/2009 07:00,9,22,2,7,0,6,75,0,0,1.65755e+07,6.69644e+06,19.6583,19.6583,19.6583,19.6583,0,0,0,0
09/22/2009 08:00,9,22,2,8,0,7,70,0,0,4.38513e+07,6.69644e+06,19.6583,19.6583,19.6583,19.6583,0,0,0,0
09/22/2009 09:00,9,22,2,9,0,9,61,3.81307e+06,9.04709e+06,9.38875e+07,6.69644e+06,19.0061,19.0061,19.0061,15.3675,0,0.694822,0,3.72179e+07
09/22/2009 10:00,9,22,2,10,0,11,58,2.5733e+06,3.02228e+07,1.97722e+08,6.69644e+06,19.3543,19.3543,19.3543,15.3675,0,2.1123,0,1.27416e+08
09/22/2009 11:00,9,22,2,11,0,14,47,0,4.71996e+07,2.16079e+08,6.69644e+06,19.7705,19.7705,19.7705,15.3675,0,3.33324,0,2.20908e+08
09/22/2009 12:00,9,22,2,12,0,17,42,0,5.9746e+07,2.31684e+08,6.69644e+06,19.8334,19.8334,19.8334,15.3675,0,4.3107,0,2.89768e+08
09/22/2009 13:00,9,22,2,13,0,18,39,4.17122e+06,6.43789e+07,2.41883e+08,6.69644e+06,19.632,19.632,19.632,15.3675,0,4.83831,0,3.10566e+08
09/22/2009 14:00,9,22,2,14,0,21,30,0,6.7482e+07,2.41329e+08,6.69644e+06,19.8406,19.8406,19.8406,15.3675,0,4.92409,0,3.31533e+08
09/22/2009 15:00,9,22,2,15,0,21,28,0,6.63084e+07,2.39801e+08,6.69644e+06,19.8553,19.8553,19.8553,15.3675,0,4.82462,0,3.25902e+08
09/22/2009 16:00,9,22,2,16,0,21,26,0,6.68161e+07,2.60303e+08,6.69644e+06,19.8469,19.8469,19.8469,15.3675,0,4.85775,0,3.27523e+08
09/22/2009 17:00,9,22,2,17,0,21,26,0,6.08893e+07,2.52843e+08,6.69644e+06,19.8473,19.8473,19.8473,15.3675,0,4.38286,0,2.95537e+08
09/22/2009 18:00,9,22,2,18,0,17,42,6.72814e+06,4.91923e+07,2.51995e+08,6.69644e+06,19.3139,19.3139,19.3139,15.3675,0,3.78576,0,2.24898e+08
09/22/2009 19:00,9,22,2,19,0,16,45,1.90482e+06,3.76451e+07,1.86489e+08,6.69644e+06,19.6872,19.6872,19.6872,15.3675,0,2.6164,0,1.70124e+08
09/22/2009 20:00,9,22,2,20,0,14,47,2.50531e+06,2.68623e+07,1.65249e+08,6.69644e+06,19.6286,19.6286,19.6286,15.3675,0,1.85313,0,1.18859e+08
09/22/2009 21:00,9,22,2,21,0,13,51,0,2.39208e+07,1.59046e+08,6.69644e+06,19.7546,19.7546,19.7546,15.3675,0,1.57888,0,1.04265e+08
09/22/2009 22:00,9,22,2,22,0,11,62,0,6.65965e+06,6.6675e+07,6.69644e+06,19.8011,19.8011,19.8011,15.3675,0,0.365183,0,2.43704e+07
09/22/2009 23:00,9,22,2,23,0,9,71,0,1.83087e+06,3.59602e+07,6.69644e+06,19.7951,19.7951,19.7951,15.3675,0,0.036027,0,2.40097e+06
09/23/2009 00:00,9,23,3,0,0,8,76,0,0,3.40165e+07,6.69644e+06,19.7941,19.7941,19.7941,19.7941,0,0,0,0
09/23/2009 01:00,9,23,3,1,0,8,76,0,0,2.57744e+07,6.69644e+06,19.7941,19.7941,19.7941,19.7941,0,0,0,0
09/23/2009 02:00,9,23,3,2,0,9,71,0,0,2.57744e+07,6.69644e+06,19.7941,19.7941,19.7941,19.7941,0,0,0,0
09/23/2009 03:00,9,23,3,3,0,8,57,0,0,2.57744e+07,6.69644e+06,19.7941,19.7941,19.7941,19.7941,0,0,0,0
09/23/2009 04:00,9,23,3,4,0,7,56,0,0,2.57744e+07,6.69644e+06,19.7941,19.7941,19.7941,19.7941,0,0,0,0
09/23/2009 05:00,9,23,3,5,0,6,60,0,0,2.57744e+07,6.69644e+06,19.7941,19.7941,19.7941,19.7941,0,0,0,0
09/23/2009 06:00,9,23,3,6,0,6,60,0,0,2.57744e+07,6.69644e+06,19.7941,19.7941,19.7941,19.7941,0,0,0,0
09/23/2009 07:00,9,23,3,7,0,8,61,0,0,1.45943e+07,6.69644e+06,19.7941,19.7941,19.7941,19.7941,0,0,0,0
09/23/2009 08:00,9,23,3,8,0,11,43,0,49131.5,2.85204e+07,6.69644e+06,19.794,19.794,19.794,18.6874,0,0.000914257,0,60915.4
09/23/2009 09:00,9,23,3,9,0,13,35,2.88061e+06,7.94058e+06,7.39181e+07,6.69644e+06,19.3432,19.3432,19.3432,15.3675,0,0.558072,0,3.27899e+07
09/23/2009 10:00,9,23,3,10,0,13,35,2.11669e+06,2.64389e+07,1.48438e+08,6.69644e+06,19.4775,19.4775,19.4775,15.3675,0,1.80669,0,1.12249e+08
09/23/2009 11:00,9,23,3,11,0,14,30,0,4.69134e+07,2.15728e+08,6.69644e+06,19.7626,19.7626,19.7626,15.3675,0,3.31222,0,2.19121e+08
09/23/2009 12:00,9,23,3,12,0,17,29,0,6.00329e+07,2.32039e+08,6.69644e+06,19.812,19.812,19.812,15.3675,0,4.33457,0,2.89976e+08
09/23/2009 13:00,9,23,3,13,0,18,30,4.17872e+06,6.54397e+07,2.43203e+08,6.69644e+06,19.6181,19.6181,19.6181,15.3675,0,4.92338,0,3.15001e+08
09/23/2009 14:00,9,23,3,14,0,20,28,0,6.84216e+07,2.42482e+08,6.69644e+06,19.8285,19.8285,19.8285,15.3675,0,4.99828,0,3.35618e+08
09/23/2009 15:00,9,23,3,15,0,22,25,0,6.8498e+07,2.42521e+08,6.69644e+06,19.863,19.863,19.863,15.3675,0,4.99787,0,3.38187e+08
09/23/2009 16:00,9,23,3,16,0,21,25,0,6.62576e+07,2.59602e+08,6.69644e+06,19.8528,19.8528,19.8528,15.3675,0,4.81227,0,3.24887e+08
09/23/2009 17:00,9,23,3,17,0,19,28,3.35566e+06,6.01587e+07,2.55443e+08,6.69644e+06,19.6768,19.6768,19.6768,15.3675,0,4.43601,0,2.87739e+08
09/23/2009 18:00,9,23,3,18,0,17,29,6.75045e+06,4.9669e+07,2.52611e+08,6.69644e+06,19.2733,19.2733,19.2733,15.3675,0,3.82673,0,2.24995e+08
09/23/2009 19:00,9,23,3,19,0,14,38,2.42967e+06,2.85235e+07,1.67213e+08,6.69644e+06,19.5203,19.5203,19.5203,15.3675,0,1.97197,0,1.23269e+08
09/23/2009 20:00,9,23,3,20,0,12,44,3.0397e+06,1.82721e+07,1.13507e+08,6.69644e+06,19.3625,19.3625,19.3625,15.3675,0,1.26228,0,7.59113e+07
09/23/2009 21:00,9,23,3,21,0,12,47,0,1.46907e+07,1.05955e+08,6.69644e+06,19.5664,19.5664,19.5664,15.3675,0,0.913869,0,5.77639e+07
09/23/2009 22:00,9,23,3,22,0,11,50,0,6.6192e+06,5.43104e+07,6.69644e+06,19.7251,19.7251,19.7251,15.3675,0,0.342428,0,2.24604e+07
09/23/2009 23:00,9,23,3,23,0,12,54,0,0,3.18552e+07,6.69644e+06,19.7341,19.7341,19.7341,19.7341,0,0,0,0
09/24/2009 00:00,9,24,4,0,0,11,62,0,0,3.18552e+07,6.69644e+06,19.7341,19.7341,19.7341,19.7341,0,0,0,0
09/24/2009 01:00,9,24,4,1,0,9,71,0,0,2.57744e+07,6.69644e+06,19.7341,19.7341,19.7341,19.7341,0,0,0,0
09/24/2009 02:00,9,24,4,2,0,9,71,0,0,2.57744e+07,6.69644e+06,19.7341,19.7341,19.7341,19.7341,0,0,0,0
09/24/2009 03:00,9,24,4,3,0,8,71,0,0,2.57744e+07,6.69644e+06,19.7341,19.7341,19.7341,19.7341,0,0,0,0
09/24/2009 04:00,9,24,4,4,0,7,70,0,0,2.57744e+07,6.69644e+06,19.7341,19.7341,19.7341,19.7341,0,0,0,0
09/24/2009 05:00,9,24,4,5,0,6,75,0,0,2.57744e+07,6.69644e+06,19.7341,19.7341,19.7341,19.7341,0,0,0,0
09/24/2009 06:00,9,24,4,6,0,7,66,0,0,2.57744e+07,6.69644e+06,19.7341,19.7341,19.7341,19.7341,0,0,0,0
09/24/2009 07:00,9,24,4,7,0,10,57,0,0,1.44141e+07,6.69644e+06,19.7341,19.7341,19.7341,19.7341,0,0,0,0
09/24/2009 08:00,9,24,4,8,0,16,42,0,0,1.31242e+07,6.69644e+06,19.7341,19.7341,19.7341,19.7341,0,0,0,0
09/24/2009 09:00,9,24,4,9,0,19,34,1.33919e+06,1.42468e+06,1.62023e+07,6.69644e+06,19.712,19.712,19.712,16.0953,0,0.0901268,0,5.88758e+06
09/24/2009 10:00,9,24,4,10,0,23,18,0,1.13752e+07,4.00043e+07,6.69644e+06,19.7489,19.7489,19.7489,15.3675,0,0.722907,0,4.77349e+07
09/24/2009 11:00,9,24,4,11,0,24,15,0,3.00596e+07,1.15737e+08,6.69644e+06,19.8025,19.8025,19.8025,15.3675,0,2.05889,0,1.37447e+08
09/24/2009 12:00,9,24,4,12,0,26,13,0,4.11501e+07,1.29487e+08,6.69644e+06,19.807,19.807,19.807,15.3675,0,2.89813,0,1.93665e+08
09/24/2009 13:00,9,24,4,13,0,26,13,0,5.41524e+07,1.80805e+08,6.69644e+06,19.8006,19.8006,19.8006,15.3675,0,3.9006,0,2.60273e+08
09/24/2009 14:00,9,24,4,14,0,25,14,0,5.61169e+07,1.83204e+08,6.69644e+06,19.7909,19.7909,19.7909,15.3675,0,4.04968,0,2.69633e+08
09/24/2009 15:00,9,24,4,15,0,25,14,0,5.51084e+07,1.81881e+08,6.69644e+06,19.7849,19.7849,19.7849,15.3675,0,3.96263,0,2.63479e+08
09/24/2009 16:00,9,24,4,16,0,25,15,0,5.14854e+07,1.90566e+08,6.69644e+06,19.7875,19.7875,19.7875,15.3675,0,3.66632,0,2.43922e+08
09/24/2009 17:00,9,24,4,17,0,23,20,0,4.52612e+07,1.82752e+08,6.69644e+06,19.7859,19.7859,19.7859,15.3675,0,3.17858,0,2.11394e+08
09/24/2009 18:00,9,24,4,18,0,21,23,0,2.91924e+07,1.27593e+08,6.69644e+06,19.7787,19.7787,19.7787,15.3675,0,1.96901,0,1.30739e+08
09/24/2009 19:00,9,24,4,19,0,20,24,0,1.71132e+07,8.80559e+07,6.69644e+06,19.7689,19.7689,19.7689,15.3675,0,1.08843,0,7.21083e+07
09/24/2009 20:00,9,24,4,20,0,20,24,0,7.39737e+06,4.0518e+07,6.69644e+06,19.7628,19.7628,19.7628,15.3675,0,0.397292,0,2.62841e+07
09/24/2009 21:00,9,24,4,21,0,18,32,0,4.19641e+06,3.66688e+07,6.69644e+06,19.7576,19.7576,19.7576,15.3675,0,0.192808,0,1.27408e+07
09/24/2009 22:00,9,24,4,22,0,14,38,0,1.63552e+06,3.35681e+07,6.69644e+06,19.754,19.754,19.754,15.3675,0,0.022645,0,1.49516e+06
09/24/2009 23:00,9,24,4,23,0,14,35,0,224034,3.20993e+07,6.69644e+06,19.7525,19.7525,19.7525,15.3675,0,0.00559037,0,368987
09/25/2009 00:00,9,25,5,0,0,13,38,0,0,3.18552e+07,6.69644e+06,19.7522,19.7522,19.7522,19.7522,0,0,0,0
09/25/2009 01:00,9,25,5,1,0,13,32,0,0,2.79358e+07,6.69644e+06,19.7522,19.7522,19.7522,19.7522,0,0,0,0
09/25/2009 02:00,9,25,5,2,0,9,49,0,0,2.79358e+07,6.69644e+06,19.7522,19.7522,19.7522,19.7522,0,0,0,0
09/25/2009 03:00,9,25,5,3,0,10,39,0,0,2.79358e+07,6.69644e+06,19.7522,19.7522,19.7522,19.7522,0,0,0,0
09/25/2009 04:00,9,25,5,4,0,8,48,0,0,2.79358e+07,6.69644e+06,19.7522,19.7522,19.7522,19.7522,0,0,0,0
09/25/2009 05:00,9,25,5,5,0,6,55,0,0,2.79358e+07,6.69644e+06,19.7522,19.7522,19.7522,19.7522,0,0,0,0
09/25/2009 06:00,9,25,5,6,0,8,52,0,0,2.79358e+07,6.69644e+06,19.7522,19.7522,19.7522,19.7522,0,0,0,0
09/25/2009 07:00,9,25,5,7,0,9,66,0,0,1.65755e+07,6.69644e+06,19.7522,19.7522,19.7522,19.7522,0,0,0,0
09/25/2009 08:00,9,25,5,8,0,9,66,0,368211,4.42853e+07,6.69644e+06,19.7511,19.7511,19.7511,16.4637,0,0.0182682,0,1.20522e+06
09/25/2009 09:00,9,25,5,9,0,10,62,3.56405e+06,9.97474e+06,9.47033e+07,6.69644e+06,19.1333,19.1333,19.1333,15.3675,0,0.730296,0,4.06237e+07
09/25/2009 10:00,9,25,5,10,0,11,62,2.50926e+06,3.26456e+07,2.00647e+08,6.69644e+06,19.4098,19.4098,19.4098,15.3675,0,2.28931,0,1.39305e+08
09/25/2009 11:00,9,25,5,11,0,12,58,1.87144e+06,4.35533e+07,1.93535e+08,6.69644e+06,19.6798,19.6798,19.6798,15.3675,0,3.08089,0,1.99982e+08
09/25/2009 12:00,9,25,5,12,0,13,54,1.9046e+06,4.45666e+07,1.74748e+08,6.69644e+06,19.7221,19.7221,19.7221,15.3675,0,3.15042,0,2.06498e+08
09/25/2009 13:00,9,25,5,13,0,13,54,1.24728e+07,4.17345e+07,1.82724e+08,6.69644e+06,18.6156,18.6156,18.6156,15.3675,0,3.57567,0,1.74856e+08
09/25/2009 14:00,9,25,5,14,0,13,54,1.26876e+07,4.15527e+07,2.02652e+08,6.69644e+06,18.461,18.461,18.461,15.3675,0,3.57114,0,1.66326e+08
09/25/2009 15:00,9,25,5,15,0,14,51,1.12623e+07,4.19768e+07,2.01596e+08,6.69644e+06,18.6168,18.6168,18.6168,15.3675,0,3.51271,0,1.71843e+08
09/25/2009 16:00,9,25,5,16,0,14,51,1.1192e+07,4.77612e+07,2.28634e+08,6.69644e+06,18.7742,18.7742,18.7742,15.3675,0,3.94845,0,2.02509e+08
09/25/2009 17:00,9,25,5,17,0,13,54,1.28615e+07,4.62894e+07,2.51826e+08,6.69644e+06,18.6205,18.6205,18.6205,15.3675,0,3.9389,0,1.92906e+08
09/25/2009 18:00,9,25,5,18,0,11,62,1.60573e+07,3.90101e+07,2.52828e+08,6.69644e+06,18.1299,18.1299,18.1299,15.3675,0,3.58698,0,1.4919e+08
09/25/2009 19:00,9,25,5,19,0,8,71,3.95563e+06,2.88328e+07,1.77861e+08,6.69644e+06,19.0655,19.0655,19.0655,15.3675,0,2.08553,0,1.16102e+08
09/25/2009 20:00,9,25,5,20,0,8,71,4.03452e+06,2.1205e+07,1.5996e+08,6.69644e+06,19.1593,19.1593,19.1593,15.3675,0,1.53308,0,8.75108e+07
09/25/2009 21:00,9,25,5,21,0,8,71,0,1.9351e+07,1.53428e+08,6.69644e+06,19.5876,19.5876,19.5876,15.3675,0,1.24743,0,7.92453e+07
09/25/2009 22:00,9,25,5,22,0,8,71,0,4.24205e+06,6.37489e+07,6.69644e+06,19.7759,19.7759,19.7759,15.3675,0,0.20404,0,1.35392e+07
09/25/2009 23:00,9,25,5,23,0,8,76,0,0,3.40165e+07,6.69644e+06,19.7771,19.7771,19.7771,19.7771,0,0,0,0
09/26/2009 00:00,9,26,6,0,0,7,81,0,0,3.40165e+07,6.69644e+06,19.7771,19.7771,19.7771,19.7771,0,0,0,0
09/26/2009 01:00,9,26,6,1,0,7,87,0,0,2.79358e+07,6.69644e+06,19.7771,19.7771,19.7771,19.7771,0,0,0,0
09/26/2009 02:00,9,26,6,2,0,7,93,0,0,2.79358e+07,6.69644e+06,19.7771,19.7771,19.7771,19.7771,0,0,0,0
09/26/2009 03:00,9,26,6,3,0,7,93,0,0,2.79358e+07,6.69644e+06,19.7771,19.7771,19.7771,19.7771,0,0,0,0
09/26/2009 04:00,9,26,6,4,0,7,93,0,0,2.79358e+07,6.69644e+06,19.7771,19.7771,19.7771,19.7771,0,0,0,0
09/26/2009 05:00,9,26,6,5,0,7,93,0,0,2.79358e+07,6.69644e+06,19.7771,19.7771,19.7771,19.7771,0,0,0,0
09/26/2009 06:00,9,26,6,6,0,7,93,1.59091e+06,0,2.95335e+07,6.69644e+06,19.7385,19.7385,19.7385,15.3675,0,0.00454455,0,299003
09/26/2009 07:00,9,26,6,7,0,7.3,99,1.54585e+06,0,1.84839e+07,6.69644e+06,19.6877,19.6877,19.6877,15.3675,0,0.0014817,0,96353
09/26/2009 08:00,9,26,6,8,0,7.9,96,0,0,4.90112e+07,6.69644e+06,19.6753,19.6753,19.6753,19.6753,0,0,0,0
09/26/2009 09:00,9,26,6,9,0,8,93,4.32051e+06,1.75701e+06,9.59519e+07,6.69644e+06,18.497,18.497,18.497,15.3675,0,0.250675,0,1.10588e+07
09/26/2009 10:00,9,26,6,10,0,8,100,4.16705e+06,1.72087e+07,1.86674e+08,6.69644e+06,18.5321,18.5321,18.5321,15.3675,0,1.26857,0,6.07619e+07
09/26/2009 11:00,9,26,6,11,0,10,87,3.53613e+06,2.19159e+07,1.6848e+08,6.69644e+06,19.1955,19.1955,19.1955,15.3675,0,1.55327,0,8.97197e+07
09/26/2009 12:00,9,26,6,12,0,12,71,2.80749e+06,3.12455e+07,1.59169e+08,6.69644e+06,19.5926,19.5926,19.5926,15.3675,0,2.19027,0,1.39299e+08
09/26/2009 13:00,9,26,6,13,0,14,63,1.07344e+07,4.70722e+07,2.07454e+08,6.69644e+06,18.9648,18.9648,18.9648,15.3675,0,3.87146,0,2.09661e+08
09/26/2009 14:00,9,26,6,14,0,16,55,7.41398e+06,5.96795e+07,2.3948e+08,6.69644e+06,19.3434,19.3434,19.3434,15.3675,0,4.64831,0,2.78206e+08
09/26/2009 15:00,9,26,6,15,0,17,48,6.02389e+06,6.07399e+07,2.39217e+08,6.69644e+06,19.496,19.496,19.496,15.3675,0,4.64257,0,2.88513e+08
09/26/2009 16:00,9,26,6,16,0,17,45,6.26444e+06,6.09386e+07,2.59603e+08,6.69644e+06,19.4658,19.4658,19.4658,15.3675,0,4.66905,0,2.88044e+08
09/26/2009 17:00,9,26,6,17,0,18,39,5.09868e+06,5.43462e+07,2.50083e+08,6.69644e+06,19.506,19.506,19.506,15.3675,0,4.08141,0,2.54256e+08
09/26/2009 18:00,9,26,6,18,0,15,48,9.86132e+06,4.37755e+07,2.51938e+08,6.69644e+06,18.9215,18.9215,18.9215,15.3675,0,3.56235,0,1.90598e+08
09/26/2009 19:00,9,26,6,19,0,13,67,2.73382e+06,3.27833e+07,1.81377e+08,6.69644e+06,19.496,19.496,19.496,15.3675,0,2.30137,0,1.43022e+08
09/26/2009 20:00,9,26,6,20,0,13,67,2.852e+06,2.30686e+07,1.60947e+08,6.69644e+06,19.5403,19.5403,19.5403,15.3675,0,1.59511,0,1.00193e+08
09/26/2009 21:00,9,26,6,21,0,12,71,0,2.07172e+07,1.55098e+08,6.69644e+06,19.7584,19.7584,19.7584,15.3675,0,1.3447,0,8.88782e+07
09/26/2009 22:00,9,26,6,22,0,11,71,0,4.3451e+06,6.38735e+07,6.69644e+06,19.8456,19.8456,19.8456,15.3675,0,0.210965,0,1.42197e+07
09/26/2009 23:00,9,26,6,23,0,9,81,0,0,3.40165e+07,6.69644e+06,19.8403,19.8403,19.8403,19.8403,0,0,0,0
09/27/2009 00:00,9,27,0,0,0,9,76,0,0,3.40165e+07,6.69644e+06,19.8403,19.8403,19.8403,19.8403,0,0,0,0
09/27/2009 01:00,9,27,0,1,0,7,81,0,0,2.79358e+07,6.69644e+06,19.8403,19.8403,19.8403,19.8403,0,0,0,0
09/27/2009 02:00,9,27,0,2,0,8,76,0,0,2.79358e+07,6.69644e+06,19.8403,19.8403,19.8403,19.8403,0,0,0,0
09/27/2009 03:00,9,27,0,3,0,11,58,0,0,2.79358e+07,6.69644e+06,19.8403,19.8403,19.8403,19.8403,0,0,0,0
09/27/2009 04:00,9,27,0,4,0,8,66,0,0,2.79358e+07,6.69644e+06,19.8403,19.8403,19.8403,19.8403,0,0,0,0
09/27/2009 05:00,9,27,0,5,0,7,70,0,0,2.79358e+07,6.69644e+06,19.8403,19.8403,19.8403,19.8403,0,0,0,0
09/27/2009 06:00,9,27,0,6,0,10,50,1.58185e+06,0,2.95234e+07,6.69644e+06,19.7997,19.7997,19.7997,15.3675,0,0.00384816,0,257168
09/27/2009 07:00,9,27,0,7,0,12,44,0,0,1.65755e+07,6.69644e+06,19.7745,19.7745,19.7745,19.7745,0,0,0,0
09/27/2009 08:00,9,27,0,8,0,16,34,0,191566,4.40765e+07,6.69644e+06,19.7747,19.7747,19.7747,18.0117,0,0.00934397,0,619888
09/27/2009 09:00,9,27,0,9,0,18,30,1.44879e+06,1.10412e+07,9.37061e+07,6.69644e+06,19.7306,19.7306,19.7306,15.3675,0,0.692159,0,4.5413e+07
09/27/2009 10:00,9,27,0,10,0,21,26,0,3.08646e+07,1.75863e+08,6.69644e+06,19.8252,19.8252,19.8252,15.3675,0,2.09429,0,1.40576e+08
09/27/2009 11:00,9,27,0,11,0,22,25,0,4.00173e+07,1.67212e+08,6.69644e+06,19.8711,19.8711,19.8711,15.3675,0,2.77867,0,1.88357e+08
09/27/2009 12:00,9,27,0,12,0,21,26,0,4.4911e+07,1.73217e+08,6.69644e+06,19.8655,19.8655,19.8655,15.3675,0,3.14746,0,2.13094e+08
09/27/2009 13:00,9,27,0,13,0,21,30,0,4.5895e+07,1.744e+08,6.69644e+06,19.8857,19.8857,19.8857,15.3675,0,3.21868,0,2.18895e+08
09/27/2009 14:00,9,27,0,14,0,19,37,3.42845e+06,4.45548e+07,1.96239e+08,6.69644e+06,19.6669,19.6669,19.6669,15.3675,0,3.22691,0,2.08827e+08
09/27/2009 15:00,9,27,0,15,0,18,34,4.99005e+06,4.53898e+07,1.98994e+08,6.69644e+06,19.4575,19.4575,19.4575,15.3675,0,3.38751,0,2.08559e+08
09/27/2009 16:00,9,27,0,16,0,19,34,3.73573e+06,4.74431e+07,2.20074e+08,6.69644e+06,19.5883,19.5883,19.5883,15.3675,0,3.4658,0,2.20195e+08
09/27/2009 17:00,9,27,0,17,0,17,42,6.75097e+06,4.87082e+07,2.44893e+08,6.69644e+06,19.3167,19.3167,19.3167,15.3675,0,3.74643,0,2.22723e+08
09/27/2009 18:00,9,27,0,18,0,15,55,9.89301e+06,4.25412e+07,2.50439e+08,6.69644e+06,18.8863,18.8863,18.8863,15.3675,0,3.46856,0,1.83743e+08
09/27/2009 19:00,9,27,0,19,0,14.1,52,2.48635e+06,3.2682e+07,1.80984e+08,6.69644e+06,19.529,19.529,19.529,15.3675,0,2.27866,0,1.42741e+08
09/27/2009 20:00,9,27,0,20,0,14,47,2.60484e+06,2.36276e+07,1.61366e+08,6.69644e+06,19.5935,19.5935,19.5935,15.3675,0,1.62107,0,1.0312e+08
09/27/2009 21:00,9,27,0,21,0,16,39,0,2.28337e+07,1.57693e+08,6.69644e+06,19.7786,19.7786,19.7786,15.3675,0,1.498,0,9.94611e+07
09/27/2009 22:00,9,27,0,22,0,14,44,0,5.81792e+06,6.56642e+07,6.69644e+06,19.8379,19.8379,19.8379,15.3675,0,0.314225,0,2.11438e+07
09/27/2009 23:00,9,27,0,23,0,15,41,0,2.85716e+06,3.72027e+07,6.69644e+06,19.8288,19.8288,19.8288,15.3675,0,0.107195,0,7.19832e+06
09/28/2009 00:00,9,28,1,0,0,15,44,0,0,3.40165e+07,6.69644e+06,19.8274,19.8274,19.8274,19.8274,0,0,0,0
09/28/2009 01:00,9,28,1,1,0,15,44,0,0,2.79358e+07,6.69644e+06,19.8274,19.8274,19.8274,19.8274,0,0,0,0
09/28/2009 02:00,9,28,1,2,0,15,44,0,0,2.79358e+07,6.69644e+06,19.8274,19.8274,19.8274,19.8274,0,0,0,0
09/28/2009 03:00,9,28,1,3,0,14.4,46,0,0,2.79358e+07,6.69644e+06,19.8274,19.8274,19.8274,19.8274,0,0,0,0
09/28/2009 04:00,9,28,1,4,0,13.6,49,0,0,2.79358e+07,6.69644e+06,19.8274,19.8274,19.8274,19.8274,0,0,0,0
09/28/2009 05:00,9,28,1,5,0,13,51,0,0,2.79358e+07,6.69644e+06,19.8274,19.8274,19.8274,19.8274,0,0,0,0
09/28/2009 06:00,9,28,1,6,0,10,62,0,0,2.79358e+07,6.69644e+06,19.8274,19.8274,19.8274,19.8274,0,0,0,0
09/28/2009 07:00,9,28,1,7,0,10,66,0,0,1.69358e+07,6.69644e+06,19.8274,19.8274,19.8274,19.8274,0,0,0,0
09/28/2009 08:00,9,28,1,8,0,9,81,0,544894,4.45047e+07,6.69644e+06,19.8261,19.8261,19.8261,16.2595,0,0.0301387,0,2.02239e+06
09/28/2009 09:00,9,28,1,9,0,10,76,3.57714e+06,7.23143e+06,8.24838e+07,6.69644e+06,19.1301,19.1301,19.1301,15.3675,0,0.542173,0,3.01553e+07
09/28/2009 10:00,9,28,1,10,0,13,67,2.09893e+06,2.88532e+07,1.75524e+08,6.69644e+06,19.4983,19.4983,19.4983,15.3675,0,1.97694,0,1.22926e+08
09/28/2009 11:00,9,28,1,11,0,13,67,2.13966e+06,3.68789e+07,1.85443e+08,6.69644e+06,19.7424,19.7424,19.7424,15.3675,0,2.5756,0,1.69608e+08
09/28/2009 12:00,9,28,1,12,0,15,55,0,5.31862e+07,2.03589e+08,6.69644e+06,19.8614,19.8614,19.8614,15.3675,0,3.79713,0,2.56844e+08
09/28/2009 13:00,9,28,1,13,0,17,48,6.25505e+06,5.09276e+07,2.07283e+08,6.69644e+06,19.4209,19.4209,19.4209,15.3675,0,3.89033,0,2.3736e+08
09/28/2009 14:00,9,28,1,14,0,16,55,8.14028e+06,4.6924e+07,2.24254e+08,6.69644e+06,19.1437,19.1437,19.1437,15.3675,0,3.69368,0,2.09975e+08
09/28/2009 15:00,9,28,1,15,0,18,45,4.59948e+06,5.65608e+07,2.32496e+08,6.69644e+06,19.549,19.549,19.549,15.3675,0,4.23116,0,2.66323e+08
09/28/2009 16:00,9,28,1,16,0,17,45,6.0843e+06,6.07521e+07,2.59266e+08,6.69644e+06,19.4823,19.4823,19.4823,15.3675,0,4.64909,0,2.87964e+08
09/28/2009 17:00,9,28,1,17,0,16,45,8.10993e+06,5.14765e+07,2.53072e+08,6.69644e+06,19.1985,19.1985,19.1985,15.3675,0,4.04372,0,2.33205e+08
09/28/2009 18:00,9,28,1,18,0,15,51,9.89006e+06,4.36407e+07,2.51809e+08,6.69644e+06,18.8825,18.8825,18.8825,15.3675,0,3.55285,0,1.88007e+08
09/28/2009 19:00,9,28,1,19,0,13,62,2.69985e+06,3.41708e+07,1.83057e+08,6.69644e+06,19.5109,19.5109,19.5109,15.3675,0,2.40247,0,1.49843e+08
09/28/2009 20:00,9,28,1,20,0,13,58,2.80996e+06,2.5027e+07,1.63311e+08,6.69644e+06,19.5615,19.5615,19.5615,15.3675,0,1.73532,0,1.09553e+08
09/28/2009 21:00,9,28,1,21,0,12,67,0,2.31978e+07,1.5814e+08,6.69644e+06,19.7706,19.7706,19.7706,15.3675,0,1.52435,0,1.0103e+08
09/28/2009 22:00,9,28,1,22,0,12,67,0,5.83967e+06,6.5694e+07,6.69644e+06,19.8441,19.8441,19.8441,15.3675,0,0.315558,0,2.12627e+07
09/28/2009 23:00,9,28,1,23,0,11,66,0,1.25486e+06,3.52892e+07,6.69644e+06,19.8409,19.8409,19.8409,15.3675,0,0.00594339,0,400184
09/29/2009 00:00,9,29,2,0,0,11,62,0,0,3.40165e+07,6.69644e+06,19.8406,19.8406,19.8406,19.8406,0,0,0,0
09/29/2009 01:00,9,29,2,1,0,11,58,0,0,2.79358e+07,6.69644e+06,19.8406,19.8406,19.8406,19.8406,0,0,0,0
09/29/2009 02:00,9,29,2,2,0,11,58,0,0,2.79358e+07,6.69644e+06,19.8406,19.8406,19.8406,19.8406,0,0,0,0
09/29/2009 03:00,9,29,2,3,0,9,66,0,0,2.79358e+07,6.69644e+06,19.8406,19.8406,19.8406,19.8406,0,0,0,0
09/29/2009 04:00,9,29,2,4,0,12,50,0,0,2.79358e+07,6.69644e+06,19.8406,19.8406,19.8406,19.8406,0,0,0,0
09/29/2009 05:00,9,29,2,5,0,11,54,0,0,2.79358e+07,6.69644e+06,19.8406,19.8406,19.8406,19.8406,0,0,0,0
09/29/2009 06:00,9,29,2,6,0,11,54,0,0,2.79358e+07,6.69644e+06,19.8406,19.8406,19.8406,19.8406,0,0,0,0
09/29/2009 07:00,9,29,2,7,0,13,44,0,0,1.63953e+07,6.69644e+06,19.8406,19.8406,19.8406,19.8406,0,0,0,0
09/29/2009 08:00,9,29,2,8,0,16,39,0,596407,4.45691e+07,6.69644e+06,19.8396,19.8396,19.8396,16.2622,0,0.0337077,0,2.26881e+06
09/29/2009 09:00,9,29,2,9,0,18,34,670143,1.26364e+07,9.49293e+07,6.69644e+06,19.8272,19.8272,19.8272,15.3675,0,0.800494,0,5.37207e+07
09/29/2009 10:00,9,29,2,10,0,21,26,0,3.79025e+07,2.04653e+08,6.69644e+06,19.8458,19.8458,19.8458,15.3675,0,2.62925,0,1.77237e+08
09/29/2009 11:00,9,29,2,11,0,22,23,0,5.24352e+07,2.22736e+08,6.69644e+06,19.8512,19.8512,19.8512,15.3675,0,3.75193,0,2.53208e+08
09/29/2009 12:00,9,29,2,12,0,22,21,0,6.33746e+07,2.36385e+08,6.69644e+06,19.8418,19.8418,19.8418,15.3675,0,4.61761,0,3.10979e+08
09/29/2009 13:00,9,29,2,13,0,23,20,0,6.324e+07,2.16194e+08,6.69644e+06,19.8464,19.8464,19.8464,15.3675,0,4.60064,0,3.1016e+08
09/29/2009 14:00,9,29,2,14,0,24,17,0,6.73551e+07,2.41337e+08,6.69644e+06,19.8447,19.8447,19.8447,15.3675,0,4.93337,0,3.32459e+08
09/29/2009 15:00,9,29,2,15,0,24,19,0,6.80301e+07,2.42142e+08,6.69644e+06,19.8461,19.8461,19.8461,15.3675,0,4.98291,0,3.35902e+08
09/29/2009 16:00,9,29,2,16,0,22,21,0,6.66252e+07,2.60201e+08,6.69644e+06,19.8318,19.8318,19.8318,15.3675,0,4.8543,0,3.26189e+08
09/29/2009 17:00,9,29,2,17,0,21,23,0,5.77764e+07,2.49022e+08,6.69644e+06,19.8276,19.8276,19.8276,15.3675,0,4.14156,0,2.78039e+08
09/29/2009 18:00,9,29,2,18,0,18,30,4.94657e+06,4.71604e+07,2.50815e+08,6.69644e+06,19.4476,19.4476,19.4476,15.3675,0,3.52395,0,2.16436e+08
09/29/2009 19:00,9,29,2,19,0,17,34,1.53112e+06,3.75293e+07,1.85959e+08,6.69644e+06,19.7385,19.7385,19.7385,15.3675,0,2.58713,0,1.70217e+08
09/29/2009 20:00,9,29,2,20,0,15,41,2.16328e+06,2.76599e+07,1.65866e+08,6.69644e+06,19.6888,19.6888,19.6888,15.3675,0,1.89179,0,1.23053e+08
09/29/2009 21:00,9,29,2,21,0,13,47,0,2.51424e+07,1.60552e+08,6.69644e+06,19.757,19.757,19.757,15.3675,0,1.66885,0,1.10264e+08
09/29/2009 22:00,9,29,2,22,0,12,50,0,7.19231e+06,6.73303e+07,6.69644e+06,19.7816,19.7816,19.7816,15.3675,0,0.402829,0,2.67644e+07
09/29/2009 23:00,9,29,2,23,0,13,44,0,2.03243e+06,3.62012e+07,6.69644e+06,19.7757,19.7757,19.7757,15.3675,0,0.0500553,0,3.32127e+06
09/30/2009 00:00,9,30,3,0,0,12,47,0,0,3.40165e+07,6.69644e+06,19.7743,19.7743,19.7743,19.7743,0,0,0,0
09/30/2009 01:00,9,30,3,1,0,10,54,0,0,2.57744e+07,6.69644e+06,19.7743,19.7743,19.7743,19.7743,0,0,0,0
09/30/2009 02:00,9,30,3,2,0,10,57,0,0,2.57744e+07,6.69644e+06,19.7743,19.7743,19.7743,19.7743,0,0,0,0
09/30/2009 03:00,9,30,3,3,0,9,57,0,0,2.57744e+07,6.69644e+06,19.7743,19.7743,19.7743,19.7743,0,0,0,0
09/30/2009 04:00,9,30,3,4,0,11,50,0,0,2.57744e+07,6.69644e+06,19.7743,19.7743,19.7743,19.7743,0,0,0,0
09/30/2009 05:00,9,30,3,5,0,12,40,0,0,2.57744e+07,6.69644e+06,19.7743,19.7743,19.7743,19.7743,0,0,0,0
09/30/2009 06:00,9,30,3,6,0,12,37,0,0,2.57744e+07,6.69644e+06,19.7743,19.7743,19.7743,19.7743,0,0,0,0
09/30/2009 07:00,9,30,3,7,0,14,30,0,0,1.45943e+07,6.69644e+06,19.7743,19.7743,19.7743,19.7743,0,0,0,0
09/30/2009 08:00,9,30,3,8,0,17,27,0,814391,2.94481e+07,6.69644e+06,19.7719,19.7719,19.7719,16.102,0,0.0460637,0,3.0533e+06
09/30/2009 09:00,9,30,3,9,0,18,27,191458,1.18981e+07,7.59643e+07,6.69644e+06,19.7588,19.7588,19.7588,15.3675,0,0.747154,0,4.93749e+07
09/30/2009 10:00,9,30,3,10,0,19,22,0,3.00236e+07,1.37485e+08,6.69644e+06,19.7591,19.7591,19.7591,15.3675,0,2.04518,0,1.35194e+08
09/30/2009 11:00,9,30,3,11,0,21,19,0,4.97308e+07,2.19414e+08,6.69644e+06,19.7805,19.7805,19.7805,15.3675,0,3.54954,0,2.35777e+08
09/30/2009 12:00,9,30,3,12,0,22,18,0,6.47944e+07,2.38226e+08,6.69644e+06,19.7952,19.7952,19.7952,15.3675,0,4.74255,0,3.1607e+08
09/30/2009 13:00,9,30,3,13,0,22,20,0,6.96934e+07,2.44343e+08,6.69644e+06,19.8092,19.8092,19.8092,15.3675,0,5.13451,0,3.43274e+08
09/30/2009 14:00,9,30,3,14,0,23,17,0,7.20281e+07,2.47261e+08,6.69644e+06,19.8118,19.8118,19.8118,15.3675,0,5.32297,0,3.56085e+08
09/30/2009 15:00,9,30,3,15,0,23,17,0,7.26178e+07,2.67867e+08,6.69644e+06,19.8134,19.8134,19.8134,15.3675,0,5.35729,0,3.58511e+08
09/30/2009 16:00,9,30,3,16,0,23,17,0,6.86689e+07,2.62795e+08,6.69644e+06,19.8125,19.8125,19.8125,15.3675,0,5.02372,0,3.3612e+08
09/30/2009 17:00,9,30,3,17,0,22,18,0,6.19158e+07,2.54231e+08,6.69644e+06,19.8114,19.8114,19.8114,15.3675,0,4.47257,0,2.99168e+08
09/30/2009 18:00,9,30,3,18,0,18,25,4.78253e+06,5.03571e+07,2.54617e+08,6.69644e+06,19.4663,19.4663,19.4663,15.3675,0,3.76226,0,2.3212e+08
09/30/2009 19:00,9,30,3,19,0,17,27,0,3.0404e+07,1.67046e+08,6.69644e+06,19.7127,19.7127,19.7127,15.3675,0,2.05724,0,1.34553e+08
09/30/2009 20:00,9,30,3,20,0,16,28,1.93057e+06,2.0918e+07,1.15565e+08,6.69644e+06,19.6837,19.6837,19.6837,15.3675,0,1.38711,0,9.01186e+07
09/30/2009 21:00,9,30,3,21,0,14,35,0,1.71924e+07,1.09032e+08,6.69644e+06,19.7176,19.7176,19.7176,15.3675,0,1.09358,0,7.16075e+07
09/30/2009 22:00,9,30,3,22,0,13.4,43,0,9.05523e+06,5.72943e+07,6.69644e+06,19.756,19.756,19.756,15.3675,0,0.513641,0,3.39289e+07
09/30/2009 23:00,9,30,3,23,0,12.9,43,0,2.31678e+06,3.43778e+07,6.69644e+06,19.7611,19.7611,19.7611,15.3675,0,0.0616765,0,4.07887e+06
10/01/2009 00:00,10,1,4,0,0,12.3,46,0,302177,3.2197e+07,6.69644e+06,19.7622,19.7622,19.7622,15.3675,0,0.0109962,0,727392
10/01/2009 01:00,10,1,4,1,0,11.7,76,0,176421,2.59589e+07,6.69644e+06,19.7628,19.7628,19.7628,15.3675,0,0.00224569,0,148571
10/01/2009 02:00,10,1,4,2,0,11.1,76,0,0,2.57744e+07,6.69644e+06,19.763,19.763,19.763,19.763,0,0,0,0
10/01/2009 03:00,10,1,4,3,0,10.6,93,0,0,2.57744e+07,6.69644e+06,19.763,19.763,19.763,19.763,0,0,0,0
10/01/2009 04:00,10,1,4,4,0,10,87,0,0,2.57744e+07,6.69644e+06,19.763,19.763,19.763,19.763,0,0,0,0
10/01/2009 05:00,10,1,4,5,0,10,87,0,0,2.57744e+07,6.69644e+06,19.763,19.763,19.763,19.763,0,0,0,0
10/01/2009 06:00,10,1,4,6,0,10,87,0,0,2.57744e+07,6.69644e+06,19.763,19.763,19.763,19.763,0,0,0,0
10/01/2009 07:00,10,1,4,7,0,11,82,0,0,1.47745e+07,6.69644e+06,19.763,19.763,19.763,19.763,0,0,0,0
10/01/2009 08:00,10,1,4,8,0,11,76,0,0,1.31242e+07,6.69644e+06,19.763,19.763,19.763,19.763,0,0,0,0
10/01/2009 09:00,10,1,4,9,0,11,76,3.60677e+06,0,1.69179e+07,6.69644e+06,18.8063,18.8063,18.8063,15.3675,0,0.125309,0,6.4791e+06
10/01/2009 10:00,10,1,4,10,0,11.8,74,3.35506e+06,0,2.97685e+07,6.69644e+06,17.2936,17.2936,17.2936,15.3675,0,0.110665,0,3.20902e+06
10/01/2009 11:00,10,1,4,11,0,12,76,3.08907e+06,1.25385e+06,6.60675e+07,6.69644e+06,16.5275,16.5275,16.5275,15.3675,0,0.173333,0,3.00144e+06
10/01/2009 12:00,10,1,4,12,0,14,72,2.40737e+06,5.71484e+06,7.06339e+07,6.69644e+06,17.043,17.043,17.043,15.3675,0,0.395415,0,1.13051e+07
10/01/2009 13:00,10,1,4,13,0,17,59,6.83378e+06,1.67483e+07,1.15056e+08,6.69644e+06,18.1566,18.1566,18.1566,15.3675,0,1.38334,0,5.81287e+07
10/01/2009 14:00,10,1,4,14,0,15,59,9.82082e+06,1.77517e+07,1.32835e+08,6.69644e+06,17.8202,17.8202,17.8202,15.3675,0,1.63719,0,6.04638e+07
10/01/2009 15:00,10,1,4,15,0,12,94,1.45244e+07,1.64289e+07,1.51794e+08,6.69644e+06,16.9853,16.9853,16.9853,15.3675,0,1.83143,0,4.46207e+07
10/01/2009 16:00,10,1,4,16,0,12,94,1.4446e+07,1.81542e+07,1.51653e+08,6.69644e+06,16.9602,16.9602,16.9602,15.3675,0,1.94944,0,4.67589e+07
10/01/2009 17:00,10,1,4,17,0,13,88,1.30518e+07,1.79334e+07,1.69647e+08,6.69644e+06,17.1537,17.1537,17.1537,15.3675,0,1.84588,0,4.96517e+07
10/01/2009 18:00,10,1,4,18,0,11,94,1.61833e+07,7.19797e+06,1.18243e+08,6.69644e+06,15.6245,15.6245,15.6245,15.3675,0,1.30168,0,5.03896e+06
10/01/2009 19:00,10,1,4,19,0,9,93,3.97823e+06,406297,7.22046e+07,6.69644e+06,14.7583,14.7583,15.3675,14.7583,0.166617,0,1.52979e+06,0
10/01/2009 20:00,10,1,4,20,0,8,93,1.73208e+06,0,3.36317e+07,6.69644e+06,14.4502,14.4502,15.2783,14.4502,0.0298071,0,414452,0
10/01/2009 21:00,10,1,4,21,0,8,93,0,0,3.18552e+07,6.69644e+06,14.3714,14.3714,14.3714,14.3714,0,0,0,0
10/01/2009 22:00,10,1,4,22,0,8,100,0,0,3.18552e+07,6.69644e+06,14.3714,14.3714,14.3714,14.3714,0,0,0,0
10/01/2009 23:00,10,1,4,23,0,9,93,0,0,3.18552e+07,6.69644e+06,14.3714,14.3714,14.3714,14.3714,0,0,0,0
10/02/2009 00:00,10,2,5,0,0,9,81,0,0,3.18552e+07,6.69644e+06,14.3714,14.3714,14.3714,14.3714,0,0,0,0
10/02/2009 01:00,10,2,5,1,0,8,100,0,0,2.79358e+07,6.69644e+06,14.3714,14.3714,14.3714,14.3714,0,0,0,0
10/02/2009 02:00,10,2,5,2,0,8,100,0,0,2.79358e+07,6.69644e+06,14.3714,14.3714,14.3714,14.3714,0,0,0,0
10/02/2009 03:00,10,2,5,3,0,8,100,0,0,2.79358e+07,6.69644e+06,14.3714,14.3714,14.3714,14.3714,0,0,0,0
10/02/2009 04:00,10,2,5,4,0,7,93,0,0,2.79358e+07,6.69644e+06,14.3714,14.3714,14.3714,14.3714,0,0,0,0
10/02/2009 05:00,10,2,5,5,0,7,87,0,0,2.79358e+07,6.69644e+06,14.3714,14.3714,14.3714,14.3714,0,0,0,0
10/02/2009 06:00,10,2,5,6,0,7,81,9.26033e+06,0,3.84267e+07,6.69644e+06,13.6568,13.6568,15.3675,13.6568,0.389451,0,9.58237e+06,0
10/02/2009 07:00,10,2,5,7,0,8,87,5.53383e+06,0,2.28694e+07,6.69644e+06,13.1748,13.1748,15.3675,13.1748,0.129635,0,4.2849e+06,0
10/02/2009 08:00,10,2,5,8,0,9,81,2.2463e+06,0,5.209e+07,6.69644e+06,13.064,13.064,15.3675,13.064,0.0363908,0,1.26304e+06,0
10/02/2009 09:00,10,2,5,9,0,11,76,3.7463e+06,0,8.44453e+07,6.69644e+06,12.9932,12.9932,15.3675,12.9932,0.134377,0,4.80975e+06,0
10/02/2009 10:00,10,2,5,10,0,13,67,3.13176e+06,595605,1.42448e+08,6.69644e+06,13.1212,13.1212,15.3675,13.1212,0.13204,0,4.43879e+06,0
10/02/2009 11:00,10,2,5,11,0,14,59,2.62961e+06,1.02683e+07,1.53475e+08,6.69644e+06,16.0417,16.0417,16.5234,14.8859,0.205298,0.501686,2.57713e+06,1.41028e+07
10/02/2009 12:00,10,2,5,12,0,14,63,2.5865e+06,1.92431e+07,1.84212e+08,6.69644e+06,19.1577,19.1577,19.1577,15.3675,0,1.3127,0,7.60767e+07
10/02/2009 13:00,10,2,5,13,0,16,55,7.7242e+06,3.42199e+07,1.88316e+08,6.69644e+06,19.1135,19.1135,19.1135,15.3675,0,2.71138,0,1.52902e+08
10/02/2009 14:00,10,2,5,14,0,17,48,5.64721e+06,4.81205e+07,2.23403e+08,6.69644e+06,19.4731,19.4731,19.4731,15.3675,0,3.65771,0,2.26052e+08
10/02/2009 15:00,10,2,5,15,0,18,42,4.25294e+06,4.91896e+07,2.23127e+08,6.69644e+06,19.6662,19.6662,19.6662,15.3675,0,3.64684,0,2.3597e+08
10/02/2009 16:00,10,2,5,16,0,18,34,4.67154e+06,4.5614e+07,2.18985e+08,6.69644e+06,19.5791,19.5791,19.5791,15.3675,0,3.38427,0,2.1455e+08
10/02/2009 17:00,10,2,5,17,0,17,42,6.7333e+06,3.84246e+07,2.38703e+08,6.69644e+06,19.2426,19.2426,19.2426,15.3675,0,2.96009,0,1.72674e+08
10/02/2009 18:00,10,2,5,18,0,16,42,8.46655e+06,3.07436e+07,2.34391e+08,6.69644e+06,18.7976,18.7976,18.7976,15.3675,0,2.49601,0,1.28894e+08
10/02/2009 19:00,10,2,5,19,0,13,62,2.81451e+06,2.23902e+07,1.68742e+08,6.69644e+06,19.348,19.348,19.348,15.3675,0,1.54138,0,9.23599e+07
10/02/2009 20:00,10,2,5,20,0,11,71,3.38926e+06,1.25738e+07,1.48743e+08,6.69644e+06,19.2233,19.2233,19.2233,15.3675,0,0.873616,0,5.07075e+07
10/02/2009 21:00,10,2,5,21,0,11,71,0,1.07099e+07,1.42911e+08,6.69644e+06,19.474,19.474,19.474,15.3675,0,0.629193,0,3.8899e+07
10/02/2009 22:00,10,2,5,22,0,11,76,0,0,5.8888e+07,6.69644e+06,19.7314,19.7314,19.7314,19.7314,0,0,0,0
10/02/2009 23:00,10,2,5,23,0,10,76,0,0,3.40165e+07,6.69644e+06,19.7314,19.7314,19.7314,19.7314,0,0,0,0
10/03/2009 00:00,10,3,6,0,0,11,62,0,0,3.40165e+07,6.69644e+06,19.7314,19.7314,19.7314,19.7314,0,0,0,0
10/03/2009 01:00,10,3,6,1,0,7,93,0,0,2.79358e+07,6.69644e+06,19.7314,19.7314,19.7314,19.7314,0,0,0,0
10/03/2009 02:00,10,3,6,2,0,5,100,0,0,2.79358e+07,6.69644e+06,19.7314,19.7314,19.7314,19.7314,0,0,0,0
10/03/2009 03:00,10,3,6,3,0,4,100,0,0,2.79358e+07,6.69644e+06,19.7314,19.7314,19.7314,19.7314,0,0,0,0
10/03/2009 04:00,10,3,6,4,0,3,100,0,0,2.79358e+07,6.69644e+06,19.7314,19.7314,19.7314,19.7314,0,0,0,0
10/03/2009 05:00,10,3,6,5,0,5,81,0,0,2.79358e+07,6.69644e+06,19.7314,19.7314,19.7314,19.7314,0,0,0,0
10/03/2009 06:00,10,3,6,6,0,4,87,6.20311e+06,0,3.4959e+07,6.69644e+06,17.6775,17.6775,17.6775,15.3675,0,0.257599,0,9.84791e+06
10/03/2009 07:00,10,3,6,7,0,8,71,3.33722e+06,0,2.05002e+07,6.69644e+06,16.1057,16.1057,16.1057,15.3675,0,0.0736814,0,819266
10/03/2009 08:00,10,3,6,8,0,13,51,0,0,4.38513e+07,6.69644e+06,15.8049,15.8049,15.8049,15.8049,0,0,0,0
10/03/2009 09:00,10,3,6,9,0,13,58,3.17433e+06,0,7.35018e+07,6.69644e+06,15.4617,15.4617,15.5029,15.3263,0.0399293,0.0597149,62040.6,202374
10/03/2009 10:00,10,3,6,10,0,13,67,2.88909e+06,6.56995e+06,1.49308e+08,6.69644e+06,16.238,16.238,16.2712,15.3343,0.0356483,0.445112,89276.8,8.44882e+06
