Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
10/03/2009 11:00,10,3,6,11,0,13,67,2.35558e+06,1.86736e+07,1.63432e+08,6.69644e+06,18.9409,18.9409,18.9409,15.3675,0,1.26795,0,7.00602e+07
10/03/2009 12:00,10,3,6,12,0,14,63,1.54856e+06,3.31713e+07,1.80398e+08,6.69644e+06,19.9062,19.9062,19.9062,15.3675,0,2.27092,0,1.55137e+08
10/03/2009 13:00,10,3,6,13,0,14,67,1.09257e+07,3.30158e+07,1.9027e+08,6.69644e+06,18.7236,18.7236,18.7236,15.3675,0,2.81693,0,1.42328e+08
10/03/2009 14:00,10,3,6,14,0,12,71,1.40364e+07,3.21718e+07,1.926e+08,6.69644e+06,18.1427,18.1427,18.1427,15.3675,0,2.94594,0,1.23096e+08
10/03/2009 15:00,10,3,6,15,0,11,76,1.57447e+07,3.10955e+07,2.13056e+08,6.69644e+06,17.8709,17.8709,17.8709,15.3675,0,2.97074,0,1.11982e+08
10/03/2009 16:00,10,3,6,16,0,11,76,1.57924e+07,3.35777e+07,2.16139e+08,6.69644e+06,17.9429,17.9429,17.9429,15.3675,0,3.15655,0,1.22407e+08
10/03/2009 17:00,10,3,6,17,0,10,82,1.73676e+07,3.18844e+07,2.35739e+08,6.69644e+06,17.743,17.743,17.743,15.3675,0,3.13038,0,1.11974e+08
10/03/2009 18:00,10,3,6,18,0,9,81,1.9038e+07,2.5949e+07,2.40033e+08,6.69644e+06,17.2406,17.2406,17.2406,15.3675,0,2.80094,0,7.90068e+07
10/03/2009 19:00,10,3,6,19,0,8,87,4.05032e+06,1.86985e+07,1.65561e+08,6.69644e+06,18.5421,18.5421,18.5421,15.3675,0,1.34978,0,6.45143e+07
10/03/2009 20:00,10,3,6,20,0,9,87,3.90123e+06,1.09161e+07,1.4727e+08,6.69644e+06,18.8123,18.8123,18.8123,15.3675,0,0.787323,0,4.08314e+07
10/03/2009 21:00,10,3,6,21,0,8,93,0,9.08261e+06,1.41012e+08,6.69644e+06,19.236,19.236,19.236,15.3675,0,0.543088,0,3.16329e+07
10/03/2009 22:00,10,3,6,22,0,8,100,0,0,5.8888e+07,6.69644e+06,19.5981,19.5981,19.5981,19.5981,0,0,0,0
10/03/2009 23:00,10,3,6,23,0,8,100,0,0,3.40165e+07,6.69644e+06,19.5981,19.5981,19.5981,19.5981,0,0,0,0
10/04/2009 00:00,10,4,0,0,0,7,100,0,0,3.40165e+07,6.69644e+06,19.5981,19.5981,19.5981,19.5981,0,0,0,0
10/04/2009 01:00,10,4,0,1,0,7,100,0,0,2.79358e+07,6.69644e+06,19.5981,19.5981,19.5981,19.5981,0,0,0,0
10/04/2009 02:00,10,4,0,2,0,6,100,0,0,2.79358e+07,6.69644e+06,19.5981,19.5981,19.5981,19.5981,0,0,0,0
10/04/2009 03:00,10,4,0,3,0,6,100,0,0,2.79358e+07,6.69644e+06,19.5981,19.5981,19.5981,19.5981,0,0,0,0
10/04/2009 04:00,10,4,0,4,0,6,100,0,0,2.79358e+07,6.69644e+06,19.5981,19.5981,19.5981,19.5981,0,0,0,0
10/04/2009 05:00,10,4,0,5,0,6,93,0,0,2.79358e+07,6.69644e+06,19.5981,19.5981,19.5981,19.5981,0,0,0,0
10/04/2009 06:00,10,4,0,6,0,6,93,6.56626e+06,0,3.54147e+07,6.69644e+06,17.2976,17.2976,17.2976,15.3675,0,0.287637,0,9.85739e+06
10/04/2009 07:00,10,4,0,7,0,6,93,4.25435e+06,0,2.16053e+07,6.69644e+06,15.5959,15.5959,15.5959,15.3675,0,0.131213,0,451416
10/04/2009 08:00,10,4,0,8,0,6,93,0,0,4.82905e+07,6.69644e+06,15.1465,15.1465,15.1465,15.1465,0,0,0,0
10/04/2009 09:00,10,4,0,9,0,8,81,3.98199e+06,863957,8.43131e+07,6.69644e+06,14.9985,14.9985,15.3675,14.9985,0.200664,0,1.13041e+06,0
10/04/2009 10:00,10,4,0,10,0,9,71,2.92818e+06,1.56421e+07,1.80468e+08,6.69644e+06,17.4006,17.4006,17.4156,15.3526,0.0963267,1.02207,86906.6,4.12986e+07
10/04/2009 11:00,10,4,0,11,0,12,50,1.69756e+06,2.87894e+07,1.95304e+08,6.69644e+06,19.7095,19.7095,19.7095,15.3675,0,1.98058,0,1.29982e+08
10/04/2009 12:00,10,4,0,12,0,12,40,0,4.16151e+07,2.09381e+08,6.69644e+06,19.9018,19.9018,19.9018,15.3675,0,2.92292,0,1.99486e+08
10/04/2009 13:00,10,4,0,13,0,12,29,1.32334e+07,3.97633e+07,2.0132e+08,6.69644e+06,18.5862,18.5862,18.5862,15.3675,0,3.48686,0,1.68967e+08
10/04/2009 14:00,10,4,0,14,0,12,31,1.38881e+07,3.22842e+07,1.92624e+08,6.69644e+06,18.0815,18.0815,18.0815,15.3675,0,2.95234,0,1.20644e+08
10/04/2009 15:00,10,4,0,15,0,12,31,1.39869e+07,3.32007e+07,2.13816e+08,6.69644e+06,18.0489,18.0489,18.0489,15.3675,0,3.02596,0,1.22168e+08
10/04/2009 16:00,10,4,0,16,0,9,49,1.8421e+07,3.76856e+07,2.44164e+08,6.69644e+06,17.8318,17.8318,17.8318,15.3675,0,3.63944,0,1.35049e+08
10/04/2009 17:00,10,4,0,17,0,7,66,2.17899e+07,3.15927e+07,2.40269e+08,6.69644e+06,17.2791,17.2791,17.2791,15.3675,0,3.39501,0,9.77338e+07
10/04/2009 18:00,10,4,0,18,0,5,81,2.51203e+07,2.43282e+07,2.44736e+08,6.69644e+06,16.5351,16.5351,16.5351,15.3675,0,3.07413,0,5.40574e+07
10/04/2009 19:00,10,4,0,19,0,4,81,4.97294e+06,1.63884e+07,1.63765e+08,6.69644e+06,17.9272,17.9272,17.9272,15.3675,0,1.24379,0,4.79377e+07
10/04/2009 20:00,10,4,0,20,0,2.4,83,5.47164e+06,7.79865e+06,1.45284e+08,6.69644e+06,17.9135,17.9135,17.9135,15.3675,0,0.693516,0,2.65867e+07
10/04/2009 21:00,10,4,0,21,0,1,86,0,5.95207e+06,1.37206e+08,6.69644e+06,18.2411,18.2411,18.2411,15.3675,0,0.323993,0,1.4024e+07
10/04/2009 22:00,10,4,0,22,0,0,92,0,0,5.8888e+07,6.69644e+06,18.768,18.768,18.768,18.768,0,0,0,0
10/04/2009 23:00,10,4,0,23,0,0,92,0,0,3.40165e+07,6.69644e+06,18.768,18.768,18.768,18.768,0,0,0,0
10/05/2009 00:00,10,5,1,0,0,1,86,0,0,3.40165e+07,6.69644e+06,18.768,18.768,18.768,18.768,0,0,0,0
10/05/2009 01:00,10,5,1,1,0,-1,92,0,0,2.79358e+07,6.69644e+06,18.768,18.768,18.768,18.768,0,0,0,0
10/05/2009 02:00,10,5,1,2,0,0,85,0,0,2.79358e+07,6.69644e+06,18.768,18.768,18.768,18.768,0,0,0,0
10/05/2009 03:00,10,5,1,3,0,1,86,0,0,2.79358e+07,6.69644e+06,18.768,18.768,18.768,18.768,0,0,0,0
10/05/2009 04:00,10,5,1,4,0,0,85,0,0,2.79358e+07,6.69644e+06,18.768,18.768,18.768,18.768,0,0,0,0
10/05/2009 05:00,10,5,1,5,0,1,86,0,0,2.79358e+07,6.69644e+06,18.768,18.768,18.768,18.768,0,0,0,0
10/05/2009 06:00,10,5,1,6,0,1,86,1.60855e+07,0,4.66386e+07,6.69644e+06,14.7453,14.7453,15.5999,14.5129,0.542361,0.295097,9.24638e+06,7.23846e+06
10/05/2009 07:00,10,5,1,7,0,1,79,1.12978e+07,0,2.97843e+07,6.69644e+06,12.9963,12.9963,15.3675,12.9963,0.49959,0,1.78584e+07,0
10/05/2009 08:00,10,5,1,8,0,5,64,4.68392e+06,0,4.97405e+07,6.69644e+06,12.7268,12.7268,15.3675,12.7268,0.158543,0,6.31194e+06,0
10/05/2009 09:00,10,5,1,9,0,8,41,4.27127e+06,0,8.35764e+07,6.69644e+06,12.697,12.697,15.3675,12.697,0.166234,0,6.69275e+06,0
10/05/2009 10:00,10,5,1,10,0,8,29,4.15597e+06,886270,1.43925e+08,6.69644e+06,13.0257,13.0257,15.3675,13.0257,0.213509,0,7.48434e+06,0
10/05/2009 11:00,10,5,1,11,0,9,32,3.31724e+06,1.30483e+07,1.57721e+08,6.69644e+06,16.3949,16.3949,16.7886,14.9738,0.0816672,0.875124,1.93871e+06,2.28907e+07
10/05/2009 12:00,10,5,1,12,0,9,32,2.65729e+06,2.68946e+07,1.93932e+08,6.69644e+06,19.3132,19.3132,19.3132,15.3675,0,1.89762,0,1.13088e+08
10/05/2009 13:00,10,5,1,13,0,10,25,1.66282e+07,3.12761e+07,1.94557e+08,6.69644e+06,17.921,17.921,17.921,15.3675,0,3.06534,0,1.17861e+08
10/05/2009 14:00,10,5,1,14,0,11,24,1.49736e+07,3.66191e+07,2.19327e+08,6.69644e+06,18.0286,18.0286,18.0286,15.3675,0,3.36311,0,1.34754e+08
10/05/2009 15:00,10,5,1,15,0,11,24,1.51772e+07,3.65031e+07,2.19321e+08,6.69644e+06,18.0537,18.0537,18.0537,15.3675,0,3.35866,0,1.35846e+08
10/05/2009 16:00,10,5,1,16,0,9,27,1.87602e+07,3.13079e+07,2.16691e+08,6.69644e+06,17.5192,17.5192,17.5192,15.3675,0,3.18607,0,1.03231e+08
10/05/2009 17:00,10,5,1,17,0,8,29,2.06453e+07,2.64096e+07,2.35905e+08,6.69644e+06,17.0194,17.0194,17.0194,15.3675,0,2.94337,0,7.3221e+07
10/05/2009 18:00,10,5,1,18,0,8,32,2.08555e+07,2.14222e+07,2.36523e+08,6.69644e+06,16.597,16.597,16.597,15.3675,0,2.59336,0,4.80203e+07
10/05/2009 19:00,10,5,1,19,0,6,39,4.57813e+06,1.40286e+07,1.60467e+08,6.69644e+06,17.8083,17.8083,17.8083,15.3675,0,1.05251,0,3.86831e+07
10/05/2009 20:00,10,5,1,20,0,6,33,4.67337e+06,6.89411e+06,1.43316e+08,6.69644e+06,17.9535,17.9535,17.9535,15.3675,0,0.581239,0,2.26323e+07
10/05/2009 21:00,10,5,1,21,0,2,57,0,5.00994e+06,1.36059e+08,6.69644e+06,18.214,18.214,18.214,15.3675,0,0.257944,0,1.10594e+07
10/05/2009 22:00,10,5,1,22,0,3,49,0,0,5.8888e+07,6.69644e+06,18.6485,18.6485,18.6485,18.6485,0,0,0,0
10/05/2009 23:00,10,5,1,23,0,4,38,0,0,3.40165e+07,6.69644e+06,18.6485,18.6485,18.6485,18.6485,0,0,0,0
10/06/2009 00:00,10,6,2,0,0,4,38,0,0,3.40165e+07,6.69644e+06,18.6485,18.6485,18.6485,18.6485,0,0,0,0
10/06/2009 01:00,10,6,2,1,0,3,41,0,0,2.79358e+07,6.69644e+06,18.6485,18.6485,18.6485,18.6485,0,0,0,0
10/06/2009 02:00,10,6,2,2,0,2,40,0,0,2.79358e+07,6.69644e+06,18.6485,18.6485,18.6485,18.6485,0,0,0,0
10/06/2009 03:00,10,6,2,3,0,3,37,0,0,2.79358e+07,6.69644e+06,18.6485,18.6485,18.6485,18.6485,0,0,0,0
10/06/2009 04:00,10,6,2,4,0,3,37,0,0,2.79358e+07,6.69644e+06,18.6485,18.6485,18.6485,18.6485,0,0,0,0
10/06/2009 05:00,10,6,2,5,0,2,40,0,0,2.79358e+07,6.69644e+06,18.6485,18.6485,18.6485,18.6485,0,0,0,0
10/06/2009 06:00,10,6,2,6,0,1,47,2.28091e+07,0,5.47602e+07,6.69644e+06,13.8366,13.8366,15.3554,13.7488,0.801977,0.490051,2.4067e+07,5.83478e+06
10/06/2009 07:00,10,6,2,7,0,1,51,1.37447e+07,0,3.27162e+07,6.69644e+06,12.6461,12.6461,15.3675,12.6461,0.656657,0,2.69419e+07,0
10/06/2009 08:00,10,6,2,8,0,7,34,1.30272e+06,0,4.97674e+07,6.69644e+06,12.5623,12.5623,15.3675,12.5623,0.060346,0,2.55219e+06,0
10/06/2009 09:00,10,6,2,9,0,9,27,3.75953e+06,717670,8.3894e+07,6.69644e+06,12.83,12.83,15.3675,12.83,0.178904,0,6.78356e+06,0
10/06/2009 10:00,10,6,2,10,0,11,24,2.61304e+06,1.1619e+07,1.75252e+08,6.69644e+06,16.1374,16.1374,16.5811,14.9239,0.150542,0.671017,2.94311e+06,1.73624e+07
10/06/2009 11:00,10,6,2,11,0,13,19,1.60107e+06,2.30918e+07,1.8826e+08,6.69644e+06,19.3107,19.3107,19.3107,15.3675,0,1.57745,0,9.46765e+07
10/06/2009 12:00,10,6,2,12,0,13,21,0,3.73193e+07,2.04205e+08,6.69644e+06,19.7308,19.7308,19.7308,15.3675,0,2.62132,0,1.72174e+08
10/06/2009 13:00,10,6,2,13,0,15,20,8.51973e+06,4.43655e+07,2.22078e+08,6.69644e+06,19.03,19.03,19.03,15.3675,0,3.58037,0,1.97366e+08
10/06/2009 14:00,10,6,2,14,0,14,21,1.00511e+07,4.5656e+07,2.25292e+08,6.69644e+06,18.8069,18.8069,18.8069,15.3675,0,3.76788,0,1.95101e+08
10/06/2009 15:00,10,6,2,15,0,16,20,7.2143e+06,4.72824e+07,2.44088e+08,6.69644e+06,19.0874,19.0874,19.0874,15.3675,0,3.70607,0,2.07536e+08
10/06/2009 16:00,10,6,2,16,0,16,24,7.54106e+06,4.59846e+07,2.42691e+08,6.69644e+06,19.0849,19.0849,19.0849,15.3675,0,3.61008,0,2.02025e+08
10/06/2009 17:00,10,6,2,17,0,14,27,1.1011e+07,3.76085e+07,2.36012e+08,6.69644e+06,18.5757,18.5757,18.5757,15.3675,0,3.17756,0,1.5348e+08
10/06/2009 18:00,10,6,2,18,0,9,41,1.91475e+07,2.69494e+07,2.41463e+08,6.69644e+06,17.3091,17.3091,17.3091,15.3675,0,2.89039,0,8.45114e+07
10/06/2009 19:00,10,6,2,19,0,7,48,4.21205e+06,1.73342e+07,1.64126e+08,6.69644e+06,18.3044,18.3044,18.3044,15.3675,0,1.26804,0,5.60713e+07
10/06/2009 20:00,10,6,2,20,0,6,51,4.59437e+06,9.00696e+06,1.4579e+08,6.69644e+06,18.323,18.323,18.323,15.3675,0,0.717803,0,3.19408e+07
10/06/2009 21:00,10,6,2,21,0,5,59,0,6.95489e+06,1.38436e+08,6.69644e+06,18.6673,18.6673,18.6673,15.3675,0,0.395102,0,1.96347e+07
10/06/2009 22:00,10,6,2,22,0,4,69,0,0,5.8888e+07,6.69644e+06,19.1078,19.1078,19.1078,19.1078,0,0,0,0
10/06/2009 23:00,10,6,2,23,0,4,64,0,0,3.40165e+07,6.69644e+06,19.1078,19.1078,19.1078,19.1078,0,0,0,0
10/07/2009 00:00,10,7,3,0,0,4,64,0,0,3.40165e+07,6.69644e+06,19.1078,19.1078,19.1078,19.1078,0,0,0,0
10/07/2009 01:00,10,7,3,1,0,3,68,0,0,2.57744e+07,6.69644e+06,19.1078,19.1078,19.1078,19.1078,0,0,0,0
10/07/2009 02:00,10,7,3,2,0,2,73,0,0,2.57744e+07,6.69644e+06,19.1078,19.1078,19.1078,19.1078,0,0,0,0
10/07/2009 03:00,10,7,3,3,0,1,79,0,0,2.57744e+07,6.69644e+06,19.1078,19.1078,19.1078,19.1078,0,0,0,0
10/07/2009 04:00,10,7,3,4,0,0,78,0,0,2.57744e+07,6.69644e+06,19.1078,19.1078,19.1078,19.1078,0,0,0,0
10/07/2009 05:00,10,7,3,5,0,1,67,0,0,2.57744e+07,6.69644e+06,19.1078,19.1078,19.1078,19.1078,0,0,0,0
10/07/2009 06:00,10,7,3,6,0,1,67,2.09107e+07,0,5.02711e+07,6.69644e+06,14.2191,14.2191,15.546,14.0406,0.716023,0.440954,1.87394e+07,8.29802e+06
10/07/2009 07:00,10,7,3,7,0,5,55,1.12572e+07,0,2.75397e+07,6.69644e+06,12.7673,12.7673,15.3675,12.7673,0.491368,0,1.92617e+07,0
10/07/2009 08:00,10,7,3,8,0,11,36,1.37987e+06,0,3.00344e+07,6.69644e+06,12.6557,12.6557,15.3675,12.6557,0.0646629,0,2.64366e+06,0
10/07/2009 09:00,10,7,3,9,0,13,29,2.80747e+06,919487,7.2155e+07,6.69644e+06,12.9741,12.9741,15.3675,12.9741,0.132777,0,4.69439e+06,0
10/07/2009 10:00,10,7,3,10,0,15,28,1.53077e+06,1.14528e+07,1.29753e+08,6.69644e+06,16.4959,16.4959,16.7871,15.0763,0.153369,0.593545,2.03469e+06,1.8515e+07
10/07/2009 11:00,10,7,3,11,0,17,27,0,2.85998e+07,1.93473e+08,6.69644e+06,19.5711,19.5711,19.5711,15.3675,0,1.98255,0,1.26092e+08
10/07/2009 12:00,10,7,3,12,0,19,20,0,4.34413e+07,2.11795e+08,6.69644e+06,19.8398,19.8398,19.8398,15.3675,0,3.08806,0,2.0788e+08
10/07/2009 13:00,10,7,3,13,0,21,19,0,5.10565e+07,2.21212e+08,6.69644e+06,19.8656,19.8656,19.8656,15.3675,0,3.66764,0,2.4832e+08
10/07/2009 14:00,10,7,3,14,0,22,18,0,5.44253e+07,2.25348e+08,6.69644e+06,19.8771,19.8771,19.8771,15.3675,0,3.92273,0,2.66263e+08
10/07/2009 15:00,10,7,3,15,0,22,20,0,5.56988e+07,2.46792e+08,6.69644e+06,19.8853,19.8853,19.8853,15.3675,0,4.00754,0,2.72516e+08
10/07/2009 16:00,10,7,3,16,0,23,17,0,5.37861e+07,2.44297e+08,6.69644e+06,19.8883,19.8883,19.8883,15.3675,0,3.84463,0,2.61614e+08
10/07/2009 17:00,10,7,3,17,0,19,24,3.08504e+06,4.55707e+07,2.3718e+08,6.69644e+06,19.6987,19.6987,19.6987,15.3675,0,3.2911,0,2.14551e+08
10/07/2009 18:00,10,7,3,18,0,16,28,8.21943e+06,3.47267e+07,2.39079e+08,6.69644e+06,18.9379,18.9379,18.9379,15.3675,0,2.78304,0,1.4959e+08
10/07/2009 19:00,10,7,3,19,0,13,35,2.66117e+06,1.47846e+07,1.50702e+08,6.69644e+06,19.1306,19.1306,19.1306,15.3675,0,0.990508,0,5.6112e+07
10/07/2009 20:00,10,7,3,20,0,12,40,3.0814e+06,7.63434e+06,1.00675e+08,6.69644e+06,18.961,18.961,18.961,15.3675,0,0.528238,0,2.85768e+07
10/07/2009 21:00,10,7,3,21,0,12,40,0,5.26815e+06,9.45643e+07,6.69644e+06,19.0293,19.0293,19.0293,15.3675,0,0.26774,0,1.47617e+07
10/07/2009 22:00,10,7,3,22,0,10,46,0,382206,4.70715e+07,6.69644e+06,19.2676,19.2676,19.2676,15.3675,0,0.0165595,0,972208
10/07/2009 23:00,10,7,3,23,0,9,49,0,0,3.18552e+07,6.69644e+06,19.2784,19.2784,19.2784,19.2784,0,0,0,0
10/08/2009 00:00,10,8,4,0,0,10,46,0,0,3.18552e+07,6.69644e+06,19.2784,19.2784,19.2784,19.2784,0,0,0,0
10/08/2009 01:00,10,8,4,1,0,7,56,0,0,2.57744e+07,6.69644e+06,19.2784,19.2784,19.2784,19.2784,0,0,0,0
10/08/2009 02:00,10,8,4,2,0,11,39,0,0,2.57744e+07,6.69644e+06,19.2784,19.2784,19.2784,19.2784,0,0,0,0
10/08/2009 03:00,10,8,4,3,0,8,48,0,0,2.57744e+07,6.69644e+06,19.2784,19.2784,19.2784,19.2784,0,0,0,0
10/08/2009 04:00,10,8,4,4,0,6,60,0,0,2.57744e+07,6.69644e+06,19.2784,19.2784,19.2784,19.2784,0,0,0,0
10/08/2009 05:00,10,8,4,5,0,7,52,0,0,2.57744e+07,6.69644e+06,19.2784,19.2784,19.2784,19.2784,0,0,0,0
10/08/2009 06:00,10,8,4,6,0,7,52,0,0,2.57744e+07,6.69644e+06,19.2784,19.2784,19.2784,19.2784,0,0,0,0
10/08/2009 07:00,10,8,4,7,0,10,50,0,0,1.47745e+07,6.69644e+06,19.2784,19.2784,19.2784,19.2784,0,0,0,0
10/08/2009 08:00,10,8,4,8,0,15,39,1.24012e+06,0,1.56604e+07,6.69644e+06,18.5589,18.5589,18.5589,16.7419,0,0.0645047,0,3.32315e+06
10/08/2009 09:00,10,8,4,9,0,18,25,1.38697e+06,1.24105e+06,1.71335e+07,6.69644e+06,18.3928,18.3928,18.3928,15.7902,0,0.0785645,0,3.598e+06
10/08/2009 10:00,10,8,4,10,0,21,18,0,5.67157e+06,3.33173e+07,6.69644e+06,18.9361,18.9361,18.9361,15.3675,0,0.390886,0,2.10503e+07
10/08/2009 11:00,10,8,4,11,0,24,13,0,1.71796e+07,1.00277e+08,6.69644e+06,19.6004,19.6004,19.6004,15.3675,0,1.18182,0,7.56298e+07
10/08/2009 12:00,10,8,4,12,0,24,13,0,2.34412e+07,1.07945e+08,6.69644e+06,19.7898,19.7898,19.7898,15.3675,0,1.62545,0,1.08224e+08
10/08/2009 13:00,10,8,4,13,0,26,12,0,3.56835e+07,1.58188e+08,6.69644e+06,19.8213,19.8213,19.8213,15.3675,0,2.52152,0,1.69043e+08
10/08/2009 14:00,10,8,4,14,0,26,10,0,3.91245e+07,1.62334e+08,6.69644e+06,19.8204,19.8204,19.8204,15.3675,0,2.76247,0,1.85155e+08
10/08/2009 15:00,10,8,4,15,0,25,14,0,3.69922e+07,1.59555e+08,6.69644e+06,19.8252,19.8252,19.8252,15.3675,0,2.58192,0,1.73238e+08
10/08/2009 16:00,10,8,4,16,0,23,18,0,2.8833e+07,1.49265e+08,6.69644e+06,19.8332,19.8332,19.8332,15.3675,0,1.94754,0,1.30909e+08
10/08/2009 17:00,10,8,4,17,0,21,25,0,2.55127e+07,1.60592e+08,6.69644e+06,19.848,19.848,19.848,15.3675,0,1.69765,0,1.14491e+08
10/08/2009 18:00,10,8,4,18,0,17,39,6.78632e+06,1.34585e+07,1.32691e+08,6.69644e+06,18.5378,18.5378,18.5378,15.3675,0,1.14506,0,5.46381e+07
10/08/2009 19:00,10,8,4,19,0,15,44,2.27213e+06,4.2061e+06,7.47306e+07,6.69644e+06,18.0927,18.0927,18.0927,15.3675,0,0.239285,0,9.81988e+06
10/08/2009 20:00,10,8,4,20,0,12,50,0,0,3.18552e+07,6.69644e+06,18.1816,18.1816,18.1816,18.1816,0,0,0,0
10/08/2009 21:00,10,8,4,21,0,12,50,0,0,3.18552e+07,6.69644e+06,18.1816,18.1816,18.1816,18.1816,0,0,0,0
10/08/2009 22:00,10,8,4,22,0,10,54,0,0,3.18552e+07,6.69644e+06,18.1816,18.1816,18.1816,18.1816,0,0,0,0
10/08/2009 23:00,10,8,4,23,0,9,57,0,0,3.18552e+07,6.69644e+06,18.1816,18.1816,18.1816,18.1816,0,0,0,0
10/09/2009 00:00,10,9,5,0,0,9,53,0,0,3.18552e+07,6.69644e+06,18.1816,18.1816,18.1816,18.1816,0,0,0,0
10/09/2009 01:00,10,9,5,1,0,5,64,0,0,2.79358e+07,6.69644e+06,18.1816,18.1816,18.1816,18.1816,0,0,0,0
10/09/2009 02:00,10,9,5,2,0,9,41,0,0,2.79358e+07,6.69644e+06,18.1816,18.1816,18.1816,18.1816,0,0,0,0
10/09/2009 03:00,10,9,5,3,0,8,44,0,0,2.79358e+07,6.69644e+06,18.1816,18.1816,18.1816,18.1816,0,0,0,0
10/09/2009 04:00,10,9,5,4,0,9,38,0,0,2.79358e+07,6.69644e+06,18.1816,18.1816,18.1816,18.1816,0,0,0,0
10/09/2009 05:00,10,9,5,5,0,9,35,0,0,2.79358e+07,6.69644e+06,18.1816,18.1816,18.1816,18.1816,0,0,0,0
10/09/2009 06:00,10,9,5,6,0,8,41,7.14549e+06,0,3.58525e+07,6.69644e+06,16.6693,16.6693,16.6693,15.3675,0,0.254539,0,5.38019e+06
10/09/2009 07:00,10,9,5,7,0,7,48,6.59911e+06,0,2.41328e+07,6.69644e+06,14.9982,14.9982,15.3675,14.9982,0.196715,0,1.09456e+06,0
10/09/2009 08:00,10,9,5,8,0,16,20,0,0,4.82905e+07,6.69644e+06,14.466,14.466,14.466,14.466,0,0,0,0
10/09/2009 09:00,10,9,5,9,0,17,21,1.48251e+06,3.40309e+06,9.36512e+07,6.69644e+06,15.5482,15.5482,15.7413,15.1744,0.0650321,0.173956,527599,1.42242e+06
10/09/2009 10:00,10,9,5,10,0,19,20,0,1.97719e+07,1.8258e+08,6.69644e+06,18.5872,18.5872,18.5872,15.3675,0,1.33931,0,6.93014e+07
10/09/2009 11:00,10,9,5,11,0,21,16,0,3.48373e+07,2.01188e+08,6.69644e+06,19.7686,19.7686,19.7686,15.3675,0,2.4396,0,1.61628e+08
10/09/2009 12:00,10,9,5,12,0,22,17,0,4.87427e+07,2.1842e+08,6.69644e+06,19.8171,19.8171,19.8171,15.3675,0,3.50116,0,2.34494e+08
10/09/2009 13:00,10,9,5,13,0,23,16,0,5.47004e+07,2.25816e+08,6.69644e+06,19.8307,19.8307,19.8307,15.3675,0,3.96385,0,2.66291e+08
10/09/2009 14:00,10,9,5,14,0,24,15,0,5.66501e+07,2.28197e+08,6.69644e+06,19.8376,19.8376,19.8376,15.3675,0,4.11025,0,2.76553e+08
10/09/2009 15:00,10,9,5,15,0,23,16,0,5.64679e+07,2.47816e+08,6.69644e+06,19.8346,19.8346,19.8346,15.3675,0,4.07887,0,2.74258e+08
10/09/2009 16:00,10,9,5,16,0,23,16,0,5.49418e+07,2.45761e+08,6.69644e+06,19.8355,19.8355,19.8355,15.3675,0,3.94076,0,2.65025e+08
10/09/2009 17:00,10,9,5,17,0,20,19,185989,4.5182e+07,2.33699e+08,6.69644e+06,19.8216,19.8216,19.8216,15.3675,0,3.17472,0,2.12843e+08
10/09/2009 18:00,10,9,5,18,0,16,24,8.09332e+06,3.44967e+07,2.55766e+08,6.69644e+06,18.933,18.933,18.933,15.3675,0,2.76154,0,1.48231e+08
10/09/2009 19:00,10,9,5,19,0,13,29,2.54168e+06,2.42e+07,1.7072e+08,6.69644e+06,19.3352,19.3352,19.3352,15.3675,0,1.66337,0,9.93483e+07
10/09/2009 20:00,10,9,5,20,0,13,29,2.74122e+06,1.55261e+07,1.51681e+08,6.69644e+06,19.3633,19.3633,19.3633,15.3675,0,1.0483,0,6.30556e+07
10/09/2009 21:00,10,9,5,21,0,10,42,0,1.36434e+07,1.4652e+08,6.69644e+06,19.5721,19.5721,19.5721,15.3675,0,0.839821,0,5.31561e+07
10/09/2009 22:00,10,9,5,22,0,12,34,0,308093,5.92372e+07,6.69644e+06,19.718,19.718,19.718,15.3675,0,0.0114214,0,747922
10/09/2009 23:00,10,9,5,23,0,9,45,0,0,3.40165e+07,6.69644e+06,19.7185,19.7185,19.7185,19.7185,0,0,0,0
10/10/2009 00:00,10,10,6,0,0,9,41,0,0,3.40165e+07,6.69644e+06,19.7185,19.7185,19.7185,19.7185,0,0,0,0
10/10/2009 01:00,10,10,6,1,0,8,44,0,0,2.79358e+07,6.69644e+06,19.7185,19.7185,19.7185,19.7185,0,0,0,0
10/10/2009 02:00,10,10,6,2,0,9,41,0,0,2.79358e+07,6.69644e+06,19.7185,19.7185,19.7185,19.7185,0,0,0,0
10/10/2009 03:00,10,10,6,3,0,6,60,0,0,2.79358e+07,6.69644e+06,19.7185,19.7185,19.7185,19.7185,0,0,0,0
10/10/2009 04:00,10,10,6,4,0,6,51,0,0,2.79358e+07,6.69644e+06,19.7185,19.7185,19.7185,19.7185,0,0,0,0
10/10/2009 05:00,10,10,6,5,0,6,51,0,0,2.79358e+07,6.69644e+06,19.7185,19.7185,19.7185,19.7185,0,0,0,0
10/10/2009 06:00,10,10,6,6,0,4,59,4.03022e+06,0,3.23562e+07,6.69644e+06,18.5791,18.5791,18.5791,15.3675,0,0.128406,0,6.48489e+06
10/10/2009 07:00,10,10,6,7,0,6,60,2.71041e+06,0,1.97839e+07,6.69644e+06,17.5496,17.5496,17.5496,15.3675,0,0.0451517,0,1.48366e+06
10/10/2009 08:00,10,10,6,8,0,11,43,0,0,4.82905e+07,6.69644e+06,17.2857,17.2857,17.2857,17.2857,0,0,0,0
10/10/2009 09:00,10,10,6,9,0,15,33,2.07968e+06,3.69454e+06,9.46455e+07,6.69644e+06,17.695,17.695,17.695,15.3675,0,0.280462,0,9.91897e+06
10/10/2009 10:00,10,10,6,10,0,17,27,0,2.24464e+07,1.85837e+08,6.69644e+06,19.2043,19.2043,19.2043,15.3675,0,1.52954,0,9.09331e+07
10/10/2009 11:00,10,10,6,11,0,20,24,0,3.60779e+07,2.02695e+08,6.69644e+06,19.8004,19.8004,19.8004,15.3675,0,2.52914,0,1.68781e+08
10/10/2009 12:00,10,10,6,12,0,22,21,0,5.11337e+07,2.21353e+08,6.69644e+06,19.836,19.836,19.836,15.3675,0,3.68091,0,2.47579e+08
10/10/2009 13:00,10,10,6,13,0,24,19,0,5.73822e+07,2.29134e+08,6.69644e+06,19.8563,19.8563,19.8563,15.3675,0,4.17045,0,2.81773e+08
10/10/2009 14:00,10,10,6,14,0,24,19,0,5.87067e+07,2.3073e+08,6.69644e+06,19.8603,19.8603,19.8603,15.3675,0,4.26736,0,2.88577e+08
10/10/2009 15:00,10,10,6,15,0,24,19,0,5.59098e+07,2.27109e+08,6.69644e+06,19.862,19.862,19.862,15.3675,0,4.02891,0,2.72559e+08
10/10/2009 16:00,10,10,6,16,0,20,28,128400,4.92169e+07,2.18685e+08,6.69644e+06,19.8605,19.8605,19.8605,15.3675,0,3.48297,0,2.35545e+08
10/10/2009 17:00,10,10,6,17,0,18,34,4.65802e+06,4.38158e+07,2.36702e+08,6.69644e+06,19.5062,19.5062,19.5062,15.3675,0,3.25094,0,2.0253e+08
10/10/2009 18:00,10,10,6,18,0,16,36,8.10531e+06,3.51016e+07,2.56501e+08,6.69644e+06,18.9243,18.9243,18.9243,15.3675,0,2.80402,0,1.50144e+08
10/10/2009 19:00,10,10,6,19,0,12,47,2.81724e+06,2.50743e+07,1.7208e+08,6.69644e+06,19.3521,19.3521,19.3521,15.3675,0,1.74157,0,1.04462e+08
10/10/2009 20:00,10,10,6,20,0,10,54,3.44096e+06,1.55486e+07,1.52461e+08,6.69644e+06,19.2185,19.2185,19.2185,15.3675,0,1.09098,0,6.32452e+07
10/10/2009 21:00,10,10,6,21,0,11,50,0,1.42367e+07,1.47243e+08,6.69644e+06,19.5263,19.5263,19.5263,15.3675,0,0.881009,0,5.51586e+07
10/10/2009 22:00,10,10,6,22,0,8,61,0,0,5.8888e+07,6.69644e+06,19.7475,19.7475,19.7475,19.7475,0,0,0,0
10/10/2009 23:00,10,10,6,23,0,8,44,0,0,3.40165e+07,6.69644e+06,19.7475,19.7475,19.7475,19.7475,0,0,0,0
10/11/2009 00:00,10,11,0,0,0,13,21,0,0,3.40165e+07,6.69644e+06,19.7475,19.7475,19.7475,19.7475,0,0,0,0
10/11/2009 01:00,10,11,0,1,0,13,19,0,0,2.79358e+07,6.69644e+06,19.7475,19.7475,19.7475,19.7475,0,0,0,0
10/11/2009 02:00,10,11,0,2,0,7,37,0,0,2.79358e+07,6.69644e+06,19.7475,19.7475,19.7475,19.7475,0,0,0,0
10/11/2009 03:00,10,11,0,3,0,5,50,0,0,2.79358e+07,6.69644e+06,19.7475,19.7475,19.7475,19.7475,0,0,0,0
10/11/2009 04:00,10,11,0,4,0,4,54,0,0,2.79358e+07,6.69644e+06,19.7475,19.7475,19.7475,19.7475,0,0,0,0
10/11/2009 05:00,10,11,0,5,0,6,47,0,0,2.79358e+07,6.69644e+06,19.7475,19.7475,19.7475,19.7475,0,0,0,0
10/11/2009 06:00,10,11,0,6,0,4,45,5.45582e+06,0,3.40429e+07,6.69644e+06,18.084,18.084,18.084,15.3675,0,0.211649,0,9.01481e+06
10/11/2009 07:00,10,11,0,7,0,6,39,2.95692e+06,0,2.0077e+07,6.69644e+06,16.591,16.591,16.591,15.3675,0,0.0604399,0,1.11375e+06
10/11/2009 08:00,10,11,0,8,0,8,34,0,0,4.82905e+07,6.69644e+06,16.3077,16.3077,16.3077,16.3077,0,0,0,0
10/11/2009 09:00,10,11,0,9,0,10,25,3.49517e+06,1.60106e+06,9.35709e+07,6.69644e+06,16.1645,16.1645,16.1645,15.3675,0,0.219473,0,2.61186e+06
10/11/2009 10:00,10,11,0,10,0,12,22,2.17389e+06,1.63433e+07,1.80526e+08,6.69644e+06,18.0543,18.0543,18.0543,15.3675,0,1.125,0,5.00811e+07
10/11/2009 11:00,10,11,0,11,0,14,21,0,2.88346e+07,1.93719e+08,6.69644e+06,19.642,19.642,19.642,15.3675,0,1.98669,0,1.28142e+08
10/11/2009 12:00,10,11,0,12,0,17,17,0,4.32807e+07,2.11565e+08,6.69644e+06,19.7728,19.7728,19.7728,15.3675,0,3.0712,0,2.03653e+08
10/11/2009 13:00,10,11,0,13,0,18,18,3.88532e+06,4.86754e+07,2.22342e+08,6.69644e+06,19.5434,19.5434,19.5434,15.3675,0,3.62684,0,2.27967e+08
10/11/2009 14:00,10,11,0,14,0,19,17,2.34768e+06,5.09283e+07,2.23439e+08,6.69644e+06,19.6804,19.6804,19.6804,15.3675,0,3.70575,0,2.40574e+08
10/11/2009 15:00,10,11,0,15,0,19,18,2.61119e+06,5.13227e+07,2.44076e+08,6.69644e+06,19.6793,19.6793,19.6793,15.3675,0,3.73783,0,2.42597e+08
10/11/2009 16:00,10,11,0,16,0,19,17,2.98312e+06,4.96828e+07,2.42305e+08,6.69644e+06,19.6328,19.6328,19.6328,15.3675,0,3.61782,0,2.32274e+08
10/11/2009 17:00,10,11,0,17,0,17,19,6.44701e+06,4.11039e+07,2.35345e+08,6.69644e+06,19.1869,19.1869,19.1869,15.3675,0,3.1614,0,1.81769e+08
10/11/2009 18:00,10,11,0,18,0,12,29,1.45113e+07,3.02828e+07,2.57576e+08,6.69644e+06,17.9825,17.9825,17.9825,15.3675,0,2.84579,0,1.12051e+08
10/11/2009 19:00,10,11,0,19,0,9,32,3.67482e+06,2.08105e+07,1.67793e+08,6.69644e+06,18.7617,18.7617,18.7617,15.3675,0,1.48617,0,7.59436e+07
10/11/2009 20:00,10,11,0,20,0,8,34,4.06404e+06,1.17682e+07,1.48527e+08,6.69644e+06,18.7341,18.7341,18.7341,15.3675,0,0.861363,0,4.36571e+07
10/11/2009 21:00,10,11,0,21,0,7,44,0,9.33446e+06,1.41324e+08,6.69644e+06,19.084,19.084,19.084,15.3675,0,0.555209,0,3.10691e+07
10/11/2009 22:00,10,11,0,22,0,4,54,0,0,5.8888e+07,6.69644e+06,19.431,19.431,19.431,19.431,0,0,0,0
10/11/2009 23:00,10,11,0,23,0,6,47,0,0,3.40165e+07,6.69644e+06,19.431,19.431,19.431,19.431,0,0,0,0
10/12/2009 00:00,10,12,1,0,0,6,47,0,0,3.40165e+07,6.69644e+06,19.431,19.431,19.431,19.431,0,0,0,0
10/12/2009 01:00,10,12,1,1,0,9,38,0,0,2.79358e+07,6.69644e+06,19.431,19.431,19.431,19.431,0,0,0,0
10/12/2009 02:00,10,12,1,2,0,8,41,0,0,2.79358e+07,6.69644e+06,19.431,19.431,19.431,19.431,0,0,0,0
10/12/2009 03:00,10,12,1,3,0,4,54,0,0,2.79358e+07,6.69644e+06,19.431,19.431,19.431,19.431,0,0,0,0
10/12/2009 04:00,10,12,1,4,0,4,54,0,0,2.79358e+07,6.69644e+06,19.431,19.431,19.431,19.431,0,0,0,0
10/12/2009 05:00,10,12,1,5,0,3,68,0,0,2.79358e+07,6.69644e+06,19.431,19.431,19.431,19.431,0,0,0,0
10/12/2009 06:00,10,12,1,6,0,3,58,4.04696e+06,0,3.23774e+07,6.69644e+06,18.3569,18.3569,18.3569,15.3675,0,0.129857,0,6.05243e+06
10/12/2009 07:00,10,12,1,7,0,4,64,4.09608e+06,0,2.14066e+07,6.69644e+06,16.9259,16.9259,16.9259,15.3675,0,0.121676,0,2.85565e+06
10/12/2009 08:00,10,12,1,8,0,6,60,1.56555e+06,0,4.54208e+07,6.69644e+06,16.3097,16.3097,16.3097,15.3675,0,0.00267002,0,37891.5
10/12/2009 09:00,10,12,1,9,0,9,45,4.08302e+06,78820.7,8.34578e+07,6.69644e+06,15.7074,15.7074,15.7231,15.3518,0.02683,0.130127,38068.9,830283
10/12/2009 10:00,10,12,1,10,0,12,37,3.13461e+06,5.13591e+06,1.4784e+08,6.69644e+06,15.8837,15.8837,15.9286,15.3226,0.0865948,0.309946,116064,4.52127e+06
10/12/2009 11:00,10,12,1,11,0,15,36,2.27042e+06,1.28678e+07,1.56219e+08,6.69644e+06,18.2122,18.2122,18.2122,15.3675,0,0.855105,0,3.91949e+07
10/12/2009 12:00,10,12,1,12,0,16,31,1.87391e+06,2.20363e+07,1.66952e+08,6.69644e+06,19.572,19.572,19.572,15.3675,0,1.47684,0,9.37943e+07
10/12/2009 13:00,10,12,1,13,0,17,27,6.59542e+06,2.97163e+07,1.81528e+08,6.69644e+06,19.069,19.069,19.069,15.3675,0,2.31442,0,1.28967e+08
10/12/2009 14:00,10,12,1,14,0,19,24,3.38978e+06,3.5811e+07,1.85577e+08,6.69644e+06,19.4779,19.4779,19.4779,15.3675,0,2.575,0,1.59324e+08
10/12/2009 15:00,10,12,1,15,0,21,19,0,4.03999e+07,2.07632e+08,6.69644e+06,19.87,19.87,19.87,15.3675,0,2.8046,0,1.90071e+08
10/12/2009 16:00,10,12,1,16,0,21,18,0,4.59907e+07,2.34497e+08,6.69644e+06,19.916,19.916,19.916,15.3675,0,3.22838,0,2.21025e+08
10/12/2009 17:00,10,12,1,17,0,18,25,5.04189e+06,3.94646e+07,2.3171e+08,6.69644e+06,19.4571,19.4571,19.4571,15.3675,0,2.94056,0,1.81018e+08
10/12/2009 18:00,10,12,1,18,0,13,44,1.30673e+07,2.88936e+07,2.54241e+08,6.69644e+06,18.186,18.186,18.186,15.3675,0,2.64694,0,1.12328e+08
10/12/2009 19:00,10,12,1,19,0,11,50,3.27653e+06,2.01472e+07,1.66515e+08,6.69644e+06,18.9384,18.9384,18.9384,15.3675,0,1.40965,0,7.5779e+07
10/12/2009 20:00,10,12,1,20,0,9,53,3.88409e+06,1.11474e+07,1.47554e+08,6.69644e+06,18.8853,18.8853,18.8853,15.3675,0,0.804262,0,4.25926e+07
10/12/2009 21:00,10,12,1,21,0,7,61,0,7.98821e+06,1.39691e+08,6.69644e+06,19.133,19.133,19.133,15.3675,0,0.46731,0,2.64954e+07
10/12/2009 22:00,10,12,1,22,0,6,65,0,0,5.8888e+07,6.69644e+06,19.4536,19.4536,19.4536,19.4536,0,0,0,0
10/12/2009 23:00,10,12,1,23,0,5,64,0,0,3.40165e+07,6.69644e+06,19.4536,19.4536,19.4536,19.4536,0,0,0,0
10/13/2009 00:00,10,13,2,0,0,4,69,0,0,3.40165e+07,6.69644e+06,19.4536,19.4536,19.4536,19.4536,0,0,0,0
10/13/2009 01:00,10,13,2,1,0,3,68,0,0,2.79358e+07,6.69644e+06,19.4536,19.4536,19.4536,19.4536,0,0,0,0
10/13/2009 02:00,10,13,2,2,0,4,54,0,0,2.79358e+07,6.69644e+06,19.4536,19.4536,19.4536,19.4536,0,0,0,0
10/13/2009 03:00,10,13,2,3,0,3,63,0,0,2.79358e+07,6.69644e+06,19.4536,19.4536,19.4536,19.4536,0,0,0,0
10/13/2009 04:00,10,13,2,4,0,3,63,0,0,2.79358e+07,6.69644e+06,19.4536,19.4536,19.4536,19.4536,0,0,0,0
10/13/2009 05:00,10,13,2,5,0,2,67,0,0,2.79358e+07,6.69644e+06,19.4536,19.4536,19.4536,19.4536,0,0,0,0
10/13/2009 06:00,10,13,2,6,0,2,62,1.58956e+07,0,4.63545e+07,6.69644e+06,15.2147,15.2147,15.8677,14.7145,0.41418,0.392357,7.09798e+06,9.69649e+06
10/13/2009 07:00,10,13,2,7,0,6,51,9.29321e+06,0,2.73569e+07,6.69644e+06,13.1917,13.1917,15.3675,13.1917,0.366486,0,1.20201e+07,0
10/13/2009 08:00,10,13,2,8,0,14,32,0,0,4.82905e+07,6.69644e+06,12.948,12.948,12.948,12.948,0,0,0,0
10/13/2009 09:00,10,13,2,9,0,18,21,1.66092e+06,2.05384e+06,9.2137e+07,6.69644e+06,13.7261,13.7261,15.3675,13.7261,0.140429,0,3.09348e+06,0
10/13/2009 10:00,10,13,2,10,0,19,18,0,1.78265e+07,1.80123e+08,6.69644e+06,17.7216,17.7216,17.7596,15.3295,0.0632762,1.12849,217635,5.0507e+07
10/13/2009 11:00,10,13,2,11,0,22,12,0,3.22142e+07,1.97871e+08,6.69644e+06,19.7926,19.7926,19.7926,15.3675,0,2.23346,0,1.48931e+08
10/13/2009 12:00,10,13,2,12,0,23,11,0,3.90744e+07,1.86187e+08,6.69644e+06,19.8661,19.8661,19.8661,15.3675,0,2.7231,0,1.84396e+08
10/13/2009 13:00,10,13,2,13,0,24,11,0,3.69328e+07,1.83381e+08,6.69644e+06,19.8871,19.8871,19.8871,15.3675,0,2.54523,0,1.73145e+08
10/13/2009 14:00,10,13,2,14,0,25,10,0,4.57855e+07,2.14431e+08,6.69644e+06,19.8902,19.8902,19.8902,15.3675,0,3.22928,0,2.1983e+08
10/13/2009 15:00,10,13,2,15,0,25,10,0,5.25758e+07,2.42854e+08,6.69644e+06,19.8834,19.8834,19.8834,15.3675,0,3.75694,0,2.55368e+08
10/13/2009 16:00,10,13,2,16,0,25,11,0,5.39117e+07,2.44412e+08,6.69644e+06,19.8816,19.8816,19.8816,15.3675,0,3.8505,0,2.61624e+08
10/13/2009 17:00,10,13,2,17,0,21,18,0,4.45171e+07,2.32637e+08,6.69644e+06,19.8648,19.8648,19.8648,15.3675,0,3.11639,0,2.10955e+08
10/13/2009 18:00,10,13,2,18,0,17,25,6.4775e+06,3.36976e+07,2.52982e+08,6.69644e+06,19.1546,19.1546,19.1546,15.3675,0,2.59864,0,1.48144e+08
10/13/2009 19:00,10,13,2,19,0,14,30,2.3209e+06,2.33317e+07,1.69388e+08,6.69644e+06,19.4503,19.4503,19.4503,15.3675,0,1.58461,0,9.73876e+07
10/13/2009 20:00,10,13,2,20,0,15,26,2.30682e+06,1.49156e+07,1.50448e+08,6.69644e+06,19.5155,19.5155,19.5155,15.3675,0,0.977274,0,6.10201e+07
10/13/2009 21:00,10,13,2,21,0,14,30,0,1.32405e+07,1.4602e+08,6.69644e+06,19.6702,19.6702,19.6702,15.3675,0,0.810296,0,5.24818e+07
10/13/2009 22:00,10,13,2,22,0,12,34,0,173707,5.90691e+07,6.69644e+06,19.7732,19.7732,19.7732,15.3675,0,0.00206928,0,137223
10/13/2009 23:00,10,13,2,23,0,13,35,0,0,3.40165e+07,6.69644e+06,19.7732,19.7732,19.7732,19.7732,0,0,0,0
10/14/2009 00:00,10,14,3,0,0,8,52,0,0,3.40165e+07,6.69644e+06,19.7732,19.7732,19.7732,19.7732,0,0,0,0
10/14/2009 01:00,10,14,3,1,0,7,52,0,0,2.57744e+07,6.69644e+06,19.7732,19.7732,19.7732,19.7732,0,0,0,0
10/14/2009 02:00,10,14,3,2,0,7,52,0,0,2.57744e+07,6.69644e+06,19.7732,19.7732,19.7732,19.7732,0,0,0,0
10/14/2009 03:00,10,14,3,3,0,7,52,0,0,2.57744e+07,6.69644e+06,19.7732,19.7732,19.7732,19.7732,0,0,0,0
10/14/2009 04:00,10,14,3,4,0,8,48,0,0,2.57744e+07,6.69644e+06,19.7732,19.7732,19.7732,19.7732,0,0,0,0
10/14/2009 05:00,10,14,3,5,0,9,45,0,0,2.57744e+07,6.69644e+06,19.7732,19.7732,19.7732,19.7732,0,0,0,0
10/14/2009 06:00,10,14,3,6,0,10,46,3.80124e+06,0,2.99166e+07,6.69644e+06,18.7965,18.7965,18.7965,15.3675,0,0.112642,0,5.96788e+06
10/14/2009 07:00,10,14,3,7,0,11.8,45,2.52966e+06,0,1.7404e+07,6.69644e+06,17.8652,17.8652,17.8652,15.3675,0,0.0333387,0,1.25385e+06
10/14/2009 08:00,10,14,3,8,0,16,39,0,0,2.84679e+07,6.69644e+06,17.6587,17.6587,17.6587,17.6587,0,0,0,0
10/14/2009 09:00,10,14,3,9,0,19,34,0,3.20211e+06,7.20702e+07,6.69644e+06,18.0801,18.0801,18.0801,15.3675,0,0.210672,0,8.70275e+06
10/14/2009 10:00,10,14,3,10,0,23,25,0,1.90375e+07,1.37496e+08,6.69644e+06,19.3627,19.3627,19.3627,15.3675,0,1.28198,0,7.86559e+07
10/14/2009 11:00,10,14,3,11,0,23,25,0,3.82605e+07,2.05341e+08,6.69644e+06,19.8781,19.8781,19.8781,15.3675,0,2.68602,0,1.82401e+08
10/14/2009 12:00,10,14,3,12,0,24,22,0,4.70801e+07,1.96112e+08,6.69644e+06,19.9062,19.9062,19.9062,15.3675,0,3.33385,0,2.27754e+08
10/14/2009 13:00,10,14,3,13,0,26,17,0,4.35368e+07,2.11442e+08,6.69644e+06,19.9303,19.9303,19.9303,15.3675,0,3.03698,0,2.08574e+08
10/14/2009 14:00,10,14,3,14,0,23,27,0,4.41106e+07,1.92215e+08,6.69644e+06,19.9488,19.9488,19.9488,15.3675,0,3.08221,0,2.12539e+08
10/14/2009 15:00,10,14,3,15,0,23,27,0,5.2154e+07,2.22287e+08,6.69644e+06,19.959,19.959,19.959,15.3675,0,3.71225,0,2.56549e+08
10/14/2009 16:00,10,14,3,16,0,22,29,0,5.39783e+07,2.44446e+08,6.69644e+06,19.9501,19.9501,19.9501,15.3675,0,3.8466,0,2.65322e+08
10/14/2009 17:00,10,14,3,17,0,21,30,0,4.89922e+07,2.38142e+08,6.69644e+06,19.9417,19.9417,19.9417,15.3675,0,3.45189,0,2.37659e+08
10/14/2009 18:00,10,14,3,18,0,16,42,8.03811e+06,3.75271e+07,2.59379e+08,6.69644e+06,19.0923,19.0923,19.0923,15.3675,0,2.97556,0,1.66848e+08
10/14/2009 19:00,10,14,3,19,0,15,44,2.15817e+06,1.82633e+07,1.54381e+08,6.69644e+06,19.4323,19.4323,19.4323,15.3675,0,1.20637,0,7.38146e+07
10/14/2009 20:00,10,14,3,20,0,13,51,2.7828e+06,9.6982e+06,1.02796e+08,6.69644e+06,19.3252,19.3252,19.3252,15.3675,0,0.634446,0,3.77982e+07
10/14/2009 21:00,10,14,3,21,0,12,54,0,7.03115e+06,9.67094e+07,6.69644e+06,19.3926,19.3926,19.3926,15.3675,0,0.391016,0,2.36944e+07
10/14/2009 22:00,10,14,3,22,0,12,54,0,658702,4.74174e+07,6.69644e+06,19.5905,19.5905,19.5905,15.3675,0,0.0358525,0,2.27903e+06
10/14/2009 23:00,10,14,3,23,0,11,58,0,0,3.18552e+07,6.69644e+06,19.6027,19.6027,19.6027,19.6027,0,0,0,0
10/15/2009 00:00,10,15,4,0,0,10,62,0,0,3.18552e+07,6.69644e+06,19.6027,19.6027,19.6027,19.6027,0,0,0,0
10/15/2009 01:00,10,15,4,1,0,7,76,0,0,2.57744e+07,6.69644e+06,19.6027,19.6027,19.6027,19.6027,0,0,0,0
10/15/2009 02:00,10,15,4,2,0,7,76,0,0,2.57744e+07,6.69644e+06,19.6027,19.6027,19.6027,19.6027,0,0,0,0
10/15/2009 03:00,10,15,4,3,0,8,71,0,0,2.57744e+07,6.69644e+06,19.6027,19.6027,19.6027,19.6027,0,0,0,0
10/15/2009 04:00,10,15,4,4,0,5,81,0,0,2.57744e+07,6.69644e+06,19.6027,19.6027,19.6027,19.6027,0,0,0,0
10/15/2009 05:00,10,15,4,5,0,5,81,0,0,2.57744e+07,6.69644e+06,19.6027,19.6027,19.6027,19.6027,0,0,0,0
10/15/2009 06:00,10,15,4,6,0,6,75,0,0,2.57744e+07,6.69644e+06,19.6027,19.6027,19.6027,19.6027,0,0,0,0
10/15/2009 07:00,10,15,4,7,0,3,93,0,0,1.47745e+07,6.69644e+06,19.6027,19.6027,19.6027,19.6027,0,0,0,0
10/15/2009 08:00,10,15,4,8,0,8,71,581271,0,1.48633e+07,6.69644e+06,19.3634,19.3634,19.3634,18.6794,0,0.0157919,0,975557
10/15/2009 09:00,10,15,4,9,0,11,62,3.25903e+06,371906,1.80901e+07,6.69644e+06,18.6036,18.6036,18.6036,15.3675,0,0.123781,0,5.94744e+06
10/15/2009 10:00,10,15,4,10,0,12,58,2.13824e+06,4.51185e+06,3.62608e+07,6.69644e+06,18.2579,18.2579,18.2579,15.3675,0,0.341446,0,1.49583e+07
10/15/2009 11:00,10,15,4,11,0,16,45,0,1.40571e+07,1.05265e+08,6.69644e+06,19.2862,19.2862,19.2862,15.3675,0,0.956089,0,5.73264e+07
10/15/2009 12:00,10,15,4,12,0,19,32,0,2.19092e+07,1.06052e+08,6.69644e+06,19.828,19.828,19.828,15.3675,0,1.51758,0,1.01973e+08
10/15/2009 13:00,10,15,4,13,0,21,33,0,3.53465e+07,1.57677e+08,6.69644e+06,19.8969,19.8969,19.8969,15.3675,0,2.47762,0,1.68919e+08
10/15/2009 14:00,10,15,4,14,0,23,12,0,4.00304e+07,1.76752e+08,6.69644e+06,19.8597,19.8597,19.8597,15.3675,0,2.82754,0,1.91186e+08
10/15/2009 15:00,10,15,4,15,0,23,8,0,3.90978e+07,1.75521e+08,6.69644e+06,19.8197,19.8197,19.8197,15.3675,0,2.7476,0,1.84128e+08
10/15/2009 16:00,10,15,4,16,0,22,9,0,3.3857e+07,1.6889e+08,6.69644e+06,19.802,19.802,19.802,15.3675,0,2.33412,0,1.558e+08
10/15/2009 17:00,10,15,4,17,0,20,9,1.47236e+06,2.76237e+07,1.62594e+08,6.69644e+06,19.7466,19.7466,19.7466,15.3675,0,1.87295,0,1.23454e+08
10/15/2009 18:00,10,15,4,18,0,15,55,9.74563e+06,1.372e+07,1.36245e+08,6.69644e+06,17.9344,17.9344,17.9344,15.3675,0,1.34634,0,5.2036e+07
10/15/2009 19:00,10,15,4,19,0,13,72,2.74978e+06,3.98917e+06,7.49856e+07,6.69644e+06,17.3861,17.3861,17.3861,15.3675,0,0.252816,0,7.68594e+06
10/15/2009 20:00,10,15,4,20,0,9,81,0,196021,3.20643e+07,6.69644e+06,17.4881,17.4881,17.4881,15.3675,0,0.0036297,0,115909
10/15/2009 21:00,10,15,4,21,0,8,87,0,0,3.18552e+07,6.69644e+06,17.4979,17.4979,17.4979,17.4979,0,0,0,0
10/15/2009 22:00,10,15,4,22,0,7,93,0,0,3.18552e+07,6.69644e+06,17.4979,17.4979,17.4979,17.4979,0,0,0,0
10/15/2009 23:00,10,15,4,23,0,7,87,0,0,3.18552e+07,6.69644e+06,17.4979,17.4979,17.4979,17.4979,0,0,0,0
10/16/2009 00:00,10,16,5,0,0,7,100,0,0,3.18552e+07,6.69644e+06,17.4979,17.4979,17.4979,17.4979,0,0,0,0
10/16/2009 01:00,10,16,5,1,0,7,100,0,0,2.79358e+07,6.69644e+06,17.4979,17.4979,17.4979,17.4979,0,0,0,0
10/16/2009 02:00,10,16,5,2,0,7,100,0,0,2.79358e+07,6.69644e+06,17.4979,17.4979,17.4979,17.4979,0,0,0,0
10/16/2009 03:00,10,16,5,3,0,8,100,0,0,2.79358e+07,6.69644e+06,17.4979,17.4979,17.4979,17.4979,0,0,0,0
10/16/2009 04:00,10,16,5,4,0,8,100,0,0,2.79358e+07,6.69644e+06,17.4979,17.4979,17.4979,17.4979,0,0,0,0
10/16/2009 05:00,10,16,5,5,0,8,100,0,0,2.79358e+07,6.69644e+06,17.4979,17.4979,17.4979,17.4979,0,0,0,0
10/16/2009 06:00,10,16,5,6,0,7,100,2.58235e+06,0,3.06239e+07,6.69644e+06,17.2606,17.2606,17.2606,15.3675,0,0.0373196,0,1.07775e+06
10/16/2009 07:00,10,16,5,7,0,8,100,2.7858e+06,0,1.98698e+07,6.69644e+06,16.823,16.823,16.823,15.3675,0,0.0495228,0,1.08555e+06
10/16/2009 08:00,10,16,5,8,0,8,100,0,0,4.82905e+07,6.69644e+06,16.5773,16.5773,16.5773,16.5773,0,0,0,0
10/16/2009 09:00,10,16,5,9,0,11,76,3.27371e+06,1.74876e+06,8.46356e+07,6.69644e+06,16.4785,16.4785,16.4785,15.3675,0,0.216387,0,3.61056e+06
10/16/2009 10:00,10,16,5,10,0,12,62,2.26997e+06,1.50183e+07,1.78985e+08,6.69644e+06,18.1289,18.1289,18.1289,15.3675,0,1.0344,0,4.72795e+07
10/16/2009 11:00,10,16,5,11,0,13,54,1.7082e+06,2.65734e+07,1.92538e+08,6.69644e+06,19.6873,19.6873,19.6873,15.3675,0,1.81352,0,1.18299e+08
10/16/2009 12:00,10,16,5,12,0,14,44,2.15976e+06,2.63925e+07,1.92525e+08,6.69644e+06,19.7447,19.7447,19.7447,15.3675,0,1.79771,0,1.18445e+08
10/16/2009 13:00,10,16,5,13,0,15,44,9.83003e+06,2.59018e+07,2.00249e+08,6.69644e+06,18.5368,18.5368,18.5368,15.3675,0,2.22655,0,1.06243e+08
10/16/2009 14:00,10,16,5,14,0,9,76,1.8446e+07,2.87897e+07,1.93303e+08,6.69644e+06,17.5012,17.5012,17.5012,15.3675,0,2.97747,0,9.56685e+07
10/16/2009 15:00,10,16,5,15,0,8,87,2.02293e+07,2.66796e+07,2.12558e+08,6.69644e+06,17.1138,17.1138,17.1138,15.3675,0,2.93151,0,7.7092e+07
10/16/2009 16:00,10,16,5,16,0,8,76,2.03377e+07,2.98562e+07,2.39761e+08,6.69644e+06,17.2438,17.2438,17.2438,15.3675,0,3.171,0,8.9597e+07
10/16/2009 17:00,10,16,5,17,0,7,76,2.20166e+07,2.71877e+07,2.44821e+08,6.69644e+06,16.9864,16.9864,16.9864,15.3675,0,3.08204,0,7.51393e+07
10/16/2009 18:00,10,16,5,18,0,6,87,2.36609e+07,2.24647e+07,2.57927e+08,6.69644e+06,16.502,16.502,16.502,15.3675,0,2.84292,0,4.85758e+07
10/16/2009 19:00,10,16,5,19,0,4,93,5.0315e+06,1.52715e+07,1.62456e+08,6.69644e+06,17.8541,17.8541,17.8541,15.3675,0,1.16614,0,4.36626e+07
10/16/2009 20:00,10,16,5,20,0,4,93,5.12764e+06,7.43416e+06,1.44458e+08,6.69644e+06,17.9526,17.9526,17.9526,15.3675,0,0.6458,0,2.5137e+07
10/16/2009 21:00,10,16,5,21,0,3,100,0,6.93045e+06,1.38393e+08,6.69644e+06,18.4352,18.4352,18.4352,15.3675,0,0.391975,0,1.8111e+07
10/16/2009 22:00,10,16,5,22,0,4,87,0,0,5.8888e+07,6.69644e+06,19.0092,19.0092,19.0092,19.0092,0,0,0,0
10/16/2009 23:00,10,16,5,23,0,4,81,0,0,3.40165e+07,6.69644e+06,19.0092,19.0092,19.0092,19.0092,0,0,0,0
10/17/2009 00:00,10,17,6,0,0,2.4,83,0,0,3.40165e+07,6.69644e+06,19.0092,19.0092,19.0092,19.0092,0,0,0,0
10/17/2009 01:00,10,17,6,1,0,1,86,0,0,2.79358e+07,6.69644e+06,19.0092,19.0092,19.0092,19.0092,0,0,0,0
10/17/2009 02:00,10,17,6,2,0,1,86,0,0,2.79358e+07,6.69644e+06,19.0092,19.0092,19.0092,19.0092,0,0,0,0
10/17/2009 03:00,10,17,6,3,0,2,93,0,0,2.79358e+07,6.69644e+06,19.0092,19.0092,19.0092,19.0092,0,0,0,0
10/17/2009 04:00,10,17,6,4,0,0,92,0,0,2.79358e+07,6.69644e+06,19.0092,19.0092,19.0092,19.0092,0,0,0,0
10/17/2009 05:00,10,17,6,5,0,1,86,0,0,2.79358e+07,6.69644e+06,19.0092,19.0092,19.0092,19.0092,0,0,0,0
10/17/2009 06:00,10,17,6,6,0,1,93,1.43753e+07,0,4.45315e+07,6.69644e+06,15.3075,15.3075,15.8626,14.8124,0.36412,0.344773,5.30733e+06,8.08592e+06
10/17/2009 07:00,10,17,6,7,0,3,87,1.01162e+07,0,2.83582e+07,6.69644e+06,13.2578,13.2578,15.3675,13.2578,0.421765,0,1.34128e+07,0
10/17/2009 08:00,10,17,6,8,0,4,75,2.40808e+06,0,5.07867e+07,6.69644e+06,12.9311,12.9311,15.3675,12.9311,0.030664,0,1.12547e+06,0
10/17/2009 09:00,10,17,6,9,0,4,81,5.55602e+06,0,8.49709e+07,6.69644e+06,12.8639,12.8639,15.3675,12.8639,0.236361,0,8.92111e+06,0
10/17/2009 10:00,10,17,6,10,0,3,93,5.54493e+06,0,1.64335e+08,6.69644e+06,12.7849,12.7849,15.3675,12.7849,0.243749,0,9.49022e+06,0
10/17/2009 11:00,10,17,6,11,0,3,93,5.44927e+06,2.18689e+06,1.46815e+08,6.69644e+06,13.1212,13.1212,15.3675,13.1212,0.356347,0,1.12519e+07,0
10/17/2009 12:00,10,17,6,12,0,6,75,4.55067e+06,1.22035e+07,1.5785e+08,6.69644e+06,16.7246,16.7246,16.842,15.2501,0.158783,0.789736,1.12342e+06,2.25183e+07
10/17/2009 13:00,10,17,6,13,0,7,61,2.21535e+07,1.77422e+07,1.83858e+08,6.69644e+06,16.4689,16.4689,16.4689,15.3675,0,2.42979,0,3.99961e+07
10/17/2009 14:00,10,17,6,14,0,8,44,2.0191e+07,2.6433e+07,2.1233e+08,6.69644e+06,16.9548,16.9548,16.9548,15.3675,0,2.91733,0,6.97817e+07
10/17/2009 15:00,10,17,6,15,0,8,44,1.99788e+07,3.27461e+07,2.199e+08,6.69644e+06,17.4434,17.4434,17.4434,15.3675,0,3.37128,0,1.05387e+08
10/17/2009 16:00,10,17,6,16,0,8,44,2.01289e+07,3.4899e+07,2.42601e+08,6.69644e+06,17.569,17.569,17.569,15.3675,0,3.53524,0,1.17194e+08
10/17/2009 17:00,10,17,6,17,0,7,48,2.20389e+07,2.81718e+07,2.36346e+08,6.69644e+06,17.0803,17.0803,17.0803,15.3675,0,3.15651,0,8.14203e+07
10/17/2009 18:00,10,17,6,18,0,5,55,2.54616e+07,1.98258e+07,2.56676e+08,6.69644e+06,16.1598,16.1598,16.1598,15.3675,0,2.76932,0,3.30461e+07
10/17/2009 19:00,10,17,6,19,0,0,72,6.09212e+06,1.05548e+07,1.57958e+08,6.69644e+06,17.0025,17.0025,17.0025,15.3675,0,0.926883,0,2.28227e+07
10/17/2009 20:00,10,17,6,20,0,1,72,5.9674e+06,4.21383e+06,1.41457e+08,6.69644e+06,16.7842,16.7842,16.7842,15.3675,0,0.471397,0,1.00448e+07
10/17/2009 21:00,10,17,6,21,0,0,78,0,2.67763e+06,1.33221e+08,6.69644e+06,16.6777,16.6777,16.6777,15.3675,0,0.0946931,0,1.87177e+06
10/17/2009 22:00,10,17,6,22,0,-2,85,0,0,5.8888e+07,6.69644e+06,17.0247,17.0247,17.0247,17.0247,0,0,0,0
10/17/2009 23:00,10,17,6,23,0,1,72,0,0,3.40165e+07,6.69644e+06,17.0247,17.0247,17.0247,17.0247,0,0,0,0
10/18/2009 00:00,10,18,0,0,0,1,67,0,0,3.40165e+07,6.69644e+06,17.0247,17.0247,17.0247,17.0247,0,0,0,0
10/18/2009 01:00,10,18,0,1,0,-2,71,0,0,2.79358e+07,6.69644e+06,17.0247,17.0247,17.0247,17.0247,0,0,0,0
10/18/2009 02:00,10,18,0,2,0,-2,71,0,0,2.79358e+07,6.69644e+06,17.0247,17.0247,17.0247,17.0247,0,0,0,0
10/18/2009 03:00,10,18,0,3,0,-1,71,0,0,2.79358e+07,6.69644e+06,17.0247,17.0247,17.0247,17.0247,0,0,0,0
10/18/2009 04:00,10,18,0,4,0,-1,71,0,0,2.79358e+07,6.69644e+06,17.0247,17.0247,17.0247,17.0247,0,0,0,0
10/18/2009 05:00,10,18,0,5,0,-1,66,0,0,2.79358e+07,6.69644e+06,17.0247,17.0247,17.0247,17.0247,0,0,0,0
10/18/2009 06:00,10,18,0,6,0,-3,71,3.60591e+07,0,7.0646e+07,6.69644e+06,12.8862,12.8862,15.1641,12.8862,2.14323,0,6.62932e+07,0
10/18/2009 07:00,10,18,0,7,0,-1,66,1.83623e+07,0,3.80995e+07,6.69644e+06,12.4808,12.4808,15.3675,12.4808,0.960493,0,4.18044e+07,0
10/18/2009 08:00,10,18,0,8,0,4,54,4.69048e+06,0,5.35081e+07,6.69644e+06,12.4968,12.4968,15.3675,12.4968,0.177007,0,7.66402e+06,0
10/18/2009 09:00,10,18,0,9,0,9,29,3.84311e+06,256818,9.22888e+07,6.69644e+06,12.5937,12.5937,15.3675,12.5937,0.152473,0,6.36705e+06,0
10/18/2009 10:00,10,18,0,10,0,11,26,2.65065e+06,9.84805e+06,1.7314e+08,6.69644e+06,15.4074,15.4074,16.1784,14.5966,0.215532,0.484609,4.47555e+06,1.07575e+07
10/18/2009 11:00,10,18,0,11,0,14,21,0,2.26237e+07,2.05983e+08,6.69644e+06,19.2141,19.2141,19.2141,15.3675,0,1.53093,0,9.0945e+07
10/18/2009 12:00,10,18,0,12,0,14,18,0,3.388e+07,1.99894e+08,6.69644e+06,19.7944,19.7944,19.7944,15.3675,0,2.35721,0,1.57073e+08
10/18/2009 13:00,10,18,0,13,0,16,16,7.13159e+06,4.04942e+07,2.1571e+08,6.69644e+06,19.1608,19.1608,19.1608,15.3675,0,3.1907,0,1.82192e+08
10/18/2009 14:00,10,18,0,14,0,17,15,5.63675e+06,4.4713e+07,2.39212e+08,6.69644e+06,19.2773,19.2773,19.2773,15.3675,0,3.41413,0,2.00942e+08
10/18/2009 15:00,10,18,0,15,0,16,17,7.37223e+06,4.39234e+07,2.4003e+08,6.69644e+06,19.1134,19.1134,19.1134,15.3675,0,3.44869,0,1.94476e+08
10/18/2009 16:00,10,18,0,16,0,15,20,9.209e+06,4.19577e+07,2.39482e+08,6.69644e+06,18.8655,18.8655,18.8655,15.3675,0,3.3998,0,1.79036e+08
10/18/2009 17:00,10,18,0,17,0,12,26,1.4223e+07,3.29774e+07,2.33779e+08,6.69644e+06,18.0897,18.0897,18.0897,15.3675,0,3.02797,0,1.24111e+08
10/18/2009 18:00,10,18,0,18,0,7,34,2.23679e+07,2.25085e+07,2.56615e+08,6.69644e+06,16.6898,16.6898,16.6898,15.3675,0,2.7708,0,5.51802e+07
10/18/2009 19:00,10,18,0,19,0,8,32,4.04166e+06,1.47991e+07,1.60845e+08,6.69644e+06,17.9318,17.9318,17.9318,15.3675,0,1.07686,0,4.15799e+07
10/18/2009 20:00,10,18,0,20,0,5,39,4.89331e+06,7.10981e+06,1.43821e+08,6.69644e+06,18.0071,18.0071,18.0071,15.3675,0,0.610361,0,2.4252e+07
10/18/2009 21:00,10,18,0,21,0,2,48,0,5.39298e+06,1.36531e+08,6.69644e+06,18.2253,18.2253,18.2253,15.3675,0,0.285376,0,1.22828e+07
10/18/2009 22:00,10,18,0,22,0,3,49,0,0,5.8888e+07,6.69644e+06,18.6804,18.6804,18.6804,18.6804,0,0,0,0
10/18/2009 23:00,10,18,0,23,0,-1,66,0,0,3.40165e+07,6.69644e+06,18.6804,18.6804,18.6804,18.6804,0,0,0,0
10/19/2009 00:00,10,19,1,0,0,1,67,0,0,3.40165e+07,6.69644e+06,18.6804,18.6804,18.6804,18.6804,0,0,0,0
10/19/2009 01:00,10,19,1,1,0,2,57,0,0,2.79358e+07,6.69644e+06,18.6804,18.6804,18.6804,18.6804,0,0,0,0
10/19/2009 02:00,10,19,1,2,0,-2,71,0,0,2.79358e+07,6.69644e+06,18.6804,18.6804,18.6804,18.6804,0,0,0,0
10/19/2009 03:00,10,19,1,3,0,-1,66,0,0,2.79358e+07,6.69644e+06,18.6804,18.6804,18.6804,18.6804,0,0,0,0
10/19/2009 04:00,10,19,1,4,0,1,56,0,0,2.79358e+07,6.69644e+06,18.6804,18.6804,18.6804,18.6804,0,0,0,0
10/19/2009 05:00,10,19,1,5,0,-1,66,0,0,2.79358e+07,6.69644e+06,18.6804,18.6804,18.6804,18.6804,0,0,0,0
10/19/2009 06:00,10,19,1,6,0,-1,66,2.71472e+07,0,6.00186e+07,6.69644e+06,13.5633,13.5633,15.4296,13.5012,1.01788,0.574044,3.45451e+07,4.82839e+06
10/19/2009 07:00,10,19,1,7,0,1,61,1.34846e+07,0,3.23847e+07,6.69644e+06,12.5653,12.5653,15.3675,12.5653,0.639612,0,2.70222e+07,0
10/19/2009 08:00,10,19,1,8,0,6,47,1.98242e+06,0,5.057e+07,6.69644e+06,12.5338,12.5338,15.3675,12.5338,0.102907,0,4.39657e+06,0
10/19/2009 09:00,10,19,1,9,0,8,41,4.04774e+06,519161,9.28355e+07,6.69644e+06,12.7206,12.7206,15.3675,12.7206,0.181806,0,7.22116e+06,0
10/19/2009 10:00,10,19,1,10,0,9,38,3.05679e+06,1.12121e+07,1.75259e+08,6.69644e+06,15.8029,15.8029,16.3664,14.804,0.299495,0.52332,3.68519e+06,1.52196e+07
10/19/2009 11:00,10,19,1,11,0,11,33,2.13295e+06,2.1167e+07,1.8644e+08,6.69644e+06,19.1197,19.1197,19.1197,15.3675,0,1.46472,0,8.42174e+07
10/19/2009 12:00,10,19,1,12,0,14,30,0,3.46388e+07,2.00863e+08,6.69644e+06,19.7549,19.7549,19.7549,15.3675,0,2.41757,0,1.59687e+08
10/19/2009 13:00,10,19,1,13,0,15,30,8.6538e+06,4.17223e+07,2.18876e+08,6.69644e+06,19.0315,19.0315,19.0315,15.3675,0,3.37439,0,1.86115e+08
10/19/2009 14:00,10,19,1,14,0,16,28,7.12201e+06,4.45464e+07,2.20652e+08,6.69644e+06,19.1267,19.1267,19.1267,15.3675,0,3.49079,0,1.97546e+08
10/19/2009 15:00,10,19,1,15,0,16,31,7.45544e+06,4.24573e+07,2.18299e+08,6.69644e+06,19.0976,19.0976,19.0976,15.3675,0,3.336,0,1.87325e+08
10/19/2009 16:00,10,19,1,16,0,15,33,9.57519e+06,3.80617e+07,2.34955e+08,6.69644e+06,18.7835,18.7835,18.7835,15.3675,0,3.11705,0,1.603e+08
