Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
10/19/2009 17:00,10,19,1,17,0,13,38,1.28814e+07,3.24349e+07,2.31603e+08,6.69644e+06,18.2262,18.2262,18.2262,15.3675,0,2.89967,0,1.24805e+08
10/19/2009 18:00,10,19,1,18,0,9,57,1.93061e+07,2.45439e+07,2.55749e+08,6.69644e+06,17.1406,17.1406,17.1406,15.3675,0,2.72191,0,7.26797e+07
10/19/2009 19:00,10,19,1,19,0,8,61,4.01762e+06,1.71916e+07,1.63736e+08,6.69644e+06,18.3276,18.3276,18.3276,15.3675,0,1.24442,0,5.54613e+07
10/19/2009 20:00,10,19,1,20,0,7,66,4.36491e+06,9.83065e+06,1.46542e+08,6.69644e+06,18.5117,18.5117,18.5117,15.3675,0,0.761123,0,3.60299e+07
10/19/2009 21:00,10,19,1,21,0,8,66,0,8.87602e+06,1.40752e+08,6.69644e+06,18.9739,18.9739,18.9739,15.3675,0,0.521246,0,2.83071e+07
10/19/2009 22:00,10,19,1,22,0,7,70,0,0,5.8888e+07,6.69644e+06,19.4125,19.4125,19.4125,19.4125,0,0,0,0
10/19/2009 23:00,10,19,1,23,0,6,75,0,0,3.40165e+07,6.69644e+06,19.4125,19.4125,19.4125,19.4125,0,0,0,0
10/20/2009 00:00,10,20,2,0,0,3,87,0,0,3.40165e+07,6.69644e+06,19.4125,19.4125,19.4125,19.4125,0,0,0,0
10/20/2009 01:00,10,20,2,1,0,3,81,0,0,2.79358e+07,6.69644e+06,19.4125,19.4125,19.4125,19.4125,0,0,0,0
10/20/2009 02:00,10,20,2,2,0,2,87,0,0,2.79358e+07,6.69644e+06,19.4125,19.4125,19.4125,19.4125,0,0,0,0
10/20/2009 03:00,10,20,2,3,0,2,80,0,0,2.79358e+07,6.69644e+06,19.4125,19.4125,19.4125,19.4125,0,0,0,0
10/20/2009 04:00,10,20,2,4,0,3,81,0,0,2.79358e+07,6.69644e+06,19.4125,19.4125,19.4125,19.4125,0,0,0,0
10/20/2009 05:00,10,20,2,5,0,3,87,0,0,2.79358e+07,6.69644e+06,19.4125,19.4125,19.4125,19.4125,0,0,0,0
10/20/2009 06:00,10,20,2,6,0,3,87,1.3887e+07,0,4.39094e+07,6.69644e+06,15.5742,15.5742,15.9983,14.9435,0.301452,0.373401,3.82063e+06,9.571e+06
10/20/2009 07:00,10,20,2,7,0,4,87,9.3276e+06,0,2.73959e+07,6.69644e+06,13.433,13.433,15.3675,13.433,0.370386,0,1.08e+07,0
10/20/2009 08:00,10,20,2,8,0,4,87,4.54629e+06,0,5.47616e+07,6.69644e+06,13.0025,13.0025,15.3675,13.0025,0.160158,0,5.7099e+06,0
10/20/2009 09:00,10,20,2,9,0,4,87,5.75005e+06,0,8.66343e+07,6.69644e+06,12.8642,12.8642,15.3675,12.8642,0.248293,0,9.37022e+06,0
10/20/2009 10:00,10,20,2,10,0,6,75,4.88949e+06,0,1.6362e+08,6.69644e+06,12.7875,12.7875,15.3675,12.7875,0.203816,0,7.92746e+06,0
10/20/2009 11:00,10,20,2,11,0,6,75,4.84762e+06,2.25875e+06,1.66215e+08,6.69644e+06,13.0983,13.0983,15.3675,13.0983,0.324798,0,1.01059e+07,0
10/20/2009 12:00,10,20,2,12,0,6,70,4.77402e+06,1.01869e+07,1.75592e+08,6.69644e+06,16.1415,16.1415,16.2152,15.2938,0.282515,0.537142,627662,1.37142e+07
10/20/2009 13:00,10,20,2,13,0,6,70,2.43975e+07,1.31523e+07,2.0065e+08,6.69644e+06,15.8093,15.8093,15.8093,15.3675,0,2.25255,0,1.47654e+07
10/20/2009 14:00,10,20,2,14,0,6,70,2.43131e+07,1.5965e+07,2.03991e+08,6.69644e+06,15.6962,15.6962,15.6962,15.3675,0,2.44871,0,1.21272e+07
10/20/2009 15:00,10,20,2,15,0,7,70,2.27721e+07,1.6946e+07,2.035e+08,6.69644e+06,15.9661,15.9661,15.9661,15.3675,0,2.42051,0,2.18231e+07
10/20/2009 16:00,10,20,2,16,0,7,70,2.27593e+07,2.15251e+07,2.32207e+08,6.69644e+06,16.3992,16.3992,16.3992,15.3675,0,2.72683,0,4.23698e+07
10/20/2009 17:00,10,20,2,17,0,7,66,2.27634e+07,2.14739e+07,2.32123e+08,6.69644e+06,16.4564,16.4564,16.4564,15.3675,0,2.71382,0,4.45079e+07
10/20/2009 18:00,10,20,2,18,0,7,66,2.28172e+07,1.74998e+07,2.50943e+08,6.69644e+06,16.1099,16.1099,16.1099,15.3675,0,2.44076,0,2.72922e+07
10/20/2009 19:00,10,20,2,19,0,6,70,4.77102e+06,1.17707e+07,1.57988e+08,6.69644e+06,17.4618,17.4618,17.4618,15.3675,0,0.930162,0,2.93651e+07
10/20/2009 20:00,10,20,2,20,0,6,70,4.82384e+06,5.84053e+06,1.42179e+08,6.69644e+06,17.7257,17.7257,17.7257,15.3675,0,0.51435,0,1.82575e+07
10/20/2009 21:00,10,20,2,21,0,6,70,0,4.80135e+06,1.35792e+08,6.69644e+06,18.048,18.048,18.048,15.3675,0,0.241772,0,9.7633e+06
10/20/2009 22:00,10,20,2,22,0,6,70,0,0,5.8888e+07,6.69644e+06,18.5546,18.5546,18.5546,18.5546,0,0,0,0
10/20/2009 23:00,10,20,2,23,0,5,75,0,0,3.40165e+07,6.69644e+06,18.5546,18.5546,18.5546,18.5546,0,0,0,0
10/21/2009 00:00,10,21,3,0,0,5,75,0,0,3.40165e+07,6.69644e+06,18.5546,18.5546,18.5546,18.5546,0,0,0,0
10/21/2009 01:00,10,21,3,1,0,5,75,0,0,2.57744e+07,6.69644e+06,18.5546,18.5546,18.5546,18.5546,0,0,0,0
10/21/2009 02:00,10,21,3,2,0,3,74,0,0,2.57744e+07,6.69644e+06,18.5546,18.5546,18.5546,18.5546,0,0,0,0
10/21/2009 03:00,10,21,3,3,0,2,80,0,0,2.57744e+07,6.69644e+06,18.5546,18.5546,18.5546,18.5546,0,0,0,0
10/21/2009 04:00,10,21,3,4,0,-1,85,0,0,2.57744e+07,6.69644e+06,18.5546,18.5546,18.5546,18.5546,0,0,0,0
10/21/2009 05:00,10,21,3,5,0,0,85,0,0,2.57744e+07,6.69644e+06,18.5546,18.5546,18.5546,18.5546,0,0,0,0
10/21/2009 06:00,10,21,3,6,0,1,86,2.52875e+07,0,5.56719e+07,6.69644e+06,13.5548,13.5548,15.2846,13.5097,0.897419,0.581074,2.9969e+07,3.94732e+06
10/21/2009 07:00,10,21,3,7,0,3,87,1.55094e+07,0,3.26677e+07,6.69644e+06,12.5946,12.5946,15.3675,12.5946,0.766819,0,3.20575e+07,0
10/21/2009 08:00,10,21,3,8,0,7,70,3.50083e+06,0,3.24087e+07,6.69644e+06,12.5536,12.5536,15.3675,12.5536,0.148806,0,6.314e+06,0
10/21/2009 09:00,10,21,3,9,0,9,57,3.83292e+06,183846,7.23687e+07,6.69644e+06,12.6145,12.6145,15.3675,12.6145,0.148095,0,6.14124e+06,0
10/21/2009 10:00,10,21,3,10,0,12,50,2.47133e+06,6.25894e+06,1.24478e+08,6.69644e+06,14.8505,14.8505,15.6972,14.5208,0.25324,0.205601,4.27692e+06,3.01156e+06
10/21/2009 11:00,10,21,3,11,0,12,50,1.95413e+06,2.30578e+07,1.88525e+08,6.69644e+06,18.9328,18.9328,18.9328,15.3675,0,1.58604,0,9.0178e+07
10/21/2009 12:00,10,21,3,12,0,13,47,0,3.7359e+07,2.04149e+08,6.69644e+06,19.9794,19.9794,19.9794,15.3675,0,2.60663,0,1.80992e+08
10/21/2009 13:00,10,21,3,13,0,15,44,8.76141e+06,4.4991e+07,2.22933e+08,6.69644e+06,19.2379,19.2379,19.2379,15.3675,0,3.60862,0,2.10252e+08
10/21/2009 14:00,10,21,3,14,0,16,39,7.24892e+06,5.00597e+07,2.47468e+08,6.69644e+06,19.3426,19.3426,19.3426,15.3675,0,3.89841,0,2.33272e+08
10/21/2009 15:00,10,21,3,15,0,16,39,7.4214e+06,4.98413e+07,2.47304e+08,6.69644e+06,19.3263,19.3263,19.3263,15.3675,0,3.88486,0,2.31514e+08
10/21/2009 16:00,10,21,3,16,0,14,47,1.09183e+07,4.28854e+07,2.42392e+08,6.69644e+06,18.8551,18.8551,18.8551,15.3675,0,3.55931,0,1.86881e+08
10/21/2009 17:00,10,21,3,17,0,12,54,1.43673e+07,3.64514e+07,2.38141e+08,6.69644e+06,18.2778,18.2778,18.2778,15.3675,0,3.28557,0,1.43966e+08
10/21/2009 18:00,10,21,3,18,0,8,66,2.08746e+07,2.65454e+07,2.59896e+08,6.69644e+06,17.1574,17.1574,17.1574,15.3675,0,2.96462,0,7.99113e+07
10/21/2009 19:00,10,21,3,19,0,7,66,4.34715e+06,9.23011e+06,1.45787e+08,6.69644e+06,17.5917,17.5917,17.5917,15.3675,0,0.71711,0,2.40183e+07
10/21/2009 20:00,10,21,3,20,0,8,57,4.21293e+06,3.43273e+06,9.67988e+07,6.69644e+06,17.3925,17.3925,17.3925,15.3675,0,0.310085,0,9.44754e+06
10/21/2009 21:00,10,21,3,21,0,8,52,0,485055,8.90073e+07,6.69644e+06,17.0538,17.0538,17.0538,15.3675,0,0.0237004,0,601900
10/21/2009 22:00,10,21,3,22,0,8,52,0,0,4.66297e+07,6.69644e+06,17.1332,17.1332,17.1332,17.1332,0,0,0,0
10/21/2009 23:00,10,21,3,23,0,7,56,0,0,3.18552e+07,6.69644e+06,17.1332,17.1332,17.1332,17.1332,0,0,0,0
10/22/2009 00:00,10,22,4,0,0,8,52,0,0,3.18552e+07,6.69644e+06,17.1332,17.1332,17.1332,17.1332,0,0,0,0
10/22/2009 01:00,10,22,4,1,0,7,56,0,0,2.57744e+07,6.69644e+06,17.1332,17.1332,17.1332,17.1332,0,0,0,0
10/22/2009 02:00,10,22,4,2,0,7,56,0,0,2.57744e+07,6.69644e+06,17.1332,17.1332,17.1332,17.1332,0,0,0,0
10/22/2009 03:00,10,22,4,3,0,8,61,0,0,2.57744e+07,6.69644e+06,17.1332,17.1332,17.1332,17.1332,0,0,0,0
10/22/2009 04:00,10,22,4,4,0,9,61,0,0,2.57744e+07,6.69644e+06,17.1332,17.1332,17.1332,17.1332,0,0,0,0
10/22/2009 05:00,10,22,4,5,0,6,70,0,0,2.57744e+07,6.69644e+06,17.1332,17.1332,17.1332,17.1332,0,0,0,0
10/22/2009 06:00,10,22,4,6,0,5,75,0,0,2.57744e+07,6.69644e+06,17.1332,17.1332,17.1332,17.1332,0,0,0,0
10/22/2009 07:00,10,22,4,7,0,4,87,0,0,1.47745e+07,6.69644e+06,17.1332,17.1332,17.1332,17.1332,0,0,0,0
10/22/2009 08:00,10,22,4,8,0,9,66,8.50001e+06,0,2.41278e+07,6.69644e+06,14.6932,14.6932,15.3288,14.6245,0.153304,0.311242,2.28688e+06,1.93198e+06
10/22/2009 09:00,10,22,4,9,0,13.7,45,4.64408e+06,0,1.81506e+07,6.69644e+06,13.8188,13.8188,15.3675,13.8188,0.17,0,3.96833e+06,0
10/22/2009 10:00,10,22,4,10,0,18,32,0,2.75413e+06,2.96515e+07,6.69644e+06,14.5836,14.5836,15.052,14.5455,0.139026,0.0422998,1.77949e+06,121560
10/22/2009 11:00,10,22,4,11,0,20,24,0,7.79827e+06,8.8833e+07,6.69644e+06,17.5298,17.5298,17.5298,15.3675,0,0.553092,0,1.81453e+07
10/22/2009 12:00,10,22,4,12,0,21,23,0,1.65236e+07,9.94653e+07,6.69644e+06,19.3744,19.3744,19.3744,15.3675,0,1.13258,0,6.90634e+07
10/22/2009 13:00,10,22,4,13,0,21,26,0,2.90474e+07,1.49992e+08,6.69644e+06,19.8264,19.8264,19.8264,15.3675,0,2.03072,0,1.36326e+08
10/22/2009 14:00,10,22,4,14,0,21,26,0,3.08669e+07,1.52164e+08,6.69644e+06,19.8573,19.8573,19.8573,15.3675,0,2.15035,0,1.45321e+08
10/22/2009 15:00,10,22,4,15,0,21,25,0,2.92501e+07,1.49972e+08,6.69644e+06,19.8648,19.8648,19.8648,15.3675,0,1.99758,0,1.35222e+08
10/22/2009 16:00,10,22,4,16,0,18,30,4.95823e+06,2.38499e+07,1.61721e+08,6.69644e+06,19.2256,19.2256,19.2256,15.3675,0,1.78798,0,1.03821e+08
10/22/2009 17:00,10,22,4,17,0,16,36,8.39095e+06,1.94939e+07,1.60055e+08,6.69644e+06,18.3128,18.3128,18.3128,15.3675,0,1.67729,0,7.43802e+07
10/22/2009 18:00,10,22,4,18,0,14,41,1.16922e+07,8.68843e+06,1.32272e+08,6.69644e+06,16.6636,16.6636,16.6636,15.3675,0,1.12903,0,2.20387e+07
10/22/2009 19:00,10,22,4,19,0,14,44,2.70563e+06,1.17153e+06,7.17456e+07,6.69644e+06,16.0544,16.0544,16.0544,15.3675,0,0.134979,0,1.39657e+06
10/22/2009 20:00,10,22,4,20,0,13,51,0,0,3.18552e+07,6.69644e+06,16.053,16.053,16.053,16.053,0,0,0,0
10/22/2009 21:00,10,22,4,21,0,11,54,0,0,3.18552e+07,6.69644e+06,16.053,16.053,16.053,16.053,0,0,0,0
10/22/2009 22:00,10,22,4,22,0,8,66,0,0,3.18552e+07,6.69644e+06,16.053,16.053,16.053,16.053,0,0,0,0
10/22/2009 23:00,10,22,4,23,0,6,75,0,0,3.18552e+07,6.69644e+06,16.053,16.053,16.053,16.053,0,0,0,0
10/23/2009 00:00,10,23,5,0,0,7,70,0,0,3.18552e+07,6.69644e+06,16.053,16.053,16.053,16.053,0,0,0,0
10/23/2009 01:00,10,23,5,1,0,7,66,0,0,2.79358e+07,6.69644e+06,16.053,16.053,16.053,16.053,0,0,0,0
10/23/2009 02:00,10,23,5,2,0,3,81,0,0,2.79358e+07,6.69644e+06,16.053,16.053,16.053,16.053,0,0,0,0
10/23/2009 03:00,10,23,5,3,0,4,81,0,0,2.79358e+07,6.69644e+06,16.053,16.053,16.053,16.053,0,0,0,0
10/23/2009 04:00,10,23,5,4,0,4,75,0,0,2.79358e+07,6.69644e+06,16.053,16.053,16.053,16.053,0,0,0,0
10/23/2009 05:00,10,23,5,5,0,3,81,0,0,2.79358e+07,6.69644e+06,16.053,16.053,16.053,16.053,0,0,0,0
10/23/2009 06:00,10,23,5,6,0,3,81,1.34928e+07,0,4.34612e+07,6.69644e+06,14.0144,14.0144,15.3675,14.0144,0.664581,0,1.09378e+07,0
10/23/2009 07:00,10,23,5,7,0,7,66,9.1942e+06,0,2.72183e+07,6.69644e+06,13.0058,13.0058,15.3675,13.0058,0.359014,0,1.27815e+07,0
10/23/2009 08:00,10,23,5,8,0,11,54,694412,0,4.90498e+07,6.69644e+06,12.8332,12.8332,15.3675,12.8332,0.0224664,0,858356,0
10/23/2009 09:00,10,23,5,9,0,13,44,2.85215e+06,1.03787e+06,9.21782e+07,6.69644e+06,13.2133,13.2133,15.3675,13.2133,0.144764,0,4.60993e+06,0
10/23/2009 10:00,10,23,5,10,0,16,36,0,1.32657e+07,1.74588e+08,6.69644e+06,16.7148,16.7148,16.9874,15.095,0.173104,0.707363,1.40583e+06,2.70493e+07
10/23/2009 11:00,10,23,5,11,0,16,36,0,2.61846e+07,1.90469e+08,6.69644e+06,19.6707,19.6707,19.6707,15.3675,0,1.79908,0,1.17167e+08
10/23/2009 12:00,10,23,5,12,0,18,32,0,4.1057e+07,2.08786e+08,6.69644e+06,19.89,19.89,19.89,15.3675,0,2.89586,0,1.97137e+08
10/23/2009 13:00,10,23,5,13,0,18,32,3.89085e+06,4.6954e+07,2.20138e+08,6.69644e+06,19.6436,19.6436,19.6436,15.3675,0,3.47943,0,2.23934e+08
10/23/2009 14:00,10,23,5,14,0,18,32,3.95498e+06,4.83508e+07,2.21881e+08,6.69644e+06,19.6077,19.6077,19.6077,15.3675,0,3.58386,0,2.28742e+08
10/23/2009 15:00,10,23,5,15,0,18,34,4.26507e+06,4.66575e+07,2.20025e+08,6.69644e+06,19.5684,19.5684,19.5684,15.3675,0,3.46116,0,2.18864e+08
10/23/2009 16:00,10,23,5,16,0,17,36,6.42324e+06,4.27735e+07,2.37333e+08,6.69644e+06,19.2888,19.2888,19.2888,15.3675,0,3.27749,0,1.93466e+08
10/23/2009 17:00,10,23,5,17,0,16,39,8.18128e+06,3.79847e+07,2.3331e+08,6.69644e+06,18.9787,18.9787,18.9787,15.3675,0,3.02176,0,1.64274e+08
10/23/2009 18:00,10,23,5,18,0,12,67,1.45448e+07,2.99705e+07,2.57198e+08,6.69644e+06,18.0207,18.0207,18.0207,15.3675,0,2.81802,0,1.12577e+08
10/23/2009 19:00,10,23,5,19,0,11,66,3.22219e+06,2.18831e+07,1.68602e+08,6.69644e+06,18.9987,18.9987,18.9987,15.3675,0,1.53181,0,8.37361e+07
10/23/2009 20:00,10,23,5,20,0,7,81,4.29128e+06,1.16262e+07,1.48599e+08,6.69644e+06,18.8429,18.8429,18.8429,15.3675,0,0.863252,0,4.51666e+07
10/23/2009 21:00,10,23,5,21,0,6,81,0,9.06337e+06,1.40986e+08,6.69644e+06,19.1251,19.1251,19.1251,15.3675,0,0.534675,0,3.02516e+07
10/23/2009 22:00,10,23,5,22,0,5,87,0,0,5.8888e+07,6.69644e+06,19.4903,19.4903,19.4903,19.4903,0,0,0,0
10/23/2009 23:00,10,23,5,23,0,3,87,0,0,3.40165e+07,6.69644e+06,19.4903,19.4903,19.4903,19.4903,0,0,0,0
10/24/2009 00:00,10,24,6,0,0,4,87,0,0,3.40165e+07,6.69644e+06,19.4903,19.4903,19.4903,19.4903,0,0,0,0
10/24/2009 01:00,10,24,6,1,0,5,87,0,0,2.79358e+07,6.69644e+06,19.4903,19.4903,19.4903,19.4903,0,0,0,0
10/24/2009 02:00,10,24,6,2,0,4,87,0,0,2.79358e+07,6.69644e+06,19.4903,19.4903,19.4903,19.4903,0,0,0,0
10/24/2009 03:00,10,24,6,3,0,3,93,0,0,2.79358e+07,6.69644e+06,19.4903,19.4903,19.4903,19.4903,0,0,0,0
10/24/2009 04:00,10,24,6,4,0,3,87,0,0,2.79358e+07,6.69644e+06,19.4903,19.4903,19.4903,19.4903,0,0,0,0
10/24/2009 05:00,10,24,6,5,0,3,93,0,0,2.79358e+07,6.69644e+06,19.4903,19.4903,19.4903,19.4903,0,0,0,0
10/24/2009 06:00,10,24,6,6,0,2,87,1.25134e+07,0,4.2254e+07,6.69644e+06,16.0959,16.0959,16.3251,15.1383,0.218341,0.362364,1.88197e+06,9.86509e+06
10/24/2009 07:00,10,24,6,7,0,2,87,9.35513e+06,0,2.74404e+07,6.69644e+06,13.6588,13.6588,15.3675,13.6588,0.374485,0,9.64465e+06,0
10/24/2009 08:00,10,24,6,8,0,8,66,465930,0,4.87813e+07,6.69644e+06,13.2115,13.2115,15.3675,13.2115,0.00859689,0,279391,0
10/24/2009 09:00,10,24,6,9,0,13,32,2.86756e+06,977641,9.21195e+07,6.69644e+06,13.5059,13.5059,15.3675,13.5059,0.141482,0,3.89285e+06,0
10/24/2009 10:00,10,24,6,10,0,14,25,1.79215e+06,1.48049e+07,1.78233e+08,6.69644e+06,16.9394,16.9394,17.1407,15.1662,0.0660303,0.925524,1.0017e+06,3.30578e+07
10/24/2009 11:00,10,24,6,11,0,16,20,0,2.78356e+07,1.92477e+08,6.69644e+06,19.7088,19.7088,19.7088,15.3675,0,1.91751,0,1.25299e+08
10/24/2009 12:00,10,24,6,12,0,16,19,0,3.5538e+07,1.81846e+08,6.69644e+06,19.8539,19.8539,19.8539,15.3675,0,2.45946,0,1.66083e+08
10/24/2009 13:00,10,24,6,13,0,18,18,4.35431e+06,3.92389e+07,1.90995e+08,6.69644e+06,19.517,19.517,19.517,15.3675,0,2.9046,0,1.81411e+08
10/24/2009 14:00,10,24,6,14,0,18,16,4.11574e+06,4.56911e+07,2.18749e+08,6.69644e+06,19.5294,19.5294,19.5294,15.3675,0,3.38915,0,2.12323e+08
10/24/2009 15:00,10,24,6,15,0,18,16,4.20581e+06,4.87403e+07,2.42543e+08,6.69644e+06,19.5432,19.5432,19.5432,15.3675,0,3.62297,0,2.27725e+08
10/24/2009 16:00,10,24,6,16,0,18,16,4.52317e+06,4.77257e+07,2.4151e+08,6.69644e+06,19.4938,19.4938,19.4938,15.3675,0,3.55237,0,2.2065e+08
10/24/2009 17:00,10,24,6,17,0,14,21,1.10599e+07,3.77617e+07,2.36211e+08,6.69644e+06,18.6435,18.6435,18.6435,15.3675,0,3.18782,0,1.57228e+08
10/24/2009 18:00,10,24,6,18,0,10,36,1.75855e+07,2.77566e+07,2.57811e+08,6.69644e+06,17.5057,17.5057,17.5057,15.3675,0,2.84946,0,9.17462e+07
10/24/2009 19:00,10,24,6,19,0,10.2,38,3.43179e+06,1.9634e+07,1.6608e+08,6.69644e+06,18.6639,18.6639,18.6639,15.3675,0,1.38466,0,6.87186e+07
10/24/2009 20:00,10,24,6,20,0,11,36,3.36961e+06,1.13606e+07,1.47337e+08,6.69644e+06,18.9601,18.9601,18.9601,15.3675,0,0.809984,0,4.38073e+07
10/24/2009 21:00,10,24,6,21,0,8,48,0,9.29064e+06,1.41264e+08,6.69644e+06,19.275,19.275,19.275,15.3675,0,0.55143,0,3.24406e+07
10/24/2009 22:00,10,24,6,22,0,7,56,0,0,5.8888e+07,6.69644e+06,19.5437,19.5437,19.5437,19.5437,0,0,0,0
10/24/2009 23:00,10,24,6,23,0,8,57,0,0,3.40165e+07,6.69644e+06,19.5437,19.5437,19.5437,19.5437,0,0,0,0
10/25/2009 00:00,10,25,0,0,0,9,61,0,0,3.40165e+07,6.69644e+06,19.5437,19.5437,19.5437,19.5437,0,0,0,0
10/25/2009 01:00,10,25,0,1,0,8,66,0,0,2.79358e+07,6.69644e+06,19.5437,19.5437,19.5437,19.5437,0,0,0,0
10/25/2009 02:00,10,25,0,2,0,6,70,0,0,2.79358e+07,6.69644e+06,19.5437,19.5437,19.5437,19.5437,0,0,0,0
10/25/2009 03:00,10,25,0,3,0,3,81,0,0,2.79358e+07,6.69644e+06,19.5437,19.5437,19.5437,19.5437,0,0,0,0
10/25/2009 04:00,10,25,0,4,0,4,75,0,0,2.79358e+07,6.69644e+06,19.5437,19.5437,19.5437,19.5437,0,0,0,0
10/25/2009 05:00,10,25,0,5,0,3,81,0,0,2.79358e+07,6.69644e+06,19.5437,19.5437,19.5437,19.5437,0,0,0,0
10/25/2009 06:00,10,25,0,6,0,4,64,7.20934e+06,0,3.60913e+07,6.69644e+06,17.2597,17.2597,17.2597,15.3675,0,0.305001,0,9.84224e+06
10/25/2009 07:00,10,25,0,7,0,6,60,5.1782e+06,0,2.24425e+07,6.69644e+06,15.523,15.523,15.523,15.3675,0,0.108009,0,253018
10/25/2009 08:00,10,25,0,8,0,8,52,2.51724e+06,0,5.2346e+07,6.69644e+06,15.0503,15.0503,15.3675,15.0503,0.0329346,0,152518,0
10/25/2009 09:00,10,25,0,9,0,11,47,3.72838e+06,0,8.29845e+07,6.69644e+06,14.6365,14.6365,15.3675,14.6365,0.133282,0,1.46806e+06,0
10/25/2009 10:00,10,25,0,10,0,14,27,2.80873e+06,3.62791e+06,1.45673e+08,6.69644e+06,14.9571,14.9571,15.493,14.8317,0.133625,0.147857,1.44534e+06,701490
10/25/2009 11:00,10,25,0,11,0,16,24,1.73684e+06,1.63746e+07,1.59995e+08,6.69644e+06,18.1381,18.1381,18.1381,15.3675,0,1.07888,0,5.02708e+07
10/25/2009 12:00,10,25,0,12,0,17,21,1.72311e+06,2.14888e+07,1.86061e+08,6.69644e+06,19.71,19.71,19.71,15.3675,0,1.42694,0,9.34589e+07
10/25/2009 13:00,10,25,0,13,0,17,23,7.03528e+06,2.44437e+07,1.95406e+08,6.69644e+06,18.9051,18.9051,18.9051,15.3675,0,1.9494,0,1.03818e+08
10/25/2009 14:00,10,25,0,14,0,17,27,6.36642e+06,3.4791e+07,2.07498e+08,6.69644e+06,19.0556,19.0556,19.0556,15.3675,0,2.67546,0,1.48543e+08
10/25/2009 15:00,10,25,0,15,0,18,27,4.61993e+06,4.31617e+07,2.35971e+08,6.69644e+06,19.4633,19.4633,19.4633,15.3675,0,3.2051,0,1.97607e+08
10/25/2009 16:00,10,25,0,16,0,17,27,6.27946e+06,4.38397e+07,2.38522e+08,6.69644e+06,19.3234,19.3234,19.3234,15.3675,0,3.35059,0,1.99526e+08
10/25/2009 17:00,10,25,0,17,0,14,35,1.12629e+07,3.50952e+07,2.33074e+08,6.69644e+06,18.5797,18.5797,18.5797,15.3675,0,2.99389,0,1.44789e+08
10/25/2009 18:00,10,25,0,18,0,13,41,1.30557e+07,2.79037e+07,2.53005e+08,6.69644e+06,18.0026,18.0026,18.0026,15.3675,0,2.57317,0,1.02095e+08
10/25/2009 19:00,10,25,0,19,0,12,47,3.07028e+06,2.03476e+07,1.66533e+08,6.69644e+06,18.979,18.979,18.979,15.3675,0,1.41142,0,7.67371e+07
10/25/2009 20:00,10,25,0,20,0,11,50,3.41198e+06,1.15855e+07,1.47573e+08,6.69644e+06,19.0691,19.0691,19.0691,15.3675,0,0.806651,0,4.49502e+07
10/25/2009 21:00,10,25,0,21,0,11,50,0,1.10285e+07,1.43311e+08,6.69644e+06,19.3867,19.3867,19.3867,15.3675,0,0.652747,0,3.94987e+07
10/25/2009 22:00,10,25,0,22,0,11,50,0,0,5.8888e+07,6.69644e+06,19.6709,19.6709,19.6709,19.6709,0,0,0,0
10/25/2009 23:00,10,25,0,23,0,9,61,0,0,3.40165e+07,6.69644e+06,19.6709,19.6709,19.6709,19.6709,0,0,0,0
10/26/2009 00:00,10,26,1,0,0,9,61,0,0,3.40165e+07,6.69644e+06,19.6709,19.6709,19.6709,19.6709,0,0,0,0
10/26/2009 01:00,10,26,1,1,0,9,61,0,0,2.79358e+07,6.69644e+06,19.6709,19.6709,19.6709,19.6709,0,0,0,0
10/26/2009 02:00,10,26,1,2,0,8,61,0,0,2.79358e+07,6.69644e+06,19.6709,19.6709,19.6709,19.6709,0,0,0,0
10/26/2009 03:00,10,26,1,3,0,8,61,0,0,2.79358e+07,6.69644e+06,19.6709,19.6709,19.6709,19.6709,0,0,0,0
10/26/2009 04:00,10,26,1,4,0,8,66,0,0,2.79358e+07,6.69644e+06,19.6709,19.6709,19.6709,19.6709,0,0,0,0
10/26/2009 05:00,10,26,1,5,0,8,61,0,0,2.79358e+07,6.69644e+06,19.6709,19.6709,19.6709,19.6709,0,0,0,0
10/26/2009 06:00,10,26,1,6,0,6,70,4.10046e+06,0,3.24364e+07,6.69644e+06,18.618,18.618,18.618,15.3675,0,0.129148,0,6.4347e+06
10/26/2009 07:00,10,26,1,7,0,6,70,3.56892e+06,0,2.07787e+07,6.69644e+06,17.2676,17.2676,17.2676,15.3675,0,0.0884295,0,2.53024e+06
10/26/2009 08:00,10,26,1,8,0,9,61,1.5559e+06,0,5.05702e+07,6.69644e+06,16.7783,16.7783,16.7783,15.3675,0,0.00207286,0,44042.3
10/26/2009 09:00,10,26,1,9,0,11,54,3.66946e+06,0,8.29202e+07,6.69644e+06,16.1947,16.1947,16.1947,15.3675,0,0.129715,0,1.61614e+06
10/26/2009 10:00,10,26,1,10,0,13,47,3.08146e+06,5.00744e+06,1.67567e+08,6.69644e+06,16.236,16.236,16.236,15.3675,0,0.384933,0,6.19909e+06
10/26/2009 11:00,10,26,1,11,0,13,47,2.54606e+06,1.75174e+07,1.62254e+08,6.69644e+06,18.666,18.666,18.666,15.3675,0,1.20579,0,6.21928e+07
10/26/2009 12:00,10,26,1,12,0,14,44,1.64817e+06,3.17868e+07,1.98738e+08,6.69644e+06,19.814,19.814,19.814,15.3675,0,2.17311,0,1.4569e+08
10/26/2009 13:00,10,26,1,13,0,15,44,9.09561e+06,3.8618e+07,1.95316e+08,6.69644e+06,19.0273,19.0273,19.0273,15.3675,0,3.13566,0,1.72761e+08
10/26/2009 14:00,10,26,1,14,0,16,42,7.85337e+06,3.97603e+07,2.1523e+08,6.69644e+06,19.0478,19.0478,19.0478,15.3675,0,3.13542,0,1.73716e+08
10/26/2009 15:00,10,26,1,15,0,17,39,6.73831e+06,3.62857e+07,2.09624e+08,6.69644e+06,19.1348,19.1348,19.1348,15.3675,0,2.80061,0,1.58829e+08
10/26/2009 16:00,10,26,1,16,0,15,44,9.81901e+06,3.78718e+07,2.34888e+08,6.69644e+06,18.8199,18.8199,18.8199,15.3675,0,3.10856,0,1.61566e+08
10/26/2009 17:00,10,26,1,17,0,14,47,1.15212e+07,3.40044e+07,2.41714e+08,6.69644e+06,18.4777,18.4777,18.4777,15.3675,0,2.92535,0,1.36983e+08
10/26/2009 18:00,10,26,1,18,0,13,54,1.31674e+07,2.7865e+07,2.53064e+08,6.69644e+06,18.0143,18.0143,18.0143,15.3675,0,2.57476,0,1.02612e+08
10/26/2009 19:00,10,26,1,19,0,11,62,3.34539e+06,2.0575e+07,1.67099e+08,6.69644e+06,18.9697,18.9697,18.9697,15.3675,0,1.44284,0,7.82437e+07
10/26/2009 20:00,10,26,1,20,0,8,71,4.1478e+06,1.08498e+07,1.47465e+08,6.69644e+06,18.8384,18.8384,18.8384,15.3675,0,0.798658,0,4.17325e+07
10/26/2009 21:00,10,26,1,21,0,8,71,0,8.66522e+06,1.40508e+08,6.69644e+06,19.1285,19.1285,19.1285,15.3675,0,0.514427,0,2.91321e+07
10/26/2009 22:00,10,26,1,22,0,7,76,0,0,5.8888e+07,6.69644e+06,19.4994,19.4994,19.4994,19.4994,0,0,0,0
10/26/2009 23:00,10,26,1,23,0,9,71,0,0,3.40165e+07,6.69644e+06,19.4994,19.4994,19.4994,19.4994,0,0,0,0
10/27/2009 00:00,10,27,2,0,0,7,81,0,0,3.40165e+07,6.69644e+06,19.4994,19.4994,19.4994,19.4994,0,0,0,0
10/27/2009 01:00,10,27,2,1,0,7,76,0,0,2.79358e+07,6.69644e+06,19.4994,19.4994,19.4994,19.4994,0,0,0,0
10/27/2009 02:00,10,27,2,2,0,8,71,0,0,2.79358e+07,6.69644e+06,19.4994,19.4994,19.4994,19.4994,0,0,0,0
10/27/2009 03:00,10,27,2,3,0,5,81,0,0,2.79358e+07,6.69644e+06,19.4994,19.4994,19.4994,19.4994,0,0,0,0
10/27/2009 04:00,10,27,2,4,0,6,81,0,0,2.79358e+07,6.69644e+06,19.4994,19.4994,19.4994,19.4994,0,0,0,0
10/27/2009 05:00,10,27,2,5,0,7,76,0,0,2.79358e+07,6.69644e+06,19.4994,19.4994,19.4994,19.4994,0,0,0,0
10/27/2009 06:00,10,27,2,6,0,6,81,4.97797e+06,0,3.34758e+07,6.69644e+06,18.0465,18.0465,18.0465,15.3675,0,0.178331,0,7.62409e+06
10/27/2009 07:00,10,27,2,7,0,7,81,3.81454e+06,0,2.10743e+07,6.69644e+06,16.5741,16.5741,16.5741,15.3675,0,0.103481,0,1.88055e+06
10/27/2009 08:00,10,27,2,8,0,8,87,2.26991e+06,0,5.28396e+07,6.69644e+06,15.9407,15.9407,15.9407,15.3675,0,0.0379405,0,330353
10/27/2009 09:00,10,27,2,9,0,9,81,4.2451e+06,0,9.53092e+07,6.69644e+06,15.2559,15.2559,15.4451,15.1784,0.109724,0.0549147,468872,192372
10/27/2009 10:00,10,27,2,10,0,11,76,3.66766e+06,2.68246e+06,1.88644e+08,6.69644e+06,14.9226,14.9226,15.4321,14.8581,0.215713,0.0621017,1.53695e+06,301845
10/27/2009 11:00,10,27,2,11,0,12,71,3.34906e+06,7.7486e+06,1.71165e+08,6.69644e+06,16.7589,16.7589,16.7589,15.3675,0,0.589011,0,1.47741e+07
10/27/2009 12:00,10,27,2,12,0,12,76,3.25397e+06,1.64995e+07,1.81627e+08,6.69644e+06,18.8964,18.8964,18.8964,15.3675,0,1.17598,0,6.25494e+07
10/27/2009 13:00,10,27,2,13,0,12,71,1.48033e+07,1.88497e+07,1.9706e+08,6.69644e+06,17.5346,17.5346,17.5346,15.3675,0,2.04237,0,6.62947e+07
10/27/2009 14:00,10,27,2,14,0,12,71,1.4776e+07,2.10504e+07,2.02892e+08,6.69644e+06,17.2761,17.2761,17.2761,15.3675,0,2.17773,0,6.25931e+07
10/27/2009 15:00,10,27,2,15,0,11,82,1.62697e+07,2.41299e+07,2.31506e+08,6.69644e+06,17.3578,17.3578,17.3578,15.3675,0,2.49285,0,7.47167e+07
10/27/2009 16:00,10,27,2,16,0,9,100,1.9252e+07,2.7549e+07,2.38937e+08,6.69644e+06,17.3104,17.3104,17.3104,15.3675,0,2.92866,0,8.56886e+07
10/27/2009 17:00,10,27,2,17,0,9,100,1.92597e+07,2.61446e+07,2.40479e+08,6.69644e+06,17.2179,17.2179,17.2179,15.3675,0,2.82611,0,7.8752e+07
10/27/2009 18:00,10,27,2,18,0,9,100,1.92732e+07,2.16735e+07,2.52119e+08,6.69644e+06,16.8926,16.8926,16.8926,15.3675,0,2.50362,0,5.75019e+07
10/27/2009 19:00,10,27,2,19,0,9,100,3.95611e+06,1.55711e+07,1.61651e+08,6.69644e+06,18.3014,18.3014,18.3014,15.3675,0,1.12795,0,4.98251e+07
10/27/2009 20:00,10,27,2,20,0,9,100,4.0074e+06,8.38975e+06,1.44389e+08,6.69644e+06,18.6202,18.6202,18.6202,15.3675,0,0.643226,0,3.14935e+07
10/27/2009 21:00,10,27,2,21,0,9,93,0,7.54793e+06,1.3913e+08,6.69644e+06,19.0328,19.0328,19.0328,15.3675,0,0.433795,0,2.39403e+07
10/27/2009 22:00,10,27,2,22,0,9,93,0,0,5.8888e+07,6.69644e+06,19.4551,19.4551,19.4551,19.4551,0,0,0,0
10/27/2009 23:00,10,27,2,23,0,9,93,0,0,3.40165e+07,6.69644e+06,19.4551,19.4551,19.4551,19.4551,0,0,0,0
10/28/2009 00:00,10,28,3,0,0,8,100,0,0,3.40165e+07,6.69644e+06,19.4551,19.4551,19.4551,19.4551,0,0,0,0
10/28/2009 01:00,10,28,3,1,0,8,93,0,0,2.57744e+07,6.69644e+06,19.4551,19.4551,19.4551,19.4551,0,0,0,0
10/28/2009 02:00,10,28,3,2,0,7,87,0,0,2.57744e+07,6.69644e+06,19.4551,19.4551,19.4551,19.4551,0,0,0,0
10/28/2009 03:00,10,28,3,3,0,6,93,0,0,2.57744e+07,6.69644e+06,19.4551,19.4551,19.4551,19.4551,0,0,0,0
10/28/2009 04:00,10,28,3,4,0,7,87,0,0,2.57744e+07,6.69644e+06,19.4551,19.4551,19.4551,19.4551,0,0,0,0
10/28/2009 05:00,10,28,3,5,0,7,87,0,0,2.57744e+07,6.69644e+06,19.4551,19.4551,19.4551,19.4551,0,0,0,0
10/28/2009 06:00,10,28,3,6,0,7,81,7.74723e+06,0,3.47575e+07,6.69644e+06,16.4408,16.4408,16.4408,15.5722,0,0.386976,0,9.78202e+06
10/28/2009 07:00,10,28,3,7,0,7,87,7.44208e+06,0,2.30015e+07,6.69644e+06,14.6158,14.6158,15.3675,14.6158,0.249303,0,2.82382e+06,0
10/28/2009 08:00,10,28,3,8,0,7,93,4.98007e+06,0,3.50891e+07,6.69644e+06,13.7917,13.7917,15.3675,13.7917,0.176562,0,4.19328e+06,0
10/28/2009 09:00,10,28,3,9,0,8,71,5.03001e+06,0,6.68413e+07,6.69644e+06,13.3692,13.3692,15.3675,13.3692,0.204734,0,6.16706e+06,0
10/28/2009 10:00,10,28,3,10,0,9,61,4.16301e+06,0,1.20826e+08,6.69644e+06,13.1229,13.1229,15.3675,13.1229,0.159659,0,5.40234e+06,0
10/28/2009 11:00,10,28,3,11,0,9,57,4.08828e+06,2.33639e+06,1.65434e+08,6.69644e+06,13.4417,13.4417,15.3675,13.4417,0.27152,0,7.24605e+06,0
10/28/2009 12:00,10,28,3,12,0,11,54,3.54043e+06,1.282e+07,1.77442e+08,6.69644e+06,16.9531,16.9531,17.0038,15.3168,0.180156,0.750721,413055,2.63862e+07
10/28/2009 13:00,10,28,3,13,0,12,47,1.47359e+07,1.79163e+07,1.95849e+08,6.69644e+06,17.342,17.342,17.342,15.3675,0,1.97182,0,5.83521e+07
10/28/2009 14:00,10,28,3,14,0,15,39,1.02391e+07,2.14589e+07,1.98453e+08,6.69644e+06,17.851,17.851,17.851,15.3675,0,1.93452,0,7.23356e+07
10/28/2009 15:00,10,28,3,15,0,13,32,1.31392e+07,2.32558e+07,2.00554e+08,6.69644e+06,17.773,17.773,17.773,15.3675,0,2.23394,0,8.09167e+07
10/28/2009 16:00,10,28,3,16,0,13,32,1.32008e+07,2.57999e+07,2.30185e+08,6.69644e+06,17.8568,17.8568,17.8568,15.3675,0,2.42193,0,9.07785e+07
10/28/2009 17:00,10,28,3,17,0,11,33,1.62395e+07,2.59779e+07,2.36968e+08,6.69644e+06,17.5647,17.5647,17.5647,15.3675,0,2.62509,0,8.68533e+07
10/28/2009 18:00,10,28,3,18,0,8,44,2.08469e+07,1.98398e+07,2.51594e+08,6.69644e+06,16.6372,16.6372,16.6372,15.3675,0,2.47353,0,4.72999e+07
10/28/2009 19:00,10,28,3,19,0,7,44,4.52915e+06,5.41226e+06,1.41337e+08,6.69644e+06,16.7162,16.7162,16.7162,15.3675,0,0.466709,0,9.48736e+06
10/28/2009 20:00,10,28,3,20,0,6,47,4.83343e+06,0,9.35693e+07,6.69644e+06,16.0329,16.0329,16.0329,15.3675,0,0.200402,0,2.00834e+06
10/28/2009 21:00,10,28,3,21,0,6,47,1.53883e+06,0,8.99773e+07,6.69644e+06,15.2899,15.2899,15.2899,15.2899,0,0,0,0
10/28/2009 22:00,10,28,3,22,0,8,41,1.58356e+06,0,4.82188e+07,6.69644e+06,15.2749,15.2749,15.3675,15.2749,0.00374337,0,5223.92,0
10/28/2009 23:00,10,28,3,23,0,5,46,0,0,3.18552e+07,6.69644e+06,15.2633,15.2633,15.2633,15.2633,0,0,0,0
10/29/2009 00:00,10,29,4,0,0,7,44,0,0,3.18552e+07,6.69644e+06,15.2633,15.2633,15.2633,15.2633,0,0,0,0
10/29/2009 01:00,10,29,4,1,0,5,50,0,0,2.57744e+07,6.69644e+06,15.2633,15.2633,15.2633,15.2633,0,0,0,0
10/29/2009 02:00,10,29,4,2,0,3,58,0,0,2.57744e+07,6.69644e+06,15.2633,15.2633,15.2633,15.2633,0,0,0,0
10/29/2009 03:00,10,29,4,3,0,6,47,0,0,2.57744e+07,6.69644e+06,15.2633,15.2633,15.2633,15.2633,0,0,0,0
10/29/2009 04:00,10,29,4,4,0,2,62,0,0,2.57744e+07,6.69644e+06,15.2633,15.2633,15.2633,15.2633,0,0,0,0
10/29/2009 05:00,10,29,4,5,0,4,54,0,0,2.57744e+07,6.69644e+06,15.2633,15.2633,15.2633,15.2633,0,0,0,0
10/29/2009 06:00,10,29,4,6,0,1,67,0,0,2.57744e+07,6.69644e+06,15.2633,15.2633,15.2633,15.2633,0,0,0,0
10/29/2009 07:00,10,29,4,7,0,3,58,0,0,1.47745e+07,6.69644e+06,15.2633,15.2633,15.2633,15.2633,0,0,0,0
10/29/2009 08:00,10,29,4,8,0,10,39,2.22807e+07,0,4.04612e+07,6.69644e+06,12.9866,12.9866,14.9532,12.9866,1.28497,0,3.85183e+07,0
10/29/2009 09:00,10,29,4,9,0,12,29,8.07143e+06,0,2.30825e+07,6.69644e+06,12.6763,12.6763,15.3675,12.6763,0.317489,0,1.28785e+07,0
10/29/2009 10:00,10,29,4,10,0,12,26,2.98398e+06,2.31833e+06,3.44195e+07,6.69644e+06,13.5445,13.5445,15.3675,13.5445,0.217593,0,5.48668e+06,0
10/29/2009 11:00,10,29,4,11,0,14,23,0,6.32229e+06,8.6948e+07,6.69644e+06,16.6155,16.6155,16.6565,15.3265,0.0877839,0.351143,217095,8.83547e+06
10/29/2009 12:00,10,29,4,12,0,14,23,0,8.41404e+06,8.96135e+07,6.69644e+06,18.9003,18.9003,18.9003,15.3675,0,0.599367,0,3.18763e+07
10/29/2009 13:00,10,29,4,13,0,16,20,7.39518e+06,1.88258e+07,1.45229e+08,6.69644e+06,18.5922,18.5922,18.5922,15.3675,0,1.61791,0,7.82663e+07
10/29/2009 14:00,10,29,4,14,0,16,20,7.69333e+06,1.92933e+07,1.45997e+08,6.69644e+06,18.2612,18.2612,18.2612,15.3675,0,1.65572,0,7.21907e+07
10/29/2009 15:00,10,29,4,15,0,17,21,6.39975e+06,1.82707e+07,1.43277e+08,6.69644e+06,18.4492,18.4492,18.4492,15.3675,0,1.49707,0,6.94597e+07
10/29/2009 16:00,10,29,4,16,0,14,23,1.09439e+07,1.83359e+07,1.61611e+08,6.69644e+06,17.7755,17.7755,17.7755,15.3675,0,1.7791,0,6.45083e+07
10/29/2009 17:00,10,29,4,17,0,11,31,1.57997e+07,1.47827e+07,1.66814e+08,6.69644e+06,16.6761,16.6761,16.6761,15.3675,0,1.81989,0,3.58681e+07
10/29/2009 18:00,10,29,4,18,0,8,41,2.07905e+07,4.52793e+06,1.3713e+08,6.69644e+06,14.5397,14.5397,15.3675,14.5397,1.40576,0,1.75649e+07,0
10/29/2009 19:00,10,29,4,19,0,8,66,4.19939e+06,223402,7.22174e+07,6.69644e+06,13.7152,13.7152,15.3675,13.7152,0.167406,0,4.1687e+06,0
10/29/2009 20:00,10,29,4,20,0,7,70,1.89862e+06,0,3.38144e+07,6.69644e+06,13.5136,13.5136,15.1779,13.5136,0.040623,0,1.13751e+06,0
10/29/2009 21:00,10,29,4,21,0,6,75,0,0,3.18552e+07,6.69644e+06,13.4549,13.4549,13.4549,13.4549,0,0,0,0
10/29/2009 22:00,10,29,4,22,0,7,56,0,0,3.18552e+07,6.69644e+06,13.4549,13.4549,13.4549,13.4549,0,0,0,0
10/29/2009 23:00,10,29,4,23,0,5.4,63,0,0,3.18552e+07,6.69644e+06,13.4549,13.4549,13.4549,13.4549,0,0,0,0
10/30/2009 00:00,10,30,5,0,0,4.1,71,0,0,3.18552e+07,6.69644e+06,13.4549,13.4549,13.4549,13.4549,0,0,0,0
10/30/2009 01:00,10,30,5,1,0,3,81,0,0,2.79358e+07,6.69644e+06,13.4549,13.4549,13.4549,13.4549,0,0,0,0
10/30/2009 02:00,10,30,5,2,0,2.6,85,0,0,2.79358e+07,6.69644e+06,13.4549,13.4549,13.4549,13.4549,0,0,0,0
10/30/2009 03:00,10,30,5,3,0,2.4,89,0,0,2.79358e+07,6.69644e+06,13.4549,13.4549,13.4549,13.4549,0,0,0,0
10/30/2009 04:00,10,30,5,4,0,2,93,0,0,2.79358e+07,6.69644e+06,13.4549,13.4549,13.4549,13.4549,0,0,0,0
10/30/2009 05:00,10,30,5,5,0,3,87,0,0,2.79358e+07,6.69644e+06,13.4549,13.4549,13.4549,13.4549,0,0,0,0
10/30/2009 06:00,10,30,5,6,0,3,93,2.68121e+07,0,5.96414e+07,6.69644e+06,12.618,12.618,15.0639,12.618,1.58934,0,6.32625e+07,0
10/30/2009 07:00,10,30,5,7,0,3,93,1.38193e+07,0,4.98629e+07,6.69644e+06,12.524,12.524,15.3675,12.524,0.657822,0,2.82016e+07,0
10/30/2009 08:00,10,30,5,8,0,4,93,9.79153e+06,0,6.00256e+07,6.69644e+06,12.5285,12.5285,15.3675,12.5285,0.400204,0,1.71304e+07,0
10/30/2009 09:00,10,30,5,9,0,4,87,6.64345e+06,0,8.62028e+07,6.69644e+06,12.5691,12.5691,15.3675,12.5691,0.28376,0,1.19719e+07,0
10/30/2009 10:00,10,30,5,10,0,6,75,4.84796e+06,0,1.63575e+08,6.69644e+06,12.6155,12.6155,15.3675,12.6155,0.201292,0,8.35171e+06,0
10/30/2009 11:00,10,30,5,11,0,6,75,4.82887e+06,0,1.63554e+08,6.69644e+06,12.6419,12.6419,15.3675,12.6419,0.200133,0,8.22382e+06,0
10/30/2009 12:00,10,30,5,12,0,6,81,4.74463e+06,6.41814e+06,1.71108e+08,6.69644e+06,13.956,13.956,15.3675,13.956,0.594607,0,5.97374e+06,0
10/30/2009 13:00,10,30,5,13,0,7,70,2.25005e+07,1.22319e+07,1.97452e+08,6.69644e+06,15.6325,15.6325,15.6325,15.3675,0,2.06509,0,8.11137e+06
10/30/2009 14:00,10,30,5,14,0,6,75,2.40302e+07,1.35414e+07,2.03962e+08,6.69644e+06,15.467,15.467,15.467,15.3675,0,2.25562,0,3.38003e+06
10/30/2009 15:00,10,30,5,15,0,7,76,2.25109e+07,1.71737e+07,2.26698e+08,6.69644e+06,15.9723,15.9723,15.9723,15.3675,0,2.41915,0,2.20373e+07
10/30/2009 16:00,10,30,5,16,0,6,81,2.40436e+07,1.93544e+07,2.34283e+08,6.69644e+06,16.1702,16.1702,16.1702,15.3675,0,2.67498,0,3.2342e+07
10/30/2009 17:00,10,30,5,17,0,5,93,2.56151e+07,1.8242e+07,2.37828e+08,6.69644e+06,15.9525,15.9525,15.9525,15.3675,0,2.67352,0,2.35565e+07
10/30/2009 18:00,10,30,5,18,0,4,100,2.71834e+07,1.46876e+07,2.5236e+08,6.69644e+06,15.4807,15.4807,15.4807,15.3675,0,2.53942,0,4.32707e+06
10/30/2009 19:00,10,30,5,19,0,4,100,5.24186e+06,1.00041e+07,1.56344e+08,6.69644e+06,16.8784,16.8784,16.8784,15.3675,0,0.832525,0,1.89826e+07
10/30/2009 20:00,10,30,5,20,0,4,100,5.2943e+06,3.59313e+06,1.3996e+08,6.69644e+06,16.9726,16.9726,16.9726,15.3675,0,0.385911,0,9.31608e+06
10/30/2009 21:00,10,30,5,21,0,5,93,0,3.00743e+06,1.33612e+08,6.69644e+06,16.9249,16.9249,16.9249,15.3675,0,0.116659,0,2.73619e+06
10/30/2009 22:00,10,30,5,22,0,4,100,0,0,5.8888e+07,6.69644e+06,17.3396,17.3396,17.3396,17.3396,0,0,0,0
10/30/2009 23:00,10,30,5,23,0,4,100,0,0,3.40165e+07,6.69644e+06,17.3396,17.3396,17.3396,17.3396,0,0,0,0
10/31/2009 00:00,10,31,6,0,0,4,100,0,0,3.40165e+07,6.69644e+06,17.3396,17.3396,17.3396,17.3396,0,0,0,0
10/31/2009 01:00,10,31,6,1,0,4,100,0,0,2.79358e+07,6.69644e+06,17.3396,17.3396,17.3396,17.3396,0,0,0,0
10/31/2009 02:00,10,31,6,2,0,4,100,0,0,2.79358e+07,6.69644e+06,17.3396,17.3396,17.3396,17.3396,0,0,0,0
10/31/2009 03:00,10,31,6,3,0,4,100,0,0,2.79358e+07,6.69644e+06,17.3396,17.3396,17.3396,17.3396,0,0,0,0
10/31/2009 04:00,10,31,6,4,0,4,100,0,0,2.79358e+07,6.69644e+06,17.3396,17.3396,17.3396,17.3396,0,0,0,0
10/31/2009 05:00,10,31,6,5,0,3,100,0,0,2.79358e+07,6.69644e+06,17.3396,17.3396,17.3396,17.3396,0,0,0,0
10/31/2009 06:00,10,31,6,6,0,2,100,2.37428e+07,0,5.59104e+07,6.69644e+06,13.4802,13.4802,15.3675,13.4802,1.35487,0,2.95032e+07,0
10/31/2009 07:00,10,31,6,7,0,2,100,1.40853e+07,0,5.02202e+07,6.69644e+06,12.6053,12.6053,15.3675,12.6053,0.677603,0,2.82187e+07,0
10/31/2009 08:00,10,31,6,8,0,2,93,1.01575e+07,0,6.12373e+07,6.69644e+06,12.5462,12.5462,15.3675,12.5462,0.426828,0,1.8156e+07,0
10/31/2009 09:00,10,31,6,9,0,2,93,8.13804e+06,0,8.79511e+07,6.69644e+06,12.5765,12.5765,15.3675,12.5765,0.377594,0,1.58888e+07,0
10/31/2009 10:00,10,31,6,10,0,2,93,5.92918e+06,0,1.67998e+08,6.69644e+06,12.6228,12.6228,15.3675,12.6228,0.26718,0,1.1056e+07,0
10/31/2009 11:00,10,31,6,11,0,2,93,5.88308e+06,0,1.64704e+08,6.69644e+06,12.6514,12.6514,15.3675,12.6514,0.264369,0,1.08256e+07,0
10/31/2009 12:00,10,31,6,12,0,2,93,5.81406e+06,5.26823e+06,1.70752e+08,6.69644e+06,14.1008,14.1008,15.3675,14.1008,0.545022,0,8.8926e+06,0
10/31/2009 13:00,10,31,6,13,0,2,93,3.04439e+07,9.19045e+06,2.0242e+08,6.69644e+06,14.571,14.571,15.3675,14.571,2.35856,0,2.83853e+07,0
10/31/2009 14:00,10,31,6,14,0,3,87,2.88651e+07,1.12104e+07,2.06398e+08,6.69644e+06,14.7907,14.7907,15.3675,14.7907,2.39824,0,2.08437e+07,0
10/31/2009 15:00,10,31,6,15,0,3,87,2.88387e+07,1.53929e+07,2.31437e+08,6.69644e+06,15.3101,15.3101,15.3675,15.3101,2.69532,0,2.332e+06,0
10/31/2009 16:00,10,31,6,16,0,3,87,2.88352e+07,1.86137e+07,2.3212e+08,6.69644e+06,15.7173,15.7173,15.7173,15.3675,0,2.92778,0,1.54254e+07
10/31/2009 17:00,10,31,6,17,0,3,87,2.88686e+07,1.70761e+07,2.40019e+08,6.69644e+06,15.6186,15.6186,15.6186,15.3675,0,2.81882,0,1.06625e+07
10/31/2009 18:00,10,31,6,18,0,2,93,3.04755e+07,1.3303e+07,2.54266e+08,6.69644e+06,15.1057,15.1057,15.3675,15.1057,2.65243,0,1.04646e+07,0
10/31/2009 19:00,10,31,6,19,0,1,100,6.05155e+06,8.26901e+06,1.55101e+08,6.69644e+06,16.2735,16.2735,16.2735,15.3675,0,0.759109,0,1.03973e+07
10/31/2009 20:00,10,31,6,20,0,1,100,6.09547e+06,1.28854e+06,1.38065e+08,6.69644e+06,15.8551,15.8551,15.8621,15.3606,0.143942,0.141249,30271.6,2.1044e+06
10/31/2009 21:00,10,31,6,21,0,2,93,1.57358e+06,0,1.31823e+08,6.69644e+06,14.9546,14.9546,15.3675,14.9546,0.00318021,0,19786.7,0
10/31/2009 22:00,10,31,6,22,0,1.3,93,0,0,5.8888e+07,6.69644e+06,14.9459,14.9459,14.9459,14.9459,0,0,0,0
10/31/2009 23:00,10,31,6,23,0,0.6,100,0,0,3.40165e+07,6.69644e+06,14.9459,14.9459,14.9459,14.9459,0,0,0,0
11/01/2009 00:00,11,1,0,0,0,0,100,0,0,3.40165e+07,6.69644e+06,14.9459,14.9459,14.9459,14.9459,0,0,0,0
11/01/2009 01:00,11,1,0,1,0,-0.8,100,0,0,2.79358e+07,6.69644e+06,14.9459,14.9459,14.9459,14.9459,0,0,0,0
11/01/2009 02:00,11,1,0,2,0,-1.5,92,0,0,2.79358e+07,6.69644e+06,14.9459,14.9459,14.9459,14.9459,0,0,0,0
11/01/2009 03:00,11,1,0,3,0,-2.2,92,0,0,2.79358e+07,6.69644e+06,14.9459,14.9459,14.9459,14.9459,0,0,0,0
11/01/2009 04:00,11,1,0,4,0,-3,92,0,0,2.79358e+07,6.69644e+06,14.9459,14.9459,14.9459,14.9459,0,0,0,0
11/01/2009 05:00,11,1,0,5,0,-3,92,0,0,2.79358e+07,6.69644e+06,14.9459,14.9459,14.9459,14.9459,0,0,0,0
11/01/2009 06:00,11,1,0,6,0,-3,92,6.2992e+07,0,1.01545e+08,6.69644e+06,12.5558,12.5558,15.3675,12.5558,3.42488,0,1.36289e+08,0
11/01/2009 07:00,11,1,0,7,0,-3,92,2.61856e+07,0,6.48636e+07,6.69644e+06,12.4649,12.4649,15.3675,12.4649,1.48824,0,6.51306e+07,0
11/01/2009 08:00,11,1,0,8,0,-3,71,2.82323e+07,0,8.37602e+07,6.69644e+06,12.4645,12.4645,15.3675,12.4645,1.62516,0,7.11309e+07,0
11/01/2009 09:00,11,1,0,9,0,-2,65,1.56374e+07,0,1.07173e+08,6.69644e+06,12.5306,12.5306,15.3675,12.5306,0.849,0,3.63135e+07,0
11/01/2009 10:00,11,1,0,10,0,-2,65,6.37172e+06,484106,1.6582e+08,6.69644e+06,12.7285,12.7285,15.3675,12.7285,0.321588,0,1.2766e+07,0
11/01/2009 11:00,11,1,0,11,0,-1,55,5.49913e+06,6.45673e+06,1.92084e+08,6.69644e+06,14.6774,14.6774,15.5497,14.4953,0.331698,0.305103,6.77647e+06,1.8599e+06
11/01/2009 12:00,11,1,0,12,0,-1,66,5.10052e+06,1.64933e+07,1.83847e+08,6.69644e+06,17.5955,17.5955,17.5955,15.3675,0,1.29614,0,4.67514e+07
11/01/2009 13:00,11,1,0,13,0,-1,66,3.48519e+07,1.02171e+07,2.0854e+08,6.69644e+06,15.088,15.088,15.5344,14.9211,1.38609,1.33226,1.86476e+07,6.69805e+06
11/01/2009 14:00,11,1,0,14,0,-1,60,3.44035e+07,1.7613e+07,2.17172e+08,6.69644e+06,15.1141,15.1141,15.3675,15.1141,3.21695,0,1.22488e+07,0
11/01/2009 15:00,11,1,0,15,0,-1,60,3.42044e+07,2.11748e+07,2.41352e+08,6.69644e+06,15.5425,15.5425,15.5425,15.3675,0,3.46579,0,9.13267e+06
11/01/2009 16:00,11,1,0,16,0,-1,60,3.4434e+07,2.12691e+07,2.4165e+08,6.69644e+06,15.5807,15.5807,15.5807,15.3675,0,3.48354,0,1.11849e+07
11/01/2009 17:00,11,1,0,17,0,-2,65,3.66121e+07,1.55064e+07,2.46621e+08,6.69644e+06,14.9885,14.9885,15.3675,14.9885,3.20755,0,1.8316e+07,0
11/01/2009 18:00,11,1,0,18,0,-3,71,3.84699e+07,1.07173e+07,2.5992e+08,6.69644e+06,14.3475,14.3475,15.3675,14.3475,2.99614,0,4.60514e+07,0
11/01/2009 19:00,11,1,0,19,0,-4,71,7.2633e+06,5.08302e+06,1.52575e+08,6.69644e+06,14.9607,14.9607,15.3675,14.9607,0.611443,0,3.73089e+06,0
11/01/2009 20:00,11,1,0,20,0,-4,71,7.34949e+06,166814,1.38294e+08,6.69644e+06,14.5312,14.5312,15.3675,14.5312,0.355658,0,4.48261e+06,0
11/01/2009 21:00,11,1,0,21,0,-4,65,1.58727e+06,0,1.31837e+08,6.69644e+06,13.8599,13.8599,15.3675,13.8599,0.00403787,0,91748.9,0
11/01/2009 22:00,11,1,0,22,0,-7,84,0,0,5.8888e+07,6.69644e+06,13.8542,13.8542,13.8542,13.8542,0,0,0,0
11/01/2009 23:00,11,1,0,23,0,-6,77,0,0,3.40165e+07,6.69644e+06,13.8542,13.8542,13.8542,13.8542,0,0,0,0
11/02/2009 00:00,11,2,1,0,0,-8,77,0,0,3.40165e+07,6.69644e+06,13.8542,13.8542,13.8542,13.8542,0,0,0,0
11/02/2009 01:00,11,2,1,1,0,-8,70,0,0,2.79358e+07,6.69644e+06,13.8542,13.8542,13.8542,13.8542,0,0,0,0
11/02/2009 02:00,11,2,1,2,0,-10,76,0,0,2.79358e+07,6.69644e+06,13.8542,13.8542,13.8542,13.8542,0,0,0,0
11/02/2009 03:00,11,2,1,3,0,-10,76,0,0,2.79358e+07,6.69644e+06,13.8542,13.8542,13.8542,13.8542,0,0,0,0
11/02/2009 04:00,11,2,1,4,0,-8,70,0,0,2.79358e+07,6.69644e+06,13.8542,13.8542,13.8542,13.8542,0,0,0,0
11/02/2009 05:00,11,2,1,5,0,-9,70,0,0,2.79358e+07,6.69644e+06,13.8542,13.8542,13.8542,13.8542,0,0,0,0
11/02/2009 06:00,11,2,1,6,0,-10,70,8.37114e+07,0,1.24468e+08,6.69644e+06,12.4253,12.4253,15.3675,12.4253,4.14961,0,1.79359e+08,0
11/02/2009 07:00,11,2,1,7,0,-9,64,3.86454e+07,0,8.00054e+07,6.69644e+06,12.3955,12.3955,15.3675,12.3955,2.36257,0,1.05869e+08,0
11/02/2009 08:00,11,2,1,8,0,-6,54,2.99103e+07,0,8.3543e+07,6.69644e+06,12.4133,12.4133,15.3675,12.4133,1.74531,0,7.77384e+07,0
11/02/2009 09:00,11,2,1,9,0,-3,50,1.09524e+07,0,1.00063e+08,6.69644e+06,12.5082,12.5082,15.3675,12.5082,0.564276,0,2.43256e+07,0
11/02/2009 10:00,11,2,1,10,0,-1,50,5.76438e+06,2.44361e+06,1.87572e+08,6.69644e+06,13.4565,13.4565,15.3675,13.4565,0.417996,0,1.16838e+07,0
11/02/2009 11:00,11,2,1,11,0,1,51,4.63469e+06,8.98643e+06,1.94328e+08,6.69644e+06,16.1089,16.1089,16.2535,15.2229,0.138443,0.638119,1.2065e+06,1.1775e+07
11/02/2009 12:00,11,2,1,12,0,4,35,3.49623e+06,2.24276e+07,2.0951e+08,6.69644e+06,18.7059,18.7059,18.7059,15.3675,0,1.64595,0,8.40589e+07
11/02/2009 13:00,11,2,1,13,0,5,33,2.41818e+07,2.83592e+07,2.39445e+08,6.69644e+06,17.083,17.083,17.083,15.3675,0,3.37361,0,8.69278e+07
11/02/2009 14:00,11,2,1,14,0,6,30,2.26514e+07,2.97994e+07,2.39532e+08,6.69644e+06,16.9874,16.9874,16.9874,15.3675,0,3.38179,0,8.25007e+07
11/02/2009 15:00,11,2,1,15,0,6,33,2.28449e+07,2.87304e+07,2.38349e+08,6.69644e+06,16.9378,16.9378,16.9378,15.3675,0,3.30533,0,7.81651e+07
11/02/2009 16:00,11,2,1,16,0,6,30,2.31129e+07,2.6992e+07,2.36393e+08,6.69644e+06,16.804,16.804,16.804,15.3675,0,3.18264,0,6.88534e+07
11/02/2009 17:00,11,2,1,17,0,4,32,2.67738e+07,2.04364e+07,2.38726e+08,6.69644e+06,16.0777,16.0777,16.0777,15.3675,0,2.92747,0,3.1316e+07
11/02/2009 18:00,11,2,1,18,0,2,37,3.03574e+07,1.37464e+07,2.54722e+08,6.69644e+06,15.1389,15.1389,15.3675,15.1389,2.67307,0,9.21172e+06,0
11/02/2009 19:00,11,2,1,19,0,0,46,6.11913e+06,7.03212e+06,1.53714e+08,6.69644e+06,15.9332,15.9332,15.9332,15.3675,0,0.67945,0,5.80173e+06
11/02/2009 20:00,11,2,1,20,0,-2,60,6.73172e+06,588807,1.38148e+08,6.69644e+06,15.4729,15.4729,15.6418,15.1986,0.173728,0.173608,884416,1.43463e+06
11/02/2009 21:00,11,2,1,21,0,-1,50,0,463726,1.30788e+08,6.69644e+06,14.8295,14.8295,15.3675,14.8295,0.0223034,0,180660,0
11/02/2009 22:00,11,2,1,22,0,-1,55,0,0,5.8888e+07,6.69644e+06,14.9602,14.9602,14.9602,14.9602,0,0,0,0
11/02/2009 23:00,11,2,1,23,0,-1,60,0,0,3.40165e+07,6.69644e+06,14.9602,14.9602,14.9602,14.9602,0,0,0,0
11/03/2009 00:00,11,3,2,0,0,-3,65,0,0,3.40165e+07,6.69644e+06,14.9602,14.9602,14.9602,14.9602,0,0,0,0
11/03/2009 01:00,11,3,2,1,0,-2,65,0,0,2.79358e+07,6.69644e+06,14.9602,14.9602,14.9602,14.9602,0,0,0,0
11/03/2009 02:00,11,3,2,2,0,-3,65,0,0,2.79358e+07,6.69644e+06,14.9602,14.9602,14.9602,14.9602,0,0,0,0
11/03/2009 03:00,11,3,2,3,0,-3,65,0,0,2.79358e+07,6.69644e+06,14.9602,14.9602,14.9602,14.9602,0,0,0,0
11/03/2009 04:00,11,3,2,4,0,-2,60,0,0,2.79358e+07,6.69644e+06,14.9602,14.9602,14.9602,14.9602,0,0,0,0
11/03/2009 05:00,11,3,2,5,0,-2,60,0,0,2.79358e+07,6.69644e+06,14.9602,14.9602,14.9602,14.9602,0,0,0,0
11/03/2009 06:00,11,3,2,6,0,-1,55,4.78244e+07,0,8.4302e+07,6.69644e+06,12.5946,12.5946,15.1382,12.5946,2.78006,0,1.07131e+08,0
11/03/2009 07:00,11,3,2,7,0,0,51,2.44714e+07,0,6.26683e+07,6.69644e+06,12.4851,12.4851,15.3675,12.4851,1.35828,0,5.90282e+07,0
11/03/2009 08:00,11,3,2,8,0,2,52,1.85257e+07,0,6.97342e+07,6.69644e+06,12.4991,12.4991,15.3675,12.4991,0.965248,0,4.17448e+07,0
11/03/2009 09:00,11,3,2,9,0,5,50,7.34164e+06,0,9.59728e+07,6.69644e+06,12.5477,12.5477,15.3675,12.5477,0.336708,0,1.43146e+07,0
11/03/2009 10:00,11,3,2,10,0,8,32,3.41616e+06,4.34873e+06,1.87404e+08,6.69644e+06,14.289,14.289,15.4129,14.2437,0.338218,0.0734178,6.22558e+06,300646
11/03/2009 11:00,11,3,2,11,0,10,28,2.25546e+06,1.69945e+07,2.01543e+08,6.69644e+06,17.9926,17.9926,17.9926,15.3675,0,1.19948,0,5.26436e+07
11/03/2009 12:00,11,3,2,12,0,12,31,0,3.15716e+07,2.17166e+08,6.69644e+06,19.7234,19.7234,19.7234,15.3675,0,2.21001,0,1.44922e+08
11/03/2009 13:00,11,3,2,13,0,12,29,1.29778e+07,3.55043e+07,2.36094e+08,6.69644e+06,18.4701,18.4701,18.4701,15.3675,0,3.21187,0,1.49951e+08
11/03/2009 14:00,11,3,2,14,0,13,29,1.14472e+07,3.77724e+07,2.37199e+08,6.69644e+06,18.4835,18.4835,18.4835,15.3675,0,3.28685,0,1.54197e+08
11/03/2009 15:00,11,3,2,15,0,14,25,1.01113e+07,3.82553e+07,2.36171e+08,6.69644e+06,18.6482,18.6482,18.6482,15.3675,0,3.20495,0,1.58299e+08
11/03/2009 16:00,11,3,2,16,0,13,29,1.19703e+07,3.61604e+07,2.35459e+08,6.69644e+06,18.4281,18.4281,18.4281,15.3675,0,3.14306,0,1.44831e+08
11/03/2009 17:00,11,3,2,17,0,11,28,1.56216e+07,2.74132e+07,2.35042e+08,6.69644e+06,17.6732,17.6732,17.6732,15.3675,0,2.70964,0,9.40783e+07
11/03/2009 18:00,11,3,2,18,0,8,41,2.06821e+07,1.88139e+07,2.50352e+08,6.69644e+06,16.5316,16.5316,16.5316,15.3675,0,2.41808,0,4.23948e+07
11/03/2009 19:00,11,3,2,19,0,7,44,4.257e+06,1.2381e+07,1.58201e+08,6.69644e+06,17.6616,17.6616,17.6616,15.3675,0,0.936778,0,3.23606e+07
11/03/2009 20:00,11,3,2,20,0,4,54,5.10368e+06,5.00974e+06,1.41508e+08,6.69644e+06,17.5996,17.5996,17.5996,15.3675,0,0.475248,0,1.59625e+07
11/03/2009 21:00,11,3,2,21,0,4,54,0,3.16836e+06,1.33838e+08,6.69644e+06,17.4914,17.4914,17.4914,15.3675,0,0.12941,0,4.1414e+06
11/03/2009 22:00,11,3,2,22,0,3,58,0,0,5.8888e+07,6.69644e+06,17.8325,17.8325,17.8325,17.8325,0,0,0,0
11/03/2009 23:00,11,3,2,23,0,3,63,0,0,3.40165e+07,6.69644e+06,17.8325,17.8325,17.8325,17.8325,0,0,0,0
11/04/2009 00:00,11,4,3,0,0,3,63,0,0,3.40165e+07,6.69644e+06,17.8325,17.8325,17.8325,17.8325,0,0,0,0
11/04/2009 01:00,11,4,3,1,0,3,63,0,0,2.57744e+07,6.69644e+06,17.8325,17.8325,17.8325,17.8325,0,0,0,0
11/04/2009 02:00,11,4,3,2,0,2,67,0,0,2.57744e+07,6.69644e+06,17.8325,17.8325,17.8325,17.8325,0,0,0,0
11/04/2009 03:00,11,4,3,3,0,2,67,0,0,2.57744e+07,6.69644e+06,17.8325,17.8325,17.8325,17.8325,0,0,0,0
11/04/2009 04:00,11,4,3,4,0,2,67,0,0,2.57744e+07,6.69644e+06,17.8325,17.8325,17.8325,17.8325,0,0,0,0
11/04/2009 05:00,11,4,3,5,0,2,73,0,0,2.57744e+07,6.69644e+06,17.8325,17.8325,17.8325,17.8325,0,0,0,0
11/04/2009 06:00,11,4,3,6,0,1,79,2.4763e+07,0,5.48926e+07,6.69644e+06,13.4796,13.4796,15.3675,13.4796,1.421,0,2.94524e+07,0
11/04/2009 07:00,11,4,3,7,0,1,86,1.51219e+07,0,4.92623e+07,6.69644e+06,12.5814,12.5814,15.3675,12.5814,0.744976,0,3.12927e+07,0
11/04/2009 08:00,11,4,3,8,0,1,79,1.41274e+07,0,4.54003e+07,6.69644e+06,12.5187,12.5187,15.3675,12.5187,0.681387,0,2.92661e+07,0
11/04/2009 09:00,11,4,3,9,0,3,74,8.42975e+06,0,7.06856e+07,6.69644e+06,12.5572,12.5572,15.3675,12.5572,0.395176,0,1.67435e+07,0
11/04/2009 10:00,11,4,3,10,0,4,69,5.4001e+06,0,1.20014e+08,6.69644e+06,12.6126,12.6126,15.3675,12.6126,0.234905,0,9.75672e+06,0
11/04/2009 11:00,11,4,3,11,0,6,65,4.87855e+06,0,1.63608e+08,6.69644e+06,12.6421,12.6421,15.3675,12.6421,0.203144,0,8.34709e+06,0
11/04/2009 12:00,11,4,3,12,0,8,52,4.17597e+06,7.30967e+06,1.51552e+08,6.69644e+06,14.7589,14.7589,15.7276,14.3989,0.340439,0.256087,6.15673e+06,3.56306e+06
11/04/2009 13:00,11,4,3,13,0,9,49,1.87386e+07,2.38362e+07,2.07679e+08,6.69644e+06,17.0089,17.0089,17.0089,15.3675,0,2.66205,0,6.60546e+07
11/04/2009 14:00,11,4,3,14,0,9,49,1.81376e+07,3.22149e+07,2.3746e+08,6.69644e+06,17.5789,17.5789,17.5789,15.3675,0,3.25873,0,1.08552e+08
11/04/2009 15:00,11,4,3,15,0,10,50,1.65838e+07,3.52889e+07,2.39446e+08,6.69644e+06,17.9144,17.9144,17.9144,15.3675,0,3.36411,0,1.29011e+08
11/04/2009 16:00,11,4,3,16,0,9,53,1.83506e+07,3.3323e+07,2.38831e+08,6.69644e+06,17.7098,17.7098,17.7098,15.3675,0,3.31436,0,1.169e+08
11/04/2009 17:00,11,4,3,17,0,7,61,2.19976e+07,2.73091e+07,2.41803e+08,6.69644e+06,17.0576,17.0576,17.0576,15.3675,0,3.09424,0,7.87569e+07
11/04/2009 18:00,11,4,3,18,0,6,65,2.39635e+07,1.91773e+07,2.54355e+08,6.69644e+06,16.2422,16.2422,16.2422,15.3675,0,2.65006,0,3.49133e+07
