Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
11/04/2009 19:00,11,4,3,19,0,3,74,5.3817e+06,4.86789e+06,1.41626e+08,6.69644e+06,16.2152,16.2152,16.2152,15.3675,0,0.481345,0,6.14847e+06
11/04/2009 20:00,11,4,3,20,0,2,80,5.75072e+06,148171,9.47192e+07,6.69644e+06,15.3849,15.3849,15.5622,15.1902,0.17108,0.0855053,685585,752302
11/04/2009 21:00,11,4,3,21,0,2,80,0,0,8.84369e+07,6.69644e+06,14.6413,14.6413,14.6413,14.6413,0,0,0,0
11/04/2009 22:00,11,4,3,22,0,3,68,1.56449e+06,0,4.8198e+07,6.69644e+06,14.6356,14.6356,15.3675,14.6356,0.00258167,0,28483.6,0
11/04/2009 23:00,11,4,3,23,0,1,79,0,0,3.18552e+07,6.69644e+06,14.6293,14.6293,14.6293,14.6293,0,0,0,0
11/05/2009 00:00,11,5,4,0,0,4,64,0,0,3.18552e+07,6.69644e+06,14.6293,14.6293,14.6293,14.6293,0,0,0,0
11/05/2009 01:00,11,5,4,1,0,6,47,0,0,2.57744e+07,6.69644e+06,14.6293,14.6293,14.6293,14.6293,0,0,0,0
11/05/2009 02:00,11,5,4,2,0,4,49,0,0,2.57744e+07,6.69644e+06,14.6293,14.6293,14.6293,14.6293,0,0,0,0
11/05/2009 03:00,11,5,4,3,0,3,49,0,0,2.57744e+07,6.69644e+06,14.6293,14.6293,14.6293,14.6293,0,0,0,0
11/05/2009 04:00,11,5,4,4,0,7,31,0,0,2.57744e+07,6.69644e+06,14.6293,14.6293,14.6293,14.6293,0,0,0,0
11/05/2009 05:00,11,5,4,5,0,3,45,0,0,2.57744e+07,6.69644e+06,14.6293,14.6293,14.6293,14.6293,0,0,0,0
11/05/2009 06:00,11,5,4,6,0,5,36,0,0,2.57744e+07,6.69644e+06,14.6293,14.6293,14.6293,14.6293,0,0,0,0
11/05/2009 07:00,11,5,4,7,0,7,31,0,0,3.18552e+07,6.69644e+06,14.6293,14.6293,14.6293,14.6293,0,0,0,0
11/05/2009 08:00,11,5,4,8,0,8,32,2.79108e+07,0,4.72302e+07,6.69644e+06,12.7746,12.7746,15.1125,12.7746,1.66412,0,5.8482e+07,0
11/05/2009 09:00,11,5,4,9,0,12,31,1.07663e+07,0,2.62358e+07,6.69644e+06,12.6076,12.6076,15.3675,12.6076,0.470525,0,1.95811e+07,0
11/05/2009 10:00,11,5,4,10,0,16,16,3.40519e+06,2.29545e+06,3.49585e+07,6.69644e+06,13.4898,13.4898,15.3675,13.4898,0.243033,0,6.45941e+06,0
11/05/2009 11:00,11,5,4,11,0,19,9,0,8.06634e+06,9.80571e+07,6.69644e+06,16.8657,16.8657,16.9254,15.3078,0.0561358,0.518793,404248,1.37135e+07
11/05/2009 12:00,11,5,4,12,0,19,9,0,1.17729e+07,1.02821e+08,6.69644e+06,19.129,19.129,19.129,15.3675,0,0.870708,0,4.9322e+07
11/05/2009 13:00,11,5,4,13,0,20,8,0,2.53124e+07,1.58948e+08,6.69644e+06,19.6821,19.6821,19.6821,15.3675,0,1.79623,0,1.16905e+08
11/05/2009 14:00,11,5,4,14,0,21,9,0,3.0164e+07,1.64862e+08,6.69644e+06,19.7719,19.7719,19.7719,15.3675,0,2.14084,0,1.41939e+08
11/05/2009 15:00,11,5,4,15,0,21,10,0,2.86064e+07,1.62834e+08,6.69644e+06,19.7805,19.7805,19.7805,15.3675,0,2.00866,0,1.33427e+08
11/05/2009 16:00,11,5,4,16,0,19,11,2.79137e+06,2.38004e+07,1.59637e+08,6.69644e+06,19.5368,19.5368,19.5368,15.3675,0,1.70426,0,1.06952e+08
11/05/2009 17:00,11,5,4,17,0,16,13,8.04485e+06,1.70962e+07,1.6127e+08,6.69644e+06,18.3282,18.3282,18.3282,15.3675,0,1.51513,0,6.75402e+07
11/05/2009 18:00,11,5,4,18,0,14,14,1.16141e+07,6.39117e+06,1.29419e+08,6.69644e+06,16.2941,16.2941,16.2941,15.3675,0,0.96456,0,1.34392e+07
11/05/2009 19:00,11,5,4,19,0,8,29,4.11508e+06,611037,7.26113e+07,6.69644e+06,15.1891,15.1891,15.3755,15.1811,0.126351,0.063194,532246,22690.3
11/05/2009 20:00,11,5,4,20,0,7,31,1.78448e+06,0,3.36892e+07,6.69644e+06,14.822,14.822,15.3198,14.822,0.0332093,0,276364,0
11/05/2009 21:00,11,5,4,21,0,9,25,0,0,3.18552e+07,6.69644e+06,14.719,14.719,14.719,14.719,0,0,0,0
11/05/2009 22:00,11,5,4,22,0,9,21,0,0,3.18552e+07,6.69644e+06,14.719,14.719,14.719,14.719,0,0,0,0
11/05/2009 23:00,11,5,4,23,0,9,19,0,0,3.18552e+07,6.69644e+06,14.719,14.719,14.719,14.719,0,0,0,0
11/06/2009 00:00,11,6,5,0,0,10,18,0,0,3.18552e+07,6.69644e+06,14.719,14.719,14.719,14.719,0,0,0,0
11/06/2009 01:00,11,6,5,1,0,8,20,0,0,2.79358e+07,6.69644e+06,14.719,14.719,14.719,14.719,0,0,0,0
11/06/2009 02:00,11,6,5,2,0,7,22,0,0,2.79358e+07,6.69644e+06,14.719,14.719,14.719,14.719,0,0,0,0
11/06/2009 03:00,11,6,5,3,0,7,22,0,0,2.79358e+07,6.69644e+06,14.719,14.719,14.719,14.719,0,0,0,0
11/06/2009 04:00,11,6,5,4,0,6,23,0,0,2.79358e+07,6.69644e+06,14.719,14.719,14.719,14.719,0,0,0,0
11/06/2009 05:00,11,6,5,5,0,9,17,0,0,2.79358e+07,6.69644e+06,14.719,14.719,14.719,14.719,0,0,0,0
11/06/2009 06:00,11,6,5,6,0,9,17,2.29262e+07,0,5.47998e+07,6.69644e+06,12.9496,12.9496,15.3675,12.9496,1.29582,0,4.22303e+07,0
11/06/2009 07:00,11,6,5,7,0,8,20,1.17309e+07,0,4.73114e+07,6.69644e+06,12.6184,12.6184,15.3675,12.6184,0.517484,0,2.14479e+07,0
11/06/2009 08:00,11,6,5,8,0,11,22,2.39013e+06,0,5.10486e+07,6.69644e+06,12.5959,12.5959,15.3675,12.5959,0.127491,0,5.32731e+06,0
11/06/2009 09:00,11,6,5,9,0,13,16,2.79016e+06,1.55942e+06,9.27557e+07,6.69644e+06,13.1595,13.1595,15.3675,13.1595,0.175585,0,5.59102e+06,0
11/06/2009 10:00,11,6,5,10,0,16,13,0,1.07152e+07,1.91589e+08,6.69644e+06,16.5361,16.5361,16.7147,15.1889,0.176697,0.542683,1.04829e+06,1.73569e+07
11/06/2009 11:00,11,6,5,11,0,17,15,0,2.73645e+07,2.1206e+08,6.69644e+06,19.4344,19.4344,19.4344,15.3675,0,1.90987,0,1.1691e+08
11/06/2009 12:00,11,6,5,12,0,20,9,0,3.97931e+07,2.27576e+08,6.69644e+06,19.6992,19.6992,19.6992,15.3675,0,2.86329,0,1.86695e+08
11/06/2009 13:00,11,6,5,13,0,20,8,0,4.64851e+07,2.35844e+08,6.69644e+06,19.7128,19.7128,19.7128,15.3675,0,3.36936,0,2.20377e+08
11/06/2009 14:00,11,6,5,14,0,19,11,1.9843e+06,4.52298e+07,2.1618e+08,6.69644e+06,19.671,19.671,19.671,15.3675,0,3.27474,0,2.12127e+08
11/06/2009 15:00,11,6,5,15,0,19,17,3.08777e+06,3.74275e+07,2.07327e+08,6.69644e+06,19.5445,19.5445,19.5445,15.3675,0,2.69396,0,1.69381e+08
11/06/2009 16:00,11,6,5,16,0,19,14,3.36878e+06,3.85276e+07,2.28889e+08,6.69644e+06,19.5057,19.5057,19.5057,15.3675,0,2.78625,0,1.73559e+08
11/06/2009 17:00,11,6,5,17,0,18,14,5.2779e+06,3.3468e+07,2.34389e+08,6.69644e+06,19.2137,19.2137,19.2137,15.3675,0,2.5162,0,1.45686e+08
11/06/2009 18:00,11,6,5,18,0,14.2,19,1.12629e+07,2.55459e+07,2.48242e+08,6.69644e+06,18.1675,18.1675,18.1675,15.3675,0,2.29676,0,9.68274e+07
11/06/2009 19:00,11,6,5,19,0,11,26,3.26514e+06,1.68234e+07,1.62499e+08,6.69644e+06,18.737,18.737,18.737,15.3675,0,1.17467,0,5.95885e+07
11/06/2009 20:00,11,6,5,20,0,8,34,4.09349e+06,8.40381e+06,1.44529e+08,6.69644e+06,18.5589,18.5589,18.5589,15.3675,0,0.645076,0,3.09949e+07
11/06/2009 21:00,11,6,5,21,0,6,43,0,6.41369e+06,1.37765e+08,6.69644e+06,18.7371,18.7371,18.7371,15.3675,0,0.348944,0,1.77056e+07
11/06/2009 22:00,11,6,5,22,0,7,34,0,0,5.8888e+07,6.69644e+06,19.1042,19.1042,19.1042,19.1042,0,0,0,0
11/06/2009 23:00,11,6,5,23,0,7,34,0,0,3.40165e+07,6.69644e+06,19.1042,19.1042,19.1042,19.1042,0,0,0,0
11/07/2009 00:00,11,7,6,0,0,4,45,0,0,3.40165e+07,6.69644e+06,19.1042,19.1042,19.1042,19.1042,0,0,0,0
11/07/2009 01:00,11,7,6,1,0,7,31,0,0,2.79358e+07,6.69644e+06,19.1042,19.1042,19.1042,19.1042,0,0,0,0
11/07/2009 02:00,11,7,6,2,0,3,45,0,0,2.79358e+07,6.69644e+06,19.1042,19.1042,19.1042,19.1042,0,0,0,0
11/07/2009 03:00,11,7,6,3,0,5,36,0,0,2.79358e+07,6.69644e+06,19.1042,19.1042,19.1042,19.1042,0,0,0,0
11/07/2009 04:00,11,7,6,4,0,4,38,0,0,2.79358e+07,6.69644e+06,19.1042,19.1042,19.1042,19.1042,0,0,0,0
11/07/2009 05:00,11,7,6,5,0,5,36,0,0,2.79358e+07,6.69644e+06,19.1042,19.1042,19.1042,19.1042,0,0,0,0
11/07/2009 06:00,11,7,6,6,0,4,38,1.9235e+07,0,5.03606e+07,6.69644e+06,14.4422,14.4422,15.5858,14.2239,0.610681,0.426449,1.44323e+07,8.41236e+06
11/07/2009 07:00,11,7,6,7,0,6,30,1.01978e+07,0,4.55041e+07,6.69644e+06,12.8866,12.8866,15.3675,12.8866,0.42321,0,1.58282e+07,0
11/07/2009 08:00,11,7,6,8,0,9,27,1.39324e+06,0,4.98735e+07,6.69644e+06,12.732,12.732,15.3675,12.732,0.0657274,0,2.61153e+06,0
11/07/2009 09:00,11,7,6,9,0,11,24,3.04822e+06,2.44577e+06,9.41409e+07,6.69644e+06,13.6441,13.6441,15.3675,13.6441,0.25182,0,6.11385e+06,0
11/07/2009 10:00,11,7,6,10,0,13,21,1.62408e+06,1.42315e+07,1.97488e+08,6.69644e+06,17.3603,17.3603,17.3923,15.3356,0.0859533,0.877697,248536,3.41537e+07
11/07/2009 11:00,11,7,6,11,0,16,17,0,2.79238e+07,2.12803e+08,6.69644e+06,19.5868,19.5868,19.5868,15.3675,0,1.96019,0,1.25027e+08
11/07/2009 12:00,11,7,6,12,0,18,16,0,4.17336e+07,2.29853e+08,6.69644e+06,19.7591,19.7591,19.7591,15.3675,0,2.98787,0,1.97514e+08
11/07/2009 13:00,11,7,6,13,0,19,13,1.92362e+06,4.78424e+07,2.39383e+08,6.69644e+06,19.7145,19.7145,19.7145,15.3675,0,3.48495,0,2.28021e+08
11/07/2009 14:00,11,7,6,14,0,20,12,0,5.01416e+07,2.40209e+08,6.69644e+06,19.7724,19.7724,19.7724,15.3675,0,3.62245,0,2.40181e+08
11/07/2009 15:00,11,7,6,15,0,20,12,0,4.84001e+07,2.37928e+08,6.69644e+06,19.7814,19.7814,19.7814,15.3675,0,3.47048,0,2.30574e+08
11/07/2009 16:00,11,7,6,16,0,18,16,4.23653e+06,4.51641e+07,2.38204e+08,6.69644e+06,19.4819,19.4819,19.4819,15.3675,0,3.35982,0,2.08087e+08
11/07/2009 17:00,11,7,6,17,0,13,25,1.24934e+07,3.54259e+07,2.44746e+08,6.69644e+06,18.4037,18.4037,18.4037,15.3675,0,3.1116,0,1.4224e+08
11/07/2009 18:00,11,7,6,18,0,11,26,1.60411e+07,2.57318e+07,2.53708e+08,6.69644e+06,17.4885,17.4885,17.4885,15.3675,0,2.60892,0,8.33267e+07
11/07/2009 19:00,11,7,6,19,0,8,34,3.92607e+06,1.66523e+07,1.63014e+08,6.69644e+06,18.3851,18.3851,18.3851,15.3675,0,1.20305,0,5.46571e+07
11/07/2009 20:00,11,7,6,20,0,7,44,4.30556e+06,8.83708e+06,1.45292e+08,6.69644e+06,18.4031,18.4031,18.4031,15.3675,0,0.68865,0,3.14745e+07
11/07/2009 21:00,11,7,6,21,0,8,41,0,7.97512e+06,1.39678e+08,6.69644e+06,18.7981,18.7981,18.7981,15.3675,0,0.458898,0,2.37071e+07
11/07/2009 22:00,11,7,6,22,0,7,44,0,0,5.8888e+07,6.69644e+06,19.2396,19.2396,19.2396,19.2396,0,0,0,0
11/07/2009 23:00,11,7,6,23,0,8,32,0,0,3.40165e+07,6.69644e+06,19.2396,19.2396,19.2396,19.2396,0,0,0,0
11/08/2009 00:00,11,8,0,0,0,7,37,0,0,3.40165e+07,6.69644e+06,19.2396,19.2396,19.2396,19.2396,0,0,0,0
11/08/2009 01:00,11,8,0,1,0,6,39,0,0,2.79358e+07,6.69644e+06,19.2396,19.2396,19.2396,19.2396,0,0,0,0
11/08/2009 02:00,11,8,0,2,0,5,42,0,0,2.79358e+07,6.69644e+06,19.2396,19.2396,19.2396,19.2396,0,0,0,0
11/08/2009 03:00,11,8,0,3,0,5,42,0,0,2.79358e+07,6.69644e+06,19.2396,19.2396,19.2396,19.2396,0,0,0,0
11/08/2009 04:00,11,8,0,4,0,5,42,0,0,2.79358e+07,6.69644e+06,19.2396,19.2396,19.2396,19.2396,0,0,0,0
11/08/2009 05:00,11,8,0,5,0,6,43,0,0,2.79358e+07,6.69644e+06,19.2396,19.2396,19.2396,19.2396,0,0,0,0
11/08/2009 06:00,11,8,0,6,0,7,40,9.39455e+06,0,3.8493e+07,6.69644e+06,16.5271,16.5271,16.5271,15.3675,0,0.386818,0,8.9806e+06
11/08/2009 07:00,11,8,0,7,0,7,48,7.74775e+06,0,4.2572e+07,6.69644e+06,14.5066,14.5066,15.3675,14.5066,0.268283,0,3.48023e+06,0
11/08/2009 08:00,11,8,0,8,0,8,48,915906,0,4.93112e+07,6.69644e+06,13.8897,13.8897,15.3675,13.8897,0.0362989,0,808522,0
11/08/2009 09:00,11,8,0,9,0,12,31,3.19621e+06,786127,9.22384e+07,6.69644e+06,13.9591,13.9591,15.3675,13.9591,0.147959,0,3.1164e+06,0
11/08/2009 10:00,11,8,0,10,0,14,23,1.72849e+06,1.31601e+07,1.76277e+08,6.69644e+06,17.0137,17.0137,17.1339,15.2473,0.102449,0.789865,927776,2.79267e+07
11/08/2009 11:00,11,8,0,11,0,16,26,0,2.81969e+07,2.13065e+08,6.69644e+06,19.6107,19.6107,19.6107,15.3675,0,1.96727,0,1.26101e+08
11/08/2009 12:00,11,8,0,12,0,17,23,0,4.05616e+07,2.08366e+08,6.69644e+06,19.806,19.806,19.806,15.3675,0,2.88882,0,1.93003e+08
11/08/2009 13:00,11,8,0,13,0,18,23,4.23049e+06,3.91396e+07,2.10734e+08,6.69644e+06,19.501,19.501,19.501,15.3675,0,2.89382,0,1.80022e+08
11/08/2009 14:00,11,8,0,14,0,19,24,2.38342e+06,4.52339e+07,2.16405e+08,6.69644e+06,19.713,19.713,19.713,15.3675,0,3.26338,0,2.13454e+08
11/08/2009 15:00,11,8,0,15,0,19,24,2.39794e+06,4.82636e+07,2.40135e+08,6.69644e+06,19.758,19.758,19.758,15.3675,0,3.49526,0,2.30991e+08
11/08/2009 16:00,11,8,0,16,0,18,25,4.26909e+06,4.6585e+07,2.39924e+08,6.69644e+06,19.5494,19.5494,19.5494,15.3675,0,3.45891,0,2.17737e+08
11/08/2009 17:00,11,8,0,17,0,13,32,1.2479e+07,3.61564e+07,2.45582e+08,6.69644e+06,18.4755,18.4755,18.4755,15.3675,0,3.15902,0,1.47822e+08
11/08/2009 18:00,11,8,0,18,0,12,34,1.44583e+07,2.71501e+07,2.53688e+08,6.69644e+06,17.764,17.764,17.764,15.3675,0,2.61012,0,9.41868e+07
11/08/2009 19:00,11,8,0,19,0,11,36,3.19382e+06,1.88874e+07,1.64937e+08,6.69644e+06,18.7826,18.7826,18.7826,15.3675,0,1.31691,0,6.77072e+07
11/08/2009 20:00,11,8,0,20,0,7,52,4.28511e+06,9.47793e+06,1.46047e+08,6.69644e+06,18.6548,18.6548,18.6548,15.3675,0,0.732098,0,3.62327e+07
11/08/2009 21:00,11,8,0,21,0,7,52,0,7.88795e+06,1.39566e+08,6.69644e+06,18.9118,18.9118,18.9118,15.3675,0,0.452285,0,2.41403e+07
11/08/2009 22:00,11,8,0,22,0,6,60,0,0,5.8888e+07,6.69644e+06,19.3117,19.3117,19.3117,19.3117,0,0,0,0
11/08/2009 23:00,11,8,0,23,0,5,59,0,0,3.40165e+07,6.69644e+06,19.3117,19.3117,19.3117,19.3117,0,0,0,0
11/09/2009 00:00,11,9,1,0,0,5,59,0,0,3.40165e+07,6.69644e+06,19.3117,19.3117,19.3117,19.3117,0,0,0,0
11/09/2009 01:00,11,9,1,1,0,6,55,0,0,2.79358e+07,6.69644e+06,19.3117,19.3117,19.3117,19.3117,0,0,0,0
11/09/2009 02:00,11,9,1,2,0,5,59,0,0,2.79358e+07,6.69644e+06,19.3117,19.3117,19.3117,19.3117,0,0,0,0
11/09/2009 03:00,11,9,1,3,0,6,55,0,0,2.79358e+07,6.69644e+06,19.3117,19.3117,19.3117,19.3117,0,0,0,0
11/09/2009 04:00,11,9,1,4,0,7,52,0,0,2.79358e+07,6.69644e+06,19.3117,19.3117,19.3117,19.3117,0,0,0,0
11/09/2009 05:00,11,9,1,5,0,10,46,0,0,2.79358e+07,6.69644e+06,19.3117,19.3117,19.3117,19.3117,0,0,0,0
11/09/2009 06:00,11,9,1,6,0,13,41,5.27757e+06,0,3.384e+07,6.69644e+06,17.6037,17.6037,17.6037,15.3675,0,0.211108,0,7.95004e+06
11/09/2009 07:00,11,9,1,7,0,9,53,3.3538e+06,0,3.76212e+07,6.69644e+06,16.2702,16.2702,16.2702,15.3675,0,0.0844448,0,1.14813e+06
11/09/2009 08:00,11,9,1,8,0,11,50,579586,0,4.89147e+07,6.69644e+06,15.8519,15.8519,15.8519,15.3675,0,0.015431,0,112594
11/09/2009 09:00,11,9,1,9,0,15,36,2.23156e+06,2.58363e+06,9.3422e+07,6.69644e+06,16.2396,16.2396,16.2396,15.3675,0,0.211944,0,3.00864e+06
11/09/2009 10:00,11,9,1,10,0,16,31,0,1.26751e+07,1.73888e+08,6.69644e+06,18.2666,18.2666,18.2666,15.3675,0,0.839736,0,3.97755e+07
11/09/2009 11:00,11,9,1,11,0,17,29,0,2.11141e+07,1.84149e+08,6.69644e+06,19.6999,19.6999,19.6999,15.3675,0,1.41769,0,9.28304e+07
11/09/2009 12:00,11,9,1,12,0,18,27,0,3.57168e+07,2.02176e+08,6.69644e+06,19.8566,19.8566,19.8566,15.3675,0,2.49145,0,1.68353e+08
11/09/2009 13:00,11,9,1,13,0,18,23,4.54461e+06,3.47697e+07,2.05594e+08,6.69644e+06,19.4484,19.4484,19.4484,15.3675,0,2.57394,0,1.58075e+08
11/09/2009 14:00,11,9,1,14,0,18,23,4.39458e+06,3.83072e+07,2.09842e+08,6.69644e+06,19.4263,19.4263,19.4263,15.3675,0,2.83535,0,1.73234e+08
11/09/2009 15:00,11,9,1,15,0,17,27,6.22107e+06,3.64293e+07,2.094e+08,6.69644e+06,19.1909,19.1909,19.1909,15.3675,0,2.79398,0,1.60812e+08
11/09/2009 16:00,11,9,1,16,0,15,33,9.66355e+06,3.45394e+07,2.30666e+08,6.69644e+06,18.7082,18.7082,18.7082,15.3675,0,2.85545,0,1.43613e+08
11/09/2009 17:00,11,9,1,17,0,14,32,1.13929e+07,3.09337e+07,2.37844e+08,6.69644e+06,18.3257,18.3257,18.3257,15.3675,0,2.69432,0,1.20004e+08
11/09/2009 18:00,11,9,1,18,0,12,44,1.45247e+07,2.5479e+07,2.51661e+08,6.69644e+06,17.6927,17.6927,17.6927,15.3675,0,2.4881,0,8.71149e+07
11/09/2009 19:00,11,9,1,19,0,12,40,3.0513e+06,1.90478e+07,1.64947e+08,6.69644e+06,18.8272,18.8272,18.8272,15.3675,0,1.31737,0,6.86155e+07
11/09/2009 20:00,11,9,1,20,0,10,57,3.61474e+06,1.05059e+07,1.46552e+08,6.69644e+06,18.9604,18.9604,18.9604,15.3675,0,0.762869,0,4.12626e+07
11/09/2009 21:00,11,9,1,21,0,8,66,0,8.43097e+06,1.40204e+08,6.69644e+06,19.2202,19.2202,19.2202,15.3675,0,0.489723,0,2.84079e+07
11/09/2009 22:00,11,9,1,22,0,8,66,0,0,5.8888e+07,6.69644e+06,19.5243,19.5243,19.5243,19.5243,0,0,0,0
11/09/2009 23:00,11,9,1,23,0,8,66,0,0,3.40165e+07,6.69644e+06,19.5243,19.5243,19.5243,19.5243,0,0,0,0
11/10/2009 00:00,11,10,2,0,0,7,76,0,0,3.40165e+07,6.69644e+06,19.5243,19.5243,19.5243,19.5243,0,0,0,0
11/10/2009 01:00,11,10,2,1,0,8,71,0,0,2.79358e+07,6.69644e+06,19.5243,19.5243,19.5243,19.5243,0,0,0,0
11/10/2009 02:00,11,10,2,2,0,7,76,0,0,2.79358e+07,6.69644e+06,19.5243,19.5243,19.5243,19.5243,0,0,0,0
11/10/2009 03:00,11,10,2,3,0,8,66,0,0,2.79358e+07,6.69644e+06,19.5243,19.5243,19.5243,19.5243,0,0,0,0
11/10/2009 04:00,11,10,2,4,0,7,66,0,0,2.79358e+07,6.69644e+06,19.5243,19.5243,19.5243,19.5243,0,0,0,0
11/10/2009 05:00,11,10,2,5,0,7,66,0,0,2.79358e+07,6.69644e+06,19.5243,19.5243,19.5243,19.5243,0,0,0,0
11/10/2009 06:00,11,10,2,6,0,6,70,1.42006e+07,0,4.43388e+07,6.69644e+06,15.5963,15.5963,16.0417,14.9221,0.320353,0.387493,4.30358e+06,1.00336e+07
11/10/2009 07:00,11,10,2,7,0,4,81,9.28761e+06,0,4.44406e+07,6.69644e+06,13.3995,13.3995,15.3675,13.3995,0.367841,0,1.09117e+07,0
11/10/2009 08:00,11,10,2,8,0,4,69,1.24284e+06,0,4.96978e+07,6.69644e+06,13.0415,13.0415,15.3675,13.0415,0.0569561,0,1.9971e+06,0
11/10/2009 09:00,11,10,2,9,0,3,87,6.58414e+06,0,9.78707e+07,6.69644e+06,12.9184,12.9184,15.3675,12.9184,0.279876,0,1.03343e+07,0
11/10/2009 10:00,11,10,2,10,0,3,87,5.60981e+06,0,1.87626e+08,6.69644e+06,12.8046,12.8046,15.3675,12.8046,0.247698,0,9.57062e+06,0
11/10/2009 11:00,11,10,2,11,0,4,81,5.31598e+06,1.55473e+06,1.69116e+08,6.69644e+06,12.9786,12.9786,15.3675,12.9786,0.304141,0,1.06048e+07,0
11/10/2009 12:00,11,10,2,12,0,3,87,5.48604e+06,8.56506e+06,1.77635e+08,6.69644e+06,15.4122,15.4122,15.8655,14.9143,0.256885,0.489442,3.50885e+06,7.34127e+06
11/10/2009 13:00,11,10,2,13,0,3,93,2.8887e+07,1.11908e+07,2.06419e+08,6.69644e+06,15.1969,15.1969,15.3675,15.1969,2.40172,0,6.17424e+06,0
11/10/2009 14:00,11,10,2,14,0,3,93,2.88617e+07,1.28857e+07,2.05215e+08,6.69644e+06,14.9739,14.9739,15.3675,14.9739,2.52074,0,1.49488e+07,0
11/10/2009 15:00,11,10,2,15,0,2,93,3.04851e+07,1.48067e+07,2.35793e+08,6.69644e+06,15.1503,15.1503,15.3675,15.1503,2.76348,0,9.04564e+06,0
11/10/2009 16:00,11,10,2,16,0,1,93,3.20559e+07,1.70729e+07,2.40285e+08,6.69644e+06,15.3237,15.3237,15.3675,15.3237,3.02919,0,2.00037e+06,0
11/10/2009 17:00,11,10,2,17,0,-1,92,3.52811e+07,1.48503e+07,2.44356e+08,6.69644e+06,14.9792,14.9792,15.3675,14.9792,3.08024,0,1.8022e+07,0
11/10/2009 18:00,11,10,2,18,0,-1,85,3.54218e+07,1.17629e+07,2.57832e+08,6.69644e+06,14.5876,14.5876,15.3675,14.5876,2.86812,0,3.3708e+07,0
11/10/2009 19:00,11,10,2,19,0,-1,78,6.5944e+06,6.76912e+06,1.53878e+08,6.69644e+06,15.625,15.625,15.7066,15.2859,0.341854,0.345709,841292,3.5316e+06
11/10/2009 20:00,11,10,2,20,0,-2,92,6.89233e+06,0,1.37623e+08,6.69644e+06,15.1963,15.1963,15.523,15.0409,0.163035,0.162985,1.60498e+06,763405
11/10/2009 21:00,11,10,2,21,0,-2,85,1.57724e+06,0,1.31827e+08,6.69644e+06,14.3363,14.3363,15.3675,14.3363,0.00342225,0,53178.8,0
11/10/2009 22:00,11,10,2,22,0,-2,71,0,0,5.8888e+07,6.69644e+06,14.3296,14.3296,14.3296,14.3296,0,0,0,0
11/10/2009 23:00,11,10,2,23,0,-2,85,0,0,3.40165e+07,6.69644e+06,14.3296,14.3296,14.3296,14.3296,0,0,0,0
11/11/2009 00:00,11,11,3,0,0,-1,78,0,0,3.40165e+07,6.69644e+06,14.3296,14.3296,14.3296,14.3296,0,0,0,0
11/11/2009 01:00,11,11,3,1,0,-1,78,0,0,2.57744e+07,6.69644e+06,14.3296,14.3296,14.3296,14.3296,0,0,0,0
11/11/2009 02:00,11,11,3,2,0,-1,78,0,0,2.57744e+07,6.69644e+06,14.3296,14.3296,14.3296,14.3296,0,0,0,0
11/11/2009 03:00,11,11,3,3,0,-2,85,0,0,2.57744e+07,6.69644e+06,14.3296,14.3296,14.3296,14.3296,0,0,0,0
11/11/2009 04:00,11,11,3,4,0,-3,77,0,0,2.57744e+07,6.69644e+06,14.3296,14.3296,14.3296,14.3296,0,0,0,0
11/11/2009 05:00,11,11,3,5,0,-3,77,0,0,2.57744e+07,6.69644e+06,14.3296,14.3296,14.3296,14.3296,0,0,0,0
11/11/2009 06:00,11,11,3,6,0,-3,77,4.79079e+07,0,8.21283e+07,6.69644e+06,12.5574,12.5574,15.1546,12.5574,2.72777,0,1.09162e+08,0
11/11/2009 07:00,11,11,3,7,0,-3,71,2.45033e+07,0,6.06441e+07,6.69644e+06,12.4602,12.4602,15.3675,12.4602,1.37258,0,6.01649e+07,0
11/11/2009 08:00,11,11,3,8,0,-1,78,2.18338e+07,0,5.3973e+07,6.69644e+06,12.47,12.47,15.3675,12.47,1.18822,0,5.19079e+07,0
11/11/2009 09:00,11,11,3,9,0,1,72,1.0388e+07,0,7.9656e+07,6.69644e+06,12.5357,12.5357,15.3675,12.5357,0.519449,0,2.21779e+07,0
11/11/2009 10:00,11,11,3,10,0,3,68,5.05741e+06,1.32017e+06,1.21269e+08,6.69644e+06,13.0723,13.0723,15.3675,13.0723,0.299779,0,1.01936e+07,0
11/11/2009 11:00,11,11,3,11,0,3,68,4.16162e+06,1.30469e+07,1.9874e+08,6.69644e+06,16.4385,16.4385,16.7298,15.0762,0.257705,0.770235,2.35148e+06,2.50446e+07
11/11/2009 12:00,11,11,3,12,0,4,69,3.5298e+06,2.48894e+07,1.92535e+08,6.69644e+06,19.1428,19.1428,19.1428,15.3675,0,1.8181,0,1.04182e+08
11/11/2009 13:00,11,11,3,13,0,6,65,2.34342e+07,2.10739e+07,2.09352e+08,6.69644e+06,16.8146,16.8146,16.8146,15.3675,0,2.75397,0,5.96265e+07
11/11/2009 14:00,11,11,3,14,0,6,60,2.29644e+07,2.71249e+07,2.16395e+08,6.69644e+06,16.8352,16.8352,16.8352,15.3675,0,3.17608,0,7.02119e+07
11/11/2009 15:00,11,11,3,15,0,5,59,2.44852e+07,3.0719e+07,2.42386e+08,6.69644e+06,16.9755,16.9755,16.9755,15.3675,0,3.5161,0,8.51481e+07
11/11/2009 16:00,11,11,3,16,0,4,64,2.65984e+07,2.52335e+07,2.37798e+08,6.69644e+06,16.5002,16.5002,16.5002,15.3675,0,3.23708,0,5.52214e+07
11/11/2009 17:00,11,11,3,17,0,3,63,2.84434e+07,2.22677e+07,2.45892e+08,6.69644e+06,16.0888,16.0888,16.0888,15.3675,0,3.13986,0,3.41111e+07
11/11/2009 18:00,11,11,3,18,0,3,63,2.87153e+07,1.67213e+07,2.56536e+08,6.69644e+06,15.5682,15.5682,15.5682,15.3675,0,2.77786,0,8.39631e+06
11/11/2009 19:00,11,11,3,19,0,2,67,5.68169e+06,3.06921e+06,1.39768e+08,6.69644e+06,15.3264,15.3264,15.3824,15.3116,0.251985,0.122086,317639,81971.1
11/11/2009 20:00,11,11,3,20,0,1,72,6.01348e+06,0,9.48566e+07,6.69644e+06,14.5471,14.5471,15.3675,14.5471,0.272334,0,3.36678e+06,0
11/11/2009 21:00,11,11,3,21,0,-1,85,1.55269e+06,0,8.99925e+07,6.69644e+06,14.0016,14.0016,15.3675,14.0016,0.0019372,0,39876.7,0
11/11/2009 22:00,11,11,3,22,0,-1,78,1.69682e+06,0,4.83431e+07,6.69644e+06,13.9869,13.9869,15.3675,13.9869,0.00871285,0,181566,0
11/11/2009 23:00,11,11,3,23,0,-1,71,0,0,3.18552e+07,6.69644e+06,13.9706,13.9706,13.9706,13.9706,0,0,0,0
11/12/2009 00:00,11,12,4,0,0,-1,78,0,0,3.18552e+07,6.69644e+06,13.9706,13.9706,13.9706,13.9706,0,0,0,0
11/12/2009 01:00,11,12,4,1,0,-1,71,0,0,2.57744e+07,6.69644e+06,13.9706,13.9706,13.9706,13.9706,0,0,0,0
11/12/2009 02:00,11,12,4,2,0,-2,85,0,0,2.57744e+07,6.69644e+06,13.9706,13.9706,13.9706,13.9706,0,0,0,0
11/12/2009 03:00,11,12,4,3,0,-1,78,0,0,2.57744e+07,6.69644e+06,13.9706,13.9706,13.9706,13.9706,0,0,0,0
11/12/2009 04:00,11,12,4,4,0,-2,85,0,0,2.57744e+07,6.69644e+06,13.9706,13.9706,13.9706,13.9706,0,0,0,0
11/12/2009 05:00,11,12,4,5,0,-2,85,0,0,2.57744e+07,6.69644e+06,13.9706,13.9706,13.9706,13.9706,0,0,0,0
11/12/2009 06:00,11,12,4,6,0,-2,92,0,0,2.57744e+07,6.69644e+06,13.9706,13.9706,13.9706,13.9706,0,0,0,0
11/12/2009 07:00,11,12,4,7,0,-1,85,0,0,3.18552e+07,6.69644e+06,13.9706,13.9706,13.9706,13.9706,0,0,0,0
11/12/2009 08:00,11,12,4,8,0,-1,85,4.26792e+07,0,6.44652e+07,6.69644e+06,12.5215,12.5215,14.9273,12.5215,2.47643,0,1.00387e+08,0
11/12/2009 09:00,11,12,4,9,0,2,80,2.02396e+07,0,3.73098e+07,6.69644e+06,12.5181,12.5181,15.3675,12.5181,1.08301,0,4.65577e+07,0
11/12/2009 10:00,11,12,4,10,0,4,69,7.65901e+06,608401,3.76401e+07,6.69644e+06,12.7503,12.7503,15.3675,12.7503,0.393261,0,1.54795e+07,0
11/12/2009 11:00,11,12,4,11,0,5,64,4.31813e+06,4.6958e+06,8.94547e+07,6.69644e+06,14.7084,14.7084,15.5076,14.5684,0.314534,0.153523,5.07408e+06,971721
11/12/2009 12:00,11,12,4,12,0,6,60,3.5928e+06,4.72034e+06,8.87017e+07,6.69644e+06,16.7394,16.7394,16.7394,15.3675,0,0.445098,0,9.19553e+06
11/12/2009 13:00,11,12,4,13,0,6,60,2.37443e+07,1.85386e+06,1.42317e+08,6.69644e+06,14.4363,14.4363,15.4863,14.3176,0.994285,0.494155,2.36024e+07,2.6517e+06
11/12/2009 14:00,11,12,4,14,0,6,60,2.3774e+07,2.58397e+06,1.43268e+08,6.69644e+06,13.4173,13.4173,15.3675,13.4173,1.54403,0,4.53885e+07,0
11/12/2009 15:00,11,12,4,15,0,6,60,2.36469e+07,6.42181e+06,1.60875e+08,6.69644e+06,13.9194,13.9194,15.3675,13.9194,1.72258,0,3.72935e+07,0
11/12/2009 16:00,11,12,4,16,0,5,64,2.50655e+07,9.89168e+06,1.66671e+08,6.69644e+06,14.6936,14.6936,15.3675,14.6936,2.05768,0,2.08958e+07,0
11/12/2009 17:00,11,12,4,17,0,4,69,2.69061e+07,5.91265e+06,1.70281e+08,6.69644e+06,14.0775,14.0775,15.3675,14.0775,1.89374,0,3.68165e+07,0
11/12/2009 18:00,11,12,4,18,0,4,69,2.72336e+07,612648,1.39693e+08,6.69644e+06,13.0934,13.0934,15.3675,13.0934,1.63421,0,5.60237e+07,0
11/12/2009 19:00,11,12,4,19,0,3,68,5.52736e+06,0,7.34226e+07,6.69644e+06,12.8086,12.8086,15.3675,12.8086,0.242673,0,9.36172e+06,0
11/12/2009 20:00,11,12,4,20,0,3,74,3.01039e+06,0,3.50264e+07,6.69644e+06,12.7304,12.7304,15.2236,12.7304,0.107833,0,4.29029e+06,0
11/12/2009 21:00,11,12,4,21,0,3,74,0,0,3.18552e+07,6.69644e+06,12.6833,12.6833,12.6833,12.6833,0,0,0,0
11/12/2009 22:00,11,12,4,22,0,3,74,0,0,3.18552e+07,6.69644e+06,12.6833,12.6833,12.6833,12.6833,0,0,0,0
11/12/2009 23:00,11,12,4,23,0,3,63,0,0,3.18552e+07,6.69644e+06,12.6833,12.6833,12.6833,12.6833,0,0,0,0
11/13/2009 00:00,11,13,5,0,0,2,67,0,0,3.18552e+07,6.69644e+06,12.6833,12.6833,12.6833,12.6833,0,0,0,0
11/13/2009 01:00,11,13,5,1,0,1,72,0,0,2.79358e+07,6.69644e+06,12.6833,12.6833,12.6833,12.6833,0,0,0,0
11/13/2009 02:00,11,13,5,2,0,0,77,0,0,2.79358e+07,6.69644e+06,12.6833,12.6833,12.6833,12.6833,0,0,0,0
11/13/2009 03:00,11,13,5,3,0,-1,85,0,0,2.79358e+07,6.69644e+06,12.6833,12.6833,12.6833,12.6833,0,0,0,0
11/13/2009 04:00,11,13,5,4,0,0,78,0,0,2.79358e+07,6.69644e+06,12.6833,12.6833,12.6833,12.6833,0,0,0,0
11/13/2009 05:00,11,13,5,5,0,0,78,0,0,2.79358e+07,6.69644e+06,12.6833,12.6833,12.6833,12.6833,0,0,0,0
11/13/2009 06:00,11,13,5,6,0,-1,78,5.44829e+07,0,9.21373e+07,6.69644e+06,12.4504,12.4504,15.3675,12.4504,3.1625,0,1.38493e+08,0
11/13/2009 07:00,11,13,5,7,0,-1,85,2.71894e+07,0,6.59608e+07,6.69644e+06,12.476,12.476,15.3675,12.476,1.54192,0,6.72204e+07,0
11/13/2009 08:00,11,13,5,8,0,0,78,1.85349e+07,0,6.97643e+07,6.69644e+06,12.4769,12.4769,15.3675,12.4769,0.983563,0,4.28651e+07,0
11/13/2009 09:00,11,13,5,9,0,1,72,8.76011e+06,27575.8,9.76005e+07,6.69644e+06,12.5353,12.5353,15.3675,12.5353,0.426045,0,1.81918e+07,0
11/13/2009 10:00,11,13,5,10,0,3,63,4.55149e+06,3.83836e+06,1.87998e+08,6.69644e+06,14.0472,14.0472,15.3675,14.0472,0.442979,0,8.24172e+06,0
11/13/2009 11:00,11,13,5,11,0,3,63,4.03503e+06,1.11079e+07,1.96216e+08,6.69644e+06,16.9569,16.9569,16.9569,15.3675,0,0.871894,0,2.31087e+07
11/13/2009 12:00,11,13,5,12,0,4,64,3.45702e+06,2.4222e+07,2.11654e+08,6.69644e+06,19.0288,19.0288,19.0288,15.3675,0,1.77074,0,9.83e+07
11/13/2009 13:00,11,13,5,13,0,5,59,2.40404e+07,2.7503e+07,2.18223e+08,6.69644e+06,17.11,17.11,17.11,15.3675,0,3.29402,0,8.62418e+07
11/13/2009 14:00,11,13,5,14,0,6,55,2.28832e+07,2.56535e+07,2.14554e+08,6.69644e+06,16.7675,16.7675,16.7675,15.3675,0,3.06928,0,6.47124e+07
11/13/2009 15:00,11,13,5,15,0,4,59,2.60221e+07,2.6442e+07,2.38914e+08,6.69644e+06,16.583,16.583,16.583,15.3675,0,3.32646,0,6.08952e+07
11/13/2009 16:00,11,13,5,16,0,3,68,2.79616e+07,2.48091e+07,2.38915e+08,6.69644e+06,16.3247,16.3247,16.3247,15.3675,0,3.32237,0,4.78956e+07
11/13/2009 17:00,11,13,5,17,0,2,67,2.99041e+07,1.94057e+07,2.40835e+08,6.69644e+06,15.7617,15.7617,15.7617,15.3675,0,3.05052,0,1.81135e+07
11/13/2009 18:00,11,13,5,18,0,1,72,3.17744e+07,1.42832e+07,2.56917e+08,6.69644e+06,15.1,15.1,15.3675,15.1,2.80209,0,1.12963e+07,0
11/13/2009 19:00,11,13,5,19,0,2,73,5.60482e+06,8.78069e+06,1.55276e+08,6.69644e+06,16.3887,16.3887,16.3887,15.3675,0,0.770479,0,1.1851e+07
11/13/2009 20:00,11,13,5,20,0,1,79,5.96455e+06,2.25173e+06,1.3908e+08,6.69644e+06,16.1904,16.1904,16.1904,15.3675,0,0.334493,0,4.13304e+06
11/13/2009 21:00,11,13,5,21,0,1,72,0,505369,1.3084e+08,6.69644e+06,15.5883,15.5883,15.5883,15.3675,0,0.0251646,0,83718.8
11/13/2009 22:00,11,13,5,22,0,1,67,0,0,5.8888e+07,6.69644e+06,15.7145,15.7145,15.7145,15.7145,0,0,0,0
11/13/2009 23:00,11,13,5,23,0,1,67,0,0,3.40165e+07,6.69644e+06,15.7145,15.7145,15.7145,15.7145,0,0,0,0
11/14/2009 00:00,11,14,6,0,0,1,67,0,0,3.40165e+07,6.69644e+06,15.7145,15.7145,15.7145,15.7145,0,0,0,0
11/14/2009 01:00,11,14,6,1,0,-1,78,0,0,2.79358e+07,6.69644e+06,15.7145,15.7145,15.7145,15.7145,0,0,0,0
11/14/2009 02:00,11,14,6,2,0,-2,85,0,0,2.79358e+07,6.69644e+06,15.7145,15.7145,15.7145,15.7145,0,0,0,0
11/14/2009 03:00,11,14,6,3,0,-1,78,0,0,2.79358e+07,6.69644e+06,15.7145,15.7145,15.7145,15.7145,0,0,0,0
11/14/2009 04:00,11,14,6,4,0,-2,85,0,0,2.79358e+07,6.69644e+06,15.7145,15.7145,15.7145,15.7145,0,0,0,0
11/14/2009 05:00,11,14,6,5,0,-2,85,0,0,2.79358e+07,6.69644e+06,15.7145,15.7145,15.7145,15.7145,0,0,0,0
11/14/2009 06:00,11,14,6,6,0,-3,84,3.55089e+07,0,7.01985e+07,6.69644e+06,12.7272,12.7272,15.1131,12.7272,2.19316,0,7.68298e+07,0
11/14/2009 07:00,11,14,6,7,0,-1,92,2.1026e+07,0,5.8544e+07,6.69644e+06,12.4768,12.4768,15.3675,12.4768,1.13453,0,4.94464e+07,0
11/14/2009 08:00,11,14,6,8,0,-1,85,9.9938e+06,0,5.97077e+07,6.69644e+06,12.4811,12.4811,15.3675,12.4811,0.479367,0,2.08619e+07,0
11/14/2009 09:00,11,14,6,9,0,1,79,7.55553e+06,193415,9.63725e+07,6.69644e+06,12.5712,12.5712,15.3675,12.5712,0.358257,0,1.50958e+07,0
11/14/2009 10:00,11,14,6,10,0,4,59,4.14466e+06,6.92861e+06,1.91307e+08,6.69644e+06,14.8493,14.8493,15.6496,14.5672,0.358724,0.255462,5.91924e+06,3.28789e+06
11/14/2009 11:00,11,14,6,11,0,5,55,3.36568e+06,1.86059e+07,2.04635e+08,6.69644e+06,18.1013,18.1013,18.1013,15.3675,0,1.35745,0,6.24539e+07
11/14/2009 12:00,11,14,6,12,0,6,55,2.74633e+06,3.10024e+07,2.19297e+08,6.69644e+06,19.5005,19.5005,19.5005,15.3675,0,2.23909,0,1.39356e+08
11/14/2009 13:00,11,14,6,13,0,8,48,1.91952e+07,3.5037e+07,2.42279e+08,6.69644e+06,17.8593,17.8593,17.8593,15.3675,0,3.56248,0,1.33621e+08
11/14/2009 14:00,11,14,6,14,0,9,45,1.76974e+07,3.76082e+07,2.43704e+08,6.69644e+06,17.8438,17.8438,17.8438,15.3675,0,3.63408,0,1.35507e+08
11/14/2009 15:00,11,14,6,15,0,9,49,1.79186e+07,3.64315e+07,2.42381e+08,6.69644e+06,17.8084,17.8084,17.8084,15.3675,0,3.54434,0,1.30272e+08
11/14/2009 16:00,11,14,6,16,0,8,52,1.9842e+07,3.35303e+07,2.40772e+08,6.69644e+06,17.5211,17.5211,17.5211,15.3675,0,3.43374,0,1.11355e+08
11/14/2009 17:00,11,14,6,17,0,6,55,2.35124e+07,2.5617e+07,2.44685e+08,6.69644e+06,16.7668,16.7668,16.7668,15.3675,0,3.07403,0,6.4784e+07
11/14/2009 18:00,11,14,6,18,0,4,64,2.70643e+07,1.76923e+07,2.55954e+08,6.69644e+06,15.8258,15.8258,15.8258,15.3675,0,2.74383,0,1.89404e+07
11/14/2009 19:00,11,14,6,19,0,1,79,5.77062e+06,1.12685e+07,1.58481e+08,6.69644e+06,17.0012,17.0012,17.0012,15.3675,0,0.949672,0,2.33643e+07
11/14/2009 20:00,11,14,6,20,0,1,79,5.90845e+06,4.02763e+06,1.41185e+08,6.69644e+06,16.8562,16.8562,16.8562,15.3675,0,0.455246,0,1.01942e+07
11/14/2009 21:00,11,14,6,21,0,-1,85,0,2.31329e+06,1.32794e+08,6.69644e+06,16.5922,16.5922,16.5922,15.3675,0,0.0697165,0,1.28791e+06
11/14/2009 22:00,11,14,6,22,0,-1,85,0,0,5.8888e+07,6.69644e+06,16.8549,16.8549,16.8549,16.8549,0,0,0,0
11/14/2009 23:00,11,14,6,23,0,-2,92,0,0,3.40165e+07,6.69644e+06,16.8549,16.8549,16.8549,16.8549,0,0,0,0
11/15/2009 00:00,11,15,0,0,0,1,72,0,0,3.40165e+07,6.69644e+06,16.8549,16.8549,16.8549,16.8549,0,0,0,0
11/15/2009 01:00,11,15,0,1,0,-1,85,0,0,2.79358e+07,6.69644e+06,16.8549,16.8549,16.8549,16.8549,0,0,0,0
11/15/2009 02:00,11,15,0,2,0,-1,85,0,0,2.79358e+07,6.69644e+06,16.8549,16.8549,16.8549,16.8549,0,0,0,0
11/15/2009 03:00,11,15,0,3,0,-1,78,0,0,2.79358e+07,6.69644e+06,16.8549,16.8549,16.8549,16.8549,0,0,0,0
11/15/2009 04:00,11,15,0,4,0,0,72,0,0,2.79358e+07,6.69644e+06,16.8549,16.8549,16.8549,16.8549,0,0,0,0
11/15/2009 05:00,11,15,0,5,0,-3,84,0,0,2.79358e+07,6.69644e+06,16.8549,16.8549,16.8549,16.8549,0,0,0,0
11/15/2009 06:00,11,15,0,6,0,-1,71,3.79769e+07,0,7.31224e+07,6.69644e+06,12.8269,12.8269,15.3675,12.8269,2.34089,0,7.55757e+07,0
11/15/2009 07:00,11,15,0,7,0,-1,71,2.01106e+07,0,5.7432e+07,6.69644e+06,12.4828,12.4828,15.3675,12.4828,1.07399,0,4.67113e+07,0
11/15/2009 08:00,11,15,0,8,0,2,67,9.17314e+06,0,5.88592e+07,6.69644e+06,12.4929,12.4929,15.3675,12.4929,0.472041,0,2.04632e+07,0
11/15/2009 09:00,11,15,0,9,0,5,55,6.11629e+06,547639,9.51995e+07,6.69644e+06,12.6989,12.6989,15.3675,12.6989,0.292145,0,1.17096e+07,0
11/15/2009 10:00,11,15,0,10,0,7,48,3.39997e+06,7.3893e+06,1.91069e+08,6.69644e+06,15.23,15.23,15.8427,14.7548,0.253657,0.348856,4.24867e+06,5.29282e+06
11/15/2009 11:00,11,15,0,11,0,9,41,2.35908e+06,1.95709e+07,2.04862e+08,6.69644e+06,18.6627,18.6627,18.6627,15.3675,0,1.39954,0,7.33281e+07
11/15/2009 12:00,11,15,0,12,0,11,36,0,3.37208e+07,2.19848e+08,6.69644e+06,19.7523,19.7523,19.7523,15.3675,0,2.37546,0,1.56783e+08
11/15/2009 13:00,11,15,0,13,0,12.3,33,1.25046e+07,3.79397e+07,2.3857e+08,6.69644e+06,18.5782,18.5782,18.5782,15.3675,0,3.35937,0,1.62345e+08
11/15/2009 14:00,11,15,0,14,0,13,32,1.14771e+07,4.0504e+07,2.40516e+08,6.69644e+06,18.5668,18.5668,18.5668,15.3675,0,3.4691,0,1.67097e+08
11/15/2009 15:00,11,15,0,15,0,13,35,1.16946e+07,3.93604e+07,2.39227e+08,6.69644e+06,18.5415,18.5415,18.5415,15.3675,0,3.38024,0,1.61531e+08
11/15/2009 16:00,11,15,0,16,0,12,37,1.35955e+07,3.66269e+07,2.3777e+08,6.69644e+06,18.2727,18.2727,18.2727,15.3675,0,3.27398,0,1.43209e+08
11/15/2009 17:00,11,15,0,17,0,9,45,1.87962e+07,2.83161e+07,2.42841e+08,6.69644e+06,17.4082,17.4082,17.4082,15.3675,0,2.9725,0,9.13478e+07
11/15/2009 18:00,11,15,0,18,0,7,52,2.22664e+07,1.98215e+07,2.53328e+08,6.69644e+06,16.4403,16.4403,16.4403,15.3675,0,2.59188,0,4.18788e+07
11/15/2009 19:00,11,15,0,19,0,4,64,4.98209e+06,1.24355e+07,1.59058e+08,6.69644e+06,17.5146,17.5146,17.5146,15.3675,0,0.984909,0,3.18434e+07
11/15/2009 20:00,11,15,0,20,0,2,73,5.61041e+06,4.88269e+06,1.41902e+08,6.69644e+06,17.3258,17.3258,17.3258,15.3675,0,0.497101,0,1.46481e+07
11/15/2009 21:00,11,15,0,21,0,2,73,0,3.75091e+06,1.34547e+08,6.69644e+06,17.3466,17.3466,17.3466,15.3675,0,0.170106,0,5.07336e+06
11/15/2009 22:00,11,15,0,22,0,2,73,0,0,5.8888e+07,6.69644e+06,17.8155,17.8155,17.8155,17.8155,0,0,0,0
11/15/2009 23:00,11,15,0,23,0,3,68,0,0,3.40165e+07,6.69644e+06,17.8155,17.8155,17.8155,17.8155,0,0,0,0
11/16/2009 00:00,11,16,1,0,0,2,73,0,0,3.40165e+07,6.69644e+06,17.8155,17.8155,17.8155,17.8155,0,0,0,0
11/16/2009 01:00,11,16,1,1,0,0,78,0,0,2.79358e+07,6.69644e+06,17.8155,17.8155,17.8155,17.8155,0,0,0,0
11/16/2009 02:00,11,16,1,2,0,2,67,0,0,2.79358e+07,6.69644e+06,17.8155,17.8155,17.8155,17.8155,0,0,0,0
11/16/2009 03:00,11,16,1,3,0,1,72,0,0,2.79358e+07,6.69644e+06,17.8155,17.8155,17.8155,17.8155,0,0,0,0
11/16/2009 04:00,11,16,1,4,0,1,72,0,0,2.79358e+07,6.69644e+06,17.8155,17.8155,17.8155,17.8155,0,0,0,0
11/16/2009 05:00,11,16,1,5,0,1,67,0,0,2.79358e+07,6.69644e+06,17.8155,17.8155,17.8155,17.8155,0,0,0,0
11/16/2009 06:00,11,16,1,6,0,-1,78,2.65116e+07,0,5.91976e+07,6.69644e+06,13.3654,13.3654,15.3675,13.3654,1.5466,0,3.50687e+07,0
11/16/2009 07:00,11,16,1,7,0,1,67,1.57915e+07,0,5.22229e+07,6.69644e+06,12.5466,12.5466,15.3675,12.5466,0.788188,0,3.35213e+07,0
11/16/2009 08:00,11,16,1,8,0,2,67,4.90171e+06,0,5.37953e+07,6.69644e+06,12.5213,12.5213,15.3675,12.5213,0.207703,0,8.91283e+06,0
11/16/2009 09:00,11,16,1,9,0,7,56,4.74135e+06,1.07607e+06,9.42805e+07,6.69644e+06,12.9255,12.9255,15.3675,12.9255,0.241449,0,8.76043e+06,0
11/16/2009 10:00,11,16,1,10,0,10,39,2.54754e+06,1.01386e+07,1.9347e+08,6.69644e+06,16.1085,16.1085,16.4539,15.0221,0.176659,0.555275,2.39533e+06,1.45496e+07
11/16/2009 11:00,11,16,1,11,0,11,33,1.80432e+06,2.28981e+07,2.08286e+08,6.69644e+06,19.2617,19.2617,19.2617,15.3675,0,1.58336,0,9.49733e+07
11/16/2009 12:00,11,16,1,12,0,13,25,0,3.58065e+07,2.2247e+08,6.69644e+06,19.805,19.805,19.805,15.3675,0,2.53894,0,1.69596e+08
11/16/2009 13:00,11,16,1,13,0,14,23,9.86287e+06,4.17614e+07,2.40363e+08,6.69644e+06,18.9212,18.9212,18.9212,15.3675,0,3.47108,0,1.85679e+08
11/16/2009 14:00,11,16,1,14,0,15,24,8.26552e+06,4.5957e+07,2.43759e+08,6.69644e+06,19.028,19.028,19.028,15.3675,0,3.68627,0,2.03135e+08
11/16/2009 15:00,11,16,1,15,0,15,28,8.48436e+06,4.53676e+07,2.43159e+08,6.69644e+06,19.0343,19.0343,19.0343,15.3675,0,3.6396,0,2.00906e+08
11/16/2009 16:00,11,16,1,16,0,14,32,1.04359e+07,4.18944e+07,2.40813e+08,6.69644e+06,18.7781,18.7781,18.7781,15.3675,0,3.47393,0,1.78375e+08
11/16/2009 17:00,11,16,1,17,0,11,39,1.56506e+07,3.23426e+07,2.44335e+08,6.69644e+06,17.949,17.949,17.949,15.3675,0,3.07013,0,1.19337e+08
11/16/2009 18:00,11,16,1,18,0,7,52,2.22186e+07,2.17859e+07,2.55607e+08,6.69644e+06,16.6505,16.6505,16.6505,15.3675,0,2.70927,0,5.23499e+07
11/16/2009 19:00,11,16,1,19,0,8,48,3.97009e+06,1.4626e+07,1.60646e+08,6.69644e+06,17.9733,17.9733,17.9733,15.3675,0,1.08048,0,4.23943e+07
11/16/2009 20:00,11,16,1,20,0,8,48,4.08606e+06,8.54506e+06,1.4469e+08,6.69644e+06,18.388,18.388,18.388,15.3675,0,0.653619,0,2.97218e+07
11/16/2009 21:00,11,16,1,21,0,6,55,0,7.02996e+06,1.38513e+08,6.69644e+06,18.7872,18.7872,18.7872,15.3675,0,0.391687,0,2.01705e+07
11/16/2009 22:00,11,16,1,22,0,6,51,0,0,5.8888e+07,6.69644e+06,19.1947,19.1947,19.1947,19.1947,0,0,0,0
11/16/2009 23:00,11,16,1,23,0,5,55,0,0,3.40165e+07,6.69644e+06,19.1947,19.1947,19.1947,19.1947,0,0,0,0
11/17/2009 00:00,11,17,2,0,0,3,58,0,0,3.40165e+07,6.69644e+06,19.1947,19.1947,19.1947,19.1947,0,0,0,0
11/17/2009 01:00,11,17,2,1,0,2,62,0,0,2.79358e+07,6.69644e+06,19.1947,19.1947,19.1947,19.1947,0,0,0,0
11/17/2009 02:00,11,17,2,2,0,4,64,0,0,2.79358e+07,6.69644e+06,19.1947,19.1947,19.1947,19.1947,0,0,0,0
11/17/2009 03:00,11,17,2,3,0,6,55,0,0,2.79358e+07,6.69644e+06,19.1947,19.1947,19.1947,19.1947,0,0,0,0
11/17/2009 04:00,11,17,2,4,0,5,59,0,0,2.79358e+07,6.69644e+06,19.1947,19.1947,19.1947,19.1947,0,0,0,0
11/17/2009 05:00,11,17,2,5,0,5,64,0,0,2.79358e+07,6.69644e+06,19.1947,19.1947,19.1947,19.1947,0,0,0,0
11/17/2009 06:00,11,17,2,6,0,5,59,1.18273e+07,0,4.14066e+07,6.69644e+06,15.7781,15.7781,16.009,15.1367,0.182867,0.361354,1.56045e+06,8.79603e+06
11/17/2009 07:00,11,17,2,7,0,4,59,1.04791e+07,0,4.58436e+07,6.69644e+06,13.6467,13.6467,15.3675,13.6467,0.443343,0,1.14988e+07,0
11/17/2009 08:00,11,17,2,8,0,6,60,3.81417e+06,0,5.2435e+07,6.69644e+06,13.0822,13.0822,15.3675,13.0822,0.113794,0,3.91455e+06,0
11/17/2009 09:00,11,17,2,9,0,8,61,3.97465e+06,1.39654e+06,9.38438e+07,6.69644e+06,13.4252,13.4252,15.3675,13.4252,0.236184,0,6.72745e+06,0
11/17/2009 10:00,11,17,2,10,0,10,39,2.57764e+06,1.23916e+07,1.96188e+08,6.69644e+06,16.6575,16.6575,16.8478,15.1772,0.175847,0.702762,1.16093e+06,2.38357e+07
11/17/2009 11:00,11,17,2,11,0,12,37,1.84406e+06,2.03545e+07,1.85163e+08,6.69644e+06,19.3796,19.3796,19.3796,15.3675,0,1.39028,0,8.51616e+07
11/17/2009 12:00,11,17,2,12,0,12,37,1.93503e+06,2.85475e+07,1.95223e+08,6.69644e+06,19.7543,19.7543,19.7543,15.3675,0,1.97926,0,1.30692e+08
11/17/2009 13:00,11,17,2,13,0,12,37,1.41648e+07,2.68132e+07,2.06217e+08,6.69644e+06,18.0537,18.0537,18.0537,15.3675,0,2.56874,0,1.03894e+08
11/17/2009 14:00,11,17,2,14,0,12,37,1.43967e+07,2.58895e+07,2.05282e+08,6.69644e+06,17.6545,17.6545,17.6545,15.3675,0,2.5117,0,8.64977e+07
11/17/2009 15:00,11,17,2,15,0,11,39,1.57914e+07,2.78706e+07,2.09262e+08,6.69644e+06,17.6131,17.6131,17.6131,15.3675,0,2.74434,0,9.27976e+07
11/17/2009 16:00,11,17,2,16,0,10,39,1.76444e+07,2.85437e+07,2.41743e+08,6.69644e+06,17.473,17.473,17.473,15.3675,0,2.90637,0,9.21481e+07
11/17/2009 17:00,11,17,2,17,0,9,41,1.93654e+07,2.49141e+07,2.39167e+08,6.69644e+06,17.0837,17.0837,17.0837,15.3675,0,2.74966,0,7.10638e+07
11/17/2009 18:00,11,17,2,18,0,8,44,2.10352e+07,1.93814e+07,2.51319e+08,6.69644e+06,16.4634,16.4634,16.4634,15.3675,0,2.45618,0,4.05408e+07
11/17/2009 19:00,11,17,2,19,0,7,48,4.3774e+06,1.32256e+07,1.59344e+08,6.69644e+06,17.7648,17.7648,17.7648,15.3675,0,1.00317,0,3.62121e+07
11/17/2009 20:00,11,17,2,20,0,7,44,4.45555e+06,6.94811e+06,1.43147e+08,6.69644e+06,18.0589,18.0589,18.0589,15.3675,0,0.571105,0,2.31375e+07
11/17/2009 21:00,11,17,2,21,0,7,48,0,6.33281e+06,1.37674e+08,6.69644e+06,18.491,18.491,18.491,15.3675,0,0.35018,0,1.64724e+07
11/17/2009 22:00,11,17,2,22,0,7,48,0,0,5.8888e+07,6.69644e+06,18.9913,18.9913,18.9913,18.9913,0,0,0,0
11/17/2009 23:00,11,17,2,23,0,7,56,0,0,3.40165e+07,6.69644e+06,18.9913,18.9913,18.9913,18.9913,0,0,0,0
11/18/2009 00:00,11,18,3,0,0,4,81,0,0,3.40165e+07,6.69644e+06,18.9913,18.9913,18.9913,18.9913,0,0,0,0
11/18/2009 01:00,11,18,3,1,0,4,81,0,0,2.57744e+07,6.69644e+06,18.9913,18.9913,18.9913,18.9913,0,0,0,0
11/18/2009 02:00,11,18,3,2,0,3,87,0,0,2.57744e+07,6.69644e+06,18.9913,18.9913,18.9913,18.9913,0,0,0,0
11/18/2009 03:00,11,18,3,3,0,3,93,0,0,2.57744e+07,6.69644e+06,18.9913,18.9913,18.9913,18.9913,0,0,0,0
11/18/2009 04:00,11,18,3,4,0,3,87,0,0,2.57744e+07,6.69644e+06,18.9913,18.9913,18.9913,18.9913,0,0,0,0
11/18/2009 05:00,11,18,3,5,0,3,93,0,0,2.57744e+07,6.69644e+06,18.9913,18.9913,18.9913,18.9913,0,0,0,0
11/18/2009 06:00,11,18,3,6,0,3,93,1.44846e+07,0,4.25175e+07,6.69644e+06,14.9989,14.9989,15.6393,14.7271,0.418377,0.312612,5.80368e+06,8.00457e+06
11/18/2009 07:00,11,18,3,7,0,3,74,1.18777e+07,0,4.5379e+07,6.69644e+06,13.1539,13.1539,15.3675,13.1539,0.533546,0,1.78033e+07,0
11/18/2009 08:00,11,18,3,8,0,3,81,1.03483e+07,0,4.12481e+07,6.69644e+06,12.7198,12.7198,15.3675,12.7198,0.436499,0,1.74235e+07,0
11/18/2009 09:00,11,18,3,9,0,4,69,5.79865e+06,0,7.43e+07,6.69644e+06,12.6478,12.6478,15.3675,12.6478,0.239771,0,9.83144e+06,0
11/18/2009 10:00,11,18,3,10,0,6,60,3.90977e+06,4.72587e+06,1.37587e+08,6.69644e+06,14.4854,14.4854,15.4565,14.3965,0.302267,0.164801,6.14794e+06,663409
11/18/2009 11:00,11,18,3,11,0,6,60,3.09484e+06,2.20221e+07,2.08583e+08,6.69644e+06,18.3039,18.3039,18.3039,15.3675,0,1.6078,0,7.7083e+07
11/18/2009 12:00,11,18,3,12,0,8,52,2.30965e+06,3.42424e+07,2.22771e+08,6.69644e+06,19.6647,19.6647,19.6647,15.3675,0,2.44336,0,1.58126e+08
11/18/2009 13:00,11,18,3,13,0,9,49,1.76453e+07,4.02241e+07,2.46833e+08,6.69644e+06,18.2033,18.2033,18.2033,15.3675,0,3.81919,0,1.6307e+08
11/18/2009 14:00,11,18,3,14,0,9,49,1.7678e+07,4.25469e+07,2.49686e+08,6.69644e+06,18.085,18.085,18.085,15.3675,0,3.99077,0,1.63289e+08
11/18/2009 15:00,11,18,3,15,0,10,54,1.62855e+07,4.2623e+07,2.48178e+08,6.69644e+06,18.2095,18.2095,18.2095,15.3675,0,3.89884,0,1.66836e+08
11/18/2009 16:00,11,18,3,16,0,9,57,1.81571e+07,3.83687e+07,2.44845e+08,6.69644e+06,17.927,17.927,17.927,15.3675,0,3.68157,0,1.41885e+08
11/18/2009 17:00,11,18,3,17,0,5,75,2.49098e+07,3.01247e+07,2.51698e+08,6.69644e+06,16.9954,16.9954,16.9954,15.3675,0,3.48827,0,8.552e+07
11/18/2009 18:00,11,18,3,18,0,4,81,2.68301e+07,2.15478e+07,2.60333e+08,6.69644e+06,16.1778,16.1778,16.1778,15.3675,0,2.9842,0,3.64224e+07
11/18/2009 19:00,11,18,3,19,0,2,80,5.53104e+06,6.06636e+06,1.43229e+08,6.69644e+06,16.3745,16.3745,16.3745,15.3675,0,0.566821,0,8.60381e+06
11/18/2009 20:00,11,18,3,20,0,1,86,5.87954e+06,548584,9.53606e+07,6.69644e+06,15.6805,15.6805,15.7242,15.3238,0.146234,0.146134,192631,1.57024e+06
11/18/2009 21:00,11,18,3,21,0,1,86,0,0,8.84369e+07,6.69644e+06,14.9654,14.9654,14.9654,14.9654,0,0,0,0
11/18/2009 22:00,11,18,3,22,0,1,79,0,0,4.66297e+07,6.69644e+06,14.9654,14.9654,14.9654,14.9654,0,0,0,0
11/18/2009 23:00,11,18,3,23,0,1,79,0,0,3.18552e+07,6.69644e+06,14.9654,14.9654,14.9654,14.9654,0,0,0,0
11/19/2009 00:00,11,19,4,0,0,0,85,0,0,3.18552e+07,6.69644e+06,14.9654,14.9654,14.9654,14.9654,0,0,0,0
11/19/2009 01:00,11,19,4,1,0,-1,85,0,0,2.57744e+07,6.69644e+06,14.9654,14.9654,14.9654,14.9654,0,0,0,0
11/19/2009 02:00,11,19,4,2,0,-1,92,0,0,2.57744e+07,6.69644e+06,14.9654,14.9654,14.9654,14.9654,0,0,0,0
11/19/2009 03:00,11,19,4,3,0,-1,92,0,0,2.57744e+07,6.69644e+06,14.9654,14.9654,14.9654,14.9654,0,0,0,0
11/19/2009 04:00,11,19,4,4,0,-1,85,0,0,2.57744e+07,6.69644e+06,14.9654,14.9654,14.9654,14.9654,0,0,0,0
11/19/2009 05:00,11,19,4,5,0,-2,85,0,0,2.57744e+07,6.69644e+06,14.9654,14.9654,14.9654,14.9654,0,0,0,0
11/19/2009 06:00,11,19,4,6,0,-3,92,0,0,2.57744e+07,6.69644e+06,14.9654,14.9654,14.9654,14.9654,0,0,0,0
11/19/2009 07:00,11,19,4,7,0,-1,78,0,0,3.18552e+07,6.69644e+06,14.9654,14.9654,14.9654,14.9654,0,0,0,0
11/19/2009 08:00,11,19,4,8,0,2,73,3.59425e+07,0,5.69067e+07,6.69644e+06,12.6503,12.6503,15.122,12.6503,2.20412,0,8.11496e+07,0
11/19/2009 09:00,11,19,4,9,0,7,66,1.62686e+07,0,3.26783e+07,6.69644e+06,12.5498,12.5498,15.3675,12.5498,0.821661,0,3.4922e+07,0
11/19/2009 10:00,11,19,4,10,0,9,57,5.64974e+06,1.43956e+06,3.63945e+07,6.69644e+06,13.0648,13.0648,15.3675,13.0648,0.320977,0,1.09459e+07,0
11/19/2009 11:00,11,19,4,11,0,11,33,2.1652e+06,6.19181e+06,9.78884e+07,6.69644e+06,15.8411,15.8411,16.1119,15.0968,0.0960159,0.37288,1.56707e+06,5.3365e+06
11/19/2009 12:00,11,19,4,12,0,10,39,2.10058e+06,8.76325e+06,1.01098e+08,6.69644e+06,18.3802,18.3802,18.3802,15.3675,0,0.66337,0,3.01096e+07
11/19/2009 13:00,11,19,4,13,0,9,38,1.77434e+07,1.55277e+07,1.65997e+08,6.69644e+06,16.8705,16.8705,16.8705,15.3675,0,2.06131,0,4.56515e+07
11/19/2009 14:00,11,19,4,14,0,8,44,1.93298e+07,1.91358e+07,1.72032e+08,6.69644e+06,16.4508,16.4508,16.4508,15.3675,0,2.39304,0,3.95745e+07
11/19/2009 15:00,11,19,4,15,0,7,40,2.10162e+07,1.85597e+07,1.73092e+08,6.69644e+06,16.364,16.364,16.364,15.3675,0,2.44748,0,3.67322e+07
11/19/2009 16:00,11,19,4,16,0,7,44,2.14174e+07,1.52626e+07,1.69361e+08,6.69644e+06,15.9311,15.9311,15.9311,15.3675,0,2.22018,0,1.88468e+07
11/19/2009 17:00,11,19,4,17,0,4,59,2.6779e+07,8.88507e+06,1.73752e+08,6.69644e+06,14.7367,14.7367,15.3675,14.7367,2.09562,0,1.99196e+07,0
11/19/2009 18:00,11,19,4,18,0,4,59,2.70708e+07,989894,1.39988e+08,6.69644e+06,13.3175,13.3175,15.3675,13.3175,1.65051,0,5.1003e+07,0
11/19/2009 19:00,11,19,4,19,0,3,63,5.41854e+06,0,7.33039e+07,6.69644e+06,12.8998,12.8998,15.3675,12.8998,0.236046,0,8.78112e+06,0
11/19/2009 20:00,11,19,4,20,0,3,58,2.83327e+06,0,3.48321e+07,6.69644e+06,12.7966,12.7966,15.2274,12.7966,0.0963441,0,3.73717e+06,0
11/19/2009 21:00,11,19,4,21,0,3,63,0,0,3.18552e+07,6.69644e+06,12.7467,12.7467,12.7467,12.7467,0,0,0,0
11/19/2009 22:00,11,19,4,22,0,2,67,0,0,3.18552e+07,6.69644e+06,12.7467,12.7467,12.7467,12.7467,0,0,0,0
11/19/2009 23:00,11,19,4,23,0,1,72,0,0,3.18552e+07,6.69644e+06,12.7467,12.7467,12.7467,12.7467,0,0,0,0
11/20/2009 00:00,11,20,5,0,0,0,78,0,0,3.18552e+07,6.69644e+06,12.7467,12.7467,12.7467,12.7467,0,0,0,0
11/20/2009 01:00,11,20,5,1,0,-1,85,0,0,2.79358e+07,6.69644e+06,12.7467,12.7467,12.7467,12.7467,0,0,0,0
11/20/2009 02:00,11,20,5,2,0,-1.5,87,0,0,2.79358e+07,6.69644e+06,12.7467,12.7467,12.7467,12.7467,0,0,0,0
11/20/2009 03:00,11,20,5,3,0,-2,92,0,0,2.79358e+07,6.69644e+06,12.7467,12.7467,12.7467,12.7467,0,0,0,0
11/20/2009 04:00,11,20,5,4,0,-3,92,0,0,2.79358e+07,6.69644e+06,12.7467,12.7467,12.7467,12.7467,0,0,0,0
11/20/2009 05:00,11,20,5,5,0,-3,92,0,0,2.79358e+07,6.69644e+06,12.7467,12.7467,12.7467,12.7467,0,0,0,0
11/20/2009 06:00,11,20,5,6,0,-3,92,4.99616e+07,0,8.6984e+07,6.69644e+06,12.436,12.436,15.1182,12.436,2.95649,0,1.29702e+08,0
11/20/2009 07:00,11,20,5,7,0,-3,92,2.43929e+07,0,6.25981e+07,6.69644e+06,12.4552,12.4552,15.3675,12.4552,1.36246,0,5.98255e+07,0
11/20/2009 08:00,11,20,5,8,0,-3,92,2.4398e+07,0,7.9033e+07,6.69644e+06,12.4542,12.4542,15.3675,12.4542,1.36353,0,5.98926e+07,0
11/20/2009 09:00,11,20,5,9,0,-2,85,1.43e+07,0,9.49272e+07,6.69644e+06,12.5249,12.5249,15.3675,12.5249,0.678375,0,2.90733e+07,0
11/20/2009 10:00,11,20,5,10,0,-2,85,7.37612e+06,0,1.89578e+08,6.69644e+06,12.6007,12.6007,15.3675,12.6007,0.348191,0,1.45244e+07,0
11/20/2009 11:00,11,20,5,11,0,-2,85,6.90638e+06,0,1.8904e+08,6.69644e+06,12.6435,12.6435,15.3675,12.6435,0.326917,0,1.34258e+07,0
11/20/2009 12:00,11,20,5,12,0,-2,92,6.84481e+06,0,1.68997e+08,6.69644e+06,12.6646,12.6646,15.3675,12.6646,0.323148,0,1.31683e+07,0
11/20/2009 13:00,11,20,5,13,0,-2,92,3.67316e+07,1.87087e+06,2.23829e+08,6.69644e+06,12.8594,12.8594,15.3675,12.8594,2.31005,0,8.70997e+07,0
11/20/2009 14:00,11,20,5,14,0,-2,85,3.67009e+07,3.9274e+06,2.02939e+08,6.69644e+06,13.2427,13.2427,15.3675,13.2427,2.4102,0,7.71957e+07,0
11/20/2009 15:00,11,20,5,15,0,-2,92,3.66789e+07,6.28965e+06,2.05752e+08,6.69644e+06,13.5929,13.5929,15.3675,13.5929,2.56382,0,6.85763e+07,0
11/20/2009 16:00,11,20,5,16,0,-2,85,3.66317e+07,1.15672e+07,2.32096e+08,6.69644e+06,14.3475,14.3475,15.3675,14.3475,2.93337,0,4.50839e+07,0
11/20/2009 17:00,11,20,5,17,0,-2,85,3.67109e+07,1.05743e+07,2.40703e+08,6.69644e+06,14.347,14.347,15.3675,14.347,2.86771,0,4.40993e+07,0
11/20/2009 18:00,11,20,5,18,0,-2,85,3.68134e+07,7.19166e+06,2.53784e+08,6.69644e+06,13.8935,13.8935,15.3675,13.8935,2.63543,0,5.8546e+07,0
11/20/2009 19:00,11,20,5,19,0,-2,85,6.87613e+06,1.84543e+06,1.48205e+08,6.69644e+06,13.6758,13.6758,15.3675,13.6758,0.361516,0,9.21981e+06,0
11/20/2009 20:00,11,20,5,20,0,-3,92,7.27634e+06,0,1.3804e+08,6.69644e+06,13.3,13.3,15.3675,13.3,0.345603,0,1.07744e+07,0
11/20/2009 21:00,11,20,5,21,0,-3,92,2.13024e+06,0,1.3246e+08,6.69644e+06,13.058,13.058,15.3675,13.058,0.0298342,0,1.03819e+06,0
11/20/2009 22:00,11,20,5,22,0,-3,84,0,0,5.8888e+07,6.69644e+06,13.0409,13.0409,13.0409,13.0409,0,0,0,0
