Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
11/20/2009 23:00,11,20,5,23,0,-3,77,0,0,3.40165e+07,6.69644e+06,13.0409,13.0409,13.0409,13.0409,0,0,0,0
11/21/2009 00:00,11,21,6,0,0,-3,77,0,0,3.40165e+07,6.69644e+06,13.0409,13.0409,13.0409,13.0409,0,0,0,0
11/21/2009 01:00,11,21,6,1,0,-3,77,0,0,2.79358e+07,6.69644e+06,13.0409,13.0409,13.0409,13.0409,0,0,0,0
11/21/2009 02:00,11,21,6,2,0,-4,84,0,0,2.79358e+07,6.69644e+06,13.0409,13.0409,13.0409,13.0409,0,0,0,0
11/21/2009 03:00,11,21,6,3,0,-4,77,0,0,2.79358e+07,6.69644e+06,13.0409,13.0409,13.0409,13.0409,0,0,0,0
11/21/2009 04:00,11,21,6,4,0,-4,77,0,0,2.79358e+07,6.69644e+06,13.0409,13.0409,13.0409,13.0409,0,0,0,0
11/21/2009 05:00,11,21,6,5,0,-4,77,720423,0,2.86571e+07,6.69644e+06,13.0406,13.0406,14.2042,13.0406,0.000630647,0,22123.9,0
11/21/2009 06:00,11,21,6,6,0,-4,77,8.10157e+07,0,1.21677e+08,6.69644e+06,12.4471,12.4471,15.3675,12.4471,4.11508,0,1.79437e+08,0
11/21/2009 07:00,11,21,6,7,0,-4,77,3.44999e+07,0,7.49116e+07,6.69644e+06,12.4506,12.4506,15.3675,12.4506,2.05305,0,9.02895e+07,0
11/21/2009 08:00,11,21,6,8,0,-3,71,3.39266e+07,0,9.06102e+07,6.69644e+06,12.4558,12.4558,15.3675,12.4558,2.00722,0,8.81166e+07,0
11/21/2009 09:00,11,21,6,9,0,-2,71,2.0319e+07,0,1.02186e+08,6.69644e+06,12.5166,12.5166,15.3675,12.5166,1.06943,0,4.59677e+07,0
11/21/2009 10:00,11,21,6,10,0,-1,71,8.51274e+06,0,1.67689e+08,6.69644e+06,12.5795,12.5795,15.3675,12.5795,0.400069,0,1.68161e+07,0
11/21/2009 11:00,11,21,6,11,0,-1,66,7.52287e+06,0,1.66573e+08,6.69644e+06,12.6234,12.6234,15.3675,12.6234,0.358164,0,1.48175e+07,0
11/21/2009 12:00,11,21,6,12,0,-1,78,6.47892e+06,0,1.65354e+08,6.69644e+06,12.6497,12.6497,15.3675,12.6497,0.300777,0,1.23241e+07,0
11/21/2009 13:00,11,21,6,13,0,0,72,3.32036e+07,5.81497e+06,2.01469e+08,6.69644e+06,13.4592,13.4592,15.3675,13.4592,2.32101,0,6.57219e+07,0
11/21/2009 14:00,11,21,6,14,0,1,67,3.1362e+07,1.20086e+07,2.06935e+08,6.69644e+06,14.5874,14.5874,15.3675,14.5874,2.61574,0,3.0297e+07,0
11/21/2009 15:00,11,21,6,15,0,1,67,3.12134e+07,1.67972e+07,2.32601e+08,6.69644e+06,15.2621,15.2621,15.3675,15.2621,2.94546,0,4.6791e+06,0
11/21/2009 16:00,11,21,6,16,0,-1,78,3.43793e+07,1.81024e+07,2.37653e+08,6.69644e+06,15.3104,15.3104,15.3675,15.3104,3.2463,0,2.79551e+06,0
11/21/2009 17:00,11,21,6,17,0,-2,85,3.63537e+07,1.36412e+07,2.44049e+08,6.69644e+06,14.7966,14.7966,15.3675,14.7966,3.05502,0,2.62826e+07,0
11/21/2009 18:00,11,21,6,18,0,-2,85,3.66408e+07,8.66842e+06,2.55407e+08,6.69644e+06,14.1483,14.1483,15.3675,14.1483,2.72845,0,5.01408e+07,0
11/21/2009 19:00,11,21,6,19,0,-3,92,7.00704e+06,2.83789e+06,1.49562e+08,6.69644e+06,14.1887,14.1887,15.3675,14.1887,0.438487,0,7.7875e+06,0
11/21/2009 20:00,11,21,6,20,0,-3,92,7.09177e+06,0,1.3784e+08,6.69644e+06,13.7888,13.7888,15.3675,13.7888,0.338278,0,8.04889e+06,0
11/21/2009 21:00,11,21,6,21,0,-2,85,1.5904e+06,0,1.31841e+08,6.69644e+06,13.3966,13.3966,15.3675,13.3966,0.00421598,0,125246,0
11/21/2009 22:00,11,21,6,22,0,-3,92,0,0,5.8888e+07,6.69644e+06,13.393,13.393,13.393,13.393,0,0,0,0
11/21/2009 23:00,11,21,6,23,0,-4,84,0,0,3.40165e+07,6.69644e+06,13.393,13.393,13.393,13.393,0,0,0,0
11/22/2009 00:00,11,22,0,0,0,-4,84,0,0,3.40165e+07,6.69644e+06,13.393,13.393,13.393,13.393,0,0,0,0
11/22/2009 01:00,11,22,0,1,0,-4,84,0,0,2.79358e+07,6.69644e+06,13.393,13.393,13.393,13.393,0,0,0,0
11/22/2009 02:00,11,22,0,2,0,-6,92,0,0,2.79358e+07,6.69644e+06,13.393,13.393,13.393,13.393,0,0,0,0
11/22/2009 03:00,11,22,0,3,0,-5,84,0,0,2.79358e+07,6.69644e+06,13.393,13.393,13.393,13.393,0,0,0,0
11/22/2009 04:00,11,22,0,4,0,-1,66,0,0,2.79358e+07,6.69644e+06,13.393,13.393,13.393,13.393,0,0,0,0
11/22/2009 05:00,11,22,0,5,0,-3,71,0,0,2.79358e+07,6.69644e+06,13.393,13.393,13.393,13.393,0,0,0,0
11/22/2009 06:00,11,22,0,6,0,-2,71,5.95911e+07,0,9.79113e+07,6.69644e+06,12.4765,12.4765,15.3675,12.4765,3.36866,0,1.43491e+08,0
11/22/2009 07:00,11,22,0,7,0,-3,71,3.17086e+07,0,7.14912e+07,6.69644e+06,12.4615,12.4615,15.3675,12.4615,1.85647,0,8.13413e+07,0
11/22/2009 08:00,11,22,0,8,0,0,60,2.85023e+07,0,8.32669e+07,6.69644e+06,12.4804,12.4804,15.3675,12.4804,1.62764,0,7.08511e+07,0
11/22/2009 09:00,11,22,0,9,0,5,50,1.05437e+07,0,9.97493e+07,6.69644e+06,12.5443,12.5443,15.3675,12.5443,0.530305,0,2.25723e+07,0
11/22/2009 10:00,11,22,0,10,0,7,48,4.12856e+06,1.22667e+06,1.64302e+08,6.69644e+06,13.0477,13.0477,15.3675,13.0477,0.236689,0,8.12263e+06,0
11/22/2009 11:00,11,22,0,11,0,10,30,2.58852e+06,1.08581e+07,1.9438e+08,6.69644e+06,16.2599,16.2599,16.559,15.0685,0.0927688,0.692904,1.67252e+06,1.74888e+07
11/22/2009 12:00,11,22,0,12,0,12,26,1.67731e+06,2.329e+07,1.88572e+08,6.69644e+06,19.411,19.411,19.411,15.3675,0,1.59148,0,9.79574e+07
11/22/2009 13:00,11,22,0,13,0,12,26,1.35483e+07,2.59356e+07,2.0469e+08,6.69644e+06,18.1018,18.1018,18.1018,15.3675,0,2.50166,0,1.02727e+08
11/22/2009 14:00,11,22,0,14,0,13,25,1.1792e+07,3.18917e+07,2.30152e+08,6.69644e+06,18.2297,18.2297,18.2297,15.3675,0,2.84272,0,1.22503e+08
11/22/2009 15:00,11,22,0,15,0,13,23,1.18104e+07,3.28164e+07,2.31301e+08,6.69644e+06,18.3223,18.3223,18.3223,15.3675,0,2.91244,0,1.29568e+08
11/22/2009 16:00,11,22,0,16,0,11,31,1.51881e+07,3.004e+07,2.31437e+08,6.69644e+06,17.8731,17.8731,17.8731,15.3675,0,2.90294,0,1.09521e+08
11/22/2009 17:00,11,22,0,17,0,9,35,1.88767e+07,2.23252e+07,2.35594e+08,6.69644e+06,17.0135,17.0135,17.0135,15.3675,0,2.55832,0,6.34168e+07
11/22/2009 18:00,11,22,0,18,0,4,54,2.68587e+07,1.56614e+07,2.53221e+08,6.69644e+06,15.6915,15.6915,15.6915,15.3675,0,2.58313,0,1.26049e+07
11/22/2009 19:00,11,22,0,19,0,6,43,4.58157e+06,9.90539e+06,1.55512e+08,6.69644e+06,16.9331,16.9331,16.9331,15.3675,0,0.779635,0,1.83827e+07
11/22/2009 20:00,11,22,0,20,0,4,59,5.17924e+06,2.47108e+06,1.38496e+08,6.69644e+06,16.8232,16.8232,16.8232,15.3675,0,0.302035,0,6.60514e+06
11/22/2009 21:00,11,22,0,21,0,2,73,0,612597,1.30974e+08,6.69644e+06,16.2596,16.2596,16.2596,15.3675,0,0.032673,0,439175
11/22/2009 22:00,11,22,0,22,0,-1,85,0,0,5.8888e+07,6.69644e+06,16.3977,16.3977,16.3977,16.3977,0,0,0,0
11/22/2009 23:00,11,22,0,23,0,2,67,0,0,3.40165e+07,6.69644e+06,16.3977,16.3977,16.3977,16.3977,0,0,0,0
11/23/2009 00:00,11,23,1,0,0,1,72,0,0,3.40165e+07,6.69644e+06,16.3977,16.3977,16.3977,16.3977,0,0,0,0
11/23/2009 01:00,11,23,1,1,0,1,72,0,0,2.79358e+07,6.69644e+06,16.3977,16.3977,16.3977,16.3977,0,0,0,0
11/23/2009 02:00,11,23,1,2,0,0,78,0,0,2.79358e+07,6.69644e+06,16.3977,16.3977,16.3977,16.3977,0,0,0,0
11/23/2009 03:00,11,23,1,3,0,-1,78,0,0,2.79358e+07,6.69644e+06,16.3977,16.3977,16.3977,16.3977,0,0,0,0
11/23/2009 04:00,11,23,1,4,0,-1,78,0,0,2.79358e+07,6.69644e+06,16.3977,16.3977,16.3977,16.3977,0,0,0,0
11/23/2009 05:00,11,23,1,5,0,-2,85,0,0,2.79358e+07,6.69644e+06,16.3977,16.3977,16.3977,16.3977,0,0,0,0
11/23/2009 06:00,11,23,1,6,0,-1,78,2.98939e+07,0,6.34114e+07,6.69644e+06,12.93,12.93,15.114,12.93,1.81498,0,5.55316e+07,0
11/23/2009 07:00,11,23,1,7,0,-1,78,1.98378e+07,0,5.71125e+07,6.69644e+06,12.4942,12.4942,15.3675,12.4942,1.05637,0,4.57636e+07,0
11/23/2009 08:00,11,23,1,8,0,-2,85,1.92959e+07,0,7.29078e+07,6.69644e+06,12.4758,12.4758,15.3675,12.4758,1.02422,0,4.4654e+07,0
11/23/2009 09:00,11,23,1,9,0,-1,71,8.78255e+06,0,9.75316e+07,6.69644e+06,12.5356,12.5356,15.3675,12.5356,0.425429,0,1.81641e+07,0
11/23/2009 10:00,11,23,1,10,0,0,66,6.13159e+06,0,1.64975e+08,6.69644e+06,12.6082,12.6082,15.3675,12.6082,0.279557,0,1.16297e+07,0
11/23/2009 11:00,11,23,1,11,0,1,67,5.29633e+06,4.39709e+06,1.69389e+08,6.69644e+06,14.0318,14.0318,15.3675,14.0318,0.491126,0,9.14357e+06,0
11/23/2009 12:00,11,23,1,12,0,3,58,3.95663e+06,1.99201e+07,1.86844e+08,6.69644e+06,17.9037,17.9037,17.9037,15.3675,0,1.47662,0,6.01934e+07
11/23/2009 13:00,11,23,1,13,0,4,59,2.53505e+07,2.80991e+07,2.20378e+08,6.69644e+06,17.0235,17.0235,17.0235,15.3675,0,3.41965,0,8.52802e+07
11/23/2009 14:00,11,23,1,14,0,4,59,2.56729e+07,2.54396e+07,2.17338e+08,6.69644e+06,16.55,16.55,16.55,15.3675,0,3.23085,0,5.75422e+07
11/23/2009 15:00,11,23,1,15,0,5,55,2.41973e+07,2.74131e+07,2.38106e+08,6.69644e+06,16.7511,16.7511,16.7511,15.3675,0,3.2803,0,6.8354e+07
11/23/2009 16:00,11,23,1,16,0,3,63,2.7763e+07,2.38295e+07,2.37464e+08,6.69644e+06,16.3014,16.3014,16.3014,15.3675,0,3.236,0,4.5517e+07
11/23/2009 17:00,11,23,1,17,0,2,67,2.97671e+07,1.89901e+07,2.43406e+08,6.69644e+06,15.7293,15.7293,15.7293,15.3675,0,3.01116,0,1.64077e+07
11/23/2009 18:00,11,23,1,18,0,-1,92,3.46665e+07,1.38771e+07,2.59588e+08,6.69644e+06,14.9216,14.9216,15.3675,14.9216,2.96231,0,1.99039e+07,0
11/23/2009 19:00,11,23,1,19,0,-1,92,6.32314e+06,8.10052e+06,1.5523e+08,6.69644e+06,16.0598,16.0598,16.0598,15.3675,0,0.76637,0,7.99069e+06
11/23/2009 20:00,11,23,1,20,0,-1,92,6.41161e+06,2.13607e+06,1.39432e+08,6.69644e+06,15.7998,15.7998,15.7998,15.3675,0,0.353896,0,2.28744e+06
11/23/2009 21:00,11,23,1,21,0,-1,92,0,499271,1.30832e+08,6.69644e+06,15.2308,15.2308,15.3675,15.2308,0.0247056,0,50745.5,0
11/23/2009 22:00,11,23,1,22,0,-1,92,0,0,5.8888e+07,6.69644e+06,15.3669,15.3669,15.3669,15.3669,0,0,0,0
11/23/2009 23:00,11,23,1,23,0,-2,85,0,0,3.40165e+07,6.69644e+06,15.3669,15.3669,15.3669,15.3669,0,0,0,0
11/24/2009 00:00,11,24,2,0,0,-3,92,0,0,3.40165e+07,6.69644e+06,15.3669,15.3669,15.3669,15.3669,0,0,0,0
11/24/2009 01:00,11,24,2,1,0,-3,92,0,0,2.79358e+07,6.69644e+06,15.3669,15.3669,15.3669,15.3669,0,0,0,0
11/24/2009 02:00,11,24,2,2,0,-4,100,0,0,2.79358e+07,6.69644e+06,15.3669,15.3669,15.3669,15.3669,0,0,0,0
11/24/2009 03:00,11,24,2,3,0,-7,92,0,0,2.79358e+07,6.69644e+06,15.3669,15.3669,15.3669,15.3669,0,0,0,0
11/24/2009 04:00,11,24,2,4,0,-7,92,0,0,2.79358e+07,6.69644e+06,15.3669,15.3669,15.3669,15.3669,0,0,0,0
11/24/2009 05:00,11,24,2,5,0,-6,92,0,0,2.79358e+07,6.69644e+06,15.3669,15.3669,15.3669,15.3669,0,0,0,0
11/24/2009 06:00,11,24,2,6,0,-6,84,5.35596e+07,0,9.09937e+07,6.69644e+06,12.5579,12.5579,15.1546,12.5579,3.07841,0,1.19604e+08,0
11/24/2009 07:00,11,24,2,7,0,-5,71,2.65433e+07,0,6.52495e+07,6.69644e+06,12.4364,12.4364,15.3675,12.4364,1.51397,0,6.69066e+07,0
11/24/2009 08:00,11,24,2,8,0,-4,71,2.65449e+07,0,8.16706e+07,6.69644e+06,12.4453,12.4453,15.3675,12.4453,1.5111,0,6.65782e+07,0
11/24/2009 09:00,11,24,2,9,0,-2,65,9.18829e+06,0,9.80083e+07,6.69644e+06,12.5199,12.5199,15.3675,12.5199,0.451427,0,1.93812e+07,0
11/24/2009 10:00,11,24,2,10,0,0,66,5.42854e+06,3.1398e+06,1.88081e+08,6.69644e+06,13.7469,13.7469,15.3675,13.7469,0.447476,0,1.04145e+07,0
11/24/2009 11:00,11,24,2,11,0,3,45,4.0456e+06,1.2477e+07,1.97888e+08,6.69644e+06,16.8456,16.8456,16.8456,15.3675,0,0.973288,0,2.56951e+07
11/24/2009 12:00,11,24,2,12,0,4,42,3.43891e+06,2.51139e+07,2.12711e+08,6.69644e+06,19.113,19.113,19.113,15.3675,0,1.83295,0,1.0346e+08
11/24/2009 13:00,11,24,2,13,0,5,33,2.38875e+07,2.84358e+07,2.19209e+08,6.69644e+06,17.1591,17.1591,17.1591,15.3675,0,3.35498,0,9.03359e+07
11/24/2009 14:00,11,24,2,14,0,6,30,2.32176e+07,2.08672e+07,2.08905e+08,6.69644e+06,16.3934,16.3934,16.3934,15.3675,0,2.73018,0,4.21871e+07
11/24/2009 15:00,11,24,2,15,0,6,28,2.33897e+07,2.08298e+07,2.28992e+08,6.69644e+06,16.2899,16.2899,16.2899,15.3675,0,2.7369,0,3.80241e+07
11/24/2009 16:00,11,24,2,16,0,6,30,2.35852e+07,2.11223e+07,2.29516e+08,6.69644e+06,16.3007,16.3007,16.3007,15.3675,0,2.76931,0,3.89243e+07
11/24/2009 17:00,11,24,2,17,0,5,33,2.53174e+07,1.8564e+07,2.38004e+08,6.69644e+06,15.9714,15.9714,15.9714,15.3675,0,2.69366,0,2.45012e+07
11/24/2009 18:00,11,24,2,18,0,5,33,2.54635e+07,1.40456e+07,2.49698e+08,6.69644e+06,15.4592,15.4592,15.4592,15.3675,0,2.37724,0,3.28132e+06
11/24/2009 19:00,11,24,2,19,0,3,41,5.37317e+06,8.52111e+06,1.54706e+08,6.69644e+06,16.5378,16.5378,16.5378,15.3675,0,0.73824,0,1.30121e+07
11/24/2009 20:00,11,24,2,20,0,4,38,5.22087e+06,2.32115e+06,1.38354e+08,6.69644e+06,16.4007,16.4007,16.4007,15.3675,0,0.294014,0,4.56041e+06
11/24/2009 21:00,11,24,2,21,0,2,48,0,540135,1.30884e+08,6.69644e+06,15.9117,15.9117,15.9117,15.3675,0,0.0275938,0,226266
11/24/2009 22:00,11,24,2,22,0,-1,60,0,0,5.8888e+07,6.69644e+06,16.0398,16.0398,16.0398,16.0398,0,0,0,0
11/24/2009 23:00,11,24,2,23,0,0,55,0,0,3.40165e+07,6.69644e+06,16.0398,16.0398,16.0398,16.0398,0,0,0,0
11/25/2009 00:00,11,25,3,0,0,-1,60,0,0,3.40165e+07,6.69644e+06,16.0398,16.0398,16.0398,16.0398,0,0,0,0
11/25/2009 01:00,11,25,3,1,0,1,51,0,0,2.57744e+07,6.69644e+06,16.0398,16.0398,16.0398,16.0398,0,0,0,0
11/25/2009 02:00,11,25,3,2,0,0,60,0,0,2.57744e+07,6.69644e+06,16.0398,16.0398,16.0398,16.0398,0,0,0,0
11/25/2009 03:00,11,25,3,3,0,2,52,0,0,2.57744e+07,6.69644e+06,16.0398,16.0398,16.0398,16.0398,0,0,0,0
11/25/2009 04:00,11,25,3,4,0,4,45,0,0,2.57744e+07,6.69644e+06,16.0398,16.0398,16.0398,16.0398,0,0,0,0
11/25/2009 05:00,11,25,3,5,0,5,42,0,0,2.57744e+07,6.69644e+06,16.0398,16.0398,16.0398,16.0398,0,0,0,0
11/25/2009 06:00,11,25,3,6,0,3,53,3.17572e+07,0,6.34736e+07,6.69644e+06,12.8821,12.8821,15.104,12.8821,1.93075,0,6.18912e+07,0
11/25/2009 07:00,11,25,3,7,0,3,58,1.9268e+07,0,5.42367e+07,6.69644e+06,12.5311,12.5311,15.3675,12.5311,1.00941,0,4.31673e+07,0
11/25/2009 08:00,11,25,3,8,0,4,54,1.9601e+07,0,5.23153e+07,6.69644e+06,12.5263,12.5263,15.3675,12.5263,1.02882,0,4.40711e+07,0
11/25/2009 09:00,11,25,3,9,0,6,51,6.66081e+06,0,7.5377e+07,6.69644e+06,12.5614,12.5614,15.3675,12.5614,0.294369,0,1.24537e+07,0
11/25/2009 10:00,11,25,3,10,0,10,39,2.89555e+06,4.70933e+06,1.36465e+08,6.69644e+06,14.5116,14.5116,15.4813,14.3979,0.263533,0.141848,5.36319e+06,728896
11/25/2009 11:00,11,25,3,11,0,12,34,1.7356e+06,1.90392e+07,2.03482e+08,6.69644e+06,18.3263,18.3263,18.3263,15.3675,0,1.31635,0,6.50377e+07
11/25/2009 12:00,11,25,3,12,0,13,25,0,3.33541e+07,2.19326e+08,6.69644e+06,19.8084,19.8084,19.8084,15.3675,0,2.33815,0,1.563e+08
11/25/2009 13:00,11,25,3,13,0,14,25,9.86734e+06,3.83184e+07,2.36136e+08,6.69644e+06,18.8814,18.8814,18.8814,15.3675,0,3.22664,0,1.70714e+08
11/25/2009 14:00,11,25,3,14,0,14,23,9.7807e+06,4.3417e+07,2.42209e+08,6.69644e+06,18.8469,18.8469,18.8469,15.3675,0,3.57675,0,1.87355e+08
11/25/2009 15:00,11,25,3,15,0,14,23,1.00085e+07,4.23511e+07,2.4104e+08,6.69644e+06,18.8175,18.8175,18.8175,15.3675,0,3.49677,0,1.8162e+08
11/25/2009 16:00,11,25,3,16,0,12,26,1.34359e+07,3.67707e+07,2.37742e+08,6.69644e+06,18.3303,18.3303,18.3303,15.3675,0,3.27112,0,1.4592e+08
11/25/2009 17:00,11,25,3,17,0,8,41,2.01126e+07,2.91389e+07,2.45247e+08,6.69644e+06,17.3428,17.3428,17.3428,15.3675,0,3.11277,0,9.25903e+07
11/25/2009 18:00,11,25,3,18,0,6,51,2.35428e+07,1.99575e+07,2.54869e+08,6.69644e+06,16.3394,16.3394,16.3394,15.3675,0,2.68275,0,3.92704e+07
11/25/2009 19:00,11,25,3,19,0,9,32,3.80603e+06,7.35755e+06,1.42934e+08,6.69644e+06,17.0046,17.0046,17.0046,15.3675,0,0.55279,0,1.3646e+07
11/25/2009 20:00,11,25,3,20,0,5,50,4.87591e+06,624385,9.43608e+07,6.69644e+06,16.6322,16.6322,16.6322,15.3675,0,0.23655,0,4.50515e+06
11/25/2009 21:00,11,25,3,21,0,4,54,0,260878,8.87271e+07,6.69644e+06,15.9145,15.9145,15.9145,15.3675,0,0.00813178,0,67008
11/25/2009 22:00,11,25,3,22,0,4,49,0,0,4.66297e+07,6.69644e+06,15.952,15.952,15.952,15.952,0,0,0,0
11/25/2009 23:00,11,25,3,23,0,3,58,0,0,3.18552e+07,6.69644e+06,15.952,15.952,15.952,15.952,0,0,0,0
11/26/2009 00:00,11,26,4,0,0,1,61,0,0,3.18552e+07,6.69644e+06,15.952,15.952,15.952,15.952,0,0,0,0
11/26/2009 01:00,11,26,4,1,0,-2,71,0,0,2.57744e+07,6.69644e+06,15.952,15.952,15.952,15.952,0,0,0,0
11/26/2009 02:00,11,26,4,2,0,1,61,0,0,2.57744e+07,6.69644e+06,15.952,15.952,15.952,15.952,0,0,0,0
11/26/2009 03:00,11,26,4,3,0,0,66,0,0,2.57744e+07,6.69644e+06,15.952,15.952,15.952,15.952,0,0,0,0
11/26/2009 04:00,11,26,4,4,0,0,66,0,0,2.57744e+07,6.69644e+06,15.952,15.952,15.952,15.952,0,0,0,0
11/26/2009 05:00,11,26,4,5,0,4,54,0,0,2.57744e+07,6.69644e+06,15.952,15.952,15.952,15.952,0,0,0,0
11/26/2009 06:00,11,26,4,6,0,1,72,0,0,2.57744e+07,6.69644e+06,15.952,15.952,15.952,15.952,0,0,0,0
11/26/2009 07:00,11,26,4,7,0,1,72,0,0,3.18552e+07,6.69644e+06,15.952,15.952,15.952,15.952,0,0,0,0
11/26/2009 08:00,11,26,4,8,0,1,67,3.09854e+07,0,5.1573e+07,6.69644e+06,12.8319,12.8319,15.1248,12.8319,1.89144,0,6.13198e+07,0
11/26/2009 09:00,11,26,4,9,0,2,73,1.77215e+07,0,3.43118e+07,6.69644e+06,12.5422,12.5422,15.3675,12.5422,0.919339,0,3.91682e+07,0
11/26/2009 10:00,11,26,4,10,0,2,80,7.63897e+06,701405,3.7679e+07,6.69644e+06,12.7773,12.7773,15.3675,12.7773,0.395337,0,1.53926e+07,0
11/26/2009 11:00,11,26,4,11,0,2,93,4.39209e+06,4.87715e+06,9.86541e+07,6.69644e+06,14.7651,14.7651,15.4814,14.6513,0.376027,0.130424,5.07265e+06,894532
11/26/2009 12:00,11,26,4,12,0,4,81,3.56463e+06,7.63279e+06,1.01252e+08,6.69644e+06,17.2111,17.2111,17.2111,15.3675,0,0.664643,0,1.84781e+07
11/26/2009 13:00,11,26,4,13,0,4,75,2.51496e+07,1.50686e+07,1.73515e+08,6.69644e+06,15.9697,15.9697,15.9697,15.3675,0,2.49498,0,2.20805e+07
11/26/2009 14:00,11,26,4,14,0,6,70,2.21947e+07,1.8619e+07,1.745e+08,6.69644e+06,16.0405,16.0405,16.0405,15.3675,0,2.53274,0,2.64946e+07
11/26/2009 15:00,11,26,4,15,0,4,69,2.56583e+07,1.51126e+07,1.73842e+08,6.69644e+06,15.648,15.648,15.648,15.3675,0,2.48215,0,1.04874e+07
11/26/2009 16:00,11,26,4,16,0,2,80,2.90498e+07,1.22072e+07,1.73924e+08,6.69644e+06,14.9708,14.9708,15.3675,14.9708,2.4851,0,1.48531e+07,0
11/26/2009 17:00,11,26,4,17,0,2,73,2.95275e+07,7.79001e+06,1.75448e+08,6.69644e+06,14.2678,14.2678,15.3675,14.2678,2.19653,0,3.64024e+07,0
11/26/2009 18:00,11,26,4,18,0,2,31,3.00379e+07,548515,1.42687e+08,6.69644e+06,13.0981,13.0981,15.3675,13.0981,1.81104,0,6.19688e+07,0
11/26/2009 19:00,11,26,4,19,0,2,28,5.83677e+06,0,7.37509e+07,6.69644e+06,12.7787,12.7787,15.3675,12.7787,0.254972,0,9.95133e+06,0
11/26/2009 20:00,11,26,4,20,0,2,28,3.15966e+06,0,3.51901e+07,6.69644e+06,12.7059,12.7059,15.2223,12.7059,0.117538,0,4.71963e+06,0
11/26/2009 21:00,11,26,4,21,0,-3,84,0,0,3.18552e+07,6.69644e+06,12.6584,12.6584,12.6584,12.6584,0,0,0,0
11/26/2009 22:00,11,26,4,22,0,-4,84,0,0,3.18552e+07,6.69644e+06,12.6584,12.6584,12.6584,12.6584,0,0,0,0
11/26/2009 23:00,11,26,4,23,0,-4,77,0,0,3.18552e+07,6.69644e+06,12.6584,12.6584,12.6584,12.6584,0,0,0,0
11/27/2009 00:00,11,27,5,0,0,-6,92,0,0,3.18552e+07,6.69644e+06,12.6584,12.6584,12.6584,12.6584,0,0,0,0
11/27/2009 01:00,11,27,5,1,0,-6,84,0,0,2.79358e+07,6.69644e+06,12.6584,12.6584,12.6584,12.6584,0,0,0,0
11/27/2009 02:00,11,27,5,2,0,-6,84,0,0,2.79358e+07,6.69644e+06,12.6584,12.6584,12.6584,12.6584,0,0,0,0
11/27/2009 03:00,11,27,5,3,0,-6,84,0,0,2.79358e+07,6.69644e+06,12.6584,12.6584,12.6584,12.6584,0,0,0,0
11/27/2009 04:00,11,27,5,4,0,-8,84,0,0,2.79358e+07,6.69644e+06,12.6584,12.6584,12.6584,12.6584,0,0,0,0
11/27/2009 05:00,11,27,5,5,0,-7,84,0,0,2.79358e+07,6.69644e+06,12.6584,12.6584,12.6584,12.6584,0,0,0,0
11/27/2009 06:00,11,27,5,6,0,-8,77,7.34244e+07,0,1.12702e+08,6.69644e+06,12.3776,12.3776,15.3675,12.3776,3.69068,0,1.65603e+08,0
11/27/2009 07:00,11,27,5,7,0,-6,84,3.51376e+07,0,7.56304e+07,6.69644e+06,12.418,12.418,15.3675,12.418,2.10005,0,9.33908e+07,0
11/27/2009 08:00,11,27,5,8,0,-6,77,3.65386e+07,0,9.37539e+07,6.69644e+06,12.4191,12.4191,15.3675,12.4191,2.19636,0,9.76364e+07,0
11/27/2009 09:00,11,27,5,9,0,-3,71,1.32329e+07,0,1.02556e+08,6.69644e+06,12.5023,12.5023,15.3675,12.5023,0.630493,0,2.72363e+07,0
11/27/2009 10:00,11,27,5,10,0,-1,66,5.70159e+06,2.54194e+06,1.87624e+08,6.69644e+06,13.4806,13.4806,15.3675,13.4806,0.420229,0,1.15806e+07,0
11/27/2009 11:00,11,27,5,11,0,0,60,4.90416e+06,5.62998e+06,1.70662e+08,6.69644e+06,15.6797,15.6797,15.8305,15.2168,0.131998,0.462948,1.19947e+06,4.18978e+06
11/27/2009 12:00,11,27,5,12,0,0,55,5.36178e+06,7.20533e+06,1.72834e+08,6.69644e+06,16.6802,16.6802,16.6802,15.3675,0,0.684052,0,1.43992e+07
11/27/2009 13:00,11,27,5,13,0,2,52,2.93714e+07,1.33492e+07,2.06463e+08,6.69644e+06,15.3694,15.3694,15.543,15.1939,1.29036,1.29432,6.75063e+06,6.84219e+06
11/27/2009 14:00,11,27,5,14,0,1,51,3.07308e+07,1.69792e+07,2.1243e+08,6.69644e+06,15.3034,15.3034,15.3675,15.3034,2.93569,0,2.83712e+06,0
11/27/2009 15:00,11,27,5,15,0,1,51,3.12992e+07,1.36026e+07,2.28734e+08,6.69644e+06,15.0023,15.0023,15.3675,15.0023,2.72284,0,1.49822e+07,0
11/27/2009 16:00,11,27,5,16,0,-1,66,3.45079e+07,1.53324e+07,2.34366e+08,6.69644e+06,14.9795,14.9795,15.3675,14.9795,3.0561,0,1.78674e+07,0
11/27/2009 17:00,11,27,5,17,0,-2,71,3.61664e+07,1.2951e+07,2.43006e+08,6.69644e+06,14.6769,14.6769,15.3675,14.6769,2.99437,0,3.11609e+07,0
11/27/2009 18:00,11,27,5,18,0,-2,65,3.62745e+07,9.19075e+06,2.55649e+08,6.69644e+06,14.204,14.204,15.3675,14.204,2.74205,0,4.80799e+07,0
11/27/2009 19:00,11,27,5,19,0,-2,65,6.69581e+06,3.59421e+06,1.50149e+08,6.69644e+06,14.514,14.514,15.3675,14.514,0.472413,0,6.07039e+06,0
11/27/2009 20:00,11,27,5,20,0,-3,84,6.99723e+06,0,1.37737e+08,6.69644e+06,14.1335,14.1335,15.3675,14.1335,0.332484,0,6.18305e+06,0
11/27/2009 21:00,11,27,5,21,0,-3.1,82,1.57948e+06,0,1.31829e+08,6.69644e+06,13.6274,13.6274,15.3675,13.6274,0.00356246,0,93434.8,0
11/27/2009 22:00,11,27,5,22,0,-3,77,0,0,5.8888e+07,6.69644e+06,13.6234,13.6234,13.6234,13.6234,0,0,0,0
11/27/2009 23:00,11,27,5,23,0,-3,77,0,0,3.40165e+07,6.69644e+06,13.6234,13.6234,13.6234,13.6234,0,0,0,0
11/28/2009 00:00,11,28,6,0,0,-3,77,0,0,3.40165e+07,6.69644e+06,13.6234,13.6234,13.6234,13.6234,0,0,0,0
11/28/2009 01:00,11,28,6,1,0,-3,77,0,0,2.79358e+07,6.69644e+06,13.6234,13.6234,13.6234,13.6234,0,0,0,0
11/28/2009 02:00,11,28,6,2,0,-3,92,0,0,2.79358e+07,6.69644e+06,13.6234,13.6234,13.6234,13.6234,0,0,0,0
11/28/2009 03:00,11,28,6,3,0,-3,92,0,0,2.79358e+07,6.69644e+06,13.6234,13.6234,13.6234,13.6234,0,0,0,0
11/28/2009 04:00,11,28,6,4,0,-4,100,0,0,2.79358e+07,6.69644e+06,13.6234,13.6234,13.6234,13.6234,0,0,0,0
11/28/2009 05:00,11,28,6,5,0,-4,84,0,0,2.79358e+07,6.69644e+06,13.6234,13.6234,13.6234,13.6234,0,0,0,0
11/28/2009 06:00,11,28,6,6,0,-4,92,4.85918e+07,0,8.52278e+07,6.69644e+06,12.4876,12.4876,15.1259,12.4876,2.82412,0,1.1845e+08,0
11/28/2009 07:00,11,28,6,7,0,-4,92,2.78896e+07,0,6.68654e+07,6.69644e+06,12.4495,12.4495,15.3675,12.4495,1.60115,0,7.04433e+07,0
11/28/2009 08:00,11,28,6,8,0,-4,84,2.75238e+07,0,8.28554e+07,6.69644e+06,12.4501,12.4501,15.3675,12.4501,1.57727,0,6.93792e+07,0
11/28/2009 09:00,11,28,6,9,0,-4,84,1.78177e+07,0,1.10905e+08,6.69644e+06,12.5188,12.5188,15.3675,12.5188,0.907685,0,3.89849e+07,0
11/28/2009 10:00,11,28,6,10,0,-4,84,9.30185e+06,0,1.68567e+08,6.69644e+06,12.587,12.587,15.3675,12.587,0.449422,0,1.88398e+07,0
11/28/2009 11:00,11,28,6,11,0,-4,84,6.64061e+06,1.32548e+06,1.67165e+08,6.69644e+06,13.0914,13.0914,15.3675,13.0914,0.396351,0,1.3467e+07,0
11/28/2009 12:00,11,28,6,12,0,-6,92,6.44405e+06,8.32946e+06,1.75454e+08,6.69644e+06,15.3829,15.3829,15.8969,14.8536,0.324676,0.508753,4.69138e+06,7.56069e+06
11/28/2009 13:00,11,28,6,13,0,-6,84,4.19378e+07,7.30548e+06,2.12814e+08,6.69644e+06,14.0825,14.0825,15.3675,14.0825,2.98304,0,5.83634e+07,0
11/28/2009 14:00,11,28,6,14,0,-7,92,4.40369e+07,7.57166e+06,2.38633e+08,6.69644e+06,13.734,13.734,15.3675,13.734,3.14417,0,7.74184e+07,0
11/28/2009 15:00,11,28,6,15,0,-7,84,4.36818e+07,1.33031e+07,2.42035e+08,6.69644e+06,14.3037,14.3037,15.3675,14.3037,3.52278,0,5.63852e+07,0
11/28/2009 16:00,11,28,6,16,0,-8,92,4.56527e+07,1.20721e+07,2.52373e+08,6.69644e+06,14.2318,14.2318,15.3675,14.2318,3.57187,0,6.113e+07,0
11/28/2009 17:00,11,28,6,17,0,-8,92,4.59091e+07,9.06849e+06,2.48993e+08,6.69644e+06,13.8879,13.8879,15.3675,13.8879,3.37524,0,7.52677e+07,0
11/28/2009 18:00,11,28,6,18,0,-8,84,4.61172e+07,5.27545e+06,2.61692e+08,6.69644e+06,13.3902,13.3902,15.3675,13.3902,3.12232,0,9.30613e+07,0
11/28/2009 19:00,11,28,6,19,0,-8,84,8.34867e+06,0,1.47858e+08,6.69644e+06,13.0889,13.0889,15.3675,13.0889,0.415431,0,1.42694e+07,0
11/28/2009 20:00,11,28,6,20,0,-8,84,8.55446e+06,0,1.39445e+08,6.69644e+06,12.8301,12.8301,15.3675,12.8301,0.425611,0,1.62847e+07,0
11/28/2009 21:00,11,28,6,21,0,-9,92,2.52146e+06,0,1.32899e+08,6.69644e+06,12.7552,12.7552,15.3675,12.7552,0.0451196,0,1.77999e+06,0
11/28/2009 22:00,11,28,6,22,0,-9,84,0,0,5.8888e+07,6.69644e+06,12.7357,12.7357,12.7357,12.7357,0,0,0,0
11/28/2009 23:00,11,28,6,23,0,-9,84,0,0,3.40165e+07,6.69644e+06,12.7357,12.7357,12.7357,12.7357,0,0,0,0
11/29/2009 00:00,11,29,0,0,0,-9,84,0,0,3.40165e+07,6.69644e+06,12.7357,12.7357,12.7357,12.7357,0,0,0,0
11/29/2009 01:00,11,29,0,1,0,-9,84,0,0,2.79358e+07,6.69644e+06,12.7357,12.7357,12.7357,12.7357,0,0,0,0
11/29/2009 02:00,11,29,0,2,0,-9,84,0,0,2.79358e+07,6.69644e+06,12.7357,12.7357,12.7357,12.7357,0,0,0,0
11/29/2009 03:00,11,29,0,3,0,-9,84,0,0,2.79358e+07,6.69644e+06,12.7357,12.7357,12.7357,12.7357,0,0,0,0
11/29/2009 04:00,11,29,0,4,0,-10,91,0,0,2.79358e+07,6.69644e+06,12.7357,12.7357,12.7357,12.7357,0,0,0,0
11/29/2009 05:00,11,29,0,5,0,-10,91,1.50248e+06,0,2.94464e+07,6.69644e+06,12.7334,12.7334,15.3675,12.7334,0.0054694,0,217211,0
11/29/2009 06:00,11,29,0,6,0,-10,84,9.60239e+07,0,1.38919e+08,6.69644e+06,12.3729,12.3729,15.3675,12.3729,4.83906,0,2.17686e+08,0
11/29/2009 07:00,11,29,0,7,0,-11,91,4.45908e+07,0,8.73019e+07,6.69644e+06,12.3811,12.3811,15.3675,12.3811,2.79477,0,1.25844e+08,0
11/29/2009 08:00,11,29,0,8,0,-10,91,4.39177e+07,0,1.02865e+08,6.69644e+06,12.3837,12.3837,15.3675,12.3837,2.73812,0,1.23183e+08,0
11/29/2009 09:00,11,29,0,9,0,-9,84,1.94785e+07,0,1.09834e+08,6.69644e+06,12.4753,12.4753,15.3675,12.4753,1.03146,0,4.49764e+07,0
11/29/2009 10:00,11,29,0,10,0,-9,84,9.56036e+06,1.19249e+06,1.90253e+08,6.69644e+06,12.9318,12.9318,15.3675,12.9318,0.549394,0,2.0055e+07,0
11/29/2009 11:00,11,29,0,11,0,-8,77,7.04089e+06,4.60589e+06,1.9169e+08,6.69644e+06,14.5874,14.5874,15.3675,14.5874,0.65337,0,7.30128e+06,0
11/29/2009 12:00,11,29,0,12,0,-8,70,6.83438e+06,1.04298e+07,1.78461e+08,6.69644e+06,16.4596,16.4596,16.4596,15.3675,0,0.999285,0,1.78428e+07
11/29/2009 13:00,11,29,0,13,0,-8,64,4.60455e+07,6.64632e+06,2.39743e+08,6.69644e+06,13.9785,13.9785,15.3675,13.9785,3.21623,0,6.8083e+07,0
11/29/2009 14:00,11,29,0,14,0,-7,59,4.42027e+07,1.1505e+07,2.20474e+08,6.69644e+06,14.0942,14.0942,15.3675,14.0942,3.42974,0,6.57426e+07,0
11/29/2009 15:00,11,29,0,15,0,-8,64,4.61392e+07,7.63159e+06,2.17813e+08,6.69644e+06,13.7158,13.7158,15.3675,13.7158,3.29031,0,8.19111e+07,0
11/29/2009 16:00,11,29,0,16,0,-9,64,4.79368e+07,9.07554e+06,2.47994e+08,6.69644e+06,13.7756,13.7756,15.3675,13.7756,3.51339,0,8.42977e+07,0
11/29/2009 17:00,11,29,0,17,0,-11,76,5.12202e+07,6.68755e+06,2.51953e+08,6.69644e+06,13.4773,13.4773,15.3675,13.4773,3.56842,0,1.01671e+08,0
11/29/2009 18:00,11,29,0,18,0,-13,76,5.45892e+07,1.84836e+06,2.6687e+08,6.69644e+06,12.8393,12.8393,15.3675,12.8393,3.4619,0,1.31951e+08,0
11/29/2009 19:00,11,29,0,19,0,-13,76,9.75595e+06,0,1.49394e+08,6.69644e+06,12.7246,12.7246,15.3675,12.7246,0.502136,0,2.00073e+07,0
11/29/2009 20:00,11,29,0,20,0,-14,76,1.26605e+07,0,1.4412e+08,6.69644e+06,12.6669,12.6669,15.3675,12.6669,0.660026,0,2.68841e+07,0
11/29/2009 21:00,11,29,0,21,0,-14,76,6.03603e+06,0,1.37084e+08,6.69644e+06,12.5875,12.5875,15.3675,12.5875,0.263091,0,1.10272e+07,0
11/29/2009 22:00,11,29,0,22,0,-15,83,0,0,5.8888e+07,6.69644e+06,12.5455,12.5455,12.5455,12.5455,0,0,0,0
11/29/2009 23:00,11,29,0,23,0,-12,63,0,0,3.40165e+07,6.69644e+06,12.5455,12.5455,12.5455,12.5455,0,0,0,0
11/30/2009 00:00,11,30,1,0,0,-12,57,0,0,3.40165e+07,6.69644e+06,12.5455,12.5455,12.5455,12.5455,0,0,0,0
11/30/2009 01:00,11,30,1,1,0,-12,57,0,0,2.79358e+07,6.69644e+06,12.5455,12.5455,12.5455,12.5455,0,0,0,0
11/30/2009 02:00,11,30,1,2,0,-12,52,739277,0,2.86779e+07,6.69644e+06,12.5453,12.5453,13.9565,12.5453,0.0019328,0,82247.6,0
11/30/2009 03:00,11,30,1,3,0,-12,48,1.50472e+06,0,2.94489e+07,6.69644e+06,12.5434,12.5434,15.3675,12.5434,0.00561181,0,238944,0
11/30/2009 04:00,11,30,1,4,0,-12,52,1.99998e+06,0,3.00231e+07,6.69644e+06,12.533,12.533,15.3675,12.533,0.0310255,0,1.32707e+06,0
11/30/2009 05:00,11,30,1,5,0,-11,48,2.08086e+06,0,3.01247e+07,6.69644e+06,12.5038,12.5038,15.3675,12.5038,0.0365589,0,1.57846e+06,0
11/30/2009 06:00,11,30,1,6,0,-11,48,1.11461e+08,0,1.57213e+08,6.69644e+06,12.347,12.347,15.3675,12.347,5.76365,0,2.62578e+08,0
11/30/2009 07:00,11,30,1,7,0,-10,44,5.37056e+07,0,9.83866e+07,6.69644e+06,12.3845,12.3845,15.3675,12.3845,3.43586,0,1.54534e+08,0
11/30/2009 08:00,11,30,1,8,0,-9,44,5.15549e+07,0,1.12125e+08,6.69644e+06,12.3896,12.3896,15.3675,12.3896,3.26967,0,1.46808e+08,0
11/30/2009 09:00,11,30,1,9,0,-6,41,2.40747e+07,0,1.15415e+08,6.69644e+06,12.4671,12.4671,15.3675,12.4671,1.33416,0,5.8344e+07,0
11/30/2009 10:00,11,30,1,10,0,-3,38,9.19592e+06,955036,1.89663e+08,6.69644e+06,12.8354,12.8354,15.3675,12.8354,0.51263,0,1.94888e+07,0
11/30/2009 11:00,11,30,1,11,0,-1,39,6.11697e+06,4.62204e+06,1.90719e+08,6.69644e+06,14.5911,14.5911,15.3943,14.5643,0.430154,0.148946,6.55648e+06,240424
11/30/2009 12:00,11,30,1,12,0,0,39,4.60971e+06,1.26413e+07,1.98783e+08,6.69644e+06,17.1247,17.1247,17.1247,15.3675,0,1.0288,0,2.96124e+07
11/30/2009 13:00,11,30,1,13,0,1,40,3.0228e+07,2.02111e+07,2.36016e+08,6.69644e+06,16.0177,16.0177,16.0177,15.3675,0,3.15889,0,3.04008e+07
11/30/2009 14:00,11,30,1,14,0,2,40,2.86459e+07,2.31412e+07,2.37867e+08,6.69644e+06,16.0589,16.0589,16.0589,15.3675,0,3.26811,0,3.40509e+07
11/30/2009 15:00,11,30,1,15,0,3,41,2.72146e+07,2.36693e+07,2.3688e+08,6.69644e+06,16.218,16.218,16.218,15.3675,0,3.20644,0,4.10759e+07
11/30/2009 16:00,11,30,1,16,0,4,32,2.59542e+07,2.2931e+07,2.34478e+08,6.69644e+06,16.2659,16.2659,16.2659,15.3675,0,3.06032,0,4.14088e+07
11/30/2009 17:00,11,30,1,17,0,0,46,3.28744e+07,1.59487e+07,2.43111e+08,6.69644e+06,15.2905,15.2905,15.3675,15.2905,2.99422,0,3.47511e+06,0
11/30/2009 18:00,11,30,1,18,0,-1,46,3.48287e+07,8.68684e+06,2.53462e+08,6.69644e+06,14.2619,14.2619,15.3675,14.2619,2.6119,0,4.35287e+07,0
11/30/2009 19:00,11,30,1,19,0,-6,64,7.68011e+06,750919,1.48032e+08,6.69644e+06,13.8449,13.8449,15.3675,13.8449,0.416996,0,9.56895e+06,0
11/30/2009 20:00,11,30,1,20,0,-4,50,7.30396e+06,0,1.38072e+08,6.69644e+06,13.3398,13.3398,15.3675,13.3398,0.351281,0,1.07368e+07,0
11/30/2009 21:00,11,30,1,21,0,-5,54,2.21116e+06,0,1.32544e+08,6.69644e+06,13.0893,13.0893,15.3675,13.0893,0.0330901,0,1.14092e+06,0
11/30/2009 22:00,11,30,1,22,0,-5.2,54,0,0,5.8888e+07,6.69644e+06,13.0589,13.0589,13.0589,13.0589,0,0,0,0
11/30/2009 23:00,11,30,1,23,0,-5.5,54,0,0,3.40165e+07,6.69644e+06,13.0589,13.0589,13.0589,13.0589,0,0,0,0
12/01/2009 00:00,12,1,2,0,0,-5.8,54,0,0,3.40165e+07,6.69644e+06,13.0589,13.0589,13.0589,13.0589,0,0,0,0
12/01/2009 01:00,12,1,2,1,0,-6,34,0,0,2.79358e+07,6.69644e+06,13.0589,13.0589,13.0589,13.0589,0,0,0,0
12/01/2009 02:00,12,1,2,2,0,-6.3,34,0,0,2.79358e+07,6.69644e+06,13.0589,13.0589,13.0589,13.0589,0,0,0,0
12/01/2009 03:00,12,1,2,3,0,-6.6,42,0,0,2.79358e+07,6.69644e+06,13.0589,13.0589,13.0589,13.0589,0,0,0,0
12/01/2009 04:00,12,1,2,4,0,-7,49,0,0,2.79358e+07,6.69644e+06,13.0589,13.0589,13.0589,13.0589,0,0,0,0
12/01/2009 05:00,12,1,2,5,0,-4,41,0,0,2.79358e+07,6.69644e+06,13.0589,13.0589,13.0589,13.0589,0,0,0,0
12/01/2009 06:00,12,1,2,6,0,-2.1,39,7.97563e+07,0,1.19817e+08,6.69644e+06,12.4604,12.4604,15.3675,12.4604,3.95199,0,1.71382e+08,0
12/01/2009 07:00,12,1,2,7,0,0,36,3.37483e+07,0,7.38622e+07,6.69644e+06,12.4848,12.4848,15.3675,12.4848,1.97975,0,8.60449e+07,0
12/01/2009 08:00,12,1,2,8,0,1,36,3.01445e+07,0,8.44287e+07,6.69644e+06,12.4919,12.4919,15.3675,12.4919,1.73284,0,7.51286e+07,0
12/01/2009 09:00,12,1,2,9,0,5,30,9.92974e+06,0,9.90266e+07,6.69644e+06,12.5479,12.5479,15.3675,12.5479,0.502276,0,2.13523e+07,0
12/01/2009 10:00,12,1,2,10,0,7,31,4.70205e+06,2.40235e+06,1.86377e+08,6.69644e+06,13.4771,13.4771,15.3675,13.4771,0.331277,0,9.06263e+06,0
12/01/2009 11:00,12,1,2,11,0,7,28,4.14032e+06,1.12016e+06,1.84149e+08,6.69644e+06,14.5103,14.5103,15.3675,14.5103,0.227505,0,2.93384e+06,0
12/01/2009 12:00,12,1,2,12,0,7,31,3.97707e+06,7.42798e+06,1.51565e+08,6.69644e+06,15.8788,15.8788,16.0673,15.179,0.10728,0.49507,914206,7.71229e+06
12/01/2009 13:00,12,1,2,13,0,11,24,1.59447e+07,1.30896e+07,1.91384e+08,6.69644e+06,16.3692,16.3692,16.3692,15.3675,0,1.70737,0,2.55251e+07
12/01/2009 14:00,12,1,2,14,0,12,20,1.43753e+07,1.52377e+07,1.92293e+08,6.69644e+06,16.5883,16.5883,16.5883,15.3675,0,1.76229,0,3.24296e+07
12/01/2009 15:00,12,1,2,15,0,12,22,1.4162e+07,2.03736e+07,2.18345e+08,6.69644e+06,17.1546,17.1546,17.1546,15.3675,0,2.1204,0,5.70658e+07
12/01/2009 16:00,12,1,2,16,0,10,28,1.71075e+07,2.32068e+07,2.25042e+08,6.69644e+06,17.168,17.168,17.168,15.3675,0,2.51123,0,6.80906e+07
12/01/2009 17:00,12,1,2,17,0,7,34,2.20747e+07,1.80115e+07,2.3377e+08,6.69644e+06,16.3183,16.3183,16.3183,15.3675,0,2.44498,0,3.50135e+07
12/01/2009 18:00,12,1,2,18,0,6.3,34,2.33501e+07,1.26687e+07,2.45695e+08,6.69644e+06,15.5001,15.5001,15.5001,15.3675,0,2.14249,0,4.27948e+06
12/01/2009 19:00,12,1,2,19,0,6,33,4.68558e+06,6.54996e+06,1.51551e+08,6.69644e+06,16.2656,16.2656,16.2656,15.3675,0,0.556546,0,7.55325e+06
12/01/2009 20:00,12,1,2,20,0,6,33,4.76843e+06,444983,1.35826e+08,6.69644e+06,16.1006,16.1006,16.1006,15.3675,0,0.217421,0,2.40033e+06
12/01/2009 21:00,12,1,2,21,0,4.4,37,0,246390,1.30516e+08,6.69644e+06,15.4872,15.4872,15.4872,15.3675,0,0.00712461,0,12845.8
12/01/2009 22:00,12,1,2,22,0,3,41,0,0,5.8888e+07,6.69644e+06,15.5237,15.5237,15.5237,15.5237,0,0,0,0
12/01/2009 23:00,12,1,2,23,0,1,51,0,0,3.40165e+07,6.69644e+06,15.5237,15.5237,15.5237,15.5237,0,0,0,0
12/02/2009 00:00,12,2,3,0,0,2,40,0,0,3.40165e+07,6.69644e+06,15.5237,15.5237,15.5237,15.5237,0,0,0,0
12/02/2009 01:00,12,2,3,1,0,3,37,0,0,2.57744e+07,6.69644e+06,15.5237,15.5237,15.5237,15.5237,0,0,0,0
12/02/2009 02:00,12,2,3,2,0,1,43,0,0,2.57744e+07,6.69644e+06,15.5237,15.5237,15.5237,15.5237,0,0,0,0
12/02/2009 03:00,12,2,3,3,0,-2,60,0,0,2.57744e+07,6.69644e+06,15.5237,15.5237,15.5237,15.5237,0,0,0,0
12/02/2009 04:00,12,2,3,4,0,-2,60,0,0,2.57744e+07,6.69644e+06,15.5237,15.5237,15.5237,15.5237,0,0,0,0
12/02/2009 05:00,12,2,3,5,0,1,43,0,0,2.57744e+07,6.69644e+06,15.5237,15.5237,15.5237,15.5237,0,0,0,0
12/02/2009 06:00,12,2,3,6,0,1,33,5.18176e+07,0,8.66242e+07,6.69644e+06,12.6522,12.6522,15.3675,12.6522,2.93277,0,1.09358e+08,0
12/02/2009 07:00,12,2,3,7,0,0,27,2.58451e+07,0,6.21809e+07,6.69644e+06,12.4946,12.4946,15.3675,12.4946,1.45032,0,6.28203e+07,0
12/02/2009 08:00,12,2,3,8,0,-1,24,2.87952e+07,0,6.34366e+07,6.69644e+06,12.4814,12.4814,15.3675,12.4814,1.65025,0,7.18079e+07,0
12/02/2009 09:00,12,2,3,9,0,0,22,1.40436e+07,0,8.37276e+07,6.69644e+06,12.5357,12.5357,15.3675,12.5357,0.672511,0,2.87122e+07,0
12/02/2009 10:00,12,2,3,10,0,0,27,7.01754e+06,424387,1.3564e+08,6.69644e+06,12.7002,12.7002,15.3675,12.7002,0.338461,0,1.35856e+07,0
12/02/2009 11:00,12,2,3,11,0,-1,27,5.82576e+06,1.89826e+06,1.86964e+08,6.69644e+06,13.5502,13.5502,15.3675,13.5502,0.385176,0,1.04571e+07,0
12/02/2009 12:00,12,2,3,12,0,-1,27,5.29587e+06,1.20451e+07,1.98663e+08,6.69644e+06,16.2698,16.2698,16.5142,15.1232,0.191197,0.823146,2.11192e+06,2.03692e+07
12/02/2009 13:00,12,2,3,13,0,-1,27,3.37248e+07,1.76891e+07,2.16666e+08,6.69644e+06,15.56,15.56,15.5676,15.36,1.67266,1.51899,382187,9.15309e+06
12/02/2009 14:00,12,2,3,14,0,1,21,3.05698e+07,2.10424e+07,2.37273e+08,6.69644e+06,15.7074,15.7074,15.7074,15.3675,0,3.22711,0,1.652e+07
12/02/2009 15:00,12,2,3,15,0,1,61,3.06229e+07,2.21065e+07,2.38594e+08,6.69644e+06,15.8423,15.8423,15.8423,15.3675,0,3.30364,0,2.36255e+07
12/02/2009 16:00,12,2,3,16,0,0,46,3.23318e+07,1.90088e+07,2.36581e+08,6.69644e+06,15.5171,15.5171,15.5171,15.3675,0,3.18332,0,7.17309e+06
12/02/2009 17:00,12,2,3,17,0,2,28,2.95876e+07,1.70826e+07,2.40879e+08,6.69644e+06,15.4433,15.4433,15.4433,15.3675,0,2.86283,0,3.26684e+06
12/02/2009 18:00,12,2,3,18,0,-3,42,3.77301e+07,1.08281e+07,2.59227e+08,6.69644e+06,14.4394,14.4394,15.3675,14.4394,2.94748,0,4.1223e+07,0
12/02/2009 19:00,12,2,3,19,0,-5,49,7.42514e+06,163978,1.38373e+08,6.69644e+06,13.7585,13.7585,15.3675,13.7585,0.360152,0,8.73414e+06,0
12/02/2009 20:00,12,2,3,20,0,-4,45,7.28796e+06,0,9.62473e+07,6.69644e+06,13.1477,13.1477,15.3675,13.1477,0.350296,0,1.17215e+07,0
12/02/2009 21:00,12,2,3,21,0,-6,54,2.336e+06,0,9.08696e+07,6.69644e+06,12.964,12.964,15.3675,12.964,0.0375137,0,1.36104e+06,0
12/02/2009 22:00,12,2,3,22,0,-9,53,6.45834e+06,0,5.39522e+07,6.69644e+06,12.8198,12.8198,15.3675,12.8198,0.285248,0,1.09776e+07,0
12/02/2009 23:00,12,2,3,23,0,-9,48,0,0,3.18552e+07,6.69644e+06,12.7122,12.7122,12.7122,12.7122,0,0,0,0
12/03/2009 00:00,12,3,4,0,0,-9,48,0,0,3.18552e+07,6.69644e+06,12.7122,12.7122,12.7122,12.7122,0,0,0,0
12/03/2009 01:00,12,3,4,1,0,-9,53,0,0,2.57744e+07,6.69644e+06,12.7122,12.7122,12.7122,12.7122,0,0,0,0
12/03/2009 02:00,12,3,4,2,0,-9,53,0,0,2.57744e+07,6.69644e+06,12.7122,12.7122,12.7122,12.7122,0,0,0,0
12/03/2009 03:00,12,3,4,3,0,-8,49,0,0,2.57744e+07,6.69644e+06,12.7122,12.7122,12.7122,12.7122,0,0,0,0
12/03/2009 04:00,12,3,4,4,0,-6,45,0,0,2.57744e+07,6.69644e+06,12.7122,12.7122,12.7122,12.7122,0,0,0,0
12/03/2009 05:00,12,3,4,5,0,-6,45,0,0,2.57744e+07,6.69644e+06,12.7122,12.7122,12.7122,12.7122,0,0,0,0
12/03/2009 06:00,12,3,4,6,0,-6,37,0,0,2.57744e+07,6.69644e+06,12.7122,12.7122,12.7122,12.7122,0,0,0,0
12/03/2009 07:00,12,3,4,7,0,-9,48,1.46119e+06,0,3.33204e+07,6.69644e+06,12.7113,12.7113,15.3675,12.7113,0.00268631,0,107582,0
12/03/2009 08:00,12,3,4,8,0,-6,41,9.04926e+07,0,1.19268e+08,6.69644e+06,12.4019,12.4019,15.3675,12.4019,4.62269,0,2.06123e+08,0
12/03/2009 09:00,12,3,4,9,0,0,25,3.02305e+07,0,4.91944e+07,6.69644e+06,12.4875,12.4875,15.3675,12.4875,1.73449,0,7.53156e+07,0
12/03/2009 10:00,12,3,4,10,0,3,14,2.18153e+07,0,5.34573e+07,6.69644e+06,12.5326,12.5326,15.3675,12.5326,1.18555,0,5.0673e+07,0
12/03/2009 11:00,12,3,4,11,0,5,12,8.08661e+06,1.45186e+06,9.86934e+07,6.69644e+06,13.0287,13.0287,15.3675,13.0287,0.476988,0,1.66833e+07,0
12/03/2009 12:00,12,3,4,12,0,7,10,5.63445e+06,5.67568e+06,1.01184e+08,6.69644e+06,15.0769,15.0769,15.5758,14.8687,0.281291,0.344044,4.22923e+06,2.15837e+06
12/03/2009 13:00,12,3,4,13,0,8,10,2.00701e+07,6.80193e+06,1.57853e+08,6.69644e+06,15.1433,15.1433,15.4727,15.0381,1.20496,0.398864,7.9685e+06,2.52834e+06
12/03/2009 14:00,12,3,4,14,0,9,9,1.88502e+07,2.49328e+06,1.37771e+08,6.69644e+06,13.9416,13.9416,15.3675,13.9416,1.22692,0,2.63717e+07,0
12/03/2009 15:00,12,3,4,15,0,9,10,1.92113e+07,1.30064e+06,1.36697e+08,6.69644e+06,13.3173,13.3173,15.3675,13.3173,1.1723,0,3.62293e+07,0
12/03/2009 16:00,12,3,4,16,0,8,11,2.09214e+07,971524,1.51471e+08,6.69644e+06,13.0608,13.0608,15.3675,13.0608,1.25675,0,4.37013e+07,0
12/03/2009 17:00,12,3,4,17,0,4,19,2.71639e+07,920843,1.64731e+08,6.69644e+06,12.9353,12.9353,15.3675,12.9353,1.65184,0,6.05668e+07,0
12/03/2009 18:00,12,3,4,18,0,1,21,3.35912e+07,0,1.46004e+08,6.69644e+06,12.7279,12.7279,15.3675,12.7279,1.98957,0,7.91896e+07,0
12/03/2009 19:00,12,3,4,19,0,-2,27,1.04583e+07,0,7.90635e+07,6.69644e+06,12.6579,12.6579,15.3675,12.6579,0.527144,0,2.1536e+07,0
12/03/2009 20:00,12,3,4,20,0,1,23,3.77293e+06,0,3.58634e+07,6.69644e+06,12.5974,12.5974,15.2072,12.5974,0.157799,0,6.59407e+06,0
12/03/2009 21:00,12,3,4,21,0,1,23,0,0,3.18552e+07,6.69644e+06,12.5545,12.5545,12.5545,12.5545,0,0,0,0
12/03/2009 22:00,12,3,4,22,0,-3,32,0,0,3.18552e+07,6.69644e+06,12.5545,12.5545,12.5545,12.5545,0,0,0,0
12/03/2009 23:00,12,3,4,23,0,-1,29,0,0,3.18552e+07,6.69644e+06,12.5545,12.5545,12.5545,12.5545,0,0,0,0
12/04/2009 00:00,12,4,5,0,0,-4,34,0,0,3.18552e+07,6.69644e+06,12.5545,12.5545,12.5545,12.5545,0,0,0,0
12/04/2009 01:00,12,4,5,1,0,-7,49,0,0,2.79358e+07,6.69644e+06,12.5545,12.5545,12.5545,12.5545,0,0,0,0
12/04/2009 02:00,12,4,5,2,0,-8,53,0,0,2.79358e+07,6.69644e+06,12.5545,12.5545,12.5545,12.5545,0,0,0,0
12/04/2009 03:00,12,4,5,3,0,-8,53,0,0,2.79358e+07,6.69644e+06,12.5545,12.5545,12.5545,12.5545,0,0,0,0
12/04/2009 04:00,12,4,5,4,0,-6,45,0,0,2.79358e+07,6.69644e+06,12.5545,12.5545,12.5545,12.5545,0,0,0,0
12/04/2009 05:00,12,4,5,5,0,-6,45,0,0,2.79358e+07,6.69644e+06,12.5545,12.5545,12.5545,12.5545,0,0,0,0
12/04/2009 06:00,12,4,5,6,0,-7,49,9.54204e+07,0,1.38441e+08,6.69644e+06,12.3843,12.3843,15.3675,12.3843,4.90879,0,2.20788e+08,0
12/04/2009 07:00,12,4,5,7,0,-5,41,4.64017e+07,0,8.929e+07,6.69644e+06,12.4274,12.4274,15.3675,12.4274,2.87388,0,1.27394e+08,0
12/04/2009 08:00,12,4,5,8,0,-4.5,35,4.33534e+07,0,1.00514e+08,6.69644e+06,12.4302,12.4302,15.3675,12.4302,2.65712,0,1.17676e+08,0
12/04/2009 09:00,12,4,5,9,0,-2,27,2.55512e+07,0,1.17258e+08,6.69644e+06,12.4915,12.4915,15.3675,12.4915,1.41105,0,6.1185e+07,0
12/04/2009 10:00,12,4,5,10,0,-1,22,8.90119e+06,0,1.8814e+08,6.69644e+06,12.5608,12.5608,15.3675,12.5608,0.43301,0,1.83235e+07,0
12/04/2009 11:00,12,4,5,11,0,0,19,6.24597e+06,1.94789e+06,1.87477e+08,6.69644e+06,13.3001,13.3001,15.3675,13.3001,0.393552,0,1.20843e+07,0
12/04/2009 12:00,12,4,5,12,0,0,11,5.08654e+06,6.77884e+06,1.92095e+08,6.69644e+06,15.3869,15.3869,15.9568,14.708,0.469768,0.175786,3.93736e+06,3.76563e+06
12/04/2009 13:00,12,4,5,13,0,1,11,3.13212e+07,7.71511e+06,2.01907e+08,6.69644e+06,14.5219,14.5219,15.3675,14.5219,2.35787,0,3.06185e+07,0
12/04/2009 14:00,12,4,5,14,0,1,11,3.10182e+07,1.59128e+07,2.3151e+08,6.69644e+06,15.0624,15.0624,15.3675,15.0624,2.88852,0,1.32456e+07,0
12/04/2009 15:00,12,4,5,15,0,1,11,3.0969e+07,1.78614e+07,2.33826e+08,6.69644e+06,15.366,15.366,15.3675,15.366,3.02408,0,71507.2,0
12/04/2009 16:00,12,4,5,16,0,1,11,3.12232e+07,1.77887e+07,2.33918e+08,6.69644e+06,15.3831,15.3831,15.3831,15.3675,0,3.0267,0,709860
12/04/2009 17:00,12,4,5,17,0,-1,12,3.49023e+07,1.19733e+07,2.40483e+08,6.69644e+06,14.6494,14.6494,15.3675,14.6494,2.84401,0,3.07744e+07,0
12/04/2009 18:00,12,4,5,18,0,-2,14,3.67351e+07,6.48323e+06,2.52884e+08,6.69644e+06,13.8097,13.8097,15.3675,13.8097,2.58294,0,6.06437e+07,0
12/04/2009 19:00,12,4,5,19,0,-2.7,15,6.91436e+06,744444,1.47189e+08,6.69644e+06,13.6046,13.6046,15.3675,13.6046,0.369657,0,9.82226e+06,0
12/04/2009 20:00,12,4,5,20,0,-3,16,7.09761e+06,0,1.37847e+08,6.69644e+06,13.2785,13.2785,15.3675,13.2785,0.338617,0,1.06628e+07,0
12/04/2009 21:00,12,4,5,21,0,-5,23,1.61732e+06,0,1.3187e+08,6.69644e+06,13.0663,13.0663,15.3675,13.0663,0.00585356,0,203059,0
12/04/2009 22:00,12,4,5,22,0,-7,25,0,0,5.8888e+07,6.69644e+06,13.0636,13.0636,13.0636,13.0636,0,0,0,0
12/04/2009 23:00,12,4,5,23,0,-7,25,0,0,3.40165e+07,6.69644e+06,13.0636,13.0636,13.0636,13.0636,0,0,0,0
12/05/2009 00:00,12,5,6,0,0,-8,30,0,0,3.40165e+07,6.69644e+06,13.0636,13.0636,13.0636,13.0636,0,0,0,0
12/05/2009 01:00,12,5,6,1,0,0,14,0,0,2.79358e+07,6.69644e+06,13.0636,13.0636,13.0636,13.0636,0,0,0,0
12/05/2009 02:00,12,5,6,2,0,-1.4,19,0,0,2.79358e+07,6.69644e+06,13.0636,13.0636,13.0636,13.0636,0,0,0,0
12/05/2009 03:00,12,5,6,3,0,-3,26,0,0,2.79358e+07,6.69644e+06,13.0636,13.0636,13.0636,13.0636,0,0,0,0
12/05/2009 04:00,12,5,6,4,0,0,22,0,0,2.79358e+07,6.69644e+06,13.0636,13.0636,13.0636,13.0636,0,0,0,0
12/05/2009 05:00,12,5,6,5,0,-2,32,0,0,2.79358e+07,6.69644e+06,13.0636,13.0636,13.0636,13.0636,0,0,0,0
12/05/2009 06:00,12,5,6,6,0,-5,65,7.39139e+07,0,1.14039e+08,6.69644e+06,12.4335,12.4335,15.3675,12.4335,3.96427,0,1.73376e+08,0
12/05/2009 07:00,12,5,6,7,0,-0.7,46,3.18381e+07,0,7.15706e+07,6.69644e+06,12.4722,12.4722,15.3675,12.4722,1.85356,0,8.09146e+07,0
12/05/2009 08:00,12,5,6,8,0,4,35,2.77766e+07,0,8.30167e+07,6.69644e+06,12.5134,12.5134,15.3675,12.5134,1.56343,0,6.72753e+07,0
12/05/2009 09:00,12,5,6,9,0,6,33,1.34597e+07,0,1.02973e+08,6.69644e+06,12.5675,12.5675,15.3675,12.5675,0.623583,0,2.63246e+07,0
12/05/2009 10:00,12,5,6,10,0,7,34,5.52539e+06,0,1.84305e+08,6.69644e+06,12.6121,12.6121,15.3675,12.6121,0.22307,0,9.26688e+06,0
12/05/2009 11:00,12,5,6,11,0,12,26,3.45086e+06,0,1.82028e+08,6.69644e+06,12.6344,12.6344,15.3675,12.6344,0.116458,0,4.79864e+06,0
12/05/2009 12:00,12,5,6,12,0,13,27,3.06148e+06,3.87935e+06,1.66169e+08,6.69644e+06,13.3945,13.3945,15.3675,13.3945,0.303166,0,6.70812e+06,0
12/05/2009 13:00,12,5,6,13,0,12,26,1.48352e+07,9.42358e+06,1.85674e+08,6.69644e+06,15.5304,15.5304,15.5304,15.3675,0,1.38392,0,3.47924e+06
12/05/2009 14:00,12,5,6,14,0,13,27,1.31878e+07,1.42231e+07,1.89703e+08,6.69644e+06,16.4818,16.4818,16.4818,15.3675,0,1.61641,0,2.71644e+07
12/05/2009 15:00,12,5,6,15,0,13,25,1.32169e+07,1.65035e+07,2.12467e+08,6.69644e+06,16.9775,16.9775,16.9775,15.3675,0,1.77859,0,4.31236e+07
12/05/2009 16:00,12,5,6,16,0,12,26,1.4748e+07,1.84921e+07,2.16559e+08,6.69644e+06,17.0477,17.0477,17.0477,15.3675,0,2.01777,0,5.10557e+07
12/05/2009 17:00,12,5,6,17,0,9,35,1.94601e+07,1.60033e+07,2.28425e+08,6.69644e+06,16.3696,16.3696,16.3696,15.3675,0,2.1426,0,3.2339e+07
12/05/2009 18:00,12,5,6,18,0,8,37,2.10594e+07,1.22811e+07,2.42719e+08,6.69644e+06,15.6609,15.6609,15.6609,15.3675,0,1.97692,0,8.73694e+06
12/05/2009 19:00,12,5,6,19,0,7,40,4.52528e+06,7.33175e+06,1.52317e+08,6.69644e+06,16.5624,16.5624,16.5624,15.3675,0,0.601082,0,1.08427e+07
12/05/2009 20:00,12,5,6,20,0,5,64,5.06947e+06,257226,1.35919e+08,6.69644e+06,16.2609,16.2609,16.2609,15.3675,0,0.222583,0,2.99514e+06
12/05/2009 21:00,12,5,6,21,0,5,64,0,0,1.30244e+08,6.69644e+06,15.4539,15.4539,15.4539,15.4539,0,0,0,0
12/05/2009 22:00,12,5,6,22,0,5,70,0,0,5.8888e+07,6.69644e+06,15.4539,15.4539,15.4539,15.4539,0,0,0,0
12/05/2009 23:00,12,5,6,23,0,4,49,0,0,3.40165e+07,6.69644e+06,15.4539,15.4539,15.4539,15.4539,0,0,0,0
12/06/2009 00:00,12,6,0,0,0,3.5,45,0,0,3.40165e+07,6.69644e+06,15.4539,15.4539,15.4539,15.4539,0,0,0,0
12/06/2009 01:00,12,6,0,1,0,3,41,0,0,2.79358e+07,6.69644e+06,15.4539,15.4539,15.4539,15.4539,0,0,0,0
12/06/2009 02:00,12,6,0,2,0,2.6,41,0,0,2.79358e+07,6.69644e+06,15.4539,15.4539,15.4539,15.4539,0,0,0,0
12/06/2009 03:00,12,6,0,3,0,2.1,41,0,0,2.79358e+07,6.69644e+06,15.4539,15.4539,15.4539,15.4539,0,0,0,0
12/06/2009 04:00,12,6,0,4,0,2,40,0,0,2.79358e+07,6.69644e+06,15.4539,15.4539,15.4539,15.4539,0,0,0,0
12/06/2009 05:00,12,6,0,5,0,1,43,0,0,2.79358e+07,6.69644e+06,15.4539,15.4539,15.4539,15.4539,0,0,0,0
12/06/2009 06:00,12,6,0,6,0,7,28,3.69053e+07,0,7.1191e+07,6.69644e+06,12.7875,12.7875,15.1605,12.7875,2.06152,0,7.04235e+07,0
12/06/2009 07:00,12,6,0,7,0,-1,60,2.16226e+07,0,5.92898e+07,6.69644e+06,12.513,12.513,15.3675,12.513,1.17495,0,5.05667e+07,0
12/06/2009 08:00,12,6,0,8,0,1,51,2.10129e+07,0,7.49639e+07,6.69644e+06,12.4975,12.4975,15.3675,12.4975,1.12989,0,4.88911e+07,0
12/06/2009 09:00,12,6,0,9,0,2,48,1.14707e+07,0,1.03661e+08,6.69644e+06,12.5515,12.5515,15.3675,12.5515,0.578616,0,2.45657e+07,0
12/06/2009 10:00,12,6,0,10,0,3,49,6.25374e+06,0,1.85123e+08,6.69644e+06,12.6069,12.6069,15.3675,12.6069,0.279513,0,1.16335e+07,0
12/06/2009 11:00,12,6,0,11,0,3.1,57,5.61782e+06,0,1.64415e+08,6.69644e+06,12.6401,12.6401,15.3675,12.6401,0.248175,0,1.0205e+07,0
12/06/2009 12:00,12,6,0,12,0,3,68,5.56259e+06,2.08838e+06,1.66715e+08,6.69644e+06,12.9031,12.9031,15.3675,12.9031,0.335554,0,1.18469e+07,0
12/06/2009 13:00,12,6,0,13,0,3,68,2.87966e+07,5.49904e+06,1.96154e+08,6.69644e+06,13.6864,13.6864,15.3675,13.6864,1.99895,0,4.99633e+07,0
12/06/2009 14:00,12,6,0,14,0,3,68,2.87109e+07,7.96687e+06,1.99039e+08,6.69644e+06,14.2492,14.2492,15.3675,14.2492,2.16051,0,3.64101e+07,0
12/06/2009 15:00,12,6,0,15,0,3,63,2.87044e+07,1.14666e+07,2.23259e+08,6.69644e+06,14.742,14.742,15.3675,14.742,2.40797,0,2.26945e+07,0
12/06/2009 16:00,12,6,0,16,0,3,63,2.86852e+07,1.43567e+07,2.33248e+08,6.69644e+06,15.1896,15.1896,15.3675,15.1896,2.61289,0,7.00538e+06,0
12/06/2009 17:00,12,6,0,17,0,2,44,3.02285e+07,1.2561e+07,2.36004e+08,6.69644e+06,14.9679,14.9679,15.3675,14.9679,2.58459,0,1.55603e+07,0
12/06/2009 18:00,12,6,0,18,0,0,60,3.34119e+07,8.41175e+06,2.51531e+08,6.69644e+06,14.2599,14.2599,15.3675,14.2599,2.49756,0,4.1689e+07,0
12/06/2009 19:00,12,6,0,19,0,1,40,6.09113e+06,2.60093e+06,1.48264e+08,6.69644e+06,14.2309,14.2309,15.3675,14.2309,0.365773,0,6.26239e+06,0
12/06/2009 20:00,12,6,0,20,0,-3,65,7.32345e+06,0,1.38106e+08,6.69644e+06,13.8014,13.8014,15.3675,13.8014,0.350051,0,8.29846e+06,0
12/06/2009 21:00,12,6,0,21,0,-5,84,2.40973e+06,0,1.32798e+08,6.69644e+06,13.3515,13.3515,15.3675,13.3515,0.0478188,0,1.46022e+06,0
12/06/2009 22:00,12,6,0,22,0,-3,71,0,0,5.8888e+07,6.69644e+06,13.2942,13.2942,13.2942,13.2942,0,0,0,0
12/06/2009 23:00,12,6,0,23,0,-6,84,0,0,3.40165e+07,6.69644e+06,13.2942,13.2942,13.2942,13.2942,0,0,0,0
12/07/2009 00:00,12,7,1,0,0,-6,84,0,0,3.40165e+07,6.69644e+06,13.2942,13.2942,13.2942,13.2942,0,0,0,0
12/07/2009 01:00,12,7,1,1,0,-5,77,0,0,2.79358e+07,6.69644e+06,13.2942,13.2942,13.2942,13.2942,0,0,0,0
