Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
12/07/2009 02:00,12,7,1,2,0,-5,77,0,0,2.79358e+07,6.69644e+06,13.2942,13.2942,13.2942,13.2942,0,0,0,0
12/07/2009 03:00,12,7,1,3,0,-4,59,0,0,2.79358e+07,6.69644e+06,13.2942,13.2942,13.2942,13.2942,0,0,0,0
12/07/2009 04:00,12,7,1,4,0,-5,65,0,0,2.79358e+07,6.69644e+06,13.2942,13.2942,13.2942,13.2942,0,0,0,0
12/07/2009 05:00,12,7,1,5,0,-3,55,0,0,2.79358e+07,6.69644e+06,13.2942,13.2942,13.2942,13.2942,0,0,0,0
12/07/2009 06:00,12,7,1,6,0,-3,46,7.15721e+07,0,1.10571e+08,6.69644e+06,12.4645,12.4645,15.3675,12.4645,3.57715,0,1.53752e+08,0
12/07/2009 07:00,12,7,1,7,0,-4,45,3.42633e+07,0,7.4626e+07,6.69644e+06,12.45,12.45,15.3675,12.45,2.03607,0,8.95617e+07,0
12/07/2009 08:00,12,7,1,8,0,-2,38,3.06689e+07,0,8.58773e+07,6.69644e+06,12.4576,12.4576,15.3675,12.4576,1.77926,0,7.80612e+07,0
12/07/2009 09:00,12,7,1,9,0,1,30,1.1899e+07,0,1.01016e+08,6.69644e+06,12.527,12.527,15.3675,12.527,0.53566,0,2.29399e+07,0
12/07/2009 10:00,12,7,1,10,0,3,26,4.95097e+06,1.16241e+06,1.85098e+08,6.69644e+06,13.0153,13.0153,15.3675,13.0153,0.283191,0,9.91263e+06,0
12/07/2009 11:00,12,7,1,11,0,4,20,4.08873e+06,4.83811e+06,1.88759e+08,6.69644e+06,15.0641,15.0641,15.587,14.8446,0.243027,0.246408,3.41904e+06,1.65665e+06
12/07/2009 12:00,12,7,1,12,0,5,17,3.98233e+06,1.08844e+07,1.95808e+08,6.69644e+06,17.1206,17.1206,17.1206,15.3675,0,0.863131,0,2.72268e+07
12/07/2009 13:00,12,7,1,13,0,6,18,2.25882e+07,2.05307e+07,2.2791e+08,6.69644e+06,16.6587,16.6587,16.6587,15.3675,0,2.67544,0,5.17849e+07
12/07/2009 14:00,12,7,1,14,0,7,16,2.07797e+07,2.66795e+07,2.33589e+08,6.69644e+06,16.9173,16.9173,16.9173,15.3675,0,3.02294,0,7.05493e+07
12/07/2009 15:00,12,7,1,15,0,7,16,2.0865e+07,2.60601e+07,2.32868e+08,6.69644e+06,16.9487,16.9487,16.9487,15.3675,0,2.97704,0,7.08934e+07
12/07/2009 16:00,12,7,1,16,0,6,19,2.28487e+07,2.37475e+07,2.32052e+08,6.69644e+06,16.6367,16.6367,16.6367,15.3675,0,2.92,0,5.58146e+07
12/07/2009 17:00,12,7,1,17,0,4,24,2.64882e+07,1.7842e+07,2.38433e+08,6.69644e+06,15.8667,15.8667,15.8667,15.3675,0,2.71772,0,2.04341e+07
12/07/2009 18:00,12,7,1,18,0,0.8,31,3.18486e+07,1.15623e+07,2.53672e+08,6.69644e+06,14.8029,14.8029,15.3675,14.8029,2.61319,0,2.22301e+07,0
12/07/2009 19:00,12,7,1,19,0,-2,38,6.61304e+06,4.87594e+06,1.5162e+08,6.69644e+06,15.1803,15.1803,15.8072,15.1328,0.416638,0.14023,3.51443e+06,200866
12/07/2009 20:00,12,7,1,20,0,-1,35,6.48876e+06,243838,1.37451e+08,6.69644e+06,14.8266,14.8266,15.3675,14.8266,0.307968,0,2.51097e+06,0
12/07/2009 21:00,12,7,1,21,0,-2,42,1.5624e+06,0,1.3181e+08,6.69644e+06,14.2176,14.2176,15.3675,14.2176,0.00247599,0,42907.3,0
12/07/2009 22:00,12,7,1,22,0,-2,46,0,0,5.8888e+07,6.69644e+06,14.2133,14.2133,14.2133,14.2133,0,0,0,0
12/07/2009 23:00,12,7,1,23,0,0,43,0,0,3.40165e+07,6.69644e+06,14.2133,14.2133,14.2133,14.2133,0,0,0,0
12/08/2009 00:00,12,8,2,0,0,1,43,0,0,3.40165e+07,6.69644e+06,14.2133,14.2133,14.2133,14.2133,0,0,0,0
12/08/2009 01:00,12,8,2,1,0,-1,50,0,0,2.79358e+07,6.69644e+06,14.2133,14.2133,14.2133,14.2133,0,0,0,0
12/08/2009 02:00,12,8,2,2,0,-2,60,0,0,2.79358e+07,6.69644e+06,14.2133,14.2133,14.2133,14.2133,0,0,0,0
12/08/2009 03:00,12,8,2,3,0,1,47,0,0,2.79358e+07,6.69644e+06,14.2133,14.2133,14.2133,14.2133,0,0,0,0
12/08/2009 04:00,12,8,2,4,0,2.1,47,0,0,2.79358e+07,6.69644e+06,14.2133,14.2133,14.2133,14.2133,0,0,0,0
12/08/2009 05:00,12,8,2,5,0,3,49,0,0,2.79358e+07,6.69644e+06,14.2133,14.2133,14.2133,14.2133,0,0,0,0
12/08/2009 06:00,12,8,2,6,0,2,52,4.69033e+07,0,8.32055e+07,6.69644e+06,12.5985,12.5985,15.1168,12.5985,2.72116,0,1.0756e+08,0
12/08/2009 07:00,12,8,2,7,0,4,49,2.1841e+07,0,5.9473e+07,6.69644e+06,12.5226,12.5226,15.3675,12.5226,1.17452,0,5.03779e+07,0
12/08/2009 08:00,12,8,2,8,0,4,45,2.06196e+07,0,7.37097e+07,6.69644e+06,12.5288,12.5288,15.3675,12.5288,1.09571,0,4.6895e+07,0
12/08/2009 09:00,12,8,2,9,0,6,47,9.8287e+06,0,9.89171e+07,6.69644e+06,12.5683,12.5683,15.3675,12.5683,0.484673,0,2.04545e+07,0
12/08/2009 10:00,12,8,2,10,0,13,29,3.05362e+06,288054,1.61961e+08,6.69644e+06,12.6727,12.6727,15.3675,12.6727,0.107591,0,4.35827e+06,0
12/08/2009 11:00,12,8,2,11,0,15,26,2.55457e+06,849036,1.62112e+08,6.69644e+06,13.1696,13.1696,15.3675,13.1696,0.114608,0,3.75089e+06,0
12/08/2009 12:00,12,8,2,12,0,15,26,2.44174e+06,8.52784e+06,1.71159e+08,6.69644e+06,15.7021,15.7021,16.213,14.8566,0.058111,0.531796,1.34234e+06,8.61718e+06
12/08/2009 13:00,12,8,2,13,0,16,24,8.63755e+06,1.35551e+07,1.83935e+08,6.69644e+06,17.581,17.581,17.581,15.3675,0,1.29016,0,4.29746e+07
12/08/2009 14:00,12,8,2,14,0,19,22,3.98583e+06,1.82846e+07,1.84653e+08,6.69644e+06,18.7003,18.7003,18.7003,15.3675,0,1.34066,0,6.73626e+07
12/08/2009 15:00,12,8,2,15,0,19,22,3.98789e+06,2.19196e+07,2.09057e+08,6.69644e+06,19.258,19.258,19.258,15.3675,0,1.60371,0,9.39236e+07
12/08/2009 16:00,12,8,2,16,0,17.5,24,5.93259e+06,2.59094e+07,2.16128e+08,6.69644e+06,19.0695,19.0695,19.0695,15.3675,0,2.01548,0,1.12323e+08
12/08/2009 17:00,12,8,2,17,0,14.8,27,1.02773e+07,2.20421e+07,2.22565e+08,6.69644e+06,18.2252,18.2252,18.2252,15.3675,0,1.99766,0,8.59522e+07
12/08/2009 18:00,12,8,2,18,0,13,29,1.32339e+07,1.72026e+07,2.4018e+08,6.69644e+06,17.3129,17.3129,17.3129,15.3675,0,1.8299,0,5.36072e+07
12/08/2009 19:00,12,8,2,19,0,9,35,3.95947e+06,1.02541e+07,1.55265e+08,6.69644e+06,17.8887,17.8887,17.8887,15.3675,0,0.7739,0,2.93789e+07
12/08/2009 20:00,12,8,2,20,0,10,30,3.81555e+06,3.86704e+06,1.38698e+08,6.69644e+06,17.84,17.84,17.84,15.3675,0,0.31585,0,1.17486e+07
12/08/2009 21:00,12,8,2,21,0,8,34,0,2.58458e+06,1.33117e+08,6.69644e+06,17.7177,17.7177,17.7177,15.3675,0,0.0880562,0,3.11811e+06
12/08/2009 22:00,12,8,2,22,0,9,29,0,0,5.8888e+07,6.69644e+06,17.9418,17.9418,17.9418,17.9418,0,0,0,0
12/08/2009 23:00,12,8,2,23,0,10,28,0,0,3.40165e+07,6.69644e+06,17.9418,17.9418,17.9418,17.9418,0,0,0,0
12/09/2009 00:00,12,9,3,0,0,9,27,0,0,3.40165e+07,6.69644e+06,17.9418,17.9418,17.9418,17.9418,0,0,0,0
12/09/2009 01:00,12,9,3,1,0,7,31,0,0,2.57744e+07,6.69644e+06,17.9418,17.9418,17.9418,17.9418,0,0,0,0
12/09/2009 02:00,12,9,3,2,0,8,29,0,0,2.57744e+07,6.69644e+06,17.9418,17.9418,17.9418,17.9418,0,0,0,0
12/09/2009 03:00,12,9,3,3,0,6,33,0,0,2.57744e+07,6.69644e+06,17.9418,17.9418,17.9418,17.9418,0,0,0,0
12/09/2009 04:00,12,9,3,4,0,6,33,0,0,2.57744e+07,6.69644e+06,17.9418,17.9418,17.9418,17.9418,0,0,0,0
12/09/2009 05:00,12,9,3,5,0,10,21,0,0,2.57744e+07,6.69644e+06,17.9418,17.9418,17.9418,17.9418,0,0,0,0
12/09/2009 06:00,12,9,3,6,0,11,18,2.2032e+07,0,5.16299e+07,6.69644e+06,13.7558,13.7558,15.245,13.723,0.697357,0.543719,2.1302e+07,2.14921e+06
12/09/2009 07:00,12,9,3,7,0,11,18,1.13888e+07,0,4.4759e+07,6.69644e+06,12.7676,12.7676,15.3675,12.7676,0.492405,0,1.93004e+07,0
12/09/2009 08:00,12,9,3,8,0,10,21,1.10955e+07,0,4.21034e+07,6.69644e+06,12.6495,12.6495,15.3675,12.6495,0.475707,0,1.94937e+07,0
12/09/2009 09:00,12,9,3,9,0,11,22,5.0437e+06,0,6.68695e+07,6.69644e+06,12.6319,12.6319,15.3675,12.6319,0.193914,0,7.99775e+06,0
12/09/2009 10:00,12,9,3,10,0,12,22,3.46875e+06,0,1.17907e+08,6.69644e+06,12.6455,12.6455,15.3675,12.6455,0.11754,0,4.82363e+06,0
12/09/2009 11:00,12,9,3,11,0,14,18,2.93401e+06,395534,1.61956e+08,6.69644e+06,12.7789,12.7789,15.3675,12.7789,0.105312,0,4.09945e+06,0
12/09/2009 12:00,12,9,3,12,0,15,18,2.56055e+06,1.17414e+07,1.75087e+08,6.69644e+06,16.1067,16.1067,16.6497,14.8245,0.125268,0.669936,3.07577e+06,1.71537e+07
12/09/2009 13:00,12,9,3,13,0,16,20,8.75986e+06,1.68294e+07,1.88038e+08,6.69644e+06,18.017,18.017,18.017,15.3675,0,1.53231,0,6.10273e+07
12/09/2009 14:00,12,9,3,14,0,16,20,8.71509e+06,1.95039e+07,1.91251e+08,6.69644e+06,18.0714,18.0714,18.0714,15.3675,0,1.71773,0,6.99355e+07
12/09/2009 15:00,12,9,3,15,0,18,19,5.5806e+06,2.52477e+07,2.14766e+08,6.69644e+06,18.853,18.853,18.853,15.3675,0,1.91895,0,1.00693e+08
12/09/2009 16:00,12,9,3,16,0,16,24,8.61309e+06,2.55634e+07,2.18439e+08,6.69644e+06,18.6165,18.6165,18.6165,15.3675,0,2.12631,0,1.04007e+08
12/09/2009 17:00,12,9,3,17,0,14,23,1.17115e+07,2.50072e+07,2.30871e+08,6.69644e+06,18.081,18.081,18.081,15.3675,0,2.27633,0,9.30048e+07
12/09/2009 18:00,12,9,3,18,0,12,26,1.48508e+07,1.99619e+07,2.4522e+08,6.69644e+06,17.3036,17.3036,17.3036,15.3675,0,2.10677,0,6.14257e+07
12/09/2009 19:00,12,9,3,19,0,11,28,3.56567e+06,5.55379e+06,1.40469e+08,6.69644e+06,17.3745,17.3745,17.3745,15.3675,0,0.418352,0,1.26516e+07
12/09/2009 20:00,12,9,3,20,0,11,33,3.61549e+06,309628,9.25919e+07,6.69644e+06,16.9211,16.9211,16.9211,15.3675,0,0.137899,0,3.22634e+06
12/09/2009 21:00,12,9,3,21,0,12,34,0,0,8.84369e+07,6.69644e+06,16.3538,16.3538,16.3538,16.3538,0,0,0,0
12/09/2009 22:00,12,9,3,22,0,11,33,0,0,4.66297e+07,6.69644e+06,16.3538,16.3538,16.3538,16.3538,0,0,0,0
12/09/2009 23:00,12,9,3,23,0,11,33,0,0,3.18552e+07,6.69644e+06,16.3538,16.3538,16.3538,16.3538,0,0,0,0
12/10/2009 00:00,12,10,4,0,0,11,33,0,0,3.18552e+07,6.69644e+06,16.3538,16.3538,16.3538,16.3538,0,0,0,0
12/10/2009 01:00,12,10,4,1,0,10,36,0,0,2.57744e+07,6.69644e+06,16.3538,16.3538,16.3538,16.3538,0,0,0,0
12/10/2009 02:00,12,10,4,2,0,11,33,0,0,2.57744e+07,6.69644e+06,16.3538,16.3538,16.3538,16.3538,0,0,0,0
12/10/2009 03:00,12,10,4,3,0,11,33,0,0,2.57744e+07,6.69644e+06,16.3538,16.3538,16.3538,16.3538,0,0,0,0
12/10/2009 04:00,12,10,4,4,0,11,33,0,0,2.57744e+07,6.69644e+06,16.3538,16.3538,16.3538,16.3538,0,0,0,0
12/10/2009 05:00,12,10,4,5,0,11,33,0,0,2.57744e+07,6.69644e+06,16.3538,16.3538,16.3538,16.3538,0,0,0,0
12/10/2009 06:00,12,10,4,6,0,11,33,0,0,2.57744e+07,6.69644e+06,16.3538,16.3538,16.3538,16.3538,0,0,0,0
12/10/2009 07:00,12,10,4,7,0,12,31,0,0,3.18552e+07,6.69644e+06,16.3538,16.3538,16.3538,16.3538,0,0,0,0
12/10/2009 08:00,12,10,4,8,0,9,38,2.12835e+07,0,3.97579e+07,6.69644e+06,13.3826,13.3826,15.1489,13.3826,1.19483,0,2.8266e+07,0
12/10/2009 09:00,12,10,4,9,0,13,32,1.06305e+07,0,2.60618e+07,6.69644e+06,12.7172,12.7172,15.3675,12.7172,0.454894,0,1.813e+07,0
12/10/2009 10:00,12,10,4,10,0,14,27,4.38074e+06,0,3.31773e+07,6.69644e+06,12.681,12.681,15.3675,12.681,0.153658,0,6.2236e+06,0
12/10/2009 11:00,12,10,4,11,0,16,20,1.67379e+06,3.34244e+06,9.37703e+07,6.69644e+06,14.0013,14.0013,15.3675,14.0013,0.233808,0,4.03803e+06,0
12/10/2009 12:00,12,10,4,12,0,16,22,2.01011e+06,810896,8.20914e+07,6.69644e+06,15.6221,15.6221,15.6221,15.3675,0,0.0764256,0,302113
12/10/2009 13:00,12,10,4,13,0,16,22,8.44037e+06,3.27547e+06,1.27275e+08,6.69644e+06,15.2868,15.2868,15.4153,15.239,0.421624,0.187946,1.23039e+06,405846
12/10/2009 14:00,12,10,4,14,0,15,22,9.91382e+06,5.76524e+06,1.31852e+08,6.69644e+06,15.1927,15.1927,15.4076,15.1526,0.346272,0.510156,2.24259e+06,615957
12/10/2009 15:00,12,10,4,15,0,14,23,1.12259e+07,9.81671e+06,1.5144e+08,6.69644e+06,16.1207,16.1207,16.1207,15.3675,0,1.18368,0,1.34277e+07
12/10/2009 16:00,12,10,4,16,0,14,21,1.10845e+07,1.18088e+07,1.53739e+08,6.69644e+06,16.5137,16.5137,16.5137,15.3675,0,1.31789,0,2.27501e+07
12/10/2009 17:00,12,10,4,17,0,10,28,1.75075e+07,8.33768e+06,1.62935e+08,6.69644e+06,15.4735,15.4735,15.4735,15.3675,0,1.4677,0,2.34175e+06
12/10/2009 18:00,12,10,4,18,0,8,32,2.08527e+07,690157,1.32802e+08,6.69644e+06,13.6012,13.6012,15.3675,13.6012,1.23226,0,3.28063e+07,0
12/10/2009 19:00,12,10,4,19,0,4,42,5.27359e+06,0,7.31457e+07,6.69644e+06,12.9395,12.9395,15.3675,12.9395,0.2272,0,8.31596e+06,0
12/10/2009 20:00,12,10,4,20,0,6,36,2.37225e+06,0,3.43266e+07,6.69644e+06,12.8405,12.8405,15.2291,12.8405,0.0664648,0,2.534e+06,0
12/10/2009 21:00,12,10,4,21,0,6,33,0,0,3.18552e+07,6.69644e+06,12.8018,12.8018,12.8018,12.8018,0,0,0,0
12/10/2009 22:00,12,10,4,22,0,5,39,0,0,3.18552e+07,6.69644e+06,12.8018,12.8018,12.8018,12.8018,0,0,0,0
12/10/2009 23:00,12,10,4,23,0,5,36,0,0,3.18552e+07,6.69644e+06,12.8018,12.8018,12.8018,12.8018,0,0,0,0
12/11/2009 00:00,12,11,5,0,0,3,45,0,0,3.18552e+07,6.69644e+06,12.8018,12.8018,12.8018,12.8018,0,0,0,0
12/11/2009 01:00,12,11,5,1,0,4,45,0,0,2.79358e+07,6.69644e+06,12.8018,12.8018,12.8018,12.8018,0,0,0,0
12/11/2009 02:00,12,11,5,2,0,4,45,0,0,2.79358e+07,6.69644e+06,12.8018,12.8018,12.8018,12.8018,0,0,0,0
12/11/2009 03:00,12,11,5,3,0,4,42,0,0,2.79358e+07,6.69644e+06,12.8018,12.8018,12.8018,12.8018,0,0,0,0
12/11/2009 04:00,12,11,5,4,0,2,52,0,0,2.79358e+07,6.69644e+06,12.8018,12.8018,12.8018,12.8018,0,0,0,0
12/11/2009 05:00,12,11,5,5,0,4,49,0,0,2.79358e+07,6.69644e+06,12.8018,12.8018,12.8018,12.8018,0,0,0,0
12/11/2009 06:00,12,11,5,6,0,7,40,3.6288e+07,0,7.09728e+07,6.69644e+06,12.5364,12.5364,15.1068,12.5364,2.19559,0,9.28567e+07,0
12/11/2009 07:00,12,11,5,7,0,7,40,1.84309e+07,0,5.53601e+07,6.69644e+06,12.551,12.551,15.3675,12.551,0.945459,0,4.01472e+07,0
12/11/2009 08:00,12,11,5,8,0,7,40,1.64863e+07,0,6.87217e+07,6.69644e+06,12.5513,12.5513,15.3675,12.5513,0.821362,0,3.48747e+07,0
12/11/2009 09:00,12,11,5,9,0,11,33,4.79342e+06,0,9.30757e+07,6.69644e+06,12.572,12.572,15.3675,12.572,0.178732,0,7.53298e+06,0
12/11/2009 10:00,12,11,5,10,0,13,29,2.87944e+06,1.13284e+06,1.62821e+08,6.69644e+06,13.0652,13.0652,15.3675,13.0652,0.154083,0,5.26354e+06,0
12/11/2009 11:00,12,11,5,11,0,13,27,2.62486e+06,2.70612e+06,1.64493e+08,6.69644e+06,14.5792,14.5792,15.3675,14.5792,0.243533,0,2.78108e+06,0
12/11/2009 12:00,12,11,5,12,0,14,23,2.48176e+06,1.18188e+07,1.95095e+08,6.69644e+06,17.0915,17.0915,17.0915,15.3675,0,0.791509,0,2.58857e+07
12/11/2009 13:00,12,11,5,13,0,13,25,1.30268e+07,1.43727e+07,1.89733e+08,6.69644e+06,17.2665,17.2665,17.2665,15.3675,0,1.61569,0,4.59164e+07
12/11/2009 14:00,12,11,5,14,0,10,42,1.73288e+07,1.91131e+07,2.20228e+08,6.69644e+06,16.7712,16.7712,16.7712,15.3675,0,2.22543,0,4.70475e+07
12/11/2009 15:00,12,11,5,15,0,10,39,1.71918e+07,2.16678e+07,2.23223e+08,6.69644e+06,16.9668,16.9668,16.9668,15.3675,0,2.403,0,5.78782e+07
12/11/2009 16:00,12,11,5,16,0,10,42,1.73486e+07,2.31833e+07,2.25131e+08,6.69644e+06,17.0928,17.0928,17.0928,15.3675,0,2.49955,0,6.49439e+07
12/11/2009 17:00,12,11,5,17,0,8,48,2.0642e+07,2.01405e+07,2.34717e+08,6.69644e+06,16.5892,16.5892,16.5892,15.3675,0,2.48537,0,4.57322e+07
12/11/2009 18:00,12,11,5,18,0,7,52,2.23346e+07,1.51142e+07,2.47569e+08,6.69644e+06,15.912,15.912,15.912,15.3675,0,2.2525,0,1.8472e+07
12/11/2009 19:00,12,11,5,19,0,5,55,4.90561e+06,9.24074e+06,1.55065e+08,6.69644e+06,16.9537,16.9537,16.9537,15.3675,0,0.759775,0,1.81497e+07
12/11/2009 20:00,12,11,5,20,0,3,63,5.47666e+06,1.87725e+06,1.38093e+08,6.69644e+06,16.5418,16.5418,16.5418,15.3675,0,0.278663,0,4.91186e+06
12/11/2009 21:00,12,11,5,21,0,3,63,0,394505,1.30701e+08,6.69644e+06,15.785,15.785,15.785,15.3675,0,0.017385,0,109347
12/11/2009 22:00,12,11,5,22,0,0,72,0,0,5.8888e+07,6.69644e+06,15.8696,15.8696,15.8696,15.8696,0,0,0,0
12/11/2009 23:00,12,11,5,23,0,-1,71,0,0,3.40165e+07,6.69644e+06,15.8696,15.8696,15.8696,15.8696,0,0,0,0
12/12/2009 00:00,12,12,6,0,0,1,59,0,0,3.40165e+07,6.69644e+06,15.8696,15.8696,15.8696,15.8696,0,0,0,0
12/12/2009 01:00,12,12,6,1,0,3,49,0,0,2.79358e+07,6.69644e+06,15.8696,15.8696,15.8696,15.8696,0,0,0,0
12/12/2009 02:00,12,12,6,2,0,1.6,54,0,0,2.79358e+07,6.69644e+06,15.8696,15.8696,15.8696,15.8696,0,0,0,0
12/12/2009 03:00,12,12,6,3,0,0,60,0,0,2.79358e+07,6.69644e+06,15.8696,15.8696,15.8696,15.8696,0,0,0,0
12/12/2009 04:00,12,12,6,4,0,2,52,0,0,2.79358e+07,6.69644e+06,15.8696,15.8696,15.8696,15.8696,0,0,0,0
12/12/2009 05:00,12,12,6,5,0,4,54,0,0,2.79358e+07,6.69644e+06,15.8696,15.8696,15.8696,15.8696,0,0,0,0
12/12/2009 06:00,12,12,6,6,0,6,47,3.93557e+07,0,7.4295e+07,6.69644e+06,12.7865,12.7865,15.1616,12.7865,2.26951,0,7.69076e+07,0
12/12/2009 07:00,12,12,6,7,0,6,47,1.80897e+07,0,5.49771e+07,6.69644e+06,12.5518,12.5518,15.3675,12.5518,0.926735,0,3.93409e+07,0
12/12/2009 08:00,12,12,6,8,0,6,47,1.51477e+07,0,6.71263e+07,6.69644e+06,12.5468,12.5468,15.3675,12.5468,0.738389,0,3.14015e+07,0
12/12/2009 09:00,12,12,6,9,0,9,38,5.61696e+06,0,9.40101e+07,6.69644e+06,12.5714,12.5714,15.3675,12.5714,0.229461,0,9.67317e+06,0
12/12/2009 10:00,12,12,6,10,0,11,33,2.98528e+06,2.41501e+06,1.84508e+08,6.69644e+06,13.5873,13.5873,15.3675,13.5873,0.247789,0,6.32104e+06,0
12/12/2009 11:00,12,12,6,11,0,13,27,2.01915e+06,1.01066e+07,1.72788e+08,6.69644e+06,16.6923,16.6923,16.7178,15.3421,0.130839,0.548579,150665,1.73689e+07
12/12/2009 12:00,12,12,6,12,0,14,23,0,2.38066e+07,2.07429e+08,6.69644e+06,19.4941,19.4941,19.4941,15.3675,0,1.61303,0,1.00408e+08
12/12/2009 13:00,12,12,6,13,0,14,23,1.05044e+07,2.83348e+07,2.24341e+08,6.69644e+06,18.5315,18.5315,18.5315,15.3675,0,2.49665,0,1.18773e+08
12/12/2009 14:00,12,12,6,14,0,15,22,8.7477e+06,3.24618e+07,2.27595e+08,6.69644e+06,18.6246,18.6246,18.6246,15.3675,0,2.70655,0,1.3272e+08
12/12/2009 15:00,12,12,6,15,0,14,23,1.02797e+07,3.39367e+07,2.30969e+08,6.69644e+06,18.54,18.54,18.54,15.3675,0,2.88279,0,1.37694e+08
12/12/2009 16:00,12,12,6,16,0,14,21,1.05874e+07,3.23987e+07,2.29267e+08,6.69644e+06,18.4327,18.4327,18.4327,15.3675,0,2.77165,0,1.27912e+08
12/12/2009 17:00,12,12,6,17,0,11,26,1.57225e+07,2.50936e+07,2.35509e+08,6.69644e+06,17.5509,17.5509,17.5509,15.3675,0,2.54227,0,8.3585e+07
12/12/2009 18:00,12,12,6,18,0,7,37,2.22331e+07,1.68785e+07,2.49663e+08,6.69644e+06,16.2128,16.2128,16.2128,15.3675,0,2.37592,0,3.02483e+07
12/12/2009 19:00,12,12,6,19,0,9,32,3.83097e+06,1.1722e+07,1.56921e+08,6.69644e+06,17.5287,17.5287,17.5287,15.3675,0,0.863473,0,2.81017e+07
12/12/2009 20:00,12,12,6,20,0,6,36,4.6624e+06,4.16179e+06,1.39989e+08,6.69644e+06,17.6254,17.6254,17.6254,15.3675,0,0.38873,0,1.32044e+07
12/12/2009 21:00,12,12,6,21,0,5,39,0,2.72669e+06,1.33296e+08,6.69644e+06,17.407,17.407,17.407,15.3675,0,0.0984865,0,3.0259e+06
12/12/2009 22:00,12,12,6,22,0,5,42,0,0,5.8888e+07,6.69644e+06,17.6783,17.6783,17.6783,17.6783,0,0,0,0
12/12/2009 23:00,12,12,6,23,0,4.1,43,0,0,3.40165e+07,6.69644e+06,17.6783,17.6783,17.6783,17.6783,0,0,0,0
12/13/2009 00:00,12,13,0,0,0,3.5,44,0,0,3.40165e+07,6.69644e+06,17.6783,17.6783,17.6783,17.6783,0,0,0,0
12/13/2009 01:00,12,13,0,1,0,2.7,45,0,0,2.79358e+07,6.69644e+06,17.6783,17.6783,17.6783,17.6783,0,0,0,0
12/13/2009 02:00,12,13,0,2,0,1.9,46,0,0,2.79358e+07,6.69644e+06,17.6783,17.6783,17.6783,17.6783,0,0,0,0
12/13/2009 03:00,12,13,0,3,0,1,47,0,0,2.79358e+07,6.69644e+06,17.6783,17.6783,17.6783,17.6783,0,0,0,0
12/13/2009 04:00,12,13,0,4,0,-1,55,0,0,2.79358e+07,6.69644e+06,17.6783,17.6783,17.6783,17.6783,0,0,0,0
12/13/2009 05:00,12,13,0,5,0,2,44,0,0,2.79358e+07,6.69644e+06,17.6783,17.6783,17.6783,17.6783,0,0,0,0
12/13/2009 06:00,12,13,0,6,0,1,47,3.44953e+07,0,6.8947e+07,6.69644e+06,13.0046,13.0046,15.3675,13.0046,2.11077,0,5.98484e+07,0
12/13/2009 07:00,12,13,0,7,0,4,38,1.7027e+07,0,5.36947e+07,6.69644e+06,12.5263,12.5263,15.3675,12.5263,0.861835,0,3.6918e+07,0
12/13/2009 08:00,12,13,0,8,0,-2,60,1.5947e+07,0,6.81281e+07,6.69644e+06,12.4923,12.4923,15.3675,12.4923,0.805381,0,3.49133e+07,0
12/13/2009 09:00,12,13,0,9,0,5,55,6.79871e+06,0,9.53196e+07,6.69644e+06,12.5255,12.5255,15.3675,12.5255,0.302251,0,1.29511e+07,0
12/13/2009 10:00,12,13,0,10,0,8,48,3.58317e+06,3.28615e+06,1.86252e+08,6.69644e+06,13.8527,13.8527,15.3675,13.8527,0.34585,0,7.29851e+06,0
12/13/2009 11:00,12,13,0,11,0,9,45,2.93077e+06,1.08126e+07,1.94596e+08,6.69644e+06,16.8983,16.8983,16.8983,15.3675,0,0.783509,0,2.15076e+07
12/13/2009 12:00,12,13,0,12,0,12,37,2.3248e+06,1.85006e+07,1.83234e+08,6.69644e+06,19.1774,19.1774,19.1774,15.3675,0,1.26581,0,7.27493e+07
12/13/2009 13:00,12,13,0,13,0,13,32,1.21531e+07,2.44826e+07,2.21313e+08,6.69644e+06,18.1179,18.1179,18.1179,15.3675,0,2.30599,0,9.53322e+07
12/13/2009 14:00,12,13,0,14,0,13,32,1.22608e+07,2.49274e+07,2.21938e+08,6.69644e+06,17.8432,17.8432,17.8432,15.3675,0,2.34187,0,8.73012e+07
12/13/2009 15:00,12,13,0,15,0,11,43,1.5201e+07,2.62675e+07,2.26804e+08,6.69644e+06,17.5999,17.5999,17.5999,15.3675,0,2.62418,0,8.82145e+07
12/13/2009 16:00,12,13,0,16,0,10,46,1.6878e+07,2.69894e+07,2.29367e+08,6.69644e+06,17.4223,17.4223,17.4223,15.3675,0,2.75351,0,8.52002e+07
12/13/2009 17:00,12,13,0,17,0,7,56,2.18163e+07,2.12398e+07,2.37389e+08,6.69644e+06,16.5962,16.5962,16.5962,15.3675,0,2.64329,0,4.89157e+07
12/13/2009 18:00,12,13,0,18,0,6,60,2.34927e+07,1.61848e+07,2.50168e+08,6.69644e+06,15.9054,15.9054,15.9054,15.3675,0,2.40478,0,1.9484e+07
12/13/2009 19:00,12,13,0,19,0,5,64,4.78955e+06,1.09114e+07,1.56955e+08,6.69644e+06,17.1886,17.1886,17.1886,15.3675,0,0.863568,0,2.36829e+07
12/13/2009 20:00,12,13,0,20,0,3,68,5.38094e+06,3.52854e+06,1.39993e+08,6.69644e+06,17.0723,17.0723,17.0723,15.3675,0,0.387785,0,9.94046e+06
12/13/2009 21:00,12,13,0,21,0,3.9,57,0,1.9504e+06,1.32344e+08,6.69644e+06,16.6402,16.6402,16.6402,15.3675,0,0.044162,0,847546
12/13/2009 22:00,12,13,0,22,0,5,46,0,0,5.8888e+07,6.69644e+06,16.8084,16.8084,16.8084,16.8084,0,0,0,0
12/13/2009 23:00,12,13,0,23,0,3.9,47,0,0,3.40165e+07,6.69644e+06,16.8084,16.8084,16.8084,16.8084,0,0,0,0
12/14/2009 00:00,12,14,1,0,0,3,49,0,0,3.40165e+07,6.69644e+06,16.8084,16.8084,16.8084,16.8084,0,0,0,0
12/14/2009 01:00,12,14,1,1,0,2,52,0,0,2.79358e+07,6.69644e+06,16.8084,16.8084,16.8084,16.8084,0,0,0,0
12/14/2009 02:00,12,14,1,2,0,0,66,0,0,2.79358e+07,6.69644e+06,16.8084,16.8084,16.8084,16.8084,0,0,0,0
12/14/2009 03:00,12,14,1,3,0,-2,71,0,0,2.79358e+07,6.69644e+06,16.8084,16.8084,16.8084,16.8084,0,0,0,0
12/14/2009 04:00,12,14,1,4,0,-3,92,0,0,2.79358e+07,6.69644e+06,16.8084,16.8084,16.8084,16.8084,0,0,0,0
12/14/2009 05:00,12,14,1,5,0,-4,77,0,0,2.79358e+07,6.69644e+06,16.8084,16.8084,16.8084,16.8084,0,0,0,0
12/14/2009 06:00,12,14,1,6,0,-2,65,3.92253e+07,0,7.4518e+07,6.69644e+06,12.7889,12.7889,15.1466,12.7889,2.38359,0,7.81261e+07,0
12/14/2009 07:00,12,14,1,7,0,0,32,2.23068e+07,0,6.00827e+07,6.69644e+06,12.4849,12.4849,15.3675,12.4849,1.21573,0,5.28374e+07,0
12/14/2009 08:00,12,14,1,8,0,-7,59,2.51247e+07,0,7.926e+07,6.69644e+06,12.4377,12.4377,15.3675,12.4377,1.42629,0,6.30046e+07,0
12/14/2009 09:00,12,14,1,9,0,0,25,9.39184e+06,0,9.82705e+07,6.69644e+06,12.5043,12.5043,15.3675,12.5043,0.464638,0,2.00578e+07,0
12/14/2009 10:00,12,14,1,10,0,0.9,24,5.64963e+06,867361,1.85489e+08,6.69644e+06,12.8819,12.8819,15.3675,12.8819,0.30434,0,1.13294e+07,0
12/14/2009 11:00,12,14,1,11,0,1,23,5.01625e+06,4.36439e+06,1.89087e+08,6.69644e+06,14.5352,14.5352,15.3756,14.5271,0.356612,0.131648,5.72932e+06,64205.9
12/14/2009 12:00,12,14,1,12,0,2,21,4.32861e+06,1.6281e+07,2.02765e+08,6.69644e+06,17.5412,17.5412,17.5412,15.3675,0,1.23838,0,4.35856e+07
12/14/2009 13:00,12,14,1,13,0,3,22,2.74521e+07,1.9674e+07,2.12235e+08,6.69644e+06,16.2129,16.2129,16.2129,15.3675,0,2.92888,0,3.69337e+07
12/14/2009 14:00,12,14,1,14,0,3,22,2.75716e+07,2.14768e+07,2.34504e+08,6.69644e+06,15.9776,15.9776,15.9776,15.3675,0,3.06326,0,2.81524e+07
12/14/2009 15:00,12,14,1,15,0,1,25,3.07267e+07,2.17952e+07,2.38351e+08,6.69644e+06,15.8341,15.8341,15.8341,15.3675,0,3.29051,0,2.31276e+07
12/14/2009 16:00,12,14,1,16,0,1,25,3.14131e+07,1.76922e+07,2.33885e+08,6.69644e+06,15.442,15.442,15.442,15.3675,0,3.0265,0,3.39645e+06
12/14/2009 17:00,12,14,1,17,0,-2,50,3.65087e+07,1.42093e+07,2.44922e+08,6.69644e+06,14.8278,14.8278,15.3675,14.8278,3.10888,0,2.52817e+07,0
12/14/2009 18:00,12,14,1,18,0,-4,54,3.98055e+07,9.4505e+06,2.59847e+08,6.69644e+06,14.1314,14.1314,15.3675,14.1314,2.99562,0,5.58066e+07,0
12/14/2009 19:00,12,14,1,19,0,-5,59,7.48308e+06,4.37807e+06,1.5196e+08,6.69644e+06,14.6165,14.6165,15.3675,14.6165,0.575988,0,6.50987e+06,0
12/14/2009 20:00,12,14,1,20,0,-6,59,7.83776e+06,0,1.38655e+08,6.69644e+06,14.195,14.195,15.3675,14.195,0.384024,0,6.78584e+06,0
12/14/2009 21:00,12,14,1,21,0,-6,64,1.60027e+06,0,1.31852e+08,6.69644e+06,13.5986,13.5986,15.3675,13.5986,0.0048332,0,128861,0
12/14/2009 22:00,12,14,1,22,0,-5,54,0,0,5.8888e+07,6.69644e+06,13.5933,13.5933,13.5933,13.5933,0,0,0,0
12/14/2009 23:00,12,14,1,23,0,-5,49,0,0,3.40165e+07,6.69644e+06,13.5933,13.5933,13.5933,13.5933,0,0,0,0
12/15/2009 00:00,12,15,2,0,0,-5.4,49,0,0,3.40165e+07,6.69644e+06,13.5933,13.5933,13.5933,13.5933,0,0,0,0
12/15/2009 01:00,12,15,2,1,0,-5.8,48,0,0,2.79358e+07,6.69644e+06,13.5933,13.5933,13.5933,13.5933,0,0,0,0
12/15/2009 02:00,12,15,2,2,0,-6.3,49,0,0,2.79358e+07,6.69644e+06,13.5933,13.5933,13.5933,13.5933,0,0,0,0
12/15/2009 03:00,12,15,2,3,0,-7,49,0,0,2.79358e+07,6.69644e+06,13.5933,13.5933,13.5933,13.5933,0,0,0,0
12/15/2009 04:00,12,15,2,4,0,-7,49,0,0,2.79358e+07,6.69644e+06,13.5933,13.5933,13.5933,13.5933,0,0,0,0
12/15/2009 05:00,12,15,2,5,0,-9,58,0,0,2.79358e+07,6.69644e+06,13.5933,13.5933,13.5933,13.5933,0,0,0,0
12/15/2009 06:00,12,15,2,6,0,-10,64,7.64769e+07,0,1.16587e+08,6.69644e+06,12.4104,12.4104,15.3675,12.4104,3.94675,0,1.71891e+08,0
12/15/2009 07:00,12,15,2,7,0,-11,76,3.87266e+07,0,8.01203e+07,6.69644e+06,12.3759,12.3759,15.3675,12.3759,2.37809,0,1.07264e+08,0
12/15/2009 08:00,12,15,2,8,0,-8,58,3.49508e+07,0,9.18351e+07,6.69644e+06,12.3917,12.3917,15.3675,12.3917,2.09819,0,9.41407e+07,0
12/15/2009 09:00,12,15,2,9,0,-5,38,1.63266e+07,0,1.06178e+08,6.69644e+06,12.4875,12.4875,15.3675,12.4875,0.830944,0,3.60811e+07,0
12/15/2009 10:00,12,15,2,10,0,-2,27,6.8043e+06,1.48122e+06,1.87514e+08,6.69644e+06,13.0794,13.0794,15.3675,13.0794,0.39759,0,1.35479e+07,0
12/15/2009 11:00,12,15,2,11,0,0,15,4.97007e+06,5.74498e+06,1.90864e+08,6.69644e+06,15.2547,15.2547,15.6703,14.9519,0.304006,0.305378,3.41903e+06,2.8102e+06
12/15/2009 12:00,12,15,2,12,0,2,12,4.03697e+06,1.68124e+07,2.03326e+08,6.69644e+06,17.869,17.869,17.869,15.3675,0,1.30394,0,5.20824e+07
12/15/2009 13:00,12,15,2,13,0,3,6,2.76185e+07,1.9925e+07,2.32739e+08,6.69644e+06,16.2177,16.2177,16.2177,15.3675,0,2.96289,0,3.74233e+07
12/15/2009 14:00,12,15,2,14,0,4,10,2.61204e+07,2.13379e+07,2.32798e+08,6.69644e+06,16.0482,16.0482,16.0482,15.3675,0,2.96571,0,3.04076e+07
12/15/2009 15:00,12,15,2,15,0,5,11,2.47208e+07,2.12347e+07,2.31068e+08,6.69644e+06,16.1523,16.1523,16.1523,15.3675,0,2.86167,0,3.38246e+07
12/15/2009 16:00,12,15,2,16,0,3,11,2.84322e+07,1.76303e+07,2.30555e+08,6.69644e+06,15.6434,15.6434,15.6434,15.3675,0,2.82933,0,1.17581e+07
12/15/2009 17:00,12,15,2,17,0,3,11,2.86602e+07,1.50677e+07,2.37385e+08,6.69644e+06,15.2987,15.2987,15.3675,15.2987,2.65822,0,2.75842e+06,0
12/15/2009 18:00,12,15,2,18,0,0.3,14,3.30757e+07,9.7309e+06,2.52808e+08,6.69644e+06,14.4635,14.4635,15.3675,14.4635,2.57213,0,3.50374e+07,0
12/15/2009 19:00,12,15,2,19,0,-2,16,6.71112e+06,3.77632e+06,1.50395e+08,6.69644e+06,14.6595,14.6595,15.3675,14.6595,0.486895,0,5.18744e+06,0
12/15/2009 20:00,12,15,2,20,0,2,19,5.80542e+06,257090,1.36722e+08,6.69644e+06,14.3824,14.3824,15.3675,14.3824,0.267528,0,3.97116e+06,0
12/15/2009 21:00,12,15,2,21,0,3,24,0,204636,1.30464e+08,6.69644e+06,13.984,13.984,15.3675,13.984,0.00425213,0,88660.8,0
12/15/2009 22:00,12,15,2,22,0,2,23,0,0,5.8888e+07,6.69644e+06,14.0129,14.0129,14.0129,14.0129,0,0,0,0
12/15/2009 23:00,12,15,2,23,0,2,23,0,0,3.40165e+07,6.69644e+06,14.0129,14.0129,14.0129,14.0129,0,0,0,0
12/16/2009 00:00,12,16,3,0,0,3,24,0,0,3.40165e+07,6.69644e+06,14.0129,14.0129,14.0129,14.0129,0,0,0,0
12/16/2009 01:00,12,16,3,1,0,2,28,0,0,2.57744e+07,6.69644e+06,14.0129,14.0129,14.0129,14.0129,0,0,0,0
12/16/2009 02:00,12,16,3,2,0,3,29,0,0,2.57744e+07,6.69644e+06,14.0129,14.0129,14.0129,14.0129,0,0,0,0
12/16/2009 03:00,12,16,3,3,0,3,26,0,0,2.57744e+07,6.69644e+06,14.0129,14.0129,14.0129,14.0129,0,0,0,0
12/16/2009 04:00,12,16,3,4,0,4,27,0,0,2.57744e+07,6.69644e+06,14.0129,14.0129,14.0129,14.0129,0,0,0,0
12/16/2009 05:00,12,16,3,5,0,4,27,0,0,2.57744e+07,6.69644e+06,14.0129,14.0129,14.0129,14.0129,0,0,0,0
12/16/2009 06:00,12,16,3,6,0,3,29,4.63505e+07,0,8.02893e+07,6.69644e+06,12.5864,12.5864,15.3675,12.5864,2.65536,0,1.0613e+08,0
12/16/2009 07:00,12,16,3,7,0,2,34,2.28306e+07,0,5.85195e+07,6.69644e+06,12.5149,12.5149,15.3675,12.5149,1.24512,0,5.35511e+07,0
12/16/2009 08:00,12,16,3,8,0,1,40,2.50262e+07,0,5.88577e+07,6.69644e+06,12.5019,12.5019,15.3675,12.5019,1.3924,0,6.01591e+07,0
12/16/2009 09:00,12,16,3,9,0,2,37,1.49332e+07,0,8.48354e+07,6.69644e+06,12.549,12.549,15.3675,12.549,0.718034,0,3.05119e+07,0
12/16/2009 10:00,12,16,3,10,0,3,31,7.40329e+06,0,1.35599e+08,6.69644e+06,12.6018,12.6018,15.3675,12.6018,0.330765,0,1.37921e+07,0
12/16/2009 11:00,12,16,3,11,0,3,31,5.66657e+06,0,1.64468e+08,6.69644e+06,12.6359,12.6359,15.3675,12.6359,0.251139,0,1.03428e+07,0
12/16/2009 12:00,12,16,3,12,0,-4,100,7.49795e+06,0,1.66461e+08,6.69644e+06,12.6598,12.6598,15.3675,12.6598,0.359151,0,1.46616e+07,0
12/16/2009 13:00,12,16,3,13,0,-5,92,4.17724e+07,0,2.0401e+08,6.69644e+06,12.6793,12.6793,15.3675,12.6793,2.55528,0,1.03562e+08,0
12/16/2009 14:00,12,16,3,14,0,-6,92,4.32736e+07,4.86069e+06,2.31269e+08,6.69644e+06,13.2265,13.2265,15.3675,13.2265,2.91245,0,9.39945e+07,0
12/16/2009 15:00,12,16,3,15,0,-7,92,4.49658e+07,5.90042e+06,2.37631e+08,6.69644e+06,13.4353,13.4353,15.3675,13.4353,3.09855,0,9.02431e+07,0
12/16/2009 16:00,12,16,3,16,0,-9,84,4.82012e+07,6.0071e+06,2.44564e+08,6.69644e+06,13.4242,13.4242,15.3675,13.4242,3.32443,0,9.73795e+07,0
12/16/2009 17:00,12,16,3,17,0,-10,91,4.98014e+07,6.63259e+06,2.50325e+08,6.69644e+06,13.4752,13.4752,15.3675,13.4752,3.4768,0,9.9169e+07,0
12/16/2009 18:00,12,16,3,18,0,-11,91,5.1478e+07,3.57555e+06,2.65555e+08,6.69644e+06,13.0967,13.0967,15.3675,13.0967,3.3775,0,1.15617e+08,0
12/16/2009 19:00,12,16,3,19,0,-11,84,1.19285e+07,0,1.43391e+08,6.69644e+06,12.8413,12.8413,15.3675,12.8413,0.626749,0,2.38993e+07,0
12/16/2009 20:00,12,16,3,20,0,-12,83,1.52212e+07,0,1.05479e+08,6.69644e+06,12.6366,12.6366,15.3675,12.6366,0.826655,0,3.40405e+07,0
12/16/2009 21:00,12,16,3,21,0,-13,83,1.00427e+07,0,1.0013e+08,6.69644e+06,12.5295,12.5295,15.3675,12.5295,0.519289,0,2.22365e+07,0
12/16/2009 22:00,12,16,3,22,0,-14,76,1.81589e+07,0,6.79961e+07,6.69644e+06,12.4415,12.4415,15.3675,12.4415,1.0117,0,4.47325e+07,0
12/16/2009 23:00,12,16,3,23,0,-15,83,0,0,3.18552e+07,6.69644e+06,12.3842,12.3842,12.3842,12.3842,0,0,0,0
12/17/2009 00:00,12,17,4,0,0,-16,83,0,0,3.18552e+07,6.69644e+06,12.3842,12.3842,12.3842,12.3842,0,0,0,0
12/17/2009 01:00,12,17,4,1,0,-16,69,0,0,2.57744e+07,6.69644e+06,12.3842,12.3842,12.3842,12.3842,0,0,0,0
12/17/2009 02:00,12,17,4,2,0,-20,82,2.39083e+06,0,2.8356e+07,6.69644e+06,12.369,12.369,15.3675,12.369,0.0608436,0,2.75378e+06,0
12/17/2009 03:00,12,17,4,3,0,-22,74,4.1422e+06,0,3.05122e+07,6.69644e+06,12.3057,12.3057,15.3675,12.3057,0.178905,0,8.28422e+06,0
12/17/2009 04:00,12,17,4,4,0,-21,82,5.41519e+06,0,3.20834e+07,6.69644e+06,12.2086,12.2086,15.3675,12.2086,0.264175,0,1.2586e+07,0
12/17/2009 05:00,12,17,4,5,0,-20,82,4.44537e+06,0,3.08714e+07,6.69644e+06,12.1555,12.1555,15.3675,12.1555,0.193822,0,9.38733e+06,0
12/17/2009 06:00,12,17,4,6,0,-19,75,6.4161e+06,0,3.33357e+07,6.69644e+06,12.127,12.127,15.3675,12.127,0.33572,0,1.6404e+07,0
12/17/2009 07:00,12,17,4,7,0,-17,56,9.86364e+06,0,4.35615e+07,6.69644e+06,12.1179,12.1179,15.3675,12.1179,0.557191,0,2.73026e+07,0
12/17/2009 08:00,12,17,4,8,0,-15,42,1.46565e+08,0,1.86551e+08,6.69644e+06,12.2911,12.2911,15.3675,12.2911,8.18169,0,3.81102e+08,0
12/17/2009 09:00,12,17,4,9,0,-13,35,9.27131e+07,0,1.25592e+08,6.69644e+06,12.3665,12.3665,15.3675,12.3665,6.28316,0,2.84515e+08,0
12/17/2009 10:00,12,17,4,10,0,-14,52,7.25021e+07,0,1.1481e+08,6.69644e+06,12.3716,12.3716,15.3675,12.3716,4.74092,0,2.14149e+08,0
12/17/2009 11:00,12,17,4,11,0,-13,35,4.34179e+07,0,1.29855e+08,6.69644e+06,12.4109,12.4109,15.3675,12.4109,2.64638,0,1.17971e+08,0
12/17/2009 12:00,12,17,4,12,0,-12,36,3.50191e+07,0,1.19681e+08,6.69644e+06,12.441,12.441,15.3675,12.441,2.06403,0,9.10739e+07,0
12/17/2009 13:00,12,17,4,13,0,-12,39,6.1701e+07,0,1.82505e+08,6.69644e+06,12.6271,12.6271,15.3675,12.6271,3.84789,0,1.58977e+08,0
12/17/2009 14:00,12,17,4,14,0,-12,39,6.50661e+07,0,1.86639e+08,6.69644e+06,12.6383,12.6383,15.3675,12.6383,4.07542,0,1.67691e+08,0
12/17/2009 15:00,12,17,4,15,0,-12,39,6.58505e+07,0,2.03081e+08,6.69644e+06,12.6348,12.6348,15.3675,12.6348,4.13016,0,1.7016e+08,0
12/17/2009 16:00,12,17,4,16,0,-12,39,6.49198e+07,0,2.04115e+08,6.69644e+06,12.6371,12.6371,15.3675,12.6371,4.06673,0,1.67407e+08,0
12/17/2009 17:00,12,17,4,17,0,-13,43,6.61515e+07,0,2.07591e+08,6.69644e+06,12.6382,12.6382,15.3675,12.6382,4.15355,0,1.7091e+08,0
12/17/2009 18:00,12,17,4,18,0,-13,43,7.74128e+07,0,1.96227e+08,6.69644e+06,12.5999,12.5999,15.3675,12.5999,4.82943,0,2.0151e+08,0
12/17/2009 19:00,12,17,4,19,0,-14,43,4.62464e+07,0,1.21812e+08,6.69644e+06,12.4341,12.4341,15.3675,12.4341,2.84899,0,1.26005e+08,0
12/17/2009 20:00,12,17,4,20,0,-14,47,7.28506e+06,0,3.97086e+07,6.69644e+06,12.3969,12.3969,15.3675,12.3969,0.381102,0,1.70704e+07,0
12/17/2009 21:00,12,17,4,21,0,-16,51,0,0,3.18552e+07,6.69644e+06,12.3818,12.3818,12.3818,12.3818,0,0,0,0
12/17/2009 22:00,12,17,4,22,0,-17.5,56,1.95823e+06,0,3.39007e+07,6.69644e+06,12.3762,12.3762,15.3675,12.3762,0.0306507,0,1.38308e+06,0
12/17/2009 23:00,12,17,4,23,0,-19,62,3.56434e+06,0,3.58703e+07,6.69644e+06,12.337,12.337,15.3675,12.337,0.136333,0,6.2471e+06,0
12/18/2009 00:00,12,18,5,0,0,-20,61,5.08239e+06,0,3.77498e+07,6.69644e+06,12.2448,12.2448,15.3675,12.2448,0.239495,0,1.12795e+07,0
12/18/2009 01:00,12,18,5,1,0,-21.5,67,9.52044e+06,0,3.92746e+07,6.69644e+06,12.1507,12.1507,15.3675,12.1507,0.541229,0,2.62713e+07,0
12/18/2009 02:00,12,18,5,2,0,-23,74,1.57711e+07,0,4.70047e+07,6.69644e+06,12.0901,12.0901,15.3675,12.0901,1.00481,0,4.96576e+07,0
12/18/2009 03:00,12,18,5,3,0,-23,61,1.57901e+07,0,4.70143e+07,6.69644e+06,12.0772,12.0772,15.3675,12.0772,1.00496,0,4.986e+07,0
12/18/2009 04:00,12,18,5,4,0,-24,60,1.43206e+07,0,4.51944e+07,6.69644e+06,12.0714,12.0714,15.3675,12.0714,0.896104,0,4.45382e+07,0
12/18/2009 05:00,12,18,5,5,0,-25,60,1.34275e+07,0,4.4098e+07,6.69644e+06,12.0633,12.0633,15.3675,12.0633,0.831478,0,4.14276e+07,0
12/18/2009 06:00,12,18,5,6,0,-21,50,1.93514e+08,0,2.51291e+08,6.69644e+06,12.2135,12.2135,15.3675,12.2135,9.69464,0,4.62034e+08,0
12/18/2009 07:00,12,18,5,7,0,-18,41,1.17266e+08,0,1.76712e+08,6.69644e+06,12.2778,12.2778,15.3675,12.2778,8.23067,0,3.83635e+08,0
12/18/2009 08:00,12,18,5,8,0,-22,50,9.38505e+07,0,1.64116e+08,6.69644e+06,12.2428,12.2428,15.3675,12.2428,6.63875,0,3.12777e+08,0
12/18/2009 09:00,12,18,5,9,0,-20,50,6.65218e+07,0,1.66828e+08,6.69644e+06,12.3143,12.3143,15.3675,12.3143,4.34308,0,1.99935e+08,0
12/18/2009 10:00,12,18,5,10,0,-14,39,2.97416e+07,0,1.92671e+08,6.69644e+06,12.4353,12.4353,15.3675,12.4353,1.71292,0,7.57283e+07,0
12/18/2009 11:00,12,18,5,11,0,-12,32,1.7493e+07,0,1.78167e+08,6.69644e+06,12.5258,12.5258,15.3675,12.5258,0.981131,0,4.20363e+07,0
12/18/2009 12:00,12,18,5,12,0,-11,29,1.32549e+07,0,1.73085e+08,6.69644e+06,12.5802,12.5802,15.3675,12.5802,0.700175,0,2.94234e+07,0
12/18/2009 13:00,12,18,5,13,0,-11,32,5.3708e+07,0,2.17327e+08,6.69644e+06,12.6608,12.6608,15.3675,12.6608,3.3311,0,1.35932e+08,0
12/18/2009 14:00,12,18,5,14,0,-13,47,5.65396e+07,0,2.20409e+08,6.69644e+06,12.6712,12.6712,15.3675,12.6712,3.52759,0,1.434e+08,0
12/18/2009 15:00,12,18,5,15,0,-14,52,5.90524e+07,0,2.43227e+08,6.69644e+06,12.6683,12.6683,15.3675,12.6683,3.69003,0,1.50165e+08,0
12/18/2009 16:00,12,18,5,16,0,-15,51,6.06978e+07,0,2.45065e+08,6.69644e+06,12.6666,12.6666,15.3675,12.6666,3.80618,0,1.54989e+08,0
12/18/2009 17:00,12,18,5,17,0,-15,57,6.16404e+07,0,2.55917e+08,6.69644e+06,12.6635,12.6635,15.3675,12.6635,3.86798,0,1.57684e+08,0
12/18/2009 18:00,12,18,5,18,0,-20,68,7.276e+07,0,2.85594e+08,6.69644e+06,12.6513,12.6513,15.3675,12.6513,4.64445,0,1.90195e+08,0
12/18/2009 19:00,12,18,5,19,0,-20,68,2.087e+07,0,1.62516e+08,6.69644e+06,12.5719,12.5719,15.3675,12.5719,1.19757,0,5.04831e+07,0
12/18/2009 20:00,12,18,5,20,0,-22,74,2.66855e+07,0,1.6094e+08,6.69644e+06,12.5037,12.5037,15.3675,12.5037,1.59852,0,6.90215e+07,0
12/18/2009 21:00,12,18,5,21,0,-23,74,1.91847e+07,0,1.53027e+08,6.69644e+06,12.4044,12.4044,15.3675,12.4044,1.12526,0,5.0291e+07,0
12/18/2009 22:00,12,18,5,22,0,-23,67,0,0,5.8888e+07,6.69644e+06,12.3597,12.3597,12.3597,12.3597,0,0,0,0
12/18/2009 23:00,12,18,5,23,0,-22,74,818955,0,3.48363e+07,6.69644e+06,12.3597,12.3597,14.0785,12.3597,0.000573578,0,26012,0
12/19/2009 00:00,12,19,6,0,0,-19.4,67,2.5772e+06,0,3.68251e+07,6.69644e+06,12.3441,12.3441,15.3675,12.3441,0.0719225,0,3.28371e+06,0
12/19/2009 01:00,12,19,6,1,0,-16.8,58,4.20672e+06,0,3.27318e+07,6.69644e+06,12.2863,12.2863,15.3675,12.2863,0.176164,0,8.19721e+06,0
12/19/2009 02:00,12,19,6,2,0,-14.3,53,4.72622e+06,0,3.33756e+07,6.69644e+06,12.2238,12.2238,15.3675,12.2238,0.211535,0,1.00283e+07,0
12/19/2009 03:00,12,19,6,3,0,-12,48,5.35759e+06,0,3.40677e+07,6.69644e+06,12.1913,12.1913,15.3675,12.1913,0.232863,0,1.11522e+07,0
12/19/2009 04:00,12,19,6,4,0,-13,63,8.2493e+06,0,3.76068e+07,6.69644e+06,12.1707,12.1707,15.3675,12.1707,0.435506,0,2.09925e+07,0
12/19/2009 05:00,12,19,6,5,0,-11.5,60,8.5777e+06,0,3.79975e+07,6.69644e+06,12.1634,12.1634,15.3675,12.1634,0.456878,0,2.20734e+07,0
12/19/2009 06:00,12,19,6,6,0,-10,58,1.33284e+08,0,1.83795e+08,6.69644e+06,12.3395,12.3395,15.3675,12.3395,7.33871,0,3.36787e+08,0
12/19/2009 07:00,12,19,6,7,0,-9,53,8.62217e+07,0,1.38356e+08,6.69644e+06,12.3829,12.3829,15.3675,12.3829,5.85465,0,2.63564e+08,0
12/19/2009 08:00,12,19,6,8,0,-6,49,6.19026e+07,0,1.24679e+08,6.69644e+06,12.4155,12.4155,15.3675,12.4155,3.98658,0,1.77439e+08,0
12/19/2009 09:00,12,19,6,9,0,-6,54,4.52249e+07,0,1.43959e+08,6.69644e+06,12.4573,12.4573,15.3675,12.4573,2.75123,0,1.20719e+08,0
12/19/2009 10:00,12,19,6,10,0,-7,64,1.98371e+07,0,1.81158e+08,6.69644e+06,12.5218,12.5218,15.3675,12.5218,1.12817,0,4.84041e+07,0
12/19/2009 11:00,12,19,6,11,0,-2,38,1.41483e+07,0,1.74384e+08,6.69644e+06,12.5695,12.5695,15.3675,12.5695,0.752215,0,3.17323e+07,0
12/19/2009 12:00,12,19,6,12,0,-3,46,1.16423e+07,0,1.7138e+08,6.69644e+06,12.5943,12.5943,15.3675,12.5943,0.599217,0,2.50537e+07,0
12/19/2009 13:00,12,19,6,13,0,-3,65,4.15489e+07,0,2.03989e+08,6.69644e+06,12.6588,12.6588,15.3675,12.6588,2.50198,0,1.02176e+08,0
12/19/2009 14:00,12,19,6,14,0,-2,65,3.79956e+07,0,1.99892e+08,6.69644e+06,12.6771,12.6771,15.3675,12.6771,2.27116,0,9.21209e+07,0
12/19/2009 15:00,12,19,6,15,0,-2,60,3.80071e+07,0,2.19893e+08,6.69644e+06,12.6783,12.6783,15.3675,12.6783,2.27226,0,9.21235e+07,0
12/19/2009 16:00,12,19,6,16,0,-2,55,3.71805e+07,0,2.22206e+08,6.69644e+06,12.6803,12.6803,15.3675,12.6803,2.24083,0,9.07841e+07,0
12/19/2009 17:00,12,19,6,17,0,-6,64,4.39241e+07,0,2.36149e+08,6.69644e+06,12.6781,12.6781,15.3675,12.6781,2.68877,0,1.09021e+08,0
12/19/2009 18:00,12,19,6,18,0,-7,70,4.73776e+07,0,2.57149e+08,6.69644e+06,12.6717,12.6717,15.3675,12.6717,2.89442,0,1.17636e+08,0
12/19/2009 19:00,12,19,6,19,0,-8.2,69,1.28837e+07,0,1.53215e+08,6.69644e+06,12.6347,12.6347,15.3675,12.6347,0.678746,0,2.79656e+07,0
12/19/2009 20:00,12,19,6,20,0,-9,64,1.60807e+07,0,1.48385e+08,6.69644e+06,12.5886,12.5886,15.3675,12.5886,0.88542,0,3.70973e+07,0
12/19/2009 21:00,12,19,6,21,0,-9,58,9.92139e+06,0,1.41749e+08,6.69644e+06,12.5309,12.5309,15.3675,12.5309,0.507184,0,2.16972e+07,0
12/19/2009 22:00,12,19,6,22,0,-9,53,0,0,5.8888e+07,6.69644e+06,12.5,12.5,12.5,12.5,0,0,0,0
12/19/2009 23:00,12,19,6,23,0,-6,41,0,0,3.40165e+07,6.69644e+06,12.5,12.5,12.5,12.5,0,0,0,0
12/20/2009 00:00,12,20,0,0,0,-5.9,41,0,0,3.40165e+07,6.69644e+06,12.5,12.5,12.5,12.5,0,0,0,0
12/20/2009 01:00,12,20,0,1,0,-5.9,41,0,0,2.79358e+07,6.69644e+06,12.5,12.5,12.5,12.5,0,0,0,0
12/20/2009 02:00,12,20,0,2,0,-6,41,1.47664e+06,0,2.94178e+07,6.69644e+06,12.4995,12.4995,15.3675,12.4995,0.00362464,0,156738,0
12/20/2009 03:00,12,20,0,3,0,-4,34,1.94376e+06,0,2.99586e+07,6.69644e+06,12.4909,12.4909,15.3675,12.4909,0.0267843,0,1.16171e+06,0
12/20/2009 04:00,12,20,0,4,0,-6,41,2.4442e+06,0,3.05738e+07,6.69644e+06,12.4632,12.4632,15.3675,12.4632,0.0610998,0,2.67545e+06,0
12/20/2009 05:00,12,20,0,5,0,-2,29,2.55712e+06,0,3.07102e+07,6.69644e+06,12.4282,12.4282,15.3675,12.4282,0.0682587,0,3.02501e+06,0
12/20/2009 06:00,12,20,0,6,0,-2,32,1.02811e+08,0,1.47185e+08,6.69644e+06,12.4301,12.4301,15.3675,12.4301,5.31738,0,2.36234e+08,0
12/20/2009 07:00,12,20,0,7,0,0,30,4.7018e+07,0,9.00105e+07,6.69644e+06,12.4846,12.4846,15.3675,12.4846,2.89174,0,1.2569e+08,0
12/20/2009 08:00,12,20,0,8,0,2,26,4.346e+07,0,1.02037e+08,6.69644e+06,12.5014,12.5014,15.3675,12.5014,2.62844,0,1.1358e+08,0
12/20/2009 09:00,12,20,0,9,0,1,33,2.84599e+07,0,1.238e+08,6.69644e+06,12.5298,12.5298,15.3675,12.5298,1.60016,0,6.84602e+07,0
12/20/2009 10:00,12,20,0,10,0,1.9,35,1.20411e+07,0,1.71949e+08,6.69644e+06,12.5706,12.5706,15.3675,12.5706,0.616276,0,2.59872e+07,0
12/20/2009 11:00,12,20,0,11,0,2,37,9.35587e+06,0,1.68765e+08,6.69644e+06,12.6048,12.6048,15.3675,12.6048,0.454124,0,1.89152e+07,0
12/20/2009 12:00,12,20,0,12,0,3,41,6.2646e+06,0,1.65164e+08,6.69644e+06,12.6293,12.6293,15.3675,12.6293,0.28026,0,1.15697e+07,0
12/20/2009 13:00,12,20,0,13,0,5,36,2.58757e+07,0,1.86561e+08,6.69644e+06,12.673,12.673,15.3675,12.673,1.51416,0,6.15103e+07,0
12/20/2009 14:00,12,20,0,14,0,5.3,40,2.53019e+07,958654,1.87009e+08,6.69644e+06,12.7626,12.7626,15.3675,12.7626,1.51665,0,5.94689e+07,0
12/20/2009 15:00,12,20,0,15,0,5,46,2.57206e+07,4.36155e+06,1.91406e+08,6.69644e+06,13.3359,13.3359,15.3675,13.3359,1.72094,0,5.18151e+07,0
12/20/2009 16:00,12,20,0,16,0,8,24,2.10575e+07,1.04214e+07,2.1361e+08,6.69644e+06,14.9588,14.9588,15.3675,14.9588,1.8436,0,1.13529e+07,0
12/20/2009 17:00,12,20,0,17,0,3,41,2.89136e+07,8.54581e+06,2.29664e+08,6.69644e+06,14.514,14.514,15.3675,14.514,2.21424,0,2.84772e+07,0
12/20/2009 18:00,12,20,0,18,0,1.8,47,3.08906e+07,5.12695e+06,2.44795e+08,6.69644e+06,13.7802,13.7802,15.3675,13.7802,2.11233,0,5.0534e+07,0
12/20/2009 19:00,12,20,0,19,0,1,51,6.15949e+06,0,1.45468e+08,6.69644e+06,13.3819,13.3819,15.3675,13.3819,0.281232,0,8.41695e+06,0
12/20/2009 20:00,12,20,0,20,0,2,44,6.56374e+06,0,1.37313e+08,6.69644e+06,13.0303,13.0303,15.3675,13.0303,0.298634,0,1.05278e+07,0
12/20/2009 21:00,12,20,0,21,0,1,47,2.92137e+06,0,1.33383e+08,6.69644e+06,12.8866,12.8866,15.3675,12.8866,0.0693814,0,2.5968e+06,0
12/20/2009 22:00,12,20,0,22,0,0.5,49,0,0,5.8888e+07,6.69644e+06,12.857,12.857,12.857,12.857,0,0,0,0
12/20/2009 23:00,12,20,0,23,0,0,51,0,0,3.40165e+07,6.69644e+06,12.857,12.857,12.857,12.857,0,0,0,0
12/21/2009 00:00,12,21,1,0,0,-2,60,0,0,3.40165e+07,6.69644e+06,12.857,12.857,12.857,12.857,0,0,0,0
12/21/2009 01:00,12,21,1,1,0,0,51,0,0,2.79358e+07,6.69644e+06,12.857,12.857,12.857,12.857,0,0,0,0
12/21/2009 02:00,12,21,1,2,0,-2,60,0,0,2.79358e+07,6.69644e+06,12.857,12.857,12.857,12.857,0,0,0,0
12/21/2009 03:00,12,21,1,3,0,0,51,0,0,2.79358e+07,6.69644e+06,12.857,12.857,12.857,12.857,0,0,0,0
12/21/2009 04:00,12,21,1,4,0,-1,55,0,0,2.79358e+07,6.69644e+06,12.857,12.857,12.857,12.857,0,0,0,0
12/21/2009 05:00,12,21,1,5,0,-2,60,0,0,2.79358e+07,6.69644e+06,12.857,12.857,12.857,12.857,0,0,0,0
12/21/2009 06:00,12,21,1,6,0,-1,55,6.50702e+07,0,1.03778e+08,6.69644e+06,12.4627,12.4627,15.3675,12.4627,3.48897,0,1.51651e+08,0
12/21/2009 07:00,12,21,1,7,0,0,55,3.20487e+07,0,7.18738e+07,6.69644e+06,12.4883,12.4883,15.3675,12.4883,1.86825,0,8.1102e+07,0
12/21/2009 08:00,12,21,1,8,0,5,42,2.84728e+07,0,8.39009e+07,6.69644e+06,12.5253,12.5253,15.3675,12.5253,1.60777,0,6.8895e+07,0
12/21/2009 09:00,12,21,1,9,0,6,39,1.50544e+07,0,1.06368e+08,6.69644e+06,12.5739,12.5739,15.3675,12.5739,0.726136,0,3.05833e+07,0
12/21/2009 10:00,12,21,1,10,0,7,37,6.70072e+06,0,1.65717e+08,6.69644e+06,12.6109,12.6109,15.3675,12.6109,0.288093,0,1.19732e+07,0
12/21/2009 11:00,12,21,1,11,0,8,34,4.60468e+06,0,1.63298e+08,6.69644e+06,12.6347,12.6347,15.3675,12.6347,0.178332,0,7.34747e+06,0
12/21/2009 12:00,12,21,1,12,0,9,35,4.13616e+06,429831,1.63236e+08,6.69644e+06,12.659,12.659,15.3675,12.659,0.160619,0,6.55801e+06,0
12/21/2009 13:00,12,21,1,13,0,8,37,2.10764e+07,4.53647e+06,1.86657e+08,6.69644e+06,13.3547,13.3547,15.3675,13.3547,1.47848,0,4.2164e+07,0
12/21/2009 14:00,12,21,1,14,0,8,32,2.10819e+07,8.56872e+06,1.9141e+08,6.69644e+06,14.8243,14.8243,15.3675,14.8243,1.71327,0,1.40222e+07,0
12/21/2009 15:00,12,21,1,15,0,7,34,2.26275e+07,9.99015e+06,1.94831e+08,6.69644e+06,14.9912,14.9912,15.3675,14.9912,1.91179,0,1.08405e+07,0
12/21/2009 16:00,12,21,1,16,0,7,28,2.26608e+07,1.45456e+07,2.23624e+08,6.69644e+06,15.6235,15.6235,15.6235,15.3675,0,2.23825,0,8.63112e+06
12/21/2009 17:00,12,21,1,17,0,6,30,2.42584e+07,1.33512e+07,2.30413e+08,6.69644e+06,15.5087,15.5087,15.5087,15.3675,0,2.25466,0,4.79588e+06
12/21/2009 18:00,12,21,1,18,0,6,30,2.43368e+07,9.72641e+06,2.43172e+08,6.69644e+06,14.9739,14.9739,15.3675,14.9739,2.00221,0,1.18747e+07,0
12/21/2009 19:00,12,21,1,19,0,6,30,4.89883e+06,4.37537e+06,1.49112e+08,6.69644e+06,15.4297,15.4297,15.7097,15.1163,0.31071,0.104936,1.17272e+06,990759
12/21/2009 20:00,12,21,1,20,0,2,40,5.93191e+06,0,1.36575e+08,6.69644e+06,15.067,15.067,15.7133,15.0067,0.200326,0.0667826,1.96599e+06,121286
12/21/2009 21:00,12,21,1,21,0,5,33,1.61731e+06,0,1.3187e+08,6.69644e+06,14.4058,14.4058,15.3675,14.4058,0.00574057,0,83194.5,0
12/21/2009 22:00,12,21,1,22,0,5,30,0,0,5.8888e+07,6.69644e+06,14.3946,14.3946,14.3946,14.3946,0,0,0,0
12/21/2009 23:00,12,21,1,23,0,5,30,0,0,3.40165e+07,6.69644e+06,14.3946,14.3946,14.3946,14.3946,0,0,0,0
12/22/2009 00:00,12,22,2,0,0,6,28,0,0,3.40165e+07,6.69644e+06,14.3946,14.3946,14.3946,14.3946,0,0,0,0
12/22/2009 01:00,12,22,2,1,0,4.5,33,0,0,2.79358e+07,6.69644e+06,14.3946,14.3946,14.3946,14.3946,0,0,0,0
12/22/2009 02:00,12,22,2,2,0,3,41,0,0,2.79358e+07,6.69644e+06,14.3946,14.3946,14.3946,14.3946,0,0,0,0
12/22/2009 03:00,12,22,2,3,0,3.3,42,0,0,2.79358e+07,6.69644e+06,14.3946,14.3946,14.3946,14.3946,0,0,0,0
12/22/2009 04:00,12,22,2,4,0,4,42,0,0,2.79358e+07,6.69644e+06,14.3946,14.3946,14.3946,14.3946,0,0,0,0
12/22/2009 05:00,12,22,2,5,0,2,48,0,0,2.79358e+07,6.69644e+06,14.3946,14.3946,14.3946,14.3946,0,0,0,0
12/22/2009 06:00,12,22,2,6,0,2,48,5.12692e+07,0,8.80179e+07,6.69644e+06,12.613,12.613,15.3675,12.613,2.85213,0,1.11923e+08,0
12/22/2009 07:00,12,22,2,7,0,4,42,2.36677e+07,0,6.17182e+07,6.69644e+06,12.5254,12.5254,15.3675,12.5254,1.29635,0,5.55489e+07,0
12/22/2009 08:00,12,22,2,8,0,3,41,2.32512e+07,0,7.76585e+07,6.69644e+06,12.5245,12.5245,15.3675,12.5245,1.27221,0,5.45312e+07,0
12/22/2009 09:00,12,22,2,9,0,5,39,1.04761e+07,0,9.96493e+07,6.69644e+06,12.5637,12.5637,15.3675,12.5637,0.515784,0,2.18032e+07,0
12/22/2009 10:00,12,22,2,10,0,5,42,5.05022e+06,0,1.63796e+08,6.69644e+06,12.6117,12.6117,15.3675,12.6117,0.213595,0,8.87453e+06,0
12/22/2009 11:00,12,22,2,11,0,9,29,3.86853e+06,870039,1.63571e+08,6.69644e+06,12.9633,12.9633,15.3675,12.9633,0.195671,0,7.03353e+06,0
12/22/2009 12:00,12,22,2,12,0,9,29,3.1204e+06,1.39548e+07,1.7851e+08,6.69644e+06,16.6829,16.6829,17.8712,13.3511,0.545429,0.433777,9.4375e+06,2.68899e+07
12/22/2009 13:00,12,22,2,13,0,10,28,1.68325e+07,2.24357e+07,2.23888e+08,6.69644e+06,17.5038,17.5038,17.5038,15.3675,0,2.44015,0,7.79773e+07
12/22/2009 14:00,12,22,2,14,0,10,28,1.69069e+07,2.47221e+07,2.26766e+08,6.69644e+06,17.2886,17.2886,17.2886,15.3675,0,2.61468,0,7.56438e+07
12/22/2009 15:00,12,22,2,15,0,10,23,1.71349e+07,2.32853e+07,2.25193e+08,6.69644e+06,17.1784,17.1784,17.1784,15.3675,0,2.51992,0,6.87214e+07
12/22/2009 16:00,12,22,2,16,0,9,23,1.90361e+07,2.21927e+07,2.25856e+08,6.69644e+06,16.9045,16.9045,16.9045,15.3675,0,2.55691,0,5.91847e+07
12/22/2009 17:00,12,22,2,17,0,5,39,2.56206e+07,1.77471e+07,2.37311e+08,6.69644e+06,15.9817,15.9817,15.9817,15.3675,0,2.65276,0,2.45422e+07
12/22/2009 18:00,12,22,2,18,0,4,38,2.73504e+07,1.3074e+07,2.50563e+08,6.69644e+06,15.2327,15.2327,15.3675,15.2327,2.42858,0,4.93393e+06,0
12/22/2009 19:00,12,22,2,19,0,6,30,4.73296e+06,8.3882e+06,1.53835e+08,6.69644e+06,16.5066,16.5066,16.5066,15.3675,0,0.688955,0,1.18528e+07
12/22/2009 20:00,12,22,2,20,0,2.2,43,5.74404e+06,503334,1.36963e+08,6.69644e+06,16.2396,16.2396,16.2396,15.3675,0,0.280927,0,3.68933e+06
12/22/2009 21:00,12,22,2,21,0,-1.5,63,1.53785e+06,0,1.31784e+08,6.69644e+06,15.3624,15.3624,15.3624,15.3624,0,0,0,0
12/22/2009 22:00,12,22,2,22,0,-5,92,0,0,5.8888e+07,6.69644e+06,15.3591,15.3591,15.3591,15.3591,0,0,0,0
12/22/2009 23:00,12,22,2,23,0,-5.6,96,0,0,3.40165e+07,6.69644e+06,15.3591,15.3591,15.3591,15.3591,0,0,0,0
12/23/2009 00:00,12,23,3,0,0,-6,100,0,0,3.40165e+07,6.69644e+06,15.3591,15.3591,15.3591,15.3591,0,0,0,0
12/23/2009 01:00,12,23,3,1,0,-6,100,0,0,2.57744e+07,6.69644e+06,15.3591,15.3591,15.3591,15.3591,0,0,0,0
12/23/2009 02:00,12,23,3,2,0,-7,100,0,0,2.57744e+07,6.69644e+06,15.3591,15.3591,15.3591,15.3591,0,0,0,0
