Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,ElectricityFacility,GasFacility,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
12/23/2009 03:00,12,23,3,3,0,-7,92,0,0,2.57744e+07,6.69644e+06,15.3591,15.3591,15.3591,15.3591,0,0,0,0
12/23/2009 04:00,12,23,3,4,0,-7.4,94,0,0,2.57744e+07,6.69644e+06,15.3591,15.3591,15.3591,15.3591,0,0,0,0
12/23/2009 05:00,12,23,3,5,0,-8,100,0,0,2.57744e+07,6.69644e+06,15.3591,15.3591,15.3591,15.3591,0,0,0,0
12/23/2009 06:00,12,23,3,6,0,-7,92,6.86422e+07,0,1.05159e+08,6.69644e+06,12.5334,12.5334,15.3675,12.5334,3.47544,0,1.37988e+08,0
12/23/2009 07:00,12,23,3,7,0,-7,92,3.09421e+07,0,6.84655e+07,6.69644e+06,12.4195,12.4195,15.3675,12.4195,1.82169,0,8.097e+07,0
12/23/2009 08:00,12,23,3,8,0,-7,100,3.5234e+07,0,7.1344e+07,6.69644e+06,12.4135,12.4135,15.3675,12.4135,2.11451,0,9.41761e+07,0
12/23/2009 09:00,12,23,3,9,0,-7,92,2.6938e+07,0,1.0235e+08,6.69644e+06,12.475,12.475,15.3675,12.475,1.50994,0,6.58507e+07,0
12/23/2009 10:00,12,23,3,10,0,-7,92,1.23139e+07,0,1.27925e+08,6.69644e+06,12.5498,12.5498,15.3675,12.5498,0.642161,0,2.72805e+07,0
12/23/2009 11:00,12,23,3,11,0,-6,92,7.69965e+06,0,1.66687e+08,6.69644e+06,12.616,12.616,15.3675,12.616,0.375567,0,1.55796e+07,0
12/23/2009 12:00,12,23,3,12,0,-5,84,7.49065e+06,44709.9,1.66505e+08,6.69644e+06,12.6578,12.6578,15.3675,12.6578,0.363359,0,1.48443e+07,0
12/23/2009 13:00,12,23,3,13,0,-1.4,56,3.56661e+07,1.22738e+07,2.32096e+08,6.69644e+06,14.2288,14.2288,15.3675,14.2288,2.93631,0,4.80665e+07,0
12/23/2009 14:00,12,23,3,14,0,2,40,2.98645e+07,1.94675e+07,2.34471e+08,6.69644e+06,15.5592,15.5592,15.5592,15.3675,0,3.0561,0,8.82265e+06
12/23/2009 15:00,12,23,3,15,0,3,26,2.8443e+07,1.82471e+07,2.31372e+08,6.69644e+06,15.6596,15.6596,15.6596,15.3675,0,2.87336,0,1.26417e+07
12/23/2009 16:00,12,23,3,16,0,1,33,3.19572e+07,1.60123e+07,2.32419e+08,6.69644e+06,15.2634,15.2634,15.3675,15.2634,2.93794,0,4.6102e+06,0
12/23/2009 17:00,12,23,3,17,0,0,36,3.38339e+07,1.37318e+07,2.38151e+08,6.69644e+06,14.8853,14.8853,15.3675,14.8853,2.89691,0,2.10498e+07,0
12/23/2009 18:00,12,23,3,18,0,-1,39,3.56294e+07,8.91783e+06,2.54597e+08,6.69644e+06,14.2224,14.2224,15.3675,14.2224,2.67999,0,4.62527e+07,0
12/23/2009 19:00,12,23,3,19,0,-1,42,6.66557e+06,0,1.37375e+08,6.69644e+06,13.6937,13.6937,15.3675,13.6937,0.312167,0,7.87505e+06,0
12/23/2009 20:00,12,23,3,20,0,-2,42,6.98941e+06,0,9.59214e+07,6.69644e+06,13.1514,13.1514,15.3675,13.1514,0.331981,0,1.10901e+07,0
12/23/2009 21:00,12,23,3,21,0,-3,42,3.33871e+06,0,9.20293e+07,6.69644e+06,12.9499,12.9499,15.3675,12.9499,0.0855161,0,3.1221e+06,0
12/23/2009 22:00,12,23,3,22,0,-3,46,6.27077e+06,0,5.37195e+07,6.69644e+06,12.8053,12.8053,15.3675,12.8053,0.267716,0,1.03512e+07,0
12/23/2009 23:00,12,23,3,23,0,-3,46,0,0,3.18552e+07,6.69644e+06,12.7208,12.7208,12.7208,12.7208,0,0,0,0
12/24/2009 00:00,12,24,4,0,0,-6,59,0,0,3.18552e+07,6.69644e+06,12.7208,12.7208,12.7208,12.7208,0,0,0,0
12/24/2009 01:00,12,24,4,1,0,-4,38,0,0,2.57744e+07,6.69644e+06,12.7208,12.7208,12.7208,12.7208,0,0,0,0
12/24/2009 02:00,12,24,4,2,0,-5,38,0,0,2.57744e+07,6.69644e+06,12.7208,12.7208,12.7208,12.7208,0,0,0,0
12/24/2009 03:00,12,24,4,3,0,-5,38,0,0,2.57744e+07,6.69644e+06,12.7208,12.7208,12.7208,12.7208,0,0,0,0
12/24/2009 04:00,12,24,4,4,0,-3,29,0,0,2.57744e+07,6.69644e+06,12.7208,12.7208,12.7208,12.7208,0,0,0,0
12/24/2009 05:00,12,24,4,5,0,-3,29,0,0,2.57744e+07,6.69644e+06,12.7208,12.7208,12.7208,12.7208,0,0,0,0
12/24/2009 06:00,12,24,4,6,0,-2,24,0,0,2.57744e+07,6.69644e+06,12.7208,12.7208,12.7208,12.7208,0,0,0,0
12/24/2009 07:00,12,24,4,7,0,-7,45,0,0,3.18552e+07,6.69644e+06,12.7208,12.7208,12.7208,12.7208,0,0,0,0
12/24/2009 08:00,12,24,4,8,0,-5,38,8.76692e+07,0,1.16246e+08,6.69644e+06,12.4152,12.4152,15.3675,12.4152,4.48689,0,1.99109e+08,0
12/24/2009 09:00,12,24,4,9,0,-1,29,3.41481e+07,0,5.38836e+07,6.69644e+06,12.4874,12.4874,15.3675,12.4874,1.9784,0,8.59099e+07,0
12/24/2009 10:00,12,24,4,10,0,4,20,2.28889e+07,0,5.47299e+07,6.69644e+06,12.5333,12.5333,15.3675,12.5333,1.2523,0,5.35289e+07,0
12/24/2009 11:00,12,24,4,11,0,5,23,8.08762e+06,435026,9.74004e+07,6.69644e+06,12.6822,12.6822,15.3675,12.6822,0.408419,0,1.65123e+07,0
12/24/2009 12:00,12,24,4,12,0,6,23,6.28461e+06,3.3533e+06,9.89721e+07,6.69644e+06,13.9794,13.9794,15.3675,13.9794,0.496534,0,1.00388e+07,0
12/24/2009 13:00,12,24,4,13,0,5,25,2.61313e+07,2.44249e+06,1.45671e+08,6.69644e+06,13.7124,13.7124,15.3675,13.7124,1.66478,0,4.15956e+07,0
12/24/2009 14:00,12,24,4,14,0,5,27,2.57726e+07,1.51153e+06,1.44146e+08,6.69644e+06,13.1632,13.1632,15.3675,13.1632,1.60481,0,5.3326e+07,0
12/24/2009 15:00,12,24,4,15,0,5,27,2.59951e+07,1.1491e+06,1.43933e+08,6.69644e+06,13.0204,13.0204,15.3675,13.0204,1.5929,0,5.63594e+07,0
12/24/2009 16:00,12,24,4,16,0,5,27,2.60787e+07,839629,1.56953e+08,6.69644e+06,12.9234,12.9234,15.3675,12.9234,1.57613,0,5.80732e+07,0
12/24/2009 17:00,12,24,4,17,0,4,29,2.77223e+07,581743,1.64917e+08,6.69644e+06,12.8342,12.8342,15.3675,12.8342,1.66361,0,6.35356e+07,0
12/24/2009 18:00,12,24,4,18,0,2,37,3.21429e+07,0,1.44382e+08,6.69644e+06,12.7101,12.7101,15.3675,12.7101,1.89619,0,7.59813e+07,0
12/24/2009 19:00,12,24,4,19,0,0,43,9.89548e+06,0,7.84311e+07,6.69644e+06,12.6616,12.6616,15.3675,12.6616,0.489438,0,1.99693e+07,0
12/24/2009 20:00,12,24,4,20,0,-2,55,4.64594e+06,0,3.6813e+07,6.69644e+06,12.5871,12.5871,15.3675,12.5871,0.209114,0,8.7721e+06,0
12/24/2009 21:00,12,24,4,21,0,-1,46,0,0,3.18552e+07,6.69644e+06,12.5338,12.5338,12.5338,12.5338,0,0,0,0
12/24/2009 22:00,12,24,4,22,0,-2,50,0,0,3.18552e+07,6.69644e+06,12.5338,12.5338,12.5338,12.5338,0,0,0,0
12/24/2009 23:00,12,24,4,23,0,-2,46,0,0,3.18552e+07,6.69644e+06,12.5338,12.5338,12.5338,12.5338,0,0,0,0
12/25/2009 00:00,12,25,5,0,0,-1,42,0,0,3.18552e+07,6.69644e+06,12.5338,12.5338,12.5338,12.5338,0,0,0,0
12/25/2009 01:00,12,25,5,1,0,-1,44,0,0,2.79358e+07,6.69644e+06,12.5338,12.5338,12.5338,12.5338,0,0,0,0
12/25/2009 02:00,12,25,5,2,0,-1,46,0,0,2.79358e+07,6.69644e+06,12.5338,12.5338,12.5338,12.5338,0,0,0,0
12/25/2009 03:00,12,25,5,3,0,-3,55,0,0,2.79358e+07,6.69644e+06,12.5338,12.5338,12.5338,12.5338,0,0,0,0
12/25/2009 04:00,12,25,5,4,0,-1,46,0,0,2.79358e+07,6.69644e+06,12.5338,12.5338,12.5338,12.5338,0,0,0,0
12/25/2009 05:00,12,25,5,5,0,0,43,0,0,2.79358e+07,6.69644e+06,12.5338,12.5338,12.5338,12.5338,0,0,0,0
12/25/2009 06:00,12,25,5,6,0,-1,46,8.11669e+07,0,1.21603e+08,6.69644e+06,12.4425,12.4425,15.3675,12.4425,4.06792,0,1.79586e+08,0
12/25/2009 07:00,12,25,5,7,0,0,43,3.70128e+07,0,7.78138e+07,6.69644e+06,12.4816,12.4816,15.3675,12.4816,2.19817,0,9.56439e+07,0
12/25/2009 08:00,12,25,5,8,0,2,37,3.55692e+07,0,9.24441e+07,6.69644e+06,12.497,12.497,15.3675,12.497,2.08939,0,9.04264e+07,0
12/25/2009 09:00,12,25,5,9,0,2,37,2.10136e+07,0,1.11927e+08,6.69644e+06,12.5365,12.5365,15.3675,12.5365,1.10866,0,4.73202e+07,0
12/25/2009 10:00,12,25,5,10,0,8,32,5.65497e+06,0,1.84474e+08,6.69644e+06,12.5789,12.5789,15.3675,12.5789,0.231188,0,9.71974e+06,0
12/25/2009 11:00,12,25,5,11,0,9,32,4.11483e+06,0,1.62775e+08,6.69644e+06,12.6152,12.6152,15.3675,12.6152,0.156724,0,6.50324e+06,0
12/25/2009 12:00,12,25,5,12,0,10,28,3.69639e+06,1.11688e+06,1.43707e+08,6.69644e+06,13.0997,13.0997,15.3675,13.0997,0.20013,0,6.81118e+06,0
12/25/2009 13:00,12,25,5,13,0,12,22,1.42638e+07,1.71147e+07,2.14532e+08,6.69644e+06,16.3102,16.3102,17.5116,14.0184,1.14366,0.740668,1.97437e+07,3.35894e+07
12/25/2009 14:00,12,25,5,14,0,12,24,1.41191e+07,2.04005e+07,2.18392e+08,6.69644e+06,17.4061,17.4061,17.4061,15.3675,0,2.1188,0,6.50194e+07
12/25/2009 15:00,12,25,5,15,0,12,22,1.42396e+07,2.11907e+07,2.19476e+08,6.69644e+06,17.3348,17.3348,17.3348,15.3675,0,2.1872,0,6.47979e+07
12/25/2009 16:00,12,25,5,16,0,10,36,1.74728e+07,2.2111e+07,2.24092e+08,6.69644e+06,17.0654,17.0654,17.0654,15.3675,0,2.45399,0,6.27475e+07
12/25/2009 17:00,12,25,5,17,0,5,50,2.56541e+07,1.68792e+07,2.33066e+08,6.69644e+06,15.923,15.923,15.923,15.3675,0,2.59234,0,2.16905e+07
12/25/2009 18:00,12,25,5,18,0,3,53,2.9085e+07,1.08033e+07,2.49728e+08,6.69644e+06,14.8693,14.8693,15.3675,14.8693,2.38709,0,1.79209e+07,0
12/25/2009 19:00,12,25,5,19,0,-2,60,6.77414e+06,4.3288e+06,1.51131e+08,6.69644e+06,15.0474,15.0474,15.3675,15.0474,0.528741,0,2.54273e+06,0
12/25/2009 20:00,12,25,5,20,0,-10,70,9.06661e+06,0,1.39996e+08,6.69644e+06,14.2651,14.2651,15.3675,14.2651,0.459595,0,7.63808e+06,0
12/25/2009 21:00,12,25,5,21,0,-11,70,1.67205e+06,0,1.3193e+08,6.69644e+06,13.5397,13.5397,15.3675,13.5397,0.00919364,0,253279,0
12/25/2009 22:00,12,25,5,22,0,-11,70,0,0,5.8888e+07,6.69644e+06,13.5303,13.5303,13.5303,13.5303,0,0,0,0
12/25/2009 23:00,12,25,5,23,0,-13,76,0,0,3.40165e+07,6.69644e+06,13.5303,13.5303,13.5303,13.5303,0,0,0,0
12/26/2009 00:00,12,26,6,0,0,-13,80,0,0,3.40165e+07,6.69644e+06,13.5303,13.5303,13.5303,13.5303,0,0,0,0
12/26/2009 01:00,12,26,6,1,0,-13,83,0,0,2.79358e+07,6.69644e+06,13.5303,13.5303,13.5303,13.5303,0,0,0,0
12/26/2009 02:00,12,26,6,2,0,-12.9,83,0,0,2.79358e+07,6.69644e+06,13.5303,13.5303,13.5303,13.5303,0,0,0,0
12/26/2009 03:00,12,26,6,3,0,-13,83,0,0,2.79358e+07,6.69644e+06,13.5303,13.5303,13.5303,13.5303,0,0,0,0
12/26/2009 04:00,12,26,6,4,0,-13,83,0,0,2.79358e+07,6.69644e+06,13.5303,13.5303,13.5303,13.5303,0,0,0,0
12/26/2009 05:00,12,26,6,5,0,-13,83,0,0,2.79358e+07,6.69644e+06,13.5303,13.5303,13.5303,13.5303,0,0,0,0
12/26/2009 06:00,12,26,6,6,0,-12,76,8.82013e+07,0,1.29774e+08,6.69644e+06,12.3852,12.3852,15.3675,12.3852,4.41457,0,1.949e+08,0
12/26/2009 07:00,12,26,6,7,0,-12.2,76,4.44551e+07,0,8.71448e+07,6.69644e+06,12.3616,12.3616,15.3675,12.3616,2.79104,0,1.26495e+08,0
12/26/2009 08:00,12,26,6,8,0,-12,76,4.49411e+07,0,1.04142e+08,6.69644e+06,12.359,12.359,15.3675,12.359,2.82289,0,1.28049e+08,0
12/26/2009 09:00,12,26,6,9,0,-10,76,3.15913e+07,0,1.24472e+08,6.69644e+06,12.4446,12.4446,15.3675,12.4446,1.8274,0,8.0532e+07,0
12/26/2009 10:00,12,26,6,10,0,3,58,7.58933e+06,0,1.66658e+08,6.69644e+06,12.527,12.527,15.3675,12.527,0.342314,0,1.46602e+07,0
12/26/2009 11:00,12,26,6,11,0,8.1,35,4.78635e+06,0,1.8349e+08,6.69644e+06,12.5929,12.5929,15.3675,12.5929,0.189513,0,7.92762e+06,0
12/26/2009 12:00,12,26,6,12,0,13,23,3.18759e+06,204047,1.62002e+08,6.69644e+06,12.6661,12.6661,15.3675,12.6661,0.10977,0,4.46625e+06,0
12/26/2009 13:00,12,26,6,13,0,5,39,2.60638e+07,2.52331e+06,1.89682e+08,6.69644e+06,13.0014,13.0014,15.3675,13.0014,1.65144,0,5.83924e+07,0
12/26/2009 14:00,12,26,6,14,0,9,38,1.97007e+07,8.76592e+06,1.90181e+08,6.69644e+06,14.6302,14.6302,15.3675,14.6302,1.64237,0,1.83098e+07,0
12/26/2009 15:00,12,26,6,15,0,9,38,1.95982e+07,1.2089e+07,1.94115e+08,6.69644e+06,15.4672,15.4672,15.5273,15.2277,1.40214,0.468566,1.12946e+06,3.38132e+06
12/26/2009 16:00,12,26,6,16,0,11,31,1.65744e+07,1.56336e+07,2.15077e+08,6.69644e+06,16.3229,16.3229,16.3229,15.3675,0,1.93347,0,2.78207e+07
12/26/2009 17:00,12,26,6,17,0,11,33,1.66147e+07,1.499e+07,2.24068e+08,6.69644e+06,16.4331,16.4331,16.4331,15.3675,0,1.8897,0,3.03268e+07
12/26/2009 18:00,12,26,6,18,0,11,31,1.66677e+07,1.18972e+07,2.37442e+08,6.69644e+06,16.0513,16.0513,16.0513,15.3675,0,1.67174,0,1.72188e+07
12/26/2009 19:00,12,26,6,19,0,10,33,3.88681e+06,6.73915e+06,1.50896e+08,6.69644e+06,16.8131,16.8131,16.8131,15.3675,0,0.520063,0,1.13415e+07
12/26/2009 20:00,12,26,6,20,0,10,33,3.95182e+06,73821.8,1.34489e+08,6.69644e+06,16.6632,16.6632,16.6632,15.3675,0,0.146942,0,2.86669e+06
12/26/2009 21:00,12,26,6,21,0,11,28,0,0,1.30244e+08,6.69644e+06,16.0052,16.0052,16.0052,16.0052,0,0,0,0
12/26/2009 22:00,12,26,6,22,0,12,24,0,0,5.8888e+07,6.69644e+06,16.0052,16.0052,16.0052,16.0052,0,0,0,0
12/26/2009 23:00,12,26,6,23,0,10,30,0,0,3.40165e+07,6.69644e+06,16.0052,16.0052,16.0052,16.0052,0,0,0,0
12/27/2009 00:00,12,27,0,0,0,7,37,0,0,3.40165e+07,6.69644e+06,16.0052,16.0052,16.0052,16.0052,0,0,0,0
12/27/2009 01:00,12,27,0,1,0,10,30,0,0,2.79358e+07,6.69644e+06,16.0052,16.0052,16.0052,16.0052,0,0,0,0
12/27/2009 02:00,12,27,0,2,0,11,28,0,0,2.79358e+07,6.69644e+06,16.0052,16.0052,16.0052,16.0052,0,0,0,0
12/27/2009 03:00,12,27,0,3,0,9.8,32,0,0,2.79358e+07,6.69644e+06,16.0052,16.0052,16.0052,16.0052,0,0,0,0
12/27/2009 04:00,12,27,0,4,0,9,35,0,0,2.79358e+07,6.69644e+06,16.0052,16.0052,16.0052,16.0052,0,0,0,0
12/27/2009 05:00,12,27,0,5,0,7,40,0,0,2.79358e+07,6.69644e+06,16.0052,16.0052,16.0052,16.0052,0,0,0,0
12/27/2009 06:00,12,27,0,6,0,6,47,2.98729e+07,0,6.33307e+07,6.69644e+06,12.9615,12.9615,15.1171,12.9615,1.78771,0,5.53156e+07,0
12/27/2009 07:00,12,27,0,7,0,3,58,1.89179e+07,0,5.59972e+07,6.69644e+06,12.548,12.548,15.3675,12.548,0.987633,0,4.19832e+07,0
12/27/2009 08:00,12,27,0,8,0,3,58,1.75762e+07,0,7.08201e+07,6.69644e+06,12.5261,12.5261,15.3675,12.5261,0.901613,0,3.86241e+07,0
12/27/2009 09:00,12,27,0,9,0,10,36,7.9134e+06,0,9.81655e+07,6.69644e+06,12.5638,12.5638,15.3675,12.5638,0.364019,0,1.53872e+07,0
12/27/2009 10:00,12,27,0,10,0,12,31,3.45558e+06,0,1.82033e+08,6.69644e+06,12.6047,12.6047,15.3675,12.6047,0.116746,0,4.86289e+06,0
12/27/2009 11:00,12,27,0,11,0,14,25,2.93236e+06,302356,1.6184e+08,6.69644e+06,12.6947,12.6947,15.3675,12.6947,0.0994998,0,3.99947e+06,0
12/27/2009 12:00,12,27,0,12,0,15,24,2.3695e+06,1.18291e+07,1.75049e+08,6.69644e+06,16.1649,16.1649,17.6879,13.4163,0.536552,0.262847,9.60546e+06,1.82278e+07
12/27/2009 13:00,12,27,0,13,0,16,24,7.97297e+06,2.3969e+07,2.16034e+08,6.69644e+06,18.6853,18.6853,18.6853,15.3675,0,1.996,0,9.96259e+07
12/27/2009 14:00,12,27,0,14,0,15,26,8.93449e+06,3.12107e+07,2.26178e+08,6.69644e+06,18.67,18.67,18.67,15.3675,0,2.61301,0,1.29918e+08
12/27/2009 15:00,12,27,0,15,0,15,24,9.21041e+06,2.99508e+07,2.24812e+08,6.69644e+06,18.5996,18.5996,18.5996,15.3675,0,2.52529,0,1.22883e+08
12/27/2009 16:00,12,27,0,16,0,13,25,1.24175e+07,3.01621e+07,2.2845e+08,6.69644e+06,18.202,18.202,18.202,15.3675,0,2.71271,0,1.15774e+08
12/27/2009 17:00,12,27,0,17,0,11,28,1.59595e+07,2.38071e+07,2.30916e+08,6.69644e+06,17.4345,17.4345,17.4345,15.3675,0,2.4612,0,7.66067e+07
12/27/2009 18:00,12,27,0,18,0,7,40,2.25467e+07,1.64139e+07,2.49412e+08,6.69644e+06,16.1486,16.1486,16.1486,15.3675,0,2.36079,0,2.77735e+07
12/27/2009 19:00,12,27,0,19,0,7,37,4.39529e+06,1.07541e+07,1.56332e+08,6.69644e+06,17.2878,17.2878,17.2878,15.3675,0,0.82834,0,2.3954e+07
12/27/2009 20:00,12,27,0,20,0,6,39,4.75834e+06,3.48899e+06,1.39268e+08,6.69644e+06,17.3022,17.3022,17.3022,15.3675,0,0.347116,0,1.00988e+07
12/27/2009 21:00,12,27,0,21,0,7,37,0,2.65698e+06,1.33208e+08,6.69644e+06,17.0902,17.0902,17.0902,15.3675,0,0.0932964,0,2.42289e+06
12/27/2009 22:00,12,27,0,22,0,6,39,0,0,5.8888e+07,6.69644e+06,17.3905,17.3905,17.3905,17.3905,0,0,0,0
12/27/2009 23:00,12,27,0,23,0,2,57,0,0,3.40165e+07,6.69644e+06,17.3905,17.3905,17.3905,17.3905,0,0,0,0
12/28/2009 00:00,12,28,1,0,0,2.5,60,0,0,3.40165e+07,6.69644e+06,17.3905,17.3905,17.3905,17.3905,0,0,0,0
12/28/2009 01:00,12,28,1,1,0,3,63,0,0,2.79358e+07,6.69644e+06,17.3905,17.3905,17.3905,17.3905,0,0,0,0
12/28/2009 02:00,12,28,1,2,0,2,67,0,0,2.79358e+07,6.69644e+06,17.3905,17.3905,17.3905,17.3905,0,0,0,0
12/28/2009 03:00,12,28,1,3,0,4,49,0,0,2.79358e+07,6.69644e+06,17.3905,17.3905,17.3905,17.3905,0,0,0,0
12/28/2009 04:00,12,28,1,4,0,4,49,0,0,2.79358e+07,6.69644e+06,17.3905,17.3905,17.3905,17.3905,0,0,0,0
12/28/2009 05:00,12,28,1,5,0,2,40,0,0,2.79358e+07,6.69644e+06,17.3905,17.3905,17.3905,17.3905,0,0,0,0
12/28/2009 06:00,12,28,1,6,0,3,31,2.91575e+07,0,6.24721e+07,6.69644e+06,13.1419,13.1419,15.1478,13.1419,1.74381,0,4.54417e+07,0
12/28/2009 07:00,12,28,1,7,0,3,31,1.74264e+07,0,5.41933e+07,6.69644e+06,12.5458,12.5458,15.3675,12.5458,0.890065,0,3.78654e+07,0
12/28/2009 08:00,12,28,1,8,0,1,43,1.6145e+07,0,6.91076e+07,6.69644e+06,12.5128,12.5128,15.3675,12.5128,0.812163,0,3.49563e+07,0
12/28/2009 09:00,12,28,1,9,0,3,45,7.60208e+06,0,9.62073e+07,6.69644e+06,12.5527,12.5527,15.3675,12.5527,0.35173,0,1.49266e+07,0
12/28/2009 10:00,12,28,1,10,0,8,26,4.1523e+06,807233,1.83779e+08,6.69644e+06,12.8863,12.8863,15.3675,12.8863,0.208745,0,7.7414e+06,0
12/28/2009 11:00,12,28,1,11,0,9,23,3.30187e+06,7.0164e+06,1.90374e+08,6.69644e+06,15.1765,15.1765,15.8516,14.6925,0.191663,0.357233,3.58519e+06,4.66327e+06
12/28/2009 12:00,12,28,1,12,0,9,25,3.03377e+06,1.8005e+07,2.03362e+08,6.69644e+06,18.5159,18.5159,18.5159,15.3675,0,1.27323,0,6.20026e+07
12/28/2009 13:00,12,28,1,13,0,11,20,1.5862e+07,1.7822e+07,1.77156e+08,6.69644e+06,17.2476,17.2476,17.2476,15.3675,0,2.04461,0,5.75254e+07
12/28/2009 14:00,12,28,1,14,0,11.3,20,1.53909e+07,2.18844e+07,2.21558e+08,6.69644e+06,17.1475,17.1475,17.1475,15.3675,0,2.3092,0,6.19069e+07
12/28/2009 15:00,12,28,1,15,0,11,22,1.5936e+07,2.22337e+07,2.22552e+08,6.69644e+06,17.1925,17.1925,17.1925,15.3675,0,2.36711,0,6.50561e+07
12/28/2009 16:00,12,28,1,16,0,9,25,1.90651e+07,2.34046e+07,2.2732e+08,6.69644e+06,16.9541,16.9541,16.9541,15.3675,0,2.62748,0,6.27814e+07
12/28/2009 17:00,12,28,1,17,0,8,22,2.08453e+07,2.00817e+07,2.34894e+08,6.69644e+06,16.509,16.509,16.509,15.3675,0,2.49694,0,4.29265e+07
12/28/2009 18:00,12,28,1,18,0,5.8,28,2.44258e+07,1.48353e+07,2.49528e+08,6.69644e+06,15.7011,15.7011,15.7011,15.3675,0,2.36737,0,1.18961e+07
12/28/2009 19:00,12,28,1,19,0,4,35,5.18232e+06,9.05148e+06,1.55139e+08,6.69644e+06,16.7457,16.7457,16.7457,15.3675,0,0.764036,0,1.5859e+07
12/28/2009 20:00,12,28,1,20,0,6,30,4.76823e+06,3.18311e+06,1.38906e+08,6.69644e+06,16.8305,16.8305,16.8305,15.3675,0,0.326361,0,7.17984e+06
12/28/2009 21:00,12,28,1,21,0,7,28,0,2.45163e+06,1.32955e+08,6.69644e+06,16.7029,16.7029,16.7029,15.3675,0,0.0789323,0,1.58949e+06
12/28/2009 22:00,12,28,1,22,0,6.5,31,0,0,5.8888e+07,6.69644e+06,16.9946,16.9946,16.9946,16.9946,0,0,0,0
12/28/2009 23:00,12,28,1,23,0,6,33,0,0,3.40165e+07,6.69644e+06,16.9946,16.9946,16.9946,16.9946,0,0,0,0
12/29/2009 00:00,12,29,2,0,0,5.7,35,0,0,3.40165e+07,6.69644e+06,16.9946,16.9946,16.9946,16.9946,0,0,0,0
12/29/2009 01:00,12,29,2,1,0,5.4,36,0,0,2.79358e+07,6.69644e+06,16.9946,16.9946,16.9946,16.9946,0,0,0,0
12/29/2009 02:00,12,29,2,2,0,5,39,0,0,2.79358e+07,6.69644e+06,16.9946,16.9946,16.9946,16.9946,0,0,0,0
12/29/2009 03:00,12,29,2,3,0,5,39,0,0,2.79358e+07,6.69644e+06,16.9946,16.9946,16.9946,16.9946,0,0,0,0
12/29/2009 04:00,12,29,2,4,0,4.6,38,0,0,2.79358e+07,6.69644e+06,16.9946,16.9946,16.9946,16.9946,0,0,0,0
12/29/2009 05:00,12,29,2,5,0,4,38,0,0,2.79358e+07,6.69644e+06,16.9946,16.9946,16.9946,16.9946,0,0,0,0
12/29/2009 06:00,12,29,2,6,0,5,33,2.82633e+07,0,6.13923e+07,6.69644e+06,13.1298,13.1298,15.1718,13.1298,1.67967,0,4.4764e+07,0
12/29/2009 07:00,12,29,2,7,0,5,33,1.4932e+07,0,5.11924e+07,6.69644e+06,12.5764,12.5764,15.3675,12.5764,0.725943,0,3.05477e+07,0
12/29/2009 08:00,12,29,2,8,0,5,36,1.29366e+07,0,6.52344e+07,6.69644e+06,12.5513,12.5513,15.3675,12.5513,0.599235,0,2.54433e+07,0
12/29/2009 09:00,12,29,2,9,0,8,29,6.44176e+06,0,9.49266e+07,6.69644e+06,12.5771,12.5771,15.3675,12.5771,0.2717,0,1.14304e+07,0
12/29/2009 10:00,12,29,2,10,0,11,24,3.66493e+06,0,1.62285e+08,6.69644e+06,12.6118,12.6118,15.3675,12.6118,0.129432,0,5.37749e+06,0
12/29/2009 11:00,12,29,2,11,0,13,23,3.04697e+06,1.47379e+06,1.63351e+08,6.69644e+06,13.0523,13.0523,15.3675,13.0523,0.167871,0,5.6976e+06,0
12/29/2009 12:00,12,29,2,12,0,14,23,2.64929e+06,1.09323e+07,1.74218e+08,6.69644e+06,16.282,16.282,17.1954,13.7215,0.427435,0.316257,5.51549e+06,1.63701e+07
12/29/2009 13:00,12,29,2,13,0,15.1,23,9.88298e+06,1.62839e+07,1.88624e+08,6.69644e+06,17.8176,17.8176,17.8176,15.3675,0,1.55618,0,5.71999e+07
12/29/2009 14:00,12,29,2,14,0,16,24,8.28778e+06,2.08194e+07,1.92479e+08,6.69644e+06,18.1024,18.1024,18.1024,15.3675,0,1.78964,0,7.37201e+07
12/29/2009 15:00,12,29,2,15,0,15,26,9.93868e+06,2.15085e+07,2.15054e+08,6.69644e+06,18.0536,18.0536,18.0536,15.3675,0,1.93989,0,7.84573e+07
12/29/2009 16:00,12,29,2,16,0,15,26,1.00707e+07,2.44771e+07,2.21969e+08,6.69644e+06,18.1349,18.1349,18.1349,15.3675,0,2.14033,0,8.91833e+07
12/29/2009 17:00,12,29,2,17,0,12,31,1.47213e+07,2.11286e+07,2.29433e+08,6.69644e+06,17.4155,17.4155,17.4155,15.3675,0,2.18525,0,6.73952e+07
12/29/2009 18:00,12,29,2,18,0,11,33,1.63009e+07,1.61918e+07,2.42278e+08,6.69644e+06,16.6936,16.6936,16.6936,15.3675,0,1.94977,0,3.89417e+07
12/29/2009 19:00,12,29,2,19,0,12,29,3.26689e+06,1.15131e+07,1.56044e+08,6.69644e+06,17.9174,17.9174,17.9174,15.3675,0,0.821589,0,3.15446e+07
12/29/2009 20:00,12,29,2,20,0,11.4,30,3.47153e+06,5.62854e+06,1.40456e+08,6.69644e+06,18.3543,18.3543,18.3543,15.3675,0,0.418013,0,1.8793e+07
12/29/2009 21:00,12,29,2,21,0,11,31,0,4.72029e+06,1.35703e+08,6.69644e+06,18.5692,18.5692,18.5692,15.3675,0,0.23667,0,1.14111e+07
12/29/2009 22:00,12,29,2,22,0,10,33,0,0,5.8888e+07,6.69644e+06,18.9144,18.9144,18.9144,18.9144,0,0,0,0
12/29/2009 23:00,12,29,2,23,0,9,38,0,0,3.40165e+07,6.69644e+06,18.9144,18.9144,18.9144,18.9144,0,0,0,0
12/30/2009 00:00,12,30,3,0,0,8,37,0,0,3.40165e+07,6.69644e+06,18.9144,18.9144,18.9144,18.9144,0,0,0,0
12/30/2009 01:00,12,30,3,1,0,8,37,0,0,2.57744e+07,6.69644e+06,18.9144,18.9144,18.9144,18.9144,0,0,0,0
12/30/2009 02:00,12,30,3,2,0,8,38,0,0,2.57744e+07,6.69644e+06,18.9144,18.9144,18.9144,18.9144,0,0,0,0
12/30/2009 03:00,12,30,3,3,0,7.8,38,0,0,2.57744e+07,6.69644e+06,18.9144,18.9144,18.9144,18.9144,0,0,0,0
12/30/2009 04:00,12,30,3,4,0,8,37,0,0,2.57744e+07,6.69644e+06,18.9144,18.9144,18.9144,18.9144,0,0,0,0
12/30/2009 05:00,12,30,3,5,0,8,37,0,0,2.57744e+07,6.69644e+06,18.9144,18.9144,18.9144,18.9144,0,0,0,0
12/30/2009 06:00,12,30,3,6,0,7,40,2.06396e+07,0,4.99198e+07,6.69644e+06,14.1864,14.1864,15.5116,14.0424,0.691465,0.437625,1.77023e+07,7.59353e+06
12/30/2009 07:00,12,30,3,7,0,8,37,1.17097e+07,0,4.51648e+07,6.69644e+06,12.8128,12.8128,15.3675,12.8128,0.516333,0,1.98857e+07,0
12/30/2009 08:00,12,30,3,8,0,8,41,1.05324e+07,0,4.14529e+07,6.69644e+06,12.6473,12.6473,15.3675,12.6473,0.442619,0,1.81521e+07,0
12/30/2009 09:00,12,30,3,9,0,10,39,4.72121e+06,0,7.3135e+07,6.69644e+06,12.6263,12.6263,15.3675,12.6263,0.173994,0,7.19081e+06,0
12/30/2009 10:00,12,30,3,10,0,10,46,3.82603e+06,0,1.18297e+08,6.69644e+06,12.6431,12.6431,15.3675,12.6431,0.13921,0,5.7179e+06,0
12/30/2009 11:00,12,30,3,11,0,12,44,3.22738e+06,2.81161e+06,1.651e+08,6.69644e+06,13.2978,13.2978,15.3675,13.2978,0.248914,0,6.86691e+06,0
12/30/2009 12:00,12,30,3,12,0,14,35,2.50164e+06,1.49934e+07,1.59042e+08,6.69644e+06,17.6099,17.6099,17.6099,15.3675,0,1.01775,0,3.53443e+07
12/30/2009 13:00,12,30,3,13,0,15,33,9.79953e+06,2.14943e+07,1.94944e+08,6.69644e+06,18.2699,18.2699,18.2699,15.3675,0,1.9294,0,8.41039e+07
12/30/2009 14:00,12,30,3,14,0,14,35,1.15206e+07,2.25488e+07,1.97984e+08,6.69644e+06,17.9001,17.9001,17.9001,15.3675,0,2.08796,0,7.96238e+07
12/30/2009 15:00,12,30,3,15,0,13,38,1.31341e+07,2.31806e+07,2.00491e+08,6.69644e+06,17.6847,17.6847,17.6847,15.3675,0,2.23159,0,7.7866e+07
12/30/2009 16:00,12,30,3,16,0,12,44,1.47167e+07,2.45064e+07,2.30297e+08,6.69644e+06,17.5634,17.5634,17.5634,15.3675,0,2.42618,0,8.02252e+07
12/30/2009 17:00,12,30,3,17,0,10,46,1.78005e+07,2.42713e+07,2.36619e+08,6.69644e+06,17.2247,17.2247,17.2247,15.3675,0,2.60209,0,7.27755e+07
12/30/2009 18:00,12,30,3,18,0,7,56,2.2487e+07,1.82758e+07,2.51508e+08,6.69644e+06,16.2992,16.2992,16.2992,15.3675,0,2.46712,0,3.46201e+07
12/30/2009 19:00,12,30,3,19,0,7,56,4.51664e+06,4.79482e+06,1.40583e+08,6.69644e+06,16.3791,16.3791,16.3791,15.3675,0,0.422941,0,6.45192e+06
12/30/2009 20:00,12,30,3,20,0,5,64,5.08428e+06,0,9.38429e+07,6.69644e+06,15.7244,15.7244,15.7742,15.3178,0.0718921,0.14378,161676,1.32095e+06
12/30/2009 21:00,12,30,3,21,0,3,68,1.56131e+06,0,9.00019e+07,6.69644e+06,14.9995,14.9995,15.3675,14.9995,0.00243376,0,13493.4,0
12/30/2009 22:00,12,30,3,22,0,2,73,1.89416e+06,0,4.85754e+07,6.69644e+06,14.9517,14.9517,15.3675,14.9517,0.0189697,0,122415,0
12/30/2009 23:00,12,30,3,23,0,7,52,0,0,3.18552e+07,6.69644e+06,14.8857,14.8857,14.8857,14.8857,0,0,0,0
12/31/2009 00:00,12,31,4,0,0,7,48,0,0,3.18552e+07,6.69644e+06,14.8857,14.8857,14.8857,14.8857,0,0,0,0
12/31/2009 01:00,12,31,4,1,0,7,44,0,0,2.57744e+07,6.69644e+06,14.8857,14.8857,14.8857,14.8857,0,0,0,0
12/31/2009 02:00,12,31,4,2,0,8,41,0,0,2.57744e+07,6.69644e+06,14.8857,14.8857,14.8857,14.8857,0,0,0,0
12/31/2009 03:00,12,31,4,3,0,9,35,0,0,2.57744e+07,6.69644e+06,14.8857,14.8857,14.8857,14.8857,0,0,0,0
12/31/2009 04:00,12,31,4,4,0,10,23,0,0,2.57744e+07,6.69644e+06,14.8857,14.8857,14.8857,14.8857,0,0,0,0
12/31/2009 05:00,12,31,4,5,0,8,37,0,0,2.57744e+07,6.69644e+06,14.8857,14.8857,14.8857,14.8857,0,0,0,0
12/31/2009 06:00,12,31,4,6,0,5,46,0,0,2.57744e+07,6.69644e+06,14.8857,14.8857,14.8857,14.8857,0,0,0,0
12/31/2009 07:00,12,31,4,7,0,4,49,0,0,3.18552e+07,6.69644e+06,14.8857,14.8857,14.8857,14.8857,0,0,0,0
12/31/2009 08:00,12,31,4,8,0,7,44,3.39572e+07,0,5.49047e+07,6.69644e+06,12.7318,12.7318,15.1319,12.7318,2.0002,0,7.14464e+07,0
12/31/2009 09:00,12,31,4,9,0,7,52,1.66165e+07,0,3.30796e+07,6.69644e+06,12.58,12.58,15.3675,12.58,0.819937,0,3.44589e+07,0
12/31/2009 10:00,12,31,4,10,0,11,39,1.10276e+07,0,3.85015e+07,6.69644e+06,12.6014,12.6014,15.3675,12.6014,0.476022,0,1.98514e+07,0
12/31/2009 11:00,12,31,4,11,0,11,43,3.61496e+06,0,7.39823e+07,6.69644e+06,12.6218,12.6218,15.3675,12.6218,0.126411,0,5.23291e+06,0
12/31/2009 12:00,12,31,4,12,0,16,31,2.30345e+06,91150.2,7.26485e+07,6.69644e+06,12.6395,12.6395,15.3675,12.6395,0.0484439,0,1.99227e+06,0
12/31/2009 13:00,12,31,4,13,0,18,30,5.60936e+06,1.83584e+06,1.09193e+08,6.69644e+06,13.429,13.429,15.3675,13.429,0.367809,0,1.07421e+07,0
12/31/2009 14:00,12,31,4,14,0,17,32,7.03735e+06,2.28388e+06,1.24611e+08,6.69644e+06,14.3224,14.3224,15.3675,14.3224,0.48114,0,7.55607e+06,0
12/31/2009 15:00,12,31,4,15,0,16,34,8.69217e+06,3.32709e+06,1.27416e+08,6.69644e+06,14.5069,14.5069,15.3675,14.5069,0.577109,0,7.48426e+06,0
12/31/2009 16:00,12,31,4,16,0,14,38,1.17766e+07,5.80637e+06,1.49248e+08,6.69644e+06,14.8387,14.8387,15.3675,14.8387,0.93893,0,7.48065e+06,0
12/31/2009 17:00,12,31,4,17,0,12,44,1.48268e+07,4.85059e+06,1.55743e+08,6.69644e+06,14.599,14.599,15.3675,14.599,1.06133,0,1.22911e+07,0
12/31/2009 18:00,12,31,4,18,0,9,53,1.94609e+07,189895,1.30652e+08,6.69644e+06,13.3026,13.3026,15.3675,13.3026,1.10915,0,3.45242e+07,0
12/31/2009 19:00,12,31,4,19,0,11,47,3.68769e+06,0,7.14161e+07,6.69644e+06,12.8059,12.8059,15.3675,12.8059,0.130817,0,5.05187e+06,0
12/31/2009 20:00,12,31,4,20,0,10,50,1.69588e+06,0,3.3592e+07,6.69644e+06,12.7758,12.7758,15.096,12.7758,0.0274262,0,1.07202e+06,0
12/31/2009 21:00,12,31,4,21,0,9,53,0,0,3.18552e+07,6.69644e+06,12.7615,12.7615,12.7615,12.7615,0,0,0,0
12/31/2009 22:00,12,31,4,22,0,10,46,0,0,3.18552e+07,6.69644e+06,12.7615,12.7615,12.7615,12.7615,0,0,0,0
12/31/2009 23:00,12,31,4,23,0,9,49,0,0,3.18552e+07,6.69644e+06,12.7615,12.7615,12.7615,12.7615,0,0,0,0
01/01/2010 00:00,1,1,5,0,0,4,69,0,0,3.18552e+07,6.69644e+06,12.7615,12.7615,12.7615,12.7615,0,0,0,0
