Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
01/22/2009 20:00,1,22,4,20,0,1.7,79,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
01/22/2009 21:00,1,22,4,21,0,2.2,76,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
01/22/2009 22:00,1,22,4,22,0,2.2,79,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
01/22/2009 23:00,1,22,4,23,0,2.8,73,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
01/23/2009 00:00,1,23,5,0,0,1.1,82,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
01/23/2009 01:00,1,23,5,1,0,2.2,73,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
01/23/2009 02:00,1,23,5,2,0,3.3,67,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
01/23/2009 03:00,1,23,5,3,0,2.8,70,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
01/23/2009 04:00,1,23,5,4,0,2.8,73,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
01/23/2009 05:00,1,23,5,5,0,2.8,73,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
01/23/2009 06:00,1,23,5,6,0,3.9,65,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
01/23/2009 07:00,1,23,5,7,0,2.8,76,1.57836e+07,0,13.2378,13.2378,17.1338,13.2378,0.527332,0,3.1094e+07,0
01/23/2009 08:00,1,23,5,8,0,3.3,73,1.37124e+07,0,13.2893,13.2893,17.1338,13.2893,0.664852,0,3.85283e+07,0
01/23/2009 09:00,1,23,5,9,0,1.7,82,1.0441e+07,0,13.2893,13.2893,17.1338,13.2893,0.489491,0,2.8366e+07,0
01/23/2009 10:00,1,23,5,10,0,2.8,79,7.81938e+06,0,13.2893,13.2893,17.1338,13.2893,0.355393,0,2.05952e+07,0
01/23/2009 11:00,1,23,5,11,0,5.6,63,6.25287e+06,0,13.2892,13.2892,17.1338,13.2892,0.278151,0,1.61191e+07,0
01/23/2009 12:00,1,23,5,12,0,4.4,68,5.04053e+06,0,13.2892,13.2892,17.1338,13.2892,0.220307,0,1.2767e+07,0
01/23/2009 13:00,1,23,5,13,0,6.1,58,4.55236e+06,0,13.2891,13.2891,17.1338,13.2891,0.198979,0,1.15313e+07,0
01/23/2009 14:00,1,23,5,14,0,6.1,56,2.94249e+06,0,13.2891,13.2891,17.1338,13.2891,0.12549,0,7.27239e+06,0
01/23/2009 15:00,1,23,5,15,0,6.7,56,2.05846e+06,0,13.2892,13.2892,17.1338,13.2892,0.08514,0,4.93402e+06,0
01/23/2009 16:00,1,23,5,16,0,6.7,51,1.24219e+06,0,13.2892,13.2892,17.1338,13.2892,0.0521373,0,3.02144e+06,0
01/23/2009 17:00,1,23,5,17,0,5.6,60,1.05615e+06,0,13.2892,13.2892,17.1338,13.2892,0.0436016,0,2.52679e+06,0
01/23/2009 18:00,1,23,5,18,0,5.6,55,3.08533e+06,0,13.2913,13.2913,17.1338,13.2913,0.12994,0,7.52608e+06,0
01/23/2009 19:00,1,23,5,19,0,1.1,79,4.73894e+06,0,13.2896,13.2896,17.1338,13.2896,0.206003,0,1.19371e+07,0
01/23/2009 20:00,1,23,5,20,0,0.6,82,0,0,13.289,13.289,13.289,13.289,0,0,0,0
01/23/2009 21:00,1,23,5,21,0,-1.7,89,0,0,13.289,13.289,13.289,13.289,0,0,0,0
01/23/2009 22:00,1,23,5,22,0,-1.7,89,0,0,13.289,13.289,13.289,13.289,0,0,0,0
01/23/2009 23:00,1,23,5,23,0,0.6,79,0,0,13.289,13.289,13.289,13.289,0,0,0,0
01/24/2009 00:00,1,24,6,0,0,-1.7,85,0,0,13.289,13.289,13.289,13.289,0,0,0,0
01/24/2009 01:00,1,24,6,1,0,-1.1,89,0,0,13.289,13.289,13.289,13.289,0,0,0,0
01/24/2009 02:00,1,24,6,2,0,-2.8,92,0,0,13.289,13.289,13.289,13.289,0,0,0,0
01/24/2009 03:00,1,24,6,3,0,-2.2,89,0,0,13.289,13.289,13.289,13.289,0,0,0,0
01/24/2009 04:00,1,24,6,4,0,-2.8,92,0,0,13.289,13.289,13.289,13.289,0,0,0,0
01/24/2009 05:00,1,24,6,5,0,-2.8,92,0,0,13.289,13.289,13.289,13.289,0,0,0,0
01/24/2009 06:00,1,24,6,6,0,-3.3,92,0,0,13.289,13.289,13.289,13.289,0,0,0,0
01/24/2009 07:00,1,24,6,7,0,-3.3,92,1.10791e+07,0,13.2366,13.2366,17.1338,13.2366,0.395747,0,2.33092e+07,0
01/24/2009 08:00,1,24,6,8,0,-4.4,96,8.52691e+06,0,13.2892,13.2892,17.1338,13.2892,0.391389,0,2.26814e+07,0
01/24/2009 09:00,1,24,6,9,0,-3.3,88,5.21253e+06,0,13.2892,13.2892,17.1338,13.2892,0.229256,0,1.32855e+07,0
01/24/2009 10:00,1,24,6,10,0,0,85,2.19256e+06,0,13.2893,13.2893,17.1338,13.2893,0.0919341,0,5.32758e+06,0
01/24/2009 11:00,1,24,6,11,0,3.3,67,1.44122e+06,0,13.2893,13.2893,17.1338,13.2893,0.061077,0,3.53943e+06,0
01/24/2009 12:00,1,24,6,12,0,3.9,65,1.37501e+06,0,13.2893,13.2893,17.1338,13.2893,0.0562255,0,3.25828e+06,0
01/24/2009 13:00,1,24,6,13,0,3.9,65,1.85e+06,0,13.2892,13.2892,17.1338,13.2892,0.0776229,0,4.49837e+06,0
01/24/2009 14:00,1,24,6,14,0,3.3,67,1.13627e+06,0,13.2891,13.2891,17.1338,13.2891,0.0451399,0,2.61595e+06,0
01/24/2009 15:00,1,24,6,15,0,3.3,65,648382,0,13.2891,13.2891,17.1338,13.2891,0.0253036,0,1.4664e+06,0
01/24/2009 16:00,1,24,6,16,0,2.8,67,505933,0,13.2891,13.2891,17.1338,13.2891,0.0189496,0,1.09819e+06,0
01/24/2009 17:00,1,24,6,17,0,2.8,67,294881,0,13.289,13.289,17.1338,13.289,0.0111991,0,649026,0
01/24/2009 18:00,1,24,6,18,0,0.6,79,1.60881e+06,0,13.2894,13.2894,17.1338,13.2894,0.0670533,0,3.8856e+06,0
01/24/2009 19:00,1,24,6,19,0,-1.1,89,2.9012e+06,0,13.29,13.29,17.1338,13.29,0.122828,0,7.11638e+06,0
01/24/2009 20:00,1,24,6,20,0,-1.1,89,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
01/24/2009 21:00,1,24,6,21,0,-1.7,89,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
01/24/2009 22:00,1,24,6,22,0,-4.4,92,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
01/24/2009 23:00,1,24,6,23,0,-4.4,92,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
01/25/2009 00:00,1,25,0,0,0,-3.9,92,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
01/25/2009 01:00,1,25,0,1,0,-5.6,92,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
01/25/2009 02:00,1,25,0,2,0,-5,88,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
01/25/2009 03:00,1,25,0,3,0,-3.9,85,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
01/25/2009 04:00,1,25,0,4,0,-5,88,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
01/25/2009 05:00,1,25,0,5,0,-4.4,88,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
01/25/2009 06:00,1,25,0,6,0,-4.4,85,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
01/25/2009 07:00,1,25,0,7,0,-4.4,81,1.07813e+07,0,13.2381,13.2381,17.1338,13.2381,0.407669,0,2.40098e+07,0
01/25/2009 08:00,1,25,0,8,0,-4.4,78,7.70567e+06,0,13.2891,13.2891,17.1338,13.2891,0.350609,0,2.03188e+07,0
01/25/2009 09:00,1,25,0,9,0,-3.3,75,4.26169e+06,0,13.2892,13.2892,17.1338,13.2892,0.185291,0,1.07379e+07,0
01/25/2009 10:00,1,25,0,10,0,-1.1,69,2.12823e+06,0,13.2892,13.2892,17.1338,13.2892,0.0911042,0,5.27964e+06,0
01/25/2009 11:00,1,25,0,11,0,0,64,1.6172e+06,0,13.2891,13.2891,17.1338,13.2891,0.0692826,0,4.01507e+06,0
01/25/2009 12:00,1,25,0,12,0,1.1,64,1.43126e+06,0,13.2892,13.2892,17.1338,13.2892,0.0588259,0,3.40907e+06,0
01/25/2009 13:00,1,25,0,13,0,2.2,70,1.82346e+06,0,13.2891,13.2891,17.1338,13.2891,0.0764546,0,4.43077e+06,0
01/25/2009 14:00,1,25,0,14,0,2.2,70,1.13181e+06,0,13.2891,13.2891,17.1338,13.2891,0.0449721,0,2.60629e+06,0
01/25/2009 15:00,1,25,0,15,0,2.8,67,649965,0,13.289,13.289,17.1338,13.289,0.0253953,0,1.47175e+06,0
01/25/2009 16:00,1,25,0,16,0,2.8,70,533943,0,13.289,13.289,17.1338,13.289,0.02021,0,1.17126e+06,0
01/25/2009 17:00,1,25,0,17,0,1.7,73,442619,0,13.289,13.289,17.1338,13.289,0.0161379,0,935270,0
01/25/2009 18:00,1,25,0,18,0,0,82,1.65542e+06,0,13.2896,13.2896,17.1338,13.2896,0.0692521,0,4.01278e+06,0
01/25/2009 19:00,1,25,0,19,0,-1.1,85,2.84542e+06,0,13.2902,13.2902,17.1338,13.2902,0.120559,0,6.98458e+06,0
01/25/2009 20:00,1,25,0,20,0,-1.1,78,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
01/25/2009 21:00,1,25,0,21,0,-1.7,78,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
01/25/2009 22:00,1,25,0,22,0,-2.2,82,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
01/25/2009 23:00,1,25,0,23,0,-2.8,81,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
01/26/2009 00:00,1,26,1,0,0,-2.8,78,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
01/26/2009 01:00,1,26,1,1,0,-3.3,78,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
01/26/2009 02:00,1,26,1,2,0,-3.9,85,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
01/26/2009 03:00,1,26,1,3,0,-3.9,78,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
01/26/2009 04:00,1,26,1,4,0,-4.4,81,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
01/26/2009 05:00,1,26,1,5,0,-4.4,81,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
01/26/2009 06:00,1,26,1,6,0,-5,78,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
01/26/2009 07:00,1,26,1,7,0,-5.6,85,1.09966e+07,0,13.2402,13.2402,17.1338,13.2402,0.398814,0,2.34659e+07,0
01/26/2009 08:00,1,26,1,8,0,-6.7,92,7.76978e+06,0,13.2893,13.2893,17.1338,13.2893,0.354106,0,2.05206e+07,0
01/26/2009 09:00,1,26,1,9,0,-4.4,81,4.44736e+06,0,13.2893,13.2893,17.1338,13.2893,0.194037,0,1.12443e+07,0
01/26/2009 10:00,1,26,1,10,0,-2.2,72,2.21794e+06,0,13.2893,13.2893,17.1338,13.2893,0.0951668,0,5.51484e+06,0
01/26/2009 11:00,1,26,1,11,0,-0.6,64,1.51925e+06,0,13.2893,13.2893,17.1338,13.2893,0.0647204,0,3.75052e+06,0
01/26/2009 12:00,1,26,1,12,0,0.6,61,1.4176e+06,0,13.2893,13.2893,17.1338,13.2893,0.0582172,0,3.37367e+06,0
01/26/2009 13:00,1,26,1,13,0,1.1,64,1.83134e+06,0,13.2892,13.2892,17.1338,13.2892,0.0768069,0,4.45104e+06,0
01/26/2009 14:00,1,26,1,14,0,1.7,57,1.06072e+06,0,13.2892,13.2892,17.1338,13.2892,0.0418005,0,2.4224e+06,0
01/26/2009 15:00,1,26,1,15,0,2.2,62,599788,0,13.2891,13.2891,17.1338,13.2891,0.0231654,0,1.34248e+06,0
01/26/2009 16:00,1,26,1,16,0,2.8,62,436870,0,13.2891,13.2891,17.1338,13.2891,0.0159193,0,922561,0
01/26/2009 17:00,1,26,1,17,0,2.2,59,263693,0,13.2891,13.2891,17.1338,13.2891,0.00981799,0,568983,0
01/26/2009 18:00,1,26,1,18,0,1.1,62,1.43613e+06,0,13.2901,13.2901,17.1338,13.2901,0.0592283,0,3.4315e+06,0
01/26/2009 19:00,1,26,1,19,0,-1.1,78,2.4552e+06,0,13.2893,13.2893,17.1338,13.2893,0.103506,0,5.9982e+06,0
01/26/2009 20:00,1,26,1,20,0,-2.8,89,0,0,13.289,13.289,13.289,13.289,0,0,0,0
01/26/2009 21:00,1,26,1,21,0,-3.9,96,0,0,13.289,13.289,13.289,13.289,0,0,0,0
01/26/2009 22:00,1,26,1,22,0,-3.9,92,0,0,13.289,13.289,13.289,13.289,0,0,0,0
01/26/2009 23:00,1,26,1,23,0,-4.4,88,0,0,13.289,13.289,13.289,13.289,0,0,0,0
01/27/2009 00:00,1,27,2,0,0,-2.8,85,0,0,13.289,13.289,13.289,13.289,0,0,0,0
01/27/2009 01:00,1,27,2,1,0,-5,88,0,0,13.289,13.289,13.289,13.289,0,0,0,0
01/27/2009 02:00,1,27,2,2,0,-5.6,85,0,0,13.289,13.289,13.289,13.289,0,0,0,0
01/27/2009 03:00,1,27,2,3,0,-6.1,92,0,0,13.289,13.289,13.289,13.289,0,0,0,0
01/27/2009 04:00,1,27,2,4,0,-4.4,92,0,0,13.289,13.289,13.289,13.289,0,0,0,0
01/27/2009 05:00,1,27,2,5,0,-5.6,92,0,0,13.289,13.289,13.289,13.289,0,0,0,0
01/27/2009 06:00,1,27,2,6,0,-6.7,92,0,0,13.289,13.289,13.289,13.289,0,0,0,0
01/27/2009 07:00,1,27,2,7,0,-5.6,88,9.65655e+06,0,13.2352,13.2352,17.1338,13.2352,0.352592,0,2.07803e+07,0
01/27/2009 08:00,1,27,2,8,0,-5.6,88,7.3952e+06,0,13.2891,13.2891,17.1338,13.2891,0.335311,0,1.94323e+07,0
01/27/2009 09:00,1,27,2,9,0,-4.4,85,4.68796e+06,0,13.2892,13.2892,17.1338,13.2892,0.205538,0,1.19113e+07,0
01/27/2009 10:00,1,27,2,10,0,-1.1,75,2.53236e+06,0,13.2892,13.2892,17.1338,13.2892,0.107124,0,6.20804e+06,0
01/27/2009 11:00,1,27,2,11,0,0,69,1.86901e+06,0,13.2891,13.2891,17.1338,13.2891,0.0788014,0,4.56672e+06,0
01/27/2009 12:00,1,27,2,12,0,1.7,64,1.56787e+06,0,13.2891,13.2891,17.1338,13.2891,0.0648142,0,3.75615e+06,0
01/27/2009 13:00,1,27,2,13,0,1.7,64,2.02884e+06,0,13.2891,13.2891,17.1338,13.2891,0.0858033,0,4.97259e+06,0
01/27/2009 14:00,1,27,2,14,0,1.7,70,1.32206e+06,0,13.289,13.289,17.1338,13.289,0.0534332,0,3.09664e+06,0
01/27/2009 15:00,1,27,2,15,0,0.6,73,1.07357e+06,0,13.289,13.289,17.1338,13.289,0.0422624,0,2.44928e+06,0
01/27/2009 16:00,1,27,2,16,0,-0.6,79,1.0404e+06,0,13.289,13.289,17.1338,13.289,0.0407465,0,2.36146e+06,0
01/27/2009 17:00,1,27,2,17,0,-0.6,75,947761,0,13.2889,13.2889,17.1338,13.2889,0.036591,0,2.12065e+06,0
01/27/2009 18:00,1,27,2,18,0,-1.7,82,2.71808e+06,0,13.2904,13.2904,17.1338,13.2904,0.114598,0,6.639e+06,0
01/27/2009 19:00,1,27,2,19,0,-1.7,82,4.16578e+06,0,13.2892,13.2892,17.1338,13.2892,0.179363,0,1.03942e+07,0
01/27/2009 20:00,1,27,2,20,0,-1.7,82,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
01/27/2009 21:00,1,27,2,21,0,-2.2,85,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
01/27/2009 22:00,1,27,2,22,0,-2.2,82,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
01/27/2009 23:00,1,27,2,23,0,-1.7,82,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
01/28/2009 00:00,1,28,3,0,0,-1.7,82,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
01/28/2009 01:00,1,28,3,1,0,-1.7,89,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
01/28/2009 02:00,1,28,3,2,0,-1.7,89,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
01/28/2009 03:00,1,28,3,3,0,-1.7,89,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
01/28/2009 04:00,1,28,3,4,0,-1.7,85,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
01/28/2009 05:00,1,28,3,5,0,-1.7,85,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
01/28/2009 06:00,1,28,3,6,0,-1.7,85,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
01/28/2009 07:00,1,28,3,7,0,-1.7,89,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
01/28/2009 08:00,1,28,3,8,0,-1.7,92,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
01/28/2009 09:00,1,28,3,9,0,-1.7,92,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
01/28/2009 10:00,1,28,3,10,0,-1.1,89,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
01/28/2009 11:00,1,28,3,11,0,-0.6,92,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
01/28/2009 12:00,1,28,3,12,0,0,92,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
01/28/2009 13:00,1,28,3,13,0,0,92,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
01/28/2009 14:00,1,28,3,14,0,0,92,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
01/28/2009 15:00,1,28,3,15,0,0.6,92,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
01/28/2009 16:00,1,28,3,16,0,0.6,96,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
01/28/2009 17:00,1,28,3,17,0,0,96,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
01/28/2009 18:00,1,28,3,18,0,0,96,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
01/28/2009 19:00,1,28,3,19,0,0,96,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
01/28/2009 20:00,1,28,3,20,0,0.6,96,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
01/28/2009 21:00,1,28,3,21,0,0.6,96,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
01/28/2009 22:00,1,28,3,22,0,0.6,96,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
01/28/2009 23:00,1,28,3,23,0,0.6,96,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
01/29/2009 00:00,1,29,4,0,0,3.9,89,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
01/29/2009 01:00,1,29,4,1,0,2.8,89,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
01/29/2009 02:00,1,29,4,2,0,0,100,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
01/29/2009 03:00,1,29,4,3,0,0,96,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
01/29/2009 04:00,1,29,4,4,0,1.1,92,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
01/29/2009 05:00,1,29,4,5,0,0.6,96,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
01/29/2009 06:00,1,29,4,6,0,0.6,96,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
01/29/2009 07:00,1,29,4,7,0,1.1,92,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
01/29/2009 08:00,1,29,4,8,0,1.7,89,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
01/29/2009 09:00,1,29,4,9,0,1.1,96,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
01/29/2009 10:00,1,29,4,10,0,4.4,79,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
01/29/2009 11:00,1,29,4,11,0,2.8,89,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
01/29/2009 12:00,1,29,4,12,0,2.8,93,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
01/29/2009 13:00,1,29,4,13,0,4.4,82,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
01/29/2009 14:00,1,29,4,14,0,5,83,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
01/29/2009 15:00,1,29,4,15,0,5,83,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
01/29/2009 16:00,1,29,4,16,0,5.6,83,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
01/29/2009 17:00,1,29,4,17,0,5,86,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
01/29/2009 18:00,1,29,4,18,0,4.4,86,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
01/29/2009 19:00,1,29,4,19,0,2.8,93,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
01/29/2009 20:00,1,29,4,20,0,2.2,96,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
01/29/2009 21:00,1,29,4,21,0,2.8,93,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
01/29/2009 22:00,1,29,4,22,0,2.2,96,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
01/29/2009 23:00,1,29,4,23,0,3.9,86,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
01/30/2009 00:00,1,30,5,0,0,2.8,93,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
01/30/2009 01:00,1,30,5,1,0,2.2,93,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
01/30/2009 02:00,1,30,5,2,0,2.2,93,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
01/30/2009 03:00,1,30,5,3,0,1.7,92,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
01/30/2009 04:00,1,30,5,4,0,1.7,92,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
01/30/2009 05:00,1,30,5,5,0,1.1,96,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
01/30/2009 06:00,1,30,5,6,0,1.1,96,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
01/30/2009 07:00,1,30,5,7,0,2.8,89,1.56921e+07,0,13.2394,13.2394,17.1338,13.2394,0.527464,0,3.10763e+07,0
01/30/2009 08:00,1,30,5,8,0,1.1,96,1.32202e+07,0,13.2892,13.2892,17.1338,13.2892,0.637846,0,3.6964e+07,0
01/30/2009 09:00,1,30,5,9,0,1.1,92,1.00034e+07,0,13.2892,13.2892,17.1338,13.2892,0.466649,0,2.70428e+07,0
01/30/2009 10:00,1,30,5,10,0,2.2,89,7.73469e+06,0,13.2892,13.2892,17.1338,13.2892,0.351185,0,2.03517e+07,0
01/30/2009 11:00,1,30,5,11,0,4.4,82,5.9853e+06,0,13.2892,13.2892,17.1338,13.2892,0.265151,0,1.5366e+07,0
01/30/2009 12:00,1,30,5,12,0,6.7,77,5.2207e+06,0,13.2891,13.2891,17.1338,13.2891,0.228432,0,1.32381e+07,0
01/30/2009 13:00,1,30,5,13,0,9.4,69,4.94592e+06,0,13.2891,13.2891,17.1338,13.2891,0.215288,0,1.24766e+07,0
01/30/2009 14:00,1,30,5,14,0,8.9,74,3.20142e+06,0,13.2891,13.2891,17.1338,13.2891,0.134022,0,7.76698e+06,0
01/30/2009 15:00,1,30,5,15,0,10,71,2.2992e+06,0,13.2891,13.2891,17.1338,13.2891,0.0930698,0,5.39368e+06,0
01/30/2009 16:00,1,30,5,16,0,7.2,77,1.65021e+06,0,13.2891,13.2891,17.1338,13.2891,0.065976,0,3.82352e+06,0
01/30/2009 17:00,1,30,5,17,0,6.1,80,1.35937e+06,0,13.289,13.289,17.1338,13.289,0.0528856,0,3.06492e+06,0
01/30/2009 18:00,1,30,5,18,0,5.6,83,3.77684e+06,0,13.2902,13.2902,17.1338,13.2902,0.160469,0,9.29703e+06,0
01/30/2009 19:00,1,30,5,19,0,3.9,93,5.33271e+06,0,13.289,13.289,17.1338,13.289,0.233666,0,1.35421e+07,0
01/30/2009 20:00,1,30,5,20,0,3.3,89,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
01/30/2009 21:00,1,30,5,21,0,2.8,93,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
01/30/2009 22:00,1,30,5,22,0,2.2,96,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
01/30/2009 23:00,1,30,5,23,0,3.3,93,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
01/31/2009 00:00,1,31,6,0,0,4.4,96,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
01/31/2009 01:00,1,31,6,1,0,5,93,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
01/31/2009 02:00,1,31,6,2,0,5,93,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
01/31/2009 03:00,1,31,6,3,0,5,93,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
01/31/2009 04:00,1,31,6,4,0,3.9,93,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
01/31/2009 05:00,1,31,6,5,0,3.3,96,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
01/31/2009 06:00,1,31,6,6,0,3.9,93,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
01/31/2009 07:00,1,31,6,7,0,3.3,96,7.77854e+06,0,13.2321,13.2321,16.6832,13.2321,0.310779,0,1.83417e+07,0
01/31/2009 08:00,1,31,6,8,0,3.3,96,6.95273e+06,0,13.2891,13.2891,17.1338,13.2891,0.312424,0,1.81061e+07,0
01/31/2009 09:00,1,31,6,9,0,3.3,96,4.11907e+06,0,13.2891,13.2891,17.1338,13.2891,0.17727,0,1.02733e+07,0
01/31/2009 10:00,1,31,6,10,0,3.9,96,2.72795e+06,0,13.2891,13.2891,17.1338,13.2891,0.114688,0,6.64645e+06,0
01/31/2009 11:00,1,31,6,11,0,5,93,2.08696e+06,0,13.2891,13.2891,17.1338,13.2891,0.0853711,0,4.94751e+06,0
01/31/2009 12:00,1,31,6,12,0,7.2,86,1.11104e+06,0,13.2891,13.2891,17.1338,13.2891,0.0417872,0,2.42171e+06,0
01/31/2009 13:00,1,31,6,13,0,11.1,69,1.45288e+06,0,13.289,13.289,17.1338,13.289,0.0569172,0,3.29858e+06,0
01/31/2009 14:00,1,31,6,14,0,11.7,66,465945,0,13.289,13.289,17.1338,13.289,0.015272,0,885079,0
01/31/2009 15:00,1,31,6,15,0,11.7,64,209158,0,13.289,13.289,17.1338,13.289,0.00408686,0,236852,0
01/31/2009 16:00,1,31,6,16,0,11.1,69,0,0,13.289,13.289,13.289,13.289,0,0,0,0
01/31/2009 17:00,1,31,6,17,0,10.6,72,0,0,13.289,13.289,13.289,13.289,0,0,0,0
01/31/2009 18:00,1,31,6,18,0,5.6,96,1.56084e+06,0,13.296,13.296,17.1338,13.296,0.0616937,0,3.56909e+06,0
01/31/2009 19:00,1,31,6,19,0,3.9,96,2.9719e+06,0,13.2896,13.2896,17.1338,13.2896,0.12369,0,7.16718e+06,0
01/31/2009 20:00,1,31,6,20,0,2.8,100,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
01/31/2009 21:00,1,31,6,21,0,2.8,100,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
01/31/2009 22:00,1,31,6,22,0,3.2,100,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
01/31/2009 23:00,1,31,6,23,0,3.6,96,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/01/2009 00:00,2,1,0,0,0,4,96,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/01/2009 01:00,2,1,0,1,0,4.4,73,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/01/2009 02:00,2,1,0,2,0,4.8,73,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/01/2009 03:00,2,1,0,3,0,5.2,71,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/01/2009 04:00,2,1,0,4,0,5.6,71,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/01/2009 05:00,2,1,0,5,0,5,73,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/01/2009 06:00,2,1,0,6,0,5,73,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/01/2009 07:00,2,1,0,7,0,5,73,6.29743e+06,0,13.2365,13.2365,17.1338,13.2365,0.282924,0,1.66735e+07,0
02/01/2009 08:00,2,1,0,8,0,5.6,71,5.22684e+06,0,13.2891,13.2891,17.1338,13.2891,0.229103,0,1.32771e+07,0
02/01/2009 09:00,2,1,0,9,0,6.1,65,2.67442e+06,0,13.2892,13.2892,17.1338,13.2892,0.112197,0,6.50199e+06,0
02/01/2009 10:00,2,1,0,10,0,6.7,63,1.60243e+06,0,13.2892,13.2892,17.1338,13.2892,0.0635135,0,3.68071e+06,0
02/01/2009 11:00,2,1,0,11,0,8.3,54,1.00747e+06,0,13.2891,13.2891,17.1338,13.2891,0.0370454,0,2.14686e+06,0
02/01/2009 12:00,2,1,0,12,0,8.9,48,548126,0,13.2891,13.2891,17.1338,13.2891,0.0168859,0,978583,0
02/01/2009 13:00,2,1,0,13,0,8.3,52,1.15675e+06,0,13.289,13.289,17.1338,13.289,0.0436516,0,2.52976e+06,0
02/01/2009 14:00,2,1,0,14,0,8.3,52,40487.1,0,13.289,13.289,17.1338,13.289,0.000198703,0,11515.6,0
02/01/2009 15:00,2,1,0,15,0,8.9,48,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/01/2009 16:00,2,1,0,16,0,8.3,50,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/01/2009 17:00,2,1,0,17,0,8.9,42,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/01/2009 18:00,2,1,0,18,0,8.9,44,1.15266e+06,0,13.2971,13.2971,17.1338,13.2971,0.0434573,0,2.51334e+06,0
02/01/2009 19:00,2,1,0,19,0,7.8,50,2.09509e+06,0,13.2895,13.2895,17.1338,13.2895,0.085744,0,4.9686e+06,0
02/01/2009 20:00,2,1,0,20,0,7.8,50,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/01/2009 21:00,2,1,0,21,0,7.2,54,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/01/2009 22:00,2,1,0,22,0,6.7,60,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/01/2009 23:00,2,1,0,23,0,6.1,65,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/02/2009 00:00,2,2,1,0,0,6.1,65,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/02/2009 01:00,2,2,1,1,0,4.4,76,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/02/2009 02:00,2,2,1,2,0,5,70,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/02/2009 03:00,2,2,1,3,0,4.4,73,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/02/2009 04:00,2,2,1,4,0,4.4,73,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/02/2009 05:00,2,2,1,5,0,5,70,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/02/2009 06:00,2,2,1,6,0,3.9,73,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/02/2009 07:00,2,2,1,7,0,2.8,79,5.39205e+06,0,13.237,13.237,17.1338,13.237,0.245677,0,1.44689e+07,0
02/02/2009 08:00,2,2,1,8,0,2.2,82,4.74914e+06,0,13.2891,13.2891,17.1338,13.2891,0.206685,0,1.19779e+07,0
02/02/2009 09:00,2,2,1,9,0,3.3,73,1.89229e+06,0,13.2892,13.2892,17.1338,13.2892,0.0765531,0,4.43638e+06,0
02/02/2009 10:00,2,2,1,10,0,3.3,76,1.20307e+06,0,13.2891,13.2891,17.1338,13.2891,0.0456995,0,2.64838e+06,0
02/02/2009 11:00,2,2,1,11,0,4.4,70,654269,0,13.2891,13.2891,17.1338,13.2891,0.0215196,0,1.24712e+06,0
02/02/2009 12:00,2,2,1,12,0,7.8,56,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
02/02/2009 13:00,2,2,1,13,0,8.3,56,773240,0,13.2913,13.2913,17.1338,13.2913,0.0267198,0,1.54758e+06,0
02/02/2009 14:00,2,2,1,14,0,7.2,68,0,0,13.2906,13.2906,13.2906,13.2906,0,0,0,0
02/02/2009 15:00,2,2,1,15,0,6.7,77,0,0,13.2906,13.2906,13.2906,13.2906,0,0,0,0
02/02/2009 16:00,2,2,1,16,0,5.6,89,0,0,13.2906,13.2906,13.2906,13.2906,0,0,0,0
02/02/2009 17:00,2,2,1,17,0,5,89,0,0,13.2906,13.2906,13.2906,13.2906,0,0,0,0
02/02/2009 18:00,2,2,1,18,0,4.4,93,1.4319e+06,0,13.2962,13.2962,17.1338,13.2962,0.0558465,0,3.23066e+06,0
02/02/2009 19:00,2,2,1,19,0,3.9,96,2.36341e+06,0,13.2893,13.2893,17.1338,13.2893,0.0979589,0,5.67676e+06,0
02/02/2009 20:00,2,2,1,20,0,3.3,96,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/02/2009 21:00,2,2,1,21,0,3.3,96,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/02/2009 22:00,2,2,1,22,0,3.3,96,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/02/2009 23:00,2,2,1,23,0,2.8,100,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/03/2009 00:00,2,3,2,0,0,2.8,100,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/03/2009 01:00,2,3,2,1,0,2.8,96,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/03/2009 02:00,2,3,2,2,0,2.2,100,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/03/2009 03:00,2,3,2,3,0,2.2,100,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/03/2009 04:00,2,3,2,4,0,2.2,100,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/03/2009 05:00,2,3,2,5,0,2.2,100,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/03/2009 06:00,2,3,2,6,0,2.2,100,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/03/2009 07:00,2,3,2,7,0,2.8,100,4.60009e+06,0,13.2366,13.2366,16.5632,13.2366,0.207599,0,1.22207e+07,0
02/03/2009 08:00,2,3,2,8,0,2.8,100,4.84653e+06,0,13.2888,13.2888,17.1338,13.2888,0.211249,0,1.22433e+07,0
02/03/2009 09:00,2,3,2,9,0,2.8,100,2.49072e+06,0,13.2889,13.2889,17.1338,13.2889,0.103777,0,6.01453e+06,0
02/03/2009 10:00,2,3,2,10,0,2.8,100,1.67401e+06,0,13.2888,13.2888,17.1338,13.2888,0.0667223,0,3.86699e+06,0
02/03/2009 11:00,2,3,2,11,0,2.8,100,1.20227e+06,0,13.2888,13.2888,17.1338,13.2888,0.0456639,0,2.64654e+06,0
02/03/2009 12:00,2,3,2,12,0,3.9,100,645926,0,13.2888,13.2888,17.1338,13.2888,0.0211774,0,1.22739e+06,0
02/03/2009 13:00,2,3,2,13,0,6.1,89,783014,0,13.2888,13.2888,17.1338,13.2888,0.0292268,0,1.69393e+06,0
02/03/2009 14:00,2,3,2,14,0,7.8,80,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
02/03/2009 15:00,2,3,2,15,0,8.3,74,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
02/03/2009 16:00,2,3,2,16,0,8.3,68,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
02/03/2009 17:00,2,3,2,17,0,7.8,68,0,0,13.2887,13.2887,13.2887,13.2887,0,0,0,0
02/03/2009 18:00,2,3,2,18,0,6.7,74,390701,0,13.289,13.289,16.1725,13.289,0.0146461,0,848783,0
02/03/2009 19:00,2,3,2,19,0,5,79,1.24509e+06,0,13.2896,13.2896,17.1338,13.2896,0.0488761,0,2.83211e+06,0
02/03/2009 20:00,2,3,2,20,0,3.3,82,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/03/2009 21:00,2,3,2,21,0,1.1,89,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/03/2009 22:00,2,3,2,22,0,-1.1,92,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/03/2009 23:00,2,3,2,23,0,0.6,89,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/04/2009 00:00,2,4,3,0,0,-2.2,96,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/04/2009 01:00,2,4,3,1,0,-2.8,92,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/04/2009 02:00,2,4,3,2,0,-2.8,89,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/04/2009 03:00,2,4,3,3,0,-2.2,89,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/04/2009 04:00,2,4,3,4,0,-2.2,89,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/04/2009 05:00,2,4,3,5,0,-3.3,88,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/04/2009 06:00,2,4,3,6,0,-2.8,89,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/04/2009 07:00,2,4,3,7,0,-1.7,89,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/04/2009 08:00,2,4,3,8,0,-3.3,92,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/04/2009 09:00,2,4,3,9,0,-1.7,92,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/04/2009 10:00,2,4,3,10,0,1.7,85,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/04/2009 11:00,2,4,3,11,0,4.4,65,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/04/2009 12:00,2,4,3,12,0,6.1,56,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/04/2009 13:00,2,4,3,13,0,7.2,49,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/04/2009 14:00,2,4,3,14,0,8.3,50,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/04/2009 15:00,2,4,3,15,0,8.3,48,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/04/2009 16:00,2,4,3,16,0,8.9,46,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/04/2009 17:00,2,4,3,17,0,8.3,48,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/04/2009 18:00,2,4,3,18,0,6.1,63,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/04/2009 19:00,2,4,3,19,0,1.7,82,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/04/2009 20:00,2,4,3,20,0,2.2,82,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/04/2009 21:00,2,4,3,21,0,2.8,79,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/04/2009 22:00,2,4,3,22,0,2.2,79,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/04/2009 23:00,2,4,3,23,0,2.2,79,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/05/2009 00:00,2,5,4,0,0,2.2,76,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/05/2009 01:00,2,5,4,1,0,1.7,79,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/05/2009 02:00,2,5,4,2,0,1.1,79,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/05/2009 03:00,2,5,4,3,0,1.1,79,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/05/2009 04:00,2,5,4,4,0,1.1,79,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/05/2009 05:00,2,5,4,5,0,1.1,79,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/05/2009 06:00,2,5,4,6,0,1.1,76,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/05/2009 07:00,2,5,4,7,0,1.1,76,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/05/2009 08:00,2,5,4,8,0,-0.6,85,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/05/2009 09:00,2,5,4,9,0,-0.6,85,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/05/2009 10:00,2,5,4,10,0,2.2,73,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/05/2009 11:00,2,5,4,11,0,5.6,55,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/05/2009 12:00,2,5,4,12,0,7.2,47,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/05/2009 13:00,2,5,4,13,0,8.3,46,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/05/2009 14:00,2,5,4,14,0,9.4,46,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/05/2009 15:00,2,5,4,15,0,10,45,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/05/2009 16:00,2,5,4,16,0,10.6,41,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/05/2009 17:00,2,5,4,17,0,10.6,41,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/05/2009 18:00,2,5,4,18,0,9.4,46,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/05/2009 19:00,2,5,4,19,0,2.8,76,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/05/2009 20:00,2,5,4,20,0,2.8,76,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/05/2009 21:00,2,5,4,21,0,1.7,82,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/05/2009 22:00,2,5,4,22,0,1.1,82,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/05/2009 23:00,2,5,4,23,0,0.6,82,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/06/2009 00:00,2,6,5,0,0,1.1,79,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/06/2009 01:00,2,6,5,1,0,0.6,79,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/06/2009 02:00,2,6,5,2,0,1.1,76,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/06/2009 03:00,2,6,5,3,0,0,79,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/06/2009 04:00,2,6,5,4,0,1.1,73,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/06/2009 05:00,2,6,5,5,0,-1.1,89,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/06/2009 06:00,2,6,5,6,0,-1.1,82,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/06/2009 07:00,2,6,5,7,0,0,72,1.17154e+07,0,13.2353,13.2353,17.1338,13.2353,0.40649,0,2.3959e+07,0
02/06/2009 08:00,2,6,5,8,0,-2.8,85,9.11755e+06,0,13.2893,13.2893,17.1338,13.2893,0.421737,0,2.44396e+07,0
02/06/2009 09:00,2,6,5,9,0,-0.6,79,5.45829e+06,0,13.2893,13.2893,17.1338,13.2893,0.241382,0,1.39879e+07,0
02/06/2009 10:00,2,6,5,10,0,3.3,65,2.69508e+06,0,13.2893,13.2893,17.1338,13.2893,0.11314,0,6.55641e+06,0
02/06/2009 11:00,2,6,5,11,0,6.1,53,1.79094e+06,0,13.2893,13.2893,17.1338,13.2893,0.0752974,0,4.36345e+06,0
02/06/2009 12:00,2,6,5,12,0,6.7,51,1.28735e+06,0,13.2893,13.2893,17.1338,13.2893,0.0540797,0,3.13388e+06,0
02/06/2009 13:00,2,6,5,13,0,8.3,46,1.7704e+06,0,13.2894,13.2894,17.1338,13.2894,0.0720458,0,4.17489e+06,0
02/06/2009 14:00,2,6,5,14,0,9.4,48,862092,0,13.2893,13.2893,17.1338,13.2893,0.0329994,0,1.91232e+06,0
02/06/2009 15:00,2,6,5,15,0,9.4,48,383424,47020.1,13.4481,13.4481,17.1338,13.4481,0.0164148,0,908854,0
02/06/2009 16:00,2,6,5,16,0,10,46,192160,110964,14.4356,14.4356,17.1338,14.4356,0.010021,0,400463,0
02/06/2009 17:00,2,6,5,17,0,10,46,46002.9,0,15.1524,15.1524,17.1338,15.1524,0.00029782,0,8890,0
02/06/2009 18:00,2,6,5,18,0,8.9,52,727774,0,14.205,14.205,17.1338,14.205,0.0292891,0,1.30545e+06,0
02/06/2009 19:00,2,6,5,19,0,3.9,73,1.58412e+06,0,13.3823,13.3823,17.1338,13.3823,0.0647591,0,3.66709e+06,0
02/06/2009 20:00,2,6,5,20,0,1.7,85,0,0,13.2971,13.2971,13.2971,13.2971,0,0,0,0
02/06/2009 21:00,2,6,5,21,0,1.1,85,0,0,13.2971,13.2971,13.2971,13.2971,0,0,0,0
02/06/2009 22:00,2,6,5,22,0,1.1,82,0,0,13.2971,13.2971,13.2971,13.2971,0,0,0,0
02/06/2009 23:00,2,6,5,23,0,1.7,79,0,0,13.2971,13.2971,13.2971,13.2971,0,0,0,0
02/07/2009 00:00,2,7,6,0,0,0.6,82,0,0,13.2971,13.2971,13.2971,13.2971,0,0,0,0
02/07/2009 01:00,2,7,6,1,0,0,82,0,0,13.2971,13.2971,13.2971,13.2971,0,0,0,0
02/07/2009 02:00,2,7,6,2,0,0.6,76,0,0,13.2971,13.2971,13.2971,13.2971,0,0,0,0
02/07/2009 03:00,2,7,6,3,0,-1.7,85,0,0,13.2971,13.2971,13.2971,13.2971,0,0,0,0
02/07/2009 04:00,2,7,6,4,0,-3.3,92,0,0,13.2971,13.2971,13.2971,13.2971,0,0,0,0
02/07/2009 05:00,2,7,6,5,0,-1.7,82,0,0,13.2971,13.2971,13.2971,13.2971,0,0,0,0
02/07/2009 06:00,2,7,6,6,0,-1.7,82,0,0,13.2971,13.2971,13.2971,13.2971,0,0,0,0
02/07/2009 07:00,2,7,6,7,0,-1.7,82,6.80852e+06,0,13.2376,13.2376,17.1338,13.2376,0.288172,0,1.69681e+07,0
02/07/2009 08:00,2,7,6,8,0,-2.8,85,5.66938e+06,0,13.2892,13.2892,17.1338,13.2892,0.250841,0,1.45364e+07,0
02/07/2009 09:00,2,7,6,9,0,-0.6,79,2.54424e+06,0,13.2893,13.2893,17.1338,13.2893,0.106992,0,6.20012e+06,0
02/07/2009 10:00,2,7,6,10,0,2.8,65,1.09943e+06,0,13.2893,13.2893,17.1338,13.2893,0.0454046,0,2.63118e+06,0
02/07/2009 11:00,2,7,6,11,0,4.4,60,751328,0,13.2893,13.2893,17.1338,13.2893,0.029657,0,1.71863e+06,0
02/07/2009 12:00,2,7,6,12,0,6.1,58,452354,0,13.2892,13.2892,17.1338,13.2892,0.0163565,0,947871,0
02/07/2009 13:00,2,7,6,13,0,7.2,49,651281,0,13.2893,13.2893,17.1338,13.2893,0.0240815,0,1.3955e+06,0
02/07/2009 14:00,2,7,6,14,0,8.9,48,104906,0,13.2894,13.2894,17.1338,13.2894,0.00285317,0,165338,0
02/07/2009 15:00,2,7,6,15,0,9.4,46,0,0,13.2893,13.2893,13.2893,13.2893,0,0,0,0
02/07/2009 16:00,2,7,6,16,0,8.9,50,0,0,13.2893,13.2893,13.2893,13.2893,0,0,0,0
02/07/2009 17:00,2,7,6,17,0,10.6,45,0,0,13.2893,13.2893,13.2893,13.2893,0,0,0,0
02/07/2009 18:00,2,7,6,18,0,8.3,54,458476,0,13.292,13.292,17.1338,13.292,0.0173545,0,1.00494e+06,0
02/07/2009 19:00,2,7,6,19,0,3.9,86,1.29818e+06,0,13.2908,13.2908,17.1338,13.2908,0.051928,0,3.00806e+06,0
02/07/2009 20:00,2,7,6,20,0,1.1,92,0,0,13.2897,13.2897,13.2897,13.2897,0,0,0,0
02/07/2009 21:00,2,7,6,21,0,-2.2,92,0,0,13.2897,13.2897,13.2897,13.2897,0,0,0,0
02/07/2009 22:00,2,7,6,22,0,0,92,0,0,13.2897,13.2897,13.2897,13.2897,0,0,0,0
02/07/2009 23:00,2,7,6,23,0,-2.2,92,0,0,13.2897,13.2897,13.2897,13.2897,0,0,0,0
02/08/2009 00:00,2,8,0,0,0,-2.2,92,0,0,13.2897,13.2897,13.2897,13.2897,0,0,0,0
02/08/2009 01:00,2,8,0,1,0,-1.1,89,0,0,13.2897,13.2897,13.2897,13.2897,0,0,0,0
02/08/2009 02:00,2,8,0,2,0,-1.1,85,0,0,13.2897,13.2897,13.2897,13.2897,0,0,0,0
02/08/2009 03:00,2,8,0,3,0,-0.6,82,0,0,13.2897,13.2897,13.2897,13.2897,0,0,0,0
02/08/2009 04:00,2,8,0,4,0,-2.2,85,0,0,13.2897,13.2897,13.2897,13.2897,0,0,0,0
02/08/2009 05:00,2,8,0,5,0,-3.3,88,0,0,13.2897,13.2897,13.2897,13.2897,0,0,0,0
02/08/2009 06:00,2,8,0,6,0,-2.2,82,0,0,13.2897,13.2897,13.2897,13.2897,0,0,0,0
02/08/2009 07:00,2,8,0,7,0,-1.1,78,7.31633e+06,0,13.2375,13.2375,17.1338,13.2375,0.312596,0,1.84144e+07,0
02/08/2009 08:00,2,8,0,8,0,-1.1,75,5.57338e+06,0,13.2891,13.2891,17.1338,13.2891,0.246193,0,1.42675e+07,0
02/08/2009 09:00,2,8,0,9,0,-1.1,78,2.44382e+06,0,13.2892,13.2892,17.1338,13.2892,0.102183,0,5.92168e+06,0
02/08/2009 10:00,2,8,0,10,0,3.3,62,1.01549e+06,0,13.2892,13.2892,17.1338,13.2892,0.0415265,0,2.40654e+06,0
02/08/2009 11:00,2,8,0,11,0,4.4,57,708304,0,13.2891,13.2891,17.1338,13.2891,0.0276907,0,1.60474e+06,0
02/08/2009 12:00,2,8,0,12,0,6.7,49,338417,0,13.2891,13.2891,17.1338,13.2891,0.011313,0,655622,0
02/08/2009 13:00,2,8,0,13,0,7.2,49,525069,0,13.289,13.289,17.1338,13.289,0.0191506,0,1.10984e+06,0
02/08/2009 14:00,2,8,0,14,0,8.9,48,44040.1,0,13.289,13.289,17.1338,13.289,0.000213004,0,12344.4,0
02/08/2009 15:00,2,8,0,15,0,8.9,46,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/08/2009 16:00,2,8,0,16,0,9.4,48,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/08/2009 17:00,2,8,0,17,0,8.3,54,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/08/2009 18:00,2,8,0,18,0,6.7,63,362322,0,13.2909,13.2909,17.1338,13.2909,0.0131218,0,760059,0
02/08/2009 19:00,2,8,0,19,0,4.4,73,1.12334e+06,0,13.2898,13.2898,17.1338,13.2898,0.0446376,0,2.58642e+06,0
02/08/2009 20:00,2,8,0,20,0,1.7,82,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/08/2009 21:00,2,8,0,21,0,1.1,89,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/08/2009 22:00,2,8,0,22,0,-0.6,92,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/08/2009 23:00,2,8,0,23,0,-0.6,92,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/09/2009 00:00,2,9,1,0,0,-1.1,92,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/09/2009 01:00,2,9,1,1,0,0.6,89,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/09/2009 02:00,2,9,1,2,0,-0.6,89,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/09/2009 03:00,2,9,1,3,0,-2.8,92,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/09/2009 04:00,2,9,1,4,0,-2.2,92,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/09/2009 05:00,2,9,1,5,0,-0.6,82,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/09/2009 06:00,2,9,1,6,0,-0.6,82,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/09/2009 07:00,2,9,1,7,0,0,79,5.30348e+06,0,13.2345,13.2345,17.1338,13.2345,0.242178,0,1.42731e+07,0
02/09/2009 08:00,2,9,1,8,0,-0.6,85,4.60576e+06,0,13.2889,13.2889,17.1338,13.2889,0.200051,0,1.15942e+07,0
02/09/2009 09:00,2,9,1,9,0,-0.6,89,2.38976e+06,0,13.2889,13.2889,17.1338,13.2889,0.0993677,0,5.75892e+06,0
02/09/2009 10:00,2,9,1,10,0,1.7,76,1.46758e+06,0,13.2889,13.2889,17.1338,13.2889,0.0576867,0,3.34329e+06,0
02/09/2009 11:00,2,9,1,11,0,4.4,65,616328,0,13.2889,13.2889,17.1338,13.2889,0.0235819,0,1.36672e+06,0
02/09/2009 12:00,2,9,1,12,0,7.2,52,313472,0,13.2888,13.2888,17.1338,13.2888,0.0102145,0,591997,0
02/09/2009 13:00,2,9,1,13,0,7.2,49,480545,0,13.289,13.289,17.1338,13.289,0.0163574,0,947990,0
02/09/2009 14:00,2,9,1,14,0,8.9,44,0,45419.6,13.6692,13.6692,14.5023,13.6692,0.00166068,0,83404.8,0
02/09/2009 15:00,2,9,1,15,0,10,41,0,177623,15.7228,15.7228,18.5796,15.6373,0.00604402,0.00107583,228293,4155.56
02/09/2009 16:00,2,9,1,16,0,10.6,38,0,297767,19.6234,19.6234,19.6234,17.1338,0,0.0120611,0,458371
02/09/2009 17:00,2,9,1,17,0,11.1,40,0,0,21.1972,21.1972,21.1972,21.1972,0,0,0,0
02/09/2009 18:00,2,9,1,18,0,6.7,74,235700,0,19.8495,19.8495,19.8495,18.1497,0,0.00862004,0,312683
02/09/2009 19:00,2,9,1,19,0,5,79,929874,0,15.4965,15.4965,17.174,15.4563,0.0284355,0.00789275,950662,19106.1
02/09/2009 20:00,2,9,1,20,0,1.7,89,0,0,13.9402,13.9402,13.9402,13.9402,0,0,0,0
02/09/2009 21:00,2,9,1,21,0,0,96,0,0,13.9402,13.9402,13.9402,13.9402,0,0,0,0
02/09/2009 22:00,2,9,1,22,0,0,92,0,0,13.9402,13.9402,13.9402,13.9402,0,0,0,0
02/09/2009 23:00,2,9,1,23,0,2.8,73,0,0,13.9402,13.9402,13.9402,13.9402,0,0,0,0
02/10/2009 00:00,2,10,2,0,0,1.1,89,0,0,13.9402,13.9402,13.9402,13.9402,0,0,0,0
02/10/2009 01:00,2,10,2,1,0,2.2,73,0,0,13.9402,13.9402,13.9402,13.9402,0,0,0,0
02/10/2009 02:00,2,10,2,2,0,3.9,65,0,0,13.9402,13.9402,13.9402,13.9402,0,0,0,0
02/10/2009 03:00,2,10,2,3,0,5,58,0,0,13.9402,13.9402,13.9402,13.9402,0,0,0,0
02/10/2009 04:00,2,10,2,4,0,2.2,82,0,0,13.9402,13.9402,13.9402,13.9402,0,0,0,0
02/10/2009 05:00,2,10,2,5,0,1.7,85,0,0,13.9402,13.9402,13.9402,13.9402,0,0,0,0
02/10/2009 06:00,2,10,2,6,0,1.7,85,0,0,13.9402,13.9402,13.9402,13.9402,0,0,0,0
02/10/2009 07:00,2,10,2,7,0,1.7,85,3.26803e+06,0,13.2678,13.2678,16.4749,13.2678,0.143212,0,8.25386e+06,0
02/10/2009 08:00,2,10,2,8,0,2.2,82,3.75057e+06,0,13.2887,13.2887,17.1338,13.2887,0.16005,0,9.27617e+06,0
02/10/2009 09:00,2,10,2,9,0,1.7,89,1.55848e+06,0,13.2889,13.2889,17.1338,13.2889,0.061741,0,3.57827e+06,0
02/10/2009 10:00,2,10,2,10,0,4.4,70,774365,0,13.2889,13.2889,17.1338,13.2889,0.0288755,0,1.67352e+06,0
02/10/2009 11:00,2,10,2,11,0,7.8,52,214394,0,13.2888,13.2888,17.1338,13.2888,0.00588453,0,341047,0
02/10/2009 12:00,2,10,2,12,0,10,46,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/10/2009 13:00,2,10,2,13,0,11.7,35,49311.8,0,13.2889,13.2889,16.1726,13.2889,0.00086449,0,50102.5,0
02/10/2009 14:00,2,10,2,14,0,13.3,37,0,103994,13.7723,13.7723,15.8522,13.7723,0.00362472,0,151284,0
02/10/2009 15:00,2,10,2,15,0,13.9,37,0,505828,19.1454,19.1454,19.5415,14.9396,0.0144107,0.0078582,81100.3,748866
02/10/2009 16:00,2,10,2,16,0,13.9,39,0,744168,23.2812,23.2812,23.2812,17.1338,0,0.0340526,0,3.14987e+06
02/10/2009 17:00,2,10,2,17,0,14.4,38,0,0,23.9936,23.9936,23.9936,23.9936,0,0,0,0
02/10/2009 18:00,2,10,2,18,0,11.7,49,0,0,23.9936,23.9936,23.9936,23.9936,0,0,0,0
02/10/2009 19:00,2,10,2,19,0,8.3,61,413379,0,20.851,20.851,20.851,17.1338,0,0.0152048,0,747214
02/10/2009 20:00,2,10,2,20,0,3.9,82,0,0,17.716,17.716,17.716,17.716,0,0,0,0
02/10/2009 21:00,2,10,2,21,0,4.4,76,0,0,17.716,17.716,17.716,17.716,0,0,0,0
02/10/2009 22:00,2,10,2,22,0,5.6,68,0,0,17.716,17.716,17.716,17.716,0,0,0,0
02/10/2009 23:00,2,10,2,23,0,3.9,76,0,0,17.716,17.716,17.716,17.716,0,0,0,0
02/11/2009 00:00,2,11,3,0,0,4.4,70,0,0,17.716,17.716,17.716,17.716,0,0,0,0
02/11/2009 01:00,2,11,3,1,0,5,68,0,0,17.716,17.716,17.716,17.716,0,0,0,0
02/11/2009 02:00,2,11,3,2,0,4.4,68,0,0,17.716,17.716,17.716,17.716,0,0,0,0
02/11/2009 03:00,2,11,3,3,0,4.4,68,0,0,17.716,17.716,17.716,17.716,0,0,0,0
02/11/2009 04:00,2,11,3,4,0,3.9,70,0,0,17.716,17.716,17.716,17.716,0,0,0,0
02/11/2009 05:00,2,11,3,5,0,3.9,70,0,0,17.716,17.716,17.716,17.716,0,0,0,0
02/11/2009 06:00,2,11,3,6,0,3.9,70,0,0,17.716,17.716,17.716,17.716,0,0,0,0
02/11/2009 07:00,2,11,3,7,0,3.9,70,0,0,17.716,17.716,17.716,17.716,0,0,0,0
02/11/2009 08:00,2,11,3,8,0,2.8,76,0,0,17.716,17.716,17.716,17.716,0,0,0,0
02/11/2009 09:00,2,11,3,9,0,2.2,82,0,0,17.716,17.716,17.716,17.716,0,0,0,0
02/11/2009 10:00,2,11,3,10,0,6.1,63,0,0,17.716,17.716,17.716,17.716,0,0,0,0
02/11/2009 11:00,2,11,3,11,0,8.9,54,0,0,17.716,17.716,17.716,17.716,0,0,0,0
02/11/2009 12:00,2,11,3,12,0,5.6,73,0,0,17.716,17.716,17.716,17.716,0,0,0,0
02/11/2009 13:00,2,11,3,13,0,8.3,58,0,0,17.716,17.716,17.716,17.716,0,0,0,0
02/11/2009 14:00,2,11,3,14,0,10.6,50,0,0,17.716,17.716,17.716,17.716,0,0,0,0
02/11/2009 15:00,2,11,3,15,0,11.1,53,0,0,17.716,17.716,17.716,17.716,0,0,0,0
02/11/2009 16:00,2,11,3,16,0,11.7,51,0,0,17.716,17.716,17.716,17.716,0,0,0,0
02/11/2009 17:00,2,11,3,17,0,11.1,53,0,0,17.716,17.716,17.716,17.716,0,0,0,0
02/11/2009 18:00,2,11,3,18,0,8.9,63,0,0,17.716,17.716,17.716,17.716,0,0,0,0
02/11/2009 19:00,2,11,3,19,0,8.3,66,0,0,17.716,17.716,17.716,17.716,0,0,0,0
02/11/2009 20:00,2,11,3,20,0,5.6,79,0,0,17.716,17.716,17.716,17.716,0,0,0,0
02/11/2009 21:00,2,11,3,21,0,3.9,86,0,0,17.716,17.716,17.716,17.716,0,0,0,0
02/11/2009 22:00,2,11,3,22,0,3.3,86,0,0,17.716,17.716,17.716,17.716,0,0,0,0
02/11/2009 23:00,2,11,3,23,0,2.2,93,0,0,17.716,17.716,17.716,17.716,0,0,0,0
02/12/2009 00:00,2,12,4,0,0,1.1,96,0,0,17.716,17.716,17.716,17.716,0,0,0,0
02/12/2009 01:00,2,12,4,1,0,0.6,96,0,0,17.716,17.716,17.716,17.716,0,0,0,0
02/12/2009 02:00,2,12,4,2,0,0.6,96,0,0,17.716,17.716,17.716,17.716,0,0,0,0
02/12/2009 03:00,2,12,4,3,0,0.6,92,0,0,17.716,17.716,17.716,17.716,0,0,0,0
02/12/2009 04:00,2,12,4,4,0,1.1,89,0,0,17.716,17.716,17.716,17.716,0,0,0,0
02/12/2009 05:00,2,12,4,5,0,-0.6,96,0,0,17.716,17.716,17.716,17.716,0,0,0,0
02/12/2009 06:00,2,12,4,6,0,0.6,92,0,0,17.716,17.716,17.716,17.716,0,0,0,0
02/12/2009 07:00,2,12,4,7,0,1.1,92,0,0,17.716,17.716,17.716,17.716,0,0,0,0
02/12/2009 08:00,2,12,4,8,0,1.7,92,0,0,17.716,17.716,17.716,17.716,0,0,0,0
02/12/2009 09:00,2,12,4,9,0,3.9,86,0,0,17.716,17.716,17.716,17.716,0,0,0,0
02/12/2009 10:00,2,12,4,10,0,4.4,89,0,0,17.716,17.716,17.716,17.716,0,0,0,0
02/12/2009 11:00,2,12,4,11,0,6.7,74,0,0,17.716,17.716,17.716,17.716,0,0,0,0
02/12/2009 12:00,2,12,4,12,0,8.9,66,0,0,17.716,17.716,17.716,17.716,0,0,0,0
02/12/2009 13:00,2,12,4,13,0,10.6,59,0,0,17.716,17.716,17.716,17.716,0,0,0,0
02/12/2009 14:00,2,12,4,14,0,11.1,57,0,0,17.716,17.716,17.716,17.716,0,0,0,0
02/12/2009 15:00,2,12,4,15,0,11.7,59,0,0,17.716,17.716,17.716,17.716,0,0,0,0
02/12/2009 16:00,2,12,4,16,0,11.7,57,0,0,17.716,17.716,17.716,17.716,0,0,0,0
02/12/2009 17:00,2,12,4,17,0,12.2,53,0,0,17.716,17.716,17.716,17.716,0,0,0,0
02/12/2009 18:00,2,12,4,18,0,9.4,71,0,0,17.716,17.716,17.716,17.716,0,0,0,0
02/12/2009 19:00,2,12,4,19,0,5.6,86,0,0,17.716,17.716,17.716,17.716,0,0,0,0
02/12/2009 20:00,2,12,4,20,0,5,86,0,0,17.716,17.716,17.716,17.716,0,0,0,0
02/12/2009 21:00,2,12,4,21,0,7.2,74,0,0,17.716,17.716,17.716,17.716,0,0,0,0
02/12/2009 22:00,2,12,4,22,0,8.3,68,0,0,17.716,17.716,17.716,17.716,0,0,0,0
02/12/2009 23:00,2,12,4,23,0,8.9,63,0,0,17.716,17.716,17.716,17.716,0,0,0,0
02/13/2009 00:00,2,13,5,0,0,9.4,61,0,0,17.716,17.716,17.716,17.716,0,0,0,0
02/13/2009 01:00,2,13,5,1,0,8.3,68,0,0,17.716,17.716,17.716,17.716,0,0,0,0
02/13/2009 02:00,2,13,5,2,0,7.2,86,0,0,17.716,17.716,17.716,17.716,0,0,0,0
02/13/2009 03:00,2,13,5,3,0,7.2,89,0,0,17.716,17.716,17.716,17.716,0,0,0,0
02/13/2009 04:00,2,13,5,4,0,7.2,86,0,0,17.716,17.716,17.716,17.716,0,0,0,0
02/13/2009 05:00,2,13,5,5,0,7.8,80,0,0,17.716,17.716,17.716,17.716,0,0,0,0
02/13/2009 06:00,2,13,5,6,0,8.3,77,0,0,17.716,17.716,17.716,17.716,0,0,0,0
02/13/2009 07:00,2,13,5,7,0,8.3,74,1.01381e+07,0,13.3067,13.3067,16.7266,13.3067,0.356831,0,1.98992e+07,0
02/13/2009 08:00,2,13,5,8,0,7.2,86,8.37631e+06,0,13.2891,13.2891,17.1338,13.2891,0.383163,0,2.22052e+07,0
02/13/2009 09:00,2,13,5,9,0,7.8,86,5.43146e+06,0,13.2892,13.2892,17.1338,13.2892,0.238853,0,1.38419e+07,0
02/13/2009 10:00,2,13,5,10,0,9.4,74,3.64621e+06,0,13.2892,13.2892,17.1338,13.2892,0.154781,0,8.96981e+06,0
02/13/2009 11:00,2,13,5,11,0,10.6,72,2.43828e+06,0,13.2892,13.2892,17.1338,13.2892,0.0993717,0,5.75877e+06,0
02/13/2009 12:00,2,13,5,12,0,11.1,69,1.68004e+06,0,13.2891,13.2891,17.1338,13.2891,0.067014,0,3.88359e+06,0
02/13/2009 13:00,2,13,5,13,0,11.7,69,2.21833e+06,0,13.2892,13.2892,17.1338,13.2892,0.0892686,0,5.1732e+06,0
02/13/2009 14:00,2,13,5,14,0,5,96,1.38299e+06,0,13.2891,13.2891,17.1338,13.2891,0.053711,0,3.1127e+06,0
02/13/2009 15:00,2,13,5,15,0,6.7,83,892152,0,13.2891,13.2891,17.1338,13.2891,0.0319629,0,1.85234e+06,0
02/13/2009 16:00,2,13,5,16,0,6.1,60,579754,0,13.2891,13.2891,17.1338,13.2891,0.0182625,0,1.05837e+06,0
02/13/2009 17:00,2,13,5,17,0,7.8,77,167611,0,13.289,13.289,17.1338,13.289,0.00401346,0,232595,0
02/13/2009 18:00,2,13,5,18,0,6.7,83,2.06849e+06,0,13.2914,13.2914,17.1338,13.2914,0.0835232,0,4.83751e+06,0
02/13/2009 19:00,2,13,5,19,0,6.1,93,3.61904e+06,0,13.2889,13.2889,17.1338,13.2889,0.153222,0,8.87999e+06,0
02/13/2009 20:00,2,13,5,20,0,4.4,96,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/13/2009 21:00,2,13,5,21,0,4.4,93,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/13/2009 22:00,2,13,5,22,0,3.9,89,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/13/2009 23:00,2,13,5,23,0,1.7,96,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/14/2009 00:00,2,14,6,0,0,2.2,96,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/14/2009 01:00,2,14,6,1,0,2.8,96,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/14/2009 02:00,2,14,6,2,0,3.3,93,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/14/2009 03:00,2,14,6,3,0,4.4,79,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/14/2009 04:00,2,14,6,4,0,5,73,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/14/2009 05:00,2,14,6,5,0,4.4,73,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/14/2009 06:00,2,14,6,6,0,4.4,73,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/14/2009 07:00,2,14,6,7,0,4.4,73,7.1086e+06,0,13.2335,13.2335,17.1338,13.2335,0.30442,0,1.79555e+07,0
02/14/2009 08:00,2,14,6,8,0,3.9,76,5.60719e+06,0,13.2891,13.2891,17.1338,13.2891,0.247199,0,1.43259e+07,0
02/14/2009 09:00,2,14,6,9,0,3.9,73,3.15553e+06,0,13.2891,13.2891,17.1338,13.2891,0.134474,0,7.79307e+06,0
02/14/2009 10:00,2,14,6,10,0,4.4,70,1.87243e+06,0,13.2891,13.2891,17.1338,13.2891,0.07567,0,4.38525e+06,0
02/14/2009 11:00,2,14,6,11,0,5,68,959900,0,13.2891,13.2891,17.1338,13.2891,0.0350136,0,2.02913e+06,0
02/14/2009 12:00,2,14,6,12,0,6.7,60,585326,0,13.2891,13.2891,17.1338,13.2891,0.0205168,0,1.18901e+06,0
02/14/2009 13:00,2,14,6,13,0,7.2,58,1.05355e+06,0,13.2894,13.2894,17.1338,13.2894,0.0391032,0,2.26595e+06,0
02/14/2009 14:00,2,14,6,14,0,7.2,56,125015,0,13.2892,13.2892,17.1338,13.2892,0.0021368,0,123830,0
02/14/2009 15:00,2,14,6,15,0,7.8,50,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
02/14/2009 16:00,2,14,6,16,0,9.4,46,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
02/14/2009 17:00,2,14,6,17,0,8.9,46,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
02/14/2009 18:00,2,14,6,18,0,7.2,47,462691,0,13.2908,13.2908,17.1338,13.2908,0.0169656,0,982728,0
