Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
02/14/2009 19:00,2,14,6,19,0,2.2,73,1.77329e+06,0,13.29,13.29,17.1338,13.29,0.0725467,0,4.20327e+06,0
02/14/2009 20:00,2,14,6,20,0,1.1,76,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/14/2009 21:00,2,14,6,21,0,3.3,70,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/14/2009 22:00,2,14,6,22,0,3.9,67,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/14/2009 23:00,2,14,6,23,0,3.3,67,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/15/2009 00:00,2,15,0,0,0,3.9,62,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/15/2009 01:00,2,15,0,1,0,3.3,62,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/15/2009 02:00,2,15,0,2,0,3.9,57,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/15/2009 03:00,2,15,0,3,0,4.4,53,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/15/2009 04:00,2,15,0,4,0,4.4,53,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/15/2009 05:00,2,15,0,5,0,3.3,60,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/15/2009 06:00,2,15,0,6,0,3.9,57,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/15/2009 07:00,2,15,0,7,0,4.4,55,6.25246e+06,0,13.2393,13.2393,17.1338,13.2393,0.280713,0,1.6527e+07,0
02/15/2009 08:00,2,15,0,8,0,5,51,4.78856e+06,0,13.2892,13.2892,17.1338,13.2892,0.208479,0,1.20814e+07,0
02/15/2009 09:00,2,15,0,9,0,2.8,86,2.72967e+06,0,13.2893,13.2893,17.1338,13.2893,0.114793,0,6.65222e+06,0
02/15/2009 10:00,2,15,0,10,0,2.8,89,1.91381e+06,0,13.2893,13.2893,17.1338,13.2893,0.0775459,0,4.49379e+06,0
02/15/2009 11:00,2,15,0,11,0,2.2,93,1.65503e+06,0,13.2892,13.2892,17.1338,13.2892,0.0658895,0,3.81833e+06,0
02/15/2009 12:00,2,15,0,12,0,3.9,86,866342,0,13.2892,13.2892,17.1338,13.2892,0.0308382,0,1.78711e+06,0
02/15/2009 13:00,2,15,0,13,0,3.9,86,1.60931e+06,0,13.2892,13.2892,17.1338,13.2892,0.0638401,0,3.69965e+06,0
02/15/2009 14:00,2,15,0,14,0,3.3,89,656395,0,13.2891,13.2891,17.1338,13.2891,0.0216192,0,1.25288e+06,0
02/15/2009 15:00,2,15,0,15,0,2.2,96,459132,0,13.2891,13.2891,17.1338,13.2891,0.0130054,0,753700,0
02/15/2009 16:00,2,15,0,16,0,2.2,93,316646,0,13.2891,13.2891,17.1338,13.2891,0.00681234,0,394796,0
02/15/2009 17:00,2,15,0,17,0,2.8,89,62942.4,0,13.2891,13.2891,17.1338,13.2891,0.00117102,0,67864.2,0
02/15/2009 18:00,2,15,0,18,0,2.8,93,1.86442e+06,0,13.2902,13.2902,17.1338,13.2902,0.0753288,0,4.36431e+06,0
02/15/2009 19:00,2,15,0,19,0,1.1,96,3.0596e+06,0,13.289,13.289,17.1338,13.289,0.129067,0,7.48001e+06,0
02/15/2009 20:00,2,15,0,20,0,1.7,92,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/15/2009 21:00,2,15,0,21,0,1.7,96,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/15/2009 22:00,2,15,0,22,0,2.2,96,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/15/2009 23:00,2,15,0,23,0,2.2,96,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/16/2009 00:00,2,16,1,0,0,1.7,100,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/16/2009 01:00,2,16,1,1,0,2.2,96,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/16/2009 02:00,2,16,1,2,0,1.1,100,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/16/2009 03:00,2,16,1,3,0,1.1,100,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/16/2009 04:00,2,16,1,4,0,0,100,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/16/2009 05:00,2,16,1,5,0,-0.6,100,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/16/2009 06:00,2,16,1,6,0,0,100,0,0,13.289,13.289,13.289,13.289,0,0,0,0
02/16/2009 07:00,2,16,1,7,0,0.6,100,5.53538e+06,0,13.2321,13.2321,17.1338,13.2321,0.253605,0,1.49604e+07,0
02/16/2009 08:00,2,16,1,8,0,0,100,6.06128e+06,0,13.289,13.289,17.1338,13.289,0.269706,0,1.56306e+07,0
02/16/2009 09:00,2,16,1,9,0,-0.6,100,3.12802e+06,0,13.2891,13.2891,17.1338,13.2891,0.133203,0,7.71954e+06,0
02/16/2009 10:00,2,16,1,10,0,0,100,2.3048e+06,0,13.289,13.289,17.1338,13.289,0.0952743,0,5.52149e+06,0
02/16/2009 11:00,2,16,1,11,0,1.1,100,1.78416e+06,0,13.289,13.289,17.1338,13.289,0.0716736,0,4.15377e+06,0
02/16/2009 12:00,2,16,1,12,0,3.3,93,1.30268e+06,0,13.289,13.289,17.1338,13.289,0.0501251,0,2.90498e+06,0
02/16/2009 13:00,2,16,1,13,0,5,73,1.21576e+06,0,13.2889,13.2889,17.1338,13.2889,0.0485324,0,2.81271e+06,0
02/16/2009 14:00,2,16,1,14,0,6.1,68,417532,0,13.2889,13.2889,17.1338,13.2889,0.0131568,0,762510,0
02/16/2009 15:00,2,16,1,15,0,6.7,65,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
02/16/2009 16:00,2,16,1,16,0,7.2,61,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
02/16/2009 17:00,2,16,1,17,0,7.2,58,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
02/16/2009 18:00,2,16,1,18,0,6.1,63,612721,0,13.2918,13.2918,17.1338,13.2918,0.0235841,0,1.36576e+06,0
02/16/2009 19:00,2,16,1,19,0,4.4,73,1.40414e+06,0,13.2903,13.2903,17.1338,13.2903,0.056107,0,3.25049e+06,0
02/16/2009 20:00,2,16,1,20,0,3.9,70,0,0,13.2893,13.2893,13.2893,13.2893,0,0,0,0
02/16/2009 21:00,2,16,1,21,0,0,85,0,0,13.2893,13.2893,13.2893,13.2893,0,0,0,0
02/16/2009 22:00,2,16,1,22,0,-1.1,89,0,0,13.2893,13.2893,13.2893,13.2893,0,0,0,0
02/16/2009 23:00,2,16,1,23,0,0,85,0,0,13.2893,13.2893,13.2893,13.2893,0,0,0,0
02/17/2009 00:00,2,17,2,0,0,-1.7,89,0,0,13.2893,13.2893,13.2893,13.2893,0,0,0,0
02/17/2009 01:00,2,17,2,1,0,-1.1,89,0,0,13.2893,13.2893,13.2893,13.2893,0,0,0,0
02/17/2009 02:00,2,17,2,2,0,-1.1,89,0,0,13.2893,13.2893,13.2893,13.2893,0,0,0,0
02/17/2009 03:00,2,17,2,3,0,-1.7,89,0,0,13.2893,13.2893,13.2893,13.2893,0,0,0,0
02/17/2009 04:00,2,17,2,4,0,-2.2,89,0,0,13.2893,13.2893,13.2893,13.2893,0,0,0,0
02/17/2009 05:00,2,17,2,5,0,-2.2,89,0,0,13.2893,13.2893,13.2893,13.2893,0,0,0,0
02/17/2009 06:00,2,17,2,6,0,-1.1,89,0,0,13.2893,13.2893,13.2893,13.2893,0,0,0,0
02/17/2009 07:00,2,17,2,7,0,0,85,6.69689e+06,0,13.2349,13.2349,17.1338,13.2349,0.291295,0,1.71722e+07,0
02/17/2009 08:00,2,17,2,8,0,0,85,5.50673e+06,0,13.289,13.289,17.1338,13.289,0.24292,0,1.40781e+07,0
02/17/2009 09:00,2,17,2,9,0,0.6,85,2.53035e+06,0,13.2891,13.2891,17.1338,13.2891,0.10578,0,6.13026e+06,0
02/17/2009 10:00,2,17,2,10,0,4.4,65,908314,0,13.2891,13.2891,17.1338,13.2891,0.0349521,0,2.02559e+06,0
02/17/2009 11:00,2,17,2,11,0,5.6,63,548394,0,13.289,13.289,17.1338,13.289,0.0205714,0,1.19219e+06,0
02/17/2009 12:00,2,17,2,12,0,6.7,65,403036,0,13.289,13.289,17.1338,13.289,0.014153,0,820230,0
02/17/2009 13:00,2,17,2,13,0,7.2,61,725129,0,13.2893,13.2893,17.1338,13.2893,0.0267258,0,1.54875e+06,0
02/17/2009 14:00,2,17,2,14,0,7.8,61,46812.6,0,13.2891,13.2891,17.1338,13.2891,0.000332958,0,19295.8,0
02/17/2009 15:00,2,17,2,15,0,8.3,58,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
02/17/2009 16:00,2,17,2,16,0,8.3,54,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
02/17/2009 17:00,2,17,2,17,0,8.3,54,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
02/17/2009 18:00,2,17,2,18,0,7.2,61,406949,0,13.2921,13.2921,17.1338,13.2921,0.0145127,0,840336,0
02/17/2009 19:00,2,17,2,19,0,5,73,1.0942e+06,0,13.2905,13.2905,17.1338,13.2905,0.0431813,0,2.50154e+06,0
02/17/2009 20:00,2,17,2,20,0,5,76,0,0,13.2898,13.2898,13.2898,13.2898,0,0,0,0
02/17/2009 21:00,2,17,2,21,0,4.4,76,0,0,13.2898,13.2898,13.2898,13.2898,0,0,0,0
02/17/2009 22:00,2,17,2,22,0,3.3,86,0,0,13.2898,13.2898,13.2898,13.2898,0,0,0,0
02/17/2009 23:00,2,17,2,23,0,2.2,89,0,0,13.2898,13.2898,13.2898,13.2898,0,0,0,0
02/18/2009 00:00,2,18,3,0,0,2.2,89,0,0,13.2898,13.2898,13.2898,13.2898,0,0,0,0
02/18/2009 01:00,2,18,3,1,0,1.1,96,0,0,13.2898,13.2898,13.2898,13.2898,0,0,0,0
02/18/2009 02:00,2,18,3,2,0,1.1,96,0,0,13.2898,13.2898,13.2898,13.2898,0,0,0,0
02/18/2009 03:00,2,18,3,3,0,0.6,96,0,0,13.2898,13.2898,13.2898,13.2898,0,0,0,0
02/18/2009 04:00,2,18,3,4,0,-0.6,100,0,0,13.2898,13.2898,13.2898,13.2898,0,0,0,0
02/18/2009 05:00,2,18,3,5,0,-1.1,100,0,0,13.2898,13.2898,13.2898,13.2898,0,0,0,0
02/18/2009 06:00,2,18,3,6,0,-1.7,92,0,0,13.2898,13.2898,13.2898,13.2898,0,0,0,0
02/18/2009 07:00,2,18,3,7,0,-2.2,92,0,0,13.2898,13.2898,13.2898,13.2898,0,0,0,0
02/18/2009 08:00,2,18,3,8,0,-2.8,92,0,0,13.2898,13.2898,13.2898,13.2898,0,0,0,0
02/18/2009 09:00,2,18,3,9,0,-1.7,92,0,0,13.2898,13.2898,13.2898,13.2898,0,0,0,0
02/18/2009 10:00,2,18,3,10,0,1.1,76,0,0,13.2898,13.2898,13.2898,13.2898,0,0,0,0
02/18/2009 11:00,2,18,3,11,0,2.2,67,0,0,13.2898,13.2898,13.2898,13.2898,0,0,0,0
02/18/2009 12:00,2,18,3,12,0,3.3,55,0,0,13.2898,13.2898,13.2898,13.2898,0,0,0,0
02/18/2009 13:00,2,18,3,13,0,5,49,0,0,13.2898,13.2898,13.2898,13.2898,0,0,0,0
02/18/2009 14:00,2,18,3,14,0,5,41,0,0,13.2898,13.2898,13.2898,13.2898,0,0,0,0
02/18/2009 15:00,2,18,3,15,0,6.1,38,0,0,13.2898,13.2898,13.2898,13.2898,0,0,0,0
02/18/2009 16:00,2,18,3,16,0,6.7,37,0,0,13.2898,13.2898,13.2898,13.2898,0,0,0,0
02/18/2009 17:00,2,18,3,17,0,5.6,38,0,0,13.2898,13.2898,13.2898,13.2898,0,0,0,0
02/18/2009 18:00,2,18,3,18,0,5,41,0,0,13.2898,13.2898,13.2898,13.2898,0,0,0,0
02/18/2009 19:00,2,18,3,19,0,3.3,50,0,0,13.2898,13.2898,13.2898,13.2898,0,0,0,0
02/18/2009 20:00,2,18,3,20,0,2.8,52,0,0,13.2898,13.2898,13.2898,13.2898,0,0,0,0
02/18/2009 21:00,2,18,3,21,0,1.1,59,0,0,13.2898,13.2898,13.2898,13.2898,0,0,0,0
02/18/2009 22:00,2,18,3,22,0,1.7,57,0,0,13.2898,13.2898,13.2898,13.2898,0,0,0,0
02/18/2009 23:00,2,18,3,23,0,0,64,0,0,13.2898,13.2898,13.2898,13.2898,0,0,0,0
02/19/2009 00:00,2,19,4,0,0,-1.1,72,0,0,13.2898,13.2898,13.2898,13.2898,0,0,0,0
02/19/2009 01:00,2,19,4,1,0,-2.2,82,0,0,13.2898,13.2898,13.2898,13.2898,0,0,0,0
02/19/2009 02:00,2,19,4,2,0,-2.2,82,0,0,13.2898,13.2898,13.2898,13.2898,0,0,0,0
02/19/2009 03:00,2,19,4,3,0,-3.3,85,0,0,13.2898,13.2898,13.2898,13.2898,0,0,0,0
02/19/2009 04:00,2,19,4,4,0,-3.9,85,0,0,13.2898,13.2898,13.2898,13.2898,0,0,0,0
02/19/2009 05:00,2,19,4,5,0,-3.3,85,0,0,13.2898,13.2898,13.2898,13.2898,0,0,0,0
02/19/2009 06:00,2,19,4,6,0,-2.8,85,0,0,13.2898,13.2898,13.2898,13.2898,0,0,0,0
02/19/2009 07:00,2,19,4,7,0,-2.8,81,0,0,13.2898,13.2898,13.2898,13.2898,0,0,0,0
02/19/2009 08:00,2,19,4,8,0,-3.3,85,0,0,13.2898,13.2898,13.2898,13.2898,0,0,0,0
02/19/2009 09:00,2,19,4,9,0,-1.7,82,0,0,13.2898,13.2898,13.2898,13.2898,0,0,0,0
02/19/2009 10:00,2,19,4,10,0,1.1,73,0,0,13.2898,13.2898,13.2898,13.2898,0,0,0,0
02/19/2009 11:00,2,19,4,11,0,3.3,57,0,0,13.2898,13.2898,13.2898,13.2898,0,0,0,0
02/19/2009 12:00,2,19,4,12,0,4.4,55,0,0,13.2898,13.2898,13.2898,13.2898,0,0,0,0
02/19/2009 13:00,2,19,4,13,0,5,53,0,0,13.2898,13.2898,13.2898,13.2898,0,0,0,0
02/19/2009 14:00,2,19,4,14,0,6.7,47,0,0,13.2898,13.2898,13.2898,13.2898,0,0,0,0
02/19/2009 15:00,2,19,4,15,0,6.1,43,0,0,13.2898,13.2898,13.2898,13.2898,0,0,0,0
02/19/2009 16:00,2,19,4,16,0,6.7,40,0,0,13.2898,13.2898,13.2898,13.2898,0,0,0,0
02/19/2009 17:00,2,19,4,17,0,6.7,42,0,0,13.2898,13.2898,13.2898,13.2898,0,0,0,0
02/19/2009 18:00,2,19,4,18,0,5.6,47,0,0,13.2898,13.2898,13.2898,13.2898,0,0,0,0
02/19/2009 19:00,2,19,4,19,0,3.9,57,0,0,13.2898,13.2898,13.2898,13.2898,0,0,0,0
02/19/2009 20:00,2,19,4,20,0,2.2,64,0,0,13.2898,13.2898,13.2898,13.2898,0,0,0,0
02/19/2009 21:00,2,19,4,21,0,1.7,62,0,0,13.2898,13.2898,13.2898,13.2898,0,0,0,0
02/19/2009 22:00,2,19,4,22,0,-1.1,78,0,0,13.2898,13.2898,13.2898,13.2898,0,0,0,0
02/19/2009 23:00,2,19,4,23,0,-2.2,82,0,0,13.2898,13.2898,13.2898,13.2898,0,0,0,0
02/20/2009 00:00,2,20,5,0,0,-2.2,75,0,0,13.2898,13.2898,13.2898,13.2898,0,0,0,0
02/20/2009 01:00,2,20,5,1,0,-3.3,78,0,0,13.2898,13.2898,13.2898,13.2898,0,0,0,0
02/20/2009 02:00,2,20,5,2,0,-3.3,85,0,0,13.2898,13.2898,13.2898,13.2898,0,0,0,0
02/20/2009 03:00,2,20,5,3,0,-4.4,85,0,0,13.2898,13.2898,13.2898,13.2898,0,0,0,0
02/20/2009 04:00,2,20,5,4,0,-5.6,85,0,0,13.2898,13.2898,13.2898,13.2898,0,0,0,0
02/20/2009 05:00,2,20,5,5,0,-5,81,0,0,13.2898,13.2898,13.2898,13.2898,0,0,0,0
02/20/2009 06:00,2,20,5,6,0,-4.4,75,0,0,13.2898,13.2898,13.2898,13.2898,0,0,0,0
02/20/2009 07:00,2,20,5,7,0,-3.9,72,1.36861e+07,0,13.2374,13.2374,17.1338,13.2374,0.452296,0,2.66324e+07,0
02/20/2009 08:00,2,20,5,8,0,-4.4,75,1.0399e+07,0,13.2893,13.2893,17.1338,13.2893,0.488107,0,2.82853e+07,0
02/20/2009 09:00,2,20,5,9,0,-2.8,78,6.19909e+06,0,13.2894,13.2894,17.1338,13.2894,0.277605,0,1.60869e+07,0
02/20/2009 10:00,2,20,5,10,0,1.1,59,3.45557e+06,0,13.2893,13.2893,17.1338,13.2893,0.148442,0,8.60211e+06,0
02/20/2009 11:00,2,20,5,11,0,2.8,46,2.38768e+06,0,13.2893,13.2893,17.1338,13.2893,0.103012,0,5.96946e+06,0
02/20/2009 12:00,2,20,5,12,0,3.3,44,2.00691e+06,0,13.2894,13.2894,17.1338,13.2894,0.0834523,0,4.83593e+06,0
02/20/2009 13:00,2,20,5,13,0,4.4,45,2.49721e+06,0,13.2892,13.2892,17.1338,13.2892,0.105347,0,6.10489e+06,0
02/20/2009 14:00,2,20,5,14,0,5,45,1.45447e+06,0,13.2893,13.2893,17.1338,13.2893,0.0596867,0,3.45885e+06,0
02/20/2009 15:00,2,20,5,15,0,6.1,43,830390,0,13.2893,13.2893,17.1338,13.2893,0.0318182,0,1.84387e+06,0
02/20/2009 16:00,2,20,5,16,0,6.7,40,476217,0,13.2893,13.2893,17.1338,13.2893,0.0193133,0,1.11921e+06,0
02/20/2009 17:00,2,20,5,17,0,6.1,43,352218,0,13.2892,13.2892,17.1338,13.2892,0.0137487,0,796745,0
02/20/2009 18:00,2,20,5,18,0,5,47,1.14416e+06,0,13.2898,13.2898,17.1338,13.2898,0.0477729,0,2.76805e+06,0
02/20/2009 19:00,2,20,5,19,0,3.3,50,2.1846e+06,0,13.2897,13.2897,17.1338,13.2897,0.0917171,0,5.31432e+06,0
02/20/2009 20:00,2,20,5,20,0,2.2,57,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
02/20/2009 21:00,2,20,5,21,0,-2.8,81,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
02/20/2009 22:00,2,20,5,22,0,-3.3,85,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
02/20/2009 23:00,2,20,5,23,0,-3.3,85,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
02/21/2009 00:00,2,21,6,0,0,-2.2,78,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
02/21/2009 01:00,2,21,6,1,0,-2.8,81,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
02/21/2009 02:00,2,21,6,2,0,-2.2,78,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
02/21/2009 03:00,2,21,6,3,0,-2.2,75,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
02/21/2009 04:00,2,21,6,4,0,-1.7,66,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
02/21/2009 05:00,2,21,6,5,0,-1.1,61,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
02/21/2009 06:00,2,21,6,6,0,-1.7,69,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
02/21/2009 07:00,2,21,6,7,0,-1.7,69,9.02776e+06,0,13.2342,13.2342,17.1338,13.2342,0.349957,0,2.06282e+07,0
02/21/2009 08:00,2,21,6,8,0,-2.2,72,6.65859e+06,0,13.2893,13.2893,17.1338,13.2893,0.298862,0,1.7319e+07,0
02/21/2009 09:00,2,21,6,9,0,-1.7,75,3.81415e+06,0,13.2894,13.2894,17.1338,13.2894,0.16584,0,9.61016e+06,0
02/21/2009 10:00,2,21,6,10,0,1.1,62,1.79622e+06,0,13.2894,13.2894,17.1338,13.2894,0.0730865,0,4.23526e+06,0
02/21/2009 11:00,2,21,6,11,0,2.8,50,1.10516e+06,0,13.2893,13.2893,17.1338,13.2893,0.0456698,0,2.64652e+06,0
02/21/2009 12:00,2,21,6,12,0,3.3,55,871471,0,13.2893,13.2893,17.1338,13.2893,0.0350622,0,2.03184e+06,0
02/21/2009 13:00,2,21,6,13,0,4.4,53,1.24033e+06,0,13.2895,13.2895,17.1338,13.2895,0.0498334,0,2.88771e+06,0
02/21/2009 14:00,2,21,6,14,0,5.6,43,362877,0,13.2893,13.2893,17.1338,13.2893,0.0124127,0,719316,0
02/21/2009 15:00,2,21,6,15,0,6.1,40,156915,0,13.2892,13.2892,17.1338,13.2892,0.00512208,0,296827,0
02/21/2009 16:00,2,21,6,16,0,7.2,40,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
02/21/2009 17:00,2,21,6,17,0,6.1,47,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
02/21/2009 18:00,2,21,6,18,0,5.6,51,771361,0,13.2909,13.2909,17.1338,13.2909,0.0307604,0,1.78179e+06,0
02/21/2009 19:00,2,21,6,19,0,3.9,51,1.65787e+06,0,13.2897,13.2897,17.1338,13.2897,0.067828,0,3.93018e+06,0
02/21/2009 20:00,2,21,6,20,0,2.2,62,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
02/21/2009 21:00,2,21,6,21,0,-1.7,78,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
02/21/2009 22:00,2,21,6,22,0,-2.2,82,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
02/21/2009 23:00,2,21,6,23,0,-3.3,85,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
02/22/2009 00:00,2,22,0,0,0,-2.8,89,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
02/22/2009 01:00,2,22,0,1,0,-2.8,89,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
02/22/2009 02:00,2,22,0,2,0,-1.7,92,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
02/22/2009 03:00,2,22,0,3,0,-1.1,89,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
02/22/2009 04:00,2,22,0,4,0,-0.6,85,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
02/22/2009 05:00,2,22,0,5,0,-0.6,82,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
02/22/2009 06:00,2,22,0,6,0,0,79,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
02/22/2009 07:00,2,22,0,7,0,0,82,5.16544e+06,0,13.2339,13.2339,17.1338,13.2339,0.235351,0,1.38721e+07,0
02/22/2009 08:00,2,22,0,8,0,0,82,5.29697e+06,0,13.2891,13.2891,17.1338,13.2891,0.232838,0,1.34935e+07,0
02/22/2009 09:00,2,22,0,9,0,1.1,73,2.75687e+06,0,13.2892,13.2892,17.1338,13.2892,0.116242,0,6.7364e+06,0
02/22/2009 10:00,2,22,0,10,0,1.7,73,1.97073e+06,0,13.2892,13.2892,17.1338,13.2892,0.0802722,0,4.65192e+06,0
02/22/2009 11:00,2,22,0,11,0,2.2,67,1.39551e+06,0,13.2891,13.2891,17.1338,13.2891,0.0544551,0,3.15579e+06,0
02/22/2009 12:00,2,22,0,12,0,2.2,70,1.05213e+06,0,13.2891,13.2891,17.1338,13.2891,0.039169,0,2.26995e+06,0
02/22/2009 13:00,2,22,0,13,0,3.9,60,1.26602e+06,0,13.289,13.289,17.1338,13.289,0.0486769,0,2.821e+06,0
02/22/2009 14:00,2,22,0,14,0,3.9,55,431148,0,13.289,13.289,17.1338,13.289,0.013757,0,797276,0
02/22/2009 15:00,2,22,0,15,0,3.3,57,324952,0,13.289,13.289,17.1338,13.289,0.00912261,0,528697,0
02/22/2009 16:00,2,22,0,16,0,2.2,73,112607,0,13.289,13.289,17.1338,13.289,0.00162735,0,94312.6,0
02/22/2009 17:00,2,22,0,17,0,0.6,96,128645,0,13.2889,13.2889,17.1338,13.2889,0.00232212,0,134578,0
02/22/2009 18:00,2,22,0,18,0,0,100,1.86191e+06,0,13.2912,13.2912,17.1338,13.2912,0.0752439,0,4.35823e+06,0
02/22/2009 19:00,2,22,0,19,0,0,100,3.03575e+06,0,13.2889,13.2889,17.1338,13.2889,0.12796,0,7.41606e+06,0
02/22/2009 20:00,2,22,0,20,0,0,96,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/22/2009 21:00,2,22,0,21,0,-0.6,96,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/22/2009 22:00,2,22,0,22,0,-1.7,92,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/22/2009 23:00,2,22,0,23,0,-1.1,96,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/23/2009 00:00,2,23,1,0,0,-1.1,100,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/23/2009 01:00,2,23,1,1,0,-1.1,100,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/23/2009 02:00,2,23,1,2,0,-0.6,96,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/23/2009 03:00,2,23,1,3,0,-0.6,100,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/23/2009 04:00,2,23,1,4,0,-1.1,100,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/23/2009 05:00,2,23,1,5,0,-1.1,96,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/23/2009 06:00,2,23,1,6,0,-1.7,100,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/23/2009 07:00,2,23,1,7,0,-1.7,96,8.24883e+06,0,13.2352,13.2352,17.1338,13.2352,0.325714,0,1.91955e+07,0
02/23/2009 08:00,2,23,1,8,0,-1.7,96,6.44637e+06,0,13.289,13.289,17.1338,13.289,0.288407,0,1.67144e+07,0
02/23/2009 09:00,2,23,1,9,0,-2.2,96,3.80848e+06,0,13.2891,13.2891,17.1338,13.2891,0.165116,0,9.56905e+06,0
02/23/2009 10:00,2,23,1,10,0,-1.7,92,2.43798e+06,0,13.289,13.289,17.1338,13.289,0.101389,0,5.87585e+06,0
02/23/2009 11:00,2,23,1,11,0,-1.1,89,1.90157e+06,0,13.289,13.289,17.1338,13.289,0.0770227,0,4.46378e+06,0
02/23/2009 12:00,2,23,1,12,0,-1.1,82,1.49184e+06,0,13.289,13.289,17.1338,13.289,0.0585728,0,3.39457e+06,0
02/23/2009 13:00,2,23,1,13,0,0,79,1.78321e+06,0,13.2889,13.2889,17.1338,13.2889,0.071656,0,4.15287e+06,0
02/23/2009 14:00,2,23,1,14,0,0,82,714460,0,13.2889,13.2889,17.1338,13.2889,0.0241912,0,1.40203e+06,0
02/23/2009 15:00,2,23,1,15,0,0.6,76,599687,0,13.2888,13.2888,17.1338,13.2888,0.0191588,0,1.11038e+06,0
02/23/2009 16:00,2,23,1,16,0,1.1,76,497223,0,13.2888,13.2888,17.1338,13.2888,0.014665,0,849951,0
02/23/2009 17:00,2,23,1,17,0,1.7,67,240248,0,13.2887,13.2887,17.1338,13.2887,0.00544065,0,315330,0
02/23/2009 18:00,2,23,1,18,0,1.7,67,1.91006e+06,0,13.2893,13.2893,17.1338,13.2893,0.0774569,0,4.48865e+06,0
02/23/2009 19:00,2,23,1,19,0,1.1,73,3.40845e+06,0,13.2886,13.2886,17.1338,13.2886,0.145159,0,8.41343e+06,0
02/23/2009 20:00,2,23,1,20,0,0.6,79,0,0,13.2886,13.2886,13.2886,13.2886,0,0,0,0
02/23/2009 21:00,2,23,1,21,0,0,85,0,0,13.2886,13.2886,13.2886,13.2886,0,0,0,0
02/23/2009 22:00,2,23,1,22,0,0,85,0,0,13.2886,13.2886,13.2886,13.2886,0,0,0,0
02/23/2009 23:00,2,23,1,23,0,-0.6,89,0,0,13.2886,13.2886,13.2886,13.2886,0,0,0,0
02/24/2009 00:00,2,24,2,0,0,-1.1,92,0,0,13.2886,13.2886,13.2886,13.2886,0,0,0,0
02/24/2009 01:00,2,24,2,1,0,-1.1,89,0,0,13.2886,13.2886,13.2886,13.2886,0,0,0,0
02/24/2009 02:00,2,24,2,2,0,-1.1,89,0,0,13.2886,13.2886,13.2886,13.2886,0,0,0,0
02/24/2009 03:00,2,24,2,3,0,-1.1,85,0,0,13.2886,13.2886,13.2886,13.2886,0,0,0,0
02/24/2009 04:00,2,24,2,4,0,-0.6,79,0,0,13.2886,13.2886,13.2886,13.2886,0,0,0,0
02/24/2009 05:00,2,24,2,5,0,0,72,0,0,13.2886,13.2886,13.2886,13.2886,0,0,0,0
02/24/2009 06:00,2,24,2,6,0,-0.6,72,0,0,13.2886,13.2886,13.2886,13.2886,0,0,0,0
02/24/2009 07:00,2,24,2,7,0,-0.6,69,9.25215e+06,0,13.2374,13.2374,17.1338,13.2374,0.361441,0,2.12848e+07,0
02/24/2009 08:00,2,24,2,8,0,-0.6,75,6.70527e+06,0,13.289,13.289,17.1338,13.289,0.30102,0,1.74455e+07,0
02/24/2009 09:00,2,24,2,9,0,0,72,3.96944e+06,0,13.289,13.289,17.1338,13.289,0.172752,0,1.00117e+07,0
02/24/2009 10:00,2,24,2,10,0,0,67,2.87529e+06,0,13.289,13.289,17.1338,13.289,0.121474,0,7.03997e+06,0
02/24/2009 11:00,2,24,2,11,0,-1.1,85,2.47875e+06,0,13.289,13.289,17.1338,13.289,0.103214,0,5.98171e+06,0
02/24/2009 12:00,2,24,2,12,0,-0.6,92,1.84781e+06,0,13.2889,13.2889,17.1338,13.2889,0.0745426,0,4.32012e+06,0
02/24/2009 13:00,2,24,2,13,0,0.6,92,2.2278e+06,0,13.2889,13.2889,17.1338,13.2889,0.0917612,0,5.31811e+06,0
02/24/2009 14:00,2,24,2,14,0,1.7,85,746648,0,13.2889,13.2889,17.1338,13.2889,0.0276153,0,1.60048e+06,0
02/24/2009 15:00,2,24,2,15,0,3.3,70,353818,0,13.2888,13.2888,17.1338,13.2888,0.0103844,0,601846,0
02/24/2009 16:00,2,24,2,16,0,5,53,144049,0,13.2888,13.2888,17.1338,13.2888,0.00299042,0,173316,0
02/24/2009 17:00,2,24,2,17,0,3.9,62,169092,0,13.2888,13.2888,17.1338,13.2888,0.00407742,0,236316,0
02/24/2009 18:00,2,24,2,18,0,3.3,60,1.75923e+06,0,13.2927,13.2927,17.1338,13.2927,0.0706695,0,4.09179e+06,0
02/24/2009 19:00,2,24,2,19,0,1.7,67,3.0044e+06,0,13.2889,13.2889,17.1338,13.2889,0.126424,0,7.32695e+06,0
02/24/2009 20:00,2,24,2,20,0,0,75,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/24/2009 21:00,2,24,2,21,0,-1.1,78,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/24/2009 22:00,2,24,2,22,0,-2.2,85,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/24/2009 23:00,2,24,2,23,0,-3.9,88,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/25/2009 00:00,2,25,3,0,0,-5,88,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/25/2009 01:00,2,25,3,1,0,-5,92,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/25/2009 02:00,2,25,3,2,0,-5,88,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/25/2009 03:00,2,25,3,3,0,-5.6,85,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/25/2009 04:00,2,25,3,4,0,-6.7,84,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/25/2009 05:00,2,25,3,5,0,-6.7,81,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/25/2009 06:00,2,25,3,6,0,-6.7,84,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/25/2009 07:00,2,25,3,7,0,-6.1,88,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/25/2009 08:00,2,25,3,8,0,-5,96,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/25/2009 09:00,2,25,3,9,0,-2.8,92,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/25/2009 10:00,2,25,3,10,0,-1.7,85,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/25/2009 11:00,2,25,3,11,0,-1.1,85,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/25/2009 12:00,2,25,3,12,0,1.1,73,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/25/2009 13:00,2,25,3,13,0,2.8,62,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/25/2009 14:00,2,25,3,14,0,3.9,53,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/25/2009 15:00,2,25,3,15,0,3.3,53,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/25/2009 16:00,2,25,3,16,0,3.3,55,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/25/2009 17:00,2,25,3,17,0,3.3,53,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/25/2009 18:00,2,25,3,18,0,2.8,57,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/25/2009 19:00,2,25,3,19,0,-1.1,75,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/25/2009 20:00,2,25,3,20,0,-2.8,81,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/25/2009 21:00,2,25,3,21,0,-1.7,82,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/25/2009 22:00,2,25,3,22,0,-2.8,81,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/25/2009 23:00,2,25,3,23,0,-3.3,85,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/26/2009 00:00,2,26,4,0,0,-1.7,78,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/26/2009 01:00,2,26,4,1,0,-1.1,82,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/26/2009 02:00,2,26,4,2,0,-1.7,78,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/26/2009 03:00,2,26,4,3,0,-4.4,88,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/26/2009 04:00,2,26,4,4,0,-3.3,85,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/26/2009 05:00,2,26,4,5,0,-2.2,78,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/26/2009 06:00,2,26,4,6,0,-2.8,81,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/26/2009 07:00,2,26,4,7,0,-3.3,78,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/26/2009 08:00,2,26,4,8,0,-2.8,78,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/26/2009 09:00,2,26,4,9,0,-1.7,66,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/26/2009 10:00,2,26,4,10,0,0,59,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/26/2009 11:00,2,26,4,11,0,0.6,70,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/26/2009 12:00,2,26,4,12,0,2.8,55,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/26/2009 13:00,2,26,4,13,0,2.8,52,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/26/2009 14:00,2,26,4,14,0,3.3,48,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/26/2009 15:00,2,26,4,15,0,3.9,51,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/26/2009 16:00,2,26,4,16,0,5,51,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/26/2009 17:00,2,26,4,17,0,5,43,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/26/2009 18:00,2,26,4,18,0,3.9,41,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/26/2009 19:00,2,26,4,19,0,2.2,50,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/26/2009 20:00,2,26,4,20,0,-2.2,72,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/26/2009 21:00,2,26,4,21,0,-2.2,75,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/26/2009 22:00,2,26,4,22,0,-3.3,81,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/26/2009 23:00,2,26,4,23,0,-3.9,81,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/27/2009 00:00,2,27,5,0,0,-3.9,81,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/27/2009 01:00,2,27,5,1,0,-3.9,85,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/27/2009 02:00,2,27,5,2,0,-3.9,81,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/27/2009 03:00,2,27,5,3,0,-4.4,81,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/27/2009 04:00,2,27,5,4,0,-4.4,81,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/27/2009 05:00,2,27,5,5,0,-4.4,81,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/27/2009 06:00,2,27,5,6,0,-4.4,81,0,0,13.2888,13.2888,13.2888,13.2888,0,0,0,0
02/27/2009 07:00,2,27,5,7,0,-4.4,75,1.60101e+07,0,13.2396,13.2396,17.1338,13.2396,0.542279,0,3.19359e+07,0
02/27/2009 08:00,2,27,5,8,0,-4.4,78,1.30554e+07,0,13.2893,13.2893,17.1338,13.2893,0.62955,0,3.64819e+07,0
02/27/2009 09:00,2,27,5,9,0,-1.1,66,8.82985e+06,0,13.2893,13.2893,17.1338,13.2893,0.407095,0,2.35909e+07,0
02/27/2009 10:00,2,27,5,10,0,1.1,62,5.82475e+06,0,13.2893,13.2893,17.1338,13.2893,0.258941,0,1.50056e+07,0
02/27/2009 11:00,2,27,5,11,0,2.8,50,3.86098e+06,0,13.2892,13.2892,17.1338,13.2892,0.166916,0,9.67288e+06,0
02/27/2009 12:00,2,27,5,12,0,3.9,45,3.19626e+06,0,13.2892,13.2892,17.1338,13.2892,0.137744,0,7.98239e+06,0
02/27/2009 13:00,2,27,5,13,0,5.6,40,3.57049e+06,0,13.2892,13.2892,17.1338,13.2892,0.154924,0,8.97814e+06,0
02/27/2009 14:00,2,27,5,14,0,6.1,40,2.14179e+06,0,13.2892,13.2892,17.1338,13.2892,0.088801,0,5.1461e+06,0
02/27/2009 15:00,2,27,5,15,0,7.2,40,1.26739e+06,0,13.2893,13.2893,17.1338,13.2893,0.0512587,0,2.97046e+06,0
02/27/2009 16:00,2,27,5,16,0,7.2,35,833925,0,13.2893,13.2893,17.1338,13.2893,0.0335946,0,1.94682e+06,0
02/27/2009 17:00,2,27,5,17,0,7.2,37,563393,0,13.2892,13.2892,17.1338,13.2892,0.0214588,0,1.24356e+06,0
02/27/2009 18:00,2,27,5,18,0,6.7,38,1.84218e+06,0,13.2896,13.2896,17.1338,13.2896,0.0759525,0,4.40105e+06,0
02/27/2009 19:00,2,27,5,19,0,2.2,59,3.79006e+06,0,13.2901,13.2901,17.1338,13.2901,0.16184,0,9.37665e+06,0
02/27/2009 20:00,2,27,5,20,0,0,69,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
02/27/2009 21:00,2,27,5,21,0,1.7,57,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
02/27/2009 22:00,2,27,5,22,0,2.2,57,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
02/27/2009 23:00,2,27,5,23,0,1.7,57,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
02/28/2009 00:00,2,28,6,0,0,1.1,62,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
02/28/2009 01:00,2,28,6,1,0,0.6,79,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
02/28/2009 02:00,2,28,6,2,0,-0.6,69,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
02/28/2009 03:00,2,28,6,3,0,-1.1,72,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
02/28/2009 04:00,2,28,6,4,0,-3.9,85,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
02/28/2009 05:00,2,28,6,5,0,-3.3,81,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
02/28/2009 06:00,2,28,6,6,0,-5,88,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
02/28/2009 07:00,2,28,6,7,0,-3.9,85,1.03166e+07,0,13.2365,13.2365,17.1338,13.2365,0.39251,0,2.3123e+07,0
02/28/2009 08:00,2,28,6,8,0,-2.8,78,7.60379e+06,0,13.2892,13.2892,17.1338,13.2892,0.345184,0,2.00036e+07,0
02/28/2009 09:00,2,28,6,9,0,0.6,67,3.9427e+06,0,13.2893,13.2893,17.1338,13.2893,0.169496,0,9.82222e+06,0
02/28/2009 10:00,2,28,6,10,0,2.2,59,1.92898e+06,0,13.2893,13.2893,17.1338,13.2893,0.0792385,0,4.59181e+06,0
02/28/2009 11:00,2,28,6,11,0,5,51,1.17425e+06,0,13.2893,13.2893,17.1338,13.2893,0.0487736,0,2.82642e+06,0
02/28/2009 12:00,2,28,6,12,0,7.2,47,800253,0,13.2893,13.2893,17.1338,13.2893,0.0318114,0,1.84348e+06,0
02/28/2009 13:00,2,28,6,13,0,7.8,42,1.18748e+06,0,13.2895,13.2895,17.1338,13.2895,0.0473869,0,2.74588e+06,0
02/28/2009 14:00,2,28,6,14,0,8.9,39,351584,0,13.2893,13.2893,17.1338,13.2893,0.011881,0,688503,0
02/28/2009 15:00,2,28,6,15,0,9.4,36,191047,0,13.2892,13.2892,17.1338,13.2892,0.0048689,0,282155,0
02/28/2009 16:00,2,28,6,16,0,10,36,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
02/28/2009 17:00,2,28,6,17,0,10,36,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
02/28/2009 18:00,2,28,6,18,0,8.9,41,1.20687e+06,0,13.2918,13.2918,17.1338,13.2918,0.0467463,0,2.70714e+06,0
02/28/2009 19:00,2,28,6,19,0,7.2,46,2.47911e+06,0,13.29,13.29,17.1338,13.29,0.102329,0,5.92891e+06,0
02/28/2009 20:00,2,28,6,20,0,6.7,49,0,0,13.2897,13.2897,13.2897,13.2897,0,0,0,0
02/28/2009 21:00,2,28,6,21,0,7.8,42,0,0,13.2897,13.2897,13.2897,13.2897,0,0,0,0
02/28/2009 22:00,2,28,6,22,0,7.8,46,0,0,13.2897,13.2897,13.2897,13.2897,0,0,0,0
02/28/2009 23:00,2,28,6,23,0,7.8,48,0,0,13.2897,13.2897,13.2897,13.2897,0,0,0,0
03/01/2009 00:00,3,1,0,0,0,7.8,49,0,0,13.2897,13.2897,13.2897,13.2897,0,0,0,0
03/01/2009 01:00,3,1,0,1,0,7.8,73,0,0,13.2897,13.2897,13.2897,13.2897,0,0,0,0
03/01/2009 02:00,3,1,0,2,0,7.8,82,0,0,13.2897,13.2897,13.2897,13.2897,0,0,0,0
03/01/2009 03:00,3,1,0,3,0,7.8,80,0,0,13.2897,13.2897,13.2897,13.2897,0,0,0,0
03/01/2009 04:00,3,1,0,4,0,7.8,76,0,0,13.2897,13.2897,13.2897,13.2897,0,0,0,0
03/01/2009 05:00,3,1,0,5,0,7.8,73,0,0,13.2897,13.2897,13.2897,13.2897,0,0,0,0
03/01/2009 06:00,3,1,0,6,0,7.8,73,0,0,13.2897,13.2897,13.2897,13.2897,0,0,0,0
03/01/2009 07:00,3,1,0,7,0,8.3,68,4.70267e+06,0,13.2352,13.2352,17.1338,13.2352,0.212457,0,1.25127e+07,0
03/01/2009 08:00,3,1,0,8,0,8.3,68,4.11708e+06,0,13.2892,13.2892,17.1338,13.2892,0.176613,0,1.02351e+07,0
03/01/2009 09:00,3,1,0,9,0,8.3,74,1.6983e+06,0,13.2892,13.2892,17.1338,13.2892,0.0678471,0,3.93181e+06,0
03/01/2009 10:00,3,1,0,10,0,7.8,82,957042,0,13.2892,13.2892,17.1338,13.2892,0.0348413,0,2.01909e+06,0
03/01/2009 11:00,3,1,0,11,0,7.2,90,375043,0,13.2892,13.2892,17.1338,13.2892,0.0113013,0,654929,0
03/01/2009 12:00,3,1,0,12,0,7.8,86,61427.1,0,13.2892,13.2892,17.1338,13.2892,0.000937155,0,54309.7,0
03/01/2009 13:00,3,1,0,13,0,11.1,66,184689,0,13.2892,13.2892,17.1338,13.2892,0.00302596,0,175359,0
03/01/2009 14:00,3,1,0,14,0,11.7,56,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
03/01/2009 15:00,3,1,0,15,0,12.8,55,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
03/01/2009 16:00,3,1,0,16,0,12.2,53,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
03/01/2009 17:00,3,1,0,17,0,12.8,48,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
03/01/2009 18:00,3,1,0,18,0,10,68,25071.4,0,13.2892,13.2892,14.5707,13.2892,0.000520735,0,30177.3,0
03/01/2009 19:00,3,1,0,19,0,9.4,71,687997,0,13.2912,13.2912,17.1338,13.2912,0.0249701,0,1.44629e+06,0
03/01/2009 20:00,3,1,0,20,0,8.9,73,0,0,13.2904,13.2904,13.2904,13.2904,0,0,0,0
03/01/2009 21:00,3,1,0,21,0,9.4,71,0,0,13.2904,13.2904,13.2904,13.2904,0,0,0,0
03/01/2009 22:00,3,1,0,22,0,7.8,86,0,0,13.2904,13.2904,13.2904,13.2904,0,0,0,0
03/01/2009 23:00,3,1,0,23,0,7.2,90,0,0,13.2904,13.2904,13.2904,13.2904,0,0,0,0
03/02/2009 00:00,3,2,1,0,0,7.2,86,0,0,13.2904,13.2904,13.2904,13.2904,0,0,0,0
03/02/2009 01:00,3,2,1,1,0,6.7,89,0,0,13.2904,13.2904,13.2904,13.2904,0,0,0,0
03/02/2009 02:00,3,2,1,2,0,6.7,89,0,0,13.2904,13.2904,13.2904,13.2904,0,0,0,0
03/02/2009 03:00,3,2,1,3,0,7.8,79,0,0,13.2904,13.2904,13.2904,13.2904,0,0,0,0
03/02/2009 04:00,3,2,1,4,0,7.8,73,0,0,13.2904,13.2904,13.2904,13.2904,0,0,0,0
03/02/2009 05:00,3,2,1,5,0,8.3,63,0,0,13.2904,13.2904,13.2904,13.2904,0,0,0,0
03/02/2009 06:00,3,2,1,6,0,8.3,60,0,0,13.2904,13.2904,13.2904,13.2904,0,0,0,0
03/02/2009 07:00,3,2,1,7,0,7.2,63,2.57569e+06,0,13.2378,13.2378,17.1338,13.2378,0.109729,0,6.44308e+06,0
03/02/2009 08:00,3,2,1,8,0,6.7,57,2.30709e+06,0,13.2884,13.2884,17.1338,13.2884,0.0954356,0,5.53173e+06,0
03/02/2009 09:00,3,2,1,9,0,8.9,49,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
03/02/2009 10:00,3,2,1,10,0,10.6,44,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
03/02/2009 11:00,3,2,1,11,0,11.7,41,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
03/02/2009 12:00,3,2,1,12,0,12.2,34,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
03/02/2009 13:00,3,2,1,13,0,11.7,37,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
03/02/2009 14:00,3,2,1,14,0,10.6,40,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
03/02/2009 15:00,3,2,1,15,0,9.4,49,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
03/02/2009 16:00,3,2,1,16,0,9.4,49,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
03/02/2009 17:00,3,2,1,17,0,10,58,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
03/02/2009 18:00,3,2,1,18,0,10,54,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
03/02/2009 19:00,3,2,1,19,0,10,56,142937,0,13.2898,13.2898,15.8522,13.2898,0.00391392,0,226751,0
03/02/2009 20:00,3,2,1,20,0,10,52,0,0,13.2904,13.2904,13.2904,13.2904,0,0,0,0
03/02/2009 21:00,3,2,1,21,0,10,52,0,0,13.2904,13.2904,13.2904,13.2904,0,0,0,0
03/02/2009 22:00,3,2,1,22,0,8.3,56,0,0,13.2904,13.2904,13.2904,13.2904,0,0,0,0
03/02/2009 23:00,3,2,1,23,0,7.8,58,0,0,13.2904,13.2904,13.2904,13.2904,0,0,0,0
03/03/2009 00:00,3,3,2,0,0,7.8,58,0,0,13.2904,13.2904,13.2904,13.2904,0,0,0,0
03/03/2009 01:00,3,3,2,1,0,6.7,59,0,0,13.2904,13.2904,13.2904,13.2904,0,0,0,0
03/03/2009 02:00,3,3,2,2,0,2.2,81,0,0,13.2904,13.2904,13.2904,13.2904,0,0,0,0
03/03/2009 03:00,3,3,2,3,0,5,70,0,0,13.2904,13.2904,13.2904,13.2904,0,0,0,0
03/03/2009 04:00,3,3,2,4,0,6.7,65,0,0,13.2904,13.2904,13.2904,13.2904,0,0,0,0
03/03/2009 05:00,3,3,2,5,0,6.7,65,0,0,13.2904,13.2904,13.2904,13.2904,0,0,0,0
03/03/2009 06:00,3,3,2,6,0,7.8,60,0,0,13.2904,13.2904,13.2904,13.2904,0,0,0,0
03/03/2009 07:00,3,3,2,7,0,7.8,68,3.46025e+06,0,13.2401,13.2401,17.1338,13.2401,0.152792,0,8.9747e+06,0
03/03/2009 08:00,3,3,2,8,0,7.2,76,2.17482e+06,0,13.289,13.289,17.1338,13.289,0.0893615,0,5.17891e+06,0
03/03/2009 09:00,3,3,2,9,0,8.3,65,56130.6,0,13.2891,13.2891,17.1338,13.2891,0.000707786,0,41018.2,0
03/03/2009 10:00,3,3,2,10,0,10.6,52,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
03/03/2009 11:00,3,3,2,11,0,11.1,50,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
03/03/2009 12:00,3,3,2,12,0,11.7,46,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
03/03/2009 13:00,3,3,2,13,0,12.8,47,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
03/03/2009 14:00,3,3,2,14,0,17.2,36,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
03/03/2009 15:00,3,3,2,15,0,17.8,35,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
03/03/2009 16:00,3,3,2,16,0,16.7,38,0,251871,15.663,15.663,18.5946,15.4768,0.00837505,0.00165846,305627,13947.9
03/03/2009 17:00,3,3,2,17,0,17.2,33,0,0,18.0438,18.0438,18.0438,18.0438,0,0,0,0
03/03/2009 18:00,3,3,2,18,0,16.7,27,0,0,18.0438,18.0438,18.0438,18.0438,0,0,0,0
03/03/2009 19:00,3,3,2,19,0,15,30,0,0,18.0438,18.0438,18.0438,18.0438,0,0,0,0
03/03/2009 20:00,3,3,2,20,0,13.9,30,0,0,18.0438,18.0438,18.0438,18.0438,0,0,0,0
03/03/2009 21:00,3,3,2,21,0,12.8,29,0,0,18.0438,18.0438,18.0438,18.0438,0,0,0,0
03/03/2009 22:00,3,3,2,22,0,10.6,38,0,0,18.0438,18.0438,18.0438,18.0438,0,0,0,0
03/03/2009 23:00,3,3,2,23,0,8.3,51,0,0,18.0438,18.0438,18.0438,18.0438,0,0,0,0
03/04/2009 00:00,3,4,3,0,0,7.8,58,0,0,18.0438,18.0438,18.0438,18.0438,0,0,0,0
03/04/2009 01:00,3,4,3,1,0,8.9,49,0,0,18.0438,18.0438,18.0438,18.0438,0,0,0,0
03/04/2009 02:00,3,4,3,2,0,8.3,53,0,0,18.0438,18.0438,18.0438,18.0438,0,0,0,0
03/04/2009 03:00,3,4,3,3,0,9.4,47,0,0,18.0438,18.0438,18.0438,18.0438,0,0,0,0
03/04/2009 04:00,3,4,3,4,0,10,45,0,0,18.0438,18.0438,18.0438,18.0438,0,0,0,0
03/04/2009 05:00,3,4,3,5,0,10,54,0,0,18.0438,18.0438,18.0438,18.0438,0,0,0,0
03/04/2009 06:00,3,4,3,6,0,7.8,76,0,0,18.0438,18.0438,18.0438,18.0438,0,0,0,0
03/04/2009 07:00,3,4,3,7,0,6.7,82,0,0,18.0438,18.0438,18.0438,18.0438,0,0,0,0
03/04/2009 08:00,3,4,3,8,0,7.8,73,0,0,18.0438,18.0438,18.0438,18.0438,0,0,0,0
03/04/2009 09:00,3,4,3,9,0,7.8,76,0,0,18.0438,18.0438,18.0438,18.0438,0,0,0,0
03/04/2009 10:00,3,4,3,10,0,8.9,77,0,0,18.0438,18.0438,18.0438,18.0438,0,0,0,0
03/04/2009 11:00,3,4,3,11,0,10,74,0,0,18.0438,18.0438,18.0438,18.0438,0,0,0,0
03/04/2009 12:00,3,4,3,12,0,9.4,68,0,0,18.0438,18.0438,18.0438,18.0438,0,0,0,0
03/04/2009 13:00,3,4,3,13,0,10.6,77,0,0,18.0438,18.0438,18.0438,18.0438,0,0,0,0
03/04/2009 14:00,3,4,3,14,0,10.6,79,0,0,18.0438,18.0438,18.0438,18.0438,0,0,0,0
03/04/2009 15:00,3,4,3,15,0,12.2,77,0,0,18.0438,18.0438,18.0438,18.0438,0,0,0,0
03/04/2009 16:00,3,4,3,16,0,14.4,70,0,0,18.0438,18.0438,18.0438,18.0438,0,0,0,0
03/04/2009 17:00,3,4,3,17,0,12.2,61,0,0,18.0438,18.0438,18.0438,18.0438,0,0,0,0
03/04/2009 18:00,3,4,3,18,0,12.8,59,0,0,18.0438,18.0438,18.0438,18.0438,0,0,0,0
03/04/2009 19:00,3,4,3,19,0,10.6,63,0,0,18.0438,18.0438,18.0438,18.0438,0,0,0,0
03/04/2009 20:00,3,4,3,20,0,11.1,54,0,0,18.0438,18.0438,18.0438,18.0438,0,0,0,0
03/04/2009 21:00,3,4,3,21,0,9.4,68,0,0,18.0438,18.0438,18.0438,18.0438,0,0,0,0
03/04/2009 22:00,3,4,3,22,0,8.9,73,0,0,18.0438,18.0438,18.0438,18.0438,0,0,0,0
03/04/2009 23:00,3,4,3,23,0,7.8,79,0,0,18.0438,18.0438,18.0438,18.0438,0,0,0,0
03/05/2009 00:00,3,5,4,0,0,7.2,80,0,0,18.0438,18.0438,18.0438,18.0438,0,0,0,0
03/05/2009 01:00,3,5,4,1,0,7.8,65,0,0,18.0438,18.0438,18.0438,18.0438,0,0,0,0
03/05/2009 02:00,3,5,4,2,0,5.6,79,0,0,18.0438,18.0438,18.0438,18.0438,0,0,0,0
03/05/2009 03:00,3,5,4,3,0,3.9,82,0,0,18.0438,18.0438,18.0438,18.0438,0,0,0,0
03/05/2009 04:00,3,5,4,4,0,3.3,72,0,0,18.0438,18.0438,18.0438,18.0438,0,0,0,0
03/05/2009 05:00,3,5,4,5,0,2.8,65,0,0,18.0438,18.0438,18.0438,18.0438,0,0,0,0
03/05/2009 06:00,3,5,4,6,0,2.8,59,0,0,18.0438,18.0438,18.0438,18.0438,0,0,0,0
03/05/2009 07:00,3,5,4,7,0,1.7,61,0,0,18.0438,18.0438,18.0438,18.0438,0,0,0,0
03/05/2009 08:00,3,5,4,8,0,1.1,48,0,0,18.0438,18.0438,18.0438,18.0438,0,0,0,0
03/05/2009 09:00,3,5,4,9,0,1.7,48,0,0,18.0438,18.0438,18.0438,18.0438,0,0,0,0
03/05/2009 10:00,3,5,4,10,0,2.8,44,0,0,18.0438,18.0438,18.0438,18.0438,0,0,0,0
03/05/2009 11:00,3,5,4,11,0,2.2,40,0,0,18.0438,18.0438,18.0438,18.0438,0,0,0,0
03/05/2009 12:00,3,5,4,12,0,3.9,37,0,0,18.0438,18.0438,18.0438,18.0438,0,0,0,0
03/05/2009 13:00,3,5,4,13,0,3.9,29,0,0,18.0438,18.0438,18.0438,18.0438,0,0,0,0
03/05/2009 14:00,3,5,4,14,0,3.9,28,0,0,18.0438,18.0438,18.0438,18.0438,0,0,0,0
03/05/2009 15:00,3,5,4,15,0,3.9,32,0,0,18.0438,18.0438,18.0438,18.0438,0,0,0,0
03/05/2009 16:00,3,5,4,16,0,3.3,43,0,0,18.0438,18.0438,18.0438,18.0438,0,0,0,0
03/05/2009 17:00,3,5,4,17,0,3.9,37,0,0,18.0438,18.0438,18.0438,18.0438,0,0,0,0
03/05/2009 18:00,3,5,4,18,0,2.8,46,0,0,18.0438,18.0438,18.0438,18.0438,0,0,0,0
03/05/2009 19:00,3,5,4,19,0,2.8,44,0,0,18.0438,18.0438,18.0438,18.0438,0,0,0,0
03/05/2009 20:00,3,5,4,20,0,1.1,58,0,0,18.0438,18.0438,18.0438,18.0438,0,0,0,0
03/05/2009 21:00,3,5,4,21,0,0,69,0,0,18.0438,18.0438,18.0438,18.0438,0,0,0,0
03/05/2009 22:00,3,5,4,22,0,-0.6,69,0,0,18.0438,18.0438,18.0438,18.0438,0,0,0,0
03/05/2009 23:00,3,5,4,23,0,-1.7,76,0,0,18.0438,18.0438,18.0438,18.0438,0,0,0,0
03/06/2009 00:00,3,6,5,0,0,-1.7,76,0,0,18.0438,18.0438,18.0438,18.0438,0,0,0,0
03/06/2009 01:00,3,6,5,1,0,-2.8,76,0,0,18.0438,18.0438,18.0438,18.0438,0,0,0,0
03/06/2009 02:00,3,6,5,2,0,-3.9,86,0,0,18.0438,18.0438,18.0438,18.0438,0,0,0,0
03/06/2009 03:00,3,6,5,3,0,-2.2,72,0,0,18.0438,18.0438,18.0438,18.0438,0,0,0,0
03/06/2009 04:00,3,6,5,4,0,-2.8,79,0,0,18.0438,18.0438,18.0438,18.0438,0,0,0,0
03/06/2009 05:00,3,6,5,5,0,-1.7,76,0,0,18.0438,18.0438,18.0438,18.0438,0,0,0,0
03/06/2009 06:00,3,6,5,6,0,-1.7,80,0,0,18.0438,18.0438,18.0438,18.0438,0,0,0,0
03/06/2009 07:00,3,6,5,7,0,-1.1,76,1.03736e+07,0,13.327,13.327,17.1338,13.327,0.366797,0,2.03078e+07,0
03/06/2009 08:00,3,6,5,8,0,-2.2,95,8.85212e+06,0,13.2894,13.2894,17.1338,13.2894,0.407801,0,2.36316e+07,0
03/06/2009 09:00,3,6,5,9,0,-1.1,87,6.02368e+06,0,13.2894,13.2894,17.1338,13.2894,0.268063,0,1.55337e+07,0
03/06/2009 10:00,3,6,5,10,0,0,79,3.25937e+06,0,13.2894,13.2894,17.1338,13.2894,0.13743,0,7.96382e+06,0
03/06/2009 11:00,3,6,5,11,0,2.8,65,2.50931e+06,0,13.2894,13.2894,17.1338,13.2894,0.103033,0,5.97052e+06,0
03/06/2009 12:00,3,6,5,12,0,3.3,57,1.76887e+06,0,13.2894,13.2894,17.1338,13.2894,0.0714614,0,4.14108e+06,0
03/06/2009 13:00,3,6,5,13,0,3.3,55,2.66623e+06,0,13.2894,13.2894,17.1338,13.2894,0.109825,0,6.36416e+06,0
03/06/2009 14:00,3,6,5,14,0,1.7,77,1.52496e+06,0,13.2893,13.2893,17.1338,13.2893,0.0601357,0,3.48485e+06,0
03/06/2009 15:00,3,6,5,15,0,4.4,58,1.21635e+06,0,13.2893,13.2893,17.1338,13.2893,0.0463255,0,2.68456e+06,0
03/06/2009 16:00,3,6,5,16,0,4.4,53,768403,0,13.2893,13.2893,17.1338,13.2893,0.0265839,0,1.54055e+06,0
03/06/2009 17:00,3,6,5,17,0,4.4,48,301353,0,13.2892,13.2892,17.1338,13.2892,0.00984709,0,570648,0
03/06/2009 18:00,3,6,5,18,0,4.4,51,1.47241e+06,0,13.29,13.29,17.1338,13.29,0.0593824,0,3.44054e+06,0
03/06/2009 19:00,3,6,5,19,0,2.2,74,3.38659e+06,0,13.29,13.29,17.1338,13.29,0.143021,0,8.28662e+06,0
03/06/2009 20:00,3,6,5,20,0,1.7,81,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
03/06/2009 21:00,3,6,5,21,0,1.1,77,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
03/06/2009 22:00,3,6,5,22,0,0,87,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
03/06/2009 23:00,3,6,5,23,0,-1.1,91,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
03/07/2009 00:00,3,7,6,0,0,-2.2,100,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
03/07/2009 01:00,3,7,6,1,0,-3.3,95,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
03/07/2009 02:00,3,7,6,2,0,-2.8,100,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
03/07/2009 03:00,3,7,6,3,0,-1.7,96,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
03/07/2009 04:00,3,7,6,4,0,-2.2,100,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
03/07/2009 05:00,3,7,6,5,0,-2.2,95,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
03/07/2009 06:00,3,7,6,6,0,-2.2,95,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
03/07/2009 07:00,3,7,6,7,0,-3.3,95,7.85438e+06,0,13.233,13.233,17.1338,13.233,0.324428,0,1.91397e+07,0
03/07/2009 08:00,3,7,6,8,0,-2.8,96,6.72809e+06,0,13.2891,13.2891,17.1338,13.2891,0.302056,0,1.75047e+07,0
03/07/2009 09:00,3,7,6,9,0,-1.1,91,2.80407e+06,0,13.2892,13.2892,17.1338,13.2892,0.119167,0,6.90582e+06,0
03/07/2009 10:00,3,7,6,10,0,0.6,80,1.20136e+06,0,13.2892,13.2892,17.1338,13.2892,0.0499691,0,2.89576e+06,0
03/07/2009 11:00,3,7,6,11,0,3.3,55,1.1945e+06,0,13.2893,13.2893,17.1338,13.2893,0.0473554,0,2.7442e+06,0
03/07/2009 12:00,3,7,6,12,0,3.9,52,719588,0,13.2892,13.2892,17.1338,13.2892,0.0281716,0,1.63259e+06,0
03/07/2009 13:00,3,7,6,13,0,5,48,1.44368e+06,0,13.2933,13.2933,17.1338,13.2933,0.0565559,0,3.27397e+06,0
03/07/2009 14:00,3,7,6,14,0,6.1,45,379534,0,13.2931,13.2931,17.1338,13.2931,0.0130966,0,758197,0
03/07/2009 15:00,3,7,6,15,0,6.7,43,153132,0,13.2915,13.2915,17.1338,13.2915,0.00321863,0,186412,0
03/07/2009 16:00,3,7,6,16,0,6.7,43,0,0,13.2913,13.2913,13.2913,13.2913,0,0,0,0
03/07/2009 17:00,3,7,6,17,0,6.7,43,0,0,13.2913,13.2913,13.2913,13.2913,0,0,0,0
03/07/2009 18:00,3,7,6,18,0,6.7,43,1.04145e+06,0,13.293,13.293,17.1338,13.293,0.0393832,0,2.28003e+06,0
03/07/2009 19:00,3,7,6,19,0,6.1,43,2.17055e+06,0,13.29,13.29,17.1338,13.29,0.0883435,0,5.11861e+06,0
03/07/2009 20:00,3,7,6,20,0,6.1,43,0,0,13.2894,13.2894,13.2894,13.2894,0,0,0,0
03/07/2009 21:00,3,7,6,21,0,3.9,60,0,0,13.2894,13.2894,13.2894,13.2894,0,0,0,0
03/07/2009 22:00,3,7,6,22,0,2.8,65,0,0,13.2894,13.2894,13.2894,13.2894,0,0,0,0
03/07/2009 23:00,3,7,6,23,0,3.9,57,0,0,13.2894,13.2894,13.2894,13.2894,0,0,0,0
03/08/2009 00:00,3,8,0,0,0,3.3,63,0,0,13.2894,13.2894,13.2894,13.2894,0,0,0,0
03/08/2009 01:00,3,8,0,1,0,2.2,74,0,0,13.2894,13.2894,13.2894,13.2894,0,0,0,0
03/08/2009 02:00,3,8,0,2,0,1.7,74,0,0,13.2894,13.2894,13.2894,13.2894,0,0,0,0
03/08/2009 03:00,3,8,0,3,0,0.6,76,0,0,13.2894,13.2894,13.2894,13.2894,0,0,0,0
03/08/2009 04:00,3,8,0,4,0,0,76,0,0,13.2894,13.2894,13.2894,13.2894,0,0,0,0
03/08/2009 05:00,3,8,0,5,0,-2.8,87,0,0,13.2894,13.2894,13.2894,13.2894,0,0,0,0
03/08/2009 06:00,3,8,0,6,0,-2.8,79,0,0,13.2894,13.2894,13.2894,13.2894,0,0,0,0
03/08/2009 07:00,3,8,0,7,0,-1.1,79,6.80415e+06,0,13.2374,13.2374,17.1338,13.2374,0.296101,0,1.74429e+07,0
03/08/2009 08:00,3,8,0,8,0,-1.1,79,4.8827e+06,0,13.2891,13.2891,17.1338,13.2891,0.213304,0,1.23617e+07,0
03/08/2009 09:00,3,8,0,9,0,1.7,64,1.54066e+06,0,13.2891,13.2891,17.1338,13.2891,0.0629496,0,3.6481e+06,0
03/08/2009 10:00,3,8,0,10,0,3.3,63,843779,0,13.2891,13.2891,17.1338,13.2891,0.0337201,0,1.95417e+06,0
03/08/2009 11:00,3,8,0,11,0,5.6,56,492548,0,13.2891,13.2891,17.1338,13.2891,0.0180714,0,1.0473e+06,0
03/08/2009 12:00,3,8,0,12,0,6.7,49,232606,0,13.289,13.289,17.1338,13.289,0.00667159,0,386644,0
03/08/2009 13:00,3,8,0,13,0,7.8,42,374967,0,13.289,13.289,17.1338,13.289,0.0129053,0,747919,0
03/08/2009 14:00,3,8,0,14,0,9.4,36,0,0,13.2889,13.2889,13.2889,13.2889,0,0,0,0
03/08/2009 15:00,3,8,0,15,0,10,33,0,105790,14.0892,14.0892,15.8522,14.0892,0.0037121,0,154344,0
03/08/2009 16:00,3,8,0,16,0,10,33,0,199701,17.0197,17.0197,17.4888,16.4146,0.00621508,0.00129761,48147.3,35467.8
03/08/2009 17:00,3,8,0,17,0,10,30,0,63518.2,18.6633,18.6633,18.6633,17.1338,0,0.00104904,0,24208.1
03/08/2009 18:00,3,8,0,18,0,9.4,29,0,0,18.8361,18.8361,18.8361,18.8361,0,0,0,0
03/08/2009 19:00,3,8,0,19,0,4.4,46,382813,0,17.2415,17.2415,17.6405,16.7348,0.00779362,0.00651152,92291.3,76127.7
03/08/2009 20:00,3,8,0,20,0,2.2,59,0,0,15.7075,15.7075,15.7075,15.7075,0,0,0,0
03/08/2009 21:00,3,8,0,21,0,4.4,48,0,0,15.7075,15.7075,15.7075,15.7075,0,0,0,0
03/08/2009 22:00,3,8,0,22,0,2.8,54,0,0,15.7075,15.7075,15.7075,15.7075,0,0,0,0
03/08/2009 23:00,3,8,0,23,0,4.4,44,0,0,15.7075,15.7075,15.7075,15.7075,0,0,0,0
03/09/2009 00:00,3,9,1,0,0,2.8,51,0,0,15.7075,15.7075,15.7075,15.7075,0,0,0,0
03/09/2009 01:00,3,9,1,1,0,2.2,56,0,0,15.7075,15.7075,15.7075,15.7075,0,0,0,0
03/09/2009 02:00,3,9,1,2,0,5.6,38,0,0,15.7075,15.7075,15.7075,15.7075,0,0,0,0
03/09/2009 03:00,3,9,1,3,0,5,42,0,0,15.7075,15.7075,15.7075,15.7075,0,0,0,0
03/09/2009 04:00,3,9,1,4,0,5.6,38,0,0,15.7075,15.7075,15.7075,15.7075,0,0,0,0
03/09/2009 05:00,3,9,1,5,0,6.7,32,0,0,15.7075,15.7075,15.7075,15.7075,0,0,0,0
03/09/2009 06:00,3,9,1,6,0,5.6,37,0,0,15.7075,15.7075,15.7075,15.7075,0,0,0,0
03/09/2009 07:00,3,9,1,7,0,5.6,37,3.91969e+06,0,13.3491,13.3491,17.1338,13.3491,0.173268,0,9.55269e+06,0
03/09/2009 08:00,3,9,1,8,0,5,38,2.67839e+06,0,13.2893,13.2893,17.1338,13.2893,0.112682,0,6.52995e+06,0
03/09/2009 09:00,3,9,1,9,0,7.8,31,318593,0,13.2893,13.2893,17.1338,13.2893,0.0104817,0,607415,0
03/09/2009 10:00,3,9,1,10,0,10.6,25,0,0,13.2893,13.2893,13.2893,13.2893,0,0,0,0
03/09/2009 11:00,3,9,1,11,0,12.8,21,0,0,13.2893,13.2893,13.2893,13.2893,0,0,0,0
03/09/2009 12:00,3,9,1,12,0,14.4,19,0,0,13.2893,13.2893,13.2893,13.2893,0,0,0,0
03/09/2009 13:00,3,9,1,13,0,14.4,20,0,0,13.2893,13.2893,13.2893,13.2893,0,0,0,0
03/09/2009 14:00,3,9,1,14,0,14.4,20,0,0,13.2893,13.2893,13.2893,13.2893,0,0,0,0
03/09/2009 15:00,3,9,1,15,0,15.6,20,0,0,13.2893,13.2893,13.2893,13.2893,0,0,0,0
03/09/2009 16:00,3,9,1,16,0,14.4,24,0,0,13.2893,13.2893,13.2893,13.2893,0,0,0,0
03/09/2009 17:00,3,9,1,17,0,14.4,26,0,0,13.2893,13.2893,13.2893,13.2893,0,0,0,0
