Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
03/09/2009 18:00,3,9,1,18,0,13.9,28,0,0,13.2893,13.2893,13.2893,13.2893,0,0,0,0
03/09/2009 19:00,3,9,1,19,0,12.2,30,69406.5,0,13.2895,13.2895,15.8523,13.2895,0.00187747,0,108790,0
03/09/2009 20:00,3,9,1,20,0,10,36,0,0,13.2897,13.2897,13.2897,13.2897,0,0,0,0
03/09/2009 21:00,3,9,1,21,0,10,36,0,0,13.2897,13.2897,13.2897,13.2897,0,0,0,0
03/09/2009 22:00,3,9,1,22,0,8.9,41,0,0,13.2897,13.2897,13.2897,13.2897,0,0,0,0
03/09/2009 23:00,3,9,1,23,0,7.2,48,0,0,13.2897,13.2897,13.2897,13.2897,0,0,0,0
03/10/2009 00:00,3,10,2,0,0,7.8,46,0,0,13.2897,13.2897,13.2897,13.2897,0,0,0,0
03/10/2009 01:00,3,10,2,1,0,9.4,39,0,0,13.2897,13.2897,13.2897,13.2897,0,0,0,0
03/10/2009 02:00,3,10,2,2,0,8.9,39,0,0,13.2897,13.2897,13.2897,13.2897,0,0,0,0
03/10/2009 03:00,3,10,2,3,0,8.3,42,0,0,13.2897,13.2897,13.2897,13.2897,0,0,0,0
03/10/2009 04:00,3,10,2,4,0,8.9,41,0,0,13.2897,13.2897,13.2897,13.2897,0,0,0,0
03/10/2009 05:00,3,10,2,5,0,8.3,42,0,0,13.2897,13.2897,13.2897,13.2897,0,0,0,0
03/10/2009 06:00,3,10,2,6,0,8.3,46,0,0,13.2897,13.2897,13.2897,13.2897,0,0,0,0
03/10/2009 07:00,3,10,2,7,0,6.7,62,2.2196e+06,0,13.2462,13.2462,17.1338,13.2462,0.0930351,0,5.45065e+06,0
03/10/2009 08:00,3,10,2,8,0,6.1,62,1.33899e+06,0,13.2876,13.2876,17.1338,13.2876,0.0519297,0,3.01068e+06,0
03/10/2009 09:00,3,10,2,9,0,10,50,0,0,13.289,13.289,13.289,13.289,0,0,0,0
03/10/2009 10:00,3,10,2,10,0,10.6,44,0,0,13.289,13.289,13.289,13.289,0,0,0,0
03/10/2009 11:00,3,10,2,11,0,11.7,28,0,0,13.289,13.289,13.289,13.289,0,0,0,0
03/10/2009 12:00,3,10,2,12,0,10.6,35,0,0,13.289,13.289,13.289,13.289,0,0,0,0
03/10/2009 13:00,3,10,2,13,0,12.2,23,0,0,13.289,13.289,13.289,13.289,0,0,0,0
03/10/2009 14:00,3,10,2,14,0,11.1,28,0,0,13.289,13.289,13.289,13.289,0,0,0,0
03/10/2009 15:00,3,10,2,15,0,10.6,33,0,0,13.289,13.289,13.289,13.289,0,0,0,0
03/10/2009 16:00,3,10,2,16,0,8.3,51,0,0,13.289,13.289,13.289,13.289,0,0,0,0
03/10/2009 17:00,3,10,2,17,0,8.3,48,0,0,13.289,13.289,13.289,13.289,0,0,0,0
03/10/2009 18:00,3,10,2,18,0,7.8,50,0,0,13.289,13.289,13.289,13.289,0,0,0,0
03/10/2009 19:00,3,10,2,19,0,7.2,52,0,0,13.289,13.289,13.289,13.289,0,0,0,0
03/10/2009 20:00,3,10,2,20,0,4.4,63,0,0,13.289,13.289,13.289,13.289,0,0,0,0
03/10/2009 21:00,3,10,2,21,0,5.6,61,0,0,13.289,13.289,13.289,13.289,0,0,0,0
03/10/2009 22:00,3,10,2,22,0,3.9,66,0,0,13.289,13.289,13.289,13.289,0,0,0,0
03/10/2009 23:00,3,10,2,23,0,3.3,72,0,0,13.289,13.289,13.289,13.289,0,0,0,0
03/11/2009 00:00,3,11,3,0,0,1.7,77,0,0,13.289,13.289,13.289,13.289,0,0,0,0
03/11/2009 01:00,3,11,3,1,0,0.6,80,0,0,13.289,13.289,13.289,13.289,0,0,0,0
03/11/2009 02:00,3,11,3,2,0,-0.6,83,0,0,13.289,13.289,13.289,13.289,0,0,0,0
03/11/2009 03:00,3,11,3,3,0,-0.6,80,0,0,13.289,13.289,13.289,13.289,0,0,0,0
03/11/2009 04:00,3,11,3,4,0,0.6,76,0,0,13.289,13.289,13.289,13.289,0,0,0,0
03/11/2009 05:00,3,11,3,5,0,0,72,0,0,13.289,13.289,13.289,13.289,0,0,0,0
03/11/2009 06:00,3,11,3,6,0,-0.6,76,0,0,13.289,13.289,13.289,13.289,0,0,0,0
03/11/2009 07:00,3,11,3,7,0,0,72,0,0,13.289,13.289,13.289,13.289,0,0,0,0
03/11/2009 08:00,3,11,3,8,0,0.6,66,0,0,13.289,13.289,13.289,13.289,0,0,0,0
03/11/2009 09:00,3,11,3,9,0,2.2,56,0,0,13.289,13.289,13.289,13.289,0,0,0,0
03/11/2009 10:00,3,11,3,10,0,3.3,45,0,0,13.289,13.289,13.289,13.289,0,0,0,0
03/11/2009 11:00,3,11,3,11,0,4.4,41,0,0,13.289,13.289,13.289,13.289,0,0,0,0
03/11/2009 12:00,3,11,3,12,0,5.6,37,0,0,13.289,13.289,13.289,13.289,0,0,0,0
03/11/2009 13:00,3,11,3,13,0,6.7,29,0,0,13.289,13.289,13.289,13.289,0,0,0,0
03/11/2009 14:00,3,11,3,14,0,6.7,28,0,0,13.289,13.289,13.289,13.289,0,0,0,0
03/11/2009 15:00,3,11,3,15,0,7.2,24,0,0,13.289,13.289,13.289,13.289,0,0,0,0
03/11/2009 16:00,3,11,3,16,0,7.2,22,0,0,13.289,13.289,13.289,13.289,0,0,0,0
03/11/2009 17:00,3,11,3,17,0,7.8,20,0,0,13.289,13.289,13.289,13.289,0,0,0,0
03/11/2009 18:00,3,11,3,18,0,6.7,22,0,0,13.289,13.289,13.289,13.289,0,0,0,0
03/11/2009 19:00,3,11,3,19,0,4.4,38,0,0,13.289,13.289,13.289,13.289,0,0,0,0
03/11/2009 20:00,3,11,3,20,0,2.8,40,0,0,13.289,13.289,13.289,13.289,0,0,0,0
03/11/2009 21:00,3,11,3,21,0,0,54,0,0,13.289,13.289,13.289,13.289,0,0,0,0
03/11/2009 22:00,3,11,3,22,0,1.1,48,0,0,13.289,13.289,13.289,13.289,0,0,0,0
03/11/2009 23:00,3,11,3,23,0,2.2,48,0,0,13.289,13.289,13.289,13.289,0,0,0,0
03/12/2009 00:00,3,12,4,0,0,3.3,41,0,0,13.289,13.289,13.289,13.289,0,0,0,0
03/12/2009 01:00,3,12,4,1,0,3.9,45,0,0,13.289,13.289,13.289,13.289,0,0,0,0
03/12/2009 02:00,3,12,4,2,0,0.6,91,0,0,13.289,13.289,13.289,13.289,0,0,0,0
03/12/2009 03:00,3,12,4,3,0,1.1,88,0,0,13.289,13.289,13.289,13.289,0,0,0,0
03/12/2009 04:00,3,12,4,4,0,0.6,91,0,0,13.289,13.289,13.289,13.289,0,0,0,0
03/12/2009 05:00,3,12,4,5,0,1.1,84,0,0,13.289,13.289,13.289,13.289,0,0,0,0
03/12/2009 06:00,3,12,4,6,0,1.1,84,0,0,13.289,13.289,13.289,13.289,0,0,0,0
03/12/2009 07:00,3,12,4,7,0,1.7,81,0,0,13.289,13.289,13.289,13.289,0,0,0,0
03/12/2009 08:00,3,12,4,8,0,2.2,74,0,0,13.289,13.289,13.289,13.289,0,0,0,0
03/12/2009 09:00,3,12,4,9,0,2.8,78,0,0,13.289,13.289,13.289,13.289,0,0,0,0
03/12/2009 10:00,3,12,4,10,0,2.2,85,0,0,13.289,13.289,13.289,13.289,0,0,0,0
03/12/2009 11:00,3,12,4,11,0,3.3,89,0,0,13.289,13.289,13.289,13.289,0,0,0,0
03/12/2009 12:00,3,12,4,12,0,4.4,79,0,0,13.289,13.289,13.289,13.289,0,0,0,0
03/12/2009 13:00,3,12,4,13,0,5.6,73,0,0,13.289,13.289,13.289,13.289,0,0,0,0
03/12/2009 14:00,3,12,4,14,0,5.6,76,0,0,13.289,13.289,13.289,13.289,0,0,0,0
03/12/2009 15:00,3,12,4,15,0,6.7,67,0,0,13.289,13.289,13.289,13.289,0,0,0,0
03/12/2009 16:00,3,12,4,16,0,5.6,79,0,0,13.289,13.289,13.289,13.289,0,0,0,0
03/12/2009 17:00,3,12,4,17,0,5.6,82,0,0,13.289,13.289,13.289,13.289,0,0,0,0
03/12/2009 18:00,3,12,4,18,0,5,79,0,0,13.289,13.289,13.289,13.289,0,0,0,0
03/12/2009 19:00,3,12,4,19,0,5.6,73,0,0,13.289,13.289,13.289,13.289,0,0,0,0
03/12/2009 20:00,3,12,4,20,0,5,82,0,0,13.289,13.289,13.289,13.289,0,0,0,0
03/12/2009 21:00,3,12,4,21,0,4.4,83,0,0,13.289,13.289,13.289,13.289,0,0,0,0
03/12/2009 22:00,3,12,4,22,0,4.4,83,0,0,13.289,13.289,13.289,13.289,0,0,0,0
03/12/2009 23:00,3,12,4,23,0,5,79,0,0,13.289,13.289,13.289,13.289,0,0,0,0
03/13/2009 00:00,3,13,5,0,0,4.4,83,0,0,13.289,13.289,13.289,13.289,0,0,0,0
03/13/2009 01:00,3,13,5,1,0,4.4,83,0,0,13.289,13.289,13.289,13.289,0,0,0,0
03/13/2009 02:00,3,13,5,2,0,2.8,96,0,0,13.289,13.289,13.289,13.289,0,0,0,0
03/13/2009 03:00,3,13,5,3,0,2.8,92,0,0,13.289,13.289,13.289,13.289,0,0,0,0
03/13/2009 04:00,3,13,5,4,0,2.8,92,0,0,13.289,13.289,13.289,13.289,0,0,0,0
03/13/2009 05:00,3,13,5,5,0,2.8,92,0,0,13.289,13.289,13.289,13.289,0,0,0,0
03/13/2009 06:00,3,13,5,6,0,3.3,92,0,0,13.289,13.289,13.289,13.289,0,0,0,0
03/13/2009 07:00,3,13,5,7,0,2.8,92,9.01516e+06,0,13.2252,13.2252,16.6803,13.2252,0.334672,0,1.97933e+07,0
03/13/2009 08:00,3,13,5,8,0,2.8,96,8.69735e+06,0,13.2892,13.2892,17.1338,13.2892,0.399603,0,2.31575e+07,0
03/13/2009 09:00,3,13,5,9,0,2.8,96,5.71674e+06,0,13.2892,13.2892,17.1338,13.2892,0.25286,0,1.46534e+07,0
03/13/2009 10:00,3,13,5,10,0,3.9,89,3.847e+06,0,13.2893,13.2893,17.1338,13.2893,0.164306,0,9.52162e+06,0
03/13/2009 11:00,3,13,5,11,0,5,82,2.97177e+06,0,13.2893,13.2893,17.1338,13.2893,0.123904,0,7.18025e+06,0
03/13/2009 12:00,3,13,5,12,0,6.1,73,1.62307e+06,0,13.2892,13.2892,17.1338,13.2892,0.0645638,0,3.74152e+06,0
03/13/2009 13:00,3,13,5,13,0,6.7,76,1.75846e+06,0,13.2892,13.2892,17.1338,13.2892,0.069565,0,4.0314e+06,0
03/13/2009 14:00,3,13,5,14,0,7.2,68,653512,0,13.2891,13.2891,17.1338,13.2891,0.0235088,0,1.36239e+06,0
03/13/2009 15:00,3,13,5,15,0,7.8,65,520733,0,13.2891,13.2891,17.1338,13.2891,0.017672,0,1.02414e+06,0
03/13/2009 16:00,3,13,5,16,0,7.8,63,111212,0,13.2891,13.2891,17.1338,13.2891,0.0015665,0,90783.3,0
03/13/2009 17:00,3,13,5,17,0,7.8,60,40121.4,0,13.2891,13.2891,17.1338,13.2891,0.000182885,0,10598.7,0
03/13/2009 18:00,3,13,5,18,0,7.8,60,1.72697e+06,0,13.2913,13.2913,17.1338,13.2913,0.0691102,0,4.00289e+06,0
03/13/2009 19:00,3,13,5,19,0,7.8,60,2.94307e+06,0,13.2895,13.2895,17.1338,13.2895,0.122129,0,7.07697e+06,0
03/13/2009 20:00,3,13,5,20,0,6.7,70,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
03/13/2009 21:00,3,13,5,21,0,6.1,70,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
03/13/2009 22:00,3,13,5,22,0,5,76,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
03/13/2009 23:00,3,13,5,23,0,4.4,73,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
03/14/2009 00:00,3,14,6,0,0,4.4,67,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
03/14/2009 01:00,3,14,6,1,0,3.3,66,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
03/14/2009 02:00,3,14,6,2,0,2.2,68,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
03/14/2009 03:00,3,14,6,3,0,1.1,73,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
03/14/2009 04:00,3,14,6,4,0,0.6,76,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
03/14/2009 05:00,3,14,6,5,0,-0.6,83,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
03/14/2009 06:00,3,14,6,6,0,0,83,0,0,13.2895,13.2895,13.2895,13.2895,0,0,0,0
03/14/2009 07:00,3,14,6,7,0,0,83,6.78152e+06,0,13.2354,13.2354,17.1338,13.2354,0.297011,0,1.75097e+07,0
03/14/2009 08:00,3,14,6,8,0,0,87,5.63132e+06,0,13.2891,13.2891,17.1338,13.2891,0.248519,0,1.44022e+07,0
03/14/2009 09:00,3,14,6,9,0,1.1,77,2.73928e+06,0,13.2892,13.2892,17.1338,13.2892,0.11525,0,6.67889e+06,0
03/14/2009 10:00,3,14,6,10,0,2.2,71,1.24107e+06,0,13.2892,13.2892,17.1338,13.2892,0.0475602,0,2.75618e+06,0
03/14/2009 11:00,3,14,6,11,0,4.4,61,526556,0,13.2892,13.2892,17.1338,13.2892,0.0195722,0,1.13424e+06,0
03/14/2009 12:00,3,14,6,12,0,6.1,51,300780,0,13.2891,13.2891,17.1338,13.2891,0.00964468,0,558929,0
03/14/2009 13:00,3,14,6,13,0,7.2,46,527799,0,13.2892,13.2892,17.1338,13.2892,0.018409,0,1.06682e+06,0
03/14/2009 14:00,3,14,6,14,0,8.3,40,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
03/14/2009 15:00,3,14,6,15,0,8.9,29,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
03/14/2009 16:00,3,14,6,16,0,8.9,30,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
03/14/2009 17:00,3,14,6,17,0,8.3,29,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
03/14/2009 18:00,3,14,6,18,0,7.2,30,127317,0,13.2899,13.2899,15.8523,13.2899,0.00387618,0,224572,0
03/14/2009 19:00,3,14,6,19,0,6.1,33,632454,0,13.291,13.291,17.1338,13.291,0.0244765,0,1.41777e+06,0
03/14/2009 20:00,3,14,6,20,0,4.4,40,0,0,13.2901,13.2901,13.2901,13.2901,0,0,0,0
03/14/2009 21:00,3,14,6,21,0,3.3,47,0,0,13.2901,13.2901,13.2901,13.2901,0,0,0,0
03/14/2009 22:00,3,14,6,22,0,2.2,51,0,0,13.2901,13.2901,13.2901,13.2901,0,0,0,0
03/14/2009 23:00,3,14,6,23,0,0,62,0,0,13.2901,13.2901,13.2901,13.2901,0,0,0,0
03/15/2009 00:00,3,15,0,0,0,-2.8,76,0,0,13.2901,13.2901,13.2901,13.2901,0,0,0,0
03/15/2009 01:00,3,15,0,1,0,-2.2,72,0,0,13.2901,13.2901,13.2901,13.2901,0,0,0,0
03/15/2009 02:00,3,15,0,2,0,-2.8,79,0,0,13.2901,13.2901,13.2901,13.2901,0,0,0,0
03/15/2009 03:00,3,15,0,3,0,-2.8,83,0,0,13.2901,13.2901,13.2901,13.2901,0,0,0,0
03/15/2009 04:00,3,15,0,4,0,-5,86,0,0,13.2901,13.2901,13.2901,13.2901,0,0,0,0
03/15/2009 05:00,3,15,0,5,0,-5,91,0,0,13.2901,13.2901,13.2901,13.2901,0,0,0,0
03/15/2009 06:00,3,15,0,6,0,-5,86,0,0,13.2901,13.2901,13.2901,13.2901,0,0,0,0
03/15/2009 07:00,3,15,0,7,0,-4.4,90,5.91718e+06,0,13.2384,13.2384,17.1338,13.2384,0.262965,0,1.548e+07,0
03/15/2009 08:00,3,15,0,8,0,-3.9,86,4.01119e+06,0,13.2892,13.2892,17.1338,13.2892,0.17233,0,9.98679e+06,0
03/15/2009 09:00,3,15,0,9,0,0,72,1.16712e+06,0,13.2892,13.2892,17.1338,13.2892,0.0462162,0,2.67828e+06,0
03/15/2009 10:00,3,15,0,10,0,1.7,67,624803,0,13.2892,13.2892,17.1338,13.2892,0.0239641,0,1.38875e+06,0
03/15/2009 11:00,3,15,0,11,0,3.9,57,284871,0,13.2892,13.2892,17.1338,13.2892,0.00896272,0,519405,0
03/15/2009 12:00,3,15,0,12,0,6.1,51,60829.3,0,13.2891,13.2891,17.1338,13.2891,0.000939652,0,54454.7,0
03/15/2009 13:00,3,15,0,13,0,7.2,46,173050,0,13.2891,13.2891,17.1338,13.2891,0.00539247,0,312506,0
03/15/2009 14:00,3,15,0,14,0,8.3,42,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
03/15/2009 15:00,3,15,0,15,0,7.8,40,0,74000.9,13.661,13.661,15.2115,13.661,0.00254155,0,118768,0
03/15/2009 16:00,3,15,0,16,0,8.9,39,0,73604.2,15.1853,15.1853,16.3362,15.1853,0.00219305,0,60552.5,0
03/15/2009 17:00,3,15,0,17,0,8.9,37,0,0,15.8386,15.8386,15.8386,15.8386,0,0,0,0
03/15/2009 18:00,3,15,0,18,0,8.3,35,0,0,15.8386,15.8386,15.8386,15.8386,0,0,0,0
03/15/2009 19:00,3,15,0,19,0,6.1,41,341643,0,15.1857,15.1857,17.1338,15.1857,0.0124744,0,381753,0
03/15/2009 20:00,3,15,0,20,0,4.4,48,0,0,14.5235,14.5235,14.5235,14.5235,0,0,0,0
03/15/2009 21:00,3,15,0,21,0,4.4,46,0,0,14.5235,14.5235,14.5235,14.5235,0,0,0,0
03/15/2009 22:00,3,15,0,22,0,-1.1,68,0,0,14.5235,14.5235,14.5235,14.5235,0,0,0,0
03/15/2009 23:00,3,15,0,23,0,0,62,0,0,14.5235,14.5235,14.5235,14.5235,0,0,0,0
03/16/2009 00:00,3,16,1,0,0,0,62,0,0,14.5235,14.5235,14.5235,14.5235,0,0,0,0
03/16/2009 01:00,3,16,1,1,0,-2.8,76,0,0,14.5235,14.5235,14.5235,14.5235,0,0,0,0
03/16/2009 02:00,3,16,1,2,0,-4.4,79,0,0,14.5235,14.5235,14.5235,14.5235,0,0,0,0
03/16/2009 03:00,3,16,1,3,0,-4.4,86,0,0,14.5235,14.5235,14.5235,14.5235,0,0,0,0
03/16/2009 04:00,3,16,1,4,0,-3.9,86,0,0,14.5235,14.5235,14.5235,14.5235,0,0,0,0
03/16/2009 05:00,3,16,1,5,0,-3.9,86,0,0,14.5235,14.5235,14.5235,14.5235,0,0,0,0
03/16/2009 06:00,3,16,1,6,0,-3.9,83,0,0,14.5235,14.5235,14.5235,14.5235,0,0,0,0
03/16/2009 07:00,3,16,1,7,0,-3.3,82,4.95317e+06,0,13.2806,13.2806,17.1338,13.2806,0.224136,0,1.28583e+07,0
03/16/2009 08:00,3,16,1,8,0,-1.7,83,2.98296e+06,0,13.2891,13.2891,17.1338,13.2891,0.125593,0,7.27837e+06,0
03/16/2009 09:00,3,16,1,9,0,3.3,60,655741,0,13.2892,13.2892,17.1338,13.2892,0.0253552,0,1.46938e+06,0
03/16/2009 10:00,3,16,1,10,0,6.1,47,249483,0,13.2891,13.2891,17.1338,13.2891,0.00741938,0,429969,0
03/16/2009 11:00,3,16,1,11,0,7.8,42,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
03/16/2009 12:00,3,16,1,12,0,10,34,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
03/16/2009 13:00,3,16,1,13,0,10.6,29,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
03/16/2009 14:00,3,16,1,14,0,11.1,28,0,542348,18.1177,18.1177,20.86,14.7694,0.0151835,0.00874418,602661,631409
03/16/2009 15:00,3,16,1,15,0,11.7,25,0,777771,23.3021,23.3021,23.3021,17.1338,0,0.0355135,0,3.30191e+06
03/16/2009 16:00,3,16,1,16,0,12.2,24,0,743049,24.033,24.033,24.033,17.1338,0,0.0341577,0,3.54573e+06
03/16/2009 17:00,3,16,1,17,0,11.7,25,0,358566,24.0359,24.0359,24.0359,17.1338,0,0.0151861,0,1.57702e+06
03/16/2009 18:00,3,16,1,18,0,11.7,25,0,0,24.0332,24.0332,24.0332,24.0332,0,0,0,0
03/16/2009 19:00,3,16,1,19,0,8.3,35,130723,0,23.1068,23.1068,23.1068,19.4336,0,0.00455329,0,383432
03/16/2009 20:00,3,16,1,20,0,3.3,52,0,0,21.5361,21.5361,21.5361,21.5361,0,0,0,0
03/16/2009 21:00,3,16,1,21,0,2.8,54,0,0,21.5361,21.5361,21.5361,21.5361,0,0,0,0
03/16/2009 22:00,3,16,1,22,0,3.3,55,0,0,21.5361,21.5361,21.5361,21.5361,0,0,0,0
03/16/2009 23:00,3,16,1,23,0,2.8,54,0,0,21.5361,21.5361,21.5361,21.5361,0,0,0,0
03/17/2009 00:00,3,17,2,0,0,3.3,52,0,0,21.5361,21.5361,21.5361,21.5361,0,0,0,0
03/17/2009 01:00,3,17,2,1,0,2.8,54,0,0,21.5361,21.5361,21.5361,21.5361,0,0,0,0
03/17/2009 02:00,3,17,2,2,0,2.8,54,0,0,21.5361,21.5361,21.5361,21.5361,0,0,0,0
03/17/2009 03:00,3,17,2,3,0,2.8,51,0,0,21.5361,21.5361,21.5361,21.5361,0,0,0,0
03/17/2009 04:00,3,17,2,4,0,2.2,56,0,0,21.5361,21.5361,21.5361,21.5361,0,0,0,0
03/17/2009 05:00,3,17,2,5,0,2.2,51,0,0,21.5361,21.5361,21.5361,21.5361,0,0,0,0
03/17/2009 06:00,3,17,2,6,0,3.3,49,0,0,21.5361,21.5361,21.5361,21.5361,0,0,0,0
03/17/2009 07:00,3,17,2,7,0,0.6,63,2.62015e+06,0,13.8653,13.8653,17.1338,13.8653,0.11366,0,4.53952e+06,0
03/17/2009 08:00,3,17,2,8,0,1.1,67,2.01026e+06,0,13.2909,13.2909,17.1338,13.2909,0.0823022,0,4.76744e+06,0
03/17/2009 09:00,3,17,2,9,0,3.9,52,136776,0,13.2893,13.2893,17.1338,13.2893,0.00424212,0,245831,0
03/17/2009 10:00,3,17,2,10,0,5,51,0,0,13.2893,13.2893,13.2893,13.2893,0,0,0,0
03/17/2009 11:00,3,17,2,11,0,8.3,42,0,0,13.2893,13.2893,13.2893,13.2893,0,0,0,0
03/17/2009 12:00,3,17,2,12,0,11.7,35,0,0,13.2893,13.2893,13.2893,13.2893,0,0,0,0
03/17/2009 13:00,3,17,2,13,0,15,28,0,82208.3,13.8578,13.8578,16.1727,13.8578,0.00245328,0,115850,0
03/17/2009 14:00,3,17,2,14,0,15,24,0,518013,18.7982,18.7982,20.7236,14.9013,0.014204,0.00865358,379996,681819
03/17/2009 15:00,3,17,2,15,0,15,24,0,790534,23.1241,23.1241,23.1241,17.1338,0,0.0363934,0,3.28646e+06
03/17/2009 16:00,3,17,2,16,0,15.6,23,0,741777,23.8433,23.8433,23.8433,17.1338,0,0.0341911,0,3.45176e+06
03/17/2009 17:00,3,17,2,17,0,16.1,22,0,797236,23.8837,23.8837,23.8837,17.1338,0,0.0357934,0,3.63541e+06
03/17/2009 18:00,3,17,2,18,0,15,21,0,0,23.8894,23.8894,23.8894,23.8894,0,0,0,0
03/17/2009 19:00,3,17,2,19,0,13.3,24,0,0,23.8894,23.8894,23.8894,23.8894,0,0,0,0
03/17/2009 20:00,3,17,2,20,0,10.6,35,0,0,23.8894,23.8894,23.8894,23.8894,0,0,0,0
03/17/2009 21:00,3,17,2,21,0,4.4,53,0,0,23.8894,23.8894,23.8894,23.8894,0,0,0,0
03/17/2009 22:00,3,17,2,22,0,5,55,0,0,23.8894,23.8894,23.8894,23.8894,0,0,0,0
03/17/2009 23:00,3,17,2,23,0,6.7,49,0,0,23.8894,23.8894,23.8894,23.8894,0,0,0,0
03/18/2009 00:00,3,18,3,0,0,6.1,49,0,0,23.8894,23.8894,23.8894,23.8894,0,0,0,0
03/18/2009 01:00,3,18,3,1,0,6.1,49,0,0,23.8894,23.8894,23.8894,23.8894,0,0,0,0
03/18/2009 02:00,3,18,3,2,0,6.7,47,0,0,23.8894,23.8894,23.8894,23.8894,0,0,0,0
03/18/2009 03:00,3,18,3,3,0,5.6,51,0,0,23.8894,23.8894,23.8894,23.8894,0,0,0,0
03/18/2009 04:00,3,18,3,4,0,7.8,40,0,0,23.8894,23.8894,23.8894,23.8894,0,0,0,0
03/18/2009 05:00,3,18,3,5,0,8.9,33,0,0,23.8894,23.8894,23.8894,23.8894,0,0,0,0
03/18/2009 06:00,3,18,3,6,0,5.6,51,0,0,23.8894,23.8894,23.8894,23.8894,0,0,0,0
03/18/2009 07:00,3,18,3,7,0,6.7,45,0,0,23.8894,23.8894,23.8894,23.8894,0,0,0,0
03/18/2009 08:00,3,18,3,8,0,8.9,41,0,0,23.8894,23.8894,23.8894,23.8894,0,0,0,0
03/18/2009 09:00,3,18,3,9,0,10.6,36,0,0,23.8894,23.8894,23.8894,23.8894,0,0,0,0
03/18/2009 10:00,3,18,3,10,0,13.3,32,0,0,23.8894,23.8894,23.8894,23.8894,0,0,0,0
03/18/2009 11:00,3,18,3,11,0,13.9,27,0,0,23.8894,23.8894,23.8894,23.8894,0,0,0,0
03/18/2009 12:00,3,18,3,12,0,15,24,0,0,23.8894,23.8894,23.8894,23.8894,0,0,0,0
03/18/2009 13:00,3,18,3,13,0,16.1,22,0,0,23.8894,23.8894,23.8894,23.8894,0,0,0,0
03/18/2009 14:00,3,18,3,14,0,16.1,21,0,0,23.8894,23.8894,23.8894,23.8894,0,0,0,0
03/18/2009 15:00,3,18,3,15,0,16.7,20,0,0,23.8894,23.8894,23.8894,23.8894,0,0,0,0
03/18/2009 16:00,3,18,3,16,0,16.1,21,0,0,23.8894,23.8894,23.8894,23.8894,0,0,0,0
03/18/2009 17:00,3,18,3,17,0,15.6,23,0,0,23.8894,23.8894,23.8894,23.8894,0,0,0,0
03/18/2009 18:00,3,18,3,18,0,14.4,27,0,0,23.8894,23.8894,23.8894,23.8894,0,0,0,0
03/18/2009 19:00,3,18,3,19,0,13.3,30,0,0,23.8894,23.8894,23.8894,23.8894,0,0,0,0
03/18/2009 20:00,3,18,3,20,0,10.6,44,0,0,23.8894,23.8894,23.8894,23.8894,0,0,0,0
03/18/2009 21:00,3,18,3,21,0,9.4,49,0,0,23.8894,23.8894,23.8894,23.8894,0,0,0,0
03/18/2009 22:00,3,18,3,22,0,9.4,47,0,0,23.8894,23.8894,23.8894,23.8894,0,0,0,0
03/18/2009 23:00,3,18,3,23,0,8.9,49,0,0,23.8894,23.8894,23.8894,23.8894,0,0,0,0
03/19/2009 00:00,3,19,4,0,0,6.1,65,0,0,23.8894,23.8894,23.8894,23.8894,0,0,0,0
03/19/2009 01:00,3,19,4,1,0,7.2,55,0,0,23.8894,23.8894,23.8894,23.8894,0,0,0,0
03/19/2009 02:00,3,19,4,2,0,5.6,64,0,0,23.8894,23.8894,23.8894,23.8894,0,0,0,0
03/19/2009 03:00,3,19,4,3,0,4.4,67,0,0,23.8894,23.8894,23.8894,23.8894,0,0,0,0
03/19/2009 04:00,3,19,4,4,0,5.6,64,0,0,23.8894,23.8894,23.8894,23.8894,0,0,0,0
03/19/2009 05:00,3,19,4,5,0,5,61,0,0,23.8894,23.8894,23.8894,23.8894,0,0,0,0
03/19/2009 06:00,3,19,4,6,0,3.9,66,0,0,23.8894,23.8894,23.8894,23.8894,0,0,0,0
03/19/2009 07:00,3,19,4,7,0,3.3,66,0,0,23.8894,23.8894,23.8894,23.8894,0,0,0,0
03/19/2009 08:00,3,19,4,8,0,4.4,67,0,0,23.8894,23.8894,23.8894,23.8894,0,0,0,0
03/19/2009 09:00,3,19,4,9,0,6.7,52,0,0,23.8894,23.8894,23.8894,23.8894,0,0,0,0
03/19/2009 10:00,3,19,4,10,0,8.9,42,0,0,23.8894,23.8894,23.8894,23.8894,0,0,0,0
03/19/2009 11:00,3,19,4,11,0,10,38,0,0,23.8894,23.8894,23.8894,23.8894,0,0,0,0
03/19/2009 12:00,3,19,4,12,0,10.6,35,0,0,23.8894,23.8894,23.8894,23.8894,0,0,0,0
03/19/2009 13:00,3,19,4,13,0,12.2,37,0,0,23.8894,23.8894,23.8894,23.8894,0,0,0,0
03/19/2009 14:00,3,19,4,14,0,12.2,41,0,0,23.8894,23.8894,23.8894,23.8894,0,0,0,0
03/19/2009 15:00,3,19,4,15,0,13.3,37,0,0,23.8894,23.8894,23.8894,23.8894,0,0,0,0
03/19/2009 16:00,3,19,4,16,0,13.9,32,0,0,23.8894,23.8894,23.8894,23.8894,0,0,0,0
03/19/2009 17:00,3,19,4,17,0,12.8,38,0,0,23.8894,23.8894,23.8894,23.8894,0,0,0,0
03/19/2009 18:00,3,19,4,18,0,10.6,54,0,0,23.8894,23.8894,23.8894,23.8894,0,0,0,0
03/19/2009 19:00,3,19,4,19,0,7.2,86,0,0,23.8894,23.8894,23.8894,23.8894,0,0,0,0
03/19/2009 20:00,3,19,4,20,0,5.6,89,0,0,23.8894,23.8894,23.8894,23.8894,0,0,0,0
03/19/2009 21:00,3,19,4,21,0,5,86,0,0,23.8894,23.8894,23.8894,23.8894,0,0,0,0
03/19/2009 22:00,3,19,4,22,0,6.1,76,0,0,23.8894,23.8894,23.8894,23.8894,0,0,0,0
03/19/2009 23:00,3,19,4,23,0,5.6,76,0,0,23.8894,23.8894,23.8894,23.8894,0,0,0,0
03/20/2009 00:00,3,20,5,0,0,4.4,76,0,0,23.8894,23.8894,23.8894,23.8894,0,0,0,0
03/20/2009 01:00,3,20,5,1,0,2.8,82,0,0,23.8894,23.8894,23.8894,23.8894,0,0,0,0
03/20/2009 02:00,3,20,5,2,0,0.6,87,0,0,23.8894,23.8894,23.8894,23.8894,0,0,0,0
03/20/2009 03:00,3,20,5,3,0,0.6,87,0,0,23.8894,23.8894,23.8894,23.8894,0,0,0,0
03/20/2009 04:00,3,20,5,4,0,0,87,0,0,23.8894,23.8894,23.8894,23.8894,0,0,0,0
03/20/2009 05:00,3,20,5,5,0,-0.6,88,0,0,23.8894,23.8894,23.8894,23.8894,0,0,0,0
03/20/2009 06:00,3,20,5,6,0,-1.7,87,0,0,23.8894,23.8894,23.8894,23.8894,0,0,0,0
03/20/2009 07:00,3,20,5,7,0,-1.1,87,6.8742e+06,0,13.4625,13.4625,17.1338,13.4625,0.301636,0,1.50242e+07,0
03/20/2009 08:00,3,20,5,8,0,0,91,4.8553e+06,0,13.2893,13.2893,17.1338,13.2893,0.211924,0,1.22811e+07,0
03/20/2009 09:00,3,20,5,9,0,4.4,79,1.54648e+06,0,13.2893,13.2893,17.1338,13.2893,0.0630528,0,3.65386e+06,0
03/20/2009 10:00,3,20,5,10,0,6.7,54,553885,0,13.2893,13.2893,17.1338,13.2893,0.0207819,0,1.20429e+06,0
03/20/2009 11:00,3,20,5,11,0,7.8,50,293170,0,13.2893,13.2893,17.1338,13.2893,0.00931244,0,539652,0
03/20/2009 12:00,3,20,5,12,0,8.9,45,0,0,13.2893,13.2893,13.2893,13.2893,0,0,0,0
03/20/2009 13:00,3,20,5,13,0,10.6,42,58824.8,0,13.2893,13.2893,16.1727,13.2893,0.0012774,0,74025.3,0
03/20/2009 14:00,3,20,5,14,0,11.1,33,0,0,13.2893,13.2893,13.2893,13.2893,0,0,0,0
03/20/2009 15:00,3,20,5,15,0,11.1,29,0,179572,14.8819,14.8819,17.1338,14.8819,0.00661125,0,206662,0
03/20/2009 16:00,3,20,5,16,0,11.7,25,0,266063,18.4457,18.4457,18.4457,17.1338,0,0.0107518,0,216517
03/20/2009 17:00,3,20,5,17,0,12.8,23,0,113496,20.3405,20.3405,20.3405,17.1338,0,0.00343596,0,166346
03/20/2009 18:00,3,20,5,18,0,11.7,27,0,0,20.6927,20.6927,20.6927,20.6927,0,0,0,0
03/20/2009 19:00,3,20,5,19,0,9.4,32,113513,0,20.1352,20.1352,20.1352,18.3201,0,0.00380368,0,160156
03/20/2009 20:00,3,20,5,20,0,8.9,33,0,0,19.2235,19.2235,19.2235,19.2235,0,0,0,0
03/20/2009 21:00,3,20,5,21,0,7.2,48,0,0,19.2235,19.2235,19.2235,19.2235,0,0,0,0
03/20/2009 22:00,3,20,5,22,0,3.9,57,0,0,19.2235,19.2235,19.2235,19.2235,0,0,0,0
03/20/2009 23:00,3,20,5,23,0,1.7,70,0,0,19.2235,19.2235,19.2235,19.2235,0,0,0,0
03/21/2009 00:00,3,21,6,0,0,1.7,67,0,0,19.2235,19.2235,19.2235,19.2235,0,0,0,0
03/21/2009 01:00,3,21,6,1,0,1.7,64,0,0,19.2235,19.2235,19.2235,19.2235,0,0,0,0
03/21/2009 02:00,3,21,6,2,0,0.6,66,0,0,19.2235,19.2235,19.2235,19.2235,0,0,0,0
03/21/2009 03:00,3,21,6,3,0,-1.7,80,0,0,19.2235,19.2235,19.2235,19.2235,0,0,0,0
03/21/2009 04:00,3,21,6,4,0,-2.8,87,0,0,19.2235,19.2235,19.2235,19.2235,0,0,0,0
03/21/2009 05:00,3,21,6,5,0,-2.2,75,0,0,19.2235,19.2235,19.2235,19.2235,0,0,0,0
03/21/2009 06:00,3,21,6,6,0,-2.2,75,0,0,19.2235,19.2235,19.2235,19.2235,0,0,0,0
03/21/2009 07:00,3,21,6,7,0,-1.1,72,3.35627e+06,0,13.5412,13.5412,17.1338,13.5412,0.147444,0,7.13049e+06,0
03/21/2009 08:00,3,21,6,8,0,-0.6,73,1.78307e+06,0,13.2892,13.2892,17.1338,13.2892,0.0739792,0,4.28724e+06,0
03/21/2009 09:00,3,21,6,9,0,2.8,62,191637,0,13.2891,13.2891,17.1338,13.2891,0.00664361,0,385014,0
03/21/2009 10:00,3,21,6,10,0,5.6,51,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
03/21/2009 11:00,3,21,6,11,0,7.2,48,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
03/21/2009 12:00,3,21,6,12,0,9.4,41,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
03/21/2009 13:00,3,21,6,13,0,11.1,30,0,112660,14.1665,14.1665,15.8522,14.1665,0.00405124,0,163725,0
03/21/2009 14:00,3,21,6,14,0,12.2,27,0,795968,20.4746,20.4746,20.4746,17.1338,0,0.0369086,0,1.86652e+06
03/21/2009 15:00,3,21,6,15,0,12.8,21,0,943536,23.617,23.617,23.617,17.1338,0,0.0444278,0,4.33477e+06
03/21/2009 16:00,3,21,6,16,0,13.3,21,0,900046,23.9404,23.9404,23.9404,17.1338,0,0.0422031,0,4.32208e+06
03/21/2009 17:00,3,21,6,17,0,13.9,20,0,838938,23.9663,23.9663,23.9663,17.1338,0,0.0378667,0,3.893e+06
03/21/2009 18:00,3,21,6,18,0,12.8,17,0,27496.7,23.9743,23.9743,23.9743,20.5538,0,0.000436042,0,44880.6
03/21/2009 19:00,3,21,6,19,0,11.1,23,0,0,23.9756,23.9756,23.9756,23.9756,0,0,0,0
03/21/2009 20:00,3,21,6,20,0,10,27,0,0,23.9756,23.9756,23.9756,23.9756,0,0,0,0
03/21/2009 21:00,3,21,6,21,0,1.1,58,0,0,23.9756,23.9756,23.9756,23.9756,0,0,0,0
03/21/2009 22:00,3,21,6,22,0,6.1,41,0,0,23.9756,23.9756,23.9756,23.9756,0,0,0,0
03/21/2009 23:00,3,21,6,23,0,6.1,45,0,0,23.9756,23.9756,23.9756,23.9756,0,0,0,0
03/22/2009 00:00,3,22,0,0,0,3.3,60,0,0,23.9756,23.9756,23.9756,23.9756,0,0,0,0
03/22/2009 01:00,3,22,0,1,0,3.3,63,0,0,23.9756,23.9756,23.9756,23.9756,0,0,0,0
03/22/2009 02:00,3,22,0,2,0,2.2,68,0,0,23.9756,23.9756,23.9756,23.9756,0,0,0,0
03/22/2009 03:00,3,22,0,3,0,0.6,76,0,0,23.9756,23.9756,23.9756,23.9756,0,0,0,0
03/22/2009 04:00,3,22,0,4,0,-0.6,76,0,0,23.9756,23.9756,23.9756,23.9756,0,0,0,0
03/22/2009 05:00,3,22,0,5,0,2.8,68,0,0,23.9756,23.9756,23.9756,23.9756,0,0,0,0
03/22/2009 06:00,3,22,0,6,0,-1.7,80,0,0,23.9756,23.9756,23.9756,23.9756,0,0,0,0
03/22/2009 07:00,3,22,0,7,0,-2.2,79,3.10778e+06,0,14.015,14.015,17.1338,14.015,0.134931,0,5.13383e+06,0
03/22/2009 08:00,3,22,0,8,0,2.2,71,1.07556e+06,0,13.2903,13.2903,17.1338,13.2903,0.040407,0,2.34097e+06,0
03/22/2009 09:00,3,22,0,9,0,6.1,62,0,0,13.2893,13.2893,13.2893,13.2893,0,0,0,0
03/22/2009 10:00,3,22,0,10,0,7.8,53,0,0,13.2893,13.2893,13.2893,13.2893,0,0,0,0
03/22/2009 11:00,3,22,0,11,0,8.9,49,0,0,13.2893,13.2893,13.2893,13.2893,0,0,0,0
03/22/2009 12:00,3,22,0,12,0,8.3,46,0,0,13.2893,13.2893,13.2893,13.2893,0,0,0,0
03/22/2009 13:00,3,22,0,13,0,8.9,42,0,0,13.2893,13.2893,13.2893,13.2893,0,0,0,0
03/22/2009 14:00,3,22,0,14,0,8.9,41,0,0,13.2893,13.2893,13.2893,13.2893,0,0,0,0
03/22/2009 15:00,3,22,0,15,0,8.3,46,0,0,13.2893,13.2893,13.2893,13.2893,0,0,0,0
03/22/2009 16:00,3,22,0,16,0,8.3,48,0,0,13.2893,13.2893,13.2893,13.2893,0,0,0,0
03/22/2009 17:00,3,22,0,17,0,8.3,46,0,0,13.2893,13.2893,13.2893,13.2893,0,0,0,0
03/22/2009 18:00,3,22,0,18,0,8.3,46,0,0,13.2893,13.2893,13.2893,13.2893,0,0,0,0
03/22/2009 19:00,3,22,0,19,0,7.8,50,20287.2,0,13.2894,13.2894,14.5708,13.2894,0.000313132,0,18145.5,0
03/22/2009 20:00,3,22,0,20,0,6.1,62,0,0,13.2894,13.2894,13.2894,13.2894,0,0,0,0
03/22/2009 21:00,3,22,0,21,0,3.9,69,0,0,13.2894,13.2894,13.2894,13.2894,0,0,0,0
03/22/2009 22:00,3,22,0,22,0,3.9,69,0,0,13.2894,13.2894,13.2894,13.2894,0,0,0,0
03/22/2009 23:00,3,22,0,23,0,4.4,63,0,0,13.2894,13.2894,13.2894,13.2894,0,0,0,0
03/23/2009 00:00,3,23,1,0,0,5,64,0,0,13.2894,13.2894,13.2894,13.2894,0,0,0,0
03/23/2009 01:00,3,23,1,1,0,5.6,61,0,0,13.2894,13.2894,13.2894,13.2894,0,0,0,0
03/23/2009 02:00,3,23,1,2,0,6.1,59,0,0,13.2894,13.2894,13.2894,13.2894,0,0,0,0
03/23/2009 03:00,3,23,1,3,0,6.1,59,0,0,13.2894,13.2894,13.2894,13.2894,0,0,0,0
03/23/2009 04:00,3,23,1,4,0,5,82,0,0,13.2894,13.2894,13.2894,13.2894,0,0,0,0
03/23/2009 05:00,3,23,1,5,0,4.4,83,0,0,13.2894,13.2894,13.2894,13.2894,0,0,0,0
03/23/2009 06:00,3,23,1,6,0,3.9,82,0,0,13.2894,13.2894,13.2894,13.2894,0,0,0,0
03/23/2009 07:00,3,23,1,7,0,4.4,79,3.1978e+06,0,13.2419,13.2419,17.1338,13.2419,0.13966,0,8.19883e+06,0
03/23/2009 08:00,3,23,1,8,0,5.6,73,1.76992e+06,0,13.2888,13.2888,17.1338,13.2888,0.0711037,0,4.12092e+06,0
03/23/2009 09:00,3,23,1,9,0,7.2,65,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
03/23/2009 10:00,3,23,1,10,0,7.8,60,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
03/23/2009 11:00,3,23,1,11,0,7.8,63,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
03/23/2009 12:00,3,23,1,12,0,8.3,60,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
03/23/2009 13:00,3,23,1,13,0,10,54,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
03/23/2009 14:00,3,23,1,14,0,10.6,52,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
03/23/2009 15:00,3,23,1,15,0,11.1,46,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
03/23/2009 16:00,3,23,1,16,0,10.6,54,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
03/23/2009 17:00,3,23,1,17,0,11.1,50,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
03/23/2009 18:00,3,23,1,18,0,11.1,48,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
03/23/2009 19:00,3,23,1,19,0,9.4,52,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
03/23/2009 20:00,3,23,1,20,0,6.1,70,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
03/23/2009 21:00,3,23,1,21,0,5.6,70,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
03/23/2009 22:00,3,23,1,22,0,5,70,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
03/23/2009 23:00,3,23,1,23,0,6.1,65,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
03/24/2009 00:00,3,24,2,0,0,5,70,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
03/24/2009 01:00,3,24,2,1,0,6.1,62,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
03/24/2009 02:00,3,24,2,2,0,6.1,62,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
03/24/2009 03:00,3,24,2,3,0,8.3,58,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
03/24/2009 04:00,3,24,2,4,0,7.8,65,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
03/24/2009 05:00,3,24,2,5,0,7.8,65,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
03/24/2009 06:00,3,24,2,6,0,7.8,65,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
03/24/2009 07:00,3,24,2,7,0,5.6,73,3.93062e+06,0,13.2533,13.2533,17.1338,13.2533,0.173746,0,1.01744e+07,0
03/24/2009 08:00,3,24,2,8,0,5,61,1.65294e+06,0,13.2892,13.2892,17.1338,13.2892,0.065874,0,3.8175e+06,0
03/24/2009 09:00,3,24,2,9,0,5.6,58,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
03/24/2009 10:00,3,24,2,10,0,6.1,47,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
03/24/2009 11:00,3,24,2,11,0,8.3,30,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
03/24/2009 12:00,3,24,2,12,0,9.4,26,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
03/24/2009 13:00,3,24,2,13,0,10.6,16,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
03/24/2009 14:00,3,24,2,14,0,11.1,18,0,626866,18.6273,18.6273,21.0878,14.6115,0.018631,0.00957922,631309,871734
03/24/2009 15:00,3,24,2,15,0,11.7,20,0,813357,23.3143,23.3143,23.3143,17.1338,0,0.0374961,0,3.49054e+06
03/24/2009 16:00,3,24,2,16,0,12.8,15,0,982207,23.7858,23.7858,23.7858,17.1338,0,0.0448803,0,4.4918e+06
03/24/2009 17:00,3,24,2,17,0,12.8,15,0,880928,23.7868,23.7868,23.7868,17.1338,0,0.0389,0,3.89396e+06
03/24/2009 18:00,3,24,2,18,0,11.1,16,0,0,23.7897,23.7897,23.7897,23.7897,0,0,0,0
03/24/2009 19:00,3,24,2,19,0,10.6,17,0,0,23.7897,23.7897,23.7897,23.7897,0,0,0,0
03/24/2009 20:00,3,24,2,20,0,10,18,0,0,23.7897,23.7897,23.7897,23.7897,0,0,0,0
03/24/2009 21:00,3,24,2,21,0,3.3,43,0,0,23.7897,23.7897,23.7897,23.7897,0,0,0,0
03/24/2009 22:00,3,24,2,22,0,3.3,43,0,0,23.7897,23.7897,23.7897,23.7897,0,0,0,0
03/24/2009 23:00,3,24,2,23,0,2.8,42,0,0,23.7897,23.7897,23.7897,23.7897,0,0,0,0
03/25/2009 00:00,3,25,3,0,0,3.9,41,0,0,23.7897,23.7897,23.7897,23.7897,0,0,0,0
03/25/2009 01:00,3,25,3,1,0,4.4,44,0,0,23.7897,23.7897,23.7897,23.7897,0,0,0,0
03/25/2009 02:00,3,25,3,2,0,5.6,38,0,0,23.7897,23.7897,23.7897,23.7897,0,0,0,0
03/25/2009 03:00,3,25,3,3,0,3.9,45,0,0,23.7897,23.7897,23.7897,23.7897,0,0,0,0
03/25/2009 04:00,3,25,3,4,0,3.9,43,0,0,23.7897,23.7897,23.7897,23.7897,0,0,0,0
03/25/2009 05:00,3,25,3,5,0,2.2,51,0,0,23.7897,23.7897,23.7897,23.7897,0,0,0,0
03/25/2009 06:00,3,25,3,6,0,1.1,55,0,0,23.7897,23.7897,23.7897,23.7897,0,0,0,0
03/25/2009 07:00,3,25,3,7,0,1.7,55,0,0,23.7897,23.7897,23.7897,23.7897,0,0,0,0
03/25/2009 08:00,3,25,3,8,0,3.3,52,0,0,23.7897,23.7897,23.7897,23.7897,0,0,0,0
03/25/2009 09:00,3,25,3,9,0,5,48,0,0,23.7897,23.7897,23.7897,23.7897,0,0,0,0
03/25/2009 10:00,3,25,3,10,0,5,51,0,0,23.7897,23.7897,23.7897,23.7897,0,0,0,0
03/25/2009 11:00,3,25,3,11,0,4.4,63,0,0,23.7897,23.7897,23.7897,23.7897,0,0,0,0
03/25/2009 12:00,3,25,3,12,0,1.7,88,0,0,23.7897,23.7897,23.7897,23.7897,0,0,0,0
03/25/2009 13:00,3,25,3,13,0,2.2,81,0,0,23.7897,23.7897,23.7897,23.7897,0,0,0,0
03/25/2009 14:00,3,25,3,14,0,3.3,75,0,0,23.7897,23.7897,23.7897,23.7897,0,0,0,0
03/25/2009 15:00,3,25,3,15,0,5.6,64,0,0,23.7897,23.7897,23.7897,23.7897,0,0,0,0
03/25/2009 16:00,3,25,3,16,0,6.1,62,0,0,23.7897,23.7897,23.7897,23.7897,0,0,0,0
03/25/2009 17:00,3,25,3,17,0,7.2,60,0,0,23.7897,23.7897,23.7897,23.7897,0,0,0,0
03/25/2009 18:00,3,25,3,18,0,7.2,57,0,0,23.7897,23.7897,23.7897,23.7897,0,0,0,0
03/25/2009 19:00,3,25,3,19,0,6.1,65,0,0,23.7897,23.7897,23.7897,23.7897,0,0,0,0
03/25/2009 20:00,3,25,3,20,0,3.9,69,0,0,23.7897,23.7897,23.7897,23.7897,0,0,0,0
03/25/2009 21:00,3,25,3,21,0,4.4,70,0,0,23.7897,23.7897,23.7897,23.7897,0,0,0,0
03/25/2009 22:00,3,25,3,22,0,3.3,75,0,0,23.7897,23.7897,23.7897,23.7897,0,0,0,0
03/25/2009 23:00,3,25,3,23,0,3.3,72,0,0,23.7897,23.7897,23.7897,23.7897,0,0,0,0
03/26/2009 00:00,3,26,4,0,0,2.2,78,0,0,23.7897,23.7897,23.7897,23.7897,0,0,0,0
03/26/2009 01:00,3,26,4,1,0,2.8,71,0,0,23.7897,23.7897,23.7897,23.7897,0,0,0,0
03/26/2009 02:00,3,26,4,2,0,1.7,81,0,0,23.7897,23.7897,23.7897,23.7897,0,0,0,0
03/26/2009 03:00,3,26,4,3,0,2.2,81,0,0,23.7897,23.7897,23.7897,23.7897,0,0,0,0
03/26/2009 04:00,3,26,4,4,0,2.2,85,0,0,23.7897,23.7897,23.7897,23.7897,0,0,0,0
03/26/2009 05:00,3,26,4,5,0,1.7,81,0,0,23.7897,23.7897,23.7897,23.7897,0,0,0,0
03/26/2009 06:00,3,26,4,6,0,2.2,78,0,0,23.7897,23.7897,23.7897,23.7897,0,0,0,0
03/26/2009 07:00,3,26,4,7,0,1.7,81,0,0,23.7897,23.7897,23.7897,23.7897,0,0,0,0
03/26/2009 08:00,3,26,4,8,0,1.7,81,0,0,23.7897,23.7897,23.7897,23.7897,0,0,0,0
03/26/2009 09:00,3,26,4,9,0,5,70,0,0,23.7897,23.7897,23.7897,23.7897,0,0,0,0
03/26/2009 10:00,3,26,4,10,0,6.7,52,0,0,23.7897,23.7897,23.7897,23.7897,0,0,0,0
03/26/2009 11:00,3,26,4,11,0,8.3,40,0,0,23.7897,23.7897,23.7897,23.7897,0,0,0,0
03/26/2009 12:00,3,26,4,12,0,9.4,31,0,0,23.7897,23.7897,23.7897,23.7897,0,0,0,0
03/26/2009 13:00,3,26,4,13,0,8.9,32,0,0,23.7897,23.7897,23.7897,23.7897,0,0,0,0
03/26/2009 14:00,3,26,4,14,0,10,30,0,0,23.7897,23.7897,23.7897,23.7897,0,0,0,0
03/26/2009 15:00,3,26,4,15,0,8.9,35,0,0,23.7897,23.7897,23.7897,23.7897,0,0,0,0
03/26/2009 16:00,3,26,4,16,0,10,27,0,0,23.7897,23.7897,23.7897,23.7897,0,0,0,0
03/26/2009 17:00,3,26,4,17,0,10.6,29,0,0,23.7897,23.7897,23.7897,23.7897,0,0,0,0
03/26/2009 18:00,3,26,4,18,0,7.8,42,0,0,23.7897,23.7897,23.7897,23.7897,0,0,0,0
03/26/2009 19:00,3,26,4,19,0,6.1,51,0,0,23.7897,23.7897,23.7897,23.7897,0,0,0,0
03/26/2009 20:00,3,26,4,20,0,4.4,58,0,0,23.7897,23.7897,23.7897,23.7897,0,0,0,0
03/26/2009 21:00,3,26,4,21,0,5,67,0,0,23.7897,23.7897,23.7897,23.7897,0,0,0,0
03/26/2009 22:00,3,26,4,22,0,4.4,67,0,0,23.7897,23.7897,23.7897,23.7897,0,0,0,0
03/26/2009 23:00,3,26,4,23,0,3.9,66,0,0,23.7897,23.7897,23.7897,23.7897,0,0,0,0
03/27/2009 00:00,3,27,5,0,0,1.7,70,0,0,23.7897,23.7897,23.7897,23.7897,0,0,0,0
03/27/2009 01:00,3,27,5,1,0,1.1,70,0,0,23.7897,23.7897,23.7897,23.7897,0,0,0,0
03/27/2009 02:00,3,27,5,2,0,0,66,0,0,23.7897,23.7897,23.7897,23.7897,0,0,0,0
03/27/2009 03:00,3,27,5,3,0,-2.2,79,0,0,23.7897,23.7897,23.7897,23.7897,0,0,0,0
03/27/2009 04:00,3,27,5,4,0,-2.8,79,0,0,23.7897,23.7897,23.7897,23.7897,0,0,0,0
03/27/2009 05:00,3,27,5,5,0,-4.4,82,0,0,23.7897,23.7897,23.7897,23.7897,0,0,0,0
03/27/2009 06:00,3,27,5,6,0,-4.4,82,0,0,23.7897,23.7897,23.7897,23.7897,0,0,0,0
03/27/2009 07:00,3,27,5,7,0,-6.1,83,8.02237e+06,0,13.4359,13.4359,17.1338,13.4359,0.331498,0,1.68371e+07,0
03/27/2009 08:00,3,27,5,8,0,-1.7,80,6.22382e+06,0,13.2893,13.2893,17.1338,13.2893,0.277678,0,1.60914e+07,0
03/27/2009 09:00,3,27,5,9,0,1.7,61,2.49469e+06,0,13.2894,13.2894,17.1338,13.2894,0.104752,0,6.07018e+06,0
03/27/2009 10:00,3,27,5,10,0,3.3,55,1.29344e+06,0,13.2894,13.2894,17.1338,13.2894,0.0541978,0,3.14067e+06,0
03/27/2009 11:00,3,27,5,11,0,5,53,945635,0,13.2894,13.2894,17.1338,13.2894,0.038337,0,2.22158e+06,0
03/27/2009 12:00,3,27,5,12,0,6.7,45,650936,0,13.2893,13.2893,17.1338,13.2893,0.0251143,0,1.45536e+06,0
03/27/2009 13:00,3,27,5,13,0,7.8,36,717099,0,13.2893,13.2893,17.1338,13.2893,0.0280764,0,1.62704e+06,0
03/27/2009 14:00,3,27,5,14,0,8.9,32,77775.7,0,13.2892,13.2892,17.1338,13.2892,0.0016743,0,97027.4,0
03/27/2009 15:00,3,27,5,15,0,9.4,26,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
03/27/2009 16:00,3,27,5,16,0,9.4,28,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
03/27/2009 17:00,3,27,5,17,0,8.9,28,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
03/27/2009 18:00,3,27,5,18,0,8.9,25,150759,0,13.2896,13.2896,15.8523,13.2896,0.00544105,0,315267,0
03/27/2009 19:00,3,27,5,19,0,7.8,33,540396,0,13.2901,13.2901,17.1338,13.2901,0.0210464,0,1.21937e+06,0
03/27/2009 20:00,3,27,5,20,0,5.6,38,0,0,13.2899,13.2899,13.2899,13.2899,0,0,0,0
03/27/2009 21:00,3,27,5,21,0,5.6,42,0,0,13.2899,13.2899,13.2899,13.2899,0,0,0,0
03/27/2009 22:00,3,27,5,22,0,1.1,55,0,0,13.2899,13.2899,13.2899,13.2899,0,0,0,0
03/27/2009 23:00,3,27,5,23,0,-1.1,68,0,0,13.2899,13.2899,13.2899,13.2899,0,0,0,0
03/28/2009 00:00,3,28,6,0,0,-1.1,66,0,0,13.2899,13.2899,13.2899,13.2899,0,0,0,0
03/28/2009 01:00,3,28,6,1,0,-0.6,63,0,0,13.2899,13.2899,13.2899,13.2899,0,0,0,0
03/28/2009 02:00,3,28,6,2,0,-2.2,75,0,0,13.2899,13.2899,13.2899,13.2899,0,0,0,0
03/28/2009 03:00,3,28,6,3,0,-2.2,75,0,0,13.2899,13.2899,13.2899,13.2899,0,0,0,0
03/28/2009 04:00,3,28,6,4,0,-2.8,83,0,0,13.2899,13.2899,13.2899,13.2899,0,0,0,0
03/28/2009 05:00,3,28,6,5,0,-2.2,79,0,0,13.2899,13.2899,13.2899,13.2899,0,0,0,0
03/28/2009 06:00,3,28,6,6,0,-2.2,79,0,0,13.2899,13.2899,13.2899,13.2899,0,0,0,0
03/28/2009 07:00,3,28,6,7,0,-2.2,79,5.75678e+06,0,13.241,13.241,17.1338,13.241,0.262788,0,1.54631e+07,0
03/28/2009 08:00,3,28,6,8,0,1.7,67,2.86422e+06,0,13.2892,13.2892,17.1338,13.2892,0.121454,0,7.03837e+06,0
03/28/2009 09:00,3,28,6,9,0,6.1,49,733049,0,13.2893,13.2893,17.1338,13.2893,0.028814,0,1.66978e+06,0
03/28/2009 10:00,3,28,6,10,0,8.3,39,250307,0,13.2893,13.2893,17.1338,13.2893,0.00745957,0,432284,0
03/28/2009 11:00,3,28,6,11,0,8.9,41,62200.5,0,13.2893,13.2893,17.1338,13.2893,0.000998999,0,57892.3,0
03/28/2009 12:00,3,28,6,12,0,10,39,0,0,13.2893,13.2893,13.2893,13.2893,0,0,0,0
03/28/2009 13:00,3,28,6,13,0,11.1,37,0,0,13.2893,13.2893,13.2893,13.2893,0,0,0,0
03/28/2009 14:00,3,28,6,14,0,12.2,36,0,118003,14.1816,14.1816,15.8523,14.1816,0.00432258,0,171554,0
03/28/2009 15:00,3,28,6,15,0,11.7,35,0,0,15.6158,15.6158,15.6158,15.6158,0,0,0,0
03/28/2009 16:00,3,28,6,16,0,12.2,34,0,0,15.6158,15.6158,15.6158,15.6158,0,0,0,0
03/28/2009 17:00,3,28,6,17,0,11.7,32,0,0,15.6158,15.6158,15.6158,15.6158,0,0,0,0
03/28/2009 18:00,3,28,6,18,0,11.1,32,0,0,15.6158,15.6158,15.6158,15.6158,0,0,0,0
03/28/2009 19:00,3,28,6,19,0,9.4,41,189035,0,15.2914,15.2914,16.6278,15.2914,0.00713845,0,208654,0
03/28/2009 20:00,3,28,6,20,0,7.8,36,0,0,14.8257,14.8257,14.8257,14.8257,0,0,0,0
03/28/2009 21:00,3,28,6,21,0,6.7,37,0,0,14.8257,14.8257,14.8257,14.8257,0,0,0,0
03/28/2009 22:00,3,28,6,22,0,6.7,35,0,0,14.8257,14.8257,14.8257,14.8257,0,0,0,0
03/28/2009 23:00,3,28,6,23,0,5,42,0,0,14.8257,14.8257,14.8257,14.8257,0,0,0,0
03/29/2009 00:00,3,29,0,0,0,4.4,46,0,0,14.8257,14.8257,14.8257,14.8257,0,0,0,0
03/29/2009 01:00,3,29,0,1,0,3.9,50,0,0,14.8257,14.8257,14.8257,14.8257,0,0,0,0
03/29/2009 02:00,3,29,0,2,0,3.3,52,0,0,14.8257,14.8257,14.8257,14.8257,0,0,0,0
03/29/2009 03:00,3,29,0,3,0,3.9,52,0,0,14.8257,14.8257,14.8257,14.8257,0,0,0,0
03/29/2009 04:00,3,29,0,4,0,3.9,55,0,0,14.8257,14.8257,14.8257,14.8257,0,0,0,0
03/29/2009 05:00,3,29,0,5,0,2.8,59,0,0,14.8257,14.8257,14.8257,14.8257,0,0,0,0
03/29/2009 06:00,3,29,0,6,0,1.7,64,0,0,14.8257,14.8257,14.8257,14.8257,0,0,0,0
03/29/2009 07:00,3,29,0,7,0,0.6,69,4.16832e+06,0,13.3084,13.3084,17.1338,13.3084,0.18537,0,1.04919e+07,0
03/29/2009 08:00,3,29,0,8,0,1.7,64,2.31011e+06,0,13.2878,13.2878,17.1338,13.2878,0.098299,0,5.69872e+06,0
03/29/2009 09:00,3,29,0,9,0,3.9,57,238549,0,13.289,13.289,17.1338,13.289,0.00692919,0,401573,0
03/29/2009 10:00,3,29,0,10,0,6.7,52,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
03/29/2009 11:00,3,29,0,11,0,7.8,46,0,0,13.2891,13.2891,13.2891,13.2891,0,0,0,0
03/29/2009 12:00,3,29,0,12,0,8.9,37,0,16904.4,13.3597,13.3597,14.2973,13.3597,0.000319684,0,18071.6,0
03/29/2009 13:00,3,29,0,13,0,10,33,0,258295,15.7624,15.7624,18.6878,15.5192,0.00878065,0.00165189,304205,18144.2
03/29/2009 14:00,3,29,0,14,0,11.1,30,0,423319,20.2379,20.2379,20.2379,17.1338,0,0.0183613,0,869010
03/29/2009 15:00,3,29,0,15,0,11.1,30,0,746652,22.8527,22.8527,22.8527,17.1338,0,0.0345602,0,2.97784e+06
03/29/2009 16:00,3,29,0,16,0,11.1,28,0,790994,23.5711,23.5711,23.5711,17.1338,0,0.0368236,0,3.56687e+06
03/29/2009 17:00,3,29,0,17,0,11.1,28,0,747569,23.6718,23.6718,23.6718,17.1338,0,0.0334467,0,3.29065e+06
03/29/2009 18:00,3,29,0,18,0,11.1,30,0,0,23.6777,23.6777,23.6777,23.6777,0,0,0,0
03/29/2009 19:00,3,29,0,19,0,10,34,0,0,23.6777,23.6777,23.6777,23.6777,0,0,0,0
03/29/2009 20:00,3,29,0,20,0,8.9,39,0,0,23.6777,23.6777,23.6777,23.6777,0,0,0,0
03/29/2009 21:00,3,29,0,21,0,7.2,46,0,0,23.6777,23.6777,23.6777,23.6777,0,0,0,0
03/29/2009 22:00,3,29,0,22,0,6.7,47,0,0,23.6777,23.6777,23.6777,23.6777,0,0,0,0
03/29/2009 23:00,3,29,0,23,0,5,53,0,0,23.6777,23.6777,23.6777,23.6777,0,0,0,0
03/30/2009 00:00,3,30,1,0,0,5,51,0,0,23.6777,23.6777,23.6777,23.6777,0,0,0,0
03/30/2009 01:00,3,30,1,1,0,4.4,55,0,0,23.6777,23.6777,23.6777,23.6777,0,0,0,0
03/30/2009 02:00,3,30,1,2,0,0,72,0,0,23.6777,23.6777,23.6777,23.6777,0,0,0,0
03/30/2009 03:00,3,30,1,3,0,-1.1,76,0,0,23.6777,23.6777,23.6777,23.6777,0,0,0,0
03/30/2009 04:00,3,30,1,4,0,-1.1,76,0,0,23.6777,23.6777,23.6777,23.6777,0,0,0,0
03/30/2009 05:00,3,30,1,5,0,-1.1,79,0,0,23.6777,23.6777,23.6777,23.6777,0,0,0,0
03/30/2009 06:00,3,30,1,6,0,-0.6,73,0,0,23.6777,23.6777,23.6777,23.6777,0,0,0,0
03/30/2009 07:00,3,30,1,7,0,-0.6,73,2.50644e+06,0,14.3613,14.3613,17.1338,14.3613,0.105946,0,3.50444e+06,0
03/30/2009 08:00,3,30,1,8,0,2.8,68,1.24421e+06,0,13.2945,13.2945,17.1338,13.2945,0.0497582,0,2.87923e+06,0
03/30/2009 09:00,3,30,1,9,0,7.8,46,0,0,13.29,13.29,13.29,13.29,0,0,0,0
03/30/2009 10:00,3,30,1,10,0,10.6,38,0,75396.5,13.8897,13.8897,16.1729,13.8897,0.00242393,0,115190,0
03/30/2009 11:00,3,30,1,11,0,11.7,37,0,195957,15.9994,15.9994,17.2939,15.9469,0.00592798,0.000686039,105826,2711.86
03/30/2009 12:00,3,30,1,12,0,13.3,37,0,619021,20.6452,20.6452,20.6452,17.1338,0,0.0281134,0,1.49989e+06
03/30/2009 13:00,3,30,1,13,0,14.4,34,0,926627,23.3282,23.3282,23.3282,17.1338,0,0.0437022,0,4.07404e+06
03/30/2009 14:00,3,30,1,14,0,15,33,0,1.42035e+06,23.7504,23.7504,23.7504,17.1338,0,0.0696424,0,6.93333e+06
03/30/2009 15:00,3,30,1,15,0,16.1,30,0,1.50203e+06,23.793,23.793,23.793,17.1338,0,0.0740189,0,7.41633e+06
03/30/2009 16:00,3,30,1,16,0,16.7,29,0,1.85863e+06,23.8158,23.8158,23.8158,17.1338,0,0.0885595,0,8.9044e+06
03/30/2009 17:00,3,30,1,17,0,16.7,29,0,2.02671e+06,23.8581,23.8581,23.8581,17.1338,0,0.0948904,0,9.60051e+06
03/30/2009 18:00,3,30,1,18,0,16.1,30,0,906270,23.872,23.872,23.872,17.1338,0,0.0400374,0,4.05913e+06
03/30/2009 19:00,3,30,1,19,0,15.6,30,0,0,23.8721,23.8721,23.8721,23.8721,0,0,0,0
03/30/2009 20:00,3,30,1,20,0,10.6,46,0,0,23.8721,23.8721,23.8721,23.8721,0,0,0,0
03/30/2009 21:00,3,30,1,21,0,5.6,61,0,0,23.8721,23.8721,23.8721,23.8721,0,0,0,0
03/30/2009 22:00,3,30,1,22,0,7.2,57,0,0,23.8721,23.8721,23.8721,23.8721,0,0,0,0
03/30/2009 23:00,3,30,1,23,0,6.7,62,0,0,23.8721,23.8721,23.8721,23.8721,0,0,0,0
03/31/2009 00:00,3,31,2,0,0,5,70,0,0,23.8721,23.8721,23.8721,23.8721,0,0,0,0
03/31/2009 01:00,3,31,2,1,0,7.2,60,0,0,23.8721,23.8721,23.8721,23.8721,0,0,0,0
03/31/2009 02:00,3,31,2,2,0,6.7,59,0,0,23.8721,23.8721,23.8721,23.8721,0,0,0,0
03/31/2009 03:00,3,31,2,3,0,6.1,62,0,0,23.8721,23.8721,23.8721,23.8721,0,0,0,0
03/31/2009 04:00,3,31,2,4,0,5.6,64,0,0,23.8721,23.8721,23.8721,23.8721,0,0,0,0
03/31/2009 05:00,3,31,2,5,0,6.1,59,0,0,23.8721,23.8721,23.8721,23.8721,0,0,0,0
03/31/2009 06:00,3,31,2,6,0,6.1,59,0,0,23.8721,23.8721,23.8721,23.8721,0,0,0,0
03/31/2009 07:00,3,31,2,7,0,4.4,58,1.66314e+06,0,15.407,15.407,17.4792,15.0616,0.0371485,0.0299256,1.65051e+06,622548
03/31/2009 08:00,3,31,2,8,0,7.8,53,250953,0,13.481,13.481,17.1338,13.481,0.00926518,0,509693,0
03/31/2009 09:00,3,31,2,9,0,11.1,44,0,132126,14.5349,14.5349,16.3943,14.5349,0.00508273,0,180226,0
03/31/2009 10:00,3,31,2,10,0,13.3,40,0,434721,18.9376,18.9376,19.4395,15.1388,0.0116057,0.00791851,84920.3,581540
03/31/2009 11:00,3,31,2,11,0,16.7,34,0,1.07462e+06,22.7481,22.7481,22.7481,17.1338,0,0.0487658,0,4.15584e+06
03/31/2009 12:00,3,31,2,12,0,20.6,18,0,1.3827e+06,23.5858,23.5858,23.5858,17.1338,0,0.0648544,0,6.29706e+06
03/31/2009 13:00,3,31,2,13,0,21.1,18,0,1.32929e+06,23.6558,23.6558,23.6558,17.1338,0,0.0649034,0,6.3691e+06
03/31/2009 14:00,3,31,2,14,0,21.7,18,0,1.89971e+06,23.6733,23.6733,23.6733,17.1338,0,0.0921621,0,9.06868e+06
03/31/2009 15:00,3,31,2,15,0,22.8,17,0,2.34259e+06,23.7542,23.7542,23.7542,17.1338,0,0.111095,0,1.10764e+07
03/31/2009 16:00,3,31,2,16,0,22.8,17,0,3.40601e+06,23.9636,23.9636,23.9636,17.1338,0,0.161893,0,1.66361e+07
03/31/2009 17:00,3,31,2,17,0,21.7,20,0,3.26018e+06,24.1127,24.1127,24.1127,17.1338,0,0.153222,0,1.60886e+07
03/31/2009 18:00,3,31,2,18,0,20.6,23,0,440170,24.0036,24.0036,24.0036,17.1338,0,0.015823,0,1.63547e+06
03/31/2009 19:00,3,31,2,19,0,18.3,28,0,0,23.9096,23.9096,23.9096,23.9096,0,0,0,0
03/31/2009 20:00,3,31,2,20,0,11.7,44,0,0,23.9096,23.9096,23.9096,23.9096,0,0,0,0
03/31/2009 21:00,3,31,2,21,0,11.7,42,0,0,23.9096,23.9096,23.9096,23.9096,0,0,0,0
03/31/2009 22:00,3,31,2,22,0,10,33,0,0,23.9096,23.9096,23.9096,23.9096,0,0,0,0
03/31/2009 23:00,3,31,2,23,0,8.4,42,0,0,23.9096,23.9096,23.9096,23.9096,0,0,0,0
04/01/2009 00:00,4,1,3,0,0,6.7,39,0,0,23.9096,23.9096,23.9096,23.9096,0,0,0,0
04/01/2009 01:00,4,1,3,1,0,5,75,0,0,23.9096,23.9096,23.9096,23.9096,0,0,0,0
04/01/2009 02:00,4,1,3,2,0,3.3,73,0,0,23.9096,23.9096,23.9096,23.9096,0,0,0,0
04/01/2009 03:00,4,1,3,3,0,1.7,75,0,0,23.9096,23.9096,23.9096,23.9096,0,0,0,0
04/01/2009 04:00,4,1,3,4,0,0,72,0,0,23.9096,23.9096,23.9096,23.9096,0,0,0,0
04/01/2009 05:00,4,1,3,5,0,0,72,0,0,23.9096,23.9096,23.9096,23.9096,0,0,0,0
04/01/2009 06:00,4,1,3,6,0,-0.6,72,0,0,23.9096,23.9096,23.9096,23.9096,0,0,0,0
04/01/2009 07:00,4,1,3,7,0,-0.6,79,0,0,23.9096,23.9096,23.9096,23.9096,0,0,0,0
04/01/2009 08:00,4,1,3,8,0,3.9,65,0,0,23.9096,23.9096,23.9096,23.9096,0,0,0,0
04/01/2009 09:00,4,1,3,9,0,7.8,48,0,0,23.9096,23.9096,23.9096,23.9096,0,0,0,0
04/01/2009 10:00,4,1,3,10,0,10,38,0,0,23.9096,23.9096,23.9096,23.9096,0,0,0,0
04/01/2009 11:00,4,1,3,11,0,12.2,37,0,0,23.9096,23.9096,23.9096,23.9096,0,0,0,0
04/01/2009 12:00,4,1,3,12,0,13.9,32,0,0,23.9096,23.9096,23.9096,23.9096,0,0,0,0
04/01/2009 13:00,4,1,3,13,0,15.6,29,0,0,23.9096,23.9096,23.9096,23.9096,0,0,0,0
04/01/2009 14:00,4,1,3,14,0,17.8,28,0,0,23.9096,23.9096,23.9096,23.9096,0,0,0,0
04/01/2009 15:00,4,1,3,15,0,18.3,26,0,0,23.9096,23.9096,23.9096,23.9096,0,0,0,0
04/01/2009 16:00,4,1,3,16,0,18.9,24,0,0,23.9096,23.9096,23.9096,23.9096,0,0,0,0
04/01/2009 17:00,4,1,3,17,0,18.9,24,0,0,23.9096,23.9096,23.9096,23.9096,0,0,0,0
04/01/2009 18:00,4,1,3,18,0,18.9,24,0,0,23.9096,23.9096,23.9096,23.9096,0,0,0,0
04/01/2009 19:00,4,1,3,19,0,17.2,27,0,0,23.9096,23.9096,23.9096,23.9096,0,0,0,0
04/01/2009 20:00,4,1,3,20,0,9.4,50,0,0,23.9096,23.9096,23.9096,23.9096,0,0,0,0
04/01/2009 21:00,4,1,3,21,0,8.9,54,0,0,23.9096,23.9096,23.9096,23.9096,0,0,0,0
04/01/2009 22:00,4,1,3,22,0,8.9,52,0,0,23.9096,23.9096,23.9096,23.9096,0,0,0,0
04/01/2009 23:00,4,1,3,23,0,10,48,0,0,23.9096,23.9096,23.9096,23.9096,0,0,0,0
04/02/2009 00:00,4,2,4,0,0,9.4,48,0,0,23.9096,23.9096,23.9096,23.9096,0,0,0,0
04/02/2009 01:00,4,2,4,1,0,8.9,50,0,0,23.9096,23.9096,23.9096,23.9096,0,0,0,0
04/02/2009 02:00,4,2,4,2,0,8.9,46,0,0,23.9096,23.9096,23.9096,23.9096,0,0,0,0
04/02/2009 03:00,4,2,4,3,0,8.9,46,0,0,23.9096,23.9096,23.9096,23.9096,0,0,0,0
04/02/2009 04:00,4,2,4,4,0,8.3,48,0,0,23.9096,23.9096,23.9096,23.9096,0,0,0,0
04/02/2009 05:00,4,2,4,5,0,7.2,52,0,0,23.9096,23.9096,23.9096,23.9096,0,0,0,0
04/02/2009 06:00,4,2,4,6,0,8.3,48,0,0,23.9096,23.9096,23.9096,23.9096,0,0,0,0
04/02/2009 07:00,4,2,4,7,0,7.2,54,0,0,23.9096,23.9096,23.9096,23.9096,0,0,0,0
04/02/2009 08:00,4,2,4,8,0,7.8,54,0,0,23.9096,23.9096,23.9096,23.9096,0,0,0,0
