Date Time,Month,Day,Day of Week,Hour,Minute,Site Outdoor Air Drybulb Temperature,Site Outdoor Air Relative Humidity,HeatingElectricity,CoolingElectricity,District Heating Inlet Temperature,District Cooling Inlet Temperature,District Heating Outlet Temperature,District Cooling Outlet Temperature,District Heating Mass Flow Rate,District Cooling Mass Flow Rate,District Heating Hot Water Energy,District Cooling Chilled Water Energy
04/02/2009 09:00,4,2,4,9,0,11.1,45,0,0,23.9096,23.9096,23.9096,23.9096,0,0,0,0
04/02/2009 10:00,4,2,4,10,0,13.9,37,0,0,23.9096,23.9096,23.9096,23.9096,0,0,0,0
04/02/2009 11:00,4,2,4,11,0,17.2,31,0,0,23.9096,23.9096,23.9096,23.9096,0,0,0,0
04/02/2009 12:00,4,2,4,12,0,19.4,25,0,0,23.9096,23.9096,23.9096,23.9096,0,0,0,0
04/02/2009 13:00,4,2,4,13,0,18.9,27,0,0,23.9096,23.9096,23.9096,23.9096,0,0,0,0
04/02/2009 14:00,4,2,4,14,0,19.4,26,0,0,23.9096,23.9096,23.9096,23.9096,0,0,0,0
04/02/2009 15:00,4,2,4,15,0,20.6,25,0,0,23.9096,23.9096,23.9096,23.9096,0,0,0,0
04/02/2009 16:00,4,2,4,16,0,20,27,0,0,23.9096,23.9096,23.9096,23.9096,0,0,0,0
04/02/2009 17:00,4,2,4,17,0,20,27,0,0,23.9096,23.9096,23.9096,23.9096,0,0,0,0
04/02/2009 18:00,4,2,4,18,0,18.9,31,0,0,23.9096,23.9096,23.9096,23.9096,0,0,0,0
04/02/2009 19:00,4,2,4,19,0,17.8,30,0,0,23.9096,23.9096,23.9096,23.9096,0,0,0,0
04/02/2009 20:00,4,2,4,20,0,16.7,34,0,0,23.9096,23.9096,23.9096,23.9096,0,0,0,0
04/02/2009 21:00,4,2,4,21,0,15,44,0,0,23.9096,23.9096,23.9096,23.9096,0,0,0,0
04/02/2009 22:00,4,2,4,22,0,12.2,64,0,0,23.9096,23.9096,23.9096,23.9096,0,0,0,0
04/02/2009 23:00,4,2,4,23,0,11.7,69,0,0,23.9096,23.9096,23.9096,23.9096,0,0,0,0
04/03/2009 00:00,4,3,5,0,0,10,83,0,0,23.9096,23.9096,23.9096,23.9096,0,0,0,0
04/03/2009 01:00,4,3,5,1,0,10,83,0,0,23.9096,23.9096,23.9096,23.9096,0,0,0,0
04/03/2009 02:00,4,3,5,2,0,9.4,86,0,0,23.9096,23.9096,23.9096,23.9096,0,0,0,0
04/03/2009 03:00,4,3,5,3,0,9.4,86,0,0,23.9096,23.9096,23.9096,23.9096,0,0,0,0
04/03/2009 04:00,4,3,5,4,0,8.9,89,0,0,23.9096,23.9096,23.9096,23.9096,0,0,0,0
04/03/2009 05:00,4,3,5,5,0,8.9,89,0,0,23.9096,23.9096,23.9096,23.9096,0,0,0,0
04/03/2009 06:00,4,3,5,6,0,8.9,89,0,0,23.9096,23.9096,23.9096,23.9096,0,0,0,0
04/03/2009 07:00,4,3,5,7,0,8.9,89,713436,0,18.0049,18.0049,18.4214,16.7173,0.00533176,0.0189714,66900.7,735414
04/03/2009 08:00,4,3,5,8,0,8.9,89,60515,0,15.7898,15.7898,17.1338,15.7898,0.000925957,0,18747.2,0
04/03/2009 09:00,4,3,5,9,0,9.4,90,0,0,15.723,15.723,15.723,15.723,0,0,0,0
04/03/2009 10:00,4,3,5,10,0,10,86,0,0,15.723,15.723,15.723,15.723,0,0,0,0
04/03/2009 11:00,4,3,5,11,0,11.7,77,0,0,15.723,15.723,15.723,15.723,0,0,0,0
04/03/2009 12:00,4,3,5,12,0,8.3,86,0,0,15.723,15.723,15.723,15.723,0,0,0,0
04/03/2009 13:00,4,3,5,13,0,9.4,77,0,0,15.723,15.723,15.723,15.723,0,0,0,0
04/03/2009 14:00,4,3,5,14,0,9.4,80,0,0,15.723,15.723,15.723,15.723,0,0,0,0
04/03/2009 15:00,4,3,5,15,0,11.1,72,0,0,15.723,15.723,15.723,15.723,0,0,0,0
04/03/2009 16:00,4,3,5,16,0,11.7,66,0,0,15.723,15.723,15.723,15.723,0,0,0,0
04/03/2009 17:00,4,3,5,17,0,13.3,53,0,0,15.723,15.723,15.723,15.723,0,0,0,0
04/03/2009 18:00,4,3,5,18,0,11.1,61,0,0,15.723,15.723,15.723,15.723,0,0,0,0
04/03/2009 19:00,4,3,5,19,0,11.1,53,0,0,15.723,15.723,15.723,15.723,0,0,0,0
04/03/2009 20:00,4,3,5,20,0,10,59,0,0,15.723,15.723,15.723,15.723,0,0,0,0
04/03/2009 21:00,4,3,5,21,0,9.4,59,0,0,15.723,15.723,15.723,15.723,0,0,0,0
04/03/2009 22:00,4,3,5,22,0,7.2,71,0,0,15.723,15.723,15.723,15.723,0,0,0,0
04/03/2009 23:00,4,3,5,23,0,6.1,83,0,0,15.723,15.723,15.723,15.723,0,0,0,0
04/04/2009 00:00,4,4,6,0,0,6.7,83,0,0,15.723,15.723,15.723,15.723,0,0,0,0
04/04/2009 01:00,4,4,6,1,0,6.7,83,0,0,15.723,15.723,15.723,15.723,0,0,0,0
04/04/2009 02:00,4,4,6,2,0,7.2,74,0,0,15.723,15.723,15.723,15.723,0,0,0,0
04/04/2009 03:00,4,4,6,3,0,7.2,71,0,0,15.723,15.723,15.723,15.723,0,0,0,0
04/04/2009 04:00,4,4,6,4,0,5.6,63,0,0,15.723,15.723,15.723,15.723,0,0,0,0
04/04/2009 05:00,4,4,6,5,0,4.4,60,0,0,15.723,15.723,15.723,15.723,0,0,0,0
04/04/2009 06:00,4,4,6,6,0,4.4,57,0,0,15.723,15.723,15.723,15.723,0,0,0,0
04/04/2009 07:00,4,4,6,7,0,4.4,55,1.96853e+06,0,13.6121,13.6121,17.1338,13.6121,0.0809178,0,4.10552e+06,0
04/04/2009 08:00,4,4,6,8,0,5,55,783456,0,13.2957,13.2957,17.1338,13.2957,0.0288331,0,1.66807e+06,0
04/04/2009 09:00,4,4,6,9,0,6.1,53,0,0,13.2915,13.2915,13.2915,13.2915,0,0,0,0
04/04/2009 10:00,4,4,6,10,0,7.2,52,0,67997.7,13.8033,13.8033,16.1732,13.8033,0.00206248,0,100752,0
04/04/2009 11:00,4,4,6,11,0,7.8,40,0,0,14.4713,14.4713,14.4713,14.4713,0,0,0,0
04/04/2009 12:00,4,4,6,12,0,6.7,51,0,0,14.4713,14.4713,14.4713,14.4713,0,0,0,0
04/04/2009 13:00,4,4,6,13,0,7.8,46,0,0,14.4713,14.4713,14.4713,14.4713,0,0,0,0
04/04/2009 14:00,4,4,6,14,0,8.9,36,0,0,14.4713,14.4713,14.4713,14.4713,0,0,0,0
04/04/2009 15:00,4,4,6,15,0,9.4,32,0,177955,15.2831,15.2831,17.1338,15.2831,0.00654566,0,105357,0
04/04/2009 16:00,4,4,6,16,0,10.6,32,0,0,17.4694,17.4694,17.4694,17.4694,0,0,0,0
04/04/2009 17:00,4,4,6,17,0,10,35,0,0,17.4694,17.4694,17.4694,17.4694,0,0,0,0
04/04/2009 18:00,4,4,6,18,0,9.4,39,0,0,17.4694,17.4694,17.4694,17.4694,0,0,0,0
04/04/2009 19:00,4,4,6,19,0,8.3,41,0,0,17.4694,17.4694,17.4694,17.4694,0,0,0,0
04/04/2009 20:00,4,4,6,20,0,6.7,47,0,0,17.4694,17.4694,17.4694,17.4694,0,0,0,0
04/04/2009 21:00,4,4,6,21,0,5,55,0,0,17.4694,17.4694,17.4694,17.4694,0,0,0,0
04/04/2009 22:00,4,4,6,22,0,3.9,62,0,0,17.4694,17.4694,17.4694,17.4694,0,0,0,0
04/04/2009 23:00,4,4,6,23,0,1.1,76,0,0,17.4694,17.4694,17.4694,17.4694,0,0,0,0
04/05/2009 00:00,4,5,0,0,0,0.6,73,0,0,17.4694,17.4694,17.4694,17.4694,0,0,0,0
04/05/2009 01:00,4,5,0,1,0,0,79,0,0,17.4694,17.4694,17.4694,17.4694,0,0,0,0
04/05/2009 02:00,4,5,0,2,0,-0.6,85,0,0,17.4694,17.4694,17.4694,17.4694,0,0,0,0
04/05/2009 03:00,4,5,0,3,0,-1.1,82,0,0,17.4694,17.4694,17.4694,17.4694,0,0,0,0
04/05/2009 04:00,4,5,0,4,0,2.2,64,0,0,17.4694,17.4694,17.4694,17.4694,0,0,0,0
04/05/2009 05:00,4,5,0,5,0,1.7,73,0,0,17.4694,17.4694,17.4694,17.4694,0,0,0,0
04/05/2009 06:00,4,5,0,6,0,2.8,62,0,0,17.4694,17.4694,17.4694,17.4694,0,0,0,0
04/05/2009 07:00,4,5,0,7,0,2.2,62,1.81118e+06,0,13.8979,13.8979,17.1338,13.8979,0.0745706,0,3.29304e+06,0
04/05/2009 08:00,4,5,0,8,0,5,53,818240,0,13.3096,13.3096,17.1338,13.3096,0.0303951,0,1.75203e+06,0
04/05/2009 09:00,4,5,0,9,0,7.8,40,0,0,13.2965,13.2965,13.2965,13.2965,0,0,0,0
04/05/2009 10:00,4,5,0,10,0,9.4,38,0,68503.3,13.8128,13.8128,16.1745,13.8128,0.00209247,0,102033,0
04/05/2009 11:00,4,5,0,11,0,11.1,34,0,0,14.4779,14.4779,14.4779,14.4779,0,0,0,0
04/05/2009 12:00,4,5,0,12,0,12.8,31,0,0,14.4779,14.4779,14.4779,14.4779,0,0,0,0
04/05/2009 13:00,4,5,0,13,0,15,25,0,85105,15.0035,15.0035,16.4698,15.0035,0.00257536,0,76909.3,0
04/05/2009 14:00,4,5,0,14,0,15,24,0,431258,18.8789,18.8789,19.1788,15.243,0.0119832,0.00675719,51593.2,540931
04/05/2009 15:00,4,5,0,15,0,16.1,23,0,853597,22.9381,22.9381,22.9381,17.1338,0,0.0397717,0,3.47818e+06
04/05/2009 16:00,4,5,0,16,0,17.2,25,0,1.66101e+06,24.0048,24.0048,24.0048,17.1338,0,0.0734221,0,7.59035e+06
04/05/2009 17:00,4,5,0,17,0,17.2,30,0,1.8926e+06,24.2767,24.2767,24.2767,17.1338,0,0.0838949,0,9.01882e+06
04/05/2009 18:00,4,5,0,18,0,16.7,34,0,193649,24.282,24.282,24.282,17.1338,0,0.00746556,0,802901
04/05/2009 19:00,4,5,0,19,0,13.9,49,0,0,24.2332,24.2332,24.2332,24.2332,0,0,0,0
04/05/2009 20:00,4,5,0,20,0,12.8,53,0,0,24.2332,24.2332,24.2332,24.2332,0,0,0,0
04/05/2009 21:00,4,5,0,21,0,12.8,49,0,0,24.2332,24.2332,24.2332,24.2332,0,0,0,0
04/05/2009 22:00,4,5,0,22,0,12.2,49,0,0,24.2332,24.2332,24.2332,24.2332,0,0,0,0
04/05/2009 23:00,4,5,0,23,0,11.7,53,0,0,24.2332,24.2332,24.2332,24.2332,0,0,0,0
04/06/2009 00:00,4,6,1,0,0,11.1,53,0,0,24.2332,24.2332,24.2332,24.2332,0,0,0,0
04/06/2009 01:00,4,6,1,1,0,11.7,49,0,0,24.2332,24.2332,24.2332,24.2332,0,0,0,0
04/06/2009 02:00,4,6,1,2,0,11.1,51,0,0,24.2332,24.2332,24.2332,24.2332,0,0,0,0
04/06/2009 03:00,4,6,1,3,0,10,54,0,0,24.2332,24.2332,24.2332,24.2332,0,0,0,0
04/06/2009 04:00,4,6,1,4,0,11.1,49,0,0,24.2332,24.2332,24.2332,24.2332,0,0,0,0
04/06/2009 05:00,4,6,1,5,0,10.6,50,0,0,24.2332,24.2332,24.2332,24.2332,0,0,0,0
04/06/2009 06:00,4,6,1,6,0,10.6,48,0,0,24.2332,24.2332,24.2332,24.2332,0,0,0,0
04/06/2009 07:00,4,6,1,7,0,10.6,50,109077,0,23.3168,23.3168,23.3168,17.1338,0,0.00304654,0,283435
04/06/2009 08:00,4,6,1,8,0,10.6,52,0,0,22.453,22.453,22.453,22.453,0,0,0,0
04/06/2009 09:00,4,6,1,9,0,13.9,44,0,0,22.453,22.453,22.453,22.453,0,0,0,0
04/06/2009 10:00,4,6,1,10,0,17.2,35,0,285450,22.7006,22.7006,22.7006,18.4636,0,0.0126907,0,1.07174e+06
04/06/2009 11:00,4,6,1,11,0,19.4,30,0,736240,23.2601,23.2601,23.2601,17.1338,0,0.0325307,0,3.00686e+06
04/06/2009 12:00,4,6,1,12,0,22.2,24,0,1.19953e+06,23.5671,23.5671,23.5671,17.1338,0,0.0552533,0,5.34918e+06
04/06/2009 13:00,4,6,1,13,0,22.8,20,0,1.05735e+06,23.6532,23.6532,23.6532,17.1338,0,0.0484701,0,4.7546e+06
04/06/2009 14:00,4,6,1,14,0,23.9,21,0,2.61834e+06,24.0348,24.0348,24.0348,17.1338,0,0.120847,0,1.2556e+07
04/06/2009 15:00,4,6,1,15,0,24.4,19,0,3.63982e+06,24.0856,24.0856,24.0856,17.1338,0,0.171131,0,1.78999e+07
04/06/2009 16:00,4,6,1,16,0,25,19,0,4.51973e+06,24.0598,24.0598,24.0598,17.1338,0,0.215512,0,2.2458e+07
04/06/2009 17:00,4,6,1,17,0,24.4,20,0,4.56761e+06,24.0615,24.0615,24.0615,17.1338,0,0.217497,0,2.26703e+07
04/06/2009 18:00,4,6,1,18,0,22.2,28,0,1.44332e+06,23.9489,23.9489,23.9489,17.1338,0,0.0625456,0,6.41339e+06
04/06/2009 19:00,4,6,1,19,0,20.6,29,0,0,23.9087,23.9087,23.9087,23.9087,0,0,0,0
04/06/2009 20:00,4,6,1,20,0,16.7,40,0,0,23.9087,23.9087,23.9087,23.9087,0,0,0,0
04/06/2009 21:00,4,6,1,21,0,18.9,27,0,0,23.9087,23.9087,23.9087,23.9087,0,0,0,0
04/06/2009 22:00,4,6,1,22,0,14.4,42,0,0,23.9087,23.9087,23.9087,23.9087,0,0,0,0
04/06/2009 23:00,4,6,1,23,0,14.4,42,0,0,23.9087,23.9087,23.9087,23.9087,0,0,0,0
04/07/2009 00:00,4,7,2,0,0,14.4,44,0,0,23.9087,23.9087,23.9087,23.9087,0,0,0,0
04/07/2009 01:00,4,7,2,1,0,16.1,34,0,0,23.9087,23.9087,23.9087,23.9087,0,0,0,0
04/07/2009 02:00,4,7,2,2,0,15,38,0,0,23.9087,23.9087,23.9087,23.9087,0,0,0,0
04/07/2009 03:00,4,7,2,3,0,12.2,57,0,0,23.9087,23.9087,23.9087,23.9087,0,0,0,0
04/07/2009 04:00,4,7,2,4,0,10,64,0,0,23.9087,23.9087,23.9087,23.9087,0,0,0,0
04/07/2009 05:00,4,7,2,5,0,8.9,63,0,0,23.9087,23.9087,23.9087,23.9087,0,0,0,0
04/07/2009 06:00,4,7,2,6,0,7.8,66,0,0,23.9087,23.9087,23.9087,23.9087,0,0,0,0
04/07/2009 07:00,4,7,2,7,0,7.2,66,0,0,23.9087,23.9087,23.9087,23.9087,0,0,0,0
04/07/2009 08:00,4,7,2,8,0,7.2,66,0,0,23.9087,23.9087,23.9087,23.9087,0,0,0,0
04/07/2009 09:00,4,7,2,9,0,7.2,66,0,343109,24.0542,24.0542,24.0542,19.8438,0,0.0143799,0,1.51082e+06
04/07/2009 10:00,4,7,2,10,0,7.2,66,0,441474,24.3861,24.3861,24.3861,17.1338,0,0.0192337,0,2.09865e+06
04/07/2009 11:00,4,7,2,11,0,7.2,71,0,505804,24.5256,24.5256,24.5256,17.1338,0,0.0223769,0,2.48949e+06
04/07/2009 12:00,4,7,2,12,0,7.2,74,0,690459,24.5878,24.5878,24.5878,17.1338,0,0.0314938,0,3.53189e+06
04/07/2009 13:00,4,7,2,13,0,5.6,76,0,204773,24.5991,24.5991,24.5991,17.1338,0,0.00784287,0,880879
04/07/2009 14:00,4,7,2,14,0,1.7,96,0,853945,24.6004,24.6004,24.6004,17.1338,0,0.0397192,0,4.46185e+06
04/07/2009 15:00,4,7,2,15,0,1.7,96,0,928144,24.5915,24.5915,24.5915,17.1338,0,0.0435059,0,4.88141e+06
04/07/2009 16:00,4,7,2,16,0,0.6,96,0,965391,24.5606,24.5606,24.5606,17.1338,0,0.0454405,0,5.07735e+06
04/07/2009 17:00,4,7,2,17,0,3.9,93,0,1.08258e+06,24.4989,24.4989,24.4989,17.1338,0,0.0493864,0,5.47244e+06
04/07/2009 18:00,4,7,2,18,0,5,79,0,0,24.4785,24.4785,24.4785,24.4785,0,0,0,0
04/07/2009 19:00,4,7,2,19,0,4.4,79,0,0,24.4785,24.4785,24.4785,24.4785,0,0,0,0
04/07/2009 20:00,4,7,2,20,0,3.3,57,0,0,24.4785,24.4785,24.4785,24.4785,0,0,0,0
04/07/2009 21:00,4,7,2,21,0,1.7,64,0,0,24.4785,24.4785,24.4785,24.4785,0,0,0,0
04/07/2009 22:00,4,7,2,22,0,0.6,79,0,0,24.4785,24.4785,24.4785,24.4785,0,0,0,0
04/07/2009 23:00,4,7,2,23,0,0,85,0,0,24.4785,24.4785,24.4785,24.4785,0,0,0,0
04/08/2009 00:00,4,8,3,0,0,0,85,0,0,24.4785,24.4785,24.4785,24.4785,0,0,0,0
04/08/2009 01:00,4,8,3,1,0,-1.1,82,0,0,24.4785,24.4785,24.4785,24.4785,0,0,0,0
04/08/2009 02:00,4,8,3,2,0,-1.1,89,0,0,24.4785,24.4785,24.4785,24.4785,0,0,0,0
04/08/2009 03:00,4,8,3,3,0,-1.1,85,0,0,24.4785,24.4785,24.4785,24.4785,0,0,0,0
04/08/2009 04:00,4,8,3,4,0,-1.1,78,0,0,24.4785,24.4785,24.4785,24.4785,0,0,0,0
04/08/2009 05:00,4,8,3,5,0,-2.2,78,0,0,24.4785,24.4785,24.4785,24.4785,0,0,0,0
04/08/2009 06:00,4,8,3,6,0,-2.2,78,0,0,24.4785,24.4785,24.4785,24.4785,0,0,0,0
04/08/2009 07:00,4,8,3,7,0,-2.2,78,0,0,24.4785,24.4785,24.4785,24.4785,0,0,0,0
04/08/2009 08:00,4,8,3,8,0,-1.1,78,0,0,24.4785,24.4785,24.4785,24.4785,0,0,0,0
04/08/2009 09:00,4,8,3,9,0,1.7,73,0,0,24.4785,24.4785,24.4785,24.4785,0,0,0,0
04/08/2009 10:00,4,8,3,10,0,3.9,62,0,0,24.4785,24.4785,24.4785,24.4785,0,0,0,0
04/08/2009 11:00,4,8,3,11,0,5,60,0,0,24.4785,24.4785,24.4785,24.4785,0,0,0,0
04/08/2009 12:00,4,8,3,12,0,6.7,47,0,0,24.4785,24.4785,24.4785,24.4785,0,0,0,0
04/08/2009 13:00,4,8,3,13,0,7.8,42,0,0,24.4785,24.4785,24.4785,24.4785,0,0,0,0
04/08/2009 14:00,4,8,3,14,0,8.9,37,0,0,24.4785,24.4785,24.4785,24.4785,0,0,0,0
04/08/2009 15:00,4,8,3,15,0,9.4,36,0,0,24.4785,24.4785,24.4785,24.4785,0,0,0,0
04/08/2009 16:00,4,8,3,16,0,10,36,0,0,24.4785,24.4785,24.4785,24.4785,0,0,0,0
04/08/2009 17:00,4,8,3,17,0,10,31,0,0,24.4785,24.4785,24.4785,24.4785,0,0,0,0
04/08/2009 18:00,4,8,3,18,0,9.4,28,0,0,24.4785,24.4785,24.4785,24.4785,0,0,0,0
04/08/2009 19:00,4,8,3,19,0,8.3,29,0,0,24.4785,24.4785,24.4785,24.4785,0,0,0,0
04/08/2009 20:00,4,8,3,20,0,5,43,0,0,24.4785,24.4785,24.4785,24.4785,0,0,0,0
04/08/2009 21:00,4,8,3,21,0,5,43,0,0,24.4785,24.4785,24.4785,24.4785,0,0,0,0
04/08/2009 22:00,4,8,3,22,0,0.6,64,0,0,24.4785,24.4785,24.4785,24.4785,0,0,0,0
04/08/2009 23:00,4,8,3,23,0,2.2,55,0,0,24.4785,24.4785,24.4785,24.4785,0,0,0,0
04/09/2009 00:00,4,9,4,0,0,0.6,61,0,0,24.4785,24.4785,24.4785,24.4785,0,0,0,0
04/09/2009 01:00,4,9,4,1,0,-1.1,66,0,0,24.4785,24.4785,24.4785,24.4785,0,0,0,0
04/09/2009 02:00,4,9,4,2,0,0,64,0,0,24.4785,24.4785,24.4785,24.4785,0,0,0,0
04/09/2009 03:00,4,9,4,3,0,-0.6,59,0,0,24.4785,24.4785,24.4785,24.4785,0,0,0,0
04/09/2009 04:00,4,9,4,4,0,-1.1,64,0,0,24.4785,24.4785,24.4785,24.4785,0,0,0,0
04/09/2009 05:00,4,9,4,5,0,-0.6,67,0,0,24.4785,24.4785,24.4785,24.4785,0,0,0,0
04/09/2009 06:00,4,9,4,6,0,-2.2,72,0,0,24.4785,24.4785,24.4785,24.4785,0,0,0,0
04/09/2009 07:00,4,9,4,7,0,0.6,61,0,0,24.4785,24.4785,24.4785,24.4785,0,0,0,0
04/09/2009 08:00,4,9,4,8,0,2.8,55,0,0,24.4785,24.4785,24.4785,24.4785,0,0,0,0
04/09/2009 09:00,4,9,4,9,0,6.7,40,0,0,24.4785,24.4785,24.4785,24.4785,0,0,0,0
04/09/2009 10:00,4,9,4,10,0,8.3,29,0,0,24.4785,24.4785,24.4785,24.4785,0,0,0,0
04/09/2009 11:00,4,9,4,11,0,9.4,22,0,0,24.4785,24.4785,24.4785,24.4785,0,0,0,0
04/09/2009 12:00,4,9,4,12,0,11.1,28,0,0,24.4785,24.4785,24.4785,24.4785,0,0,0,0
04/09/2009 13:00,4,9,4,13,0,11.7,27,0,0,24.4785,24.4785,24.4785,24.4785,0,0,0,0
04/09/2009 14:00,4,9,4,14,0,12.2,25,0,0,24.4785,24.4785,24.4785,24.4785,0,0,0,0
04/09/2009 15:00,4,9,4,15,0,13.3,24,0,0,24.4785,24.4785,24.4785,24.4785,0,0,0,0
04/09/2009 16:00,4,9,4,16,0,13.3,23,0,0,24.4785,24.4785,24.4785,24.4785,0,0,0,0
04/09/2009 17:00,4,9,4,17,0,13.9,22,0,0,24.4785,24.4785,24.4785,24.4785,0,0,0,0
04/09/2009 18:00,4,9,4,18,0,13.3,22,0,0,24.4785,24.4785,24.4785,24.4785,0,0,0,0
04/09/2009 19:00,4,9,4,19,0,11.7,30,0,0,24.4785,24.4785,24.4785,24.4785,0,0,0,0
04/09/2009 20:00,4,9,4,20,0,5,53,0,0,24.4785,24.4785,24.4785,24.4785,0,0,0,0
04/09/2009 21:00,4,9,4,21,0,4.4,55,0,0,24.4785,24.4785,24.4785,24.4785,0,0,0,0
04/09/2009 22:00,4,9,4,22,0,3.9,53,0,0,24.4785,24.4785,24.4785,24.4785,0,0,0,0
04/09/2009 23:00,4,9,4,23,0,1.7,64,0,0,24.4785,24.4785,24.4785,24.4785,0,0,0,0
04/10/2009 00:00,4,10,5,0,0,2.8,62,0,0,24.4785,24.4785,24.4785,24.4785,0,0,0,0
04/10/2009 01:00,4,10,5,1,0,3.3,60,0,0,24.4785,24.4785,24.4785,24.4785,0,0,0,0
04/10/2009 02:00,4,10,5,2,0,2.8,62,0,0,24.4785,24.4785,24.4785,24.4785,0,0,0,0
04/10/2009 03:00,4,10,5,3,0,2.2,62,0,0,24.4785,24.4785,24.4785,24.4785,0,0,0,0
04/10/2009 04:00,4,10,5,4,0,2.8,57,0,0,24.4785,24.4785,24.4785,24.4785,0,0,0,0
04/10/2009 05:00,4,10,5,5,0,2.2,59,0,0,24.4785,24.4785,24.4785,24.4785,0,0,0,0
04/10/2009 06:00,4,10,5,6,0,2.2,59,0,0,24.4785,24.4785,24.4785,24.4785,0,0,0,0
04/10/2009 07:00,4,10,5,7,0,2.8,59,4.41684e+06,0,13.6033,13.6033,17.1338,13.6033,0.199533,0,8.84189e+06,0
04/10/2009 08:00,4,10,5,8,0,5.6,51,2.74875e+06,0,13.288,13.288,17.1338,13.288,0.116478,0,6.75236e+06,0
04/10/2009 09:00,4,10,5,9,0,8.3,41,230367,0,13.2892,13.2892,17.1338,13.2892,0.00834644,0,483690,0
04/10/2009 10:00,4,10,5,10,0,10,36,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
04/10/2009 11:00,4,10,5,11,0,12.2,33,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
04/10/2009 12:00,4,10,5,12,0,14.4,27,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
04/10/2009 13:00,4,10,5,13,0,18.3,19,0,0,13.2892,13.2892,13.2892,13.2892,0,0,0,0
04/10/2009 14:00,4,10,5,14,0,20,15,0,151589,14.4471,14.4471,15.8523,14.4471,0.00598142,0,205628,0
04/10/2009 15:00,4,10,5,15,0,21.1,14,0,332909,18.5178,18.5178,18.5178,17.1314,0,0.00946246,0,296099
04/10/2009 16:00,4,10,5,16,0,21.7,14,0,625598,21.7826,21.7826,21.7826,17.1338,0,0.026444,0,1.89104e+06
04/10/2009 17:00,4,10,5,17,0,21.7,13,0,910705,23.3486,23.3486,23.3486,17.1338,0,0.0405732,0,3.79411e+06
04/10/2009 18:00,4,10,5,18,0,20.6,15,0,337443,23.6042,23.6042,23.6042,17.1338,0,0.0144984,0,1.41157e+06
04/10/2009 19:00,4,10,5,19,0,18.9,28,0,0,23.6274,23.6274,23.6274,23.6274,0,0,0,0
04/10/2009 20:00,4,10,5,20,0,11.1,49,0,0,23.6274,23.6274,23.6274,23.6274,0,0,0,0
04/10/2009 21:00,4,10,5,21,0,9.4,50,0,0,23.6274,23.6274,23.6274,23.6274,0,0,0,0
04/10/2009 22:00,4,10,5,22,0,8.3,48,0,0,23.6274,23.6274,23.6274,23.6274,0,0,0,0
04/10/2009 23:00,4,10,5,23,0,8.3,48,0,0,23.6274,23.6274,23.6274,23.6274,0,0,0,0
04/11/2009 00:00,4,11,6,0,0,8.3,48,0,0,23.6274,23.6274,23.6274,23.6274,0,0,0,0
04/11/2009 01:00,4,11,6,1,0,7.8,50,0,0,23.6274,23.6274,23.6274,23.6274,0,0,0,0
04/11/2009 02:00,4,11,6,2,0,3.9,65,0,0,23.6274,23.6274,23.6274,23.6274,0,0,0,0
04/11/2009 03:00,4,11,6,3,0,6.7,51,0,0,23.6274,23.6274,23.6274,23.6274,0,0,0,0
04/11/2009 04:00,4,11,6,4,0,5.6,55,0,0,23.6274,23.6274,23.6274,23.6274,0,0,0,0
04/11/2009 05:00,4,11,6,5,0,5.6,55,0,0,23.6274,23.6274,23.6274,23.6274,0,0,0,0
04/11/2009 06:00,4,11,6,6,0,6.1,51,0,0,23.6274,23.6274,23.6274,23.6274,0,0,0,0
04/11/2009 07:00,4,11,6,7,0,6.7,49,1.15217e+06,0,16.0116,16.0116,17.5477,15.5977,0.0163231,0.0289793,618927,541711
04/11/2009 08:00,4,11,6,8,0,10,46,104841,0,14.0064,14.0064,16.6162,14.0064,0.00314017,0,147517,0
04/11/2009 09:00,4,11,6,9,0,13.3,30,0,158022,15.2375,15.2375,16.4975,15.2375,0.00634698,0,157068,0
04/11/2009 10:00,4,11,6,10,0,15.6,29,0,455291,19.6287,19.6287,19.6287,17.1338,0,0.0205898,0,768603
04/11/2009 11:00,4,11,6,11,0,16.7,30,0,459864,22.3486,22.3486,22.3486,17.1338,0,0.0199299,0,1.56655e+06
04/11/2009 12:00,4,11,6,12,0,18.9,26,0,722434,23.3372,23.3372,23.3372,17.1338,0,0.031301,0,2.92802e+06
04/11/2009 13:00,4,11,6,13,0,20,23,0,746337,23.6529,23.6529,23.6529,17.1338,0,0.0328433,0,3.22167e+06
04/11/2009 14:00,4,11,6,14,0,22.2,22,0,1.49269e+06,23.7622,23.7622,23.7622,17.1338,0,0.0693811,0,6.92604e+06
04/11/2009 15:00,4,11,6,15,0,23.3,20,0,2.43567e+06,24.0152,24.0152,24.0152,17.1338,0,0.111836,0,1.1579e+07
04/11/2009 16:00,4,11,6,16,0,23.9,21,0,3.44103e+06,24.1278,24.1278,24.1278,17.1338,0,0.162084,0,1.70558e+07
04/11/2009 17:00,4,11,6,17,0,22.8,20,0,3.87315e+06,24.2087,24.2087,24.2087,17.1338,0,0.181906,0,1.93632e+07
04/11/2009 18:00,4,11,6,18,0,21.7,24,0,569056,24.0815,24.0815,24.0815,17.1338,0,0.0218351,0,2.28243e+06
04/11/2009 19:00,4,11,6,19,0,21.1,26,0,0,23.9932,23.9932,23.9932,23.9932,0,0,0,0
04/11/2009 20:00,4,11,6,20,0,18.9,31,0,0,23.9932,23.9932,23.9932,23.9932,0,0,0,0
04/11/2009 21:00,4,11,6,21,0,11.7,66,0,0,23.9932,23.9932,23.9932,23.9932,0,0,0,0
04/11/2009 22:00,4,11,6,22,0,12.2,59,0,0,23.9932,23.9932,23.9932,23.9932,0,0,0,0
04/11/2009 23:00,4,11,6,23,0,12.8,51,0,0,23.9932,23.9932,23.9932,23.9932,0,0,0,0
04/12/2009 00:00,4,12,0,0,0,12.2,49,0,0,23.9932,23.9932,23.9932,23.9932,0,0,0,0
04/12/2009 01:00,4,12,0,1,0,11.7,47,0,0,23.9932,23.9932,23.9932,23.9932,0,0,0,0
04/12/2009 02:00,4,12,0,2,0,11.7,45,0,0,23.9932,23.9932,23.9932,23.9932,0,0,0,0
04/12/2009 03:00,4,12,0,3,0,10.6,57,0,0,23.9932,23.9932,23.9932,23.9932,0,0,0,0
04/12/2009 04:00,4,12,0,4,0,11.1,45,0,0,23.9932,23.9932,23.9932,23.9932,0,0,0,0
04/12/2009 05:00,4,12,0,5,0,7.2,71,0,0,23.9932,23.9932,23.9932,23.9932,0,0,0,0
04/12/2009 06:00,4,12,0,6,0,7.2,61,0,0,23.9932,23.9932,23.9932,23.9932,0,0,0,0
04/12/2009 07:00,4,12,0,7,0,8.9,56,0,0,23.9932,23.9932,23.9932,23.9932,0,0,0,0
04/12/2009 08:00,4,12,0,8,0,12.2,49,0,89384.6,23.9678,23.9678,23.9678,19.4203,0,0.00322911,0,331431
04/12/2009 09:00,4,12,0,9,0,16.1,40,0,726044,23.7994,23.7994,23.7994,17.1338,0,0.033009,0,3.30651e+06
04/12/2009 10:00,4,12,0,10,0,18.3,30,0,1.1211e+06,23.7034,23.7034,23.7034,17.1338,0,0.0523865,0,5.17638e+06
04/12/2009 11:00,4,12,0,11,0,20,29,0,2.18914e+06,23.9286,23.9286,23.9286,17.1338,0,0.101879,0,1.04253e+07
04/12/2009 12:00,4,12,0,12,0,21.7,26,0,2.87733e+06,24.1114,24.1114,24.1114,17.1338,0,0.134569,0,1.41279e+07
04/12/2009 13:00,4,12,0,13,0,23.3,23,0,2.40707e+06,24.0224,24.0224,24.0224,17.1338,0,0.111445,0,1.15508e+07
04/12/2009 14:00,4,12,0,14,0,25.6,23,0,4.61165e+06,24.1144,24.1144,24.1144,17.1338,0,0.221459,0,2.32595e+07
04/12/2009 15:00,4,12,0,15,0,26.1,23,0,5.49112e+06,24.0969,24.0969,24.0969,17.1338,0,0.266226,0,2.78912e+07
04/12/2009 16:00,4,12,0,16,0,26.7,21,0,6.10005e+06,24.0772,24.0772,24.0772,17.1338,0,0.297712,0,3.11014e+07
04/12/2009 17:00,4,12,0,17,0,27.8,20,0,6.49539e+06,24.0358,24.0358,24.0358,17.1338,0,0.318783,0,3.31045e+07
04/12/2009 18:00,4,12,0,18,0,26.7,23,0,3.35871e+06,23.9527,23.9527,23.9527,17.1338,0,0.156267,0,1.60325e+07
04/12/2009 19:00,4,12,0,19,0,24.4,30,0,0,23.9388,23.9388,23.9388,23.9388,0,0,0,0
04/12/2009 20:00,4,12,0,20,0,20.6,41,0,0,23.9388,23.9388,23.9388,23.9388,0,0,0,0
04/12/2009 21:00,4,12,0,21,0,16.1,56,0,0,23.9388,23.9388,23.9388,23.9388,0,0,0,0
04/12/2009 22:00,4,12,0,22,0,13.9,64,0,0,23.9388,23.9388,23.9388,23.9388,0,0,0,0
04/12/2009 23:00,4,12,0,23,0,15,52,0,0,23.9388,23.9388,23.9388,23.9388,0,0,0,0
04/13/2009 00:00,4,13,1,0,0,13.9,51,0,0,23.9388,23.9388,23.9388,23.9388,0,0,0,0
04/13/2009 01:00,4,13,1,1,0,10.6,66,0,0,23.9388,23.9388,23.9388,23.9388,0,0,0,0
04/13/2009 02:00,4,13,1,2,0,11.7,59,0,0,23.9388,23.9388,23.9388,23.9388,0,0,0,0
04/13/2009 03:00,4,13,1,3,0,12.2,49,0,0,23.9388,23.9388,23.9388,23.9388,0,0,0,0
04/13/2009 04:00,4,13,1,4,0,12.2,45,0,0,23.9388,23.9388,23.9388,23.9388,0,0,0,0
04/13/2009 05:00,4,13,1,5,0,12.8,42,0,0,23.9388,23.9388,23.9388,23.9388,0,0,0,0
04/13/2009 06:00,4,13,1,6,0,8.3,61,0,0,23.9388,23.9388,23.9388,23.9388,0,0,0,0
04/13/2009 07:00,4,13,1,7,0,9.4,56,0,0,23.9388,23.9388,23.9388,23.9388,0,0,0,0
04/13/2009 08:00,4,13,1,8,0,12.8,49,0,0,23.9388,23.9388,23.9388,23.9388,0,0,0,0
04/13/2009 09:00,4,13,1,9,0,17.8,34,0,2.09985e+06,23.8248,23.8248,23.8248,17.1338,0,0.0963446,0,9.69e+06
04/13/2009 10:00,4,13,1,10,0,20.6,24,0,2.9676e+06,23.8351,23.8351,23.8351,17.1338,0,0.136857,0,1.37993e+07
04/13/2009 11:00,4,13,1,11,0,22.8,20,0,4.12093e+06,23.8596,23.8596,23.8596,17.1338,0,0.195294,0,1.97632e+07
04/13/2009 12:00,4,13,1,12,0,23.9,17,0,4.49615e+06,23.8866,23.8866,23.8866,17.1338,0,0.214387,0,2.17824e+07
04/13/2009 13:00,4,13,1,13,0,23.9,20,0,3.65848e+06,23.8813,23.8813,23.8813,17.1338,0,0.171005,0,1.73609e+07
04/13/2009 14:00,4,13,1,14,0,25,21,0,5.41058e+06,23.8897,23.8897,23.8897,17.1338,0,0.262899,0,2.67233e+07
04/13/2009 15:00,4,13,1,15,0,25.6,20,0,5.93044e+06,23.8933,23.8933,23.8933,17.1338,0,0.28968,0,2.94614e+07
04/13/2009 16:00,4,13,1,16,0,25.6,18,0,6.36848e+06,23.8948,23.8948,23.8948,17.1338,0,0.312401,0,3.17793e+07
04/13/2009 17:00,4,13,1,17,0,26.1,19,0,6.75148e+06,23.8909,23.8909,23.8909,17.1338,0,0.333072,0,3.38627e+07
04/13/2009 18:00,4,13,1,18,0,25,21,0,3.36185e+06,23.8709,23.8709,23.8709,17.1338,0,0.155508,0,1.57633e+07
04/13/2009 19:00,4,13,1,19,0,24.4,21,0,0,23.8657,23.8657,23.8657,23.8657,0,0,0,0
04/13/2009 20:00,4,13,1,20,0,21.7,28,0,0,23.8657,23.8657,23.8657,23.8657,0,0,0,0
04/13/2009 21:00,4,13,1,21,0,15,54,0,0,23.8657,23.8657,23.8657,23.8657,0,0,0,0
04/13/2009 22:00,4,13,1,22,0,13.9,51,0,0,23.8657,23.8657,23.8657,23.8657,0,0,0,0
04/13/2009 23:00,4,13,1,23,0,13.3,51,0,0,23.8657,23.8657,23.8657,23.8657,0,0,0,0
04/14/2009 00:00,4,14,2,0,0,14.4,44,0,0,23.8657,23.8657,23.8657,23.8657,0,0,0,0
04/14/2009 01:00,4,14,2,1,0,15,39,0,0,23.8657,23.8657,23.8657,23.8657,0,0,0,0
04/14/2009 02:00,4,14,2,2,0,15.6,38,0,0,23.8657,23.8657,23.8657,23.8657,0,0,0,0
04/14/2009 03:00,4,14,2,3,0,16.1,32,0,0,23.8657,23.8657,23.8657,23.8657,0,0,0,0
04/14/2009 04:00,4,14,2,4,0,13.3,40,0,0,23.8657,23.8657,23.8657,23.8657,0,0,0,0
04/14/2009 05:00,4,14,2,5,0,11.7,47,0,0,23.8657,23.8657,23.8657,23.8657,0,0,0,0
04/14/2009 06:00,4,14,2,6,0,12.8,40,0,0,23.8657,23.8657,23.8657,23.8657,0,0,0,0
04/14/2009 07:00,4,14,2,7,0,13.9,40,0,0,23.8657,23.8657,23.8657,23.8657,0,0,0,0
04/14/2009 08:00,4,14,2,8,0,16.7,35,0,231321,23.7657,23.7657,23.7657,19.3778,0,0.0101903,0,1.01212e+06
04/14/2009 09:00,4,14,2,9,0,20.6,25,0,2.96899e+06,23.6291,23.6291,23.6291,17.1338,0,0.137404,0,1.3431e+07
04/14/2009 10:00,4,14,2,10,0,22.2,25,0,3.896e+06,23.655,23.655,23.655,17.1338,0,0.184275,0,1.80808e+07
04/14/2009 11:00,4,14,2,11,0,23.3,27,0,4.51305e+06,23.7058,23.7058,23.7058,17.1338,0,0.215636,0,2.13226e+07
04/14/2009 12:00,4,14,2,12,0,23.3,28,0,4.75434e+06,23.7485,23.7485,23.7485,17.1338,0,0.228108,0,2.27028e+07
04/14/2009 13:00,4,14,2,13,0,23.9,27,0,4.07841e+06,23.7492,23.7492,23.7492,17.1338,0,0.192916,0,1.92022e+07
04/14/2009 14:00,4,14,2,14,0,24.4,26,0,5.2637e+06,23.7648,23.7648,23.7648,17.1338,0,0.254635,0,2.54051e+07
04/14/2009 15:00,4,14,2,15,0,23.9,27,0,5.4052e+06,23.7913,23.7913,23.7913,17.1338,0,0.261611,0,2.62054e+07
04/14/2009 16:00,4,14,2,16,0,23.9,26,0,5.78094e+06,23.8091,23.8091,23.8091,17.1338,0,0.281157,0,2.82388e+07
04/14/2009 17:00,4,14,2,17,0,23.9,26,0,5.90267e+06,23.8293,23.8293,23.8293,17.1338,0,0.287388,0,2.89518e+07
04/14/2009 18:00,4,14,2,18,0,21.7,34,0,2.80133e+06,23.8324,23.8324,23.8324,17.1338,0,0.127242,0,1.28244e+07
04/14/2009 19:00,4,14,2,19,0,20,41,0,0,23.829,23.829,23.829,23.829,0,0,0,0
04/14/2009 20:00,4,14,2,20,0,17.8,54,0,0,23.829,23.829,23.829,23.829,0,0,0,0
04/14/2009 21:00,4,14,2,21,0,17.8,52,0,0,23.829,23.829,23.829,23.829,0,0,0,0
04/14/2009 22:00,4,14,2,22,0,18.3,45,0,0,23.829,23.829,23.829,23.829,0,0,0,0
04/14/2009 23:00,4,14,2,23,0,18.9,42,0,0,23.829,23.829,23.829,23.829,0,0,0,0
04/15/2009 00:00,4,15,3,0,0,17.8,48,0,0,23.829,23.829,23.829,23.829,0,0,0,0
04/15/2009 01:00,4,15,3,1,0,16.7,54,0,0,23.829,23.829,23.829,23.829,0,0,0,0
04/15/2009 02:00,4,15,3,2,0,15.6,62,0,0,23.829,23.829,23.829,23.829,0,0,0,0
04/15/2009 03:00,4,15,3,3,0,12.8,80,0,0,23.829,23.829,23.829,23.829,0,0,0,0
04/15/2009 04:00,4,15,3,4,0,12.2,86,0,0,23.829,23.829,23.829,23.829,0,0,0,0
04/15/2009 05:00,4,15,3,5,0,11.7,83,0,0,23.829,23.829,23.829,23.829,0,0,0,0
04/15/2009 06:00,4,15,3,6,0,11.1,86,0,0,23.829,23.829,23.829,23.829,0,0,0,0
04/15/2009 07:00,4,15,3,7,0,10.6,90,0,0,23.829,23.829,23.829,23.829,0,0,0,0
04/15/2009 08:00,4,15,3,8,0,13.3,80,0,0,23.829,23.829,23.829,23.829,0,0,0,0
04/15/2009 09:00,4,15,3,9,0,13.9,78,0,0,23.829,23.829,23.829,23.829,0,0,0,0
04/15/2009 10:00,4,15,3,10,0,13.9,78,0,0,23.829,23.829,23.829,23.829,0,0,0,0
04/15/2009 11:00,4,15,3,11,0,16.7,63,0,0,23.829,23.829,23.829,23.829,0,0,0,0
04/15/2009 12:00,4,15,3,12,0,17.8,58,0,0,23.829,23.829,23.829,23.829,0,0,0,0
04/15/2009 13:00,4,15,3,13,0,18.9,57,0,0,23.829,23.829,23.829,23.829,0,0,0,0
04/15/2009 14:00,4,15,3,14,0,20,53,0,0,23.829,23.829,23.829,23.829,0,0,0,0
04/15/2009 15:00,4,15,3,15,0,21.7,48,0,0,23.829,23.829,23.829,23.829,0,0,0,0
04/15/2009 16:00,4,15,3,16,0,21.7,46,0,0,23.829,23.829,23.829,23.829,0,0,0,0
04/15/2009 17:00,4,15,3,17,0,21.7,46,0,0,23.829,23.829,23.829,23.829,0,0,0,0
04/15/2009 18:00,4,15,3,18,0,22.8,41,0,0,23.829,23.829,23.829,23.829,0,0,0,0
04/15/2009 19:00,4,15,3,19,0,21.1,47,0,0,23.829,23.829,23.829,23.829,0,0,0,0
04/15/2009 20:00,4,15,3,20,0,17.2,65,0,0,23.829,23.829,23.829,23.829,0,0,0,0
04/15/2009 21:00,4,15,3,21,0,16.7,54,0,0,23.829,23.829,23.829,23.829,0,0,0,0
04/15/2009 22:00,4,15,3,22,0,13.9,62,0,0,23.829,23.829,23.829,23.829,0,0,0,0
04/15/2009 23:00,4,15,3,23,0,12.2,69,0,0,23.829,23.829,23.829,23.829,0,0,0,0
04/16/2009 00:00,4,16,4,0,0,12.2,72,0,0,23.829,23.829,23.829,23.829,0,0,0,0
04/16/2009 01:00,4,16,4,1,0,11.7,77,0,0,23.829,23.829,23.829,23.829,0,0,0,0
04/16/2009 02:00,4,16,4,2,0,11.7,74,0,0,23.829,23.829,23.829,23.829,0,0,0,0
04/16/2009 03:00,4,16,4,3,0,11.7,74,0,0,23.829,23.829,23.829,23.829,0,0,0,0
04/16/2009 04:00,4,16,4,4,0,10,83,0,0,23.829,23.829,23.829,23.829,0,0,0,0
04/16/2009 05:00,4,16,4,5,0,7.8,89,0,0,23.829,23.829,23.829,23.829,0,0,0,0
04/16/2009 06:00,4,16,4,6,0,7.8,86,0,0,23.829,23.829,23.829,23.829,0,0,0,0
04/16/2009 07:00,4,16,4,7,0,8.9,83,0,0,23.829,23.829,23.829,23.829,0,0,0,0
04/16/2009 08:00,4,16,4,8,0,12.8,72,0,0,23.829,23.829,23.829,23.829,0,0,0,0
04/16/2009 09:00,4,16,4,9,0,16.7,54,0,0,23.829,23.829,23.829,23.829,0,0,0,0
04/16/2009 10:00,4,16,4,10,0,17.8,50,0,0,23.829,23.829,23.829,23.829,0,0,0,0
04/16/2009 11:00,4,16,4,11,0,19.4,49,0,0,23.829,23.829,23.829,23.829,0,0,0,0
04/16/2009 12:00,4,16,4,12,0,18.9,53,0,0,23.829,23.829,23.829,23.829,0,0,0,0
04/16/2009 13:00,4,16,4,13,0,22.2,43,0,0,23.829,23.829,23.829,23.829,0,0,0,0
04/16/2009 14:00,4,16,4,14,0,22.8,41,0,0,23.829,23.829,23.829,23.829,0,0,0,0
04/16/2009 15:00,4,16,4,15,0,23.9,39,0,0,23.829,23.829,23.829,23.829,0,0,0,0
04/16/2009 16:00,4,16,4,16,0,24.4,32,0,0,23.829,23.829,23.829,23.829,0,0,0,0
04/16/2009 17:00,4,16,4,17,0,24.4,32,0,0,23.829,23.829,23.829,23.829,0,0,0,0
04/16/2009 18:00,4,16,4,18,0,23.3,36,0,0,23.829,23.829,23.829,23.829,0,0,0,0
04/16/2009 19:00,4,16,4,19,0,21.7,40,0,0,23.829,23.829,23.829,23.829,0,0,0,0
04/16/2009 20:00,4,16,4,20,0,18.9,47,0,0,23.829,23.829,23.829,23.829,0,0,0,0
04/16/2009 21:00,4,16,4,21,0,18.3,47,0,0,23.829,23.829,23.829,23.829,0,0,0,0
04/16/2009 22:00,4,16,4,22,0,17.2,48,0,0,23.829,23.829,23.829,23.829,0,0,0,0
04/16/2009 23:00,4,16,4,23,0,14.4,62,0,0,23.829,23.829,23.829,23.829,0,0,0,0
04/17/2009 00:00,4,17,5,0,0,13.3,72,0,0,23.829,23.829,23.829,23.829,0,0,0,0
04/17/2009 01:00,4,17,5,1,0,10.6,83,0,0,23.829,23.829,23.829,23.829,0,0,0,0
04/17/2009 02:00,4,17,5,2,0,9.4,86,0,0,23.829,23.829,23.829,23.829,0,0,0,0
04/17/2009 03:00,4,17,5,3,0,11.7,77,0,0,23.829,23.829,23.829,23.829,0,0,0,0
04/17/2009 04:00,4,17,5,4,0,9.4,86,0,0,23.829,23.829,23.829,23.829,0,0,0,0
04/17/2009 05:00,4,17,5,5,0,8.3,89,0,0,23.829,23.829,23.829,23.829,0,0,0,0
04/17/2009 06:00,4,17,5,6,0,9.4,83,0,0,23.829,23.829,23.829,23.829,0,0,0,0
04/17/2009 07:00,4,17,5,7,0,10.6,83,0,0,23.829,23.829,23.829,23.829,0,0,0,0
04/17/2009 08:00,4,17,5,8,0,13.9,69,0,0,23.829,23.829,23.829,23.829,0,0,0,0
04/17/2009 09:00,4,17,5,9,0,15,62,0,363894,23.8225,23.8225,23.8225,18.8076,0,0.0134776,0,1.35567e+06
04/17/2009 10:00,4,17,5,10,0,16.7,58,0,1.21737e+06,23.7382,23.7382,23.7382,17.1338,0,0.051826,0,5.14967e+06
04/17/2009 11:00,4,17,5,11,0,17.8,54,0,2.37748e+06,23.8552,23.8552,23.8552,17.1338,0,0.107444,0,1.08685e+07
04/17/2009 12:00,4,17,5,12,0,18.9,51,0,3.1167e+06,23.9623,23.9623,23.9623,17.1338,0,0.143535,0,1.47476e+07
04/17/2009 13:00,4,17,5,13,0,18.9,51,0,2.17274e+06,23.9738,23.9738,23.9738,17.1338,0,0.0961891,0,9.89924e+06
04/17/2009 14:00,4,17,5,14,0,20,47,0,3.78573e+06,24.0072,24.0072,24.0072,17.1338,0,0.176941,0,1.82986e+07
04/17/2009 15:00,4,17,5,15,0,18.9,47,0,3.66637e+06,24.0262,24.0262,24.0262,17.1338,0,0.170901,0,1.77227e+07
04/17/2009 16:00,4,17,5,16,0,18.3,47,0,3.86374e+06,24.0312,24.0312,24.0312,17.1338,0,0.180932,0,1.87764e+07
04/17/2009 17:00,4,17,5,17,0,16.1,54,0,3.77744e+06,24.0394,24.0394,24.0394,17.1338,0,0.176652,0,1.83543e+07
04/17/2009 18:00,4,17,5,18,0,15,54,0,619420,24.056,24.056,24.056,17.1338,0,0.0223734,0,2.33018e+06
04/17/2009 19:00,4,17,5,19,0,13.9,60,0,0,24.0662,24.0662,24.0662,24.0662,0,0,0,0
04/17/2009 20:00,4,17,5,20,0,13.3,64,0,0,24.0662,24.0662,24.0662,24.0662,0,0,0,0
04/17/2009 21:00,4,17,5,21,0,12.2,64,0,0,24.0662,24.0662,24.0662,24.0662,0,0,0,0
04/17/2009 22:00,4,17,5,22,0,11.7,57,0,0,24.0662,24.0662,24.0662,24.0662,0,0,0,0
04/17/2009 23:00,4,17,5,23,0,10,66,0,0,24.0662,24.0662,24.0662,24.0662,0,0,0,0
04/18/2009 00:00,4,18,6,0,0,10,69,0,0,24.0662,24.0662,24.0662,24.0662,0,0,0,0
04/18/2009 01:00,4,18,6,1,0,8.9,69,0,0,24.0662,24.0662,24.0662,24.0662,0,0,0,0
04/18/2009 02:00,4,18,6,2,0,8.9,66,0,0,24.0662,24.0662,24.0662,24.0662,0,0,0,0
04/18/2009 03:00,4,18,6,3,0,7.8,71,0,0,24.0662,24.0662,24.0662,24.0662,0,0,0,0
04/18/2009 04:00,4,18,6,4,0,6.7,77,0,0,24.0662,24.0662,24.0662,24.0662,0,0,0,0
04/18/2009 05:00,4,18,6,5,0,7.2,74,0,0,24.0662,24.0662,24.0662,24.0662,0,0,0,0
04/18/2009 06:00,4,18,6,6,0,2.8,89,0,0,24.0662,24.0662,24.0662,24.0662,0,0,0,0
04/18/2009 07:00,4,18,6,7,0,2.8,89,0,0,24.0662,24.0662,24.0662,24.0662,0,0,0,0
04/18/2009 08:00,4,18,6,8,0,9.4,66,0,0,24.0662,24.0662,24.0662,24.0662,0,0,0,0
04/18/2009 09:00,4,18,6,9,0,10.6,59,0,784752,23.8551,23.8551,23.8551,17.1338,0,0.0355785,0,3.59164e+06
04/18/2009 10:00,4,18,6,10,0,12.2,55,0,957060,23.7173,23.7173,23.7173,17.1338,0,0.0436888,0,4.32663e+06
04/18/2009 11:00,4,18,6,11,0,12.8,51,0,1.77104e+06,23.8249,23.8249,23.8249,17.1338,0,0.0808509,0,8.14186e+06
04/18/2009 12:00,4,18,6,12,0,14.4,44,0,2.19203e+06,23.9339,23.9339,23.9339,17.1338,0,0.101968,0,1.0433e+07
04/18/2009 13:00,4,18,6,13,0,15.6,39,0,1.78648e+06,23.9062,23.9062,23.9062,17.1338,0,0.0820186,0,8.35743e+06
04/18/2009 14:00,4,18,6,14,0,16.1,35,0,3.34704e+06,23.958,23.958,23.958,17.1338,0,0.156782,0,1.60981e+07
04/18/2009 15:00,4,18,6,15,0,17.8,32,0,4.12813e+06,23.9673,23.9673,23.9673,17.1338,0,0.195816,0,2.01331e+07
04/18/2009 16:00,4,18,6,16,0,17.8,32,0,4.63981e+06,23.9772,23.9772,23.9772,17.1338,0,0.221378,0,2.2794e+07
04/18/2009 17:00,4,18,6,17,0,18.3,30,0,5.0193e+06,23.9777,23.9777,23.9777,17.1338,0,0.240979,0,2.48141e+07
04/18/2009 18:00,4,18,6,18,0,17.2,31,0,1.6513e+06,23.9523,23.9523,23.9523,17.1338,0,0.0719941,0,7.38588e+06
04/18/2009 19:00,4,18,6,19,0,16.7,31,0,0,23.9402,23.9402,23.9402,23.9402,0,0,0,0
04/18/2009 20:00,4,18,6,20,0,14.4,38,0,0,23.9402,23.9402,23.9402,23.9402,0,0,0,0
04/18/2009 21:00,4,18,6,21,0,10.6,55,0,0,23.9402,23.9402,23.9402,23.9402,0,0,0,0
04/18/2009 22:00,4,18,6,22,0,11.1,53,0,0,23.9402,23.9402,23.9402,23.9402,0,0,0,0
04/18/2009 23:00,4,18,6,23,0,8.9,63,0,0,23.9402,23.9402,23.9402,23.9402,0,0,0,0
04/19/2009 00:00,4,19,0,0,0,8.9,61,0,0,23.9402,23.9402,23.9402,23.9402,0,0,0,0
04/19/2009 01:00,4,19,0,1,0,10,59,0,0,23.9402,23.9402,23.9402,23.9402,0,0,0,0
04/19/2009 02:00,4,19,0,2,0,8.3,63,0,0,23.9402,23.9402,23.9402,23.9402,0,0,0,0
04/19/2009 03:00,4,19,0,3,0,7.8,63,0,0,23.9402,23.9402,23.9402,23.9402,0,0,0,0
04/19/2009 04:00,4,19,0,4,0,8.3,58,0,0,23.9402,23.9402,23.9402,23.9402,0,0,0,0
04/19/2009 05:00,4,19,0,5,0,6.7,63,0,0,23.9402,23.9402,23.9402,23.9402,0,0,0,0
04/19/2009 06:00,4,19,0,6,0,6.1,65,0,0,23.9402,23.9402,23.9402,23.9402,0,0,0,0
04/19/2009 07:00,4,19,0,7,0,7.2,66,0,0,23.9402,23.9402,23.9402,23.9402,0,0,0,0
04/19/2009 08:00,4,19,0,8,0,11.1,55,0,0,23.9402,23.9402,23.9402,23.9402,0,0,0,0
04/19/2009 09:00,4,19,0,9,0,13.3,49,0,356717,23.9978,23.9978,23.9978,19.8564,0,0.01434,0,1.48647e+06
04/19/2009 10:00,4,19,0,10,0,14.4,49,0,609166,23.966,23.966,23.966,17.1338,0,0.0265569,0,2.72617e+06
04/19/2009 11:00,4,19,0,11,0,16.7,40,0,1.29491e+06,23.968,23.968,23.968,17.1338,0,0.0558288,0,5.7416e+06
04/19/2009 12:00,4,19,0,12,0,18.3,33,0,1.85322e+06,24.0368,24.0368,24.0368,17.1338,0,0.0814302,0,8.45779e+06
04/19/2009 13:00,4,19,0,13,0,18.3,33,0,1.19065e+06,24.0393,24.0393,24.0393,17.1338,0,0.0499767,0,5.19247e+06
04/19/2009 14:00,4,19,0,14,0,18.3,32,0,2.61305e+06,24.0463,24.0463,24.0463,17.1338,0,0.118287,0,1.23023e+07
04/19/2009 15:00,4,19,0,15,0,15.6,44,0,2.63947e+06,24.0681,24.0681,24.0681,17.1338,0,0.119807,0,1.24998e+07
04/19/2009 16:00,4,19,0,16,0,14.4,58,0,2.97052e+06,24.0668,24.0668,24.0668,17.1338,0,0.136185,0,1.42058e+07
04/19/2009 17:00,4,19,0,17,0,15,52,0,3.18444e+06,24.0764,24.0764,24.0764,17.1338,0,0.146784,0,1.53325e+07
04/19/2009 18:00,4,19,0,18,0,15.6,46,0,283095,24.1013,24.1013,24.1013,17.1338,0,0.0100389,0,1.05239e+06
04/19/2009 19:00,4,19,0,19,0,12.8,69,0,0,24.1207,24.1207,24.1207,24.1207,0,0,0,0
04/19/2009 20:00,4,19,0,20,0,11.7,80,0,0,24.1207,24.1207,24.1207,24.1207,0,0,0,0
04/19/2009 21:00,4,19,0,21,0,10.6,93,0,0,24.1207,24.1207,24.1207,24.1207,0,0,0,0
04/19/2009 22:00,4,19,0,22,0,10.6,93,0,0,24.1207,24.1207,24.1207,24.1207,0,0,0,0
04/19/2009 23:00,4,19,0,23,0,10,96,0,0,24.1207,24.1207,24.1207,24.1207,0,0,0,0
04/20/2009 00:00,4,20,1,0,0,9.4,100,0,0,24.1207,24.1207,24.1207,24.1207,0,0,0,0
04/20/2009 01:00,4,20,1,1,0,9.4,96,0,0,24.1207,24.1207,24.1207,24.1207,0,0,0,0
04/20/2009 02:00,4,20,1,2,0,9.4,96,0,0,24.1207,24.1207,24.1207,24.1207,0,0,0,0
04/20/2009 03:00,4,20,1,3,0,8.9,100,0,0,24.1207,24.1207,24.1207,24.1207,0,0,0,0
04/20/2009 04:00,4,20,1,4,0,9.4,96,0,0,24.1207,24.1207,24.1207,24.1207,0,0,0,0
04/20/2009 05:00,4,20,1,5,0,9.4,96,0,0,24.1207,24.1207,24.1207,24.1207,0,0,0,0
04/20/2009 06:00,4,20,1,6,0,8.9,100,0,0,24.1207,24.1207,24.1207,24.1207,0,0,0,0
04/20/2009 07:00,4,20,1,7,0,8.9,100,0,0,24.1207,24.1207,24.1207,24.1207,0,0,0,0
04/20/2009 08:00,4,20,1,8,0,8.9,100,0,0,24.1207,24.1207,24.1207,24.1207,0,0,0,0
04/20/2009 09:00,4,20,1,9,0,9.4,93,0,90936.8,24.136,24.136,24.136,19.9286,0,0.00321363,0,338886
04/20/2009 10:00,4,20,1,10,0,9.4,96,0,0,24.1646,24.1646,24.1646,24.1646,0,0,0,0
04/20/2009 11:00,4,20,1,11,0,10,93,0,128408,24.2006,24.2006,24.2006,17.1338,0,0.0042377,0,450568
04/20/2009 12:00,4,20,1,12,0,10.6,90,0,363353,24.3513,24.3513,24.3513,17.1338,0,0.0154442,0,1.6773e+06
04/20/2009 13:00,4,20,1,13,0,13.3,75,0,0,24.438,24.438,24.438,24.438,0,0,0,0
04/20/2009 14:00,4,20,1,14,0,15,65,0,1.24451e+06,24.4633,24.4633,24.4633,17.1338,0,0.0522762,0,5.76409e+06
04/20/2009 15:00,4,20,1,15,0,15,65,0,2.56152e+06,24.3707,24.3707,24.3707,17.1338,0,0.115454,0,1.2569e+07
04/20/2009 16:00,4,20,1,16,0,14.4,65,0,2.19433e+06,24.3869,24.3869,24.3869,17.1338,0,0.0975248,0,1.06424e+07
04/20/2009 17:00,4,20,1,17,0,13.3,72,0,2.02039e+06,24.4054,24.4054,24.4054,17.1338,0,0.0894146,0,9.78223e+06
04/20/2009 18:00,4,20,1,18,0,11.7,83,0,0,24.4047,24.4047,24.4047,24.4047,0,0,0,0
04/20/2009 19:00,4,20,1,19,0,10.6,83,0,0,24.4047,24.4047,24.4047,24.4047,0,0,0,0
04/20/2009 20:00,4,20,1,20,0,10.6,80,0,0,24.4047,24.4047,24.4047,24.4047,0,0,0,0
04/20/2009 21:00,4,20,1,21,0,10.6,86,0,0,24.4047,24.4047,24.4047,24.4047,0,0,0,0
04/20/2009 22:00,4,20,1,22,0,10,86,0,0,24.4047,24.4047,24.4047,24.4047,0,0,0,0
04/20/2009 23:00,4,20,1,23,0,9.4,86,0,0,24.4047,24.4047,24.4047,24.4047,0,0,0,0
04/21/2009 00:00,4,21,2,0,0,8.3,93,0,0,24.4047,24.4047,24.4047,24.4047,0,0,0,0
04/21/2009 01:00,4,21,2,1,0,8.3,86,0,0,24.4047,24.4047,24.4047,24.4047,0,0,0,0
04/21/2009 02:00,4,21,2,2,0,8.3,86,0,0,24.4047,24.4047,24.4047,24.4047,0,0,0,0
04/21/2009 03:00,4,21,2,3,0,7.8,89,0,0,24.4047,24.4047,24.4047,24.4047,0,0,0,0
04/21/2009 04:00,4,21,2,4,0,7.2,89,0,0,24.4047,24.4047,24.4047,24.4047,0,0,0,0
04/21/2009 05:00,4,21,2,5,0,6.7,93,0,0,24.4047,24.4047,24.4047,24.4047,0,0,0,0
04/21/2009 06:00,4,21,2,6,0,7.8,74,0,0,24.4047,24.4047,24.4047,24.4047,0,0,0,0
04/21/2009 07:00,4,21,2,7,0,7.8,89,0,0,24.4047,24.4047,24.4047,24.4047,0,0,0,0
04/21/2009 08:00,4,21,2,8,0,9.4,71,0,0,24.4047,24.4047,24.4047,24.4047,0,0,0,0
04/21/2009 09:00,4,21,2,9,0,11.1,57,0,477518,24.2336,24.2336,24.2336,18.588,0,0.0220606,0,2.34793e+06
04/21/2009 10:00,4,21,2,10,0,10.6,57,0,248099,24.0567,24.0567,24.0567,17.1338,0,0.0102835,0,1.07091e+06
04/21/2009 11:00,4,21,2,11,0,10.6,61,0,66087.4,24.0361,24.0361,24.0361,17.1338,0,0.00156623,0,162650
04/21/2009 12:00,4,21,2,12,0,11.1,59,0,266220,24.1799,24.1799,24.1799,17.1338,0,0.00916689,0,971806
04/21/2009 13:00,4,21,2,13,0,9.4,74,0,0,24.301,24.301,24.301,24.301,0,0,0,0
04/21/2009 14:00,4,21,2,14,0,12.2,51,0,1.79135e+06,24.4449,24.4449,24.4449,17.1338,0,0.080741,0,8.8898e+06
04/21/2009 15:00,4,21,2,15,0,13.9,47,0,2.99261e+06,24.4212,24.4212,24.4212,17.1338,0,0.139552,0,1.53003e+07
04/21/2009 16:00,4,21,2,16,0,14.4,41,0,3.90257e+06,24.3862,24.3862,24.3862,17.1338,0,0.183113,0,1.99812e+07
04/21/2009 17:00,4,21,2,17,0,15,41,0,4.40071e+06,24.3322,24.3322,24.3322,17.1338,0,0.208904,0,2.26246e+07
04/21/2009 18:00,4,21,2,18,0,14.4,42,0,1.16379e+06,24.1643,24.1643,24.1643,17.1338,0,0.0539878,0,5.7109e+06
04/21/2009 19:00,4,21,2,19,0,13.3,47,0,0,24.0934,24.0934,24.0934,24.0934,0,0,0,0
04/21/2009 20:00,4,21,2,20,0,11.7,51,0,0,24.0934,24.0934,24.0934,24.0934,0,0,0,0
04/21/2009 21:00,4,21,2,21,0,7.8,77,0,0,24.0934,24.0934,24.0934,24.0934,0,0,0,0
04/21/2009 22:00,4,21,2,22,0,7.8,83,0,0,24.0934,24.0934,24.0934,24.0934,0,0,0,0
04/21/2009 23:00,4,21,2,23,0,7.8,80,0,0,24.0934,24.0934,24.0934,24.0934,0,0,0,0
04/22/2009 00:00,4,22,3,0,0,8.9,77,0,0,24.0934,24.0934,24.0934,24.0934,0,0,0,0
04/22/2009 01:00,4,22,3,1,0,9.4,69,0,0,24.0934,24.0934,24.0934,24.0934,0,0,0,0
04/22/2009 02:00,4,22,3,2,0,8.9,74,0,0,24.0934,24.0934,24.0934,24.0934,0,0,0,0
04/22/2009 03:00,4,22,3,3,0,6.1,86,0,0,24.0934,24.0934,24.0934,24.0934,0,0,0,0
04/22/2009 04:00,4,22,3,4,0,5.6,86,0,0,24.0934,24.0934,24.0934,24.0934,0,0,0,0
04/22/2009 05:00,4,22,3,5,0,5,86,0,0,24.0934,24.0934,24.0934,24.0934,0,0,0,0
04/22/2009 06:00,4,22,3,6,0,3.3,93,0,0,24.0934,24.0934,24.0934,24.0934,0,0,0,0
04/22/2009 07:00,4,22,3,7,0,4.4,89,0,0,24.0934,24.0934,24.0934,24.0934,0,0,0,0
04/22/2009 08:00,4,22,3,8,0,7.2,74,0,0,24.0934,24.0934,24.0934,24.0934,0,0,0,0
04/22/2009 09:00,4,22,3,9,0,10,64,0,0,24.0934,24.0934,24.0934,24.0934,0,0,0,0
04/22/2009 10:00,4,22,3,10,0,12.2,55,0,0,24.0934,24.0934,24.0934,24.0934,0,0,0,0
04/22/2009 11:00,4,22,3,11,0,12.2,59,0,0,24.0934,24.0934,24.0934,24.0934,0,0,0,0
04/22/2009 12:00,4,22,3,12,0,12.8,53,0,0,24.0934,24.0934,24.0934,24.0934,0,0,0,0
04/22/2009 13:00,4,22,3,13,0,13.3,53,0,0,24.0934,24.0934,24.0934,24.0934,0,0,0,0
04/22/2009 14:00,4,22,3,14,0,13.9,51,0,0,24.0934,24.0934,24.0934,24.0934,0,0,0,0
04/22/2009 15:00,4,22,3,15,0,14.4,48,0,0,24.0934,24.0934,24.0934,24.0934,0,0,0,0
04/22/2009 16:00,4,22,3,16,0,14.4,44,0,0,24.0934,24.0934,24.0934,24.0934,0,0,0,0
04/22/2009 17:00,4,22,3,17,0,15,44,0,0,24.0934,24.0934,24.0934,24.0934,0,0,0,0
04/22/2009 18:00,4,22,3,18,0,15,46,0,0,24.0934,24.0934,24.0934,24.0934,0,0,0,0
04/22/2009 19:00,4,22,3,19,0,13.3,53,0,0,24.0934,24.0934,24.0934,24.0934,0,0,0,0
04/22/2009 20:00,4,22,3,20,0,10.6,69,0,0,24.0934,24.0934,24.0934,24.0934,0,0,0,0
04/22/2009 21:00,4,22,3,21,0,9.4,71,0,0,24.0934,24.0934,24.0934,24.0934,0,0,0,0
04/22/2009 22:00,4,22,3,22,0,10,69,0,0,24.0934,24.0934,24.0934,24.0934,0,0,0,0
04/22/2009 23:00,4,22,3,23,0,10,69,0,0,24.0934,24.0934,24.0934,24.0934,0,0,0,0
04/23/2009 00:00,4,23,4,0,0,9.4,66,0,0,24.0934,24.0934,24.0934,24.0934,0,0,0,0
04/23/2009 01:00,4,23,4,1,0,8.3,71,0,0,24.0934,24.0934,24.0934,24.0934,0,0,0,0
04/23/2009 02:00,4,23,4,2,0,6.7,80,0,0,24.0934,24.0934,24.0934,24.0934,0,0,0,0
04/23/2009 03:00,4,23,4,3,0,7.2,77,0,0,24.0934,24.0934,24.0934,24.0934,0,0,0,0
04/23/2009 04:00,4,23,4,4,0,7.2,77,0,0,24.0934,24.0934,24.0934,24.0934,0,0,0,0
04/23/2009 05:00,4,23,4,5,0,7.8,74,0,0,24.0934,24.0934,24.0934,24.0934,0,0,0,0
04/23/2009 06:00,4,23,4,6,0,6.7,80,0,0,24.0934,24.0934,24.0934,24.0934,0,0,0,0
04/23/2009 07:00,4,23,4,7,0,7.2,83,0,0,24.0934,24.0934,24.0934,24.0934,0,0,0,0
04/23/2009 08:00,4,23,4,8,0,10.6,64,0,0,24.0934,24.0934,24.0934,24.0934,0,0,0,0
04/23/2009 09:00,4,23,4,9,0,11.1,61,0,0,24.0934,24.0934,24.0934,24.0934,0,0,0,0
04/23/2009 10:00,4,23,4,10,0,10,64,0,0,24.0934,24.0934,24.0934,24.0934,0,0,0,0
04/23/2009 11:00,4,23,4,11,0,10.6,64,0,0,24.0934,24.0934,24.0934,24.0934,0,0,0,0
04/23/2009 12:00,4,23,4,12,0,13.3,57,0,0,24.0934,24.0934,24.0934,24.0934,0,0,0,0
04/23/2009 13:00,4,23,4,13,0,15,44,0,0,24.0934,24.0934,24.0934,24.0934,0,0,0,0
04/23/2009 14:00,4,23,4,14,0,15.6,39,0,0,24.0934,24.0934,24.0934,24.0934,0,0,0,0
04/23/2009 15:00,4,23,4,15,0,16.1,37,0,0,24.0934,24.0934,24.0934,24.0934,0,0,0,0
04/23/2009 16:00,4,23,4,16,0,15.6,46,0,0,24.0934,24.0934,24.0934,24.0934,0,0,0,0
04/23/2009 17:00,4,23,4,17,0,16.1,38,0,0,24.0934,24.0934,24.0934,24.0934,0,0,0,0
04/23/2009 18:00,4,23,4,18,0,15,44,0,0,24.0934,24.0934,24.0934,24.0934,0,0,0,0
04/23/2009 19:00,4,23,4,19,0,14.4,46,0,0,24.0934,24.0934,24.0934,24.0934,0,0,0,0
04/23/2009 20:00,4,23,4,20,0,12.8,49,0,0,24.0934,24.0934,24.0934,24.0934,0,0,0,0
04/23/2009 21:00,4,23,4,21,0,10,69,0,0,24.0934,24.0934,24.0934,24.0934,0,0,0,0
04/23/2009 22:00,4,23,4,22,0,8.3,71,0,0,24.0934,24.0934,24.0934,24.0934,0,0,0,0
04/23/2009 23:00,4,23,4,23,0,8.3,71,0,0,24.0934,24.0934,24.0934,24.0934,0,0,0,0
04/24/2009 00:00,4,24,5,0,0,7.8,77,0,0,24.0934,24.0934,24.0934,24.0934,0,0,0,0
04/24/2009 01:00,4,24,5,1,0,8.3,74,0,0,24.0934,24.0934,24.0934,24.0934,0,0,0,0
04/24/2009 02:00,4,24,5,2,0,6.1,83,0,0,24.0934,24.0934,24.0934,24.0934,0,0,0,0
04/24/2009 03:00,4,24,5,3,0,7.2,80,0,0,24.0934,24.0934,24.0934,24.0934,0,0,0,0
04/24/2009 04:00,4,24,5,4,0,6.7,83,0,0,24.0934,24.0934,24.0934,24.0934,0,0,0,0
04/24/2009 05:00,4,24,5,5,0,6.7,83,0,0,24.0934,24.0934,24.0934,24.0934,0,0,0,0
04/24/2009 06:00,4,24,5,6,0,3.9,89,0,0,24.0934,24.0934,24.0934,24.0934,0,0,0,0
04/24/2009 07:00,4,24,5,7,0,6.1,80,571416,0,19.1495,19.1495,19.1495,17.1338,0,0.0188867,0,768588
04/24/2009 08:00,4,24,5,8,0,7.8,74,10445.9,0,16.8604,16.8604,16.8604,16.8604,0,0,0,0
04/24/2009 09:00,4,24,5,9,0,10,61,0,91036.3,17.3163,17.3163,17.3163,17.0235,0,0.00343473,0,17324.7
04/24/2009 10:00,4,24,5,10,0,11.7,49,0,227935,19.1738,19.1738,19.1738,17.1338,0,0.00941307,0,304240
04/24/2009 11:00,4,24,5,11,0,11.7,43,0,0,20.322,20.322,20.322,20.322,0,0,0,0
04/24/2009 12:00,4,24,5,12,0,13.3,39,0,16542.7,20.3264,20.3264,20.3264,19.2592,0,0.000139219,0,6708.61
04/24/2009 13:00,4,24,5,13,0,13.9,40,0,76827.6,20.498,20.498,20.498,17.1338,0,0.00170617,0,86674.6
04/24/2009 14:00,4,24,5,14,0,15,38,0,586093,22.0454,22.0454,22.0454,17.1338,0,0.0246716,0,1.84722e+06
04/24/2009 15:00,4,24,5,15,0,14.4,36,0,694902,23.4066,23.4066,23.4066,17.1338,0,0.0280911,0,2.6514e+06
04/24/2009 16:00,4,24,5,16,0,12.2,49,0,643262,23.8049,23.8049,23.8049,17.1338,0,0.0253171,0,2.55843e+06
04/24/2009 17:00,4,24,5,17,0,10.6,59,0,818488,24.3872,24.3872,24.3872,17.1338,0,0.0337037,0,3.67896e+06
04/24/2009 18:00,4,24,5,18,0,9.4,66,0,0,24.5435,24.5435,24.5435,24.5435,0,0,0,0
04/24/2009 19:00,4,24,5,19,0,9.4,61,0,0,24.5435,24.5435,24.5435,24.5435,0,0,0,0
04/24/2009 20:00,4,24,5,20,0,9.4,61,0,0,24.5435,24.5435,24.5435,24.5435,0,0,0,0
04/24/2009 21:00,4,24,5,21,0,7.8,68,0,0,24.5435,24.5435,24.5435,24.5435,0,0,0,0
04/24/2009 22:00,4,24,5,22,0,7.8,71,0,0,24.5435,24.5435,24.5435,24.5435,0,0,0,0
04/24/2009 23:00,4,24,5,23,0,7.2,71,0,0,24.5435,24.5435,24.5435,24.5435,0,0,0,0
04/25/2009 00:00,4,25,6,0,0,6.1,76,0,0,24.5435,24.5435,24.5435,24.5435,0,0,0,0
04/25/2009 01:00,4,25,6,1,0,5,86,0,0,24.5435,24.5435,24.5435,24.5435,0,0,0,0
04/25/2009 02:00,4,25,6,2,0,4.4,89,0,0,24.5435,24.5435,24.5435,24.5435,0,0,0,0
04/25/2009 03:00,4,25,6,3,0,4.4,89,0,0,24.5435,24.5435,24.5435,24.5435,0,0,0,0
04/25/2009 04:00,4,25,6,4,0,3.3,86,0,0,24.5435,24.5435,24.5435,24.5435,0,0,0,0
04/25/2009 05:00,4,25,6,5,0,2.2,85,0,0,24.5435,24.5435,24.5435,24.5435,0,0,0,0
04/25/2009 06:00,4,25,6,6,0,1.1,89,0,0,24.5435,24.5435,24.5435,24.5435,0,0,0,0
04/25/2009 07:00,4,25,6,7,0,2.2,82,1.24596e+06,0,16.2226,16.2226,17.7628,15.5935,0.0228169,0.0270064,859463,767228
04/25/2009 08:00,4,25,6,8,0,3.9,73,92522.3,0,13.8827,13.8827,16.5926,13.8827,0.0019674,0,95951,0
04/25/2009 09:00,4,25,6,9,0,6.1,63,0,340775,16.7165,16.7165,17.0911,16.1051,0.00854938,0.00676809,158023,156202
04/25/2009 10:00,4,25,6,10,0,7.2,49,0,532780,21.4112,21.4112,21.4112,17.1338,0,0.0244447,0,1.58135e+06
04/25/2009 11:00,4,25,6,11,0,8.3,42,0,330935,22.9461,22.9461,22.9461,17.1338,0,0.0143794,0,1.25845e+06
04/25/2009 12:00,4,25,6,12,0,8.9,42,0,242884,23.329,23.329,23.329,17.1338,0,0.00940681,0,877117
04/25/2009 13:00,4,25,6,13,0,10.6,35,0,231217,23.5083,23.5083,23.5083,17.1338,0,0.0090778,0,871000
04/25/2009 14:00,4,25,6,14,0,11.1,34,0,1.43057e+06,23.8866,23.8866,23.8866,17.1338,0,0.0649401,0,6.61889e+06
04/25/2009 15:00,4,25,6,15,0,11.7,31,0,1.87668e+06,24.1508,24.1508,24.1508,17.1338,0,0.0846849,0,8.94167e+06
04/25/2009 16:00,4,25,6,16,0,11.7,25,0,3.01088e+06,24.2486,24.2486,24.2486,17.1338,0,0.140063,0,1.49932e+07
